t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9295.0,2.397,0.59,-34.925,1.696,9.458,4.89,34.31,4.597,-11.4,-2.719,0.0,36.2,36.8,9.469,1.558,12.106,11.723,11.599,11.778,-3.099,25.717,0.0,256.74,,265.0,265.0,11.731,2.786,10.637,22.444
9295.5,2.397,0.59,-34.925,1.696,9.458,4.875,34.238,4.584,-11.383,-2.728,0.0,36.162,36.745,9.469,1.558,12.162,11.61,11.543,11.457,-3.108,25.705,0.0,256.74,,265.0,265.0,11.801,2.78,10.537,22.57
9296.0,2.397,0.59,-34.925,1.696,9.458,4.875,34.238,4.584,-11.383,-2.728,0.0,36.2,36.7,9.469,1.558,12.117,11.465,11.505,11.313,-3.108,25.705,0.0,256.64,,265.0,265.0,11.693,2.774,10.435,22.607
9296.5,2.444,0.557,-35.209,1.651,9.522,4.875,34.238,4.584,-11.383,-2.728,0.0,36.2,36.7,9.37,1.764,12.053,11.298,11.306,10.894,-3.108,25.705,0.0,256.64,,265.0,265.0,11.6,2.767,10.256,22.676
9297.0,2.444,0.557,-35.209,1.651,9.522,4.875,34.238,4.584,-11.383,-2.728,0.0,36.2,36.7,9.37,1.764,11.869,11.134,11.23,10.847,-3.108,25.705,0.0,256.54,,265.0,265.0,11.388,2.762,10.534,22.696
9297.5,2.444,0.557,-35.209,1.651,9.522,4.875,34.238,4.584,-11.383,-2.728,0.0,36.2,36.7,9.37,1.764,12.092,11.92,11.631,11.739,-3.108,25.705,0.0,256.54,,265.0,265.0,11.27,2.757,10.983,22.712
9298.0,2.444,0.557,-35.209,1.651,9.522,4.875,34.238,4.584,-11.383,-2.728,0.0,36.2,36.7,9.37,1.764,12.266,11.86,11.675,11.792,-3.108,25.705,0.0,256.24,,265.0,265.0,11.845,2.752,10.691,22.68
9298.5,2.444,0.557,-35.209,1.651,9.522,4.875,34.238,4.584,-11.383,-2.728,0.0,36.2,36.7,9.37,1.764,12.364,11.651,11.59,11.382,-3.108,25.705,0.0,256.24,,265.0,265.0,11.898,2.747,10.544,22.63
9299.0,2.444,0.557,-35.209,1.651,9.522,4.866,34.255,4.579,-11.34,-2.713,0.0,36.174,36.769,9.37,1.764,12.181,11.453,11.435,11.061,-3.109,25.711,0.0,257.04,,265.0,265.0,11.747,2.742,10.453,22.57
9299.5,2.444,0.557,-35.209,1.651,9.522,4.866,34.255,4.579,-11.34,-2.713,0.0,36.2,36.8,9.37,1.764,11.975,11.227,11.227,10.617,-3.109,25.711,0.0,257.04,,265.0,265.0,11.532,2.737,10.331,22.548
9300.0,2.97,0.703,-35.209,1.655,9.437,4.866,34.255,4.579,-11.34,-2.713,0.0,36.2,36.8,9.334,1.737,11.802,11.273,11.344,11.029,-3.109,25.711,0.0,255.84,,265.0,265.0,11.261,2.732,10.878,22.476
9300.5,2.97,0.703,-35.209,1.655,9.437,4.866,34.255,4.579,-11.34,-2.713,0.0,36.2,36.8,9.334,1.737,11.901,11.669,11.499,11.515,-3.109,25.711,0.0,255.84,,265.0,265.0,11.362,2.736,10.906,22.434
9301.0,2.97,0.703,-35.209,1.655,9.437,4.866,34.255,4.579,-11.34,-2.713,0.0,36.2,36.8,9.334,1.737,12.331,11.844,11.702,11.757,-3.109,25.711,0.0,256.84,,265.0,265.0,11.646,2.74,10.707,22.393
9301.5,2.97,0.703,-35.209,1.655,9.437,4.866,34.255,4.579,-11.34,-2.713,0.0,36.2,36.8,9.334,1.737,12.277,11.632,11.567,11.304,-3.109,25.711,0.0,256.84,,265.0,265.0,11.908,2.744,10.553,22.442
9302.0,2.97,0.703,-35.209,1.655,9.437,4.852,34.262,4.564,-11.299,-2.724,0.0,36.174,36.781,9.334,1.737,12.222,11.535,11.509,11.122,-3.112,25.71,0.0,255.74,,265.0,265.0,11.695,2.747,10.515,22.484
9302.5,2.97,0.703,-35.209,1.655,9.437,4.852,34.262,4.564,-11.299,-2.724,0.0,36.2,36.8,9.334,1.737,11.997,11.255,11.283,10.71,-3.112,25.71,0.0,255.74,,265.0,265.0,11.597,2.751,10.358,22.489
9303.0,2.736,0.645,-35.209,1.66,9.506,4.852,34.262,4.564,-11.299,-2.724,0.0,36.2,36.8,9.48,1.619,11.948,11.473,11.382,11.057,-3.112,25.71,0.0,256.84,,265.0,265.0,11.311,2.755,10.593,22.417
9303.5,2.736,0.645,-35.209,1.66,9.506,4.852,34.262,4.564,-11.299,-2.724,0.0,36.2,36.8,9.48,1.619,12.089,11.726,11.61,11.735,-3.112,25.71,0.0,256.84,,265.0,265.0,11.465,2.754,10.819,22.397
9304.0,2.736,0.645,-35.209,1.66,9.506,4.852,34.262,4.564,-11.299,-2.724,0.0,36.2,36.8,9.48,1.619,12.293,11.933,11.797,12.021,-3.112,25.71,0.0,256.74,,265.0,265.0,11.79,2.754,10.655,22.332
9304.5,2.736,0.645,-35.209,1.66,9.506,4.852,34.262,4.564,-11.299,-2.724,0.0,36.2,36.8,9.48,1.619,12.383,11.792,11.678,11.592,-3.112,25.71,0.0,256.74,,265.0,265.0,12.011,2.754,10.598,22.376
9305.0,2.736,0.645,-35.209,1.66,9.506,4.852,34.262,4.564,-11.299,-2.724,0.0,36.2,36.8,9.48,1.619,12.29,11.583,11.609,11.229,-3.112,25.71,0.0,257.64,,265.0,265.0,11.861,2.753,10.553,22.348
9305.5,2.736,0.645,-35.209,1.66,9.506,4.863,34.291,4.591,-11.262,-2.709,0.0,36.184,36.858,9.48,1.619,12.125,11.446,11.489,11.039,-3.1,25.721,0.0,257.64,,265.0,265.0,11.678,2.753,10.465,22.304
9306.0,2.736,0.645,-35.209,1.66,9.506,4.863,34.291,4.591,-11.262,-2.709,0.0,36.2,36.9,9.48,1.619,12.14,11.597,11.583,11.487,-3.1,25.721,0.0,256.74,,265.0,265.0,11.525,2.753,10.65,22.325
9306.5,3.024,0.791,-34.482,1.611,9.421,4.863,34.291,4.591,-11.262,-2.709,0.0,36.2,36.9,9.535,1.712,12.291,11.965,11.883,12.053,-3.1,25.721,0.0,256.74,,265.0,265.0,11.702,2.753,10.965,22.28
9307.0,3.024,0.791,-34.482,1.611,9.421,4.863,34.291,4.591,-11.262,-2.709,0.0,36.2,36.9,9.535,1.712,12.393,11.997,11.903,11.995,-3.1,25.721,0.0,257.44,,265.0,265.0,12.048,2.757,10.738,22.298
9307.5,3.024,0.791,-34.482,1.611,9.421,4.863,34.291,4.591,-11.262,-2.709,0.0,36.2,36.9,9.535,1.712,12.381,11.82,11.793,11.617,-3.1,25.721,0.0,257.44,,265.0,265.0,12.072,2.761,10.624,22.275
9308.0,3.024,0.791,-34.482,1.611,9.421,4.863,34.291,4.591,-11.262,-2.709,0.0,36.2,36.9,9.535,1.712,12.327,11.64,11.693,11.425,-3.1,25.721,0.0,256.84,,265.0,265.0,11.903,2.766,10.538,22.149
9308.5,3.024,0.791,-34.482,1.611,9.421,4.865,34.311,4.609,-11.212,-2.719,0.0,36.189,36.818,9.535,1.712,12.147,11.557,11.671,11.488,-3.098,25.723,0.0,256.84,,265.0,265.0,11.771,2.77,10.6,22.127
9309.0,3.024,0.791,-34.482,1.611,9.421,4.865,34.311,4.609,-11.212,-2.719,0.0,36.2,36.8,9.535,1.712,12.292,11.939,11.924,11.993,-3.098,25.723,0.0,257.14,,265.0,265.0,11.716,2.774,10.945,22.214
9309.5,3.581,0.858,-35.209,1.604,9.413,4.865,34.311,4.609,-11.212,-2.719,0.0,36.2,36.8,9.282,1.654,12.57,12.18,12.033,12.17,-3.098,25.723,0.0,257.14,,265.0,265.0,12.037,2.778,11.037,22.21
9310.0,3.581,0.858,-35.209,1.604,9.413,4.865,34.311,4.609,-11.212,-2.719,0.0,36.2,36.8,9.282,1.654,12.679,12.12,12.071,12.077,-3.098,25.723,0.0,256.04,,265.0,265.0,12.239,2.791,10.911,22.236
9310.5,3.581,0.858,-35.209,1.604,9.413,4.865,34.311,4.609,-11.212,-2.719,0.0,36.2,36.8,9.282,1.654,12.582,11.881,11.855,11.543,-3.098,25.723,0.0,256.04,,265.0,265.0,12.237,2.804,10.757,22.237
9311.0,3.581,0.858,-35.209,1.604,9.413,4.865,34.311,4.609,-11.212,-2.719,0.0,36.2,36.8,9.282,1.654,12.4,11.639,11.723,11.244,-3.098,25.723,0.0,257.04,,265.0,265.0,11.965,2.817,10.569,22.278
9311.5,3.581,0.858,-35.209,1.604,9.413,4.865,34.311,4.609,-11.212,-2.719,0.0,36.2,36.8,9.282,1.654,12.235,11.483,11.579,11.113,-3.098,25.723,0.0,257.04,,265.0,265.0,11.751,2.83,10.747,22.326
9312.0,3.581,0.858,-35.209,1.604,9.413,4.908,34.331,4.628,-11.156,-2.716,0.0,36.178,36.795,9.282,1.654,12.512,12.34,12.159,12.43,-3.103,25.725,0.0,256.24,,265.0,265.0,11.602,2.842,11.383,22.387
9312.5,3.581,0.858,-35.209,1.604,9.413,4.908,34.331,4.628,-11.156,-2.716,0.0,36.2,36.8,9.282,1.654,12.604,12.249,12.158,12.324,-3.103,25.725,0.0,256.24,,265.0,265.0,12.36,2.854,11.106,22.455
9313.0,3.262,0.778,-35.209,1.628,9.529,4.908,34.331,4.628,-11.156,-2.716,0.0,36.2,36.8,9.287,1.593,12.641,12.027,12.073,11.938,-3.103,25.725,0.0,256.94,,265.0,265.0,12.334,2.866,10.885,22.475
9313.5,3.262,0.778,-35.209,1.628,9.529,4.908,34.331,4.628,-11.156,-2.716,0.0,36.2,36.8,9.287,1.593,12.551,11.914,11.988,11.726,-3.103,25.725,0.0,256.94,,265.0,265.0,12.17,2.872,10.832,22.471
9314.0,3.262,0.778,-35.209,1.628,9.529,4.908,34.331,4.628,-11.156,-2.716,0.0,36.2,36.8,9.287,1.593,12.524,11.76,11.824,11.311,-3.103,25.725,0.0,254.84,,265.0,265.0,12.045,2.879,10.741,22.457
9314.5,3.262,0.778,-35.209,1.628,9.529,4.908,34.331,4.628,-11.156,-2.716,0.0,36.2,36.8,9.287,1.593,12.298,11.577,11.691,11.085,-3.103,25.725,0.0,254.84,,265.0,265.0,11.855,2.885,10.888,22.446
9315.0,3.262,0.778,-35.209,1.628,9.529,4.838,34.367,4.604,-11.115,-2.711,0.0,36.199,36.777,9.287,1.593,12.36,11.83,11.816,11.654,-3.082,25.723,0.0,257.24,,265.0,265.0,11.663,2.891,11.096,22.5
9315.5,3.262,0.778,-35.209,1.628,9.529,4.838,34.367,4.604,-11.115,-2.711,0.0,36.2,36.8,9.287,1.593,12.665,12.221,12.181,12.304,-3.082,25.723,0.0,257.24,,265.0,265.0,11.915,2.897,11.085,22.569
9316.0,3.148,0.749,-35.209,1.584,9.482,4.838,34.367,4.604,-11.115,-2.711,0.0,36.2,36.8,9.469,1.762,12.698,12.047,12.088,11.966,-3.082,25.723,0.0,255.84,,265.0,265.0,12.343,2.903,10.928,22.647
9316.5,3.148,0.749,-35.209,1.584,9.482,4.838,34.367,4.604,-11.115,-2.711,0.0,36.2,36.8,9.469,1.762,12.581,11.882,11.974,11.678,-3.082,25.723,0.0,255.84,,265.0,265.0,12.2,2.907,10.831,22.713
9317.0,3.148,0.749,-35.209,1.584,9.482,4.838,34.367,4.604,-11.115,-2.711,0.0,36.2,36.8,9.469,1.762,12.494,11.775,11.821,11.275,-3.082,25.723,0.0,257.24,,265.0,265.0,12.029,2.911,10.769,22.691
9317.5,3.148,0.749,-35.209,1.584,9.482,4.838,34.367,4.604,-11.115,-2.711,0.0,36.2,36.8,9.469,1.762,12.342,11.788,11.891,11.512,-3.082,25.723,0.0,257.24,,265.0,265.0,11.841,2.915,10.898,22.707
9318.0,3.148,0.749,-35.209,1.584,9.482,4.858,34.338,4.626,-11.106,-2.709,0.0,36.189,36.783,9.469,1.762,12.473,12.148,12.052,12.024,-3.095,25.73,0.0,256.24,,265.0,265.0,11.883,2.919,11.265,22.673
9318.5,3.148,0.749,-35.209,1.584,9.482,4.858,34.338,4.626,-11.106,-2.709,0.0,36.2,36.8,9.469,1.762,12.724,12.346,12.17,12.279,-3.095,25.73,0.0,256.24,,265.0,265.0,12.174,2.923,11.101,22.693
9319.0,3.148,0.749,-35.209,1.584,9.482,4.858,34.338,4.626,-11.106,-2.709,0.0,36.2,36.8,9.469,1.762,12.83,12.322,12.306,12.296,-3.095,25.73,0.0,257.34,,265.0,265.0,12.38,2.926,10.914,22.692
9319.5,2.196,0.516,-35.209,1.669,9.487,4.858,34.338,4.626,-11.106,-2.709,0.0,36.2,36.8,9.418,1.589,12.663,11.91,12.009,11.541,-3.095,25.73,0.0,257.34,,265.0,265.0,12.439,2.93,10.855,22.668
9320.0,2.196,0.516,-35.209,1.669,9.487,4.858,34.338,4.626,-11.106,-2.709,0.0,36.2,36.8,9.418,1.589,12.464,11.689,11.84,11.129,-3.095,25.73,0.0,255.94,,265.0,265.0,12.031,2.918,10.767,22.67
9320.5,2.196,0.516,-35.209,1.669,9.487,4.858,34.338,4.626,-11.106,-2.709,0.0,36.2,36.8,9.418,1.589,12.454,11.892,11.917,11.648,-3.095,25.73,0.0,255.94,,265.0,265.0,11.78,2.906,10.961,22.765
9321.0,2.196,0.516,-35.209,1.669,9.487,4.858,34.338,4.626,-11.106,-2.709,0.0,36.2,36.8,9.418,1.589,12.557,12.325,12.209,12.436,-3.095,25.73,0.0,256.94,,265.0,265.0,11.978,2.894,11.376,22.821
9321.5,2.196,0.516,-35.209,1.669,9.487,4.912,34.331,4.59,-11.098,-2.694,0.0,36.183,36.825,9.418,1.589,12.72,12.434,12.33,12.461,-3.086,25.727,0.0,256.94,,265.0,265.0,12.382,2.883,11.294,22.83
9322.0,2.196,0.516,-35.209,1.669,9.487,4.912,34.331,4.59,-11.098,-2.694,0.0,36.2,36.8,9.418,1.589,12.756,12.18,12.186,12.041,-3.086,25.727,0.0,255.94,,265.0,265.0,12.486,2.872,10.936,22.708
9322.5,2.443,0.622,-34.354,1.653,9.434,4.912,34.331,4.59,-11.098,-2.694,0.0,36.2,36.8,9.617,1.705,12.677,11.965,12.035,11.674,-3.086,25.727,0.0,255.94,,265.0,265.0,12.291,2.861,10.903,22.649
9323.0,2.443,0.622,-34.354,1.653,9.434,4.912,34.331,4.59,-11.098,-2.694,0.0,36.2,36.8,9.617,1.705,12.446,11.766,11.862,11.292,-3.086,25.727,0.0,256.94,,265.0,265.0,12.088,2.854,10.82,22.543
9323.5,2.443,0.622,-34.354,1.653,9.434,4.912,34.331,4.59,-11.098,-2.694,0.0,36.2,36.8,9.617,1.705,12.482,12.016,11.949,11.786,-3.086,25.727,0.0,256.94,,265.0,265.0,11.841,2.847,11.104,22.444
9324.0,2.443,0.622,-34.354,1.653,9.434,4.912,34.331,4.59,-11.098,-2.694,0.0,36.2,36.8,9.617,1.705,12.64,12.31,12.209,12.455,-3.086,25.727,0.0,255.54,,265.0,265.0,12.058,2.84,11.32,22.424
9324.5,2.443,0.622,-34.354,1.653,9.434,4.916,34.318,4.615,-11.062,-2.696,0.0,36.193,36.801,9.617,1.705,12.769,12.354,12.272,12.413,-3.082,25.745,0.0,255.54,,265.0,265.0,12.404,2.834,11.229,22.396
9325.0,2.443,0.622,-34.354,1.653,9.434,4.916,34.318,4.615,-11.062,-2.696,0.0,36.2,36.8,9.617,1.705,12.809,12.214,12.196,12.152,-3.082,25.745,0.0,257.34,,265.0,265.0,12.452,2.828,11.109,22.408
9325.5,2.443,0.622,-34.354,1.653,9.434,4.916,34.318,4.615,-11.062,-2.696,0.0,36.2,36.8,9.617,1.705,12.758,12.189,12.237,12.176,-3.082,25.745,0.0,257.34,,265.0,265.0,12.343,2.821,11.006,22.506
9326.0,2.539,0.652,-34.165,1.668,9.481,4.916,34.318,4.615,-11.062,-2.696,0.0,36.2,36.8,9.589,1.585,12.751,12.087,12.094,11.642,-3.082,25.745,0.0,255.84,,265.0,265.0,12.34,2.815,10.939,22.489
9326.5,2.539,0.652,-34.165,1.668,9.481,4.916,34.318,4.615,-11.062,-2.696,0.0,36.2,36.8,9.589,1.585,12.547,11.944,12.105,11.875,-3.082,25.745,0.0,255.84,,265.0,265.0,12.143,2.811,10.965,22.541
9327.0,2.539,0.652,-34.165,1.668,9.481,4.916,34.318,4.615,-11.062,-2.696,0.0,36.2,36.8,9.589,1.585,12.703,12.217,12.296,12.336,-3.082,25.745,0.0,256.84,,265.0,265.0,12.118,2.806,11.226,22.555
9327.5,2.539,0.652,-34.165,1.668,9.481,4.916,34.318,4.615,-11.062,-2.696,0.0,36.2,36.8,9.589,1.585,12.816,12.498,12.433,12.505,-3.082,25.745,0.0,256.84,,265.0,265.0,12.388,2.802,11.38,22.541
9328.0,2.539,0.652,-34.165,1.668,9.481,4.907,34.299,4.619,-11.031,-2.707,0.0,36.179,36.794,9.589,1.585,12.866,12.304,12.342,12.264,-3.071,25.736,0.0,256.04,,265.0,265.0,12.563,2.797,11.17,22.552
9328.5,2.539,0.652,-34.165,1.668,9.481,4.907,34.299,4.619,-11.031,-2.707,0.0,36.2,36.8,9.589,1.585,12.885,12.164,12.259,11.905,-3.071,25.736,0.0,256.04,,265.0,265.0,12.444,2.793,11.079,22.494
9329.0,2.822,0.626,-35.209,1.641,9.494,4.907,34.299,4.619,-11.031,-2.707,0.0,36.2,36.8,9.465,1.713,12.776,12.097,12.208,11.851,-3.071,25.736,0.0,257.14,,265.0,265.0,12.303,2.789,11.031,22.515
9329.5,2.822,0.626,-35.209,1.641,9.494,4.907,34.299,4.619,-11.031,-2.707,0.0,36.2,36.8,9.465,1.713,12.668,11.998,12.198,11.868,-3.071,25.736,0.0,257.14,,265.0,265.0,12.233,2.79,11.319,22.558
9330.0,2.822,0.626,-35.209,1.641,9.494,4.907,34.299,4.619,-11.031,-2.707,0.0,36.2,36.8,9.465,1.713,12.984,12.54,12.509,12.661,-3.071,25.736,0.0,256.24,,265.0,265.0,12.183,2.79,11.412,22.639
9330.5,2.822,0.626,-35.209,1.641,9.494,4.907,34.299,4.619,-11.031,-2.707,0.0,36.2,36.8,9.465,1.713,13.056,12.422,12.46,12.438,-3.071,25.736,0.0,256.24,,265.0,265.0,12.674,2.791,11.229,22.693
9331.0,2.822,0.626,-35.209,1.641,9.494,4.911,34.256,4.613,-10.99,-2.708,0.0,36.18,36.758,9.465,1.713,13.029,12.344,12.404,12.223,-3.07,25.738,0.0,257.34,,265.0,265.0,12.594,2.791,11.194,22.767
9331.5,2.822,0.626,-35.209,1.641,9.494,4.911,34.256,4.613,-10.99,-2.708,0.0,36.2,36.8,9.465,1.713,12.983,12.215,12.325,11.963,-3.07,25.738,0.0,257.34,,265.0,265.0,12.5,2.792,11.104,22.831
9332.0,2.822,0.626,-35.209,1.641,9.494,4.911,34.256,4.613,-10.99,-2.708,0.0,36.2,36.8,9.465,1.713,12.866,12.134,12.238,11.749,-3.07,25.738,0.0,256.24,,265.0,265.0,12.371,2.792,11.083,22.866
9332.5,2.758,0.71,-34.163,1.641,9.414,4.911,34.256,4.613,-10.99,-2.708,0.0,36.2,36.8,9.597,1.688,12.778,12.269,12.291,11.95,-3.07,25.738,0.0,256.24,,265.0,265.0,12.247,2.792,11.5,22.916
9333.0,2.758,0.71,-34.163,1.641,9.414,4.911,34.256,4.613,-10.99,-2.708,0.0,36.2,36.8,9.597,1.688,12.931,12.505,12.459,12.546,-3.07,25.738,0.0,257.04,,265.0,265.0,12.322,2.791,11.463,22.927
9333.5,2.758,0.71,-34.163,1.641,9.414,4.911,34.256,4.613,-10.99,-2.708,0.0,36.2,36.8,9.597,1.688,13.108,12.621,12.568,12.667,-3.07,25.738,0.0,257.04,,265.0,265.0,12.61,2.791,11.369,22.943
9334.0,2.758,0.71,-34.163,1.641,9.414,4.911,34.256,4.613,-10.99,-2.708,0.0,36.2,36.8,9.597,1.688,13.087,12.431,12.521,12.333,-3.07,25.738,0.0,255.64,,265.0,265.0,12.741,2.791,11.274,22.899
9334.5,2.758,0.71,-34.163,1.641,9.414,4.899,34.287,4.607,-10.948,-2.696,0.0,36.18,36.799,9.597,1.688,13.069,12.295,12.434,12.007,-3.067,25.744,0.0,255.64,,265.0,265.0,12.593,2.79,11.21,22.971
9335.0,2.758,0.71,-34.163,1.641,9.414,4.899,34.287,4.607,-10.948,-2.696,0.0,36.2,36.8,9.597,1.688,12.9,12.274,12.493,12.204,-3.067,25.744,0.0,256.04,,265.0,265.0,12.451,2.79,11.245,22.972
9335.5,2.952,0.782,-33.824,1.66,9.463,4.899,34.287,4.607,-10.948,-2.696,0.0,36.2,36.8,9.546,1.509,12.945,12.507,12.633,12.563,-3.067,25.744,0.0,256.04,,265.0,265.0,12.468,2.789,11.512,23.015
9336.0,2.952,0.782,-33.824,1.66,9.463,4.899,34.287,4.607,-10.948,-2.696,0.0,36.2,36.8,9.546,1.509,13.178,12.861,12.741,12.878,-3.067,25.744,0.0,254.64,,265.0,265.0,12.662,2.792,11.797,23.058
9336.5,2.952,0.782,-33.824,1.66,9.463,4.899,34.287,4.607,-10.948,-2.696,0.0,36.2,36.8,9.546,1.509,13.37,12.763,12.745,12.605,-3.067,25.744,0.0,254.64,,265.0,265.0,12.915,2.795,11.382,23.132
9337.0,2.952,0.782,-33.824,1.66,9.463,4.899,34.287,4.607,-10.948,-2.696,0.0,36.2,36.8,9.546,1.509,13.231,12.544,12.614,12.271,-3.067,25.744,0.0,256.14,,265.0,265.0,12.871,2.797,11.245,23.178
9337.5,2.952,0.782,-33.824,1.66,9.463,4.903,34.316,4.597,-10.881,-2.697,0.0,36.179,36.783,9.546,1.509,13.021,12.24,12.439,11.91,-3.058,25.752,0.0,256.14,,265.0,265.0,12.665,2.8,11.228,23.233
9338.0,2.952,0.782,-33.824,1.66,9.463,4.903,34.316,4.597,-10.881,-2.697,0.0,36.2,36.8,9.546,1.509,12.998,12.476,12.517,12.27,-3.058,25.752,0.0,254.54,,265.0,265.0,12.403,2.802,11.477,23.229
9338.5,2.952,0.782,-33.824,1.66,9.463,4.903,34.316,4.597,-10.881,-2.697,0.0,36.2,36.8,9.546,1.509,13.145,12.857,12.828,13.11,-3.058,25.752,0.0,254.54,,265.0,265.0,12.565,2.805,11.864,23.272
9339.0,3.638,0.943,-34.107,1.711,9.415,4.903,34.316,4.597,-10.881,-2.697,0.0,36.2,36.8,9.508,1.412,13.299,12.91,12.855,12.988,-3.058,25.752,0.0,255.64,,265.0,265.0,12.985,2.807,11.733,23.338
9339.5,3.638,0.943,-34.107,1.711,9.415,4.903,34.316,4.597,-10.881,-2.697,0.0,36.2,36.8,9.508,1.412,13.285,12.685,12.696,12.55,-3.058,25.752,0.0,255.64,,265.0,265.0,13.013,2.821,11.512,23.331
9340.0,3.638,0.943,-34.107,1.711,9.415,4.903,34.316,4.597,-10.881,-2.697,0.0,36.2,36.8,9.508,1.412,13.203,12.534,12.625,12.376,-3.058,25.752,0.0,254.94,,265.0,265.0,12.804,2.834,11.367,23.37
9340.5,3.638,0.943,-34.107,1.711,9.415,4.903,34.316,4.597,-10.881,-2.697,0.0,36.2,36.8,9.508,1.412,13.146,12.444,12.534,12.016,-3.058,25.752,0.0,254.94,,265.0,265.0,12.685,2.847,11.239,23.33
9341.0,3.638,0.943,-34.107,1.711,9.415,4.827,34.324,4.607,-10.865,-2.697,0.0,36.17,36.769,9.508,1.412,12.935,12.458,12.55,12.456,-3.071,25.748,0.0,255.34,,265.0,265.0,12.535,2.86,11.493,23.29
9341.5,3.638,0.943,-34.107,1.711,9.415,4.827,34.324,4.607,-10.865,-2.697,0.0,36.2,36.8,9.508,1.412,13.103,12.976,12.817,12.982,-3.071,25.748,0.0,255.34,,265.0,265.0,12.6,2.873,12.013,23.291
9342.0,3.239,0.828,-35.019,1.627,9.409,4.827,34.324,4.607,-10.865,-2.697,0.0,36.2,36.8,9.487,1.766,13.291,12.977,12.889,12.93,-3.071,25.748,0.0,255.64,,265.0,265.0,12.969,2.885,11.81,23.288
9342.5,3.239,0.828,-35.019,1.627,9.409,4.827,34.324,4.607,-10.865,-2.697,0.0,36.2,36.8,9.487,1.766,13.304,12.747,12.741,12.519,-3.071,25.748,0.0,255.64,,265.0,265.0,13.022,2.891,11.59,23.247
9343.0,3.239,0.828,-35.019,1.627,9.409,4.827,34.324,4.607,-10.865,-2.697,0.0,36.2,36.8,9.487,1.766,13.159,12.552,12.612,12.24,-3.071,25.748,0.0,255.64,,265.0,265.0,12.828,2.897,11.483,23.195
9343.5,3.239,0.828,-35.019,1.627,9.409,4.827,34.324,4.607,-10.865,-2.697,0.0,36.2,36.8,9.487,1.766,13.05,12.338,12.49,11.927,-3.071,25.748,0.0,255.64,,265.0,265.0,12.641,2.903,11.628,23.103
9344.0,3.239,0.828,-35.019,1.627,9.409,4.863,34.371,4.635,-10.829,-2.688,0.0,36.175,36.736,9.487,1.766,12.99,12.548,12.568,12.284,-3.075,25.745,0.0,254.74,,265.0,265.0,12.451,2.908,11.869,23.031
9344.5,3.239,0.828,-35.019,1.627,9.409,4.863,34.371,4.635,-10.829,-2.688,0.0,36.2,36.7,9.487,1.766,13.184,12.87,12.785,12.987,-3.075,25.745,0.0,254.74,,265.0,265.0,12.597,2.914,11.882,23.004
9345.0,2.905,0.732,-35.005,1.557,9.414,4.863,34.371,4.635,-10.829,-2.688,0.0,36.2,36.7,9.504,1.679,13.441,12.937,12.942,12.861,-3.075,25.745,0.0,256.24,,265.0,265.0,12.956,2.919,11.706,22.948
9345.5,2.905,0.732,-35.005,1.557,9.414,4.863,34.371,4.635,-10.829,-2.688,0.0,36.2,36.7,9.504,1.679,13.333,12.62,12.756,12.395,-3.075,25.745,0.0,256.24,,265.0,265.0,13.045,2.919,11.503,22.946
9346.0,2.905,0.732,-35.005,1.557,9.414,4.863,34.371,4.635,-10.829,-2.688,0.0,36.2,36.7,9.504,1.679,13.249,12.509,12.708,12.242,-3.075,25.745,0.0,255.14,,265.0,265.0,12.776,2.918,11.465,22.925
9346.5,2.905,0.732,-35.005,1.557,9.414,4.863,34.371,4.635,-10.829,-2.688,0.0,36.2,36.7,9.504,1.679,13.105,12.346,12.565,11.944,-3.075,25.745,0.0,255.14,,265.0,265.0,12.677,2.918,11.358,22.887
9347.0,2.905,0.732,-35.005,1.557,9.414,4.863,34.371,4.635,-10.829,-2.688,0.0,36.2,36.7,9.504,1.679,13.121,12.59,12.673,12.514,-3.075,25.745,0.0,256.34,,265.0,265.0,12.49,2.918,11.98,22.77
9347.5,2.905,0.732,-35.005,1.557,9.414,4.911,34.367,4.638,-10.818,-2.691,0.0,36.17,36.745,9.504,1.679,13.241,12.993,12.903,13.13,-3.076,25.743,0.0,256.34,,265.0,265.0,12.724,2.918,11.791,22.763
9348.0,2.905,0.732,-35.005,1.557,9.414,4.911,34.367,4.638,-10.818,-2.691,0.0,36.2,36.7,9.504,1.679,13.33,12.934,12.937,13.029,-3.076,25.743,0.0,254.94,,265.0,265.0,13.067,2.918,11.638,22.861
9348.5,2.662,0.658,-34.488,1.685,9.504,4.911,34.367,4.638,-10.818,-2.691,0.0,36.2,36.7,9.541,1.487,13.388,12.744,12.804,12.424,-3.076,25.743,0.0,254.94,,265.0,265.0,13.058,2.917,11.635,22.82
9349.0,2.662,0.658,-34.488,1.685,9.504,4.911,34.367,4.638,-10.818,-2.691,0.0,36.2,36.7,9.541,1.487,13.185,12.543,12.773,12.304,-3.076,25.743,0.0,256.54,,265.0,265.0,12.84,2.913,11.514,22.852
9349.5,2.662,0.658,-34.488,1.685,9.504,4.911,34.367,4.638,-10.818,-2.691,0.0,36.2,36.7,9.541,1.487,13.142,12.607,12.831,12.562,-3.076,25.743,0.0,256.54,,265.0,265.0,12.701,2.909,11.596,22.937
9350.0,2.662,0.658,-34.488,1.685,9.504,4.911,34.367,4.638,-10.818,-2.691,0.0,36.2,36.7,9.541,1.487,13.269,12.917,12.927,12.837,-3.076,25.743,0.0,255.74,,265.0,265.0,12.785,2.905,11.901,23.043
9350.5,2.662,0.658,-34.488,1.685,9.504,4.911,34.316,4.643,-10.803,-2.71,0.0,36.164,36.745,9.541,1.487,13.468,13.093,13.036,13.141,-3.09,25.742,0.0,255.74,,265.0,265.0,12.987,2.901,11.957,23.114
9351.0,2.662,0.658,-34.488,1.685,9.504,4.911,34.316,4.643,-10.803,-2.71,0.0,36.2,36.7,9.541,1.487,13.658,13.087,13.136,13.027,-3.09,25.742,0.0,256.54,,265.0,265.0,13.184,2.897,11.793,23.174
9351.5,2.863,0.648,-35.209,1.553,9.503,4.911,34.316,4.643,-10.803,-2.71,0.0,36.2,36.7,9.485,1.716,13.525,12.955,13.098,12.886,-3.09,25.742,0.0,256.54,,265.0,265.0,13.227,2.893,11.623,23.176
9352.0,2.863,0.648,-35.209,1.553,9.503,4.911,34.316,4.643,-10.803,-2.71,0.0,36.2,36.7,9.485,1.716,13.379,12.643,12.901,12.542,-3.09,25.742,0.0,255.34,,265.0,265.0,13.116,2.893,11.565,23.197
9352.5,2.863,0.648,-35.209,1.553,9.503,4.911,34.316,4.643,-10.803,-2.71,0.0,36.2,36.7,9.485,1.716,13.428,12.893,13.122,13.04,-3.09,25.742,0.0,255.34,,265.0,265.0,12.866,2.892,11.792,23.193
9353.0,2.863,0.648,-35.209,1.553,9.503,4.911,34.316,4.643,-10.803,-2.71,0.0,36.2,36.7,9.485,1.716,13.623,13.263,13.208,13.26,-3.09,25.742,0.0,256.84,,265.0,265.0,13.121,2.892,12.136,23.216
9353.5,2.863,0.648,-35.209,1.553,9.503,4.911,34.316,4.643,-10.803,-2.71,0.0,36.2,36.7,9.485,1.716,13.754,13.221,13.249,13.222,-3.09,25.742,0.0,256.84,,265.0,265.0,13.338,2.891,11.963,23.244
9354.0,2.863,0.648,-35.209,1.553,9.503,4.939,34.272,4.663,-10.759,-2.706,0.0,36.173,36.791,9.485,1.716,13.773,13.085,13.199,12.946,-3.086,25.737,0.0,255.44,,265.0,265.0,13.362,2.891,11.84,23.201
9354.5,2.863,0.648,-35.209,1.553,9.503,4.939,34.272,4.663,-10.759,-2.706,0.0,36.2,36.8,9.485,1.716,13.622,12.87,13.102,12.706,-3.086,25.737,0.0,255.44,,265.0,265.0,13.251,2.89,11.742,23.085
9355.0,2.628,0.649,-35.209,1.607,9.497,4.939,34.272,4.663,-10.759,-2.706,0.0,36.2,36.8,9.428,1.586,13.547,12.844,13.106,12.687,-3.086,25.737,0.0,256.44,,265.0,265.0,13.075,2.89,11.995,23.03
9355.5,2.628,0.649,-35.209,1.607,9.497,4.939,34.272,4.663,-10.759,-2.706,0.0,36.2,36.8,9.428,1.586,13.698,13.269,13.278,13.391,-3.086,25.737,0.0,256.44,,265.0,265.0,13.046,2.886,12.149,23.039
9356.0,2.628,0.649,-35.209,1.607,9.497,4.939,34.272,4.663,-10.759,-2.706,0.0,36.2,36.8,9.428,1.586,13.85,13.336,13.367,13.505,-3.086,25.737,0.0,255.84,,265.0,265.0,13.409,2.881,12.08,23.099
9356.5,2.628,0.649,-35.209,1.607,9.497,4.939,34.272,4.663,-10.759,-2.706,0.0,36.2,36.8,9.428,1.586,13.895,13.206,13.384,13.272,-3.086,25.737,0.0,255.84,,265.0,265.0,13.515,2.877,11.93,23.116
9357.0,2.628,0.649,-35.209,1.607,9.497,4.952,34.254,4.612,-10.727,-2.716,0.0,36.158,36.714,9.428,1.586,13.831,13.035,13.275,12.828,-3.093,25.741,0.0,257.04,,265.0,265.0,13.439,2.873,11.837,23.074
9357.5,2.628,0.649,-35.209,1.607,9.497,4.952,34.254,4.612,-10.727,-2.716,0.0,36.2,36.7,9.428,1.586,13.704,12.909,13.17,12.597,-3.093,25.741,0.0,257.04,,265.0,265.0,13.242,2.869,11.796,23.103
9358.0,3.007,0.791,-33.884,1.618,9.445,4.952,34.254,4.612,-10.727,-2.716,0.0,36.2,36.7,9.685,1.681,13.521,12.861,13.203,12.845,-3.093,25.741,0.0,256.34,,265.0,265.0,13.095,2.865,12.203,23.131
9358.5,3.007,0.791,-33.884,1.618,9.445,4.952,34.254,4.612,-10.727,-2.716,0.0,36.2,36.7,9.685,1.681,13.597,13.198,13.329,13.275,-3.093,25.741,0.0,256.34,,265.0,265.0,13.107,2.868,12.412,23.185
9359.0,3.007,0.791,-33.884,1.618,9.445,4.952,34.254,4.612,-10.727,-2.716,0.0,36.2,36.7,9.685,1.681,13.863,13.57,13.471,13.543,-3.093,25.741,0.0,257.04,,265.0,265.0,13.35,2.87,12.234,23.184
9359.5,3.007,0.791,-33.884,1.618,9.445,4.952,34.254,4.612,-10.727,-2.716,0.0,36.2,36.7,9.685,1.681,13.896,13.246,13.391,13.123,-3.093,25.741,0.0,257.04,,265.0,265.0,13.612,2.872,12.065,23.155
9360.0,3.007,0.791,-33.884,1.618,9.445,4.952,34.254,4.612,-10.727,-2.716,0.0,36.2,36.7,9.685,1.681,13.757,13.063,13.299,12.885,-3.093,25.741,0.0,255.04,,265.0,265.0,13.414,2.874,11.938,23.158
9360.5,3.007,0.791,-33.884,1.618,9.445,4.84,34.281,4.611,-10.67,-2.722,0.0,36.156,36.695,9.685,1.681,13.688,12.893,13.217,12.762,-3.102,25.735,0.0,255.04,,265.0,265.0,13.251,2.877,11.849,23.164
9361.0,3.007,0.791,-33.884,1.618,9.445,4.84,34.281,4.611,-10.67,-2.722,0.0,36.2,36.7,9.685,1.681,13.632,13.199,13.325,13.121,-3.102,25.735,0.0,257.04,,265.0,265.0,13.14,2.879,12.199,23.188
9361.5,2.98,0.71,-35.209,1.63,9.458,4.84,34.281,4.611,-10.67,-2.722,0.0,36.2,36.7,9.38,1.732,13.836,13.557,13.502,13.75,-3.102,25.735,0.0,257.04,,265.0,265.0,13.319,2.881,12.471,23.205
9362.0,2.98,0.71,-35.209,1.63,9.458,4.84,34.281,4.611,-10.67,-2.722,0.0,36.2,36.7,9.38,1.732,14.036,13.5,13.464,13.431,-3.102,25.735,0.0,255.74,,265.0,265.0,13.661,2.882,12.135,23.188
9362.5,2.98,0.71,-35.209,1.63,9.458,4.84,34.281,4.611,-10.67,-2.722,0.0,36.2,36.7,9.38,1.732,13.987,13.347,13.427,13.132,-3.102,25.735,0.0,255.74,,265.0,265.0,13.607,2.884,12.082,23.214
9363.0,2.98,0.71,-35.209,1.63,9.458,4.84,34.281,4.611,-10.67,-2.722,0.0,36.2,36.7,9.38,1.732,13.775,13.039,13.29,12.754,-3.102,25.735,0.0,257.14,,265.0,265.0,13.473,2.886,11.923,23.244
9363.5,2.98,0.71,-35.209,1.63,9.458,4.914,34.31,4.634,-10.627,-2.722,0.0,36.162,36.717,9.38,1.732,13.75,13.228,13.37,13.063,-3.098,25.742,0.0,257.14,,265.0,265.0,13.214,2.887,12.186,23.259
9364.0,2.98,0.71,-35.209,1.63,9.458,4.914,34.31,4.634,-10.627,-2.722,0.0,36.2,36.7,9.38,1.732,13.884,13.526,13.518,13.604,-3.098,25.742,0.0,256.44,,265.0,265.0,13.352,2.889,12.424,23.286
9364.5,2.639,0.738,-33.543,1.653,9.412,4.914,34.31,4.634,-10.627,-2.722,0.0,36.2,36.7,9.571,1.566,14.126,13.73,13.676,13.854,-3.098,25.742,0.0,256.44,,265.0,265.0,13.633,2.89,12.499,23.286
9365.0,2.639,0.738,-33.543,1.653,9.412,4.914,34.31,4.634,-10.627,-2.722,0.0,36.2,36.7,9.571,1.566,14.229,13.688,13.743,13.72,-3.098,25.742,0.0,257.54,,265.0,265.0,13.846,2.886,12.372,23.296
9365.5,2.639,0.738,-33.543,1.653,9.412,4.914,34.31,4.634,-10.627,-2.722,0.0,36.2,36.7,9.571,1.566,14.093,13.287,13.535,13.195,-3.098,25.742,0.0,257.54,,265.0,265.0,13.845,2.882,12.073,23.273
9366.0,2.639,0.738,-33.543,1.653,9.412,4.914,34.31,4.634,-10.627,-2.722,0.0,36.2,36.7,9.571,1.566,14.051,13.215,13.446,12.973,-3.098,25.742,0.0,256.84,,265.0,265.0,13.528,2.878,11.939,23.33
9366.5,2.639,0.738,-33.543,1.653,9.412,4.914,34.31,4.634,-10.627,-2.722,0.0,36.2,36.7,9.571,1.566,13.861,13.249,13.447,13.24,-3.098,25.742,0.0,256.84,,265.0,265.0,13.421,2.874,12.204,23.335
9367.0,2.639,0.738,-33.543,1.653,9.412,4.836,34.337,4.642,-10.584,-2.715,0.0,36.155,36.673,9.571,1.566,13.974,13.639,13.628,13.781,-3.098,25.736,0.0,257.24,,265.0,265.0,13.449,2.87,12.595,23.392
9367.5,2.639,0.738,-33.543,1.653,9.412,4.836,34.337,4.642,-10.584,-2.715,0.0,36.2,36.7,9.571,1.566,14.074,13.713,13.701,13.732,-3.098,25.736,0.0,257.24,,265.0,265.0,13.756,2.866,12.534,23.377
9368.0,2.58,0.671,-34.406,1.655,9.466,4.836,34.337,4.642,-10.584,-2.715,0.0,36.2,36.7,9.509,1.456,14.155,13.436,13.623,13.492,-3.098,25.736,0.0,256.54,,265.0,265.0,13.805,2.863,12.224,23.417
9368.5,2.58,0.671,-34.406,1.655,9.466,4.836,34.337,4.642,-10.584,-2.715,0.0,36.2,36.7,9.509,1.456,14.108,13.351,13.554,13.288,-3.098,25.736,0.0,256.54,,265.0,265.0,13.677,2.858,12.167,23.421
9369.0,2.58,0.671,-34.406,1.655,9.466,4.836,34.337,4.642,-10.584,-2.715,0.0,36.2,36.7,9.509,1.456,14.042,13.219,13.476,13.001,-3.098,25.736,0.0,256.94,,265.0,265.0,13.575,2.854,12.321,23.503
9369.5,2.58,0.671,-34.406,1.655,9.466,4.836,34.337,4.642,-10.584,-2.715,0.0,36.2,36.7,9.509,1.456,14.004,13.441,13.638,13.393,-3.098,25.736,0.0,256.94,,265.0,265.0,13.434,2.849,12.432,23.556
9370.0,2.58,0.671,-34.406,1.655,9.466,4.916,34.314,4.654,-10.571,-2.729,0.0,36.159,36.696,9.509,1.456,14.167,13.584,13.679,13.694,-3.096,25.74,0.0,256.34,,265.0,265.0,13.619,2.845,12.518,23.591
9370.5,2.58,0.671,-34.406,1.655,9.466,4.916,34.314,4.654,-10.571,-2.729,0.0,36.2,36.7,9.509,1.456,14.363,13.692,13.787,13.574,-3.096,25.74,0.0,256.34,,265.0,265.0,13.781,2.84,12.429,23.588
9371.0,2.523,0.589,-35.209,1.591,9.43,4.916,34.314,4.654,-10.571,-2.729,0.0,36.2,36.7,9.508,1.689,14.294,13.64,13.815,13.571,-3.096,25.74,0.0,256.84,,265.0,265.0,13.854,2.836,12.417,23.601
9371.5,2.523,0.589,-35.209,1.591,9.43,4.916,34.314,4.654,-10.571,-2.729,0.0,36.2,36.7,9.508,1.689,14.23,13.493,13.801,13.445,-3.096,25.74,0.0,256.84,,265.0,265.0,13.83,2.831,12.308,23.61
9372.0,2.523,0.589,-35.209,1.591,9.43,4.916,34.314,4.654,-10.571,-2.729,0.0,36.2,36.7,9.508,1.689,14.165,13.321,13.666,13.326,-3.096,25.74,0.0,255.74,,265.0,265.0,13.742,2.826,12.206,23.605
9372.5,2.523,0.589,-35.209,1.591,9.43,4.916,34.314,4.654,-10.571,-2.729,0.0,36.2,36.7,9.508,1.689,14.155,13.654,13.841,13.709,-3.096,25.74,0.0,255.74,,265.0,265.0,13.62,2.821,12.546,23.601
9373.0,2.523,0.589,-35.209,1.591,9.43,4.923,34.299,4.644,-10.54,-2.72,0.0,36.155,36.705,9.508,1.689,14.365,13.936,13.979,14.1,-3.097,25.732,0.0,257.04,,265.0,265.0,13.84,2.816,12.584,23.587
9373.5,2.523,0.589,-35.209,1.591,9.43,4.923,34.299,4.644,-10.54,-2.72,0.0,36.2,36.7,9.508,1.689,14.535,13.951,14.03,13.996,-3.097,25.732,0.0,257.04,,265.0,265.0,14.095,2.811,12.442,23.565
9374.0,2.523,0.589,-35.209,1.591,9.43,4.923,34.299,4.644,-10.54,-2.72,0.0,36.2,36.7,9.508,1.689,14.479,13.642,13.919,13.532,-3.097,25.732,0.0,256.44,,265.0,265.0,14.128,2.807,12.393,23.52
9374.5,2.422,0.555,-35.209,1.612,9.561,4.923,34.299,4.644,-10.54,-2.72,0.0,36.2,36.7,9.4,1.677,14.275,13.452,13.786,13.283,-3.097,25.732,0.0,256.44,,265.0,265.0,13.893,2.802,12.299,23.484
9375.0,2.422,0.555,-35.209,1.612,9.561,4.923,34.299,4.644,-10.54,-2.72,0.0,36.2,36.7,9.4,1.677,14.324,13.666,13.818,13.569,-3.097,25.732,0.0,256.84,,265.0,265.0,13.699,2.796,12.519,23.478
9375.5,2.422,0.555,-35.209,1.612,9.561,4.923,34.299,4.644,-10.54,-2.72,0.0,36.2,36.7,9.4,1.677,14.426,13.967,14.053,14.22,-3.097,25.732,0.0,256.84,,265.0,265.0,13.844,2.79,12.808,23.463
9376.0,2.422,0.555,-35.209,1.612,9.561,4.923,34.299,4.644,-10.54,-2.72,0.0,36.2,36.7,9.4,1.677,14.541,14.04,14.095,14.199,-3.097,25.732,0.0,256.84,,265.0,265.0,14.166,2.784,12.766,23.48
9376.5,2.422,0.555,-35.209,1.612,9.561,4.92,34.265,4.621,-10.503,-2.732,0.0,36.155,36.704,9.4,1.677,14.62,13.919,14.119,14.027,-3.106,25.734,0.0,256.84,,265.0,265.0,14.219,2.778,12.515,23.347
9377.0,2.422,0.555,-35.209,1.612,9.561,4.92,34.265,4.621,-10.503,-2.732,0.0,36.2,36.7,9.4,1.677,14.629,13.738,14.062,13.834,-3.106,25.734,0.0,256.84,,265.0,265.0,14.171,2.772,12.454,23.28
9377.5,2.591,0.594,-35.209,1.563,9.442,4.92,34.265,4.621,-10.503,-2.732,0.0,36.2,36.7,9.525,1.734,14.318,13.453,13.839,13.374,-3.106,25.734,0.0,256.84,,265.0,265.0,14.066,2.766,12.381,23.271
9378.0,2.591,0.594,-35.209,1.563,9.442,4.92,34.265,4.621,-10.503,-2.732,0.0,36.2,36.7,9.525,1.734,14.377,13.665,13.929,13.805,-3.106,25.734,0.0,257.14,,265.0,265.0,13.746,2.763,12.562,23.241
9378.5,2.591,0.594,-35.209,1.563,9.442,4.92,34.265,4.621,-10.503,-2.732,0.0,36.2,36.7,9.525,1.734,14.492,14.241,14.192,14.34,-3.106,25.734,0.0,257.14,,265.0,265.0,13.944,2.76,13.191,23.203
9379.0,2.591,0.594,-35.209,1.563,9.442,4.92,34.265,4.621,-10.503,-2.732,0.0,36.2,36.7,9.525,1.734,14.686,14.268,14.261,14.318,-3.106,25.734,0.0,256.54,,265.0,265.0,14.316,2.758,12.971,23.112
9379.5,2.591,0.594,-35.209,1.563,9.442,4.937,34.268,4.631,-10.478,-2.713,0.0,36.163,36.737,9.525,1.734,14.633,14.003,14.15,13.934,-3.097,25.737,0.0,256.54,,265.0,265.0,14.383,2.755,12.716,23.043
9380.0,2.591,0.594,-35.209,1.563,9.442,4.937,34.268,4.631,-10.478,-2.713,0.0,36.2,36.7,9.525,1.734,14.547,13.727,14.016,13.587,-3.097,25.737,0.0,256.44,,265.0,265.0,14.18,2.752,12.471,22.92
9380.5,2.591,0.594,-35.209,1.563,9.442,4.937,34.268,4.631,-10.478,-2.713,0.0,36.2,36.7,9.525,1.734,14.435,13.565,13.889,13.295,-3.097,25.737,0.0,256.44,,265.0,265.0,13.969,2.75,12.656,22.899
9381.0,2.661,0.706,-33.136,1.681,9.415,4.937,34.268,4.631,-10.478,-2.713,0.0,36.2,36.7,9.695,1.595,14.286,13.657,13.974,13.641,-3.097,25.737,0.0,256.94,,265.0,265.0,13.796,2.747,13.112,22.786
9381.5,2.661,0.706,-33.136,1.681,9.415,4.937,34.268,4.631,-10.478,-2.713,0.0,36.2,36.7,9.695,1.595,14.682,14.33,14.224,14.446,-3.097,25.737,0.0,256.94,,265.0,265.0,13.89,2.745,13.147,22.718
9382.0,2.661,0.706,-33.136,1.681,9.415,4.937,34.268,4.631,-10.478,-2.713,0.0,36.2,36.7,9.695,1.595,14.792,14.195,14.229,14.243,-3.097,25.737,0.0,257.24,,265.0,265.0,14.42,2.744,12.869,22.724
9382.5,2.661,0.706,-33.136,1.681,9.415,4.937,34.268,4.631,-10.478,-2.713,0.0,36.2,36.7,9.695,1.595,14.782,14.013,14.17,13.915,-3.097,25.737,0.0,257.24,,265.0,265.0,14.364,2.743,12.744,22.756
9383.0,2.661,0.706,-33.136,1.681,9.415,4.912,34.274,4.637,-10.449,-2.707,0.0,36.168,36.72,9.695,1.595,14.678,13.878,14.086,13.699,-3.104,25.726,0.0,256.44,,265.0,265.0,14.22,2.741,12.676,22.746
9383.5,2.661,0.706,-33.136,1.681,9.415,4.912,34.274,4.637,-10.449,-2.707,0.0,36.2,36.7,9.695,1.595,14.481,13.646,13.942,13.4,-3.104,25.726,0.0,256.44,,265.0,270.0,14.085,2.74,12.546,22.714
9384.0,2.646,0.633,-35.209,1.691,9.598,4.912,34.274,4.637,-10.449,-2.707,0.0,36.2,36.7,9.439,1.621,14.379,13.846,13.998,13.688,-3.104,25.726,0.0,256.34,,270.0,270.0,13.867,2.739,13.162,22.787
9384.5,2.646,0.633,-35.209,1.691,9.598,4.912,34.274,4.637,-10.449,-2.707,0.0,36.2,36.7,9.439,1.621,14.526,14.206,14.194,14.297,-3.104,25.726,0.0,256.34,,270.0,270.0,13.978,2.737,13.153,22.795
9385.0,2.646,0.633,-35.209,1.691,9.598,4.912,34.274,4.637,-10.449,-2.707,0.0,36.2,36.7,9.439,1.621,14.879,14.283,14.295,14.234,-3.104,25.726,0.0,256.74,,270.0,270.0,14.306,2.736,12.955,22.81
9385.5,2.646,0.633,-35.209,1.691,9.598,4.912,34.274,4.637,-10.449,-2.707,0.0,36.2,36.7,9.439,1.621,14.761,14.004,14.213,13.971,-3.104,25.726,0.0,256.74,,270.0,270.0,14.423,2.734,12.778,22.841
9386.0,2.646,0.633,-35.209,1.691,9.598,4.927,34.301,4.626,-10.406,-2.731,0.0,36.177,36.773,9.439,1.621,14.666,13.855,14.106,13.659,-3.103,25.734,0.0,257.04,,270.0,270.0,14.237,2.733,12.681,22.883
9386.5,2.646,0.633,-35.209,1.691,9.598,4.927,34.301,4.626,-10.406,-2.731,0.0,36.2,36.8,9.439,1.621,14.539,13.752,14.077,13.58,-3.103,25.734,0.0,257.04,,270.0,270.0,14.072,2.731,12.647,22.969
9387.0,2.646,0.633,-35.209,1.691,9.598,4.927,34.301,4.626,-10.406,-2.731,0.0,36.2,36.8,9.439,1.621,14.59,13.986,14.131,13.945,-3.103,25.734,0.0,256.64,,270.0,270.0,13.987,2.73,12.891,23.025
9387.5,2.947,0.726,-35.209,1.649,9.424,4.927,34.301,4.626,-10.406,-2.731,0.0,36.2,36.8,9.443,1.746,14.69,14.34,14.368,14.629,-3.103,25.734,0.0,256.64,,270.0,270.0,14.163,2.729,13.187,23.053
9388.0,2.947,0.726,-35.209,1.649,9.424,4.927,34.301,4.626,-10.406,-2.731,0.0,36.2,36.8,9.443,1.746,14.846,14.452,14.433,14.667,-3.103,25.734,0.0,257.14,,270.0,270.0,14.507,2.732,13.016,23.087
9388.5,2.947,0.726,-35.209,1.649,9.424,4.927,34.301,4.626,-10.406,-2.731,0.0,36.2,36.8,9.443,1.746,14.808,14.08,14.315,14.043,-3.103,25.734,0.0,257.14,,270.0,270.0,14.599,2.736,12.875,23.131
9389.0,2.947,0.726,-35.209,1.649,9.424,4.927,34.301,4.626,-10.406,-2.731,0.0,36.2,36.8,9.443,1.746,14.74,13.918,14.186,13.703,-3.103,25.734,0.0,262.54,,270.0,270.0,14.311,2.739,12.753,23.163
9389.5,2.947,0.726,-35.209,1.649,9.424,4.92,34.306,4.615,-10.383,-2.722,0.0,36.176,36.725,9.443,1.746,14.621,13.788,14.091,13.565,-3.107,25.729,0.0,262.54,,270.0,270.0,14.137,2.743,12.696,23.189
9390.0,2.947,0.726,-35.209,1.649,9.424,4.92,34.306,4.615,-10.383,-2.722,0.0,36.2,36.7,9.443,1.746,14.627,14.025,14.171,14.0,-3.107,25.729,0.0,262.74,,270.0,270.0,14.016,2.746,12.963,23.231
9390.5,3.073,0.73,-35.209,1.699,9.499,4.92,34.306,4.615,-10.383,-2.722,0.0,36.2,36.7,9.443,1.55,14.781,14.45,14.429,14.709,-3.107,25.729,0.0,262.74,,270.0,270.0,14.206,2.749,13.332,23.238
9391.0,3.073,0.73,-35.209,1.699,9.499,4.92,34.306,4.615,-10.383,-2.722,0.0,36.2,36.7,9.443,1.55,14.916,14.594,14.532,14.735,-3.107,25.729,0.0,262.64,,270.0,270.0,14.592,2.755,13.007,23.273
9391.5,3.073,0.73,-35.209,1.699,9.499,4.92,34.306,4.615,-10.383,-2.722,0.0,36.2,36.7,9.443,1.55,14.946,14.273,14.4,14.307,-3.107,25.729,0.0,262.64,,270.0,270.0,14.694,2.76,12.892,23.285
9392.0,3.073,0.73,-35.209,1.699,9.499,4.92,34.306,4.615,-10.383,-2.722,0.0,36.2,36.7,9.443,1.55,14.868,14.116,14.299,13.934,-3.107,25.729,0.0,262.84,,270.0,270.0,14.482,2.765,12.855,23.297
9392.5,3.073,0.73,-35.209,1.699,9.499,4.935,34.338,4.655,-10.349,-2.727,0.0,36.189,36.787,9.443,1.55,14.745,13.954,14.2,13.743,-3.108,25.727,0.0,262.84,,270.0,270.0,14.304,2.77,12.818,23.319
9393.0,3.073,0.73,-35.209,1.699,9.499,4.935,34.338,4.655,-10.349,-2.727,0.0,36.2,36.8,9.443,1.55,14.747,14.176,14.281,14.141,-3.108,25.727,0.0,262.74,,270.0,270.0,14.16,2.775,13.074,23.346
9393.5,3.073,0.73,-35.209,1.699,9.499,4.935,34.338,4.655,-10.349,-2.727,0.0,36.2,36.8,9.443,1.55,14.845,14.467,14.489,14.696,-3.108,25.727,0.0,262.74,,270.0,270.0,14.337,2.78,13.308,23.236
9394.0,3.122,0.731,-35.198,1.654,9.507,4.935,34.338,4.655,-10.349,-2.727,0.0,36.2,36.8,9.476,1.463,14.956,14.464,14.542,14.651,-3.108,25.727,0.0,262.24,,270.0,270.0,14.624,2.785,13.2,23.151
9394.5,3.122,0.731,-35.198,1.654,9.507,4.935,34.338,4.655,-10.349,-2.727,0.0,36.2,36.8,9.476,1.463,15.04,14.324,14.457,14.216,-3.108,25.727,0.0,262.24,,270.0,270.0,14.653,2.79,13.038,23.166
9395.0,3.122,0.731,-35.198,1.654,9.507,4.935,34.338,4.655,-10.349,-2.727,0.0,36.2,36.8,9.476,1.463,14.916,14.245,14.439,14.148,-3.108,25.727,0.0,262.54,,270.0,270.0,14.509,2.796,12.846,23.223
9395.5,3.122,0.731,-35.198,1.654,9.507,4.935,34.338,4.655,-10.349,-2.727,0.0,36.2,36.8,9.476,1.463,14.839,13.985,14.284,13.796,-3.108,25.727,0.0,262.54,,270.0,270.0,14.437,2.801,13.035,23.26
9396.0,3.122,0.731,-35.198,1.654,9.507,4.934,34.354,4.649,-10.322,-2.723,0.0,36.186,36.81,9.476,1.463,14.951,14.492,14.569,14.762,-3.12,25.728,0.0,262.74,,270.0,270.0,14.226,2.806,13.311,23.278
9396.5,3.122,0.731,-35.198,1.654,9.507,4.934,34.354,4.649,-10.322,-2.723,0.0,36.2,36.8,9.476,1.463,15.114,14.7,14.738,14.963,-3.12,25.728,0.0,262.74,,270.0,270.0,14.694,2.811,13.386,23.283
9397.0,2.803,0.747,-33.653,1.644,9.435,4.934,34.354,4.649,-10.322,-2.723,0.0,36.2,36.8,9.649,1.496,15.205,14.613,14.669,14.628,-3.12,25.728,0.0,262.94,,270.0,270.0,14.879,2.816,13.268,23.321
9397.5,2.803,0.747,-33.653,1.644,9.435,4.934,34.354,4.649,-10.322,-2.723,0.0,36.2,36.8,9.649,1.496,15.078,14.278,14.525,14.164,-3.12,25.728,0.0,262.94,,270.0,270.0,14.779,2.816,13.036,23.343
9398.0,2.803,0.747,-33.653,1.644,9.435,4.934,34.354,4.649,-10.322,-2.723,0.0,36.2,36.8,9.649,1.496,15.019,14.172,14.466,13.998,-3.12,25.728,0.0,262.44,,270.0,270.0,14.511,2.816,12.989,23.351
9398.5,2.803,0.747,-33.653,1.644,9.435,4.934,34.354,4.649,-10.322,-2.723,0.0,36.2,36.8,9.649,1.496,14.875,13.995,14.356,14.029,-3.12,25.728,0.0,262.44,,270.0,270.0,14.414,2.816,13.387,23.145
9399.0,2.803,0.747,-33.653,1.644,9.435,4.87,34.38,4.647,-10.295,-2.736,0.0,36.2,36.799,9.649,1.496,14.901,14.426,14.562,14.602,-3.126,25.711,0.0,262.64,,270.0,270.0,14.314,2.816,13.735,23.147
9399.5,2.803,0.747,-33.653,1.644,9.435,4.87,34.38,4.647,-10.295,-2.736,0.0,36.2,36.8,9.649,1.496,15.161,14.725,14.736,14.707,-3.126,25.711,0.0,262.64,,270.0,270.0,14.623,2.815,13.466,23.02
9400.0,2.424,0.608,-34.844,1.609,9.463,4.87,34.38,4.647,-10.295,-2.736,0.0,36.2,36.8,9.56,1.703,15.144,14.393,14.618,14.393,-3.126,25.711,0.0,262.54,,270.0,270.0,14.832,2.815,13.166,22.979
9400.5,2.424,0.608,-34.844,1.609,9.463,4.87,34.38,4.647,-10.295,-2.736,0.0,36.2,36.8,9.56,1.703,15.078,14.387,14.609,14.388,-3.126,25.711,0.0,262.54,,270.0,270.0,14.637,2.809,13.174,22.949
9401.0,2.424,0.608,-34.844,1.609,9.463,4.87,34.38,4.647,-10.295,-2.736,0.0,36.2,36.8,9.56,1.703,15.055,14.254,14.524,14.081,-3.126,25.711,0.0,262.34,,270.0,270.0,14.615,2.802,13.087,22.946
9401.5,2.424,0.608,-34.844,1.609,9.463,4.87,34.38,4.647,-10.295,-2.736,0.0,36.2,36.8,9.56,1.703,15.064,14.478,14.573,14.449,-3.126,25.711,0.0,262.34,,270.0,270.0,14.479,2.796,13.394,22.973
9402.0,2.424,0.608,-34.844,1.609,9.463,4.87,34.38,4.647,-10.295,-2.736,0.0,36.2,36.8,9.56,1.703,15.135,14.76,14.758,14.988,-3.126,25.711,0.0,262.04,,270.0,270.0,14.641,2.79,13.43,22.903
9402.5,2.424,0.608,-34.844,1.609,9.463,4.925,34.342,4.655,-10.271,-2.722,0.0,36.218,36.86,9.56,1.703,15.285,14.728,14.787,14.876,-3.117,25.716,0.0,262.04,,270.0,270.0,14.91,2.784,13.348,22.889
9403.0,2.424,0.608,-34.844,1.609,9.463,4.925,34.342,4.655,-10.271,-2.722,0.0,36.2,36.9,9.56,1.703,15.212,14.577,14.739,14.499,-3.117,25.716,0.0,262.04,,270.0,270.0,14.919,2.778,13.342,22.832
9403.5,2.475,0.55,-35.209,1.651,9.509,4.925,34.342,4.655,-10.271,-2.722,0.0,36.2,36.9,9.426,1.687,15.124,14.333,14.606,14.132,-3.117,25.716,0.0,262.04,,270.0,270.0,14.757,2.772,13.164,22.823
9404.0,2.475,0.55,-35.209,1.651,9.509,4.925,34.342,4.655,-10.271,-2.722,0.0,36.2,36.9,9.426,1.687,15.101,14.553,14.701,14.473,-3.117,25.716,0.0,262.44,,270.0,270.0,14.549,2.768,13.466,22.863
9404.5,2.475,0.55,-35.209,1.651,9.509,4.925,34.342,4.655,-10.271,-2.722,0.0,36.2,36.9,9.426,1.687,15.243,14.818,14.841,14.989,-3.117,25.716,0.0,262.44,,270.0,270.0,14.707,2.763,13.668,22.853
9405.0,2.475,0.55,-35.209,1.651,9.509,4.925,34.342,4.655,-10.271,-2.722,0.0,36.2,36.9,9.426,1.687,15.412,15.036,14.989,15.268,-3.117,25.716,0.0,261.94,,270.0,270.0,14.973,2.758,13.749,22.876
9405.5,2.475,0.55,-35.209,1.651,9.509,4.964,34.303,4.627,-10.258,-2.729,0.0,36.223,36.843,9.426,1.687,15.508,14.932,15.02,15.034,-3.111,25.723,0.0,261.94,,270.0,270.0,15.176,2.753,13.395,22.934
9406.0,2.475,0.55,-35.209,1.651,9.509,4.964,34.303,4.627,-10.258,-2.729,0.0,36.2,36.8,9.426,1.687,15.425,14.666,14.873,14.653,-3.111,25.723,0.0,262.04,,270.0,270.0,15.124,2.749,13.316,22.931
9406.5,2.65,0.583,-35.209,1.627,9.525,4.964,34.303,4.627,-10.258,-2.729,0.0,36.2,36.8,9.474,1.706,15.36,14.544,14.767,14.392,-3.111,25.723,0.0,262.04,,270.0,270.0,14.904,2.744,13.224,22.956
9407.0,2.65,0.583,-35.209,1.627,9.525,4.964,34.303,4.627,-10.258,-2.729,0.0,36.2,36.8,9.474,1.706,15.202,14.601,14.724,14.534,-3.111,25.723,0.0,262.04,,270.0,270.0,14.766,2.743,13.507,22.993
9407.5,2.65,0.583,-35.209,1.627,9.525,4.964,34.303,4.627,-10.258,-2.729,0.0,36.2,36.8,9.474,1.706,15.332,15.016,14.984,15.267,-3.111,25.723,0.0,262.04,,270.0,270.0,14.765,2.741,13.884,22.963
9408.0,2.65,0.583,-35.209,1.627,9.525,4.964,34.303,4.627,-10.258,-2.729,0.0,36.2,36.8,9.474,1.706,15.462,15.124,15.059,15.317,-3.111,25.723,0.0,262.14,,270.0,270.0,15.15,2.74,13.887,22.945
9408.5,2.65,0.583,-35.209,1.627,9.525,4.964,34.303,4.627,-10.258,-2.729,0.0,36.2,36.8,9.474,1.706,15.544,14.923,14.992,14.964,-3.111,25.723,0.0,262.14,,270.0,270.0,15.24,2.738,13.639,22.959
9409.0,2.65,0.583,-35.209,1.627,9.525,4.964,34.3,4.615,-10.214,-2.73,0.0,36.241,36.93,9.474,1.706,15.427,14.735,14.901,14.72,-3.111,25.73,0.0,261.84,,270.0,270.0,15.106,2.737,13.462,23.0
9409.5,2.65,0.583,-35.209,1.627,9.525,4.964,34.3,4.615,-10.214,-2.73,0.0,36.2,36.9,9.474,1.706,15.377,14.633,14.828,14.461,-3.111,25.73,0.0,261.84,,270.0,270.0,14.946,2.735,13.32,23.104
9410.0,2.526,0.678,-34.339,1.672,9.466,4.964,34.3,4.615,-10.214,-2.73,0.0,36.2,36.9,9.598,1.723,15.232,14.437,14.709,14.214,-3.111,25.73,0.0,261.54,,270.0,270.0,14.825,2.734,13.652,23.067
9410.5,2.526,0.678,-34.339,1.672,9.466,4.964,34.3,4.615,-10.214,-2.73,0.0,36.2,36.9,9.598,1.723,15.37,14.973,14.958,15.162,-3.111,25.73,0.0,261.54,,270.0,270.0,14.648,2.731,13.87,23.091
9411.0,2.526,0.678,-34.339,1.672,9.466,4.964,34.3,4.615,-10.214,-2.73,0.0,36.2,36.9,9.598,1.723,15.535,15.059,15.052,15.265,-3.111,25.73,0.0,262.24,,270.0,270.0,15.116,2.727,13.802,23.155
9411.5,2.526,0.678,-34.339,1.672,9.466,4.964,34.3,4.615,-10.214,-2.73,0.0,36.2,36.9,9.598,1.723,15.559,14.984,14.992,14.974,-3.111,25.73,0.0,262.24,,270.0,270.0,15.228,2.724,13.665,23.212
9412.0,2.526,0.678,-34.339,1.672,9.466,4.941,34.33,4.62,-10.17,-2.735,0.0,36.25,36.928,9.598,1.723,15.487,14.785,14.902,14.611,-3.111,25.723,0.0,262.24,,270.0,270.0,15.127,2.721,13.529,23.25
9412.5,2.526,0.678,-34.339,1.672,9.466,4.941,34.33,4.62,-10.17,-2.735,0.0,36.3,36.9,9.598,1.723,15.429,14.707,14.879,14.523,-3.111,25.723,0.0,262.24,,270.0,270.0,14.946,2.718,13.511,23.206
9413.0,2.724,0.674,-34.763,1.732,9.507,4.941,34.33,4.62,-10.17,-2.735,0.0,36.3,36.9,9.487,1.566,15.3,14.597,14.804,14.427,-3.111,25.723,0.0,262.04,,270.0,270.0,14.884,2.714,13.661,23.272
9413.5,2.724,0.674,-34.763,1.732,9.507,4.941,34.33,4.62,-10.17,-2.735,0.0,36.3,36.9,9.487,1.566,15.351,14.772,14.872,14.806,-3.111,25.723,0.0,262.04,,270.0,270.0,14.782,2.715,14.036,23.235
9414.0,2.724,0.674,-34.763,1.732,9.507,4.941,34.33,4.62,-10.17,-2.735,0.0,36.3,36.9,9.487,1.566,15.602,15.258,15.206,15.425,-3.111,25.723,0.0,262.24,,270.0,270.0,14.95,2.715,13.964,23.277
9414.5,2.724,0.674,-34.763,1.732,9.507,4.941,34.33,4.62,-10.17,-2.735,0.0,36.3,36.9,9.487,1.566,15.628,14.985,15.091,14.98,-3.111,25.723,0.0,262.24,,270.0,270.0,15.373,2.715,13.683,23.288
9415.0,2.724,0.674,-34.763,1.732,9.507,4.941,34.33,4.62,-10.17,-2.735,0.0,36.3,36.9,9.487,1.566,15.608,14.888,15.092,14.925,-3.111,25.723,0.0,262.54,,270.0,270.0,15.171,2.715,13.626,23.26
9415.5,2.724,0.674,-34.763,1.732,9.507,4.886,34.351,4.645,-10.141,-2.724,0.0,36.266,36.959,9.487,1.566,15.533,14.748,14.968,14.542,-3.097,25.735,0.0,262.54,,270.0,270.0,15.128,2.715,13.544,23.252
9416.0,2.724,0.674,-34.763,1.732,9.507,4.886,34.351,4.645,-10.141,-2.724,0.0,36.3,37.0,9.487,1.566,15.445,14.723,14.989,14.808,-3.097,25.735,0.0,262.74,,270.0,270.0,14.948,2.715,13.579,23.245
9416.5,3.205,0.728,-35.209,1.622,9.552,4.886,34.351,4.645,-10.141,-2.724,0.0,36.3,37.0,9.504,1.686,15.452,14.967,15.122,15.138,-3.097,25.735,0.0,262.74,,270.0,270.0,14.991,2.715,14.15,23.272
9417.0,3.205,0.728,-35.209,1.622,9.552,4.886,34.351,4.645,-10.141,-2.724,0.0,36.3,37.0,9.504,1.686,15.631,15.351,15.232,15.381,-3.097,25.735,0.0,262.84,,270.0,270.0,15.17,2.723,13.968,23.29
9417.5,3.205,0.728,-35.209,1.622,9.552,4.886,34.351,4.645,-10.141,-2.724,0.0,36.3,37.0,9.504,1.686,15.762,15.288,15.278,15.306,-3.097,25.735,0.0,262.84,,270.0,270.0,15.398,2.731,13.778,23.325
9418.0,3.205,0.728,-35.209,1.622,9.552,4.886,34.351,4.645,-10.141,-2.724,0.0,36.3,37.0,9.504,1.686,15.593,14.872,15.117,14.806,-3.097,25.735,0.0,262.64,,270.0,270.0,15.409,2.739,13.677,23.33
9418.5,3.205,0.728,-35.209,1.622,9.552,4.943,34.368,4.674,-10.105,-2.732,0.0,36.271,36.975,9.504,1.686,15.516,14.748,15.049,14.663,-3.117,25.731,0.0,262.64,,270.0,270.0,15.097,2.747,13.595,23.291
9419.0,3.205,0.728,-35.209,1.622,9.552,4.943,34.368,4.674,-10.105,-2.732,0.0,36.3,37.0,9.504,1.686,15.526,14.986,15.125,14.99,-3.117,25.731,0.0,263.04,,270.0,270.0,14.994,2.754,13.885,23.268
9419.5,3.572,0.88,-35.209,1.632,9.451,4.943,34.368,4.674,-10.105,-2.732,0.0,36.3,37.0,9.551,1.717,15.683,15.288,15.314,15.526,-3.117,25.731,0.0,263.04,,270.0,270.0,15.157,2.762,14.111,23.234
9420.0,3.572,0.88,-35.209,1.632,9.451,4.943,34.368,4.674,-10.105,-2.732,0.0,36.3,37.0,9.551,1.717,15.793,15.317,15.311,15.483,-3.117,25.731,0.0,262.64,,270.0,270.0,15.453,2.775,13.919,23.144
9420.5,3.572,0.88,-35.209,1.632,9.451,4.943,34.368,4.674,-10.105,-2.732,0.0,36.3,37.0,9.551,1.717,15.868,15.267,15.329,15.252,-3.117,25.731,0.0,262.64,,270.0,270.0,15.476,2.788,13.83,23.174
