t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9421.0,3.572,0.88,-35.209,1.632,9.451,4.943,34.368,4.674,-10.105,-2.732,0.0,36.3,37.0,9.551,1.717,15.823,15.08,15.282,15.119,-3.117,25.731,0.0,263.14,,270.0,270.0,15.429,2.801,13.787,23.208
9421.5,3.572,0.88,-35.209,1.632,9.451,4.943,34.368,4.674,-10.105,-2.732,0.0,36.3,37.0,9.551,1.717,15.674,14.885,15.171,14.9,-3.117,25.731,0.0,263.14,,270.0,270.0,15.326,2.813,13.72,23.223
9422.0,3.572,0.88,-35.209,1.632,9.451,4.942,34.379,4.702,-10.06,-2.726,0.0,36.282,36.969,9.551,1.717,15.685,15.041,15.221,15.223,-3.116,25.735,0.0,263.04,,270.0,270.0,15.157,2.826,13.887,23.221
9422.5,3.572,0.88,-35.209,1.632,9.451,4.942,34.379,4.702,-10.06,-2.726,0.0,36.3,37.0,9.551,1.717,15.799,15.525,15.483,15.704,-3.116,25.735,0.0,263.04,,270.0,270.0,15.292,2.838,14.422,23.225
9423.0,3.046,0.757,-35.124,1.655,9.514,4.942,34.379,4.702,-10.06,-2.726,0.0,36.3,37.0,9.466,1.543,15.88,15.59,15.516,15.664,-3.116,25.735,0.0,262.64,,270.0,270.0,15.628,2.85,14.309,23.227
9423.5,3.046,0.757,-35.124,1.655,9.514,4.942,34.379,4.702,-10.06,-2.726,0.0,36.3,37.0,9.466,1.543,15.966,15.432,15.54,15.526,-3.116,25.735,0.0,262.64,,270.0,270.0,15.663,2.853,14.078,23.201
9424.0,3.046,0.757,-35.124,1.655,9.514,4.942,34.379,4.702,-10.06,-2.726,0.0,36.3,37.0,9.466,1.543,15.941,15.238,15.47,15.307,-3.116,25.735,0.0,262.64,,270.0,270.0,15.616,2.857,13.854,23.216
9424.5,3.046,0.757,-35.124,1.655,9.514,4.942,34.379,4.702,-10.06,-2.726,0.0,36.3,37.0,9.466,1.543,15.874,15.062,15.333,14.958,-3.116,25.735,0.0,262.64,,270.0,270.0,15.489,2.86,13.907,23.187
9425.0,3.046,0.757,-35.124,1.655,9.514,4.96,34.41,4.679,-10.017,-2.729,0.0,36.301,37.007,9.466,1.543,15.744,15.363,15.468,15.514,-3.118,25.735,0.0,262.74,,270.0,270.0,15.307,2.863,14.266,23.161
9425.5,3.046,0.757,-35.124,1.655,9.514,4.96,34.41,4.679,-10.017,-2.729,0.0,36.3,37.0,9.466,1.543,15.997,15.782,15.601,15.831,-3.118,25.735,0.0,262.74,,270.0,270.0,15.522,2.866,14.58,23.129
9426.0,3.074,0.818,-33.568,1.663,9.396,4.96,34.41,4.679,-10.017,-2.729,0.0,36.3,37.0,9.682,1.524,16.147,15.708,15.66,15.778,-3.118,25.735,0.0,262.44,,270.0,270.0,15.803,2.869,14.362,23.097
9426.5,3.074,0.818,-33.568,1.663,9.396,4.96,34.41,4.679,-10.017,-2.729,0.0,36.3,37.0,9.682,1.524,16.052,15.445,15.646,15.6,-3.118,25.735,0.0,262.44,,270.0,270.0,15.823,2.872,14.16,23.111
9427.0,3.074,0.818,-33.568,1.663,9.396,4.96,34.41,4.679,-10.017,-2.729,0.0,36.3,37.0,9.682,1.524,16.064,15.268,15.493,15.186,-3.118,25.735,0.0,262.54,,270.0,270.0,15.686,2.875,14.017,23.105
9427.5,3.074,0.818,-33.568,1.663,9.396,4.96,34.41,4.679,-10.017,-2.729,0.0,36.3,37.0,9.682,1.524,15.9,15.149,15.422,15.07,-3.118,25.735,0.0,262.54,,270.0,270.0,15.503,2.879,14.148,23.112
9428.0,3.074,0.818,-33.568,1.663,9.396,4.901,34.434,4.681,-9.986,-2.727,0.0,36.305,36.985,9.682,1.524,15.878,15.301,15.451,15.248,-3.119,25.742,0.0,262.14,,270.0,270.0,15.385,2.882,14.473,23.144
9428.5,3.074,0.818,-33.568,1.663,9.396,4.901,34.434,4.681,-9.986,-2.727,0.0,36.3,37.0,9.682,1.524,16.189,15.841,15.744,16.066,-3.119,25.742,0.0,262.14,,270.0,270.0,15.469,2.885,14.536,23.179
9429.0,3.074,0.818,-33.568,1.663,9.396,4.901,34.434,4.681,-9.986,-2.727,0.0,36.3,37.0,9.682,1.524,16.334,15.774,15.817,15.955,-3.119,25.742,0.0,262.44,,270.0,270.0,15.96,2.888,14.396,23.205
9429.5,2.27,0.618,-33.399,1.627,9.442,4.901,34.434,4.681,-9.986,-2.727,0.0,36.3,37.0,9.662,1.621,16.246,15.526,15.657,15.506,-3.119,25.742,0.0,262.44,,270.0,270.0,15.97,2.891,14.203,23.195
9430.0,2.27,0.618,-33.399,1.627,9.442,4.901,34.434,4.681,-9.986,-2.727,0.0,36.3,37.0,9.662,1.621,16.123,15.311,15.562,15.247,-3.119,25.742,0.0,262.54,,270.0,270.0,15.734,2.881,14.081,23.198
9430.5,2.27,0.618,-33.399,1.627,9.442,4.901,34.434,4.681,-9.986,-2.727,0.0,36.3,37.0,9.662,1.621,15.974,15.122,15.436,15.025,-3.119,25.742,0.0,262.54,,270.0,270.0,15.561,2.871,14.007,23.22
9431.0,2.27,0.618,-33.399,1.627,9.442,4.901,34.434,4.681,-9.986,-2.727,0.0,36.3,37.0,9.662,1.621,16.018,15.442,15.565,15.513,-3.119,25.742,0.0,262.74,,270.0,270.0,15.389,2.861,14.784,23.261
9431.5,2.27,0.618,-33.399,1.627,9.442,4.925,34.425,4.676,-9.97,-2.719,0.0,36.313,37.056,9.662,1.621,16.145,15.91,15.82,16.175,-3.124,25.733,0.0,262.74,,270.0,270.0,15.634,2.851,14.627,23.287
9432.0,2.27,0.618,-33.399,1.627,9.442,4.925,34.425,4.676,-9.97,-2.719,0.0,36.3,37.1,9.662,1.621,16.264,15.906,15.86,16.08,-3.124,25.733,0.0,263.04,,270.0,270.0,16.013,2.842,14.347,23.266
9432.5,2.388,0.625,-34.358,1.588,9.464,4.925,34.425,4.676,-9.97,-2.719,0.0,36.3,37.1,9.645,1.712,16.236,15.502,15.715,15.572,-3.124,25.733,0.0,263.04,,270.0,270.0,16.028,2.832,14.266,23.235
9433.0,2.388,0.625,-34.358,1.588,9.464,4.925,34.425,4.676,-9.97,-2.719,0.0,36.3,37.1,9.645,1.712,16.201,15.434,15.664,15.378,-3.124,25.733,0.0,262.74,,270.0,270.0,15.756,2.825,14.237,23.209
9433.5,2.388,0.625,-34.358,1.588,9.464,4.925,34.425,4.676,-9.97,-2.719,0.0,36.3,37.1,9.645,1.712,16.098,15.351,15.607,15.309,-3.124,25.733,0.0,262.74,,270.0,270.0,15.669,2.818,14.189,23.191
9434.0,2.388,0.625,-34.358,1.588,9.464,4.925,34.425,4.676,-9.97,-2.719,0.0,36.3,37.1,9.645,1.712,16.107,15.529,15.687,15.692,-3.124,25.733,0.0,262.64,,270.0,270.0,15.591,2.811,14.367,23.168
9434.5,2.388,0.625,-34.358,1.588,9.464,4.968,34.424,4.677,-9.938,-2.746,0.0,36.317,37.084,9.645,1.712,16.231,16.013,15.913,16.217,-3.13,25.728,0.0,262.64,,270.0,270.0,15.754,2.804,14.899,23.113
9435.0,2.388,0.625,-34.358,1.588,9.464,4.968,34.424,4.677,-9.938,-2.746,0.0,36.3,37.1,9.645,1.712,16.408,16.071,16.002,16.164,-3.13,25.728,0.0,262.54,,270.0,270.0,16.093,2.797,14.457,22.92
9435.5,2.388,0.625,-34.358,1.588,9.464,4.968,34.424,4.677,-9.938,-2.746,0.0,36.3,37.1,9.645,1.712,16.361,15.755,15.888,15.826,-3.13,25.728,0.0,262.54,,270.0,270.0,16.161,2.79,14.396,22.816
9436.0,2.386,0.564,-35.209,1.643,9.495,4.968,34.424,4.677,-9.938,-2.746,0.0,36.3,37.1,9.408,1.565,16.278,15.49,15.732,15.398,-3.13,25.728,0.0,262.84,,270.0,270.0,15.957,2.784,14.292,22.793
9436.5,2.386,0.564,-35.209,1.643,9.495,4.968,34.424,4.677,-9.938,-2.746,0.0,36.3,37.1,9.408,1.565,16.191,15.628,15.822,15.652,-3.13,25.728,0.0,262.84,,270.0,270.0,15.724,2.777,14.486,22.732
9437.0,2.386,0.564,-35.209,1.643,9.495,4.968,34.424,4.677,-9.938,-2.746,0.0,36.3,37.1,9.408,1.565,16.32,15.959,15.944,16.083,-3.13,25.728,0.0,262.84,,270.0,270.0,15.823,2.771,14.759,22.703
9437.5,2.386,0.564,-35.209,1.643,9.495,4.968,34.424,4.677,-9.938,-2.746,0.0,36.3,37.1,9.408,1.565,16.541,16.133,16.081,16.367,-3.13,25.728,0.0,262.84,,270.0,270.0,16.076,2.765,14.79,22.642
9438.0,2.386,0.564,-35.209,1.643,9.495,4.962,34.366,4.673,-9.935,-2.744,0.0,36.312,37.019,9.408,1.565,16.668,16.071,16.117,16.16,-3.13,25.727,0.0,263.14,,270.0,270.0,16.28,2.758,14.628,22.627
9438.5,2.386,0.564,-35.209,1.643,9.495,4.962,34.366,4.673,-9.935,-2.744,0.0,36.3,37.0,9.408,1.565,16.552,15.797,15.978,15.793,-3.13,25.727,0.0,263.14,,270.0,270.0,16.254,2.752,14.382,22.756
9439.0,2.219,0.56,-34.825,1.618,9.473,4.962,34.366,4.673,-9.935,-2.744,0.0,36.3,37.0,9.631,1.756,16.447,15.616,15.926,15.614,-3.13,25.727,0.0,262.74,,270.0,270.0,16.03,2.746,14.338,22.738
9439.5,2.219,0.56,-34.825,1.618,9.473,4.962,34.366,4.673,-9.935,-2.744,0.0,36.3,37.0,9.631,1.756,16.327,15.858,16.03,16.173,-3.13,25.727,0.0,262.74,,270.0,270.0,15.901,2.738,14.709,22.66
9440.0,2.219,0.56,-34.825,1.618,9.473,4.962,34.366,4.673,-9.935,-2.744,0.0,36.3,37.0,9.631,1.756,16.602,16.378,16.274,16.592,-3.13,25.727,0.0,263.04,,270.0,270.0,16.097,2.729,15.085,22.713
9440.5,2.219,0.56,-34.825,1.618,9.473,4.962,34.366,4.673,-9.935,-2.744,0.0,36.3,37.0,9.631,1.756,16.777,16.347,16.307,16.474,-3.13,25.727,0.0,263.04,,270.0,270.0,16.462,2.721,14.89,22.667
9441.0,2.219,0.56,-34.825,1.618,9.473,4.974,34.337,4.656,-9.884,-2.751,0.0,36.326,37.074,9.631,1.756,16.671,15.998,16.178,16.065,-3.13,25.734,0.0,263.14,,270.0,270.0,16.476,2.713,14.643,22.598
9441.5,2.219,0.56,-34.825,1.618,9.473,4.974,34.337,4.656,-9.884,-2.751,0.0,36.3,37.1,9.631,1.756,16.607,15.801,16.086,15.842,-3.13,25.734,0.0,263.14,,270.0,270.0,16.228,2.704,14.53,22.596
9442.0,2.219,0.56,-34.825,1.618,9.473,4.974,34.337,4.656,-9.884,-2.751,0.0,36.3,37.1,9.631,1.756,16.499,15.696,15.984,15.621,-3.13,25.734,0.0,262.74,,270.0,270.0,16.084,2.696,14.806,22.661
9442.5,2.599,0.705,-33.312,1.657,9.456,4.974,34.337,4.656,-9.884,-2.751,0.0,36.3,37.1,9.573,1.578,16.463,15.933,16.064,15.903,-3.13,25.734,0.0,262.74,,270.0,270.0,15.95,2.689,15.012,22.588
9443.0,2.599,0.705,-33.312,1.657,9.456,4.974,34.337,4.656,-9.884,-2.751,0.0,36.3,37.1,9.573,1.578,16.589,16.185,16.198,16.424,-3.13,25.734,0.0,262.14,,270.0,270.0,16.091,2.687,14.94,22.577
9443.5,2.599,0.705,-33.312,1.657,9.456,4.974,34.337,4.656,-9.884,-2.751,0.0,36.3,37.1,9.573,1.578,16.773,16.268,16.333,16.436,-3.13,25.734,0.0,262.14,,270.0,270.0,16.349,2.686,14.893,22.581
9444.0,2.599,0.705,-33.312,1.657,9.456,4.974,34.337,4.656,-9.884,-2.751,0.0,36.3,37.1,9.573,1.578,16.769,16.031,16.26,16.179,-3.13,25.734,0.0,262.54,,270.0,270.0,16.452,2.684,14.701,22.631
9444.5,2.599,0.705,-33.312,1.657,9.456,4.97,34.359,4.683,-9.856,-2.761,0.0,36.325,37.067,9.573,1.578,16.694,15.883,16.15,15.855,-3.143,25.719,0.0,262.54,,270.0,270.0,16.31,2.683,14.62,22.655
9445.0,2.599,0.705,-33.312,1.657,9.456,4.97,34.359,4.683,-9.856,-2.761,0.0,36.3,37.1,9.573,1.578,16.527,15.706,16.063,15.764,-3.143,25.719,0.0,262.64,,270.0,270.0,16.145,2.682,14.524,22.654
9445.5,3.423,0.788,-35.209,1.689,9.554,4.97,34.359,4.683,-9.856,-2.761,0.0,36.3,37.1,9.46,1.608,16.567,16.0,16.212,16.229,-3.143,25.719,0.0,262.64,,270.0,270.0,16.015,2.68,14.784,22.702
9446.0,3.423,0.788,-35.209,1.689,9.554,4.97,34.359,4.683,-9.856,-2.761,0.0,36.3,37.1,9.46,1.608,16.769,16.599,16.467,16.787,-3.143,25.719,0.0,262.44,,270.0,270.0,16.252,2.692,15.166,22.773
9446.5,3.423,0.788,-35.209,1.689,9.554,4.97,34.359,4.683,-9.856,-2.761,0.0,36.3,37.1,9.46,1.608,16.912,16.591,16.517,16.77,-3.143,25.719,0.0,262.44,,270.0,270.0,16.656,2.704,14.934,22.669
9447.0,3.423,0.788,-35.209,1.689,9.554,4.97,34.359,4.683,-9.856,-2.761,0.0,36.3,37.1,9.46,1.608,16.875,16.15,16.385,16.254,-3.143,25.719,0.0,262.54,,270.0,270.0,16.698,2.716,14.814,22.644
9447.5,3.423,0.788,-35.209,1.689,9.554,4.945,34.381,4.688,-9.804,-2.754,0.0,36.331,37.085,9.46,1.608,16.81,15.986,16.301,15.996,-3.146,25.728,0.0,262.54,,270.0,270.0,16.416,2.728,14.732,22.6
9448.0,3.423,0.788,-35.209,1.689,9.554,4.945,34.381,4.688,-9.804,-2.754,0.0,36.3,37.1,9.46,1.608,16.646,15.872,16.241,16.058,-3.146,25.728,0.0,262.54,,270.0,270.0,16.273,2.739,14.69,22.534
9448.5,3.423,0.788,-35.209,1.689,9.554,4.945,34.381,4.688,-9.804,-2.754,0.0,36.3,37.1,9.46,1.608,16.7,16.34,16.432,16.523,-3.146,25.728,0.0,262.54,,270.0,270.0,16.204,2.75,15.291,22.572
9449.0,3.316,0.846,-34.145,1.641,9.356,4.945,34.381,4.688,-9.804,-2.754,0.0,36.3,37.1,9.65,1.669,16.963,16.708,16.542,16.758,-3.146,25.728,0.0,262.44,,270.0,270.0,16.499,2.761,15.477,22.624
9449.5,3.316,0.846,-34.145,1.641,9.356,4.945,34.381,4.688,-9.804,-2.754,0.0,36.3,37.1,9.65,1.669,17.045,16.574,16.561,16.664,-3.146,25.728,0.0,262.44,,270.0,270.0,16.743,2.77,15.041,22.525
9450.0,3.316,0.846,-34.145,1.641,9.356,4.945,34.381,4.688,-9.804,-2.754,0.0,36.3,37.1,9.65,1.669,17.014,16.419,16.561,16.483,-3.146,25.728,0.0,262.44,,270.0,270.0,16.711,2.779,14.993,22.492
9450.5,3.316,0.846,-34.145,1.641,9.356,4.945,34.381,4.688,-9.804,-2.754,0.0,36.3,37.1,9.65,1.669,16.886,16.088,16.39,16.132,-3.146,25.728,0.0,262.44,,270.0,270.0,16.62,2.788,14.836,22.453
9451.0,3.316,0.846,-34.145,1.641,9.356,4.961,34.391,4.662,-9.769,-2.749,0.0,36.339,37.105,9.65,1.669,16.827,16.269,16.469,16.308,-3.13,25.726,0.0,262.34,,270.0,270.0,16.374,2.797,15.106,22.413
9451.5,3.316,0.846,-34.145,1.641,9.356,4.961,34.391,4.662,-9.769,-2.749,0.0,36.3,37.1,9.65,1.669,16.938,16.586,16.57,16.74,-3.13,25.726,0.0,262.34,,270.0,270.0,16.468,2.814,15.376,22.469
9452.0,2.844,0.758,-33.502,1.673,9.416,4.961,34.391,4.662,-9.769,-2.749,0.0,36.3,37.1,9.71,1.566,17.143,16.692,16.668,16.891,-3.13,25.726,0.0,262.84,,270.0,270.0,16.708,2.814,15.363,22.509
9452.5,2.844,0.758,-33.502,1.673,9.416,4.961,34.391,4.662,-9.769,-2.749,0.0,36.3,37.1,9.71,1.566,17.227,16.645,16.716,16.813,-3.13,25.726,0.0,262.84,,270.0,270.0,16.848,2.814,15.241,22.511
9453.0,2.844,0.758,-33.502,1.673,9.416,4.961,34.391,4.662,-9.769,-2.749,0.0,36.3,37.1,9.71,1.566,17.169,16.441,16.654,16.556,-3.13,25.726,0.0,262.94,,270.0,270.0,16.851,2.815,15.01,22.486
9453.5,2.844,0.758,-33.502,1.673,9.416,4.961,34.391,4.662,-9.769,-2.749,0.0,36.3,37.1,9.71,1.566,17.131,16.32,16.599,16.339,-3.13,25.726,0.0,262.94,,270.0,270.0,16.705,2.815,14.9,22.391
9454.0,2.844,0.758,-33.502,1.673,9.416,4.892,34.423,4.685,-9.719,-2.733,0.0,36.342,37.087,9.71,1.566,16.959,16.105,16.452,16.182,-3.142,25.732,0.0,263.24,,270.0,270.0,16.597,2.816,15.137,22.36
9454.5,2.844,0.758,-33.502,1.673,9.416,4.892,34.423,4.685,-9.719,-2.733,0.0,36.3,37.1,9.71,1.566,17.135,16.897,16.841,17.159,-3.142,25.732,0.0,263.24,,270.0,270.0,16.425,2.816,15.8,22.359
9455.0,2.539,0.687,-33.769,1.637,9.387,4.892,34.423,4.685,-9.719,-2.733,0.0,36.3,37.1,9.665,1.629,17.29,16.91,16.881,17.141,-3.142,25.732,0.0,262.84,,270.0,270.0,17.008,2.817,15.501,22.357
9455.5,2.539,0.687,-33.769,1.637,9.387,4.892,34.423,4.685,-9.719,-2.733,0.0,36.3,37.1,9.665,1.629,17.354,16.773,16.828,16.826,-3.142,25.732,0.0,262.84,,270.0,270.0,17.055,2.812,15.327,22.333
9456.0,2.539,0.687,-33.769,1.637,9.387,4.892,34.423,4.685,-9.719,-2.733,0.0,36.3,37.1,9.665,1.629,17.256,16.554,16.739,16.598,-3.142,25.732,0.0,263.14,,270.0,270.0,16.945,2.807,15.199,22.323
9456.5,2.539,0.687,-33.769,1.637,9.387,4.892,34.423,4.685,-9.719,-2.733,0.0,36.3,37.1,9.665,1.629,17.226,16.378,16.666,16.374,-3.142,25.732,0.0,263.14,,270.0,270.0,16.787,2.803,15.096,22.274
9457.0,2.539,0.687,-33.769,1.637,9.387,4.892,34.423,4.685,-9.719,-2.733,0.0,36.3,37.1,9.665,1.629,17.083,16.38,16.688,16.532,-3.142,25.732,0.0,262.94,,270.0,270.0,16.661,2.799,15.701,22.278
9457.5,2.539,0.687,-33.769,1.637,9.387,4.932,34.452,4.713,-9.682,-2.744,0.0,36.336,37.101,9.665,1.629,17.167,16.819,16.883,16.995,-3.14,25.735,0.0,262.94,,270.0,270.0,16.671,2.794,15.879,22.326
9458.0,2.539,0.687,-33.769,1.637,9.387,4.932,34.452,4.713,-9.682,-2.744,0.0,36.3,37.1,9.665,1.629,17.567,17.056,17.052,17.174,-3.14,25.735,0.0,262.74,,270.0,270.0,16.966,2.79,15.568,22.384
9458.5,2.161,0.633,-33.984,1.659,9.439,4.932,34.452,4.713,-9.682,-2.744,0.0,36.3,37.1,9.593,1.575,17.57,16.861,16.975,16.928,-3.14,25.735,0.0,262.74,,270.0,270.0,17.212,2.786,15.4,22.408
9459.0,2.161,0.633,-33.984,1.659,9.439,4.932,34.452,4.713,-9.682,-2.744,0.0,36.3,37.1,9.593,1.575,17.436,16.684,16.909,16.727,-3.14,25.735,0.0,262.74,,270.0,270.0,17.083,2.776,15.314,22.43
9459.5,2.161,0.633,-33.984,1.659,9.439,4.932,34.452,4.713,-9.682,-2.744,0.0,36.3,37.1,9.593,1.575,17.311,16.437,16.744,16.409,-3.14,25.735,0.0,262.74,,270.0,270.0,16.939,2.766,15.164,22.445
9460.0,2.161,0.633,-33.984,1.659,9.439,4.932,34.452,4.713,-9.682,-2.744,0.0,36.3,37.1,9.593,1.575,17.178,16.66,16.858,16.691,-3.14,25.735,0.0,262.94,,270.0,270.0,16.725,2.756,15.544,22.457
9460.5,2.161,0.633,-33.984,1.659,9.439,4.997,34.447,4.703,-9.66,-2.737,0.0,36.344,37.047,9.593,1.575,17.342,17.075,17.049,17.285,-3.136,25.728,0.0,262.94,,270.0,270.0,16.847,2.746,15.835,22.597
9461.0,2.161,0.633,-33.984,1.659,9.439,4.997,34.447,4.703,-9.66,-2.737,0.0,36.3,37.0,9.593,1.575,17.652,17.246,17.144,17.42,-3.136,25.728,0.0,262.74,,270.0,270.0,17.188,2.737,15.649,22.741
9461.5,2.346,0.576,-34.848,1.638,9.542,4.997,34.447,4.703,-9.66,-2.737,0.0,36.3,37.0,9.541,1.555,17.658,16.904,17.074,16.996,-3.136,25.728,0.0,262.74,,270.0,270.0,17.365,2.727,15.455,22.821
9462.0,2.346,0.576,-34.848,1.638,9.542,4.997,34.447,4.703,-9.66,-2.737,0.0,36.3,37.0,9.541,1.555,17.534,16.652,16.956,16.653,-3.136,25.728,0.0,262.54,,270.0,270.0,17.158,2.721,15.33,22.86
9462.5,2.346,0.576,-34.848,1.638,9.542,4.997,34.447,4.703,-9.66,-2.737,0.0,36.3,37.0,9.541,1.555,17.364,16.494,16.835,16.454,-3.136,25.728,0.0,262.54,,270.0,270.0,16.949,2.715,15.228,22.826
9463.0,2.346,0.576,-34.848,1.638,9.542,4.997,34.447,4.703,-9.66,-2.737,0.0,36.3,37.0,9.541,1.555,17.394,16.771,16.955,16.923,-3.136,25.728,0.0,262.64,,270.0,270.0,16.787,2.709,15.547,22.845
9463.5,2.346,0.576,-34.848,1.638,9.542,4.997,34.447,4.703,-9.66,-2.737,0.0,36.3,37.0,9.541,1.555,17.482,17.244,17.181,17.554,-3.136,25.728,0.0,262.64,,270.0,270.0,17.01,2.703,16.1,22.827
9464.0,2.346,0.576,-34.848,1.638,9.542,4.981,34.42,4.699,-9.653,-2.761,0.0,36.338,37.006,9.541,1.555,17.598,17.263,17.199,17.531,-3.136,25.727,0.0,262.74,,270.0,270.0,17.365,2.697,15.638,22.755
9464.5,2.346,0.576,-34.848,1.638,9.542,4.981,34.42,4.699,-9.653,-2.761,0.0,36.3,37.0,9.541,1.555,17.649,17.007,17.039,17.221,-3.136,25.727,0.0,262.74,,270.0,270.0,17.398,2.691,15.544,22.694
9465.0,2.229,0.564,-34.987,1.63,9.512,4.981,34.42,4.699,-9.653,-2.761,0.0,36.3,37.0,9.47,1.551,17.525,16.781,16.918,16.836,-3.136,25.727,0.0,262.74,,270.0,270.0,17.229,2.686,15.499,22.6
9465.5,2.229,0.564,-34.987,1.63,9.512,4.981,34.42,4.699,-9.653,-2.761,0.0,36.3,37.0,9.47,1.551,17.393,16.67,16.838,16.781,-3.136,25.727,0.0,262.74,,270.0,270.0,17.015,2.678,15.441,22.603
9466.0,2.229,0.564,-34.987,1.63,9.512,4.981,34.42,4.699,-9.653,-2.761,0.0,36.3,37.0,9.47,1.551,17.432,16.885,16.982,17.195,-3.136,25.727,0.0,262.84,,270.0,270.0,16.92,2.671,15.71,22.525
9466.5,2.229,0.564,-34.987,1.63,9.512,4.981,34.42,4.699,-9.653,-2.761,0.0,36.3,37.0,9.47,1.551,17.62,17.469,17.289,17.703,-3.136,25.727,0.0,262.84,,270.0,270.0,17.123,2.663,16.287,22.505
9467.0,2.229,0.564,-34.987,1.63,9.512,5.015,34.395,4.678,-9.82,-2.744,0.0,36.338,36.992,9.47,1.551,17.747,17.502,17.263,17.648,-3.139,25.727,0.0,262.74,,270.0,270.0,17.521,2.656,16.143,22.558
9467.5,2.229,0.564,-34.987,1.63,9.512,5.015,34.395,4.678,-9.82,-2.744,0.0,36.3,37.0,9.47,1.551,17.717,17.233,17.182,17.367,-3.139,25.727,0.0,262.74,,270.0,270.0,17.54,2.649,15.723,22.474
9468.0,2.365,0.598,-34.512,1.675,9.469,5.015,34.395,4.678,-9.82,-2.744,0.0,36.3,37.0,9.538,1.466,17.658,17.071,17.163,17.23,-3.139,25.727,0.0,263.14,,270.0,270.0,17.375,2.642,15.617,22.546
9468.5,2.365,0.598,-34.512,1.675,9.469,5.015,34.395,4.678,-9.82,-2.744,0.0,36.3,37.0,9.538,1.466,17.62,16.897,17.034,17.007,-3.139,25.727,0.0,263.14,,270.0,270.0,17.28,2.638,15.594,22.579
9469.0,2.365,0.598,-34.512,1.675,9.469,5.015,34.395,4.678,-9.82,-2.744,0.0,36.3,37.0,9.538,1.466,17.533,17.143,17.191,17.442,-3.139,25.727,0.0,262.54,,270.0,270.0,17.14,2.633,16.005,22.567
9469.5,2.365,0.598,-34.512,1.675,9.469,5.015,34.395,4.678,-9.82,-2.744,0.0,36.3,37.0,9.538,1.466,17.738,17.573,17.331,17.714,-3.139,25.727,0.0,262.54,,270.0,270.0,17.327,2.629,16.416,22.51
9470.0,2.365,0.598,-34.512,1.675,9.469,5.015,34.395,4.678,-9.82,-2.744,0.0,36.3,37.0,9.538,1.466,17.807,17.421,17.322,17.635,-3.139,25.727,0.0,262.34,,270.0,270.0,17.589,2.625,16.067,22.481
9470.5,2.365,0.598,-34.512,1.675,9.469,5.014,34.375,4.704,-9.772,-2.744,0.0,36.336,37.007,9.538,1.466,17.796,17.269,17.309,17.462,-3.138,25.736,0.0,262.34,,270.0,270.0,17.546,2.62,15.939,22.502
9471.0,2.365,0.598,-34.512,1.675,9.469,5.014,34.375,4.704,-9.772,-2.744,0.0,36.3,37.0,9.538,1.466,17.766,17.246,17.278,17.383,-3.138,25.736,0.0,262.54,,270.0,270.0,17.459,2.616,15.947,22.478
9471.5,2.861,0.647,-35.209,1.667,9.531,5.014,34.375,4.704,-9.772,-2.744,0.0,36.3,37.0,9.454,1.646,17.667,16.973,17.091,17.002,-3.138,25.736,0.0,262.54,,270.0,270.0,17.418,2.612,15.904,22.599
9472.0,2.861,0.647,-35.209,1.667,9.531,5.014,34.375,4.704,-9.772,-2.744,0.0,36.3,37.0,9.454,1.646,17.632,17.078,17.161,17.199,-3.138,25.736,0.0,262.44,,270.0,270.0,17.183,2.616,16.159,22.656
9472.5,2.861,0.647,-35.209,1.667,9.531,5.014,34.375,4.704,-9.772,-2.744,0.0,36.3,37.0,9.454,1.646,17.979,17.58,17.519,17.924,-3.138,25.736,0.0,262.44,,270.0,270.0,17.268,2.62,16.207,22.691
9473.0,2.861,0.647,-35.209,1.667,9.531,5.014,34.375,4.704,-9.772,-2.744,0.0,36.3,37.0,9.454,1.646,18.053,17.426,17.446,17.644,-3.138,25.736,0.0,262.04,,270.0,270.0,17.75,2.624,16.011,22.71
9473.5,2.861,0.647,-35.209,1.667,9.531,5.011,34.358,4.693,-9.685,-2.735,0.0,36.333,37.014,9.454,1.646,18.0,17.352,17.459,17.595,-3.117,25.735,0.0,262.04,,270.0,270.0,17.642,2.628,15.976,22.719
9474.0,2.861,0.647,-35.209,1.667,9.531,5.011,34.358,4.693,-9.685,-2.735,0.0,36.3,37.0,9.454,1.646,17.984,17.269,17.395,17.422,-3.117,25.735,0.0,262.34,,270.0,270.0,17.602,2.632,15.921,22.679
9474.5,2.659,0.694,-34.556,1.641,9.502,5.011,34.358,4.693,-9.685,-2.735,0.0,36.3,37.0,9.507,1.546,17.877,17.156,17.311,17.32,-3.117,25.735,0.0,262.34,,270.0,270.0,17.517,2.636,15.876,22.678
9475.0,2.659,0.694,-34.556,1.641,9.502,5.011,34.358,4.693,-9.685,-2.735,0.0,36.3,37.0,9.507,1.546,17.862,17.256,17.385,17.538,-3.117,25.735,0.0,262.34,,270.0,270.0,17.416,2.636,16.397,22.758
9475.5,2.659,0.694,-34.556,1.641,9.502,5.011,34.358,4.693,-9.685,-2.735,0.0,36.3,37.0,9.507,1.546,17.945,17.64,17.62,18.019,-3.117,25.735,0.0,262.34,,270.0,270.0,17.51,2.636,16.307,22.806
9476.0,2.659,0.694,-34.556,1.641,9.502,5.011,34.358,4.693,-9.685,-2.735,0.0,36.3,37.0,9.507,1.546,18.233,17.581,17.619,17.805,-3.117,25.735,0.0,262.44,,270.0,270.0,17.806,2.637,16.117,22.872
9476.5,2.659,0.694,-34.556,1.641,9.502,5.011,34.358,4.693,-9.685,-2.735,0.0,36.3,37.0,9.507,1.546,18.166,17.553,17.636,17.714,-3.117,25.735,0.0,262.44,,270.0,270.0,17.81,2.637,16.132,22.966
9477.0,2.659,0.694,-34.556,1.641,9.502,4.983,34.365,4.689,-9.608,-2.743,0.0,36.324,36.987,9.507,1.546,18.028,17.327,17.508,17.447,-3.13,25.736,0.0,262.14,,270.0,270.0,17.767,2.637,15.972,23.073
9477.5,2.659,0.694,-34.556,1.641,9.502,4.983,34.365,4.689,-9.608,-2.743,0.0,36.3,37.0,9.507,1.546,18.001,17.45,17.566,17.696,-3.13,25.736,0.0,262.14,,270.0,270.0,17.577,2.638,16.156,23.158
9478.0,3.6,0.825,-35.209,1.609,9.509,4.983,34.365,4.689,-9.608,-2.743,0.0,36.3,37.0,9.495,1.55,18.232,17.891,17.809,18.211,-3.13,25.736,0.0,262.14,,270.0,270.0,17.678,2.638,16.589,23.207
9478.5,3.6,0.825,-35.209,1.609,9.509,4.983,34.365,4.689,-9.608,-2.743,0.0,36.3,37.0,9.495,1.55,18.414,18.073,17.965,18.42,-3.13,25.736,0.0,262.14,,270.0,270.0,18.036,2.654,16.388,23.293
9479.0,3.6,0.825,-35.209,1.609,9.509,4.983,34.365,4.689,-9.608,-2.743,0.0,36.3,37.0,9.495,1.55,18.455,17.913,17.917,18.178,-3.13,25.736,0.0,262.44,,270.0,270.0,18.218,2.669,16.252,23.342
9479.5,3.6,0.825,-35.209,1.609,9.509,4.983,34.365,4.689,-9.608,-2.743,0.0,36.3,37.0,9.495,1.55,18.124,17.446,17.657,17.579,-3.13,25.736,0.0,262.44,,270.0,270.0,18.116,2.685,16.131,23.352
9480.0,3.6,0.825,-35.209,1.609,9.509,4.967,34.389,4.674,-9.521,-2.733,0.0,36.332,36.979,9.495,1.55,17.965,17.322,17.584,17.612,-3.122,25.748,0.0,262.54,,270.0,270.0,17.702,2.7,16.08,23.34
9480.5,3.6,0.825,-35.209,1.609,9.509,4.967,34.389,4.674,-9.521,-2.733,0.0,36.3,37.0,9.495,1.55,18.06,17.692,17.78,18.077,-3.122,25.748,0.0,262.54,,270.0,270.0,17.621,2.714,16.594,23.332
9481.0,3.682,0.935,-34.775,1.588,9.391,4.967,34.389,4.674,-9.521,-2.733,0.0,36.3,37.0,9.594,1.607,18.387,18.313,18.014,18.498,-3.122,25.748,0.0,262.44,,270.0,270.0,17.902,2.729,17.09,23.364
9481.5,3.682,0.935,-34.775,1.588,9.391,4.967,34.389,4.674,-9.521,-2.733,0.0,36.3,37.0,9.594,1.607,18.564,18.258,18.032,18.42,-3.122,25.748,0.0,262.44,,270.0,270.0,18.303,2.745,16.694,23.282
9482.0,3.682,0.935,-34.775,1.588,9.391,4.967,34.389,4.674,-9.521,-2.733,0.0,36.3,37.0,9.594,1.607,18.485,18.039,17.983,18.2,-3.122,25.748,0.0,262.24,,270.0,270.0,18.319,2.76,16.481,23.221
9482.5,3.682,0.935,-34.775,1.588,9.391,4.967,34.389,4.674,-9.521,-2.733,0.0,36.3,37.0,9.594,1.607,18.312,17.852,17.895,18.002,-3.122,25.748,0.0,262.24,,270.0,270.0,18.177,2.775,16.295,23.246
9483.0,3.682,0.935,-34.775,1.588,9.391,4.978,34.416,4.716,-9.477,-2.744,0.0,36.315,36.945,9.594,1.607,18.198,17.61,17.726,17.721,-3.131,25.739,0.0,261.64,,270.0,270.0,18.015,2.79,16.317,23.259
9483.5,3.682,0.935,-34.775,1.588,9.391,4.978,34.416,4.716,-9.477,-2.744,0.0,36.3,36.9,9.594,1.607,18.109,17.865,17.898,18.25,-3.131,25.739,0.0,261.64,,270.0,270.0,17.814,2.805,16.763,23.266
9484.0,3.682,0.935,-34.775,1.588,9.391,4.978,34.416,4.716,-9.477,-2.744,0.0,36.3,36.9,9.594,1.607,18.536,18.494,18.146,18.658,-3.131,25.739,0.0,262.34,,270.0,270.0,18.03,2.819,17.202,23.323
9484.5,3.36,0.864,-34.258,1.61,9.429,4.978,34.416,4.716,-9.477,-2.744,0.0,36.3,36.9,9.637,1.632,18.577,18.357,18.151,18.572,-3.131,25.739,0.0,262.34,,270.0,270.0,18.458,2.833,16.881,23.384
9485.0,3.36,0.864,-34.258,1.61,9.429,4.978,34.416,4.716,-9.477,-2.744,0.0,36.3,36.9,9.637,1.632,18.527,18.164,18.056,18.297,-3.131,25.739,0.0,262.34,,270.0,270.0,18.415,2.842,16.677,23.423
9485.5,3.36,0.864,-34.258,1.61,9.429,4.978,34.416,4.716,-9.477,-2.744,0.0,36.3,36.9,9.637,1.632,18.4,18.054,18.03,18.201,-3.131,25.739,0.0,262.34,,270.0,270.0,18.261,2.85,16.645,23.43
9486.0,3.36,0.864,-34.258,1.61,9.429,4.978,34.416,4.716,-9.477,-2.744,0.0,36.3,36.9,9.637,1.632,18.298,17.837,17.875,17.939,-3.131,25.739,0.0,262.24,,270.0,270.0,18.171,2.859,16.748,23.476
9486.5,3.36,0.864,-34.258,1.61,9.429,4.917,34.425,4.712,-9.435,-2.746,0.0,36.313,36.984,9.637,1.632,18.177,17.964,17.938,18.084,-3.133,25.74,0.0,262.24,,270.0,270.0,17.987,2.867,17.099,23.462
9487.0,3.36,0.864,-34.258,1.61,9.429,4.917,34.425,4.712,-9.435,-2.746,0.0,36.3,37.0,9.637,1.632,18.659,18.497,18.188,18.718,-3.133,25.74,0.0,262.44,,270.0,270.0,18.041,2.875,17.175,23.456
9487.5,2.688,0.72,-33.816,1.675,9.45,4.917,34.425,4.712,-9.435,-2.746,0.0,36.3,37.0,9.568,1.429,18.738,18.488,18.219,18.651,-3.133,25.74,0.0,262.44,,270.0,270.0,18.516,2.883,16.939,23.473
9488.0,2.688,0.72,-33.816,1.675,9.45,4.917,34.425,4.712,-9.435,-2.746,0.0,36.3,37.0,9.568,1.429,18.655,18.25,18.132,18.414,-3.133,25.74,0.0,262.44,,270.0,270.0,18.524,2.88,16.758,23.488
9488.5,2.688,0.72,-33.816,1.675,9.45,4.917,34.425,4.712,-9.435,-2.746,0.0,36.3,37.0,9.568,1.429,18.487,18.059,18.058,18.168,-3.133,25.74,0.0,262.44,,270.0,270.0,18.363,2.877,16.662,23.459
9489.0,2.688,0.72,-33.816,1.675,9.45,4.917,34.425,4.712,-9.435,-2.746,0.0,36.3,37.0,9.568,1.429,18.276,17.937,17.888,18.036,-3.133,25.74,0.0,262.24,,270.0,270.0,18.193,2.874,16.577,23.46
9489.5,2.688,0.72,-33.816,1.675,9.45,4.949,34.462,4.719,-9.389,-2.743,0.0,36.317,36.96,9.568,1.429,18.393,18.17,18.068,18.485,-3.137,25.749,0.0,262.24,,270.0,270.0,18.034,2.87,17.451,23.511
9490.0,2.688,0.72,-33.816,1.675,9.45,4.949,34.462,4.719,-9.389,-2.743,0.0,36.3,37.0,9.568,1.429,18.593,18.675,18.307,18.881,-3.137,25.749,0.0,262.14,,270.0,270.0,18.279,2.867,17.161,23.533
9490.5,2.688,0.72,-33.816,1.675,9.45,4.949,34.462,4.719,-9.389,-2.743,0.0,36.3,37.0,9.568,1.429,18.789,18.608,18.358,18.755,-3.137,25.749,0.0,262.14,,270.0,270.0,18.614,2.865,17.042,23.59
9491.0,2.14,0.591,-33.941,1.603,9.389,4.949,34.462,4.719,-9.389,-2.743,0.0,36.3,37.0,9.607,1.626,18.62,18.419,18.262,18.556,-3.137,25.749,0.0,262.04,,270.0,270.0,18.628,2.862,16.942,23.594
9491.5,2.14,0.591,-33.941,1.603,9.389,4.949,34.462,4.719,-9.389,-2.743,0.0,36.3,37.0,9.607,1.626,18.525,18.233,18.098,18.313,-3.137,25.749,0.0,262.04,,270.0,270.0,18.464,2.85,16.781,23.626
9492.0,2.14,0.591,-33.941,1.603,9.389,4.949,34.462,4.719,-9.389,-2.743,0.0,36.3,37.0,9.607,1.626,18.376,18.306,18.145,18.472,-3.137,25.749,0.0,262.14,,270.0,270.0,18.293,2.838,17.038,23.64
9492.5,2.14,0.591,-33.941,1.603,9.389,4.949,34.462,4.719,-9.389,-2.743,0.0,36.3,37.0,9.607,1.626,18.594,18.645,18.301,18.833,-3.137,25.749,0.0,262.14,,270.0,270.0,18.325,2.827,17.434,23.648
9493.0,2.14,0.591,-33.941,1.603,9.389,4.969,34.44,4.711,-9.348,-2.744,0.0,36.316,36.951,9.607,1.626,18.913,18.891,18.409,19.085,-3.143,25.737,0.0,262.84,,270.0,270.0,18.593,2.815,17.208,23.621
9493.5,2.14,0.591,-33.941,1.603,9.389,4.969,34.44,4.711,-9.348,-2.744,0.0,36.3,37.0,9.607,1.626,19.005,18.825,18.441,18.947,-3.143,25.737,0.0,262.84,,270.0,270.0,18.824,2.804,17.065,23.499
9494.0,2.895,0.642,-35.209,1.613,9.517,4.969,34.44,4.711,-9.348,-2.744,0.0,36.3,37.0,9.481,1.616,18.928,18.649,18.39,18.767,-3.143,25.737,0.0,262.54,,270.0,270.0,18.804,2.793,16.96,23.485
9494.5,2.895,0.642,-35.209,1.613,9.517,4.969,34.44,4.711,-9.348,-2.744,0.0,36.3,37.0,9.481,1.616,18.628,18.37,18.243,18.505,-3.143,25.737,0.0,262.54,,270.0,270.0,18.683,2.795,16.87,23.364
9495.0,2.895,0.642,-35.209,1.613,9.517,4.969,34.44,4.711,-9.348,-2.744,0.0,36.3,37.0,9.481,1.616,18.562,18.506,18.307,18.697,-3.143,25.737,0.0,262.54,,270.0,270.0,18.437,2.797,17.224,23.298
9495.5,2.895,0.642,-35.209,1.613,9.517,4.969,34.44,4.711,-9.348,-2.744,0.0,36.3,37.0,9.481,1.616,18.778,18.869,18.416,19.041,-3.143,25.737,0.0,262.54,,270.0,270.0,18.518,2.798,17.66,23.206
9496.0,2.895,0.642,-35.209,1.613,9.517,5.004,34.412,4.701,-9.345,-2.753,0.0,36.315,36.92,9.481,1.616,19.087,18.995,18.517,19.202,-3.138,25.745,0.0,262.74,,270.0,270.0,18.776,2.8,17.507,23.118
9496.5,2.895,0.642,-35.209,1.613,9.517,5.004,34.412,4.701,-9.345,-2.753,0.0,36.3,36.9,9.481,1.616,19.127,18.894,18.51,19.044,-3.138,25.745,0.0,262.74,,270.0,270.0,18.95,2.802,17.302,23.049
9497.0,2.895,0.642,-35.209,1.613,9.517,5.004,34.412,4.701,-9.345,-2.753,0.0,36.3,36.9,9.481,1.616,19.027,18.74,18.533,18.884,-3.138,25.745,0.0,262.44,,270.0,270.0,18.894,2.803,17.042,22.951
9497.5,2.336,0.621,-33.612,1.682,9.462,5.004,34.412,4.701,-9.345,-2.753,0.0,36.3,36.9,9.701,1.561,19.042,18.656,18.523,18.784,-3.138,25.745,0.0,262.44,,270.0,270.0,18.796,2.805,16.948,22.903
9498.0,2.336,0.621,-33.612,1.682,9.462,5.004,34.412,4.701,-9.345,-2.753,0.0,36.3,36.9,9.701,1.561,18.986,18.656,18.53,18.783,-3.138,25.745,0.0,262.54,,270.0,270.0,18.751,2.797,17.258,22.937
9498.5,2.336,0.621,-33.612,1.682,9.462,5.004,34.412,4.701,-9.345,-2.753,0.0,36.3,36.9,9.701,1.561,19.178,18.863,18.708,19.194,-3.138,25.745,0.0,262.54,,270.0,270.0,18.739,2.789,17.461,22.911
9499.0,2.336,0.621,-33.612,1.682,9.462,5.004,34.412,4.701,-9.345,-2.753,0.0,36.3,36.9,9.701,1.561,19.344,18.928,18.741,19.271,-3.138,25.745,0.0,262.74,,270.0,270.0,18.986,2.782,17.366,22.922
9499.5,2.336,0.621,-33.612,1.682,9.462,5.016,34.374,4.71,-9.317,-2.733,0.0,36.319,36.967,9.701,1.561,19.411,18.804,18.737,19.101,-3.13,25.751,0.0,262.74,,270.0,270.0,19.071,2.775,17.153,22.866
9500.0,2.336,0.621,-33.612,1.682,9.462,5.016,34.374,4.71,-9.317,-2.733,0.0,36.3,37.0,9.701,1.561,19.35,18.621,18.702,18.924,-3.13,25.751,0.0,263.14,,270.0,270.0,19.013,2.767,16.956,22.782
9500.5,2.172,0.579,-33.701,1.667,9.482,5.016,34.374,4.71,-9.317,-2.733,0.0,36.3,37.0,9.536,1.569,19.302,18.472,18.609,18.684,-3.13,25.751,0.0,263.14,,270.0,270.0,18.899,2.76,16.844,22.724
9501.0,2.172,0.579,-33.701,1.667,9.482,5.016,34.374,4.71,-9.317,-2.733,0.0,36.3,37.0,9.536,1.569,19.242,18.424,18.703,18.847,-3.13,25.751,0.0,262.54,,270.0,270.0,18.767,2.751,17.322,22.694
9501.5,2.172,0.579,-33.701,1.667,9.482,5.016,34.374,4.71,-9.317,-2.733,0.0,36.3,37.0,9.536,1.569,19.433,19.019,18.987,19.382,-3.13,25.751,0.0,262.54,,270.0,270.0,18.804,2.741,17.808,22.682
9502.0,2.172,0.579,-33.701,1.667,9.482,5.016,34.374,4.71,-9.317,-2.733,0.0,36.3,37.0,9.536,1.569,19.547,18.897,19.046,19.433,-3.13,25.751,0.0,262.34,,270.0,270.0,19.205,2.732,17.319,22.66
9502.5,2.172,0.579,-33.701,1.667,9.482,5.011,34.366,4.713,-9.267,-2.741,0.0,36.316,36.903,9.536,1.569,19.639,18.715,19.057,19.251,-3.142,25.746,0.0,262.34,,270.0,270.0,19.231,2.723,17.034,22.63
9503.0,2.172,0.579,-33.701,1.667,9.482,5.011,34.366,4.713,-9.267,-2.741,0.0,36.3,36.9,9.536,1.569,19.612,18.625,19.026,19.132,-3.142,25.746,0.0,262.64,,270.0,270.0,19.166,2.714,16.986,22.648
9503.5,2.172,0.579,-33.701,1.667,9.482,5.011,34.366,4.713,-9.267,-2.741,0.0,36.3,36.9,9.536,1.569,19.506,18.339,18.888,18.781,-3.142,25.746,0.0,262.64,,270.0,270.0,19.099,2.705,16.743,22.587
9504.0,2.82,0.64,-35.209,1.596,9.539,5.011,34.366,4.713,-9.267,-2.741,0.0,36.3,36.9,9.495,1.683,19.393,18.422,18.949,18.882,-3.142,25.746,0.0,263.04,,270.0,270.0,18.878,2.696,17.553,22.551
9504.5,2.82,0.64,-35.209,1.596,9.539,5.011,34.366,4.713,-9.267,-2.741,0.0,36.3,36.9,9.495,1.683,19.452,18.719,19.05,19.22,-3.142,25.746,0.0,263.04,,270.0,270.0,18.912,2.698,17.546,22.526
9505.0,2.82,0.64,-35.209,1.596,9.539,5.011,34.366,4.713,-9.267,-2.741,0.0,36.3,36.9,9.495,1.683,19.718,18.763,19.177,19.424,-3.142,25.746,0.0,262.94,,270.0,270.0,19.11,2.7,17.202,22.481
9505.5,2.82,0.64,-35.209,1.596,9.539,5.011,34.366,4.713,-9.267,-2.741,0.0,36.3,36.9,9.495,1.683,19.718,18.619,19.146,19.192,-3.142,25.746,0.0,262.94,,270.0,270.0,19.271,2.702,16.97,22.449
9506.0,2.82,0.64,-35.209,1.596,9.539,5.028,34.377,4.714,-9.197,-2.736,0.0,36.321,36.943,9.495,1.683,19.663,18.522,19.131,19.086,-3.135,25.754,0.0,262.74,,270.0,270.0,19.169,2.704,16.952,22.473
9506.5,2.82,0.64,-35.209,1.596,9.539,5.028,34.377,4.714,-9.197,-2.736,0.0,36.3,36.9,9.495,1.683,19.583,18.41,19.091,18.938,-3.135,25.754,0.0,262.74,,270.0,270.0,19.1,2.706,16.77,22.543
9507.0,3.212,0.73,-35.209,1.599,9.552,5.028,34.377,4.714,-9.197,-2.736,0.0,36.3,36.9,9.477,1.665,19.561,18.574,19.109,19.071,-3.135,25.754,0.0,262.84,,270.0,270.0,19.006,2.708,17.179,22.53
9507.5,3.212,0.73,-35.209,1.599,9.552,5.028,34.377,4.714,-9.197,-2.736,0.0,36.3,36.9,9.477,1.665,19.651,18.859,19.249,19.504,-3.135,25.754,0.0,262.84,,270.0,270.0,19.079,2.716,17.409,22.403
9508.0,3.212,0.73,-35.209,1.599,9.552,5.028,34.377,4.714,-9.197,-2.736,0.0,36.3,36.9,9.477,1.665,19.8,18.925,19.316,19.626,-3.135,25.754,0.0,263.54,,270.0,270.0,19.316,2.724,17.216,22.406
9508.5,3.212,0.73,-35.209,1.599,9.552,5.028,34.377,4.714,-9.197,-2.736,0.0,36.3,36.9,9.477,1.665,19.869,18.839,19.373,19.6,-3.135,25.754,0.0,263.54,,270.0,270.0,19.417,2.732,16.992,22.377
9509.0,3.212,0.73,-35.209,1.599,9.552,5.003,34.37,4.703,-9.157,-2.75,0.0,36.322,36.923,9.477,1.665,19.844,18.604,19.332,19.197,-3.14,25.751,0.0,263.04,,270.0,270.0,19.42,2.74,16.923,22.366
9509.5,3.212,0.73,-35.209,1.599,9.552,5.003,34.37,4.703,-9.157,-2.75,0.0,36.3,36.9,9.477,1.665,19.698,18.411,19.208,18.979,-3.14,25.751,0.0,263.04,,270.0,270.0,19.244,2.748,16.737,22.32
9510.0,3.334,0.791,-35.209,1.598,9.512,5.003,34.37,4.703,-9.157,-2.75,0.0,36.3,36.9,9.444,1.701,19.741,18.603,19.269,19.229,-3.14,25.751,0.0,263.04,,270.0,270.0,19.074,2.755,17.099,22.346
9510.5,3.334,0.791,-35.209,1.598,9.512,5.003,34.37,4.703,-9.157,-2.75,0.0,36.3,36.9,9.444,1.701,19.826,19.0,19.453,19.766,-3.14,25.751,0.0,263.04,,270.0,270.0,19.21,2.765,17.737,22.356
9511.0,3.334,0.791,-35.209,1.598,9.512,5.003,34.37,4.703,-9.157,-2.75,0.0,36.3,36.9,9.444,1.701,19.956,19.099,19.639,19.959,-3.14,25.751,0.0,263.64,,270.0,270.0,19.511,2.774,17.46,22.34
9511.5,3.334,0.791,-35.209,1.598,9.512,5.003,34.37,4.703,-9.157,-2.75,0.0,36.3,36.9,9.444,1.701,20.067,18.962,19.649,19.793,-3.14,25.751,0.0,263.64,,270.0,270.0,19.663,2.783,17.03,22.437
9512.0,3.334,0.791,-35.209,1.598,9.512,5.003,34.37,4.703,-9.157,-2.75,0.0,36.3,36.9,9.444,1.701,20.039,18.754,19.518,19.413,-3.14,25.751,0.0,263.44,,270.0,270.0,19.618,2.792,16.942,22.484
9512.5,3.334,0.791,-35.209,1.598,9.512,4.981,34.382,4.709,-9.089,-2.728,0.0,36.305,36.9,9.444,1.701,19.841,18.496,19.396,19.126,-3.141,25.748,0.0,263.44,,270.0,270.0,19.431,2.801,16.822,22.483
9513.0,3.334,0.791,-35.209,1.598,9.512,4.981,34.382,4.709,-9.089,-2.728,0.0,36.3,36.9,9.444,1.701,19.901,18.754,19.48,19.443,-3.141,25.748,0.0,263.44,,270.0,270.0,19.215,2.81,17.252,22.508
9513.5,3.275,0.83,-34.456,1.587,9.456,4.981,34.382,4.709,-9.089,-2.728,0.0,36.3,36.9,9.613,1.599,20.016,19.303,19.756,20.104,-3.141,25.748,0.0,263.44,,270.0,270.0,19.395,2.819,18.049,22.426
9514.0,3.275,0.83,-34.456,1.587,9.456,4.981,34.382,4.709,-9.089,-2.728,0.0,36.3,36.9,9.613,1.599,20.146,19.185,19.78,20.031,-3.141,25.748,0.0,263.44,,270.0,270.0,19.795,2.826,17.71,22.391
9514.5,3.275,0.83,-34.456,1.587,9.456,4.981,34.382,4.709,-9.089,-2.728,0.0,36.3,36.9,9.613,1.599,20.167,19.024,19.755,19.839,-3.141,25.748,0.0,263.44,,270.0,270.0,19.786,2.833,17.309,22.404
9515.0,3.275,0.83,-34.456,1.587,9.456,4.981,34.382,4.709,-9.089,-2.728,0.0,36.3,36.9,9.613,1.599,20.196,18.966,19.792,19.782,-3.141,25.748,0.0,263.64,,270.0,270.0,19.697,2.841,17.109,22.382
9515.5,3.275,0.83,-34.456,1.587,9.456,5.007,34.39,4.718,-9.037,-2.747,0.0,36.319,36.901,9.613,1.599,20.166,18.814,19.708,19.488,-3.132,25.752,0.0,263.64,,270.0,270.0,19.684,2.848,16.941,22.337
9516.0,3.275,0.83,-34.456,1.587,9.456,5.007,34.39,4.718,-9.037,-2.747,0.0,36.3,36.9,9.613,1.599,20.041,18.805,19.639,19.562,-3.132,25.752,0.0,263.84,,270.0,270.0,19.544,2.855,17.213,22.368
9516.5,3.165,0.77,-35.209,1.587,9.495,5.007,34.39,4.718,-9.037,-2.747,0.0,36.3,36.9,9.46,1.669,20.15,19.26,19.837,20.073,-3.132,25.752,0.0,263.84,,270.0,270.0,19.512,2.862,18.091,22.444
9517.0,3.165,0.77,-35.209,1.587,9.495,5.007,34.39,4.718,-9.037,-2.747,0.0,36.3,36.9,9.46,1.669,20.275,19.402,20.001,20.274,-3.132,25.752,0.0,263.54,,270.0,270.0,19.83,2.867,17.743,22.457
9517.5,3.165,0.77,-35.209,1.587,9.495,5.007,34.39,4.718,-9.037,-2.747,0.0,36.3,36.9,9.46,1.669,20.405,19.254,19.995,20.074,-3.132,25.752,0.0,263.54,,270.0,270.0,19.988,2.872,17.534,22.493
9518.0,3.165,0.77,-35.209,1.587,9.495,5.007,34.39,4.718,-9.037,-2.747,0.0,36.3,36.9,9.46,1.669,20.337,19.013,19.88,19.756,-3.132,25.752,0.0,263.24,,270.0,270.0,19.932,2.876,17.244,22.528
9518.5,3.165,0.77,-35.209,1.587,9.495,5.007,34.39,4.718,-9.037,-2.747,0.0,36.3,36.9,9.46,1.669,20.254,18.894,19.835,19.55,-3.132,25.752,0.0,263.24,,270.0,270.0,19.747,2.881,17.151,22.606
9519.0,3.165,0.77,-35.209,1.587,9.495,4.946,34.406,4.72,-8.983,-2.753,0.0,36.317,36.899,9.46,1.669,20.175,18.8,19.795,19.576,-3.149,25.752,0.0,263.84,,270.0,270.0,19.633,2.886,18.057,22.643
9519.5,3.165,0.77,-35.209,1.587,9.495,4.946,34.406,4.72,-8.983,-2.753,0.0,36.3,36.9,9.46,1.669,20.201,19.202,19.91,19.995,-3.149,25.752,0.0,263.84,,270.0,270.0,19.586,2.89,18.409,22.644
9520.0,3.078,0.83,-34.047,1.653,9.423,4.946,34.406,4.72,-8.983,-2.753,0.0,36.3,36.9,9.554,1.514,20.487,19.486,20.099,20.286,-3.149,25.752,0.0,264.04,,270.0,270.0,19.827,2.895,17.956,22.589
9520.5,3.078,0.83,-34.047,1.653,9.423,4.946,34.406,4.72,-8.983,-2.753,0.0,36.3,36.9,9.554,1.514,20.447,19.28,20.066,20.057,-3.149,25.752,0.0,264.04,,270.0,270.0,20.089,2.898,17.609,22.552
9521.0,3.078,0.83,-34.047,1.653,9.423,4.946,34.406,4.72,-8.983,-2.753,0.0,36.3,36.9,9.554,1.514,20.426,19.177,20.092,19.983,-3.149,25.752,0.0,264.04,,270.0,270.0,19.963,2.901,17.412,22.566
9521.5,3.078,0.83,-34.047,1.653,9.423,4.946,34.406,4.72,-8.983,-2.753,0.0,36.3,36.9,9.554,1.514,20.441,19.015,20.004,19.706,-3.149,25.752,0.0,264.04,,270.0,270.0,19.919,2.904,17.256,22.574
9522.0,3.078,0.83,-34.047,1.653,9.423,4.942,34.426,4.743,-8.937,-2.756,0.0,36.31,36.889,9.554,1.514,20.363,18.978,20.023,19.808,-3.142,25.752,0.0,263.64,,270.0,270.0,19.792,2.907,18.122,22.677
9522.5,3.078,0.83,-34.047,1.653,9.423,4.942,34.426,4.743,-8.937,-2.756,0.0,36.3,36.9,9.554,1.514,20.392,19.371,20.142,20.209,-3.142,25.752,0.0,263.64,,270.0,270.0,19.793,2.909,18.517,22.671
9523.0,2.842,0.662,-35.209,1.596,9.55,4.942,34.426,4.743,-8.937,-2.756,0.0,36.3,36.9,9.482,1.457,20.604,19.795,20.307,20.614,-3.142,25.752,0.0,263.94,,270.0,270.0,20.029,2.911,18.037,22.703
9523.5,2.842,0.662,-35.209,1.596,9.55,4.942,34.426,4.743,-8.937,-2.756,0.0,36.3,36.9,9.482,1.457,20.717,19.488,20.348,20.351,-3.142,25.752,0.0,263.94,,270.0,270.0,20.33,2.911,17.728,22.771
9524.0,2.842,0.662,-35.209,1.596,9.55,4.942,34.426,4.743,-8.937,-2.756,0.0,36.3,36.9,9.482,1.457,20.709,19.444,20.363,20.254,-3.142,25.752,0.0,263.64,,270.0,270.0,20.226,2.91,17.737,22.84
9524.5,2.842,0.662,-35.209,1.596,9.55,4.942,34.426,4.743,-8.937,-2.756,0.0,36.3,36.9,9.482,1.457,20.648,19.201,20.225,19.936,-3.142,25.752,0.0,263.64,,270.0,270.0,20.193,2.909,17.446,22.877
9525.0,2.842,0.662,-35.209,1.596,9.55,4.942,34.426,4.743,-8.937,-2.756,0.0,36.3,36.9,9.482,1.457,20.572,19.356,20.285,20.058,-3.142,25.752,0.0,263.44,,270.0,270.0,20.003,2.908,17.879,22.932
9525.5,2.842,0.662,-35.209,1.596,9.55,4.996,34.44,4.777,-8.88,-2.746,0.0,36.328,36.914,9.482,1.457,20.649,19.615,20.34,20.343,-3.145,25.758,0.0,263.44,,270.0,270.0,20.068,2.907,18.213,22.955
9526.0,2.842,0.662,-35.209,1.596,9.55,4.996,34.44,4.777,-8.88,-2.746,0.0,36.3,36.9,9.482,1.457,20.803,19.746,20.424,20.578,-3.145,25.758,0.0,263.34,,270.0,270.0,20.237,2.906,18.051,23.01
9526.5,2.616,0.645,-35.037,1.636,9.474,4.996,34.44,4.777,-8.88,-2.746,0.0,36.3,36.9,9.481,1.459,20.912,19.722,20.504,20.614,-3.145,25.758,0.0,263.34,,270.0,270.0,20.388,2.904,17.781,23.073
9527.0,2.616,0.645,-35.037,1.636,9.474,4.996,34.44,4.777,-8.88,-2.746,0.0,36.3,36.9,9.481,1.459,20.875,19.409,20.483,20.192,-3.145,25.758,0.0,263.24,,270.0,270.0,20.438,2.9,17.597,23.12
9527.5,2.616,0.645,-35.037,1.636,9.474,4.996,34.44,4.777,-8.88,-2.746,0.0,36.3,36.9,9.481,1.459,20.823,19.385,20.449,20.144,-3.145,25.758,0.0,263.24,,270.0,270.0,20.24,2.895,17.645,23.113
9528.0,2.616,0.645,-35.037,1.636,9.474,4.996,34.44,4.777,-8.88,-2.746,0.0,36.3,36.9,9.481,1.459,20.848,19.557,20.471,20.392,-3.145,25.758,0.0,263.14,,270.0,270.0,20.2,2.891,17.973,23.028
9528.5,2.616,0.645,-35.037,1.636,9.474,4.971,34.422,4.771,-8.859,-2.765,0.0,36.328,36.902,9.481,1.459,20.941,19.885,20.633,20.821,-3.155,25.756,0.0,263.14,,270.0,270.0,20.317,2.886,18.368,22.955
9529.0,2.616,0.645,-35.037,1.636,9.474,4.971,34.422,4.771,-8.859,-2.765,0.0,36.3,36.9,9.481,1.459,21.04,19.947,20.703,20.952,-3.155,25.756,0.0,262.84,,270.0,270.0,20.57,2.882,18.279,22.961
9529.5,2.259,0.529,-35.209,1.58,9.504,4.971,34.422,4.771,-8.859,-2.765,0.0,36.3,36.9,9.495,1.439,21.135,19.884,20.815,20.884,-3.155,25.756,0.0,262.84,,270.0,270.0,20.66,2.877,17.79,23.132
9530.0,2.259,0.529,-35.209,1.58,9.504,4.971,34.422,4.771,-8.859,-2.765,0.0,36.3,36.9,9.495,1.439,21.141,19.666,20.728,20.53,-3.155,25.756,0.0,262.74,,270.0,270.0,20.68,2.867,17.795,23.152
9530.5,2.259,0.529,-35.209,1.58,9.504,4.971,34.422,4.771,-8.859,-2.765,0.0,36.3,36.9,9.495,1.439,20.99,19.652,20.749,20.51,-3.155,25.756,0.0,262.74,,270.0,270.0,20.516,2.857,18.12,23.158
9531.0,2.259,0.529,-35.209,1.58,9.504,4.971,34.422,4.771,-8.859,-2.765,0.0,36.3,36.9,9.495,1.439,21.062,20.029,20.77,20.792,-3.155,25.756,0.0,262.74,,270.0,270.0,20.475,2.847,18.807,23.188
9531.5,2.259,0.529,-35.209,1.58,9.504,4.971,34.422,4.771,-8.859,-2.765,0.0,36.3,36.9,9.495,1.439,21.216,20.213,20.87,21.031,-3.155,25.756,0.0,262.74,,270.0,270.0,20.663,2.838,18.71,23.24
9532.0,2.259,0.529,-35.209,1.58,9.504,4.999,34.412,4.735,-8.817,-2.758,0.0,36.33,36.977,9.495,1.439,21.28,20.114,20.93,21.017,-3.145,25.76,0.0,262.74,,270.0,270.0,20.833,2.828,18.389,23.251
9532.5,2.259,0.529,-35.209,1.58,9.504,4.999,34.412,4.735,-8.817,-2.758,0.0,36.3,37.0,9.495,1.439,21.297,19.932,20.944,20.847,-3.145,25.76,0.0,262.74,,270.0,270.0,20.835,2.819,18.149,23.312
9533.0,1.645,0.44,-34.258,1.594,9.381,4.999,34.412,4.735,-8.817,-2.758,0.0,36.3,37.0,9.696,1.611,21.306,19.844,20.927,20.699,-3.145,25.76,0.0,262.54,,270.0,270.0,20.755,2.81,17.827,23.329
9533.5,1.645,0.44,-34.258,1.594,9.381,4.999,34.412,4.735,-8.817,-2.758,0.0,36.3,37.0,9.696,1.611,21.219,19.681,20.853,20.564,-3.145,25.76,0.0,262.54,,270.0,270.0,20.694,2.791,18.555,23.227
9534.0,1.645,0.44,-34.258,1.594,9.381,4.999,34.412,4.735,-8.817,-2.758,0.0,36.3,37.0,9.696,1.611,21.228,20.014,20.946,20.947,-3.145,25.76,0.0,262.74,,270.0,270.0,20.579,2.772,19.268,23.173
9534.5,1.645,0.44,-34.258,1.594,9.381,4.999,34.412,4.735,-8.817,-2.758,0.0,36.3,37.0,9.696,1.611,21.441,20.429,21.193,21.373,-3.145,25.76,0.0,262.74,,270.0,270.0,20.784,2.753,18.778,23.164
9535.0,1.645,0.44,-34.258,1.594,9.381,5.025,34.362,4.758,-8.775,-2.765,0.0,36.339,36.965,9.696,1.611,21.489,20.207,21.167,21.148,-3.148,25.755,0.0,262.64,,270.0,270.0,21.109,2.735,18.373,23.106
9535.5,1.645,0.44,-34.258,1.594,9.381,5.025,34.362,4.758,-8.775,-2.765,0.0,36.3,37.0,9.696,1.611,21.465,20.061,21.122,20.984,-3.148,25.755,0.0,262.64,,270.0,270.0,21.003,2.717,18.303,23.005
9536.0,2.545,0.632,-35.209,1.575,9.453,5.025,34.362,4.758,-8.775,-2.765,0.0,36.3,37.0,9.484,1.678,21.413,19.892,21.044,20.753,-3.148,25.755,0.0,262.84,,270.0,270.0,20.908,2.7,18.04,22.915
9536.5,2.545,0.632,-35.209,1.575,9.453,5.025,34.362,4.758,-8.775,-2.765,0.0,36.3,37.0,9.484,1.678,21.353,19.934,21.063,20.832,-3.148,25.755,0.0,262.84,,270.0,270.0,20.775,2.697,18.318,22.798
9537.0,2.545,0.632,-35.209,1.575,9.453,5.025,34.362,4.758,-8.775,-2.765,0.0,36.3,37.0,9.484,1.678,21.375,20.261,21.136,21.11,-3.148,25.755,0.0,262.44,,270.0,270.0,20.796,2.695,19.38,22.76
9537.5,2.545,0.632,-35.209,1.575,9.453,5.025,34.362,4.758,-8.775,-2.765,0.0,36.3,37.0,9.484,1.678,21.543,20.654,21.264,21.47,-3.148,25.755,0.0,262.44,,270.0,270.0,20.971,2.692,18.88,22.753
9538.0,2.545,0.632,-35.209,1.575,9.453,5.045,34.391,4.732,-8.739,-2.762,0.0,36.345,37.017,9.484,1.678,21.656,20.242,21.28,21.179,-3.163,25.745,0.0,262.14,,270.0,270.0,21.233,2.69,18.466,22.722
9538.5,2.545,0.632,-35.209,1.575,9.453,5.045,34.391,4.732,-8.739,-2.762,0.0,36.3,37.0,9.484,1.678,21.64,20.159,21.246,21.0,-3.163,25.745,0.0,262.14,,270.0,270.0,21.089,2.687,18.347,22.77
9539.0,2.545,0.632,-35.209,1.575,9.453,5.045,34.391,4.732,-8.739,-2.762,0.0,36.3,37.0,9.484,1.678,21.528,19.973,21.178,20.804,-3.163,25.745,0.0,261.74,,270.0,270.0,21.011,2.685,18.147,22.743
9539.5,2.783,0.623,-35.209,1.611,9.544,5.045,34.391,4.732,-8.739,-2.762,0.0,36.3,37.0,9.452,1.597,21.531,20.216,21.225,20.995,-3.163,25.745,0.0,261.74,,270.0,270.0,20.871,2.683,18.597,22.686
9540.0,2.783,0.623,-35.209,1.611,9.544,5.045,34.391,4.732,-8.739,-2.762,0.0,36.3,37.0,9.452,1.597,21.639,20.571,21.357,21.5,-3.163,25.745,0.0,261.84,,270.0,270.0,20.992,2.684,19.192,22.655
9540.5,2.783,0.623,-35.209,1.611,9.544,5.045,34.391,4.732,-8.739,-2.762,0.0,36.3,37.0,9.452,1.597,21.766,20.757,21.46,21.72,-3.163,25.745,0.0,261.84,,270.0,270.0,21.267,2.686,18.689,22.548
9541.0,2.783,0.623,-35.209,1.611,9.544,5.045,34.391,4.732,-8.739,-2.762,0.0,36.3,37.0,9.452,1.597,21.882,20.606,21.561,21.669,-3.163,25.745,0.0,261.94,,270.0,270.0,21.426,2.688,18.491,22.437
9541.5,2.783,0.623,-35.209,1.611,9.544,4.989,34.384,4.763,-8.683,-2.763,0.0,36.357,37.001,9.452,1.597,21.829,20.294,21.455,21.161,-3.156,25.748,0.0,261.94,,270.0,270.0,21.429,2.689,18.435,22.407
9542.0,2.783,0.623,-35.209,1.611,9.544,4.989,34.384,4.763,-8.683,-2.763,0.0,36.4,37.0,9.452,1.597,21.712,20.156,21.408,21.022,-3.156,25.748,0.0,261.44,,270.0,270.0,21.185,2.691,18.296,22.386
9542.5,2.637,0.612,-35.209,1.595,9.496,4.989,34.384,4.763,-8.683,-2.763,0.0,36.4,37.0,9.51,1.655,21.756,20.385,21.436,21.302,-3.156,25.748,0.0,261.44,,270.0,270.0,21.074,2.692,18.699,22.353
9543.0,2.637,0.612,-35.209,1.595,9.496,4.989,34.384,4.763,-8.683,-2.763,0.0,36.4,37.0,9.51,1.655,21.834,20.856,21.607,21.768,-3.156,25.748,0.0,261.64,,270.0,270.0,21.22,2.691,19.572,22.278
9543.5,2.637,0.612,-35.209,1.595,9.496,4.989,34.384,4.763,-8.683,-2.763,0.0,36.4,37.0,9.51,1.655,21.961,20.878,21.675,21.85,-3.156,25.748,0.0,261.64,,270.0,270.0,21.516,2.69,19.309,22.225
9544.0,2.637,0.612,-35.209,1.595,9.496,4.989,34.384,4.763,-8.683,-2.763,0.0,36.4,37.0,9.51,1.655,22.001,20.61,21.628,21.594,-3.156,25.748,0.0,261.74,,270.0,270.0,21.591,2.69,18.694,22.118
9544.5,2.637,0.612,-35.209,1.595,9.496,5.002,34.422,4.767,-8.625,-2.769,0.0,36.364,37.066,9.51,1.655,21.955,20.518,21.618,21.448,-3.153,25.752,0.0,261.74,,270.0,270.0,21.458,2.689,18.515,22.111
9545.0,2.637,0.612,-35.209,1.595,9.496,5.002,34.422,4.767,-8.625,-2.769,0.0,36.4,37.1,9.51,1.655,21.931,20.369,21.571,21.294,-3.153,25.752,0.0,261.54,,270.0,270.0,21.385,2.688,18.676,22.203
9545.5,2.637,0.612,-35.209,1.595,9.496,5.002,34.422,4.767,-8.625,-2.769,0.0,36.4,37.1,9.51,1.655,21.927,20.876,21.717,21.732,-3.153,25.752,0.0,261.54,,270.0,270.0,21.291,2.687,19.684,22.273
9546.0,2.697,0.717,-33.719,1.638,9.386,5.002,34.422,4.767,-8.625,-2.769,0.0,36.4,37.1,9.68,1.483,22.124,21.142,21.842,22.026,-3.153,25.752,0.0,261.44,,270.0,270.0,21.563,2.686,19.774,22.337
9546.5,2.697,0.717,-33.719,1.638,9.386,5.002,34.422,4.767,-8.625,-2.769,0.0,36.4,37.1,9.68,1.483,22.21,21.041,21.904,22.053,-3.153,25.752,0.0,261.44,,270.0,270.0,21.784,2.686,19.32,22.404
9547.0,2.697,0.717,-33.719,1.638,9.386,5.002,34.422,4.767,-8.625,-2.769,0.0,36.4,37.1,9.68,1.483,22.257,20.813,21.894,21.818,-3.153,25.752,0.0,261.74,,270.0,270.0,21.802,2.687,18.966,22.573
