t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9547.5,2.697,0.717,-33.719,1.638,9.386,5.002,34.422,4.767,-8.625,-2.769,0.0,36.4,37.1,9.68,1.483,22.17,20.72,21.86,21.678,-3.153,25.752,0.0,261.74,,270.0,270.0,21.695,2.687,18.637,22.748
9548.0,2.697,0.717,-33.719,1.638,9.386,4.975,34.445,4.779,-8.584,-2.759,0.0,36.374,37.065,9.68,1.483,22.132,20.511,21.768,21.403,-3.145,25.749,0.0,261.94,,270.0,270.0,21.607,2.687,19.324,22.74
9548.5,2.697,0.717,-33.719,1.638,9.386,4.975,34.445,4.779,-8.584,-2.759,0.0,36.4,37.1,9.68,1.483,22.079,20.802,21.789,21.59,-3.145,25.749,0.0,261.94,,270.0,270.0,21.453,2.687,19.761,22.857
9549.0,3.396,0.828,-35.209,1.563,9.523,4.975,34.445,4.779,-8.584,-2.759,0.0,36.4,37.1,9.39,1.611,22.315,21.16,21.973,22.144,-3.145,25.749,0.0,262.04,,270.0,270.0,21.565,2.687,19.495,22.834
9549.5,3.396,0.828,-35.209,1.563,9.523,4.975,34.445,4.779,-8.584,-2.759,0.0,36.4,37.1,9.39,1.611,22.369,21.091,22.024,22.102,-3.145,25.749,0.0,262.04,,270.0,270.0,21.898,2.699,19.274,22.847
9550.0,3.396,0.828,-35.209,1.563,9.523,4.975,34.445,4.779,-8.584,-2.759,0.0,36.4,37.1,9.39,1.611,22.354,20.933,22.006,21.908,-3.145,25.749,0.0,262.24,,270.0,270.0,21.896,2.71,19.034,22.857
9550.5,3.396,0.828,-35.209,1.563,9.523,4.975,34.445,4.779,-8.584,-2.759,0.0,36.4,37.1,9.39,1.611,22.371,20.83,22.021,21.775,-3.145,25.749,0.0,262.24,,270.0,270.0,21.8,2.722,18.924,22.868
9551.0,3.396,0.828,-35.209,1.563,9.523,4.94,34.452,4.802,-8.523,-2.752,0.0,36.387,37.093,9.39,1.611,22.268,20.657,21.934,21.61,-3.137,25.757,0.0,262.44,,270.0,270.0,21.749,2.733,18.73,22.867
9551.5,3.396,0.828,-35.209,1.563,9.523,4.94,34.452,4.802,-8.523,-2.752,0.0,36.4,37.1,9.39,1.611,22.293,20.998,21.998,21.958,-3.137,25.757,0.0,262.44,,270.0,270.0,21.617,2.743,20.255,22.891
9552.0,3.396,0.828,-35.209,1.563,9.523,4.94,34.452,4.802,-8.523,-2.752,0.0,36.4,37.1,9.39,1.611,22.4,21.475,22.14,22.324,-3.137,25.757,0.0,262.74,,270.0,270.0,21.812,2.754,19.75,22.893
9552.5,2.812,0.757,-34.325,1.582,9.453,4.94,34.452,4.802,-8.523,-2.752,0.0,36.4,37.1,9.592,1.608,22.519,21.185,22.249,22.2,-3.137,25.757,0.0,262.74,,270.0,270.0,22.085,2.765,19.355,22.887
9553.0,2.812,0.757,-34.325,1.582,9.453,4.94,34.452,4.802,-8.523,-2.752,0.0,36.4,37.1,9.592,1.608,22.505,21.007,22.178,22.039,-3.137,25.757,0.0,262.34,,270.0,270.0,22.038,2.765,19.185,22.847
9553.5,2.812,0.757,-34.325,1.582,9.453,4.94,34.452,4.802,-8.523,-2.752,0.0,36.4,37.1,9.592,1.608,22.472,20.953,22.108,21.856,-3.137,25.757,0.0,262.34,,270.0,270.0,21.932,2.766,19.079,22.875
9554.0,2.812,0.757,-34.325,1.582,9.453,4.94,34.452,4.802,-8.523,-2.752,0.0,36.4,37.1,9.592,1.608,22.428,21.057,22.173,22.017,-3.137,25.757,0.0,261.84,,270.0,270.0,21.847,2.767,19.505,22.926
9554.5,2.812,0.757,-34.325,1.582,9.453,4.997,34.483,4.792,-8.484,-2.762,0.0,36.398,37.159,9.592,1.608,22.489,21.402,22.282,22.327,-3.142,25.761,0.0,261.84,,270.0,270.0,21.919,2.768,20.061,22.979
9555.0,2.812,0.757,-34.325,1.582,9.453,4.997,34.483,4.792,-8.484,-2.762,0.0,36.4,37.2,9.592,1.608,22.644,21.621,22.314,22.455,-3.142,25.761,0.0,262.04,,270.0,270.0,22.125,2.768,19.765,23.06
9555.5,2.626,0.686,-34.523,1.593,9.475,4.997,34.483,4.792,-8.484,-2.762,0.0,36.4,37.2,9.513,1.44,22.709,21.519,22.399,22.519,-3.142,25.761,0.0,262.04,,270.0,270.0,22.258,2.769,19.498,23.078
9556.0,2.626,0.686,-34.523,1.593,9.475,4.997,34.483,4.792,-8.484,-2.762,0.0,36.4,37.2,9.513,1.44,22.715,21.162,22.33,22.109,-3.142,25.761,0.0,262.04,,270.0,270.0,22.286,2.767,19.249,23.123
9556.5,2.626,0.686,-34.523,1.593,9.475,4.997,34.483,4.792,-8.484,-2.762,0.0,36.4,37.2,9.513,1.44,22.606,20.98,22.282,21.913,-3.142,25.761,0.0,262.04,,270.0,270.0,22.079,2.764,19.055,23.133
9557.0,2.626,0.686,-34.523,1.593,9.475,4.997,34.483,4.792,-8.484,-2.762,0.0,36.4,37.2,9.513,1.44,22.643,21.203,22.326,22.17,-3.142,25.761,0.0,262.24,,270.0,270.0,21.945,2.762,19.468,23.148
9557.5,2.626,0.686,-34.523,1.593,9.475,4.968,34.482,4.81,-8.445,-2.767,0.0,36.409,37.158,9.513,1.44,22.749,21.74,22.514,22.734,-3.134,25.762,0.0,262.24,,270.0,270.0,22.086,2.76,20.377,23.146
9558.0,2.626,0.686,-34.523,1.593,9.475,4.968,34.482,4.81,-8.445,-2.767,0.0,36.4,37.2,9.513,1.44,22.879,21.881,22.622,22.905,-3.134,25.762,0.0,262.44,,270.0,270.0,22.435,2.758,20.183,23.244
9558.5,2.626,0.686,-34.523,1.593,9.475,4.968,34.482,4.81,-8.445,-2.767,0.0,36.4,37.2,9.513,1.44,23.018,21.648,22.634,22.665,-3.134,25.762,0.0,262.44,,270.0,270.0,22.572,2.756,19.438,23.281
9559.0,2.418,0.553,-35.209,1.53,9.503,4.968,34.482,4.81,-8.445,-2.767,0.0,36.4,37.2,9.519,1.671,22.913,21.377,22.549,22.391,-3.134,25.762,0.0,262.44,,270.0,270.0,22.491,2.754,19.306,23.288
9559.5,2.418,0.553,-35.209,1.53,9.503,4.968,34.482,4.81,-8.445,-2.767,0.0,36.4,37.2,9.519,1.671,22.77,21.108,22.457,22.03,-3.134,25.762,0.0,262.44,,270.0,270.0,22.308,2.748,19.161,23.34
9560.0,2.418,0.553,-35.209,1.53,9.503,4.968,34.482,4.81,-8.445,-2.767,0.0,36.4,37.2,9.519,1.671,22.816,21.417,22.508,22.349,-3.134,25.762,0.0,262.54,,270.0,270.0,22.091,2.743,19.789,23.304
9560.5,2.418,0.553,-35.209,1.53,9.503,4.968,34.482,4.81,-8.445,-2.767,0.0,36.4,37.2,9.519,1.671,22.924,21.982,22.715,22.921,-3.134,25.762,0.0,262.54,,270.0,270.0,22.272,2.737,20.723,23.396
9561.0,2.418,0.553,-35.209,1.53,9.503,5.005,34.487,4.814,-8.406,-2.76,0.0,36.421,37.186,9.519,1.671,23.01,21.854,22.714,22.893,-3.129,25.762,0.0,262.34,,270.0,270.0,22.635,2.732,20.104,23.449
9561.5,2.418,0.553,-35.209,1.53,9.503,5.005,34.487,4.814,-8.406,-2.76,0.0,36.4,37.2,9.519,1.671,23.069,21.643,22.708,22.656,-3.129,25.762,0.0,262.34,,270.0,270.0,22.618,2.727,19.755,23.456
9562.0,2.236,0.558,-35.209,1.601,9.445,5.005,34.487,4.814,-8.406,-2.76,0.0,36.4,37.2,9.483,1.673,23.012,21.482,22.69,22.46,-3.129,25.762,0.0,262.44,,270.0,270.0,22.519,2.722,19.377,23.461
9562.5,2.236,0.558,-35.209,1.601,9.445,5.005,34.487,4.814,-8.406,-2.76,0.0,36.4,37.2,9.483,1.673,22.952,21.302,22.603,22.247,-3.129,25.762,0.0,262.44,,270.0,270.0,22.411,2.714,19.885,23.427
9563.0,2.236,0.558,-35.209,1.601,9.445,5.005,34.487,4.814,-8.406,-2.76,0.0,36.4,37.2,9.483,1.673,22.868,21.416,22.632,22.378,-3.129,25.762,0.0,262.54,,270.0,270.0,22.276,2.706,20.803,23.393
9563.5,2.236,0.558,-35.209,1.601,9.445,5.005,34.487,4.814,-8.406,-2.76,0.0,36.4,37.2,9.483,1.673,23.125,22.083,22.785,22.952,-3.129,25.762,0.0,262.54,,270.0,270.0,22.324,2.698,20.612,23.354
9564.0,2.236,0.558,-35.209,1.601,9.445,5.049,34.439,4.751,-8.386,-2.753,0.0,36.434,37.227,9.483,1.673,23.186,21.884,22.827,22.892,-3.137,25.76,0.0,262.24,,270.0,270.0,22.736,2.691,20.094,23.343
9564.5,2.236,0.558,-35.209,1.601,9.445,5.049,34.439,4.751,-8.386,-2.753,0.0,36.4,37.2,9.483,1.673,23.161,21.694,22.845,22.748,-3.137,25.76,0.0,262.24,,270.0,270.0,22.697,2.683,19.769,23.345
9565.0,2.042,0.545,-33.681,1.615,9.425,5.049,34.439,4.751,-8.386,-2.753,0.0,36.4,37.2,9.693,1.617,23.157,21.628,22.839,22.654,-3.137,25.76,0.0,262.14,,270.0,270.0,22.612,2.676,19.724,23.363
9565.5,2.042,0.545,-33.681,1.615,9.425,5.049,34.439,4.751,-8.386,-2.753,0.0,36.4,37.2,9.693,1.617,23.103,21.462,22.766,22.44,-3.137,25.76,0.0,262.14,,270.0,270.0,22.569,2.666,19.523,23.378
9566.0,2.042,0.545,-33.681,1.615,9.425,5.049,34.439,4.751,-8.386,-2.753,0.0,36.4,37.2,9.693,1.617,23.133,21.774,22.833,22.698,-3.137,25.76,0.0,262.74,,270.0,270.0,22.443,2.655,20.641,23.398
9566.5,2.042,0.545,-33.681,1.615,9.425,5.049,34.439,4.751,-8.386,-2.753,0.0,36.4,37.2,9.693,1.617,23.191,22.098,22.939,23.086,-3.137,25.76,0.0,262.74,,270.0,270.0,22.609,2.645,20.375,23.404
9567.0,2.042,0.545,-33.681,1.615,9.425,5.049,34.439,4.751,-8.386,-2.753,0.0,36.4,37.2,9.693,1.617,23.315,21.907,22.974,22.928,-3.137,25.76,0.0,262.64,,270.0,270.0,22.828,2.635,20.025,23.408
9567.5,2.042,0.545,-33.681,1.615,9.425,5.034,34.413,4.772,-8.339,-2.765,0.0,36.432,37.273,9.693,1.617,23.3,21.772,22.956,22.809,-3.146,25.752,0.0,262.64,,270.0,270.0,22.781,2.626,19.87,23.377
9568.0,2.042,0.545,-33.681,1.615,9.425,5.034,34.413,4.772,-8.339,-2.765,0.0,36.4,37.3,9.693,1.617,23.302,21.731,22.972,22.721,-3.146,25.752,0.0,262.94,,270.0,270.0,22.71,2.616,19.794,23.398
9568.5,2.426,0.617,-33.84,1.636,9.509,5.034,34.413,4.772,-8.339,-2.765,0.0,36.4,37.3,9.687,1.52,23.258,21.641,22.954,22.715,-3.146,25.752,0.0,262.94,,270.0,270.0,22.681,2.607,19.745,23.377
9569.0,2.426,0.617,-33.84,1.636,9.509,5.034,34.413,4.772,-8.339,-2.765,0.0,36.4,37.3,9.687,1.52,23.28,21.977,23.04,23.04,-3.146,25.752,0.0,263.04,,270.0,270.0,22.642,2.604,20.394,23.388
9569.5,2.426,0.617,-33.84,1.636,9.509,5.034,34.413,4.772,-8.339,-2.765,0.0,36.4,37.3,9.687,1.52,23.375,22.377,23.119,23.267,-3.146,25.752,0.0,263.04,,270.0,270.0,22.834,2.601,20.536,23.388
9570.0,2.426,0.617,-33.84,1.636,9.509,5.034,34.413,4.772,-8.339,-2.765,0.0,36.4,37.3,9.687,1.52,23.438,22.262,23.144,23.239,-3.146,25.752,0.0,263.24,,270.0,270.0,23.035,2.598,20.054,23.431
9570.5,2.426,0.617,-33.84,1.636,9.509,5.045,34.431,4.79,-8.281,-2.755,0.0,36.441,37.236,9.687,1.52,23.469,22.025,23.197,23.095,-3.139,25.759,0.0,263.24,,270.0,270.0,23.021,2.595,20.139,23.451
9571.0,2.426,0.617,-33.84,1.636,9.509,5.045,34.431,4.79,-8.281,-2.755,0.0,36.4,37.2,9.687,1.52,23.454,21.871,23.104,22.86,-3.139,25.759,0.0,263.04,,270.0,270.0,22.946,2.592,19.898,23.453
9571.5,2.461,0.657,-33.168,1.639,9.467,5.045,34.431,4.79,-8.281,-2.755,0.0,36.4,37.2,9.746,1.531,23.437,22.089,23.18,22.996,-3.139,25.759,0.0,263.04,,270.0,270.0,22.822,2.59,20.43,23.465
9572.0,2.461,0.657,-33.168,1.639,9.467,5.045,34.431,4.79,-8.281,-2.755,0.0,36.4,37.2,9.746,1.531,23.498,22.232,23.238,23.275,-3.139,25.759,0.0,263.04,,270.0,270.0,22.926,2.588,20.633,23.411
9572.5,2.461,0.657,-33.168,1.639,9.467,5.045,34.431,4.79,-8.281,-2.755,0.0,36.4,37.2,9.746,1.531,23.654,22.424,23.35,23.489,-3.139,25.759,0.0,263.04,,270.0,270.0,23.061,2.585,20.638,23.345
9573.0,2.461,0.657,-33.168,1.639,9.467,5.045,34.431,4.79,-8.281,-2.755,0.0,36.4,37.2,9.746,1.531,23.748,22.397,23.428,23.511,-3.139,25.759,0.0,262.94,,270.0,270.0,23.229,2.583,20.16,23.326
9573.5,2.461,0.657,-33.168,1.639,9.467,5.045,34.431,4.79,-8.281,-2.755,0.0,36.4,37.2,9.746,1.531,23.713,22.147,23.37,23.283,-3.139,25.759,0.0,262.94,,270.0,270.0,23.271,2.581,20.038,23.287
9574.0,2.461,0.657,-33.168,1.639,9.467,5.043,34.422,4.803,-8.223,-2.772,0.0,36.452,37.264,9.746,1.531,23.664,22.013,23.337,23.051,-3.144,25.757,0.0,263.14,,270.0,270.0,23.128,2.579,19.859,23.249
9574.5,2.461,0.657,-33.168,1.639,9.467,5.043,34.422,4.803,-8.223,-2.772,0.0,36.5,37.3,9.746,1.531,23.572,22.113,23.329,23.185,-3.144,25.757,0.0,263.14,,270.0,270.0,23.016,2.578,20.371,23.269
9575.0,3.187,0.798,-35.154,1.586,9.487,5.043,34.422,4.803,-8.223,-2.772,0.0,36.5,37.3,9.557,1.747,23.678,22.595,23.487,23.658,-3.144,25.757,0.0,262.94,,270.0,270.0,23.05,2.576,21.09,23.26
9575.5,3.187,0.798,-35.154,1.586,9.487,5.043,34.422,4.803,-8.223,-2.772,0.0,36.5,37.3,9.557,1.747,23.846,22.584,23.565,23.745,-3.144,25.757,0.0,262.94,,270.0,270.0,23.355,2.586,20.711,23.282
9576.0,3.187,0.798,-35.154,1.586,9.487,5.043,34.422,4.803,-8.223,-2.772,0.0,36.5,37.3,9.557,1.747,23.894,22.455,23.59,23.558,-3.144,25.757,0.0,262.84,,270.0,270.0,23.435,2.595,20.5,23.31
9576.5,3.187,0.798,-35.154,1.586,9.487,5.043,34.422,4.803,-8.223,-2.772,0.0,36.5,37.3,9.557,1.747,23.854,22.265,23.531,23.325,-3.144,25.757,0.0,262.84,,270.0,270.0,23.374,2.605,20.277,23.356
9577.0,3.187,0.798,-35.154,1.586,9.487,5.031,34.464,4.809,-8.163,-2.758,0.0,36.454,37.272,9.557,1.747,23.783,22.062,23.481,23.084,-3.134,25.761,0.0,262.84,,270.0,270.0,23.244,2.615,20.566,23.399
9577.5,3.187,0.798,-35.154,1.586,9.487,5.031,34.464,4.809,-8.163,-2.758,0.0,36.5,37.3,9.557,1.747,23.709,22.2,23.501,23.203,-3.134,25.761,0.0,262.84,,270.0,270.0,23.103,2.624,21.341,23.386
9578.0,3.318,0.904,-34.102,1.611,9.44,5.031,34.464,4.809,-8.163,-2.758,0.0,36.5,37.3,9.629,1.545,23.923,22.87,23.63,23.748,-3.134,25.761,0.0,262.94,,270.0,270.0,23.153,2.633,21.441,23.365
9578.5,3.318,0.904,-34.102,1.611,9.44,5.031,34.464,4.809,-8.163,-2.758,0.0,36.5,37.3,9.629,1.545,23.974,22.718,23.634,23.714,-3.134,25.761,0.0,262.94,,270.0,270.0,23.543,2.645,20.957,23.354
9579.0,3.318,0.904,-34.102,1.611,9.44,5.031,34.464,4.809,-8.163,-2.758,0.0,36.5,37.3,9.629,1.545,23.944,22.557,23.696,23.601,-3.134,25.761,0.0,262.94,,270.0,270.0,23.51,2.656,20.645,23.306
9579.5,3.318,0.904,-34.102,1.611,9.44,5.031,34.464,4.809,-8.163,-2.758,0.0,36.5,37.3,9.629,1.545,23.983,22.497,23.729,23.544,-3.134,25.761,0.0,262.94,,270.0,270.0,23.449,2.666,20.503,23.289
9580.0,3.318,0.904,-34.102,1.611,9.44,5.031,34.464,4.809,-8.163,-2.758,0.0,36.5,37.3,9.629,1.545,23.985,22.045,23.738,23.251,-3.134,25.761,0.0,262.74,,270.0,270.0,23.438,2.677,20.197,23.239
9580.5,3.318,0.904,-34.102,1.611,9.44,5.03,34.476,4.865,-8.112,-2.739,0.0,36.464,37.205,9.629,1.545,23.934,22.073,23.757,23.338,-3.135,25.757,0.0,262.74,,270.0,270.0,23.255,2.688,20.975,23.157
9581.0,3.318,0.904,-34.102,1.611,9.44,5.03,34.476,4.865,-8.112,-2.739,0.0,36.5,37.2,9.629,1.545,23.962,22.474,23.8,23.625,-3.135,25.757,0.0,261.74,,270.0,270.0,23.276,2.698,21.49,23.204
9581.5,2.503,0.672,-33.802,1.618,9.457,5.03,34.476,4.865,-8.112,-2.739,0.0,36.5,37.2,9.586,1.405,24.185,22.75,23.948,23.967,-3.135,25.757,0.0,261.74,,270.0,270.0,23.465,2.708,20.979,23.235
9582.0,2.503,0.672,-33.802,1.618,9.457,5.03,34.476,4.865,-8.112,-2.739,0.0,36.5,37.2,9.586,1.405,24.247,22.377,23.97,23.72,-3.135,25.757,0.0,263.04,,270.0,270.0,23.713,2.705,20.509,23.237
9582.5,2.503,0.672,-33.802,1.618,9.457,5.03,34.476,4.865,-8.112,-2.739,0.0,36.5,37.2,9.586,1.405,24.216,22.268,23.966,23.536,-3.135,25.757,0.0,263.04,,270.0,270.0,23.579,2.701,20.431,23.229
9583.0,2.503,0.672,-33.802,1.618,9.457,5.03,34.476,4.865,-8.112,-2.739,0.0,36.5,37.2,9.586,1.405,24.156,22.065,23.948,23.367,-3.135,25.757,0.0,261.14,,270.0,270.0,23.497,2.698,20.173,23.256
9583.5,2.503,0.672,-33.802,1.618,9.457,4.974,34.518,4.873,-8.068,-2.742,0.0,36.478,37.277,9.586,1.405,24.18,22.308,23.978,23.599,-3.117,25.769,0.0,261.14,,270.0,270.0,23.384,2.695,20.603,23.261
9584.0,2.503,0.672,-33.802,1.618,9.457,4.974,34.518,4.873,-8.068,-2.742,0.0,36.5,37.3,9.586,1.405,24.233,22.886,24.063,24.046,-3.117,25.769,0.0,262.64,,270.0,270.0,23.516,2.692,21.053,23.207
9584.5,2.714,0.68,-34.886,1.607,9.521,4.974,34.518,4.873,-8.068,-2.742,0.0,36.5,37.3,9.505,1.44,24.357,22.952,24.149,24.216,-3.117,25.769,0.0,262.64,,270.0,270.0,23.807,2.689,20.738,23.259
9585.0,2.714,0.68,-34.886,1.607,9.521,4.974,34.518,4.873,-8.068,-2.742,0.0,36.5,37.3,9.505,1.44,24.459,22.375,24.194,23.778,-3.117,25.769,0.0,261.44,,270.0,270.0,23.918,2.689,20.564,23.278
9585.5,2.714,0.68,-34.886,1.607,9.521,4.974,34.518,4.873,-8.068,-2.742,0.0,36.5,37.3,9.505,1.44,24.411,22.306,24.19,23.642,-3.117,25.769,0.0,261.44,,270.0,270.0,23.702,2.69,20.459,23.305
9586.0,2.714,0.68,-34.886,1.607,9.521,4.974,34.518,4.873,-8.068,-2.742,0.0,36.5,37.3,9.505,1.44,24.327,22.171,24.161,23.581,-3.117,25.769,0.0,262.64,,270.0,270.0,23.56,2.69,20.333,23.331
9586.5,2.714,0.68,-34.886,1.607,9.521,4.974,34.518,4.873,-8.068,-2.742,0.0,36.5,37.3,9.505,1.44,24.34,22.608,24.194,23.876,-3.117,25.769,0.0,262.64,,270.0,270.0,23.56,2.69,21.219,23.353
9587.0,2.714,0.68,-34.886,1.607,9.521,5.0,34.512,4.868,-8.027,-2.747,0.0,36.473,37.269,9.505,1.44,24.418,23.16,24.269,24.206,-3.129,25.758,0.0,260.24,,270.0,270.0,23.755,2.691,21.993,23.347
9587.5,2.714,0.68,-34.886,1.607,9.521,5.0,34.512,4.868,-8.027,-2.747,0.0,36.5,37.3,9.505,1.44,24.514,23.073,24.327,24.313,-3.129,25.758,0.0,260.24,,270.0,270.0,24.013,2.691,20.917,23.217
9588.0,1.935,0.512,-34.075,1.582,9.527,5.0,34.512,4.868,-8.027,-2.747,0.0,36.5,37.3,9.585,1.454,24.619,22.859,24.415,24.18,-3.129,25.758,0.0,262.14,,270.0,270.0,24.057,2.691,20.809,23.184
9588.5,1.935,0.512,-34.075,1.582,9.527,5.0,34.512,4.868,-8.027,-2.747,0.0,36.5,37.3,9.585,1.454,24.605,22.624,24.409,23.98,-3.129,25.758,0.0,262.14,,270.0,270.0,24.018,2.679,20.453,23.164
9589.0,1.935,0.512,-34.075,1.582,9.527,5.0,34.512,4.868,-8.027,-2.747,0.0,36.5,37.3,9.585,1.454,24.489,22.627,24.372,23.845,-3.129,25.758,0.0,261.04,,270.0,270.0,23.905,2.667,21.197,23.087
9589.5,1.935,0.512,-34.075,1.582,9.527,5.0,34.512,4.868,-8.027,-2.747,0.0,36.5,37.3,9.585,1.454,24.531,23.041,24.404,24.163,-3.129,25.758,0.0,261.04,,270.0,270.0,23.833,2.655,21.8,23.105
9590.0,1.935,0.512,-34.075,1.582,9.527,5.028,34.505,4.857,-7.977,-2.755,0.0,36.478,37.218,9.585,1.454,24.68,23.123,24.458,24.393,-3.132,25.753,0.0,262.44,,270.0,270.0,24.035,2.643,21.546,23.031
9590.5,1.935,0.512,-34.075,1.582,9.527,5.028,34.505,4.857,-7.977,-2.755,0.0,36.5,37.2,9.585,1.454,24.767,22.97,24.525,24.353,-3.132,25.753,0.0,262.44,,270.0,270.0,24.163,2.631,21.16,22.953
9591.0,1.948,0.524,-33.538,1.599,9.489,5.028,34.505,4.857,-7.977,-2.755,0.0,36.5,37.2,9.642,1.472,24.8,22.848,24.591,24.228,-3.132,25.753,0.0,262.04,,270.0,270.0,24.154,2.62,20.873,22.854
9591.5,1.948,0.524,-33.538,1.599,9.489,5.028,34.505,4.857,-7.977,-2.755,0.0,36.5,37.2,9.642,1.472,24.765,22.659,24.586,24.056,-3.132,25.753,0.0,262.04,,270.0,270.0,24.117,2.609,20.513,22.712
9592.0,1.948,0.524,-33.538,1.599,9.489,5.028,34.505,4.857,-7.977,-2.755,0.0,36.5,37.2,9.642,1.472,24.708,22.393,24.525,23.832,-3.132,25.753,0.0,262.44,,270.0,270.0,24.016,2.598,20.969,22.643
9592.5,1.948,0.524,-33.538,1.599,9.489,5.028,34.505,4.857,-7.977,-2.755,0.0,36.5,37.2,9.642,1.472,24.739,23.222,24.595,24.456,-3.132,25.753,0.0,262.44,,270.0,270.0,23.864,2.588,21.876,22.657
9593.0,1.948,0.524,-33.538,1.599,9.489,5.061,34.469,4.864,-7.945,-2.758,0.0,36.47,37.264,9.642,1.472,24.838,23.343,24.682,24.639,-3.138,25.753,0.0,261.44,,270.0,270.0,24.253,2.577,21.455,22.638
9593.5,1.948,0.524,-33.538,1.599,9.489,5.061,34.469,4.864,-7.945,-2.758,0.0,36.5,37.3,9.642,1.472,24.971,23.193,24.751,24.536,-3.138,25.753,0.0,261.44,,270.0,270.0,24.376,2.567,21.233,22.633
9594.0,1.948,0.524,-33.538,1.599,9.489,5.061,34.469,4.864,-7.945,-2.758,0.0,36.5,37.3,9.642,1.472,24.963,22.972,24.77,24.323,-3.138,25.753,0.0,262.24,,270.0,270.0,24.363,2.557,21.045,22.589
9594.5,-0.067,0.483,-33.979,1.588,9.434,5.061,34.469,4.864,-7.945,-2.758,0.0,36.5,37.3,9.692,1.546,24.917,22.664,24.731,24.07,-3.138,25.753,0.0,262.24,,270.0,270.0,24.257,2.547,20.736,22.587
9595.0,-0.067,0.483,-33.979,1.588,9.434,5.061,34.469,4.864,-7.945,-2.758,0.0,36.5,37.3,9.692,1.546,24.841,22.588,24.721,24.046,-3.138,25.753,0.0,261.64,,270.0,270.0,24.095,2.504,21.568,22.432
9595.5,-0.067,0.483,-33.979,1.588,9.434,5.061,34.469,4.864,-7.945,-2.758,0.0,36.5,37.3,9.692,1.546,24.844,23.032,24.722,24.324,-3.138,25.753,0.0,261.64,,270.0,270.0,24.049,2.462,22.526,22.409
9596.0,-0.067,0.483,-33.979,1.588,9.434,5.061,34.469,4.864,-7.945,-2.758,0.0,36.5,37.3,9.692,1.546,25.044,23.543,24.863,24.754,-3.138,25.753,0.0,262.24,,270.0,270.0,24.23,2.42,21.791,22.406
9596.5,-0.067,0.483,-33.979,1.588,9.434,5.072,34.428,4.853,-7.913,-2.746,0.0,36.485,37.264,9.692,1.546,25.105,23.155,24.876,24.541,-3.132,25.758,0.0,262.24,,270.0,270.0,24.551,2.379,21.306,22.426
9597.0,-0.067,0.483,-33.979,1.588,9.434,5.072,34.428,4.853,-7.913,-2.746,0.0,36.5,37.3,9.692,1.546,25.084,22.972,24.885,24.426,-3.132,25.758,0.0,261.44,,270.0,270.0,24.419,2.339,21.06,22.425
9597.5,2.643,0.629,-35.209,1.514,9.516,5.072,34.428,4.853,-7.913,-2.746,0.0,36.5,37.3,9.564,1.689,25.072,22.805,24.884,24.269,-3.132,25.758,0.0,261.44,,270.0,270.0,24.342,2.3,20.911,22.388
9598.0,2.643,0.629,-35.209,1.514,9.516,5.072,34.428,4.853,-7.913,-2.746,0.0,36.5,37.3,9.564,1.689,25.018,22.934,24.879,24.324,-3.132,25.758,0.0,262.54,,270.0,270.0,24.258,2.305,21.248,22.431
9598.5,2.643,0.629,-35.209,1.514,9.516,5.072,34.428,4.853,-7.913,-2.746,0.0,36.5,37.3,9.564,1.689,25.029,23.416,24.917,24.626,-3.132,25.758,0.0,262.54,,270.0,270.0,24.289,2.311,22.205,22.32
9599.0,2.643,0.629,-35.209,1.514,9.516,5.072,34.428,4.853,-7.913,-2.746,0.0,36.5,37.3,9.564,1.689,25.181,23.736,25.007,24.911,-3.132,25.758,0.0,261.04,,270.0,270.0,24.497,2.316,21.691,22.238
9599.5,2.643,0.629,-35.209,1.514,9.516,5.078,34.43,4.832,-7.862,-2.769,0.0,36.481,37.255,9.564,1.689,25.246,23.509,25.053,24.852,-3.144,25.758,0.0,261.04,,270.0,270.0,24.709,2.322,21.341,22.209
9600.0,2.643,0.629,-35.209,1.514,9.516,5.078,34.43,4.832,-7.862,-2.769,0.0,36.5,37.3,9.564,1.689,25.251,23.073,25.072,24.496,-3.144,25.758,0.0,262.54,,270.0,270.0,24.665,2.327,21.155,22.225
9600.5,2.643,0.629,-35.209,1.514,9.516,5.078,34.43,4.832,-7.862,-2.769,0.0,36.5,37.3,9.564,1.689,25.207,22.992,25.054,24.463,-3.144,25.758,0.0,262.54,,270.0,270.0,24.473,2.332,21.122,22.236
9601.0,2.462,0.662,-33.903,1.598,9.451,5.078,34.43,4.832,-7.862,-2.769,0.0,36.5,37.3,9.638,1.611,25.212,23.405,25.092,24.767,-3.144,25.758,0.0,261.44,,270.0,270.0,24.429,2.337,21.843,22.224
9601.5,2.462,0.662,-33.903,1.598,9.451,5.078,34.43,4.832,-7.862,-2.769,0.0,36.5,37.3,9.638,1.611,25.312,23.989,25.174,25.132,-3.144,25.758,0.0,261.44,,270.0,270.0,24.619,2.339,22.621,22.216
9602.0,2.462,0.662,-33.903,1.598,9.451,5.078,34.43,4.832,-7.862,-2.769,0.0,36.5,37.3,9.638,1.611,25.426,23.882,25.256,25.17,-3.144,25.758,0.0,262.74,,270.0,270.0,24.902,2.341,22.028,22.205
9602.5,2.462,0.662,-33.903,1.598,9.451,5.078,34.43,4.832,-7.862,-2.769,0.0,36.5,37.3,9.638,1.611,25.494,23.57,25.282,24.986,-3.144,25.758,0.0,262.74,,270.0,270.0,24.934,2.343,21.24,22.054
9603.0,2.462,0.662,-33.903,1.598,9.451,5.1,34.443,4.872,-7.797,-2.751,0.0,36.486,37.233,9.638,1.611,25.472,23.186,25.282,24.744,-3.135,25.759,0.0,262.04,,270.0,270.0,24.833,2.345,21.206,22.01
9603.5,2.462,0.662,-33.903,1.598,9.451,5.1,34.443,4.872,-7.797,-2.751,0.0,36.5,37.2,9.638,1.611,25.41,23.092,25.246,24.62,-3.135,25.759,0.0,262.04,,270.0,270.0,24.671,2.347,21.276,21.968
9604.0,2.996,0.726,-35.003,1.569,9.399,5.1,34.443,4.872,-7.797,-2.751,0.0,36.5,37.2,9.601,1.601,25.42,23.646,25.289,24.964,-3.135,25.759,0.0,262.44,,270.0,270.0,24.592,2.349,22.303,21.987
9604.5,2.996,0.726,-35.003,1.569,9.399,5.1,34.443,4.872,-7.797,-2.751,0.0,36.5,37.2,9.601,1.601,25.529,24.144,25.366,25.263,-3.135,25.759,0.0,262.44,,270.0,270.0,24.83,2.36,22.837,22.014
9605.0,2.996,0.726,-35.003,1.569,9.399,5.1,34.443,4.872,-7.797,-2.751,0.0,36.5,37.2,9.601,1.601,25.592,23.821,25.392,25.193,-3.135,25.759,0.0,262.54,,270.0,270.0,25.076,2.37,22.003,22.026
9605.5,2.996,0.726,-35.003,1.569,9.399,5.1,34.443,4.872,-7.797,-2.751,0.0,36.5,37.2,9.601,1.601,25.619,23.511,25.42,24.978,-3.135,25.759,0.0,262.54,,270.0,270.0,25.0,2.38,21.584,22.096
9606.0,2.996,0.726,-35.003,1.569,9.399,5.108,34.479,4.858,-7.731,-2.755,0.0,36.49,37.224,9.601,1.601,25.598,23.376,25.42,24.851,-3.13,25.762,0.0,262.34,,270.0,270.0,24.882,2.39,21.228,22.066
9606.5,2.996,0.726,-35.003,1.569,9.399,5.108,34.479,4.858,-7.731,-2.755,0.0,36.5,37.2,9.601,1.601,25.57,23.081,25.365,24.608,-3.13,25.762,0.0,262.34,,270.0,270.0,24.811,2.4,21.895,22.054
9607.0,2.996,0.726,-35.003,1.569,9.399,5.108,34.479,4.858,-7.731,-2.755,0.0,36.5,37.2,9.601,1.601,25.593,24.117,25.462,25.304,-3.13,25.762,0.0,262.14,,270.0,270.0,24.656,2.41,22.596,22.032
9607.5,3.791,0.929,-35.209,1.583,9.491,5.108,34.479,4.858,-7.731,-2.755,0.0,36.5,37.2,9.477,1.643,25.711,24.027,25.511,25.458,-3.13,25.762,0.0,262.14,,270.0,270.0,25.119,2.42,22.32,21.926
9608.0,3.791,0.929,-35.209,1.583,9.491,5.108,34.479,4.858,-7.731,-2.755,0.0,36.5,37.2,9.477,1.643,25.784,23.612,25.556,25.242,-3.13,25.762,0.0,262.34,,270.0,270.0,25.177,2.442,21.82,21.951
9608.5,3.791,0.929,-35.209,1.583,9.491,5.108,34.479,4.858,-7.731,-2.755,0.0,36.5,37.2,9.477,1.643,25.77,23.407,25.552,25.022,-3.13,25.762,0.0,262.34,,270.0,270.0,25.049,2.464,21.628,22.012
9609.0,3.791,0.929,-35.209,1.583,9.491,5.108,34.479,4.858,-7.731,-2.755,0.0,36.5,37.2,9.477,1.643,25.738,23.347,25.535,24.886,-3.13,25.762,0.0,262.54,,270.0,270.0,24.938,2.486,21.569,22.02
9609.5,3.791,0.929,-35.209,1.583,9.491,5.071,34.497,4.901,-7.689,-2.754,0.0,36.478,37.223,9.477,1.643,25.674,23.292,25.518,24.769,-3.14,25.753,0.0,262.54,,270.0,270.0,24.877,2.507,21.922,22.238
9610.0,3.791,0.929,-35.209,1.583,9.491,5.071,34.497,4.901,-7.689,-2.754,0.0,36.5,37.2,9.477,1.643,25.669,23.533,25.516,25.0,-3.14,25.753,0.0,262.44,,270.0,270.0,24.813,2.529,22.605,22.384
9610.5,3.1,0.812,-33.748,1.579,9.426,5.071,34.497,4.901,-7.689,-2.754,0.0,36.5,37.2,9.751,1.538,25.727,24.051,25.59,25.391,-3.14,25.753,0.0,262.44,,270.0,270.0,24.929,2.549,22.319,22.525
9611.0,3.1,0.812,-33.748,1.579,9.426,5.071,34.497,4.901,-7.689,-2.754,0.0,36.5,37.2,9.751,1.538,25.913,23.926,25.708,25.452,-3.14,25.753,0.0,262.34,,270.0,270.0,25.19,2.558,21.988,22.644
9611.5,3.1,0.812,-33.748,1.579,9.426,5.071,34.497,4.901,-7.689,-2.754,0.0,36.5,37.2,9.751,1.538,25.902,23.553,25.717,25.185,-3.14,25.753,0.0,262.34,,270.0,270.0,25.25,2.567,21.687,22.747
9612.0,3.1,0.812,-33.748,1.579,9.426,5.071,34.497,4.901,-7.689,-2.754,0.0,36.5,37.2,9.751,1.538,25.877,23.42,25.675,24.973,-3.14,25.753,0.0,262.34,,270.0,270.0,25.089,2.576,21.523,22.806
9612.5,3.1,0.812,-33.748,1.579,9.426,5.019,34.524,4.887,-7.634,-2.752,0.0,36.482,37.231,9.751,1.538,25.805,23.582,25.667,25.039,-3.136,25.75,0.0,262.34,,270.0,270.0,24.986,2.584,21.928,22.846
9613.0,3.1,0.812,-33.748,1.579,9.426,5.019,34.524,4.887,-7.634,-2.752,0.0,36.5,37.2,9.751,1.538,25.811,24.046,25.703,25.311,-3.136,25.75,0.0,262.24,,270.0,270.0,25.023,2.593,22.738,22.913
9613.5,3.1,0.812,-33.748,1.579,9.426,5.019,34.524,4.887,-7.634,-2.752,0.0,36.5,37.2,9.751,1.538,25.907,24.414,25.76,25.63,-3.136,25.75,0.0,262.24,,270.0,270.0,25.218,2.601,22.552,23.038
9614.0,2.902,0.692,-35.209,1.569,9.655,5.019,34.524,4.887,-7.634,-2.752,0.0,36.5,37.2,9.435,1.511,26.027,24.23,25.817,25.654,-3.136,25.75,0.0,261.64,,270.0,270.0,25.428,2.609,21.939,23.07
9614.5,2.902,0.692,-35.209,1.569,9.655,5.019,34.524,4.887,-7.634,-2.752,0.0,36.5,37.2,9.435,1.511,26.02,23.848,25.833,25.385,-3.136,25.75,0.0,261.64,,270.0,270.0,25.432,2.614,21.973,23.13
9615.0,2.902,0.692,-35.209,1.569,9.655,5.019,34.524,4.887,-7.634,-2.752,0.0,36.5,37.2,9.435,1.511,26.035,23.824,25.855,25.376,-3.136,25.75,0.0,262.04,,270.0,270.0,25.271,2.619,21.803,23.096
9615.5,2.902,0.692,-35.209,1.569,9.655,5.019,34.524,4.887,-7.634,-2.752,0.0,36.5,37.2,9.435,1.511,26.041,23.728,25.863,25.339,-3.136,25.75,0.0,262.04,,270.0,270.0,25.273,2.624,21.812,23.109
9616.0,2.902,0.692,-35.209,1.569,9.655,5.023,34.493,4.92,-7.606,-2.755,0.0,36.479,37.232,9.435,1.511,26.048,24.014,25.891,25.517,-3.141,25.744,0.0,262.04,,270.0,270.0,25.242,2.628,22.373,23.107
9616.5,2.902,0.692,-35.209,1.569,9.655,5.023,34.493,4.92,-7.606,-2.755,0.0,36.5,37.2,9.435,1.511,26.093,24.441,25.953,25.77,-3.141,25.744,0.0,262.04,,270.0,270.0,25.367,2.633,22.78,23.164
9617.0,2.282,0.55,-34.939,1.542,9.559,5.023,34.493,4.92,-7.606,-2.755,0.0,36.5,37.2,9.567,1.423,26.174,24.449,26.019,25.853,-3.141,25.744,0.0,261.74,,270.0,270.0,25.564,2.637,22.181,23.202
9617.5,2.282,0.55,-34.939,1.542,9.559,5.023,34.493,4.92,-7.606,-2.755,0.0,36.5,37.2,9.567,1.423,26.221,24.115,26.033,25.696,-3.141,25.744,0.0,261.74,,270.0,270.0,25.624,2.631,21.935,23.203
9618.0,2.282,0.55,-34.939,1.542,9.559,5.023,34.493,4.92,-7.606,-2.755,0.0,36.5,37.2,9.567,1.423,26.191,23.852,26.023,25.447,-3.141,25.744,0.0,261.84,,270.0,270.0,25.516,2.626,21.945,23.197
9618.5,2.282,0.55,-34.939,1.542,9.559,5.023,34.493,4.92,-7.606,-2.755,0.0,36.5,37.2,9.567,1.423,26.219,24.129,26.065,25.685,-3.141,25.744,0.0,261.84,,270.0,270.0,25.378,2.62,22.304,23.228
9619.0,2.282,0.55,-34.939,1.542,9.559,5.038,34.485,4.92,-7.556,-2.768,0.0,36.484,37.154,9.567,1.423,26.268,24.561,26.127,25.961,-3.144,25.734,0.0,262.04,,270.0,270.0,25.525,2.614,22.92,23.272
9619.5,2.282,0.55,-34.939,1.542,9.559,5.038,34.485,4.92,-7.556,-2.768,0.0,36.5,37.2,9.567,1.423,26.348,24.618,26.191,26.068,-3.144,25.734,0.0,262.04,,270.0,270.0,25.729,2.609,22.803,23.312
9620.0,2.282,0.55,-34.939,1.542,9.559,5.038,34.485,4.92,-7.556,-2.768,0.0,36.5,37.2,9.567,1.423,26.42,24.38,26.225,25.963,-3.144,25.734,0.0,261.84,,270.0,270.0,25.806,2.604,22.378,23.345
9620.5,1.971,0.545,-34.311,1.534,9.466,5.038,34.485,4.92,-7.556,-2.768,0.0,36.5,37.2,9.602,1.593,26.435,24.11,26.22,25.785,-3.144,25.734,0.0,261.84,,270.0,270.0,25.747,2.598,22.046,23.416
9621.0,1.971,0.545,-34.311,1.534,9.466,5.038,34.485,4.92,-7.556,-2.768,0.0,36.5,37.2,9.602,1.593,26.421,24.009,26.197,25.624,-3.144,25.734,0.0,261.64,,270.0,270.0,25.637,2.588,22.478,23.459
9621.5,1.971,0.545,-34.311,1.534,9.466,5.038,34.485,4.92,-7.556,-2.768,0.0,36.5,37.2,9.602,1.593,26.361,24.137,26.202,25.62,-3.144,25.734,0.0,261.64,,270.0,270.0,25.563,2.578,23.236,23.528
9622.0,1.971,0.545,-34.311,1.534,9.466,5.038,34.485,4.92,-7.556,-2.768,0.0,36.5,37.2,9.602,1.593,26.465,24.843,26.308,26.158,-3.144,25.734,0.0,261.74,,270.0,270.0,25.58,2.568,23.448,23.547
9622.5,1.971,0.545,-34.311,1.534,9.466,5.082,34.474,4.923,-7.521,-2.763,0.0,36.48,37.183,9.602,1.593,26.535,24.735,26.364,26.187,-3.147,25.725,0.0,261.74,,270.0,270.0,25.944,2.558,23.045,23.593
9623.0,1.971,0.545,-34.311,1.534,9.466,5.082,34.474,4.923,-7.521,-2.763,0.0,36.5,37.2,9.602,1.593,26.577,24.512,26.394,26.047,-3.147,25.725,0.0,262.14,,270.0,270.0,25.955,2.548,22.63,23.633
9623.5,1.703,0.425,-34.381,1.548,9.556,5.082,34.474,4.923,-7.521,-2.763,0.0,36.5,37.2,9.624,1.479,26.583,24.371,26.405,25.925,-3.147,25.725,0.0,262.14,,270.0,270.0,25.882,2.539,22.429,23.562
9624.0,1.703,0.425,-34.381,1.548,9.556,5.082,34.474,4.923,-7.521,-2.763,0.0,36.5,37.2,9.624,1.479,26.562,24.092,26.378,25.738,-3.147,25.725,0.0,262.34,,270.0,270.0,25.821,2.525,22.793,23.469
9624.5,1.703,0.425,-34.381,1.548,9.556,5.082,34.474,4.923,-7.521,-2.763,0.0,36.5,37.2,9.624,1.479,26.534,24.397,26.394,25.854,-3.147,25.725,0.0,262.34,,270.0,270.0,25.693,2.512,23.115,23.547
9625.0,1.703,0.425,-34.381,1.548,9.556,5.082,34.474,4.923,-7.521,-2.763,0.0,36.5,37.2,9.624,1.479,26.559,24.659,26.433,26.121,-3.147,25.725,0.0,262.24,,270.0,270.0,25.795,2.499,23.047,23.546
9625.5,1.703,0.425,-34.381,1.548,9.556,5.1,34.451,4.891,-7.488,-2.785,0.0,36.463,37.149,9.624,1.479,26.757,24.861,26.572,26.414,-3.158,25.724,0.0,262.24,,270.0,270.0,25.943,2.485,22.893,23.565
9626.0,1.703,0.425,-34.381,1.548,9.556,5.1,34.451,4.891,-7.488,-2.785,0.0,36.5,37.1,9.624,1.479,26.819,24.512,26.61,26.183,-3.158,25.724,0.0,261.94,,270.0,270.0,26.151,2.473,22.545,23.507
9626.5,2.388,0.536,-35.209,1.441,9.567,5.1,34.451,4.891,-7.488,-2.785,0.0,36.5,37.1,9.534,1.709,26.781,24.377,26.581,26.029,-3.158,25.724,0.0,261.94,,270.0,270.0,26.031,2.46,22.477,23.496
9627.0,2.388,0.536,-35.209,1.441,9.567,5.1,34.451,4.891,-7.488,-2.785,0.0,36.5,37.1,9.534,1.709,26.748,24.187,26.562,25.879,-3.158,25.724,0.0,261.94,,270.0,270.0,25.942,2.459,22.175,23.546
9627.5,2.388,0.536,-35.209,1.441,9.567,5.1,34.451,4.891,-7.488,-2.785,0.0,36.5,37.1,9.534,1.709,26.723,24.553,26.57,26.137,-3.158,25.724,0.0,261.94,,270.0,270.0,25.844,2.458,22.867,23.514
9628.0,2.388,0.536,-35.209,1.441,9.567,5.1,34.451,4.891,-7.488,-2.785,0.0,36.5,37.1,9.534,1.709,26.78,25.226,26.665,26.488,-3.158,25.724,0.0,262.04,,270.0,270.0,25.996,2.457,23.39,23.586
9628.5,2.388,0.536,-35.209,1.441,9.567,5.1,34.451,4.891,-7.488,-2.785,0.0,36.5,37.1,9.534,1.709,26.864,25.156,26.698,26.553,-3.158,25.724,0.0,262.04,,270.0,270.0,26.29,2.455,22.955,23.58
9629.0,2.388,0.536,-35.209,1.441,9.567,5.109,34.435,4.886,-7.432,-2.766,0.0,36.474,37.173,9.534,1.709,26.96,24.758,26.755,26.363,-3.153,25.729,0.0,261.74,,270.0,270.0,26.318,2.454,22.75,23.563
9629.5,2.388,0.536,-35.209,1.441,9.567,5.109,34.435,4.886,-7.432,-2.766,0.0,36.5,37.2,9.534,1.709,26.977,24.549,26.764,26.182,-3.153,25.729,0.0,261.74,,270.0,270.0,26.209,2.453,22.545,23.487
9630.0,2.356,0.573,-34.652,1.606,9.546,5.109,34.435,4.886,-7.432,-2.766,0.0,36.5,37.2,9.624,1.458,26.917,24.65,26.765,26.248,-3.153,25.729,0.0,261.84,,270.0,270.0,26.118,2.452,22.91,23.508
9630.5,2.356,0.573,-34.652,1.606,9.546,5.109,34.435,4.886,-7.432,-2.766,0.0,36.5,37.2,9.624,1.458,26.943,25.185,26.799,26.523,-3.153,25.729,0.0,261.84,,270.0,270.0,26.145,2.451,23.893,23.501
9631.0,2.356,0.573,-34.652,1.606,9.546,5.109,34.435,4.886,-7.432,-2.766,0.0,36.5,37.2,9.624,1.458,27.04,25.371,26.874,26.733,-3.153,25.729,0.0,262.54,,270.0,270.0,26.363,2.449,23.93,23.494
9631.5,2.356,0.573,-34.652,1.606,9.546,5.109,34.435,4.886,-7.432,-2.766,0.0,36.5,37.2,9.624,1.458,27.129,25.235,26.925,26.772,-3.153,25.729,0.0,262.54,,270.0,270.0,26.504,2.448,23.059,23.544
9632.0,2.356,0.573,-34.652,1.606,9.546,5.07,34.43,4.91,-7.359,-2.772,0.0,36.475,37.2,9.624,1.458,27.168,24.989,26.954,26.637,-3.148,25.729,0.0,262.14,,270.0,270.0,26.515,2.446,23.039,23.594
9632.5,2.356,0.573,-34.652,1.606,9.546,5.07,34.43,4.91,-7.359,-2.772,0.0,36.5,37.2,9.624,1.458,27.143,24.615,26.96,26.285,-3.148,25.729,0.0,262.14,,270.0,270.0,26.437,2.445,22.618,23.563
9633.0,2.831,0.732,-33.909,1.56,9.496,5.07,34.43,4.91,-7.359,-2.772,0.0,36.5,37.2,9.721,1.615,27.105,24.99,26.947,26.422,-3.148,25.729,0.0,262.54,,270.0,270.0,26.251,2.443,23.402,23.487
9633.5,2.831,0.732,-33.909,1.56,9.496,5.07,34.43,4.91,-7.359,-2.772,0.0,36.5,37.2,9.721,1.615,27.15,25.356,27.002,26.785,-3.148,25.729,0.0,262.54,,270.0,270.0,26.366,2.449,23.802,23.473
9634.0,2.831,0.732,-33.909,1.56,9.496,5.07,34.43,4.91,-7.359,-2.772,0.0,36.5,37.2,9.721,1.615,27.235,25.579,27.065,27.026,-3.148,25.729,0.0,262.74,,270.0,270.0,26.573,2.456,23.751,23.481
9634.5,2.831,0.732,-33.909,1.56,9.496,5.07,34.43,4.91,-7.359,-2.772,0.0,36.5,37.2,9.721,1.615,27.347,25.529,27.153,27.056,-3.148,25.729,0.0,262.74,,270.0,270.0,26.726,2.462,23.427,23.461
9635.0,2.831,0.732,-33.909,1.56,9.496,5.07,34.43,4.91,-7.359,-2.772,0.0,36.5,37.2,9.721,1.615,27.411,25.16,27.21,26.823,-3.148,25.729,0.0,262.54,,270.0,270.0,26.771,2.468,22.96,23.441
9635.5,2.831,0.732,-33.909,1.56,9.496,5.081,34.426,4.889,-7.311,-2.779,0.0,36.475,37.133,9.721,1.615,27.392,25.025,27.214,26.668,-3.153,25.728,0.0,262.54,,270.0,270.0,26.651,2.474,22.73,23.475
9636.0,2.831,0.732,-33.909,1.56,9.496,5.081,34.426,4.889,-7.311,-2.779,0.0,36.5,37.1,9.721,1.615,27.336,24.778,27.172,26.523,-3.153,25.728,0.0,262.64,,270.0,270.0,26.575,2.48,23.48,23.468
9636.5,3.152,0.777,-34.537,1.569,9.578,5.081,34.426,4.889,-7.311,-2.779,0.0,36.5,37.1,9.637,1.45,27.391,25.953,27.283,27.203,-3.153,25.728,0.0,262.64,,270.0,270.0,26.452,2.486,24.649,23.519
9637.0,3.152,0.777,-34.537,1.569,9.578,5.081,34.426,4.889,-7.311,-2.779,0.0,36.5,37.1,9.637,1.45,27.493,25.773,27.328,27.247,-3.153,25.728,0.0,262.84,,270.0,270.0,26.958,2.496,24.156,23.576
9637.5,3.152,0.777,-34.537,1.569,9.578,5.081,34.426,4.889,-7.311,-2.779,0.0,36.5,37.1,9.637,1.45,27.541,25.322,27.362,27.033,-3.153,25.728,0.0,262.84,,270.0,270.0,26.96,2.507,23.337,23.622
9638.0,3.152,0.777,-34.537,1.569,9.578,5.081,34.426,4.889,-7.311,-2.779,0.0,36.5,37.1,9.637,1.45,27.54,25.247,27.375,26.853,-3.153,25.728,0.0,263.14,,270.0,270.0,26.814,2.518,23.256,23.651
9638.5,3.152,0.777,-34.537,1.569,9.578,5.022,34.476,4.919,-7.251,-2.767,0.0,36.478,37.186,9.637,1.45,27.523,25.247,27.391,26.84,-3.144,25.731,0.0,263.14,,270.0,270.0,26.754,2.528,23.263,23.663
9639.0,3.152,0.777,-34.537,1.569,9.578,5.022,34.476,4.919,-7.251,-2.767,0.0,36.5,37.2,9.637,1.45,27.507,25.376,27.407,26.902,-3.144,25.731,0.0,263.14,,270.0,270.0,26.75,2.538,24.513,23.725
9639.5,3.229,0.859,-34.257,1.593,9.453,5.022,34.476,4.919,-7.251,-2.767,0.0,36.5,37.2,9.577,1.522,27.54,25.779,27.419,27.113,-3.144,25.731,0.0,263.14,,270.0,270.0,26.798,2.548,24.389,23.714
9640.0,3.229,0.859,-34.257,1.593,9.453,5.022,34.476,4.919,-7.251,-2.767,0.0,36.5,37.2,9.577,1.522,27.701,25.798,27.551,27.321,-3.144,25.731,0.0,263.04,,270.0,270.0,26.963,2.56,23.902,23.653
9640.5,3.229,0.859,-34.257,1.593,9.453,5.022,34.476,4.919,-7.251,-2.767,0.0,36.5,37.2,9.577,1.522,27.729,25.338,27.529,27.108,-3.144,25.731,0.0,263.04,,270.0,270.0,27.093,2.571,23.353,23.581
9641.0,3.229,0.859,-34.257,1.593,9.453,5.022,34.476,4.919,-7.251,-2.767,0.0,36.5,37.2,9.577,1.522,27.722,25.413,27.579,27.06,-3.144,25.731,0.0,262.94,,270.0,270.0,26.926,2.581,23.401,23.545
9641.5,3.229,0.859,-34.257,1.593,9.453,5.022,34.476,4.919,-7.251,-2.767,0.0,36.5,37.2,9.577,1.522,27.703,25.4,27.563,27.047,-3.144,25.731,0.0,262.94,,270.0,270.0,26.943,2.592,23.544,23.505
9642.0,3.229,0.859,-34.257,1.593,9.453,5.072,34.494,4.966,-7.194,-2.776,0.0,36.471,37.144,9.577,1.522,27.703,25.796,27.581,27.226,-3.133,25.727,0.0,263.44,,270.0,270.0,26.928,2.602,24.47,23.526
9642.5,3.229,0.859,-34.257,1.593,9.453,5.072,34.494,4.966,-7.194,-2.776,0.0,36.5,37.1,9.577,1.522,27.767,26.278,27.674,27.564,-3.133,25.727,0.0,263.44,,270.0,270.0,27.077,2.613,24.311,23.508
9643.0,2.789,0.744,-33.799,1.547,9.533,5.072,34.494,4.966,-7.194,-2.776,0.0,36.5,37.1,9.642,1.406,27.896,26.202,27.738,27.683,-3.133,25.727,0.0,263.24,,270.0,270.0,27.321,2.623,23.712,23.519
9643.5,2.789,0.744,-33.799,1.547,9.533,5.072,34.494,4.966,-7.194,-2.776,0.0,36.5,37.1,9.642,1.406,27.991,25.617,27.788,27.366,-3.133,25.727,0.0,263.24,,270.0,270.0,27.38,2.626,23.583,23.514
9644.0,2.789,0.744,-33.799,1.547,9.533,5.072,34.494,4.966,-7.194,-2.776,0.0,36.5,37.1,9.642,1.406,27.939,25.469,27.773,27.201,-3.133,25.727,0.0,263.14,,270.0,270.0,27.191,2.628,23.44,23.529
9644.5,2.789,0.744,-33.799,1.547,9.533,5.072,34.494,4.966,-7.194,-2.776,0.0,36.5,37.1,9.642,1.406,27.907,25.809,27.806,27.298,-3.133,25.727,0.0,263.14,,270.0,270.0,27.096,2.631,24.195,23.516
9645.0,2.789,0.744,-33.799,1.547,9.533,5.046,34.512,4.975,-7.147,-2.763,0.0,36.467,37.115,9.642,1.406,27.973,26.28,27.856,27.656,-3.148,25.723,0.0,262.84,,270.0,270.0,27.205,2.633,24.787,23.514
9645.5,2.789,0.744,-33.799,1.547,9.533,5.046,34.512,4.975,-7.147,-2.763,0.0,36.5,37.1,9.642,1.406,28.067,26.33,27.909,27.869,-3.148,25.723,0.0,262.84,,270.0,270.0,27.441,2.636,24.654,23.542
9646.0,2.79,0.658,-35.209,1.52,9.532,5.046,34.512,4.975,-7.147,-2.763,0.0,36.5,37.1,9.532,1.45,28.171,26.131,27.98,27.84,-3.148,25.723,0.0,262.94,,270.0,270.0,27.544,2.638,23.862,23.584
9646.5,2.79,0.658,-35.209,1.52,9.532,5.046,34.512,4.975,-7.147,-2.763,0.0,36.5,37.1,9.532,1.45,28.171,25.829,27.993,27.61,-3.148,25.723,0.0,262.94,,270.0,270.0,27.53,2.641,23.713,23.586
9647.0,2.79,0.658,-35.209,1.52,9.532,5.046,34.512,4.975,-7.147,-2.763,0.0,36.5,37.1,9.532,1.45,28.099,25.558,27.948,27.272,-3.148,25.723,0.0,263.14,,270.0,270.0,27.401,2.643,23.463,23.569
9647.5,2.79,0.658,-35.209,1.52,9.532,5.046,34.512,4.975,-7.147,-2.763,0.0,36.5,37.1,9.532,1.45,28.074,25.932,27.951,27.424,-3.148,25.723,0.0,263.14,,270.0,270.0,27.219,2.646,24.388,23.496
9648.0,2.79,0.658,-35.209,1.52,9.532,5.052,34.506,4.964,-7.119,-2.786,0.0,36.451,37.157,9.532,1.45,28.122,26.656,28.044,27.89,-3.154,25.709,0.0,262.94,,270.0,270.0,27.345,2.648,25.235,23.457
9648.5,2.79,0.658,-35.209,1.52,9.532,5.052,34.506,4.964,-7.119,-2.786,0.0,36.5,37.2,9.532,1.45,28.253,26.672,28.107,28.138,-3.154,25.709,0.0,262.94,,270.0,270.0,27.678,2.65,24.874,23.398
9649.0,2.79,0.658,-35.209,1.52,9.532,5.052,34.506,4.964,-7.119,-2.786,0.0,36.5,37.2,9.532,1.45,28.374,26.306,28.169,28.041,-3.154,25.709,0.0,262.84,,270.0,270.0,27.793,2.653,24.237,23.342
9649.5,2.536,0.592,-35.209,1.476,9.578,5.052,34.506,4.964,-7.119,-2.786,0.0,36.5,37.2,9.524,1.685,28.384,25.997,28.165,27.786,-3.154,25.709,0.0,262.84,,270.0,270.0,27.722,2.655,23.737,23.274
9650.0,2.536,0.592,-35.209,1.476,9.578,5.052,34.506,4.964,-7.119,-2.786,0.0,36.5,37.2,9.524,1.685,28.344,25.796,28.164,27.565,-3.154,25.709,0.0,262.84,,270.0,270.0,27.583,2.653,23.566,23.308
9650.5,2.536,0.592,-35.209,1.476,9.578,5.052,34.506,4.964,-7.119,-2.786,0.0,36.5,37.2,9.524,1.685,28.286,25.666,28.117,27.388,-3.154,25.709,0.0,262.84,,270.0,270.0,27.467,2.651,24.385,23.319
9651.0,2.536,0.592,-35.209,1.476,9.578,5.052,34.506,4.964,-7.119,-2.786,0.0,36.5,37.2,9.524,1.685,28.285,26.82,28.204,28.099,-3.154,25.709,0.0,262.74,,270.0,270.0,27.364,2.649,25.246,23.412
9651.5,2.536,0.592,-35.209,1.476,9.578,5.098,34.519,4.963,-7.068,-2.774,0.0,36.474,37.124,9.524,1.685,28.411,26.741,28.278,28.258,-3.147,25.714,0.0,262.74,,270.0,270.0,27.852,2.647,24.865,23.398
9652.0,2.536,0.592,-35.209,1.476,9.578,5.098,34.519,4.963,-7.068,-2.774,0.0,36.5,37.1,9.524,1.685,28.511,26.386,28.31,28.141,-3.147,25.714,0.0,262.54,,270.0,270.0,27.922,2.646,24.376,23.403
9652.5,2.536,0.592,-35.209,1.476,9.578,5.098,34.519,4.963,-7.068,-2.774,0.0,36.5,37.1,9.524,1.685,28.531,26.098,28.345,27.918,-3.147,25.714,0.0,262.54,,270.0,270.0,27.837,2.644,24.1,23.355
9653.0,1.872,0.541,-33.673,1.588,9.471,5.098,34.519,4.963,-7.068,-2.774,0.0,36.5,37.1,9.618,1.478,28.522,26.113,28.336,27.866,-3.147,25.714,0.0,262.24,,270.0,270.0,27.723,2.642,24.1,23.354
9653.5,1.872,0.541,-33.673,1.588,9.471,5.098,34.519,4.963,-7.068,-2.774,0.0,36.5,37.1,9.618,1.478,28.492,25.963,28.343,27.781,-3.147,25.714,0.0,262.24,,270.0,270.0,27.709,2.629,23.984,23.369
9654.0,1.872,0.541,-33.673,1.588,9.471,5.098,34.519,4.963,-7.068,-2.774,0.0,36.5,37.1,9.618,1.478,28.457,26.535,28.371,28.001,-3.147,25.714,0.0,262.34,,270.0,270.0,27.644,2.617,25.184,23.368
9654.5,1.872,0.541,-33.673,1.588,9.471,5.098,34.519,4.963,-7.068,-2.774,0.0,36.5,37.1,9.618,1.478,28.539,27.03,28.436,28.35,-3.147,25.714,0.0,262.34,,270.0,270.0,27.841,2.605,25.698,23.368
9655.0,1.872,0.541,-33.673,1.588,9.471,5.118,34.448,4.957,-7.053,-2.762,0.0,36.476,37.183,9.618,1.478,28.675,26.806,28.527,28.404,-3.13,25.721,0.0,262.44,,270.0,270.0,28.089,2.593,24.47,23.396
9655.5,1.872,0.541,-33.673,1.588,9.471,5.118,34.448,4.957,-7.053,-2.762,0.0,36.5,37.2,9.618,1.478,28.738,26.434,28.524,28.213,-3.13,25.721,0.0,262.44,,270.0,270.0,28.103,2.581,24.154,23.424
9656.0,2.117,0.575,-34.418,1.55,9.486,5.118,34.448,4.957,-7.053,-2.762,0.0,36.5,37.2,9.64,1.625,28.713,26.209,28.523,28.021,-3.13,25.721,0.0,263.24,,270.0,270.0,27.977,2.569,23.98,23.369
9656.5,2.117,0.575,-34.418,1.55,9.486,5.118,34.448,4.957,-7.053,-2.762,0.0,36.5,37.2,9.64,1.625,28.659,26.072,28.501,27.85,-3.13,25.721,0.0,263.24,,270.0,270.0,27.867,2.562,24.633,23.328
9657.0,2.117,0.575,-34.418,1.55,9.486,5.118,34.448,4.957,-7.053,-2.762,0.0,36.5,37.2,9.64,1.625,28.685,27.134,28.6,28.495,-3.13,25.721,0.0,263.34,,270.0,270.0,27.771,2.555,25.764,23.238
9657.5,2.117,0.575,-34.418,1.55,9.486,5.118,34.448,4.957,-7.053,-2.762,0.0,36.5,37.2,9.64,1.625,28.763,27.028,28.664,28.587,-3.13,25.721,0.0,263.34,,270.0,270.0,28.228,2.547,25.245,23.202
9658.0,2.117,0.575,-34.418,1.55,9.486,5.118,34.448,4.957,-7.053,-2.762,0.0,36.5,37.2,9.64,1.625,28.852,26.975,28.689,28.486,-3.13,25.721,0.0,263.04,,270.0,270.0,28.261,2.54,24.865,23.152
9658.5,2.117,0.575,-34.418,1.55,9.486,5.117,34.435,4.946,-6.99,-2.768,0.0,36.479,37.129,9.64,1.625,28.869,26.697,28.68,28.272,-3.134,25.71,0.0,263.04,,270.0,270.0,28.25,2.533,24.523,23.123
9659.0,2.117,0.575,-34.418,1.55,9.486,5.117,34.435,4.946,-6.99,-2.768,0.0,36.5,37.1,9.64,1.625,28.848,26.482,28.645,28.047,-3.134,25.71,0.0,261.44,,270.0,270.0,28.13,2.526,24.236,23.12
9659.5,3.066,0.695,-35.209,1.534,9.583,5.117,34.435,4.946,-6.99,-2.768,0.0,36.5,37.1,9.548,1.552,28.804,26.749,28.681,28.149,-3.134,25.71,0.0,261.44,,270.0,270.0,28.006,2.52,24.992,23.151
9660.0,3.066,0.695,-35.209,1.534,9.583,5.117,34.435,4.946,-6.99,-2.768,0.0,36.5,37.1,9.548,1.552,28.835,27.195,28.703,28.389,-3.134,25.71,0.0,262.64,,270.0,270.0,28.096,2.529,25.733,23.155
9660.5,3.066,0.695,-35.209,1.534,9.583,5.117,34.435,4.946,-6.99,-2.768,0.0,36.5,37.1,9.548,1.552,28.926,27.186,28.736,28.561,-3.134,25.71,0.0,262.64,,270.0,270.0,28.281,2.538,25.311,23.148
9661.0,3.066,0.695,-35.209,1.534,9.583,5.117,34.435,4.946,-6.99,-2.768,0.0,36.5,37.1,9.548,1.552,29.004,27.022,28.766,28.521,-3.134,25.71,0.0,261.14,,270.0,270.0,28.352,2.546,24.935,23.163
9661.5,3.066,0.695,-35.209,1.534,9.583,5.117,34.435,4.946,-6.99,-2.768,0.0,36.5,37.1,9.548,1.552,29.026,26.957,28.831,28.482,-3.134,25.71,0.0,261.14,,270.0,270.0,28.328,2.555,24.66,23.157
9662.0,3.066,0.695,-35.209,1.534,9.583,5.089,34.471,4.954,-6.91,-2.754,0.0,36.481,37.186,9.548,1.552,29.027,26.801,28.822,28.337,-3.125,25.717,0.0,262.44,,270.0,270.0,28.324,2.563,24.781,23.137
9662.5,3.066,0.695,-35.209,1.534,9.583,5.089,34.471,4.954,-6.91,-2.754,0.0,36.5,37.2,9.548,1.552,28.996,26.929,28.847,28.374,-3.125,25.717,0.0,262.44,,270.0,270.0,28.247,2.571,25.275,23.161
9663.0,3.507,0.857,-35.209,1.527,9.576,5.089,34.471,4.954,-6.91,-2.754,0.0,36.5,37.2,9.491,1.45,29.032,27.131,28.872,28.548,-3.125,25.717,0.0,262.44,,270.0,270.0,28.286,2.58,25.608,23.198
9663.5,3.507,0.857,-35.209,1.527,9.576,5.089,34.471,4.954,-6.91,-2.754,0.0,36.5,37.2,9.491,1.45,29.105,27.471,28.944,28.855,-3.125,25.717,0.0,262.44,,270.0,270.0,28.396,2.595,25.28,23.228
9664.0,3.507,0.857,-35.209,1.527,9.576,5.089,34.471,4.954,-6.91,-2.754,0.0,36.5,37.2,9.491,1.45,29.219,27.52,29.05,28.971,-3.125,25.717,0.0,262.94,,270.0,270.0,28.594,2.61,24.897,23.244
9664.5,3.507,0.857,-35.209,1.527,9.576,5.089,34.471,4.954,-6.91,-2.754,0.0,36.5,37.2,9.491,1.45,29.303,27.109,29.099,28.691,-3.125,25.717,0.0,262.94,,270.0,270.0,28.69,2.624,24.781,23.336
9665.0,3.507,0.857,-35.209,1.527,9.576,5.089,34.471,4.954,-6.91,-2.754,0.0,36.5,37.2,9.491,1.45,29.254,26.973,29.079,28.529,-3.125,25.717,0.0,262.64,,270.0,270.0,28.55,2.639,24.694,23.388
9665.5,3.507,0.857,-35.209,1.527,9.576,5.119,34.469,4.978,-6.851,-2.753,0.0,36.487,37.166,9.491,1.45,29.255,27.248,29.093,28.617,-3.128,25.721,0.0,262.64,,270.0,270.0,28.459,2.653,25.371,23.419
9666.0,3.507,0.857,-35.209,1.527,9.576,5.119,34.469,4.978,-6.851,-2.753,0.0,36.5,37.2,9.491,1.45,29.288,27.676,29.156,28.996,-3.128,25.721,0.0,262.44,,270.0,270.0,28.553,2.667,25.983,23.426
9666.5,3.281,0.907,-33.986,1.572,9.527,5.119,34.469,4.978,-6.851,-2.753,0.0,36.5,37.2,9.623,1.432,29.371,27.819,29.208,29.212,-3.128,25.721,0.0,262.44,,270.0,270.0,28.779,2.681,25.832,23.411
9667.0,3.281,0.907,-33.986,1.572,9.527,5.119,34.469,4.978,-6.851,-2.753,0.0,36.5,37.2,9.623,1.432,29.469,27.398,29.246,29.01,-3.128,25.721,0.0,263.14,,270.0,270.0,28.902,2.691,25.183,23.402
9667.5,3.281,0.907,-33.986,1.572,9.527,5.119,34.469,4.978,-6.851,-2.753,0.0,36.5,37.2,9.623,1.432,29.473,27.287,29.251,28.863,-3.128,25.721,0.0,263.14,,270.0,270.0,28.781,2.7,25.013,23.47
9668.0,3.281,0.907,-33.986,1.572,9.527,5.119,34.469,4.978,-6.851,-2.753,0.0,36.5,37.2,9.623,1.432,29.452,27.13,29.235,28.709,-3.128,25.721,0.0,262.74,,270.0,270.0,28.718,2.71,24.827,23.554
9668.5,3.281,0.907,-33.986,1.572,9.527,5.124,34.518,5.007,-6.789,-2.756,0.0,36.494,37.197,9.623,1.432,29.422,27.125,29.25,28.706,-3.122,25.714,0.0,262.74,,270.0,270.0,28.631,2.719,24.886,23.614
9669.0,3.281,0.907,-33.986,1.572,9.527,5.124,34.518,5.007,-6.789,-2.756,0.0,36.5,37.2,9.623,1.432,29.431,27.656,29.308,29.071,-3.122,25.714,0.0,262.64,,270.0,270.0,28.626,2.728,26.174,23.692
9669.5,3.281,0.907,-33.986,1.572,9.527,5.124,34.518,5.007,-6.789,-2.756,0.0,36.5,37.2,9.623,1.432,29.54,28.18,29.391,29.418,-3.122,25.714,0.0,262.64,,270.0,270.0,28.866,2.737,26.542,23.746
9670.0,2.835,0.663,-35.209,1.525,9.563,5.124,34.518,5.007,-6.789,-2.756,0.0,36.5,37.2,9.479,1.473,29.615,27.814,29.417,29.271,-3.122,25.714,0.0,262.74,,270.0,270.0,29.132,2.746,25.194,23.799
9670.5,2.835,0.663,-35.209,1.525,9.563,5.124,34.518,5.007,-6.789,-2.756,0.0,36.5,37.2,9.479,1.473,29.637,27.436,29.435,29.052,-3.122,25.714,0.0,262.74,,270.0,270.0,29.029,2.748,25.243,23.833
9671.0,2.835,0.663,-35.209,1.525,9.563,5.124,34.518,5.007,-6.789,-2.756,0.0,36.5,37.2,9.479,1.473,29.633,27.453,29.458,29.007,-3.122,25.714,0.0,262.94,,270.0,270.0,28.89,2.749,24.884,23.846
9671.5,2.835,0.663,-35.209,1.525,9.563,5.124,34.518,5.007,-6.789,-2.756,0.0,36.5,37.2,9.479,1.473,29.609,27.223,29.436,28.831,-3.122,25.714,0.0,262.94,,270.0,270.0,28.888,2.751,24.884,23.846
9672.0,2.835,0.663,-35.209,1.525,9.563,5.077,34.534,4.996,-6.749,-2.742,0.0,36.503,37.169,9.479,1.473,29.597,27.596,29.486,29.085,-3.111,25.721,0.0,263.14,,270.0,270.0,28.775,2.752,26.721,23.984
9672.5,2.835,0.663,-35.209,1.525,9.563,5.077,34.534,4.996,-6.749,-2.742,0.0,36.5,37.2,9.479,1.473,29.667,28.213,29.549,29.425,-3.111,25.721,0.0,263.14,,270.0,270.0,28.941,2.753,26.002,24.032
9673.0,2.835,0.663,-35.209,1.525,9.563,5.077,34.534,4.996,-6.749,-2.742,0.0,36.5,37.2,9.479,1.473,29.762,28.053,29.608,29.469,-3.111,25.721,0.0,263.04,,270.0,270.0,29.213,2.755,25.55,24.011
9673.5,2.009,0.555,-34.14,1.561,9.51,5.077,34.534,4.996,-6.749,-2.742,0.0,36.5,37.2,9.589,1.47,29.81,27.703,29.656,29.262,-3.111,25.721,0.0,263.04,,270.0,270.0,29.223,2.744,25.41,24.004
