t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9674.0,2.009,0.555,-34.14,1.561,9.51,5.077,34.534,4.996,-6.749,-2.742,0.0,36.5,37.2,9.589,1.47,29.803,27.669,29.667,29.185,-3.111,25.721,0.0,263.24,,270.0,270.0,29.108,2.744,25.504,24.019
9674.5,2.009,0.555,-34.14,1.561,9.51,5.077,34.534,4.996,-6.749,-2.742,0.0,36.5,37.2,9.589,1.47,29.777,27.571,29.689,29.134,-3.111,25.721,0.0,263.24,,270.0,270.0,29.081,2.732,26.431,24.05
9675.0,2.009,0.555,-34.14,1.561,9.51,5.077,34.534,4.996,-6.749,-2.742,0.0,36.5,37.2,9.589,1.47,29.79,28.047,29.706,29.348,-3.111,25.721,0.0,263.04,,270.0,270.0,29.043,2.72,26.441,24.051
9675.5,2.009,0.555,-34.14,1.561,9.51,5.14,34.487,4.965,-6.717,-2.748,0.0,36.517,37.198,9.589,1.47,29.872,28.247,29.753,29.615,-3.098,25.727,0.0,263.04,,270.0,270.0,29.223,2.708,25.996,24.087
9676.0,2.009,0.555,-34.14,1.561,9.51,5.14,34.487,4.965,-6.717,-2.748,0.0,36.5,37.2,9.589,1.47,29.974,28.158,29.803,29.626,-3.098,25.727,0.0,263.14,,270.0,270.0,29.372,2.697,25.476,24.077
9676.5,2.009,0.555,-34.14,1.561,9.51,5.14,34.487,4.965,-6.717,-2.748,0.0,36.5,37.2,9.589,1.47,30.003,27.817,29.856,29.443,-3.098,25.727,0.0,263.14,,270.0,270.0,29.39,2.686,25.282,24.109
9677.0,1.888,0.497,-33.999,1.536,9.511,5.14,34.487,4.965,-6.717,-2.748,0.0,36.5,37.2,9.71,1.594,30.005,27.653,29.854,29.258,-3.098,25.727,0.0,263.64,,270.0,270.0,29.28,2.674,26.096,24.123
9677.5,1.888,0.497,-33.999,1.536,9.511,5.14,34.487,4.965,-6.717,-2.748,0.0,36.5,37.2,9.71,1.594,29.959,27.93,29.869,29.31,-3.098,25.727,0.0,263.64,,270.0,270.0,29.193,2.662,26.713,24.075
9678.0,1.888,0.497,-33.999,1.536,9.511,5.14,34.487,4.965,-6.717,-2.748,0.0,36.5,37.2,9.71,1.594,30.064,28.408,29.931,29.769,-3.098,25.727,0.0,263.24,,270.0,270.0,29.267,2.649,26.461,24.046
9678.5,1.888,0.497,-33.999,1.536,9.511,5.14,34.487,4.965,-6.717,-2.748,0.0,36.5,37.2,9.71,1.594,30.152,28.239,30.009,29.786,-3.098,25.727,0.0,263.24,,270.0,270.0,29.543,2.636,26.031,23.946
9679.0,1.888,0.497,-33.999,1.536,9.511,5.139,34.443,4.947,-6.683,-2.743,0.0,36.516,37.282,9.71,1.594,30.188,28.059,30.041,29.706,-3.102,25.73,0.0,263.04,,270.0,270.0,29.547,2.624,25.757,23.855
9679.5,1.888,0.497,-33.999,1.536,9.511,5.139,34.443,4.947,-6.683,-2.743,0.0,36.5,37.3,9.71,1.594,30.202,27.944,30.059,29.533,-3.102,25.73,0.0,263.04,,270.0,270.0,29.498,2.612,25.597,23.805
9680.0,1.888,0.497,-33.999,1.536,9.511,5.139,34.443,4.947,-6.683,-2.743,0.0,36.5,37.3,9.71,1.594,30.17,27.728,30.051,29.359,-3.102,25.73,0.0,263.04,,270.0,270.0,29.434,2.6,25.321,23.785
9680.5,2.106,0.576,-33.003,1.559,9.449,5.139,34.443,4.947,-6.683,-2.743,0.0,36.5,37.3,9.68,1.518,30.172,28.018,30.062,29.539,-3.102,25.73,0.0,263.04,,270.0,270.0,29.327,2.589,25.911,23.74
9681.0,2.106,0.576,-33.003,1.559,9.449,5.139,34.443,4.947,-6.683,-2.743,0.0,36.5,37.3,9.68,1.518,30.205,28.786,30.124,30.009,-3.102,25.73,0.0,261.54,,270.0,270.0,29.448,2.581,27.444,23.688
9681.5,2.106,0.576,-33.003,1.559,9.449,5.139,34.443,4.947,-6.683,-2.743,0.0,36.5,37.3,9.68,1.518,30.303,28.664,30.167,30.07,-3.102,25.73,0.0,261.54,,270.0,270.0,29.781,2.573,26.675,23.679
9682.0,2.106,0.576,-33.003,1.559,9.449,5.139,34.443,4.947,-6.683,-2.743,0.0,36.5,37.3,9.68,1.518,30.386,28.35,30.245,29.919,-3.102,25.73,0.0,262.84,,270.0,270.0,29.801,2.565,26.078,23.613
9682.5,2.106,0.576,-33.003,1.559,9.449,5.155,34.463,4.979,-6.601,-2.712,0.0,36.544,37.265,9.68,1.518,30.41,28.252,30.265,29.825,-3.089,25.745,0.0,262.84,,270.0,270.0,29.725,2.558,25.968,23.544
9683.0,2.106,0.576,-33.003,1.559,9.449,5.155,34.463,4.979,-6.601,-2.712,0.0,36.5,37.3,9.68,1.518,30.361,27.964,30.257,29.593,-3.089,25.745,0.0,262.34,,270.0,270.0,29.688,2.55,25.553,23.464
9683.5,2.703,0.702,-33.558,1.561,9.507,5.155,34.463,4.979,-6.601,-2.712,0.0,36.5,37.3,9.763,1.472,30.337,28.251,30.269,29.655,-3.089,25.745,0.0,262.34,,270.0,270.0,29.544,2.543,26.353,23.402
9684.0,2.703,0.702,-33.558,1.561,9.507,5.155,34.463,4.979,-6.601,-2.712,0.0,36.5,37.3,9.763,1.472,30.351,28.645,30.281,30.021,-3.089,25.745,0.0,263.04,,270.0,270.0,29.628,2.546,26.909,23.366
9684.5,2.703,0.702,-33.558,1.561,9.507,5.155,34.463,4.979,-6.601,-2.712,0.0,36.5,37.3,9.763,1.472,30.447,28.774,30.328,30.227,-3.089,25.745,0.0,263.04,,270.0,270.0,29.824,2.548,26.754,23.371
9685.0,2.703,0.702,-33.558,1.561,9.507,5.155,34.463,4.979,-6.601,-2.712,0.0,36.5,37.3,9.763,1.472,30.538,28.725,30.407,30.24,-3.089,25.745,0.0,263.14,,270.0,270.0,29.944,2.551,26.486,23.325
9685.5,2.703,0.702,-33.558,1.561,9.507,5.155,34.463,4.979,-6.601,-2.712,0.0,36.5,37.3,9.763,1.472,30.561,28.362,30.423,30.009,-3.089,25.745,0.0,263.14,,270.0,270.0,29.978,2.553,25.912,23.312
9686.0,2.703,0.702,-33.558,1.561,9.507,5.129,34.49,4.99,-6.536,-2.716,0.0,36.552,37.272,9.763,1.472,30.549,28.262,30.448,29.869,-3.075,25.75,0.0,263.14,,270.0,270.0,29.839,2.556,25.643,23.342
9686.5,2.703,0.702,-33.558,1.561,9.507,5.129,34.49,4.99,-6.536,-2.716,0.0,36.6,37.3,9.763,1.472,30.492,28.39,30.421,29.79,-3.075,25.75,0.0,263.14,,270.0,270.0,29.782,2.558,26.477,23.39
9687.0,3.512,0.84,-35.209,1.487,9.549,5.129,34.49,4.99,-6.536,-2.716,0.0,36.6,37.3,9.576,1.715,30.522,28.929,30.463,30.21,-3.075,25.75,0.0,263.54,,270.0,270.0,29.773,2.56,27.329,23.447
9687.5,3.512,0.84,-35.209,1.487,9.549,5.129,34.49,4.99,-6.536,-2.716,0.0,36.6,37.3,9.576,1.715,30.634,28.927,30.474,30.379,-3.075,25.75,0.0,263.54,,270.0,270.0,30.031,2.576,26.925,23.481
9688.0,3.512,0.84,-35.209,1.487,9.549,5.129,34.49,4.99,-6.536,-2.716,0.0,36.6,37.3,9.576,1.715,30.699,28.737,30.537,30.313,-3.075,25.75,0.0,263.54,,270.0,270.0,30.103,2.591,26.499,23.52
9688.5,3.512,0.84,-35.209,1.487,9.549,5.129,34.49,4.99,-6.536,-2.716,0.0,36.6,37.3,9.576,1.715,30.719,28.549,30.59,30.148,-3.075,25.75,0.0,263.54,,270.0,270.0,30.071,2.606,26.26,23.535
9689.0,3.512,0.84,-35.209,1.487,9.549,5.083,34.499,4.994,-6.5,-2.705,0.0,36.555,37.339,9.576,1.715,30.734,28.515,30.615,30.108,-3.079,25.749,0.0,263.54,,270.0,270.0,30.001,2.621,26.237,23.532
9689.5,3.512,0.84,-35.209,1.487,9.549,5.083,34.499,4.994,-6.5,-2.705,0.0,36.6,37.3,9.576,1.715,30.71,28.36,30.614,29.93,-3.079,25.749,0.0,263.54,,270.0,270.0,29.993,2.636,26.937,23.571
9690.0,3.507,0.795,-35.209,1.535,9.585,5.083,34.499,4.994,-6.5,-2.705,0.0,36.6,37.3,9.52,1.554,30.672,28.632,30.618,30.038,-3.079,25.749,0.0,264.04,,270.0,270.0,29.904,2.65,27.581,23.632
9690.5,3.507,0.795,-35.209,1.535,9.585,5.083,34.499,4.994,-6.5,-2.705,0.0,36.6,37.3,9.52,1.554,30.781,29.067,30.642,30.472,-3.079,25.749,0.0,264.04,,270.0,270.0,29.99,2.678,27.149,23.678
9691.0,3.507,0.795,-35.209,1.535,9.585,5.083,34.499,4.994,-6.5,-2.705,0.0,36.6,37.3,9.52,1.554,30.848,29.013,30.715,30.468,-3.079,25.749,0.0,264.44,,270.0,270.0,30.241,2.692,26.903,23.697
9691.5,3.507,0.795,-35.209,1.535,9.585,5.083,34.499,4.994,-6.5,-2.705,0.0,36.6,37.3,9.52,1.554,30.897,28.868,30.749,30.431,-3.079,25.749,0.0,264.44,,270.0,270.0,30.261,2.692,26.563,23.736
9692.0,3.507,0.795,-35.209,1.535,9.585,5.083,34.499,4.994,-6.5,-2.705,0.0,36.6,37.3,9.52,1.554,30.926,28.791,30.8,30.36,-3.079,25.749,0.0,263.64,,270.0,270.0,30.236,2.705,26.432,23.741
9692.5,3.507,0.795,-35.209,1.535,9.585,5.119,34.5,4.997,-6.453,-2.711,0.0,36.563,37.325,9.52,1.554,30.909,28.523,30.799,30.146,-3.083,25.753,0.0,263.64,,270.0,270.0,30.219,2.718,26.067,23.708
9693.0,3.507,0.795,-35.209,1.535,9.585,5.119,34.5,4.997,-6.453,-2.711,0.0,36.6,37.3,9.52,1.554,30.888,28.707,30.809,30.167,-3.083,25.753,0.0,263.74,,270.0,270.0,30.094,2.731,27.337,23.661
9693.5,2.167,0.594,-33.146,1.6,9.482,5.119,34.5,4.997,-6.453,-2.711,0.0,36.6,37.3,9.797,1.459,30.881,29.048,30.807,30.443,-3.083,25.753,0.0,263.74,,270.0,270.0,30.143,2.744,27.396,23.637
9694.0,2.167,0.594,-33.146,1.6,9.482,5.119,34.5,4.997,-6.453,-2.711,0.0,36.6,37.3,9.797,1.459,30.958,29.313,30.858,30.72,-3.083,25.753,0.0,263.54,,270.0,270.0,30.295,2.734,26.931,23.562
9694.5,2.167,0.594,-33.146,1.6,9.482,5.119,34.5,4.997,-6.453,-2.711,0.0,36.6,37.3,9.797,1.459,31.079,28.92,30.97,30.552,-3.083,25.753,0.0,263.54,,270.0,270.0,30.462,2.725,26.577,23.52
9695.0,2.167,0.594,-33.146,1.6,9.482,5.119,34.5,4.997,-6.453,-2.711,0.0,36.6,37.3,9.797,1.459,31.07,28.734,30.981,30.363,-3.083,25.753,0.0,263.24,,270.0,270.0,30.38,2.716,26.283,23.466
9695.5,2.167,0.594,-33.146,1.6,9.482,5.116,34.519,4.985,-6.397,-2.722,0.0,36.567,37.288,9.797,1.459,31.023,28.6,30.943,30.217,-3.086,25.749,0.0,263.24,,270.0,270.0,30.287,2.707,26.187,23.456
9696.0,2.167,0.594,-33.146,1.6,9.482,5.116,34.519,4.985,-6.397,-2.722,0.0,36.6,37.3,9.797,1.459,31.001,28.988,30.963,30.37,-3.086,25.749,0.0,263.54,,270.0,270.0,30.196,2.698,27.281,23.469
9696.5,2.889,0.786,-33.909,1.541,9.533,5.116,34.519,4.985,-6.397,-2.722,0.0,36.6,37.3,9.623,1.368,31.035,29.467,30.972,30.74,-3.086,25.749,0.0,263.54,,270.0,270.0,30.331,2.689,27.39,23.476
9697.0,2.889,0.786,-33.909,1.541,9.533,5.116,34.519,4.985,-6.397,-2.722,0.0,36.6,37.3,9.623,1.368,31.132,29.4,31.004,30.879,-3.086,25.749,0.0,264.14,,270.0,270.0,30.553,2.693,27.027,23.484
9697.5,2.889,0.786,-33.909,1.541,9.533,5.116,34.519,4.985,-6.397,-2.722,0.0,36.6,37.3,9.623,1.368,31.205,29.202,31.06,30.763,-3.086,25.749,0.0,264.14,,270.0,270.0,30.604,2.696,26.811,23.526
9698.0,2.889,0.786,-33.909,1.541,9.533,5.116,34.519,4.985,-6.397,-2.722,0.0,36.6,37.3,9.623,1.368,31.243,29.066,31.112,30.651,-3.086,25.749,0.0,263.54,,270.0,270.0,30.557,2.699,26.789,23.54
9698.5,2.889,0.786,-33.909,1.541,9.533,5.116,34.519,4.985,-6.397,-2.722,0.0,36.6,37.3,9.623,1.368,31.211,28.805,31.12,30.453,-3.086,25.749,0.0,263.54,,270.0,270.0,30.518,2.702,26.375,23.553
9699.0,2.889,0.786,-33.909,1.541,9.533,5.07,34.527,5.042,-6.348,-2.718,0.0,36.585,37.394,9.623,1.368,31.196,29.05,31.136,30.519,-3.073,25.758,0.0,263.44,,270.0,270.0,30.397,2.705,27.153,23.482
9699.5,2.889,0.786,-33.909,1.541,9.533,5.07,34.527,5.042,-6.348,-2.718,0.0,36.6,37.4,9.623,1.368,31.197,29.368,31.132,30.706,-3.073,25.758,0.0,263.44,,270.0,270.0,30.476,2.708,27.743,23.506
9700.0,2.399,0.652,-34.128,1.619,9.566,5.07,34.527,5.042,-6.348,-2.718,0.0,36.6,37.4,9.568,1.451,31.257,29.454,31.175,30.884,-3.073,25.758,0.0,263.14,,270.0,270.0,30.601,2.711,27.54,23.477
9700.5,2.399,0.652,-34.128,1.619,9.566,5.07,34.527,5.042,-6.348,-2.718,0.0,36.6,37.4,9.568,1.451,31.311,29.438,31.22,30.961,-3.073,25.758,0.0,263.14,,270.0,270.0,30.693,2.706,27.037,23.389
9701.0,2.399,0.652,-34.128,1.619,9.566,5.07,34.527,5.042,-6.348,-2.718,0.0,36.6,37.4,9.568,1.451,31.363,29.298,31.245,30.879,-3.073,25.758,0.0,263.24,,270.0,270.0,30.732,2.701,26.944,23.336
9701.5,2.399,0.652,-34.128,1.619,9.566,5.07,34.527,5.042,-6.348,-2.718,0.0,36.6,37.4,9.568,1.451,31.363,28.977,31.267,30.671,-3.073,25.758,0.0,263.24,,270.0,270.0,30.696,2.696,26.652,23.317
9702.0,2.399,0.652,-34.128,1.619,9.566,5.122,34.543,5.022,-6.29,-2.707,0.0,36.6,37.395,9.568,1.451,31.368,29.375,31.305,30.857,-3.064,25.761,0.0,262.94,,270.0,270.0,30.57,2.691,27.682,23.319
9702.5,2.399,0.652,-34.128,1.619,9.566,5.122,34.543,5.022,-6.29,-2.707,0.0,36.6,37.4,9.568,1.451,31.384,29.828,31.328,31.103,-3.064,25.761,0.0,262.94,,270.0,270.0,30.726,2.687,28.408,23.351
9703.0,2.194,0.583,-34.225,1.52,9.52,5.122,34.543,5.022,-6.29,-2.707,0.0,36.6,37.4,9.65,1.544,31.473,29.833,31.385,31.242,-3.064,25.761,0.0,263.14,,270.0,270.0,30.911,2.682,27.866,23.369
9703.5,2.194,0.583,-34.225,1.52,9.52,5.122,34.543,5.022,-6.29,-2.707,0.0,36.6,37.4,9.65,1.544,31.52,29.589,31.423,31.136,-3.064,25.761,0.0,263.14,,270.0,270.0,30.983,2.674,27.402,23.349
9704.0,2.194,0.583,-34.225,1.52,9.52,5.122,34.543,5.022,-6.29,-2.707,0.0,36.6,37.4,9.65,1.544,31.549,29.37,31.443,30.97,-3.064,25.761,0.0,263.44,,270.0,270.0,30.917,2.666,26.719,23.228
9704.5,2.194,0.583,-34.225,1.52,9.52,5.122,34.543,5.022,-6.29,-2.707,0.0,36.6,37.4,9.65,1.544,31.539,29.151,31.455,30.794,-3.064,25.761,0.0,263.44,,270.0,270.0,30.833,2.658,27.461,23.253
9705.0,2.194,0.583,-34.225,1.52,9.52,5.122,34.543,5.022,-6.29,-2.707,0.0,36.6,37.4,9.65,1.544,31.533,29.756,31.476,31.112,-3.064,25.761,0.0,262.94,,270.0,270.0,30.735,2.651,28.131,23.2
9705.5,2.194,0.583,-34.225,1.52,9.52,5.13,34.567,5.037,-6.256,-2.706,0.0,36.604,37.384,9.65,1.544,31.599,29.924,31.521,31.36,-3.062,25.768,0.0,262.94,,270.0,270.0,30.969,2.643,28.031,23.165
9706.0,2.194,0.583,-34.225,1.52,9.52,5.13,34.567,5.037,-6.256,-2.706,0.0,36.6,37.4,9.65,1.544,31.678,29.891,31.562,31.455,-3.062,25.768,0.0,262.74,,270.0,270.0,31.101,2.636,27.639,23.128
9706.5,2.476,0.637,-35.209,1.455,9.527,5.13,34.567,5.037,-6.256,-2.706,0.0,36.6,37.4,9.52,1.606,31.759,29.624,31.606,31.274,-3.062,25.768,0.0,262.74,,270.0,270.0,31.146,2.628,27.23,23.155
9707.0,2.476,0.637,-35.209,1.455,9.527,5.13,34.567,5.037,-6.256,-2.706,0.0,36.6,37.4,9.52,1.606,31.739,29.465,31.628,31.092,-3.062,25.768,0.0,263.14,,270.0,270.0,31.066,2.626,27.047,23.114
9707.5,2.476,0.637,-35.209,1.455,9.527,5.13,34.567,5.037,-6.256,-2.706,0.0,36.6,37.4,9.52,1.606,31.699,29.259,31.628,30.928,-3.062,25.768,0.0,263.14,,270.0,270.0,30.981,2.624,27.584,23.117
9708.0,2.476,0.637,-35.209,1.455,9.527,5.13,34.567,5.037,-6.256,-2.706,0.0,36.6,37.4,9.52,1.606,31.703,29.581,31.627,31.066,-3.062,25.768,0.0,263.24,,270.0,270.0,30.879,2.621,28.58,23.129
9708.5,2.476,0.637,-35.209,1.455,9.527,5.182,34.552,5.029,-6.202,-2.695,0.0,36.608,37.419,9.52,1.606,31.817,30.088,31.697,31.603,-3.062,25.774,0.0,263.24,,270.0,270.0,30.994,2.619,28.01,23.111
9709.0,2.476,0.637,-35.209,1.455,9.527,5.182,34.552,5.029,-6.202,-2.695,0.0,36.6,37.4,9.52,1.606,31.896,29.951,31.771,31.534,-3.062,25.774,0.0,263.34,,270.0,270.0,31.301,2.616,27.726,23.187
9709.5,2.434,0.583,-35.209,1.473,9.573,5.182,34.552,5.029,-6.202,-2.695,0.0,36.6,37.4,9.544,1.708,31.927,29.781,31.813,31.417,-3.062,25.774,0.0,263.34,,270.0,270.0,31.288,2.614,27.456,23.277
9710.0,2.434,0.583,-35.209,1.473,9.573,5.182,34.552,5.029,-6.202,-2.695,0.0,36.6,37.4,9.544,1.708,31.933,29.741,31.827,31.364,-3.062,25.774,0.0,263.64,,270.0,270.0,31.234,2.611,27.431,23.307
9710.5,2.434,0.583,-35.209,1.473,9.573,5.182,34.552,5.029,-6.202,-2.695,0.0,36.6,37.4,9.544,1.708,31.911,29.505,31.825,31.169,-3.062,25.774,0.0,263.64,,270.0,270.0,31.216,2.608,27.065,23.377
9711.0,2.434,0.583,-35.209,1.473,9.573,5.182,34.552,5.029,-6.202,-2.695,0.0,36.6,37.4,9.544,1.708,31.895,29.814,31.835,31.297,-3.062,25.774,0.0,263.84,,270.0,270.0,31.103,2.605,28.441,23.435
9711.5,2.434,0.583,-35.209,1.473,9.573,5.192,34.543,5.023,-6.176,-2.701,0.0,36.613,37.42,9.544,1.708,31.917,30.2,31.879,31.588,-3.065,25.773,0.0,263.84,,270.0,270.0,31.21,2.603,28.195,23.39
9712.0,2.434,0.583,-35.209,1.473,9.573,5.192,34.543,5.023,-6.176,-2.701,0.0,36.6,37.4,9.544,1.708,31.997,30.226,31.897,31.726,-3.065,25.773,0.0,263.94,,270.0,270.0,31.396,2.6,28.022,23.441
9712.5,2.434,0.583,-35.209,1.473,9.573,5.192,34.543,5.023,-6.176,-2.701,0.0,36.6,37.4,9.544,1.708,32.102,30.016,31.993,31.653,-3.065,25.773,0.0,263.94,,270.0,270.0,31.461,2.597,27.725,23.535
9713.0,1.835,0.509,-33.911,1.542,9.465,5.192,34.543,5.023,-6.176,-2.701,0.0,36.6,37.4,9.722,1.58,32.116,29.818,31.987,31.483,-3.065,25.773,0.0,263.64,,270.0,270.0,31.441,2.594,27.409,23.573
9713.5,1.835,0.509,-33.911,1.542,9.465,5.192,34.543,5.023,-6.176,-2.701,0.0,36.6,37.4,9.722,1.58,32.092,29.755,32.023,31.397,-3.065,25.773,0.0,263.64,,270.0,270.0,31.351,2.582,27.384,23.573
9714.0,1.835,0.509,-33.911,1.542,9.465,5.192,34.543,5.023,-6.176,-2.701,0.0,36.6,37.4,9.722,1.58,32.104,29.969,32.025,31.554,-3.065,25.773,0.0,263.54,,270.0,270.0,31.317,2.57,27.891,23.56
9714.5,1.835,0.509,-33.911,1.542,9.465,5.192,34.543,5.023,-6.176,-2.701,0.0,36.6,37.4,9.722,1.58,32.137,30.651,32.065,31.992,-3.065,25.773,0.0,263.54,,270.0,270.0,31.413,2.558,29.111,23.567
9715.0,1.835,0.509,-33.911,1.542,9.465,5.177,34.507,5.023,-6.134,-2.692,0.0,36.631,37.5,9.722,1.58,32.219,30.61,32.111,32.097,-3.06,25.782,0.0,263.74,,270.0,270.0,31.711,2.546,28.009,23.722
9715.5,1.835,0.509,-33.911,1.542,9.465,5.177,34.507,5.023,-6.134,-2.692,0.0,36.6,37.5,9.722,1.58,32.322,30.356,32.179,31.99,-3.06,25.782,0.0,263.74,,270.0,270.0,31.759,2.534,27.783,23.69
9716.0,1.946,0.556,-34.033,1.568,9.475,5.177,34.507,5.023,-6.134,-2.692,0.0,36.6,37.5,9.654,1.527,32.359,30.159,32.234,31.784,-3.06,25.782,0.0,263.64,,270.0,270.0,31.712,2.523,27.765,23.688
9716.5,1.946,0.556,-34.033,1.568,9.475,5.177,34.507,5.023,-6.134,-2.692,0.0,36.6,37.5,9.654,1.527,32.321,29.931,32.24,31.66,-3.06,25.782,0.0,263.64,,270.0,270.0,31.634,2.513,27.457,23.613
9717.0,1.946,0.556,-34.033,1.568,9.475,5.177,34.507,5.023,-6.134,-2.692,0.0,36.6,37.5,9.654,1.527,32.325,30.274,32.258,31.842,-3.06,25.782,0.0,263.14,,270.0,270.0,31.538,2.504,28.325,23.65
9717.5,1.946,0.556,-34.033,1.568,9.475,5.177,34.507,5.023,-6.134,-2.692,0.0,36.6,37.5,9.654,1.527,32.349,30.806,32.3,32.152,-3.06,25.782,0.0,263.14,,270.0,270.0,31.675,2.495,29.429,23.689
9718.0,1.946,0.556,-34.033,1.568,9.475,5.186,34.488,5.032,-6.083,-2.697,0.0,36.634,37.449,9.654,1.527,32.438,30.824,32.334,32.268,-3.066,25.781,0.0,263.34,,270.0,270.0,31.902,2.486,28.758,23.718
9718.5,1.946,0.556,-34.033,1.568,9.475,5.186,34.488,5.032,-6.083,-2.697,0.0,36.6,37.4,9.654,1.527,32.513,30.656,32.397,32.199,-3.066,25.781,0.0,263.34,,270.0,270.0,31.966,2.477,27.884,23.694
9719.0,1.946,0.556,-34.033,1.568,9.475,5.186,34.488,5.032,-6.083,-2.697,0.0,36.6,37.4,9.654,1.527,32.527,30.319,32.397,32.033,-3.066,25.781,0.0,263.34,,270.0,270.0,31.941,2.468,27.795,23.664
9719.5,2.318,0.522,-35.209,1.525,9.584,5.186,34.488,5.032,-6.083,-2.697,0.0,36.6,37.4,9.57,1.422,32.491,30.36,32.433,31.913,-3.066,25.781,0.0,263.34,,270.0,270.0,31.819,2.46,28.492,23.606
9720.0,2.318,0.522,-35.209,1.525,9.584,5.186,34.488,5.032,-6.083,-2.697,0.0,36.6,37.4,9.57,1.422,32.499,30.814,32.445,32.149,-3.066,25.781,0.0,263.44,,270.0,270.0,31.799,2.457,29.43,23.585
9720.5,2.318,0.522,-35.209,1.525,9.584,5.186,34.488,5.032,-6.083,-2.697,0.0,36.6,37.4,9.57,1.422,32.582,31.126,32.486,32.433,-3.066,25.781,0.0,263.44,,270.0,270.0,31.977,2.455,29.47,23.546
9721.0,2.318,0.522,-35.209,1.525,9.584,5.186,34.488,5.032,-6.083,-2.697,0.0,36.6,37.4,9.57,1.422,32.671,31.01,32.564,32.483,-3.066,25.781,0.0,263.34,,270.0,270.0,32.157,2.453,28.884,23.53
9721.5,2.318,0.522,-35.209,1.525,9.584,5.197,34.484,4.998,-6.034,-2.697,0.0,36.644,37.435,9.57,1.422,32.734,30.749,32.591,32.349,-3.066,25.774,0.0,263.34,,270.0,270.0,32.182,2.451,28.441,23.52
9722.0,2.318,0.522,-35.209,1.525,9.584,5.197,34.484,4.998,-6.034,-2.697,0.0,36.6,37.4,9.57,1.422,32.722,30.629,32.625,32.215,-3.066,25.774,0.0,263.34,,270.0,270.0,32.106,2.448,27.885,23.448
9722.5,2.384,0.575,-35.209,1.446,9.506,5.197,34.484,4.998,-6.034,-2.697,0.0,36.6,37.4,9.567,1.784,32.714,30.345,32.63,32.036,-3.066,25.774,0.0,263.34,,270.0,270.0,32.048,2.446,28.995,23.435
9723.0,2.384,0.575,-35.209,1.446,9.506,5.197,34.484,4.998,-6.034,-2.697,0.0,36.6,37.4,9.567,1.784,32.696,31.048,32.633,32.366,-3.066,25.774,0.0,263.24,,270.0,270.0,31.931,2.445,29.521,23.437
9723.5,2.384,0.575,-35.209,1.446,9.506,5.197,34.484,4.998,-6.034,-2.697,0.0,36.6,37.4,9.567,1.784,32.78,31.121,32.665,32.57,-3.066,25.774,0.0,263.24,,270.0,270.0,32.186,2.444,29.229,23.427
9724.0,2.384,0.575,-35.209,1.446,9.506,5.197,34.484,4.998,-6.034,-2.697,0.0,36.6,37.4,9.567,1.784,32.857,31.065,32.731,32.592,-3.066,25.774,0.0,263.04,,270.0,270.0,32.284,2.443,28.782,23.332
9724.5,2.384,0.575,-35.209,1.446,9.506,5.202,34.504,5.028,-5.967,-2.709,0.0,36.651,37.459,9.567,1.784,32.905,30.794,32.789,32.431,-3.071,25.784,0.0,263.04,,270.0,270.0,32.311,2.442,28.471,23.292
9725.0,2.384,0.575,-35.209,1.446,9.506,5.202,34.504,5.028,-5.967,-2.709,0.0,36.7,37.5,9.567,1.784,32.906,30.598,32.797,32.259,-3.071,25.784,0.0,263.14,,270.0,270.0,32.23,2.441,28.161,23.244
9725.5,2.384,0.575,-35.209,1.446,9.506,5.202,34.504,5.028,-5.967,-2.709,0.0,36.7,37.5,9.567,1.784,32.878,30.435,32.778,32.103,-3.071,25.784,0.0,263.14,,270.0,270.0,32.14,2.44,28.818,23.262
9726.0,2.539,0.635,-35.078,1.544,9.477,5.202,34.504,5.028,-5.967,-2.709,0.0,36.7,37.5,9.557,1.621,32.851,30.79,32.783,32.32,-3.071,25.784,0.0,263.44,,270.0,270.0,32.049,2.439,29.893,23.275
9726.5,2.539,0.635,-35.078,1.544,9.477,5.202,34.504,5.028,-5.967,-2.709,0.0,36.7,37.5,9.557,1.621,32.99,31.505,32.909,32.911,-3.071,25.784,0.0,263.44,,270.0,270.0,32.186,2.441,29.568,23.253
9727.0,2.539,0.635,-35.078,1.544,9.477,5.202,34.504,5.028,-5.967,-2.709,0.0,36.7,37.5,9.557,1.621,33.069,31.227,32.934,32.809,-3.071,25.784,0.0,263.14,,270.0,270.0,32.579,2.443,28.947,23.239
9727.5,2.539,0.635,-35.078,1.544,9.477,5.202,34.504,5.028,-5.967,-2.709,0.0,36.7,37.5,9.557,1.621,33.112,30.942,32.984,32.625,-3.071,25.784,0.0,263.14,,270.0,270.0,32.51,2.444,28.52,23.23
9728.0,2.539,0.635,-35.078,1.544,9.477,5.211,34.507,5.03,-5.912,-2.707,0.0,36.66,37.433,9.557,1.621,33.113,30.829,33.008,32.477,-3.073,25.782,0.0,263.24,,270.0,270.0,32.416,2.446,28.441,23.221
9728.5,2.539,0.635,-35.078,1.544,9.477,5.211,34.507,5.03,-5.912,-2.707,0.0,36.7,37.4,9.557,1.621,33.065,30.616,32.978,32.301,-3.073,25.782,0.0,263.24,,270.0,270.0,32.357,2.447,28.15,23.236
9729.0,3.066,0.718,-35.209,1.553,9.578,5.211,34.507,5.03,-5.912,-2.707,0.0,36.7,37.4,9.557,1.466,33.024,30.942,32.976,32.42,-3.073,25.782,0.0,262.74,,270.0,270.0,32.24,2.449,29.7,23.263
9729.5,3.066,0.718,-35.209,1.553,9.578,5.211,34.507,5.03,-5.912,-2.707,0.0,36.7,37.4,9.557,1.466,33.055,31.381,33.013,32.75,-3.073,25.782,0.0,262.74,,270.0,270.0,32.341,2.459,29.431,23.267
9730.0,3.066,0.718,-35.209,1.553,9.578,5.211,34.507,5.03,-5.912,-2.707,0.0,36.7,37.4,9.557,1.466,33.123,31.428,33.038,32.934,-3.073,25.782,0.0,262.74,,270.0,270.0,32.55,2.469,29.164,23.211
9730.5,3.066,0.718,-35.209,1.553,9.578,5.211,34.507,5.03,-5.912,-2.707,0.0,36.7,37.4,9.557,1.466,33.254,31.121,33.144,32.792,-3.073,25.782,0.0,262.74,,270.0,270.0,32.631,2.479,28.699,23.24
9731.0,3.066,0.718,-35.209,1.553,9.578,5.122,34.528,5.035,-5.867,-2.709,0.0,36.664,37.497,9.557,1.466,33.241,30.984,33.146,32.651,-3.085,25.778,0.0,262.84,,270.0,270.0,32.578,2.488,28.596,23.313
9731.5,3.066,0.718,-35.209,1.553,9.578,5.122,34.528,5.035,-5.867,-2.709,0.0,36.7,37.5,9.557,1.466,33.23,30.78,33.147,32.46,-3.085,25.778,0.0,262.84,,270.0,270.0,32.506,2.498,28.311,23.335
9732.0,3.066,0.718,-35.209,1.553,9.578,5.122,34.528,5.035,-5.867,-2.709,0.0,36.7,37.5,9.557,1.466,33.191,31.023,33.125,32.531,-3.085,25.778,0.0,262.44,,270.0,270.0,32.404,2.507,29.029,23.329
9732.5,2.806,0.742,-34.648,1.568,9.567,5.122,34.528,5.035,-5.867,-2.709,0.0,36.7,37.5,9.655,1.667,33.198,31.423,33.14,32.846,-3.085,25.778,0.0,262.44,,270.0,270.0,32.467,2.516,29.595,23.352
9733.0,2.806,0.742,-34.648,1.568,9.567,5.122,34.528,5.035,-5.867,-2.709,0.0,36.7,37.5,9.655,1.667,33.285,31.604,33.179,33.064,-3.085,25.778,0.0,262.14,,270.0,270.0,32.652,2.521,29.196,23.38
9733.5,2.806,0.742,-34.648,1.568,9.567,5.122,34.528,5.035,-5.867,-2.709,0.0,36.7,37.5,9.655,1.667,33.352,31.451,33.232,33.057,-3.085,25.778,0.0,262.14,,270.0,270.0,32.783,2.526,29.004,23.385
9734.0,2.806,0.742,-34.648,1.568,9.567,5.122,34.528,5.035,-5.867,-2.709,0.0,36.7,37.5,9.655,1.667,33.424,31.255,33.314,32.907,-3.085,25.778,0.0,262.34,,270.0,270.0,32.773,2.53,28.873,23.404
9734.5,2.806,0.742,-34.648,1.568,9.567,5.112,34.539,5.041,-5.829,-2.716,0.0,36.663,37.425,9.655,1.667,33.412,31.009,33.324,32.707,-3.079,25.771,0.0,262.34,,270.0,270.0,32.725,2.535,28.535,23.424
9735.0,2.806,0.742,-34.648,1.568,9.567,5.112,34.539,5.041,-5.829,-2.716,0.0,36.7,37.4,9.655,1.667,33.386,31.116,33.319,32.709,-3.079,25.771,0.0,262.24,,270.0,270.0,32.613,2.539,28.954,23.398
9735.5,2.685,0.612,-35.209,1.588,9.633,5.112,34.539,5.041,-5.829,-2.716,0.0,36.7,37.4,9.512,1.52,33.38,31.477,33.315,32.96,-3.079,25.771,0.0,262.24,,270.0,270.0,32.633,2.544,29.575,23.414
9736.0,2.685,0.612,-35.209,1.588,9.633,5.112,34.539,5.041,-5.829,-2.716,0.0,36.7,37.4,9.512,1.52,33.439,31.741,33.349,33.21,-3.079,25.771,0.0,262.04,,270.0,270.0,32.783,2.546,29.777,23.408
9736.5,2.685,0.612,-35.209,1.588,9.633,5.112,34.539,5.041,-5.829,-2.716,0.0,36.7,37.4,9.512,1.52,33.52,31.623,33.398,33.231,-3.079,25.771,0.0,262.04,,270.0,270.0,32.935,2.548,29.224,23.384
9737.0,2.685,0.612,-35.209,1.588,9.633,5.112,34.539,5.041,-5.829,-2.716,0.0,36.7,37.4,9.512,1.52,33.548,31.504,33.442,33.131,-3.079,25.771,0.0,262.74,,270.0,270.0,32.943,2.55,28.889,23.383
9737.5,2.685,0.612,-35.209,1.588,9.633,5.092,34.541,5.059,-5.768,-2.712,0.0,36.665,37.447,9.512,1.52,33.533,31.244,33.452,32.889,-3.084,25.77,0.0,262.74,,270.0,270.0,32.906,2.553,28.879,23.364
9738.0,2.685,0.612,-35.209,1.588,9.633,5.092,34.541,5.059,-5.768,-2.712,0.0,36.7,37.4,9.512,1.52,33.515,31.48,33.455,32.995,-3.084,25.77,0.0,262.94,,270.0,270.0,32.779,2.555,29.535,23.341
9738.5,3.139,0.727,-35.209,1.521,9.5,5.092,34.541,5.059,-5.768,-2.712,0.0,36.7,37.4,9.508,1.521,33.559,31.824,33.482,33.282,-3.084,25.77,0.0,262.94,,270.0,270.0,32.861,2.557,30.037,23.287
9739.0,3.139,0.727,-35.209,1.521,9.5,5.092,34.541,5.059,-5.768,-2.712,0.0,36.7,37.4,9.508,1.521,33.613,31.936,33.54,33.438,-3.084,25.77,0.0,262.94,,270.0,270.0,33.037,2.567,29.796,23.308
9739.5,3.139,0.727,-35.209,1.521,9.5,5.092,34.541,5.059,-5.768,-2.712,0.0,36.7,37.4,9.508,1.521,33.708,31.764,33.596,33.4,-3.084,25.77,0.0,262.94,,270.0,270.0,33.132,2.576,29.435,23.349
9740.0,3.139,0.727,-35.209,1.521,9.5,5.092,34.541,5.059,-5.768,-2.712,0.0,36.7,37.4,9.508,1.521,33.73,31.615,33.63,33.279,-3.084,25.77,0.0,263.04,,270.0,270.0,33.117,2.585,29.137,23.43
9740.5,3.139,0.727,-35.209,1.521,9.5,5.092,34.541,5.059,-5.768,-2.712,0.0,36.7,37.4,9.508,1.521,33.744,31.479,33.647,33.147,-3.084,25.77,0.0,263.04,,270.0,270.0,33.063,2.594,28.993,23.479
9741.0,3.139,0.727,-35.209,1.521,9.5,5.203,34.559,5.095,-5.707,-2.714,0.0,36.677,37.457,9.508,1.521,33.696,31.728,33.65,33.25,-3.086,25.777,0.0,262.94,,270.0,270.0,33.004,2.603,29.984,23.5
9741.5,3.139,0.727,-35.209,1.521,9.5,5.203,34.559,5.095,-5.707,-2.714,0.0,36.7,37.5,9.508,1.521,33.758,32.223,33.68,33.526,-3.086,25.777,0.0,262.94,,270.0,270.0,33.081,2.612,30.725,23.502
9742.0,2.249,0.604,-33.722,1.58,9.503,5.203,34.559,5.095,-5.707,-2.714,0.0,36.7,37.5,9.629,1.328,33.801,32.075,33.735,33.573,-3.086,25.777,0.0,263.14,,270.0,270.0,33.297,2.621,29.952,23.504
9742.5,2.249,0.604,-33.722,1.58,9.503,5.203,34.559,5.095,-5.707,-2.714,0.0,36.7,37.5,9.629,1.328,33.801,32.075,33.735,33.573,-3.086,25.777,0.0,263.14,,270.0,270.0,33.296,2.609,29.952,23.504
9743.0,2.249,0.604,-33.722,1.58,9.503,5.203,34.559,5.095,-5.707,-2.714,0.0,36.7,37.5,9.629,1.328,33.853,31.589,33.767,33.25,-3.086,25.777,0.0,262.94,,270.0,270.0,33.296,2.609,29.148,23.509
9743.5,2.249,0.604,-33.722,1.58,9.503,5.203,34.559,5.095,-5.707,-2.714,0.0,36.7,37.5,9.629,1.328,33.835,31.708,33.769,33.257,-3.086,25.777,0.0,262.94,,270.0,270.0,33.115,2.603,29.648,23.558
9744.0,2.249,0.604,-33.722,1.58,9.503,5.128,34.603,5.071,-5.657,-2.713,0.0,36.68,37.48,9.629,1.328,33.835,31.708,33.769,33.257,-3.091,25.764,0.0,262.74,,270.0,270.0,33.142,2.597,30.398,23.613
9744.5,2.249,0.604,-33.722,1.58,9.503,5.128,34.603,5.071,-5.657,-2.713,0.0,36.7,37.5,9.629,1.328,33.829,32.085,33.81,33.529,-3.091,25.764,0.0,262.74,,270.0,270.0,33.142,2.591,30.624,23.628
9745.0,2.249,0.604,-33.722,1.58,9.503,5.128,34.603,5.071,-5.657,-2.713,0.0,36.7,37.5,9.629,1.328,34.023,32.231,33.906,33.789,-3.091,25.764,0.0,263.24,,270.0,270.0,33.313,2.586,29.96,23.621
9745.5,1.9,0.501,-33.965,1.588,9.542,5.128,34.603,5.071,-5.657,-2.713,0.0,36.7,37.5,9.631,1.317,34.067,31.824,33.951,33.518,-3.091,25.764,0.0,263.24,,270.0,270.0,33.487,2.58,29.354,23.623
9746.0,1.9,0.501,-33.965,1.588,9.542,5.128,34.603,5.071,-5.657,-2.713,0.0,36.7,37.5,9.631,1.317,34.025,31.723,33.937,33.367,-3.091,25.764,0.0,263.04,,270.0,270.0,33.34,2.569,29.316,23.632
9746.5,1.9,0.501,-33.965,1.588,9.542,5.128,34.603,5.071,-5.657,-2.713,0.0,36.7,37.5,9.631,1.317,33.99,31.892,33.948,33.421,-3.091,25.764,0.0,263.04,,270.0,270.0,33.263,2.558,30.106,23.589
9747.0,1.9,0.501,-33.965,1.588,9.542,5.128,34.603,5.071,-5.657,-2.713,0.0,36.7,37.5,9.631,1.317,33.999,32.466,33.956,33.742,-3.091,25.764,0.0,262.64,,270.0,270.0,33.313,2.547,31.128,23.558
9747.5,1.9,0.501,-33.965,1.588,9.542,5.143,34.578,5.084,-5.62,-2.724,0.0,36.675,37.434,9.631,1.317,34.138,32.528,34.011,33.969,-3.093,25.762,0.0,262.64,,270.0,270.0,33.541,2.536,30.784,23.53
9748.0,1.9,0.501,-33.965,1.588,9.542,5.143,34.578,5.084,-5.62,-2.724,0.0,36.7,37.4,9.631,1.317,34.202,32.379,34.08,33.928,-3.093,25.762,0.0,262.94,,270.0,270.0,33.662,2.526,30.148,23.49
9748.5,1.522,0.42,-33.936,1.567,9.435,5.143,34.578,5.084,-5.62,-2.724,0.0,36.7,37.4,9.759,1.571,34.231,32.166,34.101,33.78,-3.093,25.762,0.0,262.94,,270.0,270.0,33.647,2.516,29.857,23.466
9749.0,1.522,0.42,-33.936,1.567,9.435,5.143,34.578,5.084,-5.62,-2.724,0.0,36.7,37.4,9.759,1.571,34.205,31.979,34.132,33.654,-3.093,25.762,0.0,261.74,,270.0,270.0,33.569,2.499,29.603,23.478
9749.5,1.522,0.42,-33.936,1.567,9.435,5.143,34.578,5.084,-5.62,-2.724,0.0,36.7,37.4,9.759,1.571,34.199,31.866,34.097,33.578,-3.093,25.762,0.0,261.74,,270.0,270.0,33.492,2.483,29.387,23.493
9750.0,1.522,0.42,-33.936,1.567,9.435,5.143,34.578,5.084,-5.62,-2.724,0.0,36.7,37.4,9.759,1.571,34.197,32.2,34.12,33.761,-3.093,25.762,0.0,262.94,,270.0,270.0,33.435,2.468,30.226,23.474
9750.5,1.522,0.42,-33.936,1.567,9.435,5.143,34.578,5.084,-5.62,-2.724,0.0,36.7,37.4,9.759,1.571,34.247,32.868,34.183,34.128,-3.093,25.762,0.0,262.94,,270.0,270.0,33.569,2.452,30.766,23.415
9751.0,1.522,0.42,-33.936,1.567,9.435,5.192,34.534,5.067,-5.599,-2.73,0.0,36.684,37.46,9.759,1.571,34.33,32.676,34.225,34.12,-3.09,25.767,0.0,263.04,,270.0,270.0,33.857,2.437,30.203,23.412
9751.5,1.522,0.42,-33.936,1.567,9.435,5.192,34.534,5.067,-5.599,-2.73,0.0,36.7,37.5,9.759,1.571,34.379,32.529,34.288,34.091,-3.09,25.767,0.0,263.04,,270.0,270.0,33.838,2.422,30.172,23.354
9752.0,2.109,0.522,-35.17,1.501,9.523,5.192,34.534,5.067,-5.599,-2.73,0.0,36.7,37.5,9.618,1.675,34.408,32.112,34.319,33.788,-3.09,25.767,0.0,262.54,,270.0,270.0,33.822,2.407,29.65,23.298
9752.5,2.109,0.522,-35.17,1.501,9.523,5.192,34.534,5.067,-5.599,-2.73,0.0,36.7,37.5,9.618,1.675,34.394,32.353,34.308,33.851,-3.09,25.767,0.0,262.54,,270.0,270.0,33.657,2.402,30.262,23.29
9753.0,2.109,0.522,-35.17,1.501,9.523,5.192,34.534,5.067,-5.599,-2.73,0.0,36.7,37.5,9.618,1.675,34.426,32.815,34.362,34.228,-3.09,25.767,0.0,263.14,,270.0,270.0,33.727,2.397,31.144,23.261
9753.5,2.109,0.522,-35.17,1.501,9.523,5.192,34.534,5.067,-5.599,-2.73,0.0,36.7,37.5,9.618,1.675,34.52,33.079,34.415,34.485,-3.09,25.767,0.0,263.14,,270.0,270.0,33.958,2.393,31.209,23.231
9754.0,2.109,0.522,-35.17,1.501,9.523,5.192,34.534,5.067,-5.599,-2.73,0.0,36.7,37.5,9.618,1.675,34.61,32.746,34.472,34.304,-3.09,25.767,0.0,263.14,,270.0,270.0,34.125,2.388,30.519,23.242
9754.5,2.109,0.522,-35.17,1.501,9.523,5.186,34.485,5.042,-5.563,-2.724,0.0,36.679,37.42,9.618,1.675,34.616,32.426,34.506,34.091,-3.101,25.762,0.0,263.14,,270.0,270.0,34.033,2.384,29.928,23.238
9755.0,2.109,0.522,-35.17,1.501,9.523,5.186,34.485,5.042,-5.563,-2.724,0.0,36.7,37.4,9.618,1.675,34.577,32.292,34.481,33.945,-3.101,25.762,0.0,263.14,,270.0,270.0,33.91,2.379,29.827,23.236
9755.5,2.854,0.625,-35.209,1.513,9.577,5.186,34.485,5.042,-5.563,-2.724,0.0,36.7,37.4,9.584,1.561,34.543,32.669,34.508,34.072,-3.101,25.762,0.0,263.14,,270.0,270.0,33.824,2.375,31.025,23.239
9756.0,2.854,0.625,-35.209,1.513,9.577,5.186,34.485,5.042,-5.563,-2.724,0.0,36.7,37.4,9.584,1.561,34.606,33.391,34.566,34.534,-3.101,25.762,0.0,263.34,,270.0,270.0,33.948,2.382,32.185,23.202
9756.5,2.854,0.625,-35.209,1.513,9.577,5.186,34.485,5.042,-5.563,-2.724,0.0,36.7,37.4,9.584,1.561,34.763,33.183,34.625,34.683,-3.101,25.762,0.0,263.34,,270.0,270.0,34.274,2.39,31.058,23.189
9757.0,2.854,0.625,-35.209,1.513,9.577,5.186,34.485,5.042,-5.563,-2.724,0.0,36.7,37.4,9.584,1.561,34.847,32.979,34.705,34.595,-3.101,25.762,0.0,263.14,,270.0,270.0,34.313,2.398,30.658,23.221
9757.5,2.854,0.625,-35.209,1.513,9.577,5.186,34.485,5.042,-5.563,-2.724,0.0,36.7,37.4,9.584,1.561,34.857,32.631,34.744,34.328,-3.101,25.762,0.0,263.14,,270.0,270.0,34.281,2.405,30.142,23.275
9758.0,2.854,0.625,-35.209,1.513,9.577,5.143,34.489,5.044,-5.494,-2.731,0.0,36.679,37.431,9.584,1.561,34.821,32.468,34.733,34.166,-3.102,25.753,0.0,262.34,,270.0,270.0,34.14,2.413,29.972,23.26
9758.5,2.854,0.625,-35.209,1.513,9.577,5.143,34.489,5.044,-5.494,-2.731,0.0,36.7,37.4,9.584,1.561,34.779,32.407,34.71,34.139,-3.102,25.753,0.0,262.34,,270.0,270.0,34.047,2.42,30.08,23.247
9759.0,3.636,0.828,-35.209,1.509,9.611,5.143,34.489,5.044,-5.494,-2.731,0.0,36.7,37.4,9.589,1.459,34.766,33.112,34.736,34.469,-3.102,25.753,0.0,262.44,,270.0,270.0,34.009,2.427,31.83,23.271
9759.5,3.636,0.828,-35.209,1.509,9.611,5.143,34.489,5.044,-5.494,-2.731,0.0,36.7,37.4,9.589,1.459,34.884,33.591,34.798,34.792,-3.102,25.753,0.0,262.44,,270.0,270.0,34.271,2.447,31.961,23.236
9760.0,3.636,0.828,-35.209,1.509,9.611,5.143,34.489,5.044,-5.494,-2.731,0.0,36.7,37.4,9.589,1.459,34.985,33.342,34.855,34.833,-3.102,25.753,0.0,262.44,,270.0,270.0,34.516,2.466,31.258,23.234
9760.5,3.636,0.828,-35.209,1.509,9.611,5.143,34.489,5.044,-5.494,-2.731,0.0,36.7,37.4,9.589,1.459,35.009,33.085,34.894,34.656,-3.102,25.753,0.0,262.44,,270.0,270.0,34.504,2.486,30.718,23.221
9761.0,3.636,0.828,-35.209,1.509,9.611,5.127,34.542,5.128,-5.417,-2.714,0.0,36.695,37.455,9.589,1.459,35.02,32.986,34.929,34.598,-3.085,25.766,0.0,262.44,,270.0,270.0,34.411,2.504,30.224,23.127
9761.5,3.636,0.828,-35.209,1.509,9.611,5.127,34.542,5.128,-5.417,-2.714,0.0,36.7,37.5,9.589,1.459,35.027,32.737,34.908,34.422,-3.085,25.766,0.0,262.44,,270.0,270.0,34.383,2.523,31.086,23.092
9762.0,3.636,0.828,-35.209,1.509,9.611,5.127,34.542,5.128,-5.417,-2.714,0.0,36.7,37.5,9.589,1.459,34.988,33.0,34.913,34.477,-3.085,25.766,0.0,262.04,,270.0,270.0,34.273,2.541,31.563,23.033
9762.5,3.039,0.798,-33.831,1.537,9.469,5.127,34.542,5.128,-5.417,-2.714,0.0,36.7,37.5,9.77,1.485,35.028,33.346,34.965,34.768,-3.085,25.766,0.0,262.04,,270.0,270.0,34.344,2.559,31.165,23.001
9763.0,3.039,0.798,-33.831,1.537,9.469,5.127,34.542,5.128,-5.417,-2.714,0.0,36.7,37.5,9.77,1.485,35.14,33.328,35.061,34.896,-3.085,25.766,0.0,262.54,,270.0,270.0,34.526,2.567,31.064,22.998
9763.5,3.039,0.798,-33.831,1.537,9.469,5.127,34.542,5.128,-5.417,-2.714,0.0,36.7,37.5,9.77,1.485,35.201,33.269,35.103,34.871,-3.085,25.766,0.0,262.54,,270.0,270.0,34.606,2.575,31.002,23.008
9764.0,3.039,0.798,-33.831,1.537,9.469,5.127,34.542,5.128,-5.417,-2.714,0.0,36.7,37.5,9.77,1.485,35.213,32.992,35.098,34.666,-3.085,25.766,0.0,262.44,,270.0,270.0,34.611,2.582,30.483,23.013
9764.5,3.039,0.798,-33.831,1.537,9.469,5.159,34.539,5.095,-5.363,-2.727,0.0,36.69,37.471,9.77,1.485,35.193,33.168,35.13,34.665,-3.088,25.764,0.0,262.44,,270.0,270.0,34.492,2.59,31.208,22.988
9765.0,3.039,0.798,-33.831,1.537,9.469,5.159,34.539,5.095,-5.363,-2.727,0.0,36.7,37.5,9.77,1.485,35.205,33.537,35.142,34.921,-3.088,25.764,0.0,262.54,,270.0,270.0,34.539,2.597,31.829,22.969
9765.5,3.039,0.798,-33.831,1.537,9.469,5.159,34.539,5.095,-5.363,-2.727,0.0,36.7,37.5,9.77,1.485,35.278,33.872,35.207,35.241,-3.088,25.764,0.0,262.54,,270.0,270.0,34.701,2.604,31.979,22.974
9766.0,2.689,0.72,-34.232,1.575,9.552,5.159,34.539,5.095,-5.363,-2.727,0.0,36.7,37.5,9.557,1.385,35.374,33.643,35.275,35.189,-3.088,25.764,0.0,262.64,,270.0,270.0,34.9,2.612,31.406,22.959
9766.5,2.689,0.72,-34.232,1.575,9.552,5.159,34.539,5.095,-5.363,-2.727,0.0,36.7,37.5,9.557,1.385,35.418,33.234,35.297,34.931,-3.088,25.764,0.0,262.64,,270.0,270.0,34.87,2.613,30.709,22.963
9767.0,2.689,0.72,-34.232,1.575,9.552,5.159,34.539,5.095,-5.363,-2.727,0.0,36.7,37.5,9.557,1.385,35.387,33.096,35.282,34.769,-3.088,25.764,0.0,262.74,,270.0,270.0,34.72,2.614,30.548,22.989
9767.5,2.689,0.72,-34.232,1.575,9.552,5.159,34.539,5.095,-5.363,-2.727,0.0,36.7,37.5,9.557,1.385,35.346,33.247,35.303,34.808,-3.088,25.764,0.0,262.74,,270.0,270.0,34.633,2.615,31.429,22.988
9768.0,2.689,0.72,-34.232,1.575,9.552,5.111,34.597,5.092,-5.291,-2.737,0.0,36.688,37.459,9.557,1.385,35.344,33.923,35.305,35.141,-3.098,25.756,0.0,262.84,,270.0,270.0,34.676,2.617,32.811,22.981
9768.5,2.689,0.72,-34.232,1.575,9.552,5.111,34.597,5.092,-5.291,-2.737,0.0,36.7,37.5,9.557,1.385,35.454,33.971,35.366,35.358,-3.098,25.756,0.0,262.84,,270.0,270.0,34.928,2.618,32.005,22.994
9769.0,2.294,0.572,-35.09,1.53,9.581,5.111,34.597,5.092,-5.291,-2.737,0.0,36.7,37.5,9.532,1.42,35.533,33.768,35.425,35.296,-3.098,25.756,0.0,262.54,,270.0,270.0,35.037,2.619,31.517,22.992
9769.5,2.294,0.572,-35.09,1.53,9.581,5.111,34.597,5.092,-5.291,-2.737,0.0,36.7,37.5,9.532,1.42,35.586,33.532,35.462,35.202,-3.098,25.756,0.0,262.54,,270.0,270.0,35.005,2.614,31.089,22.956
9770.0,2.294,0.572,-35.09,1.53,9.581,5.111,34.597,5.092,-5.291,-2.737,0.0,36.7,37.5,9.532,1.42,35.58,33.44,35.49,35.095,-3.098,25.756,0.0,262.54,,270.0,270.0,34.945,2.608,30.966,22.95
9770.5,2.294,0.572,-35.09,1.53,9.581,5.111,34.597,5.092,-5.291,-2.737,0.0,36.7,37.5,9.532,1.42,35.556,33.204,35.48,34.923,-3.098,25.756,0.0,262.54,,270.0,270.0,34.901,2.603,30.662,22.964
9771.0,2.294,0.572,-35.09,1.53,9.581,5.111,34.597,5.092,-5.291,-2.737,0.0,36.7,37.5,9.532,1.42,35.539,33.434,35.482,35.042,-3.098,25.756,0.0,262.54,,270.0,270.0,34.791,2.598,31.243,22.96
9771.5,2.294,0.572,-35.09,1.53,9.581,5.128,34.585,5.107,-5.252,-2.731,0.0,36.696,37.461,9.532,1.42,35.562,34.082,35.535,35.442,-3.095,25.75,0.0,262.54,,270.0,270.0,34.874,2.593,32.202,23.001
9772.0,2.294,0.572,-35.09,1.53,9.581,5.128,34.585,5.107,-5.252,-2.731,0.0,36.7,37.5,9.532,1.42,35.67,34.17,35.57,35.575,-3.095,25.75,0.0,262.14,,270.0,270.0,35.155,2.588,31.588,23.007
9772.5,1.662,0.468,-33.604,1.542,9.518,5.128,34.585,5.107,-5.252,-2.731,0.0,36.7,37.5,9.765,1.403,35.759,33.624,35.662,35.314,-3.095,25.75,0.0,262.14,,270.0,270.0,35.246,2.583,31.099,23.024
9773.0,1.662,0.468,-33.604,1.542,9.518,5.128,34.585,5.107,-5.252,-2.731,0.0,36.7,37.5,9.765,1.403,35.749,33.473,35.677,35.149,-3.095,25.75,0.0,261.54,,270.0,270.0,35.09,2.568,30.872,23.061
9773.5,1.662,0.468,-33.604,1.542,9.518,5.128,34.585,5.107,-5.252,-2.731,0.0,36.7,37.5,9.765,1.403,35.72,33.328,35.664,35.061,-3.095,25.75,0.0,261.54,,270.0,270.0,35.012,2.553,30.79,23.105
9774.0,1.662,0.468,-33.604,1.542,9.518,5.128,34.585,5.107,-5.252,-2.731,0.0,36.7,37.5,9.765,1.403,35.71,33.869,35.675,35.366,-3.095,25.75,0.0,261.74,,270.0,270.0,34.943,2.539,32.141,23.167
9774.5,1.662,0.468,-33.604,1.542,9.518,5.132,34.568,5.083,-5.215,-2.732,0.0,36.693,37.427,9.765,1.403,35.77,34.51,35.727,35.718,-3.094,25.744,0.0,261.74,,270.0,270.0,35.155,2.524,33.117,23.182
9775.0,1.662,0.468,-33.604,1.542,9.518,5.132,34.568,5.083,-5.215,-2.732,0.0,36.7,37.4,9.765,1.403,35.859,34.165,35.742,35.695,-3.094,25.744,0.0,262.24,,270.0,270.0,35.431,2.51,31.989,23.245
9775.5,1.804,0.481,-34.27,1.547,9.463,5.132,34.568,5.083,-5.215,-2.732,0.0,36.7,37.4,9.718,1.546,35.913,33.894,35.823,35.558,-3.094,25.744,0.0,262.24,,270.0,270.0,35.365,2.496,31.379,23.276
9776.0,1.804,0.481,-34.27,1.547,9.463,5.132,34.568,5.083,-5.215,-2.732,0.0,36.7,37.4,9.718,1.546,35.918,33.806,35.834,35.484,-3.094,25.744,0.0,262.64,,270.0,270.0,35.297,2.485,31.183,23.335
9776.5,1.804,0.481,-34.27,1.547,9.463,5.132,34.568,5.083,-5.215,-2.732,0.0,36.7,37.4,9.718,1.546,35.918,33.704,35.834,35.401,-3.094,25.744,0.0,262.64,,270.0,270.0,35.26,2.474,32.079,23.378
9777.0,1.804,0.481,-34.27,1.547,9.463,5.132,34.568,5.083,-5.215,-2.732,0.0,36.7,37.4,9.718,1.546,35.915,34.207,35.873,35.612,-3.094,25.744,0.0,262.14,,270.0,270.0,35.214,2.463,32.392,23.403
9777.5,1.804,0.481,-34.27,1.547,9.463,5.132,34.568,5.083,-5.215,-2.732,0.0,36.7,37.4,9.718,1.546,35.993,34.398,35.913,35.848,-3.094,25.744,0.0,262.14,,270.0,270.0,35.402,2.452,32.362,23.431
9778.0,1.804,0.481,-34.27,1.547,9.463,5.211,34.555,5.105,-5.161,-2.722,0.0,36.708,37.424,9.718,1.546,35.993,34.398,35.913,35.848,-3.086,25.754,0.0,262.54,,270.0,270.0,35.538,2.441,32.031,23.446
9778.5,1.804,0.481,-34.27,1.547,9.463,5.211,34.555,5.105,-5.161,-2.722,0.0,36.7,37.4,9.718,1.546,36.114,34.016,36.021,35.727,-3.086,25.754,0.0,262.54,,270.0,270.0,35.538,2.421,31.569,23.426
9779.0,1.611,0.472,-34.295,1.54,9.501,5.211,34.555,5.105,-5.161,-2.722,0.0,36.7,37.4,9.644,1.595,36.118,33.886,36.057,35.597,-3.086,25.754,0.0,262.84,,270.0,270.0,35.469,2.421,31.344,23.375
9779.5,1.611,0.472,-34.295,1.54,9.501,5.211,34.555,5.105,-5.161,-2.722,0.0,36.7,37.4,9.644,1.595,36.078,33.791,36.029,35.513,-3.086,25.754,0.0,262.84,,270.0,270.0,35.415,2.407,31.409,23.33
9780.0,1.611,0.472,-34.295,1.54,9.501,5.211,34.555,5.105,-5.161,-2.722,0.0,36.7,37.4,9.644,1.595,36.06,34.228,36.049,35.734,-3.086,25.754,0.0,263.04,,270.0,270.0,35.353,2.394,32.584,23.287
9780.5,1.611,0.472,-34.295,1.54,9.501,5.211,34.555,5.105,-5.161,-2.722,0.0,36.7,37.4,9.644,1.595,36.134,34.801,36.097,36.031,-3.086,25.754,0.0,263.04,,270.0,270.0,35.518,2.381,33.439,23.244
9781.0,1.611,0.472,-34.295,1.54,9.501,5.191,34.503,5.083,-5.15,-2.724,0.0,36.695,37.441,9.644,1.595,36.212,34.63,36.13,36.062,-3.092,25.736,0.0,262.84,,270.0,270.0,35.765,2.369,32.135,23.231
9781.5,1.611,0.472,-34.295,1.54,9.501,5.191,34.503,5.083,-5.15,-2.724,0.0,36.7,37.4,9.644,1.595,36.251,34.367,36.176,35.987,-3.092,25.736,0.0,262.84,,270.0,270.0,35.758,2.356,31.882,23.29
9782.0,1.934,0.492,-34.209,1.559,9.472,5.191,34.503,5.083,-5.15,-2.724,0.0,36.7,37.4,9.679,1.465,36.285,34.255,36.214,35.893,-3.092,25.736,0.0,262.74,,270.0,270.0,35.695,2.344,31.523,23.288
9782.5,1.934,0.492,-34.209,1.559,9.472,5.191,34.503,5.083,-5.15,-2.724,0.0,36.7,37.4,9.679,1.465,36.268,34.274,36.228,35.782,-3.092,25.736,0.0,262.74,,270.0,270.0,35.662,2.338,32.432,23.251
9783.0,1.934,0.492,-34.209,1.559,9.472,5.191,34.503,5.083,-5.15,-2.724,0.0,36.7,37.4,9.679,1.465,36.272,34.615,36.24,35.98,-3.092,25.736,0.0,262.94,,270.0,270.0,35.638,2.331,33.096,23.169
9783.5,1.934,0.492,-34.209,1.559,9.472,5.191,34.503,5.083,-5.15,-2.724,0.0,36.7,37.4,9.679,1.465,36.345,34.848,36.271,36.199,-3.092,25.736,0.0,262.94,,270.0,270.0,35.777,2.324,33.085,23.16
9784.0,1.934,0.492,-34.209,1.559,9.472,5.191,34.503,5.083,-5.15,-2.724,0.0,36.7,37.4,9.679,1.465,36.442,34.728,36.327,36.308,-3.092,25.736,0.0,263.44,,270.0,270.0,35.916,2.318,32.506,23.227
9784.5,1.934,0.492,-34.209,1.559,9.472,5.2,34.51,5.09,-5.088,-2.719,0.0,36.703,37.427,9.679,1.465,36.479,34.448,36.375,36.128,-3.092,25.739,0.0,263.44,,270.0,270.0,35.951,2.312,31.946,23.255
9785.0,1.934,0.492,-34.209,1.559,9.472,5.2,34.51,5.09,-5.088,-2.719,0.0,36.7,37.4,9.679,1.465,36.469,34.288,36.382,35.973,-3.092,25.739,0.0,263.34,,270.0,270.0,35.857,2.306,31.504,23.262
9785.5,2.233,0.489,-35.209,1.477,9.581,5.2,34.51,5.09,-5.088,-2.719,0.0,36.7,37.4,9.597,1.627,36.429,34.102,36.385,35.829,-3.092,25.739,0.0,263.34,,270.0,270.0,35.778,2.299,32.85,23.249
9786.0,2.233,0.489,-35.209,1.477,9.581,5.2,34.51,5.09,-5.088,-2.719,0.0,36.7,37.4,9.597,1.627,36.451,34.983,36.408,36.262,-3.092,25.739,0.0,264.04,,270.0,270.0,35.686,2.298,33.373,23.258
9786.5,2.233,0.489,-35.209,1.477,9.581,5.2,34.51,5.09,-5.088,-2.719,0.0,36.7,37.4,9.597,1.627,36.551,34.935,36.462,36.417,-3.092,25.739,0.0,264.04,,270.0,270.0,36.026,2.297,32.837,23.227
9787.0,2.233,0.489,-35.209,1.477,9.581,5.2,34.51,5.09,-5.088,-2.719,0.0,36.7,37.4,9.597,1.627,36.598,34.851,36.503,36.384,-3.092,25.739,0.0,263.54,,270.0,270.0,36.091,2.296,32.609,23.247
9787.5,2.233,0.489,-35.209,1.477,9.581,5.199,34.515,5.087,-5.019,-2.728,0.0,36.702,37.444,9.597,1.627,36.639,34.653,36.535,36.305,-3.094,25.737,0.0,263.54,,270.0,270.0,36.084,2.295,32.284,23.261
9788.0,2.233,0.489,-35.209,1.477,9.581,5.199,34.515,5.087,-5.019,-2.728,0.0,36.7,37.4,9.597,1.627,36.661,34.587,36.568,36.232,-3.094,25.737,0.0,263.94,,270.0,270.0,36.033,2.294,32.096,23.229
9788.5,2.868,0.647,-35.209,1.512,9.598,5.199,34.515,5.087,-5.019,-2.728,0.0,36.7,37.4,9.602,1.567,36.649,34.346,36.584,36.05,-3.094,25.737,0.0,263.94,,270.0,270.0,36.012,2.293,32.443,23.181
9789.0,2.868,0.647,-35.209,1.512,9.598,5.199,34.515,5.087,-5.019,-2.728,0.0,36.7,37.4,9.602,1.567,36.599,34.461,36.568,36.02,-3.094,25.737,0.0,263.34,,270.0,270.0,35.907,2.303,33.454,23.154
9789.5,2.868,0.647,-35.209,1.512,9.598,5.199,34.515,5.087,-5.019,-2.728,0.0,36.7,37.4,9.602,1.567,36.663,35.203,36.612,36.501,-3.094,25.737,0.0,263.34,,270.0,270.0,35.912,2.312,33.579,23.14
9790.0,2.868,0.647,-35.209,1.512,9.598,5.199,34.515,5.087,-5.019,-2.728,0.0,36.7,37.4,9.602,1.567,36.731,35.081,36.662,36.58,-3.094,25.737,0.0,263.84,,270.0,270.0,36.245,2.321,32.904,23.143
9790.5,2.868,0.647,-35.209,1.512,9.598,5.199,34.515,5.087,-5.019,-2.728,0.0,36.7,37.4,9.602,1.567,36.803,34.79,36.694,36.444,-3.094,25.737,0.0,263.84,,270.0,270.0,36.264,2.33,32.34,23.15
9791.0,2.868,0.647,-35.209,1.512,9.598,5.185,34.515,5.077,-4.982,-2.738,0.0,36.704,37.431,9.602,1.567,36.791,34.58,36.725,36.269,-3.106,25.726,0.0,263.24,,270.0,270.0,36.183,2.339,32.114,23.129
9791.5,2.868,0.647,-35.209,1.512,9.598,5.185,34.515,5.077,-4.982,-2.738,0.0,36.7,37.4,9.602,1.567,36.757,34.383,36.701,36.109,-3.106,25.726,0.0,263.24,,270.0,270.0,36.091,2.347,31.808,23.161
9792.0,2.377,0.643,-34.266,1.544,9.539,5.185,34.515,5.077,-4.982,-2.738,0.0,36.7,37.4,9.689,1.585,36.726,34.734,36.714,36.202,-3.106,25.726,0.0,263.24,,270.0,270.0,35.988,2.356,33.955,23.15
9792.5,2.377,0.643,-34.266,1.544,9.539,5.185,34.515,5.077,-4.982,-2.738,0.0,36.7,37.4,9.689,1.585,36.734,35.205,36.731,36.454,-3.106,25.726,0.0,263.24,,270.0,270.0,36.094,2.356,33.452,23.191
9793.0,2.377,0.643,-34.266,1.544,9.539,5.185,34.515,5.077,-4.982,-2.738,0.0,36.7,37.4,9.689,1.585,36.917,35.214,36.821,36.718,-3.106,25.726,0.0,263.24,,270.0,270.0,36.281,2.357,32.993,23.238
9793.5,2.377,0.643,-34.266,1.544,9.539,5.185,34.515,5.077,-4.982,-2.738,0.0,36.7,37.4,9.689,1.585,36.952,35.049,36.867,36.625,-3.106,25.726,0.0,263.24,,270.0,270.0,36.417,2.357,32.722,23.268
9794.0,2.377,0.643,-34.266,1.544,9.539,5.166,34.531,5.081,-4.924,-2.734,0.0,36.707,37.405,9.689,1.585,36.926,34.929,36.887,36.551,-3.106,25.713,0.0,263.84,,270.0,270.0,36.373,2.357,32.61,23.299
9794.5,2.377,0.643,-34.266,1.544,9.539,5.166,34.531,5.081,-4.924,-2.734,0.0,36.7,37.4,9.689,1.585,36.933,34.675,36.867,36.353,-3.106,25.713,0.0,263.84,,270.0,270.0,36.323,2.358,32.211,23.316
9795.0,2.377,0.643,-34.266,1.544,9.539,5.166,34.531,5.081,-4.924,-2.734,0.0,36.7,37.4,9.689,1.585,36.913,34.928,36.886,36.402,-3.106,25.713,0.0,263.34,,270.0,270.0,36.207,2.358,32.907,23.346
9795.5,2.735,0.695,-34.688,1.569,9.602,5.166,34.531,5.081,-4.924,-2.734,0.0,36.7,37.4,9.593,1.361,36.944,35.245,36.896,36.703,-3.106,25.713,0.0,263.34,,270.0,270.0,36.447,2.364,33.428,23.348
9796.0,2.735,0.695,-34.688,1.569,9.602,5.166,34.531,5.081,-4.924,-2.734,0.0,36.7,37.4,9.593,1.361,36.944,35.245,36.896,36.703,-3.106,25.713,0.0,263.34,,270.0,270.0,36.447,2.37,33.253,23.342
9796.5,2.735,0.695,-34.688,1.569,9.602,5.166,34.531,5.081,-4.924,-2.734,0.0,36.7,37.4,9.593,1.361,37.015,35.321,36.967,36.801,-3.106,25.713,0.0,263.44,,270.0,270.0,36.526,2.376,33.253,23.342
9797.0,2.735,0.695,-34.688,1.569,9.602,5.166,34.531,5.081,-4.924,-2.734,0.0,36.7,37.4,9.593,1.361,37.101,35.06,37.043,36.716,-3.106,25.713,0.0,263.44,,270.0,270.0,36.526,2.382,32.645,23.248
9797.5,2.735,0.695,-34.688,1.569,9.602,5.166,34.531,5.081,-4.924,-2.734,0.0,36.7,37.4,9.593,1.361,37.101,35.06,37.043,36.716,-3.106,25.713,0.0,263.44,,270.0,270.0,36.48,2.388,32.645,23.248
9798.0,2.735,0.695,-34.688,1.569,9.602,5.129,34.566,5.126,-4.831,-2.745,0.0,36.7,37.5,9.593,1.361,37.083,34.974,37.054,36.551,-3.117,25.709,0.0,260.94,,270.0,270.0,36.416,2.394,32.899,23.215
9798.5,2.735,0.695,-34.688,1.569,9.602,5.129,34.566,5.126,-4.831,-2.745,0.0,36.7,37.5,9.593,1.361,37.083,34.974,37.054,36.551,-3.117,25.709,0.0,260.94,,270.0,270.0,36.416,2.394,34.069,23.164
9799.0,2.735,0.695,-34.688,1.569,9.602,5.129,34.566,5.126,-4.831,-2.745,0.0,36.7,37.5,9.593,1.361,37.093,35.532,37.083,36.859,-3.117,25.709,0.0,263.44,,270.0,270.0,36.416,2.399,33.595,23.142
9799.5,2.597,0.713,-33.449,1.518,9.528,5.129,34.566,5.126,-4.831,-2.745,0.0,36.7,37.5,9.736,1.527,37.173,35.586,37.123,37.016,-3.117,25.709,0.0,263.44,,270.0,270.0,36.642,2.405,32.992,23.129
9800.0,2.597,0.713,-33.449,1.518,9.528,5.129,34.566,5.126,-4.831,-2.745,0.0,36.7,37.5,9.736,1.527,37.223,35.322,37.151,36.951,-3.117,25.709,0.0,263.44,,270.0,270.0,36.725,2.408,32.735,23.151
