t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9800.5,2.597,0.713,-33.449,1.518,9.528,5.129,34.566,5.126,-4.831,-2.745,0.0,36.7,37.5,9.736,1.527,37.211,34.968,37.173,36.656,-3.117,25.709,0.0,263.44,,270.0,270.0,36.662,2.411,32.468,23.144
9801.0,2.597,0.713,-33.449,1.518,9.528,5.129,34.566,5.126,-4.831,-2.745,0.0,36.7,37.5,9.736,1.527,37.197,35.08,37.164,36.674,-3.117,25.709,0.0,263.24,,270.0,270.0,36.502,2.414,33.136,23.15
9801.5,2.597,0.713,-33.449,1.518,9.528,5.135,34.607,5.159,-4.764,-2.753,0.0,36.715,37.397,9.736,1.527,37.219,35.684,37.19,36.998,-3.123,25.701,0.0,263.24,,270.0,270.0,36.529,2.417,34.081,23.099
9802.0,2.597,0.713,-33.449,1.518,9.528,5.135,34.607,5.159,-4.764,-2.753,0.0,36.7,37.4,9.736,1.527,37.314,35.679,37.237,37.148,-3.123,25.701,0.0,263.34,,270.0,270.0,36.773,2.42,33.603,23.075
9802.5,2.597,0.713,-33.449,1.518,9.528,5.135,34.607,5.159,-4.764,-2.753,0.0,36.7,37.4,9.736,1.527,37.358,35.473,37.287,37.069,-3.123,25.701,0.0,263.34,,270.0,270.0,36.845,2.423,33.093,23.073
9803.0,2.344,0.545,-35.209,1.526,9.671,5.135,34.607,5.159,-4.764,-2.753,0.0,36.7,37.4,9.448,1.508,37.39,35.362,37.328,36.998,-3.123,25.701,0.0,263.34,,270.0,270.0,36.797,2.426,32.941,23.058
9803.5,2.344,0.545,-35.209,1.526,9.671,5.135,34.607,5.159,-4.764,-2.753,0.0,36.7,37.4,9.448,1.508,37.403,35.26,37.332,36.938,-3.123,25.701,0.0,263.34,,270.0,270.0,36.77,2.424,32.819,23.023
9804.0,2.344,0.545,-35.209,1.526,9.671,5.135,34.607,5.159,-4.764,-2.753,0.0,36.7,37.4,9.448,1.508,37.362,35.02,37.33,36.733,-3.123,25.701,0.0,263.24,,270.0,270.0,36.733,2.423,32.375,23.012
9804.5,2.344,0.545,-35.209,1.526,9.671,5.135,34.607,5.159,-4.764,-2.753,0.0,36.7,37.4,9.448,1.508,37.329,35.382,37.325,36.932,-3.123,25.701,0.0,263.24,,270.0,270.0,36.611,2.422,33.45,22.982
9805.0,2.344,0.545,-35.209,1.526,9.671,5.181,34.6,5.118,-4.724,-2.751,0.0,36.714,37.475,9.448,1.508,37.385,35.964,37.387,37.223,-3.108,25.703,0.0,263.44,,270.0,270.0,36.742,2.421,34.559,22.956
9805.5,2.344,0.545,-35.209,1.526,9.671,5.181,34.6,5.118,-4.724,-2.751,0.0,36.7,37.5,9.448,1.508,37.472,35.872,37.422,37.286,-3.108,25.703,0.0,263.44,,270.0,270.0,36.99,2.419,33.918,22.928
9806.0,2.344,0.545,-35.209,1.526,9.671,5.181,34.6,5.118,-4.724,-2.751,0.0,36.7,37.5,9.448,1.508,37.519,35.537,37.451,37.176,-3.108,25.703,0.0,263.04,,270.0,270.0,37.013,2.418,33.162,22.883
9806.5,1.991,0.469,-35.209,1.541,9.578,5.181,34.6,5.118,-4.724,-2.751,0.0,36.7,37.5,9.577,1.403,37.532,35.467,37.471,37.116,-3.108,25.703,0.0,263.04,,270.0,270.0,36.921,2.417,33.119,22.895
9807.0,1.991,0.469,-35.209,1.541,9.578,5.181,34.6,5.118,-4.724,-2.751,0.0,36.7,37.5,9.577,1.403,37.517,35.36,37.464,37.043,-3.108,25.703,0.0,263.04,,270.0,270.0,36.896,2.41,32.86,22.913
9807.5,1.991,0.469,-35.209,1.541,9.578,5.181,34.6,5.118,-4.724,-2.751,0.0,36.7,37.5,9.577,1.403,37.52,35.585,37.494,37.094,-3.108,25.703,0.0,263.04,,270.0,270.0,36.846,2.403,33.736,22.945
9808.0,1.991,0.469,-35.209,1.541,9.578,5.181,34.6,5.118,-4.724,-2.751,0.0,36.7,37.5,9.577,1.403,37.545,35.941,37.512,37.297,-3.108,25.703,0.0,262.14,,270.0,270.0,36.923,2.396,33.894,23.084
9808.5,1.991,0.469,-35.209,1.541,9.578,5.243,34.551,5.118,-4.711,-2.742,0.0,36.713,37.434,9.577,1.403,37.633,35.988,37.565,37.456,-3.113,25.689,0.0,262.14,,270.0,270.0,37.074,2.39,33.59,23.181
9809.0,1.991,0.469,-35.209,1.541,9.578,5.243,34.551,5.118,-4.711,-2.742,0.0,36.7,37.4,9.577,1.403,37.685,35.904,37.609,37.483,-3.113,25.689,0.0,263.14,,270.0,270.0,37.161,2.383,33.59,23.181
9809.5,1.991,0.469,-35.209,1.541,9.578,5.243,34.551,5.118,-4.711,-2.742,0.0,36.7,37.4,9.577,1.403,37.727,35.62,37.646,37.32,-3.113,25.689,0.0,263.14,,270.0,270.0,37.17,2.377,33.059,23.226
9810.0,1.855,0.419,-35.209,1.537,9.648,5.243,34.551,5.118,-4.711,-2.742,0.0,36.7,37.4,9.558,1.471,37.695,35.502,37.675,37.189,-3.113,25.689,0.0,263.44,,270.0,270.0,37.078,2.37,32.93,23.266
9810.5,1.855,0.419,-35.209,1.537,9.648,5.243,34.551,5.118,-4.711,-2.742,0.0,36.7,37.4,9.558,1.471,37.71,35.741,37.661,37.27,-3.113,25.689,0.0,263.44,,270.0,270.0,37.015,2.362,33.584,23.305
9811.0,1.855,0.419,-35.209,1.537,9.648,5.243,34.551,5.118,-4.711,-2.742,0.0,36.7,37.4,9.558,1.471,37.739,36.222,37.712,37.603,-3.113,25.689,0.0,262.84,,270.0,270.0,37.096,2.354,34.675,23.329
9811.5,1.855,0.419,-35.209,1.537,9.648,5.243,34.551,5.118,-4.711,-2.742,0.0,36.7,37.4,9.558,1.471,37.815,36.26,37.767,37.699,-3.113,25.689,0.0,262.84,,270.0,270.0,37.319,2.345,34.26,23.37
9812.0,1.855,0.419,-35.209,1.537,9.648,5.234,34.518,5.117,-4.651,-2.751,0.0,36.71,37.482,9.558,1.471,37.896,35.986,37.794,37.614,-3.105,25.685,0.0,262.34,,270.0,270.0,37.385,2.337,33.551,23.408
9812.5,1.855,0.419,-35.209,1.537,9.648,5.234,34.518,5.117,-4.651,-2.751,0.0,36.7,37.5,9.558,1.471,37.919,35.942,37.84,37.574,-3.105,25.685,0.0,262.34,,270.0,270.0,37.322,2.329,33.545,23.418
9813.0,2.409,0.551,-35.209,1.566,9.575,5.234,34.518,5.117,-4.651,-2.751,0.0,36.7,37.5,9.56,1.475,37.887,35.632,37.839,37.353,-3.105,25.685,0.0,262.54,,270.0,270.0,37.319,2.322,33.012,23.458
9813.5,2.409,0.551,-35.209,1.566,9.575,5.234,34.518,5.117,-4.651,-2.751,0.0,36.7,37.5,9.56,1.475,37.876,35.875,37.855,37.368,-3.105,25.685,0.0,262.54,,270.0,270.0,37.178,2.323,34.499,23.412
9814.0,2.409,0.551,-35.209,1.566,9.575,5.234,34.518,5.117,-4.651,-2.751,0.0,36.7,37.5,9.56,1.475,37.867,36.269,37.875,37.632,-3.105,25.685,0.0,262.64,,270.0,270.0,37.243,2.325,34.499,23.412
9814.5,2.409,0.551,-35.209,1.566,9.575,5.234,34.518,5.117,-4.651,-2.751,0.0,36.7,37.5,9.56,1.475,37.963,36.427,37.913,37.902,-3.105,25.685,0.0,262.64,,270.0,270.0,37.411,2.326,34.294,23.402
9815.0,2.409,0.551,-35.209,1.566,9.575,5.234,34.518,5.117,-4.651,-2.751,0.0,36.7,37.5,9.56,1.475,38.047,36.265,37.986,37.824,-3.105,25.685,0.0,262.64,,270.0,270.0,37.551,2.327,33.964,23.34
9815.5,2.409,0.551,-35.209,1.566,9.575,5.169,34.519,5.131,-4.586,-2.742,0.0,36.7,37.4,9.56,1.475,38.082,36.014,38.009,37.677,-3.104,25.677,0.0,262.04,,270.0,270.0,37.446,2.33,33.565,23.285
9816.0,2.409,0.551,-35.209,1.566,9.575,5.169,34.519,5.131,-4.586,-2.742,0.0,36.7,37.4,9.56,1.475,38.032,36.467,38.031,37.795,-3.104,25.677,0.0,262.04,,270.0,270.0,37.301,2.333,35.23,23.172
9816.5,2.389,0.656,-34.14,1.567,9.56,5.169,34.519,5.131,-4.586,-2.742,0.0,36.7,37.4,9.594,1.386,38.032,36.467,38.031,37.795,-3.104,25.677,0.0,262.34,,270.0,270.0,37.581,2.334,35.23,23.172
9817.0,2.389,0.656,-34.14,1.567,9.56,5.169,34.519,5.131,-4.586,-2.742,0.0,36.7,37.4,9.594,1.386,38.229,36.356,38.153,37.951,-3.104,25.677,0.0,263.04,,270.0,270.0,37.581,2.335,33.954,23.1
9817.5,2.389,0.656,-34.14,1.567,9.56,5.169,34.519,5.131,-4.586,-2.742,0.0,36.7,37.4,9.594,1.386,38.229,36.356,38.153,37.951,-3.104,25.677,0.0,263.04,,270.0,270.0,37.581,2.335,33.954,23.1
9818.0,2.389,0.656,-34.14,1.567,9.56,5.169,34.519,5.131,-4.586,-2.742,0.0,36.7,37.4,9.594,1.386,38.25,36.166,38.17,37.832,-3.104,25.677,0.0,263.04,,270.0,270.0,37.672,2.336,33.777,23.086
9818.5,2.389,0.656,-34.14,1.567,9.56,5.169,34.519,5.131,-4.586,-2.742,0.0,36.7,37.4,9.594,1.386,38.235,36.047,38.182,37.737,-3.104,25.677,0.0,263.64,,270.0,270.0,37.604,2.336,33.482,23.078
9819.0,2.389,0.656,-34.14,1.567,9.56,5.169,34.519,5.131,-4.586,-2.742,0.0,36.7,37.4,9.594,1.386,38.206,36.103,38.191,37.714,-3.104,25.677,0.0,263.64,,270.0,270.0,37.55,2.337,34.072,23.042
9819.5,2.389,0.656,-34.14,1.567,9.56,5.151,34.604,5.159,-4.47,-2.735,0.0,36.719,37.443,9.594,1.386,38.205,36.544,38.191,37.903,-3.105,25.669,0.0,262.94,,270.0,270.0,37.553,2.338,34.944,23.016
9820.0,2.389,0.656,-34.14,1.567,9.56,5.151,34.604,5.159,-4.47,-2.735,0.0,36.7,37.4,9.594,1.386,38.29,36.729,38.219,38.141,-3.105,25.669,0.0,262.94,,270.0,270.0,37.711,2.339,34.416,22.987
9820.5,2.338,0.537,-35.209,1.502,9.558,5.151,34.604,5.159,-4.47,-2.735,0.0,36.7,37.4,9.426,1.549,38.351,36.684,38.292,38.239,-3.105,25.669,0.0,262.94,,270.0,270.0,37.845,2.34,33.789,22.97
9821.0,2.338,0.537,-35.209,1.502,9.558,5.151,34.604,5.159,-4.47,-2.735,0.0,36.7,37.4,9.426,1.549,38.403,36.37,38.32,38.057,-3.105,25.669,0.0,262.94,,270.0,270.0,37.891,2.34,33.569,22.988
9821.5,2.338,0.537,-35.209,1.502,9.558,5.151,34.604,5.159,-4.47,-2.735,0.0,36.7,37.4,9.426,1.549,38.4,36.18,38.345,37.885,-3.105,25.669,0.0,263.24,,270.0,270.0,37.788,2.34,34.152,22.99
9822.0,2.338,0.537,-35.209,1.502,9.558,5.151,34.604,5.159,-4.47,-2.735,0.0,36.7,37.4,9.426,1.549,38.356,36.234,38.342,37.877,-3.105,25.669,0.0,263.24,,270.0,270.0,37.703,2.34,35.331,23.021
9822.5,2.338,0.537,-35.209,1.502,9.558,5.204,34.607,5.184,-4.429,-2.726,0.0,36.723,37.419,9.426,1.549,38.452,36.945,38.369,38.323,-3.095,25.671,0.0,262.94,,270.0,270.0,37.702,2.34,35.042,23.086
9823.0,2.338,0.537,-35.209,1.502,9.558,5.204,34.607,5.184,-4.429,-2.726,0.0,36.7,37.4,9.426,1.549,38.52,36.824,38.443,38.363,-3.095,25.671,0.0,262.94,,270.0,270.0,38.022,2.34,34.544,23.086
9823.5,2.338,0.537,-35.209,1.502,9.558,5.204,34.607,5.184,-4.429,-2.726,0.0,36.7,37.4,9.426,1.549,38.562,36.575,38.503,38.263,-3.095,25.671,0.0,263.24,,270.0,270.0,38.037,2.34,34.061,23.091
9824.0,1.887,0.524,-33.871,1.578,9.48,5.204,34.607,5.184,-4.429,-2.726,0.0,36.7,37.4,9.648,1.404,38.57,36.48,38.53,38.176,-3.095,25.671,0.0,263.24,,270.0,270.0,37.976,2.34,33.937,23.116
9824.5,1.887,0.524,-33.871,1.578,9.48,5.204,34.607,5.184,-4.429,-2.726,0.0,36.7,37.4,9.648,1.404,38.548,36.253,38.516,37.978,-3.095,25.671,0.0,263.14,,270.0,270.0,37.939,2.332,33.555,23.126
9825.0,1.887,0.524,-33.871,1.578,9.48,5.204,34.607,5.184,-4.429,-2.726,0.0,36.7,37.4,9.648,1.404,38.534,36.491,38.517,38.057,-3.095,25.671,0.0,263.14,,270.0,270.0,37.824,2.325,34.293,23.185
9825.5,1.887,0.524,-33.871,1.578,9.48,5.204,34.607,5.184,-4.429,-2.726,0.0,36.7,37.4,9.648,1.404,38.566,37.146,38.557,38.474,-3.095,25.671,0.0,263.34,,270.0,270.0,37.9,2.318,35.77,23.138
9826.0,1.887,0.524,-33.871,1.578,9.48,5.228,34.556,5.161,-4.406,-2.734,0.0,36.73,37.46,9.648,1.404,38.666,37.23,38.614,38.632,-3.104,25.667,0.0,263.34,,270.0,270.0,38.186,2.311,35.173,23.088
9826.5,1.887,0.524,-33.871,1.578,9.48,5.228,34.556,5.161,-4.406,-2.734,0.0,36.7,37.5,9.648,1.404,38.749,36.984,38.688,38.576,-3.104,25.667,0.0,263.14,,270.0,270.0,38.286,2.304,34.56,23.0
9827.0,1.887,0.524,-33.871,1.578,9.48,5.228,34.556,5.161,-4.406,-2.734,0.0,36.7,37.5,9.648,1.404,38.768,36.685,38.714,38.367,-3.104,25.667,0.0,263.14,,270.0,270.0,38.249,2.297,34.17,22.951
9827.5,1.664,0.494,-33.917,1.559,9.544,5.228,34.556,5.161,-4.406,-2.734,0.0,36.7,37.5,9.642,1.517,38.751,36.446,38.721,38.194,-3.104,25.667,0.0,263.24,,270.0,270.0,38.134,2.29,33.789,22.935
9828.0,1.664,0.494,-33.917,1.559,9.544,5.228,34.556,5.161,-4.406,-2.734,0.0,36.7,37.5,9.642,1.517,38.706,36.8,38.701,38.252,-3.104,25.667,0.0,263.24,,270.0,270.0,38.028,2.28,35.094,22.912
9828.5,1.664,0.494,-33.917,1.559,9.544,5.228,34.556,5.161,-4.406,-2.734,0.0,36.7,37.5,9.642,1.517,38.754,37.427,38.729,38.712,-3.104,25.667,0.0,263.14,,270.0,270.0,38.115,2.27,35.836,22.837
9829.0,1.664,0.494,-33.917,1.559,9.544,5.228,34.556,5.161,-4.406,-2.734,0.0,36.7,37.5,9.642,1.517,38.831,37.284,38.803,38.782,-3.104,25.667,0.0,263.14,,270.0,270.0,38.406,2.26,35.184,22.892
9829.5,1.664,0.494,-33.917,1.559,9.544,5.233,34.524,5.135,-4.36,-2.744,0.0,36.723,37.435,9.642,1.517,38.914,36.993,38.854,38.641,-3.1,25.651,0.0,262.84,,270.0,270.0,38.425,2.25,34.501,22.931
9830.0,1.664,0.494,-33.917,1.559,9.544,5.233,34.524,5.135,-4.36,-2.744,0.0,36.7,37.4,9.642,1.517,38.929,36.959,38.87,38.597,-3.1,25.651,0.0,262.84,,270.0,270.0,38.35,2.241,34.57,22.971
9830.5,1.664,0.494,-33.917,1.559,9.544,5.233,34.524,5.135,-4.36,-2.744,0.0,36.7,37.4,9.642,1.517,38.924,36.701,38.884,38.447,-3.1,25.651,0.0,262.34,,270.0,270.0,38.339,2.231,34.074,22.909
9831.0,2.714,0.636,-35.209,1.532,9.608,5.233,34.524,5.135,-4.36,-2.744,0.0,36.7,37.4,9.526,1.502,38.915,36.965,38.893,38.47,-3.1,25.651,0.0,262.34,,270.0,270.0,38.239,2.222,34.836,22.898
9831.5,2.714,0.636,-35.209,1.532,9.608,5.233,34.524,5.135,-4.36,-2.744,0.0,36.7,37.4,9.526,1.502,38.915,36.965,38.893,38.47,-3.1,25.651,0.0,262.74,,270.0,270.0,38.311,2.23,36.063,22.969
9832.0,2.714,0.636,-35.209,1.532,9.608,5.233,34.524,5.135,-4.36,-2.744,0.0,36.7,37.4,9.526,1.502,39.012,37.44,38.968,38.915,-3.1,25.651,0.0,262.74,,270.0,270.0,38.311,2.238,35.402,23.147
9832.5,2.714,0.636,-35.209,1.532,9.608,5.233,34.524,5.135,-4.36,-2.744,0.0,36.7,37.4,9.526,1.502,39.079,37.13,38.993,38.818,-3.1,25.651,0.0,262.54,,270.0,270.0,38.584,2.246,34.723,23.078
9833.0,2.714,0.636,-35.209,1.532,9.608,5.239,34.558,5.141,-4.273,-2.727,0.0,36.727,37.418,9.526,1.502,39.097,37.034,39.051,38.721,-3.097,25.655,0.0,262.54,,270.0,270.0,38.505,2.253,34.488,23.04
9833.5,2.714,0.636,-35.209,1.532,9.608,5.239,34.558,5.141,-4.273,-2.727,0.0,36.7,37.4,9.526,1.502,39.086,36.865,39.05,38.618,-3.097,25.655,0.0,262.94,,270.0,270.0,38.476,2.261,34.331,23.006
9834.0,3.334,0.821,-35.209,1.473,9.545,5.239,34.558,5.141,-4.273,-2.727,0.0,36.7,37.4,9.612,1.679,39.081,37.162,39.064,38.741,-3.097,25.655,0.0,262.94,,270.0,270.0,38.405,2.268,35.162,22.972
9834.5,3.334,0.821,-35.209,1.473,9.545,5.239,34.558,5.141,-4.273,-2.727,0.0,36.7,37.4,9.612,1.679,39.119,37.764,39.103,39.034,-3.097,25.655,0.0,263.14,,270.0,270.0,38.512,2.286,36.446,22.949
9835.0,3.334,0.821,-35.209,1.473,9.545,5.239,34.558,5.141,-4.273,-2.727,0.0,36.7,37.4,9.612,1.679,39.2,37.757,39.153,39.178,-3.097,25.655,0.0,263.14,,270.0,270.0,38.755,2.303,35.169,22.949
9835.5,3.334,0.821,-35.209,1.473,9.545,5.239,34.558,5.141,-4.273,-2.727,0.0,36.7,37.4,9.612,1.679,39.276,37.511,39.209,39.104,-3.097,25.655,0.0,263.04,,270.0,270.0,38.822,2.32,34.769,22.983
9836.0,3.334,0.821,-35.209,1.473,9.545,5.239,34.558,5.141,-4.273,-2.727,0.0,36.7,37.4,9.612,1.679,39.295,37.267,39.226,38.943,-3.097,25.655,0.0,263.04,,270.0,270.0,38.775,2.336,34.433,22.993
9836.5,3.334,0.821,-35.209,1.473,9.545,5.215,34.571,5.186,-4.203,-2.737,0.0,36.727,37.473,9.612,1.679,39.256,36.923,39.209,38.719,-3.093,25.652,0.0,262.94,,270.0,270.0,38.683,2.353,34.302,22.946
9837.0,3.334,0.821,-35.209,1.473,9.545,5.215,34.571,5.186,-4.203,-2.737,0.0,36.7,37.5,9.612,1.679,39.235,37.464,39.221,38.965,-3.093,25.652,0.0,262.94,,270.0,270.0,38.527,2.369,35.779,22.94
9837.5,3.531,0.923,-33.719,1.574,9.536,5.215,34.571,5.186,-4.203,-2.737,0.0,36.7,37.5,9.696,1.277,39.306,38.142,39.297,39.336,-3.093,25.652,0.0,263.24,,270.0,270.0,38.721,2.385,36.694,22.92
9838.0,3.531,0.923,-33.719,1.574,9.536,5.215,34.571,5.186,-4.203,-2.737,0.0,36.7,37.5,9.696,1.277,39.408,37.912,39.346,39.348,-3.093,25.652,0.0,263.24,,270.0,270.0,39.02,2.404,35.913,22.927
9838.5,3.531,0.923,-33.719,1.574,9.536,5.215,34.571,5.186,-4.203,-2.737,0.0,36.7,37.5,9.696,1.277,39.456,37.58,39.366,39.2,-3.093,25.652,0.0,263.34,,270.0,270.0,39.003,2.422,35.149,22.939
9839.0,3.531,0.923,-33.719,1.574,9.536,5.215,34.571,5.186,-4.203,-2.737,0.0,36.7,37.5,9.696,1.277,39.47,37.522,39.391,39.144,-3.093,25.652,0.0,263.34,,270.0,270.0,38.901,2.44,34.729,23.122
9839.5,3.531,0.923,-33.719,1.574,9.536,5.144,34.571,5.19,-4.152,-2.721,0.0,36.72,37.456,9.696,1.277,39.459,37.327,39.429,39.033,-3.076,25.648,0.0,263.34,,270.0,270.0,38.882,2.458,34.618,23.122
9840.0,3.531,0.923,-33.719,1.574,9.536,5.144,34.571,5.19,-4.152,-2.721,0.0,36.7,37.5,9.696,1.277,39.438,37.58,39.424,39.134,-3.076,25.648,0.0,263.34,,270.0,270.0,38.812,2.476,35.659,23.086
9840.5,3.196,0.724,-35.209,1.505,9.612,5.144,34.571,5.19,-4.152,-2.721,0.0,36.7,37.5,9.554,1.533,39.484,38.123,39.468,39.407,-3.076,25.648,0.0,263.04,,270.0,270.0,38.894,2.493,36.75,23.135
9841.0,3.196,0.724,-35.209,1.505,9.612,5.144,34.571,5.19,-4.152,-2.721,0.0,36.7,37.5,9.554,1.533,39.548,38.065,39.505,39.492,-3.076,25.648,0.0,263.04,,270.0,270.0,39.121,2.505,36.082,23.188
9841.5,3.196,0.724,-35.209,1.505,9.612,5.144,34.571,5.19,-4.152,-2.721,0.0,36.7,37.5,9.554,1.533,39.609,37.791,39.548,39.418,-3.076,25.648,0.0,263.04,,270.0,270.0,39.152,2.516,35.437,23.295
9842.0,3.196,0.724,-35.209,1.505,9.612,5.144,34.571,5.19,-4.152,-2.721,0.0,36.7,37.5,9.554,1.533,39.632,37.597,39.553,39.28,-3.076,25.648,0.0,263.04,,270.0,270.0,39.092,2.527,35.096,23.338
9842.5,3.196,0.724,-35.209,1.505,9.612,5.144,34.571,5.19,-4.152,-2.721,0.0,36.7,37.5,9.554,1.533,39.625,37.379,39.583,39.101,-3.076,25.648,0.0,263.24,,270.0,270.0,39.016,2.538,35.69,23.39
9843.0,3.196,0.724,-35.209,1.505,9.612,5.131,34.587,5.169,-4.089,-2.719,0.0,36.718,37.438,9.554,1.533,39.593,37.674,39.569,39.163,-3.081,25.64,0.0,263.24,,270.0,270.0,38.922,2.549,36.585,23.436
9843.5,3.196,0.724,-35.209,1.505,9.612,5.131,34.587,5.169,-4.089,-2.719,0.0,36.7,37.4,9.554,1.533,39.608,38.124,39.6,39.411,-3.081,25.64,0.0,262.34,,270.0,270.0,39.0,2.559,36.264,23.462
9844.0,2.644,0.608,-35.209,1.463,9.622,5.131,34.587,5.169,-4.089,-2.719,0.0,36.7,37.4,9.551,1.501,39.783,38.079,39.704,39.65,-3.081,25.64,0.0,262.34,,270.0,270.0,39.186,2.57,35.709,23.508
9844.5,2.644,0.608,-35.209,1.463,9.622,5.131,34.587,5.169,-4.089,-2.719,0.0,36.7,37.4,9.551,1.501,39.793,37.866,39.728,39.516,-3.081,25.64,0.0,263.04,,270.0,270.0,39.304,2.571,35.374,23.513
9845.0,2.644,0.608,-35.209,1.463,9.622,5.131,34.587,5.169,-4.089,-2.719,0.0,36.7,37.4,9.551,1.501,39.794,37.665,39.741,39.367,-3.081,25.64,0.0,263.04,,270.0,270.0,39.226,2.572,35.04,23.488
9845.5,2.644,0.608,-35.209,1.463,9.622,5.131,34.587,5.169,-4.089,-2.719,0.0,36.7,37.4,9.551,1.501,39.773,37.463,39.737,39.229,-3.081,25.64,0.0,263.54,,270.0,270.0,39.142,2.573,34.793,23.483
9846.0,2.644,0.608,-35.209,1.463,9.622,5.166,34.612,5.204,-4.016,-2.727,0.0,36.72,37.474,9.551,1.501,39.77,37.798,39.746,39.378,-3.08,25.638,0.0,263.54,,270.0,270.0,39.051,2.575,35.606,23.511
9846.5,2.644,0.608,-35.209,1.463,9.622,5.166,34.612,5.204,-4.016,-2.727,0.0,36.7,37.5,9.551,1.501,39.798,38.413,39.807,39.718,-3.08,25.638,0.0,263.14,,270.0,270.0,39.173,2.576,36.476,23.541
9847.0,2.286,0.578,-34.258,1.495,9.551,5.166,34.612,5.204,-4.016,-2.727,0.0,36.7,37.5,9.642,1.315,39.863,38.412,39.832,39.857,-3.08,25.638,0.0,263.14,,270.0,270.0,39.434,2.577,35.498,23.573
9847.5,2.286,0.578,-34.258,1.495,9.551,5.166,34.612,5.204,-4.016,-2.727,0.0,36.7,37.5,9.642,1.315,39.959,37.885,39.892,39.563,-3.08,25.638,0.0,262.04,,270.0,270.0,39.491,2.572,35.308,23.613
9848.0,2.286,0.578,-34.258,1.495,9.551,5.166,34.612,5.204,-4.016,-2.727,0.0,36.7,37.5,9.642,1.315,39.957,37.87,39.914,39.557,-3.08,25.638,0.0,262.04,,270.0,270.0,39.325,2.567,35.318,23.634
9848.5,2.286,0.578,-34.258,1.495,9.551,5.166,34.612,5.204,-4.016,-2.727,0.0,36.7,37.5,9.642,1.315,39.925,37.77,39.909,39.448,-3.08,25.638,0.0,262.84,,270.0,270.0,39.325,2.563,35.267,23.619
9849.0,2.286,0.578,-34.258,1.495,9.551,5.2,34.617,5.207,-3.965,-2.709,0.0,36.718,37.464,9.642,1.315,39.93,38.034,39.882,39.555,-3.072,25.632,0.0,262.84,,270.0,270.0,39.263,2.558,35.909,23.638
9849.5,2.286,0.578,-34.258,1.495,9.551,5.2,34.617,5.207,-3.965,-2.709,0.0,36.7,37.5,9.642,1.315,39.965,38.442,39.944,39.852,-3.072,25.632,0.0,262.44,,270.0,270.0,39.35,2.554,36.657,23.624
9850.0,2.286,0.578,-34.258,1.495,9.551,5.2,34.617,5.207,-3.965,-2.709,0.0,36.7,37.5,9.642,1.315,40.034,38.455,39.992,39.963,-3.072,25.632,0.0,262.44,,270.0,270.0,39.551,2.549,35.788,23.655
9850.5,2.351,0.53,-35.209,1.5,9.597,5.2,34.617,5.207,-3.965,-2.709,0.0,36.7,37.5,9.483,1.549,40.093,38.249,40.031,39.906,-3.072,25.632,0.0,262.74,,270.0,270.0,39.611,2.545,35.509,23.62
9851.0,2.351,0.53,-35.209,1.5,9.597,5.2,34.617,5.207,-3.965,-2.709,0.0,36.7,37.5,9.483,1.549,40.138,38.062,40.073,39.731,-3.072,25.632,0.0,262.74,,270.0,270.0,39.57,2.542,35.503,23.626
9851.5,2.351,0.53,-35.209,1.5,9.597,5.2,34.617,5.207,-3.965,-2.709,0.0,36.7,37.5,9.483,1.549,40.102,37.941,40.087,39.678,-3.072,25.632,0.0,261.84,,270.0,270.0,39.501,2.539,35.577,23.591
9852.0,2.351,0.53,-35.209,1.5,9.597,5.2,34.617,5.207,-3.965,-2.709,0.0,36.7,37.5,9.483,1.549,40.104,38.442,40.097,39.852,-3.072,25.632,0.0,261.84,,270.0,270.0,39.452,2.536,36.821,23.607
9852.5,2.351,0.53,-35.209,1.5,9.597,5.18,34.596,5.193,-3.938,-2.734,0.0,36.703,37.418,9.483,1.549,40.154,38.81,40.143,40.068,-3.088,25.624,0.0,263.04,,270.0,270.0,39.624,2.533,37.335,23.615
9853.0,2.351,0.53,-35.209,1.5,9.597,5.18,34.596,5.193,-3.938,-2.734,0.0,36.7,37.4,9.483,1.549,40.221,38.716,40.186,40.152,-3.088,25.624,0.0,263.04,,270.0,270.0,39.794,2.53,36.663,23.542
9853.5,1.809,0.45,-35.209,1.463,9.506,5.18,34.596,5.193,-3.938,-2.734,0.0,36.7,37.4,9.521,1.598,40.298,38.512,40.223,40.11,-3.088,25.624,0.0,262.54,,270.0,270.0,39.819,2.527,35.644,23.418
9854.0,1.809,0.45,-35.209,1.463,9.506,5.18,34.596,5.193,-3.938,-2.734,0.0,36.7,37.4,9.521,1.598,40.291,38.207,40.227,39.931,-3.088,25.624,0.0,262.54,,270.0,270.0,39.786,2.515,35.356,23.341
9854.5,1.809,0.45,-35.209,1.463,9.506,5.18,34.596,5.193,-3.938,-2.734,0.0,36.7,37.4,9.521,1.598,40.252,38.371,40.237,39.854,-3.088,25.624,0.0,262.54,,270.0,270.0,39.664,2.503,36.407,23.251
9855.0,1.809,0.45,-35.209,1.463,9.506,5.18,34.596,5.193,-3.938,-2.734,0.0,36.7,37.4,9.521,1.598,40.27,38.849,40.279,40.146,-3.088,25.624,0.0,262.54,,270.0,270.0,39.678,2.492,37.232,23.209
9855.5,1.809,0.45,-35.209,1.463,9.506,5.225,34.571,5.185,-3.917,-2.723,0.0,36.699,37.431,9.521,1.598,40.365,38.894,40.315,40.301,-3.088,25.621,0.0,262.14,,270.0,270.0,39.886,2.481,36.781,23.191
