t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11712.0,3.087,0.826,-33.65,1.719,9.298,4.723,33.852,4.276,-21.004,-2.688,0.0,35.4,35.4,9.606,1.613,-7.281,-8.205,-8.587,-8.412,-3.062,26.375,0.0,241.84,,250.0,250.0,-7.704,2.9,-6.241,22.974
11712.5,3.087,0.826,-33.65,1.719,9.298,4.723,33.852,4.276,-21.004,-2.688,0.0,35.4,35.4,9.606,1.613,-7.362,-8.492,-8.757,-8.586,-3.062,26.375,0.0,241.84,,250.0,250.0,-8.121,2.903,-6.265,22.951
11713.0,3.087,0.826,-33.65,1.719,9.298,4.723,33.852,4.276,-21.004,-2.688,0.0,35.4,35.4,9.606,1.613,-7.506,-8.359,-8.769,-8.457,-3.062,26.375,0.0,241.34,,250.0,250.0,-8.299,2.906,-6.287,22.992
11713.5,3.087,0.826,-33.65,1.719,9.298,4.723,33.852,4.276,-21.004,-2.688,0.0,35.4,35.4,9.606,1.613,-7.466,-7.889,-8.493,-8.039,-3.062,26.375,0.0,241.34,,250.0,250.0,-8.273,2.909,-6.234,23.081
11714.0,3.087,0.826,-33.65,1.719,9.298,4.695,33.846,4.276,-20.965,-2.671,0.0,35.434,35.363,9.606,1.613,-7.257,-7.598,-8.292,-7.822,-3.06,26.369,0.0,241.74,,250.0,250.0,-7.972,2.912,-6.18,23.164
11714.5,3.087,0.826,-33.65,1.719,9.298,4.695,33.846,4.276,-20.965,-2.671,0.0,35.4,35.4,9.606,1.613,-7.132,-7.816,-8.31,-7.989,-3.06,26.369,0.0,241.74,,250.0,250.0,-7.742,2.915,-6.236,23.186
11715.0,2.991,0.683,-35.209,1.652,9.459,4.695,33.846,4.276,-20.965,-2.671,0.0,35.4,35.4,9.34,1.685,-7.177,-8.155,-8.573,-8.274,-3.06,26.369,0.0,241.54,,250.0,250.0,-7.812,2.918,-6.267,23.154
11715.5,2.991,0.683,-35.209,1.652,9.459,4.695,33.846,4.276,-20.965,-2.671,0.0,35.4,35.4,9.34,1.685,-7.465,-8.457,-8.785,-8.732,-3.06,26.369,0.0,241.54,,250.0,250.0,-8.045,2.919,-6.295,23.134
11716.0,2.991,0.683,-35.209,1.652,9.459,4.695,33.846,4.276,-20.965,-2.671,0.0,35.4,35.4,9.34,1.685,-7.539,-8.185,-8.561,-8.593,-3.06,26.369,0.0,241.74,,250.0,250.0,-8.36,2.92,-6.32,23.09
11716.5,2.991,0.683,-35.209,1.652,9.459,4.695,33.846,4.276,-20.965,-2.671,0.0,35.4,35.4,9.34,1.685,-7.345,-7.895,-8.369,-7.952,-3.06,26.369,0.0,241.74,,250.0,250.0,-8.219,2.921,-6.249,23.145
11717.0,2.991,0.683,-35.209,1.652,9.459,4.696,33.816,4.273,-20.923,-2.658,0.0,35.435,35.354,9.34,1.685,-7.119,-7.683,-8.149,-7.813,-3.059,26.377,0.0,241.34,,250.0,250.0,-7.89,2.923,-6.223,23.144
11717.5,2.991,0.683,-35.209,1.652,9.459,4.696,33.816,4.273,-20.923,-2.658,0.0,35.4,35.4,9.34,1.685,-7.056,-8.004,-8.407,-8.043,-3.059,26.377,0.0,241.34,,250.0,250.0,-7.691,2.924,-6.244,23.142
11718.0,2.576,0.665,-34.69,1.675,9.386,4.696,33.816,4.273,-20.923,-2.658,0.0,35.4,35.4,9.503,1.779,-7.182,-8.24,-8.618,-8.364,-3.059,26.377,0.0,241.44,,250.0,250.0,-7.878,2.925,-6.299,23.343
11718.5,2.576,0.665,-34.69,1.675,9.386,4.696,33.816,4.273,-20.923,-2.658,0.0,35.4,35.4,9.503,1.779,-7.356,-8.433,-8.739,-8.631,-3.059,26.377,0.0,241.44,,250.0,250.0,-8.101,2.919,-6.311,23.377
11719.0,2.576,0.665,-34.69,1.675,9.386,4.696,33.816,4.273,-20.923,-2.658,0.0,35.4,35.4,9.503,1.779,-7.466,-8.554,-8.858,-8.667,-3.059,26.377,0.0,241.64,,250.0,250.0,-8.29,2.913,-6.29,23.344
11719.5,2.576,0.665,-34.69,1.675,9.386,4.696,33.816,4.273,-20.923,-2.658,0.0,35.4,35.4,9.503,1.779,-7.273,-7.485,-8.2,-7.641,-3.059,26.377,0.0,241.64,,250.0,250.0,-8.386,2.908,-6.204,23.313
11720.0,2.576,0.665,-34.69,1.675,9.386,4.696,33.816,4.273,-20.923,-2.658,0.0,35.4,35.4,9.503,1.779,-7.069,-7.74,-8.176,-8.005,-3.059,26.377,0.0,241.34,,250.0,250.0,-7.65,2.902,-6.241,23.317
11720.5,2.576,0.665,-34.69,1.675,9.386,4.7,33.782,4.271,-20.9,-2.678,0.0,35.425,35.375,9.503,1.779,-7.084,-8.131,-8.468,-8.203,-3.064,26.359,0.0,241.34,,250.0,250.0,-7.748,2.897,-6.274,23.257
11721.0,2.576,0.665,-34.69,1.675,9.386,4.7,33.782,4.271,-20.9,-2.678,0.0,35.4,35.4,9.503,1.779,-7.257,-8.319,-8.68,-8.508,-3.064,26.359,0.0,240.94,,250.0,250.0,-7.971,2.887,-6.257,23.242
11721.5,2.829,0.667,-35.209,1.707,9.589,4.7,33.782,4.271,-20.9,-2.678,0.0,35.4,35.4,9.466,1.831,-7.417,-8.5,-8.837,-8.727,-3.064,26.359,0.0,240.94,,250.0,250.0,-8.191,2.887,-6.308,23.261
11722.0,2.829,0.667,-35.209,1.707,9.589,4.7,33.782,4.271,-20.9,-2.678,0.0,35.4,35.4,9.466,1.831,-7.526,-8.256,-8.818,-8.538,-3.064,26.359,0.0,241.24,,250.0,250.0,-8.37,2.886,-6.231,23.217
11722.5,2.829,0.667,-35.209,1.707,9.589,4.7,33.782,4.271,-20.9,-2.678,0.0,35.4,35.4,9.466,1.831,-7.405,-7.876,-8.5,-7.848,-3.064,26.359,0.0,241.24,,250.0,250.0,-8.284,2.885,-6.182,23.201
11723.0,2.829,0.667,-35.209,1.707,9.589,4.7,33.782,4.271,-20.9,-2.678,0.0,35.4,35.4,9.466,1.831,-7.125,-7.938,-8.456,-8.094,-3.064,26.359,0.0,241.64,,250.0,250.0,-7.907,2.884,-6.23,23.235
11723.5,2.829,0.667,-35.209,1.707,9.589,4.729,33.78,4.255,-20.826,-2.656,0.0,35.424,35.364,9.466,1.831,-7.23,-8.27,-8.695,-8.365,-3.047,26.368,0.0,241.64,,250.0,250.0,-7.903,2.883,-6.263,23.265
11724.0,2.829,0.667,-35.209,1.707,9.589,4.729,33.78,4.255,-20.826,-2.656,0.0,35.4,35.4,9.466,1.831,-7.407,-8.47,-8.817,-8.588,-3.047,26.368,0.0,241.64,,250.0,250.0,-8.14,2.882,-6.303,23.275
11724.5,3.075,0.7,-35.209,1.765,9.451,4.729,33.78,4.255,-20.826,-2.656,0.0,35.4,35.4,9.383,1.771,-7.534,-8.646,-9.056,-8.739,-3.047,26.368,0.0,241.64,,250.0,250.0,-8.321,2.881,-6.314,23.242
11725.0,3.075,0.7,-35.209,1.765,9.451,4.729,33.78,4.255,-20.826,-2.656,0.0,35.4,35.4,9.383,1.771,-7.559,-8.249,-8.867,-8.3,-3.047,26.368,0.0,241.34,,250.0,250.0,-8.494,2.884,-6.281,23.222
11725.5,3.075,0.7,-35.209,1.765,9.451,4.729,33.78,4.255,-20.826,-2.656,0.0,35.4,35.4,9.383,1.771,-7.404,-7.783,-8.436,-7.816,-3.047,26.368,0.0,241.34,,250.0,250.0,-8.244,2.887,-6.251,23.165
11726.0,3.075,0.7,-35.209,1.765,9.451,4.729,33.78,4.255,-20.826,-2.656,0.0,35.4,35.4,9.383,1.771,-7.227,-8.023,-8.515,-8.09,-3.047,26.368,0.0,240.94,,250.0,250.0,-7.86,2.891,-6.287,23.163
11726.5,3.075,0.7,-35.209,1.765,9.451,4.729,33.78,4.255,-20.826,-2.656,0.0,35.4,35.4,9.383,1.771,-7.417,-8.42,-8.774,-8.642,-3.047,26.368,0.0,240.94,,250.0,250.0,-7.964,2.894,-6.3,23.152
11727.0,3.075,0.7,-35.209,1.765,9.451,4.69,33.783,4.254,-20.765,-2.664,0.0,35.413,35.406,9.383,1.771,-7.553,-8.648,-9.038,-8.851,-3.063,26.346,0.0,241.24,,250.0,250.0,-8.313,2.897,-6.344,23.134
11727.5,3.075,0.7,-35.209,1.765,9.451,4.69,33.783,4.254,-20.765,-2.664,0.0,35.4,35.4,9.383,1.771,-7.587,-8.35,-8.75,-8.53,-3.063,26.346,0.0,241.24,,250.0,250.0,-8.522,2.899,-6.353,23.089
11728.0,2.772,0.722,-34.245,1.712,9.317,4.69,33.783,4.254,-20.765,-2.664,0.0,35.4,35.4,9.511,1.76,-7.399,-7.792,-8.368,-7.837,-3.063,26.346,0.0,241.64,,250.0,250.0,-8.304,2.902,-6.279,23.015
11728.5,2.772,0.722,-34.245,1.712,9.317,4.69,33.783,4.254,-20.765,-2.664,0.0,35.4,35.4,9.511,1.76,-7.222,-7.812,-8.32,-8.031,-3.063,26.346,0.0,241.64,,250.0,250.0,-7.849,2.9,-6.272,22.937
11729.0,2.772,0.722,-34.245,1.712,9.317,4.69,33.783,4.254,-20.765,-2.664,0.0,35.4,35.4,9.511,1.76,-7.219,-8.274,-8.591,-8.314,-3.063,26.346,0.0,241.24,,250.0,250.0,-7.846,2.898,-6.346,22.918
11729.5,2.772,0.722,-34.245,1.712,9.317,4.69,33.783,4.254,-20.765,-2.664,0.0,35.4,35.4,9.511,1.76,-7.387,-8.562,-8.764,-8.712,-3.063,26.346,0.0,241.24,,250.0,250.0,-8.099,2.896,-6.372,22.898
11730.0,2.772,0.722,-34.245,1.712,9.317,4.704,33.824,4.242,-20.675,-2.667,0.0,35.428,35.377,9.511,1.76,-7.536,-8.625,-8.849,-8.901,-3.058,26.356,0.0,241.44,,250.0,250.0,-8.356,2.894,-6.4,22.909
11730.5,2.772,0.722,-34.245,1.712,9.317,4.704,33.824,4.242,-20.675,-2.667,0.0,35.4,35.4,9.511,1.76,-7.601,-7.957,-8.598,-8.138,-3.058,26.356,0.0,241.44,,250.0,250.0,-8.478,2.892,-6.32,22.96
11731.0,3.276,0.832,-34.291,1.774,9.386,4.704,33.824,4.242,-20.675,-2.667,0.0,35.4,35.4,9.419,1.497,-7.313,-7.868,-8.511,-7.929,-3.058,26.356,0.0,241.54,,250.0,250.0,-8.074,2.89,-6.276,23.015
11731.5,3.276,0.832,-34.291,1.774,9.386,4.704,33.824,4.242,-20.675,-2.667,0.0,35.4,35.4,9.419,1.497,-7.185,-8.135,-8.586,-8.142,-3.058,26.356,0.0,241.54,,250.0,250.0,-7.905,2.896,-6.297,23.006
11732.0,3.276,0.832,-34.291,1.774,9.386,4.704,33.824,4.242,-20.675,-2.667,0.0,35.4,35.4,9.419,1.497,-7.307,-8.434,-8.706,-8.522,-3.058,26.356,0.0,241.74,,250.0,250.0,-8.012,2.903,-6.359,23.042
11732.5,3.276,0.832,-34.291,1.774,9.386,4.704,33.824,4.242,-20.675,-2.667,0.0,35.4,35.4,9.419,1.497,-7.457,-8.652,-8.902,-8.711,-3.058,26.356,0.0,241.74,,250.0,250.0,-8.242,2.909,-6.381,23.086
11733.0,3.276,0.832,-34.291,1.774,9.386,4.704,33.824,4.242,-20.675,-2.667,0.0,35.4,35.4,9.419,1.497,-7.678,-8.73,-8.99,-8.953,-3.058,26.356,0.0,241.44,,250.0,250.0,-8.43,2.915,-6.419,23.049
11733.5,3.276,0.832,-34.291,1.774,9.386,4.725,33.842,4.25,-20.616,-2.673,0.0,35.421,35.362,9.419,1.497,-7.735,-8.566,-8.917,-8.836,-3.06,26.343,0.0,241.44,,250.0,250.0,-8.588,2.921,-6.407,23.017
11734.0,3.276,0.832,-34.291,1.774,9.386,4.725,33.842,4.25,-20.616,-2.673,0.0,35.4,35.4,9.419,1.497,-7.361,-7.933,-8.367,-8.023,-3.06,26.343,0.0,241.54,,250.0,250.0,-8.514,2.926,-6.352,23.023
11734.5,3.298,0.764,-35.209,1.653,9.429,4.725,33.842,4.25,-20.616,-2.673,0.0,35.4,35.4,9.441,1.783,-7.33,-8.278,-8.636,-8.332,-3.06,26.343,0.0,241.54,,250.0,250.0,-7.921,2.932,-6.396,23.067
11735.0,3.298,0.764,-35.209,1.653,9.429,4.725,33.842,4.25,-20.616,-2.673,0.0,35.4,35.4,9.441,1.783,-7.425,-8.6,-8.746,-8.669,-3.06,26.343,0.0,242.24,,250.0,250.0,-8.144,2.938,-6.432,23.218
11735.5,3.298,0.764,-35.209,1.653,9.429,4.725,33.842,4.25,-20.616,-2.673,0.0,35.4,35.4,9.441,1.783,-7.492,-8.653,-8.861,-8.76,-3.06,26.343,0.0,242.24,,250.0,250.0,-8.36,2.944,-6.419,23.272
11736.0,3.298,0.764,-35.209,1.653,9.429,4.725,33.842,4.25,-20.616,-2.673,0.0,35.4,35.4,9.441,1.783,-7.639,-8.684,-8.862,-8.802,-3.06,26.343,0.0,242.14,,250.0,250.0,-8.441,2.95,-6.454,23.219
11736.5,3.298,0.764,-35.209,1.653,9.429,4.683,33.822,4.282,-20.563,-2.681,0.0,35.422,35.362,9.441,1.783,-7.583,-8.507,-8.745,-8.497,-3.064,26.331,0.0,242.14,,250.0,250.0,-8.497,2.956,-6.396,23.18
11737.0,3.298,0.764,-35.209,1.653,9.429,4.683,33.822,4.282,-20.563,-2.681,0.0,35.4,35.4,9.441,1.783,-7.478,-7.951,-8.347,-8.115,-3.064,26.331,0.0,241.54,,250.0,250.0,-8.333,2.961,-6.418,23.128
11737.5,2.698,0.735,-33.137,1.732,9.359,4.683,33.822,4.282,-20.563,-2.681,0.0,35.4,35.4,9.544,1.632,-7.401,-8.444,-8.593,-8.593,-3.064,26.331,0.0,241.54,,250.0,250.0,-7.973,2.967,-6.446,23.242
11738.0,2.698,0.735,-33.137,1.732,9.359,4.683,33.822,4.282,-20.563,-2.681,0.0,35.4,35.4,9.544,1.632,-7.52,-8.711,-8.844,-8.761,-3.064,26.331,0.0,241.74,,250.0,250.0,-8.258,2.962,-6.462,23.208
11738.5,2.698,0.735,-33.137,1.732,9.359,4.683,33.822,4.282,-20.563,-2.681,0.0,35.4,35.4,9.544,1.632,-7.671,-8.866,-9.049,-8.975,-3.064,26.331,0.0,241.74,,250.0,250.0,-8.459,2.958,-6.502,23.181
11739.0,2.698,0.735,-33.137,1.732,9.359,4.683,33.822,4.282,-20.563,-2.681,0.0,35.4,35.4,9.544,1.632,-7.701,-8.673,-8.939,-8.59,-3.064,26.331,0.0,242.04,,250.0,250.0,-8.641,2.954,-6.489,23.181
11739.5,2.698,0.735,-33.137,1.732,9.359,4.683,33.822,4.282,-20.563,-2.681,0.0,35.4,35.4,9.544,1.632,-7.579,-8.018,-8.471,-7.998,-3.064,26.331,0.0,242.04,,250.0,250.0,-8.476,2.95,-6.446,23.083
11740.0,2.698,0.735,-33.137,1.732,9.359,4.724,33.846,4.275,-20.508,-2.692,0.0,35.419,35.363,9.544,1.632,-7.387,-7.967,-8.41,-8.081,-3.072,26.337,0.0,242.14,,250.0,250.0,-8.016,2.945,-6.434,22.983
11740.5,2.698,0.735,-33.137,1.732,9.359,4.724,33.846,4.275,-20.508,-2.692,0.0,35.4,35.4,9.544,1.632,-7.363,-8.362,-8.623,-8.479,-3.072,26.337,0.0,242.14,,250.0,250.0,-7.961,2.941,-6.471,22.91
11741.0,3.009,0.768,-34.627,1.66,9.348,4.724,33.846,4.275,-20.508,-2.692,0.0,35.4,35.4,9.517,1.78,-7.489,-8.663,-8.791,-8.765,-3.072,26.337,0.0,241.94,,250.0,250.0,-8.207,2.937,-6.508,22.862
11741.5,3.009,0.768,-34.627,1.66,9.348,4.724,33.846,4.275,-20.508,-2.692,0.0,35.4,35.4,9.517,1.78,-7.841,-8.807,-9.034,-8.816,-3.072,26.337,0.0,241.94,,250.0,250.0,-8.427,2.939,-6.54,22.88
11742.0,3.009,0.768,-34.627,1.66,9.348,4.724,33.846,4.275,-20.508,-2.692,0.0,35.4,35.4,9.517,1.78,-7.798,-8.216,-8.803,-8.363,-3.072,26.337,0.0,242.14,,250.0,250.0,-8.625,2.94,-6.465,22.898
11742.5,3.009,0.768,-34.627,1.66,9.348,4.724,33.846,4.275,-20.508,-2.692,0.0,35.4,35.4,9.517,1.78,-7.487,-7.888,-8.5,-8.037,-3.072,26.337,0.0,242.14,,250.0,250.0,-8.295,2.941,-6.39,22.886
11743.0,3.009,0.768,-34.627,1.66,9.348,4.705,33.816,4.284,-20.485,-2.686,0.0,35.423,35.415,9.517,1.78,-7.32,-8.233,-8.585,-8.209,-3.064,26.322,0.0,241.44,,250.0,250.0,-7.978,2.942,-6.446,22.879
11743.5,3.009,0.768,-34.627,1.66,9.348,4.705,33.816,4.284,-20.485,-2.686,0.0,35.4,35.4,9.517,1.78,-7.443,-8.627,-8.766,-8.574,-3.064,26.322,0.0,241.44,,250.0,250.0,-8.087,2.943,-6.512,22.901
11744.0,2.055,0.516,-34.469,1.78,9.431,4.705,33.816,4.284,-20.485,-2.686,0.0,35.4,35.4,9.492,1.547,-7.581,-8.872,-9.04,-8.825,-3.064,26.322,0.0,241.44,,250.0,250.0,-8.352,2.944,-6.55,22.952
11744.5,2.055,0.516,-34.469,1.78,9.431,4.705,33.816,4.284,-20.485,-2.686,0.0,35.4,35.4,9.492,1.547,-7.76,-8.958,-9.16,-9.063,-3.064,26.322,0.0,241.44,,250.0,250.0,-8.579,2.915,-6.52,22.974
11745.0,2.055,0.516,-34.469,1.78,9.431,4.705,33.816,4.284,-20.485,-2.686,0.0,35.4,35.4,9.492,1.547,-7.761,-8.173,-8.709,-8.159,-3.064,26.322,0.0,241.64,,250.0,250.0,-8.735,2.915,-6.467,23.025
11745.5,2.055,0.516,-34.469,1.78,9.431,4.705,33.816,4.284,-20.485,-2.686,0.0,35.4,35.4,9.492,1.547,-7.413,-8.092,-8.547,-8.026,-3.064,26.322,0.0,241.64,,250.0,250.0,-8.2,2.901,-6.443,23.007
11746.0,2.055,0.516,-34.469,1.78,9.431,4.7,33.785,4.246,-20.436,-2.677,0.0,35.422,35.4,9.492,1.547,-7.364,-8.455,-8.706,-8.332,-3.067,26.319,0.0,241.94,,250.0,250.0,-8.019,2.874,-6.503,23.059
11746.5,2.055,0.516,-34.469,1.78,9.431,4.7,33.785,4.246,-20.436,-2.677,0.0,35.4,35.4,9.492,1.547,-7.475,-8.722,-8.934,-8.605,-3.067,26.319,0.0,241.94,,250.0,250.0,-8.214,2.874,-6.52,23.095
11747.0,2.055,0.516,-34.469,1.78,9.431,4.7,33.785,4.246,-20.436,-2.677,0.0,35.4,35.4,9.492,1.547,-7.637,-8.864,-9.104,-8.844,-3.067,26.319,0.0,241.64,,250.0,250.0,-8.434,2.86,-6.525,23.128
11747.5,2.354,0.557,-35.209,1.7,9.44,4.7,33.785,4.246,-20.436,-2.677,0.0,35.4,35.4,9.354,1.708,-7.854,-9.05,-9.327,-9.112,-3.067,26.319,0.0,241.64,,250.0,250.0,-8.612,2.847,-6.561,23.187
11748.0,2.354,0.557,-35.209,1.7,9.44,4.7,33.785,4.246,-20.436,-2.677,0.0,35.4,35.4,9.354,1.708,-7.922,-8.709,-9.109,-8.841,-3.067,26.319,0.0,241.94,,250.0,250.0,-8.836,2.839,-6.489,23.217
11748.5,2.354,0.557,-35.209,1.7,9.44,4.7,33.785,4.246,-20.436,-2.677,0.0,35.4,35.4,9.354,1.708,-7.436,-7.954,-8.417,-8.147,-3.067,26.319,0.0,241.94,,250.0,250.0,-8.646,2.831,-6.446,23.241
11749.0,2.354,0.557,-35.209,1.7,9.44,4.7,33.785,4.246,-20.436,-2.677,0.0,35.4,35.4,9.354,1.708,-7.439,-8.37,-8.582,-8.548,-3.067,26.319,0.0,242.04,,250.0,250.0,-7.988,2.823,-6.535,23.242
11749.5,2.354,0.557,-35.209,1.7,9.44,4.692,33.749,4.255,-20.403,-2.683,0.0,35.425,35.374,9.354,1.708,-7.529,-8.779,-8.928,-8.762,-3.084,26.303,0.0,242.04,,250.0,250.0,-8.235,2.815,-6.562,23.258
11750.0,2.354,0.557,-35.209,1.7,9.44,4.692,33.749,4.255,-20.403,-2.683,0.0,35.4,35.4,9.354,1.708,-7.697,-8.901,-9.054,-8.924,-3.084,26.303,0.0,242.04,,250.0,250.0,-8.499,2.808,-6.58,23.221
11750.5,2.5,0.558,-35.209,1.719,9.44,4.692,33.749,4.255,-20.403,-2.683,0.0,35.4,35.4,9.433,1.734,-7.817,-9.014,-9.216,-9.076,-3.084,26.303,0.0,242.04,,250.0,250.0,-8.644,2.8,-6.595,23.238
11751.0,2.5,0.558,-35.209,1.719,9.44,4.692,33.749,4.255,-20.403,-2.683,0.0,35.4,35.4,9.433,1.734,-7.839,-8.725,-9.057,-8.653,-3.084,26.303,0.0,241.94,,250.0,250.0,-8.781,2.795,-6.491,23.242
11751.5,2.5,0.558,-35.209,1.719,9.44,4.692,33.749,4.255,-20.403,-2.683,0.0,35.4,35.4,9.433,1.734,-7.645,-8.029,-8.584,-7.943,-3.084,26.303,0.0,241.94,,250.0,250.0,-8.568,2.791,-6.504,23.241
11752.0,2.5,0.558,-35.209,1.719,9.44,4.692,33.749,4.255,-20.403,-2.683,0.0,35.4,35.4,9.433,1.734,-7.443,-8.083,-8.545,-8.093,-3.084,26.303,0.0,242.44,,250.0,250.0,-8.05,2.786,-6.534,23.191
11752.5,2.5,0.558,-35.209,1.719,9.44,4.702,33.766,4.271,-20.319,-2.684,0.0,35.423,35.374,9.433,1.734,-7.595,-8.628,-8.897,-8.728,-3.081,26.299,0.0,242.44,,250.0,250.0,-8.041,2.781,-6.558,23.16
11753.0,2.5,0.558,-35.209,1.719,9.44,4.702,33.766,4.271,-20.319,-2.684,0.0,35.4,35.4,9.433,1.734,-7.727,-8.922,-9.09,-8.927,-3.081,26.299,0.0,242.14,,250.0,250.0,-8.462,2.777,-6.588,23.101
11753.5,2.5,0.558,-35.209,1.719,9.44,4.702,33.766,4.271,-20.319,-2.684,0.0,35.4,35.4,9.433,1.734,-7.876,-9.051,-9.282,-8.989,-3.081,26.299,0.0,242.14,,250.0,250.0,-8.666,2.772,-6.618,23.106
11754.0,2.577,0.596,-35.209,1.724,9.465,4.702,33.766,4.271,-20.319,-2.684,0.0,35.4,35.4,9.268,1.73,-7.835,-8.604,-8.938,-8.429,-3.081,26.299,0.0,242.44,,250.0,250.0,-8.799,2.768,-6.623,23.093
11754.5,2.577,0.596,-35.209,1.724,9.465,4.702,33.766,4.271,-20.319,-2.684,0.0,35.4,35.4,9.268,1.73,-7.65,-7.795,-8.532,-7.881,-3.081,26.299,0.0,242.44,,250.0,250.0,-8.452,2.764,-6.474,23.102
11755.0,2.577,0.596,-35.209,1.724,9.465,4.702,33.766,4.271,-20.319,-2.684,0.0,35.4,35.4,9.268,1.73,-7.408,-8.062,-8.535,-8.137,-3.081,26.299,0.0,241.64,,250.0,250.0,-7.964,2.761,-6.535,23.107
11755.5,2.577,0.596,-35.209,1.724,9.465,4.702,33.766,4.271,-20.319,-2.684,0.0,35.4,35.4,9.268,1.73,-7.483,-8.441,-8.722,-8.478,-3.081,26.299,0.0,241.64,,250.0,250.0,-8.036,2.758,-6.578,23.1
11756.0,2.577,0.596,-35.209,1.724,9.465,4.695,33.768,4.267,-20.265,-2.708,0.0,35.423,35.354,9.268,1.73,-7.778,-8.92,-9.014,-8.933,-3.098,26.273,0.0,241.84,,250.0,250.0,-8.281,2.755,-6.597,23.14
11756.5,2.577,0.596,-35.209,1.724,9.465,4.695,33.768,4.267,-20.265,-2.708,0.0,35.4,35.4,9.268,1.73,-7.946,-8.798,-9.05,-8.675,-3.098,26.273,0.0,241.84,,250.0,250.0,-8.661,2.752,-6.612,23.175
11757.0,3.11,0.764,-34.416,1.81,9.375,4.695,33.768,4.267,-20.265,-2.708,0.0,35.4,35.4,9.444,1.525,-7.818,-8.084,-8.682,-8.108,-3.098,26.273,0.0,241.64,,250.0,250.0,-8.617,2.75,-6.52,23.208
11757.5,3.11,0.764,-34.416,1.81,9.375,4.695,33.768,4.267,-20.265,-2.708,0.0,35.4,35.4,9.444,1.525,-7.446,-7.962,-8.606,-7.962,-3.098,26.273,0.0,241.64,,250.0,250.0,-8.173,2.755,-6.425,23.264
11758.0,3.11,0.764,-34.416,1.81,9.375,4.695,33.768,4.267,-20.265,-2.708,0.0,35.4,35.4,9.444,1.525,-7.367,-8.269,-8.619,-8.239,-3.098,26.273,0.0,241.64,,250.0,250.0,-7.994,2.761,-6.485,23.19
11758.5,3.11,0.764,-34.416,1.81,9.375,4.695,33.768,4.267,-20.265,-2.708,0.0,35.4,35.4,9.444,1.525,-7.51,-8.615,-8.895,-8.543,-3.098,26.273,0.0,241.64,,250.0,250.0,-8.124,2.767,-6.51,23.186
11759.0,3.11,0.764,-34.416,1.81,9.375,4.725,33.818,4.275,-20.188,-2.696,0.0,35.426,35.403,9.444,1.525,-7.667,-8.718,-8.996,-8.739,-3.081,26.275,0.0,241.74,,250.0,250.0,-8.391,2.773,-6.556,23.139
11759.5,3.11,0.764,-34.416,1.81,9.375,4.725,33.818,4.275,-20.188,-2.696,0.0,35.4,35.4,9.444,1.525,-7.846,-8.733,-9.074,-8.692,-3.081,26.275,0.0,241.74,,250.0,250.0,-8.53,2.778,-6.533,23.056
11760.0,3.11,0.764,-34.416,1.81,9.375,4.725,33.818,4.275,-20.188,-2.696,0.0,35.4,35.4,9.444,1.525,-7.668,-8.047,-8.64,-7.918,-3.081,26.275,0.0,242.14,,250.0,250.0,-8.586,2.784,-6.492,22.94
11760.5,3.37,0.801,-35.19,1.717,9.431,4.725,33.818,4.275,-20.188,-2.696,0.0,35.4,35.4,9.421,1.517,-7.449,-7.939,-8.432,-8.078,-3.081,26.275,0.0,242.14,,250.0,250.0,-8.068,2.789,-6.447,22.869
11761.0,3.37,0.801,-35.19,1.717,9.431,4.725,33.818,4.275,-20.188,-2.696,0.0,35.4,35.4,9.421,1.517,-7.392,-8.328,-8.591,-8.396,-3.081,26.275,0.0,241.34,,250.0,250.0,-7.975,2.798,-6.49,22.821
11761.5,3.37,0.801,-35.19,1.717,9.431,4.725,33.818,4.275,-20.188,-2.696,0.0,35.4,35.4,9.421,1.517,-7.598,-8.731,-8.927,-8.688,-3.081,26.275,0.0,241.34,,250.0,250.0,-8.177,2.808,-6.522,22.82
11762.0,3.37,0.801,-35.19,1.717,9.431,4.725,33.818,4.275,-20.188,-2.696,0.0,35.4,35.4,9.421,1.517,-7.769,-8.893,-8.992,-8.954,-3.081,26.275,0.0,242.84,,250.0,250.0,-8.486,2.817,-6.594,22.786
11762.5,3.37,0.801,-35.19,1.717,9.431,4.695,33.821,4.273,-20.143,-2.684,0.0,35.436,35.465,9.421,1.517,-7.916,-9.066,-9.173,-8.905,-3.097,26.264,0.0,242.84,,250.0,250.0,-8.652,2.826,-6.539,22.756
11763.0,3.37,0.801,-35.19,1.717,9.431,4.695,33.821,4.273,-20.143,-2.684,0.0,35.4,35.5,9.421,1.517,-7.574,-7.75,-8.534,-7.899,-3.097,26.264,0.0,242.04,,250.0,250.0,-8.765,2.835,-6.399,22.753
11763.5,3.696,0.882,-35.209,1.671,9.45,4.695,33.821,4.273,-20.143,-2.684,0.0,35.4,35.5,9.292,1.759,-7.495,-8.235,-8.688,-8.225,-3.097,26.264,0.0,242.04,,250.0,250.0,-7.939,2.844,-6.468,22.773
11764.0,3.696,0.882,-35.209,1.671,9.45,4.695,33.821,4.273,-20.143,-2.684,0.0,35.4,35.5,9.292,1.759,-7.561,-8.52,-8.73,-8.535,-3.097,26.264,0.0,242.24,,250.0,250.0,-8.161,2.858,-6.513,22.794
11764.5,3.696,0.882,-35.209,1.671,9.45,4.695,33.821,4.273,-20.143,-2.684,0.0,35.4,35.5,9.292,1.759,-7.617,-8.688,-8.881,-8.721,-3.097,26.264,0.0,242.24,,250.0,250.0,-8.337,2.872,-6.55,22.789
11765.0,3.696,0.882,-35.209,1.671,9.45,4.695,33.821,4.273,-20.143,-2.684,0.0,35.4,35.5,9.292,1.759,-7.773,-8.916,-9.103,-8.883,-3.097,26.264,0.0,242.14,,250.0,250.0,-8.477,2.885,-6.569,22.778
11765.5,3.696,0.882,-35.209,1.671,9.45,4.674,33.846,4.288,-20.066,-2.69,0.0,35.427,35.413,9.292,1.759,-7.783,-8.645,-8.901,-8.584,-3.088,26.262,0.0,242.14,,250.0,250.0,-8.669,2.898,-6.47,22.809
11766.0,3.696,0.882,-35.209,1.671,9.45,4.674,33.846,4.288,-20.066,-2.69,0.0,35.4,35.4,9.292,1.759,-7.605,-7.871,-8.465,-7.802,-3.088,26.262,0.0,242.54,,250.0,250.0,-8.478,2.911,-6.428,22.83
11766.5,3.696,0.882,-35.209,1.671,9.45,4.674,33.846,4.288,-20.066,-2.69,0.0,35.4,35.4,9.292,1.759,-7.327,-7.889,-8.343,-7.969,-3.088,26.262,0.0,242.54,,250.0,250.0,-7.936,2.924,-6.495,22.895
11767.0,2.572,0.721,-33.494,1.691,9.37,4.674,33.846,4.288,-20.066,-2.69,0.0,35.4,35.4,9.506,1.611,-7.557,-8.612,-8.855,-8.608,-3.088,26.262,0.0,241.84,,250.0,250.0,-7.882,2.937,-6.527,23.013
11767.5,2.572,0.721,-33.494,1.691,9.37,4.674,33.846,4.288,-20.066,-2.69,0.0,35.4,35.4,9.506,1.611,-7.696,-8.751,-8.944,-8.803,-3.088,26.262,0.0,241.84,,250.0,250.0,-8.408,2.931,-6.529,23.099
11768.0,2.572,0.721,-33.494,1.691,9.37,4.674,33.846,4.288,-20.066,-2.69,0.0,35.4,35.4,9.506,1.611,-7.821,-8.304,-8.794,-8.477,-3.088,26.262,0.0,242.34,,250.0,250.0,-8.549,2.919,-6.5,23.058
11768.5,2.572,0.721,-33.494,1.691,9.37,4.674,33.846,4.288,-20.066,-2.69,0.0,35.4,35.4,9.506,1.611,-7.623,-7.925,-8.59,-7.946,-3.088,26.262,0.0,242.34,,250.0,250.0,-8.349,2.919,-6.405,23.128
11769.0,2.572,0.721,-33.494,1.691,9.37,4.704,33.856,4.325,-20.019,-2.701,0.0,35.435,35.396,9.506,1.611,-7.324,-7.939,-8.461,-7.849,-3.086,26.257,0.0,241.84,,250.0,250.0,-8.021,2.914,-6.385,23.157
11769.5,2.572,0.721,-33.494,1.691,9.37,4.704,33.856,4.325,-20.019,-2.701,0.0,35.4,35.4,9.506,1.611,-7.276,-8.011,-8.426,-8.131,-3.086,26.257,0.0,241.84,,250.0,250.0,-7.893,2.908,-6.45,23.175
11770.0,2.963,0.722,-35.209,1.708,9.415,4.704,33.856,4.325,-20.019,-2.701,0.0,35.4,35.4,9.346,1.828,-7.383,-8.459,-8.697,-8.414,-3.086,26.257,0.0,242.54,,250.0,250.0,-7.961,2.902,-6.464,23.132
11770.5,2.963,0.722,-35.209,1.708,9.415,4.704,33.856,4.325,-20.019,-2.701,0.0,35.4,35.4,9.346,1.828,-7.71,-8.867,-9.021,-8.878,-3.086,26.257,0.0,242.54,,250.0,250.0,-8.238,2.903,-6.477,23.128
11771.0,2.963,0.722,-35.209,1.708,9.415,4.704,33.856,4.325,-20.019,-2.701,0.0,35.4,35.4,9.346,1.828,-7.692,-8.463,-8.829,-8.382,-3.086,26.257,0.0,242.14,,250.0,250.0,-8.619,2.904,-6.46,23.199
11771.5,2.963,0.722,-35.209,1.708,9.415,4.704,33.856,4.325,-20.019,-2.701,0.0,35.4,35.4,9.346,1.828,-7.523,-7.639,-8.366,-7.652,-3.086,26.257,0.0,242.14,,250.0,250.0,-8.341,2.905,-6.345,23.22
11772.0,2.963,0.722,-35.209,1.708,9.415,4.706,33.835,4.295,-19.99,-2.694,0.0,35.431,35.434,9.346,1.828,-7.357,-7.752,-8.398,-7.895,-3.082,26.248,0.0,242.64,,250.0,250.0,-7.795,2.906,-6.353,23.211
11772.5,2.963,0.722,-35.209,1.708,9.415,4.706,33.835,4.295,-19.99,-2.694,0.0,35.4,35.4,9.346,1.828,-7.346,-8.279,-8.657,-8.285,-3.082,26.248,0.0,242.64,,250.0,250.0,-7.851,2.907,-6.392,23.188
11773.0,2.818,0.713,-34.453,1.774,9.436,4.706,33.835,4.295,-19.99,-2.694,0.0,35.4,35.4,9.506,1.547,-7.509,-8.38,-8.767,-8.487,-3.082,26.248,0.0,242.54,,250.0,250.0,-8.142,2.908,-6.442,23.187
11773.5,2.818,0.713,-34.453,1.774,9.436,4.706,33.835,4.295,-19.99,-2.694,0.0,35.4,35.4,9.506,1.547,-7.646,-8.722,-8.992,-8.717,-3.082,26.248,0.0,242.54,,250.0,250.0,-8.286,2.907,-6.433,23.22
11774.0,2.818,0.713,-34.453,1.774,9.436,4.706,33.835,4.295,-19.99,-2.694,0.0,35.4,35.4,9.506,1.547,-7.636,-7.996,-8.722,-8.028,-3.082,26.248,0.0,242.64,,250.0,250.0,-8.519,2.905,-6.38,23.211
11774.5,2.818,0.713,-34.453,1.774,9.436,4.706,33.835,4.295,-19.99,-2.694,0.0,35.4,35.4,9.506,1.547,-7.341,-7.824,-8.414,-7.912,-3.082,26.248,0.0,242.64,,250.0,250.0,-8.096,2.904,-6.325,23.268
11775.0,2.818,0.713,-34.453,1.774,9.436,4.706,33.835,4.295,-19.99,-2.694,0.0,35.4,35.4,9.506,1.547,-7.266,-8.147,-8.421,-8.237,-3.082,26.248,0.0,242.04,,250.0,250.0,-7.873,2.902,-6.392,23.285
11775.5,2.818,0.713,-34.453,1.774,9.436,4.709,33.789,4.299,-19.963,-2.683,0.0,35.435,35.43,9.506,1.547,-7.447,-8.364,-8.644,-8.444,-3.083,26.236,0.0,242.04,,250.0,250.0,-8.018,2.901,-6.427,23.287
11776.0,2.818,0.713,-34.453,1.774,9.436,4.709,33.789,4.299,-19.963,-2.683,0.0,35.4,35.4,9.506,1.547,-7.564,-8.685,-8.899,-8.684,-3.083,26.236,0.0,242.34,,250.0,250.0,-8.225,2.9,-6.432,23.287
11776.5,2.443,0.552,-35.209,1.711,9.392,4.709,33.789,4.299,-19.963,-2.683,0.0,35.4,35.4,9.422,1.814,-7.745,-8.753,-8.937,-8.692,-3.083,26.236,0.0,242.34,,250.0,250.0,-8.458,2.898,-6.421,23.255
11777.0,2.443,0.552,-35.209,1.711,9.392,4.709,33.789,4.299,-19.963,-2.683,0.0,35.4,35.4,9.422,1.814,-7.676,-8.222,-8.665,-8.121,-3.083,26.236,0.0,242.44,,250.0,250.0,-8.532,2.891,-6.312,23.284
11777.5,2.443,0.552,-35.209,1.711,9.392,4.709,33.789,4.299,-19.963,-2.683,0.0,35.4,35.4,9.422,1.814,-7.434,-7.511,-8.299,-7.682,-3.083,26.236,0.0,242.44,,250.0,250.0,-8.171,2.884,-6.34,23.279
11778.0,2.443,0.552,-35.209,1.711,9.392,4.709,33.789,4.299,-19.963,-2.683,0.0,35.4,35.4,9.422,1.814,-7.302,-8.245,-8.609,-8.285,-3.083,26.236,0.0,242.14,,250.0,250.0,-7.731,2.876,-6.409,23.283
11778.5,2.443,0.552,-35.209,1.711,9.392,4.69,33.778,4.28,-19.901,-2.711,0.0,35.436,35.44,9.422,1.814,-7.456,-8.521,-8.812,-8.538,-3.093,26.231,0.0,242.14,,250.0,250.0,-8.11,2.869,-6.386,23.344
11779.0,2.443,0.552,-35.209,1.711,9.392,4.69,33.778,4.28,-19.901,-2.711,0.0,35.4,35.4,9.422,1.814,-7.641,-8.658,-8.9,-8.729,-3.093,26.231,0.0,242.34,,250.0,250.0,-8.332,2.862,-6.429,23.383
11779.5,2.206,0.582,-33.584,1.746,9.255,4.69,33.778,4.28,-19.901,-2.711,0.0,35.4,35.4,9.589,1.646,-7.739,-8.325,-8.826,-8.52,-3.093,26.231,0.0,242.34,,250.0,250.0,-8.482,2.855,-6.437,23.393
11780.0,2.206,0.582,-33.584,1.746,9.255,4.69,33.778,4.28,-19.901,-2.711,0.0,35.4,35.4,9.589,1.646,-7.629,-7.931,-8.598,-7.968,-3.093,26.231,0.0,241.74,,250.0,250.0,-8.353,2.845,-6.369,23.408
11780.5,2.206,0.582,-33.584,1.746,9.255,4.69,33.778,4.28,-19.901,-2.711,0.0,35.4,35.4,9.589,1.646,-7.291,-7.706,-8.354,-7.769,-3.093,26.231,0.0,241.74,,250.0,250.0,-8.032,2.834,-6.345,23.452
11781.0,2.206,0.582,-33.584,1.746,9.255,4.69,33.778,4.28,-19.901,-2.711,0.0,35.4,35.4,9.589,1.646,-7.169,-8.024,-8.453,-8.018,-3.093,26.231,0.0,241.84,,250.0,250.0,-7.78,2.824,-6.39,23.457
11781.5,2.206,0.582,-33.584,1.746,9.255,4.69,33.778,4.28,-19.901,-2.711,0.0,35.4,35.4,9.589,1.646,-7.455,-8.552,-8.758,-8.538,-3.093,26.231,0.0,241.84,,250.0,250.0,-7.916,2.814,-6.401,23.513
11782.0,2.206,0.582,-33.584,1.746,9.255,4.685,33.783,4.297,-19.842,-2.696,0.0,35.44,35.475,9.589,1.646,-7.615,-8.705,-8.878,-8.778,-3.091,26.226,0.0,241.94,,250.0,250.0,-8.326,2.794,-6.426,23.532
11782.5,2.206,0.582,-33.584,1.746,9.255,4.685,33.783,4.297,-19.842,-2.696,0.0,35.4,35.5,9.589,1.646,-7.62,-8.391,-8.793,-8.405,-3.091,26.226,0.0,241.94,,250.0,250.0,-8.494,2.794,-6.427,23.528
11783.0,2.995,0.775,-34.674,1.753,9.363,4.685,33.783,4.297,-19.842,-2.696,0.0,35.4,35.5,9.426,1.793,-7.438,-7.703,-8.34,-7.532,-3.091,26.226,0.0,242.14,,250.0,250.0,-8.302,2.784,-6.332,23.557
11783.5,2.995,0.775,-34.674,1.753,9.363,4.685,33.783,4.297,-19.842,-2.696,0.0,35.4,35.5,9.426,1.793,-7.185,-7.575,-8.226,-7.591,-3.091,26.226,0.0,242.14,,250.0,250.0,-7.753,2.788,-6.28,23.586
11784.0,2.995,0.775,-34.674,1.753,9.363,4.685,33.783,4.297,-19.842,-2.696,0.0,35.4,35.5,9.426,1.793,-7.164,-8.073,-8.471,-8.054,-3.091,26.226,0.0,241.84,,250.0,250.0,-7.644,2.791,-6.352,23.517
11784.5,2.995,0.775,-34.674,1.753,9.363,4.685,33.783,4.297,-19.842,-2.696,0.0,35.4,35.5,9.426,1.793,-7.37,-8.349,-8.669,-8.322,-3.091,26.226,0.0,241.84,,250.0,250.0,-7.94,2.795,-6.383,23.483
11785.0,2.995,0.775,-34.674,1.753,9.363,4.693,33.821,4.298,-19.765,-2.704,0.0,35.451,35.429,9.426,1.793,-7.693,-8.851,-9.044,-8.654,-3.091,26.218,0.0,241.84,,250.0,250.0,-8.178,2.798,-6.4,23.471
11785.5,2.995,0.775,-34.674,1.753,9.363,4.693,33.821,4.298,-19.765,-2.704,0.0,35.5,35.4,9.426,1.793,-7.66,-8.212,-8.683,-8.093,-3.091,26.218,0.0,241.84,,250.0,250.0,-8.56,2.801,-6.391,23.459
11786.0,3.647,0.835,-35.209,1.646,9.418,4.693,33.821,4.298,-19.765,-2.704,0.0,35.5,35.4,9.428,1.775,-7.43,-7.465,-8.329,-7.555,-3.091,26.218,0.0,241.94,,250.0,250.0,-8.162,2.804,-6.233,23.381
11786.5,3.647,0.835,-35.209,1.646,9.418,4.693,33.821,4.298,-19.765,-2.704,0.0,35.5,35.4,9.428,1.775,-7.214,-7.771,-8.316,-7.939,-3.091,26.218,0.0,241.94,,250.0,250.0,-7.695,2.818,-6.278,23.357
11787.0,3.647,0.835,-35.209,1.646,9.418,4.693,33.821,4.298,-19.765,-2.704,0.0,35.5,35.4,9.428,1.775,-7.286,-8.225,-8.544,-8.283,-3.091,26.218,0.0,242.24,,250.0,250.0,-7.81,2.832,-6.345,23.249
11787.5,3.647,0.835,-35.209,1.646,9.418,4.693,33.821,4.298,-19.765,-2.704,0.0,35.5,35.4,9.428,1.775,-7.417,-8.474,-8.794,-8.518,-3.091,26.218,0.0,242.24,,250.0,250.0,-8.085,2.845,-6.401,23.164
11788.0,3.647,0.835,-35.209,1.646,9.418,4.693,33.821,4.298,-19.765,-2.704,0.0,35.5,35.4,9.428,1.775,-7.622,-8.743,-8.965,-8.772,-3.091,26.218,0.0,241.34,,250.0,250.0,-8.301,2.858,-6.367,23.15
11788.5,3.647,0.835,-35.209,1.646,9.418,4.704,33.857,4.3,-19.7,-2.696,0.0,35.456,35.484,9.428,1.775,-7.706,-8.362,-8.805,-8.495,-3.073,26.228,0.0,241.34,,250.0,250.0,-8.526,2.871,-6.315,23.068
11789.0,3.647,0.835,-35.209,1.646,9.418,4.704,33.857,4.3,-19.7,-2.696,0.0,35.5,35.5,9.428,1.775,-7.203,-7.828,-8.341,-7.781,-3.073,26.228,0.0,241.64,,250.0,250.0,-8.342,2.884,-6.308,23.041
11789.5,3.865,0.913,-35.209,1.688,9.424,4.704,33.857,4.3,-19.7,-2.696,0.0,35.5,35.5,9.378,1.702,-7.158,-8.074,-8.339,-8.114,-3.073,26.228,0.0,241.64,,250.0,250.0,-7.788,2.896,-6.347,22.971
11790.0,3.865,0.913,-35.209,1.688,9.424,4.704,33.857,4.3,-19.7,-2.696,0.0,35.5,35.5,9.378,1.702,-7.319,-8.413,-8.667,-8.354,-3.073,26.228,0.0,241.34,,250.0,250.0,-7.921,2.912,-6.376,22.963
11790.5,3.865,0.913,-35.209,1.688,9.424,4.704,33.857,4.3,-19.7,-2.696,0.0,35.5,35.5,9.378,1.702,-7.499,-8.683,-8.913,-8.602,-3.073,26.228,0.0,241.34,,250.0,250.0,-8.189,2.928,-6.392,22.869
11791.0,3.865,0.913,-35.209,1.688,9.424,4.704,33.857,4.3,-19.7,-2.696,0.0,35.5,35.5,9.378,1.702,-7.719,-8.734,-8.855,-8.644,-3.073,26.228,0.0,241.84,,250.0,250.0,-8.488,2.958,-6.356,22.786
11791.5,3.865,0.913,-35.209,1.688,9.424,4.732,33.885,4.311,-19.646,-2.699,0.0,35.45,35.523,9.378,1.702,-7.674,-8.082,-8.615,-8.105,-3.087,26.215,0.0,241.84,,250.0,250.0,-8.488,2.958,-6.278,22.773
11792.0,3.865,0.913,-35.209,1.688,9.424,4.732,33.885,4.311,-19.646,-2.699,0.0,35.4,35.5,9.378,1.702,-7.414,-7.58,-8.324,-7.767,-3.087,26.215,0.0,240.34,,250.0,250.0,-8.119,2.973,-6.323,22.76
11792.5,3.396,0.784,-35.209,1.736,9.422,4.732,33.885,4.311,-19.646,-2.699,0.0,35.4,35.5,9.35,1.674,-7.304,-8.36,-8.645,-8.317,-3.087,26.215,0.0,240.34,,250.0,250.0,-7.771,2.988,-6.381,22.707
11793.0,3.396,0.784,-35.209,1.736,9.422,4.732,33.885,4.311,-19.646,-2.699,0.0,35.4,35.5,9.35,1.674,-7.485,-8.575,-8.811,-8.553,-3.087,26.215,0.0,242.24,,250.0,250.0,-8.156,2.995,-6.405,22.688
11793.5,3.396,0.784,-35.209,1.736,9.422,4.732,33.885,4.311,-19.646,-2.699,0.0,35.4,35.5,9.35,1.674,-7.641,-8.771,-8.91,-8.783,-3.087,26.215,0.0,242.24,,250.0,250.0,-8.356,3.001,-6.425,22.697
11794.0,3.396,0.784,-35.209,1.736,9.422,4.732,33.885,4.311,-19.646,-2.699,0.0,35.4,35.5,9.35,1.674,-7.779,-8.456,-8.895,-8.569,-3.087,26.215,0.0,240.94,,250.0,250.0,-8.526,3.008,-6.417,22.739
11794.5,3.396,0.784,-35.209,1.736,9.422,4.732,33.885,4.311,-19.646,-2.699,0.0,35.4,35.5,9.35,1.674,-7.583,-7.978,-8.589,-7.875,-3.087,26.215,0.0,240.94,,250.0,250.0,-8.425,3.014,-6.37,22.772
11795.0,3.396,0.784,-35.209,1.736,9.422,4.721,33.879,4.317,-19.613,-2.694,0.0,35.455,35.538,9.35,1.674,-7.308,-7.864,-8.327,-7.93,-3.094,26.217,0.0,241.84,,250.0,250.0,-8.006,3.02,-6.396,22.815
11795.5,3.396,0.784,-35.209,1.736,9.422,4.721,33.879,4.317,-19.613,-2.694,0.0,35.5,35.5,9.35,1.674,-7.254,-8.227,-8.51,-8.204,-3.094,26.217,0.0,241.84,,250.0,250.0,-7.857,3.026,-6.418,22.706
11796.0,2.951,0.742,-35.209,1.711,9.368,4.721,33.879,4.317,-19.613,-2.694,0.0,35.5,35.5,9.358,1.839,-7.702,-8.817,-8.979,-8.823,-3.094,26.217,0.0,240.84,,250.0,250.0,-8.049,3.032,-6.453,22.569
11796.5,2.951,0.742,-35.209,1.711,9.368,4.721,33.879,4.317,-19.613,-2.694,0.0,35.5,35.5,9.358,1.839,-7.869,-8.955,-9.085,-8.993,-3.094,26.217,0.0,240.84,,250.0,250.0,-8.58,3.031,-6.503,22.506
11797.0,2.951,0.742,-35.209,1.711,9.368,4.721,33.879,4.317,-19.613,-2.694,0.0,35.5,35.5,9.358,1.839,-7.795,-8.508,-8.833,-8.45,-3.094,26.217,0.0,241.34,,250.0,250.0,-8.725,3.03,-6.5,22.454
11797.5,2.951,0.742,-35.209,1.711,9.368,4.721,33.879,4.317,-19.613,-2.694,0.0,35.5,35.5,9.358,1.839,-7.604,-7.766,-8.48,-7.731,-3.094,26.217,0.0,241.34,,250.0,250.0,-8.397,3.028,-6.378,22.426
11798.0,2.951,0.742,-35.209,1.711,9.368,4.714,33.839,4.313,-19.594,-2.701,0.0,35.455,35.478,9.358,1.839,-7.384,-7.886,-8.394,-8.073,-3.1,26.223,0.0,240.84,,250.0,250.0,-7.895,3.027,-6.396,22.366
11798.5,2.951,0.742,-35.209,1.711,9.368,4.714,33.839,4.313,-19.594,-2.701,0.0,35.5,35.5,9.358,1.839,-7.373,-8.37,-8.599,-8.395,-3.1,26.223,0.0,240.84,,250.0,250.0,-7.934,3.026,-6.486,22.224
11799.0,1.907,0.491,-34.744,1.741,9.449,4.714,33.839,4.313,-19.594,-2.701,0.0,35.5,35.5,9.411,1.673,-7.569,-8.746,-8.833,-8.691,-3.1,26.223,0.0,241.04,,250.0,250.0,-8.184,3.025,-6.535,22.46
11799.5,1.907,0.491,-34.744,1.741,9.449,4.714,33.839,4.313,-19.594,-2.701,0.0,35.5,35.5,9.411,1.673,-7.871,-8.927,-9.044,-8.708,-3.1,26.223,0.0,241.04,,250.0,250.0,-8.459,3.006,-6.58,22.521
11800.0,1.907,0.491,-34.744,1.741,9.449,4.714,33.839,4.313,-19.594,-2.701,0.0,35.5,35.5,9.411,1.673,-7.773,-8.143,-8.662,-8.039,-3.1,26.223,0.0,239.94,,250.0,250.0,-8.638,2.988,-6.487,22.511
11800.5,1.907,0.491,-34.744,1.741,9.449,4.714,33.839,4.313,-19.594,-2.701,0.0,35.5,35.5,9.411,1.673,-7.474,-7.76,-8.476,-7.859,-3.1,26.223,0.0,239.94,,250.0,250.0,-8.154,2.971,-6.393,22.557
11801.0,1.907,0.491,-34.744,1.741,9.449,4.718,33.788,4.31,-19.575,-2.708,0.0,35.451,35.444,9.411,1.673,-7.388,-8.172,-8.547,-8.276,-3.102,26.209,0.0,241.34,,250.0,250.0,-7.892,2.953,-6.464,22.619
11801.5,1.907,0.491,-34.744,1.741,9.449,4.718,33.788,4.31,-19.575,-2.708,0.0,35.5,35.4,9.411,1.673,-7.512,-8.67,-8.764,-8.604,-3.102,26.209,0.0,241.34,,250.0,250.0,-8.096,2.936,-6.526,22.649
11802.0,1.907,0.491,-34.744,1.741,9.449,4.718,33.788,4.31,-19.575,-2.708,0.0,35.5,35.4,9.411,1.673,-7.666,-8.817,-8.911,-8.741,-3.102,26.209,0.0,239.04,,250.0,250.0,-8.388,2.919,-6.581,22.721
11802.5,2.654,0.72,-34.277,1.766,9.357,4.718,33.788,4.31,-19.575,-2.708,0.0,35.5,35.4,9.468,1.774,-7.831,-8.949,-9.054,-8.868,-3.102,26.209,0.0,239.04,,250.0,250.0,-8.534,2.903,-6.558,22.791
11803.0,2.654,0.72,-34.277,1.766,9.357,4.718,33.788,4.31,-19.575,-2.708,0.0,35.5,35.4,9.468,1.774,-7.758,-8.542,-8.818,-8.358,-3.102,26.209,0.0,241.34,,250.0,250.0,-8.676,2.899,-6.438,22.842
11803.5,2.654,0.72,-34.277,1.766,9.357,4.718,33.788,4.31,-19.575,-2.708,0.0,35.5,35.4,9.468,1.774,-7.394,-8.139,-8.486,-8.216,-3.102,26.209,0.0,241.34,,250.0,250.0,-8.369,2.895,-6.471,22.914
11804.0,2.654,0.72,-34.277,1.766,9.357,4.718,33.788,4.31,-19.575,-2.708,0.0,35.5,35.4,9.468,1.774,-7.465,-8.576,-8.682,-8.515,-3.102,26.209,0.0,239.34,,250.0,250.0,-8.059,2.891,-6.522,22.922
11804.5,2.654,0.72,-34.277,1.766,9.357,4.735,33.796,4.304,-19.497,-2.704,0.0,35.459,35.5,9.468,1.774,-7.665,-8.827,-8.938,-8.795,-3.103,26.208,0.0,239.34,,250.0,250.0,-8.309,2.887,-6.555,22.875
11805.0,2.654,0.72,-34.277,1.766,9.357,4.735,33.796,4.304,-19.497,-2.704,0.0,35.5,35.5,9.468,1.774,-7.814,-9.026,-9.08,-9.04,-3.103,26.208,0.0,241.64,,250.0,250.0,-8.556,2.883,-6.594,22.947
11805.5,3.557,0.852,-35.209,1.742,9.48,4.735,33.796,4.304,-19.497,-2.704,0.0,35.5,35.5,9.383,1.836,-7.835,-8.662,-8.948,-8.656,-3.103,26.208,0.0,241.64,,250.0,250.0,-8.74,2.879,-6.579,22.992
11806.0,3.557,0.852,-35.209,1.742,9.48,4.735,33.796,4.304,-19.497,-2.704,0.0,35.5,35.5,9.383,1.836,-7.664,-7.989,-8.51,-7.841,-3.103,26.208,0.0,239.04,,250.0,250.0,-8.525,2.89,-6.476,23.138
11806.5,3.557,0.852,-35.209,1.742,9.48,4.735,33.796,4.304,-19.497,-2.704,0.0,35.5,35.5,9.383,1.836,-7.417,-7.929,-8.41,-7.977,-3.103,26.208,0.0,239.04,,250.0,250.0,-8.001,2.901,-6.517,23.208
11807.0,3.557,0.852,-35.209,1.742,9.48,4.735,33.796,4.304,-19.497,-2.704,0.0,35.5,35.5,9.383,1.836,-7.579,-8.686,-8.882,-8.617,-3.103,26.208,0.0,241.54,,250.0,250.0,-7.933,2.912,-6.556,23.28
11807.5,3.557,0.852,-35.209,1.742,9.48,4.712,33.822,4.306,-19.427,-2.696,0.0,35.455,35.527,9.383,1.836,-7.764,-8.935,-9.109,-8.858,-3.101,26.207,0.0,241.54,,250.0,250.0,-8.441,2.923,-6.575,23.233
11808.0,3.557,0.852,-35.209,1.742,9.48,4.712,33.822,4.306,-19.427,-2.696,0.0,35.5,35.5,9.383,1.836,-7.963,-9.086,-9.23,-9.029,-3.101,26.207,0.0,238.84,,250.0,250.0,-8.667,2.933,-6.59,23.165
11808.5,3.557,0.852,-35.209,1.742,9.48,4.712,33.822,4.306,-19.427,-2.696,0.0,35.5,35.5,9.383,1.836,-7.901,-8.551,-8.987,-8.479,-3.101,26.207,0.0,238.84,,250.0,250.0,-8.827,2.943,-6.583,23.135
11809.0,3.679,0.894,-35.209,1.763,9.477,4.712,33.822,4.306,-19.427,-2.696,0.0,35.5,35.5,9.292,1.662,-7.68,-7.896,-8.512,-7.967,-3.101,26.207,0.0,241.34,,250.0,250.0,-8.479,2.953,-6.492,23.232
11809.5,3.679,0.894,-35.209,1.763,9.477,4.712,33.822,4.306,-19.427,-2.696,0.0,35.5,35.5,9.292,1.662,-7.534,-8.072,-8.655,-8.14,-3.101,26.207,0.0,241.34,,250.0,250.0,-8.014,2.965,-6.552,23.196
11810.0,3.679,0.894,-35.209,1.763,9.477,4.712,33.822,4.306,-19.427,-2.696,0.0,35.5,35.5,9.292,1.662,-7.607,-8.495,-8.892,-8.487,-3.101,26.207,0.0,239.84,,250.0,250.0,-8.1,2.977,-6.584,23.136
11810.5,3.679,0.894,-35.209,1.763,9.477,4.712,33.822,4.306,-19.427,-2.696,0.0,35.5,35.5,9.292,1.662,-7.843,-8.982,-9.253,-8.911,-3.101,26.207,0.0,239.84,,250.0,250.0,-8.37,2.988,-6.622,23.114
11811.0,3.679,0.894,-35.209,1.763,9.477,4.662,33.84,4.295,-19.395,-2.711,0.0,35.451,35.489,9.292,1.662,-7.988,-8.88,-9.267,-8.823,-3.097,26.189,0.0,240.74,,250.0,250.0,-8.747,3.0,-6.652,23.107
11811.5,3.679,0.894,-35.209,1.763,9.477,4.662,33.84,4.295,-19.395,-2.711,0.0,35.5,35.5,9.292,1.662,-7.984,-8.323,-8.934,-8.475,-3.097,26.189,0.0,240.74,,250.0,250.0,-8.74,3.011,-6.612,23.063
11812.0,3.335,0.781,-35.209,1.738,9.495,4.662,33.84,4.295,-19.395,-2.711,0.0,35.5,35.5,9.211,1.759,-7.707,-8.201,-8.798,-8.244,-3.097,26.189,0.0,239.74,,250.0,250.0,-8.429,3.022,-6.575,23.064
11812.5,3.335,0.781,-35.209,1.738,9.495,4.662,33.84,4.295,-19.395,-2.711,0.0,35.5,35.5,9.211,1.759,-7.572,-8.546,-8.861,-8.515,-3.097,26.189,0.0,239.74,,250.0,250.0,-8.237,3.027,-6.602,23.098
11813.0,3.335,0.781,-35.209,1.738,9.495,4.662,33.84,4.295,-19.395,-2.711,0.0,35.5,35.5,9.211,1.759,-7.703,-8.705,-8.91,-8.713,-3.097,26.189,0.0,241.44,,250.0,250.0,-8.374,3.032,-6.688,23.112
11813.5,3.335,0.781,-35.209,1.738,9.495,4.662,33.84,4.295,-19.395,-2.711,0.0,35.5,35.5,9.211,1.759,-7.745,-8.858,-9.019,-8.876,-3.097,26.189,0.0,241.44,,250.0,250.0,-8.508,3.037,-6.707,23.076
11814.0,3.335,0.781,-35.209,1.738,9.495,4.726,33.836,4.279,-19.344,-2.714,0.0,35.463,35.509,9.211,1.759,-7.906,-9.021,-9.228,-9.003,-3.1,26.198,0.0,240.44,,250.0,250.0,-8.624,3.042,-6.73,23.055
11814.5,3.335,0.781,-35.209,1.738,9.495,4.726,33.836,4.279,-19.344,-2.714,0.0,35.5,35.5,9.211,1.759,-7.973,-8.539,-8.947,-8.736,-3.1,26.198,0.0,240.44,,250.0,250.0,-8.789,3.047,-6.704,23.059
11815.0,3.335,0.781,-35.209,1.738,9.495,4.726,33.836,4.279,-19.344,-2.714,0.0,35.5,35.5,9.211,1.759,-7.752,-8.536,-8.94,-8.507,-3.1,26.198,0.0,241.64,,250.0,250.0,-8.549,3.051,-6.67,23.048
11815.5,3.176,0.81,-34.658,1.717,9.407,4.726,33.836,4.279,-19.344,-2.714,0.0,35.5,35.5,9.498,1.751,-7.697,-8.651,-9.026,-8.585,-3.1,26.198,0.0,241.64,,250.0,250.0,-8.434,3.056,-6.683,23.061
11816.0,3.176,0.81,-34.658,1.717,9.407,4.726,33.836,4.279,-19.344,-2.714,0.0,35.5,35.5,9.498,1.751,-7.778,-8.58,-8.831,-8.672,-3.1,26.198,0.0,239.64,,250.0,250.0,-8.49,3.058,-6.704,23.058
11816.5,3.176,0.81,-34.658,1.717,9.407,4.726,33.836,4.279,-19.344,-2.714,0.0,35.5,35.5,9.498,1.751,-7.815,-9.063,-9.198,-8.863,-3.1,26.198,0.0,239.64,,250.0,250.0,-8.465,3.06,-6.753,23.044
11817.0,3.176,0.81,-34.658,1.717,9.407,4.726,33.836,4.279,-19.344,-2.714,0.0,35.5,35.5,9.498,1.751,-7.96,-9.039,-9.192,-9.049,-3.1,26.198,0.0,241.64,,250.0,250.0,-8.735,3.062,-6.801,23.063
11817.5,3.176,0.81,-34.658,1.717,9.407,4.769,33.848,4.316,-19.29,-2.692,0.0,35.467,35.53,9.498,1.751,-8.147,-9.248,-9.432,-9.153,-3.086,26.202,0.0,241.64,,250.0,250.0,-8.81,3.064,-6.798,23.047
11818.0,3.176,0.81,-34.658,1.717,9.407,4.769,33.848,4.316,-19.29,-2.692,0.0,35.5,35.5,9.498,1.751,-7.975,-8.315,-8.853,-8.435,-3.086,26.202,0.0,239.54,,250.0,250.0,-8.995,3.065,-6.748,23.044
11818.5,3.36,0.811,-35.154,1.673,9.321,4.769,33.848,4.316,-19.29,-2.692,0.0,35.5,35.5,9.465,1.747,-7.752,-8.405,-8.777,-8.552,-3.086,26.202,0.0,239.54,,250.0,250.0,-8.394,3.067,-6.729,22.999
11819.0,3.36,0.811,-35.154,1.673,9.321,4.769,33.848,4.316,-19.29,-2.692,0.0,35.5,35.5,9.465,1.747,-7.775,-8.787,-8.91,-8.82,-3.086,26.202,0.0,241.64,,250.0,250.0,-8.371,3.072,-6.798,23.001
11819.5,3.36,0.811,-35.154,1.673,9.321,4.769,33.848,4.316,-19.29,-2.692,0.0,35.5,35.5,9.465,1.747,-7.947,-9.177,-9.299,-8.986,-3.086,26.202,0.0,241.64,,250.0,250.0,-8.573,3.077,-6.816,22.984
11820.0,3.36,0.811,-35.154,1.673,9.321,4.769,33.848,4.316,-19.29,-2.692,0.0,35.5,35.5,9.465,1.747,-8.072,-9.218,-9.348,-9.186,-3.086,26.202,0.0,239.84,,250.0,250.0,-8.853,3.081,-6.83,23.008
11820.5,3.36,0.811,-35.154,1.673,9.321,4.742,33.867,4.319,-19.241,-2.698,0.0,35.465,35.509,9.465,1.747,-8.178,-8.836,-9.186,-9.026,-3.084,26.192,0.0,239.84,,250.0,250.0,-8.956,3.086,-6.793,22.94
11821.0,3.36,0.811,-35.154,1.673,9.321,4.742,33.867,4.319,-19.241,-2.698,0.0,35.5,35.5,9.465,1.747,-8.024,-8.539,-9.045,-8.552,-3.084,26.192,0.0,241.14,,250.0,250.0,-8.807,3.09,-6.752,22.891
11821.5,3.36,0.811,-35.154,1.673,9.321,4.742,33.867,4.319,-19.241,-2.698,0.0,35.5,35.5,9.465,1.747,-7.739,-8.773,-9.026,-8.598,-3.084,26.192,0.0,241.14,,250.0,250.0,-8.54,3.095,-6.791,22.936
11822.0,3.214,0.772,-35.209,1.704,9.446,4.742,33.867,4.319,-19.241,-2.698,0.0,35.5,35.5,9.44,1.517,-7.882,-9.037,-9.185,-8.861,-3.084,26.192,0.0,239.74,,250.0,250.0,-8.534,3.099,-6.808,22.978
11822.5,3.214,0.772,-35.209,1.704,9.446,4.742,33.867,4.319,-19.241,-2.698,0.0,35.5,35.5,9.44,1.517,-7.982,-9.174,-9.236,-9.103,-3.084,26.192,0.0,239.74,,250.0,250.0,-8.741,3.101,-6.855,22.996
11823.0,3.214,0.772,-35.209,1.704,9.446,4.742,33.867,4.319,-19.241,-2.698,0.0,35.5,35.5,9.44,1.517,-8.176,-9.26,-9.409,-9.222,-3.084,26.192,0.0,241.94,,250.0,250.0,-8.874,3.103,-6.878,23.001
11823.5,3.214,0.772,-35.209,1.704,9.446,4.742,33.867,4.319,-19.241,-2.698,0.0,35.5,35.5,9.44,1.517,-8.114,-9.007,-9.218,-8.85,-3.084,26.192,0.0,241.94,,250.0,250.0,-9.017,3.105,-6.871,22.976
11824.0,3.214,0.772,-35.209,1.704,9.446,4.725,33.883,4.33,-19.196,-2.671,0.0,35.466,35.536,9.44,1.517,-7.945,-8.371,-8.866,-8.403,-3.091,26.204,0.0,240.14,,250.0,250.0,-8.797,3.107,-6.806,22.97
11824.5,3.214,0.772,-35.209,1.704,9.446,4.725,33.883,4.33,-19.196,-2.671,0.0,35.5,35.5,9.44,1.517,-7.724,-8.607,-8.847,-8.604,-3.091,26.204,0.0,240.14,,250.0,250.0,-8.396,3.108,-6.873,23.036
11825.0,2.92,0.73,-35.076,1.674,9.383,4.725,33.883,4.33,-19.196,-2.671,0.0,35.5,35.5,9.481,1.83,-7.797,-8.915,-8.919,-8.877,-3.091,26.204,0.0,241.34,,250.0,250.0,-8.446,3.11,-6.885,23.066
11825.5,2.92,0.73,-35.076,1.674,9.383,4.725,33.883,4.33,-19.196,-2.671,0.0,35.5,35.5,9.481,1.83,-8.142,-9.304,-9.371,-9.277,-3.091,26.204,0.0,241.34,,250.0,250.0,-8.627,3.107,-6.906,23.108
11826.0,2.92,0.73,-35.076,1.674,9.383,4.725,33.883,4.33,-19.196,-2.671,0.0,35.5,35.5,9.481,1.83,-8.311,-9.012,-9.354,-9.073,-3.091,26.204,0.0,240.14,,250.0,250.0,-9.024,3.104,-6.903,23.113
11826.5,2.92,0.73,-35.076,1.674,9.383,4.725,33.883,4.33,-19.196,-2.671,0.0,35.5,35.5,9.481,1.83,-8.077,-8.566,-9.015,-8.44,-3.091,26.204,0.0,240.14,,250.0,250.0,-8.938,3.101,-6.854,23.046
11827.0,2.92,0.73,-35.076,1.674,9.383,4.741,33.85,4.343,-19.166,-2.708,0.0,35.468,35.548,9.481,1.83,-7.742,-8.395,-8.823,-8.331,-3.107,26.198,0.0,241.64,,250.0,250.0,-8.524,3.098,-6.802,23.001
11827.5,2.92,0.73,-35.076,1.674,9.383,4.741,33.85,4.343,-19.166,-2.708,0.0,35.5,35.5,9.481,1.83,-7.744,-8.699,-8.9,-8.645,-3.107,26.198,0.0,241.64,,250.0,250.0,-8.323,3.095,-6.866,22.969
11828.0,2.009,0.565,-33.199,1.714,9.266,4.741,33.85,4.343,-19.166,-2.708,0.0,35.5,35.5,9.659,1.696,-7.938,-9.004,-9.219,-8.94,-3.107,26.198,0.0,240.44,,250.0,250.0,-8.497,3.092,-6.897,22.95
11828.5,2.009,0.565,-33.199,1.714,9.266,4.741,33.85,4.343,-19.166,-2.708,0.0,35.5,35.5,9.659,1.696,-8.128,-9.33,-9.471,-9.195,-3.107,26.198,0.0,240.44,,250.0,250.0,-8.775,3.074,-6.93,22.944
11829.0,2.009,0.565,-33.199,1.714,9.266,4.741,33.85,4.343,-19.166,-2.708,0.0,35.5,35.5,9.659,1.696,-8.278,-9.158,-9.474,-9.016,-3.107,26.198,0.0,241.04,,250.0,250.0,-9.031,3.057,-6.904,22.923
11829.5,2.009,0.565,-33.199,1.714,9.266,4.741,33.85,4.343,-19.166,-2.708,0.0,35.5,35.5,9.659,1.696,-8.045,-8.305,-8.889,-8.197,-3.107,26.198,0.0,241.04,,250.0,250.0,-8.982,3.04,-6.819,22.929
11830.0,2.009,0.565,-33.199,1.714,9.266,4.741,33.85,4.343,-19.166,-2.708,0.0,35.5,35.5,9.659,1.696,-7.836,-8.329,-8.803,-8.359,-3.107,26.198,0.0,240.64,,250.0,250.0,-8.359,3.023,-6.803,23.001
11830.5,2.009,0.565,-33.199,1.714,9.266,4.721,33.815,4.337,-19.161,-2.716,0.0,35.464,35.525,9.659,1.696,-7.879,-8.812,-9.166,-8.718,-3.104,26.19,0.0,240.64,,250.0,250.0,-8.332,3.006,-6.842,22.997
11831.0,2.009,0.565,-33.199,1.714,9.266,4.721,33.815,4.337,-19.161,-2.716,0.0,35.5,35.5,9.659,1.696,-8.106,-9.063,-9.378,-8.986,-3.104,26.19,0.0,241.34,,250.0,250.0,-8.644,2.99,-6.878,22.986
11831.5,2.513,0.586,-35.209,1.703,9.454,4.721,33.815,4.337,-19.161,-2.716,0.0,35.5,35.5,9.414,1.754,-8.201,-9.346,-9.548,-9.199,-3.104,26.19,0.0,241.34,,250.0,250.0,-8.883,2.974,-6.949,22.991
11832.0,2.513,0.586,-35.209,1.703,9.454,4.721,33.815,4.337,-19.161,-2.716,0.0,35.5,35.5,9.414,1.754,-8.333,-9.541,-9.633,-9.388,-3.104,26.19,0.0,239.14,,250.0,250.0,-9.073,2.966,-6.932,22.955
11832.5,2.513,0.586,-35.209,1.703,9.454,4.721,33.815,4.337,-19.161,-2.716,0.0,35.5,35.5,9.414,1.754,-8.019,-8.209,-8.817,-8.195,-3.104,26.19,0.0,239.14,,250.0,250.0,-9.224,2.959,-6.833,22.91
11833.0,2.513,0.586,-35.209,1.703,9.454,4.721,33.815,4.337,-19.161,-2.716,0.0,35.5,35.5,9.414,1.754,-7.859,-8.43,-8.905,-8.428,-3.104,26.19,0.0,241.54,,250.0,250.0,-8.31,2.951,-6.843,22.94
11833.5,2.513,0.586,-35.209,1.703,9.454,4.708,33.801,4.339,-19.11,-2.714,0.0,35.477,35.521,9.414,1.754,-7.918,-8.911,-9.126,-8.863,-3.09,26.193,0.0,241.54,,250.0,250.0,-8.405,2.944,-6.893,22.911
11834.0,2.513,0.586,-35.209,1.703,9.454,4.708,33.801,4.339,-19.11,-2.714,0.0,35.5,35.5,9.414,1.754,-8.071,-9.065,-9.232,-9.041,-3.09,26.193,0.0,240.14,,250.0,250.0,-8.705,2.937,-6.91,22.894
11834.5,2.525,0.584,-35.209,1.699,9.391,4.708,33.801,4.339,-19.11,-2.714,0.0,35.5,35.5,9.373,1.825,-8.247,-9.418,-9.568,-9.283,-3.09,26.193,0.0,240.14,,250.0,250.0,-8.852,2.93,-6.954,22.9
11835.0,2.525,0.584,-35.209,1.699,9.391,4.708,33.801,4.339,-19.11,-2.714,0.0,35.5,35.5,9.373,1.825,-8.452,-9.168,-9.513,-9.194,-3.09,26.193,0.0,236.04,,250.0,250.0,-9.129,2.924,-6.902,22.88
11835.5,2.525,0.584,-35.209,1.699,9.391,4.708,33.801,4.339,-19.11,-2.714,0.0,35.5,35.5,9.373,1.825,-8.262,-8.478,-9.068,-8.629,-3.09,26.193,0.0,236.04,,250.0,250.0,-9.082,2.917,-6.822,22.883
11836.0,2.525,0.584,-35.209,1.699,9.391,4.708,33.801,4.339,-19.11,-2.714,0.0,35.5,35.5,9.373,1.825,-7.737,-8.686,-8.882,-8.582,-3.09,26.193,0.0,235.34,,250.0,250.0,-8.609,2.911,-6.889,22.852
11836.5,2.525,0.584,-35.209,1.699,9.391,4.708,33.801,4.339,-19.11,-2.714,0.0,35.5,35.5,9.373,1.825,-7.867,-9.005,-9.107,-8.924,-3.09,26.193,0.0,235.34,,250.0,250.0,-8.472,2.904,-6.927,22.827
11837.0,2.525,0.584,-35.209,1.699,9.391,4.706,33.777,4.328,-19.08,-2.706,0.0,35.473,35.542,9.373,1.825,-8.098,-9.277,-9.268,-9.192,-3.102,26.191,0.0,236.54,,250.0,250.0,-8.726,2.898,-6.961,22.761
