t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11837.5,2.525,0.584,-35.209,1.699,9.391,4.706,33.777,4.328,-19.08,-2.706,0.0,35.5,35.5,9.373,1.825,-8.229,-9.252,-9.387,-9.299,-3.102,26.191,0.0,236.54,,250.0,250.0,-8.959,2.892,-6.96,22.739
11838.0,2.893,0.663,-35.209,1.637,9.412,4.706,33.777,4.328,-19.08,-2.706,0.0,35.5,35.5,9.463,1.828,-8.345,-8.815,-9.224,-8.881,-3.102,26.191,0.0,235.44,,250.0,250.0,-9.042,2.886,-6.958,22.763
11838.5,2.893,0.663,-35.209,1.637,9.412,4.706,33.777,4.328,-19.08,-2.706,0.0,35.5,35.5,9.463,1.828,-8.101,-8.571,-9.074,-8.356,-3.102,26.191,0.0,235.44,,250.0,250.0,-8.817,2.886,-6.914,22.772
11839.0,2.893,0.663,-35.209,1.637,9.412,4.706,33.777,4.328,-19.08,-2.706,0.0,35.5,35.5,9.463,1.828,-7.771,-8.662,-8.941,-8.414,-3.102,26.191,0.0,237.24,,250.0,250.0,-8.525,2.886,-6.915,22.748
11839.5,2.893,0.663,-35.209,1.637,9.412,4.706,33.777,4.328,-19.08,-2.706,0.0,35.5,35.5,9.463,1.828,-7.719,-8.787,-8.892,-8.645,-3.102,26.191,0.0,237.24,,250.0,250.0,-8.447,2.886,-6.975,22.725
11840.0,2.893,0.663,-35.209,1.637,9.412,4.706,33.786,4.313,-18.999,-2.708,0.0,35.474,35.551,9.463,1.828,-8.11,-9.299,-9.413,-9.134,-3.097,26.185,0.0,234.74,,250.0,250.0,-8.511,2.886,-6.99,22.751
11840.5,2.893,0.663,-35.209,1.637,9.412,4.706,33.786,4.313,-18.999,-2.708,0.0,35.5,35.6,9.463,1.828,-8.354,-9.546,-9.668,-9.33,-3.097,26.185,0.0,234.74,,250.0,250.0,-8.989,2.886,-7.009,22.74
11841.0,3.38,0.772,-35.209,1.661,9.453,4.706,33.786,4.313,-18.999,-2.708,0.0,35.5,35.6,9.429,1.776,-8.24,-9.127,-9.394,-8.822,-3.097,26.185,0.0,237.14,,250.0,250.0,-9.224,2.887,-6.994,22.7
11841.5,3.38,0.772,-35.209,1.661,9.453,4.706,33.786,4.313,-18.999,-2.708,0.0,35.5,35.6,9.429,1.776,-8.012,-8.186,-8.805,-8.113,-3.097,26.185,0.0,237.14,,250.0,250.0,-8.896,2.895,-6.849,22.693
11842.0,3.38,0.772,-35.209,1.661,9.453,4.706,33.786,4.313,-18.999,-2.708,0.0,35.5,35.6,9.429,1.776,-7.811,-8.368,-8.822,-8.309,-3.097,26.185,0.0,234.84,,250.0,250.0,-8.279,2.903,-6.902,22.716
11842.5,3.38,0.772,-35.209,1.661,9.453,4.706,33.786,4.313,-18.999,-2.708,0.0,35.5,35.6,9.429,1.776,-7.93,-8.856,-9.183,-8.712,-3.097,26.185,0.0,234.84,,250.0,250.0,-8.328,2.91,-6.937,22.864
11843.0,3.38,0.772,-35.209,1.661,9.453,4.706,33.786,4.313,-18.999,-2.708,0.0,35.5,35.6,9.429,1.776,-8.133,-9.129,-9.364,-8.992,-3.097,26.185,0.0,237.04,,250.0,250.0,-8.67,2.918,-6.964,22.867
11843.5,3.38,0.772,-35.209,1.661,9.453,4.726,33.838,4.319,-18.929,-2.701,0.0,35.477,35.602,9.429,1.776,-8.398,-9.395,-9.597,-9.126,-3.089,26.191,0.0,237.04,,250.0,250.0,-8.905,2.926,-7.025,22.973
11844.0,3.38,0.772,-35.209,1.661,9.453,4.726,33.838,4.319,-18.929,-2.701,0.0,35.5,35.6,9.429,1.776,-8.283,-8.856,-9.206,-8.639,-3.089,26.191,0.0,235.14,,250.0,250.0,-9.129,2.933,-6.96,23.036
11844.5,3.031,0.826,-34.028,1.814,9.386,4.726,33.838,4.319,-18.929,-2.701,0.0,35.5,35.6,9.462,1.636,-7.952,-8.297,-8.877,-8.29,-3.089,26.191,0.0,235.14,,250.0,250.0,-8.746,2.94,-6.863,23.057
11845.0,3.031,0.826,-34.028,1.814,9.386,4.726,33.838,4.319,-18.929,-2.701,0.0,35.5,35.6,9.462,1.636,-7.765,-8.683,-8.996,-8.548,-3.089,26.191,0.0,237.14,,250.0,250.0,-8.354,2.942,-6.903,23.075
11845.5,3.031,0.826,-34.028,1.814,9.386,4.726,33.838,4.319,-18.929,-2.701,0.0,35.5,35.6,9.462,1.636,-7.992,-9.093,-9.251,-8.881,-3.089,26.191,0.0,237.14,,250.0,250.0,-8.498,2.943,-6.948,23.059
11846.0,3.031,0.826,-34.028,1.814,9.386,4.726,33.838,4.319,-18.929,-2.701,0.0,35.5,35.6,9.462,1.636,-8.165,-9.321,-9.463,-9.148,-3.089,26.191,0.0,235.54,,250.0,250.0,-8.804,2.945,-7.026,23.012
11846.5,3.031,0.826,-34.028,1.814,9.386,4.712,33.857,4.325,-18.885,-2.694,0.0,35.483,35.553,9.462,1.636,-8.375,-9.556,-9.64,-9.414,-3.088,26.188,0.0,235.54,,250.0,250.0,-9.024,2.946,-7.033,23.013
11847.0,3.031,0.826,-34.028,1.814,9.386,4.712,33.857,4.325,-18.885,-2.694,0.0,35.5,35.6,9.462,1.636,-8.138,-8.718,-9.104,-8.51,-3.088,26.188,0.0,237.24,,250.0,250.0,-9.246,2.948,-7.009,23.031
11847.5,3.251,0.868,-34.102,1.76,9.387,4.712,33.857,4.325,-18.885,-2.694,0.0,35.5,35.6,9.462,1.525,-7.892,-8.612,-8.876,-8.42,-3.088,26.188,0.0,237.24,,250.0,250.0,-8.618,2.949,-6.968,23.059
11848.0,3.251,0.868,-34.102,1.76,9.387,4.712,33.857,4.325,-18.885,-2.694,0.0,35.5,35.6,9.462,1.525,-7.871,-8.858,-9.032,-8.711,-3.088,26.188,0.0,235.24,,250.0,250.0,-8.45,2.954,-6.998,23.042
11848.5,3.251,0.868,-34.102,1.76,9.387,4.712,33.857,4.325,-18.885,-2.694,0.0,35.5,35.6,9.462,1.525,-8.108,-9.222,-9.322,-8.979,-3.088,26.188,0.0,235.24,,250.0,250.0,-8.618,2.959,-7.014,23.057
11849.0,3.251,0.868,-34.102,1.76,9.387,4.712,33.857,4.325,-18.885,-2.694,0.0,35.5,35.6,9.462,1.525,-8.237,-9.454,-9.519,-9.239,-3.088,26.188,0.0,236.84,,250.0,250.0,-8.908,2.964,-7.035,23.071
11849.5,3.251,0.868,-34.102,1.76,9.387,4.712,33.857,4.325,-18.885,-2.694,0.0,35.5,35.6,9.462,1.525,-8.493,-9.664,-9.732,-9.324,-3.088,26.188,0.0,236.84,,250.0,250.0,-9.112,2.968,-7.043,22.985
11850.0,3.251,0.868,-34.102,1.76,9.387,4.695,33.873,4.332,-18.824,-2.702,0.0,35.488,35.557,9.462,1.525,-8.393,-9.079,-9.314,-8.856,-3.094,26.186,0.0,235.64,,250.0,250.0,-9.303,2.973,-6.954,22.905
11850.5,3.251,0.868,-34.102,1.76,9.387,4.695,33.873,4.332,-18.824,-2.702,0.0,35.5,35.6,9.462,1.525,-7.925,-8.641,-8.934,-8.645,-3.094,26.186,0.0,235.64,,250.0,250.0,-8.91,2.978,-6.999,22.853
11851.0,3.552,0.848,-35.209,1.668,9.405,4.695,33.873,4.332,-18.824,-2.702,0.0,35.5,35.6,9.405,1.573,-7.98,-9.191,-9.191,-8.968,-3.094,26.186,0.0,236.84,,250.0,250.0,-8.536,2.982,-7.038,22.882
11851.5,3.552,0.848,-35.209,1.668,9.405,4.695,33.873,4.332,-18.824,-2.702,0.0,35.5,35.6,9.405,1.573,-8.222,-9.382,-9.447,-9.182,-3.094,26.186,0.0,236.84,,250.0,250.0,-8.832,2.991,-7.071,22.849
11852.0,3.552,0.848,-35.209,1.668,9.405,4.695,33.873,4.332,-18.824,-2.702,0.0,35.5,35.6,9.405,1.573,-8.442,-9.64,-9.699,-9.444,-3.094,26.186,0.0,235.14,,250.0,250.0,-9.058,3.001,-7.1,22.863
11852.5,3.552,0.848,-35.209,1.668,9.405,4.695,33.873,4.332,-18.824,-2.702,0.0,35.5,35.6,9.405,1.573,-8.585,-9.185,-9.474,-9.236,-3.094,26.186,0.0,235.14,,250.0,250.0,-9.306,3.01,-7.1,22.899
11853.0,3.552,0.848,-35.209,1.668,9.405,4.719,33.886,4.366,-18.796,-2.706,0.0,35.49,35.54,9.405,1.573,-8.394,-8.759,-9.199,-8.654,-3.093,26.184,0.0,236.84,,250.0,250.0,-9.12,3.018,-6.987,22.954
11853.5,3.552,0.848,-35.209,1.668,9.405,4.719,33.886,4.366,-18.796,-2.706,0.0,35.5,35.5,9.405,1.573,-7.949,-8.643,-9.025,-8.394,-3.093,26.184,0.0,236.84,,250.0,250.0,-8.752,3.027,-7.042,22.969
11854.0,2.986,0.812,-33.86,1.734,9.358,4.719,33.886,4.366,-18.796,-2.706,0.0,35.5,35.5,9.464,1.588,-7.868,-8.951,-9.058,-8.635,-3.093,26.184,0.0,235.84,,250.0,250.0,-8.503,3.036,-7.092,22.981
11854.5,2.986,0.812,-33.86,1.734,9.358,4.719,33.886,4.366,-18.796,-2.706,0.0,35.5,35.5,9.464,1.588,-8.209,-9.471,-9.435,-9.215,-3.093,26.184,0.0,235.84,,250.0,250.0,-8.628,3.035,-7.102,23.025
11855.0,2.986,0.812,-33.86,1.734,9.358,4.719,33.886,4.366,-18.796,-2.706,0.0,35.5,35.5,9.464,1.588,-8.455,-9.742,-9.706,-9.456,-3.093,26.184,0.0,237.04,,250.0,250.0,-9.083,3.034,-7.145,23.075
11855.5,2.986,0.812,-33.86,1.734,9.358,4.719,33.886,4.366,-18.796,-2.706,0.0,35.5,35.5,9.464,1.588,-8.701,-9.266,-9.6,-9.237,-3.093,26.184,0.0,237.04,,250.0,250.0,-9.34,3.033,-7.121,23.034
11856.0,2.986,0.812,-33.86,1.734,9.358,4.73,33.89,4.313,-18.756,-2.72,0.0,35.492,35.603,9.464,1.588,-8.38,-8.898,-9.317,-8.636,-3.1,26.175,0.0,236.44,,250.0,250.0,-9.201,3.033,-7.051,23.113
11856.5,2.986,0.812,-33.86,1.734,9.358,4.73,33.89,4.313,-18.756,-2.72,0.0,35.5,35.6,9.464,1.588,-8.1,-8.941,-9.16,-8.72,-3.1,26.175,0.0,236.44,,250.0,250.0,-8.808,3.032,-7.127,23.191
11857.0,2.986,0.812,-33.86,1.734,9.358,4.73,33.89,4.313,-18.756,-2.72,0.0,35.5,35.6,9.464,1.588,-8.089,-9.288,-9.251,-9.085,-3.1,26.175,0.0,237.24,,250.0,250.0,-8.73,3.031,-7.158,23.158
11857.5,2.808,0.751,-33.697,1.741,9.35,4.73,33.89,4.313,-18.756,-2.72,0.0,35.5,35.6,9.6,1.638,-8.291,-9.488,-9.48,-9.247,-3.1,26.175,0.0,237.24,,250.0,250.0,-8.928,3.03,-7.199,23.111
11858.0,2.808,0.751,-33.697,1.741,9.35,4.73,33.89,4.313,-18.756,-2.72,0.0,35.5,35.6,9.6,1.638,-8.688,-9.392,-9.567,-9.396,-3.1,26.175,0.0,236.84,,250.0,250.0,-9.127,3.027,-7.198,23.089
11858.5,2.808,0.751,-33.697,1.741,9.35,4.73,33.89,4.313,-18.756,-2.72,0.0,35.5,35.6,9.6,1.638,-8.492,-8.859,-9.3,-8.892,-3.1,26.175,0.0,236.84,,250.0,250.0,-9.261,3.023,-7.143,23.066
11859.0,2.808,0.751,-33.697,1.741,9.35,4.73,33.89,4.313,-18.756,-2.72,0.0,35.5,35.6,9.6,1.638,-8.12,-8.795,-9.147,-8.637,-3.1,26.175,0.0,237.14,,250.0,250.0,-8.886,3.02,-7.113,23.095
11859.5,2.808,0.751,-33.697,1.741,9.35,4.727,33.824,4.325,-18.759,-2.702,0.0,35.489,35.57,9.6,1.638,-8.009,-9.171,-9.131,-8.971,-3.098,26.162,0.0,237.14,,250.0,250.0,-8.675,3.016,-7.171,23.025
11860.0,2.808,0.751,-33.697,1.741,9.35,4.727,33.824,4.325,-18.759,-2.702,0.0,35.5,35.6,9.6,1.638,-8.208,-9.392,-9.278,-9.218,-3.098,26.162,0.0,236.74,,250.0,250.0,-8.82,3.013,-7.198,23.096
11860.5,2.993,0.748,-34.994,1.712,9.368,4.727,33.824,4.325,-18.759,-2.702,0.0,35.5,35.6,9.455,1.923,-8.393,-9.631,-9.591,-9.41,-3.098,26.162,0.0,236.74,,250.0,250.0,-9.024,3.009,-7.269,22.944
11861.0,2.993,0.748,-34.994,1.712,9.368,4.727,33.824,4.325,-18.759,-2.702,0.0,35.5,35.6,9.455,1.923,-8.626,-9.911,-9.847,-9.658,-3.098,26.162,0.0,236.74,,250.0,250.0,-9.256,3.009,-7.255,22.91
11861.5,2.993,0.748,-34.994,1.712,9.368,4.727,33.824,4.325,-18.759,-2.702,0.0,35.5,35.6,9.455,1.923,-8.343,-8.936,-9.201,-8.749,-3.098,26.162,0.0,236.74,,250.0,250.0,-9.51,3.009,-7.21,22.893
11862.0,2.993,0.748,-34.994,1.712,9.368,4.727,33.824,4.325,-18.759,-2.702,0.0,35.5,35.6,9.455,1.923,-8.198,-8.929,-9.092,-8.922,-3.098,26.162,0.0,236.74,,250.0,250.0,-8.807,3.009,-7.216,22.93
11862.5,2.993,0.748,-34.994,1.712,9.368,4.717,33.803,4.293,-18.729,-2.699,0.0,35.486,35.609,9.455,1.923,-8.202,-9.254,-9.277,-9.17,-3.094,26.17,0.0,236.74,,250.0,250.0,-8.785,3.008,-7.256,22.974
11863.0,2.993,0.748,-34.994,1.712,9.368,4.717,33.803,4.293,-18.729,-2.699,0.0,35.5,35.6,9.455,1.923,-8.38,-9.439,-9.488,-9.38,-3.094,26.17,0.0,237.14,,250.0,250.0,-8.976,3.008,-7.264,23.021
11863.5,2.993,0.748,-34.994,1.712,9.368,4.717,33.803,4.293,-18.729,-2.699,0.0,35.5,35.6,9.455,1.923,-8.54,-9.868,-9.773,-9.658,-3.094,26.17,0.0,237.14,,250.0,250.0,-9.172,3.008,-7.291,22.897
11864.0,2.774,0.622,-35.209,1.753,9.445,4.717,33.803,4.293,-18.729,-2.699,0.0,35.5,35.6,9.385,1.774,-8.777,-9.868,-9.814,-9.628,-3.094,26.17,0.0,237.04,,250.0,250.0,-9.46,3.008,-7.312,22.872
11864.5,2.774,0.622,-35.209,1.753,9.445,4.717,33.803,4.293,-18.729,-2.699,0.0,35.5,35.6,9.385,1.774,-8.654,-9.273,-9.509,-9.146,-3.094,26.17,0.0,237.04,,250.0,250.0,-9.522,3.004,-7.245,22.9
11865.0,2.774,0.622,-35.209,1.753,9.445,4.717,33.803,4.293,-18.729,-2.699,0.0,35.5,35.6,9.385,1.774,-8.203,-9.098,-9.144,-9.114,-3.094,26.17,0.0,237.14,,250.0,250.0,-9.146,3.0,-7.299,22.909
11865.5,2.774,0.622,-35.209,1.753,9.445,4.717,33.803,4.293,-18.729,-2.699,0.0,35.5,35.6,9.385,1.774,-8.244,-9.664,-9.477,-9.406,-3.094,26.17,0.0,237.14,,250.0,250.0,-8.89,2.996,-7.325,22.911
11866.0,2.774,0.622,-35.209,1.753,9.445,4.71,33.794,4.309,-18.716,-2.7,0.0,35.498,35.618,9.385,1.774,-8.506,-9.821,-9.615,-9.681,-3.081,26.168,0.0,237.24,,250.0,250.0,-9.198,2.993,-7.372,22.929
11866.5,2.774,0.622,-35.209,1.753,9.445,4.71,33.794,4.309,-18.716,-2.7,0.0,35.5,35.6,9.385,1.774,-8.705,-10.105,-9.903,-9.919,-3.081,26.168,0.0,237.24,,250.0,250.0,-9.406,2.989,-7.398,22.935
11867.0,2.373,0.594,-34.962,1.782,9.436,4.71,33.794,4.309,-18.716,-2.7,0.0,35.5,35.6,9.411,1.676,-8.898,-9.666,-9.792,-9.693,-3.081,26.168,0.0,237.24,,250.0,250.0,-9.658,2.986,-7.416,22.917
11867.5,2.373,0.594,-34.962,1.782,9.436,4.71,33.794,4.309,-18.716,-2.7,0.0,35.5,35.6,9.411,1.676,-8.655,-9.226,-9.423,-9.236,-3.081,26.168,0.0,237.24,,250.0,250.0,-9.512,2.975,-7.353,22.793
11868.0,2.373,0.594,-34.962,1.782,9.436,4.71,33.794,4.309,-18.716,-2.7,0.0,35.5,35.6,9.411,1.676,-8.31,-9.317,-9.364,-9.1,-3.081,26.168,0.0,237.54,,250.0,250.0,-9.135,2.966,-7.395,22.687
11868.5,2.373,0.594,-34.962,1.782,9.436,4.71,33.794,4.309,-18.716,-2.7,0.0,35.5,35.6,9.411,1.676,-8.26,-9.541,-9.418,-9.299,-3.081,26.168,0.0,237.54,,250.0,250.0,-9.023,2.956,-7.452,22.6
11869.0,2.373,0.594,-34.962,1.782,9.436,4.717,33.801,4.283,-18.674,-2.693,0.0,35.486,35.639,9.411,1.676,-8.622,-10.078,-9.769,-9.837,-3.088,26.157,0.0,237.24,,250.0,250.0,-9.13,2.946,-7.481,22.603
11869.5,2.373,0.594,-34.962,1.782,9.436,4.717,33.801,4.283,-18.674,-2.693,0.0,35.5,35.6,9.411,1.676,-8.798,-10.221,-9.892,-10.022,-3.088,26.157,0.0,237.24,,250.0,250.0,-9.577,2.937,-7.518,22.557
11870.0,2.373,0.594,-34.962,1.782,9.436,4.717,33.801,4.283,-18.674,-2.693,0.0,35.5,35.6,9.411,1.676,-8.775,-9.948,-9.769,-9.603,-3.088,26.157,0.0,237.14,,250.0,250.0,-9.733,2.928,-7.517,22.561
11870.5,3.132,0.719,-35.209,1.711,9.462,4.717,33.801,4.283,-18.674,-2.693,0.0,35.5,35.6,9.383,1.665,-8.562,-8.89,-9.241,-8.746,-3.088,26.157,0.0,237.14,,250.0,250.0,-9.524,2.919,-7.421,22.541
11871.0,3.132,0.719,-35.209,1.711,9.462,4.717,33.801,4.283,-18.674,-2.693,0.0,35.5,35.6,9.383,1.665,-8.26,-9.041,-9.164,-8.886,-3.088,26.157,0.0,237.34,,250.0,250.0,-8.86,2.922,-7.43,22.467
11871.5,3.132,0.719,-35.209,1.711,9.462,4.717,33.801,4.283,-18.674,-2.693,0.0,35.5,35.6,9.383,1.665,-8.31,-9.559,-9.376,-9.351,-3.088,26.157,0.0,237.34,,250.0,250.0,-8.838,2.925,-7.511,22.306
11872.0,3.132,0.719,-35.209,1.711,9.462,4.717,33.801,4.283,-18.674,-2.693,0.0,35.5,35.6,9.383,1.665,-8.487,-9.748,-9.491,-9.59,-3.088,26.157,0.0,237.54,,250.0,250.0,-9.149,2.929,-7.534,22.336
11872.5,3.132,0.719,-35.209,1.711,9.462,4.709,33.805,4.315,-18.618,-2.714,0.0,35.481,35.614,9.383,1.665,-8.836,-10.328,-9.989,-10.085,-3.087,26.158,0.0,237.54,,250.0,250.0,-9.329,2.932,-7.57,22.378
11873.0,3.132,0.719,-35.209,1.711,9.462,4.709,33.805,4.315,-18.618,-2.714,0.0,35.5,35.6,9.383,1.665,-8.814,-9.842,-9.825,-9.582,-3.087,26.158,0.0,237.84,,250.0,250.0,-9.81,2.935,-7.539,22.431
11873.5,3.49,0.836,-35.209,1.77,9.424,4.709,33.805,4.315,-18.618,-2.714,0.0,35.5,35.6,9.412,1.55,-8.587,-9.134,-9.369,-8.975,-3.087,26.158,0.0,237.84,,250.0,250.0,-9.516,2.939,-7.497,22.436
11874.0,3.49,0.836,-35.209,1.77,9.424,4.709,33.805,4.315,-18.618,-2.714,0.0,35.5,35.6,9.412,1.55,-8.358,-9.498,-9.351,-9.251,-3.087,26.158,0.0,237.24,,250.0,250.0,-9.016,2.948,-7.516,22.432
11874.5,3.49,0.836,-35.209,1.77,9.424,4.709,33.805,4.315,-18.618,-2.714,0.0,35.5,35.6,9.412,1.55,-8.473,-9.931,-9.599,-9.678,-3.087,26.158,0.0,237.24,,250.0,250.0,-9.115,2.957,-7.557,22.385
11875.0,3.49,0.836,-35.209,1.77,9.424,4.709,33.805,4.315,-18.618,-2.714,0.0,35.5,35.6,9.412,1.55,-8.692,-9.986,-9.711,-9.854,-3.087,26.158,0.0,237.24,,250.0,250.0,-9.42,2.965,-7.625,22.361
11875.5,3.49,0.836,-35.209,1.77,9.424,4.747,33.848,4.329,-18.55,-2.704,0.0,35.49,35.589,9.412,1.55,-8.82,-10.318,-9.999,-10.074,-3.087,26.163,0.0,237.24,,250.0,250.0,-9.561,2.974,-7.596,22.387
11876.0,3.49,0.836,-35.209,1.77,9.424,4.747,33.848,4.329,-18.55,-2.704,0.0,35.5,35.6,9.412,1.55,-8.744,-9.431,-9.554,-9.158,-3.087,26.163,0.0,237.54,,250.0,250.0,-9.803,2.982,-7.539,22.437
11876.5,3.49,0.836,-35.209,1.77,9.424,4.747,33.848,4.329,-18.55,-2.704,0.0,35.5,35.6,9.412,1.55,-8.432,-9.569,-9.515,-9.205,-3.087,26.163,0.0,237.54,,250.0,250.0,-9.222,2.991,-7.553,22.433
11877.0,3.792,0.907,-35.209,1.687,9.471,4.747,33.848,4.329,-18.55,-2.704,0.0,35.5,35.6,9.235,1.7,-8.467,-9.819,-9.633,-9.57,-3.087,26.163,0.0,237.04,,250.0,250.0,-9.18,2.999,-7.568,22.495
11877.5,3.792,0.907,-35.209,1.687,9.471,4.747,33.848,4.329,-18.55,-2.704,0.0,35.5,35.6,9.235,1.7,-8.636,-9.919,-9.689,-9.774,-3.087,26.163,0.0,237.04,,250.0,250.0,-9.372,3.012,-7.61,22.515
11878.0,3.792,0.907,-35.209,1.687,9.471,4.747,33.848,4.329,-18.55,-2.704,0.0,35.5,35.6,9.235,1.7,-8.726,-10.213,-9.907,-10.003,-3.087,26.163,0.0,236.94,,250.0,250.0,-9.504,3.025,-7.658,22.522
11878.5,3.792,0.907,-35.209,1.687,9.471,4.747,33.848,4.329,-18.55,-2.704,0.0,35.5,35.6,9.235,1.7,-8.927,-10.294,-10.043,-10.155,-3.087,26.163,0.0,236.94,,250.0,250.0,-9.712,3.037,-7.665,22.603
11879.0,3.792,0.907,-35.209,1.687,9.471,4.706,33.883,4.32,-18.509,-2.702,0.0,35.495,35.661,9.235,1.7,-8.898,-10.032,-9.932,-9.779,-3.084,26.167,0.0,236.94,,250.0,250.0,-9.855,3.05,-7.621,22.617
11879.5,3.792,0.907,-35.209,1.687,9.471,4.706,33.883,4.32,-18.509,-2.702,0.0,35.5,35.7,9.235,1.7,-8.7,-9.347,-9.504,-9.241,-3.084,26.167,0.0,236.94,,250.0,250.0,-9.66,3.062,-7.655,22.605
11880.0,3.037,0.761,-35.209,1.702,9.419,4.706,33.883,4.32,-18.509,-2.702,0.0,35.5,35.7,9.436,1.877,-8.619,-10.039,-9.688,-9.768,-3.084,26.167,0.0,237.04,,250.0,250.0,-9.198,3.074,-7.692,22.604
11880.5,3.037,0.761,-35.209,1.702,9.419,4.706,33.883,4.32,-18.509,-2.702,0.0,35.5,35.7,9.436,1.877,-8.738,-9.949,-9.786,-9.903,-3.084,26.167,0.0,237.04,,250.0,250.0,-9.529,3.073,-7.708,22.589
11881.0,3.037,0.761,-35.209,1.702,9.419,4.706,33.883,4.32,-18.509,-2.702,0.0,35.5,35.7,9.436,1.877,-8.835,-10.379,-10.012,-10.147,-3.084,26.167,0.0,236.94,,250.0,250.0,-9.594,3.073,-7.734,22.592
11881.5,3.037,0.761,-35.209,1.702,9.419,4.706,33.883,4.32,-18.509,-2.702,0.0,35.5,35.7,9.436,1.877,-9.021,-10.031,-9.948,-9.925,-3.084,26.167,0.0,236.94,,250.0,250.0,-9.843,3.072,-7.746,22.544
11882.0,3.037,0.761,-35.209,1.702,9.419,4.743,33.878,4.317,-18.47,-2.711,0.0,35.491,35.628,9.436,1.877,-8.912,-9.509,-9.749,-9.615,-3.096,26.146,0.0,237.14,,250.0,250.0,-9.731,3.071,-7.714,22.56
11882.5,3.037,0.761,-35.209,1.702,9.419,4.743,33.878,4.317,-18.47,-2.711,0.0,35.5,35.6,9.436,1.877,-8.636,-9.664,-9.688,-9.512,-3.096,26.146,0.0,237.14,,250.0,250.0,-9.446,3.071,-7.699,22.648
11883.0,3.037,0.761,-35.209,1.702,9.419,4.743,33.878,4.317,-18.47,-2.711,0.0,35.5,35.6,9.436,1.877,-8.599,-9.859,-9.644,-9.724,-3.096,26.146,0.0,236.94,,250.0,250.0,-9.375,3.07,-7.77,22.63
11883.5,2.51,0.697,-33.118,1.763,9.422,4.743,33.878,4.317,-18.47,-2.711,0.0,35.5,35.6,9.571,1.646,-8.788,-10.271,-9.877,-10.102,-3.096,26.146,0.0,236.94,,250.0,250.0,-9.457,3.07,-7.802,22.59
11884.0,2.51,0.697,-33.118,1.763,9.422,4.743,33.878,4.317,-18.47,-2.711,0.0,35.5,35.6,9.571,1.646,-9.027,-10.373,-10.043,-10.174,-3.096,26.146,0.0,236.84,,250.0,250.0,-9.76,3.061,-7.819,22.599
11884.5,2.51,0.697,-33.118,1.763,9.422,4.743,33.878,4.317,-18.47,-2.711,0.0,35.5,35.6,9.571,1.646,-8.936,-10.101,-9.76,-9.903,-3.096,26.146,0.0,236.84,,250.0,250.0,-9.904,3.052,-7.836,22.569
11885.0,2.51,0.697,-33.118,1.763,9.422,4.743,33.878,4.317,-18.47,-2.711,0.0,35.5,35.6,9.571,1.646,-8.806,-9.498,-9.501,-9.481,-3.096,26.146,0.0,237.04,,250.0,250.0,-9.675,3.043,-7.782,22.567
11885.5,2.51,0.697,-33.118,1.763,9.422,4.747,33.844,4.337,-18.458,-2.709,0.0,35.503,35.624,9.571,1.646,-8.698,-9.627,-9.457,-9.675,-3.092,26.158,0.0,237.04,,250.0,250.0,-9.322,3.034,-7.802,22.565
11886.0,2.51,0.697,-33.118,1.763,9.422,4.747,33.844,4.337,-18.458,-2.709,0.0,35.5,35.6,9.571,1.646,-8.707,-9.989,-9.611,-9.918,-3.092,26.158,0.0,237.44,,250.0,250.0,-9.364,3.025,-7.869,22.581
11886.5,2.749,0.652,-35.209,1.712,9.494,4.747,33.844,4.337,-18.458,-2.709,0.0,35.5,35.6,9.262,1.699,-8.862,-10.276,-9.851,-10.114,-3.092,26.158,0.0,237.44,,250.0,250.0,-9.556,3.017,-7.889,22.671
11887.0,2.749,0.652,-35.209,1.712,9.494,4.747,33.844,4.337,-18.458,-2.709,0.0,35.5,35.6,9.262,1.699,-9.014,-10.157,-9.782,-9.995,-3.092,26.158,0.0,237.24,,250.0,250.0,-9.776,3.013,-7.896,22.695
11887.5,2.749,0.652,-35.209,1.712,9.494,4.747,33.844,4.337,-18.458,-2.709,0.0,35.5,35.6,9.262,1.699,-8.864,-9.523,-9.467,-9.647,-3.092,26.158,0.0,237.24,,250.0,250.0,-9.737,3.008,-7.862,22.709
11888.0,2.749,0.652,-35.209,1.712,9.494,4.747,33.844,4.337,-18.458,-2.709,0.0,35.5,35.6,9.262,1.699,-8.585,-9.739,-9.492,-9.582,-3.092,26.158,0.0,237.04,,250.0,250.0,-9.375,3.004,-7.851,22.773
11888.5,2.749,0.652,-35.209,1.712,9.494,4.739,33.79,4.316,-18.429,-2.711,0.0,35.494,35.632,9.262,1.699,-8.578,-10.009,-9.575,-9.842,-3.092,26.145,0.0,237.04,,250.0,250.0,-9.35,3.0,-7.87,22.89
11889.0,2.749,0.652,-35.209,1.712,9.494,4.739,33.79,4.316,-18.429,-2.711,0.0,35.5,35.6,9.262,1.699,-8.794,-10.233,-9.792,-10.043,-3.092,26.145,0.0,237.24,,250.0,250.0,-9.501,2.996,-7.892,22.961
11889.5,2.129,0.599,-34.069,1.782,9.406,4.739,33.79,4.316,-18.429,-2.711,0.0,35.5,35.6,9.505,1.616,-8.973,-10.432,-10.006,-10.224,-3.092,26.145,0.0,237.24,,250.0,250.0,-9.715,2.992,-7.926,22.989
11890.0,2.129,0.599,-34.069,1.782,9.406,4.739,33.79,4.316,-18.429,-2.711,0.0,35.5,35.6,9.505,1.616,-9.17,-10.245,-10.013,-10.07,-3.092,26.145,0.0,237.14,,250.0,250.0,-9.909,2.977,-7.873,22.947
11890.5,2.129,0.599,-34.069,1.782,9.406,4.739,33.79,4.316,-18.429,-2.711,0.0,35.5,35.6,9.505,1.616,-9.045,-9.643,-9.785,-9.683,-3.092,26.145,0.0,237.14,,250.0,250.0,-9.875,2.964,-7.829,22.96
11891.0,2.129,0.599,-34.069,1.782,9.406,4.739,33.79,4.316,-18.429,-2.711,0.0,35.5,35.6,9.505,1.616,-8.684,-9.858,-9.567,-9.725,-3.092,26.145,0.0,237.14,,250.0,250.0,-9.539,2.95,-7.868,22.949
11891.5,2.129,0.599,-34.069,1.782,9.406,4.739,33.79,4.316,-18.429,-2.711,0.0,35.5,35.6,9.505,1.616,-8.766,-10.178,-9.737,-10.039,-3.092,26.145,0.0,237.14,,250.0,250.0,-9.459,2.936,-7.894,22.899
11892.0,2.129,0.599,-34.069,1.782,9.406,4.74,33.799,4.314,-18.384,-2.701,0.0,35.501,35.683,9.505,1.616,-8.863,-10.295,-9.914,-10.161,-3.091,26.147,0.0,236.84,,250.0,250.0,-9.68,2.923,-7.928,23.012
11892.5,2.129,0.599,-34.069,1.782,9.406,4.74,33.799,4.314,-18.384,-2.701,0.0,35.5,35.7,9.505,1.616,-9.088,-10.617,-10.182,-10.391,-3.091,26.147,0.0,236.84,,250.0,250.0,-9.808,2.91,-7.943,23.012
11893.0,2.048,0.547,-33.794,1.737,9.4,4.74,33.799,4.314,-18.384,-2.701,0.0,35.5,35.7,9.552,1.652,-9.267,-10.274,-10.123,-10.27,-3.091,26.147,0.0,237.24,,250.0,250.0,-10.07,2.897,-7.927,23.013
11893.5,2.048,0.547,-33.794,1.737,9.4,4.74,33.799,4.314,-18.384,-2.701,0.0,35.5,35.7,9.552,1.652,-9.041,-9.874,-9.869,-9.649,-3.091,26.147,0.0,237.24,,250.0,250.0,-9.984,2.883,-7.884,23.008
11894.0,2.048,0.547,-33.794,1.737,9.4,4.74,33.799,4.314,-18.384,-2.701,0.0,35.5,35.7,9.552,1.652,-8.75,-9.632,-9.457,-9.52,-3.091,26.147,0.0,237.14,,250.0,250.0,-9.608,2.87,-7.907,22.975
11894.5,2.048,0.547,-33.794,1.737,9.4,4.74,33.799,4.314,-18.384,-2.701,0.0,35.5,35.7,9.552,1.652,-8.812,-10.202,-9.727,-10.101,-3.091,26.147,0.0,237.14,,250.0,250.0,-9.34,2.856,-7.952,22.937
11895.0,2.048,0.547,-33.794,1.737,9.4,4.751,33.814,4.326,-18.333,-2.694,0.0,35.507,35.624,9.552,1.652,-9.025,-10.554,-10.054,-10.372,-3.091,26.151,0.0,237.24,,250.0,250.0,-9.71,2.843,-7.986,22.969
11895.5,2.048,0.547,-33.794,1.737,9.4,4.751,33.814,4.326,-18.333,-2.694,0.0,35.5,35.6,9.552,1.652,-9.222,-10.714,-10.242,-10.375,-3.091,26.151,0.0,237.24,,250.0,250.0,-10.001,2.83,-8.013,23.027
11896.0,3.337,0.843,-34.806,1.695,9.362,4.751,33.814,4.326,-18.333,-2.694,0.0,35.5,35.6,9.535,1.768,-9.184,-10.114,-9.919,-9.929,-3.091,26.151,0.0,237.54,,250.0,250.0,-10.138,2.817,-7.998,23.114
11896.5,3.337,0.843,-34.806,1.695,9.362,4.751,33.814,4.326,-18.333,-2.694,0.0,35.5,35.6,9.535,1.768,-8.951,-9.473,-9.554,-9.488,-3.091,26.151,0.0,237.54,,250.0,250.0,-9.787,2.826,-7.935,23.177
11897.0,3.337,0.843,-34.806,1.695,9.362,4.751,33.814,4.326,-18.333,-2.694,0.0,35.5,35.6,9.535,1.768,-8.796,-9.707,-9.575,-9.63,-3.091,26.151,0.0,237.14,,250.0,250.0,-9.366,2.834,-7.953,23.338
11897.5,3.337,0.843,-34.806,1.695,9.362,4.751,33.814,4.326,-18.333,-2.694,0.0,35.5,35.6,9.535,1.768,-8.831,-10.147,-9.757,-9.985,-3.091,26.151,0.0,237.14,,250.0,250.0,-9.427,2.842,-7.996,23.378
11898.0,3.337,0.843,-34.806,1.695,9.362,4.751,33.814,4.326,-18.333,-2.694,0.0,35.5,35.6,9.535,1.768,-9.163,-10.613,-10.141,-10.452,-3.091,26.151,0.0,237.14,,250.0,250.0,-9.68,2.85,-8.029,23.392
11898.5,3.337,0.843,-34.806,1.695,9.362,4.753,33.839,4.318,-18.301,-2.686,0.0,35.509,35.629,9.535,1.768,-9.263,-10.143,-9.946,-10.293,-3.082,26.145,0.0,237.14,,250.0,250.0,-10.092,2.858,-8.037,23.354
11899.0,3.337,0.843,-34.806,1.695,9.362,4.753,33.839,4.318,-18.301,-2.686,0.0,35.5,35.6,9.535,1.768,-9.026,-9.915,-9.781,-9.868,-3.082,26.145,0.0,237.24,,250.0,250.0,-9.911,2.866,-8.019,23.3
11899.5,3.128,0.769,-35.209,1.732,9.426,4.753,33.839,4.318,-18.301,-2.686,0.0,35.5,35.6,9.399,1.59,-8.761,-9.718,-9.546,-9.74,-3.082,26.145,0.0,237.24,,250.0,250.0,-9.647,2.874,-7.983,23.292
11900.0,3.128,0.769,-35.209,1.732,9.426,4.753,33.839,4.318,-18.301,-2.686,0.0,35.5,35.6,9.399,1.59,-8.735,-10.028,-9.512,-9.914,-3.082,26.145,0.0,237.04,,250.0,250.0,-9.441,2.878,-8.019,23.328
11900.5,3.128,0.769,-35.209,1.732,9.426,4.753,33.839,4.318,-18.301,-2.686,0.0,35.5,35.6,9.399,1.59,-8.887,-10.437,-9.925,-10.197,-3.082,26.145,0.0,237.04,,250.0,250.0,-9.547,2.882,-8.069,23.253
11901.0,3.128,0.769,-35.209,1.732,9.426,4.753,33.839,4.318,-18.301,-2.686,0.0,35.5,35.6,9.399,1.59,-9.071,-10.622,-10.1,-10.408,-3.082,26.145,0.0,236.54,,250.0,250.0,-9.862,2.886,-8.065,23.204
11901.5,3.128,0.769,-35.209,1.732,9.426,4.687,33.855,4.332,-18.246,-2.704,0.0,35.508,35.644,9.399,1.59,-9.151,-9.71,-9.757,-9.784,-3.085,26.138,0.0,236.54,,250.0,250.0,-10.05,2.89,-8.007,23.202
11902.0,3.128,0.769,-35.209,1.732,9.426,4.687,33.855,4.332,-18.246,-2.704,0.0,35.5,35.6,9.399,1.59,-8.874,-9.672,-9.703,-9.547,-3.085,26.138,0.0,236.44,,250.0,250.0,-9.6,2.894,-7.959,23.143
11902.5,3.329,0.818,-35.209,1.66,9.35,4.687,33.855,4.332,-18.246,-2.704,0.0,35.5,35.6,9.401,1.734,-8.705,-10.015,-9.719,-9.828,-3.085,26.138,0.0,236.44,,250.0,250.0,-9.449,2.898,-7.987,23.115
11903.0,3.329,0.818,-35.209,1.66,9.35,4.687,33.855,4.332,-18.246,-2.704,0.0,35.5,35.6,9.401,1.734,-8.86,-10.325,-9.902,-10.131,-3.085,26.138,0.0,236.64,,250.0,250.0,-9.567,2.905,-8.025,23.121
11903.5,3.329,0.818,-35.209,1.66,9.35,4.687,33.855,4.332,-18.246,-2.704,0.0,35.5,35.6,9.401,1.734,-9.021,-10.33,-9.879,-10.29,-3.085,26.138,0.0,236.64,,250.0,250.0,-9.804,2.912,-8.06,23.075
11904.0,3.329,0.818,-35.209,1.66,9.35,4.687,33.855,4.332,-18.246,-2.704,0.0,35.5,35.6,9.401,1.734,-9.13,-10.696,-10.185,-10.522,-3.085,26.138,0.0,236.74,,250.0,250.0,-9.88,2.919,-8.05,23.048
11904.5,3.329,0.818,-35.209,1.66,9.35,4.687,33.855,4.332,-18.246,-2.704,0.0,35.5,35.6,9.401,1.734,-9.282,-10.319,-10.139,-10.333,-3.085,26.138,0.0,236.74,,250.0,250.0,-10.133,2.926,-8.038,23.012
11905.0,3.329,0.818,-35.209,1.66,9.35,4.772,33.899,4.352,-18.201,-2.706,0.0,35.514,35.636,9.401,1.734,-9.093,-9.984,-9.838,-9.699,-3.086,26.133,0.0,236.94,,250.0,250.0,-10.018,2.932,-8.0,22.971
11905.5,3.329,0.818,-35.209,1.66,9.35,4.772,33.899,4.352,-18.201,-2.706,0.0,35.5,35.6,9.401,1.734,-8.749,-9.99,-9.628,-9.961,-3.086,26.133,0.0,236.94,,250.0,250.0,-9.654,2.939,-8.026,22.983
11906.0,2.862,0.773,-33.291,1.706,9.339,4.772,33.899,4.352,-18.201,-2.706,0.0,35.5,35.6,9.685,1.614,-8.957,-10.273,-9.871,-10.174,-3.086,26.133,0.0,236.54,,250.0,250.0,-9.582,2.945,-8.046,22.989
11906.5,2.862,0.773,-33.291,1.706,9.339,4.772,33.899,4.352,-18.201,-2.706,0.0,35.5,35.6,9.685,1.614,-9.088,-10.606,-10.161,-10.417,-3.086,26.133,0.0,236.54,,250.0,250.0,-9.819,2.944,-8.086,22.984
11907.0,2.862,0.773,-33.291,1.706,9.339,4.772,33.899,4.352,-18.201,-2.706,0.0,35.5,35.6,9.685,1.614,-9.298,-10.698,-10.187,-10.538,-3.086,26.133,0.0,236.74,,250.0,250.0,-10.068,2.942,-8.117,22.996
11907.5,2.862,0.773,-33.291,1.706,9.339,4.772,33.899,4.352,-18.201,-2.706,0.0,35.5,35.6,9.685,1.614,-9.211,-10.106,-9.855,-9.964,-3.086,26.133,0.0,236.74,,250.0,250.0,-10.18,2.941,-8.089,22.992
11908.0,2.862,0.773,-33.291,1.706,9.339,4.748,33.869,4.338,-18.188,-2.717,0.0,35.51,35.684,9.685,1.614,-9.05,-9.491,-9.62,-9.494,-3.104,26.131,0.0,236.54,,250.0,250.0,-9.784,2.94,-7.994,23.046
11908.5,2.862,0.773,-33.291,1.706,9.339,4.748,33.869,4.338,-18.188,-2.717,0.0,35.5,35.7,9.685,1.614,-8.797,-9.617,-9.533,-9.62,-3.104,26.131,0.0,236.54,,250.0,250.0,-9.414,2.938,-8.078,23.09
11909.0,2.313,0.63,-33.728,1.722,9.335,4.748,33.869,4.338,-18.188,-2.717,0.0,35.5,35.7,9.575,1.616,-8.974,-10.276,-9.841,-10.168,-3.104,26.131,0.0,236.64,,250.0,250.0,-9.392,2.937,-8.102,23.125
11909.5,2.313,0.63,-33.728,1.722,9.335,4.748,33.869,4.338,-18.188,-2.717,0.0,35.5,35.7,9.575,1.616,-9.07,-10.632,-10.13,-10.443,-3.104,26.131,0.0,236.64,,250.0,250.0,-9.815,2.927,-8.122,23.154
11910.0,2.313,0.63,-33.728,1.722,9.335,4.748,33.869,4.338,-18.188,-2.717,0.0,35.5,35.7,9.575,1.616,-9.298,-10.541,-10.196,-10.325,-3.104,26.131,0.0,236.64,,250.0,250.0,-10.069,2.907,-8.132,23.175
11910.5,2.313,0.63,-33.728,1.722,9.335,4.748,33.869,4.338,-18.188,-2.717,0.0,35.5,35.7,9.575,1.616,-9.217,-9.922,-9.873,-9.799,-3.104,26.131,0.0,236.64,,250.0,250.0,-10.09,2.907,-8.099,23.205
11911.0,2.313,0.63,-33.728,1.722,9.335,4.751,33.859,4.364,-18.161,-2.713,0.0,35.514,35.648,9.575,1.616,-8.901,-9.28,-9.599,-9.371,-3.105,26.141,0.0,236.64,,250.0,250.0,-9.703,2.897,-7.971,23.18
11911.5,2.313,0.63,-33.728,1.722,9.335,4.751,33.859,4.364,-18.161,-2.713,0.0,35.5,35.6,9.575,1.616,-8.711,-9.691,-9.573,-9.694,-3.105,26.141,0.0,236.64,,250.0,250.0,-9.288,2.888,-8.06,23.254
11912.0,2.313,0.63,-33.728,1.722,9.335,4.751,33.859,4.364,-18.161,-2.713,0.0,35.5,35.6,9.575,1.616,-8.779,-10.181,-9.801,-10.027,-3.105,26.141,0.0,237.04,,250.0,250.0,-9.417,2.878,-8.071,23.3
11912.5,2.574,0.604,-35.209,1.657,9.483,4.751,33.859,4.364,-18.161,-2.713,0.0,35.5,35.6,9.277,1.665,-9.114,-10.655,-10.251,-10.457,-3.105,26.141,0.0,237.04,,250.0,250.0,-9.697,2.869,-8.108,23.333
11913.0,2.574,0.604,-35.209,1.657,9.483,4.751,33.859,4.364,-18.161,-2.713,0.0,35.5,35.6,9.277,1.665,-9.328,-10.577,-10.259,-10.26,-3.105,26.141,0.0,236.74,,250.0,250.0,-10.119,2.864,-8.113,23.38
11913.5,2.574,0.604,-35.209,1.657,9.483,4.751,33.859,4.364,-18.161,-2.713,0.0,35.5,35.6,9.277,1.665,-9.203,-9.957,-9.924,-9.76,-3.105,26.141,0.0,236.74,,250.0,250.0,-10.106,2.859,-8.083,23.432
11914.0,2.574,0.604,-35.209,1.657,9.483,4.751,33.859,4.364,-18.161,-2.713,0.0,35.5,35.6,9.277,1.665,-8.939,-9.397,-9.653,-9.461,-3.105,26.141,0.0,237.24,,250.0,250.0,-9.711,2.855,-7.948,23.448
11914.5,2.574,0.604,-35.209,1.657,9.483,4.773,33.845,4.35,-18.163,-2.717,0.0,35.512,35.65,9.277,1.665,-8.8,-9.752,-9.701,-9.699,-3.119,26.132,0.0,237.24,,250.0,250.0,-9.363,2.85,-8.001,23.45
11915.0,2.574,0.604,-35.209,1.657,9.483,4.773,33.845,4.35,-18.163,-2.717,0.0,35.5,35.6,9.277,1.665,-8.917,-10.146,-9.869,-10.076,-3.119,26.132,0.0,237.44,,250.0,250.0,-9.488,2.846,-8.076,23.511
11915.5,3.039,0.776,-34.684,1.714,9.351,4.773,33.845,4.35,-18.163,-2.717,0.0,35.5,35.6,9.555,1.767,-9.051,-10.332,-9.95,-10.297,-3.119,26.132,0.0,237.44,,250.0,250.0,-9.752,2.841,-8.101,23.529
11916.0,3.039,0.776,-34.684,1.714,9.351,4.773,33.845,4.35,-18.163,-2.717,0.0,35.5,35.6,9.555,1.767,-9.185,-10.483,-10.116,-10.468,-3.119,26.132,0.0,237.14,,250.0,250.0,-9.908,2.844,-8.115,23.524
11916.5,3.039,0.776,-34.684,1.714,9.351,4.773,33.845,4.35,-18.163,-2.717,0.0,35.5,35.6,9.555,1.767,-9.263,-9.791,-9.898,-9.904,-3.119,26.132,0.0,237.14,,250.0,250.0,-10.063,2.848,-8.076,23.52
11917.0,3.039,0.776,-34.684,1.714,9.351,4.773,33.845,4.35,-18.163,-2.717,0.0,35.5,35.6,9.555,1.767,-8.946,-9.587,-9.691,-9.658,-3.119,26.132,0.0,236.74,,250.0,250.0,-9.714,2.851,-8.023,23.512
11917.5,3.039,0.776,-34.684,1.714,9.351,4.758,33.816,4.328,-18.125,-2.731,0.0,35.508,35.622,9.555,1.767,-8.868,-9.918,-9.627,-9.953,-3.118,26.121,0.0,236.74,,250.0,250.0,-9.47,2.854,-8.073,23.479
11918.0,3.039,0.776,-34.684,1.714,9.351,4.758,33.816,4.328,-18.125,-2.731,0.0,35.5,35.6,9.555,1.767,-8.987,-10.361,-9.942,-10.188,-3.118,26.121,0.0,237.24,,250.0,250.0,-9.592,2.857,-8.119,23.416
11918.5,3.039,0.776,-34.684,1.714,9.351,4.758,33.816,4.328,-18.125,-2.731,0.0,35.5,35.6,9.555,1.767,-9.08,-10.566,-10.109,-10.418,-3.118,26.121,0.0,237.24,,250.0,250.0,-9.87,2.86,-8.16,23.364
11919.0,2.295,0.553,-35.209,1.661,9.432,4.758,33.816,4.328,-18.125,-2.731,0.0,35.5,35.6,9.439,1.906,-9.325,-10.759,-10.32,-10.44,-3.118,26.121,0.0,237.24,,250.0,250.0,-10.043,2.863,-8.123,23.368
11919.5,2.295,0.553,-35.209,1.661,9.432,4.758,33.816,4.328,-18.125,-2.731,0.0,35.5,35.6,9.439,1.906,-9.329,-10.055,-9.985,-10.024,-3.118,26.121,0.0,237.24,,250.0,250.0,-10.211,2.853,-8.031,23.351
11920.0,2.295,0.553,-35.209,1.661,9.432,4.758,33.816,4.328,-18.125,-2.731,0.0,35.5,35.6,9.439,1.906,-8.797,-10.007,-9.733,-9.883,-3.118,26.121,0.0,237.14,,250.0,250.0,-9.848,2.844,-8.065,23.319
11920.5,2.295,0.553,-35.209,1.661,9.432,4.758,33.816,4.328,-18.125,-2.731,0.0,35.5,35.6,9.439,1.906,-8.893,-10.375,-9.954,-10.233,-3.118,26.121,0.0,237.14,,250.0,250.0,-9.605,2.835,-8.082,23.308
11921.0,2.295,0.553,-35.209,1.661,9.432,4.75,33.798,4.343,-18.09,-2.716,0.0,35.504,35.659,9.439,1.906,-9.195,-10.532,-10.209,-10.398,-3.123,26.118,0.0,237.24,,250.0,250.0,-9.864,2.826,-8.117,23.273
11921.5,2.295,0.553,-35.209,1.661,9.432,4.75,33.798,4.343,-18.09,-2.716,0.0,35.5,35.7,9.439,1.906,-9.308,-10.732,-10.391,-10.644,-3.123,26.118,0.0,237.24,,250.0,250.0,-10.084,2.818,-8.145,23.227
11922.0,3.202,0.722,-35.209,1.735,9.447,4.75,33.798,4.343,-18.09,-2.716,0.0,35.5,35.7,9.401,1.756,-9.354,-10.416,-10.235,-10.285,-3.123,26.118,0.0,237.24,,250.0,250.0,-10.269,2.809,-8.134,23.283
11922.5,3.202,0.722,-35.209,1.735,9.447,4.75,33.798,4.343,-18.09,-2.716,0.0,35.5,35.7,9.401,1.756,-9.128,-9.708,-9.824,-9.561,-3.123,26.118,0.0,237.24,,250.0,250.0,-10.072,2.816,-8.041,23.257
11923.0,3.202,0.722,-35.209,1.735,9.447,4.75,33.798,4.343,-18.09,-2.716,0.0,35.5,35.7,9.401,1.756,-8.943,-9.532,-9.672,-9.669,-3.123,26.118,0.0,237.44,,250.0,250.0,-9.556,2.822,-8.094,23.254
11923.5,3.202,0.722,-35.209,1.735,9.447,4.75,33.798,4.343,-18.09,-2.716,0.0,35.5,35.7,9.401,1.756,-9.111,-10.343,-9.996,-10.289,-3.123,26.118,0.0,237.44,,250.0,250.0,-9.454,2.828,-8.136,23.251
11924.0,3.202,0.722,-35.209,1.735,9.447,4.74,33.828,4.325,-18.043,-2.727,0.0,35.51,35.659,9.401,1.756,-9.192,-10.606,-10.23,-10.492,-3.123,26.121,0.0,237.44,,250.0,250.0,-9.935,2.834,-8.168,23.255
11924.5,3.202,0.722,-35.209,1.735,9.447,4.74,33.828,4.325,-18.043,-2.727,0.0,35.5,35.7,9.401,1.756,-9.39,-10.314,-10.474,-10.403,-3.123,26.121,0.0,237.44,,250.0,250.0,-10.13,2.84,-8.148,23.194
11925.0,3.202,0.722,-35.209,1.735,9.447,4.74,33.828,4.325,-18.043,-2.727,0.0,35.5,35.7,9.401,1.756,-9.386,-9.774,-10.159,-9.794,-3.123,26.121,0.0,237.24,,250.0,250.0,-10.145,2.846,-8.106,23.171
11925.5,2.933,0.752,-33.668,1.729,9.369,4.74,33.828,4.325,-18.043,-2.727,0.0,35.5,35.7,9.609,1.573,-9.081,-9.11,-9.779,-9.346,-3.123,26.121,0.0,237.24,,250.0,250.0,-9.778,2.852,-7.967,23.144
11926.0,2.933,0.752,-33.668,1.729,9.369,4.74,33.828,4.325,-18.043,-2.727,0.0,35.5,35.7,9.609,1.573,-8.908,-9.369,-9.861,-9.648,-3.123,26.121,0.0,237.14,,250.0,250.0,-9.329,2.853,-7.992,23.063
11926.5,2.933,0.752,-33.668,1.729,9.369,4.74,33.828,4.325,-18.043,-2.727,0.0,35.5,35.7,9.609,1.573,-8.993,-9.729,-10.173,-10.096,-3.123,26.121,0.0,237.14,,250.0,250.0,-9.447,2.855,-7.997,23.001
11927.0,2.933,0.752,-33.668,1.729,9.369,4.74,33.828,4.325,-18.043,-2.727,0.0,35.5,35.7,9.609,1.573,-9.421,-9.965,-10.701,-10.513,-3.123,26.121,0.0,237.54,,250.0,250.0,-9.748,2.856,-7.998,23.032
11927.5,2.933,0.752,-33.668,1.729,9.369,4.734,33.841,4.339,-17.977,-2.724,0.0,35.519,35.67,9.609,1.573,-9.659,-10.012,-10.696,-10.28,-3.111,26.127,0.0,237.54,,250.0,250.0,-10.15,2.857,-7.999,23.035
11928.0,2.933,0.752,-33.668,1.729,9.369,4.734,33.841,4.339,-17.977,-2.724,0.0,35.5,35.7,9.609,1.573,-9.487,-9.412,-10.145,-9.649,-3.111,26.127,0.0,237.94,,250.0,250.0,-10.162,2.858,-7.938,23.042
11928.5,3.726,0.946,-34.861,1.697,9.386,4.734,33.841,4.339,-17.977,-2.724,0.0,35.5,35.7,9.455,1.808,-8.987,-9.153,-9.883,-9.416,-3.111,26.127,0.0,237.94,,250.0,250.0,-9.673,2.86,-7.879,23.009
11929.0,3.726,0.946,-34.861,1.697,9.386,4.734,33.841,4.339,-17.977,-2.724,0.0,35.5,35.7,9.455,1.808,-8.911,-9.45,-10.002,-9.77,-3.111,26.127,0.0,237.34,,250.0,250.0,-9.36,2.874,-7.915,22.951
11929.5,3.726,0.946,-34.861,1.697,9.386,4.734,33.841,4.339,-17.977,-2.724,0.0,35.5,35.7,9.455,1.808,-9.111,-9.74,-10.27,-10.139,-3.111,26.127,0.0,237.34,,250.0,250.0,-9.533,2.888,-7.963,22.952
11930.0,3.726,0.946,-34.861,1.697,9.386,4.734,33.841,4.339,-17.977,-2.724,0.0,35.5,35.7,9.455,1.808,-9.336,-9.898,-10.492,-10.346,-3.111,26.127,0.0,237.34,,250.0,250.0,-9.815,2.902,-7.96,22.936
11930.5,3.726,0.946,-34.861,1.697,9.386,4.747,33.885,4.378,-17.933,-2.726,0.0,35.528,35.669,9.455,1.808,-9.545,-10.064,-10.83,-10.596,-3.116,26.123,0.0,237.34,,250.0,250.0,-10.018,2.915,-7.944,22.912
11931.0,3.726,0.946,-34.861,1.697,9.386,4.747,33.885,4.378,-17.933,-2.726,0.0,35.5,35.7,9.455,1.808,-9.408,-9.216,-10.17,-9.506,-3.116,26.123,0.0,237.74,,250.0,250.0,-10.259,2.928,-7.853,22.871
11931.5,3.726,0.946,-34.861,1.697,9.386,4.747,33.885,4.378,-17.933,-2.726,0.0,35.5,35.7,9.455,1.808,-8.923,-9.278,-9.987,-9.514,-3.116,26.123,0.0,237.74,,250.0,250.0,-9.575,2.941,-7.892,22.885
11932.0,3.659,0.856,-35.209,1.667,9.427,4.747,33.885,4.378,-17.933,-2.726,0.0,35.5,35.7,9.382,1.689,-8.924,-9.527,-10.068,-9.856,-3.116,26.123,0.0,237.74,,250.0,250.0,-9.425,2.954,-7.913,22.877
11932.5,3.659,0.856,-35.209,1.667,9.427,4.747,33.885,4.378,-17.933,-2.726,0.0,35.5,35.7,9.382,1.689,-9.171,-9.731,-10.413,-10.179,-3.116,26.123,0.0,237.74,,250.0,250.0,-9.594,2.966,-7.926,22.809
11933.0,3.659,0.856,-35.209,1.667,9.427,4.747,33.885,4.378,-17.933,-2.726,0.0,35.5,35.7,9.382,1.689,-9.337,-9.826,-10.486,-10.329,-3.116,26.123,0.0,237.34,,250.0,250.0,-9.873,2.977,-7.936,22.8
11933.5,3.659,0.856,-35.209,1.667,9.427,4.747,33.885,4.378,-17.933,-2.726,0.0,35.5,35.7,9.382,1.689,-9.522,-10.012,-10.843,-10.552,-3.116,26.123,0.0,237.34,,250.0,250.0,-9.994,2.988,-7.926,22.861
11934.0,3.659,0.856,-35.209,1.667,9.427,4.729,33.901,4.371,-17.902,-2.727,0.0,35.532,35.671,9.382,1.689,-9.622,-9.655,-10.658,-10.083,-3.119,26.117,0.0,237.34,,250.0,250.0,-10.232,2.999,-7.869,22.887
11934.5,3.659,0.856,-35.209,1.667,9.427,4.729,33.901,4.371,-17.902,-2.727,0.0,35.5,35.7,9.382,1.689,-9.072,-9.399,-9.972,-9.57,-3.119,26.117,0.0,237.34,,250.0,250.0,-10.005,3.01,-7.874,22.927
11935.0,3.281,0.872,-33.559,1.716,9.335,4.729,33.901,4.371,-17.902,-2.727,0.0,35.5,35.7,9.619,1.587,-9.083,-9.558,-10.237,-9.938,-3.119,26.117,0.0,237.44,,250.0,250.0,-9.503,3.021,-7.878,22.956
11935.5,3.281,0.872,-33.559,1.716,9.335,4.729,33.901,4.371,-17.902,-2.727,0.0,35.5,35.7,9.619,1.587,-9.264,-9.741,-10.517,-10.205,-3.119,26.117,0.0,237.44,,250.0,250.0,-9.704,3.025,-7.915,22.924
11936.0,3.281,0.872,-33.559,1.716,9.335,4.729,33.901,4.371,-17.902,-2.727,0.0,35.5,35.7,9.619,1.587,-9.452,-9.881,-10.75,-10.472,-3.119,26.117,0.0,237.44,,250.0,250.0,-9.932,3.029,-7.922,22.891
11936.5,3.281,0.872,-33.559,1.716,9.335,4.729,33.901,4.371,-17.902,-2.727,0.0,35.5,35.7,9.619,1.587,-9.703,-10.022,-10.9,-10.286,-3.119,26.117,0.0,237.44,,250.0,250.0,-10.139,3.033,-7.918,22.922
11937.0,3.281,0.872,-33.559,1.716,9.335,4.735,33.918,4.384,-17.887,-2.742,0.0,35.527,35.633,9.619,1.587,-9.55,-9.538,-10.357,-9.717,-3.129,26.114,0.0,237.54,,250.0,250.0,-10.228,3.038,-7.792,22.95
11937.5,3.281,0.872,-33.559,1.716,9.335,4.735,33.918,4.384,-17.887,-2.742,0.0,35.5,35.6,9.619,1.587,-9.14,-8.939,-9.962,-9.302,-3.129,26.114,0.0,237.54,,250.0,250.0,-9.79,3.042,-7.821,22.969
11938.0,3.281,0.872,-33.559,1.716,9.335,4.735,33.918,4.384,-17.887,-2.742,0.0,35.5,35.6,9.619,1.587,-9.101,-9.552,-10.306,-10.007,-3.129,26.114,0.0,237.34,,250.0,250.0,-9.336,3.045,-7.858,23.095
11938.5,2.485,0.681,-33.862,1.706,9.406,4.735,33.918,4.384,-17.887,-2.742,0.0,35.5,35.6,9.473,1.601,-9.309,-9.771,-10.439,-10.19,-3.129,26.114,0.0,237.34,,250.0,250.0,-9.742,3.049,-7.889,23.183
11939.0,2.485,0.681,-33.862,1.706,9.406,4.735,33.918,4.384,-17.887,-2.742,0.0,35.5,35.6,9.473,1.601,-9.488,-9.904,-10.652,-10.401,-3.129,26.114,0.0,237.54,,250.0,250.0,-9.927,3.04,-7.921,23.235
11939.5,2.485,0.681,-33.862,1.706,9.406,4.735,33.918,4.384,-17.887,-2.742,0.0,35.5,35.6,9.473,1.601,-9.617,-9.98,-10.742,-10.17,-3.129,26.114,0.0,237.54,,250.0,250.0,-10.111,3.031,-7.921,23.287
11940.0,2.485,0.681,-33.862,1.706,9.406,4.735,33.918,4.384,-17.887,-2.742,0.0,35.5,35.6,9.473,1.601,-9.438,-9.376,-10.242,-9.477,-3.129,26.114,0.0,237.34,,250.0,250.0,-10.127,3.022,-7.879,23.305
11940.5,2.485,0.681,-33.862,1.706,9.406,4.716,33.891,4.388,-17.863,-2.735,0.0,35.529,35.728,9.473,1.601,-9.056,-8.944,-9.936,-9.268,-3.129,26.116,0.0,237.34,,250.0,250.0,-9.633,3.013,-7.842,23.256
11941.0,2.485,0.681,-33.862,1.706,9.406,4.716,33.891,4.388,-17.863,-2.735,0.0,35.5,35.7,9.473,1.601,-8.99,-9.374,-10.019,-9.653,-3.129,26.116,0.0,236.94,,250.0,250.0,-9.301,3.005,-7.886,23.198
11941.5,2.674,0.649,-35.209,1.662,9.53,4.716,33.891,4.388,-17.863,-2.735,0.0,35.5,35.7,9.391,1.633,-9.178,-9.653,-10.241,-10.009,-3.129,26.116,0.0,236.94,,250.0,250.0,-9.509,2.996,-7.897,23.178
11942.0,2.674,0.649,-35.209,1.662,9.53,4.716,33.891,4.388,-17.863,-2.735,0.0,35.5,35.7,9.391,1.633,-9.462,-9.911,-10.551,-10.354,-3.129,26.116,0.0,237.14,,250.0,250.0,-9.77,2.991,-7.903,23.173
11942.5,2.674,0.649,-35.209,1.662,9.53,4.716,33.891,4.388,-17.863,-2.735,0.0,35.5,35.7,9.391,1.633,-9.38,-9.678,-10.433,-9.919,-3.129,26.116,0.0,237.14,,250.0,250.0,-10.069,2.986,-7.905,23.185
11943.0,2.674,0.649,-35.209,1.662,9.53,4.716,33.891,4.388,-17.863,-2.735,0.0,35.5,35.7,9.391,1.633,-9.137,-9.081,-9.832,-9.132,-3.129,26.116,0.0,236.94,,250.0,250.0,-9.853,2.98,-7.813,23.223
11943.5,2.674,0.649,-35.209,1.662,9.53,4.721,33.844,4.389,-17.841,-2.737,0.0,35.542,35.687,9.391,1.633,-8.927,-9.134,-9.801,-9.397,-3.131,26.114,0.0,236.94,,250.0,250.0,-9.296,2.975,-7.788,23.24
11944.0,2.674,0.649,-35.209,1.662,9.53,4.721,33.844,4.389,-17.841,-2.737,0.0,35.5,35.7,9.391,1.633,-8.992,-9.495,-10.022,-9.852,-3.131,26.114,0.0,237.04,,250.0,250.0,-9.315,2.97,-7.85,23.262
11944.5,2.173,0.584,-33.805,1.737,9.373,4.721,33.844,4.389,-17.841,-2.737,0.0,35.5,35.7,9.564,1.601,-9.187,-9.613,-10.272,-10.059,-3.131,26.114,0.0,237.04,,250.0,250.0,-9.59,2.966,-7.87,23.263
11945.0,2.173,0.584,-33.805,1.737,9.373,4.721,33.844,4.389,-17.841,-2.737,0.0,35.5,35.7,9.564,1.601,-9.34,-9.841,-10.572,-10.256,-3.131,26.114,0.0,237.14,,250.0,250.0,-9.783,2.953,-7.877,23.277
11945.5,2.173,0.584,-33.805,1.737,9.373,4.721,33.844,4.389,-17.841,-2.737,0.0,35.5,35.7,9.564,1.601,-9.351,-9.409,-10.159,-9.491,-3.131,26.114,0.0,237.14,,250.0,250.0,-10.002,2.94,-7.842,23.342
11946.0,2.173,0.584,-33.805,1.737,9.373,4.721,33.844,4.389,-17.841,-2.737,0.0,35.5,35.7,9.564,1.601,-8.999,-8.972,-9.852,-9.298,-3.131,26.114,0.0,237.14,,250.0,250.0,-9.602,2.927,-7.75,23.412
11946.5,2.173,0.584,-33.805,1.737,9.373,4.721,33.844,4.389,-17.841,-2.737,0.0,35.5,35.7,9.564,1.601,-8.871,-9.302,-9.843,-9.614,-3.131,26.114,0.0,237.14,,250.0,250.0,-9.28,2.915,-7.806,23.442
11947.0,2.173,0.584,-33.805,1.737,9.373,4.714,33.815,4.372,-17.813,-2.716,0.0,35.543,35.686,9.564,1.601,-9.044,-9.579,-10.179,-9.961,-3.127,26.12,0.0,237.04,,250.0,250.0,-9.408,2.903,-7.839,23.42
11947.5,2.173,0.584,-33.805,1.737,9.373,4.714,33.815,4.372,-17.813,-2.716,0.0,35.5,35.7,9.564,1.601,-9.266,-9.734,-10.392,-10.194,-3.127,26.12,0.0,237.04,,250.0,250.0,-9.691,2.891,-7.85,23.352
11948.0,2.283,0.532,-35.209,1.707,9.407,4.714,33.815,4.372,-17.813,-2.716,0.0,35.5,35.7,9.418,1.807,-9.443,-9.95,-10.651,-10.395,-3.127,26.12,0.0,237.14,,250.0,250.0,-9.896,2.879,-7.847,23.311
11948.5,2.283,0.532,-35.209,1.707,9.407,4.714,33.815,4.372,-17.813,-2.716,0.0,35.5,35.7,9.418,1.807,-9.44,-9.627,-10.412,-10.044,-3.127,26.12,0.0,237.14,,250.0,250.0,-10.11,2.869,-7.793,23.378
11949.0,2.283,0.532,-35.209,1.707,9.407,4.714,33.815,4.372,-17.813,-2.716,0.0,35.5,35.7,9.418,1.807,-8.84,-9.142,-9.707,-9.26,-3.127,26.12,0.0,237.04,,250.0,250.0,-9.881,2.86,-7.782,23.386
11949.5,2.283,0.532,-35.209,1.707,9.407,4.714,33.815,4.372,-17.813,-2.716,0.0,35.5,35.7,9.418,1.807,-8.805,-9.398,-9.887,-9.663,-3.127,26.12,0.0,237.04,,250.0,250.0,-9.237,2.85,-7.802,23.356
11950.0,2.283,0.532,-35.209,1.707,9.407,4.707,33.79,4.356,-17.788,-2.737,0.0,35.544,35.704,9.418,1.807,-9.028,-9.563,-10.157,-9.984,-3.132,26.121,0.0,237.24,,250.0,250.0,-9.438,2.841,-7.841,23.361
11950.5,2.283,0.532,-35.209,1.707,9.407,4.707,33.79,4.356,-17.788,-2.737,0.0,35.5,35.7,9.418,1.807,-9.286,-9.808,-10.581,-10.329,-3.132,26.121,0.0,237.24,,250.0,250.0,-9.683,2.832,-7.862,23.364
11951.0,1.73,0.49,-34.001,1.774,9.316,4.707,33.79,4.356,-17.788,-2.737,0.0,35.5,35.7,9.456,1.597,-9.487,-9.994,-10.79,-10.41,-3.132,26.121,0.0,236.74,,250.0,250.0,-10.001,2.823,-7.881,23.3
11951.5,1.73,0.49,-34.001,1.774,9.316,4.707,33.79,4.356,-17.788,-2.737,0.0,35.5,35.7,9.456,1.597,-9.368,-9.656,-10.345,-9.855,-3.132,26.121,0.0,236.74,,250.0,250.0,-10.17,2.805,-7.765,23.385
11952.0,1.73,0.49,-34.001,1.774,9.316,4.707,33.79,4.356,-17.788,-2.737,0.0,35.5,35.7,9.456,1.597,-9.031,-8.897,-9.665,-9.014,-3.132,26.121,0.0,236.54,,250.0,250.0,-9.806,2.787,-7.774,23.42
11952.5,1.73,0.49,-34.001,1.774,9.316,4.707,33.79,4.356,-17.788,-2.737,0.0,35.5,35.7,9.456,1.597,-8.847,-9.061,-9.746,-9.361,-3.132,26.121,0.0,236.54,,250.0,250.0,-9.152,2.77,-7.82,23.372
11953.0,1.73,0.49,-34.001,1.774,9.316,4.707,33.79,4.356,-17.788,-2.737,0.0,35.5,35.7,9.456,1.597,-9.076,-9.609,-10.091,-10.011,-3.132,26.121,0.0,236.84,,250.0,250.0,-9.253,2.753,-7.857,23.41
11953.5,1.73,0.49,-34.001,1.774,9.316,4.705,33.816,4.355,-17.742,-2.739,0.0,35.556,35.678,9.456,1.597,-9.215,-9.83,-10.509,-10.354,-3.119,26.131,0.0,236.84,,250.0,250.0,-9.697,2.736,-7.86,23.404
11954.0,1.73,0.49,-34.001,1.774,9.316,4.705,33.816,4.355,-17.742,-2.739,0.0,35.6,35.7,9.456,1.597,-9.524,-10.011,-10.775,-10.421,-3.119,26.131,0.0,236.74,,250.0,250.0,-9.977,2.72,-7.862,23.447
11954.5,2.713,0.692,-34.754,1.719,9.324,4.705,33.816,4.355,-17.742,-2.739,0.0,35.6,35.7,9.468,1.807,-9.396,-9.695,-10.437,-9.78,-3.119,26.131,0.0,236.74,,250.0,250.0,-10.183,2.703,-7.866,23.479
11955.0,2.713,0.692,-34.754,1.719,9.324,4.705,33.816,4.355,-17.742,-2.739,0.0,35.6,35.7,9.468,1.807,-9.123,-9.078,-9.809,-9.191,-3.119,26.131,0.0,236.94,,250.0,250.0,-9.827,2.703,-7.79,23.445
11955.5,2.713,0.692,-34.754,1.719,9.324,4.705,33.816,4.355,-17.742,-2.739,0.0,35.6,35.7,9.468,1.807,-8.929,-9.211,-9.711,-9.468,-3.119,26.131,0.0,236.94,,250.0,250.0,-9.3,2.704,-7.837,23.468
11956.0,2.713,0.692,-34.754,1.719,9.324,4.705,33.816,4.355,-17.742,-2.739,0.0,35.6,35.7,9.468,1.807,-8.946,-9.535,-10.034,-9.898,-3.119,26.131,0.0,236.74,,250.0,250.0,-9.33,2.704,-7.844,23.466
11956.5,2.713,0.692,-34.754,1.719,9.324,4.722,33.835,4.351,-17.702,-2.727,0.0,35.553,35.714,9.468,1.807,-9.398,-9.981,-10.682,-10.515,-3.116,26.137,0.0,236.74,,250.0,250.0,-9.603,2.704,-7.865,23.494
11957.0,2.713,0.692,-34.754,1.719,9.324,4.722,33.835,4.351,-17.702,-2.727,0.0,35.6,35.7,9.468,1.807,-9.655,-9.667,-10.509,-10.144,-3.116,26.137,0.0,236.84,,250.0,250.0,-10.144,2.704,-7.86,23.496
11957.5,3.28,0.794,-35.209,1.721,9.483,4.722,33.835,4.351,-17.702,-2.727,0.0,35.6,35.7,9.318,1.606,-9.311,-9.272,-10.116,-9.475,-3.116,26.137,0.0,236.84,,250.0,250.0,-9.994,2.704,-7.78,23.464
11958.0,3.28,0.794,-35.209,1.721,9.483,4.722,33.835,4.351,-17.702,-2.727,0.0,35.6,35.7,9.318,1.606,-8.897,-9.063,-9.815,-9.244,-3.116,26.137,0.0,237.04,,250.0,250.0,-9.544,2.714,-7.735,23.495
11958.5,3.28,0.794,-35.209,1.721,9.483,4.722,33.835,4.351,-17.702,-2.727,0.0,35.6,35.7,9.318,1.606,-8.853,-9.418,-9.957,-9.693,-3.116,26.137,0.0,237.04,,250.0,250.0,-9.255,2.723,-7.8,23.47
11959.0,3.28,0.794,-35.209,1.721,9.483,4.722,33.835,4.351,-17.702,-2.727,0.0,35.6,35.7,9.318,1.606,-9.091,-9.666,-10.371,-10.198,-3.116,26.137,0.0,237.14,,250.0,250.0,-9.48,2.732,-7.854,23.48
11959.5,3.28,0.794,-35.209,1.721,9.483,4.722,33.835,4.351,-17.702,-2.727,0.0,35.6,35.7,9.318,1.606,-9.331,-9.894,-10.426,-10.321,-3.116,26.137,0.0,237.14,,250.0,250.0,-9.832,2.741,-7.89,23.471
11960.0,3.28,0.794,-35.209,1.721,9.483,4.728,33.883,4.367,-17.657,-2.73,0.0,35.557,35.736,9.318,1.606,-9.558,-9.529,-10.442,-9.995,-3.129,26.141,0.0,237.04,,250.0,250.0,-9.993,2.75,-7.842,23.429
11960.5,3.28,0.794,-35.209,1.721,9.483,4.728,33.883,4.367,-17.657,-2.73,0.0,35.6,35.7,9.318,1.606,-9.19,-9.19,-9.92,-9.35,-3.129,26.141,0.0,237.04,,250.0,250.0,-9.881,2.759,-7.792,23.418
11961.0,3.934,0.907,-35.209,1.689,9.467,4.728,33.883,4.367,-17.657,-2.73,0.0,35.6,35.7,9.382,1.694,-8.877,-9.327,-9.791,-9.457,-3.129,26.141,0.0,237.24,,250.0,250.0,-9.412,2.767,-7.825,23.368
11961.5,3.934,0.907,-35.209,1.689,9.467,4.728,33.883,4.367,-17.657,-2.73,0.0,35.6,35.7,9.382,1.694,-8.931,-9.55,-10.121,-9.937,-3.129,26.141,0.0,237.24,,250.0,250.0,-9.363,2.786,-7.849,23.271
