t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11962.0,3.934,0.907,-35.209,1.689,9.467,4.728,33.883,4.367,-17.657,-2.73,0.0,35.6,35.7,9.382,1.694,-9.174,-9.756,-10.37,-10.187,-3.129,26.141,0.0,237.24,,250.0,250.0,-9.635,2.805,-7.856,23.26
11962.5,3.934,0.907,-35.209,1.689,9.467,4.728,33.883,4.367,-17.657,-2.73,0.0,35.6,35.7,9.382,1.694,-9.312,-9.84,-10.591,-10.41,-3.129,26.141,0.0,237.24,,250.0,250.0,-9.872,2.824,-7.895,23.132
11963.0,3.934,0.907,-35.209,1.689,9.467,4.714,33.896,4.371,-17.617,-2.737,0.0,35.563,35.754,9.382,1.694,-9.633,-9.944,-10.635,-10.249,-3.111,26.152,0.0,237.34,,250.0,250.0,-10.038,2.842,-7.867,23.135
11963.5,3.934,0.907,-35.209,1.689,9.467,4.714,33.896,4.371,-17.617,-2.737,0.0,35.6,35.8,9.382,1.694,-9.181,-9.115,-9.962,-9.464,-3.111,26.152,0.0,237.34,,250.0,250.0,-10.115,2.86,-7.786,23.185
11964.0,3.173,0.821,-34.193,1.75,9.449,4.714,33.896,4.371,-17.617,-2.737,0.0,35.6,35.8,9.422,1.565,-9.055,-9.453,-9.896,-9.756,-3.111,26.152,0.0,237.34,,250.0,250.0,-9.431,2.877,-7.864,23.223
11964.5,3.173,0.821,-34.193,1.75,9.449,4.714,33.896,4.371,-17.617,-2.737,0.0,35.6,35.8,9.422,1.565,-9.092,-9.73,-10.267,-10.194,-3.111,26.152,0.0,237.34,,250.0,250.0,-9.54,2.882,-7.886,23.269
11965.0,3.173,0.821,-34.193,1.75,9.449,4.714,33.896,4.371,-17.617,-2.737,0.0,35.6,35.8,9.422,1.565,-9.355,-9.875,-10.535,-10.444,-3.111,26.152,0.0,236.94,,250.0,250.0,-9.821,2.887,-7.896,23.314
11965.5,3.173,0.821,-34.193,1.75,9.449,4.714,33.896,4.371,-17.617,-2.737,0.0,35.6,35.8,9.422,1.565,-9.645,-10.082,-10.697,-10.554,-3.111,26.152,0.0,236.94,,250.0,250.0,-10.052,2.892,-7.91,23.348
11966.0,3.173,0.821,-34.193,1.75,9.449,4.74,33.932,4.372,-17.59,-2.715,0.0,35.571,35.722,9.422,1.565,-9.544,-9.776,-10.332,-10.035,-3.109,26.159,0.0,236.84,,250.0,250.0,-10.245,2.896,-7.854,23.464
11966.5,3.173,0.821,-34.193,1.75,9.449,4.74,33.932,4.372,-17.59,-2.715,0.0,35.6,35.7,9.422,1.565,-9.207,-9.121,-9.838,-9.39,-3.109,26.159,0.0,236.84,,250.0,250.0,-9.922,2.901,-7.873,23.381
11967.0,3.173,0.821,-34.193,1.75,9.449,4.74,33.932,4.372,-17.59,-2.715,0.0,35.6,35.7,9.422,1.565,-8.898,-9.343,-9.787,-9.618,-3.109,26.159,0.0,236.94,,250.0,250.0,-9.389,2.905,-7.931,23.208
11967.5,3.064,0.764,-35.209,1.67,9.341,4.74,33.932,4.372,-17.59,-2.715,0.0,35.6,35.7,9.412,1.741,-9.363,-9.88,-10.535,-10.379,-3.109,26.159,0.0,236.94,,250.0,250.0,-9.412,2.91,-7.933,23.18
11968.0,3.064,0.764,-35.209,1.67,9.341,4.74,33.932,4.372,-17.59,-2.715,0.0,35.6,35.7,9.412,1.741,-9.499,-10.006,-10.586,-10.57,-3.109,26.159,0.0,237.14,,250.0,250.0,-10.039,2.912,-7.959,23.186
11968.5,3.064,0.764,-35.209,1.67,9.341,4.74,33.932,4.372,-17.59,-2.715,0.0,35.6,35.7,9.412,1.741,-9.734,-9.905,-10.605,-10.264,-3.109,26.159,0.0,237.14,,250.0,250.0,-10.165,2.915,-7.956,23.171
11969.0,3.064,0.764,-35.209,1.67,9.341,4.74,33.932,4.372,-17.59,-2.715,0.0,35.6,35.7,9.412,1.741,-9.52,-9.379,-10.148,-9.656,-3.109,26.159,0.0,237.34,,250.0,250.0,-10.127,2.917,-7.911,23.129
11969.5,3.064,0.764,-35.209,1.67,9.341,4.75,33.916,4.405,-17.572,-2.685,0.0,35.57,35.785,9.412,1.741,-9.024,-9.189,-9.927,-9.409,-3.098,26.169,0.0,237.34,,250.0,250.0,-9.676,2.919,-7.849,23.091
11970.0,3.064,0.764,-35.209,1.67,9.341,4.75,33.916,4.405,-17.572,-2.685,0.0,35.6,35.8,9.412,1.741,-8.927,-9.527,-10.056,-9.872,-3.098,26.169,0.0,237.14,,250.0,250.0,-9.387,2.922,-7.92,23.024
11970.5,2.777,0.713,-34.85,1.706,9.432,4.75,33.916,4.405,-17.572,-2.685,0.0,35.6,35.8,9.407,1.629,-9.167,-9.726,-10.435,-10.251,-3.098,26.169,0.0,237.14,,250.0,250.0,-9.596,2.924,-7.941,23.045
11971.0,2.777,0.713,-34.85,1.706,9.432,4.75,33.916,4.405,-17.572,-2.685,0.0,35.6,35.8,9.407,1.629,-9.667,-10.149,-10.898,-10.71,-3.098,26.169,0.0,237.04,,250.0,250.0,-9.895,2.922,-7.966,23.064
11971.5,2.777,0.713,-34.85,1.706,9.432,4.75,33.916,4.405,-17.572,-2.685,0.0,35.6,35.8,9.407,1.629,-9.739,-9.944,-10.702,-10.359,-3.098,26.169,0.0,237.04,,250.0,250.0,-10.356,2.919,-7.941,23.101
11972.0,2.777,0.713,-34.85,1.706,9.432,4.75,33.916,4.405,-17.572,-2.685,0.0,35.6,35.8,9.407,1.629,-9.427,-9.441,-10.145,-9.531,-3.098,26.169,0.0,237.64,,250.0,250.0,-10.186,2.917,-7.924,23.053
11972.5,2.777,0.713,-34.85,1.706,9.432,4.729,33.88,4.366,-17.576,-2.701,0.0,35.579,35.747,9.407,1.629,-9.09,-9.423,-9.957,-9.665,-3.095,26.174,0.0,237.64,,250.0,250.0,-9.636,2.915,-7.921,23.081
11973.0,2.777,0.713,-34.85,1.706,9.432,4.729,33.88,4.366,-17.576,-2.701,0.0,35.6,35.7,9.407,1.629,-9.095,-9.723,-10.058,-10.078,-3.095,26.174,0.0,237.44,,250.0,250.0,-9.534,2.912,-7.976,23.076
11973.5,2.777,0.713,-34.85,1.706,9.432,4.729,33.88,4.366,-17.576,-2.701,0.0,35.6,35.7,9.407,1.629,-9.309,-9.799,-10.32,-10.29,-3.095,26.174,0.0,237.44,,250.0,250.0,-9.738,2.91,-8.006,23.058
11974.0,1.72,0.489,-33.909,1.76,9.316,4.729,33.88,4.366,-17.576,-2.701,0.0,35.6,35.7,9.475,1.604,-9.516,-10.031,-10.718,-10.569,-3.095,26.174,0.0,237.24,,250.0,250.0,-9.93,2.908,-8.024,23.117
11974.5,1.72,0.489,-33.909,1.76,9.316,4.729,33.88,4.366,-17.576,-2.701,0.0,35.6,35.7,9.475,1.604,-9.636,-9.848,-10.523,-9.981,-3.095,26.174,0.0,236.94,,250.0,250.0,-9.997,2.869,-8.023,23.211
11975.0,1.72,0.489,-33.909,1.76,9.316,4.729,33.88,4.366,-17.576,-2.701,0.0,35.6,35.7,9.475,1.604,-9.317,-9.222,-9.889,-9.468,-3.095,26.174,0.0,236.94,,250.0,250.0,-9.997,2.851,-7.961,23.335
11975.5,1.72,0.489,-33.909,1.76,9.316,4.729,33.88,4.366,-17.576,-2.701,0.0,35.6,35.7,9.475,1.604,-9.082,-9.468,-9.788,-9.756,-3.095,26.174,0.0,236.94,,250.0,250.0,-9.474,2.851,-7.978,23.39
11976.0,1.72,0.489,-33.909,1.76,9.316,4.733,33.83,4.356,-17.583,-2.701,0.0,35.586,35.779,9.475,1.604,-9.139,-9.706,-10.12,-10.163,-3.087,26.179,0.0,237.04,,250.0,250.0,-9.523,2.832,-8.008,23.401
11976.5,1.72,0.489,-33.909,1.76,9.316,4.733,33.83,4.356,-17.583,-2.701,0.0,35.6,35.8,9.475,1.604,-9.393,-9.945,-10.624,-10.519,-3.087,26.179,0.0,237.04,,250.0,250.0,-9.782,2.814,-7.999,23.452
11977.0,2.518,0.706,-34.02,1.798,9.362,4.733,33.83,4.356,-17.583,-2.701,0.0,35.6,35.8,9.493,1.72,-9.682,-10.139,-10.848,-10.748,-3.087,26.179,0.0,237.04,,250.0,250.0,-10.12,2.796,-8.019,23.508
11977.5,2.518,0.706,-34.02,1.798,9.362,4.733,33.83,4.356,-17.583,-2.701,0.0,35.6,35.8,9.493,1.72,-9.877,-9.979,-10.736,-10.427,-3.087,26.179,0.0,237.04,,250.0,250.0,-10.354,2.791,-7.99,23.487
11978.0,2.518,0.706,-34.02,1.798,9.362,4.733,33.83,4.356,-17.583,-2.701,0.0,35.6,35.8,9.493,1.72,-9.226,-9.429,-10.241,-9.724,-3.087,26.179,0.0,237.04,,250.0,250.0,-10.255,2.787,-7.944,23.426
11978.5,2.518,0.706,-34.02,1.798,9.362,4.733,33.83,4.356,-17.583,-2.701,0.0,35.6,35.8,9.493,1.72,-9.195,-9.682,-10.297,-10.066,-3.087,26.179,0.0,237.04,,250.0,250.0,-9.655,2.782,-7.998,23.366
11979.0,2.518,0.706,-34.02,1.798,9.362,4.738,33.837,4.337,-17.547,-2.697,0.0,35.59,35.808,9.493,1.72,-9.427,-9.915,-10.632,-10.43,-3.086,26.198,0.0,236.94,,250.0,250.0,-9.81,2.778,-8.017,23.327
11979.5,2.518,0.706,-34.02,1.798,9.362,4.738,33.837,4.337,-17.547,-2.697,0.0,35.6,35.8,9.493,1.72,-9.578,-10.045,-10.664,-10.645,-3.086,26.198,0.0,236.94,,250.0,250.0,-10.101,2.774,-8.038,23.305
11980.0,2.518,0.706,-34.02,1.798,9.362,4.738,33.837,4.337,-17.547,-2.697,0.0,35.6,35.8,9.493,1.72,-9.872,-10.209,-10.968,-10.838,-3.086,26.198,0.0,236.74,,250.0,250.0,-10.233,2.77,-8.05,23.244
11980.5,2.841,0.736,-34.526,1.758,9.447,4.738,33.837,4.337,-17.547,-2.697,0.0,35.6,35.8,9.441,1.634,-9.803,-10.118,-10.777,-10.493,-3.086,26.198,0.0,236.74,,250.0,250.0,-10.472,2.766,-8.045,23.23
11981.0,2.841,0.736,-34.526,1.758,9.447,4.738,33.837,4.337,-17.547,-2.697,0.0,35.6,35.8,9.441,1.634,-9.612,-9.587,-10.321,-9.847,-3.086,26.198,0.0,236.64,,250.0,250.0,-10.298,2.767,-8.084,23.139
11981.5,2.841,0.736,-34.526,1.758,9.447,4.738,33.837,4.337,-17.547,-2.697,0.0,35.6,35.8,9.441,1.634,-9.364,-9.71,-10.025,-10.032,-3.086,26.198,0.0,236.64,,250.0,250.0,-9.842,2.768,-8.118,23.065
11982.0,2.841,0.736,-34.526,1.758,9.447,4.738,33.837,4.337,-17.547,-2.697,0.0,35.6,35.8,9.441,1.634,-9.575,-10.147,-10.503,-10.654,-3.086,26.198,0.0,236.94,,250.0,250.0,-9.783,2.769,-8.146,23.002
11982.5,2.841,0.736,-34.526,1.758,9.447,4.743,33.839,4.319,-17.521,-2.684,0.0,35.592,35.803,9.441,1.634,-9.794,-10.285,-10.9,-10.867,-3.086,26.178,0.0,236.94,,250.0,250.0,-10.22,2.77,-8.144,22.974
11983.0,2.841,0.736,-34.526,1.758,9.447,4.743,33.839,4.319,-17.521,-2.684,0.0,35.6,35.8,9.441,1.634,-9.976,-10.05,-10.761,-10.612,-3.086,26.178,0.0,236.84,,250.0,250.0,-10.461,2.772,-8.15,22.938
11983.5,3.429,0.793,-35.209,1.708,9.427,4.743,33.839,4.319,-17.521,-2.684,0.0,35.6,35.8,9.429,1.783,-9.707,-9.702,-10.472,-10.087,-3.086,26.178,0.0,236.84,,250.0,250.0,-10.35,2.773,-8.104,22.938
11984.0,3.429,0.793,-35.209,1.708,9.427,4.743,33.839,4.319,-17.521,-2.684,0.0,35.6,35.8,9.429,1.783,-9.399,-9.714,-10.294,-9.971,-3.086,26.178,0.0,237.04,,250.0,250.0,-9.992,2.783,-8.107,22.97
11984.5,3.429,0.793,-35.209,1.708,9.427,4.743,33.839,4.319,-17.521,-2.684,0.0,35.6,35.8,9.429,1.783,-9.374,-9.941,-10.442,-10.309,-3.086,26.178,0.0,237.04,,250.0,250.0,-9.845,2.794,-8.161,22.953
11985.0,3.429,0.793,-35.209,1.708,9.427,4.743,33.839,4.319,-17.521,-2.684,0.0,35.6,35.8,9.429,1.783,-9.539,-10.164,-10.598,-10.582,-3.086,26.178,0.0,237.14,,250.0,250.0,-10.016,2.804,-8.198,22.931
11985.5,3.429,0.793,-35.209,1.708,9.427,4.739,33.874,4.329,-17.481,-2.683,0.0,35.595,35.737,9.429,1.783,-9.858,-10.352,-10.963,-10.905,-3.087,26.193,0.0,237.14,,250.0,250.0,-10.221,2.815,-8.217,22.92
11986.0,3.429,0.793,-35.209,1.708,9.427,4.739,33.874,4.329,-17.481,-2.683,0.0,35.6,35.7,9.429,1.783,-9.862,-10.196,-10.769,-10.472,-3.087,26.193,0.0,237.34,,250.0,250.0,-10.52,2.825,-8.216,22.886
11986.5,3.429,0.793,-35.209,1.708,9.427,4.739,33.874,4.329,-17.481,-2.683,0.0,35.6,35.7,9.429,1.783,-9.691,-9.617,-10.326,-9.964,-3.087,26.193,0.0,237.34,,250.0,250.0,-10.325,2.835,-8.164,22.893
11987.0,3.3,0.786,-35.209,1.713,9.324,4.739,33.874,4.329,-17.481,-2.683,0.0,35.6,35.7,9.426,1.75,-9.385,-9.82,-10.222,-10.155,-3.087,26.193,0.0,236.94,,250.0,250.0,-9.899,2.844,-8.182,22.896
11987.5,3.3,0.786,-35.209,1.713,9.324,4.739,33.874,4.329,-17.481,-2.683,0.0,35.6,35.7,9.426,1.75,-9.521,-10.145,-10.388,-10.509,-3.087,26.193,0.0,236.94,,250.0,250.0,-9.895,2.852,-8.217,22.945
11988.0,3.3,0.786,-35.209,1.713,9.324,4.739,33.874,4.329,-17.481,-2.683,0.0,35.6,35.7,9.426,1.75,-9.692,-10.351,-10.615,-10.788,-3.087,26.193,0.0,236.54,,250.0,250.0,-10.141,2.859,-8.276,23.05
11988.5,3.3,0.786,-35.209,1.713,9.324,4.739,33.874,4.329,-17.481,-2.683,0.0,35.6,35.7,9.426,1.75,-9.863,-10.427,-10.78,-10.899,-3.087,26.193,0.0,236.54,,250.0,250.0,-10.361,2.866,-8.268,23.068
11989.0,3.3,0.786,-35.209,1.713,9.324,4.694,33.893,4.348,-17.441,-2.691,0.0,35.601,35.796,9.426,1.75,-9.707,-9.844,-10.436,-10.179,-3.088,26.2,0.0,237.44,,250.0,250.0,-10.492,2.873,-8.223,23.021
11989.5,3.3,0.786,-35.209,1.713,9.324,4.694,33.893,4.348,-17.441,-2.691,0.0,35.6,35.8,9.426,1.75,-9.37,-9.851,-10.271,-10.159,-3.088,26.2,0.0,237.44,,250.0,250.0,-10.042,2.88,-8.223,23.063
11990.0,2.899,0.773,-33.131,1.733,9.4,4.694,33.893,4.348,-17.441,-2.691,0.0,35.6,35.8,9.639,1.595,-9.362,-10.001,-10.332,-10.366,-3.088,26.2,0.0,237.04,,250.0,250.0,-9.913,2.887,-8.253,23.031
11990.5,2.899,0.773,-33.131,1.733,9.4,4.694,33.893,4.348,-17.441,-2.691,0.0,35.6,35.8,9.639,1.595,-9.629,-10.199,-10.581,-10.66,-3.088,26.2,0.0,237.04,,250.0,250.0,-10.015,2.888,-8.28,23.003
11991.0,2.899,0.773,-33.131,1.733,9.4,4.694,33.893,4.348,-17.441,-2.691,0.0,35.6,35.8,9.639,1.595,-9.796,-10.351,-10.81,-10.895,-3.088,26.2,0.0,237.04,,250.0,250.0,-10.267,2.888,-8.288,22.937
11991.5,2.899,0.773,-33.131,1.733,9.4,4.694,33.893,4.348,-17.441,-2.691,0.0,35.6,35.8,9.639,1.595,-10.022,-10.463,-11.046,-10.926,-3.088,26.2,0.0,237.04,,250.0,250.0,-10.463,2.888,-8.292,22.902
11992.0,2.899,0.773,-33.131,1.733,9.4,4.755,33.945,4.365,-17.412,-2.694,0.0,35.611,35.864,9.639,1.595,-9.988,-10.018,-10.568,-10.366,-3.079,26.211,0.0,237.04,,250.0,250.0,-10.614,2.888,-8.247,22.855
11992.5,2.899,0.773,-33.131,1.733,9.4,4.755,33.945,4.365,-17.412,-2.694,0.0,35.6,35.9,9.639,1.595,-9.651,-9.67,-10.227,-10.096,-3.079,26.211,0.0,237.04,,250.0,250.0,-10.235,2.888,-8.28,22.789
11993.0,2.821,0.724,-34.978,1.684,9.387,4.755,33.945,4.365,-17.412,-2.694,0.0,35.6,35.9,9.429,1.877,-9.613,-10.122,-10.512,-10.589,-3.079,26.211,0.0,236.94,,250.0,250.0,-9.911,2.888,-8.28,22.743
11993.5,2.821,0.724,-34.978,1.684,9.387,4.755,33.945,4.365,-17.412,-2.694,0.0,35.6,35.9,9.429,1.877,-9.764,-10.323,-10.802,-10.853,-3.079,26.211,0.0,236.94,,250.0,250.0,-10.209,2.887,-8.31,22.733
11994.0,2.821,0.724,-34.978,1.684,9.387,4.755,33.945,4.365,-17.412,-2.694,0.0,35.6,35.9,9.429,1.877,-10.021,-10.492,-10.963,-11.016,-3.079,26.211,0.0,236.74,,250.0,250.0,-10.435,2.886,-8.334,22.722
11994.5,2.821,0.724,-34.978,1.684,9.387,4.755,33.945,4.365,-17.412,-2.694,0.0,35.6,35.9,9.429,1.877,-10.11,-10.279,-10.779,-10.798,-3.079,26.211,0.0,236.74,,250.0,250.0,-10.623,2.885,-8.351,22.681
11995.0,2.821,0.724,-34.978,1.684,9.387,4.755,33.945,4.365,-17.412,-2.694,0.0,35.6,35.9,9.429,1.877,-9.824,-9.964,-10.478,-10.259,-3.079,26.211,0.0,236.44,,250.0,250.0,-10.491,2.884,-8.304,22.621
11995.5,2.821,0.724,-34.978,1.684,9.387,4.767,33.907,4.341,-17.426,-2.701,0.0,35.613,35.831,9.429,1.877,-9.528,-9.842,-10.24,-10.139,-3.084,26.211,0.0,236.44,,250.0,250.0,-10.131,2.883,-8.364,22.581
11996.0,2.821,0.724,-34.978,1.684,9.387,4.767,33.907,4.341,-17.426,-2.701,0.0,35.6,35.8,9.429,1.877,-9.519,-10.203,-10.424,-10.517,-3.084,26.211,0.0,236.34,,250.0,250.0,-9.937,2.882,-8.371,22.564
11996.5,2.609,0.62,-35.209,1.677,9.391,4.767,33.907,4.341,-17.426,-2.701,0.0,35.6,35.8,9.393,1.782,-9.924,-10.398,-10.854,-10.929,-3.084,26.211,0.0,236.34,,250.0,250.0,-10.166,2.881,-8.383,22.56
11997.0,2.609,0.62,-35.209,1.677,9.391,4.767,33.907,4.341,-17.426,-2.701,0.0,35.6,35.8,9.393,1.782,-10.041,-10.569,-11.028,-11.019,-3.084,26.211,0.0,236.24,,250.0,250.0,-10.526,2.877,-8.41,22.552
11997.5,2.609,0.62,-35.209,1.677,9.391,4.767,33.907,4.341,-17.426,-2.701,0.0,35.6,35.8,9.393,1.782,-10.034,-10.232,-10.67,-10.52,-3.084,26.211,0.0,236.24,,250.0,250.0,-10.664,2.872,-8.398,22.543
11998.0,2.609,0.62,-35.209,1.677,9.391,4.767,33.907,4.341,-17.426,-2.701,0.0,35.6,35.8,9.393,1.782,-9.688,-9.725,-10.377,-10.081,-3.084,26.211,0.0,236.14,,250.0,250.0,-10.364,2.868,-8.323,22.543
11998.5,2.609,0.62,-35.209,1.677,9.391,4.76,33.863,4.374,-17.419,-2.702,0.0,35.618,35.797,9.393,1.782,-9.418,-9.97,-10.358,-10.385,-3.087,26.211,0.0,236.14,,250.0,250.0,-9.968,2.864,-8.346,22.535
11999.0,2.609,0.62,-35.209,1.677,9.391,4.76,33.863,4.374,-17.419,-2.702,0.0,35.6,35.8,9.393,1.782,-9.667,-10.27,-10.55,-10.717,-3.087,26.211,0.0,236.34,,250.0,250.0,-10.033,2.859,-8.391,22.534
11999.5,2.909,0.745,-34.497,1.691,9.343,4.76,33.863,4.374,-17.419,-2.702,0.0,35.6,35.8,9.563,1.754,-9.802,-10.387,-10.747,-10.92,-3.087,26.211,0.0,236.34,,250.0,250.0,-10.301,2.855,-8.406,22.515
12000.0,2.909,0.745,-34.497,1.691,9.343,4.76,33.863,4.374,-17.419,-2.702,0.0,35.6,35.8,9.563,1.754,-9.996,-10.289,-10.73,-10.848,-3.087,26.211,0.0,236.44,,250.0,250.0,-10.464,2.856,-8.433,22.525
12000.5,2.909,0.745,-34.497,1.691,9.343,4.76,33.863,4.374,-17.419,-2.702,0.0,35.6,35.8,9.563,1.754,-9.768,-10.097,-10.538,-10.475,-3.087,26.211,0.0,236.44,,250.0,250.0,-10.466,2.857,-8.383,22.535
12001.0,2.909,0.745,-34.497,1.691,9.343,4.76,33.863,4.374,-17.419,-2.702,0.0,35.6,35.8,9.563,1.754,-9.547,-10.085,-10.359,-10.362,-3.087,26.211,0.0,236.34,,250.0,250.0,-10.219,2.858,-8.391,22.504
12001.5,2.909,0.745,-34.497,1.691,9.343,4.76,33.863,4.374,-17.419,-2.702,0.0,35.6,35.8,9.563,1.754,-9.561,-10.224,-10.484,-10.615,-3.087,26.211,0.0,236.34,,250.0,250.0,-10.088,2.859,-8.433,22.522
12002.0,2.909,0.745,-34.497,1.691,9.343,4.785,33.851,4.325,-17.384,-2.699,0.0,35.625,35.825,9.563,1.754,-9.803,-10.375,-10.732,-10.865,-3.087,26.219,0.0,236.54,,250.0,250.0,-10.221,2.86,-8.408,22.562
12002.5,2.909,0.745,-34.497,1.691,9.343,4.785,33.851,4.325,-17.384,-2.699,0.0,35.6,35.8,9.563,1.754,-9.896,-10.465,-10.77,-11.013,-3.087,26.219,0.0,236.54,,250.0,250.0,-10.444,2.86,-8.431,22.562
12003.0,2.891,0.749,-34.451,1.754,9.306,4.785,33.851,4.325,-17.384,-2.699,0.0,35.6,35.8,9.468,1.595,-10.137,-10.309,-10.824,-10.849,-3.087,26.219,0.0,236.14,,250.0,250.0,-10.536,2.861,-8.422,22.606
12003.5,2.891,0.749,-34.451,1.754,9.306,4.785,33.851,4.325,-17.384,-2.699,0.0,35.6,35.8,9.468,1.595,-9.528,-10.003,-10.296,-10.369,-3.087,26.219,0.0,236.14,,250.0,250.0,-10.53,2.862,-8.407,22.642
12004.0,2.891,0.749,-34.451,1.754,9.306,4.785,33.851,4.325,-17.384,-2.699,0.0,35.6,35.8,9.468,1.595,-9.508,-10.197,-10.301,-10.623,-3.087,26.219,0.0,236.24,,250.0,250.0,-10.049,2.862,-8.439,22.653
12004.5,2.891,0.749,-34.451,1.754,9.306,4.785,33.851,4.325,-17.384,-2.699,0.0,35.6,35.8,9.468,1.595,-9.732,-10.404,-10.696,-10.883,-3.087,26.219,0.0,236.24,,250.0,250.0,-10.157,2.863,-8.423,22.676
12005.0,2.891,0.749,-34.451,1.754,9.306,4.762,33.861,4.341,-17.336,-2.689,0.0,35.621,35.81,9.468,1.595,-9.935,-10.531,-10.956,-11.112,-3.093,26.215,0.0,236.14,,250.0,250.0,-10.429,2.863,-8.466,22.776
12005.5,2.891,0.749,-34.451,1.754,9.306,4.762,33.861,4.341,-17.336,-2.689,0.0,35.6,35.8,9.468,1.595,-10.122,-10.577,-10.862,-10.985,-3.093,26.215,0.0,236.14,,250.0,250.0,-10.633,2.864,-8.474,22.779
12006.0,3.605,0.852,-35.209,1.664,9.477,4.762,33.861,4.341,-17.336,-2.689,0.0,35.6,35.8,9.255,1.645,-9.88,-9.961,-10.375,-10.436,-3.093,26.215,0.0,236.34,,250.0,250.0,-10.636,2.864,-8.407,22.828
12006.5,3.605,0.852,-35.209,1.664,9.477,4.762,33.861,4.341,-17.336,-2.689,0.0,35.6,35.8,9.255,1.645,-9.533,-9.851,-10.334,-10.31,-3.093,26.215,0.0,236.34,,250.0,250.0,-10.163,2.876,-8.428,22.887
12007.0,3.605,0.852,-35.209,1.664,9.477,4.762,33.861,4.341,-17.336,-2.689,0.0,35.6,35.8,9.255,1.645,-9.504,-10.086,-10.311,-10.507,-3.093,26.215,0.0,236.44,,250.0,250.0,-10.007,2.888,-8.447,22.941
12007.5,3.605,0.852,-35.209,1.664,9.477,4.762,33.861,4.341,-17.336,-2.689,0.0,35.6,35.8,9.255,1.645,-9.871,-10.414,-10.634,-10.896,-3.093,26.215,0.0,236.44,,250.0,250.0,-10.102,2.9,-8.457,23.001
12008.0,3.605,0.852,-35.209,1.664,9.477,4.762,33.861,4.341,-17.336,-2.689,0.0,35.6,35.8,9.255,1.645,-10.006,-10.602,-10.875,-11.154,-3.093,26.215,0.0,236.54,,250.0,250.0,-10.454,2.911,-8.47,23.022
12008.5,3.605,0.852,-35.209,1.664,9.477,4.776,33.892,4.346,-17.293,-2.674,0.0,35.638,35.855,9.255,1.645,-10.092,-10.427,-10.943,-10.928,-3.086,26.221,0.0,236.54,,250.0,250.0,-10.66,2.923,-8.468,23.072
12009.0,3.605,0.852,-35.209,1.664,9.477,4.776,33.892,4.346,-17.293,-2.674,0.0,35.6,35.9,9.255,1.645,-9.806,-10.109,-10.514,-10.393,-3.086,26.221,0.0,236.34,,250.0,250.0,-10.597,2.934,-8.443,23.092
12009.5,3.428,0.855,-34.745,1.662,9.408,4.776,33.892,4.346,-17.293,-2.674,0.0,35.6,35.9,9.514,1.707,-9.566,-10.035,-10.188,-10.273,-3.086,26.221,0.0,236.34,,250.0,250.0,-10.206,2.945,-8.446,23.114
12010.0,3.428,0.855,-34.745,1.662,9.408,4.776,33.892,4.346,-17.293,-2.674,0.0,35.6,35.9,9.514,1.707,-9.492,-10.262,-10.315,-10.661,-3.086,26.221,0.0,236.24,,250.0,250.0,-10.015,2.953,-8.484,23.22
12010.5,3.428,0.855,-34.745,1.662,9.408,4.776,33.892,4.346,-17.293,-2.674,0.0,35.6,35.9,9.514,1.707,-9.782,-10.421,-10.68,-10.944,-3.086,26.221,0.0,236.24,,250.0,250.0,-10.183,2.961,-8.499,23.255
12011.0,3.428,0.855,-34.745,1.662,9.408,4.776,33.892,4.346,-17.293,-2.674,0.0,35.6,35.9,9.514,1.707,-10.197,-10.682,-10.895,-11.012,-3.086,26.221,0.0,236.14,,250.0,250.0,-10.457,2.968,-8.523,23.292
12011.5,3.428,0.855,-34.745,1.662,9.408,4.798,33.937,4.354,-17.266,-2.703,0.0,35.621,35.829,9.514,1.707,-10.066,-10.172,-10.581,-10.541,-3.093,26.217,0.0,236.14,,250.0,250.0,-10.696,2.976,-8.496,23.263
12012.0,3.428,0.855,-34.745,1.662,9.408,4.798,33.937,4.354,-17.266,-2.703,0.0,35.6,35.8,9.514,1.707,-9.717,-9.867,-10.381,-10.282,-3.093,26.217,0.0,236.94,,250.0,250.0,-10.34,2.983,-8.421,23.244
12012.5,3.477,0.842,-35.209,1.688,9.445,4.798,33.937,4.354,-17.266,-2.703,0.0,35.6,35.8,9.27,1.729,-9.525,-10.181,-10.373,-10.596,-3.093,26.217,0.0,236.94,,250.0,250.0,-10.062,2.991,-8.476,23.232
12013.0,3.477,0.842,-35.209,1.688,9.445,4.798,33.937,4.354,-17.266,-2.703,0.0,35.6,35.8,9.27,1.729,-9.727,-10.395,-10.694,-10.953,-3.093,26.217,0.0,237.14,,250.0,250.0,-10.169,2.999,-8.507,23.128
12013.5,3.477,0.842,-35.209,1.688,9.445,4.798,33.937,4.354,-17.266,-2.703,0.0,35.6,35.8,9.27,1.729,-10.074,-10.574,-10.945,-11.155,-3.093,26.217,0.0,237.14,,250.0,250.0,-10.442,3.006,-8.529,23.063
12014.0,3.477,0.842,-35.209,1.688,9.445,4.798,33.937,4.354,-17.266,-2.703,0.0,35.6,35.8,9.27,1.729,-10.213,-10.762,-11.093,-11.336,-3.093,26.217,0.0,236.44,,250.0,250.0,-10.687,3.014,-8.531,23.094
12014.5,3.477,0.842,-35.209,1.688,9.445,4.798,33.937,4.354,-17.266,-2.703,0.0,35.6,35.8,9.27,1.729,-9.9,-10.14,-10.59,-10.346,-3.093,26.217,0.0,236.44,,250.0,250.0,-10.851,3.022,-8.493,23.151
12015.0,3.477,0.842,-35.209,1.688,9.445,4.762,33.956,4.371,-17.26,-2.711,0.0,35.636,35.824,9.27,1.729,-9.685,-10.095,-10.444,-10.401,-3.109,26.216,0.0,236.44,,250.0,250.0,-10.244,3.029,-8.49,23.129
12015.5,3.477,0.842,-35.209,1.688,9.445,4.762,33.956,4.371,-17.26,-2.711,0.0,35.6,35.8,9.27,1.729,-9.738,-10.307,-10.608,-10.713,-3.109,26.216,0.0,236.44,,250.0,250.0,-10.156,3.037,-8.494,23.114
12016.0,2.739,0.762,-33.589,1.687,9.423,4.762,33.956,4.371,-17.26,-2.711,0.0,35.6,35.8,9.513,1.615,-9.929,-10.508,-10.857,-10.995,-3.109,26.216,0.0,236.44,,250.0,250.0,-10.342,3.044,-8.515,23.107
12016.5,2.739,0.762,-33.589,1.687,9.423,4.762,33.956,4.371,-17.26,-2.711,0.0,35.6,35.8,9.513,1.615,-10.064,-10.671,-10.944,-11.185,-3.109,26.216,0.0,236.44,,250.0,250.0,-10.572,3.039,-8.53,23.165
12017.0,2.739,0.762,-33.589,1.687,9.423,4.762,33.956,4.371,-17.26,-2.711,0.0,35.6,35.8,9.513,1.615,-10.229,-10.796,-11.126,-11.353,-3.109,26.216,0.0,236.94,,250.0,250.0,-10.716,3.034,-8.554,23.3
12017.5,2.739,0.762,-33.589,1.687,9.423,4.762,33.956,4.371,-17.26,-2.711,0.0,35.6,35.8,9.513,1.615,-10.232,-10.511,-11.036,-11.043,-3.109,26.216,0.0,236.94,,250.0,250.0,-10.876,3.029,-8.506,23.347
12018.0,2.739,0.762,-33.589,1.687,9.423,4.771,33.938,4.356,-17.241,-2.711,0.0,35.638,35.875,9.513,1.615,-9.763,-10.227,-10.517,-10.521,-3.1,26.216,0.0,236.94,,250.0,250.0,-10.706,3.024,-8.52,23.384
12018.5,2.739,0.762,-33.589,1.687,9.423,4.771,33.938,4.356,-17.241,-2.711,0.0,35.6,35.9,9.513,1.615,-9.774,-10.468,-10.516,-10.755,-3.1,26.216,0.0,236.94,,250.0,250.0,-10.257,3.02,-8.561,23.439
12019.0,2.15,0.557,-34.054,1.722,9.475,4.771,33.938,4.356,-17.241,-2.711,0.0,35.6,35.9,9.572,1.599,-9.911,-10.687,-10.756,-11.046,-3.1,26.216,0.0,237.34,,250.0,250.0,-10.378,3.015,-8.585,23.443
12019.5,2.15,0.557,-34.054,1.722,9.475,4.771,33.938,4.356,-17.241,-2.711,0.0,35.6,35.9,9.572,1.599,-10.088,-10.756,-11.039,-11.321,-3.1,26.216,0.0,237.34,,250.0,250.0,-10.6,3.001,-8.612,23.452
12020.0,2.15,0.557,-34.054,1.722,9.475,4.771,33.938,4.356,-17.241,-2.711,0.0,35.6,35.9,9.572,1.599,-10.354,-10.796,-11.124,-11.208,-3.1,26.216,0.0,236.74,,250.0,250.0,-10.801,2.987,-8.609,23.45
12020.5,2.15,0.557,-34.054,1.722,9.475,4.771,33.938,4.356,-17.241,-2.711,0.0,35.6,35.9,9.572,1.599,-10.217,-10.38,-10.725,-10.689,-3.1,26.216,0.0,236.74,,250.0,250.0,-10.871,2.973,-8.514,23.402
12021.0,2.15,0.557,-34.054,1.722,9.475,4.789,33.899,4.349,-17.243,-2.7,0.0,35.638,35.846,9.572,1.599,-9.802,-9.944,-10.417,-10.355,-3.103,26.219,0.0,237.04,,250.0,250.0,-10.503,2.96,-8.562,23.332
12021.5,2.15,0.557,-34.054,1.722,9.475,4.789,33.899,4.349,-17.243,-2.7,0.0,35.6,35.8,9.572,1.599,-9.589,-10.22,-10.444,-10.611,-3.103,26.219,0.0,237.04,,250.0,250.0,-10.13,2.946,-8.593,23.285
12022.0,2.15,0.557,-34.054,1.722,9.475,4.789,33.899,4.349,-17.243,-2.7,0.0,35.6,35.8,9.572,1.599,-10.012,-10.646,-10.874,-11.187,-3.103,26.219,0.0,237.04,,250.0,250.0,-10.216,2.933,-8.601,23.279
12022.5,2.585,0.601,-35.209,1.692,9.569,4.789,33.899,4.349,-17.243,-2.7,0.0,35.6,35.8,9.305,1.724,-10.269,-10.846,-11.199,-11.458,-3.103,26.219,0.0,237.04,,250.0,250.0,-10.68,2.92,-8.614,23.251
12023.0,2.585,0.601,-35.209,1.692,9.569,4.789,33.899,4.349,-17.243,-2.7,0.0,35.6,35.8,9.305,1.724,-10.316,-10.619,-11.116,-11.145,-3.103,26.219,0.0,236.44,,250.0,250.0,-10.943,2.915,-8.611,23.178
12023.5,2.585,0.601,-35.209,1.692,9.569,4.789,33.899,4.349,-17.243,-2.7,0.0,35.6,35.8,9.305,1.724,-10.028,-10.148,-10.687,-10.248,-3.103,26.219,0.0,236.44,,250.0,250.0,-10.799,2.91,-8.554,23.13
12024.0,2.585,0.601,-35.209,1.692,9.569,4.789,33.899,4.349,-17.243,-2.7,0.0,35.6,35.8,9.305,1.724,-9.737,-10.141,-10.481,-10.342,-3.103,26.219,0.0,236.14,,250.0,250.0,-10.278,2.904,-8.535,23.098
12024.5,2.585,0.601,-35.209,1.692,9.569,4.814,33.871,4.345,-17.222,-2.707,0.0,35.645,35.835,9.305,1.724,-9.795,-10.444,-10.674,-10.786,-3.109,26.219,0.0,236.14,,250.0,250.0,-10.175,2.899,-8.59,23.089
12025.0,2.585,0.601,-35.209,1.692,9.569,4.814,33.871,4.345,-17.222,-2.707,0.0,35.6,35.8,9.305,1.724,-10.044,-10.638,-10.878,-11.052,-3.109,26.219,0.0,236.94,,250.0,250.0,-10.425,2.894,-8.622,23.115
12025.5,2.909,0.715,-35.209,1.681,9.375,4.814,33.871,4.345,-17.222,-2.707,0.0,35.6,35.8,9.418,1.816,-10.415,-10.975,-11.329,-11.569,-3.109,26.219,0.0,236.94,,250.0,250.0,-10.653,2.889,-8.643,23.098
12026.0,2.909,0.715,-35.209,1.681,9.375,4.814,33.871,4.345,-17.222,-2.707,0.0,35.6,35.8,9.418,1.816,-10.346,-10.57,-11.173,-10.963,-3.109,26.219,0.0,236.84,,250.0,250.0,-11.072,2.889,-8.612,23.056
12026.5,2.909,0.715,-35.209,1.681,9.375,4.814,33.871,4.345,-17.222,-2.707,0.0,35.6,35.8,9.418,1.816,-10.076,-10.033,-10.661,-10.261,-3.109,26.219,0.0,236.84,,250.0,250.0,-10.763,2.889,-8.56,22.992
12027.0,2.909,0.715,-35.209,1.681,9.375,4.814,33.871,4.345,-17.222,-2.707,0.0,35.6,35.8,9.418,1.816,-9.929,-10.255,-10.64,-10.497,-3.109,26.219,0.0,237.04,,250.0,250.0,-10.258,2.89,-8.574,22.943
12027.5,2.909,0.715,-35.209,1.681,9.375,4.788,33.872,4.35,-17.208,-2.715,0.0,35.649,35.847,9.418,1.816,-10.017,-10.544,-10.913,-10.946,-3.096,26.216,0.0,237.04,,250.0,250.0,-10.33,2.89,-8.587,22.899
12028.0,2.909,0.715,-35.209,1.681,9.375,4.788,33.872,4.35,-17.208,-2.715,0.0,35.6,35.8,9.418,1.816,-10.144,-10.658,-10.995,-11.127,-3.096,26.216,0.0,236.54,,250.0,250.0,-10.605,2.89,-8.644,22.828
12028.5,2.909,0.715,-35.209,1.681,9.375,4.788,33.872,4.35,-17.208,-2.715,0.0,35.6,35.8,9.418,1.816,-10.275,-10.844,-11.226,-11.423,-3.096,26.216,0.0,236.54,,250.0,250.0,-10.731,2.891,-8.656,22.798
12029.0,2.583,0.595,-35.209,1.729,9.46,4.788,33.872,4.35,-17.208,-2.715,0.0,35.6,35.8,9.376,1.739,-10.435,-10.603,-11.042,-10.858,-3.096,26.216,0.0,236.94,,250.0,250.0,-10.942,2.891,-8.673,22.75
12029.5,2.583,0.595,-35.209,1.729,9.46,4.788,33.872,4.35,-17.208,-2.715,0.0,35.6,35.8,9.376,1.739,-10.12,-10.009,-10.663,-10.429,-3.096,26.216,0.0,236.94,,250.0,250.0,-10.735,2.886,-8.573,22.742
12030.0,2.583,0.595,-35.209,1.729,9.46,4.788,33.872,4.35,-17.208,-2.715,0.0,35.6,35.8,9.376,1.739,-9.942,-10.24,-10.634,-10.663,-3.096,26.216,0.0,237.24,,250.0,250.0,-10.305,2.881,-8.633,22.733
12030.5,2.583,0.595,-35.209,1.729,9.46,4.788,33.872,4.35,-17.208,-2.715,0.0,35.6,35.8,9.376,1.739,-10.015,-10.7,-10.849,-11.081,-3.096,26.216,0.0,237.24,,250.0,250.0,-10.37,2.876,-8.667,22.675
12031.0,2.583,0.595,-35.209,1.729,9.46,4.791,33.87,4.341,-17.195,-2.698,0.0,35.642,35.842,9.376,1.739,-10.168,-10.803,-11.098,-11.358,-3.099,26.209,0.0,236.94,,250.0,250.0,-10.661,2.871,-8.68,22.674
12031.5,2.583,0.595,-35.209,1.729,9.46,4.791,33.87,4.341,-17.195,-2.698,0.0,35.6,35.8,9.376,1.739,-10.388,-10.99,-11.198,-11.487,-3.099,26.209,0.0,236.94,,250.0,250.0,-10.856,2.867,-8.73,22.637
12032.0,2.465,0.579,-35.209,1.74,9.425,4.791,33.87,4.341,-17.195,-2.698,0.0,35.6,35.8,9.417,1.667,-10.571,-10.825,-11.23,-11.306,-3.099,26.209,0.0,236.74,,250.0,250.0,-11.016,2.862,-8.701,22.616
12032.5,2.465,0.579,-35.209,1.74,9.425,4.791,33.87,4.341,-17.195,-2.698,0.0,35.6,35.8,9.417,1.667,-10.391,-10.357,-10.887,-10.777,-3.099,26.209,0.0,236.74,,250.0,250.0,-10.983,2.855,-8.618,22.61
12033.0,2.465,0.579,-35.209,1.74,9.425,4.791,33.87,4.341,-17.195,-2.698,0.0,35.6,35.8,9.417,1.667,-9.804,-10.5,-10.632,-10.849,-3.099,26.209,0.0,237.64,,250.0,250.0,-10.603,2.849,-8.69,22.597
12033.5,2.465,0.579,-35.209,1.74,9.425,4.791,33.87,4.341,-17.195,-2.698,0.0,35.6,35.8,9.417,1.667,-9.975,-10.786,-10.828,-11.174,-3.099,26.209,0.0,237.64,,250.0,250.0,-10.447,2.843,-8.709,22.599
12034.0,2.465,0.579,-35.209,1.74,9.425,4.783,33.857,4.329,-17.16,-2.695,0.0,35.637,35.857,9.417,1.667,-10.275,-10.94,-11.193,-11.46,-3.105,26.211,0.0,237.14,,250.0,250.0,-10.691,2.837,-8.723,22.604
12034.5,2.465,0.579,-35.209,1.74,9.425,4.783,33.857,4.329,-17.16,-2.695,0.0,35.6,35.9,9.417,1.667,-10.413,-11.077,-11.275,-11.594,-3.105,26.211,0.0,237.14,,250.0,250.0,-10.967,2.83,-8.764,22.645
12035.0,2.465,0.579,-35.209,1.74,9.425,4.783,33.857,4.329,-17.16,-2.695,0.0,35.6,35.9,9.417,1.667,-10.484,-10.708,-11.218,-11.247,-3.105,26.211,0.0,236.84,,250.0,250.0,-11.09,2.824,-8.708,22.685
12035.5,2.883,0.697,-35.209,1.694,9.479,4.783,33.857,4.329,-17.16,-2.695,0.0,35.6,35.9,9.332,1.607,-10.142,-10.32,-10.783,-10.474,-3.105,26.211,0.0,236.84,,250.0,250.0,-10.914,2.819,-8.685,22.717
12036.0,2.883,0.697,-35.209,1.694,9.479,4.783,33.857,4.329,-17.16,-2.695,0.0,35.6,35.9,9.332,1.607,-9.805,-10.305,-10.537,-10.473,-3.105,26.211,0.0,236.64,,250.0,250.0,-10.43,2.82,-8.74,22.715
12036.5,2.883,0.697,-35.209,1.694,9.479,4.783,33.857,4.329,-17.16,-2.695,0.0,35.6,35.9,9.332,1.607,-10.036,-10.82,-10.874,-11.2,-3.105,26.211,0.0,236.64,,250.0,250.0,-10.28,2.821,-8.751,22.691
12037.0,2.883,0.697,-35.209,1.694,9.479,4.783,33.857,4.329,-17.16,-2.695,0.0,35.6,35.9,9.332,1.607,-10.244,-10.978,-11.134,-11.488,-3.105,26.211,0.0,236.74,,250.0,250.0,-10.733,2.822,-8.761,22.638
12037.5,2.883,0.697,-35.209,1.694,9.479,4.773,33.884,4.381,-17.127,-2.693,0.0,35.643,35.887,9.332,1.607,-10.473,-11.127,-11.371,-11.677,-3.094,26.213,0.0,236.74,,250.0,250.0,-10.961,2.823,-8.786,22.624
12038.0,2.883,0.697,-35.209,1.694,9.479,4.773,33.884,4.381,-17.127,-2.693,0.0,35.6,35.9,9.332,1.607,-10.442,-10.739,-11.196,-11.139,-3.094,26.213,0.0,236.44,,250.0,250.0,-11.162,2.824,-8.736,22.638
12038.5,3.132,0.773,-35.128,1.717,9.462,4.773,33.884,4.381,-17.127,-2.693,0.0,35.6,35.9,9.39,1.566,-10.135,-10.218,-10.735,-10.314,-3.094,26.213,0.0,236.44,,250.0,250.0,-10.879,2.825,-8.69,22.633
12039.0,3.132,0.773,-35.128,1.717,9.462,4.773,33.884,4.381,-17.127,-2.693,0.0,35.6,35.9,9.39,1.566,-9.932,-10.421,-10.715,-10.668,-3.094,26.213,0.0,236.54,,250.0,250.0,-10.351,2.83,-8.725,22.738
12039.5,3.132,0.773,-35.128,1.717,9.462,4.773,33.884,4.381,-17.127,-2.693,0.0,35.6,35.9,9.39,1.566,-10.016,-10.762,-10.909,-11.145,-3.094,26.213,0.0,236.54,,250.0,250.0,-10.434,2.835,-8.76,22.769
12040.0,3.132,0.773,-35.128,1.717,9.462,4.773,33.884,4.381,-17.127,-2.693,0.0,35.6,35.9,9.39,1.566,-10.421,-11.055,-11.376,-11.554,-3.094,26.213,0.0,236.74,,250.0,250.0,-10.708,2.84,-8.768,22.704
12040.5,3.132,0.773,-35.128,1.717,9.462,4.725,33.923,4.362,-17.104,-2.708,0.0,35.635,35.833,9.39,1.566,-10.56,-10.736,-11.195,-11.25,-3.094,26.213,0.0,236.74,,250.0,250.0,-11.101,2.844,-8.782,22.666
12041.0,3.132,0.773,-35.128,1.717,9.462,4.725,33.923,4.362,-17.104,-2.708,0.0,35.6,35.8,9.39,1.566,-10.395,-10.376,-10.971,-10.795,-3.094,26.213,0.0,236.34,,250.0,250.0,-10.935,2.849,-8.753,22.674
12041.5,3.132,0.773,-35.128,1.717,9.462,4.725,33.923,4.362,-17.104,-2.708,0.0,35.6,35.8,9.39,1.566,-9.933,-10.334,-10.74,-10.759,-3.094,26.213,0.0,236.34,,250.0,250.0,-10.634,2.854,-8.728,22.726
12042.0,3.535,0.818,-35.209,1.628,9.463,4.725,33.923,4.362,-17.104,-2.708,0.0,35.6,35.8,9.426,1.592,-9.873,-10.581,-10.721,-10.971,-3.094,26.213,0.0,236.54,,250.0,250.0,-10.442,2.858,-8.758,22.788
12042.5,3.535,0.818,-35.209,1.628,9.463,4.725,33.923,4.362,-17.104,-2.708,0.0,35.6,35.8,9.426,1.592,-10.075,-10.857,-10.937,-11.265,-3.094,26.213,0.0,236.54,,250.0,250.0,-10.536,2.869,-8.813,22.888
12043.0,3.535,0.818,-35.209,1.628,9.463,4.725,33.923,4.362,-17.104,-2.708,0.0,35.6,35.8,9.426,1.592,-10.286,-11.0,-11.197,-11.562,-3.094,26.213,0.0,237.04,,250.0,250.0,-10.784,2.88,-8.821,22.936
12043.5,3.535,0.818,-35.209,1.628,9.463,4.725,33.923,4.362,-17.104,-2.708,0.0,35.6,35.8,9.426,1.592,-10.38,-10.81,-11.094,-11.028,-3.094,26.213,0.0,237.04,,250.0,250.0,-11.011,2.891,-8.823,22.978
12044.0,3.535,0.818,-35.209,1.628,9.463,4.815,33.94,4.362,-17.086,-2.706,0.0,35.649,35.8,9.426,1.592,-10.117,-10.228,-10.585,-10.423,-3.105,26.213,0.0,236.64,,250.0,250.0,-10.828,2.902,-8.77,23.017
12044.5,3.535,0.818,-35.209,1.628,9.463,4.815,33.94,4.362,-17.086,-2.706,0.0,35.6,35.8,9.426,1.592,-9.901,-10.415,-10.46,-10.695,-3.105,26.213,0.0,236.64,,250.0,250.0,-10.338,2.912,-8.794,23.034
12045.0,3.244,0.794,-35.209,1.631,9.412,4.815,33.94,4.362,-17.086,-2.706,0.0,35.6,35.8,9.444,1.829,-9.912,-10.689,-10.653,-11.033,-3.105,26.213,0.0,236.04,,250.0,250.0,-10.368,2.922,-8.809,23.036
12045.5,3.244,0.794,-35.209,1.631,9.412,4.815,33.94,4.362,-17.086,-2.706,0.0,35.6,35.8,9.444,1.829,-10.145,-10.903,-10.986,-11.392,-3.105,26.213,0.0,236.04,,250.0,250.0,-10.572,2.927,-8.822,22.976
12046.0,3.244,0.794,-35.209,1.631,9.412,4.815,33.94,4.362,-17.086,-2.706,0.0,35.6,35.8,9.444,1.829,-10.364,-11.114,-11.237,-11.618,-3.105,26.213,0.0,236.24,,250.0,250.0,-10.856,2.933,-8.862,22.886
12046.5,3.244,0.794,-35.209,1.631,9.412,4.815,33.94,4.362,-17.086,-2.706,0.0,35.6,35.8,9.444,1.829,-10.554,-10.861,-11.206,-11.416,-3.105,26.213,0.0,236.24,,250.0,250.0,-11.083,2.938,-8.799,22.897
12047.0,3.244,0.794,-35.209,1.631,9.412,4.775,33.941,4.385,-17.06,-2.702,0.0,35.658,35.888,9.444,1.829,-10.383,-10.397,-10.911,-10.823,-3.091,26.219,0.0,236.44,,250.0,250.0,-11.009,2.943,-8.745,22.862
12047.5,3.244,0.794,-35.209,1.631,9.412,4.775,33.941,4.385,-17.06,-2.702,0.0,35.7,35.9,9.444,1.829,-9.707,-10.506,-10.485,-10.787,-3.091,26.219,0.0,236.44,,250.0,250.0,-10.628,2.948,-8.808,22.897
12048.0,2.541,0.678,-34.283,1.687,9.402,4.775,33.941,4.385,-17.06,-2.702,0.0,35.7,35.9,9.421,1.564,-9.941,-10.792,-10.838,-11.158,-3.091,26.219,0.0,236.54,,250.0,250.0,-10.371,2.953,-8.83,22.908
12048.5,2.541,0.678,-34.283,1.687,9.402,4.775,33.941,4.385,-17.06,-2.702,0.0,35.7,35.9,9.421,1.564,-10.148,-11.004,-11.124,-11.486,-3.091,26.219,0.0,236.54,,250.0,250.0,-10.682,2.946,-8.824,22.923
12049.0,2.541,0.678,-34.283,1.687,9.402,4.775,33.941,4.385,-17.06,-2.702,0.0,35.7,35.9,9.421,1.564,-10.416,-11.154,-11.348,-11.686,-3.091,26.219,0.0,235.94,,250.0,250.0,-10.941,2.939,-8.802,22.914
12049.5,2.541,0.678,-34.283,1.687,9.402,4.775,33.941,4.385,-17.06,-2.702,0.0,35.7,35.9,9.421,1.564,-10.603,-10.745,-11.23,-11.31,-3.091,26.219,0.0,235.94,,250.0,250.0,-11.151,2.933,-8.742,22.834
12050.0,2.541,0.678,-34.283,1.687,9.402,4.775,33.941,4.385,-17.06,-2.702,0.0,35.7,35.9,9.421,1.564,-10.308,-10.356,-10.868,-10.617,-3.091,26.219,0.0,236.24,,250.0,250.0,-10.972,2.926,-8.734,22.792
12050.5,2.541,0.678,-34.283,1.687,9.402,4.765,33.943,4.406,-17.056,-2.701,0.0,35.655,35.874,9.421,1.564,-9.865,-10.33,-10.605,-10.547,-3.087,26.217,0.0,236.24,,250.0,250.0,-10.537,2.92,-8.776,22.741
12051.0,2.541,0.678,-34.283,1.687,9.402,4.765,33.943,4.406,-17.056,-2.701,0.0,35.7,35.9,9.421,1.564,-10.074,-10.84,-10.957,-11.267,-3.087,26.217,0.0,236.24,,250.0,250.0,-10.337,2.914,-8.788,22.717
12051.5,2.332,0.623,-33.566,1.691,9.402,4.765,33.943,4.406,-17.056,-2.701,0.0,35.7,35.9,9.629,1.611,-10.26,-11.045,-11.159,-11.543,-3.087,26.217,0.0,236.24,,250.0,250.0,-10.784,2.908,-8.836,22.681
12052.0,2.332,0.623,-33.566,1.691,9.402,4.765,33.943,4.406,-17.056,-2.701,0.0,35.7,35.9,9.629,1.611,-10.5,-11.213,-11.401,-11.749,-3.087,26.217,0.0,235.84,,250.0,250.0,-11.002,2.898,-8.843,22.674
12052.5,2.332,0.623,-33.566,1.691,9.402,4.765,33.943,4.406,-17.056,-2.701,0.0,35.7,35.9,9.629,1.611,-10.535,-10.815,-11.205,-11.264,-3.087,26.217,0.0,235.84,,250.0,250.0,-11.216,2.889,-8.804,22.712
12053.0,2.332,0.623,-33.566,1.691,9.402,4.765,33.943,4.406,-17.056,-2.701,0.0,35.7,35.9,9.629,1.611,-10.188,-10.315,-10.776,-10.424,-3.087,26.217,0.0,236.04,,250.0,250.0,-10.955,2.88,-8.761,22.75
12053.5,2.332,0.623,-33.566,1.691,9.402,4.766,33.905,4.391,-17.046,-2.697,0.0,35.663,35.868,9.629,1.611,-9.923,-10.213,-10.555,-10.518,-3.082,26.214,0.0,236.04,,250.0,250.0,-10.426,2.871,-8.777,22.735
12054.0,2.332,0.623,-33.566,1.691,9.402,4.766,33.905,4.391,-17.046,-2.697,0.0,35.7,35.9,9.629,1.611,-9.932,-10.695,-10.694,-10.998,-3.082,26.214,0.0,236.44,,250.0,250.0,-10.302,2.862,-8.802,22.786
12054.5,2.635,0.664,-34.6,1.737,9.408,4.766,33.905,4.391,-17.046,-2.697,0.0,35.7,35.9,9.488,1.522,-10.408,-11.121,-11.261,-11.648,-3.082,26.214,0.0,236.44,,250.0,250.0,-10.58,2.853,-8.795,22.875
12055.0,2.635,0.664,-34.6,1.737,9.408,4.766,33.905,4.391,-17.046,-2.697,0.0,35.7,35.9,9.488,1.522,-10.615,-11.242,-11.43,-11.468,-3.082,26.214,0.0,235.84,,250.0,250.0,-11.109,2.85,-8.836,22.872
12055.5,2.635,0.664,-34.6,1.737,9.408,4.766,33.905,4.391,-17.046,-2.697,0.0,35.7,35.9,9.488,1.522,-10.504,-10.528,-11.016,-10.74,-3.082,26.214,0.0,235.84,,250.0,250.0,-11.189,2.846,-8.794,22.939
12056.0,2.635,0.664,-34.6,1.737,9.408,4.766,33.905,4.391,-17.046,-2.697,0.0,35.7,35.9,9.488,1.522,-10.074,-10.07,-10.694,-10.413,-3.082,26.214,0.0,236.24,,250.0,250.0,-10.697,2.843,-8.693,23.003
12056.5,2.635,0.664,-34.6,1.737,9.408,4.766,33.905,4.391,-17.046,-2.697,0.0,35.7,35.9,9.488,1.522,-9.865,-10.493,-10.62,-10.803,-3.082,26.214,0.0,236.24,,250.0,250.0,-10.313,2.839,-8.756,23.03
12057.0,2.635,0.664,-34.6,1.737,9.408,4.768,33.872,4.366,-17.044,-2.684,0.0,35.663,35.845,9.488,1.522,-9.997,-10.854,-10.827,-11.244,-3.074,26.22,0.0,236.04,,250.0,250.0,-10.445,2.836,-8.808,23.115
12057.5,2.635,0.664,-34.6,1.737,9.408,4.768,33.872,4.366,-17.044,-2.684,0.0,35.7,35.8,9.488,1.522,-10.323,-11.075,-11.078,-11.465,-3.074,26.22,0.0,236.04,,250.0,250.0,-10.73,2.833,-8.837,23.157
12058.0,2.758,0.657,-35.209,1.675,9.477,4.768,33.872,4.366,-17.044,-2.684,0.0,35.7,35.8,9.385,1.842,-10.758,-10.769,-11.243,-11.317,-3.074,26.22,0.0,236.14,,250.0,250.0,-10.986,2.829,-8.815,23.154
12058.5,2.758,0.657,-35.209,1.675,9.477,4.768,33.872,4.366,-17.044,-2.684,0.0,35.7,35.8,9.385,1.842,-10.368,-10.395,-10.931,-10.64,-3.074,26.22,0.0,236.14,,250.0,250.0,-11.022,2.828,-8.742,23.204
12059.0,2.758,0.657,-35.209,1.675,9.477,4.768,33.872,4.366,-17.044,-2.684,0.0,35.7,35.8,9.385,1.842,-9.976,-10.487,-10.817,-10.7,-3.074,26.22,0.0,236.14,,250.0,250.0,-10.584,2.827,-8.753,23.213
12059.5,2.758,0.657,-35.209,1.675,9.477,4.768,33.872,4.366,-17.044,-2.684,0.0,35.7,35.8,9.385,1.842,-9.975,-10.726,-10.831,-11.037,-3.074,26.22,0.0,236.14,,250.0,250.0,-10.495,2.826,-8.792,23.239
12060.0,2.758,0.657,-35.209,1.675,9.477,4.745,33.862,4.347,-17.022,-2.693,0.0,35.658,35.815,9.385,1.842,-10.196,-10.959,-11.098,-11.357,-3.075,26.205,0.0,236.14,,250.0,250.0,-10.642,2.825,-8.819,23.232
12060.5,2.758,0.657,-35.209,1.675,9.477,4.745,33.862,4.347,-17.022,-2.693,0.0,35.7,35.8,9.385,1.842,-10.391,-11.119,-11.222,-11.604,-3.075,26.205,0.0,236.14,,250.0,250.0,-10.902,2.824,-8.832,23.251
12061.0,2.499,0.627,-35.209,1.738,9.361,4.745,33.862,4.347,-17.022,-2.693,0.0,35.7,35.8,9.395,1.848,-10.679,-11.234,-11.414,-11.573,-3.075,26.205,0.0,236.14,,250.0,250.0,-11.084,2.823,-8.846,23.257
12061.5,2.499,0.627,-35.209,1.738,9.361,4.745,33.862,4.347,-17.022,-2.693,0.0,35.7,35.8,9.395,1.848,-10.616,-10.791,-11.122,-11.071,-3.075,26.205,0.0,236.14,,250.0,250.0,-11.225,2.817,-8.773,23.227
12062.0,2.499,0.627,-35.209,1.738,9.361,4.745,33.862,4.347,-17.022,-2.693,0.0,35.7,35.8,9.395,1.848,-9.817,-10.567,-10.545,-10.924,-3.075,26.205,0.0,236.04,,250.0,250.0,-10.9,2.812,-8.846,23.206
12062.5,2.499,0.627,-35.209,1.738,9.361,4.745,33.862,4.347,-17.022,-2.693,0.0,35.7,35.8,9.395,1.848,-10.121,-10.781,-10.745,-11.19,-3.075,26.205,0.0,236.04,,250.0,250.0,-10.463,2.807,-8.846,23.14
12063.0,2.499,0.627,-35.209,1.738,9.361,4.745,33.862,4.347,-17.022,-2.693,0.0,35.7,35.8,9.395,1.848,-10.283,-11.065,-11.147,-11.583,-3.075,26.205,0.0,236.14,,250.0,250.0,-11.019,2.797,-8.858,23.078
12063.5,2.499,0.627,-35.209,1.738,9.361,4.748,33.869,4.339,-16.995,-2.671,0.0,35.7,35.9,9.395,1.848,-10.512,-11.283,-11.246,-11.737,-3.057,26.216,0.0,236.14,,250.0,250.0,-11.194,2.792,-8.898,23.029
12064.0,2.499,0.627,-35.209,1.738,9.361,4.748,33.869,4.339,-16.995,-2.671,0.0,35.7,35.9,9.395,1.848,-10.653,-11.007,-11.137,-11.484,-3.057,26.216,0.0,236.14,,250.0,250.0,-11.07,2.787,-8.858,22.936
12064.5,2.96,0.769,-33.582,1.75,9.37,4.748,33.869,4.339,-16.995,-2.671,0.0,35.7,35.9,9.618,1.588,-10.401,-10.511,-10.857,-10.874,-3.057,26.216,0.0,236.14,,250.0,250.0,-11.07,2.787,-8.841,22.826
12065.0,2.96,0.769,-33.582,1.75,9.37,4.748,33.869,4.339,-16.995,-2.671,0.0,35.7,35.9,9.618,1.588,-9.906,-10.443,-10.493,-10.621,-3.057,26.216,0.0,236.44,,250.0,250.0,-10.661,2.79,-8.896,22.836
12065.5,2.96,0.769,-33.582,1.75,9.37,4.748,33.869,4.339,-16.995,-2.671,0.0,35.7,35.9,9.618,1.588,-10.104,-11.052,-10.895,-11.446,-3.057,26.216,0.0,236.44,,250.0,250.0,-10.366,2.793,-8.899,22.872
12066.0,2.96,0.769,-33.582,1.75,9.37,4.748,33.869,4.339,-16.995,-2.671,0.0,35.7,35.9,9.618,1.588,-10.366,-11.289,-11.186,-11.684,-3.057,26.216,0.0,236.04,,250.0,250.0,-10.874,2.796,-8.918,22.843
12066.5,2.96,0.769,-33.582,1.75,9.37,4.751,33.896,4.369,-16.958,-2.662,0.0,35.671,35.857,9.618,1.588,-10.612,-11.38,-11.417,-11.918,-3.062,26.221,0.0,236.04,,250.0,250.0,-11.131,2.798,-8.949,22.862
12067.0,2.96,0.769,-33.582,1.75,9.37,4.751,33.896,4.369,-16.958,-2.662,0.0,35.7,35.9,9.618,1.588,-10.639,-10.899,-11.247,-11.312,-3.062,26.221,0.0,236.54,,250.0,250.0,-11.332,2.801,-8.902,22.882
12067.5,3.369,0.838,-34.493,1.721,9.461,4.751,33.896,4.369,-16.958,-2.662,0.0,35.7,35.9,9.545,1.555,-10.24,-10.409,-10.737,-10.557,-3.062,26.221,0.0,236.54,,250.0,250.0,-11.024,2.804,-8.841,22.862
12068.0,3.369,0.838,-34.493,1.721,9.461,4.751,33.896,4.369,-16.958,-2.662,0.0,35.7,35.9,9.545,1.555,-9.988,-10.597,-10.722,-10.742,-3.062,26.221,0.0,237.14,,250.0,250.0,-10.486,2.813,-8.882,22.868
12068.5,3.369,0.838,-34.493,1.721,9.461,4.751,33.896,4.369,-16.958,-2.662,0.0,35.7,35.9,9.545,1.555,-10.032,-10.82,-10.844,-11.164,-3.062,26.221,0.0,237.14,,250.0,250.0,-10.512,2.822,-8.911,22.785
12069.0,3.369,0.838,-34.493,1.721,9.461,4.751,33.896,4.369,-16.958,-2.662,0.0,35.7,35.9,9.545,1.555,-10.495,-11.322,-11.376,-11.783,-3.062,26.221,0.0,236.54,,250.0,250.0,-10.715,2.831,-8.919,22.703
12069.5,3.369,0.838,-34.493,1.721,9.461,4.751,33.896,4.369,-16.958,-2.662,0.0,35.7,35.9,9.545,1.555,-10.687,-11.431,-11.46,-11.643,-3.062,26.221,0.0,236.54,,250.0,250.0,-11.244,2.84,-8.936,22.626
12070.0,3.369,0.838,-34.493,1.721,9.461,4.752,33.934,4.398,-16.944,-2.662,0.0,35.669,35.87,9.545,1.555,-10.552,-10.861,-11.067,-10.932,-3.067,26.21,0.0,236.74,,250.0,250.0,-11.305,2.848,-8.969,22.6
12070.5,3.369,0.838,-34.493,1.721,9.461,4.752,33.934,4.398,-16.944,-2.662,0.0,35.7,35.9,9.545,1.555,-10.054,-10.019,-10.586,-10.403,-3.067,26.21,0.0,236.74,,250.0,250.0,-10.853,2.857,-8.841,22.614
12071.0,3.482,0.917,-33.782,1.733,9.424,4.752,33.934,4.398,-16.944,-2.662,0.0,35.7,35.9,9.465,1.55,-9.879,-10.444,-10.577,-10.83,-3.067,26.21,0.0,236.34,,250.0,250.0,-10.265,2.865,-8.871,22.614
12071.5,3.482,0.917,-33.782,1.733,9.424,4.752,33.934,4.398,-16.944,-2.662,0.0,35.7,35.9,9.465,1.55,-10.01,-10.903,-10.841,-11.301,-3.067,26.21,0.0,236.34,,250.0,250.0,-10.433,2.876,-8.878,22.594
12072.0,3.482,0.917,-33.782,1.733,9.424,4.752,33.934,4.398,-16.944,-2.662,0.0,35.7,35.9,9.465,1.55,-10.262,-11.043,-10.929,-11.505,-3.067,26.21,0.0,237.14,,250.0,250.0,-10.764,2.885,-8.893,22.652
12072.5,3.482,0.917,-33.782,1.733,9.424,4.752,33.934,4.398,-16.944,-2.662,0.0,35.7,35.9,9.465,1.55,-10.743,-11.362,-11.419,-11.612,-3.067,26.21,0.0,237.14,,250.0,250.0,-10.935,2.895,-8.924,22.723
12073.0,3.482,0.917,-33.782,1.733,9.424,4.696,33.951,4.414,-16.97,-2.675,0.0,35.672,35.861,9.465,1.55,-10.551,-10.666,-11.064,-10.909,-3.057,26.216,0.0,234.04,,250.0,250.0,-11.284,2.905,-8.914,22.819
12073.5,3.482,0.917,-33.782,1.733,9.424,4.696,33.951,4.414,-16.97,-2.675,0.0,35.7,35.9,9.465,1.55,-10.138,-10.313,-10.802,-10.762,-3.057,26.216,0.0,234.04,,250.0,250.0,-10.798,2.914,-8.835,22.889
12074.0,3.73,0.908,-35.209,1.68,9.44,4.696,33.951,4.414,-16.97,-2.675,0.0,35.7,35.9,9.352,1.777,-10.002,-10.702,-10.695,-11.091,-3.057,26.216,0.0,236.34,,250.0,250.0,-10.504,2.924,-8.885,22.855
12074.5,3.73,0.908,-35.209,1.68,9.44,4.696,33.951,4.414,-16.97,-2.675,0.0,35.7,35.9,9.352,1.777,-10.228,-10.992,-11.004,-11.447,-3.057,26.216,0.0,236.34,,250.0,250.0,-10.622,2.937,-8.893,22.892
12075.0,3.73,0.908,-35.209,1.68,9.44,4.696,33.951,4.414,-16.97,-2.675,0.0,35.7,35.9,9.352,1.777,-10.456,-11.233,-11.254,-11.725,-3.057,26.216,0.0,235.34,,250.0,250.0,-10.918,2.95,-8.932,22.885
12075.5,3.73,0.908,-35.209,1.68,9.44,4.696,33.951,4.414,-16.97,-2.675,0.0,35.7,35.9,9.352,1.777,-10.672,-11.384,-11.425,-11.839,-3.057,26.216,0.0,235.34,,250.0,250.0,-11.167,2.963,-8.952,22.876
12076.0,3.73,0.908,-35.209,1.68,9.44,4.755,33.969,4.375,-17.029,-2.673,0.0,35.669,35.932,9.352,1.777,-10.531,-11.065,-11.151,-11.444,-3.06,26.214,0.0,237.14,,250.0,250.0,-11.33,2.975,-8.934,22.904
12076.5,3.73,0.908,-35.209,1.68,9.44,4.755,33.969,4.375,-17.029,-2.673,0.0,35.7,35.9,9.352,1.777,-9.98,-10.489,-10.492,-10.724,-3.06,26.214,0.0,237.14,,250.0,250.0,-11.048,2.988,-8.898,22.89
12077.0,3.73,0.908,-35.209,1.68,9.44,4.755,33.969,4.375,-17.029,-2.673,0.0,35.7,35.9,9.352,1.777,-10.014,-10.894,-10.769,-11.208,-3.06,26.214,0.0,236.34,,250.0,250.0,-10.421,3.0,-8.914,22.878
12077.5,2.402,0.644,-33.814,1.691,9.36,4.755,33.969,4.375,-17.029,-2.673,0.0,35.7,35.9,9.504,1.485,-10.194,-11.117,-11.022,-11.486,-3.06,26.214,0.0,236.34,,250.0,250.0,-10.721,3.012,-8.912,22.833
12078.0,2.402,0.644,-33.814,1.691,9.36,4.755,33.969,4.375,-17.029,-2.673,0.0,35.7,35.9,9.504,1.485,-10.387,-11.252,-11.192,-11.755,-3.06,26.214,0.0,237.54,,250.0,250.0,-10.955,3.002,-8.949,22.77
12078.5,2.402,0.644,-33.814,1.691,9.36,4.755,33.969,4.375,-17.029,-2.673,0.0,35.7,35.9,9.504,1.485,-10.629,-11.363,-11.375,-11.823,-3.06,26.214,0.0,237.54,,250.0,250.0,-11.146,2.992,-8.959,22.799
12079.0,2.402,0.644,-33.814,1.691,9.36,4.755,33.969,4.375,-17.029,-2.673,0.0,35.7,35.9,9.504,1.485,-10.48,-10.955,-11.168,-11.059,-3.06,26.214,0.0,236.74,,250.0,250.0,-11.298,2.982,-8.862,22.762
12079.5,2.402,0.644,-33.814,1.691,9.36,4.745,33.948,4.371,-17.011,-2.676,0.0,35.672,35.886,9.504,1.485,-10.187,-10.215,-10.677,-10.573,-3.063,26.209,0.0,236.74,,250.0,250.0,-10.916,2.973,-8.864,22.792
12080.0,2.402,0.644,-33.814,1.691,9.36,4.745,33.948,4.371,-17.011,-2.676,0.0,35.7,35.9,9.504,1.485,-10.124,-10.891,-10.913,-11.288,-3.063,26.209,0.0,237.64,,250.0,250.0,-10.413,2.963,-8.88,22.825
12080.5,3.125,0.758,-35.209,1.662,9.562,4.745,33.948,4.371,-17.011,-2.676,0.0,35.7,35.9,9.354,1.68,-10.33,-11.087,-11.067,-11.539,-3.063,26.209,0.0,237.64,,250.0,250.0,-10.804,2.954,-8.927,22.858
12081.0,3.125,0.758,-35.209,1.662,9.562,4.745,33.948,4.371,-17.011,-2.676,0.0,35.7,35.9,9.354,1.68,-10.556,-11.323,-11.355,-11.821,-3.063,26.209,0.0,236.94,,250.0,250.0,-11.006,2.957,-8.931,22.969
12081.5,3.125,0.758,-35.209,1.662,9.562,4.745,33.948,4.371,-17.011,-2.676,0.0,35.7,35.9,9.354,1.68,-10.81,-11.329,-11.456,-11.623,-3.063,26.209,0.0,236.94,,250.0,250.0,-11.264,2.96,-8.95,23.001
12082.0,3.125,0.758,-35.209,1.662,9.562,4.745,33.948,4.371,-17.011,-2.676,0.0,35.7,35.9,9.354,1.68,-10.651,-10.727,-11.073,-10.982,-3.063,26.209,0.0,237.54,,250.0,250.0,-11.304,2.962,-8.94,22.989
12082.5,3.125,0.758,-35.209,1.662,9.562,4.76,33.938,4.379,-16.991,-2.663,0.0,35.684,35.856,9.354,1.68,-10.192,-10.234,-10.761,-10.63,-3.058,26.222,0.0,237.54,,250.0,250.0,-10.858,2.965,-8.878,22.967
12083.0,3.125,0.758,-35.209,1.662,9.562,4.76,33.938,4.379,-16.991,-2.663,0.0,35.7,35.9,9.354,1.68,-9.939,-10.659,-10.744,-11.052,-3.058,26.222,0.0,236.84,,250.0,250.0,-10.454,2.968,-8.925,22.981
12083.5,3.125,0.758,-35.209,1.662,9.562,4.76,33.938,4.379,-16.991,-2.663,0.0,35.7,35.9,9.354,1.68,-10.463,-11.261,-11.242,-11.69,-3.058,26.222,0.0,236.84,,250.0,250.0,-10.598,2.97,-8.922,22.968
12084.0,2.521,0.597,-35.209,1.708,9.445,4.76,33.938,4.379,-16.991,-2.663,0.0,35.7,35.9,9.256,1.693,-10.618,-11.413,-11.358,-11.884,-3.058,26.222,0.0,237.44,,250.0,250.0,-11.164,2.973,-8.963,22.951
