t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12084.5,2.521,0.597,-35.209,1.708,9.445,4.76,33.938,4.379,-16.991,-2.663,0.0,35.7,35.9,9.256,1.693,-10.85,-11.162,-11.378,-11.491,-3.058,26.222,0.0,237.44,,250.0,250.0,-11.318,2.965,-8.992,22.96
12085.0,2.521,0.597,-35.209,1.708,9.445,4.76,33.938,4.379,-16.991,-2.663,0.0,35.7,35.9,9.256,1.693,-10.576,-10.431,-11.019,-10.842,-3.058,26.222,0.0,236.34,,250.0,250.0,-11.22,2.958,-8.918,22.925
12085.5,2.521,0.597,-35.209,1.708,9.445,4.76,33.938,4.379,-16.991,-2.663,0.0,35.7,35.9,9.256,1.693,-10.064,-10.464,-10.884,-10.793,-3.058,26.222,0.0,236.34,,250.0,250.0,-10.717,2.951,-8.865,22.912
12086.0,2.521,0.597,-35.209,1.708,9.445,4.755,33.891,4.378,-16.938,-2.665,0.0,35.687,35.893,9.256,1.693,-10.056,-10.806,-10.921,-11.213,-3.057,26.225,0.0,237.24,,250.0,250.0,-10.551,2.944,-8.91,22.899
12086.5,2.521,0.597,-35.209,1.708,9.445,4.755,33.891,4.378,-16.938,-2.665,0.0,35.7,35.9,9.256,1.693,-10.344,-11.095,-11.099,-11.498,-3.057,26.225,0.0,237.24,,250.0,250.0,-10.749,2.937,-8.938,22.878
12087.0,2.618,0.588,-35.209,1.669,9.45,4.755,33.891,4.378,-16.938,-2.665,0.0,35.7,35.9,9.37,1.773,-10.772,-11.376,-11.45,-11.891,-3.057,26.225,0.0,236.34,,250.0,250.0,-11.009,2.93,-8.969,22.864
12087.5,2.618,0.588,-35.209,1.669,9.45,4.755,33.891,4.378,-16.938,-2.665,0.0,35.7,35.9,9.37,1.773,-10.871,-10.937,-11.311,-11.477,-3.057,26.225,0.0,236.34,,250.0,250.0,-11.372,2.925,-8.966,22.864
12088.0,2.618,0.588,-35.209,1.669,9.45,4.755,33.891,4.378,-16.938,-2.665,0.0,35.7,35.9,9.37,1.773,-10.554,-10.523,-10.986,-10.867,-3.057,26.225,0.0,237.64,,250.0,250.0,-11.149,2.92,-8.932,22.838
12088.5,2.618,0.588,-35.209,1.669,9.45,4.755,33.891,4.378,-16.938,-2.665,0.0,35.7,35.9,9.37,1.773,-10.045,-10.658,-10.842,-10.94,-3.057,26.225,0.0,237.64,,250.0,250.0,-10.732,2.915,-8.913,22.817
12089.0,2.618,0.588,-35.209,1.669,9.45,4.734,33.878,4.368,-16.927,-2.658,0.0,35.683,35.921,9.37,1.773,-10.128,-10.91,-10.904,-11.302,-3.057,26.206,0.0,237.34,,250.0,250.0,-10.621,2.91,-8.947,22.76
12089.5,2.618,0.588,-35.209,1.669,9.45,4.734,33.878,4.368,-16.927,-2.658,0.0,35.7,35.9,9.37,1.773,-10.33,-11.112,-11.112,-11.535,-3.057,26.206,0.0,237.34,,250.0,250.0,-10.811,2.905,-9.008,22.741
12090.0,2.618,0.588,-35.209,1.669,9.45,4.734,33.878,4.368,-16.927,-2.658,0.0,35.7,35.9,9.37,1.773,-10.434,-11.287,-11.194,-11.698,-3.057,26.206,0.0,237.74,,250.0,250.0,-11.022,2.901,-9.033,22.743
12090.5,1.961,0.543,-34.024,1.73,9.341,4.734,33.878,4.368,-16.927,-2.658,0.0,35.7,35.9,9.544,1.807,-10.734,-11.487,-11.511,-11.89,-3.057,26.206,0.0,237.74,,250.0,250.0,-11.153,2.896,-9.024,22.686
12091.0,1.961,0.543,-34.024,1.73,9.341,4.734,33.878,4.368,-16.927,-2.658,0.0,35.7,35.9,9.544,1.807,-10.344,-10.354,-10.849,-10.757,-3.057,26.206,0.0,237.04,,250.0,250.0,-11.406,2.881,-8.935,22.643
12091.5,1.961,0.543,-34.024,1.73,9.341,4.734,33.878,4.368,-16.927,-2.658,0.0,35.7,35.9,9.544,1.807,-10.041,-10.645,-10.772,-11.07,-3.057,26.206,0.0,237.04,,250.0,250.0,-10.576,2.866,-8.97,22.652
12092.0,1.961,0.543,-34.024,1.73,9.341,4.734,33.878,4.368,-16.927,-2.658,0.0,35.7,35.9,9.544,1.807,-10.207,-11.001,-10.986,-11.438,-3.057,26.206,0.0,237.84,,250.0,250.0,-10.632,2.851,-8.997,22.621
12092.5,1.961,0.543,-34.024,1.73,9.341,4.738,33.884,4.359,-16.899,-2.658,0.0,35.688,35.909,9.544,1.807,-10.54,-11.224,-11.23,-11.659,-3.063,26.206,0.0,237.84,,250.0,250.0,-10.908,2.836,-9.006,22.576
12093.0,1.961,0.543,-34.024,1.73,9.341,4.738,33.884,4.359,-16.899,-2.658,0.0,35.7,35.9,9.544,1.807,-10.609,-11.274,-11.209,-11.763,-3.063,26.206,0.0,237.54,,250.0,250.0,-11.163,2.822,-9.031,22.579
12093.5,3.213,0.755,-35.209,1.697,9.477,4.738,33.884,4.359,-16.899,-2.658,0.0,35.7,35.9,9.434,1.737,-10.805,-11.381,-11.453,-11.615,-3.063,26.206,0.0,237.54,,250.0,250.0,-11.214,2.808,-9.005,22.635
12094.0,3.213,0.755,-35.209,1.697,9.477,4.738,33.884,4.359,-16.899,-2.658,0.0,35.7,35.9,9.434,1.737,-10.621,-10.808,-11.132,-11.041,-3.063,26.206,0.0,237.34,,250.0,250.0,-11.314,2.814,-8.972,22.611
12094.5,3.213,0.755,-35.209,1.697,9.477,4.738,33.884,4.359,-16.899,-2.658,0.0,35.7,35.9,9.434,1.737,-10.323,-10.792,-11.057,-11.212,-3.063,26.206,0.0,237.34,,250.0,250.0,-10.901,2.821,-8.972,22.569
12095.0,3.213,0.755,-35.209,1.697,9.477,4.738,33.884,4.359,-16.899,-2.658,0.0,35.7,35.9,9.434,1.737,-10.454,-11.214,-11.163,-11.55,-3.063,26.206,0.0,237.54,,250.0,250.0,-10.846,2.827,-9.018,22.631
12095.5,3.213,0.755,-35.209,1.697,9.477,4.752,33.927,4.38,-16.879,-2.646,0.0,35.698,35.908,9.434,1.737,-10.578,-11.26,-11.212,-11.688,-3.051,26.215,0.0,237.54,,250.0,250.0,-11.095,2.834,-9.046,22.637
12096.0,3.213,0.755,-35.209,1.697,9.477,4.752,33.927,4.38,-16.879,-2.646,0.0,35.7,35.9,9.434,1.737,-10.704,-11.452,-11.512,-11.987,-3.051,26.215,0.0,237.44,,250.0,250.0,-11.185,2.84,-9.054,22.605
12096.5,3.213,0.755,-35.209,1.697,9.477,4.752,33.927,4.38,-16.879,-2.646,0.0,35.7,35.9,9.434,1.737,-10.644,-11.195,-11.368,-11.405,-3.051,26.215,0.0,237.44,,250.0,250.0,-11.414,2.846,-9.045,22.615
12097.0,3.036,0.743,-34.322,1.746,9.443,4.752,33.927,4.38,-16.879,-2.646,0.0,35.7,35.9,9.514,1.534,-10.371,-10.619,-10.933,-10.955,-3.051,26.215,0.0,236.54,,250.0,250.0,-11.153,2.852,-9.014,22.675
12097.5,3.036,0.743,-34.322,1.746,9.443,4.752,33.927,4.38,-16.879,-2.646,0.0,35.7,35.9,9.514,1.534,-10.303,-10.706,-10.969,-11.126,-3.051,26.215,0.0,236.54,,250.0,250.0,-10.719,2.855,-9.032,22.736
12098.0,3.036,0.743,-34.322,1.746,9.443,4.752,33.927,4.38,-16.879,-2.646,0.0,35.7,35.9,9.514,1.534,-10.581,-11.206,-11.308,-11.723,-3.051,26.215,0.0,236.84,,250.0,250.0,-10.776,2.858,-9.059,22.65
12098.5,3.036,0.743,-34.322,1.746,9.443,4.752,33.927,4.38,-16.879,-2.646,0.0,35.7,35.9,9.514,1.534,-10.763,-11.454,-11.583,-11.991,-3.051,26.215,0.0,236.84,,250.0,250.0,-11.205,2.861,-9.065,22.646
12099.0,3.036,0.743,-34.322,1.746,9.443,4.764,33.941,4.371,-16.867,-2.654,0.0,35.704,35.947,9.514,1.534,-10.866,-11.187,-11.424,-11.69,-3.042,26.217,0.0,236.64,,250.0,250.0,-11.448,2.864,-9.079,22.606
12099.5,3.036,0.743,-34.322,1.746,9.443,4.764,33.941,4.371,-16.867,-2.654,0.0,35.7,35.9,9.514,1.534,-10.457,-10.915,-11.08,-11.111,-3.042,26.217,0.0,236.64,,250.0,250.0,-11.292,2.867,-9.061,22.624
12100.0,3.189,0.838,-33.585,1.656,9.306,4.764,33.941,4.371,-16.867,-2.654,0.0,35.7,35.9,9.648,1.652,-10.31,-10.672,-10.867,-11.021,-3.042,26.217,0.0,236.94,,250.0,250.0,-10.891,2.869,-9.035,22.645
12100.5,3.189,0.838,-33.585,1.656,9.306,4.764,33.941,4.371,-16.867,-2.654,0.0,35.7,35.9,9.648,1.652,-10.358,-11.133,-10.971,-11.406,-3.042,26.217,0.0,236.94,,250.0,250.0,-10.717,2.875,-9.107,22.745
12101.0,3.189,0.838,-33.585,1.656,9.306,4.764,33.941,4.371,-16.867,-2.654,0.0,35.7,35.9,9.648,1.652,-10.44,-11.338,-11.133,-11.752,-3.042,26.217,0.0,237.24,,250.0,250.0,-10.967,2.88,-9.113,22.787
12101.5,3.189,0.838,-33.585,1.656,9.306,4.764,33.941,4.371,-16.867,-2.654,0.0,35.7,35.9,9.648,1.652,-10.636,-11.383,-11.251,-11.828,-3.042,26.217,0.0,237.24,,250.0,250.0,-11.166,2.885,-9.147,22.804
12102.0,3.189,0.838,-33.585,1.656,9.306,4.777,33.94,4.365,-16.845,-2.659,0.0,35.696,35.981,9.648,1.652,-10.521,-10.995,-11.002,-11.314,-3.051,26.214,0.0,236.84,,250.0,250.0,-11.274,2.89,-9.152,22.831
12102.5,3.189,0.838,-33.585,1.656,9.306,4.777,33.94,4.365,-16.845,-2.659,0.0,35.7,36.0,9.648,1.652,-10.301,-10.631,-10.797,-11.072,-3.051,26.214,0.0,236.84,,250.0,250.0,-10.958,2.895,-9.095,22.847
12103.0,3.304,0.758,-35.209,1.66,9.445,4.777,33.94,4.365,-16.845,-2.659,0.0,35.7,36.0,9.407,1.657,-10.038,-10.961,-10.8,-11.36,-3.051,26.214,0.0,236.54,,250.0,250.0,-10.7,2.9,-9.119,22.845
12103.5,3.304,0.758,-35.209,1.66,9.445,4.777,33.94,4.365,-16.845,-2.659,0.0,35.7,36.0,9.407,1.657,-10.416,-11.209,-11.027,-11.653,-3.051,26.214,0.0,236.54,,250.0,250.0,-10.79,2.906,-9.11,22.833
12104.0,3.304,0.758,-35.209,1.66,9.445,4.777,33.94,4.365,-16.845,-2.659,0.0,35.7,36.0,9.407,1.657,-10.609,-11.434,-11.342,-11.928,-3.051,26.214,0.0,236.24,,250.0,250.0,-11.076,2.913,-9.138,22.846
12104.5,3.304,0.758,-35.209,1.66,9.445,4.777,33.94,4.365,-16.845,-2.659,0.0,35.7,36.0,9.407,1.657,-10.746,-11.521,-11.479,-11.902,-3.051,26.214,0.0,236.24,,250.0,250.0,-11.328,2.919,-9.149,22.785
12105.0,3.304,0.758,-35.209,1.66,9.445,4.777,33.94,4.365,-16.845,-2.659,0.0,35.7,36.0,9.407,1.657,-10.568,-11.176,-11.168,-11.333,-3.051,26.214,0.0,236.44,,250.0,250.0,-11.412,2.925,-9.092,22.76
12105.5,3.304,0.758,-35.209,1.66,9.445,4.76,33.961,4.411,-16.811,-2.659,0.0,35.713,35.954,9.407,1.657,-10.297,-10.754,-10.852,-11.133,-3.037,26.214,0.0,236.44,,250.0,250.0,-11.061,2.932,-9.083,22.695
12106.0,3.304,0.758,-35.209,1.66,9.445,4.76,33.961,4.411,-16.811,-2.659,0.0,35.7,36.0,9.407,1.657,-10.328,-11.213,-10.862,-11.531,-3.037,26.214,0.0,236.64,,250.0,250.0,-10.759,2.944,-9.126,22.708
12106.5,2.473,0.703,-34.058,1.724,9.377,4.76,33.961,4.411,-16.811,-2.659,0.0,35.7,36.0,9.512,1.66,-10.517,-11.236,-11.089,-11.675,-3.037,26.214,0.0,236.64,,250.0,250.0,-10.984,2.944,-9.136,22.641
12107.0,2.473,0.703,-34.058,1.724,9.377,4.76,33.961,4.411,-16.811,-2.659,0.0,35.7,36.0,9.512,1.66,-10.689,-11.502,-11.401,-11.918,-3.037,26.214,0.0,237.24,,250.0,250.0,-11.129,2.936,-9.165,22.593
12107.5,2.473,0.703,-34.058,1.724,9.377,4.76,33.961,4.411,-16.811,-2.659,0.0,35.7,36.0,9.512,1.66,-10.756,-11.271,-11.166,-11.74,-3.037,26.214,0.0,237.24,,250.0,250.0,-11.378,2.928,-9.158,22.567
12108.0,2.473,0.703,-34.058,1.724,9.377,4.76,33.961,4.411,-16.811,-2.659,0.0,35.7,36.0,9.512,1.66,-10.532,-10.921,-11.073,-11.314,-3.037,26.214,0.0,237.04,,250.0,250.0,-11.233,2.921,-9.102,22.643
12108.5,2.473,0.703,-34.058,1.724,9.377,4.76,33.94,4.407,-16.779,-2.666,0.0,35.71,35.907,9.512,1.66,-10.21,-10.848,-10.831,-11.09,-3.038,26.218,0.0,237.04,,250.0,250.0,-10.96,2.914,-9.146,22.648
12109.0,2.473,0.703,-34.058,1.724,9.377,4.76,33.94,4.407,-16.779,-2.666,0.0,35.7,35.9,9.512,1.66,-10.397,-11.319,-11.088,-11.693,-3.038,26.218,0.0,237.44,,250.0,250.0,-10.745,2.906,-9.156,22.709
12109.5,1.93,0.533,-33.802,1.718,9.316,4.76,33.94,4.407,-16.779,-2.666,0.0,35.7,35.9,9.589,1.637,-10.559,-11.474,-11.222,-11.868,-3.038,26.218,0.0,237.44,,250.0,250.0,-11.124,2.899,-9.162,22.698
12110.0,1.93,0.533,-33.802,1.718,9.316,4.76,33.94,4.407,-16.779,-2.666,0.0,35.7,35.9,9.589,1.637,-10.73,-11.292,-11.242,-11.687,-3.038,26.218,0.0,237.24,,250.0,250.0,-11.281,2.883,-9.202,22.752
12110.5,1.93,0.533,-33.802,1.718,9.316,4.76,33.94,4.407,-16.779,-2.666,0.0,35.7,35.9,9.589,1.637,-10.561,-10.771,-10.984,-11.221,-3.038,26.218,0.0,237.24,,250.0,250.0,-11.238,2.868,-9.172,22.791
12111.0,1.93,0.533,-33.802,1.718,9.316,4.76,33.94,4.407,-16.779,-2.666,0.0,35.7,35.9,9.589,1.637,-10.179,-10.686,-10.84,-10.986,-3.038,26.218,0.0,236.64,,250.0,250.0,-10.884,2.852,-9.084,22.756
12111.5,1.93,0.533,-33.802,1.718,9.316,4.76,33.94,4.407,-16.779,-2.666,0.0,35.7,35.9,9.589,1.637,-10.031,-10.828,-10.703,-11.196,-3.038,26.218,0.0,236.64,,250.0,250.0,-10.673,2.837,-9.125,22.805
12112.0,1.93,0.533,-33.802,1.718,9.316,4.777,33.882,4.366,-16.77,-2.653,0.0,35.713,35.909,9.589,1.637,-10.375,-11.039,-10.978,-11.484,-3.046,26.212,0.0,236.44,,250.0,250.0,-10.69,2.822,-9.134,22.862
12112.5,1.93,0.533,-33.802,1.718,9.316,4.777,33.882,4.366,-16.77,-2.653,0.0,35.7,35.9,9.589,1.637,-10.511,-11.413,-11.304,-11.872,-3.046,26.212,0.0,236.44,,250.0,250.0,-10.969,2.808,-9.154,22.916
12113.0,2.877,0.721,-35.078,1.726,9.414,4.777,33.882,4.366,-16.77,-2.653,0.0,35.7,35.9,9.444,1.637,-10.589,-11.296,-11.228,-11.476,-3.046,26.212,0.0,236.34,,250.0,250.0,-11.275,2.793,-9.194,22.965
12113.5,2.877,0.721,-35.078,1.726,9.414,4.777,33.882,4.366,-16.77,-2.653,0.0,35.7,35.9,9.444,1.637,-10.385,-10.648,-10.856,-10.924,-3.046,26.212,0.0,236.34,,250.0,250.0,-11.147,2.795,-9.096,22.948
12114.0,2.877,0.721,-35.078,1.726,9.414,4.777,33.882,4.366,-16.77,-2.653,0.0,35.7,35.9,9.444,1.637,-10.227,-10.669,-10.764,-11.124,-3.046,26.212,0.0,237.64,,250.0,250.0,-10.703,2.796,-9.09,22.912
12114.5,2.877,0.721,-35.078,1.726,9.414,4.777,33.882,4.366,-16.77,-2.653,0.0,35.7,35.9,9.444,1.637,-10.363,-11.086,-10.995,-11.511,-3.046,26.212,0.0,237.64,,250.0,250.0,-10.696,2.797,-9.116,22.939
12115.0,2.877,0.721,-35.078,1.726,9.414,4.761,33.928,4.359,-16.735,-2.664,0.0,35.713,35.929,9.444,1.637,-10.577,-11.366,-11.148,-11.712,-3.045,26.203,0.0,237.04,,250.0,250.0,-10.989,2.799,-9.163,22.922
12115.5,2.877,0.721,-35.078,1.726,9.414,4.761,33.928,4.359,-16.735,-2.664,0.0,35.7,35.9,9.444,1.637,-10.609,-11.395,-11.226,-11.804,-3.045,26.203,0.0,237.04,,250.0,250.0,-11.201,2.8,-9.17,22.955
12116.0,3.274,0.743,-35.209,1.623,9.442,4.761,33.928,4.359,-16.735,-2.664,0.0,35.7,35.9,9.434,1.763,-10.704,-11.215,-11.067,-11.585,-3.045,26.203,0.0,236.94,,250.0,250.0,-11.259,2.801,-9.116,22.925
12116.5,3.274,0.743,-35.209,1.623,9.442,4.761,33.928,4.359,-16.735,-2.664,0.0,35.7,35.9,9.434,1.763,-10.083,-10.585,-10.684,-11.062,-3.045,26.203,0.0,236.94,,250.0,250.0,-11.143,2.809,-9.101,22.857
12117.0,3.274,0.743,-35.209,1.623,9.442,4.761,33.928,4.359,-16.735,-2.664,0.0,35.7,35.9,9.434,1.763,-10.078,-10.917,-10.678,-11.302,-3.045,26.203,0.0,236.64,,250.0,250.0,-10.603,2.817,-9.102,22.848
12117.5,3.274,0.743,-35.209,1.623,9.442,4.761,33.928,4.359,-16.735,-2.664,0.0,35.7,35.9,9.434,1.763,-10.288,-11.117,-10.954,-11.604,-3.045,26.203,0.0,236.64,,250.0,250.0,-10.744,2.824,-9.111,22.902
12118.0,3.274,0.743,-35.209,1.623,9.442,4.761,33.928,4.359,-16.735,-2.664,0.0,35.7,35.9,9.434,1.763,-10.512,-11.226,-11.131,-11.762,-3.045,26.203,0.0,236.54,,250.0,250.0,-10.991,2.832,-9.087,22.946
12118.5,3.274,0.743,-35.209,1.623,9.442,4.765,33.945,4.396,-16.794,-2.66,0.0,35.711,35.97,9.434,1.763,-10.759,-11.218,-11.136,-11.651,-3.045,26.203,0.0,236.54,,250.0,250.0,-11.158,2.839,-9.077,22.977
12119.0,3.274,0.743,-35.209,1.623,9.442,4.765,33.945,4.396,-16.794,-2.66,0.0,35.7,36.0,9.434,1.763,-10.536,-10.719,-10.99,-11.302,-3.045,26.203,0.0,236.34,,250.0,250.0,-11.191,2.846,-9.003,22.885
12119.5,3.241,0.75,-35.209,1.655,9.424,4.765,33.945,4.396,-16.794,-2.66,0.0,35.7,36.0,9.444,1.755,-10.256,-10.496,-10.832,-10.987,-3.045,26.203,0.0,236.34,,250.0,250.0,-10.887,2.853,-9.03,22.838
12120.0,3.241,0.75,-35.209,1.655,9.424,4.765,33.945,4.396,-16.794,-2.66,0.0,35.7,36.0,9.444,1.755,-10.225,-11.078,-10.805,-11.44,-3.045,26.203,0.0,235.54,,250.0,250.0,-10.643,2.859,-9.05,22.777
12120.5,3.241,0.75,-35.209,1.655,9.424,4.765,33.945,4.396,-16.794,-2.66,0.0,35.7,36.0,9.444,1.755,-10.39,-11.146,-10.892,-11.62,-3.045,26.203,0.0,235.54,,250.0,250.0,-10.887,2.866,-9.065,22.756
12121.0,3.241,0.75,-35.209,1.655,9.424,4.765,33.945,4.396,-16.794,-2.66,0.0,35.7,36.0,9.444,1.755,-10.623,-11.28,-11.067,-11.727,-3.045,26.203,0.0,235.74,,250.0,250.0,-11.012,2.872,-9.063,22.732
12121.5,3.241,0.75,-35.209,1.655,9.424,4.783,33.954,4.39,-16.823,-2.653,0.0,35.718,35.956,9.444,1.755,-10.437,-11.119,-11.008,-11.493,-3.047,26.197,0.0,235.74,,250.0,250.0,-11.174,2.878,-9.066,22.737
12122.0,3.241,0.75,-35.209,1.655,9.424,4.783,33.954,4.39,-16.823,-2.653,0.0,35.7,36.0,9.444,1.755,-10.25,-10.815,-10.796,-11.02,-3.047,26.197,0.0,236.54,,250.0,250.0,-11.014,2.884,-9.04,22.701
12122.5,2.963,0.77,-34.723,1.712,9.412,4.783,33.954,4.39,-16.823,-2.653,0.0,35.7,36.0,9.403,1.564,-10.162,-10.754,-10.65,-11.032,-3.047,26.197,0.0,236.54,,250.0,250.0,-10.72,2.89,-9.04,22.693
12123.0,2.963,0.77,-34.723,1.712,9.412,4.783,33.954,4.39,-16.823,-2.653,0.0,35.7,36.0,9.403,1.564,-10.204,-11.05,-10.706,-11.34,-3.047,26.197,0.0,236.74,,250.0,250.0,-10.649,2.891,-9.043,22.675
12123.5,2.963,0.77,-34.723,1.712,9.412,4.783,33.954,4.39,-16.823,-2.653,0.0,35.7,36.0,9.403,1.564,-10.528,-11.278,-11.043,-11.757,-3.047,26.197,0.0,236.74,,250.0,250.0,-11.151,2.893,-9.063,22.661
12124.0,2.963,0.77,-34.723,1.712,9.412,4.783,33.954,4.39,-16.823,-2.653,0.0,35.7,36.0,9.403,1.564,-10.609,-10.998,-11.031,-11.516,-3.047,26.197,0.0,236.74,,250.0,250.0,-11.151,2.893,-9.042,22.629
12124.5,2.963,0.77,-34.723,1.712,9.412,4.783,33.954,4.39,-16.823,-2.653,0.0,35.7,36.0,9.403,1.564,-10.301,-10.711,-10.887,-10.954,-3.047,26.197,0.0,236.74,,250.0,250.0,-11.039,2.894,-9.009,22.612
12125.0,2.963,0.77,-34.723,1.712,9.412,4.799,33.983,4.379,-16.806,-2.659,0.0,35.714,35.944,9.403,1.564,-10.066,-10.664,-10.6,-10.896,-3.044,26.19,0.0,237.14,,250.0,250.0,-10.713,2.895,-8.993,22.596
12125.5,2.963,0.77,-34.723,1.712,9.412,4.799,33.983,4.379,-16.806,-2.659,0.0,35.7,35.9,9.403,1.564,-10.099,-10.91,-10.665,-11.249,-3.044,26.19,0.0,237.14,,250.0,250.0,-10.557,2.896,-8.992,22.556
12126.0,2.487,0.667,-33.862,1.703,9.368,4.799,33.983,4.379,-16.806,-2.659,0.0,35.7,35.9,9.516,1.504,-10.312,-11.163,-10.989,-11.618,-3.044,26.19,0.0,237.34,,250.0,250.0,-10.731,2.898,-9.016,22.589
12126.5,2.487,0.667,-33.862,1.703,9.368,4.799,33.983,4.379,-16.806,-2.659,0.0,35.7,35.9,9.516,1.504,-10.634,-11.361,-11.216,-11.821,-3.044,26.19,0.0,237.34,,250.0,250.0,-11.021,2.891,-9.052,22.589
12127.0,2.487,0.667,-33.862,1.703,9.368,4.799,33.983,4.379,-16.806,-2.659,0.0,35.7,35.9,9.516,1.504,-10.747,-11.181,-11.138,-11.574,-3.044,26.19,0.0,236.94,,250.0,250.0,-11.258,2.884,-9.044,22.594
12127.5,2.487,0.667,-33.862,1.703,9.368,4.799,33.983,4.379,-16.806,-2.659,0.0,35.7,35.9,9.516,1.504,-10.114,-10.334,-10.654,-10.795,-3.044,26.19,0.0,236.94,,250.0,250.0,-11.16,2.878,-8.955,22.619
12128.0,2.487,0.667,-33.862,1.703,9.368,4.78,33.942,4.398,-16.803,-2.679,0.0,35.714,35.961,9.516,1.504,-9.931,-10.767,-10.635,-11.102,-3.049,26.178,0.0,236.84,,250.0,250.0,-10.474,2.871,-8.993,22.655
12128.5,2.487,0.667,-33.862,1.703,9.368,4.78,33.942,4.398,-16.803,-2.679,0.0,35.7,36.0,9.516,1.504,-10.179,-11.002,-10.878,-11.516,-3.049,26.178,0.0,236.84,,250.0,250.0,-10.609,2.865,-8.994,22.658
12129.0,2.093,0.571,-33.66,1.728,9.324,4.78,33.942,4.398,-16.803,-2.679,0.0,35.7,36.0,9.602,1.633,-10.567,-11.23,-11.112,-11.731,-3.049,26.178,0.0,237.24,,250.0,250.0,-10.893,2.859,-9.005,22.652
12129.5,2.093,0.571,-33.66,1.728,9.324,4.78,33.942,4.398,-16.803,-2.679,0.0,35.7,36.0,9.602,1.633,-10.716,-11.374,-11.366,-11.899,-3.049,26.178,0.0,237.24,,250.0,250.0,-11.16,2.846,-9.022,22.619
12130.0,2.093,0.571,-33.66,1.728,9.324,4.78,33.942,4.398,-16.803,-2.679,0.0,35.7,36.0,9.602,1.633,-10.624,-11.075,-11.177,-11.416,-3.049,26.178,0.0,236.64,,250.0,250.0,-11.339,2.834,-8.949,22.619
12130.5,2.093,0.571,-33.66,1.728,9.324,4.78,33.942,4.398,-16.803,-2.679,0.0,35.7,36.0,9.602,1.633,-10.221,-10.604,-10.815,-10.781,-3.049,26.178,0.0,236.64,,250.0,255.0,-11.073,2.822,-8.941,22.605
12131.0,2.093,0.571,-33.66,1.728,9.324,4.767,33.911,4.371,-16.777,-2.679,0.0,35.71,35.952,9.602,1.633,-10.081,-10.888,-10.682,-11.229,-3.063,26.172,0.0,236.94,,250.0,255.0,-10.605,2.81,-8.977,22.597
12131.5,2.093,0.571,-33.66,1.728,9.324,4.767,33.911,4.371,-16.777,-2.679,0.0,35.7,36.0,9.602,1.633,-10.344,-11.173,-10.955,-11.583,-3.063,26.172,0.0,236.94,,255.0,255.0,-10.72,2.798,-8.989,22.623
12132.0,2.093,0.571,-33.66,1.728,9.324,4.767,33.911,4.371,-16.777,-2.679,0.0,35.7,36.0,9.602,1.633,-10.568,-11.316,-11.203,-11.856,-3.063,26.172,0.0,236.74,,255.0,255.0,-11.014,2.786,-9.003,22.648
12132.5,1.662,0.498,-33.963,1.741,9.358,4.767,33.911,4.371,-16.777,-2.679,0.0,35.7,36.0,9.477,1.672,-10.814,-11.004,-11.182,-11.608,-3.063,26.172,0.0,236.74,,255.0,255.0,-11.236,2.775,-9.014,22.66
12133.0,1.662,0.498,-33.963,1.741,9.358,4.767,33.911,4.371,-16.777,-2.679,0.0,35.7,36.0,9.477,1.672,-10.494,-10.533,-10.968,-10.969,-3.063,26.172,0.0,236.54,,255.0,255.0,-11.152,2.757,-8.932,22.681
12133.5,1.662,0.498,-33.963,1.741,9.358,4.767,33.911,4.371,-16.777,-2.679,0.0,35.7,36.0,9.477,1.672,-10.024,-10.336,-10.735,-10.667,-3.063,26.172,0.0,236.54,,255.0,255.0,-10.741,2.739,-8.914,22.591
12134.0,1.662,0.498,-33.963,1.741,9.358,4.767,33.911,4.371,-16.777,-2.679,0.0,35.7,36.0,9.477,1.672,-9.961,-10.646,-10.675,-10.964,-3.063,26.172,0.0,241.84,,255.0,255.0,-10.44,2.721,-8.943,22.574
12134.5,1.662,0.498,-33.963,1.741,9.358,4.756,33.894,4.38,-16.748,-2.67,0.0,35.71,35.969,9.477,1.672,-10.444,-11.183,-11.16,-11.723,-3.059,26.163,0.0,241.84,,255.0,255.0,-10.561,2.704,-8.945,22.558
12135.0,1.662,0.498,-33.963,1.741,9.358,4.756,33.894,4.38,-16.748,-2.67,0.0,35.7,36.0,9.477,1.672,-10.737,-11.342,-11.385,-11.94,-3.059,26.163,0.0,242.44,,255.0,255.0,-11.128,2.687,-8.978,22.589
12135.5,2.546,0.609,-35.209,1.691,9.461,4.756,33.894,4.38,-16.748,-2.67,0.0,35.7,36.0,9.287,1.723,-10.859,-10.906,-11.299,-11.559,-3.059,26.163,0.0,242.44,,255.0,255.0,-11.351,2.67,-8.928,22.58
12136.0,2.546,0.609,-35.209,1.691,9.461,4.756,33.894,4.38,-16.748,-2.67,0.0,35.7,36.0,9.287,1.723,-10.493,-10.488,-10.967,-10.778,-3.059,26.163,0.0,242.64,,255.0,255.0,-11.156,2.668,-8.895,22.566
12136.5,2.546,0.609,-35.209,1.691,9.461,4.756,33.894,4.38,-16.748,-2.67,0.0,35.7,36.0,9.287,1.723,-10.011,-10.485,-10.784,-10.74,-3.059,26.163,0.0,242.64,,255.0,255.0,-10.681,2.666,-8.86,22.57
12137.0,2.546,0.609,-35.209,1.691,9.461,4.756,33.894,4.38,-16.748,-2.67,0.0,35.7,36.0,9.287,1.723,-10.055,-10.792,-10.714,-11.072,-3.059,26.163,0.0,242.24,,255.0,255.0,-10.505,2.664,-8.907,22.618
12137.5,2.546,0.609,-35.209,1.691,9.461,4.778,33.9,4.371,-16.724,-2.678,0.0,35.713,35.962,9.287,1.723,-10.281,-11.033,-11.023,-11.468,-3.056,26.159,0.0,242.24,,255.0,255.0,-10.658,2.662,-8.947,22.666
12138.0,2.546,0.609,-35.209,1.691,9.461,4.778,33.9,4.371,-16.724,-2.678,0.0,35.7,36.0,9.287,1.723,-10.451,-11.149,-11.164,-11.691,-3.056,26.159,0.0,242.64,,255.0,255.0,-10.951,2.66,-8.962,22.653
12138.5,2.546,0.609,-35.209,1.691,9.461,4.778,33.9,4.371,-16.724,-2.678,0.0,35.7,36.0,9.287,1.723,-10.693,-11.043,-11.309,-11.419,-3.056,26.159,0.0,242.64,,255.0,255.0,-11.114,2.658,-8.943,22.652
12139.0,3.692,0.846,-35.209,1.653,9.421,4.778,33.9,4.371,-16.724,-2.678,0.0,35.7,36.0,9.457,1.698,-10.381,-10.427,-10.904,-10.713,-3.056,26.159,0.0,241.94,,255.0,255.0,-11.116,2.656,-8.902,22.678
12139.5,3.692,0.846,-35.209,1.653,9.421,4.778,33.9,4.371,-16.724,-2.678,0.0,35.7,36.0,9.457,1.698,-10.237,-10.613,-10.738,-10.945,-3.056,26.159,0.0,241.94,,255.0,255.0,-10.606,2.673,-8.925,22.735
12140.0,3.692,0.846,-35.209,1.653,9.421,4.778,33.9,4.371,-16.724,-2.678,0.0,35.7,36.0,9.457,1.698,-10.194,-10.961,-10.827,-11.34,-3.056,26.159,0.0,242.34,,255.0,255.0,-10.633,2.69,-8.951,22.769
12140.5,3.692,0.846,-35.209,1.653,9.421,4.778,33.9,4.371,-16.724,-2.678,0.0,35.7,36.0,9.457,1.698,-10.502,-11.206,-11.13,-11.707,-3.056,26.159,0.0,242.34,,255.0,255.0,-10.831,2.707,-8.946,22.704
12141.0,3.692,0.846,-35.209,1.653,9.421,4.788,33.953,4.383,-16.692,-2.665,0.0,35.708,35.949,9.457,1.698,-10.699,-11.332,-11.35,-11.933,-3.049,26.166,0.0,242.44,,255.0,255.0,-11.136,2.723,-8.949,22.756
12141.5,3.692,0.846,-35.209,1.653,9.421,4.788,33.953,4.383,-16.692,-2.665,0.0,35.7,35.9,9.457,1.698,-10.911,-10.938,-11.32,-11.593,-3.049,26.166,0.0,242.44,,255.0,255.0,-11.328,2.739,-8.916,22.767
12142.0,3.474,0.862,-35.209,1.695,9.385,4.788,33.953,4.383,-16.692,-2.665,0.0,35.7,35.9,9.362,1.79,-10.1,-10.515,-10.906,-10.783,-3.049,26.166,0.0,242.14,,255.0,255.0,-11.19,2.754,-8.857,22.842
12142.5,3.474,0.862,-35.209,1.695,9.385,4.788,33.953,4.383,-16.692,-2.665,0.0,35.7,35.9,9.362,1.79,-10.105,-10.784,-10.915,-11.119,-3.049,26.166,0.0,242.14,,255.0,255.0,-10.576,2.766,-8.877,22.877
12143.0,3.474,0.862,-35.209,1.695,9.385,4.788,33.953,4.383,-16.692,-2.665,0.0,35.7,35.9,9.362,1.79,-10.371,-11.067,-11.11,-11.548,-3.049,26.166,0.0,242.04,,255.0,255.0,-10.731,2.778,-8.918,22.882
12143.5,3.474,0.862,-35.209,1.695,9.385,4.788,33.953,4.383,-16.692,-2.665,0.0,35.7,35.9,9.362,1.79,-10.564,-11.246,-11.227,-11.764,-3.049,26.166,0.0,242.04,,255.0,255.0,-11.024,2.789,-8.925,22.934
12144.0,3.474,0.862,-35.209,1.695,9.385,4.812,33.965,4.392,-16.671,-2.652,0.0,35.719,35.939,9.362,1.79,-10.837,-11.4,-11.475,-11.987,-3.043,26.171,0.0,242.44,,255.0,255.0,-11.2,2.8,-8.935,23.01
12144.5,3.474,0.862,-35.209,1.695,9.385,4.812,33.965,4.392,-16.671,-2.652,0.0,35.7,35.9,9.362,1.79,-10.762,-11.06,-11.403,-11.517,-3.043,26.171,0.0,242.44,,255.0,255.0,-11.425,2.811,-8.879,22.961
12145.0,3.474,0.862,-35.209,1.695,9.385,4.812,33.965,4.392,-16.671,-2.652,0.0,35.7,35.9,9.362,1.79,-10.444,-10.489,-11.045,-10.669,-3.043,26.171,0.0,242.04,,255.0,255.0,-11.186,2.822,-8.874,23.003
12145.5,4.072,0.968,-35.209,1.683,9.447,4.812,33.965,4.392,-16.671,-2.652,0.0,35.7,35.9,9.353,1.625,-10.272,-10.847,-10.993,-11.278,-3.043,26.171,0.0,242.04,,255.0,255.0,-10.662,2.833,-8.917,22.999
12146.0,4.072,0.968,-35.209,1.683,9.447,4.812,33.965,4.392,-16.671,-2.652,0.0,35.7,35.9,9.353,1.625,-10.504,-11.166,-11.232,-11.667,-3.043,26.171,0.0,242.24,,255.0,255.0,-10.848,2.853,-8.928,23.025
12146.5,4.072,0.968,-35.209,1.683,9.447,4.812,33.965,4.392,-16.671,-2.652,0.0,35.7,35.9,9.353,1.625,-10.666,-11.347,-11.279,-11.802,-3.043,26.171,0.0,242.24,,255.0,255.0,-11.142,2.873,-8.951,23.02
12147.0,4.072,0.968,-35.209,1.683,9.447,4.812,33.965,4.392,-16.671,-2.652,0.0,35.7,35.9,9.353,1.625,-10.817,-11.415,-11.565,-11.977,-3.043,26.171,0.0,242.84,,255.0,255.0,-11.274,2.893,-8.984,23.023
12147.5,4.072,0.968,-35.209,1.683,9.447,4.771,33.984,4.395,-16.656,-2.651,0.0,35.73,35.954,9.353,1.625,-10.728,-11.035,-11.424,-11.33,-3.033,26.17,0.0,242.84,,255.0,255.0,-11.443,2.912,-8.964,23.017
12148.0,4.072,0.968,-35.209,1.683,9.447,4.771,33.984,4.395,-16.656,-2.651,0.0,35.7,36.0,9.353,1.625,-10.488,-10.286,-10.997,-10.643,-3.033,26.17,0.0,242.44,,255.0,255.0,-11.129,2.931,-8.911,22.946
12148.5,3.334,0.903,-34.162,1.748,9.378,4.771,33.984,4.395,-16.656,-2.651,0.0,35.7,36.0,9.477,1.726,-10.169,-10.484,-10.827,-11.012,-3.033,26.17,0.0,242.44,,255.0,255.0,-10.603,2.95,-8.936,22.919
12149.0,3.334,0.903,-34.162,1.748,9.378,4.771,33.984,4.395,-16.656,-2.651,0.0,35.7,36.0,9.477,1.726,-10.619,-11.209,-11.338,-11.791,-3.033,26.17,0.0,242.94,,255.0,255.0,-10.623,2.956,-8.952,22.911
12149.5,3.334,0.903,-34.162,1.748,9.378,4.771,33.984,4.395,-16.656,-2.651,0.0,35.7,36.0,9.477,1.726,-10.873,-11.403,-11.509,-11.994,-3.033,26.17,0.0,242.94,,255.0,255.0,-11.239,2.962,-8.952,22.888
12150.0,3.334,0.903,-34.162,1.748,9.378,4.771,33.984,4.395,-16.656,-2.651,0.0,35.7,36.0,9.477,1.726,-11.021,-11.305,-11.593,-11.63,-3.033,26.17,0.0,243.14,,255.0,255.0,-11.445,2.968,-9.006,22.851
12150.5,3.334,0.903,-34.162,1.748,9.378,4.747,34.011,4.383,-16.664,-2.653,0.0,35.714,35.999,9.477,1.726,-10.74,-10.512,-11.214,-10.948,-3.038,26.166,0.0,243.14,,255.0,255.0,-11.387,2.974,-8.945,22.818
12151.0,3.334,0.903,-34.162,1.748,9.378,4.747,34.011,4.383,-16.664,-2.653,0.0,35.7,36.0,9.477,1.726,-10.295,-10.361,-11.066,-10.946,-3.038,26.166,0.0,242.74,,255.0,255.0,-10.853,2.98,-8.878,22.765
12151.5,3.334,0.903,-34.162,1.748,9.378,4.747,34.011,4.383,-16.664,-2.653,0.0,35.7,36.0,9.477,1.726,-10.228,-10.741,-11.024,-11.186,-3.038,26.166,0.0,242.74,,255.0,255.0,-10.667,2.986,-8.891,22.732
12152.0,2.732,0.698,-34.63,1.705,9.346,4.747,34.011,4.383,-16.664,-2.653,0.0,35.7,36.0,9.524,1.723,-10.318,-11.068,-11.083,-11.545,-3.038,26.166,0.0,242.14,,255.0,255.0,-10.795,2.992,-8.966,22.782
12152.5,2.732,0.698,-34.63,1.705,9.346,4.747,34.011,4.383,-16.664,-2.653,0.0,35.7,36.0,9.524,1.723,-10.494,-11.217,-11.205,-11.756,-3.038,26.166,0.0,242.14,,255.0,255.0,-11.003,2.988,-8.978,22.843
12153.0,2.732,0.698,-34.63,1.705,9.346,4.747,34.011,4.383,-16.664,-2.653,0.0,35.7,36.0,9.524,1.723,-10.798,-11.369,-11.568,-11.988,-3.038,26.166,0.0,242.04,,255.0,255.0,-11.168,2.983,-8.961,22.89
12153.5,2.732,0.698,-34.63,1.705,9.346,4.747,34.011,4.383,-16.664,-2.653,0.0,35.7,36.0,9.524,1.723,-10.729,-10.515,-11.206,-11.047,-3.038,26.166,0.0,242.04,,255.0,255.0,-11.431,2.979,-8.933,22.902
12154.0,2.732,0.698,-34.63,1.705,9.346,4.769,33.997,4.401,-16.664,-2.64,0.0,35.724,35.932,9.524,1.723,-10.194,-10.488,-11.015,-10.918,-3.038,26.165,0.0,242.54,,255.0,255.0,-10.874,2.975,-8.897,22.89
12154.5,2.732,0.698,-34.63,1.705,9.346,4.769,33.997,4.401,-16.664,-2.64,0.0,35.7,35.9,9.524,1.723,-10.22,-10.763,-11.106,-11.283,-3.038,26.165,0.0,242.54,,255.0,255.0,-10.654,2.971,-8.934,22.905
12155.0,2.995,0.764,-35.044,1.661,9.391,4.769,33.997,4.401,-16.664,-2.64,0.0,35.7,35.9,9.45,1.899,-10.467,-11.015,-11.277,-11.607,-3.038,26.165,0.0,242.54,,255.0,255.0,-10.843,2.967,-8.933,22.939
12155.5,2.995,0.764,-35.044,1.661,9.391,4.769,33.997,4.401,-16.664,-2.64,0.0,35.7,35.9,9.45,1.899,-10.576,-11.204,-11.385,-11.832,-3.038,26.165,0.0,242.54,,255.0,255.0,-11.092,2.968,-8.972,22.906
12156.0,2.995,0.764,-35.044,1.661,9.391,4.769,33.997,4.401,-16.664,-2.64,0.0,35.7,35.9,9.45,1.899,-10.846,-11.34,-11.526,-11.972,-3.038,26.165,0.0,242.74,,255.0,255.0,-11.249,2.968,-8.968,22.781
12156.5,2.995,0.764,-35.044,1.661,9.391,4.769,33.997,4.401,-16.664,-2.64,0.0,35.7,35.9,9.45,1.899,-10.963,-10.924,-11.513,-11.632,-3.038,26.165,0.0,242.74,,255.0,255.0,-11.421,2.969,-8.952,22.742
12157.0,2.995,0.764,-35.044,1.661,9.391,4.781,34.005,4.368,-16.657,-2.648,0.0,35.726,35.977,9.45,1.899,-10.3,-10.692,-11.053,-11.091,-3.035,26.168,0.0,242.94,,255.0,255.0,-11.258,2.969,-8.96,22.697
12157.5,2.995,0.764,-35.044,1.661,9.391,4.781,34.005,4.368,-16.657,-2.648,0.0,35.7,36.0,9.45,1.899,-10.354,-11.006,-11.058,-11.432,-3.035,26.168,0.0,242.94,,255.0,255.0,-10.784,2.97,-9.004,22.664
12158.0,2.412,0.659,-33.31,1.719,9.343,4.781,34.005,4.368,-16.657,-2.648,0.0,35.7,36.0,9.686,1.691,-10.524,-11.199,-11.34,-11.792,-3.035,26.168,0.0,242.04,,255.0,255.0,-10.963,2.97,-9.002,22.602
12158.5,2.412,0.659,-33.31,1.719,9.343,4.781,34.005,4.368,-16.657,-2.648,0.0,35.7,36.0,9.686,1.691,-10.877,-11.352,-11.607,-12.034,-3.035,26.168,0.0,242.04,,255.0,255.0,-11.214,2.961,-9.013,22.565
12159.0,2.412,0.659,-33.31,1.719,9.343,4.781,34.005,4.368,-16.657,-2.648,0.0,35.7,36.0,9.686,1.691,-11.008,-11.184,-11.568,-11.757,-3.035,26.168,0.0,241.84,,255.0,255.0,-11.467,2.952,-9.029,22.524
12159.5,2.412,0.659,-33.31,1.719,9.343,4.781,34.005,4.368,-16.657,-2.648,0.0,35.7,36.0,9.686,1.691,-10.825,-10.659,-11.313,-11.251,-3.035,26.168,0.0,241.84,,255.0,255.0,-11.379,2.943,-8.937,22.477
12160.0,2.412,0.659,-33.31,1.719,9.343,4.781,34.005,4.368,-16.657,-2.648,0.0,35.7,36.0,9.686,1.691,-10.359,-10.423,-11.045,-11.019,-3.035,26.168,0.0,241.64,,255.0,255.0,-11.012,2.934,-8.977,22.518
12160.5,2.412,0.659,-33.31,1.719,9.343,4.771,33.93,4.392,-16.667,-2.637,0.0,35.718,35.981,9.686,1.691,-10.478,-11.047,-11.28,-11.668,-3.042,26.17,0.0,241.64,,255.0,255.0,-10.712,2.926,-8.995,22.538
12161.0,2.412,0.659,-33.31,1.719,9.343,4.771,33.93,4.392,-16.667,-2.637,0.0,35.7,36.0,9.686,1.691,-10.641,-11.177,-11.391,-11.787,-3.042,26.17,0.0,242.14,,255.0,255.0,-11.118,2.917,-8.991,22.497
12161.5,2.513,0.594,-35.209,1.709,9.484,4.771,33.93,4.392,-16.667,-2.637,0.0,35.7,36.0,9.457,1.689,-10.89,-11.404,-11.586,-11.998,-3.042,26.17,0.0,242.14,,255.0,255.0,-11.249,2.909,-9.031,22.464
12162.0,2.513,0.594,-35.209,1.709,9.484,4.771,33.93,4.392,-16.667,-2.637,0.0,35.7,36.0,9.457,1.689,-11.045,-11.103,-11.587,-11.792,-3.042,26.17,0.0,241.14,,255.0,255.0,-11.47,2.902,-9.034,22.405
12162.5,2.513,0.594,-35.209,1.709,9.484,4.771,33.93,4.392,-16.667,-2.637,0.0,35.7,36.0,9.457,1.689,-10.736,-10.688,-11.267,-11.237,-3.042,26.17,0.0,241.14,,255.0,255.0,-11.382,2.896,-9.018,22.375
12163.0,2.513,0.594,-35.209,1.709,9.484,4.771,33.93,4.392,-16.667,-2.637,0.0,35.7,36.0,9.457,1.689,-10.326,-10.528,-11.102,-10.89,-3.042,26.17,0.0,240.44,,255.0,255.0,-10.982,2.89,-8.996,22.376
12163.5,2.513,0.594,-35.209,1.709,9.484,4.765,33.922,4.36,-16.667,-2.647,0.0,35.735,35.957,9.457,1.689,-10.312,-10.92,-11.143,-11.335,-3.044,26.175,0.0,240.44,,255.0,255.0,-10.712,2.884,-9.014,22.379
12164.0,2.513,0.594,-35.209,1.709,9.484,4.765,33.922,4.36,-16.667,-2.647,0.0,35.7,36.0,9.457,1.689,-10.56,-11.194,-11.375,-11.734,-3.044,26.175,0.0,241.34,,255.0,255.0,-10.927,2.878,-9.032,22.389
12164.5,2.35,0.607,-34.311,1.703,9.336,4.765,33.922,4.36,-16.667,-2.647,0.0,35.7,36.0,9.546,1.794,-10.952,-11.501,-11.696,-12.128,-3.044,26.175,0.0,241.34,,255.0,255.0,-11.216,2.872,-9.071,22.387
12165.0,2.35,0.607,-34.311,1.703,9.336,4.765,33.922,4.36,-16.667,-2.647,0.0,35.7,36.0,9.546,1.794,-10.903,-11.168,-11.559,-11.666,-3.044,26.175,0.0,241.84,,255.0,255.0,-11.569,2.863,-9.052,22.384
12165.5,2.35,0.607,-34.311,1.703,9.336,4.765,33.922,4.36,-16.667,-2.647,0.0,35.7,36.0,9.546,1.794,-10.546,-10.546,-11.124,-10.927,-3.044,26.175,0.0,241.84,,255.0,255.0,-11.324,2.855,-9.03,22.369
12166.0,2.35,0.607,-34.311,1.703,9.336,4.765,33.922,4.36,-16.667,-2.647,0.0,35.7,36.0,9.546,1.794,-10.236,-10.626,-10.81,-11.099,-3.044,26.175,0.0,242.84,,255.0,255.0,-10.786,2.846,-9.028,22.362
12166.5,2.35,0.607,-34.311,1.703,9.336,4.765,33.922,4.36,-16.667,-2.647,0.0,35.7,36.0,9.546,1.794,-10.356,-11.082,-11.037,-11.561,-3.044,26.175,0.0,242.84,,255.0,255.0,-10.693,2.838,-9.053,22.381
12167.0,2.35,0.607,-34.311,1.703,9.336,4.759,33.907,4.353,-16.641,-2.652,0.0,35.734,35.947,9.546,1.794,-10.681,-11.277,-11.472,-11.94,-3.048,26.175,0.0,242.54,,255.0,255.0,-11.009,2.83,-9.083,22.416
12167.5,2.35,0.607,-34.311,1.703,9.336,4.759,33.907,4.353,-16.641,-2.652,0.0,35.7,35.9,9.546,1.794,-10.935,-11.482,-11.658,-12.136,-3.048,26.175,0.0,242.54,,255.0,255.0,-11.343,2.822,-9.114,22.458
12168.0,2.095,0.534,-34.566,1.742,9.251,4.759,33.907,4.353,-16.641,-2.652,0.0,35.7,35.9,9.583,1.916,-10.92,-10.89,-11.41,-11.164,-3.048,26.175,0.0,242.44,,255.0,255.0,-11.553,2.815,-9.096,22.456
12168.5,2.095,0.534,-34.566,1.742,9.251,4.759,33.907,4.353,-16.641,-2.652,0.0,35.7,35.9,9.583,1.916,-10.336,-10.383,-10.902,-10.903,-3.048,26.175,0.0,242.44,,255.0,255.0,-11.096,2.803,-9.015,22.454
12169.0,2.095,0.534,-34.566,1.742,9.251,4.759,33.907,4.353,-16.641,-2.652,0.0,35.7,35.9,9.583,1.916,-10.253,-10.735,-10.825,-11.226,-3.048,26.175,0.0,242.14,,255.0,255.0,-10.631,2.791,-9.059,22.464
12169.5,2.095,0.534,-34.566,1.742,9.251,4.759,33.907,4.353,-16.641,-2.652,0.0,35.7,35.9,9.583,1.916,-10.487,-11.016,-11.161,-11.599,-3.048,26.175,0.0,242.14,,255.0,255.0,-10.76,2.78,-9.07,22.466
12170.0,2.095,0.534,-34.566,1.742,9.251,4.764,33.917,4.354,-16.617,-2.663,0.0,35.734,35.96,9.583,1.916,-10.697,-11.249,-11.389,-11.855,-3.052,26.165,0.0,242.44,,255.0,255.0,-11.066,2.769,-9.074,22.47
12170.5,2.095,0.534,-34.566,1.742,9.251,4.764,33.917,4.354,-16.617,-2.663,0.0,35.7,36.0,9.583,1.916,-10.839,-11.409,-11.661,-12.086,-3.052,26.165,0.0,242.44,,255.0,255.0,-11.297,2.758,-9.093,22.489
12171.0,2.832,0.679,-34.914,1.692,9.364,4.764,33.917,4.354,-16.617,-2.663,0.0,35.7,36.0,9.498,1.767,-10.984,-11.125,-11.604,-11.813,-3.052,26.165,0.0,242.64,,255.0,255.0,-11.499,2.747,-9.041,22.486
12171.5,2.832,0.679,-34.914,1.692,9.364,4.764,33.917,4.354,-16.617,-2.663,0.0,35.7,36.0,9.498,1.767,-10.322,-10.659,-10.956,-10.996,-3.052,26.165,0.0,242.64,,255.0,255.0,-11.382,2.748,-9.014,22.514
12172.0,2.832,0.679,-34.914,1.692,9.364,4.764,33.917,4.354,-16.617,-2.663,0.0,35.7,36.0,9.498,1.767,-10.273,-10.977,-11.113,-11.469,-3.052,26.165,0.0,242.24,,255.0,255.0,-10.733,2.749,-9.052,22.451
12172.5,2.832,0.679,-34.914,1.692,9.364,4.764,33.917,4.354,-16.617,-2.663,0.0,35.7,36.0,9.498,1.767,-10.586,-11.211,-11.272,-11.754,-3.052,26.165,0.0,242.24,,255.0,255.0,-10.958,2.751,-9.045,22.435
12173.0,2.832,0.679,-34.914,1.692,9.364,4.764,33.917,4.354,-16.617,-2.663,0.0,35.7,36.0,9.498,1.767,-10.779,-11.291,-11.602,-12.023,-3.052,26.165,0.0,242.64,,255.0,255.0,-11.206,2.752,-9.057,22.474
12173.5,2.832,0.679,-34.914,1.692,9.364,4.75,33.938,4.387,-16.598,-2.663,0.0,35.73,35.965,9.498,1.767,-11.01,-11.538,-11.706,-11.941,-3.05,26.171,0.0,242.64,,255.0,255.0,-11.424,2.753,-9.089,22.542
12174.0,2.832,0.679,-34.914,1.692,9.364,4.75,33.938,4.387,-16.598,-2.663,0.0,35.7,36.0,9.498,1.767,-10.889,-10.929,-11.477,-11.31,-3.05,26.171,0.0,242.54,,255.0,255.0,-11.549,2.755,-8.971,22.609
12174.5,3.427,0.803,-35.209,1.663,9.45,4.75,33.938,4.387,-16.598,-2.663,0.0,35.7,36.0,9.371,1.695,-10.484,-10.317,-11.092,-10.88,-3.05,26.171,0.0,242.54,,255.0,255.0,-11.151,2.756,-9.008,22.563
12175.0,3.427,0.803,-35.209,1.663,9.45,4.75,33.938,4.387,-16.598,-2.663,0.0,35.7,36.0,9.371,1.695,-10.378,-11.069,-11.222,-11.684,-3.05,26.171,0.0,242.34,,255.0,255.0,-10.693,2.767,-9.041,22.58
12175.5,3.427,0.803,-35.209,1.663,9.45,4.75,33.938,4.387,-16.598,-2.663,0.0,35.7,36.0,9.371,1.695,-10.667,-11.256,-11.496,-11.937,-3.05,26.171,0.0,242.34,,255.0,255.0,-11.088,2.778,-9.055,22.523
12176.0,3.427,0.803,-35.209,1.663,9.45,4.75,33.938,4.387,-16.598,-2.663,0.0,35.7,36.0,9.371,1.695,-10.953,-11.384,-11.716,-12.147,-3.05,26.171,0.0,242.54,,255.0,255.0,-11.339,2.788,-9.074,22.522
12176.5,3.427,0.803,-35.209,1.663,9.45,4.743,33.991,4.36,-16.568,-2.662,0.0,35.727,35.988,9.371,1.695,-11.01,-11.067,-11.631,-11.819,-3.043,26.167,0.0,242.54,,255.0,255.0,-11.55,2.799,-9.049,22.549
12177.0,3.427,0.803,-35.209,1.663,9.45,4.743,33.991,4.36,-16.568,-2.662,0.0,35.7,36.0,9.371,1.695,-10.612,-10.661,-11.306,-11.001,-3.043,26.167,0.0,242.24,,255.0,255.0,-11.382,2.809,-9.018,22.538
12177.5,3.783,0.869,-35.209,1.665,9.442,4.743,33.991,4.36,-16.568,-2.662,0.0,35.7,36.0,9.409,1.643,-10.287,-10.606,-11.009,-10.969,-3.043,26.167,0.0,242.24,,255.0,255.0,-10.895,2.819,-9.042,22.564
12178.0,3.783,0.869,-35.209,1.665,9.442,4.743,33.991,4.36,-16.568,-2.662,0.0,35.7,36.0,9.409,1.643,-10.279,-10.868,-11.079,-11.385,-3.043,26.167,0.0,242.24,,255.0,255.0,-10.718,2.835,-9.041,22.594
12178.5,3.783,0.869,-35.209,1.665,9.442,4.743,33.991,4.36,-16.568,-2.662,0.0,35.7,36.0,9.409,1.643,-10.56,-11.092,-11.314,-11.713,-3.043,26.167,0.0,242.24,,255.0,255.0,-10.903,2.851,-9.051,22.644
12179.0,3.783,0.869,-35.209,1.665,9.442,4.743,33.991,4.36,-16.568,-2.662,0.0,35.7,36.0,9.409,1.643,-11.052,-11.494,-11.825,-12.133,-3.043,26.167,0.0,242.14,,255.0,255.0,-11.17,2.866,-9.061,22.656
12179.5,3.783,0.869,-35.209,1.665,9.442,4.783,34.03,4.402,-16.564,-2.672,0.0,35.734,36.0,9.409,1.643,-10.905,-11.19,-11.746,-11.591,-3.052,26.153,0.0,242.14,,255.0,255.0,-11.626,2.881,-9.073,22.698
12180.0,3.783,0.869,-35.209,1.665,9.442,4.783,34.03,4.402,-16.564,-2.672,0.0,35.7,36.0,9.409,1.643,-10.667,-10.371,-11.22,-10.886,-3.052,26.153,0.0,241.74,,255.0,255.0,-11.358,2.896,-8.999,22.706
12180.5,3.783,0.869,-35.209,1.665,9.442,4.783,34.03,4.402,-16.564,-2.672,0.0,35.7,36.0,9.409,1.643,-10.451,-10.531,-11.052,-11.137,-3.052,26.153,0.0,241.74,,255.0,255.0,-10.786,2.91,-9.008,22.758
12181.0,3.121,0.848,-34.453,1.732,9.404,4.783,34.03,4.402,-16.564,-2.672,0.0,35.7,36.0,9.49,1.77,-10.535,-11.042,-11.282,-11.624,-3.052,26.153,0.0,241.24,,255.0,255.0,-10.793,2.925,-9.017,22.774
12181.5,3.121,0.848,-34.453,1.732,9.404,4.783,34.03,4.402,-16.564,-2.672,0.0,35.7,36.0,9.49,1.77,-10.702,-11.272,-11.415,-11.824,-3.052,26.153,0.0,241.24,,255.0,255.0,-11.121,2.928,-9.089,22.86
12182.0,3.121,0.848,-34.453,1.732,9.404,4.783,34.03,4.402,-16.564,-2.672,0.0,35.7,36.0,9.49,1.77,-10.771,-11.343,-11.623,-12.053,-3.052,26.153,0.0,241.34,,255.0,255.0,-11.303,2.931,-9.1,22.902
12182.5,3.121,0.848,-34.453,1.732,9.404,4.783,34.03,4.402,-16.564,-2.672,0.0,35.7,36.0,9.49,1.77,-10.649,-10.579,-11.112,-11.122,-3.052,26.153,0.0,241.34,,255.0,255.0,-11.447,2.934,-9.081,22.869
12183.0,3.121,0.848,-34.453,1.732,9.404,4.757,33.988,4.402,-16.569,-2.675,0.0,35.734,35.989,9.49,1.77,-10.276,-10.393,-10.926,-11.008,-3.063,26.149,0.0,241.44,,255.0,255.0,-10.866,2.937,-9.003,22.833
12183.5,3.121,0.848,-34.453,1.732,9.404,4.757,33.988,4.402,-16.569,-2.675,0.0,35.7,36.0,9.49,1.77,-10.15,-10.833,-10.895,-11.344,-3.063,26.149,0.0,241.44,,255.0,255.0,-10.651,2.94,-9.06,22.813
12184.0,2.811,0.655,-35.209,1.661,9.426,4.757,33.988,4.402,-16.569,-2.675,0.0,35.7,36.0,9.417,1.562,-10.358,-11.062,-11.166,-11.655,-3.063,26.149,0.0,241.24,,255.0,255.0,-10.805,2.943,-9.052,22.851
12184.5,2.811,0.655,-35.209,1.661,9.426,4.757,33.988,4.402,-16.569,-2.675,0.0,35.7,36.0,9.417,1.562,-10.702,-11.265,-11.47,-11.932,-3.063,26.149,0.0,241.24,,255.0,255.0,-11.061,2.941,-9.07,22.897
12185.0,2.811,0.655,-35.209,1.661,9.426,4.757,33.988,4.402,-16.569,-2.675,0.0,35.7,36.0,9.417,1.562,-10.85,-11.43,-11.661,-12.067,-3.063,26.149,0.0,241.24,,255.0,255.0,-11.342,2.939,-9.086,22.952
12185.5,2.811,0.655,-35.209,1.661,9.426,4.757,33.988,4.402,-16.569,-2.675,0.0,35.7,36.0,9.417,1.562,-10.757,-11.089,-11.476,-11.422,-3.063,26.149,0.0,241.24,,255.0,255.0,-11.502,2.937,-8.998,22.903
12186.0,2.811,0.655,-35.209,1.661,9.426,4.754,33.971,4.399,-16.543,-2.671,0.0,35.734,35.993,9.417,1.562,-10.117,-10.411,-10.705,-10.878,-3.055,26.159,0.0,241.44,,255.0,255.0,-11.186,2.935,-8.977,23.013
12186.5,2.811,0.655,-35.209,1.661,9.426,4.754,33.971,4.399,-16.543,-2.671,0.0,35.7,36.0,9.417,1.562,-10.244,-10.868,-10.998,-11.412,-3.055,26.159,0.0,241.44,,255.0,255.0,-10.528,2.933,-8.989,23.094
12187.0,2.811,0.655,-35.209,1.661,9.426,4.754,33.971,4.399,-16.543,-2.671,0.0,35.7,36.0,9.417,1.562,-10.554,-11.127,-11.334,-11.77,-3.055,26.159,0.0,242.24,,255.0,255.0,-10.88,2.931,-9.021,23.027
12187.5,2.06,0.568,-33.647,1.717,9.323,4.754,33.971,4.399,-16.543,-2.671,0.0,35.7,36.0,9.611,1.624,-10.749,-11.358,-11.624,-11.984,-3.055,26.159,0.0,242.24,,255.0,255.0,-11.196,2.929,-8.995,23.009
12188.0,2.06,0.568,-33.647,1.717,9.323,4.754,33.971,4.399,-16.543,-2.671,0.0,35.7,36.0,9.611,1.624,-10.988,-11.423,-11.706,-11.778,-3.055,26.159,0.0,242.24,,255.0,255.0,-11.429,2.914,-9.042,22.976
12188.5,2.06,0.568,-33.647,1.717,9.323,4.754,33.971,4.399,-16.543,-2.671,0.0,35.7,36.0,9.611,1.624,-10.774,-10.627,-11.3,-10.981,-3.055,26.159,0.0,242.24,,255.0,255.0,-11.474,2.9,-8.891,22.852
12189.0,2.06,0.568,-33.647,1.717,9.323,4.754,33.971,4.399,-16.543,-2.671,0.0,35.7,36.0,9.611,1.624,-10.238,-10.129,-10.816,-10.686,-3.055,26.159,0.0,241.74,,255.0,255.0,-10.92,2.887,-8.936,22.767
12189.5,2.06,0.568,-33.647,1.717,9.323,4.761,33.918,4.394,-16.567,-2.688,0.0,35.728,36.017,9.611,1.624,-10.017,-10.605,-10.81,-11.127,-3.071,26.146,0.0,241.74,,255.0,255.0,-10.467,2.873,-8.958,22.654
12190.0,2.06,0.568,-33.647,1.717,9.323,4.761,33.918,4.394,-16.567,-2.688,0.0,35.7,36.0,9.611,1.624,-10.573,-11.158,-11.3,-11.738,-3.071,26.146,0.0,242.44,,255.0,255.0,-10.64,2.86,-8.974,22.617
12190.5,2.633,0.664,-34.779,1.591,9.423,4.761,33.918,4.394,-16.567,-2.688,0.0,35.7,36.0,9.512,1.825,-10.74,-11.328,-11.546,-11.99,-3.071,26.146,0.0,242.44,,255.0,255.0,-11.192,2.847,-8.995,22.629
12191.0,2.633,0.664,-34.779,1.591,9.423,4.761,33.918,4.394,-16.567,-2.688,0.0,35.7,36.0,9.512,1.825,-10.943,-11.15,-11.586,-11.553,-3.071,26.146,0.0,242.64,,255.0,255.0,-11.401,2.843,-9.003,22.568
12191.5,2.633,0.664,-34.779,1.591,9.423,4.761,33.918,4.394,-16.567,-2.688,0.0,35.7,36.0,9.512,1.825,-10.732,-10.459,-11.254,-10.948,-3.071,26.146,0.0,242.64,,255.0,255.0,-11.308,2.84,-8.924,22.525
12192.0,2.633,0.664,-34.779,1.591,9.423,4.761,33.918,4.394,-16.567,-2.688,0.0,35.7,36.0,9.512,1.825,-10.207,-10.283,-10.924,-10.842,-3.071,26.146,0.0,241.84,,255.0,255.0,-10.848,2.836,-8.905,22.479
12192.5,2.633,0.664,-34.779,1.591,9.423,4.747,33.93,4.39,-16.531,-2.675,0.0,35.73,36.022,9.512,1.825,-10.13,-10.614,-10.99,-11.217,-3.076,26.137,0.0,241.84,,255.0,255.0,-10.564,2.833,-8.918,22.589
12193.0,2.633,0.664,-34.779,1.591,9.423,4.747,33.93,4.39,-16.531,-2.675,0.0,35.7,36.0,9.512,1.825,-10.408,-10.961,-11.169,-11.554,-3.076,26.137,0.0,242.24,,255.0,255.0,-10.738,2.83,-8.923,22.746
12193.5,2.633,0.664,-34.779,1.591,9.423,4.747,33.93,4.39,-16.531,-2.675,0.0,35.7,36.0,9.512,1.825,-10.834,-11.234,-11.615,-11.934,-3.076,26.137,0.0,242.24,,255.0,255.0,-11.023,2.827,-8.943,22.805
12194.0,2.702,0.664,-35.209,1.692,9.405,4.747,33.93,4.39,-16.531,-2.675,0.0,35.7,36.0,9.497,1.815,-10.855,-10.839,-11.481,-11.602,-3.076,26.137,0.0,241.84,,255.0,255.0,-11.404,2.823,-8.939,22.838
12194.5,2.702,0.664,-35.209,1.692,9.405,4.747,33.93,4.39,-16.531,-2.675,0.0,35.7,36.0,9.497,1.815,-10.484,-10.522,-11.165,-10.929,-3.076,26.137,0.0,241.84,,255.0,255.0,-11.194,2.821,-8.887,22.898
12195.0,2.702,0.664,-35.209,1.692,9.405,4.747,33.93,4.39,-16.531,-2.675,0.0,35.7,36.0,9.497,1.815,-10.249,-10.459,-10.968,-10.839,-3.076,26.137,0.0,242.54,,255.0,255.0,-10.775,2.819,-8.832,22.908
12195.5,2.702,0.664,-35.209,1.692,9.405,4.747,33.93,4.39,-16.531,-2.675,0.0,35.7,36.0,9.497,1.815,-10.256,-10.755,-11.023,-11.295,-3.076,26.137,0.0,242.54,,255.0,255.0,-10.629,2.817,-8.868,22.903
12196.0,2.702,0.664,-35.209,1.692,9.405,4.76,33.922,4.369,-16.488,-2.682,0.0,35.7,36.0,9.497,1.815,-10.392,-10.988,-11.06,-11.557,-3.075,26.12,0.0,242.64,,255.0,255.0,-10.832,2.814,-8.927,22.987
12196.5,2.702,0.664,-35.209,1.692,9.405,4.76,33.922,4.369,-16.488,-2.682,0.0,35.7,36.0,9.497,1.815,-10.688,-11.143,-11.42,-11.823,-3.075,26.12,0.0,242.64,,255.0,255.0,-10.999,2.814,-8.929,22.99
12197.0,2.478,0.688,-33.666,1.759,9.379,4.76,33.922,4.369,-16.488,-2.682,0.0,35.7,36.0,9.533,1.665,-10.671,-10.855,-11.364,-11.187,-3.075,26.12,0.0,242.64,,255.0,255.0,-11.269,2.812,-8.924,23.041
12197.5,2.478,0.688,-33.666,1.759,9.379,4.76,33.922,4.369,-16.488,-2.682,0.0,35.7,36.0,9.533,1.665,-10.344,-10.085,-10.913,-10.648,-3.075,26.12,0.0,242.64,,255.0,255.0,-11.019,2.806,-8.818,23.086
12198.0,2.478,0.688,-33.666,1.759,9.379,4.76,33.922,4.369,-16.488,-2.682,0.0,35.7,36.0,9.533,1.665,-10.143,-10.312,-10.85,-10.969,-3.075,26.12,0.0,243.04,,255.0,255.0,-10.498,2.801,-8.834,23.076
12198.5,2.478,0.688,-33.666,1.759,9.379,4.76,33.922,4.369,-16.488,-2.682,0.0,35.7,36.0,9.533,1.665,-10.408,-10.744,-11.125,-11.422,-3.075,26.12,0.0,243.04,,255.0,255.0,-10.569,2.796,-8.841,23.047
12199.0,2.478,0.688,-33.666,1.759,9.379,4.751,33.936,4.364,-16.454,-2.697,0.0,35.732,36.054,9.533,1.665,-10.608,-10.99,-11.349,-11.661,-3.08,26.122,0.0,242.74,,255.0,255.0,-10.925,2.79,-8.838,23.022
12199.5,2.478,0.688,-33.666,1.759,9.379,4.751,33.936,4.364,-16.454,-2.697,0.0,35.7,36.1,9.533,1.665,-10.743,-11.199,-11.579,-11.881,-3.08,26.122,0.0,242.74,,255.0,255.0,-11.152,2.785,-8.89,22.978
12200.0,2.478,0.688,-33.666,1.759,9.379,4.751,33.936,4.364,-16.454,-2.697,0.0,35.7,36.1,9.533,1.665,-10.816,-10.778,-11.352,-11.543,-3.08,26.122,0.0,242.84,,255.0,255.0,-11.35,2.78,-8.82,23.037
12200.5,2.421,0.629,-34.449,1.773,9.397,4.751,33.936,4.364,-16.454,-2.697,0.0,35.7,36.1,9.438,1.578,-10.068,-10.274,-10.851,-10.649,-3.08,26.122,0.0,242.84,,255.0,255.0,-11.122,2.775,-8.778,23.025
12201.0,2.421,0.629,-34.449,1.773,9.397,4.751,33.936,4.364,-16.454,-2.697,0.0,35.7,36.1,9.438,1.578,-9.999,-10.608,-10.877,-11.055,-3.08,26.122,0.0,242.44,,255.0,255.0,-10.461,2.77,-8.816,23.007
12201.5,2.421,0.629,-34.449,1.773,9.397,4.751,33.936,4.364,-16.454,-2.697,0.0,35.7,36.1,9.438,1.578,-10.282,-10.854,-11.145,-11.527,-3.08,26.122,0.0,242.44,,255.0,255.0,-10.635,2.764,-8.832,23.147
12202.0,2.421,0.629,-34.449,1.773,9.397,4.751,33.936,4.364,-16.454,-2.697,0.0,35.7,36.1,9.438,1.578,-10.503,-11.096,-11.248,-11.746,-3.08,26.122,0.0,242.34,,255.0,255.0,-10.952,2.758,-8.85,23.224
12202.5,2.421,0.629,-34.449,1.773,9.397,4.754,33.957,4.386,-16.425,-2.697,0.0,35.725,36.045,9.438,1.578,-10.661,-11.142,-11.454,-11.862,-3.081,26.109,0.0,242.34,,255.0,255.0,-11.148,2.753,-8.855,23.232
12203.0,2.421,0.629,-34.449,1.773,9.397,4.754,33.957,4.386,-16.425,-2.697,0.0,35.7,36.0,9.438,1.578,-10.795,-10.565,-11.326,-11.328,-3.081,26.109,0.0,242.54,,255.0,255.0,-11.28,2.747,-8.752,23.233
12203.5,3.495,0.908,-33.796,1.732,9.326,4.754,33.957,4.386,-16.425,-2.697,0.0,35.7,36.0,9.581,1.576,-10.304,-10.14,-10.948,-10.545,-3.081,26.109,0.0,242.54,,255.0,255.0,-11.003,2.742,-8.767,23.307
12204.0,3.495,0.908,-33.796,1.732,9.326,4.754,33.957,4.386,-16.425,-2.697,0.0,35.7,36.0,9.581,1.576,-10.011,-10.405,-10.842,-10.826,-3.081,26.109,0.0,242.34,,255.0,255.0,-10.484,2.754,-8.79,23.428
12204.5,3.495,0.908,-33.796,1.732,9.326,4.754,33.957,4.386,-16.425,-2.697,0.0,35.7,36.0,9.581,1.576,-10.317,-10.896,-11.102,-11.438,-3.081,26.109,0.0,242.34,,255.0,255.0,-10.521,2.766,-8.808,23.31
12205.0,3.495,0.908,-33.796,1.732,9.326,4.754,33.957,4.386,-16.425,-2.697,0.0,35.7,36.0,9.581,1.576,-10.412,-10.953,-11.288,-11.675,-3.081,26.109,0.0,241.94,,255.0,255.0,-10.938,2.778,-8.815,23.394
12205.5,3.495,0.908,-33.796,1.732,9.326,4.769,33.964,4.375,-16.406,-2.701,0.0,35.728,35.999,9.581,1.576,-10.747,-11.138,-11.553,-11.667,-3.088,26.1,0.0,241.94,,255.0,255.0,-11.082,2.79,-8.811,23.417
12206.0,3.495,0.908,-33.796,1.732,9.326,4.769,33.964,4.375,-16.406,-2.701,0.0,35.7,36.0,9.581,1.576,-10.554,-10.708,-11.19,-11.043,-3.088,26.1,0.0,242.14,,255.0,255.0,-11.276,2.802,-8.824,23.399
