t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12206.5,3.503,0.845,-35.209,1.715,9.484,4.769,33.964,4.375,-16.406,-2.701,0.0,35.7,36.0,9.426,1.52,-10.214,-9.902,-10.752,-10.471,-3.088,26.1,0.0,242.14,,255.0,255.0,-10.874,2.824,-8.714,23.424
12207.0,3.503,0.845,-35.209,1.715,9.484,4.769,33.964,4.375,-16.406,-2.701,0.0,35.7,36.0,9.426,1.52,-10.022,-10.298,-10.655,-10.825,-3.088,26.1,0.0,242.04,,255.0,255.0,-10.335,2.824,-8.765,23.319
12207.5,3.503,0.845,-35.209,1.715,9.484,4.769,33.964,4.375,-16.406,-2.701,0.0,35.7,36.0,9.426,1.52,-10.057,-10.744,-10.927,-11.36,-3.088,26.1,0.0,242.04,,255.0,255.0,-10.45,2.835,-8.794,23.294
12208.0,3.503,0.845,-35.209,1.715,9.484,4.769,33.964,4.375,-16.406,-2.701,0.0,35.7,36.0,9.426,1.52,-10.559,-11.029,-11.361,-11.785,-3.088,26.1,0.0,242.54,,255.0,255.0,-10.772,2.846,-8.801,23.259
12208.5,3.503,0.845,-35.209,1.715,9.484,4.769,33.964,4.375,-16.406,-2.701,0.0,35.7,36.0,9.426,1.52,-10.75,-10.626,-11.268,-11.358,-3.088,26.1,0.0,242.54,,255.0,255.0,-11.183,2.857,-8.787,23.215
12209.0,3.503,0.845,-35.209,1.715,9.484,4.769,34.014,4.428,-16.368,-2.687,0.0,35.732,35.979,9.426,1.52,-10.377,-10.165,-10.946,-10.652,-3.075,26.098,0.0,242.14,,255.0,255.0,-11.0,2.868,-8.708,23.23
12209.5,3.503,0.845,-35.209,1.715,9.484,4.769,34.014,4.428,-16.368,-2.687,0.0,35.7,36.0,9.426,1.52,-9.944,-10.235,-10.734,-10.606,-3.075,26.098,0.0,242.14,,255.0,255.0,-10.535,2.878,-8.684,23.227
12210.0,3.339,0.889,-34.401,1.732,9.378,4.769,34.014,4.428,-16.368,-2.687,0.0,35.7,36.0,9.465,1.683,-9.96,-10.5,-10.864,-11.001,-3.075,26.098,0.0,242.64,,255.0,255.0,-10.38,2.888,-8.701,23.276
12210.5,3.339,0.889,-34.401,1.732,9.378,4.769,34.014,4.428,-16.368,-2.687,0.0,35.7,36.0,9.465,1.683,-10.188,-10.654,-10.983,-11.331,-3.075,26.098,0.0,242.64,,255.0,255.0,-10.581,2.896,-8.738,23.377
12211.0,3.339,0.889,-34.401,1.732,9.378,4.769,34.014,4.428,-16.368,-2.687,0.0,35.7,36.0,9.465,1.683,-10.463,-10.95,-11.248,-11.601,-3.075,26.098,0.0,242.64,,255.0,255.0,-10.789,2.903,-8.724,23.35
12211.5,3.339,0.889,-34.401,1.732,9.378,4.769,34.014,4.428,-16.368,-2.687,0.0,35.7,36.0,9.465,1.683,-10.574,-10.654,-11.319,-11.249,-3.075,26.098,0.0,242.64,,255.0,255.0,-11.065,2.91,-8.713,23.389
12212.0,3.339,0.889,-34.401,1.732,9.378,4.784,34.032,4.394,-16.397,-2.714,0.0,35.723,35.968,9.465,1.683,-10.223,-10.066,-10.816,-10.411,-3.093,26.098,0.0,242.34,,255.0,255.0,-10.949,2.917,-8.678,23.349
12212.5,3.339,0.889,-34.401,1.732,9.378,4.784,34.032,4.394,-16.397,-2.714,0.0,35.7,36.0,9.465,1.683,-9.954,-10.101,-10.59,-10.577,-3.093,26.098,0.0,242.34,,255.0,255.0,-10.379,2.924,-8.669,23.271
12213.0,2.865,0.749,-34.578,1.664,9.299,4.784,34.032,4.394,-16.397,-2.714,0.0,35.7,36.0,9.465,1.707,-10.087,-10.639,-10.81,-11.116,-3.093,26.098,0.0,242.54,,255.0,255.0,-10.305,2.931,-8.68,23.213
12213.5,2.865,0.749,-34.578,1.664,9.299,4.784,34.032,4.394,-16.397,-2.714,0.0,35.7,36.0,9.465,1.707,-10.336,-10.824,-11.097,-11.453,-3.093,26.098,0.0,242.54,,255.0,255.0,-10.663,2.93,-8.687,23.198
12214.0,2.865,0.749,-34.578,1.664,9.299,4.784,34.032,4.394,-16.397,-2.714,0.0,35.7,36.0,9.465,1.707,-10.529,-10.909,-11.313,-11.652,-3.093,26.098,0.0,241.94,,255.0,255.0,-10.928,2.929,-8.727,23.16
12214.5,2.865,0.749,-34.578,1.664,9.299,4.784,34.032,4.394,-16.397,-2.714,0.0,35.7,36.0,9.465,1.707,-10.719,-10.766,-11.317,-11.346,-3.093,26.098,0.0,241.94,,255.0,255.0,-11.101,2.928,-8.659,23.159
12215.0,2.865,0.749,-34.578,1.664,9.299,4.784,34.032,4.394,-16.397,-2.714,0.0,35.7,36.0,9.465,1.707,-10.518,-10.166,-11.036,-10.749,-3.093,26.098,0.0,242.54,,255.0,255.0,-11.037,2.927,-8.646,23.256
12215.5,2.865,0.749,-34.578,1.664,9.299,4.768,34.015,4.416,-16.406,-2.711,0.0,35.725,36.007,9.465,1.707,-9.869,-10.336,-10.785,-10.972,-3.091,26.089,0.0,242.54,,255.0,255.0,-10.337,2.926,-8.663,23.42
12216.0,2.865,0.749,-34.578,1.664,9.299,4.768,34.015,4.416,-16.406,-2.711,0.0,35.7,36.0,9.465,1.707,-10.138,-10.688,-10.972,-11.274,-3.091,26.089,0.0,242.44,,255.0,255.0,-10.49,2.925,-8.663,23.514
12216.5,2.445,0.602,-34.743,1.711,9.445,4.768,34.015,4.416,-16.406,-2.711,0.0,35.7,36.0,9.443,1.491,-10.305,-10.952,-11.171,-11.578,-3.091,26.089,0.0,242.44,,255.0,255.0,-10.768,2.924,-8.697,23.488
12217.0,2.445,0.602,-34.743,1.711,9.445,4.768,34.015,4.416,-16.406,-2.711,0.0,35.7,36.0,9.443,1.491,-10.534,-11.096,-11.376,-11.759,-3.091,26.089,0.0,242.64,,255.0,255.0,-11.001,2.916,-8.721,23.447
12217.5,2.445,0.602,-34.743,1.711,9.445,4.768,34.015,4.416,-16.406,-2.711,0.0,35.7,36.0,9.443,1.491,-10.493,-10.632,-11.289,-11.291,-3.091,26.089,0.0,242.64,,255.0,255.0,-11.191,2.908,-8.653,23.428
12218.0,2.445,0.602,-34.743,1.711,9.445,4.768,34.015,4.416,-16.406,-2.711,0.0,35.7,36.0,9.443,1.491,-10.172,-10.097,-10.829,-10.325,-3.091,26.089,0.0,242.64,,255.0,255.0,-10.926,2.901,-8.636,23.387
12218.5,2.445,0.602,-34.743,1.711,9.445,4.759,33.966,4.418,-16.448,-2.707,0.0,35.73,35.983,9.443,1.491,-9.877,-10.05,-10.599,-10.385,-3.092,26.088,0.0,242.64,,255.0,255.0,-10.356,2.893,-8.637,23.36
12219.0,2.445,0.602,-34.743,1.711,9.445,4.759,33.966,4.418,-16.448,-2.707,0.0,35.7,36.0,9.443,1.491,-10.142,-10.586,-10.852,-11.171,-3.092,26.088,0.0,242.64,,255.0,255.0,-10.228,2.886,-8.636,23.333
12219.5,2.447,0.582,-35.209,1.687,9.455,4.759,33.966,4.418,-16.448,-2.707,0.0,35.7,36.0,9.364,1.82,-10.263,-10.869,-11.221,-11.531,-3.092,26.088,0.0,242.64,,255.0,255.0,-10.688,2.879,-8.665,23.322
12220.0,2.447,0.582,-35.209,1.687,9.455,4.759,33.966,4.418,-16.448,-2.707,0.0,35.7,36.0,9.364,1.82,-10.502,-11.057,-11.428,-11.746,-3.092,26.088,0.0,242.64,,255.0,255.0,-10.971,2.872,-8.683,23.315
12220.5,2.447,0.582,-35.209,1.687,9.455,4.759,33.966,4.418,-16.448,-2.707,0.0,35.7,36.0,9.364,1.82,-10.531,-10.478,-11.248,-11.242,-3.092,26.088,0.0,242.64,,255.0,255.0,-11.183,2.865,-8.665,23.303
12221.0,2.447,0.582,-35.209,1.687,9.455,4.759,33.966,4.418,-16.448,-2.707,0.0,35.7,36.0,9.364,1.82,-10.169,-10.068,-10.855,-10.431,-3.092,26.088,0.0,242.84,,255.0,255.0,-10.875,2.858,-8.616,23.331
12221.5,2.447,0.582,-35.209,1.687,9.455,4.759,33.966,4.418,-16.448,-2.707,0.0,35.7,36.0,9.364,1.82,-9.906,-10.113,-10.676,-10.393,-3.092,26.088,0.0,242.84,,255.0,255.0,-10.381,2.851,-8.62,23.367
12222.0,2.447,0.582,-35.209,1.687,9.455,4.756,33.954,4.413,-16.486,-2.69,0.0,35.731,36.023,9.364,1.82,-9.938,-10.386,-10.753,-10.859,-3.092,26.084,0.0,242.64,,255.0,255.0,-10.272,2.844,-8.626,23.372
12222.5,2.447,0.582,-35.209,1.687,9.455,4.756,33.954,4.413,-16.486,-2.69,0.0,35.7,36.0,9.364,1.82,-10.306,-10.844,-11.25,-11.525,-3.092,26.084,0.0,242.64,,255.0,255.0,-10.484,2.838,-8.632,23.277
12223.0,2.051,0.487,-35.209,1.703,9.537,4.756,33.954,4.413,-16.486,-2.69,0.0,35.7,36.0,9.382,1.668,-10.503,-10.966,-11.364,-11.502,-3.092,26.084,0.0,242.64,,255.0,255.0,-10.982,2.831,-8.677,23.202
12223.5,2.051,0.487,-35.209,1.703,9.537,4.756,33.954,4.413,-16.486,-2.69,0.0,35.7,36.0,9.382,1.668,-10.365,-10.586,-11.093,-10.895,-3.092,26.084,0.0,242.64,,255.0,255.0,-11.084,2.819,-8.686,23.197
12224.0,2.051,0.487,-35.209,1.703,9.537,4.756,33.954,4.413,-16.486,-2.69,0.0,35.7,36.0,9.382,1.668,-10.091,-9.755,-10.609,-10.185,-3.092,26.084,0.0,242.64,,255.0,255.0,-10.735,2.806,-8.553,23.176
12224.5,2.051,0.487,-35.209,1.703,9.537,4.756,33.954,4.413,-16.486,-2.69,0.0,35.7,36.0,9.382,1.668,-9.643,-10.125,-10.306,-10.517,-3.092,26.084,0.0,242.64,,255.0,255.0,-10.16,2.794,-8.609,23.199
12225.0,2.051,0.487,-35.209,1.703,9.537,4.759,33.919,4.407,-16.491,-2.706,0.0,35.731,35.998,9.382,1.668,-9.864,-10.538,-10.773,-11.112,-3.089,26.085,0.0,242.84,,255.0,255.0,-10.148,2.782,-8.637,23.252
12225.5,2.051,0.487,-35.209,1.703,9.537,4.759,33.919,4.407,-16.491,-2.706,0.0,35.7,36.0,9.382,1.668,-10.09,-10.793,-10.944,-11.405,-3.089,26.085,0.0,242.84,,255.0,255.0,-10.572,2.77,-8.636,23.263
12226.0,2.29,0.64,-33.591,1.75,9.345,4.759,33.919,4.407,-16.491,-2.706,0.0,35.7,36.0,9.548,1.725,-10.639,-10.877,-11.451,-11.293,-3.089,26.085,0.0,242.84,,255.0,255.0,-10.808,2.758,-8.655,23.3
12226.5,2.29,0.64,-33.591,1.75,9.345,4.759,33.919,4.407,-16.491,-2.706,0.0,35.7,36.0,9.548,1.725,-10.367,-10.013,-11.021,-10.53,-3.089,26.085,0.0,242.84,,255.0,255.0,-11.065,2.75,-8.598,23.313
12227.0,2.29,0.64,-33.591,1.75,9.345,4.759,33.919,4.407,-16.491,-2.706,0.0,35.7,36.0,9.548,1.725,-9.867,-9.836,-10.694,-10.445,-3.089,26.085,0.0,242.04,,255.0,255.0,-10.483,2.743,-8.53,23.316
12227.5,2.29,0.64,-33.591,1.75,9.345,4.759,33.919,4.407,-16.491,-2.706,0.0,35.7,36.0,9.548,1.725,-9.951,-10.316,-10.666,-10.877,-3.089,26.085,0.0,242.04,,255.0,255.0,-10.21,2.735,-8.593,23.353
12228.0,2.29,0.64,-33.591,1.75,9.345,4.759,33.919,4.407,-16.491,-2.706,0.0,35.7,36.0,9.548,1.725,-10.162,-10.632,-11.073,-11.278,-3.089,26.085,0.0,243.14,,255.0,255.0,-10.453,2.728,-8.603,23.345
12228.5,2.29,0.64,-33.591,1.75,9.345,4.69,33.947,4.384,-16.457,-2.696,0.0,35.727,36.016,9.548,1.725,-10.254,-10.889,-11.103,-11.504,-3.092,26.073,0.0,243.14,,255.0,255.0,-10.786,2.721,-8.643,23.339
12229.0,2.29,0.64,-33.591,1.75,9.345,4.69,33.947,4.384,-16.457,-2.696,0.0,35.7,36.0,9.548,1.725,-10.535,-10.944,-11.492,-11.539,-3.092,26.073,0.0,243.04,,255.0,255.0,-10.938,2.714,-8.647,23.36
12229.5,2.444,0.663,-34.514,1.756,9.375,4.69,33.947,4.384,-16.457,-2.696,0.0,35.7,36.0,9.484,1.779,-10.07,-9.855,-10.648,-10.341,-3.092,26.073,0.0,243.04,,255.0,255.0,-11.127,2.707,-8.585,23.344
12230.0,2.444,0.663,-34.514,1.756,9.375,4.69,33.947,4.384,-16.457,-2.696,0.0,35.7,36.0,9.484,1.779,-9.838,-10.093,-10.521,-10.667,-3.092,26.073,0.0,242.84,,255.0,255.0,-10.229,2.702,-8.576,23.356
12230.5,2.444,0.663,-34.514,1.756,9.375,4.69,33.947,4.384,-16.457,-2.696,0.0,35.7,36.0,9.484,1.779,-9.931,-10.49,-10.712,-11.049,-3.092,26.073,0.0,242.84,,255.0,255.0,-10.28,2.694,-8.623,23.343
12231.0,2.444,0.663,-34.514,1.756,9.375,4.69,33.947,4.384,-16.457,-2.696,0.0,35.7,36.0,9.484,1.779,-10.104,-10.483,-10.737,-11.152,-3.092,26.073,0.0,242.54,,255.0,255.0,-10.546,2.694,-8.601,23.333
12231.5,2.444,0.663,-34.514,1.756,9.375,4.735,33.976,4.4,-16.427,-2.694,0.0,35.7,36.0,9.484,1.779,-10.274,-10.797,-11.187,-11.53,-3.085,26.085,0.0,242.54,,255.0,255.0,-10.947,2.686,-8.625,23.328
12232.0,2.444,0.663,-34.514,1.756,9.375,4.735,33.976,4.4,-16.427,-2.694,0.0,35.7,36.0,9.484,1.779,-10.413,-10.518,-11.128,-11.309,-3.085,26.085,0.0,241.44,,255.0,255.0,-10.947,2.686,-8.611,23.323
12232.5,2.789,0.736,-34.519,1.741,9.352,4.735,33.976,4.4,-16.427,-2.694,0.0,35.7,36.0,9.463,1.764,-10.102,-10.304,-10.876,-10.785,-3.085,26.085,0.0,241.44,,255.0,255.0,-10.842,2.682,-8.55,23.304
12233.0,2.789,0.736,-34.519,1.741,9.352,4.735,33.976,4.4,-16.427,-2.694,0.0,35.7,36.0,9.463,1.764,-9.877,-9.957,-10.532,-10.353,-3.085,26.085,0.0,242.44,,255.0,255.0,-10.517,2.684,-8.605,23.278
12233.5,2.789,0.736,-34.519,1.741,9.352,4.735,33.976,4.4,-16.427,-2.694,0.0,35.7,36.0,9.463,1.764,-9.955,-10.611,-10.695,-11.107,-3.085,26.085,0.0,242.44,,255.0,255.0,-10.18,2.685,-8.614,23.279
12234.0,2.789,0.736,-34.519,1.741,9.352,4.735,33.976,4.4,-16.427,-2.694,0.0,35.7,36.0,9.463,1.764,-10.115,-10.765,-11.006,-11.417,-3.085,26.085,0.0,242.94,,255.0,255.0,-10.592,2.687,-8.608,23.305
12234.5,2.789,0.736,-34.519,1.741,9.352,4.761,33.983,4.409,-16.413,-2.71,0.0,35.731,36.011,9.463,1.764,-10.407,-10.842,-11.118,-11.376,-3.107,26.077,0.0,242.94,,255.0,255.0,-10.826,2.689,-8.623,23.283
12235.0,2.789,0.736,-34.519,1.741,9.352,4.761,33.983,4.409,-16.413,-2.71,0.0,35.7,36.0,9.463,1.764,-10.167,-10.352,-10.698,-10.703,-3.107,26.077,0.0,242.54,,255.0,255.0,-10.936,2.69,-8.639,23.279
12235.5,2.789,0.736,-34.519,1.741,9.352,4.761,33.983,4.409,-16.413,-2.71,0.0,35.7,36.0,9.463,1.764,-9.981,-9.823,-10.467,-10.33,-3.107,26.077,0.0,242.54,,255.0,255.0,-10.48,2.692,-8.538,23.129
12236.0,3.347,0.817,-35.209,1.64,9.421,4.761,33.983,4.409,-16.413,-2.71,0.0,35.7,36.0,9.508,1.712,-9.704,-9.978,-10.434,-10.545,-3.107,26.077,0.0,242.24,,255.0,255.0,-10.15,2.694,-8.561,23.014
12236.5,3.347,0.817,-35.209,1.64,9.421,4.761,33.983,4.409,-16.413,-2.71,0.0,35.7,36.0,9.508,1.712,-9.814,-10.342,-10.578,-10.939,-3.107,26.077,0.0,242.24,,255.0,255.0,-10.165,2.704,-8.575,22.935
12237.0,3.347,0.817,-35.209,1.64,9.421,4.761,33.983,4.409,-16.413,-2.71,0.0,35.7,36.0,9.508,1.712,-10.201,-10.74,-11.055,-11.45,-3.107,26.077,0.0,242.84,,255.0,255.0,-10.418,2.715,-8.57,22.902
12237.5,3.347,0.817,-35.209,1.64,9.421,4.761,33.983,4.409,-16.413,-2.71,0.0,35.7,36.0,9.508,1.712,-10.328,-10.36,-10.931,-11.059,-3.107,26.077,0.0,242.84,,255.0,255.0,-10.861,2.725,-8.564,22.85
12238.0,3.347,0.817,-35.209,1.64,9.421,4.779,34.037,4.428,-16.383,-2.715,0.0,35.733,36.028,9.508,1.712,-9.925,-10.062,-10.558,-10.459,-3.104,26.073,0.0,243.24,,255.0,255.0,-10.669,2.735,-8.536,22.875
12238.5,3.347,0.817,-35.209,1.64,9.421,4.779,34.037,4.428,-16.383,-2.715,0.0,35.7,36.0,9.508,1.712,-9.624,-10.002,-10.49,-10.445,-3.104,26.073,0.0,243.24,,255.0,255.0,-10.251,2.745,-8.495,22.873
12239.0,3.201,0.847,-34.457,1.682,9.327,4.779,34.037,4.428,-16.383,-2.715,0.0,35.7,36.0,9.484,1.801,-9.653,-10.308,-10.484,-10.738,-3.104,26.073,0.0,243.14,,255.0,255.0,-10.14,2.755,-8.523,22.843
12239.5,3.201,0.847,-34.457,1.682,9.327,4.779,34.037,4.428,-16.383,-2.715,0.0,35.7,36.0,9.484,1.801,-9.95,-10.477,-10.833,-11.17,-3.104,26.073,0.0,243.14,,255.0,255.0,-10.296,2.763,-8.541,22.851
12240.0,3.201,0.847,-34.457,1.682,9.327,4.779,34.037,4.428,-16.383,-2.715,0.0,35.7,36.0,9.484,1.801,-10.17,-10.654,-10.974,-11.375,-3.104,26.073,0.0,242.44,,255.0,255.0,-10.607,2.77,-8.545,22.922
12240.5,3.201,0.847,-34.457,1.682,9.327,4.779,34.037,4.428,-16.383,-2.715,0.0,35.7,36.0,9.484,1.801,-10.326,-10.316,-10.845,-10.702,-3.104,26.073,0.0,242.44,,255.0,255.0,-10.793,2.777,-8.535,22.998
12241.0,3.201,0.847,-34.457,1.682,9.327,4.786,34.056,4.447,-16.408,-2.718,0.0,35.741,36.022,9.484,1.801,-9.938,-9.74,-10.401,-10.164,-3.098,26.079,0.0,242.44,,255.0,255.0,-10.547,2.784,-8.477,23.069
12241.5,3.201,0.847,-34.457,1.682,9.327,4.786,34.056,4.447,-16.408,-2.718,0.0,35.7,36.0,9.484,1.801,-9.694,-9.834,-10.267,-10.396,-3.098,26.079,0.0,242.44,,255.0,255.0,-10.061,2.791,-8.471,23.132
12242.0,3.201,0.847,-34.457,1.682,9.327,4.786,34.056,4.447,-16.408,-2.718,0.0,35.7,36.0,9.484,1.801,-9.928,-10.304,-10.709,-10.88,-3.098,26.079,0.0,242.84,,255.0,255.0,-10.048,2.797,-8.49,23.165
12242.5,2.181,0.574,-34.225,1.755,9.419,4.786,34.056,4.447,-16.408,-2.718,0.0,35.7,36.0,9.482,1.5,-9.983,-10.572,-10.663,-11.154,-3.098,26.079,0.0,242.84,,255.0,255.0,-10.455,2.804,-8.498,23.162
12243.0,2.181,0.574,-34.225,1.755,9.419,4.786,34.056,4.447,-16.408,-2.718,0.0,35.7,36.0,9.482,1.5,-10.237,-10.685,-10.956,-11.401,-3.098,26.079,0.0,242.94,,255.0,255.0,-10.593,2.784,-8.539,23.244
12243.5,2.181,0.574,-34.225,1.755,9.419,4.786,34.056,4.447,-16.408,-2.718,0.0,35.7,36.0,9.482,1.5,-10.36,-10.43,-10.797,-11.061,-3.098,26.079,0.0,242.94,,255.0,255.0,-10.82,2.784,-8.482,23.276
12244.0,2.181,0.574,-34.225,1.755,9.419,4.786,34.056,4.447,-16.408,-2.718,0.0,35.7,36.0,9.482,1.5,-9.597,-9.818,-10.297,-10.135,-3.098,26.079,0.0,242.34,,255.0,255.0,-10.662,2.774,-8.415,23.267
12244.5,2.181,0.574,-34.225,1.755,9.419,4.762,33.986,4.429,-16.407,-2.708,0.0,35.736,36.009,9.482,1.5,-9.605,-10.013,-10.339,-10.551,-3.104,26.072,0.0,242.34,,255.0,255.0,-9.962,2.764,-8.444,23.317
12245.0,2.181,0.574,-34.225,1.755,9.419,4.762,33.986,4.429,-16.407,-2.708,0.0,35.7,36.0,9.482,1.5,-9.754,-10.403,-10.55,-10.925,-3.104,26.072,0.0,242.24,,255.0,255.0,-10.127,2.755,-8.478,23.4
12245.5,3.242,0.749,-35.209,1.619,9.48,4.762,33.986,4.429,-16.407,-2.708,0.0,35.7,36.0,9.444,1.767,-9.974,-10.518,-10.815,-11.241,-3.104,26.072,0.0,242.24,,255.0,255.0,-10.408,2.745,-8.487,23.408
12246.0,3.242,0.749,-35.209,1.619,9.48,4.762,33.986,4.429,-16.407,-2.708,0.0,35.7,36.0,9.444,1.767,-10.308,-10.68,-11.135,-11.443,-3.104,26.072,0.0,242.34,,255.0,255.0,-10.637,2.753,-8.46,23.393
12246.5,3.242,0.749,-35.209,1.619,9.48,4.762,33.986,4.429,-16.407,-2.708,0.0,35.7,36.0,9.444,1.767,-10.192,-10.418,-10.935,-10.857,-3.104,26.072,0.0,242.34,,255.0,255.0,-10.891,2.761,-8.395,23.323
12247.0,3.242,0.749,-35.209,1.619,9.48,4.762,33.986,4.429,-16.407,-2.708,0.0,35.7,36.0,9.444,1.767,-9.785,-9.615,-10.267,-9.965,-3.104,26.072,0.0,242.14,,255.0,255.0,-10.6,2.769,-8.381,23.259
12247.5,3.242,0.749,-35.209,1.619,9.48,4.739,33.953,4.413,-16.412,-2.725,0.0,35.747,36.014,9.444,1.767,-9.616,-9.734,-10.233,-10.26,-3.098,26.069,0.0,242.14,,255.0,255.0,-9.908,2.777,-8.384,23.197
12248.0,3.242,0.749,-35.209,1.619,9.48,4.739,33.953,4.413,-16.412,-2.725,0.0,35.7,36.0,9.444,1.767,-9.928,-10.353,-10.7,-10.974,-3.098,26.069,0.0,241.94,,255.0,255.0,-9.961,2.785,-8.394,23.243
12248.5,3.242,0.749,-35.209,1.619,9.48,4.739,33.953,4.413,-16.412,-2.725,0.0,35.7,36.0,9.444,1.767,-10.13,-10.561,-11.024,-11.33,-3.098,26.069,0.0,241.94,,255.0,255.0,-10.489,2.792,-8.425,23.3
12249.0,1.803,0.497,-34.295,1.74,9.33,4.739,33.953,4.413,-16.412,-2.725,0.0,35.7,36.0,9.512,1.736,-10.429,-10.694,-11.168,-11.164,-3.098,26.069,0.0,241.64,,255.0,255.0,-10.761,2.799,-8.414,23.343
12249.5,1.803,0.497,-34.295,1.74,9.33,4.739,33.953,4.413,-16.412,-2.725,0.0,35.7,36.0,9.512,1.736,-10.252,-10.055,-10.779,-10.414,-3.098,26.069,0.0,241.64,,255.0,255.0,-10.864,2.783,-8.414,23.321
12250.0,1.803,0.497,-34.295,1.74,9.33,4.739,33.953,4.413,-16.412,-2.725,0.0,35.7,36.0,9.512,1.736,-9.657,-9.381,-10.227,-9.962,-3.098,26.069,0.0,241.84,,255.0,255.0,-10.375,2.767,-8.297,23.299
12250.5,1.803,0.497,-34.295,1.74,9.33,4.739,33.953,4.413,-16.412,-2.725,0.0,35.7,36.0,9.512,1.736,-9.481,-9.776,-10.235,-10.349,-3.098,26.069,0.0,241.84,,255.0,255.0,-9.806,2.751,-8.37,23.196
12251.0,1.803,0.497,-34.295,1.74,9.33,4.782,33.938,4.402,-16.394,-2.709,0.0,35.744,36.084,9.512,1.736,-9.714,-10.178,-10.611,-10.836,-3.094,26.072,0.0,241.84,,255.0,255.0,-9.96,2.736,-8.369,23.206
12251.5,1.803,0.497,-34.295,1.74,9.33,4.782,33.938,4.402,-16.394,-2.709,0.0,35.7,36.1,9.512,1.736,-10.162,-10.607,-11.017,-11.343,-3.094,26.072,0.0,241.84,,255.0,255.0,-10.335,2.72,-8.379,23.2
12252.0,2.193,0.486,-35.209,1.678,9.445,4.782,33.938,4.402,-16.394,-2.709,0.0,35.7,36.1,9.4,1.659,-10.388,-10.731,-11.245,-11.22,-3.094,26.072,0.0,241.74,,255.0,255.0,-10.782,2.705,-8.413,23.174
12252.5,2.193,0.486,-35.209,1.678,9.445,4.782,33.938,4.402,-16.394,-2.709,0.0,35.7,36.1,9.4,1.659,-10.132,-10.011,-10.725,-10.312,-3.094,26.072,0.0,241.74,,255.0,255.0,-10.896,2.697,-8.383,23.229
12253.0,2.193,0.486,-35.209,1.678,9.445,4.782,33.938,4.402,-16.394,-2.709,0.0,35.7,36.1,9.4,1.659,-9.592,-9.423,-10.273,-10.01,-3.094,26.072,0.0,241.84,,255.0,255.0,-10.295,2.689,-8.26,23.261
12253.5,2.193,0.486,-35.209,1.678,9.445,4.782,33.938,4.402,-16.394,-2.709,0.0,35.7,36.1,9.4,1.659,-9.454,-9.856,-10.244,-10.385,-3.094,26.072,0.0,241.84,,255.0,255.0,-9.824,2.681,-8.325,23.275
12254.0,2.193,0.486,-35.209,1.678,9.445,4.775,33.948,4.407,-16.387,-2.705,0.0,35.746,36.073,9.4,1.659,-9.738,-10.214,-10.582,-10.85,-3.1,26.071,0.0,241.84,,255.0,255.0,-9.985,2.673,-8.35,23.247
12254.5,2.193,0.486,-35.209,1.678,9.445,4.775,33.948,4.407,-16.387,-2.705,0.0,35.7,36.1,9.4,1.659,-9.89,-10.348,-10.681,-11.02,-3.1,26.071,0.0,241.84,,255.0,255.0,-10.346,2.665,-8.383,23.248
12255.0,2.193,0.486,-35.209,1.678,9.445,4.775,33.948,4.407,-16.387,-2.705,0.0,35.7,36.1,9.4,1.659,-10.364,-10.313,-10.978,-11.004,-3.1,26.071,0.0,241.44,,255.0,255.0,-10.485,2.657,-8.382,23.267
12255.5,2.018,0.468,-35.209,1.698,9.368,4.775,33.948,4.407,-16.387,-2.705,0.0,35.7,36.1,9.294,1.791,-10.082,-9.795,-10.61,-10.359,-3.1,26.071,0.0,241.44,,255.0,255.0,-10.664,2.649,-8.331,23.29
12256.0,2.018,0.468,-35.209,1.698,9.368,4.775,33.948,4.407,-16.387,-2.705,0.0,35.7,36.1,9.294,1.791,-9.497,-9.52,-10.232,-9.917,-3.1,26.071,0.0,242.34,,255.0,255.0,-10.211,2.639,-8.252,23.238
12256.5,2.018,0.468,-35.209,1.698,9.368,4.775,33.948,4.407,-16.387,-2.705,0.0,35.7,36.1,9.294,1.791,-9.335,-9.929,-10.194,-10.37,-3.1,26.071,0.0,242.34,,255.0,255.0,-9.792,2.629,-8.302,23.198
12257.0,2.018,0.468,-35.209,1.698,9.368,4.775,33.948,4.407,-16.387,-2.705,0.0,35.7,36.1,9.294,1.791,-9.676,-10.253,-10.61,-10.949,-3.1,26.071,0.0,242.04,,255.0,255.0,-9.957,2.619,-8.323,23.236
12257.5,2.018,0.468,-35.209,1.698,9.368,4.767,33.946,4.429,-16.374,-2.702,0.0,35.738,36.022,9.294,1.791,-10.009,-10.489,-10.953,-11.235,-3.103,26.058,0.0,242.04,,255.0,255.0,-10.372,2.609,-8.358,23.404
12258.0,2.018,0.468,-35.209,1.698,9.368,4.767,33.946,4.429,-16.374,-2.702,0.0,35.7,36.0,9.294,1.791,-10.261,-10.635,-11.185,-11.434,-3.103,26.058,0.0,242.34,,255.0,255.0,-10.672,2.599,-8.335,23.421
12258.5,3.37,0.877,-33.268,1.716,9.29,4.767,33.946,4.429,-16.374,-2.702,0.0,35.7,36.0,9.69,1.656,-10.268,-10.048,-10.929,-10.811,-3.103,26.058,0.0,242.34,,255.0,255.0,-10.879,2.59,-8.262,23.384
12259.0,3.37,0.877,-33.268,1.716,9.29,4.767,33.946,4.429,-16.374,-2.702,0.0,35.7,36.0,9.69,1.656,-9.544,-9.725,-10.222,-10.096,-3.103,26.058,0.0,241.94,,255.0,255.0,-10.514,2.603,-8.283,23.342
12259.5,3.37,0.877,-33.268,1.716,9.29,4.767,33.946,4.429,-16.374,-2.702,0.0,35.7,36.0,9.69,1.656,-9.578,-9.995,-10.429,-10.557,-3.103,26.058,0.0,241.94,,255.0,255.0,-9.897,2.615,-8.305,23.383
12260.0,3.37,0.877,-33.268,1.716,9.29,4.767,33.946,4.429,-16.374,-2.702,0.0,35.7,36.0,9.69,1.656,-9.865,-10.267,-10.904,-10.991,-3.103,26.058,0.0,241.94,,255.0,255.0,-10.139,2.628,-8.307,23.439
12260.5,3.37,0.877,-33.268,1.716,9.29,4.766,33.99,4.433,-16.366,-2.698,0.0,35.742,36.043,9.69,1.656,-10.018,-10.405,-11.034,-11.173,-3.089,26.068,0.0,241.94,,255.0,255.0,-10.507,2.64,-8.316,23.461
12261.0,3.37,0.877,-33.268,1.716,9.29,4.766,33.99,4.433,-16.366,-2.698,0.0,35.7,36.0,9.69,1.656,-10.308,-10.586,-11.242,-11.106,-3.089,26.068,0.0,241.74,,255.0,255.0,-10.811,2.663,-8.316,23.513
12261.5,3.039,0.78,-34.237,1.719,9.333,4.766,33.99,4.433,-16.366,-2.698,0.0,35.7,36.0,9.578,1.722,-10.086,-10.05,-10.758,-10.358,-3.089,26.068,0.0,241.74,,255.0,255.0,-10.811,2.663,-8.214,23.499
12262.0,3.039,0.78,-34.237,1.719,9.333,4.766,33.99,4.433,-16.366,-2.698,0.0,35.7,36.0,9.578,1.722,-9.683,-9.43,-10.286,-10.02,-3.089,26.068,0.0,241.94,,255.0,255.0,-10.313,2.67,-8.233,23.508
12262.5,3.039,0.78,-34.237,1.719,9.333,4.766,33.99,4.433,-16.366,-2.698,0.0,35.7,36.0,9.578,1.722,-9.835,-10.123,-10.547,-10.756,-3.089,26.068,0.0,241.94,,255.0,255.0,-9.855,2.676,-8.28,23.58
12263.0,3.039,0.78,-34.237,1.719,9.333,4.766,33.99,4.433,-16.366,-2.698,0.0,35.7,36.0,9.578,1.722,-9.967,-10.363,-10.779,-11.033,-3.089,26.068,0.0,241.64,,255.0,255.0,-10.315,2.682,-8.317,23.616
12263.5,3.039,0.78,-34.237,1.719,9.333,4.766,33.99,4.433,-16.366,-2.698,0.0,35.7,36.0,9.578,1.722,-10.184,-10.511,-10.952,-11.136,-3.089,26.068,0.0,241.64,,255.0,255.0,-10.535,2.687,-8.329,23.653
12264.0,3.039,0.78,-34.237,1.719,9.333,4.79,34.012,4.418,-16.346,-2.69,0.0,35.753,36.008,9.578,1.722,-10.18,-10.1,-10.804,-10.8,-3.085,26.072,0.0,241.94,,255.0,255.0,-10.696,2.693,-8.339,23.672
12264.5,3.039,0.78,-34.237,1.719,9.333,4.79,34.012,4.418,-16.346,-2.69,0.0,35.8,36.0,9.578,1.722,-9.801,-9.725,-10.44,-10.227,-3.085,26.072,0.0,241.94,,255.0,255.0,-10.471,2.699,-8.283,23.698
12265.0,3.558,0.882,-35.033,1.641,9.424,4.79,34.012,4.418,-16.346,-2.69,0.0,35.8,36.0,9.485,1.777,-9.433,-9.795,-10.246,-10.183,-3.085,26.072,0.0,242.04,,255.0,255.0,-10.048,2.704,-8.293,23.791
12265.5,3.558,0.882,-35.033,1.641,9.424,4.79,34.012,4.418,-16.346,-2.69,0.0,35.8,36.0,9.485,1.777,-9.447,-10.109,-10.289,-10.566,-3.085,26.072,0.0,242.04,,255.0,255.0,-9.914,2.718,-8.309,23.794
12266.0,3.558,0.882,-35.033,1.641,9.424,4.79,34.012,4.418,-16.346,-2.69,0.0,35.8,36.0,9.485,1.777,-10.044,-10.502,-10.973,-11.25,-3.085,26.072,0.0,241.94,,255.0,255.0,-10.103,2.732,-8.314,23.745
12266.5,3.558,0.882,-35.033,1.641,9.424,4.79,34.012,4.418,-16.346,-2.69,0.0,35.8,36.0,9.485,1.777,-10.255,-10.352,-10.911,-10.988,-3.085,26.072,0.0,241.94,,255.0,255.0,-10.692,2.746,-8.358,23.761
12267.0,3.558,0.882,-35.033,1.641,9.424,4.774,34.051,4.421,-16.341,-2.72,0.0,35.744,36.076,9.485,1.777,-10.038,-9.793,-10.619,-10.44,-3.096,26.056,0.0,242.44,,255.0,255.0,-10.626,2.759,-8.313,23.787
12267.5,3.558,0.882,-35.033,1.641,9.424,4.774,34.051,4.421,-16.341,-2.72,0.0,35.7,36.1,9.485,1.777,-9.545,-9.468,-10.216,-9.996,-3.096,26.056,0.0,242.44,,255.0,255.0,-10.223,2.772,-8.25,23.732
12268.0,3.17,0.763,-35.209,1.651,9.413,4.774,34.051,4.421,-16.341,-2.72,0.0,35.7,36.1,9.463,1.729,-9.293,-9.885,-10.136,-10.432,-3.096,26.056,0.0,241.74,,255.0,255.0,-9.806,2.785,-8.28,23.723
12268.5,3.17,0.763,-35.209,1.651,9.413,4.774,34.051,4.421,-16.341,-2.72,0.0,35.7,36.1,9.463,1.729,-9.665,-10.156,-10.43,-10.725,-3.096,26.056,0.0,241.74,,255.0,255.0,-9.937,2.791,-8.322,23.756
12269.0,3.17,0.763,-35.209,1.651,9.413,4.774,34.051,4.421,-16.341,-2.72,0.0,35.7,36.1,9.463,1.729,-9.916,-10.383,-10.756,-11.08,-3.096,26.056,0.0,241.84,,255.0,255.0,-10.244,2.798,-8.334,23.727
12269.5,3.17,0.763,-35.209,1.651,9.413,4.774,34.051,4.421,-16.341,-2.72,0.0,35.7,36.1,9.463,1.729,-10.113,-10.217,-10.935,-10.914,-3.096,26.056,0.0,241.84,,255.0,255.0,-10.534,2.804,-8.312,23.692
12270.0,3.17,0.763,-35.209,1.651,9.413,4.774,34.051,4.421,-16.341,-2.72,0.0,35.7,36.1,9.463,1.729,-9.753,-9.638,-10.326,-10.036,-3.096,26.056,0.0,241.84,,255.0,255.0,-10.545,2.81,-8.256,23.731
12270.5,3.17,0.763,-35.209,1.651,9.413,4.809,34.066,4.425,-16.335,-2.706,0.0,35.761,36.088,9.463,1.729,-9.413,-9.819,-10.177,-10.204,-3.091,26.07,0.0,241.84,,255.0,255.0,-9.938,2.816,-8.245,23.781
12271.0,3.17,0.763,-35.209,1.651,9.413,4.809,34.066,4.425,-16.335,-2.706,0.0,35.8,36.1,9.463,1.729,-9.483,-9.984,-10.429,-10.563,-3.091,26.07,0.0,242.34,,255.0,255.0,-9.903,2.821,-8.265,23.765
12271.5,3.024,0.69,-35.209,1.69,9.471,4.809,34.066,4.425,-16.335,-2.706,0.0,35.8,36.1,9.407,1.669,-9.827,-10.253,-10.744,-10.926,-3.091,26.07,0.0,242.34,,255.0,255.0,-10.115,2.827,-8.276,23.777
12272.0,3.024,0.69,-35.209,1.69,9.471,4.809,34.066,4.425,-16.335,-2.706,0.0,35.8,36.1,9.407,1.669,-10.043,-10.468,-10.899,-11.161,-3.091,26.07,0.0,242.34,,255.0,255.0,-10.437,2.83,-8.319,23.704
12272.5,3.024,0.69,-35.209,1.69,9.471,4.809,34.066,4.425,-16.335,-2.706,0.0,35.8,36.1,9.407,1.669,-10.286,-10.399,-11.09,-10.947,-3.091,26.07,0.0,242.34,,255.0,255.0,-10.643,2.834,-8.3,23.655
12273.0,3.024,0.69,-35.209,1.69,9.471,4.809,34.066,4.425,-16.335,-2.706,0.0,35.8,36.1,9.407,1.669,-9.661,-9.465,-10.284,-10.129,-3.091,26.07,0.0,242.74,,255.0,255.0,-10.681,2.837,-8.22,23.623
12273.5,3.024,0.69,-35.209,1.69,9.471,4.799,34.025,4.448,-16.321,-2.71,0.0,35.752,36.065,9.407,1.669,-9.54,-9.766,-10.252,-10.365,-3.086,26.067,0.0,242.74,,255.0,255.0,-9.884,2.84,-8.232,23.573
12274.0,3.024,0.69,-35.209,1.69,9.471,4.799,34.025,4.448,-16.321,-2.71,0.0,35.8,36.1,9.407,1.669,-9.641,-10.078,-10.573,-10.752,-3.086,26.067,0.0,242.44,,255.0,255.0,-9.981,2.843,-8.248,23.51
12274.5,3.129,0.728,-35.209,1.723,9.458,4.799,34.025,4.448,-16.321,-2.71,0.0,35.8,36.1,9.427,1.634,-9.904,-10.3,-10.674,-10.944,-3.086,26.067,0.0,242.44,,255.0,255.0,-10.261,2.846,-8.265,23.502
12275.0,3.129,0.728,-35.209,1.723,9.458,4.799,34.025,4.448,-16.321,-2.71,0.0,35.8,36.1,9.427,1.634,-10.141,-10.478,-11.065,-11.244,-3.086,26.067,0.0,242.34,,255.0,255.0,-10.456,2.85,-8.3,23.538
12275.5,3.129,0.728,-35.209,1.723,9.458,4.799,34.025,4.448,-16.321,-2.71,0.0,35.8,36.1,9.427,1.634,-10.16,-10.199,-10.866,-10.91,-3.086,26.067,0.0,242.34,,255.0,255.0,-10.732,2.855,-8.277,23.574
12276.0,3.129,0.728,-35.209,1.723,9.458,4.799,34.025,4.448,-16.321,-2.71,0.0,35.8,36.1,9.427,1.634,-9.824,-9.802,-10.528,-10.252,-3.086,26.067,0.0,242.04,,255.0,255.0,-10.534,2.859,-8.258,23.557
12276.5,3.129,0.728,-35.209,1.723,9.458,4.799,34.025,4.448,-16.321,-2.71,0.0,35.8,36.1,9.427,1.634,-9.555,-9.778,-10.129,-10.227,-3.086,26.067,0.0,242.04,,255.0,255.0,-10.101,2.864,-8.286,23.531
12277.0,3.129,0.728,-35.209,1.723,9.458,4.799,33.985,4.436,-16.328,-2.699,0.0,35.754,36.046,9.427,1.634,-9.846,-10.257,-10.648,-10.963,-3.077,26.057,0.0,242.54,,255.0,255.0,-9.922,2.868,-8.3,23.493
12277.5,3.129,0.728,-35.209,1.723,9.458,4.799,33.985,4.436,-16.328,-2.699,0.0,35.8,36.0,9.427,1.634,-10.191,-10.431,-11.06,-11.242,-3.077,26.057,0.0,242.54,,255.0,255.0,-10.429,2.872,-8.3,23.573
12278.0,2.462,0.628,-35.146,1.706,9.382,4.799,33.985,4.436,-16.328,-2.699,0.0,35.8,36.0,9.417,1.803,-10.217,-10.398,-10.729,-11.036,-3.077,26.057,0.0,242.24,,255.0,255.0,-10.731,2.877,-8.351,23.537
12278.5,2.462,0.628,-35.146,1.706,9.382,4.799,33.985,4.436,-16.328,-2.699,0.0,35.8,36.0,9.417,1.803,-9.824,-9.792,-10.191,-10.259,-3.077,26.057,0.0,242.24,,255.0,255.0,-10.595,2.87,-8.349,23.525
12279.0,2.462,0.628,-35.146,1.706,9.382,4.799,33.985,4.436,-16.328,-2.699,0.0,35.8,36.0,9.417,1.803,-9.625,-9.592,-10.152,-10.175,-3.077,26.057,0.0,241.94,,255.0,255.0,-10.017,2.863,-8.294,23.549
12279.5,2.462,0.628,-35.146,1.706,9.382,4.799,33.985,4.436,-16.328,-2.699,0.0,35.8,36.0,9.417,1.803,-9.564,-9.741,-10.104,-10.326,-3.077,26.057,0.0,241.94,,255.0,255.0,-9.886,2.857,-8.305,23.513
12280.0,2.462,0.628,-35.146,1.706,9.382,4.778,33.959,4.429,-16.307,-2.708,0.0,35.749,36.033,9.417,1.803,-9.734,-10.121,-10.367,-10.683,-3.093,26.051,0.0,242.34,,255.0,255.0,-9.934,2.85,-8.303,23.448
12280.5,2.462,0.628,-35.146,1.706,9.382,4.778,33.959,4.429,-16.307,-2.708,0.0,35.7,36.0,9.417,1.803,-10.089,-10.437,-10.742,-11.119,-3.093,26.051,0.0,242.34,,255.0,255.0,-10.226,2.844,-8.331,23.394
12281.0,2.647,0.607,-35.209,1.716,9.426,4.778,33.959,4.429,-16.307,-2.708,0.0,35.7,36.0,9.375,1.704,-10.173,-9.959,-10.673,-10.719,-3.093,26.051,0.0,242.04,,255.0,255.0,-10.597,2.838,-8.33,23.346
12281.5,2.647,0.607,-35.209,1.716,9.426,4.778,33.959,4.429,-16.307,-2.708,0.0,35.7,36.0,9.375,1.704,-9.634,-9.643,-10.252,-10.092,-3.093,26.051,0.0,242.04,,255.0,255.0,-10.381,2.834,-8.283,23.351
12282.0,2.647,0.607,-35.209,1.716,9.426,4.778,33.959,4.429,-16.307,-2.708,0.0,35.7,36.0,9.375,1.704,-9.414,-9.749,-10.261,-10.169,-3.093,26.051,0.0,242.14,,255.0,255.0,-9.905,2.831,-8.223,23.462
12282.5,2.647,0.607,-35.209,1.716,9.426,4.778,33.959,4.429,-16.307,-2.708,0.0,35.7,36.0,9.375,1.704,-9.495,-10.037,-10.151,-10.528,-3.093,26.051,0.0,242.14,,255.0,255.0,-9.898,2.828,-8.266,23.434
12283.0,2.647,0.607,-35.209,1.716,9.426,4.778,33.959,4.429,-16.307,-2.708,0.0,35.7,36.0,9.375,1.704,-9.713,-10.182,-10.514,-10.8,-3.093,26.051,0.0,241.74,,255.0,255.0,-10.053,2.825,-8.268,23.47
12283.5,2.647,0.607,-35.209,1.716,9.426,4.78,33.974,4.415,-16.295,-2.715,0.0,35.746,36.056,9.375,1.704,-9.943,-10.291,-10.8,-11.105,-3.101,26.049,0.0,241.74,,255.0,255.0,-10.302,2.822,-8.292,23.491
12284.0,2.647,0.607,-35.209,1.716,9.426,4.78,33.974,4.415,-16.295,-2.715,0.0,35.7,36.1,9.375,1.704,-10.127,-9.967,-10.706,-10.401,-3.101,26.049,0.0,241.84,,255.0,255.0,-10.535,2.82,-8.29,23.397
12284.5,2.696,0.696,-33.905,1.728,9.364,4.78,33.974,4.415,-16.295,-2.715,0.0,35.7,36.1,9.602,1.735,-9.68,-9.358,-10.215,-9.948,-3.101,26.049,0.0,241.84,,255.0,255.0,-10.3,2.817,-8.16,23.413
12285.0,2.696,0.696,-33.905,1.728,9.364,4.78,33.974,4.415,-16.295,-2.715,0.0,35.7,36.1,9.602,1.735,-9.438,-9.699,-10.058,-10.258,-3.101,26.049,0.0,242.34,,255.0,255.0,-9.8,2.815,-8.224,23.372
12285.5,2.696,0.696,-33.905,1.728,9.364,4.78,33.974,4.415,-16.295,-2.715,0.0,35.7,36.1,9.602,1.735,-9.606,-10.113,-10.308,-10.708,-3.101,26.049,0.0,242.34,,255.0,255.0,-9.863,2.813,-8.234,23.312
12286.0,2.696,0.696,-33.905,1.728,9.364,4.78,33.974,4.415,-16.295,-2.715,0.0,35.7,36.1,9.602,1.735,-9.853,-10.339,-10.69,-11.029,-3.101,26.049,0.0,242.84,,255.0,255.0,-10.184,2.811,-8.245,23.263
12286.5,2.696,0.696,-33.905,1.728,9.364,4.776,34.012,4.447,-16.284,-2.693,0.0,35.754,36.08,9.602,1.735,-10.137,-10.487,-10.774,-11.194,-3.089,26.045,0.0,242.84,,255.0,255.0,-10.478,2.809,-8.258,23.239
12287.0,2.696,0.696,-33.905,1.728,9.364,4.776,34.012,4.447,-16.284,-2.693,0.0,35.8,36.1,9.602,1.735,-10.265,-10.009,-10.771,-10.769,-3.089,26.045,0.0,242.84,,255.0,255.0,-10.648,2.807,-8.216,23.279
12287.5,3.428,0.819,-35.209,1.689,9.474,4.776,34.012,4.447,-16.284,-2.693,0.0,35.8,36.1,9.455,1.6,-9.885,-9.546,-10.361,-10.1,-3.089,26.045,0.0,242.84,,255.0,255.0,-10.453,2.805,-8.148,23.255
12288.0,3.428,0.819,-35.209,1.689,9.474,4.776,34.012,4.447,-16.284,-2.693,0.0,35.8,36.1,9.455,1.6,-9.411,-9.866,-10.344,-10.54,-3.089,26.045,0.0,242.64,,255.0,255.0,-9.745,2.816,-8.176,23.238
12288.5,3.428,0.819,-35.209,1.689,9.474,4.776,34.012,4.447,-16.284,-2.693,0.0,35.8,36.1,9.455,1.6,-9.882,-10.216,-10.591,-10.838,-3.089,26.045,0.0,242.64,,255.0,255.0,-10.04,2.826,-8.206,23.201
12289.0,3.428,0.819,-35.209,1.689,9.474,4.776,34.012,4.447,-16.284,-2.693,0.0,35.8,36.1,9.455,1.6,-9.751,-10.257,-10.549,-10.956,-3.089,26.045,0.0,242.84,,255.0,255.0,-10.382,2.835,-8.235,23.172
12289.5,3.428,0.819,-35.209,1.689,9.474,4.775,34.023,4.454,-16.274,-2.698,0.0,35.752,36.062,9.455,1.6,-10.128,-10.431,-11.05,-11.21,-3.093,26.04,0.0,242.84,,255.0,255.0,-10.379,2.845,-8.263,23.169
12290.0,3.428,0.819,-35.209,1.689,9.474,4.775,34.023,4.454,-16.274,-2.698,0.0,35.8,36.1,9.455,1.6,-9.998,-10.163,-10.902,-10.723,-3.093,26.04,0.0,242.94,,255.0,255.0,-10.705,2.855,-8.189,23.121
12290.5,3.428,0.819,-35.209,1.689,9.474,4.775,34.023,4.454,-16.274,-2.698,0.0,35.8,36.1,9.455,1.6,-9.704,-9.547,-10.309,-9.832,-3.093,26.04,0.0,242.94,,255.0,255.0,-10.446,2.864,-8.155,23.077
12291.0,3.628,0.862,-35.209,1.692,9.469,4.775,34.023,4.454,-16.274,-2.698,0.0,35.8,36.1,9.365,1.745,-9.531,-9.575,-10.135,-9.956,-3.093,26.04,0.0,242.34,,255.0,255.0,-9.848,2.873,-8.185,23.093
12291.5,3.628,0.862,-35.209,1.692,9.469,4.775,34.023,4.454,-16.274,-2.698,0.0,35.8,36.1,9.365,1.745,-9.778,-10.145,-10.435,-10.844,-3.093,26.04,0.0,242.34,,255.0,255.0,-9.799,2.886,-8.207,23.03
12292.0,3.628,0.862,-35.209,1.692,9.469,4.775,34.023,4.454,-16.274,-2.698,0.0,35.8,36.1,9.365,1.745,-10.051,-10.327,-10.838,-11.107,-3.093,26.04,0.0,241.44,,255.0,255.0,-10.301,2.898,-8.207,23.02
12292.5,3.628,0.862,-35.209,1.692,9.469,4.775,34.023,4.454,-16.274,-2.698,0.0,35.8,36.1,9.365,1.745,-10.305,-10.441,-11.119,-11.133,-3.093,26.04,0.0,241.44,,255.0,255.0,-10.581,2.91,-8.225,22.997
12293.0,3.628,0.862,-35.209,1.692,9.469,4.781,34.056,4.434,-16.341,-2.706,0.0,35.742,36.066,9.365,1.745,-10.074,-10.008,-10.703,-10.441,-3.104,26.04,0.0,241.64,,255.0,255.0,-10.75,2.922,-8.197,23.007
12293.5,3.628,0.862,-35.209,1.692,9.469,4.781,34.056,4.434,-16.341,-2.706,0.0,35.7,36.1,9.365,1.745,-9.613,-9.222,-10.023,-9.775,-3.104,26.04,0.0,241.64,,255.0,255.0,-10.307,2.933,-8.108,22.969
12294.0,3.789,0.891,-35.209,1.708,9.427,4.781,34.056,4.434,-16.341,-2.706,0.0,35.7,36.1,9.398,1.718,-9.518,-9.442,-10.059,-10.094,-3.104,26.04,0.0,242.24,,255.0,255.0,-9.658,2.945,-8.137,22.894
12294.5,3.789,0.891,-35.209,1.708,9.427,4.781,34.056,4.434,-16.341,-2.706,0.0,35.7,36.1,9.398,1.718,-9.794,-9.865,-10.358,-10.554,-3.104,26.04,0.0,242.24,,255.0,255.0,-9.778,2.958,-8.149,22.903
12295.0,3.789,0.891,-35.209,1.708,9.427,4.781,34.056,4.434,-16.341,-2.706,0.0,35.7,36.1,9.398,1.718,-10.09,-10.226,-10.955,-11.078,-3.104,26.04,0.0,242.54,,255.0,255.0,-10.143,2.972,-8.152,22.841
12295.5,3.789,0.891,-35.209,1.708,9.427,4.781,34.056,4.434,-16.341,-2.706,0.0,35.7,36.1,9.398,1.718,-10.35,-10.255,-11.165,-10.936,-3.104,26.04,0.0,242.54,,255.0,255.0,-10.587,2.985,-8.154,22.773
12296.0,3.789,0.891,-35.209,1.708,9.427,4.793,34.08,4.451,-16.365,-2.717,0.0,35.749,36.07,9.398,1.718,-10.231,-9.755,-10.559,-10.417,-3.098,26.037,0.0,242.44,,255.0,255.0,-10.676,2.999,-8.165,22.739
12296.5,3.789,0.891,-35.209,1.708,9.427,4.793,34.08,4.451,-16.365,-2.717,0.0,35.7,36.1,9.398,1.718,-9.658,-9.333,-10.21,-9.957,-3.098,26.037,0.0,242.44,,255.0,255.0,-10.24,3.012,-8.069,22.795
12297.0,3.789,0.891,-35.209,1.708,9.427,4.793,34.08,4.451,-16.365,-2.717,0.0,35.7,36.1,9.398,1.718,-9.437,-9.768,-10.113,-10.266,-3.098,26.037,0.0,242.54,,255.0,255.0,-9.79,3.024,-8.135,22.658
12297.5,3.128,0.836,-33.403,1.701,9.351,4.793,34.08,4.451,-16.365,-2.717,0.0,35.7,36.1,9.679,1.633,-9.718,-9.971,-10.514,-10.783,-3.098,26.037,0.0,242.54,,255.0,255.0,-9.896,3.037,-8.158,22.563
12298.0,3.128,0.836,-33.403,1.701,9.351,4.793,34.08,4.451,-16.365,-2.717,0.0,35.7,36.1,9.679,1.633,-10.047,-10.238,-10.874,-11.032,-3.098,26.037,0.0,242.54,,255.0,255.0,-10.247,3.038,-8.144,22.679
12298.5,3.128,0.836,-33.403,1.701,9.351,4.793,34.08,4.451,-16.365,-2.717,0.0,35.7,36.1,9.679,1.633,-10.495,-9.955,-11.028,-10.87,-3.098,26.037,0.0,242.54,,255.0,255.0,-10.548,3.04,-8.147,22.769
12299.0,3.128,0.836,-33.403,1.701,9.351,4.793,34.08,4.451,-16.365,-2.717,0.0,35.7,36.1,9.679,1.633,-10.074,-9.527,-10.532,-10.196,-3.098,26.037,0.0,242.74,,255.0,255.0,-10.587,3.041,-8.114,22.818
12299.5,3.128,0.836,-33.403,1.701,9.351,4.79,34.076,4.464,-16.36,-2.711,0.0,35.75,36.07,9.679,1.633,-9.515,-9.578,-10.204,-10.029,-3.097,26.033,0.0,242.74,,255.0,255.0,-10.082,3.043,-8.115,22.889
12300.0,3.128,0.836,-33.403,1.701,9.351,4.79,34.076,4.464,-16.36,-2.711,0.0,35.8,36.1,9.679,1.633,-9.556,-9.87,-10.258,-10.413,-3.097,26.033,0.0,242.94,,255.0,255.0,-9.831,3.044,-8.122,22.951
12300.5,2.915,0.724,-35.126,1.646,9.446,4.79,34.076,4.464,-16.36,-2.711,0.0,35.8,36.1,9.493,1.841,-9.943,-10.074,-10.608,-10.818,-3.097,26.033,0.0,242.94,,255.0,255.0,-10.024,3.045,-8.17,23.041
12301.0,2.915,0.724,-35.126,1.646,9.446,4.79,34.076,4.464,-16.36,-2.711,0.0,35.8,36.1,9.493,1.841,-10.188,-10.236,-11.067,-11.126,-3.097,26.033,0.0,242.94,,255.0,255.0,-10.361,3.043,-8.161,23.168
12301.5,2.915,0.724,-35.126,1.646,9.446,4.79,34.076,4.464,-16.36,-2.711,0.0,35.8,36.1,9.493,1.841,-10.421,-10.445,-11.157,-11.198,-3.097,26.033,0.0,242.94,,255.0,255.0,-10.654,3.041,-8.187,23.115
12302.0,2.915,0.724,-35.126,1.646,9.446,4.79,34.076,4.464,-16.36,-2.711,0.0,35.8,36.1,9.493,1.841,-9.917,-9.356,-10.229,-9.858,-3.097,26.033,0.0,242.84,,255.0,255.0,-10.805,3.039,-8.13,23.078
12302.5,2.915,0.724,-35.126,1.646,9.446,4.775,34.021,4.451,-16.367,-2.703,0.0,35.75,36.105,9.493,1.841,-9.544,-9.566,-9.983,-10.09,-3.101,26.027,0.0,242.84,,255.0,255.0,-9.84,3.037,-8.163,23.086
12303.0,2.915,0.724,-35.126,1.646,9.446,4.775,34.021,4.451,-16.367,-2.703,0.0,35.7,36.1,9.493,1.841,-9.63,-9.979,-10.265,-10.649,-3.101,26.027,0.0,242.94,,255.0,255.0,-9.796,3.035,-8.172,23.097
12303.5,2.915,0.724,-35.126,1.646,9.446,4.775,34.021,4.451,-16.367,-2.703,0.0,35.7,36.1,9.493,1.841,-10.045,-10.177,-10.67,-10.971,-3.101,26.027,0.0,242.94,,255.0,255.0,-10.131,3.033,-8.164,23.089
12304.0,2.615,0.593,-35.209,1.697,9.429,4.775,34.021,4.451,-16.367,-2.703,0.0,35.7,36.1,9.407,1.766,-10.31,-10.36,-11.141,-11.24,-3.101,26.027,0.0,242.94,,255.0,255.0,-10.466,3.031,-8.169,23.172
12304.5,2.615,0.593,-35.209,1.697,9.429,4.775,34.021,4.451,-16.367,-2.703,0.0,35.7,36.1,9.407,1.766,-10.546,-10.238,-11.19,-10.963,-3.101,26.027,0.0,242.94,,255.0,255.0,-10.763,3.024,-8.159,23.152
12305.0,2.615,0.593,-35.209,1.697,9.429,4.775,34.021,4.451,-16.367,-2.703,0.0,35.7,36.1,9.407,1.766,-10.332,-9.612,-10.685,-10.202,-3.101,26.027,0.0,242.74,,255.0,255.0,-10.734,3.018,-8.088,23.183
12305.5,2.615,0.593,-35.209,1.697,9.429,4.775,34.021,4.451,-16.367,-2.703,0.0,35.7,36.1,9.407,1.766,-9.563,-9.341,-10.243,-9.991,-3.101,26.027,0.0,242.74,,255.0,255.0,-10.208,3.011,-8.135,23.161
12306.0,2.615,0.593,-35.209,1.697,9.429,4.782,33.982,4.455,-16.336,-2.704,0.0,35.758,36.15,9.407,1.766,-9.781,-9.998,-10.509,-10.739,-3.092,26.027,0.0,242.54,,255.0,255.0,-9.784,3.005,-8.156,23.123
12306.5,2.615,0.593,-35.209,1.697,9.429,4.782,33.982,4.455,-16.336,-2.704,0.0,35.8,36.2,9.407,1.766,-9.973,-10.152,-10.711,-10.949,-3.092,26.027,0.0,242.54,,255.0,255.0,-10.257,2.998,-8.147,23.13
12307.0,2.24,0.518,-35.209,1.737,9.431,4.782,33.982,4.455,-16.336,-2.704,0.0,35.8,36.2,9.434,1.574,-10.352,-10.395,-11.148,-11.196,-3.092,26.027,0.0,242.84,,255.0,255.0,-10.446,2.992,-8.157,23.101
12307.5,2.24,0.518,-35.209,1.737,9.431,4.782,33.982,4.455,-16.336,-2.704,0.0,35.8,36.2,9.434,1.574,-10.531,-10.483,-11.32,-11.063,-3.092,26.027,0.0,242.84,,255.0,255.0,-10.773,2.98,-8.202,23.073
12308.0,2.24,0.518,-35.209,1.737,9.431,4.782,33.982,4.455,-16.336,-2.704,0.0,35.8,36.2,9.434,1.574,-10.299,-9.861,-10.727,-10.336,-3.092,26.027,0.0,242.74,,255.0,255.0,-10.849,2.968,-8.18,23.072
12308.5,2.24,0.518,-35.209,1.737,9.431,4.782,33.982,4.455,-16.336,-2.704,0.0,35.8,36.2,9.434,1.574,-9.738,-9.295,-10.274,-9.992,-3.092,26.027,0.0,242.74,,255.0,255.0,-10.306,2.956,-8.162,23.061
12309.0,2.24,0.518,-35.209,1.737,9.431,4.755,33.982,4.447,-16.304,-2.709,0.0,35.75,36.078,9.434,1.574,-9.713,-9.677,-10.247,-10.342,-3.097,26.016,0.0,242.64,,255.0,255.0,-9.825,2.944,-8.187,23.084
12309.5,2.24,0.518,-35.209,1.737,9.431,4.755,33.982,4.447,-16.304,-2.709,0.0,35.7,36.1,9.434,1.574,-9.954,-10.214,-10.737,-11.013,-3.097,26.016,0.0,242.64,,255.0,255.0,-9.995,2.932,-8.203,23.094
12310.0,2.24,0.518,-35.209,1.737,9.431,4.755,33.982,4.447,-16.304,-2.709,0.0,35.7,36.1,9.434,1.574,-10.356,-10.383,-11.09,-11.213,-3.097,26.016,0.0,242.84,,255.0,255.0,-10.48,2.921,-8.192,23.074
12310.5,1.69,0.463,-34.352,1.743,9.302,4.755,33.982,4.447,-16.304,-2.709,0.0,35.7,36.1,9.514,1.751,-10.485,-10.09,-10.998,-10.956,-3.097,26.016,0.0,242.84,,255.0,255.0,-10.761,2.91,-8.207,23.06
12311.0,1.69,0.463,-34.352,1.743,9.302,4.755,33.982,4.447,-16.304,-2.709,0.0,35.7,36.1,9.514,1.751,-9.962,-9.615,-10.458,-10.206,-3.097,26.016,0.0,242.34,,255.0,255.0,-10.632,2.89,-8.192,23.044
12311.5,1.69,0.463,-34.352,1.743,9.302,4.755,33.982,4.447,-16.304,-2.709,0.0,35.7,36.1,9.514,1.751,-9.445,-9.453,-10.119,-9.901,-3.097,26.016,0.0,242.34,,255.0,255.0,-10.06,2.87,-8.122,23.066
12312.0,1.69,0.463,-34.352,1.743,9.302,4.755,33.982,4.447,-16.304,-2.709,0.0,35.7,36.1,9.514,1.751,-9.466,-9.811,-10.22,-10.346,-3.097,26.016,0.0,242.44,,255.0,255.0,-9.73,2.851,-8.19,23.042
12312.5,1.69,0.463,-34.352,1.743,9.302,4.76,33.95,4.442,-16.288,-2.706,0.0,35.749,36.039,9.514,1.751,-9.845,-10.088,-10.665,-10.854,-3.095,26.017,0.0,242.44,,255.0,255.0,-9.961,2.832,-8.177,23.071
12313.0,1.69,0.463,-34.352,1.743,9.302,4.76,33.95,4.442,-16.288,-2.706,0.0,35.7,36.0,9.514,1.751,-10.489,-10.392,-11.432,-11.336,-3.095,26.017,0.0,242.84,,255.0,255.0,-10.363,2.813,-8.197,23.065
12313.5,2.921,0.682,-35.209,1.757,9.548,4.76,33.95,4.442,-16.288,-2.706,0.0,35.7,36.0,9.35,1.741,-10.329,-9.949,-11.09,-10.714,-3.095,26.017,0.0,242.84,,255.0,255.0,-10.912,2.795,-8.185,23.056
12314.0,2.921,0.682,-35.209,1.757,9.548,4.76,33.95,4.442,-16.288,-2.706,0.0,35.7,36.0,9.35,1.741,-9.856,-9.482,-10.395,-9.901,-3.095,26.017,0.0,242.14,,255.0,255.0,-10.52,2.797,-8.133,23.093
12314.5,2.921,0.682,-35.209,1.757,9.548,4.76,33.95,4.442,-16.288,-2.706,0.0,35.7,36.0,9.35,1.741,-9.674,-9.776,-10.247,-10.339,-3.095,26.017,0.0,242.14,,255.0,255.0,-9.908,2.799,-8.159,23.106
12315.0,2.921,0.682,-35.209,1.757,9.548,4.76,33.95,4.442,-16.288,-2.706,0.0,35.7,36.0,9.35,1.741,-9.779,-10.043,-10.542,-10.812,-3.095,26.017,0.0,242.64,,255.0,255.0,-10.009,2.801,-8.18,23.101
12315.5,2.921,0.682,-35.209,1.757,9.548,4.763,33.992,4.439,-16.284,-2.704,0.0,35.76,36.062,9.35,1.741,-10.147,-10.159,-10.85,-10.983,-3.103,26.018,0.0,242.64,,255.0,255.0,-10.294,2.803,-8.222,23.167
12316.0,2.921,0.682,-35.209,1.757,9.548,4.763,33.992,4.439,-16.284,-2.704,0.0,35.8,36.1,9.35,1.741,-10.428,-10.335,-11.326,-11.287,-3.103,26.018,0.0,242.44,,255.0,255.0,-10.535,2.805,-8.201,23.218
12316.5,3.282,0.77,-35.209,1.737,9.474,4.763,33.992,4.439,-16.284,-2.704,0.0,35.8,36.1,9.288,1.759,-10.489,-9.926,-11.123,-10.872,-3.103,26.018,0.0,242.44,,255.0,255.0,-10.844,2.807,-8.162,23.206
12317.0,3.282,0.77,-35.209,1.737,9.474,4.763,33.992,4.439,-16.284,-2.704,0.0,35.8,36.1,9.288,1.759,-9.573,-9.577,-10.33,-10.034,-3.103,26.018,0.0,242.44,,255.0,255.0,-10.603,2.814,-8.14,23.181
12317.5,3.282,0.77,-35.209,1.737,9.474,4.763,33.992,4.439,-16.284,-2.704,0.0,35.8,36.1,9.288,1.759,-9.667,-9.876,-10.536,-10.615,-3.103,26.018,0.0,242.44,,255.0,255.0,-9.878,2.822,-8.148,23.132
12318.0,3.282,0.77,-35.209,1.737,9.474,4.763,33.992,4.439,-16.284,-2.704,0.0,35.8,36.1,9.288,1.759,-10.061,-10.066,-10.728,-10.857,-3.103,26.018,0.0,242.24,,255.0,255.0,-10.173,2.837,-8.191,23.107
12318.5,3.282,0.77,-35.209,1.737,9.474,4.763,33.992,4.439,-16.284,-2.704,0.0,35.8,36.1,9.288,1.759,-10.283,-10.295,-11.171,-11.111,-3.103,26.018,0.0,242.24,,255.0,255.0,-10.428,2.837,-8.2,23.036
12319.0,3.282,0.77,-35.209,1.737,9.474,4.782,34.022,4.449,-16.273,-2.714,0.0,35.755,36.056,9.288,1.759,-10.454,-10.371,-11.389,-11.115,-3.101,26.012,0.0,242.24,,255.0,255.0,-10.715,2.844,-8.166,22.966
12319.5,3.282,0.77,-35.209,1.737,9.474,4.782,34.022,4.449,-16.273,-2.714,0.0,35.8,36.1,9.288,1.759,-10.21,-9.933,-10.812,-10.386,-3.101,26.012,0.0,242.24,,255.0,255.0,-10.832,2.851,-8.113,22.939
12320.0,3.266,0.852,-33.722,1.775,9.316,4.782,34.022,4.449,-16.273,-2.714,0.0,35.8,36.1,9.599,1.563,-9.664,-9.278,-10.098,-9.829,-3.101,26.012,0.0,242.54,,255.0,255.0,-10.335,2.859,-8.17,22.907
12320.5,3.266,0.852,-33.722,1.775,9.316,4.782,34.022,4.449,-16.273,-2.714,0.0,35.8,36.1,9.599,1.563,-9.814,-9.948,-10.434,-10.668,-3.101,26.012,0.0,242.54,,255.0,255.0,-9.717,2.865,-8.175,22.896
12321.0,3.266,0.852,-33.722,1.775,9.316,4.782,34.022,4.449,-16.273,-2.714,0.0,35.8,36.1,9.599,1.563,-10.051,-10.144,-10.648,-10.858,-3.101,26.012,0.0,241.84,,255.0,255.0,-10.216,2.872,-8.187,22.93
12321.5,3.266,0.852,-33.722,1.775,9.316,4.782,34.022,4.449,-16.273,-2.714,0.0,35.8,36.1,9.599,1.563,-10.216,-10.335,-11.035,-11.175,-3.101,26.012,0.0,241.84,,255.0,255.0,-10.425,2.878,-8.21,22.947
12322.0,3.266,0.852,-33.722,1.775,9.316,4.782,34.038,4.461,-16.226,-2.694,0.0,35.765,36.113,9.599,1.563,-10.492,-10.177,-11.117,-10.818,-3.095,26.002,0.0,241.24,,255.0,255.0,-10.69,2.885,-8.2,22.955
12322.5,3.266,0.852,-33.722,1.775,9.316,4.782,34.038,4.461,-16.226,-2.694,0.0,35.8,36.1,9.599,1.563,-10.164,-9.546,-10.538,-10.22,-3.095,26.002,0.0,241.24,,255.0,255.0,-10.651,2.891,-8.187,22.981
12323.0,3.706,0.896,-35.209,1.69,9.547,4.782,34.038,4.461,-16.226,-2.694,0.0,35.8,36.1,9.377,1.638,-9.508,-9.45,-10.303,-10.038,-3.095,26.002,0.0,242.14,,255.0,255.0,-10.117,2.897,-8.149,23.035
12323.5,3.706,0.896,-35.209,1.69,9.547,4.782,34.038,4.461,-16.226,-2.694,0.0,35.8,36.1,9.377,1.638,-9.509,-9.796,-10.357,-10.488,-3.095,26.002,0.0,242.14,,255.0,255.0,-9.825,2.91,-8.169,23.01
12324.0,3.706,0.896,-35.209,1.69,9.547,4.782,34.038,4.461,-16.226,-2.694,0.0,35.8,36.1,9.377,1.638,-9.995,-10.227,-10.789,-11.003,-3.095,26.002,0.0,241.54,,255.0,255.0,-10.038,2.923,-8.18,22.941
12324.5,3.706,0.896,-35.209,1.69,9.547,4.782,34.038,4.461,-16.226,-2.694,0.0,35.8,36.1,9.377,1.638,-10.237,-10.283,-10.973,-11.095,-3.095,26.002,0.0,241.54,,255.0,255.0,-10.503,2.936,-8.206,22.909
12325.0,3.706,0.896,-35.209,1.69,9.547,4.782,34.038,4.461,-16.226,-2.694,0.0,35.8,36.1,9.377,1.638,-10.333,-9.904,-10.906,-10.772,-3.095,26.002,0.0,242.04,,255.0,255.0,-10.647,2.949,-8.216,22.89
12325.5,3.706,0.896,-35.209,1.69,9.547,4.776,34.064,4.481,-16.189,-2.709,0.0,35.763,36.108,9.377,1.638,-9.872,-9.636,-10.475,-10.157,-3.092,26.012,0.0,242.04,,255.0,255.0,-10.479,2.961,-8.2,22.853
12326.0,3.706,0.896,-35.209,1.69,9.547,4.776,34.064,4.481,-16.189,-2.709,0.0,35.8,36.1,9.377,1.638,-9.538,-9.538,-10.139,-10.008,-3.092,26.012,0.0,241.94,,255.0,255.0,-10.035,2.973,-8.17,22.859
12326.5,3.012,0.817,-34.04,1.686,9.352,4.776,34.064,4.481,-16.189,-2.709,0.0,35.8,36.1,9.532,1.66,-9.59,-9.871,-10.271,-10.428,-3.092,26.012,0.0,241.94,,255.0,255.0,-9.805,2.985,-8.161,22.826
12327.0,3.012,0.817,-34.04,1.686,9.352,4.776,34.064,4.481,-16.189,-2.709,0.0,35.8,36.1,9.532,1.66,-9.951,-10.081,-10.881,-10.895,-3.092,26.012,0.0,241.64,,255.0,255.0,-10.04,2.986,-8.186,22.842
12327.5,3.012,0.817,-34.04,1.686,9.352,4.776,34.064,4.481,-16.189,-2.709,0.0,35.8,36.1,9.532,1.66,-10.367,-10.413,-11.166,-10.963,-3.092,26.012,0.0,241.64,,255.0,255.0,-10.452,2.986,-8.208,22.856
12328.0,3.012,0.817,-34.04,1.686,9.352,4.776,34.064,4.481,-16.189,-2.709,0.0,35.8,36.1,9.532,1.66,-10.155,-9.767,-10.505,-10.318,-3.092,26.012,0.0,242.14,,255.0,255.0,-10.727,2.987,-8.23,22.869
12328.5,3.012,0.817,-34.04,1.686,9.352,4.743,34.066,4.467,-16.162,-2.713,0.0,35.767,36.088,9.532,1.66,-9.6,-9.222,-10.111,-9.841,-3.096,26.008,0.0,242.14,,255.0,255.0,-10.186,2.987,-8.111,22.855
