t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12329.0,3.012,0.817,-34.04,1.686,9.352,4.743,34.066,4.467,-16.162,-2.713,0.0,35.8,36.1,9.532,1.66,-9.405,-9.572,-10.021,-10.171,-3.096,26.008,0.0,242.24,,255.0,255.0,-9.694,2.988,-8.145,22.818
12329.5,2.62,0.658,-34.892,1.583,9.402,4.743,34.066,4.467,-16.162,-2.713,0.0,35.8,36.1,9.508,1.76,-9.635,-10.039,-10.2,-10.688,-3.096,26.008,0.0,242.24,,255.0,255.0,-9.792,2.988,-8.173,22.808
12330.0,2.62,0.658,-34.892,1.583,9.402,4.743,34.066,4.467,-16.162,-2.713,0.0,35.8,36.1,9.508,1.76,-9.94,-10.179,-10.597,-10.938,-3.096,26.008,0.0,242.14,,255.0,255.0,-10.14,2.982,-8.22,22.747
12330.5,2.62,0.658,-34.892,1.583,9.402,4.743,34.066,4.467,-16.162,-2.713,0.0,35.8,36.1,9.508,1.76,-10.202,-10.365,-11.117,-11.184,-3.096,26.008,0.0,242.14,,255.0,255.0,-10.413,2.976,-8.185,22.786
12331.0,2.62,0.658,-34.892,1.583,9.402,4.743,34.066,4.467,-16.162,-2.713,0.0,35.8,36.1,9.508,1.76,-10.461,-9.938,-10.938,-10.708,-3.096,26.008,0.0,242.14,,255.0,255.0,-10.717,2.97,-8.138,22.821
12331.5,2.62,0.658,-34.892,1.583,9.402,4.743,34.066,4.467,-16.162,-2.713,0.0,35.8,36.1,9.508,1.76,-9.356,-9.462,-10.151,-9.991,-3.096,26.008,0.0,242.14,,255.0,255.0,-10.511,2.964,-8.091,22.835
12332.0,2.62,0.658,-34.892,1.583,9.402,4.77,34.062,4.477,-16.135,-2.706,0.0,35.77,36.113,9.508,1.76,-9.416,-9.714,-10.282,-10.313,-3.084,26.013,0.0,242.64,,255.0,255.0,-9.74,2.959,-8.12,22.88
12332.5,2.62,0.658,-34.892,1.583,9.402,4.77,34.062,4.477,-16.135,-2.706,0.0,35.8,36.1,9.508,1.76,-9.736,-9.998,-10.504,-10.67,-3.084,26.013,0.0,242.64,,255.0,255.0,-9.931,2.953,-8.14,22.927
12333.0,2.583,0.649,-35.209,1.668,9.472,4.77,34.062,4.477,-16.135,-2.706,0.0,35.8,36.1,9.391,1.614,-9.886,-10.144,-10.683,-10.939,-3.084,26.013,0.0,242.44,,255.0,255.0,-10.227,2.948,-8.176,22.917
12333.5,2.583,0.649,-35.209,1.668,9.472,4.77,34.062,4.477,-16.135,-2.706,0.0,35.8,36.1,9.391,1.614,-10.264,-10.361,-11.234,-11.193,-3.084,26.013,0.0,242.44,,255.0,255.0,-10.413,2.942,-8.165,22.979
12334.0,2.583,0.649,-35.209,1.668,9.472,4.77,34.062,4.477,-16.135,-2.706,0.0,35.8,36.1,9.391,1.614,-10.183,-9.923,-10.91,-10.673,-3.084,26.013,0.0,242.84,,255.0,255.0,-10.763,2.936,-8.12,22.978
12334.5,2.583,0.649,-35.209,1.668,9.472,4.77,34.062,4.477,-16.135,-2.706,0.0,35.8,36.1,9.391,1.614,-9.69,-9.397,-10.189,-9.722,-3.084,26.013,0.0,242.84,,255.0,255.0,-10.422,2.93,-8.106,22.886
12335.0,2.583,0.649,-35.209,1.668,9.472,4.771,34.014,4.488,-16.128,-2.701,0.0,35.776,36.124,9.391,1.614,-9.532,-9.811,-10.095,-10.408,-3.088,26.011,0.0,242.34,,255.0,255.0,-9.75,2.924,-8.12,22.895
12335.5,2.583,0.649,-35.209,1.668,9.472,4.771,34.014,4.488,-16.128,-2.701,0.0,35.8,36.1,9.391,1.614,-9.694,-10.079,-10.319,-10.793,-3.088,26.011,0.0,242.34,,255.0,255.0,-9.962,2.919,-8.15,22.845
12336.0,2.027,0.529,-34.197,1.772,9.334,4.771,34.014,4.488,-16.128,-2.701,0.0,35.8,36.1,9.462,1.533,-10.064,-10.279,-10.871,-11.042,-3.088,26.011,0.0,242.34,,255.0,255.0,-10.221,2.913,-8.149,22.889
12336.5,2.027,0.529,-34.197,1.772,9.334,4.771,34.014,4.488,-16.128,-2.701,0.0,35.8,36.1,9.462,1.533,-10.258,-10.392,-11.015,-10.924,-3.088,26.011,0.0,242.34,,255.0,255.0,-10.564,2.899,-8.173,22.876
12337.0,2.027,0.529,-34.197,1.772,9.334,4.771,34.014,4.488,-16.128,-2.701,0.0,35.8,36.1,9.462,1.533,-10.028,-9.802,-10.421,-10.156,-3.088,26.011,0.0,242.34,,255.0,255.0,-10.647,2.884,-8.164,22.89
12337.5,2.027,0.529,-34.197,1.772,9.334,4.771,34.014,4.488,-16.128,-2.701,0.0,35.8,36.1,9.462,1.533,-9.459,-9.074,-9.879,-9.532,-3.088,26.011,0.0,242.34,,255.0,255.0,-10.102,2.857,-8.098,22.916
12338.0,2.027,0.529,-34.197,1.772,9.334,4.771,34.014,4.488,-16.128,-2.701,0.0,35.8,36.1,9.462,1.533,-9.321,-9.396,-9.816,-9.964,-3.088,26.011,0.0,242.74,,255.0,255.0,-9.486,2.857,-8.085,22.924
12338.5,2.027,0.529,-34.197,1.772,9.334,4.761,33.972,4.466,-16.084,-2.716,0.0,35.776,36.131,9.462,1.533,-9.901,-10.037,-10.636,-10.837,-3.093,26.003,0.0,242.74,,255.0,255.0,-9.624,2.843,-8.087,23.0
12339.0,2.027,0.529,-34.197,1.772,9.334,4.761,33.972,4.466,-16.084,-2.716,0.0,35.8,36.1,9.462,1.533,-10.107,-10.272,-10.762,-11.043,-3.093,26.003,0.0,242.94,,255.0,255.0,-10.353,2.83,-8.128,22.998
12339.5,2.701,0.6,-35.209,1.697,9.481,4.761,33.972,4.466,-16.084,-2.716,0.0,35.8,36.1,9.392,1.721,-10.284,-10.244,-11.025,-10.799,-3.093,26.003,0.0,242.94,,255.0,255.0,-10.546,2.816,-8.155,22.985
12340.0,2.701,0.6,-35.209,1.697,9.481,4.761,33.972,4.466,-16.084,-2.716,0.0,35.8,36.1,9.392,1.721,-10.082,-9.566,-10.43,-9.995,-3.093,26.003,0.0,242.24,,255.0,255.0,-10.588,2.815,-8.112,22.958
12340.5,2.701,0.6,-35.209,1.697,9.481,4.761,33.972,4.466,-16.084,-2.716,0.0,35.8,36.1,9.392,1.721,-9.386,-9.187,-10.026,-9.78,-3.093,26.003,0.0,242.24,,255.0,255.0,-10.018,2.813,-8.032,22.888
12341.0,2.701,0.6,-35.209,1.697,9.481,4.761,33.972,4.466,-16.084,-2.716,0.0,35.8,36.1,9.392,1.721,-9.232,-9.515,-10.094,-10.238,-3.093,26.003,0.0,242.24,,255.0,255.0,-9.595,2.811,-8.054,22.931
12341.5,2.701,0.6,-35.209,1.697,9.481,4.763,33.986,4.446,-16.077,-2.702,0.0,35.776,36.149,9.392,1.721,-9.727,-9.774,-10.504,-10.598,-3.09,25.997,0.0,242.24,,255.0,255.0,-9.77,2.809,-8.074,22.927
12342.0,2.701,0.6,-35.209,1.697,9.481,4.763,33.986,4.446,-16.077,-2.702,0.0,35.8,36.1,9.392,1.721,-10.003,-9.956,-10.647,-10.769,-3.09,25.997,0.0,242.54,,255.0,255.0,-10.151,2.807,-8.091,22.987
12342.5,2.17,0.531,-35.037,1.714,9.39,4.763,33.986,4.446,-16.077,-2.702,0.0,35.8,36.1,9.463,1.788,-10.277,-9.815,-10.71,-10.565,-3.09,25.997,0.0,242.54,,255.0,255.0,-10.344,2.805,-8.113,22.905
12343.0,2.17,0.531,-35.037,1.714,9.39,4.763,33.986,4.446,-16.077,-2.702,0.0,35.8,36.1,9.463,1.788,-9.855,-9.48,-10.322,-10.074,-3.09,25.997,0.0,242.24,,255.0,255.0,-10.342,2.795,-8.063,22.937
12343.5,2.17,0.531,-35.037,1.714,9.39,4.763,33.986,4.446,-16.077,-2.702,0.0,35.8,36.1,9.463,1.788,-9.313,-9.393,-10.02,-9.904,-3.09,25.997,0.0,242.24,,255.0,255.0,-9.933,2.785,-8.022,22.96
12344.0,2.17,0.531,-35.037,1.714,9.39,4.763,33.986,4.446,-16.077,-2.702,0.0,35.8,36.1,9.463,1.788,-9.29,-9.699,-9.863,-10.217,-3.09,25.997,0.0,241.84,,255.0,255.0,-9.658,2.775,-8.083,22.968
12344.5,2.17,0.531,-35.037,1.714,9.39,4.768,33.987,4.461,-16.055,-2.697,0.0,35.777,36.112,9.463,1.788,-9.67,-9.972,-10.476,-10.722,-3.08,26.006,0.0,241.84,,255.0,255.0,-9.767,2.765,-8.093,22.963
12345.0,2.17,0.531,-35.037,1.714,9.39,4.768,33.987,4.461,-16.055,-2.697,0.0,35.8,36.1,9.463,1.788,-9.913,-10.256,-10.615,-10.974,-3.08,26.006,0.0,241.04,,255.0,255.0,-10.21,2.755,-8.136,23.106
12345.5,2.17,0.531,-35.037,1.714,9.39,4.768,33.987,4.461,-16.055,-2.697,0.0,35.8,36.1,9.463,1.788,-10.277,-10.36,-11.145,-11.022,-3.08,26.006,0.0,241.04,,255.0,255.0,-10.439,2.746,-8.113,23.081
12346.0,3.373,0.821,-35.209,1.726,9.388,4.768,33.987,4.461,-16.055,-2.697,0.0,35.8,36.1,9.433,1.759,-9.492,-9.217,-9.836,-9.654,-3.08,26.006,0.0,241.74,,255.0,255.0,-10.701,2.736,-8.079,23.019
12346.5,3.373,0.821,-35.209,1.726,9.388,4.768,33.987,4.461,-16.055,-2.697,0.0,35.8,36.1,9.433,1.759,-9.317,-9.425,-9.849,-10.006,-3.08,26.006,0.0,241.74,,255.0,255.0,-9.55,2.747,-8.085,22.936
12347.0,3.373,0.821,-35.209,1.726,9.388,4.768,33.987,4.461,-16.055,-2.697,0.0,35.8,36.1,9.433,1.759,-9.582,-9.811,-10.216,-10.46,-3.08,26.006,0.0,241.74,,255.0,255.0,-9.649,2.757,-8.068,22.815
12347.5,3.373,0.821,-35.209,1.726,9.388,4.768,33.987,4.461,-16.055,-2.697,0.0,35.8,36.1,9.433,1.759,-9.788,-10.039,-10.393,-10.681,-3.08,26.006,0.0,241.74,,255.0,255.0,-10.017,2.767,-8.088,22.773
12348.0,3.373,0.821,-35.209,1.726,9.388,4.751,34.03,4.472,-16.024,-2.683,0.0,35.786,36.095,9.433,1.759,-10.003,-10.214,-10.873,-10.971,-3.074,26.006,0.0,241.94,,255.0,255.0,-10.225,2.777,-8.111,22.773
12348.5,3.373,0.821,-35.209,1.726,9.388,4.751,34.03,4.472,-16.024,-2.683,0.0,35.8,36.1,9.433,1.759,-10.165,-10.351,-10.876,-10.774,-3.074,26.006,0.0,241.94,,255.0,255.0,-10.515,2.787,-8.114,22.878
12349.0,3.1,0.815,-34.472,1.727,9.421,4.751,34.03,4.472,-16.024,-2.683,0.0,35.8,36.1,9.5,1.759,-9.971,-9.769,-10.389,-10.072,-3.074,26.006,0.0,241.74,,255.0,255.0,-10.542,2.796,-8.004,22.905
12349.5,3.1,0.815,-34.472,1.727,9.421,4.751,34.03,4.472,-16.024,-2.683,0.0,35.8,36.1,9.5,1.759,-9.364,-9.423,-9.945,-10.046,-3.074,26.006,0.0,241.74,,255.0,255.0,-10.05,2.801,-8.048,22.909
12350.0,3.1,0.815,-34.472,1.727,9.421,4.751,34.03,4.472,-16.024,-2.683,0.0,35.8,36.1,9.5,1.759,-9.596,-9.846,-10.316,-10.505,-3.074,26.006,0.0,241.94,,255.0,255.0,-9.695,2.806,-8.059,22.949
12350.5,3.1,0.815,-34.472,1.727,9.421,4.751,34.03,4.472,-16.024,-2.683,0.0,35.8,36.1,9.5,1.759,-9.883,-10.036,-10.517,-10.712,-3.074,26.006,0.0,241.94,,255.0,255.0,-10.066,2.811,-8.061,22.925
12351.0,3.1,0.815,-34.472,1.727,9.421,4.787,34.051,4.473,-16.009,-2.693,0.0,35.781,36.148,9.5,1.759,-10.086,-10.3,-11.03,-11.044,-3.07,26.007,0.0,242.14,,255.0,255.0,-10.287,2.816,-8.106,22.881
12351.5,3.1,0.815,-34.472,1.727,9.421,4.787,34.051,4.473,-16.009,-2.693,0.0,35.8,36.1,9.5,1.759,-10.151,-9.889,-10.62,-10.648,-3.07,26.007,0.0,242.14,,255.0,255.0,-10.615,2.82,-8.116,22.874
12352.0,3.1,0.815,-34.472,1.727,9.421,4.787,34.051,4.473,-16.009,-2.693,0.0,35.8,36.1,9.5,1.759,-9.656,-9.513,-10.221,-9.871,-3.07,26.007,0.0,242.64,,255.0,255.0,-10.327,2.825,-8.022,22.903
12352.5,3.882,0.915,-35.209,1.68,9.456,4.787,34.051,4.473,-16.009,-2.693,0.0,35.8,36.1,9.324,1.732,-9.25,-9.417,-9.913,-9.722,-3.07,26.007,0.0,242.64,,255.0,255.0,-9.815,2.829,-8.049,22.934
12353.0,3.882,0.915,-35.209,1.68,9.456,4.787,34.051,4.473,-16.009,-2.693,0.0,35.8,36.1,9.324,1.732,-9.316,-9.759,-9.993,-10.261,-3.07,26.007,0.0,242.14,,255.0,255.0,-9.575,2.847,-8.062,22.887
12353.5,3.882,0.915,-35.209,1.68,9.456,4.787,34.051,4.473,-16.009,-2.693,0.0,35.8,36.1,9.324,1.732,-9.773,-10.109,-10.586,-10.85,-3.07,26.007,0.0,242.14,,255.0,255.0,-9.832,2.864,-8.081,22.87
12354.0,3.882,0.915,-35.209,1.68,9.456,4.787,34.051,4.473,-16.009,-2.693,0.0,35.8,36.1,9.324,1.732,-10.21,-10.34,-11.132,-11.046,-3.07,26.007,0.0,242.34,,255.0,255.0,-10.329,2.88,-8.095,22.877
12354.5,3.882,0.915,-35.209,1.68,9.456,4.782,34.062,4.486,-16.007,-2.697,0.0,35.778,36.221,9.324,1.732,-9.953,-9.951,-10.708,-10.387,-3.065,25.995,0.0,242.34,,255.0,255.0,-10.682,2.897,-8.084,22.869
12355.0,3.882,0.915,-35.209,1.68,9.456,4.782,34.062,4.486,-16.007,-2.697,0.0,35.8,36.2,9.324,1.732,-9.574,-9.166,-9.983,-9.539,-3.065,25.995,0.0,241.94,,255.0,255.0,-10.25,2.913,-8.031,22.859
12355.5,3.23,0.88,-33.893,1.759,9.365,4.782,34.062,4.486,-16.007,-2.697,0.0,35.8,36.2,9.527,1.57,-9.378,-9.378,-9.8,-9.83,-3.065,25.995,0.0,241.94,,255.0,255.0,-9.565,2.929,-8.014,22.804
12356.0,3.23,0.88,-33.893,1.759,9.365,4.782,34.062,4.486,-16.007,-2.697,0.0,35.8,36.2,9.527,1.57,-9.61,-9.704,-10.201,-10.321,-3.065,25.995,0.0,242.54,,255.0,255.0,-9.597,2.934,-8.044,22.874
12356.5,3.23,0.88,-33.893,1.759,9.365,4.782,34.062,4.486,-16.007,-2.697,0.0,35.8,36.2,9.527,1.57,-9.817,-10.022,-10.462,-10.662,-3.065,25.995,0.0,242.54,,255.0,255.0,-9.959,2.939,-8.063,22.873
12357.0,3.23,0.88,-33.893,1.759,9.365,4.782,34.062,4.486,-16.007,-2.697,0.0,35.8,36.2,9.527,1.57,-10.323,-10.354,-11.222,-10.847,-3.065,25.995,0.0,242.54,,255.0,255.0,-10.241,2.943,-8.12,22.956
12357.5,3.23,0.88,-33.893,1.759,9.365,4.791,34.103,4.483,-16.015,-2.69,0.0,35.78,36.133,9.527,1.57,-10.095,-9.585,-10.46,-10.084,-3.068,25.989,0.0,242.54,,255.0,255.0,-10.687,2.948,-8.067,22.999
12358.0,3.23,0.88,-33.893,1.759,9.365,4.791,34.103,4.483,-16.015,-2.69,0.0,35.8,36.1,9.527,1.57,-9.521,-9.202,-10.108,-9.916,-3.068,25.989,0.0,242.24,,255.0,255.0,-10.056,2.953,-7.996,22.999
12358.5,3.23,0.88,-33.893,1.759,9.365,4.791,34.103,4.483,-16.015,-2.69,0.0,35.8,36.1,9.527,1.57,-9.408,-9.529,-10.032,-10.241,-3.068,25.989,0.0,242.24,,255.0,255.0,-9.687,2.957,-8.037,23.048
12359.0,3.444,0.808,-35.209,1.693,9.381,4.791,34.103,4.483,-16.015,-2.69,0.0,35.8,36.1,9.396,1.705,-9.635,-9.788,-10.494,-10.611,-3.068,25.989,0.0,242.44,,255.0,255.0,-9.803,2.962,-8.032,23.099
12359.5,3.444,0.808,-35.209,1.693,9.381,4.791,34.103,4.483,-16.015,-2.69,0.0,35.8,36.1,9.396,1.705,-9.983,-10.021,-10.682,-10.823,-3.068,25.989,0.0,242.44,,255.0,255.0,-10.132,2.97,-8.052,23.124
12360.0,3.444,0.808,-35.209,1.693,9.381,4.791,34.103,4.483,-16.015,-2.69,0.0,35.8,36.1,9.396,1.705,-10.264,-10.163,-11.332,-11.082,-3.068,25.989,0.0,242.64,,255.0,255.0,-10.377,2.977,-8.062,23.182
12360.5,3.444,0.808,-35.209,1.693,9.381,4.791,34.103,4.483,-16.015,-2.69,0.0,35.8,36.1,9.396,1.705,-9.687,-9.308,-10.164,-9.795,-3.068,25.989,0.0,242.64,,255.0,255.0,-10.71,2.985,-8.038,23.235
12361.0,3.444,0.808,-35.209,1.693,9.381,4.77,34.091,4.493,-16.035,-2.692,0.0,35.778,36.126,9.396,1.705,-9.573,-9.285,-10.021,-9.964,-3.081,25.992,0.0,242.44,,255.0,255.0,-9.738,2.993,-8.002,23.28
12361.5,3.444,0.808,-35.209,1.693,9.381,4.77,34.091,4.493,-16.035,-2.692,0.0,35.8,36.1,9.396,1.705,-9.806,-9.688,-10.49,-10.451,-3.081,25.992,0.0,242.44,,255.0,255.0,-9.711,3.0,-7.997,23.322
12362.0,2.445,0.627,-34.987,1.744,9.423,4.77,34.091,4.493,-16.035,-2.692,0.0,35.8,36.1,9.423,1.635,-9.999,-9.968,-10.655,-10.782,-3.081,25.992,0.0,242.64,,255.0,255.0,-10.109,3.007,-8.052,23.366
12362.5,2.445,0.627,-34.987,1.744,9.423,4.77,34.091,4.493,-16.035,-2.692,0.0,35.8,36.1,9.423,1.635,-10.134,-10.147,-10.9,-10.931,-3.081,25.992,0.0,242.64,,255.0,255.0,-10.351,2.998,-8.079,23.381
12363.0,2.445,0.627,-34.987,1.744,9.423,4.77,34.091,4.493,-16.035,-2.692,0.0,35.8,36.1,9.423,1.635,-10.189,-10.0,-10.604,-10.627,-3.081,25.992,0.0,242.34,,255.0,255.0,-10.528,2.989,-8.082,23.353
12363.5,2.445,0.627,-34.987,1.744,9.423,4.77,34.091,4.493,-16.035,-2.692,0.0,35.8,36.1,9.423,1.635,-9.84,-9.459,-10.129,-9.982,-3.081,25.992,0.0,242.34,,255.0,255.0,-10.355,2.98,-8.054,23.36
12364.0,2.445,0.627,-34.987,1.744,9.423,4.774,34.022,4.486,-16.03,-2.676,0.0,35.786,36.165,9.423,1.635,-9.22,-9.636,-9.899,-10.231,-3.056,26.001,0.0,242.64,,255.0,255.0,-9.852,2.971,-8.068,23.366
12364.5,2.445,0.627,-34.987,1.744,9.423,4.774,34.022,4.486,-16.03,-2.676,0.0,35.8,36.2,9.423,1.635,-9.392,-9.904,-10.111,-10.597,-3.056,26.001,0.0,242.64,,255.0,255.0,-9.746,2.963,-8.115,23.368
12365.0,2.445,0.627,-34.987,1.744,9.423,4.774,34.022,4.486,-16.03,-2.676,0.0,35.8,36.2,9.423,1.635,-9.778,-9.992,-10.35,-10.76,-3.056,26.001,0.0,242.64,,255.0,255.0,-10.001,2.954,-8.114,23.361
12365.5,2.766,0.683,-35.209,1.667,9.451,4.774,34.022,4.486,-16.03,-2.676,0.0,35.8,36.2,9.359,1.825,-10.051,-10.141,-11.088,-11.069,-3.056,26.001,0.0,242.64,,255.0,255.0,-10.22,2.946,-8.116,23.358
12366.0,2.766,0.683,-35.209,1.667,9.451,4.774,34.022,4.486,-16.03,-2.676,0.0,35.8,36.2,9.359,1.825,-10.015,-9.999,-10.795,-10.677,-3.056,26.001,0.0,242.74,,255.0,255.0,-10.587,2.943,-8.1,23.349
12366.5,2.766,0.683,-35.209,1.667,9.451,4.774,34.022,4.486,-16.03,-2.676,0.0,35.8,36.2,9.359,1.825,-9.643,-9.518,-10.176,-9.912,-3.056,26.001,0.0,242.74,,255.0,255.0,-10.372,2.94,-8.089,23.308
12367.0,2.766,0.683,-35.209,1.667,9.451,4.774,34.022,4.486,-16.03,-2.676,0.0,35.8,36.2,9.359,1.825,-9.361,-9.459,-9.824,-9.936,-3.056,26.001,0.0,242.24,,255.0,255.0,-9.812,2.937,-8.09,23.317
12367.5,2.766,0.683,-35.209,1.667,9.451,4.747,34.011,4.471,-16.019,-2.679,0.0,35.788,36.134,9.359,1.825,-9.549,-9.752,-10.023,-10.296,-3.066,25.986,0.0,242.24,,255.0,255.0,-9.645,2.934,-8.107,23.271
12368.0,2.766,0.683,-35.209,1.667,9.451,4.747,34.011,4.471,-16.019,-2.679,0.0,35.8,36.1,9.359,1.825,-9.877,-10.051,-10.823,-10.891,-3.066,25.986,0.0,242.54,,255.0,255.0,-9.905,2.932,-8.107,23.226
12368.5,2.122,0.616,-34.021,1.762,9.382,4.747,34.011,4.471,-16.019,-2.679,0.0,35.8,36.1,9.516,1.662,-10.15,-10.237,-11.153,-11.048,-3.066,25.986,0.0,242.54,,255.0,255.0,-10.411,2.929,-8.127,23.215
12369.0,2.122,0.616,-34.021,1.762,9.382,4.747,34.011,4.471,-16.019,-2.679,0.0,35.8,36.1,9.516,1.662,-10.053,-9.976,-10.745,-10.476,-3.066,25.986,0.0,242.34,,255.0,255.0,-10.647,2.903,-8.12,23.21
12369.5,2.122,0.616,-34.021,1.762,9.382,4.747,34.011,4.471,-16.019,-2.679,0.0,35.8,36.1,9.516,1.662,-9.714,-9.385,-10.102,-9.76,-3.066,25.986,0.0,242.34,,255.0,255.0,-10.312,2.903,-8.069,23.208
12370.0,2.122,0.616,-34.021,1.762,9.382,4.747,34.011,4.471,-16.019,-2.679,0.0,35.8,36.1,9.516,1.662,-9.303,-9.503,-9.757,-9.909,-3.066,25.986,0.0,242.44,,255.0,255.0,-9.74,2.89,-8.077,23.226
12370.5,2.122,0.616,-34.021,1.762,9.382,4.78,34.002,4.436,-16.02,-2.683,0.0,35.786,36.179,9.516,1.662,-9.393,-9.875,-10.201,-10.577,-3.067,25.99,0.0,242.44,,255.0,255.0,-9.618,2.877,-8.104,23.216
12371.0,2.122,0.616,-34.021,1.762,9.382,4.78,34.002,4.436,-16.02,-2.683,0.0,35.8,36.2,9.516,1.662,-9.755,-10.077,-10.534,-10.821,-3.067,25.99,0.0,242.54,,255.0,255.0,-10.012,2.865,-8.105,23.241
12371.5,2.122,0.616,-34.021,1.762,9.382,4.78,34.002,4.436,-16.02,-2.683,0.0,35.8,36.2,9.516,1.662,-10.331,-10.064,-10.907,-10.766,-3.067,25.99,0.0,242.54,,255.0,255.0,-10.297,2.853,-8.148,23.203
12372.0,2.488,0.597,-35.197,1.752,9.526,4.78,34.002,4.436,-16.02,-2.683,0.0,35.8,36.2,9.445,1.692,-10.046,-9.547,-10.441,-10.163,-3.067,25.99,0.0,242.84,,255.0,255.0,-10.517,2.841,-8.117,23.216
12372.5,2.488,0.597,-35.197,1.752,9.526,4.78,34.002,4.436,-16.02,-2.683,0.0,35.8,36.2,9.445,1.692,-9.333,-9.248,-9.936,-9.722,-3.067,25.99,0.0,242.84,,255.0,255.0,-10.049,2.835,-8.031,23.233
12373.0,2.488,0.597,-35.197,1.752,9.526,4.78,34.002,4.436,-16.02,-2.683,0.0,35.8,36.2,9.445,1.692,-9.2,-9.618,-9.864,-10.116,-3.067,25.99,0.0,242.34,,255.0,255.0,-9.56,2.829,-8.085,23.245
12373.5,2.488,0.597,-35.197,1.752,9.526,4.78,34.002,4.436,-16.02,-2.683,0.0,35.8,36.2,9.445,1.692,-9.605,-9.984,-10.432,-10.623,-3.067,25.99,0.0,242.34,,255.0,255.0,-9.7,2.824,-8.104,23.234
12374.0,2.488,0.597,-35.197,1.752,9.526,4.762,33.988,4.437,-16.016,-2.68,0.0,35.774,36.186,9.445,1.692,-9.869,-10.144,-10.62,-10.941,-3.09,25.986,0.0,243.34,,255.0,255.0,-10.161,2.818,-8.138,23.247
12374.5,2.488,0.597,-35.197,1.752,9.526,4.762,33.988,4.437,-16.016,-2.68,0.0,35.8,36.2,9.445,1.692,-10.207,-10.31,-11.131,-11.158,-3.09,25.986,0.0,243.34,,255.0,255.0,-10.393,2.813,-8.137,23.289
12375.0,2.349,0.663,-34.055,1.764,9.394,4.762,33.988,4.437,-16.016,-2.68,0.0,35.8,36.2,9.519,1.7,-9.737,-9.369,-10.15,-9.777,-3.09,25.986,0.0,243.14,,255.0,255.0,-10.701,2.807,-8.049,23.292
12375.5,2.349,0.663,-34.055,1.764,9.394,4.762,33.988,4.437,-16.016,-2.68,0.0,35.8,36.2,9.519,1.7,-9.273,-9.469,-9.971,-9.943,-3.09,25.986,0.0,243.14,,255.0,255.0,-9.758,2.8,-8.057,23.317
12376.0,2.349,0.663,-34.055,1.764,9.394,4.762,33.988,4.437,-16.016,-2.68,0.0,35.8,36.2,9.519,1.7,-9.438,-9.788,-10.15,-10.402,-3.09,25.986,0.0,242.74,,255.0,255.0,-9.664,2.792,-8.083,23.282
12376.5,2.349,0.663,-34.055,1.764,9.394,4.762,33.988,4.437,-16.016,-2.68,0.0,35.8,36.2,9.519,1.7,-9.619,-9.96,-10.471,-10.648,-3.09,25.986,0.0,242.74,,255.0,255.0,-9.944,2.785,-8.1,23.239
12377.0,2.349,0.663,-34.055,1.764,9.394,4.766,34.029,4.441,-15.995,-2.7,0.0,35.783,36.153,9.519,1.7,-9.705,-10.137,-10.487,-10.876,-3.095,25.99,0.0,242.54,,255.0,255.0,-10.174,2.778,-8.136,23.263
12377.5,2.349,0.663,-34.055,1.764,9.394,4.766,34.029,4.441,-15.995,-2.7,0.0,35.8,36.2,9.519,1.7,-10.169,-10.323,-11.171,-11.049,-3.095,25.99,0.0,242.54,,255.0,255.0,-10.301,2.771,-8.128,23.258
12378.0,2.968,0.819,-34.011,1.786,9.353,4.766,34.029,4.441,-15.995,-2.7,0.0,35.8,36.2,9.492,1.638,-10.021,-10.018,-10.715,-10.444,-3.095,25.99,0.0,243.24,,255.0,255.0,-10.678,2.764,-8.087,23.235
12378.5,2.968,0.819,-34.011,1.786,9.353,4.766,34.029,4.441,-15.995,-2.7,0.0,35.8,36.2,9.492,1.638,-9.735,-9.327,-10.116,-9.735,-3.095,25.99,0.0,243.24,,255.0,255.0,-10.299,2.767,-8.052,23.216
12379.0,2.968,0.819,-34.011,1.786,9.353,4.766,34.029,4.441,-15.995,-2.7,0.0,35.8,36.2,9.492,1.638,-9.691,-9.813,-10.243,-10.486,-3.095,25.99,0.0,243.24,,255.0,255.0,-9.728,2.771,-8.07,23.193
12379.5,2.968,0.819,-34.011,1.786,9.353,4.766,34.029,4.441,-15.995,-2.7,0.0,35.8,36.2,9.492,1.638,-9.991,-10.043,-10.528,-10.666,-3.095,25.99,0.0,243.24,,255.0,255.0,-10.059,2.774,-8.108,23.147
12380.0,2.968,0.819,-34.011,1.786,9.353,4.766,34.029,4.441,-15.995,-2.7,0.0,35.8,36.2,9.492,1.638,-9.991,-10.238,-10.918,-10.972,-3.095,25.99,0.0,243.44,,255.0,255.0,-10.307,2.777,-8.117,23.059
12380.5,2.968,0.819,-34.011,1.786,9.353,4.789,34.061,4.462,-15.963,-2.684,0.0,35.794,36.203,9.492,1.638,-10.099,-9.973,-10.577,-10.651,-3.084,25.994,0.0,243.44,,255.0,255.0,-10.529,2.78,-8.146,22.992
12381.0,2.968,0.819,-34.011,1.786,9.353,4.789,34.061,4.462,-15.963,-2.684,0.0,35.8,36.2,9.492,1.638,-9.568,-9.75,-10.112,-10.098,-3.084,25.994,0.0,243.44,,255.0,255.0,-10.325,2.786,-8.178,22.884
12381.5,3.505,0.813,-35.209,1.635,9.466,4.789,34.061,4.462,-15.963,-2.684,0.0,35.8,36.2,9.447,1.79,-9.367,-9.456,-9.824,-9.85,-3.084,25.994,0.0,243.44,,255.0,255.0,-9.882,2.786,-8.139,22.677
12382.0,3.505,0.813,-35.209,1.635,9.466,4.789,34.061,4.462,-15.963,-2.684,0.0,35.8,36.2,9.447,1.79,-9.356,-9.808,-9.799,-10.299,-3.084,25.994,0.0,243.64,,255.0,255.0,-9.624,2.798,-8.135,22.654
12382.5,3.505,0.813,-35.209,1.635,9.466,4.789,34.061,4.462,-15.963,-2.684,0.0,35.8,36.2,9.447,1.79,-9.996,-10.236,-10.856,-10.985,-3.084,25.994,0.0,243.64,,255.0,255.0,-9.815,2.81,-8.138,22.696
12383.0,3.505,0.813,-35.209,1.635,9.466,4.789,34.061,4.462,-15.963,-2.684,0.0,35.8,36.2,9.447,1.79,-10.169,-10.097,-10.616,-10.699,-3.084,25.994,0.0,243.44,,255.0,255.0,-10.518,2.821,-8.175,22.636
12383.5,3.505,0.813,-35.209,1.635,9.466,4.787,34.094,4.466,-15.947,-2.697,0.0,35.79,36.184,9.447,1.79,-9.742,-9.584,-10.07,-10.096,-3.081,25.999,0.0,243.44,,255.0,255.0,-10.395,2.832,-8.174,22.657
12384.0,3.505,0.813,-35.209,1.635,9.466,4.787,34.094,4.466,-15.947,-2.697,0.0,35.8,36.2,9.447,1.79,-9.19,-9.328,-9.87,-9.852,-3.081,25.999,0.0,243.34,,255.0,255.0,-9.873,2.843,-8.075,22.562
12384.5,2.979,0.797,-33.894,1.567,9.349,4.787,34.094,4.466,-15.947,-2.697,0.0,35.8,36.2,9.562,1.688,-9.16,-9.636,-9.978,-10.154,-3.081,25.999,0.0,243.34,,255.0,255.0,-9.56,2.854,-8.103,22.532
12385.0,2.979,0.797,-33.894,1.567,9.349,4.787,34.094,4.466,-15.947,-2.697,0.0,35.8,36.2,9.562,1.688,-9.59,-9.984,-10.434,-10.611,-3.081,25.999,0.0,243.44,,255.0,255.0,-9.732,2.856,-8.122,22.481
12385.5,2.979,0.797,-33.894,1.567,9.349,4.787,34.094,4.466,-15.947,-2.697,0.0,35.8,36.2,9.562,1.688,-9.81,-10.079,-10.599,-10.801,-3.081,25.999,0.0,243.44,,255.0,255.0,-10.155,2.858,-8.132,22.468
12386.0,2.979,0.797,-33.894,1.567,9.349,4.787,34.094,4.466,-15.947,-2.697,0.0,35.8,36.2,9.562,1.688,-9.786,-10.136,-10.425,-10.504,-3.081,25.999,0.0,242.84,,255.0,255.0,-10.322,2.86,-8.173,22.433
12386.5,2.979,0.797,-33.894,1.567,9.349,4.787,34.094,4.466,-15.947,-2.697,0.0,35.8,36.2,9.562,1.688,-9.656,-9.587,-9.969,-9.805,-3.081,25.999,0.0,242.84,,255.0,255.0,-10.213,2.862,-8.131,22.439
12387.0,2.979,0.797,-33.894,1.567,9.349,4.791,34.095,4.468,-15.963,-2.691,0.0,35.793,36.204,9.562,1.688,-9.297,-9.409,-9.683,-9.771,-3.083,26.004,0.0,243.24,,255.0,255.0,-9.755,2.864,-8.103,22.452
12387.5,2.979,0.797,-33.894,1.567,9.349,4.791,34.095,4.468,-15.963,-2.691,0.0,35.8,36.2,9.562,1.688,-9.295,-9.805,-9.818,-10.24,-3.083,26.004,0.0,243.24,,255.0,255.0,-9.54,2.866,-8.123,22.423
12388.0,2.817,0.666,-35.209,1.636,9.496,4.791,34.095,4.468,-15.963,-2.691,0.0,35.8,36.2,9.404,1.642,-9.614,-10.02,-10.222,-10.663,-3.083,26.004,0.0,243.14,,255.0,255.0,-9.79,2.868,-8.115,22.375
12388.5,2.817,0.666,-35.209,1.636,9.496,4.791,34.095,4.468,-15.963,-2.691,0.0,35.8,36.2,9.404,1.642,-9.849,-10.201,-10.424,-10.882,-3.083,26.004,0.0,243.14,,255.0,255.0,-10.13,2.867,-8.151,22.348
12389.0,2.817,0.666,-35.209,1.636,9.496,4.791,34.095,4.468,-15.963,-2.691,0.0,35.8,36.2,9.404,1.642,-10.133,-10.225,-10.698,-10.738,-3.083,26.004,0.0,243.14,,255.0,255.0,-10.339,2.866,-8.129,22.377
12389.5,2.817,0.666,-35.209,1.636,9.496,4.791,34.095,4.468,-15.963,-2.691,0.0,35.8,36.2,9.404,1.642,-9.96,-9.538,-10.256,-10.137,-3.083,26.004,0.0,243.14,,255.0,255.0,-10.449,2.865,-8.059,22.39
12390.0,2.817,0.666,-35.209,1.636,9.496,4.799,34.07,4.476,-15.971,-2.703,0.0,35.788,36.181,9.404,1.642,-9.089,-9.609,-9.701,-9.995,-3.093,25.993,0.0,242.44,,255.0,255.0,-9.973,2.865,-8.11,22.428
12390.5,2.817,0.666,-35.209,1.636,9.496,4.799,34.07,4.476,-15.971,-2.703,0.0,35.8,36.2,9.404,1.642,-9.456,-9.912,-10.267,-10.56,-3.093,25.993,0.0,242.44,,255.0,255.0,-9.598,2.864,-8.077,22.41
12391.0,2.255,0.566,-34.689,1.727,9.464,4.799,34.07,4.476,-15.971,-2.703,0.0,35.8,36.2,9.464,1.603,-9.671,-10.109,-10.389,-10.79,-3.093,25.993,0.0,243.44,,255.0,255.0,-10.049,2.863,-8.1,22.415
12391.5,2.255,0.566,-34.689,1.727,9.464,4.799,34.07,4.476,-15.971,-2.703,0.0,35.8,36.2,9.464,1.603,-10.112,-10.31,-10.941,-11.052,-3.093,25.993,0.0,243.44,,255.0,255.0,-10.24,2.853,-8.13,22.43
12392.0,2.255,0.566,-34.689,1.727,9.464,4.799,34.07,4.476,-15.971,-2.703,0.0,35.8,36.2,9.464,1.603,-9.931,-9.966,-10.587,-10.572,-3.093,25.993,0.0,242.24,,255.0,255.0,-10.604,2.843,-8.103,22.436
12392.5,2.255,0.566,-34.689,1.727,9.464,4.799,34.07,4.476,-15.971,-2.703,0.0,35.8,36.2,9.464,1.603,-9.424,-9.465,-9.981,-9.707,-3.093,25.993,0.0,242.24,,255.0,255.0,-10.264,2.834,-8.092,22.483
12393.0,2.255,0.566,-34.689,1.727,9.464,4.799,34.07,4.476,-15.971,-2.703,0.0,35.8,36.2,9.464,1.603,-9.138,-9.492,-9.608,-9.675,-3.093,25.993,0.0,242.34,,255.0,255.0,-9.644,2.815,-8.115,22.507
12393.5,2.255,0.566,-34.689,1.727,9.464,4.762,34.021,4.471,-15.97,-2.699,0.0,35.803,36.219,9.464,1.603,-9.598,-10.011,-10.151,-10.619,-3.088,25.996,0.0,242.34,,255.0,255.0,-9.478,2.815,-8.095,22.532
12394.0,2.255,0.566,-34.689,1.727,9.464,4.762,34.021,4.471,-15.97,-2.699,0.0,35.8,36.2,9.464,1.603,-9.885,-10.218,-10.69,-10.918,-3.088,25.996,0.0,243.04,,255.0,255.0,-10.095,2.806,-8.11,22.539
12394.5,2.496,0.602,-35.209,1.67,9.448,4.762,34.021,4.471,-15.97,-2.699,0.0,35.8,36.2,9.466,1.927,-10.161,-10.378,-11.135,-10.882,-3.088,25.996,0.0,243.04,,255.0,255.0,-10.428,2.797,-8.118,22.563
12395.0,2.496,0.602,-35.209,1.67,9.448,4.762,34.021,4.471,-15.97,-2.699,0.0,35.8,36.2,9.466,1.927,-9.904,-9.793,-10.4,-10.057,-3.088,25.996,0.0,242.64,,255.0,255.0,-10.639,2.792,-8.105,22.563
12395.5,2.496,0.602,-35.209,1.67,9.448,4.762,34.021,4.471,-15.97,-2.699,0.0,35.8,36.2,9.466,1.927,-9.4,-9.012,-9.834,-9.562,-3.088,25.996,0.0,242.64,,255.0,255.0,-10.039,2.787,-8.003,22.598
12396.0,2.496,0.602,-35.209,1.67,9.448,4.762,34.021,4.471,-15.97,-2.699,0.0,35.8,36.2,9.466,1.927,-9.238,-9.401,-9.752,-9.923,-3.088,25.996,0.0,242.94,,255.0,255.0,-9.452,2.782,-8.057,22.577
12396.5,2.496,0.602,-35.209,1.67,9.448,4.779,34.016,4.443,-15.962,-2.701,0.0,35.8,36.197,9.466,1.927,-9.341,-9.857,-10.043,-10.42,-3.094,25.985,0.0,242.94,,255.0,255.0,-9.579,2.777,-8.05,22.653
12397.0,2.496,0.602,-35.209,1.67,9.448,4.779,34.016,4.443,-15.962,-2.701,0.0,35.8,36.2,9.466,1.927,-9.911,-10.326,-10.644,-10.915,-3.094,25.985,0.0,242.84,,255.0,255.0,-9.916,2.773,-8.092,22.681
12397.5,2.388,0.578,-35.209,1.703,9.405,4.779,34.016,4.443,-15.962,-2.701,0.0,35.8,36.2,9.416,1.705,-10.043,-9.953,-10.38,-10.548,-3.094,25.985,0.0,242.84,,255.0,255.0,-10.449,2.768,-8.125,22.731
12398.0,2.388,0.578,-35.209,1.703,9.405,4.779,34.016,4.443,-15.962,-2.701,0.0,35.8,36.2,9.416,1.705,-9.478,-9.499,-10.044,-9.775,-3.094,25.985,0.0,242.74,,255.0,255.0,-10.231,2.762,-8.031,22.786
12398.5,2.388,0.578,-35.209,1.703,9.405,4.779,34.016,4.443,-15.962,-2.701,0.0,35.8,36.2,9.416,1.705,-9.056,-9.284,-9.564,-9.433,-3.094,25.985,0.0,242.74,,255.0,255.0,-9.699,2.756,-7.995,22.775
12399.0,2.388,0.578,-35.209,1.703,9.405,4.779,34.016,4.443,-15.962,-2.701,0.0,35.8,36.2,9.416,1.705,-8.971,-9.613,-9.63,-10.058,-3.094,25.985,0.0,242.64,,255.0,255.0,-9.334,2.744,-8.017,22.744
12399.5,2.388,0.578,-35.209,1.703,9.405,4.773,34.01,4.464,-15.897,-2.708,0.0,35.817,36.22,9.416,1.705,-9.457,-9.92,-9.947,-10.436,-3.097,25.986,0.0,242.64,,255.0,255.0,-9.568,2.744,-8.059,22.799
12400.0,2.388,0.578,-35.209,1.703,9.405,4.773,34.01,4.464,-15.897,-2.708,0.0,35.8,36.2,9.416,1.705,-9.681,-10.107,-10.513,-10.776,-3.097,25.986,0.0,242.74,,255.0,255.0,-9.94,2.738,-8.069,22.806
12400.5,2.388,0.578,-35.209,1.703,9.405,4.773,34.01,4.464,-15.897,-2.708,0.0,35.8,36.2,9.416,1.705,-9.829,-9.707,-10.412,-10.324,-3.097,25.986,0.0,242.74,,255.0,255.0,-10.269,2.732,-8.034,22.805
12401.0,2.745,0.634,-35.209,1.611,9.461,4.773,34.01,4.464,-15.897,-2.708,0.0,35.8,36.2,9.452,1.593,-9.339,-9.124,-9.782,-9.327,-3.097,25.986,0.0,242.74,,255.0,255.0,-10.068,2.727,-7.967,22.794
12401.5,2.745,0.634,-35.209,1.611,9.461,4.773,34.01,4.464,-15.897,-2.708,0.0,35.8,36.2,9.452,1.593,-9.15,-9.377,-9.839,-9.687,-3.097,25.986,0.0,242.74,,255.0,255.0,-9.393,2.727,-7.964,22.747
12402.0,2.745,0.634,-35.209,1.611,9.461,4.773,34.01,4.464,-15.897,-2.708,0.0,35.8,36.2,9.452,1.593,-9.33,-9.701,-10.122,-10.286,-3.097,25.986,0.0,242.54,,255.0,255.0,-9.513,2.727,-7.977,22.75
12402.5,2.745,0.634,-35.209,1.611,9.461,4.773,34.01,4.464,-15.897,-2.708,0.0,35.8,36.2,9.452,1.593,-9.535,-9.76,-10.075,-10.337,-3.097,25.986,0.0,242.54,,255.0,255.0,-9.86,2.728,-7.972,22.708
12403.0,2.745,0.634,-35.209,1.611,9.461,4.754,34.057,4.462,-15.876,-2.694,0.0,35.821,36.288,9.452,1.593,-9.584,-9.998,-10.447,-10.713,-3.095,25.994,0.0,242.44,,255.0,255.0,-9.927,2.728,-8.046,22.732
12403.5,2.745,0.634,-35.209,1.611,9.461,4.754,34.057,4.462,-15.876,-2.694,0.0,35.8,36.3,9.452,1.593,-10.034,-9.925,-10.757,-10.561,-3.095,25.994,0.0,242.44,,255.0,255.0,-10.185,2.728,-7.999,22.748
12404.0,3.004,0.702,-35.209,1.692,9.382,4.754,34.057,4.462,-15.876,-2.694,0.0,35.8,36.3,9.346,1.745,-9.833,-9.406,-10.191,-9.99,-3.095,25.994,0.0,242.64,,255.0,255.0,-10.319,2.728,-7.897,22.827
12404.5,3.004,0.702,-35.209,1.692,9.382,4.754,34.057,4.462,-15.876,-2.694,0.0,35.8,36.3,9.346,1.745,-8.948,-9.395,-9.638,-9.75,-3.095,25.994,0.0,242.64,,255.0,255.0,-9.855,2.733,-7.949,22.843
12405.0,3.004,0.702,-35.209,1.692,9.382,4.754,34.057,4.462,-15.876,-2.694,0.0,35.8,36.3,9.346,1.745,-9.266,-9.651,-9.843,-10.239,-3.095,25.994,0.0,242.64,,255.0,255.0,-9.433,2.737,-7.967,22.9
12405.5,3.004,0.702,-35.209,1.692,9.382,4.754,34.057,4.462,-15.876,-2.694,0.0,35.8,36.3,9.346,1.745,-9.585,-9.932,-10.354,-10.605,-3.095,25.994,0.0,242.64,,255.0,255.0,-9.75,2.742,-7.962,22.906
12406.0,3.004,0.702,-35.209,1.692,9.382,4.756,34.078,4.499,-15.86,-2.703,0.0,35.82,36.258,9.346,1.745,-9.792,-10.134,-10.557,-10.811,-3.085,25.991,0.0,242.54,,255.0,255.0,-10.119,2.746,-7.983,22.925
12406.5,3.004,0.702,-35.209,1.692,9.382,4.756,34.078,4.499,-15.86,-2.703,0.0,35.8,36.3,9.346,1.745,-9.73,-9.771,-10.355,-10.424,-3.085,25.991,0.0,242.54,,255.0,255.0,-10.323,2.75,-8.005,22.938
12407.0,3.004,0.702,-35.209,1.692,9.382,4.756,34.078,4.499,-15.86,-2.703,0.0,35.8,36.3,9.346,1.745,-9.256,-9.151,-9.689,-9.275,-3.085,25.991,0.0,242.54,,255.0,255.0,-10.07,2.754,-7.932,22.974
12407.5,3.649,0.967,-33.051,1.722,9.377,4.756,34.078,4.499,-15.86,-2.703,0.0,35.8,36.3,9.567,1.597,-8.848,-9.117,-9.448,-9.283,-3.085,25.991,0.0,242.54,,255.0,255.0,-9.343,2.759,-7.922,22.919
12408.0,3.649,0.967,-33.051,1.722,9.377,4.756,34.078,4.499,-15.86,-2.703,0.0,35.8,36.3,9.567,1.597,-9.381,-9.77,-9.907,-10.349,-3.085,25.991,0.0,242.34,,255.0,255.0,-9.174,2.773,-7.935,22.914
12408.5,3.649,0.967,-33.051,1.722,9.377,4.756,34.078,4.499,-15.86,-2.703,0.0,35.8,36.3,9.567,1.597,-9.647,-10.005,-10.372,-10.669,-3.085,25.991,0.0,242.34,,255.0,255.0,-9.852,2.787,-7.946,22.919
12409.0,3.649,0.967,-33.051,1.722,9.377,4.756,34.078,4.499,-15.86,-2.703,0.0,35.8,36.3,9.567,1.597,-9.921,-10.201,-10.739,-10.772,-3.085,25.991,0.0,242.54,,255.0,255.0,-10.173,2.802,-7.969,22.942
12409.5,3.649,0.967,-33.051,1.722,9.377,4.754,34.102,4.508,-15.85,-2.708,0.0,35.823,36.187,9.567,1.597,-9.609,-9.69,-10.234,-9.931,-3.104,25.984,0.0,242.54,,255.0,255.0,-10.408,2.816,-7.946,22.949
12410.0,3.649,0.967,-33.051,1.722,9.377,4.754,34.102,4.508,-15.85,-2.708,0.0,35.8,36.2,9.567,1.597,-9.104,-8.81,-9.504,-9.152,-3.104,25.984,0.0,242.64,,255.0,255.0,-9.866,2.829,-7.855,22.959
12410.5,3.206,0.865,-34.178,1.73,9.397,4.754,34.102,4.508,-15.85,-2.708,0.0,35.8,36.2,9.436,1.56,-8.939,-9.177,-9.38,-9.469,-3.104,25.984,0.0,242.64,,255.0,255.0,-9.142,2.843,-7.888,22.974
12411.0,3.206,0.865,-34.178,1.73,9.397,4.754,34.102,4.508,-15.85,-2.708,0.0,35.8,36.2,9.436,1.56,-9.108,-9.523,-9.577,-9.967,-3.104,25.984,0.0,241.84,,255.0,255.0,-9.241,2.849,-7.894,22.96
12411.5,3.206,0.865,-34.178,1.73,9.397,4.754,34.102,4.508,-15.85,-2.708,0.0,35.8,36.2,9.436,1.56,-9.686,-10.001,-10.469,-10.636,-3.104,25.984,0.0,241.84,,255.0,255.0,-9.544,2.854,-7.896,22.971
12412.0,3.206,0.865,-34.178,1.73,9.397,4.754,34.102,4.508,-15.85,-2.708,0.0,35.8,36.2,9.436,1.56,-9.826,-10.153,-10.557,-10.541,-3.104,25.984,0.0,242.14,,255.0,255.0,-10.198,2.86,-7.936,22.923
12412.5,3.206,0.865,-34.178,1.73,9.397,4.77,34.126,4.503,-15.842,-2.716,0.0,35.828,36.2,9.436,1.56,-9.602,-9.502,-10.0,-9.68,-3.103,25.987,0.0,242.14,,255.0,255.0,-10.269,2.866,-7.928,22.908
12413.0,3.206,0.865,-34.178,1.73,9.397,4.77,34.126,4.503,-15.842,-2.716,0.0,35.8,36.2,9.436,1.56,-8.983,-8.778,-9.469,-9.164,-3.103,25.987,0.0,241.84,,255.0,255.0,-9.696,2.871,-7.802,22.934
12413.5,3.206,0.865,-34.178,1.73,9.397,4.77,34.126,4.503,-15.842,-2.716,0.0,35.8,36.2,9.436,1.56,-8.693,-9.243,-9.372,-9.602,-3.103,25.987,0.0,241.84,,255.0,255.0,-9.099,2.877,-7.846,22.994
12414.0,3.555,0.84,-35.209,1.644,9.512,4.77,34.126,4.503,-15.842,-2.716,0.0,35.8,36.2,9.236,1.687,-9.035,-9.58,-9.702,-10.127,-3.103,25.987,0.0,241.84,,255.0,255.0,-9.228,2.882,-7.861,23.002
12414.5,3.555,0.84,-35.209,1.644,9.512,4.77,34.126,4.503,-15.842,-2.716,0.0,35.8,36.2,9.236,1.687,-9.513,-9.82,-10.104,-10.433,-3.103,25.987,0.0,241.84,,255.0,255.0,-9.611,2.893,-7.89,22.992
12415.0,3.555,0.84,-35.209,1.644,9.512,4.77,34.126,4.503,-15.842,-2.716,0.0,35.8,36.2,9.236,1.687,-9.887,-9.957,-10.38,-10.237,-3.103,25.987,0.0,241.84,,255.0,255.0,-9.967,2.904,-7.925,23.012
12415.5,3.555,0.84,-35.209,1.644,9.512,4.77,34.126,4.503,-15.842,-2.716,0.0,35.8,36.2,9.236,1.687,-9.536,-9.127,-9.784,-9.329,-3.103,25.987,0.0,241.84,,255.0,255.0,-10.115,2.915,-7.862,22.998
12416.0,3.555,0.84,-35.209,1.644,9.512,4.77,34.14,4.491,-15.825,-2.697,0.0,35.835,36.267,9.236,1.687,-8.694,-9.084,-9.355,-9.343,-3.101,25.999,0.0,242.04,,255.0,255.0,-9.444,2.925,-7.819,22.981
12416.5,3.555,0.84,-35.209,1.644,9.512,4.77,34.14,4.491,-15.825,-2.697,0.0,35.8,36.3,9.236,1.687,-8.779,-9.368,-9.502,-9.779,-3.101,25.999,0.0,242.04,,255.0,255.0,-9.119,2.936,-7.855,22.986
12417.0,3.129,0.719,-35.209,1.632,9.459,4.77,34.14,4.491,-15.825,-2.697,0.0,35.8,36.3,9.44,1.722,-9.059,-9.691,-9.691,-10.186,-3.101,25.999,0.0,241.34,,255.0,255.0,-9.357,2.946,-7.865,22.945
12417.5,3.129,0.719,-35.209,1.632,9.459,4.77,34.14,4.491,-15.825,-2.697,0.0,35.8,36.3,9.44,1.722,-9.379,-9.871,-9.943,-10.408,-3.101,25.999,0.0,241.34,,255.0,255.0,-9.657,2.949,-7.894,22.941
12418.0,3.129,0.719,-35.209,1.632,9.459,4.77,34.14,4.491,-15.825,-2.697,0.0,35.8,36.3,9.44,1.722,-9.726,-10.088,-10.652,-10.747,-3.101,25.999,0.0,241.74,,255.0,255.0,-9.9,2.952,-7.865,22.934
12418.5,3.129,0.719,-35.209,1.632,9.459,4.77,34.14,4.491,-15.825,-2.697,0.0,35.8,36.3,9.44,1.722,-9.622,-9.659,-10.259,-10.127,-3.101,25.999,0.0,241.74,,255.0,255.0,-10.303,2.955,-7.838,22.925
12419.0,3.129,0.719,-35.209,1.632,9.459,4.785,34.106,4.479,-15.824,-2.715,0.0,35.841,36.27,9.44,1.722,-8.972,-9.203,-9.356,-9.47,-3.091,26.002,0.0,241.84,,255.0,255.0,-9.917,2.958,-7.841,22.93
12419.5,3.129,0.719,-35.209,1.632,9.459,4.785,34.106,4.479,-15.824,-2.715,0.0,35.8,36.3,9.44,1.722,-9.191,-9.651,-9.766,-10.062,-3.091,26.002,0.0,241.84,,255.0,255.0,-9.25,2.96,-7.826,22.939
12420.0,3.129,0.719,-35.209,1.632,9.459,4.785,34.106,4.479,-15.824,-2.715,0.0,35.8,36.3,9.44,1.722,-9.537,-9.983,-10.271,-10.516,-3.091,26.002,0.0,241.74,,255.0,255.0,-9.668,2.963,-7.857,22.915
12420.5,2.564,0.625,-35.139,1.655,9.399,4.785,34.106,4.479,-15.824,-2.715,0.0,35.8,36.3,9.503,1.862,-9.634,-10.079,-10.306,-10.587,-3.091,26.002,0.0,241.74,,255.0,255.0,-10.077,2.966,-7.91,22.893
12421.0,2.564,0.625,-35.139,1.655,9.399,4.785,34.106,4.479,-15.824,-2.715,0.0,35.8,36.3,9.503,1.862,-9.853,-9.595,-10.246,-10.181,-3.091,26.002,0.0,241.74,,255.0,255.0,-10.151,2.959,-7.882,22.897
12421.5,2.564,0.625,-35.139,1.655,9.399,4.785,34.106,4.479,-15.824,-2.715,0.0,35.8,36.3,9.503,1.862,-9.273,-9.263,-9.791,-9.457,-3.091,26.002,0.0,241.74,,255.0,255.0,-9.969,2.953,-7.841,22.971
12422.0,2.564,0.625,-35.139,1.655,9.399,4.785,34.106,4.479,-15.824,-2.715,0.0,35.8,36.3,9.503,1.862,-8.994,-9.43,-9.654,-9.653,-3.091,26.002,0.0,241.24,,255.0,255.0,-9.446,2.946,-7.863,22.917
12422.5,2.564,0.625,-35.139,1.655,9.399,4.795,34.045,4.44,-15.814,-2.716,0.0,35.834,36.227,9.503,1.862,-9.491,-9.909,-9.982,-10.353,-3.101,25.998,0.0,241.24,,255.0,255.0,-9.433,2.94,-7.898,22.936
12423.0,2.564,0.625,-35.139,1.655,9.399,4.795,34.045,4.44,-15.814,-2.716,0.0,35.8,36.2,9.503,1.862,-9.735,-10.207,-10.561,-10.716,-3.101,25.998,0.0,241.54,,255.0,255.0,-9.934,2.934,-7.907,22.922
12423.5,3.297,0.754,-35.209,1.645,9.456,4.795,34.045,4.44,-15.814,-2.716,0.0,35.8,36.2,9.468,1.854,-9.8,-9.916,-10.35,-10.412,-3.101,25.998,0.0,241.54,,255.0,255.0,-10.305,2.928,-7.933,22.925
12424.0,3.297,0.754,-35.209,1.645,9.456,4.795,34.045,4.44,-15.814,-2.716,0.0,35.8,36.2,9.468,1.854,-9.272,-9.38,-9.809,-9.622,-3.101,25.998,0.0,241.64,,255.0,255.0,-10.12,2.934,-7.89,22.895
12424.5,3.297,0.754,-35.209,1.645,9.456,4.795,34.045,4.44,-15.814,-2.716,0.0,35.8,36.2,9.468,1.854,-8.87,-9.239,-9.533,-9.512,-3.101,25.998,0.0,241.64,,255.0,255.0,-9.521,2.94,-7.86,22.913
12425.0,3.297,0.754,-35.209,1.645,9.456,4.795,34.045,4.44,-15.814,-2.716,0.0,35.8,36.2,9.468,1.854,-8.886,-9.509,-9.587,-9.861,-3.101,25.998,0.0,241.54,,255.0,255.0,-9.289,2.946,-7.888,22.956
12425.5,3.297,0.754,-35.209,1.645,9.456,4.779,34.036,4.439,-15.798,-2.709,0.0,35.842,36.281,9.468,1.854,-9.363,-9.772,-9.991,-10.266,-3.094,26.001,0.0,241.54,,255.0,255.0,-9.461,2.952,-7.918,22.948
12426.0,3.297,0.754,-35.209,1.645,9.456,4.779,34.036,4.439,-15.798,-2.709,0.0,35.8,36.3,9.468,1.854,-9.843,-10.236,-10.713,-10.589,-3.094,26.001,0.0,241.74,,255.0,255.0,-9.848,2.957,-7.917,22.959
12426.5,3.297,0.754,-35.209,1.645,9.456,4.779,34.036,4.439,-15.798,-2.709,0.0,35.8,36.3,9.468,1.854,-9.69,-9.729,-10.107,-9.911,-3.094,26.001,0.0,241.74,,255.0,255.0,-10.345,2.963,-7.947,22.87
12427.0,2.297,0.621,-33.044,1.756,9.429,4.779,34.036,4.439,-15.798,-2.709,0.0,35.8,36.3,9.549,1.638,-9.18,-8.977,-9.57,-9.346,-3.094,26.001,0.0,241.94,,255.0,255.0,-9.859,2.968,-7.866,22.842
12427.5,2.297,0.621,-33.044,1.756,9.429,4.779,34.036,4.439,-15.798,-2.709,0.0,35.8,36.3,9.549,1.638,-8.948,-9.442,-9.324,-9.628,-3.094,26.001,0.0,241.94,,255.0,255.0,-9.268,2.957,-7.931,22.869
12428.0,2.297,0.621,-33.044,1.756,9.429,4.779,34.036,4.439,-15.798,-2.709,0.0,35.8,36.3,9.549,1.638,-9.058,-9.764,-9.762,-10.261,-3.094,26.001,0.0,242.34,,255.0,255.0,-9.335,2.936,-7.928,22.806
12428.5,2.297,0.621,-33.044,1.756,9.429,4.779,34.036,4.439,-15.798,-2.709,0.0,35.8,36.3,9.549,1.638,-9.431,-9.956,-10.193,-10.499,-3.094,26.001,0.0,242.34,,255.0,255.0,-9.711,2.936,-7.948,22.588
12429.0,2.297,0.621,-33.044,1.756,9.429,4.781,34.063,4.419,-15.776,-2.705,0.0,35.835,36.289,9.549,1.638,-9.86,-10.201,-10.761,-10.81,-3.101,26.003,0.0,241.94,,255.0,255.0,-10.02,2.925,-7.958,22.492
12429.5,2.297,0.621,-33.044,1.756,9.429,4.781,34.063,4.419,-15.776,-2.705,0.0,35.8,36.3,9.549,1.638,-10.068,-9.851,-10.533,-10.537,-3.101,26.003,0.0,241.94,,255.0,255.0,-10.247,2.905,-7.923,22.462
12430.0,3.21,0.823,-34.181,1.761,9.463,4.781,34.063,4.419,-15.776,-2.705,0.0,35.8,36.3,9.493,1.597,-9.186,-9.478,-9.709,-9.596,-3.101,26.003,0.0,241.74,,255.0,255.0,-10.247,2.905,-7.912,22.466
12430.5,3.21,0.823,-34.181,1.761,9.463,4.781,34.063,4.419,-15.776,-2.705,0.0,35.8,36.3,9.493,1.597,-9.151,-9.733,-9.8,-9.991,-3.101,26.003,0.0,241.74,,255.0,255.0,-9.492,2.91,-7.946,22.474
12431.0,3.21,0.823,-34.181,1.761,9.463,4.781,34.063,4.419,-15.776,-2.705,0.0,35.8,36.3,9.493,1.597,-9.49,-9.97,-10.158,-10.381,-3.101,26.003,0.0,242.24,,255.0,255.0,-9.669,2.915,-7.953,22.467
12431.5,3.21,0.823,-34.181,1.761,9.463,4.781,34.063,4.419,-15.776,-2.705,0.0,35.8,36.3,9.493,1.597,-9.72,-10.234,-10.472,-10.698,-3.101,26.003,0.0,242.24,,255.0,255.0,-10.0,2.92,-7.979,22.49
12432.0,3.21,0.823,-34.181,1.761,9.463,4.78,34.109,4.457,-15.755,-2.7,0.0,35.838,36.262,9.493,1.597,-9.8,-10.393,-10.631,-10.734,-3.096,25.998,0.0,241.84,,255.0,255.0,-10.281,2.924,-8.028,22.508
12432.5,3.21,0.823,-34.181,1.761,9.463,4.78,34.109,4.457,-15.755,-2.7,0.0,35.8,36.3,9.493,1.597,-9.739,-9.935,-10.099,-10.081,-3.096,25.998,0.0,241.84,,255.0,255.0,-10.389,2.929,-8.012,22.513
12433.0,3.706,0.846,-35.209,1.637,9.454,4.78,34.109,4.457,-15.755,-2.7,0.0,35.8,36.3,9.42,1.662,-9.097,-9.318,-9.432,-9.353,-3.096,25.998,0.0,242.04,,255.0,255.0,-9.963,2.934,-8.01,22.528
12433.5,3.706,0.846,-35.209,1.637,9.454,4.78,34.109,4.457,-15.755,-2.7,0.0,35.8,36.3,9.42,1.662,-9.161,-9.806,-9.637,-10.154,-3.096,25.998,0.0,242.04,,255.0,255.0,-9.3,2.946,-8.02,22.546
12434.0,3.706,0.846,-35.209,1.637,9.454,4.78,34.109,4.457,-15.755,-2.7,0.0,35.8,36.3,9.42,1.662,-9.587,-10.117,-10.15,-10.521,-3.096,25.998,0.0,242.14,,255.0,255.0,-9.69,2.959,-8.012,22.527
12434.5,3.706,0.846,-35.209,1.637,9.454,4.78,34.109,4.457,-15.755,-2.7,0.0,35.8,36.3,9.42,1.662,-9.738,-10.302,-10.318,-10.739,-3.096,25.998,0.0,242.14,,255.0,255.0,-10.094,2.971,-8.041,22.48
12435.0,3.706,0.846,-35.209,1.637,9.454,4.78,34.109,4.457,-15.755,-2.7,0.0,35.8,36.3,9.42,1.662,-9.701,-10.042,-10.13,-10.378,-3.096,25.998,0.0,242.24,,255.0,255.0,-10.274,2.983,-8.066,22.46
12435.5,3.706,0.846,-35.209,1.637,9.454,4.789,34.114,4.456,-15.747,-2.708,0.0,35.842,36.289,9.42,1.662,-9.353,-9.708,-9.816,-9.742,-3.089,25.993,0.0,242.24,,255.0,255.0,-10.063,2.995,-8.021,22.443
12436.0,3.706,0.846,-35.209,1.637,9.454,4.789,34.114,4.456,-15.747,-2.708,0.0,35.8,36.3,9.42,1.662,-9.171,-9.413,-9.502,-9.52,-3.089,25.993,0.0,242.24,,255.0,255.0,-9.655,3.007,-8.011,22.366
12436.5,2.731,0.744,-33.205,1.675,9.346,4.789,34.114,4.456,-15.747,-2.708,0.0,35.8,36.3,9.584,1.676,-9.145,-9.893,-9.506,-9.934,-3.089,25.993,0.0,242.24,,255.0,255.0,-9.401,3.018,-8.023,22.351
12437.0,2.731,0.744,-33.205,1.675,9.346,4.789,34.114,4.456,-15.747,-2.708,0.0,35.8,36.3,9.584,1.676,-9.628,-10.182,-10.018,-10.562,-3.089,25.993,0.0,242.54,,255.0,255.0,-9.619,3.013,-8.037,22.312
12437.5,2.731,0.744,-33.205,1.675,9.346,4.789,34.114,4.456,-15.747,-2.708,0.0,35.8,36.3,9.584,1.676,-9.831,-10.377,-10.477,-10.58,-3.089,25.993,0.0,242.54,,255.0,255.0,-10.097,3.009,-8.064,22.318
12438.0,2.731,0.744,-33.205,1.675,9.346,4.789,34.114,4.456,-15.747,-2.708,0.0,35.8,36.3,9.584,1.676,-9.68,-9.803,-9.845,-9.795,-3.089,25.993,0.0,242.64,,255.0,255.0,-10.316,3.004,-8.08,22.397
12438.5,2.731,0.744,-33.205,1.675,9.346,4.836,34.12,4.465,-15.739,-2.712,0.0,35.836,36.271,9.584,1.676,-9.015,-9.169,-9.338,-9.323,-3.097,25.986,0.0,242.64,,255.0,255.0,-9.781,3.0,-8.01,22.4
12439.0,2.731,0.744,-33.205,1.675,9.346,4.836,34.12,4.465,-15.739,-2.712,0.0,35.8,36.3,9.584,1.676,-8.845,-9.542,-9.259,-9.664,-3.097,25.986,0.0,242.64,,255.0,255.0,-9.211,2.995,-8.027,22.398
12439.5,2.523,0.655,-33.901,1.704,9.314,4.836,34.12,4.465,-15.739,-2.712,0.0,35.8,36.3,9.596,1.622,-9.086,-9.824,-9.606,-10.143,-3.097,25.986,0.0,242.64,,255.0,255.0,-9.328,2.991,-8.012,22.376
12440.0,2.523,0.655,-33.901,1.704,9.314,4.836,34.12,4.465,-15.739,-2.712,0.0,35.8,36.3,9.596,1.622,-9.65,-10.17,-10.199,-10.534,-3.097,25.986,0.0,243.14,,255.0,255.0,-9.665,2.983,-8.037,22.34
12440.5,2.523,0.655,-33.901,1.704,9.314,4.836,34.12,4.465,-15.739,-2.712,0.0,35.8,36.3,9.596,1.622,-9.838,-10.396,-10.57,-10.835,-3.097,25.986,0.0,243.14,,255.0,255.0,-10.138,2.976,-8.042,22.319
12441.0,2.523,0.655,-33.901,1.704,9.314,4.836,34.12,4.465,-15.739,-2.712,0.0,35.8,36.3,9.596,1.622,-9.383,-9.614,-9.839,-9.665,-3.097,25.986,0.0,243.24,,255.0,255.0,-10.41,2.968,-8.007,22.315
12441.5,2.523,0.655,-33.901,1.704,9.314,4.836,34.12,4.465,-15.739,-2.712,0.0,35.8,36.3,9.596,1.622,-9.296,-9.552,-9.597,-9.575,-3.097,25.986,0.0,243.24,,255.0,255.0,-9.625,2.961,-7.98,22.334
12442.0,2.523,0.655,-33.901,1.704,9.314,4.816,34.095,4.444,-15.739,-2.703,0.0,35.84,36.264,9.596,1.622,-9.214,-9.923,-9.753,-10.022,-3.095,25.98,0.0,242.94,,255.0,255.0,-9.505,2.954,-7.988,22.352
12442.5,2.523,0.655,-33.901,1.704,9.314,4.816,34.095,4.444,-15.739,-2.703,0.0,35.8,36.3,9.596,1.622,-9.505,-10.172,-10.002,-10.446,-3.095,25.98,0.0,242.94,,255.0,255.0,-9.728,2.947,-8.03,22.383
12443.0,2.689,0.66,-35.209,1.648,9.432,4.816,34.095,4.444,-15.739,-2.703,0.0,35.8,36.3,9.377,1.837,-9.749,-10.316,-10.31,-10.672,-3.095,25.98,0.0,242.84,,255.0,255.0,-10.031,2.94,-8.06,22.485
12443.5,2.689,0.66,-35.209,1.648,9.432,4.816,34.095,4.444,-15.739,-2.703,0.0,35.8,36.3,9.377,1.837,-9.976,-10.213,-10.413,-10.399,-3.095,25.98,0.0,242.84,,255.0,255.0,-10.262,2.936,-8.043,22.584
12444.0,2.689,0.66,-35.209,1.648,9.432,4.816,34.095,4.444,-15.739,-2.703,0.0,35.8,36.3,9.377,1.837,-9.758,-9.556,-9.936,-9.856,-3.095,25.98,0.0,242.84,,255.0,255.0,-10.25,2.932,-8.014,22.688
12444.5,2.689,0.66,-35.209,1.648,9.432,4.816,34.095,4.444,-15.739,-2.703,0.0,35.8,36.3,9.377,1.837,-8.95,-9.84,-9.528,-9.981,-3.095,25.98,0.0,242.84,,255.0,255.0,-9.776,2.928,-8.041,22.752
12445.0,2.689,0.66,-35.209,1.648,9.432,4.822,34.043,4.42,-15.75,-2.707,0.0,35.829,36.262,9.377,1.837,-9.333,-10.079,-9.872,-10.44,-3.095,25.977,0.0,242.94,,255.0,255.0,-9.575,2.924,-8.024,22.844
12445.5,2.689,0.66,-35.209,1.648,9.432,4.822,34.043,4.42,-15.75,-2.707,0.0,35.8,36.3,9.377,1.837,-9.771,-10.331,-10.232,-10.7,-3.095,25.977,0.0,242.94,,255.0,255.0,-9.931,2.92,-8.051,22.995
12446.0,2.868,0.729,-33.711,1.732,9.474,4.822,34.043,4.42,-15.75,-2.707,0.0,35.8,36.3,9.615,1.673,-10.052,-10.579,-10.778,-10.915,-3.095,25.977,0.0,243.14,,255.0,255.0,-10.258,2.916,-8.061,23.086
12446.5,2.868,0.729,-33.711,1.732,9.474,4.822,34.043,4.42,-15.75,-2.707,0.0,35.8,36.3,9.615,1.673,-9.9,-10.241,-10.391,-10.262,-3.095,25.977,0.0,243.14,,255.0,255.0,-10.581,2.915,-8.086,23.154
12447.0,2.868,0.729,-33.711,1.732,9.474,4.822,34.043,4.42,-15.75,-2.707,0.0,35.8,36.3,9.615,1.673,-9.553,-9.376,-9.787,-9.651,-3.095,25.977,0.0,242.94,,255.0,255.0,-10.199,2.914,-8.056,23.294
12447.5,2.868,0.729,-33.711,1.732,9.474,4.822,34.043,4.42,-15.75,-2.707,0.0,35.8,36.3,9.615,1.673,-9.147,-9.635,-9.544,-9.835,-3.095,25.977,0.0,242.94,,255.0,255.0,-9.592,2.914,-8.07,23.317
12448.0,2.868,0.729,-33.711,1.732,9.474,4.822,34.043,4.42,-15.75,-2.707,0.0,35.8,36.3,9.615,1.673,-9.784,-10.331,-10.259,-10.646,-3.095,25.977,0.0,243.04,,255.0,255.0,-9.54,2.913,-8.054,23.342
12448.5,2.868,0.729,-33.711,1.732,9.474,4.811,34.063,4.426,-15.727,-2.712,0.0,35.828,36.275,9.615,1.673,-9.901,-10.497,-10.487,-10.886,-3.103,25.98,0.0,243.04,,255.0,255.0,-10.255,2.912,-8.112,23.323
12449.0,2.868,0.729,-33.711,1.732,9.474,4.811,34.063,4.426,-15.727,-2.712,0.0,35.8,36.3,9.615,1.673,-9.962,-10.203,-10.301,-10.617,-3.103,25.98,0.0,242.84,,255.0,255.0,-10.443,2.911,-8.121,23.328
12449.5,2.922,0.704,-35.209,1.726,9.379,4.811,34.063,4.426,-15.727,-2.712,0.0,35.8,36.3,9.541,1.777,-9.417,-9.751,-9.857,-9.855,-3.103,25.98,0.0,242.84,,255.0,255.0,-10.271,2.911,-8.12,23.343
12450.0,2.922,0.704,-35.209,1.726,9.379,4.811,34.063,4.426,-15.727,-2.712,0.0,35.8,36.3,9.541,1.777,-8.927,-9.541,-9.492,-9.492,-3.103,25.98,0.0,243.14,,255.0,255.0,-9.72,2.911,-8.074,23.353
12450.5,2.922,0.704,-35.209,1.726,9.379,4.811,34.063,4.426,-15.727,-2.712,0.0,35.8,36.3,9.541,1.777,-8.963,-9.789,-9.6,-9.939,-3.103,25.98,0.0,243.14,,255.0,255.0,-9.363,2.911,-8.091,23.362
12451.0,2.922,0.704,-35.209,1.726,9.379,4.811,34.063,4.426,-15.727,-2.712,0.0,35.8,36.3,9.541,1.777,-9.557,-10.099,-9.941,-10.374,-3.103,25.98,0.0,243.24,,255.0,255.0,-9.573,2.911,-8.098,23.416
12451.5,2.922,0.704,-35.209,1.726,9.379,4.799,34.075,4.449,-15.697,-2.706,0.0,35.844,36.286,9.541,1.777,-10.054,-10.577,-10.73,-10.984,-3.099,25.988,0.0,243.24,,255.0,255.0,-9.993,2.912,-8.112,23.434
12452.0,2.922,0.704,-35.209,1.726,9.379,4.799,34.075,4.449,-15.697,-2.706,0.0,35.8,36.3,9.541,1.777,-10.05,-10.068,-10.467,-10.53,-3.099,25.988,0.0,242.84,,255.0,255.0,-10.586,2.912,-8.111,23.467
12452.5,2.944,0.735,-35.02,1.73,9.381,4.799,34.075,4.449,-15.697,-2.706,0.0,35.8,36.3,9.434,1.817,-9.524,-9.685,-10.007,-9.727,-3.099,25.988,0.0,242.84,,255.0,255.0,-10.279,2.912,-8.094,23.502
