t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12453.0,2.944,0.735,-35.02,1.73,9.381,4.799,34.075,4.449,-15.697,-2.706,0.0,35.8,36.3,9.434,1.817,-9.373,-9.668,-9.841,-9.713,-3.099,25.988,0.0,242.94,,255.0,255.0,-9.736,2.912,-8.055,23.501
12453.5,2.944,0.735,-35.02,1.73,9.381,4.799,34.075,4.449,-15.697,-2.706,0.0,35.8,36.3,9.434,1.817,-9.392,-10.057,-10.073,-10.257,-3.099,25.988,0.0,242.94,,255.0,255.0,-9.649,2.913,-8.057,23.48
12454.0,2.944,0.735,-35.02,1.73,9.381,4.799,34.075,4.449,-15.697,-2.706,0.0,35.8,36.3,9.434,1.817,-9.562,-10.198,-10.044,-10.425,-3.099,25.988,0.0,243.14,,255.0,255.0,-9.945,2.913,-8.143,23.524
12454.5,2.944,0.735,-35.02,1.73,9.381,4.8,34.101,4.464,-15.689,-2.706,0.0,35.846,36.28,9.434,1.817,-9.632,-10.256,-10.001,-10.493,-3.097,25.99,0.0,243.14,,255.0,255.0,-10.057,2.914,-8.143,23.569
12455.0,2.944,0.735,-35.02,1.73,9.381,4.8,34.101,4.464,-15.689,-2.706,0.0,35.8,36.3,9.434,1.817,-9.873,-10.406,-10.294,-10.683,-3.097,25.99,0.0,243.04,,255.0,255.0,-10.095,2.914,-8.135,23.59
12455.5,2.944,0.735,-35.02,1.73,9.381,4.8,34.101,4.464,-15.689,-2.706,0.0,35.8,36.3,9.434,1.817,-9.53,-9.871,-9.989,-10.057,-3.097,25.99,0.0,243.04,,255.0,255.0,-10.314,2.915,-8.136,23.527
12456.0,2.197,0.597,-34.534,1.729,9.378,4.8,34.101,4.464,-15.689,-2.706,0.0,35.8,36.3,9.512,1.783,-9.21,-9.727,-9.625,-9.675,-3.097,25.99,0.0,242.44,,255.0,255.0,-9.862,2.915,-8.122,23.471
12456.5,2.197,0.597,-34.534,1.729,9.378,4.8,34.101,4.464,-15.689,-2.706,0.0,35.8,36.3,9.512,1.783,-9.074,-10.025,-9.556,-10.023,-3.097,25.99,0.0,242.44,,255.0,255.0,-9.559,2.904,-8.125,23.413
12457.0,2.197,0.597,-34.534,1.729,9.378,4.8,34.101,4.464,-15.689,-2.706,0.0,35.8,36.3,9.512,1.783,-9.255,-10.173,-9.752,-10.333,-3.097,25.99,0.0,242.64,,255.0,255.0,-9.67,2.892,-8.145,23.376
12457.5,2.197,0.597,-34.534,1.729,9.378,4.8,34.101,4.464,-15.689,-2.706,0.0,35.8,36.3,9.512,1.783,-9.734,-10.385,-10.176,-10.629,-3.097,25.99,0.0,242.64,,255.0,255.0,-9.878,2.881,-8.168,23.387
12458.0,2.197,0.597,-34.534,1.729,9.378,4.837,34.093,4.471,-15.673,-2.712,0.0,35.839,36.245,9.512,1.783,-9.794,-10.426,-10.171,-10.578,-3.105,25.982,0.0,242.54,,255.0,255.0,-10.231,2.869,-8.158,23.344
12458.5,2.197,0.597,-34.534,1.729,9.378,4.837,34.093,4.471,-15.673,-2.712,0.0,35.8,36.2,9.512,1.783,-9.585,-9.783,-9.694,-9.899,-3.105,25.982,0.0,242.54,,255.0,255.0,-10.242,2.858,-8.11,23.336
12459.0,3.116,0.824,-34.146,1.682,9.418,4.837,34.093,4.471,-15.673,-2.712,0.0,35.8,36.2,9.449,1.561,-8.861,-9.828,-9.38,-9.931,-3.105,25.982,0.0,242.74,,255.0,255.0,-9.74,2.848,-8.127,23.363
12459.5,3.116,0.824,-34.146,1.682,9.418,4.837,34.093,4.471,-15.673,-2.712,0.0,35.8,36.2,9.449,1.561,-9.202,-10.092,-9.634,-10.294,-3.105,25.982,0.0,242.74,,255.0,255.0,-9.5,2.852,-8.115,23.34
12460.0,3.116,0.824,-34.146,1.682,9.418,4.837,34.093,4.471,-15.673,-2.712,0.0,35.8,36.2,9.449,1.561,-9.67,-10.405,-10.0,-10.615,-3.105,25.982,0.0,242.64,,255.0,255.0,-9.805,2.856,-8.117,23.354
12460.5,3.116,0.824,-34.146,1.682,9.418,4.837,34.093,4.471,-15.673,-2.712,0.0,35.8,36.2,9.449,1.561,-9.976,-10.593,-10.171,-10.72,-3.105,25.982,0.0,242.64,,255.0,255.0,-10.172,2.86,-8.132,23.343
12461.0,3.116,0.824,-34.146,1.682,9.418,4.864,34.14,4.497,-15.667,-2.709,0.0,35.847,36.263,9.449,1.561,-9.593,-10.167,-9.853,-10.092,-3.098,25.997,0.0,242.64,,255.0,255.0,-10.365,2.865,-8.164,23.336
12461.5,3.116,0.824,-34.146,1.682,9.418,4.864,34.14,4.497,-15.667,-2.709,0.0,35.8,36.3,9.449,1.561,-9.242,-9.329,-9.394,-9.282,-3.098,25.997,0.0,242.64,,255.0,255.0,-9.926,2.869,-8.094,23.361
12462.0,3.116,0.824,-34.146,1.682,9.418,4.864,34.14,4.497,-15.667,-2.709,0.0,35.8,36.3,9.449,1.561,-9.082,-9.541,-9.288,-9.508,-3.098,25.997,0.0,242.84,,255.0,255.0,-9.312,2.873,-8.055,23.342
12462.5,2.807,0.764,-33.772,1.707,9.379,4.864,34.14,4.497,-15.667,-2.709,0.0,35.8,36.3,9.593,1.775,-9.627,-10.099,-9.85,-10.333,-3.098,25.997,0.0,242.84,,255.0,255.0,-9.355,2.877,-8.068,23.282
12463.0,2.807,0.764,-33.772,1.707,9.379,4.864,34.14,4.497,-15.667,-2.709,0.0,35.8,36.3,9.593,1.775,-9.803,-10.397,-10.243,-10.704,-3.098,25.997,0.0,242.84,,255.0,255.0,-9.977,2.876,-8.09,23.219
12463.5,2.807,0.764,-33.772,1.707,9.379,4.864,34.14,4.497,-15.667,-2.709,0.0,35.8,36.3,9.593,1.775,-9.984,-10.227,-10.217,-10.319,-3.098,25.997,0.0,242.84,,255.0,255.0,-10.287,2.875,-8.093,23.239
12464.0,2.807,0.764,-33.772,1.707,9.379,4.864,34.14,4.497,-15.667,-2.709,0.0,35.8,36.3,9.593,1.775,-9.752,-9.486,-9.793,-9.656,-3.098,25.997,0.0,242.84,,255.0,255.0,-10.187,2.873,-8.045,23.242
12464.5,2.807,0.764,-33.772,1.707,9.379,4.844,34.14,4.458,-15.67,-2.711,0.0,35.851,36.311,9.593,1.775,-8.936,-9.397,-9.438,-9.573,-3.095,25.998,0.0,242.84,,255.0,255.0,-9.672,2.872,-8.012,23.274
12465.0,2.807,0.764,-33.772,1.707,9.379,4.844,34.14,4.458,-15.67,-2.711,0.0,35.9,36.3,9.593,1.775,-9.033,-9.729,-9.484,-9.841,-3.095,25.998,0.0,243.14,,255.0,255.0,-9.336,2.871,-8.018,23.262
12465.5,2.671,0.649,-35.209,1.737,9.479,4.844,34.14,4.458,-15.67,-2.711,0.0,35.9,36.3,9.422,1.645,-9.374,-10.015,-9.739,-10.25,-3.095,25.998,0.0,243.14,,255.0,255.0,-9.522,2.87,-8.041,23.227
12466.0,2.671,0.649,-35.209,1.737,9.479,4.844,34.14,4.458,-15.67,-2.711,0.0,35.9,36.3,9.422,1.645,-9.73,-10.203,-9.934,-10.454,-3.095,25.998,0.0,242.84,,255.0,255.0,-9.844,2.867,-8.048,23.191
12466.5,2.671,0.649,-35.209,1.737,9.479,4.844,34.14,4.458,-15.67,-2.711,0.0,35.9,36.3,9.422,1.645,-9.682,-10.009,-10.018,-10.237,-3.095,25.998,0.0,242.84,,255.0,255.0,-10.08,2.864,-8.053,23.237
12467.0,2.671,0.649,-35.209,1.737,9.479,4.844,34.14,4.458,-15.67,-2.711,0.0,35.9,36.3,9.422,1.645,-9.348,-9.496,-9.61,-9.414,-3.095,25.998,0.0,243.34,,255.0,255.0,-9.986,2.861,-8.019,23.261
12467.5,2.671,0.649,-35.209,1.737,9.479,4.84,34.112,4.508,-15.669,-2.705,0.0,35.856,36.246,9.422,1.645,-9.277,-9.583,-9.504,-9.529,-3.09,26.007,0.0,243.34,,255.0,255.0,-9.467,2.857,-7.987,23.302
12468.0,2.671,0.649,-35.209,1.737,9.479,4.84,34.112,4.508,-15.669,-2.705,0.0,35.9,36.2,9.422,1.645,-9.262,-9.889,-9.542,-9.885,-3.09,26.007,0.0,243.24,,255.0,255.0,-9.473,2.854,-7.991,23.278
12468.5,2.671,0.649,-35.209,1.737,9.479,4.84,34.112,4.508,-15.669,-2.705,0.0,35.9,36.2,9.422,1.645,-9.511,-10.108,-9.734,-10.18,-3.09,26.007,0.0,243.24,,255.0,255.0,-9.644,2.851,-8.002,23.293
12469.0,2.516,0.62,-35.209,1.749,9.491,4.84,34.112,4.508,-15.669,-2.705,0.0,35.9,36.2,9.41,1.638,-9.635,-10.419,-10.092,-10.616,-3.09,26.007,0.0,243.24,,255.0,255.0,-9.883,2.848,-8.03,23.348
12469.5,2.516,0.62,-35.209,1.749,9.491,4.84,34.112,4.508,-15.669,-2.705,0.0,35.9,36.2,9.41,1.638,-9.903,-10.17,-10.024,-10.236,-3.09,26.007,0.0,243.24,,255.0,255.0,-10.19,2.843,-8.041,23.355
12470.0,2.516,0.62,-35.209,1.749,9.491,4.84,34.112,4.508,-15.669,-2.705,0.0,35.9,36.2,9.41,1.638,-9.151,-9.524,-9.526,-9.718,-3.09,26.007,0.0,243.04,,255.0,255.0,-10.083,2.838,-7.997,23.292
12470.5,2.516,0.62,-35.209,1.749,9.491,4.84,34.112,4.508,-15.669,-2.705,0.0,35.9,36.2,9.41,1.638,-9.075,-9.792,-9.489,-9.864,-3.09,26.007,0.0,243.04,,255.0,255.0,-9.48,2.832,-8.023,23.263
12471.0,2.516,0.62,-35.209,1.749,9.491,4.829,34.081,4.468,-15.655,-2.7,0.0,35.861,36.258,9.41,1.638,-9.176,-10.135,-9.583,-10.168,-3.091,26.01,0.0,243.24,,255.0,255.0,-9.555,2.827,-8.023,23.256
12471.5,2.516,0.62,-35.209,1.749,9.491,4.829,34.081,4.468,-15.655,-2.7,0.0,35.9,36.3,9.41,1.638,-9.437,-10.233,-9.755,-10.368,-3.091,26.01,0.0,243.24,,255.0,255.0,-9.765,2.822,-8.047,23.176
12472.0,2.368,0.52,-35.209,1.657,9.495,4.829,34.081,4.468,-15.655,-2.7,0.0,35.9,36.3,9.451,1.675,-9.859,-10.386,-9.938,-10.459,-3.091,26.01,0.0,243.24,,255.0,255.0,-9.948,2.817,-8.078,23.124
12472.5,2.368,0.52,-35.209,1.657,9.495,4.829,34.081,4.468,-15.655,-2.7,0.0,35.9,36.3,9.451,1.675,-9.441,-10.045,-9.677,-10.021,-3.091,26.01,0.0,243.24,,255.0,255.0,-10.161,2.81,-8.071,23.047
12473.0,2.368,0.52,-35.209,1.657,9.495,4.829,34.081,4.468,-15.655,-2.7,0.0,35.9,36.3,9.451,1.675,-8.996,-9.625,-9.31,-9.357,-3.091,26.01,0.0,243.44,,255.0,255.0,-9.796,2.802,-8.045,23.022
12473.5,2.368,0.52,-35.209,1.657,9.495,4.829,34.081,4.468,-15.655,-2.7,0.0,35.9,36.3,9.451,1.675,-9.046,-9.864,-9.268,-9.839,-3.091,26.01,0.0,243.44,,255.0,255.0,-9.322,2.795,-8.035,23.009
12474.0,2.368,0.52,-35.209,1.657,9.495,4.83,34.04,4.462,-15.658,-2.703,0.0,35.856,36.274,9.451,1.675,-9.448,-10.267,-9.677,-10.305,-3.096,26.013,0.0,243.24,,255.0,255.0,-9.504,2.788,-8.024,22.96
12474.5,2.368,0.52,-35.209,1.657,9.495,4.83,34.04,4.462,-15.658,-2.703,0.0,35.9,36.3,9.451,1.675,-9.692,-10.442,-9.876,-10.564,-3.096,26.013,0.0,243.24,,255.0,255.0,-9.924,2.781,-8.047,23.039
12475.0,2.368,0.52,-35.209,1.657,9.495,4.83,34.04,4.462,-15.658,-2.703,0.0,35.9,36.3,9.451,1.675,-9.721,-10.125,-9.847,-10.215,-3.096,26.013,0.0,243.24,,255.0,255.0,-10.144,2.775,-8.038,23.082
12475.5,2.71,0.69,-34.004,1.705,9.466,4.83,34.04,4.462,-15.658,-2.703,0.0,35.9,36.3,9.525,1.596,-9.225,-9.599,-9.473,-9.376,-3.096,26.013,0.0,243.24,,255.0,255.0,-9.977,2.768,-8.003,23.156
12476.0,2.71,0.69,-34.004,1.705,9.466,4.83,34.04,4.462,-15.658,-2.703,0.0,35.9,36.3,9.525,1.596,-8.845,-9.448,-9.088,-9.113,-3.096,26.013,0.0,243.44,,255.0,255.0,-9.418,2.767,-7.965,23.264
12476.5,2.71,0.69,-34.004,1.705,9.466,4.83,34.04,4.462,-15.658,-2.703,0.0,35.9,36.3,9.525,1.596,-8.985,-9.801,-9.233,-9.657,-3.096,26.013,0.0,243.44,,255.0,255.0,-9.123,2.766,-7.966,23.268
12477.0,2.71,0.69,-34.004,1.705,9.466,4.83,34.04,4.462,-15.658,-2.703,0.0,35.9,36.3,9.525,1.596,-9.284,-10.098,-9.524,-10.114,-3.096,26.013,0.0,243.44,,255.0,255.0,-9.419,2.765,-7.978,23.307
12477.5,2.71,0.69,-34.004,1.705,9.466,4.838,34.085,4.464,-15.645,-2.697,0.0,35.869,36.269,9.525,1.596,-9.832,-10.428,-9.91,-10.281,-3.087,26.015,0.0,243.44,,255.0,255.0,-9.755,2.764,-7.99,23.317
12478.0,2.71,0.69,-34.004,1.705,9.466,4.838,34.085,4.464,-15.645,-2.697,0.0,35.9,36.3,9.525,1.596,-9.679,-9.695,-9.609,-9.552,-3.087,26.015,0.0,243.54,,255.0,255.0,-10.113,2.763,-7.975,23.27
12478.5,3.209,0.781,-35.209,1.7,9.467,4.838,34.085,4.464,-15.645,-2.697,0.0,35.9,36.3,9.41,1.57,-8.924,-8.956,-9.154,-9.013,-3.087,26.015,0.0,243.54,,255.0,255.0,-9.634,2.763,-7.856,23.297
12479.0,3.209,0.781,-35.209,1.7,9.467,4.838,34.085,4.464,-15.645,-2.697,0.0,35.9,36.3,9.41,1.57,-8.74,-9.366,-9.108,-9.269,-3.087,26.015,0.0,243.74,,255.0,255.0,-9.012,2.77,-7.856,23.278
12479.5,3.209,0.781,-35.209,1.7,9.467,4.838,34.085,4.464,-15.645,-2.697,0.0,35.9,36.3,9.41,1.57,-9.062,-9.889,-9.313,-9.76,-3.087,26.015,0.0,243.74,,255.0,255.0,-9.121,2.777,-7.875,23.255
12480.0,3.209,0.781,-35.209,1.7,9.467,4.838,34.085,4.464,-15.645,-2.697,0.0,35.9,36.3,9.41,1.57,-9.418,-10.082,-9.423,-9.972,-3.087,26.015,0.0,243.64,,255.0,255.0,-9.506,2.784,-7.895,23.227
12480.5,3.209,0.781,-35.209,1.7,9.467,4.815,34.107,4.444,-15.636,-2.701,0.0,35.858,36.288,9.41,1.57,-9.643,-10.351,-9.878,-10.497,-3.093,26.023,0.0,243.64,,255.0,255.0,-9.724,2.791,-7.917,23.168
12481.0,3.209,0.781,-35.209,1.7,9.467,4.815,34.107,4.444,-15.636,-2.701,0.0,35.9,36.3,9.41,1.57,-9.181,-9.475,-9.412,-9.289,-3.093,26.023,0.0,243.34,,255.0,255.0,-10.092,2.798,-7.869,23.125
12481.5,3.612,0.865,-35.209,1.684,9.477,4.815,34.107,4.444,-15.636,-2.701,0.0,35.9,36.3,9.383,1.613,-8.981,-9.512,-9.137,-9.091,-3.093,26.023,0.0,243.34,,255.0,255.0,-9.339,2.805,-7.863,23.115
12482.0,3.612,0.865,-35.209,1.684,9.477,4.815,34.107,4.444,-15.636,-2.701,0.0,35.9,36.3,9.383,1.613,-8.91,-9.795,-9.184,-9.57,-3.093,26.023,0.0,243.44,,255.0,255.0,-9.18,2.818,-7.879,23.123
12482.5,3.612,0.865,-35.209,1.684,9.477,4.815,34.107,4.444,-15.636,-2.701,0.0,35.9,36.3,9.383,1.613,-9.315,-10.131,-9.446,-10.039,-3.093,26.023,0.0,243.44,,255.0,255.0,-9.365,2.831,-7.866,23.095
12483.0,3.612,0.865,-35.209,1.684,9.477,4.815,34.107,4.444,-15.636,-2.701,0.0,35.9,36.3,9.383,1.613,-9.477,-10.304,-9.611,-10.275,-3.093,26.023,0.0,243.54,,255.0,255.0,-9.733,2.844,-7.9,23.087
12483.5,3.612,0.865,-35.209,1.684,9.477,4.815,34.107,4.444,-15.636,-2.701,0.0,35.9,36.3,9.383,1.613,-9.707,-10.254,-9.718,-10.113,-3.093,26.023,0.0,243.54,,255.0,255.0,-9.917,2.856,-7.903,23.062
12484.0,3.612,0.865,-35.209,1.684,9.477,4.835,34.147,4.5,-15.628,-2.697,0.0,35.87,36.321,9.383,1.613,-9.364,-9.418,-9.333,-9.379,-3.086,26.032,0.0,243.94,,255.0,255.0,-9.948,2.869,-7.782,22.997
12484.5,3.612,0.865,-35.209,1.684,9.477,4.835,34.147,4.5,-15.628,-2.697,0.0,35.9,36.3,9.383,1.613,-8.445,-9.404,-8.853,-9.025,-3.086,26.032,0.0,243.94,,255.0,255.0,-9.373,2.881,-7.824,22.978
12485.0,3.238,0.761,-35.209,1.678,9.447,4.835,34.147,4.5,-15.628,-2.697,0.0,35.9,36.3,9.406,1.549,-8.912,-9.834,-9.141,-9.657,-3.086,26.032,0.0,244.24,,255.0,255.0,-8.932,2.893,-7.802,22.961
12485.5,3.238,0.761,-35.209,1.678,9.447,4.835,34.147,4.5,-15.628,-2.697,0.0,35.9,36.3,9.406,1.549,-9.294,-10.11,-9.38,-10.026,-3.086,26.032,0.0,244.24,,255.0,255.0,-9.386,2.899,-7.803,22.993
12486.0,3.238,0.761,-35.209,1.678,9.447,4.835,34.147,4.5,-15.628,-2.697,0.0,35.9,36.3,9.406,1.549,-9.62,-10.301,-9.677,-10.315,-3.086,26.032,0.0,243.84,,255.0,255.0,-9.702,2.904,-7.822,23.005
12486.5,3.238,0.761,-35.209,1.678,9.447,4.835,34.147,4.5,-15.628,-2.697,0.0,35.9,36.3,9.406,1.549,-9.793,-9.788,-9.603,-9.732,-3.086,26.032,0.0,243.84,,255.0,255.0,-9.978,2.91,-7.86,23.028
12487.0,3.238,0.761,-35.209,1.678,9.447,4.811,34.176,4.475,-15.618,-2.698,0.0,35.872,36.274,9.406,1.549,-9.189,-8.897,-9.215,-8.939,-3.084,26.026,0.0,243.44,,255.0,255.0,-9.729,2.915,-7.727,23.211
12487.5,3.238,0.761,-35.209,1.678,9.447,4.811,34.176,4.475,-15.618,-2.698,0.0,35.9,36.3,9.406,1.549,-8.579,-9.168,-8.987,-8.802,-3.084,26.026,0.0,243.44,,255.0,255.0,-9.06,2.92,-7.762,23.304
12488.0,3.08,0.774,-35.174,1.721,9.451,4.811,34.176,4.475,-15.618,-2.698,0.0,35.9,36.3,9.428,1.6,-8.724,-9.629,-9.054,-9.308,-3.084,26.026,0.0,243.14,,255.0,255.0,-8.884,2.925,-7.774,23.307
12488.5,3.08,0.774,-35.174,1.721,9.451,4.811,34.176,4.475,-15.618,-2.698,0.0,35.9,36.3,9.428,1.6,-9.267,-9.917,-9.388,-9.871,-3.084,26.026,0.0,243.14,,255.0,255.0,-9.179,2.928,-7.785,23.318
12489.0,3.08,0.774,-35.174,1.721,9.451,4.811,34.176,4.475,-15.618,-2.698,0.0,35.9,36.3,9.428,1.6,-9.609,-10.226,-9.721,-10.235,-3.084,26.026,0.0,243.34,,255.0,255.0,-9.611,2.93,-7.795,23.338
12489.5,3.08,0.774,-35.174,1.721,9.451,4.811,34.176,4.475,-15.618,-2.698,0.0,35.9,36.3,9.428,1.6,-9.388,-9.883,-9.591,-9.694,-3.084,26.026,0.0,243.34,,255.0,255.0,-9.948,2.933,-7.783,23.33
12490.0,3.08,0.774,-35.174,1.721,9.451,4.811,34.176,4.475,-15.618,-2.698,0.0,35.9,36.3,9.428,1.6,-8.88,-8.96,-9.092,-8.68,-3.084,26.026,0.0,243.14,,255.0,255.0,-9.639,2.935,-7.708,23.304
12490.5,3.08,0.774,-35.174,1.721,9.451,4.819,34.151,4.482,-15.614,-2.696,0.0,35.871,36.346,9.428,1.6,-8.773,-9.158,-8.933,-8.798,-3.08,26.031,0.0,243.14,,255.0,255.0,-8.903,2.938,-7.707,23.22
12491.0,3.08,0.774,-35.174,1.721,9.451,4.819,34.151,4.482,-15.614,-2.696,0.0,35.9,36.3,9.428,1.6,-8.811,-9.562,-9.0,-9.309,-3.08,26.031,0.0,242.64,,255.0,255.0,-8.916,2.94,-7.715,23.187
12491.5,2.194,0.625,-33.546,1.688,9.408,4.819,34.151,4.482,-15.614,-2.696,0.0,35.9,36.3,9.548,1.664,-9.268,-9.857,-9.225,-9.627,-3.08,26.031,0.0,242.64,,255.0,255.0,-9.17,2.942,-7.726,23.154
12492.0,2.194,0.625,-33.546,1.688,9.408,4.819,34.151,4.482,-15.614,-2.696,0.0,35.9,36.3,9.548,1.664,-9.783,-9.77,-9.57,-9.752,-3.08,26.031,0.0,243.04,,255.0,255.0,-9.494,2.93,-7.763,23.108
12492.5,2.194,0.625,-33.546,1.688,9.408,4.819,34.151,4.482,-15.614,-2.696,0.0,35.9,36.3,9.548,1.664,-9.286,-9.035,-9.224,-8.941,-3.08,26.031,0.0,243.04,,255.0,255.0,-9.719,2.918,-7.708,23.084
12493.0,2.194,0.625,-33.546,1.688,9.408,4.819,34.151,4.482,-15.614,-2.696,0.0,35.9,36.3,9.548,1.664,-8.394,-8.82,-8.827,-8.618,-3.08,26.031,0.0,243.04,,255.0,255.0,-9.122,2.906,-7.658,23.081
12493.5,2.194,0.625,-33.546,1.688,9.408,4.808,34.065,4.486,-15.649,-2.706,0.0,35.866,36.258,9.548,1.664,-8.34,-9.259,-8.812,-8.921,-3.095,26.031,0.0,243.04,,255.0,255.0,-8.665,2.894,-7.657,23.057
12494.0,2.194,0.625,-33.546,1.688,9.408,4.808,34.065,4.486,-15.649,-2.706,0.0,35.9,36.3,9.548,1.664,-8.9,-9.597,-9.05,-9.336,-3.095,26.031,0.0,243.14,,255.0,255.0,-8.833,2.883,-7.641,22.998
12494.5,2.407,0.547,-35.209,1.668,9.518,4.808,34.065,4.486,-15.649,-2.706,0.0,35.9,36.3,9.375,1.724,-8.989,-9.743,-9.127,-9.618,-3.095,26.031,0.0,243.14,,255.0,255.0,-9.221,2.872,-7.677,23.031
12495.0,2.407,0.547,-35.209,1.668,9.518,4.808,34.065,4.486,-15.649,-2.706,0.0,35.9,36.3,9.375,1.724,-9.404,-10.07,-9.381,-10.042,-3.095,26.031,0.0,243.04,,255.0,255.0,-9.369,2.864,-7.683,23.056
12495.5,2.407,0.547,-35.209,1.668,9.518,4.808,34.065,4.486,-15.649,-2.706,0.0,35.9,36.3,9.375,1.724,-8.998,-8.91,-9.032,-8.7,-3.095,26.031,0.0,243.04,,255.0,255.0,-9.724,2.857,-7.604,23.047
12496.0,2.407,0.547,-35.209,1.668,9.518,4.808,34.065,4.486,-15.649,-2.706,0.0,35.9,36.3,9.375,1.724,-8.466,-8.971,-8.772,-8.481,-3.095,26.031,0.0,243.44,,255.0,255.0,-8.91,2.849,-7.569,23.04
12496.5,2.407,0.547,-35.209,1.668,9.518,4.808,34.065,4.486,-15.649,-2.706,0.0,35.9,36.3,9.375,1.724,-8.508,-9.422,-8.834,-8.979,-3.095,26.031,0.0,243.44,,255.0,255.0,-8.672,2.842,-7.587,22.996
12497.0,2.407,0.547,-35.209,1.668,9.518,4.796,34.069,4.484,-15.605,-2.704,0.0,35.886,36.279,9.375,1.724,-8.953,-9.58,-8.994,-9.294,-3.089,26.037,0.0,243.44,,255.0,255.0,-8.936,2.835,-7.586,22.974
12497.5,2.407,0.547,-35.209,1.668,9.518,4.796,34.069,4.484,-15.605,-2.704,0.0,35.9,36.3,9.375,1.724,-9.061,-9.816,-9.133,-9.612,-3.089,26.037,0.0,243.44,,255.0,255.0,-9.205,2.828,-7.608,22.961
12498.0,1.804,0.527,-33.551,1.721,9.412,4.796,34.069,4.484,-15.605,-2.704,0.0,35.9,36.3,9.546,1.68,-9.518,-10.093,-9.428,-9.952,-3.089,26.037,0.0,243.34,,255.0,255.0,-9.406,2.821,-7.619,22.997
12498.5,1.804,0.527,-33.551,1.721,9.412,4.796,34.069,4.484,-15.605,-2.704,0.0,35.9,36.3,9.546,1.68,-9.524,-9.479,-9.33,-9.491,-3.089,26.037,0.0,243.34,,255.0,255.0,-9.748,2.804,-7.54,22.966
12499.0,1.804,0.527,-33.551,1.721,9.412,4.796,34.069,4.484,-15.605,-2.704,0.0,35.9,36.3,9.546,1.68,-8.925,-8.901,-8.998,-8.659,-3.089,26.037,0.0,243.54,,255.0,255.0,-9.456,2.788,-7.543,22.974
12499.5,1.804,0.527,-33.551,1.721,9.412,4.796,34.069,4.484,-15.605,-2.704,0.0,35.9,36.3,9.546,1.68,-8.607,-9.325,-8.891,-8.917,-3.089,26.037,0.0,243.54,,255.0,255.0,-8.871,2.772,-7.533,22.987
12500.0,1.804,0.527,-33.551,1.721,9.412,4.81,34.064,4.448,-15.608,-2.707,0.0,35.886,36.358,9.546,1.68,-9.012,-9.655,-9.019,-9.255,-3.096,26.045,0.0,243.44,,255.0,255.0,-8.935,2.756,-7.533,22.958
12500.5,1.804,0.527,-33.551,1.721,9.412,4.81,34.064,4.448,-15.608,-2.707,0.0,35.9,36.4,9.546,1.68,-9.072,-9.901,-9.173,-9.711,-3.096,26.045,0.0,243.44,,255.0,255.0,-9.235,2.74,-7.58,22.958
12501.0,2.352,0.601,-35.082,1.748,9.389,4.81,34.064,4.448,-15.608,-2.707,0.0,35.9,36.4,9.436,1.813,-9.405,-10.083,-9.43,-9.907,-3.096,26.045,0.0,243.54,,255.0,255.0,-9.464,2.725,-7.581,22.904
12501.5,2.352,0.601,-35.082,1.748,9.389,4.81,34.064,4.448,-15.608,-2.707,0.0,35.9,36.4,9.436,1.813,-9.389,-9.285,-9.276,-9.304,-3.096,26.045,0.0,243.54,,255.0,255.0,-9.706,2.719,-7.497,22.874
12502.0,2.352,0.601,-35.082,1.748,9.389,4.81,34.064,4.448,-15.608,-2.707,0.0,35.9,36.4,9.436,1.813,-8.764,-8.898,-8.985,-8.581,-3.096,26.045,0.0,243.54,,255.0,255.0,-9.314,2.713,-7.487,22.856
12502.5,2.352,0.601,-35.082,1.748,9.389,4.81,34.064,4.448,-15.608,-2.707,0.0,35.9,36.4,9.436,1.813,-8.647,-9.073,-8.831,-8.697,-3.096,26.045,0.0,243.54,,255.0,255.0,-8.807,2.707,-7.499,22.872
12503.0,2.352,0.601,-35.082,1.748,9.389,4.81,34.064,4.448,-15.608,-2.707,0.0,35.9,36.4,9.436,1.813,-9.096,-9.742,-9.11,-9.445,-3.096,26.045,0.0,243.44,,255.0,255.0,-8.812,2.701,-7.53,22.972
12503.5,2.352,0.601,-35.082,1.748,9.389,4.804,34.086,4.45,-15.591,-2.701,0.0,35.895,36.318,9.436,1.813,-9.278,-9.999,-9.265,-9.755,-3.095,26.042,0.0,243.44,,255.0,255.0,-9.348,2.695,-7.55,23.062
12504.0,2.352,0.601,-35.082,1.748,9.389,4.804,34.086,4.45,-15.591,-2.701,0.0,35.9,36.3,9.436,1.813,-9.425,-9.576,-9.276,-9.45,-3.095,26.042,0.0,243.34,,255.0,255.0,-9.574,2.69,-7.555,23.06
12504.5,2.763,0.603,-35.209,1.714,9.471,4.804,34.086,4.45,-15.591,-2.701,0.0,35.9,36.3,9.375,1.675,-8.761,-8.853,-8.852,-8.507,-3.095,26.042,0.0,243.34,,255.0,255.0,-9.432,2.684,-7.484,23.102
12505.0,2.763,0.603,-35.209,1.714,9.471,4.804,34.086,4.45,-15.591,-2.701,0.0,35.9,36.3,9.375,1.675,-8.128,-8.825,-8.612,-8.327,-3.095,26.042,0.0,243.14,,255.0,255.0,-8.743,2.685,-7.469,23.169
12505.5,2.763,0.603,-35.209,1.714,9.471,4.804,34.086,4.45,-15.591,-2.701,0.0,35.9,36.3,9.375,1.675,-8.256,-9.167,-8.599,-8.69,-3.095,26.042,0.0,243.14,,255.0,255.0,-8.473,2.687,-7.451,23.189
12506.0,2.763,0.603,-35.209,1.714,9.471,4.804,34.086,4.45,-15.591,-2.701,0.0,35.9,36.3,9.375,1.675,-8.743,-9.49,-8.834,-9.13,-3.095,26.042,0.0,243.24,,255.0,255.0,-8.678,2.688,-7.493,23.148
12506.5,2.763,0.603,-35.209,1.714,9.471,4.788,34.087,4.488,-15.557,-2.707,0.0,35.893,36.274,9.375,1.675,-9.363,-9.927,-9.221,-9.731,-3.097,26.051,0.0,243.24,,255.0,255.0,-9.049,2.689,-7.497,23.128
12507.0,2.763,0.603,-35.209,1.714,9.471,4.788,34.087,4.488,-15.557,-2.707,0.0,35.9,36.3,9.375,1.675,-9.149,-9.409,-9.147,-9.128,-3.097,26.051,0.0,243.24,,255.0,255.0,-9.56,2.69,-7.46,23.103
12507.5,3.742,0.898,-35.209,1.651,9.453,4.788,34.087,4.488,-15.557,-2.707,0.0,35.9,36.3,9.283,1.6,-8.504,-8.569,-8.672,-8.153,-3.097,26.051,0.0,243.24,,255.0,255.0,-9.208,2.692,-7.392,23.096
12508.0,3.742,0.898,-35.209,1.651,9.453,4.788,34.087,4.488,-15.557,-2.707,0.0,35.9,36.3,9.283,1.6,-8.278,-8.916,-8.446,-8.246,-3.097,26.051,0.0,243.14,,255.0,255.0,-8.475,2.709,-7.418,23.056
12508.5,3.742,0.898,-35.209,1.651,9.453,4.788,34.087,4.488,-15.557,-2.707,0.0,35.9,36.3,9.283,1.6,-8.48,-9.324,-8.654,-8.809,-3.097,26.051,0.0,243.14,,255.0,255.0,-8.472,2.726,-7.401,23.028
12509.0,3.742,0.898,-35.209,1.651,9.453,4.788,34.087,4.488,-15.557,-2.707,0.0,35.9,36.3,9.283,1.6,-9.002,-9.639,-8.888,-9.241,-3.097,26.051,0.0,243.14,,255.0,255.0,-8.817,2.742,-7.421,23.038
12509.5,3.742,0.898,-35.209,1.651,9.453,4.811,34.142,4.459,-15.534,-2.716,0.0,35.897,36.346,9.283,1.6,-9.349,-9.875,-9.142,-9.575,-3.091,26.046,0.0,243.14,,255.0,255.0,-9.192,2.759,-7.454,23.019
12510.0,3.742,0.898,-35.209,1.651,9.453,4.811,34.142,4.459,-15.534,-2.716,0.0,35.9,36.3,9.283,1.6,-9.23,-9.069,-9.061,-8.719,-3.091,26.046,0.0,243.24,,255.0,255.0,-9.485,2.775,-7.422,23.027
12510.5,3.742,0.898,-35.209,1.651,9.453,4.811,34.142,4.459,-15.534,-2.716,0.0,35.9,36.3,9.283,1.6,-8.391,-8.614,-8.675,-8.384,-3.091,26.046,0.0,243.24,,255.0,255.0,-9.02,2.791,-7.344,23.028
12511.0,3.738,0.89,-35.209,1.723,9.472,4.811,34.142,4.459,-15.534,-2.716,0.0,35.9,36.3,9.368,1.635,-8.469,-9.159,-8.711,-8.684,-3.091,26.046,0.0,243.44,,255.0,255.0,-8.516,2.806,-7.383,23.007
12511.5,3.738,0.89,-35.209,1.723,9.472,4.811,34.142,4.459,-15.534,-2.716,0.0,35.9,36.3,9.368,1.635,-8.983,-9.508,-8.888,-9.085,-3.091,26.046,0.0,243.44,,255.0,255.0,-8.756,2.822,-7.392,22.999
12512.0,3.738,0.89,-35.209,1.723,9.472,4.811,34.142,4.459,-15.534,-2.716,0.0,35.9,36.3,9.368,1.635,-9.047,-9.778,-9.034,-9.373,-3.091,26.046,0.0,242.84,,255.0,255.0,-9.116,2.837,-7.413,23.052
12512.5,3.738,0.89,-35.209,1.723,9.472,4.811,34.142,4.459,-15.534,-2.716,0.0,35.9,36.3,9.368,1.635,-9.34,-9.824,-9.204,-9.343,-3.091,26.046,0.0,242.84,,255.0,255.0,-9.308,2.851,-7.409,23.148
12513.0,3.738,0.89,-35.209,1.723,9.472,4.776,34.175,4.485,-15.539,-2.687,0.0,35.899,36.342,9.368,1.635,-9.203,-9.025,-8.989,-8.812,-3.089,26.062,0.0,242.64,,255.0,255.0,-9.428,2.866,-7.307,23.167
12513.5,3.738,0.89,-35.209,1.723,9.472,4.776,34.175,4.485,-15.539,-2.687,0.0,35.9,36.3,9.368,1.635,-8.543,-8.768,-8.724,-8.412,-3.089,26.062,0.0,242.64,,255.0,255.0,-9.007,2.88,-7.375,23.107
12514.0,2.866,0.762,-33.713,1.659,9.29,4.776,34.175,4.485,-15.539,-2.687,0.0,35.9,36.3,9.591,1.678,-8.758,-9.541,-8.763,-8.982,-3.089,26.062,0.0,243.44,,255.0,255.0,-8.612,2.894,-7.387,23.029
12514.5,2.866,0.762,-33.713,1.659,9.29,4.776,34.175,4.485,-15.539,-2.687,0.0,35.9,36.3,9.591,1.678,-9.005,-9.807,-8.98,-9.42,-3.089,26.062,0.0,243.44,,255.0,255.0,-9.011,2.894,-7.392,22.97
12515.0,2.866,0.762,-33.713,1.659,9.29,4.776,34.175,4.485,-15.539,-2.687,0.0,35.9,36.3,9.591,1.678,-9.287,-10.051,-9.153,-9.579,-3.089,26.062,0.0,243.04,,255.0,255.0,-9.303,2.893,-7.423,22.961
12515.5,2.866,0.762,-33.713,1.659,9.29,4.776,34.175,4.485,-15.539,-2.687,0.0,35.9,36.3,9.591,1.678,-9.096,-9.664,-9.074,-9.097,-3.089,26.062,0.0,243.04,,255.0,255.0,-9.518,2.893,-7.415,23.015
12516.0,2.866,0.762,-33.713,1.659,9.29,4.783,34.166,4.472,-15.538,-2.717,0.0,35.9,36.338,9.591,1.678,-8.598,-8.55,-8.637,-8.176,-3.09,26.053,0.0,242.84,,255.0,255.0,-9.233,2.892,-7.346,23.003
12516.5,2.866,0.762,-33.713,1.659,9.29,4.783,34.166,4.472,-15.538,-2.717,0.0,35.9,36.3,9.591,1.678,-8.414,-8.73,-8.484,-8.237,-3.09,26.053,0.0,242.84,,255.0,255.0,-8.49,2.892,-7.333,23.002
12517.0,2.866,0.762,-33.713,1.659,9.29,4.783,34.166,4.472,-15.538,-2.717,0.0,35.9,36.3,9.591,1.678,-8.748,-9.252,-8.669,-8.736,-3.09,26.053,0.0,243.14,,255.0,255.0,-8.466,2.892,-7.307,23.022
12517.5,2.417,0.663,-33.205,1.722,9.367,4.783,34.166,4.472,-15.538,-2.717,0.0,35.9,36.3,9.605,1.652,-9.295,-9.859,-9.135,-9.537,-3.09,26.053,0.0,243.14,,255.0,255.0,-8.851,2.891,-7.356,23.047
12518.0,2.417,0.663,-33.205,1.722,9.367,4.783,34.166,4.472,-15.538,-2.717,0.0,35.9,36.3,9.605,1.652,-9.685,-10.083,-9.489,-9.583,-3.09,26.053,0.0,243.04,,255.0,255.0,-9.456,2.883,-7.385,23.028
12518.5,2.417,0.663,-33.205,1.722,9.367,4.783,34.166,4.472,-15.538,-2.717,0.0,35.9,36.3,9.605,1.652,-9.344,-9.387,-9.18,-8.888,-3.09,26.053,0.0,243.04,,255.0,255.0,-9.71,2.876,-7.4,22.989
12519.0,2.417,0.663,-33.205,1.722,9.367,4.783,34.166,4.472,-15.538,-2.717,0.0,35.9,36.3,9.605,1.652,-8.738,-8.629,-8.773,-8.424,-3.09,26.053,0.0,243.04,,255.0,255.0,-9.2,2.868,-7.313,22.945
12519.5,2.417,0.663,-33.205,1.722,9.367,4.823,34.151,4.465,-15.559,-2.714,0.0,35.9,36.362,9.605,1.652,-8.481,-9.065,-8.716,-8.648,-3.096,26.059,0.0,243.04,,255.0,255.0,-8.641,2.861,-7.329,22.948
12520.0,2.417,0.663,-33.205,1.722,9.367,4.823,34.151,4.465,-15.559,-2.714,0.0,35.9,36.4,9.605,1.652,-8.995,-9.478,-8.863,-9.011,-3.096,26.059,0.0,243.24,,255.0,255.0,-8.727,2.854,-7.373,22.957
12520.5,2.81,0.686,-34.939,1.707,9.518,4.823,34.151,4.465,-15.559,-2.714,0.0,35.9,36.4,9.49,1.643,-9.355,-9.685,-9.014,-9.243,-3.096,26.059,0.0,243.24,,255.0,255.0,-9.087,2.846,-7.386,22.99
12521.0,2.81,0.686,-34.939,1.707,9.518,4.823,34.151,4.465,-15.559,-2.714,0.0,35.9,36.4,9.49,1.643,-9.605,-9.543,-9.245,-9.277,-3.096,26.059,0.0,243.14,,255.0,255.0,-9.418,2.845,-7.441,23.016
12521.5,2.81,0.686,-34.939,1.707,9.518,4.823,34.151,4.465,-15.559,-2.714,0.0,35.9,36.4,9.49,1.643,-9.152,-9.09,-8.994,-8.855,-3.096,26.059,0.0,243.14,,255.0,255.0,-9.418,2.845,-7.402,23.042
12522.0,2.81,0.686,-34.939,1.707,9.518,4.823,34.151,4.465,-15.559,-2.714,0.0,35.9,36.4,9.49,1.643,-8.517,-9.075,-8.792,-8.678,-3.096,26.059,0.0,242.84,,255.0,255.0,-9.023,2.845,-7.377,23.055
12522.5,2.81,0.686,-34.939,1.707,9.518,4.817,34.105,4.47,-15.556,-2.707,0.0,35.909,36.39,9.49,1.643,-8.633,-9.364,-8.761,-8.87,-3.088,26.078,0.0,242.84,,255.0,255.0,-8.766,2.844,-7.386,23.089
12523.0,2.81,0.686,-34.939,1.707,9.518,4.817,34.105,4.47,-15.556,-2.707,0.0,35.9,36.4,9.49,1.643,-8.89,-9.674,-8.894,-9.164,-3.088,26.078,0.0,243.44,,255.0,255.0,-8.907,2.844,-7.399,23.137
12523.5,2.81,0.686,-34.939,1.707,9.518,4.817,34.105,4.47,-15.556,-2.707,0.0,35.9,36.4,9.49,1.643,-9.051,-9.895,-8.995,-9.343,-3.088,26.078,0.0,243.44,,255.0,255.0,-9.156,2.843,-7.441,23.052
12524.0,2.182,0.611,-33.054,1.759,9.389,4.817,34.105,4.47,-15.556,-2.707,0.0,35.9,36.4,9.573,1.683,-9.58,-10.006,-9.239,-9.527,-3.088,26.078,0.0,243.34,,255.0,255.0,-9.321,2.842,-7.477,23.028
12524.5,2.182,0.611,-33.054,1.759,9.389,4.817,34.105,4.47,-15.556,-2.707,0.0,35.9,36.4,9.573,1.683,-9.103,-9.777,-9.084,-9.139,-3.088,26.078,0.0,243.34,,255.0,255.0,-9.588,2.832,-7.465,23.018
12525.0,2.182,0.611,-33.054,1.759,9.389,4.817,34.105,4.47,-15.556,-2.707,0.0,35.9,36.4,9.573,1.683,-8.621,-9.214,-8.578,-8.544,-3.088,26.078,0.0,243.34,,255.0,255.0,-9.276,2.821,-7.457,23.038
12525.5,2.182,0.611,-33.054,1.759,9.389,4.817,34.105,4.47,-15.556,-2.707,0.0,35.9,36.4,9.573,1.683,-8.902,-9.547,-8.82,-8.973,-3.088,26.078,0.0,243.34,,255.0,255.0,-8.739,2.81,-7.427,22.97
12526.0,2.182,0.611,-33.054,1.759,9.389,4.827,34.081,4.458,-15.527,-2.706,0.0,35.917,36.356,9.573,1.683,-8.974,-9.838,-8.9,-9.283,-3.089,26.081,0.0,243.54,,255.0,255.0,-9.061,2.8,-7.46,22.898
12526.5,2.182,0.611,-33.054,1.759,9.389,4.827,34.081,4.458,-15.527,-2.706,0.0,35.9,36.4,9.573,1.683,-9.289,-9.921,-9.018,-9.407,-3.089,26.081,0.0,243.54,,255.0,255.0,-9.249,2.79,-7.464,22.905
12527.0,2.153,0.572,-34.429,1.75,9.341,4.827,34.081,4.458,-15.527,-2.706,0.0,35.9,36.4,9.486,1.727,-9.38,-9.964,-9.041,-9.314,-3.089,26.081,0.0,243.64,,255.0,255.0,-9.409,2.78,-7.49,22.905
12527.5,2.153,0.572,-34.429,1.75,9.341,4.827,34.081,4.458,-15.527,-2.706,0.0,35.9,36.4,9.486,1.727,-8.92,-9.4,-8.856,-8.775,-3.089,26.081,0.0,243.64,,255.0,255.0,-9.425,2.77,-7.443,22.958
12528.0,2.153,0.572,-34.429,1.75,9.341,4.827,34.081,4.458,-15.527,-2.706,0.0,35.9,36.4,9.486,1.727,-8.594,-8.823,-8.586,-8.464,-3.089,26.081,0.0,243.24,,255.0,255.0,-8.988,2.76,-7.448,22.922
12528.5,2.153,0.572,-34.429,1.75,9.341,4.827,34.081,4.458,-15.527,-2.706,0.0,35.9,36.4,9.486,1.727,-8.955,-9.536,-8.721,-8.968,-3.089,26.081,0.0,243.24,,255.0,255.0,-8.617,2.75,-7.45,22.986
12529.0,2.153,0.572,-34.429,1.75,9.341,4.816,34.092,4.462,-15.505,-2.713,0.0,35.908,36.387,9.486,1.727,-9.114,-9.884,-8.892,-9.271,-3.102,26.081,0.0,243.04,,255.0,255.0,-9.045,2.74,-7.431,22.97
12529.5,2.153,0.572,-34.429,1.75,9.341,4.816,34.092,4.462,-15.505,-2.713,0.0,35.9,36.4,9.486,1.727,-9.227,-9.942,-9.007,-9.362,-3.102,26.081,0.0,243.04,,255.0,255.0,-9.29,2.73,-7.462,22.997
12530.0,2.153,0.572,-34.429,1.75,9.341,4.816,34.092,4.462,-15.505,-2.713,0.0,35.9,36.4,9.486,1.727,-8.955,-9.619,-8.864,-9.017,-3.102,26.081,0.0,242.84,,255.0,255.0,-9.385,2.721,-7.506,22.97
12530.5,2.986,0.769,-34.776,1.655,9.432,4.816,34.092,4.462,-15.505,-2.713,0.0,35.9,36.4,9.519,1.801,-8.521,-9.105,-8.609,-8.427,-3.102,26.081,0.0,242.84,,255.0,255.0,-9.114,2.712,-7.452,22.94
12531.0,2.986,0.769,-34.776,1.655,9.432,4.816,34.092,4.462,-15.505,-2.713,0.0,35.9,36.4,9.519,1.801,-8.496,-8.955,-8.429,-8.343,-3.102,26.081,0.0,243.44,,255.0,255.0,-8.666,2.716,-7.386,22.999
12531.5,2.986,0.769,-34.776,1.655,9.432,4.816,34.092,4.462,-15.505,-2.713,0.0,35.9,36.4,9.519,1.801,-8.711,-9.38,-8.58,-8.743,-3.102,26.081,0.0,243.44,,255.0,255.0,-8.556,2.721,-7.384,22.998
12532.0,2.986,0.769,-34.776,1.655,9.432,4.816,34.092,4.462,-15.505,-2.713,0.0,35.9,36.4,9.519,1.801,-9.239,-9.916,-8.943,-9.328,-3.102,26.081,0.0,243.44,,255.0,255.0,-8.854,2.725,-7.414,23.003
12532.5,2.986,0.769,-34.776,1.655,9.432,4.823,34.126,4.452,-15.475,-2.712,0.0,35.913,36.359,9.519,1.801,-9.617,-9.624,-9.071,-9.214,-3.094,26.077,0.0,243.44,,255.0,255.0,-9.357,2.729,-7.45,22.984
12533.0,2.986,0.769,-34.776,1.655,9.432,4.823,34.126,4.452,-15.475,-2.712,0.0,35.9,36.4,9.519,1.801,-8.936,-9.081,-8.775,-8.668,-3.094,26.077,0.0,243.24,,255.0,255.0,-9.381,2.733,-7.44,22.97
12533.5,3.128,0.826,-33.994,1.721,9.36,4.823,34.126,4.452,-15.475,-2.712,0.0,35.9,36.4,9.598,1.66,-8.451,-9.06,-8.637,-8.501,-3.094,26.077,0.0,243.24,,255.0,255.0,-8.865,2.738,-7.355,22.978
12534.0,3.128,0.826,-33.994,1.721,9.36,4.823,34.126,4.452,-15.475,-2.712,0.0,35.9,36.4,9.598,1.66,-8.499,-9.343,-8.622,-8.693,-3.094,26.077,0.0,243.44,,255.0,255.0,-8.662,2.744,-7.361,22.969
12534.5,3.128,0.826,-33.994,1.721,9.36,4.823,34.126,4.452,-15.475,-2.712,0.0,35.9,36.4,9.598,1.66,-8.91,-9.665,-8.824,-9.064,-3.094,26.077,0.0,243.44,,255.0,255.0,-8.789,2.75,-7.371,22.93
12535.0,3.128,0.826,-33.994,1.721,9.36,4.823,34.126,4.452,-15.475,-2.712,0.0,35.9,36.4,9.598,1.66,-9.236,-9.867,-9.029,-9.401,-3.094,26.077,0.0,243.74,,255.0,255.0,-9.116,2.756,-7.406,22.913
12535.5,3.128,0.826,-33.994,1.721,9.36,4.817,34.176,4.458,-15.473,-2.705,0.0,35.921,36.391,9.598,1.66,-9.448,-9.878,-9.111,-9.201,-3.082,26.091,0.0,243.74,,255.0,255.0,-9.383,2.763,-7.421,22.933
12536.0,3.128,0.826,-33.994,1.721,9.36,4.817,34.176,4.458,-15.473,-2.705,0.0,35.9,36.4,9.598,1.66,-8.627,-8.762,-8.627,-8.51,-3.082,26.091,0.0,243.54,,255.0,255.0,-9.409,2.768,-7.327,22.913
12536.5,3.128,0.826,-33.994,1.721,9.36,4.817,34.176,4.458,-15.473,-2.705,0.0,35.9,36.4,9.598,1.66,-8.493,-9.127,-8.594,-8.626,-3.082,26.091,0.0,243.54,,255.0,255.0,-8.631,2.774,-7.345,22.902
12537.0,2.911,0.786,-33.483,1.724,9.421,4.817,34.176,4.458,-15.473,-2.705,0.0,35.9,36.4,9.534,1.587,-8.881,-9.519,-8.761,-9.0,-3.082,26.091,0.0,243.14,,255.0,255.0,-8.71,2.78,-7.333,22.94
12537.5,2.911,0.786,-33.483,1.724,9.421,4.817,34.176,4.458,-15.473,-2.705,0.0,35.9,36.4,9.534,1.587,-9.153,-9.835,-8.924,-9.249,-3.082,26.091,0.0,243.14,,255.0,255.0,-9.04,2.782,-7.367,22.922
12538.0,2.911,0.786,-33.483,1.724,9.421,4.817,34.176,4.458,-15.473,-2.705,0.0,35.9,36.4,9.534,1.587,-9.311,-9.984,-9.054,-9.384,-3.082,26.091,0.0,243.54,,255.0,255.0,-9.29,2.784,-7.387,22.939
12538.5,2.911,0.786,-33.483,1.724,9.421,4.817,34.176,4.458,-15.473,-2.705,0.0,35.9,36.4,9.534,1.587,-9.084,-9.572,-8.885,-8.924,-3.082,26.091,0.0,243.54,,255.0,255.0,-9.433,2.786,-7.377,22.983
12539.0,2.911,0.786,-33.483,1.724,9.421,4.844,34.166,4.468,-15.49,-2.691,0.0,35.9,36.4,9.534,1.587,-8.634,-9.062,-8.585,-8.343,-3.079,26.093,0.0,243.64,,255.0,255.0,-9.116,2.791,-7.359,23.036
12539.5,2.911,0.786,-33.483,1.724,9.421,4.844,34.166,4.468,-15.49,-2.691,0.0,35.9,36.4,9.534,1.587,-8.387,-9.442,-8.513,-8.8,-3.079,26.093,0.0,243.64,,255.0,255.0,-8.656,2.791,-7.35,23.022
12540.0,2.995,0.702,-35.209,1.657,9.421,4.844,34.166,4.468,-15.49,-2.691,0.0,35.9,36.4,9.394,1.73,-8.906,-9.716,-8.694,-8.966,-3.079,26.093,0.0,243.54,,255.0,255.0,-8.785,2.792,-7.367,23.028
12540.5,2.995,0.702,-35.209,1.657,9.421,4.844,34.166,4.468,-15.49,-2.691,0.0,35.9,36.4,9.394,1.73,-9.281,-9.865,-8.943,-9.347,-3.079,26.093,0.0,243.54,,255.0,255.0,-9.07,2.796,-7.367,23.053
12541.0,2.995,0.702,-35.209,1.657,9.421,4.844,34.166,4.468,-15.49,-2.691,0.0,35.9,36.4,9.394,1.73,-9.518,-9.55,-8.985,-9.154,-3.079,26.093,0.0,243.64,,255.0,255.0,-9.359,2.799,-7.384,23.059
12541.5,2.995,0.702,-35.209,1.657,9.421,4.844,34.166,4.468,-15.49,-2.691,0.0,35.9,36.4,9.394,1.73,-9.088,-9.06,-8.8,-8.68,-3.079,26.093,0.0,243.64,,255.0,255.0,-9.302,2.802,-7.347,23.065
12542.0,2.995,0.702,-35.209,1.657,9.421,4.83,34.155,4.466,-15.477,-2.693,0.0,35.929,36.376,9.394,1.73,-8.364,-8.818,-8.532,-8.234,-3.067,26.099,0.0,243.64,,255.0,255.0,-8.907,2.805,-7.325,23.18
12542.5,2.995,0.702,-35.209,1.657,9.421,4.83,34.155,4.466,-15.477,-2.693,0.0,35.9,36.4,9.394,1.73,-8.3,-9.259,-8.53,-8.626,-3.067,26.099,0.0,243.64,,255.0,255.0,-8.487,2.809,-7.312,23.177
12543.0,2.852,0.68,-35.209,1.659,9.388,4.83,34.155,4.466,-15.477,-2.693,0.0,35.9,36.4,9.457,1.794,-9.308,-9.669,-8.94,-9.053,-3.067,26.099,0.0,243.84,,255.0,255.0,-8.679,2.812,-7.307,23.218
12543.5,2.852,0.68,-35.209,1.659,9.388,4.83,34.155,4.466,-15.477,-2.693,0.0,35.9,36.4,9.457,1.794,-9.357,-9.945,-9.045,-9.246,-3.067,26.099,0.0,243.84,,255.0,255.0,-9.243,2.812,-7.329,23.215
12544.0,2.852,0.68,-35.209,1.659,9.388,4.83,34.155,4.466,-15.477,-2.693,0.0,35.9,36.4,9.457,1.794,-9.543,-9.624,-9.085,-9.054,-3.067,26.099,0.0,243.44,,255.0,255.0,-9.398,2.813,-7.38,23.253
12544.5,2.852,0.68,-35.209,1.659,9.388,4.83,34.155,4.466,-15.477,-2.693,0.0,35.9,36.4,9.457,1.794,-9.237,-8.95,-8.858,-8.624,-3.067,26.099,0.0,243.44,,255.0,255.0,-9.326,2.814,-7.335,23.316
12545.0,2.852,0.68,-35.209,1.659,9.388,4.83,34.155,4.466,-15.477,-2.693,0.0,35.9,36.4,9.457,1.794,-8.505,-8.911,-8.666,-8.444,-3.067,26.099,0.0,243.24,,255.0,255.0,-8.917,2.814,-7.254,23.342
12545.5,2.852,0.68,-35.209,1.659,9.388,4.812,34.152,4.466,-15.471,-2.69,0.0,35.938,36.44,9.457,1.794,-8.545,-9.251,-8.672,-8.631,-3.061,26.113,0.0,243.24,,255.0,255.0,-8.631,2.815,-7.282,23.261
12546.0,2.852,0.68,-35.209,1.659,9.388,4.812,34.152,4.466,-15.471,-2.69,0.0,35.9,36.4,9.457,1.794,-8.835,-9.598,-8.804,-8.99,-3.061,26.113,0.0,243.14,,255.0,255.0,-8.775,2.815,-7.305,23.296
12546.5,2.819,0.645,-35.209,1.631,9.459,4.812,34.152,4.466,-15.471,-2.69,0.0,35.9,36.4,9.435,1.801,-8.989,-9.743,-8.865,-9.122,-3.061,26.113,0.0,243.14,,255.0,255.0,-9.057,2.816,-7.314,23.338
12547.0,2.819,0.645,-35.209,1.631,9.459,4.812,34.152,4.466,-15.471,-2.69,0.0,35.9,36.4,9.435,1.801,-9.422,-9.445,-9.056,-9.041,-3.061,26.113,0.0,243.44,,255.0,255.0,-9.18,2.816,-7.33,23.325
12547.5,2.819,0.645,-35.209,1.631,9.459,4.812,34.152,4.466,-15.471,-2.69,0.0,35.9,36.4,9.435,1.801,-8.805,-9.056,-8.806,-8.468,-3.061,26.113,0.0,243.44,,255.0,255.0,-9.241,2.816,-7.295,23.241
12548.0,2.819,0.645,-35.209,1.631,9.459,4.812,34.152,4.466,-15.471,-2.69,0.0,35.9,36.4,9.435,1.801,-8.695,-8.935,-8.601,-8.299,-3.061,26.113,0.0,243.04,,255.0,255.0,-8.784,2.816,-7.28,23.207
12548.5,2.819,0.645,-35.209,1.631,9.459,4.793,34.107,4.46,-15.477,-2.683,0.0,35.941,36.383,9.435,1.801,-8.767,-9.412,-8.663,-8.66,-3.063,26.108,0.0,243.04,,255.0,255.0,-8.632,2.816,-7.27,23.162
12549.0,2.819,0.645,-35.209,1.631,9.459,4.793,34.107,4.46,-15.477,-2.683,0.0,35.9,36.4,9.435,1.801,-9.017,-9.69,-8.783,-8.915,-3.063,26.108,0.0,243.24,,255.0,255.0,-8.875,2.816,-7.286,23.107
12549.5,2.38,0.566,-35.209,1.722,9.407,4.793,34.107,4.46,-15.477,-2.683,0.0,35.9,36.4,9.517,1.785,-9.271,-9.833,-8.918,-9.134,-3.063,26.108,0.0,243.24,,255.0,255.0,-9.101,2.816,-7.353,23.07
12550.0,2.38,0.566,-35.209,1.722,9.407,4.793,34.107,4.46,-15.477,-2.683,0.0,35.9,36.4,9.517,1.785,-9.485,-9.555,-8.932,-8.945,-3.063,26.108,0.0,243.34,,255.0,255.0,-9.289,2.809,-7.267,23.052
12550.5,2.38,0.566,-35.209,1.722,9.407,4.793,34.107,4.46,-15.477,-2.683,0.0,35.9,36.4,9.517,1.785,-8.345,-8.725,-8.501,-8.228,-3.063,26.108,0.0,243.34,,255.0,255.0,-9.229,2.802,-7.226,23.005
12551.0,2.38,0.566,-35.209,1.722,9.407,4.793,34.107,4.46,-15.477,-2.683,0.0,35.9,36.4,9.517,1.785,-8.221,-9.148,-8.422,-8.43,-3.063,26.108,0.0,243.54,,255.0,255.0,-8.45,2.795,-7.26,22.975
12551.5,2.38,0.566,-35.209,1.722,9.407,4.793,34.107,4.46,-15.477,-2.683,0.0,35.9,36.4,9.517,1.785,-8.756,-9.463,-8.635,-8.81,-3.063,26.108,0.0,243.54,,255.0,255.0,-8.555,2.788,-7.254,22.919
12552.0,2.38,0.566,-35.209,1.722,9.407,4.8,34.08,4.455,-15.455,-2.676,0.0,35.939,36.357,9.517,1.785,-9.138,-9.719,-8.811,-9.025,-3.066,26.109,0.0,243.44,,255.0,255.0,-8.916,2.782,-7.286,22.874
12552.5,2.38,0.566,-35.209,1.722,9.407,4.8,34.08,4.455,-15.455,-2.676,0.0,35.9,36.4,9.517,1.785,-9.506,-9.9,-9.132,-9.405,-3.066,26.109,0.0,243.44,,255.0,255.0,-9.173,2.775,-7.261,22.89
12553.0,3.414,0.867,-34.392,1.751,9.459,4.8,34.08,4.455,-15.455,-2.676,0.0,35.9,36.4,9.506,1.579,-9.376,-9.435,-9.057,-8.97,-3.066,26.109,0.0,243.44,,255.0,255.0,-9.486,2.769,-7.208,22.96
12553.5,3.414,0.867,-34.392,1.751,9.459,4.8,34.08,4.455,-15.455,-2.676,0.0,35.9,36.4,9.506,1.579,-8.841,-8.789,-8.736,-8.279,-3.066,26.109,0.0,243.44,,255.0,255.0,-9.209,2.779,-7.207,23.027
12554.0,3.414,0.867,-34.392,1.751,9.459,4.8,34.08,4.455,-15.455,-2.676,0.0,35.9,36.4,9.506,1.579,-8.865,-9.424,-8.641,-8.659,-3.066,26.109,0.0,243.14,,255.0,255.0,-8.661,2.79,-7.224,23.038
12554.5,3.414,0.867,-34.392,1.751,9.459,4.8,34.08,4.455,-15.455,-2.676,0.0,35.9,36.4,9.506,1.579,-9.22,-9.586,-8.868,-8.959,-3.066,26.109,0.0,243.14,,255.0,255.0,-8.897,2.8,-7.248,23.062
12555.0,3.414,0.867,-34.392,1.751,9.459,4.789,34.131,4.469,-15.438,-2.668,0.0,35.938,36.378,9.506,1.579,-9.406,-9.896,-9.12,-9.346,-3.066,26.12,0.0,243.14,,255.0,255.0,-9.158,2.81,-7.253,23.089
12555.5,3.414,0.867,-34.392,1.751,9.459,4.789,34.131,4.469,-15.438,-2.668,0.0,35.9,36.4,9.506,1.579,-9.882,-9.6,-9.281,-9.173,-3.066,26.12,0.0,243.14,,255.0,255.0,-9.442,2.82,-7.265,23.119
12556.0,3.417,0.805,-35.209,1.755,9.448,4.789,34.131,4.469,-15.438,-2.668,0.0,35.9,36.4,9.417,1.605,-9.283,-9.079,-8.961,-8.723,-3.066,26.12,0.0,243.14,,255.0,255.0,-9.484,2.83,-7.273,23.113
12556.5,3.417,0.805,-35.209,1.755,9.448,4.789,34.131,4.469,-15.438,-2.668,0.0,35.9,36.4,9.417,1.605,-8.596,-9.044,-8.768,-8.49,-3.066,26.12,0.0,243.14,,255.0,255.0,-9.012,2.839,-7.224,23.177
12557.0,3.417,0.805,-35.209,1.755,9.448,4.789,34.131,4.469,-15.438,-2.668,0.0,35.9,36.4,9.417,1.605,-8.66,-9.327,-8.776,-8.794,-3.066,26.12,0.0,243.14,,255.0,255.0,-8.724,2.849,-7.246,23.233
12557.5,3.417,0.805,-35.209,1.755,9.448,4.789,34.131,4.469,-15.438,-2.668,0.0,35.9,36.4,9.417,1.605,-9.196,-9.73,-8.943,-8.933,-3.066,26.12,0.0,243.14,,255.0,255.0,-8.889,2.858,-7.274,23.275
12558.0,3.417,0.805,-35.209,1.755,9.448,4.789,34.131,4.469,-15.438,-2.668,0.0,35.9,36.4,9.417,1.605,-9.297,-9.844,-9.012,-9.109,-3.066,26.12,0.0,243.24,,255.0,255.0,-9.2,2.867,-7.302,23.289
12558.5,3.417,0.805,-35.209,1.755,9.448,4.826,34.155,4.441,-15.456,-2.659,0.0,35.944,36.345,9.417,1.605,-9.184,-9.585,-9.028,-9.013,-3.061,26.114,0.0,243.24,,255.0,255.0,-9.315,2.876,-7.272,23.329
12559.0,3.417,0.805,-35.209,1.755,9.448,4.826,34.155,4.441,-15.456,-2.659,0.0,35.9,36.3,9.417,1.605,-8.85,-9.354,-8.846,-8.545,-3.061,26.114,0.0,243.04,,255.0,255.0,-9.203,2.885,-7.282,23.33
12559.5,3.061,0.757,-35.209,1.756,9.442,4.826,34.155,4.441,-15.456,-2.659,0.0,35.9,36.3,9.415,1.6,-8.641,-9.344,-8.628,-8.466,-3.061,26.114,0.0,243.04,,255.0,255.0,-8.899,2.894,-7.287,23.318
12560.0,3.061,0.757,-35.209,1.756,9.442,4.826,34.155,4.441,-15.456,-2.659,0.0,35.9,36.3,9.415,1.6,-8.702,-9.579,-8.621,-8.614,-3.061,26.114,0.0,242.84,,255.0,255.0,-8.77,2.896,-7.294,23.203
12560.5,3.061,0.757,-35.209,1.756,9.442,4.826,34.155,4.441,-15.456,-2.659,0.0,35.9,36.3,9.415,1.6,-9.2,-9.737,-8.941,-9.065,-3.061,26.114,0.0,242.84,,255.0,255.0,-8.879,2.899,-7.309,23.148
12561.0,3.061,0.757,-35.209,1.756,9.442,4.826,34.155,4.441,-15.456,-2.659,0.0,35.9,36.3,9.415,1.6,-9.42,-10.02,-9.065,-9.168,-3.061,26.114,0.0,242.94,,255.0,255.0,-9.236,2.902,-7.348,23.178
12561.5,3.061,0.757,-35.209,1.756,9.442,4.813,34.181,4.444,-15.439,-2.676,0.0,35.944,36.402,9.415,1.6,-8.709,-9.287,-8.74,-8.496,-3.058,26.116,0.0,242.94,,255.0,255.0,-9.418,2.904,-7.29,23.176
12562.0,3.061,0.757,-35.209,1.756,9.442,4.813,34.181,4.444,-15.439,-2.676,0.0,35.9,36.4,9.415,1.6,-8.737,-9.268,-8.672,-8.426,-3.058,26.116,0.0,242.94,,255.0,255.0,-8.808,2.907,-7.232,23.136
12562.5,2.81,0.732,-33.766,1.739,9.448,4.813,34.181,4.444,-15.439,-2.676,0.0,35.9,36.4,9.616,1.587,-8.859,-9.445,-8.685,-8.592,-3.058,26.116,0.0,242.94,,255.0,255.0,-8.776,2.91,-7.272,23.132
12563.0,2.81,0.732,-33.766,1.739,9.448,4.813,34.181,4.444,-15.439,-2.676,0.0,35.9,36.4,9.616,1.587,-8.926,-9.594,-8.716,-8.746,-3.058,26.116,0.0,242.94,,255.0,255.0,-8.895,2.908,-7.289,23.105
12563.5,2.81,0.732,-33.766,1.739,9.448,4.813,34.181,4.444,-15.439,-2.676,0.0,35.9,36.4,9.616,1.587,-9.158,-9.72,-8.985,-9.107,-3.058,26.116,0.0,242.94,,255.0,255.0,-8.996,2.906,-7.281,23.106
12564.0,2.81,0.732,-33.766,1.739,9.448,4.813,34.181,4.444,-15.439,-2.676,0.0,35.9,36.4,9.616,1.587,-9.338,-9.754,-8.929,-8.901,-3.058,26.116,0.0,242.64,,255.0,255.0,-9.243,2.905,-7.313,23.097
12564.5,2.81,0.732,-33.766,1.739,9.448,4.813,34.17,4.441,-15.419,-2.673,0.0,35.946,36.411,9.616,1.587,-8.712,-9.379,-8.652,-8.598,-3.061,26.11,0.0,242.64,,255.0,255.0,-9.231,2.903,-7.256,23.098
12565.0,2.81,0.732,-33.766,1.739,9.448,4.813,34.17,4.441,-15.419,-2.673,0.0,35.9,36.4,9.616,1.587,-8.705,-9.374,-8.683,-8.664,-3.061,26.11,0.0,242.54,,255.0,255.0,-8.835,2.902,-7.247,23.085
12565.5,2.81,0.732,-33.766,1.739,9.448,4.813,34.17,4.441,-15.419,-2.673,0.0,35.9,36.4,9.616,1.587,-8.956,-9.523,-8.86,-8.862,-3.061,26.11,0.0,242.54,,255.0,255.0,-8.857,2.9,-7.248,23.081
12566.0,2.676,0.644,-35.209,1.74,9.419,4.813,34.17,4.441,-15.419,-2.673,0.0,35.9,36.4,9.409,1.633,-9.258,-9.591,-9.004,-8.97,-3.061,26.11,0.0,242.34,,255.0,255.0,-9.05,2.899,-7.24,23.078
12566.5,2.676,0.644,-35.209,1.74,9.419,4.813,34.17,4.441,-15.419,-2.673,0.0,35.9,36.4,9.409,1.633,-9.185,-9.749,-8.95,-8.784,-3.061,26.11,0.0,242.34,,255.0,255.0,-9.206,2.895,-7.272,23.05
12567.0,2.676,0.644,-35.209,1.74,9.419,4.813,34.17,4.441,-15.419,-2.673,0.0,35.9,36.4,9.409,1.633,-8.956,-9.271,-8.71,-8.458,-3.061,26.11,0.0,243.04,,255.0,255.0,-9.167,2.891,-7.269,23.019
12567.5,2.676,0.644,-35.209,1.74,9.419,4.813,34.17,4.441,-15.419,-2.673,0.0,35.9,36.4,9.409,1.633,-8.559,-8.884,-8.485,-8.348,-3.061,26.11,0.0,243.04,,255.0,255.0,-8.849,2.888,-7.206,23.039
12568.0,2.676,0.644,-35.209,1.74,9.419,4.824,34.119,4.438,-15.415,-2.689,0.0,35.944,36.387,9.409,1.633,-8.961,-9.348,-8.678,-8.567,-3.066,26.11,0.0,242.94,,255.0,255.0,-8.569,2.884,-7.219,23.015
12568.5,2.676,0.644,-35.209,1.74,9.419,4.824,34.119,4.438,-15.415,-2.689,0.0,35.9,36.4,9.409,1.633,-9.089,-9.77,-8.862,-8.966,-3.066,26.11,0.0,242.94,,255.0,255.0,-8.888,2.881,-7.235,22.992
12569.0,2.775,0.705,-33.984,1.736,9.39,4.824,34.119,4.438,-15.415,-2.689,0.0,35.9,36.4,9.589,1.621,-9.196,-9.617,-8.845,-8.808,-3.066,26.11,0.0,243.14,,255.0,255.0,-9.172,2.878,-7.266,22.968
12569.5,2.775,0.705,-33.984,1.736,9.39,4.824,34.119,4.438,-15.415,-2.689,0.0,35.9,36.4,9.589,1.621,-8.84,-9.266,-8.673,-8.316,-3.066,26.11,0.0,243.14,,255.0,255.0,-9.116,2.876,-7.259,22.964
12570.0,2.775,0.705,-33.984,1.736,9.39,4.824,34.119,4.438,-15.415,-2.689,0.0,35.9,36.4,9.589,1.621,-8.471,-8.701,-8.464,-8.204,-3.066,26.11,0.0,242.64,,255.0,255.0,-8.774,2.874,-7.225,22.947
12570.5,2.775,0.705,-33.984,1.736,9.39,4.824,34.119,4.438,-15.415,-2.689,0.0,35.9,36.4,9.589,1.621,-8.801,-9.046,-8.55,-8.358,-3.066,26.11,0.0,242.64,,255.0,255.0,-8.46,2.873,-7.181,22.947
12571.0,2.775,0.705,-33.984,1.736,9.39,4.814,34.105,4.43,-15.396,-2.682,0.0,35.954,36.383,9.589,1.621,-9.067,-9.435,-8.858,-8.801,-3.073,26.107,0.0,242.44,,255.0,255.0,-8.689,2.871,-7.203,22.997
12571.5,2.775,0.705,-33.984,1.736,9.39,4.814,34.105,4.43,-15.396,-2.682,0.0,36.0,36.4,9.589,1.621,-9.195,-9.673,-8.915,-8.948,-3.073,26.107,0.0,242.44,,255.0,255.0,-9.04,2.87,-7.196,22.949
12572.0,2.775,0.705,-33.984,1.736,9.39,4.814,34.105,4.43,-15.396,-2.682,0.0,36.0,36.4,9.589,1.621,-9.553,-9.5,-8.991,-8.838,-3.073,26.107,0.0,242.64,,255.0,255.0,-9.183,2.868,-7.173,22.947
12572.5,3.778,0.87,-35.209,1.671,9.461,4.814,34.105,4.43,-15.396,-2.682,0.0,36.0,36.4,9.422,1.681,-8.559,-8.996,-8.583,-8.134,-3.073,26.107,0.0,242.64,,255.0,255.0,-9.22,2.866,-7.169,22.932
12573.0,3.778,0.87,-35.209,1.671,9.461,4.814,34.105,4.43,-15.396,-2.682,0.0,36.0,36.4,9.422,1.681,-8.537,-9.201,-8.618,-8.372,-3.073,26.107,0.0,242.74,,255.0,255.0,-8.568,2.881,-7.169,22.958
12573.5,3.778,0.87,-35.209,1.671,9.461,4.814,34.105,4.43,-15.396,-2.682,0.0,36.0,36.4,9.422,1.681,-8.92,-9.45,-8.74,-8.641,-3.073,26.107,0.0,242.74,,255.0,255.0,-8.682,2.896,-7.136,22.965
12574.0,3.778,0.87,-35.209,1.671,9.461,4.814,34.105,4.43,-15.396,-2.682,0.0,36.0,36.4,9.422,1.681,-9.199,-9.606,-8.88,-8.813,-3.073,26.107,0.0,242.34,,255.0,255.0,-8.938,2.911,-7.163,22.961
12574.5,3.778,0.87,-35.209,1.671,9.461,4.799,34.16,4.425,-15.405,-2.696,0.0,35.952,36.369,9.422,1.681,-9.468,-9.779,-9.049,-8.949,-3.077,26.106,0.0,242.34,,255.0,255.0,-9.125,2.925,-7.182,22.946
12575.0,3.778,0.87,-35.209,1.671,9.461,4.799,34.16,4.425,-15.405,-2.696,0.0,36.0,36.4,9.422,1.681,-9.051,-9.287,-8.869,-8.491,-3.077,26.106,0.0,242.54,,255.0,255.0,-9.311,2.939,-7.15,23.009
12575.5,3.366,0.832,-35.155,1.647,9.418,4.799,34.16,4.425,-15.405,-2.696,0.0,36.0,36.4,9.503,1.773,-8.793,-8.688,-8.567,-8.097,-3.077,26.106,0.0,242.54,,255.0,255.0,-8.925,2.953,-7.12,23.022
12576.0,3.366,0.832,-35.155,1.647,9.418,4.799,34.16,4.425,-15.405,-2.696,0.0,36.0,36.4,9.503,1.773,-8.828,-9.225,-8.601,-8.453,-3.077,26.106,0.0,242.54,,255.0,255.0,-8.536,2.959,-7.111,23.027
12576.5,3.366,0.832,-35.155,1.647,9.418,4.799,34.16,4.425,-15.405,-2.696,0.0,36.0,36.4,9.503,1.773,-9.305,-9.423,-8.885,-8.714,-3.077,26.106,0.0,242.54,,255.0,255.0,-8.777,2.966,-7.118,23.041
12577.0,3.366,0.832,-35.155,1.647,9.418,4.799,34.16,4.425,-15.405,-2.696,0.0,36.0,36.4,9.503,1.773,-9.426,-9.662,-9.031,-8.964,-3.077,26.106,0.0,242.74,,255.0,255.0,-9.082,2.973,-7.133,23.12
12577.5,3.366,0.832,-35.155,1.647,9.418,4.734,34.188,4.459,-15.394,-2.691,0.0,35.956,36.417,9.503,1.773,-9.336,-9.542,-9.007,-8.802,-3.072,26.108,0.0,242.74,,255.0,255.0,-9.271,2.979,-7.129,23.154
