t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12578.0,3.366,0.832,-35.155,1.647,9.418,4.734,34.188,4.459,-15.394,-2.691,0.0,36.0,36.4,9.503,1.773,-8.806,-9.047,-8.766,-8.266,-3.072,26.108,0.0,242.64,,255.0,255.0,-9.172,2.985,-7.11,23.214
12578.5,3.366,0.832,-35.155,1.647,9.418,4.734,34.188,4.459,-15.394,-2.691,0.0,36.0,36.4,9.503,1.773,-8.526,-8.924,-8.553,-8.072,-3.072,26.108,0.0,242.64,,255.0,255.0,-8.721,2.992,-7.052,23.285
12579.0,3.54,0.819,-35.209,1.641,9.451,4.734,34.188,4.459,-15.394,-2.691,0.0,36.0,36.4,9.404,1.641,-8.565,-9.122,-8.583,-8.356,-3.072,26.108,0.0,242.84,,255.0,255.0,-8.519,2.998,-7.055,23.319
12579.5,3.54,0.819,-35.209,1.641,9.451,4.734,34.188,4.459,-15.394,-2.691,0.0,36.0,36.4,9.404,1.641,-9.441,-9.498,-9.03,-8.957,-3.072,26.108,0.0,242.84,,255.0,255.0,-8.656,3.007,-7.082,23.333
12580.0,3.54,0.819,-35.209,1.641,9.451,4.734,34.188,4.459,-15.394,-2.691,0.0,36.0,36.4,9.404,1.641,-9.825,-9.672,-9.208,-8.904,-3.072,26.108,0.0,242.74,,255.0,255.0,-9.232,3.015,-7.074,23.312
12580.5,3.54,0.819,-35.209,1.641,9.451,4.734,34.188,4.459,-15.394,-2.691,0.0,36.0,36.4,9.404,1.641,-9.502,-9.174,-9.012,-8.484,-3.072,26.108,0.0,242.74,,255.0,255.0,-9.402,3.024,-7.081,23.283
12581.0,3.54,0.819,-35.209,1.641,9.451,4.835,34.22,4.443,-15.404,-2.685,0.0,35.958,36.431,9.404,1.641,-8.625,-8.531,-8.643,-8.078,-3.068,26.108,0.0,242.94,,255.0,255.0,-9.043,3.032,-7.009,23.243
12581.5,3.54,0.819,-35.209,1.641,9.451,4.835,34.22,4.443,-15.404,-2.685,0.0,36.0,36.4,9.404,1.641,-8.34,-8.978,-8.552,-8.192,-3.068,26.108,0.0,242.94,,255.0,255.0,-8.469,3.041,-7.033,23.238
12582.0,2.632,0.659,-35.08,1.721,9.368,4.835,34.22,4.443,-15.404,-2.685,0.0,36.0,36.4,9.471,1.775,-8.79,-9.193,-8.75,-8.647,-3.068,26.108,0.0,243.24,,255.0,255.0,-8.515,3.049,-7.024,23.252
12582.5,2.632,0.659,-35.08,1.721,9.368,4.835,34.22,4.443,-15.404,-2.685,0.0,36.0,36.4,9.471,1.775,-9.513,-9.465,-9.063,-8.966,-3.068,26.108,0.0,243.24,,255.0,255.0,-8.845,3.042,-7.032,23.237
12583.0,2.632,0.659,-35.08,1.721,9.368,4.835,34.22,4.443,-15.404,-2.685,0.0,36.0,36.4,9.471,1.775,-9.814,-9.686,-9.332,-9.208,-3.068,26.108,0.0,243.04,,255.0,255.0,-9.252,3.035,-7.03,23.275
12583.5,2.632,0.659,-35.08,1.721,9.368,4.835,34.22,4.443,-15.404,-2.685,0.0,36.0,36.4,9.471,1.775,-8.947,-8.801,-8.852,-8.12,-3.068,26.108,0.0,243.04,,255.0,255.0,-9.51,3.029,-7.017,23.279
12584.0,2.632,0.659,-35.08,1.721,9.368,4.842,34.209,4.458,-15.414,-2.687,0.0,35.958,36.397,9.471,1.775,-8.475,-8.876,-8.638,-8.046,-3.07,26.112,0.0,242.94,,255.0,255.0,-8.68,3.022,-7.007,23.272
12584.5,2.632,0.659,-35.08,1.721,9.368,4.842,34.209,4.458,-15.414,-2.687,0.0,36.0,36.4,9.471,1.775,-8.735,-9.129,-8.771,-8.471,-3.07,26.112,0.0,242.94,,255.0,255.0,-8.509,3.016,-7.007,23.213
12585.0,2.632,0.659,-35.08,1.721,9.368,4.842,34.209,4.458,-15.414,-2.687,0.0,36.0,36.4,9.471,1.775,-9.211,-9.328,-8.926,-8.678,-3.07,26.112,0.0,243.24,,255.0,255.0,-8.777,3.01,-7.013,23.216
12585.5,2.349,0.64,-33.151,1.747,9.349,4.842,34.209,4.458,-15.414,-2.687,0.0,36.0,36.4,9.692,1.638,-9.298,-9.46,-9.044,-8.934,-3.07,26.112,0.0,243.24,,255.0,255.0,-9.036,3.003,-7.043,23.199
12586.0,2.349,0.64,-33.151,1.747,9.349,4.842,34.209,4.458,-15.414,-2.687,0.0,36.0,36.4,9.692,1.638,-9.85,-9.718,-9.272,-9.08,-3.07,26.112,0.0,243.04,,255.0,255.0,-9.184,2.993,-7.061,23.174
12586.5,2.349,0.64,-33.151,1.747,9.349,4.842,34.209,4.458,-15.414,-2.687,0.0,36.0,36.4,9.692,1.638,-9.369,-9.474,-9.191,-8.736,-3.07,26.112,0.0,243.04,,255.0,255.0,-9.48,2.982,-7.018,23.139
12587.0,2.349,0.64,-33.151,1.747,9.349,4.842,34.209,4.458,-15.414,-2.687,0.0,36.0,36.4,9.692,1.638,-8.794,-8.759,-8.65,-8.087,-3.07,26.112,0.0,243.34,,255.0,255.0,-9.192,2.972,-6.984,23.045
12587.5,2.349,0.64,-33.151,1.747,9.349,4.851,34.163,4.425,-15.416,-2.677,0.0,35.967,36.42,9.692,1.638,-8.964,-9.1,-8.757,-8.409,-3.066,26.108,0.0,243.34,,255.0,255.0,-8.572,2.962,-6.997,23.072
12588.0,2.349,0.64,-33.151,1.747,9.349,4.851,34.163,4.425,-15.416,-2.677,0.0,36.0,36.4,9.692,1.638,-9.399,-9.271,-8.961,-8.659,-3.066,26.108,0.0,243.14,,255.0,255.0,-8.807,2.951,-6.993,23.079
12588.5,2.767,0.642,-35.209,1.711,9.413,4.851,34.163,4.425,-15.416,-2.677,0.0,36.0,36.4,9.409,1.8,-9.544,-9.535,-9.132,-8.888,-3.066,26.108,0.0,243.14,,255.0,255.0,-9.072,2.942,-7.004,23.069
12589.0,2.767,0.642,-35.209,1.711,9.413,4.851,34.163,4.425,-15.416,-2.677,0.0,36.0,36.4,9.409,1.8,-9.708,-9.67,-9.347,-9.037,-3.066,26.108,0.0,243.94,,255.0,255.0,-9.275,2.939,-7.03,23.009
12589.5,2.767,0.642,-35.209,1.711,9.413,4.851,34.163,4.425,-15.416,-2.677,0.0,36.0,36.4,9.409,1.8,-9.498,-9.226,-9.129,-8.485,-3.066,26.108,0.0,243.94,,255.0,255.0,-9.441,2.936,-6.988,22.904
12590.0,2.767,0.642,-35.209,1.711,9.413,4.851,34.163,4.425,-15.416,-2.677,0.0,36.0,36.4,9.409,1.8,-8.875,-8.62,-8.773,-8.137,-3.066,26.108,0.0,243.14,,255.0,255.0,-9.085,2.933,-7.006,22.856
12590.5,2.767,0.642,-35.209,1.711,9.413,4.856,34.142,4.461,-15.408,-2.658,0.0,35.967,36.392,9.409,1.8,-9.027,-9.254,-8.867,-8.59,-3.066,26.11,0.0,243.14,,255.0,255.0,-8.601,2.93,-6.988,22.835
12591.0,2.767,0.642,-35.209,1.711,9.413,4.856,34.142,4.461,-15.408,-2.658,0.0,36.0,36.4,9.409,1.8,-9.315,-9.452,-8.992,-8.766,-3.066,26.11,0.0,243.24,,255.0,255.0,-8.934,2.928,-7.022,22.864
12591.5,2.767,0.667,-35.209,1.706,9.491,4.856,34.142,4.461,-15.408,-2.658,0.0,36.0,36.4,9.416,1.675,-9.439,-9.646,-9.101,-8.988,-3.066,26.11,0.0,243.24,,255.0,255.0,-9.131,2.925,-7.035,22.885
12592.0,2.767,0.667,-35.209,1.706,9.491,4.856,34.142,4.461,-15.408,-2.658,0.0,36.0,36.4,9.416,1.675,-9.314,-9.365,-9.104,-8.752,-3.066,26.11,0.0,243.14,,255.0,255.0,-9.293,2.923,-7.046,22.856
12592.5,2.767,0.667,-35.209,1.706,9.491,4.856,34.142,4.461,-15.408,-2.658,0.0,36.0,36.4,9.416,1.675,-8.959,-8.752,-8.861,-8.141,-3.066,26.11,0.0,243.14,,255.0,255.0,-9.134,2.92,-7.024,22.885
12593.0,2.767,0.667,-35.209,1.706,9.491,4.856,34.142,4.461,-15.408,-2.658,0.0,36.0,36.4,9.416,1.675,-8.768,-8.88,-8.695,-8.153,-3.066,26.11,0.0,243.84,,255.0,255.0,-8.678,2.917,-6.994,22.871
12593.5,2.767,0.667,-35.209,1.706,9.491,4.856,34.142,4.461,-15.408,-2.658,0.0,36.0,36.4,9.416,1.675,-8.991,-9.132,-8.811,-8.483,-3.066,26.11,0.0,243.84,,255.0,255.0,-8.624,2.915,-7.009,22.906
12594.0,2.767,0.667,-35.209,1.706,9.491,4.839,34.128,4.42,-15.397,-2.693,0.0,35.954,36.431,9.416,1.675,-9.454,-9.454,-9.18,-8.949,-3.08,26.09,0.0,243.64,,255.0,255.0,-8.854,2.913,-7.012,22.966
12594.5,2.767,0.667,-35.209,1.706,9.491,4.839,34.128,4.42,-15.397,-2.693,0.0,36.0,36.4,9.416,1.675,-9.809,-9.397,-9.211,-8.741,-3.08,26.09,0.0,243.64,,255.0,255.0,-9.259,2.91,-7.013,22.994
12595.0,3.265,0.765,-35.209,1.747,9.469,4.839,34.128,4.42,-15.397,-2.693,0.0,36.0,36.4,9.305,1.71,-9.153,-8.996,-8.898,-8.352,-3.08,26.09,0.0,243.54,,255.0,255.0,-9.29,2.908,-7.048,23.01
12595.5,3.265,0.765,-35.209,1.747,9.469,4.839,34.128,4.42,-15.397,-2.693,0.0,36.0,36.4,9.305,1.71,-8.504,-8.841,-8.669,-8.073,-3.08,26.09,0.0,243.54,,255.0,255.0,-8.85,2.914,-7.006,23.05
12596.0,3.265,0.765,-35.209,1.747,9.469,4.839,34.128,4.42,-15.397,-2.693,0.0,36.0,36.4,9.305,1.71,-8.473,-9.065,-8.701,-8.33,-3.08,26.09,0.0,243.54,,255.0,255.0,-8.522,2.919,-6.997,23.12
12596.5,3.265,0.765,-35.209,1.747,9.469,4.839,34.128,4.42,-15.397,-2.693,0.0,36.0,36.4,9.305,1.71,-9.178,-9.226,-8.943,-8.64,-3.08,26.09,0.0,243.54,,255.0,255.0,-8.642,2.925,-6.998,23.234
12597.0,3.265,0.765,-35.209,1.747,9.469,4.836,34.155,4.411,-15.388,-2.697,0.0,35.96,36.382,9.305,1.71,-9.474,-9.426,-9.141,-8.916,-3.07,26.09,0.0,243.74,,255.0,255.0,-8.997,2.931,-7.004,23.269
12597.5,3.265,0.765,-35.209,1.747,9.469,4.836,34.155,4.411,-15.388,-2.697,0.0,36.0,36.4,9.305,1.71,-9.917,-9.406,-9.335,-8.86,-3.07,26.09,0.0,243.74,,255.0,255.0,-9.239,2.936,-6.98,23.261
12598.0,3.727,0.861,-35.209,1.677,9.474,4.836,34.155,4.411,-15.388,-2.697,0.0,36.0,36.4,9.442,1.744,-8.707,-8.543,-8.793,-8.146,-3.07,26.09,0.0,243.54,,255.0,255.0,-9.38,2.942,-6.947,23.24
12598.5,3.727,0.861,-35.209,1.677,9.474,4.836,34.155,4.411,-15.388,-2.697,0.0,36.0,36.4,9.442,1.744,-8.537,-8.942,-8.74,-8.299,-3.07,26.09,0.0,243.54,,255.0,255.0,-8.547,2.954,-6.958,23.225
12599.0,3.727,0.861,-35.209,1.677,9.474,4.836,34.155,4.411,-15.388,-2.697,0.0,36.0,36.4,9.442,1.744,-8.81,-9.214,-8.839,-8.58,-3.07,26.09,0.0,243.44,,255.0,255.0,-8.63,2.967,-6.992,23.146
12599.5,3.727,0.861,-35.209,1.677,9.474,4.836,34.155,4.411,-15.388,-2.697,0.0,36.0,36.4,9.442,1.744,-9.3,-9.283,-9.046,-8.808,-3.07,26.09,0.0,243.44,,255.0,255.0,-8.861,2.98,-6.977,23.147
12600.0,3.727,0.861,-35.209,1.677,9.474,4.836,34.155,4.411,-15.388,-2.697,0.0,36.0,36.4,9.442,1.744,-9.791,-9.528,-9.282,-8.974,-3.07,26.09,0.0,243.44,,255.0,255.0,-9.109,2.992,-6.974,23.151
12600.5,3.727,0.861,-35.209,1.677,9.474,4.774,34.194,4.434,-15.381,-2.683,0.0,35.976,36.4,9.442,1.744,-9.889,-9.277,-9.307,-8.859,-3.068,26.097,0.0,243.44,,255.0,255.0,-9.394,3.004,-6.989,23.179
12601.0,3.727,0.861,-35.209,1.677,9.474,4.774,34.194,4.434,-15.381,-2.683,0.0,36.0,36.4,9.442,1.744,-9.102,-8.913,-9.041,-8.356,-3.068,26.097,0.0,243.74,,255.0,255.0,-9.333,3.016,-6.938,23.166
12601.5,3.278,0.838,-34.93,1.694,9.447,4.774,34.194,4.434,-15.381,-2.683,0.0,36.0,36.4,9.506,1.806,-8.755,-9.013,-8.839,-8.355,-3.068,26.097,0.0,243.74,,255.0,255.0,-8.853,3.027,-6.964,23.146
12602.0,3.278,0.838,-34.93,1.694,9.447,4.774,34.194,4.434,-15.381,-2.683,0.0,36.0,36.4,9.506,1.806,-9.298,-9.226,-8.998,-8.535,-3.068,26.097,0.0,243.94,,255.0,255.0,-8.74,3.031,-6.98,23.159
12602.5,3.278,0.838,-34.93,1.694,9.447,4.774,34.194,4.434,-15.381,-2.683,0.0,36.0,36.4,9.506,1.806,-9.374,-9.341,-9.134,-8.858,-3.068,26.097,0.0,243.94,,255.0,255.0,-9.014,3.036,-6.982,23.176
12603.0,3.278,0.838,-34.93,1.694,9.447,4.774,34.194,4.434,-15.381,-2.683,0.0,36.0,36.4,9.506,1.806,-9.606,-9.568,-9.287,-8.87,-3.068,26.097,0.0,243.94,,255.0,255.0,-9.177,3.04,-6.989,23.169
12603.5,3.278,0.838,-34.93,1.694,9.447,4.81,34.202,4.401,-15.384,-2.689,0.0,35.969,36.425,9.506,1.806,-9.399,-9.266,-9.208,-8.558,-3.07,26.092,0.0,243.94,,255.0,255.0,-9.333,3.043,-7.014,23.148
12604.0,3.278,0.838,-34.93,1.694,9.447,4.81,34.202,4.401,-15.384,-2.689,0.0,36.0,36.4,9.506,1.806,-9.073,-8.666,-8.854,-8.123,-3.07,26.092,0.0,243.54,,255.0,255.0,-9.108,3.047,-6.982,23.142
12604.5,3.198,0.741,-35.209,1.719,9.477,4.81,34.202,4.401,-15.384,-2.689,0.0,36.0,36.4,9.428,1.621,-8.65,-8.894,-8.689,-8.183,-3.07,26.092,0.0,243.54,,255.0,255.0,-8.679,3.051,-6.982,23.068
12605.0,3.198,0.741,-35.209,1.719,9.477,4.81,34.202,4.401,-15.384,-2.689,0.0,36.0,36.4,9.428,1.621,-9.313,-9.349,-9.066,-8.745,-3.07,26.092,0.0,243.84,,255.0,255.0,-8.604,3.053,-6.991,23.031
12605.5,3.198,0.741,-35.209,1.719,9.477,4.81,34.202,4.401,-15.384,-2.689,0.0,36.0,36.4,9.428,1.621,-9.51,-9.487,-9.19,-8.907,-3.07,26.092,0.0,243.84,,255.0,255.0,-9.118,3.056,-6.999,22.992
12606.0,3.198,0.741,-35.209,1.719,9.477,4.81,34.202,4.401,-15.384,-2.689,0.0,36.0,36.4,9.428,1.621,-9.497,-9.182,-9.167,-8.696,-3.07,26.092,0.0,243.74,,255.0,255.0,-9.274,3.058,-6.994,22.998
12606.5,3.198,0.741,-35.209,1.719,9.477,4.81,34.202,4.401,-15.384,-2.689,0.0,36.0,36.4,9.428,1.621,-8.906,-8.795,-8.923,-8.156,-3.07,26.092,0.0,243.74,,255.0,255.0,-9.136,3.06,-6.981,22.987
12607.0,3.198,0.741,-35.209,1.719,9.477,4.85,34.213,4.462,-15.366,-2.667,0.0,35.981,36.409,9.428,1.621,-8.612,-8.767,-8.683,-7.927,-3.056,26.096,0.0,243.64,,255.0,255.0,-8.695,3.063,-6.993,22.988
12607.5,3.198,0.741,-35.209,1.719,9.477,4.85,34.213,4.462,-15.366,-2.667,0.0,36.0,36.4,9.428,1.621,-8.849,-9.01,-8.789,-8.286,-3.056,26.096,0.0,243.64,,255.0,255.0,-8.497,3.065,-6.96,22.985
12608.0,3.199,0.763,-35.209,1.68,9.429,4.85,34.213,4.462,-15.366,-2.667,0.0,36.0,36.4,9.469,1.796,-9.305,-9.249,-8.988,-8.625,-3.056,26.096,0.0,243.84,,255.0,255.0,-8.734,3.067,-6.965,22.985
12608.5,3.199,0.763,-35.209,1.68,9.429,4.85,34.213,4.462,-15.366,-2.667,0.0,36.0,36.4,9.469,1.796,-9.657,-9.423,-9.224,-8.841,-3.056,26.096,0.0,243.84,,255.0,255.0,-9.042,3.069,-6.974,22.965
12609.0,3.199,0.763,-35.209,1.68,9.429,4.85,34.213,4.462,-15.366,-2.667,0.0,36.0,36.4,9.469,1.796,-9.39,-8.921,-9.037,-8.265,-3.056,26.096,0.0,243.84,,255.0,255.0,-9.286,3.071,-6.983,22.933
12609.5,3.199,0.763,-35.209,1.68,9.429,4.85,34.213,4.462,-15.366,-2.667,0.0,36.0,36.4,9.469,1.796,-8.617,-8.383,-8.693,-7.932,-3.056,26.096,0.0,243.84,,255.0,255.0,-8.903,3.074,-6.921,22.935
12610.0,3.199,0.763,-35.209,1.68,9.429,4.842,34.178,4.46,-15.383,-2.656,0.0,35.986,36.429,9.469,1.796,-8.656,-8.751,-8.685,-8.105,-3.061,26.095,0.0,243.64,,255.0,255.0,-8.407,3.076,-6.925,22.909
12610.5,3.199,0.763,-35.209,1.68,9.429,4.842,34.178,4.46,-15.383,-2.656,0.0,36.0,36.4,9.469,1.796,-9.019,-9.061,-8.872,-8.44,-3.061,26.095,0.0,243.64,,255.0,255.0,-8.549,3.078,-6.911,22.894
12611.0,2.261,0.529,-35.209,1.657,9.429,4.842,34.178,4.46,-15.383,-2.656,0.0,36.0,36.4,9.362,1.826,-9.259,-9.228,-8.977,-8.582,-3.061,26.095,0.0,243.44,,255.0,255.0,-8.848,3.08,-6.928,22.83
12611.5,2.261,0.529,-35.209,1.657,9.429,4.842,34.178,4.46,-15.383,-2.656,0.0,36.0,36.4,9.362,1.826,-9.562,-9.404,-9.183,-8.859,-3.061,26.095,0.0,243.44,,255.0,255.0,-9.012,3.066,-6.926,22.887
12612.0,2.261,0.529,-35.209,1.657,9.429,4.842,34.178,4.46,-15.383,-2.656,0.0,36.0,36.4,9.362,1.826,-9.538,-9.076,-9.172,-8.61,-3.061,26.095,0.0,243.44,,255.0,255.0,-9.252,3.053,-6.922,22.844
12612.5,2.261,0.529,-35.209,1.657,9.429,4.842,34.178,4.46,-15.383,-2.656,0.0,36.0,36.4,9.362,1.826,-8.412,-8.479,-8.55,-7.741,-3.061,26.095,0.0,243.44,,255.0,255.0,-9.099,3.04,-6.877,22.913
12613.0,2.261,0.529,-35.209,1.657,9.429,4.842,34.178,4.46,-15.383,-2.656,0.0,36.0,36.4,9.362,1.826,-8.742,-8.817,-8.66,-8.179,-3.061,26.095,0.0,243.44,,255.0,255.0,-8.296,3.027,-6.882,23.026
12613.5,2.261,0.529,-35.209,1.657,9.429,4.857,34.136,4.44,-15.362,-2.674,0.0,35.984,36.404,9.362,1.826,-9.35,-9.076,-8.927,-8.542,-3.065,26.099,0.0,243.44,,255.0,255.0,-8.6,3.015,-6.862,23.153
12614.0,2.261,0.529,-35.209,1.657,9.429,4.857,34.136,4.44,-15.362,-2.674,0.0,36.0,36.4,9.362,1.826,-9.487,-9.288,-9.117,-8.814,-3.065,26.099,0.0,243.64,,255.0,255.0,-8.974,3.002,-6.875,23.149
12614.5,3.159,0.746,-35.209,1.713,9.471,4.857,34.136,4.44,-15.362,-2.674,0.0,36.0,36.4,9.277,1.749,-9.825,-9.491,-9.38,-9.023,-3.065,26.099,0.0,243.64,,255.0,255.0,-9.176,2.99,-6.887,23.09
12615.0,3.159,0.746,-35.209,1.713,9.471,4.857,34.136,4.44,-15.362,-2.674,0.0,36.0,36.4,9.277,1.749,-9.394,-9.058,-9.248,-8.536,-3.065,26.099,0.0,243.04,,255.0,255.0,-9.43,2.993,-6.873,23.094
12615.5,3.159,0.746,-35.209,1.713,9.471,4.857,34.136,4.44,-15.362,-2.674,0.0,36.0,36.4,9.277,1.749,-8.697,-8.676,-8.786,-7.827,-3.065,26.099,0.0,243.04,,255.0,255.0,-9.059,2.996,-6.885,23.125
12616.0,3.159,0.746,-35.209,1.713,9.471,4.857,34.136,4.44,-15.362,-2.674,0.0,36.0,36.4,9.277,1.749,-8.991,-8.972,-8.878,-8.426,-3.065,26.099,0.0,242.64,,255.0,255.0,-8.497,2.998,-6.864,23.155
12616.5,3.159,0.746,-35.209,1.713,9.471,4.845,34.132,4.413,-15.378,-2.657,0.0,35.988,36.416,9.277,1.749,-9.473,-9.212,-9.124,-8.759,-3.065,26.103,0.0,242.64,,255.0,255.0,-8.817,3.001,-6.868,23.144
12617.0,3.159,0.746,-35.209,1.713,9.471,4.845,34.132,4.413,-15.378,-2.657,0.0,36.0,36.4,9.277,1.749,-9.875,-9.437,-9.425,-9.115,-3.065,26.103,0.0,242.94,,255.0,255.0,-9.142,3.004,-6.859,23.139
12617.5,2.829,0.669,-35.209,1.75,9.57,4.845,34.132,4.413,-15.378,-2.657,0.0,36.0,36.4,9.386,1.747,-9.704,-9.223,-9.374,-8.695,-3.065,26.103,0.0,242.94,,255.0,255.0,-9.463,3.006,-6.879,23.13
12618.0,2.829,0.669,-35.209,1.75,9.57,4.845,34.132,4.413,-15.378,-2.657,0.0,36.0,36.4,9.386,1.747,-8.857,-8.697,-8.931,-7.996,-3.065,26.103,0.0,243.44,,255.0,255.0,-9.249,3.003,-6.881,23.114
12618.5,2.829,0.669,-35.209,1.75,9.57,4.845,34.132,4.413,-15.378,-2.657,0.0,36.0,36.4,9.386,1.747,-8.623,-8.656,-8.711,-7.963,-3.065,26.103,0.0,243.44,,255.0,255.0,-8.62,3.0,-6.877,23.062
12619.0,2.829,0.669,-35.209,1.75,9.57,4.845,34.132,4.413,-15.378,-2.657,0.0,36.0,36.4,9.386,1.747,-8.905,-8.971,-8.862,-8.329,-3.065,26.103,0.0,242.54,,255.0,255.0,-8.488,2.998,-6.869,23.023
12619.5,2.829,0.669,-35.209,1.75,9.57,4.799,34.169,4.411,-15.368,-2.675,0.0,35.986,36.429,9.386,1.747,-9.373,-9.185,-9.085,-8.658,-3.069,26.093,0.0,242.54,,255.0,255.0,-8.767,2.995,-6.874,22.922
12620.0,2.829,0.669,-35.209,1.75,9.57,4.799,34.169,4.411,-15.368,-2.675,0.0,36.0,36.4,9.386,1.747,-9.886,-9.33,-9.353,-8.668,-3.069,26.093,0.0,243.04,,255.0,255.0,-9.075,2.992,-6.89,22.883
12620.5,2.829,0.669,-35.209,1.75,9.57,4.799,34.169,4.411,-15.368,-2.675,0.0,36.0,36.4,9.386,1.747,-9.522,-8.67,-9.12,-8.3,-3.069,26.093,0.0,243.04,,255.0,255.0,-9.309,2.989,-6.904,22.857
12621.0,3.31,0.81,-34.916,1.71,9.44,4.799,34.169,4.411,-15.368,-2.675,0.0,36.0,36.4,9.479,1.803,-8.661,-8.385,-8.823,-7.963,-3.069,26.093,0.0,242.64,,255.0,255.0,-8.903,2.987,-6.829,22.825
12621.5,3.31,0.81,-34.916,1.71,9.44,4.799,34.169,4.411,-15.368,-2.675,0.0,36.0,36.4,9.479,1.803,-8.555,-8.877,-8.755,-8.146,-3.069,26.093,0.0,242.64,,255.0,255.0,-8.458,2.992,-6.888,22.757
12622.0,3.31,0.81,-34.916,1.71,9.44,4.799,34.169,4.411,-15.368,-2.675,0.0,36.0,36.4,9.479,1.803,-9.008,-9.032,-8.937,-8.532,-3.069,26.093,0.0,243.04,,255.0,255.0,-8.583,2.997,-6.873,22.695
12622.5,3.31,0.81,-34.916,1.71,9.44,4.799,34.169,4.411,-15.368,-2.675,0.0,36.0,36.4,9.479,1.803,-9.438,-9.252,-9.134,-8.707,-3.069,26.093,0.0,243.04,,255.0,255.0,-8.877,3.002,-6.852,22.651
12623.0,3.31,0.81,-34.916,1.71,9.44,4.827,34.2,4.464,-15.358,-2.664,0.0,35.999,36.429,9.479,1.803,-9.821,-9.506,-9.373,-8.999,-3.068,26.11,0.0,242.44,,255.0,255.0,-9.133,3.007,-6.907,22.644
12623.5,3.31,0.81,-34.916,1.71,9.44,4.827,34.2,4.464,-15.358,-2.664,0.0,36.0,36.4,9.479,1.803,-9.242,-8.711,-9.118,-8.205,-3.068,26.11,0.0,242.44,,255.0,255.0,-9.425,3.012,-6.876,22.588
12624.0,4.082,0.941,-35.209,1.662,9.469,4.827,34.2,4.464,-15.358,-2.664,0.0,36.0,36.4,9.445,1.761,-8.707,-8.681,-8.861,-8.021,-3.068,26.11,0.0,242.24,,255.0,255.0,-8.819,3.017,-6.85,22.578
12624.5,4.082,0.941,-35.209,1.662,9.469,4.827,34.2,4.464,-15.358,-2.664,0.0,36.0,36.4,9.445,1.761,-8.783,-8.935,-8.848,-8.247,-3.068,26.11,0.0,242.24,,255.0,255.0,-8.568,3.035,-6.866,22.537
12625.0,4.082,0.941,-35.209,1.662,9.469,4.827,34.2,4.464,-15.358,-2.664,0.0,36.0,36.4,9.445,1.761,-9.354,-9.085,-8.963,-8.494,-3.068,26.11,0.0,242.04,,255.0,255.0,-8.703,3.052,-6.876,22.547
12625.5,4.082,0.941,-35.209,1.662,9.469,4.827,34.2,4.464,-15.358,-2.664,0.0,36.0,36.4,9.445,1.761,-9.628,-9.373,-9.186,-8.762,-3.068,26.11,0.0,242.04,,255.0,255.0,-8.974,3.069,-6.888,22.6
12626.0,4.082,0.941,-35.209,1.662,9.469,4.839,34.218,4.455,-15.367,-2.689,0.0,35.99,36.479,9.445,1.761,-9.872,-9.511,-9.412,-9.012,-3.077,26.084,0.0,242.54,,255.0,255.0,-9.237,3.085,-6.886,22.649
12626.5,4.082,0.941,-35.209,1.662,9.469,4.839,34.218,4.455,-15.367,-2.689,0.0,36.0,36.5,9.445,1.761,-9.552,-9.27,-9.324,-8.642,-3.077,26.084,0.0,242.54,,255.0,255.0,-9.452,3.102,-6.881,22.672
12627.0,4.082,0.941,-35.209,1.662,9.469,4.839,34.218,4.455,-15.367,-2.689,0.0,36.0,36.5,9.445,1.761,-8.616,-8.679,-8.704,-7.852,-3.077,26.084,0.0,241.84,,255.0,255.0,-9.197,3.118,-6.871,22.671
12627.5,3.461,0.833,-35.209,1.714,9.477,4.839,34.218,4.455,-15.367,-2.689,0.0,36.0,36.5,9.48,1.638,-8.835,-8.88,-8.78,-8.22,-3.077,26.084,0.0,241.84,,255.0,255.0,-8.463,3.134,-6.881,22.747
12628.0,3.461,0.833,-35.209,1.714,9.477,4.839,34.218,4.455,-15.367,-2.689,0.0,36.0,36.5,9.48,1.638,-9.378,-9.1,-8.969,-8.567,-3.077,26.084,0.0,242.84,,255.0,255.0,-8.679,3.139,-6.868,22.78
12628.5,3.461,0.833,-35.209,1.714,9.477,4.839,34.218,4.455,-15.367,-2.689,0.0,36.0,36.5,9.48,1.638,-9.673,-9.277,-9.211,-8.835,-3.077,26.084,0.0,242.84,,255.0,255.0,-9.004,3.144,-6.871,22.744
12629.0,3.461,0.833,-35.209,1.714,9.477,4.839,34.218,4.455,-15.367,-2.689,0.0,36.0,36.5,9.48,1.638,-9.948,-9.502,-9.381,-8.843,-3.077,26.084,0.0,241.54,,255.0,255.0,-9.249,3.149,-6.887,22.724
12629.5,3.461,0.833,-35.209,1.714,9.477,4.836,34.24,4.451,-15.379,-2.682,0.0,35.989,36.409,9.48,1.638,-9.521,-8.945,-9.207,-8.318,-3.075,26.084,0.0,241.54,,255.0,255.0,-9.419,3.155,-6.832,22.696
12630.0,3.461,0.833,-35.209,1.714,9.477,4.836,34.24,4.451,-15.379,-2.682,0.0,36.0,36.4,9.48,1.638,-8.728,-8.245,-8.801,-7.926,-3.075,26.084,0.0,243.04,,255.0,255.0,-8.998,3.16,-6.83,22.655
12630.5,3.663,0.864,-35.209,1.726,9.471,4.836,34.24,4.451,-15.379,-2.682,0.0,36.0,36.4,9.401,1.694,-9.389,-9.005,-8.986,-8.432,-3.075,26.084,0.0,243.04,,255.0,255.0,-8.425,3.165,-6.836,22.66
12631.0,3.663,0.864,-35.209,1.726,9.471,4.836,34.24,4.451,-15.379,-2.682,0.0,36.0,36.4,9.401,1.694,-9.405,-9.125,-9.074,-8.626,-3.075,26.084,0.0,242.64,,255.0,255.0,-8.953,3.173,-6.84,22.719
12631.5,3.663,0.864,-35.209,1.726,9.471,4.836,34.24,4.451,-15.379,-2.682,0.0,36.0,36.4,9.401,1.694,-9.854,-9.361,-9.344,-8.902,-3.075,26.084,0.0,242.64,,255.0,255.0,-9.057,3.181,-6.836,22.758
12632.0,3.663,0.864,-35.209,1.726,9.471,4.836,34.24,4.451,-15.379,-2.682,0.0,36.0,36.4,9.401,1.694,-9.971,-9.412,-9.438,-8.799,-3.075,26.084,0.0,243.04,,255.0,255.0,-9.365,3.189,-6.877,22.749
12632.5,3.663,0.864,-35.209,1.726,9.471,4.849,34.273,4.427,-15.381,-2.705,0.0,36.001,36.403,9.401,1.694,-9.541,-8.931,-9.169,-8.293,-3.073,26.083,0.0,243.04,,255.0,255.0,-9.405,3.196,-6.924,22.742
12633.0,3.663,0.864,-35.209,1.726,9.471,4.849,34.273,4.427,-15.381,-2.705,0.0,36.0,36.4,9.401,1.694,-8.812,-8.491,-8.911,-8.036,-3.073,26.083,0.0,243.44,,255.0,255.0,-8.983,3.204,-6.879,22.743
12633.5,3.663,0.864,-35.209,1.726,9.471,4.849,34.273,4.427,-15.381,-2.705,0.0,36.0,36.4,9.401,1.694,-8.586,-8.911,-8.831,-8.233,-3.073,26.083,0.0,243.44,,255.0,255.0,-8.562,3.212,-6.892,22.694
12634.0,3.221,0.769,-35.209,1.663,9.472,4.849,34.273,4.427,-15.381,-2.705,0.0,36.0,36.4,9.375,1.792,-9.157,-9.092,-9.017,-8.597,-3.073,26.083,0.0,243.24,,255.0,255.0,-8.64,3.219,-6.857,22.713
12634.5,3.221,0.769,-35.209,1.663,9.472,4.849,34.273,4.427,-15.381,-2.705,0.0,36.0,36.4,9.375,1.792,-9.907,-9.56,-9.468,-9.053,-3.073,26.083,0.0,243.24,,255.0,255.0,-8.965,3.219,-6.909,22.707
12635.0,3.221,0.769,-35.209,1.663,9.472,4.849,34.273,4.427,-15.381,-2.705,0.0,36.0,36.4,9.375,1.792,-9.69,-9.237,-9.429,-8.769,-3.073,26.083,0.0,243.64,,255.0,255.0,-9.497,3.219,-6.907,22.686
12635.5,3.221,0.769,-35.209,1.663,9.472,4.849,34.273,4.427,-15.381,-2.705,0.0,36.0,36.4,9.375,1.792,-9.151,-8.705,-9.12,-8.067,-3.073,26.083,0.0,243.64,,255.0,255.0,-9.281,3.219,-6.886,22.699
12636.0,3.221,0.769,-35.209,1.663,9.472,4.84,34.255,4.424,-15.377,-2.696,0.0,35.998,36.472,9.375,1.792,-8.83,-8.764,-8.839,-7.973,-3.079,26.074,0.0,243.84,,255.0,255.0,-8.761,3.219,-6.886,22.697
12636.5,3.221,0.769,-35.209,1.663,9.472,4.84,34.255,4.424,-15.377,-2.696,0.0,36.0,36.5,9.375,1.792,-9.214,-8.985,-8.952,-8.428,-3.079,26.074,0.0,243.84,,255.0,255.0,-8.601,3.219,-6.897,22.682
12637.0,2.589,0.637,-35.132,1.716,9.413,4.84,34.255,4.424,-15.377,-2.696,0.0,36.0,36.5,9.495,1.857,-9.706,-9.308,-9.209,-8.762,-3.079,26.074,0.0,243.44,,255.0,255.0,-8.894,3.219,-6.913,22.653
12637.5,2.589,0.637,-35.132,1.716,9.413,4.84,34.255,4.424,-15.377,-2.696,0.0,36.0,36.5,9.495,1.857,-9.928,-9.481,-9.379,-8.953,-3.079,26.074,0.0,243.44,,255.0,255.0,-9.246,3.209,-6.937,22.665
12638.0,2.589,0.637,-35.132,1.716,9.413,4.84,34.255,4.424,-15.377,-2.696,0.0,36.0,36.5,9.495,1.857,-9.643,-9.257,-9.494,-8.607,-3.079,26.074,0.0,242.64,,255.0,255.0,-9.435,3.199,-6.941,22.69
12638.5,2.589,0.637,-35.132,1.716,9.413,4.84,34.255,4.424,-15.377,-2.696,0.0,36.0,36.5,9.495,1.857,-9.174,-8.688,-9.08,-8.044,-3.079,26.074,0.0,242.64,,255.0,255.0,-9.25,3.189,-6.912,22.707
12639.0,2.589,0.637,-35.132,1.716,9.413,4.854,34.22,4.44,-15.42,-2.688,0.0,36.002,36.477,9.495,1.857,-9.153,-9.009,-8.958,-8.187,-3.072,26.086,0.0,242.84,,255.0,255.0,-8.746,3.179,-6.923,22.736
12639.5,2.589,0.637,-35.132,1.716,9.413,4.854,34.22,4.44,-15.42,-2.688,0.0,36.0,36.5,9.495,1.857,-9.343,-9.236,-9.159,-8.573,-3.072,26.086,0.0,242.84,,255.0,255.0,-8.827,3.169,-6.945,22.751
12640.0,2.589,0.637,-35.132,1.716,9.413,4.854,34.22,4.44,-15.42,-2.688,0.0,36.0,36.5,9.495,1.857,-9.526,-9.368,-9.278,-8.852,-3.072,26.086,0.0,242.84,,255.0,255.0,-9.078,3.16,-6.971,22.744
12640.5,2.773,0.642,-35.209,1.711,9.453,4.854,34.22,4.44,-15.42,-2.688,0.0,36.0,36.5,9.461,1.83,-9.896,-9.498,-9.5,-9.119,-3.072,26.086,0.0,242.84,,255.0,255.0,-9.256,3.15,-6.97,22.831
12641.0,2.773,0.642,-35.209,1.711,9.453,4.854,34.22,4.44,-15.42,-2.688,0.0,36.0,36.5,9.461,1.83,-10.212,-9.282,-9.545,-8.88,-3.072,26.086,0.0,242.74,,255.0,255.0,-9.503,3.144,-6.966,22.881
12641.5,2.773,0.642,-35.209,1.711,9.453,4.854,34.22,4.44,-15.42,-2.688,0.0,36.0,36.5,9.461,1.83,-8.814,-8.782,-9.079,-8.205,-3.072,26.086,0.0,242.74,,255.0,255.0,-9.48,3.138,-6.951,22.987
12642.0,2.773,0.642,-35.209,1.711,9.453,4.854,34.22,4.44,-15.42,-2.688,0.0,36.0,36.5,9.461,1.83,-9.053,-9.027,-9.056,-8.344,-3.072,26.086,0.0,243.04,,255.0,255.0,-8.72,3.132,-6.972,23.065
12642.5,2.773,0.642,-35.209,1.711,9.453,4.829,34.172,4.422,-15.407,-2.696,0.0,36.004,36.453,9.461,1.83,-9.469,-9.25,-9.23,-8.705,-3.082,26.084,0.0,243.04,,255.0,255.0,-8.87,3.126,-6.975,23.036
12643.0,2.773,0.642,-35.209,1.711,9.453,4.829,34.172,4.422,-15.407,-2.696,0.0,36.0,36.5,9.461,1.83,-9.867,-9.511,-9.378,-8.908,-3.082,26.084,0.0,242.84,,255.0,255.0,-9.163,3.12,-6.987,23.095
12643.5,1.748,0.522,-34.033,1.69,9.405,4.829,34.172,4.422,-15.407,-2.696,0.0,36.0,36.5,9.559,1.759,-9.915,-9.656,-9.528,-9.089,-3.082,26.084,0.0,242.84,,255.0,255.0,-9.416,3.115,-7.008,23.054
12644.0,1.748,0.522,-34.033,1.69,9.405,4.829,34.172,4.422,-15.407,-2.696,0.0,36.0,36.5,9.559,1.759,-9.704,-9.27,-9.468,-8.831,-3.082,26.084,0.0,243.24,,255.0,255.0,-9.547,3.092,-6.978,23.165
12644.5,1.748,0.522,-34.033,1.69,9.405,4.829,34.172,4.422,-15.407,-2.696,0.0,36.0,36.5,9.559,1.759,-9.157,-8.648,-9.133,-8.024,-3.082,26.084,0.0,243.24,,255.0,255.0,-9.318,3.07,-6.972,23.192
12645.0,1.748,0.522,-34.033,1.69,9.405,4.829,34.172,4.422,-15.407,-2.696,0.0,36.0,36.5,9.559,1.759,-8.779,-8.778,-8.949,-8.071,-3.082,26.084,0.0,242.44,,255.0,255.0,-8.741,3.049,-6.961,23.205
12645.5,1.748,0.522,-34.033,1.69,9.405,4.812,34.15,4.422,-15.389,-2.691,0.0,35.999,36.449,9.559,1.759,-9.554,-9.232,-9.143,-8.575,-3.073,26.078,0.0,242.44,,255.0,255.0,-8.644,3.027,-6.972,23.172
12646.0,1.748,0.522,-34.033,1.69,9.405,4.812,34.15,4.422,-15.389,-2.691,0.0,36.0,36.4,9.559,1.759,-9.585,-9.362,-9.258,-8.863,-3.073,26.078,0.0,242.94,,255.0,255.0,-9.126,3.006,-6.969,23.171
12646.5,1.748,0.522,-34.033,1.69,9.405,4.812,34.15,4.422,-15.389,-2.691,0.0,36.0,36.4,9.559,1.759,-9.983,-9.616,-9.467,-9.037,-3.073,26.078,0.0,242.94,,255.0,255.0,-9.267,2.986,-6.99,23.206
12647.0,1.962,0.568,-33.508,1.721,9.372,4.812,34.15,4.422,-15.389,-2.691,0.0,36.0,36.4,9.576,1.7,-9.772,-9.113,-9.393,-8.765,-3.073,26.078,0.0,242.94,,255.0,255.0,-9.526,2.965,-6.982,23.223
12647.5,1.962,0.568,-33.508,1.721,9.372,4.812,34.15,4.422,-15.389,-2.691,0.0,36.0,36.4,9.576,1.7,-9.299,-8.785,-9.203,-8.263,-3.073,26.078,0.0,242.94,,255.0,255.0,-9.261,2.949,-6.942,23.213
12648.0,1.962,0.568,-33.508,1.721,9.372,4.812,34.15,4.422,-15.389,-2.691,0.0,36.0,36.4,9.576,1.7,-9.017,-8.879,-9.084,-8.235,-3.073,26.078,0.0,243.04,,255.0,255.0,-8.887,2.933,-6.957,23.226
12648.5,1.962,0.568,-33.508,1.721,9.372,4.812,34.15,4.422,-15.389,-2.691,0.0,36.0,36.4,9.576,1.7,-9.252,-9.021,-9.121,-8.424,-3.073,26.078,0.0,243.04,,255.0,255.0,-8.804,2.917,-6.952,23.258
12649.0,1.962,0.568,-33.508,1.721,9.372,4.842,34.194,4.418,-15.346,-2.673,0.0,36.023,36.437,9.576,1.7,-9.662,-9.429,-9.368,-8.961,-3.058,26.087,0.0,242.14,,255.0,255.0,-8.954,2.901,-6.975,23.282
12649.5,1.962,0.568,-33.508,1.721,9.372,4.842,34.194,4.418,-15.346,-2.673,0.0,36.0,36.4,9.576,1.7,-10.083,-9.642,-9.613,-9.223,-3.058,26.087,0.0,242.14,,255.0,255.0,-9.355,2.886,-6.986,23.305
12650.0,3.207,0.766,-35.209,1.74,9.45,4.842,34.194,4.418,-15.346,-2.673,0.0,36.0,36.4,9.418,1.848,-9.813,-9.277,-9.568,-8.848,-3.058,26.087,0.0,242.24,,255.0,255.0,-9.64,2.871,-6.986,23.271
12650.5,3.207,0.766,-35.209,1.74,9.45,4.842,34.194,4.418,-15.346,-2.673,0.0,36.0,36.4,9.418,1.848,-9.248,-8.902,-9.263,-8.294,-3.058,26.087,0.0,242.24,,255.0,255.0,-9.377,2.876,-6.98,23.221
12651.0,3.207,0.766,-35.209,1.74,9.45,4.842,34.194,4.418,-15.346,-2.673,0.0,36.0,36.4,9.418,1.848,-9.301,-9.029,-9.116,-8.252,-3.058,26.087,0.0,241.64,,255.0,255.0,-8.927,2.882,-6.984,23.161
12651.5,3.207,0.766,-35.209,1.74,9.45,4.842,34.194,4.418,-15.346,-2.673,0.0,36.0,36.4,9.418,1.848,-9.442,-9.314,-9.143,-8.561,-3.058,26.087,0.0,241.64,,255.0,255.0,-8.925,2.887,-7.006,22.986
12652.0,3.207,0.766,-35.209,1.74,9.45,4.837,34.211,4.409,-15.353,-2.673,0.0,36.012,36.497,9.418,1.848,-9.763,-9.468,-9.353,-8.861,-3.071,26.085,0.0,242.24,,255.0,255.0,-9.115,2.892,-7.024,22.966
12652.5,3.207,0.766,-35.209,1.74,9.45,4.837,34.211,4.409,-15.353,-2.673,0.0,36.0,36.5,9.418,1.848,-10.045,-9.512,-9.528,-8.886,-3.071,26.085,0.0,242.24,,255.0,255.0,-9.362,2.897,-7.043,22.897
12653.0,2.982,0.778,-33.717,1.782,9.358,4.837,34.211,4.409,-15.353,-2.673,0.0,36.0,36.5,9.68,1.713,-9.393,-9.005,-9.278,-8.541,-3.071,26.085,0.0,241.74,,255.0,255.0,-9.493,2.902,-7.063,22.881
12653.5,2.982,0.778,-33.717,1.782,9.358,4.837,34.211,4.409,-15.353,-2.673,0.0,36.0,36.5,9.68,1.713,-8.906,-8.855,-9.082,-8.309,-3.071,26.085,0.0,241.74,,255.0,255.0,-9.054,2.904,-7.034,22.884
12654.0,2.982,0.778,-33.717,1.782,9.358,4.837,34.211,4.409,-15.353,-2.673,0.0,36.0,36.5,9.68,1.713,-8.936,-9.239,-9.039,-8.394,-3.071,26.085,0.0,242.94,,255.0,255.0,-8.788,2.905,-7.054,22.853
12654.5,2.982,0.778,-33.717,1.782,9.358,4.837,34.211,4.409,-15.353,-2.673,0.0,36.0,36.5,9.68,1.713,-9.446,-9.393,-9.214,-8.746,-3.071,26.085,0.0,242.94,,255.0,255.0,-8.902,2.906,-7.05,22.847
12655.0,2.982,0.778,-33.717,1.782,9.358,4.837,34.211,4.409,-15.353,-2.673,0.0,36.0,36.5,9.68,1.713,-9.827,-9.514,-9.405,-9.01,-3.071,26.085,0.0,241.44,,255.0,255.0,-9.2,2.907,-7.044,22.812
12655.5,2.982,0.778,-33.717,1.782,9.358,4.851,34.214,4.412,-15.332,-2.686,0.0,36.016,36.499,9.68,1.713,-10.19,-9.722,-9.619,-9.154,-3.075,26.08,0.0,241.44,,255.0,255.0,-9.439,2.909,-7.082,22.799
12656.0,2.982,0.778,-33.717,1.782,9.358,4.851,34.214,4.412,-15.332,-2.686,0.0,36.0,36.5,9.68,1.713,-9.354,-8.594,-9.162,-8.281,-3.075,26.08,0.0,242.64,,255.0,255.0,-9.671,2.91,-7.051,22.798
12656.5,3.458,0.879,-34.54,1.673,9.479,4.851,34.214,4.412,-15.332,-2.686,0.0,36.0,36.5,9.452,1.591,-9.051,-9.063,-9.057,-8.387,-3.075,26.08,0.0,242.64,,255.0,255.0,-8.848,2.911,-7.08,22.798
12657.0,3.458,0.879,-34.54,1.673,9.479,4.851,34.214,4.412,-15.332,-2.686,0.0,36.0,36.5,9.452,1.591,-9.297,-9.289,-9.184,-8.763,-3.075,26.08,0.0,241.94,,255.0,255.0,-8.89,2.92,-7.065,22.785
12657.5,3.458,0.879,-34.54,1.673,9.479,4.851,34.214,4.412,-15.332,-2.686,0.0,36.0,36.5,9.452,1.591,-9.819,-9.45,-9.367,-8.908,-3.075,26.08,0.0,241.94,,255.0,255.0,-9.133,2.929,-7.07,22.787
12658.0,3.458,0.879,-34.54,1.673,9.479,4.851,34.214,4.412,-15.332,-2.686,0.0,36.0,36.5,9.452,1.591,-10.075,-9.66,-9.59,-9.234,-3.075,26.08,0.0,241.84,,255.0,255.0,-9.386,2.938,-7.079,22.819
12658.5,3.458,0.879,-34.54,1.673,9.479,4.843,34.253,4.406,-15.325,-2.693,0.0,36.016,36.482,9.452,1.591,-10.331,-9.526,-9.676,-9.091,-3.075,26.074,0.0,241.84,,255.0,255.0,-9.64,2.946,-7.101,22.973
12659.0,3.458,0.879,-34.54,1.673,9.479,4.843,34.253,4.406,-15.325,-2.693,0.0,36.0,36.5,9.452,1.591,-9.58,-9.094,-9.45,-8.634,-3.075,26.074,0.0,241.84,,255.0,255.0,-9.656,2.954,-7.086,23.06
12659.5,3.137,0.842,-34.305,1.738,9.376,4.843,34.253,4.406,-15.325,-2.693,0.0,36.0,36.5,9.549,1.721,-9.081,-8.955,-9.215,-8.303,-3.075,26.074,0.0,241.84,,255.0,255.0,-9.19,2.963,-7.085,23.104
12660.0,3.137,0.842,-34.305,1.738,9.376,4.843,34.253,4.406,-15.325,-2.693,0.0,36.0,36.5,9.549,1.721,-9.594,-9.476,-9.369,-8.954,-3.075,26.074,0.0,243.04,,255.0,255.0,-8.888,2.966,-7.109,23.155
12660.5,3.137,0.842,-34.305,1.738,9.376,4.843,34.253,4.406,-15.325,-2.693,0.0,36.0,36.5,9.549,1.721,-9.777,-9.527,-9.44,-8.962,-3.075,26.074,0.0,243.04,,255.0,255.0,-9.348,2.968,-7.112,23.127
12661.0,3.137,0.842,-34.305,1.738,9.376,4.843,34.253,4.406,-15.325,-2.693,0.0,36.0,36.5,9.549,1.721,-10.184,-9.718,-9.65,-9.127,-3.075,26.074,0.0,241.04,,255.0,255.0,-9.427,2.971,-7.11,23.079
12661.5,3.137,0.842,-34.305,1.738,9.376,4.843,34.253,4.406,-15.325,-2.693,0.0,36.0,36.5,9.549,1.721,-9.797,-9.601,-9.456,-8.656,-3.075,26.074,0.0,241.04,,255.0,255.0,-9.67,2.974,-7.148,23.027
12662.0,3.137,0.842,-34.305,1.738,9.376,4.827,34.271,4.445,-15.328,-2.694,0.0,36.017,36.427,9.549,1.721,-9.342,-9.133,-9.176,-8.427,-3.086,26.071,0.0,243.24,,255.0,255.0,-9.378,2.977,-7.172,23.016
12662.5,3.137,0.842,-34.305,1.738,9.376,4.827,34.271,4.445,-15.328,-2.694,0.0,36.0,36.4,9.549,1.721,-9.326,-9.165,-9.106,-8.514,-3.086,26.071,0.0,243.24,,255.0,255.0,-9.02,2.979,-7.142,23.126
12663.0,3.074,0.69,-35.209,1.705,9.459,4.827,34.271,4.445,-15.328,-2.694,0.0,36.0,36.4,9.438,1.672,-9.6,-9.287,-9.225,-8.721,-3.086,26.071,0.0,242.04,,255.0,255.0,-9.028,2.982,-7.131,23.143
12663.5,3.074,0.69,-35.209,1.705,9.459,4.827,34.271,4.445,-15.328,-2.694,0.0,36.0,36.4,9.438,1.672,-10.062,-9.598,-9.484,-9.052,-3.086,26.071,0.0,242.04,,255.0,255.0,-9.208,2.983,-7.127,23.081
12664.0,3.074,0.69,-35.209,1.705,9.459,4.827,34.271,4.445,-15.328,-2.694,0.0,36.0,36.4,9.438,1.672,-10.159,-9.723,-9.562,-9.036,-3.086,26.071,0.0,242.94,,255.0,255.0,-9.549,2.985,-7.161,23.085
12664.5,3.074,0.69,-35.209,1.705,9.459,4.827,34.271,4.445,-15.328,-2.694,0.0,36.0,36.4,9.438,1.672,-9.475,-9.288,-9.323,-8.73,-3.086,26.071,0.0,242.94,,255.0,255.0,-9.62,2.986,-7.184,23.102
12665.0,3.074,0.69,-35.209,1.705,9.459,4.839,34.26,4.459,-15.314,-2.695,0.0,36.026,36.446,9.438,1.672,-9.183,-9.057,-9.193,-8.405,-3.084,26.076,0.0,241.44,,255.0,255.0,-9.204,2.988,-7.144,23.112
12665.5,3.074,0.69,-35.209,1.705,9.459,4.839,34.26,4.459,-15.314,-2.695,0.0,36.0,36.4,9.438,1.672,-9.116,-9.299,-9.139,-8.576,-3.084,26.076,0.0,241.44,,255.0,255.0,-8.96,2.989,-7.159,23.102
12666.0,2.85,0.669,-35.209,1.665,9.576,4.839,34.26,4.459,-15.314,-2.695,0.0,36.0,36.4,9.329,1.696,-9.441,-9.406,-9.235,-8.883,-3.084,26.076,0.0,242.54,,255.0,255.0,-9.032,2.991,-7.151,23.193
12666.5,2.85,0.669,-35.209,1.665,9.576,4.839,34.26,4.459,-15.314,-2.695,0.0,36.0,36.4,9.329,1.696,-9.717,-9.503,-9.416,-9.02,-3.084,26.076,0.0,242.54,,255.0,255.0,-9.241,2.988,-7.143,23.127
12667.0,2.85,0.669,-35.209,1.665,9.576,4.839,34.26,4.459,-15.314,-2.695,0.0,36.0,36.4,9.329,1.696,-9.667,-9.451,-9.471,-8.778,-3.084,26.076,0.0,241.54,,255.0,255.0,-9.414,2.986,-7.155,23.187
12667.5,2.85,0.669,-35.209,1.665,9.576,4.839,34.26,4.459,-15.314,-2.695,0.0,36.0,36.4,9.329,1.696,-9.132,-8.979,-9.139,-8.287,-3.084,26.076,0.0,241.54,,255.0,255.0,-9.342,2.984,-7.171,23.283
12668.0,2.85,0.669,-35.209,1.665,9.576,4.839,34.26,4.459,-15.314,-2.695,0.0,36.0,36.4,9.329,1.696,-8.981,-9.17,-9.052,-8.303,-3.084,26.076,0.0,243.24,,255.0,255.0,-8.884,2.982,-7.151,23.398
12668.5,2.85,0.669,-35.209,1.665,9.576,4.839,34.215,4.43,-15.309,-2.695,0.0,36.017,36.449,9.329,1.696,-9.368,-9.315,-9.21,-8.661,-3.089,26.071,0.0,243.24,,255.0,255.0,-8.877,2.979,-7.146,23.39
12669.0,2.85,0.669,-35.209,1.665,9.576,4.839,34.215,4.43,-15.309,-2.695,0.0,36.0,36.4,9.329,1.696,-9.692,-9.489,-9.338,-8.881,-3.089,26.071,0.0,241.34,,255.0,255.0,-9.138,2.977,-7.141,23.339
12669.5,2.217,0.604,-33.741,1.718,9.34,4.839,34.215,4.43,-15.309,-2.695,0.0,36.0,36.4,9.63,1.643,-9.743,-9.572,-9.456,-9.094,-3.089,26.071,0.0,241.34,,255.0,255.0,-9.35,2.975,-7.145,23.273
12670.0,2.217,0.604,-33.741,1.718,9.34,4.839,34.215,4.43,-15.309,-2.695,0.0,36.0,36.4,9.63,1.643,-10.06,-9.234,-9.444,-8.895,-3.089,26.071,0.0,241.84,,255.0,255.0,-9.466,2.963,-7.109,23.327
12670.5,2.217,0.604,-33.741,1.718,9.34,4.839,34.215,4.43,-15.309,-2.695,0.0,36.0,36.4,9.63,1.643,-9.38,-8.854,-9.259,-8.49,-3.089,26.071,0.0,241.84,,255.0,255.0,-9.408,2.951,-7.049,23.277
12671.0,2.217,0.604,-33.741,1.718,9.34,4.839,34.215,4.43,-15.309,-2.695,0.0,36.0,36.4,9.63,1.643,-9.218,-9.296,-9.113,-8.458,-3.089,26.071,0.0,241.04,,255.0,255.0,-8.996,2.938,-7.098,23.267
12671.5,2.217,0.604,-33.741,1.718,9.34,4.825,34.198,4.426,-15.287,-2.688,0.0,36.016,36.491,9.63,1.643,-9.485,-9.436,-9.24,-8.818,-3.083,26.07,0.0,241.04,,255.0,255.0,-9.021,2.927,-7.105,23.319
12672.0,2.217,0.604,-33.741,1.718,9.34,4.825,34.198,4.426,-15.287,-2.688,0.0,36.0,36.5,9.63,1.643,-9.69,-9.577,-9.383,-9.008,-3.083,26.07,0.0,241.94,,255.0,255.0,-9.245,2.915,-7.113,23.381
12672.5,2.183,0.582,-33.689,1.75,9.425,4.825,34.198,4.426,-15.287,-2.688,0.0,36.0,36.5,9.666,1.629,-10.124,-9.728,-9.564,-9.163,-3.083,26.07,0.0,241.94,,255.0,255.0,-9.415,2.904,-7.141,23.378
12673.0,2.183,0.582,-33.689,1.75,9.425,4.825,34.198,4.426,-15.287,-2.688,0.0,36.0,36.5,9.666,1.629,-9.699,-9.456,-9.448,-8.716,-3.083,26.07,0.0,240.54,,255.0,255.0,-9.645,2.892,-7.095,23.351
12673.5,2.183,0.582,-33.689,1.75,9.425,4.825,34.198,4.426,-15.287,-2.688,0.0,36.0,36.5,9.666,1.629,-9.157,-8.913,-9.149,-8.228,-3.083,26.07,0.0,240.54,,255.0,255.0,-9.33,2.88,-7.093,23.286
12674.0,2.183,0.582,-33.689,1.75,9.425,4.825,34.198,4.426,-15.287,-2.688,0.0,36.0,36.5,9.666,1.629,-9.05,-9.003,-8.938,-8.232,-3.083,26.07,0.0,242.34,,255.0,255.0,-8.862,2.869,-7.076,23.232
12674.5,2.183,0.582,-33.689,1.75,9.425,4.838,34.19,4.398,-15.28,-2.692,0.0,36.012,36.477,9.666,1.629,-9.623,-9.431,-9.286,-8.911,-3.095,26.063,0.0,242.34,,255.0,255.0,-8.806,2.858,-7.082,23.215
12675.0,2.183,0.582,-33.689,1.75,9.425,4.838,34.19,4.398,-15.28,-2.692,0.0,36.0,36.5,9.666,1.629,-9.976,-9.573,-9.425,-9.044,-3.095,26.063,0.0,239.84,,255.0,255.0,-9.313,2.846,-7.09,23.204
12675.5,2.183,0.582,-33.689,1.75,9.425,4.838,34.19,4.398,-15.28,-2.692,0.0,36.0,36.5,9.666,1.629,-10.153,-9.625,-9.608,-9.033,-3.095,26.063,0.0,239.84,,255.0,255.0,-9.504,2.836,-7.108,23.202
12676.0,2.554,0.609,-35.209,1.756,9.446,4.838,34.19,4.398,-15.28,-2.692,0.0,36.0,36.5,9.409,1.681,-9.741,-8.888,-9.368,-8.505,-3.095,26.063,0.0,242.94,,255.0,255.0,-9.605,2.825,-7.069,23.328
12676.5,2.554,0.609,-35.209,1.756,9.446,4.838,34.19,4.398,-15.28,-2.692,0.0,36.0,36.5,9.409,1.681,-9.047,-8.65,-9.051,-8.186,-3.095,26.063,0.0,242.94,,255.0,255.0,-9.126,2.82,-7.042,23.292
12677.0,2.554,0.609,-35.209,1.756,9.446,4.838,34.19,4.398,-15.28,-2.692,0.0,36.0,36.5,9.409,1.681,-9.209,-9.088,-9.072,-8.484,-3.095,26.063,0.0,241.04,,255.0,255.0,-8.733,2.816,-7.06,23.403
12677.5,2.554,0.609,-35.209,1.756,9.446,4.838,34.19,4.398,-15.28,-2.692,0.0,36.0,36.5,9.409,1.681,-9.841,-9.388,-9.378,-8.89,-3.095,26.063,0.0,241.04,,255.0,255.0,-8.964,2.812,-7.056,23.442
12678.0,2.554,0.609,-35.209,1.756,9.446,4.818,34.236,4.408,-15.267,-2.697,0.0,36.012,36.449,9.409,1.681,-10.188,-9.751,-9.57,-9.099,-3.088,26.068,0.0,242.84,,255.0,255.0,-9.374,2.808,-7.074,23.49
12678.5,2.554,0.609,-35.209,1.756,9.446,4.818,34.236,4.408,-15.267,-2.697,0.0,36.0,36.4,9.409,1.681,-9.664,-9.46,-9.504,-8.791,-3.088,26.068,0.0,242.84,,255.0,255.0,-9.652,2.803,-7.096,23.414
12679.0,3.565,0.833,-35.209,1.778,9.485,4.818,34.236,4.408,-15.267,-2.697,0.0,36.0,36.4,9.43,1.592,-9.328,-8.647,-9.173,-8.168,-3.088,26.068,0.0,241.94,,255.0,255.0,-9.355,2.799,-7.068,23.403
12679.5,3.565,0.833,-35.209,1.778,9.485,4.818,34.236,4.408,-15.267,-2.697,0.0,36.0,36.4,9.43,1.592,-9.074,-8.819,-8.988,-8.224,-3.088,26.068,0.0,241.94,,255.0,255.0,-8.829,2.812,-7.031,23.446
12680.0,3.565,0.833,-35.209,1.778,9.485,4.818,34.236,4.408,-15.267,-2.697,0.0,36.0,36.4,9.43,1.592,-9.404,-9.213,-9.158,-8.614,-3.088,26.068,0.0,242.54,,255.0,255.0,-8.776,2.824,-7.034,23.468
12680.5,3.565,0.833,-35.209,1.778,9.485,4.818,34.236,4.408,-15.267,-2.697,0.0,36.0,36.4,9.43,1.592,-9.879,-9.355,-9.364,-8.873,-3.088,26.068,0.0,242.54,,255.0,255.0,-9.097,2.836,-7.073,23.388
12681.0,3.565,0.833,-35.209,1.778,9.485,4.816,34.233,4.419,-15.286,-2.705,0.0,36.004,36.439,9.43,1.592,-9.982,-9.554,-9.556,-9.137,-3.101,26.06,0.0,242.34,,255.0,255.0,-9.368,2.848,-7.086,23.375
12681.5,3.565,0.833,-35.209,1.778,9.485,4.816,34.233,4.419,-15.286,-2.705,0.0,36.0,36.4,9.43,1.592,-9.674,-8.832,-9.334,-8.431,-3.101,26.06,0.0,242.34,,255.0,255.0,-9.557,2.86,-7.057,23.332
12682.0,3.565,0.833,-35.209,1.778,9.485,4.816,34.233,4.419,-15.286,-2.705,0.0,36.0,36.4,9.43,1.592,-8.771,-8.602,-8.979,-8.029,-3.101,26.06,0.0,242.44,,255.0,255.0,-9.068,2.872,-6.991,23.266
12682.5,3.208,0.847,-33.727,1.737,9.318,4.816,34.233,4.419,-15.286,-2.705,0.0,36.0,36.4,9.605,1.593,-8.695,-9.024,-8.917,-8.257,-3.101,26.06,0.0,242.44,,255.0,255.0,-8.595,2.883,-7.035,23.234
12683.0,3.208,0.847,-33.727,1.737,9.318,4.816,34.233,4.419,-15.286,-2.705,0.0,36.0,36.4,9.605,1.593,-9.376,-9.246,-9.144,-8.739,-3.101,26.06,0.0,241.54,,255.0,255.0,-8.723,2.888,-7.037,23.273
12683.5,3.208,0.847,-33.727,1.737,9.318,4.816,34.233,4.419,-15.286,-2.705,0.0,36.0,36.4,9.605,1.593,-9.777,-9.49,-9.383,-8.964,-3.101,26.06,0.0,241.54,,255.0,255.0,-9.126,2.894,-7.046,23.248
12684.0,3.208,0.847,-33.727,1.737,9.318,4.816,34.233,4.419,-15.286,-2.705,0.0,36.0,36.4,9.605,1.593,-10.124,-9.677,-9.572,-9.227,-3.101,26.06,0.0,242.94,,255.0,255.0,-9.403,2.899,-7.046,23.158
12684.5,3.208,0.847,-33.727,1.737,9.318,4.801,34.28,4.453,-15.255,-2.69,0.0,36.015,36.477,9.605,1.593,-9.7,-9.201,-9.433,-8.736,-3.087,26.075,0.0,242.94,,255.0,255.0,-9.65,2.904,-7.011,23.168
12685.0,3.208,0.847,-33.727,1.737,9.318,4.801,34.28,4.453,-15.255,-2.69,0.0,36.0,36.5,9.605,1.593,-8.994,-8.666,-9.029,-7.948,-3.087,26.075,0.0,242.24,,255.0,255.0,-9.268,2.909,-7.016,23.175
12685.5,3.194,0.777,-35.02,1.719,9.497,4.801,34.28,4.453,-15.255,-2.69,0.0,36.0,36.5,9.479,1.582,-9.427,-9.174,-9.157,-8.571,-3.087,26.075,0.0,242.24,,255.0,255.0,-8.659,2.914,-6.995,23.218
12686.0,3.194,0.777,-35.02,1.719,9.497,4.801,34.28,4.453,-15.255,-2.69,0.0,36.0,36.5,9.479,1.582,-9.771,-9.351,-9.325,-8.747,-3.087,26.075,0.0,243.04,,255.0,255.0,-9.082,2.918,-7.002,23.261
12686.5,3.194,0.777,-35.02,1.719,9.497,4.801,34.28,4.453,-15.255,-2.69,0.0,36.0,36.5,9.479,1.582,-9.745,-9.579,-9.392,-8.982,-3.087,26.075,0.0,243.04,,255.0,255.0,-9.299,2.923,-7.028,23.263
12687.0,3.194,0.777,-35.02,1.719,9.497,4.801,34.28,4.453,-15.255,-2.69,0.0,36.0,36.5,9.479,1.582,-10.199,-9.268,-9.47,-8.837,-3.087,26.075,0.0,241.64,,255.0,255.0,-9.424,2.927,-7.028,23.332
12687.5,3.194,0.777,-35.02,1.719,9.497,4.826,34.278,4.438,-15.288,-2.704,0.0,36.004,36.432,9.479,1.582,-9.473,-8.968,-9.248,-8.434,-3.089,26.062,0.0,241.64,,255.0,255.0,-9.443,2.932,-7.035,23.287
12688.0,3.194,0.777,-35.02,1.719,9.497,4.826,34.278,4.438,-15.288,-2.704,0.0,36.0,36.4,9.479,1.582,-8.997,-8.987,-9.067,-8.226,-3.089,26.062,0.0,242.04,,255.0,255.0,-9.031,2.936,-7.026,23.22
12688.5,3.194,0.777,-35.02,1.719,9.497,4.826,34.278,4.438,-15.288,-2.704,0.0,36.0,36.4,9.479,1.582,-9.166,-9.209,-9.124,-8.581,-3.089,26.062,0.0,242.04,,255.0,255.0,-8.819,2.94,-7.031,23.18
12689.0,2.679,0.696,-34.871,1.708,9.383,4.826,34.278,4.438,-15.288,-2.704,0.0,36.0,36.4,9.473,1.868,-9.956,-9.621,-9.436,-8.926,-3.089,26.062,0.0,241.94,,255.0,255.0,-9.02,2.944,-7.035,23.226
12689.5,2.679,0.696,-34.871,1.708,9.383,4.826,34.278,4.438,-15.288,-2.704,0.0,36.0,36.4,9.473,1.868,-9.93,-9.646,-9.492,-8.779,-3.089,26.062,0.0,241.94,,255.0,255.0,-9.485,2.94,-7.071,23.167
12690.0,2.679,0.696,-34.871,1.708,9.383,4.826,34.278,4.438,-15.288,-2.704,0.0,36.0,36.4,9.473,1.868,-9.64,-9.057,-9.246,-8.377,-3.089,26.062,0.0,242.14,,255.0,255.0,-9.462,2.936,-7.079,23.181
12690.5,2.679,0.696,-34.871,1.708,9.383,4.826,34.278,4.438,-15.288,-2.704,0.0,36.0,36.4,9.473,1.868,-8.779,-8.567,-8.908,-8.175,-3.089,26.062,0.0,242.14,,255.0,255.0,-9.08,2.932,-6.99,23.152
12691.0,2.679,0.696,-34.871,1.708,9.383,4.835,34.219,4.418,-15.28,-2.69,0.0,35.999,36.472,9.473,1.868,-8.946,-8.841,-8.949,-8.327,-3.087,26.061,0.0,241.74,,255.0,255.0,-8.607,2.927,-7.008,23.175
12691.5,2.679,0.696,-34.871,1.708,9.383,4.835,34.219,4.418,-15.28,-2.69,0.0,36.0,36.5,9.473,1.868,-9.375,-9.12,-9.128,-8.654,-3.087,26.061,0.0,241.74,,255.0,255.0,-8.766,2.923,-7.011,23.191
12692.0,2.279,0.636,-33.956,1.76,9.432,4.835,34.219,4.418,-15.28,-2.69,0.0,36.0,36.5,9.54,1.621,-9.442,-9.299,-9.212,-8.759,-3.087,26.061,0.0,242.64,,255.0,255.0,-9.069,2.919,-7.031,23.203
12692.5,2.279,0.636,-33.956,1.76,9.432,4.835,34.219,4.418,-15.28,-2.69,0.0,36.0,36.5,9.54,1.621,-9.661,-9.448,-9.356,-8.651,-3.087,26.061,0.0,242.64,,255.0,255.0,-9.178,2.909,-7.013,23.244
12693.0,2.279,0.636,-33.956,1.76,9.432,4.835,34.219,4.418,-15.28,-2.69,0.0,36.0,36.5,9.54,1.621,-9.212,-9.03,-9.057,-8.165,-3.087,26.061,0.0,242.04,,255.0,255.0,-9.279,2.898,-7.017,23.293
12693.5,2.279,0.636,-33.956,1.76,9.432,4.835,34.219,4.418,-15.28,-2.69,0.0,36.0,36.5,9.54,1.621,-8.902,-9.051,-8.936,-8.127,-3.087,26.061,0.0,242.04,,255.0,255.0,-8.866,2.888,-7.019,23.323
12694.0,2.279,0.636,-33.956,1.76,9.432,4.82,34.207,4.441,-15.267,-2.686,0.0,36.003,36.435,9.54,1.621,-9.223,-9.124,-9.083,-8.615,-3.089,26.06,0.0,242.44,,255.0,255.0,-8.754,2.878,-6.993,23.286
12694.5,2.279,0.636,-33.956,1.76,9.432,4.82,34.207,4.441,-15.267,-2.686,0.0,36.0,36.4,9.54,1.621,-9.427,-9.207,-9.161,-8.745,-3.089,26.06,0.0,242.44,,255.0,255.0,-9.011,2.869,-6.983,23.309
12695.0,2.279,0.636,-33.956,1.76,9.432,4.82,34.207,4.441,-15.267,-2.686,0.0,36.0,36.4,9.54,1.621,-9.797,-9.379,-9.295,-8.859,-3.089,26.06,0.0,242.34,,255.0,255.0,-9.135,2.859,-7.016,23.379
12695.5,2.374,0.645,-33.981,1.751,9.316,4.82,34.207,4.441,-15.267,-2.686,0.0,36.0,36.4,9.6,1.705,-9.683,-9.375,-9.27,-8.7,-3.089,26.06,0.0,242.34,,255.0,255.0,-9.333,2.849,-7.02,23.372
12696.0,2.374,0.645,-33.981,1.751,9.316,4.82,34.207,4.441,-15.267,-2.686,0.0,36.0,36.4,9.6,1.705,-9.236,-9.073,-9.137,-8.525,-3.089,26.06,0.0,242.24,,255.0,255.0,-9.257,2.842,-7.006,23.328
12696.5,2.374,0.645,-33.981,1.751,9.316,4.82,34.207,4.441,-15.267,-2.686,0.0,36.0,36.4,9.6,1.705,-9.075,-9.03,-8.956,-8.293,-3.089,26.06,0.0,242.24,,255.0,255.0,-8.993,2.834,-7.016,23.364
12697.0,2.374,0.645,-33.981,1.751,9.316,4.82,34.207,4.441,-15.267,-2.686,0.0,36.0,36.4,9.6,1.705,-9.395,-9.185,-9.1,-8.616,-3.089,26.06,0.0,242.24,,255.0,255.0,-8.839,2.826,-6.994,23.353
12697.5,2.374,0.645,-33.981,1.751,9.316,4.822,34.195,4.413,-15.234,-2.708,0.0,36.006,36.423,9.6,1.705,-9.706,-9.351,-9.252,-8.776,-3.092,26.066,0.0,242.24,,255.0,255.0,-9.074,2.819,-6.999,23.301
12698.0,2.374,0.645,-33.981,1.751,9.316,4.822,34.195,4.413,-15.234,-2.708,0.0,36.0,36.4,9.6,1.705,-9.781,-9.439,-9.397,-9.052,-3.092,26.066,0.0,242.14,,255.0,255.0,-9.271,2.812,-6.995,23.274
12698.5,2.242,0.612,-34.188,1.772,9.309,4.822,34.195,4.413,-15.234,-2.708,0.0,36.0,36.4,9.485,1.707,-9.661,-9.202,-9.328,-8.594,-3.092,26.066,0.0,242.14,,255.0,255.0,-9.417,2.804,-6.972,23.274
12699.0,2.242,0.612,-34.188,1.772,9.309,4.822,34.195,4.413,-15.234,-2.708,0.0,36.0,36.4,9.485,1.707,-9.222,-8.607,-8.962,-8.08,-3.092,26.066,0.0,242.44,,255.0,255.0,-9.196,2.795,-6.983,23.318
12699.5,2.242,0.612,-34.188,1.772,9.309,4.822,34.195,4.413,-15.234,-2.708,0.0,36.0,36.4,9.485,1.707,-8.663,-8.827,-8.812,-8.161,-3.092,26.066,0.0,242.44,,255.0,255.0,-8.718,2.786,-6.992,23.432
12700.0,2.242,0.612,-34.188,1.772,9.309,4.822,34.195,4.413,-15.234,-2.708,0.0,36.0,36.4,9.485,1.707,-9.472,-9.203,-9.132,-8.849,-3.092,26.066,0.0,242.34,,255.0,255.0,-8.616,2.777,-6.968,23.388
12700.5,2.242,0.612,-34.188,1.772,9.309,4.813,34.205,4.416,-15.225,-2.701,0.0,36.006,36.485,9.485,1.707,-9.735,-9.368,-9.34,-9.001,-3.099,26.069,0.0,242.34,,255.0,255.0,-9.164,2.768,-6.991,23.316
12701.0,2.242,0.612,-34.188,1.772,9.309,4.813,34.205,4.416,-15.225,-2.701,0.0,36.0,36.5,9.485,1.707,-10.075,-9.205,-9.333,-8.749,-3.099,26.069,0.0,242.44,,255.0,255.0,-9.361,2.76,-7.006,23.304
12701.5,3.09,0.833,-33.601,1.742,9.375,4.813,34.205,4.416,-15.225,-2.701,0.0,36.0,36.5,9.577,1.632,-9.5,-8.676,-9.139,-8.285,-3.099,26.069,0.0,242.44,,255.0,255.0,-9.341,2.751,-6.969,23.236
12702.0,3.09,0.833,-33.601,1.742,9.375,4.813,34.205,4.416,-15.225,-2.701,0.0,36.0,36.5,9.577,1.632,-8.568,-8.561,-8.837,-7.987,-3.099,26.069,0.0,242.74,,255.0,255.0,-8.9,2.757,-6.909,23.169
12702.5,3.09,0.833,-33.601,1.742,9.375,4.813,34.205,4.416,-15.225,-2.701,0.0,36.0,36.5,9.577,1.632,-8.731,-8.809,-8.854,-8.213,-3.099,26.069,0.0,242.74,,255.0,255.0,-8.488,2.762,-6.927,23.091
12703.0,3.09,0.833,-33.601,1.742,9.375,4.813,34.205,4.416,-15.225,-2.701,0.0,36.0,36.5,9.577,1.632,-9.36,-9.127,-9.054,-8.603,-3.099,26.069,0.0,241.94,,255.0,255.0,-8.652,2.768,-6.942,23.144
