t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12703.5,3.09,0.833,-33.601,1.742,9.375,4.813,34.205,4.416,-15.225,-2.701,0.0,36.0,36.5,9.577,1.632,-10.002,-9.477,-9.425,-9.12,-3.099,26.069,0.0,241.94,,255.0,255.0,-9.036,2.773,-6.953,23.192
12704.0,3.09,0.833,-33.601,1.742,9.375,4.828,34.233,4.422,-15.225,-2.718,0.0,36.0,36.434,9.577,1.632,-9.894,-8.89,-9.355,-8.687,-3.105,26.062,0.0,242.04,,255.0,255.0,-9.506,2.778,-6.939,23.22
12704.5,3.09,0.833,-33.601,1.742,9.375,4.828,34.233,4.422,-15.225,-2.718,0.0,36.0,36.4,9.577,1.632,-9.094,-8.609,-9.038,-7.962,-3.105,26.062,0.0,242.04,,255.0,255.0,-9.207,2.783,-6.866,23.182
12705.0,3.696,0.997,-33.546,1.728,9.375,4.828,34.233,4.422,-15.225,-2.718,0.0,36.0,36.4,9.572,1.663,-8.678,-8.872,-8.882,-8.179,-3.105,26.062,0.0,241.04,,255.0,255.0,-8.676,2.788,-6.945,23.179
12705.5,3.696,0.997,-33.546,1.728,9.375,4.828,34.233,4.422,-15.225,-2.718,0.0,36.0,36.4,9.572,1.663,-8.994,-9.123,-8.99,-8.545,-3.105,26.062,0.0,241.04,,255.0,255.0,-8.653,2.803,-6.969,23.184
12706.0,3.696,0.997,-33.546,1.728,9.375,4.828,34.233,4.422,-15.225,-2.718,0.0,36.0,36.4,9.572,1.663,-9.861,-9.391,-9.266,-8.861,-3.105,26.062,0.0,242.24,,255.0,255.0,-8.913,2.818,-6.966,23.193
12706.5,3.696,0.997,-33.546,1.728,9.375,4.828,34.233,4.422,-15.225,-2.718,0.0,36.0,36.4,9.572,1.663,-9.898,-9.52,-9.418,-9.073,-3.105,26.062,0.0,242.24,,255.0,255.0,-9.345,2.832,-6.98,23.178
12707.0,3.696,0.997,-33.546,1.728,9.375,4.838,34.291,4.446,-15.236,-2.692,0.0,36.005,36.404,9.572,1.663,-9.487,-8.732,-9.237,-8.318,-3.087,26.072,0.0,242.74,,255.0,255.0,-9.477,2.846,-6.962,23.119
12707.5,3.696,0.997,-33.546,1.728,9.375,4.838,34.291,4.446,-15.236,-2.692,0.0,36.0,36.4,9.572,1.663,-8.777,-8.808,-8.944,-8.023,-3.087,26.072,0.0,242.74,,255.0,255.0,-8.944,2.86,-6.946,23.117
12708.0,3.129,0.806,-34.496,1.772,9.413,4.838,34.291,4.446,-15.236,-2.692,0.0,36.0,36.4,9.449,1.569,-8.949,-9.13,-8.977,-8.349,-3.087,26.072,0.0,242.84,,255.0,255.0,-8.638,2.874,-6.965,23.112
12708.5,3.129,0.806,-34.496,1.772,9.413,4.838,34.291,4.446,-15.236,-2.692,0.0,36.0,36.4,9.449,1.569,-9.552,-9.228,-9.26,-8.936,-3.087,26.072,0.0,242.84,,255.0,255.0,-8.851,2.878,-6.958,23.101
12709.0,3.129,0.806,-34.496,1.772,9.413,4.838,34.291,4.446,-15.236,-2.692,0.0,36.0,36.4,9.449,1.569,-9.915,-9.535,-9.434,-8.989,-3.087,26.072,0.0,243.34,,255.0,255.0,-9.244,2.882,-6.983,23.071
12709.5,3.129,0.806,-34.496,1.772,9.413,4.838,34.291,4.446,-15.236,-2.692,0.0,36.0,36.4,9.449,1.569,-10.068,-9.699,-9.561,-9.036,-3.087,26.072,0.0,243.34,,255.0,255.0,-9.468,2.886,-7.013,23.121
12710.0,3.129,0.806,-34.496,1.772,9.413,4.838,34.291,4.446,-15.236,-2.692,0.0,36.0,36.4,9.449,1.569,-9.815,-9.262,-9.457,-8.584,-3.087,26.072,0.0,242.84,,255.0,255.0,-9.591,2.89,-6.95,23.116
12710.5,3.129,0.806,-34.496,1.772,9.413,4.819,34.289,4.448,-15.268,-2.676,0.0,35.998,36.44,9.449,1.569,-9.215,-8.394,-9.075,-8.081,-3.082,26.068,0.0,242.84,,255.0,255.0,-9.28,2.894,-6.98,23.092
12711.0,3.129,0.806,-34.496,1.772,9.413,4.819,34.289,4.448,-15.268,-2.676,0.0,36.0,36.4,9.449,1.569,-9.363,-9.206,-9.145,-8.647,-3.082,26.068,0.0,242.54,,255.0,255.0,-8.691,2.898,-6.975,23.071
12711.5,2.551,0.687,-34.296,1.753,9.412,4.819,34.289,4.448,-15.268,-2.676,0.0,36.0,36.4,9.471,1.598,-9.725,-9.356,-9.352,-8.946,-3.082,26.068,0.0,242.54,,255.0,255.0,-9.09,2.902,-6.983,23.048
12712.0,2.551,0.687,-34.296,1.753,9.412,4.819,34.289,4.448,-15.268,-2.676,0.0,36.0,36.4,9.471,1.598,-9.977,-9.595,-9.531,-9.123,-3.082,26.068,0.0,242.84,,255.0,255.0,-9.345,2.896,-7.007,23.037
12712.5,2.551,0.687,-34.296,1.753,9.412,4.819,34.289,4.448,-15.268,-2.676,0.0,36.0,36.4,9.471,1.598,-10.349,-9.71,-9.707,-9.046,-3.082,26.068,0.0,242.84,,255.0,255.0,-9.557,2.885,-7.011,23.015
12713.0,2.551,0.687,-34.296,1.753,9.412,4.819,34.289,4.448,-15.268,-2.676,0.0,36.0,36.4,9.471,1.598,-9.888,-9.118,-9.474,-8.5,-3.082,26.068,0.0,240.44,,255.0,255.0,-9.703,2.879,-7.031,22.984
12713.5,2.551,0.687,-34.296,1.753,9.412,4.84,34.289,4.444,-15.272,-2.697,0.0,36.005,36.445,9.471,1.598,-8.979,-8.614,-9.05,-8.144,-3.089,26.06,0.0,240.44,,255.0,255.0,-9.245,2.879,-6.995,22.807
12714.0,2.551,0.687,-34.296,1.753,9.412,4.84,34.289,4.444,-15.272,-2.697,0.0,36.0,36.4,9.471,1.598,-8.952,-8.938,-9.051,-8.358,-3.089,26.06,0.0,242.34,,255.0,255.0,-8.697,2.874,-6.988,22.758
12714.5,2.768,0.644,-35.209,1.67,9.485,4.84,34.289,4.444,-15.272,-2.697,0.0,36.0,36.4,9.38,1.713,-9.786,-9.358,-9.334,-8.851,-3.089,26.06,0.0,242.34,,255.0,255.0,-8.825,2.869,-7.035,22.713
12715.0,2.768,0.644,-35.209,1.67,9.485,4.84,34.289,4.444,-15.272,-2.697,0.0,36.0,36.4,9.38,1.713,-10.048,-9.515,-9.556,-9.182,-3.089,26.06,0.0,242.64,,255.0,255.0,-9.332,2.867,-7.029,22.657
12715.5,2.768,0.644,-35.209,1.67,9.485,4.84,34.289,4.444,-15.272,-2.697,0.0,36.0,36.4,9.38,1.713,-10.132,-9.626,-9.608,-8.933,-3.089,26.06,0.0,242.64,,255.0,255.0,-9.575,2.865,-7.062,22.625
12716.0,2.768,0.644,-35.209,1.67,9.485,4.84,34.289,4.444,-15.272,-2.697,0.0,36.0,36.4,9.38,1.713,-9.904,-8.904,-9.39,-8.534,-3.089,26.06,0.0,242.54,,255.0,255.0,-9.575,2.864,-7.083,22.644
12716.5,2.768,0.644,-35.209,1.67,9.485,4.84,34.289,4.444,-15.272,-2.697,0.0,36.0,36.4,9.38,1.713,-8.983,-8.595,-9.031,-8.215,-3.089,26.06,0.0,242.54,,255.0,255.0,-9.183,2.862,-6.998,22.604
12717.0,2.768,0.644,-35.209,1.67,9.485,4.812,34.245,4.459,-15.274,-2.682,0.0,36.007,36.422,9.38,1.713,-8.987,-8.931,-9.043,-8.422,-3.073,26.076,0.0,243.04,,255.0,255.0,-8.706,2.861,-7.031,22.579
12717.5,2.768,0.644,-35.209,1.67,9.485,4.812,34.245,4.459,-15.274,-2.682,0.0,36.0,36.4,9.38,1.713,-9.483,-9.265,-9.172,-8.611,-3.073,26.076,0.0,243.04,,255.0,255.0,-8.846,2.859,-7.036,22.621
12718.0,2.443,0.569,-35.209,1.596,9.482,4.812,34.245,4.459,-15.274,-2.682,0.0,36.0,36.4,9.455,1.864,-9.955,-9.551,-9.474,-9.059,-3.073,26.076,0.0,243.14,,255.0,255.0,-9.133,2.858,-7.07,22.674
12718.5,2.443,0.569,-35.209,1.596,9.482,4.812,34.245,4.459,-15.274,-2.682,0.0,36.0,36.4,9.455,1.864,-10.088,-9.479,-9.523,-8.855,-3.073,26.076,0.0,243.14,,255.0,255.0,-9.51,2.851,-7.099,22.736
12719.0,2.443,0.569,-35.209,1.596,9.482,4.812,34.245,4.459,-15.274,-2.682,0.0,36.0,36.4,9.455,1.864,-9.78,-8.848,-9.282,-8.369,-3.073,26.076,0.0,242.54,,255.0,255.0,-9.486,2.844,-7.076,22.752
12719.5,2.443,0.569,-35.209,1.596,9.482,4.812,34.245,4.459,-15.274,-2.682,0.0,36.0,36.4,9.455,1.864,-8.781,-8.643,-8.908,-8.134,-3.073,26.076,0.0,242.54,,255.0,255.0,-9.07,2.838,-7.065,22.83
12720.0,2.443,0.569,-35.209,1.596,9.482,4.825,34.214,4.465,-15.252,-2.681,0.0,35.997,36.437,9.455,1.864,-8.939,-9.017,-8.929,-8.31,-3.06,26.068,0.0,242.84,,255.0,255.0,-8.617,2.831,-7.057,22.944
12720.5,2.443,0.569,-35.209,1.596,9.482,4.825,34.214,4.465,-15.252,-2.681,0.0,36.0,36.4,9.455,1.864,-9.311,-9.188,-9.108,-8.72,-3.06,26.068,0.0,242.84,,255.0,255.0,-8.799,2.825,-7.047,23.014
12721.0,2.947,0.746,-34.191,1.757,9.435,4.825,34.214,4.465,-15.252,-2.681,0.0,36.0,36.4,9.548,1.563,-9.699,-9.395,-9.303,-8.877,-3.06,26.068,0.0,242.24,,255.0,255.0,-9.082,2.819,-7.042,23.074
12721.5,2.947,0.746,-34.191,1.757,9.435,4.825,34.214,4.465,-15.252,-2.681,0.0,36.0,36.4,9.548,1.563,-9.949,-9.38,-9.574,-8.916,-3.06,26.068,0.0,242.24,,255.0,255.0,-9.319,2.821,-7.047,23.079
12722.0,2.947,0.746,-34.191,1.757,9.435,4.825,34.214,4.465,-15.252,-2.681,0.0,36.0,36.4,9.548,1.563,-9.191,-8.886,-9.193,-8.18,-3.06,26.068,0.0,242.94,,255.0,255.0,-9.455,2.823,-7.053,23.097
12722.5,2.947,0.746,-34.191,1.757,9.435,4.825,34.214,4.465,-15.252,-2.681,0.0,36.0,36.4,9.548,1.563,-9.007,-8.987,-9.008,-8.138,-3.06,26.068,0.0,242.94,,255.0,255.0,-8.863,2.825,-7.029,23.143
12723.0,2.947,0.746,-34.191,1.757,9.435,4.825,34.214,4.465,-15.252,-2.681,0.0,36.0,36.4,9.548,1.563,-9.187,-9.166,-9.063,-8.537,-3.06,26.068,0.0,243.24,,255.0,255.0,-8.785,2.827,-7.045,23.182
12723.5,2.947,0.746,-34.191,1.757,9.435,4.783,34.201,4.427,-15.246,-2.681,0.0,36.008,36.439,9.548,1.563,-9.815,-9.216,-9.25,-8.719,-3.063,26.061,0.0,243.24,,255.0,255.0,-8.988,2.829,-7.022,23.234
12724.0,2.947,0.746,-34.191,1.757,9.435,4.783,34.201,4.427,-15.246,-2.681,0.0,36.0,36.4,9.548,1.563,-9.93,-9.444,-9.462,-9.061,-3.063,26.061,0.0,243.14,,255.0,255.0,-9.25,2.831,-7.058,23.371
12724.5,2.467,0.54,-35.209,1.664,9.459,4.783,34.201,4.427,-15.246,-2.681,0.0,36.0,36.4,9.435,1.767,-10.273,-9.734,-9.649,-9.076,-3.063,26.061,0.0,243.14,,255.0,255.0,-9.474,2.833,-7.081,23.404
12725.0,2.467,0.54,-35.209,1.664,9.459,4.783,34.201,4.427,-15.246,-2.681,0.0,36.0,36.4,9.435,1.767,-9.975,-9.456,-9.434,-8.559,-3.063,26.061,0.0,243.24,,255.0,255.0,-9.683,2.827,-7.074,23.367
12725.5,2.467,0.54,-35.209,1.664,9.459,4.783,34.201,4.427,-15.246,-2.681,0.0,36.0,36.4,9.435,1.767,-8.895,-8.873,-8.902,-8.224,-3.063,26.061,0.0,243.24,,255.0,255.0,-9.356,2.821,-7.063,23.289
12726.0,2.467,0.54,-35.209,1.664,9.459,4.783,34.201,4.427,-15.246,-2.681,0.0,36.0,36.4,9.435,1.767,-9.482,-9.185,-9.158,-8.658,-3.063,26.061,0.0,242.84,,255.0,255.0,-8.724,2.815,-7.053,23.239
12726.5,2.467,0.54,-35.209,1.664,9.459,4.819,34.192,4.405,-15.242,-2.671,0.0,36.011,36.43,9.435,1.767,-9.707,-9.428,-9.319,-8.893,-3.053,26.059,0.0,242.84,,255.0,255.0,-9.121,2.809,-7.037,23.241
12727.0,2.467,0.54,-35.209,1.664,9.459,4.819,34.192,4.405,-15.242,-2.671,0.0,36.0,36.4,9.435,1.767,-10.022,-9.606,-9.526,-9.105,-3.053,26.059,0.0,242.44,,255.0,255.0,-9.337,2.804,-7.057,23.26
12727.5,2.289,0.538,-34.969,1.752,9.485,4.819,34.192,4.405,-15.242,-2.671,0.0,36.0,36.4,9.495,1.63,-10.202,-9.266,-9.493,-8.856,-3.053,26.059,0.0,242.44,,255.0,255.0,-9.565,2.798,-7.078,23.26
12728.0,2.289,0.538,-34.969,1.752,9.485,4.819,34.192,4.405,-15.242,-2.671,0.0,36.0,36.4,9.495,1.63,-9.658,-8.692,-9.245,-8.257,-3.053,26.059,0.0,243.24,,255.0,255.0,-9.454,2.79,-7.001,23.255
12728.5,2.289,0.538,-34.969,1.752,9.485,4.819,34.192,4.405,-15.242,-2.671,0.0,36.0,36.4,9.495,1.63,-8.647,-8.692,-9.0,-8.172,-3.053,26.059,0.0,243.24,,255.0,255.0,-8.963,2.782,-7.023,23.305
12729.0,2.289,0.538,-34.969,1.752,9.485,4.819,34.192,4.405,-15.242,-2.671,0.0,36.0,36.4,9.495,1.63,-9.479,-9.171,-9.202,-8.602,-3.053,26.059,0.0,243.54,,255.0,255.0,-8.627,2.774,-7.022,23.355
12729.5,2.289,0.538,-34.969,1.752,9.485,4.802,34.212,4.431,-15.216,-2.668,0.0,36.023,36.435,9.495,1.63,-9.625,-9.348,-9.32,-8.992,-3.057,26.06,0.0,243.54,,255.0,255.0,-9.114,2.766,-7.03,23.444
12730.0,2.289,0.538,-34.969,1.752,9.485,4.802,34.212,4.431,-15.216,-2.668,0.0,36.0,36.4,9.495,1.63,-10.193,-9.565,-9.623,-9.263,-3.057,26.06,0.0,242.34,,255.0,255.0,-9.321,2.758,-7.035,23.42
12730.5,2.289,0.538,-34.969,1.752,9.485,4.802,34.212,4.431,-15.216,-2.668,0.0,36.0,36.4,9.495,1.63,-10.116,-9.254,-9.552,-8.924,-3.057,26.06,0.0,242.34,,255.0,255.0,-9.661,2.75,-7.03,23.359
12731.0,3.093,0.694,-35.209,1.704,9.467,4.802,34.212,4.431,-15.216,-2.668,0.0,36.0,36.4,9.474,1.694,-9.463,-8.914,-9.325,-8.365,-3.057,26.06,0.0,242.64,,255.0,255.0,-9.461,2.742,-7.022,23.3
12731.5,3.093,0.694,-35.209,1.704,9.467,4.802,34.212,4.431,-15.216,-2.668,0.0,36.0,36.4,9.474,1.694,-8.804,-8.891,-9.072,-8.155,-3.057,26.06,0.0,242.64,,255.0,255.0,-9.017,2.748,-7.062,23.325
12732.0,3.093,0.694,-35.209,1.704,9.467,4.802,34.212,4.431,-15.216,-2.668,0.0,36.0,36.4,9.474,1.694,-8.938,-9.19,-9.03,-8.451,-3.057,26.06,0.0,243.24,,255.0,255.0,-8.731,2.754,-7.046,23.318
12732.5,3.093,0.694,-35.209,1.704,9.467,4.802,34.212,4.431,-15.216,-2.668,0.0,36.0,36.4,9.474,1.694,-9.866,-9.524,-9.421,-8.982,-3.057,26.06,0.0,243.24,,255.0,255.0,-8.902,2.759,-7.038,23.289
12733.0,3.093,0.694,-35.209,1.704,9.467,4.795,34.234,4.429,-15.22,-2.675,0.0,36.019,36.47,9.474,1.694,-10.171,-9.733,-9.601,-9.131,-3.06,26.045,0.0,243.14,,255.0,255.0,-9.448,2.765,-7.066,23.249
12733.5,3.093,0.694,-35.209,1.704,9.467,4.795,34.234,4.429,-15.22,-2.675,0.0,36.0,36.5,9.474,1.694,-9.609,-9.394,-9.427,-8.624,-3.06,26.045,0.0,243.14,,255.0,255.0,-9.659,2.77,-7.066,23.296
12734.0,3.536,0.882,-35.028,1.703,9.406,4.795,34.234,4.429,-15.22,-2.675,0.0,36.0,36.5,9.456,1.867,-9.075,-8.398,-9.01,-7.978,-3.06,26.045,0.0,241.74,,255.0,255.0,-9.263,2.776,-7.013,23.313
12734.5,3.536,0.882,-35.028,1.703,9.406,4.795,34.234,4.429,-15.22,-2.675,0.0,36.0,36.5,9.456,1.867,-8.799,-8.708,-8.869,-8.158,-3.06,26.045,0.0,241.74,,255.0,255.0,-8.615,2.788,-7.009,23.295
12735.0,3.536,0.882,-35.028,1.703,9.406,4.795,34.234,4.429,-15.22,-2.675,0.0,36.0,36.5,9.456,1.867,-9.562,-9.118,-9.127,-8.594,-3.06,26.045,0.0,242.64,,255.0,255.0,-8.633,2.8,-7.01,23.34
12735.5,3.536,0.882,-35.028,1.703,9.406,4.795,34.234,4.429,-15.22,-2.675,0.0,36.0,36.5,9.456,1.867,-9.849,-9.319,-9.296,-8.772,-3.06,26.045,0.0,242.64,,255.0,255.0,-9.1,2.812,-7.014,23.32
12736.0,3.536,0.882,-35.028,1.703,9.406,4.794,34.262,4.419,-15.207,-2.68,0.0,36.015,36.436,9.456,1.867,-10.019,-9.52,-9.517,-9.137,-3.064,26.053,0.0,242.24,,255.0,255.0,-9.309,2.824,-7.04,23.328
12736.5,3.536,0.882,-35.028,1.703,9.406,4.794,34.262,4.419,-15.207,-2.68,0.0,36.0,36.4,9.456,1.867,-9.843,-8.95,-9.389,-8.424,-3.064,26.053,0.0,242.24,,255.0,260.0,-9.548,2.836,-7.042,23.233
12737.0,3.536,0.882,-35.028,1.703,9.406,4.794,34.262,4.419,-15.207,-2.68,0.0,36.0,36.4,9.456,1.867,-8.91,-8.369,-9.019,-8.046,-3.064,26.053,0.0,243.14,,255.0,260.0,-9.151,2.847,-6.961,23.299
12737.5,3.608,0.946,-34.143,1.757,9.409,4.794,34.262,4.419,-15.207,-2.68,0.0,36.0,36.4,9.484,1.517,-8.688,-8.938,-8.93,-8.286,-3.064,26.053,0.0,243.14,,260.0,260.0,-8.586,2.859,-7.003,23.315
12738.0,3.608,0.946,-34.143,1.757,9.409,4.794,34.262,4.419,-15.207,-2.68,0.0,36.0,36.4,9.484,1.517,-9.366,-9.176,-9.156,-8.694,-3.064,26.053,0.0,242.74,,260.0,260.0,-8.71,2.871,-7.004,23.328
12738.5,3.608,0.946,-34.143,1.757,9.409,4.794,34.262,4.419,-15.207,-2.68,0.0,36.0,36.4,9.484,1.517,-9.779,-9.45,-9.376,-8.904,-3.064,26.053,0.0,242.74,,260.0,260.0,-9.098,2.883,-7.029,23.237
12739.0,3.608,0.946,-34.143,1.757,9.409,4.794,34.262,4.419,-15.207,-2.68,0.0,36.0,36.4,9.484,1.517,-10.096,-9.616,-9.567,-9.123,-3.064,26.053,0.0,241.54,,260.0,260.0,-9.377,2.895,-7.047,23.198
12739.5,3.608,0.946,-34.143,1.757,9.409,4.82,34.296,4.444,-15.215,-2.679,0.0,36.019,36.507,9.484,1.517,-10.305,-9.313,-9.586,-8.782,-3.06,26.057,0.0,241.54,,260.0,260.0,-9.601,2.907,-6.992,23.184
12740.0,3.608,0.946,-34.143,1.757,9.409,4.82,34.296,4.444,-15.215,-2.679,0.0,36.0,36.5,9.484,1.517,-8.755,-8.78,-9.042,-8.198,-3.06,26.057,0.0,242.74,,260.0,260.0,-9.497,2.918,-6.988,23.194
12740.5,3.581,0.944,-33.516,1.73,9.383,4.82,34.296,4.444,-15.215,-2.679,0.0,36.0,36.5,9.632,1.585,-9.148,-9.13,-9.138,-8.527,-3.06,26.057,0.0,242.74,,260.0,260.0,-8.694,2.929,-6.999,23.227
12741.0,3.581,0.944,-33.516,1.73,9.383,4.82,34.296,4.444,-15.215,-2.679,0.0,36.0,36.5,9.632,1.585,-9.494,-9.367,-9.205,-8.688,-3.06,26.057,0.0,242.14,,260.0,260.0,-8.986,2.94,-7.018,23.274
12741.5,3.581,0.944,-33.516,1.73,9.383,4.82,34.296,4.444,-15.215,-2.679,0.0,36.0,36.5,9.632,1.585,-9.725,-9.493,-9.299,-8.849,-3.06,26.057,0.0,242.14,,260.0,260.0,-9.188,2.951,-7.044,23.307
12742.0,3.581,0.944,-33.516,1.73,9.383,4.82,34.296,4.444,-15.215,-2.679,0.0,36.0,36.5,9.632,1.585,-10.152,-9.687,-9.573,-9.121,-3.06,26.057,0.0,247.64,,260.0,260.0,-9.342,2.961,-7.036,23.303
12742.5,3.581,0.944,-33.516,1.73,9.383,4.823,34.302,4.437,-15.208,-2.665,0.0,36.023,36.466,9.632,1.585,-9.75,-9.387,-9.475,-8.698,-3.058,26.057,0.0,247.64,,260.0,260.0,-9.633,2.971,-7.011,23.342
12743.0,3.581,0.944,-33.516,1.73,9.383,4.823,34.302,4.437,-15.208,-2.665,0.0,36.0,36.5,9.632,1.585,-9.388,-8.582,-9.157,-8.2,-3.058,26.057,0.0,247.24,,260.0,260.0,-9.328,2.981,-7.009,23.389
12743.5,3.581,0.944,-33.516,1.73,9.383,4.823,34.302,4.437,-15.208,-2.665,0.0,36.0,36.5,9.632,1.585,-9.421,-9.254,-9.189,-8.687,-3.058,26.057,0.0,247.24,,260.0,260.0,-8.832,2.991,-7.021,23.352
12744.0,2.906,0.768,-34.173,1.742,9.41,4.823,34.302,4.437,-15.208,-2.665,0.0,36.0,36.5,9.482,1.584,-9.762,-9.463,-9.323,-8.856,-3.058,26.057,0.0,247.64,,260.0,260.0,-9.138,3.001,-7.056,23.217
12744.5,2.906,0.768,-34.173,1.742,9.41,4.823,34.302,4.437,-15.208,-2.665,0.0,36.0,36.5,9.482,1.584,-10.155,-9.562,-9.583,-9.139,-3.058,26.057,0.0,247.64,,260.0,260.0,-9.351,2.999,-7.047,23.148
12745.0,2.906,0.768,-34.173,1.742,9.41,4.823,34.302,4.437,-15.208,-2.665,0.0,36.0,36.5,9.482,1.584,-9.955,-9.399,-9.491,-8.91,-3.058,26.057,0.0,247.24,,260.0,260.0,-9.61,2.997,-7.071,23.115
12745.5,2.906,0.768,-34.173,1.742,9.41,4.823,34.302,4.437,-15.208,-2.665,0.0,36.0,36.5,9.482,1.584,-9.46,-9.098,-9.334,-8.476,-3.058,26.057,0.0,247.24,,260.0,260.0,-9.439,2.996,-7.056,23.074
12746.0,2.906,0.768,-34.173,1.742,9.41,4.819,34.292,4.425,-15.223,-2.686,0.0,36.019,36.464,9.482,1.584,-9.012,-9.064,-9.161,-8.359,-3.067,26.042,0.0,246.64,,260.0,260.0,-9.092,2.994,-7.046,23.085
12746.5,2.906,0.768,-34.173,1.742,9.41,4.819,34.292,4.425,-15.223,-2.686,0.0,36.0,36.5,9.482,1.584,-9.343,-9.237,-9.202,-8.564,-3.067,26.042,0.0,246.64,,260.0,260.0,-8.899,2.993,-7.06,23.118
12747.0,3.077,0.68,-35.209,1.69,9.493,4.819,34.292,4.425,-15.223,-2.686,0.0,36.0,36.5,9.444,1.697,-9.753,-9.558,-9.414,-9.035,-3.067,26.042,0.0,246.54,,260.0,260.0,-9.086,2.992,-7.082,23.24
12747.5,3.077,0.68,-35.209,1.69,9.493,4.819,34.292,4.425,-15.223,-2.686,0.0,36.0,36.5,9.444,1.697,-9.924,-9.639,-9.434,-8.765,-3.067,26.042,0.0,246.54,,260.0,260.0,-9.44,2.993,-7.097,23.29
12748.0,3.077,0.68,-35.209,1.69,9.493,4.819,34.292,4.425,-15.223,-2.686,0.0,36.0,36.5,9.444,1.697,-9.511,-9.126,-9.164,-8.453,-3.067,26.042,0.0,246.94,,260.0,260.0,-9.44,2.994,-7.134,23.34
12748.5,3.077,0.68,-35.209,1.69,9.493,4.819,34.292,4.425,-15.223,-2.686,0.0,36.0,36.5,9.444,1.697,-9.072,-8.766,-9.053,-8.407,-3.067,26.042,0.0,246.94,,260.0,260.0,-9.063,2.996,-7.06,23.329
12749.0,3.077,0.68,-35.209,1.69,9.493,4.825,34.224,4.447,-15.203,-2.683,0.0,36.028,36.505,9.444,1.697,-9.023,-9.08,-9.028,-8.592,-3.059,26.052,0.0,246.74,,260.0,260.0,-8.825,2.997,-7.091,23.298
12749.5,3.077,0.68,-35.209,1.69,9.493,4.825,34.224,4.447,-15.203,-2.683,0.0,36.0,36.5,9.444,1.697,-9.558,-9.309,-9.211,-8.728,-3.059,26.052,0.0,246.74,,260.0,260.0,-8.931,2.998,-7.071,23.327
12750.0,3.077,0.68,-35.209,1.69,9.493,4.825,34.224,4.447,-15.203,-2.683,0.0,36.0,36.5,9.444,1.697,-9.761,-9.517,-9.339,-8.935,-3.059,26.052,0.0,247.04,,260.0,260.0,-9.202,3.0,-7.101,23.372
12750.5,3.113,0.701,-35.209,1.705,9.461,4.825,34.224,4.447,-15.203,-2.683,0.0,36.0,36.5,9.407,1.739,-9.853,-9.569,-9.443,-9.144,-3.059,26.052,0.0,247.04,,260.0,260.0,-9.388,3.001,-7.084,23.397
12751.0,3.113,0.701,-35.209,1.705,9.461,4.825,34.224,4.447,-15.203,-2.683,0.0,36.0,36.5,9.407,1.739,-9.401,-8.771,-9.141,-8.324,-3.059,26.052,0.0,246.44,,260.0,260.0,-9.502,3.003,-7.062,23.452
12751.5,3.113,0.701,-35.209,1.705,9.461,4.825,34.224,4.447,-15.203,-2.683,0.0,36.0,36.5,9.407,1.739,-9.194,-9.057,-9.015,-8.365,-3.059,26.052,0.0,246.44,,260.0,260.0,-8.909,3.005,-7.056,23.467
12752.0,3.113,0.701,-35.209,1.705,9.461,4.825,34.224,4.447,-15.203,-2.683,0.0,36.0,36.5,9.407,1.739,-9.584,-9.286,-9.169,-8.673,-3.059,26.052,0.0,247.14,,260.0,260.0,-8.907,3.006,-7.067,23.494
12752.5,3.113,0.701,-35.209,1.705,9.461,4.818,34.23,4.39,-15.185,-2.683,0.0,36.033,36.485,9.407,1.739,-9.884,-9.525,-9.348,-8.925,-3.06,26.043,0.0,247.14,,260.0,260.0,-9.178,3.008,-7.077,23.487
12753.0,3.113,0.701,-35.209,1.705,9.461,4.818,34.23,4.39,-15.185,-2.683,0.0,36.0,36.5,9.407,1.739,-9.864,-9.65,-9.412,-9.07,-3.06,26.043,0.0,246.74,,260.0,260.0,-9.42,3.01,-7.1,23.495
12753.5,3.041,0.726,-35.209,1.789,9.48,4.818,34.23,4.39,-15.185,-2.683,0.0,36.0,36.5,9.436,1.635,-10.065,-9.299,-9.441,-8.849,-3.06,26.043,0.0,246.74,,260.0,260.0,-9.499,3.012,-7.062,23.702
12754.0,3.041,0.726,-35.209,1.789,9.48,4.818,34.23,4.39,-15.185,-2.683,0.0,36.0,36.5,9.436,1.635,-9.281,-9.026,-9.224,-8.408,-3.06,26.043,0.0,247.54,,260.0,260.0,-9.414,3.012,-7.051,23.707
12754.5,3.041,0.726,-35.209,1.789,9.48,4.818,34.23,4.39,-15.185,-2.683,0.0,36.0,36.5,9.436,1.635,-9.455,-9.194,-9.256,-8.683,-3.06,26.043,0.0,247.54,,260.0,260.0,-8.985,3.012,-7.028,23.635
12755.0,3.041,0.726,-35.209,1.789,9.48,4.818,34.23,4.39,-15.185,-2.683,0.0,36.0,36.5,9.436,1.635,-9.667,-9.421,-9.34,-8.741,-3.06,26.043,0.0,247.84,,260.0,260.0,-9.147,3.013,-7.045,23.6
12755.5,3.041,0.726,-35.209,1.789,9.48,4.792,34.261,4.401,-15.192,-2.675,0.0,36.041,36.55,9.436,1.635,-9.852,-9.454,-9.456,-9.033,-3.05,26.054,0.0,247.84,,260.0,260.0,-9.292,3.013,-7.071,23.602
12756.0,3.041,0.726,-35.209,1.789,9.48,4.792,34.261,4.401,-15.192,-2.675,0.0,36.0,36.5,9.436,1.635,-10.121,-9.644,-9.616,-9.163,-3.05,26.054,0.0,247.24,,260.0,260.0,-9.449,3.014,-7.065,23.608
12756.5,2.495,0.62,-34.993,1.746,9.379,4.792,34.261,4.401,-15.192,-2.675,0.0,36.0,36.5,9.431,1.781,-10.002,-9.477,-9.489,-8.684,-3.05,26.054,0.0,247.24,,260.0,260.0,-9.636,3.014,-7.091,23.559
12757.0,2.495,0.62,-34.993,1.746,9.379,4.792,34.261,4.401,-15.192,-2.675,0.0,36.0,36.5,9.431,1.781,-9.505,-8.981,-9.192,-8.387,-3.05,26.054,0.0,247.14,,260.0,260.0,-9.413,3.006,-7.09,23.538
12757.5,2.495,0.62,-34.993,1.746,9.379,4.792,34.261,4.401,-15.192,-2.675,0.0,36.0,36.5,9.431,1.781,-9.003,-9.132,-9.011,-8.411,-3.05,26.054,0.0,247.14,,260.0,260.0,-9.016,2.997,-7.065,23.555
12758.0,2.495,0.62,-34.993,1.746,9.379,4.792,34.261,4.401,-15.192,-2.675,0.0,36.0,36.5,9.431,1.781,-9.98,-9.405,-9.378,-8.914,-3.05,26.054,0.0,247.24,,260.0,260.0,-8.889,2.989,-7.062,23.605
12758.5,2.495,0.62,-34.993,1.746,9.379,4.792,34.261,4.401,-15.192,-2.675,0.0,36.0,36.5,9.431,1.781,-9.859,-9.553,-9.433,-9.119,-3.05,26.054,0.0,247.24,,260.0,260.0,-9.419,2.981,-7.078,23.566
12759.0,2.495,0.62,-34.993,1.746,9.379,4.796,34.273,4.413,-15.192,-2.669,0.0,36.041,36.557,9.431,1.781,-10.109,-9.707,-9.481,-8.838,-3.056,26.049,0.0,247.14,,260.0,260.0,-9.491,2.973,-7.103,23.577
12759.5,2.495,0.62,-34.993,1.746,9.379,4.796,34.273,4.413,-15.192,-2.669,0.0,36.0,36.6,9.431,1.781,-9.626,-9.317,-9.297,-8.597,-3.056,26.049,0.0,247.14,,260.0,260.0,-9.534,2.965,-7.114,23.607
12760.0,3.471,0.822,-35.209,1.662,9.453,4.796,34.273,4.413,-15.192,-2.669,0.0,36.0,36.6,9.482,1.809,-9.06,-9.116,-9.099,-8.301,-3.056,26.049,0.0,246.24,,260.0,260.0,-9.209,2.957,-7.108,23.561
12760.5,3.471,0.822,-35.209,1.662,9.453,4.796,34.273,4.413,-15.192,-2.669,0.0,36.0,36.6,9.482,1.809,-9.098,-9.287,-9.08,-8.544,-3.056,26.049,0.0,246.24,,260.0,260.0,-8.894,2.966,-7.113,23.479
12761.0,3.471,0.822,-35.209,1.662,9.453,4.796,34.273,4.413,-15.192,-2.669,0.0,36.0,36.6,9.482,1.809,-9.306,-9.424,-9.156,-8.747,-3.056,26.049,0.0,246.04,,260.0,260.0,-9.002,2.974,-7.108,23.446
12761.5,3.471,0.822,-35.209,1.662,9.453,4.796,34.273,4.413,-15.192,-2.669,0.0,36.0,36.6,9.482,1.809,-9.612,-9.47,-9.302,-8.94,-3.056,26.049,0.0,246.04,,260.0,260.0,-9.158,2.982,-7.124,23.376
12762.0,3.471,0.822,-35.209,1.662,9.453,4.839,34.286,4.455,-15.175,-2.656,0.0,36.041,36.529,9.482,1.809,-9.588,-9.668,-9.367,-8.811,-3.057,26.041,0.0,247.04,,260.0,260.0,-9.331,2.99,-7.138,23.364
12762.5,3.471,0.822,-35.209,1.662,9.453,4.839,34.286,4.455,-15.175,-2.656,0.0,36.0,36.5,9.482,1.809,-9.303,-9.076,-9.152,-8.298,-3.057,26.041,0.0,247.04,,260.0,260.0,-9.359,2.998,-7.126,23.415
12763.0,2.876,0.793,-34.118,1.726,9.393,4.839,34.286,4.455,-15.175,-2.656,0.0,36.0,36.5,9.533,1.694,-9.196,-9.156,-9.008,-8.213,-3.057,26.041,0.0,247.54,,260.0,260.0,-8.957,3.006,-7.115,23.367
12763.5,2.876,0.793,-34.118,1.726,9.393,4.839,34.286,4.455,-15.175,-2.656,0.0,36.0,36.5,9.533,1.694,-9.382,-9.152,-9.107,-8.589,-3.057,26.041,0.0,247.54,,260.0,260.0,-8.893,3.004,-7.103,23.34
12764.0,2.876,0.793,-34.118,1.726,9.393,4.839,34.286,4.455,-15.175,-2.656,0.0,36.0,36.5,9.533,1.694,-9.755,-9.36,-9.289,-8.789,-3.057,26.041,0.0,247.44,,260.0,260.0,-9.058,3.002,-7.075,23.427
12764.5,2.876,0.793,-34.118,1.726,9.393,4.839,34.286,4.455,-15.175,-2.656,0.0,36.0,36.5,9.533,1.694,-10.014,-9.515,-9.481,-8.993,-3.057,26.041,0.0,247.44,,260.0,260.0,-9.298,3.0,-7.113,23.378
12765.0,2.876,0.793,-34.118,1.726,9.393,4.839,34.286,4.455,-15.175,-2.656,0.0,36.0,36.5,9.533,1.694,-10.032,-9.347,-9.442,-8.793,-3.057,26.041,0.0,247.54,,260.0,260.0,-9.501,2.998,-7.088,23.316
12765.5,2.876,0.793,-34.118,1.726,9.393,4.846,34.316,4.44,-15.182,-2.665,0.0,36.044,36.494,9.533,1.694,-8.905,-8.66,-8.967,-8.232,-3.068,26.045,0.0,247.54,,260.0,260.0,-9.403,2.996,-7.05,23.248
12766.0,2.876,0.793,-34.118,1.726,9.393,4.846,34.316,4.44,-15.182,-2.665,0.0,36.0,36.5,9.533,1.694,-8.906,-9.008,-8.955,-8.37,-3.068,26.045,0.0,248.04,,260.0,260.0,-8.691,2.994,-7.047,23.255
12766.5,3.287,0.768,-35.209,1.687,9.436,4.846,34.316,4.44,-15.182,-2.665,0.0,36.0,36.5,9.461,1.582,-9.426,-9.171,-9.164,-8.706,-3.068,26.045,0.0,248.04,,260.0,260.0,-8.809,2.992,-7.028,23.191
12767.0,3.287,0.768,-35.209,1.687,9.436,4.846,34.316,4.44,-15.182,-2.665,0.0,36.0,36.5,9.461,1.582,-9.838,-9.394,-9.357,-8.874,-3.068,26.045,0.0,248.14,,260.0,260.0,-9.117,2.997,-7.027,23.28
12767.5,3.287,0.768,-35.209,1.687,9.436,4.846,34.316,4.44,-15.182,-2.665,0.0,36.0,36.5,9.461,1.582,-10.027,-9.6,-9.5,-8.972,-3.068,26.045,0.0,248.14,,260.0,260.0,-9.366,3.001,-7.024,23.279
12768.0,3.287,0.768,-35.209,1.687,9.436,4.846,34.316,4.44,-15.182,-2.665,0.0,36.0,36.5,9.461,1.582,-9.602,-9.301,-9.415,-8.661,-3.068,26.045,0.0,247.84,,260.0,260.0,-9.525,3.006,-7.004,23.19
12768.5,3.287,0.768,-35.209,1.687,9.436,4.853,34.304,4.425,-15.234,-2.676,0.0,36.036,36.492,9.461,1.582,-9.313,-8.582,-9.098,-8.137,-3.066,26.027,0.0,247.84,,260.0,260.0,-9.245,3.011,-6.978,23.169
12769.0,3.287,0.768,-35.209,1.687,9.436,4.853,34.304,4.425,-15.234,-2.676,0.0,36.0,36.5,9.461,1.582,-9.61,-9.061,-9.169,-8.566,-3.066,26.027,0.0,247.84,,260.0,260.0,-8.783,3.015,-6.97,23.204
12769.5,2.514,0.687,-33.504,1.745,9.35,4.853,34.304,4.425,-15.234,-2.676,0.0,36.0,36.5,9.709,1.71,-9.916,-9.291,-9.423,-8.915,-3.066,26.027,0.0,247.84,,260.0,260.0,-9.101,3.02,-6.948,23.205
12770.0,2.514,0.687,-33.504,1.745,9.35,4.853,34.304,4.425,-15.234,-2.676,0.0,36.0,36.5,9.709,1.71,-10.128,-9.554,-9.586,-8.932,-3.066,26.027,0.0,247.94,,260.0,260.0,-9.386,3.011,-6.981,23.152
12770.5,2.514,0.687,-33.504,1.745,9.35,4.853,34.304,4.425,-15.234,-2.676,0.0,36.0,36.5,9.709,1.71,-10.138,-9.533,-9.697,-9.011,-3.066,26.027,0.0,247.94,,260.0,260.0,-9.55,3.003,-6.996,23.107
12771.0,2.514,0.687,-33.504,1.745,9.35,4.853,34.304,4.425,-15.234,-2.676,0.0,36.0,36.5,9.709,1.71,-9.825,-9.123,-9.512,-8.489,-3.066,26.027,0.0,247.44,,260.0,260.0,-9.595,2.995,-6.984,23.132
12771.5,2.514,0.687,-33.504,1.745,9.35,4.853,34.304,4.425,-15.234,-2.676,0.0,36.0,36.5,9.709,1.71,-9.127,-8.645,-9.07,-8.087,-3.066,26.027,0.0,247.44,,260.0,260.0,-9.237,2.987,-6.952,22.997
12772.0,2.514,0.687,-33.504,1.745,9.35,4.851,34.283,4.43,-15.252,-2.68,0.0,36.041,36.515,9.709,1.71,-9.486,-8.816,-9.179,-8.39,-3.067,26.028,0.0,247.74,,260.0,260.0,-8.732,2.98,-6.942,22.972
12772.5,2.514,0.687,-33.504,1.745,9.35,4.851,34.283,4.43,-15.252,-2.68,0.0,36.0,36.5,9.709,1.71,-9.877,-9.356,-9.467,-8.885,-3.067,26.028,0.0,247.74,,260.0,260.0,-8.968,2.972,-6.96,22.939
12773.0,2.642,0.665,-34.526,1.753,9.448,4.851,34.283,4.43,-15.252,-2.68,0.0,36.0,36.5,9.494,1.533,-10.013,-9.613,-9.591,-9.066,-3.067,26.028,0.0,247.24,,260.0,260.0,-9.396,2.964,-6.981,22.931
12773.5,2.642,0.665,-34.526,1.753,9.448,4.851,34.283,4.43,-15.252,-2.68,0.0,36.0,36.5,9.494,1.533,-9.835,-9.414,-9.564,-8.822,-3.067,26.028,0.0,247.24,,260.0,260.0,-9.571,2.959,-6.997,22.919
12774.0,2.642,0.665,-34.526,1.753,9.448,4.851,34.283,4.43,-15.252,-2.68,0.0,36.0,36.5,9.494,1.533,-9.293,-8.886,-9.242,-8.239,-3.067,26.028,0.0,248.04,,260.0,260.0,-9.409,2.954,-6.989,22.879
12774.5,2.642,0.665,-34.526,1.753,9.448,4.851,34.283,4.43,-15.252,-2.68,0.0,36.0,36.5,9.494,1.533,-8.928,-8.927,-8.974,-8.028,-3.067,26.028,0.0,248.04,,260.0,260.0,-8.915,2.949,-6.983,22.853
12775.0,2.642,0.665,-34.526,1.753,9.448,4.84,34.235,4.435,-15.251,-2.668,0.0,36.038,36.489,9.494,1.533,-9.145,-9.107,-9.084,-8.457,-3.06,26.023,0.0,247.54,,260.0,260.0,-8.714,2.944,-6.987,22.78
12775.5,2.642,0.665,-34.526,1.753,9.448,4.84,34.235,4.435,-15.251,-2.668,0.0,36.0,36.5,9.494,1.533,-9.783,-9.29,-9.307,-8.73,-3.06,26.023,0.0,247.54,,260.0,260.0,-8.948,2.939,-6.984,22.797
12776.0,2.586,0.56,-35.209,1.67,9.469,4.84,34.235,4.435,-15.251,-2.668,0.0,36.0,36.5,9.453,1.777,-10.016,-9.431,-9.483,-8.955,-3.06,26.023,0.0,248.14,,260.0,260.0,-9.277,2.934,-6.973,22.774
12776.5,2.586,0.56,-35.209,1.67,9.469,4.84,34.235,4.435,-15.251,-2.668,0.0,36.0,36.5,9.453,1.777,-9.511,-8.761,-9.235,-8.351,-3.06,26.023,0.0,248.14,,260.0,260.0,-9.471,2.928,-6.989,22.736
12777.0,2.586,0.56,-35.209,1.67,9.469,4.84,34.235,4.435,-15.251,-2.668,0.0,36.0,36.5,9.453,1.777,-8.816,-8.675,-8.994,-8.11,-3.06,26.023,0.0,248.34,,260.0,260.0,-8.964,2.923,-6.951,22.761
12777.5,2.586,0.56,-35.209,1.67,9.469,4.84,34.235,4.435,-15.251,-2.668,0.0,36.0,36.5,9.453,1.777,-8.985,-8.996,-8.999,-8.287,-3.06,26.023,0.0,248.34,,260.0,260.0,-8.649,2.917,-6.952,22.712
12778.0,2.586,0.56,-35.209,1.67,9.469,4.84,34.235,4.435,-15.251,-2.668,0.0,36.0,36.5,9.453,1.777,-9.439,-9.165,-9.165,-8.626,-3.06,26.023,0.0,247.94,,260.0,260.0,-8.817,2.912,-6.944,22.728
12778.5,2.586,0.56,-35.209,1.67,9.469,4.823,34.222,4.399,-15.224,-2.669,0.0,36.027,36.542,9.453,1.777,-9.791,-9.313,-9.322,-8.881,-3.076,26.017,0.0,247.94,,260.0,260.0,-9.099,2.906,-6.951,22.689
12779.0,2.586,0.56,-35.209,1.67,9.469,4.823,34.222,4.399,-15.224,-2.669,0.0,36.0,36.5,9.453,1.777,-10.07,-9.43,-9.557,-9.082,-3.076,26.017,0.0,248.24,,260.0,260.0,-9.327,2.901,-6.959,22.723
12779.5,2.98,0.724,-35.209,1.712,9.45,4.823,34.222,4.399,-15.224,-2.669,0.0,36.0,36.5,9.411,1.806,-9.768,-9.234,-9.505,-8.683,-3.076,26.017,0.0,248.24,,260.0,260.0,-9.535,2.896,-6.948,22.71
12780.0,2.98,0.724,-35.209,1.712,9.45,4.823,34.222,4.399,-15.224,-2.669,0.0,36.0,36.5,9.411,1.806,-9.196,-9.024,-9.116,-8.192,-3.076,26.017,0.0,248.04,,260.0,260.0,-9.298,2.897,-6.947,22.71
12780.5,2.98,0.724,-35.209,1.712,9.45,4.823,34.222,4.399,-15.224,-2.669,0.0,36.0,36.5,9.411,1.806,-9.346,-9.154,-9.178,-8.468,-3.076,26.017,0.0,248.04,,260.0,260.0,-8.882,2.899,-6.944,22.631
12781.0,2.98,0.724,-35.209,1.712,9.45,4.823,34.222,4.399,-15.224,-2.669,0.0,36.0,36.5,9.411,1.806,-9.646,-9.205,-9.238,-8.678,-3.076,26.017,0.0,247.74,,260.0,260.0,-9.037,2.9,-6.928,22.692
12781.5,2.98,0.724,-35.209,1.712,9.45,4.812,34.258,4.374,-15.212,-2.66,0.0,36.04,36.521,9.411,1.806,-10.037,-9.361,-9.454,-8.901,-3.053,26.024,0.0,247.74,,260.0,260.0,-9.192,2.901,-6.935,22.802
12782.0,2.98,0.724,-35.209,1.712,9.45,4.812,34.258,4.374,-15.212,-2.66,0.0,36.0,36.5,9.411,1.806,-10.031,-9.43,-9.534,-8.78,-3.053,26.024,0.0,247.24,,260.0,260.0,-9.438,2.903,-6.962,22.894
12782.5,2.28,0.614,-33.479,1.782,9.374,4.812,34.258,4.374,-15.212,-2.66,0.0,36.0,36.5,9.665,1.606,-9.831,-8.863,-9.313,-8.432,-3.053,26.024,0.0,247.24,,260.0,260.0,-9.444,2.904,-6.908,23.092
12783.0,2.28,0.614,-33.479,1.782,9.374,4.812,34.258,4.374,-15.212,-2.66,0.0,36.0,36.5,9.665,1.606,-9.016,-8.609,-9.031,-8.059,-3.053,26.024,0.0,246.54,,260.0,260.0,-9.11,2.894,-6.936,23.073
12783.5,2.28,0.614,-33.479,1.782,9.374,4.812,34.258,4.374,-15.212,-2.66,0.0,36.0,36.5,9.665,1.606,-9.406,-9.088,-9.131,-8.56,-3.053,26.024,0.0,246.54,,260.0,260.0,-8.679,2.884,-6.916,23.066
12784.0,2.28,0.614,-33.479,1.782,9.374,4.812,34.258,4.374,-15.212,-2.66,0.0,36.0,36.5,9.665,1.606,-9.828,-9.197,-9.334,-8.909,-3.053,26.024,0.0,248.04,,260.0,260.0,-9.046,2.874,-6.905,23.056
12784.5,2.28,0.614,-33.479,1.782,9.374,4.821,34.28,4.432,-15.182,-2.678,0.0,36.037,36.564,9.665,1.606,-10.143,-9.474,-9.514,-8.955,-3.052,26.02,0.0,248.04,,260.0,260.0,-9.317,2.864,-6.921,23.053
12785.0,2.28,0.614,-33.479,1.782,9.374,4.821,34.28,4.432,-15.182,-2.678,0.0,36.0,36.6,9.665,1.606,-9.591,-9.27,-9.371,-8.572,-3.052,26.02,0.0,247.84,,260.0,260.0,-9.521,2.854,-6.937,23.042
12785.5,2.28,0.614,-33.479,1.782,9.374,4.821,34.28,4.432,-15.182,-2.678,0.0,36.0,36.6,9.665,1.606,-9.174,-8.66,-9.094,-8.047,-3.052,26.02,0.0,247.84,,260.0,260.0,-9.201,2.845,-6.916,23.077
12786.0,3.285,0.835,-34.716,1.746,9.372,4.821,34.28,4.432,-15.182,-2.678,0.0,36.0,36.6,9.559,1.721,-9.176,-8.721,-8.924,-8.076,-3.052,26.02,0.0,247.84,,260.0,260.0,-8.744,2.836,-6.876,23.125
12786.5,3.285,0.835,-34.716,1.746,9.372,4.821,34.28,4.432,-15.182,-2.678,0.0,36.0,36.6,9.559,1.721,-9.429,-9.0,-9.071,-8.404,-3.052,26.02,0.0,247.84,,260.0,260.0,-8.725,2.843,-6.903,23.151
12787.0,3.285,0.835,-34.716,1.746,9.372,4.821,34.28,4.432,-15.182,-2.678,0.0,36.0,36.6,9.559,1.721,-9.564,-9.165,-9.214,-8.695,-3.052,26.02,0.0,247.94,,260.0,260.0,-8.976,2.85,-6.896,23.116
12787.5,3.285,0.835,-34.716,1.746,9.372,4.821,34.28,4.432,-15.182,-2.678,0.0,36.0,36.6,9.559,1.721,-10.127,-9.211,-9.45,-8.678,-3.052,26.02,0.0,247.94,,260.0,260.0,-9.16,2.857,-6.899,23.188
12788.0,3.285,0.835,-34.716,1.746,9.372,4.814,34.321,4.45,-15.176,-2.662,0.0,36.042,36.542,9.559,1.721,-9.647,-8.61,-9.229,-8.326,-3.056,26.024,0.0,248.14,,260.0,260.0,-9.367,2.864,-6.873,23.207
12788.5,3.285,0.835,-34.716,1.746,9.372,4.814,34.321,4.45,-15.176,-2.662,0.0,36.0,36.5,9.559,1.721,-8.82,-8.562,-9.006,-8.031,-3.056,26.024,0.0,248.14,,260.0,260.0,-8.953,2.871,-6.838,23.185
12789.0,3.18,0.85,-34.325,1.737,9.41,4.814,34.321,4.45,-15.176,-2.662,0.0,36.0,36.5,9.511,1.755,-8.871,-8.903,-8.942,-8.143,-3.056,26.024,0.0,247.64,,260.0,260.0,-8.605,2.878,-6.88,23.199
12789.5,3.18,0.85,-34.325,1.737,9.41,4.814,34.321,4.45,-15.176,-2.662,0.0,36.0,36.5,9.511,1.755,-9.35,-9.024,-9.105,-8.514,-3.056,26.024,0.0,247.64,,260.0,260.0,-8.715,2.883,-6.882,23.249
12790.0,3.18,0.85,-34.325,1.737,9.41,4.814,34.321,4.45,-15.176,-2.662,0.0,36.0,36.5,9.511,1.755,-9.529,-9.126,-9.229,-8.753,-3.056,26.024,0.0,247.94,,260.0,260.0,-8.998,2.888,-6.846,23.237
12790.5,3.18,0.85,-34.325,1.737,9.41,4.814,34.321,4.45,-15.176,-2.662,0.0,36.0,36.5,9.511,1.755,-10.061,-9.306,-9.493,-9.054,-3.056,26.024,0.0,247.94,,260.0,260.0,-9.159,2.893,-6.873,23.235
12791.0,3.18,0.85,-34.325,1.737,9.41,4.82,34.349,4.456,-15.179,-2.663,0.0,36.042,36.567,9.511,1.755,-9.228,-8.569,-9.179,-8.004,-3.055,26.013,0.0,247.34,,260.0,260.0,-9.478,2.897,-6.851,23.296
12791.5,3.18,0.85,-34.325,1.737,9.41,4.82,34.349,4.456,-15.179,-2.663,0.0,36.0,36.6,9.511,1.755,-8.924,-8.631,-8.962,-7.935,-3.055,26.013,0.0,247.34,,260.0,260.0,-8.745,2.902,-6.812,23.32
12792.0,3.18,0.85,-34.325,1.737,9.41,4.82,34.349,4.456,-15.179,-2.663,0.0,36.0,36.6,9.511,1.755,-9.34,-8.84,-9.058,-8.315,-3.055,26.013,0.0,248.14,,260.0,260.0,-8.613,2.907,-6.804,23.328
12792.5,2.484,0.687,-33.483,1.72,9.385,4.82,34.349,4.456,-15.179,-2.663,0.0,36.0,36.6,9.614,1.715,-9.719,-9.029,-9.198,-8.515,-3.055,26.013,0.0,248.14,,260.0,260.0,-8.888,2.911,-6.807,23.359
12793.0,2.484,0.687,-33.483,1.72,9.385,4.82,34.349,4.456,-15.179,-2.663,0.0,36.0,36.6,9.614,1.715,-9.796,-9.236,-9.354,-8.783,-3.055,26.013,0.0,248.04,,260.0,260.0,-9.115,2.904,-6.831,23.479
12793.5,2.484,0.687,-33.483,1.72,9.385,4.82,34.349,4.456,-15.179,-2.663,0.0,36.0,36.6,9.614,1.715,-10.081,-9.428,-9.543,-8.843,-3.055,26.013,0.0,248.04,,260.0,260.0,-9.292,2.897,-6.835,23.485
12794.0,2.484,0.687,-33.483,1.72,9.385,4.82,34.349,4.456,-15.179,-2.663,0.0,36.0,36.6,9.614,1.715,-9.845,-9.004,-9.34,-8.277,-3.055,26.013,0.0,247.54,,260.0,260.0,-9.474,2.89,-6.781,23.507
12794.5,2.484,0.687,-33.483,1.72,9.385,4.809,34.333,4.444,-15.193,-2.671,0.0,36.042,36.534,9.614,1.715,-8.635,-8.628,-8.794,-7.904,-3.065,26.004,0.0,247.54,,260.0,260.0,-9.117,2.884,-6.79,23.453
12795.0,2.484,0.687,-33.483,1.72,9.385,4.809,34.333,4.444,-15.193,-2.671,0.0,36.0,36.5,9.614,1.715,-9.298,-8.879,-9.083,-8.538,-3.065,26.004,0.0,247.14,,260.0,260.0,-8.49,2.877,-6.78,23.477
12795.5,2.458,0.662,-34.223,1.754,9.342,4.809,34.333,4.444,-15.193,-2.671,0.0,36.0,36.5,9.551,1.683,-9.659,-9.148,-9.251,-8.679,-3.065,26.004,0.0,247.14,,260.0,260.0,-8.95,2.871,-6.78,23.472
12796.0,2.458,0.662,-34.223,1.754,9.342,4.809,34.333,4.444,-15.193,-2.671,0.0,36.0,36.5,9.551,1.683,-10.02,-9.313,-9.475,-8.894,-3.065,26.004,0.0,246.14,,260.0,260.0,-9.184,2.864,-6.805,23.476
12796.5,2.458,0.662,-34.223,1.754,9.342,4.809,34.333,4.444,-15.193,-2.671,0.0,36.0,36.5,9.551,1.683,-10.086,-8.866,-9.405,-8.54,-3.065,26.004,0.0,246.14,,260.0,260.0,-9.425,2.857,-6.806,23.45
12797.0,2.458,0.662,-34.223,1.754,9.342,4.809,34.333,4.444,-15.193,-2.671,0.0,36.0,36.5,9.551,1.683,-9.273,-8.469,-9.186,-8.054,-3.065,26.004,0.0,248.14,,260.0,260.0,-9.224,2.851,-6.724,23.431
12797.5,2.458,0.662,-34.223,1.754,9.342,4.778,34.284,4.454,-15.198,-2.672,0.0,36.047,36.588,9.551,1.683,-8.869,-8.575,-8.989,-7.874,-3.063,26.005,0.0,248.14,,260.0,260.0,-8.746,2.844,-6.762,23.497
12798.0,2.458,0.662,-34.223,1.754,9.342,4.778,34.284,4.454,-15.198,-2.672,0.0,36.0,36.6,9.551,1.683,-9.015,-8.819,-8.95,-8.139,-3.063,26.005,0.0,248.24,,260.0,260.0,-8.577,2.838,-6.765,23.523
12798.5,2.458,0.662,-34.223,1.754,9.342,4.778,34.284,4.454,-15.198,-2.672,0.0,36.0,36.6,9.551,1.683,-9.758,-9.211,-9.354,-8.683,-3.063,26.005,0.0,248.24,,260.0,260.0,-8.731,2.832,-6.784,23.538
12799.0,2.096,0.488,-35.209,1.707,9.533,4.778,34.284,4.454,-15.198,-2.672,0.0,36.0,36.6,9.404,1.717,-9.909,-9.43,-9.494,-8.728,-3.063,26.005,0.0,248.04,,260.0,260.0,-9.251,2.826,-6.782,23.52
12799.5,2.096,0.488,-35.209,1.707,9.533,4.778,34.284,4.454,-15.198,-2.672,0.0,36.0,36.6,9.404,1.717,-9.44,-8.774,-9.242,-8.164,-3.063,26.005,0.0,248.04,,260.0,260.0,-9.39,2.814,-6.781,23.444
12800.0,2.096,0.488,-35.209,1.707,9.533,4.778,34.284,4.454,-15.198,-2.672,0.0,36.0,36.6,9.404,1.717,-8.635,-8.04,-8.757,-7.603,-3.063,26.005,0.0,248.44,,260.0,260.0,-8.905,2.802,-6.71,23.404
12800.5,2.096,0.488,-35.209,1.707,9.533,4.778,34.284,4.454,-15.198,-2.672,0.0,36.0,36.6,9.404,1.717,-8.629,-8.473,-8.678,-7.817,-3.063,26.005,0.0,248.44,,260.0,260.0,-8.259,2.79,-6.736,23.352
12801.0,2.096,0.488,-35.209,1.707,9.533,4.761,34.227,4.427,-15.185,-2.671,0.0,36.051,36.549,9.404,1.717,-9.134,-8.787,-8.894,-8.144,-3.063,26.008,0.0,248.44,,260.0,260.0,-8.399,2.779,-6.738,23.359
12801.5,2.096,0.488,-35.209,1.707,9.533,4.761,34.227,4.427,-15.185,-2.671,0.0,36.1,36.5,9.404,1.717,-9.38,-8.947,-9.03,-8.328,-3.063,26.008,0.0,248.44,,260.0,260.0,-8.74,2.768,-6.743,23.405
12802.0,2.078,0.474,-35.209,1.728,9.492,4.761,34.227,4.427,-15.185,-2.671,0.0,36.1,36.5,9.444,1.747,-9.865,-9.225,-9.311,-8.426,-3.063,26.008,0.0,248.14,,260.0,260.0,-8.921,2.757,-6.744,23.381
12802.5,2.078,0.474,-35.209,1.728,9.492,4.761,34.227,4.427,-15.185,-2.671,0.0,36.1,36.5,9.444,1.747,-9.494,-8.326,-9.06,-7.885,-3.063,26.008,0.0,248.14,,260.0,260.0,-9.207,2.746,-6.74,23.366
12803.0,2.078,0.474,-35.209,1.728,9.492,4.761,34.227,4.427,-15.185,-2.671,0.0,36.1,36.5,9.444,1.747,-8.397,-7.902,-8.645,-7.541,-3.063,26.008,0.0,247.94,,260.0,260.0,-8.691,2.735,-6.622,23.381
12803.5,2.078,0.474,-35.209,1.728,9.492,4.761,34.227,4.427,-15.185,-2.671,0.0,36.1,36.5,9.444,1.747,-8.356,-8.428,-8.631,-7.798,-3.063,26.008,0.0,247.94,,260.0,260.0,-8.121,2.724,-6.652,23.385
12804.0,2.078,0.474,-35.209,1.728,9.492,4.761,34.216,4.437,-15.144,-2.675,0.0,36.056,36.568,9.444,1.747,-8.973,-8.631,-8.824,-8.161,-3.056,26.012,0.0,247.94,,260.0,260.0,-8.303,2.713,-6.638,23.396
12804.5,2.078,0.474,-35.209,1.728,9.492,4.761,34.216,4.437,-15.144,-2.675,0.0,36.1,36.6,9.444,1.747,-9.457,-8.86,-9.04,-8.374,-3.056,26.012,0.0,247.94,,260.0,260.0,-8.647,2.703,-6.64,23.304
12805.0,2.078,0.474,-35.209,1.728,9.492,4.761,34.216,4.437,-15.144,-2.675,0.0,36.1,36.6,9.444,1.747,-9.772,-9.072,-9.259,-8.635,-3.056,26.012,0.0,247.44,,260.0,260.0,-8.933,2.693,-6.658,23.285
12805.5,2.892,0.683,-35.209,1.683,9.491,4.761,34.216,4.437,-15.144,-2.675,0.0,36.1,36.6,9.369,1.859,-9.369,-8.063,-9.009,-7.784,-3.056,26.012,0.0,247.44,,260.0,260.0,-9.185,2.683,-6.587,23.237
12806.0,2.892,0.683,-35.209,1.683,9.491,4.761,34.216,4.437,-15.144,-2.675,0.0,36.1,36.6,9.369,1.859,-8.299,-8.236,-8.703,-7.647,-3.056,26.012,0.0,248.14,,260.0,260.0,-8.556,2.686,-6.586,23.251
12806.5,2.892,0.683,-35.209,1.683,9.491,4.761,34.216,4.437,-15.144,-2.675,0.0,36.1,36.6,9.369,1.859,-8.67,-8.516,-8.76,-7.938,-3.056,26.012,0.0,248.14,,260.0,260.0,-8.221,2.689,-6.59,23.275
12807.0,2.892,0.683,-35.209,1.683,9.491,4.761,34.216,4.437,-15.144,-2.675,0.0,36.1,36.6,9.369,1.859,-9.163,-8.75,-8.894,-8.185,-3.056,26.012,0.0,248.34,,260.0,260.0,-8.471,2.693,-6.611,23.312
12807.5,2.892,0.683,-35.209,1.683,9.491,4.798,34.254,4.453,-15.154,-2.678,0.0,36.055,36.605,9.369,1.859,-9.277,-8.905,-8.984,-8.4,-3.074,26.006,0.0,248.34,,260.0,260.0,-8.748,2.696,-6.621,23.304
12808.0,2.892,0.683,-35.209,1.683,9.491,4.798,34.254,4.453,-15.154,-2.678,0.0,36.1,36.6,9.369,1.859,-9.83,-9.087,-9.279,-8.733,-3.074,26.006,0.0,247.74,,260.0,260.0,-8.891,2.699,-6.605,23.186
12808.5,3.514,0.854,-35.209,1.722,9.411,4.798,34.254,4.453,-15.154,-2.678,0.0,36.1,36.6,9.407,1.769,-9.335,-8.781,-9.131,-8.171,-3.074,26.006,0.0,247.74,,260.0,260.0,-9.232,2.702,-6.588,23.198
12809.0,3.514,0.854,-35.209,1.722,9.411,4.798,34.254,4.453,-15.154,-2.678,0.0,36.1,36.6,9.407,1.769,-8.778,-8.353,-8.627,-7.672,-3.074,26.006,0.0,247.64,,260.0,260.0,-8.855,2.716,-6.562,23.197
12809.5,3.514,0.854,-35.209,1.722,9.411,4.798,34.254,4.453,-15.154,-2.678,0.0,36.1,36.6,9.407,1.769,-9.085,-8.586,-8.79,-8.058,-3.074,26.006,0.0,247.64,,260.0,260.0,-8.357,2.729,-6.572,23.191
12810.0,3.514,0.854,-35.209,1.722,9.411,4.798,34.254,4.453,-15.154,-2.678,0.0,36.1,36.6,9.407,1.769,-9.254,-8.76,-8.898,-8.307,-3.074,26.006,0.0,247.34,,260.0,260.0,-8.63,2.742,-6.578,23.21
12810.5,3.514,0.854,-35.209,1.722,9.411,4.81,34.276,4.44,-15.143,-2.677,0.0,36.059,36.612,9.407,1.769,-9.525,-9.021,-9.07,-8.391,-3.064,26.0,0.0,247.34,,260.0,260.0,-8.805,2.754,-6.592,23.171
12811.0,3.514,0.854,-35.209,1.722,9.411,4.81,34.276,4.44,-15.143,-2.677,0.0,36.1,36.6,9.407,1.769,-9.605,-8.767,-9.062,-8.283,-3.064,26.0,0.0,247.24,,260.0,260.0,-9.002,2.767,-6.614,23.134
12811.5,4.237,0.995,-35.209,1.675,9.473,4.81,34.276,4.44,-15.143,-2.677,0.0,36.1,36.6,9.453,1.7,-8.913,-8.31,-8.823,-7.832,-3.064,26.0,0.0,247.24,,260.0,260.0,-8.929,2.779,-6.564,23.106
12812.0,4.237,0.995,-35.209,1.675,9.473,4.81,34.276,4.44,-15.143,-2.677,0.0,36.1,36.6,9.453,1.7,-8.409,-8.102,-8.457,-7.401,-3.064,26.0,0.0,247.44,,260.0,260.0,-8.469,2.803,-6.553,23.134
12812.5,4.237,0.995,-35.209,1.675,9.473,4.81,34.276,4.44,-15.143,-2.677,0.0,36.1,36.6,9.453,1.7,-8.735,-8.412,-8.563,-7.841,-3.064,26.0,0.0,247.44,,260.0,260.0,-8.092,2.826,-6.546,23.147
12813.0,4.237,0.995,-35.209,1.675,9.473,4.81,34.276,4.44,-15.143,-2.677,0.0,36.1,36.6,9.453,1.7,-9.603,-8.912,-9.042,-8.492,-3.064,26.0,0.0,247.04,,260.0,260.0,-8.388,2.85,-6.545,23.149
12813.5,4.237,0.995,-35.209,1.675,9.473,4.81,34.276,4.44,-15.143,-2.677,0.0,36.1,36.6,9.453,1.7,-9.725,-9.071,-9.075,-8.263,-3.064,26.0,0.0,247.04,,260.0,260.0,-9.012,2.872,-6.586,23.14
12814.0,4.237,0.995,-35.209,1.675,9.473,4.764,34.324,4.432,-15.132,-2.694,0.0,36.067,36.546,9.453,1.7,-9.329,-8.326,-8.892,-7.828,-3.074,25.997,0.0,247.64,,260.0,260.0,-9.033,2.895,-6.569,23.093
12814.5,4.237,0.995,-35.209,1.675,9.473,4.764,34.324,4.432,-15.132,-2.694,0.0,36.1,36.5,9.453,1.7,-8.447,-7.855,-8.568,-7.546,-3.074,25.997,0.0,247.64,,260.0,260.0,-8.594,2.917,-6.479,23.063
12815.0,3.493,0.931,-34.493,1.687,9.426,4.764,34.324,4.432,-15.132,-2.694,0.0,36.1,36.5,9.5,1.777,-8.363,-8.385,-8.57,-7.738,-3.074,25.997,0.0,247.34,,260.0,260.0,-8.104,2.938,-6.529,23.076
12815.5,3.493,0.931,-34.493,1.687,9.426,4.764,34.324,4.432,-15.132,-2.694,0.0,36.1,36.5,9.5,1.777,-8.999,-8.557,-8.751,-8.065,-3.074,25.997,0.0,247.34,,260.0,260.0,-8.264,2.947,-6.51,23.159
12816.0,3.493,0.931,-34.493,1.687,9.426,4.764,34.324,4.432,-15.132,-2.694,0.0,36.1,36.5,9.5,1.777,-9.276,-8.789,-8.9,-8.259,-3.074,25.997,0.0,247.54,,260.0,260.0,-8.593,2.956,-6.537,23.134
12816.5,3.493,0.931,-34.493,1.687,9.426,4.764,34.324,4.432,-15.132,-2.694,0.0,36.1,36.5,9.5,1.777,-9.857,-8.609,-9.139,-8.269,-3.074,25.997,0.0,247.54,,260.0,260.0,-8.806,2.965,-6.532,23.19
12817.0,3.493,0.931,-34.493,1.687,9.426,4.824,34.369,4.449,-15.112,-2.679,0.0,36.069,36.574,9.5,1.777,-9.038,-8.155,-8.871,-7.683,-3.053,26.005,0.0,247.04,,260.0,260.0,-8.969,2.974,-6.502,23.205
12817.5,3.493,0.931,-34.493,1.687,9.426,4.824,34.369,4.449,-15.112,-2.679,0.0,36.1,36.6,9.5,1.777,-8.345,-8.179,-8.594,-7.476,-3.053,26.005,0.0,247.04,,260.0,260.0,-8.437,2.982,-6.475,23.227
12818.0,3.239,0.781,-35.209,1.691,9.452,4.824,34.369,4.449,-15.112,-2.679,0.0,36.1,36.6,9.327,1.801,-8.633,-8.446,-8.628,-7.786,-3.053,26.005,0.0,247.34,,260.0,260.0,-8.148,2.991,-6.52,23.242
12818.5,3.239,0.781,-35.209,1.691,9.452,4.824,34.369,4.449,-15.112,-2.679,0.0,36.1,36.6,9.327,1.801,-9.269,-8.659,-8.884,-8.255,-3.053,26.005,0.0,247.34,,260.0,260.0,-8.374,2.995,-6.493,23.262
12819.0,3.239,0.781,-35.209,1.691,9.452,4.824,34.369,4.449,-15.112,-2.679,0.0,36.1,36.6,9.327,1.801,-9.422,-8.833,-9.027,-8.419,-3.053,26.005,0.0,247.24,,260.0,260.0,-8.767,2.999,-6.49,23.296
12819.5,3.239,0.781,-35.209,1.691,9.452,4.824,34.369,4.449,-15.112,-2.679,0.0,36.1,36.6,9.327,1.801,-9.836,-9.048,-9.26,-8.662,-3.053,26.005,0.0,247.24,,260.0,260.0,-8.925,3.003,-6.505,23.292
12820.0,3.239,0.781,-35.209,1.691,9.452,4.824,34.369,4.449,-15.112,-2.679,0.0,36.1,36.6,9.327,1.801,-8.727,-8.161,-8.702,-7.452,-3.053,26.005,0.0,247.34,,260.0,260.0,-9.202,3.007,-6.504,23.273
12820.5,3.239,0.781,-35.209,1.691,9.452,4.791,34.358,4.461,-15.16,-2.676,0.0,36.071,36.593,9.327,1.801,-8.555,-8.402,-8.533,-7.493,-3.065,25.996,0.0,247.34,,260.0,260.0,-8.26,3.01,-6.513,23.249
12821.0,3.239,0.781,-35.209,1.691,9.452,4.791,34.358,4.461,-15.16,-2.676,0.0,36.1,36.6,9.327,1.801,-8.857,-8.559,-8.677,-7.966,-3.065,25.996,0.0,247.24,,260.0,260.0,-8.246,3.014,-6.518,23.208
12821.5,2.42,0.646,-34.706,1.67,9.392,4.791,34.358,4.461,-15.16,-2.676,0.0,36.1,36.6,9.5,1.853,-9.444,-8.783,-9.018,-8.448,-3.065,25.996,0.0,247.24,,260.0,260.0,-8.515,3.018,-6.491,23.209
12822.0,2.42,0.646,-34.706,1.67,9.392,4.791,34.358,4.461,-15.16,-2.676,0.0,36.1,36.6,9.5,1.853,-9.725,-9.01,-9.187,-8.549,-3.065,25.996,0.0,247.04,,260.0,260.0,-8.923,3.008,-6.498,23.225
12822.5,2.42,0.646,-34.706,1.67,9.392,4.791,34.358,4.461,-15.16,-2.676,0.0,36.1,36.6,9.5,1.853,-9.851,-9.12,-9.279,-8.376,-3.065,25.996,0.0,247.04,,260.0,260.0,-9.118,2.998,-6.556,23.191
12823.0,2.42,0.646,-34.706,1.67,9.392,4.791,34.358,4.461,-15.16,-2.676,0.0,36.1,36.6,9.5,1.853,-9.486,-8.433,-9.06,-7.911,-3.065,25.996,0.0,246.84,,260.0,260.0,-9.156,2.989,-6.467,23.105
12823.5,2.42,0.646,-34.706,1.67,9.392,4.805,34.335,4.453,-15.171,-2.679,0.0,36.076,36.595,9.5,1.853,-8.576,-7.965,-8.687,-7.611,-3.072,25.996,0.0,246.84,,260.0,260.0,-8.722,2.98,-6.498,23.057
12824.0,2.42,0.646,-34.706,1.67,9.392,4.805,34.335,4.453,-15.171,-2.679,0.0,36.1,36.6,9.5,1.853,-9.093,-8.623,-8.88,-8.152,-3.072,25.996,0.0,247.54,,260.0,260.0,-8.21,2.97,-6.509,23.019
12824.5,2.759,0.72,-34.321,1.768,9.418,4.805,34.335,4.453,-15.171,-2.679,0.0,36.1,36.6,9.506,1.537,-9.23,-8.812,-8.971,-8.278,-3.072,25.996,0.0,247.54,,260.0,260.0,-8.687,2.961,-6.509,23.05
12825.0,2.759,0.72,-34.321,1.768,9.418,4.805,34.335,4.453,-15.171,-2.679,0.0,36.1,36.6,9.506,1.537,-9.752,-8.963,-9.257,-8.687,-3.072,25.996,0.0,247.14,,260.0,260.0,-8.823,2.958,-6.517,23.018
12825.5,2.759,0.72,-34.321,1.768,9.418,4.805,34.335,4.453,-15.171,-2.679,0.0,36.1,36.6,9.506,1.537,-10.055,-8.757,-9.346,-8.424,-3.072,25.996,0.0,247.14,,260.0,260.0,-9.165,2.955,-6.509,22.934
12826.0,2.759,0.72,-34.321,1.768,9.418,4.805,34.335,4.453,-15.171,-2.679,0.0,36.1,36.6,9.506,1.537,-9.469,-8.299,-9.106,-8.066,-3.072,25.996,0.0,247.14,,260.0,260.0,-9.146,2.952,-6.497,22.898
12826.5,2.759,0.72,-34.321,1.768,9.418,4.805,34.335,4.453,-15.171,-2.679,0.0,36.1,36.6,9.506,1.537,-8.779,-8.337,-8.99,-7.929,-3.072,25.996,0.0,247.14,,260.0,260.0,-8.735,2.948,-6.519,22.916
12827.0,2.759,0.72,-34.321,1.768,9.418,4.831,34.324,4.437,-15.188,-2.684,0.0,36.079,36.606,9.506,1.537,-8.973,-8.678,-8.95,-8.109,-3.072,25.996,0.0,246.84,,260.0,260.0,-8.509,2.945,-6.537,22.9
12827.5,2.759,0.72,-34.321,1.768,9.418,4.831,34.324,4.437,-15.188,-2.684,0.0,36.1,36.6,9.506,1.537,-9.518,-8.995,-9.156,-8.425,-3.072,25.996,0.0,246.84,,260.0,260.0,-8.677,2.942,-6.564,22.851
12828.0,3.075,0.695,-35.209,1.735,9.463,4.831,34.324,4.437,-15.188,-2.684,0.0,36.1,36.6,9.412,1.767,-9.87,-9.113,-9.339,-8.52,-3.072,25.996,0.0,246.44,,260.0,260.0,-9.023,2.939,-6.556,22.849
