t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12828.5,3.075,0.695,-35.209,1.735,9.463,4.831,34.324,4.437,-15.188,-2.684,0.0,36.1,36.6,9.412,1.767,-9.584,-8.85,-9.11,-8.023,-3.072,25.996,0.0,246.44,,260.0,260.0,-9.21,2.941,-6.603,22.855
12829.0,3.075,0.695,-35.209,1.735,9.463,4.831,34.324,4.437,-15.188,-2.684,0.0,36.1,36.6,9.412,1.767,-9.076,-8.19,-8.883,-7.832,-3.072,25.996,0.0,246.44,,260.0,260.0,-8.892,2.944,-6.583,22.923
12829.5,3.075,0.695,-35.209,1.735,9.463,4.831,34.324,4.437,-15.188,-2.684,0.0,36.1,36.6,9.412,1.767,-8.632,-8.539,-8.765,-7.896,-3.072,25.996,0.0,246.44,,260.0,260.0,-8.495,2.946,-6.591,22.983
12830.0,3.075,0.695,-35.209,1.735,9.463,4.84,34.262,4.39,-15.165,-2.67,0.0,36.08,36.565,9.412,1.767,-8.915,-8.79,-8.884,-8.214,-3.063,25.992,0.0,246.54,,260.0,260.0,-8.458,2.948,-6.597,23.014
12830.5,3.075,0.695,-35.209,1.735,9.463,4.84,34.262,4.39,-15.165,-2.67,0.0,36.1,36.6,9.412,1.767,-9.416,-8.94,-9.069,-8.43,-3.063,25.992,0.0,246.54,,260.0,260.0,-8.701,2.95,-6.616,22.977
12831.0,2.606,0.706,-33.932,1.807,9.411,4.84,34.262,4.39,-15.165,-2.67,0.0,36.1,36.6,9.528,1.647,-9.708,-8.876,-9.203,-8.413,-3.063,25.992,0.0,246.04,,260.0,260.0,-8.964,2.952,-6.65,22.965
12831.5,2.606,0.706,-33.932,1.807,9.411,4.84,34.262,4.39,-15.165,-2.67,0.0,36.1,36.6,9.528,1.647,-8.944,-8.536,-8.966,-7.9,-3.063,25.992,0.0,246.04,,260.0,260.0,-9.05,2.946,-6.634,22.963
12832.0,2.606,0.706,-33.932,1.807,9.411,4.84,34.262,4.39,-15.165,-2.67,0.0,36.1,36.6,9.528,1.647,-8.455,-8.386,-8.749,-7.715,-3.063,25.992,0.0,246.94,,260.0,260.0,-8.586,2.941,-6.6,22.888
12832.5,2.606,0.706,-33.932,1.807,9.411,4.84,34.262,4.39,-15.165,-2.67,0.0,36.1,36.6,9.528,1.647,-8.728,-8.579,-8.758,-7.961,-3.063,25.992,0.0,246.94,,260.0,260.0,-8.326,2.935,-6.621,22.889
12833.0,2.606,0.706,-33.932,1.807,9.411,4.84,34.262,4.39,-15.165,-2.67,0.0,36.1,36.6,9.528,1.647,-9.277,-8.717,-8.892,-8.202,-3.063,25.992,0.0,246.34,,260.0,260.0,-8.507,2.93,-6.602,22.859
12833.5,2.606,0.706,-33.932,1.807,9.411,4.817,34.271,4.406,-15.127,-2.668,0.0,36.087,36.591,9.528,1.647,-9.497,-8.924,-9.067,-8.463,-3.066,25.992,0.0,246.34,,260.0,260.0,-8.772,2.925,-6.611,22.914
12834.0,2.606,0.706,-33.932,1.807,9.411,4.817,34.271,4.406,-15.127,-2.668,0.0,36.1,36.6,9.528,1.647,-9.845,-9.097,-9.339,-8.791,-3.066,25.992,0.0,246.64,,260.0,260.0,-8.988,2.919,-6.617,22.926
12834.5,2.667,0.7,-33.554,1.764,9.352,4.817,34.271,4.406,-15.127,-2.668,0.0,36.1,36.6,9.645,1.66,-9.006,-8.279,-8.927,-7.763,-3.066,25.992,0.0,246.64,,260.0,260.0,-9.268,2.914,-6.593,22.922
12835.0,2.667,0.7,-33.554,1.764,9.352,4.817,34.271,4.406,-15.127,-2.668,0.0,36.1,36.6,9.645,1.66,-9.069,-8.36,-8.836,-7.854,-3.066,25.992,0.0,246.44,,260.0,260.0,-8.494,2.91,-6.588,22.907
12835.5,2.667,0.7,-33.554,1.764,9.352,4.817,34.271,4.406,-15.127,-2.668,0.0,36.1,36.6,9.645,1.66,-9.336,-8.733,-8.956,-8.137,-3.066,25.992,0.0,246.44,,260.0,260.0,-8.53,2.906,-6.588,22.934
12836.0,2.667,0.7,-33.554,1.764,9.352,4.817,34.271,4.406,-15.127,-2.668,0.0,36.1,36.6,9.645,1.66,-9.53,-8.922,-9.017,-8.224,-3.066,25.992,0.0,247.44,,260.0,260.0,-8.791,2.902,-6.605,22.914
12836.5,2.667,0.7,-33.554,1.764,9.352,4.805,34.31,4.387,-15.135,-2.682,0.0,36.088,36.631,9.645,1.66,-9.591,-9.027,-9.219,-8.543,-3.071,25.987,0.0,247.44,,260.0,260.0,-8.923,2.898,-6.631,22.95
12837.0,2.667,0.7,-33.554,1.764,9.352,4.805,34.31,4.387,-15.135,-2.682,0.0,36.1,36.6,9.645,1.66,-9.724,-9.173,-9.374,-8.767,-3.071,25.987,0.0,246.84,,260.0,260.0,-9.095,2.895,-6.625,23.009
12837.5,2.142,0.554,-34.547,1.765,9.386,4.805,34.31,4.387,-15.135,-2.682,0.0,36.1,36.6,9.541,1.818,-9.509,-8.991,-9.356,-8.461,-3.071,25.987,0.0,246.84,,260.0,260.0,-9.259,2.891,-6.646,22.978
12838.0,2.142,0.554,-34.547,1.765,9.386,4.805,34.31,4.387,-15.135,-2.682,0.0,36.1,36.6,9.541,1.818,-9.129,-8.489,-9.055,-7.914,-3.071,25.987,0.0,247.44,,260.0,260.0,-9.079,2.879,-6.625,22.917
12838.5,2.142,0.554,-34.547,1.765,9.386,4.805,34.31,4.387,-15.135,-2.682,0.0,36.1,36.6,9.541,1.818,-9.172,-8.884,-9.012,-8.19,-3.071,25.987,0.0,247.44,,260.0,260.0,-8.647,2.867,-6.637,22.945
12839.0,2.142,0.554,-34.547,1.765,9.386,4.805,34.31,4.387,-15.135,-2.682,0.0,36.1,36.6,9.541,1.818,-9.268,-9.011,-9.046,-8.306,-3.071,25.987,0.0,246.34,,260.0,260.0,-8.814,2.855,-6.66,22.999
12839.5,2.142,0.554,-34.547,1.765,9.386,4.823,34.311,4.411,-15.142,-2.677,0.0,36.087,36.602,9.541,1.818,-9.632,-9.058,-9.221,-8.563,-3.064,25.987,0.0,246.34,,260.0,260.0,-8.907,2.843,-6.672,23.027
12840.0,2.142,0.554,-34.547,1.765,9.386,4.823,34.311,4.411,-15.142,-2.677,0.0,36.1,36.6,9.541,1.818,-9.752,-9.051,-9.21,-8.421,-3.064,25.987,0.0,249.04,,260.0,260.0,-9.118,2.832,-6.692,23.107
12840.5,2.142,0.554,-34.547,1.765,9.386,4.823,34.311,4.411,-15.142,-2.677,0.0,36.1,36.6,9.541,1.818,-9.486,-8.583,-9.063,-8.165,-3.064,25.987,0.0,249.04,,260.0,260.0,-9.108,2.82,-6.685,23.056
12841.0,3.023,0.702,-35.209,1.719,9.471,4.823,34.311,4.411,-15.142,-2.677,0.0,36.1,36.6,9.245,1.755,-8.851,-8.463,-8.812,-7.862,-3.064,25.987,0.0,249.24,,260.0,260.0,-8.824,2.809,-6.681,23.055
12841.5,3.023,0.702,-35.209,1.719,9.471,4.823,34.311,4.411,-15.142,-2.677,0.0,36.1,36.6,9.245,1.755,-8.582,-8.662,-8.767,-7.995,-3.064,25.987,0.0,249.24,,260.0,260.0,-8.497,2.813,-6.677,23.053
12842.0,3.023,0.702,-35.209,1.719,9.471,4.823,34.311,4.411,-15.142,-2.677,0.0,36.1,36.6,9.245,1.755,-9.316,-8.851,-8.939,-8.325,-3.064,25.987,0.0,249.24,,260.0,260.0,-8.501,2.816,-6.687,23.077
12842.5,3.023,0.702,-35.209,1.719,9.471,4.823,34.311,4.411,-15.142,-2.677,0.0,36.1,36.6,9.245,1.755,-9.501,-8.998,-9.046,-8.459,-3.064,25.987,0.0,249.24,,260.0,260.0,-8.858,2.819,-6.692,23.09
12843.0,3.023,0.702,-35.209,1.719,9.471,4.816,34.309,4.425,-15.122,-2.684,0.0,36.083,36.576,9.245,1.755,-9.718,-8.878,-9.114,-8.389,-3.072,25.972,0.0,249.04,,260.0,260.0,-9.001,2.823,-6.687,23.053
12843.5,3.023,0.702,-35.209,1.719,9.471,4.816,34.309,4.425,-15.122,-2.684,0.0,36.1,36.6,9.245,1.755,-9.021,-8.646,-8.928,-8.025,-3.072,25.972,0.0,249.04,,260.0,260.0,-9.025,2.826,-6.678,23.022
12844.0,3.084,0.827,-33.425,1.761,9.333,4.816,34.309,4.425,-15.122,-2.684,0.0,36.1,36.6,9.669,1.579,-8.602,-8.54,-8.727,-7.799,-3.072,25.972,0.0,248.64,,260.0,260.0,-8.655,2.829,-6.646,22.996
12844.5,3.084,0.827,-33.425,1.761,9.333,4.816,34.309,4.425,-15.122,-2.684,0.0,36.1,36.6,9.669,1.579,-8.649,-8.646,-8.737,-8.009,-3.072,25.972,0.0,248.64,,260.0,260.0,-8.417,2.833,-6.65,22.849
12845.0,3.084,0.827,-33.425,1.761,9.333,4.816,34.309,4.425,-15.122,-2.684,0.0,36.1,36.6,9.669,1.579,-9.127,-8.79,-8.812,-8.142,-3.072,25.972,0.0,248.54,,260.0,260.0,-8.51,2.838,-6.655,22.774
12845.5,3.084,0.827,-33.425,1.761,9.333,4.816,34.309,4.425,-15.122,-2.684,0.0,36.1,36.6,9.669,1.579,-9.498,-9.01,-9.099,-8.333,-3.072,25.972,0.0,249.04,,260.0,260.0,-8.985,2.846,-6.655,22.684
12846.0,3.084,0.827,-33.425,1.761,9.333,4.844,34.338,4.441,-15.101,-2.695,0.0,36.083,36.614,9.669,1.579,-9.075,-8.819,-8.856,-7.908,-3.064,25.971,0.0,249.04,,260.0,260.0,-8.985,2.846,-6.683,22.673
12846.5,3.084,0.827,-33.425,1.761,9.333,4.844,34.338,4.441,-15.101,-2.695,0.0,36.1,36.6,9.669,1.579,-8.881,-8.29,-8.651,-7.704,-3.064,25.971,0.0,249.04,,260.0,260.0,-8.381,2.853,-6.646,22.726
12847.0,3.084,0.827,-33.425,1.761,9.333,4.844,34.338,4.441,-15.101,-2.695,0.0,36.1,36.6,9.669,1.579,-8.829,-8.407,-8.55,-7.761,-3.064,25.971,0.0,249.14,,260.0,260.0,-8.381,2.853,-6.636,22.708
12847.5,2.859,0.734,-34.109,1.678,9.468,4.844,34.338,4.441,-15.101,-2.695,0.0,36.1,36.6,9.599,1.564,-8.812,-8.612,-8.667,-7.999,-3.064,25.971,0.0,249.14,,260.0,260.0,-8.387,2.857,-6.616,22.694
12848.0,2.859,0.734,-34.109,1.678,9.468,4.844,34.338,4.441,-15.101,-2.695,0.0,36.1,36.6,9.599,1.564,-9.012,-8.666,-8.716,-8.124,-3.064,25.971,0.0,248.94,,260.0,260.0,-8.523,2.857,-6.589,22.787
12848.5,2.859,0.734,-34.109,1.678,9.468,4.844,34.338,4.441,-15.101,-2.695,0.0,36.1,36.6,9.599,1.564,-9.416,-8.812,-8.961,-8.49,-3.064,25.971,0.0,248.94,,260.0,260.0,-8.629,2.857,-6.609,22.794
12849.0,2.859,0.734,-34.109,1.678,9.468,4.844,34.338,4.441,-15.101,-2.695,0.0,36.1,36.6,9.599,1.564,-9.413,-8.906,-8.956,-8.213,-3.064,25.971,0.0,249.84,,260.0,260.0,-8.92,2.857,-6.587,22.821
12849.5,2.859,0.734,-34.109,1.678,9.468,4.851,34.357,4.449,-15.077,-2.683,0.0,36.085,36.631,9.599,1.564,-8.637,-8.302,-8.575,-7.553,-3.066,25.978,0.0,249.84,,260.0,260.0,-8.872,2.857,-6.56,22.918
12850.0,2.859,0.734,-34.109,1.678,9.468,4.851,34.357,4.449,-15.077,-2.683,0.0,36.1,36.6,9.599,1.564,-8.842,-8.48,-8.639,-7.842,-3.066,25.978,0.0,249.24,,260.0,260.0,-8.267,2.857,-6.553,22.916
12850.5,2.968,0.75,-34.022,1.727,9.432,4.851,34.357,4.449,-15.077,-2.683,0.0,36.1,36.6,9.617,1.622,-8.991,-8.615,-8.795,-8.083,-3.066,25.978,0.0,249.24,,260.0,260.0,-8.451,2.857,-6.543,23.002
12851.0,2.968,0.75,-34.022,1.727,9.432,4.851,34.357,4.449,-15.077,-2.683,0.0,36.1,36.6,9.617,1.622,-9.254,-8.77,-8.893,-8.257,-3.066,25.978,0.0,250.14,,260.0,260.0,-8.621,2.859,-6.542,22.976
12851.5,2.968,0.75,-34.022,1.727,9.432,4.851,34.357,4.449,-15.077,-2.683,0.0,36.1,36.6,9.617,1.622,-9.261,-8.909,-8.902,-8.121,-3.066,25.978,0.0,250.14,,260.0,260.0,-8.794,2.861,-6.565,22.984
12852.0,2.968,0.75,-34.022,1.727,9.432,4.851,34.357,4.449,-15.077,-2.683,0.0,36.1,36.6,9.617,1.622,-9.034,-8.686,-8.692,-7.753,-3.066,25.978,0.0,249.34,,260.0,260.0,-8.798,2.863,-6.557,23.069
12852.5,2.968,0.75,-34.022,1.727,9.432,4.816,34.295,4.428,-15.105,-2.696,0.0,36.079,36.61,9.617,1.622,-8.559,-8.105,-8.393,-7.491,-3.076,25.959,0.0,249.34,,260.0,260.0,-8.541,2.864,-6.539,23.066
12853.0,2.968,0.75,-34.022,1.727,9.432,4.816,34.295,4.428,-15.105,-2.696,0.0,36.1,36.6,9.617,1.622,-8.87,-8.406,-8.485,-7.827,-3.076,25.959,0.0,249.44,,260.0,260.0,-8.137,2.866,-6.513,23.063
12853.5,2.968,0.75,-34.022,1.727,9.432,4.816,34.295,4.428,-15.105,-2.696,0.0,36.1,36.6,9.617,1.622,-9.164,-8.614,-8.725,-8.14,-3.076,25.959,0.0,249.44,,260.0,260.0,-8.397,2.868,-6.496,23.029
12854.0,2.865,0.677,-35.209,1.628,9.418,4.816,34.295,4.428,-15.105,-2.696,0.0,36.1,36.6,9.475,1.772,-9.265,-8.784,-8.845,-8.198,-3.076,25.959,0.0,249.94,,260.0,260.0,-8.661,2.869,-6.492,22.975
12854.5,2.865,0.677,-35.209,1.628,9.418,4.816,34.295,4.428,-15.105,-2.696,0.0,36.1,36.6,9.475,1.772,-8.764,-8.676,-8.691,-7.844,-3.076,25.959,0.0,249.94,,260.0,260.0,-8.773,2.869,-6.495,22.929
12855.0,2.865,0.677,-35.209,1.628,9.418,4.816,34.295,4.428,-15.105,-2.696,0.0,36.1,36.6,9.475,1.772,-8.74,-7.938,-8.481,-7.475,-3.076,25.959,0.0,249.34,,260.0,260.0,-8.494,2.869,-6.47,22.885
12855.5,2.865,0.677,-35.209,1.628,9.418,4.816,34.295,4.428,-15.105,-2.696,0.0,36.1,36.6,9.475,1.772,-8.426,-8.042,-8.298,-7.501,-3.076,25.959,0.0,249.34,,260.0,260.0,-8.159,2.869,-6.434,22.769
12856.0,2.865,0.677,-35.209,1.628,9.418,4.81,34.279,4.433,-15.077,-2.681,0.0,36.089,36.608,9.475,1.772,-8.564,-8.363,-8.422,-7.74,-3.058,25.968,0.0,249.04,,260.0,260.0,-8.067,2.869,-6.441,22.736
12856.5,2.865,0.677,-35.209,1.628,9.418,4.81,34.279,4.433,-15.077,-2.681,0.0,36.1,36.6,9.475,1.772,-9.207,-8.606,-8.755,-8.283,-3.058,25.968,0.0,249.04,,260.0,260.0,-8.272,2.869,-6.409,22.737
12857.0,2.089,0.531,-34.173,1.729,9.451,4.81,34.279,4.433,-15.077,-2.681,0.0,36.1,36.6,9.538,1.554,-9.351,-8.366,-8.752,-8.062,-3.058,25.968,0.0,249.54,,260.0,260.0,-8.713,2.869,-6.402,22.733
12857.5,2.089,0.531,-34.173,1.729,9.451,4.81,34.279,4.433,-15.077,-2.681,0.0,36.1,36.6,9.538,1.554,-8.638,-8.054,-8.567,-7.564,-3.058,25.968,0.0,249.54,,260.0,260.0,-8.633,2.856,-6.353,22.766
12858.0,2.089,0.531,-34.173,1.729,9.451,4.81,34.279,4.433,-15.077,-2.681,0.0,36.1,36.6,9.538,1.554,-8.3,-7.986,-8.419,-7.369,-3.058,25.968,0.0,248.84,,260.0,260.0,-8.206,2.844,-6.311,22.743
12858.5,2.089,0.531,-34.173,1.729,9.451,4.81,34.279,4.433,-15.077,-2.681,0.0,36.1,36.6,9.538,1.554,-8.515,-8.151,-8.384,-7.534,-3.058,25.968,0.0,248.84,,260.0,260.0,-8.019,2.831,-6.302,22.663
12859.0,2.089,0.531,-34.173,1.729,9.451,4.791,34.283,4.43,-15.059,-2.691,0.0,36.082,36.653,9.538,1.554,-8.85,-8.37,-8.557,-7.819,-3.066,25.97,0.0,249.44,,260.0,260.0,-8.146,2.819,-6.326,22.604
12859.5,2.089,0.531,-34.173,1.729,9.451,4.791,34.283,4.43,-15.059,-2.691,0.0,36.1,36.7,9.538,1.554,-8.838,-8.519,-8.637,-7.972,-3.066,25.97,0.0,249.44,,260.0,260.0,-8.399,2.807,-6.322,22.65
12860.0,2.089,0.531,-34.173,1.729,9.451,4.791,34.283,4.43,-15.059,-2.691,0.0,36.1,36.7,9.538,1.554,-9.308,-8.751,-8.815,-8.074,-3.066,25.97,0.0,248.64,,260.0,260.0,-8.491,2.795,-6.326,22.609
12860.5,2.855,0.629,-35.209,1.654,9.44,4.791,34.283,4.43,-15.059,-2.691,0.0,36.1,36.7,9.428,1.737,-8.517,-7.472,-8.318,-7.177,-3.066,25.97,0.0,248.64,,260.0,260.0,-8.737,2.784,-6.252,22.648
12861.0,2.855,0.629,-35.209,1.654,9.44,4.791,34.283,4.43,-15.059,-2.691,0.0,36.1,36.7,9.428,1.737,-7.957,-7.813,-8.099,-7.153,-3.066,25.97,0.0,249.54,,260.0,260.0,-7.871,2.785,-6.274,22.677
12861.5,2.855,0.629,-35.209,1.654,9.44,4.791,34.283,4.43,-15.059,-2.691,0.0,36.1,36.7,9.428,1.737,-8.48,-8.072,-8.297,-7.601,-3.066,25.97,0.0,249.54,,260.0,260.0,-7.756,2.786,-6.244,22.655
12862.0,2.855,0.629,-35.209,1.654,9.44,4.791,34.283,4.43,-15.059,-2.691,0.0,36.1,36.7,9.428,1.737,-8.772,-8.32,-8.504,-7.866,-3.066,25.97,0.0,247.44,,260.0,260.0,-8.113,2.787,-6.24,22.62
12862.5,2.855,0.629,-35.209,1.654,9.44,4.797,34.293,4.423,-15.044,-2.687,0.0,36.086,36.635,9.428,1.737,-9.036,-8.487,-8.622,-8.008,-3.071,25.961,0.0,247.44,,260.0,260.0,-8.365,2.788,-6.248,22.544
12863.0,2.855,0.629,-35.209,1.654,9.44,4.797,34.293,4.423,-15.044,-2.687,0.0,36.1,36.6,9.428,1.737,-9.285,-8.094,-8.606,-7.782,-3.071,25.961,0.0,249.94,,260.0,260.0,-8.538,2.79,-6.196,22.497
12863.5,3.254,0.821,-34.934,1.846,9.41,4.797,34.293,4.423,-15.044,-2.687,0.0,36.1,36.6,9.449,1.705,-8.555,-7.68,-8.352,-7.269,-3.071,25.961,0.0,249.94,,260.0,260.0,-8.442,2.791,-6.114,22.48
12864.0,3.254,0.821,-34.934,1.846,9.41,4.797,34.293,4.423,-15.044,-2.687,0.0,36.1,36.6,9.449,1.705,-8.227,-7.871,-8.222,-7.416,-3.071,25.961,0.0,248.64,,260.0,260.0,-7.964,2.798,-6.151,22.399
12864.5,3.254,0.821,-34.934,1.846,9.41,4.797,34.293,4.423,-15.044,-2.687,0.0,36.1,36.6,9.449,1.705,-8.749,-8.114,-8.434,-7.736,-3.071,25.961,0.0,248.64,,260.0,260.0,-7.934,2.806,-6.129,22.327
12865.0,3.254,0.821,-34.934,1.846,9.41,4.797,34.293,4.423,-15.044,-2.687,0.0,36.1,36.6,9.449,1.705,-8.942,-8.321,-8.576,-7.968,-3.071,25.961,0.0,249.84,,260.0,260.0,-8.258,2.813,-6.138,22.328
12865.5,3.254,0.821,-34.934,1.846,9.41,4.817,34.335,4.467,-15.067,-2.688,0.0,36.086,36.6,9.449,1.705,-9.321,-8.548,-8.767,-8.041,-3.061,25.968,0.0,249.84,,260.0,260.0,-8.452,2.82,-6.124,22.396
12866.0,3.254,0.821,-34.934,1.846,9.41,4.817,34.335,4.467,-15.067,-2.688,0.0,36.1,36.6,9.449,1.705,-8.842,-8.176,-8.642,-7.607,-3.061,25.968,0.0,248.84,,260.0,260.0,-8.669,2.827,-6.155,22.354
12866.5,3.477,0.894,-34.369,1.763,9.386,4.817,34.335,4.467,-15.067,-2.688,0.0,36.1,36.6,9.471,1.529,-8.365,-7.34,-8.246,-7.12,-3.061,25.968,0.0,248.84,,260.0,260.0,-8.317,2.834,-6.117,22.331
12867.0,3.477,0.894,-34.369,1.763,9.386,4.817,34.335,4.467,-15.067,-2.688,0.0,36.1,36.6,9.471,1.529,-7.967,-7.698,-8.117,-7.257,-3.061,25.968,0.0,250.14,,260.0,260.0,-7.768,2.845,-6.097,22.314
12867.5,3.477,0.894,-34.369,1.763,9.386,4.817,34.335,4.467,-15.067,-2.688,0.0,36.1,36.6,9.471,1.529,-8.992,-8.223,-8.514,-7.951,-3.061,25.968,0.0,250.14,,260.0,260.0,-7.76,2.855,-6.072,22.302
12868.0,3.477,0.894,-34.369,1.763,9.386,4.817,34.335,4.467,-15.067,-2.688,0.0,36.1,36.6,9.471,1.529,-9.31,-8.435,-8.728,-8.119,-3.061,25.968,0.0,248.24,,260.0,260.0,-8.42,2.865,-6.086,22.278
12868.5,3.477,0.894,-34.369,1.763,9.386,4.817,34.335,4.467,-15.067,-2.688,0.0,36.1,36.6,9.471,1.529,-8.858,-7.999,-8.603,-7.748,-3.061,25.968,0.0,248.24,,260.0,260.0,-8.648,2.875,-6.095,22.285
12869.0,3.477,0.894,-34.369,1.763,9.386,4.78,34.379,4.452,-15.098,-2.677,0.0,36.087,36.626,9.471,1.529,-8.162,-7.465,-8.221,-6.953,-3.06,25.972,0.0,248.94,,260.0,260.0,-8.302,2.885,-6.031,22.342
12869.5,3.477,0.894,-34.369,1.763,9.386,4.78,34.379,4.452,-15.098,-2.677,0.0,36.1,36.6,9.471,1.529,-7.899,-7.637,-8.006,-6.937,-3.06,25.972,0.0,248.94,,260.0,260.0,-7.7,2.895,-6.052,22.365
12870.0,3.196,0.784,-35.209,1.716,9.467,4.78,34.379,4.452,-15.098,-2.677,0.0,36.1,36.6,9.332,1.633,-8.353,-7.835,-8.216,-7.449,-3.06,25.972,0.0,249.34,,260.0,260.0,-7.62,2.905,-6.025,22.274
12870.5,3.196,0.784,-35.209,1.716,9.467,4.78,34.379,4.452,-15.098,-2.677,0.0,36.1,36.6,9.332,1.633,-8.824,-8.082,-8.447,-7.76,-3.06,25.972,0.0,249.34,,260.0,260.0,-7.963,2.909,-6.05,22.247
12871.0,3.196,0.784,-35.209,1.716,9.467,4.78,34.379,4.452,-15.098,-2.677,0.0,36.1,36.6,9.332,1.633,-8.927,-8.198,-8.575,-8.051,-3.06,25.972,0.0,250.24,,260.0,260.0,-8.278,2.914,-6.056,22.236
12871.5,3.196,0.784,-35.209,1.716,9.467,4.78,34.379,4.452,-15.098,-2.677,0.0,36.1,36.6,9.332,1.633,-8.917,-7.63,-8.445,-7.287,-3.06,25.972,0.0,250.24,,260.0,260.0,-8.438,2.919,-6.034,22.275
12872.0,3.196,0.784,-35.209,1.716,9.467,4.819,34.38,4.425,-15.124,-2.687,0.0,36.077,36.603,9.332,1.633,-7.847,-7.449,-8.12,-7.096,-3.067,25.959,0.0,248.04,,260.0,260.0,-8.07,2.923,-5.978,22.308
12872.5,3.196,0.784,-35.209,1.716,9.467,4.819,34.38,4.425,-15.124,-2.687,0.0,36.1,36.6,9.332,1.633,-7.97,-7.695,-8.124,-7.278,-3.067,25.959,0.0,248.04,,260.0,260.0,-7.628,2.928,-6.003,22.329
12873.0,2.868,0.694,-35.209,1.748,9.391,4.819,34.38,4.425,-15.124,-2.687,0.0,36.1,36.6,9.382,1.685,-8.413,-7.907,-8.292,-7.63,-3.067,25.959,0.0,250.34,,260.0,260.0,-7.767,2.932,-5.988,22.342
12873.5,2.868,0.694,-35.209,1.748,9.391,4.819,34.38,4.425,-15.124,-2.687,0.0,36.1,36.6,9.382,1.685,-8.797,-8.103,-8.422,-7.816,-3.067,25.959,0.0,250.34,,260.0,260.0,-8.06,2.931,-5.986,22.352
12874.0,2.868,0.694,-35.209,1.748,9.391,4.819,34.38,4.425,-15.124,-2.687,0.0,36.1,36.6,9.382,1.685,-9.16,-8.281,-8.673,-8.112,-3.067,25.959,0.0,249.64,,260.0,260.0,-8.285,2.93,-6.034,22.366
12874.5,2.868,0.694,-35.209,1.748,9.391,4.819,34.38,4.425,-15.124,-2.687,0.0,36.1,36.6,9.382,1.685,-8.795,-8.095,-8.624,-7.731,-3.067,25.959,0.0,249.64,,260.0,260.0,-8.556,2.929,-5.995,22.327
12875.0,2.868,0.694,-35.209,1.748,9.391,4.819,34.38,4.425,-15.124,-2.687,0.0,36.1,36.6,9.382,1.685,-8.207,-7.56,-8.135,-7.052,-3.067,25.959,0.0,250.04,,260.0,260.0,-8.311,2.928,-5.96,22.416
12875.5,2.868,0.694,-35.209,1.748,9.391,4.811,34.344,4.449,-15.114,-2.684,0.0,36.079,36.604,9.382,1.685,-8.365,-7.831,-8.218,-7.407,-3.068,25.956,0.0,250.04,,260.0,260.0,-7.738,2.927,-5.96,22.369
12876.0,2.868,0.694,-35.209,1.748,9.391,4.811,34.344,4.449,-15.114,-2.684,0.0,36.1,36.6,9.382,1.685,-8.663,-7.979,-8.403,-7.646,-3.068,25.956,0.0,249.24,,260.0,260.0,-7.955,2.926,-5.98,22.46
12876.5,3.041,0.71,-35.209,1.63,9.487,4.811,34.344,4.449,-15.114,-2.684,0.0,36.1,36.6,9.458,1.839,-8.846,-8.171,-8.538,-7.925,-3.068,25.956,0.0,249.24,,260.0,260.0,-8.173,2.925,-5.998,22.508
12877.0,3.041,0.71,-35.209,1.63,9.487,4.811,34.344,4.449,-15.114,-2.684,0.0,36.1,36.6,9.458,1.839,-9.275,-8.342,-8.772,-7.935,-3.068,25.956,0.0,249.54,,260.0,260.0,-8.37,2.927,-5.999,22.541
12877.5,3.041,0.71,-35.209,1.63,9.487,4.811,34.344,4.449,-15.114,-2.684,0.0,36.1,36.6,9.458,1.839,-8.917,-7.88,-8.525,-7.411,-3.068,25.956,0.0,249.54,,260.0,260.0,-8.581,2.929,-5.953,22.672
12878.0,3.041,0.71,-35.209,1.63,9.487,4.811,34.344,4.449,-15.114,-2.684,0.0,36.1,36.6,9.458,1.839,-7.978,-7.31,-8.118,-6.957,-3.068,25.956,0.0,249.14,,260.0,260.0,-8.183,2.931,-5.94,22.673
12878.5,3.041,0.71,-35.209,1.63,9.487,4.81,34.303,4.446,-15.107,-2.687,0.0,36.075,36.59,9.458,1.839,-8.379,-7.844,-8.271,-7.504,-3.063,25.97,0.0,249.14,,260.0,260.0,-7.591,2.932,-5.964,22.665
12879.0,3.041,0.71,-35.209,1.63,9.487,4.81,34.303,4.446,-15.107,-2.687,0.0,36.1,36.6,9.458,1.839,-8.747,-8.075,-8.475,-7.754,-3.063,25.97,0.0,249.24,,260.0,260.0,-7.999,2.934,-5.959,22.716
12879.5,2.446,0.549,-35.209,1.754,9.443,4.81,34.303,4.446,-15.107,-2.687,0.0,36.1,36.6,9.394,1.667,-8.892,-8.279,-8.604,-7.853,-3.063,25.97,0.0,249.24,,260.0,260.0,-8.262,2.936,-5.992,22.832
12880.0,2.446,0.549,-35.209,1.754,9.443,4.81,34.303,4.446,-15.107,-2.687,0.0,36.1,36.6,9.394,1.667,-9.236,-7.968,-8.623,-7.717,-3.063,25.97,0.0,250.44,,260.0,260.0,-8.407,2.928,-6.014,22.849
12880.5,2.446,0.549,-35.209,1.754,9.443,4.81,34.303,4.446,-15.107,-2.687,0.0,36.1,36.6,9.394,1.667,-8.623,-7.405,-8.327,-7.127,-3.063,25.97,0.0,250.44,,260.0,260.0,-8.386,2.92,-5.956,22.908
12881.0,2.446,0.549,-35.209,1.754,9.443,4.81,34.303,4.446,-15.107,-2.687,0.0,36.1,36.6,9.394,1.667,-7.638,-7.339,-8.024,-6.861,-3.063,25.97,0.0,250.34,,260.0,260.0,-7.87,2.912,-5.907,23.141
12881.5,2.446,0.549,-35.209,1.754,9.443,4.81,34.303,4.446,-15.107,-2.687,0.0,36.1,36.6,9.394,1.667,-7.961,-7.575,-8.069,-7.129,-3.063,25.97,0.0,250.34,,260.0,260.0,-7.465,2.905,-5.911,23.198
12882.0,2.446,0.549,-35.209,1.754,9.443,4.781,34.255,4.415,-15.095,-2.686,0.0,36.073,36.614,9.394,1.667,-8.482,-7.926,-8.33,-7.581,-3.07,25.957,0.0,249.64,,260.0,260.0,-7.683,2.897,-5.933,23.218
12882.5,2.446,0.549,-35.209,1.754,9.443,4.781,34.255,4.415,-15.095,-2.686,0.0,36.1,36.6,9.394,1.667,-9.069,-8.145,-8.579,-7.909,-3.07,25.957,0.0,249.64,,260.0,260.0,-8.08,2.89,-5.922,23.217
12883.0,2.308,0.518,-35.209,1.716,9.44,4.781,34.255,4.415,-15.095,-2.686,0.0,36.1,36.6,9.461,1.676,-9.265,-7.798,-8.596,-7.66,-3.07,25.957,0.0,249.84,,260.0,260.0,-8.425,2.882,-5.917,23.264
12883.5,2.308,0.518,-35.209,1.716,9.44,4.781,34.255,4.415,-15.095,-2.686,0.0,36.1,36.6,9.461,1.676,-8.651,-7.444,-8.365,-7.192,-3.07,25.957,0.0,249.84,,260.0,260.0,-8.33,2.873,-5.905,23.294
12884.0,2.308,0.518,-35.209,1.716,9.44,4.781,34.255,4.415,-15.095,-2.686,0.0,36.1,36.6,9.461,1.676,-7.862,-7.38,-8.114,-6.915,-3.07,25.957,0.0,249.34,,260.0,260.0,-7.913,2.864,-5.86,23.351
12884.5,2.308,0.518,-35.209,1.716,9.44,4.781,34.255,4.415,-15.095,-2.686,0.0,36.1,36.6,9.461,1.676,-8.037,-7.658,-8.042,-7.09,-3.07,25.957,0.0,249.34,,260.0,260.0,-7.568,2.855,-5.859,23.387
12885.0,2.308,0.518,-35.209,1.716,9.44,4.795,34.28,4.426,-15.08,-2.678,0.0,36.07,36.587,9.461,1.676,-8.691,-7.841,-8.339,-7.57,-3.084,25.947,0.0,250.14,,260.0,260.0,-7.707,2.846,-5.874,23.39
12885.5,2.308,0.518,-35.209,1.716,9.44,4.795,34.28,4.426,-15.08,-2.678,0.0,36.1,36.6,9.461,1.676,-8.92,-8.016,-8.533,-7.886,-3.084,25.947,0.0,250.14,,260.0,260.0,-8.11,2.837,-5.872,23.342
12886.0,2.699,0.754,-33.988,1.828,9.405,4.795,34.28,4.426,-15.08,-2.678,0.0,36.1,36.6,9.54,1.771,-8.766,-7.947,-8.659,-7.529,-3.084,25.947,0.0,249.14,,260.0,260.0,-8.339,2.828,-5.893,23.328
12886.5,2.699,0.754,-33.988,1.828,9.405,4.795,34.28,4.426,-15.08,-2.678,0.0,36.1,36.6,9.54,1.771,-8.216,-7.353,-8.19,-6.828,-3.084,25.947,0.0,249.14,,260.0,260.0,-8.225,2.826,-5.877,23.328
12887.0,2.699,0.754,-33.988,1.828,9.405,4.795,34.28,4.426,-15.08,-2.678,0.0,36.1,36.6,9.54,1.771,-7.986,-7.664,-8.018,-6.964,-3.084,25.947,0.0,249.94,,260.0,260.0,-7.647,2.824,-5.882,23.311
12887.5,2.699,0.754,-33.988,1.828,9.405,4.795,34.28,4.426,-15.08,-2.678,0.0,36.1,36.6,9.54,1.771,-8.312,-7.783,-8.203,-7.347,-3.084,25.947,0.0,249.94,,260.0,260.0,-7.658,2.822,-5.881,23.26
12888.0,2.699,0.754,-33.988,1.828,9.405,4.795,34.28,4.426,-15.08,-2.678,0.0,36.1,36.6,9.54,1.771,-8.82,-7.996,-8.422,-7.67,-3.084,25.947,0.0,249.54,,260.0,260.0,-7.911,2.82,-5.889,23.148
12888.5,2.699,0.754,-33.988,1.828,9.405,4.806,34.299,4.413,-15.079,-2.698,0.0,36.069,36.62,9.54,1.771,-8.909,-8.19,-8.564,-7.788,-3.078,25.946,0.0,249.54,,260.0,260.0,-8.227,2.818,-5.907,23.084
12889.0,2.699,0.754,-33.988,1.828,9.405,4.806,34.299,4.413,-15.079,-2.698,0.0,36.1,36.6,9.54,1.771,-9.108,-7.853,-8.52,-7.576,-3.078,25.946,0.0,250.04,,260.0,260.0,-8.363,2.816,-5.873,23.091
12889.5,3.578,0.846,-35.209,1.732,9.503,4.806,34.299,4.413,-15.079,-2.698,0.0,36.1,36.6,9.316,1.699,-7.586,-7.393,-8.027,-6.917,-3.078,25.946,0.0,250.04,,260.0,260.0,-8.264,2.814,-5.848,23.083
12890.0,3.578,0.846,-35.209,1.732,9.503,4.806,34.299,4.413,-15.079,-2.698,0.0,36.1,36.6,9.316,1.699,-7.882,-7.585,-8.08,-7.109,-3.078,25.946,0.0,248.54,,260.0,260.0,-7.481,2.827,-5.854,23.001
12890.5,3.578,0.846,-35.209,1.732,9.503,4.806,34.299,4.413,-15.079,-2.698,0.0,36.1,36.6,9.316,1.699,-8.355,-7.757,-8.211,-7.407,-3.078,25.946,0.0,248.54,,260.0,260.0,-7.664,2.839,-5.852,22.954
12891.0,3.578,0.846,-35.209,1.732,9.503,4.806,34.299,4.413,-15.079,-2.698,0.0,36.1,36.6,9.316,1.699,-8.6,-7.919,-8.373,-7.612,-3.078,25.946,0.0,250.44,,260.0,260.0,-7.933,2.851,-5.888,22.926
12891.5,3.578,0.846,-35.209,1.732,9.503,4.777,34.318,4.419,-15.05,-2.672,0.0,36.075,36.626,9.316,1.699,-9.117,-8.088,-8.611,-8.034,-3.069,25.956,0.0,250.44,,260.0,260.0,-8.126,2.863,-5.859,22.863
12892.0,3.578,0.846,-35.209,1.732,9.503,4.777,34.318,4.419,-15.05,-2.672,0.0,36.1,36.6,9.316,1.699,-9.066,-7.73,-8.58,-7.656,-3.069,25.956,0.0,249.64,,260.0,260.0,-8.463,2.875,-5.844,23.02
12892.5,3.47,0.812,-35.209,1.77,9.475,4.777,34.318,4.419,-15.05,-2.672,0.0,36.1,36.6,9.42,1.602,-8.259,-7.499,-8.285,-6.997,-3.069,25.956,0.0,249.64,,260.0,260.0,-8.258,2.886,-5.831,23.029
12893.0,3.47,0.812,-35.209,1.77,9.475,4.777,34.318,4.419,-15.05,-2.672,0.0,36.1,36.6,9.42,1.602,-8.389,-7.725,-8.173,-7.225,-3.069,25.956,0.0,250.24,,260.0,260.0,-7.76,2.896,-5.841,23.047
12893.5,3.47,0.812,-35.209,1.77,9.475,4.777,34.318,4.419,-15.05,-2.672,0.0,36.1,36.6,9.42,1.602,-8.762,-7.884,-8.387,-7.532,-3.069,25.956,0.0,250.24,,260.0,260.0,-7.878,2.905,-5.821,23.072
12894.0,3.47,0.812,-35.209,1.77,9.475,4.777,34.318,4.419,-15.05,-2.672,0.0,36.1,36.6,9.42,1.602,-8.887,-8.018,-8.527,-7.87,-3.069,25.956,0.0,248.94,,260.0,260.0,-8.141,2.914,-5.835,23.089
12894.5,3.47,0.812,-35.209,1.77,9.475,4.821,34.367,4.444,-15.096,-2.683,0.0,36.076,36.61,9.42,1.602,-9.262,-8.19,-8.635,-7.673,-3.07,25.954,0.0,248.94,,260.0,260.0,-8.326,2.924,-5.863,23.062
12895.0,3.47,0.812,-35.209,1.77,9.475,4.821,34.367,4.444,-15.096,-2.683,0.0,36.1,36.6,9.42,1.602,-8.723,-7.656,-8.387,-7.259,-3.07,25.954,0.0,249.54,,260.0,260.0,-8.44,2.932,-5.88,23.026
12895.5,3.47,0.812,-35.209,1.77,9.475,4.821,34.367,4.444,-15.096,-2.683,0.0,36.1,36.6,9.42,1.602,-7.955,-7.445,-8.109,-6.89,-3.07,25.954,0.0,249.54,,260.0,260.0,-8.006,2.941,-5.867,22.902
12896.0,3.338,0.903,-33.788,1.757,9.416,4.821,34.367,4.444,-15.096,-2.683,0.0,36.1,36.6,9.496,1.608,-7.86,-7.636,-8.029,-7.066,-3.07,25.954,0.0,248.34,,260.0,260.0,-7.6,2.95,-5.854,22.878
12896.5,3.338,0.903,-33.788,1.757,9.416,4.821,34.367,4.444,-15.096,-2.683,0.0,36.1,36.6,9.496,1.608,-8.815,-8.023,-8.439,-7.719,-3.07,25.954,0.0,248.34,,260.0,260.0,-7.648,2.956,-5.854,22.906
12897.0,3.338,0.903,-33.788,1.757,9.416,4.821,34.367,4.444,-15.096,-2.683,0.0,36.1,36.6,9.496,1.608,-9.002,-8.217,-8.608,-7.832,-3.07,25.954,0.0,249.34,,260.0,260.0,-8.249,2.963,-5.881,22.909
12897.5,3.338,0.903,-33.788,1.757,9.416,4.821,34.367,4.444,-15.096,-2.683,0.0,36.1,36.6,9.496,1.608,-8.616,-8.0,-8.482,-7.486,-3.07,25.954,0.0,249.34,,260.0,260.0,-8.415,2.969,-5.904,22.89
12898.0,3.338,0.903,-33.788,1.757,9.416,4.825,34.399,4.434,-15.093,-2.678,0.0,36.083,36.667,9.496,1.608,-8.267,-7.392,-8.182,-6.854,-3.076,25.963,0.0,248.44,,260.0,260.0,-8.146,2.975,-5.861,22.964
12898.5,3.338,0.903,-33.788,1.757,9.416,4.825,34.399,4.434,-15.093,-2.678,0.0,36.1,36.7,9.496,1.608,-7.83,-7.568,-7.963,-6.761,-3.076,25.963,0.0,248.44,,260.0,260.0,-7.674,2.981,-5.88,22.938
12899.0,2.498,0.704,-34.183,1.749,9.395,4.825,34.399,4.434,-15.093,-2.678,0.0,36.1,36.7,9.511,1.741,-8.195,-7.64,-8.09,-7.179,-3.076,25.963,0.0,249.24,,260.0,260.0,-7.531,2.987,-5.853,22.926
12899.5,2.498,0.704,-34.183,1.749,9.395,4.825,34.399,4.434,-15.093,-2.678,0.0,36.1,36.7,9.511,1.741,-8.471,-7.846,-8.247,-7.468,-3.076,25.963,0.0,249.24,,260.0,260.0,-7.776,2.979,-5.846,22.895
12900.0,2.498,0.704,-34.183,1.749,9.395,4.825,34.399,4.434,-15.093,-2.678,0.0,36.1,36.7,9.511,1.741,-8.704,-8.006,-8.414,-7.675,-3.076,25.963,0.0,246.54,,260.0,260.0,-8.008,2.971,-5.88,22.847
12900.5,2.498,0.704,-34.183,1.749,9.395,4.825,34.399,4.434,-15.093,-2.678,0.0,36.1,36.7,9.511,1.741,-8.639,-7.722,-8.362,-7.162,-3.076,25.963,0.0,246.54,,260.0,260.0,-8.2,2.963,-5.885,22.856
12901.0,2.498,0.704,-34.183,1.749,9.395,4.817,34.382,4.445,-15.088,-2.688,0.0,36.089,36.616,9.511,1.741,-8.033,-7.076,-7.983,-6.83,-3.072,25.959,0.0,249.14,,260.0,260.0,-7.971,2.955,-5.806,22.858
12901.5,2.498,0.704,-34.183,1.749,9.395,4.817,34.382,4.445,-15.088,-2.688,0.0,36.1,36.6,9.511,1.741,-7.921,-7.344,-8.009,-7.064,-3.072,25.959,0.0,249.14,,260.0,260.0,-7.48,2.948,-5.808,22.74
12902.0,2.498,0.704,-34.183,1.749,9.395,4.817,34.382,4.445,-15.088,-2.688,0.0,36.1,36.6,9.511,1.741,-8.311,-7.679,-8.143,-7.284,-3.072,25.959,0.0,246.34,,260.0,260.0,-7.585,2.94,-5.814,22.75
12902.5,2.749,0.723,-34.445,1.788,9.443,4.817,34.382,4.445,-15.088,-2.688,0.0,36.1,36.6,9.46,1.607,-8.572,-7.879,-8.238,-7.398,-3.072,25.959,0.0,246.34,,260.0,260.0,-7.854,2.933,-5.821,22.682
12903.0,2.749,0.723,-34.445,1.788,9.443,4.817,34.382,4.445,-15.088,-2.688,0.0,36.1,36.6,9.46,1.607,-8.865,-7.986,-8.394,-7.642,-3.072,25.959,0.0,248.64,,260.0,260.0,-8.022,2.93,-5.825,22.759
12903.5,2.749,0.723,-34.445,1.788,9.443,4.817,34.382,4.445,-15.088,-2.688,0.0,36.1,36.6,9.46,1.607,-9.006,-8.101,-8.567,-7.659,-3.072,25.959,0.0,248.64,,260.0,260.0,-8.222,2.927,-5.865,22.86
12904.0,2.749,0.723,-34.445,1.788,9.443,4.817,34.382,4.445,-15.088,-2.688,0.0,36.1,36.6,9.46,1.607,-8.056,-7.294,-8.006,-6.853,-3.072,25.959,0.0,247.74,,260.0,260.0,-8.333,2.924,-5.814,22.921
12904.5,2.749,0.723,-34.445,1.788,9.443,4.85,34.378,4.425,-15.084,-2.677,0.0,36.092,36.654,9.46,1.607,-7.96,-7.576,-7.951,-6.951,-3.076,25.963,0.0,247.74,,260.0,260.0,-7.552,2.921,-5.824,22.983
12905.0,2.749,0.723,-34.445,1.788,9.443,4.85,34.378,4.425,-15.084,-2.677,0.0,36.1,36.7,9.46,1.607,-8.109,-7.697,-8.091,-7.336,-3.076,25.963,0.0,249.54,,260.0,260.0,-7.609,2.919,-5.851,23.019
12905.5,2.799,0.709,-34.895,1.744,9.442,4.85,34.378,4.425,-15.084,-2.677,0.0,36.1,36.7,9.46,1.648,-8.746,-7.962,-8.34,-7.572,-3.076,25.963,0.0,249.54,,260.0,260.0,-7.808,2.916,-5.833,23.077
12906.0,2.799,0.709,-34.895,1.744,9.442,4.85,34.378,4.425,-15.084,-2.677,0.0,36.1,36.7,9.46,1.648,-8.987,-8.103,-8.57,-7.941,-3.076,25.963,0.0,248.04,,260.0,260.0,-8.155,2.914,-5.838,23.061
12906.5,2.799,0.709,-34.895,1.744,9.442,4.85,34.378,4.425,-15.084,-2.677,0.0,36.1,36.7,9.46,1.648,-8.693,-7.752,-8.517,-7.526,-3.076,25.963,0.0,248.04,,260.0,260.0,-8.4,2.912,-5.807,23.013
12907.0,2.799,0.709,-34.895,1.744,9.442,4.85,34.378,4.425,-15.084,-2.677,0.0,36.1,36.7,9.46,1.648,-8.189,-7.307,-8.17,-6.85,-3.076,25.963,0.0,249.24,,260.0,260.0,-8.122,2.91,-5.78,23.007
12907.5,2.799,0.709,-34.895,1.744,9.442,4.837,34.322,4.435,-15.089,-2.677,0.0,36.093,36.638,9.46,1.648,-8.349,-7.643,-8.129,-7.215,-3.063,25.97,0.0,249.24,,260.0,260.0,-7.629,2.908,-5.811,22.994
12908.0,2.799,0.709,-34.895,1.744,9.442,4.837,34.322,4.435,-15.089,-2.677,0.0,36.1,36.6,9.46,1.648,-8.645,-7.81,-8.264,-7.466,-3.063,25.97,0.0,247.54,,260.0,260.0,-7.834,2.906,-5.796,22.941
12908.5,2.799,0.709,-34.895,1.744,9.442,4.837,34.322,4.435,-15.089,-2.677,0.0,36.1,36.6,9.46,1.648,-8.722,-8.014,-8.363,-7.6,-3.063,25.97,0.0,247.54,,260.0,260.0,-8.046,2.905,-5.812,22.878
12909.0,2.737,0.627,-35.209,1.623,9.485,4.837,34.322,4.435,-15.089,-2.677,0.0,36.1,36.6,9.484,1.849,-8.841,-7.996,-8.432,-7.492,-3.063,25.97,0.0,250.04,,260.0,260.0,-8.175,2.903,-5.824,22.8
12909.5,2.737,0.627,-35.209,1.623,9.485,4.837,34.322,4.435,-15.089,-2.677,0.0,36.1,36.6,9.484,1.849,-8.552,-7.422,-8.211,-7.12,-3.063,25.97,0.0,250.04,,260.0,260.0,-8.19,2.9,-5.838,22.759
12910.0,2.737,0.627,-35.209,1.623,9.485,4.837,34.322,4.435,-15.089,-2.677,0.0,36.1,36.6,9.484,1.849,-7.825,-7.137,-7.928,-6.834,-3.063,25.97,0.0,247.84,,260.0,260.0,-7.826,2.898,-5.813,22.765
12910.5,2.737,0.627,-35.209,1.623,9.485,4.837,34.322,4.435,-15.089,-2.677,0.0,36.1,36.6,9.484,1.849,-7.671,-7.476,-7.857,-6.941,-3.063,25.97,0.0,247.84,,260.0,260.0,-7.431,2.895,-5.782,22.72
12911.0,2.737,0.627,-35.209,1.623,9.485,4.809,34.288,4.419,-15.059,-2.685,0.0,36.093,36.679,9.484,1.849,-8.288,-7.638,-8.054,-7.373,-3.071,25.97,0.0,249.74,,260.0,260.0,-7.486,2.892,-5.776,22.761
12911.5,2.737,0.627,-35.209,1.623,9.485,4.809,34.288,4.419,-15.059,-2.685,0.0,36.1,36.7,9.484,1.849,-8.996,-8.026,-8.437,-7.71,-3.071,25.97,0.0,249.74,,260.0,260.0,-7.838,2.89,-5.779,22.783
12912.0,2.454,0.631,-34.451,1.785,9.411,4.809,34.288,4.419,-15.059,-2.685,0.0,36.1,36.7,9.474,1.631,-8.448,-7.794,-8.343,-7.388,-3.071,25.97,0.0,248.44,,260.0,260.0,-8.292,2.887,-5.781,22.774
12912.5,2.454,0.631,-34.451,1.785,9.411,4.809,34.288,4.419,-15.059,-2.685,0.0,36.1,36.7,9.474,1.631,-8.13,-7.255,-8.087,-6.808,-3.071,25.97,0.0,248.44,,260.0,260.0,-7.993,2.88,-5.772,22.77
12913.0,2.454,0.631,-34.451,1.785,9.411,4.809,34.288,4.419,-15.059,-2.685,0.0,36.1,36.7,9.474,1.631,-7.969,-7.333,-7.892,-6.73,-3.071,25.97,0.0,250.24,,260.0,260.0,-7.57,2.873,-5.733,22.747
12913.5,2.454,0.631,-34.451,1.785,9.411,4.809,34.288,4.419,-15.059,-2.685,0.0,36.1,36.7,9.474,1.631,-8.264,-7.532,-7.992,-7.072,-3.071,25.97,0.0,250.24,,260.0,260.0,-7.481,2.866,-5.735,22.842
12914.0,2.454,0.631,-34.451,1.785,9.411,4.81,34.319,4.405,-15.057,-2.687,0.0,36.097,36.698,9.474,1.631,-8.592,-7.722,-8.205,-7.446,-3.074,25.967,0.0,248.84,,260.0,260.0,-7.715,2.86,-5.744,22.873
12914.5,2.454,0.631,-34.451,1.785,9.411,4.81,34.319,4.405,-15.057,-2.687,0.0,36.1,36.7,9.474,1.631,-8.759,-7.918,-8.339,-7.571,-3.074,25.967,0.0,248.84,,260.0,260.0,-7.991,2.853,-5.773,22.942
12915.0,2.454,0.631,-34.451,1.785,9.411,4.81,34.319,4.405,-15.057,-2.687,0.0,36.1,36.7,9.474,1.631,-8.62,-7.292,-8.191,-7.057,-3.074,25.967,0.0,249.64,,260.0,265.0,-8.147,2.846,-5.758,22.923
12915.5,3.006,0.69,-35.209,1.715,9.455,4.81,34.319,4.405,-15.057,-2.687,0.0,36.1,36.7,9.46,1.681,-7.857,-6.983,-7.955,-6.718,-3.074,25.967,0.0,249.64,,265.0,265.0,-7.79,2.84,-5.672,22.927
12916.0,3.006,0.69,-35.209,1.715,9.455,4.81,34.319,4.405,-15.057,-2.687,0.0,36.1,36.7,9.46,1.681,-7.794,-7.379,-7.897,-6.795,-3.074,25.967,0.0,248.74,,265.0,265.0,-7.378,2.843,-5.694,22.903
12916.5,3.006,0.69,-35.209,1.715,9.455,4.81,34.319,4.405,-15.057,-2.687,0.0,36.1,36.7,9.46,1.681,-8.327,-7.578,-8.11,-7.206,-3.074,25.967,0.0,248.74,,265.0,265.0,-7.466,2.845,-5.695,22.935
12917.0,3.006,0.69,-35.209,1.715,9.455,4.81,34.319,4.405,-15.057,-2.687,0.0,36.1,36.7,9.46,1.681,-8.549,-7.716,-8.299,-7.507,-3.074,25.967,0.0,249.74,,265.0,265.0,-7.805,2.848,-5.698,22.936
12917.5,3.006,0.69,-35.209,1.715,9.455,4.826,34.353,4.429,-15.055,-2.691,0.0,36.111,36.68,9.46,1.681,-8.885,-7.934,-8.475,-7.691,-3.063,25.977,0.0,249.74,,265.0,265.0,-8.018,2.851,-5.692,22.96
12918.0,3.006,0.69,-35.209,1.715,9.455,4.826,34.353,4.429,-15.055,-2.691,0.0,36.1,36.7,9.46,1.681,-8.634,-7.686,-8.471,-7.401,-3.063,25.977,0.0,248.84,,265.0,265.0,-8.246,2.853,-5.686,22.973
12918.5,3.818,0.887,-35.209,1.714,9.463,4.826,34.353,4.429,-15.055,-2.691,0.0,36.1,36.7,9.44,1.79,-7.704,-7.147,-7.844,-6.511,-3.063,25.977,0.0,248.84,,265.0,265.0,-8.048,2.856,-5.632,22.957
12919.0,3.818,0.887,-35.209,1.714,9.463,4.826,34.353,4.429,-15.055,-2.691,0.0,36.1,36.7,9.44,1.79,-8.015,-7.358,-7.953,-6.906,-3.063,25.977,0.0,249.54,,265.0,265.0,-7.302,2.871,-5.66,22.933
12919.5,3.818,0.887,-35.209,1.714,9.463,4.826,34.353,4.429,-15.055,-2.691,0.0,36.1,36.7,9.44,1.79,-8.384,-7.45,-8.056,-7.063,-3.063,25.977,0.0,249.54,,265.0,265.0,-7.558,2.887,-5.642,23.002
12920.0,3.818,0.887,-35.209,1.714,9.463,4.826,34.353,4.429,-15.055,-2.691,0.0,36.1,36.7,9.44,1.79,-8.498,-7.643,-8.182,-7.317,-3.063,25.977,0.0,254.24,,265.0,265.0,-7.738,2.902,-5.655,23.034
12920.5,3.818,0.887,-35.209,1.714,9.463,4.785,34.356,4.432,-15.05,-2.687,0.0,36.119,36.65,9.44,1.79,-8.856,-7.854,-8.399,-7.626,-3.064,25.967,0.0,254.24,,265.0,265.0,-7.91,2.917,-5.627,23.005
12921.0,3.818,0.887,-35.209,1.714,9.463,4.785,34.356,4.432,-15.05,-2.687,0.0,36.1,36.7,9.44,1.79,-8.554,-7.431,-8.326,-7.234,-3.064,25.967,0.0,254.84,,265.0,265.0,-8.184,2.932,-5.608,22.917
12921.5,3.446,0.931,-34.065,1.767,9.417,4.785,34.356,4.432,-15.05,-2.687,0.0,36.1,36.7,9.512,1.703,-7.898,-7.127,-8.06,-6.679,-3.064,25.967,0.0,254.84,,265.0,265.0,-7.886,2.947,-5.598,22.948
12922.0,3.446,0.931,-34.065,1.767,9.417,4.785,34.356,4.432,-15.05,-2.687,0.0,36.1,36.7,9.512,1.703,-8.186,-7.309,-8.039,-6.994,-3.064,25.967,0.0,254.74,,265.0,265.0,-7.632,2.963,-5.586,23.005
12922.5,3.446,0.931,-34.065,1.767,9.417,4.785,34.356,4.432,-15.05,-2.687,0.0,36.1,36.7,9.512,1.703,-8.465,-7.561,-8.158,-7.136,-3.064,25.967,0.0,254.74,,265.0,265.0,-7.632,2.963,-5.59,23.045
12923.0,3.446,0.931,-34.065,1.767,9.417,4.785,34.356,4.432,-15.05,-2.687,0.0,36.1,36.7,9.512,1.703,-8.552,-7.724,-8.286,-7.456,-3.064,25.967,0.0,254.74,,265.0,265.0,-7.83,2.971,-5.608,23.088
12923.5,3.446,0.931,-34.065,1.767,9.417,4.785,34.356,4.432,-15.05,-2.687,0.0,36.1,36.7,9.512,1.703,-8.948,-7.938,-8.42,-7.367,-3.064,25.967,0.0,254.74,,265.0,265.0,-8.005,2.979,-5.614,23.127
12924.0,3.446,0.931,-34.065,1.767,9.417,4.82,34.405,4.427,-15.057,-2.68,0.0,36.12,36.706,9.512,1.703,-8.512,-7.125,-8.155,-6.806,-3.082,25.97,0.0,254.64,,265.0,265.0,-8.168,2.986,-5.617,23.146
12924.5,3.446,0.931,-34.065,1.767,9.417,4.82,34.405,4.427,-15.057,-2.68,0.0,36.1,36.7,9.512,1.703,-7.667,-6.694,-7.814,-6.444,-3.082,25.97,0.0,254.64,,265.0,265.0,-7.649,2.994,-5.553,23.215
12925.0,3.351,0.896,-34.336,1.711,9.37,4.82,34.405,4.427,-15.057,-2.68,0.0,36.1,36.7,9.482,1.732,-7.554,-7.056,-7.743,-6.651,-3.082,25.97,0.0,253.94,,265.0,265.0,-7.155,3.001,-5.541,23.255
12925.5,3.351,0.896,-34.336,1.711,9.37,4.82,34.405,4.427,-15.057,-2.68,0.0,36.1,36.7,9.482,1.732,-8.069,-7.323,-7.973,-7.135,-3.082,25.97,0.0,253.94,,265.0,265.0,-7.251,3.007,-5.547,23.275
12926.0,3.351,0.896,-34.336,1.711,9.37,4.82,34.405,4.427,-15.057,-2.68,0.0,36.1,36.7,9.482,1.732,-8.724,-7.761,-8.3,-7.395,-3.082,25.97,0.0,253.34,,265.0,265.0,-7.625,3.013,-5.54,23.278
12926.5,3.351,0.896,-34.336,1.711,9.37,4.82,34.405,4.427,-15.057,-2.68,0.0,36.1,36.7,9.482,1.732,-8.827,-7.374,-8.258,-7.131,-3.082,25.97,0.0,253.34,,265.0,265.0,-8.045,3.018,-5.561,23.301
12927.0,3.351,0.896,-34.336,1.711,9.37,4.816,34.429,4.445,-15.051,-2.688,0.0,36.12,36.684,9.482,1.732,-8.138,-6.789,-8.005,-6.575,-3.082,25.964,0.0,254.74,,265.0,265.0,-7.898,3.024,-5.492,23.336
12927.5,3.351,0.896,-34.336,1.711,9.37,4.816,34.429,4.445,-15.051,-2.688,0.0,36.1,36.7,9.482,1.732,-7.405,-6.945,-7.759,-6.397,-3.082,25.964,0.0,254.74,,265.0,265.0,-7.377,3.029,-5.484,23.349
12928.0,3.317,0.78,-35.209,1.628,9.469,4.816,34.429,4.445,-15.051,-2.688,0.0,36.1,36.7,9.466,1.78,-7.606,-7.203,-7.808,-6.668,-3.082,25.964,0.0,254.84,,265.0,265.0,-7.127,3.034,-5.518,23.316
12928.5,3.317,0.78,-35.209,1.628,9.469,4.816,34.429,4.445,-15.051,-2.688,0.0,36.1,36.7,9.466,1.78,-8.166,-7.36,-7.991,-7.024,-3.082,25.964,0.0,254.84,,265.0,265.0,-7.321,3.039,-5.484,23.364
12929.0,3.317,0.78,-35.209,1.628,9.469,4.816,34.429,4.445,-15.051,-2.688,0.0,36.1,36.7,9.466,1.78,-8.539,-7.593,-8.188,-7.206,-3.082,25.964,0.0,254.74,,265.0,265.0,-7.635,3.043,-5.52,23.409
12929.5,3.317,0.78,-35.209,1.628,9.469,4.816,34.429,4.445,-15.051,-2.688,0.0,36.1,36.7,9.466,1.78,-8.2,-7.29,-8.186,-6.928,-3.082,25.964,0.0,254.74,,265.0,265.0,-7.882,3.048,-5.494,23.428
12930.0,3.317,0.78,-35.209,1.628,9.469,4.816,34.429,4.445,-15.051,-2.688,0.0,36.1,36.7,9.466,1.78,-7.585,-6.742,-7.752,-6.246,-3.082,25.964,0.0,254.84,,265.0,265.0,-7.651,3.052,-5.443,23.469
12930.5,3.317,0.78,-35.209,1.628,9.469,4.817,34.42,4.453,-15.051,-2.691,0.0,36.135,36.69,9.466,1.78,-7.805,-6.835,-7.726,-6.45,-3.076,25.974,0.0,254.84,,265.0,265.0,-7.081,3.057,-5.444,23.497
12931.0,3.317,0.78,-35.209,1.628,9.469,4.817,34.42,4.453,-15.051,-2.691,0.0,36.1,36.7,9.466,1.78,-8.062,-7.198,-7.934,-6.805,-3.076,25.974,0.0,254.84,,265.0,265.0,-7.204,3.061,-5.424,23.596
12931.5,2.407,0.651,-33.579,1.745,9.353,4.817,34.42,4.453,-15.051,-2.691,0.0,36.1,36.7,9.64,1.638,-8.24,-7.328,-7.979,-6.952,-3.076,25.974,0.0,254.84,,265.0,265.0,-7.5,3.065,-5.421,23.597
12932.0,2.407,0.651,-33.579,1.745,9.353,4.817,34.42,4.453,-15.051,-2.691,0.0,36.1,36.7,9.64,1.638,-8.331,-7.461,-8.087,-7.181,-3.076,25.974,0.0,254.84,,265.0,265.0,-7.625,3.054,-5.444,23.541
12932.5,2.407,0.651,-33.579,1.745,9.353,4.817,34.42,4.453,-15.051,-2.691,0.0,36.1,36.7,9.64,1.638,-8.464,-7.561,-8.157,-7.016,-3.076,25.974,0.0,254.84,,265.0,265.0,-7.765,3.044,-5.453,23.52
12933.0,2.407,0.651,-33.579,1.745,9.353,4.817,34.42,4.453,-15.051,-2.691,0.0,36.1,36.7,9.64,1.638,-7.265,-6.53,-7.55,-6.225,-3.076,25.974,0.0,254.74,,265.0,265.0,-7.799,3.033,-5.368,23.501
12933.5,2.407,0.651,-33.579,1.745,9.353,4.801,34.364,4.427,-15.06,-2.704,0.0,36.137,36.72,9.64,1.638,-7.308,-6.84,-7.553,-6.486,-3.09,25.978,0.0,254.74,,265.0,265.0,-6.893,3.023,-5.355,23.515
12934.0,2.407,0.651,-33.579,1.745,9.353,4.801,34.364,4.427,-15.06,-2.704,0.0,36.1,36.7,9.64,1.638,-7.808,-7.066,-7.716,-6.787,-3.09,25.978,0.0,254.54,,265.0,265.0,-7.047,3.013,-5.355,23.486
12934.5,2.581,0.651,-34.792,1.691,9.475,4.801,34.364,4.427,-15.06,-2.704,0.0,36.1,36.7,9.551,1.632,-8.024,-7.163,-7.794,-6.878,-3.09,25.978,0.0,254.54,,265.0,265.0,-7.344,3.003,-5.345,23.459
12935.0,2.581,0.651,-34.792,1.691,9.475,4.801,34.364,4.427,-15.06,-2.704,0.0,36.1,36.7,9.551,1.632,-8.418,-7.357,-8.053,-7.228,-3.09,25.978,0.0,255.04,,265.0,265.0,-7.465,2.996,-5.364,23.423
12935.5,2.581,0.651,-34.792,1.691,9.475,4.801,34.364,4.427,-15.06,-2.704,0.0,36.1,36.7,9.551,1.632,-8.485,-7.026,-8.017,-6.977,-3.09,25.978,0.0,255.04,,265.0,265.0,-7.764,2.989,-5.3,23.488
12936.0,2.581,0.651,-34.792,1.691,9.475,4.801,34.364,4.427,-15.06,-2.704,0.0,36.1,36.7,9.551,1.632,-7.762,-6.733,-7.787,-6.379,-3.09,25.978,0.0,255.34,,265.0,265.0,-7.626,2.983,-5.29,23.49
12936.5,2.581,0.651,-34.792,1.691,9.475,4.801,34.364,4.427,-15.06,-2.704,0.0,36.1,36.7,9.551,1.632,-7.213,-6.735,-7.527,-6.119,-3.09,25.978,0.0,255.34,,265.0,265.0,-7.165,2.976,-5.301,23.38
12937.0,2.581,0.651,-34.792,1.691,9.475,4.799,34.34,4.43,-15.048,-2.703,0.0,36.143,36.694,9.551,1.632,-8.076,-7.128,-7.792,-6.907,-3.086,25.976,0.0,255.04,,265.0,265.0,-6.898,2.97,-5.293,23.268
12937.5,2.581,0.651,-34.792,1.691,9.475,4.799,34.34,4.43,-15.048,-2.703,0.0,36.1,36.7,9.551,1.632,-8.342,-7.348,-7.963,-7.166,-3.086,25.976,0.0,255.04,,265.0,265.0,-7.476,2.963,-5.296,23.318
12938.0,2.373,0.595,-35.209,1.746,9.388,4.799,34.34,4.43,-15.048,-2.703,0.0,36.1,36.7,9.441,1.833,-8.634,-7.525,-8.156,-7.211,-3.086,25.976,0.0,254.94,,265.0,265.0,-7.705,2.957,-5.289,23.287
12938.5,2.373,0.595,-35.209,1.746,9.388,4.799,34.34,4.43,-15.048,-2.703,0.0,36.1,36.7,9.441,1.833,-8.141,-7.024,-7.927,-6.583,-3.086,25.976,0.0,254.94,,265.0,265.0,-7.882,2.947,-5.277,23.227
12939.0,2.373,0.595,-35.209,1.746,9.388,4.799,34.34,4.43,-15.048,-2.703,0.0,36.1,36.7,9.441,1.833,-7.364,-6.302,-7.475,-6.086,-3.086,25.976,0.0,255.04,,265.0,265.0,-7.419,2.938,-5.274,23.285
12939.5,2.373,0.595,-35.209,1.746,9.388,4.799,34.34,4.43,-15.048,-2.703,0.0,36.1,36.7,9.441,1.833,-7.204,-6.781,-7.42,-6.275,-3.086,25.976,0.0,255.04,,265.0,265.0,-6.807,2.929,-5.243,23.246
12940.0,2.373,0.595,-35.209,1.746,9.388,4.805,34.323,4.403,-15.044,-2.691,0.0,36.147,36.76,9.441,1.833,-7.609,-6.968,-7.553,-6.572,-3.088,25.976,0.0,255.14,,265.0,265.0,-6.92,2.92,-5.249,23.224
12940.5,2.373,0.595,-35.209,1.746,9.388,4.805,34.323,4.403,-15.044,-2.691,0.0,36.1,36.8,9.441,1.833,-8.353,-7.353,-7.916,-7.034,-3.088,25.976,0.0,255.14,,265.0,265.0,-7.176,2.911,-5.265,23.233
12941.0,2.104,0.546,-33.802,1.806,9.384,4.805,34.323,4.403,-15.044,-2.691,0.0,36.1,36.8,9.528,1.572,-8.567,-7.178,-7.952,-6.791,-3.088,25.976,0.0,254.44,,265.0,265.0,-7.664,2.902,-5.253,23.268
12941.5,2.104,0.546,-33.802,1.806,9.384,4.805,34.323,4.403,-15.044,-2.691,0.0,36.1,36.8,9.528,1.572,-7.902,-6.436,-7.668,-6.27,-3.088,25.976,0.0,254.44,,265.0,265.0,-7.622,2.889,-5.172,23.322
12942.0,2.104,0.546,-33.802,1.806,9.384,4.805,34.323,4.403,-15.044,-2.691,0.0,36.1,36.8,9.528,1.572,-7.015,-6.522,-7.465,-6.228,-3.088,25.976,0.0,254.54,,265.0,265.0,-7.069,2.876,-5.17,23.367
12942.5,2.104,0.546,-33.802,1.806,9.384,4.805,34.323,4.403,-15.044,-2.691,0.0,36.1,36.8,9.528,1.572,-7.262,-6.729,-7.492,-6.398,-3.088,25.976,0.0,254.54,,265.0,265.0,-6.807,2.863,-5.189,23.352
12943.0,2.104,0.546,-33.802,1.806,9.384,4.794,34.344,4.414,-15.025,-2.697,0.0,36.151,36.746,9.528,1.572,-7.739,-6.932,-7.626,-6.589,-3.077,25.978,0.0,255.24,,265.0,265.0,-6.97,2.839,-5.195,23.257
12943.5,2.104,0.546,-33.802,1.806,9.384,4.794,34.344,4.414,-15.025,-2.697,0.0,36.2,36.7,9.528,1.572,-7.848,-7.05,-7.705,-6.738,-3.077,25.978,0.0,255.24,,265.0,265.0,-7.222,2.839,-5.203,23.219
12944.0,2.104,0.546,-33.802,1.806,9.384,4.794,34.344,4.414,-15.025,-2.697,0.0,36.2,36.7,9.528,1.572,-8.218,-6.841,-7.768,-6.681,-3.077,25.978,0.0,254.74,,265.0,265.0,-7.335,2.826,-5.188,23.206
12944.5,2.269,0.615,-34.445,1.753,9.386,4.794,34.344,4.414,-15.025,-2.697,0.0,36.2,36.7,9.474,1.806,-7.594,-6.33,-7.49,-6.025,-3.077,25.978,0.0,254.74,,265.0,265.0,-7.377,2.815,-5.096,23.23
12945.0,2.269,0.615,-34.445,1.753,9.386,4.794,34.344,4.414,-15.025,-2.697,0.0,36.2,36.7,9.474,1.806,-6.801,-6.467,-7.31,-6.007,-3.077,25.978,0.0,254.84,,265.0,260.0,-6.86,2.806,-5.099,23.203
12945.5,2.269,0.615,-34.445,1.753,9.386,4.794,34.344,4.414,-15.025,-2.697,0.0,36.2,36.7,9.474,1.806,-7.085,-6.657,-7.333,-6.252,-3.077,25.978,0.0,254.84,,260.0,260.0,-6.646,2.797,-5.117,23.281
12946.0,2.269,0.615,-34.445,1.753,9.386,4.794,34.344,4.414,-15.025,-2.697,0.0,36.2,36.7,9.474,1.806,-7.608,-6.829,-7.437,-6.445,-3.077,25.978,0.0,254.64,,260.0,260.0,-6.831,2.788,-5.119,23.312
12946.5,2.269,0.615,-34.445,1.753,9.386,4.785,34.349,4.419,-15.009,-2.692,0.0,36.149,36.693,9.474,1.806,-7.866,-6.983,-7.599,-6.799,-3.088,25.985,0.0,254.64,,260.0,260.0,-7.08,2.78,-5.105,23.182
12947.0,2.269,0.615,-34.445,1.753,9.386,4.785,34.349,4.419,-15.009,-2.692,0.0,36.1,36.7,9.474,1.806,-8.239,-7.158,-7.831,-7.045,-3.088,25.985,0.0,254.14,,260.0,260.0,-7.312,2.771,-5.055,23.143
12947.5,3.828,0.911,-35.209,1.651,9.505,4.785,34.349,4.419,-15.009,-2.692,0.0,36.1,36.7,9.388,1.802,-7.348,-6.348,-7.326,-5.877,-3.088,25.985,0.0,254.14,,260.0,260.0,-7.568,2.763,-5.068,23.088
12948.0,3.828,0.911,-35.209,1.651,9.505,4.785,34.349,4.419,-15.009,-2.692,0.0,36.1,36.7,9.388,1.802,-7.366,-6.38,-7.272,-6.041,-3.088,25.985,0.0,254.34,,260.0,260.0,-6.725,2.781,-5.042,23.202
12948.5,3.828,0.911,-35.209,1.651,9.505,4.785,34.349,4.419,-15.009,-2.692,0.0,36.1,36.7,9.388,1.802,-7.607,-6.635,-7.42,-6.323,-3.088,25.985,0.0,254.34,,260.0,260.0,-6.765,2.798,-5.026,23.161
12949.0,3.828,0.911,-35.209,1.651,9.505,4.785,34.349,4.419,-15.009,-2.692,0.0,36.1,36.7,9.388,1.802,-7.899,-6.864,-7.506,-6.426,-3.088,25.985,0.0,249.44,,260.0,260.0,-6.996,2.815,-5.03,23.207
12949.5,3.828,0.911,-35.209,1.651,9.505,4.81,34.378,4.432,-14.998,-2.702,0.0,36.165,36.742,9.388,1.802,-8.004,-6.954,-7.673,-6.71,-3.091,25.983,0.0,249.44,,260.0,260.0,-7.174,2.831,-5.028,23.292
12950.0,3.828,0.911,-35.209,1.651,9.505,4.81,34.378,4.432,-14.998,-2.702,0.0,36.2,36.7,9.388,1.802,-8.093,-7.068,-7.773,-6.737,-3.091,25.983,0.0,248.74,,260.0,260.0,-7.335,2.848,-5.005,23.467
12950.5,3.828,0.911,-35.209,1.651,9.505,4.81,34.378,4.432,-14.998,-2.702,0.0,36.2,36.7,9.388,1.802,-7.931,-6.625,-7.645,-6.308,-3.091,25.983,0.0,248.74,,260.0,260.0,-7.418,2.864,-4.95,23.496
12951.0,3.507,0.832,-35.209,1.723,9.485,4.81,34.378,4.432,-14.998,-2.702,0.0,36.2,36.7,9.407,1.634,-7.328,-6.063,-7.329,-5.966,-3.091,25.983,0.0,249.24,,260.0,260.0,-7.127,2.879,-4.979,23.435
12951.5,3.507,0.832,-35.209,1.723,9.485,4.81,34.378,4.432,-14.998,-2.702,0.0,36.2,36.7,9.407,1.634,-7.791,-6.7,-7.413,-6.301,-3.091,25.983,0.0,249.24,,260.0,260.0,-6.672,2.89,-4.97,23.407
12952.0,3.507,0.832,-35.209,1.723,9.485,4.81,34.378,4.432,-14.998,-2.702,0.0,36.2,36.7,9.407,1.634,-7.792,-6.823,-7.56,-6.55,-3.091,25.983,0.0,249.74,,260.0,260.0,-7.051,2.9,-4.968,23.411
12952.5,3.507,0.832,-35.209,1.723,9.485,4.81,34.378,4.432,-14.998,-2.702,0.0,36.2,36.7,9.407,1.634,-7.746,-6.935,-7.608,-6.644,-3.091,25.983,0.0,249.74,,260.0,260.0,-7.181,2.91,-4.991,23.429
12953.0,3.507,0.832,-35.209,1.723,9.485,4.84,34.397,4.405,-15.002,-2.71,0.0,36.157,36.764,9.407,1.634,-7.65,-6.872,-7.571,-6.415,-3.094,25.98,0.0,249.84,,260.0,260.0,-7.233,2.92,-5.001,23.387
