t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13079.0,2.359,0.65,-33.223,1.733,9.394,4.783,34.442,4.425,-14.763,-2.679,0.0,36.282,36.847,9.619,1.705,-4.544,-3.694,-4.7,-3.604,-3.061,26.134,0.0,249.94,,260.0,260.0,-3.857,2.844,-2.405,22.734
13079.5,2.359,0.65,-33.223,1.733,9.394,4.783,34.442,4.425,-14.763,-2.679,0.0,36.3,36.8,9.619,1.705,-5.082,-3.904,-4.883,-3.917,-3.061,26.134,0.0,249.94,,260.0,260.0,-4.136,2.836,-2.406,22.727
13080.0,2.177,0.598,-34.403,1.751,9.339,4.783,34.442,4.425,-14.763,-2.679,0.0,36.3,36.8,9.486,1.817,-5.3,-4.087,-5.075,-4.213,-3.061,26.134,0.0,250.24,,260.0,260.0,-4.447,2.828,-2.402,22.747
13080.5,2.177,0.598,-34.403,1.751,9.339,4.783,34.442,4.425,-14.763,-2.679,0.0,36.3,36.8,9.486,1.817,-5.01,-3.854,-5.027,-3.83,-3.061,26.134,0.0,250.24,,260.0,260.0,-4.669,2.818,-2.407,22.755
13081.0,2.177,0.598,-34.403,1.751,9.339,4.783,34.442,4.425,-14.763,-2.679,0.0,36.3,36.8,9.486,1.817,-4.438,-3.43,-4.719,-3.175,-3.061,26.134,0.0,249.84,,260.0,260.0,-4.43,2.807,-2.333,22.77
13081.5,2.177,0.598,-34.403,1.751,9.339,4.783,34.442,4.425,-14.763,-2.679,0.0,36.3,36.8,9.486,1.817,-4.097,-3.396,-4.488,-2.909,-3.061,26.134,0.0,249.84,,260.0,260.0,-3.941,2.797,-2.336,22.816
13082.0,2.177,0.598,-34.403,1.751,9.339,4.783,34.442,4.425,-14.763,-2.679,0.0,36.3,36.8,9.486,1.817,-4.413,-3.567,-4.557,-3.374,-3.061,26.134,0.0,249.94,,260.0,260.0,-3.722,2.787,-2.335,22.862
13082.5,2.177,0.598,-34.403,1.751,9.339,4.79,34.429,4.406,-14.753,-2.676,0.0,36.28,36.884,9.486,1.817,-5.135,-3.984,-4.925,-4.094,-3.076,26.132,0.0,249.94,,260.0,260.0,-3.978,2.777,-2.349,22.904
13083.0,2.177,0.598,-34.403,1.751,9.339,4.79,34.429,4.406,-14.753,-2.676,0.0,36.3,36.9,9.486,1.817,-5.39,-4.098,-5.064,-3.909,-3.076,26.132,0.0,249.64,,260.0,260.0,-4.535,2.767,-2.352,22.932
13083.5,2.524,0.65,-34.69,1.681,9.356,4.79,34.429,4.406,-14.753,-2.676,0.0,36.3,36.9,9.481,1.921,-4.84,-3.628,-4.884,-3.385,-3.076,26.132,0.0,249.64,,260.0,260.0,-4.615,2.757,-2.333,22.955
13084.0,2.524,0.65,-34.69,1.681,9.356,4.79,34.429,4.406,-14.753,-2.676,0.0,36.3,36.9,9.481,1.921,-4.002,-3.073,-4.41,-2.981,-3.076,26.132,0.0,249.94,,260.0,260.0,-4.184,2.753,-2.23,22.971
13084.5,2.524,0.65,-34.69,1.681,9.356,4.79,34.429,4.406,-14.753,-2.676,0.0,36.3,36.9,9.481,1.921,-4.13,-3.327,-4.461,-3.25,-3.076,26.132,0.0,249.94,,260.0,260.0,-3.616,2.749,-2.263,22.991
13085.0,2.524,0.65,-34.69,1.681,9.356,4.79,34.429,4.406,-14.753,-2.676,0.0,36.3,36.9,9.481,1.921,-4.867,-3.646,-4.655,-3.597,-3.076,26.132,0.0,249.64,,260.0,260.0,-3.792,2.746,-2.305,23.052
13085.5,2.524,0.65,-34.69,1.681,9.356,4.767,34.452,4.4,-14.753,-2.674,0.0,36.276,36.885,9.481,1.921,-4.708,-3.737,-4.712,-3.651,-3.075,26.126,0.0,249.64,,260.0,260.0,-4.191,2.742,-2.297,23.039
13086.0,2.524,0.65,-34.69,1.681,9.356,4.767,34.452,4.4,-14.753,-2.674,0.0,36.3,36.9,9.481,1.921,-5.132,-3.839,-4.935,-3.67,-3.075,26.126,0.0,250.24,,260.0,260.0,-4.202,2.739,-2.327,22.991
13086.5,2.922,0.76,-33.676,1.755,9.444,4.767,34.452,4.4,-14.753,-2.674,0.0,36.3,36.9,9.63,1.625,-4.781,-3.326,-4.705,-3.209,-3.075,26.126,0.0,250.24,,260.0,260.0,-4.394,2.735,-2.283,22.926
13087.0,2.922,0.76,-33.676,1.755,9.444,4.767,34.452,4.4,-14.753,-2.674,0.0,36.3,36.9,9.63,1.625,-3.906,-3.066,-4.376,-2.955,-3.075,26.126,0.0,249.34,,260.0,260.0,-4.005,2.738,-2.208,22.87
13087.5,2.922,0.76,-33.676,1.755,9.444,4.767,34.452,4.4,-14.753,-2.674,0.0,36.3,36.9,9.63,1.625,-3.917,-3.336,-4.416,-3.158,-3.075,26.126,0.0,249.34,,260.0,260.0,-3.576,2.741,-2.233,22.833
13088.0,2.922,0.76,-33.676,1.755,9.444,4.767,34.452,4.4,-14.753,-2.674,0.0,36.3,36.9,9.63,1.625,-4.483,-3.533,-4.567,-3.43,-3.075,26.126,0.0,249.84,,260.0,260.0,-3.707,2.744,-2.23,22.87
13088.5,2.922,0.76,-33.676,1.755,9.444,4.767,34.452,4.4,-14.753,-2.674,0.0,36.3,36.9,9.63,1.625,-4.746,-3.681,-4.732,-3.735,-3.075,26.126,0.0,249.84,,260.0,260.0,-4.003,2.747,-2.224,22.973
13089.0,2.922,0.76,-33.676,1.755,9.444,4.773,34.46,4.421,-14.748,-2.647,0.0,36.282,36.85,9.63,1.625,-5.058,-3.778,-4.871,-3.828,-3.065,26.122,0.0,249.54,,260.0,260.0,-4.223,2.75,-2.21,22.972
13089.5,2.922,0.76,-33.676,1.755,9.444,4.773,34.46,4.421,-14.748,-2.647,0.0,36.3,36.9,9.63,1.625,-4.121,-3.11,-4.427,-2.769,-3.065,26.122,0.0,249.54,,260.0,260.0,-4.384,2.753,-2.14,23.007
13090.0,3.808,0.908,-35.209,1.671,9.431,4.773,34.46,4.421,-14.748,-2.647,0.0,36.3,36.9,9.437,1.823,-3.943,-3.165,-4.297,-2.829,-3.065,26.122,0.0,249.94,,260.0,260.0,-3.607,2.756,-2.153,23.008
13090.5,3.808,0.908,-35.209,1.671,9.431,4.773,34.46,4.421,-14.748,-2.647,0.0,36.3,36.9,9.437,1.823,-4.207,-3.388,-4.409,-3.21,-3.065,26.122,0.0,249.94,,260.0,260.0,-3.559,2.773,-2.162,23.025
13091.0,3.808,0.908,-35.209,1.671,9.431,4.773,34.46,4.421,-14.748,-2.647,0.0,36.3,36.9,9.437,1.823,-4.483,-3.489,-4.505,-3.33,-3.065,26.122,0.0,249.84,,260.0,260.0,-3.803,2.79,-2.135,23.064
13091.5,3.808,0.908,-35.209,1.671,9.431,4.773,34.46,4.421,-14.748,-2.647,0.0,36.3,36.9,9.437,1.823,-4.619,-3.603,-4.647,-3.684,-3.065,26.122,0.0,249.84,,260.0,260.0,-3.952,2.806,-2.142,23.034
13092.0,3.808,0.908,-35.209,1.671,9.431,4.809,34.498,4.439,-14.718,-2.651,0.0,36.282,36.894,9.437,1.823,-5.052,-3.765,-4.874,-3.923,-3.06,26.132,0.0,249.54,,260.0,260.0,-4.138,2.823,-2.108,22.972
13092.5,3.808,0.908,-35.209,1.671,9.431,4.809,34.498,4.439,-14.718,-2.651,0.0,36.3,36.9,9.437,1.823,-4.652,-3.403,-4.729,-3.505,-3.06,26.132,0.0,249.54,,260.0,260.0,-4.403,2.839,-2.066,23.001
13093.0,3.699,0.912,-35.209,1.721,9.51,4.809,34.498,4.439,-14.718,-2.651,0.0,36.3,36.9,9.41,1.641,-4.157,-3.066,-4.487,-2.886,-3.06,26.132,0.0,248.74,,260.0,260.0,-4.072,2.855,-2.069,23.006
13093.5,3.699,0.912,-35.209,1.721,9.51,4.809,34.498,4.439,-14.718,-2.651,0.0,36.3,36.9,9.41,1.641,-4.365,-3.301,-4.388,-3.165,-3.06,26.132,0.0,248.74,,260.0,260.0,-3.649,2.869,-2.08,23.02
13094.0,3.699,0.912,-35.209,1.721,9.51,4.809,34.498,4.439,-14.718,-2.651,0.0,36.3,36.9,9.41,1.641,-4.676,-3.474,-4.558,-3.469,-3.06,26.132,0.0,249.64,,260.0,260.0,-3.805,2.882,-2.085,23.039
13094.5,3.699,0.912,-35.209,1.721,9.51,4.809,34.498,4.439,-14.718,-2.651,0.0,36.3,36.9,9.41,1.641,-4.813,-3.661,-4.724,-3.76,-3.06,26.132,0.0,249.64,,260.0,260.0,-4.045,2.896,-2.086,23.084
13095.0,3.699,0.912,-35.209,1.721,9.51,4.809,34.498,4.439,-14.718,-2.651,0.0,36.3,36.9,9.41,1.641,-4.958,-3.717,-4.857,-3.843,-3.06,26.132,0.0,249.04,,260.0,260.0,-4.239,2.909,-2.099,23.069
13095.5,3.699,0.912,-35.209,1.721,9.51,4.812,34.539,4.427,-14.742,-2.674,0.0,36.289,36.915,9.41,1.641,-4.576,-3.445,-4.774,-3.449,-3.057,26.136,0.0,249.04,,260.0,260.0,-4.344,2.922,-2.027,23.0
13096.0,3.699,0.912,-35.209,1.721,9.51,4.812,34.539,4.427,-14.742,-2.674,0.0,36.3,36.9,9.41,1.641,-4.254,-3.09,-4.492,-2.8,-3.057,26.136,0.0,249.74,,260.0,260.0,-4.061,2.935,-2.052,22.951
13096.5,3.984,0.945,-35.209,1.71,9.346,4.812,34.539,4.427,-14.742,-2.674,0.0,36.3,36.9,9.282,1.706,-4.122,-3.094,-4.334,-2.901,-3.057,26.136,0.0,249.74,,260.0,260.0,-3.659,2.947,-2.059,22.876
13097.0,3.984,0.945,-35.209,1.71,9.346,4.812,34.539,4.427,-14.742,-2.674,0.0,36.3,36.9,9.282,1.706,-4.592,-3.515,-4.598,-3.365,-3.057,26.136,0.0,248.34,,260.0,260.0,-3.613,2.964,-2.055,22.838
13097.5,3.984,0.945,-35.209,1.71,9.346,4.812,34.539,4.427,-14.742,-2.674,0.0,36.3,36.9,9.282,1.706,-4.694,-3.6,-4.719,-3.675,-3.057,26.136,0.0,248.34,,260.0,260.0,-4.018,2.981,-2.049,22.807
13098.0,3.984,0.945,-35.209,1.71,9.346,4.812,34.539,4.427,-14.742,-2.674,0.0,36.3,36.9,9.282,1.706,-4.898,-3.716,-4.826,-3.614,-3.057,26.136,0.0,249.74,,260.0,260.0,-4.172,2.997,-2.091,22.773
13098.5,3.984,0.945,-35.209,1.71,9.346,4.782,34.527,4.414,-14.743,-2.674,0.0,36.282,36.868,9.282,1.706,-4.672,-3.421,-4.706,-3.205,-3.069,26.121,0.0,249.74,,260.0,260.0,-4.264,3.013,-2.078,22.715
13099.0,3.984,0.945,-35.209,1.71,9.346,4.782,34.527,4.414,-14.743,-2.674,0.0,36.3,36.9,9.282,1.706,-4.156,-2.768,-4.306,-2.76,-3.069,26.121,0.0,247.54,,260.0,260.0,-4.001,3.029,-1.97,22.676
13099.5,3.508,0.857,-35.209,1.707,9.453,4.782,34.527,4.414,-14.743,-2.674,0.0,36.3,36.9,9.409,1.583,-4.091,-3.019,-4.277,-2.937,-3.069,26.121,0.0,247.54,,260.0,260.0,-3.498,3.045,-2.026,22.512
13100.0,3.508,0.857,-35.209,1.707,9.453,4.782,34.527,4.414,-14.743,-2.674,0.0,36.3,36.9,9.409,1.583,-4.222,-3.337,-4.4,-3.241,-3.069,26.121,0.0,249.54,,260.0,260.0,-3.581,3.053,-2.029,22.536
13100.5,3.508,0.857,-35.209,1.707,9.453,4.782,34.527,4.414,-14.743,-2.674,0.0,36.3,36.9,9.409,1.583,-4.77,-3.595,-4.673,-3.648,-3.069,26.121,0.0,249.54,,260.0,260.0,-3.8,3.06,-2.046,22.524
13101.0,3.508,0.857,-35.209,1.707,9.453,4.782,34.527,4.414,-14.743,-2.674,0.0,36.3,36.9,9.409,1.583,-5.077,-3.743,-4.865,-3.68,-3.069,26.121,0.0,249.14,,260.0,260.0,-4.171,3.067,-2.061,22.6
13101.5,3.508,0.857,-35.209,1.707,9.453,4.782,34.527,4.414,-14.743,-2.674,0.0,36.3,36.9,9.409,1.583,-4.623,-3.367,-4.71,-3.194,-3.069,26.121,0.0,249.14,,260.0,260.0,-4.341,3.075,-2.022,22.585
13102.0,3.508,0.857,-35.209,1.707,9.453,4.799,34.565,4.436,-14.735,-2.68,0.0,36.289,36.881,9.409,1.583,-4.018,-2.835,-4.277,-2.704,-3.068,26.125,0.0,250.14,,260.0,260.0,-3.973,3.082,-1.968,22.605
13102.5,3.508,0.857,-35.209,1.707,9.453,4.799,34.565,4.436,-14.735,-2.68,0.0,36.3,36.9,9.409,1.583,-3.863,-3.116,-4.206,-2.827,-3.068,26.125,0.0,250.14,,260.0,260.0,-3.458,3.089,-2.004,22.593
13103.0,3.075,0.729,-35.209,1.708,9.45,4.799,34.565,4.436,-14.735,-2.68,0.0,36.3,36.9,9.31,1.826,-4.198,-3.283,-4.376,-3.324,-3.068,26.125,0.0,249.44,,260.0,260.0,-3.503,3.096,-2.015,22.628
13103.5,3.075,0.729,-35.209,1.708,9.45,4.799,34.565,4.436,-14.735,-2.68,0.0,36.3,36.9,9.31,1.826,-4.601,-3.466,-4.571,-3.532,-3.068,26.125,0.0,249.44,,260.0,260.0,-3.795,3.095,-2.011,22.627
13104.0,3.075,0.729,-35.209,1.708,9.45,4.799,34.565,4.436,-14.735,-2.68,0.0,36.3,36.9,9.31,1.826,-5.153,-3.412,-4.776,-3.564,-3.068,26.125,0.0,250.34,,260.0,260.0,-4.043,3.095,-2.029,22.608
13104.5,3.075,0.729,-35.209,1.708,9.45,4.799,34.565,4.436,-14.735,-2.68,0.0,36.3,36.9,9.31,1.826,-4.51,-3.059,-4.533,-2.946,-3.068,26.125,0.0,250.34,,260.0,260.0,-4.227,3.095,-1.976,22.597
13105.0,3.075,0.729,-35.209,1.708,9.45,4.808,34.547,4.402,-14.764,-2.68,0.0,36.287,36.851,9.31,1.826,-3.767,-3.068,-4.329,-2.779,-3.068,26.122,0.0,248.84,,260.0,260.0,-3.762,3.094,-1.931,22.598
13105.5,3.075,0.729,-35.209,1.708,9.45,4.808,34.547,4.402,-14.764,-2.68,0.0,36.3,36.9,9.31,1.826,-4.091,-3.26,-4.375,-3.133,-3.068,26.122,0.0,248.84,,260.0,260.0,-3.486,3.094,-1.957,22.599
13106.0,3.256,0.778,-35.209,1.714,9.539,4.808,34.547,4.402,-14.764,-2.68,0.0,36.3,36.9,9.257,1.728,-4.528,-3.396,-4.469,-3.281,-3.068,26.122,0.0,250.44,,260.0,260.0,-3.715,3.094,-1.973,22.581
13106.5,3.256,0.778,-35.209,1.714,9.539,4.808,34.547,4.402,-14.764,-2.68,0.0,36.3,36.9,9.257,1.728,-4.609,-3.518,-4.616,-3.673,-3.068,26.122,0.0,250.44,,260.0,260.0,-3.918,3.096,-1.998,22.543
13107.0,3.256,0.778,-35.209,1.714,9.539,4.808,34.547,4.402,-14.764,-2.68,0.0,36.3,36.9,9.257,1.728,-4.984,-3.689,-4.803,-3.828,-3.068,26.122,0.0,249.34,,260.0,260.0,-4.104,3.099,-2.012,22.53
13107.5,3.256,0.778,-35.209,1.714,9.539,4.808,34.547,4.402,-14.764,-2.68,0.0,36.3,36.9,9.257,1.728,-5.122,-3.389,-4.781,-3.533,-3.068,26.122,0.0,249.34,,260.0,260.0,-4.326,3.102,-1.939,22.545
13108.0,3.256,0.778,-35.209,1.714,9.539,4.795,34.536,4.443,-14.787,-2.682,0.0,36.282,36.862,9.257,1.728,-3.647,-2.99,-4.269,-2.707,-3.078,26.113,0.0,250.34,,260.0,260.0,-4.206,3.104,-1.92,22.573
13108.5,3.256,0.778,-35.209,1.714,9.539,4.795,34.536,4.443,-14.787,-2.682,0.0,36.3,36.9,9.257,1.728,-3.978,-3.217,-4.333,-3.137,-3.078,26.113,0.0,250.34,,260.0,260.0,-3.403,3.107,-1.939,22.631
13109.0,3.256,0.778,-35.209,1.714,9.539,4.795,34.536,4.443,-14.787,-2.682,0.0,36.3,36.9,9.257,1.728,-4.239,-3.355,-4.432,-3.302,-3.078,26.113,0.0,247.74,,260.0,260.0,-3.666,3.109,-1.992,22.641
13109.5,2.856,0.672,-35.209,1.716,9.509,4.795,34.536,4.443,-14.787,-2.682,0.0,36.3,36.9,9.408,1.785,-4.481,-3.478,-4.56,-3.478,-3.078,26.113,0.0,247.74,,260.0,260.0,-3.832,3.111,-1.983,22.604
13110.0,2.856,0.672,-35.209,1.716,9.509,4.795,34.536,4.443,-14.787,-2.682,0.0,36.3,36.9,9.408,1.785,-4.751,-3.53,-4.667,-3.552,-3.078,26.113,0.0,250.44,,260.0,260.0,-3.999,3.107,-1.988,22.65
13110.5,2.856,0.672,-35.209,1.716,9.509,4.795,34.536,4.443,-14.787,-2.682,0.0,36.3,36.9,9.408,1.785,-4.924,-3.206,-4.616,-3.295,-3.078,26.113,0.0,250.44,,260.0,260.0,-4.125,3.103,-1.909,22.697
13111.0,2.856,0.672,-35.209,1.716,9.509,4.795,34.536,4.443,-14.787,-2.682,0.0,36.3,36.9,9.408,1.785,-4.19,-2.975,-4.392,-2.838,-3.078,26.113,0.0,249.64,,260.0,260.0,-4.01,3.099,-1.894,22.82
13111.5,2.856,0.672,-35.209,1.716,9.509,4.804,34.492,4.428,-14.768,-2.678,0.0,36.292,36.853,9.408,1.785,-4.072,-3.235,-4.333,-3.143,-3.067,26.118,0.0,249.64,,260.0,260.0,-3.599,3.095,-1.922,22.888
13112.0,2.856,0.672,-35.209,1.716,9.509,4.804,34.492,4.428,-14.768,-2.678,0.0,36.3,36.9,9.408,1.785,-4.418,-3.362,-4.454,-3.274,-3.067,26.118,0.0,250.24,,260.0,260.0,-3.696,3.091,-1.945,22.893
13112.5,2.344,0.527,-35.209,1.715,9.437,4.804,34.492,4.428,-14.768,-2.678,0.0,36.3,36.9,9.379,1.689,-4.627,-3.48,-4.567,-3.396,-3.067,26.118,0.0,250.24,,260.0,260.0,-3.877,3.087,-1.953,22.912
13113.0,2.344,0.527,-35.209,1.715,9.437,4.804,34.492,4.428,-14.768,-2.678,0.0,36.3,36.9,9.379,1.689,-4.598,-3.399,-4.546,-3.188,-3.067,26.118,0.0,249.24,,260.0,260.0,-4.017,3.075,-1.972,22.997
13113.5,2.344,0.527,-35.209,1.715,9.437,4.804,34.492,4.428,-14.768,-2.678,0.0,36.3,36.9,9.379,1.689,-4.462,-2.96,-4.341,-2.877,-3.067,26.118,0.0,249.24,,260.0,260.0,-3.933,3.063,-1.936,23.0
13114.0,2.344,0.527,-35.209,1.715,9.437,4.804,34.492,4.428,-14.768,-2.678,0.0,36.3,36.9,9.379,1.689,-3.682,-2.742,-4.049,-2.636,-3.067,26.118,0.0,250.04,,260.0,260.0,-3.66,3.051,-1.891,23.002
13114.5,2.344,0.527,-35.209,1.715,9.437,4.783,34.435,4.402,-14.725,-2.688,0.0,36.293,36.801,9.379,1.689,-3.54,-3.05,-4.069,-2.785,-3.071,26.115,0.0,250.04,,260.0,260.0,-3.277,3.04,-1.899,22.945
13115.0,2.344,0.527,-35.209,1.715,9.437,4.783,34.435,4.402,-14.725,-2.688,0.0,36.3,36.8,9.379,1.689,-4.595,-3.385,-4.426,-3.409,-3.071,26.115,0.0,247.94,,260.0,260.0,-3.361,3.028,-1.883,22.963
13115.5,2.344,0.527,-35.209,1.715,9.437,4.783,34.435,4.402,-14.725,-2.688,0.0,36.3,36.8,9.379,1.689,-4.537,-3.449,-4.502,-3.506,-3.071,26.115,0.0,247.94,,260.0,260.0,-3.954,3.017,-1.885,23.01
13116.0,2.493,0.641,-34.624,1.739,9.409,4.783,34.435,4.402,-14.725,-2.688,0.0,36.3,36.8,9.45,1.638,-4.342,-3.295,-4.474,-3.189,-3.071,26.115,0.0,250.64,,260.0,260.0,-3.998,3.006,-1.893,23.006
13116.5,2.493,0.641,-34.624,1.739,9.409,4.783,34.435,4.402,-14.725,-2.688,0.0,36.3,36.8,9.45,1.638,-3.984,-2.758,-4.156,-2.58,-3.071,26.115,0.0,250.64,,260.0,260.0,-3.825,2.998,-1.819,23.057
13117.0,2.493,0.641,-34.624,1.739,9.409,4.783,34.435,4.402,-14.725,-2.688,0.0,36.3,36.8,9.45,1.638,-3.649,-2.81,-3.939,-2.535,-3.071,26.115,0.0,249.54,,260.0,260.0,-3.37,2.989,-1.842,23.067
13117.5,2.493,0.641,-34.624,1.739,9.409,4.783,34.435,4.402,-14.725,-2.688,0.0,36.3,36.8,9.45,1.638,-3.81,-3.073,-4.086,-2.917,-3.071,26.115,0.0,249.54,,260.0,260.0,-3.233,2.981,-1.831,23.205
13118.0,2.493,0.641,-34.624,1.739,9.409,4.765,34.435,4.385,-14.706,-2.677,0.0,36.281,36.865,9.45,1.638,-4.386,-3.253,-4.275,-3.257,-3.078,26.098,0.0,250.14,,260.0,260.0,-3.472,2.973,-1.838,23.211
13118.5,2.493,0.641,-34.624,1.739,9.409,4.765,34.435,4.385,-14.706,-2.677,0.0,36.3,36.9,9.45,1.638,-4.597,-3.431,-4.45,-3.583,-3.078,26.098,0.0,250.14,,260.0,260.0,-3.793,2.965,-1.871,23.209
13119.0,2.288,0.589,-34.609,1.769,9.471,4.765,34.435,4.385,-14.706,-2.677,0.0,36.3,36.9,9.428,1.641,-4.316,-2.783,-4.258,-2.745,-3.078,26.098,0.0,248.84,,260.0,260.0,-4.015,2.958,-1.802,23.226
13119.5,2.288,0.589,-34.609,1.769,9.471,4.765,34.435,4.385,-14.706,-2.677,0.0,36.3,36.9,9.428,1.641,-3.408,-2.747,-3.975,-2.567,-3.078,26.098,0.0,248.84,,260.0,260.0,-3.526,2.947,-1.776,23.229
13120.0,2.288,0.589,-34.609,1.769,9.471,4.765,34.435,4.385,-14.706,-2.677,0.0,36.3,36.9,9.428,1.641,-3.458,-2.957,-3.969,-2.682,-3.078,26.098,0.0,250.24,,260.0,260.0,-3.174,2.936,-1.811,23.231
13120.5,2.288,0.589,-34.609,1.769,9.471,4.765,34.435,4.385,-14.706,-2.677,0.0,36.3,36.9,9.428,1.641,-3.961,-3.092,-4.064,-2.978,-3.078,26.098,0.0,250.24,,260.0,260.0,-3.266,2.925,-1.822,23.24
13121.0,2.288,0.589,-34.609,1.769,9.471,4.759,34.452,4.379,-14.72,-2.68,0.0,36.28,36.816,9.428,1.641,-4.327,-3.279,-4.239,-3.381,-3.071,26.099,0.0,248.94,,260.0,260.0,-3.524,2.915,-1.829,23.29
13121.5,2.288,0.589,-34.609,1.769,9.471,4.759,34.452,4.379,-14.72,-2.68,0.0,36.3,36.8,9.428,1.641,-4.655,-3.453,-4.445,-3.585,-3.071,26.099,0.0,248.94,,260.0,260.0,-3.807,2.905,-1.807,23.312
13122.0,2.288,0.589,-34.609,1.769,9.471,4.759,34.452,4.379,-14.72,-2.68,0.0,36.3,36.8,9.428,1.641,-4.305,-3.24,-4.377,-3.123,-3.071,26.099,0.0,250.14,,260.0,260.0,-4.035,2.894,-1.776,23.332
13122.5,3.552,0.835,-35.209,1.685,9.488,4.759,34.452,4.379,-14.72,-2.68,0.0,36.3,36.8,9.249,1.715,-3.429,-2.798,-3.846,-2.419,-3.071,26.099,0.0,250.14,,260.0,260.0,-3.761,2.885,-1.77,23.319
13123.0,3.552,0.835,-35.209,1.685,9.488,4.759,34.452,4.379,-14.72,-2.68,0.0,36.3,36.8,9.249,1.715,-3.753,-3.066,-3.979,-2.946,-3.071,26.099,0.0,249.44,,260.0,260.0,-3.123,2.895,-1.785,23.293
13123.5,3.552,0.835,-35.209,1.685,9.488,4.759,34.452,4.379,-14.72,-2.68,0.0,36.3,36.8,9.249,1.715,-4.42,-3.256,-4.2,-3.201,-3.071,26.099,0.0,249.44,,260.0,260.0,-3.436,2.906,-1.779,23.247
13124.0,3.552,0.835,-35.209,1.685,9.488,4.759,34.452,4.379,-14.72,-2.68,0.0,36.3,36.8,9.249,1.715,-4.582,-3.41,-4.347,-3.5,-3.071,26.099,0.0,250.24,,260.0,260.0,-3.769,2.917,-1.789,23.196
13124.5,3.552,0.835,-35.209,1.685,9.488,4.797,34.514,4.426,-14.708,-2.693,0.0,36.279,36.798,9.249,1.715,-4.824,-3.256,-4.415,-3.289,-3.071,26.1,0.0,250.24,,260.0,260.0,-3.96,2.927,-1.819,23.151
13125.0,3.552,0.835,-35.209,1.685,9.488,4.797,34.514,4.426,-14.708,-2.693,0.0,36.3,36.8,9.249,1.715,-4.245,-2.735,-4.191,-2.779,-3.071,26.1,0.0,249.24,,260.0,260.0,-3.946,2.937,-1.674,23.062
13125.5,4.173,0.989,-35.209,1.712,9.415,4.797,34.514,4.426,-14.708,-2.693,0.0,36.3,36.8,9.425,1.589,-3.407,-2.646,-3.93,-2.456,-3.071,26.1,0.0,249.24,,260.0,260.0,-3.487,2.948,-1.741,23.003
13126.0,4.173,0.989,-35.209,1.712,9.415,4.797,34.514,4.426,-14.708,-2.693,0.0,36.3,36.8,9.425,1.589,-4.039,-3.15,-4.086,-3.114,-3.071,26.1,0.0,249.74,,260.0,260.0,-3.11,2.968,-1.739,22.982
13126.5,4.173,0.989,-35.209,1.712,9.415,4.797,34.514,4.426,-14.708,-2.693,0.0,36.3,36.8,9.425,1.589,-4.339,-3.256,-4.23,-3.274,-3.071,26.1,0.0,249.74,,260.0,260.0,-3.597,2.987,-1.747,22.952
13127.0,4.173,0.989,-35.209,1.712,9.415,4.797,34.514,4.426,-14.708,-2.693,0.0,36.3,36.8,9.425,1.589,-4.546,-3.364,-4.375,-3.43,-3.071,26.1,0.0,248.84,,260.0,260.0,-3.775,3.007,-1.771,22.962
13127.5,4.173,0.989,-35.209,1.712,9.415,4.78,34.529,4.423,-14.703,-2.688,0.0,36.279,36.805,9.425,1.589,-4.74,-3.034,-4.338,-3.109,-3.088,26.093,0.0,248.84,,260.0,260.0,-3.929,3.026,-1.759,22.957
13128.0,4.173,0.989,-35.209,1.712,9.415,4.78,34.529,4.423,-14.703,-2.688,0.0,36.3,36.8,9.425,1.589,-4.021,-2.581,-4.076,-2.491,-3.088,26.093,0.0,250.04,,260.0,260.0,-3.805,3.045,-1.627,22.947
13128.5,4.173,0.989,-35.209,1.712,9.415,4.78,34.529,4.423,-14.703,-2.688,0.0,36.3,36.8,9.425,1.589,-3.386,-2.81,-3.926,-2.587,-3.088,26.093,0.0,250.04,,260.0,260.0,-3.293,3.063,-1.76,22.856
13129.0,3.812,0.935,-35.209,1.748,9.454,4.78,34.529,4.423,-14.703,-2.688,0.0,36.3,36.8,9.379,1.648,-3.777,-3.027,-3.992,-3.009,-3.088,26.093,0.0,248.64,,260.0,260.0,-3.177,3.081,-1.813,22.905
13129.5,3.812,0.935,-35.209,1.748,9.454,4.78,34.529,4.423,-14.703,-2.688,0.0,36.3,36.8,9.379,1.648,-4.088,-3.27,-4.186,-3.311,-3.088,26.093,0.0,248.64,,260.0,260.0,-3.451,3.093,-1.812,22.912
13130.0,3.812,0.935,-35.209,1.748,9.454,4.78,34.529,4.423,-14.703,-2.688,0.0,36.3,36.8,9.379,1.648,-4.64,-3.45,-4.394,-3.548,-3.088,26.093,0.0,249.44,,260.0,260.0,-3.714,3.105,-1.817,22.948
13130.5,3.812,0.935,-35.209,1.748,9.454,4.78,34.529,4.423,-14.703,-2.688,0.0,36.3,36.8,9.379,1.648,-4.203,-3.198,-4.314,-3.08,-3.088,26.093,0.0,249.44,,260.0,260.0,-4.008,3.117,-1.788,22.994
13131.0,3.812,0.935,-35.209,1.748,9.454,4.783,34.57,4.418,-14.691,-2.684,0.0,36.277,36.856,9.379,1.648,-3.647,-2.801,-3.979,-2.476,-3.084,26.092,0.0,245.74,,260.0,260.0,-3.699,3.128,-1.789,23.023
13131.5,3.812,0.935,-35.209,1.748,9.454,4.783,34.57,4.418,-14.691,-2.684,0.0,36.3,36.9,9.379,1.648,-3.652,-2.831,-3.862,-2.469,-3.084,26.092,0.0,245.74,,260.0,260.0,-3.226,3.139,-1.748,23.068
13132.0,3.193,0.771,-35.209,1.716,9.514,4.783,34.57,4.418,-14.691,-2.684,0.0,36.3,36.9,9.262,1.703,-3.782,-2.982,-3.904,-2.771,-3.084,26.092,0.0,249.54,,260.0,260.0,-3.204,3.15,-1.771,23.123
13132.5,3.193,0.771,-35.209,1.716,9.514,4.783,34.57,4.418,-14.691,-2.684,0.0,36.3,36.9,9.262,1.703,-4.149,-3.103,-4.028,-3.011,-3.084,26.092,0.0,249.54,,260.0,260.0,-3.36,3.151,-1.801,23.123
13133.0,3.193,0.771,-35.209,1.716,9.514,4.783,34.57,4.418,-14.691,-2.684,0.0,36.3,36.9,9.262,1.703,-4.248,-3.288,-4.144,-3.26,-3.084,26.092,0.0,248.94,,260.0,260.0,-3.573,3.152,-1.818,23.135
13133.5,3.193,0.771,-35.209,1.716,9.514,4.783,34.57,4.418,-14.691,-2.684,0.0,36.3,36.9,9.262,1.703,-4.212,-2.856,-4.053,-2.658,-3.084,26.092,0.0,248.94,,260.0,260.0,-3.735,3.152,-1.777,23.12
13134.0,3.193,0.771,-35.209,1.716,9.514,4.789,34.52,4.413,-14.692,-2.689,0.0,36.27,36.827,9.262,1.703,-3.529,-2.325,-3.72,-2.306,-3.068,26.084,0.0,249.54,,260.0,260.0,-3.445,3.153,-1.63,23.135
13134.5,3.193,0.771,-35.209,1.716,9.514,4.789,34.52,4.413,-14.692,-2.689,0.0,36.3,36.8,9.262,1.703,-3.123,-2.675,-3.63,-2.438,-3.068,26.084,0.0,249.54,,260.0,260.0,-2.97,3.154,-1.693,23.123
13135.0,3.028,0.742,-34.487,1.737,9.411,4.789,34.52,4.413,-14.692,-2.689,0.0,36.3,36.8,9.52,1.569,-3.595,-2.902,-3.77,-2.769,-3.068,26.084,0.0,249.14,,260.0,260.0,-2.967,3.154,-1.713,23.088
13135.5,3.028,0.742,-34.487,1.737,9.411,4.789,34.52,4.413,-14.692,-2.689,0.0,36.3,36.8,9.52,1.569,-4.125,-3.13,-3.964,-3.086,-3.068,26.084,0.0,249.14,,260.0,260.0,-3.259,3.152,-1.72,23.047
13136.0,3.028,0.742,-34.487,1.737,9.411,4.789,34.52,4.413,-14.692,-2.689,0.0,36.3,36.8,9.52,1.569,-4.312,-3.2,-4.08,-3.167,-3.068,26.084,0.0,249.84,,260.0,260.0,-3.576,3.15,-1.733,22.996
13136.5,3.028,0.742,-34.487,1.737,9.411,4.789,34.52,4.413,-14.692,-2.689,0.0,36.3,36.8,9.52,1.569,-4.488,-3.25,-4.196,-3.098,-3.068,26.084,0.0,249.84,,260.0,260.0,-3.69,3.148,-1.653,22.961
13137.0,3.028,0.742,-34.487,1.737,9.411,4.789,34.52,4.413,-14.692,-2.689,0.0,36.3,36.8,9.52,1.569,-3.274,-2.485,-3.667,-2.339,-3.068,26.084,0.0,248.64,,260.0,260.0,-3.758,3.146,-1.651,22.918
13137.5,3.028,0.742,-34.487,1.737,9.411,4.773,34.519,4.398,-14.694,-2.677,0.0,36.275,36.839,9.52,1.569,-3.524,-2.774,-3.704,-2.536,-3.063,26.082,0.0,248.64,,260.0,260.0,-2.941,3.144,-1.681,22.902
13138.0,3.028,0.742,-34.487,1.737,9.411,4.773,34.519,4.398,-14.694,-2.677,0.0,36.3,36.8,9.52,1.569,-3.923,-2.936,-3.825,-2.872,-3.063,26.082,0.0,250.54,,260.0,260.0,-3.134,3.142,-1.674,22.929
13138.5,2.717,0.641,-35.209,1.677,9.413,4.773,34.519,4.398,-14.694,-2.677,0.0,36.3,36.8,9.477,1.796,-4.095,-3.063,-3.927,-2.937,-3.063,26.082,0.0,250.54,,260.0,260.0,-3.389,3.141,-1.685,22.919
13139.0,2.717,0.641,-35.209,1.677,9.413,4.773,34.519,4.398,-14.694,-2.677,0.0,36.3,36.8,9.477,1.796,-4.255,-3.214,-4.123,-3.293,-3.063,26.082,0.0,248.64,,260.0,260.0,-3.506,3.134,-1.68,22.923
13139.5,2.717,0.641,-35.209,1.677,9.413,4.773,34.519,4.398,-14.694,-2.677,0.0,36.3,36.8,9.477,1.796,-3.867,-2.889,-4.006,-2.786,-3.063,26.082,0.0,248.64,,260.0,260.0,-3.721,3.127,-1.601,22.963
13140.0,2.717,0.641,-35.209,1.677,9.413,4.773,34.519,4.398,-14.694,-2.677,0.0,36.3,36.8,9.477,1.796,-3.477,-2.523,-3.708,-2.243,-3.063,26.082,0.0,250.64,,260.0,260.0,-3.387,3.12,-1.6,22.936
13140.5,2.717,0.641,-35.209,1.677,9.413,4.793,34.468,4.375,-14.673,-2.64,0.0,36.292,36.854,9.477,1.796,-3.831,-2.864,-3.74,-2.742,-3.046,26.098,0.0,250.64,,260.0,260.0,-2.988,3.113,-1.607,22.931
13141.0,2.717,0.641,-35.209,1.677,9.413,4.793,34.468,4.375,-14.673,-2.64,0.0,36.3,36.9,9.477,1.796,-4.06,-3.02,-3.898,-2.962,-3.046,26.098,0.0,248.24,,260.0,260.0,-3.294,3.107,-1.65,22.948
13141.5,2.993,0.714,-35.209,1.732,9.456,4.793,34.468,4.375,-14.673,-2.64,0.0,36.3,36.9,9.294,1.821,-4.141,-3.134,-4.011,-3.209,-3.046,26.098,0.0,248.24,,260.0,260.0,-3.485,3.101,-1.639,23.033
13142.0,2.993,0.714,-35.209,1.732,9.456,4.793,34.468,4.375,-14.673,-2.64,0.0,36.3,36.9,9.294,1.821,-4.338,-3.008,-4.012,-2.944,-3.046,26.098,0.0,250.74,,260.0,260.0,-3.624,3.099,-1.673,23.087
13142.5,2.993,0.714,-35.209,1.732,9.456,4.793,34.468,4.375,-14.673,-2.64,0.0,36.3,36.9,9.294,1.821,-3.859,-2.671,-3.816,-2.539,-3.046,26.098,0.0,250.74,,260.0,260.0,-3.576,3.097,-1.649,23.117
13143.0,2.993,0.714,-35.209,1.732,9.456,4.793,34.468,4.375,-14.673,-2.64,0.0,36.3,36.9,9.294,1.821,-3.214,-2.502,-3.581,-2.29,-3.046,26.098,0.0,248.24,,260.0,260.0,-3.221,3.095,-1.613,23.111
13143.5,2.993,0.714,-35.209,1.732,9.456,4.793,34.468,4.375,-14.673,-2.64,0.0,36.3,36.9,9.294,1.821,-3.089,-2.683,-3.532,-2.325,-3.046,26.098,0.0,248.24,,260.0,260.0,-2.897,3.094,-1.597,23.093
13144.0,2.993,0.714,-35.209,1.732,9.456,4.78,34.447,4.346,-14.674,-2.678,0.0,36.291,36.828,9.294,1.821,-3.72,-2.954,-3.72,-2.817,-3.056,26.099,0.0,250.04,,260.0,260.0,-2.907,3.092,-1.613,23.077
13144.5,2.993,0.714,-35.209,1.732,9.456,4.78,34.447,4.346,-14.674,-2.678,0.0,36.3,36.8,9.294,1.821,-4.259,-3.2,-4.02,-3.245,-3.056,26.099,0.0,250.04,,260.0,260.0,-3.303,3.09,-1.593,23.06
13145.0,2.119,0.563,-33.511,1.772,9.359,4.78,34.447,4.346,-14.674,-2.678,0.0,36.3,36.8,9.654,1.743,-3.868,-2.898,-3.96,-2.86,-3.056,26.099,0.0,249.14,,260.0,260.0,-3.681,3.089,-1.58,23.064
13145.5,2.119,0.563,-33.511,1.772,9.359,4.78,34.447,4.346,-14.674,-2.678,0.0,36.3,36.8,9.654,1.743,-3.426,-2.47,-3.704,-2.21,-3.056,26.099,0.0,249.14,,260.0,260.0,-3.397,3.073,-1.512,23.08
13146.0,2.119,0.563,-33.511,1.772,9.359,4.78,34.447,4.346,-14.674,-2.678,0.0,36.3,36.8,9.654,1.743,-3.209,-2.487,-3.494,-2.076,-3.056,26.099,0.0,249.74,,260.0,260.0,-2.952,3.057,-1.533,23.096
13146.5,2.119,0.563,-33.511,1.772,9.359,4.78,34.447,4.346,-14.674,-2.678,0.0,36.3,36.8,9.654,1.743,-3.205,-2.679,-3.509,-2.396,-3.056,26.099,0.0,249.74,,260.0,260.0,-2.817,3.042,-1.534,23.133
13147.0,2.119,0.563,-33.511,1.772,9.359,4.758,34.457,4.367,-14.643,-2.663,0.0,36.3,36.84,9.654,1.743,-3.818,-2.873,-3.674,-2.811,-3.053,26.101,0.0,249.34,,260.0,260.0,-2.947,3.027,-1.542,23.095
13147.5,2.119,0.563,-33.511,1.772,9.359,4.758,34.457,4.367,-14.643,-2.663,0.0,36.3,36.8,9.654,1.743,-4.052,-3.021,-3.832,-2.992,-3.053,26.101,0.0,249.34,,260.0,260.0,-3.294,3.012,-1.571,23.07
13148.0,2.531,0.583,-35.209,1.714,9.485,4.758,34.457,4.367,-14.643,-2.663,0.0,36.3,36.8,9.268,1.785,-3.765,-2.818,-3.881,-2.614,-3.053,26.101,0.0,250.14,,260.0,260.0,-3.474,2.997,-1.547,23.113
13148.5,2.531,0.583,-35.209,1.714,9.485,4.758,34.457,4.367,-14.643,-2.663,0.0,36.3,36.8,9.268,1.785,-3.457,-2.2,-3.561,-2.156,-3.053,26.101,0.0,250.14,,260.0,260.0,-3.27,2.99,-1.447,23.167
13149.0,2.531,0.583,-35.209,1.714,9.485,4.758,34.457,4.367,-14.643,-2.663,0.0,36.3,36.8,9.268,1.785,-3.319,-2.414,-3.467,-2.225,-3.053,26.101,0.0,248.84,,260.0,260.0,-2.844,2.982,-1.476,23.202
13149.5,2.531,0.583,-35.209,1.714,9.485,4.758,34.457,4.367,-14.643,-2.663,0.0,36.3,36.8,9.268,1.785,-3.345,-2.677,-3.528,-2.44,-3.053,26.101,0.0,248.84,,260.0,260.0,-2.856,2.975,-1.488,23.156
13150.0,2.531,0.583,-35.209,1.714,9.485,4.758,34.457,4.367,-14.643,-2.663,0.0,36.3,36.8,9.268,1.785,-3.731,-2.765,-3.594,-2.6,-3.053,26.101,0.0,249.94,,260.0,260.0,-2.998,2.967,-1.498,23.127
13150.5,2.531,0.583,-35.209,1.714,9.485,4.753,34.474,4.38,-14.643,-2.649,0.0,36.296,36.825,9.268,1.785,-3.926,-2.979,-3.774,-2.947,-3.048,26.101,0.0,249.94,,260.0,260.0,-3.173,2.96,-1.524,23.236
13151.0,2.531,0.583,-35.209,1.714,9.485,4.753,34.474,4.38,-14.643,-2.649,0.0,36.3,36.8,9.268,1.785,-4.137,-3.066,-3.873,-2.889,-3.048,26.101,0.0,249.24,,260.0,260.0,-3.407,2.953,-1.505,23.234
13151.5,3.201,0.864,-33.883,1.789,9.391,4.753,34.474,4.38,-14.643,-2.649,0.0,36.3,36.8,9.52,1.623,-3.195,-2.121,-3.371,-2.097,-3.048,26.101,0.0,249.24,,260.0,260.0,-3.491,2.946,-1.385,23.228
13152.0,3.201,0.864,-33.883,1.789,9.391,4.753,34.474,4.38,-14.643,-2.649,0.0,36.3,36.8,9.52,1.623,-3.031,-2.396,-3.38,-2.288,-3.048,26.101,0.0,248.64,,260.0,260.0,-2.696,2.951,-1.398,23.311
13152.5,3.201,0.864,-33.883,1.789,9.391,4.753,34.474,4.38,-14.643,-2.649,0.0,36.3,36.8,9.52,1.623,-3.636,-2.65,-3.534,-2.585,-3.048,26.101,0.0,248.64,,260.0,260.0,-2.774,2.955,-1.435,23.343
13153.0,3.201,0.864,-33.883,1.789,9.391,4.753,34.474,4.38,-14.643,-2.649,0.0,36.3,36.8,9.52,1.623,-3.926,-2.78,-3.644,-2.68,-3.048,26.101,0.0,249.34,,260.0,260.0,-3.101,2.959,-1.457,23.282
13153.5,3.201,0.864,-33.883,1.789,9.391,4.79,34.501,4.386,-14.619,-2.654,0.0,36.302,36.842,9.52,1.623,-3.759,-2.892,-3.714,-2.875,-3.056,26.107,0.0,249.34,,260.0,260.0,-3.258,2.963,-1.451,23.277
13154.0,3.201,0.864,-33.883,1.789,9.391,4.79,34.501,4.386,-14.619,-2.654,0.0,36.3,36.8,9.52,1.623,-3.866,-2.592,-3.649,-2.558,-3.056,26.107,0.0,249.94,,260.0,260.0,-3.31,2.967,-1.433,23.115
13154.5,3.093,0.855,-33.967,1.765,9.402,4.79,34.501,4.386,-14.619,-2.654,0.0,36.3,36.8,9.516,1.629,-3.254,-2.435,-3.47,-2.183,-3.056,26.107,0.0,249.94,,260.0,260.0,-3.166,2.97,-1.402,23.12
13155.0,3.093,0.855,-33.967,1.765,9.402,4.79,34.501,4.386,-14.619,-2.654,0.0,36.3,36.8,9.516,1.629,-3.072,-2.501,-3.383,-2.094,-3.056,26.107,0.0,248.44,,260.0,260.0,-2.836,2.972,-1.406,23.108
13155.5,3.093,0.855,-33.967,1.765,9.402,4.79,34.501,4.386,-14.619,-2.654,0.0,36.3,36.8,9.516,1.629,-3.47,-2.769,-3.532,-2.679,-3.056,26.107,0.0,248.44,,260.0,260.0,-2.762,2.974,-1.41,23.079
13156.0,3.093,0.855,-33.967,1.765,9.402,4.79,34.501,4.386,-14.619,-2.654,0.0,36.3,36.8,9.516,1.629,-3.757,-2.829,-3.652,-2.911,-3.056,26.107,0.0,248.64,,260.0,260.0,-3.112,2.976,-1.421,23.052
13156.5,3.093,0.855,-33.967,1.765,9.402,4.79,34.501,4.386,-14.619,-2.654,0.0,36.3,36.8,9.516,1.629,-3.806,-2.765,-3.604,-2.502,-3.056,26.107,0.0,248.64,,260.0,260.0,-3.287,2.978,-1.448,23.057
13157.0,3.093,0.855,-33.967,1.765,9.402,4.797,34.535,4.366,-14.605,-2.66,0.0,36.3,36.885,9.516,1.629,-3.215,-2.431,-3.465,-2.326,-3.042,26.104,0.0,249.94,,260.0,260.0,-3.169,2.98,-1.395,23.03
13157.5,3.093,0.855,-33.967,1.765,9.402,4.797,34.535,4.366,-14.605,-2.66,0.0,36.3,36.9,9.516,1.629,-3.041,-2.364,-3.358,-2.095,-3.042,26.104,0.0,249.94,,260.0,260.0,-2.859,2.982,-1.356,22.873
13158.0,3.79,0.892,-35.209,1.666,9.483,4.797,34.535,4.366,-14.605,-2.66,0.0,36.3,36.9,9.449,1.794,-3.268,-2.519,-3.38,-2.184,-3.042,26.104,0.0,249.84,,260.0,260.0,-2.714,2.984,-1.362,22.785
13158.5,3.79,0.892,-35.209,1.666,9.483,4.797,34.535,4.366,-14.605,-2.66,0.0,36.3,36.9,9.449,1.794,-3.384,-2.699,-3.448,-2.571,-3.042,26.104,0.0,249.84,,260.0,260.0,-2.838,2.997,-1.359,22.779
13159.0,3.79,0.892,-35.209,1.666,9.483,4.797,34.535,4.366,-14.605,-2.66,0.0,36.3,36.9,9.449,1.794,-3.781,-2.843,-3.678,-2.661,-3.042,26.104,0.0,249.94,,260.0,260.0,-3.026,3.01,-1.389,22.765
13159.5,3.79,0.892,-35.209,1.666,9.483,4.797,34.535,4.366,-14.605,-2.66,0.0,36.3,36.9,9.449,1.794,-3.509,-2.529,-3.509,-2.222,-3.042,26.104,0.0,249.94,,260.0,260.0,-3.241,3.023,-1.408,22.764
13160.0,3.79,0.892,-35.209,1.666,9.483,4.805,34.542,4.372,-14.634,-2.664,0.0,36.315,36.848,9.449,1.794,-3.117,-2.174,-3.262,-1.927,-3.044,26.099,0.0,249.64,,260.0,260.0,-2.942,3.035,-1.322,22.767
13160.5,3.79,0.892,-35.209,1.666,9.483,4.805,34.542,4.372,-14.634,-2.664,0.0,36.3,36.8,9.449,1.794,-2.68,-2.371,-3.143,-2.125,-3.044,26.099,0.0,249.64,,260.0,260.0,-2.62,3.048,-1.335,22.733
13161.0,3.222,0.724,-35.209,1.651,9.473,4.805,34.542,4.372,-14.634,-2.664,0.0,36.3,36.8,9.43,1.724,-3.232,-2.543,-3.327,-2.492,-3.044,26.099,0.0,249.74,,260.0,260.0,-2.58,3.06,-1.343,22.726
13161.5,3.222,0.724,-35.209,1.651,9.473,4.805,34.542,4.372,-14.634,-2.664,0.0,36.3,36.8,9.43,1.724,-3.628,-2.724,-3.519,-2.766,-3.044,26.099,0.0,249.74,,260.0,260.0,-2.899,3.063,-1.349,22.751
13162.0,3.222,0.724,-35.209,1.651,9.473,4.805,34.542,4.372,-14.634,-2.664,0.0,36.3,36.8,9.43,1.724,-3.743,-2.778,-3.596,-2.718,-3.044,26.099,0.0,249.64,,260.0,260.0,-3.159,3.065,-1.347,22.762
13162.5,3.222,0.724,-35.209,1.651,9.473,4.805,34.542,4.372,-14.634,-2.664,0.0,36.3,36.8,9.43,1.724,-3.022,-2.291,-3.32,-1.943,-3.044,26.099,0.0,249.64,,260.0,260.0,-3.209,3.068,-1.309,22.749
13163.0,3.222,0.724,-35.209,1.651,9.473,4.79,34.529,4.38,-14.61,-2.647,0.0,36.325,36.87,9.43,1.724,-2.852,-2.265,-3.131,-1.829,-3.033,26.109,0.0,250.24,,260.0,260.0,-2.644,3.07,-1.324,22.757
13163.5,3.222,0.724,-35.209,1.651,9.473,4.79,34.529,4.38,-14.61,-2.647,0.0,36.3,36.9,9.43,1.724,-3.158,-2.518,-3.267,-2.279,-3.033,26.109,0.0,250.24,,260.0,260.0,-2.519,3.073,-1.3,22.835
13164.0,3.222,0.724,-35.209,1.651,9.473,4.79,34.529,4.38,-14.61,-2.647,0.0,36.3,36.9,9.43,1.724,-3.399,-2.615,-3.389,-2.543,-3.033,26.109,0.0,250.14,,260.0,260.0,-2.806,3.075,-1.291,22.918
13164.5,2.251,0.548,-34.726,1.707,9.528,4.79,34.529,4.38,-14.61,-2.647,0.0,36.3,36.9,9.49,1.662,-3.745,-2.724,-3.52,-2.602,-3.033,26.109,0.0,250.14,,260.0,260.0,-2.987,3.078,-1.315,22.999
13165.0,2.251,0.548,-34.726,1.707,9.528,4.79,34.529,4.38,-14.61,-2.647,0.0,36.3,36.9,9.49,1.662,-3.804,-2.826,-3.661,-2.654,-3.033,26.109,0.0,249.24,,260.0,260.0,-3.148,3.064,-1.299,23.082
13165.5,2.251,0.548,-34.726,1.707,9.528,4.79,34.529,4.38,-14.61,-2.647,0.0,36.3,36.9,9.49,1.662,-3.592,-2.392,-3.48,-2.169,-3.033,26.109,0.0,249.24,,260.0,260.0,-3.236,3.051,-1.232,23.05
13166.0,2.251,0.548,-34.726,1.707,9.528,4.79,34.529,4.38,-14.61,-2.647,0.0,36.3,36.9,9.49,1.662,-2.74,-2.234,-3.133,-2.14,-3.033,26.109,0.0,250.04,,260.0,260.0,-2.908,3.038,-1.221,22.991
13166.5,2.251,0.548,-34.726,1.707,9.528,4.772,34.485,4.384,-14.612,-2.662,0.0,36.318,36.872,9.49,1.662,-3.231,-2.486,-3.297,-2.392,-3.043,26.106,0.0,250.04,,260.0,260.0,-2.562,3.025,-1.24,22.95
13167.0,2.251,0.548,-34.726,1.707,9.528,4.772,34.485,4.384,-14.612,-2.662,0.0,36.3,36.9,9.49,1.662,-3.589,-2.664,-3.448,-2.582,-3.043,26.106,0.0,250.54,,260.0,260.0,-2.852,3.012,-1.263,22.999
13167.5,2.347,0.555,-35.209,1.783,9.423,4.772,34.485,4.384,-14.612,-2.662,0.0,36.3,36.9,9.426,1.667,-3.817,-2.771,-3.592,-2.792,-3.043,26.106,0.0,250.54,,260.0,260.0,-3.071,3.0,-1.284,23.032
13168.0,2.347,0.555,-35.209,1.783,9.423,4.772,34.485,4.384,-14.612,-2.662,0.0,36.3,36.9,9.426,1.667,-3.788,-2.559,-3.557,-2.482,-3.043,26.106,0.0,250.24,,260.0,260.0,-3.243,2.989,-1.292,22.959
13168.5,2.347,0.555,-35.209,1.783,9.423,4.772,34.485,4.384,-14.612,-2.662,0.0,36.3,36.9,9.426,1.667,-3.257,-2.224,-3.394,-2.133,-3.043,26.106,0.0,250.24,,260.0,260.0,-3.096,2.978,-1.184,22.853
13169.0,2.347,0.555,-35.209,1.783,9.423,4.772,34.485,4.384,-14.612,-2.662,0.0,36.3,36.9,9.426,1.667,-2.748,-2.214,-3.212,-1.913,-3.043,26.106,0.0,249.84,,260.0,260.0,-2.752,2.968,-1.216,22.836
13169.5,2.347,0.555,-35.209,1.783,9.423,4.794,34.476,4.353,-14.613,-2.642,0.0,36.319,36.892,9.426,1.667,-2.882,-2.384,-3.22,-2.079,-3.035,26.105,0.0,249.84,,260.0,260.0,-2.522,2.958,-1.232,22.802
13170.0,2.347,0.555,-35.209,1.783,9.423,4.794,34.476,4.353,-14.613,-2.642,0.0,36.3,36.9,9.426,1.667,-3.299,-2.62,-3.386,-2.553,-3.035,26.105,0.0,249.34,,260.0,260.0,-2.641,2.948,-1.247,22.779
13170.5,2.347,0.555,-35.209,1.783,9.423,4.794,34.476,4.353,-14.613,-2.642,0.0,36.3,36.9,9.426,1.667,-3.859,-2.827,-3.591,-2.936,-3.035,26.105,0.0,249.34,,260.0,260.0,-2.964,2.938,-1.266,22.716
13171.0,3.088,0.783,-35.209,1.722,9.368,4.794,34.476,4.353,-14.613,-2.642,0.0,36.3,36.9,9.419,1.846,-3.69,-2.651,-3.6,-2.527,-3.035,26.105,0.0,250.04,,260.0,260.0,-3.303,2.928,-1.256,22.731
13171.5,3.088,0.783,-35.209,1.722,9.368,4.794,34.476,4.353,-14.613,-2.642,0.0,36.3,36.9,9.419,1.846,-3.001,-2.335,-3.326,-2.003,-3.035,26.105,0.0,250.04,,260.0,260.0,-3.117,2.931,-1.266,22.69
13172.0,3.088,0.783,-35.209,1.722,9.368,4.794,34.476,4.353,-14.613,-2.642,0.0,36.3,36.9,9.419,1.846,-3.091,-2.253,-3.169,-1.89,-3.035,26.105,0.0,250.24,,260.0,260.0,-2.666,2.933,-1.224,22.659
13172.5,3.088,0.783,-35.209,1.722,9.368,4.794,34.476,4.353,-14.613,-2.642,0.0,36.3,36.9,9.419,1.846,-3.218,-2.398,-3.25,-2.183,-3.035,26.105,0.0,250.24,,260.0,260.0,-2.6,2.936,-1.238,22.696
13173.0,3.088,0.783,-35.209,1.722,9.368,4.785,34.5,4.332,-14.582,-2.634,0.0,36.333,36.942,9.419,1.846,-3.544,-2.645,-3.405,-2.541,-3.022,26.12,0.0,249.34,,260.0,260.0,-2.762,2.938,-1.265,22.733
13173.5,3.088,0.783,-35.209,1.722,9.368,4.785,34.5,4.332,-14.582,-2.634,0.0,36.3,36.9,9.419,1.846,-3.719,-2.646,-3.534,-2.442,-3.022,26.12,0.0,249.34,,260.0,260.0,-3.034,2.941,-1.293,22.748
13174.0,3.459,0.783,-35.209,1.722,9.458,4.785,34.5,4.332,-14.582,-2.634,0.0,36.3,36.9,10.971,1.743,-3.004,-2.297,-3.262,-1.993,-3.022,26.12,0.0,250.34,,260.0,260.0,-3.085,2.943,-1.26,22.761
13174.5,3.459,0.783,-35.209,1.722,9.458,4.785,34.5,4.332,-14.582,-2.634,0.0,36.3,36.9,10.971,1.743,-2.774,-2.16,-3.081,-1.734,-3.022,26.12,0.0,250.34,,260.0,260.0,-2.639,2.952,-1.195,22.81
13175.0,3.459,0.783,-35.209,1.722,9.458,4.785,34.5,4.332,-14.582,-2.634,0.0,36.3,36.9,10.971,1.743,-2.941,-2.307,-3.109,-2.075,-3.022,26.12,0.0,250.34,,260.0,260.0,-2.437,2.96,-1.231,22.843
13175.5,3.459,0.783,-35.209,1.722,9.458,4.785,34.5,4.332,-14.582,-2.634,0.0,36.3,36.9,10.971,1.743,-3.44,-2.559,-3.306,-2.381,-3.022,26.12,0.0,250.34,,260.0,260.0,-2.608,2.968,-1.227,22.848
13176.0,3.459,0.783,-35.209,1.722,9.458,4.788,34.525,4.342,-14.567,-2.641,0.0,36.338,36.902,10.971,1.743,-3.452,-2.618,-3.415,-2.456,-3.029,26.118,0.0,250.34,,260.0,260.0,-2.921,2.976,-1.26,22.871
13176.5,3.459,0.783,-35.209,1.722,9.458,4.788,34.525,4.342,-14.567,-2.641,0.0,36.3,36.9,10.971,1.743,-3.612,-2.731,-3.506,-2.684,-3.029,26.118,0.0,250.34,,260.0,260.0,-2.985,2.984,-1.225,22.89
13177.0,3.459,0.783,-35.209,1.722,9.458,4.788,34.525,4.342,-14.567,-2.641,0.0,36.3,36.9,10.971,1.743,-3.022,-1.874,-3.123,-1.769,-3.029,26.118,0.0,249.44,,260.0,260.0,-3.133,2.992,-1.131,22.866
13177.5,2.936,0.796,-34.272,1.744,9.293,4.788,34.525,4.342,-14.567,-2.641,0.0,36.3,36.9,9.504,1.742,-2.957,-2.031,-3.042,-1.876,-3.029,26.118,0.0,249.44,,260.0,260.0,-2.447,3.0,-1.16,22.793
13178.0,2.936,0.796,-34.272,1.744,9.293,4.788,34.525,4.342,-14.567,-2.641,0.0,36.3,36.9,9.504,1.742,-3.376,-2.304,-3.164,-1.974,-3.029,26.118,0.0,249.74,,260.0,260.0,-2.477,2.999,-1.184,22.771
13178.5,2.936,0.796,-34.272,1.744,9.293,4.788,34.525,4.342,-14.567,-2.641,0.0,36.3,36.9,9.504,1.742,-3.021,-2.362,-3.157,-2.157,-3.029,26.118,0.0,249.74,,260.0,260.0,-2.705,2.998,-1.169,22.831
13179.0,2.936,0.796,-34.272,1.744,9.293,4.788,34.525,4.342,-14.567,-2.641,0.0,36.3,36.9,9.504,1.742,-3.516,-2.552,-3.344,-2.463,-3.029,26.118,0.0,250.04,,260.0,260.0,-2.674,2.997,-1.171,22.865
13179.5,2.936,0.796,-34.272,1.744,9.293,4.808,34.519,4.338,-14.553,-2.644,0.0,36.338,36.902,9.504,1.742,-3.689,-2.647,-3.503,-2.628,-3.037,26.119,0.0,250.04,,260.0,260.0,-2.969,2.996,-1.185,23.011
13180.0,2.936,0.796,-34.272,1.744,9.293,4.808,34.519,4.338,-14.553,-2.644,0.0,36.3,36.9,9.504,1.742,-3.702,-2.459,-3.497,-2.359,-3.037,26.119,0.0,250.44,,260.0,260.0,-3.117,2.995,-1.15,22.953
13180.5,3.184,0.801,-34.113,1.75,9.383,4.808,34.519,4.338,-14.553,-2.644,0.0,36.3,36.9,9.517,1.504,-2.925,-2.163,-3.23,-1.917,-3.037,26.119,0.0,250.44,,260.0,260.0,-3.005,2.994,-1.125,22.934
13181.0,3.184,0.801,-34.113,1.75,9.383,4.808,34.519,4.338,-14.553,-2.644,0.0,36.3,36.9,9.517,1.504,-2.602,-2.235,-3.019,-1.884,-3.037,26.119,0.0,249.74,,260.0,260.0,-2.559,2.997,-1.154,22.964
13181.5,3.184,0.801,-34.113,1.75,9.383,4.808,34.519,4.338,-14.553,-2.644,0.0,36.3,36.9,9.517,1.504,-3.201,-2.452,-3.206,-2.44,-3.037,26.119,0.0,249.74,,260.0,260.0,-2.435,3.0,-1.158,23.008
13182.0,3.184,0.801,-34.113,1.75,9.383,4.808,34.519,4.338,-14.553,-2.644,0.0,36.3,36.9,9.517,1.504,-3.643,-2.632,-3.44,-2.627,-3.037,26.119,0.0,249.84,,260.0,260.0,-2.825,3.003,-1.169,23.032
13182.5,3.184,0.801,-34.113,1.75,9.383,4.793,34.558,4.357,-14.568,-2.641,0.0,36.335,36.935,9.517,1.504,-3.824,-2.771,-3.602,-2.778,-3.03,26.111,0.0,249.84,,260.0,260.0,-3.085,3.006,-1.169,22.999
13183.0,3.184,0.801,-34.113,1.75,9.383,4.793,34.558,4.357,-14.568,-2.641,0.0,36.3,36.9,9.517,1.504,-3.41,-2.387,-3.439,-2.122,-3.03,26.111,0.0,250.54,,260.0,260.0,-3.244,3.009,-1.113,22.932
13183.5,3.184,0.801,-34.113,1.75,9.383,4.793,34.558,4.357,-14.568,-2.641,0.0,36.3,36.9,9.517,1.504,-2.852,-2.002,-3.071,-1.623,-3.03,26.111,0.0,250.54,,260.0,260.0,-2.84,3.012,-1.13,22.881
13184.0,3.847,0.927,-35.209,1.687,9.399,4.793,34.558,4.357,-14.568,-2.641,0.0,36.3,36.9,9.461,1.745,-2.675,-2.108,-2.96,-1.739,-3.03,26.111,0.0,250.04,,260.0,260.0,-2.387,3.014,-1.15,22.904
13184.5,3.847,0.927,-35.209,1.687,9.399,4.793,34.558,4.357,-14.568,-2.641,0.0,36.3,36.9,9.461,1.745,-3.39,-2.542,-3.342,-2.52,-3.03,26.111,0.0,250.04,,260.0,260.0,-2.37,3.028,-1.116,22.92
13185.0,3.847,0.927,-35.209,1.687,9.399,4.793,34.558,4.357,-14.568,-2.641,0.0,36.3,36.9,9.461,1.745,-3.684,-2.608,-3.455,-2.523,-3.03,26.111,0.0,250.34,,260.0,260.0,-2.948,3.041,-1.146,22.968
13185.5,3.847,0.927,-35.209,1.687,9.399,4.793,34.558,4.357,-14.568,-2.641,0.0,36.3,36.9,9.461,1.745,-3.719,-2.451,-3.448,-2.305,-3.03,26.111,0.0,250.34,,260.0,260.0,-3.067,3.055,-1.157,23.012
13186.0,3.847,0.927,-35.209,1.687,9.399,4.798,34.575,4.377,-14.582,-2.63,0.0,36.345,36.948,9.461,1.745,-3.301,-2.009,-3.263,-1.93,-3.015,26.119,0.0,250.94,,260.0,260.0,-2.981,3.068,-1.078,23.056
13186.5,3.847,0.927,-35.209,1.687,9.399,4.798,34.575,4.377,-14.582,-2.63,0.0,36.3,36.9,9.461,1.745,-2.476,-1.901,-2.981,-1.643,-3.015,26.119,0.0,250.94,,260.0,260.0,-2.626,3.08,-1.017,23.091
13187.0,2.854,0.781,-33.588,1.724,9.349,4.798,34.575,4.377,-14.582,-2.63,0.0,36.3,36.9,9.548,1.665,-2.557,-2.113,-2.985,-1.829,-3.015,26.119,0.0,250.94,,260.0,260.0,-2.25,3.093,-1.062,23.204
13187.5,2.854,0.781,-33.588,1.724,9.349,4.798,34.575,4.377,-14.582,-2.63,0.0,36.3,36.9,9.548,1.665,-3.06,-2.364,-3.143,-2.359,-3.015,26.119,0.0,250.94,,260.0,260.0,-2.371,3.089,-1.087,23.271
13188.0,2.854,0.781,-33.588,1.724,9.349,4.798,34.575,4.377,-14.582,-2.63,0.0,36.3,36.9,9.548,1.665,-3.755,-2.666,-3.52,-2.819,-3.015,26.119,0.0,250.64,,260.0,260.0,-2.732,3.085,-1.096,23.324
13188.5,2.854,0.781,-33.588,1.724,9.349,4.798,34.575,4.377,-14.582,-2.63,0.0,36.3,36.9,9.548,1.665,-3.572,-2.37,-3.483,-2.439,-3.015,26.119,0.0,250.64,,260.0,260.0,-3.19,3.081,-1.094,23.344
13189.0,2.854,0.781,-33.588,1.724,9.349,4.828,34.611,4.37,-14.57,-2.633,0.0,36.347,36.979,9.548,1.665,-2.997,-1.991,-3.241,-1.769,-3.018,26.117,0.0,250.74,,260.0,260.0,-2.966,3.078,-1.03,23.324
13189.5,2.854,0.781,-33.588,1.724,9.349,4.828,34.611,4.37,-14.57,-2.633,0.0,36.3,37.0,9.548,1.665,-2.808,-2.009,-3.047,-1.666,-3.018,26.117,0.0,250.74,,260.0,260.0,-2.499,3.074,-1.043,23.234
13190.0,2.854,0.781,-33.588,1.724,9.349,4.828,34.611,4.37,-14.57,-2.633,0.0,36.3,37.0,9.548,1.665,-3.11,-2.217,-3.146,-2.073,-3.018,26.117,0.0,250.44,,260.0,260.0,-2.383,3.07,-1.063,23.185
13190.5,2.747,0.698,-34.587,1.762,9.477,4.828,34.611,4.37,-14.57,-2.633,0.0,36.3,37.0,6.733,1.627,-3.268,-2.36,-3.281,-2.292,-3.018,26.117,0.0,250.44,,260.0,260.0,-2.637,3.067,-1.061,23.112
13191.0,2.747,0.698,-34.587,1.762,9.477,4.828,34.611,4.37,-14.57,-2.633,0.0,36.3,37.0,6.733,1.627,-3.617,-2.492,-3.396,-2.448,-3.018,26.117,0.0,250.04,,260.0,260.0,-2.8,3.062,-1.091,23.097
13191.5,2.747,0.698,-34.587,1.762,9.477,4.828,34.611,4.37,-14.57,-2.633,0.0,36.3,37.0,6.733,1.627,-3.447,-2.044,-3.303,-2.011,-3.018,26.117,0.0,250.04,,260.0,260.0,-2.988,3.056,-1.074,23.091
13192.0,2.747,0.698,-34.587,1.762,9.477,4.828,34.611,4.37,-14.57,-2.633,0.0,36.3,37.0,6.733,1.627,-2.672,-1.861,-3.064,-1.642,-3.018,26.117,0.0,249.74,,260.0,260.0,-2.701,3.051,-0.964,23.172
13192.5,2.747,0.698,-34.587,1.762,9.477,4.82,34.569,4.411,-14.584,-2.633,0.0,36.345,36.959,6.733,1.627,-2.857,-2.134,-3.076,-1.856,-3.021,26.111,0.0,249.74,,260.0,260.0,-2.31,3.046,-1.012,23.213
13193.0,2.747,0.698,-34.587,1.762,9.477,4.82,34.569,4.411,-14.584,-2.633,0.0,36.3,37.0,6.733,1.627,-3.157,-2.339,-3.169,-2.236,-3.021,26.111,0.0,250.54,,260.0,260.0,-2.481,3.041,-1.034,23.247
13193.5,2.625,0.694,-34.381,1.737,9.298,4.82,34.569,4.411,-14.584,-2.633,0.0,36.3,37.0,9.52,1.721,-3.549,-2.454,-3.334,-2.357,-3.021,26.111,0.0,250.54,,260.0,260.0,-2.725,3.037,-1.071,23.321
13194.0,2.625,0.694,-34.381,1.737,9.298,4.82,34.569,4.411,-14.584,-2.633,0.0,36.3,37.0,9.52,1.721,-3.642,-2.611,-3.504,-2.757,-3.021,26.111,0.0,251.14,,260.0,260.0,-2.923,3.03,-1.06,23.372
13194.5,2.625,0.694,-34.381,1.737,9.298,4.82,34.569,4.411,-14.584,-2.633,0.0,36.3,37.0,9.52,1.721,-3.438,-2.38,-3.464,-2.356,-3.021,26.111,0.0,251.14,,260.0,260.0,-3.128,3.023,-1.012,23.417
13195.0,2.625,0.694,-34.381,1.737,9.298,4.82,34.569,4.411,-14.584,-2.633,0.0,36.3,37.0,9.52,1.721,-2.917,-2.001,-3.182,-1.705,-3.021,26.111,0.0,250.94,,260.0,260.0,-2.91,3.017,-1.036,23.425
13195.5,2.625,0.694,-34.381,1.737,9.298,4.82,34.514,4.352,-14.581,-2.644,0.0,36.34,36.93,9.52,1.721,-3.055,-2.219,-3.1,-1.995,-3.03,26.111,0.0,250.94,,260.0,260.0,-2.451,3.01,-1.049,23.453
13196.0,2.625,0.694,-34.381,1.737,9.298,4.82,34.514,4.352,-14.581,-2.644,0.0,36.3,36.9,9.52,1.721,-3.4,-2.387,-3.261,-2.284,-3.03,26.111,0.0,251.24,,260.0,260.0,-2.592,3.004,-1.039,23.486
13196.5,2.757,0.709,-34.547,1.739,9.347,4.82,34.514,4.352,-14.581,-2.644,0.0,36.3,36.9,9.535,1.818,-3.431,-2.479,-3.349,-2.385,-3.03,26.111,0.0,251.24,,260.0,260.0,-2.833,2.998,-1.056,23.502
13197.0,2.757,0.709,-34.547,1.739,9.347,4.82,34.514,4.352,-14.581,-2.644,0.0,36.3,36.9,9.535,1.818,-3.7,-2.619,-3.491,-2.455,-3.03,26.111,0.0,251.14,,260.0,260.0,-2.911,2.994,-1.078,23.524
13197.5,2.757,0.709,-34.547,1.739,9.347,4.82,34.514,4.352,-14.581,-2.644,0.0,36.3,36.9,9.535,1.818,-3.409,-2.193,-3.324,-1.963,-3.03,26.111,0.0,251.14,,260.0,260.0,-3.066,2.99,-0.953,23.512
13198.0,2.757,0.709,-34.547,1.739,9.347,4.82,34.514,4.352,-14.581,-2.644,0.0,36.3,36.9,9.535,1.818,-2.766,-1.833,-3.027,-1.736,-3.03,26.111,0.0,250.64,,260.0,260.0,-2.722,2.986,-1.001,23.485
13198.5,2.757,0.709,-34.547,1.739,9.347,4.82,34.514,4.352,-14.581,-2.644,0.0,36.3,36.9,9.535,1.818,-2.521,-2.064,-2.984,-1.896,-3.03,26.111,0.0,250.64,,260.0,260.0,-2.341,2.982,-1.0,23.488
13199.0,2.757,0.709,-34.547,1.739,9.347,4.805,34.498,4.352,-14.554,-2.626,0.0,36.342,36.946,9.535,1.818,-3.11,-2.319,-3.148,-2.133,-3.027,26.116,0.0,250.54,,260.0,260.0,-2.366,2.979,-1.054,23.499
13199.5,2.757,0.709,-34.547,1.739,9.347,4.805,34.498,4.352,-14.554,-2.626,0.0,36.3,36.9,9.535,1.818,-3.265,-2.345,-3.201,-2.222,-3.027,26.116,0.0,250.54,,260.0,260.0,-2.677,2.975,-1.045,23.498
13200.0,1.896,0.546,-33.132,1.706,9.396,4.805,34.498,4.352,-14.554,-2.626,0.0,36.3,36.9,9.577,1.685,-3.568,-2.494,-3.373,-2.367,-3.027,26.116,0.0,250.64,,260.0,260.0,-2.758,2.971,-1.041,23.464
13200.5,1.896,0.546,-33.132,1.706,9.396,4.805,34.498,4.352,-14.554,-2.626,0.0,36.3,36.9,9.577,1.685,-3.343,-2.115,-3.171,-1.875,-3.027,26.116,0.0,250.64,,260.0,260.0,-2.951,2.954,-1.06,23.424
13201.0,1.896,0.546,-33.132,1.706,9.396,4.805,34.498,4.352,-14.554,-2.626,0.0,36.3,36.9,9.577,1.685,-2.747,-1.785,-2.891,-1.571,-3.027,26.116,0.0,251.14,,260.0,260.0,-2.626,2.937,-1.015,23.345
13201.5,1.896,0.546,-33.132,1.706,9.396,4.805,34.498,4.352,-14.554,-2.626,0.0,36.3,36.9,9.577,1.685,-2.566,-1.943,-2.815,-1.733,-3.027,26.116,0.0,251.14,,260.0,260.0,-2.248,2.919,-1.012,23.374
13202.0,1.896,0.546,-33.132,1.706,9.396,4.794,34.486,4.339,-14.515,-2.643,0.0,36.351,36.93,9.577,1.685,-2.86,-2.16,-2.948,-1.999,-3.027,26.117,0.0,250.24,,260.0,260.0,-2.264,2.903,-1.012,23.363
13202.5,1.896,0.546,-33.132,1.706,9.396,4.794,34.486,4.339,-14.515,-2.643,0.0,36.4,36.9,9.577,1.685,-3.409,-2.41,-3.24,-2.335,-3.027,26.117,0.0,250.24,,260.0,260.0,-2.492,2.886,-1.037,23.451
13203.0,2.243,0.609,-33.944,1.816,9.384,4.794,34.486,4.339,-14.515,-2.643,0.0,36.4,36.9,9.495,1.598,-3.395,-2.16,-3.185,-2.074,-3.027,26.117,0.0,250.64,,260.0,260.0,-2.848,2.87,-1.029,23.462
13203.5,2.243,0.609,-33.944,1.816,9.384,4.794,34.486,4.339,-14.515,-2.643,0.0,36.4,36.9,9.495,1.598,-2.8,-1.828,-2.963,-1.645,-3.027,26.117,0.0,250.64,,260.0,260.0,-2.704,2.86,-0.94,23.416
