t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13204.0,2.243,0.609,-33.944,1.816,9.384,4.794,34.486,4.339,-14.515,-2.643,0.0,36.4,36.9,9.495,1.598,-2.473,-1.825,-2.811,-1.454,-3.027,26.117,0.0,250.94,,260.0,260.0,-2.309,2.85,-0.906,23.393
13204.5,2.243,0.609,-33.944,1.816,9.384,4.794,34.486,4.339,-14.515,-2.643,0.0,36.4,36.9,9.495,1.598,-2.68,-2.09,-2.861,-1.828,-3.027,26.117,0.0,250.94,,260.0,260.0,-2.141,2.84,-0.94,23.354
13205.0,2.243,0.609,-33.944,1.816,9.384,4.794,34.486,4.339,-14.515,-2.643,0.0,36.4,36.9,9.495,1.598,-3.051,-2.228,-3.031,-2.142,-3.027,26.117,0.0,251.04,,260.0,260.0,-2.365,2.83,-0.95,23.374
13205.5,2.243,0.609,-33.944,1.816,9.384,4.804,34.499,4.365,-14.488,-2.643,0.0,36.343,36.957,9.495,1.598,-3.266,-2.388,-3.168,-2.349,-3.022,26.112,0.0,251.04,,260.0,260.0,-2.613,2.82,-0.978,23.333
13206.0,2.243,0.609,-33.944,1.816,9.384,4.804,34.499,4.365,-14.488,-2.643,0.0,36.3,37.0,9.495,1.598,-3.168,-2.123,-3.195,-2.068,-3.022,26.112,0.0,250.84,,260.0,260.0,-2.793,2.811,-0.943,23.303
13206.5,2.262,0.622,-33.003,1.732,9.427,4.804,34.499,4.365,-14.488,-2.643,0.0,36.3,37.0,9.557,1.641,-2.522,-1.808,-2.905,-1.537,-3.022,26.112,0.0,250.84,,260.0,260.0,-2.639,2.801,-0.852,23.308
13207.0,2.262,0.622,-33.003,1.732,9.427,4.804,34.499,4.365,-14.488,-2.643,0.0,36.3,37.0,9.557,1.641,-2.471,-1.929,-2.821,-1.494,-3.022,26.112,0.0,250.74,,260.0,260.0,-2.193,2.793,-0.898,23.31
13207.5,2.262,0.622,-33.003,1.732,9.427,4.804,34.499,4.365,-14.488,-2.643,0.0,36.3,37.0,9.557,1.641,-2.668,-2.077,-2.881,-1.854,-3.022,26.112,0.0,250.74,,260.0,260.0,-2.179,2.784,-0.912,23.288
13208.0,2.262,0.622,-33.003,1.732,9.427,4.804,34.499,4.365,-14.488,-2.643,0.0,36.3,37.0,9.557,1.641,-2.946,-2.173,-2.986,-2.008,-3.022,26.112,0.0,250.74,,260.0,260.0,-2.37,2.775,-0.925,23.219
13208.5,2.262,0.622,-33.003,1.732,9.427,4.796,34.526,4.345,-14.465,-2.643,0.0,36.351,36.917,9.557,1.641,-3.178,-2.326,-3.116,-2.341,-3.017,26.118,0.0,250.74,,260.0,260.0,-2.528,2.767,-0.957,23.116
13209.0,2.262,0.622,-33.003,1.732,9.427,4.796,34.526,4.345,-14.465,-2.643,0.0,36.4,36.9,9.557,1.641,-3.375,-2.335,-3.214,-2.035,-3.017,26.118,0.0,250.44,,260.0,260.0,-2.74,2.759,-0.93,23.245
13209.5,3.211,0.853,-33.965,1.776,9.308,4.796,34.526,4.345,-14.465,-2.643,0.0,36.4,36.9,9.491,1.608,-2.994,-1.861,-2.97,-1.731,-3.017,26.118,0.0,250.44,,260.0,260.0,-2.74,2.751,-0.867,23.216
13210.0,3.211,0.853,-33.965,1.776,9.308,4.796,34.526,4.345,-14.465,-2.643,0.0,36.4,36.9,9.491,1.608,-2.498,-1.849,-2.726,-1.663,-3.017,26.118,0.0,250.64,,260.0,260.0,-2.389,2.758,-0.888,23.171
13210.5,3.211,0.853,-33.965,1.776,9.308,4.796,34.526,4.345,-14.465,-2.643,0.0,36.4,36.9,9.491,1.608,-2.581,-2.022,-2.796,-1.88,-3.017,26.118,0.0,250.64,,260.0,260.0,-2.184,2.766,-0.887,23.141
13211.0,3.211,0.853,-33.965,1.776,9.308,4.796,34.526,4.345,-14.465,-2.643,0.0,36.4,36.9,9.491,1.608,-2.887,-2.153,-2.903,-2.01,-3.017,26.118,0.0,250.84,,260.0,260.0,-2.32,2.773,-0.896,23.105
13211.5,3.211,0.853,-33.965,1.776,9.308,4.796,34.526,4.345,-14.465,-2.643,0.0,36.4,36.9,9.491,1.608,-3.338,-2.368,-3.127,-2.363,-3.017,26.118,0.0,250.84,,260.0,260.0,-2.488,2.78,-0.896,23.138
13212.0,3.211,0.853,-33.965,1.776,9.308,4.819,34.542,4.366,-14.451,-2.641,0.0,36.354,36.9,9.491,1.608,-3.01,-2.088,-3.027,-1.811,-3.029,26.107,0.0,250.44,,260.0,260.0,-2.799,2.787,-0.868,23.157
13212.5,3.211,0.853,-33.965,1.776,9.308,4.819,34.542,4.366,-14.451,-2.641,0.0,36.4,36.9,9.491,1.608,-2.274,-1.738,-2.67,-1.276,-3.029,26.107,0.0,250.44,,260.0,260.0,-2.484,2.794,-0.879,23.153
13213.0,3.499,0.87,-35.209,1.699,9.477,4.819,34.542,4.366,-14.451,-2.641,0.0,36.4,36.9,9.351,1.572,-2.209,-1.702,-2.5,-1.299,-3.029,26.107,0.0,250.74,,260.0,260.0,-1.99,2.801,-0.856,23.154
13213.5,3.499,0.87,-35.209,1.699,9.477,4.819,34.542,4.366,-14.451,-2.641,0.0,36.4,36.9,9.351,1.572,-3.027,-2.199,-2.92,-2.288,-3.029,26.107,0.0,250.74,,260.0,260.0,-1.927,2.812,-0.859,23.128
13214.0,3.499,0.87,-35.209,1.699,9.477,4.819,34.542,4.366,-14.451,-2.641,0.0,36.4,36.9,9.351,1.572,-3.45,-2.366,-3.151,-2.404,-3.029,26.107,0.0,250.74,,260.0,260.0,-2.608,2.824,-0.896,23.091
13214.5,3.499,0.87,-35.209,1.699,9.477,4.819,34.542,4.366,-14.451,-2.641,0.0,36.4,36.9,9.351,1.572,-3.431,-2.095,-3.084,-2.095,-3.029,26.107,0.0,250.74,,260.0,260.0,-2.843,2.835,-0.898,23.027
13215.0,3.499,0.87,-35.209,1.699,9.477,4.783,34.606,4.343,-14.445,-2.656,0.0,36.34,36.955,9.351,1.572,-2.625,-1.786,-2.855,-1.557,-3.034,26.097,0.0,250.04,,260.0,260.0,-2.676,2.846,-0.845,23.065
13215.5,3.499,0.87,-35.209,1.699,9.477,4.783,34.606,4.343,-14.445,-2.656,0.0,36.3,37.0,9.351,1.572,-2.309,-1.711,-2.598,-1.237,-3.034,26.097,0.0,250.04,,260.0,260.0,-2.206,2.856,-0.847,23.082
13216.0,2.635,0.707,-33.664,1.713,9.309,4.783,34.606,4.343,-14.445,-2.656,0.0,36.3,37.0,9.606,1.62,-2.494,-1.916,-2.676,-1.67,-3.034,26.097,0.0,250.34,,260.0,260.0,-1.964,2.867,-0.842,23.083
13216.5,2.635,0.707,-33.664,1.713,9.309,4.783,34.606,4.343,-14.445,-2.656,0.0,36.3,37.0,9.606,1.62,-2.935,-2.132,-2.829,-2.047,-3.034,26.097,0.0,250.34,,260.0,260.0,-2.189,2.863,-0.856,23.16
13217.0,2.635,0.707,-33.664,1.713,9.309,4.783,34.606,4.343,-14.445,-2.656,0.0,36.3,37.0,9.606,1.62,-3.408,-2.324,-3.161,-2.174,-3.034,26.097,0.0,250.44,,260.0,260.0,-2.486,2.859,-0.873,23.216
13217.5,2.635,0.707,-33.664,1.713,9.309,4.783,34.606,4.343,-14.445,-2.656,0.0,36.3,37.0,9.606,1.62,-3.058,-1.775,-2.905,-1.665,-3.034,26.097,0.0,250.44,,260.0,260.0,-2.767,2.856,-0.861,23.285
13218.0,2.635,0.707,-33.664,1.713,9.309,4.783,34.606,4.343,-14.445,-2.656,0.0,36.3,37.0,9.606,1.62,-2.284,-1.604,-2.679,-1.389,-3.034,26.097,0.0,250.44,,260.0,260.0,-2.351,2.852,-0.756,23.316
13218.5,2.635,0.707,-33.664,1.713,9.309,4.804,34.582,4.362,-14.45,-2.655,0.0,36.343,36.899,9.606,1.62,-2.283,-1.815,-2.653,-1.514,-3.034,26.088,0.0,250.44,,260.0,260.0,-1.989,2.848,-0.817,23.299
13219.0,2.635,0.707,-33.664,1.713,9.309,4.804,34.582,4.362,-14.45,-2.655,0.0,36.3,36.9,9.606,1.62,-2.776,-2.006,-2.798,-1.783,-3.034,26.088,0.0,250.54,,260.0,260.0,-2.066,2.845,-0.836,23.376
13219.5,2.945,0.664,-35.209,1.692,9.378,4.804,34.582,4.362,-14.45,-2.655,0.0,36.3,36.9,9.43,1.693,-3.046,-2.185,-2.933,-2.248,-3.034,26.088,0.0,250.54,,260.0,260.0,-2.341,2.841,-0.862,23.45
13220.0,2.945,0.664,-35.209,1.692,9.378,4.804,34.582,4.362,-14.45,-2.655,0.0,36.3,36.9,9.43,1.693,-3.205,-2.282,-3.107,-2.252,-3.034,26.088,0.0,251.14,,260.0,260.0,-2.603,2.843,-0.832,23.471
13220.5,2.945,0.664,-35.209,1.692,9.378,4.804,34.582,4.362,-14.45,-2.655,0.0,36.3,36.9,9.43,1.693,-2.544,-1.564,-2.686,-1.309,-3.034,26.088,0.0,251.14,,260.0,260.0,-2.711,2.845,-0.79,23.507
13221.0,2.945,0.664,-35.209,1.692,9.378,4.804,34.582,4.362,-14.45,-2.655,0.0,36.3,36.9,9.43,1.693,-2.348,-1.625,-2.522,-1.294,-3.034,26.088,0.0,250.64,,260.0,260.0,-2.026,2.846,-0.784,23.543
13221.5,2.945,0.664,-35.209,1.692,9.378,4.821,34.511,4.368,-14.433,-2.651,0.0,36.342,36.889,9.43,1.693,-2.363,-1.866,-2.619,-1.724,-3.033,26.086,0.0,250.64,,260.0,260.0,-1.947,2.848,-0.797,23.503
13222.0,2.945,0.664,-35.209,1.692,9.378,4.821,34.511,4.368,-14.433,-2.651,0.0,36.3,36.9,9.43,1.693,-3.085,-2.138,-2.872,-2.1,-3.033,26.086,0.0,250.94,,260.0,260.0,-2.143,2.85,-0.795,23.508
13222.5,2.652,0.607,-35.209,1.67,9.413,4.821,34.511,4.368,-14.433,-2.651,0.0,36.3,36.9,9.473,1.82,-3.234,-2.242,-3.019,-2.209,-3.033,26.086,0.0,250.94,,260.0,260.0,-2.549,2.851,-0.822,23.468
13223.0,2.652,0.607,-35.209,1.67,9.413,4.821,34.511,4.368,-14.433,-2.651,0.0,36.3,36.9,9.473,1.82,-3.37,-2.127,-3.064,-1.999,-3.033,26.086,0.0,250.84,,260.0,260.0,-2.676,2.848,-0.751,23.381
13223.5,2.652,0.607,-35.209,1.67,9.413,4.821,34.511,4.368,-14.433,-2.651,0.0,36.3,36.9,9.473,1.82,-2.989,-1.587,-2.842,-1.614,-3.033,26.086,0.0,250.84,,260.0,260.0,-2.64,2.845,-0.684,23.321
13224.0,2.652,0.607,-35.209,1.67,9.413,4.821,34.511,4.368,-14.433,-2.651,0.0,36.3,36.9,9.473,1.82,-2.165,-1.491,-2.566,-1.255,-3.033,26.086,0.0,250.84,,260.0,260.0,-2.258,2.842,-0.749,23.282
13224.5,2.652,0.607,-35.209,1.67,9.413,4.812,34.495,4.331,-14.422,-2.629,0.0,36.345,36.884,9.473,1.82,-2.621,-1.996,-2.696,-1.929,-3.035,26.072,0.0,250.84,,260.0,260.0,-1.869,2.838,-0.751,23.229
13225.0,2.652,0.607,-35.209,1.67,9.413,4.812,34.495,4.331,-14.422,-2.629,0.0,36.3,36.9,9.473,1.82,-3.033,-2.136,-2.893,-2.047,-3.035,26.072,0.0,250.94,,260.0,260.0,-2.31,2.835,-0.772,23.199
13225.5,2.652,0.607,-35.209,1.67,9.413,4.812,34.495,4.331,-14.422,-2.629,0.0,36.3,36.9,9.473,1.82,-3.128,-2.178,-3.009,-2.104,-3.035,26.072,0.0,250.94,,260.0,260.0,-2.527,2.832,-0.801,23.155
13226.0,1.932,0.53,-33.028,1.746,9.407,4.812,34.495,4.331,-14.422,-2.629,0.0,36.3,36.9,9.585,1.738,-3.343,-2.088,-3.036,-1.868,-3.035,26.072,0.0,251.24,,260.0,260.0,-2.605,2.829,-0.823,23.101
13226.5,1.932,0.53,-33.028,1.746,9.407,4.812,34.495,4.331,-14.422,-2.629,0.0,36.3,36.9,9.585,1.738,-2.867,-1.496,-2.787,-1.441,-3.035,26.072,0.0,251.24,,260.0,260.0,-2.584,2.815,-0.703,23.064
13227.0,1.932,0.53,-33.028,1.746,9.407,4.812,34.495,4.331,-14.422,-2.629,0.0,36.3,36.9,9.585,1.738,-2.102,-1.531,-2.56,-1.302,-3.035,26.072,0.0,251.04,,260.0,260.0,-2.148,2.8,-0.694,22.975
13227.5,1.932,0.53,-33.028,1.746,9.407,4.812,34.495,4.331,-14.422,-2.629,0.0,36.3,36.9,9.585,1.738,-2.217,-1.763,-2.572,-1.641,-3.035,26.072,0.0,251.04,,260.0,260.0,-1.874,2.786,-0.734,23.035
13228.0,1.932,0.53,-33.028,1.746,9.407,4.801,34.507,4.348,-14.4,-2.657,0.0,36.342,36.902,9.585,1.738,-2.884,-2.028,-2.853,-1.964,-3.045,26.074,0.0,251.04,,260.0,260.0,-2.048,2.772,-0.756,23.079
13228.5,1.932,0.53,-33.028,1.746,9.407,4.801,34.507,4.348,-14.4,-2.657,0.0,36.3,36.9,9.585,1.738,-3.264,-2.203,-3.027,-2.189,-3.045,26.074,0.0,251.04,,260.0,260.0,-2.432,2.758,-0.755,23.077
13229.0,2.622,0.674,-34.305,1.713,9.371,4.801,34.507,4.348,-14.4,-2.657,0.0,36.3,36.9,9.608,1.815,-2.798,-2.006,-2.937,-1.811,-3.045,26.074,0.0,250.24,,260.0,260.0,-2.671,2.745,-0.759,23.062
13229.5,2.622,0.674,-34.305,1.713,9.371,4.801,34.507,4.348,-14.4,-2.657,0.0,36.3,36.9,9.608,1.815,-2.261,-1.529,-2.572,-1.075,-3.045,26.074,0.0,250.24,,260.0,260.0,-2.388,2.743,-0.729,23.046
13230.0,2.622,0.674,-34.305,1.713,9.371,4.801,34.507,4.348,-14.4,-2.657,0.0,36.3,36.9,9.608,1.815,-2.257,-1.562,-2.464,-1.2,-3.045,26.074,0.0,249.94,,260.0,260.0,-1.859,2.741,-0.708,23.008
13230.5,2.622,0.674,-34.305,1.713,9.371,4.801,34.507,4.348,-14.4,-2.657,0.0,36.3,36.9,9.608,1.815,-2.514,-1.756,-2.55,-1.551,-3.045,26.074,0.0,249.94,,260.0,260.0,-1.871,2.739,-0.713,23.182
13231.0,2.622,0.674,-34.305,1.713,9.371,4.804,34.517,4.345,-14.388,-2.664,0.0,36.339,36.871,9.608,1.815,-2.835,-1.893,-2.687,-1.818,-3.05,26.06,0.0,250.44,,260.0,260.0,-2.093,2.737,-0.728,23.19
13231.5,2.622,0.674,-34.305,1.713,9.371,4.804,34.517,4.345,-14.388,-2.664,0.0,36.3,36.9,9.608,1.815,-3.356,-2.306,-3.089,-2.345,-3.05,26.06,0.0,250.44,,260.0,260.0,-2.308,2.735,-0.764,23.244
13232.0,2.622,0.674,-34.305,1.713,9.371,4.804,34.517,4.345,-14.388,-2.664,0.0,36.3,36.9,9.608,1.815,-3.087,-1.913,-2.912,-1.704,-3.05,26.06,0.0,250.04,,260.0,260.0,-2.774,2.733,-0.782,23.239
13232.5,2.83,0.712,-35.037,1.745,9.463,4.804,34.517,4.345,-14.388,-2.664,0.0,36.3,36.9,9.469,1.622,-2.476,-1.339,-2.603,-1.28,-3.05,26.06,0.0,250.04,,260.0,260.0,-2.404,2.731,-0.643,23.229
13233.0,2.83,0.712,-35.037,1.745,9.463,4.804,34.517,4.345,-14.388,-2.664,0.0,36.3,36.9,9.469,1.622,-1.994,-1.68,-2.495,-1.437,-3.05,26.06,0.0,249.94,,260.0,260.0,-1.925,2.733,-0.67,23.238
13233.5,2.83,0.712,-35.037,1.745,9.463,4.804,34.517,4.345,-14.388,-2.664,0.0,36.3,36.9,9.469,1.622,-2.501,-1.873,-2.647,-1.846,-3.05,26.06,0.0,249.94,,260.0,260.0,-1.902,2.735,-0.718,23.207
13234.0,2.83,0.712,-35.037,1.745,9.463,4.804,34.517,4.345,-14.388,-2.664,0.0,36.3,36.9,9.469,1.622,-3.106,-2.07,-2.856,-1.997,-3.05,26.06,0.0,249.84,,260.0,260.0,-2.217,2.736,-0.746,23.243
13234.5,2.83,0.712,-35.037,1.745,9.463,4.816,34.559,4.336,-14.403,-2.669,0.0,36.33,36.909,9.469,1.622,-3.01,-2.129,-2.935,-2.128,-3.051,26.057,0.0,249.84,,260.0,260.0,-2.507,2.738,-0.749,23.245
13235.0,2.83,0.712,-35.037,1.745,9.463,4.816,34.559,4.336,-14.403,-2.669,0.0,36.3,36.9,9.469,1.622,-3.307,-1.86,-2.938,-1.862,-3.051,26.057,0.0,250.04,,260.0,260.0,-2.55,2.739,-0.645,23.258
13235.5,3.681,0.886,-35.209,1.725,9.386,4.816,34.559,4.336,-14.403,-2.669,0.0,36.3,36.9,9.473,1.759,-1.764,-1.444,-2.347,-1.063,-3.051,26.057,0.0,250.04,,260.0,260.0,-2.492,2.741,-0.66,23.261
13236.0,3.681,0.886,-35.209,1.725,9.386,4.816,34.559,4.336,-14.403,-2.669,0.0,36.3,36.9,9.473,1.759,-1.875,-1.676,-2.382,-1.398,-3.051,26.057,0.0,249.94,,260.0,260.0,-1.655,2.756,-0.661,23.32
13236.5,3.681,0.886,-35.209,1.725,9.386,4.816,34.559,4.336,-14.403,-2.669,0.0,36.3,36.9,9.473,1.759,-2.779,-1.869,-2.598,-1.754,-3.051,26.057,0.0,249.94,,260.0,260.0,-1.833,2.771,-0.68,23.371
13237.0,3.681,0.886,-35.209,1.725,9.386,4.816,34.559,4.336,-14.403,-2.669,0.0,36.3,36.9,9.473,1.759,-2.84,-2.035,-2.742,-2.004,-3.051,26.057,0.0,250.24,,260.0,260.0,-2.25,2.786,-0.702,23.425
13237.5,3.681,0.886,-35.209,1.725,9.386,4.801,34.57,4.37,-14.374,-2.674,0.0,36.328,36.876,9.473,1.759,-3.156,-2.215,-2.94,-2.259,-3.054,26.061,0.0,250.24,,260.0,260.0,-2.405,2.801,-0.719,23.424
13238.0,3.681,0.886,-35.209,1.725,9.386,4.801,34.57,4.37,-14.374,-2.674,0.0,36.3,36.9,9.473,1.759,-2.734,-1.939,-2.85,-1.696,-3.054,26.061,0.0,250.14,,260.0,260.0,-2.643,2.815,-0.63,23.458
13238.5,3.681,0.886,-35.209,1.725,9.386,4.801,34.57,4.37,-14.374,-2.674,0.0,36.3,36.9,9.473,1.759,-2.225,-1.333,-2.468,-1.027,-3.054,26.061,0.0,250.14,,260.0,260.0,-2.305,2.83,-0.668,23.421
13239.0,3.785,0.885,-35.209,1.679,9.485,4.801,34.57,4.37,-14.374,-2.674,0.0,36.3,36.9,9.397,1.673,-2.429,-1.791,-2.519,-1.595,-3.054,26.061,0.0,249.84,,260.0,260.0,-1.763,2.843,-0.67,23.4
13239.5,3.785,0.885,-35.209,1.679,9.485,4.801,34.57,4.37,-14.374,-2.674,0.0,36.3,36.9,9.397,1.673,-2.823,-1.937,-2.666,-1.793,-3.054,26.061,0.0,249.84,,260.0,260.0,-2.084,2.859,-0.666,23.377
13240.0,3.785,0.885,-35.209,1.679,9.485,4.801,34.57,4.37,-14.374,-2.674,0.0,36.3,36.9,9.397,1.673,-2.91,-2.037,-2.799,-2.014,-3.054,26.061,0.0,250.54,,260.0,260.0,-2.305,2.874,-0.691,23.394
13240.5,3.785,0.885,-35.209,1.679,9.485,4.801,34.57,4.37,-14.374,-2.674,0.0,36.3,36.9,9.397,1.673,-3.198,-2.012,-2.892,-1.839,-3.054,26.061,0.0,250.54,,260.0,260.0,-2.44,2.889,-0.704,23.353
13241.0,3.785,0.885,-35.209,1.679,9.485,4.782,34.609,4.394,-14.351,-2.661,0.0,36.336,36.888,9.397,1.673,-2.846,-1.452,-2.645,-1.434,-3.06,26.054,0.0,250.04,,260.0,260.0,-2.485,2.904,-0.646,23.291
13241.5,3.785,0.885,-35.209,1.679,9.485,4.782,34.609,4.394,-14.351,-2.661,0.0,36.3,36.9,9.397,1.673,-2.142,-1.268,-2.387,-1.161,-3.06,26.054,0.0,250.04,,260.0,260.0,-2.094,2.918,-0.59,23.287
13242.0,3.395,0.87,-34.398,1.686,9.377,4.782,34.609,4.394,-14.351,-2.661,0.0,36.3,36.9,9.554,1.751,-1.997,-1.556,-2.358,-1.215,-3.06,26.054,0.0,250.34,,260.0,260.0,-1.739,2.932,-0.618,23.296
13242.5,3.395,0.87,-34.398,1.686,9.377,4.782,34.609,4.394,-14.351,-2.661,0.0,36.3,36.9,9.554,1.751,-2.694,-1.903,-2.633,-1.867,-3.06,26.054,0.0,250.34,,260.0,260.0,-1.782,2.94,-0.639,23.361
13243.0,3.395,0.87,-34.398,1.686,9.377,4.782,34.609,4.394,-14.351,-2.661,0.0,36.3,36.9,9.554,1.751,-2.932,-2.003,-2.771,-2.007,-3.06,26.054,0.0,250.34,,260.0,260.0,-2.274,2.947,-0.667,23.409
13243.5,3.395,0.87,-34.398,1.686,9.377,4.782,34.609,4.394,-14.351,-2.661,0.0,36.3,36.9,9.554,1.751,-3.209,-1.77,-2.799,-1.75,-3.06,26.054,0.0,250.34,,260.0,260.0,-2.428,2.955,-0.636,23.347
13244.0,3.395,0.87,-34.398,1.686,9.377,4.8,34.624,4.367,-14.34,-2.68,0.0,36.332,36.854,9.554,1.751,-2.534,-1.337,-2.561,-1.286,-3.053,26.047,0.0,250.94,,260.0,260.0,-2.382,2.962,-0.536,23.33
13244.5,3.395,0.87,-34.398,1.686,9.377,4.8,34.624,4.367,-14.34,-2.68,0.0,36.3,36.9,9.554,1.751,-1.875,-1.425,-2.357,-1.232,-3.053,26.047,0.0,250.94,,260.0,260.0,-1.929,2.969,-0.536,23.269
13245.0,3.395,0.87,-34.398,1.686,9.377,4.8,34.624,4.367,-14.34,-2.68,0.0,36.3,36.9,9.554,1.751,-2.163,-1.608,-2.428,-1.44,-3.053,26.047,0.0,250.74,,260.0,260.0,-1.722,2.976,-0.616,23.143
13245.5,2.663,0.632,-35.209,1.72,9.472,4.8,34.624,4.367,-14.34,-2.68,0.0,36.3,36.9,9.39,1.678,-2.666,-1.843,-2.597,-1.666,-3.053,26.047,0.0,250.74,,260.0,260.0,-1.91,2.983,-0.624,23.15
13246.0,2.663,0.632,-35.209,1.72,9.472,4.8,34.624,4.367,-14.34,-2.68,0.0,36.3,36.9,9.39,1.678,-3.033,-2.078,-2.823,-1.846,-3.053,26.047,0.0,250.84,,260.0,260.0,-2.193,2.978,-0.632,23.128
13246.5,2.663,0.632,-35.209,1.72,9.472,4.8,34.624,4.367,-14.34,-2.68,0.0,36.3,36.9,9.39,1.678,-2.796,-1.597,-2.649,-1.392,-3.053,26.047,0.0,250.84,,260.0,260.0,-2.445,2.973,-0.618,23.152
13247.0,2.663,0.632,-35.209,1.72,9.472,4.8,34.624,4.367,-14.34,-2.68,0.0,36.3,36.9,9.39,1.678,-2.156,-1.111,-2.327,-1.054,-3.053,26.047,0.0,250.64,,260.0,260.0,-2.108,2.967,-0.483,23.193
13247.5,2.663,0.632,-35.209,1.72,9.472,4.782,34.585,4.389,-14.356,-2.662,0.0,36.335,36.904,9.39,1.678,-1.813,-1.417,-2.23,-1.159,-3.063,26.043,0.0,250.64,,260.0,260.0,-1.662,2.962,-0.543,23.203
13248.0,2.663,0.632,-35.209,1.72,9.472,4.782,34.585,4.389,-14.356,-2.662,0.0,36.3,36.9,9.39,1.678,-2.212,-1.655,-2.386,-1.519,-3.063,26.043,0.0,251.14,,260.0,260.0,-1.655,2.958,-0.557,23.212
13248.5,2.361,0.604,-34.379,1.734,9.467,4.782,34.585,4.389,-14.356,-2.662,0.0,36.3,36.9,9.549,1.636,-2.559,-1.737,-2.504,-1.619,-3.063,26.043,0.0,251.14,,260.0,260.0,-1.943,2.953,-0.581,23.174
13249.0,2.361,0.604,-34.379,1.734,9.467,4.782,34.585,4.389,-14.356,-2.662,0.0,36.3,36.9,9.549,1.636,-2.801,-1.84,-2.615,-1.78,-3.063,26.043,0.0,250.94,,260.0,260.0,-2.105,2.943,-0.609,23.207
13249.5,2.361,0.604,-34.379,1.734,9.467,4.782,34.585,4.389,-14.356,-2.662,0.0,36.3,36.9,9.549,1.636,-2.926,-1.763,-2.662,-1.555,-3.063,26.043,0.0,250.94,,260.0,260.0,-2.259,2.933,-0.495,23.15
13250.0,2.361,0.604,-34.379,1.734,9.467,4.782,34.585,4.389,-14.356,-2.662,0.0,36.3,36.9,9.549,1.636,-1.593,-1.178,-2.13,-1.002,-3.063,26.043,0.0,250.44,,260.0,260.0,-2.227,2.924,-0.407,23.172
13250.5,2.361,0.604,-34.379,1.734,9.467,4.786,34.53,4.39,-14.327,-2.655,0.0,36.338,36.885,9.549,1.636,-1.817,-1.415,-2.166,-1.275,-3.056,26.036,0.0,250.44,,260.0,260.0,-1.476,2.915,-0.438,23.189
13251.0,2.361,0.604,-34.379,1.734,9.467,4.786,34.53,4.39,-14.327,-2.655,0.0,36.3,36.9,9.549,1.636,-2.271,-1.609,-2.329,-1.538,-3.056,26.036,0.0,251.04,,260.0,260.0,-1.669,2.906,-0.49,23.161
13251.5,2.279,0.622,-33.195,1.72,9.383,4.786,34.53,4.39,-14.327,-2.655,0.0,36.3,36.9,9.679,1.659,-2.312,-1.702,-2.404,-1.609,-3.056,26.036,0.0,251.04,,260.0,260.0,-1.937,2.897,-0.519,23.173
13252.0,2.279,0.622,-33.195,1.72,9.383,4.786,34.53,4.39,-14.327,-2.655,0.0,36.3,36.9,9.679,1.659,-2.718,-1.805,-2.558,-1.793,-3.056,26.036,0.0,251.34,,260.0,260.0,-2.007,2.887,-0.494,23.124
13252.5,2.279,0.622,-33.195,1.72,9.383,4.786,34.53,4.39,-14.327,-2.655,0.0,36.3,36.9,9.679,1.659,-2.801,-1.461,-2.519,-1.534,-3.056,26.036,0.0,251.34,,260.0,260.0,-2.218,2.877,-0.403,23.16
13253.0,2.279,0.622,-33.195,1.72,9.383,4.786,34.53,4.39,-14.327,-2.655,0.0,36.3,36.9,9.679,1.659,-2.059,-1.198,-2.277,-0.919,-3.056,26.036,0.0,251.24,,260.0,260.0,-2.079,2.867,-0.402,23.137
13253.5,2.279,0.622,-33.195,1.72,9.383,4.786,34.53,4.39,-14.327,-2.655,0.0,36.3,36.9,9.679,1.659,-1.961,-1.453,-2.181,-1.228,-3.056,26.036,0.0,251.24,,260.0,260.0,-1.613,2.857,-0.432,23.1
13254.0,2.279,0.622,-33.195,1.72,9.383,4.756,34.523,4.371,-14.302,-2.681,0.0,36.334,36.899,9.679,1.659,-2.426,-1.647,-2.365,-1.526,-3.056,26.031,0.0,251.34,,260.0,260.0,-1.706,2.848,-0.452,23.114
13254.5,2.279,0.622,-33.195,1.72,9.383,4.756,34.523,4.371,-14.302,-2.681,0.0,36.3,36.9,9.679,1.659,-2.64,-1.754,-2.489,-1.683,-3.056,26.031,0.0,251.34,,260.0,260.0,-1.991,2.838,-0.476,23.072
13255.0,1.69,0.403,-34.942,1.744,9.535,4.756,34.523,4.371,-14.302,-2.681,0.0,36.3,36.9,9.484,1.692,-2.683,-1.799,-2.57,-1.45,-3.056,26.031,0.0,251.14,,260.0,260.0,-2.141,2.829,-0.486,23.03
13255.5,1.69,0.403,-34.942,1.744,9.535,4.756,34.523,4.371,-14.302,-2.681,0.0,36.3,36.9,9.484,1.692,-2.49,-1.301,-2.381,-1.035,-3.056,26.031,0.0,251.14,,260.0,260.0,-2.125,2.811,-0.429,22.927
13256.0,1.69,0.403,-34.942,1.744,9.535,4.756,34.523,4.371,-14.302,-2.681,0.0,36.3,36.9,9.484,1.692,-1.556,-0.761,-1.93,-0.705,-3.056,26.031,0.0,250.84,,260.0,260.0,-1.802,2.792,-0.314,22.834
13256.5,1.69,0.403,-34.942,1.744,9.535,4.756,34.523,4.371,-14.302,-2.681,0.0,36.3,36.9,9.484,1.692,-1.585,-1.143,-1.967,-0.968,-3.056,26.031,0.0,250.84,,260.0,260.0,-1.238,2.774,-0.373,22.805
13257.0,1.69,0.403,-34.942,1.744,9.535,4.735,34.503,4.367,-14.289,-2.677,0.0,36.347,36.873,9.484,1.692,-2.256,-1.491,-2.221,-1.359,-3.062,26.031,0.0,250.94,,260.0,260.0,-1.416,2.756,-0.365,22.771
13257.5,1.69,0.403,-34.942,1.744,9.535,4.735,34.503,4.367,-14.289,-2.677,0.0,36.3,36.9,9.484,1.692,-2.53,-1.708,-2.365,-1.698,-3.062,26.031,0.0,250.94,,260.0,260.0,-1.832,2.739,-0.376,22.706
13258.0,2.369,0.526,-35.209,1.742,9.476,4.735,34.503,4.367,-14.289,-2.677,0.0,36.3,36.9,9.399,1.743,-2.792,-1.697,-2.49,-1.48,-3.062,26.031,0.0,251.14,,260.0,260.0,-2.075,2.722,-0.413,22.628
13258.5,2.369,0.526,-35.209,1.742,9.476,4.735,34.503,4.367,-14.289,-2.677,0.0,36.3,36.9,9.399,1.743,-2.371,-1.104,-2.226,-0.943,-3.062,26.031,0.0,251.14,,260.0,260.0,-2.115,2.716,-0.331,22.601
13259.0,2.369,0.526,-35.209,1.742,9.476,4.735,34.503,4.367,-14.289,-2.677,0.0,36.3,36.9,9.399,1.743,-1.508,-0.832,-1.89,-0.66,-3.062,26.031,0.0,250.84,,260.0,260.0,-1.661,2.71,-0.192,22.653
13259.5,2.369,0.526,-35.209,1.742,9.476,4.735,34.503,4.367,-14.289,-2.677,0.0,36.3,36.9,9.399,1.743,-1.418,-1.15,-1.896,-0.979,-3.062,26.031,0.0,250.84,,260.0,260.0,-1.222,2.705,-0.317,22.588
13260.0,2.369,0.526,-35.209,1.742,9.476,4.735,34.503,4.367,-14.289,-2.677,0.0,36.3,36.9,9.399,1.743,-2.019,-1.398,-2.095,-1.297,-3.062,26.031,0.0,250.94,,260.0,260.0,-1.361,2.699,-0.339,22.577
13260.5,2.369,0.526,-35.209,1.742,9.476,4.766,34.527,4.376,-14.267,-2.668,0.0,36.345,36.884,9.399,1.743,-2.316,-1.511,-2.232,-1.412,-3.062,26.021,0.0,250.94,,260.0,260.0,-1.702,2.694,-0.321,22.559
13261.0,2.369,0.526,-35.209,1.742,9.476,4.766,34.527,4.376,-14.267,-2.668,0.0,36.3,36.9,9.399,1.743,-2.692,-1.311,-2.332,-1.24,-3.062,26.021,0.0,251.04,,260.0,260.0,-1.868,2.688,-0.337,22.606
13261.5,2.625,0.69,-34.069,1.688,9.344,4.766,34.527,4.376,-14.267,-2.668,0.0,36.3,36.9,9.552,1.729,-2.025,-0.794,-2.029,-0.642,-3.062,26.021,0.0,251.04,,260.0,260.0,-1.894,2.683,-0.172,22.661
13262.0,2.625,0.69,-34.069,1.688,9.344,4.766,34.527,4.376,-14.267,-2.668,0.0,36.3,36.9,9.552,1.729,-1.208,-0.924,-1.814,-0.609,-3.062,26.021,0.0,250.64,,260.0,260.0,-1.372,2.682,-0.14,22.66
13262.5,2.625,0.69,-34.069,1.688,9.344,4.766,34.527,4.376,-14.267,-2.668,0.0,36.3,36.9,9.552,1.729,-1.476,-1.13,-1.819,-0.978,-3.062,26.021,0.0,250.64,,260.0,260.0,-1.139,2.681,-0.204,22.662
13263.0,2.625,0.69,-34.069,1.688,9.344,4.766,34.527,4.376,-14.267,-2.668,0.0,36.3,36.9,9.552,1.729,-2.085,-1.304,-1.98,-1.072,-3.062,26.021,0.0,250.84,,260.0,260.0,-1.351,2.68,-0.26,22.61
13263.5,2.625,0.69,-34.069,1.688,9.344,4.763,34.545,4.382,-14.243,-2.689,0.0,36.334,36.896,9.552,1.729,-2.092,-1.47,-2.08,-1.391,-3.078,26.01,0.0,250.84,,260.0,260.0,-1.61,2.68,-0.281,22.575
13264.0,2.625,0.69,-34.069,1.688,9.344,4.763,34.545,4.382,-14.243,-2.689,0.0,36.3,36.9,9.552,1.729,-2.582,-1.725,-2.317,-1.755,-3.078,26.01,0.0,250.74,,260.0,260.0,-1.758,2.679,-0.276,22.525
13264.5,2.63,0.672,-34.775,1.722,9.42,4.763,34.545,4.382,-14.243,-2.689,0.0,36.3,36.9,9.401,1.597,-1.696,-0.852,-1.89,-0.567,-3.078,26.01,0.0,250.74,,260.0,260.0,-2.095,2.678,-0.239,22.467
13265.0,2.63,0.672,-34.775,1.722,9.42,4.763,34.545,4.382,-14.243,-2.689,0.0,36.3,36.9,9.401,1.597,-1.583,-0.777,-1.71,-0.55,-3.078,26.01,0.0,250.04,,260.0,260.0,-1.251,2.677,-0.171,22.44
13265.5,2.63,0.672,-34.775,1.722,9.42,4.763,34.545,4.382,-14.243,-2.689,0.0,36.3,36.9,9.401,1.597,-1.809,-1.173,-1.84,-0.989,-3.078,26.01,0.0,250.04,,260.0,260.0,-1.155,2.676,-0.226,22.516
13266.0,2.63,0.672,-34.775,1.722,9.42,4.763,34.545,4.382,-14.243,-2.689,0.0,36.3,36.9,9.401,1.597,-2.312,-1.417,-2.047,-1.324,-3.078,26.01,0.0,249.94,,260.0,260.0,-1.453,2.675,-0.265,22.468
13266.5,2.63,0.672,-34.775,1.722,9.42,4.763,34.545,4.382,-14.243,-2.689,0.0,36.3,36.9,9.401,1.597,-2.409,-1.594,-2.205,-1.516,-3.078,26.01,0.0,249.94,,260.0,260.0,-1.775,2.675,-0.258,22.438
13267.0,2.63,0.672,-34.775,1.722,9.42,4.753,34.577,4.408,-14.214,-2.675,0.0,36.356,36.975,9.401,1.597,-2.574,-1.544,-2.276,-1.318,-3.071,26.014,0.0,250.44,,260.0,260.0,-1.931,2.674,-0.247,22.297
13267.5,2.63,0.672,-34.775,1.722,9.42,4.753,34.577,4.408,-14.214,-2.675,0.0,36.4,37.0,9.401,1.597,-2.177,-0.994,-2.011,-0.694,-3.071,26.014,0.0,250.44,,260.0,260.0,-1.928,2.673,-0.133,22.358
13268.0,3.617,0.927,-33.707,1.716,9.339,4.753,34.577,4.408,-14.214,-2.675,0.0,36.4,37.0,9.576,1.662,-1.293,-0.887,-1.601,-0.586,-3.071,26.014,0.0,250.14,,260.0,260.0,-1.469,2.673,-0.168,22.36
13268.5,3.617,0.927,-33.707,1.716,9.339,4.753,34.577,4.408,-14.214,-2.675,0.0,36.4,37.0,9.576,1.662,-1.688,-1.177,-1.816,-1.021,-3.071,26.014,0.0,250.14,,260.0,260.0,-1.092,2.688,-0.202,22.356
13269.0,3.617,0.927,-33.707,1.716,9.339,4.753,34.577,4.408,-14.214,-2.675,0.0,36.4,37.0,9.576,1.662,-2.051,-1.356,-1.975,-1.29,-3.071,26.014,0.0,249.94,,260.0,260.0,-1.425,2.703,-0.196,22.361
13269.5,3.617,0.927,-33.707,1.716,9.339,4.753,34.577,4.408,-14.214,-2.675,0.0,36.4,37.0,9.576,1.662,-2.457,-1.612,-2.199,-1.694,-3.071,26.014,0.0,249.94,,260.0,260.0,-1.668,2.718,-0.22,22.389
13270.0,3.617,0.927,-33.707,1.716,9.339,4.785,34.606,4.425,-14.198,-2.672,0.0,36.356,36.921,9.576,1.662,-2.066,-1.289,-2.11,-1.13,-3.07,26.005,0.0,250.04,,260.0,260.0,-1.99,2.733,-0.187,22.379
13270.5,3.617,0.927,-33.707,1.716,9.339,4.785,34.606,4.425,-14.198,-2.672,0.0,36.4,36.9,9.576,1.662,-1.398,-0.628,-1.687,-0.252,-3.07,26.005,0.0,250.04,,260.0,260.0,-1.649,2.748,-0.092,22.368
13271.0,3.577,0.941,-34.04,1.718,9.41,4.785,34.606,4.425,-14.198,-2.672,0.0,36.4,36.9,9.47,1.485,-1.241,-0.694,-1.475,-0.291,-3.07,26.005,0.0,250.04,,260.0,260.0,-0.991,2.762,-0.113,22.367
13271.5,3.577,0.941,-34.04,1.718,9.41,4.785,34.606,4.425,-14.198,-2.672,0.0,36.4,36.9,9.47,1.485,-2.037,-1.316,-1.874,-1.21,-3.07,26.005,0.0,250.04,,260.0,260.0,-0.925,2.775,-0.135,22.444
13272.0,3.577,0.941,-34.04,1.718,9.41,4.785,34.606,4.425,-14.198,-2.672,0.0,36.4,36.9,9.47,1.485,-2.149,-1.339,-1.972,-1.245,-3.07,26.005,0.0,250.14,,260.0,260.0,-1.609,2.788,-0.157,22.557
13272.5,3.577,0.941,-34.04,1.718,9.41,4.785,34.606,4.425,-14.198,-2.672,0.0,36.4,36.9,9.47,1.485,-2.419,-1.496,-2.127,-1.309,-3.07,26.005,0.0,250.14,,260.0,260.0,-1.676,2.801,-0.181,22.596
13273.0,3.577,0.941,-34.04,1.718,9.41,4.795,34.638,4.427,-14.187,-2.68,0.0,36.359,36.94,9.47,1.485,-1.993,-1.007,-1.915,-0.712,-3.075,26.002,0.0,250.04,,260.0,260.0,-1.838,2.814,-0.137,22.615
13273.5,3.577,0.941,-34.04,1.718,9.41,4.795,34.638,4.427,-14.187,-2.68,0.0,36.4,36.9,9.47,1.485,-1.205,-0.463,-1.499,-0.274,-3.075,26.002,0.0,250.04,,260.0,260.0,-1.407,2.826,-0.009,22.748
13274.0,3.577,0.941,-34.04,1.718,9.41,4.795,34.638,4.427,-14.187,-2.68,0.0,36.4,36.9,9.47,1.485,-1.009,-0.778,-1.425,-0.402,-3.075,26.002,0.0,250.04,,260.0,260.0,-0.86,2.839,-0.072,22.724
13274.5,2.981,0.797,-33.813,1.735,9.33,4.795,34.638,4.427,-14.187,-2.68,0.0,36.4,36.9,9.53,1.539,-1.417,-1.047,-1.621,-0.919,-3.075,26.002,0.0,250.04,,260.0,260.0,-0.904,2.851,-0.106,22.768
13275.0,2.981,0.797,-33.813,1.735,9.33,4.795,34.638,4.427,-14.187,-2.68,0.0,36.4,36.9,9.53,1.539,-2.132,-1.43,-1.914,-1.516,-3.075,26.002,0.0,250.24,,260.0,260.0,-1.251,2.853,-0.143,22.769
13275.5,2.981,0.797,-33.813,1.735,9.33,4.795,34.638,4.427,-14.187,-2.68,0.0,36.4,36.9,9.53,1.539,-2.141,-1.285,-2.084,-1.162,-3.075,26.002,0.0,250.24,,260.0,260.0,-1.748,2.855,-0.135,22.808
13276.0,2.981,0.797,-33.813,1.735,9.33,4.795,34.638,4.427,-14.187,-2.68,0.0,36.4,36.9,9.53,1.539,-1.535,-0.838,-1.766,-0.545,-3.075,26.002,0.0,250.34,,260.0,260.0,-1.668,2.857,-0.065,22.802
13276.5,2.981,0.797,-33.813,1.735,9.33,4.779,34.626,4.413,-14.207,-2.702,0.0,36.353,36.938,9.53,1.539,-1.459,-0.703,-1.58,-0.384,-3.091,25.995,0.0,250.34,,260.0,260.0,-1.171,2.859,-0.051,22.735
13277.0,2.981,0.797,-33.813,1.735,9.33,4.779,34.626,4.413,-14.207,-2.702,0.0,36.4,36.9,9.53,1.539,-1.65,-1.019,-1.672,-0.791,-3.091,25.995,0.0,250.94,,260.0,260.0,-1.032,2.861,-0.072,22.733
13277.5,2.395,0.663,-34.289,1.694,9.388,4.779,34.626,4.413,-14.207,-2.702,0.0,36.4,36.9,9.527,1.726,-1.813,-1.026,-1.737,-0.775,-3.091,25.995,0.0,250.94,,260.0,260.0,-1.283,2.863,-0.098,22.686
13278.0,2.395,0.663,-34.289,1.694,9.388,4.779,34.626,4.413,-14.207,-2.702,0.0,36.4,36.9,9.527,1.726,-1.903,-1.271,-1.852,-1.216,-3.091,25.995,0.0,250.24,,260.0,260.0,-1.337,2.855,-0.122,22.535
13278.5,2.395,0.663,-34.289,1.694,9.388,4.779,34.626,4.413,-14.207,-2.702,0.0,36.4,36.9,9.527,1.726,-2.229,-1.411,-2.054,-1.313,-3.091,25.995,0.0,250.24,,260.0,260.0,-1.56,2.848,-0.108,22.5
13279.0,2.395,0.663,-34.289,1.694,9.388,4.779,34.626,4.413,-14.207,-2.702,0.0,36.4,36.9,9.527,1.726,-1.44,-0.648,-1.621,-0.296,-3.091,25.995,0.0,250.24,,260.0,260.0,-1.752,2.84,-0.019,22.506
13279.5,2.395,0.663,-34.289,1.694,9.388,4.756,34.583,4.43,-14.195,-2.697,0.0,36.346,36.913,9.527,1.726,-1.155,-0.566,-1.381,-0.277,-3.086,25.975,0.0,250.24,,260.0,260.0,-1.001,2.833,-0.0,22.447
13280.0,2.395,0.663,-34.289,1.694,9.388,4.756,34.583,4.43,-14.195,-2.697,0.0,36.3,36.9,9.527,1.726,-1.327,-0.882,-1.543,-0.712,-3.086,25.975,0.0,250.44,,260.0,260.0,-0.845,2.826,-0.019,22.4
13280.5,2.395,0.663,-34.289,1.694,9.388,4.756,34.583,4.43,-14.195,-2.697,0.0,36.3,36.9,9.527,1.726,-1.882,-1.156,-1.752,-1.036,-3.086,25.975,0.0,250.44,,260.0,260.0,-1.116,2.819,-0.05,22.414
13281.0,2.547,0.635,-34.861,1.695,9.358,4.756,34.583,4.43,-14.195,-2.697,0.0,36.3,36.9,9.501,1.807,-2.005,-1.272,-1.897,-1.244,-3.086,25.975,0.0,250.54,,260.0,260.0,-1.456,2.812,-0.058,22.495
13281.5,2.547,0.635,-34.861,1.695,9.358,4.756,34.583,4.43,-14.195,-2.697,0.0,36.3,36.9,9.501,1.807,-2.353,-1.453,-2.12,-1.399,-3.086,25.975,0.0,250.54,,260.0,260.0,-1.605,2.808,-0.034,22.48
13282.0,2.547,0.635,-34.861,1.695,9.358,4.756,34.583,4.43,-14.195,-2.697,0.0,36.3,36.9,9.501,1.807,-1.905,-0.973,-1.897,-0.76,-3.086,25.975,0.0,250.34,,260.0,260.0,-1.832,2.803,0.093,22.46
13282.5,2.547,0.635,-34.861,1.695,9.358,4.756,34.583,4.43,-14.195,-2.697,0.0,36.3,36.9,9.501,1.807,-1.523,-0.757,-1.578,-0.611,-3.086,25.975,0.0,250.34,,260.0,260.0,-1.384,2.799,0.049,22.485
13283.0,2.547,0.635,-34.861,1.695,9.358,4.779,34.555,4.406,-14.181,-2.694,0.0,36.368,36.98,9.501,1.807,-1.742,-1.11,-1.795,-1.064,-3.068,25.984,0.0,251.04,,260.0,260.0,-1.117,2.795,-0.007,22.417
13283.5,2.547,0.635,-34.861,1.695,9.358,4.779,34.555,4.406,-14.181,-2.694,0.0,36.4,37.0,9.501,1.807,-1.939,-1.214,-1.884,-1.171,-3.068,25.984,0.0,251.04,,260.0,260.0,-1.428,2.791,-0.051,22.4
13284.0,2.875,0.657,-35.209,1.764,9.456,4.779,34.555,4.406,-14.181,-2.694,0.0,36.4,37.0,9.4,1.747,-2.221,-1.394,-2.063,-1.351,-3.068,25.984,0.0,251.24,,260.0,260.0,-1.552,2.787,-0.063,22.374
13284.5,2.875,0.657,-35.209,1.764,9.456,4.779,34.555,4.406,-14.181,-2.694,0.0,36.4,37.0,9.4,1.747,-1.856,-1.106,-1.942,-0.865,-3.068,25.984,0.0,251.24,,260.0,260.0,-1.757,2.788,-0.045,22.422
13285.0,2.875,0.657,-35.209,1.764,9.456,4.779,34.555,4.406,-14.181,-2.694,0.0,36.4,37.0,9.4,1.747,-1.51,-0.634,-1.598,-0.307,-3.068,25.984,0.0,251.24,,260.0,260.0,-1.442,2.79,-0.007,22.433
13285.5,2.875,0.657,-35.209,1.764,9.456,4.779,34.555,4.406,-14.181,-2.694,0.0,36.4,37.0,9.4,1.747,-1.243,-0.689,-1.444,-0.249,-3.068,25.984,0.0,251.24,,260.0,260.0,-1.012,2.791,-0.012,22.4
13286.0,2.875,0.657,-35.209,1.764,9.456,4.772,34.535,4.396,-14.157,-2.69,0.0,36.355,36.974,9.4,1.747,-1.363,-0.933,-1.548,-0.735,-3.075,25.975,0.0,250.84,,260.0,260.0,-0.906,2.793,-0.021,22.394
13286.5,2.875,0.657,-35.209,1.764,9.456,4.772,34.535,4.396,-14.157,-2.69,0.0,36.4,37.0,9.4,1.747,-2.072,-1.276,-1.933,-1.26,-3.075,25.975,0.0,250.84,,260.0,260.0,-1.145,2.794,-0.042,22.328
13287.0,2.875,0.657,-35.209,1.764,9.456,4.772,34.535,4.396,-14.157,-2.69,0.0,36.4,37.0,9.4,1.747,-2.233,-0.935,-1.893,-0.979,-3.075,25.975,0.0,250.24,,260.0,260.0,-1.635,2.795,-0.009,22.287
13287.5,3.44,0.862,-34.915,1.754,9.362,4.772,34.535,4.396,-14.157,-2.69,0.0,36.4,37.0,9.544,1.782,-1.506,-0.655,-1.635,-0.399,-3.075,25.975,0.0,250.24,,260.0,260.0,-1.51,2.797,0.06,22.373
13288.0,3.44,0.862,-34.915,1.754,9.362,4.772,34.535,4.396,-14.157,-2.69,0.0,36.4,37.0,9.544,1.782,-1.102,-0.673,-1.489,-0.313,-3.075,25.975,0.0,250.84,,260.0,260.0,-1.049,2.807,0.084,22.456
13288.5,3.44,0.862,-34.915,1.754,9.362,4.772,34.535,4.396,-14.157,-2.69,0.0,36.4,37.0,9.544,1.782,-1.355,-0.858,-1.549,-0.636,-3.075,25.975,0.0,250.84,,260.0,260.0,-0.894,2.818,0.025,22.646
13289.0,3.44,0.862,-34.915,1.754,9.362,4.772,34.535,4.396,-14.157,-2.69,0.0,36.4,37.0,9.544,1.782,-1.598,-0.96,-1.616,-0.74,-3.075,25.975,0.0,251.04,,260.0,260.0,-1.1,2.828,-0.003,22.707
13289.5,3.44,0.862,-34.915,1.754,9.362,4.76,34.552,4.405,-14.153,-2.692,0.0,36.346,36.982,9.544,1.782,-1.985,-1.256,-1.835,-1.302,-3.085,25.963,0.0,251.04,,260.0,260.0,-1.229,2.838,-0.031,22.727
13290.0,3.44,0.862,-34.915,1.754,9.362,4.76,34.552,4.405,-14.153,-2.692,0.0,36.3,37.0,9.544,1.782,-2.039,-1.165,-1.97,-0.959,-3.085,25.963,0.0,250.64,,260.0,260.0,-1.594,2.848,-0.022,22.734
13290.5,2.47,0.695,-33.91,1.81,9.397,4.76,34.552,4.405,-14.153,-2.692,0.0,36.3,37.0,9.527,1.636,-1.619,-0.614,-1.639,-0.307,-3.085,25.963,0.0,250.64,,260.0,260.0,-1.533,2.857,0.027,22.742
13291.0,2.47,0.695,-33.91,1.81,9.397,4.76,34.552,4.405,-14.153,-2.692,0.0,36.3,37.0,9.527,1.636,-1.262,-0.72,-1.452,-0.25,-3.085,25.963,0.0,251.04,,260.0,260.0,-1.045,2.851,0.008,22.711
13291.5,2.47,0.695,-33.91,1.81,9.397,4.76,34.552,4.405,-14.153,-2.692,0.0,36.3,37.0,9.527,1.636,-1.543,-1.082,-1.629,-0.94,-3.085,25.963,0.0,251.04,,260.0,260.0,-0.921,2.845,0.001,22.763
13292.0,2.47,0.695,-33.91,1.81,9.397,4.76,34.552,4.405,-14.153,-2.692,0.0,36.3,37.0,9.527,1.636,-1.71,-1.085,-1.722,-1.071,-3.085,25.963,0.0,251.34,,260.0,260.0,-1.299,2.839,0.027,22.852
13292.5,2.47,0.695,-33.91,1.81,9.397,4.772,34.595,4.398,-14.135,-2.67,0.0,36.36,36.989,9.527,1.636,-2.277,-1.258,-1.908,-1.256,-3.073,25.966,0.0,251.34,,260.0,260.0,-1.397,2.833,-0.073,22.92
13293.0,2.47,0.695,-33.91,1.81,9.397,4.772,34.595,4.398,-14.135,-2.67,0.0,36.4,37.0,9.527,1.636,-2.14,-1.077,-1.83,-0.85,-3.073,25.966,0.0,250.64,,260.0,260.0,-1.675,2.827,0.014,22.922
13293.5,2.47,0.695,-33.91,1.81,9.397,4.772,34.595,4.398,-14.135,-2.67,0.0,36.4,37.0,9.527,1.636,-1.062,-0.677,-1.504,-0.439,-3.073,25.966,0.0,250.64,,260.0,260.0,-1.474,2.821,0.061,22.931
13294.0,3.347,0.837,-34.68,1.702,9.32,4.772,34.595,4.398,-14.135,-2.67,0.0,36.4,37.0,9.533,1.718,-1.188,-0.841,-1.502,-0.58,-3.073,25.966,0.0,250.74,,260.0,260.0,-0.921,2.815,0.045,22.936
13294.5,3.347,0.837,-34.68,1.702,9.32,4.772,34.595,4.398,-14.135,-2.67,0.0,36.4,37.0,9.533,1.718,-1.499,-1.039,-1.629,-0.904,-3.073,25.966,0.0,250.74,,260.0,260.0,-1.028,2.824,0.023,22.995
13295.0,3.347,0.837,-34.68,1.702,9.32,4.772,34.595,4.398,-14.135,-2.67,0.0,36.4,37.0,9.533,1.718,-1.876,-1.158,-1.781,-0.963,-3.073,25.966,0.0,251.14,,260.0,260.0,-1.268,2.832,-0.007,22.999
13295.5,3.347,0.837,-34.68,1.702,9.32,4.772,34.595,4.398,-14.135,-2.67,0.0,36.4,37.0,9.533,1.718,-1.934,-1.258,-1.86,-1.177,-3.073,25.966,0.0,251.14,,260.0,260.0,-1.444,2.841,-0.03,23.014
13296.0,3.347,0.837,-34.68,1.702,9.32,4.808,34.612,4.41,-14.106,-2.682,0.0,36.354,36.989,9.533,1.718,-1.696,-0.97,-1.722,-0.588,-3.072,25.97,0.0,251.04,,260.0,260.0,-1.557,2.849,0.057,23.145
13296.5,3.347,0.837,-34.68,1.702,9.32,4.808,34.612,4.41,-14.106,-2.682,0.0,36.4,37.0,9.533,1.718,-1.139,-0.355,-1.354,-0.177,-3.072,25.97,0.0,251.04,,260.0,260.0,-1.244,2.857,0.047,23.194
13297.0,3.734,0.896,-35.209,1.67,9.465,4.808,34.612,4.41,-14.106,-2.682,0.0,36.4,37.0,9.254,1.628,-1.284,-0.927,-1.44,-0.803,-3.072,25.97,0.0,251.34,,260.0,260.0,-0.756,2.865,0.054,23.249
13297.5,3.734,0.896,-35.209,1.67,9.465,4.808,34.612,4.41,-14.106,-2.682,0.0,36.4,37.0,9.254,1.628,-1.739,-1.1,-1.642,-1.031,-3.072,25.97,0.0,251.34,,260.0,260.0,-1.113,2.879,0.041,23.328
13298.0,3.734,0.896,-35.209,1.67,9.465,4.808,34.612,4.41,-14.106,-2.682,0.0,36.4,37.0,9.254,1.628,-1.956,-1.18,-1.78,-1.033,-3.072,25.97,0.0,251.34,,260.0,260.0,-1.378,2.893,0.01,23.355
13298.5,3.734,0.896,-35.209,1.67,9.465,4.808,34.612,4.41,-14.106,-2.682,0.0,36.4,37.0,9.254,1.628,-1.923,-0.912,-1.703,-0.787,-3.072,25.97,0.0,251.34,,260.0,260.0,-1.487,2.907,-0.015,23.373
13299.0,3.734,0.896,-35.209,1.67,9.465,4.789,34.63,4.436,-14.1,-2.677,0.0,36.359,37.023,9.254,1.628,-1.365,-0.613,-1.522,-0.399,-3.075,25.96,0.0,250.64,,260.0,260.0,-1.331,2.921,0.137,23.377
13299.5,3.734,0.896,-35.209,1.67,9.465,4.789,34.63,4.436,-14.1,-2.677,0.0,36.4,37.0,9.254,1.628,-0.912,-0.401,-1.217,0.071,-3.075,25.96,0.0,250.64,,260.0,260.0,-0.975,2.934,0.097,23.391
13300.0,2.329,0.646,-33.92,1.768,9.401,4.789,34.63,4.436,-14.1,-2.677,0.0,36.4,37.0,9.865,1.536,-1.071,-0.687,-1.242,-0.362,-3.075,25.96,0.0,250.74,,260.0,260.0,-0.614,2.947,0.108,23.391
13300.5,2.329,0.646,-33.92,1.768,9.401,4.789,34.63,4.436,-14.1,-2.677,0.0,36.4,37.0,9.865,1.536,-1.558,-0.952,-1.492,-0.802,-3.075,25.96,0.0,250.74,,260.0,260.0,-0.84,2.937,0.068,23.444
13301.0,2.329,0.646,-33.92,1.768,9.401,4.789,34.63,4.436,-14.1,-2.677,0.0,36.4,37.0,9.865,1.536,-2.154,-1.38,-1.921,-1.412,-3.075,25.96,0.0,251.24,,260.0,260.0,-1.201,2.927,0.058,23.486
13301.5,2.329,0.646,-33.92,1.768,9.401,4.789,34.63,4.436,-14.1,-2.677,0.0,36.4,37.0,9.865,1.536,-1.676,-0.936,-1.759,-0.743,-3.075,25.96,0.0,251.24,,260.0,260.0,-1.717,2.917,0.084,23.476
13302.0,2.329,0.646,-33.92,1.768,9.401,4.789,34.63,4.436,-14.1,-2.677,0.0,36.4,37.0,9.865,1.536,-1.225,-0.318,-1.368,-0.177,-3.075,25.96,0.0,251.04,,260.0,260.0,-1.278,2.908,0.157,23.397
13302.5,2.329,0.646,-33.92,1.768,9.401,4.772,34.644,4.424,-14.084,-2.687,0.0,36.369,37.019,9.865,1.536,-1.306,-0.691,-1.397,-0.405,-3.075,25.958,0.0,251.04,,260.0,260.0,-0.772,2.898,0.114,23.382
13303.0,2.329,0.646,-33.92,1.768,9.401,4.772,34.644,4.424,-14.084,-2.687,0.0,36.4,37.0,9.865,1.536,-1.504,-0.918,-1.535,-0.729,-3.075,25.958,0.0,251.14,,260.0,260.0,-0.95,2.889,0.092,23.364
13303.5,2.724,0.688,-34.971,1.689,9.453,4.772,34.644,4.424,-14.084,-2.687,0.0,36.4,37.0,9.503,1.866,-1.661,-0.95,-1.625,-0.825,-3.075,25.958,0.0,251.14,,260.0,260.0,-1.172,2.88,0.078,23.347
13304.0,2.724,0.688,-34.971,1.689,9.453,4.772,34.644,4.424,-14.084,-2.687,0.0,36.4,37.0,9.503,1.866,-2.008,-1.23,-1.807,-1.207,-3.075,25.958,0.0,250.74,,260.0,260.0,-1.265,2.877,0.078,23.267
13304.5,2.724,0.688,-34.971,1.689,9.453,4.772,34.644,4.424,-14.084,-2.687,0.0,36.4,37.0,9.503,1.866,-1.279,-0.518,-1.476,-0.245,-3.075,25.958,0.0,250.74,,260.0,260.0,-1.563,2.875,0.17,23.243
13305.0,2.724,0.688,-34.971,1.689,9.453,4.772,34.644,4.424,-14.084,-2.687,0.0,36.4,37.0,9.503,1.866,-1.246,-0.572,-1.387,-0.288,-3.075,25.958,0.0,251.04,,260.0,260.0,-0.88,2.872,0.145,23.265
13305.5,2.724,0.688,-34.971,1.689,9.453,4.807,34.57,4.423,-14.08,-2.664,0.0,36.372,37.021,9.503,1.866,-1.354,-0.789,-1.448,-0.487,-3.061,25.965,0.0,251.04,,260.0,260.0,-0.873,2.87,0.127,23.279
13306.0,2.724,0.688,-34.971,1.689,9.453,4.807,34.57,4.423,-14.08,-2.664,0.0,36.4,37.0,9.503,1.866,-1.698,-0.855,-1.51,-0.673,-3.061,25.965,0.0,250.94,,260.0,260.0,-1.02,2.867,0.105,23.322
13306.5,2.856,0.711,-35.209,1.714,9.439,4.807,34.57,4.423,-14.08,-2.664,0.0,36.4,37.0,9.483,1.949,-1.841,-1.14,-1.694,-1.038,-3.061,25.965,0.0,250.94,,260.0,260.0,-1.184,2.865,0.113,23.348
13307.0,2.856,0.711,-35.209,1.714,9.439,4.807,34.57,4.423,-14.08,-2.664,0.0,36.4,37.0,9.483,1.949,-2.017,-1.252,-1.836,-1.083,-3.061,25.965,0.0,250.84,,260.0,260.0,-1.428,2.865,0.061,23.395
13307.5,2.856,0.711,-35.209,1.714,9.439,4.807,34.57,4.423,-14.08,-2.664,0.0,36.4,37.0,9.483,1.949,-1.802,-0.826,-1.619,-0.495,-3.061,25.965,0.0,250.84,,260.0,260.0,-1.547,2.865,0.228,23.413
13308.0,2.856,0.711,-35.209,1.714,9.439,4.807,34.57,4.423,-14.08,-2.664,0.0,36.4,37.0,9.483,1.949,-0.846,-0.632,-1.301,-0.404,-3.061,25.965,0.0,250.84,,260.0,260.0,-1.185,2.865,0.164,23.366
13308.5,2.856,0.711,-35.209,1.714,9.439,4.807,34.57,4.423,-14.08,-2.664,0.0,36.4,37.0,9.483,1.949,-1.351,-0.834,-1.457,-0.601,-3.061,25.965,0.0,250.84,,260.0,260.0,-0.796,2.864,0.134,23.319
13309.0,2.856,0.711,-35.209,1.714,9.439,4.81,34.557,4.404,-14.061,-2.679,0.0,36.376,36.986,9.483,1.949,-1.577,-0.915,-1.535,-0.748,-3.063,25.96,0.0,250.84,,260.0,260.0,-1.061,2.864,0.123,23.297
13309.5,2.856,0.711,-35.209,1.714,9.439,4.81,34.557,4.404,-14.061,-2.679,0.0,36.4,37.0,9.483,1.949,-1.767,-1.153,-1.698,-1.179,-3.063,25.96,0.0,250.84,,260.0,260.0,-1.194,2.864,0.118,23.249
13310.0,2.538,0.671,-33.559,1.762,9.381,4.81,34.557,4.404,-14.061,-2.679,0.0,36.4,37.0,9.651,1.662,-2.068,-0.85,-1.741,-0.93,-3.063,25.96,0.0,250.44,,260.0,260.0,-1.449,2.864,0.129,23.231
13310.5,2.538,0.671,-33.559,1.762,9.381,4.81,34.557,4.404,-14.061,-2.679,0.0,36.4,37.0,9.651,1.662,-1.402,-0.625,-1.529,-0.387,-3.063,25.96,0.0,250.44,,260.0,260.0,-1.397,2.859,0.167,23.118
13311.0,2.538,0.671,-33.559,1.762,9.381,4.81,34.557,4.404,-14.061,-2.679,0.0,36.4,37.0,9.651,1.662,-0.892,-0.517,-1.292,-0.09,-3.063,25.96,0.0,250.34,,260.0,260.0,-0.986,2.853,0.125,23.028
13311.5,2.538,0.671,-33.559,1.762,9.381,4.81,34.557,4.404,-14.061,-2.679,0.0,36.4,37.0,9.651,1.662,-1.565,-0.898,-1.457,-0.768,-3.063,25.96,0.0,250.34,,260.0,260.0,-0.698,2.848,0.135,22.935
13312.0,2.538,0.671,-33.559,1.762,9.381,4.819,34.57,4.396,-14.052,-2.673,0.0,36.378,37.025,9.651,1.662,-1.832,-1.135,-1.659,-1.03,-3.065,25.959,0.0,250.34,,260.0,260.0,-1.172,2.843,0.119,22.914
13312.5,2.538,0.671,-33.559,1.762,9.381,4.819,34.57,4.396,-14.052,-2.673,0.0,36.4,37.0,9.651,1.662,-1.913,-1.114,-1.738,-0.827,-3.065,25.959,0.0,250.34,,260.0,260.0,-1.414,2.838,0.081,22.87
13313.0,2.927,0.75,-33.842,1.714,9.403,4.819,34.57,4.396,-14.052,-2.673,0.0,36.4,37.0,9.604,1.718,-1.564,-0.634,-1.487,-0.331,-3.065,25.959,0.0,250.54,,260.0,260.0,-1.398,2.833,0.101,22.836
13313.5,2.927,0.75,-33.842,1.714,9.403,4.819,34.57,4.396,-14.052,-2.673,0.0,36.4,37.0,9.604,1.718,-0.97,-0.422,-1.248,-0.091,-3.065,25.959,0.0,250.54,,260.0,260.0,-1.004,2.835,0.205,22.772
13314.0,2.927,0.75,-33.842,1.714,9.403,4.819,34.57,4.396,-14.052,-2.673,0.0,36.4,37.0,9.604,1.718,-0.883,-0.703,-1.275,-0.43,-3.065,25.959,0.0,250.54,,260.0,260.0,-0.683,2.836,0.15,22.693
13314.5,2.927,0.75,-33.842,1.714,9.403,4.819,34.57,4.396,-14.052,-2.673,0.0,36.4,37.0,9.604,1.718,-1.35,-0.921,-1.436,-0.871,-3.065,25.959,0.0,250.54,,260.0,260.0,-0.823,2.838,0.127,22.681
13315.0,2.927,0.75,-33.842,1.714,9.403,4.819,34.57,4.396,-14.052,-2.673,0.0,36.4,37.0,9.604,1.718,-1.747,-1.021,-1.604,-0.97,-3.065,25.959,0.0,250.64,,260.0,260.0,-1.144,2.839,0.104,22.621
13315.5,2.927,0.75,-33.842,1.714,9.403,4.795,34.629,4.409,-14.014,-2.667,0.0,36.377,37.047,9.604,1.718,-1.521,-0.918,-1.633,-0.685,-3.061,25.958,0.0,250.64,,260.0,260.0,-1.335,2.841,0.111,22.586
13316.0,2.927,0.75,-33.842,1.714,9.403,4.795,34.629,4.409,-14.014,-2.667,0.0,36.4,37.0,9.604,1.718,-1.184,-0.536,-1.393,-0.19,-3.061,25.958,0.0,251.14,,260.0,260.0,-1.189,2.842,0.168,22.571
13316.5,3.007,0.796,-33.176,1.737,9.369,4.795,34.629,4.409,-14.014,-2.667,0.0,36.4,37.0,9.666,1.629,-1.054,-0.548,-1.245,-0.113,-3.061,25.958,0.0,251.14,,260.0,260.0,-0.826,2.844,0.17,22.548
13317.0,3.007,0.796,-33.176,1.737,9.369,4.795,34.629,4.409,-14.014,-2.667,0.0,36.4,37.0,9.666,1.629,-1.213,-0.749,-1.315,-0.407,-3.061,25.958,0.0,250.74,,260.0,260.0,-0.74,2.846,0.155,22.463
13317.5,3.007,0.796,-33.176,1.737,9.369,4.795,34.629,4.409,-14.014,-2.667,0.0,36.4,37.0,9.666,1.629,-1.622,-0.992,-1.53,-0.837,-3.061,25.958,0.0,250.74,,260.0,260.0,-0.921,2.849,0.153,22.456
13318.0,3.007,0.796,-33.176,1.737,9.369,4.795,34.629,4.409,-14.014,-2.667,0.0,36.4,37.0,9.666,1.629,-1.748,-0.983,-1.619,-0.818,-3.061,25.958,0.0,250.44,,260.0,260.0,-1.245,2.851,0.108,22.368
13318.5,3.007,0.796,-33.176,1.737,9.369,4.825,34.64,4.401,-14.01,-2.686,0.0,36.366,37.001,9.666,1.629,-1.977,-0.908,-1.662,-0.81,-3.064,25.964,0.0,250.44,,260.0,260.0,-1.292,2.854,0.178,22.321
13319.0,3.007,0.796,-33.176,1.737,9.369,4.825,34.64,4.401,-14.01,-2.686,0.0,36.4,37.0,9.666,1.629,-0.838,-0.452,-1.258,-0.184,-3.064,25.964,0.0,250.64,,260.0,260.0,-1.339,2.856,0.235,22.288
13319.5,3.745,0.884,-35.209,1.688,9.483,4.825,34.64,4.401,-14.01,-2.686,0.0,36.4,37.0,9.381,1.713,-0.877,-0.617,-1.246,-0.324,-3.064,25.964,0.0,250.64,,260.0,260.0,-0.683,2.859,0.194,22.282
13320.0,3.745,0.884,-35.209,1.688,9.483,4.825,34.64,4.401,-14.01,-2.686,0.0,36.4,37.0,9.381,1.713,-1.239,-0.836,-1.37,-0.62,-3.064,25.964,0.0,250.74,,260.0,260.0,-0.766,2.873,0.175,22.235
13320.5,3.745,0.884,-35.209,1.688,9.483,4.825,34.64,4.401,-14.01,-2.686,0.0,36.4,37.0,9.381,1.713,-1.463,-0.902,-1.478,-0.805,-3.064,25.964,0.0,250.74,,260.0,260.0,-1.016,2.888,0.17,22.225
13321.0,3.745,0.884,-35.209,1.688,9.483,4.825,34.64,4.401,-14.01,-2.686,0.0,36.4,37.0,9.381,1.713,-1.905,-1.065,-1.676,-0.973,-3.064,25.964,0.0,251.14,,260.0,260.0,-1.162,2.902,0.117,22.237
13321.5,3.745,0.884,-35.209,1.688,9.483,4.825,34.64,4.401,-14.01,-2.686,0.0,36.4,37.0,9.381,1.713,-1.508,-0.911,-1.568,-0.6,-3.064,25.964,0.0,251.14,,260.0,260.0,-1.405,2.916,0.224,22.25
13322.0,3.745,0.884,-35.209,1.688,9.483,4.834,34.651,4.441,-13.999,-2.667,0.0,36.379,36.949,9.381,1.713,-1.232,-0.289,-1.25,0.012,-3.067,25.955,0.0,250.64,,260.0,260.0,-1.147,2.929,0.238,22.244
13322.5,3.745,0.884,-35.209,1.688,9.483,4.834,34.651,4.441,-13.999,-2.667,0.0,36.4,36.9,9.381,1.713,-1.221,-0.651,-1.222,-0.408,-3.067,25.955,0.0,250.64,,260.0,260.0,-0.69,2.943,0.23,22.253
13323.0,3.276,0.747,-35.209,1.687,9.45,4.834,34.651,4.441,-13.999,-2.667,0.0,36.4,36.9,9.439,1.737,-1.263,-0.76,-1.313,-0.613,-3.067,25.955,0.0,250.44,,260.0,260.0,-0.876,2.956,0.223,22.271
13323.5,3.276,0.747,-35.209,1.687,9.45,4.834,34.651,4.441,-13.999,-2.667,0.0,36.4,36.9,9.439,1.737,-1.759,-1.054,-1.571,-1.13,-3.067,25.955,0.0,250.44,,260.0,260.0,-0.987,2.961,0.19,22.266
13324.0,3.276,0.747,-35.209,1.687,9.45,4.834,34.651,4.441,-13.999,-2.667,0.0,36.4,36.9,9.439,1.737,-2.071,-1.194,-1.762,-1.014,-3.067,25.955,0.0,250.84,,260.0,260.0,-1.378,2.966,0.144,22.337
13324.5,3.276,0.747,-35.209,1.687,9.45,4.834,34.651,4.441,-13.999,-2.667,0.0,36.4,36.9,9.439,1.737,-1.784,-0.654,-1.538,-0.459,-3.067,25.955,0.0,250.84,,260.0,260.0,-1.51,2.971,0.147,22.411
13325.0,3.276,0.747,-35.209,1.687,9.45,4.818,34.67,4.438,-13.994,-2.675,0.0,36.371,37.005,9.439,1.737,-1.101,-0.263,-1.269,-0.137,-3.066,25.955,0.0,251.44,,260.0,260.0,-1.109,2.976,0.262,22.395
13325.5,3.276,0.747,-35.209,1.687,9.45,4.818,34.67,4.438,-13.994,-2.675,0.0,36.4,37.0,9.439,1.737,-0.79,-0.572,-1.198,-0.349,-3.066,25.955,0.0,251.44,,260.0,260.0,-0.692,2.981,0.215,22.418
13326.0,2.793,0.659,-35.209,1.739,9.449,4.818,34.67,4.438,-13.994,-2.675,0.0,36.4,37.0,9.413,1.646,-1.216,-0.716,-1.284,-0.519,-3.066,25.955,0.0,251.04,,260.0,260.0,-0.727,2.986,0.206,22.377
13326.5,2.793,0.659,-35.209,1.739,9.449,4.818,34.67,4.438,-13.994,-2.675,0.0,36.4,37.0,9.413,1.646,-1.538,-0.907,-1.518,-0.885,-3.066,25.955,0.0,251.04,,260.0,260.0,-0.933,2.983,0.195,22.336
13327.0,2.793,0.659,-35.209,1.739,9.449,4.818,34.67,4.438,-13.994,-2.675,0.0,36.4,37.0,9.413,1.646,-1.937,-0.795,-1.587,-0.678,-3.066,25.955,0.0,250.94,,260.0,260.0,-1.212,2.98,0.169,22.322
13327.5,2.793,0.659,-35.209,1.739,9.449,4.818,34.67,4.438,-13.994,-2.675,0.0,36.4,37.0,9.413,1.646,-1.527,-0.367,-1.397,-0.325,-3.066,25.955,0.0,250.94,,260.0,260.0,-1.249,2.977,0.27,22.297
13328.0,2.793,0.659,-35.209,1.739,9.449,4.84,34.623,4.436,-13.992,-2.658,0.0,36.378,36.959,9.413,1.646,-0.84,-0.303,-1.201,-0.239,-3.06,25.965,0.0,251.34,,260.0,260.0,-0.904,2.974,0.348,22.273
13328.5,2.793,0.659,-35.209,1.739,9.449,4.84,34.623,4.436,-13.992,-2.658,0.0,36.4,37.0,9.413,1.646,-0.906,-0.494,-1.208,-0.376,-3.06,25.965,0.0,251.34,,260.0,260.0,-0.646,2.971,0.258,22.311
13329.0,2.793,0.659,-35.209,1.739,9.449,4.84,34.623,4.436,-13.992,-2.658,0.0,36.4,37.0,9.413,1.646,-1.305,-0.766,-1.344,-0.566,-3.06,25.965,0.0,251.24,,260.0,260.0,-0.746,2.968,0.234,22.345
