t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13329.5,3.041,0.702,-35.209,1.665,9.493,4.84,34.623,4.436,-13.992,-2.658,0.0,36.4,37.0,9.417,1.73,-1.518,-0.823,-1.423,-0.668,-3.06,25.965,0.0,251.24,,260.0,260.0,-0.995,2.965,0.214,22.36
13330.0,3.041,0.702,-35.209,1.665,9.493,4.84,34.623,4.436,-13.992,-2.658,0.0,36.4,37.0,9.417,1.73,-1.354,-0.713,-1.426,-0.374,-3.06,25.965,0.0,251.24,,260.0,260.0,-1.108,2.966,0.22,22.334
13330.5,3.041,0.702,-35.209,1.665,9.493,4.84,34.623,4.436,-13.992,-2.658,0.0,36.4,37.0,9.417,1.73,-0.913,-0.372,-1.172,0.032,-3.06,25.965,0.0,251.24,,260.0,260.0,-0.967,2.967,0.281,22.276
13331.0,3.041,0.702,-35.209,1.665,9.493,4.84,34.623,4.436,-13.992,-2.658,0.0,36.4,37.0,9.417,1.73,-0.703,-0.223,-0.99,-0.032,-3.06,25.965,0.0,251.14,,260.0,260.0,-0.607,2.969,0.339,22.25
13331.5,3.041,0.702,-35.209,1.665,9.493,4.824,34.561,4.427,-13.979,-2.678,0.0,36.366,36.942,9.417,1.73,-1.065,-0.551,-1.132,-0.307,-3.061,25.956,0.0,251.14,,260.0,260.0,-0.487,2.97,0.272,22.22
13332.0,3.041,0.702,-35.209,1.665,9.493,4.824,34.561,4.427,-13.979,-2.678,0.0,36.4,36.9,9.417,1.73,-1.357,-0.8,-1.282,-0.604,-3.061,25.956,0.0,251.84,,260.0,260.0,-0.764,2.971,0.26,22.212
13332.5,3.034,0.746,-35.209,1.714,9.46,4.824,34.561,4.427,-13.979,-2.678,0.0,36.4,36.9,9.397,1.639,-1.483,-0.77,-1.333,-0.547,-3.061,25.956,0.0,251.84,,260.0,260.0,-1.011,2.972,0.248,22.306
13333.0,3.034,0.746,-35.209,1.714,9.46,4.824,34.561,4.427,-13.979,-2.678,0.0,36.4,36.9,9.397,1.639,-1.663,-0.802,-1.401,-0.541,-3.061,25.956,0.0,251.34,,260.0,260.0,-1.033,2.973,0.306,22.388
13333.5,3.034,0.746,-35.209,1.714,9.46,4.824,34.561,4.427,-13.979,-2.678,0.0,36.4,36.9,9.397,1.639,-0.751,-0.235,-1.016,-0.053,-3.061,25.956,0.0,251.34,,260.0,260.0,-1.102,2.974,0.359,22.455
13334.0,3.034,0.746,-35.209,1.714,9.46,4.824,34.561,4.427,-13.979,-2.678,0.0,36.4,36.9,9.397,1.639,-0.883,-0.362,-1.056,-0.208,-3.061,25.956,0.0,250.74,,260.0,260.0,-0.514,2.975,0.348,22.51
13334.5,3.034,0.746,-35.209,1.714,9.46,4.833,34.572,4.442,-13.945,-2.685,0.0,36.372,36.989,9.397,1.639,-1.201,-0.566,-1.173,-0.441,-3.076,25.943,0.0,250.74,,260.0,260.0,-0.627,2.976,0.327,22.65
13335.0,3.034,0.746,-35.209,1.714,9.46,4.833,34.572,4.442,-13.945,-2.685,0.0,36.4,37.0,9.397,1.639,-1.352,-0.679,-1.289,-0.509,-3.076,25.943,0.0,251.14,,260.0,260.0,-0.845,2.977,0.301,22.764
13335.5,3.034,0.746,-35.209,1.714,9.46,4.833,34.572,4.442,-13.945,-2.685,0.0,36.4,37.0,9.397,1.639,-1.323,-0.751,-1.326,-0.445,-3.076,25.943,0.0,251.14,,260.0,260.0,-0.957,2.978,0.316,22.868
13336.0,1.869,0.518,-33.767,1.743,9.352,4.833,34.572,4.442,-13.945,-2.685,0.0,36.4,37.0,9.524,1.542,-1.051,-0.529,-1.174,-0.101,-3.076,25.943,0.0,251.44,,260.0,260.0,-0.961,2.979,0.409,22.985
13336.5,1.869,0.518,-33.767,1.743,9.352,4.833,34.572,4.442,-13.945,-2.685,0.0,36.4,37.0,9.524,1.542,-0.927,-0.065,-0.939,0.09,-3.076,25.943,0.0,251.44,,260.0,260.0,-0.714,2.961,0.38,23.085
13337.0,1.869,0.518,-33.767,1.743,9.352,4.833,34.572,4.442,-13.945,-2.685,0.0,36.4,37.0,9.524,1.542,-1.07,-0.444,-1.02,-0.26,-3.076,25.943,0.0,251.64,,260.0,260.0,-0.46,2.943,0.364,23.157
13337.5,1.869,0.518,-33.767,1.743,9.352,4.833,34.572,4.442,-13.945,-2.685,0.0,36.4,37.0,9.524,1.542,-1.114,-0.602,-1.129,-0.435,-3.076,25.943,0.0,251.64,,260.0,260.0,-0.699,2.925,0.399,23.154
13338.0,1.869,0.518,-33.767,1.743,9.352,4.829,34.587,4.437,-13.905,-2.686,0.0,36.37,36.972,9.524,1.542,-1.148,-0.626,-1.189,-0.451,-3.068,25.947,0.0,251.34,,260.0,260.0,-0.82,2.908,0.358,23.144
13338.5,1.869,0.518,-33.767,1.743,9.352,4.829,34.587,4.437,-13.905,-2.686,0.0,36.4,37.0,9.524,1.542,-1.084,-0.448,-1.122,-0.297,-3.068,25.947,0.0,251.34,,260.0,260.0,-0.853,2.891,0.377,23.167
13339.0,2.85,0.707,-34.809,1.677,9.369,4.829,34.587,4.437,-13.905,-2.686,0.0,36.4,37.0,9.589,1.724,-0.71,-0.251,-0.978,0.09,-3.068,25.947,0.0,251.74,,260.0,260.0,-0.738,2.874,0.455,23.202
13339.5,2.85,0.707,-34.809,1.677,9.369,4.829,34.587,4.437,-13.905,-2.686,0.0,36.4,37.0,9.589,1.724,-0.473,-0.156,-0.816,0.315,-3.068,25.947,0.0,251.74,,260.0,260.0,-0.462,2.874,0.468,23.143
13340.0,2.85,0.707,-34.809,1.677,9.369,4.829,34.587,4.437,-13.905,-2.686,0.0,36.4,37.0,9.589,1.724,-0.664,-0.293,-0.82,-0.004,-3.068,25.947,0.0,251.54,,260.0,260.0,-0.282,2.873,0.435,23.124
13340.5,2.85,0.707,-34.809,1.677,9.369,4.829,34.587,4.437,-13.905,-2.686,0.0,36.4,37.0,9.589,1.724,-1.08,-0.506,-0.962,-0.21,-3.068,25.947,0.0,251.54,,260.0,260.0,-0.445,2.873,0.441,23.049
13341.0,2.85,0.707,-34.809,1.677,9.369,4.802,34.605,4.433,-13.888,-2.694,0.0,36.369,36.985,9.589,1.724,-1.378,-0.586,-1.127,-0.262,-3.071,25.947,0.0,251.54,,260.0,260.0,-0.689,2.872,0.408,23.068
13341.5,2.85,0.707,-34.809,1.677,9.369,4.802,34.605,4.433,-13.888,-2.694,0.0,36.4,37.0,9.589,1.724,-1.028,-0.115,-0.951,0.054,-3.071,25.947,0.0,251.54,,260.0,260.0,-0.838,2.872,0.468,23.016
13342.0,2.85,0.707,-34.809,1.677,9.369,4.802,34.605,4.433,-13.888,-2.694,0.0,36.4,37.0,9.589,1.724,-0.611,0.074,-0.731,0.31,-3.071,25.947,0.0,251.74,,260.0,260.0,-0.51,2.872,0.562,23.034
13342.5,3.965,0.952,-35.209,1.679,9.484,4.802,34.605,4.433,-13.888,-2.694,0.0,36.4,37.0,9.286,1.637,-0.327,-0.116,-0.685,0.141,-3.071,25.947,0.0,251.74,,260.0,260.0,-0.239,2.871,0.527,23.036
13343.0,3.965,0.952,-35.209,1.679,9.484,4.802,34.605,4.433,-13.888,-2.694,0.0,36.4,37.0,9.286,1.637,-0.734,-0.313,-0.802,-0.062,-3.071,25.947,0.0,251.64,,260.0,260.0,-0.247,2.889,0.503,23.071
13343.5,3.965,0.952,-35.209,1.679,9.484,4.802,34.605,4.433,-13.888,-2.694,0.0,36.4,37.0,9.286,1.637,-0.852,-0.434,-0.911,-0.345,-3.071,25.947,0.0,251.64,,260.0,260.0,-0.478,2.907,0.482,23.076
13344.0,3.965,0.952,-35.209,1.679,9.484,4.802,34.605,4.433,-13.888,-2.694,0.0,36.4,37.0,9.286,1.637,-1.349,-0.534,-1.057,-0.43,-3.071,25.947,0.0,251.24,,260.0,260.0,-0.636,2.924,0.515,23.075
13344.5,3.965,0.952,-35.209,1.679,9.484,4.805,34.639,4.46,-13.866,-2.682,0.0,36.376,37.018,9.286,1.637,-0.344,0.104,-0.645,0.528,-3.073,25.947,0.0,251.24,,260.0,260.0,-0.843,2.941,0.61,23.073
13345.0,3.965,0.952,-35.209,1.679,9.484,4.805,34.639,4.46,-13.866,-2.682,0.0,36.4,37.0,9.286,1.637,-0.224,0.211,-0.438,0.601,-3.073,25.947,0.0,251.24,,260.0,260.0,-0.089,2.958,0.639,23.059
13345.5,2.995,0.796,-34.091,1.65,9.388,4.805,34.639,4.46,-13.866,-2.682,0.0,36.4,37.0,9.541,1.684,-0.424,-0.124,-0.556,0.126,-3.073,25.947,0.0,251.24,,260.0,260.0,0.038,2.975,0.608,23.069
13346.0,2.995,0.796,-34.091,1.65,9.388,4.805,34.639,4.46,-13.866,-2.682,0.0,36.4,37.0,9.541,1.684,-0.996,-0.349,-0.794,-0.19,-3.073,25.947,0.0,251.14,,260.0,260.0,-0.245,2.975,0.594,23.095
13346.5,2.995,0.796,-34.091,1.65,9.388,4.805,34.639,4.46,-13.866,-2.682,0.0,36.4,37.0,9.541,1.684,-1.082,-0.499,-0.954,-0.443,-3.073,25.947,0.0,251.14,,260.0,260.0,-0.582,2.975,0.58,23.134
13347.0,2.995,0.796,-34.091,1.65,9.388,4.805,34.639,4.46,-13.866,-2.682,0.0,36.4,37.0,9.541,1.684,-1.407,-0.426,-1.042,-0.245,-3.073,25.947,0.0,250.94,,260.0,260.0,-0.744,2.976,0.658,23.124
13347.5,2.995,0.796,-34.091,1.65,9.388,4.808,34.678,4.487,-13.843,-2.689,0.0,36.38,36.966,9.541,1.684,-0.945,0.18,-0.772,0.349,-3.064,25.945,0.0,250.94,,260.0,260.0,-0.78,2.976,0.784,23.115
13348.0,2.995,0.796,-34.091,1.65,9.388,4.808,34.678,4.487,-13.843,-2.689,0.0,36.4,37.0,9.541,1.684,-0.058,0.054,-0.443,0.401,-3.064,25.945,0.0,250.94,,260.0,260.0,-0.011,2.977,0.696,23.147
13348.5,2.995,0.796,-34.091,1.65,9.388,4.808,34.678,4.487,-13.843,-2.689,0.0,36.4,37.0,9.541,1.684,-0.562,-0.189,-0.594,0.022,-3.064,25.945,0.0,250.94,,260.0,260.0,-0.011,2.977,0.698,23.156
13349.0,2.279,0.631,-33.08,1.679,9.375,4.808,34.678,4.487,-13.843,-2.689,0.0,36.4,37.0,9.69,1.62,-1.002,-0.402,-0.811,-0.292,-3.064,25.945,0.0,251.54,,260.0,260.0,-0.331,2.977,0.679,23.145
13349.5,2.279,0.631,-33.08,1.679,9.375,4.808,34.678,4.487,-13.843,-2.689,0.0,36.4,37.0,9.69,1.62,-1.252,-0.577,-1.013,-0.551,-3.064,25.945,0.0,251.54,,260.0,260.0,-0.627,2.965,0.648,23.127
13350.0,2.279,0.631,-33.08,1.679,9.375,4.808,34.678,4.487,-13.843,-2.689,0.0,36.4,37.0,9.69,1.62,-1.194,-0.069,-0.93,-0.098,-3.064,25.945,0.0,251.24,,260.0,260.0,-0.848,2.954,0.721,23.136
13350.5,2.279,0.631,-33.08,1.679,9.375,4.808,34.678,4.487,-13.843,-2.689,0.0,36.4,37.0,9.69,1.62,-0.479,0.355,-0.651,0.662,-3.064,25.945,0.0,251.24,,260.0,260.0,-0.573,2.943,0.785,23.132
13351.0,2.279,0.631,-33.08,1.679,9.375,4.783,34.649,4.464,-13.852,-2.697,0.0,36.379,37.029,9.69,1.62,-0.206,0.11,-0.537,0.52,-3.073,25.939,0.0,250.94,,260.0,260.0,-0.028,2.932,0.749,23.126
13351.5,2.279,0.631,-33.08,1.679,9.375,4.783,34.649,4.464,-13.852,-2.697,0.0,36.4,37.0,9.69,1.62,-0.683,-0.139,-0.68,0.203,-3.073,25.939,0.0,250.94,,260.0,260.0,-0.028,2.922,0.706,23.13
13352.0,2.224,0.61,-33.623,1.694,9.367,4.783,34.649,4.464,-13.852,-2.697,0.0,36.4,37.0,9.614,1.605,-0.766,-0.338,-0.757,-0.218,-3.073,25.939,0.0,250.74,,260.0,260.0,-0.325,2.911,0.717,23.109
13352.5,2.224,0.61,-33.623,1.694,9.367,4.783,34.649,4.464,-13.852,-2.697,0.0,36.4,37.0,9.614,1.605,-1.226,-0.46,-0.944,-0.198,-3.073,25.939,0.0,250.74,,260.0,260.0,-0.52,2.9,0.68,23.127
13353.0,2.224,0.61,-33.623,1.694,9.367,4.783,34.649,4.464,-13.852,-2.697,0.0,36.4,37.0,9.614,1.605,-0.94,-0.021,-0.791,0.278,-3.073,25.939,0.0,251.34,,260.0,260.0,-0.707,2.889,0.697,23.133
13353.5,2.224,0.61,-33.623,1.694,9.367,4.783,34.649,4.464,-13.852,-2.697,0.0,36.4,37.0,9.614,1.605,-0.29,0.631,-0.42,0.686,-3.073,25.939,0.0,251.34,,260.0,260.0,-0.369,2.878,0.941,23.154
13354.0,2.224,0.61,-33.623,1.694,9.367,4.781,34.581,4.475,-13.844,-2.684,0.0,36.38,36.991,9.614,1.605,0.085,0.307,-0.321,0.657,-3.083,25.931,0.0,251.74,,260.0,260.0,0.152,2.867,0.813,23.155
13354.5,2.224,0.61,-33.623,1.694,9.367,4.781,34.581,4.475,-13.844,-2.684,0.0,36.4,37.0,9.614,1.605,-0.326,-0.067,-0.492,0.14,-3.083,25.931,0.0,251.74,,260.0,260.0,0.182,2.857,0.765,23.15
13355.0,1.912,0.532,-33.707,1.748,9.307,4.781,34.581,4.475,-13.844,-2.684,0.0,36.4,37.0,9.596,1.67,-0.612,-0.185,-0.615,-0.122,-3.083,25.931,0.0,251.04,,260.0,260.0,-0.186,2.846,0.729,23.129
13355.5,1.912,0.532,-33.707,1.748,9.307,4.781,34.581,4.475,-13.844,-2.684,0.0,36.4,37.0,9.596,1.67,-1.228,-0.047,-0.81,-0.023,-3.083,25.931,0.0,251.04,,260.0,260.0,-0.384,2.831,0.752,23.121
13356.0,1.912,0.532,-33.707,1.748,9.307,4.781,34.581,4.475,-13.844,-2.684,0.0,36.4,37.0,9.596,1.67,-0.646,0.504,-0.573,0.645,-3.083,25.931,0.0,250.14,,260.0,260.0,-0.527,2.816,0.955,23.12
13356.5,1.912,0.532,-33.707,1.748,9.307,4.781,34.581,4.475,-13.844,-2.684,0.0,36.4,37.0,9.596,1.67,0.229,0.455,-0.312,0.73,-3.083,25.931,0.0,250.14,,260.0,260.0,-0.018,2.801,0.99,23.1
13357.0,1.912,0.532,-33.707,1.748,9.307,4.781,34.581,4.475,-13.844,-2.684,0.0,36.4,37.0,9.596,1.67,0.069,0.181,-0.343,0.487,-3.083,25.931,0.0,250.74,,260.0,260.0,0.275,2.786,0.89,23.116
13357.5,1.912,0.532,-33.707,1.748,9.307,4.773,34.555,4.451,-13.833,-2.691,0.0,36.375,37.026,9.596,1.67,-0.482,-0.018,-0.492,0.248,-3.081,25.928,0.0,250.74,,260.0,260.0,0.098,2.772,0.872,23.109
13358.0,1.912,0.532,-33.707,1.748,9.307,4.773,34.555,4.451,-13.833,-2.691,0.0,36.4,37.0,9.596,1.67,-0.443,-0.084,-0.531,0.11,-3.081,25.928,0.0,250.34,,260.0,260.0,-0.186,2.758,0.821,23.118
13358.5,1.754,0.491,-33.477,1.762,9.362,4.773,34.555,4.451,-13.833,-2.691,0.0,36.4,37.0,9.651,1.665,-0.938,-0.307,-0.739,-0.213,-3.081,25.928,0.0,250.34,,260.0,260.0,-0.237,2.744,0.852,23.085
13359.0,1.754,0.491,-33.477,1.762,9.362,4.773,34.555,4.451,-13.833,-2.691,0.0,36.4,37.0,9.651,1.665,-0.445,0.5,-0.503,0.682,-3.081,25.928,0.0,251.04,,260.0,260.0,-0.549,2.728,0.988,23.107
13359.5,1.754,0.491,-33.477,1.762,9.362,4.773,34.555,4.451,-13.833,-2.691,0.0,36.4,37.0,9.651,1.665,0.237,0.482,-0.255,0.916,-3.081,25.928,0.0,251.04,,260.0,260.0,0.059,2.712,1.036,23.079
13360.0,1.754,0.491,-33.477,1.762,9.362,4.773,34.555,4.451,-13.833,-2.691,0.0,36.4,37.0,9.651,1.665,0.081,0.202,-0.262,0.624,-3.081,25.928,0.0,248.84,,260.0,260.0,0.345,2.696,0.927,23.079
13360.5,1.754,0.491,-33.477,1.762,9.362,4.793,34.546,4.459,-13.811,-2.701,0.0,36.386,37.059,9.651,1.665,-0.447,-0.077,-0.464,0.084,-3.08,25.934,0.0,248.84,,260.0,260.0,0.161,2.681,0.904,23.059
13361.0,1.754,0.491,-33.477,1.762,9.362,4.793,34.546,4.459,-13.811,-2.701,0.0,36.4,37.1,9.651,1.665,-0.674,-0.169,-0.583,-0.095,-3.08,25.934,0.0,251.24,,260.0,260.0,-0.226,2.666,0.863,23.024
13361.5,3.459,0.808,-35.209,1.748,9.472,4.793,34.546,4.459,-13.811,-2.701,0.0,36.4,37.1,9.399,1.689,-1.101,-0.47,-0.833,-0.444,-3.08,25.934,0.0,251.24,,260.0,260.0,-0.38,2.651,0.883,23.001
13362.0,3.459,0.808,-35.209,1.748,9.472,4.793,34.546,4.459,-13.811,-2.701,0.0,36.4,37.1,9.399,1.689,-0.631,-0.026,-0.729,0.182,-3.08,25.934,0.0,249.44,,260.0,260.0,-0.712,2.664,1.018,22.898
13362.5,3.459,0.808,-35.209,1.748,9.472,4.793,34.546,4.459,-13.811,-2.701,0.0,36.4,37.1,9.399,1.689,-0.202,0.397,-0.29,0.789,-3.08,25.934,0.0,249.44,,260.0,260.0,-0.301,2.677,0.937,22.819
13363.0,3.459,0.808,-35.209,1.748,9.472,4.793,34.546,4.459,-13.811,-2.701,0.0,36.4,37.1,9.399,1.689,-0.473,0.037,-0.431,0.264,-3.08,25.934,0.0,251.14,,260.0,260.0,0.173,2.69,0.913,22.74
13363.5,3.459,0.808,-35.209,1.748,9.472,4.793,34.546,4.459,-13.811,-2.701,0.0,36.4,37.1,9.399,1.689,-0.604,-0.036,-0.528,0.171,-3.08,25.934,0.0,251.14,,260.0,260.0,-0.151,2.702,0.899,22.704
13364.0,3.459,0.808,-35.209,1.748,9.472,4.789,34.603,4.457,-13.783,-2.7,0.0,36.383,37.032,9.399,1.689,-0.868,-0.269,-0.701,-0.255,-3.081,25.937,0.0,249.44,,260.0,260.0,-0.249,2.715,0.853,22.719
13364.5,3.459,0.808,-35.209,1.748,9.472,4.789,34.603,4.457,-13.783,-2.7,0.0,36.4,37.0,9.399,1.689,-1.231,-0.073,-0.774,-0.027,-3.081,25.937,0.0,249.44,,260.0,260.0,-0.523,2.727,0.826,22.77
13365.0,3.097,0.824,-33.809,1.798,9.372,4.789,34.603,4.457,-13.783,-2.7,0.0,36.4,37.0,9.529,1.574,-0.621,0.445,-0.524,0.509,-3.081,25.937,0.0,251.64,,260.0,260.0,-0.526,2.739,1.001,22.861
13365.5,3.097,0.824,-33.809,1.798,9.372,4.789,34.603,4.457,-13.783,-2.7,0.0,36.4,37.0,9.529,1.574,0.068,0.421,-0.328,0.766,-3.081,25.937,0.0,251.64,,260.0,260.0,-0.048,2.745,0.921,22.902
13366.0,3.097,0.824,-33.809,1.798,9.372,4.789,34.603,4.457,-13.783,-2.7,0.0,36.4,37.0,9.529,1.574,-0.315,-0.052,-0.431,0.105,-3.081,25.937,0.0,250.44,,260.0,260.0,0.232,2.751,0.893,22.909
13366.5,3.097,0.824,-33.809,1.798,9.372,4.789,34.603,4.457,-13.783,-2.7,0.0,36.4,37.0,9.529,1.574,-0.81,-0.217,-0.642,-0.086,-3.081,25.937,0.0,250.44,,260.0,260.0,-0.173,2.756,0.857,22.809
13367.0,3.097,0.824,-33.809,1.798,9.372,4.787,34.626,4.435,-13.762,-2.695,0.0,36.395,37.029,9.529,1.574,-0.882,-0.387,-0.765,-0.258,-3.086,25.928,0.0,251.64,,260.0,260.0,-0.439,2.762,0.824,22.728
13367.5,3.097,0.824,-33.809,1.798,9.372,4.787,34.626,4.435,-13.762,-2.695,0.0,36.4,37.0,9.529,1.574,-0.666,-0.075,-0.679,0.25,-3.086,25.928,0.0,251.64,,260.0,260.0,-0.573,2.767,0.824,22.762
13368.0,3.335,0.787,-35.209,1.667,9.493,4.787,34.626,4.435,-13.762,-2.695,0.0,36.4,37.0,9.247,1.721,-0.277,0.646,-0.33,0.844,-3.086,25.928,0.0,250.04,,260.0,260.0,-0.292,2.773,0.985,22.763
13368.5,3.335,0.787,-35.209,1.667,9.493,4.787,34.626,4.435,-13.762,-2.695,0.0,36.4,37.0,9.247,1.721,-0.014,0.41,-0.195,0.8,-3.086,25.928,0.0,250.04,,260.0,260.0,0.221,2.782,0.933,22.654
13369.0,3.335,0.787,-35.209,1.667,9.493,4.787,34.626,4.435,-13.762,-2.695,0.0,36.4,37.0,9.247,1.721,-0.108,0.158,-0.286,0.452,-3.086,25.928,0.0,251.44,,260.0,260.0,0.25,2.791,0.889,22.555
13369.5,3.335,0.787,-35.209,1.667,9.493,4.787,34.626,4.435,-13.762,-2.695,0.0,36.4,37.0,9.247,1.721,-0.439,0.051,-0.384,0.308,-3.086,25.928,0.0,251.44,,260.0,260.0,0.054,2.8,0.881,22.511
13370.0,3.335,0.787,-35.209,1.667,9.493,4.787,34.626,4.435,-13.762,-2.695,0.0,36.4,37.0,9.247,1.721,-1.094,-0.384,-0.802,-0.187,-3.086,25.928,0.0,249.94,,260.0,260.0,-0.116,2.809,0.798,22.498
13370.5,3.335,0.787,-35.209,1.667,9.493,4.802,34.639,4.464,-13.748,-2.699,0.0,36.403,36.984,9.247,1.721,-0.884,0.149,-0.611,0.335,-3.091,25.936,0.0,249.94,,260.0,260.0,-0.617,2.817,0.853,22.708
13371.0,3.335,0.787,-35.209,1.667,9.493,4.802,34.639,4.464,-13.748,-2.699,0.0,36.4,37.0,9.247,1.721,-0.111,0.55,-0.293,0.754,-3.091,25.936,0.0,250.74,,260.0,260.0,-0.253,2.826,0.985,22.775
13371.5,3.437,0.863,-35.209,1.706,9.451,4.802,34.639,4.464,-13.748,-2.699,0.0,36.4,37.0,9.362,1.593,0.094,0.293,-0.211,0.691,-3.091,25.936,0.0,250.74,,260.0,260.0,0.225,2.834,0.899,22.851
13372.0,3.437,0.863,-35.209,1.706,9.451,4.802,34.639,4.464,-13.748,-2.699,0.0,36.4,37.0,9.362,1.593,-0.231,-0.057,-0.36,0.145,-3.091,25.936,0.0,248.74,,260.0,260.0,0.217,2.844,0.891,22.942
13372.5,3.437,0.863,-35.209,1.706,9.451,4.802,34.639,4.464,-13.748,-2.699,0.0,36.4,37.0,9.362,1.593,-0.518,-0.115,-0.499,0.037,-3.091,25.936,0.0,248.74,,260.0,260.0,-0.126,2.854,0.815,23.118
13373.0,3.437,0.863,-35.209,1.706,9.451,4.802,34.639,4.464,-13.748,-2.699,0.0,36.4,37.0,9.362,1.593,-0.966,-0.504,-0.738,-0.491,-3.091,25.936,0.0,251.14,,260.0,260.0,-0.274,2.863,0.817,23.16
13373.5,3.437,0.863,-35.209,1.706,9.451,4.818,34.685,4.451,-13.739,-2.687,0.0,36.39,37.005,9.362,1.593,-0.415,0.309,-0.522,0.575,-3.095,25.922,0.0,251.14,,260.0,260.0,-0.675,2.873,0.924,23.2
13374.0,3.437,0.863,-35.209,1.706,9.451,4.818,34.685,4.451,-13.739,-2.687,0.0,36.4,37.0,9.362,1.593,0.118,0.246,-0.301,0.7,-3.095,25.922,0.0,249.14,,260.0,260.0,-0.013,2.882,0.899,23.246
13374.5,3.207,0.844,-34.275,1.754,9.459,4.818,34.685,4.451,-13.739,-2.687,0.0,36.4,37.0,9.445,1.595,-0.003,0.038,-0.298,0.441,-3.095,25.922,0.0,249.14,,260.0,260.0,0.191,2.891,0.868,23.271
13375.0,3.207,0.844,-34.275,1.754,9.459,4.818,34.685,4.451,-13.739,-2.687,0.0,36.4,37.0,9.445,1.595,-0.527,-0.191,-0.497,0.066,-3.095,25.922,0.0,250.94,,260.0,260.0,0.045,2.896,0.846,23.218
13375.5,3.207,0.844,-34.275,1.754,9.459,4.818,34.685,4.451,-13.739,-2.687,0.0,36.4,37.0,9.445,1.595,-0.718,-0.313,-0.635,-0.26,-3.095,25.922,0.0,250.94,,260.0,260.0,-0.287,2.901,0.838,23.211
13376.0,3.207,0.844,-34.275,1.754,9.459,4.818,34.685,4.451,-13.739,-2.687,0.0,36.4,37.0,9.445,1.595,-1.123,-0.46,-0.838,-0.284,-3.095,25.922,0.0,248.84,,260.0,260.0,-0.481,2.906,0.79,23.24
13376.5,3.207,0.844,-34.275,1.754,9.459,4.792,34.687,4.469,-13.758,-2.715,0.0,36.385,37.013,9.445,1.595,-0.863,-0.089,-0.685,0.275,-3.106,25.916,0.0,248.84,,260.0,260.0,-0.676,2.911,0.972,23.24
13377.0,3.207,0.844,-34.275,1.754,9.459,4.792,34.687,4.469,-13.758,-2.715,0.0,36.4,37.0,9.445,1.595,0.193,0.334,-0.209,0.734,-3.106,25.916,0.0,250.94,,260.0,260.0,-0.341,2.916,0.905,23.232
13377.5,3.207,0.844,-34.275,1.754,9.459,4.792,34.687,4.469,-13.758,-2.715,0.0,36.4,37.0,9.445,1.595,-0.266,-0.068,-0.387,0.198,-3.106,25.916,0.0,250.94,,260.0,260.0,0.263,2.921,0.856,23.248
13378.0,2.856,0.682,-35.209,1.697,9.53,4.792,34.687,4.469,-13.758,-2.715,0.0,36.4,37.0,9.346,1.688,-0.617,-0.201,-0.546,-0.089,-3.106,25.916,0.0,250.04,,260.0,260.0,-0.131,2.926,0.842,23.261
13378.5,2.856,0.682,-35.209,1.697,9.53,4.792,34.687,4.469,-13.758,-2.715,0.0,36.4,37.0,9.346,1.688,-0.975,-0.325,-0.709,-0.168,-3.106,25.916,0.0,250.04,,260.0,260.0,-0.363,2.924,0.8,23.265
13379.0,2.856,0.682,-35.209,1.697,9.53,4.792,34.687,4.469,-13.758,-2.715,0.0,36.4,37.0,9.346,1.688,-0.883,0.038,-0.64,0.138,-3.106,25.916,0.0,250.84,,260.0,260.0,-0.544,2.923,0.812,23.256
13379.5,2.856,0.682,-35.209,1.697,9.53,4.792,34.687,4.469,-13.758,-2.715,0.0,36.4,37.0,9.346,1.688,-0.288,0.419,-0.4,0.65,-3.106,25.916,0.0,250.84,,260.0,260.0,-0.337,2.922,1.001,23.284
13380.0,2.856,0.682,-35.209,1.697,9.53,4.801,34.64,4.477,-13.743,-2.699,0.0,36.399,37.06,9.346,1.688,0.248,0.466,-0.191,0.908,-3.094,25.916,0.0,250.14,,260.0,260.0,0.095,2.921,0.923,23.244
13380.5,2.856,0.682,-35.209,1.697,9.53,4.801,34.64,4.477,-13.743,-2.699,0.0,36.4,37.1,9.346,1.688,0.089,0.168,-0.199,0.56,-3.094,25.916,0.0,250.14,,260.0,260.0,0.358,2.92,0.896,23.248
13381.0,2.533,0.596,-35.209,1.659,9.516,4.801,34.64,4.477,-13.743,-2.699,0.0,36.4,37.1,9.271,1.758,-0.688,-0.173,-0.505,-0.086,-3.094,25.916,0.0,251.14,,260.0,260.0,0.154,2.919,0.851,23.228
13381.5,2.533,0.596,-35.209,1.659,9.516,4.801,34.64,4.477,-13.743,-2.699,0.0,36.4,37.1,9.271,1.758,-1.019,-0.376,-0.73,-0.288,-3.094,25.916,0.0,251.14,,260.0,260.0,-0.363,2.913,0.828,23.222
13382.0,2.533,0.596,-35.209,1.659,9.516,4.801,34.64,4.477,-13.743,-2.699,0.0,36.4,37.1,9.271,1.758,-0.831,0.073,-0.662,0.094,-3.094,25.916,0.0,250.34,,260.0,260.0,-0.603,2.906,0.9,23.223
13382.5,2.533,0.596,-35.209,1.659,9.516,4.801,34.64,4.477,-13.743,-2.699,0.0,36.4,37.1,9.271,1.758,-0.207,0.431,-0.397,0.75,-3.094,25.916,0.0,250.34,,260.0,260.0,-0.331,2.9,1.027,23.236
13383.0,2.533,0.596,-35.209,1.659,9.516,4.801,34.632,4.479,-13.73,-2.685,0.0,36.388,37.013,9.271,1.758,-0.028,0.414,-0.226,0.865,-3.093,25.913,0.0,251.24,,260.0,260.0,0.144,2.894,0.988,23.253
13383.5,2.533,0.596,-35.209,1.659,9.516,4.801,34.632,4.479,-13.73,-2.685,0.0,36.4,37.0,9.271,1.758,-0.24,0.021,-0.333,0.317,-3.093,25.913,0.0,251.24,,260.0,260.0,0.256,2.888,0.905,23.231
13384.0,2.533,0.596,-35.209,1.659,9.516,4.801,34.632,4.479,-13.73,-2.685,0.0,36.4,37.0,9.271,1.758,-0.442,-0.103,-0.413,0.169,-3.093,25.913,0.0,249.34,,260.0,260.0,-0.059,2.883,0.865,23.231
13384.5,2.564,0.572,-35.209,1.644,9.484,4.801,34.632,4.479,-13.73,-2.685,0.0,36.4,37.0,9.444,1.734,-0.752,-0.27,-0.669,-0.218,-3.093,25.913,0.0,249.34,,260.0,260.0,-0.197,2.877,0.832,23.185
13385.0,2.564,0.572,-35.209,1.644,9.484,4.801,34.632,4.479,-13.73,-2.685,0.0,36.4,37.0,9.444,1.734,-0.605,0.026,-0.6,0.157,-3.093,25.913,0.0,251.04,,260.0,260.0,-0.477,2.872,0.905,23.109
13385.5,2.564,0.572,-35.209,1.644,9.484,4.801,34.632,4.479,-13.73,-2.685,0.0,36.4,37.0,9.444,1.734,-0.104,0.579,-0.283,0.929,-3.093,25.913,0.0,251.04,,260.0,260.0,-0.255,2.867,0.971,23.046
13386.0,2.564,0.572,-35.209,1.644,9.484,4.801,34.632,4.479,-13.73,-2.685,0.0,36.4,37.0,9.444,1.734,0.057,0.529,-0.119,0.905,-3.093,25.913,0.0,250.24,,260.0,260.0,0.28,2.862,0.97,23.029
13386.5,2.564,0.572,-35.209,1.644,9.484,4.788,34.598,4.477,-13.716,-2.701,0.0,36.394,37.051,9.444,1.734,-0.167,0.234,-0.191,0.523,-3.098,25.907,0.0,250.24,,260.0,260.0,0.343,2.857,0.92,23.008
13387.0,2.564,0.572,-35.209,1.644,9.484,4.788,34.598,4.477,-13.716,-2.701,0.0,36.4,37.1,9.444,1.734,-0.407,0.025,-0.334,0.223,-3.098,25.907,0.0,251.24,,260.0,260.0,0.1,2.852,0.879,23.016
13387.5,2.316,0.587,-33.906,1.738,9.441,4.788,34.598,4.477,-13.716,-2.701,0.0,36.4,37.1,9.618,1.672,-0.778,-0.223,-0.522,-0.039,-3.098,25.907,0.0,251.24,,260.0,260.0,-0.123,2.847,0.85,23.029
13388.0,2.316,0.587,-33.906,1.738,9.441,4.788,34.598,4.477,-13.716,-2.701,0.0,36.4,37.1,9.618,1.672,-0.532,0.417,-0.379,0.683,-3.098,25.907,0.0,251.34,,260.0,260.0,-0.39,2.839,0.935,23.039
13388.5,2.316,0.587,-33.906,1.738,9.441,4.788,34.598,4.477,-13.716,-2.701,0.0,36.4,37.1,9.618,1.672,0.315,0.746,-0.023,0.976,-3.098,25.907,0.0,251.34,,260.0,260.0,0.047,2.83,1.068,23.043
13389.0,2.316,0.587,-33.906,1.738,9.441,4.788,34.598,4.477,-13.716,-2.701,0.0,36.4,37.1,9.618,1.672,0.373,0.412,0.0,0.851,-3.098,25.907,0.0,251.64,,260.0,260.0,0.503,2.822,0.972,23.065
13389.5,2.316,0.587,-33.906,1.738,9.441,4.782,34.575,4.443,-13.691,-2.707,0.0,36.399,37.071,9.618,1.672,-0.032,0.069,-0.15,0.335,-3.096,25.909,0.0,251.64,,260.0,260.0,0.409,2.813,0.955,23.077
13390.0,2.316,0.587,-33.906,1.738,9.441,4.782,34.575,4.443,-13.691,-2.707,0.0,36.4,37.1,9.618,1.672,-0.385,-0.049,-0.323,0.059,-3.096,25.909,0.0,251.24,,260.0,260.0,0.055,2.805,0.927,23.071
13390.5,2.316,0.587,-33.906,1.738,9.441,4.782,34.575,4.443,-13.691,-2.707,0.0,36.4,37.1,9.618,1.672,-0.872,-0.346,-0.578,-0.31,-3.096,25.909,0.0,251.24,,260.0,260.0,-0.174,2.797,0.958,23.009
13391.0,2.71,0.594,-35.209,1.717,9.475,4.782,34.575,4.443,-13.691,-2.707,0.0,36.4,37.1,9.412,1.767,-0.838,0.119,-0.516,0.089,-3.096,25.909,0.0,251.94,,260.0,260.0,-0.526,2.789,1.016,22.986
13391.5,2.71,0.594,-35.209,1.717,9.475,4.782,34.575,4.443,-13.691,-2.707,0.0,36.4,37.1,9.412,1.767,-0.135,0.398,-0.294,0.741,-3.096,25.909,0.0,251.94,,260.0,260.0,-0.287,2.788,1.068,23.02
13392.0,2.71,0.594,-35.209,1.717,9.475,4.782,34.575,4.443,-13.691,-2.707,0.0,36.4,37.1,9.412,1.767,0.034,0.287,-0.124,0.616,-3.096,25.909,0.0,251.34,,260.0,260.0,0.178,2.787,0.982,23.015
13392.5,2.71,0.594,-35.209,1.717,9.475,4.782,34.575,4.443,-13.691,-2.707,0.0,36.4,37.1,9.412,1.767,-0.446,-0.02,-0.32,0.189,-3.096,25.909,0.0,251.34,,260.0,260.0,0.204,2.785,0.95,22.923
13393.0,2.71,0.594,-35.209,1.717,9.475,4.794,34.603,4.449,-13.661,-2.707,0.0,36.393,37.066,9.412,1.767,-0.624,-0.164,-0.456,-0.014,-3.102,25.905,0.0,251.24,,260.0,260.0,-0.149,2.784,0.945,22.879
13393.5,2.71,0.594,-35.209,1.717,9.475,4.794,34.603,4.449,-13.661,-2.707,0.0,36.4,37.1,9.412,1.767,-0.814,-0.296,-0.612,-0.033,-3.102,25.905,0.0,251.24,,260.0,260.0,-0.315,2.783,0.903,22.808
13394.0,3.008,0.721,-35.209,1.67,9.402,4.794,34.603,4.449,-13.661,-2.707,0.0,36.4,37.1,9.463,1.861,-0.52,0.331,-0.398,0.634,-3.102,25.905,0.0,251.04,,260.0,260.0,-0.439,2.782,0.963,22.742
13394.5,3.008,0.721,-35.209,1.67,9.402,4.794,34.603,4.449,-13.661,-2.707,0.0,36.4,37.1,9.463,1.861,0.185,0.878,-0.034,0.97,-3.102,25.905,0.0,251.04,,260.0,260.0,0.012,2.785,1.059,22.728
13395.0,3.008,0.721,-35.209,1.67,9.402,4.794,34.603,4.449,-13.661,-2.707,0.0,36.4,37.1,9.463,1.861,0.423,0.48,0.013,0.767,-3.102,25.905,0.0,251.44,,260.0,260.0,0.5,2.789,1.022,22.672
13395.5,3.008,0.721,-35.209,1.67,9.402,4.794,34.603,4.449,-13.661,-2.707,0.0,36.4,37.1,9.463,1.861,-0.371,0.069,-0.274,0.298,-3.102,25.905,0.0,251.44,,260.0,260.0,0.421,2.793,1.002,22.6
13396.0,3.008,0.721,-35.209,1.67,9.402,4.774,34.632,4.451,-13.646,-2.702,0.0,36.389,37.023,9.463,1.861,-0.63,-0.03,-0.443,0.144,-3.104,25.904,0.0,251.44,,260.0,260.0,-0.069,2.796,0.96,22.527
13396.5,3.008,0.721,-35.209,1.67,9.402,4.774,34.632,4.451,-13.646,-2.702,0.0,36.4,37.0,9.463,1.861,-0.808,-0.124,-0.524,0.185,-3.104,25.904,0.0,251.44,,260.0,260.0,-0.24,2.8,0.945,22.528
13397.0,3.008,0.721,-35.209,1.67,9.402,4.774,34.632,4.451,-13.646,-2.702,0.0,36.4,37.0,9.463,1.861,-0.472,0.587,-0.301,0.765,-3.104,25.904,0.0,251.44,,260.0,260.0,-0.318,2.803,1.105,22.547
13397.5,3.381,0.833,-34.466,1.708,9.386,4.774,34.632,4.451,-13.646,-2.702,0.0,36.4,37.0,9.508,1.501,0.377,0.708,-0.028,0.898,-3.104,25.904,0.0,251.44,,260.0,260.0,0.145,2.806,1.187,22.502
13398.0,3.381,0.833,-34.466,1.708,9.386,4.774,34.632,4.451,-13.646,-2.702,0.0,36.4,37.0,9.508,1.501,0.334,0.469,-0.029,0.749,-3.104,25.904,0.0,250.94,,260.0,260.0,0.489,2.816,1.071,22.469
13398.5,3.381,0.833,-34.466,1.708,9.386,4.774,34.632,4.451,-13.646,-2.702,0.0,36.4,37.0,9.508,1.501,-0.096,0.225,-0.156,0.474,-3.104,25.904,0.0,250.94,,260.0,260.0,0.381,2.825,1.061,22.45
13399.0,3.381,0.833,-34.466,1.708,9.386,4.774,34.632,4.451,-13.646,-2.702,0.0,36.4,37.0,9.508,1.501,-0.679,-0.178,-0.483,-0.097,-3.104,25.904,0.0,251.04,,260.0,260.0,0.112,2.834,1.014,22.456
13399.5,3.381,0.833,-34.466,1.708,9.386,4.787,34.653,4.483,-13.618,-2.706,0.0,36.404,37.04,9.508,1.501,-0.456,0.115,-0.458,0.239,-3.095,25.906,0.0,251.04,,260.0,260.0,-0.359,2.843,1.022,22.43
13400.0,3.381,0.833,-34.466,1.708,9.386,4.787,34.653,4.483,-13.618,-2.706,0.0,36.4,37.0,9.508,1.501,0.005,0.549,-0.199,0.91,-3.095,25.906,0.0,250.94,,260.0,260.0,-0.14,2.861,1.102,22.371
13400.5,3.529,0.88,-34.398,1.78,9.439,4.787,34.653,4.483,-13.618,-2.706,0.0,36.4,37.0,9.462,1.471,0.269,0.665,0.037,1.177,-3.095,25.906,0.0,250.94,,260.0,260.0,0.316,2.861,1.142,22.343
13401.0,3.529,0.88,-34.398,1.78,9.439,4.787,34.653,4.483,-13.618,-2.706,0.0,36.4,37.0,9.462,1.471,0.222,0.427,0.041,0.784,-3.095,25.906,0.0,250.74,,260.0,260.0,0.537,2.872,1.083,22.316
13401.5,3.529,0.88,-34.398,1.78,9.439,4.787,34.653,4.483,-13.618,-2.706,0.0,36.4,37.0,9.462,1.471,-0.384,0.015,-0.228,0.289,-3.095,25.906,0.0,250.74,,260.0,260.0,0.368,2.882,1.033,22.263
13402.0,3.529,0.88,-34.398,1.78,9.439,4.787,34.653,4.483,-13.618,-2.706,0.0,36.4,37.0,9.462,1.471,-0.58,-0.09,-0.382,0.089,-3.095,25.906,0.0,250.54,,260.0,260.0,-0.077,2.893,1.009,22.28
13402.5,3.529,0.88,-34.398,1.78,9.439,4.809,34.701,4.483,-13.606,-2.708,0.0,36.404,37.052,9.462,1.471,-0.794,-0.237,-0.545,-0.008,-3.102,25.901,0.0,250.54,,260.0,260.0,-0.241,2.904,1.03,22.209
13403.0,3.529,0.88,-34.398,1.78,9.439,4.809,34.701,4.483,-13.606,-2.708,0.0,36.4,37.1,9.462,1.471,0.22,0.944,0.006,1.062,-3.102,25.901,0.0,250.64,,260.0,260.0,-0.396,2.914,1.233,22.197
13403.5,3.529,0.88,-34.398,1.78,9.439,4.809,34.701,4.483,-13.606,-2.708,0.0,36.4,37.1,9.462,1.471,0.268,0.634,0.047,0.867,-3.102,25.901,0.0,250.64,,260.0,260.0,0.558,2.924,1.171,22.329
13404.0,3.581,0.926,-34.232,1.696,9.388,4.809,34.701,4.483,-13.606,-2.708,0.0,36.4,37.1,9.541,1.7,-0.142,0.356,-0.103,0.608,-3.102,25.901,0.0,250.94,,260.0,260.0,0.454,2.934,1.091,22.315
13404.5,3.581,0.926,-34.232,1.696,9.388,4.809,34.701,4.483,-13.606,-2.708,0.0,36.4,37.1,9.541,1.7,-0.449,0.219,-0.203,0.403,-3.102,25.901,0.0,250.94,,260.0,260.0,0.18,2.944,1.079,22.403
13405.0,3.581,0.926,-34.232,1.696,9.388,4.809,34.701,4.483,-13.606,-2.708,0.0,36.4,37.1,9.541,1.7,-0.665,-0.128,-0.432,0.076,-3.102,25.901,0.0,250.34,,260.0,260.0,-0.007,2.965,1.014,22.539
13405.5,3.581,0.926,-34.232,1.696,9.388,4.809,34.701,4.483,-13.606,-2.708,0.0,36.4,37.1,9.541,1.7,-0.731,0.031,-0.475,0.298,-3.102,25.901,0.0,250.34,,260.0,260.0,-0.287,2.965,1.048,22.574
13406.0,3.581,0.926,-34.232,1.696,9.388,4.793,34.716,4.475,-13.609,-2.709,0.0,36.411,37.049,9.541,1.7,-0.382,0.588,-0.211,0.851,-3.102,25.905,0.0,250.94,,260.0,260.0,-0.219,2.975,1.233,22.659
13406.5,3.581,0.926,-34.232,1.696,9.388,4.793,34.716,4.475,-13.609,-2.709,0.0,36.4,37.0,9.541,1.7,0.483,0.568,0.166,0.964,-3.102,25.905,0.0,250.94,,260.0,260.0,0.211,2.985,1.123,22.706
13407.0,2.498,0.687,-33.85,1.71,9.348,4.793,34.716,4.475,-13.609,-2.709,0.0,36.4,37.0,9.49,1.576,0.141,0.313,0.018,0.662,-3.102,25.905,0.0,251.14,,260.0,260.0,0.545,2.995,1.101,22.795
13407.5,2.498,0.687,-33.85,1.71,9.348,4.793,34.716,4.475,-13.609,-2.709,0.0,36.4,37.0,9.49,1.576,-0.199,0.172,-0.137,0.377,-3.102,25.905,0.0,251.14,,260.0,260.0,0.284,2.987,1.103,22.849
13408.0,2.498,0.687,-33.85,1.71,9.348,4.793,34.716,4.475,-13.609,-2.709,0.0,36.4,37.0,9.49,1.576,-0.569,0.028,-0.322,0.239,-3.102,25.905,0.0,251.24,,260.0,260.0,0.053,2.979,1.058,22.885
13408.5,2.498,0.687,-33.85,1.71,9.348,4.793,34.716,4.475,-13.609,-2.709,0.0,36.4,37.0,9.49,1.576,-0.166,0.275,-0.227,0.58,-3.102,25.905,0.0,251.24,,260.0,260.0,-0.156,2.971,1.108,22.929
13409.0,2.498,0.687,-33.85,1.71,9.348,4.803,34.682,4.467,-13.598,-2.717,0.0,36.403,37.049,9.49,1.576,0.147,0.827,0.057,1.18,-3.1,25.891,0.0,251.34,,260.0,260.0,0.115,2.963,1.237,22.989
13409.5,2.498,0.687,-33.85,1.71,9.348,4.803,34.682,4.467,-13.598,-2.717,0.0,36.4,37.0,9.49,1.576,0.359,0.861,0.216,1.221,-3.1,25.891,0.0,251.34,,260.0,260.0,0.553,2.955,1.198,23.019
13410.0,2.657,0.671,-34.338,1.718,9.503,4.803,34.682,4.467,-13.598,-2.717,0.0,36.4,37.0,9.542,1.608,-0.257,0.217,-0.087,0.509,-3.1,25.891,0.0,250.84,,260.0,260.0,0.664,2.948,1.16,23.064
13410.5,2.657,0.671,-34.338,1.718,9.503,4.803,34.682,4.467,-13.598,-2.717,0.0,36.4,37.0,9.542,1.608,-0.407,0.025,-0.249,0.18,-3.1,25.891,0.0,250.84,,260.0,260.0,0.096,2.943,1.132,23.096
13411.0,2.657,0.671,-34.338,1.718,9.503,4.803,34.682,4.467,-13.598,-2.717,0.0,36.4,37.0,9.542,1.608,-0.686,0.071,-0.373,0.39,-3.1,25.891,0.0,251.24,,260.0,260.0,-0.113,2.939,1.069,23.1
13411.5,2.657,0.671,-34.338,1.718,9.503,4.803,34.682,4.467,-13.598,-2.717,0.0,36.4,37.0,9.542,1.608,-0.276,0.651,-0.114,0.947,-3.1,25.891,0.0,251.24,,260.0,260.0,-0.149,2.934,1.157,23.078
13412.0,2.657,0.671,-34.338,1.718,9.503,4.803,34.682,4.467,-13.598,-2.717,0.0,36.4,37.0,9.542,1.608,0.577,1.024,0.263,1.262,-3.1,25.891,0.0,251.64,,260.0,260.0,0.302,2.929,1.312,23.06
13412.5,2.657,0.671,-34.338,1.718,9.503,4.81,34.651,4.45,-13.6,-2.702,0.0,36.409,37.086,9.542,1.608,0.719,0.656,0.29,1.004,-3.091,25.893,0.0,251.64,,260.0,260.0,0.781,2.925,1.198,23.199
13413.0,2.657,0.671,-34.338,1.718,9.503,4.81,34.651,4.45,-13.6,-2.702,0.0,36.4,37.1,9.542,1.608,0.071,0.367,0.059,0.61,-3.091,25.893,0.0,251.54,,260.0,260.0,0.667,2.921,1.152,23.275
13413.5,2.409,0.648,-33.878,1.754,9.36,4.81,34.651,4.45,-13.6,-2.702,0.0,36.4,37.1,9.536,1.585,-0.588,-0.002,-0.288,0.128,-3.091,25.893,0.0,251.54,,260.0,260.0,0.277,2.916,1.121,23.328
13414.0,2.409,0.648,-33.878,1.754,9.36,4.81,34.651,4.45,-13.6,-2.702,0.0,36.4,37.1,9.536,1.585,-0.222,0.309,-0.226,0.578,-3.091,25.893,0.0,251.24,,260.0,260.0,-0.187,2.908,1.166,23.36
13414.5,2.409,0.648,-33.878,1.754,9.36,4.81,34.651,4.45,-13.6,-2.702,0.0,36.4,37.1,9.536,1.585,0.215,0.708,0.04,1.176,-3.091,25.893,0.0,251.24,,260.0,260.0,0.11,2.9,1.229,23.361
13415.0,2.409,0.648,-33.878,1.754,9.36,4.81,34.651,4.45,-13.6,-2.702,0.0,36.4,37.1,9.536,1.585,0.41,0.77,0.231,1.246,-3.091,25.893,0.0,251.84,,260.0,260.0,0.535,2.892,1.235,23.383
13415.5,2.409,0.648,-33.878,1.754,9.36,4.795,34.629,4.449,-13.571,-2.698,0.0,36.409,37.041,9.536,1.585,0.222,0.545,0.206,0.894,-3.09,25.893,0.0,251.84,,260.0,260.0,0.664,2.884,1.177,23.342
13416.0,2.409,0.648,-33.878,1.754,9.36,4.795,34.629,4.449,-13.571,-2.698,0.0,36.4,37.0,9.536,1.585,-0.174,0.236,-0.019,0.486,-3.09,25.893,0.0,251.04,,260.0,260.0,0.467,2.876,1.146,23.333
13416.5,2.314,0.623,-33.621,1.739,9.421,4.795,34.629,4.449,-13.571,-2.698,0.0,36.4,37.0,9.657,1.664,-0.381,0.038,-0.183,0.206,-3.09,25.893,0.0,251.04,,260.0,260.0,0.132,2.868,1.112,23.329
13417.0,2.314,0.623,-33.621,1.739,9.421,4.795,34.629,4.449,-13.571,-2.698,0.0,36.4,37.0,9.657,1.664,-0.636,-0.089,-0.366,0.256,-3.09,25.893,0.0,251.44,,260.0,260.0,-0.08,2.859,1.137,23.302
13417.5,2.314,0.623,-33.621,1.739,9.421,4.795,34.629,4.449,-13.571,-2.698,0.0,36.4,37.0,9.657,1.664,0.583,1.078,0.287,1.349,-3.09,25.893,0.0,251.44,,260.0,260.0,-0.209,2.85,1.253,23.265
13418.0,2.314,0.623,-33.621,1.739,9.421,4.795,34.629,4.449,-13.571,-2.698,0.0,36.4,37.0,9.657,1.664,0.542,0.724,0.326,1.136,-3.09,25.893,0.0,251.14,,260.0,260.0,0.824,2.842,1.219,23.195
13418.5,2.314,0.623,-33.621,1.739,9.421,4.795,34.629,4.449,-13.571,-2.698,0.0,36.4,37.0,9.657,1.664,0.006,0.353,0.095,0.606,-3.09,25.893,0.0,251.14,,260.0,260.0,0.682,2.833,1.198,23.165
13419.0,2.314,0.623,-33.621,1.739,9.421,4.817,34.609,4.422,-13.557,-2.693,0.0,36.414,37.03,9.657,1.664,-0.138,0.219,-0.058,0.399,-3.099,25.898,0.0,251.44,,260.0,260.0,0.265,2.824,1.172,23.172
13419.5,2.314,0.623,-33.621,1.739,9.421,4.817,34.609,4.422,-13.557,-2.693,0.0,36.4,37.0,9.657,1.664,-0.508,0.045,-0.265,0.211,-3.099,25.898,0.0,251.44,,260.0,260.0,0.106,2.816,1.141,23.181
13420.0,1.948,0.552,-33.922,1.732,9.36,4.817,34.609,4.422,-13.557,-2.693,0.0,36.4,37.0,9.501,1.669,-0.564,0.388,-0.247,0.438,-3.099,25.898,0.0,251.74,,260.0,260.0,-0.129,2.808,1.32,23.166
13420.5,1.948,0.552,-33.922,1.732,9.36,4.817,34.609,4.422,-13.557,-2.693,0.0,36.4,37.0,9.501,1.669,0.021,0.83,-0.007,1.077,-3.099,25.898,0.0,251.74,,260.0,260.0,0.004,2.794,1.355,23.108
13421.0,1.948,0.552,-33.922,1.732,9.36,4.817,34.609,4.422,-13.557,-2.693,0.0,36.4,37.0,9.501,1.669,0.515,0.672,0.304,1.078,-3.099,25.898,0.0,251.54,,260.0,260.0,0.481,2.78,1.242,23.034
13421.5,1.948,0.552,-33.922,1.732,9.36,4.817,34.609,4.422,-13.557,-2.693,0.0,36.4,37.0,9.501,1.669,-0.091,0.24,0.019,0.512,-3.099,25.898,0.0,251.54,,260.0,260.0,0.642,2.766,1.243,23.019
13422.0,1.948,0.552,-33.922,1.732,9.36,4.809,34.626,4.446,-13.526,-2.7,0.0,36.416,37.071,9.501,1.669,-0.393,0.098,-0.194,0.218,-3.098,25.896,0.0,251.44,,260.0,260.0,0.17,2.753,1.197,23.047
13422.5,1.948,0.552,-33.922,1.732,9.36,4.809,34.626,4.446,-13.526,-2.7,0.0,36.4,37.1,9.501,1.669,-0.596,-0.027,-0.363,0.033,-3.098,25.896,0.0,251.44,,260.0,260.0,-0.068,2.74,1.149,23.07
13423.0,2.639,0.712,-32.984,1.677,9.423,4.809,34.626,4.446,-13.526,-2.7,0.0,36.4,37.1,9.578,1.661,-0.466,0.426,-0.29,0.477,-3.098,25.896,0.0,251.24,,260.0,260.0,-0.238,2.727,1.23,23.105
13423.5,2.639,0.712,-32.984,1.677,9.423,4.809,34.626,4.446,-13.526,-2.7,0.0,36.4,37.1,9.578,1.661,0.261,0.882,0.031,1.23,-3.098,25.896,0.0,251.24,,260.0,260.0,0.037,2.725,1.312,23.152
13424.0,2.639,0.712,-32.984,1.677,9.423,4.809,34.626,4.446,-13.526,-2.7,0.0,36.4,37.1,9.578,1.661,0.498,0.756,0.186,1.207,-3.098,25.896,0.0,251.24,,260.0,260.0,0.601,2.724,1.258,23.18
13424.5,2.639,0.712,-32.984,1.677,9.423,4.809,34.626,4.446,-13.526,-2.7,0.0,36.4,37.1,9.578,1.661,-0.104,0.249,-0.049,0.557,-3.098,25.896,0.0,251.24,,260.0,260.0,0.661,2.722,1.213,23.157
13425.0,2.639,0.712,-32.984,1.677,9.423,4.809,34.626,4.446,-13.526,-2.7,0.0,36.4,37.1,9.578,1.661,-0.22,0.188,-0.127,0.338,-3.098,25.896,0.0,251.04,,260.0,260.0,0.163,2.721,1.186,23.143
13425.5,2.639,0.712,-32.984,1.677,9.423,4.812,34.659,4.457,-13.538,-2.704,0.0,36.424,37.03,9.578,1.661,-0.43,0.072,-0.27,0.31,-3.104,25.905,0.0,251.04,,260.0,260.0,0.045,2.72,1.147,23.112
13426.0,2.639,0.712,-32.984,1.677,9.423,4.812,34.659,4.457,-13.538,-2.704,0.0,36.4,37.0,9.578,1.661,-0.502,0.493,-0.188,0.554,-3.104,25.905,0.0,250.64,,260.0,260.0,-0.08,2.718,1.227,23.125
13426.5,3.08,0.728,-35.209,1.677,9.49,4.812,34.659,4.457,-13.538,-2.704,0.0,36.4,37.0,9.366,1.808,0.143,0.772,0.024,1.096,-3.104,25.905,0.0,250.64,,260.0,260.0,0.089,2.717,1.302,23.099
13427.0,3.08,0.728,-35.209,1.677,9.49,4.812,34.659,4.457,-13.538,-2.704,0.0,36.4,37.0,9.366,1.808,0.524,0.771,0.2,1.256,-3.104,25.905,0.0,250.74,,260.0,260.0,0.509,2.723,1.235,23.032
13427.5,3.08,0.728,-35.209,1.677,9.49,4.812,34.659,4.457,-13.538,-2.704,0.0,36.4,37.0,9.366,1.808,0.35,0.468,0.164,0.978,-3.104,25.905,0.0,250.74,,260.0,260.0,0.688,2.729,1.223,22.934
13428.0,3.08,0.728,-35.209,1.677,9.49,4.812,34.659,4.457,-13.538,-2.704,0.0,36.4,37.0,9.366,1.808,-0.113,0.218,-0.063,0.447,-3.104,25.905,0.0,251.44,,260.0,260.0,0.49,2.735,1.172,22.909
13428.5,3.08,0.728,-35.209,1.677,9.49,4.799,34.661,4.46,-13.521,-2.718,0.0,36.413,37.035,9.366,1.808,-0.439,0.118,-0.199,0.475,-3.105,25.903,0.0,251.44,,260.0,260.0,0.123,2.74,1.153,22.92
13429.0,3.08,0.728,-35.209,1.677,9.49,4.799,34.661,4.46,-13.521,-2.718,0.0,36.4,37.0,9.366,1.808,-0.258,0.598,-0.038,0.895,-3.105,25.903,0.0,251.14,,260.0,260.0,-0.011,2.746,1.194,22.895
13429.5,3.592,0.944,-33.488,1.715,9.357,4.799,34.661,4.46,-13.521,-2.718,0.0,36.4,37.0,9.696,1.635,0.446,0.972,0.228,1.256,-3.105,25.903,0.0,251.14,,260.0,260.0,0.299,2.751,1.419,22.858
13430.0,3.592,0.944,-33.488,1.715,9.357,4.799,34.661,4.46,-13.521,-2.718,0.0,36.4,37.0,9.696,1.635,0.79,0.706,0.358,1.203,-3.105,25.903,0.0,250.84,,260.0,260.0,0.726,2.765,1.291,22.815
13430.5,3.592,0.944,-33.488,1.715,9.357,4.799,34.661,4.46,-13.521,-2.718,0.0,36.4,37.0,9.696,1.635,0.271,0.416,0.202,0.741,-3.105,25.903,0.0,250.84,,260.0,260.0,0.764,2.779,1.197,22.855
13431.0,3.592,0.944,-33.488,1.715,9.357,4.799,34.661,4.46,-13.521,-2.718,0.0,36.4,37.0,9.696,1.635,-0.306,0.126,-0.061,0.279,-3.105,25.903,0.0,250.84,,260.0,260.0,0.408,2.792,1.167,22.853
13431.5,3.592,0.944,-33.488,1.715,9.357,4.799,34.661,4.46,-13.521,-2.718,0.0,36.4,37.0,9.696,1.635,-0.487,0.045,-0.213,0.222,-3.105,25.903,0.0,250.84,,260.0,260.0,0.009,2.805,1.203,22.894
13432.0,3.592,0.944,-33.488,1.715,9.357,4.798,34.706,4.478,-13.495,-2.72,0.0,36.426,37.051,9.696,1.635,0.129,0.842,0.093,1.209,-3.105,25.908,0.0,250.94,,260.0,260.0,-0.108,2.818,1.361,22.876
13432.5,3.592,0.944,-33.488,1.715,9.357,4.798,34.706,4.478,-13.495,-2.72,0.0,36.4,37.1,9.696,1.635,0.615,0.67,0.229,1.116,-3.105,25.908,0.0,250.94,,260.0,260.0,0.568,2.831,1.315,22.837
13433.0,2.989,0.832,-33.985,1.703,9.398,4.798,34.706,4.478,-13.495,-2.72,0.0,36.4,37.1,9.489,1.637,0.359,0.562,0.199,1.041,-3.105,25.908,0.0,250.54,,260.0,260.0,0.657,2.843,1.287,22.794
13433.5,2.989,0.832,-33.985,1.703,9.398,4.798,34.706,4.478,-13.495,-2.72,0.0,36.4,37.1,9.489,1.637,0.074,0.415,0.095,0.8,-3.105,25.908,0.0,250.54,,260.0,260.0,0.54,2.846,1.233,22.84
13434.0,2.989,0.832,-33.985,1.703,9.398,4.798,34.706,4.478,-13.495,-2.72,0.0,36.4,37.1,9.489,1.637,-0.146,0.225,-0.029,0.367,-3.105,25.908,0.0,251.04,,260.0,260.0,0.346,2.848,1.216,22.957
13434.5,2.989,0.832,-33.985,1.703,9.398,4.798,34.706,4.478,-13.495,-2.72,0.0,36.4,37.1,9.489,1.637,-0.525,-0.029,-0.277,0.094,-3.105,25.908,0.0,251.04,,260.0,260.0,0.104,2.85,1.168,23.23
13435.0,2.989,0.832,-33.985,1.703,9.398,4.822,34.731,4.458,-13.48,-2.709,0.0,36.429,37.077,9.489,1.637,-0.277,0.298,-0.182,0.642,-3.104,25.916,0.0,251.04,,260.0,260.0,-0.184,2.852,1.268,23.277
13435.5,2.989,0.832,-33.985,1.703,9.398,4.822,34.731,4.458,-13.48,-2.709,0.0,36.4,37.1,9.489,1.637,0.383,0.893,0.324,1.202,-3.104,25.916,0.0,251.04,,260.0,260.0,0.12,2.855,1.295,23.359
13436.0,3.351,0.782,-35.209,1.7,9.441,4.822,34.731,4.458,-13.48,-2.709,0.0,36.4,37.1,9.401,1.722,0.307,0.524,0.224,0.842,-3.104,25.916,0.0,251.34,,260.0,260.0,0.701,2.857,1.255,23.395
13436.5,3.351,0.782,-35.209,1.7,9.441,4.822,34.731,4.458,-13.48,-2.709,0.0,36.4,37.1,9.401,1.722,-0.001,0.459,0.11,0.782,-3.104,25.916,0.0,251.34,,260.0,260.0,0.474,2.865,1.232,23.414
13437.0,3.351,0.782,-35.209,1.7,9.441,4.822,34.731,4.458,-13.48,-2.709,0.0,36.4,37.1,9.401,1.722,-0.115,0.214,-0.028,0.419,-3.104,25.916,0.0,251.34,,260.0,260.0,0.338,2.873,1.212,23.381
13437.5,3.351,0.782,-35.209,1.7,9.441,4.822,34.731,4.458,-13.48,-2.709,0.0,36.4,37.1,9.401,1.722,-0.464,0.275,-0.122,0.517,-3.104,25.916,0.0,251.34,,260.0,260.0,0.123,2.881,1.163,23.309
13438.0,3.351,0.782,-35.209,1.7,9.441,4.836,34.723,4.469,-13.47,-2.729,0.0,36.43,37.068,9.401,1.722,-0.155,0.776,0.03,0.92,-3.109,25.922,0.0,251.24,,260.0,260.0,0.051,2.888,1.376,23.235
13438.5,3.351,0.782,-35.209,1.7,9.441,4.836,34.723,4.469,-13.47,-2.729,0.0,36.4,37.1,9.401,1.722,0.597,0.876,0.274,1.257,-3.109,25.922,0.0,251.24,,260.0,260.0,0.393,2.896,1.302,23.273
13439.0,3.351,0.782,-35.209,1.7,9.441,4.836,34.723,4.469,-13.47,-2.729,0.0,36.4,37.1,9.401,1.722,0.239,0.491,0.201,0.865,-3.109,25.922,0.0,250.94,,260.0,260.0,0.751,2.903,1.265,23.335
13439.5,2.616,0.611,-35.209,1.648,9.404,4.836,34.723,4.469,-13.47,-2.729,0.0,36.4,37.1,9.471,1.761,0.341,0.485,0.208,0.8,-3.109,25.922,0.0,250.94,,260.0,260.0,0.449,2.911,1.249,23.386
13440.0,2.616,0.611,-35.209,1.648,9.404,4.836,34.723,4.469,-13.47,-2.729,0.0,36.4,37.1,9.471,1.761,-0.144,0.382,0.058,0.651,-3.109,25.922,0.0,251.24,,260.0,260.0,0.458,2.906,1.219,23.36
13440.5,2.616,0.611,-35.209,1.648,9.404,4.836,34.723,4.469,-13.47,-2.729,0.0,36.4,37.1,9.471,1.761,0.259,0.548,0.133,0.906,-3.109,25.922,0.0,251.24,,260.0,260.0,0.237,2.901,1.301,23.31
13441.0,2.616,0.611,-35.209,1.648,9.404,4.836,34.723,4.469,-13.47,-2.729,0.0,36.4,37.1,9.471,1.761,0.508,0.859,0.356,1.256,-3.109,25.922,0.0,251.24,,260.0,260.0,0.461,2.897,1.315,23.271
13441.5,2.616,0.611,-35.209,1.648,9.404,4.816,34.671,4.438,-13.448,-2.711,0.0,36.428,37.086,9.471,1.761,0.355,0.869,0.398,1.207,-3.094,25.92,0.0,251.24,,260.0,260.0,0.745,2.892,1.293,23.206
13442.0,2.616,0.611,-35.209,1.648,9.404,4.816,34.671,4.438,-13.448,-2.711,0.0,36.4,37.1,9.471,1.761,0.273,0.596,0.293,1.04,-3.094,25.92,0.0,251.84,,260.0,260.0,0.707,2.887,1.295,23.187
13442.5,2.711,0.65,-35.209,1.667,9.5,4.816,34.671,4.438,-13.448,-2.711,0.0,36.4,37.1,9.383,1.787,0.062,0.444,0.171,0.694,-3.094,25.92,0.0,251.84,,260.0,260.0,0.55,2.883,1.277,23.188
13443.0,2.711,0.65,-35.209,1.667,9.5,4.816,34.671,4.438,-13.448,-2.711,0.0,36.4,37.1,9.383,1.787,0.329,0.757,0.255,1.012,-3.094,25.92,0.0,251.74,,260.0,260.0,0.343,2.88,1.314,23.17
13443.5,2.711,0.65,-35.209,1.667,9.5,4.816,34.671,4.438,-13.448,-2.711,0.0,36.4,37.1,9.383,1.787,0.626,0.868,0.377,1.292,-3.094,25.92,0.0,251.74,,260.0,260.0,0.588,2.877,1.395,23.151
13444.0,2.711,0.65,-35.209,1.667,9.5,4.816,34.671,4.438,-13.448,-2.711,0.0,36.4,37.1,9.383,1.787,0.815,0.797,0.485,1.282,-3.094,25.92,0.0,251.74,,260.0,260.0,0.791,2.875,1.37,23.1
13444.5,2.711,0.65,-35.209,1.667,9.5,4.819,34.641,4.46,-13.396,-2.696,0.0,36.441,37.092,9.383,1.787,0.56,0.72,0.459,1.05,-3.092,25.923,0.0,251.74,,260.0,260.0,0.845,2.872,1.359,23.035
13445.0,2.711,0.65,-35.209,1.667,9.5,4.819,34.641,4.46,-13.396,-2.696,0.0,36.4,37.1,9.383,1.787,0.337,0.553,0.31,0.847,-3.092,25.923,0.0,252.14,,260.0,260.0,0.697,2.869,1.357,23.024
13445.5,2.711,0.65,-35.209,1.667,9.5,4.819,34.641,4.46,-13.396,-2.696,0.0,36.4,37.1,9.383,1.787,0.16,0.435,0.2,0.569,-3.092,25.923,0.0,252.14,,260.0,260.0,0.512,2.867,1.329,22.965
13446.0,3.215,0.726,-35.209,1.607,9.445,4.819,34.641,4.46,-13.396,-2.696,0.0,36.4,37.1,9.467,1.752,0.027,0.658,0.214,0.898,-3.092,25.923,0.0,252.24,,260.0,260.0,0.341,2.864,1.437,22.952
13446.5,3.215,0.726,-35.209,1.607,9.445,4.819,34.641,4.46,-13.396,-2.696,0.0,36.4,37.1,9.467,1.752,0.773,0.835,0.477,1.333,-3.092,25.923,0.0,252.24,,260.0,260.0,0.449,2.87,1.417,23.015
13447.0,3.215,0.726,-35.209,1.607,9.445,4.819,34.641,4.46,-13.396,-2.696,0.0,36.4,37.1,9.467,1.752,0.76,0.775,0.526,1.304,-3.092,25.923,0.0,252.24,,260.0,260.0,0.855,2.876,1.379,23.009
13447.5,3.215,0.726,-35.209,1.607,9.445,4.819,34.641,4.46,-13.396,-2.696,0.0,36.4,37.1,9.467,1.752,0.52,0.629,0.401,1.003,-3.092,25.923,0.0,252.24,,260.0,260.0,0.841,2.881,1.391,23.019
13448.0,3.215,0.726,-35.209,1.607,9.445,4.818,34.652,4.45,-13.4,-2.706,0.0,36.43,37.099,9.467,1.752,0.169,0.447,0.242,0.699,-3.096,25.928,0.0,252.14,,260.0,260.0,0.638,2.887,1.37,23.036
13448.5,3.215,0.726,-35.209,1.607,9.445,4.818,34.652,4.45,-13.4,-2.706,0.0,36.4,37.1,9.467,1.752,0.208,0.758,0.307,1.046,-3.096,25.928,0.0,252.14,,260.0,260.0,0.389,2.892,1.367,23.014
13449.0,2.817,0.651,-35.209,1.646,9.477,4.818,34.652,4.45,-13.4,-2.706,0.0,36.4,37.1,9.271,1.733,0.559,0.998,0.447,1.219,-3.096,25.928,0.0,252.34,,260.0,260.0,0.58,2.897,1.584,23.119
13449.5,2.817,0.651,-35.209,1.646,9.477,4.818,34.652,4.45,-13.4,-2.706,0.0,36.4,37.1,9.271,1.733,0.943,1.02,0.58,1.436,-3.096,25.928,0.0,252.34,,260.0,260.0,0.806,2.896,1.493,23.19
13450.0,2.817,0.651,-35.209,1.646,9.477,4.818,34.652,4.45,-13.4,-2.706,0.0,36.4,37.1,9.271,1.733,0.578,0.757,0.532,1.184,-3.096,25.928,0.0,251.64,,260.0,260.0,0.995,2.895,1.476,23.219
13450.5,2.817,0.651,-35.209,1.646,9.477,4.818,34.652,4.45,-13.4,-2.706,0.0,36.4,37.1,9.271,1.733,0.415,0.587,0.4,0.759,-3.096,25.928,0.0,251.64,,260.0,260.0,0.763,2.894,1.483,23.203
13451.0,2.817,0.651,-35.209,1.646,9.477,4.823,34.674,4.453,-13.366,-2.706,0.0,36.449,37.133,9.271,1.733,0.083,0.422,0.198,0.535,-3.086,25.931,0.0,251.84,,260.0,260.0,0.54,2.892,1.419,23.201
13451.5,2.817,0.651,-35.209,1.646,9.477,4.823,34.674,4.453,-13.366,-2.706,0.0,36.4,37.1,9.271,1.733,0.149,0.805,0.302,1.15,-3.086,25.931,0.0,251.84,,260.0,260.0,0.309,2.891,1.445,23.2
13452.0,2.817,0.651,-35.209,1.646,9.477,4.823,34.674,4.453,-13.366,-2.706,0.0,36.4,37.1,9.271,1.733,0.631,1.262,0.585,1.471,-3.086,25.931,0.0,251.94,,260.0,260.0,0.602,2.89,1.553,23.129
13452.5,3.498,0.846,-35.209,1.662,9.397,4.823,34.674,4.453,-13.366,-2.706,0.0,36.4,37.1,9.502,1.715,0.942,1.141,0.694,1.392,-3.086,25.931,0.0,251.94,,260.0,260.0,0.987,2.889,1.507,23.051
13453.0,3.498,0.846,-35.209,1.662,9.397,4.823,34.674,4.453,-13.366,-2.706,0.0,36.4,37.1,9.502,1.715,0.667,0.895,0.603,1.269,-3.086,25.931,0.0,252.14,,260.0,260.0,1.043,2.899,1.482,23.079
13453.5,3.498,0.846,-35.209,1.662,9.397,4.823,34.674,4.453,-13.366,-2.706,0.0,36.4,37.1,9.502,1.715,0.318,0.652,0.421,1.003,-3.086,25.931,0.0,252.14,,260.0,260.0,0.858,2.908,1.48,23.11
13454.0,3.498,0.846,-35.209,1.662,9.397,4.823,34.674,4.453,-13.366,-2.706,0.0,36.4,37.1,9.502,1.715,0.466,0.856,0.484,1.256,-3.086,25.931,0.0,251.94,,260.0,260.0,0.598,2.918,1.502,23.096
13454.5,3.498,0.846,-35.209,1.662,9.397,4.823,34.704,4.446,-13.343,-2.696,0.0,36.445,37.083,9.502,1.715,1.073,1.262,0.781,1.571,-3.081,25.926,0.0,251.94,,260.0,260.0,0.765,2.928,1.616,23.072
13455.0,3.498,0.846,-35.209,1.662,9.397,4.823,34.704,4.446,-13.343,-2.696,0.0,36.4,37.1,9.502,1.715,1.138,1.087,0.792,1.424,-3.081,25.926,0.0,251.74,,260.0,260.0,1.171,2.937,1.622,23.056
13455.5,2.84,0.718,-35.209,1.643,9.408,4.823,34.704,4.446,-13.343,-2.696,0.0,36.4,37.1,9.473,1.845,1.001,0.973,0.78,1.411,-3.081,25.926,0.0,251.74,,260.0,260.0,1.11,2.946,1.604,23.061
13456.0,2.84,0.718,-35.209,1.643,9.408,4.823,34.704,4.446,-13.343,-2.696,0.0,36.4,37.1,9.473,1.845,0.734,0.871,0.69,1.181,-3.081,25.926,0.0,251.74,,260.0,260.0,1.041,2.944,1.594,23.011
13456.5,2.84,0.718,-35.209,1.643,9.408,4.823,34.704,4.446,-13.343,-2.696,0.0,36.4,37.1,9.473,1.845,0.595,0.728,0.562,0.956,-3.081,25.926,0.0,251.74,,260.0,260.0,0.869,2.943,1.576,22.993
