t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13457.0,2.84,0.718,-35.209,1.643,9.408,4.823,34.704,4.446,-13.343,-2.696,0.0,36.4,37.1,9.473,1.845,0.226,0.875,0.501,1.007,-3.081,25.926,0.0,251.84,,260.0,260.0,0.71,2.941,1.678,22.958
13457.5,2.84,0.718,-35.209,1.643,9.408,4.822,34.722,4.473,-13.295,-2.703,0.0,36.452,37.11,9.473,1.845,1.063,1.225,0.804,1.651,-3.073,25.927,0.0,251.84,,260.0,260.0,0.652,2.939,1.673,22.96
13458.0,2.84,0.718,-35.209,1.643,9.408,4.822,34.722,4.473,-13.295,-2.703,0.0,36.5,37.1,9.473,1.845,1.015,1.064,0.803,1.475,-3.073,25.927,0.0,251.94,,260.0,260.0,1.186,2.938,1.648,22.993
13458.5,2.84,0.718,-35.209,1.643,9.408,4.822,34.722,4.473,-13.295,-2.703,0.0,36.5,37.1,9.473,1.845,0.729,0.938,0.719,1.315,-3.073,25.927,0.0,251.94,,260.0,260.0,1.089,2.936,1.638,22.951
13459.0,2.694,0.729,-33.243,1.687,9.333,4.822,34.722,4.473,-13.295,-2.703,0.0,36.5,37.1,9.615,1.658,0.678,0.878,0.673,1.187,-3.073,25.927,0.0,251.44,,260.0,260.0,0.925,2.935,1.612,22.955
13459.5,2.694,0.729,-33.243,1.687,9.333,4.822,34.722,4.473,-13.295,-2.703,0.0,36.5,37.1,9.615,1.658,0.51,0.854,0.599,1.268,-3.073,25.927,0.0,251.44,,260.0,260.0,0.854,2.931,1.604,22.912
13460.0,2.694,0.729,-33.243,1.687,9.333,4.822,34.722,4.473,-13.295,-2.703,0.0,36.5,37.1,9.615,1.658,0.772,1.256,0.796,1.649,-3.073,25.927,0.0,251.24,,260.0,260.0,0.808,2.927,1.75,22.858
13460.5,2.694,0.729,-33.243,1.687,9.333,4.822,34.722,4.473,-13.295,-2.703,0.0,36.5,37.1,9.615,1.658,1.138,1.451,0.986,1.78,-3.073,25.927,0.0,251.24,,260.0,260.0,1.118,2.923,1.743,22.809
13461.0,2.694,0.729,-33.243,1.687,9.333,4.835,34.661,4.48,-13.288,-2.694,0.0,36.459,37.132,9.615,1.658,1.027,1.097,0.91,1.408,-3.089,25.932,0.0,251.74,,260.0,260.0,1.339,2.919,1.741,22.769
13461.5,2.694,0.729,-33.243,1.687,9.333,4.835,34.661,4.48,-13.288,-2.694,0.0,36.5,37.1,9.615,1.658,0.903,0.977,0.834,1.239,-3.089,25.932,0.0,251.74,,260.0,260.0,1.111,2.915,1.713,22.739
13462.0,2.366,0.555,-35.209,1.663,9.477,4.835,34.661,4.48,-13.288,-2.694,0.0,36.5,37.1,9.396,1.648,0.371,0.873,0.625,1.096,-3.089,25.932,0.0,251.64,,260.0,260.0,0.988,2.912,1.678,22.692
13462.5,2.366,0.555,-35.209,1.663,9.477,4.835,34.661,4.48,-13.288,-2.694,0.0,36.5,37.1,9.396,1.648,0.829,1.065,0.78,1.507,-3.089,25.932,0.0,251.64,,260.0,260.0,0.741,2.903,1.716,22.705
13463.0,2.366,0.555,-35.209,1.663,9.477,4.835,34.661,4.48,-13.288,-2.694,0.0,36.5,37.1,9.396,1.648,1.176,1.449,0.981,1.924,-3.089,25.932,0.0,251.94,,260.0,260.0,1.045,2.894,1.792,22.687
13463.5,2.366,0.555,-35.209,1.663,9.477,4.835,34.661,4.48,-13.288,-2.694,0.0,36.5,37.1,9.396,1.648,1.303,1.563,1.178,1.953,-3.089,25.932,0.0,251.94,,260.0,260.0,1.382,2.885,1.793,22.704
13464.0,2.366,0.555,-35.209,1.663,9.477,4.821,34.637,4.454,-13.27,-2.703,0.0,36.455,37.133,9.396,1.648,1.136,1.301,1.093,1.703,-3.084,25.924,0.0,252.14,,260.0,260.0,1.499,2.877,1.781,22.699
13464.5,2.366,0.555,-35.209,1.663,9.477,4.821,34.637,4.454,-13.27,-2.703,0.0,36.5,37.1,9.396,1.648,0.454,0.744,0.657,0.827,-3.084,25.924,0.0,252.14,,260.0,260.0,1.308,2.869,1.738,22.649
13465.0,2.645,0.666,-35.209,1.743,9.442,4.821,34.637,4.454,-13.27,-2.703,0.0,36.5,37.1,9.427,1.648,0.19,0.96,0.573,1.026,-3.084,25.924,0.0,252.14,,260.0,260.0,0.671,2.86,1.738,22.619
13465.5,2.645,0.666,-35.209,1.743,9.442,4.821,34.637,4.454,-13.27,-2.703,0.0,36.5,37.1,9.427,1.648,0.912,1.293,0.81,1.603,-3.084,25.924,0.0,252.14,,260.0,260.0,0.687,2.857,1.849,22.645
13466.0,2.645,0.666,-35.209,1.743,9.442,4.821,34.637,4.454,-13.27,-2.703,0.0,36.5,37.1,9.427,1.648,1.223,1.52,1.004,1.938,-3.084,25.924,0.0,251.94,,260.0,260.0,1.155,2.853,1.902,22.727
13466.5,2.645,0.666,-35.209,1.743,9.442,4.821,34.637,4.454,-13.27,-2.703,0.0,36.5,37.1,9.427,1.648,1.064,1.405,1.084,1.903,-3.084,25.924,0.0,251.94,,260.0,260.0,1.421,2.85,1.839,22.765
13467.0,2.645,0.666,-35.209,1.743,9.442,4.821,34.637,4.454,-13.27,-2.703,0.0,36.5,37.1,9.427,1.648,0.959,1.22,1.006,1.565,-3.084,25.924,0.0,251.94,,260.0,260.0,1.364,2.847,1.817,22.83
13467.5,2.645,0.666,-35.209,1.743,9.442,4.821,34.664,4.433,-13.276,-2.694,0.0,36.458,37.14,9.427,1.648,0.871,0.97,0.855,1.27,-3.1,25.925,0.0,251.94,,260.0,260.0,1.188,2.843,1.806,22.829
13468.0,2.645,0.666,-35.209,1.743,9.442,4.821,34.664,4.433,-13.276,-2.694,0.0,36.5,37.1,9.427,1.648,0.608,0.854,0.728,1.008,-3.1,25.925,0.0,252.04,,260.0,260.0,0.992,2.84,1.746,22.815
13468.5,2.142,0.489,-35.209,1.732,9.538,4.821,34.664,4.433,-13.276,-2.694,0.0,36.5,37.1,9.337,1.726,0.616,1.531,0.841,1.756,-3.1,25.925,0.0,252.04,,260.0,260.0,0.8,2.837,1.883,22.826
13469.0,2.142,0.489,-35.209,1.732,9.538,4.821,34.664,4.433,-13.276,-2.694,0.0,36.5,37.1,9.337,1.726,1.542,1.767,1.178,1.986,-3.1,25.925,0.0,252.34,,260.0,260.0,1.186,2.825,2.052,22.901
13469.5,2.142,0.489,-35.209,1.732,9.538,4.821,34.664,4.433,-13.276,-2.694,0.0,36.5,37.1,9.337,1.726,1.58,1.483,1.217,1.885,-3.1,25.925,0.0,252.34,,260.0,260.0,1.618,2.814,1.934,23.03
13470.0,2.142,0.489,-35.209,1.732,9.538,4.821,34.664,4.433,-13.276,-2.694,0.0,36.5,37.1,9.337,1.726,1.188,1.161,1.056,1.509,-3.1,25.925,0.0,252.14,,260.0,260.0,1.541,2.803,1.909,23.127
13470.5,2.142,0.489,-35.209,1.732,9.538,4.808,34.674,4.481,-13.256,-2.699,0.0,36.467,37.156,9.337,1.726,0.985,1.065,0.943,1.336,-3.085,25.926,0.0,252.14,,260.0,260.0,1.228,2.792,1.875,23.13
13471.0,2.142,0.489,-35.209,1.732,9.538,4.808,34.674,4.481,-13.256,-2.699,0.0,36.5,37.2,9.337,1.726,0.498,0.87,0.715,1.057,-3.085,25.926,0.0,251.84,,260.0,260.0,1.082,2.782,1.826,23.132
13471.5,2.704,0.693,-34.146,1.766,9.421,4.808,34.674,4.481,-13.256,-2.699,0.0,36.5,37.2,9.484,1.52,0.258,1.123,0.66,1.266,-3.085,25.926,0.0,251.84,,260.0,260.0,0.785,2.771,2.002,23.163
13472.0,2.704,0.693,-34.146,1.766,9.421,4.808,34.674,4.481,-13.256,-2.699,0.0,36.5,37.2,9.484,1.52,1.689,1.688,1.234,2.028,-3.085,25.926,0.0,252.04,,260.0,260.0,0.827,2.77,2.037,23.116
13472.5,2.704,0.693,-34.146,1.766,9.421,4.808,34.674,4.481,-13.256,-2.699,0.0,36.5,37.2,9.484,1.52,1.498,1.393,1.187,1.662,-3.085,25.926,0.0,252.04,,260.0,260.0,1.66,2.769,1.992,23.208
13473.0,2.704,0.693,-34.146,1.766,9.421,4.808,34.674,4.481,-13.256,-2.699,0.0,36.5,37.2,9.484,1.52,0.937,1.158,0.976,1.498,-3.085,25.926,0.0,252.34,,260.0,260.0,1.435,2.768,1.907,23.186
13473.5,2.704,0.693,-34.146,1.766,9.421,4.808,34.674,4.481,-13.256,-2.699,0.0,36.5,37.2,9.484,1.52,0.878,1.088,0.904,1.32,-3.085,25.926,0.0,252.34,,260.0,260.0,1.142,2.767,1.876,23.178
13474.0,2.704,0.693,-34.146,1.766,9.421,4.818,34.695,4.452,-13.256,-2.706,0.0,36.465,37.135,9.484,1.52,0.431,0.765,0.646,0.971,-3.095,25.917,0.0,252.14,,260.0,260.0,1.048,2.766,1.848,23.226
13474.5,2.704,0.693,-34.146,1.766,9.421,4.818,34.695,4.452,-13.256,-2.706,0.0,36.5,37.1,9.484,1.52,0.67,1.138,0.732,1.323,-3.095,25.917,0.0,252.14,,260.0,260.0,0.704,2.765,2.015,23.276
13475.0,3.221,0.755,-35.209,1.708,9.485,4.818,34.695,4.452,-13.256,-2.706,0.0,36.5,37.1,9.289,1.721,1.165,1.577,0.986,1.975,-3.095,25.917,0.0,252.24,,260.0,260.0,0.965,2.764,1.99,23.282
13475.5,3.221,0.755,-35.209,1.708,9.485,4.818,34.695,4.452,-13.256,-2.706,0.0,36.5,37.1,9.289,1.721,1.375,1.19,1.14,1.568,-3.095,25.917,0.0,252.24,,260.0,260.0,1.426,2.771,1.948,23.29
13476.0,3.221,0.755,-35.209,1.708,9.485,4.818,34.695,4.452,-13.256,-2.706,0.0,36.5,37.1,9.289,1.721,1.073,1.121,1.032,1.355,-3.095,25.917,0.0,252.54,,260.0,260.0,1.318,2.779,1.948,23.298
13476.5,3.221,0.755,-35.209,1.708,9.485,4.818,34.695,4.452,-13.256,-2.706,0.0,36.5,37.1,9.289,1.721,0.578,1.066,0.857,1.342,-3.095,25.917,0.0,252.54,,260.0,260.0,1.145,2.786,1.887,23.235
13477.0,3.221,0.755,-35.209,1.708,9.485,4.813,34.723,4.475,-13.236,-2.7,0.0,36.471,37.114,9.289,1.721,0.553,1.013,0.756,1.264,-3.085,25.922,0.0,252.44,,260.0,260.0,0.961,2.793,1.858,23.249
13477.5,3.221,0.755,-35.209,1.708,9.485,4.813,34.723,4.475,-13.236,-2.7,0.0,36.5,37.1,9.289,1.721,0.836,1.328,0.862,1.595,-3.085,25.922,0.0,252.44,,260.0,260.0,0.897,2.8,1.94,23.275
13478.0,3.15,0.788,-35.202,1.695,9.413,4.813,34.723,4.475,-13.236,-2.7,0.0,36.5,37.1,9.376,1.577,1.338,1.554,1.086,1.996,-3.085,25.922,0.0,251.94,,260.0,260.0,1.155,2.807,2.001,23.376
13478.5,3.15,0.788,-35.202,1.695,9.413,4.813,34.723,4.475,-13.236,-2.7,0.0,36.5,37.1,9.376,1.577,1.43,1.458,1.19,1.98,-3.085,25.922,0.0,251.94,,260.0,260.0,1.494,2.813,1.957,23.439
13479.0,3.15,0.788,-35.202,1.695,9.413,4.813,34.723,4.475,-13.236,-2.7,0.0,36.5,37.1,9.376,1.577,1.273,1.322,1.165,1.823,-3.085,25.922,0.0,251.64,,260.0,260.0,1.515,2.818,1.94,23.419
13479.5,3.15,0.788,-35.202,1.695,9.413,4.813,34.723,4.475,-13.236,-2.7,0.0,36.5,37.1,9.376,1.577,0.833,1.031,0.889,1.272,-3.085,25.922,0.0,251.64,,260.0,260.0,1.396,2.824,1.925,23.376
13480.0,3.15,0.788,-35.202,1.695,9.413,4.813,34.723,4.475,-13.236,-2.7,0.0,36.5,37.1,9.376,1.577,0.513,1.197,0.867,1.499,-3.085,25.922,0.0,252.04,,260.0,260.0,1.007,2.829,1.899,23.357
13480.5,3.15,0.788,-35.202,1.695,9.413,4.815,34.725,4.506,-13.224,-2.712,0.0,36.472,37.172,9.376,1.577,1.264,1.569,1.128,1.934,-3.09,25.922,0.0,252.04,,260.0,260.0,1.019,2.834,2.031,23.326
13481.0,3.15,0.788,-35.202,1.695,9.413,4.815,34.725,4.506,-13.224,-2.712,0.0,36.5,37.2,9.376,1.577,1.614,1.733,1.33,2.309,-3.09,25.922,0.0,252.04,,260.0,260.0,1.474,2.839,2.071,23.375
13481.5,3.284,0.832,-34.4,1.654,9.387,4.815,34.725,4.506,-13.224,-2.712,0.0,36.5,37.2,9.514,1.696,1.488,1.52,1.34,1.977,-3.09,25.922,0.0,252.04,,260.0,260.0,1.746,2.845,1.986,23.471
13482.0,3.284,0.832,-34.4,1.654,9.387,4.815,34.725,4.506,-13.224,-2.712,0.0,36.5,37.2,9.514,1.696,1.18,1.265,1.156,1.697,-3.09,25.922,0.0,251.54,,260.0,260.0,1.581,2.852,1.974,23.451
13482.5,3.284,0.832,-34.4,1.654,9.387,4.815,34.725,4.506,-13.224,-2.712,0.0,36.5,37.2,9.514,1.696,1.017,1.095,1.007,1.354,-3.09,25.922,0.0,251.54,,260.0,260.0,1.324,2.859,1.938,23.471
13483.0,3.284,0.832,-34.4,1.654,9.387,4.815,34.725,4.506,-13.224,-2.712,0.0,36.5,37.2,9.514,1.696,0.931,1.354,0.978,1.83,-3.09,25.922,0.0,251.24,,260.0,260.0,1.118,2.866,1.981,23.472
13483.5,3.284,0.832,-34.4,1.654,9.387,4.829,34.76,4.51,-13.214,-2.701,0.0,36.481,37.143,9.514,1.696,1.55,2.089,1.392,2.396,-3.089,25.925,0.0,251.24,,260.0,260.0,1.273,2.873,2.177,23.433
13484.0,3.284,0.832,-34.4,1.654,9.387,4.829,34.76,4.51,-13.214,-2.701,0.0,36.5,37.1,9.514,1.696,1.722,1.82,1.504,2.334,-3.089,25.925,0.0,250.64,,260.0,260.0,1.857,2.879,2.117,23.476
13484.5,2.561,0.673,-34.29,1.701,9.395,4.829,34.76,4.51,-13.214,-2.701,0.0,36.5,37.1,9.471,1.533,1.753,1.535,1.451,2.016,-3.089,25.925,0.0,250.64,,260.0,260.0,1.845,2.886,2.092,23.432
13485.0,2.561,0.673,-34.29,1.701,9.395,4.829,34.76,4.51,-13.214,-2.701,0.0,36.5,37.1,9.471,1.533,1.134,1.367,1.272,1.651,-3.089,25.925,0.0,251.44,,260.0,260.0,1.689,2.881,2.069,23.403
13485.5,2.561,0.673,-34.29,1.701,9.395,4.829,34.76,4.51,-13.214,-2.701,0.0,36.5,37.1,9.471,1.533,0.861,1.078,1.023,1.283,-3.089,25.925,0.0,251.44,,260.0,260.0,1.356,2.875,2.005,23.353
13486.0,2.561,0.673,-34.29,1.701,9.395,4.829,34.76,4.51,-13.214,-2.701,0.0,36.5,37.1,9.471,1.533,0.552,1.277,0.922,1.512,-3.089,25.925,0.0,251.14,,260.0,260.0,1.061,2.87,2.178,23.341
13486.5,2.561,0.673,-34.29,1.701,9.395,4.834,34.753,4.495,-13.185,-2.703,0.0,36.488,37.144,9.471,1.533,1.83,1.865,1.43,2.232,-3.09,25.924,0.0,251.14,,260.0,260.0,1.066,2.865,2.255,23.301
13487.0,2.561,0.673,-34.29,1.701,9.395,4.834,34.753,4.495,-13.185,-2.703,0.0,36.5,37.1,9.471,1.533,1.695,1.57,1.399,1.917,-3.09,25.924,0.0,251.64,,260.0,260.0,1.839,2.86,2.182,23.257
13487.5,2.561,0.673,-34.29,1.701,9.395,4.834,34.753,4.495,-13.185,-2.703,0.0,36.5,37.1,9.471,1.533,1.231,1.32,1.214,1.606,-3.09,25.924,0.0,251.64,,260.0,260.0,1.645,2.855,2.113,23.209
13488.0,3.009,0.74,-35.209,1.672,9.44,4.834,34.753,4.495,-13.185,-2.703,0.0,36.5,37.1,9.392,1.801,1.069,1.237,1.12,1.486,-3.09,25.924,0.0,251.34,,260.0,260.0,1.343,2.85,2.082,23.168
13488.5,3.009,0.74,-35.209,1.672,9.44,4.834,34.753,4.495,-13.185,-2.703,0.0,36.5,37.1,9.392,1.801,0.613,1.077,0.901,1.421,-3.09,25.924,0.0,251.34,,260.0,260.0,1.228,2.853,2.013,23.156
13489.0,3.009,0.74,-35.209,1.672,9.44,4.834,34.753,4.495,-13.185,-2.703,0.0,36.5,37.1,9.392,1.801,1.287,1.396,1.101,1.877,-3.09,25.924,0.0,251.24,,260.0,260.0,1.003,2.856,2.232,23.129
13489.5,3.009,0.74,-35.209,1.672,9.44,4.834,34.753,4.495,-13.185,-2.703,0.0,36.5,37.1,9.392,1.801,1.438,2.013,1.393,2.214,-3.09,25.924,0.0,251.24,,260.0,260.0,1.415,2.858,2.168,23.147
13490.0,3.009,0.74,-35.209,1.672,9.44,4.825,34.682,4.451,-13.189,-2.704,0.0,36.482,37.153,9.392,1.801,1.297,1.378,1.242,1.82,-3.092,25.922,0.0,251.34,,260.0,260.0,1.764,2.861,2.114,23.106
13490.5,3.009,0.74,-35.209,1.672,9.44,4.825,34.682,4.451,-13.189,-2.704,0.0,36.5,37.2,9.392,1.801,1.278,1.318,1.19,1.591,-3.092,25.922,0.0,251.34,,260.0,260.0,1.434,2.863,2.115,23.167
13491.0,2.468,0.584,-35.209,1.703,9.532,4.825,34.682,4.451,-13.189,-2.704,0.0,36.5,37.2,9.354,1.691,0.816,1.326,1.097,1.749,-3.092,25.922,0.0,251.84,,260.0,260.0,1.344,2.865,2.051,23.223
13491.5,2.468,0.584,-35.209,1.703,9.532,4.825,34.682,4.451,-13.189,-2.704,0.0,36.5,37.2,9.354,1.691,1.199,1.836,1.32,2.143,-3.092,25.922,0.0,251.84,,260.0,260.0,1.247,2.859,2.16,23.209
13492.0,2.468,0.584,-35.209,1.703,9.532,4.825,34.682,4.451,-13.189,-2.704,0.0,36.5,37.2,9.354,1.691,1.84,1.948,1.524,2.276,-3.092,25.922,0.0,251.64,,260.0,260.0,1.625,2.853,2.289,23.246
13492.5,2.468,0.584,-35.209,1.703,9.532,4.825,34.682,4.451,-13.189,-2.704,0.0,36.5,37.2,9.354,1.691,1.917,1.76,1.556,2.128,-3.092,25.922,0.0,251.64,,260.0,260.0,1.897,2.846,2.173,23.246
13493.0,2.468,0.584,-35.209,1.703,9.532,4.824,34.676,4.458,-13.15,-2.683,0.0,36.489,37.204,9.354,1.691,1.487,1.52,1.444,1.926,-3.092,25.937,0.0,252.24,,260.0,260.0,1.84,2.84,2.155,23.246
13493.5,2.468,0.584,-35.209,1.703,9.532,4.824,34.676,4.458,-13.15,-2.683,0.0,36.5,37.2,9.354,1.691,1.35,1.387,1.33,1.683,-3.092,25.937,0.0,252.24,,260.0,260.0,1.594,2.834,2.127,23.239
13494.0,2.468,0.584,-35.209,1.703,9.532,4.824,34.676,4.458,-13.15,-2.683,0.0,36.5,37.2,9.354,1.691,1.433,1.555,1.299,2.032,-3.092,25.937,0.0,251.94,,260.0,260.0,1.438,2.828,2.17,23.173
13494.5,2.517,0.634,-35.046,1.667,9.392,4.824,34.676,4.458,-13.15,-2.683,0.0,36.5,37.2,9.419,1.759,1.658,2.175,1.604,2.454,-3.092,25.937,0.0,251.94,,260.0,260.0,1.58,2.822,2.339,23.158
13495.0,2.517,0.634,-35.046,1.667,9.392,4.824,34.676,4.458,-13.15,-2.683,0.0,36.5,37.2,9.419,1.759,1.894,2.05,1.711,2.392,-3.092,25.937,0.0,251.94,,260.0,260.0,1.973,2.817,2.326,23.007
13495.5,2.517,0.634,-35.046,1.667,9.392,4.824,34.676,4.458,-13.15,-2.683,0.0,36.5,37.2,9.419,1.759,1.382,1.638,1.519,1.965,-3.092,25.937,0.0,251.94,,260.0,260.0,2.012,2.812,2.25,23.021
13496.0,2.517,0.634,-35.046,1.667,9.392,4.824,34.676,4.458,-13.15,-2.683,0.0,36.5,37.2,9.419,1.759,1.197,1.462,1.355,1.827,-3.092,25.937,0.0,251.84,,260.0,260.0,1.626,2.807,2.191,23.008
13496.5,2.517,0.634,-35.046,1.667,9.392,4.808,34.713,4.465,-13.124,-2.704,0.0,36.492,37.167,9.419,1.759,1.122,1.354,1.218,1.697,-3.089,25.935,0.0,251.84,,260.0,260.0,1.46,2.803,2.219,22.995
13497.0,2.517,0.634,-35.046,1.667,9.392,4.808,34.713,4.465,-13.124,-2.704,0.0,36.5,37.2,9.419,1.759,1.183,1.742,1.333,2.03,-3.089,25.935,0.0,251.54,,260.0,260.0,1.348,2.798,2.372,23.006
13497.5,3.555,0.85,-35.209,1.64,9.445,4.808,34.713,4.465,-13.124,-2.704,0.0,36.5,37.2,9.319,1.743,2.294,2.072,1.778,2.644,-3.089,25.935,0.0,251.54,,260.0,260.0,1.572,2.793,2.377,23.043
13498.0,3.555,0.85,-35.209,1.64,9.445,4.808,34.713,4.465,-13.124,-2.704,0.0,36.5,37.2,9.319,1.743,2.038,1.816,1.76,2.243,-3.089,25.935,0.0,252.34,,260.0,260.0,2.197,2.806,2.346,23.059
13498.5,3.555,0.85,-35.209,1.64,9.445,4.808,34.713,4.465,-13.124,-2.704,0.0,36.5,37.2,9.319,1.743,1.584,1.555,1.561,1.852,-3.089,25.935,0.0,252.34,,260.0,260.0,1.964,2.818,2.311,23.06
13499.0,3.555,0.85,-35.209,1.64,9.445,4.808,34.713,4.465,-13.124,-2.704,0.0,36.5,37.2,9.319,1.743,1.311,1.416,1.399,1.68,-3.089,25.935,0.0,251.24,,260.0,260.0,1.638,2.83,2.289,23.065
13499.5,3.555,0.85,-35.209,1.64,9.445,4.821,34.744,4.503,-13.097,-2.694,0.0,36.492,37.189,9.319,1.743,0.883,1.189,1.131,1.557,-3.079,25.947,0.0,251.24,,260.0,260.0,1.452,2.842,2.221,23.052
13500.0,3.555,0.85,-35.209,1.64,9.445,4.821,34.744,4.503,-13.097,-2.694,0.0,36.5,37.2,9.319,1.743,1.202,1.567,1.255,2.015,-3.079,25.947,0.0,252.04,,260.0,260.0,1.19,2.854,2.499,23.08
13500.5,3.555,0.85,-35.209,1.64,9.445,4.821,34.744,4.503,-13.097,-2.694,0.0,36.5,37.2,9.319,1.743,1.603,2.359,1.604,2.617,-3.079,25.947,0.0,252.04,,260.0,260.0,1.51,2.865,2.41,23.152
13501.0,3.657,0.954,-34.593,1.668,9.397,4.821,34.744,4.503,-13.097,-2.694,0.0,36.5,37.2,9.476,1.756,1.796,1.693,1.646,2.07,-3.079,25.947,0.0,251.74,,260.0,260.0,2.046,2.877,2.354,23.222
13501.5,3.657,0.954,-34.593,1.668,9.397,4.821,34.744,4.503,-13.097,-2.694,0.0,36.5,37.2,9.476,1.756,1.425,1.451,1.456,1.748,-3.079,25.947,0.0,251.74,,260.0,260.0,1.801,2.889,2.315,23.284
13502.0,3.657,0.954,-34.593,1.668,9.397,4.821,34.744,4.503,-13.097,-2.694,0.0,36.5,37.2,9.476,1.756,0.994,1.2,1.176,1.435,-3.079,25.947,0.0,251.84,,260.0,260.0,1.52,2.902,2.264,23.302
13502.5,3.657,0.954,-34.593,1.668,9.397,4.821,34.744,4.503,-13.097,-2.694,0.0,36.5,37.2,9.476,1.756,0.848,1.527,1.169,1.79,-3.079,25.947,0.0,251.84,,260.0,260.0,1.201,2.914,2.222,23.283
13503.0,3.657,0.954,-34.593,1.668,9.397,4.839,34.786,4.498,-13.104,-2.702,0.0,36.484,37.179,9.476,1.756,1.252,2.112,1.4,2.366,-3.1,25.947,0.0,251.74,,260.0,260.0,1.333,2.926,2.441,23.296
13503.5,3.657,0.954,-34.593,1.668,9.397,4.839,34.786,4.498,-13.104,-2.702,0.0,36.5,37.2,9.476,1.756,2.166,2.234,1.724,2.654,-3.1,25.947,0.0,251.74,,260.0,260.0,1.782,2.938,2.418,23.329
13504.0,3.065,0.854,-33.818,1.75,9.392,4.839,34.786,4.498,-13.104,-2.702,0.0,36.5,37.2,9.526,1.584,2.204,1.917,1.789,2.391,-3.1,25.947,0.0,251.44,,260.0,260.0,2.195,2.95,2.363,23.3
13504.5,3.065,0.854,-33.818,1.75,9.392,4.839,34.786,4.498,-13.104,-2.702,0.0,36.5,37.2,9.526,1.584,1.382,1.587,1.493,1.856,-3.1,25.947,0.0,251.44,,260.0,260.0,2.075,2.952,2.332,23.247
13505.0,3.065,0.854,-33.818,1.75,9.392,4.839,34.786,4.498,-13.104,-2.702,0.0,36.5,37.2,9.526,1.584,1.049,1.266,1.228,1.444,-3.1,25.947,0.0,251.94,,260.0,260.0,1.58,2.954,2.273,23.229
13505.5,3.065,0.854,-33.818,1.75,9.392,4.839,34.786,4.498,-13.104,-2.702,0.0,36.5,37.2,9.526,1.584,0.835,1.647,1.218,1.778,-3.1,25.947,0.0,251.94,,260.0,260.0,1.247,2.956,2.279,23.305
13506.0,3.065,0.854,-33.818,1.75,9.392,4.86,34.791,4.458,-13.106,-2.703,0.0,36.494,37.185,9.526,1.584,1.403,2.075,1.442,2.289,-3.095,25.95,0.0,252.04,,260.0,260.0,1.369,2.958,2.486,23.369
13506.5,3.065,0.854,-33.818,1.75,9.392,4.86,34.791,4.458,-13.106,-2.703,0.0,36.5,37.2,9.526,1.584,2.073,2.084,1.715,2.602,-3.095,25.95,0.0,252.04,,260.0,260.0,1.802,2.959,2.489,23.37
13507.0,3.065,0.854,-33.818,1.75,9.392,4.86,34.791,4.458,-13.106,-2.703,0.0,36.5,37.2,9.526,1.584,2.035,1.813,1.713,2.323,-3.095,25.95,0.0,251.54,,260.0,260.0,2.119,2.961,2.361,23.395
13507.5,3.235,0.794,-35.209,1.73,9.448,4.86,34.791,4.458,-13.106,-2.703,0.0,36.5,37.2,9.398,1.638,1.516,1.505,1.507,1.805,-3.095,25.95,0.0,251.54,,260.0,260.0,1.971,2.963,2.309,23.391
13508.0,3.235,0.794,-35.209,1.73,9.448,4.86,34.791,4.458,-13.106,-2.703,0.0,36.5,37.2,9.398,1.638,1.254,1.389,1.354,1.589,-3.095,25.95,0.0,251.74,,260.0,260.0,1.583,2.967,2.234,23.434
13508.5,3.235,0.794,-35.209,1.73,9.448,4.86,34.791,4.458,-13.106,-2.703,0.0,36.5,37.2,9.398,1.638,1.338,1.589,1.277,2.058,-3.095,25.95,0.0,251.74,,260.0,260.0,1.397,2.972,2.309,23.398
13509.0,3.235,0.794,-35.209,1.73,9.448,4.86,34.791,4.458,-13.106,-2.703,0.0,36.5,37.2,9.398,1.638,1.746,2.242,1.664,2.6,-3.095,25.95,0.0,251.74,,260.0,260.0,1.565,2.976,2.459,23.319
13509.5,3.235,0.794,-35.209,1.73,9.448,4.863,34.769,4.485,-13.104,-2.689,0.0,36.505,37.188,9.398,1.638,1.849,2.131,1.759,2.51,-3.094,25.955,0.0,251.74,,260.0,260.0,2.063,2.98,2.473,23.313
13510.0,3.235,0.794,-35.209,1.73,9.448,4.863,34.769,4.485,-13.104,-2.689,0.0,36.5,37.2,9.398,1.638,1.594,1.689,1.573,2.068,-3.094,25.955,0.0,252.44,,260.0,260.0,2.062,2.984,2.35,23.317
13510.5,3.15,0.728,-35.209,1.719,9.475,4.863,34.769,4.485,-13.104,-2.689,0.0,36.5,37.2,9.441,1.771,1.21,1.633,1.46,1.915,-3.094,25.955,0.0,252.44,,260.0,260.0,1.731,2.988,2.314,23.286
13511.0,3.15,0.728,-35.209,1.719,9.475,4.863,34.769,4.485,-13.104,-2.689,0.0,36.5,37.2,9.441,1.771,1.049,1.274,1.229,1.501,-3.094,25.955,0.0,252.34,,260.0,260.0,1.554,2.991,2.261,23.22
13511.5,3.15,0.728,-35.209,1.719,9.475,4.863,34.769,4.485,-13.104,-2.689,0.0,36.5,37.2,9.441,1.771,1.122,1.601,1.275,1.923,-3.094,25.955,0.0,252.34,,260.0,260.0,1.263,2.994,2.319,23.194
13512.0,3.15,0.728,-35.209,1.719,9.475,4.863,34.769,4.485,-13.104,-2.689,0.0,36.5,37.2,9.441,1.771,2.08,2.11,1.779,2.684,-3.094,25.955,0.0,252.54,,260.0,260.0,1.48,2.996,2.396,23.197
13512.5,3.15,0.728,-35.209,1.719,9.475,4.855,34.714,4.481,-13.108,-2.7,0.0,36.51,37.189,9.441,1.771,2.02,1.897,1.818,2.505,-3.082,25.965,0.0,252.54,,260.0,260.0,2.163,2.999,2.357,23.187
13513.0,3.15,0.728,-35.209,1.719,9.475,4.855,34.714,4.481,-13.108,-2.7,0.0,36.5,37.2,9.441,1.771,1.695,1.576,1.594,1.937,-3.082,25.965,0.0,252.94,,260.0,260.0,2.06,3.001,2.339,23.159
13513.5,2.773,0.714,-34.849,1.625,9.441,4.855,34.714,4.481,-13.108,-2.7,0.0,36.5,37.2,9.54,1.846,1.275,1.455,1.405,1.755,-3.082,25.965,0.0,252.94,,260.0,260.0,1.7,3.004,2.296,23.184
13514.0,2.773,0.714,-34.849,1.625,9.441,4.855,34.714,4.481,-13.108,-2.7,0.0,36.5,37.2,9.54,1.846,1.071,1.279,1.212,1.679,-3.082,25.965,0.0,252.74,,260.0,260.0,1.473,3.0,2.279,23.194
13514.5,2.773,0.714,-34.849,1.625,9.441,4.855,34.714,4.481,-13.108,-2.7,0.0,36.5,37.2,9.54,1.846,1.354,1.754,1.396,2.183,-3.082,25.965,0.0,252.74,,260.0,260.0,1.31,2.996,2.581,23.262
13515.0,2.773,0.714,-34.849,1.625,9.441,4.855,34.714,4.481,-13.108,-2.7,0.0,36.5,37.2,9.54,1.846,1.848,2.265,1.669,2.476,-3.082,25.965,0.0,252.04,,260.0,260.0,1.672,2.993,2.471,23.297
13515.5,2.773,0.714,-34.849,1.625,9.441,4.855,34.714,4.481,-13.108,-2.7,0.0,36.5,37.2,9.54,1.846,1.565,1.721,1.594,2.114,-3.082,25.965,0.0,252.04,,260.0,260.0,2.064,2.989,2.372,23.361
13516.0,2.773,0.714,-34.849,1.625,9.441,4.847,34.686,4.472,-13.08,-2.709,0.0,36.508,37.183,9.54,1.846,1.448,1.637,1.506,2.007,-3.089,25.958,0.0,252.64,,260.0,260.0,1.748,2.985,2.332,23.328
13516.5,2.773,0.714,-34.849,1.625,9.441,4.847,34.686,4.472,-13.08,-2.709,0.0,36.5,37.2,9.54,1.846,1.142,1.236,1.281,1.492,-3.089,25.958,0.0,252.64,,260.0,260.0,1.65,2.982,2.31,23.268
13517.0,2.851,0.708,-35.209,1.714,9.419,4.847,34.686,4.472,-13.08,-2.709,0.0,36.5,37.2,9.466,1.914,1.265,1.618,1.315,1.841,-3.089,25.958,0.0,252.34,,260.0,260.0,1.288,2.979,2.339,23.284
13517.5,2.851,0.708,-35.209,1.714,9.419,4.847,34.686,4.472,-13.08,-2.709,0.0,36.5,37.2,9.466,1.914,1.743,1.987,1.548,2.446,-3.089,25.958,0.0,252.34,,260.0,260.0,1.51,2.976,2.443,23.293
13518.0,2.851,0.708,-35.209,1.714,9.419,4.847,34.686,4.472,-13.08,-2.709,0.0,36.5,37.2,9.466,1.914,2.039,1.985,1.72,2.539,-3.089,25.958,0.0,252.34,,260.0,260.0,1.931,2.974,2.402,23.376
13518.5,2.851,0.708,-35.209,1.714,9.419,4.847,34.686,4.472,-13.08,-2.709,0.0,36.5,37.2,9.466,1.914,1.848,1.672,1.649,2.211,-3.089,25.958,0.0,252.34,,260.0,260.0,2.071,2.972,2.369,23.366
13519.0,2.851,0.708,-35.209,1.714,9.419,4.852,34.703,4.456,-13.072,-2.704,0.0,36.503,37.246,9.466,1.914,1.555,1.555,1.502,1.957,-3.094,25.963,0.0,252.24,,260.0,260.0,1.845,2.97,2.336,23.35
13519.5,2.851,0.708,-35.209,1.714,9.419,4.852,34.703,4.456,-13.072,-2.704,0.0,36.5,37.2,9.466,1.914,1.234,1.395,1.282,1.648,-3.094,25.963,0.0,252.24,,260.0,260.0,1.642,2.968,2.313,23.307
13520.0,2.693,0.664,-35.209,1.694,9.45,4.852,34.703,4.456,-13.072,-2.704,0.0,36.5,37.2,9.46,1.879,1.448,1.664,1.379,2.137,-3.094,25.963,0.0,252.34,,260.0,260.0,1.39,2.966,2.347,23.332
13520.5,2.693,0.664,-35.209,1.694,9.45,4.852,34.703,4.456,-13.072,-2.704,0.0,36.5,37.2,9.46,1.879,1.932,2.337,1.799,2.779,-3.094,25.963,0.0,252.34,,260.0,260.0,1.657,2.962,2.465,23.368
13521.0,2.693,0.664,-35.209,1.694,9.45,4.852,34.703,4.456,-13.072,-2.704,0.0,36.5,37.2,9.46,1.879,2.118,2.174,1.924,2.572,-3.094,25.963,0.0,251.74,,260.0,260.0,2.212,2.958,2.472,23.344
13521.5,2.693,0.664,-35.209,1.694,9.45,4.852,34.703,4.456,-13.072,-2.704,0.0,36.5,37.2,9.46,1.879,1.704,1.836,1.728,2.193,-3.094,25.963,0.0,251.74,,260.0,260.0,2.197,2.953,2.406,23.306
13522.0,2.693,0.664,-35.209,1.694,9.45,4.852,34.703,4.456,-13.072,-2.704,0.0,36.5,37.2,9.46,1.879,1.39,1.582,1.545,1.875,-3.094,25.963,0.0,252.04,,260.0,260.0,1.865,2.949,2.351,23.223
13522.5,2.693,0.664,-35.209,1.694,9.45,4.849,34.716,4.49,-13.038,-2.695,0.0,36.513,37.234,9.46,1.879,1.315,1.523,1.442,1.807,-3.085,25.968,0.0,252.04,,260.0,260.0,1.598,2.945,2.355,23.172
13523.0,2.693,0.664,-35.209,1.694,9.45,4.849,34.716,4.49,-13.038,-2.695,0.0,36.5,37.2,9.46,1.879,1.651,2.229,1.658,2.501,-3.085,25.968,0.0,251.44,,260.0,260.0,1.522,2.941,2.516,23.121
13523.5,3.134,0.846,-34.298,1.743,9.415,4.849,34.716,4.49,-13.038,-2.695,0.0,36.5,37.2,9.516,1.71,2.287,2.236,1.883,2.71,-3.085,25.968,0.0,251.44,,260.0,260.0,2.01,2.937,2.575,23.042
13524.0,3.134,0.846,-34.298,1.743,9.415,4.849,34.716,4.49,-13.038,-2.695,0.0,36.5,37.2,9.516,1.71,2.24,1.937,1.888,2.391,-3.085,25.968,0.0,252.24,,260.0,260.0,2.279,2.94,2.488,22.964
13524.5,3.134,0.846,-34.298,1.743,9.415,4.849,34.716,4.49,-13.038,-2.695,0.0,36.5,37.2,9.516,1.71,1.755,1.712,1.714,2.038,-3.085,25.968,0.0,252.24,,260.0,260.0,2.114,2.943,2.445,22.933
13525.0,3.134,0.846,-34.298,1.743,9.415,4.849,34.716,4.49,-13.038,-2.695,0.0,36.5,37.2,9.516,1.71,1.56,1.666,1.578,2.002,-3.085,25.968,0.0,252.04,,260.0,260.0,1.805,2.946,2.423,22.964
13525.5,3.134,0.846,-34.298,1.743,9.415,4.832,34.737,4.493,-13.027,-2.69,0.0,36.517,37.196,9.516,1.71,1.17,1.333,1.334,1.562,-3.089,25.971,0.0,252.04,,260.0,260.0,1.702,2.949,2.426,23.061
13526.0,3.134,0.846,-34.298,1.743,9.415,4.832,34.737,4.493,-13.027,-2.69,0.0,36.5,37.2,9.516,1.71,1.49,1.716,1.425,2.023,-3.089,25.971,0.0,251.94,,260.0,260.0,1.35,2.952,2.54,23.079
13526.5,3.374,0.799,-35.209,1.705,9.534,4.832,34.737,4.493,-13.027,-2.69,0.0,36.5,37.2,9.311,1.643,2.043,2.268,1.895,2.72,-3.089,25.971,0.0,251.94,,260.0,260.0,1.664,2.955,2.538,23.091
13527.0,3.374,0.799,-35.209,1.705,9.534,4.832,34.737,4.493,-13.027,-2.69,0.0,36.5,37.2,9.311,1.643,1.87,1.98,1.835,2.39,-3.089,25.971,0.0,251.94,,260.0,260.0,2.231,2.962,2.514,23.129
13527.5,3.374,0.799,-35.209,1.705,9.534,4.832,34.737,4.493,-13.027,-2.69,0.0,36.5,37.2,9.311,1.643,1.661,1.756,1.71,2.233,-3.089,25.971,0.0,251.94,,260.0,260.0,2.019,2.969,2.459,23.147
13528.0,3.374,0.799,-35.209,1.705,9.534,4.832,34.737,4.493,-13.027,-2.69,0.0,36.5,37.2,9.311,1.643,1.573,1.543,1.594,1.799,-3.089,25.971,0.0,251.74,,260.0,260.0,1.84,2.975,2.438,23.127
13528.5,3.374,0.799,-35.209,1.705,9.534,4.832,34.737,4.493,-13.027,-2.69,0.0,36.5,37.2,9.311,1.643,1.187,1.581,1.501,2.052,-3.089,25.971,0.0,251.74,,260.0,260.0,1.627,2.982,2.372,23.116
13529.0,3.374,0.799,-35.209,1.705,9.534,4.858,34.762,4.498,-13.009,-2.692,0.0,36.519,37.16,9.311,1.643,1.519,2.097,1.684,2.498,-3.088,25.976,0.0,251.74,,260.0,260.0,1.58,2.988,2.729,23.135
13529.5,3.374,0.799,-35.209,1.705,9.534,4.858,34.762,4.498,-13.009,-2.692,0.0,36.5,37.2,9.311,1.643,2.203,2.61,2.008,2.842,-3.088,25.976,0.0,251.74,,260.0,260.0,1.949,2.995,2.611,23.151
13530.0,3.426,0.921,-34.294,1.609,9.389,4.858,34.762,4.498,-13.009,-2.692,0.0,36.5,37.2,9.525,1.731,1.896,1.879,1.873,2.176,-3.088,25.976,0.0,251.74,,260.0,260.0,2.416,3.001,2.53,23.153
13530.5,3.426,0.921,-34.294,1.609,9.389,4.858,34.762,4.498,-13.009,-2.692,0.0,36.5,37.2,9.525,1.731,1.701,1.734,1.72,1.996,-3.088,25.976,0.0,251.74,,260.0,260.0,1.956,3.008,2.496,23.135
13531.0,3.426,0.921,-34.294,1.609,9.389,4.858,34.762,4.498,-13.009,-2.692,0.0,36.5,37.2,9.525,1.731,1.282,1.427,1.492,1.629,-3.088,25.976,0.0,251.24,,260.0,260.0,1.788,3.015,2.451,23.114
13531.5,3.426,0.921,-34.294,1.609,9.389,4.858,34.762,4.498,-13.009,-2.692,0.0,36.5,37.2,9.525,1.731,1.06,1.763,1.457,1.942,-3.088,25.976,0.0,251.24,,260.0,260.0,1.457,3.021,2.438,23.161
13532.0,3.426,0.921,-34.294,1.609,9.389,4.865,34.812,4.488,-13.001,-2.707,0.0,36.526,37.224,9.525,1.731,1.613,2.391,1.707,2.649,-3.096,25.98,0.0,251.04,,260.0,260.0,1.555,3.028,2.654,23.161
13532.5,3.426,0.921,-34.294,1.609,9.389,4.865,34.812,4.488,-13.001,-2.707,0.0,36.5,37.2,9.525,1.731,2.516,2.424,2.02,2.889,-3.096,25.98,0.0,251.04,,260.0,260.0,2.09,3.035,2.6,23.275
13533.0,3.149,0.801,-34.439,1.727,9.423,4.865,34.812,4.488,-13.001,-2.707,0.0,36.5,37.2,9.492,1.476,2.495,2.068,2.055,2.474,-3.096,25.98,0.0,251.14,,260.0,260.0,2.462,3.041,2.52,23.282
13533.5,3.149,0.801,-34.439,1.727,9.423,4.865,34.812,4.488,-13.001,-2.707,0.0,36.5,37.2,9.492,1.476,1.848,1.905,1.863,2.294,-3.096,25.98,0.0,251.14,,260.0,260.0,2.273,3.043,2.499,23.283
13534.0,3.149,0.801,-34.439,1.727,9.423,4.865,34.812,4.488,-13.001,-2.707,0.0,36.5,37.2,9.492,1.476,1.242,1.449,1.46,1.632,-3.096,25.98,0.0,251.74,,260.0,260.0,1.977,3.045,2.457,23.307
13534.5,3.149,0.801,-34.439,1.727,9.423,4.865,34.812,4.488,-13.001,-2.707,0.0,36.5,37.2,9.492,1.476,1.225,1.906,1.498,2.058,-3.096,25.98,0.0,251.74,,260.0,260.0,1.446,3.046,2.538,23.371
13535.0,3.149,0.801,-34.439,1.727,9.423,4.865,34.812,4.488,-13.001,-2.707,0.0,36.5,37.2,9.492,1.476,1.928,2.374,1.793,2.761,-3.096,25.98,0.0,251.54,,260.0,260.0,1.672,3.048,2.696,23.334
13535.5,3.149,0.801,-34.439,1.727,9.423,4.839,34.796,4.495,-13.02,-2.703,0.0,36.527,37.173,9.492,1.476,2.346,2.32,2.026,2.959,-3.088,25.987,0.0,251.54,,260.0,260.0,2.214,3.05,2.663,23.367
13536.0,3.149,0.801,-34.439,1.727,9.423,4.839,34.796,4.495,-13.02,-2.703,0.0,36.5,37.2,9.492,1.476,2.273,2.048,2.01,2.621,-3.088,25.987,0.0,252.04,,260.0,260.0,2.413,3.051,2.591,23.37
13536.5,2.878,0.682,-35.209,1.645,9.571,4.839,34.796,4.495,-13.02,-2.703,0.0,36.5,37.2,9.315,1.699,1.902,1.828,1.827,2.185,-3.088,25.987,0.0,252.04,,260.0,260.0,2.238,3.053,2.543,23.281
13537.0,2.878,0.682,-35.209,1.645,9.571,4.839,34.796,4.495,-13.02,-2.703,0.0,36.5,37.2,9.315,1.699,1.618,1.717,1.689,2.019,-3.088,25.987,0.0,252.24,,260.0,260.0,1.935,3.05,2.491,23.266
13537.5,2.878,0.682,-35.209,1.645,9.571,4.839,34.796,4.495,-13.02,-2.703,0.0,36.5,37.2,9.315,1.699,1.67,1.914,1.621,2.317,-3.088,25.987,0.0,252.24,,260.0,260.0,1.761,3.047,2.584,23.256
13538.0,2.878,0.682,-35.209,1.645,9.571,4.839,34.796,4.495,-13.02,-2.703,0.0,36.5,37.2,9.315,1.699,2.011,2.466,1.932,2.836,-3.088,25.987,0.0,252.34,,260.0,260.0,1.881,3.044,2.7,23.256
13538.5,2.878,0.682,-35.209,1.645,9.571,4.836,34.761,4.488,-13.018,-2.703,0.0,36.522,37.159,9.315,1.699,2.103,2.227,2.018,2.768,-3.089,25.996,0.0,252.34,,260.0,260.0,2.311,3.042,2.627,23.198
13539.0,2.878,0.682,-35.209,1.645,9.571,4.836,34.761,4.488,-13.018,-2.703,0.0,36.5,37.2,9.315,1.699,1.858,1.963,1.892,2.45,-3.089,25.996,0.0,252.14,,260.0,260.0,2.279,3.039,2.565,23.176
13539.5,2.562,0.704,-34.177,1.769,9.368,4.836,34.761,4.488,-13.018,-2.703,0.0,36.5,37.2,9.508,1.693,1.809,1.849,1.825,2.202,-3.089,25.996,0.0,252.14,,260.0,260.0,2.041,3.036,2.564,23.205
13540.0,2.562,0.704,-34.177,1.769,9.368,4.836,34.761,4.488,-13.018,-2.703,0.0,36.5,37.2,9.508,1.693,1.612,1.719,1.68,2.143,-3.089,25.996,0.0,252.14,,260.0,260.0,1.921,3.029,2.574,23.239
13540.5,2.562,0.704,-34.177,1.769,9.368,4.836,34.761,4.488,-13.018,-2.703,0.0,36.5,37.2,9.508,1.693,1.65,1.968,1.735,2.355,-3.089,25.996,0.0,252.14,,260.0,260.0,1.789,3.021,2.671,23.275
13541.0,2.562,0.704,-34.177,1.769,9.368,4.836,34.761,4.488,-13.018,-2.703,0.0,36.5,37.2,9.508,1.693,2.402,2.336,2.091,2.933,-3.089,25.996,0.0,252.14,,260.0,260.0,1.927,3.013,2.704,23.376
13541.5,2.562,0.704,-34.177,1.769,9.368,4.805,34.695,4.487,-12.985,-2.713,0.0,36.522,37.173,9.508,1.693,2.31,2.078,2.073,2.638,-3.1,25.992,0.0,252.14,,260.0,260.0,2.44,3.006,2.643,23.443
13542.0,2.562,0.704,-34.177,1.769,9.368,4.805,34.695,4.487,-12.985,-2.713,0.0,36.5,37.2,9.508,1.693,1.849,1.863,1.91,2.293,-3.1,25.992,0.0,251.74,,260.0,260.0,2.275,2.999,2.61,23.405
13542.5,2.562,0.704,-34.177,1.769,9.368,4.805,34.695,4.487,-12.985,-2.713,0.0,36.5,37.2,9.508,1.693,1.985,1.878,1.871,2.276,-3.1,25.992,0.0,251.74,,260.0,260.0,1.979,2.992,2.594,23.418
13543.0,2.302,0.557,-35.209,1.656,9.384,4.805,34.695,4.487,-12.985,-2.713,0.0,36.5,37.2,9.52,1.784,1.69,1.736,1.73,2.089,-3.1,25.992,0.0,251.94,,260.0,260.0,2.003,2.984,2.567,23.34
13543.5,2.302,0.557,-35.209,1.656,9.384,4.805,34.695,4.487,-12.985,-2.713,0.0,36.5,37.2,9.52,1.784,1.871,1.939,1.794,2.445,-3.1,25.992,0.0,251.94,,260.0,260.0,1.811,2.973,2.779,23.293
13544.0,2.302,0.557,-35.209,1.656,9.384,4.805,34.695,4.487,-12.985,-2.713,0.0,36.5,37.2,9.52,1.784,2.148,2.582,2.101,2.967,-3.1,25.992,0.0,251.84,,260.0,260.0,2.012,2.962,2.754,23.241
13544.5,2.302,0.557,-35.209,1.656,9.384,4.805,34.695,4.487,-12.985,-2.713,0.0,36.5,37.2,9.52,1.784,2.355,2.534,2.234,3.004,-3.1,25.992,0.0,251.84,,260.0,260.0,2.449,2.951,2.7,23.257
13545.0,2.302,0.557,-35.209,1.656,9.384,4.82,34.683,4.482,-12.95,-2.703,0.0,36.522,37.216,9.52,1.784,2.008,2.029,2.017,2.422,-3.096,26.001,0.0,251.74,,260.0,260.0,2.532,2.941,2.682,23.294
13545.5,2.302,0.557,-35.209,1.656,9.384,4.82,34.683,4.482,-12.95,-2.703,0.0,36.5,37.2,9.52,1.784,1.67,1.847,1.824,2.213,-3.096,26.001,0.0,251.74,,260.0,260.0,2.119,2.93,2.638,23.285
13546.0,2.108,0.516,-35.197,1.692,9.434,4.82,34.683,4.482,-12.95,-2.703,0.0,36.5,37.2,9.465,1.879,1.522,2.09,1.832,2.463,-3.096,26.001,0.0,252.64,,260.0,260.0,1.888,2.92,2.644,23.275
13546.5,2.108,0.516,-35.197,1.692,9.434,4.82,34.683,4.482,-12.95,-2.703,0.0,36.5,37.2,9.465,1.879,1.974,2.623,2.055,2.87,-3.096,26.001,0.0,252.64,,260.0,260.0,1.977,2.907,2.858,23.285
13547.0,2.108,0.516,-35.197,1.692,9.434,4.82,34.683,4.482,-12.95,-2.703,0.0,36.5,37.2,9.465,1.879,2.666,2.527,2.241,3.015,-3.096,26.001,0.0,251.74,,260.0,260.0,2.38,2.894,2.898,23.345
13547.5,2.108,0.516,-35.197,1.692,9.434,4.82,34.683,4.482,-12.95,-2.703,0.0,36.5,37.2,9.465,1.879,2.617,2.339,2.287,2.96,-3.096,26.001,0.0,251.74,,260.0,260.0,2.612,2.881,2.754,23.286
13548.0,2.108,0.516,-35.197,1.692,9.434,4.815,34.684,4.484,-12.919,-2.692,0.0,36.519,37.164,9.465,1.879,2.326,2.107,2.174,2.589,-3.088,26.001,0.0,251.54,,260.0,260.0,2.551,2.868,2.742,23.282
13548.5,2.108,0.516,-35.197,1.692,9.434,4.815,34.684,4.484,-12.919,-2.692,0.0,36.5,37.2,9.465,1.879,1.527,1.695,1.761,1.899,-3.088,26.001,0.0,251.54,,260.0,260.0,2.299,2.856,2.679,23.232
13549.0,2.108,0.516,-35.197,1.692,9.434,4.815,34.684,4.484,-12.919,-2.692,0.0,36.5,37.2,9.465,1.879,1.693,2.102,1.808,2.314,-3.088,26.001,0.0,252.24,,260.0,260.0,1.72,2.843,2.771,23.201
13549.5,2.287,0.613,-33.873,1.713,9.319,4.815,34.684,4.484,-12.919,-2.692,0.0,36.5,37.2,9.612,1.624,2.326,2.521,2.099,2.993,-3.088,26.001,0.0,252.24,,260.0,260.0,1.979,2.831,2.836,23.159
13550.0,2.287,0.613,-33.873,1.713,9.319,4.815,34.684,4.484,-12.919,-2.692,0.0,36.5,37.2,9.612,1.624,2.441,2.705,2.31,3.105,-3.088,26.001,0.0,252.24,,260.0,260.0,2.485,2.822,2.879,22.987
13550.5,2.287,0.613,-33.873,1.713,9.319,4.815,34.684,4.484,-12.919,-2.692,0.0,36.5,37.2,9.612,1.624,2.317,2.306,2.249,2.805,-3.088,26.001,0.0,252.24,,260.0,260.0,2.64,2.814,2.774,22.944
13551.0,2.287,0.613,-33.873,1.713,9.319,4.815,34.684,4.484,-12.919,-2.692,0.0,36.5,37.2,9.612,1.624,2.059,2.009,2.058,2.497,-3.088,26.001,0.0,251.74,,260.0,260.0,2.419,2.805,2.73,22.914
13551.5,2.287,0.613,-33.873,1.713,9.319,4.836,34.73,4.493,-12.909,-2.69,0.0,36.533,37.205,9.612,1.624,1.909,1.909,1.932,2.249,-3.087,26.009,0.0,251.74,,260.0,260.0,2.156,2.796,2.694,22.943
13552.0,2.287,0.613,-33.873,1.713,9.319,4.836,34.73,4.493,-12.909,-2.69,0.0,36.5,37.2,9.612,1.624,1.944,2.505,2.074,2.945,-3.087,26.009,0.0,252.04,,260.0,260.0,2.0,2.788,2.817,22.928
13552.5,2.929,0.759,-33.842,1.745,9.367,4.836,34.73,4.493,-12.909,-2.69,0.0,36.5,37.2,9.524,1.449,2.736,2.99,2.436,3.232,-3.087,26.009,0.0,252.04,,260.0,260.0,2.367,2.78,3.045,22.982
13553.0,2.929,0.759,-33.842,1.745,9.367,4.836,34.73,4.493,-12.909,-2.69,0.0,36.5,37.2,9.524,1.449,2.786,2.623,2.496,3.07,-3.087,26.009,0.0,251.94,,260.0,260.0,2.849,2.782,2.922,23.047
13553.5,2.929,0.759,-33.842,1.745,9.367,4.836,34.73,4.493,-12.909,-2.69,0.0,36.5,37.2,9.524,1.449,2.509,2.279,2.336,2.686,-3.087,26.009,0.0,251.94,,260.0,260.0,2.744,2.785,2.849,23.067
13554.0,2.929,0.759,-33.842,1.745,9.367,4.836,34.73,4.493,-12.909,-2.69,0.0,36.5,37.2,9.524,1.449,2.193,2.169,2.198,2.511,-3.087,26.009,0.0,251.44,,260.0,260.0,2.453,2.787,2.817,23.067
13554.5,2.929,0.759,-33.842,1.745,9.367,4.792,34.731,4.506,-12.894,-2.718,0.0,36.523,37.186,9.524,1.449,1.783,1.87,1.956,2.134,-3.112,25.999,0.0,251.44,,260.0,260.0,2.268,2.789,2.852,23.009
13555.0,2.929,0.759,-33.842,1.745,9.367,4.792,34.731,4.506,-12.894,-2.718,0.0,36.5,37.2,9.524,1.449,1.559,2.267,1.919,2.411,-3.112,25.999,0.0,251.74,,260.0,260.0,1.936,2.792,2.997,22.981
13555.5,2.929,0.759,-33.842,1.745,9.367,4.792,34.731,4.506,-12.894,-2.718,0.0,36.5,37.2,9.524,1.449,2.877,2.712,2.45,3.322,-3.112,25.999,0.0,251.74,,260.0,260.0,2.039,2.794,3.018,22.982
13556.0,3.485,0.916,-34.56,1.709,9.36,4.792,34.731,4.506,-12.894,-2.718,0.0,36.5,37.2,9.476,1.706,2.698,2.352,2.4,2.836,-3.112,25.999,0.0,251.64,,260.0,260.0,2.84,2.796,2.938,22.995
13556.5,3.485,0.916,-34.56,1.709,9.36,4.792,34.731,4.506,-12.894,-2.718,0.0,36.5,37.2,9.476,1.706,2.229,2.126,2.228,2.456,-3.112,25.999,0.0,251.64,,260.0,260.0,2.572,2.807,2.879,22.979
13557.0,3.485,0.916,-34.56,1.709,9.36,4.792,34.731,4.506,-12.894,-2.718,0.0,36.5,37.2,9.476,1.706,2.023,2.023,2.039,2.308,-3.112,25.999,0.0,251.64,,260.0,260.0,2.26,2.818,2.829,22.94
13557.5,3.485,0.916,-34.56,1.709,9.36,4.792,34.731,4.506,-12.894,-2.718,0.0,36.5,37.2,9.476,1.706,1.619,1.884,1.856,2.183,-3.112,25.999,0.0,251.64,,260.0,260.0,2.098,2.829,2.794,22.931
13558.0,3.485,0.916,-34.56,1.709,9.36,4.818,34.782,4.506,-12.874,-2.73,0.0,36.523,37.173,9.476,1.706,1.961,2.297,1.967,2.561,-3.109,25.992,0.0,251.84,,260.0,260.0,1.886,2.84,3.052,22.831
13558.5,3.485,0.916,-34.56,1.709,9.36,4.818,34.782,4.506,-12.874,-2.73,0.0,36.5,37.2,9.476,1.706,2.478,2.835,2.299,3.294,-3.109,25.992,0.0,251.84,,260.0,260.0,2.197,2.851,2.971,22.787
13559.0,3.619,0.855,-35.209,1.644,9.433,4.818,34.782,4.506,-12.874,-2.73,0.0,36.5,37.2,9.447,1.727,2.567,2.71,2.425,3.206,-3.109,25.992,0.0,251.54,,260.0,260.0,2.726,2.861,2.885,22.784
13559.5,3.619,0.855,-35.209,1.644,9.433,4.818,34.782,4.506,-12.874,-2.73,0.0,36.5,37.2,9.447,1.727,2.07,2.119,2.144,2.534,-3.109,25.992,0.0,251.54,,260.0,260.0,2.727,2.874,2.856,22.748
13560.0,3.619,0.855,-35.209,1.644,9.433,4.818,34.782,4.506,-12.874,-2.73,0.0,36.5,37.2,9.447,1.727,1.892,1.882,1.977,2.262,-3.109,25.992,0.0,251.74,,260.0,260.0,2.217,2.886,2.818,22.737
13560.5,3.619,0.855,-35.209,1.644,9.433,4.818,34.782,4.506,-12.874,-2.73,0.0,36.5,37.2,9.447,1.727,1.693,1.792,1.843,2.298,-3.109,25.992,0.0,251.74,,260.0,260.0,2.003,2.898,2.779,22.739
13561.0,3.619,0.855,-35.209,1.644,9.433,4.846,34.804,4.496,-12.878,-2.719,0.0,36.53,37.235,9.447,1.727,1.959,2.347,2.058,2.889,-3.103,25.994,0.0,251.84,,260.0,260.0,1.906,2.91,2.846,22.722
13561.5,3.619,0.855,-35.209,1.644,9.433,4.846,34.804,4.496,-12.878,-2.719,0.0,36.5,37.2,9.447,1.727,2.668,3.049,2.437,3.288,-3.103,25.994,0.0,251.84,,260.0,260.0,2.313,2.921,3.099,22.668
13562.0,3.619,0.855,-35.209,1.644,9.433,4.846,34.804,4.496,-12.878,-2.719,0.0,36.5,37.2,9.447,1.727,2.759,2.656,2.508,3.084,-3.103,25.994,0.0,251.64,,260.0,260.0,2.861,2.933,2.888,22.6
13562.5,2.928,0.755,-34.555,1.717,9.434,4.846,34.804,4.496,-12.878,-2.719,0.0,36.5,37.2,9.475,1.51,2.45,2.409,2.411,2.941,-3.103,25.994,0.0,251.64,,260.0,260.0,2.752,2.944,2.865,22.583
13563.0,2.928,0.755,-34.555,1.717,9.434,4.846,34.804,4.496,-12.878,-2.719,0.0,36.5,37.2,9.475,1.51,1.822,1.777,1.972,2.065,-3.103,25.994,0.0,251.24,,260.0,260.0,2.553,2.944,2.834,22.586
13563.5,2.928,0.755,-34.555,1.717,9.434,4.846,34.804,4.496,-12.878,-2.719,0.0,36.5,37.2,9.475,1.51,1.649,2.222,1.979,2.489,-3.103,25.994,0.0,251.24,,260.0,260.0,1.909,2.943,2.811,22.622
13564.0,2.928,0.755,-34.555,1.717,9.434,4.846,34.804,4.496,-12.878,-2.719,0.0,36.5,37.2,9.475,1.51,2.183,2.687,2.219,2.964,-3.103,25.994,0.0,251.54,,260.0,260.0,2.085,2.943,2.973,22.645
13564.5,2.928,0.755,-34.555,1.717,9.434,4.862,34.802,4.522,-12.864,-2.715,0.0,36.536,37.217,9.475,1.51,2.824,2.721,2.456,3.155,-3.105,26.001,0.0,251.54,,260.0,260.0,2.514,2.943,3.022,22.652
13565.0,2.928,0.755,-34.555,1.717,9.434,4.862,34.802,4.522,-12.864,-2.715,0.0,36.5,37.2,9.475,1.51,2.851,2.465,2.464,2.943,-3.105,26.001,0.0,252.04,,260.0,260.0,2.789,2.943,2.945,22.635
13565.5,2.707,0.656,-35.209,1.72,9.459,4.862,34.802,4.522,-12.864,-2.715,0.0,36.5,37.2,9.403,1.627,2.337,2.185,2.275,2.557,-3.105,26.001,0.0,252.04,,260.0,260.0,2.681,2.942,2.825,22.604
13566.0,2.707,0.656,-35.209,1.72,9.459,4.862,34.802,4.522,-12.864,-2.715,0.0,36.5,37.2,9.403,1.627,2.044,1.995,2.104,2.354,-3.105,26.001,0.0,251.94,,260.0,260.0,2.338,2.939,2.78,22.601
13566.5,2.707,0.656,-35.209,1.72,9.459,4.862,34.802,4.522,-12.864,-2.715,0.0,36.5,37.2,9.403,1.627,2.249,2.275,2.11,2.784,-3.105,26.001,0.0,251.94,,260.0,260.0,2.124,2.935,2.858,22.608
13567.0,2.707,0.656,-35.209,1.72,9.459,4.862,34.802,4.522,-12.864,-2.715,0.0,36.5,37.2,9.403,1.627,2.552,2.946,2.423,3.312,-3.105,26.001,0.0,251.94,,260.0,260.0,2.354,2.931,3.066,22.615
13567.5,2.707,0.656,-35.209,1.72,9.459,4.844,34.753,4.518,-12.859,-2.715,0.0,36.543,37.19,9.403,1.627,2.613,2.847,2.541,3.196,-3.109,26.001,0.0,251.94,,260.0,260.0,2.808,2.927,3.027,22.62
13568.0,2.707,0.656,-35.209,1.72,9.459,4.844,34.753,4.518,-12.859,-2.715,0.0,36.5,37.2,9.403,1.627,2.23,2.385,2.4,2.772,-3.109,26.001,0.0,252.14,,260.0,260.0,2.799,2.924,2.935,22.629
13568.5,2.435,0.623,-34.78,1.617,9.36,4.844,34.753,4.518,-12.859,-2.715,0.0,36.5,37.2,9.525,1.738,1.983,2.249,2.224,2.604,-3.109,26.001,0.0,252.14,,260.0,260.0,2.447,2.92,2.882,22.603
13569.0,2.435,0.623,-34.78,1.617,9.36,4.844,34.753,4.518,-12.859,-2.715,0.0,36.5,37.2,9.525,1.738,1.901,1.936,2.042,2.314,-3.109,26.001,0.0,252.34,,260.0,260.0,2.265,2.912,2.797,22.646
13569.5,2.435,0.623,-34.78,1.617,9.36,4.844,34.753,4.518,-12.859,-2.715,0.0,36.5,37.2,9.525,1.738,1.767,1.886,1.922,2.3,-3.109,26.001,0.0,252.34,,260.0,260.0,2.048,2.904,2.849,22.654
13570.0,2.435,0.623,-34.78,1.617,9.36,4.844,34.753,4.518,-12.859,-2.715,0.0,36.5,37.2,9.525,1.738,2.011,2.317,2.087,2.852,-3.109,26.001,0.0,251.94,,260.0,260.0,1.969,2.897,3.104,22.675
13570.5,2.435,0.623,-34.78,1.617,9.36,4.844,34.753,4.518,-12.859,-2.715,0.0,36.5,37.2,9.525,1.738,2.733,2.754,2.532,3.228,-3.109,26.001,0.0,251.94,,260.0,260.0,2.317,2.889,3.012,22.688
13571.0,2.435,0.623,-34.78,1.617,9.36,4.849,34.745,4.507,-12.845,-2.7,0.0,36.542,37.182,9.525,1.738,2.33,2.407,2.386,2.866,-3.1,26.003,0.0,252.14,,260.0,260.0,2.812,2.882,2.929,22.719
13571.5,2.435,0.623,-34.78,1.617,9.36,4.849,34.745,4.507,-12.845,-2.7,0.0,36.5,37.2,9.525,1.738,2.039,2.207,2.209,2.598,-3.1,26.003,0.0,252.14,,260.0,260.0,2.497,2.874,2.887,22.726
13572.0,2.701,0.6,-35.209,1.676,9.488,4.849,34.745,4.507,-12.845,-2.7,0.0,36.5,37.2,9.439,1.67,1.937,1.964,2.042,2.288,-3.1,26.003,0.0,251.84,,260.0,260.0,2.263,2.867,2.866,22.743
13572.5,2.701,0.6,-35.209,1.676,9.488,4.849,34.745,4.507,-12.845,-2.7,0.0,36.5,37.2,9.439,1.67,1.796,1.974,1.932,2.514,-3.1,26.003,0.0,251.84,,260.0,260.0,2.058,2.864,2.919,22.806
13573.0,2.701,0.6,-35.209,1.676,9.488,4.849,34.745,4.507,-12.845,-2.7,0.0,36.5,37.2,9.439,1.67,1.991,2.554,2.14,2.992,-3.1,26.003,0.0,252.14,,260.0,260.0,2.054,2.862,3.191,22.8
13573.5,2.701,0.6,-35.209,1.676,9.488,4.849,34.745,4.507,-12.845,-2.7,0.0,36.5,37.2,9.439,1.67,2.822,3.08,2.519,3.334,-3.1,26.003,0.0,252.14,,260.0,260.0,2.419,2.859,3.027,22.818
13574.0,2.701,0.6,-35.209,1.676,9.488,4.825,34.708,4.493,-12.837,-2.705,0.0,36.535,37.175,9.439,1.67,2.443,2.373,2.407,2.733,-3.102,26.01,0.0,251.84,,260.0,260.0,2.939,2.857,2.962,22.81
13574.5,2.701,0.6,-35.209,1.676,9.488,4.825,34.708,4.493,-12.837,-2.705,0.0,36.5,37.2,9.439,1.67,2.046,2.169,2.216,2.495,-3.102,26.01,0.0,251.84,,260.0,260.0,2.489,2.854,2.887,22.81
13575.0,2.647,0.624,-35.209,1.71,9.53,4.825,34.708,4.493,-12.837,-2.705,0.0,36.5,37.2,9.463,1.716,1.827,1.835,1.977,2.135,-3.102,26.01,0.0,251.94,,260.0,260.0,2.232,2.851,2.855,22.827
13575.5,2.647,0.624,-35.209,1.71,9.53,4.825,34.708,4.493,-12.837,-2.705,0.0,36.5,37.2,9.463,1.716,1.639,2.02,1.907,2.474,-3.102,26.01,0.0,251.94,,260.0,260.0,1.944,2.848,2.773,22.814
13576.0,2.647,0.624,-35.209,1.71,9.53,4.825,34.708,4.493,-12.837,-2.705,0.0,36.5,37.2,9.463,1.716,2.007,2.737,2.154,2.988,-3.102,26.01,0.0,251.64,,260.0,260.0,2.01,2.845,3.008,22.789
13576.5,2.647,0.624,-35.209,1.71,9.53,4.825,34.708,4.493,-12.837,-2.705,0.0,36.5,37.2,9.463,1.716,2.833,2.854,2.461,3.236,-3.102,26.01,0.0,251.64,,260.0,260.0,2.472,2.842,2.994,22.873
13577.0,2.647,0.624,-35.209,1.71,9.53,4.825,34.708,4.493,-12.837,-2.705,0.0,36.5,37.2,9.463,1.716,2.864,2.564,2.486,3.042,-3.102,26.01,0.0,251.84,,260.0,260.0,2.846,2.838,2.957,22.896
13577.5,2.647,0.624,-35.209,1.71,9.53,4.835,34.716,4.493,-12.826,-2.702,0.0,36.55,37.214,9.463,1.716,2.024,2.189,2.173,2.499,-3.093,26.018,0.0,251.84,,260.0,260.0,2.739,2.835,2.892,22.946
13578.0,2.647,0.624,-35.209,1.71,9.53,4.835,34.716,4.493,-12.826,-2.702,0.0,36.6,37.2,9.463,1.716,1.76,1.998,1.989,2.31,-3.093,26.018,0.0,252.34,,260.0,260.0,2.221,2.832,2.854,22.974
13578.5,1.984,0.541,-33.661,1.754,9.356,4.835,34.716,4.493,-12.826,-2.702,0.0,36.6,37.2,9.697,1.726,1.744,2.408,2.061,2.576,-3.093,26.018,0.0,252.34,,260.0,260.0,2.014,2.829,2.94,23.019
13579.0,1.984,0.541,-33.661,1.754,9.356,4.835,34.716,4.493,-12.826,-2.702,0.0,36.6,37.2,9.697,1.726,2.292,2.809,2.273,3.142,-3.093,26.018,0.0,252.24,,260.0,260.0,2.197,2.815,3.105,23.07
13579.5,1.984,0.541,-33.661,1.754,9.356,4.835,34.716,4.493,-12.826,-2.702,0.0,36.6,37.2,9.697,1.726,2.815,2.645,2.435,3.221,-3.093,26.018,0.0,252.24,,260.0,260.0,2.629,2.802,3.048,23.099
13580.0,1.984,0.541,-33.661,1.754,9.356,4.835,34.716,4.493,-12.826,-2.702,0.0,36.6,37.2,9.697,1.726,2.646,2.409,2.407,2.87,-3.093,26.018,0.0,252.24,,260.0,260.0,2.779,2.788,2.92,23.136
13580.5,1.984,0.541,-33.661,1.754,9.356,4.829,34.722,4.489,-12.797,-2.702,0.0,36.549,37.175,9.697,1.726,2.276,2.15,2.252,2.597,-3.091,26.018,0.0,252.24,,260.0,260.0,2.583,2.775,2.89,23.122
13581.0,1.984,0.541,-33.661,1.754,9.356,4.829,34.722,4.489,-12.797,-2.702,0.0,36.5,37.2,9.697,1.726,1.727,1.944,1.989,2.39,-3.091,26.018,0.0,251.24,,260.0,260.0,2.319,2.762,2.82,23.082
13581.5,2.504,0.638,-34.497,1.751,9.475,4.829,34.722,4.489,-12.797,-2.702,0.0,36.5,37.2,9.487,1.609,2.082,2.37,2.148,2.885,-3.091,26.018,0.0,251.24,,260.0,260.0,2.012,2.749,2.871,23.038
13582.0,2.504,0.638,-34.497,1.751,9.475,4.829,34.722,4.489,-12.797,-2.702,0.0,36.5,37.2,9.487,1.609,2.508,2.897,2.466,3.311,-3.091,26.018,0.0,251.84,,260.0,260.0,2.371,2.745,3.013,23.006
13582.5,2.504,0.638,-34.497,1.751,9.475,4.829,34.722,4.489,-12.797,-2.702,0.0,36.5,37.2,9.487,1.609,2.862,2.79,2.61,3.246,-3.091,26.018,0.0,251.84,,260.0,260.0,2.795,2.741,3.009,22.983
13583.0,2.504,0.638,-34.497,1.751,9.475,4.829,34.722,4.489,-12.797,-2.702,0.0,36.5,37.2,9.487,1.609,2.483,2.51,2.477,3.034,-3.091,26.018,0.0,252.24,,260.0,260.0,2.877,2.737,2.935,22.999
13583.5,2.504,0.638,-34.497,1.751,9.475,4.829,34.722,4.489,-12.797,-2.702,0.0,36.5,37.2,9.487,1.609,2.32,2.32,2.359,2.788,-3.091,26.018,0.0,252.24,,260.0,260.0,2.626,2.734,2.896,23.011
13584.0,2.504,0.638,-34.497,1.751,9.475,4.831,34.737,4.504,-12.76,-2.693,0.0,36.562,37.193,9.487,1.609,2.101,2.025,2.18,2.449,-3.077,26.034,0.0,251.54,,260.0,260.0,2.447,2.73,2.863,22.993
13584.5,2.504,0.638,-34.497,1.751,9.475,4.831,34.737,4.504,-12.76,-2.693,0.0,36.6,37.2,9.487,1.609,1.974,2.166,2.119,2.622,-3.077,26.034,0.0,251.54,,260.0,260.0,2.189,2.726,3.006,22.996
13585.0,3.028,0.707,-35.209,1.69,9.498,4.831,34.737,4.504,-12.76,-2.693,0.0,36.6,37.2,9.267,1.727,2.824,3.022,2.626,3.348,-3.077,26.034,0.0,251.74,,260.0,260.0,2.22,2.723,3.112,22.962
13585.5,3.028,0.707,-35.209,1.69,9.498,4.831,34.737,4.504,-12.76,-2.693,0.0,36.6,37.2,9.267,1.727,2.939,2.775,2.677,3.289,-3.077,26.034,0.0,251.74,,260.0,260.0,2.955,2.728,3.037,22.899
13586.0,3.028,0.707,-35.209,1.69,9.498,4.831,34.737,4.504,-12.76,-2.693,0.0,36.6,37.2,9.267,1.727,2.536,2.522,2.538,2.932,-3.077,26.034,0.0,251.44,,260.0,260.0,2.92,2.732,3.005,22.836
