t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13586.5,3.028,0.707,-35.209,1.69,9.498,4.831,34.737,4.504,-12.76,-2.693,0.0,36.6,37.2,9.267,1.727,2.206,2.25,2.335,2.628,-3.077,26.034,0.0,251.44,,260.0,260.0,2.632,2.737,2.967,22.841
13587.0,3.028,0.707,-35.209,1.69,9.498,4.806,34.749,4.521,-12.742,-2.69,0.0,36.555,37.25,9.267,1.727,1.998,2.142,2.168,2.487,-3.074,26.028,0.0,251.24,,260.0,260.0,2.355,2.742,3.007,22.865
13587.5,3.028,0.707,-35.209,1.69,9.498,4.806,34.749,4.521,-12.742,-2.69,0.0,36.6,37.3,9.267,1.727,2.256,2.525,2.301,2.887,-3.074,26.028,0.0,251.24,,260.0,260.0,2.198,2.747,3.119,22.884
13588.0,3.308,0.867,-34.061,1.694,9.391,4.806,34.749,4.521,-12.742,-2.69,0.0,36.6,37.3,9.477,1.546,2.828,2.981,2.598,3.515,-3.074,26.028,0.0,252.14,,260.0,260.0,2.492,2.751,3.148,22.886
13588.5,3.308,0.867,-34.061,1.694,9.391,4.806,34.749,4.521,-12.742,-2.69,0.0,36.6,37.3,9.477,1.546,2.69,2.53,2.6,2.998,-3.074,26.028,0.0,252.14,,260.0,260.0,2.98,2.761,3.085,22.919
13589.0,3.308,0.867,-34.061,1.694,9.391,4.806,34.749,4.521,-12.742,-2.69,0.0,36.6,37.3,9.477,1.546,2.328,2.332,2.417,2.736,-3.074,26.028,0.0,252.04,,260.0,260.0,2.705,2.769,3.028,22.907
13589.5,3.308,0.867,-34.061,1.694,9.391,4.806,34.749,4.521,-12.742,-2.69,0.0,36.6,37.3,9.477,1.546,2.178,2.165,2.282,2.504,-3.074,26.028,0.0,252.04,,260.0,260.0,2.453,2.778,2.996,22.844
13590.0,3.308,0.867,-34.061,1.694,9.391,4.811,34.805,4.499,-12.724,-2.693,0.0,36.561,37.197,9.477,1.546,1.901,2.133,2.145,2.627,-3.075,26.041,0.0,251.64,,260.0,260.0,2.282,2.787,2.942,22.821
13590.5,3.308,0.867,-34.061,1.694,9.391,4.811,34.805,4.499,-12.724,-2.693,0.0,36.6,37.2,9.477,1.546,2.205,2.733,2.367,3.092,-3.075,26.041,0.0,251.64,,260.0,260.0,2.202,2.796,3.058,22.806
13591.0,3.308,0.867,-34.061,1.694,9.391,4.811,34.805,4.499,-12.724,-2.693,0.0,36.6,37.2,9.477,1.546,2.951,3.235,2.689,3.515,-3.075,26.041,0.0,252.54,,260.0,260.0,2.599,2.804,3.16,22.78
13591.5,3.485,0.906,-34.266,1.684,9.456,4.811,34.805,4.499,-12.724,-2.693,0.0,36.6,37.2,9.437,1.554,3.075,2.893,2.749,3.322,-3.075,26.041,0.0,252.54,,260.0,260.0,3.098,2.812,3.1,22.763
13592.0,3.485,0.906,-34.266,1.684,9.456,4.811,34.805,4.499,-12.724,-2.693,0.0,36.6,37.2,9.437,1.554,2.459,2.411,2.443,2.734,-3.075,26.041,0.0,252.44,,260.0,260.0,3.01,2.823,3.067,22.736
13592.5,3.485,0.906,-34.266,1.684,9.456,4.811,34.805,4.499,-12.724,-2.693,0.0,36.6,37.2,9.437,1.554,2.088,2.141,2.226,2.398,-3.075,26.041,0.0,252.44,,260.0,260.0,2.512,2.834,3.004,22.746
13593.0,3.485,0.906,-34.266,1.684,9.456,4.811,34.805,4.499,-12.724,-2.693,0.0,36.6,37.2,9.437,1.554,1.797,2.43,2.174,2.721,-3.075,26.041,0.0,252.34,,260.0,260.0,2.213,2.845,3.008,22.745
13593.5,3.485,0.906,-34.266,1.684,9.456,4.851,34.831,4.531,-12.717,-2.692,0.0,36.57,37.238,9.437,1.554,2.312,3.041,2.427,3.246,-3.076,26.045,0.0,252.34,,260.0,260.0,2.281,2.855,3.301,22.726
13594.0,3.485,0.906,-34.266,1.684,9.456,4.851,34.831,4.531,-12.717,-2.692,0.0,36.6,37.2,9.437,1.554,3.066,2.937,2.634,3.35,-3.076,26.045,0.0,252.24,,260.0,260.0,2.756,2.866,3.284,22.747
13594.5,3.331,0.79,-35.209,1.678,9.461,4.851,34.831,4.531,-12.717,-2.692,0.0,36.6,37.2,9.36,1.765,3.012,2.728,2.662,3.252,-3.076,26.045,0.0,252.24,,260.0,260.0,2.997,2.876,3.107,22.801
13595.0,3.331,0.79,-35.209,1.678,9.461,4.851,34.831,4.531,-12.717,-2.692,0.0,36.6,37.2,9.36,1.765,2.679,2.519,2.567,3.069,-3.076,26.045,0.0,252.44,,260.0,260.0,2.914,2.883,3.092,22.813
13595.5,3.331,0.79,-35.209,1.678,9.461,4.851,34.831,4.531,-12.717,-2.692,0.0,36.6,37.2,9.36,1.765,2.016,2.104,2.229,2.366,-3.076,26.045,0.0,252.44,,260.0,260.0,2.709,2.891,3.025,22.786
13596.0,3.331,0.79,-35.209,1.678,9.461,4.851,34.831,4.531,-12.717,-2.692,0.0,36.6,37.2,9.36,1.765,1.901,2.421,2.203,2.608,-3.076,26.045,0.0,251.84,,260.0,260.0,2.179,2.898,3.057,22.77
13596.5,3.331,0.79,-35.209,1.678,9.461,4.831,34.831,4.529,-12.73,-2.684,0.0,36.563,37.265,9.36,1.765,2.463,2.829,2.399,3.155,-3.077,26.041,0.0,251.84,,260.0,260.0,2.283,2.905,3.203,22.758
13597.0,3.331,0.79,-35.209,1.678,9.461,4.831,34.831,4.529,-12.73,-2.684,0.0,36.6,37.3,9.36,1.765,3.018,3.056,2.704,3.617,-3.077,26.041,0.0,251.84,,260.0,260.0,2.712,2.912,3.238,22.752
13597.5,3.331,0.79,-35.209,1.678,9.461,4.831,34.831,4.529,-12.73,-2.684,0.0,36.6,37.3,9.36,1.765,2.932,2.8,2.703,3.261,-3.077,26.041,0.0,251.84,,260.0,260.0,3.099,2.919,3.16,22.733
13598.0,3.156,0.751,-35.209,1.648,9.424,4.831,34.831,4.529,-12.73,-2.684,0.0,36.6,37.3,9.494,1.8,2.439,2.274,2.457,2.614,-3.077,26.041,0.0,252.24,,260.0,260.0,2.924,2.925,3.073,22.655
13598.5,3.156,0.751,-35.209,1.648,9.424,4.831,34.831,4.529,-12.73,-2.684,0.0,36.6,37.3,9.494,1.8,2.249,2.264,2.321,2.626,-3.077,26.041,0.0,252.24,,260.0,260.0,2.446,2.929,3.037,22.677
13599.0,3.156,0.751,-35.209,1.648,9.424,4.831,34.831,4.529,-12.73,-2.684,0.0,36.6,37.3,9.494,1.8,2.189,2.178,2.223,2.48,-3.077,26.041,0.0,252.04,,260.0,260.0,2.365,2.933,3.131,22.648
13599.5,3.156,0.751,-35.209,1.648,9.424,4.831,34.831,4.529,-12.73,-2.684,0.0,36.6,37.3,9.494,1.8,2.715,3.025,2.543,3.515,-3.077,26.041,0.0,252.04,,260.0,260.0,2.267,2.937,3.227,22.582
13600.0,3.156,0.751,-35.209,1.648,9.424,4.828,34.821,4.533,-12.719,-2.679,0.0,36.573,37.222,9.494,1.8,3.008,3.009,2.763,3.648,-3.073,26.049,0.0,251.94,,260.0,260.0,2.949,2.94,3.235,22.529
13600.5,3.156,0.751,-35.209,1.648,9.424,4.828,34.821,4.533,-12.719,-2.679,0.0,36.6,37.2,9.494,1.8,2.916,2.693,2.723,3.226,-3.073,26.049,0.0,251.94,,260.0,260.0,3.107,2.944,3.146,22.51
13601.0,1.741,0.499,-33.332,1.697,9.406,4.828,34.821,4.533,-12.719,-2.679,0.0,36.6,37.2,9.677,1.601,2.432,2.52,2.56,2.942,-3.073,26.049,0.0,251.64,,260.0,260.0,2.889,2.947,3.123,22.516
13601.5,1.741,0.499,-33.332,1.697,9.406,4.828,34.821,4.533,-12.719,-2.679,0.0,36.6,37.2,9.677,1.601,2.407,2.349,2.433,2.676,-3.073,26.049,0.0,251.64,,260.0,260.0,2.614,2.927,3.101,22.517
13602.0,1.741,0.499,-33.332,1.697,9.406,4.828,34.821,4.533,-12.719,-2.679,0.0,36.6,37.2,9.677,1.601,2.043,2.238,2.266,2.605,-3.073,26.049,0.0,250.54,,260.0,260.0,2.466,2.908,3.204,22.512
13602.5,1.741,0.499,-33.332,1.697,9.406,4.828,34.821,4.533,-12.719,-2.679,0.0,36.6,37.2,9.677,1.601,2.452,2.643,2.37,2.98,-3.073,26.049,0.0,250.54,,260.0,260.0,2.288,2.889,3.382,22.507
13603.0,1.741,0.499,-33.332,1.697,9.406,4.84,34.768,4.544,-12.723,-2.682,0.0,36.578,37.245,9.677,1.601,2.936,3.166,2.827,3.583,-3.08,26.04,0.0,251.64,,260.0,260.0,2.611,2.87,3.312,22.486
13603.5,1.741,0.499,-33.332,1.697,9.406,4.84,34.768,4.544,-12.723,-2.682,0.0,36.6,37.2,9.677,1.601,2.72,2.673,2.675,3.201,-3.08,26.04,0.0,251.64,,260.0,260.0,3.128,2.852,3.205,22.461
13604.0,1.741,0.499,-33.332,1.697,9.406,4.84,34.768,4.544,-12.723,-2.682,0.0,36.6,37.2,9.677,1.601,2.46,2.482,2.546,2.962,-3.08,26.04,0.0,251.64,,260.0,260.0,2.817,2.833,3.153,22.473
13604.5,2.757,0.69,-34.54,1.744,9.395,4.84,34.768,4.544,-12.723,-2.682,0.0,36.6,37.2,9.46,1.505,2.347,2.386,2.423,2.675,-3.08,26.04,0.0,251.64,,260.0,260.0,2.612,2.815,3.133,22.47
13605.0,2.757,0.69,-34.54,1.744,9.395,4.84,34.768,4.544,-12.723,-2.682,0.0,36.6,37.2,9.46,1.505,2.257,2.3,2.324,2.702,-3.08,26.04,0.0,250.94,,260.0,260.0,2.458,2.814,3.099,22.478
13605.5,2.757,0.69,-34.54,1.744,9.395,4.84,34.768,4.544,-12.723,-2.682,0.0,36.6,37.2,9.46,1.505,2.534,2.586,2.427,3.075,-3.08,26.04,0.0,250.94,,260.0,260.0,2.396,2.813,3.37,22.511
13606.0,2.757,0.69,-34.54,1.744,9.395,4.84,34.768,4.544,-12.723,-2.682,0.0,36.6,37.2,9.46,1.505,3.004,3.341,2.818,3.795,-3.08,26.04,0.0,251.04,,260.0,260.0,2.655,2.813,3.308,22.541
13606.5,2.757,0.69,-34.54,1.744,9.395,4.821,34.758,4.549,-12.701,-2.693,0.0,36.568,37.271,9.46,1.505,2.851,2.824,2.846,3.25,-3.082,26.039,0.0,251.04,,260.0,260.0,3.24,2.812,3.26,22.573
13607.0,2.757,0.69,-34.54,1.744,9.395,4.821,34.758,4.549,-12.701,-2.693,0.0,36.6,37.3,9.46,1.505,2.477,2.497,2.617,2.883,-3.082,26.039,0.0,250.94,,260.0,260.0,2.943,2.811,3.198,22.613
13607.5,1.804,0.484,-34.448,1.724,9.335,4.821,34.758,4.549,-12.701,-2.693,0.0,36.6,37.3,9.513,1.714,2.261,2.35,2.429,2.713,-3.082,26.039,0.0,250.94,,260.0,260.0,2.619,2.81,3.15,22.619
13608.0,1.804,0.484,-34.448,1.724,9.335,4.821,34.758,4.549,-12.701,-2.693,0.0,36.6,37.3,9.513,1.714,2.102,2.626,2.392,2.91,-3.082,26.039,0.0,251.04,,260.0,260.0,2.438,2.793,3.137,22.632
13608.5,1.804,0.484,-34.448,1.724,9.335,4.821,34.758,4.549,-12.701,-2.693,0.0,36.6,37.3,9.513,1.714,2.63,3.242,2.704,3.551,-3.082,26.039,0.0,251.04,,260.0,260.0,2.507,2.777,3.356,22.635
13609.0,1.804,0.484,-34.448,1.724,9.335,4.821,34.758,4.549,-12.701,-2.693,0.0,36.6,37.3,9.513,1.714,3.371,3.359,2.953,3.728,-3.082,26.039,0.0,251.24,,260.0,260.0,3.032,2.761,3.35,22.705
13609.5,1.804,0.484,-34.448,1.724,9.335,4.81,34.716,4.523,-12.677,-2.686,0.0,36.572,37.214,9.513,1.714,3.394,2.981,3.0,3.438,-3.078,26.056,0.0,251.24,,260.0,260.0,3.353,2.746,3.27,22.694
13610.0,1.804,0.484,-34.448,1.724,9.335,4.81,34.716,4.523,-12.677,-2.686,0.0,36.6,37.2,9.513,1.714,2.836,2.638,2.756,2.934,-3.078,26.056,0.0,251.74,,260.0,260.0,3.203,2.73,3.212,22.699
13610.5,1.804,0.484,-34.448,1.724,9.335,4.81,34.716,4.523,-12.677,-2.686,0.0,36.6,37.2,9.513,1.714,2.333,2.44,2.467,2.714,-3.078,26.056,0.0,251.74,,260.0,260.0,2.791,2.715,3.189,22.725
13611.0,2.66,0.601,-35.209,1.635,9.437,4.81,34.716,4.523,-12.677,-2.686,0.0,36.6,37.2,9.461,1.81,2.224,2.906,2.523,3.04,-3.078,26.056,0.0,251.54,,260.0,260.0,2.489,2.7,3.341,22.722
13611.5,2.66,0.601,-35.209,1.635,9.437,4.81,34.716,4.523,-12.677,-2.686,0.0,36.6,37.2,9.461,1.81,2.89,3.308,2.78,3.656,-3.078,26.056,0.0,251.54,,260.0,260.0,2.673,2.699,3.575,22.702
13612.0,2.66,0.601,-35.209,1.635,9.437,4.81,34.716,4.523,-12.677,-2.686,0.0,36.6,37.2,9.461,1.81,3.202,3.113,2.912,3.645,-3.078,26.056,0.0,251.94,,260.0,260.0,3.159,2.699,3.447,22.721
13612.5,2.66,0.601,-35.209,1.635,9.437,4.81,34.716,4.523,-12.677,-2.686,0.0,36.6,37.2,9.461,1.81,2.989,2.84,2.849,3.33,-3.078,26.056,0.0,251.94,,260.0,260.0,3.218,2.698,3.328,22.734
13613.0,2.66,0.601,-35.209,1.635,9.437,4.82,34.74,4.516,-12.66,-2.688,0.0,36.581,37.263,9.461,1.81,2.58,2.556,2.647,2.97,-3.087,26.046,0.0,251.34,,260.0,260.0,3.002,2.697,3.242,22.716
13613.5,2.66,0.601,-35.209,1.635,9.437,4.82,34.74,4.516,-12.66,-2.688,0.0,36.6,37.3,9.461,1.81,2.36,2.365,2.504,2.656,-3.087,26.046,0.0,251.34,,260.0,260.0,2.689,2.697,3.214,22.695
13614.0,2.838,0.656,-35.209,1.668,9.456,4.82,34.74,4.516,-12.66,-2.688,0.0,36.6,37.3,9.341,1.738,2.747,3.148,2.7,3.44,-3.087,26.046,0.0,251.94,,260.0,260.0,2.471,2.696,3.467,22.683
13614.5,2.838,0.656,-35.209,1.668,9.456,4.82,34.74,4.516,-12.66,-2.688,0.0,36.6,37.3,9.341,1.738,3.333,3.283,2.981,3.749,-3.087,26.046,0.0,251.94,,260.0,260.0,3.009,2.699,3.502,22.72
13615.0,2.838,0.656,-35.209,1.668,9.456,4.82,34.74,4.516,-12.66,-2.688,0.0,36.6,37.3,9.341,1.738,3.432,3.009,3.025,3.485,-3.087,26.046,0.0,251.64,,260.0,260.0,3.336,2.701,3.376,22.733
13615.5,2.838,0.656,-35.209,1.668,9.456,4.82,34.74,4.516,-12.66,-2.688,0.0,36.6,37.3,9.341,1.738,2.896,2.719,2.836,3.205,-3.087,26.046,0.0,251.64,,260.0,260.0,3.238,2.703,3.305,22.731
13616.0,2.838,0.656,-35.209,1.668,9.456,4.835,34.761,4.541,-12.638,-2.688,0.0,36.584,37.244,9.341,1.738,2.663,2.53,2.691,2.868,-3.087,26.047,0.0,251.04,,260.0,260.0,2.914,2.705,3.262,22.706
13616.5,2.838,0.656,-35.209,1.668,9.456,4.835,34.761,4.541,-12.638,-2.688,0.0,36.6,37.2,9.341,1.738,2.266,2.344,2.49,2.739,-3.087,26.047,0.0,251.04,,260.0,260.0,2.688,2.708,3.273,22.777
13617.0,2.838,0.656,-35.209,1.668,9.456,4.835,34.761,4.541,-12.638,-2.688,0.0,36.6,37.2,9.341,1.738,2.681,2.767,2.625,3.263,-3.087,26.047,0.0,250.94,,260.0,260.0,2.46,2.71,3.545,22.81
13617.5,3.923,0.908,-35.209,1.644,9.461,4.835,34.761,4.541,-12.638,-2.688,0.0,36.6,37.2,9.453,1.583,3.514,3.398,3.177,3.848,-3.087,26.047,0.0,250.94,,260.0,260.0,2.834,2.712,3.486,22.836
13618.0,3.923,0.908,-35.209,1.644,9.461,4.835,34.761,4.541,-12.638,-2.688,0.0,36.6,37.2,9.453,1.583,3.142,2.914,3.011,3.306,-3.087,26.047,0.0,251.04,,260.0,260.0,3.484,2.732,3.365,22.837
13618.5,3.923,0.908,-35.209,1.644,9.461,4.835,34.761,4.541,-12.638,-2.688,0.0,36.6,37.2,9.453,1.583,2.552,2.493,2.714,2.773,-3.087,26.047,0.0,251.04,,260.0,260.0,3.093,2.751,3.295,22.848
13619.0,3.923,0.908,-35.209,1.644,9.461,4.835,34.761,4.541,-12.638,-2.688,0.0,36.6,37.2,9.453,1.583,2.27,2.4,2.536,2.689,-3.087,26.047,0.0,250.54,,260.0,260.0,2.633,2.77,3.223,22.839
13619.5,3.923,0.908,-35.209,1.644,9.461,4.836,34.806,4.534,-12.617,-2.698,0.0,36.589,37.316,9.453,1.583,2.127,2.502,2.465,2.878,-3.081,26.054,0.0,250.54,,260.0,260.0,2.474,2.789,3.189,22.851
13620.0,3.923,0.908,-35.209,1.644,9.461,4.836,34.806,4.534,-12.617,-2.698,0.0,36.6,37.3,9.453,1.583,2.555,3.287,2.722,3.506,-3.081,26.054,0.0,251.04,,260.0,260.0,2.493,2.808,3.5,22.85
13620.5,3.744,0.955,-34.503,1.657,9.349,4.836,34.806,4.534,-12.617,-2.698,0.0,36.6,37.3,9.514,1.715,3.446,3.315,3.055,3.801,-3.081,26.054,0.0,251.04,,260.0,260.0,3.017,2.826,3.383,22.85
13621.0,3.744,0.955,-34.503,1.657,9.349,4.836,34.806,4.534,-12.617,-2.698,0.0,36.6,37.3,9.514,1.715,2.889,2.697,2.866,3.112,-3.081,26.054,0.0,251.44,,260.0,260.0,3.404,2.841,3.326,22.833
13621.5,3.744,0.955,-34.503,1.657,9.349,4.836,34.806,4.534,-12.617,-2.698,0.0,36.6,37.3,9.514,1.715,2.75,2.626,2.748,2.936,-3.081,26.054,0.0,251.44,,260.0,260.0,2.891,2.856,3.278,22.846
13622.0,3.744,0.955,-34.503,1.657,9.349,4.836,34.806,4.534,-12.617,-2.698,0.0,36.6,37.3,9.514,1.715,2.296,2.356,2.527,2.708,-3.081,26.054,0.0,251.74,,260.0,260.0,2.765,2.871,3.21,22.866
13622.5,3.744,0.955,-34.503,1.657,9.349,4.842,34.829,4.544,-12.62,-2.685,0.0,36.589,37.244,9.514,1.715,2.51,2.83,2.622,3.051,-3.087,26.044,0.0,251.74,,260.0,260.0,2.472,2.885,3.338,22.889
13623.0,3.744,0.955,-34.503,1.657,9.349,4.842,34.829,4.544,-12.62,-2.685,0.0,36.6,37.2,9.514,1.715,3.062,3.382,2.961,3.849,-3.087,26.044,0.0,251.64,,260.0,260.0,2.754,2.899,3.537,22.884
13623.5,3.199,0.854,-34.189,1.756,9.441,4.842,34.829,4.544,-12.62,-2.685,0.0,36.6,37.2,9.487,1.543,3.517,3.2,3.122,3.833,-3.087,26.044,0.0,251.64,,260.0,260.0,3.314,2.913,3.367,22.858
13624.0,3.199,0.854,-34.189,1.756,9.441,4.842,34.829,4.544,-12.62,-2.685,0.0,36.6,37.2,9.487,1.543,3.386,2.997,3.124,3.611,-3.087,26.044,0.0,251.24,,260.0,260.0,3.418,2.917,3.319,22.846
13624.5,3.199,0.854,-34.189,1.756,9.441,4.842,34.829,4.544,-12.62,-2.685,0.0,36.6,37.2,9.487,1.543,2.917,2.643,2.914,3.101,-3.087,26.044,0.0,251.24,,260.0,260.0,3.279,2.922,3.287,22.837
13625.0,3.199,0.854,-34.189,1.756,9.441,4.842,34.829,4.544,-12.62,-2.685,0.0,36.6,37.2,9.487,1.543,2.341,2.306,2.53,2.578,-3.087,26.044,0.0,250.64,,260.0,260.0,2.894,2.927,3.244,22.84
13625.5,3.199,0.854,-34.189,1.756,9.441,4.842,34.829,4.544,-12.62,-2.685,0.0,36.6,37.2,9.487,1.543,2.705,2.74,2.654,3.107,-3.087,26.044,0.0,250.64,,260.0,260.0,2.439,2.931,3.356,22.853
13626.0,3.199,0.854,-34.189,1.756,9.441,4.84,34.843,4.547,-12.6,-2.7,0.0,36.584,37.244,9.487,1.543,3.075,3.436,2.98,3.806,-3.096,26.044,0.0,250.24,,260.0,260.0,2.802,2.935,3.529,22.861
13626.5,3.199,0.854,-34.189,1.756,9.441,4.84,34.843,4.547,-12.6,-2.7,0.0,36.6,37.2,9.487,1.543,3.092,3.05,3.021,3.645,-3.096,26.044,0.0,250.24,,260.0,260.0,3.324,2.94,3.421,22.872
13627.0,3.417,0.86,-34.704,1.635,9.396,4.84,34.843,4.547,-12.6,-2.7,0.0,36.6,37.2,9.53,1.743,2.949,2.844,2.953,3.53,-3.096,26.044,0.0,250.74,,260.0,260.0,3.202,2.944,3.348,22.865
13627.5,3.417,0.86,-34.704,1.635,9.396,4.84,34.843,4.547,-12.6,-2.7,0.0,36.6,37.2,9.53,1.743,2.922,2.824,2.927,3.367,-3.096,26.044,0.0,250.74,,260.0,260.0,3.069,2.952,3.29,22.862
13628.0,3.417,0.86,-34.704,1.635,9.396,4.84,34.843,4.547,-12.6,-2.7,0.0,36.6,37.2,9.53,1.743,2.724,2.569,2.78,2.951,-3.096,26.044,0.0,251.04,,260.0,260.0,3.01,2.959,3.25,22.845
13628.5,3.417,0.86,-34.704,1.635,9.396,4.84,34.843,4.547,-12.6,-2.7,0.0,36.6,37.2,9.53,1.743,2.59,2.681,2.657,3.259,-3.096,26.044,0.0,251.04,,260.0,260.0,2.756,2.967,3.269,22.849
13629.0,3.417,0.86,-34.704,1.635,9.396,4.833,34.837,4.55,-12.59,-2.696,0.0,36.595,37.241,9.53,1.743,3.024,3.523,3.013,3.739,-3.095,26.046,0.0,251.24,,260.0,260.0,2.797,2.974,3.586,22.852
13629.5,3.417,0.86,-34.704,1.635,9.396,4.833,34.837,4.55,-12.59,-2.696,0.0,36.6,37.2,9.53,1.743,3.42,3.299,3.177,3.72,-3.095,26.046,0.0,251.24,,260.0,260.0,3.325,2.982,3.499,22.857
13630.0,2.383,0.626,-34.459,1.687,9.454,4.833,34.837,4.55,-12.59,-2.696,0.0,36.6,37.2,9.441,1.565,3.195,2.929,3.038,3.332,-3.095,26.046,0.0,250.44,,260.0,260.0,3.404,2.989,3.381,22.856
13630.5,2.383,0.626,-34.459,1.687,9.454,4.833,34.837,4.55,-12.59,-2.696,0.0,36.6,37.2,9.441,1.565,2.617,2.714,2.86,3.076,-3.095,26.046,0.0,250.44,,260.0,260.0,3.123,2.979,3.341,22.87
13631.0,2.383,0.626,-34.459,1.687,9.454,4.833,34.837,4.55,-12.59,-2.696,0.0,36.6,37.2,9.441,1.565,2.677,2.579,2.744,3.038,-3.095,26.046,0.0,251.34,,260.0,260.0,2.817,2.969,3.299,22.937
13631.5,2.383,0.626,-34.459,1.687,9.454,4.833,34.837,4.55,-12.59,-2.696,0.0,36.6,37.2,9.441,1.565,2.582,2.773,2.718,3.171,-3.095,26.046,0.0,251.34,,260.0,260.0,2.76,2.959,3.453,22.982
13632.0,2.383,0.626,-34.459,1.687,9.454,4.833,34.837,4.55,-12.59,-2.696,0.0,36.6,37.2,9.441,1.565,3.433,3.404,3.159,3.788,-3.095,26.046,0.0,251.64,,260.0,260.0,2.811,2.95,3.554,22.957
13632.5,2.383,0.626,-34.459,1.687,9.454,4.835,34.825,4.534,-12.578,-2.693,0.0,36.603,37.242,9.441,1.565,3.535,3.091,3.189,3.591,-3.08,26.042,0.0,251.64,,260.0,260.0,3.446,2.941,3.46,22.978
13633.0,2.383,0.626,-34.459,1.687,9.454,4.835,34.825,4.534,-12.578,-2.693,0.0,36.6,37.2,9.441,1.565,3.137,2.821,3.035,3.339,-3.08,26.042,0.0,251.24,,260.0,260.0,3.351,2.931,3.38,22.996
13633.5,2.174,0.575,-34.61,1.685,9.366,4.835,34.825,4.534,-12.578,-2.693,0.0,36.6,37.2,9.473,1.807,2.852,2.656,2.904,3.045,-3.08,26.042,0.0,251.24,,260.0,260.0,3.083,2.923,3.344,23.008
13634.0,2.174,0.575,-34.61,1.685,9.366,4.835,34.825,4.534,-12.578,-2.693,0.0,36.6,37.2,9.473,1.807,2.69,2.611,2.771,3.036,-3.08,26.042,0.0,251.14,,260.0,260.0,2.864,2.91,3.298,23.025
13634.5,2.174,0.575,-34.61,1.685,9.366,4.835,34.825,4.534,-12.578,-2.693,0.0,36.6,37.2,9.473,1.807,2.97,2.877,2.893,3.379,-3.08,26.042,0.0,251.14,,260.0,260.0,2.777,2.898,3.521,23.063
13635.0,2.174,0.575,-34.61,1.685,9.366,4.835,34.825,4.534,-12.578,-2.693,0.0,36.6,37.2,9.473,1.807,3.354,3.398,3.186,4.028,-3.08,26.042,0.0,250.94,,260.0,260.0,3.03,2.886,3.501,23.064
13635.5,2.174,0.575,-34.61,1.685,9.366,4.836,34.768,4.537,-12.571,-2.693,0.0,36.606,37.296,9.473,1.807,3.453,3.202,3.326,3.728,-3.076,26.059,0.0,250.94,,260.0,260.0,3.491,2.875,3.476,23.07
13636.0,2.174,0.575,-34.61,1.685,9.366,4.836,34.768,4.537,-12.571,-2.693,0.0,36.6,37.3,9.473,1.807,2.96,2.932,3.116,3.339,-3.076,26.059,0.0,250.24,,260.0,260.0,3.427,2.863,3.43,23.065
13636.5,2.881,0.693,-34.957,1.699,9.472,4.836,34.768,4.537,-12.571,-2.693,0.0,36.6,37.3,9.505,1.63,2.789,2.578,2.915,2.897,-3.076,26.059,0.0,250.24,,260.0,260.0,3.087,2.852,3.382,23.064
13637.0,2.881,0.693,-34.957,1.699,9.472,4.836,34.768,4.537,-12.571,-2.693,0.0,36.6,37.3,9.505,1.63,2.39,2.421,2.709,2.858,-3.076,26.059,0.0,251.64,,260.0,260.0,2.795,2.852,3.327,23.082
13637.5,2.881,0.693,-34.957,1.699,9.472,4.836,34.768,4.537,-12.571,-2.693,0.0,36.6,37.3,9.505,1.63,2.661,3.056,2.864,3.429,-3.076,26.059,0.0,251.64,,260.0,260.0,2.594,2.853,3.389,23.087
13638.0,2.881,0.693,-34.957,1.699,9.472,4.836,34.768,4.537,-12.571,-2.693,0.0,36.6,37.3,9.505,1.63,3.282,3.56,3.185,3.773,-3.076,26.059,0.0,251.14,,260.0,260.0,3.003,2.853,3.551,23.088
13638.5,2.881,0.693,-34.957,1.699,9.472,4.836,34.768,4.537,-12.571,-2.693,0.0,36.6,37.3,9.505,1.63,3.536,3.268,3.249,3.645,-3.076,26.059,0.0,251.14,,260.0,260.0,3.45,2.854,3.447,23.042
13639.0,2.881,0.693,-34.957,1.699,9.472,4.831,34.773,4.533,-12.571,-2.684,0.0,36.612,37.297,9.505,1.63,3.199,2.922,3.135,3.346,-3.082,26.055,0.0,251.44,,260.0,260.0,3.424,2.854,3.433,22.978
13639.5,2.881,0.693,-34.957,1.699,9.472,4.831,34.773,4.533,-12.571,-2.684,0.0,36.6,37.3,9.505,1.63,2.514,2.483,2.73,2.749,-3.082,26.055,0.0,251.44,,260.0,260.0,3.15,2.855,3.36,22.958
13640.0,2.344,0.538,-35.209,1.703,9.522,4.831,34.773,4.533,-12.571,-2.684,0.0,36.6,37.3,9.295,1.761,2.8,2.78,2.788,3.174,-3.082,26.055,0.0,251.34,,260.0,260.0,2.619,2.855,3.405,22.951
13640.5,2.344,0.538,-35.209,1.703,9.522,4.831,34.773,4.533,-12.571,-2.684,0.0,36.6,37.3,9.295,1.761,3.153,3.405,3.073,3.828,-3.082,26.055,0.0,251.34,,260.0,260.0,2.886,2.847,3.575,22.949
13641.0,2.344,0.538,-35.209,1.703,9.522,4.831,34.773,4.533,-12.571,-2.684,0.0,36.6,37.3,9.295,1.761,3.376,3.57,3.296,3.975,-3.082,26.055,0.0,251.64,,260.0,260.0,3.365,2.838,3.625,22.947
13641.5,2.344,0.538,-35.209,1.703,9.522,4.831,34.773,4.533,-12.571,-2.684,0.0,36.6,37.3,9.295,1.761,3.458,3.077,3.242,3.537,-3.082,26.055,0.0,251.64,,260.0,260.0,3.554,2.83,3.42,22.93
13642.0,2.344,0.538,-35.209,1.703,9.522,4.838,34.755,4.513,-12.553,-2.685,0.0,36.603,37.259,9.295,1.761,2.792,2.732,2.995,3.093,-3.073,26.061,0.0,251.54,,260.0,260.0,3.329,2.822,3.371,22.926
13642.5,2.344,0.538,-35.209,1.703,9.522,4.838,34.755,4.513,-12.553,-2.685,0.0,36.6,37.3,9.295,1.761,2.586,2.532,2.782,2.851,-3.073,26.061,0.0,251.54,,260.0,260.0,2.903,2.814,3.316,22.902
13643.0,2.408,0.66,-32.963,1.772,9.384,4.838,34.755,4.513,-12.553,-2.685,0.0,36.6,37.3,9.583,1.684,2.782,2.857,2.784,3.37,-3.073,26.061,0.0,251.44,,260.0,260.0,2.688,2.807,3.391,22.923
13643.5,2.408,0.66,-32.963,1.772,9.384,4.838,34.755,4.513,-12.553,-2.685,0.0,36.6,37.3,9.583,1.684,3.142,3.655,3.111,3.808,-3.073,26.061,0.0,251.44,,260.0,260.0,2.948,2.8,3.743,22.97
13644.0,2.408,0.66,-32.963,1.772,9.384,4.838,34.755,4.513,-12.553,-2.685,0.0,36.6,37.3,9.583,1.684,3.418,3.358,3.225,3.835,-3.073,26.061,0.0,252.04,,260.0,260.0,3.429,2.794,3.532,22.939
13644.5,2.408,0.66,-32.963,1.772,9.384,4.838,34.755,4.513,-12.553,-2.685,0.0,36.6,37.3,9.583,1.684,3.282,3.072,3.209,3.644,-3.073,26.061,0.0,252.04,,260.0,260.0,3.459,2.787,3.463,22.937
13645.0,2.408,0.66,-32.963,1.772,9.384,4.838,34.769,4.498,-12.558,-2.674,0.0,36.615,37.289,9.583,1.684,2.912,2.858,3.056,3.341,-3.072,26.051,0.0,250.94,,260.0,260.0,3.302,2.781,3.398,22.985
13645.5,2.408,0.66,-32.963,1.772,9.384,4.838,34.769,4.498,-12.558,-2.674,0.0,36.6,37.3,9.583,1.684,2.697,2.617,2.844,2.949,-3.072,26.051,0.0,250.94,,260.0,260.0,3.041,2.775,3.319,23.008
13646.0,2.408,0.66,-32.963,1.772,9.384,4.838,34.769,4.498,-12.558,-2.674,0.0,36.6,37.3,9.583,1.684,2.358,2.395,2.632,2.893,-3.072,26.051,0.0,251.84,,260.0,260.0,2.777,2.769,3.454,22.993
13646.5,2.596,0.683,-33.831,1.759,9.344,4.838,34.769,4.498,-12.558,-2.674,0.0,36.6,37.3,9.605,1.638,3.466,3.606,3.211,3.863,-3.072,26.051,0.0,251.84,,260.0,260.0,2.569,2.763,3.717,22.971
13647.0,2.596,0.683,-33.831,1.759,9.344,4.838,34.769,4.498,-12.558,-2.674,0.0,36.6,37.3,9.605,1.638,3.53,3.288,3.266,3.689,-3.072,26.051,0.0,252.14,,260.0,260.0,3.536,2.76,3.558,22.963
13647.5,2.596,0.683,-33.831,1.759,9.344,4.838,34.769,4.498,-12.558,-2.674,0.0,36.6,37.3,9.605,1.638,3.182,3.009,3.176,3.473,-3.072,26.051,0.0,252.14,,260.0,260.0,3.443,2.758,3.473,22.958
13648.0,2.596,0.683,-33.831,1.759,9.344,4.838,34.769,4.498,-12.558,-2.674,0.0,36.6,37.3,9.605,1.638,2.999,2.911,3.065,3.299,-3.072,26.051,0.0,252.14,,260.0,260.0,3.21,2.755,3.453,22.952
13648.5,2.596,0.683,-33.831,1.759,9.344,4.851,34.801,4.548,-12.534,-2.672,0.0,36.61,37.254,9.605,1.638,2.608,2.673,2.87,3.043,-3.071,26.056,0.0,252.14,,260.0,260.0,3.068,2.752,3.388,22.961
13649.0,2.596,0.683,-33.831,1.759,9.344,4.851,34.801,4.548,-12.534,-2.672,0.0,36.6,37.3,9.605,1.638,2.461,2.927,2.843,3.189,-3.071,26.056,0.0,251.84,,260.0,260.0,2.798,2.75,3.62,22.942
13649.5,3.604,0.863,-35.209,1.671,9.434,4.851,34.801,4.548,-12.534,-2.672,0.0,36.6,37.3,9.38,1.767,2.916,3.329,3.005,3.61,-3.071,26.056,0.0,251.84,,260.0,260.0,2.855,2.747,3.7,22.937
13650.0,3.604,0.863,-35.209,1.671,9.434,4.851,34.801,4.548,-12.534,-2.672,0.0,36.6,37.3,9.38,1.767,3.654,3.234,3.319,3.737,-3.071,26.056,0.0,251.34,,260.0,260.0,3.215,2.761,3.581,22.884
13650.5,3.604,0.863,-35.209,1.671,9.434,4.851,34.801,4.548,-12.534,-2.672,0.0,36.6,37.3,9.38,1.767,3.22,2.927,3.139,3.459,-3.071,26.056,0.0,251.34,,260.0,260.0,3.486,2.775,3.489,22.901
13651.0,3.604,0.863,-35.209,1.671,9.434,4.851,34.801,4.548,-12.534,-2.672,0.0,36.6,37.3,9.38,1.767,2.894,2.695,2.981,3.024,-3.071,26.056,0.0,251.84,,260.0,260.0,3.186,2.789,3.447,22.853
13651.5,3.604,0.863,-35.209,1.671,9.434,4.844,34.824,4.542,-12.505,-2.684,0.0,36.622,37.307,9.38,1.767,2.647,2.622,2.797,2.927,-3.066,26.056,0.0,251.84,,260.0,260.0,2.898,2.802,3.367,22.857
13652.0,3.604,0.863,-35.209,1.671,9.434,4.844,34.824,4.542,-12.505,-2.684,0.0,36.6,37.3,9.38,1.767,2.818,2.947,2.872,3.268,-3.066,26.056,0.0,252.34,,260.0,260.0,2.748,2.815,3.496,22.868
13652.5,3.604,0.863,-35.209,1.671,9.434,4.844,34.824,4.542,-12.505,-2.684,0.0,36.6,37.3,9.38,1.767,3.381,3.41,3.184,3.939,-3.066,26.056,0.0,252.34,,260.0,260.0,2.976,2.828,3.571,22.857
13653.0,3.243,0.835,-34.451,1.751,9.451,4.844,34.824,4.542,-12.505,-2.684,0.0,36.6,37.3,9.477,1.574,3.572,3.352,3.351,4.071,-3.066,26.056,0.0,252.54,,260.0,260.0,3.479,2.841,3.496,22.871
13653.5,3.243,0.835,-34.451,1.751,9.451,4.844,34.824,4.542,-12.505,-2.684,0.0,36.6,37.3,9.477,1.574,3.408,3.022,3.295,3.615,-3.066,26.056,0.0,252.54,,260.0,260.0,3.587,2.847,3.477,22.848
13654.0,3.243,0.835,-34.451,1.751,9.451,4.844,34.824,4.542,-12.505,-2.684,0.0,36.6,37.3,9.477,1.574,2.712,2.619,2.876,2.91,-3.066,26.056,0.0,252.44,,260.0,260.0,3.335,2.854,3.428,22.804
13654.5,3.243,0.835,-34.451,1.751,9.451,4.844,34.824,4.542,-12.505,-2.684,0.0,36.6,37.3,9.477,1.574,2.43,2.921,2.828,3.104,-3.066,26.056,0.0,252.44,,260.0,260.0,2.78,2.86,3.451,22.797
13655.0,3.243,0.835,-34.451,1.751,9.451,4.875,34.86,4.534,-12.506,-2.686,0.0,36.617,37.28,9.477,1.574,3.015,3.397,3.06,3.659,-3.072,26.058,0.0,252.54,,260.0,260.0,2.821,2.867,3.668,22.775
13655.5,3.243,0.835,-34.451,1.751,9.451,4.875,34.86,4.534,-12.506,-2.686,0.0,36.6,37.3,9.477,1.574,3.643,3.437,3.292,3.971,-3.072,26.058,0.0,252.54,,260.0,260.0,3.283,2.873,3.67,22.78
13656.0,2.53,0.662,-33.937,1.724,9.424,4.875,34.86,4.534,-12.506,-2.686,0.0,36.6,37.3,9.539,1.454,3.582,3.163,3.342,3.768,-3.072,26.058,0.0,252.34,,260.0,260.0,3.586,2.879,3.552,22.853
13656.5,2.53,0.662,-33.937,1.724,9.424,4.875,34.86,4.534,-12.506,-2.686,0.0,36.6,37.3,9.539,1.454,3.282,2.935,3.214,3.404,-3.072,26.058,0.0,252.34,,260.0,260.0,3.464,2.873,3.475,22.996
13657.0,2.53,0.662,-33.937,1.724,9.424,4.875,34.86,4.534,-12.506,-2.686,0.0,36.6,37.3,9.539,1.454,2.996,2.754,3.035,3.123,-3.072,26.058,0.0,252.74,,260.0,260.0,3.209,2.868,3.4,23.072
13657.5,2.53,0.662,-33.937,1.724,9.424,4.875,34.86,4.534,-12.506,-2.686,0.0,36.6,37.3,9.539,1.454,2.864,2.835,2.884,3.329,-3.072,26.058,0.0,252.74,,260.0,260.0,2.977,2.862,3.456,23.01
13658.0,2.53,0.662,-33.937,1.724,9.424,4.874,34.863,4.523,-12.505,-2.69,0.0,36.614,37.256,9.539,1.454,3.283,3.533,3.231,3.976,-3.081,26.051,0.0,252.34,,260.0,260.0,2.978,2.857,3.626,23.028
13658.5,2.53,0.662,-33.937,1.724,9.424,4.874,34.863,4.523,-12.505,-2.69,0.0,36.6,37.3,9.539,1.454,3.523,3.462,3.399,4.023,-3.081,26.051,0.0,252.34,,260.0,260.0,3.505,2.851,3.593,23.07
13659.0,2.53,0.662,-33.937,1.724,9.424,4.874,34.863,4.523,-12.505,-2.69,0.0,36.6,37.3,9.539,1.454,3.245,2.888,3.201,3.336,-3.081,26.051,0.0,252.64,,260.0,260.0,3.602,2.846,3.519,23.106
13659.5,2.874,0.78,-34.002,1.728,9.347,4.874,34.863,4.523,-12.505,-2.69,0.0,36.6,37.3,9.513,1.627,3.099,2.855,3.1,3.182,-3.081,26.051,0.0,252.64,,260.0,260.0,3.167,2.841,3.497,23.146
13660.0,2.874,0.78,-34.002,1.728,9.347,4.874,34.863,4.523,-12.505,-2.69,0.0,36.6,37.3,9.513,1.627,2.712,2.623,2.914,3.028,-3.081,26.051,0.0,251.94,,260.0,260.0,3.059,2.841,3.398,23.125
13660.5,2.874,0.78,-34.002,1.728,9.347,4.874,34.863,4.523,-12.505,-2.69,0.0,36.6,37.3,9.513,1.627,2.78,2.677,2.847,3.143,-3.081,26.051,0.0,251.94,,260.0,260.0,2.819,2.842,3.445,23.166
13661.0,2.874,0.78,-34.002,1.728,9.347,4.874,34.863,4.523,-12.505,-2.69,0.0,36.6,37.3,9.513,1.627,3.401,3.682,3.331,3.953,-3.081,26.051,0.0,251.54,,260.0,260.0,2.862,2.842,3.704,23.221
13661.5,2.874,0.78,-34.002,1.728,9.347,4.876,34.844,4.554,-12.502,-2.697,0.0,36.624,37.293,9.513,1.627,3.6,3.42,3.409,3.887,-3.086,26.049,0.0,251.54,,260.0,260.0,3.592,2.843,3.619,23.193
13662.0,2.874,0.78,-34.002,1.728,9.347,4.876,34.844,4.554,-12.502,-2.697,0.0,36.6,37.3,9.513,1.627,3.33,3.083,3.289,3.52,-3.086,26.049,0.0,252.64,,260.0,260.0,3.579,2.843,3.544,23.158
13662.5,2.254,0.616,-33.566,1.73,9.41,4.876,34.844,4.554,-12.502,-2.697,0.0,36.6,37.3,9.619,1.732,3.07,2.979,3.16,3.408,-3.086,26.049,0.0,252.64,,260.0,260.0,3.306,2.844,3.496,23.199
13663.0,2.254,0.616,-33.566,1.73,9.41,4.876,34.844,4.554,-12.502,-2.697,0.0,36.6,37.3,9.619,1.732,2.777,2.796,2.992,3.254,-3.086,26.049,0.0,252.94,,260.0,260.0,3.154,2.834,3.449,23.218
13663.5,2.254,0.616,-33.566,1.73,9.41,4.876,34.844,4.554,-12.502,-2.697,0.0,36.6,37.3,9.619,1.732,2.836,3.019,3.034,3.41,-3.086,26.049,0.0,252.94,,260.0,260.0,2.955,2.825,3.612,23.294
13664.0,2.254,0.616,-33.566,1.73,9.41,4.876,34.844,4.554,-12.502,-2.697,0.0,36.6,37.3,9.619,1.732,3.117,3.483,3.203,3.777,-3.086,26.049,0.0,251.74,,260.0,260.0,3.075,2.815,3.697,23.321
13664.5,2.254,0.616,-33.566,1.73,9.41,4.859,34.8,4.55,-12.494,-2.703,0.0,36.616,37.257,9.619,1.732,3.927,3.411,3.561,3.981,-3.082,26.043,0.0,251.74,,260.0,260.0,3.395,2.806,3.625,23.332
13665.0,2.254,0.616,-33.566,1.73,9.41,4.859,34.8,4.55,-12.494,-2.703,0.0,36.6,37.3,9.619,1.732,3.455,3.001,3.377,3.38,-3.082,26.043,0.0,251.54,,260.0,260.0,3.72,2.797,3.553,23.332
13665.5,2.254,0.616,-33.566,1.73,9.41,4.859,34.8,4.55,-12.494,-2.703,0.0,36.6,37.3,9.619,1.732,2.905,2.766,3.088,3.096,-3.082,26.043,0.0,251.54,,260.0,260.0,3.303,2.788,3.505,23.311
13666.0,2.215,0.508,-35.209,1.735,9.491,4.859,34.8,4.55,-12.494,-2.703,0.0,36.6,37.3,9.45,1.598,2.687,2.681,2.927,3.099,-3.082,26.043,0.0,251.54,,260.0,260.0,2.964,2.779,3.432,23.268
13666.5,2.215,0.508,-35.209,1.735,9.491,4.859,34.8,4.55,-12.494,-2.703,0.0,36.6,37.3,9.45,1.598,3.073,2.955,3.026,3.507,-3.082,26.043,0.0,251.54,,260.0,260.0,2.848,2.77,3.501,23.255
13667.0,2.215,0.508,-35.209,1.735,9.491,4.859,34.8,4.55,-12.494,-2.703,0.0,36.6,37.3,9.45,1.598,3.489,3.816,3.411,4.205,-3.082,26.043,0.0,251.34,,260.0,260.0,3.14,2.761,3.75,23.16
13667.5,2.215,0.508,-35.209,1.735,9.491,4.859,34.8,4.55,-12.494,-2.703,0.0,36.6,37.3,9.45,1.598,3.661,3.706,3.551,4.127,-3.082,26.043,0.0,251.34,,260.0,260.0,3.73,2.752,3.649,23.103
13668.0,2.215,0.508,-35.209,1.735,9.491,4.859,34.77,4.521,-12.482,-2.694,0.0,36.624,37.29,9.45,1.598,3.492,3.234,3.439,3.704,-3.082,26.045,0.0,251.34,,260.0,260.0,3.761,2.743,3.575,23.031
13668.5,2.215,0.508,-35.209,1.735,9.491,4.859,34.77,4.521,-12.482,-2.694,0.0,36.6,37.3,9.45,1.598,2.943,2.786,3.085,3.115,-3.082,26.045,0.0,251.34,,260.0,260.0,3.468,2.735,3.548,22.967
13669.0,3.028,0.721,-35.209,1.67,9.412,4.859,34.77,4.521,-12.482,-2.694,0.0,36.6,37.3,9.498,1.862,2.642,2.571,2.855,3.026,-3.082,26.045,0.0,251.94,,260.0,260.0,2.982,2.726,3.471,22.933
13669.5,3.028,0.721,-35.209,1.67,9.412,4.859,34.77,4.521,-12.482,-2.694,0.0,36.6,37.3,9.498,1.862,3.034,3.185,3.1,3.707,-3.082,26.045,0.0,251.94,,260.0,260.0,2.773,2.731,3.584,22.971
13670.0,3.028,0.721,-35.209,1.67,9.412,4.859,34.77,4.521,-12.482,-2.694,0.0,36.6,37.3,9.498,1.862,3.467,3.801,3.4,4.023,-3.082,26.045,0.0,251.74,,260.0,260.0,3.257,2.736,3.824,22.979
13670.5,3.028,0.721,-35.209,1.67,9.412,4.859,34.77,4.521,-12.482,-2.694,0.0,36.6,37.3,9.498,1.862,3.489,3.551,3.442,3.914,-3.082,26.045,0.0,251.74,,260.0,260.0,3.673,2.741,3.727,22.974
13671.0,3.028,0.721,-35.209,1.67,9.412,4.821,34.78,4.527,-12.467,-2.686,0.0,36.625,37.333,9.498,1.862,3.166,3.155,3.283,3.546,-3.078,26.045,0.0,251.74,,260.0,260.0,3.599,2.745,3.572,22.994
13671.5,3.028,0.721,-35.209,1.67,9.412,4.821,34.78,4.527,-12.467,-2.686,0.0,36.6,37.3,9.498,1.862,3.043,3.082,3.194,3.478,-3.078,26.045,0.0,251.74,,260.0,260.0,3.288,2.75,3.526,23.0
13672.0,3.028,0.721,-35.209,1.67,9.412,4.821,34.78,4.527,-12.467,-2.686,0.0,36.6,37.3,9.498,1.862,3.084,3.199,3.15,3.578,-3.078,26.045,0.0,251.64,,260.0,260.0,3.199,2.755,3.567,22.995
13672.5,2.765,0.724,-34.718,1.687,9.418,4.821,34.78,4.527,-12.467,-2.686,0.0,36.6,37.3,9.533,1.822,3.305,3.594,3.313,3.899,-3.078,26.045,0.0,251.64,,260.0,260.0,3.253,2.759,3.702,22.988
13673.0,2.765,0.724,-34.718,1.687,9.418,4.821,34.78,4.527,-12.467,-2.686,0.0,36.6,37.3,9.533,1.822,3.759,3.511,3.504,3.95,-3.078,26.045,0.0,250.84,,260.0,260.0,3.528,2.759,3.712,23.0
13673.5,2.765,0.724,-34.718,1.687,9.418,4.821,34.78,4.527,-12.467,-2.686,0.0,36.6,37.3,9.533,1.822,3.776,3.28,3.494,3.776,-3.078,26.045,0.0,250.84,,260.0,260.0,3.681,2.759,3.649,23.023
13674.0,2.765,0.724,-34.718,1.687,9.418,4.821,34.78,4.527,-12.467,-2.686,0.0,36.6,37.3,9.533,1.822,3.332,3.138,3.331,3.596,-3.078,26.045,0.0,251.44,,260.0,260.0,3.582,2.759,3.602,23.055
13674.5,2.765,0.724,-34.718,1.687,9.418,4.858,34.796,4.54,-12.428,-2.684,0.0,36.629,37.3,9.533,1.822,3.215,3.111,3.3,3.557,-3.068,26.055,0.0,251.44,,260.0,260.0,3.35,2.76,3.528,23.104
13675.0,2.765,0.724,-34.718,1.687,9.418,4.858,34.796,4.54,-12.428,-2.684,0.0,36.6,37.3,9.533,1.822,2.911,2.997,3.163,3.494,-3.068,26.055,0.0,251.14,,260.0,260.0,3.296,2.76,3.708,23.086
13675.5,2.616,0.67,-34.835,1.593,9.432,4.858,34.796,4.54,-12.428,-2.684,0.0,36.6,37.3,9.508,1.78,3.814,3.642,3.575,4.081,-3.068,26.055,0.0,251.14,,260.0,260.0,3.141,2.76,3.794,23.101
13676.0,2.616,0.67,-34.835,1.593,9.432,4.858,34.796,4.54,-12.428,-2.684,0.0,36.6,37.3,9.508,1.78,3.851,3.39,3.611,3.956,-3.068,26.055,0.0,250.64,,260.0,260.0,3.778,2.757,3.704,23.101
13676.5,2.616,0.67,-34.835,1.593,9.432,4.858,34.796,4.54,-12.428,-2.684,0.0,36.6,37.3,9.508,1.78,3.747,3.22,3.527,3.793,-3.068,26.055,0.0,250.64,,260.0,260.0,3.702,2.755,3.663,23.116
13677.0,2.616,0.67,-34.835,1.593,9.432,4.858,34.796,4.54,-12.428,-2.684,0.0,36.6,37.3,9.508,1.78,3.459,3.177,3.445,3.652,-3.068,26.055,0.0,251.14,,260.0,260.0,3.572,2.753,3.657,23.106
13677.5,2.616,0.67,-34.835,1.593,9.432,4.858,34.797,4.532,-12.401,-2.684,0.0,36.622,37.269,9.508,1.78,3.09,3.017,3.268,3.5,-3.068,26.052,0.0,251.14,,260.0,260.0,3.433,2.751,3.61,23.078
13678.0,2.616,0.67,-34.835,1.593,9.432,4.858,34.797,4.532,-12.401,-2.684,0.0,36.6,37.3,9.508,1.78,3.308,3.289,3.386,3.922,-3.068,26.052,0.0,251.44,,260.0,260.0,3.219,2.748,3.8,23.087
13678.5,3.144,0.809,-34.022,1.689,9.433,4.858,34.797,4.532,-12.401,-2.684,0.0,36.6,37.3,9.525,1.525,3.767,3.791,3.666,4.281,-3.068,26.052,0.0,251.44,,260.0,260.0,3.476,2.746,3.833,23.088
13679.0,3.144,0.809,-34.022,1.689,9.433,4.858,34.797,4.532,-12.401,-2.684,0.0,36.6,37.3,9.525,1.525,3.803,3.837,3.756,4.264,-3.068,26.052,0.0,250.04,,260.0,260.0,3.876,2.753,3.764,23.048
13679.5,3.144,0.809,-34.022,1.689,9.433,4.858,34.797,4.532,-12.401,-2.684,0.0,36.6,37.3,9.525,1.525,3.268,3.122,3.445,3.538,-3.068,26.052,0.0,250.04,,260.0,260.0,3.915,2.759,3.696,23.024
13680.0,3.144,0.809,-34.022,1.689,9.433,4.858,34.797,4.532,-12.401,-2.684,0.0,36.6,37.3,9.525,1.525,3.275,3.051,3.346,3.5,-3.068,26.052,0.0,249.74,,260.0,260.0,3.343,2.765,3.677,23.019
13680.5,3.144,0.809,-34.022,1.689,9.433,4.858,34.797,4.532,-12.401,-2.684,0.0,36.6,37.3,9.525,1.525,3.126,3.391,3.375,3.685,-3.068,26.052,0.0,249.74,,260.0,260.0,3.293,2.772,3.748,23.038
13681.0,3.144,0.809,-34.022,1.689,9.433,4.856,34.848,4.566,-12.389,-2.685,0.0,36.627,37.267,9.525,1.525,3.543,3.789,3.532,4.193,-3.075,26.052,0.0,250.94,,260.0,260.0,3.394,2.778,3.949,23.035
13681.5,3.144,0.809,-34.022,1.689,9.433,4.856,34.848,4.566,-12.389,-2.685,0.0,36.6,37.3,9.525,1.525,4.126,3.773,3.754,4.329,-3.075,26.052,0.0,250.94,,260.0,260.0,3.764,2.784,3.959,23.022
13682.0,3.438,0.836,-35.209,1.613,9.407,4.856,34.848,4.566,-12.389,-2.685,0.0,36.6,37.3,9.466,1.733,3.945,3.658,3.78,4.167,-3.075,26.052,0.0,252.04,,260.0,260.0,3.995,2.79,3.802,23.075
13682.5,3.438,0.836,-35.209,1.613,9.407,4.856,34.848,4.566,-12.389,-2.685,0.0,36.6,37.3,9.466,1.733,3.678,3.427,3.673,4.014,-3.075,26.052,0.0,252.04,,260.0,260.0,3.887,2.8,3.781,23.089
13683.0,3.438,0.836,-35.209,1.613,9.407,4.856,34.848,4.566,-12.389,-2.685,0.0,36.6,37.3,9.466,1.733,2.994,2.827,3.221,3.129,-3.075,26.052,0.0,251.44,,260.0,260.0,3.698,2.811,3.716,23.076
13683.5,3.438,0.836,-35.209,1.613,9.407,4.856,34.848,4.566,-12.389,-2.685,0.0,36.6,37.3,9.466,1.733,3.294,3.329,3.321,3.677,-3.075,26.052,0.0,251.44,,260.0,260.0,3.043,2.821,3.821,23.089
13684.0,3.438,0.836,-35.209,1.613,9.407,4.857,34.887,4.545,-12.379,-2.696,0.0,36.623,37.312,9.466,1.733,3.798,3.886,3.632,4.396,-3.078,26.048,0.0,251.74,,260.0,260.0,3.405,2.831,3.96,23.096
13684.5,3.438,0.836,-35.209,1.613,9.407,4.857,34.887,4.545,-12.379,-2.696,0.0,36.6,37.3,9.466,1.733,3.981,3.989,3.844,4.53,-3.078,26.048,0.0,251.74,,260.0,260.0,3.928,2.841,4.005,23.079
13685.0,3.33,0.791,-35.209,1.663,9.483,4.857,34.887,4.545,-12.379,-2.696,0.0,36.6,37.3,9.368,1.711,3.925,3.674,3.855,4.181,-3.078,26.048,0.0,251.04,,260.0,260.0,4.086,2.851,3.902,23.062
13685.5,3.33,0.791,-35.209,1.663,9.483,4.857,34.887,4.545,-12.379,-2.696,0.0,36.6,37.3,9.368,1.711,3.419,3.222,3.579,3.754,-3.078,26.048,0.0,251.04,,260.0,260.0,3.909,2.859,3.784,23.06
13686.0,3.33,0.791,-35.209,1.663,9.483,4.857,34.887,4.545,-12.379,-2.696,0.0,36.6,37.3,9.368,1.711,3.291,3.001,3.388,3.314,-3.078,26.048,0.0,251.74,,260.0,260.0,3.494,2.866,3.694,23.058
13686.5,3.33,0.791,-35.209,1.663,9.483,4.857,34.887,4.545,-12.379,-2.696,0.0,36.6,37.3,9.368,1.711,3.327,3.321,3.312,3.813,-3.078,26.048,0.0,251.74,,260.0,260.0,3.248,2.874,3.799,23.044
13687.0,3.33,0.791,-35.209,1.663,9.483,4.857,34.887,4.545,-12.379,-2.696,0.0,36.6,37.3,9.368,1.711,3.732,4.042,3.657,4.37,-3.078,26.048,0.0,250.54,,260.0,260.0,3.443,2.882,4.005,23.056
13687.5,3.33,0.791,-35.209,1.663,9.483,4.873,34.891,4.554,-12.373,-2.693,0.0,36.629,37.262,9.368,1.711,4.001,3.863,3.806,4.309,-3.082,26.044,0.0,250.54,,260.0,260.0,3.95,2.889,3.965,23.068
13688.0,3.33,0.791,-35.209,1.663,9.483,4.873,34.891,4.554,-12.373,-2.693,0.0,36.6,37.3,9.368,1.711,3.718,3.479,3.656,3.844,-3.082,26.044,0.0,251.04,,260.0,260.0,3.995,2.896,3.872,23.042
13688.5,2.928,0.759,-34.876,1.707,9.428,4.873,34.891,4.554,-12.373,-2.693,0.0,36.6,37.3,9.473,1.633,3.206,3.015,3.407,3.458,-3.082,26.044,0.0,251.04,,260.0,260.0,3.674,2.903,3.783,23.01
13689.0,2.928,0.759,-34.876,1.707,9.428,4.873,34.891,4.554,-12.373,-2.693,0.0,36.6,37.3,9.473,1.633,3.042,2.867,3.221,3.186,-3.082,26.044,0.0,250.94,,260.0,260.0,3.272,2.904,3.791,22.998
13689.5,2.928,0.759,-34.876,1.707,9.428,4.873,34.891,4.554,-12.373,-2.693,0.0,36.6,37.3,9.473,1.633,3.166,3.267,3.278,3.567,-3.082,26.044,0.0,250.94,,260.0,260.0,3.079,2.904,3.96,22.973
13690.0,2.928,0.759,-34.876,1.707,9.428,4.873,34.891,4.554,-12.373,-2.693,0.0,36.6,37.3,9.473,1.633,3.694,3.692,3.519,4.189,-3.082,26.044,0.0,252.04,,260.0,260.0,3.32,2.904,3.94,22.981
13690.5,2.928,0.759,-34.876,1.707,9.428,4.87,34.831,4.541,-12.382,-2.687,0.0,36.627,37.273,9.473,1.633,4.053,3.426,3.764,3.863,-3.078,26.042,0.0,252.04,,260.0,260.0,3.773,2.905,3.87,22.973
13691.0,2.928,0.759,-34.876,1.707,9.428,4.87,34.831,4.541,-12.382,-2.687,0.0,36.6,37.3,9.473,1.633,3.596,3.365,3.641,3.819,-3.078,26.042,0.0,251.34,,260.0,260.0,3.777,2.905,3.817,22.986
13691.5,2.688,0.658,-35.209,1.703,9.504,4.87,34.831,4.541,-12.382,-2.687,0.0,36.6,37.3,9.38,1.618,3.227,3.199,3.449,3.623,-3.078,26.042,0.0,251.34,,260.0,260.0,3.605,2.906,3.764,22.945
13692.0,2.688,0.658,-35.209,1.703,9.504,4.87,34.831,4.541,-12.382,-2.687,0.0,36.6,37.3,9.38,1.618,3.08,2.912,3.283,3.403,-3.078,26.042,0.0,251.54,,260.0,260.0,3.374,2.902,3.733,22.951
13692.5,2.688,0.658,-35.209,1.703,9.504,4.87,34.831,4.541,-12.382,-2.687,0.0,36.6,37.3,9.38,1.618,3.331,3.456,3.49,4.023,-3.078,26.042,0.0,251.54,,260.0,260.0,3.17,2.898,3.787,22.961
13693.0,2.688,0.658,-35.209,1.703,9.504,4.87,34.831,4.541,-12.382,-2.687,0.0,36.6,37.3,9.38,1.618,3.781,4.064,3.769,4.428,-3.078,26.042,0.0,250.84,,260.0,260.0,3.575,2.895,3.915,22.932
13693.5,2.688,0.658,-35.209,1.703,9.504,4.87,34.831,4.541,-12.382,-2.687,0.0,36.6,37.3,9.38,1.618,4.169,3.812,3.908,4.313,-3.078,26.042,0.0,250.84,,260.0,260.0,4.01,2.892,3.882,22.891
13694.0,2.688,0.658,-35.209,1.703,9.504,4.877,34.79,4.552,-12.379,-2.68,0.0,36.641,37.347,9.38,1.618,3.549,3.234,3.586,3.635,-3.064,26.057,0.0,251.44,,260.0,260.0,4.051,2.888,3.821,22.83
13694.5,2.688,0.658,-35.209,1.703,9.504,4.877,34.79,4.552,-12.379,-2.68,0.0,36.6,37.3,9.38,1.618,3.28,3.105,3.415,3.414,-3.064,26.057,0.0,251.44,,260.0,260.0,3.501,2.885,3.795,22.828
13695.0,2.007,0.549,-33.606,1.738,9.471,4.877,34.79,4.552,-12.379,-2.68,0.0,36.6,37.3,9.521,1.624,3.532,3.325,3.482,3.812,-3.064,26.057,0.0,249.84,,260.0,260.0,3.304,2.882,3.813,22.802
13695.5,2.007,0.549,-33.606,1.738,9.471,4.877,34.79,4.552,-12.379,-2.68,0.0,36.6,37.3,9.521,1.624,3.822,3.801,3.723,4.358,-3.064,26.057,0.0,249.84,,260.0,260.0,3.538,2.867,3.94,22.799
13696.0,2.007,0.549,-33.606,1.738,9.471,4.877,34.79,4.552,-12.379,-2.68,0.0,36.6,37.3,9.521,1.624,3.985,3.917,3.907,4.535,-3.064,26.057,0.0,251.64,,260.0,260.0,3.926,2.853,4.004,22.753
13696.5,2.007,0.549,-33.606,1.738,9.471,4.877,34.79,4.552,-12.379,-2.68,0.0,36.6,37.3,9.521,1.624,4.006,3.714,3.911,4.29,-3.064,26.057,0.0,251.64,,260.0,260.0,4.086,2.839,3.915,22.745
13697.0,2.007,0.549,-33.606,1.738,9.471,4.849,34.787,4.534,-12.345,-2.691,0.0,36.631,37.295,9.521,1.624,3.801,3.481,3.801,4.066,-3.071,26.043,0.0,250.14,,260.0,260.0,3.98,2.826,3.89,22.732
13697.5,2.007,0.549,-33.606,1.738,9.471,4.849,34.787,4.534,-12.345,-2.691,0.0,36.6,37.3,9.521,1.624,3.392,3.15,3.481,3.499,-3.071,26.043,0.0,250.14,,260.0,260.0,3.787,2.812,3.836,22.725
13698.0,2.14,0.59,-33.836,1.748,9.442,4.849,34.787,4.534,-12.345,-2.691,0.0,36.6,37.3,9.543,1.566,3.54,3.375,3.502,3.84,-3.071,26.043,0.0,251.14,,260.0,260.0,3.381,2.799,3.907,22.709
13698.5,2.14,0.59,-33.836,1.748,9.442,4.849,34.787,4.534,-12.345,-2.691,0.0,36.6,37.3,9.543,1.566,3.811,4.0,3.785,4.462,-3.071,26.043,0.0,251.14,,260.0,260.0,3.565,2.788,4.059,22.672
13699.0,2.14,0.59,-33.836,1.748,9.442,4.849,34.787,4.534,-12.345,-2.691,0.0,36.6,37.3,9.543,1.566,4.023,4.003,3.961,4.502,-3.071,26.043,0.0,249.04,,260.0,260.0,4.014,2.778,4.05,22.65
13699.5,2.14,0.59,-33.836,1.748,9.442,4.849,34.787,4.534,-12.345,-2.691,0.0,36.6,37.3,9.543,1.566,3.908,3.629,3.874,4.213,-3.071,26.043,0.0,249.04,,260.0,260.0,4.122,2.767,3.975,22.642
13700.0,2.14,0.59,-33.836,1.748,9.442,4.849,34.787,4.534,-12.345,-2.691,0.0,36.6,37.3,9.543,1.566,3.605,3.428,3.725,3.913,-3.071,26.043,0.0,250.44,,260.0,260.0,3.906,2.757,3.903,22.641
13700.5,2.14,0.59,-33.836,1.748,9.442,4.842,34.812,4.532,-12.319,-2.68,0.0,36.634,37.267,9.543,1.566,3.41,3.23,3.555,3.635,-3.065,26.051,0.0,250.44,,260.0,260.0,3.668,2.747,3.858,22.666
13701.0,2.14,0.59,-33.836,1.748,9.442,4.842,34.812,4.532,-12.319,-2.68,0.0,36.6,37.3,9.543,1.566,3.268,3.208,3.446,3.833,-3.065,26.051,0.0,249.44,,260.0,260.0,3.458,2.737,3.958,22.692
13701.5,2.325,0.621,-34.016,1.742,9.351,4.842,34.812,4.532,-12.319,-2.68,0.0,36.6,37.3,9.536,1.632,4.074,4.211,3.92,4.604,-3.065,26.051,0.0,249.44,,260.0,260.0,3.439,2.727,4.25,22.667
13702.0,2.325,0.621,-34.016,1.742,9.351,4.842,34.812,4.532,-12.319,-2.68,0.0,36.6,37.3,9.536,1.632,4.463,3.977,4.085,4.537,-3.065,26.051,0.0,251.14,,260.0,260.0,4.202,2.721,4.107,22.623
13702.5,2.325,0.621,-34.016,1.742,9.351,4.842,34.812,4.532,-12.319,-2.68,0.0,36.6,37.3,9.536,1.632,4.045,3.629,3.939,4.213,-3.065,26.051,0.0,251.14,,260.0,260.0,4.266,2.714,4.004,22.648
13703.0,2.325,0.621,-34.016,1.742,9.351,4.842,34.812,4.532,-12.319,-2.68,0.0,36.6,37.3,9.536,1.632,3.673,3.354,3.735,3.725,-3.065,26.051,0.0,249.04,,260.0,260.0,3.957,2.708,3.983,22.627
13703.5,2.325,0.621,-34.016,1.742,9.351,4.773,34.816,4.537,-12.293,-2.682,0.0,36.636,37.285,9.536,1.632,3.335,3.157,3.53,3.51,-3.071,26.038,0.0,249.04,,260.0,260.0,3.622,2.701,3.975,22.603
13704.0,2.325,0.621,-34.016,1.742,9.351,4.773,34.816,4.537,-12.293,-2.682,0.0,36.6,37.3,9.536,1.632,3.43,3.491,3.554,3.78,-3.071,26.038,0.0,252.44,,260.0,260.0,3.383,2.695,4.141,22.624
13704.5,3.771,0.857,-35.209,1.608,9.436,4.773,34.816,4.537,-12.293,-2.682,0.0,36.6,37.3,9.453,1.654,3.882,3.92,3.788,4.401,-3.071,26.038,0.0,252.44,,260.0,260.0,3.564,2.689,4.142,22.652
13705.0,3.771,0.857,-35.209,1.608,9.436,4.773,34.816,4.537,-12.293,-2.682,0.0,36.6,37.3,9.453,1.654,4.317,3.775,4.072,4.413,-3.071,26.038,0.0,251.14,,260.0,260.0,3.998,2.707,4.061,22.664
13705.5,3.771,0.857,-35.209,1.608,9.436,4.773,34.816,4.537,-12.293,-2.682,0.0,36.6,37.3,9.453,1.654,3.74,3.555,3.868,4.007,-3.071,26.038,0.0,251.14,,260.0,260.0,4.144,2.724,3.994,22.669
13706.0,3.771,0.857,-35.209,1.608,9.436,4.773,34.816,4.537,-12.293,-2.682,0.0,36.6,37.3,9.453,1.654,3.459,3.24,3.648,3.618,-3.071,26.038,0.0,252.24,,260.0,260.0,3.793,2.742,3.969,22.666
13706.5,3.771,0.857,-35.209,1.608,9.436,4.879,34.875,4.545,-12.3,-2.687,0.0,36.629,37.301,9.453,1.654,3.2,3.164,3.48,3.676,-3.076,26.034,0.0,252.24,,260.0,260.0,3.491,2.758,3.9,22.642
13707.0,3.771,0.857,-35.209,1.608,9.436,4.879,34.875,4.545,-12.3,-2.687,0.0,36.6,37.3,9.453,1.654,3.676,3.687,3.687,4.245,-3.076,26.034,0.0,250.64,,260.0,260.0,3.38,2.775,4.025,22.636
13707.5,3.771,0.857,-35.209,1.608,9.436,4.879,34.875,4.545,-12.3,-2.687,0.0,36.6,37.3,9.453,1.654,4.166,4.408,4.051,4.671,-3.076,26.034,0.0,250.64,,260.0,260.0,3.824,2.791,4.196,22.663
13708.0,3.327,0.862,-33.719,1.725,9.37,4.879,34.875,4.545,-12.3,-2.687,0.0,36.6,37.3,9.618,1.565,4.281,4.138,4.133,4.57,-3.076,26.034,0.0,252.14,,260.0,260.0,4.324,2.807,4.082,22.677
13708.5,3.327,0.862,-33.719,1.725,9.37,4.879,34.875,4.545,-12.3,-2.687,0.0,36.6,37.3,9.618,1.565,3.746,3.59,3.9,4.026,-3.076,26.034,0.0,252.14,,260.0,260.0,4.28,2.816,4.038,22.685
13709.0,3.327,0.862,-33.719,1.725,9.37,4.879,34.875,4.545,-12.3,-2.687,0.0,36.6,37.3,9.618,1.565,3.455,3.205,3.647,3.606,-3.076,26.034,0.0,250.74,,260.0,260.0,3.816,2.824,3.964,22.695
13709.5,3.327,0.862,-33.719,1.725,9.37,4.879,34.875,4.545,-12.3,-2.687,0.0,36.6,37.3,9.618,1.565,3.359,3.191,3.51,3.706,-3.076,26.034,0.0,250.74,,260.0,260.0,3.478,2.833,3.923,22.732
13710.0,3.327,0.862,-33.719,1.725,9.37,4.849,34.892,4.565,-12.291,-2.686,0.0,36.638,37.273,9.618,1.565,3.637,3.616,3.674,4.216,-3.078,26.029,0.0,251.94,,260.0,260.0,3.442,2.841,4.032,22.752
13710.5,3.327,0.862,-33.719,1.725,9.37,4.849,34.892,4.565,-12.291,-2.686,0.0,36.6,37.3,9.618,1.565,4.179,4.386,4.067,4.785,-3.078,26.029,0.0,251.94,,260.0,260.0,3.786,2.849,4.269,22.791
13711.0,3.197,0.782,-35.209,1.642,9.44,4.849,34.892,4.565,-12.291,-2.686,0.0,36.6,37.3,9.5,1.71,4.429,4.132,4.181,4.743,-3.078,26.029,0.0,250.04,,260.0,260.0,4.354,2.857,4.106,22.814
13711.5,3.197,0.782,-35.209,1.642,9.44,4.849,34.892,4.565,-12.291,-2.686,0.0,36.6,37.3,9.5,1.71,4.309,3.74,4.114,4.253,-3.078,26.029,0.0,250.04,,260.0,260.0,4.372,2.862,4.031,22.795
13712.0,3.197,0.782,-35.209,1.642,9.44,4.849,34.892,4.565,-12.291,-2.686,0.0,36.6,37.3,9.5,1.71,3.571,3.354,3.716,3.744,-3.078,26.029,0.0,251.84,,260.0,260.0,4.104,2.868,4.018,22.801
13712.5,3.197,0.782,-35.209,1.642,9.44,4.849,34.892,4.565,-12.291,-2.686,0.0,36.6,37.3,9.5,1.71,3.327,3.781,3.711,4.058,-3.078,26.029,0.0,251.84,,260.0,260.0,3.596,2.873,4.118,22.752
13713.0,3.197,0.782,-35.209,1.642,9.44,4.865,34.889,4.585,-12.269,-2.695,0.0,36.629,37.275,9.5,1.71,3.94,4.3,3.972,4.608,-3.08,26.032,0.0,248.64,,260.0,260.0,3.719,2.878,4.367,22.731
13713.5,3.197,0.782,-35.209,1.642,9.44,4.865,34.889,4.585,-12.269,-2.695,0.0,36.6,37.3,9.5,1.71,4.526,4.103,4.156,4.686,-3.08,26.032,0.0,248.64,,260.0,260.0,4.205,2.884,4.316,22.711
13714.0,3.197,0.782,-35.209,1.642,9.44,4.865,34.889,4.585,-12.269,-2.695,0.0,36.6,37.3,9.5,1.71,4.385,3.866,4.148,4.314,-3.08,26.032,0.0,251.74,,260.0,260.0,4.367,2.889,4.184,22.727
13714.5,3.231,0.744,-35.209,1.641,9.475,4.865,34.889,4.585,-12.269,-2.695,0.0,36.6,37.3,9.454,1.716,4.007,3.671,3.999,4.135,-3.08,26.032,0.0,251.74,,260.0,260.0,4.178,2.894,4.086,22.728
13715.0,3.231,0.744,-35.209,1.641,9.475,4.865,34.889,4.585,-12.269,-2.695,0.0,36.6,37.3,9.454,1.716,3.797,3.598,3.882,4.059,-3.08,26.032,0.0,249.44,,260.0,260.0,3.953,2.899,4.05,22.726
13715.5,3.231,0.744,-35.209,1.641,9.475,4.865,34.889,4.585,-12.269,-2.695,0.0,36.6,37.3,9.454,1.716,3.49,3.269,3.684,3.87,-3.08,26.032,0.0,249.44,,260.0,260.0,3.834,2.905,4.161,22.729
