t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13716.0,3.231,0.744,-35.209,1.641,9.475,4.865,34.889,4.585,-12.269,-2.695,0.0,36.6,37.3,9.454,1.716,4.233,4.411,4.132,4.659,-3.08,26.032,0.0,251.84,,260.0,260.0,3.578,2.91,4.428,22.744
13716.5,3.231,0.744,-35.209,1.641,9.475,4.878,34.856,4.535,-12.28,-2.7,0.0,36.634,37.316,9.454,1.716,4.566,4.066,4.209,4.559,-3.082,26.03,0.0,251.84,,260.0,260.0,4.359,2.915,4.262,22.759
13717.0,3.231,0.744,-35.209,1.641,9.475,4.878,34.856,4.535,-12.28,-2.7,0.0,36.6,37.3,9.454,1.716,4.18,3.787,4.123,4.339,-3.082,26.03,0.0,250.94,,260.0,260.0,4.35,2.92,4.167,22.784
13717.5,2.452,0.658,-34.457,1.651,9.359,4.878,34.856,4.535,-12.28,-2.7,0.0,36.6,37.3,9.516,1.762,3.911,3.809,4.036,4.273,-3.082,26.03,0.0,250.94,,260.0,260.0,4.107,2.918,4.156,22.793
13718.0,2.452,0.658,-34.457,1.651,9.359,4.878,34.856,4.535,-12.28,-2.7,0.0,36.6,37.3,9.516,1.762,3.669,3.348,3.799,3.677,-3.082,26.03,0.0,252.14,,260.0,260.0,4.007,2.918,4.103,22.792
13718.5,2.452,0.658,-34.457,1.651,9.359,4.878,34.856,4.535,-12.28,-2.7,0.0,36.6,37.3,9.516,1.762,3.753,3.801,3.864,4.124,-3.082,26.03,0.0,252.14,,260.0,260.0,3.623,2.91,4.298,22.762
13719.0,2.452,0.658,-34.457,1.651,9.359,4.878,34.856,4.535,-12.28,-2.7,0.0,36.6,37.3,9.516,1.762,4.277,4.188,4.118,4.728,-3.082,26.03,0.0,251.24,,260.0,260.0,3.885,2.903,4.304,22.808
13719.5,2.452,0.658,-34.457,1.651,9.359,4.885,34.814,4.551,-12.26,-2.695,0.0,36.638,37.286,9.516,1.762,4.234,3.868,4.161,4.387,-3.092,26.024,0.0,251.24,,260.0,260.0,4.328,2.895,4.229,22.83
13720.0,2.452,0.658,-34.457,1.651,9.359,4.885,34.814,4.551,-12.26,-2.695,0.0,36.6,37.3,9.516,1.762,3.82,3.6,4.0,4.076,-3.092,26.024,0.0,252.04,,260.0,260.0,4.163,2.888,4.159,22.853
13720.5,2.452,0.658,-34.457,1.651,9.359,4.885,34.814,4.551,-12.26,-2.695,0.0,36.6,37.3,9.516,1.762,3.84,3.514,3.882,3.868,-3.092,26.024,0.0,252.04,,260.0,260.0,3.874,2.881,4.167,22.866
13721.0,2.955,0.714,-34.913,1.676,9.49,4.885,34.814,4.551,-12.26,-2.695,0.0,36.6,37.3,9.528,1.585,3.831,3.799,3.947,4.336,-3.092,26.024,0.0,251.14,,260.0,260.0,3.776,2.874,4.182,22.872
13721.5,2.955,0.714,-34.913,1.676,9.49,4.885,34.814,4.551,-12.26,-2.695,0.0,36.6,37.3,9.528,1.585,4.426,4.232,4.231,4.81,-3.092,26.024,0.0,251.14,,260.0,260.0,3.978,2.875,4.268,22.906
13722.0,2.955,0.714,-34.913,1.676,9.49,4.885,34.814,4.551,-12.26,-2.695,0.0,36.6,37.3,9.528,1.585,4.496,4.37,4.392,4.827,-3.092,26.024,0.0,251.94,,260.0,260.0,4.425,2.876,4.248,22.92
13722.5,2.955,0.714,-34.913,1.676,9.49,4.885,34.814,4.551,-12.26,-2.695,0.0,36.6,37.3,9.528,1.585,4.137,3.947,4.236,4.404,-3.092,26.024,0.0,251.94,,260.0,260.0,4.521,2.878,4.185,22.939
13723.0,2.955,0.714,-34.913,1.676,9.49,4.874,34.823,4.57,-12.237,-2.704,0.0,36.633,37.302,9.528,1.585,3.862,3.621,3.945,3.985,-3.081,26.019,0.0,251.04,,260.0,260.0,4.181,2.879,4.164,22.929
13723.5,2.955,0.714,-34.913,1.676,9.49,4.874,34.823,4.57,-12.237,-2.704,0.0,36.6,37.3,9.528,1.585,3.603,3.903,3.93,4.157,-3.081,26.019,0.0,251.04,,260.0,260.0,3.853,2.88,4.236,22.922
13724.0,2.784,0.74,-33.685,1.699,9.338,4.874,34.823,4.57,-12.237,-2.704,0.0,36.6,37.3,9.637,1.612,4.274,4.213,4.152,4.714,-3.081,26.019,0.0,251.54,,260.0,260.0,3.898,2.882,4.387,22.913
13724.5,2.784,0.74,-33.685,1.699,9.338,4.874,34.823,4.57,-12.237,-2.704,0.0,36.6,37.3,9.637,1.612,4.697,4.236,4.39,4.942,-3.081,26.019,0.0,251.54,,260.0,260.0,4.338,2.88,4.359,22.891
13725.0,2.784,0.74,-33.685,1.699,9.338,4.874,34.823,4.57,-12.237,-2.704,0.0,36.6,37.3,9.637,1.612,4.586,3.994,4.378,4.582,-3.081,26.019,0.0,250.54,,260.0,260.0,4.566,2.878,4.26,22.928
13725.5,2.784,0.74,-33.685,1.699,9.338,4.874,34.823,4.57,-12.237,-2.704,0.0,36.6,37.3,9.637,1.612,4.244,3.896,4.251,4.437,-3.081,26.019,0.0,250.54,,260.0,260.0,4.385,2.877,4.213,22.98
13726.0,2.784,0.74,-33.685,1.699,9.338,4.845,34.829,4.563,-12.216,-2.694,0.0,36.631,37.265,9.637,1.612,3.988,3.621,4.044,4.011,-3.09,26.015,0.0,252.04,,260.0,260.0,4.207,2.875,4.186,22.983
13726.5,2.784,0.74,-33.685,1.699,9.338,4.845,34.829,4.563,-12.216,-2.694,0.0,36.6,37.3,9.637,1.612,3.934,4.283,4.126,4.59,-3.09,26.015,0.0,252.04,,260.0,260.0,3.916,2.874,4.332,22.993
13727.0,2.784,0.74,-33.685,1.699,9.338,4.845,34.829,4.563,-12.216,-2.694,0.0,36.6,37.3,9.637,1.612,4.6,4.489,4.372,4.822,-3.09,26.015,0.0,251.04,,260.0,260.0,4.233,2.872,4.546,22.991
13727.5,3.358,0.793,-35.209,1.689,9.538,4.845,34.829,4.563,-12.216,-2.694,0.0,36.6,37.3,9.439,1.657,4.718,4.218,4.452,4.846,-3.09,26.015,0.0,251.04,,260.0,260.0,4.571,2.871,4.388,22.994
13728.0,3.358,0.793,-35.209,1.689,9.538,4.845,34.829,4.563,-12.216,-2.694,0.0,36.6,37.3,9.439,1.657,4.466,3.882,4.357,4.433,-3.09,26.015,0.0,252.34,,260.0,260.0,4.558,2.879,4.293,23.008
13728.5,3.358,0.793,-35.209,1.689,9.538,4.845,34.829,4.563,-12.216,-2.694,0.0,36.6,37.3,9.439,1.657,4.203,3.77,4.198,4.178,-3.09,26.015,0.0,252.34,,260.0,260.0,4.284,2.887,4.278,23.027
13729.0,3.358,0.793,-35.209,1.689,9.538,4.845,34.829,4.563,-12.216,-2.694,0.0,36.6,37.3,9.439,1.657,3.713,3.496,3.946,3.896,-3.09,26.015,0.0,252.14,,260.0,260.0,4.087,2.894,4.308,23.066
13729.5,3.358,0.793,-35.209,1.689,9.538,4.864,34.88,4.582,-12.193,-2.696,0.0,36.633,37.295,9.439,1.657,3.644,3.917,3.971,4.138,-3.098,26.003,0.0,252.14,,260.0,260.0,3.763,2.902,4.538,23.056
13730.0,3.358,0.793,-35.209,1.689,9.538,4.864,34.88,4.582,-12.193,-2.696,0.0,36.6,37.3,9.439,1.657,4.178,4.433,4.2,4.814,-3.098,26.003,0.0,251.54,,260.0,260.0,3.917,2.91,4.521,22.969
13730.5,3.623,0.877,-35.209,1.723,9.487,4.864,34.88,4.582,-12.193,-2.696,0.0,36.6,37.3,9.399,1.601,4.562,4.084,4.391,4.74,-3.098,26.003,0.0,251.54,,260.0,260.0,4.406,2.917,4.387,22.911
13731.0,3.623,0.877,-35.209,1.723,9.487,4.864,34.88,4.582,-12.193,-2.696,0.0,36.6,37.3,9.399,1.601,4.425,3.855,4.307,4.341,-3.098,26.003,0.0,251.74,,260.0,260.0,4.444,2.929,4.332,22.898
13731.5,3.623,0.877,-35.209,1.723,9.487,4.864,34.88,4.582,-12.193,-2.696,0.0,36.6,37.3,9.399,1.601,4.042,3.692,4.11,4.102,-3.098,26.003,0.0,251.74,,260.0,260.0,4.232,2.94,4.293,22.883
13732.0,3.623,0.877,-35.209,1.723,9.487,4.864,34.88,4.582,-12.193,-2.696,0.0,36.6,37.3,9.399,1.601,3.649,3.419,3.868,3.82,-3.098,26.003,0.0,252.14,,260.0,260.0,3.987,2.951,4.228,22.899
13732.5,3.623,0.877,-35.209,1.723,9.487,4.873,34.922,4.572,-12.189,-2.698,0.0,36.639,37.308,9.399,1.601,4.02,3.797,3.964,4.273,-3.091,26.011,0.0,252.14,,260.0,260.0,3.689,2.962,4.308,22.894
13733.0,3.623,0.877,-35.209,1.723,9.487,4.873,34.922,4.572,-12.189,-2.698,0.0,36.6,37.3,9.399,1.601,4.417,4.58,4.327,5.103,-3.091,26.011,0.0,251.64,,260.0,260.0,4.013,2.973,4.479,22.906
13733.5,3.623,0.877,-35.209,1.723,9.487,4.873,34.922,4.572,-12.189,-2.698,0.0,36.6,37.3,9.399,1.601,4.712,4.539,4.541,5.177,-3.091,26.011,0.0,251.64,,260.0,260.0,4.607,2.984,4.411,22.874
13734.0,3.415,0.811,-35.209,1.651,9.525,4.873,34.922,4.572,-12.189,-2.698,0.0,36.6,37.3,9.425,1.695,4.354,3.908,4.335,4.395,-3.091,26.011,0.0,252.14,,260.0,260.0,4.742,2.994,4.355,22.851
13734.5,3.415,0.811,-35.209,1.651,9.525,4.873,34.922,4.572,-12.189,-2.698,0.0,36.6,37.3,9.425,1.695,3.95,3.667,4.099,4.059,-3.091,26.011,0.0,252.14,,260.0,260.0,4.248,3.001,4.311,22.816
13735.0,3.415,0.811,-35.209,1.651,9.525,4.873,34.922,4.572,-12.189,-2.698,0.0,36.6,37.3,9.425,1.695,3.661,3.476,3.88,3.875,-3.091,26.011,0.0,251.54,,260.0,260.0,3.944,3.008,4.256,22.824
13735.5,3.415,0.811,-35.209,1.651,9.525,4.873,34.922,4.572,-12.189,-2.698,0.0,36.6,37.3,9.425,1.695,4.035,3.85,4.018,4.366,-3.091,26.011,0.0,251.54,,260.0,260.0,3.723,3.014,4.342,22.777
13736.0,3.415,0.811,-35.209,1.651,9.525,4.874,34.929,4.563,-12.178,-2.696,0.0,36.641,37.268,9.425,1.695,4.543,4.758,4.431,5.165,-3.099,26.015,0.0,252.44,,260.0,260.0,4.067,3.021,4.639,22.753
13736.5,3.415,0.811,-35.209,1.651,9.525,4.874,34.929,4.563,-12.178,-2.696,0.0,36.6,37.3,9.425,1.695,4.641,4.572,4.559,5.064,-3.099,26.015,0.0,252.44,,260.0,260.0,4.724,3.027,4.425,22.74
13737.0,2.767,0.745,-33.719,1.66,9.376,4.874,34.929,4.563,-12.178,-2.696,0.0,36.6,37.3,9.567,1.66,4.354,4.149,4.427,4.691,-3.099,26.015,0.0,251.34,,260.0,260.0,4.709,3.034,4.367,22.753
13737.5,2.767,0.745,-33.719,1.66,9.376,4.874,34.929,4.563,-12.178,-2.696,0.0,36.6,37.3,9.567,1.66,3.94,3.648,4.103,4.009,-3.099,26.015,0.0,251.34,,260.0,260.0,4.405,3.029,4.324,22.761
13738.0,2.767,0.745,-33.719,1.66,9.376,4.874,34.929,4.563,-12.178,-2.696,0.0,36.6,37.3,9.567,1.66,3.605,3.375,3.836,3.847,-3.099,26.015,0.0,251.24,,260.0,260.0,3.925,3.025,4.234,22.721
13738.5,2.767,0.745,-33.719,1.66,9.376,4.874,34.929,4.563,-12.178,-2.696,0.0,36.6,37.3,9.567,1.66,4.011,4.113,4.073,4.586,-3.099,26.015,0.0,251.24,,260.0,260.0,3.666,3.021,4.369,22.715
13739.0,2.767,0.745,-33.719,1.66,9.376,4.882,34.912,4.569,-12.19,-2.72,0.0,36.644,37.247,9.567,1.66,4.572,4.754,4.452,5.011,-3.099,25.999,0.0,251.64,,260.0,260.0,4.196,3.017,4.63,22.689
13739.5,2.767,0.745,-33.719,1.66,9.376,4.882,34.912,4.569,-12.19,-2.72,0.0,36.6,37.2,9.567,1.66,4.366,4.323,4.44,4.757,-3.099,25.999,0.0,251.64,,260.0,260.0,4.697,3.013,4.455,22.7
13740.0,2.516,0.66,-34.828,1.721,9.407,4.882,34.912,4.569,-12.19,-2.72,0.0,36.6,37.2,9.481,1.829,4.212,4.013,4.295,4.505,-3.099,25.999,0.0,252.04,,260.0,260.0,4.472,3.009,4.358,22.698
13740.5,2.516,0.66,-34.828,1.721,9.407,4.882,34.912,4.569,-12.19,-2.72,0.0,36.6,37.2,9.481,1.829,4.197,3.846,4.209,4.364,-3.099,25.999,0.0,252.04,,260.0,260.0,4.256,3.001,4.305,22.677
13741.0,2.516,0.66,-34.828,1.721,9.407,4.882,34.912,4.569,-12.19,-2.72,0.0,36.6,37.2,9.481,1.829,4.003,3.984,4.085,4.322,-3.099,25.999,0.0,251.94,,260.0,260.0,4.154,2.993,4.401,22.676
13741.5,2.516,0.66,-34.828,1.721,9.407,4.882,34.912,4.569,-12.19,-2.72,0.0,36.6,37.2,9.481,1.829,4.453,4.382,4.314,4.933,-3.099,25.999,0.0,251.94,,260.0,260.0,4.098,2.985,4.513,22.696
13742.0,2.516,0.66,-34.828,1.721,9.407,4.882,34.912,4.569,-12.19,-2.72,0.0,36.6,37.2,9.481,1.829,4.645,4.377,4.487,4.989,-3.099,25.999,0.0,251.74,,260.0,260.0,4.52,2.977,4.472,22.708
13742.5,2.516,0.66,-34.828,1.721,9.407,4.88,34.855,4.572,-12.186,-2.708,0.0,36.639,37.304,9.481,1.829,4.469,4.076,4.398,4.721,-3.114,25.992,0.0,251.74,,260.0,260.0,4.625,2.97,4.425,22.708
13743.0,2.516,0.66,-34.828,1.721,9.407,4.88,34.855,4.572,-12.186,-2.708,0.0,36.6,37.3,9.481,1.829,4.236,3.867,4.296,4.414,-3.114,25.992,0.0,252.34,,260.0,260.0,4.416,2.962,4.392,22.691
13743.5,2.994,0.691,-35.209,1.647,9.469,4.88,34.855,4.572,-12.186,-2.708,0.0,36.6,37.3,9.465,1.777,4.094,3.72,4.151,4.177,-3.114,25.992,0.0,252.34,,260.0,260.0,4.203,2.955,4.325,22.721
13744.0,2.994,0.691,-35.209,1.647,9.469,4.88,34.855,4.572,-12.186,-2.708,0.0,36.6,37.3,9.465,1.777,3.811,3.944,4.114,4.352,-3.114,25.992,0.0,251.44,,260.0,260.0,4.035,2.956,4.489,22.736
13744.5,2.994,0.691,-35.209,1.647,9.469,4.88,34.855,4.572,-12.186,-2.708,0.0,36.6,37.3,9.465,1.777,4.102,4.408,4.288,4.728,-3.114,25.992,0.0,251.44,,260.0,260.0,4.055,2.956,4.646,22.728
13745.0,2.994,0.691,-35.209,1.647,9.469,4.88,34.855,4.572,-12.186,-2.708,0.0,36.6,37.3,9.465,1.777,4.854,4.289,4.544,4.887,-3.114,25.992,0.0,251.14,,260.0,260.0,4.382,2.957,4.485,22.708
13745.5,2.994,0.691,-35.209,1.647,9.469,4.884,34.831,4.558,-12.168,-2.716,0.0,36.641,37.302,9.465,1.777,4.515,4.005,4.451,4.638,-3.098,26.0,0.0,251.14,,260.0,260.0,4.643,2.957,4.431,22.656
13746.0,2.994,0.691,-35.209,1.647,9.469,4.884,34.831,4.558,-12.168,-2.716,0.0,36.6,37.3,9.465,1.777,4.24,3.93,4.325,4.41,-3.098,26.0,0.0,251.04,,260.0,260.0,4.402,2.958,4.404,22.594
13746.5,2.644,0.615,-35.191,1.694,9.451,4.884,34.831,4.558,-12.168,-2.716,0.0,36.6,37.3,9.479,1.537,3.892,3.727,4.133,4.221,-3.098,26.0,0.0,251.04,,260.0,260.0,4.226,2.959,4.342,22.554
13747.0,2.644,0.615,-35.191,1.694,9.451,4.884,34.831,4.558,-12.168,-2.716,0.0,36.6,37.3,9.479,1.537,4.194,3.975,4.218,4.608,-3.098,26.0,0.0,250.94,,260.0,260.0,3.993,2.953,4.623,22.51
13747.5,2.644,0.615,-35.191,1.694,9.451,4.884,34.831,4.558,-12.168,-2.716,0.0,36.6,37.3,9.479,1.537,4.542,4.667,4.514,5.07,-3.098,26.0,0.0,250.94,,260.0,260.0,4.249,2.948,4.633,22.531
13748.0,2.644,0.615,-35.191,1.694,9.451,4.884,34.831,4.558,-12.168,-2.716,0.0,36.6,37.3,9.479,1.537,4.946,4.643,4.714,5.125,-3.098,26.0,0.0,250.64,,260.0,260.0,4.698,2.943,4.507,22.564
13748.5,2.644,0.615,-35.191,1.694,9.451,4.884,34.831,4.558,-12.168,-2.716,0.0,36.6,37.3,9.479,1.537,4.3,3.926,4.372,4.386,-3.098,26.0,0.0,250.64,,260.0,260.0,4.857,2.938,4.448,22.592
13749.0,2.644,0.615,-35.191,1.694,9.451,4.868,34.828,4.531,-12.124,-2.719,0.0,36.639,37.282,9.479,1.537,4.111,3.829,4.242,4.263,-3.106,25.989,0.0,250.84,,260.0,260.0,4.246,2.934,4.415,22.612
13749.5,2.644,0.615,-35.191,1.694,9.451,4.868,34.828,4.531,-12.124,-2.719,0.0,36.6,37.3,9.479,1.537,3.942,4.225,4.251,4.551,-3.106,25.989,0.0,250.84,,260.0,260.0,4.111,2.929,4.477,22.602
13750.0,3.383,0.799,-35.209,1.699,9.504,4.868,34.828,4.531,-12.124,-2.719,0.0,36.6,37.3,9.421,1.617,4.484,4.555,4.484,4.952,-3.106,25.989,0.0,250.44,,260.0,260.0,4.242,2.924,4.666,22.626
13750.5,3.383,0.799,-35.209,1.699,9.504,4.868,34.828,4.531,-12.124,-2.719,0.0,36.6,37.3,9.421,1.617,4.972,4.745,4.724,5.42,-3.106,25.989,0.0,250.44,,260.0,260.0,4.619,2.932,4.67,22.617
13751.0,3.383,0.799,-35.209,1.699,9.504,4.868,34.828,4.531,-12.124,-2.719,0.0,36.6,37.3,9.421,1.617,5.059,4.416,4.782,5.117,-3.106,25.989,0.0,251.14,,260.0,260.0,4.965,2.939,4.513,22.585
13751.5,3.383,0.799,-35.209,1.699,9.504,4.868,34.828,4.531,-12.124,-2.719,0.0,36.6,37.3,9.421,1.617,4.597,4.103,4.598,4.691,-3.106,25.989,0.0,251.14,,260.0,260.0,4.843,2.946,4.462,22.607
13752.0,3.383,0.799,-35.209,1.699,9.504,4.871,34.848,4.538,-12.111,-2.724,0.0,36.639,37.247,9.421,1.617,3.823,3.575,4.096,4.012,-3.121,25.985,0.0,250.24,,260.0,260.0,4.497,2.954,4.399,22.611
13752.5,3.383,0.799,-35.209,1.699,9.504,4.871,34.848,4.538,-12.111,-2.724,0.0,36.6,37.2,9.421,1.617,4.29,4.134,4.27,4.675,-3.121,25.985,0.0,250.24,,260.0,260.0,3.877,2.961,4.511,22.624
13753.0,3.162,0.838,-34.293,1.702,9.405,4.871,34.848,4.538,-12.111,-2.724,0.0,36.6,37.2,9.523,1.731,4.719,4.941,4.636,5.264,-3.121,25.985,0.0,250.74,,260.0,260.0,4.342,2.968,4.795,22.618
13753.5,3.162,0.838,-34.293,1.702,9.405,4.871,34.848,4.538,-12.111,-2.724,0.0,36.6,37.2,9.523,1.731,4.545,4.434,4.633,4.977,-3.121,25.985,0.0,250.74,,260.0,260.0,4.89,2.971,4.599,22.631
13754.0,3.162,0.838,-34.293,1.702,9.405,4.871,34.848,4.538,-12.111,-2.724,0.0,36.6,37.2,9.523,1.731,4.53,4.125,4.501,4.583,-3.121,25.985,0.0,250.54,,260.0,260.0,4.647,2.974,4.539,22.639
13754.5,3.162,0.838,-34.293,1.702,9.405,4.871,34.848,4.538,-12.111,-2.724,0.0,36.6,37.2,9.523,1.731,4.332,3.99,4.393,4.435,-3.121,25.985,0.0,250.54,,260.0,260.0,4.435,2.977,4.44,22.669
13755.0,3.162,0.838,-34.293,1.702,9.405,4.871,34.848,4.538,-12.111,-2.724,0.0,36.6,37.2,9.523,1.731,3.956,3.895,4.235,4.346,-3.121,25.985,0.0,250.74,,260.0,260.0,4.288,2.98,4.525,22.672
13755.5,3.162,0.838,-34.293,1.702,9.405,4.895,34.911,4.571,-12.102,-2.721,0.0,36.649,37.27,9.523,1.731,4.312,4.145,4.337,4.547,-3.115,25.988,0.0,250.74,,260.0,260.0,4.108,2.983,4.678,22.694
13756.0,3.162,0.838,-34.293,1.702,9.405,4.895,34.911,4.571,-12.102,-2.721,0.0,36.6,37.3,9.523,1.731,4.885,4.734,4.744,5.343,-3.115,25.988,0.0,250.94,,260.0,260.0,4.335,2.986,4.72,22.694
13756.5,3.764,0.886,-35.209,1.554,9.432,4.895,34.911,4.571,-12.102,-2.721,0.0,36.6,37.3,9.58,1.539,4.876,4.441,4.76,4.943,-3.115,25.988,0.0,250.94,,260.0,260.0,4.926,2.989,4.622,22.719
13757.0,3.764,0.886,-35.209,1.554,9.432,4.895,34.911,4.571,-12.102,-2.721,0.0,36.6,37.3,9.58,1.539,4.305,3.913,4.455,4.411,-3.115,25.988,0.0,250.34,,260.0,260.0,4.755,3.002,4.5,22.684
13757.5,3.764,0.886,-35.209,1.554,9.432,4.895,34.911,4.571,-12.102,-2.721,0.0,36.6,37.3,9.58,1.539,4.202,3.831,4.319,4.279,-3.115,25.988,0.0,250.34,,260.0,260.0,4.271,3.014,4.451,22.657
13758.0,3.764,0.886,-35.209,1.554,9.432,4.895,34.911,4.571,-12.102,-2.721,0.0,36.6,37.3,9.58,1.539,3.951,3.742,4.165,4.311,-3.115,25.988,0.0,250.64,,260.0,260.0,4.158,3.026,4.504,22.697
13758.5,3.764,0.886,-35.209,1.554,9.432,4.887,34.933,4.578,-12.096,-2.718,0.0,36.655,37.296,9.58,1.539,4.272,4.211,4.334,4.825,-3.117,25.99,0.0,250.64,,260.0,260.0,4.042,3.038,4.947,22.661
13759.0,3.764,0.886,-35.209,1.554,9.432,4.887,34.933,4.578,-12.096,-2.718,0.0,36.7,37.3,9.58,1.539,4.808,5.091,4.693,5.332,-3.117,25.99,0.0,251.24,,260.0,260.0,4.41,3.05,4.716,22.745
13759.5,2.896,0.681,-35.209,1.672,9.491,4.887,34.933,4.578,-12.096,-2.718,0.0,36.7,37.3,9.44,1.498,4.708,4.36,4.728,4.886,-3.117,25.99,0.0,251.24,,260.0,260.0,4.981,3.062,4.63,22.795
13760.0,2.896,0.681,-35.209,1.672,9.491,4.887,34.933,4.578,-12.096,-2.718,0.0,36.7,37.3,9.44,1.498,4.552,4.097,4.551,4.517,-3.117,25.99,0.0,250.84,,260.0,260.0,4.671,3.059,4.569,22.81
13760.5,2.896,0.681,-35.209,1.672,9.491,4.887,34.933,4.578,-12.096,-2.718,0.0,36.7,37.3,9.44,1.498,4.088,3.758,4.296,4.131,-3.117,25.99,0.0,250.84,,260.0,260.0,4.429,3.057,4.489,22.847
13761.0,2.896,0.681,-35.209,1.672,9.491,4.887,34.933,4.578,-12.096,-2.718,0.0,36.7,37.3,9.44,1.498,3.846,3.709,4.137,4.246,-3.117,25.99,0.0,251.44,,260.0,260.0,4.068,3.054,4.421,22.877
13761.5,2.896,0.681,-35.209,1.672,9.491,4.865,34.95,4.567,-12.099,-2.723,0.0,36.647,37.321,9.44,1.498,4.158,4.507,4.389,4.857,-3.126,25.984,0.0,251.44,,260.0,260.0,3.984,3.051,4.64,22.911
13762.0,2.896,0.681,-35.209,1.672,9.491,4.865,34.95,4.567,-12.099,-2.723,0.0,36.6,37.3,9.44,1.498,4.758,4.76,4.606,5.033,-3.126,25.984,0.0,251.14,,260.0,260.0,4.478,3.049,4.664,22.864
13762.5,2.896,0.681,-35.209,1.672,9.491,4.865,34.95,4.567,-12.099,-2.723,0.0,36.6,37.3,9.44,1.498,4.918,4.477,4.687,4.944,-3.126,25.984,0.0,251.14,,260.0,260.0,4.789,3.046,4.575,22.877
13763.0,2.479,0.681,-33.983,1.764,9.418,4.865,34.95,4.567,-12.099,-2.723,0.0,36.6,37.3,9.494,1.577,4.693,4.16,4.571,4.646,-3.126,25.984,0.0,250.94,,260.0,260.0,4.756,3.044,4.563,22.892
13763.5,2.479,0.681,-33.983,1.764,9.418,4.865,34.95,4.567,-12.099,-2.723,0.0,36.6,37.3,9.494,1.577,4.129,3.815,4.329,4.32,-3.126,25.984,0.0,250.94,,260.0,260.0,4.517,3.035,4.458,22.906
13764.0,2.479,0.681,-33.983,1.764,9.418,4.865,34.95,4.567,-12.099,-2.723,0.0,36.6,37.3,9.494,1.577,3.999,4.055,4.297,4.473,-3.126,25.984,0.0,250.64,,260.0,260.0,4.148,3.025,4.507,22.864
13764.5,2.479,0.681,-33.983,1.764,9.418,4.865,34.95,4.567,-12.099,-2.723,0.0,36.6,37.3,9.494,1.577,4.745,4.425,4.574,5.039,-3.126,25.984,0.0,250.64,,260.0,260.0,4.206,3.017,4.587,22.89
13765.0,2.479,0.681,-33.983,1.764,9.418,4.905,34.909,4.56,-12.081,-2.721,0.0,36.655,37.3,9.494,1.577,4.89,4.54,4.738,5.246,-3.116,25.991,0.0,250.44,,260.0,260.0,4.696,3.008,4.655,22.865
13765.5,2.479,0.681,-33.983,1.764,9.418,4.905,34.909,4.56,-12.081,-2.721,0.0,36.7,37.3,9.494,1.577,4.867,4.431,4.792,5.078,-3.116,25.991,0.0,250.44,,260.0,260.0,4.854,2.999,4.522,22.926
13766.0,2.622,0.585,-35.209,1.643,9.496,4.905,34.909,4.56,-12.081,-2.721,0.0,36.7,37.3,9.495,1.789,4.586,4.061,4.583,4.62,-3.116,25.991,0.0,250.24,,260.0,260.0,4.792,2.99,4.484,22.932
13766.5,2.622,0.585,-35.209,1.643,9.496,4.905,34.909,4.56,-12.081,-2.721,0.0,36.7,37.3,9.495,1.789,4.054,3.946,4.327,4.581,-3.116,25.991,0.0,250.24,,260.0,260.0,4.462,2.984,4.44,22.927
13767.0,2.622,0.585,-35.209,1.643,9.496,4.905,34.909,4.56,-12.081,-2.721,0.0,36.7,37.3,9.495,1.789,4.414,4.576,4.578,5.154,-3.116,25.991,0.0,250.44,,260.0,260.0,4.227,2.979,4.604,22.83
13767.5,2.622,0.585,-35.209,1.643,9.496,4.905,34.909,4.56,-12.081,-2.721,0.0,36.7,37.3,9.495,1.789,5.18,5.124,4.928,5.507,-3.116,25.991,0.0,250.44,,260.0,260.0,4.68,2.973,4.846,22.803
13768.0,2.622,0.585,-35.209,1.643,9.496,4.917,34.821,4.556,-12.094,-2.728,0.0,36.66,37.366,9.495,1.789,5.143,4.738,5.006,5.279,-3.117,25.983,0.0,250.64,,260.0,260.0,5.185,2.967,4.705,22.803
13768.5,2.622,0.585,-35.209,1.643,9.496,4.917,34.821,4.556,-12.094,-2.728,0.0,36.7,37.4,9.495,1.789,4.605,4.31,4.781,4.794,-3.117,25.983,0.0,250.64,,260.0,260.0,5.042,2.961,4.621,22.834
13769.0,2.622,0.585,-35.209,1.643,9.496,4.917,34.821,4.556,-12.094,-2.728,0.0,36.7,37.4,9.495,1.789,4.371,4.054,4.577,4.584,-3.117,25.983,0.0,250.64,,260.0,260.0,4.622,2.956,4.519,22.81
13769.5,2.383,0.616,-33.89,1.737,9.489,4.917,34.821,4.556,-12.094,-2.728,0.0,36.7,37.4,9.643,1.606,4.317,3.862,4.422,4.269,-3.117,25.983,0.0,250.64,,260.0,260.0,4.396,2.95,4.462,22.799
13770.0,2.383,0.616,-33.89,1.737,9.489,4.917,34.821,4.556,-12.094,-2.728,0.0,36.7,37.4,9.643,1.606,4.354,4.633,4.54,4.898,-3.117,25.983,0.0,250.54,,260.0,260.0,4.218,2.941,4.672,22.8
13770.5,2.383,0.616,-33.89,1.737,9.489,4.917,34.821,4.556,-12.094,-2.728,0.0,36.7,37.4,9.643,1.606,4.968,4.609,4.72,5.109,-3.117,25.983,0.0,250.54,,260.0,260.0,4.606,2.932,4.782,22.784
13771.0,2.383,0.616,-33.89,1.737,9.489,4.917,34.821,4.556,-12.094,-2.728,0.0,36.7,37.4,9.643,1.606,5.012,4.41,4.762,4.84,-3.117,25.983,0.0,250.54,,260.0,260.0,4.851,2.923,4.683,22.791
13771.5,2.383,0.616,-33.89,1.737,9.489,4.915,34.861,4.57,-12.073,-2.728,0.0,36.669,37.338,9.643,1.606,4.578,4.18,4.609,4.641,-3.117,25.988,0.0,250.54,,260.0,260.0,4.756,2.914,4.576,22.766
13772.0,2.383,0.616,-33.89,1.737,9.489,4.915,34.861,4.57,-12.073,-2.728,0.0,36.7,37.3,9.643,1.606,4.363,3.94,4.471,4.366,-3.117,25.988,0.0,250.74,,260.0,260.0,4.502,2.905,4.514,22.742
13772.5,2.893,0.654,-35.209,1.703,9.483,4.915,34.861,4.57,-12.073,-2.728,0.0,36.7,37.3,9.449,1.672,4.186,3.789,4.304,4.188,-3.117,25.988,0.0,250.74,,260.0,260.0,4.285,2.897,4.507,22.75
13773.0,2.893,0.654,-35.209,1.703,9.483,4.915,34.861,4.57,-12.073,-2.728,0.0,36.7,37.3,9.449,1.672,4.391,4.05,4.364,4.622,-3.117,25.988,0.0,250.74,,260.0,260.0,4.117,2.897,4.753,22.748
13773.5,2.893,0.654,-35.209,1.703,9.483,4.915,34.861,4.57,-12.073,-2.728,0.0,36.7,37.3,9.449,1.672,4.617,4.799,4.622,5.153,-3.117,25.988,0.0,250.74,,260.0,260.0,4.357,2.897,4.7,22.735
13774.0,2.893,0.654,-35.209,1.703,9.483,4.915,34.861,4.57,-12.073,-2.728,0.0,36.7,37.3,9.449,1.672,4.917,4.357,4.754,4.893,-3.117,25.988,0.0,250.44,,260.0,260.0,4.798,2.896,4.619,22.714
13774.5,2.893,0.654,-35.209,1.703,9.483,4.894,34.853,4.552,-12.044,-2.711,0.0,36.675,37.305,9.449,1.672,4.343,4.117,4.573,4.639,-3.103,25.991,0.0,250.44,,260.0,260.0,4.73,2.896,4.539,22.752
13775.0,2.893,0.654,-35.209,1.703,9.483,4.894,34.853,4.552,-12.044,-2.711,0.0,36.7,37.3,9.449,1.672,4.302,3.919,4.415,4.369,-3.103,25.991,0.0,250.24,,260.0,260.0,4.418,2.896,4.51,22.753
13775.5,2.893,0.654,-35.209,1.703,9.483,4.894,34.853,4.552,-12.044,-2.711,0.0,36.7,37.3,9.449,1.672,3.936,3.97,4.26,4.408,-3.103,25.991,0.0,250.24,,260.0,260.0,4.251,2.896,4.46,22.787
13776.0,2.723,0.625,-35.209,1.686,9.488,4.894,34.853,4.552,-12.044,-2.711,0.0,36.7,37.3,9.482,1.805,4.192,4.546,4.46,4.865,-3.103,25.991,0.0,249.84,,260.0,260.0,4.143,2.896,4.617,22.809
13776.5,2.723,0.625,-35.209,1.686,9.488,4.894,34.853,4.552,-12.044,-2.711,0.0,36.7,37.3,9.482,1.805,4.887,4.859,4.777,5.212,-3.103,25.991,0.0,249.84,,260.0,260.0,4.516,2.893,4.649,22.771
13777.0,2.723,0.625,-35.209,1.686,9.488,4.894,34.853,4.552,-12.044,-2.711,0.0,36.7,37.3,9.482,1.805,5.099,4.544,4.831,5.047,-3.103,25.991,0.0,249.74,,260.0,260.0,4.934,2.891,4.561,22.777
13777.5,2.723,0.625,-35.209,1.686,9.488,4.894,34.853,4.552,-12.044,-2.711,0.0,36.7,37.3,9.482,1.805,4.348,4.101,4.563,4.582,-3.103,25.991,0.0,249.74,,260.0,260.0,4.88,2.888,4.509,22.734
13778.0,2.723,0.625,-35.209,1.686,9.488,4.902,34.875,4.549,-12.031,-2.719,0.0,36.672,37.306,9.482,1.805,4.125,3.746,4.331,4.187,-3.101,25.986,0.0,249.94,,260.0,260.0,4.398,2.885,4.465,22.677
13778.5,2.723,0.625,-35.209,1.686,9.488,4.902,34.875,4.549,-12.031,-2.719,0.0,36.7,37.3,9.482,1.805,4.188,4.189,4.414,4.511,-3.101,25.986,0.0,249.94,,260.0,260.0,4.097,2.882,4.525,22.696
13779.0,2.904,0.683,-35.209,1.661,9.498,4.902,34.875,4.549,-12.031,-2.719,0.0,36.7,37.3,9.473,1.827,4.528,4.482,4.526,4.965,-3.101,25.986,0.0,250.34,,260.0,260.0,4.325,2.88,4.638,22.698
13779.5,2.904,0.683,-35.209,1.661,9.498,4.902,34.875,4.549,-12.031,-2.719,0.0,36.7,37.3,9.473,1.827,5.103,4.712,4.789,5.257,-3.101,25.986,0.0,250.34,,260.0,260.0,4.625,2.88,4.704,22.697
13780.0,2.904,0.683,-35.209,1.661,9.498,4.902,34.875,4.549,-12.031,-2.719,0.0,36.7,37.3,9.473,1.827,5.154,4.411,4.852,5.01,-3.101,25.986,0.0,249.74,,260.0,260.0,4.965,2.881,4.553,22.728
13780.5,2.904,0.683,-35.209,1.661,9.498,4.902,34.875,4.549,-12.031,-2.719,0.0,36.7,37.3,9.473,1.827,4.623,4.319,4.765,4.856,-3.101,25.986,0.0,249.74,,260.0,260.0,4.857,2.881,4.537,22.739
13781.0,2.904,0.683,-35.209,1.661,9.498,4.887,34.88,4.554,-12.016,-2.714,0.0,36.674,37.35,9.473,1.827,4.184,3.766,4.398,4.272,-3.105,25.984,0.0,249.74,,260.0,260.0,4.641,2.881,4.469,22.756
13781.5,2.904,0.683,-35.209,1.661,9.498,4.887,34.88,4.554,-12.016,-2.714,0.0,36.7,37.3,9.473,1.827,4.392,4.256,4.509,4.675,-3.105,25.984,0.0,249.74,,260.0,260.0,4.155,2.882,4.537,22.76
13782.0,2.904,0.683,-35.209,1.661,9.498,4.887,34.88,4.554,-12.016,-2.714,0.0,36.7,37.3,9.473,1.827,4.803,4.467,4.685,5.094,-3.105,25.984,0.0,250.54,,260.0,260.0,4.458,2.882,4.603,22.776
13782.5,3.238,0.773,-35.209,1.678,9.515,4.887,34.88,4.554,-12.016,-2.714,0.0,36.7,37.3,9.427,1.729,4.908,4.416,4.775,5.138,-3.105,25.984,0.0,250.54,,260.0,260.0,4.762,2.882,4.589,22.793
13783.0,3.238,0.773,-35.209,1.678,9.515,4.887,34.88,4.554,-12.016,-2.714,0.0,36.7,37.3,9.427,1.729,4.82,4.255,4.754,4.87,-3.105,25.984,0.0,250.24,,260.0,260.0,4.809,2.888,4.555,22.781
13783.5,3.238,0.773,-35.209,1.678,9.515,4.887,34.88,4.554,-12.016,-2.714,0.0,36.7,37.3,9.427,1.729,4.597,4.226,4.689,4.772,-3.105,25.984,0.0,250.24,,260.0,260.0,4.675,2.894,4.469,22.789
13784.0,3.238,0.773,-35.209,1.678,9.515,4.887,34.88,4.554,-12.016,-2.714,0.0,36.7,37.3,9.427,1.729,4.324,3.948,4.483,4.46,-3.105,25.984,0.0,250.14,,260.0,260.0,4.571,2.9,4.563,22.869
13784.5,3.238,0.773,-35.209,1.678,9.515,4.879,34.907,4.567,-12.002,-2.723,0.0,36.681,37.332,9.427,1.729,4.569,4.214,4.56,4.793,-3.109,25.974,0.0,250.14,,260.0,260.0,4.304,2.905,4.668,22.865
13785.0,3.238,0.773,-35.209,1.678,9.515,4.879,34.907,4.567,-12.002,-2.723,0.0,36.7,37.3,9.427,1.729,4.957,4.684,4.938,5.36,-3.109,25.974,0.0,249.94,,260.0,260.0,4.534,2.911,4.661,22.831
13785.5,2.928,0.715,-35.209,1.665,9.437,4.879,34.907,4.567,-12.002,-2.723,0.0,36.7,37.3,9.516,1.723,4.943,4.409,4.888,5.056,-3.109,25.974,0.0,249.94,,260.0,260.0,4.985,2.916,4.612,22.813
13786.0,2.928,0.715,-35.209,1.665,9.437,4.879,34.907,4.567,-12.002,-2.723,0.0,36.7,37.3,9.516,1.723,4.67,4.23,4.765,4.758,-3.109,25.974,0.0,250.64,,260.0,260.0,4.824,2.916,4.555,22.818
13786.5,2.928,0.715,-35.209,1.665,9.437,4.879,34.907,4.567,-12.002,-2.723,0.0,36.7,37.3,9.516,1.723,4.358,3.945,4.554,4.437,-3.109,25.974,0.0,250.64,,260.0,260.0,4.606,2.916,4.511,22.795
13787.0,2.928,0.715,-35.209,1.665,9.437,4.879,34.907,4.567,-12.002,-2.723,0.0,36.7,37.3,9.516,1.723,4.295,4.362,4.615,4.859,-3.109,25.974,0.0,249.94,,260.0,260.0,4.323,2.917,4.802,22.834
13787.5,2.928,0.715,-35.209,1.665,9.437,4.856,34.916,4.581,-11.977,-2.714,0.0,36.676,37.325,9.516,1.723,4.917,4.665,4.831,5.183,-3.108,25.972,0.0,249.94,,260.0,260.0,4.533,2.917,4.789,22.852
13788.0,2.928,0.715,-35.209,1.665,9.437,4.856,34.916,4.581,-11.977,-2.714,0.0,36.7,37.3,9.516,1.723,5.237,4.821,5.029,5.497,-3.108,25.972,0.0,249.94,,260.0,260.0,4.899,2.917,4.728,22.826
13788.5,2.419,0.563,-35.209,1.601,9.453,4.856,34.916,4.581,-11.977,-2.714,0.0,36.7,37.3,9.41,1.82,4.75,4.255,4.831,4.849,-3.108,25.972,0.0,249.94,,260.0,260.0,5.146,2.917,4.628,22.848
13789.0,2.419,0.563,-35.209,1.601,9.453,4.856,34.916,4.581,-11.977,-2.714,0.0,36.7,37.3,9.41,1.82,4.663,4.151,4.728,4.607,-3.108,25.972,0.0,250.44,,260.0,260.0,4.671,2.909,4.619,22.876
13789.5,2.419,0.563,-35.209,1.601,9.453,4.856,34.916,4.581,-11.977,-2.714,0.0,36.7,37.3,9.41,1.82,4.201,3.882,4.478,4.315,-3.108,25.972,0.0,250.44,,260.0,260.0,4.537,2.901,4.556,22.904
13790.0,2.419,0.563,-35.209,1.601,9.453,4.856,34.916,4.581,-11.977,-2.714,0.0,36.7,37.3,9.41,1.82,4.483,4.329,4.56,4.73,-3.108,25.972,0.0,250.54,,260.0,260.0,4.219,2.893,4.707,22.919
13790.5,2.419,0.563,-35.209,1.601,9.453,4.856,34.916,4.581,-11.977,-2.714,0.0,36.7,37.3,9.41,1.82,4.996,4.93,4.871,5.544,-3.108,25.972,0.0,250.54,,260.0,260.0,4.525,2.885,4.847,22.931
13791.0,2.419,0.563,-35.209,1.601,9.453,4.916,34.927,4.561,-11.967,-2.723,0.0,36.684,37.328,9.41,1.82,5.151,4.793,5.011,5.454,-3.105,25.972,0.0,250.44,,260.0,260.0,5.085,2.878,4.732,23.05
13791.5,2.419,0.563,-35.209,1.601,9.453,4.916,34.927,4.561,-11.967,-2.723,0.0,36.7,37.3,9.41,1.82,5.052,4.5,4.956,5.106,-3.105,25.972,0.0,250.44,,260.0,260.0,5.102,2.87,4.678,23.117
13792.0,2.106,0.602,-34.141,1.692,9.423,4.916,34.927,4.561,-11.967,-2.723,0.0,36.7,37.3,9.538,1.708,4.628,4.168,4.697,4.584,-3.105,25.972,0.0,249.84,,260.0,260.0,4.903,2.863,4.65,23.138
13792.5,2.106,0.602,-34.141,1.692,9.423,4.916,34.927,4.561,-11.967,-2.723,0.0,36.7,37.3,9.538,1.708,4.213,3.863,4.432,4.303,-3.105,25.972,0.0,249.84,,260.0,260.0,4.519,2.85,4.579,23.138
13793.0,2.106,0.602,-34.141,1.692,9.423,4.916,34.927,4.561,-11.967,-2.723,0.0,36.7,37.3,9.538,1.708,4.493,4.355,4.563,4.907,-3.105,25.972,0.0,250.44,,260.0,260.0,4.203,2.838,4.664,23.178
13793.5,2.106,0.602,-34.141,1.692,9.423,4.916,34.927,4.561,-11.967,-2.723,0.0,36.7,37.3,9.538,1.708,4.877,5.001,4.892,5.382,-3.105,25.972,0.0,250.44,,260.0,260.0,4.579,2.826,4.886,23.232
13794.0,2.106,0.602,-34.141,1.692,9.423,4.929,34.893,4.57,-11.982,-2.734,0.0,36.677,37.338,9.538,1.708,5.068,4.842,5.002,5.321,-3.112,25.962,0.0,250.34,,260.0,260.0,5.038,2.814,4.846,23.241
13794.5,2.106,0.602,-34.141,1.692,9.423,4.929,34.893,4.57,-11.982,-2.734,0.0,36.7,37.3,9.538,1.708,4.758,4.494,4.895,4.977,-3.112,25.962,0.0,250.34,,260.0,260.0,5.058,2.803,4.653,23.216
13795.0,2.24,0.614,-33.221,1.705,9.425,4.929,34.893,4.57,-11.982,-2.734,0.0,36.7,37.3,9.563,1.627,4.539,4.312,4.783,4.925,-3.112,25.962,0.0,250.94,,260.0,260.0,4.781,2.791,4.627,23.172
13795.5,2.24,0.614,-33.221,1.705,9.425,4.929,34.893,4.57,-11.982,-2.734,0.0,36.7,37.3,9.563,1.627,4.346,4.006,4.55,4.658,-3.112,25.962,0.0,250.94,,260.0,260.0,4.64,2.782,4.596,23.088
13796.0,2.24,0.614,-33.221,1.705,9.425,4.929,34.893,4.57,-11.982,-2.734,0.0,36.7,37.3,9.563,1.627,4.5,4.538,4.672,5.039,-3.112,25.962,0.0,250.14,,260.0,260.0,4.39,2.773,4.699,23.072
13796.5,2.24,0.614,-33.221,1.705,9.425,4.929,34.893,4.57,-11.982,-2.734,0.0,36.7,37.3,9.563,1.627,4.986,5.135,4.98,5.459,-3.112,25.962,0.0,250.14,,260.0,260.0,4.687,2.765,4.962,23.007
13797.0,2.24,0.614,-33.221,1.705,9.425,4.929,34.893,4.57,-11.982,-2.734,0.0,36.7,37.3,9.563,1.627,5.201,4.833,5.076,5.41,-3.112,25.962,0.0,250.44,,260.0,260.0,5.14,2.756,4.813,22.899
13797.5,2.24,0.614,-33.221,1.705,9.425,4.924,34.873,4.575,-11.967,-2.725,0.0,36.685,37.332,9.563,1.627,5.057,4.435,4.979,4.984,-3.111,25.963,0.0,250.44,,260.0,260.0,5.13,2.747,4.749,22.85
13798.0,2.24,0.614,-33.221,1.705,9.425,4.924,34.873,4.575,-11.967,-2.725,0.0,36.7,37.3,9.563,1.627,4.714,4.278,4.813,4.832,-3.111,25.963,0.0,249.94,,260.0,260.0,4.864,2.739,4.637,22.827
13798.5,2.603,0.651,-35.209,1.685,9.331,4.924,34.873,4.575,-11.967,-2.725,0.0,36.7,37.3,9.499,1.899,4.406,4.046,4.611,4.547,-3.111,25.963,0.0,249.94,,260.0,260.0,4.659,2.731,4.687,22.826
13799.0,2.603,0.651,-35.209,1.685,9.331,4.924,34.873,4.575,-11.967,-2.725,0.0,36.7,37.3,9.499,1.899,4.405,4.402,4.664,4.776,-3.111,25.963,0.0,250.34,,260.0,260.0,4.402,2.729,4.847,22.859
13799.5,2.603,0.651,-35.209,1.685,9.331,4.924,34.873,4.575,-11.967,-2.725,0.0,36.7,37.3,9.499,1.899,5.393,4.907,5.115,5.61,-3.111,25.963,0.0,250.34,,260.0,260.0,4.562,2.727,4.903,22.889
13800.0,2.603,0.651,-35.209,1.685,9.331,4.924,34.873,4.575,-11.967,-2.725,0.0,36.7,37.3,9.499,1.899,5.36,4.635,5.11,5.234,-3.111,25.963,0.0,250.04,,260.0,260.0,5.256,2.725,4.814,22.879
13800.5,2.603,0.651,-35.209,1.685,9.331,4.923,34.84,4.557,-11.953,-2.728,0.0,36.686,37.393,9.499,1.899,4.834,4.434,4.941,4.937,-3.114,25.958,0.0,250.04,,260.0,260.0,5.085,2.723,4.739,22.878
13801.0,2.603,0.651,-35.209,1.685,9.331,4.923,34.84,4.557,-11.953,-2.728,0.0,36.7,37.4,9.499,1.899,4.555,4.132,4.726,4.561,-3.114,25.958,0.0,250.34,,260.0,260.0,4.786,2.721,4.698,22.864
13801.5,2.068,0.572,-33.156,1.726,9.362,4.923,34.84,4.557,-11.953,-2.728,0.0,36.7,37.4,9.733,1.686,4.389,4.002,4.546,4.479,-3.114,25.958,0.0,250.34,,260.0,260.0,4.493,2.719,4.639,22.871
13802.0,2.068,0.572,-33.156,1.726,9.362,4.923,34.84,4.557,-11.953,-2.728,0.0,36.7,37.4,9.733,1.686,4.598,4.456,4.708,5.087,-3.114,25.958,0.0,250.54,,260.0,260.0,4.354,2.708,4.944,22.905
13802.5,2.068,0.572,-33.156,1.726,9.362,4.923,34.84,4.557,-11.953,-2.728,0.0,36.7,37.4,9.733,1.686,5.035,5.091,5.03,5.639,-3.114,25.958,0.0,250.54,,260.0,260.0,4.712,2.698,4.884,22.867
13803.0,2.068,0.572,-33.156,1.726,9.362,4.923,34.84,4.557,-11.953,-2.728,0.0,36.7,37.4,9.733,1.686,5.101,4.6,5.07,5.18,-3.114,25.958,0.0,250.74,,260.0,260.0,5.199,2.687,4.805,22.775
13803.5,2.068,0.572,-33.156,1.726,9.362,4.923,34.84,4.557,-11.953,-2.728,0.0,36.7,37.4,9.733,1.686,4.701,4.395,4.914,4.921,-3.114,25.958,0.0,250.74,,260.0,260.0,4.988,2.677,4.755,22.729
13804.0,2.068,0.572,-33.156,1.726,9.362,4.914,34.859,4.573,-11.93,-2.741,0.0,36.687,37.333,9.733,1.686,4.502,4.108,4.708,4.642,-3.12,25.958,0.0,250.64,,260.0,260.0,4.733,2.667,4.695,22.69
13804.5,2.068,0.572,-33.156,1.726,9.362,4.914,34.859,4.573,-11.93,-2.741,0.0,36.7,37.3,9.733,1.686,4.407,4.303,4.679,4.862,-3.12,25.958,0.0,250.64,,260.0,260.0,4.49,2.657,4.68,22.678
13805.0,2.857,0.638,-35.209,1.659,9.466,4.914,34.859,4.573,-11.93,-2.741,0.0,36.7,37.3,9.433,1.725,4.668,4.948,4.883,5.401,-3.12,25.958,0.0,250.64,,260.0,260.0,4.563,2.648,4.926,22.658
13805.5,2.857,0.638,-35.209,1.659,9.466,4.914,34.859,4.573,-11.93,-2.741,0.0,36.7,37.3,9.433,1.725,5.537,5.37,5.242,5.72,-3.12,25.958,0.0,250.64,,260.0,260.0,4.975,2.651,4.933,22.623
13806.0,2.857,0.638,-35.209,1.659,9.466,4.914,34.859,4.573,-11.93,-2.741,0.0,36.7,37.3,9.433,1.725,5.585,4.945,5.314,5.543,-3.12,25.958,0.0,250.44,,260.0,260.0,5.467,2.655,4.864,22.617
13806.5,2.857,0.638,-35.209,1.659,9.466,4.914,34.859,4.573,-11.93,-2.741,0.0,36.7,37.3,9.433,1.725,4.811,4.317,4.914,4.827,-3.12,25.958,0.0,250.44,,260.0,260.0,5.347,2.658,4.787,22.606
13807.0,2.857,0.638,-35.209,1.659,9.466,4.909,34.873,4.583,-11.907,-2.724,0.0,36.692,37.357,9.433,1.725,4.474,4.126,4.714,4.495,-3.111,25.954,0.0,250.44,,260.0,260.0,4.717,2.661,4.727,22.572
13807.5,2.857,0.638,-35.209,1.659,9.466,4.909,34.873,4.583,-11.907,-2.724,0.0,36.7,37.4,9.433,1.725,4.236,4.374,4.645,4.797,-3.111,25.954,0.0,250.44,,260.0,260.0,4.452,2.664,4.739,22.567
13808.0,3.36,0.79,-35.209,1.687,9.466,4.909,34.873,4.583,-11.907,-2.724,0.0,36.7,37.4,9.418,1.72,4.763,5.037,4.904,5.316,-3.111,25.954,0.0,250.54,,260.0,260.0,4.513,2.667,5.058,22.532
13808.5,3.36,0.79,-35.209,1.687,9.466,4.909,34.873,4.583,-11.907,-2.724,0.0,36.7,37.4,9.418,1.72,5.432,4.922,5.119,5.374,-3.111,25.954,0.0,250.54,,260.0,260.0,5.005,2.679,5.039,22.514
13809.0,3.36,0.79,-35.209,1.687,9.466,4.909,34.873,4.583,-11.907,-2.724,0.0,36.7,37.4,9.418,1.72,5.246,4.691,5.071,5.159,-3.111,25.954,0.0,251.04,,260.0,260.0,5.212,2.69,4.795,22.572
13809.5,3.36,0.79,-35.209,1.687,9.466,4.909,34.873,4.583,-11.907,-2.724,0.0,36.7,37.4,9.418,1.72,4.756,4.373,4.887,4.994,-3.111,25.954,0.0,251.04,,260.0,260.0,5.042,2.701,4.769,22.609
13810.0,3.36,0.79,-35.209,1.687,9.466,4.909,34.873,4.583,-11.907,-2.724,0.0,36.7,37.4,9.418,1.72,4.677,4.218,4.792,4.675,-3.111,25.954,0.0,250.94,,260.0,260.0,4.752,2.712,4.737,22.609
13810.5,3.36,0.79,-35.209,1.687,9.466,4.896,34.921,4.575,-11.896,-2.72,0.0,36.691,37.381,9.418,1.72,4.741,4.716,4.861,5.3,-3.124,25.951,0.0,250.94,,260.0,260.0,4.59,2.722,4.853,22.57
13811.0,3.36,0.79,-35.209,1.687,9.466,4.896,34.921,4.575,-11.896,-2.72,0.0,36.7,37.4,9.418,1.72,5.249,5.312,5.146,5.564,-3.124,25.951,0.0,250.64,,260.0,260.0,4.905,2.733,5.201,22.528
13811.5,3.725,0.903,-35.133,1.612,9.445,4.896,34.921,4.575,-11.896,-2.72,0.0,36.7,37.4,9.532,1.706,5.521,4.947,5.26,5.438,-3.124,25.951,0.0,250.64,,260.0,260.0,5.318,2.743,4.983,22.501
13812.0,3.725,0.903,-35.133,1.612,9.445,4.896,34.921,4.575,-11.896,-2.72,0.0,36.7,37.4,9.532,1.706,5.051,4.507,5.059,5.01,-3.124,25.951,0.0,250.04,,260.0,260.0,5.291,2.759,4.842,22.526
13812.5,3.725,0.903,-35.133,1.612,9.445,4.896,34.921,4.575,-11.896,-2.72,0.0,36.7,37.4,9.532,1.706,4.906,4.448,4.963,4.936,-3.124,25.951,0.0,250.04,,260.0,260.0,4.907,2.775,4.804,22.551
13813.0,3.725,0.903,-35.133,1.612,9.445,4.896,34.921,4.575,-11.896,-2.72,0.0,36.7,37.4,9.532,1.706,4.516,4.251,4.793,4.791,-3.124,25.951,0.0,250.34,,260.0,260.0,4.813,2.791,4.872,22.562
13813.5,3.725,0.903,-35.133,1.612,9.445,4.915,34.948,4.584,-11.879,-2.72,0.0,36.691,37.352,9.532,1.706,4.701,4.678,4.888,5.059,-3.121,25.941,0.0,250.34,,260.0,260.0,4.588,2.806,5.086,22.607
13814.0,3.725,0.903,-35.133,1.612,9.445,4.915,34.948,4.584,-11.879,-2.72,0.0,36.7,37.4,9.532,1.706,5.725,5.192,5.381,5.844,-3.121,25.941,0.0,250.24,,260.0,260.0,4.831,2.821,5.135,22.656
13814.5,3.34,0.778,-35.209,1.599,9.466,4.915,34.948,4.584,-11.879,-2.72,0.0,36.7,37.4,9.452,1.709,5.749,4.933,5.431,5.697,-3.121,25.941,0.0,250.24,,260.0,260.0,5.536,2.836,4.984,22.693
13815.0,3.34,0.778,-35.209,1.599,9.466,4.915,34.948,4.584,-11.879,-2.72,0.0,36.7,37.4,9.452,1.709,5.275,4.578,5.229,5.181,-3.121,25.941,0.0,250.04,,260.0,260.0,5.452,2.844,4.893,22.729
13815.5,3.34,0.778,-35.209,1.599,9.466,4.915,34.948,4.584,-11.879,-2.72,0.0,36.7,37.4,9.452,1.709,4.894,4.393,5.031,4.837,-3.121,25.941,0.0,250.04,,260.0,260.0,5.066,2.852,4.87,22.719
13816.0,3.34,0.778,-35.209,1.599,9.466,4.915,34.948,4.584,-11.879,-2.72,0.0,36.7,37.4,9.452,1.709,4.535,4.146,4.793,4.583,-3.121,25.941,0.0,250.24,,260.0,260.0,4.789,2.86,4.786,22.681
13816.5,3.34,0.778,-35.209,1.599,9.466,4.918,34.968,4.587,-11.858,-2.733,0.0,36.695,37.366,9.452,1.709,4.975,4.659,4.96,5.185,-3.117,25.936,0.0,250.24,,260.0,260.0,4.514,2.868,5.15,22.609
13817.0,3.34,0.778,-35.209,1.599,9.466,4.918,34.968,4.587,-11.858,-2.733,0.0,36.7,37.4,9.452,1.709,5.33,5.35,5.282,5.826,-3.117,25.936,0.0,250.04,,260.0,260.0,4.945,2.876,5.082,22.564
13817.5,3.34,0.778,-35.209,1.599,9.466,4.918,34.968,4.587,-11.858,-2.733,0.0,36.7,37.4,9.452,1.709,5.262,4.719,5.252,5.291,-3.117,25.936,0.0,250.04,,260.0,260.0,5.447,2.883,4.956,22.54
13818.0,3.087,0.75,-35.119,1.66,9.485,4.918,34.968,4.587,-11.858,-2.733,0.0,36.7,37.4,9.478,1.482,4.906,4.568,5.097,5.021,-3.117,25.936,0.0,249.74,,260.0,260.0,5.131,2.891,4.916,22.512
13818.5,3.087,0.75,-35.119,1.66,9.485,4.918,34.968,4.587,-11.858,-2.733,0.0,36.7,37.4,9.478,1.482,4.653,4.335,4.91,4.822,-3.117,25.936,0.0,249.74,,260.0,260.0,4.898,2.894,4.83,22.593
13819.0,3.087,0.75,-35.119,1.66,9.485,4.918,34.968,4.587,-11.858,-2.733,0.0,36.7,37.4,9.478,1.482,4.619,4.71,4.944,5.063,-3.117,25.936,0.0,250.24,,260.0,260.0,4.68,2.897,4.919,22.621
13819.5,3.087,0.75,-35.119,1.66,9.485,4.918,34.968,4.587,-11.858,-2.733,0.0,36.7,37.4,9.478,1.482,5.249,5.029,5.191,5.552,-3.117,25.936,0.0,250.24,,260.0,260.0,4.834,2.9,5.079,22.682
13820.0,3.087,0.75,-35.119,1.66,9.485,4.925,34.923,4.591,-11.884,-2.733,0.0,36.691,37.34,9.478,1.482,5.65,5.207,5.412,5.836,-3.113,25.93,0.0,250.34,,260.0,260.0,5.255,2.903,5.033,22.805
13820.5,3.087,0.75,-35.119,1.66,9.485,4.925,34.923,4.591,-11.884,-2.733,0.0,36.7,37.3,9.478,1.482,5.747,4.857,5.413,5.501,-3.113,25.93,0.0,250.34,,260.0,260.0,5.526,2.906,4.925,22.805
13821.0,2.48,0.638,-34.818,1.702,9.485,4.925,34.923,4.591,-11.884,-2.733,0.0,36.7,37.3,9.457,1.606,4.864,4.296,5.017,4.749,-3.113,25.93,0.0,250.54,,260.0,260.0,5.379,2.909,4.889,22.808
13821.5,2.48,0.638,-34.818,1.702,9.485,4.925,34.923,4.591,-11.884,-2.733,0.0,36.7,37.3,9.457,1.606,4.563,4.151,4.809,4.727,-3.113,25.93,0.0,250.54,,260.0,260.0,4.731,2.902,4.815,22.818
13822.0,2.48,0.638,-34.818,1.702,9.485,4.925,34.923,4.591,-11.884,-2.733,0.0,36.7,37.3,9.457,1.606,4.886,4.727,5.029,5.362,-3.113,25.93,0.0,250.14,,260.0,260.0,4.562,2.895,4.934,22.862
13822.5,2.48,0.638,-34.818,1.702,9.485,4.925,34.923,4.591,-11.884,-2.733,0.0,36.7,37.3,9.457,1.606,5.39,5.406,5.348,5.853,-3.113,25.93,0.0,250.14,,260.0,260.0,5.001,2.889,5.163,22.92
13823.0,2.48,0.638,-34.818,1.702,9.485,4.931,34.883,4.584,-11.863,-2.739,0.0,36.693,37.356,9.457,1.606,5.719,5.261,5.531,5.85,-3.131,25.922,0.0,250.34,,260.0,260.0,5.499,2.882,5.108,22.925
13823.5,2.48,0.638,-34.818,1.702,9.485,4.931,34.883,4.584,-11.863,-2.739,0.0,36.7,37.4,9.457,1.606,5.416,4.789,5.407,5.379,-3.131,25.922,0.0,250.34,,260.0,260.0,5.59,2.875,4.92,22.975
13824.0,2.48,0.638,-34.818,1.702,9.485,4.931,34.883,4.584,-11.863,-2.739,0.0,36.7,37.4,9.457,1.606,4.992,4.513,5.177,5.071,-3.131,25.922,0.0,250.94,,260.0,260.0,5.248,2.869,4.867,22.959
13824.5,2.522,0.607,-35.209,1.659,9.466,4.931,34.883,4.584,-11.863,-2.739,0.0,36.7,37.4,9.503,1.804,4.716,4.351,5.001,4.871,-3.131,25.922,0.0,250.94,,260.0,260.0,4.938,2.863,4.956,22.968
13825.0,2.522,0.607,-35.209,1.659,9.466,4.931,34.883,4.584,-11.863,-2.739,0.0,36.7,37.4,9.503,1.804,5.253,5.3,5.281,5.706,-3.131,25.922,0.0,250.14,,260.0,260.0,4.735,2.857,5.255,22.982
13825.5,2.522,0.607,-35.209,1.659,9.466,4.931,34.883,4.584,-11.863,-2.739,0.0,36.7,37.4,9.503,1.804,5.867,5.349,5.528,5.985,-3.131,25.922,0.0,250.14,,260.0,260.0,5.385,2.851,5.218,22.985
13826.0,2.522,0.607,-35.209,1.659,9.466,4.931,34.883,4.584,-11.863,-2.739,0.0,36.7,37.4,9.503,1.804,5.928,5.042,5.573,5.655,-3.131,25.922,0.0,249.94,,260.0,260.0,5.682,2.846,5.092,22.979
13826.5,2.522,0.607,-35.209,1.659,9.466,4.911,34.845,4.579,-11.851,-2.721,0.0,36.687,37.406,9.503,1.804,5.409,4.676,5.371,5.282,-3.119,25.914,0.0,249.94,,260.0,260.0,5.549,2.841,5.009,23.021
13827.0,2.522,0.607,-35.209,1.659,9.466,4.911,34.845,4.579,-11.851,-2.721,0.0,36.7,37.4,9.503,1.804,5.082,4.494,5.18,4.956,-3.119,25.914,0.0,250.24,,260.0,260.0,5.184,2.836,4.946,22.985
13827.5,2.272,0.572,-34.953,1.697,9.387,4.911,34.845,4.579,-11.851,-2.721,0.0,36.7,37.4,9.53,1.782,4.732,4.22,4.947,4.642,-3.119,25.914,0.0,250.24,,260.0,260.0,4.928,2.83,4.983,22.999
13828.0,2.272,0.572,-34.953,1.697,9.387,4.911,34.845,4.579,-11.851,-2.721,0.0,36.7,37.4,9.53,1.782,5.012,4.694,5.07,5.298,-3.119,25.914,0.0,250.34,,260.0,260.0,4.635,2.821,5.229,23.031
13828.5,2.272,0.572,-34.953,1.697,9.387,4.911,34.845,4.579,-11.851,-2.721,0.0,36.7,37.4,9.53,1.782,5.728,5.379,5.588,5.854,-3.119,25.914,0.0,250.34,,260.0,260.0,5.018,2.812,5.208,23.061
13829.0,2.272,0.572,-34.953,1.697,9.387,4.911,34.845,4.579,-11.851,-2.721,0.0,36.7,37.4,9.53,1.782,5.374,4.944,5.446,5.491,-3.119,25.914,0.0,250.14,,260.0,260.0,5.637,2.803,5.076,23.076
13829.5,2.272,0.572,-34.953,1.697,9.387,4.892,34.881,4.578,-11.807,-2.716,0.0,36.695,37.355,9.53,1.782,5.077,4.591,5.24,5.238,-3.115,25.915,0.0,250.14,,260.0,260.0,5.314,2.795,4.967,23.114
13830.0,2.272,0.572,-34.953,1.697,9.387,4.892,34.881,4.578,-11.807,-2.716,0.0,36.7,37.4,9.53,1.782,4.978,4.526,5.146,5.037,-3.115,25.915,0.0,250.24,,260.0,260.0,5.036,2.786,4.939,23.182
13830.5,2.272,0.572,-34.953,1.697,9.387,4.892,34.881,4.578,-11.807,-2.716,0.0,36.7,37.4,9.53,1.782,4.757,4.864,5.126,5.198,-3.115,25.915,0.0,250.24,,260.0,260.0,4.922,2.778,5.045,23.212
13831.0,2.508,0.634,-34.293,1.717,9.425,4.892,34.881,4.578,-11.807,-2.716,0.0,36.7,37.4,9.519,1.566,5.244,5.31,5.332,5.781,-3.115,25.915,0.0,250.04,,260.0,260.0,4.986,2.769,5.229,23.248
13831.5,2.508,0.634,-34.293,1.717,9.425,4.892,34.881,4.578,-11.807,-2.716,0.0,36.7,37.4,9.519,1.566,5.928,5.25,5.599,5.953,-3.115,25.915,0.0,250.04,,260.0,260.0,5.417,2.765,5.143,23.256
13832.0,2.508,0.634,-34.293,1.717,9.425,4.892,34.881,4.578,-11.807,-2.716,0.0,36.7,37.4,9.519,1.566,5.523,4.798,5.454,5.437,-3.115,25.915,0.0,250.34,,260.0,260.0,5.682,2.761,5.062,23.267
13832.5,2.508,0.634,-34.293,1.717,9.425,4.892,34.881,4.578,-11.807,-2.716,0.0,36.7,37.4,9.519,1.566,5.306,4.667,5.346,5.209,-3.115,25.915,0.0,250.34,,260.0,260.0,5.303,2.757,5.023,23.239
13833.0,2.508,0.634,-34.293,1.717,9.425,4.914,34.889,4.585,-11.797,-2.736,0.0,36.691,37.37,9.519,1.566,4.907,4.441,5.11,4.944,-3.135,25.902,0.0,249.74,,260.0,260.0,5.132,2.753,4.975,23.254
13833.5,2.508,0.634,-34.293,1.717,9.425,4.914,34.889,4.585,-11.797,-2.736,0.0,36.7,37.4,9.519,1.566,4.898,4.804,5.117,5.151,-3.135,25.902,0.0,249.74,,260.0,260.0,4.851,2.749,5.077,23.282
13834.0,3.26,0.732,-35.209,1.686,9.456,4.914,34.889,4.585,-11.797,-2.736,0.0,36.7,37.4,9.426,1.646,5.372,5.562,5.41,6.015,-3.135,25.902,0.0,250.54,,260.0,260.0,4.992,2.745,5.434,23.285
13834.5,3.26,0.732,-35.209,1.686,9.456,4.914,34.889,4.585,-11.797,-2.736,0.0,36.7,37.4,9.426,1.646,6.028,5.441,5.669,6.172,-3.135,25.902,0.0,250.54,,260.0,260.0,5.59,2.753,5.199,23.349
13835.0,3.26,0.732,-35.209,1.686,9.456,4.914,34.889,4.585,-11.797,-2.736,0.0,36.7,37.4,9.426,1.646,5.974,5.112,5.694,5.868,-3.135,25.902,0.0,249.54,,260.0,260.0,5.827,2.761,5.131,23.398
13835.5,3.26,0.732,-35.209,1.686,9.456,4.914,34.889,4.585,-11.797,-2.736,0.0,36.7,37.4,9.426,1.646,5.563,4.796,5.518,5.376,-3.135,25.902,0.0,249.54,,260.0,260.0,5.662,2.77,5.082,23.417
13836.0,3.26,0.732,-35.209,1.686,9.456,4.909,34.893,4.592,-11.786,-2.733,0.0,36.69,37.317,9.426,1.646,4.947,4.399,5.126,4.821,-3.13,25.903,0.0,249.94,,260.0,260.0,5.313,2.778,5.005,23.421
13836.5,3.26,0.732,-35.209,1.686,9.456,4.909,34.893,4.592,-11.786,-2.733,0.0,36.7,37.3,9.426,1.646,4.797,4.873,5.145,5.135,-3.13,25.903,0.0,249.94,,260.0,260.0,4.823,2.786,5.153,23.45
13837.0,3.26,0.732,-35.209,1.686,9.456,4.909,34.893,4.592,-11.786,-2.733,0.0,36.7,37.3,9.426,1.646,5.226,5.254,5.327,5.681,-3.13,25.903,0.0,249.84,,260.0,260.0,4.987,2.793,5.306,23.449
13837.5,3.719,0.883,-35.209,1.617,9.474,4.909,34.893,4.592,-11.786,-2.733,0.0,36.7,37.3,9.32,1.715,5.807,5.269,5.558,6.008,-3.13,25.903,0.0,249.84,,260.0,260.0,5.372,2.801,5.262,23.448
13838.0,3.719,0.883,-35.209,1.617,9.474,4.909,34.893,4.592,-11.786,-2.733,0.0,36.7,37.3,9.32,1.715,5.812,4.982,5.596,5.726,-3.13,25.903,0.0,249.64,,260.0,260.0,5.661,2.816,5.141,23.433
13838.5,3.719,0.883,-35.209,1.617,9.474,4.909,34.893,4.592,-11.786,-2.733,0.0,36.7,37.3,9.32,1.715,5.443,4.648,5.407,5.196,-3.13,25.903,0.0,249.64,,260.0,260.0,5.529,2.831,5.003,23.387
13839.0,3.719,0.883,-35.209,1.617,9.474,4.909,34.893,4.592,-11.786,-2.733,0.0,36.7,37.3,9.32,1.715,5.151,4.516,5.243,5.063,-3.13,25.903,0.0,249.64,,260.0,260.0,5.173,2.845,4.983,23.354
13839.5,3.719,0.883,-35.209,1.617,9.474,4.932,34.939,4.577,-11.779,-2.746,0.0,36.687,37.321,9.32,1.715,5.248,4.953,5.269,5.565,-3.13,25.906,0.0,249.64,,260.0,260.0,4.993,2.86,5.14,23.333
13840.0,3.719,0.883,-35.209,1.617,9.474,4.932,34.939,4.577,-11.779,-2.746,0.0,36.7,37.3,9.32,1.715,5.617,5.628,5.603,5.952,-3.13,25.906,0.0,249.64,,260.0,260.0,5.258,2.874,5.422,23.298
13840.5,3.394,0.847,-35.196,1.681,9.464,4.932,34.939,4.577,-11.779,-2.746,0.0,36.7,37.3,9.455,1.561,5.813,5.352,5.695,5.92,-3.13,25.906,0.0,249.64,,260.0,260.0,5.7,2.888,5.275,23.266
13841.0,3.394,0.847,-35.196,1.681,9.464,4.932,34.939,4.577,-11.779,-2.746,0.0,36.7,37.3,9.455,1.561,5.487,4.971,5.555,5.542,-3.13,25.906,0.0,249.74,,260.0,260.0,5.695,2.896,5.163,23.251
13841.5,3.394,0.847,-35.196,1.681,9.464,4.932,34.939,4.577,-11.779,-2.746,0.0,36.7,37.3,9.455,1.561,5.174,4.777,5.372,5.296,-3.13,25.906,0.0,249.74,,260.0,260.0,5.389,2.904,5.09,23.245
13842.0,3.394,0.847,-35.196,1.681,9.464,4.932,34.939,4.577,-11.779,-2.746,0.0,36.7,37.3,9.455,1.561,5.014,4.539,5.214,5.073,-3.13,25.906,0.0,249.44,,260.0,260.0,5.155,2.912,5.072,23.209
13842.5,3.394,0.847,-35.196,1.681,9.464,4.899,34.956,4.603,-11.766,-2.717,0.0,36.693,37.395,9.455,1.561,4.84,4.846,5.182,5.296,-3.123,25.911,0.0,249.44,,260.0,260.0,4.96,2.92,5.317,23.188
13843.0,3.394,0.847,-35.196,1.681,9.464,4.899,34.956,4.603,-11.766,-2.717,0.0,36.7,37.4,9.455,1.561,5.896,5.311,5.63,5.812,-3.123,25.911,0.0,249.34,,260.0,260.0,5.041,2.928,5.29,23.157
13843.5,3.394,0.847,-35.196,1.681,9.464,4.899,34.956,4.603,-11.766,-2.717,0.0,36.7,37.4,9.455,1.561,5.742,5.097,5.554,5.707,-3.123,25.911,0.0,249.34,,260.0,260.0,5.662,2.935,5.223,23.171
13844.0,2.961,0.739,-35.209,1.602,9.434,4.899,34.956,4.603,-11.766,-2.717,0.0,36.7,37.4,9.49,1.844,5.575,4.898,5.478,5.493,-3.123,25.911,0.0,249.84,,260.0,260.0,5.525,2.943,5.128,23.164
13844.5,2.961,0.739,-35.209,1.602,9.434,4.899,34.956,4.603,-11.766,-2.717,0.0,36.7,37.4,9.49,1.844,5.397,4.771,5.358,5.3,-3.123,25.911,0.0,249.84,,260.0,260.0,5.361,2.943,5.092,23.173
