t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13845.0,2.961,0.739,-35.209,1.602,9.434,4.899,34.956,4.603,-11.766,-2.717,0.0,36.7,37.4,9.49,1.844,4.98,4.574,5.17,5.098,-3.123,25.911,0.0,250.04,,260.0,260.0,5.207,2.943,5.04,23.189
13845.5,2.961,0.739,-35.209,1.602,9.434,4.899,34.956,4.603,-11.766,-2.717,0.0,36.7,37.4,9.49,1.844,5.323,4.856,5.291,5.494,-3.123,25.911,0.0,250.04,,260.0,260.0,4.956,2.944,5.223,23.271
13846.0,2.961,0.739,-35.209,1.602,9.434,4.945,34.956,4.611,-11.743,-2.727,0.0,36.703,37.354,9.49,1.844,5.624,5.291,5.516,5.943,-3.116,25.923,0.0,249.54,,260.0,260.0,5.241,2.944,5.23,23.297
13846.5,2.961,0.739,-35.209,1.602,9.434,4.945,34.956,4.611,-11.743,-2.727,0.0,36.7,37.4,9.49,1.844,5.692,5.318,5.644,5.935,-3.116,25.923,0.0,249.54,,260.0,260.0,5.593,2.944,5.179,23.295
13847.0,1.991,0.542,-34.162,1.719,9.408,4.945,34.956,4.611,-11.743,-2.727,0.0,36.7,37.4,9.487,1.486,5.459,4.818,5.488,5.597,-3.116,25.923,0.0,250.04,,260.0,260.0,5.647,2.945,5.102,23.306
13847.5,1.991,0.542,-34.162,1.719,9.408,4.945,34.956,4.611,-11.743,-2.727,0.0,36.7,37.4,9.487,1.486,5.381,4.674,5.394,5.213,-3.116,25.923,0.0,250.04,,260.0,260.0,5.341,2.929,5.067,23.316
13848.0,1.991,0.542,-34.162,1.719,9.408,4.945,34.956,4.611,-11.743,-2.727,0.0,36.7,37.4,9.487,1.486,5.145,4.57,5.242,5.262,-3.116,25.923,0.0,250.14,,260.0,260.0,5.165,2.914,5.046,23.301
13848.5,1.991,0.542,-34.162,1.719,9.408,4.945,34.956,4.611,-11.743,-2.727,0.0,36.7,37.4,9.487,1.486,5.262,5.058,5.386,5.671,-3.116,25.923,0.0,250.14,,260.0,260.0,5.055,2.898,5.143,23.3
13849.0,1.991,0.542,-34.162,1.719,9.408,4.92,34.936,4.61,-11.725,-2.735,0.0,36.692,37.348,9.487,1.486,5.723,5.702,5.717,6.092,-3.123,25.919,0.0,249.84,,260.0,260.0,5.344,2.884,5.264,23.263
13849.5,1.991,0.542,-34.162,1.719,9.408,4.92,34.936,4.61,-11.725,-2.735,0.0,36.7,37.3,9.487,1.486,6.07,5.373,5.829,5.993,-3.123,25.919,0.0,249.84,,260.0,260.0,5.809,2.869,5.191,23.255
13850.0,2.516,0.663,-33.901,1.662,9.422,4.92,34.936,4.61,-11.725,-2.735,0.0,36.7,37.3,9.627,1.693,5.884,5.03,5.72,5.625,-3.123,25.919,0.0,249.74,,260.0,260.0,5.816,2.855,5.13,23.241
13850.5,2.516,0.663,-33.901,1.662,9.422,4.92,34.936,4.61,-11.725,-2.735,0.0,36.7,37.3,9.627,1.693,5.209,4.644,5.366,5.191,-3.123,25.919,0.0,249.74,,260.0,260.0,5.565,2.849,5.074,23.206
13851.0,2.516,0.663,-33.901,1.662,9.422,4.92,34.936,4.61,-11.725,-2.735,0.0,36.7,37.3,9.627,1.693,5.212,4.926,5.367,5.356,-3.123,25.919,0.0,249.74,,260.0,260.0,5.103,2.844,5.159,23.164
13851.5,2.516,0.663,-33.901,1.662,9.422,4.92,34.936,4.61,-11.725,-2.735,0.0,36.7,37.3,9.627,1.693,5.631,5.321,5.553,5.917,-3.123,25.919,0.0,249.74,,260.0,260.0,5.215,2.838,5.367,23.123
13852.0,2.516,0.663,-33.901,1.662,9.422,4.92,34.936,4.61,-11.725,-2.735,0.0,36.7,37.3,9.627,1.693,6.068,5.683,5.881,6.398,-3.123,25.919,0.0,249.54,,260.0,260.0,5.606,2.833,5.471,23.128
13852.5,2.516,0.663,-33.901,1.662,9.422,4.908,34.887,4.6,-11.73,-2.726,0.0,36.699,37.344,9.627,1.693,6.078,5.33,5.895,6.021,-3.119,25.923,0.0,249.54,,260.0,260.0,6.008,2.828,5.315,23.134
13853.0,2.516,0.663,-33.901,1.662,9.422,4.908,34.887,4.6,-11.73,-2.726,0.0,36.7,37.3,9.627,1.693,5.595,5.055,5.711,5.643,-3.119,25.923,0.0,249.64,,260.0,260.0,5.831,2.823,5.163,23.057
13853.5,2.084,0.565,-33.944,1.651,9.397,4.908,34.887,4.6,-11.73,-2.726,0.0,36.7,37.3,9.583,1.715,5.368,4.663,5.461,5.146,-3.119,25.923,0.0,249.64,,260.0,260.0,5.501,2.818,5.081,22.997
13854.0,2.084,0.565,-33.944,1.651,9.397,4.908,34.887,4.6,-11.73,-2.726,0.0,36.7,37.3,9.583,1.715,5.131,5.007,5.349,5.35,-3.119,25.923,0.0,249.74,,260.0,260.0,5.159,2.806,5.251,23.001
13854.5,2.084,0.565,-33.944,1.651,9.397,4.908,34.887,4.6,-11.73,-2.726,0.0,36.7,37.3,9.583,1.715,5.72,5.623,5.662,6.188,-3.119,25.923,0.0,249.74,,260.0,260.0,5.209,2.794,5.514,23.015
13855.0,2.084,0.565,-33.944,1.651,9.397,4.908,34.887,4.6,-11.73,-2.726,0.0,36.7,37.3,9.583,1.715,6.118,5.58,5.873,6.364,-3.119,25.923,0.0,249.64,,260.0,260.0,5.798,2.782,5.435,23.021
13855.5,2.084,0.565,-33.944,1.651,9.397,4.903,34.868,4.585,-11.736,-2.736,0.0,36.703,37.373,9.583,1.715,6.008,5.344,5.91,6.159,-3.127,25.921,0.0,249.64,,260.0,260.0,5.984,2.771,5.311,23.023
13856.0,2.084,0.565,-33.944,1.651,9.397,4.903,34.868,4.585,-11.736,-2.736,0.0,36.7,37.4,9.583,1.715,5.817,4.981,5.734,5.729,-3.127,25.921,0.0,250.24,,260.0,260.0,5.855,2.759,5.257,23.048
13856.5,1.659,0.472,-33.312,1.706,9.424,4.903,34.868,4.585,-11.736,-2.736,0.0,36.7,37.4,9.556,1.619,5.554,4.807,5.572,5.365,-3.127,25.921,0.0,250.24,,260.0,260.0,5.565,2.748,5.144,23.007
13857.0,1.659,0.472,-33.312,1.706,9.424,4.903,34.868,4.585,-11.736,-2.736,0.0,36.7,37.4,9.556,1.619,5.273,4.645,5.379,5.144,-3.127,25.921,0.0,249.94,,260.0,260.0,5.324,2.73,5.361,22.984
13857.5,1.659,0.472,-33.312,1.706,9.424,4.903,34.868,4.585,-11.736,-2.736,0.0,36.7,37.4,9.556,1.619,5.736,5.686,5.705,6.18,-3.127,25.921,0.0,249.94,,260.0,260.0,5.11,2.713,5.63,23.011
13858.0,1.659,0.472,-33.312,1.706,9.424,4.903,34.868,4.585,-11.736,-2.736,0.0,36.7,37.4,9.556,1.619,6.146,5.536,5.886,6.281,-3.127,25.921,0.0,249.94,,260.0,260.0,5.827,2.696,5.497,23.02
13858.5,1.659,0.472,-33.312,1.706,9.424,4.903,34.868,4.585,-11.736,-2.736,0.0,36.7,37.4,9.556,1.619,6.163,5.322,5.91,6.142,-3.127,25.921,0.0,249.94,,260.0,260.0,5.962,2.679,5.369,23.064
13859.0,1.659,0.472,-33.312,1.706,9.424,4.92,34.875,4.579,-11.712,-2.718,0.0,36.713,37.381,9.556,1.619,5.851,4.975,5.749,5.661,-3.118,25.925,0.0,249.44,,260.0,260.0,5.884,2.662,5.294,23.129
13859.5,1.659,0.472,-33.312,1.706,9.424,4.92,34.875,4.579,-11.712,-2.718,0.0,36.7,37.4,9.556,1.619,5.641,4.92,5.634,5.403,-3.118,25.925,0.0,249.44,,260.0,260.0,5.559,2.645,5.276,23.157
13860.0,2.199,0.619,-34.136,1.665,9.437,4.92,34.875,4.579,-11.712,-2.718,0.0,36.7,37.4,9.519,1.635,5.261,4.53,5.334,5.013,-3.118,25.925,0.0,249.54,,260.0,260.0,5.4,2.629,5.277,23.256
13860.5,2.199,0.619,-34.136,1.665,9.437,4.92,34.875,4.579,-11.712,-2.718,0.0,36.7,37.4,9.519,1.635,5.474,4.939,5.438,5.515,-3.118,25.925,0.0,249.54,,260.0,260.0,5.035,2.622,5.502,23.293
13861.0,2.199,0.619,-34.136,1.665,9.437,4.92,34.875,4.579,-11.712,-2.718,0.0,36.7,37.4,9.519,1.635,5.838,5.633,5.751,6.222,-3.118,25.925,0.0,249.84,,260.0,260.0,5.341,2.615,5.467,23.286
13861.5,2.199,0.619,-34.136,1.665,9.437,4.92,34.875,4.579,-11.712,-2.718,0.0,36.7,37.4,9.519,1.635,6.116,5.394,5.998,6.111,-3.118,25.925,0.0,249.84,,260.0,260.0,5.861,2.608,5.385,23.315
13862.0,2.199,0.619,-34.136,1.665,9.437,4.904,34.853,4.57,-11.693,-2.731,0.0,36.71,37.372,9.519,1.635,5.68,4.965,5.719,5.595,-3.11,25.927,0.0,250.04,,260.0,260.0,5.905,2.602,5.283,23.317
13862.5,2.199,0.619,-34.136,1.665,9.437,4.904,34.853,4.57,-11.693,-2.731,0.0,36.7,37.4,9.519,1.635,5.399,4.654,5.486,5.196,-3.11,25.927,0.0,250.04,,260.0,260.0,5.49,2.595,5.213,23.286
13863.0,2.244,0.598,-34.286,1.754,9.439,4.904,34.853,4.57,-11.693,-2.731,0.0,36.7,37.4,9.496,1.631,5.203,4.662,5.341,5.315,-3.11,25.927,0.0,249.94,,260.0,260.0,5.13,2.583,5.162,23.211
13863.5,2.244,0.598,-34.286,1.754,9.439,4.904,34.853,4.57,-11.693,-2.731,0.0,36.7,37.4,9.496,1.631,5.484,5.341,5.613,5.954,-3.11,25.927,0.0,249.94,,260.0,260.0,5.13,2.583,5.755,23.184
13864.0,2.244,0.598,-34.286,1.754,9.439,4.904,34.853,4.57,-11.693,-2.731,0.0,36.7,37.4,9.496,1.631,6.25,6.084,6.031,6.451,-3.11,25.927,0.0,249.84,,260.0,260.0,5.598,2.577,5.523,23.181
13864.5,2.244,0.598,-34.286,1.754,9.439,4.904,34.853,4.57,-11.693,-2.731,0.0,36.7,37.4,9.496,1.631,6.413,5.663,6.143,6.334,-3.11,25.927,0.0,249.84,,260.0,260.0,6.204,2.572,5.393,23.252
13865.0,2.244,0.598,-34.286,1.754,9.439,4.904,34.853,4.57,-11.693,-2.731,0.0,36.7,37.4,9.496,1.631,5.725,5.099,5.786,5.678,-3.11,25.927,0.0,249.74,,260.0,260.0,6.138,2.567,5.349,23.305
13865.5,2.244,0.598,-34.286,1.754,9.439,4.915,34.867,4.564,-11.659,-2.711,0.0,36.715,37.376,9.496,1.631,5.472,4.82,5.559,5.344,-3.117,25.923,0.0,249.74,,260.0,260.0,5.572,2.561,5.261,23.332
13866.0,2.244,0.598,-34.286,1.754,9.439,4.915,34.867,4.564,-11.659,-2.711,0.0,36.7,37.4,9.496,1.631,5.257,4.73,5.413,5.426,-3.117,25.923,0.0,249.94,,260.0,260.0,5.299,2.556,5.232,23.349
13866.5,2.567,0.627,-35.209,1.705,9.501,4.915,34.867,4.564,-11.659,-2.711,0.0,36.7,37.4,9.428,1.624,5.585,5.467,5.681,6.03,-3.117,25.923,0.0,249.94,,260.0,260.0,5.207,2.551,5.5,23.318
13867.0,2.567,0.627,-35.209,1.705,9.501,4.915,34.867,4.564,-11.659,-2.711,0.0,36.7,37.4,9.428,1.624,6.127,5.949,5.997,6.355,-3.117,25.923,0.0,249.54,,260.0,260.0,5.69,2.551,5.776,23.291
13867.5,2.567,0.627,-35.209,1.705,9.501,4.915,34.867,4.564,-11.659,-2.711,0.0,36.7,37.4,9.428,1.624,6.439,5.588,6.095,6.2,-3.117,25.923,0.0,249.54,,260.0,260.0,6.107,2.552,5.443,23.26
13868.0,2.567,0.627,-35.209,1.705,9.501,4.915,34.867,4.564,-11.659,-2.711,0.0,36.7,37.4,9.428,1.624,6.125,5.226,5.918,5.866,-3.117,25.923,0.0,249.84,,260.0,260.0,6.081,2.552,5.343,23.245
13868.5,2.567,0.627,-35.209,1.705,9.501,4.927,34.901,4.604,-11.633,-2.732,0.0,36.72,37.43,9.428,1.624,5.434,4.947,5.589,5.512,-3.123,25.921,0.0,249.84,,260.0,260.0,5.784,2.552,5.31,23.252
13869.0,2.567,0.627,-35.209,1.705,9.501,4.927,34.901,4.604,-11.633,-2.732,0.0,36.7,37.4,9.428,1.624,5.32,4.925,5.489,5.643,-3.123,25.921,0.0,249.54,,260.0,260.0,5.371,2.552,5.263,23.224
13869.5,2.8,0.723,-34.712,1.685,9.45,4.927,34.901,4.604,-11.633,-2.732,0.0,36.7,37.4,9.54,1.786,5.686,5.708,5.76,6.091,-3.123,25.921,0.0,249.54,,260.0,260.0,5.345,2.552,5.633,23.225
13870.0,2.8,0.723,-34.712,1.685,9.45,4.927,34.901,4.604,-11.633,-2.732,0.0,36.7,37.4,9.54,1.786,6.155,5.94,6.025,6.353,-3.123,25.921,0.0,250.04,,260.0,260.0,5.811,2.557,5.738,23.276
13870.5,2.8,0.723,-34.712,1.685,9.45,4.927,34.901,4.604,-11.633,-2.732,0.0,36.7,37.4,9.54,1.786,6.347,5.591,6.104,6.254,-3.123,25.921,0.0,250.04,,260.0,260.0,6.118,2.561,5.505,23.295
13871.0,2.8,0.723,-34.712,1.685,9.45,4.927,34.901,4.604,-11.633,-2.732,0.0,36.7,37.4,9.54,1.786,6.022,5.223,5.915,5.777,-3.123,25.921,0.0,249.54,,260.0,260.0,6.074,2.564,5.376,23.236
13871.5,2.8,0.723,-34.712,1.685,9.45,4.927,34.901,4.604,-11.633,-2.732,0.0,36.7,37.4,9.54,1.786,5.758,5.15,5.842,5.795,-3.123,25.921,0.0,249.54,,260.0,260.0,5.734,2.568,5.287,23.145
13872.0,2.8,0.723,-34.712,1.685,9.45,4.912,34.935,4.595,-11.606,-2.736,0.0,36.723,37.419,9.54,1.786,5.607,4.857,5.616,5.484,-3.12,25.919,0.0,249.94,,260.0,260.0,5.636,2.572,5.456,23.114
13872.5,2.8,0.723,-34.712,1.685,9.45,4.912,34.935,4.595,-11.606,-2.736,0.0,36.7,37.4,9.54,1.786,5.893,5.715,5.887,6.211,-3.12,25.919,0.0,249.94,,260.0,260.0,5.391,2.576,5.648,23.079
13873.0,3.257,0.807,-35.209,1.67,9.426,4.912,34.935,4.595,-11.606,-2.736,0.0,36.7,37.4,9.486,1.801,6.349,5.824,6.114,6.516,-3.12,25.919,0.0,249.84,,260.0,260.0,5.927,2.58,5.72,23.044
13873.5,3.257,0.807,-35.209,1.67,9.426,4.912,34.935,4.595,-11.606,-2.736,0.0,36.7,37.4,9.486,1.801,6.415,5.509,6.131,6.289,-3.12,25.919,0.0,249.84,,260.0,260.0,6.201,2.591,5.562,22.993
13874.0,3.257,0.807,-35.209,1.67,9.426,4.912,34.935,4.595,-11.606,-2.736,0.0,36.7,37.4,9.486,1.801,6.083,5.255,5.966,5.975,-3.12,25.919,0.0,250.34,,260.0,260.0,6.086,2.602,5.466,22.962
13874.5,3.257,0.807,-35.209,1.67,9.426,4.912,34.935,4.595,-11.606,-2.736,0.0,36.7,37.4,9.486,1.801,5.824,5.051,5.789,5.672,-3.12,25.919,0.0,250.34,,260.0,260.0,5.82,2.612,5.336,22.896
13875.0,3.257,0.807,-35.209,1.67,9.426,4.893,34.929,4.619,-11.605,-2.738,0.0,36.714,37.439,9.486,1.801,5.593,4.937,5.656,5.623,-3.121,25.912,0.0,249.84,,260.0,260.0,5.584,2.623,5.462,22.867
13875.5,3.257,0.807,-35.209,1.67,9.426,4.893,34.929,4.619,-11.605,-2.738,0.0,36.7,37.4,9.486,1.801,5.91,5.307,5.802,6.051,-3.121,25.912,0.0,249.84,,260.0,260.0,5.452,2.633,5.821,22.836
13876.0,3.089,0.831,-33.38,1.686,9.444,4.893,34.929,4.619,-11.605,-2.738,0.0,36.7,37.4,9.525,1.523,6.44,5.997,6.323,6.639,-3.121,25.912,0.0,250.04,,260.0,260.0,5.768,2.644,5.677,22.814
13876.5,3.089,0.831,-33.38,1.686,9.444,4.893,34.929,4.619,-11.605,-2.738,0.0,36.7,37.4,9.525,1.523,6.239,5.528,6.194,6.188,-3.121,25.912,0.0,250.04,,260.0,260.0,6.35,2.651,5.57,22.744
13877.0,3.089,0.831,-33.38,1.686,9.444,4.893,34.929,4.619,-11.605,-2.738,0.0,36.7,37.4,9.525,1.523,5.946,5.363,6.006,5.936,-3.121,25.912,0.0,249.54,,260.0,260.0,6.037,2.658,5.511,22.747
13877.5,3.089,0.831,-33.38,1.686,9.444,4.893,34.929,4.619,-11.605,-2.738,0.0,36.7,37.4,9.525,1.523,5.749,4.971,5.771,5.491,-3.121,25.912,0.0,249.54,,260.0,260.0,5.813,2.665,5.422,22.765
13878.0,3.089,0.831,-33.38,1.686,9.444,4.866,34.968,4.623,-11.581,-2.734,0.0,36.725,37.43,9.525,1.523,5.529,5.43,5.81,5.793,-3.121,25.91,0.0,250.24,,260.0,260.0,5.495,2.672,5.531,22.801
13878.5,3.089,0.831,-33.38,1.686,9.444,4.866,34.968,4.623,-11.581,-2.734,0.0,36.7,37.4,9.525,1.523,6.044,5.929,6.055,6.41,-3.121,25.91,0.0,250.24,,260.0,260.0,5.64,2.679,5.778,22.93
13879.0,3.089,0.831,-33.38,1.686,9.444,4.866,34.968,4.623,-11.581,-2.734,0.0,36.7,37.4,9.525,1.523,6.677,5.941,6.335,6.626,-3.121,25.91,0.0,249.34,,260.0,260.0,6.11,2.686,5.658,22.987
13879.5,3.111,0.71,-35.209,1.641,9.463,4.866,34.968,4.623,-11.581,-2.734,0.0,36.7,37.4,9.44,1.568,6.225,5.482,6.166,6.142,-3.121,25.91,0.0,249.34,,260.0,260.0,6.395,2.692,5.576,23.025
13880.0,3.111,0.71,-35.209,1.641,9.463,4.866,34.968,4.623,-11.581,-2.734,0.0,36.7,37.4,9.44,1.568,5.984,5.176,5.953,5.78,-3.121,25.91,0.0,249.44,,260.0,260.0,6.004,2.699,5.498,23.126
13880.5,3.111,0.71,-35.209,1.641,9.463,4.866,34.968,4.623,-11.581,-2.734,0.0,36.7,37.4,9.44,1.568,5.711,5.094,5.816,5.818,-3.121,25.91,0.0,249.44,,260.0,260.0,5.723,2.706,5.448,23.186
13881.0,3.111,0.71,-35.209,1.641,9.463,4.866,34.968,4.623,-11.581,-2.734,0.0,36.7,37.4,9.44,1.568,5.995,5.578,6.006,6.297,-3.121,25.91,0.0,249.54,,260.0,260.0,5.61,2.712,5.567,23.32
13881.5,3.111,0.71,-35.209,1.641,9.463,4.91,34.955,4.614,-11.576,-2.743,0.0,36.723,37.428,9.44,1.568,6.392,6.318,6.359,6.689,-3.12,25.906,0.0,249.54,,260.0,260.0,5.969,2.719,5.977,23.346
13882.0,3.111,0.71,-35.209,1.641,9.463,4.91,34.955,4.614,-11.576,-2.743,0.0,36.7,37.4,9.44,1.568,6.676,6.025,6.439,6.578,-3.12,25.906,0.0,249.34,,260.0,260.0,6.439,2.725,5.646,23.401
13882.5,2.732,0.657,-35.209,1.657,9.479,4.91,34.955,4.614,-11.576,-2.743,0.0,36.7,37.4,9.401,1.777,6.207,5.588,6.258,6.226,-3.12,25.906,0.0,249.34,,260.0,260.0,6.429,2.732,5.572,23.453
13883.0,2.732,0.657,-35.209,1.657,9.479,4.91,34.955,4.614,-11.576,-2.743,0.0,36.7,37.4,9.401,1.777,5.818,5.081,5.891,5.759,-3.12,25.906,0.0,249.74,,260.0,260.0,6.07,2.732,5.507,23.517
13883.5,2.732,0.657,-35.209,1.657,9.479,4.91,34.955,4.614,-11.576,-2.743,0.0,36.7,37.4,9.401,1.777,5.758,5.363,5.865,6.003,-3.12,25.906,0.0,249.74,,260.0,260.0,5.637,2.732,5.546,23.542
13884.0,2.732,0.657,-35.209,1.657,9.479,4.91,34.955,4.614,-11.576,-2.743,0.0,36.7,37.4,9.401,1.777,6.036,6.075,6.144,6.449,-3.12,25.906,0.0,249.04,,260.0,260.0,5.748,2.732,5.864,23.637
13884.5,2.732,0.657,-35.209,1.657,9.479,4.926,34.937,4.63,-11.572,-2.742,0.0,36.729,37.437,9.401,1.777,6.566,6.037,6.355,6.548,-3.121,25.903,0.0,249.04,,260.0,260.0,6.176,2.732,5.876,23.634
13885.0,2.732,0.657,-35.209,1.657,9.479,4.926,34.937,4.63,-11.572,-2.742,0.0,36.7,37.4,9.401,1.777,6.636,5.731,6.377,6.394,-3.121,25.903,0.0,249.74,,260.0,260.0,6.377,2.732,5.729,23.613
13885.5,2.732,0.657,-35.209,1.657,9.479,4.926,34.937,4.63,-11.572,-2.742,0.0,36.7,37.4,9.401,1.777,6.222,5.524,6.211,6.142,-3.121,25.903,0.0,249.74,,260.0,260.0,6.285,2.732,5.592,23.468
13886.0,2.39,0.647,-33.659,1.662,9.375,4.926,34.937,4.63,-11.572,-2.742,0.0,36.7,37.4,9.703,1.681,6.022,5.246,6.007,5.831,-3.121,25.903,0.0,249.94,,260.0,260.0,6.025,2.732,5.551,23.44
13886.5,2.39,0.647,-33.659,1.662,9.375,4.926,34.937,4.63,-11.572,-2.742,0.0,36.7,37.4,9.703,1.681,6.059,5.978,6.168,6.411,-3.121,25.903,0.0,249.94,,260.0,260.0,5.777,2.726,5.786,23.413
13887.0,2.39,0.647,-33.659,1.662,9.375,4.926,34.937,4.63,-11.572,-2.742,0.0,36.7,37.4,9.703,1.681,6.592,6.188,6.408,6.728,-3.121,25.903,0.0,249.94,,260.0,260.0,6.154,2.721,5.996,23.391
13887.5,2.39,0.647,-33.659,1.662,9.375,4.926,34.937,4.63,-11.572,-2.742,0.0,36.7,37.4,9.703,1.681,6.802,5.883,6.502,6.763,-3.121,25.903,0.0,249.94,,260.0,260.0,6.479,2.715,5.825,23.401
13888.0,2.39,0.647,-33.659,1.662,9.375,4.916,34.892,4.599,-11.554,-2.738,0.0,36.732,37.441,9.703,1.681,6.496,5.518,6.325,6.243,-3.117,25.902,0.0,249.74,,260.0,260.0,6.487,2.71,5.695,23.391
13888.5,2.39,0.647,-33.659,1.662,9.375,4.916,34.892,4.599,-11.554,-2.738,0.0,36.7,37.4,9.703,1.681,6.207,5.446,6.184,6.027,-3.117,25.902,0.0,249.74,,260.0,260.0,6.145,2.705,5.66,23.393
13889.0,2.358,0.566,-34.905,1.714,9.479,4.916,34.892,4.599,-11.554,-2.738,0.0,36.7,37.4,9.488,1.554,5.932,5.15,5.967,5.743,-3.117,25.902,0.0,250.14,,260.0,260.0,5.966,2.699,5.777,23.449
13889.5,2.358,0.566,-34.905,1.714,9.479,4.916,34.892,4.599,-11.554,-2.738,0.0,36.7,37.4,9.488,1.554,5.872,5.648,6.038,6.069,-3.117,25.902,0.0,250.14,,260.0,260.0,5.698,2.694,5.943,23.485
13890.0,2.358,0.566,-34.905,1.714,9.479,4.916,34.892,4.599,-11.554,-2.738,0.0,36.7,37.4,9.488,1.554,6.373,6.07,6.312,6.624,-3.117,25.902,0.0,249.54,,260.0,260.0,5.907,2.688,5.974,23.46
13890.5,2.358,0.566,-34.905,1.714,9.479,4.916,34.892,4.599,-11.554,-2.738,0.0,36.7,37.4,9.488,1.554,6.746,5.747,6.463,6.567,-3.117,25.902,0.0,249.54,,260.0,260.0,6.345,2.683,5.829,23.428
13891.0,2.358,0.566,-34.905,1.714,9.479,4.909,34.878,4.616,-11.539,-2.731,0.0,36.734,37.474,9.488,1.554,6.422,5.434,6.25,6.078,-3.125,25.91,0.0,249.84,,260.0,260.0,6.381,2.678,5.724,23.466
13891.5,2.358,0.566,-34.905,1.714,9.479,4.909,34.878,4.616,-11.539,-2.731,0.0,36.7,37.5,9.488,1.554,6.236,5.365,6.151,5.904,-3.125,25.91,0.0,249.84,,260.0,260.0,6.046,2.672,5.681,23.461
13892.0,2.358,0.566,-34.905,1.714,9.479,4.909,34.878,4.616,-11.539,-2.731,0.0,36.7,37.5,9.488,1.554,5.944,5.221,6.021,5.794,-3.125,25.91,0.0,249.64,,260.0,260.0,5.914,2.667,5.628,23.507
13892.5,2.58,0.643,-35.209,1.676,9.455,4.909,34.878,4.616,-11.539,-2.731,0.0,36.7,37.5,9.487,1.857,6.19,5.658,6.116,6.199,-3.125,25.91,0.0,249.64,,260.0,260.0,5.745,2.662,5.815,23.533
13893.0,2.58,0.643,-35.209,1.676,9.455,4.909,34.878,4.616,-11.539,-2.731,0.0,36.7,37.5,9.487,1.857,6.541,6.327,6.427,6.958,-3.125,25.91,0.0,250.14,,260.0,260.0,6.041,2.661,5.98,23.546
13893.5,2.58,0.643,-35.209,1.676,9.455,4.909,34.878,4.616,-11.539,-2.731,0.0,36.7,37.5,9.487,1.857,6.71,6.257,6.63,6.946,-3.125,25.91,0.0,250.14,,260.0,260.0,6.563,2.66,5.84,23.573
13894.0,2.58,0.643,-35.209,1.676,9.455,4.909,34.878,4.616,-11.539,-2.731,0.0,36.7,37.5,9.487,1.857,6.332,5.476,6.265,6.292,-3.125,25.91,0.0,249.14,,260.0,260.0,6.636,2.658,5.749,23.546
13894.5,2.58,0.643,-35.209,1.676,9.455,4.917,34.905,4.572,-11.514,-2.745,0.0,36.728,37.399,9.487,1.857,6.345,5.394,6.223,6.0,-3.129,25.892,0.0,249.14,,260.0,260.0,6.091,2.657,5.729,23.58
13895.0,2.58,0.643,-35.209,1.676,9.455,4.917,34.905,4.572,-11.514,-2.745,0.0,36.7,37.4,9.487,1.857,6.085,5.258,6.067,5.856,-3.129,25.892,0.0,249.94,,260.0,260.0,5.99,2.656,5.668,23.595
13895.5,2.635,0.622,-35.209,1.686,9.446,4.917,34.905,4.572,-11.514,-2.745,0.0,36.7,37.4,9.512,1.756,6.187,5.656,6.172,6.329,-3.129,25.892,0.0,249.94,,260.0,260.0,5.817,2.654,5.815,23.614
13896.0,2.635,0.622,-35.209,1.686,9.446,4.917,34.905,4.572,-11.514,-2.745,0.0,36.7,37.4,9.512,1.756,6.715,6.385,6.562,7.045,-3.129,25.892,0.0,249.24,,260.0,260.0,6.086,2.654,6.07,23.643
13896.5,2.635,0.622,-35.209,1.686,9.446,4.917,34.905,4.572,-11.514,-2.745,0.0,36.7,37.4,9.512,1.756,6.967,6.303,6.743,7.077,-3.129,25.892,0.0,249.24,,260.0,260.0,6.677,2.654,5.902,23.584
13897.0,2.635,0.622,-35.209,1.686,9.446,4.917,34.905,4.572,-11.514,-2.745,0.0,36.7,37.4,9.512,1.756,6.851,5.917,6.626,6.679,-3.129,25.892,0.0,250.14,,260.0,260.0,6.773,2.654,5.826,23.508
13897.5,2.635,0.622,-35.209,1.686,9.446,4.895,34.902,4.583,-11.486,-2.742,0.0,36.729,37.439,9.512,1.756,6.339,5.506,6.291,6.111,-3.116,25.9,0.0,250.14,,260.0,260.0,6.518,2.653,5.796,23.524
13898.0,2.635,0.622,-35.209,1.686,9.446,4.895,34.902,4.583,-11.486,-2.742,0.0,36.7,37.4,9.512,1.756,5.997,5.352,6.113,6.115,-3.116,25.9,0.0,249.04,,260.0,260.0,6.062,2.653,5.71,23.499
13898.5,2.635,0.622,-35.209,1.686,9.446,4.895,34.902,4.583,-11.486,-2.742,0.0,36.7,37.4,9.512,1.756,6.231,6.109,6.372,6.637,-3.116,25.9,0.0,249.04,,260.0,260.0,5.894,2.653,5.962,23.524
13899.0,3.092,0.817,-33.823,1.709,9.387,4.895,34.902,4.583,-11.486,-2.742,0.0,36.7,37.4,9.651,1.682,6.789,6.531,6.691,6.999,-3.116,25.9,0.0,250.04,,260.0,260.0,6.337,2.652,6.201,23.5
13899.5,3.092,0.817,-33.823,1.709,9.387,4.895,34.902,4.583,-11.486,-2.742,0.0,36.7,37.4,9.651,1.682,7.016,6.204,6.787,6.972,-3.116,25.9,0.0,250.04,,260.0,260.0,6.752,2.66,5.985,23.498
13900.0,3.092,0.817,-33.823,1.709,9.387,4.895,34.902,4.583,-11.486,-2.742,0.0,36.7,37.4,9.651,1.682,6.884,5.8,6.625,6.524,-3.116,25.9,0.0,248.44,,260.0,260.0,6.745,2.667,5.814,23.473
13900.5,3.092,0.817,-33.823,1.709,9.387,4.895,34.902,4.583,-11.486,-2.742,0.0,36.7,37.4,9.651,1.682,6.408,5.444,6.364,6.089,-3.116,25.9,0.0,248.44,,260.0,260.0,6.458,2.674,5.748,23.448
13901.0,3.092,0.817,-33.823,1.709,9.387,4.862,34.939,4.596,-11.474,-2.742,0.0,36.732,37.426,9.651,1.682,6.16,5.291,6.173,5.85,-3.127,25.887,0.0,249.74,,260.0,260.0,6.076,2.68,5.879,23.454
13901.5,3.092,0.817,-33.823,1.709,9.387,4.862,34.939,4.596,-11.474,-2.742,0.0,36.7,37.4,9.651,1.682,6.567,6.339,6.559,6.934,-3.127,25.887,0.0,249.74,,260.0,260.0,5.868,2.687,6.102,23.432
13902.0,2.837,0.742,-34.066,1.738,9.442,4.862,34.939,4.596,-11.474,-2.742,0.0,36.7,37.4,9.476,1.457,6.824,6.239,6.708,7.038,-3.127,25.887,0.0,248.24,,260.0,260.0,6.6,2.694,6.018,23.393
13902.5,2.837,0.742,-34.066,1.738,9.442,4.862,34.939,4.596,-11.474,-2.742,0.0,36.7,37.4,9.476,1.457,6.848,6.028,6.689,6.767,-3.127,25.887,0.0,248.24,,260.0,260.0,6.702,2.696,5.941,23.34
13903.0,2.837,0.742,-34.066,1.738,9.442,4.862,34.939,4.596,-11.474,-2.742,0.0,36.7,37.4,9.476,1.457,6.484,5.599,6.457,6.327,-3.127,25.887,0.0,250.24,,260.0,260.0,6.583,2.699,5.857,23.295
13903.5,2.837,0.742,-34.066,1.738,9.442,4.862,34.939,4.596,-11.474,-2.742,0.0,36.7,37.4,9.476,1.457,6.25,5.355,6.269,5.979,-3.127,25.887,0.0,250.24,,260.0,260.0,6.217,2.701,5.872,23.245
13904.0,2.837,0.742,-34.066,1.738,9.442,4.927,34.987,4.633,-11.455,-2.732,0.0,36.74,37.423,9.476,1.457,6.02,5.766,6.263,6.229,-3.135,25.897,0.0,248.04,,260.0,260.0,5.963,2.703,6.101,23.165
13904.5,2.837,0.742,-34.066,1.738,9.442,4.927,34.987,4.633,-11.455,-2.732,0.0,36.7,37.4,9.476,1.457,6.421,6.285,6.488,6.721,-3.135,25.897,0.0,248.04,,260.0,260.0,6.069,2.705,6.236,23.089
13905.0,3.287,0.785,-35.209,1.645,9.419,4.927,34.987,4.633,-11.455,-2.732,0.0,36.7,37.4,9.496,1.694,7.146,6.076,6.779,6.915,-3.135,25.897,0.0,249.84,,260.0,260.0,6.479,2.707,6.05,23.077
13905.5,3.287,0.785,-35.209,1.645,9.419,4.927,34.987,4.633,-11.455,-2.732,0.0,36.7,37.4,9.496,1.694,6.719,5.712,6.563,6.407,-3.135,25.897,0.0,249.84,,260.0,260.0,6.729,2.717,5.937,23.133
13906.0,3.287,0.785,-35.209,1.645,9.419,4.927,34.987,4.633,-11.455,-2.732,0.0,36.7,37.4,9.496,1.694,6.431,5.472,6.381,6.063,-3.135,25.897,0.0,248.24,,260.0,260.0,6.35,2.726,5.87,23.207
13906.5,3.287,0.785,-35.209,1.645,9.419,4.927,34.987,4.633,-11.455,-2.732,0.0,36.7,37.4,9.496,1.694,6.108,5.292,6.173,5.833,-3.135,25.897,0.0,248.24,,260.0,260.0,6.087,2.735,5.778,23.237
13907.0,3.287,0.785,-35.209,1.645,9.419,4.927,34.987,4.633,-11.455,-2.732,0.0,36.7,37.4,9.496,1.694,6.254,5.809,6.28,6.299,-3.135,25.897,0.0,250.84,,260.0,260.0,5.851,2.744,5.98,23.258
13907.5,3.287,0.785,-35.209,1.645,9.419,4.903,35.023,4.627,-11.444,-2.749,0.0,36.736,37.475,9.496,1.694,6.772,6.41,6.619,7.062,-3.141,25.892,0.0,250.84,,260.0,260.0,6.16,2.753,6.186,23.261
13908.0,3.287,0.785,-35.209,1.645,9.419,4.903,35.023,4.627,-11.444,-2.749,0.0,36.7,37.5,9.496,1.694,6.951,6.478,6.802,7.241,-3.141,25.892,0.0,248.14,,260.0,260.0,6.716,2.762,6.036,23.27
13908.5,2.97,0.803,-33.339,1.67,9.381,4.903,35.023,4.627,-11.444,-2.749,0.0,36.7,37.5,9.62,1.621,6.716,5.696,6.583,6.515,-3.141,25.892,0.0,248.14,,260.0,260.0,6.868,2.771,5.935,23.233
13909.0,2.97,0.803,-33.339,1.67,9.381,4.903,35.023,4.627,-11.444,-2.749,0.0,36.7,37.5,9.62,1.621,6.487,5.499,6.409,6.136,-3.141,25.892,0.0,250.74,,260.0,260.0,6.378,2.777,5.895,23.232
13909.5,2.97,0.803,-33.339,1.67,9.381,4.903,35.023,4.627,-11.444,-2.749,0.0,36.7,37.5,9.62,1.621,6.197,5.364,6.214,5.941,-3.141,25.892,0.0,250.74,,260.0,260.0,6.133,2.777,5.804,23.244
13910.0,2.97,0.803,-33.339,1.67,9.381,4.903,35.023,4.627,-11.444,-2.749,0.0,36.7,37.5,9.62,1.621,6.211,5.937,6.306,6.343,-3.141,25.892,0.0,248.24,,260.0,260.0,5.929,2.78,6.036,23.216
13910.5,2.97,0.803,-33.339,1.67,9.381,4.91,34.999,4.667,-11.447,-2.738,0.0,36.739,37.423,9.62,1.621,6.721,6.408,6.598,7.006,-3.13,25.897,0.0,248.24,,260.0,260.0,6.199,2.783,6.296,23.172
13911.0,2.97,0.803,-33.339,1.67,9.381,4.91,34.999,4.667,-11.447,-2.738,0.0,36.7,37.4,9.62,1.621,7.023,6.496,6.828,7.274,-3.13,25.897,0.0,250.44,,260.0,260.0,6.683,2.786,6.072,23.163
13911.5,2.208,0.606,-33.759,1.675,9.482,4.91,34.999,4.667,-11.447,-2.738,0.0,36.7,37.4,9.505,1.573,7.01,6.093,6.779,6.867,-3.13,25.897,0.0,250.44,,260.0,260.0,6.905,2.789,5.991,23.169
13912.0,2.208,0.606,-33.759,1.675,9.482,4.91,34.999,4.667,-11.447,-2.738,0.0,36.7,37.4,9.505,1.573,6.572,5.645,6.471,6.317,-3.13,25.897,0.0,249.44,,260.0,260.0,6.687,2.78,5.939,23.171
13912.5,2.208,0.606,-33.759,1.675,9.482,4.91,34.999,4.667,-11.447,-2.738,0.0,36.7,37.4,9.505,1.573,6.226,5.374,6.237,5.971,-3.13,25.897,0.0,249.44,,260.0,260.0,6.251,2.771,5.843,23.184
13913.0,2.208,0.606,-33.759,1.675,9.482,4.91,34.999,4.667,-11.447,-2.738,0.0,36.7,37.4,9.505,1.573,6.433,5.943,6.379,6.45,-3.13,25.897,0.0,250.64,,260.0,260.0,5.952,2.761,6.078,23.204
13913.5,2.208,0.606,-33.759,1.675,9.482,4.91,34.999,4.667,-11.447,-2.738,0.0,36.7,37.4,9.505,1.573,6.82,6.637,6.747,7.234,-3.13,25.897,0.0,250.64,,260.0,260.0,6.301,2.752,6.3,23.213
13914.0,2.208,0.606,-33.759,1.675,9.482,4.91,34.986,4.644,-11.417,-2.74,0.0,36.736,37.464,9.505,1.573,6.964,6.373,6.812,7.076,-3.122,25.898,0.0,249.04,,260.0,260.0,6.86,2.743,6.178,23.254
13914.5,2.208,0.606,-33.759,1.675,9.482,4.91,34.986,4.644,-11.417,-2.74,0.0,36.7,37.5,9.505,1.573,6.934,5.999,6.72,6.806,-3.122,25.898,0.0,249.04,,260.0,260.0,6.806,2.735,6.009,23.278
13915.0,2.873,0.633,-35.209,1.629,9.49,4.91,34.986,4.644,-11.417,-2.74,0.0,36.7,37.5,9.473,1.648,6.678,5.821,6.594,6.622,-3.122,25.898,0.0,250.54,,260.0,260.0,6.615,2.728,5.96,23.281
13915.5,2.873,0.633,-35.209,1.629,9.49,4.91,34.986,4.644,-11.417,-2.74,0.0,36.7,37.5,9.473,1.648,6.555,5.611,6.462,6.243,-3.122,25.898,0.0,250.54,,260.0,260.0,6.429,2.728,5.893,23.276
13916.0,2.873,0.633,-35.209,1.629,9.49,4.91,34.986,4.644,-11.417,-2.74,0.0,36.7,37.5,9.473,1.648,6.53,6.246,6.626,6.88,-3.122,25.898,0.0,250.24,,260.0,260.0,6.218,2.731,6.122,23.277
13916.5,2.873,0.633,-35.209,1.629,9.49,4.91,34.986,4.644,-11.417,-2.74,0.0,36.7,37.5,9.473,1.648,7.001,6.713,6.897,7.128,-3.122,25.898,0.0,250.24,,260.0,260.0,6.571,2.733,6.39,23.301
13917.0,2.873,0.633,-35.209,1.629,9.49,4.918,34.921,4.606,-11.42,-2.745,0.0,36.727,37.481,9.473,1.648,7.169,6.33,6.919,6.973,-3.143,25.888,0.0,250.44,,260.0,260.0,6.935,2.735,6.216,23.303
13917.5,2.873,0.633,-35.209,1.629,9.49,4.918,34.921,4.606,-11.42,-2.745,0.0,36.7,37.5,9.473,1.648,6.932,6.073,6.779,6.71,-3.143,25.888,0.0,250.44,,260.0,260.0,6.848,2.738,6.108,23.331
13918.0,2.388,0.548,-35.209,1.703,9.502,4.918,34.921,4.606,-11.42,-2.745,0.0,36.7,37.5,9.437,1.63,6.627,5.823,6.617,6.559,-3.143,25.888,0.0,249.54,,260.0,260.0,6.623,2.74,6.007,23.345
13918.5,2.388,0.548,-35.209,1.703,9.502,4.918,34.921,4.606,-11.42,-2.745,0.0,36.7,37.5,9.437,1.63,6.665,5.788,6.554,6.467,-3.143,25.888,0.0,249.54,,260.0,260.0,6.407,2.734,6.121,23.371
13919.0,2.388,0.548,-35.209,1.703,9.502,4.918,34.921,4.606,-11.42,-2.745,0.0,36.7,37.5,9.437,1.63,6.787,6.089,6.657,6.764,-3.143,25.888,0.0,250.14,,260.0,260.0,6.369,2.728,6.383,23.365
13919.5,2.388,0.548,-35.209,1.703,9.502,4.918,34.921,4.606,-11.42,-2.745,0.0,36.7,37.5,9.437,1.63,7.316,6.696,7.138,7.483,-3.143,25.888,0.0,250.14,,260.0,260.0,6.574,2.723,6.303,23.384
13920.0,2.388,0.548,-35.209,1.703,9.502,4.918,34.921,4.606,-11.42,-2.745,0.0,36.7,37.5,9.437,1.63,7.139,6.227,7.013,7.048,-3.143,25.888,0.0,249.64,,260.0,260.0,7.158,2.717,6.172,23.366
13920.5,2.388,0.548,-35.209,1.703,9.502,4.915,34.877,4.584,-11.394,-2.746,0.0,36.738,37.464,9.437,1.63,6.857,5.904,6.783,6.564,-3.14,25.902,0.0,249.64,,260.0,260.0,6.856,2.712,6.106,23.376
13921.0,2.388,0.548,-35.209,1.703,9.502,4.915,34.877,4.584,-11.394,-2.746,0.0,36.7,37.5,9.437,1.63,6.55,5.712,6.58,6.356,-3.14,25.902,0.0,250.84,,260.0,260.0,6.527,2.707,6.026,23.367
13921.5,2.563,0.591,-35.209,1.717,9.429,4.915,34.877,4.584,-11.394,-2.746,0.0,36.7,37.5,9.442,1.645,6.342,6.01,6.519,6.604,-3.14,25.902,0.0,250.84,,260.0,260.0,6.3,2.701,6.106,23.401
13922.0,2.563,0.591,-35.209,1.717,9.429,4.915,34.877,4.584,-11.394,-2.746,0.0,36.7,37.5,9.442,1.645,6.762,6.791,6.837,7.235,-3.14,25.902,0.0,249.94,,260.0,260.0,6.369,2.699,6.473,23.404
13922.5,2.563,0.591,-35.209,1.717,9.429,4.915,34.877,4.584,-11.394,-2.746,0.0,36.7,37.5,9.442,1.645,7.463,6.742,7.113,7.307,-3.14,25.902,0.0,249.94,,260.0,260.0,6.906,2.697,6.283,23.379
13923.0,2.563,0.591,-35.209,1.717,9.429,4.915,34.877,4.584,-11.394,-2.746,0.0,36.7,37.5,9.442,1.645,6.834,5.824,6.767,6.542,-3.14,25.902,0.0,250.24,,260.0,260.0,7.156,2.695,6.122,23.362
13923.5,2.563,0.591,-35.209,1.717,9.429,4.867,34.912,4.61,-11.375,-2.752,0.0,36.745,37.454,9.442,1.645,6.712,5.779,6.648,6.361,-3.129,25.897,0.0,250.24,,260.0,260.0,6.492,2.693,6.09,23.365
13924.0,2.563,0.591,-35.209,1.717,9.429,4.867,34.912,4.61,-11.375,-2.752,0.0,36.7,37.5,9.442,1.645,6.446,5.529,6.431,6.148,-3.129,25.897,0.0,250.14,,260.0,260.0,6.375,2.69,6.018,23.378
13924.5,3.294,0.805,-35.209,1.686,9.498,4.867,34.912,4.61,-11.375,-2.752,0.0,36.7,37.5,9.439,1.604,6.7,6.045,6.601,6.694,-3.129,25.897,0.0,250.14,,260.0,260.0,6.138,2.688,6.199,23.369
13925.0,3.294,0.805,-35.209,1.686,9.498,4.867,34.912,4.61,-11.375,-2.752,0.0,36.7,37.5,9.439,1.604,7.099,6.616,6.943,7.35,-3.129,25.897,0.0,250.74,,260.0,260.0,6.51,2.698,6.367,23.402
13925.5,3.294,0.805,-35.209,1.686,9.498,4.867,34.912,4.61,-11.375,-2.752,0.0,36.7,37.5,9.439,1.604,7.195,6.579,7.052,7.381,-3.129,25.897,0.0,250.74,,260.0,260.0,7.002,2.708,6.193,23.416
13926.0,3.294,0.805,-35.209,1.686,9.498,4.867,34.912,4.61,-11.375,-2.752,0.0,36.7,37.5,9.439,1.604,7.127,6.126,6.92,6.977,-3.129,25.897,0.0,249.74,,260.0,260.0,7.051,2.718,6.145,23.378
13926.5,3.294,0.805,-35.209,1.686,9.498,4.867,34.912,4.61,-11.375,-2.752,0.0,36.7,37.5,9.439,1.604,6.918,5.909,6.788,6.595,-3.129,25.897,0.0,249.74,,260.0,260.0,6.788,2.727,6.077,23.362
13927.0,3.294,0.805,-35.209,1.686,9.498,4.83,34.934,4.612,-11.37,-2.753,0.0,36.741,37.474,9.439,1.604,6.565,5.769,6.578,6.536,-3.147,25.908,0.0,249.54,,260.0,260.0,6.552,2.736,6.05,23.339
13927.5,3.294,0.805,-35.209,1.686,9.498,4.83,34.934,4.612,-11.37,-2.753,0.0,36.7,37.5,9.439,1.604,6.742,6.431,6.815,7.123,-3.147,25.908,0.0,249.54,,260.0,260.0,6.362,2.746,6.274,23.314
13928.0,2.918,0.778,-34.225,1.692,9.397,4.83,34.934,4.612,-11.37,-2.753,0.0,36.7,37.5,9.522,1.633,7.33,6.956,7.16,7.472,-3.147,25.908,0.0,248.64,,260.0,260.0,6.778,2.755,6.491,23.272
13928.5,2.918,0.778,-34.225,1.692,9.397,4.83,34.934,4.612,-11.37,-2.753,0.0,36.7,37.5,9.522,1.633,7.365,6.555,7.168,7.24,-3.147,25.908,0.0,248.64,,260.0,260.0,7.23,2.757,6.35,23.28
13929.0,2.918,0.778,-34.225,1.692,9.397,4.83,34.934,4.612,-11.37,-2.753,0.0,36.7,37.5,9.522,1.633,6.977,6.221,6.972,6.858,-3.147,25.908,0.0,249.34,,260.0,260.0,7.082,2.76,6.151,23.271
13929.5,2.918,0.778,-34.225,1.692,9.397,4.83,34.934,4.612,-11.37,-2.753,0.0,36.7,37.5,9.522,1.633,6.775,5.855,6.762,6.603,-3.147,25.908,0.0,249.34,,260.0,260.0,6.757,2.762,6.102,23.268
13930.0,2.918,0.778,-34.225,1.692,9.397,4.869,34.966,4.625,-11.341,-2.743,0.0,36.749,37.475,9.522,1.633,6.694,5.743,6.641,6.324,-3.14,25.908,0.0,247.64,,260.0,260.0,6.499,2.765,6.258,23.238
13930.5,2.918,0.778,-34.225,1.692,9.397,4.869,34.966,4.625,-11.341,-2.743,0.0,36.7,37.5,9.522,1.633,7.121,6.471,6.954,7.21,-3.14,25.908,0.0,247.64,,260.0,260.0,6.351,2.767,6.332,23.208
13931.0,2.649,0.731,-33.55,1.7,9.415,4.869,34.966,4.625,-11.341,-2.743,0.0,36.7,37.5,9.554,1.599,7.294,6.408,7.08,7.267,-3.14,25.908,0.0,249.64,,260.0,260.0,6.939,2.77,6.306,23.163
13931.5,2.649,0.731,-33.55,1.7,9.415,4.869,34.966,4.625,-11.341,-2.743,0.0,36.7,37.5,9.554,1.599,7.292,6.186,7.027,6.984,-3.14,25.908,0.0,249.64,,260.0,260.0,7.012,2.768,6.253,23.156
13932.0,2.649,0.731,-33.55,1.7,9.415,4.869,34.966,4.625,-11.341,-2.743,0.0,36.7,37.5,9.554,1.599,7.039,5.996,6.889,6.735,-3.14,25.908,0.0,247.04,,260.0,260.0,6.872,2.766,6.189,23.157
13932.5,2.649,0.731,-33.55,1.7,9.415,4.869,34.966,4.625,-11.341,-2.743,0.0,36.7,37.5,9.554,1.599,6.955,5.979,6.82,6.642,-3.14,25.908,0.0,247.04,,260.0,260.0,6.665,2.764,6.161,23.132
13933.0,2.649,0.731,-33.55,1.7,9.415,4.881,34.979,4.641,-11.321,-2.733,0.0,36.745,37.442,9.554,1.599,6.607,6.246,6.755,6.79,-3.135,25.907,0.0,249.44,,260.0,260.0,6.599,2.762,6.489,23.116
13933.5,2.649,0.731,-33.55,1.7,9.415,4.881,34.979,4.641,-11.321,-2.733,0.0,36.7,37.4,9.554,1.599,6.854,6.71,6.951,7.106,-3.135,25.907,0.0,249.44,,260.0,260.0,6.599,2.76,6.507,23.101
13934.0,2.649,0.731,-33.55,1.7,9.415,4.881,34.979,4.641,-11.321,-2.733,0.0,36.7,37.4,9.554,1.599,7.406,6.495,7.173,7.182,-3.135,25.907,0.0,247.94,,260.0,260.0,6.905,2.758,6.398,23.139
13934.5,2.557,0.709,-33.99,1.713,9.437,4.881,34.979,4.641,-11.321,-2.733,0.0,36.7,37.4,9.5,1.536,7.124,6.261,7.035,6.925,-3.135,25.907,0.0,247.94,,260.0,260.0,7.064,2.757,6.29,23.13
13935.0,2.557,0.709,-33.99,1.713,9.437,4.881,34.979,4.641,-11.321,-2.733,0.0,36.7,37.4,9.5,1.536,6.915,6.148,6.934,6.726,-3.135,25.907,0.0,250.04,,260.0,260.0,6.836,2.753,6.25,23.09
13935.5,2.557,0.709,-33.99,1.713,9.437,4.881,34.979,4.641,-11.321,-2.733,0.0,36.7,37.4,9.5,1.536,6.774,6.037,6.824,6.863,-3.135,25.907,0.0,250.04,,260.0,260.0,6.681,2.75,6.178,23.093
13936.0,2.557,0.709,-33.99,1.713,9.437,4.881,34.979,4.641,-11.321,-2.733,0.0,36.7,37.4,9.5,1.536,7.123,6.538,7.056,7.184,-3.135,25.907,0.0,248.74,,260.0,260.0,6.625,2.747,6.355,23.105
13936.5,2.557,0.709,-33.99,1.713,9.437,4.923,34.969,4.636,-11.308,-2.762,0.0,36.755,37.414,9.5,1.536,7.212,6.932,7.203,7.345,-3.141,25.909,0.0,248.74,,260.0,260.0,6.975,2.744,6.458,23.044
13937.0,2.557,0.709,-33.99,1.713,9.437,4.923,34.969,4.636,-11.308,-2.762,0.0,36.8,37.4,9.5,1.536,7.416,6.701,7.241,7.359,-3.141,25.909,0.0,250.44,,260.0,260.0,7.173,2.741,6.337,23.073
13937.5,1.801,0.534,-33.573,1.651,9.438,4.923,34.969,4.636,-11.308,-2.762,0.0,36.8,37.4,9.578,1.577,7.215,6.491,7.154,7.118,-3.141,25.909,0.0,250.44,,260.0,260.0,7.179,2.738,6.365,23.062
13938.0,1.801,0.534,-33.573,1.651,9.438,4.923,34.969,4.636,-11.308,-2.762,0.0,36.8,37.4,9.578,1.577,7.017,6.064,6.947,6.81,-3.141,25.909,0.0,249.34,,260.0,260.0,6.995,2.722,6.246,23.065
13938.5,1.801,0.534,-33.573,1.651,9.438,4.923,34.969,4.636,-11.308,-2.762,0.0,36.8,37.4,9.578,1.577,7.1,6.397,7.042,7.179,-3.141,25.909,0.0,249.34,,260.0,260.0,6.71,2.707,6.339,23.058
13939.0,1.801,0.534,-33.573,1.651,9.438,4.923,34.969,4.636,-11.308,-2.762,0.0,36.8,37.4,9.578,1.577,7.326,7.048,7.311,7.619,-3.141,25.909,0.0,250.74,,260.0,260.0,6.93,2.693,6.639,23.052
13939.5,1.801,0.534,-33.573,1.651,9.438,4.947,34.919,4.598,-11.297,-2.756,0.0,36.753,37.425,9.578,1.577,7.569,6.976,7.468,7.643,-3.134,25.911,0.0,250.74,,260.0,260.0,7.326,2.678,6.54,23.034
13940.0,1.801,0.534,-33.573,1.651,9.438,4.947,34.919,4.598,-11.297,-2.756,0.0,36.8,37.4,9.578,1.577,7.527,6.585,7.347,7.248,-3.134,25.911,0.0,249.14,,260.0,260.0,7.414,2.664,6.369,22.999
13940.5,1.801,0.534,-33.573,1.651,9.438,4.947,34.919,4.598,-11.297,-2.756,0.0,36.8,37.4,9.578,1.577,7.179,6.253,7.167,6.948,-3.134,25.911,0.0,249.14,,260.0,260.0,7.177,2.649,6.306,23.008
13941.0,2.72,0.614,-35.209,1.635,9.504,4.947,34.919,4.598,-11.297,-2.756,0.0,36.8,37.4,9.436,1.724,7.088,6.05,7.001,6.672,-3.134,25.911,0.0,250.64,,260.0,260.0,6.887,2.635,6.454,22.992
13941.5,2.72,0.614,-35.209,1.635,9.504,4.947,34.919,4.598,-11.297,-2.756,0.0,36.8,37.4,9.436,1.724,7.473,6.893,7.306,7.539,-3.134,25.911,0.0,250.64,,260.0,260.0,6.703,2.637,6.645,23.001
13942.0,2.72,0.614,-35.209,1.635,9.504,4.947,34.919,4.598,-11.297,-2.756,0.0,36.8,37.4,9.436,1.724,7.7,7.006,7.492,7.772,-3.134,25.911,0.0,247.94,,260.0,260.0,7.303,2.638,6.668,22.995
13942.5,2.72,0.614,-35.209,1.635,9.504,4.947,34.919,4.598,-11.297,-2.756,0.0,36.8,37.4,9.436,1.724,7.703,6.556,7.42,7.453,-3.134,25.911,0.0,247.94,,260.0,260.0,7.492,2.64,6.515,23.003
13943.0,2.72,0.614,-35.209,1.635,9.504,4.89,34.889,4.611,-11.292,-2.76,0.0,36.745,37.407,9.436,1.724,7.505,6.389,7.3,7.132,-3.153,25.908,0.0,250.64,,260.0,260.0,7.283,2.641,6.466,23.023
13943.5,2.72,0.614,-35.209,1.635,9.504,4.89,34.889,4.611,-11.292,-2.76,0.0,36.7,37.4,9.436,1.724,7.27,6.252,7.136,6.849,-3.153,25.908,0.0,250.64,,260.0,260.0,7.082,2.642,6.361,22.995
13944.0,2.714,0.641,-35.209,1.63,9.459,4.89,34.889,4.611,-11.292,-2.76,0.0,36.7,37.4,9.526,1.758,7.055,6.109,7.013,6.739,-3.153,25.908,0.0,247.64,,260.0,260.0,6.877,2.643,6.491,23.007
13944.5,2.714,0.641,-35.209,1.63,9.459,4.89,34.889,4.611,-11.292,-2.76,0.0,36.7,37.4,9.526,1.758,7.202,6.494,7.12,7.252,-3.153,25.908,0.0,247.64,,260.0,260.0,6.729,2.645,6.85,23.056
13945.0,2.714,0.641,-35.209,1.63,9.459,4.89,34.889,4.611,-11.292,-2.76,0.0,36.7,37.4,9.526,1.758,7.739,6.978,7.578,7.829,-3.153,25.908,0.0,250.04,,260.0,260.0,7.017,2.646,6.682,23.059
13945.5,2.714,0.641,-35.209,1.63,9.459,4.89,34.889,4.611,-11.292,-2.76,0.0,36.7,37.4,9.526,1.758,7.702,6.695,7.508,7.456,-3.153,25.908,0.0,250.04,,260.0,260.0,7.531,2.647,6.596,23.089
13946.0,2.714,0.641,-35.209,1.63,9.459,4.896,34.92,4.627,-11.26,-2.735,0.0,36.753,37.463,9.526,1.758,7.377,6.457,7.338,7.132,-3.153,25.908,0.0,249.14,,260.0,260.0,7.34,2.648,6.527,23.102
13946.5,2.714,0.641,-35.209,1.63,9.459,4.896,34.92,4.627,-11.26,-2.735,0.0,36.8,37.5,9.526,1.758,7.211,6.226,7.192,6.847,-3.153,25.908,0.0,249.14,,260.0,260.0,7.076,2.649,6.462,23.159
13947.0,2.714,0.641,-35.209,1.63,9.459,4.896,34.92,4.627,-11.26,-2.735,0.0,36.8,37.5,9.526,1.758,6.98,6.429,7.131,7.07,-3.153,25.908,0.0,249.94,,260.0,260.0,6.869,2.65,6.465,23.174
13947.5,2.508,0.588,-35.209,1.687,9.531,4.896,34.92,4.627,-11.26,-2.735,0.0,36.8,37.5,9.42,1.617,7.241,7.008,7.312,7.436,-3.153,25.908,0.0,249.94,,260.0,260.0,6.902,2.651,6.951,23.213
13948.0,2.508,0.588,-35.209,1.687,9.531,4.896,34.92,4.627,-11.26,-2.735,0.0,36.8,37.5,9.42,1.617,7.666,7.176,7.514,7.712,-3.153,25.908,0.0,249.34,,260.0,260.0,7.249,2.649,6.714,23.259
13948.5,2.508,0.588,-35.209,1.687,9.531,4.896,34.92,4.627,-11.26,-2.735,0.0,36.8,37.5,9.42,1.617,7.655,6.654,7.493,7.466,-3.153,25.908,0.0,249.34,,260.0,260.0,7.517,2.647,6.588,23.297
13949.0,2.508,0.588,-35.209,1.687,9.531,4.896,34.92,4.627,-11.26,-2.735,0.0,36.8,37.5,9.42,1.617,7.467,6.454,7.328,7.118,-3.153,25.908,0.0,250.04,,260.0,260.0,7.317,2.644,6.549,23.331
13949.5,2.508,0.588,-35.209,1.687,9.531,4.927,34.948,4.635,-11.237,-2.758,0.0,36.761,37.435,9.42,1.617,7.139,6.218,7.146,6.913,-3.158,25.909,0.0,250.04,,260.0,260.0,7.092,2.642,6.478,23.355
13950.0,2.508,0.588,-35.209,1.687,9.531,4.927,34.948,4.635,-11.237,-2.758,0.0,36.8,37.4,9.42,1.617,7.396,6.605,7.27,7.344,-3.158,25.909,0.0,249.24,,260.0,260.0,6.854,2.64,6.604,23.37
13950.5,2.743,0.698,-33.962,1.692,9.48,4.927,34.948,4.635,-11.237,-2.758,0.0,36.8,37.4,9.612,1.529,7.657,7.24,7.557,7.853,-3.158,25.909,0.0,249.24,,260.0,260.0,7.154,2.638,6.847,23.387
13951.0,2.743,0.698,-33.962,1.692,9.48,4.927,34.948,4.635,-11.237,-2.758,0.0,36.8,37.4,9.612,1.529,7.969,7.34,7.767,7.934,-3.158,25.909,0.0,249.84,,260.0,260.0,7.577,2.639,6.717,23.402
13951.5,2.743,0.698,-33.962,1.692,9.48,4.927,34.948,4.635,-11.237,-2.758,0.0,36.8,37.4,9.612,1.529,7.879,6.841,7.64,7.603,-3.158,25.909,0.0,249.84,,260.0,260.0,7.752,2.641,6.622,23.402
13952.0,2.743,0.698,-33.962,1.692,9.48,4.927,34.948,4.635,-11.237,-2.758,0.0,36.8,37.4,9.612,1.529,7.215,6.347,7.263,7.058,-3.158,25.909,0.0,247.94,,260.0,260.0,7.491,2.643,6.53,23.408
13952.5,2.743,0.698,-33.962,1.692,9.48,4.871,34.985,4.647,-11.204,-2.772,0.0,36.759,37.393,9.612,1.529,7.178,6.527,7.261,7.249,-3.161,25.9,0.0,247.94,,260.0,260.0,6.971,2.644,6.57,23.428
13953.0,2.743,0.698,-33.962,1.692,9.48,4.871,34.985,4.647,-11.204,-2.772,0.0,36.8,37.4,9.612,1.529,7.375,7.134,7.463,7.635,-3.161,25.9,0.0,249.94,,260.0,260.0,7.054,2.646,6.868,23.462
13953.5,2.743,0.698,-33.962,1.692,9.48,4.871,34.985,4.647,-11.204,-2.772,0.0,36.8,37.4,9.612,1.529,7.886,7.388,7.669,7.854,-3.161,25.9,0.0,249.94,,260.0,260.0,7.402,2.648,7.068,23.455
13954.0,3.44,0.815,-35.209,1.623,9.495,4.871,34.985,4.647,-11.204,-2.772,0.0,36.8,37.4,9.462,1.442,7.98,7.091,7.73,7.789,-3.161,25.9,0.0,248.64,,260.0,260.0,7.699,2.649,6.87,23.45
13954.5,3.44,0.815,-35.209,1.623,9.495,4.871,34.985,4.647,-11.204,-2.772,0.0,36.8,37.4,9.462,1.442,7.79,6.733,7.598,7.429,-3.161,25.9,0.0,248.64,,260.0,260.0,7.648,2.662,6.689,23.449
13955.0,3.44,0.815,-35.209,1.623,9.495,4.871,34.985,4.647,-11.204,-2.772,0.0,36.8,37.4,9.462,1.442,7.619,6.654,7.497,7.305,-3.161,25.9,0.0,250.34,,260.0,260.0,7.388,2.675,6.564,23.448
13955.5,3.44,0.815,-35.209,1.623,9.495,4.871,34.985,4.647,-11.204,-2.772,0.0,36.8,37.4,9.462,1.442,7.291,6.223,7.272,6.983,-3.161,25.9,0.0,250.34,,260.0,260.0,7.268,2.687,6.742,23.453
13956.0,3.44,0.815,-35.209,1.623,9.495,4.905,35.009,4.661,-11.189,-2.766,0.0,36.752,37.429,9.462,1.442,7.754,7.138,7.586,7.847,-3.169,25.908,0.0,248.84,,260.0,260.0,6.942,2.7,6.912,23.444
13956.5,3.44,0.815,-35.209,1.623,9.495,4.905,35.009,4.661,-11.189,-2.766,0.0,36.8,37.4,9.462,1.442,7.963,7.155,7.744,7.985,-3.169,25.908,0.0,248.84,,260.0,260.0,7.581,2.712,6.889,23.461
13957.0,2.837,0.678,-35.209,1.63,9.483,4.905,35.009,4.661,-11.189,-2.766,0.0,36.8,37.4,9.423,1.689,7.954,6.992,7.773,7.891,-3.169,25.908,0.0,250.44,,260.0,260.0,7.712,2.724,6.786,23.464
13957.5,2.837,0.678,-35.209,1.63,9.483,4.905,35.009,4.661,-11.189,-2.766,0.0,36.8,37.4,9.423,1.689,7.792,6.593,7.613,7.458,-3.169,25.908,0.0,250.44,,260.0,260.0,7.652,2.726,6.715,23.475
13958.0,2.837,0.678,-35.209,1.63,9.483,4.905,35.009,4.661,-11.189,-2.766,0.0,36.8,37.4,9.423,1.689,7.65,6.512,7.483,7.216,-3.169,25.908,0.0,249.44,,260.0,260.0,7.364,2.728,6.687,23.493
13958.5,2.837,0.678,-35.209,1.63,9.483,4.905,35.009,4.661,-11.189,-2.766,0.0,36.8,37.4,9.423,1.689,7.305,6.669,7.397,7.294,-3.169,25.908,0.0,249.44,,260.0,260.0,7.215,2.729,6.981,23.488
13959.0,2.837,0.678,-35.209,1.63,9.483,4.947,34.991,4.667,-11.188,-2.76,0.0,36.761,37.453,9.423,1.689,7.534,7.326,7.615,7.769,-3.167,25.908,0.0,250.64,,260.0,260.0,7.166,2.731,7.22,23.471
13959.5,2.837,0.678,-35.209,1.63,9.483,4.947,34.991,4.667,-11.188,-2.76,0.0,36.8,37.5,9.423,1.689,8.304,7.254,7.957,8.094,-3.167,25.908,0.0,250.64,,260.0,260.0,7.561,2.733,6.975,23.471
13960.0,2.327,0.519,-35.209,1.596,9.48,4.947,34.991,4.667,-11.188,-2.76,0.0,36.8,37.5,9.442,1.673,7.939,6.817,7.777,7.518,-3.167,25.908,0.0,250.74,,260.0,260.0,7.902,2.735,6.827,23.49
13960.5,2.327,0.519,-35.209,1.596,9.48,4.947,34.991,4.667,-11.188,-2.76,0.0,36.8,37.5,9.442,1.673,7.721,6.685,7.634,7.363,-3.167,25.908,0.0,250.74,,260.0,260.0,7.513,2.728,6.756,23.509
13961.0,2.327,0.519,-35.209,1.596,9.48,4.947,34.991,4.667,-11.188,-2.76,0.0,36.8,37.5,9.442,1.673,7.427,6.432,7.425,7.053,-3.167,25.908,0.0,250.74,,260.0,260.0,7.351,2.721,6.696,23.48
13961.5,2.327,0.519,-35.209,1.596,9.48,4.947,34.991,4.667,-11.188,-2.76,0.0,36.8,37.5,9.442,1.673,7.295,7.004,7.466,7.382,-3.167,25.908,0.0,250.74,,260.0,260.0,7.084,2.715,6.937,23.478
13962.0,2.327,0.519,-35.209,1.596,9.48,4.947,34.991,4.667,-11.188,-2.76,0.0,36.8,37.5,9.442,1.673,7.782,7.577,7.713,8.026,-3.167,25.908,0.0,250.24,,260.0,260.0,7.287,2.708,7.059,23.437
13962.5,2.327,0.519,-35.209,1.596,9.48,4.937,35.003,4.653,-11.169,-2.767,0.0,36.752,37.448,9.442,1.673,8.134,7.194,7.852,7.946,-3.163,25.911,0.0,250.24,,260.0,260.0,7.774,2.702,6.908,23.401
13963.0,2.327,0.519,-35.209,1.596,9.48,4.937,35.003,4.653,-11.169,-2.767,0.0,36.8,37.4,9.442,1.673,7.935,6.809,7.69,7.599,-3.163,25.911,0.0,250.84,,260.0,260.0,7.781,2.696,6.852,23.387
13963.5,2.658,0.633,-35.209,1.643,9.544,4.937,35.003,4.653,-11.169,-2.767,0.0,36.8,37.4,9.516,1.566,7.829,6.672,7.641,7.374,-3.163,25.911,0.0,250.84,,260.0,260.0,7.508,2.69,6.802,23.394
13964.0,2.658,0.633,-35.209,1.643,9.544,4.937,35.003,4.653,-11.169,-2.767,0.0,36.8,37.4,9.516,1.566,7.494,6.326,7.411,7.022,-3.163,25.911,0.0,250.54,,260.0,260.0,7.379,2.689,6.697,23.385
13964.5,2.658,0.633,-35.209,1.643,9.544,4.937,35.003,4.653,-11.169,-2.767,0.0,36.8,37.4,9.516,1.566,7.63,6.715,7.481,7.397,-3.163,25.911,0.0,250.54,,260.0,260.0,7.063,2.689,6.802,23.376
13965.0,2.658,0.633,-35.209,1.643,9.544,4.937,35.003,4.653,-11.169,-2.767,0.0,36.8,37.4,9.516,1.566,7.857,7.344,7.729,8.017,-3.163,25.911,0.0,250.54,,260.0,260.0,7.306,2.688,7.058,23.394
13965.5,2.658,0.633,-35.209,1.643,9.544,4.969,34.975,4.62,-11.18,-2.773,0.0,36.75,37.422,9.516,1.566,8.011,7.381,7.9,8.143,-3.175,25.899,0.0,250.54,,260.0,260.0,7.737,2.688,6.9,23.402
13966.0,2.658,0.633,-35.209,1.643,9.544,4.969,34.975,4.62,-11.18,-2.773,0.0,36.7,37.4,9.516,1.566,8.027,6.932,7.831,7.811,-3.175,25.899,0.0,250.24,,260.0,260.0,7.859,2.687,6.823,23.401
13966.5,2.072,0.573,-33.809,1.737,9.383,4.969,34.975,4.62,-11.18,-2.773,0.0,36.7,37.4,9.579,1.59,7.817,6.67,7.673,7.52,-3.175,25.899,0.0,250.24,,260.0,260.0,7.65,2.687,6.777,23.411
13967.0,2.072,0.573,-33.809,1.737,9.383,4.969,34.975,4.62,-11.18,-2.773,0.0,36.7,37.4,9.579,1.59,7.559,6.481,7.452,7.265,-3.175,25.899,0.0,250.54,,260.0,260.0,7.42,2.677,6.726,23.404
13967.5,2.072,0.573,-33.809,1.737,9.383,4.969,34.975,4.62,-11.18,-2.773,0.0,36.7,37.4,9.579,1.59,7.649,6.926,7.598,7.684,-3.175,25.899,0.0,250.54,,260.0,260.0,7.189,2.667,6.846,23.415
13968.0,2.072,0.573,-33.809,1.737,9.383,4.969,34.975,4.62,-11.18,-2.773,0.0,36.7,37.4,9.579,1.59,7.914,7.718,7.874,8.109,-3.175,25.899,0.0,250.64,,260.0,260.0,7.464,2.657,7.267,23.417
13968.5,2.072,0.573,-33.809,1.737,9.383,4.969,34.975,4.62,-11.18,-2.773,0.0,36.7,37.4,9.579,1.59,8.006,7.454,7.934,8.05,-3.175,25.899,0.0,250.64,,260.0,260.0,7.904,2.648,7.079,23.421
13969.0,2.072,0.573,-33.809,1.737,9.383,4.961,34.944,4.63,-11.17,-2.775,0.0,36.751,37.412,9.579,1.59,7.95,7.02,7.825,7.754,-3.169,25.902,0.0,250.84,,260.0,260.0,7.861,2.638,6.876,23.404
13969.5,2.072,0.573,-33.809,1.737,9.383,4.961,34.944,4.63,-11.17,-2.775,0.0,36.8,37.4,9.579,1.59,7.946,6.854,7.741,7.51,-3.169,25.902,0.0,250.84,,260.0,260.0,7.637,2.629,6.843,23.373
13970.0,2.317,0.621,-33.803,1.688,9.376,4.961,34.944,4.63,-11.17,-2.775,0.0,36.8,37.4,9.653,1.632,7.618,6.727,7.628,7.343,-3.169,25.902,0.0,251.14,,260.0,260.0,7.513,2.62,6.903,23.347
13970.5,2.317,0.621,-33.803,1.688,9.376,4.961,34.944,4.63,-11.17,-2.775,0.0,36.8,37.4,9.653,1.632,7.898,7.354,7.813,7.929,-3.169,25.902,0.0,251.14,,260.0,260.0,7.329,2.615,7.151,23.332
13971.0,2.317,0.621,-33.803,1.688,9.376,4.961,34.944,4.63,-11.17,-2.775,0.0,36.8,37.4,9.653,1.632,8.305,7.362,7.983,8.087,-3.169,25.902,0.0,251.24,,260.0,260.0,7.749,2.61,7.144,23.33
13971.5,2.317,0.621,-33.803,1.688,9.376,4.961,34.944,4.63,-11.17,-2.775,0.0,36.8,37.4,9.653,1.632,8.354,7.213,8.036,7.998,-3.169,25.902,0.0,251.24,,260.0,260.0,7.934,2.605,7.037,23.302
13972.0,2.317,0.621,-33.803,1.688,9.376,4.939,34.927,4.64,-11.15,-2.766,0.0,36.762,37.496,9.653,1.632,8.064,6.85,7.87,7.598,-3.162,25.903,0.0,250.94,,260.0,260.0,7.9,2.6,6.913,23.294
13972.5,2.317,0.621,-33.803,1.688,9.376,4.939,34.927,4.64,-11.15,-2.766,0.0,36.8,37.5,9.653,1.632,7.938,6.937,7.853,7.643,-3.162,25.903,0.0,250.94,,260.0,260.0,7.596,2.596,6.899,23.309
13973.0,2.87,0.705,-34.818,1.659,9.434,4.939,34.927,4.64,-11.15,-2.766,0.0,36.8,37.5,9.609,1.758,7.711,6.505,7.628,7.327,-3.162,25.903,0.0,251.14,,260.0,260.0,7.593,2.591,6.869,23.308
13973.5,2.87,0.705,-34.818,1.659,9.434,4.939,34.927,4.64,-11.15,-2.766,0.0,36.8,37.5,9.609,1.758,7.885,6.946,7.77,7.811,-3.162,25.903,0.0,251.14,,260.0,260.0,7.293,2.596,7.091,23.315
13974.0,2.87,0.705,-34.818,1.659,9.434,4.939,34.927,4.64,-11.15,-2.766,0.0,36.8,37.5,9.609,1.758,8.297,7.451,8.093,8.281,-3.162,25.903,0.0,251.24,,260.0,260.0,7.603,2.6,7.056,23.339
