t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13974.5,2.87,0.705,-34.818,1.659,9.434,4.939,34.927,4.64,-11.15,-2.766,0.0,36.8,37.5,9.609,1.758,8.357,7.174,8.066,7.907,-3.162,25.903,0.0,251.24,,260.0,260.0,8.03,2.605,7.0,23.34
13975.0,2.87,0.705,-34.818,1.659,9.434,4.939,34.927,4.64,-11.15,-2.766,0.0,36.8,37.5,9.609,1.758,7.886,6.878,7.863,7.607,-3.162,25.903,0.0,251.34,,260.0,260.0,7.876,2.609,6.897,23.327
13975.5,2.87,0.705,-34.818,1.659,9.434,4.955,34.941,4.648,-11.126,-2.779,0.0,36.746,37.424,9.609,1.758,7.8,6.67,7.7,7.323,-3.169,25.914,0.0,251.34,,260.0,260.0,7.559,2.613,6.849,23.351
13976.0,2.87,0.705,-34.818,1.659,9.434,4.955,34.941,4.648,-11.126,-2.779,0.0,36.7,37.4,9.609,1.758,7.616,7.109,7.741,7.568,-3.169,25.914,0.0,251.14,,260.0,260.0,7.373,2.617,6.996,23.349
13976.5,3.297,0.788,-35.209,1.644,9.523,4.955,34.941,4.648,-11.126,-2.779,0.0,36.7,37.4,9.423,1.737,8.017,7.527,7.948,8.105,-3.169,25.914,0.0,251.14,,260.0,260.0,7.508,2.622,7.201,23.36
13977.0,3.297,0.788,-35.209,1.644,9.523,4.955,34.941,4.648,-11.126,-2.779,0.0,36.7,37.4,9.423,1.737,8.417,7.539,8.115,8.366,-3.169,25.914,0.0,251.24,,260.0,260.0,7.899,2.633,7.066,23.394
13977.5,3.297,0.788,-35.209,1.644,9.523,4.955,34.941,4.648,-11.126,-2.779,0.0,36.7,37.4,9.423,1.737,8.16,6.963,7.997,7.723,-3.169,25.914,0.0,251.24,,260.0,260.0,8.11,2.644,6.975,23.415
13978.0,3.297,0.788,-35.209,1.644,9.523,4.955,34.941,4.648,-11.126,-2.779,0.0,36.7,37.4,9.423,1.737,7.919,6.742,7.81,7.464,-3.169,25.914,0.0,251.04,,260.0,260.0,7.711,2.654,6.901,23.44
13978.5,3.297,0.788,-35.209,1.644,9.523,4.859,34.99,4.643,-11.086,-2.771,0.0,36.762,37.433,9.423,1.737,7.776,6.676,7.684,7.402,-3.167,25.918,0.0,251.04,,260.0,260.0,7.484,2.665,6.854,23.461
13979.0,3.297,0.788,-35.209,1.644,9.523,4.859,34.99,4.643,-11.086,-2.771,0.0,36.8,37.4,9.423,1.737,7.919,7.084,7.804,7.844,-3.167,25.918,0.0,250.84,,260.0,260.0,7.384,2.675,7.012,23.479
13979.5,3.429,0.855,-35.209,1.672,9.479,4.859,34.99,4.643,-11.086,-2.771,0.0,36.8,37.4,9.391,1.753,8.222,7.856,8.125,8.328,-3.167,25.918,0.0,250.84,,260.0,260.0,7.663,2.685,7.355,23.477
13980.0,3.429,0.855,-35.209,1.672,9.479,4.859,34.99,4.643,-11.086,-2.771,0.0,36.8,37.4,9.391,1.753,8.247,7.647,8.181,8.245,-3.167,25.918,0.0,251.24,,260.0,260.0,8.133,2.698,7.107,23.484
13980.5,3.429,0.855,-35.209,1.672,9.479,4.859,34.99,4.643,-11.086,-2.771,0.0,36.8,37.4,9.391,1.753,8.334,7.32,8.149,8.049,-3.167,25.918,0.0,251.24,,260.0,260.0,8.08,2.71,7.063,23.485
13981.0,3.429,0.855,-35.209,1.672,9.479,4.859,34.99,4.643,-11.086,-2.771,0.0,36.8,37.4,9.391,1.753,8.261,7.233,8.111,7.926,-3.167,25.918,0.0,251.04,,260.0,260.0,7.963,2.721,6.937,23.514
13981.5,3.429,0.855,-35.209,1.672,9.479,4.859,34.99,4.643,-11.086,-2.771,0.0,36.8,37.4,9.391,1.753,7.747,6.895,7.766,7.603,-3.167,25.918,0.0,251.04,,260.0,260.0,7.883,2.733,6.953,23.516
13982.0,3.429,0.855,-35.209,1.672,9.479,4.885,34.991,4.673,-11.076,-2.767,0.0,36.758,37.443,9.391,1.753,7.84,7.54,7.946,7.986,-3.171,25.912,0.0,250.64,,260.0,260.0,7.503,2.744,7.256,23.537
13982.5,3.429,0.855,-35.209,1.672,9.479,4.885,34.991,4.673,-11.076,-2.767,0.0,36.8,37.4,9.391,1.753,8.346,7.945,8.182,8.382,-3.171,25.912,0.0,250.64,,260.0,260.0,7.828,2.756,7.524,23.572
13983.0,2.915,0.782,-33.47,1.686,9.431,4.885,34.991,4.673,-11.076,-2.767,0.0,36.8,37.4,9.504,1.528,8.568,7.614,8.288,8.34,-3.171,25.912,0.0,250.94,,260.0,260.0,8.214,2.767,7.271,23.546
13983.5,2.915,0.782,-33.47,1.686,9.431,4.885,34.991,4.673,-11.076,-2.767,0.0,36.8,37.4,9.504,1.528,8.474,7.251,8.203,7.995,-3.171,25.912,0.0,250.94,,260.0,260.0,8.203,2.769,7.139,23.557
13984.0,2.915,0.782,-33.47,1.686,9.431,4.885,34.991,4.673,-11.076,-2.767,0.0,36.8,37.4,9.504,1.528,8.2,7.024,8.039,7.707,-3.171,25.912,0.0,251.14,,260.0,260.0,7.981,2.772,6.95,23.506
13984.5,2.915,0.782,-33.47,1.686,9.431,4.885,34.991,4.673,-11.076,-2.767,0.0,36.8,37.4,9.504,1.528,7.912,6.751,7.835,7.429,-3.171,25.912,0.0,251.14,,260.0,260.0,7.742,2.774,7.092,23.454
13985.0,2.915,0.782,-33.47,1.686,9.431,4.889,35.019,4.668,-11.071,-2.787,0.0,36.752,37.48,9.504,1.528,8.024,7.76,8.045,8.204,-3.184,25.916,0.0,251.34,,260.0,260.0,7.482,2.776,7.401,23.468
13985.5,2.915,0.782,-33.47,1.686,9.431,4.889,35.019,4.668,-11.071,-2.787,0.0,36.8,37.5,9.504,1.528,8.587,7.78,8.249,8.416,-3.184,25.916,0.0,251.34,,260.0,260.0,8.008,2.778,7.488,23.453
13986.0,3.313,0.828,-35.191,1.649,9.448,4.889,35.019,4.668,-11.071,-2.787,0.0,36.8,37.5,9.469,1.704,8.561,7.412,8.233,8.095,-3.184,25.916,0.0,251.24,,260.0,260.0,8.258,2.781,7.288,23.455
13986.5,3.313,0.828,-35.191,1.649,9.448,4.889,35.019,4.668,-11.071,-2.787,0.0,36.8,37.5,9.469,1.704,8.366,7.196,8.136,7.873,-3.184,25.916,0.0,251.24,,260.0,260.0,8.075,2.789,7.153,23.45
13987.0,3.313,0.828,-35.191,1.649,9.448,4.889,35.019,4.668,-11.071,-2.787,0.0,36.8,37.5,9.469,1.704,8.096,7.099,8.031,7.739,-3.184,25.916,0.0,251.24,,260.0,260.0,7.893,2.798,7.116,23.456
13987.5,3.313,0.828,-35.191,1.649,9.448,4.889,35.019,4.668,-11.071,-2.787,0.0,36.8,37.5,9.469,1.704,7.919,6.867,7.851,7.586,-3.184,25.916,0.0,251.24,,260.0,260.0,7.741,2.806,7.107,23.433
13988.0,3.313,0.828,-35.191,1.649,9.448,4.9,35.031,4.661,-11.059,-2.785,0.0,36.761,37.493,9.469,1.704,7.786,7.214,7.875,7.786,-3.18,25.92,0.0,251.04,,260.0,260.0,7.556,2.815,7.463,23.439
13988.5,3.313,0.828,-35.191,1.649,9.448,4.9,35.031,4.661,-11.059,-2.785,0.0,36.8,37.5,9.469,1.704,8.564,7.644,8.235,8.287,-3.18,25.92,0.0,251.04,,260.0,260.0,7.665,2.823,7.448,23.414
13989.0,3.313,0.828,-35.191,1.649,9.448,4.9,35.031,4.661,-11.059,-2.785,0.0,36.8,37.5,9.469,1.704,8.485,7.496,8.25,8.149,-3.18,25.92,0.0,251.04,,260.0,260.0,8.182,2.831,7.287,23.432
13989.5,2.313,0.655,-34.042,1.676,9.439,4.9,35.031,4.661,-11.059,-2.785,0.0,36.8,37.5,9.508,1.555,8.372,7.234,8.172,7.976,-3.18,25.92,0.0,251.04,,260.0,260.0,8.095,2.839,7.182,23.441
13990.0,2.313,0.655,-34.042,1.676,9.439,4.9,35.031,4.661,-11.059,-2.785,0.0,36.8,37.5,9.508,1.555,8.279,7.19,8.137,7.813,-3.18,25.92,0.0,250.94,,260.0,260.0,7.938,2.83,7.142,23.436
13990.5,2.313,0.655,-34.042,1.676,9.439,4.9,35.031,4.661,-11.059,-2.785,0.0,36.8,37.5,9.508,1.555,7.979,6.891,7.948,7.78,-3.18,25.92,0.0,250.94,,260.0,260.0,7.855,2.822,7.029,23.46
13991.0,2.313,0.655,-34.042,1.676,9.439,4.9,35.031,4.661,-11.059,-2.785,0.0,36.8,37.5,9.508,1.555,8.219,7.548,8.17,8.209,-3.18,25.92,0.0,251.04,,260.0,260.0,7.65,2.813,7.492,23.439
13991.5,2.313,0.655,-34.042,1.676,9.439,4.96,35.002,4.65,-11.047,-2.784,0.0,36.762,37.483,9.508,1.555,8.404,7.998,8.362,8.46,-3.186,25.926,0.0,251.04,,260.0,260.0,8.036,2.805,7.395,23.421
13992.0,2.313,0.655,-34.042,1.676,9.439,4.96,35.002,4.65,-11.047,-2.784,0.0,36.8,37.5,9.508,1.555,8.655,7.797,8.442,8.484,-3.186,25.926,0.0,250.84,,260.0,260.0,8.306,2.797,7.243,23.381
13992.5,2.395,0.546,-35.209,1.636,9.573,4.96,35.002,4.65,-11.047,-2.784,0.0,36.8,37.5,9.452,1.722,8.292,7.106,8.178,7.87,-3.186,25.926,0.0,250.84,,260.0,260.0,8.345,2.789,7.148,23.346
13993.0,2.395,0.546,-35.209,1.636,9.573,4.96,35.002,4.65,-11.047,-2.784,0.0,36.8,37.5,9.452,1.722,8.127,7.036,8.067,7.735,-3.186,25.926,0.0,250.84,,260.0,260.0,7.862,2.783,7.091,23.316
13993.5,2.395,0.546,-35.209,1.636,9.573,4.96,35.002,4.65,-11.047,-2.784,0.0,36.8,37.5,9.452,1.722,8.32,7.288,8.141,8.033,-3.186,25.926,0.0,250.84,,260.0,260.0,7.741,2.776,7.208,23.282
13994.0,2.395,0.546,-35.209,1.636,9.573,4.96,35.002,4.65,-11.047,-2.784,0.0,36.8,37.5,9.452,1.722,8.486,7.961,8.36,8.582,-3.186,25.926,0.0,250.24,,260.0,260.0,7.945,2.77,7.516,23.274
13994.5,2.395,0.546,-35.209,1.636,9.573,4.963,34.952,4.641,-11.036,-2.772,0.0,36.764,37.445,9.452,1.722,8.649,8.004,8.522,8.689,-3.173,25.927,0.0,250.24,,260.0,260.0,8.347,2.758,7.346,23.254
13995.0,2.395,0.546,-35.209,1.636,9.573,4.963,34.952,4.641,-11.036,-2.772,0.0,36.8,37.4,9.452,1.722,8.592,7.606,8.448,8.358,-3.173,25.927,0.0,250.14,,260.0,260.0,8.466,2.758,7.233,23.278
13995.5,2.395,0.546,-35.209,1.636,9.573,4.963,34.952,4.641,-11.036,-2.772,0.0,36.8,37.4,9.452,1.722,8.462,7.311,8.329,8.027,-3.173,25.927,0.0,250.14,,260.0,260.0,8.251,2.752,7.157,23.291
13996.0,2.354,0.643,-34.117,1.699,9.416,4.963,34.952,4.641,-11.036,-2.772,0.0,36.8,37.4,9.578,1.715,8.097,7.164,8.098,7.899,-3.173,25.927,0.0,249.84,,260.0,260.0,8.032,2.746,7.141,23.318
13996.5,2.354,0.643,-34.117,1.699,9.416,4.963,34.952,4.641,-11.036,-2.772,0.0,36.8,37.4,9.578,1.715,8.22,7.817,8.269,8.325,-3.173,25.927,0.0,249.84,,260.0,260.0,7.814,2.74,7.504,23.306
13997.0,2.354,0.643,-34.117,1.699,9.416,4.963,34.952,4.641,-11.036,-2.772,0.0,36.8,37.4,9.578,1.715,8.697,8.096,8.485,8.589,-3.173,25.927,0.0,249.94,,260.0,260.0,8.158,2.733,7.697,23.346
13997.5,2.354,0.643,-34.117,1.699,9.416,4.963,34.952,4.641,-11.036,-2.772,0.0,36.8,37.4,9.578,1.715,8.85,7.798,8.552,8.578,-3.173,25.927,0.0,249.94,,260.0,260.0,8.467,2.727,7.508,23.354
13998.0,2.354,0.643,-34.117,1.699,9.416,4.965,34.939,4.631,-11.029,-2.788,0.0,36.761,37.483,9.578,1.715,8.693,7.449,8.46,8.201,-3.174,25.923,0.0,249.84,,260.0,260.0,8.445,2.721,7.342,23.354
13998.5,2.354,0.643,-34.117,1.699,9.416,4.965,34.939,4.631,-11.029,-2.788,0.0,36.8,37.5,9.578,1.715,8.485,7.325,8.338,8.025,-3.174,25.923,0.0,249.84,,260.0,260.0,8.201,2.715,7.196,23.347
13999.0,2.204,0.605,-33.091,1.87,9.447,4.965,34.939,4.631,-11.029,-2.788,0.0,36.8,37.5,9.597,1.627,8.234,7.053,8.117,7.757,-3.174,25.923,0.0,249.74,,260.0,260.0,8.043,2.709,7.437,23.366
13999.5,2.204,0.605,-33.091,1.87,9.447,4.965,34.939,4.631,-11.029,-2.788,0.0,36.8,37.5,9.597,1.627,8.478,8.143,8.413,8.654,-3.174,25.923,0.0,249.74,,260.0,260.0,7.79,2.701,7.785,23.389
14000.0,2.204,0.605,-33.091,1.87,9.447,4.965,34.939,4.631,-11.029,-2.788,0.0,36.8,37.5,9.597,1.627,8.892,8.115,8.609,8.883,-3.174,25.923,0.0,249.44,,260.0,260.0,8.422,2.693,7.673,23.39
14000.5,2.204,0.605,-33.091,1.87,9.447,4.965,34.939,4.631,-11.029,-2.788,0.0,36.8,37.5,9.597,1.627,8.918,7.703,8.614,8.511,-3.174,25.923,0.0,249.44,,260.0,260.0,8.625,2.685,7.484,23.401
14001.0,2.204,0.605,-33.091,1.87,9.447,4.949,34.93,4.625,-10.998,-2.788,0.0,36.757,37.472,9.597,1.627,8.678,7.445,8.465,8.159,-3.185,25.927,0.0,249.44,,260.0,260.0,8.436,2.677,7.413,23.415
14001.5,2.204,0.605,-33.091,1.87,9.447,4.949,34.93,4.625,-10.998,-2.788,0.0,36.8,37.5,9.597,1.627,8.456,7.298,8.33,7.969,-3.185,25.927,0.0,249.44,,260.0,260.0,8.187,2.669,7.317,23.437
14002.0,2.204,0.605,-33.091,1.87,9.447,4.949,34.93,4.625,-10.998,-2.788,0.0,36.8,37.5,9.597,1.627,8.255,6.979,8.164,7.673,-3.185,25.927,0.0,249.64,,260.0,260.0,8.013,2.661,7.483,23.484
14002.5,3.05,0.745,-35.209,1.704,9.488,4.949,34.93,4.625,-10.998,-2.788,0.0,36.8,37.5,9.463,1.597,8.326,7.565,8.229,8.076,-3.185,25.927,0.0,249.64,,260.0,260.0,7.768,2.654,7.701,23.497
14003.0,3.05,0.745,-35.209,1.704,9.488,4.949,34.93,4.625,-10.998,-2.788,0.0,36.8,37.5,9.463,1.597,8.966,8.004,8.696,8.892,-3.185,25.927,0.0,249.84,,260.0,260.0,8.049,2.66,7.589,23.506
14003.5,3.05,0.745,-35.209,1.704,9.488,4.949,34.93,4.625,-10.998,-2.788,0.0,36.8,37.5,9.463,1.597,8.894,7.578,8.641,8.523,-3.185,25.927,0.0,249.84,,260.0,260.0,8.64,2.667,7.448,23.493
14004.0,3.05,0.745,-35.209,1.704,9.488,4.949,34.93,4.625,-10.998,-2.788,0.0,36.8,37.5,9.463,1.597,8.723,7.441,8.505,8.266,-3.185,25.927,0.0,250.14,,260.0,260.0,8.409,2.673,7.38,23.496
14004.5,3.05,0.745,-35.209,1.704,9.488,4.955,34.947,4.637,-10.995,-2.789,0.0,36.752,37.491,9.463,1.597,8.61,7.38,8.424,8.102,-3.176,25.932,0.0,250.14,,260.0,260.0,8.234,2.679,7.34,23.502
14005.0,3.05,0.745,-35.209,1.704,9.488,4.955,34.947,4.637,-10.995,-2.789,0.0,36.8,37.5,9.463,1.597,8.335,7.102,8.261,7.93,-3.176,25.932,0.0,250.34,,260.0,260.0,8.129,2.685,7.264,23.501
14005.5,3.385,0.88,-34.592,1.708,9.43,4.955,34.947,4.637,-10.995,-2.789,0.0,36.8,37.5,9.551,1.71,8.576,7.696,8.448,8.478,-3.176,25.932,0.0,250.34,,260.0,260.0,7.907,2.691,7.877,23.485
14006.0,3.385,0.88,-34.592,1.708,9.43,4.955,34.947,4.637,-10.995,-2.789,0.0,36.8,37.5,9.551,1.71,8.788,8.405,8.711,8.848,-3.176,25.932,0.0,250.34,,260.0,260.0,8.299,2.703,7.743,23.487
14006.5,3.385,0.88,-34.592,1.708,9.43,4.955,34.947,4.637,-10.995,-2.789,0.0,36.8,37.5,9.551,1.71,8.865,8.173,8.74,8.762,-3.176,25.932,0.0,250.34,,260.0,260.0,8.688,2.714,7.599,23.511
14007.0,3.385,0.88,-34.592,1.708,9.43,4.955,34.947,4.637,-10.995,-2.789,0.0,36.8,37.5,9.551,1.71,8.864,7.862,8.735,8.59,-3.176,25.932,0.0,250.14,,260.0,260.0,8.635,2.725,7.55,23.52
14007.5,3.385,0.88,-34.592,1.708,9.43,4.927,34.956,4.655,-10.959,-2.778,0.0,36.756,37.446,9.551,1.71,8.653,7.456,8.569,8.222,-3.175,25.924,0.0,250.14,,260.0,260.0,8.513,2.736,7.423,23.528
14008.0,3.385,0.88,-34.592,1.708,9.43,4.927,34.956,4.655,-10.959,-2.778,0.0,36.8,37.4,9.551,1.71,8.467,7.311,8.414,8.06,-3.175,25.924,0.0,250.04,,260.0,260.0,8.225,2.746,7.364,23.529
14008.5,3.385,0.88,-34.592,1.708,9.43,4.927,34.956,4.655,-10.959,-2.778,0.0,36.8,37.4,9.551,1.71,8.599,7.665,8.51,8.508,-3.175,25.924,0.0,250.04,,260.0,260.0,8.063,2.757,7.485,23.527
14009.0,3.276,0.8,-35.13,1.615,9.487,4.927,34.956,4.655,-10.959,-2.778,0.0,36.8,37.4,9.536,1.758,8.83,8.282,8.759,8.953,-3.175,25.924,0.0,250.04,,260.0,260.0,8.321,2.767,7.74,23.526
14009.5,3.276,0.8,-35.13,1.615,9.487,4.927,34.956,4.655,-10.959,-2.778,0.0,36.8,37.4,9.536,1.758,9.097,8.272,8.912,9.086,-3.175,25.924,0.0,250.04,,260.0,260.0,8.706,2.775,7.559,23.491
14010.0,3.276,0.8,-35.13,1.615,9.487,4.927,34.956,4.655,-10.959,-2.778,0.0,36.8,37.4,9.536,1.758,8.983,7.72,8.79,8.602,-3.175,25.924,0.0,250.04,,260.0,260.0,8.842,2.784,7.527,23.44
14010.5,3.276,0.8,-35.13,1.615,9.487,4.927,34.956,4.655,-10.959,-2.778,0.0,36.8,37.4,9.536,1.758,8.599,7.295,8.508,8.014,-3.175,25.924,0.0,250.04,,260.0,260.0,8.524,2.792,7.42,23.377
14011.0,3.276,0.8,-35.13,1.615,9.487,4.943,34.973,4.657,-10.925,-2.767,0.0,36.776,37.454,9.536,1.758,8.488,7.802,8.56,8.262,-3.183,25.936,0.0,249.94,,260.0,260.0,8.104,2.8,7.63,23.361
14011.5,3.276,0.8,-35.13,1.615,9.487,4.943,34.973,4.657,-10.925,-2.767,0.0,36.8,37.5,9.536,1.758,8.756,8.202,8.714,8.728,-3.183,25.936,0.0,249.94,,260.0,260.0,8.278,2.807,7.83,23.387
14012.0,3.123,0.776,-35.209,1.611,9.437,4.943,34.973,4.657,-10.925,-2.767,0.0,36.8,37.5,9.462,1.684,9.114,8.067,8.811,8.777,-3.183,25.936,0.0,249.64,,260.0,260.0,8.6,2.815,7.818,23.38
14012.5,3.123,0.776,-35.209,1.611,9.437,4.943,34.973,4.657,-10.925,-2.767,0.0,36.8,37.5,9.462,1.684,9.06,7.981,8.83,8.643,-3.183,25.936,0.0,249.64,,260.0,260.0,8.692,2.82,7.718,23.373
14013.0,3.123,0.776,-35.209,1.611,9.437,4.943,34.973,4.657,-10.925,-2.767,0.0,36.8,37.5,9.462,1.684,8.928,7.718,8.734,8.457,-3.183,25.936,0.0,249.64,,260.0,260.0,8.629,2.825,7.558,23.297
14013.5,3.123,0.776,-35.209,1.611,9.437,4.943,34.973,4.657,-10.925,-2.767,0.0,36.8,37.5,9.462,1.684,8.883,7.636,8.678,8.351,-3.183,25.936,0.0,249.64,,260.0,260.0,8.459,2.83,7.482,23.293
14014.0,3.123,0.776,-35.209,1.611,9.437,4.918,35.019,4.654,-10.906,-2.778,0.0,36.78,37.492,9.462,1.684,8.547,7.714,8.522,8.294,-3.173,25.933,0.0,249.44,,260.0,260.0,8.387,2.835,7.595,23.316
14014.5,3.123,0.776,-35.209,1.611,9.437,4.918,35.019,4.654,-10.906,-2.778,0.0,36.8,37.5,9.462,1.684,8.915,8.132,8.75,8.849,-3.173,25.933,0.0,249.44,,260.0,260.0,8.27,2.84,7.805,23.269
14015.0,3.123,0.776,-35.209,1.611,9.437,4.918,35.019,4.654,-10.906,-2.778,0.0,36.8,37.5,9.462,1.684,9.159,8.236,8.913,9.094,-3.173,25.933,0.0,249.44,,260.0,260.0,8.661,2.844,7.815,23.263
14015.5,2.905,0.777,-33.351,1.691,9.44,4.918,35.019,4.654,-10.906,-2.778,0.0,36.8,37.5,9.551,1.531,9.261,7.899,8.916,8.765,-3.173,25.933,0.0,249.44,,260.0,260.0,8.851,2.849,7.685,23.255
14016.0,2.905,0.777,-33.351,1.691,9.44,4.918,35.019,4.654,-10.906,-2.778,0.0,36.8,37.5,9.551,1.531,8.965,7.65,8.777,8.464,-3.173,25.933,0.0,249.54,,260.0,260.0,8.71,2.85,7.607,23.247
14016.5,2.905,0.777,-33.351,1.691,9.44,4.918,35.019,4.654,-10.906,-2.778,0.0,36.8,37.5,9.551,1.531,8.768,7.49,8.634,8.186,-3.173,25.933,0.0,249.54,,260.0,260.0,8.464,2.851,7.466,23.218
14017.0,2.905,0.777,-33.351,1.691,9.44,4.918,35.019,4.654,-10.906,-2.778,0.0,36.8,37.5,9.551,1.531,8.575,7.461,8.538,8.346,-3.173,25.933,0.0,249.34,,260.0,260.0,8.269,2.851,7.691,23.208
14017.5,2.905,0.777,-33.351,1.691,9.44,4.913,35.04,4.643,-10.905,-2.782,0.0,36.773,37.514,9.551,1.531,8.728,7.968,8.675,8.712,-3.192,25.924,0.0,249.34,,260.0,260.0,8.23,2.852,8.084,23.224
14018.0,2.905,0.777,-33.351,1.691,9.44,4.913,35.04,4.643,-10.905,-2.782,0.0,36.8,37.5,9.551,1.531,9.313,8.373,9.059,9.044,-3.192,25.924,0.0,249.14,,260.0,260.0,8.521,2.853,7.893,23.229
14018.5,2.821,0.695,-35.113,1.667,9.569,4.913,35.04,4.643,-10.905,-2.782,0.0,36.8,37.5,9.517,1.573,9.089,7.997,8.935,8.705,-3.192,25.924,0.0,249.14,,260.0,260.0,8.947,2.854,7.75,23.229
14019.0,2.821,0.695,-35.113,1.667,9.569,4.913,35.04,4.643,-10.905,-2.782,0.0,36.8,37.5,9.517,1.573,8.895,7.787,8.818,8.462,-3.192,25.924,0.0,249.44,,260.0,260.0,8.682,2.853,7.65,23.251
14019.5,2.821,0.695,-35.113,1.667,9.569,4.913,35.04,4.643,-10.905,-2.782,0.0,36.8,37.5,9.517,1.573,8.758,7.442,8.656,8.263,-3.192,25.924,0.0,249.44,,260.0,260.0,8.49,2.853,7.534,23.271
14020.0,2.821,0.695,-35.113,1.667,9.569,4.913,35.04,4.643,-10.905,-2.782,0.0,36.8,37.5,9.517,1.573,8.636,7.693,8.628,8.433,-3.192,25.924,0.0,249.44,,260.0,260.0,8.28,2.852,7.563,23.286
14020.5,2.821,0.695,-35.113,1.667,9.569,4.966,35.04,4.67,-10.893,-2.778,0.0,36.788,37.545,9.517,1.573,8.775,8.35,8.801,8.811,-3.187,25.93,0.0,249.44,,260.0,260.0,8.347,2.852,8.129,23.319
14021.0,2.821,0.695,-35.113,1.667,9.569,4.966,35.04,4.67,-10.893,-2.778,0.0,36.8,37.5,9.517,1.573,9.241,8.604,9.019,9.109,-3.187,25.93,0.0,249.54,,260.0,260.0,8.684,2.851,7.882,23.327
14021.5,2.399,0.682,-33.898,1.714,9.411,4.966,35.04,4.67,-10.893,-2.778,0.0,36.8,37.5,9.53,1.561,9.25,7.896,8.994,8.7,-3.187,25.93,0.0,249.54,,260.0,260.0,8.993,2.851,7.734,23.351
14022.0,2.399,0.682,-33.898,1.714,9.411,4.966,35.04,4.67,-10.893,-2.778,0.0,36.8,37.5,9.53,1.561,9.072,7.729,8.891,8.473,-3.187,25.93,0.0,249.74,,260.0,260.0,8.71,2.843,7.685,23.382
14022.5,2.399,0.682,-33.898,1.714,9.411,4.966,35.04,4.67,-10.893,-2.778,0.0,36.8,37.5,9.53,1.561,8.792,7.401,8.683,8.157,-3.187,25.93,0.0,249.74,,260.0,260.0,8.541,2.836,7.564,23.373
14023.0,2.399,0.682,-33.898,1.714,9.411,4.966,35.04,4.67,-10.893,-2.778,0.0,36.8,37.5,9.53,1.561,8.688,7.959,8.722,8.452,-3.187,25.93,0.0,250.24,,260.0,260.0,8.258,2.829,7.806,23.369
14023.5,2.399,0.682,-33.898,1.714,9.411,4.966,35.04,4.67,-10.893,-2.778,0.0,36.8,37.5,9.53,1.561,9.065,8.286,8.904,8.963,-3.187,25.93,0.0,250.24,,260.0,260.0,8.455,2.822,7.986,23.389
14024.0,2.399,0.682,-33.898,1.714,9.411,4.992,35.035,4.676,-10.884,-2.782,0.0,36.787,37.566,9.53,1.561,9.364,8.489,9.093,9.324,-3.189,25.936,0.0,249.94,,260.0,260.0,8.805,2.815,7.868,23.387
14024.5,2.399,0.682,-33.898,1.714,9.411,4.992,35.035,4.676,-10.884,-2.782,0.0,36.8,37.6,9.53,1.561,9.417,8.319,9.175,9.192,-3.189,25.936,0.0,249.94,,260.0,260.0,9.068,2.808,7.754,23.368
14025.0,2.067,0.565,-33.354,1.651,9.435,4.992,35.035,4.676,-10.884,-2.782,0.0,36.8,37.6,9.691,1.583,8.995,7.767,8.876,8.49,-3.189,25.936,0.0,249.84,,260.0,260.0,9.026,2.801,7.698,23.378
14025.5,2.067,0.565,-33.354,1.651,9.435,4.992,35.035,4.676,-10.884,-2.782,0.0,36.8,37.6,9.691,1.583,8.798,7.477,8.701,8.192,-3.189,25.936,0.0,249.84,,260.0,260.0,8.532,2.789,7.577,23.351
14026.0,2.067,0.565,-33.354,1.651,9.435,4.992,35.035,4.676,-10.884,-2.782,0.0,36.8,37.6,9.691,1.583,8.974,7.997,8.841,8.683,-3.189,25.936,0.0,249.64,,260.0,260.0,8.292,2.778,7.842,23.351
14026.5,2.067,0.565,-33.354,1.651,9.435,4.992,35.035,4.676,-10.884,-2.782,0.0,36.8,37.6,9.691,1.583,9.22,8.601,9.073,9.311,-3.189,25.936,0.0,249.64,,260.0,260.0,8.624,2.766,8.122,23.334
14027.0,2.067,0.565,-33.354,1.651,9.435,4.989,34.996,4.664,-10.882,-2.783,0.0,36.804,37.562,9.691,1.583,9.345,8.396,9.152,9.198,-3.177,25.935,0.0,249.84,,260.0,260.0,9.051,2.754,7.984,23.339
14027.5,2.067,0.565,-33.354,1.651,9.435,4.989,34.996,4.664,-10.882,-2.783,0.0,36.8,37.6,9.691,1.583,9.459,8.099,9.136,8.882,-3.177,25.935,0.0,249.84,,260.0,260.0,9.023,2.743,7.757,23.302
14028.0,2.608,0.617,-35.209,1.625,9.591,4.989,34.996,4.664,-10.882,-2.783,0.0,36.8,37.6,9.396,1.676,9.037,7.926,8.975,8.656,-3.177,25.935,0.0,249.84,,260.0,260.0,8.894,2.732,7.678,23.306
14028.5,2.608,0.617,-35.209,1.625,9.591,4.989,34.996,4.664,-10.882,-2.783,0.0,36.8,37.6,9.396,1.676,8.844,8.171,8.871,8.635,-3.177,25.935,0.0,249.84,,260.0,260.0,8.648,2.73,7.94,23.308
14029.0,2.608,0.617,-35.209,1.625,9.591,4.989,34.996,4.664,-10.882,-2.783,0.0,36.8,37.6,9.396,1.676,9.161,8.549,9.029,9.104,-3.177,25.935,0.0,249.54,,260.0,260.0,8.63,2.728,8.184,23.247
14029.5,2.608,0.617,-35.209,1.625,9.591,4.989,34.996,4.664,-10.882,-2.783,0.0,36.8,37.6,9.396,1.676,9.514,8.499,9.179,9.305,-3.177,25.935,0.0,249.54,,260.0,260.0,8.961,2.726,8.116,23.244
14030.0,2.608,0.617,-35.209,1.625,9.591,4.989,34.996,4.664,-10.882,-2.783,0.0,36.8,37.6,9.396,1.676,9.579,8.262,9.265,9.156,-3.177,25.935,0.0,249.94,,260.0,260.0,9.124,2.724,7.95,23.232
14030.5,2.608,0.617,-35.209,1.625,9.591,4.983,34.968,4.633,-10.867,-2.789,0.0,36.797,37.548,9.396,1.676,9.293,7.96,9.103,8.702,-3.179,25.94,0.0,249.94,,260.0,260.0,9.065,2.722,7.847,23.239
14031.0,2.608,0.617,-35.209,1.625,9.591,4.983,34.968,4.633,-10.867,-2.789,0.0,36.8,37.5,9.396,1.676,9.121,7.779,8.953,8.516,-3.179,25.94,0.0,249.94,,260.0,260.0,8.765,2.72,7.686,23.19
14031.5,2.347,0.631,-33.723,1.735,9.389,4.983,34.968,4.633,-10.867,-2.789,0.0,36.8,37.5,9.621,1.568,8.913,7.589,8.797,8.457,-3.179,25.94,0.0,249.94,,260.0,260.0,8.592,2.719,7.966,23.192
14032.0,2.347,0.631,-33.723,1.735,9.389,4.983,34.968,4.633,-10.867,-2.789,0.0,36.8,37.5,9.621,1.568,9.092,8.3,9.011,9.023,-3.179,25.94,0.0,250.14,,260.0,260.0,8.439,2.712,8.42,23.153
14032.5,2.347,0.631,-33.723,1.735,9.389,4.983,34.968,4.633,-10.867,-2.789,0.0,36.8,37.5,9.621,1.568,9.423,8.527,9.279,9.192,-3.179,25.94,0.0,250.14,,260.0,260.0,8.856,2.706,8.166,23.126
14033.0,2.347,0.631,-33.723,1.735,9.389,4.983,34.968,4.633,-10.867,-2.789,0.0,36.8,37.5,9.621,1.568,9.379,8.351,9.242,9.067,-3.179,25.94,0.0,250.44,,260.0,260.0,9.105,2.701,7.974,23.127
14033.5,2.347,0.631,-33.723,1.735,9.389,4.947,34.984,4.67,-10.83,-2.789,0.0,36.815,37.565,9.621,1.568,9.291,8.185,9.173,8.908,-3.183,25.935,0.0,250.44,,260.0,260.0,9.01,2.695,7.952,23.138
14034.0,2.347,0.631,-33.723,1.735,9.389,4.947,34.984,4.67,-10.83,-2.789,0.0,36.8,37.6,9.621,1.568,9.103,7.688,8.968,8.486,-3.183,25.935,0.0,250.04,,260.0,260.0,8.889,2.689,7.763,23.144
14034.5,2.961,0.678,-35.209,1.664,9.495,4.947,34.984,4.67,-10.83,-2.789,0.0,36.8,37.6,9.496,1.724,8.967,8.138,9.009,8.695,-3.183,25.935,0.0,250.04,,260.0,260.0,8.561,2.684,7.948,23.14
14035.0,2.961,0.678,-35.209,1.664,9.495,4.947,34.984,4.67,-10.83,-2.789,0.0,36.8,37.6,9.496,1.724,9.152,8.614,9.119,9.126,-3.183,25.935,0.0,250.34,,260.0,260.0,8.702,2.688,8.297,23.174
14035.5,2.961,0.678,-35.209,1.664,9.495,4.947,34.984,4.67,-10.83,-2.789,0.0,36.8,37.6,9.496,1.724,9.602,8.744,9.328,9.466,-3.183,25.935,0.0,250.34,,260.0,260.0,9.003,2.693,8.079,23.184
14036.0,2.961,0.678,-35.209,1.664,9.495,4.947,34.984,4.67,-10.83,-2.789,0.0,36.8,37.6,9.496,1.724,9.453,8.035,9.241,8.853,-3.183,25.935,0.0,250.14,,260.0,260.0,9.285,2.697,7.956,23.177
14036.5,2.961,0.678,-35.209,1.664,9.495,4.947,34.984,4.67,-10.83,-2.789,0.0,36.8,37.6,9.496,1.724,9.246,8.007,9.125,8.754,-3.183,25.935,0.0,250.14,,260.0,260.0,8.895,2.701,7.887,23.221
14037.0,2.961,0.678,-35.209,1.664,9.495,4.926,34.98,4.645,-10.823,-2.782,0.0,36.805,37.602,9.496,1.724,9.117,7.752,8.986,8.482,-3.172,25.936,0.0,250.44,,260.0,260.0,8.783,2.706,7.794,23.238
14037.5,2.961,0.678,-35.209,1.664,9.495,4.926,34.98,4.645,-10.823,-2.782,0.0,36.8,37.6,9.496,1.724,9.094,8.259,9.051,8.814,-3.172,25.936,0.0,250.44,,260.0,260.0,8.584,2.71,8.081,23.262
14038.0,3.135,0.827,-34.568,1.668,9.322,4.926,34.98,4.645,-10.823,-2.782,0.0,36.8,37.6,9.545,1.737,9.454,8.7,9.268,9.414,-3.172,25.936,0.0,250.14,,260.0,260.0,8.805,2.714,8.274,23.268
14038.5,3.135,0.827,-34.568,1.668,9.322,4.926,34.98,4.645,-10.823,-2.782,0.0,36.8,37.6,9.545,1.737,9.587,8.58,9.355,9.438,-3.172,25.936,0.0,250.14,,260.0,260.0,9.209,2.721,8.049,23.312
14039.0,3.135,0.827,-34.568,1.668,9.322,4.926,34.98,4.645,-10.823,-2.782,0.0,36.8,37.6,9.545,1.737,9.631,8.471,9.407,9.323,-3.172,25.936,0.0,250.04,,260.0,260.0,9.24,2.728,7.968,23.247
14039.5,3.135,0.827,-34.568,1.668,9.322,4.926,34.98,4.645,-10.823,-2.782,0.0,36.8,37.6,9.545,1.737,9.321,7.901,9.142,8.659,-3.172,25.936,0.0,250.04,,260.0,260.0,9.208,2.734,7.904,23.253
14040.0,3.135,0.827,-34.568,1.668,9.322,4.917,35.001,4.677,-10.816,-2.774,0.0,36.814,37.523,9.545,1.737,9.099,7.708,8.991,8.641,-3.173,25.933,0.0,249.84,,260.0,260.0,8.756,2.741,7.787,23.272
14040.5,3.135,0.827,-34.568,1.668,9.322,4.917,35.001,4.677,-10.816,-2.774,0.0,36.8,37.5,9.545,1.737,9.175,8.265,9.12,9.053,-3.173,25.933,0.0,249.84,,260.0,260.0,8.61,2.747,7.996,23.303
14041.0,2.909,0.721,-34.648,1.695,9.55,4.917,35.001,4.677,-10.816,-2.774,0.0,36.8,37.5,9.537,1.546,9.494,9.099,9.411,9.53,-3.173,25.933,0.0,249.74,,260.0,260.0,8.903,2.754,8.49,23.32
14041.5,2.909,0.721,-34.648,1.695,9.55,4.917,35.001,4.677,-10.816,-2.774,0.0,36.8,37.5,9.537,1.546,9.777,8.866,9.525,9.576,-3.173,25.933,0.0,249.74,,260.0,260.0,9.384,2.756,8.265,23.338
14042.0,2.909,0.721,-34.648,1.695,9.55,4.917,35.001,4.677,-10.816,-2.774,0.0,36.8,37.5,9.537,1.546,9.747,8.309,9.433,9.135,-3.173,25.933,0.0,249.64,,260.0,260.0,9.436,2.759,7.976,23.403
14042.5,2.909,0.721,-34.648,1.695,9.55,4.917,35.001,4.677,-10.816,-2.774,0.0,36.8,37.5,9.537,1.546,9.432,8.182,9.337,8.965,-3.173,25.933,0.0,249.64,,260.0,260.0,9.156,2.761,7.884,23.416
14043.0,2.909,0.721,-34.648,1.695,9.55,4.917,35.001,4.677,-10.816,-2.774,0.0,36.8,37.5,9.537,1.546,9.253,7.862,9.137,8.614,-3.173,25.933,0.0,249.64,,260.0,260.0,8.979,2.764,8.098,23.385
14043.5,2.909,0.721,-34.648,1.695,9.55,4.994,35.035,4.677,-10.781,-2.772,0.0,36.815,37.595,9.537,1.546,9.398,8.856,9.32,9.332,-3.18,25.948,0.0,249.64,,260.0,260.0,8.716,2.766,8.45,23.37
14044.0,2.909,0.721,-34.648,1.695,9.55,4.994,35.035,4.677,-10.781,-2.772,0.0,36.8,37.6,9.537,1.546,9.738,8.731,9.444,9.485,-3.18,25.948,0.0,249.84,,260.0,260.0,9.226,2.768,8.383,23.352
14044.5,2.785,0.784,-34.033,1.705,9.418,4.994,35.035,4.677,-10.781,-2.772,0.0,36.8,37.6,9.526,1.559,9.73,8.576,9.489,9.326,-3.18,25.948,0.0,249.84,,260.0,260.0,9.349,2.771,8.195,23.345
14045.0,2.785,0.784,-34.033,1.705,9.418,4.994,35.035,4.677,-10.781,-2.772,0.0,36.8,37.6,9.526,1.559,9.593,8.59,9.479,9.288,-3.18,25.948,0.0,250.34,,260.0,260.0,9.28,2.771,8.186,23.311
14045.5,2.785,0.784,-34.033,1.705,9.418,4.994,35.035,4.677,-10.781,-2.772,0.0,36.8,37.6,9.526,1.559,9.506,8.099,9.299,8.98,-3.18,25.948,0.0,250.34,,260.0,260.0,9.238,2.771,8.016,23.292
14046.0,2.785,0.784,-34.033,1.705,9.418,4.994,35.035,4.677,-10.781,-2.772,0.0,36.8,37.6,9.526,1.559,9.365,7.995,9.228,8.917,-3.18,25.948,0.0,250.04,,260.0,260.0,8.971,2.771,8.14,23.343
14046.5,2.785,0.784,-34.033,1.705,9.418,4.905,35.046,4.665,-10.771,-2.777,0.0,36.817,37.604,9.526,1.559,9.377,8.582,9.348,9.339,-3.164,25.946,0.0,250.04,,260.0,260.0,8.876,2.772,8.47,23.295
14047.0,2.785,0.784,-34.033,1.705,9.418,4.905,35.046,4.665,-10.771,-2.777,0.0,36.8,37.6,9.526,1.559,9.839,8.959,9.643,9.588,-3.164,25.946,0.0,250.04,,260.0,260.0,9.162,2.772,8.391,23.266
14047.5,2.174,0.551,-34.118,1.644,9.499,4.905,35.046,4.665,-10.771,-2.777,0.0,36.8,37.6,9.566,1.45,9.848,8.5,9.586,9.327,-3.164,25.946,0.0,250.04,,260.0,260.0,9.507,2.772,8.196,23.298
14048.0,2.174,0.551,-34.118,1.644,9.499,4.905,35.046,4.665,-10.771,-2.777,0.0,36.8,37.6,9.566,1.45,9.796,8.458,9.546,9.234,-3.164,25.946,0.0,250.44,,260.0,260.0,9.315,2.762,8.163,23.294
14048.5,2.174,0.551,-34.118,1.644,9.499,4.905,35.046,4.665,-10.771,-2.777,0.0,36.8,37.6,9.566,1.45,9.496,8.065,9.35,8.876,-3.164,25.946,0.0,250.44,,260.0,260.0,9.259,2.753,8.026,23.25
14049.0,2.174,0.551,-34.118,1.644,9.499,4.905,35.046,4.665,-10.771,-2.777,0.0,36.8,37.6,9.566,1.45,9.505,8.458,9.405,9.148,-3.164,25.946,0.0,250.64,,260.0,260.0,8.947,2.743,8.183,23.15
14049.5,2.174,0.551,-34.118,1.644,9.499,5.005,35.032,4.709,-10.741,-2.759,0.0,36.82,37.55,9.566,1.45,9.823,9.218,9.669,9.718,-3.176,25.947,0.0,250.64,,260.0,260.0,9.129,2.734,8.536,23.295
14050.0,2.174,0.551,-34.118,1.644,9.499,5.005,35.032,4.709,-10.741,-2.759,0.0,36.8,37.5,9.566,1.45,10.074,9.008,9.786,9.806,-3.176,25.947,0.0,250.24,,260.0,260.0,9.607,2.724,8.356,23.279
14050.5,2.174,0.551,-34.118,1.644,9.499,5.005,35.032,4.709,-10.741,-2.759,0.0,36.8,37.5,9.566,1.45,10.014,8.564,9.751,9.368,-3.176,25.947,0.0,250.24,,260.0,260.0,9.669,2.715,8.262,23.31
14051.0,2.548,0.588,-35.209,1.573,9.476,5.005,35.032,4.709,-10.741,-2.759,0.0,36.8,37.5,9.54,1.732,9.814,8.486,9.669,9.263,-3.176,25.947,0.0,250.24,,260.0,260.0,9.424,2.707,8.214,23.282
14051.5,2.548,0.588,-35.209,1.573,9.476,5.005,35.032,4.709,-10.741,-2.759,0.0,36.8,37.5,9.54,1.732,9.597,8.24,9.492,9.028,-3.176,25.947,0.0,250.24,,260.0,260.0,9.308,2.704,8.106,23.267
14052.0,2.548,0.588,-35.209,1.573,9.476,5.005,35.032,4.709,-10.741,-2.759,0.0,36.8,37.5,9.54,1.732,9.535,8.675,9.528,9.199,-3.176,25.947,0.0,250.04,,260.0,260.0,9.089,2.701,8.379,23.271
14052.5,2.548,0.588,-35.209,1.573,9.476,5.005,35.032,4.709,-10.741,-2.759,0.0,36.8,37.5,9.54,1.732,9.86,9.026,9.697,9.725,-3.176,25.947,0.0,250.04,,260.0,260.0,9.234,2.699,8.565,23.267
14053.0,2.548,0.588,-35.209,1.573,9.476,5.014,35.016,4.683,-10.749,-2.796,0.0,36.813,37.555,9.54,1.732,10.107,9.002,9.833,9.861,-3.173,25.944,0.0,249.94,,260.0,260.0,9.577,2.696,8.399,23.274
14053.5,2.548,0.588,-35.209,1.573,9.476,5.014,35.016,4.683,-10.749,-2.796,0.0,36.8,37.6,9.54,1.732,10.122,8.833,9.87,9.805,-3.173,25.944,0.0,249.94,,260.0,260.0,9.7,2.694,8.295,23.325
14054.0,2.149,0.588,-33.725,1.638,9.456,5.014,35.016,4.683,-10.749,-2.796,0.0,36.8,37.6,9.522,1.541,9.991,8.499,9.766,9.411,-3.173,25.944,0.0,250.54,,260.0,260.0,9.657,2.692,8.278,23.418
14054.5,2.149,0.588,-33.725,1.638,9.456,5.014,35.016,4.683,-10.749,-2.796,0.0,36.8,37.6,9.522,1.541,9.563,8.1,9.472,8.921,-3.173,25.944,0.0,250.54,,260.0,260.0,9.417,2.683,8.135,23.437
14055.0,2.149,0.588,-33.725,1.638,9.456,5.014,35.016,4.683,-10.749,-2.796,0.0,36.8,37.6,9.522,1.541,9.718,8.475,9.548,9.245,-3.173,25.944,0.0,250.34,,260.0,260.0,9.014,2.674,8.307,23.489
14055.5,2.149,0.588,-33.725,1.638,9.456,5.014,35.016,4.683,-10.749,-2.796,0.0,36.8,37.6,9.522,1.541,9.912,9.207,9.788,9.894,-3.173,25.944,0.0,250.34,,260.0,260.0,9.246,2.665,8.646,23.481
14056.0,2.149,0.588,-33.725,1.638,9.456,5.016,35.008,4.652,-10.724,-2.782,0.0,36.826,37.611,9.522,1.541,10.048,9.254,9.913,9.991,-3.162,25.944,0.0,250.44,,260.0,260.0,9.7,2.657,8.579,23.487
14056.5,2.149,0.588,-33.725,1.638,9.456,5.016,35.008,4.652,-10.724,-2.782,0.0,36.8,37.6,9.522,1.541,10.042,8.837,9.868,9.637,-3.162,25.944,0.0,250.44,,260.0,260.0,9.802,2.649,8.438,23.468
14057.0,2.149,0.588,-33.725,1.638,9.456,5.016,35.008,4.652,-10.724,-2.782,0.0,36.8,37.6,9.522,1.541,9.86,8.48,9.709,9.371,-3.162,25.944,0.0,250.64,,260.0,260.0,9.596,2.64,8.226,23.475
14057.5,2.286,0.614,-34.529,1.695,9.429,5.016,35.008,4.652,-10.724,-2.782,0.0,36.8,37.6,9.583,1.814,9.718,8.281,9.571,9.064,-3.162,25.944,0.0,250.64,,260.0,260.0,9.355,2.632,8.185,23.542
14058.0,2.286,0.614,-34.529,1.695,9.429,5.016,35.008,4.652,-10.724,-2.782,0.0,36.8,37.6,9.583,1.814,9.736,8.783,9.658,9.621,-3.162,25.944,0.0,250.44,,260.0,260.0,9.159,2.627,8.394,23.558
14058.5,2.286,0.614,-34.529,1.695,9.429,5.016,35.008,4.652,-10.724,-2.782,0.0,36.8,37.6,9.583,1.814,10.041,9.609,9.924,10.034,-3.162,25.944,0.0,250.44,,260.0,260.0,9.45,2.621,8.936,23.565
14059.0,2.286,0.614,-34.529,1.695,9.429,5.016,35.008,4.652,-10.724,-2.782,0.0,36.8,37.6,9.583,1.814,10.141,9.256,9.972,9.935,-3.162,25.944,0.0,250.24,,260.0,260.0,9.902,2.616,8.691,23.583
14059.5,2.286,0.614,-34.529,1.695,9.429,4.976,34.976,4.692,-10.726,-2.781,0.0,36.819,37.571,9.583,1.814,10.038,8.807,9.893,9.602,-3.173,25.941,0.0,250.24,,260.0,260.0,9.826,2.61,8.456,23.622
14060.0,2.286,0.614,-34.529,1.695,9.429,4.976,34.976,4.692,-10.726,-2.781,0.0,36.8,37.6,9.583,1.814,9.887,8.759,9.813,9.466,-3.173,25.941,0.0,250.34,,260.0,260.0,9.585,2.605,8.436,23.611
14060.5,2.327,0.641,-33.297,1.681,9.443,4.976,34.976,4.692,-10.726,-2.781,0.0,36.8,37.6,9.685,1.67,9.794,8.306,9.646,9.191,-3.173,25.941,0.0,250.34,,260.0,260.0,9.481,2.6,8.242,23.632
14061.0,2.327,0.641,-33.297,1.681,9.443,4.976,34.976,4.692,-10.726,-2.781,0.0,36.8,37.6,9.685,1.67,9.682,8.312,9.565,9.242,-3.173,25.941,0.0,250.54,,260.0,260.0,9.234,2.595,8.474,23.635
14061.5,2.327,0.641,-33.297,1.681,9.443,4.976,34.976,4.692,-10.726,-2.781,0.0,36.8,37.6,9.685,1.67,10.072,9.514,9.928,9.951,-3.173,25.941,0.0,250.54,,260.0,260.0,9.2,2.591,8.9,23.652
14062.0,2.327,0.641,-33.297,1.681,9.443,4.976,34.976,4.692,-10.726,-2.781,0.0,36.8,37.6,9.685,1.67,10.26,9.242,10.018,9.965,-3.173,25.941,0.0,250.44,,260.0,260.0,9.866,2.586,8.68,23.585
14062.5,2.327,0.641,-33.297,1.681,9.443,5.0,34.976,4.674,-10.717,-2.774,0.0,36.817,37.55,9.685,1.67,10.169,8.886,9.967,9.696,-3.171,25.941,0.0,250.44,,260.0,260.0,9.871,2.582,8.484,23.59
14063.0,2.327,0.641,-33.297,1.681,9.443,5.0,34.976,4.674,-10.717,-2.774,0.0,36.8,37.5,9.685,1.67,9.999,8.656,9.855,9.51,-3.171,25.941,0.0,250.44,,260.0,260.0,9.68,2.578,8.365,23.586
14063.5,2.327,0.641,-33.297,1.681,9.443,5.0,34.976,4.674,-10.717,-2.774,0.0,36.8,37.5,9.685,1.67,9.838,8.355,9.703,9.143,-3.171,25.941,0.0,250.44,,260.0,260.0,9.505,2.574,8.275,23.628
14064.0,2.244,0.613,-33.803,1.677,9.442,5.0,34.976,4.674,-10.717,-2.774,0.0,36.8,37.5,9.626,1.667,9.698,8.756,9.71,9.354,-3.171,25.941,0.0,250.64,,260.0,260.0,9.259,2.57,8.754,23.666
14064.5,2.244,0.613,-33.803,1.677,9.442,5.0,34.976,4.674,-10.717,-2.774,0.0,36.8,37.5,9.626,1.667,9.983,9.249,9.851,9.822,-3.171,25.941,0.0,250.64,,260.0,260.0,9.379,2.564,8.776,23.661
14065.0,2.244,0.613,-33.803,1.677,9.442,5.0,34.976,4.674,-10.717,-2.774,0.0,36.8,37.5,9.626,1.667,10.287,9.321,10.018,10.128,-3.171,25.941,0.0,250.34,,260.0,260.0,9.726,2.559,8.585,23.649
14065.5,2.244,0.613,-33.803,1.677,9.442,5.0,34.976,4.674,-10.717,-2.774,0.0,36.8,37.5,9.626,1.667,10.173,8.748,9.959,9.563,-3.171,25.941,0.0,250.34,,260.0,260.0,9.938,2.554,8.486,23.616
14066.0,2.244,0.613,-33.803,1.677,9.442,4.996,34.971,4.671,-10.692,-2.789,0.0,36.824,37.538,9.626,1.667,9.96,8.419,9.793,9.284,-3.166,25.938,0.0,250.44,,260.0,260.0,9.611,2.549,8.361,23.583
14066.5,2.244,0.613,-33.803,1.677,9.442,4.996,34.971,4.671,-10.692,-2.789,0.0,36.8,37.5,9.626,1.667,9.84,8.359,9.689,9.175,-3.166,25.938,0.0,250.44,,260.0,260.0,9.364,2.544,8.291,23.551
14067.0,2.608,0.704,-33.878,1.735,9.426,4.996,34.971,4.671,-10.692,-2.789,0.0,36.8,37.5,9.576,1.516,9.945,8.877,9.812,9.668,-3.166,25.938,0.0,250.34,,260.0,260.0,9.266,2.539,8.552,23.535
14067.5,2.608,0.704,-33.878,1.735,9.426,4.996,34.971,4.671,-10.692,-2.789,0.0,36.8,37.5,9.576,1.516,10.278,9.704,10.12,10.372,-3.166,25.938,0.0,250.34,,260.0,260.0,9.575,2.54,8.82,23.56
14068.0,2.608,0.704,-33.878,1.735,9.426,4.996,34.971,4.671,-10.692,-2.789,0.0,36.8,37.5,9.576,1.516,10.446,9.599,10.277,10.342,-3.166,25.938,0.0,250.34,,260.0,260.0,10.119,2.541,8.605,23.568
14068.5,2.608,0.704,-33.878,1.735,9.426,4.996,34.971,4.671,-10.692,-2.789,0.0,36.8,37.5,9.576,1.516,10.355,8.987,10.155,9.856,-3.166,25.938,0.0,250.34,,260.0,260.0,10.166,2.542,8.495,23.595
14069.0,2.608,0.704,-33.878,1.735,9.426,4.969,34.995,4.661,-10.649,-2.762,0.0,36.828,37.558,9.576,1.516,10.044,8.503,9.911,9.319,-3.167,25.95,0.0,250.24,,260.0,260.0,9.838,2.543,8.428,23.599
14069.5,2.608,0.704,-33.878,1.735,9.426,4.969,34.995,4.661,-10.649,-2.762,0.0,36.8,37.6,9.576,1.516,9.874,8.456,9.798,9.385,-3.167,25.95,0.0,250.24,,260.0,260.0,9.444,2.545,8.36,23.643
14070.0,2.608,0.704,-33.878,1.735,9.426,4.969,34.995,4.661,-10.649,-2.762,0.0,36.8,37.6,9.576,1.516,9.958,8.987,9.916,9.792,-3.167,25.95,0.0,250.54,,260.0,260.0,9.378,2.546,8.607,23.632
14070.5,2.327,0.662,-34.178,1.718,9.435,4.969,34.995,4.661,-10.649,-2.762,0.0,36.8,37.6,9.56,1.675,10.268,9.788,10.162,10.209,-3.167,25.95,0.0,250.54,,260.0,260.0,9.663,2.547,9.119,23.607
14071.0,2.327,0.662,-34.178,1.718,9.435,4.969,34.995,4.661,-10.649,-2.762,0.0,36.8,37.6,9.56,1.675,10.409,9.555,10.259,10.218,-3.167,25.95,0.0,250.44,,260.0,260.0,10.107,2.543,8.889,23.567
14071.5,2.327,0.662,-34.178,1.718,9.435,4.969,34.995,4.661,-10.649,-2.762,0.0,36.8,37.6,9.56,1.675,10.452,9.114,10.21,9.949,-3.167,25.95,0.0,250.44,,260.0,260.0,10.11,2.539,8.574,23.444
14072.0,2.327,0.662,-34.178,1.718,9.435,4.969,34.995,4.661,-10.649,-2.762,0.0,36.8,37.6,9.56,1.675,10.207,8.832,10.083,9.628,-3.167,25.95,0.0,250.14,,260.0,260.0,9.931,2.536,8.453,23.41
14072.5,2.327,0.662,-34.178,1.718,9.435,4.924,35.014,4.69,-10.638,-2.769,0.0,36.834,37.597,9.56,1.675,9.967,9.023,9.949,9.659,-3.158,25.943,0.0,250.14,,260.0,260.0,9.687,2.533,8.646,23.369
14073.0,2.327,0.662,-34.178,1.718,9.435,4.924,35.014,4.69,-10.638,-2.769,0.0,36.8,37.6,9.56,1.675,10.251,9.723,10.178,10.277,-3.158,25.943,0.0,250.34,,260.0,260.0,9.649,2.529,9.039,23.411
14073.5,3.159,0.766,-35.209,1.621,9.468,4.924,35.014,4.69,-10.638,-2.769,0.0,36.8,37.6,9.409,1.695,10.671,9.75,10.388,10.391,-3.158,25.943,0.0,250.34,,260.0,260.0,10.107,2.526,9.08,23.354
14074.0,3.159,0.766,-35.209,1.621,9.468,4.924,35.014,4.69,-10.638,-2.769,0.0,36.8,37.6,9.409,1.695,10.712,9.446,10.408,10.234,-3.158,25.943,0.0,250.64,,260.0,260.0,10.3,2.536,8.884,23.33
14074.5,3.159,0.766,-35.209,1.621,9.468,4.924,35.014,4.69,-10.638,-2.769,0.0,36.8,37.6,9.409,1.695,10.562,9.136,10.33,9.926,-3.158,25.943,0.0,250.64,,260.0,260.0,10.2,2.546,8.719,23.295
14075.0,3.159,0.766,-35.209,1.621,9.468,4.924,35.014,4.69,-10.638,-2.769,0.0,36.8,37.6,9.409,1.695,10.337,8.976,10.229,9.732,-3.158,25.943,0.0,249.74,,260.0,260.0,9.988,2.556,8.506,23.289
14075.5,3.159,0.766,-35.209,1.621,9.468,4.902,35.027,4.721,-10.609,-2.763,0.0,36.836,37.563,9.409,1.695,10.179,8.6,10.043,9.445,-3.15,25.951,0.0,249.74,,260.0,260.0,9.818,2.566,8.667,23.302
14076.0,3.159,0.766,-35.209,1.621,9.468,4.902,35.027,4.721,-10.609,-2.763,0.0,36.8,37.6,9.409,1.695,10.462,9.728,10.331,10.465,-3.15,25.951,0.0,250.44,,260.0,260.0,9.567,2.576,9.067,23.31
14076.5,3.091,0.786,-34.739,1.569,9.475,4.902,35.027,4.721,-10.609,-2.763,0.0,36.8,37.6,9.538,1.683,10.758,9.875,10.55,10.716,-3.15,25.951,0.0,250.44,,260.0,260.0,10.246,2.586,9.06,23.332
14077.0,3.091,0.786,-34.739,1.569,9.475,4.902,35.027,4.721,-10.609,-2.763,0.0,36.8,37.6,9.538,1.683,10.702,9.342,10.508,10.202,-3.15,25.951,0.0,250.64,,260.0,260.0,10.475,2.594,8.851,23.373
14077.5,3.091,0.786,-34.739,1.569,9.475,4.902,35.027,4.721,-10.609,-2.763,0.0,36.8,37.6,9.538,1.683,10.529,9.102,10.379,9.915,-3.15,25.951,0.0,250.64,,260.0,260.0,10.188,2.602,8.78,23.381
14078.0,3.091,0.786,-34.739,1.569,9.475,4.902,35.027,4.721,-10.609,-2.763,0.0,36.8,37.6,9.538,1.683,10.33,8.744,10.207,9.615,-3.15,25.951,0.0,250.54,,260.0,260.0,9.981,2.61,8.624,23.33
14078.5,3.091,0.786,-34.739,1.569,9.475,4.902,35.027,4.721,-10.609,-2.763,0.0,36.8,37.6,9.538,1.683,10.216,8.685,10.089,9.635,-3.15,25.951,0.0,250.54,,260.0,260.0,9.724,2.618,8.865,23.212
14079.0,3.091,0.786,-34.739,1.569,9.475,4.973,35.057,4.72,-10.587,-2.758,0.0,36.833,37.572,9.538,1.683,10.359,9.352,10.265,10.181,-3.153,25.953,0.0,250.34,,260.0,260.0,9.656,2.626,9.427,23.209
14079.5,3.091,0.786,-34.739,1.569,9.475,4.973,35.057,4.72,-10.587,-2.758,0.0,36.8,37.6,9.538,1.683,10.758,10.299,10.587,10.809,-3.153,25.953,0.0,250.34,,260.0,260.0,10.039,2.633,9.148,23.23
14080.0,2.858,0.783,-34.365,1.619,9.413,4.973,35.057,4.72,-10.587,-2.758,0.0,36.8,37.6,9.532,1.686,10.716,9.336,10.55,10.257,-3.153,25.953,0.0,250.64,,260.0,260.0,10.613,2.641,8.903,23.306
14080.5,2.858,0.783,-34.365,1.619,9.413,4.973,35.057,4.72,-10.587,-2.758,0.0,36.8,37.6,9.532,1.686,10.619,9.112,10.47,10.059,-3.153,25.953,0.0,250.64,,260.0,260.0,10.215,2.644,8.812,23.383
14081.0,2.858,0.783,-34.365,1.619,9.413,4.973,35.057,4.72,-10.587,-2.758,0.0,36.8,37.6,9.532,1.686,10.483,8.909,10.349,9.733,-3.153,25.953,0.0,250.34,,260.0,260.0,10.065,2.648,8.73,23.387
14081.5,2.858,0.783,-34.365,1.619,9.413,4.973,35.057,4.72,-10.587,-2.758,0.0,36.8,37.6,9.532,1.686,10.343,8.978,10.277,9.924,-3.153,25.953,0.0,250.34,,260.0,260.0,9.868,2.651,8.674,23.446
14082.0,2.858,0.783,-34.365,1.619,9.413,5.021,35.081,4.727,-10.569,-2.759,0.0,36.831,37.547,9.532,1.686,10.462,9.522,10.411,10.327,-3.155,25.951,0.0,250.34,,260.0,260.0,9.88,2.655,9.527,23.482
14082.5,2.858,0.783,-34.365,1.619,9.413,5.021,35.081,4.727,-10.569,-2.759,0.0,36.8,37.5,9.532,1.686,10.821,10.322,10.67,10.724,-3.155,25.951,0.0,250.34,,260.0,260.0,10.181,2.658,9.246,23.453
14083.0,2.949,0.676,-35.209,1.607,9.514,5.021,35.081,4.727,-10.569,-2.759,0.0,36.8,37.5,9.477,1.605,10.938,9.96,10.716,10.633,-3.155,25.951,0.0,250.34,,260.0,260.0,10.634,2.661,8.927,23.447
14083.5,2.949,0.676,-35.209,1.607,9.514,5.021,35.081,4.727,-10.569,-2.759,0.0,36.8,37.5,9.477,1.605,10.694,9.148,10.487,9.96,-3.155,25.951,0.0,250.34,,260.0,260.0,10.562,2.666,8.874,23.44
14084.0,2.949,0.676,-35.209,1.607,9.514,5.021,35.081,4.727,-10.569,-2.759,0.0,36.8,37.5,9.477,1.605,10.463,9.106,10.393,9.848,-3.155,25.951,0.0,250.64,,260.0,260.0,10.072,2.671,8.811,23.42
14084.5,2.949,0.676,-35.209,1.607,9.514,5.021,35.081,4.727,-10.569,-2.759,0.0,36.8,37.5,9.477,1.605,10.495,9.66,10.466,10.192,-3.155,25.951,0.0,250.64,,260.0,260.0,9.953,2.675,9.201,23.398
14085.0,2.949,0.676,-35.209,1.607,9.514,5.021,35.081,4.727,-10.569,-2.759,0.0,36.8,37.5,9.477,1.605,10.842,10.222,10.694,10.888,-3.155,25.951,0.0,250.24,,260.0,260.0,10.203,2.68,9.46,23.405
14085.5,2.949,0.676,-35.209,1.607,9.514,5.029,35.047,4.708,-10.565,-2.77,0.0,36.833,37.53,9.477,1.605,11.06,9.672,10.75,10.601,-3.146,25.948,0.0,250.24,,260.0,260.0,10.661,2.684,9.194,23.384
14086.0,2.949,0.676,-35.209,1.607,9.514,5.029,35.047,4.708,-10.565,-2.77,0.0,36.8,37.5,9.477,1.605,10.975,9.53,10.71,10.332,-3.146,25.948,0.0,250.04,,260.0,260.0,10.521,2.689,8.983,23.479
14086.5,2.807,0.64,-35.209,1.561,9.519,5.029,35.047,4.708,-10.565,-2.77,0.0,36.8,37.5,9.454,1.678,10.781,9.368,10.626,10.234,-3.146,25.948,0.0,250.04,,260.0,260.0,10.387,2.693,8.913,23.518
14087.0,2.807,0.64,-35.209,1.561,9.519,5.029,35.047,4.708,-10.565,-2.77,0.0,36.8,37.5,9.454,1.678,10.493,9.566,10.496,10.165,-3.146,25.948,0.0,249.74,,260.0,260.0,10.252,2.695,9.135,23.486
14087.5,2.807,0.64,-35.209,1.561,9.519,5.029,35.047,4.708,-10.565,-2.77,0.0,36.8,37.5,9.454,1.678,10.766,10.006,10.657,10.654,-3.146,25.948,0.0,249.74,,260.0,260.0,10.18,2.697,9.428,23.437
14088.0,2.807,0.64,-35.209,1.561,9.519,5.029,35.047,4.708,-10.565,-2.77,0.0,36.8,37.5,9.454,1.678,11.123,10.116,10.845,10.92,-3.146,25.948,0.0,249.24,,260.0,260.0,10.521,2.698,9.455,23.534
14088.5,2.807,0.64,-35.209,1.561,9.519,5.016,34.982,4.69,-10.571,-2.761,0.0,36.832,37.587,9.454,1.678,11.161,9.75,10.88,10.712,-3.153,25.941,0.0,249.24,,260.0,260.0,10.751,2.7,9.251,23.578
14089.0,2.807,0.64,-35.209,1.561,9.519,5.016,34.982,4.69,-10.571,-2.761,0.0,36.8,37.6,9.454,1.678,11.02,9.484,10.781,10.367,-3.153,25.941,0.0,249.14,,260.0,260.0,10.626,2.702,9.095,23.587
14089.5,2.1,0.587,-34.279,1.676,9.435,5.016,34.982,4.69,-10.571,-2.761,0.0,36.8,37.6,9.589,1.763,10.807,9.423,10.701,10.229,-3.153,25.941,0.0,249.14,,260.0,260.0,10.413,2.704,8.912,23.634
14090.0,2.1,0.587,-34.279,1.676,9.435,5.016,34.982,4.69,-10.571,-2.761,0.0,36.8,37.6,9.589,1.763,10.664,9.1,10.55,9.967,-3.153,25.941,0.0,249.54,,260.0,260.0,10.29,2.694,9.239,23.667
14090.5,2.1,0.587,-34.279,1.676,9.435,5.016,34.982,4.69,-10.571,-2.761,0.0,36.8,37.6,9.589,1.763,10.976,10.305,10.818,10.953,-3.153,25.941,0.0,249.54,,260.0,260.0,10.07,2.684,9.613,23.678
14091.0,2.1,0.587,-34.279,1.676,9.435,5.016,34.982,4.69,-10.571,-2.761,0.0,36.8,37.6,9.589,1.763,11.092,10.272,10.956,11.064,-3.153,25.941,0.0,249.04,,260.0,260.0,10.763,2.674,9.524,23.673
14091.5,2.1,0.587,-34.279,1.676,9.435,5.016,34.982,4.69,-10.571,-2.761,0.0,36.8,37.6,9.589,1.763,11.123,9.948,10.97,10.892,-3.153,25.941,0.0,249.04,,260.0,260.0,10.846,2.665,9.31,23.691
14092.0,2.1,0.587,-34.279,1.676,9.435,4.991,34.974,4.695,-10.533,-2.76,0.0,36.843,37.57,9.589,1.763,11.066,9.593,10.868,10.534,-3.147,25.946,0.0,249.04,,260.0,260.0,10.733,2.656,9.174,23.661
14092.5,2.1,0.587,-34.279,1.676,9.435,4.991,34.974,4.695,-10.533,-2.76,0.0,36.8,37.6,9.589,1.763,10.895,9.303,10.747,10.172,-3.147,25.946,0.0,249.04,,260.0,260.0,10.515,2.647,9.075,23.636
14093.0,2.813,0.668,-35.209,1.611,9.507,4.991,34.974,4.695,-10.533,-2.76,0.0,36.8,37.6,9.35,1.762,10.72,9.08,10.603,10.033,-3.147,25.946,0.0,249.74,,260.0,260.0,10.279,2.638,9.199,23.664
14093.5,2.813,0.668,-35.209,1.611,9.507,4.991,34.974,4.695,-10.533,-2.76,0.0,36.8,37.6,9.35,1.762,10.855,9.633,10.703,10.524,-3.147,25.946,0.0,249.74,,260.0,260.0,10.109,2.64,9.684,23.675
14094.0,2.813,0.668,-35.209,1.611,9.507,4.991,34.974,4.695,-10.533,-2.76,0.0,36.8,37.6,9.35,1.762,11.03,10.409,10.949,11.02,-3.147,25.946,0.0,249.64,,260.0,260.0,10.429,2.643,9.628,23.675
14094.5,2.813,0.668,-35.209,1.611,9.507,4.991,34.974,4.695,-10.533,-2.76,0.0,36.8,37.6,9.35,1.762,11.176,9.915,11.0,10.742,-3.147,25.946,0.0,249.64,,260.0,260.0,10.852,2.646,9.358,23.668
14095.0,2.813,0.668,-35.209,1.611,9.507,4.985,34.974,4.698,-10.518,-2.761,0.0,36.839,37.558,9.35,1.762,11.044,9.639,10.915,10.453,-3.15,25.945,0.0,249.84,,260.0,260.0,10.708,2.649,9.218,23.684
14095.5,2.813,0.668,-35.209,1.611,9.507,4.985,34.974,4.698,-10.518,-2.761,0.0,36.8,37.6,9.35,1.762,10.883,9.28,10.771,10.214,-3.15,25.945,0.0,249.84,,260.0,260.0,10.513,2.652,9.073,23.68
14096.0,2.285,0.59,-34.435,1.662,9.482,4.985,34.974,4.698,-10.518,-2.761,0.0,36.8,37.6,9.52,1.569,10.801,9.272,10.684,10.271,-3.15,25.945,0.0,249.54,,260.0,260.0,10.287,2.654,9.041,23.635
14096.5,2.285,0.59,-34.435,1.662,9.482,4.985,34.974,4.698,-10.518,-2.761,0.0,36.8,37.6,9.52,1.569,10.894,9.982,10.838,10.724,-3.15,25.945,0.0,249.54,,260.0,260.0,10.257,2.648,9.44,23.616
14097.0,2.285,0.59,-34.435,1.662,9.482,4.985,34.974,4.698,-10.518,-2.761,0.0,36.8,37.6,9.52,1.569,11.208,10.593,11.039,11.037,-3.15,25.945,0.0,249.54,,260.0,260.0,10.61,2.642,9.551,23.516
14097.5,2.285,0.59,-34.435,1.662,9.482,4.985,34.974,4.698,-10.518,-2.761,0.0,36.8,37.6,9.52,1.569,11.21,10.211,11.056,10.924,-3.15,25.945,0.0,249.54,,260.0,260.0,10.969,2.636,9.271,23.497
14098.0,2.285,0.59,-34.435,1.662,9.482,4.977,35.006,4.686,-10.496,-2.752,0.0,36.84,37.59,9.52,1.569,11.088,9.531,10.873,10.382,-3.148,25.943,0.0,249.64,,260.0,260.0,10.85,2.631,9.243,23.471
14098.5,2.285,0.59,-34.435,1.662,9.482,4.977,35.006,4.686,-10.496,-2.752,0.0,36.8,37.6,9.52,1.569,10.874,9.229,10.718,10.14,-3.148,25.943,0.0,249.64,,260.0,260.0,10.469,2.625,9.086,23.451
14099.0,2.285,0.59,-34.435,1.662,9.482,4.977,35.006,4.686,-10.496,-2.752,0.0,36.8,37.6,9.52,1.569,10.935,9.6,10.759,10.56,-3.148,25.943,0.0,249.94,,260.0,260.0,10.24,2.619,9.254,23.469
14099.5,2.955,0.689,-35.209,1.702,9.515,4.977,35.006,4.686,-10.496,-2.752,0.0,36.8,37.6,9.459,1.55,11.092,10.444,11.003,11.14,-3.148,25.943,0.0,249.94,,260.0,260.0,10.464,2.614,9.744,23.419
14100.0,2.955,0.689,-35.209,1.702,9.515,4.977,35.006,4.686,-10.496,-2.752,0.0,36.8,37.6,9.459,1.55,11.371,10.638,11.208,11.295,-3.148,25.943,0.0,249.64,,260.0,260.0,10.92,2.619,9.741,23.427
14100.5,2.955,0.689,-35.209,1.702,9.515,4.977,35.006,4.686,-10.496,-2.752,0.0,36.8,37.6,9.459,1.55,11.325,10.005,11.115,10.866,-3.148,25.943,0.0,249.64,,260.0,260.0,11.128,2.625,9.336,23.436
14101.0,2.955,0.689,-35.209,1.702,9.515,4.977,35.006,4.686,-10.496,-2.752,0.0,36.8,37.6,9.459,1.55,11.214,9.74,10.982,10.642,-3.148,25.943,0.0,249.94,,260.0,260.0,10.828,2.63,9.219,23.404
14101.5,2.955,0.689,-35.209,1.702,9.515,4.992,35.017,4.721,-10.487,-2.753,0.0,36.841,37.532,9.459,1.55,10.884,9.388,10.735,10.423,-3.151,25.938,0.0,249.94,,260.0,260.0,10.645,2.636,9.184,23.547
14102.0,2.955,0.689,-35.209,1.702,9.515,4.992,35.017,4.721,-10.487,-2.753,0.0,36.8,37.5,9.459,1.55,11.001,10.104,10.915,10.913,-3.151,25.938,0.0,250.24,,260.0,260.0,10.357,2.641,9.578,23.586
14102.5,3.636,0.826,-35.209,1.582,9.498,4.992,35.017,4.721,-10.487,-2.753,0.0,36.8,37.5,9.464,1.635,11.34,10.824,11.184,11.294,-3.151,25.938,0.0,250.24,,260.0,260.0,10.733,2.646,10.028,23.522
