t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14103.0,3.636,0.826,-35.209,1.582,9.498,4.992,35.017,4.721,-10.487,-2.753,0.0,36.8,37.5,9.464,1.635,11.524,10.472,11.277,11.215,-3.151,25.938,0.0,250.14,,260.0,260.0,11.16,2.662,9.726,23.617
14103.5,3.636,0.826,-35.209,1.582,9.498,4.992,35.017,4.721,-10.487,-2.753,0.0,36.8,37.5,9.464,1.635,11.475,10.012,11.196,10.87,-3.151,25.938,0.0,250.14,,260.0,260.0,11.122,2.678,9.515,23.62
14104.0,3.636,0.826,-35.209,1.582,9.498,4.992,35.017,4.721,-10.487,-2.753,0.0,36.8,37.5,9.464,1.635,11.208,9.812,11.053,10.636,-3.151,25.938,0.0,249.94,,260.0,260.0,10.888,2.694,9.262,23.619
14104.5,3.636,0.826,-35.209,1.582,9.498,5.001,35.047,4.716,-10.457,-2.754,0.0,36.847,37.547,9.464,1.635,11.075,9.471,10.874,10.361,-3.139,25.945,0.0,249.94,,260.0,260.0,10.677,2.709,9.369,23.636
14105.0,3.636,0.826,-35.209,1.582,9.498,5.001,35.047,4.716,-10.457,-2.754,0.0,36.8,37.5,9.464,1.635,10.919,9.721,10.842,10.524,-3.139,25.945,0.0,250.14,,260.0,260.0,10.445,2.725,9.892,23.616
14105.5,3.636,0.826,-35.209,1.582,9.498,5.001,35.047,4.716,-10.457,-2.754,0.0,36.8,37.5,9.464,1.635,11.546,10.63,11.263,11.32,-3.139,25.945,0.0,250.14,,260.0,260.0,10.501,2.74,9.998,23.574
14106.0,3.253,0.871,-33.714,1.66,9.427,5.001,35.047,4.716,-10.457,-2.754,0.0,36.8,37.5,9.544,1.482,11.621,10.34,11.305,11.147,-3.139,25.945,0.0,250.04,,260.0,260.0,11.19,2.754,9.693,23.531
14106.5,3.253,0.871,-33.714,1.66,9.427,5.001,35.047,4.716,-10.457,-2.754,0.0,36.8,37.5,9.544,1.482,11.48,9.954,11.206,10.865,-3.139,25.945,0.0,250.04,,260.0,260.0,11.103,2.762,9.542,23.53
14107.0,3.253,0.871,-33.714,1.66,9.427,5.001,35.047,4.716,-10.457,-2.754,0.0,36.8,37.5,9.544,1.482,11.251,9.671,11.045,10.541,-3.139,25.945,0.0,250.04,,260.0,260.0,10.876,2.77,9.398,23.563
14107.5,3.253,0.871,-33.714,1.66,9.427,5.001,35.047,4.716,-10.457,-2.754,0.0,36.8,37.5,9.544,1.482,11.074,9.447,10.902,10.316,-3.139,25.945,0.0,250.04,,260.0,260.0,10.627,2.778,9.28,23.554
14108.0,3.253,0.871,-33.714,1.66,9.427,4.9,35.067,4.709,-10.44,-2.753,0.0,36.85,37.6,9.544,1.482,10.968,10.012,10.926,10.597,-3.134,25.933,0.0,250.24,,260.0,260.0,10.435,2.786,10.032,23.582
14108.5,3.253,0.871,-33.714,1.66,9.427,4.9,35.067,4.709,-10.44,-2.753,0.0,36.9,37.6,9.544,1.482,11.186,10.547,11.09,11.143,-3.134,25.933,0.0,250.24,,260.0,260.0,10.626,2.794,9.848,23.55
14109.0,2.752,0.757,-33.589,1.673,9.479,4.9,35.067,4.709,-10.44,-2.753,0.0,36.9,37.6,9.576,1.534,11.565,10.106,11.251,11.034,-3.134,25.933,0.0,250.34,,260.0,260.0,10.992,2.801,9.658,23.515
14109.5,2.752,0.757,-33.589,1.673,9.479,4.9,35.067,4.709,-10.44,-2.753,0.0,36.9,37.6,9.576,1.534,11.383,9.861,11.151,10.786,-3.134,25.933,0.0,250.34,,260.0,260.0,10.989,2.801,9.51,23.479
14110.0,2.752,0.757,-33.589,1.673,9.479,4.9,35.067,4.709,-10.44,-2.753,0.0,36.9,37.6,9.576,1.534,11.343,9.811,11.121,10.684,-3.134,25.933,0.0,250.24,,260.0,260.0,10.795,2.8,9.455,23.485
14110.5,2.752,0.757,-33.589,1.673,9.479,4.9,35.067,4.709,-10.44,-2.753,0.0,36.9,37.6,9.576,1.534,11.111,9.493,10.928,10.363,-3.134,25.933,0.0,250.24,,260.0,260.0,10.74,2.799,9.315,23.476
14111.0,2.752,0.757,-33.589,1.673,9.479,4.978,35.087,4.72,-10.438,-2.744,0.0,36.859,37.584,9.576,1.534,11.185,9.897,10.978,10.657,-3.139,25.936,0.0,250.54,,260.0,260.0,10.474,2.798,9.572,23.449
14111.5,2.752,0.757,-33.589,1.673,9.479,4.978,35.087,4.72,-10.438,-2.744,0.0,36.9,37.6,9.576,1.534,11.36,10.478,11.176,11.27,-3.139,25.936,0.0,250.54,,260.0,260.0,10.679,2.797,9.763,23.561
14112.0,2.752,0.757,-33.589,1.673,9.479,4.978,35.087,4.72,-10.438,-2.744,0.0,36.9,37.6,9.576,1.534,11.495,10.375,11.28,11.3,-3.139,25.936,0.0,250.24,,260.0,260.0,11.071,2.797,9.616,23.524
14112.5,2.729,0.673,-34.705,1.639,9.52,4.978,35.087,4.72,-10.438,-2.744,0.0,36.9,37.6,9.547,1.431,11.421,10.081,11.228,10.932,-3.139,25.936,0.0,250.24,,260.0,260.0,11.112,2.796,9.567,23.484
14113.0,2.729,0.673,-34.705,1.639,9.52,4.978,35.087,4.72,-10.438,-2.744,0.0,36.9,37.6,9.547,1.431,11.252,9.649,11.056,10.562,-3.139,25.936,0.0,250.14,,260.0,260.0,10.916,2.795,9.409,23.457
14113.5,2.729,0.673,-34.705,1.639,9.52,4.978,35.087,4.72,-10.438,-2.744,0.0,36.9,37.6,9.547,1.431,11.159,9.726,11.028,10.734,-3.139,25.936,0.0,250.14,,260.0,260.0,10.63,2.794,9.412,23.448
14114.0,2.729,0.673,-34.705,1.639,9.52,4.978,35.087,4.72,-10.438,-2.744,0.0,36.9,37.6,9.547,1.431,11.193,10.305,11.148,11.063,-3.139,25.936,0.0,250.34,,260.0,260.0,10.662,2.793,9.741,23.349
14114.5,2.729,0.673,-34.705,1.639,9.52,4.973,35.062,4.732,-10.431,-2.74,0.0,36.866,37.584,9.547,1.431,11.532,10.899,11.364,11.372,-3.147,25.944,0.0,250.34,,260.0,260.0,10.927,2.792,10.164,23.299
14115.0,2.729,0.673,-34.705,1.639,9.52,4.973,35.062,4.732,-10.431,-2.74,0.0,36.9,37.6,9.547,1.431,11.654,10.496,11.422,11.369,-3.147,25.944,0.0,250.54,,260.0,260.0,11.292,2.791,9.652,23.401
14115.5,2.374,0.596,-34.664,1.642,9.507,4.973,35.062,4.732,-10.431,-2.74,0.0,36.9,37.6,9.499,1.502,11.708,10.182,11.398,11.095,-3.147,25.944,0.0,250.54,,260.0,260.0,11.235,2.79,9.597,23.377
14116.0,2.374,0.596,-34.664,1.642,9.507,4.973,35.062,4.732,-10.431,-2.74,0.0,36.9,37.6,9.499,1.502,11.312,9.665,11.147,10.55,-3.147,25.944,0.0,250.14,,260.0,260.0,11.096,2.783,9.452,23.368
14116.5,2.374,0.596,-34.664,1.642,9.507,4.973,35.062,4.732,-10.431,-2.74,0.0,36.9,37.6,9.499,1.502,11.172,9.793,11.083,10.696,-3.147,25.944,0.0,250.14,,260.0,260.0,10.668,2.776,9.446,23.308
14117.0,2.374,0.596,-34.664,1.642,9.507,4.973,35.062,4.732,-10.431,-2.74,0.0,36.9,37.6,9.499,1.502,11.276,10.494,11.216,11.111,-3.147,25.944,0.0,250.14,,260.0,260.0,10.686,2.769,9.926,23.258
14117.5,2.374,0.596,-34.664,1.642,9.507,4.993,35.063,4.734,-10.417,-2.766,0.0,36.872,37.628,9.499,1.502,11.585,10.831,11.421,11.38,-3.146,25.933,0.0,250.14,,260.0,260.0,11.024,2.763,10.127,23.253
14118.0,2.374,0.596,-34.664,1.642,9.507,4.993,35.063,4.734,-10.417,-2.766,0.0,36.9,37.6,9.499,1.502,11.731,10.544,11.477,11.287,-3.146,25.933,0.0,250.34,,260.0,260.0,11.304,2.757,9.918,23.191
14118.5,2.374,0.596,-34.664,1.642,9.507,4.993,35.063,4.734,-10.417,-2.766,0.0,36.9,37.6,9.499,1.502,11.593,10.252,11.403,11.069,-3.146,25.933,0.0,250.34,,260.0,260.0,11.26,2.75,9.636,23.109
14119.0,2.521,0.555,-35.209,1.633,9.531,4.993,35.063,4.734,-10.417,-2.766,0.0,36.9,37.6,9.458,1.67,11.409,10.112,11.328,10.975,-3.146,25.933,0.0,250.14,,260.0,260.0,11.079,2.744,9.472,23.238
14119.5,2.521,0.555,-35.209,1.633,9.531,4.993,35.063,4.734,-10.417,-2.766,0.0,36.9,37.6,9.458,1.67,11.352,9.717,11.165,10.672,-3.146,25.933,0.0,250.14,,260.0,260.0,10.956,2.741,9.744,23.243
14120.0,2.521,0.555,-35.209,1.633,9.531,4.993,35.063,4.734,-10.417,-2.766,0.0,36.9,37.6,9.458,1.67,11.667,10.835,11.487,11.46,-3.146,25.933,0.0,249.84,,260.0,260.0,10.726,2.737,10.078,23.277
14120.5,2.521,0.555,-35.209,1.633,9.531,4.993,35.063,4.734,-10.417,-2.766,0.0,36.9,37.6,9.458,1.67,11.826,10.563,11.564,11.48,-3.146,25.933,0.0,249.84,,260.0,260.0,11.362,2.733,9.943,23.277
14121.0,2.521,0.555,-35.209,1.633,9.531,4.99,35.009,4.722,-10.414,-2.763,0.0,36.859,37.592,9.458,1.67,11.845,10.453,11.595,11.333,-3.15,25.928,0.0,249.74,,260.0,260.0,11.358,2.73,9.821,23.262
14121.5,2.521,0.555,-35.209,1.633,9.531,4.99,35.009,4.722,-10.414,-2.763,0.0,36.9,37.6,9.458,1.67,11.717,10.245,11.528,11.097,-3.15,25.928,0.0,249.74,,260.0,260.0,11.307,2.726,9.719,23.208
14122.0,2.289,0.628,-33.943,1.709,9.446,4.99,35.009,4.722,-10.414,-2.763,0.0,36.9,37.6,9.542,1.501,11.475,10.017,11.365,10.877,-3.15,25.928,0.0,249.84,,260.0,260.0,11.147,2.723,9.602,23.193
14122.5,2.289,0.628,-33.943,1.709,9.446,4.99,35.009,4.722,-10.414,-2.763,0.0,36.9,37.6,9.542,1.501,11.36,9.838,11.246,10.868,-3.15,25.928,0.0,249.84,,260.0,260.0,10.933,2.716,9.943,23.203
14123.0,2.289,0.628,-33.943,1.709,9.446,4.99,35.009,4.722,-10.414,-2.763,0.0,36.9,37.6,9.542,1.501,11.45,10.586,11.437,11.365,-3.15,25.928,0.0,249.74,,260.0,260.0,10.828,2.709,10.256,23.267
14123.5,2.289,0.628,-33.943,1.709,9.446,4.99,35.009,4.722,-10.414,-2.763,0.0,36.9,37.6,9.542,1.501,11.803,10.584,11.646,11.499,-3.15,25.928,0.0,249.74,,260.0,260.0,11.21,2.702,9.9,23.29
14124.0,2.289,0.628,-33.943,1.709,9.446,5.009,35.009,4.728,-10.385,-2.768,0.0,36.866,37.562,9.542,1.501,11.712,10.369,11.585,11.226,-3.146,25.931,0.0,249.64,,260.0,260.0,11.383,2.695,9.808,23.292
14124.5,2.289,0.628,-33.943,1.709,9.446,5.009,35.009,4.728,-10.385,-2.768,0.0,36.9,37.6,9.542,1.501,11.622,10.155,11.47,11.095,-3.146,25.931,0.0,249.64,,260.0,260.0,11.223,2.689,9.72,23.302
14125.0,2.289,0.628,-33.943,1.709,9.446,5.009,35.009,4.728,-10.385,-2.768,0.0,36.9,37.6,9.542,1.501,11.517,9.951,11.377,11.011,-3.146,25.931,0.0,250.14,,260.0,260.0,11.085,2.682,9.613,23.294
14125.5,3.029,0.693,-35.209,1.634,9.425,5.009,35.009,4.728,-10.385,-2.768,0.0,36.9,37.6,9.425,1.69,11.603,10.647,11.544,11.487,-3.146,25.931,0.0,250.14,,260.0,260.0,10.964,2.676,9.953,23.256
14126.0,3.029,0.693,-35.209,1.634,9.425,5.009,35.009,4.728,-10.385,-2.768,0.0,36.9,37.6,9.425,1.69,11.892,11.202,11.764,11.846,-3.146,25.931,0.0,250.34,,260.0,260.0,11.32,2.681,10.14,23.269
14126.5,3.029,0.693,-35.209,1.634,9.425,5.009,35.009,4.728,-10.385,-2.768,0.0,36.9,37.6,9.425,1.69,12.052,11.057,11.883,11.825,-3.146,25.931,0.0,250.34,,260.0,260.0,11.676,2.687,9.936,23.3
14127.0,3.029,0.693,-35.209,1.634,9.425,5.009,35.009,4.728,-10.385,-2.768,0.0,36.9,37.6,9.425,1.69,11.748,10.234,11.614,11.095,-3.146,25.931,0.0,250.04,,260.0,260.0,11.704,2.693,9.801,23.292
14127.5,3.029,0.693,-35.209,1.634,9.425,4.989,34.989,4.731,-10.352,-2.752,0.0,36.864,37.545,9.425,1.69,11.603,9.996,11.462,10.852,-3.143,25.927,0.0,250.04,,260.0,260.0,11.173,2.698,9.687,23.251
14128.0,3.029,0.693,-35.209,1.634,9.425,4.989,34.989,4.731,-10.352,-2.752,0.0,36.9,37.5,9.425,1.69,11.577,10.476,11.511,11.11,-3.143,25.927,0.0,249.94,,260.0,260.0,10.978,2.704,9.994,23.223
14128.5,3.461,0.878,-34.2,1.631,9.354,4.989,34.989,4.731,-10.352,-2.752,0.0,36.9,37.5,9.688,1.64,11.839,11.147,11.722,11.809,-3.143,25.927,0.0,249.94,,260.0,260.0,11.169,2.709,10.416,23.175
14129.0,3.461,0.878,-34.2,1.631,9.354,4.989,34.989,4.731,-10.352,-2.752,0.0,36.9,37.5,9.688,1.64,12.077,11.071,11.879,11.98,-3.143,25.927,0.0,250.04,,260.0,260.0,11.629,2.721,10.293,23.153
14129.5,3.461,0.878,-34.2,1.631,9.354,4.989,34.989,4.731,-10.352,-2.752,0.0,36.9,37.5,9.688,1.64,12.119,10.727,11.88,11.662,-3.143,25.927,0.0,250.04,,260.0,260.0,11.752,2.733,9.938,23.058
14130.0,3.461,0.878,-34.2,1.631,9.354,4.989,34.989,4.731,-10.352,-2.752,0.0,36.9,37.5,9.688,1.64,11.94,10.467,11.781,11.439,-3.143,25.927,0.0,249.94,,260.0,260.0,11.597,2.745,9.888,23.086
14130.5,3.461,0.878,-34.2,1.631,9.354,4.949,35.026,4.722,-10.325,-2.749,0.0,36.871,37.6,9.688,1.64,11.701,10.001,11.556,10.901,-3.138,25.921,0.0,249.94,,260.0,260.0,11.407,2.757,9.731,23.111
14131.0,3.461,0.878,-34.2,1.631,9.354,4.949,35.026,4.722,-10.325,-2.749,0.0,36.9,37.6,9.688,1.64,11.67,10.484,11.59,11.165,-3.138,25.921,0.0,250.14,,260.0,260.0,11.04,2.769,10.055,23.181
14131.5,3.231,0.818,-34.771,1.67,9.506,4.949,35.026,4.722,-10.325,-2.749,0.0,36.9,37.6,9.475,1.502,11.932,10.912,11.75,11.719,-3.138,25.921,0.0,250.14,,260.0,260.0,11.227,2.78,10.261,23.223
14132.0,3.231,0.818,-34.771,1.67,9.506,4.949,35.026,4.722,-10.325,-2.749,0.0,36.9,37.6,9.475,1.502,12.09,10.997,11.895,11.929,-3.138,25.921,0.0,250.04,,260.0,260.0,11.578,2.787,10.268,23.254
14132.5,3.231,0.818,-34.771,1.67,9.506,4.949,35.026,4.722,-10.325,-2.749,0.0,36.9,37.6,9.475,1.502,12.167,10.735,11.914,11.727,-3.138,25.921,0.0,250.04,,260.0,260.0,11.728,2.795,10.092,23.256
14133.0,3.231,0.818,-34.771,1.67,9.506,4.949,35.026,4.722,-10.325,-2.749,0.0,36.9,37.6,9.475,1.502,11.969,10.348,11.779,11.318,-3.138,25.921,0.0,249.74,,260.0,260.0,11.636,2.802,9.885,23.335
14133.5,3.231,0.818,-34.771,1.67,9.506,4.949,35.026,4.722,-10.325,-2.749,0.0,36.9,37.6,9.475,1.502,11.87,10.321,11.707,11.162,-3.138,25.921,0.0,249.74,,260.0,260.0,11.353,2.809,9.768,23.385
14134.0,3.231,0.818,-34.771,1.67,9.506,4.926,35.052,4.724,-10.3,-2.755,0.0,36.875,37.566,9.475,1.502,11.702,10.053,11.572,11.114,-3.133,25.936,0.0,249.84,,260.0,260.0,11.265,2.816,10.181,23.366
14134.5,3.231,0.818,-34.771,1.67,9.506,4.926,35.052,4.724,-10.3,-2.755,0.0,36.9,37.6,9.475,1.502,12.049,11.473,11.935,12.007,-3.133,25.936,0.0,249.84,,260.0,260.0,11.11,2.823,10.63,23.351
14135.0,2.935,0.74,-34.563,1.652,9.456,4.926,35.052,4.724,-10.3,-2.755,0.0,36.9,37.6,9.6,1.635,12.27,11.163,12.046,11.962,-3.133,25.936,0.0,250.24,,260.0,260.0,11.866,2.829,10.336,23.345
14135.5,2.935,0.74,-34.563,1.652,9.456,4.926,35.052,4.724,-10.3,-2.755,0.0,36.9,37.6,9.6,1.635,12.22,10.688,11.988,11.591,-3.133,25.936,0.0,250.24,,260.0,260.0,11.86,2.831,10.115,23.357
14136.0,2.935,0.74,-34.563,1.652,9.456,4.926,35.052,4.724,-10.3,-2.755,0.0,36.9,37.6,9.6,1.635,12.045,10.597,11.893,11.431,-3.133,25.936,0.0,250.14,,260.0,260.0,11.622,2.833,10.068,23.463
14136.5,2.935,0.74,-34.563,1.652,9.456,4.926,35.052,4.724,-10.3,-2.755,0.0,36.9,37.6,9.6,1.635,11.864,10.214,11.721,11.105,-3.133,25.936,0.0,250.14,,260.0,260.0,11.491,2.834,10.104,23.546
14137.0,2.935,0.74,-34.563,1.652,9.456,4.939,35.077,4.751,-10.294,-2.745,0.0,36.877,37.622,9.6,1.635,11.757,10.584,11.712,11.308,-3.127,25.93,0.0,250.34,,260.0,260.0,11.226,2.836,10.495,23.539
14137.5,2.935,0.74,-34.563,1.652,9.456,4.939,35.077,4.751,-10.294,-2.745,0.0,36.9,37.6,9.6,1.635,11.866,11.123,11.828,11.711,-3.127,25.93,0.0,250.34,,260.0,260.0,11.34,2.838,10.557,23.585
14138.0,3.073,0.73,-35.209,1.619,9.516,4.939,35.077,4.751,-10.294,-2.745,0.0,36.9,37.6,9.457,1.653,12.341,11.055,12.09,11.87,-3.127,25.93,0.0,250.34,,260.0,260.0,11.632,2.839,10.324,23.587
14138.5,3.073,0.73,-35.209,1.619,9.516,4.939,35.077,4.751,-10.294,-2.745,0.0,36.9,37.6,9.457,1.653,12.213,10.686,11.997,11.576,-3.127,25.93,0.0,250.34,,260.0,260.0,11.839,2.843,10.141,23.633
14139.0,3.073,0.73,-35.209,1.619,9.516,4.939,35.077,4.751,-10.294,-2.745,0.0,36.9,37.6,9.457,1.653,12.041,10.639,11.939,11.47,-3.127,25.93,0.0,250.74,,260.0,260.0,11.618,2.847,10.089,23.676
14139.5,3.073,0.73,-35.209,1.619,9.516,4.939,35.077,4.751,-10.294,-2.745,0.0,36.9,37.6,9.457,1.653,11.897,10.188,11.775,11.095,-3.127,25.93,0.0,250.74,,260.0,260.0,11.522,2.851,9.915,23.669
14140.0,3.073,0.73,-35.209,1.619,9.516,4.939,35.077,4.751,-10.294,-2.745,0.0,36.9,37.6,9.457,1.653,11.847,10.721,11.807,11.377,-3.127,25.93,0.0,250.14,,260.0,260.0,11.239,2.854,10.253,23.698
14140.5,3.073,0.73,-35.209,1.619,9.516,4.96,35.093,4.729,-10.285,-2.75,0.0,36.88,37.668,9.457,1.653,12.106,11.131,11.954,11.901,-3.133,25.932,0.0,250.14,,260.0,260.0,11.438,2.858,10.395,23.631
14141.0,3.073,0.73,-35.209,1.619,9.516,4.96,35.093,4.729,-10.285,-2.75,0.0,36.9,37.7,9.457,1.653,12.279,11.051,12.064,12.014,-3.133,25.932,0.0,250.54,,260.0,260.0,11.773,2.861,10.238,23.594
14141.5,2.933,0.699,-35.209,1.619,9.508,4.96,35.093,4.729,-10.285,-2.75,0.0,36.9,37.7,9.495,1.448,12.189,10.589,11.997,11.46,-3.133,25.932,0.0,250.54,,260.0,260.0,11.852,2.865,10.107,23.567
14142.0,2.933,0.699,-35.209,1.619,9.508,4.96,35.093,4.729,-10.285,-2.75,0.0,36.9,37.7,9.495,1.448,12.066,10.529,11.894,11.37,-3.133,25.932,0.0,250.24,,260.0,260.0,11.559,2.866,10.075,23.523
14142.5,2.933,0.699,-35.209,1.619,9.508,4.96,35.093,4.729,-10.285,-2.75,0.0,36.9,37.7,9.495,1.448,11.943,10.386,11.828,11.265,-3.133,25.932,0.0,250.24,,260.0,260.0,11.465,2.867,10.001,23.517
14143.0,2.933,0.699,-35.209,1.619,9.508,4.96,35.093,4.729,-10.285,-2.75,0.0,36.9,37.7,9.495,1.448,12.03,10.664,11.893,11.588,-3.133,25.932,0.0,250.34,,260.0,260.0,11.355,2.868,10.21,23.521
14143.5,2.933,0.699,-35.209,1.619,9.508,4.98,35.067,4.772,-10.287,-2.755,0.0,36.887,37.569,9.495,1.448,12.17,11.356,12.089,12.098,-3.135,25.934,0.0,250.34,,260.0,260.0,11.544,2.869,10.582,23.526
14144.0,2.933,0.699,-35.209,1.619,9.508,4.98,35.067,4.772,-10.287,-2.755,0.0,36.9,37.6,9.495,1.448,12.265,11.196,12.148,12.094,-3.135,25.934,0.0,250.04,,260.0,260.0,11.928,2.87,10.211,23.581
14144.5,2.113,0.561,-33.845,1.678,9.465,4.98,35.067,4.772,-10.287,-2.755,0.0,36.9,37.6,9.584,1.439,12.265,10.768,12.109,11.814,-3.135,25.934,0.0,250.04,,260.0,260.0,11.925,2.871,10.141,23.551
14145.0,2.113,0.561,-33.845,1.678,9.465,4.98,35.067,4.772,-10.287,-2.755,0.0,36.9,37.6,9.584,1.439,12.081,10.439,11.94,11.303,-3.135,25.934,0.0,250.04,,260.0,260.0,11.739,2.859,10.077,23.566
14145.5,2.113,0.561,-33.845,1.678,9.465,4.98,35.067,4.772,-10.287,-2.755,0.0,36.9,37.6,9.584,1.439,11.911,10.857,11.919,11.531,-3.135,25.934,0.0,250.04,,260.0,260.0,11.441,2.847,10.312,23.541
14146.0,2.113,0.561,-33.845,1.678,9.465,4.98,35.067,4.772,-10.287,-2.755,0.0,36.9,37.6,9.584,1.439,12.121,11.306,12.047,11.909,-3.135,25.934,0.0,250.24,,260.0,260.0,11.554,2.835,10.654,23.547
14146.5,2.113,0.561,-33.845,1.678,9.465,4.98,35.067,4.772,-10.287,-2.755,0.0,36.9,37.6,9.584,1.439,12.369,11.172,12.147,12.06,-3.135,25.934,0.0,250.24,,260.0,260.0,11.846,2.823,10.536,23.583
14147.0,2.113,0.561,-33.845,1.678,9.465,5.03,35.054,4.742,-10.26,-2.736,0.0,36.895,37.605,9.584,1.439,12.39,10.996,12.204,11.903,-3.118,25.943,0.0,250.64,,260.0,260.0,11.937,2.811,10.376,23.584
14147.5,2.113,0.561,-33.845,1.678,9.465,5.03,35.054,4.742,-10.26,-2.736,0.0,36.9,37.6,9.584,1.439,12.395,10.791,12.168,11.735,-3.118,25.943,0.0,250.64,,260.0,260.0,11.873,2.8,10.214,23.475
14148.0,2.642,0.613,-35.209,1.595,9.536,5.03,35.054,4.742,-10.26,-2.736,0.0,36.9,37.6,9.344,1.627,12.193,10.699,12.089,11.565,-3.118,25.943,0.0,250.14,,260.0,260.0,11.772,2.788,10.205,23.439
14148.5,2.642,0.613,-35.209,1.595,9.536,5.03,35.054,4.742,-10.26,-2.736,0.0,36.9,37.6,9.344,1.627,12.063,10.768,12.05,11.763,-3.118,25.943,0.0,250.14,,260.0,260.0,11.636,2.786,10.502,23.472
14149.0,2.642,0.613,-35.209,1.595,9.536,5.03,35.054,4.742,-10.26,-2.736,0.0,36.9,37.6,9.344,1.627,12.381,11.532,12.288,12.143,-3.118,25.943,0.0,249.94,,260.0,260.0,11.661,2.784,10.757,23.519
14149.5,2.642,0.613,-35.209,1.595,9.536,5.03,35.054,4.742,-10.26,-2.736,0.0,36.9,37.6,9.344,1.627,12.515,11.381,12.355,12.166,-3.118,25.943,0.0,249.94,,260.0,260.0,12.086,2.781,10.56,23.557
14150.0,2.642,0.613,-35.209,1.595,9.536,5.032,35.023,4.774,-10.244,-2.741,0.0,36.897,37.599,9.344,1.627,12.582,11.041,12.353,11.932,-3.12,25.937,0.0,250.04,,260.0,260.0,12.104,2.779,10.365,23.606
14150.5,2.642,0.613,-35.209,1.595,9.536,5.032,35.023,4.774,-10.244,-2.741,0.0,36.9,37.6,9.344,1.627,12.369,11.017,12.288,11.805,-3.12,25.937,0.0,250.04,,260.0,260.0,11.977,2.777,10.369,23.614
14151.0,2.812,0.671,-35.209,1.625,9.479,5.032,35.023,4.774,-10.244,-2.741,0.0,36.9,37.6,9.551,1.72,12.228,10.545,12.123,11.486,-3.12,25.937,0.0,250.44,,260.0,260.0,11.87,2.775,10.328,23.566
14151.5,2.812,0.671,-35.209,1.625,9.479,5.032,35.023,4.774,-10.244,-2.741,0.0,36.9,37.6,9.551,1.72,12.355,10.917,12.236,11.891,-3.12,25.937,0.0,250.44,,260.0,260.0,11.596,2.775,10.696,23.483
14152.0,2.812,0.671,-35.209,1.625,9.479,5.032,35.023,4.774,-10.244,-2.741,0.0,36.9,37.6,9.551,1.72,12.475,11.521,12.372,12.336,-3.12,25.937,0.0,250.14,,260.0,260.0,11.85,2.776,10.685,23.455
14152.5,2.812,0.671,-35.209,1.625,9.479,5.032,35.023,4.774,-10.244,-2.741,0.0,36.9,37.6,9.551,1.72,12.637,11.304,12.518,12.132,-3.12,25.937,0.0,250.14,,260.0,260.0,12.176,2.776,10.538,23.47
14153.0,2.812,0.671,-35.209,1.625,9.479,5.025,35.004,4.771,-10.216,-2.75,0.0,36.898,37.643,9.551,1.72,12.442,10.854,12.349,11.735,-3.123,25.928,0.0,250.04,,260.0,260.0,12.148,2.777,10.339,23.448
14153.5,2.812,0.671,-35.209,1.625,9.479,5.025,35.004,4.771,-10.216,-2.75,0.0,36.9,37.6,9.551,1.72,12.279,10.602,12.189,11.471,-3.123,25.928,0.0,250.04,,260.0,260.0,11.845,2.778,10.223,23.463
14154.0,2.812,0.671,-35.209,1.625,9.479,5.025,35.004,4.771,-10.216,-2.75,0.0,36.9,37.6,9.551,1.72,12.205,11.131,12.226,11.748,-3.123,25.928,0.0,249.84,,260.0,260.0,11.635,2.778,10.513,23.459
14154.5,3.639,0.858,-35.209,1.57,9.503,5.025,35.004,4.771,-10.216,-2.75,0.0,36.9,37.6,9.567,1.731,12.459,11.479,12.373,12.236,-3.123,25.928,0.0,249.84,,260.0,260.0,11.828,2.779,10.869,23.445
14155.0,3.639,0.858,-35.209,1.57,9.503,5.025,35.004,4.771,-10.216,-2.75,0.0,36.9,37.6,9.567,1.731,12.694,11.48,12.477,12.41,-3.123,25.928,0.0,249.44,,260.0,260.0,12.137,2.793,10.618,23.406
14155.5,3.639,0.858,-35.209,1.57,9.503,5.025,35.004,4.771,-10.216,-2.75,0.0,36.9,37.6,9.567,1.731,12.746,11.357,12.545,12.342,-3.123,25.928,0.0,249.44,,260.0,260.0,12.265,2.807,10.429,23.397
14156.0,3.639,0.858,-35.209,1.57,9.503,5.025,35.004,4.771,-10.216,-2.75,0.0,36.9,37.6,9.567,1.731,12.512,10.852,12.357,11.7,-3.123,25.928,0.0,249.94,,260.0,260.0,12.248,2.82,10.376,23.389
14156.5,3.639,0.858,-35.209,1.57,9.503,5.001,35.049,4.753,-10.192,-2.733,0.0,36.902,37.636,9.567,1.731,12.329,10.585,12.198,11.436,-3.119,25.93,0.0,249.94,,260.0,260.0,11.856,2.834,10.234,23.383
14157.0,3.639,0.858,-35.209,1.57,9.503,5.001,35.049,4.753,-10.192,-2.733,0.0,36.9,37.6,9.567,1.731,12.276,11.121,12.231,11.734,-3.119,25.93,0.0,249.74,,260.0,260.0,11.637,2.847,10.592,23.449
14157.5,3.579,0.853,-35.209,1.62,9.534,5.001,35.049,4.753,-10.192,-2.733,0.0,36.9,37.6,9.426,1.718,12.469,11.595,12.366,12.339,-3.119,25.93,0.0,249.74,,260.0,260.0,11.841,2.86,10.886,23.534
14158.0,3.579,0.853,-35.209,1.62,9.534,5.001,35.049,4.753,-10.192,-2.733,0.0,36.9,37.6,9.426,1.718,12.727,11.676,12.57,12.583,-3.119,25.93,0.0,249.34,,260.0,260.0,12.192,2.872,10.836,23.522
14158.5,3.579,0.853,-35.209,1.62,9.534,5.001,35.049,4.753,-10.192,-2.733,0.0,36.9,37.6,9.426,1.718,12.816,11.253,12.573,12.168,-3.119,25.93,0.0,249.34,,260.0,260.0,12.389,2.883,10.523,23.441
14159.0,3.579,0.853,-35.209,1.62,9.534,5.001,35.049,4.753,-10.192,-2.733,0.0,36.9,37.6,9.426,1.718,12.643,11.15,12.508,12.021,-3.119,25.93,0.0,249.24,,260.0,260.0,12.203,2.895,10.367,23.455
14159.5,3.579,0.853,-35.209,1.62,9.534,5.006,35.061,4.744,-10.19,-2.733,0.0,36.904,37.626,9.426,1.718,12.397,10.803,12.285,11.627,-3.114,25.934,0.0,249.24,,260.0,260.0,11.778,2.917,10.365,23.409
14160.0,3.579,0.853,-35.209,1.62,9.534,5.006,35.061,4.744,-10.19,-2.733,0.0,36.9,37.6,9.426,1.718,12.422,11.352,12.358,11.975,-3.114,25.934,0.0,249.34,,260.0,260.0,11.778,2.917,10.755,23.401
14160.5,3.579,0.853,-35.209,1.62,9.534,5.006,35.061,4.744,-10.19,-2.733,0.0,36.9,37.6,9.426,1.718,12.666,11.824,12.528,12.568,-3.114,25.934,0.0,249.34,,260.0,260.0,12.027,2.928,11.093,23.347
14161.0,2.947,0.75,-34.79,1.659,9.49,5.006,35.061,4.744,-10.19,-2.733,0.0,36.9,37.6,9.457,1.488,12.893,11.672,12.672,12.645,-3.114,25.934,0.0,249.24,,260.0,260.0,12.397,2.938,10.846,23.312
14161.5,2.947,0.75,-34.79,1.659,9.49,5.006,35.061,4.744,-10.19,-2.733,0.0,36.9,37.6,9.457,1.488,12.905,11.329,12.682,12.306,-3.114,25.934,0.0,249.24,,260.0,260.0,12.471,2.939,10.645,23.353
14162.0,2.947,0.75,-34.79,1.659,9.49,5.006,35.061,4.744,-10.19,-2.733,0.0,36.9,37.6,9.457,1.488,12.788,11.097,12.596,12.013,-3.114,25.934,0.0,249.64,,260.0,260.0,12.305,2.939,10.487,23.398
14162.5,2.947,0.75,-34.79,1.659,9.49,5.006,35.061,4.744,-10.19,-2.733,0.0,36.9,37.6,9.457,1.488,12.651,10.996,12.501,11.835,-3.114,25.934,0.0,249.64,,260.0,260.0,12.124,2.939,10.334,23.42
14163.0,2.947,0.75,-34.79,1.659,9.49,4.974,35.063,4.762,-10.183,-2.746,0.0,36.903,37.678,9.457,1.488,12.48,10.724,12.349,11.703,-3.124,25.92,0.0,249.84,,260.0,260.0,11.996,2.939,10.581,23.441
14163.5,2.947,0.75,-34.79,1.659,9.49,4.974,35.063,4.762,-10.183,-2.746,0.0,36.9,37.7,9.457,1.488,12.719,11.973,12.662,12.596,-3.124,25.92,0.0,249.84,,260.0,260.0,11.814,2.939,11.107,23.463
14164.0,3.122,0.724,-35.209,1.628,9.448,4.974,35.063,4.762,-10.183,-2.746,0.0,36.9,37.7,9.44,1.6,12.814,11.752,12.735,12.588,-3.124,25.92,0.0,249.74,,260.0,260.0,12.487,2.939,10.858,23.451
14164.5,3.122,0.724,-35.209,1.628,9.448,4.974,35.063,4.762,-10.183,-2.746,0.0,36.9,37.7,9.44,1.6,12.79,11.285,12.669,12.253,-3.124,25.92,0.0,249.74,,260.0,260.0,12.472,2.942,10.657,23.464
14165.0,3.122,0.724,-35.209,1.628,9.448,4.974,35.063,4.762,-10.183,-2.746,0.0,36.9,37.7,9.44,1.6,12.758,11.19,12.593,12.029,-3.124,25.92,0.0,250.14,,260.0,260.0,12.249,2.945,10.602,23.463
14165.5,3.122,0.724,-35.209,1.628,9.448,4.974,35.063,4.762,-10.183,-2.746,0.0,36.9,37.7,9.44,1.6,12.543,10.94,12.48,11.836,-3.124,25.92,0.0,250.14,,260.0,260.0,12.143,2.948,10.451,23.464
14166.0,3.122,0.724,-35.209,1.628,9.448,4.94,35.084,4.785,-10.157,-2.74,0.0,36.906,37.656,9.44,1.6,12.532,11.436,12.555,12.194,-3.123,25.928,0.0,250.04,,260.0,260.0,11.95,2.951,11.022,23.435
14166.5,3.122,0.724,-35.209,1.628,9.448,4.94,35.084,4.785,-10.157,-2.74,0.0,36.9,37.7,9.44,1.6,12.766,11.894,12.705,12.516,-3.123,25.928,0.0,250.04,,260.0,260.0,12.179,2.954,10.99,23.424
14167.0,3.122,0.724,-35.209,1.628,9.448,4.94,35.084,4.785,-10.157,-2.74,0.0,36.9,37.7,9.44,1.6,12.974,11.564,12.816,12.404,-3.123,25.928,0.0,249.84,,260.0,260.0,12.47,2.957,10.817,23.375
14167.5,2.329,0.663,-33.951,1.658,9.435,4.94,35.084,4.785,-10.157,-2.74,0.0,36.9,37.7,9.562,1.507,12.973,11.397,12.768,12.284,-3.123,25.928,0.0,249.84,,260.0,260.0,12.439,2.959,10.696,23.349
14168.0,2.329,0.663,-33.951,1.658,9.435,4.94,35.084,4.785,-10.157,-2.74,0.0,36.9,37.7,9.562,1.507,12.855,11.353,12.731,12.173,-3.123,25.928,0.0,249.54,,260.0,260.0,12.355,2.949,10.673,23.334
14168.5,2.329,0.663,-33.951,1.658,9.435,4.94,35.084,4.785,-10.157,-2.74,0.0,36.9,37.7,9.562,1.507,12.667,11.288,12.642,12.193,-3.123,25.928,0.0,249.54,,260.0,260.0,12.278,2.939,10.606,23.327
14169.0,2.329,0.663,-33.951,1.658,9.435,4.94,35.084,4.785,-10.157,-2.74,0.0,36.9,37.7,9.562,1.507,12.832,11.815,12.791,12.478,-3.123,25.928,0.0,249.34,,260.0,260.0,12.197,2.929,10.981,23.338
14169.5,2.329,0.663,-33.951,1.658,9.435,4.955,35.071,4.791,-10.14,-2.735,0.0,36.915,37.653,9.562,1.507,13.058,11.973,12.892,12.782,-3.112,25.939,0.0,249.34,,260.0,260.0,12.479,2.919,10.914,23.329
14170.0,2.329,0.663,-33.951,1.658,9.435,4.955,35.071,4.791,-10.14,-2.735,0.0,36.9,37.7,9.562,1.507,13.186,11.697,12.954,12.639,-3.112,25.939,0.0,249.34,,260.0,260.0,12.676,2.909,10.757,23.267
14170.5,2.286,0.488,-35.209,1.602,9.553,4.955,35.071,4.791,-10.14,-2.735,0.0,36.9,37.7,9.474,1.595,12.893,11.306,12.799,12.165,-3.112,25.939,0.0,249.34,,260.0,260.0,12.619,2.9,10.706,23.266
14171.0,2.286,0.488,-35.209,1.602,9.553,4.955,35.071,4.791,-10.14,-2.735,0.0,36.9,37.7,9.474,1.595,12.774,11.091,12.686,12.085,-3.112,25.939,0.0,249.64,,260.0,260.0,12.291,2.89,10.571,23.246
14171.5,2.286,0.488,-35.209,1.602,9.553,4.955,35.071,4.791,-10.14,-2.735,0.0,36.9,37.7,9.474,1.595,12.865,11.464,12.774,12.452,-3.112,25.939,0.0,249.64,,260.0,260.0,12.159,2.88,10.806,23.237
14172.0,2.286,0.488,-35.209,1.602,9.553,4.955,35.071,4.791,-10.14,-2.735,0.0,36.9,37.7,9.474,1.595,12.993,12.324,12.978,12.967,-3.112,25.939,0.0,249.54,,260.0,260.0,12.389,2.87,11.416,23.182
14172.5,2.286,0.488,-35.209,1.602,9.553,4.996,35.032,4.77,-10.126,-2.734,0.0,36.915,37.678,9.474,1.595,13.249,12.274,13.113,13.041,-3.114,25.925,0.0,249.54,,260.0,260.0,12.815,2.86,11.201,23.182
14173.0,2.286,0.488,-35.209,1.602,9.553,4.996,35.032,4.77,-10.126,-2.734,0.0,36.9,37.7,9.474,1.595,13.275,11.708,13.077,12.595,-3.114,25.925,0.0,249.64,,260.0,260.0,12.919,2.842,10.859,23.148
14173.5,2.286,0.488,-35.209,1.602,9.553,4.996,35.032,4.77,-10.126,-2.734,0.0,36.9,37.7,9.474,1.595,13.111,11.529,12.987,12.354,-3.114,25.925,0.0,249.64,,260.0,260.0,12.664,2.842,10.672,23.128
14174.0,2.374,0.529,-35.209,1.612,9.542,4.996,35.032,4.77,-10.126,-2.734,0.0,36.9,37.7,9.533,1.544,12.927,11.159,12.815,12.032,-3.114,25.925,0.0,249.74,,260.0,260.0,12.495,2.833,10.573,23.077
14174.5,2.374,0.529,-35.209,1.612,9.542,4.996,35.032,4.77,-10.126,-2.734,0.0,36.9,37.7,9.533,1.544,12.866,11.632,12.818,12.551,-3.114,25.925,0.0,249.74,,260.0,260.0,12.233,2.825,10.965,23.039
14175.0,2.374,0.529,-35.209,1.612,9.542,4.996,35.032,4.77,-10.126,-2.734,0.0,36.9,37.7,9.533,1.544,13.139,12.531,13.058,13.012,-3.114,25.925,0.0,249.74,,260.0,260.0,12.467,2.818,11.636,23.062
14175.5,2.374,0.529,-35.209,1.612,9.542,4.996,35.032,4.77,-10.126,-2.734,0.0,36.9,37.7,9.533,1.544,13.311,12.204,13.15,13.016,-3.114,25.925,0.0,249.74,,260.0,260.0,12.935,2.81,11.243,23.128
14176.0,2.374,0.529,-35.209,1.612,9.542,5.028,35.01,4.753,-10.119,-2.726,0.0,36.921,37.646,9.533,1.544,13.358,11.806,13.134,12.672,-3.114,25.925,0.0,249.64,,260.0,260.0,12.921,2.803,11.03,23.154
14176.5,2.374,0.529,-35.209,1.612,9.542,5.028,35.01,4.753,-10.119,-2.726,0.0,36.9,37.6,9.533,1.544,13.106,11.53,13.011,12.385,-3.114,25.925,0.0,249.64,,260.0,260.0,12.742,2.796,10.894,23.191
14177.0,2.511,0.667,-33.857,1.742,9.511,5.028,35.01,4.753,-10.119,-2.726,0.0,36.9,37.6,9.61,1.476,12.98,11.197,12.882,12.069,-3.114,25.925,0.0,250.24,,260.0,260.0,12.508,2.789,10.681,23.13
14177.5,2.511,0.667,-33.857,1.742,9.511,5.028,35.01,4.753,-10.119,-2.726,0.0,36.9,37.6,9.61,1.476,12.84,11.141,12.754,12.152,-3.114,25.925,0.0,250.24,,260.0,260.0,12.282,2.785,11.13,23.109
14178.0,2.511,0.667,-33.857,1.742,9.511,5.028,35.01,4.753,-10.119,-2.726,0.0,36.9,37.6,9.61,1.476,13.193,12.569,13.11,13.091,-3.114,25.925,0.0,249.84,,260.0,260.0,12.222,2.78,11.657,23.077
14178.5,2.511,0.667,-33.857,1.742,9.511,5.028,35.01,4.753,-10.119,-2.726,0.0,36.9,37.6,9.61,1.476,13.369,12.28,13.209,13.087,-3.114,25.925,0.0,249.84,,260.0,260.0,12.991,2.776,11.284,23.074
14179.0,2.511,0.667,-33.857,1.742,9.511,5.0,35.017,4.79,-10.099,-2.729,0.0,36.925,37.644,9.61,1.476,13.346,11.852,13.169,12.692,-3.113,25.928,0.0,250.14,,260.0,260.0,12.986,2.772,11.086,23.072
14179.5,2.511,0.667,-33.857,1.742,9.511,5.0,35.017,4.79,-10.099,-2.729,0.0,36.9,37.6,9.61,1.476,13.15,11.528,13.046,12.384,-3.113,25.928,0.0,250.14,,260.0,260.0,12.765,2.767,10.885,23.07
14180.0,2.511,0.667,-33.857,1.742,9.511,5.0,35.017,4.79,-10.099,-2.729,0.0,36.9,37.6,9.61,1.476,13.0,11.232,12.896,12.083,-3.113,25.928,0.0,249.74,,260.0,260.0,12.527,2.763,10.76,23.085
14180.5,2.529,0.568,-35.209,1.639,9.532,5.0,35.017,4.79,-10.099,-2.729,0.0,36.9,37.6,9.468,1.675,12.878,11.693,12.902,12.393,-3.113,25.928,0.0,249.74,,260.0,260.0,12.303,2.759,11.547,23.118
14181.0,2.529,0.568,-35.209,1.639,9.532,5.0,35.017,4.79,-10.099,-2.729,0.0,36.9,37.6,9.468,1.675,13.061,12.203,13.036,12.799,-3.113,25.928,0.0,250.14,,260.0,260.0,12.467,2.755,11.448,23.088
14181.5,2.529,0.568,-35.209,1.639,9.532,5.0,35.017,4.79,-10.099,-2.729,0.0,36.9,37.6,9.468,1.675,13.378,11.908,13.168,12.763,-3.113,25.928,0.0,250.14,,260.0,260.0,12.775,2.752,11.211,23.104
14182.0,2.529,0.568,-35.209,1.639,9.532,5.0,35.017,4.79,-10.099,-2.729,0.0,36.9,37.6,9.468,1.675,13.279,11.711,13.139,12.566,-3.113,25.928,0.0,249.94,,260.0,260.0,12.804,2.748,11.048,23.093
14182.5,2.529,0.568,-35.209,1.639,9.532,5.01,35.026,4.772,-10.086,-2.728,0.0,36.935,37.657,9.468,1.675,13.16,11.782,13.12,12.568,-3.107,25.936,0.0,249.94,,260.0,260.0,12.674,2.744,11.061,23.055
14183.0,2.529,0.568,-35.209,1.639,9.532,5.01,35.026,4.772,-10.086,-2.728,0.0,36.9,37.7,9.468,1.675,13.073,11.564,13.027,12.379,-3.107,25.936,0.0,250.34,,260.0,260.0,12.657,2.741,10.925,23.085
14183.5,1.875,0.494,-33.618,1.689,9.482,5.01,35.026,4.772,-10.086,-2.728,0.0,36.9,37.7,9.696,1.56,12.992,11.817,13.02,12.492,-3.107,25.936,0.0,250.34,,260.0,260.0,12.511,2.737,11.16,23.066
14184.0,1.875,0.494,-33.618,1.689,9.482,5.01,35.026,4.772,-10.086,-2.728,0.0,36.9,37.7,9.696,1.56,13.128,12.275,13.106,12.87,-3.107,25.936,0.0,250.04,,260.0,260.0,12.58,2.723,11.616,23.002
14184.5,1.875,0.494,-33.618,1.689,9.482,5.01,35.026,4.772,-10.086,-2.728,0.0,36.9,37.7,9.696,1.56,13.468,12.552,13.298,13.251,-3.107,25.936,0.0,250.04,,260.0,260.0,12.845,2.709,11.363,22.979
14185.0,1.875,0.494,-33.618,1.689,9.482,5.01,35.026,4.772,-10.086,-2.728,0.0,36.9,37.7,9.696,1.56,13.644,12.28,13.375,13.074,-3.107,25.936,0.0,250.34,,260.0,260.0,13.142,2.696,11.208,23.021
14185.5,1.875,0.494,-33.618,1.689,9.482,5.002,35.032,4.766,-10.05,-2.709,0.0,36.937,37.678,9.696,1.56,13.352,11.631,13.217,12.506,-3.094,25.939,0.0,250.34,,260.0,260.0,13.093,2.682,11.02,23.097
14186.0,1.875,0.494,-33.618,1.689,9.482,5.002,35.032,4.766,-10.05,-2.709,0.0,36.9,37.7,9.696,1.56,13.155,11.557,13.103,12.37,-3.094,25.939,0.0,250.14,,260.0,260.0,12.677,2.669,10.96,23.044
14186.5,2.464,0.571,-35.209,1.644,9.475,5.002,35.032,4.766,-10.05,-2.709,0.0,36.9,37.7,9.515,1.461,13.283,11.998,13.204,12.756,-3.094,25.939,0.0,250.14,,260.0,260.0,12.546,2.656,11.217,23.082
14187.0,2.464,0.571,-35.209,1.644,9.475,5.002,35.032,4.766,-10.05,-2.709,0.0,36.9,37.7,9.515,1.461,13.479,12.37,13.335,13.247,-3.094,25.939,0.0,250.54,,260.0,260.0,12.81,2.653,11.462,23.094
14187.5,2.464,0.571,-35.209,1.644,9.475,5.002,35.032,4.766,-10.05,-2.709,0.0,36.9,37.7,9.515,1.461,13.544,12.437,13.435,13.36,-3.094,25.939,0.0,250.54,,260.0,260.0,13.108,2.65,11.49,23.094
14188.0,2.464,0.571,-35.209,1.644,9.475,5.002,35.032,4.766,-10.05,-2.709,0.0,36.9,37.7,9.515,1.461,13.565,12.028,13.416,13.027,-3.094,25.939,0.0,250.34,,260.0,260.0,13.194,2.647,11.207,23.042
14188.5,2.464,0.571,-35.209,1.644,9.475,5.002,35.032,4.766,-10.05,-2.709,0.0,36.9,37.7,9.515,1.461,13.445,11.925,13.372,12.784,-3.094,25.939,0.0,250.34,,260.0,260.0,13.009,2.644,11.011,23.038
14189.0,2.464,0.571,-35.209,1.644,9.475,4.985,35.049,4.787,-10.03,-2.72,0.0,36.935,37.645,9.515,1.461,13.265,11.806,13.21,12.721,-3.106,25.947,0.0,250.24,,260.0,260.0,12.881,2.641,11.092,23.073
14189.5,2.464,0.571,-35.209,1.644,9.475,4.985,35.049,4.787,-10.03,-2.72,0.0,36.9,37.6,9.515,1.461,13.293,12.283,13.31,13.04,-3.106,25.947,0.0,250.24,,260.0,260.0,12.75,2.638,11.488,23.16
14190.0,2.477,0.638,-34.202,1.71,9.461,4.985,35.049,4.787,-10.03,-2.72,0.0,36.9,37.6,9.517,1.394,13.596,12.858,13.516,13.473,-3.106,25.947,0.0,250.14,,260.0,260.0,12.981,2.635,11.872,23.195
14190.5,2.477,0.638,-34.202,1.71,9.461,4.985,35.049,4.787,-10.03,-2.72,0.0,36.9,37.6,9.517,1.394,13.815,12.674,13.638,13.403,-3.106,25.947,0.0,250.14,,260.0,260.0,13.361,2.632,11.636,23.249
14191.0,2.477,0.638,-34.202,1.71,9.461,4.985,35.049,4.787,-10.03,-2.72,0.0,36.9,37.6,9.517,1.394,13.669,12.315,13.578,13.156,-3.106,25.947,0.0,250.34,,260.0,260.0,13.382,2.63,11.436,23.224
14191.5,2.477,0.638,-34.202,1.71,9.461,4.985,35.049,4.787,-10.03,-2.72,0.0,36.9,37.6,9.517,1.394,13.58,11.819,13.446,12.69,-3.106,25.947,0.0,250.34,,260.0,260.0,13.179,2.627,11.18,23.153
14192.0,2.477,0.638,-34.202,1.71,9.461,5.004,35.068,4.787,-9.996,-2.72,0.0,36.94,37.677,9.517,1.394,13.465,11.789,13.36,12.599,-3.105,25.926,0.0,250.14,,260.0,260.0,12.884,2.625,11.343,23.154
14192.5,2.477,0.638,-34.202,1.71,9.461,5.004,35.068,4.787,-9.996,-2.72,0.0,36.9,37.7,9.517,1.394,13.476,12.526,13.436,13.161,-3.105,25.926,0.0,250.14,,260.0,260.0,12.803,2.622,11.737,23.136
14193.0,2.9,0.767,-33.834,1.667,9.408,5.004,35.068,4.787,-9.996,-2.72,0.0,36.9,37.7,9.581,1.419,13.805,12.842,13.622,13.542,-3.105,25.926,0.0,250.04,,260.0,260.0,13.15,2.62,11.872,23.119
14193.5,2.9,0.767,-33.834,1.667,9.408,5.004,35.068,4.787,-9.996,-2.72,0.0,36.9,37.7,9.581,1.419,13.947,12.578,13.701,13.429,-3.105,25.926,0.0,250.04,,260.0,260.0,13.453,2.625,11.62,23.112
14194.0,2.9,0.767,-33.834,1.667,9.408,5.004,35.068,4.787,-9.996,-2.72,0.0,36.9,37.7,9.581,1.419,13.776,12.071,13.606,12.966,-3.105,25.926,0.0,250.04,,260.0,260.0,13.414,2.629,11.344,23.073
14194.5,2.9,0.767,-33.834,1.667,9.408,5.004,35.068,4.787,-9.996,-2.72,0.0,36.9,37.7,9.581,1.419,13.632,11.932,13.507,12.754,-3.105,25.926,0.0,250.04,,260.0,260.0,13.105,2.634,11.241,23.081
14195.0,2.9,0.767,-33.834,1.667,9.408,5.004,35.068,4.787,-9.996,-2.72,0.0,36.9,37.7,9.581,1.419,13.469,11.67,13.374,12.511,-3.105,25.926,0.0,249.64,,260.0,260.0,12.956,2.638,11.425,23.064
14195.5,2.9,0.767,-33.834,1.667,9.408,5.009,35.086,4.804,-9.979,-2.73,0.0,36.94,37.685,9.581,1.419,13.549,12.093,13.445,12.949,-3.115,25.937,0.0,249.64,,260.0,260.0,12.756,2.642,11.899,23.031
14196.0,2.9,0.767,-33.834,1.667,9.408,5.009,35.086,4.804,-9.979,-2.73,0.0,36.9,37.7,9.581,1.419,13.729,12.918,13.661,13.686,-3.115,25.937,0.0,249.94,,260.0,260.0,13.009,2.646,11.827,23.059
14196.5,2.846,0.805,-33.964,1.639,9.444,5.009,35.086,4.804,-9.979,-2.73,0.0,36.9,37.7,9.585,1.531,13.951,12.551,13.813,13.415,-3.115,25.937,0.0,249.94,,260.0,260.0,13.498,2.651,11.576,23.133
14197.0,2.846,0.805,-33.964,1.639,9.444,5.009,35.086,4.804,-9.979,-2.73,0.0,36.9,37.7,9.585,1.531,13.797,12.04,13.664,12.912,-3.115,25.937,0.0,249.94,,260.0,260.0,13.432,2.654,11.352,23.163
14197.5,2.846,0.805,-33.964,1.639,9.444,5.009,35.086,4.804,-9.979,-2.73,0.0,36.9,37.7,9.585,1.531,13.605,11.816,13.532,12.675,-3.115,25.937,0.0,249.94,,260.0,260.0,13.103,2.657,11.224,23.145
14198.0,2.846,0.805,-33.964,1.639,9.444,5.009,35.086,4.804,-9.979,-2.73,0.0,36.9,37.7,9.585,1.531,13.479,11.654,13.415,12.636,-3.115,25.937,0.0,249.64,,260.0,260.0,12.907,2.66,11.132,23.142
14198.5,2.846,0.805,-33.964,1.639,9.444,4.992,35.124,4.821,-9.96,-2.736,0.0,36.937,37.664,9.585,1.531,13.59,12.24,13.523,13.138,-3.117,25.928,0.0,249.64,,260.0,260.0,12.796,2.663,12.125,23.157
14199.0,2.846,0.805,-33.964,1.639,9.444,4.992,35.124,4.821,-9.96,-2.736,0.0,36.9,37.7,9.585,1.531,13.792,13.073,13.744,13.611,-3.117,25.928,0.0,249.54,,260.0,260.0,13.123,2.666,11.856,23.152
14199.5,3.072,0.732,-35.209,1.529,9.53,4.992,35.124,4.821,-9.96,-2.736,0.0,36.9,37.7,9.509,1.748,13.909,12.823,13.798,13.543,-3.117,25.928,0.0,249.54,,260.0,260.0,13.555,2.669,11.571,23.189
14200.0,3.072,0.732,-35.209,1.529,9.53,4.992,35.124,4.821,-9.96,-2.736,0.0,36.9,37.7,9.509,1.748,13.724,12.069,13.635,13.017,-3.117,25.928,0.0,249.74,,260.0,260.0,13.518,2.676,11.374,23.221
14200.5,3.072,0.732,-35.209,1.529,9.53,4.992,35.124,4.821,-9.96,-2.736,0.0,36.9,37.7,9.509,1.748,13.658,11.918,13.585,12.749,-3.117,25.928,0.0,249.74,,260.0,260.0,13.111,2.682,11.331,23.197
14201.0,3.072,0.732,-35.209,1.529,9.53,4.992,35.124,4.821,-9.96,-2.736,0.0,36.9,37.7,9.509,1.748,13.556,12.191,13.562,13.026,-3.117,25.928,0.0,249.54,,260.0,260.0,12.978,2.689,11.471,23.278
14201.5,3.072,0.732,-35.209,1.529,9.53,4.992,35.124,4.821,-9.96,-2.736,0.0,36.9,37.7,9.509,1.748,13.705,12.839,13.683,13.407,-3.117,25.928,0.0,249.54,,260.0,260.0,13.084,2.695,11.977,23.305
14202.0,3.072,0.732,-35.209,1.529,9.53,5.04,35.105,4.825,-9.963,-2.713,0.0,36.947,37.659,9.509,1.748,13.967,12.786,13.762,13.55,-3.11,25.939,0.0,249.44,,260.0,260.0,13.409,2.701,11.974,23.31
14202.5,3.072,0.732,-35.209,1.529,9.53,5.04,35.105,4.825,-9.963,-2.713,0.0,36.9,37.7,9.509,1.748,14.053,12.657,13.834,13.512,-3.11,25.939,0.0,249.44,,260.0,260.0,13.516,2.707,11.583,23.31
14203.0,2.439,0.616,-34.975,1.643,9.535,5.04,35.105,4.825,-9.963,-2.713,0.0,36.9,37.7,9.472,1.526,14.025,12.407,13.825,13.278,-3.11,25.939,0.0,249.14,,260.0,260.0,13.514,2.713,11.533,23.318
14203.5,2.439,0.616,-34.975,1.643,9.535,5.04,35.105,4.825,-9.963,-2.713,0.0,36.9,37.7,9.472,1.526,13.702,11.898,13.598,12.771,-3.11,25.939,0.0,249.14,,260.0,260.0,13.384,2.709,11.324,23.364
14204.0,2.439,0.616,-34.975,1.643,9.535,5.04,35.105,4.825,-9.963,-2.713,0.0,36.9,37.7,9.472,1.526,13.768,12.256,13.676,13.189,-3.11,25.939,0.0,249.54,,260.0,260.0,12.992,2.704,11.555,23.403
14204.5,2.439,0.616,-34.975,1.643,9.535,5.04,35.105,4.825,-9.963,-2.713,0.0,36.9,37.7,9.472,1.526,13.882,12.956,13.834,13.712,-3.11,25.939,0.0,249.54,,260.0,260.0,13.222,2.7,12.028,23.381
14205.0,2.439,0.616,-34.975,1.643,9.535,5.021,35.065,4.798,-9.949,-2.726,0.0,36.939,37.702,9.472,1.526,14.017,12.964,13.926,13.767,-3.108,25.926,0.0,248.74,,260.0,260.0,13.596,2.696,11.954,23.338
14205.5,2.439,0.616,-34.975,1.643,9.535,5.021,35.065,4.798,-9.949,-2.726,0.0,36.9,37.7,9.472,1.526,14.042,12.557,13.912,13.484,-3.108,25.926,0.0,248.74,,260.0,260.0,13.669,2.691,11.714,23.327
14206.0,2.518,0.639,-34.662,1.668,9.521,5.021,35.065,4.798,-9.949,-2.726,0.0,36.9,37.7,9.503,1.53,13.934,12.362,13.858,13.223,-3.108,25.926,0.0,249.14,,260.0,260.0,13.499,2.687,11.423,23.279
14206.5,2.518,0.639,-34.662,1.668,9.521,5.021,35.065,4.798,-9.949,-2.726,0.0,36.9,37.7,9.503,1.53,13.818,12.049,13.733,12.938,-3.108,25.926,0.0,249.14,,260.0,260.0,13.344,2.684,11.591,23.251
14207.0,2.518,0.639,-34.662,1.668,9.521,5.021,35.065,4.798,-9.949,-2.726,0.0,36.9,37.7,9.503,1.53,13.77,12.868,13.794,13.425,-3.108,25.926,0.0,248.54,,260.0,260.0,13.134,2.682,12.074,23.259
14207.5,2.518,0.639,-34.662,1.668,9.521,5.021,35.065,4.798,-9.949,-2.726,0.0,36.9,37.7,9.503,1.53,14.09,13.16,13.951,13.743,-3.108,25.926,0.0,248.54,,260.0,260.0,13.464,2.679,12.269,23.248
14208.0,2.518,0.639,-34.662,1.668,9.521,5.021,35.065,4.798,-9.949,-2.726,0.0,36.9,37.7,9.503,1.53,14.168,12.929,13.989,13.7,-3.108,25.926,0.0,249.84,,260.0,260.0,13.736,2.676,11.967,23.254
14208.5,2.518,0.639,-34.662,1.668,9.521,5.023,35.036,4.798,-9.942,-2.731,0.0,36.947,37.687,9.503,1.53,14.087,12.434,13.929,13.331,-3.121,25.934,0.0,249.84,,260.0,260.0,13.696,2.674,11.699,23.271
14209.0,2.518,0.639,-34.662,1.668,9.521,5.023,35.036,4.798,-9.942,-2.731,0.0,36.9,37.7,9.503,1.53,13.977,12.256,13.826,13.069,-3.121,25.934,0.0,249.24,,260.0,260.0,13.445,2.671,11.59,23.283
14209.5,2.675,0.679,-35.14,1.62,9.506,5.023,35.036,4.798,-9.942,-2.731,0.0,36.9,37.7,9.517,1.85,13.808,11.977,13.712,12.792,-3.121,25.934,0.0,249.24,,260.0,260.0,13.282,2.669,11.738,23.302
14210.0,2.675,0.679,-35.14,1.62,9.506,5.023,35.036,4.798,-9.942,-2.731,0.0,36.9,37.7,9.517,1.85,13.73,12.42,13.706,13.03,-3.121,25.934,0.0,249.04,,260.0,260.0,13.072,2.669,12.062,23.303
14210.5,2.675,0.679,-35.14,1.62,9.506,5.023,35.036,4.798,-9.942,-2.731,0.0,36.9,37.7,9.517,1.85,13.918,12.818,13.811,13.56,-3.121,25.934,0.0,249.04,,260.0,260.0,13.222,2.669,12.029,23.339
14211.0,2.675,0.679,-35.14,1.62,9.506,5.023,35.036,4.798,-9.942,-2.731,0.0,36.9,37.7,9.517,1.85,14.204,12.719,14.004,13.619,-3.121,25.934,0.0,248.74,,260.0,260.0,13.527,2.669,11.862,23.361
14211.5,2.675,0.679,-35.14,1.62,9.506,5.038,35.044,4.782,-9.94,-2.736,0.0,36.95,37.66,9.517,1.85,14.064,12.354,13.928,13.254,-3.121,25.931,0.0,248.74,,260.0,260.0,13.636,2.669,11.677,23.334
14212.0,2.675,0.679,-35.14,1.62,9.506,5.038,35.044,4.782,-9.94,-2.736,0.0,36.9,37.7,9.517,1.85,14.006,12.281,13.88,13.088,-3.121,25.931,0.0,249.24,,260.0,260.0,13.4,2.669,11.611,23.357
14212.5,2.579,0.592,-35.209,1.559,9.528,5.038,35.044,4.782,-9.94,-2.736,0.0,36.9,37.7,9.514,1.785,13.821,12.007,13.742,12.872,-3.121,25.931,0.0,249.24,,260.0,260.0,13.314,2.669,11.44,23.367
14213.0,2.579,0.592,-35.209,1.559,9.528,5.038,35.044,4.782,-9.94,-2.736,0.0,36.9,37.7,9.514,1.785,13.837,12.569,13.784,13.19,-3.121,25.931,0.0,247.64,,260.0,260.0,13.11,2.668,11.856,23.336
14213.5,2.579,0.592,-35.209,1.559,9.528,5.038,35.044,4.782,-9.94,-2.736,0.0,36.9,37.7,9.514,1.785,14.014,12.984,13.92,13.757,-3.121,25.931,0.0,247.64,,260.0,260.0,13.345,2.666,12.045,23.324
14214.0,2.579,0.592,-35.209,1.559,9.528,5.038,35.044,4.782,-9.94,-2.736,0.0,36.9,37.7,9.514,1.785,14.176,12.964,14.022,13.866,-3.121,25.931,0.0,248.64,,260.0,260.0,13.669,2.665,11.825,23.306
14214.5,2.579,0.592,-35.209,1.559,9.528,5.042,35.034,4.796,-9.913,-2.741,0.0,36.949,37.655,9.514,1.785,14.109,12.482,13.967,13.335,-3.121,25.929,0.0,248.64,,260.0,260.0,13.757,2.664,11.727,23.293
14215.0,2.579,0.592,-35.209,1.559,9.528,5.042,35.034,4.796,-9.913,-2.741,0.0,36.9,37.7,9.514,1.785,14.082,12.391,13.938,13.192,-3.121,25.929,0.0,247.24,,260.0,260.0,13.473,2.662,11.654,23.28
14215.5,2.579,0.592,-35.209,1.559,9.528,5.042,35.034,4.796,-9.913,-2.741,0.0,36.9,37.7,9.514,1.785,13.986,12.275,13.871,13.067,-3.121,25.929,0.0,247.24,,260.0,260.0,13.401,2.661,11.628,23.206
14216.0,2.826,0.753,-34.147,1.67,9.423,5.042,35.034,4.796,-9.913,-2.741,0.0,36.9,37.7,9.629,1.619,14.014,12.56,13.893,13.387,-3.121,25.929,0.0,249.24,,260.0,260.0,13.3,2.659,11.846,23.168
14216.5,2.826,0.753,-34.147,1.67,9.423,5.042,35.034,4.796,-9.913,-2.741,0.0,36.9,37.7,9.629,1.619,14.096,12.995,14.02,13.852,-3.121,25.929,0.0,249.24,,260.0,260.0,13.464,2.662,12.093,23.137
14217.0,2.826,0.753,-34.147,1.67,9.423,5.042,35.034,4.796,-9.913,-2.741,0.0,36.9,37.7,9.629,1.619,14.169,12.823,14.07,13.812,-3.121,25.929,0.0,248.44,,260.0,260.0,13.741,2.665,11.824,23.255
14217.5,2.826,0.753,-34.147,1.67,9.423,5.042,35.034,4.796,-9.913,-2.741,0.0,36.9,37.7,9.629,1.619,14.262,12.653,14.092,13.612,-3.121,25.929,0.0,248.44,,260.0,260.0,13.719,2.668,11.805,23.289
14218.0,2.826,0.753,-34.147,1.67,9.423,5.048,35.059,4.814,-9.886,-2.732,0.0,36.95,37.699,9.629,1.619,14.103,12.428,13.989,13.241,-3.122,25.932,0.0,249.24,,260.0,260.0,13.655,2.67,11.712,23.283
14218.5,2.826,0.753,-34.147,1.67,9.423,5.048,35.059,4.814,-9.886,-2.732,0.0,36.9,37.7,9.629,1.619,13.952,12.741,13.983,13.347,-3.122,25.932,0.0,249.24,,260.0,260.0,13.44,2.673,11.952,23.329
14219.0,3.122,0.857,-33.983,1.665,9.433,5.048,35.059,4.814,-9.886,-2.732,0.0,36.9,37.7,9.602,1.578,14.144,13.054,14.076,13.718,-3.122,25.932,0.0,248.14,,260.0,260.0,13.506,2.675,12.181,23.324
14219.5,3.122,0.857,-33.983,1.665,9.433,5.048,35.059,4.814,-9.886,-2.732,0.0,36.9,37.7,9.602,1.578,14.355,13.053,14.176,13.919,-3.122,25.932,0.0,248.14,,260.0,260.0,13.748,2.683,12.152,23.328
14220.0,3.122,0.857,-33.983,1.665,9.433,5.048,35.059,4.814,-9.886,-2.732,0.0,36.9,37.7,9.602,1.578,14.403,13.105,14.27,13.94,-3.122,25.932,0.0,248.74,,260.0,260.0,13.876,2.69,12.071,23.336
14220.5,3.122,0.857,-33.983,1.665,9.433,5.048,35.059,4.814,-9.886,-2.732,0.0,36.9,37.7,9.602,1.578,14.324,12.593,14.158,13.498,-3.122,25.932,0.0,248.74,,260.0,260.0,13.929,2.697,11.825,23.335
14221.0,3.122,0.857,-33.983,1.665,9.433,5.051,35.078,4.808,-9.851,-2.729,0.0,36.955,37.712,9.602,1.578,14.182,12.467,14.095,13.302,-3.12,25.934,0.0,248.14,,260.0,260.0,13.643,2.704,11.605,23.276
14221.5,3.122,0.857,-33.983,1.665,9.433,5.051,35.078,4.808,-9.851,-2.729,0.0,37.0,37.7,9.602,1.578,14.015,12.223,13.964,13.208,-3.12,25.934,0.0,248.14,,260.0,260.0,13.511,2.711,11.87,23.334
14222.0,3.122,0.857,-33.983,1.665,9.433,5.051,35.078,4.808,-9.851,-2.729,0.0,37.0,37.7,9.602,1.578,14.238,13.46,14.225,14.057,-3.12,25.934,0.0,249.04,,260.0,260.0,13.352,2.717,12.524,23.402
14222.5,4.057,0.983,-35.209,1.604,9.525,5.051,35.078,4.808,-9.851,-2.729,0.0,37.0,37.7,9.446,1.51,14.307,13.249,14.268,14.008,-3.12,25.934,0.0,249.04,,260.0,260.0,13.995,2.724,12.264,23.439
14223.0,4.057,0.983,-35.209,1.604,9.525,5.051,35.078,4.808,-9.851,-2.729,0.0,37.0,37.7,9.446,1.51,14.373,12.958,14.277,13.764,-3.12,25.934,0.0,247.94,,260.0,260.0,13.958,2.746,12.033,23.406
14223.5,4.057,0.983,-35.209,1.604,9.525,5.051,35.078,4.808,-9.851,-2.729,0.0,37.0,37.7,9.446,1.51,14.247,12.666,14.18,13.49,-3.12,25.934,0.0,247.94,,260.0,260.0,13.843,2.767,11.888,23.395
14224.0,4.057,0.983,-35.209,1.604,9.525,5.051,35.078,4.808,-9.851,-2.729,0.0,37.0,37.7,9.446,1.51,14.145,12.323,14.053,13.137,-3.12,25.934,0.0,249.34,,260.0,260.0,13.646,2.789,11.707,23.299
14224.5,4.057,0.983,-35.209,1.604,9.525,4.948,35.1,4.806,-9.839,-2.741,0.0,36.952,37.655,9.446,1.51,13.992,12.257,13.958,13.237,-3.118,25.926,0.0,249.34,,260.0,260.0,13.414,2.809,12.187,23.306
14225.0,4.057,0.983,-35.209,1.604,9.525,4.948,35.1,4.806,-9.839,-2.741,0.0,37.0,37.7,9.446,1.51,14.043,12.995,14.053,13.75,-3.118,25.926,0.0,247.04,,260.0,260.0,13.361,2.83,12.624,23.296
14225.5,3.082,0.789,-34.369,1.636,9.538,4.948,35.1,4.806,-9.839,-2.741,0.0,37.0,37.7,9.619,1.508,14.565,13.335,14.376,14.107,-3.118,25.926,0.0,247.04,,260.0,260.0,13.71,2.85,12.247,23.291
14226.0,3.082,0.789,-34.369,1.636,9.538,4.948,35.1,4.806,-9.839,-2.741,0.0,37.0,37.7,9.619,1.508,14.499,12.939,14.338,13.757,-3.118,25.926,0.0,248.94,,260.0,260.0,14.096,2.854,12.032,23.303
14226.5,3.082,0.789,-34.369,1.636,9.538,4.948,35.1,4.806,-9.839,-2.741,0.0,37.0,37.7,9.619,1.508,14.288,12.675,14.239,13.49,-3.118,25.926,0.0,248.94,,260.0,260.0,13.883,2.857,11.877,23.416
14227.0,3.082,0.789,-34.369,1.636,9.538,4.948,35.1,4.806,-9.839,-2.741,0.0,37.0,37.7,9.619,1.508,14.183,12.395,14.086,13.193,-3.118,25.926,0.0,246.64,,260.0,260.0,13.673,2.861,11.726,23.486
14227.5,3.082,0.789,-34.369,1.636,9.538,4.99,35.119,4.825,-9.814,-2.732,0.0,36.963,37.765,9.619,1.508,14.055,12.48,14.047,13.394,-3.116,25.92,0.0,246.64,,260.0,260.0,13.464,2.865,11.756,23.406
14228.0,3.082,0.789,-34.369,1.636,9.538,4.99,35.119,4.825,-9.814,-2.732,0.0,37.0,37.8,9.619,1.508,14.161,13.2,14.179,13.862,-3.116,25.92,0.0,249.74,,260.0,260.0,13.494,2.868,12.554,23.389
14228.5,3.082,0.789,-34.369,1.636,9.538,4.99,35.119,4.825,-9.814,-2.732,0.0,37.0,37.8,9.619,1.508,14.478,13.585,14.34,14.14,-3.116,25.92,0.0,249.74,,260.0,260.0,13.851,2.872,12.297,23.551
