t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14229.0,2.822,0.712,-35.005,1.559,9.498,4.99,35.119,4.825,-9.814,-2.732,0.0,37.0,37.8,9.57,1.733,14.398,12.981,14.33,13.75,-3.116,25.92,0.0,247.64,,260.0,260.0,14.136,2.875,12.07,23.613
14229.5,2.822,0.712,-35.005,1.559,9.498,4.99,35.119,4.825,-9.814,-2.732,0.0,37.0,37.8,9.57,1.733,14.308,12.858,14.299,13.662,-3.116,25.92,0.0,247.64,,260.0,260.0,13.865,2.874,11.968,23.672
14230.0,2.822,0.712,-35.005,1.559,9.498,4.99,35.119,4.825,-9.814,-2.732,0.0,37.0,37.8,9.57,1.733,14.259,12.495,14.182,13.377,-3.116,25.92,0.0,249.54,,260.0,260.0,13.782,2.874,11.817,23.664
14230.5,2.822,0.712,-35.005,1.559,9.498,4.99,35.119,4.825,-9.814,-2.732,0.0,37.0,37.8,9.57,1.733,14.174,12.796,14.159,13.587,-3.116,25.92,0.0,249.54,,260.0,260.0,13.578,2.873,11.991,23.633
14231.0,2.822,0.712,-35.005,1.559,9.498,4.976,35.122,4.828,-9.8,-2.739,0.0,36.968,37.681,9.57,1.733,14.242,13.297,14.248,13.914,-3.112,25.92,0.0,248.64,,260.0,260.0,13.679,2.872,12.376,23.609
14231.5,2.822,0.712,-35.005,1.559,9.498,4.976,35.122,4.828,-9.8,-2.739,0.0,37.0,37.7,9.57,1.733,14.489,13.513,14.373,14.111,-3.112,25.92,0.0,248.64,,260.0,260.0,13.925,2.871,12.25,23.507
14232.0,2.248,0.628,-33.205,1.64,9.488,4.976,35.122,4.828,-9.8,-2.739,0.0,37.0,37.7,9.579,1.521,14.588,13.307,14.45,14.084,-3.112,25.92,0.0,249.84,,260.0,260.0,14.121,2.87,12.094,23.474
14232.5,2.248,0.628,-33.205,1.64,9.488,4.976,35.122,4.828,-9.8,-2.739,0.0,37.0,37.7,9.579,1.521,14.556,13.031,14.414,13.799,-3.112,25.92,0.0,249.84,,260.0,260.0,14.107,2.86,11.927,23.406
14233.0,2.248,0.628,-33.205,1.64,9.488,4.976,35.122,4.828,-9.8,-2.739,0.0,37.0,37.7,9.579,1.521,14.301,12.541,14.212,13.301,-3.112,25.92,0.0,248.44,,260.0,260.0,13.95,2.85,11.825,23.37
14233.5,2.248,0.628,-33.205,1.64,9.488,4.976,35.122,4.828,-9.8,-2.739,0.0,37.0,37.7,9.579,1.521,14.3,12.874,14.225,13.63,-3.112,25.92,0.0,248.44,,260.0,260.0,13.589,2.84,12.084,23.357
14234.0,2.248,0.628,-33.205,1.64,9.488,5.001,35.114,4.841,-9.802,-2.742,0.0,36.958,37.695,9.579,1.521,14.496,13.397,14.376,14.2,-3.114,25.908,0.0,249.54,,260.0,260.0,13.757,2.83,12.408,23.37
14234.5,2.248,0.628,-33.205,1.64,9.488,5.001,35.114,4.841,-9.802,-2.742,0.0,37.0,37.7,9.579,1.521,14.581,13.501,14.502,14.306,-3.114,25.908,0.0,249.54,,260.0,260.0,14.117,2.821,12.426,23.351
14235.0,2.248,0.628,-33.205,1.64,9.488,5.001,35.114,4.841,-9.802,-2.742,0.0,37.0,37.7,9.579,1.521,14.624,13.204,14.503,14.016,-3.114,25.908,0.0,248.74,,260.0,260.0,14.222,2.812,12.227,23.342
14235.5,1.909,0.549,-33.943,1.669,9.421,5.001,35.114,4.841,-9.802,-2.742,0.0,37.0,37.7,9.62,1.617,14.493,12.772,14.38,13.615,-3.114,25.908,0.0,248.74,,260.0,260.0,14.087,2.802,11.874,23.317
14236.0,1.909,0.549,-33.943,1.669,9.421,5.001,35.114,4.841,-9.802,-2.742,0.0,37.0,37.7,9.62,1.617,14.354,12.596,14.293,13.364,-3.114,25.908,0.0,249.54,,260.0,260.0,13.815,2.788,11.811,23.321
14236.5,1.909,0.549,-33.943,1.669,9.421,5.001,35.114,4.841,-9.802,-2.742,0.0,37.0,37.7,9.62,1.617,14.264,13.115,14.255,13.934,-3.114,25.908,0.0,249.54,,260.0,260.0,13.652,2.773,12.266,23.297
14237.0,1.909,0.549,-33.943,1.669,9.421,5.001,35.114,4.841,-9.802,-2.742,0.0,37.0,37.7,9.62,1.617,14.584,13.872,14.469,14.366,-3.114,25.908,0.0,247.14,,260.0,260.0,13.892,2.759,12.844,23.246
14237.5,1.909,0.549,-33.943,1.669,9.421,5.005,35.098,4.823,-9.79,-2.729,0.0,36.963,37.704,9.62,1.617,14.637,13.413,14.491,14.178,-3.113,25.91,0.0,247.14,,260.0,260.0,14.323,2.745,12.42,23.231
14238.0,1.909,0.549,-33.943,1.669,9.421,5.005,35.098,4.823,-9.79,-2.729,0.0,37.0,37.7,9.62,1.617,14.557,13.218,14.493,13.998,-3.113,25.91,0.0,249.94,,260.0,260.0,14.18,2.731,12.264,23.217
14238.5,2.06,0.481,-35.209,1.63,9.482,5.005,35.098,4.823,-9.79,-2.729,0.0,37.0,37.7,9.552,1.695,14.586,13.114,14.466,13.888,-3.113,25.91,0.0,249.94,,260.0,260.0,14.066,2.718,12.186,23.185
14239.0,2.06,0.481,-35.209,1.63,9.482,5.005,35.098,4.823,-9.79,-2.729,0.0,37.0,37.7,9.552,1.695,14.461,12.717,14.371,13.513,-3.113,25.91,0.0,247.64,,260.0,260.0,14.013,2.707,11.971,23.153
14239.5,2.06,0.481,-35.209,1.63,9.482,5.005,35.098,4.823,-9.79,-2.729,0.0,37.0,37.7,9.552,1.695,14.321,12.73,14.295,13.624,-3.113,25.91,0.0,247.64,,260.0,260.0,13.765,2.697,12.49,23.111
14240.0,2.06,0.481,-35.209,1.63,9.482,5.005,35.098,4.823,-9.79,-2.729,0.0,37.0,37.7,9.552,1.695,14.719,13.923,14.551,14.439,-3.113,25.91,0.0,249.84,,260.0,260.0,13.743,2.686,12.954,23.127
14240.5,2.06,0.481,-35.209,1.63,9.482,5.03,35.073,4.824,-9.776,-2.726,0.0,36.957,37.7,9.552,1.695,14.813,13.631,14.639,14.349,-3.121,25.897,0.0,249.84,,260.0,260.0,14.408,2.676,12.574,23.118
14241.0,2.06,0.481,-35.209,1.63,9.482,5.03,35.073,4.824,-9.776,-2.726,0.0,37.0,37.7,9.552,1.695,14.741,13.241,14.589,14.039,-3.121,25.897,0.0,248.84,,260.0,260.0,14.358,2.666,12.3,23.122
14241.5,2.176,0.596,-33.975,1.705,9.475,5.03,35.073,4.824,-9.776,-2.726,0.0,37.0,37.7,9.568,1.481,14.702,13.146,14.571,13.922,-3.121,25.897,0.0,248.84,,260.0,260.0,14.152,2.656,12.266,23.135
14242.0,2.176,0.596,-33.975,1.705,9.475,5.03,35.073,4.824,-9.776,-2.726,0.0,37.0,37.7,9.568,1.481,14.538,12.785,14.438,13.577,-3.121,25.897,0.0,249.84,,260.0,260.0,14.085,2.648,12.04,23.116
14242.5,2.176,0.596,-33.975,1.705,9.475,5.03,35.073,4.824,-9.776,-2.726,0.0,37.0,37.7,9.568,1.481,14.407,12.809,14.37,13.687,-3.121,25.897,0.0,249.84,,260.0,260.0,13.834,2.64,12.676,23.139
14243.0,2.176,0.596,-33.975,1.705,9.475,5.03,35.073,4.824,-9.776,-2.726,0.0,37.0,37.7,9.568,1.481,14.442,13.508,14.456,14.121,-3.121,25.897,0.0,249.04,,260.0,260.0,13.819,2.633,12.912,23.161
14243.5,2.176,0.596,-33.975,1.705,9.475,5.03,35.073,4.824,-9.776,-2.726,0.0,37.0,37.7,9.568,1.481,14.925,13.678,14.717,14.445,-3.121,25.897,0.0,249.04,,260.0,260.0,14.441,2.618,12.579,23.133
14244.0,2.176,0.596,-33.975,1.705,9.475,5.055,35.046,4.837,-9.764,-2.719,0.0,36.963,37.66,9.568,1.481,14.818,13.404,14.7,14.197,-3.11,25.902,0.0,249.94,,260.0,260.0,14.441,2.618,12.374,23.147
14244.5,2.176,0.596,-33.975,1.705,9.475,5.055,35.046,4.837,-9.764,-2.719,0.0,37.0,37.7,9.568,1.481,14.737,13.081,14.602,13.826,-3.11,25.902,0.0,249.94,,260.0,265.0,14.28,2.611,12.203,23.165
14245.0,2.286,0.601,-34.903,1.61,9.333,5.055,35.046,4.837,-9.764,-2.719,0.0,37.0,37.7,9.524,1.697,14.577,12.811,14.488,13.563,-3.11,25.902,0.0,249.44,,265.0,265.0,14.061,2.603,12.049,23.201
14245.5,2.286,0.601,-34.903,1.61,9.333,5.055,35.046,4.837,-9.764,-2.719,0.0,37.0,37.7,9.524,1.697,14.561,13.244,14.503,13.849,-3.11,25.902,0.0,249.44,,265.0,265.0,13.86,2.598,12.39,23.203
14246.0,2.286,0.601,-34.903,1.61,9.333,5.055,35.046,4.837,-9.764,-2.719,0.0,37.0,37.7,9.524,1.697,14.744,13.802,14.635,14.491,-3.11,25.902,0.0,249.64,,265.0,265.0,14.039,2.593,12.678,23.163
14246.5,2.286,0.601,-34.903,1.61,9.333,5.055,35.046,4.837,-9.764,-2.719,0.0,37.0,37.7,9.524,1.697,14.978,13.747,14.768,14.612,-3.11,25.902,0.0,249.64,,265.0,265.0,14.418,2.588,12.512,23.141
14247.0,2.286,0.601,-34.903,1.61,9.333,5.036,35.034,4.828,-9.741,-2.725,0.0,36.971,37.701,9.524,1.697,14.996,13.489,14.779,14.316,-3.121,25.905,0.0,249.24,,265.0,265.0,14.526,2.583,12.369,23.127
14247.5,2.286,0.601,-34.903,1.61,9.333,5.036,35.034,4.828,-9.741,-2.725,0.0,37.0,37.7,9.524,1.697,14.808,13.245,14.689,13.983,-3.121,25.905,0.0,249.24,,265.0,265.0,14.395,2.578,12.335,23.128
14248.0,2.313,0.584,-35.039,1.611,9.406,5.036,35.034,4.828,-9.741,-2.725,0.0,37.0,37.7,9.525,1.85,14.668,12.9,14.557,13.654,-3.121,25.905,0.0,250.04,,265.0,265.0,14.181,2.573,12.142,23.094
14248.5,2.313,0.584,-35.039,1.611,9.406,5.036,35.034,4.828,-9.741,-2.725,0.0,37.0,37.7,9.525,1.85,14.674,13.353,14.605,14.016,-3.121,25.905,0.0,250.04,,265.0,265.0,13.945,2.569,12.494,23.065
14249.0,2.313,0.584,-35.039,1.611,9.406,5.036,35.034,4.828,-9.741,-2.725,0.0,37.0,37.7,9.525,1.85,14.849,13.71,14.697,14.526,-3.121,25.905,0.0,248.74,,265.0,265.0,14.162,2.565,12.722,23.056
14249.5,2.313,0.584,-35.039,1.611,9.406,5.036,35.034,4.828,-9.741,-2.725,0.0,37.0,37.7,9.525,1.85,14.944,13.969,14.835,14.718,-3.121,25.905,0.0,248.74,,265.0,265.0,14.445,2.561,12.837,23.026
14250.0,2.313,0.584,-35.039,1.611,9.406,5.036,35.034,4.828,-9.741,-2.725,0.0,37.0,37.7,9.525,1.85,15.015,13.518,14.838,14.447,-3.121,25.905,0.0,254.64,,265.0,265.0,14.616,2.557,12.407,23.023
14250.5,2.313,0.584,-35.039,1.611,9.406,5.027,35.034,4.812,-9.71,-2.73,0.0,36.966,37.712,9.525,1.85,14.9,13.33,14.791,14.177,-3.114,25.904,0.0,254.64,,265.0,265.0,14.454,2.553,12.282,23.047
14251.0,2.313,0.584,-35.039,1.611,9.406,5.027,35.034,4.812,-9.71,-2.73,0.0,37.0,37.7,9.525,1.85,14.685,12.975,14.613,13.907,-3.114,25.904,0.0,254.24,,265.0,265.0,14.299,2.549,12.208,23.03
14251.5,2.722,0.675,-34.816,1.625,9.485,5.027,35.034,4.812,-9.71,-2.73,0.0,37.0,37.7,9.615,1.697,14.768,13.62,14.723,14.443,-3.114,25.904,0.0,254.24,,265.0,265.0,14.045,2.545,12.673,23.033
14252.0,2.722,0.675,-34.816,1.625,9.485,5.027,35.034,4.812,-9.71,-2.73,0.0,37.0,37.7,9.615,1.697,15.077,14.365,14.937,14.867,-3.114,25.904,0.0,254.74,,265.0,265.0,14.388,2.548,13.205,23.042
14252.5,2.722,0.675,-34.816,1.625,9.485,5.027,35.034,4.812,-9.71,-2.73,0.0,37.0,37.7,9.615,1.697,15.139,14.058,14.995,14.784,-3.114,25.904,0.0,254.74,,265.0,265.0,14.811,2.551,12.872,23.034
14253.0,2.722,0.675,-34.816,1.625,9.485,5.027,35.034,4.812,-9.71,-2.73,0.0,37.0,37.7,9.615,1.697,15.066,13.637,14.964,14.437,-3.114,25.904,0.0,254.64,,265.0,265.0,14.744,2.554,12.619,23.045
14253.5,2.722,0.675,-34.816,1.625,9.485,5.02,35.055,4.831,-9.682,-2.734,0.0,36.962,37.732,9.615,1.697,14.989,13.438,14.889,14.254,-3.113,25.891,0.0,254.64,,265.0,265.0,14.526,2.556,12.39,23.077
14254.0,2.722,0.675,-34.816,1.625,9.485,5.02,35.055,4.831,-9.682,-2.734,0.0,37.0,37.7,9.615,1.697,14.942,13.245,14.812,13.996,-3.113,25.891,0.0,254.84,,265.0,265.0,14.392,2.559,12.728,23.044
14254.5,3.076,0.815,-33.487,1.67,9.462,5.02,35.055,4.831,-9.682,-2.734,0.0,37.0,37.7,9.73,1.522,14.93,13.918,14.865,14.55,-3.113,25.891,0.0,254.84,,265.0,265.0,14.249,2.57,13.023,23.044
14255.0,3.076,0.815,-33.487,1.67,9.462,5.02,35.055,4.831,-9.682,-2.734,0.0,37.0,37.7,9.73,1.522,15.169,13.99,14.958,14.747,-3.113,25.891,0.0,254.54,,265.0,265.0,14.566,2.57,12.957,23.065
14255.5,3.076,0.815,-33.487,1.67,9.462,5.02,35.055,4.831,-9.682,-2.734,0.0,37.0,37.7,9.73,1.522,15.166,13.784,14.988,14.547,-3.113,25.891,0.0,254.54,,265.0,265.0,14.716,2.579,12.777,23.06
14256.0,3.076,0.815,-33.487,1.67,9.462,5.02,35.055,4.831,-9.682,-2.734,0.0,37.0,37.7,9.73,1.522,15.082,13.561,14.939,14.392,-3.113,25.891,0.0,254.44,,265.0,265.0,14.621,2.587,12.621,23.02
14256.5,3.076,0.815,-33.487,1.67,9.462,5.02,35.055,4.831,-9.682,-2.734,0.0,37.0,37.7,9.73,1.522,15.027,13.55,14.905,14.264,-3.113,25.891,0.0,254.44,,265.0,265.0,14.493,2.595,12.579,23.043
14257.0,3.076,0.815,-33.487,1.67,9.462,5.006,35.099,4.833,-9.646,-2.729,0.0,36.975,37.666,9.73,1.522,14.926,13.349,14.844,14.281,-3.114,25.895,0.0,254.34,,265.0,265.0,14.437,2.603,12.779,23.01
14257.5,3.076,0.815,-33.487,1.67,9.462,5.006,35.099,4.833,-9.646,-2.729,0.0,37.0,37.7,9.73,1.522,14.986,13.744,14.91,14.595,-3.114,25.895,0.0,254.34,,265.0,265.0,14.35,2.61,13.273,23.029
14258.0,2.69,0.766,-33.882,1.636,9.451,5.006,35.099,4.833,-9.646,-2.729,0.0,37.0,37.7,9.582,1.537,15.132,14.381,15.048,14.956,-3.114,25.895,0.0,254.64,,265.0,265.0,14.559,2.618,13.042,22.985
14258.5,2.69,0.766,-33.882,1.636,9.451,5.006,35.099,4.833,-9.646,-2.729,0.0,37.0,37.7,9.582,1.537,15.333,13.882,15.156,14.687,-3.114,25.895,0.0,254.64,,265.0,265.0,14.879,2.619,12.826,22.966
14259.0,2.69,0.766,-33.882,1.636,9.451,5.006,35.099,4.833,-9.646,-2.729,0.0,37.0,37.7,9.582,1.537,15.164,13.738,15.083,14.53,-3.114,25.895,0.0,255.14,,265.0,265.0,14.765,2.62,12.737,22.955
14259.5,2.69,0.766,-33.882,1.636,9.451,5.006,35.099,4.833,-9.646,-2.729,0.0,37.0,37.7,9.582,1.537,15.101,13.413,14.999,14.162,-3.114,25.895,0.0,255.14,,265.0,265.0,14.628,2.621,12.561,22.956
14260.0,2.69,0.766,-33.882,1.636,9.451,5.004,35.095,4.846,-9.622,-2.738,0.0,36.969,37.735,9.582,1.537,15.046,13.842,15.015,14.396,-3.118,25.891,0.0,255.14,,265.0,265.0,14.419,2.623,12.925,22.931
14260.5,2.69,0.766,-33.882,1.636,9.451,5.004,35.095,4.846,-9.622,-2.738,0.0,37.0,37.7,9.582,1.537,15.202,14.206,15.086,14.873,-3.118,25.891,0.0,255.14,,265.0,265.0,14.575,2.624,13.214,22.887
14261.0,3.107,0.745,-35.209,1.555,9.555,5.004,35.095,4.846,-9.622,-2.738,0.0,37.0,37.7,9.429,1.672,15.392,14.201,15.178,15.034,-3.118,25.891,0.0,255.04,,265.0,265.0,14.842,2.625,12.965,22.86
14261.5,3.107,0.745,-35.209,1.555,9.555,5.004,35.095,4.846,-9.622,-2.738,0.0,37.0,37.7,9.429,1.672,15.479,14.043,15.251,14.919,-3.118,25.891,0.0,255.04,,265.0,265.0,14.952,2.633,12.823,22.863
14262.0,3.107,0.745,-35.209,1.555,9.555,5.004,35.095,4.846,-9.622,-2.738,0.0,37.0,37.7,9.429,1.672,15.299,13.664,15.148,14.426,-3.118,25.891,0.0,255.14,,265.0,265.0,14.923,2.64,12.763,22.854
14262.5,3.107,0.745,-35.209,1.555,9.555,5.004,35.095,4.846,-9.622,-2.738,0.0,37.0,37.7,9.429,1.672,15.141,13.424,15.036,14.178,-3.118,25.891,0.0,255.14,,265.0,265.0,14.634,2.648,12.59,22.833
14263.0,3.107,0.745,-35.209,1.555,9.555,5.004,35.095,4.846,-9.622,-2.738,0.0,37.0,37.7,9.429,1.672,15.22,13.821,15.085,14.614,-3.118,25.891,0.0,254.84,,265.0,265.0,14.445,2.656,12.935,22.826
14263.5,3.107,0.745,-35.209,1.555,9.555,5.042,35.139,4.873,-9.597,-2.739,0.0,36.974,37.74,9.429,1.672,15.37,14.549,15.276,15.236,-3.119,25.892,0.0,254.84,,265.0,265.0,14.685,2.663,13.421,22.828
14264.0,3.107,0.745,-35.209,1.555,9.555,5.042,35.139,4.873,-9.597,-2.739,0.0,37.0,37.7,9.429,1.672,15.459,14.485,15.344,15.279,-3.119,25.892,0.0,254.94,,265.0,265.0,15.108,2.67,13.3,22.809
14264.5,2.956,0.681,-35.209,1.617,9.533,5.042,35.139,4.873,-9.597,-2.739,0.0,37.0,37.7,9.449,1.561,15.511,14.097,15.34,14.901,-3.119,25.892,0.0,254.94,,265.0,265.0,15.141,2.678,12.864,22.85
14265.0,2.956,0.681,-35.209,1.617,9.533,5.042,35.139,4.873,-9.597,-2.739,0.0,37.0,37.7,9.449,1.561,15.378,13.813,15.264,14.585,-3.119,25.892,0.0,255.14,,265.0,265.0,14.962,2.682,12.793,22.857
14265.5,2.956,0.681,-35.209,1.617,9.533,5.042,35.139,4.873,-9.597,-2.739,0.0,37.0,37.7,9.449,1.561,15.174,13.669,15.116,14.536,-3.119,25.892,0.0,255.14,,265.0,265.0,14.76,2.687,12.764,22.899
14266.0,2.956,0.681,-35.209,1.617,9.533,5.042,35.139,4.873,-9.597,-2.739,0.0,37.0,37.7,9.449,1.561,15.251,14.294,15.239,14.977,-3.119,25.892,0.0,255.24,,265.0,265.0,14.624,2.691,13.373,22.935
14266.5,2.956,0.681,-35.209,1.617,9.533,4.997,35.134,4.868,-9.583,-2.741,0.0,36.981,37.736,9.449,1.561,15.558,14.787,15.381,15.27,-3.113,25.886,0.0,255.24,,265.0,265.0,14.94,2.695,13.719,22.96
14267.0,2.956,0.681,-35.209,1.617,9.533,4.997,35.134,4.868,-9.583,-2.741,0.0,37.0,37.7,9.449,1.561,15.695,14.502,15.436,15.183,-3.113,25.886,0.0,254.94,,265.0,265.0,15.249,2.7,13.379,22.979
14267.5,2.584,0.647,-35.209,1.606,9.471,4.997,35.134,4.868,-9.583,-2.741,0.0,37.0,37.7,9.495,1.678,15.599,14.203,15.404,14.913,-3.113,25.886,0.0,254.94,,265.0,265.0,15.204,2.704,13.154,23.02
14268.0,2.584,0.647,-35.209,1.606,9.471,4.997,35.134,4.868,-9.583,-2.741,0.0,37.0,37.7,9.495,1.678,15.441,14.005,15.372,14.774,-3.113,25.886,0.0,255.44,,265.0,265.0,15.03,2.702,12.857,23.03
14268.5,2.584,0.647,-35.209,1.606,9.471,4.997,35.134,4.868,-9.583,-2.741,0.0,37.0,37.7,9.495,1.678,15.392,13.736,15.262,14.518,-3.113,25.886,0.0,255.44,,265.0,265.0,14.898,2.7,12.851,23.022
14269.0,2.584,0.647,-35.209,1.606,9.471,4.997,35.134,4.868,-9.583,-2.741,0.0,37.0,37.7,9.495,1.678,15.312,14.33,15.284,15.041,-3.113,25.886,0.0,255.54,,265.0,265.0,14.727,2.698,13.352,23.001
14269.5,2.584,0.647,-35.209,1.606,9.471,5.035,35.134,4.868,-9.577,-2.732,0.0,36.984,37.727,9.495,1.678,15.589,14.907,15.446,15.389,-3.115,25.89,0.0,255.54,,265.0,265.0,14.992,2.696,13.86,22.977
14270.0,2.584,0.647,-35.209,1.606,9.471,5.035,35.134,4.868,-9.577,-2.732,0.0,37.0,37.7,9.495,1.678,15.788,14.642,15.54,15.352,-3.115,25.89,0.0,254.84,,265.0,265.0,15.333,2.694,13.463,22.998
14270.5,2.584,0.647,-35.209,1.606,9.471,5.035,35.134,4.868,-9.577,-2.732,0.0,37.0,37.7,9.495,1.678,15.679,14.333,15.513,15.098,-3.115,25.89,0.0,254.84,,265.0,265.0,15.33,2.692,13.237,22.98
14271.0,2.211,0.522,-35.209,1.631,9.554,5.035,35.134,4.868,-9.577,-2.732,0.0,37.0,37.7,9.46,1.561,15.571,14.1,15.466,14.852,-3.115,25.89,0.0,255.04,,265.0,265.0,15.156,2.691,13.092,22.995
14271.5,2.211,0.522,-35.209,1.631,9.554,5.035,35.134,4.868,-9.577,-2.732,0.0,37.0,37.7,9.46,1.561,15.473,13.839,15.367,14.558,-3.115,25.89,0.0,255.04,,265.0,265.0,14.997,2.683,13.269,22.985
14272.0,2.211,0.522,-35.209,1.631,9.554,5.035,35.134,4.868,-9.577,-2.732,0.0,37.0,37.7,9.46,1.561,15.372,14.187,15.379,14.818,-3.115,25.89,0.0,255.54,,265.0,265.0,14.809,2.675,13.723,22.978
14272.5,2.211,0.522,-35.209,1.631,9.554,5.035,35.134,4.868,-9.577,-2.732,0.0,37.0,37.7,9.46,1.561,15.522,14.689,15.453,15.246,-3.115,25.89,0.0,255.54,,265.0,265.0,14.939,2.667,13.633,22.958
14273.0,2.211,0.522,-35.209,1.631,9.554,5.068,35.094,4.846,-9.571,-2.736,0.0,36.982,37.692,9.46,1.561,15.838,14.541,15.606,15.251,-3.106,25.887,0.0,255.14,,265.0,265.0,15.228,2.66,13.392,22.952
14273.5,2.211,0.522,-35.209,1.631,9.554,5.068,35.094,4.846,-9.571,-2.736,0.0,37.0,37.7,9.46,1.561,15.674,14.11,15.523,14.988,-3.106,25.887,0.0,255.14,,265.0,265.0,15.309,2.653,13.104,22.968
14274.0,1.975,0.514,-33.839,1.658,9.49,5.068,35.094,4.846,-9.571,-2.736,0.0,37.0,37.7,9.69,1.565,15.613,14.056,15.469,14.804,-3.106,25.887,0.0,255.04,,265.0,265.0,15.074,2.645,13.089,23.017
14274.5,1.975,0.514,-33.839,1.658,9.49,5.068,35.094,4.846,-9.571,-2.736,0.0,37.0,37.7,9.69,1.565,15.472,13.864,15.372,14.688,-3.106,25.887,0.0,255.04,,265.0,265.0,14.986,2.634,12.985,23.054
14275.0,1.975,0.514,-33.839,1.658,9.49,5.068,35.094,4.846,-9.571,-2.736,0.0,37.0,37.7,9.69,1.565,15.5,14.352,15.442,15.182,-3.106,25.887,0.0,254.84,,265.0,265.0,14.849,2.624,13.371,23.093
14275.5,1.975,0.514,-33.839,1.658,9.49,5.068,35.094,4.846,-9.571,-2.736,0.0,37.0,37.7,9.69,1.565,15.735,15.108,15.621,15.576,-3.106,25.887,0.0,254.84,,265.0,265.0,15.119,2.613,13.721,23.15
14276.0,1.975,0.514,-33.839,1.658,9.49,5.069,35.069,4.831,-9.548,-2.74,0.0,36.981,37.682,9.69,1.565,15.938,14.9,15.696,15.573,-3.121,25.884,0.0,254.94,,265.0,265.0,15.51,2.603,13.432,23.168
14276.5,1.975,0.514,-33.839,1.658,9.49,5.069,35.069,4.831,-9.548,-2.74,0.0,37.0,37.7,9.69,1.565,15.728,14.309,15.617,15.073,-3.121,25.884,0.0,254.94,,265.0,265.0,15.527,2.592,13.269,23.182
14277.0,1.975,0.514,-33.839,1.658,9.49,5.069,35.069,4.831,-9.548,-2.74,0.0,37.0,37.7,9.69,1.565,15.674,14.093,15.533,14.827,-3.121,25.884,0.0,254.54,,265.0,265.0,15.182,2.582,13.158,23.136
14277.5,2.399,0.604,-34.353,1.649,9.446,5.069,35.069,4.831,-9.548,-2.74,0.0,37.0,37.7,9.664,1.713,15.54,14.051,15.471,14.904,-3.121,25.884,0.0,254.54,,265.0,265.0,15.032,2.572,13.148,23.097
14278.0,2.399,0.604,-34.353,1.649,9.446,5.069,35.069,4.831,-9.548,-2.74,0.0,37.0,37.7,9.664,1.713,15.609,14.697,15.575,15.42,-3.121,25.884,0.0,254.44,,265.0,265.0,14.992,2.569,13.715,23.079
14278.5,2.399,0.604,-34.353,1.649,9.446,5.069,35.069,4.831,-9.548,-2.74,0.0,37.0,37.7,9.664,1.713,15.864,15.141,15.719,15.639,-3.121,25.884,0.0,254.44,,265.0,265.0,15.325,2.567,14.068,23.121
14279.0,2.399,0.604,-34.353,1.649,9.446,5.069,35.069,4.831,-9.548,-2.74,0.0,37.0,37.7,9.664,1.713,15.907,14.866,15.731,15.515,-3.121,25.884,0.0,254.74,,265.0,265.0,15.591,2.564,13.64,23.075
14279.5,2.399,0.604,-34.353,1.649,9.446,5.053,35.057,4.824,-9.537,-2.747,0.0,36.978,37.711,9.664,1.713,15.848,14.728,15.753,15.395,-3.123,25.886,0.0,254.74,,265.0,265.0,15.505,2.561,13.588,23.032
14280.0,2.399,0.604,-34.353,1.649,9.446,5.053,35.057,4.824,-9.537,-2.747,0.0,37.0,37.7,9.664,1.713,15.837,14.493,15.713,15.213,-3.123,25.886,0.0,254.84,,265.0,265.0,15.431,2.558,13.43,22.984
14280.5,2.503,0.659,-34.274,1.646,9.388,5.053,35.057,4.824,-9.537,-2.747,0.0,37.0,37.7,9.597,1.622,15.738,14.526,15.696,15.286,-3.123,25.886,0.0,254.84,,265.0,265.0,15.314,2.556,13.462,22.924
14281.0,2.503,0.659,-34.274,1.646,9.388,5.053,35.057,4.824,-9.537,-2.747,0.0,37.0,37.7,9.597,1.622,15.855,14.862,15.778,15.519,-3.123,25.886,0.0,254.64,,265.0,265.0,15.312,2.555,13.718,22.943
14281.5,2.503,0.659,-34.274,1.646,9.388,5.053,35.057,4.824,-9.537,-2.747,0.0,37.0,37.7,9.597,1.622,16.047,15.139,15.869,15.759,-3.123,25.886,0.0,254.64,,265.0,265.0,15.503,2.554,13.972,22.969
14282.0,2.503,0.659,-34.274,1.646,9.388,5.053,35.057,4.824,-9.537,-2.747,0.0,37.0,37.7,9.597,1.622,16.195,15.037,15.946,15.725,-3.123,25.886,0.0,254.44,,265.0,265.0,15.704,2.553,13.824,23.04
14282.5,2.503,0.659,-34.274,1.646,9.388,5.073,35.054,4.876,-9.504,-2.74,0.0,36.981,37.699,9.597,1.622,16.092,14.894,15.944,15.566,-3.115,25.891,0.0,254.44,,265.0,265.0,15.726,2.552,13.495,23.12
14283.0,2.503,0.659,-34.274,1.646,9.388,5.073,35.054,4.876,-9.504,-2.74,0.0,37.0,37.7,9.597,1.622,16.025,14.584,15.871,15.413,-3.115,25.891,0.0,255.04,,265.0,265.0,15.624,2.552,13.517,23.14
14283.5,2.503,0.659,-34.274,1.646,9.388,5.073,35.054,4.876,-9.504,-2.74,0.0,37.0,37.7,9.597,1.622,15.953,14.603,15.858,15.449,-3.115,25.891,0.0,255.04,,265.0,265.0,15.473,2.551,13.892,23.143
14284.0,2.697,0.718,-33.39,1.613,9.429,5.073,35.054,4.876,-9.504,-2.74,0.0,37.0,37.7,9.779,1.555,16.19,15.413,16.061,15.986,-3.115,25.891,0.0,254.94,,265.0,265.0,15.466,2.55,14.214,23.159
14284.5,2.697,0.718,-33.39,1.613,9.429,5.073,35.054,4.876,-9.504,-2.74,0.0,37.0,37.7,9.779,1.555,16.317,15.337,16.138,15.994,-3.115,25.891,0.0,254.94,,265.0,265.0,15.913,2.552,14.052,23.159
14285.0,2.697,0.718,-33.39,1.613,9.429,5.073,35.054,4.876,-9.504,-2.74,0.0,37.0,37.7,9.779,1.555,16.244,15.029,16.101,15.737,-3.115,25.891,0.0,254.84,,265.0,265.0,15.946,2.555,13.846,23.205
14285.5,2.697,0.718,-33.39,1.613,9.429,5.073,35.054,4.876,-9.504,-2.74,0.0,37.0,37.7,9.779,1.555,16.16,14.758,16.039,15.456,-3.115,25.891,0.0,254.84,,265.0,265.0,15.778,2.557,13.659,23.219
14286.0,2.697,0.718,-33.39,1.613,9.429,5.061,35.087,4.881,-9.464,-2.748,0.0,36.975,37.694,9.779,1.555,16.093,14.748,15.993,15.434,-3.114,25.886,0.0,254.54,,265.0,265.0,15.603,2.559,13.643,23.219
14286.5,2.697,0.718,-33.39,1.613,9.429,5.061,35.087,4.881,-9.464,-2.748,0.0,37.0,37.7,9.779,1.555,16.151,15.074,16.041,15.713,-3.114,25.886,0.0,254.54,,265.0,265.0,15.567,2.562,14.366,23.179
14287.0,3.808,0.896,-35.209,1.568,9.528,5.061,35.087,4.881,-9.464,-2.748,0.0,37.0,37.7,9.42,1.593,16.338,15.514,16.175,16.146,-3.114,25.886,0.0,254.84,,265.0,265.0,15.745,2.564,14.211,23.223
14287.5,3.808,0.896,-35.209,1.568,9.528,5.061,35.087,4.881,-9.464,-2.748,0.0,37.0,37.7,9.42,1.593,16.569,15.318,16.314,16.084,-3.114,25.886,0.0,254.84,,265.0,265.0,16.043,2.584,14.027,23.315
14288.0,3.808,0.896,-35.209,1.568,9.528,5.061,35.087,4.881,-9.464,-2.748,0.0,37.0,37.7,9.42,1.593,16.462,15.06,16.264,15.8,-3.114,25.886,0.0,254.94,,265.0,265.0,16.071,2.604,13.874,23.326
14288.5,3.808,0.896,-35.209,1.568,9.528,5.061,35.087,4.881,-9.464,-2.748,0.0,37.0,37.7,9.42,1.593,16.31,14.994,16.215,15.68,-3.114,25.886,0.0,254.94,,265.0,265.0,15.897,2.624,13.874,23.331
14289.0,3.808,0.896,-35.209,1.568,9.528,5.078,35.101,4.895,-9.429,-2.735,0.0,36.974,37.722,9.42,1.593,16.191,14.698,16.124,15.436,-3.114,25.892,0.0,254.94,,265.0,265.0,15.8,2.644,13.662,23.379
14289.5,3.808,0.896,-35.209,1.568,9.528,5.078,35.101,4.895,-9.429,-2.735,0.0,37.0,37.7,9.42,1.593,16.287,15.059,16.148,15.809,-3.114,25.892,0.0,254.94,,265.0,265.0,15.612,2.663,14.004,23.417
14290.0,3.808,0.896,-35.209,1.568,9.528,5.078,35.101,4.895,-9.429,-2.735,0.0,37.0,37.7,9.42,1.593,16.4,15.633,16.277,16.288,-3.114,25.892,0.0,254.54,,265.0,265.0,15.826,2.681,14.398,23.469
14290.5,3.342,0.819,-35.209,1.583,9.595,5.078,35.101,4.895,-9.429,-2.735,0.0,37.0,37.7,9.494,1.514,16.47,15.653,16.35,16.356,-3.114,25.892,0.0,254.54,,265.0,265.0,16.149,2.7,14.147,23.441
14291.0,3.342,0.819,-35.209,1.583,9.595,5.078,35.101,4.895,-9.429,-2.735,0.0,37.0,37.7,9.494,1.514,16.451,15.135,16.322,15.914,-3.114,25.892,0.0,254.54,,265.0,265.0,16.207,2.71,13.974,23.433
14291.5,3.342,0.819,-35.209,1.583,9.595,5.078,35.101,4.895,-9.429,-2.735,0.0,37.0,37.7,9.494,1.514,16.353,14.937,16.24,15.675,-3.114,25.892,0.0,254.54,,265.0,265.0,15.955,2.721,13.853,23.447
14292.0,3.342,0.819,-35.209,1.583,9.595,5.078,35.101,4.895,-9.429,-2.735,0.0,37.0,37.7,9.494,1.514,16.204,15.125,16.23,15.785,-3.114,25.892,0.0,254.94,,265.0,265.0,15.801,2.731,14.08,23.428
14292.5,3.342,0.819,-35.209,1.583,9.595,4.984,35.138,4.885,-9.403,-2.749,0.0,36.98,37.7,9.494,1.514,16.338,15.629,16.319,16.26,-3.125,25.874,0.0,254.94,,265.0,265.0,15.836,2.741,14.587,23.446
14293.0,3.342,0.819,-35.209,1.583,9.595,4.984,35.138,4.885,-9.403,-2.749,0.0,37.0,37.7,9.494,1.514,16.688,15.983,16.458,16.585,-3.125,25.874,0.0,254.54,,265.0,265.0,16.136,2.751,14.763,23.457
14293.5,3.03,0.786,-34.241,1.666,9.514,4.984,35.138,4.885,-9.403,-2.749,0.0,37.0,37.7,9.543,1.374,16.855,15.724,16.529,16.441,-3.125,25.874,0.0,254.54,,265.0,265.0,16.429,2.76,14.178,23.414
14294.0,3.03,0.786,-34.241,1.666,9.514,4.984,35.138,4.885,-9.403,-2.749,0.0,37.0,37.7,9.543,1.374,16.661,15.359,16.482,16.102,-3.125,25.874,0.0,254.54,,265.0,265.0,16.387,2.765,14.012,23.388
14294.5,3.03,0.786,-34.241,1.666,9.514,4.984,35.138,4.885,-9.403,-2.749,0.0,37.0,37.7,9.543,1.374,16.331,14.956,16.28,15.626,-3.125,25.874,0.0,254.54,,265.0,265.0,16.151,2.769,13.909,23.369
14295.0,3.03,0.786,-34.241,1.666,9.514,4.984,35.138,4.885,-9.403,-2.749,0.0,37.0,37.7,9.543,1.374,16.33,15.407,16.276,15.886,-3.125,25.874,0.0,254.44,,265.0,265.0,15.798,2.774,14.394,23.339
14295.5,3.03,0.786,-34.241,1.666,9.514,5.024,35.167,4.879,-9.392,-2.748,0.0,36.971,37.702,9.543,1.374,16.545,15.935,16.411,16.512,-3.131,25.874,0.0,254.44,,265.0,265.0,15.975,2.778,14.907,23.305
14296.0,3.03,0.786,-34.241,1.666,9.514,5.024,35.167,4.879,-9.392,-2.748,0.0,37.0,37.7,9.543,1.374,16.842,15.961,16.553,16.75,-3.131,25.874,0.0,254.34,,265.0,265.0,16.351,2.782,14.652,23.275
14296.5,2.318,0.66,-33.83,1.631,9.447,5.024,35.167,4.879,-9.392,-2.748,0.0,37.0,37.7,9.572,1.485,16.822,15.671,16.586,16.5,-3.131,25.874,0.0,254.34,,265.0,265.0,16.527,2.786,14.404,23.241
14297.0,2.318,0.66,-33.83,1.631,9.447,5.024,35.167,4.879,-9.392,-2.748,0.0,37.0,37.7,9.572,1.485,16.71,15.429,16.551,16.172,-3.131,25.874,0.0,254.64,,265.0,265.0,16.395,2.778,14.177,23.213
14297.5,2.318,0.66,-33.83,1.631,9.447,5.024,35.167,4.879,-9.392,-2.748,0.0,37.0,37.7,9.572,1.485,16.613,15.317,16.466,16.023,-3.131,25.874,0.0,254.64,,265.0,265.0,16.216,2.771,14.029,23.204
14298.0,2.318,0.66,-33.83,1.631,9.447,5.024,35.167,4.879,-9.392,-2.748,0.0,37.0,37.7,9.572,1.485,16.435,15.115,16.361,15.798,-3.131,25.874,0.0,254.34,,265.0,265.0,16.104,2.763,14.539,23.176
14298.5,2.318,0.66,-33.83,1.631,9.447,5.024,35.167,4.879,-9.392,-2.748,0.0,37.0,37.7,9.572,1.485,16.648,16.083,16.498,16.673,-3.131,25.874,0.0,254.34,,265.0,265.0,15.927,2.756,14.946,23.187
14299.0,2.318,0.66,-33.83,1.631,9.447,5.066,35.149,4.867,-9.403,-2.761,0.0,36.982,37.686,9.572,1.485,16.885,16.032,16.639,16.807,-3.13,25.866,0.0,254.54,,265.0,265.0,16.476,2.749,14.758,23.138
14299.5,2.318,0.66,-33.83,1.631,9.447,5.066,35.149,4.867,-9.403,-2.761,0.0,37.0,37.7,9.572,1.485,16.91,15.757,16.633,16.582,-3.13,25.866,0.0,254.54,,265.0,265.0,16.591,2.742,14.486,23.064
14300.0,2.263,0.585,-34.362,1.603,9.448,5.066,35.149,4.867,-9.403,-2.761,0.0,37.0,37.7,9.646,1.649,16.769,15.541,16.622,16.332,-3.13,25.866,0.0,254.14,,265.0,265.0,16.47,2.735,14.333,22.996
14300.5,2.263,0.585,-34.362,1.603,9.448,5.066,35.149,4.867,-9.403,-2.761,0.0,37.0,37.7,9.646,1.649,16.699,15.452,16.586,16.185,-3.13,25.866,0.0,254.14,,265.0,265.0,16.316,2.727,14.29,22.973
14301.0,2.263,0.585,-34.362,1.603,9.448,5.066,35.149,4.867,-9.403,-2.761,0.0,37.0,37.7,9.646,1.649,16.521,15.363,16.502,16.043,-3.13,25.866,0.0,253.94,,265.0,265.0,16.231,2.719,14.703,22.904
14301.5,2.263,0.585,-34.362,1.603,9.448,5.066,35.149,4.867,-9.403,-2.761,0.0,37.0,37.7,9.646,1.649,16.497,15.717,16.482,16.251,-3.13,25.866,0.0,253.94,,265.0,265.0,16.107,2.712,15.034,22.888
14302.0,2.263,0.585,-34.362,1.603,9.448,5.067,35.142,4.892,-9.373,-2.748,0.0,36.99,37.742,9.646,1.649,16.923,16.061,16.681,16.831,-3.13,25.871,0.0,254.04,,265.0,265.0,16.237,2.705,14.849,22.872
14302.5,2.263,0.585,-34.362,1.603,9.448,5.067,35.142,4.892,-9.373,-2.748,0.0,37.0,37.7,9.646,1.649,16.966,15.914,16.721,16.663,-3.13,25.871,0.0,254.04,,265.0,265.0,16.624,2.697,14.655,22.843
14303.0,2.488,0.658,-33.617,1.64,9.482,5.067,35.142,4.892,-9.373,-2.748,0.0,37.0,37.7,9.674,1.506,16.973,15.835,16.717,16.582,-3.13,25.871,0.0,254.34,,265.0,265.0,16.566,2.69,14.567,22.806
14303.5,2.488,0.658,-33.617,1.64,9.482,5.067,35.142,4.892,-9.373,-2.748,0.0,37.0,37.7,9.674,1.506,16.874,15.7,16.689,16.417,-3.13,25.871,0.0,254.34,,265.0,265.0,16.527,2.687,14.495,22.813
14304.0,2.488,0.658,-33.617,1.64,9.482,5.067,35.142,4.892,-9.373,-2.748,0.0,37.0,37.7,9.674,1.506,16.668,15.478,16.591,16.176,-3.13,25.871,0.0,254.44,,265.0,265.0,16.42,2.684,14.331,22.789
14304.5,2.488,0.658,-33.617,1.64,9.482,5.067,35.142,4.892,-9.373,-2.748,0.0,37.0,37.7,9.674,1.506,16.793,15.755,16.611,16.473,-3.13,25.871,0.0,254.44,,265.0,265.0,16.228,2.68,15.129,22.784
14305.0,2.488,0.658,-33.617,1.64,9.482,5.067,35.142,4.892,-9.373,-2.748,0.0,37.0,37.7,9.674,1.506,16.996,16.273,16.73,16.881,-3.13,25.871,0.0,254.44,,265.0,265.0,16.408,2.677,14.953,22.784
14305.5,2.488,0.658,-33.617,1.64,9.482,5.07,35.113,4.895,-9.36,-2.756,0.0,36.997,37.748,9.674,1.506,17.15,16.148,16.877,16.908,-3.133,25.869,0.0,254.44,,265.0,265.0,16.72,2.674,14.804,22.805
14306.0,2.488,0.658,-33.617,1.64,9.482,5.07,35.113,4.895,-9.36,-2.756,0.0,37.0,37.7,9.674,1.506,17.074,15.938,16.863,16.692,-3.133,25.869,0.0,254.44,,265.0,265.0,16.771,2.671,14.656,22.827
14306.5,2.543,0.6,-35.209,1.593,9.602,5.07,35.113,4.895,-9.36,-2.756,0.0,37.0,37.7,9.509,1.52,16.908,15.719,16.765,16.438,-3.133,25.869,0.0,254.44,,265.0,265.0,16.642,2.668,14.525,22.873
14307.0,2.543,0.6,-35.209,1.593,9.602,5.07,35.113,4.895,-9.36,-2.756,0.0,37.0,37.7,9.509,1.52,16.804,15.746,16.695,16.526,-3.133,25.869,0.0,254.34,,265.0,265.0,16.457,2.666,14.558,22.891
14307.5,2.543,0.6,-35.209,1.593,9.602,5.07,35.113,4.895,-9.36,-2.756,0.0,37.0,37.7,9.509,1.52,16.868,16.224,16.768,16.86,-3.133,25.869,0.0,254.34,,265.0,265.0,16.443,2.664,15.094,22.931
14308.0,2.543,0.6,-35.209,1.593,9.602,5.07,35.113,4.895,-9.36,-2.756,0.0,37.0,37.7,9.509,1.52,17.167,16.778,16.942,17.269,-3.133,25.869,0.0,254.44,,265.0,265.0,16.68,2.662,15.146,22.898
14308.5,2.543,0.6,-35.209,1.593,9.602,5.087,35.065,4.884,-9.349,-2.752,0.0,36.987,37.745,9.509,1.52,17.327,16.548,17.026,17.239,-3.132,25.861,0.0,254.44,,265.0,265.0,17.039,2.66,14.815,22.823
14309.0,2.543,0.6,-35.209,1.593,9.602,5.087,35.065,4.884,-9.349,-2.752,0.0,37.0,37.7,9.509,1.52,17.146,16.149,16.985,16.985,-3.132,25.861,0.0,254.64,,265.0,265.0,17.035,2.658,14.747,22.765
14309.5,1.704,0.481,-33.83,1.653,9.427,5.087,35.065,4.884,-9.349,-2.752,0.0,37.0,37.7,9.647,1.557,16.938,15.838,16.81,16.561,-3.132,25.861,0.0,254.64,,265.0,265.0,16.816,2.656,14.626,22.773
14310.0,1.704,0.481,-33.83,1.653,9.427,5.087,35.065,4.884,-9.349,-2.752,0.0,37.0,37.7,9.647,1.557,16.837,16.151,16.772,16.734,-3.132,25.861,0.0,254.44,,265.0,265.0,16.537,2.641,15.043,22.768
14310.5,1.704,0.481,-33.83,1.653,9.427,5.087,35.065,4.884,-9.349,-2.752,0.0,37.0,37.7,9.647,1.557,17.017,16.625,16.861,17.153,-3.132,25.861,0.0,254.44,,265.0,265.0,16.623,2.625,15.676,22.733
14311.0,1.704,0.481,-33.83,1.653,9.427,5.087,35.065,4.884,-9.349,-2.752,0.0,37.0,37.7,9.647,1.557,17.365,16.742,16.985,17.407,-3.132,25.861,0.0,254.34,,265.0,265.0,16.914,2.61,15.516,22.762
14311.5,1.704,0.481,-33.83,1.653,9.427,5.087,35.065,4.884,-9.349,-2.752,0.0,37.0,37.7,9.647,1.557,17.417,16.516,17.046,17.297,-3.132,25.861,0.0,254.34,,265.0,265.0,17.125,2.595,15.153,22.706
14312.0,1.704,0.481,-33.83,1.653,9.427,5.084,35.062,4.851,-9.328,-2.765,0.0,36.987,37.718,9.647,1.557,17.271,16.286,17.004,17.013,-3.146,25.85,0.0,254.44,,265.0,265.0,17.069,2.581,14.912,22.675
14312.5,1.704,0.481,-33.83,1.653,9.427,5.084,35.062,4.851,-9.328,-2.765,0.0,37.0,37.7,9.647,1.557,17.159,16.192,16.956,16.868,-3.146,25.85,0.0,254.44,,265.0,265.0,16.893,2.566,14.785,22.673
14313.0,2.995,0.685,-35.209,1.631,9.546,5.084,35.062,4.851,-9.328,-2.765,0.0,37.0,37.7,9.402,0.957,16.88,16.301,16.813,16.873,-3.146,25.85,0.0,254.54,,265.0,265.0,16.794,2.552,15.24,22.642
14313.5,2.995,0.685,-35.209,1.631,9.546,5.084,35.062,4.851,-9.328,-2.765,0.0,37.0,37.7,9.402,0.957,17.125,16.803,16.899,17.285,-3.146,25.85,0.0,254.54,,265.0,265.0,16.717,2.56,15.796,22.725
14314.0,2.995,0.685,-35.209,1.631,9.546,5.084,35.062,4.851,-9.328,-2.765,0.0,37.0,37.7,9.402,0.957,17.387,16.823,16.969,17.451,-3.146,25.85,0.0,254.44,,265.0,265.0,17.028,2.567,15.519,22.825
14314.5,2.995,0.685,-35.209,1.631,9.546,5.084,35.062,4.851,-9.328,-2.765,0.0,37.0,37.7,9.402,0.957,17.382,16.642,16.986,17.307,-3.146,25.85,0.0,254.44,,265.0,265.0,17.158,2.574,15.296,22.871
14315.0,2.995,0.685,-35.209,1.631,9.546,5.054,35.079,4.858,-9.305,-2.756,0.0,36.985,37.718,9.402,0.957,17.326,16.493,16.949,17.197,-3.137,25.85,0.0,254.24,,265.0,265.0,17.079,2.581,15.158,22.932
14315.5,2.995,0.685,-35.209,1.631,9.546,5.054,35.079,4.858,-9.305,-2.756,0.0,37.0,37.7,9.402,0.957,17.326,16.435,16.95,17.098,-3.137,25.85,0.0,254.24,,265.0,265.0,16.991,2.587,14.946,22.926
14316.0,2.581,0.596,-35.209,1.61,9.648,5.054,35.079,4.858,-9.305,-2.756,0.0,37.0,37.7,9.367,1.673,17.112,16.185,16.792,16.894,-3.137,25.85,0.0,254.24,,265.0,265.0,16.952,2.594,15.312,22.938
14316.5,2.581,0.596,-35.209,1.61,9.648,5.054,35.079,4.858,-9.305,-2.756,0.0,37.0,37.7,9.367,1.673,17.295,16.768,16.906,17.405,-3.137,25.85,0.0,254.24,,265.0,265.0,16.746,2.594,15.546,22.933
14317.0,2.581,0.596,-35.209,1.61,9.648,5.054,35.079,4.858,-9.305,-2.756,0.0,37.0,37.7,9.367,1.673,17.439,16.892,17.062,17.565,-3.137,25.85,0.0,254.44,,265.0,265.0,17.093,2.594,15.544,22.951
14317.5,2.581,0.596,-35.209,1.61,9.648,5.054,35.079,4.858,-9.305,-2.756,0.0,37.0,37.7,9.367,1.673,17.485,16.763,17.114,17.5,-3.137,25.85,0.0,254.44,,265.0,265.0,17.24,2.593,15.349,22.99
14318.0,2.581,0.596,-35.209,1.61,9.648,5.054,35.079,4.858,-9.305,-2.756,0.0,37.0,37.7,9.367,1.673,17.39,16.535,17.011,17.248,-3.137,25.85,0.0,254.14,,265.0,265.0,17.216,2.593,15.17,23.016
14318.5,2.581,0.596,-35.209,1.61,9.648,5.096,35.082,4.858,-9.286,-2.765,0.0,36.989,37.756,9.367,1.673,17.283,16.434,16.951,17.105,-3.136,25.837,0.0,254.14,,265.0,265.0,17.046,2.593,15.12,23.038
14319.0,2.581,0.596,-35.209,1.61,9.648,5.096,35.082,4.858,-9.286,-2.765,0.0,37.0,37.8,9.367,1.673,17.12,16.255,16.82,17.024,-3.136,25.837,0.0,254.14,,265.0,265.0,16.943,2.593,15.468,23.056
14319.5,3.066,0.717,-35.209,1.686,9.541,5.096,35.082,4.858,-9.286,-2.765,0.0,37.0,37.8,9.472,1.56,17.225,16.652,16.9,17.361,-3.136,25.837,0.0,254.14,,265.0,265.0,16.805,2.593,15.986,23.075
14320.0,3.066,0.717,-35.209,1.686,9.541,5.096,35.082,4.858,-9.286,-2.765,0.0,37.0,37.8,9.472,1.56,17.405,17.153,17.088,17.647,-3.136,25.837,0.0,254.44,,265.0,265.0,17.035,2.6,15.708,23.096
14320.5,3.066,0.717,-35.209,1.686,9.541,5.096,35.082,4.858,-9.286,-2.765,0.0,37.0,37.8,9.472,1.56,17.39,16.736,17.036,17.423,-3.136,25.837,0.0,254.44,,265.0,265.0,17.323,2.608,15.42,23.106
14321.0,3.066,0.717,-35.209,1.686,9.541,5.096,35.082,4.858,-9.286,-2.765,0.0,37.0,37.8,9.472,1.56,17.31,16.721,17.003,17.336,-3.136,25.837,0.0,254.54,,265.0,265.0,17.146,2.616,15.394,23.109
14321.5,3.066,0.717,-35.209,1.686,9.541,5.048,35.123,4.881,-9.249,-2.759,0.0,36.989,37.707,9.472,1.56,17.255,16.471,16.865,17.125,-3.148,25.834,0.0,254.54,,265.0,265.0,17.093,2.623,15.189,23.109
14322.0,3.066,0.717,-35.209,1.686,9.541,5.048,35.123,4.881,-9.249,-2.759,0.0,37.0,37.7,9.472,1.56,17.211,16.727,16.887,17.292,-3.148,25.834,0.0,254.34,,265.0,265.0,16.929,2.63,15.499,23.117
14322.5,3.02,0.712,-35.209,1.597,9.429,5.048,35.123,4.881,-9.249,-2.759,0.0,37.0,37.7,9.56,1.672,17.387,16.968,16.971,17.503,-3.148,25.834,0.0,254.34,,265.0,265.0,17.029,2.637,15.735,23.033
14323.0,3.02,0.712,-35.209,1.597,9.429,5.048,35.123,4.881,-9.249,-2.759,0.0,37.0,37.7,9.56,1.672,17.576,17.118,17.111,17.711,-3.148,25.834,0.0,254.34,,265.0,265.0,17.207,2.644,15.574,23.032
14323.5,3.02,0.712,-35.209,1.597,9.429,5.048,35.123,4.881,-9.249,-2.759,0.0,37.0,37.7,9.56,1.672,17.665,16.986,17.161,17.623,-3.148,25.834,0.0,254.34,,265.0,265.0,17.379,2.65,15.507,23.057
14324.0,3.02,0.712,-35.209,1.597,9.429,5.048,35.123,4.881,-9.249,-2.759,0.0,37.0,37.7,9.56,1.672,17.439,16.767,17.101,17.404,-3.148,25.834,0.0,254.84,,265.0,265.0,17.359,2.656,15.416,23.05
14324.5,3.02,0.712,-35.209,1.597,9.429,5.076,35.135,4.897,-9.229,-2.752,0.0,36.988,37.709,9.56,1.672,17.348,16.562,16.955,17.279,-3.131,25.83,0.0,254.84,,265.0,265.0,17.178,2.662,15.256,23.058
14325.0,3.02,0.712,-35.209,1.597,9.429,5.076,35.135,4.897,-9.229,-2.752,0.0,37.0,37.7,9.56,1.672,17.403,16.729,16.99,17.474,-3.131,25.83,0.0,254.64,,265.0,265.0,17.036,2.668,15.466,23.056
14325.5,3.02,0.712,-35.209,1.597,9.429,5.076,35.135,4.897,-9.229,-2.752,0.0,37.0,37.7,9.56,1.672,17.512,17.244,17.183,17.824,-3.131,25.83,0.0,254.64,,265.0,265.0,17.149,2.674,16.022,23.122
14326.0,3.076,0.795,-35.041,1.598,9.479,5.076,35.135,4.897,-9.229,-2.752,0.0,37.0,37.7,9.549,1.745,17.65,17.221,17.264,17.847,-3.131,25.83,0.0,254.34,,265.0,265.0,17.441,2.679,15.805,23.237
14326.5,3.076,0.795,-35.041,1.598,9.479,5.076,35.135,4.897,-9.229,-2.752,0.0,37.0,37.7,9.549,1.745,17.701,17.034,17.274,17.694,-3.131,25.83,0.0,254.34,,265.0,265.0,17.496,2.686,15.478,23.368
14327.0,3.076,0.795,-35.041,1.598,9.479,5.076,35.135,4.897,-9.229,-2.752,0.0,37.0,37.7,9.549,1.745,17.594,16.853,17.198,17.548,-3.131,25.83,0.0,254.44,,265.0,265.0,17.426,2.692,15.383,23.435
14327.5,3.076,0.795,-35.041,1.598,9.479,5.076,35.135,4.897,-9.229,-2.752,0.0,37.0,37.7,9.549,1.745,17.354,16.827,17.038,17.48,-3.131,25.83,0.0,254.44,,265.0,265.0,17.298,2.698,15.637,23.466
14328.0,3.076,0.795,-35.041,1.598,9.479,5.026,35.153,4.914,-9.204,-2.759,0.0,36.996,37.754,9.549,1.745,17.523,17.235,17.155,17.747,-3.146,25.819,0.0,254.54,,265.0,265.0,17.175,2.705,16.12,23.473
14328.5,3.076,0.795,-35.041,1.598,9.479,5.026,35.153,4.914,-9.204,-2.759,0.0,37.0,37.8,9.549,1.745,17.739,17.317,17.236,17.905,-3.146,25.819,0.0,254.54,,265.0,265.0,17.415,2.711,16.048,23.494
14329.0,3.036,0.692,-35.209,1.604,9.547,5.026,35.153,4.914,-9.204,-2.759,0.0,37.0,37.8,9.504,1.647,17.766,17.165,17.267,17.808,-3.146,25.819,0.0,254.54,,265.0,265.0,17.549,2.717,15.751,23.493
14329.5,3.036,0.692,-35.209,1.604,9.547,5.026,35.153,4.914,-9.204,-2.759,0.0,37.0,37.8,9.504,1.647,17.731,17.083,17.273,17.759,-3.146,25.819,0.0,254.54,,265.0,265.0,17.501,2.722,15.683,23.498
14330.0,3.036,0.692,-35.209,1.604,9.547,5.026,35.153,4.914,-9.204,-2.759,0.0,37.0,37.8,9.504,1.647,17.674,16.992,17.24,17.633,-3.146,25.819,0.0,254.34,,265.0,265.0,17.461,2.727,15.465,23.449
14330.5,3.036,0.692,-35.209,1.604,9.547,5.026,35.153,4.914,-9.204,-2.759,0.0,37.0,37.8,9.504,1.647,17.528,16.786,17.089,17.457,-3.146,25.819,0.0,254.34,,265.0,265.0,17.385,2.732,15.66,23.475
14331.0,3.036,0.692,-35.209,1.604,9.547,5.061,35.175,4.92,-9.188,-2.758,0.0,36.997,37.718,9.504,1.647,17.645,16.977,17.185,17.657,-3.142,25.813,0.0,254.54,,265.0,265.0,17.215,2.737,16.107,23.446
14331.5,3.036,0.692,-35.209,1.604,9.547,5.061,35.175,4.92,-9.188,-2.758,0.0,37.0,37.7,9.504,1.647,17.862,17.509,17.453,18.088,-3.142,25.813,0.0,254.54,,265.0,265.0,17.366,2.742,16.105,23.404
14332.0,3.036,0.692,-35.209,1.604,9.547,5.061,35.175,4.92,-9.188,-2.758,0.0,37.0,37.7,9.504,1.647,17.928,17.293,17.432,17.944,-3.142,25.813,0.0,254.54,,265.0,265.0,17.728,2.747,15.834,23.395
14332.5,2.827,0.629,-35.209,1.606,9.562,5.061,35.175,4.92,-9.188,-2.758,0.0,37.0,37.7,9.505,1.642,17.805,17.038,17.327,17.736,-3.142,25.813,0.0,254.54,,265.0,265.0,17.649,2.752,15.662,23.417
14333.0,2.827,0.629,-35.209,1.606,9.562,5.061,35.175,4.92,-9.188,-2.758,0.0,37.0,37.7,9.505,1.642,17.698,16.933,17.215,17.601,-3.142,25.813,0.0,254.54,,265.0,265.0,17.477,2.753,15.576,23.448
14333.5,2.827,0.629,-35.209,1.606,9.562,5.061,35.175,4.92,-9.188,-2.758,0.0,37.0,37.7,9.505,1.642,17.534,16.866,17.129,17.613,-3.142,25.813,0.0,254.54,,265.0,265.0,17.362,2.754,15.61,23.519
14334.0,2.827,0.629,-35.209,1.606,9.562,5.061,35.175,4.92,-9.188,-2.758,0.0,37.0,37.7,9.505,1.642,17.613,17.303,17.261,17.929,-3.142,25.813,0.0,254.54,,265.0,265.0,17.285,2.755,16.443,23.457
14334.5,2.827,0.629,-35.209,1.606,9.562,5.05,35.177,4.905,-9.175,-2.764,0.0,36.995,37.695,9.505,1.642,17.93,17.766,17.47,18.235,-3.141,25.805,0.0,254.54,,265.0,265.0,17.526,2.756,16.117,23.416
14335.0,2.827,0.629,-35.209,1.606,9.562,5.05,35.177,4.905,-9.175,-2.764,0.0,37.0,37.7,9.505,1.642,17.87,17.208,17.341,17.929,-3.141,25.805,0.0,254.84,,265.0,265.0,17.85,2.758,15.814,23.44
14335.5,1.48,0.422,-34.178,1.657,9.48,5.05,35.177,4.905,-9.175,-2.764,0.0,37.0,37.7,9.551,1.544,17.83,17.116,17.273,17.781,-3.141,25.805,0.0,254.84,,265.0,265.0,17.587,2.759,15.748,23.492
14336.0,1.48,0.422,-34.178,1.657,9.48,5.05,35.177,4.905,-9.175,-2.764,0.0,37.0,37.7,9.551,1.544,17.667,16.976,17.125,17.617,-3.141,25.805,0.0,254.94,,265.0,265.0,17.5,2.738,15.666,23.492
14336.5,1.48,0.422,-34.178,1.657,9.48,5.05,35.177,4.905,-9.175,-2.764,0.0,37.0,37.7,9.551,1.544,17.607,17.298,17.135,17.812,-3.141,25.805,0.0,254.94,,265.0,265.0,17.346,2.717,16.167,23.507
14337.0,1.48,0.422,-34.178,1.657,9.48,5.05,35.177,4.905,-9.175,-2.764,0.0,37.0,37.7,9.551,1.544,17.795,17.616,17.301,18.137,-3.141,25.805,0.0,255.04,,265.0,265.0,17.463,2.677,16.543,23.545
14337.5,1.48,0.422,-34.178,1.657,9.48,5.103,35.133,4.879,-9.191,-2.762,0.0,36.993,37.734,9.551,1.544,18.018,17.622,17.438,18.25,-3.141,25.801,0.0,255.04,,265.0,265.0,17.712,2.677,16.018,23.521
14338.0,1.48,0.422,-34.178,1.657,9.48,5.103,35.133,4.879,-9.191,-2.762,0.0,37.0,37.7,9.551,1.544,18.053,17.467,17.435,18.118,-3.141,25.801,0.0,254.94,,265.0,265.0,17.832,2.657,15.912,23.514
14338.5,1.48,0.422,-34.178,1.657,9.48,5.103,35.133,4.879,-9.191,-2.762,0.0,37.0,37.7,9.551,1.544,17.82,17.146,17.208,17.814,-3.141,25.801,0.0,254.94,,265.0,265.0,17.768,2.638,15.81,23.503
14339.0,2.281,0.553,-34.964,1.636,9.509,5.103,35.133,4.879,-9.191,-2.762,0.0,37.0,37.7,9.602,1.737,17.655,17.003,17.044,17.715,-3.141,25.801,0.0,254.74,,265.0,265.0,17.497,2.619,15.727,23.451
14339.5,2.281,0.553,-34.964,1.636,9.509,5.103,35.133,4.879,-9.191,-2.762,0.0,37.0,37.7,9.602,1.737,17.762,17.327,17.198,18.025,-3.141,25.801,0.0,254.74,,265.0,265.0,17.354,2.614,16.101,23.469
14340.0,2.281,0.553,-34.964,1.636,9.509,5.103,35.133,4.879,-9.191,-2.762,0.0,37.0,37.7,9.602,1.737,17.927,17.853,17.448,18.359,-3.141,25.801,0.0,254.54,,265.0,265.0,17.578,2.608,16.712,23.468
14340.5,2.281,0.553,-34.964,1.636,9.509,5.103,35.133,4.879,-9.191,-2.762,0.0,37.0,37.7,9.602,1.737,18.063,17.783,17.536,18.362,-3.141,25.801,0.0,254.54,,265.0,265.0,17.897,2.603,16.365,23.457
14341.0,2.281,0.553,-34.964,1.636,9.509,5.1,35.103,4.923,-9.183,-2.76,0.0,37.003,37.722,9.602,1.737,18.033,17.561,17.489,18.208,-3.146,25.805,0.0,254.74,,265.0,265.0,17.936,2.597,15.963,23.47
14341.5,2.281,0.553,-34.964,1.636,9.509,5.1,35.103,4.923,-9.183,-2.76,0.0,37.0,37.7,9.602,1.737,17.968,17.346,17.362,18.058,-3.146,25.805,0.0,254.74,,265.0,265.0,17.823,2.592,15.923,23.447
14342.0,2.227,0.634,-34.171,1.696,9.468,5.1,35.103,4.923,-9.183,-2.76,0.0,37.0,37.7,9.595,1.709,17.757,17.213,17.195,17.955,-3.146,25.805,0.0,254.44,,265.0,265.0,17.684,2.587,15.943,23.396
14342.5,2.227,0.634,-34.171,1.696,9.468,5.1,35.103,4.923,-9.183,-2.76,0.0,37.0,37.7,9.595,1.709,17.857,17.678,17.34,18.202,-3.146,25.805,0.0,254.44,,265.0,265.0,17.53,2.581,16.541,23.406
14343.0,2.227,0.634,-34.171,1.696,9.468,5.1,35.103,4.923,-9.183,-2.76,0.0,37.0,37.7,9.595,1.709,18.083,17.863,17.475,18.369,-3.146,25.805,0.0,254.24,,265.0,265.0,17.769,2.575,16.557,23.444
14343.5,2.227,0.634,-34.171,1.696,9.468,5.1,35.103,4.923,-9.183,-2.76,0.0,37.0,37.7,9.595,1.709,18.161,17.736,17.508,18.317,-3.146,25.805,0.0,254.24,,265.0,265.0,17.947,2.57,16.303,23.481
14344.0,2.227,0.634,-34.171,1.696,9.468,5.093,35.105,4.889,-9.153,-2.769,0.0,36.987,37.701,9.595,1.709,18.082,17.515,17.409,18.162,-3.149,25.803,0.0,254.64,,265.0,265.0,17.93,2.564,16.109,23.478
14344.5,2.227,0.634,-34.171,1.696,9.468,5.093,35.105,4.889,-9.153,-2.769,0.0,37.0,37.7,9.595,1.709,17.974,17.342,17.282,18.043,-3.149,25.803,0.0,254.64,,265.0,265.0,17.792,2.559,15.971,23.49
14345.0,2.227,0.634,-34.171,1.696,9.468,5.093,35.105,4.889,-9.153,-2.769,0.0,37.0,37.7,9.595,1.709,17.895,17.286,17.193,17.983,-3.149,25.803,0.0,254.74,,265.0,265.0,17.66,2.553,16.277,23.486
14345.5,2.678,0.694,-33.789,1.696,9.462,5.093,35.105,4.889,-9.153,-2.769,0.0,37.0,37.7,9.634,1.465,17.983,17.579,17.369,18.24,-3.149,25.803,0.0,254.74,,265.0,265.0,17.589,2.548,16.783,23.49
14346.0,2.678,0.694,-33.789,1.696,9.462,5.093,35.105,4.889,-9.153,-2.769,0.0,37.0,37.7,9.634,1.465,18.217,17.94,17.65,18.51,-3.149,25.803,0.0,254.54,,265.0,265.0,17.793,2.55,16.551,23.473
14346.5,2.678,0.694,-33.789,1.696,9.462,5.093,35.105,4.889,-9.153,-2.769,0.0,37.0,37.7,9.634,1.465,18.2,17.657,17.558,18.351,-3.149,25.803,0.0,254.54,,265.0,265.0,18.079,2.552,16.264,23.464
14347.0,2.678,0.694,-33.789,1.696,9.462,5.093,35.105,4.889,-9.153,-2.769,0.0,37.0,37.7,9.634,1.465,18.13,17.554,17.464,18.197,-3.149,25.803,0.0,254.34,,265.0,265.0,17.942,2.554,16.164,23.492
14347.5,2.678,0.694,-33.789,1.696,9.462,5.072,35.108,4.89,-9.118,-2.757,0.0,37.001,37.718,9.634,1.465,18.052,17.45,17.387,18.12,-3.145,25.808,0.0,254.34,,265.0,265.0,17.836,2.556,16.104,23.571
14348.0,2.678,0.694,-33.789,1.696,9.462,5.072,35.108,4.89,-9.118,-2.757,0.0,37.0,37.7,9.634,1.465,17.966,17.583,17.389,18.182,-3.145,25.808,0.0,254.44,,265.0,265.0,17.752,2.558,16.323,23.617
14348.5,3.309,0.863,-33.339,1.665,9.468,5.072,35.108,4.89,-9.118,-2.757,0.0,37.0,37.7,9.731,1.533,18.119,17.967,17.577,18.463,-3.145,25.808,0.0,254.44,,265.0,265.0,17.78,2.56,16.784,23.555
14349.0,3.309,0.863,-33.339,1.665,9.468,5.072,35.108,4.89,-9.118,-2.757,0.0,37.0,37.7,9.731,1.533,18.352,18.111,17.722,18.634,-3.145,25.808,0.0,254.44,,265.0,265.0,18.031,2.572,16.467,23.502
14349.5,3.309,0.863,-33.339,1.665,9.468,5.072,35.108,4.89,-9.118,-2.757,0.0,37.0,37.7,9.731,1.533,18.369,17.736,17.644,18.399,-3.145,25.808,0.0,254.44,,265.0,265.0,18.205,2.585,16.291,23.516
14350.0,3.309,0.863,-33.339,1.665,9.468,5.072,35.108,4.89,-9.118,-2.757,0.0,37.0,37.7,9.731,1.533,18.29,17.676,17.586,18.327,-3.145,25.808,0.0,254.34,,265.0,265.0,18.037,2.596,16.286,23.512
14350.5,3.309,0.863,-33.339,1.665,9.468,5.066,35.13,4.911,-9.083,-2.763,0.0,36.996,37.702,9.731,1.533,18.172,17.453,17.38,18.166,-3.133,25.809,0.0,254.34,,265.0,265.0,17.97,2.608,16.108,23.463
14351.0,3.309,0.863,-33.339,1.665,9.468,5.066,35.13,4.911,-9.083,-2.763,0.0,37.0,37.7,9.731,1.533,18.148,17.722,17.437,18.321,-3.133,25.809,0.0,254.24,,265.0,265.0,17.793,2.62,16.519,23.413
14351.5,3.04,0.824,-33.001,1.614,9.507,5.066,35.13,4.911,-9.083,-2.763,0.0,37.0,37.7,9.655,1.527,18.274,17.989,17.641,18.602,-3.133,25.809,0.0,254.24,,265.0,265.0,17.907,2.631,16.713,23.419
14352.0,3.04,0.824,-33.001,1.614,9.507,5.066,35.13,4.911,-9.083,-2.763,0.0,37.0,37.7,9.655,1.527,18.401,18.151,17.798,18.751,-3.133,25.809,0.0,254.54,,265.0,265.0,18.127,2.638,16.45,23.391
14352.5,3.04,0.824,-33.001,1.614,9.507,5.066,35.13,4.911,-9.083,-2.763,0.0,37.0,37.7,9.655,1.527,18.461,17.912,17.761,18.622,-3.133,25.809,0.0,254.54,,265.0,265.0,18.275,2.644,16.295,23.388
14353.0,3.04,0.824,-33.001,1.614,9.507,5.066,35.13,4.911,-9.083,-2.763,0.0,37.0,37.7,9.655,1.527,18.358,17.657,17.557,18.366,-3.133,25.809,0.0,254.04,,265.0,265.0,18.189,2.651,16.288,23.34
14353.5,3.04,0.824,-33.001,1.614,9.507,5.066,35.13,4.911,-9.083,-2.763,0.0,37.0,37.7,9.655,1.527,18.202,17.478,17.348,18.243,-3.133,25.809,0.0,254.04,,265.0,265.0,17.984,2.657,16.178,23.29
14354.0,3.04,0.824,-33.001,1.614,9.507,5.009,35.148,4.919,-9.049,-2.743,0.0,36.998,37.77,9.655,1.527,18.222,17.721,17.445,18.426,-3.135,25.807,0.0,254.14,,265.0,265.0,17.818,2.663,16.478,23.285
14354.5,3.04,0.824,-33.001,1.614,9.507,5.009,35.148,4.919,-9.049,-2.743,0.0,37.0,37.8,9.655,1.527,18.385,18.292,17.847,18.851,-3.135,25.807,0.0,254.14,,265.0,265.0,17.953,2.67,17.11,23.253
