t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14355.0,2.961,0.828,-33.893,1.624,9.485,5.009,35.148,4.919,-9.049,-2.743,0.0,37.0,37.8,9.605,1.536,18.517,18.288,17.872,18.873,-3.135,25.807,0.0,253.84,,265.0,265.0,18.344,2.676,16.915,23.259
14355.5,2.961,0.828,-33.893,1.624,9.485,5.009,35.148,4.919,-9.049,-2.743,0.0,37.0,37.8,9.605,1.536,18.544,18.016,17.789,18.706,-3.135,25.807,0.0,253.84,,265.0,265.0,18.387,2.68,16.532,23.282
14356.0,2.961,0.828,-33.893,1.624,9.485,5.009,35.148,4.919,-9.049,-2.743,0.0,37.0,37.8,9.605,1.536,18.505,17.9,17.742,18.626,-3.135,25.807,0.0,254.34,,265.0,265.0,18.264,2.685,16.365,23.247
14356.5,2.961,0.828,-33.893,1.624,9.485,5.009,35.148,4.919,-9.049,-2.743,0.0,37.0,37.8,9.605,1.536,18.416,17.697,17.531,18.426,-3.135,25.807,0.0,254.34,,265.0,265.0,18.193,2.689,16.299,23.229
14357.0,2.961,0.828,-33.893,1.624,9.485,5.064,35.172,4.905,-9.028,-2.749,0.0,36.998,37.751,9.605,1.536,18.3,17.733,17.437,18.476,-3.124,25.814,0.0,254.74,,265.0,265.0,18.018,2.694,16.503,23.231
14357.5,2.961,0.828,-33.893,1.624,9.485,5.064,35.172,4.905,-9.028,-2.749,0.0,37.0,37.8,9.605,1.536,18.421,18.278,17.834,18.87,-3.124,25.814,0.0,254.74,,265.0,265.0,17.987,2.698,17.089,23.24
14358.0,2.891,0.795,-33.85,1.719,9.485,5.064,35.172,4.905,-9.028,-2.749,0.0,37.0,37.8,9.556,1.488,18.581,18.332,17.957,18.94,-3.124,25.814,0.0,254.84,,265.0,265.0,18.351,2.703,16.929,23.267
14358.5,2.891,0.795,-33.85,1.719,9.485,5.064,35.172,4.905,-9.028,-2.749,0.0,37.0,37.8,9.556,1.488,18.627,18.016,17.847,18.753,-3.124,25.814,0.0,254.84,,265.0,265.0,18.452,2.706,16.62,23.28
14359.0,2.891,0.795,-33.85,1.719,9.485,5.064,35.172,4.905,-9.028,-2.749,0.0,37.0,37.8,9.556,1.488,18.497,17.78,17.676,18.563,-3.124,25.814,0.0,254.74,,265.0,265.0,18.311,2.709,16.348,23.287
14359.5,2.891,0.795,-33.85,1.719,9.485,5.064,35.172,4.905,-9.028,-2.749,0.0,37.0,37.8,9.556,1.488,18.376,17.574,17.492,18.393,-3.124,25.814,0.0,254.74,,265.0,265.0,18.129,2.712,16.405,23.357
14360.0,2.891,0.795,-33.85,1.719,9.485,5.064,35.172,4.905,-9.028,-2.749,0.0,37.0,37.8,9.556,1.488,18.276,17.577,17.462,18.423,-3.124,25.814,0.0,254.94,,265.0,265.0,17.959,2.715,17.109,23.414
14360.5,2.891,0.795,-33.85,1.719,9.485,5.055,35.198,4.915,-9.007,-2.749,0.0,36.993,37.721,9.556,1.488,18.618,18.383,17.917,18.942,-3.128,25.802,0.0,254.94,,265.0,265.0,17.934,2.718,17.156,23.476
14361.0,2.891,0.795,-33.85,1.719,9.485,5.055,35.198,4.915,-9.007,-2.749,0.0,37.0,37.7,9.556,1.488,18.644,18.086,17.862,18.792,-3.128,25.802,0.0,255.24,,265.0,265.0,18.465,2.72,16.8,23.486
14361.5,2.611,0.594,-35.209,1.586,9.554,5.055,35.198,4.915,-9.007,-2.749,0.0,37.0,37.7,9.463,1.623,18.543,17.787,17.735,18.581,-3.128,25.802,0.0,255.24,,265.0,265.0,18.346,2.723,16.524,23.494
14362.0,2.611,0.594,-35.209,1.586,9.554,5.055,35.198,4.915,-9.007,-2.749,0.0,37.0,37.7,9.463,1.623,18.497,17.672,17.643,18.467,-3.128,25.802,0.0,254.84,,265.0,265.0,18.161,2.721,16.454,23.563
14362.5,2.611,0.594,-35.209,1.586,9.554,5.055,35.198,4.915,-9.007,-2.749,0.0,37.0,37.7,9.463,1.623,18.364,17.464,17.47,18.317,-3.128,25.802,0.0,254.84,,265.0,265.0,18.07,2.72,16.311,23.625
14363.0,2.611,0.594,-35.209,1.586,9.554,5.055,35.198,4.915,-9.007,-2.749,0.0,37.0,37.7,9.463,1.623,18.403,17.741,17.648,18.51,-3.128,25.802,0.0,254.84,,265.0,265.0,17.904,2.718,17.044,23.543
14363.5,2.611,0.594,-35.209,1.586,9.554,5.089,35.178,4.924,-9.01,-2.75,0.0,36.995,37.739,9.463,1.623,18.511,18.137,17.925,18.837,-3.134,25.79,0.0,254.84,,265.0,265.0,18.076,2.716,16.907,23.556
14364.0,2.611,0.594,-35.209,1.586,9.554,5.089,35.178,4.924,-9.01,-2.75,0.0,37.0,37.7,9.463,1.623,18.618,17.848,17.876,18.698,-3.134,25.79,0.0,255.24,,265.0,265.0,18.353,2.714,16.617,23.474
14364.5,1.964,0.557,-33.713,1.67,9.495,5.089,35.178,4.924,-9.01,-2.75,0.0,37.0,37.7,9.594,1.542,18.57,17.71,17.835,18.573,-3.134,25.79,0.0,255.24,,265.0,265.0,18.26,2.713,16.478,23.429
14365.0,1.964,0.557,-33.713,1.67,9.495,5.089,35.178,4.924,-9.01,-2.75,0.0,37.0,37.7,9.594,1.542,18.577,17.58,17.784,18.43,-3.134,25.79,0.0,254.84,,265.0,265.0,18.172,2.7,16.378,23.453
14365.5,1.964,0.557,-33.713,1.67,9.495,5.089,35.178,4.924,-9.01,-2.75,0.0,37.0,37.7,9.594,1.542,18.564,17.911,17.953,18.569,-3.134,25.79,0.0,254.84,,265.0,265.0,18.093,2.688,16.601,23.541
14366.0,1.964,0.557,-33.713,1.67,9.495,5.089,35.178,4.924,-9.01,-2.75,0.0,37.0,37.7,9.594,1.542,18.667,17.908,17.99,18.724,-3.134,25.79,0.0,254.84,,265.0,265.0,18.249,2.676,16.687,23.561
14366.5,1.964,0.557,-33.713,1.67,9.495,5.089,35.178,4.924,-9.01,-2.75,0.0,37.0,37.7,9.594,1.542,18.75,18.099,18.173,18.886,-3.134,25.79,0.0,254.84,,265.0,265.0,18.322,2.665,16.579,23.63
14367.0,1.964,0.557,-33.713,1.67,9.495,5.11,35.121,4.905,-9.002,-2.75,0.0,36.988,37.722,9.594,1.542,18.796,17.973,18.18,18.809,-3.125,25.786,0.0,254.74,,265.0,265.0,18.477,2.653,16.41,23.643
14367.5,1.964,0.557,-33.713,1.67,9.495,5.11,35.121,4.905,-9.002,-2.75,0.0,37.0,37.7,9.594,1.542,18.684,17.629,18.013,18.514,-3.125,25.786,0.0,254.74,,265.0,265.0,18.439,2.642,16.373,23.632
14368.0,2.007,0.413,-35.209,1.595,9.533,5.11,35.121,4.905,-9.002,-2.75,0.0,37.0,37.7,9.518,1.608,18.623,17.714,18.073,18.577,-3.125,25.786,0.0,254.64,,265.0,265.0,18.21,2.631,16.471,23.65
14368.5,2.007,0.413,-35.209,1.595,9.533,5.11,35.121,4.905,-9.002,-2.75,0.0,37.0,37.7,9.518,1.608,18.699,18.16,18.252,18.835,-3.125,25.786,0.0,254.64,,265.0,265.0,18.247,2.621,17.083,23.645
14369.0,2.007,0.413,-35.209,1.595,9.533,5.11,35.121,4.905,-9.002,-2.75,0.0,37.0,37.7,9.518,1.608,18.962,18.384,18.391,19.076,-3.125,25.786,0.0,255.04,,265.0,265.0,18.487,2.611,17.174,23.639
14369.5,2.007,0.413,-35.209,1.595,9.533,5.11,35.121,4.905,-9.002,-2.75,0.0,37.0,37.7,9.518,1.608,19.052,18.165,18.453,18.997,-3.125,25.786,0.0,255.04,,265.0,265.0,18.703,2.601,16.776,23.624
14370.0,2.007,0.413,-35.209,1.595,9.533,5.136,35.083,4.897,-8.967,-2.753,0.0,36.997,37.694,9.518,1.608,19.01,17.883,18.404,18.789,-3.124,25.777,0.0,255.04,,265.0,265.0,18.667,2.591,16.464,23.561
14370.5,2.007,0.413,-35.209,1.595,9.533,5.136,35.083,4.897,-8.967,-2.753,0.0,37.0,37.7,9.518,1.608,18.912,17.686,18.288,18.611,-3.124,25.777,0.0,255.04,,265.0,265.0,18.521,2.581,16.275,23.549
14371.0,2.303,0.572,-34.79,1.578,9.459,5.136,35.083,4.897,-8.967,-2.753,0.0,37.0,37.7,9.656,1.716,18.768,17.443,18.121,18.415,-3.124,25.777,0.0,255.14,,265.0,265.0,18.374,2.572,16.701,23.523
14371.5,2.303,0.572,-34.79,1.578,9.459,5.136,35.083,4.897,-8.967,-2.753,0.0,37.0,37.7,9.656,1.716,18.796,18.198,18.393,18.886,-3.124,25.777,0.0,255.14,,265.0,265.0,18.187,2.568,17.219,23.484
14372.0,2.303,0.572,-34.79,1.578,9.459,5.136,35.083,4.897,-8.967,-2.753,0.0,37.0,37.7,9.656,1.716,19.058,18.229,18.556,19.076,-3.124,25.777,0.0,255.34,,265.0,265.0,18.568,2.563,17.053,23.461
14372.5,2.303,0.572,-34.79,1.578,9.459,5.136,35.083,4.897,-8.967,-2.753,0.0,37.0,37.7,9.656,1.716,19.151,18.058,18.638,18.938,-3.124,25.777,0.0,255.34,,265.0,265.0,18.73,2.559,16.698,23.433
14373.0,2.303,0.572,-34.79,1.578,9.459,5.081,35.108,4.904,-8.915,-2.75,0.0,36.995,37.705,9.656,1.716,19.095,17.73,18.559,18.684,-3.125,25.779,0.0,255.14,,265.0,265.0,18.696,2.555,16.522,23.455
14373.5,2.303,0.572,-34.79,1.578,9.459,5.081,35.108,4.904,-8.915,-2.75,0.0,37.0,37.7,9.656,1.716,18.994,17.554,18.459,18.523,-3.125,25.779,0.0,255.14,,265.0,265.0,18.517,2.551,16.384,23.437
14374.0,2.303,0.572,-34.79,1.578,9.459,5.081,35.108,4.904,-8.915,-2.75,0.0,37.0,37.7,9.656,1.716,18.878,17.309,18.347,18.325,-3.125,25.779,0.0,254.84,,265.0,265.0,18.383,2.547,16.662,23.386
14374.5,3.323,0.78,-35.209,1.615,9.554,5.081,35.108,4.904,-8.915,-2.75,0.0,37.0,37.7,9.407,1.665,18.812,17.679,18.415,18.488,-3.125,25.779,0.0,254.84,,265.0,265.0,18.215,2.543,17.106,23.384
14375.0,3.323,0.78,-35.209,1.615,9.554,5.081,35.108,4.904,-8.915,-2.75,0.0,37.0,37.7,9.407,1.665,19.191,18.16,18.712,19.072,-3.125,25.779,0.0,254.84,,265.0,265.0,18.349,2.555,16.945,23.396
14375.5,3.323,0.78,-35.209,1.615,9.554,5.081,35.108,4.904,-8.915,-2.75,0.0,37.0,37.7,9.407,1.665,19.196,17.946,18.75,18.885,-3.125,25.779,0.0,254.84,,265.0,265.0,18.784,2.568,16.634,23.389
14376.0,3.323,0.78,-35.209,1.615,9.554,5.081,35.108,4.904,-8.915,-2.75,0.0,37.0,37.7,9.407,1.665,19.134,17.693,18.681,18.66,-3.125,25.779,0.0,254.94,,265.0,265.0,18.694,2.58,16.466,23.377
14376.5,3.323,0.78,-35.209,1.615,9.554,5.07,35.127,4.934,-8.891,-2.757,0.0,36.992,37.695,9.407,1.665,19.037,17.624,18.614,18.544,-3.138,25.771,0.0,254.94,,265.0,265.0,18.542,2.592,16.367,23.432
14377.0,3.323,0.78,-35.209,1.615,9.554,5.07,35.127,4.934,-8.891,-2.757,0.0,37.0,37.7,9.407,1.665,18.972,17.34,18.53,18.39,-3.138,25.771,0.0,255.14,,265.0,265.0,18.455,2.604,16.178,23.427
14377.5,2.42,0.613,-34.802,1.603,9.354,5.07,35.127,4.934,-8.891,-2.757,0.0,37.0,37.7,9.59,1.681,18.995,17.778,18.598,18.597,-3.138,25.771,0.0,255.14,,265.0,265.0,18.308,2.616,16.768,23.448
14378.0,2.42,0.613,-34.802,1.603,9.354,5.07,35.127,4.934,-8.891,-2.757,0.0,37.0,37.7,9.59,1.681,19.107,18.02,18.736,18.939,-3.138,25.771,0.0,254.54,,265.0,265.0,18.492,2.613,16.719,23.451
14378.5,2.42,0.613,-34.802,1.603,9.354,5.07,35.127,4.934,-8.891,-2.757,0.0,37.0,37.7,9.59,1.681,19.256,17.866,18.839,18.921,-3.138,25.771,0.0,254.54,,265.0,265.0,18.7,2.61,16.494,23.484
14379.0,2.42,0.613,-34.802,1.603,9.354,5.07,35.127,4.934,-8.891,-2.757,0.0,37.0,37.7,9.59,1.681,19.275,17.739,18.843,18.771,-3.138,25.771,0.0,254.24,,265.0,265.0,18.721,2.607,16.361,23.517
14379.5,2.42,0.613,-34.802,1.603,9.354,5.086,35.131,4.926,-8.867,-2.764,0.0,36.993,37.716,9.59,1.681,19.15,17.513,18.756,18.539,-3.134,25.765,0.0,254.24,,265.0,265.0,18.657,2.604,16.227,23.538
14380.0,2.42,0.613,-34.802,1.603,9.354,5.086,35.131,4.926,-8.867,-2.764,0.0,37.0,37.7,9.59,1.681,19.045,17.606,18.747,18.572,-3.134,25.765,0.0,254.74,,265.0,265.0,18.49,2.601,16.425,23.533
14380.5,2.42,0.613,-34.802,1.603,9.354,5.086,35.131,4.926,-8.867,-2.764,0.0,37.0,37.7,9.59,1.681,19.069,17.987,18.786,18.807,-3.134,25.765,0.0,254.74,,265.0,265.0,18.492,2.598,16.927,23.528
14381.0,2.394,0.641,-33.596,1.674,9.445,5.086,35.131,4.926,-8.867,-2.764,0.0,37.0,37.7,9.701,1.475,19.279,18.436,18.999,19.223,-3.134,25.765,0.0,254.54,,265.0,265.0,18.662,2.595,16.729,23.558
14381.5,2.394,0.641,-33.596,1.674,9.445,5.086,35.131,4.926,-8.867,-2.764,0.0,37.0,37.7,9.701,1.475,19.487,18.285,19.117,19.229,-3.134,25.765,0.0,254.54,,265.0,265.0,18.984,2.591,16.391,23.543
14382.0,2.394,0.641,-33.596,1.674,9.445,5.086,35.131,4.926,-8.867,-2.764,0.0,37.0,37.7,9.701,1.475,19.412,17.79,18.972,18.887,-3.134,25.765,0.0,254.44,,265.0,265.0,19.029,2.588,16.31,23.539
14382.5,2.394,0.641,-33.596,1.674,9.445,5.086,35.131,4.926,-8.867,-2.764,0.0,37.0,37.7,9.701,1.475,19.201,17.343,18.809,18.448,-3.134,25.765,0.0,254.44,,265.0,265.0,18.765,2.585,16.12,23.527
14383.0,2.394,0.641,-33.596,1.674,9.445,5.036,35.152,4.968,-8.813,-2.744,0.0,36.997,37.747,9.701,1.475,19.079,17.569,18.812,18.595,-3.135,25.763,0.0,254.24,,265.0,265.0,18.45,2.582,16.451,23.535
14383.5,2.394,0.641,-33.596,1.674,9.445,5.036,35.152,4.968,-8.813,-2.744,0.0,37.0,37.7,9.701,1.475,19.164,18.038,18.899,18.896,-3.135,25.763,0.0,254.24,,265.0,265.0,18.514,2.579,17.022,23.505
14384.0,2.695,0.755,-33.931,1.665,9.498,5.036,35.152,4.968,-8.813,-2.744,0.0,37.0,37.7,9.573,1.519,19.361,18.206,18.993,19.141,-3.135,25.763,0.0,254.74,,265.0,265.0,18.749,2.576,17.054,23.427
14384.5,2.695,0.755,-33.931,1.665,9.498,5.036,35.152,4.968,-8.813,-2.744,0.0,37.0,37.7,9.573,1.519,19.475,18.057,19.08,19.088,-3.135,25.763,0.0,254.74,,265.0,265.0,18.925,2.578,16.617,23.358
14385.0,2.695,0.755,-33.931,1.665,9.498,5.036,35.152,4.968,-8.813,-2.744,0.0,37.0,37.7,9.573,1.519,19.443,17.774,19.055,18.891,-3.135,25.763,0.0,254.64,,265.0,265.0,18.925,2.58,16.337,23.2
14385.5,2.695,0.755,-33.931,1.665,9.498,5.036,35.152,4.968,-8.813,-2.744,0.0,37.0,37.7,9.573,1.519,19.323,17.617,18.975,18.695,-3.135,25.763,0.0,254.64,,265.0,265.0,18.791,2.582,16.101,23.196
14386.0,2.695,0.755,-33.931,1.665,9.498,5.057,35.179,4.983,-8.777,-2.754,0.0,36.996,37.723,9.573,1.519,19.203,17.626,18.899,18.62,-3.128,25.772,0.0,254.24,,265.0,265.0,18.653,2.583,16.531,23.186
14386.5,2.695,0.755,-33.931,1.665,9.498,5.057,35.179,4.983,-8.777,-2.754,0.0,37.0,37.7,9.573,1.519,19.318,18.051,19.038,19.047,-3.128,25.772,0.0,254.24,,265.0,265.0,18.587,2.585,16.916,23.141
14387.0,2.695,0.755,-33.931,1.665,9.498,5.057,35.179,4.983,-8.777,-2.754,0.0,37.0,37.7,9.573,1.519,19.44,18.119,19.125,19.236,-3.128,25.772,0.0,254.14,,265.0,265.0,18.864,2.587,16.781,23.12
14387.5,2.47,0.696,-33.375,1.625,9.467,5.057,35.179,4.983,-8.777,-2.754,0.0,37.0,37.7,9.621,1.503,19.528,18.005,19.222,19.178,-3.128,25.772,0.0,254.14,,265.0,265.0,18.98,2.589,16.533,23.061
14388.0,2.47,0.696,-33.375,1.625,9.467,5.057,35.179,4.983,-8.777,-2.754,0.0,37.0,37.7,9.621,1.503,19.474,17.681,19.121,18.898,-3.128,25.772,0.0,254.34,,265.0,265.0,18.983,2.587,16.348,23.074
14388.5,2.47,0.696,-33.375,1.625,9.467,5.057,35.179,4.983,-8.777,-2.754,0.0,37.0,37.7,9.621,1.503,19.477,17.634,19.113,18.787,-3.128,25.772,0.0,254.34,,265.0,265.0,18.794,2.585,16.13,23.052
14389.0,2.47,0.696,-33.375,1.625,9.467,5.057,35.179,4.983,-8.777,-2.754,0.0,37.0,37.7,9.621,1.503,19.319,17.342,19.004,18.56,-3.128,25.772,0.0,254.44,,265.0,265.0,18.753,2.583,16.542,23.074
14389.5,2.47,0.696,-33.375,1.625,9.467,5.06,35.182,4.95,-8.75,-2.755,0.0,37.0,37.699,9.621,1.503,19.449,18.277,19.226,19.322,-3.145,25.762,0.0,254.44,,265.0,265.0,18.556,2.581,17.235,23.092
14390.0,2.47,0.696,-33.375,1.625,9.467,5.06,35.182,4.95,-8.75,-2.755,0.0,37.0,37.7,9.621,1.503,19.538,18.359,19.315,19.412,-3.145,25.762,0.0,254.04,,265.0,265.0,19.068,2.579,17.016,23.093
14390.5,2.246,0.627,-33.083,1.575,9.504,5.06,35.182,4.95,-8.75,-2.755,0.0,37.0,37.7,9.632,1.502,19.621,18.152,19.366,19.272,-3.145,25.762,0.0,254.04,,265.0,265.0,19.156,2.572,16.62,23.15
14391.0,2.246,0.627,-33.083,1.575,9.504,5.06,35.182,4.95,-8.75,-2.755,0.0,37.0,37.7,9.632,1.502,19.577,17.897,19.338,19.075,-3.145,25.762,0.0,254.34,,265.0,265.0,19.103,2.572,16.467,23.204
14391.5,2.246,0.627,-33.083,1.575,9.504,5.06,35.182,4.95,-8.75,-2.755,0.0,37.0,37.7,9.632,1.502,19.541,17.591,19.22,18.783,-3.145,25.762,0.0,254.34,,265.0,265.0,18.972,2.567,16.311,23.299
14392.0,2.246,0.627,-33.083,1.575,9.504,5.06,35.182,4.95,-8.75,-2.755,0.0,37.0,37.7,9.632,1.502,19.413,17.426,19.167,18.749,-3.145,25.762,0.0,254.44,,265.0,265.0,18.784,2.562,16.84,23.428
14392.5,2.246,0.627,-33.083,1.575,9.504,5.079,35.175,4.968,-8.72,-2.769,0.0,36.995,37.75,9.632,1.502,19.431,18.057,19.281,19.183,-3.145,25.762,0.0,254.44,,265.0,265.0,18.689,2.556,17.643,23.459
14393.0,2.246,0.627,-33.083,1.575,9.504,5.079,35.175,4.968,-8.72,-2.769,0.0,37.0,37.8,9.632,1.502,19.732,18.438,19.523,19.532,-3.145,25.762,0.0,254.14,,265.0,265.0,18.988,2.551,17.078,23.494
14393.5,2.246,0.627,-33.083,1.575,9.504,5.079,35.175,4.968,-8.72,-2.769,0.0,37.0,37.8,9.632,1.502,19.784,18.018,19.506,19.288,-3.145,25.762,0.0,254.14,,265.0,265.0,19.306,2.546,16.664,23.5
14394.0,1.639,0.47,-33.486,1.558,9.336,5.079,35.175,4.968,-8.72,-2.769,0.0,37.0,37.8,9.776,1.542,19.715,17.912,19.483,19.188,-3.145,25.762,0.0,254.24,,265.0,265.0,19.149,2.541,16.608,23.448
14394.5,1.639,0.47,-33.486,1.558,9.336,5.079,35.175,4.968,-8.72,-2.769,0.0,37.0,37.8,9.776,1.542,19.676,17.716,19.388,18.952,-3.145,25.762,0.0,254.24,,265.0,265.0,19.074,2.527,16.427,23.41
14395.0,1.639,0.47,-33.486,1.558,9.336,5.079,35.175,4.968,-8.72,-2.769,0.0,37.0,37.8,9.776,1.542,19.577,17.799,19.403,19.028,-3.145,25.762,0.0,253.94,,265.0,265.0,18.933,2.512,16.728,23.42
14395.5,1.639,0.47,-33.486,1.558,9.336,5.079,35.175,4.968,-8.72,-2.769,0.0,37.0,37.8,9.776,1.542,19.627,18.339,19.485,19.352,-3.145,25.762,0.0,253.94,,265.0,265.0,18.952,2.498,17.55,23.493
14396.0,1.639,0.47,-33.486,1.558,9.336,5.076,35.166,4.982,-8.676,-2.774,0.0,36.996,37.685,9.776,1.542,19.826,18.619,19.596,19.574,-3.157,25.75,0.0,252.44,,265.0,265.0,19.201,2.484,17.117,23.509
14396.5,1.639,0.47,-33.486,1.558,9.336,5.076,35.166,4.982,-8.676,-2.774,0.0,37.0,37.7,9.776,1.542,19.879,18.493,19.644,19.599,-3.157,25.75,0.0,252.44,,265.0,265.0,19.404,2.47,16.78,23.465
14397.0,2.048,0.429,-35.209,1.513,9.578,5.076,35.166,4.982,-8.676,-2.774,0.0,37.0,37.7,9.535,1.554,19.809,18.003,19.577,19.215,-3.157,25.75,0.0,253.74,,265.0,265.0,19.404,2.456,16.656,23.454
14397.5,2.048,0.429,-35.209,1.513,9.578,5.076,35.166,4.982,-8.676,-2.774,0.0,37.0,37.7,9.535,1.554,19.762,17.685,19.487,18.951,-3.157,25.75,0.0,253.74,,265.0,265.0,19.151,2.45,16.428,23.413
14398.0,2.048,0.429,-35.209,1.513,9.578,5.076,35.166,4.982,-8.676,-2.774,0.0,37.0,37.7,9.535,1.554,19.785,18.046,19.523,19.204,-3.157,25.75,0.0,252.74,,265.0,265.0,18.971,2.443,16.891,23.389
14398.5,2.048,0.429,-35.209,1.513,9.578,5.076,35.166,4.982,-8.676,-2.774,0.0,37.0,37.7,9.535,1.554,19.839,18.588,19.666,19.671,-3.157,25.75,0.0,252.74,,265.0,265.0,19.139,2.436,17.535,23.378
14399.0,2.048,0.429,-35.209,1.513,9.578,5.135,35.111,4.951,-8.661,-2.78,0.0,37.0,37.79,9.535,1.554,19.969,18.568,19.753,19.791,-3.157,25.74,0.0,253.94,,265.0,265.0,19.441,2.43,17.29,23.394
14399.5,2.048,0.429,-35.209,1.513,9.578,5.135,35.111,4.951,-8.661,-2.78,0.0,37.0,37.8,9.535,1.554,20.014,18.241,19.738,19.551,-3.157,25.74,0.0,253.94,,265.0,265.0,19.52,2.424,16.797,23.406
14400.0,2.588,0.573,-35.209,1.566,9.536,5.135,35.111,4.951,-8.661,-2.78,0.0,37.0,37.8,9.522,1.53,19.976,18.1,19.714,19.391,-3.157,25.74,0.0,252.04,,265.0,265.0,19.386,2.418,16.699,23.416
14400.5,2.588,0.573,-35.209,1.566,9.536,5.135,35.111,4.951,-8.661,-2.78,0.0,37.0,37.8,9.522,1.53,19.86,17.874,19.638,19.093,-3.157,25.74,0.0,252.04,,265.0,265.0,19.295,2.42,16.634,23.447
14401.0,2.588,0.573,-35.209,1.566,9.536,5.135,35.111,4.951,-8.661,-2.78,0.0,37.0,37.8,9.522,1.53,19.871,18.24,19.666,19.349,-3.157,25.74,0.0,253.54,,265.0,265.0,19.116,2.423,17.155,23.467
14401.5,2.588,0.573,-35.209,1.566,9.536,5.135,35.111,4.951,-8.661,-2.78,0.0,37.0,37.8,9.522,1.53,20.01,18.836,19.883,19.943,-3.157,25.74,0.0,253.54,,265.0,265.0,19.281,2.426,17.706,23.461
14402.0,2.588,0.573,-35.209,1.566,9.536,5.135,35.111,4.951,-8.661,-2.78,0.0,37.0,37.8,9.522,1.53,20.21,18.749,19.988,20.023,-3.157,25.74,0.0,252.24,,265.0,265.0,19.668,2.429,17.347,23.457
14402.5,2.588,0.573,-35.209,1.566,9.536,5.13,35.088,4.953,-8.646,-2.785,0.0,37.003,37.753,9.522,1.53,20.286,18.574,20.027,19.858,-3.158,25.735,0.0,252.24,,265.0,265.0,19.743,2.431,17.076,23.461
14403.0,2.588,0.573,-35.209,1.566,9.536,5.13,35.088,4.953,-8.646,-2.785,0.0,37.0,37.8,9.522,1.53,20.223,18.284,19.95,19.585,-3.158,25.735,0.0,253.34,,265.0,265.0,19.686,2.434,16.853,23.389
14403.5,1.929,0.559,-33.521,1.598,9.478,5.13,35.088,4.953,-8.646,-2.785,0.0,37.0,37.8,9.643,1.542,20.128,18.237,19.905,19.482,-3.158,25.735,0.0,253.34,,265.0,265.0,19.511,2.436,16.679,23.434
14404.0,1.929,0.559,-33.521,1.598,9.478,5.13,35.088,4.953,-8.646,-2.785,0.0,37.0,37.8,9.643,1.542,20.096,18.402,19.892,19.653,-3.158,25.735,0.0,250.94,,265.0,265.0,19.438,2.428,17.236,23.455
14404.5,1.929,0.559,-33.521,1.598,9.478,5.13,35.088,4.953,-8.646,-2.785,0.0,37.0,37.8,9.643,1.542,20.219,19.117,20.099,20.147,-3.158,25.735,0.0,250.94,,265.0,265.0,19.511,2.42,18.018,23.419
14405.0,1.929,0.559,-33.521,1.598,9.478,5.13,35.088,4.953,-8.646,-2.785,0.0,37.0,37.8,9.643,1.542,20.312,18.775,20.128,20.085,-3.158,25.735,0.0,253.64,,265.0,265.0,19.895,2.412,17.324,23.421
14405.5,1.929,0.559,-33.521,1.598,9.478,5.137,35.101,4.965,-8.574,-2.78,0.0,37.01,37.782,9.643,1.542,20.346,18.503,20.13,19.816,-3.164,25.731,0.0,253.64,,265.0,265.0,19.825,2.404,17.077,23.41
14406.0,1.929,0.559,-33.521,1.598,9.478,5.137,35.101,4.965,-8.574,-2.78,0.0,37.0,37.8,9.643,1.542,20.291,18.487,20.124,19.714,-3.164,25.731,0.0,250.74,,265.0,265.0,19.699,2.396,17.007,23.407
14406.5,2.767,0.616,-35.209,1.543,9.53,5.137,35.101,4.965,-8.574,-2.78,0.0,37.0,37.8,9.541,1.627,20.267,18.17,20.049,19.46,-3.164,25.731,0.0,250.74,,265.0,265.0,19.654,2.388,17.585,23.374
14407.0,2.767,0.616,-35.209,1.543,9.53,5.137,35.101,4.965,-8.574,-2.78,0.0,37.0,37.8,9.541,1.627,20.196,18.602,20.053,19.676,-3.164,25.731,0.0,253.84,,265.0,265.0,19.487,2.395,17.861,23.437
14407.5,2.767,0.616,-35.209,1.543,9.53,5.137,35.101,4.965,-8.574,-2.78,0.0,37.0,37.8,9.541,1.627,20.324,18.948,20.166,20.032,-3.164,25.731,0.0,253.84,,265.0,265.0,19.632,2.401,17.674,23.437
14408.0,2.767,0.616,-35.209,1.543,9.53,5.137,35.101,4.965,-8.574,-2.78,0.0,37.0,37.8,9.541,1.627,20.544,18.84,20.295,20.104,-3.164,25.731,0.0,251.74,,265.0,265.0,19.867,2.407,17.423,23.424
14408.5,2.767,0.616,-35.209,1.543,9.53,5.137,35.101,4.965,-8.574,-2.78,0.0,37.0,37.8,9.541,1.627,20.509,18.628,20.274,19.901,-3.164,25.731,0.0,251.74,,265.0,265.0,19.946,2.413,17.211,23.434
14409.0,2.767,0.616,-35.209,1.543,9.53,5.122,35.101,4.98,-8.524,-2.781,0.0,37.009,37.732,9.541,1.627,20.515,18.618,20.316,19.876,-3.159,25.724,0.0,253.54,,265.0,265.0,19.828,2.418,17.154,23.46
14409.5,2.767,0.616,-35.209,1.543,9.53,5.122,35.101,4.98,-8.524,-2.781,0.0,37.0,37.7,9.541,1.627,20.407,18.424,20.239,19.686,-3.159,25.724,0.0,253.54,,265.0,265.0,19.831,2.424,17.024,23.498
14410.0,2.957,0.681,-35.209,1.497,9.547,5.122,35.101,4.98,-8.524,-2.781,0.0,37.0,37.7,9.532,1.688,20.417,18.781,20.276,19.868,-3.159,25.724,0.0,252.54,,265.0,265.0,19.689,2.43,17.955,23.553
14410.5,2.957,0.681,-35.209,1.497,9.547,5.122,35.101,4.98,-8.524,-2.781,0.0,37.0,37.7,9.532,1.688,20.513,19.098,20.365,20.245,-3.159,25.724,0.0,252.54,,265.0,265.0,19.836,2.438,17.816,23.578
14411.0,2.957,0.681,-35.209,1.497,9.547,5.122,35.101,4.98,-8.524,-2.781,0.0,37.0,37.7,9.532,1.688,20.651,19.113,20.454,20.387,-3.159,25.724,0.0,253.64,,265.0,265.0,20.055,2.447,17.543,23.594
14411.5,2.957,0.681,-35.209,1.497,9.547,5.122,35.101,4.98,-8.524,-2.781,0.0,37.0,37.7,9.532,1.688,20.699,18.837,20.494,20.143,-3.159,25.724,0.0,253.64,,265.0,265.0,20.151,2.455,17.381,23.59
14412.0,2.957,0.681,-35.209,1.497,9.547,5.129,35.127,5.012,-8.48,-2.774,0.0,37.015,37.766,9.532,1.688,20.66,18.757,20.457,20.047,-3.153,25.729,0.0,252.24,,265.0,265.0,20.043,2.464,17.325,23.611
14412.5,2.957,0.681,-35.209,1.497,9.547,5.129,35.127,5.012,-8.48,-2.774,0.0,37.0,37.8,9.532,1.688,20.589,18.593,20.419,19.89,-3.153,25.729,0.0,252.24,,265.0,265.0,19.98,2.472,17.193,23.654
14413.0,2.753,0.728,-33.29,1.623,9.466,5.129,35.127,5.012,-8.48,-2.774,0.0,37.0,37.8,9.817,1.51,20.656,18.851,20.44,20.103,-3.153,25.729,0.0,253.54,,265.0,265.0,19.873,2.48,17.591,23.6
14413.5,2.753,0.728,-33.29,1.623,9.466,5.129,35.127,5.012,-8.48,-2.774,0.0,37.0,37.8,9.817,1.51,20.73,19.283,20.594,20.515,-3.153,25.729,0.0,253.54,,265.0,265.0,20.012,2.484,18.089,23.604
14414.0,2.753,0.728,-33.29,1.623,9.466,5.129,35.127,5.012,-8.48,-2.774,0.0,37.0,37.8,9.817,1.51,20.807,19.302,20.654,20.561,-3.153,25.729,0.0,252.54,,265.0,265.0,20.28,2.488,17.564,23.579
14414.5,2.753,0.728,-33.29,1.623,9.466,5.129,35.127,5.012,-8.48,-2.774,0.0,37.0,37.8,9.817,1.51,20.855,19.111,20.685,20.472,-3.153,25.729,0.0,252.54,,265.0,265.0,20.331,2.493,17.431,23.493
14415.0,2.753,0.728,-33.29,1.623,9.466,5.129,35.127,5.012,-8.48,-2.774,0.0,37.0,37.8,9.817,1.51,20.868,18.852,20.677,20.176,-3.153,25.729,0.0,253.74,,265.0,265.0,20.28,2.497,17.346,23.414
14415.5,2.753,0.728,-33.29,1.623,9.466,5.1,35.14,5.025,-8.43,-2.781,0.0,37.011,37.771,9.817,1.51,20.764,18.995,20.668,20.229,-3.168,25.718,0.0,253.74,,265.0,265.0,20.143,2.501,17.812,23.35
14416.0,2.753,0.728,-33.29,1.623,9.466,5.1,35.14,5.025,-8.43,-2.781,0.0,37.0,37.8,9.817,1.51,20.815,19.341,20.705,20.463,-3.168,25.718,0.0,250.84,,265.0,265.0,20.164,2.505,18.278,23.336
14416.5,3.732,0.861,-35.209,1.574,9.591,5.1,35.14,5.025,-8.43,-2.781,0.0,37.0,37.8,9.494,1.503,21.004,19.556,20.817,20.736,-3.168,25.718,0.0,250.84,,265.0,265.0,20.331,2.509,18.36,23.306
14417.0,3.732,0.861,-35.209,1.574,9.591,5.1,35.14,5.025,-8.43,-2.781,0.0,37.0,37.8,9.494,1.503,21.119,19.455,20.918,20.757,-3.168,25.718,0.0,253.74,,265.0,265.0,20.528,2.529,17.982,23.355
14417.5,3.732,0.861,-35.209,1.574,9.591,5.1,35.14,5.025,-8.43,-2.781,0.0,37.0,37.8,9.494,1.503,21.097,19.211,20.914,20.557,-3.168,25.718,0.0,253.74,,265.0,265.0,20.562,2.549,17.433,23.374
14418.0,3.732,0.861,-35.209,1.574,9.591,5.1,35.14,5.025,-8.43,-2.781,0.0,37.0,37.8,9.494,1.503,21.031,18.929,20.851,20.31,-3.168,25.718,0.0,251.34,,265.0,265.0,20.445,2.569,17.306,23.481
14418.5,3.732,0.861,-35.209,1.574,9.591,5.1,35.148,5.01,-8.389,-2.801,0.0,37.013,37.746,9.494,1.503,20.985,19.104,20.834,20.429,-3.171,25.701,0.0,251.34,,265.0,265.0,20.28,2.588,17.766,23.533
14419.0,3.732,0.861,-35.209,1.574,9.591,5.1,35.148,5.01,-8.389,-2.801,0.0,37.0,37.7,9.494,1.503,21.093,19.824,20.992,20.977,-3.171,25.701,0.0,254.24,,265.0,265.0,20.338,2.606,18.743,23.592
14419.5,3.765,0.881,-35.209,1.524,9.52,5.1,35.148,5.01,-8.389,-2.801,0.0,37.0,37.7,9.52,1.539,21.194,19.842,21.087,21.048,-3.171,25.701,0.0,254.24,,265.0,265.0,20.722,2.625,18.481,23.61
14420.0,3.765,0.881,-35.209,1.524,9.52,5.1,35.148,5.01,-8.389,-2.801,0.0,37.0,37.7,9.52,1.539,21.278,19.566,21.11,20.92,-3.171,25.701,0.0,251.64,,265.0,265.0,20.793,2.644,17.991,23.559
14420.5,3.765,0.881,-35.209,1.524,9.52,5.1,35.148,5.01,-8.389,-2.801,0.0,37.0,37.7,9.52,1.539,21.251,19.237,21.092,20.712,-3.171,25.701,0.0,251.64,,265.0,265.0,20.719,2.662,17.754,23.496
14421.0,3.765,0.881,-35.209,1.524,9.52,5.1,35.148,5.01,-8.389,-2.801,0.0,37.0,37.7,9.52,1.539,21.225,19.129,21.04,20.505,-3.171,25.701,0.0,253.64,,265.0,265.0,20.573,2.68,17.482,23.51
14421.5,3.765,0.881,-35.209,1.524,9.52,5.1,35.148,5.01,-8.389,-2.801,0.0,37.0,37.7,9.52,1.539,21.117,18.933,20.986,20.313,-3.171,25.701,0.0,253.64,,265.0,265.0,20.475,2.698,18.008,23.451
14422.0,3.765,0.881,-35.209,1.524,9.52,5.058,35.171,5.043,-8.341,-2.793,0.0,37.021,37.791,9.52,1.539,21.129,19.235,20.981,20.441,-3.156,25.693,0.0,252.84,,265.0,265.0,20.337,2.715,18.593,23.453
14422.5,3.765,0.881,-35.209,1.524,9.52,5.058,35.171,5.043,-8.341,-2.793,0.0,37.0,37.8,9.52,1.539,21.34,19.975,21.215,21.2,-3.156,25.693,0.0,252.84,,265.0,265.0,20.447,2.733,18.54,23.516
14423.0,3.06,0.753,-35.209,1.485,9.549,5.058,35.171,5.043,-8.341,-2.793,0.0,37.0,37.8,9.464,1.63,21.458,19.781,21.28,21.148,-3.156,25.693,0.0,254.44,,265.0,265.0,20.932,2.75,18.17,23.501
14423.5,3.06,0.753,-35.209,1.485,9.549,5.058,35.171,5.043,-8.341,-2.793,0.0,37.0,37.8,9.464,1.63,21.423,19.369,21.244,20.787,-3.156,25.693,0.0,254.44,,265.0,265.0,20.917,2.755,17.863,23.508
14424.0,3.06,0.753,-35.209,1.485,9.549,5.058,35.171,5.043,-8.341,-2.793,0.0,37.0,37.8,9.464,1.63,21.352,19.259,21.215,20.629,-3.156,25.693,0.0,253.04,,265.0,265.0,20.706,2.76,17.774,23.551
14424.5,3.06,0.753,-35.209,1.485,9.549,5.058,35.171,5.043,-8.341,-2.793,0.0,37.0,37.8,9.464,1.63,21.294,19.016,21.134,20.439,-3.156,25.693,0.0,253.04,,265.0,265.0,20.614,2.765,18.251,23.481
14425.0,3.06,0.753,-35.209,1.485,9.549,5.084,35.181,5.045,-8.32,-2.782,0.0,37.012,37.819,9.464,1.63,21.32,19.527,21.182,20.765,-3.155,25.687,0.0,254.44,,265.0,265.0,20.471,2.769,18.852,23.462
14425.5,3.06,0.753,-35.209,1.485,9.549,5.084,35.181,5.045,-8.32,-2.782,0.0,37.0,37.8,9.464,1.63,21.457,20.133,21.341,21.317,-3.155,25.687,0.0,254.44,,265.0,265.0,20.699,2.774,18.484,23.456
14426.0,2.121,0.572,-33.671,1.572,9.487,5.084,35.181,5.045,-8.32,-2.782,0.0,37.0,37.8,9.698,1.434,21.665,19.783,21.496,21.194,-3.155,25.687,0.0,253.04,,265.0,265.0,21.062,2.779,18.176,23.454
14426.5,2.121,0.572,-33.671,1.572,9.487,5.084,35.181,5.045,-8.32,-2.782,0.0,37.0,37.8,9.698,1.434,21.637,19.612,21.455,21.003,-3.155,25.687,0.0,253.04,,265.0,265.0,21.034,2.768,18.071,23.45
14427.0,2.121,0.572,-33.671,1.572,9.487,5.084,35.181,5.045,-8.32,-2.782,0.0,37.0,37.8,9.698,1.434,21.554,19.515,21.429,20.887,-3.155,25.687,0.0,253.84,,265.0,265.0,20.927,2.757,18.005,23.462
14427.5,2.121,0.572,-33.671,1.572,9.487,5.084,35.181,5.045,-8.32,-2.782,0.0,37.0,37.8,9.698,1.434,21.474,19.251,21.372,20.754,-3.155,25.687,0.0,253.84,,265.0,265.0,20.846,2.747,17.786,23.436
14428.0,2.121,0.572,-33.671,1.572,9.487,5.087,35.178,5.051,-8.294,-2.795,0.0,37.02,37.776,9.698,1.434,21.517,19.661,21.413,21.028,-3.164,25.692,0.0,253.24,,265.0,265.0,20.713,2.737,18.359,23.45
14428.5,2.121,0.572,-33.671,1.572,9.487,5.087,35.178,5.051,-8.294,-2.795,0.0,37.0,37.8,9.698,1.434,21.581,20.344,21.548,21.464,-3.164,25.692,0.0,253.24,,265.0,265.0,20.905,2.727,18.661,23.381
14429.0,2.121,0.572,-33.671,1.572,9.487,5.087,35.178,5.051,-8.294,-2.795,0.0,37.0,37.8,9.698,1.434,21.729,20.252,21.629,21.553,-3.164,25.692,0.0,253.64,,265.0,265.0,21.234,2.717,18.217,23.394
14429.5,1.334,0.398,-33.901,1.612,9.447,5.087,35.178,5.051,-8.294,-2.795,0.0,37.0,37.8,9.646,1.491,21.772,19.687,21.619,21.112,-3.164,25.692,0.0,253.64,,265.0,265.0,21.291,2.707,18.104,23.37
14430.0,1.334,0.398,-33.901,1.612,9.447,5.087,35.178,5.051,-8.294,-2.795,0.0,37.0,37.8,9.646,1.491,21.735,19.608,21.583,20.994,-3.164,25.692,0.0,253.14,,265.0,265.0,21.047,2.684,18.073,23.347
14430.5,1.334,0.398,-33.901,1.612,9.447,5.087,35.178,5.051,-8.294,-2.795,0.0,37.0,37.8,9.646,1.491,21.658,19.847,21.595,21.067,-3.164,25.692,0.0,253.14,,265.0,265.0,20.98,2.662,18.712,23.345
14431.0,1.334,0.398,-33.901,1.612,9.447,5.087,35.178,5.051,-8.294,-2.795,0.0,37.0,37.8,9.646,1.491,21.718,20.266,21.627,21.404,-3.164,25.692,0.0,253.54,,265.0,265.0,21.042,2.641,19.265,23.282
14431.5,1.334,0.398,-33.901,1.612,9.447,5.102,35.163,5.04,-8.259,-2.781,0.0,37.013,37.801,9.646,1.491,21.929,20.482,21.775,21.68,-3.166,25.681,0.0,253.54,,265.0,265.0,21.254,2.619,19.131,23.258
14432.0,1.334,0.398,-33.901,1.612,9.447,5.102,35.163,5.04,-8.259,-2.781,0.0,37.0,37.8,9.646,1.491,21.982,20.347,21.845,21.67,-3.166,25.681,0.0,252.94,,265.0,265.0,21.467,2.598,18.494,23.249
14432.5,2.071,0.464,-35.209,1.489,9.554,5.102,35.163,5.04,-8.259,-2.781,0.0,37.0,37.8,9.432,1.571,21.948,20.053,21.854,21.436,-3.166,25.681,0.0,252.94,,265.0,265.0,21.461,2.577,18.278,23.26
14433.0,2.071,0.464,-35.209,1.489,9.554,5.102,35.163,5.04,-8.259,-2.781,0.0,37.0,37.8,9.432,1.571,21.894,19.652,21.778,21.095,-3.166,25.681,0.0,253.74,,265.0,265.0,21.323,2.569,18.104,23.24
14433.5,2.071,0.464,-35.209,1.489,9.554,5.102,35.163,5.04,-8.259,-2.781,0.0,37.0,37.8,9.432,1.571,21.914,20.036,21.796,21.271,-3.166,25.681,0.0,253.74,,265.0,265.0,21.105,2.561,18.763,23.275
14434.0,2.071,0.464,-35.209,1.489,9.554,5.102,35.163,5.04,-8.259,-2.781,0.0,37.0,37.8,9.432,1.571,21.963,20.627,21.922,21.807,-3.166,25.681,0.0,253.34,,265.0,265.0,21.254,2.553,19.375,23.316
14434.5,2.071,0.464,-35.209,1.489,9.554,5.096,35.109,5.043,-8.248,-2.785,0.0,37.017,37.829,9.432,1.571,22.139,20.563,21.986,21.912,-3.169,25.674,0.0,253.34,,265.0,265.0,21.58,2.545,19.048,23.43
14435.0,2.071,0.464,-35.209,1.489,9.554,5.096,35.109,5.043,-8.248,-2.785,0.0,37.0,37.8,9.432,1.571,22.221,20.378,22.057,21.796,-3.169,25.674,0.0,254.34,,265.0,265.0,21.65,2.537,18.809,23.48
14435.5,2.071,0.464,-35.209,1.489,9.554,5.096,35.109,5.043,-8.248,-2.785,0.0,37.0,37.8,9.432,1.571,22.174,20.165,22.047,21.584,-3.169,25.674,0.0,254.34,,265.0,265.0,21.613,2.529,18.57,23.539
14436.0,1.612,0.442,-34.147,1.578,9.49,5.096,35.109,5.043,-8.248,-2.785,0.0,37.0,37.8,9.57,1.376,22.147,20.141,22.046,21.538,-3.169,25.674,0.0,254.24,,265.0,265.0,21.493,2.522,18.294,23.573
14436.5,1.612,0.442,-34.147,1.578,9.49,5.096,35.109,5.043,-8.248,-2.785,0.0,37.0,37.8,9.57,1.376,22.092,19.84,21.998,21.313,-3.169,25.674,0.0,254.24,,265.0,265.0,21.468,2.507,18.93,23.586
14437.0,1.612,0.442,-34.147,1.578,9.49,5.096,35.109,5.043,-8.248,-2.785,0.0,37.0,37.8,9.57,1.376,22.206,20.797,22.121,22.027,-3.169,25.674,0.0,254.04,,265.0,265.0,21.311,2.492,19.581,23.556
14437.5,1.612,0.442,-34.147,1.578,9.49,5.096,35.109,5.043,-8.248,-2.785,0.0,37.0,37.8,9.57,1.376,22.323,20.848,22.206,22.171,-3.169,25.674,0.0,254.04,,265.0,265.0,21.788,2.478,19.382,23.586
14438.0,1.612,0.442,-34.147,1.578,9.49,5.168,35.081,5.039,-8.209,-2.793,0.0,37.029,37.825,9.57,1.376,22.422,20.716,22.285,22.111,-3.166,25.67,0.0,253.84,,265.0,265.0,21.887,2.464,19.037,23.603
14438.5,1.612,0.442,-34.147,1.578,9.49,5.168,35.081,5.039,-8.209,-2.793,0.0,37.0,37.8,9.57,1.376,22.416,20.31,22.265,21.819,-3.166,25.67,0.0,253.84,,265.0,265.0,21.883,2.45,18.675,23.566
14439.0,1.497,0.429,-34.186,1.579,9.437,5.168,35.081,5.039,-8.209,-2.793,0.0,37.0,37.8,9.596,1.582,22.377,20.218,22.243,21.656,-3.166,25.67,0.0,254.04,,265.0,265.0,21.703,2.436,18.622,23.533
14439.5,1.497,0.429,-34.186,1.579,9.437,5.168,35.081,5.039,-8.209,-2.793,0.0,37.0,37.8,9.596,1.582,22.289,19.994,22.174,21.468,-3.166,25.67,0.0,254.04,,265.0,265.0,21.623,2.421,18.963,23.59
14440.0,1.497,0.429,-34.186,1.579,9.437,5.168,35.081,5.039,-8.209,-2.793,0.0,37.0,37.8,9.596,1.582,22.308,20.33,22.182,21.717,-3.166,25.67,0.0,254.14,,265.0,265.0,21.481,2.405,19.788,23.624
14440.5,1.497,0.429,-34.186,1.579,9.437,5.168,35.081,5.039,-8.209,-2.793,0.0,37.0,37.8,9.596,1.582,22.496,20.859,22.39,22.26,-3.166,25.67,0.0,254.14,,265.0,265.0,21.634,2.391,19.318,23.597
14441.0,1.497,0.429,-34.186,1.579,9.437,5.132,35.088,5.032,-8.158,-2.792,0.0,37.028,37.852,9.596,1.582,22.594,20.792,22.451,22.234,-3.164,25.668,0.0,254.24,,265.0,265.0,22.001,2.376,19.089,23.726
14441.5,1.497,0.429,-34.186,1.579,9.437,5.132,35.088,5.032,-8.158,-2.792,0.0,37.0,37.9,9.596,1.582,22.594,20.67,22.484,22.159,-3.164,25.668,0.0,254.24,,265.0,265.0,22.018,2.361,18.997,23.695
14442.0,1.497,0.429,-34.186,1.579,9.437,5.132,35.088,5.032,-8.158,-2.792,0.0,37.0,37.9,9.596,1.582,22.613,20.432,22.46,21.93,-3.164,25.668,0.0,254.44,,265.0,265.0,21.976,2.347,18.809,23.644
14442.5,2.062,0.55,-33.818,1.578,9.445,5.132,35.088,5.032,-8.158,-2.792,0.0,37.0,37.9,9.722,1.517,22.519,20.187,22.41,21.716,-3.164,25.668,0.0,254.44,,265.0,265.0,21.859,2.333,18.607,23.621
14443.0,2.062,0.55,-33.818,1.578,9.445,5.132,35.088,5.032,-8.158,-2.792,0.0,37.0,37.9,9.722,1.517,22.501,20.374,22.384,21.847,-3.164,25.668,0.0,254.54,,265.0,265.0,21.708,2.329,19.746,23.588
14443.5,2.062,0.55,-33.818,1.578,9.445,5.132,35.088,5.032,-8.158,-2.792,0.0,37.0,37.9,9.722,1.517,22.57,20.993,22.503,22.292,-3.164,25.668,0.0,254.54,,265.0,265.0,21.777,2.325,19.826,23.55
14444.0,2.062,0.55,-33.818,1.578,9.445,5.132,35.088,5.032,-8.158,-2.792,0.0,37.0,37.9,9.722,1.517,22.764,20.941,22.63,22.391,-3.164,25.668,0.0,254.44,,265.0,265.0,22.089,2.32,19.271,23.549
14444.5,2.062,0.55,-33.818,1.578,9.445,5.159,35.092,5.05,-8.112,-2.789,0.0,37.038,37.88,9.722,1.517,22.751,20.648,22.615,22.149,-3.157,25.667,0.0,254.44,,265.0,265.0,22.182,2.316,18.986,23.551
14445.0,2.062,0.55,-33.818,1.578,9.445,5.159,35.092,5.05,-8.112,-2.789,0.0,37.0,37.9,9.722,1.517,22.769,20.653,22.65,22.118,-3.157,25.667,0.0,253.44,,265.0,265.0,22.041,2.312,18.968,23.5
14445.5,2.504,0.586,-35.209,1.515,9.546,5.159,35.092,5.05,-8.112,-2.789,0.0,37.0,37.9,9.528,1.727,22.68,20.469,22.596,21.941,-3.157,25.667,0.0,253.44,,265.0,265.0,22.048,2.308,18.851,23.456
14446.0,2.504,0.586,-35.209,1.515,9.546,5.159,35.092,5.05,-8.112,-2.789,0.0,37.0,37.9,9.528,1.727,22.735,20.822,22.63,22.212,-3.157,25.667,0.0,253.74,,265.0,265.0,21.922,2.311,19.414,23.396
14446.5,2.504,0.586,-35.209,1.515,9.546,5.159,35.092,5.05,-8.112,-2.789,0.0,37.0,37.9,9.528,1.727,22.797,21.367,22.746,22.616,-3.157,25.667,0.0,253.74,,265.0,265.0,22.099,2.314,19.565,23.235
14447.0,2.504,0.586,-35.209,1.515,9.546,5.159,35.092,5.05,-8.112,-2.789,0.0,37.0,37.9,9.528,1.727,22.869,21.153,22.779,22.578,-3.157,25.667,0.0,255.24,,265.0,265.0,22.382,2.317,19.292,23.11
14447.5,2.504,0.586,-35.209,1.515,9.546,5.158,35.105,5.05,-8.069,-2.78,0.0,37.045,37.856,9.528,1.727,22.906,20.954,22.799,22.412,-3.146,25.66,0.0,255.24,,265.0,265.0,22.345,2.32,19.402,23.06
14448.0,2.504,0.586,-35.209,1.515,9.546,5.158,35.105,5.05,-8.069,-2.78,0.0,37.0,37.9,9.528,1.727,22.893,20.928,22.829,22.333,-3.146,25.66,0.0,254.84,,265.0,265.0,22.268,2.323,19.251,22.967
14448.5,2.504,0.586,-35.209,1.515,9.546,5.158,35.105,5.05,-8.069,-2.78,0.0,37.0,37.9,9.528,1.727,22.871,20.863,22.823,22.335,-3.146,25.66,0.0,254.84,,265.0,265.0,22.246,2.326,19.477,22.936
14449.0,2.754,0.711,-34.843,1.597,9.513,5.158,35.105,5.05,-8.069,-2.78,0.0,37.0,37.9,9.578,1.706,22.891,21.293,22.876,22.551,-3.146,25.66,0.0,253.94,,265.0,265.0,22.223,2.329,20.059,22.85
14449.5,2.754,0.711,-34.843,1.597,9.513,5.158,35.105,5.05,-8.069,-2.78,0.0,37.0,37.9,9.578,1.706,23.04,21.582,22.943,22.803,-3.146,25.66,0.0,253.94,,265.0,265.0,22.403,2.336,20.233,22.795
14450.0,2.754,0.711,-34.843,1.597,9.513,5.158,35.105,5.05,-8.069,-2.78,0.0,37.0,37.9,9.578,1.706,23.119,21.429,23.006,22.786,-3.146,25.66,0.0,254.64,,265.0,265.0,22.592,2.343,19.813,22.83
14450.5,2.754,0.711,-34.843,1.597,9.513,5.158,35.105,5.05,-8.069,-2.78,0.0,37.0,37.9,9.578,1.706,23.149,21.135,23.02,22.615,-3.146,25.66,0.0,254.64,,265.0,265.0,22.585,2.35,19.302,22.898
14451.0,2.754,0.711,-34.843,1.597,9.513,5.157,35.113,5.055,-8.021,-2.779,0.0,37.044,37.903,9.578,1.706,23.068,20.912,22.992,22.446,-3.15,25.666,0.0,254.44,,265.0,265.0,22.48,2.356,19.102,22.967
14451.5,2.754,0.711,-34.843,1.597,9.513,5.157,35.113,5.055,-8.021,-2.779,0.0,37.0,37.9,9.578,1.706,23.054,21.106,22.974,22.456,-3.15,25.666,0.0,254.44,,265.0,265.0,22.355,2.363,19.728,23.124
14452.0,3.226,0.82,-33.848,1.592,9.545,5.157,35.113,5.055,-8.021,-2.779,0.0,37.0,37.9,9.701,1.444,23.097,21.502,23.029,22.813,-3.15,25.666,0.0,255.04,,265.0,265.0,22.397,2.369,20.234,23.147
14452.5,3.226,0.82,-33.848,1.592,9.545,5.157,35.113,5.055,-8.021,-2.779,0.0,37.0,37.9,9.701,1.444,23.187,21.605,23.118,22.982,-3.15,25.666,0.0,255.04,,265.0,265.0,22.61,2.383,20.069,23.17
14453.0,3.226,0.82,-33.848,1.592,9.545,5.157,35.113,5.055,-8.021,-2.779,0.0,37.0,37.9,9.701,1.444,23.268,21.342,23.168,22.888,-3.15,25.666,0.0,254.44,,265.0,265.0,22.723,2.397,19.619,23.149
14453.5,3.226,0.82,-33.848,1.592,9.545,5.157,35.113,5.055,-8.021,-2.779,0.0,37.0,37.9,9.701,1.444,23.31,21.164,23.196,22.673,-3.15,25.666,0.0,254.44,,265.0,265.0,22.666,2.411,19.433,23.184
14454.0,3.226,0.82,-33.848,1.592,9.545,5.15,35.13,5.091,-7.975,-2.786,0.0,37.037,37.892,9.701,1.444,23.26,21.035,23.171,22.551,-3.15,25.652,0.0,253.54,,265.0,265.0,22.586,2.424,19.192,23.245
14454.5,3.226,0.82,-33.848,1.592,9.545,5.15,35.13,5.091,-7.975,-2.786,0.0,37.0,37.9,9.701,1.444,23.199,20.824,23.124,22.431,-3.15,25.652,0.0,253.54,,265.0,265.0,22.504,2.437,19.824,23.266
14455.0,3.64,0.927,-34.742,1.519,9.52,5.15,35.13,5.091,-7.975,-2.786,0.0,37.0,37.9,9.635,1.611,23.288,21.969,23.267,23.188,-3.15,25.652,0.0,254.14,,265.0,265.0,22.395,2.45,20.798,23.295
14455.5,3.64,0.927,-34.742,1.519,9.52,5.15,35.13,5.091,-7.975,-2.786,0.0,37.0,37.9,9.635,1.611,23.394,21.815,23.318,23.243,-3.15,25.652,0.0,254.14,,265.0,265.0,22.928,2.47,20.161,23.329
14456.0,3.64,0.927,-34.742,1.519,9.52,5.15,35.13,5.091,-7.975,-2.786,0.0,37.0,37.9,9.635,1.611,23.471,21.544,23.352,23.063,-3.15,25.652,0.0,252.94,,265.0,265.0,22.943,2.489,19.918,23.331
14456.5,3.64,0.927,-34.742,1.519,9.52,5.15,35.13,5.091,-7.975,-2.786,0.0,37.0,37.9,9.635,1.611,23.447,21.243,23.337,22.808,-3.15,25.652,0.0,252.94,,265.0,265.0,22.857,2.508,19.587,23.342
14457.0,3.64,0.927,-34.742,1.519,9.52,5.15,35.13,5.091,-7.975,-2.786,0.0,37.0,37.9,9.635,1.611,23.451,21.217,23.343,22.742,-3.15,25.652,0.0,253.84,,265.0,265.0,22.709,2.526,19.573,23.365
14457.5,3.64,0.927,-34.742,1.519,9.52,5.127,35.142,5.103,-7.939,-2.788,0.0,37.042,37.839,9.635,1.611,23.349,21.03,23.295,22.64,-3.143,25.65,0.0,253.84,,265.0,265.0,22.688,2.545,20.176,23.314
14458.0,3.64,0.927,-34.742,1.519,9.52,5.127,35.142,5.103,-7.939,-2.788,0.0,37.0,37.8,9.635,1.611,23.388,21.507,23.344,22.934,-3.143,25.65,0.0,254.24,,265.0,265.0,22.579,2.563,21.026,23.296
14458.5,3.182,0.849,-33.612,1.581,9.472,5.127,35.142,5.103,-7.939,-2.788,0.0,37.0,37.8,9.735,1.422,23.469,22.079,23.426,23.259,-3.143,25.65,0.0,254.24,,265.0,265.0,22.793,2.58,20.396,23.33
14459.0,3.182,0.849,-33.612,1.581,9.472,5.127,35.142,5.103,-7.939,-2.788,0.0,37.0,37.8,9.735,1.422,23.668,21.891,23.582,23.291,-3.143,25.65,0.0,254.04,,265.0,265.0,23.058,2.59,20.019,23.349
14459.5,3.182,0.849,-33.612,1.581,9.472,5.127,35.142,5.103,-7.939,-2.788,0.0,37.0,37.8,9.735,1.422,23.653,21.545,23.56,23.072,-3.143,25.65,0.0,254.04,,265.0,265.0,23.108,2.6,19.832,23.387
14460.0,3.182,0.849,-33.612,1.581,9.472,5.127,35.142,5.103,-7.939,-2.788,0.0,37.0,37.8,9.735,1.422,23.605,21.297,23.527,22.852,-3.143,25.65,0.0,253.74,,265.0,265.0,22.957,2.609,19.579,23.41
14460.5,3.182,0.849,-33.612,1.581,9.472,5.09,35.154,5.107,-7.888,-2.785,0.0,37.043,37.869,9.735,1.422,23.537,21.357,23.499,22.871,-3.15,25.642,0.0,253.74,,265.0,265.0,22.82,2.619,19.842,23.425
14461.0,3.182,0.849,-33.612,1.581,9.472,5.09,35.154,5.107,-7.888,-2.785,0.0,37.0,37.9,9.735,1.422,23.538,21.918,23.552,23.191,-3.15,25.642,0.0,252.74,,265.0,265.0,22.816,2.628,21.078,23.429
14461.5,1.831,0.476,-34.375,1.562,9.573,5.09,35.154,5.107,-7.888,-2.785,0.0,37.0,37.9,9.558,1.402,23.69,22.264,23.609,23.428,-3.15,25.642,0.0,252.74,,265.0,265.0,23.05,2.637,20.622,23.441
14462.0,1.831,0.476,-34.375,1.562,9.573,5.09,35.154,5.107,-7.888,-2.785,0.0,37.0,37.9,9.558,1.402,23.755,22.132,23.665,23.505,-3.15,25.642,0.0,253.34,,265.0,265.0,23.248,2.624,20.099,23.48
14462.5,1.831,0.476,-34.375,1.562,9.573,5.09,35.154,5.107,-7.888,-2.785,0.0,37.0,37.9,9.558,1.402,23.857,21.779,23.751,23.329,-3.15,25.642,0.0,253.34,,265.0,265.0,23.264,2.611,20.02,23.498
14463.0,1.831,0.476,-34.375,1.562,9.573,5.09,35.154,5.107,-7.888,-2.785,0.0,37.0,37.9,9.558,1.402,23.828,21.515,23.721,23.089,-3.15,25.642,0.0,253.44,,265.0,265.0,23.179,2.598,19.806,23.529
14463.5,1.831,0.476,-34.375,1.562,9.573,5.09,35.154,5.107,-7.888,-2.785,0.0,37.0,37.9,9.558,1.402,23.785,21.813,23.703,23.169,-3.15,25.642,0.0,253.44,,265.0,265.0,23.038,2.585,20.382,23.518
14464.0,1.831,0.476,-34.375,1.562,9.573,5.134,35.163,5.106,-7.841,-2.771,0.0,37.051,37.863,9.558,1.402,23.844,22.099,23.779,23.436,-3.141,25.649,0.0,254.84,,265.0,265.0,23.118,2.573,20.725,23.547
14464.5,1.831,0.476,-34.375,1.562,9.573,5.134,35.163,5.106,-7.841,-2.771,0.0,37.1,37.9,9.558,1.402,23.944,22.191,23.828,23.605,-3.141,25.649,0.0,254.84,,265.0,265.0,23.289,2.561,20.641,23.564
14465.0,2.215,0.543,-35.209,1.542,9.544,5.134,35.163,5.106,-7.841,-2.771,0.0,37.1,37.9,9.484,1.418,24.008,22.134,23.877,23.613,-3.141,25.649,0.0,254.34,,265.0,265.0,23.392,2.549,20.211,23.565
14465.5,2.215,0.543,-35.209,1.542,9.544,5.134,35.163,5.106,-7.841,-2.771,0.0,37.1,37.9,9.484,1.418,24.004,21.967,23.906,23.487,-3.141,25.649,0.0,254.34,,265.0,265.0,23.408,2.543,20.02,23.578
14466.0,2.215,0.543,-35.209,1.542,9.544,5.134,35.163,5.106,-7.841,-2.771,0.0,37.1,37.9,9.484,1.418,23.913,21.642,23.859,23.25,-3.141,25.649,0.0,253.94,,265.0,265.0,23.341,2.538,19.944,23.61
14466.5,2.215,0.543,-35.209,1.542,9.544,5.134,35.163,5.106,-7.841,-2.771,0.0,37.1,37.9,9.484,1.418,23.9,22.014,23.885,23.474,-3.141,25.649,0.0,253.94,,265.0,265.0,23.166,2.533,20.598,23.64
14467.0,2.215,0.543,-35.209,1.542,9.544,5.174,35.164,5.132,-7.812,-2.782,0.0,37.045,37.835,9.484,1.418,24.015,22.608,23.985,23.788,-3.155,25.639,0.0,254.64,,265.0,265.0,23.318,2.528,21.441,23.639
14467.5,2.215,0.543,-35.209,1.542,9.544,5.174,35.164,5.132,-7.812,-2.782,0.0,37.0,37.8,9.484,1.418,24.124,22.508,24.038,23.891,-3.155,25.639,0.0,254.64,,265.0,265.0,23.599,2.522,20.855,23.673
14468.0,2.465,0.567,-35.209,1.514,9.573,5.174,35.164,5.132,-7.812,-2.782,0.0,37.0,37.8,9.385,1.566,24.163,22.291,24.086,23.767,-3.155,25.639,0.0,255.04,,265.0,265.0,23.64,2.517,20.522,23.671
14468.5,2.465,0.567,-35.209,1.514,9.573,5.174,35.164,5.132,-7.812,-2.782,0.0,37.0,37.8,9.385,1.566,24.135,21.977,24.061,23.535,-3.155,25.639,0.0,255.04,,265.0,265.0,23.577,2.517,20.004,23.704
14469.0,2.465,0.567,-35.209,1.514,9.573,5.174,35.164,5.132,-7.812,-2.782,0.0,37.0,37.8,9.385,1.566,24.102,21.759,24.025,23.319,-3.155,25.639,0.0,254.94,,265.0,265.0,23.427,2.516,20.688,23.674
14469.5,2.465,0.567,-35.209,1.514,9.573,5.174,35.164,5.132,-7.812,-2.782,0.0,37.0,37.8,9.385,1.566,24.124,22.562,24.093,23.83,-3.155,25.639,0.0,254.94,,265.0,265.0,23.301,2.515,21.277,23.685
14470.0,2.465,0.567,-35.209,1.514,9.573,5.174,35.164,5.132,-7.812,-2.782,0.0,37.0,37.8,9.385,1.566,24.251,22.593,24.163,24.022,-3.155,25.639,0.0,254.74,,265.0,265.0,23.652,2.514,21.021,23.673
14470.5,2.465,0.567,-35.209,1.514,9.573,5.177,35.133,5.124,-7.797,-2.783,0.0,37.046,37.85,9.385,1.566,24.35,22.477,24.236,23.979,-3.154,25.637,0.0,254.74,,265.0,265.0,23.757,2.513,20.689,23.665
14471.0,2.465,0.567,-35.209,1.514,9.573,5.177,35.133,5.124,-7.797,-2.783,0.0,37.0,37.9,9.385,1.566,24.384,22.303,24.276,23.852,-3.154,25.637,0.0,254.14,,265.0,265.0,23.761,2.513,20.483,23.67
14471.5,2.217,0.538,-35.209,1.487,9.497,5.177,35.133,5.124,-7.797,-2.783,0.0,37.0,37.9,9.53,1.591,24.371,22.213,24.301,23.745,-3.154,25.637,0.0,254.14,,265.0,265.0,23.704,2.512,20.459,23.63
14472.0,2.217,0.538,-35.209,1.487,9.497,5.177,35.133,5.124,-7.797,-2.783,0.0,37.0,37.9,9.53,1.591,24.291,21.945,24.237,23.595,-3.154,25.637,0.0,253.94,,265.0,265.0,23.658,2.507,21.039,23.577
14472.5,2.217,0.538,-35.209,1.487,9.497,5.177,35.133,5.124,-7.797,-2.783,0.0,37.0,37.9,9.53,1.591,24.281,22.409,24.276,23.84,-3.154,25.637,0.0,253.94,,265.0,265.0,23.517,2.502,21.742,23.538
14473.0,2.217,0.538,-35.209,1.487,9.497,5.177,35.133,5.124,-7.797,-2.783,0.0,37.0,37.9,9.53,1.591,24.346,22.896,24.349,24.167,-3.154,25.637,0.0,254.14,,265.0,265.0,23.701,2.497,21.353,23.526
14473.5,2.217,0.538,-35.209,1.487,9.497,5.157,35.094,5.122,-7.758,-2.802,0.0,37.046,37.84,9.53,1.591,24.527,22.541,24.436,24.14,-3.157,25.617,0.0,254.14,,265.0,265.0,23.939,2.493,20.856,23.517
14474.0,2.217,0.538,-35.209,1.487,9.497,5.157,35.094,5.122,-7.758,-2.802,0.0,37.0,37.8,9.53,1.591,24.525,22.362,24.425,23.966,-3.157,25.617,0.0,254.24,,265.0,265.0,23.911,2.488,20.622,23.475
14474.5,1.617,0.447,-33.348,1.565,9.485,5.157,35.094,5.122,-7.758,-2.802,0.0,37.0,37.8,9.762,1.466,24.506,22.236,24.428,23.827,-3.157,25.617,0.0,254.24,,265.0,265.0,23.82,2.484,20.498,23.456
14475.0,1.617,0.447,-33.348,1.565,9.485,5.157,35.094,5.122,-7.758,-2.802,0.0,37.0,37.8,9.762,1.466,24.438,22.509,24.434,23.882,-3.157,25.617,0.0,254.44,,265.0,265.0,23.749,2.47,21.09,23.443
14475.5,1.617,0.447,-33.348,1.565,9.485,5.157,35.094,5.122,-7.758,-2.802,0.0,37.0,37.8,9.762,1.466,24.495,22.892,24.456,24.135,-3.157,25.617,0.0,254.44,,265.0,265.0,23.816,2.442,21.688,23.44
14476.0,1.617,0.447,-33.348,1.565,9.485,5.157,35.094,5.122,-7.758,-2.802,0.0,37.0,37.8,9.762,1.466,24.623,23.09,24.565,24.39,-3.157,25.617,0.0,252.74,,265.0,265.0,23.995,2.442,21.22,23.434
14476.5,1.617,0.447,-33.348,1.565,9.485,5.157,35.094,5.122,-7.758,-2.802,0.0,37.0,37.8,9.762,1.466,24.728,22.991,24.627,24.459,-3.157,25.617,0.0,252.74,,265.0,265.0,24.167,2.429,20.88,23.415
14477.0,1.617,0.447,-33.348,1.565,9.485,5.17,35.079,5.116,-7.706,-2.783,0.0,37.058,37.9,9.762,1.466,24.699,22.47,24.641,24.036,-3.158,25.619,0.0,253.04,,265.0,265.0,24.201,2.415,20.696,23.402
14477.5,1.617,0.447,-33.348,1.565,9.485,5.17,35.079,5.116,-7.706,-2.783,0.0,37.1,37.9,9.762,1.466,24.654,22.293,24.599,23.872,-3.158,25.619,0.0,253.04,,265.0,265.0,23.961,2.402,20.509,23.378
14478.0,2.818,0.671,-35.209,1.485,9.542,5.17,35.079,5.116,-7.706,-2.783,0.0,37.1,37.9,9.458,1.625,24.665,22.645,24.594,24.069,-3.158,25.619,0.0,253.94,,265.0,265.0,23.855,2.389,21.142,23.385
14478.5,2.818,0.671,-35.209,1.485,9.542,5.17,35.079,5.116,-7.706,-2.783,0.0,37.1,37.9,9.458,1.625,24.715,23.173,24.683,24.508,-3.158,25.619,0.0,253.94,,265.0,265.0,23.993,2.396,21.897,23.396
14479.0,2.818,0.671,-35.209,1.485,9.542,5.17,35.079,5.116,-7.706,-2.783,0.0,37.1,37.9,9.458,1.625,24.801,23.138,24.756,24.58,-3.158,25.619,0.0,253.34,,265.0,265.0,24.27,2.403,21.61,23.397
14479.5,2.818,0.671,-35.209,1.485,9.542,5.17,35.079,5.116,-7.706,-2.783,0.0,37.1,37.9,9.458,1.625,24.865,22.822,24.768,24.389,-3.158,25.619,0.0,253.34,,265.0,265.0,24.319,2.41,20.998,23.373
14480.0,2.818,0.671,-35.209,1.485,9.542,5.169,35.111,5.124,-7.657,-2.794,0.0,37.05,37.87,9.458,1.625,24.861,22.704,24.758,24.28,-3.16,25.619,0.0,253.94,,265.0,265.0,24.211,2.417,20.945,23.415
14480.5,2.818,0.671,-35.209,1.485,9.542,5.169,35.111,5.124,-7.657,-2.794,0.0,37.1,37.9,9.458,1.625,24.862,22.703,24.797,24.228,-3.16,25.619,0.0,253.94,,265.0,265.0,24.151,2.423,20.791,23.397
