t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14481.0,2.324,0.666,-34.007,1.582,9.52,5.169,35.111,5.124,-7.657,-2.794,0.0,37.1,37.9,9.645,1.485,24.823,22.849,24.793,24.352,-3.16,25.619,0.0,254.44,,265.0,265.0,24.148,2.43,21.322,23.416
14481.5,2.324,0.666,-34.007,1.582,9.52,5.169,35.111,5.124,-7.657,-2.794,0.0,37.1,37.9,9.645,1.485,24.91,23.386,24.885,24.753,-3.16,25.619,0.0,254.44,,265.0,265.0,24.204,2.428,22.065,23.435
14482.0,2.324,0.666,-34.007,1.582,9.52,5.169,35.111,5.124,-7.657,-2.794,0.0,37.1,37.9,9.645,1.485,24.988,23.142,24.92,24.692,-3.16,25.619,0.0,253.44,,265.0,265.0,24.483,2.426,21.484,23.451
14482.5,2.324,0.666,-34.007,1.582,9.52,5.169,35.111,5.124,-7.657,-2.794,0.0,37.1,37.9,9.645,1.485,25.04,23.114,24.943,24.623,-3.16,25.619,0.0,253.44,,265.0,265.0,24.436,2.425,21.404,23.443
14483.0,2.324,0.666,-34.007,1.582,9.52,5.131,35.115,5.111,-7.612,-2.798,0.0,37.045,37.831,9.645,1.485,25.033,23.052,24.98,24.575,-3.172,25.612,0.0,253.04,,265.0,265.0,24.43,2.423,21.165,23.489
14483.5,2.324,0.666,-34.007,1.582,9.52,5.131,35.115,5.111,-7.612,-2.798,0.0,37.0,37.8,9.645,1.485,25.061,22.948,24.975,24.486,-3.172,25.612,0.0,253.04,,265.0,265.0,24.41,2.421,21.054,23.49
14484.0,2.324,0.666,-34.007,1.582,9.52,5.131,35.115,5.111,-7.612,-2.798,0.0,37.0,37.8,9.645,1.485,25.018,22.757,24.956,24.405,-3.172,25.612,0.0,252.64,,265.0,265.0,24.367,2.42,21.821,23.502
14484.5,3.427,0.814,-35.209,1.5,9.564,5.131,35.115,5.111,-7.612,-2.798,0.0,37.0,37.8,9.391,1.543,25.091,23.743,25.084,24.936,-3.172,25.612,0.0,252.64,,265.0,265.0,24.284,2.418,22.642,23.516
14485.0,3.427,0.814,-35.209,1.5,9.564,5.131,35.115,5.111,-7.612,-2.798,0.0,37.0,37.8,9.391,1.543,25.226,23.664,25.17,25.05,-3.172,25.612,0.0,253.64,,265.0,265.0,24.714,2.435,21.946,23.502
14485.5,3.427,0.814,-35.209,1.5,9.564,5.131,35.115,5.111,-7.612,-2.798,0.0,37.0,37.8,9.391,1.543,25.272,23.182,25.189,24.792,-3.172,25.612,0.0,253.64,,265.0,265.0,24.777,2.451,21.331,23.504
14486.0,3.427,0.814,-35.209,1.5,9.564,5.131,35.115,5.111,-7.612,-2.798,0.0,37.0,37.8,9.391,1.543,25.291,23.189,25.206,24.732,-3.172,25.612,0.0,254.24,,265.0,265.0,24.609,2.467,21.368,23.514
14486.5,3.427,0.814,-35.209,1.5,9.564,5.164,35.114,5.148,-7.56,-2.788,0.0,37.053,37.875,9.391,1.543,25.239,22.873,25.167,24.482,-3.164,25.607,0.0,254.24,,265.0,265.0,24.604,2.483,21.045,23.495
14487.0,3.427,0.814,-35.209,1.5,9.564,5.164,35.114,5.148,-7.56,-2.788,0.0,37.1,37.9,9.391,1.543,25.194,23.131,25.139,24.551,-3.164,25.607,0.0,254.24,,265.0,265.0,24.44,2.498,22.313,23.5
14487.5,3.552,0.835,-35.209,1.477,9.595,5.164,35.114,5.148,-7.56,-2.788,0.0,37.1,37.9,9.544,1.509,25.211,23.617,25.195,24.935,-3.164,25.607,0.0,254.24,,265.0,265.0,24.504,2.513,22.33,23.487
14488.0,3.552,0.835,-35.209,1.477,9.595,5.164,35.114,5.148,-7.56,-2.788,0.0,37.1,37.9,9.544,1.509,25.493,23.612,25.374,25.181,-3.164,25.607,0.0,254.14,,265.0,265.0,24.739,2.53,21.823,23.478
14488.5,3.552,0.835,-35.209,1.477,9.595,5.164,35.114,5.148,-7.56,-2.788,0.0,37.1,37.9,9.544,1.509,25.472,23.36,25.351,24.93,-3.164,25.607,0.0,254.14,,265.0,265.0,24.915,2.547,21.501,23.46
14489.0,3.552,0.835,-35.209,1.477,9.595,5.164,35.114,5.148,-7.56,-2.788,0.0,37.1,37.9,9.544,1.509,25.426,23.281,25.365,24.825,-3.164,25.607,0.0,253.94,,265.0,265.0,24.778,2.564,21.452,23.435
14489.5,3.552,0.835,-35.209,1.477,9.595,5.099,35.149,5.174,-7.505,-2.793,0.0,37.063,37.849,9.544,1.509,25.375,23.013,25.323,24.61,-3.167,25.611,0.0,253.94,,265.0,265.0,24.724,2.58,21.167,23.41
14490.0,3.552,0.835,-35.209,1.477,9.595,5.099,35.149,5.174,-7.505,-2.793,0.0,37.1,37.8,9.544,1.509,25.315,23.46,25.32,24.768,-3.167,25.611,0.0,253.34,,265.0,265.0,24.58,2.596,22.192,23.399
14490.5,3.552,0.835,-35.209,1.477,9.595,5.099,35.149,5.174,-7.505,-2.793,0.0,37.1,37.8,9.544,1.509,25.386,24.009,25.388,25.211,-3.167,25.611,0.0,253.34,,265.0,265.0,24.716,2.612,22.293,23.35
14491.0,2.709,0.761,-33.88,1.569,9.463,5.099,35.149,5.174,-7.505,-2.793,0.0,37.1,37.8,9.596,1.411,25.563,23.87,25.45,25.335,-3.167,25.611,0.0,253.74,,265.0,265.0,24.998,2.627,22.051,23.378
14491.5,2.709,0.761,-33.88,1.569,9.463,5.099,35.149,5.174,-7.505,-2.793,0.0,37.1,37.8,9.596,1.411,25.625,23.549,25.529,25.105,-3.167,25.611,0.0,253.74,,265.0,265.0,25.054,2.628,21.775,23.338
14492.0,2.709,0.761,-33.88,1.569,9.463,5.099,35.149,5.174,-7.505,-2.793,0.0,37.1,37.8,9.596,1.411,25.576,23.524,25.532,25.02,-3.167,25.611,0.0,253.74,,265.0,265.0,24.952,2.63,21.708,23.346
14492.5,2.709,0.761,-33.88,1.569,9.463,5.099,35.149,5.174,-7.505,-2.793,0.0,37.1,37.8,9.596,1.411,25.563,23.22,25.488,24.836,-3.167,25.611,0.0,253.74,,265.0,265.0,24.913,2.631,21.363,23.333
14493.0,2.709,0.761,-33.88,1.569,9.463,5.112,35.157,5.188,-7.469,-2.798,0.0,37.062,37.819,9.596,1.411,25.54,23.563,25.507,24.972,-3.161,25.603,0.0,253.94,,265.0,265.0,24.777,2.632,22.003,23.279
14493.5,2.709,0.761,-33.88,1.569,9.463,5.112,35.157,5.188,-7.469,-2.798,0.0,37.1,37.8,9.596,1.411,25.612,23.966,25.545,25.309,-3.161,25.603,0.0,253.94,,265.0,265.0,24.896,2.634,22.564,23.263
14494.0,3.251,0.776,-35.209,1.478,9.605,5.112,35.157,5.188,-7.469,-2.798,0.0,37.1,37.8,9.354,1.509,25.693,24.109,25.64,25.522,-3.161,25.603,0.0,253.64,,265.0,265.0,25.108,2.635,22.072,23.229
14494.5,3.251,0.776,-35.209,1.478,9.605,5.112,35.157,5.188,-7.469,-2.798,0.0,37.1,37.8,9.354,1.509,25.825,23.915,25.694,25.47,-3.161,25.603,0.0,253.64,,265.0,265.0,25.241,2.645,21.826,23.216
14495.0,3.251,0.776,-35.209,1.478,9.605,5.112,35.157,5.188,-7.469,-2.798,0.0,37.1,37.8,9.354,1.509,25.831,23.7,25.722,25.286,-3.161,25.603,0.0,254.24,,265.0,265.0,25.226,2.655,21.802,23.224
14495.5,3.251,0.776,-35.209,1.478,9.605,5.112,35.157,5.188,-7.469,-2.798,0.0,37.1,37.8,9.354,1.509,25.729,23.352,25.67,24.988,-3.161,25.603,0.0,254.24,,265.0,265.0,25.134,2.665,21.496,23.231
14496.0,3.251,0.776,-35.209,1.478,9.605,5.144,35.177,5.182,-7.421,-2.807,0.0,37.064,37.847,9.354,1.509,25.754,23.741,25.697,25.2,-3.174,25.6,0.0,253.84,,265.0,265.0,24.935,2.674,22.171,23.238
14496.5,3.251,0.776,-35.209,1.478,9.605,5.144,35.177,5.182,-7.421,-2.807,0.0,37.1,37.8,9.354,1.509,25.815,24.378,25.786,25.663,-3.174,25.6,0.0,253.84,,265.0,265.0,25.098,2.684,22.982,23.257
14497.0,3.251,0.776,-35.209,1.478,9.605,5.144,35.177,5.182,-7.421,-2.807,0.0,37.1,37.8,9.354,1.509,25.917,24.256,25.844,25.732,-3.174,25.6,0.0,253.74,,265.0,265.0,25.411,2.693,22.579,23.266
14497.5,2.782,0.646,-35.209,1.477,9.544,5.144,35.177,5.182,-7.421,-2.807,0.0,37.1,37.8,9.549,1.557,25.975,24.086,25.874,25.645,-3.174,25.6,0.0,253.74,,265.0,265.0,25.437,2.702,22.122,23.269
14498.0,2.782,0.646,-35.209,1.477,9.544,5.144,35.177,5.182,-7.421,-2.807,0.0,37.1,37.8,9.549,1.557,25.996,23.972,25.936,25.562,-3.174,25.6,0.0,253.34,,265.0,265.0,25.395,2.705,21.906,23.252
14498.5,2.782,0.646,-35.209,1.477,9.544,5.144,35.177,5.182,-7.421,-2.807,0.0,37.1,37.8,9.549,1.557,26.007,23.827,25.927,25.439,-3.174,25.6,0.0,253.34,,265.0,265.0,25.367,2.705,21.671,23.261
14499.0,2.782,0.646,-35.209,1.477,9.544,5.144,35.177,5.182,-7.421,-2.807,0.0,37.1,37.8,9.549,1.557,25.951,23.818,25.878,25.358,-3.174,25.6,0.0,253.44,,265.0,265.0,25.3,2.706,22.125,23.261
14499.5,2.782,0.646,-35.209,1.477,9.544,5.136,35.191,5.199,-7.378,-2.806,0.0,37.065,37.842,9.549,1.557,25.985,24.419,25.961,25.76,-3.172,25.588,0.0,253.44,,265.0,265.0,25.252,2.707,23.082,23.285
14500.0,2.782,0.646,-35.209,1.477,9.544,5.136,35.191,5.199,-7.378,-2.806,0.0,37.1,37.8,9.549,1.557,26.108,24.587,26.04,25.97,-3.172,25.588,0.0,254.34,,265.0,265.0,25.531,2.708,22.979,23.304
14500.5,2.396,0.55,-35.209,1.532,9.555,5.136,35.191,5.199,-7.378,-2.806,0.0,37.1,37.8,9.479,1.463,26.224,24.494,26.129,25.973,-3.172,25.588,0.0,254.34,,265.0,265.0,25.676,2.71,22.551,23.314
14501.0,2.396,0.55,-35.209,1.532,9.555,5.136,35.191,5.199,-7.378,-2.806,0.0,37.1,37.8,9.479,1.463,26.236,24.034,26.13,25.706,-3.172,25.588,0.0,254.24,,265.0,265.0,25.705,2.704,22.078,23.352
14501.5,2.396,0.55,-35.209,1.532,9.555,5.136,35.191,5.199,-7.378,-2.806,0.0,37.1,37.8,9.479,1.463,26.196,23.912,26.116,25.519,-3.172,25.588,0.0,254.24,,265.0,265.0,25.526,2.699,21.816,23.383
14502.0,2.396,0.55,-35.209,1.532,9.555,5.136,35.191,5.199,-7.378,-2.806,0.0,37.1,37.8,9.479,1.463,26.123,23.759,26.097,25.432,-3.172,25.588,0.0,254.04,,265.0,265.0,25.436,2.694,22.576,23.42
14502.5,2.396,0.55,-35.209,1.532,9.555,5.162,35.178,5.219,-7.349,-2.785,0.0,37.071,37.877,9.479,1.463,26.222,24.845,26.193,26.091,-3.179,25.589,0.0,254.04,,265.0,265.0,25.353,2.69,23.709,23.449
14503.0,2.396,0.55,-35.209,1.532,9.555,5.162,35.178,5.219,-7.349,-2.785,0.0,37.1,37.9,9.479,1.463,26.308,24.578,26.233,26.06,-3.179,25.589,0.0,253.74,,265.0,265.0,25.838,2.685,22.829,23.406
14503.5,2.396,0.55,-35.209,1.532,9.555,5.162,35.178,5.219,-7.349,-2.785,0.0,37.1,37.9,9.479,1.463,26.365,24.342,26.269,25.972,-3.179,25.589,0.0,253.74,,265.0,265.0,25.795,2.68,22.447,23.454
14504.0,1.988,0.465,-35.209,1.502,9.575,5.162,35.178,5.219,-7.349,-2.785,0.0,37.1,37.9,9.404,1.453,26.38,24.211,26.3,25.831,-3.179,25.589,0.0,254.34,,265.0,265.0,25.737,2.675,22.295,23.48
14504.5,1.988,0.465,-35.209,1.502,9.575,5.162,35.178,5.219,-7.349,-2.785,0.0,37.1,37.9,9.404,1.453,26.35,24.159,26.275,25.712,-3.179,25.589,0.0,254.34,,265.0,265.0,25.681,2.664,22.272,23.509
14505.0,1.988,0.465,-35.209,1.502,9.575,5.162,35.178,5.219,-7.349,-2.785,0.0,37.1,37.9,9.404,1.453,26.285,24.313,26.288,25.757,-3.179,25.589,0.0,254.54,,265.0,265.0,25.624,2.653,23.568,23.521
14505.5,1.988,0.465,-35.209,1.502,9.575,5.162,35.178,5.219,-7.349,-2.785,0.0,37.1,37.9,9.404,1.453,26.309,24.729,26.316,25.976,-3.179,25.589,0.0,254.54,,265.0,265.0,25.661,2.642,23.541,23.517
14506.0,1.988,0.465,-35.209,1.502,9.575,5.192,35.152,5.206,-7.319,-2.803,0.0,37.062,37.892,9.404,1.453,26.499,24.734,26.407,26.165,-3.172,25.588,0.0,254.34,,265.0,265.0,25.833,2.631,23.098,23.52
14506.5,1.988,0.465,-35.209,1.502,9.575,5.192,35.152,5.206,-7.319,-2.803,0.0,37.1,37.9,9.404,1.453,26.484,24.476,26.429,26.045,-3.172,25.588,0.0,254.34,,265.0,265.0,25.951,2.621,22.621,23.549
14507.0,1.621,0.474,-34.296,1.592,9.536,5.192,35.152,5.206,-7.319,-2.803,0.0,37.1,37.9,9.578,1.428,26.499,24.308,26.43,25.944,-3.172,25.588,0.0,254.64,,265.0,265.0,25.859,2.61,22.417,23.551
14507.5,1.621,0.474,-34.296,1.592,9.536,5.192,35.152,5.206,-7.319,-2.803,0.0,37.1,37.9,9.578,1.428,26.476,24.207,26.413,25.856,-3.172,25.588,0.0,254.64,,265.0,265.0,25.795,2.594,22.325,23.585
14508.0,1.621,0.474,-34.296,1.592,9.536,5.192,35.152,5.206,-7.319,-2.803,0.0,37.1,37.9,9.578,1.428,26.491,24.49,26.473,26.037,-3.172,25.588,0.0,254.34,,265.0,265.0,25.738,2.578,22.918,23.57
14508.5,1.621,0.474,-34.296,1.592,9.536,5.192,35.152,5.206,-7.319,-2.803,0.0,37.1,37.9,9.578,1.428,26.51,24.893,26.515,26.269,-3.172,25.588,0.0,254.34,,265.0,265.0,25.873,2.563,23.859,23.558
14509.0,1.621,0.474,-34.296,1.592,9.536,5.226,35.132,5.23,-7.285,-2.797,0.0,37.069,37.878,9.578,1.428,26.657,25.284,26.59,26.52,-3.171,25.593,0.0,254.44,,265.0,265.0,26.047,2.547,23.295,23.544
14509.5,1.621,0.474,-34.296,1.592,9.536,5.226,35.132,5.23,-7.285,-2.797,0.0,37.1,37.9,9.578,1.428,26.7,24.954,26.624,26.43,-3.171,25.593,0.0,254.44,,265.0,265.0,26.263,2.532,22.654,23.519
14510.0,1.533,0.438,-33.911,1.593,9.457,5.226,35.132,5.23,-7.285,-2.797,0.0,37.1,37.9,9.648,1.415,26.709,24.548,26.632,26.139,-3.171,25.593,0.0,254.34,,265.0,265.0,26.177,2.517,22.721,23.511
14510.5,1.533,0.438,-33.911,1.593,9.457,5.226,35.132,5.23,-7.285,-2.797,0.0,37.1,37.9,9.648,1.415,26.706,24.451,26.624,26.052,-3.171,25.593,0.0,254.34,,265.0,265.0,26.007,2.501,22.568,23.518
14511.0,1.533,0.438,-33.911,1.593,9.457,5.226,35.132,5.23,-7.285,-2.797,0.0,37.1,37.9,9.648,1.415,26.677,24.839,26.639,26.174,-3.171,25.593,0.0,254.44,,265.0,265.0,25.958,2.485,23.414,23.522
14511.5,1.533,0.438,-33.911,1.593,9.457,5.226,35.132,5.23,-7.285,-2.797,0.0,37.1,37.9,9.648,1.415,26.715,25.112,26.7,26.493,-3.171,25.593,0.0,254.44,,265.0,265.0,26.082,2.47,23.65,23.54
14512.0,1.533,0.438,-33.911,1.593,9.457,5.226,35.132,5.23,-7.285,-2.797,0.0,37.1,37.9,9.648,1.415,26.841,25.088,26.763,26.599,-3.171,25.593,0.0,254.04,,265.0,265.0,26.255,2.454,23.177,23.564
14512.5,1.533,0.438,-33.911,1.593,9.457,5.204,35.102,5.187,-7.256,-2.808,0.0,37.063,37.852,9.648,1.415,26.886,24.969,26.807,26.527,-3.176,25.582,0.0,254.04,,265.0,265.0,26.323,2.439,23.002,23.546
14513.0,1.533,0.438,-33.911,1.593,9.457,5.204,35.102,5.187,-7.256,-2.808,0.0,37.1,37.9,9.648,1.415,26.87,24.837,26.803,26.398,-3.176,25.582,0.0,254.44,,265.0,265.0,26.297,2.424,22.944,23.541
14513.5,2.338,0.52,-35.209,1.488,9.584,5.204,35.102,5.187,-7.256,-2.808,0.0,37.1,37.9,9.436,1.596,26.849,24.518,26.796,26.191,-3.176,25.582,0.0,254.44,,265.0,265.0,26.227,2.41,22.585,23.556
14514.0,2.338,0.52,-35.209,1.488,9.584,5.204,35.102,5.187,-7.256,-2.808,0.0,37.1,37.9,9.436,1.596,26.843,24.834,26.808,26.365,-3.176,25.582,0.0,255.04,,265.0,265.0,26.089,2.408,23.166,23.548
14514.5,2.338,0.52,-35.209,1.488,9.584,5.204,35.102,5.187,-7.256,-2.808,0.0,37.1,37.9,9.436,1.596,26.907,25.395,26.886,26.721,-3.176,25.582,0.0,255.04,,265.0,265.0,26.213,2.407,24.176,23.509
14515.0,2.338,0.52,-35.209,1.488,9.584,5.204,35.102,5.187,-7.256,-2.808,0.0,37.1,37.9,9.436,1.596,26.982,25.277,26.94,26.779,-3.176,25.582,0.0,254.64,,265.0,265.0,26.477,2.406,23.51,23.467
14515.5,2.338,0.52,-35.209,1.488,9.584,5.215,35.117,5.187,-7.202,-2.798,0.0,37.07,37.83,9.436,1.596,27.067,24.992,26.951,26.658,-3.175,25.583,0.0,254.64,,265.0,265.0,26.495,2.405,23.12,23.412
14516.0,2.338,0.52,-35.209,1.488,9.584,5.215,35.117,5.187,-7.202,-2.798,0.0,37.1,37.8,9.436,1.596,27.053,24.985,27.0,26.558,-3.175,25.583,0.0,254.24,,265.0,265.0,26.417,2.404,22.745,23.362
14516.5,1.696,0.495,-33.912,1.591,9.487,5.215,35.117,5.187,-7.202,-2.798,0.0,37.1,37.8,9.648,1.509,27.036,24.727,26.978,26.364,-3.175,25.583,0.0,254.24,,265.0,265.0,26.399,2.403,23.251,23.35
14517.0,1.696,0.495,-33.912,1.591,9.487,5.215,35.117,5.187,-7.202,-2.798,0.0,37.1,37.8,9.648,1.509,27.001,25.381,27.019,26.655,-3.175,25.583,0.0,253.84,,265.0,265.0,26.276,2.391,24.31,23.353
14517.5,1.696,0.495,-33.912,1.591,9.487,5.215,35.117,5.187,-7.202,-2.798,0.0,37.1,37.8,9.648,1.509,27.114,25.716,27.08,26.943,-3.175,25.583,0.0,253.84,,265.0,265.0,26.514,2.38,24.474,23.357
14518.0,1.696,0.495,-33.912,1.591,9.487,5.215,35.117,5.187,-7.202,-2.798,0.0,37.1,37.8,9.648,1.509,27.198,25.519,27.126,26.943,-3.175,25.583,0.0,253.94,,265.0,265.0,26.713,2.369,23.93,23.332
14518.5,1.696,0.495,-33.912,1.591,9.487,5.215,35.117,5.187,-7.202,-2.798,0.0,37.1,37.8,9.648,1.509,27.201,25.293,27.15,26.821,-3.175,25.583,0.0,253.94,,265.0,265.0,26.696,2.358,23.48,23.342
14519.0,1.696,0.495,-33.912,1.591,9.487,5.215,35.106,5.195,-7.17,-2.807,0.0,37.061,37.846,9.648,1.509,27.194,25.226,27.178,26.768,-3.182,25.572,0.0,254.24,,265.0,265.0,26.616,2.347,23.313,23.341
14519.5,1.696,0.495,-33.912,1.591,9.487,5.215,35.106,5.195,-7.17,-2.807,0.0,37.1,37.8,9.648,1.509,27.234,24.924,27.147,26.594,-3.182,25.572,0.0,254.24,,265.0,265.0,26.592,2.336,22.895,23.334
14520.0,2.122,0.56,-34.521,1.574,9.514,5.215,35.106,5.195,-7.17,-2.807,0.0,37.1,37.8,9.607,1.63,27.194,24.83,27.127,26.489,-3.182,25.572,0.0,254.24,,265.0,265.0,26.475,2.326,23.53,23.34
14520.5,2.122,0.56,-34.521,1.574,9.514,5.215,35.106,5.195,-7.17,-2.807,0.0,37.1,37.8,9.607,1.63,27.256,25.79,27.24,27.122,-3.182,25.572,0.0,254.24,,265.0,265.0,26.41,2.322,24.559,23.388
14521.0,2.122,0.56,-34.521,1.574,9.514,5.215,35.106,5.195,-7.17,-2.807,0.0,37.1,37.8,9.607,1.63,27.338,25.621,27.284,27.124,-3.182,25.572,0.0,254.14,,265.0,265.0,26.852,2.319,23.834,23.356
14521.5,2.122,0.56,-34.521,1.574,9.514,5.215,35.106,5.195,-7.17,-2.807,0.0,37.1,37.8,9.607,1.63,27.415,25.505,27.337,27.083,-3.182,25.572,0.0,254.14,,265.0,265.0,26.842,2.316,23.628,23.376
14522.0,2.122,0.56,-34.521,1.574,9.514,5.237,35.109,5.202,-7.112,-2.805,0.0,37.07,37.892,9.607,1.63,27.422,25.324,27.369,26.972,-3.185,25.583,0.0,253.94,,265.0,265.0,26.835,2.313,23.42,23.362
14522.5,2.122,0.56,-34.521,1.574,9.514,5.237,35.109,5.202,-7.112,-2.805,0.0,37.1,37.9,9.607,1.63,27.411,25.165,27.334,26.794,-3.185,25.583,0.0,253.94,,265.0,265.0,26.772,2.309,23.221,23.303
14523.0,2.799,0.684,-34.573,1.542,9.526,5.237,35.109,5.202,-7.112,-2.805,0.0,37.1,37.9,9.695,1.593,27.353,25.003,27.327,26.7,-3.185,25.583,0.0,254.04,,265.0,265.0,26.676,2.306,23.871,23.317
14523.5,2.799,0.684,-34.573,1.542,9.526,5.237,35.109,5.202,-7.112,-2.805,0.0,37.1,37.9,9.695,1.593,27.356,25.416,27.349,26.936,-3.185,25.583,0.0,254.04,,265.0,265.0,26.596,2.315,24.784,23.295
14524.0,2.799,0.684,-34.573,1.542,9.526,5.237,35.109,5.202,-7.112,-2.805,0.0,37.1,37.9,9.695,1.593,27.425,25.918,27.422,27.225,-3.185,25.583,0.0,254.04,,265.0,265.0,26.764,2.322,24.235,23.298
14524.5,2.799,0.684,-34.573,1.542,9.526,5.237,35.109,5.202,-7.112,-2.805,0.0,37.1,37.9,9.695,1.593,27.581,25.69,27.517,27.237,-3.185,25.583,0.0,254.04,,265.0,265.0,26.998,2.33,23.817,23.31
14525.0,2.799,0.684,-34.573,1.542,9.526,5.237,35.109,5.202,-7.112,-2.805,0.0,37.1,37.9,9.695,1.593,27.567,25.389,27.496,27.019,-3.185,25.583,0.0,253.74,,265.0,265.0,27.006,2.338,23.422,23.338
14525.5,2.799,0.684,-34.573,1.542,9.526,5.146,35.122,5.21,-7.075,-2.809,0.0,37.069,37.839,9.695,1.593,27.539,25.198,27.49,26.848,-3.189,25.574,0.0,253.74,,265.0,265.0,26.868,2.346,23.197,23.357
14526.0,2.799,0.684,-34.573,1.542,9.526,5.146,35.122,5.21,-7.075,-2.809,0.0,37.1,37.8,9.695,1.593,27.507,25.552,27.503,26.939,-3.189,25.574,0.0,254.34,,265.0,265.0,26.769,2.353,24.023,23.366
14526.5,3.082,0.755,-34.764,1.513,9.575,5.146,35.122,5.21,-7.075,-2.809,0.0,37.1,37.8,9.644,1.389,27.526,25.892,27.51,27.179,-3.189,25.574,0.0,254.34,,265.0,265.0,26.875,2.36,24.622,23.345
14527.0,3.082,0.755,-34.764,1.513,9.575,5.146,35.122,5.21,-7.075,-2.809,0.0,37.1,37.8,9.644,1.389,27.629,25.953,27.562,27.343,-3.189,25.574,0.0,253.84,,265.0,265.0,27.027,2.372,24.132,23.338
14527.5,3.082,0.755,-34.764,1.513,9.575,5.146,35.122,5.21,-7.075,-2.809,0.0,37.1,37.8,9.644,1.389,27.682,25.931,27.616,27.399,-3.189,25.574,0.0,253.84,,265.0,265.0,27.121,2.384,23.773,23.346
14528.0,3.082,0.755,-34.764,1.513,9.575,5.146,35.122,5.21,-7.075,-2.809,0.0,37.1,37.8,9.644,1.389,27.771,25.699,27.703,27.283,-3.189,25.574,0.0,254.04,,265.0,265.0,27.157,2.395,23.768,23.351
14528.5,3.082,0.755,-34.764,1.513,9.575,5.217,35.134,5.242,-7.021,-2.807,0.0,37.073,37.857,9.644,1.389,27.738,25.42,27.689,27.066,-3.191,25.573,0.0,254.04,,265.0,265.0,27.114,2.406,23.365,23.337
14529.0,3.082,0.755,-34.764,1.513,9.575,5.217,35.134,5.242,-7.021,-2.807,0.0,37.1,37.9,9.644,1.389,27.704,25.644,27.683,27.081,-3.191,25.573,0.0,253.84,,265.0,265.0,26.978,2.418,24.015,23.312
14529.5,2.968,0.775,-33.684,1.439,9.5,5.217,35.134,5.242,-7.021,-2.807,0.0,37.1,37.9,9.732,1.509,27.687,25.991,27.681,27.311,-3.191,25.573,0.0,253.84,,265.0,265.0,27.028,2.428,24.654,23.271
14530.0,2.968,0.775,-33.684,1.439,9.5,5.217,35.134,5.242,-7.021,-2.807,0.0,37.1,37.9,9.732,1.509,27.78,26.288,27.756,27.632,-3.191,25.573,0.0,254.54,,265.0,265.0,27.168,2.437,24.779,23.268
14530.5,2.968,0.775,-33.684,1.439,9.5,5.217,35.134,5.242,-7.021,-2.807,0.0,37.1,37.9,9.732,1.509,27.901,26.12,27.826,27.67,-3.191,25.573,0.0,254.54,,265.0,265.0,27.364,2.446,23.807,23.3
14531.0,2.968,0.775,-33.684,1.439,9.5,5.217,35.134,5.242,-7.021,-2.807,0.0,37.1,37.9,9.732,1.509,27.947,25.814,27.826,27.446,-3.191,25.573,0.0,254.34,,265.0,265.0,27.379,2.455,23.524,23.285
14531.5,2.968,0.775,-33.684,1.439,9.5,5.217,35.134,5.242,-7.021,-2.807,0.0,37.1,37.9,9.732,1.509,27.868,25.461,27.802,27.082,-3.191,25.573,0.0,254.34,,265.0,265.0,27.258,2.463,23.4,23.195
14532.0,2.968,0.775,-33.684,1.439,9.5,5.144,35.154,5.264,-6.971,-2.815,0.0,37.072,37.867,9.732,1.509,27.801,25.911,27.795,27.25,-3.188,25.571,0.0,254.14,,265.0,265.0,27.053,2.471,24.454,23.171
14532.5,2.968,0.775,-33.684,1.439,9.5,5.144,35.154,5.264,-6.971,-2.815,0.0,37.1,37.9,9.732,1.509,27.861,26.258,27.845,27.586,-3.188,25.571,0.0,254.14,,265.0,265.0,27.189,2.479,24.839,23.124
14533.0,3.16,0.852,-34.114,1.569,9.53,5.144,35.154,5.264,-6.971,-2.815,0.0,37.1,37.9,9.609,1.388,27.957,26.218,27.897,27.676,-3.188,25.571,0.0,254.64,,265.0,265.0,27.388,2.487,24.492,23.164
14533.5,3.16,0.852,-34.114,1.569,9.53,5.144,35.154,5.264,-6.971,-2.815,0.0,37.1,37.9,9.609,1.388,28.006,26.038,27.926,27.6,-3.188,25.571,0.0,254.64,,265.0,265.0,27.437,2.498,24.167,23.213
14534.0,3.16,0.852,-34.114,1.569,9.53,5.144,35.154,5.264,-6.971,-2.815,0.0,37.1,37.9,9.609,1.388,28.015,25.821,27.94,27.413,-3.188,25.571,0.0,254.24,,265.0,265.0,27.393,2.509,23.982,23.308
14534.5,3.16,0.852,-34.114,1.569,9.53,5.144,35.154,5.264,-6.971,-2.815,0.0,37.1,37.9,9.609,1.388,27.993,25.892,27.961,27.423,-3.188,25.571,0.0,254.24,,265.0,265.0,27.297,2.52,23.583,23.331
14535.0,3.16,0.852,-34.114,1.569,9.53,5.219,35.169,5.247,-6.944,-2.807,0.0,37.076,37.888,9.609,1.388,27.97,25.626,27.931,27.266,-3.186,25.564,0.0,254.44,,265.0,265.0,27.317,2.53,24.24,23.367
14535.5,3.16,0.852,-34.114,1.569,9.53,5.219,35.169,5.247,-6.944,-2.807,0.0,37.1,37.9,9.609,1.388,28.024,26.511,28.016,27.845,-3.186,25.564,0.0,254.44,,265.0,265.0,27.198,2.541,25.225,23.323
14536.0,2.796,0.762,-33.968,1.567,9.437,5.219,35.169,5.247,-6.944,-2.807,0.0,37.1,37.9,9.632,1.409,28.118,26.48,28.071,27.927,-3.186,25.564,0.0,254.34,,265.0,265.0,27.599,2.551,24.875,23.284
14536.5,2.796,0.762,-33.968,1.567,9.437,5.219,35.169,5.247,-6.944,-2.807,0.0,37.1,37.9,9.632,1.409,28.169,26.108,28.094,27.748,-3.186,25.564,0.0,254.34,,265.0,265.0,27.649,2.555,24.164,23.269
14537.0,2.796,0.762,-33.968,1.567,9.437,5.219,35.169,5.247,-6.944,-2.807,0.0,37.1,37.9,9.632,1.409,28.177,26.022,28.116,27.643,-3.186,25.564,0.0,254.44,,265.0,265.0,27.53,2.559,24.027,23.259
14537.5,2.796,0.762,-33.968,1.567,9.437,5.219,35.169,5.247,-6.944,-2.807,0.0,37.1,37.9,9.632,1.409,28.188,25.984,28.118,27.575,-3.186,25.564,0.0,254.44,,265.0,265.0,27.49,2.563,23.978,23.143
14538.0,2.796,0.762,-33.968,1.567,9.437,5.153,35.19,5.292,-6.896,-2.818,0.0,37.073,37.864,9.632,1.409,28.158,25.93,28.117,27.511,-3.197,25.557,0.0,254.34,,265.0,265.0,27.466,2.567,24.541,23.157
14538.5,2.796,0.762,-33.968,1.567,9.437,5.153,35.19,5.292,-6.896,-2.818,0.0,37.1,37.9,9.632,1.409,28.163,26.228,28.148,27.702,-3.197,25.557,0.0,254.34,,265.0,265.0,27.429,2.57,25.226,23.175
14539.0,2.796,0.762,-33.968,1.567,9.437,5.153,35.19,5.292,-6.896,-2.818,0.0,37.1,37.9,9.632,1.409,28.294,26.511,28.246,28.045,-3.197,25.557,0.0,253.74,,265.0,265.0,27.56,2.574,24.752,23.153
14539.5,2.656,0.646,-35.123,1.545,9.597,5.153,35.19,5.292,-6.896,-2.818,0.0,37.1,37.9,9.545,1.384,28.355,26.36,28.275,27.919,-3.197,25.557,0.0,253.74,,265.0,265.0,27.774,2.578,24.419,23.141
14540.0,2.656,0.646,-35.123,1.545,9.597,5.153,35.19,5.292,-6.896,-2.818,0.0,37.1,37.9,9.545,1.384,28.339,26.23,28.311,27.873,-3.197,25.557,0.0,254.34,,265.0,265.0,27.727,2.579,24.258,23.151
14540.5,2.656,0.646,-35.123,1.545,9.597,5.153,35.19,5.292,-6.896,-2.818,0.0,37.1,37.9,9.545,1.384,28.369,26.226,28.329,27.814,-3.197,25.557,0.0,254.34,,265.0,265.0,27.688,2.58,24.236,23.135
14541.0,2.656,0.646,-35.123,1.545,9.597,5.153,35.19,5.292,-6.896,-2.818,0.0,37.1,37.9,9.545,1.384,28.334,26.064,28.317,27.749,-3.197,25.557,0.0,254.34,,265.0,265.0,27.684,2.581,24.142,23.108
14541.5,2.656,0.646,-35.123,1.545,9.597,5.177,35.188,5.277,-6.843,-2.809,0.0,37.088,37.892,9.545,1.384,28.34,26.469,28.343,27.929,-3.171,25.571,0.0,254.34,,265.0,265.0,27.616,2.583,25.792,23.024
14542.0,2.656,0.646,-35.123,1.545,9.597,5.177,35.188,5.277,-6.843,-2.809,0.0,37.1,37.9,9.545,1.384,28.394,26.967,28.394,28.183,-3.171,25.571,0.0,253.94,,265.0,265.0,27.77,2.584,25.098,22.996
14542.5,2.458,0.567,-35.209,1.499,9.591,5.177,35.188,5.277,-6.843,-2.809,0.0,37.1,37.9,9.385,1.491,28.498,26.59,28.47,28.147,-3.171,25.571,0.0,253.94,,265.0,265.0,27.984,2.585,24.704,22.947
14543.0,2.458,0.567,-35.209,1.499,9.591,5.177,35.188,5.277,-6.843,-2.809,0.0,37.1,37.9,9.385,1.491,28.527,26.413,28.483,28.032,-3.171,25.571,0.0,254.14,,265.0,265.0,27.926,2.583,24.501,22.958
14543.5,2.458,0.567,-35.209,1.499,9.591,5.177,35.188,5.277,-6.843,-2.809,0.0,37.1,37.9,9.385,1.491,28.496,26.237,28.458,27.863,-3.171,25.571,0.0,254.14,,265.0,265.0,27.864,2.581,24.15,22.964
14544.0,2.458,0.567,-35.209,1.499,9.591,5.177,35.188,5.277,-6.843,-2.809,0.0,37.1,37.9,9.385,1.491,28.456,26.509,28.464,27.959,-3.171,25.571,0.0,253.84,,265.0,265.0,27.764,2.579,24.955,23.0
14544.5,2.458,0.567,-35.209,1.499,9.591,5.213,35.176,5.301,-6.837,-2.81,0.0,37.091,37.897,9.385,1.491,28.479,26.953,28.507,28.218,-3.183,25.562,0.0,253.84,,265.0,265.0,27.847,2.577,25.826,22.938
14545.0,2.458,0.567,-35.209,1.499,9.591,5.213,35.176,5.301,-6.837,-2.81,0.0,37.1,37.9,9.385,1.491,28.641,27.158,28.59,28.455,-3.183,25.562,0.0,254.14,,265.0,265.0,28.039,2.575,25.227,23.062
14545.5,2.458,0.567,-35.209,1.499,9.591,5.213,35.176,5.301,-6.837,-2.81,0.0,37.1,37.9,9.385,1.491,28.686,26.974,28.647,28.451,-3.183,25.562,0.0,254.14,,265.0,265.0,28.211,2.573,24.833,23.094
14546.0,1.852,0.473,-34.883,1.468,9.544,5.213,35.176,5.301,-6.837,-2.81,0.0,37.1,37.9,9.626,1.617,28.734,26.571,28.671,28.19,-3.183,25.562,0.0,254.34,,265.0,265.0,28.189,2.571,24.536,23.177
14546.5,1.852,0.473,-34.883,1.468,9.544,5.213,35.176,5.301,-6.837,-2.81,0.0,37.1,37.9,9.626,1.617,28.698,26.346,28.639,27.996,-3.183,25.562,0.0,254.34,,265.0,265.0,28.042,2.559,24.244,23.239
14547.0,1.852,0.473,-34.883,1.468,9.544,5.213,35.176,5.301,-6.837,-2.81,0.0,37.1,37.9,9.626,1.617,28.665,26.606,28.653,28.058,-3.183,25.562,0.0,254.04,,265.0,265.0,27.92,2.548,24.971,23.273
14547.5,1.852,0.473,-34.883,1.468,9.544,5.213,35.176,5.301,-6.837,-2.81,0.0,37.1,37.9,9.626,1.617,28.683,27.115,28.69,28.386,-3.183,25.562,0.0,254.04,,265.0,265.0,27.996,2.536,25.923,23.261
14548.0,1.852,0.473,-34.883,1.468,9.544,5.277,35.185,5.299,-6.777,-2.811,0.0,37.095,37.919,9.626,1.617,28.804,27.293,28.761,28.658,-3.187,25.554,0.0,254.54,,265.0,265.0,28.218,2.525,25.717,23.27
14548.5,1.852,0.473,-34.883,1.468,9.544,5.277,35.185,5.299,-6.777,-2.811,0.0,37.1,37.9,9.626,1.617,28.929,27.14,28.83,28.685,-3.187,25.554,0.0,254.54,,265.0,265.0,28.379,2.514,24.865,23.304
14549.0,1.804,0.509,-34.362,1.515,9.539,5.277,35.185,5.299,-6.777,-2.811,0.0,37.1,37.9,9.642,1.59,28.967,26.907,28.858,28.528,-3.187,25.554,0.0,254.84,,265.0,265.0,28.396,2.503,24.726,23.316
14549.5,1.804,0.509,-34.362,1.515,9.539,5.277,35.185,5.299,-6.777,-2.811,0.0,37.1,37.9,9.642,1.59,28.931,26.747,28.876,28.351,-3.187,25.554,0.0,254.84,,265.0,265.0,28.315,2.492,24.425,23.281
14550.0,1.804,0.509,-34.362,1.515,9.539,5.277,35.185,5.299,-6.777,-2.811,0.0,37.1,37.9,9.642,1.59,28.842,26.574,28.835,28.207,-3.187,25.554,0.0,254.84,,265.0,265.0,28.226,2.481,24.742,23.302
14550.5,1.804,0.509,-34.362,1.515,9.539,5.277,35.185,5.299,-6.777,-2.811,0.0,37.1,37.9,9.642,1.59,28.836,27.03,28.863,28.478,-3.187,25.554,0.0,254.84,,265.0,265.0,28.114,2.469,25.687,23.286
14551.0,1.804,0.509,-34.362,1.515,9.539,5.273,35.197,5.268,-6.721,-2.811,0.0,37.094,37.924,9.642,1.59,28.971,27.684,28.927,28.881,-3.195,25.558,0.0,255.14,,265.0,265.0,28.302,2.458,26.431,23.278
14551.5,1.804,0.509,-34.362,1.515,9.539,5.273,35.197,5.268,-6.721,-2.811,0.0,37.1,37.9,9.642,1.59,29.064,27.414,28.999,28.868,-3.195,25.558,0.0,255.14,,265.0,265.0,28.616,2.448,25.734,23.261
14552.0,1.804,0.509,-34.362,1.515,9.539,5.273,35.197,5.268,-6.721,-2.811,0.0,37.1,37.9,9.642,1.59,29.109,27.146,29.032,28.743,-3.195,25.558,0.0,254.84,,265.0,265.0,28.586,2.437,25.196,23.266
14552.5,1.849,0.527,-33.162,1.537,9.512,5.273,35.197,5.268,-6.721,-2.811,0.0,37.1,37.9,9.707,1.42,29.119,27.134,29.068,28.708,-3.195,25.558,0.0,254.84,,265.0,265.0,28.507,2.427,24.702,23.245
14553.0,1.849,0.527,-33.162,1.537,9.512,5.273,35.197,5.268,-6.721,-2.811,0.0,37.1,37.9,9.707,1.42,29.107,26.825,29.048,28.474,-3.195,25.558,0.0,254.94,,265.0,265.0,28.507,2.417,24.718,23.27
14553.5,1.849,0.527,-33.162,1.537,9.512,5.273,35.197,5.268,-6.721,-2.811,0.0,37.1,37.9,9.707,1.42,29.036,26.985,29.026,28.542,-3.195,25.558,0.0,254.94,,265.0,265.0,28.364,2.408,25.298,23.338
14554.0,1.849,0.527,-33.162,1.537,9.512,5.273,35.197,5.268,-6.721,-2.811,0.0,37.1,37.9,9.707,1.42,29.077,27.626,29.1,28.908,-3.195,25.558,0.0,255.04,,265.0,265.0,28.397,2.399,26.534,23.324
14554.5,1.849,0.527,-33.162,1.537,9.512,5.282,35.175,5.283,-6.702,-2.804,0.0,37.101,37.917,9.707,1.42,29.195,27.703,29.152,29.044,-3.186,25.551,0.0,255.04,,265.0,265.0,28.678,2.39,26.074,23.297
14555.0,1.849,0.527,-33.162,1.537,9.512,5.282,35.175,5.283,-6.702,-2.804,0.0,37.1,37.9,9.707,1.42,29.276,27.474,29.199,29.013,-3.186,25.551,0.0,254.94,,265.0,265.0,28.773,2.381,25.56,23.269
14555.5,1.79,0.377,-35.209,1.479,9.592,5.282,35.175,5.283,-6.702,-2.804,0.0,37.1,37.9,9.528,1.442,29.3,27.316,29.26,28.918,-3.186,25.551,0.0,254.94,,265.0,265.0,28.74,2.372,25.274,23.253
14556.0,1.79,0.377,-35.209,1.479,9.592,5.282,35.175,5.283,-6.702,-2.804,0.0,37.1,37.9,9.528,1.442,29.309,27.071,29.226,28.746,-3.186,25.551,0.0,254.84,,265.0,265.0,28.698,2.363,24.847,23.19
14556.5,1.79,0.377,-35.209,1.479,9.592,5.282,35.175,5.283,-6.702,-2.804,0.0,37.1,37.9,9.528,1.442,29.26,26.964,29.198,28.632,-3.186,25.551,0.0,254.84,,265.0,265.0,28.588,2.353,25.454,23.213
14557.0,1.79,0.377,-35.209,1.479,9.592,5.282,35.175,5.283,-6.702,-2.804,0.0,37.1,37.9,9.528,1.442,29.353,27.963,29.334,29.243,-3.186,25.551,0.0,254.84,,265.0,265.0,28.513,2.344,26.725,23.291
14557.5,1.79,0.377,-35.209,1.479,9.592,5.275,35.143,5.283,-6.657,-2.8,0.0,37.1,37.9,9.528,1.442,29.414,27.829,29.36,29.241,-3.185,25.554,0.0,254.84,,265.0,265.0,28.973,2.335,26.246,23.341
14558.0,1.79,0.377,-35.209,1.479,9.592,5.275,35.143,5.283,-6.657,-2.8,0.0,37.1,37.9,9.528,1.442,29.463,27.419,29.38,29.05,-3.185,25.554,0.0,254.84,,265.0,265.0,28.961,2.326,25.377,23.414
14558.5,1.79,0.377,-35.209,1.479,9.592,5.275,35.143,5.283,-6.657,-2.8,0.0,37.1,37.9,9.528,1.442,29.466,27.397,29.397,28.994,-3.185,25.554,0.0,254.84,,265.0,265.0,28.828,2.317,25.37,23.494
14559.0,1.869,0.555,-33.927,1.494,9.546,5.275,35.143,5.283,-6.657,-2.8,0.0,37.1,37.9,9.672,1.472,29.486,27.311,29.402,28.924,-3.185,25.554,0.0,254.74,,265.0,265.0,28.813,2.309,25.223,23.541
14559.5,1.869,0.555,-33.927,1.494,9.546,5.275,35.143,5.283,-6.657,-2.8,0.0,37.1,37.9,9.672,1.472,29.402,27.303,29.388,28.902,-3.185,25.554,0.0,254.74,,265.0,265.0,28.78,2.301,25.922,23.653
14560.0,1.869,0.555,-33.927,1.494,9.546,5.275,35.143,5.283,-6.657,-2.8,0.0,37.1,37.9,9.672,1.472,29.447,27.59,29.43,29.12,-3.185,25.554,0.0,254.64,,265.0,265.0,28.749,2.294,26.704,23.686
14560.5,1.869,0.555,-33.927,1.494,9.546,5.275,35.143,5.283,-6.657,-2.8,0.0,37.1,37.9,9.672,1.472,29.629,27.991,29.566,29.498,-3.185,25.554,0.0,254.64,,265.0,265.0,28.897,2.287,26.108,23.719
14561.0,1.869,0.555,-33.927,1.494,9.546,5.255,35.117,5.271,-6.631,-2.804,0.0,37.099,37.902,9.672,1.472,29.695,27.612,29.584,29.323,-3.178,25.547,0.0,254.54,,265.0,265.0,29.171,2.281,25.526,23.736
14561.5,1.869,0.555,-33.927,1.494,9.546,5.255,35.117,5.271,-6.631,-2.804,0.0,37.1,37.9,9.672,1.472,29.658,27.483,29.608,29.167,-3.178,25.547,0.0,254.54,,265.0,265.0,29.054,2.274,25.359,23.757
14562.0,1.517,0.444,-33.895,1.563,9.52,5.255,35.117,5.271,-6.631,-2.804,0.0,37.1,37.9,9.623,1.385,29.673,27.482,29.598,29.101,-3.178,25.547,0.0,254.44,,265.0,265.0,28.979,2.267,25.405,23.745
14562.5,1.517,0.444,-33.895,1.563,9.52,5.255,35.117,5.271,-6.631,-2.804,0.0,37.1,37.9,9.623,1.385,29.612,27.824,29.611,29.197,-3.178,25.547,0.0,254.44,,265.0,265.0,28.963,2.255,26.447,23.744
14563.0,1.517,0.444,-33.895,1.563,9.52,5.255,35.117,5.271,-6.631,-2.804,0.0,37.1,37.9,9.623,1.385,29.638,28.214,29.642,29.477,-3.178,25.547,0.0,254.34,,265.0,265.0,29.061,2.243,26.565,23.726
14563.5,1.517,0.444,-33.895,1.563,9.52,5.255,35.117,5.271,-6.631,-2.804,0.0,37.1,37.9,9.623,1.385,29.803,28.218,29.717,29.657,-3.178,25.547,0.0,254.34,,265.0,265.0,29.243,2.231,26.215,23.73
14564.0,1.517,0.444,-33.895,1.563,9.52,5.282,35.105,5.305,-6.565,-2.794,0.0,37.112,37.962,9.623,1.385,29.86,28.103,29.77,29.625,-3.167,25.55,0.0,253.74,,265.0,265.0,29.349,2.219,25.935,23.759
14564.5,1.517,0.444,-33.895,1.563,9.52,5.282,35.105,5.305,-6.565,-2.794,0.0,37.1,38.0,9.623,1.385,29.873,27.827,29.807,29.428,-3.167,25.55,0.0,253.74,,265.0,265.0,29.34,2.208,25.788,23.748
14565.0,2.159,0.58,-33.538,1.494,9.475,5.282,35.105,5.305,-6.565,-2.794,0.0,37.1,38.0,9.801,1.438,29.859,27.6,29.788,29.269,-3.167,25.55,0.0,254.44,,265.0,265.0,29.234,2.196,25.443,23.702
14565.5,2.159,0.58,-33.538,1.494,9.475,5.282,35.105,5.305,-6.565,-2.794,0.0,37.1,38.0,9.801,1.438,29.846,27.992,29.814,29.394,-3.167,25.55,0.0,254.44,,265.0,265.0,29.129,2.196,26.503,23.671
14566.0,2.159,0.58,-33.538,1.494,9.475,5.282,35.105,5.305,-6.565,-2.794,0.0,37.1,38.0,9.801,1.438,29.844,28.351,29.845,29.654,-3.167,25.55,0.0,254.34,,265.0,265.0,29.261,2.195,27.153,23.649
14566.5,2.159,0.58,-33.538,1.494,9.475,5.282,35.105,5.305,-6.565,-2.794,0.0,37.1,38.0,9.801,1.438,29.96,28.387,29.903,29.843,-3.167,25.55,0.0,254.34,,265.0,265.0,29.423,2.195,26.773,23.6
14567.0,2.159,0.58,-33.538,1.494,9.475,5.282,35.105,5.305,-6.565,-2.794,0.0,37.1,38.0,9.801,1.438,30.038,28.307,29.971,29.857,-3.167,25.55,0.0,254.54,,265.0,265.0,29.523,2.194,26.001,23.57
14567.5,2.159,0.58,-33.538,1.494,9.475,5.245,35.109,5.285,-6.523,-2.795,0.0,37.112,37.924,9.801,1.438,30.083,28.078,29.991,29.701,-3.174,25.538,0.0,254.54,,265.0,265.0,29.543,2.193,25.85,23.558
14568.0,2.159,0.58,-33.538,1.494,9.475,5.245,35.109,5.285,-6.523,-2.795,0.0,37.1,37.9,9.801,1.438,30.033,27.692,29.972,29.388,-3.174,25.538,0.0,254.64,,265.0,265.0,29.463,2.193,25.525,23.566
14568.5,2.155,0.575,-34.332,1.54,9.488,5.245,35.109,5.285,-6.523,-2.795,0.0,37.1,37.9,9.628,1.566,30.009,28.048,29.976,29.551,-3.174,25.538,0.0,254.64,,265.0,265.0,29.271,2.192,26.288,23.521
14569.0,2.155,0.575,-34.332,1.54,9.488,5.245,35.109,5.285,-6.523,-2.795,0.0,37.1,37.9,9.628,1.566,30.068,28.485,30.043,29.891,-3.174,25.538,0.0,254.34,,265.0,265.0,29.396,2.192,27.012,23.485
14569.5,2.155,0.575,-34.332,1.54,9.488,5.245,35.109,5.285,-6.523,-2.795,0.0,37.1,37.9,9.628,1.566,30.14,28.505,30.089,30.023,-3.174,25.538,0.0,254.34,,265.0,265.0,29.622,2.191,26.646,23.431
14570.0,2.155,0.575,-34.332,1.54,9.488,5.245,35.109,5.285,-6.523,-2.795,0.0,37.1,37.9,9.628,1.566,30.26,28.375,30.162,29.99,-3.174,25.538,0.0,254.04,,265.0,265.0,29.689,2.19,26.348,23.399
14570.5,2.155,0.575,-34.332,1.54,9.488,5.273,35.124,5.299,-6.461,-2.786,0.0,37.117,37.926,9.628,1.566,30.283,28.179,30.177,29.873,-3.17,25.536,0.0,254.04,,265.0,265.0,29.697,2.19,26.148,23.375
14571.0,2.155,0.575,-34.332,1.54,9.488,5.273,35.124,5.299,-6.461,-2.786,0.0,37.1,37.9,9.628,1.566,30.27,28.19,30.191,29.818,-3.17,25.536,0.0,254.34,,265.0,265.0,29.628,2.189,25.734,23.398
14571.5,2.398,0.652,-33.824,1.488,9.521,5.273,35.124,5.299,-6.461,-2.786,0.0,37.1,37.9,9.703,1.493,30.212,28.176,30.184,29.777,-3.17,25.536,0.0,254.14,,265.0,265.0,29.588,2.192,26.323,23.449
14572.0,2.398,0.652,-33.824,1.488,9.521,5.273,35.124,5.299,-6.461,-2.786,0.0,37.1,37.9,9.703,1.493,30.259,28.633,30.241,30.081,-3.17,25.536,0.0,254.14,,265.0,265.0,29.588,2.192,27.22,23.494
14572.5,2.398,0.652,-33.824,1.488,9.521,5.273,35.124,5.299,-6.461,-2.786,0.0,37.1,37.9,9.703,1.493,30.343,28.755,30.302,30.254,-3.17,25.536,0.0,254.14,,265.0,265.0,29.803,2.196,26.908,23.514
14573.0,2.398,0.652,-33.824,1.488,9.521,5.273,35.124,5.299,-6.461,-2.786,0.0,37.1,37.9,9.703,1.493,30.438,28.563,30.369,30.207,-3.17,25.536,0.0,253.84,,265.0,265.0,29.913,2.199,26.54,23.534
14573.5,2.398,0.652,-33.824,1.488,9.521,5.273,35.124,5.299,-6.461,-2.786,0.0,37.1,37.9,9.703,1.493,30.466,28.302,30.386,30.042,-3.17,25.536,0.0,253.84,,265.0,265.0,29.894,2.202,26.171,23.538
14574.0,2.398,0.652,-33.824,1.488,9.521,5.181,35.127,5.298,-6.42,-2.797,0.0,37.12,37.95,9.703,1.493,30.428,28.188,30.362,29.873,-3.168,25.524,0.0,253.74,,265.0,265.0,29.799,2.205,26.662,23.541
14574.5,2.398,0.652,-33.824,1.488,9.521,5.181,35.127,5.298,-6.42,-2.797,0.0,37.1,38.0,9.703,1.493,30.399,28.346,30.367,29.924,-3.168,25.524,0.0,253.74,,265.0,265.0,29.713,2.208,27.692,23.483
14575.0,3.411,0.877,-34.208,1.488,9.517,5.181,35.127,5.298,-6.42,-2.797,0.0,37.1,38.0,9.71,1.528,30.474,29.127,30.453,30.4,-3.168,25.524,0.0,253.74,,265.0,265.0,29.759,2.212,27.818,23.486
14575.5,3.411,0.877,-34.208,1.488,9.517,5.181,35.127,5.298,-6.42,-2.797,0.0,37.1,38.0,9.71,1.528,30.575,28.944,30.513,30.445,-3.168,25.524,0.0,253.74,,265.0,265.0,30.113,2.231,27.144,23.514
14576.0,3.411,0.877,-34.208,1.488,9.517,5.181,35.127,5.298,-6.42,-2.797,0.0,37.1,38.0,9.71,1.528,30.639,28.785,30.577,30.393,-3.168,25.524,0.0,253.34,,265.0,265.0,30.119,2.251,26.742,23.577
14576.5,3.411,0.877,-34.208,1.488,9.517,5.181,35.127,5.298,-6.42,-2.797,0.0,37.1,38.0,9.71,1.528,30.642,28.618,30.594,30.244,-3.168,25.524,0.0,253.34,,265.0,265.0,30.098,2.27,26.624,23.636
14577.0,3.411,0.877,-34.208,1.488,9.517,5.226,35.155,5.331,-6.36,-2.789,0.0,37.124,37.954,9.71,1.528,30.619,28.371,30.546,30.053,-3.168,25.524,0.0,253.74,,265.0,265.0,30.025,2.288,26.197,23.711
14577.5,3.411,0.877,-34.208,1.488,9.517,5.226,35.155,5.331,-6.36,-2.789,0.0,37.1,38.0,9.71,1.528,30.566,28.402,30.56,30.068,-3.168,25.524,0.0,253.74,,265.0,265.0,29.897,2.307,27.619,23.723
14578.0,3.902,0.909,-35.209,1.475,9.607,5.226,35.155,5.331,-6.36,-2.789,0.0,37.1,38.0,9.576,1.395,30.574,28.866,30.566,30.295,-3.168,25.524,0.0,253.74,,265.0,265.0,29.899,2.325,28.086,23.651
14578.5,3.902,0.909,-35.209,1.475,9.607,5.226,35.155,5.331,-6.36,-2.789,0.0,37.1,38.0,9.576,1.395,30.692,29.377,30.653,30.582,-3.168,25.524,0.0,253.74,,265.0,265.0,30.075,2.351,27.388,23.588
14579.0,3.902,0.909,-35.209,1.475,9.607,5.226,35.155,5.331,-6.36,-2.789,0.0,37.1,38.0,9.576,1.395,30.823,28.991,30.766,30.558,-3.168,25.524,0.0,253.74,,265.0,265.0,30.326,2.376,26.937,23.54
14579.5,3.902,0.909,-35.209,1.475,9.607,5.226,35.155,5.331,-6.36,-2.789,0.0,37.1,38.0,9.576,1.395,30.828,28.862,30.787,30.471,-3.168,25.524,0.0,253.74,,265.0,265.0,30.284,2.401,26.79,23.534
14580.0,3.902,0.909,-35.209,1.475,9.607,5.226,35.155,5.331,-6.36,-2.789,0.0,37.1,38.0,9.576,1.395,30.841,28.644,30.771,30.289,-3.168,25.524,0.0,253.64,,265.0,265.0,30.237,2.426,26.396,23.556
14580.5,3.902,0.909,-35.209,1.475,9.607,5.264,35.168,5.379,-6.309,-2.785,0.0,37.133,37.966,9.576,1.395,30.792,28.606,30.776,30.268,-3.159,25.529,0.0,253.64,,265.0,265.0,30.136,2.45,26.713,23.558
14581.0,3.902,0.909,-35.209,1.475,9.607,5.264,35.168,5.379,-6.309,-2.785,0.0,37.1,38.0,9.576,1.395,30.776,29.193,30.807,30.537,-3.159,25.529,0.0,253.84,,265.0,265.0,30.11,2.474,28.031,23.566
14581.5,3.513,0.873,-34.622,1.527,9.529,5.264,35.168,5.379,-6.309,-2.785,0.0,37.1,38.0,9.613,1.241,30.904,29.602,30.869,30.826,-3.159,25.529,0.0,253.84,,265.0,265.0,30.328,2.497,27.743,23.61
14582.0,3.513,0.873,-34.622,1.527,9.529,5.264,35.168,5.379,-6.309,-2.785,0.0,37.1,38.0,9.613,1.241,30.999,29.447,30.942,30.921,-3.159,25.529,0.0,254.14,,265.0,265.0,30.55,2.514,27.244,23.622
14582.5,3.513,0.873,-34.622,1.527,9.529,5.264,35.168,5.379,-6.309,-2.785,0.0,37.1,38.0,9.613,1.241,31.05,28.94,30.982,30.609,-3.159,25.529,0.0,254.14,,265.0,265.0,30.577,2.53,26.805,23.611
14583.0,3.513,0.873,-34.622,1.527,9.529,5.264,35.168,5.379,-6.309,-2.785,0.0,37.1,38.0,9.613,1.241,31.027,28.786,30.967,30.484,-3.159,25.529,0.0,254.24,,265.0,265.0,30.395,2.546,26.629,23.613
14583.5,3.513,0.873,-34.622,1.527,9.529,5.195,35.165,5.348,-6.262,-2.793,0.0,37.135,38.008,9.613,1.241,30.996,28.83,30.998,30.473,-3.159,25.518,0.0,254.24,,265.0,265.0,30.316,2.562,27.013,23.614
14584.0,3.513,0.873,-34.622,1.527,9.529,5.195,35.165,5.348,-6.262,-2.793,0.0,37.1,38.0,9.613,1.241,30.954,29.291,30.983,30.698,-3.159,25.518,0.0,254.64,,265.0,265.0,30.324,2.578,28.024,23.598
14584.5,3.139,0.72,-35.209,1.447,9.547,5.195,35.165,5.348,-6.262,-2.793,0.0,37.1,38.0,9.55,1.439,31.068,29.772,31.076,30.99,-3.159,25.518,0.0,254.64,,265.0,265.0,30.482,2.593,28.601,23.6
14585.0,3.139,0.72,-35.209,1.447,9.547,5.195,35.165,5.348,-6.262,-2.793,0.0,37.1,38.0,9.55,1.439,31.196,29.626,31.14,31.13,-3.159,25.518,0.0,254.64,,265.0,265.0,30.726,2.602,27.209,23.58
14585.5,3.139,0.72,-35.209,1.447,9.547,5.195,35.165,5.348,-6.262,-2.793,0.0,37.1,38.0,9.55,1.439,31.264,29.319,31.181,30.984,-3.159,25.518,0.0,254.64,,265.0,265.0,30.773,2.611,27.008,23.601
14586.0,3.139,0.72,-35.209,1.447,9.547,5.195,35.165,5.348,-6.262,-2.793,0.0,37.1,38.0,9.55,1.439,31.222,28.928,31.2,30.644,-3.159,25.518,0.0,254.44,,265.0,265.0,30.687,2.619,26.712,23.619
14586.5,3.139,0.72,-35.209,1.447,9.547,5.197,35.182,5.376,-6.201,-2.795,0.0,37.139,37.949,9.55,1.439,31.17,29.094,31.18,30.68,-3.157,25.511,0.0,254.44,,265.0,265.0,30.499,2.628,27.432,23.58
14587.0,3.139,0.72,-35.209,1.447,9.547,5.197,35.182,5.376,-6.201,-2.795,0.0,37.1,37.9,9.55,1.439,31.181,29.711,31.216,30.972,-3.157,25.511,0.0,254.54,,265.0,265.0,30.531,2.636,28.647,23.539
14587.5,3.139,0.72,-35.209,1.447,9.547,5.197,35.182,5.376,-6.201,-2.795,0.0,37.1,37.9,9.55,1.439,31.314,29.84,31.273,31.191,-3.157,25.511,0.0,254.54,,265.0,265.0,30.77,2.645,28.324,23.506
14588.0,2.756,0.674,-35.209,1.443,9.587,5.197,35.182,5.376,-6.201,-2.795,0.0,37.1,37.9,9.501,1.556,31.396,29.711,31.33,31.259,-3.157,25.511,0.0,254.74,,265.0,265.0,30.904,2.653,27.832,23.444
14588.5,2.756,0.674,-35.209,1.443,9.587,5.197,35.182,5.376,-6.201,-2.795,0.0,37.1,37.9,9.501,1.556,31.427,29.463,31.389,31.134,-3.157,25.511,0.0,254.74,,265.0,265.0,30.924,2.654,27.104,23.391
14589.0,2.756,0.674,-35.209,1.443,9.587,5.197,35.182,5.376,-6.201,-2.795,0.0,37.1,37.9,9.501,1.556,31.434,29.265,31.389,30.985,-3.157,25.511,0.0,254.44,,265.0,265.0,30.853,2.656,26.972,23.415
14589.5,2.756,0.674,-35.209,1.443,9.587,5.197,35.182,5.376,-6.201,-2.795,0.0,37.1,37.9,9.501,1.556,31.413,29.149,31.363,30.846,-3.157,25.511,0.0,254.44,,265.0,265.0,30.768,2.658,27.78,23.406
14590.0,2.756,0.674,-35.209,1.443,9.587,5.22,35.191,5.35,-6.161,-2.79,0.0,37.137,37.96,9.501,1.556,31.401,29.741,31.412,31.168,-3.164,25.506,0.0,254.24,,265.0,265.0,30.693,2.659,28.252,23.408
14590.5,2.756,0.674,-35.209,1.443,9.587,5.22,35.191,5.35,-6.161,-2.79,0.0,37.1,38.0,9.501,1.556,31.518,29.972,31.469,31.415,-3.164,25.506,0.0,254.24,,265.0,265.0,30.931,2.661,28.314,23.381
14591.0,2.518,0.582,-35.209,1.494,9.574,5.22,35.191,5.35,-6.161,-2.79,0.0,37.1,38.0,9.522,1.379,31.597,29.849,31.541,31.477,-3.164,25.506,0.0,254.74,,265.0,265.0,31.093,2.662,27.861,23.382
14591.5,2.518,0.582,-35.209,1.494,9.574,5.22,35.191,5.35,-6.161,-2.79,0.0,37.1,38.0,9.522,1.379,31.635,29.525,31.571,31.269,-3.164,25.506,0.0,254.74,,265.0,265.0,31.116,2.66,27.358,23.398
14592.0,2.518,0.582,-35.209,1.494,9.574,5.22,35.191,5.35,-6.161,-2.79,0.0,37.1,38.0,9.522,1.379,31.61,29.35,31.556,31.071,-3.164,25.506,0.0,254.44,,265.0,265.0,31.0,2.658,27.16,23.36
14592.5,2.518,0.582,-35.209,1.494,9.574,5.22,35.191,5.35,-6.161,-2.79,0.0,37.1,38.0,9.522,1.379,31.576,29.17,31.533,30.919,-3.164,25.506,0.0,254.44,,265.0,265.0,30.897,2.656,27.913,23.26
14593.0,2.518,0.582,-35.209,1.494,9.574,5.218,35.202,5.367,-6.12,-2.792,0.0,37.139,38.0,9.522,1.379,31.556,29.564,31.546,31.069,-3.166,25.506,0.0,254.34,,265.0,265.0,30.799,2.653,28.727,23.231
14593.5,2.518,0.582,-35.209,1.494,9.574,5.218,35.202,5.367,-6.12,-2.792,0.0,37.1,38.0,9.522,1.379,31.666,30.087,31.662,31.581,-3.166,25.506,0.0,254.34,,265.0,265.0,30.934,2.651,28.372,23.208
14594.0,2.518,0.582,-35.209,1.494,9.574,5.218,35.202,5.367,-6.12,-2.792,0.0,37.1,38.0,9.522,1.379,31.747,29.843,31.688,31.49,-3.166,25.506,0.0,254.14,,265.0,265.0,31.249,2.649,27.787,23.252
14594.5,2.455,0.563,-35.209,1.449,9.5,5.218,35.202,5.367,-6.12,-2.792,0.0,37.1,38.0,9.549,1.523,31.801,29.686,31.707,31.355,-3.166,25.506,0.0,254.14,,265.0,265.0,31.192,2.647,27.537,23.324
14595.0,2.455,0.563,-35.209,1.449,9.5,5.218,35.202,5.367,-6.12,-2.792,0.0,37.1,38.0,9.549,1.523,31.785,29.615,31.694,31.252,-3.166,25.506,0.0,254.04,,265.0,265.0,31.137,2.644,27.489,23.367
14595.5,2.455,0.563,-35.209,1.449,9.5,5.218,35.202,5.367,-6.12,-2.792,0.0,37.1,38.0,9.549,1.523,31.754,29.418,31.71,31.101,-3.166,25.506,0.0,254.04,,265.0,265.0,31.086,2.641,27.145,23.39
14596.0,2.455,0.563,-35.209,1.449,9.5,5.218,35.202,5.367,-6.12,-2.792,0.0,37.1,38.0,9.549,1.523,31.727,29.738,31.706,31.171,-3.166,25.506,0.0,253.64,,265.0,265.0,30.996,2.638,28.921,23.444
14596.5,2.455,0.563,-35.209,1.449,9.5,5.235,35.211,5.382,-6.087,-2.8,0.0,37.146,37.974,9.549,1.523,31.745,30.228,31.74,31.538,-3.16,25.5,0.0,253.64,,265.0,265.0,31.086,2.635,28.609,23.478
14597.0,2.455,0.563,-35.209,1.449,9.5,5.235,35.211,5.382,-6.087,-2.8,0.0,37.1,38.0,9.549,1.523,31.952,30.19,31.864,31.747,-3.16,25.5,0.0,253.44,,265.0,265.0,31.313,2.632,28.202,23.521
14597.5,1.507,0.415,-34.199,1.553,9.527,5.235,35.211,5.382,-6.087,-2.8,0.0,37.1,38.0,9.599,1.298,31.958,29.96,31.9,31.596,-3.16,25.5,0.0,253.44,,265.0,265.0,31.438,2.629,27.844,23.438
14598.0,1.507,0.415,-34.199,1.553,9.527,5.235,35.211,5.382,-6.087,-2.8,0.0,37.1,38.0,9.599,1.298,31.966,29.875,31.905,31.506,-3.16,25.5,0.0,254.14,,265.0,265.0,31.354,2.61,27.833,23.456
14598.5,1.507,0.415,-34.199,1.553,9.527,5.235,35.211,5.382,-6.087,-2.8,0.0,37.1,38.0,9.599,1.298,31.948,29.649,31.907,31.335,-3.16,25.5,0.0,254.14,,265.0,265.0,31.313,2.592,27.378,23.458
14599.0,1.507,0.415,-34.199,1.553,9.527,5.235,35.211,5.382,-6.087,-2.8,0.0,37.1,38.0,9.599,1.298,31.917,30.099,31.913,31.473,-3.16,25.5,0.0,254.24,,265.0,265.0,31.21,2.574,28.623,23.456
14599.5,1.507,0.415,-34.199,1.553,9.527,5.257,35.182,5.365,-6.051,-2.784,0.0,37.157,38.057,9.599,1.298,31.962,30.395,31.941,31.74,-3.157,25.497,0.0,254.24,,265.0,265.0,31.35,2.557,28.444,23.513
14600.0,1.507,0.415,-34.199,1.553,9.527,5.257,35.182,5.365,-6.051,-2.784,0.0,37.2,38.1,9.599,1.298,32.04,30.326,31.964,31.804,-3.157,25.497,0.0,253.64,,265.0,265.0,31.509,2.54,28.26,23.537
14600.5,1.507,0.415,-34.199,1.553,9.527,5.257,35.182,5.365,-6.051,-2.784,0.0,37.2,38.1,9.599,1.298,32.086,30.263,32.04,31.816,-3.157,25.497,0.0,253.64,,265.0,265.0,31.534,2.523,28.336,23.539
14601.0,1.318,0.371,-34.044,1.486,9.455,5.257,35.182,5.365,-6.051,-2.784,0.0,37.2,38.1,9.695,1.455,32.132,29.909,32.049,31.577,-3.157,25.497,0.0,253.94,,265.0,265.0,31.551,2.506,27.676,23.504
14601.5,1.318,0.371,-34.044,1.486,9.455,5.257,35.182,5.365,-6.051,-2.784,0.0,37.2,38.1,9.695,1.455,32.095,29.877,32.058,31.581,-3.157,25.497,0.0,253.94,,265.0,265.0,31.417,2.487,27.831,23.486
14602.0,1.318,0.371,-34.044,1.486,9.455,5.257,35.182,5.365,-6.051,-2.784,0.0,37.2,38.1,9.695,1.455,32.076,30.222,32.092,31.773,-3.157,25.497,0.0,253.94,,265.0,265.0,31.403,2.467,28.568,23.434
14602.5,1.318,0.371,-34.044,1.486,9.455,5.257,35.182,5.365,-6.051,-2.784,0.0,37.2,38.1,9.695,1.455,32.158,30.808,32.153,32.082,-3.157,25.497,0.0,253.94,,265.0,265.0,31.541,2.449,29.625,23.418
14603.0,1.318,0.371,-34.044,1.486,9.455,5.325,35.136,5.389,-6.019,-2.792,0.0,37.153,37.998,9.695,1.455,32.251,30.738,32.214,32.157,-3.155,25.494,0.0,253.74,,265.0,265.0,31.8,2.43,28.557,23.375
14603.5,1.318,0.371,-34.044,1.486,9.455,5.325,35.136,5.389,-6.019,-2.792,0.0,37.2,38.0,9.695,1.455,32.32,30.535,32.276,32.111,-3.155,25.494,0.0,253.74,,265.0,265.0,31.84,2.412,28.286,23.336
14604.0,2.402,0.659,-33.285,1.475,9.534,5.325,35.136,5.389,-6.019,-2.792,0.0,37.2,38.0,9.681,1.405,32.353,30.331,32.284,31.974,-3.155,25.494,0.0,253.84,,265.0,265.0,31.81,2.394,27.832,23.322
14604.5,2.402,0.659,-33.285,1.475,9.534,5.325,35.136,5.389,-6.019,-2.792,0.0,37.2,38.0,9.681,1.405,32.321,29.926,32.25,31.649,-3.155,25.494,0.0,253.84,,265.0,265.0,31.735,2.394,27.615,23.298
14605.0,2.402,0.659,-33.285,1.475,9.534,5.325,35.136,5.389,-6.019,-2.792,0.0,37.2,38.0,9.681,1.405,32.275,30.138,32.25,31.724,-3.155,25.494,0.0,253.94,,265.0,265.0,31.536,2.394,28.136,23.308
14605.5,2.402,0.659,-33.285,1.475,9.534,5.325,35.136,5.389,-6.019,-2.792,0.0,37.2,38.0,9.681,1.405,32.31,30.765,32.317,32.163,-3.155,25.494,0.0,253.94,,265.0,265.0,31.597,2.394,29.316,23.325
14606.0,2.402,0.659,-33.285,1.475,9.534,5.328,35.149,5.354,-5.966,-2.793,0.0,37.16,38.021,9.681,1.405,32.408,30.927,32.386,32.39,-3.163,25.48,0.0,254.44,,265.0,265.0,31.889,2.394,29.213,23.324
14606.5,2.402,0.659,-33.285,1.475,9.534,5.328,35.149,5.354,-5.966,-2.793,0.0,37.2,38.0,9.681,1.405,32.509,30.673,32.423,32.279,-3.163,25.48,0.0,254.44,,265.0,265.0,32.028,2.395,28.673,23.354
