t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14607.0,2.402,0.659,-33.285,1.475,9.534,5.328,35.149,5.354,-5.966,-2.793,0.0,37.2,38.0,9.681,1.405,32.532,30.387,32.448,32.08,-3.163,25.48,0.0,254.14,,265.0,265.0,31.971,2.395,28.041,23.393
14607.5,2.191,0.518,-35.196,1.453,9.571,5.328,35.149,5.354,-5.966,-2.793,0.0,37.2,38.0,9.639,1.601,32.51,30.27,32.453,31.965,-3.163,25.48,0.0,254.14,,265.0,265.0,31.862,2.395,27.876,23.407
14608.0,2.191,0.518,-35.196,1.453,9.571,5.328,35.149,5.354,-5.966,-2.793,0.0,37.2,38.0,9.639,1.601,32.468,30.508,32.439,32.025,-3.163,25.48,0.0,254.34,,265.0,265.0,31.8,2.391,28.699,23.384
14608.5,2.191,0.518,-35.196,1.453,9.571,5.328,35.149,5.354,-5.966,-2.793,0.0,37.2,38.0,9.639,1.601,32.491,31.016,32.512,32.391,-3.163,25.48,0.0,254.34,,265.0,265.0,31.86,2.388,29.599,23.402
14609.0,2.191,0.518,-35.196,1.453,9.571,5.328,35.149,5.354,-5.966,-2.793,0.0,37.2,38.0,9.639,1.601,32.592,30.828,32.547,32.407,-3.163,25.48,0.0,254.04,,265.0,265.0,32.103,2.385,28.854,23.418
14609.5,2.191,0.518,-35.196,1.453,9.571,5.336,35.118,5.385,-5.929,-2.791,0.0,37.163,37.982,9.639,1.601,32.648,30.731,32.582,32.339,-3.16,25.483,0.0,254.04,,265.0,265.0,32.094,2.382,28.694,23.389
14610.0,2.191,0.518,-35.196,1.453,9.571,5.336,35.118,5.385,-5.929,-2.791,0.0,37.2,38.0,9.639,1.601,32.673,30.674,32.617,32.313,-3.16,25.483,0.0,254.24,,265.0,265.0,32.075,2.379,28.625,23.398
14610.5,2.184,0.587,-34.09,1.554,9.577,5.336,35.118,5.385,-5.929,-2.791,0.0,37.2,38.0,9.665,1.323,32.666,30.586,32.631,32.241,-3.16,25.483,0.0,254.24,,265.0,265.0,32.069,2.376,28.06,23.295
14611.0,2.184,0.587,-34.09,1.554,9.577,5.336,35.118,5.385,-5.929,-2.791,0.0,37.2,38.0,9.665,1.323,32.668,30.353,32.614,32.133,-3.16,25.483,0.0,253.84,,265.0,265.0,32.031,2.372,28.646,23.237
14611.5,2.184,0.587,-34.09,1.554,9.577,5.336,35.118,5.385,-5.929,-2.791,0.0,37.2,38.0,9.665,1.323,32.675,31.11,32.682,32.523,-3.16,25.483,0.0,253.84,,265.0,265.0,31.942,2.369,29.75,23.156
14612.0,2.184,0.587,-34.09,1.554,9.577,5.336,35.118,5.385,-5.929,-2.791,0.0,37.2,38.0,9.665,1.323,32.774,31.141,32.735,32.642,-3.16,25.483,0.0,254.34,,265.0,265.0,32.248,2.366,29.41,23.082
14612.5,2.184,0.587,-34.09,1.554,9.577,5.327,35.127,5.388,-5.864,-2.791,0.0,37.168,37.994,9.665,1.323,32.829,30.979,32.772,32.6,-3.159,25.472,0.0,254.34,,265.0,265.0,32.323,2.363,28.974,23.057
14613.0,2.184,0.587,-34.09,1.554,9.577,5.327,35.127,5.388,-5.864,-2.791,0.0,37.2,38.0,9.665,1.323,32.867,30.927,32.82,32.534,-3.159,25.472,0.0,254.14,,265.0,265.0,32.295,2.36,29.029,23.049
14613.5,2.222,0.543,-35.036,1.505,9.557,5.327,35.127,5.388,-5.864,-2.791,0.0,37.2,38.0,9.695,1.585,32.861,30.663,32.798,32.39,-3.159,25.472,0.0,254.14,,265.0,265.0,32.287,2.358,28.385,23.039
14614.0,2.222,0.543,-35.036,1.505,9.557,5.327,35.127,5.388,-5.864,-2.791,0.0,37.2,38.0,9.695,1.585,32.852,30.661,32.811,32.336,-3.159,25.472,0.0,254.54,,265.0,265.0,32.178,2.355,29.363,23.163
14614.5,2.222,0.543,-35.036,1.505,9.557,5.327,35.127,5.388,-5.864,-2.791,0.0,37.2,38.0,9.695,1.585,32.812,31.008,32.85,32.541,-3.159,25.472,0.0,254.54,,265.0,265.0,32.165,2.353,30.102,23.207
14615.0,2.222,0.543,-35.036,1.505,9.557,5.327,35.127,5.388,-5.864,-2.791,0.0,37.2,38.0,9.695,1.585,32.889,31.433,32.888,32.791,-3.159,25.472,0.0,254.34,,265.0,265.0,32.303,2.351,29.484,23.183
14615.5,2.222,0.543,-35.036,1.505,9.557,5.327,35.127,5.388,-5.864,-2.791,0.0,37.2,38.0,9.695,1.585,33.054,31.164,33.002,32.801,-3.159,25.472,0.0,254.34,,265.0,265.0,32.5,2.349,29.143,23.184
14616.0,2.222,0.543,-35.036,1.505,9.557,5.321,35.101,5.349,-5.811,-2.804,0.0,37.166,37.994,9.695,1.585,33.061,30.868,33.005,32.593,-3.166,25.461,0.0,254.44,,265.0,265.0,32.506,2.347,28.555,23.271
14616.5,2.222,0.543,-35.036,1.505,9.557,5.321,35.101,5.349,-5.811,-2.804,0.0,37.2,38.0,9.695,1.585,33.045,30.763,32.999,32.453,-3.166,25.461,0.0,254.44,,265.0,265.0,32.382,2.345,28.503,23.285
14617.0,1.957,0.535,-33.936,1.572,9.552,5.321,35.101,5.349,-5.811,-2.804,0.0,37.2,38.0,9.642,1.379,33.013,31.097,33.012,32.574,-3.166,25.461,0.0,254.74,,265.0,265.0,32.315,2.343,29.434,23.329
14617.5,1.957,0.535,-33.936,1.572,9.552,5.321,35.101,5.349,-5.811,-2.804,0.0,37.2,38.0,9.642,1.379,33.026,31.687,33.053,32.891,-3.166,25.461,0.0,254.74,,265.0,265.0,32.424,2.336,30.677,23.338
14618.0,1.957,0.535,-33.936,1.572,9.552,5.321,35.101,5.349,-5.811,-2.804,0.0,37.2,38.0,9.642,1.379,33.147,31.656,33.1,33.051,-3.166,25.461,0.0,254.54,,265.0,265.0,32.664,2.33,29.614,23.339
14618.5,1.957,0.535,-33.936,1.572,9.552,5.321,35.101,5.349,-5.811,-2.804,0.0,37.2,38.0,9.642,1.379,33.222,31.559,33.183,33.092,-3.166,25.461,0.0,254.54,,265.0,265.0,32.739,2.324,29.265,23.333
14619.0,1.957,0.535,-33.936,1.572,9.552,5.273,35.116,5.36,-5.761,-2.798,0.0,37.162,37.983,9.642,1.379,33.272,31.16,33.23,32.848,-3.174,25.449,0.0,254.74,,265.0,265.0,32.764,2.318,28.985,23.321
14619.5,1.957,0.535,-33.936,1.572,9.552,5.273,35.116,5.36,-5.761,-2.798,0.0,37.2,38.0,9.642,1.379,33.263,30.993,33.22,32.723,-3.174,25.449,0.0,254.74,,265.0,265.0,32.628,2.312,28.711,23.319
14620.0,2.514,0.618,-35.209,1.443,9.583,5.273,35.116,5.36,-5.761,-2.798,0.0,37.2,38.0,9.622,1.624,33.256,31.251,33.243,32.773,-3.174,25.449,0.0,254.44,,265.0,265.0,32.55,2.306,29.617,23.329
14620.5,2.514,0.618,-35.209,1.443,9.583,5.273,35.116,5.36,-5.761,-2.798,0.0,37.2,38.0,9.622,1.624,33.248,31.573,33.249,32.941,-3.174,25.449,0.0,254.44,,265.0,265.0,32.631,2.31,30.234,23.338
14621.0,2.514,0.618,-35.209,1.443,9.583,5.273,35.116,5.36,-5.761,-2.798,0.0,37.2,38.0,9.622,1.624,33.299,31.849,33.276,33.177,-3.174,25.449,0.0,254.44,,265.0,265.0,32.753,2.313,30.323,23.313
14621.5,2.514,0.618,-35.209,1.443,9.583,5.273,35.116,5.36,-5.761,-2.798,0.0,37.2,38.0,9.622,1.624,33.396,31.73,33.357,33.276,-3.174,25.449,0.0,254.44,,265.0,265.0,32.9,2.316,29.326,23.331
14622.0,2.514,0.618,-35.209,1.443,9.583,5.273,35.116,5.36,-5.761,-2.798,0.0,37.2,38.0,9.622,1.624,33.464,31.479,33.39,33.15,-3.174,25.449,0.0,255.04,,265.0,265.0,32.94,2.32,29.083,23.308
14622.5,2.514,0.618,-35.209,1.443,9.583,5.3,35.121,5.379,-5.695,-2.795,0.0,37.171,38.001,9.622,1.624,33.431,31.133,33.374,32.867,-3.171,25.444,0.0,255.04,,265.0,265.0,32.871,2.323,28.792,23.325
14623.0,2.514,0.618,-35.209,1.443,9.583,5.3,35.121,5.379,-5.695,-2.795,0.0,37.2,38.0,9.622,1.624,33.423,31.504,33.411,32.978,-3.171,25.444,0.0,254.34,,265.0,265.0,32.701,2.326,29.849,23.328
14623.5,3.407,0.782,-35.209,1.49,9.606,5.3,35.121,5.379,-5.695,-2.795,0.0,37.2,38.0,9.562,1.484,33.44,31.958,33.439,33.278,-3.171,25.444,0.0,254.34,,265.0,265.0,32.829,2.329,30.533,23.332
14624.0,3.407,0.782,-35.209,1.49,9.606,5.3,35.121,5.379,-5.695,-2.795,0.0,37.2,38.0,9.562,1.484,33.532,31.934,33.497,33.43,-3.171,25.444,0.0,254.84,,265.0,265.0,33.029,2.347,30.061,23.302
14624.5,3.407,0.782,-35.209,1.49,9.606,5.3,35.121,5.379,-5.695,-2.795,0.0,37.2,38.0,9.562,1.484,33.622,31.782,33.557,33.407,-3.171,25.444,0.0,254.84,,265.0,265.0,33.098,2.364,29.67,23.309
14625.0,3.407,0.782,-35.209,1.49,9.606,5.3,35.121,5.379,-5.695,-2.795,0.0,37.2,38.0,9.562,1.484,33.665,31.649,33.574,33.316,-3.171,25.444,0.0,254.84,,265.0,265.0,33.092,2.381,29.49,23.321
14625.5,3.407,0.782,-35.209,1.49,9.606,5.224,35.147,5.412,-5.635,-2.793,0.0,37.178,37.997,9.562,1.484,33.649,31.556,33.627,33.219,-3.158,25.442,0.0,254.84,,265.0,265.0,33.051,2.398,29.001,23.342
14626.0,3.407,0.782,-35.209,1.49,9.606,5.224,35.147,5.412,-5.635,-2.793,0.0,37.2,38.0,9.562,1.484,33.614,31.79,33.632,33.221,-3.158,25.442,0.0,254.74,,265.0,265.0,33.012,2.415,30.343,23.301
14626.5,3.673,0.871,-35.209,1.465,9.607,5.224,35.147,5.412,-5.635,-2.793,0.0,37.2,38.0,9.432,1.501,33.639,32.135,33.631,33.458,-3.158,25.442,0.0,254.74,,265.0,265.0,33.064,2.431,30.85,23.307
14627.0,3.673,0.871,-35.209,1.465,9.607,5.224,35.147,5.412,-5.635,-2.793,0.0,37.2,38.0,9.432,1.501,33.718,32.171,33.671,33.588,-3.158,25.442,0.0,254.94,,265.0,265.0,33.216,2.451,30.362,23.257
14627.5,3.673,0.871,-35.209,1.465,9.607,5.224,35.147,5.412,-5.635,-2.793,0.0,37.2,38.0,9.432,1.501,33.786,32.018,33.726,33.576,-3.158,25.442,0.0,254.94,,265.0,265.0,33.287,2.471,30.057,23.233
14628.0,3.673,0.871,-35.209,1.465,9.607,5.224,35.147,5.412,-5.635,-2.793,0.0,37.2,38.0,9.432,1.501,33.812,31.75,33.756,33.459,-3.158,25.442,0.0,254.84,,265.0,265.0,33.276,2.491,29.586,23.216
14628.5,3.673,0.871,-35.209,1.465,9.607,5.224,35.147,5.412,-5.635,-2.793,0.0,37.2,38.0,9.432,1.501,33.825,31.754,33.791,33.439,-3.158,25.442,0.0,254.84,,265.0,265.0,33.194,2.51,29.263,23.206
14629.0,3.673,0.871,-35.209,1.465,9.607,5.291,35.163,5.419,-5.586,-2.783,0.0,37.174,37.976,9.432,1.501,33.835,31.593,33.784,33.304,-3.145,25.432,0.0,254.94,,265.0,265.0,33.202,2.529,29.936,23.214
14629.5,3.673,0.871,-35.209,1.465,9.607,5.291,35.163,5.419,-5.586,-2.783,0.0,37.2,38.0,9.432,1.501,33.838,31.854,33.796,33.406,-3.145,25.432,0.0,254.94,,265.0,265.0,33.129,2.548,30.68,23.214
14630.0,3.417,0.841,-35.209,1.483,9.536,5.291,35.163,5.419,-5.586,-2.783,0.0,37.2,38.0,9.562,1.51,33.927,32.338,33.891,33.865,-3.145,25.432,0.0,255.34,,265.0,265.0,33.223,2.567,30.489,23.241
14630.5,3.417,0.841,-35.209,1.483,9.536,5.291,35.163,5.419,-5.586,-2.783,0.0,37.2,38.0,9.562,1.51,34.018,32.364,33.969,33.925,-3.145,25.432,0.0,255.34,,265.0,265.0,33.505,2.581,30.444,23.275
14631.0,3.417,0.841,-35.209,1.483,9.536,5.291,35.163,5.419,-5.586,-2.783,0.0,37.2,38.0,9.562,1.51,34.059,32.005,34.003,33.752,-3.145,25.432,0.0,254.74,,265.0,265.0,33.569,2.594,29.786,23.338
14631.5,3.417,0.841,-35.209,1.483,9.536,5.291,35.163,5.419,-5.586,-2.783,0.0,37.2,38.0,9.562,1.51,34.069,31.866,34.001,33.58,-3.145,25.432,0.0,254.74,,265.0,265.0,33.455,2.608,29.545,23.363
14632.0,3.417,0.841,-35.209,1.483,9.536,5.264,35.165,5.436,-5.529,-2.774,0.0,37.181,38.007,9.562,1.51,34.032,31.697,33.993,33.464,-3.146,25.438,0.0,254.74,,265.0,265.0,33.379,2.621,29.323,23.403
14632.5,3.417,0.841,-35.209,1.483,9.536,5.264,35.165,5.436,-5.529,-2.774,0.0,37.2,38.0,9.562,1.51,34.015,32.024,34.013,33.598,-3.146,25.438,0.0,254.74,,265.0,265.0,33.296,2.634,31.556,23.459
14633.0,3.867,1.003,-33.898,1.497,9.598,5.264,35.165,5.436,-5.529,-2.774,0.0,37.2,38.0,9.683,1.34,34.068,32.809,34.086,34.085,-3.146,25.438,0.0,254.94,,265.0,265.0,33.413,2.647,30.731,23.488
14633.5,3.867,1.003,-33.898,1.497,9.598,5.264,35.165,5.436,-5.529,-2.774,0.0,37.2,38.0,9.683,1.34,34.277,32.52,34.196,34.106,-3.146,25.438,0.0,254.94,,265.0,265.0,33.762,2.667,30.511,23.47
14634.0,3.867,1.003,-33.898,1.497,9.598,5.264,35.165,5.436,-5.529,-2.774,0.0,37.2,38.0,9.683,1.34,34.314,32.317,34.226,33.976,-3.146,25.438,0.0,255.14,,265.0,265.0,33.774,2.687,30.183,23.423
14634.5,3.867,1.003,-33.898,1.497,9.598,5.264,35.165,5.436,-5.529,-2.774,0.0,37.2,38.0,9.683,1.34,34.305,32.124,34.238,33.833,-3.146,25.438,0.0,255.14,,265.0,265.0,33.708,2.706,29.825,23.388
14635.0,3.867,1.003,-33.898,1.497,9.598,5.264,35.165,5.436,-5.529,-2.774,0.0,37.2,38.0,9.683,1.34,34.27,31.952,34.229,33.68,-3.146,25.438,0.0,254.64,,265.0,265.0,33.625,2.725,29.561,23.417
14635.5,3.867,1.003,-33.898,1.497,9.598,5.221,35.182,5.466,-5.47,-2.776,0.0,37.179,38.007,9.683,1.34,34.242,32.246,34.232,33.767,-3.142,25.432,0.0,254.64,,265.0,265.0,33.533,2.744,30.653,23.428
14636.0,3.867,1.003,-33.898,1.497,9.598,5.221,35.182,5.466,-5.47,-2.776,0.0,37.2,38.0,9.683,1.34,34.236,32.87,34.264,34.081,-3.142,25.432,0.0,253.64,,265.0,265.0,33.622,2.762,31.429,23.37
14636.5,3.602,0.944,-34.497,1.498,9.528,5.221,35.182,5.466,-5.47,-2.776,0.0,37.2,38.0,9.656,1.566,34.364,32.992,34.322,34.307,-3.142,25.432,0.0,253.64,,265.0,265.0,33.863,2.78,30.844,23.335
14637.0,3.602,0.944,-34.497,1.498,9.528,5.221,35.182,5.466,-5.47,-2.776,0.0,37.2,38.0,9.656,1.566,34.506,32.629,34.429,34.271,-3.142,25.432,0.0,254.74,,265.0,265.0,33.997,2.794,30.499,23.274
14637.5,3.602,0.944,-34.497,1.498,9.528,5.221,35.182,5.466,-5.47,-2.776,0.0,37.2,38.0,9.656,1.566,34.518,32.421,34.469,34.131,-3.142,25.432,0.0,254.74,,265.0,265.0,33.959,2.807,30.258,23.249
14638.0,3.602,0.944,-34.497,1.498,9.528,5.221,35.182,5.466,-5.47,-2.776,0.0,37.2,38.0,9.656,1.566,34.491,32.26,34.449,33.982,-3.142,25.432,0.0,254.74,,265.0,265.0,33.885,2.82,29.914,23.268
14638.5,3.602,0.944,-34.497,1.498,9.528,5.217,35.173,5.447,-5.424,-2.79,0.0,37.184,37.968,9.656,1.566,34.461,32.207,34.464,33.939,-3.154,25.418,0.0,254.74,,265.0,265.0,33.796,2.833,30.045,23.259
14639.0,3.602,0.944,-34.497,1.498,9.528,5.217,35.173,5.447,-5.424,-2.79,0.0,37.2,38.0,9.656,1.566,34.44,32.675,34.455,34.154,-3.154,25.418,0.0,254.64,,265.0,265.0,33.767,2.845,31.229,23.226
14639.5,2.867,0.683,-35.209,1.457,9.675,5.217,35.173,5.447,-5.424,-2.79,0.0,37.2,38.0,9.475,1.439,34.513,33.187,34.518,34.443,-3.154,25.418,0.0,254.64,,265.0,265.0,33.931,2.858,31.175,23.258
14640.0,2.867,0.683,-35.209,1.457,9.675,5.217,35.173,5.447,-5.424,-2.79,0.0,37.2,38.0,9.475,1.439,34.58,32.95,34.554,34.441,-3.154,25.418,0.0,254.74,,265.0,265.0,34.166,2.858,30.463,23.298
14640.5,2.867,0.683,-35.209,1.457,9.675,5.217,35.173,5.447,-5.424,-2.79,0.0,37.2,38.0,9.475,1.439,34.65,32.637,34.634,34.315,-3.154,25.418,0.0,254.74,,265.0,265.0,34.131,2.858,30.481,23.316
14641.0,2.867,0.683,-35.209,1.457,9.675,5.217,35.173,5.447,-5.424,-2.79,0.0,37.2,38.0,9.475,1.439,34.691,32.502,34.61,34.194,-3.154,25.418,0.0,254.54,,265.0,265.0,34.059,2.858,30.292,23.378
14641.5,2.867,0.683,-35.209,1.457,9.675,5.296,35.191,5.458,-5.382,-2.79,0.0,37.192,38.008,9.475,1.439,34.628,32.716,34.635,34.216,-3.149,25.416,0.0,254.54,,265.0,265.0,34.0,2.858,31.139,23.429
14642.0,2.867,0.683,-35.209,1.457,9.675,5.296,35.191,5.458,-5.382,-2.79,0.0,37.2,38.0,9.475,1.439,34.645,33.079,34.652,34.425,-3.149,25.416,0.0,254.14,,265.0,265.0,34.049,2.859,31.842,23.48
14642.5,2.867,0.683,-35.209,1.457,9.675,5.296,35.191,5.458,-5.382,-2.79,0.0,37.2,38.0,9.475,1.439,34.746,33.291,34.716,34.642,-3.149,25.416,0.0,254.14,,265.0,265.0,34.2,2.859,31.672,23.492
14643.0,2.635,0.722,-33.743,1.529,9.539,5.296,35.191,5.458,-5.382,-2.79,0.0,37.2,38.0,9.676,1.349,34.821,33.139,34.767,34.685,-3.149,25.416,0.0,253.74,,265.0,265.0,34.349,2.859,30.875,23.499
14643.5,2.635,0.722,-33.743,1.529,9.539,5.296,35.191,5.458,-5.382,-2.79,0.0,37.2,38.0,9.676,1.349,34.859,32.925,34.801,34.579,-3.149,25.416,0.0,253.74,,265.0,265.0,34.353,2.855,30.524,23.514
14644.0,2.635,0.722,-33.743,1.529,9.539,5.296,35.191,5.458,-5.382,-2.79,0.0,37.2,38.0,9.676,1.349,34.86,32.752,34.814,34.465,-3.149,25.416,0.0,254.44,,265.0,265.0,34.291,2.852,30.237,23.544
14644.5,2.635,0.722,-33.743,1.529,9.539,5.296,35.191,5.458,-5.382,-2.79,0.0,37.2,38.0,9.676,1.349,34.836,32.962,34.846,34.43,-3.149,25.416,0.0,254.44,,265.0,265.0,34.223,2.848,31.351,23.549
14645.0,2.635,0.722,-33.743,1.529,9.539,5.307,35.209,5.479,-5.308,-2.779,0.0,37.195,38.036,9.676,1.349,34.861,33.237,34.84,34.626,-3.146,25.415,0.0,254.64,,265.0,265.0,34.269,2.844,31.653,23.575
14645.5,2.635,0.722,-33.743,1.529,9.539,5.307,35.209,5.479,-5.308,-2.779,0.0,37.2,38.0,9.676,1.349,34.928,33.321,34.885,34.787,-3.146,25.415,0.0,254.64,,265.0,265.0,34.391,2.841,31.43,23.585
14646.0,2.345,0.619,-34.368,1.459,9.475,5.307,35.209,5.479,-5.308,-2.779,0.0,37.2,38.0,9.728,1.499,35.007,33.236,34.943,34.797,-3.146,25.415,0.0,254.74,,265.0,265.0,34.48,2.838,31.249,23.586
14646.5,2.345,0.619,-34.368,1.459,9.475,5.307,35.209,5.479,-5.308,-2.779,0.0,37.2,38.0,9.728,1.499,35.038,33.063,34.983,34.723,-3.146,25.415,0.0,254.74,,265.0,265.0,34.496,2.83,30.946,23.6
14647.0,2.345,0.619,-34.368,1.459,9.475,5.307,35.209,5.479,-5.308,-2.779,0.0,37.2,38.0,9.728,1.499,35.037,32.879,34.986,34.572,-3.146,25.415,0.0,254.94,,265.0,265.0,34.452,2.822,30.276,23.598
14647.5,2.345,0.619,-34.368,1.459,9.475,5.307,35.209,5.479,-5.308,-2.779,0.0,37.2,38.0,9.728,1.499,35.017,32.698,34.962,34.44,-3.146,25.415,0.0,254.94,,265.0,265.0,34.368,2.814,30.918,23.564
14648.0,2.345,0.619,-34.368,1.459,9.475,5.286,35.192,5.456,-5.282,-2.786,0.0,37.193,38.057,9.728,1.499,35.031,33.606,35.021,34.968,-3.142,25.4,0.0,254.74,,265.0,265.0,34.279,2.806,32.206,23.524
14648.5,2.345,0.619,-34.368,1.459,9.475,5.286,35.192,5.456,-5.282,-2.786,0.0,37.2,38.1,9.728,1.499,35.137,33.617,35.086,35.126,-3.142,25.4,0.0,254.74,,265.0,265.0,34.656,2.799,31.844,23.533
14649.0,2.345,0.619,-34.368,1.459,9.475,5.286,35.192,5.456,-5.282,-2.786,0.0,37.2,38.1,9.728,1.499,35.236,33.405,35.167,35.085,-3.142,25.4,0.0,255.34,,265.0,265.0,34.741,2.791,31.309,23.516
14649.5,1.493,0.442,-33.064,1.507,9.574,5.286,35.192,5.456,-5.282,-2.786,0.0,37.2,38.1,9.72,1.432,35.231,33.135,35.156,34.871,-3.142,25.4,0.0,255.34,,265.0,265.0,34.723,2.784,30.781,23.451
14650.0,1.493,0.442,-33.064,1.507,9.574,5.286,35.192,5.456,-5.282,-2.786,0.0,37.2,38.1,9.72,1.432,35.224,33.049,35.187,34.763,-3.142,25.4,0.0,255.14,,265.0,265.0,34.598,2.763,30.753,23.438
14650.5,1.493,0.442,-33.064,1.507,9.574,5.286,35.192,5.456,-5.282,-2.786,0.0,37.2,38.1,9.72,1.432,35.211,32.873,35.155,34.617,-3.142,25.4,0.0,255.14,,265.0,265.0,34.556,2.742,31.463,23.462
14651.0,1.493,0.442,-33.064,1.507,9.574,5.286,35.192,5.456,-5.282,-2.786,0.0,37.2,38.1,9.72,1.432,35.186,33.241,35.156,34.792,-3.142,25.4,0.0,254.94,,265.0,265.0,34.464,2.721,32.34,23.42
14651.5,1.493,0.442,-33.064,1.507,9.574,5.296,35.191,5.459,-5.233,-2.775,0.0,37.189,38.029,9.72,1.432,35.305,33.733,35.264,35.22,-3.135,25.39,0.0,254.94,,265.0,265.0,34.881,2.681,31.857,23.401
14652.0,1.493,0.442,-33.064,1.507,9.574,5.296,35.191,5.459,-5.233,-2.775,0.0,37.2,38.0,9.72,1.432,35.392,33.53,35.311,35.168,-3.135,25.39,0.0,254.74,,265.0,265.0,34.85,2.662,31.429,23.412
14652.5,1.269,0.373,-33.397,1.508,9.469,5.296,35.191,5.459,-5.233,-2.775,0.0,37.2,38.0,9.838,1.476,35.416,33.399,35.35,35.099,-3.135,25.39,0.0,254.74,,265.0,265.0,34.85,2.639,31.263,23.455
14653.0,1.269,0.373,-33.397,1.508,9.469,5.296,35.191,5.459,-5.233,-2.775,0.0,37.2,38.0,9.838,1.476,35.398,33.218,35.354,34.962,-3.135,25.39,0.0,255.04,,265.0,265.0,34.816,2.639,30.854,23.549
14653.5,1.269,0.373,-33.397,1.508,9.469,5.296,35.191,5.459,-5.233,-2.775,0.0,37.2,38.0,9.838,1.476,35.384,33.326,35.395,34.975,-3.135,25.39,0.0,255.04,,265.0,265.0,34.733,2.617,31.536,23.585
14654.0,1.269,0.373,-33.397,1.508,9.469,5.296,35.191,5.459,-5.233,-2.775,0.0,37.2,38.0,9.838,1.476,35.377,33.728,35.383,35.15,-3.135,25.39,0.0,254.64,,265.0,265.0,34.77,2.595,32.763,23.594
14654.5,1.269,0.373,-33.397,1.508,9.469,5.318,35.148,5.479,-5.198,-2.782,0.0,37.191,38.03,9.838,1.476,35.437,34.115,35.433,35.385,-3.14,25.385,0.0,254.64,,265.0,265.0,34.91,2.573,32.107,23.64
14655.0,1.269,0.373,-33.397,1.508,9.469,5.318,35.148,5.479,-5.198,-2.782,0.0,37.2,38.0,9.838,1.476,35.549,33.987,35.495,35.484,-3.14,25.385,0.0,254.54,,265.0,265.0,35.092,2.551,31.559,23.653
14655.5,1.269,0.373,-33.397,1.508,9.469,5.318,35.148,5.479,-5.198,-2.782,0.0,37.2,38.0,9.838,1.476,35.617,33.491,35.55,35.235,-3.14,25.385,0.0,254.54,,265.0,265.0,35.129,2.53,31.189,23.697
14656.0,1.46,0.341,-35.209,1.438,9.553,5.318,35.148,5.479,-5.198,-2.782,0.0,37.2,38.0,9.54,1.56,35.597,33.346,35.549,35.096,-3.14,25.385,0.0,255.34,,265.0,265.0,34.973,2.51,30.961,23.689
14656.5,1.46,0.341,-35.209,1.438,9.553,5.318,35.148,5.479,-5.198,-2.782,0.0,37.2,38.0,9.54,1.56,35.55,33.596,35.572,35.167,-3.14,25.385,0.0,255.34,,265.0,265.0,34.897,2.493,32.036,23.705
14657.0,1.46,0.341,-35.209,1.438,9.553,5.318,35.148,5.479,-5.198,-2.782,0.0,37.2,38.0,9.54,1.56,35.574,34.135,35.584,35.417,-3.14,25.385,0.0,255.34,,265.0,265.0,34.971,2.476,33.092,23.698
14657.5,1.46,0.341,-35.209,1.438,9.553,5.318,35.148,5.479,-5.198,-2.782,0.0,37.2,38.0,9.54,1.56,35.655,34.304,35.641,35.662,-3.14,25.385,0.0,255.34,,265.0,265.0,35.177,2.459,32.18,23.768
14658.0,1.46,0.341,-35.209,1.438,9.553,5.329,35.119,5.462,-5.172,-2.771,0.0,37.193,38.018,9.54,1.56,35.745,34.107,35.693,35.625,-3.14,25.382,0.0,255.14,,265.0,265.0,35.316,2.443,31.522,23.757
14658.5,1.46,0.341,-35.209,1.438,9.553,5.329,35.119,5.462,-5.172,-2.771,0.0,37.2,38.0,9.54,1.56,35.775,33.746,35.7,35.48,-3.14,25.382,0.0,255.14,,265.0,265.0,35.292,2.426,31.309,23.735
14659.0,1.785,0.486,-33.756,1.5,9.487,5.329,35.119,5.462,-5.172,-2.771,0.0,37.2,38.0,9.698,1.328,35.754,33.594,35.728,35.328,-3.14,25.382,0.0,255.24,,265.0,265.0,35.175,2.411,31.351,23.74
14659.5,1.785,0.486,-33.756,1.5,9.487,5.329,35.119,5.462,-5.172,-2.771,0.0,37.2,38.0,9.698,1.328,35.752,33.886,35.741,35.399,-3.14,25.382,0.0,255.24,,265.0,265.0,35.101,2.4,32.399,23.817
14660.0,1.785,0.486,-33.756,1.5,9.487,5.329,35.119,5.462,-5.172,-2.771,0.0,37.2,38.0,9.698,1.328,35.766,34.235,35.782,35.594,-3.14,25.382,0.0,255.34,,265.0,265.0,35.194,2.38,32.91,23.846
14660.5,1.785,0.486,-33.756,1.5,9.487,5.329,35.119,5.462,-5.172,-2.771,0.0,37.2,38.0,9.698,1.328,35.864,34.418,35.816,35.827,-3.14,25.382,0.0,255.34,,265.0,265.0,35.344,2.38,32.859,23.831
14661.0,1.785,0.486,-33.756,1.5,9.487,5.347,35.125,5.469,-5.096,-2.785,0.0,37.196,38.025,9.698,1.328,35.941,34.298,35.899,35.852,-3.136,25.381,0.0,254.94,,265.0,265.0,35.481,2.371,32.453,23.826
14661.5,1.785,0.486,-33.756,1.5,9.487,5.347,35.125,5.469,-5.096,-2.785,0.0,37.2,38.0,9.698,1.328,35.987,34.099,35.918,35.768,-3.136,25.381,0.0,254.94,,265.0,265.0,35.497,2.361,31.45,23.857
14662.0,1.785,0.486,-33.756,1.5,9.487,5.347,35.125,5.469,-5.096,-2.785,0.0,37.2,38.0,9.698,1.328,35.995,33.809,35.926,35.6,-3.136,25.381,0.0,255.34,,265.0,265.0,35.443,2.352,31.39,23.865
14662.5,1.399,0.411,-34.152,1.524,9.592,5.347,35.125,5.469,-5.096,-2.785,0.0,37.2,38.0,9.623,1.401,35.97,34.092,35.957,35.631,-3.136,25.381,0.0,255.34,,265.0,265.0,35.332,2.342,32.214,23.86
14663.0,1.399,0.411,-34.152,1.524,9.592,5.347,35.125,5.469,-5.096,-2.785,0.0,37.2,38.0,9.623,1.401,36.026,34.666,36.019,36.026,-3.136,25.381,0.0,255.54,,265.0,265.0,35.413,2.327,33.28,23.855
14663.5,1.399,0.411,-34.152,1.524,9.592,5.347,35.125,5.469,-5.096,-2.785,0.0,37.2,38.0,9.623,1.401,36.12,34.531,36.077,36.079,-3.136,25.381,0.0,255.54,,265.0,265.0,35.684,2.312,32.756,23.812
14664.0,1.399,0.411,-34.152,1.524,9.592,5.347,35.125,5.469,-5.096,-2.785,0.0,37.2,38.0,9.623,1.401,36.163,34.267,36.078,35.933,-3.136,25.381,0.0,255.64,,265.0,265.0,35.702,2.297,32.054,23.808
14664.5,1.399,0.411,-34.152,1.524,9.592,5.358,35.11,5.475,-5.041,-2.776,0.0,37.2,38.012,9.623,1.401,36.187,34.188,36.135,35.84,-3.133,25.371,0.0,255.64,,265.0,265.0,35.61,2.282,32.073,23.839
14665.0,1.399,0.411,-34.152,1.524,9.592,5.358,35.11,5.475,-5.041,-2.776,0.0,37.2,38.0,9.623,1.401,36.186,34.134,36.137,35.806,-3.133,25.371,0.0,255.44,,265.0,265.0,35.587,2.267,31.921,23.777
14665.5,2.653,0.578,-35.209,1.502,9.592,5.358,35.11,5.475,-5.041,-2.776,0.0,37.2,38.0,9.597,1.434,36.171,34.027,36.167,35.771,-3.133,25.371,0.0,255.44,,265.0,265.0,35.566,2.253,33.019,23.754
14666.0,2.653,0.578,-35.209,1.502,9.592,5.358,35.11,5.475,-5.041,-2.776,0.0,37.2,38.0,9.597,1.434,36.233,35.115,36.261,36.325,-3.133,25.371,0.0,255.24,,265.0,265.0,35.534,2.26,34.046,23.746
14666.5,2.653,0.578,-35.209,1.502,9.592,5.358,35.11,5.475,-5.041,-2.776,0.0,37.2,38.0,9.597,1.434,36.34,34.753,36.296,36.294,-3.133,25.371,0.0,255.24,,265.0,265.0,35.983,2.266,32.984,23.713
14667.0,2.653,0.578,-35.209,1.502,9.592,5.358,35.11,5.475,-5.041,-2.776,0.0,37.2,38.0,9.597,1.434,36.416,34.558,36.342,36.249,-3.133,25.371,0.0,255.84,,265.0,265.0,35.921,2.273,32.428,23.718
14667.5,2.653,0.578,-35.209,1.502,9.592,5.319,35.126,5.489,-4.985,-2.778,0.0,37.2,38.043,9.597,1.434,36.436,34.49,36.37,36.159,-3.14,25.365,0.0,255.84,,265.0,265.0,35.891,2.279,32.336,23.651
14668.0,2.653,0.578,-35.209,1.502,9.592,5.319,35.126,5.489,-4.985,-2.778,0.0,37.2,38.0,9.597,1.434,36.44,34.302,36.391,36.049,-3.14,25.365,0.0,255.64,,265.0,265.0,35.864,2.285,31.997,23.624
14668.5,2.902,0.684,-35.209,1.408,9.623,5.319,35.126,5.489,-4.985,-2.778,0.0,37.2,38.0,9.622,1.635,36.421,34.229,36.389,36.008,-3.14,25.365,0.0,255.64,,265.0,265.0,35.796,2.291,33.1,23.579
14669.0,2.902,0.684,-35.209,1.408,9.623,5.319,35.126,5.489,-4.985,-2.778,0.0,37.2,38.0,9.622,1.635,36.405,34.596,36.418,36.148,-3.14,25.365,0.0,255.34,,265.0,265.0,35.762,2.301,34.09,23.513
14669.5,2.902,0.684,-35.209,1.408,9.623,5.319,35.126,5.489,-4.985,-2.778,0.0,37.2,38.0,9.622,1.635,36.431,35.181,36.454,36.416,-3.14,25.365,0.0,255.34,,265.0,265.0,35.892,2.311,33.26,23.511
14670.0,2.902,0.684,-35.209,1.408,9.623,5.319,35.126,5.489,-4.985,-2.778,0.0,37.2,38.0,9.622,1.635,36.623,34.802,36.582,36.491,-3.14,25.365,0.0,255.14,,265.0,265.0,36.12,2.321,32.695,23.49
14670.5,2.902,0.684,-35.209,1.408,9.623,5.319,35.126,5.489,-4.985,-2.778,0.0,37.2,38.0,9.622,1.635,36.648,34.485,36.575,36.286,-3.14,25.365,0.0,255.14,,265.0,265.0,36.124,2.33,32.091,23.49
14671.0,2.902,0.684,-35.209,1.408,9.623,5.325,35.138,5.479,-4.917,-2.777,0.0,37.206,38.024,9.622,1.635,36.612,34.378,36.568,36.149,-3.139,25.354,0.0,255.24,,265.0,265.0,35.998,2.339,31.985,23.505
14671.5,2.902,0.684,-35.209,1.408,9.623,5.325,35.138,5.479,-4.917,-2.777,0.0,37.2,38.0,9.622,1.635,36.604,34.305,36.589,36.111,-3.139,25.354,0.0,255.24,,265.0,265.0,35.927,2.349,32.109,23.519
14672.0,2.931,0.759,-33.653,1.491,9.595,5.325,35.138,5.479,-4.917,-2.777,0.0,37.2,38.0,9.822,1.353,36.559,34.865,36.599,36.362,-3.139,25.354,0.0,255.34,,265.0,265.0,35.902,2.358,34.145,23.508
14672.5,2.931,0.759,-33.653,1.491,9.595,5.325,35.138,5.479,-4.917,-2.777,0.0,37.2,38.0,9.822,1.353,36.655,35.423,36.628,36.644,-3.139,25.354,0.0,255.34,,265.0,265.0,36.096,2.367,33.287,23.543
14673.0,2.931,0.759,-33.653,1.491,9.595,5.325,35.138,5.479,-4.917,-2.777,0.0,37.2,38.0,9.822,1.353,36.729,35.092,36.69,36.611,-3.139,25.354,0.0,255.24,,265.0,265.0,36.338,2.376,33.042,23.514
14673.5,2.931,0.759,-33.653,1.491,9.595,5.325,35.138,5.479,-4.917,-2.777,0.0,37.2,38.0,9.822,1.353,36.755,34.769,36.735,36.514,-3.139,25.354,0.0,255.24,,265.0,265.0,36.281,2.385,32.593,23.494
14674.0,2.931,0.759,-33.653,1.491,9.595,5.244,35.154,5.49,-4.863,-2.794,0.0,37.197,38.054,9.822,1.353,36.818,34.641,36.727,36.37,-3.135,25.342,0.0,255.04,,265.0,265.0,36.193,2.394,32.247,23.508
14674.5,2.931,0.759,-33.653,1.491,9.595,5.244,35.154,5.49,-4.863,-2.794,0.0,37.2,38.1,9.822,1.353,36.782,34.515,36.743,36.333,-3.135,25.342,0.0,255.04,,265.0,265.0,36.139,2.403,32.266,23.544
14675.0,2.704,0.605,-35.209,1.409,9.646,5.244,35.154,5.49,-4.863,-2.794,0.0,37.2,38.1,9.581,1.408,36.764,34.782,36.744,36.438,-3.135,25.342,0.0,255.04,,265.0,265.0,36.093,2.412,32.921,23.617
14675.5,2.704,0.605,-35.209,1.409,9.646,5.244,35.154,5.49,-4.863,-2.794,0.0,37.2,38.1,9.581,1.408,36.799,35.383,36.804,36.744,-3.135,25.342,0.0,255.04,,265.0,265.0,36.182,2.417,34.158,23.61
14676.0,2.704,0.605,-35.209,1.409,9.646,5.244,35.154,5.49,-4.863,-2.794,0.0,37.2,38.1,9.581,1.408,36.875,35.351,36.871,36.841,-3.135,25.342,0.0,255.14,,265.0,265.0,36.432,2.421,33.062,23.539
14676.5,2.704,0.605,-35.209,1.409,9.646,5.244,35.154,5.49,-4.863,-2.794,0.0,37.2,38.1,9.581,1.408,36.955,35.172,36.898,36.828,-3.135,25.342,0.0,255.14,,265.0,265.0,36.484,2.426,32.78,23.566
14677.0,2.704,0.605,-35.209,1.409,9.646,5.244,35.154,5.49,-4.863,-2.794,0.0,37.2,38.1,9.581,1.408,36.993,34.742,36.916,36.52,-3.135,25.342,0.0,254.94,,265.0,265.0,36.463,2.431,32.32,23.602
14677.5,2.704,0.605,-35.209,1.409,9.646,5.337,35.157,5.52,-4.811,-2.786,0.0,37.2,38.023,9.581,1.408,36.963,35.003,36.945,36.572,-3.137,25.333,0.0,254.94,,265.0,265.0,36.293,2.435,33.379,23.671
14678.0,2.704,0.605,-35.209,1.409,9.646,5.337,35.157,5.52,-4.811,-2.786,0.0,37.2,38.0,9.581,1.408,36.953,35.438,36.968,36.766,-3.137,25.333,0.0,254.74,,265.0,265.0,36.371,2.439,34.191,23.703
14678.5,3.109,0.831,-33.144,1.492,9.551,5.337,35.157,5.52,-4.811,-2.786,0.0,37.2,38.0,9.757,1.422,37.019,35.639,37.031,36.983,-3.137,25.333,0.0,254.74,,265.0,265.0,36.531,2.444,34.077,23.735
14679.0,3.109,0.831,-33.144,1.492,9.551,5.337,35.157,5.52,-4.811,-2.786,0.0,37.2,38.0,9.757,1.422,37.112,35.503,37.089,37.068,-3.137,25.333,0.0,254.74,,265.0,265.0,36.668,2.455,33.502,23.687
14679.5,3.109,0.831,-33.144,1.492,9.551,5.337,35.157,5.52,-4.811,-2.786,0.0,37.2,38.0,9.757,1.422,37.195,35.346,37.138,37.026,-3.137,25.333,0.0,254.74,,265.0,265.0,36.693,2.465,33.085,23.64
14680.0,3.109,0.831,-33.144,1.492,9.551,5.337,35.157,5.52,-4.811,-2.786,0.0,37.2,38.0,9.757,1.422,37.216,35.289,37.174,36.987,-3.137,25.333,0.0,254.74,,265.0,265.0,36.676,2.476,32.595,23.652
14680.5,3.109,0.831,-33.144,1.492,9.551,5.328,35.163,5.534,-4.739,-2.761,0.0,37.212,38.025,9.757,1.422,37.183,34.876,37.157,36.716,-3.128,25.338,0.0,254.74,,265.0,265.0,36.667,2.486,32.448,23.658
14681.0,3.109,0.831,-33.144,1.492,9.551,5.328,35.163,5.534,-4.739,-2.761,0.0,37.2,38.0,9.757,1.422,37.164,35.034,37.147,36.768,-3.128,25.338,0.0,254.84,,265.0,265.0,36.483,2.497,32.892,23.68
14681.5,2.87,0.76,-34.617,1.475,9.536,5.328,35.163,5.534,-4.739,-2.761,0.0,37.2,38.0,9.642,1.541,37.185,35.634,37.208,37.089,-3.128,25.338,0.0,254.84,,265.0,265.0,36.528,2.507,34.243,23.675
14682.0,2.87,0.76,-34.617,1.475,9.536,5.328,35.163,5.534,-4.739,-2.761,0.0,37.2,38.0,9.642,1.541,37.248,35.723,37.247,37.267,-3.128,25.338,0.0,254.94,,265.0,265.0,36.779,2.513,34.025,23.608
14682.5,2.87,0.76,-34.617,1.475,9.536,5.328,35.163,5.534,-4.739,-2.761,0.0,37.2,38.0,9.642,1.541,37.352,35.505,37.294,37.211,-3.128,25.338,0.0,254.94,,265.0,265.0,36.871,2.518,33.355,23.587
14683.0,2.87,0.76,-34.617,1.475,9.536,5.328,35.163,5.534,-4.739,-2.761,0.0,37.2,38.0,9.642,1.541,37.37,35.326,37.329,37.08,-3.128,25.338,0.0,255.04,,265.0,265.0,36.776,2.53,32.825,23.539
14683.5,2.87,0.76,-34.617,1.475,9.536,5.328,35.163,5.534,-4.739,-2.761,0.0,37.2,38.0,9.642,1.541,37.367,35.182,37.328,36.954,-3.128,25.338,0.0,255.04,,265.0,265.0,36.776,2.53,32.647,23.51
14684.0,2.87,0.76,-34.617,1.475,9.536,5.329,35.179,5.525,-4.685,-2.759,0.0,37.209,38.066,9.642,1.541,37.353,35.027,37.329,36.87,-3.133,25.334,0.0,254.94,,265.0,265.0,36.708,2.535,33.876,23.505
14684.5,2.87,0.76,-34.617,1.475,9.536,5.329,35.179,5.525,-4.685,-2.759,0.0,37.2,38.1,9.642,1.541,37.4,36.18,37.416,37.456,-3.133,25.334,0.0,254.94,,265.0,265.0,36.645,2.541,35.067,23.465
14685.0,2.609,0.744,-33.953,1.499,9.551,5.329,35.179,5.525,-4.685,-2.759,0.0,37.2,38.1,9.665,1.381,37.493,35.958,37.471,37.499,-3.133,25.334,0.0,255.24,,265.0,265.0,37.113,2.546,34.227,23.423
14685.5,2.609,0.744,-33.953,1.499,9.551,5.329,35.179,5.525,-4.685,-2.759,0.0,37.2,38.1,9.665,1.381,37.565,35.71,37.5,37.421,-3.133,25.334,0.0,255.24,,265.0,265.0,37.105,2.547,33.455,23.42
14686.0,2.609,0.744,-33.953,1.499,9.551,5.329,35.179,5.525,-4.685,-2.759,0.0,37.2,38.1,9.665,1.381,37.604,35.607,37.549,37.372,-3.133,25.334,0.0,254.64,,265.0,265.0,37.049,2.548,33.315,23.372
14686.5,2.609,0.744,-33.953,1.499,9.551,5.329,35.179,5.525,-4.685,-2.759,0.0,37.2,38.1,9.665,1.381,37.602,35.521,37.574,37.266,-3.133,25.334,0.0,254.64,,265.0,265.0,37.033,2.549,33.164,23.4
14687.0,2.609,0.744,-33.953,1.499,9.551,5.266,35.175,5.533,-4.632,-2.771,0.0,37.21,38.048,9.665,1.381,37.598,35.375,37.563,37.195,-3.131,25.323,0.0,254.84,,265.0,265.0,36.991,2.55,34.1,23.382
14687.5,2.609,0.744,-33.953,1.499,9.551,5.266,35.175,5.533,-4.632,-2.771,0.0,37.2,38.0,9.665,1.381,37.574,35.747,37.574,37.35,-3.131,25.323,0.0,254.84,,265.0,265.0,36.933,2.551,35.132,23.377
14688.0,2.329,0.66,-33.67,1.469,9.551,5.266,35.175,5.533,-4.632,-2.771,0.0,37.2,38.0,9.657,1.334,37.7,36.253,37.682,37.729,-3.131,25.323,0.0,254.94,,265.0,265.0,37.061,2.552,34.503,23.368
14688.5,2.329,0.66,-33.67,1.469,9.551,5.266,35.175,5.533,-4.632,-2.771,0.0,37.2,38.0,9.657,1.334,37.783,35.974,37.73,37.643,-3.131,25.323,0.0,254.94,,265.0,265.0,37.341,2.549,33.941,23.328
14689.0,2.329,0.66,-33.67,1.469,9.551,5.266,35.175,5.533,-4.632,-2.771,0.0,37.2,38.0,9.657,1.334,37.802,35.736,37.727,37.527,-3.131,25.323,0.0,254.94,,265.0,265.0,37.282,2.545,33.443,23.308
14689.5,2.329,0.66,-33.67,1.469,9.551,5.266,35.175,5.533,-4.632,-2.771,0.0,37.2,38.0,9.657,1.334,37.816,35.64,37.766,37.428,-3.131,25.323,0.0,254.94,,265.0,265.0,37.198,2.541,33.252,23.291
14690.0,2.329,0.66,-33.67,1.469,9.551,5.266,35.175,5.533,-4.632,-2.771,0.0,37.2,38.0,9.657,1.334,37.803,35.929,37.78,37.492,-3.131,25.323,0.0,254.84,,265.0,265.0,37.162,2.538,34.33,23.257
14690.5,2.329,0.66,-33.67,1.469,9.551,5.282,35.187,5.564,-4.57,-2.779,0.0,37.214,38.06,9.657,1.334,37.805,36.254,37.799,37.608,-3.137,25.317,0.0,254.84,,265.0,265.0,37.251,2.535,34.768,23.209
14691.0,2.329,0.66,-33.67,1.469,9.551,5.282,35.187,5.564,-4.57,-2.779,0.0,37.2,38.1,9.657,1.334,37.857,36.43,37.835,37.804,-3.137,25.317,0.0,255.04,,265.0,265.0,37.366,2.531,34.461,23.205
14691.5,2.404,0.628,-34.064,1.492,9.589,5.282,35.187,5.564,-4.57,-2.779,0.0,37.2,38.1,9.68,1.237,37.955,36.108,37.921,37.772,-3.137,25.317,0.0,255.04,,265.0,265.0,37.482,2.528,34.099,23.166
14692.0,2.404,0.628,-34.064,1.492,9.589,5.282,35.187,5.564,-4.57,-2.779,0.0,37.2,38.1,9.68,1.237,37.977,35.917,37.937,37.659,-3.137,25.317,0.0,254.94,,265.0,265.0,37.439,2.526,33.606,23.133
14692.5,2.404,0.628,-34.064,1.492,9.589,5.282,35.187,5.564,-4.57,-2.779,0.0,37.2,38.1,9.68,1.237,37.977,35.771,37.955,37.547,-3.137,25.317,0.0,254.94,,265.0,265.0,37.372,2.524,33.429,23.092
14693.0,2.404,0.628,-34.064,1.492,9.589,5.282,35.187,5.564,-4.57,-2.779,0.0,37.2,38.1,9.68,1.237,37.967,36.046,37.952,37.601,-3.137,25.317,0.0,254.84,,265.0,265.0,37.313,2.522,34.418,23.068
14693.5,2.404,0.628,-34.064,1.492,9.589,5.373,35.212,5.573,-4.507,-2.767,0.0,37.219,38.035,9.68,1.237,37.974,36.586,37.996,37.913,-3.137,25.315,0.0,254.84,,265.0,265.0,37.392,2.52,35.536,23.048
14694.0,2.404,0.628,-34.064,1.492,9.589,5.373,35.212,5.573,-4.507,-2.767,0.0,37.2,38.0,9.68,1.237,38.108,36.831,38.06,38.149,-3.137,25.315,0.0,254.64,,265.0,265.0,37.617,2.518,34.793,23.069
14694.5,1.995,0.554,-33.943,1.487,9.55,5.373,35.212,5.573,-4.507,-2.767,0.0,37.2,38.0,9.667,1.341,38.172,36.633,38.128,38.172,-3.137,25.315,0.0,254.64,,265.0,265.0,37.787,2.516,34.326,23.069
14695.0,1.995,0.554,-33.943,1.487,9.55,5.373,35.212,5.573,-4.507,-2.767,0.0,37.2,38.0,9.667,1.341,38.245,36.253,38.185,37.975,-3.137,25.315,0.0,255.24,,265.0,265.0,37.776,2.508,34.121,23.054
14695.5,1.995,0.554,-33.943,1.487,9.55,5.373,35.212,5.573,-4.507,-2.767,0.0,37.2,38.0,9.667,1.341,38.233,36.097,38.196,37.846,-3.137,25.315,0.0,255.24,,265.0,265.0,37.665,2.499,33.688,23.07
14696.0,1.995,0.554,-33.943,1.487,9.55,5.373,35.212,5.573,-4.507,-2.767,0.0,37.2,38.0,9.667,1.341,38.213,35.989,38.199,37.801,-3.137,25.315,0.0,254.64,,265.0,265.0,37.593,2.491,33.778,23.083
14696.5,1.995,0.554,-33.943,1.487,9.55,5.327,35.21,5.576,-4.449,-2.779,0.0,37.226,38.099,9.667,1.341,38.201,36.309,38.202,37.951,-3.147,25.297,0.0,254.64,,265.0,265.0,37.551,2.483,34.576,23.08
14697.0,1.995,0.554,-33.943,1.487,9.55,5.327,35.21,5.576,-4.449,-2.779,0.0,37.2,38.1,9.667,1.341,38.248,36.942,38.255,38.238,-3.147,25.297,0.0,254.94,,265.0,265.0,37.666,2.475,35.799,23.146
14697.5,1.995,0.554,-33.943,1.487,9.55,5.327,35.21,5.576,-4.449,-2.779,0.0,37.2,38.1,9.667,1.341,38.319,36.823,38.302,38.342,-3.147,25.297,0.0,254.94,,265.0,265.0,37.921,2.467,34.467,23.24
14698.0,1.851,0.55,-33.959,1.513,9.568,5.327,35.21,5.576,-4.449,-2.779,0.0,37.2,38.1,9.664,1.418,38.394,36.564,38.345,38.249,-3.147,25.297,0.0,254.74,,265.0,265.0,37.946,2.459,34.097,23.24
14698.5,1.851,0.55,-33.959,1.513,9.568,5.327,35.21,5.576,-4.449,-2.779,0.0,37.2,38.1,9.664,1.418,38.408,36.378,38.344,38.126,-3.147,25.297,0.0,254.74,,265.0,265.0,37.888,2.449,33.732,23.257
14699.0,1.851,0.55,-33.959,1.513,9.568,5.327,35.21,5.576,-4.449,-2.779,0.0,37.2,38.1,9.664,1.418,38.371,36.336,38.371,38.02,-3.147,25.297,0.0,255.14,,265.0,265.0,37.814,2.439,34.528,23.362
14699.5,1.851,0.55,-33.959,1.513,9.568,5.327,35.21,5.576,-4.449,-2.779,0.0,37.2,38.1,9.664,1.418,38.365,36.682,38.392,38.221,-3.147,25.297,0.0,255.14,,265.0,265.0,37.774,2.43,35.344,23.413
14700.0,1.851,0.55,-33.959,1.513,9.568,5.344,35.202,5.564,-4.405,-2.791,0.0,37.234,38.073,9.664,1.418,38.462,37.282,38.453,38.559,-3.143,25.296,0.0,254.14,,265.0,265.0,37.915,2.42,36.054,23.371
14700.5,1.851,0.55,-33.959,1.513,9.568,5.344,35.202,5.564,-4.405,-2.791,0.0,37.2,38.1,9.664,1.418,38.585,37.065,38.528,38.606,-3.143,25.296,0.0,254.14,,265.0,265.0,38.189,2.411,35.315,23.312
14701.0,1.756,0.424,-35.209,1.436,9.587,5.344,35.202,5.564,-4.405,-2.791,0.0,37.2,38.1,9.556,1.506,38.628,36.693,38.56,38.471,-3.143,25.296,0.0,255.24,,265.0,265.0,38.196,2.402,34.357,23.214
14701.5,1.756,0.424,-35.209,1.436,9.587,5.344,35.202,5.564,-4.405,-2.791,0.0,37.2,38.1,9.556,1.506,38.63,36.554,38.568,38.328,-3.143,25.296,0.0,255.24,,265.0,265.0,38.088,2.391,34.284,23.187
14702.0,1.756,0.424,-35.209,1.436,9.587,5.344,35.202,5.564,-4.405,-2.791,0.0,37.2,38.1,9.556,1.506,38.618,36.542,38.576,38.248,-3.143,25.296,0.0,254.84,,265.0,265.0,38.02,2.381,34.84,23.179
14702.5,1.756,0.424,-35.209,1.436,9.587,5.344,35.202,5.564,-4.405,-2.791,0.0,37.2,38.1,9.556,1.506,38.592,37.058,38.608,38.435,-3.143,25.296,0.0,254.84,,265.0,265.0,37.996,2.371,35.768,23.189
14703.0,1.756,0.424,-35.209,1.436,9.587,5.371,35.186,5.581,-4.353,-2.78,0.0,37.225,38.063,9.556,1.506,38.679,37.314,38.658,38.663,-3.132,25.293,0.0,254.84,,265.0,265.0,38.173,2.36,35.721,23.219
14703.5,1.756,0.424,-35.209,1.436,9.587,5.371,35.186,5.581,-4.353,-2.78,0.0,37.2,38.1,9.556,1.506,38.756,37.147,38.715,38.734,-3.132,25.293,0.0,254.84,,265.0,265.0,38.329,2.351,35.281,23.234
14704.0,1.756,0.424,-35.209,1.436,9.587,5.371,35.186,5.581,-4.353,-2.78,0.0,37.2,38.1,9.556,1.506,38.829,36.972,38.76,38.666,-3.132,25.293,0.0,254.54,,265.0,265.0,38.338,2.341,34.784,23.261
14704.5,1.686,0.428,-34.625,0.793,9.626,5.371,35.186,5.581,-4.353,-2.78,0.0,37.2,38.1,9.705,1.513,38.83,36.883,38.787,38.612,-3.132,25.293,0.0,254.54,,265.0,265.0,38.307,2.331,34.769,23.256
14705.0,1.686,0.428,-34.625,0.793,9.626,5.371,35.186,5.581,-4.353,-2.78,0.0,37.2,38.1,9.705,1.513,38.848,36.643,38.786,38.46,-3.132,25.293,0.0,255.54,,265.0,265.0,38.278,2.321,35.394,23.221
14705.5,1.686,0.428,-34.625,0.793,9.626,5.371,35.186,5.581,-4.353,-2.78,0.0,37.2,38.1,9.705,1.513,38.811,36.951,38.809,38.509,-3.132,25.293,0.0,255.54,,265.0,265.0,38.184,2.31,36.068,23.213
14706.0,1.686,0.428,-34.625,0.793,9.626,5.371,35.186,5.581,-4.353,-2.78,0.0,37.2,38.1,9.705,1.513,38.878,37.458,38.87,38.838,-3.132,25.293,0.0,255.04,,265.0,265.0,38.27,2.3,35.793,23.166
14706.5,1.686,0.428,-34.625,0.793,9.626,5.399,35.152,5.577,-4.37,-2.785,0.0,37.223,38.045,9.705,1.513,38.966,37.385,38.93,38.943,-3.14,25.272,0.0,255.04,,265.0,265.0,38.511,2.29,35.538,23.144
14707.0,1.686,0.428,-34.625,0.793,9.626,5.399,35.152,5.577,-4.37,-2.785,0.0,37.2,38.0,9.705,1.513,38.99,37.111,38.965,38.805,-3.14,25.272,0.0,255.04,,265.0,265.0,38.556,2.28,34.962,23.126
14707.5,1.854,0.433,-35.209,1.373,9.634,5.399,35.152,5.577,-4.37,-2.785,0.0,37.2,38.0,9.622,1.642,39.005,36.978,38.961,38.721,-3.14,25.272,0.0,255.04,,265.0,265.0,38.468,2.27,34.653,23.084
14708.0,1.854,0.433,-35.209,1.373,9.634,5.399,35.152,5.577,-4.37,-2.785,0.0,37.2,38.0,9.622,1.642,39.011,36.769,38.952,38.598,-3.14,25.272,0.0,254.94,,265.0,265.0,38.416,2.263,34.287,23.077
14708.5,1.854,0.433,-35.209,1.373,9.634,5.399,35.152,5.577,-4.37,-2.785,0.0,37.2,38.0,9.622,1.642,39.013,37.103,38.986,38.702,-3.14,25.272,0.0,254.94,,265.0,265.0,38.332,2.257,36.246,23.229
14709.0,1.854,0.433,-35.209,1.373,9.634,5.399,35.152,5.577,-4.37,-2.785,0.0,37.2,38.0,9.622,1.642,39.025,37.698,39.026,39.071,-3.14,25.272,0.0,255.34,,265.0,265.0,38.451,2.25,35.806,23.303
14709.5,1.854,0.433,-35.209,1.373,9.634,5.406,35.107,5.578,-4.327,-2.785,0.0,37.226,38.046,9.622,1.642,39.136,37.697,39.092,39.206,-3.139,25.274,0.0,255.34,,265.0,265.0,38.705,2.244,35.334,23.347
14710.0,1.854,0.433,-35.209,1.373,9.634,5.406,35.107,5.578,-4.327,-2.785,0.0,37.2,38.0,9.622,1.642,39.256,37.327,39.209,39.081,-3.139,25.274,0.0,255.04,,265.0,265.0,38.783,2.237,35.056,23.373
14710.5,1.854,0.433,-35.209,1.373,9.634,5.406,35.107,5.578,-4.327,-2.785,0.0,37.2,38.0,9.622,1.642,39.256,37.296,39.208,39.009,-3.139,25.274,0.0,255.04,,265.0,265.0,38.719,2.231,35.118,23.45
14711.0,1.914,0.392,-35.209,1.391,9.658,5.406,35.107,5.578,-4.327,-2.785,0.0,37.2,38.0,9.58,1.474,39.253,37.06,39.218,38.875,-3.139,25.274,0.0,255.44,,265.0,265.0,38.692,2.225,34.613,23.452
14711.5,1.914,0.392,-35.209,1.391,9.658,5.406,35.107,5.578,-4.327,-2.785,0.0,37.2,38.0,9.58,1.474,39.229,37.489,39.22,38.97,-3.139,25.274,0.0,255.44,,265.0,265.0,38.602,2.22,35.917,23.476
14712.0,1.914,0.392,-35.209,1.391,9.658,5.406,35.107,5.578,-4.327,-2.785,0.0,37.2,38.0,9.58,1.474,39.265,37.942,39.261,39.233,-3.139,25.274,0.0,255.04,,265.0,265.0,38.727,2.215,36.236,23.525
14712.5,1.914,0.392,-35.209,1.391,9.658,5.406,35.107,5.578,-4.327,-2.785,0.0,37.2,38.0,9.58,1.474,39.36,38.006,39.32,39.434,-3.139,25.274,0.0,255.04,,265.0,265.0,38.925,2.21,35.773,23.541
14713.0,1.914,0.392,-35.209,1.391,9.658,5.396,35.104,5.578,-4.258,-2.785,0.0,37.229,38.035,9.58,1.474,39.47,37.815,39.387,39.448,-3.142,25.26,0.0,255.64,,265.0,265.0,39.03,2.205,35.669,23.515
14713.5,1.914,0.392,-35.209,1.391,9.658,5.396,35.104,5.578,-4.258,-2.785,0.0,37.2,38.0,9.58,1.474,39.503,37.414,39.436,39.25,-3.142,25.26,0.0,255.64,,265.0,265.0,39.03,2.2,35.131,23.51
14714.0,2.173,0.536,-35.209,1.411,9.56,5.396,35.104,5.578,-4.258,-2.785,0.0,37.2,38.0,9.587,1.575,39.477,37.332,39.446,39.137,-3.142,25.26,0.0,254.44,,265.0,265.0,38.901,2.195,34.956,23.508
14714.5,2.173,0.536,-35.209,1.411,9.56,5.396,35.104,5.578,-4.258,-2.785,0.0,37.2,38.0,9.587,1.575,39.459,37.619,39.454,39.172,-3.142,25.26,0.0,254.44,,265.0,265.0,38.848,2.195,35.911,23.529
14715.0,2.173,0.536,-35.209,1.411,9.56,5.396,35.104,5.578,-4.258,-2.785,0.0,37.2,38.0,9.587,1.575,39.469,37.954,39.489,39.365,-3.142,25.26,0.0,255.04,,265.0,265.0,38.926,2.195,36.513,23.493
14715.5,2.173,0.536,-35.209,1.411,9.56,5.396,35.104,5.578,-4.258,-2.785,0.0,37.2,38.0,9.587,1.575,39.57,38.218,39.542,39.627,-3.142,25.26,0.0,255.04,,265.0,265.0,39.069,2.194,36.566,23.517
14716.0,2.173,0.536,-35.209,1.411,9.56,5.38,35.114,5.569,-4.188,-2.792,0.0,37.227,38.044,9.587,1.575,39.649,38.098,39.598,39.677,-3.149,25.257,0.0,254.84,,265.0,265.0,39.239,2.194,35.595,23.578
14716.5,2.173,0.536,-35.209,1.411,9.56,5.38,35.114,5.569,-4.188,-2.792,0.0,37.2,38.0,9.587,1.575,39.713,37.836,39.633,39.568,-3.149,25.257,0.0,254.84,,265.0,265.0,39.256,2.194,35.483,23.603
14717.0,2.173,0.536,-35.209,1.411,9.56,5.38,35.114,5.569,-4.188,-2.792,0.0,37.2,38.0,9.587,1.575,39.706,37.53,39.671,39.339,-3.149,25.257,0.0,254.64,,265.0,265.0,39.187,2.193,35.082,23.605
14717.5,1.934,0.4,-35.209,1.447,9.613,5.38,35.114,5.569,-4.188,-2.792,0.0,37.2,38.0,9.604,1.423,39.681,37.985,39.701,39.434,-3.149,25.257,0.0,254.64,,265.0,265.0,39.062,2.193,36.55,23.6
14718.0,1.934,0.4,-35.209,1.447,9.613,5.38,35.114,5.569,-4.188,-2.792,0.0,37.2,38.0,9.604,1.423,39.72,38.52,39.735,39.723,-3.149,25.257,0.0,254.74,,265.0,265.0,39.2,2.189,37.384,23.583
14718.5,1.934,0.4,-35.209,1.447,9.613,5.38,35.114,5.569,-4.188,-2.792,0.0,37.2,38.0,9.604,1.423,39.839,38.572,39.784,39.953,-3.149,25.257,0.0,254.74,,265.0,265.0,39.424,2.185,36.92,23.538
14719.0,1.934,0.4,-35.209,1.447,9.613,5.38,35.114,5.569,-4.188,-2.792,0.0,37.2,38.0,9.604,1.423,39.918,38.348,39.861,39.944,-3.149,25.257,0.0,254.74,,265.0,265.0,39.537,2.18,36.435,23.512
14719.5,1.934,0.4,-35.209,1.447,9.613,5.388,35.094,5.581,-4.133,-2.79,0.0,37.228,38.059,9.604,1.423,39.965,38.109,39.883,39.821,-3.151,25.244,0.0,254.74,,265.0,265.0,39.518,2.176,35.433,23.418
14720.0,1.934,0.4,-35.209,1.447,9.613,5.388,35.094,5.581,-4.133,-2.79,0.0,37.2,38.1,9.604,1.423,39.95,37.867,39.888,39.662,-3.151,25.244,0.0,254.34,,265.0,265.0,39.444,2.172,35.259,23.426
14720.5,1.771,0.489,-33.965,1.494,9.598,5.388,35.094,5.581,-4.133,-2.79,0.0,37.2,38.1,9.68,1.341,39.902,38.104,39.908,39.625,-3.151,25.244,0.0,254.34,,265.0,265.0,39.342,2.168,36.677,23.424
14721.0,1.771,0.489,-33.965,1.494,9.598,5.388,35.094,5.581,-4.133,-2.79,0.0,37.2,38.1,9.68,1.341,39.927,38.669,39.926,39.899,-3.151,25.244,0.0,254.44,,265.0,265.0,39.385,2.162,37.659,23.398
14721.5,1.771,0.489,-33.965,1.494,9.598,5.388,35.094,5.581,-4.133,-2.79,0.0,37.2,38.1,9.68,1.341,40.023,38.715,40.0,40.101,-3.151,25.244,0.0,254.44,,265.0,265.0,39.605,2.156,36.972,23.42
14722.0,1.771,0.489,-33.965,1.494,9.598,5.388,35.094,5.581,-4.133,-2.79,0.0,37.2,38.1,9.68,1.341,40.128,38.518,40.044,40.108,-3.151,25.244,0.0,254.94,,265.0,265.0,39.71,2.149,36.463,23.44
14722.5,1.771,0.489,-33.965,1.494,9.598,5.404,35.124,5.602,-4.051,-2.774,0.0,37.227,38.066,9.68,1.341,40.146,38.313,40.098,40.019,-3.145,25.243,0.0,254.94,,265.0,265.0,39.699,2.143,36.304,23.461
14723.0,1.771,0.489,-33.965,1.494,9.598,5.404,35.124,5.602,-4.051,-2.774,0.0,37.2,38.1,9.68,1.341,40.157,38.088,40.096,39.928,-3.145,25.243,0.0,254.74,,265.0,265.0,39.644,2.137,35.66,23.436
14723.5,1.99,0.524,-34.609,1.418,9.557,5.404,35.124,5.602,-4.051,-2.774,0.0,37.2,38.1,9.68,1.595,40.171,38.022,40.097,39.812,-3.145,25.243,0.0,254.74,,265.0,265.0,39.567,2.131,36.676,23.421
14724.0,1.99,0.524,-34.609,1.418,9.557,5.404,35.124,5.602,-4.051,-2.774,0.0,37.2,38.1,9.68,1.595,40.138,38.323,40.125,39.867,-3.145,25.243,0.0,254.34,,265.0,265.0,39.526,2.129,37.319,23.421
14724.5,1.99,0.524,-34.609,1.418,9.557,5.404,35.124,5.602,-4.051,-2.774,0.0,37.2,38.1,9.68,1.595,40.261,38.952,40.199,40.342,-3.145,25.243,0.0,254.34,,265.0,265.0,39.613,2.126,37.326,23.422
