t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5043.5,2.986,0.799,-33.983,3.398,9.511,5.014,35.817,4.468,-10.866,-2.755,0.0,37.4,38.3,9.624,3.19,-13.408,-10.226,-14.875,-11.874,-3.221,26.688,0.0,233.64,,240.0,240.0,-12.574,3.144,-5.344,23.357
5044.0,3.132,0.726,-35.209,3.335,9.605,5.014,35.817,4.468,-10.866,-2.755,0.0,37.4,38.3,9.524,3.337,-13.434,-10.26,-14.866,-11.894,-3.221,26.688,0.0,233.74,,240.0,240.0,-12.596,3.141,-5.349,23.346
5044.5,3.132,0.726,-35.209,3.335,9.605,5.014,35.817,4.468,-10.866,-2.755,0.0,37.4,38.3,9.524,3.337,-13.414,-10.262,-14.816,-11.899,-3.221,26.688,0.0,233.74,,240.0,240.0,-12.613,3.141,-5.336,23.358
5045.0,3.132,0.726,-35.209,3.335,9.605,5.014,35.817,4.468,-10.866,-2.755,0.0,37.4,38.3,9.524,3.337,-13.345,-10.236,-14.803,-11.87,-3.221,26.688,0.0,233.84,,240.0,240.0,-12.598,3.141,-5.343,23.363
5045.5,3.132,0.726,-35.209,3.335,9.605,5.014,35.817,4.468,-10.866,-2.755,0.0,37.4,38.3,9.524,3.337,-13.388,-10.214,-14.858,-11.88,-3.221,26.688,0.0,233.84,,240.0,240.0,-12.564,3.141,-5.352,23.327
5046.0,3.132,0.726,-35.209,3.335,9.605,5.014,35.817,4.468,-10.866,-2.755,0.0,37.4,38.3,9.524,3.337,-13.417,-10.251,-14.888,-11.884,-3.221,26.688,0.0,233.84,,240.0,240.0,-12.585,3.14,-5.347,23.282
5046.5,3.132,0.726,-35.209,3.335,9.605,4.973,35.813,4.473,-11.138,-2.774,0.0,37.385,38.307,9.524,3.337,-13.366,-10.24,-14.858,-11.866,-3.23,26.679,0.0,233.84,,240.0,240.0,-12.61,3.14,-5.362,23.307
5047.0,3.132,0.726,-35.209,3.335,9.605,4.973,35.813,4.473,-11.138,-2.774,0.0,37.4,38.3,9.524,3.337,-13.394,-10.284,-14.805,-11.886,-3.23,26.679,0.0,233.94,,240.0,240.0,-12.583,3.14,-5.363,23.304
5047.5,3.324,0.81,-35.073,3.283,9.584,4.973,35.813,4.473,-11.138,-2.774,0.0,37.4,38.3,9.606,3.442,-13.387,-10.269,-14.744,-11.884,-3.23,26.679,0.0,233.94,,240.0,240.0,-12.592,3.14,-5.361,23.286
5048.0,3.324,0.81,-35.073,3.283,9.584,4.973,35.813,4.473,-11.138,-2.774,0.0,37.4,38.3,9.606,3.442,-13.254,-10.251,-14.758,-11.869,-3.23,26.679,0.0,234.04,,240.0,240.0,-12.571,3.143,-5.376,23.344
5048.5,3.324,0.81,-35.073,3.283,9.584,4.973,35.813,4.473,-11.138,-2.774,0.0,37.4,38.3,9.606,3.442,-13.393,-10.27,-14.821,-11.9,-3.23,26.679,0.0,234.04,,240.0,240.0,-12.533,3.146,-5.363,23.355
5049.0,3.324,0.81,-35.073,3.283,9.584,4.973,35.813,4.473,-11.138,-2.774,0.0,37.4,38.3,9.606,3.442,-13.392,-10.248,-14.77,-11.867,-3.23,26.679,0.0,233.84,,240.0,240.0,-12.596,3.149,-5.362,23.362
5049.5,3.324,0.81,-35.073,3.283,9.584,4.97,35.827,4.456,-11.37,-2.77,0.0,37.405,38.382,9.606,3.442,-13.339,-10.255,-14.799,-11.886,-3.224,26.688,0.0,233.84,,240.0,240.0,-12.569,3.152,-5.37,23.397
5050.0,3.324,0.81,-35.073,3.283,9.584,4.97,35.827,4.456,-11.37,-2.77,0.0,37.4,38.4,9.606,3.442,-13.314,-10.27,-14.698,-11.801,-3.224,26.688,0.0,233.54,,240.0,240.0,-12.57,3.155,-5.374,23.404
5050.5,3.813,0.914,-35.209,3.316,9.605,4.97,35.827,4.456,-11.37,-2.77,0.0,37.4,38.4,9.529,3.399,-13.289,-10.254,-14.691,-11.808,-3.224,26.688,0.0,233.54,,240.0,240.0,-12.521,3.157,-5.365,23.416
5051.0,3.813,0.914,-35.209,3.316,9.605,4.97,35.827,4.456,-11.37,-2.77,0.0,37.4,38.4,9.529,3.399,-13.267,-10.239,-14.726,-11.851,-3.224,26.688,0.0,233.74,,240.0,240.0,-12.51,3.168,-5.387,23.442
5051.5,3.813,0.914,-35.209,3.316,9.605,4.97,35.827,4.456,-11.37,-2.77,0.0,37.4,38.4,9.529,3.399,-13.314,-10.237,-14.8,-11.859,-3.224,26.688,0.0,233.74,,240.0,240.0,-12.521,3.179,-5.374,23.416
5052.0,3.813,0.914,-35.209,3.316,9.605,4.97,35.827,4.456,-11.37,-2.77,0.0,37.4,38.4,9.529,3.399,-13.348,-10.256,-14.727,-11.844,-3.224,26.688,0.0,233.74,,240.0,240.0,-12.553,3.189,-5.372,23.389
5052.5,3.813,0.914,-35.209,3.316,9.605,4.984,35.843,4.443,-11.696,-2.76,0.0,37.42,38.36,9.529,3.399,-13.29,-10.232,-14.739,-11.827,-3.236,26.695,0.0,233.74,,240.0,240.0,-12.544,3.199,-5.355,23.401
5053.0,3.813,0.914,-35.209,3.316,9.605,4.984,35.843,4.443,-11.696,-2.76,0.0,37.4,38.4,9.529,3.399,-13.237,-10.188,-14.74,-11.813,-3.236,26.695,0.0,233.64,,240.0,240.0,-12.522,3.209,-5.365,23.403
5053.5,3.813,0.914,-35.209,3.316,9.605,4.984,35.843,4.443,-11.696,-2.76,0.0,37.4,38.4,9.529,3.399,-13.293,-10.231,-14.77,-11.819,-3.236,26.695,0.0,233.64,,240.0,240.0,-12.495,3.219,-5.351,23.401
5054.0,3.027,0.736,-35.209,3.362,9.628,4.984,35.843,4.443,-11.696,-2.76,0.0,37.4,38.4,9.429,3.272,-13.305,-10.177,-14.78,-11.824,-3.236,26.695,0.0,233.64,,240.0,240.0,-12.528,3.229,-5.369,23.383
5054.5,3.027,0.736,-35.209,3.362,9.628,4.984,35.843,4.443,-11.696,-2.76,0.0,37.4,38.4,9.429,3.272,-13.345,-10.239,-14.774,-11.874,-3.236,26.695,0.0,233.64,,240.0,240.0,-12.522,3.226,-5.369,23.397
5055.0,3.027,0.736,-35.209,3.362,9.628,4.984,35.843,4.443,-11.696,-2.76,0.0,37.4,38.4,9.429,3.272,-13.292,-10.238,-14.705,-11.854,-3.236,26.695,0.0,233.74,,240.0,240.0,-12.558,3.223,-5.365,23.375
5055.5,3.027,0.736,-35.209,3.362,9.628,4.984,35.843,4.443,-11.696,-2.76,0.0,37.4,38.4,9.429,3.272,-13.259,-10.251,-14.575,-11.803,-3.236,26.695,0.0,233.74,,240.0,240.0,-12.522,3.219,-5.363,23.373
5056.0,3.027,0.736,-35.209,3.362,9.628,4.99,35.846,4.434,-11.962,-2.768,0.0,37.451,38.396,9.429,3.272,-13.234,-10.206,-14.683,-11.805,-3.234,26.705,0.0,233.74,,240.0,240.0,-12.472,3.216,-5.361,23.331
5056.5,3.027,0.736,-35.209,3.362,9.628,4.99,35.846,4.434,-11.962,-2.768,0.0,37.5,38.4,9.429,3.272,-13.309,-10.215,-14.678,-11.799,-3.234,26.705,0.0,233.74,,240.0,240.0,-12.482,3.213,-5.36,23.346
5057.0,2.683,0.702,-34.587,3.378,9.483,4.99,35.846,4.434,-11.962,-2.768,0.0,37.5,38.4,9.633,3.316,-13.279,-10.19,-14.687,-11.809,-3.234,26.705,0.0,233.34,,240.0,240.0,-12.5,3.21,-5.346,23.322
5057.5,2.683,0.702,-34.587,3.378,9.483,4.99,35.846,4.434,-11.962,-2.768,0.0,37.5,38.4,9.633,3.316,-13.246,-10.199,-14.723,-11.808,-3.234,26.705,0.0,233.34,,240.0,240.0,-12.491,3.201,-5.354,23.313
5058.0,2.683,0.702,-34.587,3.378,9.483,4.99,35.846,4.434,-11.962,-2.768,0.0,37.5,38.4,9.633,3.316,-13.266,-10.193,-14.771,-11.804,-3.234,26.705,0.0,233.34,,240.0,240.0,-12.494,3.193,-5.343,23.328
5058.5,2.683,0.702,-34.587,3.378,9.483,4.99,35.846,4.434,-11.962,-2.768,0.0,37.5,38.4,9.633,3.316,-13.311,-10.189,-14.776,-11.829,-3.234,26.705,0.0,233.34,,240.0,240.0,-12.509,3.185,-5.342,23.353
5059.0,2.683,0.702,-34.587,3.378,9.483,5.037,35.859,4.47,-12.139,-2.751,0.0,37.463,38.435,9.633,3.316,-13.314,-10.211,-14.731,-11.803,-3.23,26.715,0.0,233.84,,240.0,240.0,-12.526,3.176,-5.336,23.362
5059.5,2.683,0.702,-34.587,3.378,9.483,5.037,35.859,4.47,-12.139,-2.751,0.0,37.5,38.4,9.633,3.316,-13.331,-10.192,-14.777,-11.834,-3.23,26.715,0.0,233.84,,240.0,240.0,-12.515,3.168,-5.333,23.366
5060.0,2.683,0.702,-34.587,3.378,9.483,5.037,35.859,4.47,-12.139,-2.751,0.0,37.5,38.4,9.633,3.316,-13.291,-10.217,-14.681,-11.843,-3.23,26.715,0.0,233.24,,240.0,240.0,-12.533,3.16,-5.328,23.374
5060.5,3.132,0.831,-33.858,3.301,9.579,5.037,35.859,4.47,-12.139,-2.751,0.0,37.5,38.4,9.621,3.251,-13.203,-10.206,-14.628,-11.731,-3.23,26.715,0.0,233.24,,240.0,240.0,-12.508,3.152,-5.33,23.404
5061.0,3.132,0.831,-33.858,3.301,9.579,5.037,35.859,4.47,-12.139,-2.751,0.0,37.5,38.4,9.621,3.251,-13.203,-10.211,-14.665,-11.785,-3.23,26.715,0.0,233.34,,240.0,240.0,-12.442,3.152,-5.343,23.407
5061.5,3.132,0.831,-33.858,3.301,9.579,5.037,35.859,4.47,-12.139,-2.751,0.0,37.5,38.4,9.621,3.251,-13.307,-10.218,-14.695,-11.814,-3.23,26.715,0.0,233.34,,240.0,240.0,-12.466,3.152,-5.333,23.408
5062.0,3.132,0.831,-33.858,3.301,9.579,5.037,35.859,4.47,-12.139,-2.751,0.0,37.5,38.4,9.621,3.251,-13.315,-10.2,-14.801,-11.855,-3.23,26.715,0.0,233.64,,240.0,240.0,-12.508,3.151,-5.318,23.409
5062.5,3.132,0.831,-33.858,3.301,9.579,5.03,35.864,4.441,-12.371,-2.757,0.0,37.476,38.452,9.621,3.251,-13.336,-10.242,-14.786,-11.849,-3.236,26.71,0.0,233.64,,240.0,240.0,-12.543,3.151,-5.336,23.437
5063.0,3.132,0.831,-33.858,3.301,9.579,5.03,35.864,4.441,-12.371,-2.757,0.0,37.5,38.5,9.621,3.251,-13.272,-10.25,-14.626,-11.811,-3.236,26.71,0.0,233.54,,240.0,240.0,-12.553,3.151,-5.322,23.434
5063.5,3.491,0.902,-34.354,3.315,9.581,5.03,35.864,4.441,-12.371,-2.757,0.0,37.5,38.5,9.622,3.181,-13.296,-10.202,-14.733,-11.829,-3.236,26.71,0.0,233.54,,240.0,240.0,-12.49,3.151,-5.333,23.447
5064.0,3.491,0.902,-34.354,3.315,9.581,5.03,35.864,4.441,-12.371,-2.757,0.0,37.5,38.5,9.622,3.181,-13.347,-10.208,-14.805,-11.864,-3.236,26.71,0.0,233.64,,240.0,240.0,-12.515,3.156,-5.324,23.429
5064.5,3.491,0.902,-34.354,3.315,9.581,5.03,35.864,4.441,-12.371,-2.757,0.0,37.5,38.5,9.622,3.181,-13.365,-10.208,-14.809,-11.856,-3.236,26.71,0.0,233.64,,240.0,240.0,-12.556,3.162,-5.313,23.455
5065.0,3.491,0.902,-34.354,3.315,9.581,5.03,35.864,4.441,-12.371,-2.757,0.0,37.5,38.5,9.622,3.181,-13.356,-10.208,-14.786,-11.829,-3.236,26.71,0.0,233.84,,240.0,240.0,-12.559,3.167,-5.334,23.444
5065.5,3.491,0.902,-34.354,3.315,9.581,5.012,35.882,4.446,-12.564,-2.769,0.0,37.491,38.455,9.622,3.181,-13.257,-10.18,-14.753,-11.805,-3.238,26.718,0.0,233.84,,240.0,240.0,-12.545,3.172,-5.306,23.403
5066.0,3.491,0.902,-34.354,3.315,9.581,5.012,35.882,4.446,-12.564,-2.769,0.0,37.5,38.5,9.622,3.181,-13.326,-10.167,-14.808,-11.828,-3.238,26.718,0.0,233.54,,240.0,240.0,-12.499,3.177,-5.313,23.33
5066.5,3.006,0.677,-35.209,3.326,9.552,5.012,35.882,4.446,-12.564,-2.769,0.0,37.5,38.5,9.601,3.389,-13.359,-10.189,-14.836,-11.832,-3.238,26.718,0.0,233.54,,240.0,240.0,-12.532,3.183,-5.327,23.3
5067.0,3.006,0.677,-35.209,3.326,9.552,5.012,35.882,4.446,-12.564,-2.769,0.0,37.5,38.5,9.601,3.389,-13.336,-10.215,-14.817,-11.832,-3.238,26.718,0.0,233.74,,240.0,240.0,-12.554,3.18,-5.297,23.326
5067.5,3.006,0.677,-35.209,3.326,9.552,5.012,35.882,4.446,-12.564,-2.769,0.0,37.5,38.5,9.601,3.389,-13.335,-10.255,-14.658,-11.842,-3.238,26.718,0.0,233.74,,240.0,240.0,-12.55,3.177,-5.305,23.288
5068.0,3.006,0.677,-35.209,3.326,9.552,5.012,35.882,4.446,-12.564,-2.769,0.0,37.5,38.5,9.601,3.389,-13.194,-10.188,-14.709,-11.807,-3.238,26.718,0.0,234.04,,240.0,240.0,-12.523,3.174,-5.307,23.313
5068.5,3.006,0.677,-35.209,3.326,9.552,5.012,35.882,4.446,-12.564,-2.769,0.0,37.5,38.5,9.601,3.389,-13.25,-10.192,-14.747,-11.806,-3.238,26.718,0.0,234.04,,240.0,240.0,-12.474,3.171,-5.308,23.328
5069.0,3.006,0.677,-35.209,3.326,9.552,4.99,35.865,4.427,-12.838,-2.753,0.0,37.509,38.488,9.601,3.389,-13.317,-10.179,-14.791,-11.827,-3.224,26.724,0.0,234.04,,240.0,240.0,-12.499,3.169,-5.321,23.352
5069.5,3.006,0.677,-35.209,3.326,9.552,4.99,35.865,4.427,-12.838,-2.753,0.0,37.5,38.5,9.601,3.389,-13.348,-10.233,-14.741,-11.822,-3.224,26.724,0.0,234.04,,240.0,240.0,-12.528,3.166,-5.299,23.37
5070.0,2.796,0.756,-33.751,3.341,9.527,4.99,35.865,4.427,-12.838,-2.753,0.0,37.5,38.5,9.699,3.341,-13.308,-10.245,-14.682,-11.837,-3.224,26.724,0.0,233.84,,240.0,240.0,-12.536,3.163,-5.321,23.395
5070.5,2.796,0.756,-33.751,3.341,9.527,4.99,35.865,4.427,-12.838,-2.753,0.0,37.5,38.5,9.699,3.341,-13.211,-10.207,-14.669,-11.746,-3.224,26.724,0.0,233.84,,240.0,240.0,-12.518,3.157,-5.325,23.395
5071.0,2.796,0.756,-33.751,3.341,9.527,4.99,35.865,4.427,-12.838,-2.753,0.0,37.5,38.5,9.699,3.341,-13.239,-10.198,-14.684,-11.797,-3.224,26.724,0.0,233.94,,240.0,240.0,-12.458,3.151,-5.327,23.42
5071.5,2.796,0.756,-33.751,3.341,9.527,4.99,35.865,4.427,-12.838,-2.753,0.0,37.5,38.5,9.699,3.341,-13.242,-10.189,-14.746,-11.829,-3.224,26.724,0.0,233.94,,240.0,240.0,-12.479,3.14,-5.317,23.412
5072.0,2.796,0.756,-33.751,3.341,9.527,4.965,35.855,4.429,-12.985,-2.752,0.0,37.515,38.474,9.699,3.341,-13.284,-10.185,-14.761,-11.811,-3.245,26.722,0.0,234.04,,240.0,240.0,-12.502,3.14,-5.296,23.433
5072.5,2.796,0.756,-33.751,3.341,9.527,4.965,35.855,4.429,-12.985,-2.752,0.0,37.5,38.5,9.699,3.341,-13.282,-10.203,-14.783,-11.816,-3.245,26.722,0.0,234.04,,240.0,240.0,-12.51,3.134,-5.299,23.426
5073.0,2.903,0.698,-35.209,3.341,9.563,4.965,35.855,4.429,-12.985,-2.752,0.0,37.5,38.5,9.49,3.434,-13.323,-10.173,-14.831,-11.82,-3.245,26.722,0.0,234.14,,240.0,240.0,-12.521,3.129,-5.284,23.461
5073.5,2.903,0.698,-35.209,3.341,9.563,4.965,35.855,4.429,-12.985,-2.752,0.0,37.5,38.5,9.49,3.434,-13.362,-10.222,-14.809,-11.856,-3.245,26.722,0.0,234.14,,240.0,240.0,-12.537,3.125,-5.319,23.462
5074.0,2.903,0.698,-35.209,3.341,9.563,4.965,35.855,4.429,-12.985,-2.752,0.0,37.5,38.5,9.49,3.434,-13.345,-10.235,-14.675,-11.795,-3.245,26.722,0.0,234.04,,240.0,240.0,-12.562,3.121,-5.312,23.469
5074.5,2.903,0.698,-35.209,3.341,9.563,4.965,35.855,4.429,-12.985,-2.752,0.0,37.5,38.5,9.49,3.434,-13.203,-10.193,-14.652,-11.765,-3.245,26.722,0.0,234.04,,240.0,240.0,-12.513,3.118,-5.318,23.479
5075.0,2.903,0.698,-35.209,3.341,9.563,4.965,35.855,4.429,-12.985,-2.752,0.0,37.5,38.5,9.49,3.434,-13.264,-10.195,-14.691,-11.809,-3.245,26.722,0.0,233.94,,240.0,240.0,-12.453,3.114,-5.293,23.5
5075.5,2.903,0.698,-35.209,3.341,9.563,4.955,35.869,4.451,-13.169,-2.771,0.0,37.523,38.53,9.49,3.434,-13.298,-10.187,-14.679,-11.803,-3.248,26.723,0.0,233.94,,240.0,240.0,-12.49,3.111,-5.316,23.504
5076.0,2.903,0.698,-35.209,3.341,9.563,4.955,35.869,4.451,-13.169,-2.771,0.0,37.5,38.5,9.49,3.434,-13.23,-10.179,-14.711,-11.784,-3.248,26.723,0.0,234.14,,240.0,240.0,-12.492,3.107,-5.298,23.495
5076.5,3.496,0.847,-35.209,3.314,9.586,4.955,35.869,4.451,-13.169,-2.771,0.0,37.5,38.5,9.591,3.506,-13.197,-10.157,-14.727,-11.767,-3.248,26.723,0.0,234.14,,240.0,240.0,-12.476,3.104,-5.3,23.512
5077.0,3.496,0.847,-35.209,3.314,9.586,4.955,35.869,4.451,-13.169,-2.771,0.0,37.5,38.5,9.591,3.506,-13.266,-10.171,-14.788,-11.809,-3.248,26.723,0.0,234.14,,240.0,250.0,-12.462,3.11,-5.302,23.499
5077.5,3.496,0.847,-35.209,3.314,9.586,4.955,35.869,4.451,-13.169,-2.771,0.0,37.5,38.5,9.591,3.506,-13.282,-10.209,-14.707,-11.815,-3.248,26.723,0.0,234.14,,250.0,250.0,-12.508,3.117,-5.292,23.455
5078.0,3.496,0.847,-35.209,3.314,9.586,4.955,35.869,4.451,-13.169,-2.771,0.0,37.5,38.5,9.591,3.506,-13.25,-10.193,-14.705,-11.789,-3.248,26.723,0.0,233.94,,250.0,250.0,-12.503,3.123,-5.306,23.462
5078.5,3.496,0.847,-35.209,3.314,9.586,4.973,35.885,4.427,-13.378,-2.777,0.0,37.54,38.517,9.591,3.506,-13.22,-10.174,-14.763,-11.807,-3.246,26.737,0.0,233.94,,250.0,250.0,-12.484,3.129,-5.288,23.477
5079.0,3.496,0.847,-35.209,3.314,9.586,4.973,35.885,4.427,-13.378,-2.777,0.0,37.5,38.5,9.591,3.506,-13.247,-10.165,-14.753,-11.804,-3.246,26.737,0.0,233.94,,250.0,250.0,-12.491,3.135,-5.293,23.445
5079.5,3.634,0.848,-35.209,3.339,9.579,4.973,35.885,4.427,-13.378,-2.777,0.0,37.5,38.5,9.594,3.23,-13.291,-10.205,-14.734,-11.784,-3.246,26.737,0.0,233.94,,250.0,250.0,-12.492,3.141,-5.309,23.466
5080.0,3.634,0.848,-35.209,3.339,9.579,4.973,35.885,4.427,-13.378,-2.777,0.0,37.5,38.5,9.594,3.23,-13.295,-10.212,-14.708,-11.796,-3.246,26.737,0.0,233.84,,250.0,250.0,-12.503,3.149,-5.276,23.412
5080.5,3.634,0.848,-35.209,3.339,9.579,4.973,35.885,4.427,-13.378,-2.777,0.0,37.5,38.5,9.594,3.23,-13.227,-10.187,-14.698,-11.782,-3.246,26.737,0.0,233.84,,250.0,250.0,-12.503,3.157,-5.291,23.34
5081.0,3.634,0.848,-35.209,3.339,9.579,4.973,35.885,4.427,-13.378,-2.777,0.0,37.5,38.5,9.594,3.23,-13.253,-10.182,-14.702,-11.796,-3.246,26.737,0.0,244.04,,250.0,250.0,-12.473,3.165,-5.303,23.347
5081.5,3.634,0.848,-35.209,3.339,9.579,5.029,35.909,4.424,-13.546,-2.749,0.0,37.557,38.52,9.594,3.23,-13.303,-10.197,-14.724,-11.8,-3.236,26.745,0.0,244.04,,250.0,250.0,-12.483,3.173,-5.298,23.359
5082.0,3.634,0.848,-35.209,3.339,9.579,5.029,35.909,4.424,-13.546,-2.749,0.0,37.6,38.5,9.594,3.23,-13.234,-10.175,-14.72,-11.799,-3.236,26.745,0.0,244.14,,250.0,250.0,-12.506,3.18,-5.288,23.35
5082.5,3.634,0.848,-35.209,3.339,9.579,5.029,35.909,4.424,-13.546,-2.749,0.0,37.6,38.5,9.594,3.23,-13.259,-10.183,-14.75,-11.816,-3.236,26.745,0.0,244.14,,250.0,250.0,-12.482,3.188,-5.292,23.365
5083.0,3.402,0.824,-34.808,3.321,9.568,5.029,35.909,4.424,-13.546,-2.749,0.0,37.6,38.5,9.64,3.229,-13.258,-10.18,-14.708,-11.779,-3.236,26.745,0.0,243.94,,250.0,250.0,-12.502,3.195,-5.281,23.393
5083.5,3.402,0.824,-34.808,3.321,9.568,5.029,35.909,4.424,-13.546,-2.749,0.0,37.6,38.5,9.64,3.229,-13.259,-10.219,-14.624,-11.798,-3.236,26.745,0.0,243.94,,250.0,250.0,-12.481,3.198,-5.297,23.392
5084.0,3.402,0.824,-34.808,3.321,9.568,5.029,35.909,4.424,-13.546,-2.749,0.0,37.6,38.5,9.64,3.229,-13.177,-10.176,-14.695,-11.793,-3.236,26.745,0.0,243.94,,250.0,250.0,-12.475,3.202,-5.267,23.417
5084.5,3.402,0.824,-34.808,3.321,9.568,5.029,35.909,4.424,-13.546,-2.749,0.0,37.6,38.5,9.64,3.229,-13.234,-10.161,-14.725,-11.798,-3.236,26.745,0.0,243.94,,250.0,250.0,-12.46,3.205,-5.269,23.424
5085.0,3.402,0.824,-34.808,3.321,9.568,5.04,35.907,4.403,-13.799,-2.772,0.0,37.567,38.509,9.64,3.229,-13.3,-10.185,-14.799,-11.805,-3.243,26.743,0.0,243.84,,250.0,250.0,-12.48,3.208,-5.281,23.447
5085.5,3.402,0.824,-34.808,3.321,9.568,5.04,35.907,4.403,-13.799,-2.772,0.0,37.6,38.5,9.64,3.229,-13.296,-10.224,-14.632,-11.797,-3.243,26.743,0.0,243.84,,250.0,250.0,-12.522,3.211,-5.281,23.459
5086.0,3.116,0.835,-33.579,3.358,9.523,5.04,35.907,4.403,-13.799,-2.772,0.0,37.6,38.5,9.65,3.226,-13.202,-10.177,-14.641,-11.775,-3.243,26.743,0.0,244.04,,250.0,250.0,-12.487,3.214,-5.275,23.475
5086.5,3.116,0.835,-33.579,3.358,9.523,5.04,35.907,4.403,-13.799,-2.772,0.0,37.6,38.5,9.65,3.226,-13.223,-10.154,-14.73,-11.789,-3.243,26.743,0.0,244.04,,250.0,250.0,-12.449,3.213,-5.266,23.478
5087.0,3.116,0.835,-33.579,3.358,9.523,5.04,35.907,4.403,-13.799,-2.772,0.0,37.6,38.5,9.65,3.226,-13.251,-10.159,-14.75,-11.793,-3.243,26.743,0.0,243.84,,250.0,250.0,-12.474,3.211,-5.268,23.478
5087.5,3.116,0.835,-33.579,3.358,9.523,5.04,35.907,4.403,-13.799,-2.772,0.0,37.6,38.5,9.65,3.226,-13.305,-10.167,-14.796,-11.821,-3.243,26.743,0.0,243.84,,250.0,250.0,-12.488,3.21,-5.242,23.49
5088.0,3.116,0.835,-33.579,3.358,9.523,4.996,35.912,4.432,-13.989,-2.788,0.0,37.564,38.486,9.65,3.226,-13.263,-10.182,-14.787,-11.786,-3.256,26.743,0.0,243.64,,250.0,250.0,-12.522,3.208,-5.238,23.464
5088.5,3.116,0.835,-33.579,3.358,9.523,4.996,35.912,4.432,-13.989,-2.788,0.0,37.6,38.5,9.65,3.226,-13.213,-10.189,-14.631,-11.726,-3.256,26.743,0.0,243.64,,250.0,250.0,-12.504,3.207,-5.259,23.476
5089.0,3.116,0.835,-33.579,3.358,9.523,4.996,35.912,4.432,-13.989,-2.788,0.0,37.6,38.5,9.65,3.226,-13.296,-10.166,-14.811,-11.809,-3.256,26.743,0.0,243.74,,250.0,250.0,-12.44,3.205,-5.233,23.456
5089.5,2.59,0.715,-33.628,3.32,9.542,4.996,35.912,4.432,-13.989,-2.788,0.0,37.6,38.5,9.663,3.309,-13.325,-10.201,-14.783,-11.782,-3.256,26.743,0.0,243.74,,250.0,250.0,-12.521,3.204,-5.244,23.452
5090.0,2.59,0.715,-33.628,3.32,9.542,4.996,35.912,4.432,-13.989,-2.788,0.0,37.6,38.5,9.663,3.309,-13.211,-10.169,-14.586,-11.715,-3.256,26.743,0.0,244.24,,250.0,250.0,-12.523,3.194,-5.229,23.452
5090.5,2.59,0.715,-33.628,3.32,9.542,4.996,35.912,4.432,-13.989,-2.788,0.0,37.6,38.5,9.663,3.309,-13.205,-10.161,-14.655,-11.734,-3.256,26.743,0.0,244.24,,250.0,250.0,-12.42,3.184,-5.232,23.454
5091.0,2.59,0.715,-33.628,3.32,9.542,4.996,35.912,4.432,-13.989,-2.788,0.0,37.6,38.5,9.663,3.309,-13.267,-10.157,-14.668,-11.765,-3.256,26.743,0.0,244.24,,250.0,250.0,-12.439,3.174,-5.229,23.407
5091.5,2.59,0.715,-33.628,3.32,9.542,4.981,35.911,4.418,-14.171,-2.773,0.0,37.573,38.473,9.663,3.309,-13.255,-10.14,-14.694,-11.755,-3.254,26.744,0.0,244.24,,250.0,250.0,-12.464,3.164,-5.184,23.37
5092.0,2.59,0.715,-33.628,3.32,9.542,4.981,35.911,4.418,-14.171,-2.773,0.0,37.6,38.5,9.663,3.309,-13.211,-10.142,-14.707,-11.748,-3.254,26.744,0.0,244.34,,250.0,250.0,-12.461,3.155,-5.213,23.351
5092.5,3.16,0.751,-35.209,3.347,9.567,4.981,35.911,4.418,-14.171,-2.773,0.0,37.6,38.5,9.404,3.384,-13.193,-10.124,-14.668,-11.728,-3.254,26.744,0.0,244.34,,250.0,250.0,-12.452,3.146,-5.208,23.351
5093.0,3.16,0.751,-35.209,3.347,9.567,4.981,35.911,4.418,-14.171,-2.773,0.0,37.6,38.5,9.404,3.384,-13.252,-10.128,-14.677,-11.736,-3.254,26.744,0.0,244.64,,250.0,250.0,-12.428,3.146,-5.184,23.344
5093.5,3.16,0.751,-35.209,3.347,9.567,4.981,35.911,4.418,-14.171,-2.773,0.0,37.6,38.5,9.404,3.384,-13.222,-10.123,-14.67,-11.74,-3.254,26.744,0.0,244.64,,250.0,250.0,-12.448,3.146,-5.179,23.361
5094.0,3.16,0.751,-35.209,3.347,9.567,4.981,35.911,4.418,-14.171,-2.773,0.0,37.6,38.5,9.404,3.384,-13.111,-10.104,-14.618,-11.687,-3.254,26.744,0.0,244.64,,250.0,250.0,-12.439,3.146,-5.172,23.376
5094.5,3.16,0.751,-35.209,3.347,9.567,5.005,35.928,4.442,-14.4,-2.776,0.0,37.58,38.506,9.404,3.384,-13.146,-10.104,-14.557,-11.679,-3.258,26.757,0.0,244.64,,250.0,250.0,-12.38,3.147,-5.185,23.386
5095.0,3.16,0.751,-35.209,3.347,9.567,5.005,35.928,4.442,-14.4,-2.776,0.0,37.6,38.5,9.404,3.384,-13.178,-10.089,-14.649,-11.709,-3.258,26.757,0.0,244.64,,250.0,250.0,-12.372,3.147,-5.165,23.366
5095.5,3.16,0.751,-35.209,3.347,9.567,5.005,35.928,4.442,-14.4,-2.776,0.0,37.6,38.5,9.404,3.384,-13.224,-10.105,-14.647,-11.72,-3.258,26.757,0.0,244.64,,250.0,250.0,-12.406,3.147,-5.159,23.381
5096.0,3.644,0.96,-34.247,3.434,9.474,5.005,35.928,4.442,-14.4,-2.776,0.0,37.6,38.5,9.674,3.383,-13.126,-10.09,-14.549,-11.686,-3.258,26.757,0.0,244.74,,250.0,250.0,-12.424,3.147,-5.131,23.402
5096.5,3.644,0.96,-34.247,3.434,9.474,5.005,35.928,4.442,-14.4,-2.776,0.0,37.6,38.5,9.674,3.383,-13.162,-10.069,-14.591,-11.661,-3.258,26.757,0.0,244.74,,251.0,250.0,-12.363,3.155,-5.129,23.405
5097.0,3.644,0.96,-34.247,3.434,9.474,5.005,35.928,4.442,-14.4,-2.776,0.0,37.6,38.5,9.674,3.383,-13.174,-10.053,-14.68,-11.692,-3.258,26.757,0.0,244.64,,251.0,250.0,-12.371,3.163,-5.127,23.408
5097.5,3.644,0.96,-34.247,3.434,9.474,5.005,35.928,4.442,-14.4,-2.776,0.0,37.6,38.5,9.674,3.383,-13.21,-10.052,-14.74,-11.708,-3.258,26.757,0.0,244.64,,252.0,250.0,-12.4,3.171,-5.117,23.396
5098.0,3.644,0.96,-34.247,3.434,9.474,5.032,35.933,4.419,-14.632,-2.776,0.0,37.582,38.5,9.674,3.383,-13.161,-10.066,-14.709,-11.706,-3.252,26.758,0.0,244.44,,252.0,250.0,-12.428,3.179,-5.104,23.401
5098.5,3.644,0.96,-34.247,3.434,9.474,5.032,35.933,4.419,-14.632,-2.776,0.0,37.6,38.5,9.674,3.383,-13.185,-10.051,-14.629,-11.655,-3.252,26.758,0.0,244.44,,253.0,250.0,-12.411,3.187,-5.104,23.419
5099.0,3.592,0.835,-35.209,3.324,9.583,5.032,35.933,4.419,-14.632,-2.776,0.0,37.6,38.5,9.598,3.404,-13.148,-10.017,-14.614,-11.662,-3.252,26.758,0.0,244.34,,253.0,250.0,-12.38,3.194,-5.08,23.432
5099.5,3.592,0.835,-35.209,3.324,9.583,5.032,35.933,4.419,-14.632,-2.776,0.0,37.6,38.5,9.598,3.404,-13.162,-10.058,-14.653,-11.699,-3.252,26.758,0.0,244.34,,254.0,250.0,-12.361,3.201,-5.085,23.431
5100.0,3.592,0.835,-35.209,3.324,9.583,5.032,35.933,4.419,-14.632,-2.776,0.0,37.6,38.5,9.598,3.404,-13.118,-10.015,-14.65,-11.654,-3.252,26.758,0.0,248.04,,254.0,250.0,-12.393,3.207,-5.071,23.441
5100.5,3.592,0.835,-35.209,3.324,9.583,5.032,35.933,4.419,-14.632,-2.776,0.0,37.6,38.5,9.598,3.404,-13.121,-10.043,-14.571,-11.604,-3.252,26.758,0.0,248.04,,255.0,250.0,-12.359,3.213,-5.08,23.438
5101.0,3.592,0.835,-35.209,3.324,9.583,5.001,35.92,4.408,-14.81,-2.782,0.0,37.581,38.445,9.598,3.404,-13.124,-10.029,-14.557,-11.62,-3.259,26.761,0.0,247.24,,255.0,250.0,-12.335,3.22,-5.056,23.431
5101.5,3.592,0.835,-35.209,3.324,9.583,5.001,35.92,4.408,-14.81,-2.782,0.0,37.6,38.4,9.598,3.404,-13.122,-10.034,-14.595,-11.661,-3.259,26.761,0.0,247.24,,256.0,250.0,-12.332,3.226,-5.06,23.422
5102.0,2.794,0.747,-33.228,3.397,9.493,5.001,35.92,4.408,-14.81,-2.782,0.0,37.6,38.4,9.865,3.308,-13.115,-10.013,-14.629,-11.645,-3.259,26.761,0.0,247.54,,256.0,250.0,-12.353,3.232,-5.032,23.431
5102.5,2.794,0.747,-33.228,3.397,9.493,5.001,35.92,4.408,-14.81,-2.782,0.0,37.6,38.4,9.865,3.308,-13.101,-9.99,-14.62,-11.626,-3.259,26.761,0.0,247.54,,257.0,250.0,-12.351,3.225,-5.032,23.451
5103.0,2.794,0.747,-33.228,3.397,9.493,5.001,35.92,4.408,-14.81,-2.782,0.0,37.6,38.4,9.865,3.308,-13.111,-10.036,-14.564,-11.612,-3.259,26.761,0.0,247.44,,257.0,250.0,-12.334,3.218,-5.029,23.45
5103.5,2.794,0.747,-33.228,3.397,9.493,5.001,35.92,4.408,-14.81,-2.782,0.0,37.6,38.4,9.865,3.308,-12.99,-9.969,-14.518,-11.57,-3.259,26.761,0.0,247.44,,258.0,250.0,-12.331,3.211,-5.029,23.426
5104.0,2.794,0.747,-33.228,3.397,9.493,5.001,35.92,4.408,-14.81,-2.782,0.0,37.6,38.4,9.865,3.308,-13.059,-9.998,-14.533,-11.581,-3.259,26.761,0.0,250.54,,258.0,250.0,-12.262,3.204,-5.016,23.406
5104.5,2.794,0.747,-33.228,3.397,9.493,4.994,35.92,4.419,-14.994,-2.771,0.0,37.579,38.451,9.865,3.308,-13.086,-9.986,-14.537,-11.61,-3.252,26.779,0.0,250.54,,258.0,250.0,-12.293,3.197,-5.015,23.432
5105.0,2.794,0.747,-33.228,3.397,9.493,4.994,35.92,4.419,-14.994,-2.771,0.0,37.6,38.5,9.865,3.308,-13.093,-9.98,-14.55,-11.588,-3.252,26.779,0.0,250.54,,258.0,250.0,-12.305,3.19,-5.006,23.436
5105.5,3.092,0.816,-33.381,3.362,9.463,4.994,35.92,4.419,-14.994,-2.771,0.0,37.6,38.5,9.83,3.306,-13.12,-10.0,-14.622,-11.628,-3.252,26.779,0.0,250.54,,258.0,250.0,-12.303,3.184,-4.998,23.443
5106.0,3.092,0.816,-33.381,3.362,9.463,4.994,35.92,4.419,-14.994,-2.771,0.0,37.6,38.5,9.83,3.306,-13.076,-9.95,-14.625,-11.604,-3.252,26.779,0.0,250.44,,258.0,250.0,-12.343,3.182,-4.965,23.471
5106.5,3.092,0.816,-33.381,3.362,9.463,4.994,35.92,4.419,-14.994,-2.771,0.0,37.6,38.5,9.83,3.306,-13.081,-9.957,-14.597,-11.589,-3.252,26.779,0.0,250.44,,258.0,250.0,-12.314,3.181,-4.973,23.488
5107.0,3.092,0.816,-33.381,3.362,9.463,4.994,35.92,4.419,-14.994,-2.771,0.0,37.6,38.5,9.83,3.306,-13.106,-9.968,-14.532,-11.595,-3.252,26.779,0.0,252.24,,258.0,250.0,-12.306,3.179,-4.963,23.463
5107.5,3.092,0.816,-33.381,3.362,9.463,4.985,35.933,4.441,-15.206,-2.781,0.0,37.568,38.414,9.83,3.306,-13.112,-9.957,-14.589,-11.601,-3.263,26.777,0.0,252.24,,257.0,250.0,-12.3,3.178,-4.958,23.485
5108.0,3.092,0.816,-33.381,3.362,9.463,4.985,35.933,4.441,-15.206,-2.781,0.0,37.6,38.4,9.83,3.306,-13.119,-9.968,-14.611,-11.623,-3.263,26.777,0.0,252.54,,257.0,250.0,-12.315,3.177,-4.947,23.451
5108.5,2.578,0.63,-34.733,3.369,9.557,4.985,35.933,4.441,-15.206,-2.781,0.0,37.6,38.4,9.614,3.144,-13.066,-9.955,-14.58,-11.601,-3.263,26.777,0.0,252.54,,256.0,250.0,-12.33,3.175,-4.947,23.425
5109.0,2.578,0.63,-34.733,3.369,9.557,4.985,35.933,4.441,-15.206,-2.781,0.0,37.6,38.4,9.614,3.144,-13.057,-9.957,-14.467,-11.54,-3.263,26.777,0.0,252.44,,256.0,250.0,-12.3,3.165,-4.935,23.381
5109.5,2.578,0.63,-34.733,3.369,9.557,4.985,35.933,4.441,-15.206,-2.781,0.0,37.6,38.4,9.614,3.144,-13.059,-9.936,-14.526,-11.568,-3.263,26.777,0.0,252.44,,255.0,250.0,-12.255,3.156,-4.912,23.411
5110.0,2.578,0.63,-34.733,3.369,9.557,4.985,35.933,4.441,-15.206,-2.781,0.0,37.6,38.4,9.614,3.144,-13.071,-9.932,-14.542,-11.592,-3.263,26.777,0.0,251.54,,255.0,250.0,-12.272,3.146,-4.902,23.423
5110.5,2.578,0.63,-34.733,3.369,9.557,4.985,35.933,4.441,-15.206,-2.781,0.0,37.6,38.4,9.614,3.144,-12.989,-9.908,-14.506,-11.505,-3.263,26.777,0.0,251.54,,254.0,250.0,-12.284,3.137,-4.926,23.421
5111.0,2.578,0.63,-34.733,3.369,9.557,4.98,35.938,4.443,-15.392,-2.77,0.0,37.567,38.476,9.614,3.144,-12.967,-9.94,-14.342,-11.468,-3.264,26.765,0.0,251.24,,254.0,250.0,-12.227,3.128,-4.91,23.448
5111.5,2.578,0.63,-34.733,3.369,9.557,4.98,35.938,4.443,-15.392,-2.77,0.0,37.6,38.5,9.614,3.144,-12.918,-9.883,-14.433,-11.514,-3.264,26.765,0.0,251.24,,253.0,250.0,-12.179,3.119,-4.906,23.446
5112.0,3.687,0.927,-34.979,3.423,9.589,4.98,35.938,4.443,-15.392,-2.77,0.0,37.6,38.5,9.52,3.251,-12.928,-9.882,-14.48,-11.519,-3.264,26.765,0.0,251.64,,253.0,250.0,-12.187,3.11,-4.89,23.425
5112.5,3.687,0.927,-34.979,3.423,9.589,4.98,35.938,4.443,-15.392,-2.77,0.0,37.6,38.5,9.52,3.251,-13.041,-9.872,-14.518,-11.525,-3.264,26.765,0.0,251.64,,252.0,250.0,-12.202,3.119,-4.874,23.432
5113.0,3.687,0.927,-34.979,3.423,9.589,4.98,35.938,4.443,-15.392,-2.77,0.0,37.6,38.5,9.52,3.251,-13.054,-9.901,-14.474,-11.488,-3.264,26.765,0.0,251.24,,252.0,250.0,-12.239,3.129,-4.866,23.356
5113.5,3.687,0.927,-34.979,3.423,9.589,4.98,35.938,4.443,-15.392,-2.77,0.0,37.6,38.5,9.52,3.251,-12.945,-9.877,-14.424,-11.483,-3.264,26.765,0.0,251.24,,251.0,250.0,-12.229,3.138,-4.846,23.342
5114.0,3.687,0.927,-34.979,3.423,9.589,4.994,35.928,4.422,-15.571,-2.772,0.0,37.557,38.419,9.52,3.251,-12.966,-9.856,-14.406,-11.458,-3.26,26.769,0.0,247.04,,251.0,250.0,-12.182,3.147,-4.847,23.339
5114.5,3.687,0.927,-34.979,3.423,9.589,4.994,35.928,4.422,-15.571,-2.772,0.0,37.6,38.4,9.52,3.251,-12.983,-9.851,-14.422,-11.463,-3.26,26.769,0.0,247.04,,252.0,250.0,-12.172,3.156,-4.82,23.36
5115.0,3.007,0.771,-35.011,3.377,9.599,4.994,35.928,4.422,-15.571,-2.772,0.0,37.6,38.4,9.563,3.288,-12.924,-9.84,-14.431,-11.457,-3.26,26.769,0.0,247.14,,252.0,250.0,-12.18,3.164,-4.82,23.362
5115.5,3.007,0.771,-35.011,3.377,9.599,4.994,35.928,4.422,-15.571,-2.772,0.0,37.6,38.4,9.563,3.288,-12.875,-9.829,-14.425,-11.465,-3.26,26.769,0.0,247.14,,253.0,250.0,-12.163,3.162,-4.817,23.377
5116.0,3.007,0.771,-35.011,3.377,9.599,4.994,35.928,4.422,-15.571,-2.772,0.0,37.6,38.4,9.563,3.288,-12.986,-9.823,-14.536,-11.496,-3.26,26.769,0.0,247.04,,253.0,250.0,-12.149,3.159,-4.792,23.383
5116.5,3.007,0.771,-35.011,3.377,9.599,4.994,35.928,4.422,-15.571,-2.772,0.0,37.6,38.4,9.563,3.288,-13.007,-9.858,-14.506,-11.488,-3.26,26.769,0.0,247.04,,254.0,250.0,-12.21,3.157,-4.801,23.395
5117.0,3.007,0.771,-35.011,3.377,9.599,4.994,35.928,4.422,-15.571,-2.772,0.0,37.6,38.4,9.563,3.288,-13.001,-9.88,-14.423,-11.479,-3.26,26.769,0.0,246.04,,254.0,250.0,-12.214,3.154,-4.779,23.404
5117.5,3.007,0.771,-35.011,3.377,9.599,4.995,35.937,4.412,-15.729,-2.779,0.0,37.555,38.402,9.563,3.288,-12.902,-9.8,-14.464,-11.43,-3.267,26.777,0.0,246.04,,255.0,250.0,-12.196,3.152,-4.772,23.399
5118.0,3.007,0.771,-35.011,3.377,9.599,4.995,35.937,4.412,-15.729,-2.779,0.0,37.6,38.4,9.563,3.288,-12.908,-9.775,-14.472,-11.416,-3.267,26.777,0.0,246.24,,255.0,250.0,-12.149,3.15,-4.756,23.405
5118.5,3.001,0.788,-33.442,3.391,9.517,4.995,35.937,4.412,-15.729,-2.779,0.0,37.6,38.4,9.787,3.309,-12.948,-9.828,-14.42,-11.435,-3.267,26.777,0.0,246.24,,256.0,250.0,-12.143,3.147,-4.754,23.435
5119.0,3.001,0.788,-33.442,3.391,9.517,4.995,35.937,4.412,-15.729,-2.779,0.0,37.6,38.4,9.787,3.309,-12.949,-9.808,-14.431,-11.444,-3.267,26.777,0.0,246.34,,256.0,250.0,-12.158,3.145,-4.744,23.424
5119.5,3.001,0.788,-33.442,3.391,9.517,4.995,35.937,4.412,-15.729,-2.779,0.0,37.6,38.4,9.787,3.309,-12.999,-9.818,-14.537,-11.47,-3.267,26.777,0.0,246.34,,257.0,250.0,-12.158,3.142,-4.755,23.44
5120.0,3.001,0.788,-33.442,3.391,9.517,4.995,35.937,4.412,-15.729,-2.779,0.0,37.6,38.4,9.787,3.309,-13.038,-9.812,-14.541,-11.488,-3.267,26.777,0.0,249.14,,257.0,250.0,-12.206,3.14,-4.732,23.385
5120.5,3.001,0.788,-33.442,3.391,9.517,5.003,35.936,4.392,-15.876,-2.785,0.0,37.548,38.32,9.787,3.309,-12.962,-9.816,-14.514,-11.467,-3.257,26.777,0.0,249.14,,257.0,250.0,-12.219,3.138,-4.735,23.359
5121.0,3.001,0.788,-33.442,3.391,9.517,5.003,35.936,4.392,-15.876,-2.785,0.0,37.5,38.3,9.787,3.309,-12.949,-9.812,-14.363,-11.4,-3.257,26.777,0.0,249.14,,257.0,250.0,-12.19,3.136,-4.727,23.351
5121.5,3.228,0.833,-34.295,3.41,9.522,5.003,35.936,4.392,-15.876,-2.785,0.0,37.5,38.3,9.687,3.394,-12.925,-9.788,-14.461,-11.448,-3.257,26.777,0.0,249.14,,257.0,250.0,-12.131,3.133,-4.731,23.366
5122.0,3.228,0.833,-34.295,3.41,9.522,5.003,35.936,4.392,-15.876,-2.785,0.0,37.5,38.3,9.687,3.394,-12.972,-9.791,-14.536,-11.472,-3.257,26.777,0.0,248.84,,257.0,250.0,-12.156,3.135,-4.726,23.362
5122.5,3.228,0.833,-34.295,3.41,9.522,5.003,35.936,4.392,-15.876,-2.785,0.0,37.5,38.3,9.687,3.394,-12.976,-9.801,-14.535,-11.493,-3.257,26.777,0.0,248.84,,258.0,250.0,-12.193,3.136,-4.714,23.327
5123.0,3.228,0.833,-34.295,3.41,9.522,5.003,35.936,4.392,-15.876,-2.785,0.0,37.5,38.3,9.687,3.394,-12.939,-9.845,-14.347,-11.432,-3.257,26.777,0.0,251.34,,258.0,250.0,-12.201,3.138,-4.695,23.324
5123.5,3.228,0.833,-34.295,3.41,9.522,5.011,35.921,4.403,-16.014,-2.761,0.0,37.532,38.401,9.687,3.394,-12.86,-9.769,-14.315,-11.394,-3.257,26.774,0.0,251.34,,257.0,250.0,-12.141,3.139,-4.705,23.278
5124.0,3.228,0.833,-34.295,3.41,9.522,5.011,35.921,4.403,-16.014,-2.761,0.0,37.5,38.4,9.687,3.394,-12.937,-9.771,-14.451,-11.458,-3.257,26.774,0.0,251.34,,257.0,250.0,-12.085,3.141,-4.698,23.32
5124.5,3.228,0.833,-34.295,3.41,9.522,5.011,35.921,4.403,-16.014,-2.761,0.0,37.5,38.4,9.687,3.394,-12.95,-9.78,-14.431,-11.433,-3.257,26.774,0.0,251.34,,256.0,250.0,-12.154,3.142,-4.695,23.325
5125.0,3.086,0.774,-34.277,3.386,9.592,5.011,35.921,4.403,-16.014,-2.761,0.0,37.5,38.4,9.695,3.29,-12.998,-9.79,-14.531,-11.469,-3.257,26.774,0.0,251.24,,256.0,250.0,-12.148,3.144,-4.705,23.327
5125.5,3.086,0.774,-34.277,3.386,9.592,5.011,35.921,4.403,-16.014,-2.761,0.0,37.5,38.4,9.695,3.29,-13.015,-9.786,-14.574,-11.473,-3.257,26.774,0.0,251.24,,255.0,250.0,-12.197,3.143,-4.689,23.331
5126.0,3.086,0.774,-34.277,3.386,9.592,5.011,35.921,4.403,-16.014,-2.761,0.0,37.5,38.4,9.695,3.29,-13.012,-9.792,-14.597,-11.503,-3.257,26.774,0.0,251.34,,255.0,250.0,-12.212,3.142,-4.683,23.306
5126.5,3.086,0.774,-34.277,3.386,9.592,5.011,35.921,4.403,-16.014,-2.761,0.0,37.5,38.4,9.695,3.29,-13.05,-9.811,-14.601,-11.469,-3.257,26.774,0.0,251.34,,254.0,250.0,-12.226,3.141,-4.685,23.32
5127.0,3.086,0.774,-34.277,3.386,9.592,5.02,35.933,4.427,-16.135,-2.777,0.0,37.524,38.325,9.695,3.29,-13.007,-9.829,-14.464,-11.473,-3.253,26.783,0.0,251.04,,254.0,250.0,-12.233,3.14,-4.681,23.316
5127.5,3.086,0.774,-34.277,3.386,9.592,5.02,35.933,4.427,-16.135,-2.777,0.0,37.5,38.3,9.695,3.29,-12.926,-9.804,-14.413,-11.44,-3.253,26.783,0.0,251.04,,253.0,250.0,-12.193,3.139,-4.686,23.322
5128.0,2.461,0.651,-33.431,3.425,9.517,5.02,35.933,4.427,-16.135,-2.777,0.0,37.5,38.3,9.801,3.272,-12.959,-9.783,-14.489,-11.457,-3.253,26.783,0.0,251.24,,253.0,250.0,-12.146,3.138,-4.683,23.337
5128.5,2.461,0.651,-33.431,3.425,9.517,5.02,35.933,4.427,-16.135,-2.777,0.0,37.5,38.3,9.801,3.272,-13.013,-9.806,-14.541,-11.476,-3.253,26.783,0.0,251.24,,252.0,250.0,-12.172,3.127,-4.675,23.366
5129.0,2.461,0.651,-33.431,3.425,9.517,5.02,35.933,4.427,-16.135,-2.777,0.0,37.5,38.3,9.801,3.272,-12.985,-9.826,-14.492,-11.49,-3.253,26.783,0.0,251.24,,252.0,250.0,-12.209,3.116,-4.674,23.377
5129.5,2.461,0.651,-33.431,3.425,9.517,5.02,35.933,4.427,-16.135,-2.777,0.0,37.5,38.3,9.801,3.272,-12.941,-9.837,-14.428,-11.444,-3.253,26.783,0.0,251.24,,251.0,250.0,-12.198,3.106,-4.668,23.409
5130.0,2.461,0.651,-33.431,3.425,9.517,5.047,35.908,4.42,-16.283,-2.767,0.0,37.516,38.271,9.801,3.272,-12.95,-9.787,-14.427,-11.426,-3.247,26.781,0.0,247.94,,251.0,250.0,-12.162,3.095,-4.678,23.399
5130.5,2.461,0.651,-33.431,3.425,9.517,5.047,35.908,4.42,-16.283,-2.767,0.0,37.5,38.3,9.801,3.272,-12.951,-9.771,-14.431,-11.421,-3.247,26.781,0.0,247.94,,252.0,250.0,-12.148,3.085,-4.667,23.377
5131.0,2.461,0.651,-33.431,3.425,9.517,5.047,35.908,4.42,-16.283,-2.767,0.0,37.5,38.3,9.801,3.272,-12.836,-9.78,-14.415,-11.376,-3.247,26.781,0.0,247.74,,252.0,250.0,-12.144,3.074,-4.669,23.328
5131.5,2.943,0.789,-33.898,3.426,9.515,5.047,35.908,4.42,-16.283,-2.767,0.0,37.5,38.3,9.643,3.163,-12.863,-9.755,-14.363,-11.348,-3.247,26.781,0.0,247.74,,253.0,250.0,-12.102,3.064,-4.664,23.329
5132.0,2.943,0.789,-33.898,3.426,9.515,5.047,35.908,4.42,-16.283,-2.767,0.0,37.5,38.3,9.643,3.163,-12.917,-9.76,-14.441,-11.421,-3.247,26.781,0.0,247.84,,253.0,250.0,-12.082,3.062,-4.665,23.321
5132.5,2.943,0.789,-33.898,3.426,9.515,5.047,35.908,4.42,-16.283,-2.767,0.0,37.5,38.3,9.643,3.163,-12.892,-9.739,-14.455,-11.405,-3.247,26.781,0.0,247.84,,254.0,250.0,-12.135,3.06,-4.639,23.347
5133.0,2.943,0.789,-33.898,3.426,9.515,5.047,35.908,4.42,-16.283,-2.767,0.0,37.5,38.3,9.643,3.163,-12.911,-9.755,-14.48,-11.4,-3.247,26.781,0.0,246.84,,254.0,250.0,-12.123,3.058,-4.645,23.36
5133.5,2.943,0.789,-33.898,3.426,9.515,4.995,35.931,4.406,-16.432,-2.747,0.0,37.502,38.207,9.643,3.163,-12.912,-9.757,-14.428,-11.377,-3.249,26.794,0.0,246.84,,255.0,250.0,-12.136,3.057,-4.648,23.391
5134.0,2.943,0.789,-33.898,3.426,9.515,4.995,35.931,4.406,-16.432,-2.747,0.0,37.5,38.2,9.643,3.163,-12.909,-9.76,-14.37,-11.371,-3.249,26.794,0.0,246.74,,255.0,250.0,-12.118,3.055,-4.653,23.4
5134.5,3.286,0.863,-33.741,3.412,9.509,4.995,35.931,4.406,-16.432,-2.747,0.0,37.5,38.2,9.743,3.396,-12.897,-9.745,-14.386,-11.37,-3.249,26.794,0.0,246.74,,256.0,250.0,-12.103,3.053,-4.637,23.407
5135.0,3.286,0.863,-33.741,3.412,9.509,4.995,35.931,4.406,-16.432,-2.747,0.0,37.5,38.2,9.743,3.396,-12.877,-9.732,-14.454,-11.406,-3.249,26.794,0.0,246.84,,256.0,250.0,-12.099,3.057,-4.616,23.421
5135.5,3.286,0.863,-33.741,3.412,9.509,4.995,35.931,4.406,-16.432,-2.747,0.0,37.5,38.2,9.743,3.396,-12.876,-9.746,-14.351,-11.361,-3.249,26.794,0.0,246.84,,257.0,250.0,-12.117,3.06,-4.64,23.43
5136.0,3.286,0.863,-33.741,3.412,9.509,4.995,35.931,4.406,-16.432,-2.747,0.0,37.5,38.2,9.743,3.396,-12.911,-9.748,-14.383,-11.372,-3.249,26.794,0.0,249.74,,257.0,250.0,-12.083,3.064,-4.626,23.445
5136.5,3.286,0.863,-33.741,3.412,9.509,4.943,35.93,4.41,-16.55,-2.771,0.0,37.487,38.241,9.743,3.396,-12.913,-9.716,-14.426,-11.394,-3.25,26.794,0.0,249.74,,257.0,250.0,-12.104,3.068,-4.645,23.447
5137.0,3.286,0.863,-33.741,3.412,9.509,4.943,35.93,4.41,-16.55,-2.771,0.0,37.5,38.2,9.743,3.396,-12.965,-9.744,-14.513,-11.409,-3.25,26.794,0.0,249.94,,257.0,250.0,-12.112,3.071,-4.618,23.451
5137.5,3.286,0.863,-33.741,3.412,9.509,4.943,35.93,4.41,-16.55,-2.771,0.0,37.5,38.2,9.743,3.396,-12.992,-9.748,-14.519,-11.436,-3.25,26.794,0.0,249.94,,257.0,250.0,-12.158,3.075,-4.602,23.455
5138.0,2.68,0.67,-34.403,3.456,9.55,4.943,35.93,4.41,-16.55,-2.771,0.0,37.5,38.2,9.578,3.185,-12.94,-9.745,-14.482,-11.414,-3.25,26.794,0.0,249.94,,257.0,250.0,-12.174,3.078,-4.604,23.492
5138.5,2.68,0.67,-34.403,3.456,9.55,4.943,35.93,4.41,-16.55,-2.771,0.0,37.5,38.2,9.578,3.185,-12.911,-9.719,-14.512,-11.402,-3.25,26.794,0.0,249.94,,257.0,250.0,-12.145,3.072,-4.606,23.464
5139.0,2.68,0.67,-34.403,3.456,9.55,4.943,35.93,4.41,-16.55,-2.771,0.0,37.5,38.2,9.578,3.185,-12.936,-9.726,-14.478,-11.359,-3.25,26.794,0.0,251.64,,257.0,250.0,-12.136,3.065,-4.596,23.492
5139.5,2.68,0.67,-34.403,3.456,9.55,4.943,35.93,4.41,-16.55,-2.771,0.0,37.5,38.2,9.578,3.185,-12.953,-9.748,-14.457,-11.385,-3.25,26.794,0.0,251.64,,256.0,250.0,-12.125,3.059,-4.605,23.497
5140.0,2.68,0.67,-34.403,3.456,9.55,4.994,35.924,4.413,-16.654,-2.784,0.0,37.472,38.158,9.578,3.185,-12.972,-9.764,-14.404,-11.397,-3.255,26.789,0.0,252.14,,256.0,250.0,-12.136,3.053,-4.614,23.486
5140.5,2.68,0.67,-34.403,3.456,9.55,4.994,35.924,4.413,-16.654,-2.784,0.0,37.5,38.2,9.578,3.185,-12.841,-9.735,-14.364,-11.392,-3.255,26.789,0.0,252.14,,255.0,250.0,-12.134,3.047,-4.609,23.504
5141.0,3.41,0.785,-35.209,3.309,9.61,4.994,35.924,4.413,-16.654,-2.784,0.0,37.5,38.2,9.572,3.415,-12.836,-9.728,-14.42,-11.337,-3.255,26.789,0.0,252.34,,255.0,250.0,-12.083,3.041,-4.613,23.488
5141.5,3.41,0.785,-35.209,3.309,9.61,4.994,35.924,4.413,-16.654,-2.784,0.0,37.5,38.2,9.572,3.415,-12.866,-9.72,-14.403,-11.35,-3.255,26.789,0.0,252.34,,254.0,250.0,-12.08,3.047,-4.614,23.486
5142.0,3.41,0.785,-35.209,3.309,9.61,4.994,35.924,4.413,-16.654,-2.784,0.0,37.5,38.2,9.572,3.415,-12.91,-9.745,-14.365,-11.35,-3.255,26.789,0.0,252.14,,254.0,250.0,-12.085,3.053,-4.595,23.449
5142.5,3.41,0.785,-35.209,3.309,9.61,4.994,35.924,4.413,-16.654,-2.784,0.0,37.5,38.2,9.572,3.415,-12.782,-9.713,-14.328,-11.359,-3.255,26.789,0.0,252.14,,253.0,250.0,-12.092,3.059,-4.6,23.41
5143.0,3.41,0.785,-35.209,3.309,9.61,5.022,35.909,4.385,-16.751,-2.769,0.0,37.46,38.156,9.572,3.415,-12.887,-9.695,-14.459,-11.356,-3.252,26.794,0.0,249.94,,253.0,250.0,-12.046,3.064,-4.591,23.376
5143.5,3.41,0.785,-35.209,3.309,9.61,5.022,35.909,4.385,-16.751,-2.769,0.0,37.5,38.2,9.572,3.415,-12.898,-9.747,-14.408,-11.375,-3.252,26.794,0.0,249.94,,253.0,250.0,-12.099,3.07,-4.581,23.352
5144.0,3.914,0.953,-34.695,3.396,9.582,5.022,35.909,4.385,-16.751,-2.769,0.0,37.5,38.2,9.655,3.262,-12.851,-9.713,-14.342,-11.359,-3.252,26.794,0.0,250.04,,253.0,250.0,-12.107,3.076,-4.558,23.308
5144.5,3.914,0.953,-34.695,3.396,9.582,5.022,35.909,4.385,-16.751,-2.769,0.0,37.5,38.2,9.655,3.262,-12.806,-9.71,-14.316,-11.324,-3.252,26.794,0.0,250.04,,253.0,250.0,-12.066,3.089,-4.575,23.3
5145.0,3.914,0.953,-34.695,3.396,9.582,5.022,35.909,4.385,-16.751,-2.769,0.0,37.5,38.2,9.655,3.262,-12.848,-9.704,-14.322,-11.34,-3.252,26.794,0.0,249.94,,253.0,250.0,-12.039,3.103,-4.578,23.27
5145.5,3.914,0.953,-34.695,3.396,9.582,5.022,35.909,4.385,-16.751,-2.769,0.0,37.5,38.2,9.655,3.262,-12.889,-9.699,-14.462,-11.376,-3.252,26.794,0.0,249.94,,253.0,250.0,-12.053,3.116,-4.553,23.296
5146.0,3.914,0.953,-34.695,3.396,9.582,5.022,35.909,4.385,-16.751,-2.769,0.0,37.5,38.2,9.655,3.262,-12.927,-9.717,-14.52,-11.412,-3.252,26.794,0.0,248.04,,253.0,250.0,-12.106,3.129,-4.554,23.3
5146.5,3.914,0.953,-34.695,3.396,9.582,5.039,35.918,4.387,-16.843,-2.769,0.0,37.452,38.112,9.655,3.262,-12.926,-9.732,-14.475,-11.395,-3.257,26.793,0.0,248.04,,254.0,250.0,-12.144,3.142,-4.558,23.313
5147.0,3.914,0.953,-34.695,3.396,9.582,5.039,35.918,4.387,-16.843,-2.769,0.0,37.5,38.1,9.655,3.262,-12.946,-9.706,-14.489,-11.405,-3.257,26.793,0.0,247.84,,254.0,250.0,-12.132,3.155,-4.543,23.315
5147.5,3.271,0.836,-35.191,3.392,9.461,5.039,35.918,4.387,-16.843,-2.769,0.0,37.5,38.1,9.563,3.428,-12.942,-9.735,-14.503,-11.402,-3.257,26.793,0.0,247.84,,255.0,250.0,-12.136,3.167,-4.556,23.32
5148.0,3.271,0.836,-35.191,3.392,9.461,5.039,35.918,4.387,-16.843,-2.769,0.0,37.5,38.1,9.563,3.428,-12.969,-9.73,-14.498,-11.385,-3.257,26.793,0.0,247.94,,255.0,250.0,-12.145,3.169,-4.558,23.35
5148.5,3.271,0.836,-35.191,3.392,9.461,5.039,35.918,4.387,-16.843,-2.769,0.0,37.5,38.1,9.563,3.428,-12.909,-9.713,-14.479,-11.391,-3.257,26.793,0.0,247.94,,256.0,250.0,-12.145,3.171,-4.544,23.364
5149.0,3.271,0.836,-35.191,3.392,9.461,5.039,35.918,4.387,-16.843,-2.769,0.0,37.5,38.1,9.563,3.428,-12.848,-9.725,-14.415,-11.352,-3.257,26.793,0.0,248.94,,256.0,250.0,-12.123,3.172,-4.551,23.358
5149.5,3.271,0.836,-35.191,3.392,9.461,5.024,35.904,4.394,-16.902,-2.763,0.0,37.432,38.091,9.563,3.428,-12.915,-9.719,-14.402,-11.337,-3.249,26.803,0.0,248.94,,257.0,250.0,-12.085,3.174,-4.552,23.362
5150.0,3.271,0.836,-35.191,3.392,9.461,5.024,35.904,4.394,-16.902,-2.763,0.0,37.4,38.1,9.563,3.428,-12.926,-9.702,-14.469,-11.382,-3.249,26.803,0.0,248.74,,257.0,250.0,-12.093,3.175,-4.55,23.355
5150.5,2.732,0.767,-33.942,3.413,9.518,5.024,35.904,4.394,-16.902,-2.763,0.0,37.4,38.1,9.684,3.279,-12.914,-9.702,-14.474,-11.404,-3.249,26.803,0.0,248.74,,258.0,250.0,-12.119,3.177,-4.547,23.333
5151.0,2.732,0.767,-33.942,3.413,9.518,5.024,35.904,4.394,-16.902,-2.763,0.0,37.4,38.1,9.684,3.279,-12.876,-9.677,-14.472,-11.373,-3.249,26.803,0.0,249.14,,258.0,250.0,-12.123,3.17,-4.542,23.342
5151.5,2.732,0.767,-33.942,3.413,9.518,5.024,35.904,4.394,-16.902,-2.763,0.0,37.4,38.1,9.684,3.279,-12.924,-9.711,-14.515,-11.399,-3.249,26.803,0.0,249.14,,258.0,250.0,-12.099,3.163,-4.546,23.341
5152.0,2.732,0.767,-33.942,3.413,9.518,5.024,35.904,4.394,-16.902,-2.763,0.0,37.4,38.1,9.684,3.279,-12.944,-9.674,-14.527,-11.413,-3.249,26.803,0.0,252.54,,258.0,250.0,-12.137,3.155,-4.541,23.363
5152.5,2.732,0.767,-33.942,3.413,9.518,5.024,35.904,4.394,-16.902,-2.763,0.0,37.4,38.1,9.684,3.279,-12.963,-9.715,-14.534,-11.413,-3.249,26.803,0.0,252.54,,257.0,250.0,-12.14,3.149,-4.527,23.412
5153.0,2.732,0.767,-33.942,3.413,9.518,5.013,35.91,4.401,-17.015,-2.764,0.0,37.419,38.105,9.684,3.279,-12.958,-9.733,-14.444,-11.394,-3.248,26.803,0.0,251.94,,257.0,250.0,-12.156,3.142,-4.542,23.418
5153.5,2.732,0.767,-33.942,3.413,9.518,5.013,35.91,4.401,-17.015,-2.764,0.0,37.4,38.1,9.684,3.279,-12.848,-9.705,-14.451,-11.375,-3.248,26.803,0.0,251.94,,256.0,250.0,-12.132,3.135,-4.531,23.416
5154.0,3.225,0.76,-35.209,3.331,9.61,5.013,35.91,4.401,-17.015,-2.764,0.0,37.4,38.1,9.51,3.457,-12.88,-9.682,-14.485,-11.358,-3.248,26.803,0.0,251.84,,256.0,250.0,-12.095,3.128,-4.541,23.412
5154.5,3.225,0.76,-35.209,3.331,9.61,5.013,35.91,4.401,-17.015,-2.764,0.0,37.4,38.1,9.51,3.457,-12.909,-9.693,-14.468,-11.362,-3.248,26.803,0.0,251.84,,255.0,250.0,-12.101,3.13,-4.517,23.426
5155.0,3.225,0.76,-35.209,3.331,9.61,5.013,35.91,4.401,-17.015,-2.764,0.0,37.4,38.1,9.51,3.457,-12.924,-9.674,-14.534,-11.394,-3.248,26.803,0.0,251.94,,255.0,250.0,-12.108,3.132,-4.531,23.424
5155.5,3.225,0.76,-35.209,3.331,9.61,5.013,35.91,4.401,-17.015,-2.764,0.0,37.4,38.1,9.51,3.457,-12.961,-9.7,-14.55,-11.41,-3.248,26.803,0.0,251.94,,254.0,250.0,-12.131,3.133,-4.533,23.41
5156.0,3.225,0.76,-35.209,3.331,9.61,4.971,35.909,4.381,-17.079,-2.76,0.0,37.412,38.049,9.51,3.457,-12.975,-9.75,-14.426,-11.374,-3.245,26.807,0.0,251.24,,254.0,250.0,-12.155,3.135,-4.523,23.425
5156.5,3.225,0.76,-35.209,3.331,9.61,4.971,35.909,4.381,-17.079,-2.76,0.0,37.4,38.0,9.51,3.457,-12.85,-9.737,-14.36,-11.385,-3.245,26.807,0.0,251.24,,253.0,250.0,-12.131,3.136,-4.53,23.436
5157.0,3.616,0.88,-35.209,3.346,9.576,4.971,35.909,4.381,-17.079,-2.76,0.0,37.4,38.0,9.516,3.466,-12.866,-9.694,-14.351,-11.337,-3.245,26.807,0.0,250.84,,253.0,250.0,-12.083,3.138,-4.558,23.445
5157.5,3.616,0.88,-35.209,3.346,9.576,4.971,35.909,4.381,-17.079,-2.76,0.0,37.4,38.0,9.516,3.466,-12.897,-9.712,-14.369,-11.344,-3.245,26.807,0.0,250.84,,253.0,250.0,-12.062,3.145,-4.536,23.479
5158.0,3.616,0.88,-35.209,3.346,9.576,4.971,35.909,4.381,-17.079,-2.76,0.0,37.4,38.0,9.516,3.466,-12.848,-9.678,-14.411,-11.348,-3.245,26.807,0.0,250.94,,253.0,250.0,-12.081,3.153,-4.537,23.52
5158.5,3.616,0.88,-35.209,3.346,9.576,4.971,35.909,4.381,-17.079,-2.76,0.0,37.4,38.0,9.516,3.466,-12.842,-9.672,-14.443,-11.35,-3.245,26.807,0.0,250.94,,253.0,250.0,-12.071,3.161,-4.539,23.541
5159.0,3.616,0.88,-35.209,3.346,9.576,4.998,35.904,4.412,-17.176,-2.767,0.0,37.402,38.106,9.516,3.466,-12.85,-9.676,-14.428,-11.319,-3.251,26.81,0.0,247.94,,253.0,250.0,-12.077,3.168,-4.517,23.562
5159.5,3.616,0.88,-35.209,3.346,9.576,4.998,35.904,4.412,-17.176,-2.767,0.0,37.4,38.1,9.516,3.466,-12.87,-9.704,-14.414,-11.352,-3.251,26.81,0.0,247.94,,254.0,250.0,-12.068,3.176,-4.528,23.606
5160.0,3.616,0.88,-35.209,3.346,9.576,4.998,35.904,4.412,-17.176,-2.767,0.0,37.4,38.1,9.516,3.466,-12.92,-9.712,-14.421,-11.357,-3.251,26.81,0.0,247.64,,254.0,250.0,-12.085,3.183,-4.511,23.611
5160.5,2.635,0.658,-34.893,3.401,9.597,4.998,35.904,4.412,-17.176,-2.767,0.0,37.4,38.1,9.638,3.273,-12.891,-9.693,-14.439,-11.357,-3.251,26.81,0.0,247.64,,255.0,250.0,-12.102,3.19,-4.527,23.596
5161.0,2.635,0.658,-34.893,3.401,9.597,4.998,35.904,4.412,-17.176,-2.767,0.0,37.4,38.1,9.638,3.273,-12.861,-9.696,-14.346,-11.309,-3.251,26.81,0.0,247.54,,255.0,250.0,-12.095,3.181,-4.518,23.567
5161.5,2.635,0.658,-34.893,3.401,9.597,4.998,35.904,4.412,-17.176,-2.767,0.0,37.4,38.1,9.638,3.273,-12.866,-9.661,-14.324,-11.342,-3.251,26.81,0.0,247.54,,256.0,250.0,-12.053,3.172,-4.511,23.587
5162.0,2.635,0.658,-34.893,3.401,9.597,4.998,35.904,4.412,-17.176,-2.767,0.0,37.4,38.1,9.638,3.273,-12.889,-9.682,-14.41,-11.341,-3.251,26.81,0.0,248.74,,256.0,250.0,-12.048,3.163,-4.509,23.556
5162.5,2.635,0.658,-34.893,3.401,9.597,4.927,35.903,4.391,-17.22,-2.757,0.0,37.397,38.06,9.638,3.273,-12.857,-9.686,-14.419,-11.348,-3.25,26.819,0.0,248.74,,257.0,250.0,-12.08,3.154,-4.498,23.562
5163.0,2.635,0.658,-34.893,3.401,9.597,4.927,35.903,4.391,-17.22,-2.757,0.0,37.4,38.1,9.638,3.273,-12.807,-9.675,-14.395,-11.343,-3.25,26.819,0.0,248.84,,257.0,250.0,-12.078,3.146,-4.499,23.591
5163.5,2.314,0.653,-34.031,3.457,9.506,4.927,35.903,4.391,-17.22,-2.757,0.0,37.4,38.1,9.595,3.262,-12.851,-9.697,-14.439,-11.329,-3.25,26.819,0.0,248.84,,258.0,250.0,-12.055,3.137,-4.514,23.603
5164.0,2.314,0.653,-34.031,3.457,9.506,4.927,35.903,4.391,-17.22,-2.757,0.0,37.4,38.1,9.595,3.262,-12.872,-9.722,-14.357,-11.344,-3.25,26.819,0.0,248.74,,258.0,250.0,-12.079,3.124,-4.495,23.608
5164.5,2.314,0.653,-34.031,3.457,9.506,4.927,35.903,4.391,-17.22,-2.757,0.0,37.4,38.1,9.595,3.262,-12.79,-9.675,-14.36,-11.344,-3.25,26.819,0.0,248.74,,259.0,250.0,-12.074,3.111,-4.492,23.601
5165.0,2.314,0.653,-34.031,3.457,9.506,4.927,35.903,4.391,-17.22,-2.757,0.0,37.4,38.1,9.595,3.262,-12.778,-9.675,-14.287,-11.269,-3.25,26.819,0.0,252.24,,259.0,250.0,-12.042,3.098,-4.504,23.597
5165.5,2.314,0.653,-34.031,3.457,9.506,4.922,35.918,4.393,-17.273,-2.76,0.0,37.387,38.006,9.595,3.262,-12.798,-9.666,-14.286,-11.269,-3.252,26.826,0.0,252.24,,258.0,250.0,-12.002,3.085,-4.478,23.591
5166.0,2.314,0.653,-34.031,3.457,9.506,4.922,35.918,4.393,-17.273,-2.76,0.0,37.4,38.0,9.595,3.262,-12.818,-9.638,-14.354,-11.303,-3.252,26.826,0.0,252.34,,258.0,250.0,-12.005,3.072,-4.512,23.593
