t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5166.5,2.314,0.653,-34.031,3.457,9.506,4.922,35.918,4.393,-17.273,-2.76,0.0,37.4,38.0,9.595,3.262,-12.765,-9.647,-14.366,-11.283,-3.252,26.826,0.0,252.34,,257.0,250.0,-12.028,3.06,-4.482,23.581
5167.0,2.811,0.725,-34.512,3.432,9.532,4.922,35.918,4.393,-17.273,-2.76,0.0,37.4,38.0,9.556,3.27,-12.766,-9.629,-14.284,-11.236,-3.252,26.826,0.0,252.34,,257.0,250.0,-12.015,3.047,-4.476,23.584
5167.5,2.811,0.725,-34.512,3.432,9.532,4.922,35.918,4.393,-17.273,-2.76,0.0,37.4,38.0,9.556,3.27,-12.767,-9.647,-14.299,-11.273,-3.252,26.826,0.0,252.34,,256.0,250.0,-11.979,3.044,-4.465,23.606
5168.0,2.811,0.725,-34.512,3.432,9.532,4.922,35.918,4.393,-17.273,-2.76,0.0,37.4,38.0,9.556,3.27,-12.765,-9.594,-14.393,-11.252,-3.252,26.826,0.0,253.14,,256.0,250.0,-11.996,3.04,-4.476,23.6
5168.5,2.811,0.725,-34.512,3.432,9.532,4.922,35.918,4.393,-17.273,-2.76,0.0,37.4,38.0,9.556,3.27,-12.776,-9.624,-14.34,-11.231,-3.252,26.826,0.0,253.14,,255.0,250.0,-12.001,3.036,-4.468,23.616
5169.0,2.811,0.725,-34.512,3.432,9.532,4.963,35.933,4.428,-17.315,-2.754,0.0,37.38,38.011,9.556,3.27,-12.794,-9.612,-14.299,-11.229,-3.256,26.831,0.0,253.04,,255.0,250.0,-11.993,3.032,-4.466,23.61
5169.5,2.811,0.725,-34.512,3.432,9.532,4.963,35.933,4.428,-17.315,-2.754,0.0,37.4,38.0,9.556,3.27,-12.794,-9.637,-14.344,-11.279,-3.256,26.831,0.0,253.04,,254.0,250.0,-11.984,3.029,-4.439,23.543
5170.0,3.507,0.835,-35.209,3.298,9.541,4.963,35.933,4.428,-17.315,-2.754,0.0,37.4,38.0,9.361,3.438,-12.815,-9.613,-14.403,-11.306,-3.256,26.831,0.0,253.04,,254.0,250.0,-12.013,3.025,-4.444,23.509
5170.5,3.507,0.835,-35.209,3.298,9.541,4.963,35.933,4.428,-17.315,-2.754,0.0,37.4,38.0,9.361,3.438,-12.795,-9.617,-14.415,-11.274,-3.256,26.831,0.0,253.04,,253.0,250.0,-12.034,3.033,-4.423,23.473
5171.0,3.507,0.835,-35.209,3.298,9.541,4.963,35.933,4.428,-17.315,-2.754,0.0,37.4,38.0,9.361,3.438,-12.807,-9.599,-14.41,-11.261,-3.256,26.831,0.0,253.04,,253.0,250.0,-12.025,3.041,-4.441,23.484
5171.5,3.507,0.835,-35.209,3.298,9.541,4.963,35.933,4.428,-17.315,-2.754,0.0,37.4,38.0,9.361,3.438,-12.877,-9.635,-14.412,-11.306,-3.256,26.831,0.0,253.04,,252.0,250.0,-12.019,3.048,-4.415,23.535
5172.0,3.507,0.835,-35.209,3.298,9.541,4.936,35.93,4.392,-17.405,-2.776,0.0,37.363,38.001,9.361,3.438,-12.882,-9.648,-14.391,-11.302,-3.255,26.828,0.0,248.84,,252.0,250.0,-12.057,3.056,-4.428,23.583
5172.5,3.507,0.835,-35.209,3.298,9.541,4.936,35.93,4.392,-17.405,-2.776,0.0,37.4,38.0,9.361,3.438,-12.778,-9.599,-14.353,-11.256,-3.255,26.828,0.0,248.84,,253.0,250.0,-12.056,3.063,-4.416,23.621
5173.0,3.507,0.835,-35.209,3.298,9.541,4.936,35.93,4.392,-17.405,-2.776,0.0,37.4,38.0,9.361,3.438,-12.761,-9.622,-14.331,-11.229,-3.255,26.828,0.0,248.74,,253.0,250.0,-11.996,3.071,-4.416,23.645
5173.5,3.629,0.847,-35.209,3.341,9.565,4.936,35.93,4.392,-17.405,-2.776,0.0,37.4,38.0,9.559,3.417,-12.81,-9.624,-14.258,-11.236,-3.255,26.828,0.0,248.74,,254.0,250.0,-11.986,3.078,-4.408,23.616
5174.0,3.629,0.847,-35.209,3.341,9.565,4.936,35.93,4.392,-17.405,-2.776,0.0,37.4,38.0,9.559,3.417,-12.726,-9.581,-14.275,-11.242,-3.255,26.828,0.0,248.34,,254.0,250.0,-11.982,3.087,-4.424,23.563
5174.5,3.629,0.847,-35.209,3.341,9.565,4.936,35.93,4.392,-17.405,-2.776,0.0,37.4,38.0,9.559,3.417,-12.709,-9.568,-14.325,-11.215,-3.255,26.828,0.0,248.34,,255.0,250.0,-11.956,3.096,-4.39,23.539
5175.0,3.629,0.847,-35.209,3.341,9.565,4.936,35.93,4.392,-17.405,-2.776,0.0,37.4,38.0,9.559,3.417,-12.759,-9.601,-14.217,-11.199,-3.255,26.828,0.0,247.24,,255.0,250.0,-11.954,3.104,-4.406,23.502
5175.5,3.629,0.847,-35.209,3.341,9.565,4.979,35.915,4.353,-17.492,-2.779,0.0,37.356,38.031,9.559,3.417,-12.624,-9.548,-14.235,-11.204,-3.26,26.817,0.0,247.24,,256.0,250.0,-11.944,3.113,-4.406,23.501
5176.0,3.629,0.847,-35.209,3.341,9.565,4.979,35.915,4.353,-17.492,-2.779,0.0,37.4,38.0,9.559,3.417,-12.706,-9.541,-14.337,-11.225,-3.26,26.817,0.0,247.34,,256.0,250.0,-11.903,3.122,-4.395,23.488
5176.5,3.435,0.84,-35.209,3.312,9.56,4.979,35.915,4.353,-17.492,-2.779,0.0,37.4,38.0,9.637,3.505,-12.803,-9.56,-14.386,-11.256,-3.26,26.817,0.0,247.34,,257.0,250.0,-11.952,3.13,-4.393,23.499
5177.0,3.435,0.84,-35.209,3.312,9.56,4.979,35.915,4.353,-17.492,-2.779,0.0,37.4,38.0,9.637,3.505,-12.865,-9.592,-14.447,-11.308,-3.26,26.817,0.0,247.44,,257.0,250.0,-12.001,3.135,-4.389,23.503
5177.5,3.435,0.84,-35.209,3.312,9.56,4.979,35.915,4.353,-17.492,-2.779,0.0,37.4,38.0,9.637,3.505,-12.882,-9.574,-14.481,-11.302,-3.26,26.817,0.0,247.44,,258.0,250.0,-12.053,3.14,-4.384,23.439
5178.0,3.435,0.84,-35.209,3.312,9.56,4.979,35.915,4.353,-17.492,-2.779,0.0,37.4,38.0,9.637,3.505,-12.883,-9.597,-14.513,-11.312,-3.26,26.817,0.0,250.54,,258.0,250.0,-12.06,3.145,-4.385,23.446
5178.5,3.435,0.84,-35.209,3.312,9.56,5.005,35.922,4.391,-17.581,-2.769,0.0,37.362,38.054,9.637,3.505,-12.914,-9.616,-14.525,-11.33,-3.256,26.829,0.0,250.54,,258.0,250.0,-12.076,3.149,-4.401,23.438
5179.0,3.435,0.84,-35.209,3.312,9.56,5.005,35.922,4.391,-17.581,-2.769,0.0,37.4,38.1,9.637,3.505,-12.878,-9.623,-14.388,-11.287,-3.256,26.829,0.0,250.44,,258.0,250.0,-12.096,3.154,-4.395,23.449
5179.5,3.096,0.816,-33.896,3.394,9.442,5.005,35.922,4.391,-17.581,-2.769,0.0,37.4,38.1,9.768,3.324,-12.839,-9.598,-14.389,-11.285,-3.256,26.829,0.0,250.44,,258.0,250.0,-12.044,3.159,-4.4,23.443
5180.0,3.096,0.816,-33.896,3.394,9.442,5.005,35.922,4.391,-17.581,-2.769,0.0,37.4,38.1,9.768,3.324,-12.847,-9.612,-14.452,-11.298,-3.256,26.829,0.0,250.34,,258.0,250.0,-12.028,3.158,-4.407,23.442
5180.5,3.096,0.816,-33.896,3.394,9.442,5.005,35.922,4.391,-17.581,-2.769,0.0,37.4,38.1,9.768,3.324,-12.87,-9.64,-14.497,-11.328,-3.256,26.829,0.0,250.34,,258.0,250.0,-12.052,3.157,-4.39,23.46
5181.0,3.096,0.816,-33.896,3.394,9.442,5.005,35.922,4.391,-17.581,-2.769,0.0,37.4,38.1,9.768,3.324,-12.873,-9.645,-14.385,-11.275,-3.256,26.829,0.0,252.64,,258.0,250.0,-12.084,3.156,-4.39,23.436
5181.5,3.096,0.816,-33.896,3.394,9.442,5.005,35.922,4.391,-17.581,-2.769,0.0,37.4,38.1,9.768,3.324,-12.865,-9.633,-14.349,-11.293,-3.256,26.829,0.0,252.64,,257.0,250.0,-12.044,3.155,-4.411,23.434
5182.0,3.096,0.816,-33.896,3.394,9.442,5.036,35.92,4.345,-17.639,-2.771,0.0,37.354,38.06,9.768,3.324,-12.868,-9.627,-14.416,-11.296,-3.262,26.827,0.0,252.54,,257.0,250.0,-12.035,3.154,-4.392,23.442
5182.5,3.096,0.816,-33.896,3.394,9.442,5.036,35.92,4.345,-17.639,-2.771,0.0,37.4,38.1,9.768,3.324,-12.913,-9.638,-14.49,-11.326,-3.262,26.827,0.0,252.54,,256.0,250.0,-12.052,3.153,-4.398,23.425
5183.0,2.647,0.676,-34.63,3.436,9.591,5.036,35.92,4.345,-17.639,-2.771,0.0,37.4,38.1,9.596,3.269,-12.941,-9.643,-14.517,-11.363,-3.262,26.827,0.0,252.44,,256.0,250.0,-12.092,3.152,-4.399,23.425
5183.5,2.647,0.676,-34.63,3.436,9.591,5.036,35.92,4.345,-17.639,-2.771,0.0,37.4,38.1,9.596,3.269,-12.922,-9.633,-14.511,-11.349,-3.262,26.827,0.0,252.44,,255.0,250.0,-12.116,3.143,-4.402,23.407
5184.0,2.647,0.676,-34.63,3.436,9.591,5.036,35.92,4.345,-17.639,-2.771,0.0,37.4,38.1,9.596,3.269,-12.879,-9.626,-14.513,-11.32,-3.262,26.827,0.0,252.54,,255.0,250.0,-12.104,3.135,-4.411,23.365
5184.5,2.647,0.676,-34.63,3.436,9.591,5.036,35.92,4.345,-17.639,-2.771,0.0,37.4,38.1,9.596,3.269,-12.87,-9.691,-14.347,-11.324,-3.262,26.827,0.0,252.54,,254.0,250.0,-12.085,3.127,-4.412,23.347
5185.0,2.647,0.676,-34.63,3.436,9.591,4.978,35.915,4.356,-17.666,-2.779,0.0,37.346,37.985,9.596,3.269,-12.817,-9.636,-14.326,-11.282,-3.266,26.817,0.0,250.74,,254.0,250.0,-12.058,3.119,-4.416,23.337
5185.5,2.647,0.676,-34.63,3.436,9.591,4.978,35.915,4.356,-17.666,-2.779,0.0,37.3,38.0,9.596,3.269,-12.755,-9.61,-14.397,-11.274,-3.266,26.817,0.0,250.74,,254.0,250.0,-12.015,3.112,-4.409,23.344
5186.0,3.05,0.79,-34.882,3.354,9.48,4.978,35.915,4.356,-17.666,-2.779,0.0,37.3,38.0,9.59,3.431,-12.83,-9.626,-14.337,-11.262,-3.266,26.817,0.0,250.74,,254.0,250.0,-12.009,3.104,-4.411,23.36
5186.5,3.05,0.79,-34.882,3.354,9.48,4.978,35.915,4.356,-17.666,-2.779,0.0,37.3,38.0,9.59,3.431,-12.833,-9.626,-14.38,-11.313,-3.266,26.817,0.0,250.74,,254.0,250.0,-12.014,3.103,-4.423,23.374
5187.0,3.05,0.79,-34.882,3.354,9.48,4.978,35.915,4.356,-17.666,-2.779,0.0,37.3,38.0,9.59,3.431,-12.874,-9.641,-14.43,-11.295,-3.266,26.817,0.0,250.54,,254.0,250.0,-12.038,3.102,-4.393,23.399
5187.5,3.05,0.79,-34.882,3.354,9.48,4.978,35.915,4.356,-17.666,-2.779,0.0,37.3,38.0,9.59,3.431,-12.843,-9.612,-14.434,-11.319,-3.266,26.817,0.0,250.54,,254.0,250.0,-12.06,3.102,-4.406,23.415
5188.0,3.05,0.79,-34.882,3.354,9.48,4.978,35.915,4.356,-17.666,-2.779,0.0,37.3,38.0,9.59,3.431,-12.824,-9.607,-14.416,-11.273,-3.266,26.817,0.0,248.34,,254.0,250.0,-12.052,3.101,-4.412,23.426
5188.5,3.05,0.79,-34.882,3.354,9.48,4.98,35.921,4.371,-17.703,-2.784,0.0,37.355,38.031,9.59,3.431,-12.833,-9.608,-14.453,-11.28,-3.25,26.826,0.0,248.34,,255.0,250.0,-12.03,3.1,-4.417,23.447
5189.0,3.05,0.79,-34.882,3.354,9.48,4.98,35.921,4.371,-17.703,-2.784,0.0,37.4,38.0,9.59,3.431,-12.848,-9.631,-14.315,-11.233,-3.25,26.826,0.0,248.34,,255.0,250.0,-12.044,3.099,-4.409,23.473
5189.5,2.608,0.679,-34.755,3.388,9.599,4.98,35.921,4.371,-17.703,-2.784,0.0,37.4,38.0,9.562,3.275,-12.888,-9.644,-14.482,-11.349,-3.25,26.826,0.0,248.34,,256.0,250.0,-12.007,3.098,-4.395,23.478
5190.0,2.608,0.679,-34.755,3.388,9.599,4.98,35.921,4.371,-17.703,-2.784,0.0,37.4,38.0,9.562,3.275,-12.886,-9.66,-14.431,-11.332,-3.25,26.826,0.0,248.44,,256.0,250.0,-12.091,3.09,-4.397,23.519
5190.5,2.608,0.679,-34.755,3.388,9.599,4.98,35.921,4.371,-17.703,-2.784,0.0,37.4,38.0,9.562,3.275,-12.827,-9.621,-14.433,-11.319,-3.25,26.826,0.0,248.44,,257.0,250.0,-12.077,3.082,-4.411,23.476
5191.0,2.608,0.679,-34.755,3.388,9.599,4.98,35.921,4.371,-17.703,-2.784,0.0,37.4,38.0,9.562,3.275,-12.82,-9.608,-14.452,-11.286,-3.25,26.826,0.0,249.64,,257.0,250.0,-12.05,3.075,-4.378,23.452
5191.5,2.608,0.679,-34.755,3.388,9.599,4.956,35.918,4.39,-17.712,-2.764,0.0,37.352,38.017,9.562,3.275,-12.831,-9.648,-14.423,-11.297,-3.257,26.829,0.0,249.64,,257.0,250.0,-12.042,3.067,-4.416,23.433
5192.0,2.608,0.679,-34.755,3.388,9.599,4.956,35.918,4.39,-17.712,-2.764,0.0,37.4,38.0,9.562,3.275,-12.872,-9.643,-14.435,-11.313,-3.257,26.829,0.0,249.54,,257.0,250.0,-12.05,3.059,-4.406,23.434
5192.5,2.569,0.641,-35.209,3.367,9.581,4.956,35.918,4.39,-17.712,-2.764,0.0,37.4,38.0,9.532,3.3,-12.899,-9.669,-14.432,-11.339,-3.257,26.829,0.0,249.54,,257.0,250.0,-12.065,3.052,-4.414,23.397
5193.0,2.569,0.641,-35.209,3.367,9.581,4.956,35.918,4.39,-17.712,-2.764,0.0,37.4,38.0,9.532,3.3,-12.892,-9.651,-14.467,-11.344,-3.257,26.829,0.0,249.74,,257.0,250.0,-12.085,3.044,-4.412,23.381
5193.5,2.569,0.641,-35.209,3.367,9.581,4.956,35.918,4.39,-17.712,-2.764,0.0,37.4,38.0,9.532,3.3,-12.943,-9.641,-14.543,-11.346,-3.257,26.829,0.0,249.74,,257.0,250.0,-12.089,3.036,-4.416,23.396
5194.0,2.569,0.641,-35.209,3.367,9.581,4.956,35.918,4.39,-17.712,-2.764,0.0,37.4,38.0,9.532,3.3,-12.927,-9.684,-14.445,-11.319,-3.257,26.829,0.0,251.94,,257.0,250.0,-12.118,3.029,-4.414,23.39
5194.5,2.569,0.641,-35.209,3.367,9.581,4.956,35.918,4.39,-17.712,-2.764,0.0,37.4,38.0,9.532,3.3,-12.857,-9.657,-14.36,-11.314,-3.257,26.829,0.0,251.94,,256.0,250.0,-12.094,3.021,-4.401,23.395
5195.0,2.569,0.641,-35.209,3.367,9.581,4.949,35.936,4.414,-17.727,-2.777,0.0,37.354,38.063,9.532,3.3,-12.736,-9.621,-14.364,-11.298,-3.262,26.835,0.0,252.14,,256.0,250.0,-12.047,3.014,-4.401,23.378
5195.5,2.569,0.641,-35.209,3.367,9.581,4.949,35.936,4.414,-17.727,-2.777,0.0,37.4,38.1,9.532,3.3,-12.795,-9.666,-14.33,-11.275,-3.262,26.835,0.0,252.14,,255.0,250.0,-12.005,3.006,-4.406,23.351
5196.0,2.913,0.722,-34.489,3.381,9.609,4.949,35.936,4.414,-17.727,-2.777,0.0,37.4,38.1,9.659,3.168,-12.86,-9.64,-14.364,-11.29,-3.262,26.835,0.0,252.04,,255.0,250.0,-12.017,2.999,-4.408,23.331
5196.5,2.913,0.722,-34.489,3.381,9.609,4.949,35.936,4.414,-17.727,-2.777,0.0,37.4,38.1,9.659,3.168,-12.751,-9.595,-14.398,-11.258,-3.262,26.835,0.0,252.04,,254.0,250.0,-12.039,2.998,-4.407,23.342
5197.0,2.913,0.722,-34.489,3.381,9.609,4.949,35.936,4.414,-17.727,-2.777,0.0,37.4,38.1,9.659,3.168,-12.776,-9.603,-14.33,-11.228,-3.262,26.835,0.0,250.34,,254.0,250.0,-12.0,2.996,-4.407,23.361
5197.5,2.913,0.722,-34.489,3.381,9.609,4.949,35.936,4.414,-17.727,-2.777,0.0,37.4,38.1,9.659,3.168,-12.813,-9.625,-14.334,-11.249,-3.262,26.835,0.0,250.34,,254.0,250.0,-11.984,2.995,-4.414,23.353
5198.0,2.913,0.722,-34.489,3.381,9.609,4.978,35.932,4.37,-17.718,-2.781,0.0,37.364,38.039,9.659,3.168,-12.821,-9.614,-14.378,-11.294,-3.262,26.837,0.0,250.14,,254.0,250.0,-12.005,2.994,-4.383,23.393
5198.5,2.913,0.722,-34.489,3.381,9.609,4.978,35.932,4.37,-17.718,-2.781,0.0,37.4,38.0,9.659,3.168,-12.764,-9.597,-14.413,-11.268,-3.262,26.837,0.0,250.14,,254.0,250.0,-12.027,2.992,-4.407,23.376
5199.0,3.691,0.885,-35.209,3.373,9.543,4.978,35.932,4.37,-17.718,-2.781,0.0,37.4,38.0,9.607,3.428,-12.778,-9.591,-14.418,-11.263,-3.262,26.837,0.0,249.64,,254.0,250.0,-12.011,2.991,-4.397,23.403
5199.5,3.691,0.885,-35.209,3.373,9.543,4.978,35.932,4.37,-17.718,-2.781,0.0,37.4,38.0,9.607,3.428,-12.824,-9.638,-14.363,-11.247,-3.262,26.837,0.0,249.64,,254.0,250.0,-12.012,3.003,-4.381,23.351
5200.0,3.691,0.885,-35.209,3.373,9.543,4.978,35.932,4.37,-17.718,-2.781,0.0,37.4,38.0,9.607,3.428,-12.856,-9.611,-14.397,-11.276,-3.262,26.837,0.0,249.44,,254.0,250.0,-12.018,3.014,-4.39,23.348
5200.5,3.691,0.885,-35.209,3.373,9.543,4.978,35.932,4.37,-17.718,-2.781,0.0,37.4,38.0,9.607,3.428,-12.713,-9.579,-14.345,-11.198,-3.262,26.837,0.0,249.44,,254.0,250.0,-12.035,3.025,-4.376,23.378
5201.0,3.691,0.885,-35.209,3.373,9.543,4.991,35.937,4.406,-17.751,-2.768,0.0,37.37,38.065,9.607,3.428,-12.672,-9.573,-14.293,-11.201,-3.261,26.835,0.0,248.44,,254.0,250.0,-11.959,3.036,-4.377,23.411
5201.5,3.691,0.885,-35.209,3.373,9.543,4.991,35.937,4.406,-17.751,-2.768,0.0,37.4,38.1,9.607,3.428,-12.779,-9.598,-14.317,-11.216,-3.261,26.835,0.0,248.44,,255.0,250.0,-11.935,3.047,-4.385,23.426
5202.0,3.691,0.885,-35.209,3.373,9.543,4.991,35.937,4.406,-17.751,-2.768,0.0,37.4,38.1,9.607,3.428,-12.826,-9.591,-14.323,-11.233,-3.261,26.835,0.0,248.44,,255.0,250.0,-11.978,3.057,-4.366,23.438
5202.5,3.625,0.857,-35.209,3.386,9.579,4.991,35.937,4.406,-17.751,-2.768,0.0,37.4,38.1,9.548,3.3,-12.765,-9.585,-14.376,-11.261,-3.261,26.835,0.0,248.44,,256.0,250.0,-11.993,3.068,-4.367,23.4
5203.0,3.625,0.857,-35.209,3.386,9.579,4.991,35.937,4.406,-17.751,-2.768,0.0,37.4,38.1,9.548,3.3,-12.748,-9.61,-14.319,-11.235,-3.261,26.835,0.0,248.24,,256.0,250.0,-11.997,3.077,-4.36,23.452
5203.5,3.625,0.857,-35.209,3.386,9.579,4.991,35.937,4.406,-17.751,-2.768,0.0,37.4,38.1,9.548,3.3,-12.76,-9.57,-14.396,-11.274,-3.261,26.835,0.0,248.24,,257.0,250.0,-11.978,3.086,-4.368,23.487
5204.0,3.625,0.857,-35.209,3.386,9.579,4.991,35.937,4.406,-17.751,-2.768,0.0,37.4,38.1,9.548,3.3,-12.916,-9.622,-14.493,-11.342,-3.261,26.835,0.0,249.44,,257.0,250.0,-12.0,3.095,-4.346,23.474
5204.5,3.625,0.857,-35.209,3.386,9.579,4.997,35.961,4.362,-17.777,-2.764,0.0,37.368,38.225,9.548,3.3,-12.909,-9.615,-14.455,-11.298,-3.271,26.834,0.0,249.44,,257.0,250.0,-12.093,3.103,-4.342,23.459
5205.0,3.625,0.857,-35.209,3.386,9.579,4.997,35.961,4.362,-17.777,-2.764,0.0,37.4,38.2,9.548,3.3,-12.89,-9.655,-14.384,-11.289,-3.271,26.834,0.0,249.74,,257.0,250.0,-12.069,3.112,-4.37,23.463
5205.5,3.132,0.809,-34.412,3.373,9.543,4.997,35.961,4.362,-17.777,-2.764,0.0,37.4,38.2,9.562,3.283,-12.806,-9.617,-14.39,-11.291,-3.271,26.834,0.0,249.74,,257.0,250.0,-12.054,3.12,-4.36,23.494
5206.0,3.132,0.809,-34.412,3.373,9.543,4.997,35.961,4.362,-17.777,-2.764,0.0,37.4,38.2,9.562,3.283,-12.801,-9.594,-14.445,-11.284,-3.271,26.834,0.0,249.44,,257.0,250.0,-12.026,3.12,-4.398,23.551
5206.5,3.132,0.809,-34.412,3.373,9.543,4.997,35.961,4.362,-17.777,-2.764,0.0,37.4,38.2,9.562,3.283,-12.85,-9.59,-14.47,-11.306,-3.271,26.834,0.0,249.44,,257.0,250.0,-12.031,3.121,-4.381,23.603
5207.0,3.132,0.809,-34.412,3.373,9.543,4.997,35.961,4.362,-17.777,-2.764,0.0,37.4,38.2,9.562,3.283,-12.863,-9.622,-14.526,-11.338,-3.271,26.834,0.0,251.54,,257.0,250.0,-12.054,3.121,-4.36,23.601
5207.5,3.132,0.809,-34.412,3.373,9.543,5.019,35.955,4.361,-17.797,-2.782,0.0,37.385,38.139,9.562,3.283,-12.924,-9.605,-14.526,-11.323,-3.273,26.846,0.0,251.54,,256.0,250.0,-12.087,3.121,-4.388,23.605
5208.0,3.132,0.809,-34.412,3.373,9.543,5.019,35.955,4.361,-17.797,-2.782,0.0,37.4,38.1,9.562,3.283,-12.874,-9.63,-14.351,-11.267,-3.273,26.846,0.0,251.74,,256.0,250.0,-12.094,3.121,-4.378,23.615
5208.5,3.132,0.809,-34.412,3.373,9.543,5.019,35.955,4.361,-17.797,-2.782,0.0,37.4,38.1,9.562,3.283,-12.793,-9.633,-14.353,-11.269,-3.273,26.846,0.0,251.74,,255.0,250.0,-12.031,3.121,-4.364,23.63
5209.0,4.145,0.973,-35.209,3.346,9.554,5.019,35.955,4.361,-17.797,-2.782,0.0,37.4,38.1,9.57,3.425,-12.768,-9.599,-14.386,-11.274,-3.273,26.846,0.0,251.84,,255.0,250.0,-12.012,3.122,-4.361,23.645
5209.5,4.145,0.973,-35.209,3.346,9.554,5.019,35.955,4.361,-17.797,-2.782,0.0,37.4,38.1,9.57,3.425,-12.82,-9.581,-14.448,-11.287,-3.273,26.846,0.0,251.84,,254.0,250.0,-12.007,3.138,-4.389,23.684
5210.0,4.145,0.973,-35.209,3.346,9.554,5.019,35.955,4.361,-17.797,-2.782,0.0,37.4,38.1,9.57,3.425,-12.848,-9.596,-14.489,-11.318,-3.273,26.846,0.0,250.54,,254.0,250.0,-12.034,3.155,-4.359,23.75
5210.5,4.145,0.973,-35.209,3.346,9.554,5.019,35.955,4.361,-17.797,-2.782,0.0,37.4,38.1,9.57,3.425,-12.856,-9.588,-14.471,-11.291,-3.273,26.846,0.0,250.54,,254.0,250.0,-12.063,3.171,-4.364,23.729
5211.0,4.145,0.973,-35.209,3.346,9.554,5.014,35.953,4.379,-17.804,-2.799,0.0,37.388,38.15,9.57,3.425,-12.867,-9.671,-14.395,-11.31,-3.286,26.843,0.0,250.54,,254.0,250.0,-12.052,3.203,-4.358,23.728
5211.5,4.145,0.973,-35.209,3.346,9.554,5.014,35.953,4.379,-17.804,-2.799,0.0,37.4,38.1,9.57,3.425,-12.752,-9.63,-14.349,-11.305,-3.286,26.843,0.0,250.54,,254.0,250.0,-12.061,3.203,-4.377,23.791
5212.0,2.866,0.788,-34.096,3.457,9.525,5.014,35.953,4.379,-17.804,-2.799,0.0,37.4,38.1,9.635,3.313,-12.864,-9.631,-14.375,-11.287,-3.286,26.843,0.0,250.74,,254.0,250.0,-12.009,3.218,-4.365,23.784
5212.5,2.866,0.788,-34.096,3.457,9.525,5.014,35.953,4.379,-17.804,-2.799,0.0,37.4,38.1,9.635,3.313,-12.853,-9.629,-14.369,-11.292,-3.286,26.843,0.0,250.74,,254.0,250.0,-12.039,3.212,-4.386,23.768
5213.0,2.866,0.788,-34.096,3.457,9.525,5.014,35.953,4.379,-17.804,-2.799,0.0,37.4,38.1,9.635,3.313,-12.811,-9.614,-14.395,-11.288,-3.286,26.843,0.0,250.44,,254.0,250.0,-12.036,3.207,-4.382,23.734
5213.5,2.866,0.788,-34.096,3.457,9.525,5.014,35.953,4.379,-17.804,-2.799,0.0,37.4,38.1,9.635,3.313,-12.774,-9.591,-14.411,-11.251,-3.286,26.843,0.0,250.44,,254.0,250.0,-12.027,3.201,-4.375,23.75
5214.0,2.866,0.788,-34.096,3.457,9.525,4.966,35.961,4.379,-17.828,-2.787,0.0,37.409,38.161,9.635,3.313,-12.813,-9.605,-14.436,-11.282,-3.272,26.847,0.0,247.94,,254.0,250.0,-12.007,3.196,-4.363,23.772
5214.5,2.866,0.788,-34.096,3.457,9.525,4.966,35.961,4.379,-17.828,-2.787,0.0,37.4,38.2,9.635,3.313,-12.853,-9.574,-14.474,-11.288,-3.272,26.847,0.0,247.94,,255.0,250.0,-12.034,3.19,-4.347,23.798
5215.0,2.866,0.788,-34.096,3.457,9.525,4.966,35.961,4.379,-17.828,-2.787,0.0,37.4,38.2,9.635,3.313,-12.88,-9.563,-14.511,-11.299,-3.272,26.847,0.0,248.44,,255.0,250.0,-12.047,3.185,-4.36,23.824
5215.5,2.432,0.629,-34.408,3.42,9.475,4.966,35.961,4.379,-17.828,-2.787,0.0,37.4,38.2,9.595,3.232,-12.902,-9.628,-14.452,-11.3,-3.272,26.847,0.0,248.44,,256.0,250.0,-12.063,3.18,-4.362,23.826
5216.0,2.432,0.629,-34.408,3.42,9.475,4.966,35.961,4.379,-17.828,-2.787,0.0,37.4,38.2,9.595,3.232,-12.828,-9.674,-14.347,-11.308,-3.272,26.847,0.0,248.44,,256.0,250.0,-12.07,3.167,-4.345,23.832
5216.5,2.432,0.629,-34.408,3.42,9.475,4.966,35.961,4.379,-17.828,-2.787,0.0,37.4,38.2,9.595,3.232,-12.729,-9.589,-14.295,-11.204,-3.272,26.847,0.0,248.44,,257.0,250.0,-12.039,3.155,-4.368,23.847
5217.0,2.432,0.629,-34.408,3.42,9.475,4.966,35.961,4.379,-17.828,-2.787,0.0,37.4,38.2,9.595,3.232,-12.746,-9.601,-14.282,-11.216,-3.272,26.847,0.0,249.04,,257.0,250.0,-11.954,3.144,-4.364,23.831
5217.5,2.432,0.629,-34.408,3.42,9.475,4.947,35.954,4.381,-17.885,-2.778,0.0,37.417,38.172,9.595,3.232,-12.804,-9.596,-14.355,-11.265,-3.264,26.856,0.0,249.04,,257.0,250.0,-11.961,3.132,-4.379,23.805
5218.0,2.432,0.629,-34.408,3.42,9.475,4.947,35.954,4.381,-17.885,-2.778,0.0,37.4,38.2,9.595,3.232,-12.822,-9.578,-14.395,-11.253,-3.264,26.856,0.0,249.24,,257.0,250.0,-12.005,3.12,-4.356,23.782
5218.5,3.238,0.773,-35.209,3.29,9.54,4.947,35.954,4.381,-17.885,-2.778,0.0,37.4,38.2,9.606,3.488,-12.773,-9.572,-14.384,-11.229,-3.264,26.856,0.0,249.24,,257.0,250.0,-12.012,3.109,-4.372,23.763
5219.0,3.238,0.773,-35.209,3.29,9.54,4.947,35.954,4.381,-17.885,-2.778,0.0,37.4,38.2,9.606,3.488,-12.788,-9.623,-14.35,-11.256,-3.264,26.856,0.0,248.94,,257.0,250.0,-11.989,3.111,-4.363,23.716
5219.5,3.238,0.773,-35.209,3.29,9.54,4.947,35.954,4.381,-17.885,-2.778,0.0,37.4,38.2,9.606,3.488,-12.854,-9.608,-14.366,-11.285,-3.264,26.856,0.0,248.94,,258.0,250.0,-12.004,3.113,-4.343,23.715
5220.0,3.238,0.773,-35.209,3.29,9.54,4.947,35.954,4.381,-17.885,-2.778,0.0,37.4,38.2,9.606,3.488,-12.792,-9.585,-14.383,-11.25,-3.264,26.856,0.0,250.84,,258.0,250.0,-12.028,3.115,-4.375,23.752
5220.5,3.238,0.773,-35.209,3.29,9.54,4.968,35.975,4.394,-17.896,-2.783,0.0,37.434,38.213,9.606,3.488,-12.763,-9.589,-14.409,-11.266,-3.26,26.856,0.0,250.84,,258.0,250.0,-12.003,3.117,-4.357,23.801
5221.0,3.238,0.773,-35.209,3.29,9.54,4.968,35.975,4.394,-17.896,-2.783,0.0,37.4,38.2,9.606,3.488,-12.788,-9.581,-14.438,-11.265,-3.26,26.856,0.0,251.34,,258.0,250.0,-12.007,3.119,-4.345,23.894
5221.5,2.58,0.678,-33.548,3.362,9.502,4.968,35.975,4.394,-17.896,-2.783,0.0,37.4,38.2,9.773,3.286,-12.819,-9.592,-14.427,-11.249,-3.26,26.856,0.0,251.34,,257.0,250.0,-12.018,3.121,-4.377,23.93
5222.0,2.58,0.678,-33.548,3.362,9.502,4.968,35.975,4.394,-17.896,-2.783,0.0,37.4,38.2,9.773,3.286,-12.856,-9.609,-14.396,-11.266,-3.26,26.856,0.0,251.24,,257.0,250.0,-12.022,3.112,-4.359,23.958
5222.5,2.58,0.678,-33.548,3.362,9.502,4.968,35.975,4.394,-17.896,-2.783,0.0,37.4,38.2,9.773,3.286,-12.735,-9.593,-14.371,-11.267,-3.26,26.856,0.0,251.24,,256.0,250.0,-12.032,3.104,-4.348,23.977
5223.0,2.58,0.678,-33.548,3.362,9.502,4.968,35.975,4.394,-17.896,-2.783,0.0,37.4,38.2,9.773,3.286,-12.825,-9.604,-14.432,-11.298,-3.26,26.856,0.0,252.64,,256.0,250.0,-11.992,3.095,-4.35,24.001
5223.5,2.58,0.678,-33.548,3.362,9.502,4.968,35.975,4.394,-17.896,-2.783,0.0,37.4,38.2,9.773,3.286,-12.819,-9.603,-14.394,-11.272,-3.26,26.856,0.0,252.64,,255.0,250.0,-12.04,3.087,-4.334,24.007
5224.0,2.58,0.678,-33.548,3.362,9.502,4.978,35.973,4.37,-17.931,-2.771,0.0,37.449,38.294,9.773,3.286,-12.793,-9.564,-14.229,-11.193,-3.264,26.857,0.0,252.54,,255.0,250.0,-12.022,3.078,-4.345,24.018
5224.5,2.58,0.678,-33.548,3.362,9.502,4.978,35.973,4.37,-17.931,-2.771,0.0,37.4,38.3,9.773,3.286,-12.588,-9.546,-14.226,-11.181,-3.264,26.857,0.0,252.54,,254.0,250.0,-11.945,3.07,-4.328,24.03
5225.0,3.246,0.839,-34.774,3.354,9.547,4.978,35.973,4.37,-17.931,-2.771,0.0,37.4,38.3,9.612,3.535,-12.715,-9.589,-14.229,-11.209,-3.264,26.857,0.0,252.44,,254.0,250.0,-11.885,3.062,-4.334,24.015
5225.5,3.246,0.839,-34.774,3.354,9.547,4.978,35.973,4.37,-17.931,-2.771,0.0,37.4,38.3,9.612,3.535,-12.78,-9.545,-14.321,-11.23,-3.264,26.857,0.0,252.44,,253.0,250.0,-11.936,3.065,-4.333,24.038
5226.0,3.246,0.839,-34.774,3.354,9.547,4.978,35.973,4.37,-17.931,-2.771,0.0,37.4,38.3,9.612,3.535,-12.725,-9.542,-14.346,-11.177,-3.264,26.857,0.0,250.74,,253.0,250.0,-11.969,3.068,-4.331,24.026
5226.5,3.246,0.839,-34.774,3.354,9.547,4.978,35.973,4.37,-17.931,-2.771,0.0,37.4,38.3,9.612,3.535,-12.686,-9.545,-14.293,-11.154,-3.264,26.857,0.0,250.74,,253.0,250.0,-11.948,3.071,-4.321,23.99
5227.0,3.246,0.839,-34.774,3.354,9.547,5.013,35.983,4.394,-17.927,-2.776,0.0,37.467,38.267,9.612,3.535,-12.767,-9.585,-14.324,-11.218,-3.26,26.862,0.0,248.74,,253.0,250.0,-11.92,3.074,-4.322,23.917
5227.5,3.246,0.839,-34.774,3.354,9.547,5.013,35.983,4.394,-17.927,-2.776,0.0,37.5,38.3,9.612,3.535,-12.825,-9.577,-14.409,-11.241,-3.26,26.862,0.0,248.74,,254.0,250.0,-11.973,3.077,-4.333,23.896
5228.0,3.962,0.978,-35.209,3.361,9.595,5.013,35.983,4.394,-17.927,-2.776,0.0,37.5,38.3,9.651,3.513,-12.82,-9.553,-14.403,-11.238,-3.26,26.862,0.0,248.34,,254.0,250.0,-12.013,3.08,-4.329,23.915
5228.5,3.962,0.978,-35.209,3.361,9.595,5.013,35.983,4.394,-17.927,-2.776,0.0,37.5,38.3,9.651,3.513,-12.746,-9.529,-14.407,-11.221,-3.26,26.862,0.0,248.34,,255.0,250.0,-12.003,3.094,-4.323,23.946
5229.0,3.962,0.978,-35.209,3.361,9.595,5.013,35.983,4.394,-17.927,-2.776,0.0,37.5,38.3,9.651,3.513,-12.841,-9.566,-14.488,-11.263,-3.26,26.862,0.0,248.54,,255.0,250.0,-11.976,3.108,-4.333,23.983
5229.5,3.962,0.978,-35.209,3.361,9.595,5.013,35.983,4.394,-17.927,-2.776,0.0,37.5,38.3,9.651,3.513,-12.9,-9.579,-14.518,-11.309,-3.26,26.862,0.0,248.54,,256.0,250.0,-12.039,3.122,-4.327,24.018
5230.0,3.962,0.978,-35.209,3.361,9.595,5.013,35.983,4.394,-17.927,-2.776,0.0,37.5,38.3,9.651,3.513,-12.912,-9.61,-14.524,-11.308,-3.26,26.862,0.0,248.64,,256.0,250.0,-12.076,3.136,-4.322,24.089
5230.5,3.962,0.978,-35.209,3.361,9.595,5.007,35.985,4.396,-17.956,-2.778,0.0,37.474,38.312,9.651,3.513,-12.879,-9.614,-14.383,-11.275,-3.261,26.868,0.0,248.64,,257.0,250.0,-12.089,3.15,-4.313,24.068
5231.0,3.962,0.978,-35.209,3.361,9.595,5.007,35.985,4.396,-17.956,-2.778,0.0,37.5,38.3,9.651,3.513,-12.853,-9.618,-14.438,-11.318,-3.261,26.868,0.0,248.54,,257.0,250.0,-12.038,3.163,-4.336,24.034
5231.5,3.068,0.715,-35.209,3.423,9.595,5.007,35.985,4.396,-17.956,-2.778,0.0,37.5,38.3,9.548,3.287,-12.879,-9.581,-14.441,-11.304,-3.261,26.868,0.0,248.54,,258.0,250.0,-12.057,3.176,-4.327,23.988
5232.0,3.068,0.715,-35.209,3.423,9.595,5.007,35.985,4.396,-17.956,-2.778,0.0,37.5,38.3,9.548,3.287,-12.861,-9.572,-14.504,-11.301,-3.261,26.868,0.0,248.54,,258.0,250.0,-12.051,3.174,-4.324,23.996
5232.5,3.068,0.715,-35.209,3.423,9.595,5.007,35.985,4.396,-17.956,-2.778,0.0,37.5,38.3,9.548,3.287,-12.87,-9.582,-14.497,-11.278,-3.261,26.868,0.0,248.54,,259.0,250.0,-12.06,3.172,-4.327,24.036
5233.0,3.068,0.715,-35.209,3.423,9.595,5.007,35.985,4.396,-17.956,-2.778,0.0,37.5,38.3,9.548,3.287,-12.858,-9.582,-14.454,-11.267,-3.261,26.868,0.0,251.54,,259.0,250.0,-12.057,3.171,-4.336,23.993
5233.5,3.068,0.715,-35.209,3.423,9.595,5.005,35.993,4.378,-17.935,-2.779,0.0,37.495,38.36,9.548,3.287,-12.884,-9.625,-14.388,-11.272,-3.254,26.883,0.0,251.54,,258.0,250.0,-12.04,3.169,-4.336,23.996
5234.0,3.068,0.715,-35.209,3.423,9.595,5.005,35.993,4.378,-17.935,-2.779,0.0,37.5,38.4,9.548,3.287,-12.88,-9.601,-14.417,-11.283,-3.254,26.883,0.0,251.24,,258.0,250.0,-12.042,3.167,-4.317,24.014
5234.5,3.272,0.79,-34.759,3.405,9.597,5.005,35.993,4.378,-17.935,-2.779,0.0,37.5,38.4,9.655,3.273,-12.812,-9.583,-14.401,-11.265,-3.254,26.883,0.0,251.24,,257.0,250.0,-12.045,3.166,-4.35,24.053
5235.0,3.272,0.79,-34.759,3.405,9.597,5.005,35.993,4.378,-17.935,-2.779,0.0,37.5,38.4,9.655,3.273,-12.794,-9.59,-14.441,-11.303,-3.254,26.883,0.0,251.34,,257.0,250.0,-12.015,3.167,-4.343,24.072
5235.5,3.272,0.79,-34.759,3.405,9.597,5.005,35.993,4.378,-17.935,-2.779,0.0,37.5,38.4,9.655,3.273,-12.862,-9.595,-14.49,-11.31,-3.254,26.883,0.0,251.34,,256.0,250.0,-12.032,3.169,-4.347,24.079
5236.0,3.272,0.79,-34.759,3.405,9.597,5.005,35.993,4.378,-17.935,-2.779,0.0,37.5,38.4,9.655,3.273,-12.889,-9.611,-14.51,-11.315,-3.254,26.883,0.0,252.44,,256.0,250.0,-12.065,3.171,-4.361,24.061
5236.5,3.272,0.79,-34.759,3.405,9.597,5.002,35.994,4.391,-17.938,-2.775,0.0,37.513,38.372,9.655,3.273,-12.789,-9.595,-14.31,-11.277,-3.254,26.885,0.0,252.44,,255.0,250.0,-12.081,3.173,-4.343,24.042
5237.0,3.272,0.79,-34.759,3.405,9.597,5.002,35.994,4.391,-17.938,-2.775,0.0,37.5,38.4,9.655,3.273,-12.758,-9.558,-14.379,-11.244,-3.254,26.885,0.0,252.04,,255.0,250.0,-11.993,3.174,-4.34,24.06
5237.5,3.272,0.79,-34.759,3.405,9.597,5.002,35.994,4.391,-17.938,-2.775,0.0,37.5,38.4,9.655,3.273,-12.829,-9.574,-14.477,-11.285,-3.254,26.885,0.0,252.04,,254.0,250.0,-11.985,3.176,-4.334,24.061
5238.0,2.91,0.693,-35.209,3.343,9.664,5.002,35.994,4.391,-17.938,-2.775,0.0,37.5,38.4,9.506,3.421,-12.871,-9.588,-14.477,-11.29,-3.254,26.885,0.0,252.54,,254.0,250.0,-12.041,3.177,-4.346,24.081
5238.5,2.91,0.693,-35.209,3.343,9.664,5.002,35.994,4.391,-17.938,-2.775,0.0,37.5,38.4,9.506,3.421,-12.84,-9.635,-14.368,-11.313,-3.254,26.885,0.0,252.54,,253.0,250.0,-12.056,3.173,-4.337,24.106
5239.0,2.91,0.693,-35.209,3.343,9.664,5.002,35.994,4.391,-17.938,-2.775,0.0,37.5,38.4,9.506,3.421,-12.808,-9.605,-14.303,-11.255,-3.254,26.885,0.0,249.44,,253.0,250.0,-12.039,3.169,-4.35,24.358
5239.5,2.91,0.693,-35.209,3.343,9.664,5.002,35.994,4.391,-17.938,-2.775,0.0,37.5,38.4,9.506,3.421,-12.832,-9.601,-14.449,-11.309,-3.254,26.885,0.0,249.44,,253.0,250.0,-11.993,3.164,-4.338,24.463
5240.0,2.91,0.693,-35.209,3.343,9.664,4.935,36.004,4.386,-17.946,-2.766,0.0,37.528,38.399,9.506,3.421,-12.819,-9.651,-14.436,-11.305,-3.255,26.894,0.0,249.64,,253.0,250.0,-12.048,3.16,-4.338,24.455
5240.5,2.91,0.693,-35.209,3.343,9.664,4.935,36.004,4.386,-17.946,-2.766,0.0,37.5,38.4,9.506,3.421,-12.819,-9.647,-14.404,-11.301,-3.255,26.894,0.0,249.64,,253.0,250.0,-12.053,3.156,-4.358,24.366
5241.0,2.866,0.7,-35.209,3.37,9.554,4.935,36.004,4.386,-17.946,-2.766,0.0,37.5,38.4,9.477,3.477,-12.879,-9.608,-14.44,-11.315,-3.255,26.894,0.0,249.14,,253.0,250.0,-12.043,3.147,-4.337,24.298
5241.5,2.866,0.7,-35.209,3.37,9.554,4.935,36.004,4.386,-17.946,-2.766,0.0,37.5,38.4,9.477,3.477,-12.87,-9.624,-14.431,-11.32,-3.255,26.894,0.0,249.14,,253.0,250.0,-12.061,3.147,-4.355,24.269
5242.0,2.866,0.7,-35.209,3.37,9.554,4.935,36.004,4.386,-17.946,-2.766,0.0,37.5,38.4,9.477,3.477,-12.902,-9.629,-14.495,-11.345,-3.255,26.894,0.0,249.24,,253.0,250.0,-12.061,3.143,-4.336,24.235
5242.5,2.866,0.7,-35.209,3.37,9.554,4.935,36.004,4.386,-17.946,-2.766,0.0,37.5,38.4,9.477,3.477,-12.923,-9.651,-14.471,-11.349,-3.255,26.894,0.0,249.24,,253.0,250.0,-12.093,3.138,-4.335,24.2
5243.0,2.866,0.7,-35.209,3.37,9.554,4.966,36.007,4.386,-17.953,-2.773,0.0,37.535,38.43,9.477,3.477,-12.853,-9.621,-14.361,-11.241,-3.255,26.889,0.0,247.24,,253.0,250.0,-12.099,3.134,-4.337,24.201
5243.5,2.866,0.7,-35.209,3.37,9.554,4.966,36.007,4.386,-17.953,-2.773,0.0,37.5,38.4,9.477,3.477,-12.86,-9.577,-14.419,-11.276,-3.255,26.889,0.0,247.24,,254.0,250.0,-12.019,3.129,-4.324,24.196
5244.0,2.866,0.7,-35.209,3.37,9.554,4.966,36.007,4.386,-17.953,-2.773,0.0,37.5,38.4,9.477,3.477,-12.837,-9.605,-14.413,-11.284,-3.255,26.889,0.0,247.14,,254.0,250.0,-12.033,3.125,-4.325,24.19
5244.5,3.629,0.83,-35.209,3.341,9.576,4.966,36.007,4.386,-17.953,-2.773,0.0,37.5,38.4,9.559,3.428,-12.752,-9.611,-14.288,-11.217,-3.255,26.889,0.0,247.14,,255.0,250.0,-12.035,3.121,-4.346,24.181
5245.0,3.629,0.83,-35.209,3.341,9.576,4.966,36.007,4.386,-17.953,-2.773,0.0,37.5,38.4,9.559,3.428,-12.778,-9.59,-14.289,-11.213,-3.255,26.889,0.0,247.24,,255.0,250.0,-11.967,3.129,-4.344,24.222
5245.5,3.629,0.83,-35.209,3.341,9.576,4.966,36.007,4.386,-17.953,-2.773,0.0,37.5,38.4,9.559,3.428,-12.822,-9.582,-14.355,-11.261,-3.255,26.889,0.0,247.24,,256.0,250.0,-11.968,3.137,-4.328,24.284
5246.0,3.629,0.83,-35.209,3.341,9.576,4.966,36.007,4.386,-17.953,-2.773,0.0,37.5,38.4,9.559,3.428,-12.849,-9.535,-14.503,-11.26,-3.255,26.889,0.0,248.14,,256.0,250.0,-12.005,3.145,-4.319,24.259
5246.5,3.629,0.83,-35.209,3.341,9.576,4.967,36.009,4.408,-17.974,-2.761,0.0,37.557,38.404,9.559,3.428,-12.914,-9.608,-14.576,-11.309,-3.246,26.907,0.0,248.14,,257.0,250.0,-12.037,3.153,-4.321,24.238
5247.0,3.629,0.83,-35.209,3.341,9.576,4.967,36.009,4.408,-17.974,-2.761,0.0,37.6,38.4,9.559,3.428,-12.861,-9.631,-14.414,-11.32,-3.246,26.907,0.0,248.34,,257.0,250.0,-12.102,3.161,-4.322,24.202
5247.5,3.759,0.888,-35.209,3.379,9.601,4.967,36.009,4.408,-17.974,-2.761,0.0,37.6,38.4,9.482,3.427,-12.897,-9.607,-14.482,-11.286,-3.246,26.907,0.0,248.34,,258.0,250.0,-12.056,3.169,-4.334,24.195
5248.0,3.759,0.888,-35.209,3.379,9.601,4.967,36.009,4.408,-17.974,-2.761,0.0,37.6,38.4,9.482,3.427,-12.882,-9.614,-14.435,-11.294,-3.246,26.907,0.0,248.44,,258.0,250.0,-12.068,3.178,-4.34,24.164
5248.5,3.759,0.888,-35.209,3.379,9.601,4.967,36.009,4.408,-17.974,-2.761,0.0,37.6,38.4,9.482,3.427,-12.892,-9.601,-14.372,-11.27,-3.246,26.907,0.0,248.44,,259.0,250.0,-12.056,3.188,-4.352,24.176
5249.0,3.759,0.888,-35.209,3.379,9.601,4.967,36.009,4.408,-17.974,-2.761,0.0,37.6,38.4,9.482,3.427,-12.74,-9.581,-14.344,-11.228,-3.246,26.907,0.0,251.54,,259.0,250.0,-12.034,3.197,-4.332,24.126
5249.5,3.759,0.888,-35.209,3.379,9.601,5.017,36.008,4.38,-17.977,-2.767,0.0,37.564,38.457,9.482,3.427,-12.729,-9.581,-14.343,-11.214,-3.256,26.902,0.0,251.54,,258.0,250.0,-11.973,3.207,-4.354,24.09
5250.0,3.759,0.888,-35.209,3.379,9.601,5.017,36.008,4.38,-17.977,-2.767,0.0,37.6,38.5,9.482,3.427,-12.793,-9.599,-14.389,-11.255,-3.256,26.902,0.0,251.34,,258.0,250.0,-11.967,3.216,-4.339,24.043
5250.5,3.759,0.888,-35.209,3.379,9.601,5.017,36.008,4.38,-17.977,-2.767,0.0,37.6,38.5,9.482,3.427,-12.86,-9.614,-14.404,-11.259,-3.256,26.902,0.0,251.34,,257.0,250.0,-12.009,3.225,-4.334,23.994
5251.0,2.963,0.784,-34.45,3.439,9.488,5.017,36.008,4.38,-17.977,-2.767,0.0,37.6,38.5,9.645,3.475,-12.741,-9.638,-14.195,-11.226,-3.256,26.902,0.0,251.14,,257.0,250.0,-12.034,3.233,-4.332,23.924
5251.5,2.963,0.784,-34.45,3.439,9.488,5.017,36.008,4.38,-17.977,-2.767,0.0,37.6,38.5,9.645,3.475,-12.741,-9.57,-14.263,-11.193,-3.256,26.902,0.0,251.14,,256.0,250.0,-11.95,3.229,-4.335,23.903
5252.0,2.963,0.784,-34.45,3.439,9.488,5.017,36.008,4.38,-17.977,-2.767,0.0,37.6,38.5,9.645,3.475,-12.792,-9.587,-14.388,-11.282,-3.256,26.902,0.0,252.34,,256.0,250.0,-11.942,3.225,-4.339,23.895
5252.5,2.963,0.784,-34.45,3.439,9.488,5.017,36.008,4.38,-17.977,-2.767,0.0,37.6,38.5,9.645,3.475,-12.874,-9.616,-14.479,-11.294,-3.256,26.902,0.0,252.34,,255.0,250.0,-12.012,3.22,-4.341,23.894
5253.0,2.963,0.784,-34.45,3.439,9.488,5.02,36.02,4.356,-18.001,-2.775,0.0,37.591,38.548,9.645,3.475,-12.855,-9.591,-14.458,-11.318,-3.242,26.919,0.0,252.44,,255.0,250.0,-12.066,3.216,-4.358,23.859
5253.5,2.963,0.784,-34.45,3.439,9.488,5.02,36.02,4.356,-18.001,-2.775,0.0,37.6,38.5,9.645,3.475,-12.884,-9.622,-14.514,-11.329,-3.242,26.919,0.0,252.44,,254.0,250.0,-12.055,3.212,-4.339,23.805
5254.0,3.289,0.77,-35.209,3.396,9.615,5.02,36.02,4.356,-18.001,-2.775,0.0,37.6,38.5,9.425,3.365,-12.945,-9.604,-14.546,-11.326,-3.242,26.919,0.0,252.34,,254.0,250.0,-12.087,3.208,-4.345,23.753
5254.5,3.289,0.77,-35.209,3.396,9.615,5.02,36.02,4.356,-18.001,-2.775,0.0,37.6,38.5,9.425,3.365,-12.971,-9.611,-14.599,-11.348,-3.242,26.919,0.0,252.34,,253.0,250.0,-12.106,3.209,-4.339,23.721
5255.0,3.289,0.77,-35.209,3.396,9.615,5.02,36.02,4.356,-18.001,-2.775,0.0,37.6,38.5,9.425,3.365,-12.984,-9.579,-14.602,-11.349,-3.242,26.919,0.0,252.24,,253.0,250.0,-12.132,3.21,-4.36,23.729
5255.5,3.289,0.77,-35.209,3.396,9.615,5.02,36.02,4.356,-18.001,-2.775,0.0,37.6,38.5,9.425,3.365,-12.976,-9.642,-14.586,-11.381,-3.242,26.919,0.0,252.24,,252.0,250.0,-12.129,3.212,-4.347,23.713
5256.0,3.289,0.77,-35.209,3.396,9.615,5.045,36.037,4.386,-17.985,-2.77,0.0,37.617,38.6,9.425,3.365,-12.965,-9.688,-14.53,-11.369,-3.239,26.927,0.0,248.14,,252.0,250.0,-12.146,3.213,-4.341,23.799
5256.5,3.289,0.77,-35.209,3.396,9.615,5.045,36.037,4.386,-17.985,-2.77,0.0,37.6,38.6,9.425,3.365,-12.882,-9.642,-14.509,-11.351,-3.239,26.927,0.0,248.14,,253.0,250.0,-12.138,3.214,-4.375,23.865
5257.0,3.129,0.766,-35.209,3.338,9.565,5.045,36.037,4.386,-17.985,-2.77,0.0,37.6,38.6,9.511,3.482,-12.897,-9.621,-14.519,-11.342,-3.239,26.927,0.0,248.24,,253.0,250.0,-12.096,3.215,-4.369,23.839
5257.5,3.129,0.766,-35.209,3.338,9.565,5.045,36.037,4.386,-17.985,-2.77,0.0,37.6,38.6,9.511,3.482,-12.944,-9.615,-14.566,-11.348,-3.239,26.927,0.0,248.24,,254.0,250.0,-12.095,3.214,-4.367,23.776
5258.0,3.129,0.766,-35.209,3.338,9.565,5.045,36.037,4.386,-17.985,-2.77,0.0,37.6,38.6,9.511,3.482,-12.902,-9.654,-14.365,-11.268,-3.239,26.927,0.0,248.24,,254.0,250.0,-12.118,3.213,-4.384,23.696
5258.5,3.129,0.766,-35.209,3.338,9.565,5.045,36.037,4.386,-17.985,-2.77,0.0,37.6,38.6,9.511,3.482,-12.864,-9.626,-14.416,-11.274,-3.239,26.927,0.0,248.24,,255.0,250.0,-12.047,3.211,-4.376,23.627
5259.0,3.129,0.766,-35.209,3.338,9.565,5.045,36.037,4.386,-17.985,-2.77,0.0,37.6,38.6,9.511,3.482,-12.862,-9.625,-14.474,-11.323,-3.239,26.927,0.0,247.04,,255.0,250.0,-12.045,3.21,-4.37,23.574
5259.5,3.129,0.766,-35.209,3.338,9.565,5.004,36.026,4.386,-17.969,-2.775,0.0,37.626,38.54,9.511,3.482,-12.871,-9.609,-14.498,-11.328,-3.25,26.922,0.0,247.04,,256.0,250.0,-12.071,3.209,-4.366,23.542
5260.0,3.129,0.766,-35.209,3.338,9.565,5.004,36.026,4.386,-17.969,-2.775,0.0,37.6,38.5,9.511,3.482,-12.864,-9.639,-14.444,-11.302,-3.25,26.922,0.0,247.04,,256.0,250.0,-12.076,3.207,-4.368,23.589
5260.5,3.231,0.769,-35.209,3.292,9.608,5.004,36.026,4.386,-17.969,-2.775,0.0,37.6,38.5,9.39,3.402,-12.877,-9.608,-14.488,-11.316,-3.25,26.922,0.0,247.04,,257.0,250.0,-12.062,3.206,-4.365,23.674
5261.0,3.231,0.769,-35.209,3.292,9.608,5.004,36.026,4.386,-17.969,-2.775,0.0,37.6,38.5,9.39,3.402,-12.899,-9.649,-14.459,-11.296,-3.25,26.922,0.0,247.04,,257.0,250.0,-12.072,3.206,-4.371,23.69
5261.5,3.231,0.769,-35.209,3.292,9.608,5.004,36.026,4.386,-17.969,-2.775,0.0,37.6,38.5,9.39,3.402,-12.817,-9.613,-14.469,-11.274,-3.25,26.922,0.0,247.04,,258.0,250.0,-12.076,3.207,-4.376,23.69
5262.0,3.231,0.769,-35.209,3.292,9.608,5.004,36.026,4.386,-17.969,-2.775,0.0,37.6,38.5,9.39,3.402,-12.822,-9.613,-14.471,-11.28,-3.25,26.922,0.0,250.14,,258.0,250.0,-12.043,3.207,-4.373,23.724
5262.5,3.231,0.769,-35.209,3.292,9.608,4.976,36.036,4.406,-17.95,-2.776,0.0,37.646,38.662,9.39,3.402,-12.851,-9.587,-14.443,-11.274,-3.247,26.932,0.0,250.14,,258.0,250.0,-12.047,3.208,-4.398,23.743
5263.0,3.231,0.769,-35.209,3.292,9.608,4.976,36.036,4.406,-17.95,-2.776,0.0,37.6,38.7,9.39,3.402,-12.879,-9.642,-14.4,-11.301,-3.247,26.932,0.0,249.94,,258.0,250.0,-12.039,3.208,-4.383,23.75
5263.5,2.806,0.713,-34.391,3.367,9.507,4.976,36.036,4.406,-17.95,-2.776,0.0,37.6,38.7,9.689,3.394,-12.833,-9.613,-14.421,-11.274,-3.247,26.932,0.0,249.94,,258.0,250.0,-12.055,3.208,-4.379,23.772
5264.0,2.806,0.713,-34.391,3.367,9.507,4.976,36.036,4.406,-17.95,-2.776,0.0,37.6,38.7,9.689,3.394,-12.813,-9.593,-14.455,-11.291,-3.247,26.932,0.0,249.44,,258.0,250.0,-12.035,3.202,-4.388,23.778
5264.5,2.806,0.713,-34.391,3.367,9.507,4.976,36.036,4.406,-17.95,-2.776,0.0,37.6,38.7,9.689,3.394,-12.826,-9.61,-14.46,-11.276,-3.247,26.932,0.0,249.44,,258.0,250.0,-12.038,3.195,-4.385,23.698
5265.0,2.806,0.713,-34.391,3.367,9.507,4.976,36.036,4.406,-17.95,-2.776,0.0,37.6,38.7,9.689,3.394,-12.85,-9.62,-14.419,-11.267,-3.247,26.932,0.0,251.94,,258.0,250.0,-12.043,3.189,-4.396,23.672
5265.5,2.806,0.713,-34.391,3.367,9.507,4.976,36.036,4.406,-17.95,-2.776,0.0,37.6,38.7,9.689,3.394,-12.882,-9.625,-14.403,-11.285,-3.247,26.932,0.0,251.94,,257.0,250.0,-12.039,3.183,-4.385,23.731
5266.0,2.806,0.713,-34.391,3.367,9.507,4.962,36.046,4.395,-17.936,-2.771,0.0,37.663,38.648,9.689,3.394,-12.815,-9.585,-14.424,-11.297,-3.239,26.94,0.0,251.94,,257.0,250.0,-12.049,3.177,-4.372,23.715
5266.5,2.806,0.713,-34.391,3.367,9.507,4.962,36.046,4.395,-17.936,-2.771,0.0,37.7,38.6,9.689,3.394,-12.787,-9.623,-14.386,-11.263,-3.239,26.94,0.0,251.94,,256.0,250.0,-12.03,3.17,-4.386,23.778
5267.0,3.459,0.785,-35.209,3.303,9.581,4.962,36.046,4.395,-17.936,-2.771,0.0,37.7,38.6,9.558,3.382,-12.81,-9.592,-14.26,-11.201,-3.239,26.94,0.0,251.54,,256.0,250.0,-12.015,3.164,-4.371,23.813
5267.5,3.459,0.785,-35.209,3.303,9.581,4.962,36.046,4.395,-17.936,-2.771,0.0,37.7,38.6,9.558,3.382,-12.724,-9.568,-14.326,-11.23,-3.239,26.94,0.0,251.54,,255.0,250.0,-11.966,3.169,-4.38,23.842
5268.0,3.459,0.785,-35.209,3.303,9.581,4.962,36.046,4.395,-17.936,-2.771,0.0,37.7,38.6,9.558,3.382,-12.708,-9.563,-14.401,-11.229,-3.239,26.94,0.0,250.54,,255.0,250.0,-11.962,3.174,-4.358,23.869
5268.5,3.459,0.785,-35.209,3.303,9.581,4.962,36.046,4.395,-17.936,-2.771,0.0,37.7,38.6,9.558,3.382,-12.816,-9.591,-14.445,-11.244,-3.239,26.94,0.0,250.54,,255.0,250.0,-11.975,3.179,-4.361,23.869
5269.0,3.459,0.785,-35.209,3.303,9.581,4.99,36.064,4.41,-17.994,-2.771,0.0,37.683,38.636,9.558,3.382,-12.806,-9.568,-14.266,-11.19,-3.243,26.941,0.0,250.04,,255.0,250.0,-12.024,3.183,-4.35,23.906
5269.5,3.459,0.785,-35.209,3.303,9.581,4.99,36.064,4.41,-17.994,-2.771,0.0,37.7,38.6,9.558,3.382,-12.715,-9.568,-14.301,-11.199,-3.243,26.941,0.0,250.04,,255.0,250.0,-11.957,3.188,-4.368,23.942
5270.0,3.791,0.894,-35.209,3.37,9.616,4.99,36.064,4.41,-17.994,-2.771,0.0,37.7,38.6,9.535,3.348,-12.825,-9.577,-14.444,-11.283,-3.243,26.941,0.0,249.94,,255.0,250.0,-11.946,3.192,-4.382,23.902
5270.5,3.791,0.894,-35.209,3.37,9.616,4.99,36.064,4.41,-17.994,-2.771,0.0,37.7,38.6,9.535,3.348,-12.876,-9.603,-14.519,-11.305,-3.243,26.941,0.0,249.94,,255.0,250.0,-12.032,3.202,-4.366,23.909
5271.0,3.791,0.894,-35.209,3.37,9.616,4.99,36.064,4.41,-17.994,-2.771,0.0,37.7,38.6,9.535,3.348,-12.828,-9.585,-14.336,-11.204,-3.243,26.941,0.0,250.44,,255.0,250.0,-12.076,3.212,-4.363,23.864
5271.5,3.791,0.894,-35.209,3.37,9.616,4.99,36.064,4.41,-17.994,-2.771,0.0,37.7,38.6,9.535,3.348,-12.829,-9.588,-14.417,-11.254,-3.243,26.941,0.0,250.44,,255.0,250.0,-11.988,3.221,-4.365,23.843
5272.0,3.791,0.894,-35.209,3.37,9.616,4.993,36.065,4.366,-18.033,-2.768,0.0,37.688,38.617,9.535,3.348,-12.884,-9.627,-14.427,-11.313,-3.248,26.948,0.0,249.34,,255.0,250.0,-12.022,3.231,-4.358,23.782
5272.5,3.791,0.894,-35.209,3.37,9.616,4.993,36.065,4.366,-18.033,-2.768,0.0,37.7,38.6,9.535,3.348,-12.887,-9.615,-14.488,-11.318,-3.248,26.948,0.0,249.34,,255.0,250.0,-12.063,3.24,-4.366,23.73
5273.0,3.791,0.894,-35.209,3.37,9.616,4.993,36.065,4.366,-18.033,-2.768,0.0,37.7,38.6,9.535,3.348,-12.816,-9.639,-14.396,-11.27,-3.248,26.948,0.0,249.14,,255.0,250.0,-12.077,3.249,-4.374,23.714
5273.5,3.644,0.859,-35.209,3.37,9.663,4.993,36.065,4.366,-18.033,-2.768,0.0,37.7,38.6,9.506,3.369,-12.83,-9.609,-14.362,-11.253,-3.248,26.948,0.0,249.14,,255.0,250.0,-12.03,3.258,-4.369,23.615
5274.0,3.644,0.859,-35.209,3.37,9.663,4.993,36.065,4.366,-18.033,-2.768,0.0,37.7,38.6,9.506,3.369,-12.862,-9.609,-14.425,-11.275,-3.248,26.948,0.0,248.94,,255.0,250.0,-12.014,3.264,-4.349,23.618
5274.5,3.644,0.859,-35.209,3.37,9.663,4.993,36.065,4.366,-18.033,-2.768,0.0,37.7,38.6,9.506,3.369,-12.868,-9.596,-14.438,-11.305,-3.248,26.948,0.0,248.94,,256.0,250.0,-12.043,3.27,-4.365,23.582
5275.0,3.644,0.859,-35.209,3.37,9.663,4.993,36.065,4.366,-18.033,-2.768,0.0,37.7,38.6,9.506,3.369,-12.813,-9.597,-14.466,-11.264,-3.248,26.948,0.0,249.24,,256.0,250.0,-12.052,3.276,-4.344,23.554
5275.5,3.644,0.859,-35.209,3.37,9.663,5.025,36.065,4.395,-18.051,-2.776,0.0,37.7,38.668,9.506,3.369,-12.819,-9.572,-14.471,-11.269,-3.249,26.941,0.0,249.24,,256.0,250.0,-12.035,3.282,-4.381,23.542
5276.0,3.644,0.859,-35.209,3.37,9.663,5.025,36.065,4.395,-18.051,-2.776,0.0,37.7,38.7,9.506,3.369,-12.921,-9.623,-14.475,-11.285,-3.249,26.941,0.0,249.34,,256.0,250.0,-12.033,3.288,-4.367,23.616
5276.5,3.63,0.839,-35.209,3.332,9.555,5.025,36.065,4.395,-18.051,-2.776,0.0,37.7,38.7,9.589,3.416,-12.874,-9.59,-14.39,-11.266,-3.249,26.941,0.0,249.34,,256.0,250.0,-12.076,3.294,-4.356,23.669
5277.0,3.63,0.839,-35.209,3.332,9.555,5.025,36.065,4.395,-18.051,-2.776,0.0,37.7,38.7,9.589,3.416,-12.744,-9.58,-14.365,-11.231,-3.249,26.941,0.0,249.34,,256.0,250.0,-12.03,3.3,-4.352,23.714
5277.5,3.63,0.839,-35.209,3.332,9.555,5.025,36.065,4.395,-18.051,-2.776,0.0,37.7,38.7,9.589,3.416,-12.773,-9.567,-14.31,-11.192,-3.249,26.941,0.0,249.34,,256.0,250.0,-11.98,3.305,-4.362,23.731
5278.0,3.63,0.839,-35.209,3.332,9.555,5.025,36.065,4.395,-18.051,-2.776,0.0,37.7,38.7,9.589,3.416,-12.804,-9.594,-14.334,-11.245,-3.249,26.941,0.0,250.24,,256.0,250.0,-11.961,3.31,-4.359,23.784
5278.5,3.63,0.839,-35.209,3.332,9.555,4.985,36.063,4.387,-18.031,-2.774,0.0,37.695,38.659,9.589,3.416,-12.849,-9.555,-14.496,-11.286,-3.248,26.945,0.0,250.24,,256.0,250.0,-11.994,3.316,-4.352,23.826
5279.0,3.63,0.839,-35.209,3.332,9.555,4.985,36.063,4.387,-18.031,-2.774,0.0,37.7,38.7,9.589,3.416,-12.905,-9.605,-14.529,-11.317,-3.248,26.945,0.0,250.24,,256.0,250.0,-12.047,3.321,-4.367,23.853
5279.5,3.63,0.839,-35.209,3.332,9.555,4.985,36.063,4.387,-18.031,-2.774,0.0,37.7,38.7,9.589,3.416,-12.831,-9.59,-14.393,-11.267,-3.248,26.945,0.0,250.24,,256.0,250.0,-12.089,3.326,-4.347,23.872
5280.0,2.963,0.818,-34.267,3.414,9.546,4.985,36.063,4.387,-18.031,-2.774,0.0,37.7,38.7,9.647,3.407,-12.885,-9.562,-14.524,-11.291,-3.248,26.945,0.0,250.74,,256.0,250.0,-12.02,3.331,-4.361,23.882
5280.5,2.963,0.818,-34.267,3.414,9.546,4.985,36.063,4.387,-18.031,-2.774,0.0,37.7,38.7,9.647,3.407,-12.915,-9.578,-14.57,-11.343,-3.248,26.945,0.0,250.74,,256.0,250.0,-12.066,3.325,-4.359,23.937
5281.0,2.963,0.818,-34.267,3.414,9.546,4.985,36.063,4.387,-18.031,-2.774,0.0,37.7,38.7,9.647,3.407,-12.966,-9.653,-14.452,-11.282,-3.248,26.945,0.0,250.24,,256.0,250.0,-12.101,3.319,-4.352,23.93
5281.5,2.963,0.818,-34.267,3.414,9.546,4.985,36.063,4.387,-18.031,-2.774,0.0,37.7,38.7,9.647,3.407,-12.833,-9.571,-14.369,-11.269,-3.248,26.945,0.0,250.24,,256.0,250.0,-12.088,3.313,-4.357,23.931
5282.0,2.963,0.818,-34.267,3.414,9.546,4.989,36.074,4.418,-17.998,-2.781,0.0,37.712,38.618,9.647,3.407,-12.768,-9.566,-14.424,-11.28,-3.246,26.953,0.0,250.44,,256.0,250.0,-12.011,3.307,-4.377,23.968
5282.5,2.963,0.818,-34.267,3.414,9.546,4.989,36.074,4.418,-17.998,-2.781,0.0,37.7,38.6,9.647,3.407,-12.837,-9.581,-14.494,-11.28,-3.246,26.953,0.0,250.44,,256.0,250.0,-12.009,3.302,-4.37,23.95
5283.0,3.233,0.774,-35.209,3.344,9.589,4.989,36.074,4.418,-17.998,-2.781,0.0,37.7,38.6,9.464,3.471,-12.894,-9.595,-14.494,-11.326,-3.246,26.953,0.0,250.44,,256.0,250.0,-12.048,3.296,-4.355,23.953
5283.5,3.233,0.774,-35.209,3.344,9.589,4.989,36.074,4.418,-17.998,-2.781,0.0,37.7,38.6,9.464,3.471,-12.854,-9.623,-14.336,-11.261,-3.246,26.953,0.0,250.44,,256.0,250.0,-12.078,3.295,-4.362,23.973
5284.0,3.233,0.774,-35.209,3.344,9.589,4.989,36.074,4.418,-17.998,-2.781,0.0,37.7,38.6,9.464,3.471,-12.81,-9.589,-14.389,-11.262,-3.246,26.953,0.0,250.74,,256.0,250.0,-12.019,3.294,-4.361,24.029
5284.5,3.233,0.774,-35.209,3.344,9.589,4.989,36.074,4.418,-17.998,-2.781,0.0,37.7,38.6,9.464,3.471,-12.814,-9.584,-14.42,-11.269,-3.246,26.953,0.0,250.74,,256.0,250.0,-12.012,3.293,-4.374,24.045
5285.0,3.233,0.774,-35.209,3.344,9.589,4.966,36.076,4.384,-18.0,-2.778,0.0,37.708,38.651,9.464,3.471,-12.775,-9.567,-14.435,-11.209,-3.249,26.949,0.0,250.34,,256.0,250.0,-12.022,3.292,-4.369,24.071
5285.5,3.233,0.774,-35.209,3.344,9.589,4.966,36.076,4.384,-18.0,-2.778,0.0,37.7,38.7,9.464,3.471,-12.763,-9.621,-14.27,-11.227,-3.249,26.949,0.0,250.34,,256.0,250.0,-11.997,3.291,-4.367,24.049
5286.0,3.233,0.774,-35.209,3.344,9.589,4.966,36.076,4.384,-18.0,-2.778,0.0,37.7,38.7,9.464,3.471,-12.817,-9.581,-14.367,-11.234,-3.249,26.949,0.0,250.34,,256.0,250.0,-11.97,3.29,-4.351,24.034
5286.5,3.228,0.763,-35.209,3.382,9.65,4.966,36.076,4.384,-18.0,-2.778,0.0,37.7,38.7,9.426,3.333,-12.735,-9.562,-14.388,-11.213,-3.249,26.949,0.0,250.34,,256.0,250.0,-12.0,3.289,-4.356,24.03
5287.0,3.228,0.763,-35.209,3.382,9.65,4.966,36.076,4.384,-18.0,-2.778,0.0,37.7,38.7,9.426,3.333,-12.772,-9.57,-14.286,-11.178,-3.249,26.949,0.0,250.14,,256.0,250.0,-11.974,3.288,-4.36,24.024
5287.5,3.228,0.763,-35.209,3.382,9.65,4.966,36.076,4.384,-18.0,-2.778,0.0,37.7,38.7,9.426,3.333,-12.777,-9.535,-14.333,-11.224,-3.249,26.949,0.0,250.14,,256.0,250.0,-11.951,3.287,-4.368,24.011
5288.0,3.228,0.763,-35.209,3.382,9.65,4.966,36.076,4.384,-18.0,-2.778,0.0,37.7,38.7,9.426,3.333,-12.763,-9.541,-14.412,-11.249,-3.249,26.949,0.0,250.04,,256.0,250.0,-11.967,3.286,-4.356,24.019
5288.5,3.228,0.763,-35.209,3.382,9.65,4.987,36.07,4.392,-17.95,-2.758,0.0,37.715,38.678,9.426,3.333,-12.816,-9.563,-14.466,-11.245,-3.232,26.97,0.0,250.04,,256.0,250.0,-11.992,3.285,-4.35,23.994
5289.0,3.228,0.763,-35.209,3.382,9.65,4.987,36.07,4.392,-17.95,-2.758,0.0,37.7,38.7,9.426,3.333,-12.81,-9.577,-14.343,-11.172,-3.232,26.97,0.0,249.84,,256.0,250.0,-12.023,3.284,-4.346,23.963
