t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5289.5,3.915,0.928,-35.209,3.338,9.566,4.987,36.07,4.392,-17.95,-2.758,0.0,37.7,38.7,9.578,3.406,-12.755,-9.532,-14.28,-11.192,-3.232,26.97,0.0,249.84,,256.0,250.0,-11.975,3.283,-4.35,23.946
5290.0,3.915,0.928,-35.209,3.338,9.566,4.987,36.07,4.392,-17.95,-2.758,0.0,37.7,38.7,9.578,3.406,-12.888,-9.585,-14.456,-11.281,-3.232,26.97,0.0,250.04,,256.0,250.0,-11.94,3.294,-4.346,23.94
5290.5,3.915,0.928,-35.209,3.338,9.566,4.987,36.07,4.392,-17.95,-2.758,0.0,37.7,38.7,9.578,3.406,-12.856,-9.588,-14.495,-11.306,-3.232,26.97,0.0,250.04,,256.0,250.0,-12.052,3.304,-4.345,23.925
5291.0,3.915,0.928,-35.209,3.338,9.566,4.987,36.07,4.392,-17.95,-2.758,0.0,37.7,38.7,9.578,3.406,-12.836,-9.578,-14.483,-11.265,-3.232,26.97,0.0,249.74,,256.0,250.0,-12.061,3.314,-4.34,23.91
5291.5,3.915,0.928,-35.209,3.338,9.566,5.019,36.07,4.378,-17.976,-2.772,0.0,37.71,38.582,9.578,3.406,-12.885,-9.597,-14.432,-11.285,-3.237,26.96,0.0,249.74,,256.0,250.0,-12.04,3.324,-4.329,23.894
5292.0,3.915,0.928,-35.209,3.338,9.566,5.019,36.07,4.378,-17.976,-2.772,0.0,37.7,38.6,9.578,3.406,-12.888,-9.604,-14.413,-11.309,-3.237,26.96,0.0,250.04,,256.0,250.0,-12.05,3.333,-4.357,23.877
5292.5,3.915,0.928,-35.209,3.338,9.566,5.019,36.07,4.378,-17.976,-2.772,0.0,37.7,38.6,9.578,3.406,-12.817,-9.578,-14.448,-11.299,-3.237,26.96,0.0,250.04,,256.0,250.0,-12.053,3.343,-4.358,23.837
5293.0,3.114,0.736,-35.209,3.353,9.58,5.019,36.07,4.378,-17.976,-2.772,0.0,37.7,38.6,9.548,3.418,-12.822,-9.586,-14.462,-11.288,-3.237,26.96,0.0,250.34,,256.0,250.0,-12.035,3.352,-4.35,23.789
5293.5,3.114,0.736,-35.209,3.353,9.58,5.019,36.07,4.378,-17.976,-2.772,0.0,37.7,38.6,9.548,3.418,-12.858,-9.584,-14.503,-11.291,-3.237,26.96,0.0,250.34,,256.0,250.0,-12.039,3.348,-4.356,23.78
5294.0,3.114,0.736,-35.209,3.353,9.58,5.019,36.07,4.378,-17.976,-2.772,0.0,37.7,38.6,9.548,3.418,-12.867,-9.595,-14.345,-11.256,-3.237,26.96,0.0,250.04,,256.0,250.0,-12.059,3.345,-4.345,23.814
5294.5,3.114,0.736,-35.209,3.353,9.58,5.019,36.07,4.378,-17.976,-2.772,0.0,37.7,38.6,9.548,3.418,-12.849,-9.594,-14.463,-11.273,-3.237,26.96,0.0,250.04,,256.0,250.0,-12.016,3.341,-4.345,23.82
5295.0,3.114,0.736,-35.209,3.353,9.58,4.997,36.078,4.377,-18.002,-2.762,0.0,37.719,38.572,9.548,3.418,-12.904,-9.606,-14.427,-11.289,-3.227,26.974,0.0,250.04,,256.0,250.0,-12.045,3.337,-4.347,23.868
5295.5,3.114,0.736,-35.209,3.353,9.58,4.997,36.078,4.377,-18.002,-2.762,0.0,37.7,38.6,9.548,3.418,-12.844,-9.572,-14.42,-11.292,-3.227,26.974,0.0,250.04,,256.0,250.0,-12.056,3.333,-4.355,23.864
5296.0,2.941,0.708,-34.838,3.385,9.533,4.997,36.078,4.377,-18.002,-2.762,0.0,37.7,38.6,9.576,3.17,-12.811,-9.572,-14.465,-11.304,-3.227,26.974,0.0,249.84,,256.0,250.0,-12.032,3.33,-4.362,23.911
5296.5,2.941,0.708,-34.838,3.385,9.533,4.997,36.078,4.377,-18.002,-2.762,0.0,37.7,38.6,9.576,3.17,-12.837,-9.589,-14.445,-11.225,-3.227,26.974,0.0,249.84,,256.0,250.0,-12.038,3.323,-4.372,23.861
5297.0,2.941,0.708,-34.838,3.385,9.533,4.997,36.078,4.377,-18.002,-2.762,0.0,37.7,38.6,9.576,3.17,-12.843,-9.576,-14.337,-11.229,-3.227,26.974,0.0,250.04,,256.0,250.0,-12.024,3.317,-4.379,23.821
5297.5,2.941,0.708,-34.838,3.385,9.533,4.997,36.078,4.377,-18.002,-2.762,0.0,37.7,38.6,9.576,3.17,-12.749,-9.555,-14.417,-11.243,-3.227,26.974,0.0,250.04,,256.0,250.0,-11.996,3.311,-4.363,23.785
5298.0,2.941,0.708,-34.838,3.385,9.533,4.948,36.071,4.382,-18.019,-2.755,0.0,37.709,38.554,9.576,3.17,-12.815,-9.581,-14.473,-11.273,-3.227,26.981,0.0,250.04,,256.0,250.0,-11.991,3.305,-4.362,23.736
5298.5,2.941,0.708,-34.838,3.385,9.533,4.948,36.071,4.382,-18.019,-2.755,0.0,37.7,38.6,9.576,3.17,-12.852,-9.575,-14.485,-11.295,-3.227,26.981,0.0,250.04,,256.0,250.0,-12.036,3.299,-4.365,23.701
5299.0,2.982,0.691,-35.209,3.256,9.557,4.948,36.071,4.382,-18.019,-2.755,0.0,37.7,38.6,9.525,3.397,-12.899,-9.619,-14.484,-11.293,-3.227,26.981,0.0,250.54,,256.0,250.0,-12.052,3.293,-4.361,23.729
5299.5,2.982,0.691,-35.209,3.256,9.557,4.948,36.071,4.382,-18.019,-2.755,0.0,37.7,38.6,9.525,3.397,-12.859,-9.652,-14.339,-11.283,-3.227,26.981,0.0,250.54,,256.0,250.0,-12.074,3.288,-4.37,23.713
5300.0,2.982,0.691,-35.209,3.256,9.557,4.948,36.071,4.382,-18.019,-2.755,0.0,37.7,38.6,9.525,3.397,-12.76,-9.582,-14.367,-11.259,-3.227,26.981,0.0,250.24,,256.0,250.0,-12.033,3.283,-4.371,23.663
5300.5,2.982,0.691,-35.209,3.256,9.557,4.948,36.071,4.382,-18.019,-2.755,0.0,37.7,38.6,9.525,3.397,-12.781,-9.569,-14.41,-11.228,-3.227,26.981,0.0,250.24,,256.0,250.0,-11.992,3.278,-4.368,23.646
5301.0,2.982,0.691,-35.209,3.256,9.557,4.948,36.071,4.382,-18.019,-2.755,0.0,37.7,38.6,9.525,3.397,-12.906,-9.592,-14.561,-11.32,-3.227,26.981,0.0,250.74,,256.0,250.0,-11.997,3.273,-4.36,23.594
5301.5,2.982,0.691,-35.209,3.256,9.557,4.987,36.078,4.388,-18.013,-2.765,0.0,37.711,38.513,9.525,3.397,-12.932,-9.638,-14.475,-11.294,-3.232,26.979,0.0,250.74,,256.0,250.0,-12.095,3.268,-4.361,23.544
5302.0,2.982,0.691,-35.209,3.256,9.557,4.987,36.078,4.388,-18.013,-2.765,0.0,37.7,38.5,9.525,3.397,-12.856,-9.622,-14.415,-11.276,-3.232,26.979,0.0,250.54,,256.0,250.0,-12.085,3.264,-4.36,23.581
5302.5,3.32,0.791,-35.209,3.318,9.571,4.987,36.078,4.388,-18.013,-2.765,0.0,37.7,38.5,9.453,3.464,-12.806,-9.587,-14.449,-11.283,-3.232,26.979,0.0,250.54,,256.0,250.0,-12.042,3.259,-4.352,23.595
5303.0,3.32,0.791,-35.209,3.318,9.571,4.987,36.078,4.388,-18.013,-2.765,0.0,37.7,38.5,9.453,3.464,-12.828,-9.579,-14.496,-11.301,-3.232,26.979,0.0,250.04,,256.0,250.0,-12.031,3.26,-4.34,23.632
5303.5,3.32,0.791,-35.209,3.318,9.571,4.987,36.078,4.388,-18.013,-2.765,0.0,37.7,38.5,9.453,3.464,-12.848,-9.596,-14.479,-11.252,-3.232,26.979,0.0,250.04,,256.0,250.0,-12.051,3.261,-4.362,23.729
5304.0,3.32,0.791,-35.209,3.318,9.571,4.987,36.078,4.388,-18.013,-2.765,0.0,37.7,38.5,9.453,3.464,-12.85,-9.576,-14.305,-11.203,-3.232,26.979,0.0,250.14,,256.0,250.0,-12.044,3.262,-4.375,23.72
5304.5,3.32,0.791,-35.209,3.318,9.571,4.99,36.071,4.395,-17.997,-2.763,0.0,37.708,38.549,9.453,3.464,-12.693,-9.541,-14.387,-11.235,-3.223,26.99,0.0,250.14,,256.0,250.0,-11.984,3.263,-4.374,23.727
5305.0,3.32,0.791,-35.209,3.318,9.571,4.99,36.071,4.395,-17.997,-2.763,0.0,37.7,38.5,9.453,3.464,-12.793,-9.561,-14.468,-11.252,-3.223,26.99,0.0,250.14,,256.0,250.0,-11.964,3.264,-4.375,23.695
5305.5,3.222,0.768,-35.209,3.394,9.606,4.99,36.071,4.395,-17.997,-2.763,0.0,37.7,38.5,9.409,3.321,-12.849,-9.562,-14.499,-11.289,-3.223,26.99,0.0,250.14,,256.0,250.0,-12.018,3.265,-4.354,23.697
5306.0,3.222,0.768,-35.209,3.394,9.606,4.99,36.071,4.395,-17.997,-2.763,0.0,37.7,38.5,9.409,3.321,-12.866,-9.603,-14.476,-11.282,-3.223,26.99,0.0,250.24,,256.0,250.0,-12.05,3.264,-4.348,23.709
5306.5,3.222,0.768,-35.209,3.394,9.606,4.99,36.071,4.395,-17.997,-2.763,0.0,37.7,38.5,9.409,3.321,-12.84,-9.617,-14.346,-11.261,-3.223,26.99,0.0,250.24,,256.0,250.0,-12.057,3.264,-4.348,23.704
5307.0,3.222,0.768,-35.209,3.394,9.606,4.99,36.071,4.395,-17.997,-2.763,0.0,37.7,38.5,9.409,3.321,-12.788,-9.579,-14.401,-11.259,-3.223,26.99,0.0,249.94,,256.0,250.0,-12.016,3.263,-4.364,23.749
5307.5,3.222,0.768,-35.209,3.394,9.606,4.99,36.071,4.395,-17.997,-2.763,0.0,37.7,38.5,9.409,3.321,-12.805,-9.577,-14.461,-11.283,-3.223,26.99,0.0,249.94,,256.0,250.0,-12.007,3.262,-4.356,23.772
5308.0,3.222,0.768,-35.209,3.394,9.606,4.989,36.074,4.364,-18.022,-2.763,0.0,37.703,38.48,9.409,3.321,-12.911,-9.617,-14.504,-11.313,-3.235,26.996,0.0,250.04,,256.0,250.0,-12.031,3.262,-4.355,23.761
5308.5,3.222,0.768,-35.209,3.394,9.606,4.989,36.074,4.364,-18.022,-2.763,0.0,37.7,38.5,9.409,3.321,-12.904,-9.613,-14.428,-11.253,-3.235,26.996,0.0,250.04,,256.0,250.0,-12.086,3.261,-4.371,23.746
5309.0,3.085,0.848,-34.027,3.45,9.511,4.989,36.074,4.364,-18.022,-2.763,0.0,37.7,38.5,9.627,3.326,-12.883,-9.603,-14.459,-11.283,-3.235,26.996,0.0,250.34,,256.0,250.0,-12.049,3.26,-4.366,23.79
5309.5,3.085,0.848,-34.027,3.45,9.511,4.989,36.074,4.364,-18.022,-2.763,0.0,37.7,38.5,9.627,3.326,-12.896,-9.583,-14.51,-11.322,-3.235,26.996,0.0,250.34,,256.0,250.0,-12.057,3.257,-4.364,23.835
5310.0,3.085,0.848,-34.027,3.45,9.511,4.989,36.074,4.364,-18.022,-2.763,0.0,37.7,38.5,9.627,3.326,-12.931,-9.597,-14.554,-11.33,-3.235,26.996,0.0,250.14,,256.0,250.0,-12.078,3.255,-4.364,23.823
5310.5,3.085,0.848,-34.027,3.45,9.511,4.989,36.074,4.364,-18.022,-2.763,0.0,37.7,38.5,9.627,3.326,-12.88,-9.581,-14.55,-11.317,-3.235,26.996,0.0,250.14,,256.0,250.0,-12.103,3.252,-4.36,23.823
5311.0,3.085,0.848,-34.027,3.45,9.511,5.01,36.08,4.402,-18.043,-2.752,0.0,37.692,38.508,9.627,3.326,-12.905,-9.589,-14.552,-11.287,-3.226,27.0,0.0,249.94,,256.0,250.0,-12.082,3.249,-4.356,23.805
5311.5,3.085,0.848,-34.027,3.45,9.511,5.01,36.08,4.402,-18.043,-2.752,0.0,37.7,38.5,9.627,3.326,-12.928,-9.594,-14.52,-11.307,-3.226,27.0,0.0,249.94,,256.0,250.0,-12.083,3.246,-4.369,23.853
5312.0,3.187,0.748,-35.209,3.389,9.537,5.01,36.08,4.402,-18.043,-2.752,0.0,37.7,38.5,9.534,3.429,-12.937,-9.632,-14.462,-11.299,-3.226,27.0,0.0,249.74,,256.0,250.0,-12.087,3.244,-4.367,23.861
5312.5,3.187,0.748,-35.209,3.389,9.537,5.01,36.08,4.402,-18.043,-2.752,0.0,37.7,38.5,9.534,3.429,-12.817,-9.602,-14.453,-11.306,-3.226,27.0,0.0,249.74,,256.0,250.0,-12.082,3.243,-4.376,23.841
5313.0,3.187,0.748,-35.209,3.389,9.537,5.01,36.08,4.402,-18.043,-2.752,0.0,37.7,38.5,9.534,3.429,-12.845,-9.586,-14.49,-11.313,-3.226,27.0,0.0,250.04,,256.0,250.0,-12.045,3.242,-4.36,23.914
5313.5,3.187,0.748,-35.209,3.389,9.537,5.01,36.08,4.402,-18.043,-2.752,0.0,37.7,38.5,9.534,3.429,-12.872,-9.603,-14.505,-11.322,-3.226,27.0,0.0,250.04,,256.0,250.0,-12.058,3.241,-4.377,23.983
5314.0,3.187,0.748,-35.209,3.389,9.537,5.018,36.07,4.381,-18.028,-2.762,0.0,37.677,38.432,9.534,3.429,-12.906,-9.625,-14.529,-11.333,-3.244,27.003,0.0,249.74,,256.0,250.0,-12.076,3.24,-4.362,24.058
5314.5,3.187,0.748,-35.209,3.389,9.537,5.018,36.07,4.381,-18.028,-2.762,0.0,37.7,38.4,9.534,3.429,-12.854,-9.633,-14.377,-11.26,-3.244,27.003,0.0,249.74,,256.0,250.0,-12.098,3.239,-4.377,24.075
5315.0,3.187,0.748,-35.209,3.389,9.537,5.018,36.07,4.381,-18.028,-2.762,0.0,37.7,38.4,9.534,3.429,-12.82,-9.589,-14.426,-11.273,-3.244,27.003,0.0,250.24,,256.0,250.0,-12.031,3.238,-4.362,24.111
5315.5,3.326,0.861,-34.935,3.363,9.53,5.018,36.07,4.381,-18.028,-2.762,0.0,37.7,38.4,9.649,3.493,-12.864,-9.589,-14.5,-11.303,-3.244,27.003,0.0,250.24,,256.0,250.0,-12.027,3.237,-4.361,24.13
5316.0,3.326,0.861,-34.935,3.363,9.53,5.018,36.07,4.381,-18.028,-2.762,0.0,37.7,38.4,9.649,3.493,-12.919,-9.594,-14.555,-11.32,-3.244,27.003,0.0,249.24,,256.0,250.0,-12.064,3.239,-4.347,24.129
5316.5,3.326,0.861,-34.935,3.363,9.53,5.018,36.07,4.381,-18.028,-2.762,0.0,37.7,38.4,9.649,3.493,-12.914,-9.647,-14.43,-11.301,-3.244,27.003,0.0,249.24,,256.0,250.0,-12.097,3.24,-4.377,24.118
5317.0,3.326,0.861,-34.935,3.363,9.53,5.018,36.07,4.381,-18.028,-2.762,0.0,37.7,38.4,9.649,3.493,-12.878,-9.624,-14.457,-11.322,-3.244,27.003,0.0,250.04,,256.0,250.0,-12.073,3.242,-4.362,24.199
5317.5,3.326,0.861,-34.935,3.363,9.53,4.973,36.075,4.38,-17.998,-2.782,0.0,37.676,38.423,9.649,3.493,-12.889,-9.604,-14.544,-11.351,-3.243,27.008,0.0,250.04,,256.0,250.0,-12.07,3.243,-4.362,24.145
5318.0,3.326,0.861,-34.935,3.363,9.53,4.973,36.075,4.38,-17.998,-2.782,0.0,37.7,38.4,9.649,3.493,-12.932,-9.625,-14.573,-11.339,-3.243,27.008,0.0,249.64,,256.0,250.0,-12.097,3.244,-4.371,24.182
5318.5,3.023,0.693,-35.209,3.341,9.599,4.973,36.075,4.38,-17.998,-2.782,0.0,37.7,38.4,9.555,3.281,-12.954,-9.637,-14.591,-11.36,-3.243,27.008,0.0,249.64,,256.0,250.0,-12.117,3.246,-4.355,24.234
5319.0,3.023,0.693,-35.209,3.341,9.599,4.973,36.075,4.38,-17.998,-2.782,0.0,37.7,38.4,9.555,3.281,-12.877,-9.606,-14.406,-11.284,-3.243,27.008,0.0,249.64,,256.0,250.0,-12.135,3.242,-4.354,24.253
5319.5,3.023,0.693,-35.209,3.341,9.599,4.973,36.075,4.38,-17.998,-2.782,0.0,37.7,38.4,9.555,3.281,-12.797,-9.594,-14.46,-11.278,-3.243,27.008,0.0,249.64,,256.0,250.0,-12.043,3.239,-4.357,24.25
5320.0,3.023,0.693,-35.209,3.341,9.599,4.973,36.075,4.38,-17.998,-2.782,0.0,37.7,38.4,9.555,3.281,-12.855,-9.597,-14.504,-11.314,-3.243,27.008,0.0,250.04,,256.0,250.0,-12.032,3.235,-4.355,24.259
5320.5,3.023,0.693,-35.209,3.341,9.599,4.964,36.071,4.389,-17.922,-2.757,0.0,37.667,38.415,9.555,3.281,-12.874,-9.585,-14.545,-11.308,-3.236,27.011,0.0,250.04,,256.0,250.0,-12.067,3.232,-4.369,24.262
5321.0,3.023,0.693,-35.209,3.341,9.599,4.964,36.071,4.389,-17.922,-2.757,0.0,37.7,38.4,9.555,3.281,-12.904,-9.629,-14.451,-11.288,-3.236,27.011,0.0,250.04,,256.0,250.0,-12.078,3.228,-4.352,24.273
5321.5,3.023,0.693,-35.209,3.341,9.599,4.964,36.071,4.389,-17.922,-2.757,0.0,37.7,38.4,9.555,3.281,-12.857,-9.607,-14.36,-11.286,-3.236,27.011,0.0,250.04,,256.0,250.0,-12.068,3.225,-4.361,24.279
5322.0,3.136,0.749,-35.209,3.349,9.543,4.964,36.071,4.389,-17.922,-2.757,0.0,37.7,38.4,9.617,3.432,-12.751,-9.576,-14.418,-11.256,-3.236,27.011,0.0,249.94,,256.0,250.0,-12.028,3.221,-4.353,24.35
5322.5,3.136,0.749,-35.209,3.349,9.543,4.964,36.071,4.389,-17.922,-2.757,0.0,37.7,38.4,9.617,3.432,-12.849,-9.594,-14.517,-11.297,-3.236,27.011,0.0,249.94,,256.0,250.0,-12.0,3.22,-4.362,24.35
5323.0,3.136,0.749,-35.209,3.349,9.543,4.964,36.071,4.389,-17.922,-2.757,0.0,37.7,38.4,9.617,3.432,-12.904,-9.599,-14.56,-11.347,-3.236,27.011,0.0,249.84,,256.0,250.0,-12.064,3.219,-4.358,24.341
5323.5,3.136,0.749,-35.209,3.349,9.543,4.964,36.071,4.389,-17.922,-2.757,0.0,37.7,38.4,9.617,3.432,-12.911,-9.642,-14.429,-11.316,-3.236,27.011,0.0,249.84,,256.0,250.0,-12.102,3.217,-4.368,24.306
5324.0,3.136,0.749,-35.209,3.349,9.543,4.961,36.084,4.406,-17.934,-2.752,0.0,37.654,38.371,9.617,3.432,-12.854,-9.588,-14.389,-11.261,-3.227,27.018,0.0,250.34,,256.0,250.0,-12.074,3.216,-4.365,24.23
5324.5,3.136,0.749,-35.209,3.349,9.543,4.961,36.084,4.406,-17.934,-2.752,0.0,37.7,38.4,9.617,3.432,-12.902,-9.613,-14.488,-11.301,-3.227,27.018,0.0,250.34,,256.0,250.0,-12.023,3.215,-4.365,24.226
5325.0,3.449,0.805,-35.209,3.365,9.575,4.961,36.084,4.406,-17.934,-2.752,0.0,37.7,38.4,9.528,3.316,-12.888,-9.594,-14.499,-11.334,-3.227,27.018,0.0,250.24,,256.0,250.0,-12.076,3.213,-4.362,24.222
5325.5,3.449,0.805,-35.209,3.365,9.575,4.961,36.084,4.406,-17.934,-2.752,0.0,37.7,38.4,9.528,3.316,-12.847,-9.585,-14.472,-11.289,-3.227,27.018,0.0,250.24,,256.0,250.0,-12.079,3.217,-4.364,24.278
5326.0,3.449,0.805,-35.209,3.365,9.575,4.961,36.084,4.406,-17.934,-2.752,0.0,37.7,38.4,9.528,3.316,-12.887,-9.598,-14.498,-11.299,-3.227,27.018,0.0,250.14,,256.0,250.0,-12.048,3.221,-4.381,24.294
5326.5,3.449,0.805,-35.209,3.365,9.575,4.961,36.084,4.406,-17.934,-2.752,0.0,37.7,38.4,9.528,3.316,-12.917,-9.624,-14.444,-11.317,-3.227,27.018,0.0,250.14,,256.0,250.0,-12.07,3.225,-4.365,24.287
5327.0,3.449,0.805,-35.209,3.365,9.575,5.013,36.075,4.429,-17.914,-2.758,0.0,37.651,38.35,9.528,3.316,-12.81,-9.578,-14.455,-11.292,-3.234,27.027,0.0,250.04,,256.0,250.0,-12.076,3.229,-4.39,24.246
5327.5,3.449,0.805,-35.209,3.365,9.575,5.013,36.075,4.429,-17.914,-2.758,0.0,37.7,38.4,9.528,3.316,-12.821,-9.595,-14.525,-11.301,-3.234,27.027,0.0,250.04,,256.0,250.0,-12.034,3.232,-4.356,24.241
5328.0,3.449,0.805,-35.209,3.365,9.575,5.013,36.075,4.429,-17.914,-2.758,0.0,37.7,38.4,9.528,3.316,-12.837,-9.634,-14.355,-11.283,-3.234,27.027,0.0,250.24,,256.0,250.0,-12.061,3.236,-4.372,24.253
5328.5,3.341,0.814,-35.209,3.388,9.69,5.013,36.075,4.429,-17.914,-2.758,0.0,37.7,38.4,9.541,3.302,-12.84,-9.609,-14.37,-11.249,-3.234,27.027,0.0,250.24,,256.0,250.0,-12.027,3.239,-4.369,24.339
5329.0,3.341,0.814,-35.209,3.388,9.69,5.013,36.075,4.429,-17.914,-2.758,0.0,37.7,38.4,9.541,3.302,-12.762,-9.569,-14.353,-11.238,-3.234,27.027,0.0,250.14,,256.0,250.0,-12.017,3.241,-4.374,24.385
5329.5,3.341,0.814,-35.209,3.388,9.69,5.013,36.075,4.429,-17.914,-2.758,0.0,37.7,38.4,9.541,3.302,-12.857,-9.583,-14.456,-11.232,-3.234,27.027,0.0,250.14,,256.0,250.0,-11.98,3.242,-4.379,24.481
5330.0,3.341,0.814,-35.209,3.388,9.69,5.013,36.075,4.429,-17.914,-2.758,0.0,37.7,38.4,9.541,3.302,-12.837,-9.615,-14.331,-11.235,-3.234,27.027,0.0,249.64,,256.0,250.0,-12.032,3.244,-4.366,24.621
5330.5,3.341,0.814,-35.209,3.388,9.69,5.019,36.077,4.409,-17.912,-2.77,0.0,37.631,38.281,9.541,3.302,-12.85,-9.591,-14.418,-11.272,-3.235,27.033,0.0,249.64,,256.0,250.0,-12.005,3.246,-4.364,24.711
5331.0,3.341,0.814,-35.209,3.388,9.69,5.019,36.077,4.409,-17.912,-2.77,0.0,37.6,38.3,9.541,3.302,-12.848,-9.572,-14.452,-11.295,-3.235,27.033,0.0,249.54,,256.0,250.0,-12.033,3.247,-4.367,24.721
5331.5,3.234,0.751,-35.209,3.331,9.624,5.019,36.077,4.409,-17.912,-2.77,0.0,37.6,38.3,9.605,3.306,-12.905,-9.599,-14.519,-11.308,-3.235,27.033,0.0,249.54,,256.0,250.0,-12.042,3.249,-4.367,24.677
5332.0,3.234,0.751,-35.209,3.331,9.624,5.019,36.077,4.409,-17.912,-2.77,0.0,37.6,38.3,9.605,3.306,-12.894,-9.591,-14.539,-11.335,-3.235,27.033,0.0,249.64,,256.0,250.0,-12.083,3.249,-4.345,24.623
5332.5,3.234,0.751,-35.209,3.331,9.624,5.019,36.077,4.409,-17.912,-2.77,0.0,37.6,38.3,9.605,3.306,-12.868,-9.586,-14.553,-11.317,-3.235,27.033,0.0,249.64,,256.0,250.0,-12.09,3.248,-4.374,24.579
5333.0,3.234,0.751,-35.209,3.331,9.624,5.019,36.077,4.409,-17.912,-2.77,0.0,37.6,38.3,9.605,3.306,-12.913,-9.597,-14.583,-11.32,-3.235,27.033,0.0,249.94,,256.0,250.0,-12.081,3.248,-4.359,24.629
5333.5,3.234,0.751,-35.209,3.331,9.624,5.003,36.077,4.404,-17.911,-2.773,0.0,37.619,38.33,9.605,3.306,-12.963,-9.617,-14.586,-11.348,-3.227,27.036,0.0,249.94,,256.0,250.0,-12.103,3.248,-4.368,24.73
5334.0,3.234,0.751,-35.209,3.331,9.624,5.003,36.077,4.404,-17.911,-2.773,0.0,37.6,38.3,9.605,3.306,-12.934,-9.667,-14.449,-11.349,-3.227,27.036,0.0,249.94,,256.0,250.0,-12.129,3.248,-4.365,24.597
5334.5,3.234,0.751,-35.209,3.331,9.624,5.003,36.077,4.404,-17.911,-2.773,0.0,37.6,38.3,9.605,3.306,-12.899,-9.628,-14.467,-11.356,-3.227,27.036,0.0,249.94,,256.0,250.0,-12.1,3.247,-4.365,24.492
5335.0,2.888,0.688,-35.209,3.366,9.617,5.003,36.077,4.404,-17.911,-2.773,0.0,37.6,38.3,9.39,3.341,-12.905,-9.602,-14.484,-11.323,-3.227,27.036,0.0,249.24,,256.0,250.0,-12.087,3.247,-4.375,24.4
5335.5,2.888,0.688,-35.209,3.366,9.617,5.003,36.077,4.404,-17.911,-2.773,0.0,37.6,38.3,9.39,3.341,-12.92,-9.632,-14.469,-11.333,-3.227,27.036,0.0,249.24,,256.0,250.0,-12.079,3.241,-4.366,24.291
5336.0,2.888,0.688,-35.209,3.366,9.617,5.003,36.077,4.404,-17.911,-2.773,0.0,37.6,38.3,9.39,3.341,-12.921,-9.613,-14.493,-11.335,-3.227,27.036,0.0,249.84,,256.0,250.0,-12.089,3.235,-4.389,24.295
5336.5,2.888,0.688,-35.209,3.366,9.617,5.003,36.077,4.404,-17.911,-2.773,0.0,37.6,38.3,9.39,3.341,-12.856,-9.603,-14.509,-11.308,-3.227,27.036,0.0,249.84,,256.0,250.0,-12.091,3.23,-4.373,24.325
5337.0,2.888,0.688,-35.209,3.366,9.617,5.02,36.059,4.403,-17.89,-2.757,0.0,37.597,38.256,9.39,3.341,-12.843,-9.617,-14.475,-11.285,-3.233,27.042,0.0,250.64,,256.0,250.0,-12.069,3.224,-4.381,24.185
5337.5,2.888,0.688,-35.209,3.366,9.617,5.02,36.059,4.403,-17.89,-2.757,0.0,37.6,38.3,9.39,3.341,-12.881,-9.611,-14.39,-11.252,-3.233,27.042,0.0,250.64,,256.0,250.0,-12.055,3.219,-4.372,24.134
5338.0,3.498,0.913,-34.268,3.443,9.539,5.02,36.059,4.403,-17.89,-2.757,0.0,37.6,38.3,9.595,3.237,-12.78,-9.605,-14.378,-11.281,-3.233,27.042,0.0,250.14,,256.0,250.0,-12.034,3.213,-4.376,24.109
5338.5,3.498,0.913,-34.268,3.443,9.539,5.02,36.059,4.403,-17.89,-2.757,0.0,37.6,38.3,9.595,3.237,-12.796,-9.57,-14.451,-11.249,-3.233,27.042,0.0,250.14,,256.0,250.0,-12.011,3.218,-4.385,24.172
5339.0,3.498,0.913,-34.268,3.443,9.539,5.02,36.059,4.403,-17.89,-2.757,0.0,37.6,38.3,9.595,3.237,-12.825,-9.602,-14.412,-11.252,-3.233,27.042,0.0,249.94,,256.0,250.0,-12.016,3.223,-4.397,24.211
5339.5,3.498,0.913,-34.268,3.443,9.539,5.02,36.059,4.403,-17.89,-2.757,0.0,37.6,38.3,9.595,3.237,-12.868,-9.598,-14.422,-11.287,-3.233,27.042,0.0,249.94,,256.0,250.0,-12.023,3.227,-4.382,24.199
5340.0,3.498,0.913,-34.268,3.443,9.539,5.008,36.051,4.385,-17.862,-2.758,0.0,37.581,38.24,9.595,3.237,-12.899,-9.601,-14.407,-11.285,-3.233,27.044,0.0,249.84,,256.0,250.0,-12.044,3.232,-4.395,24.173
5340.5,3.498,0.913,-34.268,3.443,9.539,5.008,36.051,4.385,-17.862,-2.758,0.0,37.6,38.2,9.595,3.237,-12.818,-9.578,-14.504,-11.302,-3.233,27.044,0.0,249.84,,256.0,250.0,-12.048,3.236,-4.381,24.193
5341.0,2.748,0.717,-34.439,3.396,9.577,5.008,36.051,4.385,-17.862,-2.758,0.0,37.6,38.2,9.573,3.243,-12.885,-9.593,-14.554,-11.31,-3.233,27.044,0.0,250.44,,256.0,250.0,-12.05,3.24,-4.404,24.159
5341.5,2.748,0.717,-34.439,3.396,9.577,5.008,36.051,4.385,-17.862,-2.758,0.0,37.6,38.2,9.573,3.243,-12.945,-9.598,-14.605,-11.342,-3.233,27.044,0.0,250.44,,256.0,250.0,-12.085,3.232,-4.37,24.133
5342.0,2.748,0.717,-34.439,3.396,9.577,5.008,36.051,4.385,-17.862,-2.758,0.0,37.6,38.2,9.573,3.243,-12.981,-9.645,-14.567,-11.371,-3.233,27.044,0.0,250.64,,256.0,250.0,-12.123,3.224,-4.373,24.142
5342.5,2.748,0.717,-34.439,3.396,9.577,5.008,36.051,4.385,-17.862,-2.758,0.0,37.6,38.2,9.573,3.243,-12.911,-9.691,-14.413,-11.357,-3.233,27.044,0.0,250.64,,256.0,250.0,-12.141,3.216,-4.387,24.138
5343.0,2.748,0.717,-34.439,3.396,9.577,5.008,36.051,4.385,-17.862,-2.758,0.0,37.6,38.2,9.573,3.243,-12.837,-9.597,-14.504,-11.321,-3.233,27.044,0.0,250.24,,256.0,250.0,-12.093,3.209,-4.399,24.14
5343.5,2.748,0.717,-34.439,3.396,9.577,4.958,36.073,4.397,-17.803,-2.749,0.0,37.579,38.271,9.573,3.243,-12.903,-9.625,-14.524,-11.348,-3.219,27.062,0.0,250.24,,256.0,250.0,-12.065,3.201,-4.402,24.158
5344.0,2.748,0.717,-34.439,3.396,9.577,4.958,36.073,4.397,-17.803,-2.749,0.0,37.6,38.3,9.573,3.243,-12.974,-9.672,-14.558,-11.367,-3.219,27.062,0.0,250.04,,256.0,250.0,-12.1,3.194,-4.387,24.153
5344.5,2.503,0.707,-33.944,3.41,9.495,4.958,36.073,4.397,-17.803,-2.749,0.0,37.6,38.3,9.654,3.283,-12.879,-9.643,-14.541,-11.342,-3.219,27.062,0.0,250.04,,256.0,250.0,-12.143,3.186,-4.411,24.108
5345.0,2.503,0.707,-33.944,3.41,9.495,4.958,36.073,4.397,-17.803,-2.749,0.0,37.6,38.3,9.654,3.283,-12.833,-9.649,-14.344,-11.304,-3.219,27.062,0.0,250.74,,256.0,250.0,-12.101,3.175,-4.416,24.104
5345.5,2.503,0.707,-33.944,3.41,9.495,4.958,36.073,4.397,-17.803,-2.749,0.0,37.6,38.3,9.654,3.283,-12.887,-9.621,-14.434,-11.307,-3.219,27.062,0.0,250.74,,256.0,250.0,-12.033,3.164,-4.407,24.062
5346.0,2.503,0.707,-33.944,3.41,9.495,4.958,36.073,4.397,-17.803,-2.749,0.0,37.6,38.3,9.654,3.283,-12.911,-9.654,-14.468,-11.323,-3.219,27.062,0.0,250.74,,256.0,250.0,-12.062,3.153,-4.392,23.983
5346.5,2.503,0.707,-33.944,3.41,9.495,4.932,36.052,4.398,-17.766,-2.759,0.0,37.556,38.202,9.654,3.283,-12.896,-9.631,-14.506,-11.322,-3.223,27.055,0.0,250.74,,256.0,250.0,-12.089,3.143,-4.41,23.795
5347.0,2.503,0.707,-33.944,3.41,9.495,4.932,36.052,4.398,-17.766,-2.759,0.0,37.6,38.2,9.654,3.283,-12.84,-9.615,-14.533,-11.326,-3.223,27.055,0.0,249.84,,256.0,250.0,-12.089,3.132,-4.403,23.673
5347.5,3.002,0.715,-35.209,3.338,9.58,4.932,36.052,4.398,-17.766,-2.759,0.0,37.6,38.2,9.569,3.514,-12.9,-9.618,-14.457,-11.299,-3.223,27.055,0.0,249.84,,256.0,250.0,-12.079,3.122,-4.404,23.711
5348.0,3.002,0.715,-35.209,3.338,9.58,4.932,36.052,4.398,-17.766,-2.759,0.0,37.6,38.2,9.569,3.514,-12.916,-9.59,-14.462,-11.298,-3.223,27.055,0.0,250.24,,256.0,250.0,-12.068,3.12,-4.408,23.707
5348.5,3.002,0.715,-35.209,3.338,9.58,4.932,36.052,4.398,-17.766,-2.759,0.0,37.6,38.2,9.569,3.514,-12.913,-9.639,-14.475,-11.311,-3.223,27.055,0.0,250.24,,256.0,250.0,-12.067,3.118,-4.408,23.65
5349.0,3.002,0.715,-35.209,3.338,9.58,4.932,36.052,4.398,-17.766,-2.759,0.0,37.6,38.2,9.569,3.514,-12.753,-9.613,-14.412,-11.214,-3.223,27.055,0.0,250.84,,256.0,250.0,-12.085,3.116,-4.404,23.647
5349.5,3.002,0.715,-35.209,3.338,9.58,4.932,36.052,4.398,-17.766,-2.759,0.0,37.6,38.2,9.569,3.514,-12.764,-9.601,-14.468,-11.288,-3.223,27.055,0.0,250.84,,256.0,250.0,-11.998,3.114,-4.402,23.59
5350.0,3.002,0.715,-35.209,3.338,9.58,4.963,36.054,4.395,-17.735,-2.759,0.0,37.553,38.181,9.569,3.514,-12.887,-9.628,-14.569,-11.331,-3.229,27.052,0.0,250.14,,256.0,250.0,-12.03,3.112,-4.4,23.681
5350.5,3.002,0.715,-35.209,3.338,9.58,4.963,36.054,4.395,-17.735,-2.759,0.0,37.6,38.2,9.569,3.514,-12.914,-9.663,-14.453,-11.317,-3.229,27.052,0.0,250.14,,256.0,250.0,-12.104,3.111,-4.403,23.766
5351.0,4.182,0.974,-35.209,3.336,9.567,4.963,36.054,4.395,-17.735,-2.759,0.0,37.6,38.2,9.462,3.373,-12.889,-9.609,-14.419,-11.294,-3.229,27.052,0.0,250.64,,256.0,250.0,-12.087,3.109,-4.409,23.777
5351.5,4.182,0.974,-35.209,3.336,9.567,4.963,36.054,4.395,-17.735,-2.759,0.0,37.6,38.2,9.462,3.373,-12.904,-9.632,-14.561,-11.345,-3.229,27.052,0.0,250.64,,256.0,250.0,-12.052,3.126,-4.404,23.752
5352.0,4.182,0.974,-35.209,3.336,9.567,4.963,36.054,4.395,-17.735,-2.759,0.0,37.6,38.2,9.462,3.373,-12.968,-9.646,-14.604,-11.353,-3.229,27.052,0.0,250.24,,256.0,250.0,-12.111,3.144,-4.416,23.663
5352.5,4.182,0.974,-35.209,3.336,9.567,4.963,36.054,4.395,-17.735,-2.759,0.0,37.6,38.2,9.462,3.373,-12.916,-9.68,-14.437,-11.344,-3.229,27.052,0.0,250.24,,256.0,250.0,-12.143,3.161,-4.407,23.677
5353.0,4.182,0.974,-35.209,3.336,9.567,5.001,36.054,4.407,-17.698,-2.767,0.0,37.532,38.163,9.462,3.373,-12.901,-9.638,-14.461,-11.332,-3.236,27.056,0.0,249.44,,256.0,250.0,-12.094,3.177,-4.418,23.699
5353.5,4.182,0.974,-35.209,3.336,9.567,5.001,36.054,4.407,-17.698,-2.767,0.0,37.5,38.2,9.462,3.373,-12.882,-9.612,-14.533,-11.335,-3.236,27.056,0.0,249.44,,256.0,250.0,-12.083,3.194,-4.406,23.729
5354.0,3.109,0.777,-35.137,3.32,9.445,5.001,36.054,4.407,-17.698,-2.767,0.0,37.5,38.2,9.621,3.402,-12.91,-9.618,-14.586,-11.347,-3.236,27.056,0.0,250.04,,256.0,250.0,-12.09,3.21,-4.399,23.798
5354.5,3.109,0.777,-35.137,3.32,9.445,5.001,36.054,4.407,-17.698,-2.767,0.0,37.5,38.2,9.621,3.402,-12.913,-9.622,-14.585,-11.308,-3.236,27.056,0.0,250.04,,256.0,250.0,-12.115,3.208,-4.402,23.774
5355.0,3.109,0.777,-35.137,3.32,9.445,5.001,36.054,4.407,-17.698,-2.767,0.0,37.5,38.2,9.621,3.402,-12.822,-9.633,-14.369,-11.312,-3.236,27.056,0.0,250.44,,256.0,250.0,-12.107,3.207,-4.404,23.841
5355.5,3.109,0.777,-35.137,3.32,9.445,5.001,36.054,4.407,-17.698,-2.767,0.0,37.5,38.2,9.621,3.402,-12.84,-9.614,-14.501,-11.32,-3.236,27.056,0.0,250.44,,256.0,250.0,-12.034,3.205,-4.412,23.842
5356.0,3.109,0.777,-35.137,3.32,9.445,5.001,36.054,4.407,-17.698,-2.767,0.0,37.5,38.2,9.621,3.402,-12.861,-9.598,-14.52,-11.327,-3.236,27.056,0.0,250.64,,256.0,250.0,-12.069,3.204,-4.394,23.817
5356.5,3.109,0.777,-35.137,3.32,9.445,4.971,36.047,4.406,-17.66,-2.755,0.0,37.515,38.098,9.621,3.402,-12.858,-9.607,-14.488,-11.263,-3.231,27.057,0.0,250.64,,256.0,250.0,-12.077,3.202,-4.422,23.877
5357.0,3.109,0.777,-35.137,3.32,9.445,4.971,36.047,4.406,-17.66,-2.755,0.0,37.5,38.1,9.621,3.402,-12.875,-9.633,-14.381,-11.293,-3.231,27.057,0.0,250.34,,256.0,250.0,-12.054,3.201,-4.422,23.979
5357.5,3.439,0.907,-34.16,3.394,9.563,4.971,36.047,4.406,-17.66,-2.755,0.0,37.5,38.1,9.578,3.222,-12.838,-9.615,-14.444,-11.309,-3.231,27.057,0.0,250.34,,256.0,250.0,-12.046,3.199,-4.397,24.096
5358.0,3.439,0.907,-34.16,3.394,9.563,4.971,36.047,4.406,-17.66,-2.755,0.0,37.5,38.1,9.578,3.222,-12.867,-9.643,-14.516,-11.342,-3.231,27.057,0.0,250.34,,256.0,250.0,-12.052,3.203,-4.407,24.177
5358.5,3.439,0.907,-34.16,3.394,9.563,4.971,36.047,4.406,-17.66,-2.755,0.0,37.5,38.1,9.578,3.222,-13.016,-9.681,-14.678,-11.388,-3.231,27.057,0.0,250.34,,256.0,250.0,-12.092,3.207,-4.403,24.197
5359.0,3.439,0.907,-34.16,3.394,9.563,4.971,36.047,4.406,-17.66,-2.755,0.0,37.5,38.1,9.578,3.222,-13.031,-9.666,-14.665,-11.387,-3.231,27.057,0.0,250.34,,256.0,250.0,-12.191,3.211,-4.389,24.236
5359.5,3.439,0.907,-34.16,3.394,9.563,4.997,36.06,4.382,-17.604,-2.744,0.0,37.51,38.15,9.578,3.222,-13.007,-9.662,-14.698,-11.423,-3.226,27.053,0.0,250.34,,256.0,250.0,-12.187,3.214,-4.408,24.306
5360.0,3.439,0.907,-34.16,3.394,9.563,4.997,36.06,4.382,-17.604,-2.744,0.0,37.5,38.2,9.578,3.222,-12.994,-9.651,-14.658,-11.4,-3.226,27.053,0.0,250.24,,256.0,250.0,-12.197,3.218,-4.415,24.375
5360.5,2.586,0.708,-33.176,3.396,9.559,4.997,36.06,4.382,-17.604,-2.744,0.0,37.5,38.2,9.682,3.305,-12.995,-9.678,-14.664,-11.422,-3.226,27.053,0.0,250.24,,256.0,250.0,-12.176,3.222,-4.419,24.358
5361.0,2.586,0.708,-33.176,3.396,9.559,4.997,36.06,4.382,-17.604,-2.744,0.0,37.5,38.2,9.682,3.305,-13.021,-9.671,-14.674,-11.404,-3.226,27.053,0.0,250.44,,256.0,250.0,-12.19,3.211,-4.423,24.199
5361.5,2.586,0.708,-33.176,3.396,9.559,4.997,36.06,4.382,-17.604,-2.744,0.0,37.5,38.2,9.682,3.305,-13.003,-9.675,-14.663,-11.388,-3.226,27.053,0.0,250.44,,256.0,250.0,-12.192,3.201,-4.423,24.134
5362.0,2.586,0.708,-33.176,3.396,9.559,4.997,36.06,4.382,-17.604,-2.744,0.0,37.5,38.2,9.682,3.305,-12.936,-9.646,-14.415,-11.308,-3.226,27.053,0.0,250.64,,256.0,250.0,-12.182,3.191,-4.439,24.093
5362.5,2.586,0.708,-33.176,3.396,9.559,4.99,36.047,4.409,-17.593,-2.769,0.0,37.502,38.121,9.682,3.305,-12.942,-9.667,-14.553,-11.338,-3.231,27.055,0.0,250.64,,256.0,250.0,-12.076,3.181,-4.444,24.089
5363.0,2.586,0.708,-33.176,3.396,9.559,4.99,36.047,4.409,-17.593,-2.769,0.0,37.5,38.1,9.682,3.305,-12.936,-9.661,-14.547,-11.364,-3.231,27.055,0.0,250.64,,256.0,250.0,-12.125,3.171,-4.438,24.14
5363.5,2.586,0.708,-33.176,3.396,9.559,4.99,36.047,4.409,-17.593,-2.769,0.0,37.5,38.1,9.682,3.305,-12.978,-9.654,-14.579,-11.371,-3.231,27.055,0.0,250.64,,256.0,250.0,-12.127,3.162,-4.43,24.17
5364.0,2.593,0.692,-33.59,3.386,9.543,4.99,36.047,4.409,-17.593,-2.769,0.0,37.5,38.1,9.627,3.25,-12.903,-9.699,-14.489,-11.353,-3.231,27.055,0.0,250.24,,256.0,250.0,-12.146,3.152,-4.436,24.189
5364.5,2.593,0.692,-33.59,3.386,9.543,4.99,36.047,4.409,-17.593,-2.769,0.0,37.5,38.1,9.627,3.25,-12.897,-9.659,-14.329,-11.271,-3.231,27.055,0.0,250.24,,256.0,250.0,-12.111,3.143,-4.434,24.221
5365.0,2.593,0.692,-33.59,3.386,9.543,4.99,36.047,4.409,-17.593,-2.769,0.0,37.5,38.1,9.627,3.25,-12.891,-9.643,-14.469,-11.342,-3.231,27.055,0.0,250.34,,256.0,250.0,-12.039,3.134,-4.437,24.13
5365.5,2.593,0.692,-33.59,3.386,9.543,4.99,36.047,4.409,-17.593,-2.769,0.0,37.5,38.1,9.627,3.25,-12.965,-9.653,-14.574,-11.371,-3.231,27.055,0.0,250.34,,256.0,250.0,-12.087,3.125,-4.437,24.11
5366.0,2.593,0.692,-33.59,3.386,9.543,4.986,36.043,4.42,-17.542,-2.756,0.0,37.504,38.12,9.627,3.25,-12.919,-9.645,-14.533,-11.364,-3.229,27.058,0.0,250.84,,256.0,250.0,-12.141,3.116,-4.434,24.152
5366.5,2.593,0.692,-33.59,3.386,9.543,4.986,36.043,4.42,-17.542,-2.756,0.0,37.5,38.1,9.627,3.25,-12.887,-9.686,-14.339,-11.309,-3.229,27.058,0.0,250.84,,256.0,250.0,-12.115,3.108,-4.437,24.137
5367.0,3.433,0.841,-35.049,3.379,9.638,4.986,36.043,4.42,-17.542,-2.756,0.0,37.5,38.1,9.57,3.3,-12.902,-9.662,-14.468,-11.342,-3.229,27.058,0.0,250.14,,256.0,250.0,-12.055,3.099,-4.45,24.117
5367.5,3.433,0.841,-35.049,3.379,9.638,4.986,36.043,4.42,-17.542,-2.756,0.0,37.5,38.1,9.57,3.3,-12.931,-9.628,-14.568,-11.364,-3.229,27.058,0.0,250.14,,256.0,250.0,-12.094,3.105,-4.44,24.102
5368.0,3.433,0.841,-35.049,3.379,9.638,4.986,36.043,4.42,-17.542,-2.756,0.0,37.5,38.1,9.57,3.3,-12.925,-9.652,-14.59,-11.354,-3.229,27.058,0.0,250.74,,256.0,250.0,-12.123,3.11,-4.44,24.076
5368.5,3.433,0.841,-35.049,3.379,9.638,4.986,36.043,4.42,-17.542,-2.756,0.0,37.5,38.1,9.57,3.3,-12.946,-9.709,-14.432,-11.327,-3.229,27.058,0.0,250.74,,256.0,250.0,-12.13,3.116,-4.429,24.07
5369.0,3.433,0.841,-35.049,3.379,9.638,4.97,36.038,4.394,-17.503,-2.78,0.0,37.481,38.095,9.57,3.3,-12.926,-9.642,-14.553,-11.381,-3.238,27.053,0.0,250.14,,256.0,250.0,-12.103,3.121,-4.434,24.062
5369.5,3.433,0.841,-35.049,3.379,9.638,4.97,36.038,4.394,-17.503,-2.78,0.0,37.5,38.1,9.57,3.3,-12.97,-9.666,-14.597,-11.383,-3.238,27.053,0.0,250.14,,256.0,250.0,-12.125,3.126,-4.429,24.033
5370.0,3.433,0.841,-35.049,3.379,9.638,4.97,36.038,4.394,-17.503,-2.78,0.0,37.5,38.1,9.57,3.3,-12.952,-9.636,-14.599,-11.354,-3.238,27.053,0.0,250.14,,256.0,250.0,-12.154,3.131,-4.441,24.031
5370.5,3.431,0.811,-35.209,3.308,9.63,4.97,36.038,4.394,-17.503,-2.78,0.0,37.5,38.1,9.388,3.37,-12.895,-9.641,-14.514,-11.322,-3.238,27.053,0.0,250.14,,256.0,250.0,-12.135,3.136,-4.435,24.019
5371.0,3.431,0.811,-35.209,3.308,9.63,4.97,36.038,4.394,-17.503,-2.78,0.0,37.5,38.1,9.388,3.37,-12.917,-9.617,-14.616,-11.363,-3.238,27.053,0.0,250.34,,256.0,250.0,-12.093,3.141,-4.457,24.049
5371.5,3.431,0.811,-35.209,3.308,9.63,4.97,36.038,4.394,-17.503,-2.78,0.0,37.5,38.1,9.388,3.37,-12.994,-9.67,-14.667,-11.398,-3.238,27.053,0.0,250.34,,256.0,250.0,-12.128,3.145,-4.455,24.024
5372.0,3.431,0.811,-35.209,3.308,9.63,4.97,36.038,4.394,-17.503,-2.78,0.0,37.5,38.1,9.388,3.37,-12.998,-9.65,-14.533,-11.339,-3.238,27.053,0.0,251.04,,256.0,250.0,-12.182,3.15,-4.441,23.996
5372.5,3.431,0.811,-35.209,3.308,9.63,4.964,36.049,4.432,-17.438,-2.744,0.0,37.482,38.12,9.388,3.37,-12.94,-9.678,-14.5,-11.372,-3.227,27.062,0.0,251.04,,255.0,250.0,-12.13,3.155,-4.45,24.044
5373.0,3.431,0.811,-35.209,3.308,9.63,4.964,36.049,4.432,-17.438,-2.744,0.0,37.5,38.1,9.388,3.37,-12.923,-9.637,-14.576,-11.361,-3.227,27.062,0.0,251.04,,255.0,250.0,-12.123,3.159,-4.456,24.034
5373.5,3.224,0.759,-35.209,3.352,9.595,4.964,36.049,4.432,-17.438,-2.744,0.0,37.5,38.1,9.404,3.362,-12.965,-9.651,-14.476,-11.333,-3.227,27.062,0.0,251.04,,254.0,250.0,-12.124,3.164,-4.464,24.037
5374.0,3.224,0.759,-35.209,3.352,9.595,4.964,36.049,4.432,-17.438,-2.744,0.0,37.5,38.1,9.404,3.362,-12.962,-9.64,-14.516,-11.316,-3.227,27.062,0.0,250.64,,254.0,250.0,-12.106,3.165,-4.468,24.076
5374.5,3.224,0.759,-35.209,3.352,9.595,4.964,36.049,4.432,-17.438,-2.744,0.0,37.5,38.1,9.404,3.362,-12.889,-9.634,-14.52,-11.369,-3.227,27.062,0.0,250.64,,254.0,250.0,-12.108,3.166,-4.444,24.096
5375.0,3.224,0.759,-35.209,3.352,9.595,4.964,36.049,4.432,-17.438,-2.744,0.0,37.5,38.1,9.404,3.362,-12.919,-9.627,-14.583,-11.343,-3.227,27.062,0.0,249.44,,254.0,250.0,-12.103,3.167,-4.459,24.116
5375.5,3.224,0.759,-35.209,3.352,9.595,4.953,36.053,4.417,-17.471,-2.758,0.0,37.478,38.125,9.404,3.362,-12.933,-9.654,-14.549,-11.357,-3.231,27.065,0.0,249.44,,254.0,250.0,-12.118,3.168,-4.444,24.12
5376.0,3.224,0.759,-35.209,3.352,9.595,4.953,36.053,4.417,-17.471,-2.758,0.0,37.5,38.1,9.404,3.362,-12.949,-9.682,-14.491,-11.359,-3.231,27.065,0.0,248.94,,254.0,250.0,-12.123,3.168,-4.45,24.109
5376.5,2.882,0.769,-33.632,3.386,9.487,4.953,36.053,4.417,-17.471,-2.758,0.0,37.5,38.1,9.832,3.349,-12.824,-9.627,-14.522,-11.335,-3.231,27.065,0.0,248.94,,255.0,250.0,-12.12,3.169,-4.459,24.131
5377.0,2.882,0.769,-33.632,3.386,9.487,4.953,36.053,4.417,-17.471,-2.758,0.0,37.5,38.1,9.832,3.349,-12.93,-9.639,-14.584,-11.348,-3.231,27.065,0.0,249.44,,255.0,250.0,-12.077,3.165,-4.459,24.16
5377.5,2.882,0.769,-33.632,3.386,9.487,4.953,36.053,4.417,-17.471,-2.758,0.0,37.5,38.1,9.832,3.349,-12.956,-9.653,-14.572,-11.353,-3.231,27.065,0.0,249.44,,255.0,250.0,-12.125,3.16,-4.446,24.1
5378.0,2.882,0.769,-33.632,3.386,9.487,4.953,36.053,4.417,-17.471,-2.758,0.0,37.5,38.1,9.832,3.349,-12.955,-9.654,-14.584,-11.381,-3.231,27.065,0.0,248.64,,255.0,250.0,-12.133,3.155,-4.435,23.992
5378.5,2.882,0.769,-33.632,3.386,9.487,4.953,36.053,4.417,-17.471,-2.758,0.0,37.5,38.1,9.832,3.349,-12.919,-9.629,-14.558,-11.367,-3.231,27.065,0.0,248.64,,256.0,250.0,-12.143,3.151,-4.456,23.997
5379.0,2.882,0.769,-33.632,3.386,9.487,4.95,36.054,4.425,-17.465,-2.765,0.0,37.478,38.122,9.832,3.349,-12.88,-9.644,-14.559,-11.361,-3.233,27.071,0.0,248.64,,256.0,250.0,-12.119,3.147,-4.423,23.994
5379.5,2.882,0.769,-33.632,3.386,9.487,4.95,36.054,4.425,-17.465,-2.765,0.0,37.5,38.1,9.832,3.349,-12.886,-9.643,-14.577,-11.318,-3.233,27.071,0.0,248.64,,257.0,250.0,-12.111,3.142,-4.435,23.964
5380.0,3.439,0.909,-33.933,3.399,9.539,4.95,36.054,4.425,-17.465,-2.765,0.0,37.5,38.1,9.651,3.258,-12.931,-9.647,-14.471,-11.312,-3.233,27.071,0.0,248.14,,257.0,250.0,-12.106,3.138,-4.449,23.93
5380.5,3.439,0.909,-33.933,3.399,9.539,4.95,36.054,4.425,-17.465,-2.765,0.0,37.5,38.1,9.651,3.258,-12.893,-9.634,-14.511,-11.326,-3.233,27.071,0.0,248.14,,258.0,250.0,-12.09,3.143,-4.442,23.891
5381.0,3.439,0.909,-33.933,3.399,9.539,4.95,36.054,4.425,-17.465,-2.765,0.0,37.5,38.1,9.651,3.258,-12.826,-9.596,-14.512,-11.328,-3.233,27.071,0.0,251.84,,258.0,250.0,-12.091,3.148,-4.421,23.828
5381.5,3.439,0.909,-33.933,3.399,9.539,4.95,36.054,4.425,-17.465,-2.765,0.0,37.5,38.1,9.651,3.258,-12.926,-9.627,-14.568,-11.347,-3.233,27.071,0.0,251.84,,257.0,250.0,-12.066,3.153,-4.44,23.768
5382.0,3.439,0.909,-33.933,3.399,9.539,4.974,36.047,4.416,-17.457,-2.761,0.0,37.471,38.179,9.651,3.258,-12.942,-9.64,-14.595,-11.359,-3.239,27.066,0.0,250.94,,257.0,250.0,-12.117,3.157,-4.448,23.744
5382.5,3.439,0.909,-33.933,3.399,9.539,4.974,36.047,4.416,-17.457,-2.761,0.0,37.5,38.2,9.651,3.258,-12.954,-9.632,-14.44,-11.286,-3.239,27.066,0.0,250.94,,257.0,250.0,-12.134,3.162,-4.418,23.607
5383.0,3.08,0.848,-33.974,3.37,9.481,4.974,36.047,4.416,-17.457,-2.761,0.0,37.5,38.2,9.614,3.282,-12.865,-9.646,-14.446,-11.309,-3.239,27.066,0.0,251.44,,257.0,250.0,-12.078,3.166,-4.453,23.656
5383.5,3.08,0.848,-33.974,3.37,9.481,4.974,36.047,4.416,-17.457,-2.761,0.0,37.5,38.2,9.614,3.282,-12.864,-9.616,-14.534,-11.32,-3.239,27.066,0.0,251.44,,256.0,250.0,-12.067,3.165,-4.43,23.657
5384.0,3.08,0.848,-33.974,3.37,9.481,4.974,36.047,4.416,-17.457,-2.761,0.0,37.5,38.2,9.614,3.282,-12.883,-9.631,-14.46,-11.285,-3.239,27.066,0.0,251.54,,256.0,250.0,-12.083,3.164,-4.441,23.733
5384.5,3.08,0.848,-33.974,3.37,9.481,4.974,36.047,4.416,-17.457,-2.761,0.0,37.5,38.2,9.614,3.282,-12.884,-9.632,-14.466,-11.324,-3.239,27.066,0.0,251.54,,255.0,250.0,-12.065,3.162,-4.44,23.787
5385.0,3.08,0.848,-33.974,3.37,9.481,4.974,36.047,4.416,-17.457,-2.761,0.0,37.5,38.2,9.614,3.282,-12.845,-9.603,-14.534,-11.33,-3.239,27.066,0.0,251.44,,255.0,250.0,-12.077,3.161,-4.434,23.851
5385.5,3.08,0.848,-33.974,3.37,9.481,4.985,36.038,4.416,-17.428,-2.753,0.0,37.476,38.154,9.614,3.282,-12.862,-9.602,-14.547,-11.318,-3.229,27.066,0.0,251.44,,254.0,250.0,-12.078,3.16,-4.439,23.879
5386.0,3.08,0.848,-33.974,3.37,9.481,4.985,36.038,4.416,-17.428,-2.753,0.0,37.5,38.2,9.614,3.282,-12.889,-9.637,-14.499,-11.307,-3.229,27.066,0.0,251.04,,254.0,250.0,-12.083,3.158,-4.433,23.893
5386.5,3.7,0.87,-35.209,3.379,9.573,4.985,36.038,4.416,-17.428,-2.753,0.0,37.5,38.2,9.517,3.331,-12.913,-9.64,-14.431,-11.298,-3.229,27.066,0.0,251.04,,253.0,250.0,-12.083,3.157,-4.453,23.892
5387.0,3.7,0.87,-35.209,3.379,9.573,4.985,36.038,4.416,-17.428,-2.753,0.0,37.5,38.2,9.517,3.331,-13.007,-9.663,-14.652,-11.395,-3.229,27.066,0.0,251.64,,253.0,250.0,-12.07,3.166,-4.437,23.862
5387.5,3.7,0.87,-35.209,3.379,9.573,4.985,36.038,4.416,-17.428,-2.753,0.0,37.5,38.2,9.517,3.331,-13.017,-9.692,-14.57,-11.419,-3.229,27.066,0.0,251.64,,252.0,250.0,-12.179,3.175,-4.447,23.754
5388.0,3.7,0.87,-35.209,3.379,9.573,4.985,36.038,4.416,-17.428,-2.753,0.0,37.5,38.2,9.517,3.331,-12.899,-9.704,-14.411,-11.37,-3.229,27.066,0.0,248.04,,252.0,250.0,-12.174,3.183,-4.444,23.686
5388.5,3.7,0.87,-35.209,3.379,9.573,5.019,36.061,4.44,-17.375,-2.758,0.0,37.487,38.149,9.517,3.331,-12.897,-9.679,-14.434,-11.331,-3.221,27.065,0.0,248.04,,253.0,250.0,-12.096,3.192,-4.458,23.681
5389.0,3.7,0.87,-35.209,3.379,9.573,5.019,36.061,4.44,-17.375,-2.758,0.0,37.5,38.1,9.517,3.331,-12.883,-9.638,-14.525,-11.339,-3.221,27.065,0.0,248.34,,253.0,250.0,-12.085,3.2,-4.462,23.706
5389.5,3.65,0.841,-35.209,3.282,9.615,5.019,36.061,4.44,-17.375,-2.758,0.0,37.5,38.1,9.591,3.383,-12.908,-9.649,-14.583,-11.362,-3.221,27.065,0.0,248.34,,254.0,250.0,-12.096,3.208,-4.465,23.783
5390.0,3.65,0.841,-35.209,3.282,9.615,5.019,36.061,4.44,-17.375,-2.758,0.0,37.5,38.1,9.591,3.383,-12.962,-9.66,-14.619,-11.409,-3.221,27.065,0.0,248.34,,254.0,250.0,-12.126,3.216,-4.453,23.776
5390.5,3.65,0.841,-35.209,3.282,9.615,5.019,36.061,4.44,-17.375,-2.758,0.0,37.5,38.1,9.591,3.383,-12.967,-9.687,-14.594,-11.362,-3.221,27.065,0.0,248.34,,255.0,250.0,-12.163,3.223,-4.467,23.764
5391.0,3.65,0.841,-35.209,3.282,9.615,5.019,36.061,4.44,-17.375,-2.758,0.0,37.5,38.1,9.591,3.383,-12.983,-9.62,-14.672,-11.389,-3.221,27.065,0.0,247.14,,255.0,250.0,-12.153,3.23,-4.463,23.741
5391.5,3.65,0.841,-35.209,3.282,9.615,5.019,36.061,4.44,-17.375,-2.758,0.0,37.5,38.1,9.591,3.383,-13.049,-9.683,-14.714,-11.429,-3.221,27.065,0.0,247.14,,256.0,250.0,-12.166,3.237,-4.472,23.712
5392.0,3.65,0.841,-35.209,3.282,9.615,4.97,36.055,4.41,-17.354,-2.747,0.0,37.487,38.178,9.591,3.383,-13.074,-9.733,-14.705,-11.453,-3.224,27.063,0.0,246.64,,256.0,250.0,-12.219,3.243,-4.46,23.764
5392.5,3.65,0.841,-35.209,3.282,9.615,4.97,36.055,4.41,-17.354,-2.747,0.0,37.5,38.2,9.591,3.383,-13.042,-9.76,-14.542,-11.446,-3.224,27.063,0.0,246.64,,257.0,250.0,-12.241,3.25,-4.474,23.809
5393.0,2.766,0.689,-34.14,3.417,9.544,4.97,36.055,4.41,-17.354,-2.747,0.0,37.5,38.2,9.637,3.176,-13.008,-9.707,-14.628,-11.436,-3.224,27.063,0.0,247.14,,257.0,250.0,-12.197,3.257,-4.461,23.843
5393.5,2.766,0.689,-34.14,3.417,9.544,4.97,36.055,4.41,-17.354,-2.747,0.0,37.5,38.2,9.637,3.176,-12.998,-9.693,-14.653,-11.416,-3.224,27.063,0.0,247.14,,258.0,250.0,-12.195,3.249,-4.504,23.84
5394.0,2.766,0.689,-34.14,3.417,9.544,4.97,36.055,4.41,-17.354,-2.747,0.0,37.5,38.2,9.637,3.176,-13.014,-9.685,-14.681,-11.416,-3.224,27.063,0.0,250.44,,258.0,250.0,-12.19,3.241,-4.489,23.818
5394.5,2.766,0.689,-34.14,3.417,9.544,4.97,36.055,4.41,-17.354,-2.747,0.0,37.5,38.2,9.637,3.176,-13.024,-9.681,-14.54,-11.36,-3.224,27.063,0.0,250.44,,258.0,250.0,-12.199,3.233,-4.487,23.824
5395.0,2.766,0.689,-34.14,3.417,9.544,4.948,36.049,4.437,-17.325,-2.764,0.0,37.481,38.248,9.637,3.176,-12.888,-9.666,-14.53,-11.348,-3.222,27.057,0.0,250.74,,258.0,250.0,-12.151,3.225,-4.5,23.84
5395.5,2.766,0.689,-34.14,3.417,9.544,4.948,36.049,4.437,-17.325,-2.764,0.0,37.5,38.2,9.637,3.176,-12.964,-9.684,-14.62,-11.418,-3.222,27.057,0.0,250.74,,258.0,250.0,-12.108,3.218,-4.48,23.846
5396.0,3.364,0.794,-35.209,3.365,9.615,4.948,36.049,4.437,-17.325,-2.764,0.0,37.5,38.2,9.6,3.326,-12.968,-9.708,-14.617,-11.425,-3.222,27.057,0.0,250.54,,258.0,250.0,-12.172,3.21,-4.497,23.864
5396.5,3.364,0.794,-35.209,3.365,9.615,4.948,36.049,4.437,-17.325,-2.764,0.0,37.5,38.2,9.6,3.326,-12.941,-9.727,-14.447,-11.365,-3.222,27.057,0.0,250.54,,258.0,250.0,-12.179,3.213,-4.487,23.883
5397.0,3.364,0.794,-35.209,3.365,9.615,4.948,36.049,4.437,-17.325,-2.764,0.0,37.5,38.2,9.6,3.326,-12.97,-9.676,-14.519,-11.374,-3.222,27.057,0.0,251.54,,258.0,250.0,-12.12,3.215,-4.51,23.933
5397.5,3.364,0.794,-35.209,3.365,9.615,4.948,36.049,4.437,-17.325,-2.764,0.0,37.5,38.2,9.6,3.326,-12.966,-9.692,-14.525,-11.371,-3.222,27.057,0.0,251.54,,257.0,250.0,-12.135,3.218,-4.502,23.933
5398.0,3.364,0.794,-35.209,3.365,9.615,4.987,36.062,4.419,-17.283,-2.748,0.0,37.494,38.192,9.6,3.326,-12.899,-9.651,-14.606,-11.356,-3.22,27.061,0.0,251.74,,257.0,250.0,-12.138,3.22,-4.504,23.923
5398.5,3.364,0.794,-35.209,3.365,9.615,4.987,36.062,4.419,-17.283,-2.748,0.0,37.5,38.2,9.6,3.326,-12.905,-9.659,-14.584,-11.342,-3.22,27.061,0.0,251.74,,256.0,250.0,-12.128,3.222,-4.518,23.98
5399.0,3.364,0.794,-35.209,3.365,9.615,4.987,36.062,4.419,-17.283,-2.748,0.0,37.5,38.2,9.6,3.326,-12.943,-9.694,-14.603,-11.408,-3.22,27.061,0.0,251.44,,256.0,250.0,-12.123,3.225,-4.509,24.022
5399.5,2.871,0.763,-33.631,3.38,9.591,4.987,36.062,4.419,-17.283,-2.748,0.0,37.5,38.2,9.613,3.256,-13.022,-9.714,-14.626,-11.41,-3.22,27.061,0.0,251.44,,255.0,250.0,-12.162,3.227,-4.486,24.003
5400.0,2.871,0.763,-33.631,3.38,9.591,4.987,36.062,4.419,-17.283,-2.748,0.0,37.5,38.2,9.613,3.256,-13.034,-9.72,-14.604,-11.417,-3.22,27.061,0.0,252.14,,255.0,250.0,-12.193,3.221,-4.481,23.957
5400.5,2.871,0.763,-33.631,3.38,9.591,4.987,36.062,4.419,-17.283,-2.748,0.0,37.5,38.2,9.613,3.256,-12.89,-9.707,-14.495,-11.332,-3.22,27.061,0.0,252.14,,254.0,250.0,-12.194,3.216,-4.504,23.974
5401.0,2.871,0.763,-33.631,3.38,9.591,4.987,36.062,4.419,-17.283,-2.748,0.0,37.5,38.2,9.613,3.256,-12.904,-9.724,-14.48,-11.364,-3.22,27.061,0.0,250.24,,254.0,250.0,-12.106,3.21,-4.5,23.921
5401.5,2.871,0.763,-33.631,3.38,9.591,4.956,36.059,4.397,-17.247,-2.756,0.0,37.511,38.24,9.613,3.256,-12.973,-9.69,-14.619,-11.423,-3.224,27.061,0.0,250.24,,254.0,250.0,-12.118,3.204,-4.506,23.936
5402.0,2.871,0.763,-33.631,3.38,9.591,4.956,36.059,4.397,-17.247,-2.756,0.0,37.5,38.2,9.613,3.256,-12.937,-9.668,-14.523,-11.363,-3.224,27.061,0.0,249.84,,254.0,250.0,-12.177,3.199,-4.51,23.958
5402.5,3.426,0.781,-35.209,3.333,9.586,4.956,36.059,4.397,-17.247,-2.756,0.0,37.5,38.2,9.536,3.367,-12.93,-9.716,-14.395,-11.371,-3.224,27.061,0.0,249.84,,254.0,250.0,-12.123,3.193,-4.502,23.959
5403.0,3.426,0.781,-35.209,3.333,9.586,4.956,36.059,4.397,-17.247,-2.756,0.0,37.5,38.2,9.536,3.367,-12.966,-9.687,-14.527,-11.359,-3.224,27.061,0.0,249.84,,254.0,250.0,-12.103,3.197,-4.504,23.919
5403.5,3.426,0.781,-35.209,3.333,9.586,4.956,36.059,4.397,-17.247,-2.756,0.0,37.5,38.2,9.536,3.367,-12.922,-9.679,-14.533,-11.395,-3.224,27.061,0.0,249.84,,254.0,250.0,-12.135,3.201,-4.495,23.856
5404.0,3.426,0.781,-35.209,3.333,9.586,4.956,36.059,4.397,-17.247,-2.756,0.0,37.5,38.2,9.536,3.367,-13.014,-9.678,-14.644,-11.43,-3.224,27.061,0.0,248.14,,254.0,250.0,-12.132,3.205,-4.479,23.73
5404.5,3.426,0.781,-35.209,3.333,9.586,4.954,36.066,4.406,-17.233,-2.745,0.0,37.524,38.256,9.536,3.367,-12.98,-9.694,-14.656,-11.427,-3.214,27.06,0.0,248.14,,255.0,250.0,-12.192,3.208,-4.489,23.715
5405.0,3.426,0.781,-35.209,3.333,9.586,4.954,36.066,4.406,-17.233,-2.745,0.0,37.5,38.3,9.536,3.367,-13.003,-9.717,-14.566,-11.425,-3.214,27.06,0.0,247.24,,255.0,250.0,-12.189,3.212,-4.482,23.694
5405.5,3.426,0.781,-35.209,3.333,9.586,4.954,36.066,4.406,-17.233,-2.745,0.0,37.5,38.3,9.536,3.367,-13.016,-9.704,-14.629,-11.418,-3.214,27.06,0.0,247.24,,256.0,250.0,-12.178,3.215,-4.494,23.699
5406.0,3.096,0.786,-34.497,3.332,9.5,4.954,36.066,4.406,-17.233,-2.745,0.0,37.5,38.3,9.675,3.394,-12.987,-9.689,-14.636,-11.432,-3.214,27.06,0.0,248.34,,256.0,250.0,-12.192,3.219,-4.493,23.644
5406.5,3.096,0.786,-34.497,3.332,9.5,4.954,36.066,4.406,-17.233,-2.745,0.0,37.5,38.3,9.675,3.394,-13.025,-9.699,-14.673,-11.432,-3.214,27.06,0.0,248.34,,257.0,250.0,-12.186,3.217,-4.489,23.633
5407.0,3.096,0.786,-34.497,3.332,9.5,4.954,36.066,4.406,-17.233,-2.745,0.0,37.5,38.3,9.675,3.394,-12.993,-9.701,-14.652,-11.409,-3.214,27.06,0.0,248.74,,257.0,250.0,-12.207,3.215,-4.505,23.549
5407.5,3.096,0.786,-34.497,3.332,9.5,4.954,36.066,4.406,-17.233,-2.745,0.0,37.5,38.3,9.675,3.394,-12.956,-9.679,-14.613,-11.411,-3.214,27.06,0.0,248.74,,258.0,250.0,-12.189,3.213,-4.512,23.432
5408.0,3.096,0.786,-34.497,3.332,9.5,4.974,36.068,4.425,-17.208,-2.728,0.0,37.536,38.245,9.675,3.394,-13.002,-9.717,-14.592,-11.429,-3.207,27.066,0.0,249.04,,258.0,250.0,-12.165,3.211,-4.508,23.466
5408.5,3.096,0.786,-34.497,3.332,9.5,4.974,36.068,4.425,-17.208,-2.728,0.0,37.5,38.2,9.675,3.394,-13.04,-9.717,-14.605,-11.413,-3.207,27.066,0.0,249.04,,258.0,250.0,-12.185,3.209,-4.501,23.502
5409.0,3.106,0.838,-34.277,3.366,9.548,4.974,36.068,4.425,-17.208,-2.728,0.0,37.5,38.2,9.693,3.364,-13.005,-9.695,-14.68,-11.429,-3.207,27.066,0.0,249.54,,258.0,250.0,-12.193,3.207,-4.507,23.538
5409.5,3.106,0.838,-34.277,3.366,9.548,4.974,36.068,4.425,-17.208,-2.728,0.0,37.5,38.2,9.693,3.364,-12.996,-9.702,-14.61,-11.375,-3.207,27.066,0.0,249.54,,258.0,250.0,-12.202,3.206,-4.51,23.573
5410.0,3.106,0.838,-34.277,3.366,9.548,4.974,36.068,4.425,-17.208,-2.728,0.0,37.5,38.2,9.693,3.364,-12.995,-9.684,-14.65,-11.411,-3.207,27.066,0.0,253.84,,258.0,250.0,-12.171,3.204,-4.51,23.594
5410.5,3.106,0.838,-34.277,3.366,9.548,4.974,36.068,4.425,-17.208,-2.728,0.0,37.5,38.2,9.693,3.364,-13.024,-9.717,-14.632,-11.41,-3.207,27.066,0.0,253.84,,257.0,250.0,-12.185,3.202,-4.512,23.647
5411.0,3.106,0.838,-34.277,3.366,9.548,5.005,36.078,4.431,-17.189,-2.732,0.0,37.552,38.358,9.693,3.364,-13.019,-9.734,-14.519,-11.389,-3.21,27.076,0.0,251.84,,257.0,250.0,-12.196,3.201,-4.515,23.675
5411.5,3.106,0.838,-34.277,3.366,9.548,5.005,36.078,4.431,-17.189,-2.732,0.0,37.6,38.4,9.693,3.364,-12.85,-9.682,-14.561,-11.367,-3.21,27.076,0.0,251.84,,256.0,250.0,-12.165,3.199,-4.524,23.609
5412.0,3.342,0.808,-35.209,3.331,9.58,5.005,36.078,4.431,-17.189,-2.732,0.0,37.6,38.4,9.439,3.373,-12.922,-9.69,-14.614,-11.383,-3.21,27.076,0.0,252.44,,256.0,250.0,-12.115,3.198,-4.526,23.569
5412.5,3.342,0.808,-35.209,3.331,9.58,5.005,36.078,4.431,-17.189,-2.732,0.0,37.6,38.4,9.439,3.373,-12.989,-9.675,-14.464,-11.335,-3.21,27.076,0.0,252.44,,255.0,250.0,-12.152,3.2,-4.499,23.583
