t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5413.0,3.342,0.808,-35.209,3.331,9.58,5.005,36.078,4.431,-17.189,-2.732,0.0,37.6,38.4,9.439,3.373,-12.944,-9.68,-14.534,-11.365,-3.21,27.076,0.0,251.64,,255.0,250.0,-12.116,3.202,-4.521,23.568
5413.5,3.342,0.808,-35.209,3.331,9.58,5.005,36.078,4.431,-17.189,-2.732,0.0,37.6,38.4,9.439,3.373,-12.93,-9.685,-14.616,-11.403,-3.21,27.076,0.0,251.64,,254.0,250.0,-12.131,3.205,-4.493,23.593
5414.0,3.342,0.808,-35.209,3.331,9.58,5.005,36.078,4.431,-17.189,-2.732,0.0,37.6,38.4,9.439,3.373,-12.972,-9.673,-14.655,-11.417,-3.21,27.076,0.0,250.54,,254.0,250.0,-12.158,3.207,-4.491,23.606
5414.5,3.342,0.808,-35.209,3.331,9.58,4.963,36.077,4.421,-17.162,-2.742,0.0,37.565,38.476,9.439,3.373,-13.001,-9.684,-14.56,-11.351,-3.217,27.067,0.0,250.54,,254.0,250.0,-12.179,3.209,-4.498,23.616
5415.0,3.342,0.808,-35.209,3.331,9.58,4.963,36.077,4.421,-17.162,-2.742,0.0,37.6,38.5,9.439,3.373,-12.967,-9.666,-14.469,-11.303,-3.217,27.067,0.0,248.54,,254.0,250.0,-12.149,3.211,-4.502,23.665
5415.5,3.255,0.806,-34.771,3.364,9.567,4.963,36.077,4.421,-17.162,-2.742,0.0,37.6,38.5,9.63,3.211,-12.982,-9.716,-14.586,-11.392,-3.217,27.067,0.0,248.54,,255.0,250.0,-12.101,3.213,-4.5,23.628
5416.0,3.255,0.806,-34.771,3.364,9.567,4.963,36.077,4.421,-17.162,-2.742,0.0,37.6,38.5,9.63,3.211,-12.987,-9.702,-14.637,-11.433,-3.217,27.067,0.0,250.04,,255.0,250.0,-12.169,3.214,-4.493,23.577
5416.5,3.255,0.806,-34.771,3.364,9.567,4.963,36.077,4.421,-17.162,-2.742,0.0,37.6,38.5,9.63,3.211,-12.973,-9.709,-14.629,-11.392,-3.217,27.067,0.0,250.04,,255.0,250.0,-12.19,3.215,-4.481,23.541
5417.0,3.255,0.806,-34.771,3.364,9.567,4.963,36.077,4.421,-17.162,-2.742,0.0,37.6,38.5,9.63,3.211,-12.919,-9.674,-14.601,-11.383,-3.217,27.067,0.0,245.14,,255.0,250.0,-12.176,3.215,-4.509,23.493
5417.5,3.255,0.806,-34.771,3.364,9.567,4.974,36.084,4.404,-17.15,-2.736,0.0,37.575,38.405,9.63,3.211,-12.981,-9.713,-14.574,-11.391,-3.213,27.077,0.0,245.14,,256.0,250.0,-12.144,3.216,-4.506,23.45
5418.0,3.255,0.806,-34.771,3.364,9.567,4.974,36.084,4.404,-17.15,-2.736,0.0,37.6,38.4,9.63,3.211,-13.011,-9.712,-14.608,-11.407,-3.213,27.077,0.0,247.94,,256.0,250.0,-12.165,3.217,-4.486,23.449
5418.5,2.861,0.757,-33.96,3.337,9.548,4.974,36.084,4.404,-17.15,-2.736,0.0,37.6,38.4,9.707,3.371,-13.033,-9.707,-14.631,-11.42,-3.213,27.077,0.0,247.94,,257.0,250.0,-12.185,3.217,-4.504,23.433
5419.0,2.861,0.757,-33.96,3.337,9.548,4.974,36.084,4.404,-17.15,-2.736,0.0,37.6,38.4,9.707,3.371,-13.055,-9.716,-14.658,-11.433,-3.213,27.077,0.0,246.84,,257.0,250.0,-12.198,3.212,-4.46,23.44
5419.5,2.861,0.757,-33.96,3.337,9.548,4.974,36.084,4.404,-17.15,-2.736,0.0,37.6,38.4,9.707,3.371,-13.005,-9.699,-14.675,-11.446,-3.213,27.077,0.0,246.84,,258.0,250.0,-12.215,3.206,-4.49,23.441
5420.0,2.861,0.757,-33.96,3.337,9.548,4.974,36.084,4.404,-17.15,-2.736,0.0,37.6,38.4,9.707,3.371,-12.997,-9.74,-14.598,-11.419,-3.213,27.077,0.0,250.34,,258.0,250.0,-12.206,3.2,-4.502,23.405
5420.5,2.861,0.757,-33.96,3.337,9.548,4.974,36.084,4.404,-17.15,-2.736,0.0,37.6,38.4,9.707,3.371,-12.986,-9.735,-14.543,-11.405,-3.213,27.077,0.0,250.34,,258.0,250.0,-12.189,3.195,-4.488,23.47
5421.0,2.861,0.757,-33.96,3.337,9.548,4.961,36.096,4.401,-17.124,-2.75,0.0,37.596,38.469,9.707,3.371,-12.946,-9.703,-14.592,-11.397,-3.205,27.074,0.0,248.54,,258.0,250.0,-12.167,3.189,-4.506,23.517
5421.5,2.861,0.757,-33.96,3.337,9.548,4.961,36.096,4.401,-17.124,-2.75,0.0,37.6,38.5,9.707,3.371,-12.958,-9.691,-14.657,-11.428,-3.205,27.074,0.0,248.54,,259.0,250.0,-12.159,3.184,-4.503,23.618
5422.0,2.843,0.765,-34.197,3.402,9.512,4.961,36.096,4.401,-17.124,-2.75,0.0,37.6,38.5,9.656,3.4,-12.976,-9.706,-14.649,-11.414,-3.205,27.074,0.0,250.24,,259.0,250.0,-12.183,3.178,-4.499,23.671
5422.5,2.843,0.765,-34.197,3.402,9.512,4.961,36.096,4.401,-17.124,-2.75,0.0,37.6,38.5,9.656,3.4,-13.007,-9.74,-14.464,-11.42,-3.205,27.074,0.0,250.24,,259.0,250.0,-12.186,3.173,-4.519,23.682
5423.0,2.843,0.765,-34.197,3.402,9.512,4.961,36.096,4.401,-17.124,-2.75,0.0,37.6,38.5,9.656,3.4,-12.839,-9.709,-14.48,-11.365,-3.205,27.074,0.0,251.94,,259.0,250.0,-12.158,3.168,-4.503,23.712
5423.5,2.843,0.765,-34.197,3.402,9.512,4.961,36.096,4.401,-17.124,-2.75,0.0,37.6,38.5,9.656,3.4,-12.888,-9.676,-14.492,-11.354,-3.205,27.074,0.0,251.94,,258.0,250.0,-12.098,3.162,-4.509,23.741
5424.0,2.843,0.765,-34.197,3.402,9.512,4.96,36.092,4.396,-17.096,-2.742,0.0,37.609,38.466,9.656,3.4,-12.886,-9.678,-14.6,-11.392,-3.217,27.064,0.0,252.64,,258.0,250.0,-12.103,3.157,-4.494,23.773
5424.5,2.843,0.765,-34.197,3.402,9.512,4.96,36.092,4.396,-17.096,-2.742,0.0,37.6,38.5,9.656,3.4,-13.02,-9.693,-14.697,-11.433,-3.217,27.064,0.0,252.64,,257.0,250.0,-12.139,3.152,-4.495,23.801
5425.0,3.226,0.755,-35.209,3.335,9.594,4.96,36.092,4.396,-17.096,-2.742,0.0,37.6,38.5,9.605,3.209,-13.057,-9.724,-14.738,-11.487,-3.217,27.064,0.0,251.94,,257.0,250.0,-12.211,3.147,-4.502,23.877
5425.5,3.226,0.755,-35.209,3.335,9.594,4.96,36.092,4.396,-17.096,-2.742,0.0,37.6,38.5,9.605,3.209,-13.104,-9.694,-14.764,-11.459,-3.217,27.064,0.0,251.94,,256.0,250.0,-12.251,3.148,-4.471,23.973
5426.0,3.226,0.755,-35.209,3.335,9.594,4.96,36.092,4.396,-17.096,-2.742,0.0,37.6,38.5,9.605,3.209,-13.116,-9.748,-14.768,-11.495,-3.217,27.064,0.0,253.44,,256.0,250.0,-12.255,3.149,-4.478,23.87
5426.5,3.226,0.755,-35.209,3.335,9.594,4.96,36.092,4.396,-17.096,-2.742,0.0,37.6,38.5,9.605,3.209,-13.101,-9.762,-14.728,-11.498,-3.217,27.064,0.0,253.44,,255.0,250.0,-12.282,3.151,-4.485,23.797
5427.0,3.226,0.755,-35.209,3.335,9.594,4.96,36.092,4.396,-17.096,-2.742,0.0,37.6,38.5,9.605,3.209,-13.065,-9.738,-14.745,-11.475,-3.217,27.064,0.0,250.64,,255.0,250.0,-12.272,3.152,-4.505,23.849
5427.5,3.226,0.755,-35.209,3.335,9.594,4.989,36.119,4.417,-17.089,-2.736,0.0,37.632,38.479,9.605,3.209,-13.057,-9.711,-14.73,-11.473,-3.211,27.067,0.0,250.64,,255.0,250.0,-12.256,3.153,-4.499,23.735
5428.0,3.226,0.755,-35.209,3.335,9.594,4.989,36.119,4.417,-17.089,-2.736,0.0,37.6,38.5,9.605,3.209,-13.087,-9.728,-14.763,-11.469,-3.211,27.067,0.0,251.84,,255.0,250.0,-12.243,3.154,-4.502,23.722
5428.5,3.051,0.77,-34.075,3.396,9.581,4.989,36.119,4.417,-17.089,-2.736,0.0,37.6,38.5,9.654,3.157,-13.063,-9.763,-14.583,-11.453,-3.211,27.067,0.0,251.84,,254.0,250.0,-12.262,3.155,-4.507,23.693
5429.0,3.051,0.77,-34.075,3.396,9.581,4.989,36.119,4.417,-17.089,-2.736,0.0,37.6,38.5,9.654,3.157,-13.021,-9.721,-14.569,-11.409,-3.211,27.067,0.0,250.54,,254.0,250.0,-12.215,3.154,-4.522,23.652
5429.5,3.051,0.77,-34.075,3.396,9.581,4.989,36.119,4.417,-17.089,-2.736,0.0,37.6,38.5,9.654,3.157,-13.037,-9.708,-14.702,-11.461,-3.211,27.067,0.0,250.54,,254.0,250.0,-12.18,3.152,-4.526,23.575
5430.0,3.051,0.77,-34.075,3.396,9.581,4.989,36.119,4.417,-17.089,-2.736,0.0,37.6,38.5,9.654,3.157,-13.094,-9.718,-14.766,-11.476,-3.211,27.067,0.0,249.54,,254.0,250.0,-12.227,3.15,-4.493,23.565
5430.5,3.051,0.77,-34.075,3.396,9.581,5.005,36.117,4.41,-17.102,-2.738,0.0,37.645,38.555,9.654,3.157,-13.102,-9.763,-14.691,-11.516,-3.205,27.083,0.0,249.54,,254.0,250.0,-12.264,3.149,-4.513,23.58
5431.0,3.051,0.77,-34.075,3.396,9.581,5.005,36.117,4.41,-17.102,-2.738,0.0,37.6,38.6,9.654,3.157,-13.077,-9.812,-14.585,-11.506,-3.205,27.083,0.0,248.64,,254.0,250.0,-12.268,3.147,-4.517,23.619
5431.5,3.089,0.734,-35.209,3.366,9.653,5.005,36.117,4.41,-17.102,-2.738,0.0,37.6,38.6,9.591,3.33,-13.059,-9.748,-14.698,-11.494,-3.205,27.083,0.0,248.64,,255.0,250.0,-12.245,3.146,-4.498,23.612
5432.0,3.089,0.734,-35.209,3.366,9.653,5.005,36.117,4.41,-17.102,-2.738,0.0,37.6,38.6,9.591,3.33,-13.088,-9.743,-14.74,-11.499,-3.205,27.083,0.0,249.64,,255.0,250.0,-12.25,3.145,-4.526,23.658
5432.5,3.089,0.734,-35.209,3.366,9.653,5.005,36.117,4.41,-17.102,-2.738,0.0,37.6,38.6,9.591,3.33,-13.095,-9.724,-14.752,-11.477,-3.205,27.083,0.0,249.64,,255.0,250.0,-12.267,3.144,-4.54,23.689
5433.0,3.089,0.734,-35.209,3.366,9.653,5.005,36.117,4.41,-17.102,-2.738,0.0,37.6,38.6,9.591,3.33,-13.122,-9.749,-14.75,-11.506,-3.205,27.083,0.0,249.14,,255.0,250.0,-12.262,3.143,-4.529,23.675
5433.5,3.089,0.734,-35.209,3.366,9.653,4.971,36.123,4.405,-17.124,-2.74,0.0,37.658,38.514,9.591,3.33,-13.096,-9.779,-14.655,-11.48,-3.21,27.068,0.0,249.14,,255.0,250.0,-12.282,3.142,-4.531,23.648
5434.0,3.089,0.734,-35.209,3.366,9.653,4.971,36.123,4.405,-17.124,-2.74,0.0,37.7,38.5,9.591,3.33,-13.054,-9.734,-14.669,-11.466,-3.21,27.068,0.0,249.14,,255.0,250.0,-12.253,3.141,-4.544,23.629
5434.5,3.089,0.734,-35.209,3.366,9.653,4.971,36.123,4.405,-17.124,-2.74,0.0,37.7,38.5,9.591,3.33,-13.038,-9.738,-14.71,-11.479,-3.21,27.068,0.0,249.14,,255.0,250.0,-12.231,3.14,-4.538,23.615
5435.0,2.936,0.793,-33.07,3.366,9.558,4.971,36.123,4.405,-17.124,-2.74,0.0,37.7,38.5,9.713,3.317,-13.075,-9.726,-14.781,-11.507,-3.21,27.068,0.0,248.74,,255.0,250.0,-12.241,3.139,-4.524,23.583
5435.5,2.936,0.793,-33.07,3.366,9.558,4.971,36.123,4.405,-17.124,-2.74,0.0,37.7,38.5,9.713,3.317,-13.094,-9.742,-14.765,-11.519,-3.21,27.068,0.0,248.74,,256.0,250.0,-12.272,3.136,-4.534,23.61
5436.0,2.936,0.793,-33.07,3.366,9.558,4.971,36.123,4.405,-17.124,-2.74,0.0,37.7,38.5,9.713,3.317,-13.118,-9.751,-14.79,-11.504,-3.21,27.068,0.0,248.84,,256.0,250.0,-12.28,3.133,-4.52,23.612
5436.5,2.936,0.793,-33.07,3.366,9.558,4.971,36.123,4.405,-17.124,-2.74,0.0,37.7,38.5,9.713,3.317,-13.089,-9.751,-14.734,-11.498,-3.21,27.068,0.0,248.84,,257.0,250.0,-12.291,3.13,-4.534,23.588
5437.0,2.936,0.793,-33.07,3.366,9.558,4.975,36.123,4.414,-17.124,-2.751,0.0,37.684,38.616,9.713,3.317,-13.083,-9.799,-14.647,-11.482,-3.201,27.064,0.0,250.24,,257.0,250.0,-12.268,3.126,-4.506,23.594
5437.5,2.936,0.793,-33.07,3.366,9.558,4.975,36.123,4.414,-17.124,-2.751,0.0,37.7,38.6,9.713,3.317,-13.04,-9.747,-14.66,-11.471,-3.201,27.064,0.0,250.24,,257.0,250.0,-12.253,3.123,-4.544,23.574
5438.0,2.479,0.662,-33.825,3.399,9.572,4.975,36.123,4.414,-17.124,-2.751,0.0,37.7,38.6,9.695,3.257,-13.07,-9.74,-14.749,-11.478,-3.201,27.064,0.0,250.14,,257.0,250.0,-12.229,3.12,-4.527,23.577
5438.5,2.479,0.662,-33.825,3.399,9.572,4.975,36.123,4.414,-17.124,-2.751,0.0,37.7,38.6,9.695,3.257,-13.058,-9.72,-14.719,-11.436,-3.201,27.064,0.0,250.14,,257.0,250.0,-12.259,3.11,-4.547,23.547
5439.0,2.479,0.662,-33.825,3.399,9.572,4.975,36.123,4.414,-17.124,-2.751,0.0,37.7,38.6,9.695,3.257,-12.992,-9.715,-14.701,-11.426,-3.201,27.064,0.0,250.24,,257.0,250.0,-12.233,3.099,-4.551,23.55
5439.5,2.479,0.662,-33.825,3.399,9.572,4.975,36.123,4.414,-17.124,-2.751,0.0,37.7,38.6,9.695,3.257,-13.054,-9.744,-14.676,-11.448,-3.201,27.064,0.0,250.24,,257.0,250.0,-12.209,3.089,-4.555,23.545
5440.0,2.479,0.662,-33.825,3.399,9.572,4.996,36.126,4.41,-17.078,-2.73,0.0,37.697,38.639,9.695,3.257,-13.045,-9.712,-14.756,-11.473,-3.208,27.077,0.0,252.44,,257.0,250.0,-12.23,3.079,-4.557,23.586
5440.5,2.479,0.662,-33.825,3.399,9.572,4.996,36.126,4.41,-17.078,-2.73,0.0,37.7,38.6,9.695,3.257,-13.065,-9.756,-14.682,-11.491,-3.208,27.077,0.0,252.44,,256.0,250.0,-12.247,3.069,-4.552,23.604
5441.0,2.479,0.662,-33.825,3.399,9.572,4.996,36.126,4.41,-17.078,-2.73,0.0,37.7,38.6,9.695,3.257,-13.055,-9.792,-14.582,-11.457,-3.208,27.077,0.0,252.04,,256.0,250.0,-12.248,3.06,-4.543,23.69
5441.5,3.38,0.828,-35.209,3.35,9.539,4.996,36.126,4.41,-17.078,-2.73,0.0,37.7,38.6,9.485,3.455,-12.983,-9.721,-14.687,-11.429,-3.208,27.077,0.0,252.04,,255.0,250.0,-12.221,3.05,-4.54,23.688
5442.0,3.38,0.828,-35.209,3.35,9.539,4.996,36.126,4.41,-17.078,-2.73,0.0,37.7,38.6,9.485,3.455,-13.019,-9.756,-14.574,-11.418,-3.208,27.077,0.0,251.64,,255.0,250.0,-12.205,3.055,-4.564,23.676
5442.5,3.38,0.828,-35.209,3.35,9.539,4.996,36.126,4.41,-17.078,-2.73,0.0,37.7,38.6,9.485,3.455,-13.03,-9.732,-14.607,-11.421,-3.208,27.077,0.0,251.64,,254.0,250.0,-12.192,3.061,-4.558,23.709
5443.0,3.38,0.828,-35.209,3.35,9.539,4.996,36.126,4.41,-17.078,-2.73,0.0,37.7,38.6,9.485,3.455,-12.977,-9.733,-14.629,-11.42,-3.208,27.077,0.0,250.74,,254.0,250.0,-12.197,3.066,-4.543,23.737
5443.5,3.38,0.828,-35.209,3.35,9.539,5.025,36.134,4.414,-17.036,-2.734,0.0,37.719,38.614,9.485,3.455,-12.997,-9.696,-14.691,-11.439,-3.205,27.064,0.0,250.74,,254.0,250.0,-12.19,3.071,-4.551,23.765
5444.0,3.38,0.828,-35.209,3.35,9.539,5.025,36.134,4.414,-17.036,-2.734,0.0,37.7,38.6,9.485,3.455,-12.983,-9.745,-14.623,-11.43,-3.205,27.064,0.0,250.44,,254.0,250.0,-12.206,3.076,-4.546,23.821
5444.5,3.57,0.838,-35.209,3.329,9.568,5.025,36.134,4.414,-17.036,-2.734,0.0,37.7,38.6,9.546,3.323,-12.998,-9.718,-14.587,-11.4,-3.205,27.064,0.0,250.44,,254.0,250.0,-12.195,3.081,-4.535,23.843
5445.0,3.57,0.838,-35.209,3.329,9.568,5.025,36.134,4.414,-17.036,-2.734,0.0,37.7,38.6,9.546,3.323,-13.001,-9.706,-14.64,-11.439,-3.205,27.064,0.0,250.24,,254.0,250.0,-12.176,3.089,-4.532,23.816
5445.5,3.57,0.838,-35.209,3.329,9.568,5.025,36.134,4.414,-17.036,-2.734,0.0,37.7,38.6,9.546,3.323,-12.996,-9.709,-14.677,-11.458,-3.205,27.064,0.0,250.24,,254.0,250.0,-12.196,3.097,-4.539,23.822
5446.0,3.57,0.838,-35.209,3.329,9.568,5.025,36.134,4.414,-17.036,-2.734,0.0,37.7,38.6,9.546,3.323,-13.027,-9.724,-14.66,-11.42,-3.205,27.064,0.0,248.24,,254.0,250.0,-12.21,3.105,-4.53,23.799
5446.5,3.57,0.838,-35.209,3.329,9.568,5.021,36.122,4.392,-17.028,-2.749,0.0,37.724,38.632,9.546,3.323,-13.012,-9.734,-14.597,-11.421,-3.212,27.054,0.0,248.24,,255.0,250.0,-12.208,3.112,-4.533,23.813
5447.0,3.57,0.838,-35.209,3.329,9.568,5.021,36.122,4.392,-17.028,-2.749,0.0,37.7,38.6,9.546,3.323,-13.026,-9.726,-14.548,-11.419,-3.212,27.054,0.0,248.44,,255.0,250.0,-12.191,3.12,-4.523,23.888
5447.5,3.57,0.838,-35.209,3.329,9.568,5.021,36.122,4.392,-17.028,-2.749,0.0,37.7,38.6,9.546,3.323,-13.051,-9.719,-14.696,-11.443,-3.212,27.054,0.0,248.44,,256.0,250.0,-12.18,3.127,-4.523,23.943
5448.0,3.187,0.731,-35.209,3.324,9.589,5.021,36.122,4.392,-17.028,-2.749,0.0,37.7,38.6,9.56,3.254,-13.042,-9.737,-14.661,-11.449,-3.212,27.054,0.0,248.64,,256.0,250.0,-12.227,3.135,-4.521,23.955
5448.5,3.187,0.731,-35.209,3.324,9.589,5.021,36.122,4.392,-17.028,-2.749,0.0,37.7,38.6,9.56,3.254,-13.142,-9.757,-14.823,-11.526,-3.212,27.054,0.0,248.64,,257.0,250.0,-12.312,3.136,-4.526,24.018
5449.0,3.187,0.731,-35.209,3.324,9.589,5.021,36.122,4.392,-17.028,-2.749,0.0,37.7,38.6,9.56,3.254,-13.151,-9.77,-14.786,-11.536,-3.212,27.054,0.0,249.54,,257.0,250.0,-12.312,3.136,-4.542,24.015
5449.5,3.187,0.731,-35.209,3.324,9.589,5.021,36.122,4.392,-17.028,-2.749,0.0,37.7,38.6,9.56,3.254,-13.076,-9.794,-14.689,-11.512,-3.212,27.054,0.0,249.54,,257.0,250.0,-12.311,3.137,-4.537,23.987
5450.0,3.187,0.731,-35.209,3.324,9.589,4.998,36.142,4.402,-16.981,-2.756,0.0,37.737,38.67,9.56,3.254,-13.087,-9.782,-14.639,-11.474,-3.216,27.051,0.0,249.94,,257.0,250.0,-12.268,3.138,-4.534,23.963
5450.5,3.187,0.731,-35.209,3.324,9.589,4.998,36.142,4.402,-16.981,-2.756,0.0,37.7,38.7,9.56,3.254,-13.082,-9.744,-14.695,-11.486,-3.216,27.051,0.0,249.94,,257.0,250.0,-12.245,3.139,-4.543,23.962
5451.0,3.276,0.785,-35.209,3.327,9.597,4.998,36.142,4.402,-16.981,-2.756,0.0,37.7,38.7,9.517,3.432,-13.107,-9.771,-14.746,-11.51,-3.216,27.051,0.0,249.74,,257.0,250.0,-12.252,3.14,-4.561,23.956
5451.5,3.276,0.785,-35.209,3.327,9.597,4.998,36.142,4.402,-16.981,-2.756,0.0,37.7,38.7,9.517,3.432,-13.051,-9.748,-14.721,-11.474,-3.216,27.051,0.0,249.74,,257.0,250.0,-12.284,3.142,-4.554,23.96
5452.0,3.276,0.785,-35.209,3.327,9.597,4.998,36.142,4.402,-16.981,-2.756,0.0,37.7,38.7,9.517,3.432,-13.029,-9.769,-14.566,-11.412,-3.216,27.051,0.0,249.74,,257.0,250.0,-12.249,3.144,-4.548,23.936
5452.5,3.276,0.785,-35.209,3.327,9.597,4.998,36.142,4.402,-16.981,-2.756,0.0,37.7,38.7,9.517,3.432,-12.994,-9.747,-14.656,-11.462,-3.216,27.051,0.0,249.74,,257.0,250.0,-12.194,3.146,-4.555,23.904
5453.0,3.276,0.785,-35.209,3.327,9.597,4.995,36.14,4.383,-16.95,-2.74,0.0,37.762,38.66,9.517,3.432,-13.021,-9.745,-14.697,-11.478,-3.207,27.058,0.0,251.74,,257.0,250.0,-12.215,3.148,-4.56,23.903
5453.5,3.276,0.785,-35.209,3.327,9.597,4.995,36.14,4.383,-16.95,-2.74,0.0,37.8,38.7,9.517,3.432,-13.045,-9.745,-14.678,-11.504,-3.207,27.058,0.0,251.74,,256.0,250.0,-12.235,3.15,-4.541,23.871
5454.0,2.773,0.644,-35.209,3.313,9.77,4.995,36.14,4.383,-16.95,-2.74,0.0,37.8,38.7,9.449,3.369,-13.097,-9.764,-14.754,-11.523,-3.207,27.058,0.0,251.44,,256.0,250.0,-12.243,3.152,-4.546,23.834
5454.5,2.773,0.644,-35.209,3.313,9.77,4.995,36.14,4.383,-16.95,-2.74,0.0,37.8,38.7,9.449,3.369,-13.14,-9.799,-14.725,-11.505,-3.207,27.058,0.0,251.44,,255.0,250.0,-12.284,3.146,-4.541,23.781
5455.0,2.773,0.644,-35.209,3.313,9.77,4.995,36.14,4.383,-16.95,-2.74,0.0,37.8,38.7,9.449,3.369,-13.108,-9.767,-14.78,-11.526,-3.207,27.058,0.0,251.34,,255.0,250.0,-12.292,3.14,-4.564,23.713
5455.5,2.773,0.644,-35.209,3.313,9.77,4.995,36.14,4.383,-16.95,-2.74,0.0,37.8,38.7,9.449,3.369,-13.067,-9.775,-14.761,-11.503,-3.207,27.058,0.0,251.34,,254.0,250.0,-12.295,3.134,-4.548,23.724
5456.0,2.773,0.644,-35.209,3.313,9.77,4.995,36.14,4.383,-16.95,-2.74,0.0,37.8,38.7,9.449,3.369,-13.054,-9.771,-14.636,-11.457,-3.207,27.058,0.0,250.34,,254.0,250.0,-12.276,3.128,-4.549,23.671
5456.5,2.773,0.644,-35.209,3.313,9.77,5.001,36.156,4.404,-16.958,-2.745,0.0,37.774,38.807,9.449,3.369,-13.053,-9.763,-14.687,-11.483,-3.211,27.047,0.0,250.34,,254.0,250.0,-12.23,3.122,-4.559,23.681
5457.0,2.773,0.644,-35.209,3.313,9.77,5.001,36.156,4.404,-16.958,-2.745,0.0,37.8,38.8,9.449,3.369,-13.004,-9.739,-14.686,-11.437,-3.211,27.047,0.0,250.24,,254.0,250.0,-12.247,3.117,-4.539,23.683
5457.5,3.292,0.816,-34.598,3.347,9.546,5.001,36.156,4.404,-16.958,-2.745,0.0,37.8,38.8,9.601,3.127,-12.943,-9.713,-14.618,-11.392,-3.211,27.047,0.0,250.24,,254.0,250.0,-12.216,3.111,-4.535,23.695
5458.0,3.292,0.816,-34.598,3.347,9.546,5.001,36.156,4.404,-16.958,-2.745,0.0,37.8,38.8,9.601,3.127,-12.973,-9.749,-14.651,-11.454,-3.211,27.047,0.0,250.24,,254.0,250.0,-12.166,3.114,-4.562,23.706
5458.5,3.292,0.816,-34.598,3.347,9.546,5.001,36.156,4.404,-16.958,-2.745,0.0,37.8,38.8,9.601,3.127,-13.066,-9.755,-14.675,-11.482,-3.211,27.047,0.0,250.24,,254.0,250.0,-12.207,3.117,-4.55,23.612
5459.0,3.292,0.816,-34.598,3.347,9.546,5.001,36.156,4.404,-16.958,-2.745,0.0,37.8,38.8,9.601,3.127,-13.005,-9.75,-14.658,-11.455,-3.211,27.047,0.0,248.54,,254.0,250.0,-12.244,3.12,-4.556,23.529
5459.5,3.292,0.816,-34.598,3.347,9.546,4.952,36.156,4.406,-17.022,-2.738,0.0,37.778,38.696,9.601,3.127,-12.923,-9.718,-14.548,-11.403,-3.207,27.04,0.0,248.54,,255.0,250.0,-12.217,3.123,-4.556,23.464
5460.0,3.292,0.816,-34.598,3.347,9.546,4.952,36.156,4.406,-17.022,-2.738,0.0,37.8,38.7,9.601,3.127,-12.94,-9.72,-14.634,-11.421,-3.207,27.04,0.0,248.24,,255.0,250.0,-12.148,3.125,-4.556,23.436
5460.5,2.229,0.612,-34.264,3.364,9.467,4.952,36.156,4.406,-17.022,-2.738,0.0,37.8,38.7,9.593,3.368,-12.977,-9.708,-14.688,-11.454,-3.207,27.04,0.0,248.24,,256.0,250.0,-12.179,3.128,-4.538,23.411
5461.0,2.229,0.612,-34.264,3.364,9.467,4.952,36.156,4.406,-17.022,-2.738,0.0,37.8,38.7,9.593,3.368,-13.038,-9.726,-14.711,-11.462,-3.207,27.04,0.0,248.34,,256.0,250.0,-12.207,3.113,-4.541,23.385
5461.5,2.229,0.612,-34.264,3.364,9.467,4.952,36.156,4.406,-17.022,-2.738,0.0,37.8,38.7,9.593,3.368,-13.03,-9.764,-14.565,-11.425,-3.207,27.04,0.0,248.34,,257.0,250.0,-12.234,3.099,-4.539,23.473
5462.0,2.229,0.612,-34.264,3.364,9.467,4.952,36.156,4.406,-17.022,-2.738,0.0,37.8,38.7,9.593,3.368,-13.022,-9.762,-14.625,-11.445,-3.207,27.04,0.0,249.44,,257.0,250.0,-12.196,3.085,-4.544,23.621
5462.5,2.229,0.612,-34.264,3.364,9.467,4.952,36.156,4.406,-17.022,-2.738,0.0,37.8,38.7,9.593,3.368,-13.071,-9.74,-14.639,-11.456,-3.207,27.04,0.0,249.44,,257.0,250.0,-12.213,3.071,-4.527,23.795
5463.0,2.229,0.612,-34.264,3.364,9.467,4.918,36.153,4.41,-17.037,-2.739,0.0,37.785,38.695,9.593,3.368,-12.994,-9.721,-14.692,-11.436,-3.217,27.038,0.0,248.94,,257.0,250.0,-12.226,3.057,-4.534,23.772
5463.5,2.229,0.612,-34.264,3.364,9.467,4.918,36.153,4.41,-17.037,-2.739,0.0,37.8,38.7,9.593,3.368,-12.997,-9.724,-14.698,-11.443,-3.217,27.038,0.0,248.94,,258.0,250.0,-12.211,3.043,-4.534,23.694
5464.0,3.365,0.78,-35.209,3.261,9.616,4.918,36.153,4.41,-17.037,-2.739,0.0,37.8,38.7,9.533,3.329,-13.039,-9.754,-14.611,-11.418,-3.217,27.038,0.0,248.94,,258.0,250.0,-12.215,3.03,-4.518,23.681
5464.5,3.365,0.78,-35.209,3.261,9.616,4.918,36.153,4.41,-17.037,-2.739,0.0,37.8,38.7,9.533,3.329,-13.045,-9.724,-14.602,-11.416,-3.217,27.038,0.0,248.94,,259.0,250.0,-12.205,3.035,-4.507,23.679
5465.0,3.365,0.78,-35.209,3.261,9.616,4.918,36.153,4.41,-17.037,-2.739,0.0,37.8,38.7,9.533,3.329,-12.966,-9.7,-14.599,-11.426,-3.217,27.038,0.0,249.14,,259.0,250.0,-12.197,3.041,-4.522,23.658
5465.5,3.365,0.78,-35.209,3.261,9.616,4.918,36.153,4.41,-17.037,-2.739,0.0,37.8,38.7,9.533,3.329,-12.905,-9.7,-14.608,-11.362,-3.217,27.038,0.0,249.14,,259.0,250.0,-12.173,3.046,-4.533,23.597
5466.0,3.365,0.78,-35.209,3.261,9.616,4.973,36.159,4.406,-17.043,-2.724,0.0,37.802,38.696,9.533,3.329,-12.915,-9.69,-14.486,-11.327,-3.216,27.041,0.0,251.94,,259.0,250.0,-12.144,3.051,-4.506,23.581
5466.5,3.365,0.78,-35.209,3.261,9.616,4.973,36.159,4.406,-17.043,-2.724,0.0,37.8,38.7,9.533,3.329,-12.965,-9.701,-14.545,-11.394,-3.216,27.041,0.0,251.94,,258.0,250.0,-12.104,3.056,-4.524,23.597
5467.0,3.757,0.886,-35.209,3.304,9.525,4.973,36.159,4.406,-17.043,-2.724,0.0,37.8,38.7,9.555,3.484,-12.887,-9.663,-14.61,-11.362,-3.216,27.041,0.0,251.94,,258.0,250.0,-12.151,3.061,-4.52,23.568
5467.5,3.757,0.886,-35.209,3.304,9.525,4.973,36.159,4.406,-17.043,-2.724,0.0,37.8,38.7,9.555,3.484,-12.904,-9.716,-14.446,-11.357,-3.216,27.041,0.0,251.94,,257.0,250.0,-12.13,3.073,-4.507,23.519
5468.0,3.757,0.886,-35.209,3.304,9.525,4.973,36.159,4.406,-17.043,-2.724,0.0,37.8,38.7,9.555,3.484,-12.961,-9.693,-14.556,-11.384,-3.216,27.041,0.0,251.84,,257.0,250.0,-12.106,3.084,-4.496,23.523
5468.5,3.757,0.886,-35.209,3.304,9.525,4.973,36.159,4.406,-17.043,-2.724,0.0,37.8,38.7,9.555,3.484,-12.941,-9.683,-14.595,-11.396,-3.216,27.041,0.0,251.84,,256.0,250.0,-12.149,3.095,-4.497,23.524
5469.0,3.757,0.886,-35.209,3.304,9.525,5.005,36.164,4.377,-17.091,-2.744,0.0,37.804,38.725,9.555,3.484,-12.922,-9.669,-14.625,-11.376,-3.211,27.03,0.0,251.84,,256.0,250.0,-12.154,3.106,-4.496,23.53
5469.5,3.757,0.886,-35.209,3.304,9.525,5.005,36.164,4.377,-17.091,-2.744,0.0,37.8,38.7,9.555,3.484,-12.928,-9.69,-14.589,-11.363,-3.211,27.03,0.0,251.84,,255.0,250.0,-12.148,3.117,-4.493,23.603
5470.0,3.757,0.886,-35.209,3.304,9.525,5.005,36.164,4.377,-17.091,-2.744,0.0,37.8,38.7,9.555,3.484,-12.945,-9.676,-14.612,-11.398,-3.211,27.03,0.0,251.74,,255.0,250.0,-12.143,3.127,-4.487,23.631
5470.5,3.72,0.865,-35.209,3.38,9.562,5.005,36.164,4.377,-17.091,-2.744,0.0,37.8,38.7,9.535,3.343,-13.032,-9.7,-14.705,-11.458,-3.211,27.03,0.0,251.74,,254.0,250.0,-12.158,3.137,-4.46,23.643
5471.0,3.72,0.865,-35.209,3.38,9.562,5.005,36.164,4.377,-17.091,-2.744,0.0,37.8,38.7,9.535,3.343,-13.07,-9.747,-14.693,-11.432,-3.211,27.03,0.0,251.64,,254.0,250.0,-12.224,3.147,-4.469,23.599
5471.5,3.72,0.865,-35.209,3.38,9.562,5.005,36.164,4.377,-17.091,-2.744,0.0,37.8,38.7,9.535,3.343,-13.032,-9.772,-14.514,-11.433,-3.211,27.03,0.0,251.64,,253.0,250.0,-12.236,3.156,-4.476,23.612
5472.0,3.72,0.865,-35.209,3.38,9.562,5.005,36.164,4.377,-17.091,-2.744,0.0,37.8,38.7,9.535,3.343,-12.865,-9.676,-14.547,-11.405,-3.211,27.03,0.0,249.34,,253.0,250.0,-12.188,3.166,-4.485,23.593
5472.5,3.72,0.865,-35.209,3.38,9.562,5.012,36.16,4.393,-17.105,-2.748,0.0,37.815,38.746,9.535,3.343,-12.911,-9.673,-14.617,-11.377,-3.208,27.027,0.0,249.34,,253.0,250.0,-12.123,3.175,-4.479,23.563
5473.0,3.72,0.865,-35.209,3.38,9.562,5.012,36.16,4.393,-17.105,-2.748,0.0,37.8,38.7,9.535,3.343,-13.002,-9.668,-14.714,-11.414,-3.208,27.027,0.0,249.14,,253.0,250.0,-12.145,3.184,-4.469,23.673
5473.5,3.674,0.831,-35.209,3.346,9.576,5.012,36.16,4.393,-17.105,-2.748,0.0,37.8,38.7,9.568,3.296,-13.053,-9.69,-14.749,-11.472,-3.208,27.027,0.0,249.14,,253.0,250.0,-12.199,3.192,-4.479,23.694
5474.0,3.674,0.831,-35.209,3.346,9.576,5.012,36.16,4.393,-17.105,-2.748,0.0,37.8,38.7,9.568,3.296,-12.984,-9.707,-14.568,-11.447,-3.208,27.027,0.0,248.84,,253.0,250.0,-12.241,3.2,-4.491,23.771
5474.5,3.674,0.831,-35.209,3.346,9.576,5.012,36.16,4.393,-17.105,-2.748,0.0,37.8,38.7,9.568,3.296,-12.932,-9.665,-14.616,-11.397,-3.208,27.027,0.0,248.84,,254.0,250.0,-12.177,3.208,-4.502,23.879
5475.0,3.674,0.831,-35.209,3.346,9.576,5.012,36.16,4.393,-17.105,-2.748,0.0,37.8,38.7,9.568,3.296,-12.985,-9.682,-14.623,-11.418,-3.208,27.027,0.0,246.54,,254.0,250.0,-12.153,3.216,-4.484,23.901
5475.5,3.674,0.831,-35.209,3.346,9.576,4.986,36.174,4.385,-17.116,-2.718,0.0,37.815,38.749,9.568,3.296,-13.022,-9.654,-14.737,-11.436,-3.213,27.042,0.0,246.54,,255.0,250.0,-12.177,3.223,-4.498,23.873
5476.0,3.674,0.831,-35.209,3.346,9.576,4.986,36.174,4.385,-17.116,-2.718,0.0,37.8,38.7,9.568,3.296,-13.085,-9.713,-14.778,-11.464,-3.213,27.042,0.0,246.14,,255.0,250.0,-12.212,3.231,-4.481,23.874
5476.5,3.674,0.831,-35.209,3.346,9.576,4.986,36.174,4.385,-17.116,-2.718,0.0,37.8,38.7,9.568,3.296,-13.106,-9.723,-14.72,-11.484,-3.213,27.042,0.0,246.14,,256.0,250.0,-12.26,3.238,-4.484,23.881
5477.0,2.477,0.657,-33.637,3.41,9.485,4.986,36.174,4.385,-17.116,-2.718,0.0,37.8,38.7,9.775,3.289,-13.072,-9.741,-14.693,-11.499,-3.213,27.042,0.0,246.34,,256.0,250.0,-12.258,3.245,-4.48,23.885
5477.5,2.477,0.657,-33.637,3.41,9.485,4.986,36.174,4.385,-17.116,-2.718,0.0,37.8,38.7,9.775,3.289,-13.05,-9.702,-14.722,-11.477,-3.213,27.042,0.0,246.34,,257.0,250.0,-12.251,3.233,-4.499,23.901
5478.0,2.477,0.657,-33.637,3.41,9.485,4.986,36.174,4.385,-17.116,-2.718,0.0,37.8,38.7,9.775,3.289,-13.059,-9.697,-14.713,-11.451,-3.213,27.042,0.0,247.94,,257.0,250.0,-12.238,3.22,-4.507,23.9
5478.5,2.477,0.657,-33.637,3.41,9.485,4.986,36.174,4.385,-17.116,-2.718,0.0,37.8,38.7,9.775,3.289,-13.05,-9.716,-14.678,-11.455,-3.213,27.042,0.0,247.94,,258.0,250.0,-12.23,3.208,-4.501,23.898
5479.0,2.477,0.657,-33.637,3.41,9.485,4.99,36.175,4.403,-17.095,-2.741,0.0,37.817,38.715,9.775,3.289,-13.054,-9.715,-14.662,-11.453,-3.207,27.034,0.0,248.74,,258.0,250.0,-12.225,3.196,-4.499,23.882
5479.5,2.477,0.657,-33.637,3.41,9.485,4.99,36.175,4.403,-17.095,-2.741,0.0,37.8,38.7,9.775,3.289,-13.049,-9.702,-14.635,-11.438,-3.207,27.034,0.0,248.74,,259.0,250.0,-12.221,3.184,-4.498,23.838
5480.0,3.907,0.929,-35.209,3.301,9.602,4.99,36.175,4.403,-17.095,-2.741,0.0,37.8,38.7,9.619,3.421,-12.883,-9.719,-14.532,-11.376,-3.207,27.034,0.0,248.64,,259.0,250.0,-12.206,3.173,-4.521,23.835
5480.5,3.907,0.929,-35.209,3.301,9.602,4.99,36.175,4.403,-17.095,-2.741,0.0,37.8,38.7,9.619,3.421,-12.942,-9.73,-14.548,-11.449,-3.207,27.034,0.0,248.64,,260.0,250.0,-12.128,3.185,-4.511,23.746
5481.0,3.907,0.929,-35.209,3.301,9.602,4.99,36.175,4.403,-17.095,-2.741,0.0,37.8,38.7,9.619,3.421,-12.922,-9.704,-14.6,-11.426,-3.207,27.034,0.0,248.44,,260.0,250.0,-12.167,3.196,-4.502,23.713
5481.5,3.907,0.929,-35.209,3.301,9.602,4.99,36.175,4.403,-17.095,-2.741,0.0,37.8,38.7,9.619,3.421,-13.011,-9.686,-14.716,-11.45,-3.207,27.034,0.0,248.44,,261.0,250.0,-12.163,3.208,-4.511,23.725
5482.0,3.907,0.929,-35.209,3.301,9.602,4.981,36.164,4.382,-17.078,-2.747,0.0,37.812,38.663,9.619,3.421,-13.047,-9.695,-14.755,-11.468,-3.215,27.018,0.0,252.44,,261.0,250.0,-12.216,3.22,-4.512,23.755
5482.5,3.907,0.929,-35.209,3.301,9.602,4.981,36.164,4.382,-17.078,-2.747,0.0,37.8,38.7,9.619,3.421,-13.112,-9.718,-14.808,-11.475,-3.215,27.018,0.0,252.44,,260.0,250.0,-12.241,3.231,-4.515,23.762
5483.0,3.907,0.929,-35.209,3.301,9.602,4.981,36.164,4.382,-17.078,-2.747,0.0,37.8,38.7,9.619,3.421,-13.118,-9.746,-14.81,-11.5,-3.215,27.018,0.0,252.74,,260.0,250.0,-12.278,3.242,-4.506,23.784
5483.5,2.714,0.695,-33.85,3.414,9.603,4.981,36.164,4.382,-17.078,-2.747,0.0,37.8,38.7,9.74,3.274,-13.085,-9.736,-14.743,-11.47,-3.215,27.018,0.0,252.74,,259.0,250.0,-12.293,3.253,-4.512,23.815
5484.0,2.714,0.695,-33.85,3.414,9.603,4.981,36.164,4.382,-17.078,-2.747,0.0,37.8,38.7,9.74,3.274,-13.07,-9.763,-14.718,-11.491,-3.215,27.018,0.0,252.74,,259.0,250.0,-12.259,3.244,-4.52,23.815
5484.5,2.714,0.695,-33.85,3.414,9.603,4.981,36.164,4.382,-17.078,-2.747,0.0,37.8,38.7,9.74,3.274,-13.098,-9.715,-14.737,-11.486,-3.215,27.018,0.0,252.74,,258.0,250.0,-12.26,3.235,-4.521,23.82
5485.0,2.714,0.695,-33.85,3.414,9.603,4.981,36.164,4.382,-17.078,-2.747,0.0,37.8,38.7,9.74,3.274,-13.011,-9.734,-14.736,-11.489,-3.215,27.018,0.0,254.44,,258.0,250.0,-12.259,3.227,-4.534,23.85
5485.5,2.714,0.695,-33.85,3.414,9.603,4.972,36.167,4.389,-17.066,-2.75,0.0,37.814,38.675,9.74,3.274,-13.016,-9.738,-14.654,-11.4,-3.217,27.026,0.0,254.44,,257.0,250.0,-12.243,3.218,-4.53,23.873
5486.0,2.714,0.695,-33.85,3.414,9.603,4.972,36.167,4.389,-17.066,-2.75,0.0,37.8,38.7,9.74,3.274,-12.993,-9.748,-14.588,-11.42,-3.217,27.026,0.0,254.14,,257.0,250.0,-12.202,3.21,-4.525,23.924
5486.5,3.048,0.696,-35.209,3.345,9.573,4.972,36.167,4.389,-17.066,-2.75,0.0,37.8,38.7,9.578,3.382,-13.027,-9.716,-14.669,-11.44,-3.217,27.026,0.0,254.14,,256.0,250.0,-12.187,3.202,-4.526,23.958
5487.0,3.048,0.696,-35.209,3.345,9.573,4.972,36.167,4.389,-17.066,-2.75,0.0,37.8,38.7,9.578,3.382,-12.978,-9.716,-14.693,-11.456,-3.217,27.026,0.0,253.54,,256.0,250.0,-12.213,3.199,-4.511,23.995
5487.5,3.048,0.696,-35.209,3.345,9.573,4.972,36.167,4.389,-17.066,-2.75,0.0,37.8,38.7,9.578,3.382,-13.082,-9.743,-14.713,-11.492,-3.217,27.026,0.0,253.54,,255.0,250.0,-12.211,3.197,-4.504,23.97
5488.0,3.048,0.696,-35.209,3.345,9.573,4.972,36.167,4.389,-17.066,-2.75,0.0,37.8,38.7,9.578,3.382,-13.065,-9.793,-14.623,-11.465,-3.217,27.026,0.0,250.94,,255.0,250.0,-12.258,3.195,-4.506,23.943
5488.5,3.048,0.696,-35.209,3.345,9.573,4.964,36.161,4.402,-17.011,-2.76,0.0,37.805,38.609,9.578,3.382,-13.04,-9.738,-14.663,-11.429,-3.233,27.017,0.0,250.94,,255.0,250.0,-12.237,3.19,-4.501,23.878
5489.0,3.048,0.696,-35.209,3.345,9.573,4.964,36.161,4.402,-17.011,-2.76,0.0,37.8,38.6,9.578,3.382,-13.04,-9.725,-14.682,-11.452,-3.233,27.017,0.0,251.24,,255.0,250.0,-12.217,3.19,-4.504,23.797
5489.5,2.623,0.632,-35.009,3.375,9.635,4.964,36.161,4.402,-17.011,-2.76,0.0,37.8,38.6,9.587,3.28,-13.092,-9.737,-14.745,-11.475,-3.233,27.017,0.0,251.24,,254.0,250.0,-12.225,3.187,-4.498,23.782
5490.0,2.623,0.632,-35.009,3.375,9.635,4.964,36.161,4.402,-17.011,-2.76,0.0,37.8,38.6,9.587,3.28,-13.035,-9.743,-14.701,-11.458,-3.233,27.017,0.0,250.74,,254.0,250.0,-12.262,3.178,-4.48,23.798
5490.5,2.623,0.632,-35.009,3.375,9.635,4.964,36.161,4.402,-17.011,-2.76,0.0,37.8,38.6,9.587,3.28,-12.957,-9.719,-14.611,-11.368,-3.233,27.017,0.0,250.74,,254.0,250.0,-12.234,3.169,-4.503,23.825
5491.0,2.623,0.632,-35.009,3.375,9.635,4.964,36.161,4.402,-17.011,-2.76,0.0,37.8,38.6,9.587,3.28,-12.98,-9.702,-14.575,-11.397,-3.233,27.017,0.0,248.84,,254.0,250.0,-12.164,3.16,-4.497,23.829
5491.5,2.623,0.632,-35.009,3.375,9.635,4.964,36.161,4.402,-17.011,-2.76,0.0,37.8,38.6,9.587,3.28,-13.028,-9.741,-14.645,-11.453,-3.233,27.017,0.0,248.84,,255.0,250.0,-12.164,3.151,-4.499,23.819
5492.0,2.623,0.632,-35.009,3.375,9.635,4.956,36.165,4.424,-16.98,-2.75,0.0,37.807,38.578,9.587,3.28,-13.015,-9.747,-14.682,-11.5,-3.234,27.018,0.0,248.94,,255.0,250.0,-12.217,3.143,-4.503,23.838
5492.5,2.623,0.632,-35.009,3.375,9.635,4.956,36.165,4.424,-16.98,-2.75,0.0,37.8,38.6,9.587,3.28,-13.024,-9.738,-14.546,-11.436,-3.234,27.018,0.0,248.94,,256.0,250.0,-12.236,3.134,-4.513,23.856
5493.0,3.399,0.896,-33.254,3.388,9.504,4.956,36.165,4.424,-16.98,-2.75,0.0,37.8,38.6,9.828,3.274,-12.918,-9.697,-14.614,-11.422,-3.234,27.018,0.0,248.94,,256.0,250.0,-12.186,3.126,-4.524,23.863
5493.5,3.399,0.896,-33.254,3.388,9.504,4.956,36.165,4.424,-16.98,-2.75,0.0,37.8,38.6,9.828,3.274,-13.014,-9.713,-14.685,-11.458,-3.234,27.018,0.0,248.94,,257.0,250.0,-12.163,3.13,-4.509,23.885
5494.0,3.399,0.896,-33.254,3.388,9.504,4.956,36.165,4.424,-16.98,-2.75,0.0,37.8,38.6,9.828,3.274,-13.042,-9.737,-14.609,-11.446,-3.234,27.018,0.0,248.64,,257.0,250.0,-12.218,3.135,-4.488,23.876
5494.5,3.399,0.896,-33.254,3.388,9.504,4.956,36.165,4.424,-16.98,-2.75,0.0,37.8,38.6,9.828,3.274,-13.048,-9.719,-14.655,-11.433,-3.234,27.018,0.0,248.64,,258.0,250.0,-12.209,3.139,-4.506,23.887
5495.0,3.399,0.896,-33.254,3.388,9.504,4.975,36.169,4.413,-16.99,-2.761,0.0,37.795,38.573,9.828,3.274,-13.046,-9.711,-14.666,-11.455,-3.223,27.006,0.0,248.54,,258.0,250.0,-12.214,3.143,-4.5,23.918
5495.5,3.399,0.896,-33.254,3.388,9.504,4.975,36.169,4.413,-16.99,-2.761,0.0,37.8,38.6,9.828,3.274,-13.068,-9.71,-14.703,-11.461,-3.223,27.006,0.0,248.54,,259.0,250.0,-12.219,3.148,-4.483,23.914
5496.0,3.364,0.848,-35.004,3.359,9.604,4.975,36.169,4.413,-16.99,-2.761,0.0,37.8,38.6,9.567,3.263,-12.987,-9.703,-14.663,-11.403,-3.223,27.006,0.0,249.64,,259.0,250.0,-12.236,3.152,-4.501,23.95
5496.5,3.364,0.848,-35.004,3.359,9.604,4.975,36.169,4.413,-16.99,-2.761,0.0,37.8,38.6,9.567,3.263,-13.021,-9.699,-14.667,-11.44,-3.223,27.006,0.0,249.64,,259.0,250.0,-12.189,3.155,-4.49,23.916
5497.0,3.364,0.848,-35.004,3.359,9.604,4.975,36.169,4.413,-16.99,-2.761,0.0,37.8,38.6,9.567,3.263,-13.057,-9.721,-14.632,-11.446,-3.223,27.006,0.0,250.14,,259.0,250.0,-12.207,3.159,-4.513,23.847
5497.5,3.364,0.848,-35.004,3.359,9.604,4.975,36.169,4.413,-16.99,-2.761,0.0,37.8,38.6,9.567,3.263,-12.983,-9.701,-14.638,-11.418,-3.223,27.006,0.0,250.14,,259.0,250.0,-12.214,3.162,-4.495,23.828
5498.0,3.364,0.848,-35.004,3.359,9.604,4.975,36.169,4.413,-16.99,-2.761,0.0,37.8,38.6,9.567,3.263,-12.856,-9.668,-14.625,-11.387,-3.223,27.006,0.0,253.14,,259.0,250.0,-12.185,3.165,-4.509,23.835
5498.5,3.364,0.848,-35.004,3.359,9.604,5.004,36.16,4.387,-17.032,-2.776,0.0,37.782,38.592,9.567,3.263,-12.979,-9.668,-14.69,-11.407,-3.235,26.995,0.0,253.14,,258.0,250.0,-12.134,3.168,-4.486,23.81
5499.0,3.364,0.848,-35.004,3.359,9.604,5.004,36.16,4.387,-17.032,-2.776,0.0,37.8,38.6,9.567,3.263,-13.003,-9.668,-14.714,-11.42,-3.235,26.995,0.0,253.14,,258.0,250.0,-12.186,3.172,-4.491,23.777
5499.5,2.89,0.767,-33.628,3.403,9.469,5.004,36.16,4.387,-17.032,-2.776,0.0,37.8,38.6,9.779,3.26,-13.066,-9.781,-14.558,-11.465,-3.235,26.995,0.0,253.14,,257.0,250.0,-12.201,3.175,-4.471,23.776
5500.0,2.89,0.767,-33.628,3.403,9.469,5.004,36.16,4.387,-17.032,-2.776,0.0,37.8,38.6,9.779,3.26,-12.893,-9.702,-14.54,-11.378,-3.235,26.995,0.0,253.14,,257.0,250.0,-12.218,3.17,-4.479,23.73
5500.5,2.89,0.767,-33.628,3.403,9.469,5.004,36.16,4.387,-17.032,-2.776,0.0,37.8,38.6,9.779,3.26,-12.897,-9.695,-14.51,-11.378,-3.235,26.995,0.0,253.14,,256.0,250.0,-12.128,3.166,-4.483,23.584
5501.0,2.89,0.767,-33.628,3.403,9.469,5.004,36.16,4.387,-17.032,-2.776,0.0,37.8,38.6,9.779,3.26,-12.986,-9.698,-14.572,-11.401,-3.235,26.995,0.0,252.54,,256.0,250.0,-12.12,3.161,-4.474,23.445
5501.5,2.89,0.767,-33.628,3.403,9.469,5.005,36.176,4.4,-17.093,-2.765,0.0,37.777,38.519,9.779,3.26,-13.009,-9.691,-14.634,-11.42,-3.226,27.01,0.0,252.54,,255.0,250.0,-12.164,3.157,-4.476,23.408
5502.0,2.89,0.767,-33.628,3.403,9.469,5.005,36.176,4.4,-17.093,-2.765,0.0,37.8,38.5,9.779,3.26,-12.9,-9.688,-14.581,-11.363,-3.226,27.01,0.0,252.74,,255.0,250.0,-12.188,3.152,-4.463,23.454
5502.5,4.066,0.982,-35.209,3.337,9.61,5.005,36.176,4.4,-17.093,-2.765,0.0,37.8,38.5,9.489,3.437,-12.914,-9.715,-14.393,-11.328,-3.226,27.01,0.0,252.74,,254.0,250.0,-12.133,3.148,-4.48,23.509
5503.0,4.066,0.982,-35.209,3.337,9.61,5.005,36.176,4.4,-17.093,-2.765,0.0,37.8,38.5,9.489,3.437,-12.839,-9.646,-14.51,-11.35,-3.226,27.01,0.0,252.14,,254.0,250.0,-12.087,3.163,-4.479,23.538
5503.5,4.066,0.982,-35.209,3.337,9.61,5.005,36.176,4.4,-17.093,-2.765,0.0,37.8,38.5,9.489,3.437,-12.967,-9.681,-14.613,-11.41,-3.226,27.01,0.0,252.14,,253.0,250.0,-12.087,3.178,-4.476,23.569
5504.0,4.066,0.982,-35.209,3.337,9.61,5.005,36.176,4.4,-17.093,-2.765,0.0,37.8,38.5,9.489,3.437,-13.001,-9.647,-14.695,-11.418,-3.226,27.01,0.0,249.24,,253.0,250.0,-12.168,3.192,-4.466,23.654
5504.5,4.066,0.982,-35.209,3.337,9.61,5.005,36.176,4.4,-17.093,-2.765,0.0,37.8,38.5,9.489,3.437,-13.032,-9.675,-14.756,-11.429,-3.226,27.01,0.0,249.24,,253.0,250.0,-12.19,3.207,-4.466,23.672
5505.0,4.066,0.982,-35.209,3.337,9.61,5.008,36.176,4.376,-17.087,-2.761,0.0,37.771,38.475,9.489,3.437,-13.075,-9.669,-14.75,-11.448,-3.227,27.004,0.0,249.24,,253.0,250.0,-12.223,3.221,-4.46,23.648
5505.5,4.066,0.982,-35.209,3.337,9.61,5.008,36.176,4.376,-17.087,-2.761,0.0,37.8,38.5,9.489,3.437,-13.095,-9.7,-14.796,-11.482,-3.227,27.004,0.0,249.24,,253.0,250.0,-12.236,3.235,-4.452,23.645
5506.0,2.318,0.632,-33.723,3.38,9.525,5.008,36.176,4.376,-17.087,-2.761,0.0,37.8,38.5,9.705,3.336,-13.125,-9.71,-14.812,-11.513,-3.227,27.004,0.0,248.74,,253.0,250.0,-12.268,3.248,-4.457,23.693
5506.5,2.318,0.632,-33.723,3.38,9.525,5.008,36.176,4.376,-17.087,-2.761,0.0,37.8,38.5,9.705,3.336,-13.122,-9.747,-14.777,-11.505,-3.227,27.004,0.0,248.74,,254.0,250.0,-12.29,3.233,-4.455,23.659
5507.0,2.318,0.632,-33.723,3.38,9.525,5.008,36.176,4.376,-17.087,-2.761,0.0,37.8,38.5,9.705,3.336,-13.124,-9.766,-14.778,-11.495,-3.227,27.004,0.0,249.34,,254.0,250.0,-12.288,3.218,-4.473,23.678
5507.5,2.318,0.632,-33.723,3.38,9.525,5.008,36.176,4.376,-17.087,-2.761,0.0,37.8,38.5,9.705,3.336,-13.111,-9.746,-14.702,-11.478,-3.227,27.004,0.0,249.34,,254.0,250.0,-12.291,3.203,-4.484,23.658
5508.0,2.318,0.632,-33.723,3.38,9.525,4.992,36.168,4.403,-17.065,-2.771,0.0,37.761,38.515,9.705,3.336,-13.085,-9.724,-14.64,-11.433,-3.238,27.005,0.0,247.24,,254.0,250.0,-12.259,3.189,-4.491,23.664
5508.5,2.318,0.632,-33.723,3.38,9.525,4.992,36.168,4.403,-17.065,-2.771,0.0,37.8,38.5,9.705,3.336,-13.031,-9.737,-14.672,-11.465,-3.238,27.005,0.0,247.24,,255.0,250.0,-12.221,3.174,-4.492,23.649
5509.0,3.171,0.832,-34.772,3.386,9.528,4.992,36.168,4.403,-17.065,-2.771,0.0,37.8,38.5,9.648,3.426,-13.011,-9.716,-14.69,-11.45,-3.238,27.005,0.0,247.14,,255.0,250.0,-12.226,3.16,-4.47,23.658
5509.5,3.171,0.832,-34.772,3.386,9.528,4.992,36.168,4.403,-17.065,-2.771,0.0,37.8,38.5,9.648,3.426,-13.008,-9.687,-14.715,-11.445,-3.238,27.005,0.0,247.14,,256.0,250.0,-12.217,3.161,-4.499,23.68
5510.0,3.171,0.832,-34.772,3.386,9.528,4.992,36.168,4.403,-17.065,-2.771,0.0,37.8,38.5,9.648,3.426,-13.004,-9.722,-14.653,-11.407,-3.238,27.005,0.0,246.64,,256.0,250.0,-12.214,3.161,-4.497,23.685
5510.5,3.171,0.832,-34.772,3.386,9.528,4.992,36.168,4.403,-17.065,-2.771,0.0,37.8,38.5,9.648,3.426,-12.937,-9.666,-14.626,-11.4,-3.238,27.005,0.0,246.64,,257.0,250.0,-12.197,3.161,-4.497,23.646
5511.0,3.171,0.832,-34.772,3.386,9.528,4.992,36.168,4.403,-17.065,-2.771,0.0,37.8,38.5,9.648,3.426,-12.939,-9.681,-14.673,-11.411,-3.238,27.005,0.0,249.34,,257.0,250.0,-12.158,3.161,-4.501,23.596
5511.5,3.171,0.832,-34.772,3.386,9.528,4.989,36.156,4.377,-17.057,-2.773,0.0,37.743,38.477,9.648,3.426,-13.025,-9.717,-14.711,-11.432,-3.251,27.008,0.0,249.34,,257.0,250.0,-12.176,3.161,-4.497,23.618
5512.0,3.171,0.832,-34.772,3.386,9.528,4.989,36.156,4.377,-17.057,-2.773,0.0,37.7,38.5,9.648,3.426,-13.019,-9.719,-14.627,-11.413,-3.251,27.008,0.0,248.64,,257.0,250.0,-12.221,3.161,-4.492,23.621
5512.5,3.064,0.758,-34.569,3.397,9.56,4.989,36.156,4.377,-17.057,-2.773,0.0,37.7,38.5,9.613,3.128,-12.999,-9.715,-14.602,-11.412,-3.251,27.008,0.0,248.64,,258.0,250.0,-12.195,3.162,-4.492,23.64
5513.0,3.064,0.758,-34.569,3.397,9.56,4.989,36.156,4.377,-17.057,-2.773,0.0,37.7,38.5,9.613,3.128,-12.972,-9.681,-14.619,-11.418,-3.251,27.008,0.0,248.94,,258.0,250.0,-12.182,3.16,-4.501,23.647
5513.5,3.064,0.758,-34.569,3.397,9.56,4.989,36.156,4.377,-17.057,-2.773,0.0,37.7,38.5,9.613,3.128,-12.955,-9.702,-14.649,-11.436,-3.251,27.008,0.0,248.94,,259.0,250.0,-12.172,3.158,-4.467,23.683
5514.0,3.064,0.758,-34.569,3.397,9.56,4.989,36.156,4.377,-17.057,-2.773,0.0,37.7,38.5,9.613,3.128,-13.01,-9.703,-14.692,-11.438,-3.251,27.008,0.0,250.04,,259.0,250.0,-12.186,3.157,-4.494,23.62
5514.5,3.064,0.758,-34.569,3.397,9.56,4.955,36.159,4.38,-17.035,-2.776,0.0,37.725,38.365,9.613,3.128,-13.017,-9.692,-14.736,-11.441,-3.252,27.002,0.0,250.04,,259.0,250.0,-12.21,3.155,-4.499,23.621
5515.0,3.064,0.758,-34.569,3.397,9.56,4.955,36.159,4.38,-17.035,-2.776,0.0,37.7,38.4,9.613,3.128,-13.046,-9.707,-14.715,-11.457,-3.252,27.002,0.0,249.84,,259.0,250.0,-12.222,3.154,-4.477,23.636
5515.5,2.52,0.679,-33.618,3.34,9.47,4.955,36.159,4.38,-17.035,-2.776,0.0,37.7,38.4,9.782,3.273,-13.067,-9.732,-14.589,-11.405,-3.252,27.002,0.0,249.84,,259.0,250.0,-12.231,3.152,-4.492,23.661
5516.0,2.52,0.679,-33.618,3.34,9.47,4.955,36.159,4.38,-17.035,-2.776,0.0,37.7,38.4,9.782,3.273,-12.888,-9.698,-14.553,-11.399,-3.252,27.002,0.0,250.74,,259.0,250.0,-12.198,3.142,-4.493,23.675
5516.5,2.52,0.679,-33.618,3.34,9.47,4.955,36.159,4.38,-17.035,-2.776,0.0,37.7,38.4,9.782,3.273,-13.028,-9.705,-14.696,-11.46,-3.252,27.002,0.0,250.74,,259.0,250.0,-12.134,3.132,-4.481,23.773
5517.0,2.52,0.679,-33.618,3.34,9.47,4.955,36.159,4.38,-17.035,-2.776,0.0,37.7,38.4,9.782,3.273,-13.088,-9.724,-14.718,-11.481,-3.252,27.002,0.0,252.44,,259.0,250.0,-12.222,3.122,-4.489,23.725
5517.5,2.52,0.679,-33.618,3.34,9.47,4.979,36.16,4.406,-16.993,-2.785,0.0,37.716,38.368,9.782,3.273,-13.004,-9.74,-14.632,-11.459,-3.261,27.007,0.0,252.44,,258.0,250.0,-12.253,3.112,-4.484,23.744
5518.0,2.52,0.679,-33.618,3.34,9.47,4.979,36.16,4.406,-16.993,-2.785,0.0,37.7,38.4,9.782,3.273,-12.934,-9.704,-14.619,-11.414,-3.261,27.007,0.0,252.74,,258.0,250.0,-12.209,3.102,-4.516,23.745
5518.5,2.52,0.679,-33.618,3.34,9.47,4.979,36.16,4.406,-16.993,-2.785,0.0,37.7,38.4,9.782,3.273,-12.95,-9.692,-14.669,-11.413,-3.261,27.007,0.0,252.74,,257.0,250.0,-12.168,3.093,-4.496,23.749
5519.0,2.927,0.771,-33.463,3.352,9.511,4.979,36.16,4.406,-16.993,-2.785,0.0,37.7,38.4,9.813,3.242,-12.971,-9.672,-14.709,-11.414,-3.261,27.007,0.0,252.74,,257.0,250.0,-12.181,3.083,-4.503,23.725
5519.5,2.927,0.771,-33.463,3.352,9.511,4.979,36.16,4.406,-16.993,-2.785,0.0,37.7,38.4,9.813,3.242,-13.009,-9.704,-14.633,-11.419,-3.261,27.007,0.0,252.74,,256.0,250.0,-12.192,3.081,-4.521,23.717
5520.0,2.927,0.771,-33.463,3.352,9.511,4.979,36.16,4.406,-16.993,-2.785,0.0,37.7,38.4,9.813,3.242,-13.011,-9.726,-14.546,-11.409,-3.261,27.007,0.0,252.14,,256.0,250.0,-12.192,3.078,-4.488,23.743
5520.5,2.927,0.771,-33.463,3.352,9.511,4.979,36.16,4.406,-16.993,-2.785,0.0,37.7,38.4,9.813,3.242,-12.977,-9.699,-14.617,-11.43,-3.261,27.007,0.0,252.14,,255.0,250.0,-12.173,3.076,-4.493,23.658
5521.0,2.927,0.771,-33.463,3.352,9.511,4.95,36.151,4.414,-16.999,-2.784,0.0,37.701,38.358,9.813,3.242,-12.945,-9.696,-14.653,-11.408,-3.258,27.005,0.0,251.74,,255.0,250.0,-12.181,3.073,-4.501,23.658
5521.5,2.927,0.771,-33.463,3.352,9.511,4.95,36.151,4.414,-16.999,-2.784,0.0,37.7,38.4,9.813,3.242,-12.925,-9.671,-14.512,-11.362,-3.258,27.005,0.0,251.74,,254.0,250.0,-12.176,3.071,-4.502,23.648
5522.0,3.523,0.848,-35.209,3.336,9.435,4.95,36.151,4.414,-16.999,-2.784,0.0,37.7,38.4,9.612,3.392,-12.956,-9.705,-14.535,-11.409,-3.258,27.005,0.0,251.44,,254.0,250.0,-12.117,3.069,-4.496,23.693
5522.5,3.523,0.848,-35.209,3.336,9.435,4.95,36.151,4.414,-16.999,-2.784,0.0,37.7,38.4,9.612,3.392,-12.907,-9.69,-14.61,-11.401,-3.258,27.005,0.0,251.44,,253.0,250.0,-12.151,3.076,-4.506,23.731
5523.0,3.523,0.848,-35.209,3.336,9.435,4.95,36.151,4.414,-16.999,-2.784,0.0,37.7,38.4,9.612,3.392,-12.927,-9.738,-14.487,-11.366,-3.258,27.005,0.0,251.74,,253.0,250.0,-12.152,3.083,-4.473,23.761
5523.5,3.523,0.848,-35.209,3.336,9.435,4.95,36.151,4.414,-16.999,-2.784,0.0,37.7,38.4,9.612,3.392,-12.846,-9.675,-14.363,-11.33,-3.258,27.005,0.0,251.74,,252.0,250.0,-12.129,3.091,-4.48,23.738
5524.0,3.523,0.848,-35.209,3.336,9.435,5.003,36.154,4.403,-17.029,-2.777,0.0,37.697,38.31,9.612,3.392,-12.79,-9.645,-14.508,-11.349,-3.264,27.002,0.0,248.14,,252.0,250.0,-12.054,3.098,-4.472,23.629
5524.5,3.523,0.848,-35.209,3.336,9.435,5.003,36.154,4.403,-17.029,-2.777,0.0,37.7,38.3,9.612,3.392,-12.931,-9.646,-14.605,-11.372,-3.264,27.002,0.0,248.14,,253.0,250.0,-12.073,3.105,-4.477,23.608
5525.0,3.523,0.848,-35.209,3.336,9.435,5.003,36.154,4.403,-17.029,-2.777,0.0,37.7,38.3,9.612,3.392,-12.954,-9.644,-14.515,-11.353,-3.264,27.002,0.0,248.74,,253.0,250.0,-12.139,3.111,-4.475,23.566
5525.5,3.689,0.881,-35.209,3.332,9.611,5.003,36.154,4.403,-17.029,-2.777,0.0,37.7,38.3,9.508,3.271,-12.856,-9.652,-14.556,-11.342,-3.264,27.002,0.0,248.74,,254.0,250.0,-12.116,3.118,-4.464,23.551
5526.0,3.689,0.881,-35.209,3.332,9.611,5.003,36.154,4.403,-17.029,-2.777,0.0,37.7,38.3,9.508,3.271,-12.911,-9.677,-14.589,-11.376,-3.264,27.002,0.0,248.34,,254.0,250.0,-12.101,3.128,-4.462,23.49
5526.5,3.689,0.881,-35.209,3.332,9.611,5.003,36.154,4.403,-17.029,-2.777,0.0,37.7,38.3,9.508,3.271,-12.991,-9.625,-14.666,-11.393,-3.264,27.002,0.0,248.34,,255.0,250.0,-12.138,3.137,-4.449,23.442
5527.0,3.689,0.881,-35.209,3.332,9.611,5.003,36.154,4.403,-17.029,-2.777,0.0,37.7,38.3,9.508,3.271,-13.034,-9.687,-14.674,-11.418,-3.264,27.002,0.0,247.44,,255.0,250.0,-12.169,3.146,-4.463,23.442
5527.5,3.689,0.881,-35.209,3.332,9.611,5.008,36.167,4.419,-17.111,-2.772,0.0,37.685,38.292,9.508,3.271,-13.031,-9.697,-14.617,-11.397,-3.252,27.009,0.0,247.44,,256.0,250.0,-12.203,3.155,-4.465,23.517
5528.0,3.689,0.881,-35.209,3.332,9.611,5.008,36.167,4.419,-17.111,-2.772,0.0,37.7,38.3,9.508,3.271,-12.946,-9.658,-14.62,-11.401,-3.252,27.009,0.0,247.34,,256.0,250.0,-12.186,3.163,-4.463,23.582
5528.5,2.694,0.722,-33.869,3.353,9.565,5.008,36.167,4.419,-17.111,-2.772,0.0,37.7,38.3,9.597,3.263,-12.979,-9.646,-14.686,-11.424,-3.252,27.009,0.0,247.34,,257.0,250.0,-12.156,3.172,-4.463,23.654
5529.0,2.694,0.722,-33.869,3.353,9.565,5.008,36.167,4.419,-17.111,-2.772,0.0,37.7,38.3,9.597,3.263,-13.025,-9.669,-14.724,-11.423,-3.252,27.009,0.0,247.44,,257.0,250.0,-12.184,3.164,-4.448,23.673
5529.5,2.694,0.722,-33.869,3.353,9.565,5.008,36.167,4.419,-17.111,-2.772,0.0,37.7,38.3,9.597,3.263,-13.008,-9.699,-14.598,-11.396,-3.252,27.009,0.0,247.44,,258.0,250.0,-12.21,3.157,-4.454,23.688
5530.0,2.694,0.722,-33.869,3.353,9.565,5.008,36.167,4.419,-17.111,-2.772,0.0,37.7,38.3,9.597,3.263,-13.0,-9.679,-14.633,-11.42,-3.252,27.009,0.0,250.24,,258.0,250.0,-12.175,3.149,-4.441,23.72
5530.5,2.694,0.722,-33.869,3.353,9.565,5.013,36.156,4.4,-17.141,-2.787,0.0,37.664,38.248,9.597,3.263,-13.04,-9.695,-14.604,-11.393,-3.253,27.001,0.0,250.24,,258.0,250.0,-12.183,3.141,-4.45,23.733
5531.0,2.694,0.722,-33.869,3.353,9.565,5.013,36.156,4.4,-17.141,-2.787,0.0,37.7,38.2,9.597,3.263,-13.029,-9.669,-14.625,-11.411,-3.253,27.001,0.0,250.24,,258.0,250.0,-12.183,3.134,-4.444,23.752
5531.5,3.264,0.825,-34.362,3.348,9.495,5.013,36.156,4.4,-17.141,-2.787,0.0,37.7,38.2,9.743,3.387,-12.952,-9.674,-14.624,-11.405,-3.253,27.001,0.0,250.24,,258.0,250.0,-12.183,3.127,-4.47,23.752
5532.0,3.264,0.825,-34.362,3.348,9.495,5.013,36.156,4.4,-17.141,-2.787,0.0,37.7,38.2,9.743,3.387,-12.926,-9.656,-14.573,-11.371,-3.253,27.001,0.0,249.74,,258.0,250.0,-12.163,3.129,-4.452,23.785
5532.5,3.264,0.825,-34.362,3.348,9.495,5.013,36.156,4.4,-17.141,-2.787,0.0,37.7,38.2,9.743,3.387,-12.999,-9.677,-14.602,-11.393,-3.253,27.001,0.0,249.74,,258.0,250.0,-12.131,3.131,-4.449,23.771
5533.0,3.264,0.825,-34.362,3.348,9.495,5.013,36.156,4.4,-17.141,-2.787,0.0,37.7,38.2,9.743,3.387,-13.001,-9.686,-14.595,-11.396,-3.253,27.001,0.0,252.24,,258.0,250.0,-12.168,3.134,-4.458,23.779
5533.5,3.264,0.825,-34.362,3.348,9.495,5.013,36.156,4.4,-17.141,-2.787,0.0,37.7,38.2,9.743,3.387,-12.834,-9.628,-14.556,-11.332,-3.253,27.001,0.0,252.24,,257.0,250.0,-12.169,3.136,-4.447,23.765
5534.0,3.264,0.825,-34.362,3.348,9.495,5.017,36.154,4.401,-17.121,-2.777,0.0,37.66,38.242,9.743,3.387,-12.9,-9.628,-14.596,-11.35,-3.241,27.0,0.0,251.94,,257.0,250.0,-12.088,3.138,-4.466,23.713
5534.5,3.264,0.825,-34.362,3.348,9.495,5.017,36.154,4.401,-17.121,-2.777,0.0,37.7,38.2,9.743,3.387,-12.974,-9.667,-14.632,-11.375,-3.241,27.0,0.0,251.94,,256.0,250.0,-12.118,3.14,-4.472,23.71
5535.0,3.297,0.792,-35.209,3.344,9.531,5.017,36.154,4.401,-17.121,-2.777,0.0,37.7,38.2,9.639,3.405,-12.986,-9.628,-14.692,-11.377,-3.241,27.0,0.0,252.44,,256.0,250.0,-12.162,3.142,-4.465,23.519
5535.5,3.297,0.792,-35.209,3.344,9.531,5.017,36.154,4.401,-17.121,-2.777,0.0,37.7,38.2,9.639,3.405,-13.025,-9.691,-14.615,-11.388,-3.241,27.0,0.0,252.44,,255.0,250.0,-12.171,3.144,-4.448,23.323
5536.0,3.297,0.792,-35.209,3.344,9.531,5.017,36.154,4.401,-17.121,-2.777,0.0,37.7,38.2,9.639,3.405,-12.835,-9.662,-14.418,-11.317,-3.241,27.0,0.0,251.44,,255.0,250.0,-12.18,3.147,-4.454,23.282
