t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5536.5,3.297,0.792,-35.209,3.344,9.531,5.017,36.154,4.401,-17.121,-2.777,0.0,37.7,38.2,9.639,3.405,-12.882,-9.666,-14.52,-11.391,-3.241,27.0,0.0,251.44,,254.0,250.0,-12.058,3.149,-4.446,23.312
5537.0,3.297,0.792,-35.209,3.344,9.531,4.981,36.132,4.404,-17.119,-2.78,0.0,37.64,38.268,9.639,3.405,-12.944,-9.681,-14.557,-11.416,-3.252,26.99,0.0,250.14,,254.0,250.0,-12.114,3.152,-4.449,23.325
5537.5,3.297,0.792,-35.209,3.344,9.531,4.981,36.132,4.404,-17.119,-2.78,0.0,37.6,38.3,9.639,3.405,-12.953,-9.701,-14.551,-11.406,-3.252,26.99,0.0,250.14,,254.0,250.0,-12.15,3.154,-4.44,23.281
5538.0,2.769,0.701,-35.052,3.338,9.6,4.981,36.132,4.404,-17.119,-2.78,0.0,37.6,38.3,9.494,3.258,-12.985,-9.678,-14.606,-11.441,-3.252,26.99,0.0,250.44,,254.0,250.0,-12.153,3.157,-4.448,23.298
5538.5,2.769,0.701,-35.052,3.338,9.6,4.981,36.132,4.404,-17.119,-2.78,0.0,37.6,38.3,9.494,3.258,-13.009,-9.685,-14.653,-11.435,-3.252,26.99,0.0,250.44,,254.0,250.0,-12.177,3.15,-4.453,23.323
5539.0,2.769,0.701,-35.052,3.338,9.6,4.981,36.132,4.404,-17.119,-2.78,0.0,37.6,38.3,9.494,3.258,-13.045,-9.667,-14.734,-11.436,-3.252,26.99,0.0,250.74,,254.0,250.0,-12.196,3.144,-4.455,23.352
5539.5,2.769,0.701,-35.052,3.338,9.6,4.981,36.132,4.404,-17.119,-2.78,0.0,37.6,38.3,9.494,3.258,-13.087,-9.725,-14.732,-11.478,-3.252,26.99,0.0,250.74,,254.0,250.0,-12.221,3.138,-4.441,23.379
5540.0,2.769,0.701,-35.052,3.338,9.6,4.981,36.132,4.404,-17.119,-2.78,0.0,37.6,38.3,9.494,3.258,-13.088,-9.726,-14.624,-11.44,-3.252,26.99,0.0,248.34,,254.0,250.0,-12.256,3.132,-4.473,23.396
5540.5,2.769,0.701,-35.052,3.338,9.6,5.003,36.16,4.399,-17.058,-2.779,0.0,37.63,38.216,9.494,3.258,-13.06,-9.72,-14.668,-11.429,-3.244,26.995,0.0,248.34,,255.0,250.0,-12.219,3.126,-4.453,23.405
5541.0,2.769,0.701,-35.052,3.338,9.6,5.003,36.16,4.399,-17.058,-2.779,0.0,37.6,38.2,9.494,3.258,-13.06,-9.711,-14.678,-11.458,-3.244,26.995,0.0,248.34,,255.0,250.0,-12.219,3.12,-4.464,23.376
5541.5,3.08,0.827,-33.975,3.438,9.496,5.003,36.16,4.399,-17.058,-2.779,0.0,37.6,38.2,9.628,3.242,-13.069,-9.71,-14.743,-11.484,-3.244,26.995,0.0,248.34,,256.0,250.0,-12.227,3.114,-4.45,23.404
5542.0,3.08,0.827,-33.975,3.438,9.496,5.003,36.16,4.399,-17.058,-2.779,0.0,37.6,38.2,9.628,3.242,-13.094,-9.713,-14.722,-11.475,-3.244,26.995,0.0,248.34,,256.0,250.0,-12.251,3.114,-4.469,23.394
5542.5,3.08,0.827,-33.975,3.438,9.496,5.003,36.16,4.399,-17.058,-2.779,0.0,37.6,38.2,9.628,3.242,-13.015,-9.69,-14.702,-11.44,-3.244,26.995,0.0,248.34,,257.0,250.0,-12.251,3.113,-4.479,23.495
5543.0,3.08,0.827,-33.975,3.438,9.496,5.003,36.16,4.399,-17.058,-2.779,0.0,37.6,38.2,9.628,3.242,-13.03,-9.728,-14.666,-11.444,-3.244,26.995,0.0,248.74,,257.0,250.0,-12.212,3.112,-4.462,23.549
5543.5,3.08,0.827,-33.975,3.438,9.496,5.044,36.148,4.405,-17.047,-2.79,0.0,37.62,38.165,9.628,3.242,-13.064,-9.715,-14.65,-11.442,-3.245,26.985,0.0,248.74,,258.0,250.0,-12.217,3.112,-4.476,23.552
5544.0,3.08,0.827,-33.975,3.438,9.496,5.044,36.148,4.405,-17.047,-2.79,0.0,37.6,38.2,9.628,3.242,-13.042,-9.72,-14.679,-11.45,-3.245,26.985,0.0,248.84,,258.0,250.0,-12.218,3.111,-4.481,23.552
5544.5,3.173,0.804,-34.464,3.282,9.608,5.044,36.148,4.405,-17.047,-2.79,0.0,37.6,38.2,9.573,3.256,-12.975,-9.688,-14.683,-11.443,-3.245,26.985,0.0,248.84,,259.0,250.0,-12.223,3.111,-4.478,23.528
5545.0,3.173,0.804,-34.464,3.282,9.608,5.044,36.148,4.405,-17.047,-2.79,0.0,37.6,38.2,9.573,3.256,-13.022,-9.706,-14.694,-11.436,-3.245,26.985,0.0,248.94,,259.0,250.0,-12.197,3.112,-4.485,23.504
5545.5,3.173,0.804,-34.464,3.282,9.608,5.044,36.148,4.405,-17.047,-2.79,0.0,37.6,38.2,9.573,3.256,-13.052,-9.71,-14.664,-11.451,-3.245,26.985,0.0,248.94,,260.0,250.0,-12.215,3.113,-4.483,23.526
5546.0,3.173,0.804,-34.464,3.282,9.608,5.044,36.148,4.405,-17.047,-2.79,0.0,37.6,38.2,9.573,3.256,-13.065,-9.708,-14.658,-11.429,-3.245,26.985,0.0,252.54,,260.0,250.0,-12.219,3.114,-4.492,23.525
5546.5,3.173,0.804,-34.464,3.282,9.608,5.02,36.156,4.399,-17.031,-2.774,0.0,37.616,38.119,9.573,3.256,-13.034,-9.696,-14.654,-11.424,-3.246,26.986,0.0,252.54,,259.0,250.0,-12.215,3.115,-4.482,23.546
5547.0,3.173,0.804,-34.464,3.282,9.608,5.02,36.156,4.399,-17.031,-2.774,0.0,37.6,38.1,9.573,3.256,-12.964,-9.677,-14.694,-11.426,-3.246,26.986,0.0,252.94,,259.0,250.0,-12.202,3.116,-4.48,23.544
5547.5,3.173,0.804,-34.464,3.282,9.608,5.02,36.156,4.399,-17.031,-2.774,0.0,37.6,38.1,9.573,3.256,-12.994,-9.691,-14.691,-11.424,-3.246,26.986,0.0,252.94,,258.0,250.0,-12.19,3.117,-4.477,23.552
5548.0,3.375,0.859,-34.478,3.425,9.549,5.02,36.156,4.399,-17.031,-2.774,0.0,37.6,38.1,9.58,3.23,-13.016,-9.693,-14.659,-11.418,-3.246,26.986,0.0,252.74,,258.0,250.0,-12.2,3.118,-4.465,23.61
5548.5,3.375,0.859,-34.478,3.425,9.549,5.02,36.156,4.399,-17.031,-2.774,0.0,37.6,38.1,9.58,3.23,-13.03,-9.717,-14.608,-11.419,-3.246,26.986,0.0,252.74,,257.0,250.0,-12.196,3.122,-4.485,23.618
5549.0,3.375,0.859,-34.478,3.425,9.549,5.02,36.156,4.399,-17.031,-2.774,0.0,37.6,38.1,9.58,3.23,-13.016,-9.681,-14.615,-11.396,-3.246,26.986,0.0,252.24,,257.0,250.0,-12.194,3.126,-4.484,23.681
5549.5,3.375,0.859,-34.478,3.425,9.549,5.02,36.156,4.399,-17.031,-2.774,0.0,37.6,38.1,9.58,3.23,-12.914,-9.665,-14.625,-11.403,-3.246,26.986,0.0,252.24,,256.0,250.0,-12.177,3.13,-4.472,23.686
5550.0,3.375,0.859,-34.478,3.425,9.549,5.019,36.138,4.417,-17.039,-2.781,0.0,37.605,38.201,9.58,3.23,-12.932,-9.672,-14.594,-11.359,-3.254,26.979,0.0,252.44,,256.0,250.0,-12.152,3.134,-4.491,23.703
5550.5,3.375,0.859,-34.478,3.425,9.549,5.019,36.138,4.417,-17.039,-2.781,0.0,37.6,38.2,9.58,3.23,-12.988,-9.68,-14.575,-11.399,-3.254,26.979,0.0,252.44,,255.0,250.0,-12.139,3.138,-4.482,23.695
5551.0,3.102,0.781,-34.518,3.348,9.574,5.019,36.138,4.417,-17.039,-2.781,0.0,37.6,38.2,9.642,3.282,-13.013,-9.675,-14.636,-11.425,-3.254,26.979,0.0,252.64,,255.0,250.0,-12.16,3.142,-4.458,23.662
5551.5,3.102,0.781,-34.518,3.348,9.574,5.019,36.138,4.417,-17.039,-2.781,0.0,37.6,38.2,9.642,3.282,-12.944,-9.653,-14.636,-11.377,-3.254,26.979,0.0,252.64,,254.0,250.0,-12.187,3.141,-4.454,23.645
5552.0,3.102,0.781,-34.518,3.348,9.574,5.019,36.138,4.417,-17.039,-2.781,0.0,37.6,38.2,9.642,3.282,-12.933,-9.682,-14.574,-11.349,-3.254,26.979,0.0,252.54,,254.0,250.0,-12.152,3.141,-4.455,23.612
5552.5,3.102,0.781,-34.518,3.348,9.574,5.019,36.138,4.417,-17.039,-2.781,0.0,37.6,38.2,9.642,3.282,-12.949,-9.645,-14.69,-11.41,-3.254,26.979,0.0,252.54,,253.0,250.0,-12.135,3.14,-4.47,23.591
5553.0,3.102,0.781,-34.518,3.348,9.574,4.987,36.153,4.402,-17.022,-2.772,0.0,37.599,38.136,9.642,3.282,-13.036,-9.678,-14.746,-11.447,-3.239,26.982,0.0,249.54,,253.0,250.0,-12.173,3.139,-4.449,23.599
5553.5,3.102,0.781,-34.518,3.348,9.574,4.987,36.153,4.402,-17.022,-2.772,0.0,37.6,38.1,9.642,3.282,-13.077,-9.676,-14.791,-11.457,-3.239,26.982,0.0,249.54,,253.0,250.0,-12.227,3.139,-4.445,23.601
5554.0,3.102,0.781,-34.518,3.348,9.574,4.987,36.153,4.402,-17.022,-2.772,0.0,37.6,38.1,9.642,3.282,-13.075,-9.724,-14.653,-11.431,-3.239,26.982,0.0,249.74,,253.0,250.0,-12.25,3.138,-4.449,23.628
5554.5,2.671,0.707,-34.114,3.359,9.414,4.987,36.153,4.402,-17.022,-2.772,0.0,37.6,38.1,9.676,3.288,-12.955,-9.714,-14.639,-11.437,-3.239,26.982,0.0,249.74,,253.0,250.0,-12.221,3.138,-4.451,23.626
5555.0,2.671,0.707,-34.114,3.359,9.414,4.987,36.153,4.402,-17.022,-2.772,0.0,37.6,38.1,9.676,3.288,-12.994,-9.711,-14.693,-11.447,-3.239,26.982,0.0,249.54,,253.0,250.0,-12.186,3.13,-4.452,23.64
5555.5,2.671,0.707,-34.114,3.359,9.414,4.987,36.153,4.402,-17.022,-2.772,0.0,37.6,38.1,9.676,3.288,-12.968,-9.713,-14.619,-11.387,-3.239,26.982,0.0,249.54,,253.0,250.0,-12.211,3.122,-4.465,23.684
5556.0,2.671,0.707,-34.114,3.359,9.414,4.987,36.153,4.402,-17.022,-2.772,0.0,37.6,38.1,9.676,3.288,-12.978,-9.693,-14.531,-11.394,-3.239,26.982,0.0,247.34,,253.0,250.0,-12.172,3.115,-4.451,23.718
5556.5,2.671,0.707,-34.114,3.359,9.414,4.985,36.144,4.419,-16.97,-2.776,0.0,37.592,38.131,9.676,3.288,-12.93,-9.674,-14.606,-11.387,-3.247,26.972,0.0,247.34,,254.0,250.0,-12.149,3.108,-4.458,23.745
5557.0,2.671,0.707,-34.114,3.359,9.414,4.985,36.144,4.419,-16.97,-2.776,0.0,37.6,38.1,9.676,3.288,-12.922,-9.638,-14.653,-11.395,-3.247,26.972,0.0,247.24,,254.0,250.0,-12.149,3.101,-4.486,23.735
5557.5,3.385,0.777,-35.209,3.305,9.568,4.985,36.144,4.419,-16.97,-2.776,0.0,37.6,38.1,9.57,3.266,-12.994,-9.657,-14.496,-11.306,-3.247,26.972,0.0,247.24,,255.0,250.0,-12.152,3.094,-4.461,23.696
5558.0,3.385,0.777,-35.209,3.305,9.568,4.985,36.144,4.419,-16.97,-2.776,0.0,37.6,38.1,9.57,3.266,-12.902,-9.658,-14.5,-11.355,-3.247,26.972,0.0,246.74,,255.0,250.0,-12.113,3.098,-4.469,23.672
5558.5,3.385,0.777,-35.209,3.305,9.568,4.985,36.144,4.419,-16.97,-2.776,0.0,37.6,38.1,9.57,3.266,-12.89,-9.642,-14.592,-11.403,-3.247,26.972,0.0,246.74,,256.0,250.0,-12.104,3.103,-4.465,23.658
5559.0,3.385,0.777,-35.209,3.305,9.568,4.985,36.144,4.419,-16.97,-2.776,0.0,37.6,38.1,9.57,3.266,-13.002,-9.672,-14.671,-11.433,-3.247,26.972,0.0,247.84,,256.0,250.0,-12.132,3.108,-4.453,23.606
5559.5,3.385,0.777,-35.209,3.305,9.568,5.002,36.159,4.431,-16.963,-2.754,0.0,37.594,38.127,9.57,3.266,-13.042,-9.707,-14.576,-11.408,-3.232,26.981,0.0,247.84,,257.0,250.0,-12.194,3.112,-4.464,23.548
5560.0,3.385,0.777,-35.209,3.305,9.568,5.002,36.159,4.431,-16.963,-2.754,0.0,37.6,38.1,9.57,3.266,-12.875,-9.652,-14.541,-11.356,-3.232,26.981,0.0,248.24,,257.0,250.0,-12.183,3.117,-4.467,23.491
5560.5,3.385,0.777,-35.209,3.305,9.568,5.002,36.159,4.431,-16.963,-2.754,0.0,37.6,38.1,9.57,3.266,-12.911,-9.638,-14.61,-11.363,-3.232,26.981,0.0,248.24,,258.0,250.0,-12.106,3.121,-4.465,23.465
5561.0,3.1,0.817,-33.703,3.367,9.463,5.002,36.159,4.431,-16.963,-2.754,0.0,37.6,38.1,9.797,3.328,-12.979,-9.681,-14.63,-11.392,-3.232,26.981,0.0,248.24,,258.0,250.0,-12.131,3.125,-4.473,23.42
5561.5,3.1,0.817,-33.703,3.367,9.463,5.002,36.159,4.431,-16.963,-2.754,0.0,37.6,38.1,9.797,3.328,-12.836,-9.715,-14.452,-11.338,-3.232,26.981,0.0,248.24,,259.0,250.0,-12.17,3.125,-4.458,23.332
5562.0,3.1,0.817,-33.703,3.367,9.463,5.002,36.159,4.431,-16.963,-2.754,0.0,37.6,38.1,9.797,3.328,-12.863,-9.691,-14.376,-11.339,-3.232,26.981,0.0,251.84,,259.0,250.0,-12.085,3.125,-4.473,23.27
5562.5,3.1,0.817,-33.703,3.367,9.463,5.002,36.159,4.431,-16.963,-2.754,0.0,37.6,38.1,9.797,3.328,-12.87,-9.662,-14.539,-11.352,-3.232,26.981,0.0,251.84,,258.0,250.0,-12.067,3.124,-4.472,23.164
5563.0,3.1,0.817,-33.703,3.367,9.463,4.995,36.144,4.392,-16.98,-2.767,0.0,37.586,38.124,9.797,3.328,-12.909,-9.647,-14.585,-11.381,-3.229,26.975,0.0,251.44,,258.0,250.0,-12.106,3.124,-4.46,23.073
5563.5,3.1,0.817,-33.703,3.367,9.463,4.995,36.144,4.392,-16.98,-2.767,0.0,37.6,38.1,9.797,3.328,-13.015,-9.672,-14.714,-11.41,-3.229,26.975,0.0,251.44,,257.0,250.0,-12.131,3.123,-4.467,22.874
5564.0,3.393,0.799,-35.209,3.329,9.569,4.995,36.144,4.392,-16.98,-2.767,0.0,37.6,38.1,9.439,3.38,-13.071,-9.679,-14.692,-11.431,-3.229,26.975,0.0,251.84,,257.0,250.0,-12.203,3.123,-4.47,22.788
5564.5,3.393,0.799,-35.209,3.329,9.569,4.995,36.144,4.392,-16.98,-2.767,0.0,37.6,38.1,9.439,3.38,-13.075,-9.678,-14.661,-11.428,-3.229,26.975,0.0,251.84,,256.0,250.0,-12.218,3.127,-4.463,22.758
5565.0,3.393,0.799,-35.209,3.329,9.569,4.995,36.144,4.392,-16.98,-2.767,0.0,37.6,38.1,9.439,3.38,-13.108,-9.72,-14.774,-11.476,-3.229,26.975,0.0,251.34,,256.0,250.0,-12.211,3.132,-4.449,22.74
5565.5,3.393,0.799,-35.209,3.329,9.569,4.995,36.144,4.392,-16.98,-2.767,0.0,37.6,38.1,9.439,3.38,-13.124,-9.716,-14.7,-11.474,-3.229,26.975,0.0,251.34,,255.0,250.0,-12.27,3.136,-4.454,22.739
5566.0,3.393,0.799,-35.209,3.329,9.569,5.026,36.188,4.449,-16.992,-2.769,0.0,37.582,38.177,9.439,3.38,-12.973,-9.671,-14.66,-11.406,-3.231,26.972,0.0,251.84,,255.0,250.0,-12.253,3.14,-4.464,22.733
5566.5,3.393,0.799,-35.209,3.329,9.569,5.026,36.188,4.449,-16.992,-2.769,0.0,37.6,38.2,9.439,3.38,-13.009,-9.677,-14.668,-11.392,-3.231,26.972,0.0,251.84,,254.0,250.0,-12.177,3.144,-4.482,22.747
5567.0,3.048,0.816,-34.348,3.365,9.447,5.026,36.188,4.449,-16.992,-2.769,0.0,37.6,38.2,9.675,3.377,-13.039,-9.702,-14.64,-11.385,-3.231,26.972,0.0,251.34,,254.0,250.0,-12.186,3.148,-4.482,22.761
5567.5,3.048,0.816,-34.348,3.365,9.447,5.026,36.188,4.449,-16.992,-2.769,0.0,37.6,38.2,9.675,3.377,-13.016,-9.673,-14.558,-11.397,-3.231,26.972,0.0,251.34,,253.0,250.0,-12.191,3.147,-4.459,22.892
5568.0,3.048,0.816,-34.348,3.365,9.447,5.026,36.188,4.449,-16.992,-2.769,0.0,37.6,38.2,9.675,3.377,-12.95,-9.659,-14.668,-11.396,-3.231,26.972,0.0,252.44,,253.0,250.0,-12.161,3.145,-4.463,22.981
5568.5,3.048,0.816,-34.348,3.365,9.447,5.026,36.188,4.449,-16.992,-2.769,0.0,37.6,38.2,9.675,3.377,-13.021,-9.688,-14.613,-11.399,-3.231,26.972,0.0,252.44,,252.0,250.0,-12.168,3.144,-4.482,23.065
5569.0,3.048,0.816,-34.348,3.365,9.447,5.026,36.188,4.449,-16.992,-2.769,0.0,37.6,38.2,9.675,3.377,-13.012,-9.649,-14.568,-11.362,-3.231,26.972,0.0,249.04,,252.0,250.0,-12.18,3.142,-4.465,23.127
5569.5,3.048,0.816,-34.348,3.365,9.447,5.062,36.167,4.411,-17.021,-2.76,0.0,37.583,38.161,9.675,3.377,-12.87,-9.648,-14.57,-11.352,-3.237,26.964,0.0,249.04,,252.0,250.0,-12.148,3.14,-4.487,23.203
5570.0,3.048,0.816,-34.348,3.365,9.447,5.062,36.167,4.411,-17.021,-2.76,0.0,37.6,38.2,9.675,3.377,-12.926,-9.645,-14.627,-11.376,-3.237,26.964,0.0,249.14,,252.0,250.0,-12.11,3.139,-4.457,23.302
5570.5,3.438,0.916,-33.901,3.382,9.506,5.062,36.167,4.411,-17.021,-2.76,0.0,37.6,38.2,9.658,3.223,-13.011,-9.639,-14.715,-11.409,-3.237,26.964,0.0,249.14,,252.0,250.0,-12.143,3.137,-4.469,23.341
5571.0,3.438,0.916,-33.901,3.382,9.506,5.062,36.167,4.411,-17.021,-2.76,0.0,37.6,38.2,9.658,3.223,-13.044,-9.683,-14.719,-11.422,-3.237,26.964,0.0,249.94,,252.0,250.0,-12.194,3.142,-4.477,23.507
5571.5,3.438,0.916,-33.901,3.382,9.506,5.062,36.167,4.411,-17.021,-2.76,0.0,37.6,38.2,9.658,3.223,-13.059,-9.703,-14.65,-11.41,-3.237,26.964,0.0,249.94,,252.0,250.0,-12.217,3.147,-4.471,23.527
5572.0,3.438,0.916,-33.901,3.382,9.506,5.062,36.167,4.411,-17.021,-2.76,0.0,37.6,38.2,9.658,3.223,-12.993,-9.673,-14.645,-11.403,-3.237,26.964,0.0,247.24,,252.0,250.0,-12.206,3.152,-4.472,23.547
5572.5,3.438,0.916,-33.901,3.382,9.506,5.067,36.159,4.404,-17.024,-2.766,0.0,37.574,38.15,9.658,3.223,-13.02,-9.668,-14.727,-11.433,-3.234,26.957,0.0,247.24,,253.0,250.0,-12.178,3.157,-4.476,23.546
5573.0,3.438,0.916,-33.901,3.382,9.506,5.067,36.159,4.404,-17.024,-2.766,0.0,37.6,38.2,9.658,3.223,-13.057,-9.685,-14.749,-11.451,-3.234,26.957,0.0,246.94,,253.0,250.0,-12.212,3.161,-4.468,23.546
5573.5,2.941,0.719,-34.878,3.388,9.497,5.067,36.159,4.404,-17.024,-2.766,0.0,37.6,38.2,9.645,3.408,-13.068,-9.685,-14.755,-11.475,-3.234,26.957,0.0,246.94,,254.0,250.0,-12.235,3.166,-4.47,23.62
5574.0,2.941,0.719,-34.878,3.388,9.497,5.067,36.159,4.404,-17.024,-2.766,0.0,37.6,38.2,9.645,3.408,-13.034,-9.708,-14.63,-11.432,-3.234,26.957,0.0,247.24,,254.0,250.0,-12.246,3.162,-4.476,23.611
5574.5,2.941,0.719,-34.878,3.388,9.497,5.067,36.159,4.404,-17.024,-2.766,0.0,37.6,38.2,9.645,3.408,-13.054,-9.692,-14.669,-11.433,-3.234,26.957,0.0,247.24,,255.0,250.0,-12.201,3.159,-4.472,23.682
5575.0,2.941,0.719,-34.878,3.388,9.497,5.067,36.159,4.404,-17.024,-2.766,0.0,37.6,38.2,9.645,3.408,-13.058,-9.706,-14.675,-11.432,-3.234,26.957,0.0,248.34,,255.0,250.0,-12.212,3.155,-4.484,23.674
5575.5,2.941,0.719,-34.878,3.388,9.497,5.067,36.159,4.404,-17.024,-2.766,0.0,37.6,38.2,9.645,3.408,-13.098,-9.73,-14.745,-11.47,-3.234,26.957,0.0,248.34,,256.0,250.0,-12.218,3.151,-4.483,23.641
5576.0,2.941,0.719,-34.878,3.388,9.497,5.028,36.167,4.452,-16.988,-2.769,0.0,37.587,38.189,9.645,3.408,-13.046,-9.775,-14.597,-11.479,-3.233,26.963,0.0,248.74,,256.0,250.0,-12.261,3.148,-4.506,23.612
5576.5,2.941,0.719,-34.878,3.388,9.497,5.028,36.167,4.452,-16.988,-2.769,0.0,37.6,38.2,9.645,3.408,-12.986,-9.768,-14.476,-11.468,-3.233,26.963,0.0,248.74,,257.0,250.0,-12.224,3.145,-4.514,23.635
5577.0,3.831,0.905,-35.209,3.321,9.599,5.028,36.167,4.452,-16.988,-2.769,0.0,37.6,38.2,9.5,3.298,-12.889,-9.689,-14.567,-11.445,-3.233,26.963,0.0,247.94,,257.0,250.0,-12.174,3.141,-4.506,23.609
5577.5,3.831,0.905,-35.209,3.321,9.599,5.028,36.167,4.452,-16.988,-2.769,0.0,37.6,38.2,9.5,3.298,-13.016,-9.716,-14.64,-11.438,-3.233,26.963,0.0,247.94,,258.0,250.0,-12.147,3.153,-4.511,23.663
5578.0,3.831,0.905,-35.209,3.321,9.599,5.028,36.167,4.452,-16.988,-2.769,0.0,37.6,38.2,9.5,3.298,-13.06,-9.714,-14.675,-11.464,-3.233,26.963,0.0,250.24,,258.0,250.0,-12.202,3.164,-4.515,23.634
5578.5,3.831,0.905,-35.209,3.321,9.599,5.028,36.167,4.452,-16.988,-2.769,0.0,37.6,38.2,9.5,3.298,-13.094,-9.722,-14.72,-11.462,-3.233,26.963,0.0,250.24,,258.0,250.0,-12.228,3.175,-4.504,23.616
5579.0,3.831,0.905,-35.209,3.321,9.599,4.98,36.162,4.437,-16.94,-2.773,0.0,37.583,38.196,9.5,3.298,-13.069,-9.691,-14.714,-11.473,-3.239,26.953,0.0,251.44,,258.0,250.0,-12.25,3.185,-4.5,23.604
5579.5,3.831,0.905,-35.209,3.321,9.599,4.98,36.162,4.437,-16.94,-2.773,0.0,37.6,38.2,9.5,3.298,-13.133,-9.747,-14.747,-11.522,-3.239,26.953,0.0,251.44,,257.0,250.0,-12.237,3.196,-4.502,23.646
5580.0,2.792,0.646,-35.209,3.33,9.65,4.98,36.162,4.437,-16.94,-2.773,0.0,37.6,38.2,9.586,3.306,-13.06,-9.755,-14.739,-11.496,-3.239,26.953,0.0,251.84,,257.0,250.0,-12.287,3.206,-4.509,23.674
5580.5,2.792,0.646,-35.209,3.33,9.65,4.98,36.162,4.437,-16.94,-2.773,0.0,37.6,38.2,9.586,3.306,-13.073,-9.716,-14.74,-11.454,-3.239,26.953,0.0,251.84,,256.0,250.0,-12.263,3.2,-4.51,23.671
5581.0,2.792,0.646,-35.209,3.33,9.65,4.98,36.162,4.437,-16.94,-2.773,0.0,37.6,38.2,9.586,3.306,-13.082,-9.767,-14.69,-11.462,-3.239,26.953,0.0,251.04,,256.0,250.0,-12.246,3.193,-4.52,23.657
5581.5,2.792,0.646,-35.209,3.33,9.65,4.98,36.162,4.437,-16.94,-2.773,0.0,37.6,38.2,9.586,3.306,-13.086,-9.707,-14.784,-11.483,-3.239,26.953,0.0,251.04,,255.0,250.0,-12.25,3.186,-4.54,23.756
5582.0,2.792,0.646,-35.209,3.33,9.65,4.988,36.168,4.474,-16.882,-2.763,0.0,37.583,38.205,9.586,3.306,-13.133,-9.742,-14.718,-11.486,-3.23,26.95,0.0,251.24,,255.0,250.0,-12.265,3.18,-4.515,23.749
5582.5,2.792,0.646,-35.209,3.33,9.65,4.988,36.168,4.474,-16.882,-2.763,0.0,37.6,38.2,9.586,3.306,-13.108,-9.727,-14.679,-11.493,-3.23,26.95,0.0,251.24,,254.0,250.0,-12.27,3.174,-4.542,23.795
5583.0,2.792,0.646,-35.209,3.33,9.65,4.988,36.168,4.474,-16.882,-2.763,0.0,37.6,38.2,9.586,3.306,-13.023,-9.706,-14.622,-11.41,-3.23,26.95,0.0,251.24,,254.0,250.0,-12.252,3.167,-4.527,23.773
5583.5,3.023,0.815,-33.14,3.333,9.543,4.988,36.168,4.474,-16.882,-2.763,0.0,37.6,38.2,9.688,3.266,-13.031,-9.696,-14.574,-11.391,-3.23,26.95,0.0,251.24,,253.0,250.0,-12.19,3.161,-4.556,23.764
5584.0,3.023,0.815,-33.14,3.333,9.543,4.988,36.168,4.474,-16.882,-2.763,0.0,37.6,38.2,9.688,3.266,-12.898,-9.67,-14.605,-11.365,-3.23,26.95,0.0,251.64,,253.0,250.0,-12.173,3.159,-4.535,23.77
5584.5,3.023,0.815,-33.14,3.333,9.543,4.988,36.168,4.474,-16.882,-2.763,0.0,37.6,38.2,9.688,3.266,-12.928,-9.697,-14.586,-11.345,-3.23,26.95,0.0,251.64,,252.0,250.0,-12.135,3.157,-4.534,23.812
5585.0,3.023,0.815,-33.14,3.333,9.543,4.988,36.168,4.474,-16.882,-2.763,0.0,37.6,38.2,9.688,3.266,-12.967,-9.691,-14.528,-11.358,-3.23,26.95,0.0,248.14,,252.0,250.0,-12.139,3.154,-4.552,23.777
5585.5,3.023,0.815,-33.14,3.333,9.543,4.989,36.165,4.422,-16.835,-2.759,0.0,37.592,38.218,9.688,3.266,-12.933,-9.671,-14.613,-11.391,-3.238,26.949,0.0,248.14,,253.0,250.0,-12.136,3.152,-4.509,23.804
5586.0,3.023,0.815,-33.14,3.333,9.543,4.989,36.165,4.422,-16.835,-2.759,0.0,37.6,38.2,9.688,3.266,-12.939,-9.673,-14.671,-11.423,-3.238,26.949,0.0,249.14,,253.0,250.0,-12.152,3.15,-4.529,23.812
5586.5,3.458,0.856,-35.209,3.324,9.584,4.989,36.165,4.422,-16.835,-2.759,0.0,37.6,38.2,9.464,3.267,-12.992,-9.73,-14.622,-11.419,-3.238,26.949,0.0,249.14,,253.0,250.0,-12.177,3.148,-4.517,23.846
5587.0,3.458,0.856,-35.209,3.324,9.584,4.989,36.165,4.422,-16.835,-2.759,0.0,37.6,38.2,9.464,3.267,-13.045,-9.705,-14.657,-11.425,-3.238,26.949,0.0,248.64,,253.0,250.0,-12.191,3.153,-4.532,23.9
5587.5,3.458,0.856,-35.209,3.324,9.584,4.989,36.165,4.422,-16.835,-2.759,0.0,37.6,38.2,9.464,3.267,-13.05,-9.709,-14.663,-11.446,-3.238,26.949,0.0,248.64,,254.0,250.0,-12.208,3.158,-4.515,23.932
5588.0,3.458,0.856,-35.209,3.324,9.584,4.989,36.165,4.422,-16.835,-2.759,0.0,37.6,38.2,9.464,3.267,-12.994,-9.724,-14.657,-11.478,-3.238,26.949,0.0,248.04,,254.0,250.0,-12.217,3.163,-4.53,23.904
5588.5,3.458,0.856,-35.209,3.324,9.584,5.013,36.182,4.445,-16.818,-2.753,0.0,37.596,38.235,9.464,3.267,-13.012,-9.709,-14.687,-11.464,-3.218,26.95,0.0,248.04,,255.0,250.0,-12.213,3.168,-4.522,23.816
5589.0,3.458,0.856,-35.209,3.324,9.584,5.013,36.182,4.445,-16.818,-2.753,0.0,37.6,38.2,9.464,3.267,-12.994,-9.728,-14.645,-11.435,-3.218,26.95,0.0,247.54,,255.0,250.0,-12.218,3.173,-4.542,23.732
5589.5,3.458,0.856,-35.209,3.324,9.584,5.013,36.182,4.445,-16.818,-2.753,0.0,37.6,38.2,9.464,3.267,-12.986,-9.744,-14.479,-11.402,-3.218,26.95,0.0,247.54,,256.0,250.0,-12.201,3.177,-4.542,23.714
5590.0,3.285,0.865,-33.874,3.391,9.498,5.013,36.182,4.445,-16.818,-2.753,0.0,37.6,38.2,9.647,3.151,-13.059,-9.726,-14.693,-11.449,-3.218,26.95,0.0,247.44,,256.0,250.0,-12.153,3.182,-4.533,23.674
5590.5,3.285,0.865,-33.874,3.391,9.498,5.013,36.182,4.445,-16.818,-2.753,0.0,37.6,38.2,9.647,3.151,-13.056,-9.689,-14.712,-11.454,-3.218,26.95,0.0,247.44,,257.0,250.0,-12.232,3.184,-4.527,23.607
5591.0,3.285,0.865,-33.874,3.391,9.498,5.013,36.182,4.445,-16.818,-2.753,0.0,37.6,38.2,9.647,3.151,-13.025,-9.692,-14.703,-11.4,-3.218,26.95,0.0,249.64,,257.0,250.0,-12.228,3.185,-4.546,23.609
5591.5,3.285,0.865,-33.874,3.391,9.498,5.013,36.182,4.445,-16.818,-2.753,0.0,37.6,38.2,9.647,3.151,-12.968,-9.684,-14.668,-11.393,-3.218,26.95,0.0,249.64,,257.0,250.0,-12.205,3.187,-4.539,23.605
5592.0,3.285,0.865,-33.874,3.391,9.498,5.036,36.169,4.42,-16.782,-2.753,0.0,37.605,38.283,9.647,3.151,-13.058,-9.734,-14.69,-11.468,-3.216,26.945,0.0,249.64,,257.0,250.0,-12.178,3.189,-4.528,23.577
5592.5,3.285,0.865,-33.874,3.391,9.498,5.036,36.169,4.42,-16.782,-2.753,0.0,37.6,38.3,9.647,3.151,-13.099,-9.727,-14.745,-11.503,-3.216,26.945,0.0,249.64,,257.0,250.0,-12.238,3.19,-4.529,23.597
5593.0,3.058,0.803,-33.968,3.38,9.439,5.036,36.169,4.42,-16.782,-2.753,0.0,37.6,38.3,9.744,3.311,-13.102,-9.74,-14.75,-11.515,-3.216,26.945,0.0,249.54,,257.0,250.0,-12.268,3.192,-4.527,23.609
5593.5,3.058,0.803,-33.968,3.38,9.439,5.036,36.169,4.42,-16.782,-2.753,0.0,37.6,38.3,9.744,3.311,-13.035,-9.757,-14.616,-11.476,-3.216,26.945,0.0,249.54,,257.0,250.0,-12.277,3.189,-4.536,23.672
5594.0,3.058,0.803,-33.968,3.38,9.439,5.036,36.169,4.42,-16.782,-2.753,0.0,37.6,38.3,9.744,3.311,-13.073,-9.715,-14.68,-11.459,-3.216,26.945,0.0,250.04,,257.0,250.0,-12.221,3.187,-4.55,23.722
5594.5,3.058,0.803,-33.968,3.38,9.439,5.036,36.169,4.42,-16.782,-2.753,0.0,37.6,38.3,9.744,3.311,-13.017,-9.738,-14.677,-11.463,-3.216,26.945,0.0,250.04,,257.0,250.0,-12.232,3.185,-4.546,23.703
5595.0,3.058,0.803,-33.968,3.38,9.439,5.011,36.174,4.413,-16.761,-2.772,0.0,37.604,38.248,9.744,3.311,-13.093,-9.72,-14.766,-11.478,-3.23,26.934,0.0,252.04,,257.0,250.0,-12.223,3.183,-4.544,23.742
5595.5,3.058,0.803,-33.968,3.38,9.439,5.011,36.174,4.413,-16.761,-2.772,0.0,37.6,38.2,9.744,3.311,-13.099,-9.728,-14.751,-11.495,-3.23,26.934,0.0,252.04,,256.0,250.0,-12.264,3.181,-4.549,23.767
5596.0,3.058,0.803,-33.968,3.38,9.439,5.011,36.174,4.413,-16.761,-2.772,0.0,37.6,38.2,9.744,3.311,-13.035,-9.718,-14.738,-11.488,-3.23,26.934,0.0,251.64,,256.0,250.0,-12.268,3.179,-4.544,23.785
5596.5,2.413,0.635,-34.836,3.351,9.58,5.011,36.174,4.413,-16.761,-2.772,0.0,37.6,38.2,9.509,3.247,-13.103,-9.721,-14.808,-11.499,-3.23,26.934,0.0,251.64,,255.0,250.0,-12.245,3.177,-4.561,23.793
5597.0,2.413,0.635,-34.836,3.351,9.58,5.011,36.174,4.413,-16.761,-2.772,0.0,37.6,38.2,9.509,3.247,-13.111,-9.731,-14.727,-11.459,-3.23,26.934,0.0,251.54,,255.0,250.0,-12.283,3.164,-4.548,23.851
5597.5,2.413,0.635,-34.836,3.351,9.58,5.011,36.174,4.413,-16.761,-2.772,0.0,37.6,38.2,9.509,3.247,-13.005,-9.732,-14.684,-11.46,-3.23,26.934,0.0,251.54,,254.0,250.0,-12.257,3.152,-4.565,23.844
5598.0,2.413,0.635,-34.836,3.351,9.58,5.011,36.174,4.413,-16.761,-2.772,0.0,37.6,38.2,9.509,3.247,-13.028,-9.705,-14.723,-11.44,-3.23,26.934,0.0,251.04,,254.0,250.0,-12.22,3.14,-4.583,23.843
5598.5,2.413,0.635,-34.836,3.351,9.58,4.986,36.17,4.423,-16.704,-2.766,0.0,37.619,38.312,9.509,3.247,-13.04,-9.7,-14.752,-11.46,-3.229,26.935,0.0,251.04,,253.0,250.0,-12.224,3.128,-4.581,23.851
5599.0,2.413,0.635,-34.836,3.351,9.58,4.986,36.17,4.423,-16.704,-2.766,0.0,37.6,38.3,9.509,3.247,-13.072,-9.736,-14.672,-11.439,-3.229,26.935,0.0,251.04,,253.0,250.0,-12.238,3.116,-4.56,23.881
5599.5,3.395,0.892,-34.472,3.295,9.556,4.986,36.17,4.423,-16.704,-2.766,0.0,37.6,38.3,9.673,3.376,-13.022,-9.757,-14.568,-11.464,-3.229,26.935,0.0,251.04,,252.0,250.0,-12.229,3.105,-4.556,23.921
5600.0,3.395,0.892,-34.472,3.295,9.556,4.986,36.17,4.423,-16.704,-2.766,0.0,37.6,38.3,9.673,3.376,-12.895,-9.709,-14.638,-11.417,-3.229,26.935,0.0,250.84,,252.0,250.0,-12.203,3.11,-4.573,23.873
5600.5,3.395,0.892,-34.472,3.295,9.556,4.986,36.17,4.423,-16.704,-2.766,0.0,37.6,38.3,9.673,3.376,-12.962,-9.737,-14.668,-11.449,-3.229,26.935,0.0,250.84,,252.0,250.0,-12.165,3.114,-4.568,23.874
5601.0,3.395,0.892,-34.472,3.295,9.556,4.986,36.17,4.423,-16.704,-2.766,0.0,37.6,38.3,9.673,3.376,-13.132,-9.736,-14.666,-11.473,-3.229,26.935,0.0,247.14,,252.0,250.0,-12.204,3.119,-4.573,23.878
5601.5,3.395,0.892,-34.472,3.295,9.556,4.976,36.189,4.446,-16.666,-2.761,0.0,37.624,38.365,9.673,3.376,-12.931,-9.746,-14.571,-11.431,-3.227,26.925,0.0,247.14,,253.0,250.0,-12.252,3.123,-4.564,23.891
5602.0,3.395,0.892,-34.472,3.295,9.556,4.976,36.189,4.446,-16.666,-2.761,0.0,37.6,38.4,9.673,3.376,-12.944,-9.762,-14.427,-11.413,-3.227,26.925,0.0,247.84,,253.0,250.0,-12.17,3.128,-4.584,23.869
5602.5,3.395,0.892,-34.472,3.295,9.556,4.976,36.189,4.446,-16.666,-2.761,0.0,37.6,38.4,9.673,3.376,-12.991,-9.702,-14.577,-11.411,-3.227,26.925,0.0,247.84,,254.0,250.0,-12.137,3.132,-4.571,23.798
5603.0,3.022,0.726,-35.209,3.295,9.551,4.976,36.189,4.446,-16.666,-2.761,0.0,37.6,38.4,9.458,3.377,-12.922,-9.682,-14.612,-11.42,-3.227,26.925,0.0,247.74,,254.0,250.0,-12.17,3.137,-4.57,23.789
5603.5,3.022,0.726,-35.209,3.295,9.551,4.976,36.189,4.446,-16.666,-2.761,0.0,37.6,38.4,9.458,3.377,-13.063,-9.722,-14.739,-11.477,-3.227,26.925,0.0,247.74,,255.0,250.0,-12.159,3.135,-4.556,23.732
5604.0,3.022,0.726,-35.209,3.295,9.551,4.976,36.189,4.446,-16.666,-2.761,0.0,37.6,38.4,9.458,3.377,-13.129,-9.718,-14.778,-11.491,-3.227,26.925,0.0,247.54,,255.0,250.0,-12.25,3.133,-4.561,23.75
5604.5,3.022,0.726,-35.209,3.295,9.551,4.976,36.189,4.446,-16.666,-2.761,0.0,37.6,38.4,9.458,3.377,-13.194,-9.754,-14.874,-11.545,-3.227,26.925,0.0,247.54,,256.0,250.0,-12.279,3.131,-4.533,23.782
5605.0,3.022,0.726,-35.209,3.295,9.551,4.946,36.205,4.457,-16.623,-2.763,0.0,37.647,38.423,9.458,3.377,-13.23,-9.814,-14.859,-11.576,-3.218,26.936,0.0,247.54,,256.0,250.0,-12.342,3.129,-4.576,23.833
5605.5,3.022,0.726,-35.209,3.295,9.551,4.946,36.205,4.457,-16.623,-2.763,0.0,37.6,38.4,9.458,3.377,-13.125,-9.767,-14.77,-11.517,-3.218,26.936,0.0,247.54,,257.0,250.0,-12.37,3.127,-4.564,23.734
5606.0,3.01,0.763,-35.103,3.289,9.535,4.946,36.205,4.457,-16.623,-2.763,0.0,37.6,38.4,9.599,3.473,-13.076,-9.735,-14.742,-11.488,-3.218,26.936,0.0,247.94,,257.0,250.0,-12.295,3.126,-4.585,23.701
5606.5,3.01,0.763,-35.103,3.289,9.535,4.946,36.205,4.457,-16.623,-2.763,0.0,37.6,38.4,9.599,3.473,-13.11,-9.765,-14.729,-11.491,-3.218,26.936,0.0,247.94,,258.0,250.0,-12.26,3.124,-4.584,23.702
5607.0,3.01,0.763,-35.103,3.289,9.535,4.946,36.205,4.457,-16.623,-2.763,0.0,37.6,38.4,9.599,3.473,-13.132,-9.763,-14.676,-11.489,-3.218,26.936,0.0,251.04,,258.0,250.0,-12.273,3.122,-4.582,23.742
5607.5,3.01,0.763,-35.103,3.289,9.535,4.946,36.205,4.457,-16.623,-2.763,0.0,37.6,38.4,9.599,3.473,-12.962,-9.74,-14.646,-11.455,-3.218,26.936,0.0,251.04,,257.0,250.0,-12.265,3.12,-4.582,23.722
5608.0,3.01,0.763,-35.103,3.289,9.535,4.953,36.192,4.44,-16.612,-2.76,0.0,37.646,38.399,9.599,3.473,-13.107,-9.762,-14.787,-11.525,-3.233,26.925,0.0,251.84,,257.0,250.0,-12.201,3.118,-4.581,23.823
5608.5,3.01,0.763,-35.103,3.289,9.535,4.953,36.192,4.44,-16.612,-2.76,0.0,37.6,38.4,9.599,3.473,-13.134,-9.783,-14.641,-11.491,-3.233,26.925,0.0,251.84,,256.0,250.0,-12.295,3.117,-4.59,23.92
5609.0,3.327,0.868,-33.894,3.367,9.546,4.953,36.192,4.44,-16.612,-2.76,0.0,37.6,38.4,9.648,3.241,-13.018,-9.729,-14.619,-11.444,-3.233,26.925,0.0,251.54,,256.0,250.0,-12.262,3.115,-4.597,23.959
5609.5,3.327,0.868,-33.894,3.367,9.546,4.953,36.192,4.44,-16.612,-2.76,0.0,37.6,38.4,9.648,3.241,-13.001,-9.732,-14.694,-11.465,-3.233,26.925,0.0,251.54,,255.0,250.0,-12.203,3.118,-4.589,23.999
5610.0,3.327,0.868,-33.894,3.367,9.546,4.953,36.192,4.44,-16.612,-2.76,0.0,37.6,38.4,9.648,3.241,-13.04,-9.722,-14.758,-11.483,-3.233,26.925,0.0,252.04,,255.0,250.0,-12.223,3.122,-4.589,23.926
5610.5,3.327,0.868,-33.894,3.367,9.546,4.953,36.192,4.44,-16.612,-2.76,0.0,37.6,38.4,9.648,3.241,-13.071,-9.754,-14.727,-11.472,-3.233,26.925,0.0,252.04,,254.0,250.0,-12.251,3.125,-4.596,23.834
5611.0,3.327,0.868,-33.894,3.367,9.546,4.953,36.192,4.44,-16.612,-2.76,0.0,37.6,38.4,9.648,3.241,-13.1,-9.773,-14.663,-11.465,-3.233,26.925,0.0,250.54,,254.0,250.0,-12.256,3.128,-4.594,23.826
5611.5,3.327,0.868,-33.894,3.367,9.546,4.984,36.189,4.425,-16.611,-2.767,0.0,37.658,38.454,9.648,3.241,-13.056,-9.73,-14.725,-11.466,-3.234,26.924,0.0,250.54,,254.0,250.0,-12.25,3.132,-4.58,23.766
5612.0,3.327,0.868,-33.894,3.367,9.546,4.984,36.189,4.425,-16.611,-2.767,0.0,37.7,38.5,9.648,3.241,-13.025,-9.743,-14.656,-11.499,-3.234,26.924,0.0,250.84,,254.0,250.0,-12.244,3.135,-4.596,23.756
5612.5,2.949,0.814,-33.647,3.345,9.519,4.984,36.189,4.425,-16.611,-2.767,0.0,37.7,38.5,9.658,3.295,-13.111,-9.772,-14.684,-11.493,-3.234,26.924,0.0,250.84,,254.0,250.0,-12.231,3.138,-4.593,23.774
5613.0,2.949,0.814,-33.647,3.345,9.519,4.984,36.189,4.425,-16.611,-2.767,0.0,37.7,38.5,9.658,3.295,-13.033,-9.742,-14.651,-11.469,-3.234,26.924,0.0,250.24,,254.0,250.0,-12.265,3.135,-4.586,23.761
5613.5,2.949,0.814,-33.647,3.345,9.519,4.984,36.189,4.425,-16.611,-2.767,0.0,37.7,38.5,9.658,3.295,-13.002,-9.729,-14.551,-11.402,-3.234,26.924,0.0,250.24,,254.0,250.0,-12.224,3.132,-4.599,23.749
5614.0,2.949,0.814,-33.647,3.345,9.519,4.984,36.189,4.425,-16.611,-2.767,0.0,37.7,38.5,9.658,3.295,-13.022,-9.766,-14.632,-11.469,-3.234,26.924,0.0,248.54,,254.0,250.0,-12.171,3.129,-4.595,23.734
5614.5,2.949,0.814,-33.647,3.345,9.519,5.002,36.192,4.403,-16.578,-2.773,0.0,37.667,38.46,9.658,3.295,-13.033,-9.742,-14.698,-11.474,-3.232,26.921,0.0,248.54,,255.0,250.0,-12.222,3.126,-4.598,23.728
5615.0,2.949,0.814,-33.647,3.345,9.519,5.002,36.192,4.403,-16.578,-2.773,0.0,37.7,38.5,9.658,3.295,-13.145,-9.785,-14.835,-11.534,-3.232,26.921,0.0,248.34,,255.0,250.0,-12.237,3.123,-4.603,23.709
5615.5,2.806,0.713,-34.611,3.314,9.525,5.002,36.192,4.403,-16.578,-2.773,0.0,37.7,38.5,9.682,3.384,-13.19,-9.784,-14.833,-11.566,-3.232,26.921,0.0,248.34,,256.0,250.0,-12.325,3.12,-4.595,23.719
5616.0,2.806,0.713,-34.611,3.314,9.525,5.002,36.192,4.403,-16.578,-2.773,0.0,37.7,38.5,9.682,3.384,-13.179,-9.805,-14.748,-11.561,-3.232,26.921,0.0,248.54,,256.0,250.0,-12.343,3.115,-4.595,23.717
5616.5,2.806,0.713,-34.611,3.314,9.525,5.002,36.192,4.403,-16.578,-2.773,0.0,37.7,38.5,9.682,3.384,-13.139,-9.803,-14.717,-11.554,-3.232,26.921,0.0,248.54,,257.0,250.0,-12.323,3.11,-4.608,23.716
5617.0,2.806,0.713,-34.611,3.314,9.525,5.002,36.192,4.403,-16.578,-2.773,0.0,37.7,38.5,9.682,3.384,-13.179,-9.81,-14.718,-11.541,-3.232,26.921,0.0,249.24,,257.0,250.0,-12.303,3.105,-4.61,23.703
5617.5,2.806,0.713,-34.611,3.314,9.525,5.002,36.192,4.403,-16.578,-2.773,0.0,37.7,38.5,9.682,3.384,-13.161,-9.784,-14.8,-11.533,-3.232,26.921,0.0,249.24,,257.0,250.0,-12.312,3.1,-4.62,23.711
5618.0,2.806,0.713,-34.611,3.314,9.525,5.035,36.211,4.443,-16.558,-2.766,0.0,37.686,38.52,9.682,3.384,-13.184,-9.763,-14.822,-11.53,-3.22,26.926,0.0,249.24,,257.0,250.0,-12.319,3.095,-4.612,23.71
5618.5,2.806,0.713,-34.611,3.314,9.525,5.035,36.211,4.443,-16.558,-2.766,0.0,37.7,38.5,9.682,3.384,-13.136,-9.784,-14.807,-11.527,-3.22,26.926,0.0,249.24,,257.0,250.0,-12.325,3.09,-4.604,23.71
5619.0,3.381,0.798,-35.209,3.3,9.59,5.035,36.211,4.443,-16.558,-2.766,0.0,37.7,38.5,9.618,3.427,-13.149,-9.788,-14.822,-11.536,-3.22,26.926,0.0,249.04,,257.0,250.0,-12.314,3.086,-4.612,23.659
5619.5,3.381,0.798,-35.209,3.3,9.59,5.035,36.211,4.443,-16.558,-2.766,0.0,37.7,38.5,9.618,3.427,-13.168,-9.803,-14.725,-11.526,-3.22,26.926,0.0,249.04,,257.0,250.0,-12.324,3.091,-4.632,23.595
5620.0,3.381,0.798,-35.209,3.3,9.59,5.035,36.211,4.443,-16.558,-2.766,0.0,37.7,38.5,9.618,3.427,-13.093,-9.809,-14.732,-11.54,-3.22,26.926,0.0,251.64,,257.0,250.0,-12.306,3.095,-4.626,23.548
5620.5,3.381,0.798,-35.209,3.3,9.59,5.035,36.211,4.443,-16.558,-2.766,0.0,37.7,38.5,9.618,3.427,-13.156,-9.781,-14.819,-11.54,-3.22,26.926,0.0,251.64,,256.0,250.0,-12.294,3.1,-4.631,23.54
5621.0,3.381,0.798,-35.209,3.3,9.59,5.0,36.208,4.415,-16.513,-2.764,0.0,37.693,38.504,9.618,3.427,-13.175,-9.791,-14.811,-11.553,-3.229,26.914,0.0,250.74,,256.0,250.0,-12.332,3.109,-4.615,23.544
5621.5,3.381,0.798,-35.209,3.3,9.59,5.0,36.208,4.415,-16.513,-2.764,0.0,37.7,38.5,9.618,3.427,-13.102,-9.75,-14.812,-11.512,-3.229,26.914,0.0,250.74,,256.0,250.0,-12.332,3.109,-4.637,23.546
5622.0,3.293,0.806,-34.92,3.302,9.528,5.0,36.208,4.415,-16.513,-2.764,0.0,37.7,38.5,9.65,3.362,-13.119,-9.837,-14.741,-11.519,-3.229,26.914,0.0,250.74,,256.0,250.0,-12.294,3.114,-4.623,23.545
5622.5,3.293,0.806,-34.92,3.302,9.528,5.0,36.208,4.415,-16.513,-2.764,0.0,37.7,38.5,9.65,3.362,-13.096,-9.775,-14.762,-11.528,-3.229,26.914,0.0,250.74,,256.0,250.0,-12.304,3.117,-4.646,23.534
5623.0,3.293,0.806,-34.92,3.302,9.528,5.0,36.208,4.415,-16.513,-2.764,0.0,37.7,38.5,9.65,3.362,-13.124,-9.765,-14.81,-11.539,-3.229,26.914,0.0,251.04,,256.0,250.0,-12.29,3.119,-4.642,23.53
5623.5,3.293,0.806,-34.92,3.302,9.528,5.0,36.208,4.415,-16.513,-2.764,0.0,37.7,38.5,9.65,3.362,-13.149,-9.783,-14.825,-11.555,-3.229,26.914,0.0,251.04,,255.0,250.0,-12.309,3.122,-4.62,23.523
5624.0,3.293,0.806,-34.92,3.302,9.528,5.01,36.21,4.447,-16.471,-2.753,0.0,37.72,38.576,9.65,3.362,-13.129,-9.808,-14.764,-11.547,-3.222,26.912,0.0,250.04,,255.0,250.0,-12.328,3.125,-4.626,23.534
5624.5,3.293,0.806,-34.92,3.302,9.528,5.01,36.21,4.447,-16.471,-2.753,0.0,37.7,38.6,9.65,3.362,-13.126,-9.848,-14.574,-11.509,-3.222,26.912,0.0,250.04,,255.0,250.0,-12.312,3.128,-4.624,23.539
5625.0,3.293,0.806,-34.92,3.302,9.528,5.01,36.21,4.447,-16.471,-2.753,0.0,37.7,38.6,9.65,3.362,-13.138,-9.784,-14.691,-11.511,-3.222,26.912,0.0,250.04,,255.0,250.0,-12.264,3.131,-4.633,23.549
5625.5,3.249,0.769,-35.209,3.282,9.649,5.01,36.21,4.447,-16.471,-2.753,0.0,37.7,38.6,9.529,3.327,-13.068,-9.777,-14.752,-11.519,-3.222,26.912,0.0,250.04,,255.0,250.0,-12.281,3.133,-4.651,23.527
5626.0,3.249,0.769,-35.209,3.282,9.649,5.01,36.21,4.447,-16.471,-2.753,0.0,37.7,38.6,9.529,3.327,-13.232,-9.812,-14.889,-11.589,-3.222,26.912,0.0,249.74,,255.0,250.0,-12.279,3.135,-4.638,23.491
5626.5,3.249,0.769,-35.209,3.282,9.649,5.01,36.21,4.447,-16.471,-2.753,0.0,37.7,38.6,9.529,3.327,-13.251,-9.773,-14.92,-11.568,-3.222,26.912,0.0,249.74,,255.0,250.0,-12.38,3.137,-4.639,23.464
5627.0,3.249,0.769,-35.209,3.282,9.649,5.01,36.21,4.447,-16.471,-2.753,0.0,37.7,38.6,9.529,3.327,-13.245,-9.824,-14.88,-11.605,-3.222,26.912,0.0,248.84,,255.0,250.0,-12.378,3.139,-4.625,23.452
5627.5,3.249,0.769,-35.209,3.282,9.649,4.988,36.23,4.459,-16.431,-2.761,0.0,37.732,38.551,9.529,3.327,-13.227,-9.847,-14.77,-11.571,-3.224,26.917,0.0,248.84,,256.0,250.0,-12.388,3.141,-4.641,23.472
5628.0,3.249,0.769,-35.209,3.282,9.649,4.988,36.23,4.459,-16.431,-2.761,0.0,37.7,38.6,9.529,3.327,-13.14,-9.849,-14.717,-11.52,-3.224,26.917,0.0,248.94,,256.0,250.0,-12.354,3.142,-4.643,23.477
5628.5,3.504,0.889,-35.209,3.311,9.533,4.988,36.23,4.459,-16.431,-2.761,0.0,37.7,38.6,9.557,3.384,-13.108,-9.81,-14.679,-11.527,-3.224,26.917,0.0,248.94,,257.0,250.0,-12.307,3.144,-4.655,23.492
5629.0,3.504,0.889,-35.209,3.311,9.533,4.988,36.23,4.459,-16.431,-2.761,0.0,37.7,38.6,9.557,3.384,-13.142,-9.797,-14.732,-11.52,-3.224,26.917,0.0,249.14,,257.0,250.0,-12.281,3.15,-4.659,23.572
5629.5,3.504,0.889,-35.209,3.311,9.533,4.988,36.23,4.459,-16.431,-2.761,0.0,37.7,38.6,9.557,3.384,-13.089,-9.785,-14.79,-11.5,-3.224,26.917,0.0,250.04,,257.0,250.0,-12.291,3.162,-4.644,23.595
5630.0,3.504,0.889,-35.209,3.311,9.533,4.988,36.23,4.459,-16.431,-2.761,0.0,37.7,38.6,9.557,3.384,-13.115,-9.771,-14.797,-11.51,-3.224,26.917,0.0,250.04,,257.0,250.0,-12.291,3.162,-4.631,23.579
5630.5,3.504,0.889,-35.209,3.311,9.533,4.984,36.215,4.416,-16.397,-2.767,0.0,37.758,38.592,9.557,3.384,-13.17,-9.806,-14.777,-11.531,-3.233,26.907,0.0,250.04,,257.0,250.0,-12.298,3.167,-4.647,23.6
5631.0,3.504,0.889,-35.209,3.311,9.533,4.984,36.215,4.416,-16.397,-2.767,0.0,37.8,38.6,9.557,3.384,-13.165,-9.779,-14.858,-11.56,-3.233,26.907,0.0,249.64,,257.0,250.0,-12.321,3.173,-4.647,23.631
5631.5,3.504,0.889,-35.209,3.311,9.533,4.984,36.215,4.416,-16.397,-2.767,0.0,37.8,38.6,9.557,3.384,-13.209,-9.83,-14.808,-11.558,-3.233,26.907,0.0,249.64,,257.0,250.0,-12.34,3.178,-4.626,23.645
5632.0,2.464,0.646,-33.964,3.397,9.508,4.984,36.215,4.416,-16.397,-2.767,0.0,37.8,38.6,9.628,3.17,-13.141,-9.776,-14.732,-11.496,-3.233,26.907,0.0,249.74,,257.0,250.0,-12.351,3.183,-4.656,23.619
5632.5,2.464,0.646,-33.964,3.397,9.508,4.984,36.215,4.416,-16.397,-2.767,0.0,37.8,38.6,9.628,3.17,-12.982,-9.771,-14.721,-11.511,-3.233,26.907,0.0,249.74,,257.0,260.0,-12.286,3.172,-4.64,23.649
5633.0,2.464,0.646,-33.964,3.397,9.508,4.984,36.215,4.416,-16.397,-2.767,0.0,37.8,38.6,9.628,3.17,-13.117,-9.809,-14.725,-11.519,-3.233,26.907,0.0,251.34,,257.0,260.0,-12.246,3.149,-4.663,23.668
5633.5,2.464,0.646,-33.964,3.397,9.508,4.984,36.215,4.416,-16.397,-2.767,0.0,37.8,38.6,9.628,3.17,-13.088,-9.759,-14.573,-11.449,-3.233,26.907,0.0,251.34,,258.0,260.0,-12.292,3.149,-4.627,23.67
5634.0,2.464,0.646,-33.964,3.397,9.508,4.992,36.233,4.447,-16.381,-2.761,0.0,37.767,38.598,9.628,3.17,-12.946,-9.766,-14.6,-11.403,-3.234,26.909,0.0,251.24,,258.0,260.0,-12.217,3.137,-4.655,23.704
5634.5,2.464,0.646,-33.964,3.397,9.508,4.992,36.233,4.447,-16.381,-2.761,0.0,37.8,38.6,9.628,3.17,-12.987,-9.753,-14.619,-11.455,-3.234,26.909,0.0,251.24,,259.0,260.0,-12.179,3.126,-4.657,23.677
5635.0,3.342,0.821,-35.209,3.336,9.589,4.992,36.233,4.447,-16.381,-2.761,0.0,37.8,38.6,9.468,3.439,-13.092,-9.772,-14.64,-11.463,-3.234,26.909,0.0,251.44,,259.0,260.0,-12.203,3.115,-4.635,23.652
5635.5,3.342,0.821,-35.209,3.336,9.589,4.992,36.233,4.447,-16.381,-2.761,0.0,37.8,38.6,9.468,3.439,-13.037,-9.73,-14.685,-11.504,-3.234,26.909,0.0,251.44,,260.0,260.0,-12.241,3.119,-4.626,23.631
5636.0,3.342,0.821,-35.209,3.336,9.589,4.992,36.233,4.447,-16.381,-2.761,0.0,37.8,38.6,9.468,3.439,-13.04,-9.742,-14.74,-11.5,-3.234,26.909,0.0,252.04,,260.0,260.0,-12.239,3.123,-4.608,23.593
5636.5,3.342,0.821,-35.209,3.336,9.589,4.992,36.233,4.447,-16.381,-2.761,0.0,37.8,38.6,9.468,3.439,-13.067,-9.755,-14.756,-11.451,-3.234,26.909,0.0,252.04,,261.0,260.0,-12.255,3.126,-4.604,23.593
5637.0,3.342,0.821,-35.209,3.336,9.589,4.897,36.225,4.459,-16.382,-2.775,0.0,37.784,38.662,9.468,3.439,-13.16,-9.768,-14.741,-11.514,-3.233,26.906,0.0,253.74,,261.0,260.0,-12.257,3.13,-4.613,23.558
5637.5,3.342,0.821,-35.209,3.336,9.589,4.897,36.225,4.459,-16.382,-2.775,0.0,37.8,38.7,9.468,3.439,-13.171,-9.777,-14.748,-11.511,-3.233,26.906,0.0,253.74,,262.0,260.0,-12.296,3.133,-4.606,23.539
5638.0,3.342,0.821,-35.209,3.336,9.589,4.897,36.225,4.459,-16.382,-2.775,0.0,37.8,38.7,9.468,3.439,-13.034,-9.747,-14.685,-11.439,-3.233,26.906,0.0,253.04,,262.0,260.0,-12.302,3.137,-4.62,23.479
5638.5,3.265,0.776,-35.006,3.32,9.543,4.897,36.225,4.459,-16.382,-2.775,0.0,37.8,38.7,9.613,3.381,-13.029,-9.741,-14.731,-11.494,-3.233,26.906,0.0,253.04,,263.0,260.0,-12.226,3.14,-4.607,23.465
5639.0,3.265,0.776,-35.006,3.32,9.543,4.897,36.225,4.459,-16.382,-2.775,0.0,37.8,38.7,9.613,3.381,-13.12,-9.78,-14.802,-11.527,-3.233,26.906,0.0,254.04,,263.0,260.0,-12.249,3.142,-4.609,23.441
5639.5,3.265,0.776,-35.006,3.32,9.543,4.897,36.225,4.459,-16.382,-2.775,0.0,37.8,38.7,9.613,3.381,-13.143,-9.81,-14.602,-11.522,-3.233,26.906,0.0,254.04,,264.0,260.0,-12.307,3.144,-4.628,23.331
5640.0,3.265,0.776,-35.006,3.32,9.543,4.897,36.225,4.459,-16.382,-2.775,0.0,37.8,38.7,9.613,3.381,-12.939,-9.743,-14.607,-11.45,-3.233,26.906,0.0,255.54,,264.0,260.0,-12.269,3.146,-4.603,23.289
5640.5,3.265,0.776,-35.006,3.32,9.543,4.944,36.235,4.433,-16.384,-2.775,0.0,37.798,38.684,9.613,3.381,-13.017,-9.722,-14.592,-11.412,-3.246,26.901,0.0,255.54,,265.0,260.0,-12.185,3.148,-4.601,23.261
5641.0,3.265,0.776,-35.006,3.32,9.543,4.944,36.235,4.433,-16.384,-2.775,0.0,37.8,38.7,9.613,3.381,-13.042,-9.702,-14.682,-11.466,-3.246,26.901,0.0,256.64,,265.0,260.0,-12.186,3.15,-4.589,23.276
5641.5,3.291,0.782,-35.209,3.312,9.611,4.944,36.235,4.433,-16.384,-2.775,0.0,37.8,38.7,9.546,3.361,-13.038,-9.719,-14.705,-11.483,-3.246,26.901,0.0,256.64,,266.0,260.0,-12.223,3.152,-4.582,23.173
5642.0,3.291,0.782,-35.209,3.312,9.611,4.944,36.235,4.433,-16.384,-2.775,0.0,37.8,38.7,9.546,3.361,-13.03,-9.76,-14.584,-11.456,-3.246,26.901,0.0,256.04,,266.0,260.0,-12.236,3.154,-4.592,23.116
5642.5,3.291,0.782,-35.209,3.312,9.611,4.944,36.235,4.433,-16.384,-2.775,0.0,37.8,38.7,9.546,3.361,-13.012,-9.749,-14.514,-11.432,-3.246,26.901,0.0,256.04,,267.0,260.0,-12.208,3.157,-4.589,23.09
5643.0,3.291,0.782,-35.209,3.312,9.611,4.944,36.235,4.433,-16.384,-2.775,0.0,37.8,38.7,9.546,3.361,-13.027,-9.729,-14.659,-11.454,-3.246,26.901,0.0,259.84,,267.0,260.0,-12.177,3.159,-4.565,23.001
5643.5,3.291,0.782,-35.209,3.312,9.611,4.963,36.241,4.406,-16.404,-2.768,0.0,37.822,38.69,9.546,3.361,-13.026,-9.716,-14.712,-11.469,-3.25,26.907,0.0,259.84,,267.0,260.0,-12.217,3.161,-4.599,22.964
5644.0,3.291,0.782,-35.209,3.312,9.611,4.963,36.241,4.406,-16.404,-2.768,0.0,37.8,38.7,9.546,3.361,-13.035,-9.717,-14.534,-11.393,-3.25,26.907,0.0,259.04,,267.0,260.0,-12.231,3.163,-4.56,22.968
5644.5,3.821,0.949,-34.929,3.314,9.493,4.963,36.241,4.406,-16.404,-2.768,0.0,37.8,38.7,9.68,3.38,-13.018,-9.722,-14.665,-11.47,-3.25,26.907,0.0,259.04,,267.0,260.0,-12.17,3.165,-4.578,23.052
5645.0,3.821,0.949,-34.929,3.314,9.493,4.963,36.241,4.406,-16.404,-2.768,0.0,37.8,38.7,9.68,3.38,-13.053,-9.717,-14.754,-11.463,-3.25,26.907,0.0,259.84,,267.0,260.0,-12.219,3.176,-4.561,23.065
5645.5,3.821,0.949,-34.929,3.314,9.493,4.963,36.241,4.406,-16.404,-2.768,0.0,37.8,38.7,9.68,3.38,-13.042,-9.689,-14.754,-11.44,-3.25,26.907,0.0,259.84,,267.0,260.0,-12.247,3.187,-4.566,23.07
5646.0,3.821,0.949,-34.929,3.314,9.493,4.963,36.241,4.406,-16.404,-2.768,0.0,37.8,38.7,9.68,3.38,-13.053,-9.74,-14.611,-11.41,-3.25,26.907,0.0,260.74,,267.0,260.0,-12.231,3.197,-4.542,23.098
5646.5,3.821,0.949,-34.929,3.314,9.493,4.963,36.241,4.406,-16.404,-2.768,0.0,37.8,38.7,9.68,3.38,-13.029,-9.688,-14.549,-11.364,-3.25,26.907,0.0,260.74,,267.0,260.0,-12.204,3.207,-4.556,23.187
5647.0,3.821,0.949,-34.929,3.314,9.493,4.99,36.242,4.4,-16.393,-2.792,0.0,37.831,38.681,9.68,3.38,-12.943,-9.689,-14.637,-11.431,-3.259,26.906,0.0,261.64,,267.0,260.0,-12.158,3.217,-4.545,23.206
5647.5,3.821,0.949,-34.929,3.314,9.493,4.99,36.242,4.4,-16.393,-2.792,0.0,37.8,38.7,9.68,3.38,-13.043,-9.694,-14.771,-11.46,-3.259,26.906,0.0,261.64,,266.0,260.0,-12.175,3.227,-4.543,23.204
5648.0,3.379,0.774,-35.209,3.314,9.561,4.99,36.242,4.4,-16.393,-2.792,0.0,37.8,38.7,9.531,3.348,-13.044,-9.674,-14.763,-11.453,-3.259,26.906,0.0,259.64,,266.0,260.0,-12.242,3.237,-4.517,23.172
5648.5,3.379,0.774,-35.209,3.314,9.561,4.99,36.242,4.4,-16.393,-2.792,0.0,37.8,38.7,9.531,3.348,-13.147,-9.682,-14.844,-11.482,-3.259,26.906,0.0,259.64,,266.0,260.0,-12.233,3.239,-4.527,23.131
5649.0,3.379,0.774,-35.209,3.314,9.561,4.99,36.242,4.4,-16.393,-2.792,0.0,37.8,38.7,9.531,3.348,-13.16,-9.727,-14.845,-11.497,-3.259,26.906,0.0,260.54,,266.0,260.0,-12.289,3.242,-4.502,23.136
5649.5,3.379,0.774,-35.209,3.314,9.561,4.99,36.242,4.4,-16.393,-2.792,0.0,37.8,38.7,9.531,3.348,-13.183,-9.752,-14.823,-11.524,-3.259,26.906,0.0,260.54,,266.0,260.0,-12.307,3.244,-4.507,23.136
5650.0,3.379,0.774,-35.209,3.314,9.561,5.017,36.261,4.449,-16.348,-2.788,0.0,37.847,38.731,9.531,3.348,-13.136,-9.722,-14.792,-11.497,-3.257,26.905,0.0,258.44,,266.0,260.0,-12.321,3.246,-4.524,23.171
5650.5,3.379,0.774,-35.209,3.314,9.561,5.017,36.261,4.449,-16.348,-2.788,0.0,37.8,38.7,9.531,3.348,-13.095,-9.689,-14.808,-11.491,-3.257,26.905,0.0,258.44,,267.0,260.0,-12.287,3.248,-4.51,23.189
5651.0,2.961,0.682,-35.209,3.348,9.572,5.017,36.261,4.449,-16.348,-2.788,0.0,37.8,38.7,9.538,3.337,-13.116,-9.681,-14.802,-11.471,-3.257,26.905,0.0,260.64,,267.0,260.0,-12.271,3.25,-4.505,23.156
5651.5,2.961,0.682,-35.209,3.348,9.572,5.017,36.261,4.449,-16.348,-2.788,0.0,37.8,38.7,9.538,3.337,-13.061,-9.747,-14.547,-11.436,-3.257,26.905,0.0,260.64,,267.0,260.0,-12.268,3.246,-4.519,23.138
5652.0,2.961,0.682,-35.209,3.348,9.572,5.017,36.261,4.449,-16.348,-2.788,0.0,37.8,38.7,9.538,3.337,-13.071,-9.691,-14.669,-11.447,-3.257,26.905,0.0,258.74,,267.0,260.0,-12.198,3.241,-4.497,23.117
5652.5,2.961,0.682,-35.209,3.348,9.572,5.017,36.261,4.449,-16.348,-2.788,0.0,37.8,38.7,9.538,3.337,-13.067,-9.684,-14.684,-11.44,-3.257,26.905,0.0,258.74,,268.0,260.0,-12.22,3.236,-4.502,23.093
5653.0,2.961,0.682,-35.209,3.348,9.572,5.017,36.261,4.449,-16.348,-2.788,0.0,37.8,38.7,9.538,3.337,-13.116,-9.685,-14.777,-11.473,-3.257,26.905,0.0,261.34,,268.0,260.0,-12.219,3.232,-4.486,23.088
5653.5,2.961,0.682,-35.209,3.348,9.572,5.029,36.265,4.428,-16.316,-2.768,0.0,37.867,38.737,9.538,3.337,-13.121,-9.741,-14.683,-11.502,-3.244,26.907,0.0,261.34,,267.0,260.0,-12.263,3.227,-4.488,22.998
5654.0,2.961,0.682,-35.209,3.348,9.572,5.029,36.265,4.428,-16.316,-2.768,0.0,37.9,38.7,9.538,3.337,-12.992,-9.676,-14.676,-11.391,-3.244,26.907,0.0,260.14,,267.0,260.0,-12.262,3.223,-4.475,22.972
5654.5,3.837,0.939,-35.209,3.294,9.548,5.029,36.265,4.428,-16.316,-2.768,0.0,37.9,38.7,9.531,3.536,-12.966,-9.651,-14.667,-11.364,-3.244,26.907,0.0,260.14,,267.0,260.0,-12.184,3.219,-4.487,22.998
5655.0,3.837,0.939,-35.209,3.294,9.548,5.029,36.265,4.428,-16.316,-2.768,0.0,37.9,38.7,9.531,3.536,-13.032,-9.667,-14.656,-11.416,-3.244,26.907,0.0,261.74,,267.0,260.0,-12.162,3.229,-4.472,23.024
5655.5,3.837,0.939,-35.209,3.294,9.548,5.029,36.265,4.428,-16.316,-2.768,0.0,37.9,38.7,9.531,3.536,-13.08,-9.676,-14.647,-11.398,-3.244,26.907,0.0,261.74,,266.0,260.0,-12.193,3.239,-4.481,23.051
5656.0,3.837,0.939,-35.209,3.294,9.548,5.029,36.265,4.428,-16.316,-2.768,0.0,37.9,38.7,9.531,3.536,-13.001,-9.647,-14.658,-11.422,-3.244,26.907,0.0,260.64,,266.0,260.0,-12.2,3.249,-4.454,23.072
5656.5,3.837,0.939,-35.209,3.294,9.548,4.979,36.259,4.435,-16.271,-2.778,0.0,37.875,38.757,9.531,3.536,-13.015,-9.642,-14.703,-11.419,-3.25,26.894,0.0,260.64,,266.0,260.0,-12.182,3.258,-4.437,23.083
5657.0,3.837,0.939,-35.209,3.294,9.548,4.979,36.259,4.435,-16.271,-2.778,0.0,37.9,38.8,9.531,3.536,-13.0,-9.625,-14.72,-11.414,-3.25,26.894,0.0,261.64,,266.0,260.0,-12.195,3.268,-4.443,23.122
5657.5,3.394,0.775,-35.209,3.341,9.567,4.979,36.259,4.435,-16.271,-2.778,0.0,37.9,38.8,9.504,3.309,-12.979,-9.654,-14.675,-11.325,-3.25,26.894,0.0,261.64,,265.0,260.0,-12.19,3.277,-4.445,23.139
5658.0,3.394,0.775,-35.209,3.341,9.567,4.979,36.259,4.435,-16.271,-2.778,0.0,37.9,38.8,9.504,3.309,-12.968,-9.63,-14.467,-11.307,-3.25,26.894,0.0,259.94,,265.0,260.0,-12.158,3.279,-4.43,23.158
5658.5,3.394,0.775,-35.209,3.341,9.567,4.979,36.259,4.435,-16.271,-2.778,0.0,37.9,38.8,9.504,3.309,-12.93,-9.593,-14.609,-11.362,-3.25,26.894,0.0,259.94,,265.0,260.0,-12.093,3.281,-4.432,23.188
5659.0,3.394,0.775,-35.209,3.341,9.567,4.979,36.259,4.435,-16.271,-2.778,0.0,37.9,38.8,9.504,3.309,-12.944,-9.614,-14.642,-11.321,-3.25,26.894,0.0,260.24,,265.0,260.0,-12.124,3.283,-4.421,23.208
5659.5,3.394,0.775,-35.209,3.341,9.567,4.979,36.259,4.435,-16.271,-2.778,0.0,37.9,38.8,9.504,3.309,-12.95,-9.603,-14.468,-11.282,-3.25,26.894,0.0,260.24,,265.0,260.0,-12.13,3.285,-4.401,23.206
