t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5660.0,3.394,0.775,-35.209,3.341,9.567,4.957,36.269,4.415,-16.224,-2.767,0.0,37.883,38.798,9.504,3.309,-12.922,-9.585,-14.506,-11.295,-3.255,26.898,0.0,257.74,,265.0,260.0,-12.076,3.286,-4.391,23.218
5660.5,3.394,0.775,-35.209,3.341,9.567,4.957,36.269,4.415,-16.224,-2.767,0.0,37.9,38.8,9.504,3.309,-12.93,-9.59,-14.624,-11.332,-3.255,26.898,0.0,257.74,,266.0,260.0,-12.077,3.288,-4.379,23.265
5661.0,2.219,0.634,-33.636,3.354,9.538,4.957,36.269,4.415,-16.224,-2.767,0.0,37.9,38.8,9.613,3.268,-13.005,-9.588,-14.679,-11.382,-3.255,26.898,0.0,260.24,,266.0,260.0,-12.119,3.29,-4.388,23.292
5661.5,2.219,0.634,-33.636,3.354,9.538,4.957,36.269,4.415,-16.224,-2.767,0.0,37.9,38.8,9.613,3.268,-13.047,-9.614,-14.711,-11.392,-3.255,26.898,0.0,260.24,,266.0,260.0,-12.163,3.272,-4.376,23.292
5662.0,2.219,0.634,-33.636,3.354,9.538,4.957,36.269,4.415,-16.224,-2.767,0.0,37.9,38.8,9.613,3.268,-13.006,-9.645,-14.621,-11.34,-3.255,26.898,0.0,258.34,,266.0,260.0,-12.191,3.255,-4.367,23.304
5662.5,2.219,0.634,-33.636,3.354,9.538,4.957,36.269,4.415,-16.224,-2.767,0.0,37.9,38.8,9.613,3.268,-12.985,-9.609,-14.565,-11.338,-3.255,26.898,0.0,258.34,,267.0,260.0,-12.153,3.238,-4.374,23.33
5663.0,2.219,0.634,-33.636,3.354,9.538,4.941,36.283,4.449,-16.205,-2.771,0.0,37.885,38.779,9.613,3.268,-12.874,-9.567,-14.605,-11.339,-3.246,26.89,0.0,260.64,,267.0,260.0,-12.124,3.221,-4.362,23.352
5663.5,2.219,0.634,-33.636,3.354,9.538,4.941,36.283,4.449,-16.205,-2.771,0.0,37.9,38.8,9.613,3.268,-12.929,-9.571,-14.63,-11.312,-3.246,26.89,0.0,260.64,,267.0,260.0,-12.096,3.205,-4.36,23.37
5664.0,3.26,0.862,-33.889,3.393,9.471,4.941,36.283,4.449,-16.205,-2.771,0.0,37.9,38.8,9.643,3.198,-12.92,-9.574,-14.544,-11.267,-3.246,26.89,0.0,258.54,,267.0,260.0,-12.11,3.189,-4.361,23.356
5664.5,3.26,0.862,-33.889,3.393,9.471,4.941,36.283,4.449,-16.205,-2.771,0.0,37.9,38.8,9.643,3.198,-12.915,-9.539,-14.423,-11.234,-3.246,26.89,0.0,258.54,,268.0,260.0,-12.076,3.19,-4.348,23.316
5665.0,3.26,0.862,-33.889,3.393,9.471,4.941,36.283,4.449,-16.205,-2.771,0.0,37.9,38.8,9.643,3.198,-12.712,-9.52,-14.423,-11.252,-3.246,26.89,0.0,260.24,,268.0,260.0,-12.028,3.191,-4.333,23.32
5665.5,3.26,0.862,-33.889,3.393,9.471,4.941,36.283,4.449,-16.205,-2.771,0.0,37.9,38.8,9.643,3.198,-12.829,-9.514,-14.566,-11.271,-3.246,26.89,0.0,260.24,,268.0,260.0,-11.977,3.192,-4.323,23.329
5666.0,3.26,0.862,-33.889,3.393,9.471,4.967,36.285,4.429,-16.217,-2.765,0.0,37.894,38.751,9.643,3.198,-12.895,-9.537,-14.625,-11.305,-3.253,26.904,0.0,260.24,,268.0,260.0,-12.045,3.193,-4.325,23.314
5666.5,3.26,0.862,-33.889,3.393,9.471,4.967,36.285,4.429,-16.217,-2.765,0.0,37.9,38.8,9.643,3.198,-12.909,-9.521,-14.646,-11.311,-3.253,26.904,0.0,260.24,,268.0,260.0,-12.091,3.194,-4.298,23.342
5667.0,3.26,0.862,-33.889,3.393,9.471,4.967,36.285,4.429,-16.217,-2.765,0.0,37.9,38.8,9.643,3.198,-12.973,-9.542,-14.648,-11.326,-3.253,26.904,0.0,261.44,,268.0,260.0,-12.097,3.195,-4.302,23.361
5667.5,2.748,0.624,-35.209,3.379,9.589,4.967,36.285,4.429,-16.217,-2.765,0.0,37.9,38.8,9.513,3.327,-12.941,-9.567,-14.596,-11.311,-3.253,26.904,0.0,261.44,,267.0,260.0,-12.122,3.197,-4.309,23.354
5668.0,2.748,0.624,-35.209,3.379,9.589,4.967,36.285,4.429,-16.217,-2.765,0.0,37.9,38.8,9.513,3.327,-12.922,-9.599,-14.425,-11.302,-3.253,26.904,0.0,260.94,,267.0,260.0,-12.104,3.189,-4.306,23.345
5668.5,2.748,0.624,-35.209,3.379,9.589,4.967,36.285,4.429,-16.217,-2.765,0.0,37.9,38.8,9.513,3.327,-12.883,-9.529,-14.525,-11.296,-3.253,26.904,0.0,260.94,,267.0,260.0,-12.062,3.182,-4.296,23.319
5669.0,2.748,0.624,-35.209,3.379,9.589,4.967,36.285,4.429,-16.217,-2.765,0.0,37.9,38.8,9.513,3.327,-12.86,-9.524,-14.543,-11.251,-3.253,26.904,0.0,262.84,,267.0,260.0,-12.058,3.175,-4.296,23.307
5669.5,2.748,0.624,-35.209,3.379,9.589,4.994,36.281,4.443,-16.216,-2.797,0.0,37.897,38.831,9.513,3.327,-12.89,-9.509,-14.385,-11.188,-3.261,26.897,0.0,262.84,,266.0,260.0,-12.045,3.168,-4.309,23.311
5670.0,2.748,0.624,-35.209,3.379,9.589,4.994,36.281,4.443,-16.216,-2.797,0.0,37.9,38.8,9.513,3.327,-12.719,-9.492,-14.401,-11.195,-3.261,26.897,0.0,261.74,,266.0,260.0,-11.993,3.161,-4.275,23.262
5670.5,3.459,0.828,-35.209,3.325,9.563,4.994,36.281,4.443,-16.216,-2.797,0.0,37.9,38.8,9.538,3.514,-12.767,-9.469,-14.437,-11.187,-3.261,26.897,0.0,261.74,,265.0,260.0,-11.952,3.154,-4.283,23.268
5671.0,3.459,0.828,-35.209,3.325,9.563,4.994,36.281,4.443,-16.216,-2.797,0.0,37.9,38.8,9.538,3.514,-12.83,-9.464,-14.48,-11.224,-3.261,26.897,0.0,262.34,,265.0,260.0,-11.965,3.159,-4.271,23.286
5671.5,3.459,0.828,-35.209,3.325,9.563,4.994,36.281,4.443,-16.216,-2.797,0.0,37.9,38.8,9.538,3.514,-12.879,-9.502,-14.481,-11.218,-3.261,26.897,0.0,262.34,,264.0,260.0,-12.0,3.164,-4.251,23.251
5672.0,3.459,0.828,-35.209,3.325,9.563,4.994,36.281,4.443,-16.216,-2.797,0.0,37.9,38.8,9.538,3.514,-12.8,-9.459,-14.451,-11.211,-3.261,26.897,0.0,259.64,,264.0,260.0,-12.02,3.169,-4.251,23.232
5672.5,3.459,0.828,-35.209,3.325,9.563,5.029,36.291,4.453,-16.2,-2.78,0.0,37.907,38.717,9.538,3.514,-12.84,-9.446,-14.569,-11.239,-3.255,26.897,0.0,259.64,,264.0,260.0,-11.981,3.174,-4.234,23.259
5673.0,3.459,0.828,-35.209,3.325,9.563,5.029,36.291,4.453,-16.2,-2.78,0.0,37.9,38.7,9.538,3.514,-12.903,-9.476,-14.619,-11.265,-3.255,26.897,0.0,260.74,,264.0,260.0,-12.023,3.178,-4.227,23.276
5673.5,3.459,0.828,-35.209,3.325,9.563,5.029,36.291,4.453,-16.2,-2.78,0.0,37.9,38.7,9.538,3.514,-12.952,-9.517,-14.64,-11.303,-3.255,26.897,0.0,260.74,,264.0,260.0,-12.065,3.183,-4.224,23.295
5674.0,2.958,0.715,-35.209,3.355,9.671,5.029,36.291,4.453,-16.2,-2.78,0.0,37.9,38.7,9.513,3.314,-12.971,-9.529,-14.562,-11.271,-3.255,26.897,0.0,259.04,,264.0,260.0,-12.103,3.187,-4.222,23.306
5674.5,2.958,0.715,-35.209,3.355,9.671,5.029,36.291,4.453,-16.2,-2.78,0.0,37.9,38.7,9.513,3.314,-12.892,-9.488,-14.501,-11.247,-3.255,26.897,0.0,259.04,,264.0,260.0,-12.083,3.184,-4.209,23.295
5675.0,2.958,0.715,-35.209,3.355,9.671,5.029,36.291,4.453,-16.2,-2.78,0.0,37.9,38.7,9.513,3.314,-12.851,-9.478,-14.546,-11.261,-3.255,26.897,0.0,258.94,,264.0,260.0,-12.032,3.18,-4.205,23.25
5675.5,2.958,0.715,-35.209,3.355,9.671,5.029,36.291,4.453,-16.2,-2.78,0.0,37.9,38.7,9.513,3.314,-12.948,-9.454,-14.642,-11.266,-3.255,26.897,0.0,258.94,,265.0,260.0,-12.034,3.176,-4.206,23.265
5676.0,2.958,0.715,-35.209,3.355,9.671,5.038,36.282,4.424,-16.209,-2.787,0.0,37.902,38.698,9.513,3.314,-12.976,-9.519,-14.662,-11.319,-3.257,26.897,0.0,256.44,,265.0,260.0,-12.078,3.173,-4.205,23.244
5676.5,2.958,0.715,-35.209,3.355,9.671,5.038,36.282,4.424,-16.209,-2.787,0.0,37.9,38.7,9.513,3.314,-12.825,-9.474,-14.413,-11.189,-3.257,26.897,0.0,256.44,,266.0,260.0,-12.119,3.169,-4.206,23.231
5677.0,3.302,0.783,-35.209,3.321,9.659,5.038,36.282,4.424,-16.209,-2.787,0.0,37.9,38.7,9.409,3.313,-12.848,-9.497,-14.518,-11.263,-3.257,26.897,0.0,258.74,,266.0,260.0,-11.975,3.166,-4.206,23.191
5677.5,3.302,0.783,-35.209,3.321,9.659,5.038,36.282,4.424,-16.209,-2.787,0.0,37.9,38.7,9.409,3.313,-12.912,-9.491,-14.544,-11.265,-3.257,26.897,0.0,258.74,,267.0,260.0,-12.032,3.168,-4.221,23.196
5678.0,3.302,0.783,-35.209,3.321,9.659,5.038,36.282,4.424,-16.209,-2.787,0.0,37.9,38.7,9.409,3.313,-12.92,-9.483,-14.627,-11.259,-3.257,26.897,0.0,259.24,,267.0,260.0,-12.053,3.17,-4.213,23.215
5678.5,3.302,0.783,-35.209,3.321,9.659,5.038,36.282,4.424,-16.209,-2.787,0.0,37.9,38.7,9.409,3.313,-12.928,-9.502,-14.583,-11.285,-3.257,26.897,0.0,259.24,,267.0,260.0,-12.072,3.172,-4.211,23.241
5679.0,3.302,0.783,-35.209,3.321,9.659,5.019,36.29,4.465,-16.175,-2.768,0.0,37.903,38.834,9.409,3.313,-12.898,-9.512,-14.464,-11.245,-3.251,26.9,0.0,260.84,,267.0,260.0,-12.075,3.174,-4.213,23.284
5679.5,3.302,0.783,-35.209,3.321,9.659,5.019,36.29,4.465,-16.175,-2.768,0.0,37.9,38.8,9.409,3.313,-12.802,-9.475,-14.435,-11.208,-3.251,26.9,0.0,260.84,,267.0,260.0,-12.029,3.177,-4.223,23.301
5680.0,2.692,0.72,-33.85,3.38,9.452,5.019,36.29,4.465,-16.175,-2.768,0.0,37.9,38.8,9.76,3.285,-12.885,-9.481,-14.541,-11.265,-3.251,26.9,0.0,259.84,,267.0,260.0,-11.98,3.179,-4.209,23.294
5680.5,2.692,0.72,-33.85,3.38,9.452,5.019,36.29,4.465,-16.175,-2.768,0.0,37.9,38.8,9.76,3.285,-12.812,-9.534,-14.382,-11.246,-3.251,26.9,0.0,259.84,,267.0,260.0,-12.043,3.171,-4.2,23.282
5681.0,2.692,0.72,-33.85,3.38,9.452,5.019,36.29,4.465,-16.175,-2.768,0.0,37.9,38.8,9.76,3.285,-12.762,-9.488,-14.295,-11.18,-3.251,26.9,0.0,260.94,,267.0,260.0,-11.993,3.163,-4.201,23.288
5681.5,2.692,0.72,-33.85,3.38,9.452,5.019,36.29,4.465,-16.175,-2.768,0.0,37.9,38.8,9.76,3.285,-12.792,-9.447,-14.436,-11.207,-3.251,26.9,0.0,260.94,,267.0,260.0,-11.931,3.155,-4.199,23.33
5682.0,2.692,0.72,-33.85,3.38,9.452,5.019,36.29,4.465,-16.175,-2.768,0.0,37.9,38.8,9.76,3.285,-12.8,-9.449,-14.484,-11.206,-3.251,26.9,0.0,260.84,,267.0,260.0,-11.971,3.148,-4.19,23.319
5682.5,2.692,0.72,-33.85,3.38,9.452,4.994,36.284,4.439,-16.152,-2.778,0.0,37.903,38.681,9.76,3.285,-12.814,-9.425,-14.513,-11.217,-3.256,26.903,0.0,260.84,,267.0,260.0,-11.984,3.14,-4.194,23.343
5683.0,2.692,0.72,-33.85,3.38,9.452,4.994,36.284,4.439,-16.152,-2.778,0.0,37.9,38.7,9.76,3.285,-12.782,-9.497,-14.299,-11.185,-3.256,26.903,0.0,262.14,,267.0,260.0,-11.992,3.133,-4.184,23.342
5683.5,3.092,0.851,-33.937,3.369,9.531,4.994,36.284,4.439,-16.152,-2.778,0.0,37.9,38.7,9.647,3.301,-12.676,-9.404,-14.406,-11.151,-3.256,26.903,0.0,262.14,,266.0,260.0,-11.94,3.125,-4.187,23.35
5684.0,3.092,0.851,-33.937,3.369,9.531,4.994,36.284,4.439,-16.152,-2.778,0.0,37.9,38.7,9.647,3.301,-12.739,-9.429,-14.402,-11.177,-3.256,26.903,0.0,260.74,,266.0,260.0,-11.909,3.125,-4.173,23.388
5684.5,3.092,0.851,-33.937,3.369,9.531,4.994,36.284,4.439,-16.152,-2.778,0.0,37.9,38.7,9.647,3.301,-12.803,-9.467,-14.383,-11.178,-3.256,26.903,0.0,260.74,,266.0,260.0,-11.937,3.124,-4.168,23.383
5685.0,3.092,0.851,-33.937,3.369,9.531,4.994,36.284,4.439,-16.152,-2.778,0.0,37.9,38.7,9.647,3.301,-12.827,-9.451,-14.473,-11.199,-3.256,26.903,0.0,261.94,,266.0,260.0,-11.958,3.124,-4.181,23.385
5685.5,3.092,0.851,-33.937,3.369,9.531,4.915,36.278,4.441,-16.107,-2.778,0.0,37.896,38.697,9.647,3.301,-12.796,-9.433,-14.488,-11.197,-3.262,26.916,0.0,261.94,,265.0,260.0,-11.987,3.123,-4.154,23.42
5686.0,3.092,0.851,-33.937,3.369,9.531,4.915,36.278,4.441,-16.107,-2.778,0.0,37.9,38.7,9.647,3.301,-12.855,-9.445,-14.54,-11.22,-3.262,26.916,0.0,260.54,,265.0,260.0,-11.978,3.123,-4.136,23.412
5686.5,2.947,0.7,-35.209,3.349,9.587,4.915,36.278,4.441,-16.107,-2.778,0.0,37.9,38.7,9.478,3.428,-12.841,-9.432,-14.55,-11.241,-3.262,26.916,0.0,260.54,,265.0,260.0,-12.015,3.119,-4.149,23.398
5687.0,2.947,0.7,-35.209,3.349,9.587,4.915,36.278,4.441,-16.107,-2.778,0.0,37.9,38.7,9.478,3.428,-12.838,-9.444,-14.528,-11.17,-3.262,26.916,0.0,261.94,,265.0,260.0,-12.016,3.119,-4.144,23.421
5687.5,2.947,0.7,-35.209,3.349,9.587,4.915,36.278,4.441,-16.107,-2.778,0.0,37.9,38.7,9.478,3.428,-12.827,-9.414,-14.336,-11.097,-3.262,26.916,0.0,261.94,,264.0,260.0,-11.995,3.117,-4.137,23.438
5688.0,2.947,0.7,-35.209,3.349,9.587,4.915,36.278,4.441,-16.107,-2.778,0.0,37.9,38.7,9.478,3.428,-12.77,-9.396,-14.402,-11.143,-3.262,26.916,0.0,258.74,,264.0,260.0,-11.918,3.114,-4.13,23.453
5688.5,2.947,0.7,-35.209,3.349,9.587,4.915,36.278,4.441,-16.107,-2.778,0.0,37.9,38.7,9.478,3.428,-12.793,-9.395,-14.505,-11.177,-3.262,26.916,0.0,258.74,,265.0,260.0,-11.928,3.111,-4.14,23.448
5689.0,2.947,0.7,-35.209,3.349,9.587,4.94,36.279,4.442,-16.077,-2.789,0.0,37.885,38.653,9.478,3.428,-12.845,-9.433,-14.506,-11.206,-3.256,26.917,0.0,260.14,,265.0,260.0,-11.967,3.108,-4.126,23.466
5689.5,2.947,0.7,-35.209,3.349,9.587,4.94,36.279,4.442,-16.077,-2.789,0.0,37.9,38.7,9.478,3.428,-12.855,-9.447,-14.385,-11.171,-3.256,26.917,0.0,260.14,,265.0,260.0,-11.997,3.106,-4.134,23.46
5690.0,3.596,0.927,-34.173,3.396,9.575,4.94,36.279,4.442,-16.077,-2.789,0.0,37.9,38.7,9.572,3.244,-12.713,-9.441,-14.376,-11.142,-3.256,26.917,0.0,259.14,,265.0,260.0,-11.964,3.103,-4.128,23.459
5690.5,3.596,0.927,-34.173,3.396,9.575,4.94,36.279,4.442,-16.077,-2.789,0.0,37.9,38.7,9.572,3.244,-12.784,-9.43,-14.442,-11.206,-3.256,26.917,0.0,259.14,,265.0,260.0,-11.918,3.111,-4.113,23.421
5691.0,3.596,0.927,-34.173,3.396,9.575,4.94,36.279,4.442,-16.077,-2.789,0.0,37.9,38.7,9.572,3.244,-12.856,-9.436,-14.534,-11.204,-3.256,26.917,0.0,259.94,,265.0,260.0,-11.966,3.119,-4.109,23.417
5691.5,3.596,0.927,-34.173,3.396,9.575,4.94,36.279,4.442,-16.077,-2.789,0.0,37.9,38.7,9.572,3.244,-12.879,-9.437,-14.57,-11.231,-3.256,26.917,0.0,259.94,,265.0,260.0,-12.007,3.127,-4.122,23.405
5692.0,3.596,0.927,-34.173,3.396,9.575,4.995,36.278,4.424,-16.073,-2.776,0.0,37.883,38.664,9.572,3.244,-12.92,-9.431,-14.578,-11.232,-3.252,26.909,0.0,259.44,,265.0,260.0,-12.03,3.135,-4.107,23.412
5692.5,3.596,0.927,-34.173,3.396,9.575,4.995,36.278,4.424,-16.073,-2.776,0.0,37.9,38.7,9.572,3.244,-12.863,-9.431,-14.568,-11.231,-3.252,26.909,0.0,259.44,,265.0,260.0,-12.04,3.142,-4.119,23.428
5693.0,2.751,0.745,-34.104,3.444,9.554,4.995,36.278,4.424,-16.073,-2.776,0.0,37.9,38.7,9.632,3.244,-12.823,-9.429,-14.488,-11.205,-3.252,26.909,0.0,260.24,,265.0,260.0,-12.023,3.15,-4.103,23.447
5693.5,2.751,0.745,-34.104,3.444,9.554,4.995,36.278,4.424,-16.073,-2.776,0.0,37.9,38.7,9.632,3.244,-12.852,-9.415,-14.466,-11.195,-3.252,26.909,0.0,260.24,,265.0,260.0,-11.986,3.143,-4.1,23.434
5694.0,2.751,0.745,-34.104,3.444,9.554,4.995,36.278,4.424,-16.073,-2.776,0.0,37.9,38.7,9.632,3.244,-12.859,-9.44,-14.433,-11.17,-3.252,26.909,0.0,258.94,,265.0,260.0,-11.982,3.137,-4.1,23.446
5694.5,2.751,0.745,-34.104,3.444,9.554,4.995,36.278,4.424,-16.073,-2.776,0.0,37.9,38.7,9.632,3.244,-12.724,-9.45,-14.248,-11.121,-3.252,26.909,0.0,258.94,,266.0,260.0,-11.976,3.13,-4.103,23.472
5695.0,2.751,0.745,-34.104,3.444,9.554,4.995,36.278,4.424,-16.073,-2.776,0.0,37.9,38.7,9.632,3.244,-12.762,-9.377,-14.443,-11.197,-3.252,26.909,0.0,259.94,,266.0,260.0,-11.886,3.124,-4.116,23.489
5695.5,2.751,0.745,-34.104,3.444,9.554,5.03,36.28,4.418,-16.024,-2.771,0.0,37.875,38.616,9.632,3.244,-12.876,-9.445,-14.557,-11.219,-3.238,26.921,0.0,259.94,,266.0,260.0,-11.945,3.118,-4.097,23.52
5696.0,2.751,0.745,-34.104,3.444,9.554,5.03,36.28,4.418,-16.024,-2.771,0.0,37.9,38.6,9.632,3.244,-12.889,-9.424,-14.517,-11.196,-3.238,26.921,0.0,258.94,,266.0,260.0,-12.024,3.112,-4.114,23.543
5696.5,3.065,0.828,-33.62,3.378,9.535,5.03,36.28,4.418,-16.024,-2.771,0.0,37.9,38.6,9.707,3.316,-12.877,-9.445,-14.451,-11.197,-3.238,26.921,0.0,258.94,,267.0,260.0,-12.006,3.106,-4.099,23.583
5697.0,3.065,0.828,-33.62,3.378,9.535,5.03,36.28,4.418,-16.024,-2.771,0.0,37.9,38.6,9.707,3.316,-12.722,-9.409,-14.434,-11.185,-3.238,26.921,0.0,259.84,,267.0,260.0,-11.993,3.105,-4.097,23.584
5697.5,3.065,0.828,-33.62,3.378,9.535,5.03,36.28,4.418,-16.024,-2.771,0.0,37.9,38.6,9.707,3.316,-12.815,-9.412,-14.543,-11.163,-3.238,26.921,0.0,259.84,,267.0,260.0,-11.938,3.105,-4.105,23.57
5698.0,3.065,0.828,-33.62,3.378,9.535,5.03,36.28,4.418,-16.024,-2.771,0.0,37.9,38.6,9.707,3.316,-12.895,-9.429,-14.61,-11.258,-3.238,26.921,0.0,258.94,,267.0,260.0,-11.984,3.104,-4.096,23.528
5698.5,3.065,0.828,-33.62,3.378,9.535,5.046,36.268,4.416,-15.978,-2.774,0.0,37.857,38.547,9.707,3.316,-12.939,-9.448,-14.608,-11.259,-3.254,26.914,0.0,258.94,,268.0,260.0,-12.048,3.103,-4.098,23.494
5699.0,3.065,0.828,-33.62,3.378,9.535,5.046,36.268,4.416,-15.978,-2.774,0.0,37.9,38.5,9.707,3.316,-12.93,-9.491,-14.529,-11.269,-3.254,26.914,0.0,260.24,,268.0,260.0,-12.064,3.103,-4.093,23.481
5699.5,3.016,0.768,-35.133,3.37,9.511,5.046,36.268,4.416,-15.978,-2.774,0.0,37.9,38.5,9.623,3.519,-12.894,-9.457,-14.548,-11.239,-3.254,26.914,0.0,260.24,,268.0,260.0,-12.054,3.102,-4.091,23.49
5700.0,3.016,0.768,-35.133,3.37,9.511,5.046,36.268,4.416,-15.978,-2.774,0.0,37.9,38.5,9.623,3.519,-12.891,-9.469,-14.584,-11.278,-3.254,26.914,0.0,259.24,,268.0,260.0,-12.035,3.101,-4.092,23.518
5700.5,3.016,0.768,-35.133,3.37,9.511,5.046,36.268,4.416,-15.978,-2.774,0.0,37.9,38.5,9.623,3.519,-12.924,-9.472,-14.561,-11.261,-3.254,26.914,0.0,259.24,,268.0,260.0,-12.056,3.099,-4.129,23.524
5701.0,3.016,0.768,-35.133,3.37,9.511,5.046,36.268,4.416,-15.978,-2.774,0.0,37.9,38.5,9.623,3.519,-12.932,-9.471,-14.522,-11.235,-3.254,26.914,0.0,262.64,,268.0,260.0,-12.054,3.098,-4.106,23.524
5701.5,3.016,0.768,-35.133,3.37,9.511,5.04,36.27,4.418,-15.96,-2.782,0.0,37.848,38.571,9.623,3.519,-12.909,-9.46,-14.605,-11.253,-3.264,26.907,0.0,262.64,,267.0,260.0,-12.04,3.097,-4.109,23.534
5702.0,3.016,0.768,-35.133,3.37,9.511,5.04,36.27,4.418,-15.96,-2.782,0.0,37.8,38.6,9.623,3.519,-12.873,-9.429,-14.558,-11.245,-3.264,26.907,0.0,262.14,,267.0,260.0,-12.057,3.095,-4.114,23.538
5702.5,3.016,0.768,-35.133,3.37,9.511,5.04,36.27,4.418,-15.96,-2.782,0.0,37.8,38.6,9.623,3.519,-12.838,-9.417,-14.533,-11.206,-3.264,26.907,0.0,262.14,,266.0,260.0,-12.026,3.093,-4.12,23.559
5703.0,3.055,0.804,-33.333,3.38,9.553,5.04,36.27,4.418,-15.96,-2.782,0.0,37.8,38.6,9.754,3.338,-12.863,-9.449,-14.508,-11.19,-3.264,26.907,0.0,262.04,,266.0,260.0,-11.999,3.093,-4.131,23.548
5703.5,3.055,0.804,-33.333,3.38,9.553,5.04,36.27,4.418,-15.96,-2.782,0.0,37.8,38.6,9.754,3.338,-12.824,-9.47,-14.437,-11.223,-3.264,26.907,0.0,262.04,,265.0,260.0,-12.003,3.092,-4.122,23.524
5704.0,3.055,0.804,-33.333,3.38,9.553,5.04,36.27,4.418,-15.96,-2.782,0.0,37.8,38.6,9.754,3.338,-12.803,-9.427,-14.49,-11.194,-3.264,26.907,0.0,260.24,,265.0,260.0,-11.989,3.092,-4.117,23.558
5704.5,3.055,0.804,-33.333,3.38,9.553,5.04,36.27,4.418,-15.96,-2.782,0.0,37.8,38.6,9.754,3.338,-12.834,-9.419,-14.535,-11.204,-3.264,26.907,0.0,260.24,,265.0,260.0,-11.979,3.091,-4.097,23.545
5705.0,3.055,0.804,-33.333,3.38,9.553,4.995,36.274,4.416,-15.909,-2.781,0.0,37.833,38.524,9.754,3.338,-12.808,-9.457,-14.38,-11.176,-3.266,26.906,0.0,260.24,,265.0,260.0,-11.955,3.09,-4.094,23.557
5705.5,3.055,0.804,-33.333,3.38,9.553,4.995,36.274,4.416,-15.909,-2.781,0.0,37.8,38.5,9.754,3.338,-12.818,-9.417,-14.423,-11.147,-3.266,26.906,0.0,260.24,,265.0,260.0,-11.955,3.09,-4.109,23.563
5706.0,2.98,0.761,-35.111,3.347,9.511,4.995,36.274,4.416,-15.909,-2.781,0.0,37.8,38.5,9.588,3.505,-12.851,-9.428,-14.422,-11.148,-3.266,26.906,0.0,260.44,,265.0,260.0,-11.951,3.089,-4.093,23.574
5706.5,2.98,0.761,-35.111,3.347,9.511,4.995,36.274,4.416,-15.909,-2.781,0.0,37.8,38.5,9.588,3.505,-12.828,-9.414,-14.437,-11.168,-3.266,26.906,0.0,260.44,,265.0,260.0,-11.962,3.087,-4.097,23.566
5707.0,2.98,0.761,-35.111,3.347,9.511,4.995,36.274,4.416,-15.909,-2.781,0.0,37.8,38.5,9.588,3.505,-12.688,-9.374,-14.425,-11.14,-3.266,26.906,0.0,259.74,,265.0,260.0,-11.962,3.086,-4.068,23.561
5707.5,2.98,0.761,-35.111,3.347,9.511,4.995,36.274,4.416,-15.909,-2.781,0.0,37.8,38.5,9.588,3.505,-12.735,-9.363,-14.452,-11.137,-3.266,26.906,0.0,259.74,,265.0,260.0,-11.907,3.084,-4.079,23.632
5708.0,2.98,0.761,-35.111,3.347,9.511,4.935,36.262,4.392,-15.87,-2.782,0.0,37.826,38.455,9.588,3.505,-12.74,-9.375,-14.4,-11.137,-3.25,26.915,0.0,259.04,,265.0,260.0,-11.922,3.082,-4.074,23.618
5708.5,2.98,0.761,-35.111,3.347,9.511,4.935,36.262,4.392,-15.87,-2.782,0.0,37.8,38.5,9.588,3.505,-12.69,-9.378,-14.341,-11.126,-3.25,26.915,0.0,259.04,,265.0,260.0,-11.913,3.08,-4.086,23.642
5709.0,2.98,0.761,-35.111,3.347,9.511,4.935,36.262,4.392,-15.87,-2.782,0.0,37.8,38.5,9.588,3.505,-12.684,-9.365,-14.417,-11.135,-3.25,26.915,0.0,259.64,,265.0,260.0,-11.884,3.079,-4.073,23.638
5709.5,3.013,0.692,-35.209,3.308,9.568,4.935,36.262,4.392,-15.87,-2.782,0.0,37.8,38.5,9.57,3.435,-12.729,-9.372,-14.341,-11.077,-3.25,26.915,0.0,259.64,,265.0,260.0,-11.9,3.077,-4.071,23.643
5710.0,3.013,0.692,-35.209,3.308,9.568,4.935,36.262,4.392,-15.87,-2.782,0.0,37.8,38.5,9.57,3.435,-12.728,-9.367,-14.333,-11.07,-3.25,26.915,0.0,259.54,,265.0,260.0,-11.88,3.076,-4.062,23.654
5710.5,3.013,0.692,-35.209,3.308,9.568,4.935,36.262,4.392,-15.87,-2.782,0.0,37.8,38.5,9.57,3.435,-12.739,-9.372,-14.307,-11.103,-3.25,26.915,0.0,259.54,,265.0,260.0,-11.874,3.075,-4.065,23.67
5711.0,3.013,0.692,-35.209,3.308,9.568,4.935,36.262,4.392,-15.87,-2.782,0.0,37.8,38.5,9.57,3.435,-12.678,-9.348,-14.362,-11.11,-3.25,26.915,0.0,259.34,,265.0,260.0,-11.88,3.074,-4.056,23.678
5711.5,3.013,0.692,-35.209,3.308,9.568,4.911,36.263,4.406,-15.842,-2.774,0.0,37.815,38.455,9.57,3.435,-12.642,-9.315,-14.4,-11.08,-3.251,26.92,0.0,259.34,,265.0,260.0,-11.874,3.073,-4.048,23.657
5712.0,3.013,0.692,-35.209,3.308,9.568,4.911,36.263,4.406,-15.842,-2.774,0.0,37.8,38.5,9.57,3.435,-12.695,-9.349,-14.421,-11.091,-3.251,26.92,0.0,259.54,,265.0,260.0,-11.859,3.072,-4.043,23.654
5712.5,3.641,0.867,-35.209,3.309,9.632,4.911,36.263,4.406,-15.842,-2.774,0.0,37.8,38.5,9.369,3.343,-12.764,-9.325,-14.296,-11.064,-3.251,26.92,0.0,259.54,,265.0,260.0,-11.889,3.071,-4.025,23.591
5713.0,3.641,0.867,-35.209,3.309,9.632,4.911,36.263,4.406,-15.842,-2.774,0.0,37.8,38.5,9.369,3.343,-12.545,-9.338,-14.226,-11.04,-3.251,26.92,0.0,259.74,,265.0,260.0,-11.862,3.081,-4.039,23.556
5713.5,3.641,0.867,-35.209,3.309,9.632,4.911,36.263,4.406,-15.842,-2.774,0.0,37.8,38.5,9.369,3.343,-12.678,-9.345,-14.27,-11.069,-3.251,26.92,0.0,259.74,,265.0,260.0,-11.787,3.09,-4.034,23.531
5714.0,3.641,0.867,-35.209,3.309,9.632,4.911,36.263,4.406,-15.842,-2.774,0.0,37.8,38.5,9.369,3.343,-12.696,-9.341,-14.33,-11.073,-3.251,26.92,0.0,259.84,,265.0,260.0,-11.841,3.099,-4.03,23.464
5714.5,3.641,0.867,-35.209,3.309,9.632,4.947,36.25,4.419,-15.829,-2.783,0.0,37.798,38.414,9.369,3.343,-12.751,-9.355,-14.404,-11.115,-3.26,26.915,0.0,259.84,,265.0,260.0,-11.86,3.108,-4.023,23.454
5715.0,3.641,0.867,-35.209,3.309,9.632,4.947,36.25,4.419,-15.829,-2.783,0.0,37.8,38.4,9.369,3.343,-12.713,-9.365,-14.436,-11.106,-3.26,26.915,0.0,259.94,,265.0,260.0,-11.906,3.116,-4.003,23.463
5715.5,3.641,0.867,-35.209,3.309,9.632,4.947,36.25,4.419,-15.829,-2.783,0.0,37.8,38.4,9.369,3.343,-12.804,-9.36,-14.488,-11.166,-3.26,26.915,0.0,259.94,,265.0,260.0,-11.905,3.125,-4.012,23.433
5716.0,2.403,0.642,-34.478,3.337,9.534,4.947,36.25,4.419,-15.829,-2.783,0.0,37.8,38.4,9.665,3.386,-12.774,-9.391,-14.449,-11.136,-3.26,26.915,0.0,259.94,,265.0,260.0,-11.955,3.133,-4.014,23.445
5716.5,2.403,0.642,-34.478,3.337,9.534,4.947,36.25,4.419,-15.829,-2.783,0.0,37.8,38.4,9.665,3.386,-12.79,-9.388,-14.408,-11.132,-3.26,26.915,0.0,259.94,,265.0,260.0,-11.938,3.121,-4.016,23.432
5717.0,2.403,0.642,-34.478,3.337,9.534,4.947,36.25,4.419,-15.829,-2.783,0.0,37.8,38.4,9.665,3.386,-12.827,-9.369,-14.406,-11.135,-3.26,26.915,0.0,259.84,,265.0,260.0,-11.93,3.11,-4.011,23.43
5717.5,2.403,0.642,-34.478,3.337,9.534,4.947,36.25,4.419,-15.829,-2.783,0.0,37.8,38.4,9.665,3.386,-12.836,-9.378,-14.431,-11.134,-3.26,26.915,0.0,259.84,,265.0,260.0,-11.934,3.098,-3.998,23.404
5718.0,2.403,0.642,-34.478,3.337,9.534,4.992,36.258,4.417,-15.783,-2.776,0.0,37.784,38.424,9.665,3.386,-12.743,-9.372,-14.413,-11.127,-3.25,26.908,0.0,259.74,,265.0,260.0,-11.945,3.087,-4.008,23.381
5718.5,2.403,0.642,-34.478,3.337,9.534,4.992,36.258,4.417,-15.783,-2.776,0.0,37.8,38.4,9.665,3.386,-12.683,-9.363,-14.377,-11.088,-3.25,26.908,0.0,259.74,,265.0,260.0,-11.914,3.076,-4.004,23.326
5719.0,3.479,0.905,-34.894,3.325,9.55,4.992,36.258,4.417,-15.783,-2.776,0.0,37.8,38.4,9.619,3.474,-12.756,-9.374,-14.406,-11.142,-3.25,26.908,0.0,259.74,,265.0,260.0,-11.878,3.064,-4.015,23.345
5719.5,3.479,0.905,-34.894,3.325,9.55,4.992,36.258,4.417,-15.783,-2.776,0.0,37.8,38.4,9.619,3.474,-12.859,-9.403,-14.483,-11.174,-3.25,26.908,0.0,259.74,,265.0,260.0,-11.919,3.071,-4.002,23.34
5720.0,3.479,0.905,-34.894,3.325,9.55,4.992,36.258,4.417,-15.783,-2.776,0.0,37.8,38.4,9.619,3.474,-12.786,-9.394,-14.46,-11.16,-3.25,26.908,0.0,259.84,,265.0,260.0,-11.98,3.078,-4.01,23.378
5720.5,3.479,0.905,-34.894,3.325,9.55,4.992,36.258,4.417,-15.783,-2.776,0.0,37.8,38.4,9.619,3.474,-12.731,-9.403,-14.307,-11.101,-3.25,26.908,0.0,259.84,,265.0,260.0,-11.95,3.085,-4.014,23.361
5721.0,3.479,0.905,-34.894,3.325,9.55,4.993,36.247,4.405,-15.751,-2.78,0.0,37.769,38.404,9.619,3.474,-12.761,-9.374,-14.342,-11.115,-3.256,26.911,0.0,259.54,,265.0,260.0,-11.886,3.091,-4.016,23.37
5721.5,3.479,0.905,-34.894,3.325,9.55,4.993,36.247,4.405,-15.751,-2.78,0.0,37.8,38.4,9.619,3.474,-12.786,-9.391,-14.431,-11.155,-3.256,26.911,0.0,259.54,,265.0,260.0,-11.898,3.097,-4.026,23.364
5722.0,3.479,0.905,-34.894,3.325,9.55,4.993,36.247,4.405,-15.751,-2.78,0.0,37.8,38.4,9.619,3.474,-12.826,-9.387,-14.535,-11.188,-3.256,26.911,0.0,259.44,,265.0,260.0,-11.941,3.104,-4.003,23.34
5722.5,3.418,0.815,-35.209,3.325,9.584,4.993,36.247,4.405,-15.751,-2.78,0.0,37.8,38.4,9.417,3.332,-12.871,-9.402,-14.486,-11.185,-3.256,26.911,0.0,259.44,,265.0,260.0,-11.984,3.11,-4.0,23.349
5723.0,3.418,0.815,-35.209,3.325,9.584,4.993,36.247,4.405,-15.751,-2.78,0.0,37.8,38.4,9.417,3.332,-12.71,-9.353,-14.376,-11.082,-3.256,26.911,0.0,259.64,,265.0,260.0,-11.986,3.115,-3.991,23.338
5723.5,3.418,0.815,-35.209,3.325,9.584,4.993,36.247,4.405,-15.751,-2.78,0.0,37.8,38.4,9.417,3.332,-12.768,-9.4,-14.413,-11.129,-3.256,26.911,0.0,259.64,,265.0,260.0,-11.88,3.12,-4.007,23.371
5724.0,3.418,0.815,-35.209,3.325,9.584,4.993,36.247,4.405,-15.751,-2.78,0.0,37.8,38.4,9.417,3.332,-12.823,-9.391,-14.475,-11.147,-3.256,26.911,0.0,259.44,,265.0,260.0,-11.928,3.125,-4.021,23.372
5724.5,3.418,0.815,-35.209,3.325,9.584,5.018,36.246,4.385,-15.714,-2.785,0.0,37.759,38.325,9.417,3.332,-12.84,-9.406,-14.488,-11.17,-3.253,26.916,0.0,259.44,,265.0,260.0,-11.959,3.13,-4.017,23.377
5725.0,3.418,0.815,-35.209,3.325,9.584,5.018,36.246,4.385,-15.714,-2.785,0.0,37.8,38.3,9.417,3.332,-12.724,-9.375,-14.432,-11.123,-3.253,26.916,0.0,259.44,,265.0,260.0,-11.976,3.134,-4.024,23.368
5725.5,3.133,0.752,-35.209,3.346,9.645,5.018,36.246,4.385,-15.714,-2.785,0.0,37.8,38.3,9.473,3.303,-12.723,-9.404,-14.397,-11.172,-3.253,26.916,0.0,259.44,,265.0,260.0,-11.914,3.139,-4.005,23.381
5726.0,3.133,0.752,-35.209,3.346,9.645,5.018,36.246,4.385,-15.714,-2.785,0.0,37.8,38.3,9.473,3.303,-12.833,-9.405,-14.408,-11.152,-3.253,26.916,0.0,259.34,,265.0,260.0,-11.924,3.139,-4.021,23.371
5726.5,3.133,0.752,-35.209,3.346,9.645,5.018,36.246,4.385,-15.714,-2.785,0.0,37.8,38.3,9.473,3.303,-12.824,-9.41,-14.444,-11.152,-3.253,26.916,0.0,259.34,,265.0,260.0,-11.949,3.139,-4.029,23.403
5727.0,3.133,0.752,-35.209,3.346,9.645,5.018,36.246,4.385,-15.714,-2.785,0.0,37.8,38.3,9.473,3.303,-12.788,-9.385,-14.497,-11.175,-3.253,26.916,0.0,259.14,,265.0,260.0,-11.957,3.139,-4.019,23.414
5727.5,3.133,0.752,-35.209,3.346,9.645,5.016,36.252,4.385,-15.671,-2.77,0.0,37.737,38.296,9.473,3.303,-12.786,-9.375,-14.537,-11.178,-3.25,26.91,0.0,259.14,,265.0,260.0,-11.961,3.139,-4.018,23.423
5728.0,3.133,0.752,-35.209,3.346,9.645,5.016,36.252,4.385,-15.671,-2.77,0.0,37.7,38.3,9.473,3.303,-12.827,-9.387,-14.496,-11.127,-3.25,26.91,0.0,259.54,,265.0,260.0,-11.969,3.138,-4.022,23.397
5728.5,3.633,0.858,-35.209,3.308,9.561,5.016,36.252,4.385,-15.671,-2.77,0.0,37.7,38.3,9.608,3.209,-12.783,-9.443,-14.314,-11.141,-3.25,26.91,0.0,259.54,,265.0,260.0,-11.959,3.138,-4.013,23.371
5729.0,3.633,0.858,-35.209,3.308,9.561,5.016,36.252,4.385,-15.671,-2.77,0.0,37.7,38.3,9.608,3.209,-12.652,-9.35,-14.37,-11.121,-3.25,26.91,0.0,259.74,,265.0,260.0,-11.92,3.146,-4.033,23.349
5729.5,3.633,0.858,-35.209,3.308,9.561,5.016,36.252,4.385,-15.671,-2.77,0.0,37.7,38.3,9.608,3.209,-12.732,-9.354,-14.46,-11.128,-3.25,26.91,0.0,259.74,,265.0,260.0,-11.874,3.154,-4.025,23.357
5730.0,3.633,0.858,-35.209,3.308,9.561,5.016,36.252,4.385,-15.671,-2.77,0.0,37.7,38.3,9.608,3.209,-12.775,-9.346,-14.503,-11.137,-3.25,26.91,0.0,259.54,,265.0,260.0,-11.918,3.162,-4.025,23.392
5730.5,3.633,0.858,-35.209,3.308,9.561,5.016,36.252,4.385,-15.671,-2.77,0.0,37.7,38.3,9.608,3.209,-12.798,-9.351,-14.336,-11.081,-3.25,26.91,0.0,259.54,,265.0,260.0,-11.94,3.17,-4.017,23.406
5731.0,3.633,0.858,-35.209,3.308,9.561,4.973,36.257,4.417,-15.614,-2.783,0.0,37.73,38.23,9.608,3.209,-12.696,-9.353,-14.306,-11.076,-3.258,26.906,0.0,259.64,,265.0,260.0,-11.892,3.178,-4.033,23.413
5731.5,3.633,0.858,-35.209,3.308,9.561,4.973,36.257,4.417,-15.614,-2.783,0.0,37.7,38.2,9.608,3.209,-12.74,-9.358,-14.431,-11.125,-3.258,26.906,0.0,259.64,,265.0,260.0,-11.858,3.185,-4.017,23.431
5732.0,2.668,0.713,-33.446,3.359,9.509,4.973,36.257,4.417,-15.614,-2.783,0.0,37.7,38.2,9.777,3.265,-12.725,-9.363,-14.409,-11.102,-3.258,26.906,0.0,259.74,,265.0,260.0,-11.913,3.192,-4.033,23.454
5732.5,2.668,0.713,-33.446,3.359,9.509,4.973,36.257,4.417,-15.614,-2.783,0.0,37.7,38.2,9.777,3.265,-12.752,-9.374,-14.358,-11.083,-3.258,26.906,0.0,259.74,,265.0,260.0,-11.9,3.184,-4.007,23.422
5733.0,2.668,0.713,-33.446,3.359,9.509,4.973,36.257,4.417,-15.614,-2.783,0.0,37.7,38.2,9.777,3.265,-12.76,-9.355,-14.325,-11.089,-3.258,26.906,0.0,259.54,,265.0,260.0,-11.892,3.175,-4.013,23.427
5733.5,2.668,0.713,-33.446,3.359,9.509,4.973,36.257,4.417,-15.614,-2.783,0.0,37.7,38.2,9.777,3.265,-12.792,-9.375,-14.416,-11.124,-3.258,26.906,0.0,259.54,,265.0,260.0,-11.882,3.167,-4.016,23.432
5734.0,2.668,0.713,-33.446,3.359,9.509,4.939,36.241,4.401,-15.592,-2.784,0.0,37.711,38.246,9.777,3.265,-12.849,-9.372,-14.491,-11.147,-3.26,26.908,0.0,259.14,,265.0,260.0,-11.927,3.159,-3.997,23.445
5734.5,2.668,0.713,-33.446,3.359,9.509,4.939,36.241,4.401,-15.592,-2.784,0.0,37.7,38.2,9.777,3.265,-12.84,-9.362,-14.452,-11.161,-3.26,26.908,0.0,259.14,,265.0,260.0,-11.965,3.151,-4.003,23.458
5735.0,2.524,0.692,-34.005,3.415,9.521,4.939,36.241,4.401,-15.592,-2.784,0.0,37.7,38.2,9.632,3.242,-12.71,-9.356,-14.314,-11.09,-3.26,26.908,0.0,259.34,,265.0,260.0,-11.954,3.143,-3.999,23.46
5735.5,2.524,0.692,-34.005,3.415,9.521,4.939,36.241,4.401,-15.592,-2.784,0.0,37.7,38.2,9.632,3.242,-12.707,-9.37,-14.341,-11.155,-3.26,26.908,0.0,259.34,,265.0,260.0,-11.868,3.133,-4.004,23.459
5736.0,2.524,0.692,-34.005,3.415,9.521,4.939,36.241,4.401,-15.592,-2.784,0.0,37.7,38.2,9.632,3.242,-12.793,-9.37,-14.393,-11.142,-3.26,26.908,0.0,259.04,,265.0,260.0,-11.893,3.123,-4.007,23.458
5736.5,2.524,0.692,-34.005,3.415,9.521,4.939,36.241,4.401,-15.592,-2.784,0.0,37.7,38.2,9.632,3.242,-12.713,-9.348,-14.423,-11.122,-3.26,26.908,0.0,259.04,,265.0,260.0,-11.924,3.113,-4.015,23.461
5737.0,2.524,0.692,-34.005,3.415,9.521,4.939,36.241,4.401,-15.592,-2.784,0.0,37.7,38.2,9.632,3.242,-12.62,-9.349,-14.387,-11.099,-3.26,26.908,0.0,259.04,,265.0,260.0,-11.901,3.103,-3.981,23.439
5737.5,2.524,0.692,-34.005,3.415,9.521,4.968,36.243,4.397,-15.548,-2.779,0.0,37.706,38.299,9.632,3.242,-12.735,-9.355,-14.467,-11.129,-3.261,26.907,0.0,259.04,,265.0,260.0,-11.864,3.094,-3.997,23.446
5738.0,2.524,0.692,-34.005,3.415,9.521,4.968,36.243,4.397,-15.548,-2.779,0.0,37.7,38.3,9.632,3.242,-12.791,-9.379,-14.389,-11.126,-3.261,26.907,0.0,259.14,,265.0,260.0,-11.921,3.084,-3.98,23.452
5738.5,3.053,0.718,-35.209,3.372,9.557,4.968,36.243,4.397,-15.548,-2.779,0.0,37.7,38.3,9.403,3.345,-12.775,-9.392,-14.323,-11.121,-3.261,26.907,0.0,259.14,,265.0,260.0,-11.921,3.075,-3.985,23.47
5739.0,3.053,0.718,-35.209,3.372,9.557,4.968,36.243,4.397,-15.548,-2.779,0.0,37.7,38.3,9.403,3.345,-12.634,-9.368,-14.227,-11.04,-3.261,26.907,0.0,259.24,,265.0,260.0,-11.903,3.075,-3.986,23.451
5739.5,3.053,0.718,-35.209,3.372,9.557,4.968,36.243,4.397,-15.548,-2.779,0.0,37.7,38.3,9.403,3.345,-12.663,-9.37,-14.263,-11.09,-3.261,26.907,0.0,259.24,,265.0,260.0,-11.817,3.075,-3.991,23.429
5740.0,3.053,0.718,-35.209,3.372,9.557,4.968,36.243,4.397,-15.548,-2.779,0.0,37.7,38.3,9.403,3.345,-12.694,-9.35,-14.341,-11.104,-3.261,26.907,0.0,259.14,,265.0,260.0,-11.846,3.074,-3.997,23.445
5740.5,3.053,0.718,-35.209,3.372,9.557,4.945,36.221,4.405,-15.512,-2.79,0.0,37.691,38.267,9.403,3.345,-12.66,-9.342,-14.402,-11.097,-3.273,26.915,0.0,259.14,,265.0,260.0,-11.872,3.074,-3.998,23.46
5741.0,3.053,0.718,-35.209,3.372,9.557,4.945,36.221,4.405,-15.512,-2.79,0.0,37.7,38.3,9.403,3.345,-12.638,-9.309,-14.408,-11.088,-3.273,26.915,0.0,259.24,,265.0,260.0,-11.875,3.074,-3.989,23.444
5741.5,3.865,0.923,-35.209,3.308,9.492,4.945,36.221,4.405,-15.512,-2.79,0.0,37.7,38.3,9.629,3.408,-12.753,-9.358,-14.426,-11.114,-3.273,26.915,0.0,259.24,,265.0,260.0,-11.861,3.073,-3.974,23.446
5742.0,3.865,0.923,-35.209,3.308,9.492,4.945,36.221,4.405,-15.512,-2.79,0.0,37.7,38.3,9.629,3.408,-12.756,-9.348,-14.381,-11.08,-3.273,26.915,0.0,259.34,,265.0,260.0,-11.913,3.086,-3.967,23.439
5742.5,3.865,0.923,-35.209,3.308,9.492,4.945,36.221,4.405,-15.512,-2.79,0.0,37.7,38.3,9.629,3.408,-12.784,-9.319,-14.338,-11.077,-3.273,26.915,0.0,259.34,,265.0,260.0,-11.891,3.099,-3.986,23.392
5743.0,3.865,0.923,-35.209,3.308,9.492,4.945,36.221,4.405,-15.512,-2.79,0.0,37.7,38.3,9.629,3.408,-12.682,-9.326,-14.407,-11.098,-3.273,26.915,0.0,259.34,,265.0,260.0,-11.88,3.112,-3.957,23.386
5743.5,3.865,0.923,-35.209,3.308,9.492,4.978,36.239,4.434,-15.457,-2.782,0.0,37.698,38.189,9.629,3.408,-12.656,-9.336,-14.372,-11.027,-3.25,26.922,0.0,259.34,,265.0,260.0,-11.878,3.124,-3.97,23.396
5744.0,3.865,0.923,-35.209,3.308,9.492,4.978,36.239,4.434,-15.457,-2.782,0.0,37.7,38.2,9.629,3.408,-12.685,-9.334,-14.254,-11.043,-3.25,26.922,0.0,259.44,,265.0,260.0,-11.848,3.136,-3.987,23.384
5744.5,3.865,0.923,-35.209,3.308,9.492,4.978,36.239,4.434,-15.457,-2.782,0.0,37.7,38.2,9.629,3.408,-12.692,-9.328,-14.297,-11.055,-3.25,26.922,0.0,259.44,,265.0,260.0,-11.829,3.148,-3.97,23.342
5745.0,3.231,0.813,-34.23,3.323,9.546,4.978,36.239,4.434,-15.457,-2.782,0.0,37.7,38.2,9.659,3.181,-12.829,-9.352,-14.468,-11.143,-3.25,26.922,0.0,259.44,,265.0,260.0,-11.843,3.16,-3.966,23.335
5745.5,3.231,0.813,-34.23,3.323,9.546,4.978,36.239,4.434,-15.457,-2.782,0.0,37.7,38.2,9.659,3.181,-12.731,-9.364,-14.37,-11.113,-3.25,26.922,0.0,259.44,,265.0,260.0,-11.948,3.161,-3.955,23.275
5746.0,3.231,0.813,-34.23,3.323,9.546,4.978,36.239,4.434,-15.457,-2.782,0.0,37.7,38.2,9.659,3.181,-12.708,-9.383,-14.286,-11.11,-3.25,26.922,0.0,259.54,,265.0,260.0,-11.894,3.162,-3.961,23.286
5746.5,3.231,0.813,-34.23,3.323,9.546,4.978,36.239,4.434,-15.457,-2.782,0.0,37.7,38.2,9.659,3.181,-12.76,-9.361,-14.356,-11.104,-3.25,26.922,0.0,259.54,,265.0,260.0,-11.872,3.163,-3.973,23.279
5747.0,3.231,0.813,-34.23,3.323,9.546,4.984,36.228,4.393,-15.428,-2.782,0.0,37.673,38.178,9.659,3.181,-12.808,-9.384,-14.505,-11.155,-3.264,26.914,0.0,259.54,,265.0,260.0,-11.895,3.164,-3.969,23.313
5747.5,3.231,0.813,-34.23,3.323,9.546,4.984,36.228,4.393,-15.428,-2.782,0.0,37.7,38.2,9.659,3.181,-12.837,-9.385,-14.535,-11.193,-3.264,26.914,0.0,259.54,,265.0,260.0,-11.963,3.165,-3.957,23.317
5748.0,2.854,0.775,-33.38,3.374,9.545,4.984,36.228,4.393,-15.428,-2.782,0.0,37.7,38.2,9.651,3.263,-12.845,-9.425,-14.498,-11.19,-3.264,26.914,0.0,259.24,,265.0,260.0,-11.988,3.166,-3.969,23.331
5748.5,2.854,0.775,-33.38,3.374,9.545,4.984,36.228,4.393,-15.428,-2.782,0.0,37.7,38.2,9.651,3.263,-12.733,-9.373,-14.391,-11.153,-3.264,26.914,0.0,259.24,,265.0,260.0,-11.99,3.161,-3.957,23.341
5749.0,2.854,0.775,-33.38,3.374,9.545,4.984,36.228,4.393,-15.428,-2.782,0.0,37.7,38.2,9.651,3.263,-12.717,-9.352,-14.464,-11.145,-3.264,26.914,0.0,259.24,,265.0,260.0,-11.912,3.156,-3.982,23.353
5749.5,2.854,0.775,-33.38,3.374,9.545,4.984,36.228,4.393,-15.428,-2.782,0.0,37.7,38.2,9.651,3.263,-12.732,-9.332,-14.49,-11.142,-3.264,26.914,0.0,259.24,,265.0,260.0,-11.92,3.151,-3.964,23.339
5750.0,2.854,0.775,-33.38,3.374,9.545,5.009,36.236,4.395,-15.399,-2.793,0.0,37.669,38.257,9.651,3.263,-12.808,-9.376,-14.545,-11.168,-3.261,26.915,0.0,259.34,,265.0,260.0,-11.924,3.146,-3.972,23.359
5750.5,2.854,0.775,-33.38,3.374,9.545,5.009,36.236,4.395,-15.399,-2.793,0.0,37.7,38.3,9.651,3.263,-12.868,-9.42,-14.553,-11.218,-3.261,26.915,0.0,259.34,,265.0,260.0,-11.974,3.142,-3.974,23.367
5751.0,2.854,0.775,-33.38,3.374,9.545,5.009,36.236,4.395,-15.399,-2.793,0.0,37.7,38.3,9.651,3.263,-12.87,-9.368,-14.591,-11.209,-3.261,26.915,0.0,259.54,,265.0,260.0,-12.015,3.137,-3.959,23.382
5751.5,3.104,0.754,-35.209,3.306,9.565,5.009,36.236,4.395,-15.399,-2.793,0.0,37.7,38.3,9.632,3.522,-12.893,-9.397,-14.565,-11.218,-3.261,26.915,0.0,259.54,,265.0,260.0,-12.009,3.132,-3.973,23.409
5752.0,3.104,0.754,-35.209,3.306,9.565,5.009,36.236,4.395,-15.399,-2.793,0.0,37.7,38.3,9.632,3.522,-12.72,-9.383,-14.377,-11.123,-3.261,26.915,0.0,259.34,,265.0,260.0,-12.019,3.132,-3.975,23.417
5752.5,3.104,0.754,-35.209,3.306,9.565,5.009,36.236,4.395,-15.399,-2.793,0.0,37.7,38.3,9.632,3.522,-12.746,-9.39,-14.372,-11.084,-3.261,26.915,0.0,259.34,,265.0,260.0,-11.901,3.131,-3.986,23.429
5753.0,3.104,0.754,-35.209,3.306,9.565,5.009,36.236,4.395,-15.399,-2.793,0.0,37.7,38.3,9.632,3.522,-12.779,-9.36,-14.426,-11.127,-3.261,26.915,0.0,258.84,,265.0,260.0,-11.898,3.131,-3.984,23.437
5753.5,3.104,0.754,-35.209,3.306,9.565,5.046,36.237,4.393,-15.39,-2.784,0.0,37.663,38.223,9.632,3.522,-12.795,-9.385,-14.433,-11.152,-3.258,26.913,0.0,258.84,,266.0,260.0,-11.923,3.13,-3.97,23.424
5754.0,3.104,0.754,-35.209,3.306,9.565,5.046,36.237,4.393,-15.39,-2.784,0.0,37.7,38.2,9.632,3.522,-12.748,-9.355,-14.456,-11.13,-3.258,26.913,0.0,259.14,,266.0,260.0,-11.941,3.13,-3.98,23.443
5754.5,2.943,0.726,-34.536,3.311,9.546,5.046,36.237,4.393,-15.39,-2.784,0.0,37.7,38.2,9.598,3.147,-12.798,-9.35,-14.465,-11.135,-3.258,26.913,0.0,259.14,,266.0,260.0,-11.922,3.13,-3.963,23.447
5755.0,2.943,0.726,-34.536,3.311,9.546,5.046,36.237,4.393,-15.39,-2.784,0.0,37.7,38.2,9.598,3.147,-12.782,-9.384,-14.432,-11.145,-3.258,26.913,0.0,258.84,,266.0,260.0,-11.937,3.127,-3.964,23.457
5755.5,2.943,0.726,-34.536,3.311,9.546,5.046,36.237,4.393,-15.39,-2.784,0.0,37.7,38.2,9.598,3.147,-12.83,-9.386,-14.467,-11.147,-3.258,26.913,0.0,258.84,,267.0,260.0,-11.936,3.124,-3.982,23.444
5756.0,2.943,0.726,-34.536,3.311,9.546,5.046,36.237,4.393,-15.39,-2.784,0.0,37.7,38.2,9.598,3.147,-12.659,-9.339,-14.408,-11.075,-3.258,26.913,0.0,259.64,,267.0,260.0,-11.958,3.121,-3.979,23.457
5756.5,2.943,0.726,-34.536,3.311,9.546,4.98,36.247,4.386,-15.338,-2.783,0.0,37.666,38.188,9.598,3.147,-12.675,-9.332,-14.273,-11.025,-3.261,26.911,0.0,259.64,,267.0,260.0,-11.87,3.118,-3.969,23.462
5757.0,2.943,0.726,-34.536,3.311,9.546,4.98,36.247,4.386,-15.338,-2.783,0.0,37.7,38.2,9.598,3.147,-12.665,-9.359,-14.286,-11.103,-3.261,26.911,0.0,260.04,,267.0,260.0,-11.827,3.115,-3.951,23.46
5757.5,2.943,0.726,-34.536,3.311,9.546,4.98,36.247,4.386,-15.338,-2.783,0.0,37.7,38.2,9.598,3.147,-12.658,-9.322,-14.386,-11.06,-3.261,26.911,0.0,260.04,,267.0,260.0,-11.853,3.112,-3.964,23.462
5758.0,3.415,0.835,-35.209,3.286,9.564,4.98,36.247,4.386,-15.338,-2.783,0.0,37.7,38.2,9.568,3.51,-12.677,-9.353,-14.374,-11.114,-3.261,26.911,0.0,260.44,,267.0,260.0,-11.856,3.109,-3.973,23.47
5758.5,3.415,0.835,-35.209,3.286,9.564,4.98,36.247,4.386,-15.338,-2.783,0.0,37.7,38.2,9.568,3.51,-12.764,-9.36,-14.36,-11.099,-3.261,26.911,0.0,260.44,,267.0,260.0,-11.88,3.114,-3.98,23.475
5759.0,3.415,0.835,-35.209,3.286,9.564,4.98,36.247,4.386,-15.338,-2.783,0.0,37.7,38.2,9.568,3.51,-12.776,-9.362,-14.379,-11.119,-3.261,26.911,0.0,261.04,,267.0,260.0,-11.896,3.119,-3.944,23.512
5759.5,3.415,0.835,-35.209,3.286,9.564,4.98,36.247,4.386,-15.338,-2.783,0.0,37.7,38.2,9.568,3.51,-12.767,-9.358,-14.45,-11.118,-3.261,26.911,0.0,261.04,,266.0,260.0,-11.909,3.124,-3.962,23.506
5760.0,3.415,0.835,-35.209,3.286,9.564,4.933,36.231,4.417,-15.304,-2.786,0.0,37.657,38.29,9.568,3.51,-12.807,-9.359,-14.474,-11.146,-3.266,26.906,0.0,261.14,,266.0,260.0,-11.923,3.129,-3.96,23.53
5760.5,3.415,0.835,-35.209,3.286,9.564,4.933,36.231,4.417,-15.304,-2.786,0.0,37.7,38.3,9.568,3.51,-12.758,-9.312,-14.444,-11.125,-3.266,26.906,0.0,261.14,,265.0,260.0,-11.947,3.134,-3.949,23.524
5761.0,3.249,0.761,-35.209,3.33,9.546,4.933,36.231,4.417,-15.304,-2.786,0.0,37.7,38.3,9.552,3.394,-12.706,-9.353,-14.261,-11.081,-3.266,26.906,0.0,260.94,,265.0,260.0,-11.91,3.138,-3.941,23.538
5761.5,3.249,0.761,-35.209,3.33,9.546,4.933,36.231,4.417,-15.304,-2.786,0.0,37.7,38.3,9.552,3.394,-12.713,-9.324,-14.257,-11.045,-3.266,26.906,0.0,260.94,,265.0,260.0,-11.85,3.14,-3.952,23.537
5762.0,3.249,0.761,-35.209,3.33,9.546,4.933,36.231,4.417,-15.304,-2.786,0.0,37.7,38.3,9.552,3.394,-12.667,-9.32,-14.307,-11.063,-3.266,26.906,0.0,260.74,,265.0,260.0,-11.835,3.142,-3.931,23.511
5762.5,3.249,0.761,-35.209,3.33,9.546,4.933,36.231,4.417,-15.304,-2.786,0.0,37.7,38.3,9.552,3.394,-12.617,-9.307,-14.381,-11.066,-3.266,26.906,0.0,260.74,,265.0,260.0,-11.84,3.144,-3.932,23.494
5763.0,3.249,0.761,-35.209,3.33,9.546,4.957,36.23,4.378,-15.267,-2.809,0.0,37.665,38.3,9.552,3.394,-12.726,-9.305,-14.443,-11.065,-3.273,26.905,0.0,258.44,,265.0,260.0,-11.843,3.145,-3.945,23.464
5763.5,3.249,0.761,-35.209,3.33,9.546,4.957,36.23,4.378,-15.267,-2.809,0.0,37.7,38.3,9.552,3.394,-12.666,-9.342,-14.278,-11.059,-3.273,26.905,0.0,258.44,,266.0,260.0,-11.885,3.147,-3.936,23.438
5764.0,3.249,0.761,-35.209,3.33,9.546,4.957,36.23,4.378,-15.267,-2.809,0.0,37.7,38.3,9.552,3.394,-12.716,-9.318,-14.468,-11.116,-3.273,26.905,0.0,258.74,,266.0,260.0,-11.836,3.149,-3.938,23.441
5764.5,2.797,0.694,-34.857,3.334,9.656,4.957,36.23,4.378,-15.267,-2.809,0.0,37.7,38.3,9.629,3.289,-12.804,-9.371,-14.458,-11.126,-3.273,26.905,0.0,258.74,,267.0,260.0,-11.904,3.15,-3.923,23.439
5765.0,2.797,0.694,-34.857,3.334,9.656,4.957,36.23,4.378,-15.267,-2.809,0.0,37.7,38.3,9.629,3.289,-12.782,-9.393,-14.35,-11.13,-3.273,26.905,0.0,259.04,,267.0,260.0,-11.94,3.144,-3.912,23.44
5765.5,2.797,0.694,-34.857,3.334,9.656,4.957,36.23,4.378,-15.267,-2.809,0.0,37.7,38.3,9.629,3.289,-12.685,-9.352,-14.236,-11.094,-3.273,26.905,0.0,259.04,,267.0,260.0,-11.914,3.139,-3.927,23.467
5766.0,2.797,0.694,-34.857,3.334,9.656,4.957,36.23,4.378,-15.267,-2.809,0.0,37.7,38.3,9.629,3.289,-12.729,-9.336,-14.39,-11.106,-3.273,26.905,0.0,259.94,,267.0,260.0,-11.842,3.133,-3.916,23.477
5766.5,2.797,0.694,-34.857,3.334,9.656,4.98,36.24,4.389,-15.24,-2.786,0.0,37.664,38.249,9.629,3.289,-12.742,-9.333,-14.446,-11.114,-3.262,26.919,0.0,259.94,,267.0,260.0,-11.89,3.128,-3.925,23.477
5767.0,2.797,0.694,-34.857,3.334,9.656,4.98,36.24,4.389,-15.24,-2.786,0.0,37.7,38.2,9.629,3.289,-12.734,-9.342,-14.289,-11.039,-3.262,26.919,0.0,260.14,,267.0,260.0,-11.909,3.122,-3.92,23.467
5767.5,3.652,0.863,-35.209,3.333,9.6,4.98,36.24,4.389,-15.24,-2.786,0.0,37.7,38.2,9.53,3.283,-12.684,-9.315,-14.3,-11.062,-3.262,26.919,0.0,260.14,,267.0,260.0,-11.851,3.117,-3.922,23.457
5768.0,3.652,0.863,-35.209,3.333,9.6,4.98,36.24,4.389,-15.24,-2.786,0.0,37.7,38.2,9.53,3.283,-12.744,-9.341,-14.447,-11.116,-3.262,26.919,0.0,260.14,,267.0,260.0,-11.84,3.126,-3.931,23.478
5768.5,3.652,0.863,-35.209,3.333,9.6,4.98,36.24,4.389,-15.24,-2.786,0.0,37.7,38.2,9.53,3.283,-12.788,-9.352,-14.43,-11.139,-3.262,26.919,0.0,260.14,,267.0,260.0,-11.912,3.134,-3.927,23.456
5769.0,3.652,0.863,-35.209,3.333,9.6,4.98,36.24,4.389,-15.24,-2.786,0.0,37.7,38.2,9.53,3.283,-12.767,-9.38,-14.306,-11.126,-3.262,26.919,0.0,261.04,,267.0,260.0,-11.927,3.143,-3.915,23.448
5769.5,3.652,0.863,-35.209,3.333,9.6,5.02,36.253,4.393,-15.185,-2.785,0.0,37.674,38.277,9.53,3.283,-12.68,-9.345,-14.344,-11.091,-3.26,26.922,0.0,261.04,,266.0,260.0,-11.895,3.151,-3.939,23.41
5770.0,3.652,0.863,-35.209,3.333,9.6,5.02,36.253,4.393,-15.185,-2.785,0.0,37.7,38.3,9.53,3.283,-12.677,-9.324,-14.397,-11.11,-3.26,26.922,0.0,261.14,,266.0,260.0,-11.865,3.159,-3.933,23.436
5770.5,2.797,0.674,-35.209,3.32,9.602,5.02,36.253,4.393,-15.185,-2.785,0.0,37.7,38.3,9.594,3.239,-12.809,-9.359,-14.517,-11.159,-3.26,26.922,0.0,261.14,,265.0,260.0,-11.877,3.167,-3.943,23.45
5771.0,2.797,0.674,-35.209,3.32,9.602,5.02,36.253,4.393,-15.185,-2.785,0.0,37.7,38.3,9.594,3.239,-12.839,-9.387,-14.444,-11.182,-3.26,26.922,0.0,261.24,,265.0,260.0,-11.961,3.161,-3.919,23.466
5771.5,2.797,0.674,-35.209,3.32,9.602,5.02,36.253,4.393,-15.185,-2.785,0.0,37.7,38.3,9.594,3.239,-12.799,-9.422,-14.355,-11.148,-3.26,26.922,0.0,261.24,,264.0,260.0,-11.963,3.155,-3.941,23.445
5772.0,2.797,0.674,-35.209,3.32,9.602,5.02,36.253,4.393,-15.185,-2.785,0.0,37.7,38.3,9.594,3.239,-12.788,-9.356,-14.502,-11.156,-3.26,26.922,0.0,260.44,,264.0,260.0,-11.931,3.15,-3.942,23.469
5772.5,2.797,0.674,-35.209,3.32,9.602,5.02,36.253,4.393,-15.185,-2.785,0.0,37.7,38.3,9.594,3.239,-12.824,-9.382,-14.48,-11.159,-3.26,26.922,0.0,260.44,,264.0,260.0,-11.951,3.144,-3.932,23.531
5773.0,2.797,0.674,-35.209,3.32,9.602,5.01,36.241,4.364,-15.167,-2.787,0.0,37.676,38.312,9.594,3.239,-12.83,-9.405,-14.482,-11.185,-3.267,26.921,0.0,260.54,,264.0,260.0,-11.961,3.138,-3.935,23.598
5773.5,2.797,0.674,-35.209,3.32,9.602,5.01,36.241,4.364,-15.167,-2.787,0.0,37.7,38.3,9.594,3.239,-12.769,-9.378,-14.476,-11.126,-3.267,26.921,0.0,260.54,,264.0,260.0,-11.975,3.132,-3.943,23.636
5774.0,3.793,0.9,-35.209,3.303,9.489,5.01,36.241,4.364,-15.167,-2.787,0.0,37.7,38.3,9.618,3.434,-12.77,-9.369,-14.326,-11.087,-3.267,26.921,0.0,260.24,,264.0,260.0,-11.937,3.127,-3.929,23.584
5774.5,3.793,0.9,-35.209,3.303,9.489,5.01,36.241,4.364,-15.167,-2.787,0.0,37.7,38.3,9.618,3.434,-12.737,-9.369,-14.442,-11.109,-3.267,26.921,0.0,260.24,,264.0,260.0,-11.888,3.138,-3.945,23.545
5775.0,3.793,0.9,-35.209,3.303,9.489,5.01,36.241,4.364,-15.167,-2.787,0.0,37.7,38.3,9.618,3.434,-12.805,-9.363,-14.49,-11.154,-3.267,26.921,0.0,260.24,,264.0,260.0,-11.914,3.149,-3.926,23.512
5775.5,3.793,0.9,-35.209,3.303,9.489,5.01,36.241,4.364,-15.167,-2.787,0.0,37.7,38.3,9.618,3.434,-12.807,-9.39,-14.487,-11.16,-3.267,26.921,0.0,260.24,,264.0,260.0,-11.953,3.159,-3.93,23.473
5776.0,3.793,0.9,-35.209,3.303,9.489,4.985,36.256,4.401,-15.131,-2.775,0.0,37.688,38.377,9.618,3.434,-12.805,-9.4,-14.466,-11.178,-3.273,26.931,0.0,258.34,,264.0,260.0,-11.961,3.17,-3.947,23.474
5776.5,3.793,0.9,-35.209,3.303,9.489,4.985,36.256,4.401,-15.131,-2.775,0.0,37.7,38.4,9.618,3.434,-12.803,-9.372,-14.47,-11.134,-3.273,26.931,0.0,258.34,,265.0,260.0,-11.962,3.18,-3.935,23.486
5777.0,2.511,0.604,-35.07,3.356,9.597,4.985,36.256,4.401,-15.131,-2.775,0.0,37.7,38.4,9.599,3.133,-12.818,-9.376,-14.414,-11.137,-3.273,26.931,0.0,258.54,,265.0,260.0,-11.945,3.19,-3.915,23.48
5777.5,2.511,0.604,-35.07,3.356,9.597,4.985,36.256,4.401,-15.131,-2.775,0.0,37.7,38.4,9.599,3.133,-12.657,-9.335,-14.289,-11.081,-3.273,26.931,0.0,258.54,,266.0,260.0,-11.936,3.179,-3.929,23.478
5778.0,2.511,0.604,-35.07,3.356,9.597,4.985,36.256,4.401,-15.131,-2.775,0.0,37.7,38.4,9.599,3.133,-12.588,-9.302,-14.313,-11.019,-3.273,26.931,0.0,258.74,,266.0,260.0,-11.841,3.168,-3.936,23.475
5778.5,2.511,0.604,-35.07,3.356,9.597,4.985,36.256,4.401,-15.131,-2.775,0.0,37.7,38.4,9.599,3.133,-12.666,-9.323,-14.238,-11.0,-3.273,26.931,0.0,258.74,,267.0,260.0,-11.806,3.157,-3.93,23.455
5779.0,2.511,0.604,-35.07,3.356,9.597,4.985,36.256,4.401,-15.131,-2.775,0.0,37.7,38.4,9.599,3.133,-12.681,-9.324,-14.339,-11.054,-3.273,26.931,0.0,259.74,,267.0,260.0,-11.807,3.146,-3.912,23.423
5779.5,2.511,0.604,-35.07,3.356,9.597,4.982,36.233,4.382,-15.102,-2.789,0.0,37.69,38.404,9.599,3.133,-12.725,-9.343,-14.319,-11.066,-3.276,26.926,0.0,259.74,,267.0,260.0,-11.85,3.136,-3.894,23.39
5780.0,2.511,0.604,-35.07,3.356,9.597,4.982,36.233,4.382,-15.102,-2.789,0.0,37.7,38.4,9.599,3.133,-12.567,-9.328,-14.26,-10.998,-3.276,26.926,0.0,259.64,,267.0,260.0,-11.863,3.126,-3.91,23.335
5780.5,3.115,0.813,-33.527,3.372,9.54,4.982,36.233,4.382,-15.102,-2.789,0.0,37.7,38.4,9.757,3.226,-12.585,-9.304,-14.242,-10.991,-3.276,26.926,0.0,259.64,,267.0,260.0,-11.788,3.116,-3.914,23.328
5781.0,3.115,0.813,-33.527,3.372,9.54,4.982,36.233,4.382,-15.102,-2.789,0.0,37.7,38.4,9.757,3.226,-12.651,-9.344,-14.342,-11.086,-3.276,26.926,0.0,260.14,,267.0,260.0,-11.781,3.116,-3.92,23.289
5781.5,3.115,0.813,-33.527,3.372,9.54,4.982,36.233,4.382,-15.102,-2.789,0.0,37.7,38.4,9.757,3.226,-12.743,-9.374,-14.415,-11.103,-3.276,26.926,0.0,260.14,,267.0,260.0,-11.856,3.116,-3.912,23.266
5782.0,3.115,0.813,-33.527,3.372,9.54,4.982,36.233,4.382,-15.102,-2.789,0.0,37.7,38.4,9.757,3.226,-12.684,-9.333,-14.264,-11.019,-3.276,26.926,0.0,262.14,,267.0,260.0,-11.909,3.116,-3.895,23.295
5782.5,3.115,0.813,-33.527,3.372,9.54,4.957,36.251,4.41,-15.054,-2.794,0.0,37.705,38.411,9.757,3.226,-12.675,-9.342,-14.301,-11.094,-3.272,26.936,0.0,262.14,,266.0,260.0,-11.825,3.116,-3.913,23.314
5783.0,3.115,0.813,-33.527,3.372,9.54,4.957,36.251,4.41,-15.054,-2.794,0.0,37.7,38.4,9.757,3.226,-12.69,-9.313,-14.359,-11.09,-3.272,26.936,0.0,261.84,,266.0,260.0,-11.853,3.116,-3.897,23.311
