t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5783.5,2.505,0.645,-34.039,3.355,9.504,4.957,36.251,4.41,-15.054,-2.794,0.0,37.7,38.4,9.714,3.35,-12.656,-9.313,-14.375,-11.11,-3.272,26.936,0.0,261.84,,265.0,260.0,-11.863,3.116,-3.906,23.296
5784.0,2.505,0.645,-34.039,3.355,9.504,4.957,36.251,4.41,-15.054,-2.794,0.0,37.7,38.4,9.714,3.35,-12.697,-9.353,-14.417,-11.1,-3.272,26.936,0.0,261.94,,265.0,260.0,-11.864,3.106,-3.896,23.332
5784.5,2.505,0.645,-34.039,3.355,9.504,4.957,36.251,4.41,-15.054,-2.794,0.0,37.7,38.4,9.714,3.35,-12.652,-9.371,-14.221,-11.075,-3.272,26.936,0.0,261.94,,264.0,260.0,-11.892,3.096,-3.906,23.344
5785.0,2.505,0.645,-34.039,3.355,9.504,4.957,36.251,4.41,-15.054,-2.794,0.0,37.7,38.4,9.714,3.35,-12.568,-9.306,-14.279,-11.054,-3.272,26.936,0.0,260.94,,264.0,260.0,-11.83,3.086,-3.901,23.358
5785.5,2.505,0.645,-34.039,3.355,9.504,4.957,36.251,4.41,-15.054,-2.794,0.0,37.7,38.4,9.714,3.35,-12.59,-9.294,-14.325,-11.065,-3.272,26.936,0.0,260.94,,264.0,260.0,-11.802,3.077,-3.899,23.363
5786.0,2.505,0.645,-34.039,3.355,9.504,4.9,36.238,4.409,-15.016,-2.785,0.0,37.73,38.427,9.714,3.35,-12.634,-9.315,-14.353,-11.066,-3.263,26.947,0.0,260.84,,264.0,260.0,-11.819,3.067,-3.9,23.365
5786.5,2.505,0.645,-34.039,3.355,9.504,4.9,36.238,4.409,-15.016,-2.785,0.0,37.7,38.4,9.714,3.35,-12.662,-9.341,-14.248,-11.029,-3.263,26.947,0.0,260.84,,264.0,260.0,-11.842,3.058,-3.903,23.379
5787.0,3.373,0.85,-34.469,3.266,9.522,4.9,36.238,4.409,-15.016,-2.785,0.0,37.7,38.4,9.674,3.33,-12.596,-9.348,-14.198,-11.062,-3.263,26.947,0.0,261.04,,264.0,260.0,-11.82,3.049,-3.899,23.396
5787.5,3.373,0.85,-34.469,3.266,9.522,4.9,36.238,4.409,-15.016,-2.785,0.0,37.7,38.4,9.674,3.33,-12.676,-9.318,-14.401,-11.108,-3.263,26.947,0.0,261.04,,263.0,260.0,-11.801,3.054,-3.897,23.37
5788.0,3.373,0.85,-34.469,3.266,9.522,4.9,36.238,4.409,-15.016,-2.785,0.0,37.7,38.4,9.674,3.33,-12.745,-9.375,-14.432,-11.146,-3.263,26.947,0.0,260.74,,263.0,260.0,-11.876,3.059,-3.896,23.36
5788.5,3.373,0.85,-34.469,3.266,9.522,4.9,36.238,4.409,-15.016,-2.785,0.0,37.7,38.4,9.674,3.33,-12.689,-9.421,-14.263,-11.173,-3.263,26.947,0.0,260.74,,263.0,260.0,-11.924,3.065,-3.907,23.348
5789.0,3.373,0.85,-34.469,3.266,9.522,4.954,36.26,4.399,-14.963,-2.791,0.0,37.743,38.476,9.674,3.33,-12.769,-9.388,-14.292,-11.129,-3.268,26.949,0.0,259.14,,263.0,260.0,-11.886,3.07,-3.914,23.334
5789.5,3.373,0.85,-34.469,3.266,9.522,4.954,36.26,4.399,-14.963,-2.791,0.0,37.7,38.5,9.674,3.33,-12.657,-9.372,-14.304,-11.098,-3.268,26.949,0.0,259.14,,263.0,260.0,-11.894,3.075,-3.921,23.342
5790.0,3.154,0.787,-35.209,3.273,9.502,4.954,36.26,4.399,-14.963,-2.791,0.0,37.7,38.5,9.586,3.337,-12.682,-9.358,-14.336,-11.11,-3.268,26.949,0.0,258.74,,263.0,260.0,-11.858,3.079,-3.943,23.344
5790.5,3.154,0.787,-35.209,3.273,9.502,4.954,36.26,4.399,-14.963,-2.791,0.0,37.7,38.5,9.586,3.337,-12.605,-9.357,-14.283,-11.047,-3.268,26.949,0.0,258.74,,264.0,260.0,-11.871,3.081,-3.909,23.37
5791.0,3.154,0.787,-35.209,3.273,9.502,4.954,36.26,4.399,-14.963,-2.791,0.0,37.7,38.5,9.586,3.337,-12.607,-9.363,-14.133,-11.009,-3.268,26.949,0.0,259.24,,264.0,260.0,-11.823,3.082,-3.908,23.417
5791.5,3.154,0.787,-35.209,3.273,9.502,4.954,36.26,4.399,-14.963,-2.791,0.0,37.7,38.5,9.586,3.337,-12.623,-9.338,-14.195,-11.051,-3.268,26.949,0.0,259.24,,264.0,260.0,-11.778,3.083,-3.906,23.448
5792.0,3.154,0.787,-35.209,3.273,9.502,4.968,36.26,4.399,-14.916,-2.79,0.0,37.757,38.498,9.586,3.337,-12.56,-9.39,-14.055,-11.025,-3.259,26.959,0.0,258.04,,264.0,260.0,-11.802,3.084,-3.909,23.39
5792.5,3.154,0.787,-35.209,3.273,9.502,4.968,36.26,4.399,-14.916,-2.79,0.0,37.8,38.5,9.586,3.337,-12.518,-9.373,-14.122,-11.064,-3.259,26.959,0.0,258.04,,265.0,260.0,-11.758,3.085,-3.907,23.388
5793.0,3.154,0.787,-35.209,3.273,9.502,4.968,36.26,4.399,-14.916,-2.79,0.0,37.8,38.5,9.586,3.337,-12.523,-9.319,-14.247,-11.076,-3.259,26.959,0.0,257.94,,265.0,260.0,-11.769,3.086,-3.923,23.397
5793.5,3.007,0.823,-33.724,3.268,9.497,4.968,36.26,4.399,-14.916,-2.79,0.0,37.8,38.5,9.631,3.221,-12.631,-9.31,-14.329,-11.064,-3.259,26.959,0.0,257.94,,266.0,260.0,-11.791,3.088,-3.918,23.333
5794.0,3.007,0.823,-33.724,3.268,9.497,4.968,36.26,4.399,-14.916,-2.79,0.0,37.8,38.5,9.631,3.221,-12.661,-9.326,-14.316,-11.09,-3.259,26.959,0.0,257.94,,266.0,260.0,-11.833,3.086,-3.916,23.315
5794.5,3.007,0.823,-33.724,3.268,9.497,4.968,36.26,4.399,-14.916,-2.79,0.0,37.8,38.5,9.631,3.221,-12.69,-9.347,-14.265,-11.1,-3.259,26.959,0.0,257.94,,267.0,260.0,-11.848,3.085,-3.895,23.285
5795.0,3.007,0.823,-33.724,3.268,9.497,4.968,36.26,4.399,-14.916,-2.79,0.0,37.8,38.5,9.631,3.221,-12.659,-9.33,-14.268,-11.083,-3.259,26.959,0.0,259.84,,267.0,260.0,-11.851,3.084,-3.924,23.287
5795.5,3.007,0.823,-33.724,3.268,9.497,5.003,36.277,4.413,-14.87,-2.8,0.0,37.763,38.539,9.631,3.221,-12.6,-9.291,-14.306,-11.07,-3.274,26.952,0.0,259.84,,267.0,260.0,-11.835,3.082,-3.9,23.323
5796.0,3.007,0.823,-33.724,3.268,9.497,5.003,36.277,4.413,-14.87,-2.8,0.0,37.8,38.5,9.631,3.221,-12.626,-9.327,-14.273,-11.036,-3.274,26.952,0.0,259.94,,267.0,260.0,-11.817,3.081,-3.877,23.337
5796.5,3.253,0.844,-33.761,3.338,9.448,5.003,36.277,4.413,-14.87,-2.8,0.0,37.8,38.5,9.841,3.301,-12.585,-9.312,-14.202,-11.026,-3.274,26.952,0.0,259.94,,267.0,260.0,-11.816,3.08,-3.903,23.357
5797.0,3.253,0.844,-33.761,3.338,9.448,5.003,36.277,4.413,-14.87,-2.8,0.0,37.8,38.5,9.841,3.301,-12.627,-9.322,-14.156,-11.024,-3.274,26.952,0.0,260.24,,267.0,260.0,-11.781,3.083,-3.891,23.351
5797.5,3.253,0.844,-33.761,3.338,9.448,5.003,36.277,4.413,-14.87,-2.8,0.0,37.8,38.5,9.841,3.301,-12.571,-9.278,-14.208,-11.024,-3.274,26.952,0.0,260.24,,267.0,260.0,-11.782,3.086,-3.895,23.365
5798.0,3.253,0.844,-33.761,3.338,9.448,5.003,36.277,4.413,-14.87,-2.8,0.0,37.8,38.5,9.841,3.301,-12.596,-9.272,-14.287,-11.053,-3.274,26.952,0.0,261.94,,267.0,260.0,-11.771,3.088,-3.893,23.371
5798.5,3.253,0.844,-33.761,3.338,9.448,4.97,36.288,4.402,-14.85,-2.79,0.0,37.769,38.657,9.841,3.301,-12.645,-9.294,-14.37,-11.081,-3.276,26.951,0.0,261.94,,266.0,260.0,-11.802,3.091,-3.87,23.394
5799.0,3.253,0.844,-33.761,3.338,9.448,4.97,36.288,4.402,-14.85,-2.79,0.0,37.8,38.7,9.841,3.301,-12.663,-9.324,-14.347,-11.083,-3.276,26.951,0.0,262.04,,266.0,260.0,-11.848,3.094,-3.874,23.373
5799.5,3.253,0.844,-33.761,3.338,9.448,4.97,36.288,4.402,-14.85,-2.79,0.0,37.8,38.7,9.841,3.301,-12.743,-9.327,-14.391,-11.109,-3.276,26.951,0.0,262.04,,265.0,260.0,-11.854,3.096,-3.871,23.351
5800.0,3.584,0.846,-35.209,3.295,9.607,4.97,36.288,4.402,-14.85,-2.79,0.0,37.8,38.7,9.406,3.381,-12.618,-9.3,-14.288,-11.045,-3.276,26.951,0.0,261.84,,265.0,260.0,-11.893,3.099,-3.856,23.355
5800.5,3.584,0.846,-35.209,3.295,9.607,4.97,36.288,4.402,-14.85,-2.79,0.0,37.8,38.7,9.406,3.381,-12.608,-9.337,-14.179,-11.049,-3.276,26.951,0.0,261.84,,264.0,260.0,-11.813,3.107,-3.886,23.338
5801.0,3.584,0.846,-35.209,3.295,9.607,4.97,36.288,4.402,-14.85,-2.79,0.0,37.8,38.7,9.406,3.381,-12.653,-9.293,-14.248,-11.031,-3.276,26.951,0.0,261.14,,264.0,260.0,-11.793,3.115,-3.864,23.345
5801.5,3.584,0.846,-35.209,3.295,9.607,4.97,36.288,4.402,-14.85,-2.79,0.0,37.8,38.7,9.406,3.381,-12.622,-9.269,-14.274,-11.052,-3.276,26.951,0.0,261.14,,263.0,260.0,-11.806,3.122,-3.874,23.319
5802.0,3.584,0.846,-35.209,3.295,9.607,4.996,36.3,4.431,-14.82,-2.807,0.0,37.802,38.612,9.406,3.381,-12.68,-9.273,-14.311,-11.043,-3.262,26.954,0.0,260.74,,263.0,260.0,-11.804,3.13,-3.877,23.33
5802.5,3.584,0.846,-35.209,3.295,9.607,4.996,36.3,4.431,-14.82,-2.807,0.0,37.8,38.6,9.406,3.381,-12.595,-9.237,-14.264,-11.008,-3.262,26.954,0.0,260.74,,263.0,260.0,-11.827,3.137,-3.856,23.312
5803.0,3.509,0.914,-33.15,3.301,9.469,4.996,36.3,4.431,-14.82,-2.807,0.0,37.8,38.6,9.79,3.257,-12.501,-9.213,-14.083,-10.91,-3.262,26.954,0.0,260.94,,263.0,260.0,-11.776,3.145,-3.861,23.345
5803.5,3.509,0.914,-33.15,3.301,9.469,4.996,36.3,4.431,-14.82,-2.807,0.0,37.8,38.6,9.79,3.257,-12.444,-9.218,-14.16,-10.942,-3.262,26.954,0.0,260.94,,263.0,260.0,-11.677,3.151,-3.843,23.359
5804.0,3.509,0.914,-33.15,3.301,9.469,4.996,36.3,4.431,-14.82,-2.807,0.0,37.8,38.6,9.79,3.257,-12.481,-9.207,-14.224,-10.938,-3.262,26.954,0.0,261.04,,263.0,260.0,-11.691,3.157,-3.854,23.37
5804.5,3.509,0.914,-33.15,3.301,9.469,4.996,36.3,4.431,-14.82,-2.807,0.0,37.8,38.6,9.79,3.257,-12.524,-9.244,-14.191,-10.937,-3.262,26.954,0.0,261.04,,262.0,260.0,-11.713,3.162,-3.847,23.392
5805.0,3.509,0.914,-33.15,3.301,9.469,4.921,36.292,4.389,-14.803,-2.798,0.0,37.806,38.619,9.79,3.257,-12.561,-9.227,-14.129,-10.952,-3.289,26.951,0.0,258.14,,262.0,260.0,-11.724,3.168,-3.825,23.413
5805.5,3.509,0.914,-33.15,3.301,9.469,4.921,36.292,4.389,-14.803,-2.798,0.0,37.8,38.6,9.79,3.257,-12.585,-9.246,-14.199,-10.971,-3.289,26.951,0.0,258.14,,263.0,260.0,-11.717,3.174,-3.816,23.463
5806.0,3.509,0.914,-33.15,3.301,9.469,4.921,36.292,4.389,-14.803,-2.798,0.0,37.8,38.6,9.79,3.257,-12.581,-9.224,-14.241,-11.004,-3.289,26.951,0.0,257.74,,263.0,260.0,-11.75,3.179,-3.827,23.466
5806.5,2.902,0.679,-35.209,3.312,9.568,4.921,36.292,4.389,-14.803,-2.798,0.0,37.8,38.6,9.398,3.407,-12.644,-9.253,-14.286,-11.033,-3.289,26.951,0.0,257.74,,264.0,260.0,-11.763,3.185,-3.808,23.494
5807.0,2.902,0.679,-35.209,3.312,9.568,4.921,36.292,4.389,-14.803,-2.798,0.0,37.8,38.6,9.398,3.407,-12.532,-9.233,-14.174,-10.935,-3.289,26.951,0.0,258.04,,264.0,260.0,-11.804,3.18,-3.812,23.485
5807.5,2.902,0.679,-35.209,3.312,9.568,4.921,36.292,4.389,-14.803,-2.798,0.0,37.8,38.6,9.398,3.407,-12.512,-9.223,-14.257,-10.969,-3.289,26.951,0.0,258.04,,265.0,260.0,-11.718,3.175,-3.813,23.505
5808.0,2.902,0.679,-35.209,3.312,9.568,4.921,36.292,4.389,-14.803,-2.798,0.0,37.8,38.6,9.398,3.407,-12.604,-9.231,-14.271,-10.987,-3.289,26.951,0.0,257.54,,265.0,260.0,-11.74,3.171,-3.821,23.504
5808.5,2.902,0.679,-35.209,3.312,9.568,4.926,36.304,4.417,-14.767,-2.81,0.0,37.827,38.65,9.398,3.407,-12.617,-9.198,-14.317,-10.961,-3.271,26.95,0.0,257.54,,266.0,260.0,-11.773,3.166,-3.813,23.548
5809.0,2.902,0.679,-35.209,3.312,9.568,4.926,36.304,4.417,-14.767,-2.81,0.0,37.8,38.7,9.398,3.407,-12.625,-9.248,-14.2,-10.974,-3.271,26.95,0.0,257.74,,266.0,260.0,-11.773,3.162,-3.819,23.557
5809.5,1.859,0.507,-33.484,3.362,9.473,4.926,36.304,4.417,-14.767,-2.81,0.0,37.8,38.7,9.76,3.238,-12.531,-9.227,-14.11,-10.945,-3.271,26.95,0.0,257.74,,267.0,260.0,-11.762,3.158,-3.804,23.559
5810.0,1.859,0.507,-33.484,3.362,9.473,4.926,36.304,4.417,-14.767,-2.81,0.0,37.8,38.7,9.76,3.238,-12.394,-9.214,-14.097,-10.878,-3.271,26.95,0.0,257.94,,267.0,260.0,-11.703,3.137,-3.817,23.564
5810.5,1.859,0.507,-33.484,3.362,9.473,4.926,36.304,4.417,-14.767,-2.81,0.0,37.8,38.7,9.76,3.238,-12.588,-9.247,-14.112,-10.935,-3.271,26.95,0.0,257.94,,268.0,260.0,-11.646,3.116,-3.788,23.576
5811.0,1.859,0.507,-33.484,3.362,9.473,4.926,36.304,4.417,-14.767,-2.81,0.0,37.8,38.7,9.76,3.238,-12.469,-9.226,-14.043,-10.908,-3.271,26.95,0.0,261.04,,268.0,260.0,-11.72,3.095,-3.809,23.592
5811.5,1.859,0.507,-33.484,3.362,9.473,4.919,36.292,4.423,-14.737,-2.808,0.0,37.844,38.726,9.76,3.238,-12.414,-9.206,-14.124,-10.907,-3.286,26.95,0.0,261.04,,267.0,260.0,-11.662,3.075,-3.81,23.604
5812.0,1.859,0.507,-33.484,3.362,9.473,4.919,36.292,4.423,-14.737,-2.808,0.0,37.8,38.7,9.76,3.238,-12.5,-9.233,-14.116,-10.949,-3.286,26.95,0.0,260.84,,267.0,260.0,-11.663,3.055,-3.796,23.61
5812.5,4.03,0.963,-35.209,3.298,9.662,4.919,36.292,4.423,-14.737,-2.808,0.0,37.8,38.7,9.553,3.366,-12.541,-9.235,-14.115,-10.972,-3.286,26.95,0.0,260.84,,267.0,260.0,-11.699,3.035,-3.801,23.6
5813.0,4.03,0.963,-35.209,3.298,9.662,4.919,36.292,4.423,-14.737,-2.808,0.0,37.8,38.7,9.553,3.366,-12.53,-9.222,-14.158,-10.95,-3.286,26.95,0.0,261.24,,267.0,260.0,-11.716,3.052,-3.805,23.615
5813.5,4.03,0.963,-35.209,3.298,9.662,4.919,36.292,4.423,-14.737,-2.808,0.0,37.8,38.7,9.553,3.366,-12.49,-9.218,-14.182,-10.904,-3.286,26.95,0.0,261.24,,266.0,260.0,-11.715,3.068,-3.795,23.612
5814.0,4.03,0.963,-35.209,3.298,9.662,4.919,36.292,4.423,-14.737,-2.808,0.0,37.8,38.7,9.553,3.366,-12.528,-9.228,-14.209,-10.951,-3.286,26.95,0.0,262.04,,266.0,260.0,-11.698,3.083,-3.79,23.619
5814.5,4.03,0.963,-35.209,3.298,9.662,4.919,36.292,4.423,-14.737,-2.808,0.0,37.8,38.7,9.553,3.366,-12.579,-9.185,-14.262,-10.963,-3.286,26.95,0.0,262.04,,265.0,260.0,-11.729,3.099,-3.803,23.607
5815.0,4.03,0.963,-35.209,3.298,9.662,4.96,36.319,4.426,-14.681,-2.805,0.0,37.871,38.801,9.553,3.366,-12.599,-9.22,-14.152,-10.928,-3.276,26.956,0.0,261.94,,265.0,260.0,-11.747,3.114,-3.791,23.549
5815.5,4.03,0.963,-35.209,3.298,9.662,4.96,36.319,4.426,-14.681,-2.805,0.0,37.9,38.8,9.553,3.366,-12.525,-9.221,-14.061,-10.906,-3.276,26.956,0.0,261.94,,264.0,260.0,-11.725,3.129,-3.771,23.534
5816.0,3.294,0.867,-34.055,3.373,9.423,4.96,36.319,4.426,-14.681,-2.805,0.0,37.9,38.8,9.728,3.303,-12.384,-9.166,-14.113,-10.869,-3.276,26.956,0.0,261.44,,264.0,260.0,-11.678,3.144,-3.783,23.529
5816.5,3.294,0.867,-34.055,3.373,9.423,4.96,36.319,4.426,-14.681,-2.805,0.0,37.9,38.8,9.728,3.303,-12.472,-9.219,-14.096,-10.898,-3.276,26.956,0.0,261.44,,263.0,260.0,-11.633,3.146,-3.774,23.489
5817.0,3.294,0.867,-34.055,3.373,9.423,4.96,36.319,4.426,-14.681,-2.805,0.0,37.9,38.8,9.728,3.303,-12.509,-9.181,-14.032,-10.889,-3.276,26.956,0.0,261.74,,263.0,260.0,-11.671,3.149,-3.76,23.491
5817.5,3.294,0.867,-34.055,3.373,9.423,4.96,36.319,4.426,-14.681,-2.805,0.0,37.9,38.8,9.728,3.303,-12.325,-9.151,-14.1,-10.885,-3.276,26.956,0.0,261.74,,262.0,260.0,-11.653,3.151,-3.752,23.461
5818.0,3.294,0.867,-34.055,3.373,9.423,4.994,36.332,4.433,-14.65,-2.805,0.0,37.894,38.761,9.728,3.303,-12.452,-9.176,-14.176,-10.902,-3.274,26.956,0.0,258.74,,262.0,260.0,-11.615,3.154,-3.759,23.474
5818.5,3.294,0.867,-34.055,3.373,9.423,4.994,36.332,4.433,-14.65,-2.805,0.0,37.9,38.8,9.728,3.303,-12.486,-9.131,-14.188,-10.91,-3.274,26.956,0.0,258.74,,263.0,260.0,-11.676,3.156,-3.752,23.498
5819.0,3.125,0.741,-35.209,3.293,9.498,4.994,36.332,4.433,-14.65,-2.805,0.0,37.9,38.8,9.587,3.464,-12.536,-9.165,-14.22,-10.919,-3.274,26.956,0.0,258.64,,263.0,260.0,-11.679,3.158,-3.749,23.517
5819.5,3.125,0.741,-35.209,3.293,9.498,4.994,36.332,4.433,-14.65,-2.805,0.0,37.9,38.8,9.587,3.464,-12.563,-9.15,-14.214,-10.899,-3.274,26.956,0.0,258.64,,264.0,260.0,-11.71,3.158,-3.725,23.519
5820.0,3.125,0.741,-35.209,3.293,9.498,4.994,36.332,4.433,-14.65,-2.805,0.0,37.9,38.8,9.587,3.464,-12.566,-9.209,-14.128,-10.925,-3.274,26.956,0.0,258.44,,264.0,260.0,-11.707,3.157,-3.724,23.545
5820.5,3.125,0.741,-35.209,3.293,9.498,4.994,36.332,4.433,-14.65,-2.805,0.0,37.9,38.8,9.587,3.464,-12.526,-9.181,-14.158,-10.942,-3.274,26.956,0.0,258.44,,265.0,260.0,-11.707,3.157,-3.737,23.575
5821.0,3.125,0.741,-35.209,3.293,9.498,4.994,36.332,4.433,-14.65,-2.805,0.0,37.9,38.8,9.587,3.464,-12.506,-9.148,-14.195,-10.903,-3.274,26.956,0.0,257.74,,265.0,260.0,-11.702,3.156,-3.733,23.521
5821.5,3.125,0.741,-35.209,3.293,9.498,5.004,36.362,4.399,-14.618,-2.811,0.0,37.905,38.759,9.587,3.464,-12.593,-9.161,-14.243,-10.94,-3.276,26.941,0.0,257.74,,266.0,260.0,-11.688,3.155,-3.731,23.51
5822.0,3.125,0.741,-35.209,3.293,9.498,5.004,36.362,4.399,-14.618,-2.811,0.0,37.9,38.8,9.587,3.464,-12.594,-9.181,-14.163,-10.934,-3.276,26.941,0.0,257.64,,266.0,260.0,-11.734,3.155,-3.726,23.498
5822.5,3.514,0.852,-35.209,3.327,9.504,5.004,36.362,4.399,-14.618,-2.811,0.0,37.9,38.8,9.574,3.396,-12.417,-9.14,-14.105,-10.886,-3.276,26.941,0.0,257.64,,267.0,260.0,-11.718,3.154,-3.737,23.488
5823.0,3.514,0.852,-35.209,3.327,9.504,5.004,36.362,4.399,-14.618,-2.811,0.0,37.9,38.8,9.574,3.396,-12.487,-9.13,-14.179,-10.89,-3.276,26.941,0.0,257.84,,267.0,260.0,-11.637,3.16,-3.738,23.543
5823.5,3.514,0.852,-35.209,3.327,9.504,5.004,36.362,4.399,-14.618,-2.811,0.0,37.9,38.8,9.574,3.396,-12.525,-9.16,-14.148,-10.884,-3.276,26.941,0.0,257.84,,268.0,260.0,-11.672,3.166,-3.729,23.53
5824.0,3.514,0.852,-35.209,3.327,9.504,5.004,36.362,4.399,-14.618,-2.811,0.0,37.9,38.8,9.574,3.396,-12.519,-9.121,-14.249,-10.893,-3.276,26.941,0.0,260.24,,268.0,260.0,-11.679,3.172,-3.721,23.521
5824.5,3.514,0.852,-35.209,3.327,9.504,5.002,36.35,4.415,-14.603,-2.792,0.0,37.916,38.786,9.574,3.396,-12.547,-9.175,-14.177,-10.914,-3.278,26.93,0.0,260.24,,268.0,260.0,-11.696,3.177,-3.722,23.536
5825.0,3.514,0.852,-35.209,3.327,9.504,5.002,36.35,4.415,-14.603,-2.792,0.0,37.9,38.8,9.574,3.396,-12.373,-9.144,-14.084,-10.853,-3.278,26.93,0.0,260.24,,268.0,260.0,-11.703,3.183,-3.735,23.557
5825.5,3.265,0.801,-35.209,3.332,9.576,5.002,36.35,4.415,-14.603,-2.792,0.0,37.9,38.8,9.444,3.287,-12.424,-9.124,-14.162,-10.873,-3.278,26.93,0.0,260.24,,268.0,260.0,-11.614,3.188,-3.71,23.577
5826.0,3.265,0.801,-35.209,3.332,9.576,5.002,36.35,4.415,-14.603,-2.792,0.0,37.9,38.8,9.444,3.287,-12.491,-9.148,-14.131,-10.892,-3.278,26.93,0.0,259.94,,268.0,260.0,-11.646,3.19,-3.721,23.582
5826.5,3.265,0.801,-35.209,3.332,9.576,5.002,36.35,4.415,-14.603,-2.792,0.0,37.9,38.8,9.444,3.287,-12.499,-9.132,-13.988,-10.802,-3.278,26.93,0.0,259.94,,268.0,260.0,-11.666,3.191,-3.718,23.593
5827.0,3.265,0.801,-35.209,3.332,9.576,5.002,36.35,4.415,-14.603,-2.792,0.0,37.9,38.8,9.444,3.287,-12.466,-9.124,-14.065,-10.841,-3.278,26.93,0.0,262.34,,268.0,260.0,-11.605,3.192,-3.724,23.608
5827.5,3.265,0.801,-35.209,3.332,9.576,5.002,36.35,4.415,-14.603,-2.792,0.0,37.9,38.8,9.444,3.287,-12.468,-9.122,-14.157,-10.884,-3.278,26.93,0.0,262.34,,267.0,260.0,-11.624,3.193,-3.712,23.611
5828.0,3.265,0.801,-35.209,3.332,9.576,4.961,36.34,4.416,-14.581,-2.82,0.0,37.933,38.812,9.444,3.287,-12.488,-9.121,-14.195,-10.887,-3.278,26.93,0.0,261.94,,267.0,260.0,-11.658,3.194,-3.713,23.591
5828.5,3.265,0.801,-35.209,3.332,9.576,4.961,36.34,4.416,-14.581,-2.82,0.0,37.9,38.8,9.444,3.287,-12.355,-9.148,-13.809,-10.795,-3.278,26.93,0.0,261.94,,266.0,260.0,-11.673,3.196,-3.707,23.579
5829.0,3.092,0.848,-33.684,3.377,9.504,4.961,36.34,4.416,-14.581,-2.82,0.0,37.9,38.8,9.648,3.25,-12.279,-9.128,-13.973,-10.82,-3.278,26.93,0.0,261.94,,266.0,260.0,-11.527,3.197,-3.716,23.587
5829.5,3.092,0.848,-33.684,3.377,9.504,4.961,36.34,4.416,-14.581,-2.82,0.0,37.9,38.8,9.648,3.25,-12.365,-9.119,-14.074,-10.854,-3.278,26.93,0.0,261.94,,265.0,260.0,-11.55,3.195,-3.731,23.592
5830.0,3.092,0.848,-33.684,3.377,9.504,4.961,36.34,4.416,-14.581,-2.82,0.0,37.9,38.8,9.648,3.25,-12.467,-9.114,-14.164,-10.883,-3.278,26.93,0.0,261.64,,265.0,260.0,-11.603,3.193,-3.711,23.598
5830.5,3.092,0.848,-33.684,3.377,9.504,4.961,36.34,4.416,-14.581,-2.82,0.0,37.9,38.8,9.648,3.25,-12.513,-9.154,-14.173,-10.914,-3.278,26.93,0.0,261.64,,264.0,260.0,-11.657,3.192,-3.7,23.582
5831.0,3.092,0.848,-33.684,3.377,9.504,4.956,36.345,4.43,-14.535,-2.804,0.0,37.95,38.877,9.648,3.25,-12.531,-9.127,-14.241,-10.92,-3.278,26.933,0.0,259.64,,264.0,260.0,-11.688,3.19,-3.699,23.575
5831.5,3.092,0.848,-33.684,3.377,9.504,4.956,36.345,4.43,-14.535,-2.804,0.0,37.9,38.9,9.648,3.25,-12.567,-9.133,-14.26,-10.942,-3.278,26.933,0.0,259.64,,264.0,260.0,-11.705,3.188,-3.705,23.566
5832.0,2.443,0.695,-34.037,3.356,9.511,4.956,36.345,4.43,-14.535,-2.804,0.0,37.9,38.9,9.628,3.295,-12.555,-9.143,-14.031,-10.861,-3.278,26.933,0.0,260.04,,264.0,260.0,-11.647,3.175,-3.731,23.562
5832.5,2.443,0.695,-34.037,3.356,9.511,4.956,36.345,4.43,-14.535,-2.804,0.0,37.9,38.9,9.628,3.295,-12.438,-9.144,-14.105,-10.892,-3.278,26.933,0.0,260.04,,264.0,260.0,-11.647,3.175,-3.714,23.592
5833.0,2.443,0.695,-34.037,3.356,9.511,4.956,36.345,4.43,-14.535,-2.804,0.0,37.9,38.9,9.628,3.295,-12.433,-9.119,-14.153,-10.882,-3.278,26.933,0.0,260.14,,264.0,260.0,-11.645,3.163,-3.699,23.577
5833.5,2.443,0.695,-34.037,3.356,9.511,4.956,36.345,4.43,-14.535,-2.804,0.0,37.9,38.9,9.628,3.295,-12.463,-9.119,-14.046,-10.816,-3.278,26.933,0.0,260.14,,264.0,260.0,-11.646,3.151,-3.709,23.584
5834.0,2.443,0.695,-34.037,3.356,9.511,4.928,36.343,4.415,-14.508,-2.792,0.0,37.959,38.824,9.628,3.295,-12.434,-9.122,-13.953,-10.785,-3.269,26.938,0.0,258.14,,264.0,260.0,-11.611,3.139,-3.708,23.571
5834.5,2.443,0.695,-34.037,3.356,9.511,4.928,36.343,4.415,-14.508,-2.792,0.0,38.0,38.8,9.628,3.295,-12.473,-9.126,-14.116,-10.86,-3.269,26.938,0.0,258.14,,265.0,260.0,-11.574,3.128,-3.707,23.589
5835.0,2.443,0.695,-34.037,3.356,9.511,4.928,36.343,4.415,-14.508,-2.792,0.0,38.0,38.8,9.628,3.295,-12.509,-9.169,-14.122,-10.903,-3.269,26.938,0.0,258.04,,265.0,260.0,-11.644,3.117,-3.704,23.593
5835.5,2.797,0.653,-35.209,3.348,9.56,4.928,36.343,4.415,-14.508,-2.792,0.0,38.0,38.8,9.525,3.233,-12.429,-9.143,-14.08,-10.85,-3.269,26.938,0.0,258.04,,266.0,260.0,-11.676,3.106,-3.723,23.583
5836.0,2.797,0.653,-35.209,3.348,9.56,4.928,36.343,4.415,-14.508,-2.792,0.0,38.0,38.8,9.525,3.233,-12.29,-9.116,-13.943,-10.8,-3.269,26.938,0.0,257.94,,266.0,260.0,-11.626,3.101,-3.708,23.59
5836.5,2.797,0.653,-35.209,3.348,9.56,4.928,36.343,4.415,-14.508,-2.792,0.0,38.0,38.8,9.525,3.233,-12.319,-9.101,-14.012,-10.823,-3.269,26.938,0.0,257.94,,267.0,260.0,-11.537,3.096,-3.712,23.529
5837.0,2.797,0.653,-35.209,3.348,9.56,4.928,36.343,4.415,-14.508,-2.792,0.0,38.0,38.8,9.525,3.233,-12.35,-9.085,-14.073,-10.824,-3.269,26.938,0.0,259.44,,267.0,260.0,-11.564,3.091,-3.721,23.464
5837.5,2.797,0.653,-35.209,3.348,9.56,4.923,36.337,4.407,-14.477,-2.783,0.0,37.969,38.873,9.525,3.233,-12.411,-9.139,-14.083,-10.842,-3.256,26.947,0.0,259.44,,267.0,260.0,-11.583,3.086,-3.716,23.429
5838.0,2.797,0.653,-35.209,3.348,9.56,4.923,36.337,4.407,-14.477,-2.783,0.0,38.0,38.9,9.525,3.233,-12.44,-9.151,-13.886,-10.802,-3.256,26.947,0.0,259.24,,267.0,260.0,-11.619,3.081,-3.716,23.4
5838.5,3.76,0.879,-35.209,3.292,9.586,4.923,36.337,4.407,-14.477,-2.783,0.0,38.0,38.9,9.556,3.388,-12.264,-9.126,-13.877,-10.799,-3.256,26.947,0.0,259.24,,267.0,260.0,-11.57,3.077,-3.716,23.35
5839.0,3.76,0.879,-35.209,3.292,9.586,4.923,36.337,4.407,-14.477,-2.783,0.0,38.0,38.9,9.556,3.388,-12.273,-9.1,-13.946,-10.765,-3.256,26.947,0.0,259.34,,267.0,260.0,-11.516,3.088,-3.709,23.33
5839.5,3.76,0.879,-35.209,3.292,9.586,4.923,36.337,4.407,-14.477,-2.783,0.0,38.0,38.9,9.556,3.388,-12.405,-9.14,-13.881,-10.8,-3.256,26.947,0.0,259.34,,267.0,260.0,-11.521,3.099,-3.711,23.298
5840.0,3.76,0.879,-35.209,3.292,9.586,4.923,36.337,4.407,-14.477,-2.783,0.0,38.0,38.9,9.556,3.388,-12.374,-9.109,-13.986,-10.833,-3.256,26.947,0.0,261.04,,267.0,260.0,-11.556,3.11,-3.69,23.265
5840.5,3.76,0.879,-35.209,3.292,9.586,4.951,36.338,4.418,-14.456,-2.787,0.0,37.977,38.858,9.556,3.388,-12.344,-9.098,-14.023,-10.833,-3.272,26.934,0.0,261.04,,266.0,260.0,-11.576,3.12,-3.713,23.225
5841.0,3.76,0.879,-35.209,3.292,9.586,4.951,36.338,4.418,-14.456,-2.787,0.0,38.0,38.9,9.556,3.388,-12.434,-9.12,-14.108,-10.875,-3.272,26.934,0.0,261.24,,266.0,260.0,-11.574,3.131,-3.698,23.248
5841.5,3.76,0.879,-35.209,3.292,9.586,4.951,36.338,4.418,-14.456,-2.787,0.0,38.0,38.9,9.556,3.388,-12.495,-9.153,-14.159,-10.893,-3.272,26.934,0.0,261.24,,265.0,260.0,-11.634,3.141,-3.699,23.285
5842.0,3.668,0.855,-35.209,3.339,9.584,4.951,36.338,4.418,-14.456,-2.787,0.0,38.0,38.9,9.568,3.352,-12.496,-9.167,-14.038,-10.871,-3.272,26.934,0.0,260.54,,265.0,260.0,-11.675,3.151,-3.689,23.406
5842.5,3.668,0.855,-35.209,3.339,9.584,4.951,36.338,4.418,-14.456,-2.787,0.0,38.0,38.9,9.568,3.352,-12.42,-9.167,-13.88,-10.867,-3.272,26.934,0.0,260.54,,265.0,260.0,-11.643,3.16,-3.712,23.418
5843.0,3.668,0.855,-35.209,3.339,9.584,4.951,36.338,4.418,-14.456,-2.787,0.0,38.0,38.9,9.568,3.352,-12.367,-9.14,-13.974,-10.811,-3.272,26.934,0.0,260.04,,265.0,260.0,-11.583,3.168,-3.693,23.456
5843.5,3.668,0.855,-35.209,3.339,9.584,4.951,36.338,4.418,-14.456,-2.787,0.0,38.0,38.9,9.568,3.352,-12.384,-9.13,-13.989,-10.84,-3.272,26.934,0.0,260.04,,265.0,260.0,-11.573,3.176,-3.706,23.484
5844.0,3.668,0.855,-35.209,3.339,9.584,4.969,36.349,4.404,-14.39,-2.791,0.0,37.991,38.875,9.568,3.352,-12.432,-9.171,-13.978,-10.866,-3.261,26.945,0.0,260.04,,265.0,260.0,-11.586,3.184,-3.703,23.506
5844.5,3.668,0.855,-35.209,3.339,9.584,4.969,36.349,4.404,-14.39,-2.791,0.0,38.0,38.9,9.568,3.352,-12.489,-9.148,-14.065,-10.89,-3.261,26.945,0.0,260.04,,265.0,260.0,-11.612,3.192,-3.716,23.553
5845.0,2.593,0.682,-33.786,3.346,9.525,4.969,36.349,4.404,-14.39,-2.791,0.0,38.0,38.9,9.684,3.137,-12.503,-9.168,-14.047,-10.871,-3.261,26.945,0.0,260.34,,265.0,260.0,-11.648,3.2,-3.694,23.64
5845.5,2.593,0.682,-33.786,3.346,9.525,4.969,36.349,4.404,-14.39,-2.791,0.0,38.0,38.9,9.684,3.137,-12.518,-9.136,-14.088,-10.894,-3.261,26.945,0.0,260.34,,265.0,260.0,-11.647,3.19,-3.686,23.739
5846.0,2.593,0.682,-33.786,3.346,9.525,4.969,36.349,4.404,-14.39,-2.791,0.0,38.0,38.9,9.684,3.137,-12.466,-9.149,-14.01,-10.888,-3.261,26.945,0.0,259.94,,265.0,260.0,-11.659,3.18,-3.697,23.815
5846.5,2.593,0.682,-33.786,3.346,9.525,4.969,36.349,4.404,-14.39,-2.791,0.0,38.0,38.9,9.684,3.137,-12.456,-9.128,-14.065,-10.846,-3.261,26.945,0.0,259.94,,265.0,260.0,-11.628,3.171,-3.701,23.816
5847.0,2.593,0.682,-33.786,3.346,9.525,4.997,36.369,4.411,-14.37,-2.803,0.0,37.994,38.908,9.684,3.137,-12.458,-9.16,-13.985,-10.838,-3.262,26.947,0.0,258.84,,265.0,260.0,-11.624,3.161,-3.692,23.874
5847.5,2.593,0.682,-33.786,3.346,9.525,4.997,36.369,4.411,-14.37,-2.803,0.0,38.0,38.9,9.684,3.137,-12.427,-9.132,-13.943,-10.814,-3.262,26.947,0.0,258.84,,266.0,260.0,-11.61,3.152,-3.697,23.853
5848.0,2.593,0.682,-33.786,3.346,9.525,4.997,36.369,4.411,-14.37,-2.803,0.0,38.0,38.9,9.684,3.137,-12.247,-9.087,-13.989,-10.805,-3.262,26.947,0.0,258.64,,266.0,260.0,-11.579,3.143,-3.708,23.838
5848.5,3.673,0.909,-34.724,3.27,9.542,4.997,36.369,4.411,-14.37,-2.803,0.0,38.0,38.9,9.659,3.375,-12.35,-9.089,-14.031,-10.834,-3.262,26.947,0.0,258.64,,267.0,260.0,-11.532,3.134,-3.686,23.821
5849.0,3.673,0.909,-34.724,3.27,9.542,4.997,36.369,4.411,-14.37,-2.803,0.0,38.0,38.9,9.659,3.375,-12.434,-9.091,-14.105,-10.851,-3.262,26.947,0.0,258.54,,267.0,260.0,-11.576,3.143,-3.709,23.812
5849.5,3.673,0.909,-34.724,3.27,9.542,4.997,36.369,4.411,-14.37,-2.803,0.0,38.0,38.9,9.659,3.375,-12.435,-9.139,-14.015,-10.831,-3.262,26.947,0.0,258.54,,268.0,260.0,-11.62,3.151,-3.68,23.855
5850.0,3.673,0.909,-34.724,3.27,9.542,4.997,36.369,4.411,-14.37,-2.803,0.0,38.0,38.9,9.659,3.375,-12.401,-9.109,-13.927,-10.839,-3.262,26.947,0.0,259.44,,268.0,260.0,-11.605,3.16,-3.711,23.878
5850.5,3.673,0.909,-34.724,3.27,9.542,5.006,36.369,4.416,-14.343,-2.804,0.0,37.997,38.848,9.659,3.375,-12.359,-9.092,-14.033,-10.833,-3.264,26.943,0.0,259.44,,268.0,260.0,-11.569,3.168,-3.705,23.893
5851.0,3.673,0.909,-34.724,3.27,9.542,5.006,36.369,4.416,-14.343,-2.804,0.0,38.0,38.8,9.659,3.375,-12.418,-9.075,-14.087,-10.825,-3.264,26.943,0.0,259.94,,268.0,260.0,-11.579,3.176,-3.694,23.874
5851.5,2.923,0.656,-35.209,3.349,9.551,5.006,36.369,4.416,-14.343,-2.804,0.0,38.0,38.8,9.541,3.351,-12.43,-9.108,-13.988,-10.804,-3.264,26.943,0.0,259.94,,268.0,260.0,-11.601,3.185,-3.688,23.877
5852.0,2.923,0.656,-35.209,3.349,9.551,5.006,36.369,4.416,-14.343,-2.804,0.0,38.0,38.8,9.541,3.351,-12.389,-9.106,-13.924,-10.777,-3.264,26.943,0.0,259.44,,268.0,260.0,-11.583,3.18,-3.689,23.843
5852.5,2.923,0.656,-35.209,3.349,9.551,5.006,36.369,4.416,-14.343,-2.804,0.0,38.0,38.8,9.541,3.351,-12.188,-9.051,-13.907,-10.738,-3.264,26.943,0.0,259.44,,268.0,260.0,-11.549,3.176,-3.678,23.851
5853.0,2.923,0.656,-35.209,3.349,9.551,5.006,36.369,4.416,-14.343,-2.804,0.0,38.0,38.8,9.541,3.351,-12.256,-9.099,-13.879,-10.767,-3.264,26.943,0.0,261.54,,268.0,260.0,-11.471,3.172,-3.681,23.941
5853.5,2.923,0.656,-35.209,3.349,9.551,4.938,36.349,4.389,-14.32,-2.81,0.0,37.989,38.814,9.541,3.351,-12.363,-9.083,-13.905,-10.801,-3.267,26.943,0.0,261.54,,267.0,260.0,-11.5,3.168,-3.668,23.929
5854.0,2.923,0.656,-35.209,3.349,9.551,4.938,36.349,4.389,-14.32,-2.81,0.0,38.0,38.8,9.541,3.351,-12.425,-9.068,-14.052,-10.832,-3.267,26.943,0.0,261.44,,267.0,260.0,-11.538,3.164,-3.667,23.94
5854.5,3.175,0.77,-35.209,3.241,9.597,4.938,36.349,4.389,-14.32,-2.81,0.0,38.0,38.8,9.637,3.464,-12.444,-9.107,-14.102,-10.864,-3.267,26.943,0.0,261.44,,266.0,260.0,-11.594,3.16,-3.636,23.99
5855.0,3.175,0.77,-35.209,3.241,9.597,4.938,36.349,4.389,-14.32,-2.81,0.0,38.0,38.8,9.637,3.464,-12.472,-9.098,-14.009,-10.849,-3.267,26.943,0.0,261.34,,266.0,260.0,-11.629,3.16,-3.669,24.033
5855.5,3.175,0.77,-35.209,3.241,9.597,4.938,36.349,4.389,-14.32,-2.81,0.0,38.0,38.8,9.637,3.464,-12.307,-9.078,-13.98,-10.788,-3.267,26.943,0.0,261.34,,265.0,260.0,-11.607,3.16,-3.657,24.226
5856.0,3.175,0.77,-35.209,3.241,9.597,4.938,36.349,4.389,-14.32,-2.81,0.0,38.0,38.8,9.637,3.464,-12.31,-9.049,-14.008,-10.747,-3.267,26.943,0.0,259.64,,265.0,260.0,-11.538,3.161,-3.646,24.283
5856.5,3.175,0.77,-35.209,3.241,9.597,4.938,36.349,4.389,-14.32,-2.81,0.0,38.0,38.8,9.637,3.464,-12.377,-9.069,-13.969,-10.766,-3.267,26.943,0.0,259.64,,265.0,260.0,-11.528,3.161,-3.662,24.326
5857.0,3.175,0.77,-35.209,3.241,9.597,4.963,36.377,4.398,-14.293,-2.793,0.0,37.995,38.922,9.637,3.464,-12.386,-9.058,-14.0,-10.787,-3.264,26.953,0.0,259.74,,265.0,260.0,-11.545,3.161,-3.653,24.307
5857.5,3.175,0.77,-35.209,3.241,9.597,4.963,36.377,4.398,-14.293,-2.793,0.0,38.0,38.9,9.637,3.464,-12.387,-9.062,-13.973,-10.787,-3.264,26.953,0.0,259.74,,265.0,260.0,-11.558,3.161,-3.652,24.259
5858.0,2.87,0.637,-35.209,3.351,9.601,4.963,36.377,4.398,-14.293,-2.793,0.0,38.0,38.9,9.559,3.385,-12.405,-9.051,-13.932,-10.773,-3.264,26.953,0.0,260.14,,265.0,260.0,-11.552,3.162,-3.63,24.293
5858.5,2.87,0.637,-35.209,3.351,9.601,4.963,36.377,4.398,-14.293,-2.793,0.0,38.0,38.9,9.559,3.385,-12.241,-9.045,-13.886,-10.762,-3.264,26.953,0.0,260.14,,265.0,260.0,-11.54,3.157,-3.661,24.292
5859.0,2.87,0.637,-35.209,3.351,9.601,4.963,36.377,4.398,-14.293,-2.793,0.0,38.0,38.9,9.559,3.385,-12.273,-9.037,-13.959,-10.767,-3.264,26.953,0.0,259.34,,265.0,260.0,-11.483,3.152,-3.638,24.268
5859.5,2.87,0.637,-35.209,3.351,9.601,4.963,36.377,4.398,-14.293,-2.793,0.0,38.0,38.9,9.559,3.385,-12.299,-9.018,-13.872,-10.679,-3.264,26.953,0.0,259.34,,265.0,260.0,-11.509,3.147,-3.623,24.297
5860.0,2.87,0.637,-35.209,3.351,9.601,4.955,36.367,4.387,-14.271,-2.783,0.0,37.988,38.862,9.559,3.385,-12.305,-9.028,-13.802,-10.703,-3.247,26.954,0.0,258.34,,265.0,260.0,-11.467,3.143,-3.622,24.367
5860.5,2.87,0.637,-35.209,3.351,9.601,4.955,36.367,4.387,-14.271,-2.783,0.0,38.0,38.9,9.559,3.385,-12.207,-9.007,-13.88,-10.729,-3.247,26.954,0.0,258.34,,266.0,260.0,-11.459,3.138,-3.614,24.411
5861.0,3.044,0.758,-35.172,3.341,9.453,4.955,36.367,4.387,-14.271,-2.783,0.0,38.0,38.9,9.52,3.257,-12.282,-9.035,-13.988,-10.752,-3.247,26.954,0.0,258.24,,266.0,260.0,-11.456,3.134,-3.613,24.348
5861.5,3.044,0.758,-35.172,3.341,9.453,4.955,36.367,4.387,-14.271,-2.783,0.0,38.0,38.9,9.52,3.257,-12.289,-8.993,-13.996,-10.748,-3.247,26.954,0.0,258.24,,267.0,260.0,-11.514,3.133,-3.602,24.275
5862.0,3.044,0.758,-35.172,3.341,9.453,4.955,36.367,4.387,-14.271,-2.783,0.0,38.0,38.9,9.52,3.257,-12.365,-9.035,-14.036,-10.785,-3.247,26.954,0.0,258.44,,267.0,260.0,-11.507,3.131,-3.591,24.272
5862.5,3.044,0.758,-35.172,3.341,9.453,4.955,36.367,4.387,-14.271,-2.783,0.0,38.0,38.9,9.52,3.257,-12.342,-9.085,-13.894,-10.762,-3.247,26.954,0.0,258.44,,268.0,260.0,-11.555,3.13,-3.614,24.201
5863.0,3.044,0.758,-35.172,3.341,9.453,4.955,36.367,4.387,-14.271,-2.783,0.0,38.0,38.9,9.52,3.257,-12.279,-9.095,-13.796,-10.779,-3.247,26.954,0.0,259.24,,268.0,260.0,-11.521,3.128,-3.621,24.195
5863.5,3.044,0.758,-35.172,3.341,9.453,4.923,36.379,4.459,-14.238,-2.776,0.0,37.996,38.776,9.52,3.257,-12.313,-9.04,-13.878,-10.745,-3.24,26.973,0.0,259.24,,268.0,260.0,-11.487,3.127,-3.612,24.107
5864.0,3.044,0.758,-35.172,3.341,9.453,4.923,36.379,4.459,-14.238,-2.776,0.0,38.0,38.8,9.52,3.257,-12.293,-9.04,-13.923,-10.758,-3.24,26.973,0.0,259.64,,268.0,260.0,-11.494,3.126,-3.608,24.087
5864.5,2.975,0.685,-35.209,3.325,9.571,4.923,36.379,4.459,-14.238,-2.776,0.0,38.0,38.8,9.5,3.279,-12.276,-9.037,-13.925,-10.736,-3.24,26.973,0.0,259.64,,268.0,260.0,-11.504,3.124,-3.602,24.081
5865.0,2.975,0.685,-35.209,3.325,9.571,4.923,36.379,4.459,-14.238,-2.776,0.0,38.0,38.8,9.5,3.279,-12.301,-9.06,-13.807,-10.746,-3.24,26.973,0.0,259.34,,268.0,260.0,-11.493,3.122,-3.612,24.096
5865.5,2.975,0.685,-35.209,3.325,9.571,4.923,36.379,4.459,-14.238,-2.776,0.0,38.0,38.8,9.5,3.279,-12.343,-9.03,-13.981,-10.78,-3.24,26.973,0.0,259.34,,268.0,260.0,-11.479,3.119,-3.614,24.124
5866.0,2.975,0.685,-35.209,3.325,9.571,4.923,36.379,4.459,-14.238,-2.776,0.0,38.0,38.8,9.5,3.279,-12.415,-9.073,-14.046,-10.831,-3.24,26.973,0.0,262.14,,268.0,260.0,-11.534,3.117,-3.609,24.127
5866.5,2.975,0.685,-35.209,3.325,9.571,4.92,36.368,4.435,-14.201,-2.77,0.0,37.987,38.762,9.5,3.279,-12.431,-9.088,-13.987,-10.825,-3.244,26.967,0.0,262.14,,267.0,260.0,-11.591,3.115,-3.61,24.049
5867.0,2.975,0.685,-35.209,3.325,9.571,4.92,36.368,4.435,-14.201,-2.77,0.0,38.0,38.8,9.5,3.279,-12.343,-9.158,-13.689,-10.782,-3.244,26.967,0.0,261.44,,267.0,260.0,-11.583,3.112,-3.63,24.023
5867.5,3.611,0.924,-34.662,3.329,9.569,4.92,36.368,4.435,-14.201,-2.77,0.0,38.0,38.8,9.56,3.221,-12.191,-9.072,-13.817,-10.78,-3.244,26.967,0.0,261.44,,266.0,260.0,-11.493,3.11,-3.637,24.016
5868.0,3.611,0.924,-34.662,3.329,9.569,4.92,36.368,4.435,-14.201,-2.77,0.0,38.0,38.8,9.56,3.221,-12.312,-9.046,-13.951,-10.786,-3.244,26.967,0.0,262.34,,266.0,260.0,-11.465,3.118,-3.616,24.06
5868.5,3.611,0.924,-34.662,3.329,9.569,4.92,36.368,4.435,-14.201,-2.77,0.0,38.0,38.8,9.56,3.221,-12.369,-9.096,-13.829,-10.758,-3.244,26.967,0.0,262.34,,265.0,260.0,-11.524,3.126,-3.641,24.029
5869.0,3.611,0.924,-34.662,3.329,9.569,4.92,36.368,4.435,-14.201,-2.77,0.0,38.0,38.8,9.56,3.221,-12.355,-9.066,-13.901,-10.777,-3.244,26.967,0.0,260.44,,265.0,260.0,-11.513,3.134,-3.631,24.031
5869.5,3.611,0.924,-34.662,3.329,9.569,4.92,36.368,4.435,-14.201,-2.77,0.0,38.0,38.8,9.56,3.221,-12.371,-9.052,-13.861,-10.765,-3.244,26.967,0.0,260.44,,265.0,260.0,-11.525,3.142,-3.635,24.002
5870.0,3.611,0.924,-34.662,3.329,9.569,4.956,36.348,4.405,-14.168,-2.778,0.0,37.979,38.784,9.56,3.221,-12.347,-9.05,-13.921,-10.771,-3.247,26.98,0.0,261.44,,265.0,260.0,-11.512,3.15,-3.633,23.921
5870.5,3.611,0.924,-34.662,3.329,9.569,4.956,36.348,4.405,-14.168,-2.778,0.0,38.0,38.8,9.56,3.221,-12.247,-9.028,-13.887,-10.736,-3.247,26.98,0.0,261.44,,264.0,260.0,-11.522,3.157,-3.612,23.971
5871.0,3.826,0.901,-35.209,3.338,9.555,4.956,36.348,4.405,-14.168,-2.778,0.0,38.0,38.8,9.485,3.33,-12.239,-9.031,-13.751,-10.659,-3.247,26.98,0.0,260.44,,264.0,260.0,-11.475,3.165,-3.631,24.044
5871.5,3.826,0.901,-35.209,3.338,9.555,4.956,36.348,4.405,-14.168,-2.778,0.0,38.0,38.8,9.485,3.33,-12.256,-9.024,-13.782,-10.69,-3.247,26.98,0.0,260.44,,264.0,260.0,-11.42,3.176,-3.623,24.059
5872.0,3.826,0.901,-35.209,3.338,9.555,4.956,36.348,4.405,-14.168,-2.778,0.0,38.0,38.8,9.485,3.33,-12.271,-9.009,-13.924,-10.736,-3.247,26.98,0.0,258.94,,264.0,260.0,-11.438,3.186,-3.604,24.091
5872.5,3.826,0.901,-35.209,3.338,9.555,4.956,36.348,4.405,-14.168,-2.778,0.0,38.0,38.8,9.485,3.33,-12.267,-9.01,-13.881,-10.685,-3.247,26.98,0.0,258.94,,265.0,260.0,-11.485,3.197,-3.591,24.088
5873.0,3.826,0.901,-35.209,3.338,9.555,4.956,36.353,4.405,-14.15,-2.792,0.0,37.967,38.701,9.485,3.33,-12.254,-9.061,-13.616,-10.66,-3.25,26.991,0.0,257.34,,265.0,260.0,-11.461,3.207,-3.612,24.129
5873.5,3.826,0.901,-35.209,3.338,9.555,4.956,36.353,4.405,-14.15,-2.792,0.0,38.0,38.7,9.485,3.33,-12.224,-9.011,-13.751,-10.685,-3.25,26.991,0.0,257.34,,266.0,260.0,-11.398,3.217,-3.603,24.172
5874.0,3.212,0.859,-34.186,3.338,9.496,4.956,36.353,4.405,-14.15,-2.792,0.0,38.0,38.7,9.675,3.327,-12.182,-9.012,-13.846,-10.722,-3.25,26.991,0.0,258.44,,266.0,260.0,-11.418,3.227,-3.595,24.249
5874.5,3.212,0.859,-34.186,3.338,9.496,4.956,36.353,4.405,-14.15,-2.792,0.0,38.0,38.7,9.675,3.327,-12.221,-9.014,-13.876,-10.713,-3.25,26.991,0.0,258.44,,267.0,260.0,-11.441,3.227,-3.597,24.367
5875.0,3.212,0.859,-34.186,3.338,9.496,4.956,36.353,4.405,-14.15,-2.792,0.0,38.0,38.7,9.675,3.327,-12.262,-8.976,-13.709,-10.664,-3.25,26.991,0.0,258.54,,267.0,260.0,-11.456,3.227,-3.61,24.306
5875.5,3.212,0.859,-34.186,3.338,9.496,4.956,36.353,4.405,-14.15,-2.792,0.0,38.0,38.7,9.675,3.327,-12.274,-9.003,-13.855,-10.721,-3.25,26.991,0.0,258.54,,268.0,260.0,-11.403,3.227,-3.589,24.221
5876.0,3.212,0.859,-34.186,3.338,9.496,5.01,36.356,4.385,-14.097,-2.79,0.0,37.96,38.697,9.675,3.327,-12.271,-9.002,-13.885,-10.736,-3.25,27.005,0.0,260.04,,268.0,260.0,-11.463,3.226,-3.589,24.165
5876.5,3.212,0.859,-34.186,3.338,9.496,5.01,36.356,4.385,-14.097,-2.79,0.0,38.0,38.7,9.675,3.327,-12.339,-8.996,-13.98,-10.708,-3.25,27.005,0.0,260.04,,268.0,260.0,-11.474,3.226,-3.578,24.139
5877.0,3.212,0.859,-34.186,3.338,9.496,5.01,36.356,4.385,-14.097,-2.79,0.0,38.0,38.7,9.675,3.327,-12.269,-9.017,-13.824,-10.672,-3.25,27.005,0.0,259.24,,268.0,260.0,-11.506,3.226,-3.575,24.129
5877.5,3.155,0.761,-35.209,3.3,9.541,5.01,36.356,4.385,-14.097,-2.79,0.0,38.0,38.7,9.473,3.374,-12.25,-8.982,-13.695,-10.638,-3.25,27.005,0.0,259.24,,268.0,260.0,-11.445,3.226,-3.581,24.097
5878.0,3.155,0.761,-35.209,3.3,9.541,5.01,36.356,4.385,-14.097,-2.79,0.0,38.0,38.7,9.473,3.374,-12.196,-8.979,-13.803,-10.679,-3.25,27.005,0.0,260.54,,268.0,260.0,-11.391,3.224,-3.567,24.116
5878.5,3.155,0.761,-35.209,3.3,9.541,5.01,36.356,4.385,-14.097,-2.79,0.0,38.0,38.7,9.473,3.374,-12.246,-8.975,-13.895,-10.721,-3.25,27.005,0.0,260.54,,268.0,260.0,-11.414,3.223,-3.567,24.101
5879.0,3.155,0.761,-35.209,3.3,9.541,5.01,36.356,4.385,-14.097,-2.79,0.0,38.0,38.7,9.473,3.374,-12.208,-8.973,-13.753,-10.641,-3.25,27.005,0.0,262.64,,268.0,260.0,-11.459,3.222,-3.552,24.091
5879.5,3.155,0.761,-35.209,3.3,9.541,4.988,36.372,4.405,-14.064,-2.788,0.0,37.954,38.682,9.473,3.374,-12.238,-8.965,-13.773,-10.655,-3.248,27.01,0.0,262.64,,267.0,260.0,-11.394,3.221,-3.589,24.114
5880.0,3.155,0.761,-35.209,3.3,9.541,4.988,36.372,4.405,-14.064,-2.788,0.0,38.0,38.7,9.473,3.374,-12.269,-8.994,-13.887,-10.724,-3.248,27.01,0.0,262.44,,267.0,260.0,-11.408,3.22,-3.564,24.15
5880.5,2.949,0.762,-34.78,3.323,9.463,4.988,36.372,4.405,-14.064,-2.788,0.0,38.0,38.7,9.629,3.348,-12.336,-8.977,-13.929,-10.728,-3.248,27.01,0.0,262.44,,266.0,260.0,-11.469,3.219,-3.542,24.152
5881.0,2.949,0.762,-34.78,3.323,9.463,4.988,36.372,4.405,-14.064,-2.788,0.0,38.0,38.7,9.629,3.348,-12.36,-9.01,-13.954,-10.75,-3.248,27.01,0.0,261.44,,266.0,260.0,-11.492,3.215,-3.544,24.015
5881.5,2.949,0.762,-34.78,3.323,9.463,4.988,36.372,4.405,-14.064,-2.788,0.0,38.0,38.7,9.629,3.348,-12.356,-8.973,-13.987,-10.743,-3.248,27.01,0.0,261.44,,265.0,260.0,-11.519,3.21,-3.547,23.949
5882.0,2.949,0.762,-34.78,3.323,9.463,4.988,36.372,4.405,-14.064,-2.788,0.0,38.0,38.7,9.629,3.348,-12.364,-8.981,-13.947,-10.74,-3.248,27.01,0.0,261.84,,265.0,260.0,-11.515,3.206,-3.554,23.964
5882.5,2.949,0.762,-34.78,3.323,9.463,4.968,36.402,4.396,-14.024,-2.782,0.0,37.94,38.664,9.629,3.348,-12.244,-8.962,-13.911,-10.695,-3.241,27.023,0.0,261.84,,264.0,260.0,-11.508,3.202,-3.543,23.897
5883.0,2.949,0.762,-34.78,3.323,9.463,4.968,36.402,4.396,-14.024,-2.782,0.0,37.9,38.7,9.629,3.348,-12.281,-8.962,-13.933,-10.706,-3.241,27.023,0.0,260.14,,264.0,260.0,-11.453,3.198,-3.547,23.827
5883.5,2.949,0.762,-34.78,3.323,9.463,4.968,36.402,4.396,-14.024,-2.782,0.0,37.9,38.7,9.629,3.348,-12.288,-8.974,-13.881,-10.659,-3.241,27.023,0.0,260.14,,264.0,260.0,-11.471,3.193,-3.555,23.801
5884.0,3.08,0.745,-35.209,3.337,9.576,4.968,36.402,4.396,-14.024,-2.782,0.0,37.9,38.7,9.635,3.48,-12.28,-8.958,-13.827,-10.663,-3.241,27.023,0.0,261.24,,264.0,260.0,-11.45,3.189,-3.557,23.831
5884.5,3.08,0.745,-35.209,3.337,9.576,4.968,36.402,4.396,-14.024,-2.782,0.0,37.9,38.7,9.635,3.48,-12.275,-8.955,-13.811,-10.641,-3.241,27.023,0.0,261.24,,263.0,260.0,-11.432,3.188,-3.557,23.867
5885.0,3.08,0.745,-35.209,3.337,9.576,4.968,36.402,4.396,-14.024,-2.782,0.0,37.9,38.7,9.635,3.48,-12.056,-8.905,-13.788,-10.589,-3.241,27.023,0.0,256.74,,263.0,260.0,-11.421,3.186,-3.539,24.08
5885.5,3.08,0.745,-35.209,3.337,9.576,4.968,36.402,4.396,-14.024,-2.782,0.0,37.9,38.7,9.635,3.48,-12.106,-8.928,-13.738,-10.585,-3.241,27.023,0.0,256.74,,264.0,260.0,-11.335,3.184,-3.53,24.074
5886.0,3.08,0.745,-35.209,3.337,9.576,4.979,36.359,4.394,-14.031,-2.786,0.0,37.93,38.611,9.635,3.48,-12.278,-8.943,-13.821,-10.645,-3.248,27.014,0.0,258.54,,264.0,260.0,-11.339,3.182,-3.527,24.066
5886.5,3.08,0.745,-35.209,3.337,9.576,4.979,36.359,4.394,-14.031,-2.786,0.0,37.9,38.6,9.635,3.48,-12.249,-8.937,-13.785,-10.656,-3.248,27.014,0.0,258.54,,265.0,260.0,-11.422,3.181,-3.541,24.05
5887.0,2.59,0.705,-33.188,3.407,9.528,4.979,36.359,4.394,-14.031,-2.786,0.0,37.9,38.6,9.701,3.28,-12.047,-8.914,-13.765,-10.601,-3.248,27.014,0.0,257.44,,265.0,260.0,-11.407,3.179,-3.531,24.051
5887.5,2.59,0.705,-33.188,3.407,9.528,4.979,36.359,4.394,-14.031,-2.786,0.0,37.9,38.6,9.701,3.28,-12.162,-8.887,-13.867,-10.652,-3.248,27.014,0.0,257.44,,266.0,260.0,-11.332,3.169,-3.529,24.08
5888.0,2.59,0.705,-33.188,3.407,9.528,4.979,36.359,4.394,-14.031,-2.786,0.0,37.9,38.6,9.701,3.28,-12.232,-8.914,-13.938,-10.678,-3.248,27.014,0.0,258.24,,266.0,260.0,-11.392,3.16,-3.54,24.085
5888.5,2.59,0.705,-33.188,3.407,9.528,4.979,36.359,4.394,-14.031,-2.786,0.0,37.9,38.6,9.701,3.28,-12.267,-8.926,-13.929,-10.668,-3.248,27.014,0.0,258.24,,267.0,260.0,-11.44,3.151,-3.522,24.109
5889.0,2.59,0.705,-33.188,3.407,9.528,4.971,36.375,4.421,-14.014,-2.767,0.0,37.928,38.538,9.701,3.28,-12.27,-8.972,-13.771,-10.642,-3.23,27.038,0.0,258.84,,267.0,260.0,-11.448,3.141,-3.528,24.218
5889.5,2.59,0.705,-33.188,3.407,9.528,4.971,36.375,4.421,-14.014,-2.767,0.0,37.9,38.5,9.701,3.28,-12.098,-8.932,-13.796,-10.625,-3.23,27.038,0.0,258.84,,268.0,260.0,-11.414,3.132,-3.525,24.239
5890.0,2.59,0.705,-33.188,3.407,9.528,4.971,36.375,4.421,-14.014,-2.767,0.0,37.9,38.5,9.701,3.28,-12.23,-8.945,-13.886,-10.675,-3.23,27.038,0.0,258.84,,268.0,260.0,-11.363,3.123,-3.522,24.237
5890.5,3.32,0.767,-35.209,3.329,9.583,4.971,36.375,4.421,-14.014,-2.767,0.0,37.9,38.5,9.521,3.332,-12.267,-8.955,-13.905,-10.711,-3.23,27.038,0.0,258.84,,269.0,260.0,-11.434,3.115,-3.541,24.265
5891.0,3.32,0.767,-35.209,3.329,9.583,4.971,36.375,4.421,-14.014,-2.767,0.0,37.9,38.5,9.521,3.332,-12.325,-8.998,-13.877,-10.728,-3.23,27.038,0.0,259.14,,269.0,260.0,-11.459,3.118,-3.526,24.264
5891.5,3.32,0.767,-35.209,3.329,9.583,4.971,36.375,4.421,-14.014,-2.767,0.0,37.9,38.5,9.521,3.332,-12.307,-9.023,-13.82,-10.705,-3.23,27.038,0.0,259.14,,269.0,260.0,-11.482,3.121,-3.547,24.295
5892.0,3.32,0.767,-35.209,3.329,9.583,4.971,36.375,4.421,-14.014,-2.767,0.0,37.9,38.5,9.521,3.332,-12.284,-8.967,-13.869,-10.695,-3.23,27.038,0.0,262.24,,269.0,260.0,-11.464,3.125,-3.548,24.326
5892.5,3.32,0.767,-35.209,3.329,9.583,4.932,36.345,4.396,-13.988,-2.764,0.0,37.906,38.519,9.521,3.332,-12.21,-8.97,-13.858,-10.704,-3.231,27.035,0.0,262.24,,268.0,260.0,-11.454,3.128,-3.553,24.311
5893.0,3.32,0.767,-35.209,3.329,9.583,4.932,36.345,4.396,-13.988,-2.764,0.0,37.9,38.5,9.521,3.332,-12.192,-8.948,-13.872,-10.666,-3.231,27.035,0.0,261.84,,268.0,260.0,-11.435,3.131,-3.54,24.299
5893.5,2.838,0.699,-35.209,3.367,9.496,4.932,36.345,4.396,-13.988,-2.764,0.0,37.9,38.5,9.495,3.26,-12.214,-8.938,-13.859,-10.69,-3.231,27.035,0.0,261.84,,267.0,260.0,-11.42,3.134,-3.559,24.31
5894.0,2.838,0.699,-35.209,3.367,9.496,4.932,36.345,4.396,-13.988,-2.764,0.0,37.9,38.5,9.495,3.26,-12.285,-8.959,-13.806,-10.674,-3.231,27.035,0.0,262.04,,267.0,260.0,-11.425,3.129,-3.528,24.309
5894.5,2.838,0.699,-35.209,3.367,9.496,4.932,36.345,4.396,-13.988,-2.764,0.0,37.9,38.5,9.495,3.26,-12.266,-8.977,-13.764,-10.656,-3.231,27.035,0.0,262.04,,266.0,260.0,-11.431,3.124,-3.532,24.333
5895.0,2.838,0.699,-35.209,3.367,9.496,4.932,36.345,4.396,-13.988,-2.764,0.0,37.9,38.5,9.495,3.26,-12.061,-8.915,-13.773,-10.572,-3.231,27.035,0.0,260.84,,266.0,260.0,-11.416,3.12,-3.552,24.33
5895.5,2.838,0.699,-35.209,3.367,9.496,4.92,36.351,4.437,-13.97,-2.766,0.0,37.899,38.535,9.495,3.26,-12.125,-8.923,-13.702,-10.59,-3.23,27.045,0.0,260.84,,266.0,260.0,-11.33,3.115,-3.555,24.348
5896.0,2.838,0.699,-35.209,3.367,9.496,4.92,36.351,4.437,-13.97,-2.766,0.0,37.9,38.5,9.495,3.26,-12.213,-8.913,-13.856,-10.63,-3.23,27.045,0.0,261.94,,266.0,260.0,-11.335,3.111,-3.542,24.377
5896.5,3.557,0.88,-35.209,3.348,9.478,4.92,36.351,4.437,-13.97,-2.766,0.0,37.9,38.5,9.589,3.386,-12.271,-8.962,-13.757,-10.635,-3.23,27.045,0.0,261.94,,265.0,260.0,-11.403,3.106,-3.526,24.423
5897.0,3.557,0.88,-35.209,3.348,9.478,4.92,36.351,4.437,-13.97,-2.766,0.0,37.9,38.5,9.589,3.386,-12.038,-8.886,-13.739,-10.602,-3.23,27.045,0.0,261.44,,265.0,260.0,-11.406,3.114,-3.545,24.378
5897.5,3.557,0.88,-35.209,3.348,9.478,4.92,36.351,4.437,-13.97,-2.766,0.0,37.9,38.5,9.589,3.386,-12.14,-8.909,-13.84,-10.641,-3.23,27.045,0.0,261.44,,264.0,260.0,-11.316,3.121,-3.529,24.388
5898.0,3.557,0.88,-35.209,3.348,9.478,4.92,36.351,4.437,-13.97,-2.766,0.0,37.9,38.5,9.589,3.386,-12.156,-8.915,-13.847,-10.642,-3.23,27.045,0.0,260.04,,264.0,260.0,-11.383,3.128,-3.533,24.393
5898.5,3.557,0.88,-35.209,3.348,9.478,4.92,36.351,4.437,-13.97,-2.766,0.0,37.9,38.5,9.589,3.386,-12.279,-8.946,-13.906,-10.713,-3.23,27.045,0.0,260.04,,264.0,260.0,-11.39,3.135,-3.519,24.397
5899.0,3.557,0.88,-35.209,3.348,9.478,4.931,36.348,4.449,-13.935,-2.757,0.0,37.872,38.568,9.589,3.386,-12.316,-8.998,-13.826,-10.706,-3.237,27.043,0.0,259.14,,264.0,260.0,-11.461,3.142,-3.514,24.475
5899.5,3.557,0.88,-35.209,3.348,9.478,4.931,36.348,4.449,-13.935,-2.757,0.0,37.9,38.6,9.589,3.386,-12.154,-9.024,-13.528,-10.638,-3.237,27.043,0.0,259.14,,264.0,260.0,-11.462,3.149,-3.539,24.469
5900.0,3.412,0.805,-35.209,3.304,9.535,4.931,36.348,4.449,-13.935,-2.757,0.0,37.9,38.6,9.562,3.359,-12.083,-8.995,-13.566,-10.651,-3.237,27.043,0.0,259.94,,264.0,260.0,-11.336,3.155,-3.55,24.448
5900.5,3.412,0.805,-35.209,3.304,9.535,4.931,36.348,4.449,-13.935,-2.757,0.0,37.9,38.6,9.562,3.359,-12.128,-8.956,-13.701,-10.616,-3.237,27.043,0.0,259.94,,264.0,260.0,-11.324,3.16,-3.547,24.387
5901.0,3.412,0.805,-35.209,3.304,9.535,4.931,36.348,4.449,-13.935,-2.757,0.0,37.9,38.6,9.562,3.359,-12.179,-8.919,-13.824,-10.647,-3.237,27.043,0.0,259.94,,264.0,260.0,-11.35,3.164,-3.527,24.35
5901.5,3.412,0.805,-35.209,3.304,9.535,4.931,36.348,4.449,-13.935,-2.757,0.0,37.9,38.6,9.562,3.359,-12.228,-8.948,-13.759,-10.648,-3.237,27.043,0.0,259.94,,264.0,260.0,-11.392,3.168,-3.516,24.338
5902.0,3.412,0.805,-35.209,3.304,9.535,4.919,36.333,4.436,-13.883,-2.755,0.0,37.866,38.515,9.562,3.359,-12.164,-8.956,-13.548,-10.617,-3.237,27.056,0.0,258.24,,264.0,260.0,-11.396,3.172,-3.523,24.345
5902.5,3.412,0.805,-35.209,3.304,9.535,4.919,36.333,4.436,-13.883,-2.755,0.0,37.9,38.5,9.562,3.359,-11.942,-8.966,-13.464,-10.609,-3.237,27.056,0.0,258.24,,265.0,260.0,-11.321,3.176,-3.533,24.372
5903.0,2.937,0.711,-35.209,3.244,9.541,4.919,36.333,4.436,-13.883,-2.755,0.0,37.9,38.5,9.591,3.402,-11.987,-9.003,-13.345,-10.624,-3.237,27.056,0.0,258.24,,265.0,260.0,-11.245,3.18,-3.534,24.493
5903.5,2.937,0.711,-35.209,3.244,9.541,4.919,36.333,4.436,-13.883,-2.755,0.0,37.9,38.5,9.591,3.402,-11.976,-8.929,-13.572,-10.61,-3.237,27.056,0.0,258.24,,266.0,260.0,-11.24,3.176,-3.531,24.483
5904.0,2.937,0.711,-35.209,3.244,9.541,4.919,36.333,4.436,-13.883,-2.755,0.0,37.9,38.5,9.591,3.402,-12.122,-8.919,-13.729,-10.681,-3.237,27.056,0.0,258.34,,266.0,260.0,-11.272,3.172,-3.525,24.471
5904.5,2.937,0.711,-35.209,3.244,9.541,4.919,36.333,4.436,-13.883,-2.755,0.0,37.9,38.5,9.591,3.402,-12.243,-8.967,-13.778,-10.701,-3.237,27.056,0.0,258.34,,267.0,260.0,-11.363,3.168,-3.522,24.496
5905.0,2.937,0.711,-35.209,3.244,9.541,4.919,36.333,4.436,-13.883,-2.755,0.0,37.9,38.5,9.591,3.402,-12.223,-9.026,-13.627,-10.698,-3.237,27.056,0.0,258.84,,267.0,260.0,-11.423,3.164,-3.543,24.498
5905.5,2.937,0.711,-35.209,3.244,9.541,4.987,36.331,4.41,-13.847,-2.761,0.0,37.846,38.513,9.591,3.402,-12.115,-8.984,-13.543,-10.642,-3.228,27.058,0.0,258.84,,268.0,260.0,-11.394,3.16,-3.528,24.524
5906.0,2.937,0.711,-35.209,3.244,9.541,4.987,36.331,4.41,-13.847,-2.761,0.0,37.8,38.5,9.591,3.402,-11.957,-8.972,-13.468,-10.549,-3.228,27.058,0.0,259.04,,268.0,260.0,-11.321,3.157,-3.544,24.491
5906.5,3.292,0.899,-33.676,3.309,9.496,4.987,36.331,4.41,-13.847,-2.761,0.0,37.8,38.5,9.691,3.25,-12.011,-8.936,-13.611,-10.606,-3.228,27.058,0.0,259.04,,268.0,260.0,-11.236,3.153,-3.55,24.423
