t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5907.0,3.292,0.899,-33.676,3.309,9.496,4.987,36.331,4.41,-13.847,-2.761,0.0,37.8,38.5,9.691,3.25,-12.11,-8.98,-13.548,-10.633,-3.228,27.058,0.0,258.44,,268.0,260.0,-11.291,3.155,-3.534,24.412
5907.5,3.292,0.899,-33.676,3.309,9.496,4.987,36.331,4.41,-13.847,-2.761,0.0,37.8,38.5,9.691,3.25,-12.168,-8.927,-13.659,-10.637,-3.228,27.058,0.0,258.44,,269.0,260.0,-11.318,3.158,-3.535,24.363
5908.0,3.292,0.899,-33.676,3.309,9.496,4.987,36.331,4.41,-13.847,-2.761,0.0,37.8,38.5,9.691,3.25,-12.153,-8.943,-13.662,-10.654,-3.228,27.058,0.0,261.94,,269.0,260.0,-11.348,3.16,-3.541,24.337
5908.5,3.292,0.899,-33.676,3.309,9.496,4.989,36.339,4.431,-13.789,-2.759,0.0,37.84,38.412,9.691,3.25,-12.235,-8.911,-13.841,-10.655,-3.226,27.073,0.0,261.94,,268.0,260.0,-11.353,3.162,-3.533,24.382
5909.0,3.292,0.899,-33.676,3.309,9.496,4.989,36.339,4.431,-13.789,-2.759,0.0,37.8,38.4,9.691,3.25,-12.259,-8.947,-13.83,-10.671,-3.226,27.073,0.0,261.14,,268.0,260.0,-11.411,3.164,-3.535,24.372
5909.5,2.482,0.678,-34.182,3.365,9.508,4.989,36.339,4.431,-13.789,-2.759,0.0,37.8,38.4,9.594,3.198,-12.24,-9.002,-13.701,-10.716,-3.226,27.073,0.0,261.14,,267.0,260.0,-11.427,3.166,-3.517,24.404
5910.0,2.482,0.678,-34.182,3.365,9.508,4.989,36.339,4.431,-13.789,-2.759,0.0,37.8,38.4,9.594,3.198,-12.09,-8.961,-13.629,-10.649,-3.226,27.073,0.0,261.74,,267.0,260.0,-11.415,3.155,-3.523,24.444
5910.5,2.482,0.678,-34.182,3.365,9.508,4.989,36.339,4.431,-13.789,-2.759,0.0,37.8,38.4,9.594,3.198,-12.13,-8.954,-13.611,-10.621,-3.226,27.073,0.0,261.74,,266.0,260.0,-11.332,3.144,-3.526,24.42
5911.0,2.482,0.678,-34.182,3.365,9.508,4.989,36.339,4.431,-13.789,-2.759,0.0,37.8,38.4,9.594,3.198,-12.168,-8.944,-13.565,-10.582,-3.226,27.073,0.0,261.54,,266.0,260.0,-11.329,3.133,-3.536,24.384
5911.5,2.482,0.678,-34.182,3.365,9.508,4.989,36.339,4.431,-13.789,-2.759,0.0,37.8,38.4,9.594,3.198,-11.951,-8.895,-13.606,-10.561,-3.226,27.073,0.0,261.54,,265.0,260.0,-11.315,3.122,-3.527,24.326
5912.0,2.482,0.678,-34.182,3.365,9.508,5.008,36.323,4.388,-13.781,-2.768,0.0,37.822,38.394,9.594,3.198,-12.076,-8.915,-13.668,-10.615,-3.226,27.072,0.0,261.64,,265.0,260.0,-11.253,3.112,-3.528,24.269
5912.5,2.482,0.678,-34.182,3.365,9.508,5.008,36.323,4.388,-13.781,-2.768,0.0,37.8,38.4,9.594,3.198,-12.12,-8.882,-13.721,-10.605,-3.226,27.072,0.0,261.64,,264.0,260.0,-11.318,3.102,-3.518,24.172
5913.0,3.032,0.732,-35.209,3.257,9.551,5.008,36.323,4.388,-13.781,-2.768,0.0,37.8,38.4,9.58,3.507,-12.109,-8.928,-13.671,-10.554,-3.226,27.072,0.0,261.64,,264.0,260.0,-11.332,3.091,-3.521,24.16
5913.5,3.032,0.732,-35.209,3.257,9.551,5.008,36.323,4.388,-13.781,-2.768,0.0,37.8,38.4,9.58,3.507,-12.119,-8.865,-13.506,-10.521,-3.226,27.072,0.0,261.64,,263.0,260.0,-11.316,3.091,-3.509,24.089
5914.0,3.032,0.732,-35.209,3.257,9.551,5.008,36.323,4.388,-13.781,-2.768,0.0,37.8,38.4,9.58,3.507,-12.083,-8.881,-13.547,-10.564,-3.226,27.072,0.0,257.34,,263.0,260.0,-11.253,3.09,-3.494,24.325
5914.5,3.032,0.732,-35.209,3.257,9.551,5.008,36.323,4.388,-13.781,-2.768,0.0,37.8,38.4,9.58,3.507,-11.996,-8.86,-13.649,-10.54,-3.226,27.072,0.0,257.34,,264.0,260.0,-11.269,3.089,-3.508,24.329
5915.0,3.032,0.732,-35.209,3.257,9.551,4.953,36.344,4.412,-13.748,-2.757,0.0,37.819,38.365,9.58,3.507,-12.056,-8.846,-13.563,-10.507,-3.222,27.081,0.0,257.54,,264.0,260.0,-11.261,3.088,-3.476,24.263
5915.5,3.032,0.732,-35.209,3.257,9.551,4.953,36.344,4.412,-13.748,-2.757,0.0,37.8,38.4,9.58,3.507,-12.091,-8.87,-13.497,-10.494,-3.222,27.081,0.0,257.54,,265.0,260.0,-11.243,3.087,-3.482,24.243
5916.0,3.525,0.827,-35.209,3.311,9.613,4.953,36.344,4.412,-13.748,-2.757,0.0,37.8,38.4,9.351,3.352,-11.957,-8.879,-13.524,-10.564,-3.222,27.081,0.0,257.54,,265.0,260.0,-11.238,3.086,-3.485,24.177
5916.5,3.525,0.827,-35.209,3.311,9.613,4.953,36.344,4.412,-13.748,-2.757,0.0,37.8,38.4,9.351,3.352,-12.016,-8.844,-13.649,-10.566,-3.222,27.081,0.0,257.54,,266.0,260.0,-11.231,3.093,-3.485,24.163
5917.0,3.525,0.827,-35.209,3.311,9.613,4.953,36.344,4.412,-13.748,-2.757,0.0,37.8,38.4,9.351,3.352,-12.063,-8.843,-13.676,-10.595,-3.222,27.081,0.0,256.44,,266.0,260.0,-11.269,3.1,-3.477,24.155
5917.5,3.525,0.827,-35.209,3.311,9.613,4.953,36.344,4.412,-13.748,-2.757,0.0,37.8,38.4,9.351,3.352,-12.165,-8.866,-13.738,-10.618,-3.222,27.081,0.0,256.44,,267.0,260.0,-11.294,3.107,-3.449,24.09
5918.0,3.525,0.827,-35.209,3.311,9.613,4.965,36.344,4.413,-13.715,-2.767,0.0,37.797,38.409,9.351,3.352,-12.191,-8.916,-13.706,-10.647,-3.225,27.074,0.0,258.94,,267.0,260.0,-11.347,3.114,-3.454,24.109
5918.5,3.525,0.827,-35.209,3.311,9.613,4.965,36.344,4.413,-13.715,-2.767,0.0,37.8,38.4,9.351,3.352,-12.116,-8.882,-13.703,-10.603,-3.225,27.074,0.0,258.94,,268.0,260.0,-11.365,3.121,-3.472,24.114
5919.0,3.525,0.827,-35.209,3.311,9.613,4.965,36.344,4.413,-13.715,-2.767,0.0,37.8,38.4,9.351,3.352,-12.141,-8.909,-13.638,-10.598,-3.225,27.074,0.0,257.84,,268.0,260.0,-11.326,3.127,-3.486,24.104
5919.5,2.537,0.703,-34.035,3.353,9.494,4.965,36.344,4.413,-13.715,-2.767,0.0,37.8,38.4,9.618,3.261,-12.135,-8.898,-13.586,-10.568,-3.225,27.074,0.0,257.84,,269.0,260.0,-11.321,3.134,-3.47,24.09
5920.0,2.537,0.703,-34.035,3.353,9.494,4.965,36.344,4.413,-13.715,-2.767,0.0,37.8,38.4,9.618,3.261,-12.078,-8.861,-13.62,-10.568,-3.225,27.074,0.0,259.24,,269.0,260.0,-11.297,3.124,-3.488,24.109
5920.5,2.537,0.703,-34.035,3.353,9.494,4.965,36.344,4.413,-13.715,-2.767,0.0,37.8,38.4,9.618,3.261,-12.024,-8.862,-13.637,-10.524,-3.225,27.074,0.0,259.24,,269.0,260.0,-11.282,3.114,-3.481,24.142
5921.0,2.537,0.703,-34.035,3.353,9.494,4.965,36.344,4.413,-13.715,-2.767,0.0,37.8,38.4,9.618,3.261,-11.958,-8.825,-13.624,-10.501,-3.225,27.074,0.0,260.64,,269.0,260.0,-11.262,3.105,-3.464,24.1
5921.5,2.537,0.703,-34.035,3.353,9.494,4.955,36.326,4.413,-13.695,-2.758,0.0,37.79,38.328,9.618,3.261,-12.045,-8.854,-13.516,-10.521,-3.217,27.089,0.0,260.64,,269.0,260.0,-11.227,3.096,-3.488,24.114
5922.0,2.537,0.703,-34.035,3.353,9.494,4.955,36.326,4.413,-13.695,-2.758,0.0,37.8,38.3,9.618,3.261,-12.104,-8.872,-13.607,-10.549,-3.217,27.089,0.0,261.64,,269.0,260.0,-11.234,3.086,-3.482,24.034
5922.5,2.523,0.67,-34.306,3.361,9.548,4.955,36.326,4.413,-13.695,-2.758,0.0,37.8,38.3,9.561,3.246,-12.13,-8.864,-13.706,-10.586,-3.217,27.089,0.0,261.64,,268.0,260.0,-11.283,3.077,-3.481,24.0
5923.0,2.523,0.67,-34.306,3.361,9.548,4.955,36.326,4.413,-13.695,-2.758,0.0,37.8,38.3,9.561,3.246,-12.094,-8.866,-13.694,-10.579,-3.217,27.089,0.0,260.94,,268.0,260.0,-11.321,3.068,-3.47,23.972
5923.5,2.523,0.67,-34.306,3.361,9.548,4.955,36.326,4.413,-13.695,-2.758,0.0,37.8,38.3,9.561,3.246,-12.075,-8.905,-13.491,-10.505,-3.217,27.089,0.0,260.94,,268.0,260.0,-11.308,3.059,-3.475,23.935
5924.0,2.523,0.67,-34.306,3.361,9.548,4.955,36.326,4.413,-13.695,-2.758,0.0,37.8,38.3,9.561,3.246,-12.025,-8.843,-13.403,-10.474,-3.217,27.089,0.0,262.94,,268.0,260.0,-11.244,3.051,-3.48,23.917
5924.5,2.523,0.67,-34.306,3.361,9.548,4.916,36.309,4.406,-13.682,-2.763,0.0,37.786,38.364,9.561,3.246,-11.997,-8.865,-13.539,-10.524,-3.223,27.099,0.0,262.94,,267.0,260.0,-11.186,3.042,-3.472,24.029
5925.0,2.523,0.67,-34.306,3.361,9.548,4.916,36.309,4.406,-13.682,-2.763,0.0,37.8,38.4,9.561,3.246,-11.98,-8.833,-13.617,-10.53,-3.223,27.099,0.0,261.84,,267.0,260.0,-11.231,3.033,-3.456,24.045
5925.5,2.523,0.67,-34.306,3.361,9.548,4.916,36.309,4.406,-13.682,-2.763,0.0,37.8,38.4,9.561,3.246,-12.023,-8.85,-13.607,-10.515,-3.223,27.099,0.0,261.84,,266.0,260.0,-11.24,3.025,-3.454,24.072
5926.0,2.874,0.723,-34.374,3.346,9.504,4.916,36.309,4.406,-13.682,-2.763,0.0,37.8,38.4,9.691,3.351,-11.847,-8.807,-13.416,-10.453,-3.223,27.099,0.0,262.94,,266.0,260.0,-11.249,3.017,-3.472,24.016
5926.5,2.874,0.723,-34.374,3.346,9.504,4.916,36.309,4.406,-13.682,-2.763,0.0,37.8,38.4,9.691,3.351,-11.884,-8.817,-13.504,-10.421,-3.223,27.099,0.0,262.94,,265.0,260.0,-11.131,3.014,-3.491,23.992
5927.0,2.874,0.723,-34.374,3.346,9.504,4.916,36.309,4.406,-13.682,-2.763,0.0,37.8,38.4,9.691,3.351,-11.942,-8.872,-13.447,-10.512,-3.223,27.099,0.0,260.14,,265.0,260.0,-11.157,3.012,-3.459,23.912
5927.5,2.874,0.723,-34.374,3.346,9.504,4.916,36.309,4.406,-13.682,-2.763,0.0,37.8,38.4,9.691,3.351,-12.053,-8.833,-13.499,-10.502,-3.223,27.099,0.0,260.14,,265.0,260.0,-11.193,3.01,-3.464,23.809
5928.0,2.874,0.723,-34.374,3.346,9.504,4.917,36.3,4.412,-13.633,-2.778,0.0,37.773,38.323,9.691,3.351,-11.977,-8.822,-13.533,-10.512,-3.236,27.081,0.0,260.74,,265.0,260.0,-11.222,3.008,-3.459,23.729
5928.5,2.874,0.723,-34.374,3.346,9.504,4.917,36.3,4.412,-13.633,-2.778,0.0,37.8,38.3,9.691,3.351,-11.916,-8.809,-13.58,-10.519,-3.236,27.081,0.0,260.74,,265.0,260.0,-11.211,3.006,-3.449,23.627
5929.0,3.248,0.758,-35.209,3.313,9.571,4.917,36.3,4.412,-13.633,-2.778,0.0,37.8,38.3,9.377,3.29,-12.0,-8.823,-13.589,-10.529,-3.236,27.081,0.0,260.34,,265.0,260.0,-11.206,3.003,-3.436,23.627
5929.5,3.248,0.758,-35.209,3.313,9.571,4.917,36.3,4.412,-13.633,-2.778,0.0,37.8,38.3,9.377,3.29,-11.995,-8.836,-13.372,-10.476,-3.236,27.081,0.0,260.34,,265.0,260.0,-11.235,3.007,-3.436,23.636
5930.0,3.248,0.758,-35.209,3.313,9.571,4.917,36.3,4.412,-13.633,-2.778,0.0,37.8,38.3,9.377,3.29,-11.92,-8.817,-13.473,-10.482,-3.236,27.081,0.0,260.44,,265.0,260.0,-11.17,3.011,-3.437,23.648
5930.5,3.248,0.758,-35.209,3.313,9.571,4.917,36.3,4.412,-13.633,-2.778,0.0,37.8,38.3,9.377,3.29,-11.874,-8.814,-13.516,-10.484,-3.236,27.081,0.0,260.44,,265.0,260.0,-11.173,3.015,-3.441,23.659
5931.0,3.248,0.758,-35.209,3.313,9.571,4.967,36.31,4.426,-13.603,-2.751,0.0,37.768,38.322,9.377,3.29,-11.948,-8.826,-13.497,-10.446,-3.231,27.101,0.0,258.44,,265.0,260.0,-11.172,3.019,-3.422,23.69
5931.5,3.248,0.758,-35.209,3.313,9.571,4.967,36.31,4.426,-13.603,-2.751,0.0,37.8,38.3,9.377,3.29,-11.978,-8.808,-13.547,-10.492,-3.231,27.101,0.0,258.44,,266.0,260.0,-11.179,3.023,-3.422,23.738
5932.0,3.248,0.758,-35.209,3.313,9.571,4.967,36.31,4.426,-13.603,-2.751,0.0,37.8,38.3,9.377,3.29,-12.033,-8.844,-13.47,-10.493,-3.231,27.101,0.0,259.04,,266.0,260.0,-11.206,3.03,-3.436,23.763
5932.5,3.395,0.786,-35.209,3.285,9.597,4.967,36.31,4.426,-13.603,-2.751,0.0,37.8,38.3,9.583,3.235,-11.987,-8.832,-13.416,-10.461,-3.231,27.101,0.0,259.04,,266.0,260.0,-11.21,3.03,-3.409,23.78
5933.0,3.395,0.786,-35.209,3.285,9.597,4.967,36.31,4.426,-13.603,-2.751,0.0,37.8,38.3,9.583,3.235,-11.911,-8.808,-13.503,-10.483,-3.231,27.101,0.0,258.54,,266.0,260.0,-11.174,3.036,-3.428,23.788
5933.5,3.395,0.786,-35.209,3.285,9.597,4.967,36.31,4.426,-13.603,-2.751,0.0,37.8,38.3,9.583,3.235,-12.004,-8.818,-13.502,-10.486,-3.231,27.101,0.0,258.54,,267.0,260.0,-11.176,3.042,-3.42,23.78
5934.0,3.395,0.786,-35.209,3.285,9.597,4.967,36.31,4.426,-13.603,-2.751,0.0,37.8,38.3,9.583,3.235,-12.011,-8.826,-13.445,-10.481,-3.231,27.101,0.0,259.84,,267.0,260.0,-11.203,3.048,-3.405,23.784
5934.5,3.395,0.786,-35.209,3.285,9.597,4.99,36.322,4.408,-13.56,-2.754,0.0,37.764,38.346,9.583,3.235,-12.017,-8.817,-13.473,-10.475,-3.226,27.088,0.0,259.84,,267.0,260.0,-11.191,3.053,-3.409,23.78
5935.0,3.395,0.786,-35.209,3.285,9.597,4.99,36.322,4.408,-13.56,-2.754,0.0,37.8,38.3,9.583,3.235,-11.937,-8.795,-13.506,-10.468,-3.226,27.088,0.0,259.14,,267.0,260.0,-11.195,3.059,-3.415,23.764
5935.5,3.527,0.889,-34.438,3.289,9.545,4.99,36.322,4.408,-13.56,-2.754,0.0,37.8,38.3,9.736,3.373,-11.909,-8.759,-13.545,-10.495,-3.226,27.088,0.0,259.14,,267.0,260.0,-11.177,3.065,-3.407,23.802
5936.0,3.527,0.889,-34.438,3.289,9.545,4.99,36.322,4.408,-13.56,-2.754,0.0,37.8,38.3,9.736,3.373,-11.969,-8.79,-13.589,-10.489,-3.226,27.088,0.0,259.34,,267.0,260.0,-11.177,3.072,-3.402,23.792
5936.5,3.527,0.889,-34.438,3.289,9.545,4.99,36.322,4.408,-13.56,-2.754,0.0,37.8,38.3,9.736,3.373,-11.973,-8.767,-13.563,-10.445,-3.226,27.088,0.0,259.34,,267.0,260.0,-11.209,3.08,-3.399,23.728
5937.0,3.527,0.889,-34.438,3.289,9.545,4.99,36.322,4.408,-13.56,-2.754,0.0,37.8,38.3,9.736,3.373,-12.016,-8.795,-13.454,-10.444,-3.226,27.088,0.0,259.94,,267.0,260.0,-11.187,3.087,-3.399,23.628
5937.5,3.527,0.889,-34.438,3.289,9.545,4.991,36.336,4.413,-13.542,-2.766,0.0,37.75,38.335,9.736,3.373,-11.972,-8.804,-13.539,-10.496,-3.24,27.086,0.0,259.94,,267.0,260.0,-11.177,3.094,-3.384,23.59
5938.0,3.527,0.889,-34.438,3.289,9.545,4.991,36.336,4.413,-13.542,-2.766,0.0,37.7,38.3,9.736,3.373,-11.996,-8.8,-13.582,-10.508,-3.24,27.086,0.0,260.24,,267.0,260.0,-11.203,3.101,-3.384,23.561
5938.5,3.527,0.889,-34.438,3.289,9.545,4.991,36.336,4.413,-13.542,-2.766,0.0,37.7,38.3,9.736,3.373,-11.948,-8.768,-13.553,-10.501,-3.24,27.086,0.0,260.24,,267.0,260.0,-11.221,3.108,-3.397,23.586
5939.0,2.977,0.754,-35.209,3.346,9.479,4.991,36.336,4.413,-13.542,-2.766,0.0,37.7,38.3,9.554,3.392,-11.982,-8.766,-13.603,-10.511,-3.24,27.086,0.0,260.84,,267.0,260.0,-11.193,3.115,-3.381,23.671
5939.5,2.977,0.754,-35.209,3.346,9.479,4.991,36.336,4.413,-13.542,-2.766,0.0,37.7,38.3,9.554,3.392,-11.979,-8.762,-13.617,-10.503,-3.24,27.086,0.0,260.84,,267.0,260.0,-11.216,3.113,-3.36,23.75
5940.0,2.977,0.754,-35.209,3.346,9.479,4.991,36.336,4.413,-13.542,-2.766,0.0,37.7,38.3,9.554,3.392,-12.036,-8.758,-13.663,-10.51,-3.24,27.086,0.0,261.14,,267.0,260.0,-11.215,3.111,-3.383,23.794
5940.5,2.977,0.754,-35.209,3.346,9.479,4.991,36.336,4.413,-13.542,-2.766,0.0,37.7,38.3,9.554,3.392,-11.931,-8.801,-13.319,-10.443,-3.24,27.086,0.0,261.14,,266.0,260.0,-11.242,3.108,-3.368,23.802
5941.0,2.977,0.754,-35.209,3.346,9.479,4.987,36.357,4.446,-13.498,-2.754,0.0,37.755,38.315,9.554,3.392,-11.773,-8.753,-13.399,-10.416,-3.236,27.093,0.0,260.64,,266.0,260.0,-11.123,3.106,-3.387,23.842
5941.5,2.977,0.754,-35.209,3.346,9.479,4.987,36.357,4.446,-13.498,-2.754,0.0,37.8,38.3,9.554,3.392,-11.93,-8.763,-13.422,-10.429,-3.236,27.093,0.0,260.64,,266.0,260.0,-11.085,3.104,-3.383,23.88
5942.0,3.481,0.788,-35.209,3.285,9.57,4.987,36.357,4.446,-13.498,-2.754,0.0,37.8,38.3,9.53,3.271,-11.968,-8.794,-13.396,-10.473,-3.236,27.093,0.0,261.14,,266.0,260.0,-11.136,3.102,-3.378,23.989
5942.5,3.481,0.788,-35.209,3.285,9.57,4.987,36.357,4.446,-13.498,-2.754,0.0,37.8,38.3,9.53,3.271,-11.817,-8.723,-13.379,-10.383,-3.236,27.093,0.0,261.14,,265.0,260.0,-11.158,3.108,-3.387,24.065
5943.0,3.481,0.788,-35.209,3.285,9.57,4.987,36.357,4.446,-13.498,-2.754,0.0,37.8,38.3,9.53,3.271,-11.736,-8.73,-13.361,-10.429,-3.236,27.093,0.0,260.54,,265.0,260.0,-11.076,3.114,-3.397,24.029
5943.5,3.481,0.788,-35.209,3.285,9.57,4.987,36.357,4.446,-13.498,-2.754,0.0,37.8,38.3,9.53,3.271,-11.963,-8.778,-13.472,-10.501,-3.236,27.093,0.0,260.54,,265.0,260.0,-11.064,3.12,-3.364,23.974
5944.0,3.481,0.788,-35.209,3.285,9.57,4.938,36.31,4.435,-13.486,-2.697,0.0,37.748,38.336,9.53,3.271,-11.994,-8.801,-13.514,-10.495,-3.235,27.084,0.0,260.04,,265.0,260.0,-11.178,3.126,-3.361,23.929
5944.5,3.481,0.788,-35.209,3.285,9.57,4.938,36.31,4.435,-13.486,-2.697,0.0,37.7,38.3,9.53,3.271,-11.948,-8.809,-13.337,-10.443,-3.235,27.084,0.0,260.04,,265.0,260.0,-11.201,3.132,-3.372,23.947
5945.0,3.016,0.681,-35.209,3.29,9.593,4.938,36.31,4.435,-13.486,-2.697,0.0,37.7,38.3,9.533,3.234,-11.841,-8.779,-13.311,-10.431,-3.235,27.084,0.0,259.74,,265.0,260.0,-11.134,3.138,-3.375,24.005
5945.5,3.016,0.681,-35.209,3.29,9.593,4.938,36.31,4.435,-13.486,-2.697,0.0,37.7,38.3,9.533,3.234,-11.818,-8.756,-13.418,-10.467,-3.235,27.084,0.0,259.74,,265.0,260.0,-11.09,3.136,-3.39,24.031
5946.0,3.016,0.681,-35.209,3.29,9.593,4.938,36.31,4.435,-13.486,-2.697,0.0,37.7,38.3,9.533,3.234,-11.937,-8.784,-13.532,-10.487,-3.235,27.084,0.0,259.94,,265.0,260.0,-11.115,3.134,-3.384,24.003
5946.5,3.016,0.681,-35.209,3.29,9.593,4.938,36.31,4.435,-13.486,-2.697,0.0,37.7,38.3,9.533,3.234,-11.962,-8.786,-13.482,-10.491,-3.235,27.084,0.0,259.94,,265.0,260.0,-11.185,3.132,-3.377,24.021
5947.0,3.016,0.681,-35.209,3.29,9.593,4.938,36.31,4.435,-13.486,-2.697,0.0,37.7,38.3,9.533,3.234,-11.961,-8.792,-13.32,-10.393,-3.235,27.084,0.0,258.84,,265.0,260.0,-11.18,3.13,-3.376,24.01
5947.5,3.016,0.681,-35.209,3.29,9.593,4.942,36.318,4.449,-13.439,-2.686,0.0,37.759,38.396,9.533,3.234,-11.823,-8.796,-13.365,-10.412,-3.237,27.076,0.0,258.84,,266.0,260.0,-11.117,3.128,-3.385,24.017
5948.0,3.016,0.681,-35.209,3.29,9.593,4.942,36.318,4.449,-13.439,-2.686,0.0,37.8,38.4,9.533,3.234,-11.837,-8.8,-13.193,-10.385,-3.237,27.076,0.0,258.84,,266.0,260.0,-11.099,3.126,-3.377,24.041
5948.5,3.349,0.86,-34.718,3.333,9.552,4.942,36.318,4.449,-13.439,-2.686,0.0,37.8,38.4,9.551,3.175,-11.853,-8.756,-13.285,-10.384,-3.237,27.076,0.0,258.84,,267.0,260.0,-11.054,3.124,-3.376,24.068
5949.0,3.349,0.86,-34.718,3.333,9.552,4.942,36.318,4.449,-13.439,-2.686,0.0,37.8,38.4,9.551,3.175,-11.915,-8.762,-13.266,-10.405,-3.237,27.076,0.0,259.04,,267.0,260.0,-11.069,3.128,-3.366,24.076
5949.5,3.349,0.86,-34.718,3.333,9.552,4.942,36.318,4.449,-13.439,-2.686,0.0,37.8,38.4,9.551,3.175,-11.944,-8.741,-13.465,-10.493,-3.237,27.076,0.0,259.04,,267.0,260.0,-11.087,3.132,-3.361,24.081
5950.0,3.349,0.86,-34.718,3.333,9.552,4.942,36.318,4.449,-13.439,-2.686,0.0,37.8,38.4,9.551,3.175,-12.002,-8.787,-13.523,-10.521,-3.237,27.076,0.0,259.74,,267.0,260.0,-11.161,3.135,-3.376,24.131
5950.5,3.349,0.86,-34.718,3.333,9.552,4.904,36.341,4.433,-13.426,-2.701,0.0,37.752,38.38,9.551,3.175,-12.027,-8.846,-13.361,-10.534,-3.237,27.082,0.0,259.74,,267.0,260.0,-11.208,3.139,-3.376,24.166
5951.0,3.349,0.86,-34.718,3.333,9.552,4.904,36.341,4.433,-13.426,-2.701,0.0,37.8,38.4,9.551,3.175,-11.855,-8.878,-13.148,-10.515,-3.237,27.082,0.0,259.84,,267.0,260.0,-11.192,3.142,-3.382,24.175
5951.5,2.79,0.746,-33.863,3.324,9.54,4.904,36.341,4.433,-13.426,-2.701,0.0,37.8,38.4,9.595,3.187,-11.898,-8.828,-13.247,-10.489,-3.237,27.082,0.0,259.84,,267.0,260.0,-11.099,3.146,-3.379,24.155
5952.0,2.79,0.746,-33.863,3.324,9.54,4.904,36.341,4.433,-13.426,-2.701,0.0,37.8,38.4,9.595,3.187,-11.802,-8.791,-13.287,-10.453,-3.237,27.082,0.0,259.84,,267.0,260.0,-11.115,3.14,-3.392,24.204
5952.5,2.79,0.746,-33.863,3.324,9.54,4.904,36.341,4.433,-13.426,-2.701,0.0,37.8,38.4,9.595,3.187,-11.799,-8.759,-13.359,-10.436,-3.237,27.082,0.0,259.84,,267.0,260.0,-11.083,3.134,-3.38,24.199
5953.0,2.79,0.746,-33.863,3.324,9.54,4.904,36.341,4.433,-13.426,-2.701,0.0,37.8,38.4,9.595,3.187,-11.837,-8.796,-13.329,-10.448,-3.237,27.082,0.0,260.74,,267.0,260.0,-11.089,3.128,-3.398,24.234
5953.5,2.79,0.746,-33.863,3.324,9.54,4.904,36.341,4.433,-13.426,-2.701,0.0,37.8,38.4,9.595,3.187,-11.918,-8.801,-13.336,-10.469,-3.237,27.082,0.0,260.74,,267.0,260.0,-11.103,3.123,-3.392,24.201
5954.0,2.79,0.746,-33.863,3.324,9.54,4.956,36.315,4.439,-13.373,-2.691,0.0,37.768,38.404,9.595,3.187,-11.958,-8.819,-13.333,-10.475,-3.237,27.086,0.0,261.14,,267.0,260.0,-11.131,3.117,-3.382,24.187
5954.5,2.79,0.746,-33.863,3.324,9.54,4.956,36.315,4.439,-13.373,-2.691,0.0,37.8,38.4,9.595,3.187,-11.74,-8.757,-13.259,-10.402,-3.237,27.086,0.0,261.14,,266.0,260.0,-11.146,3.112,-3.404,24.24
5955.0,3.447,0.856,-34.499,3.308,9.576,4.956,36.315,4.439,-13.373,-2.691,0.0,37.8,38.4,9.641,3.099,-11.825,-8.746,-13.121,-10.358,-3.237,27.086,0.0,261.44,,266.0,260.0,-11.039,3.107,-3.397,24.299
5955.5,3.447,0.856,-34.499,3.308,9.576,4.956,36.315,4.439,-13.373,-2.691,0.0,37.8,38.4,9.641,3.099,-11.81,-8.758,-13.193,-10.391,-3.237,27.086,0.0,261.44,,265.0,260.0,-11.012,3.112,-3.381,24.403
5956.0,3.447,0.856,-34.499,3.308,9.576,4.956,36.315,4.439,-13.373,-2.691,0.0,37.8,38.4,9.641,3.099,-11.832,-8.748,-13.35,-10.443,-3.237,27.086,0.0,259.64,,265.0,260.0,-11.038,3.118,-3.381,24.429
5956.5,3.447,0.856,-34.499,3.308,9.576,4.956,36.315,4.439,-13.373,-2.691,0.0,37.8,38.4,9.641,3.099,-11.854,-8.752,-13.371,-10.444,-3.237,27.086,0.0,259.64,,265.0,260.0,-11.093,3.123,-3.378,24.473
5957.0,3.447,0.856,-34.499,3.308,9.576,4.987,36.339,4.448,-13.335,-2.699,0.0,37.765,38.46,9.641,3.099,-11.845,-8.741,-13.378,-10.388,-3.239,27.088,0.0,259.14,,265.0,260.0,-11.105,3.128,-3.349,24.474
5957.5,3.447,0.856,-34.499,3.308,9.576,4.987,36.339,4.448,-13.335,-2.699,0.0,37.8,38.5,9.641,3.099,-11.847,-8.709,-13.419,-10.413,-3.239,27.088,0.0,259.14,,265.0,260.0,-11.088,3.134,-3.361,24.407
5958.0,2.878,0.691,-35.209,3.33,9.595,4.987,36.339,4.448,-13.335,-2.699,0.0,37.8,38.5,9.593,3.209,-11.884,-8.724,-13.45,-10.421,-3.239,27.088,0.0,260.14,,265.0,260.0,-11.097,3.139,-3.351,24.372
5958.5,2.878,0.691,-35.209,3.33,9.595,4.987,36.339,4.448,-13.335,-2.699,0.0,37.8,38.5,9.593,3.209,-11.932,-8.727,-13.378,-10.43,-3.239,27.088,0.0,260.14,,265.0,260.0,-11.12,3.135,-3.342,24.313
5959.0,2.878,0.691,-35.209,3.33,9.595,4.987,36.339,4.448,-13.335,-2.699,0.0,37.8,38.5,9.593,3.209,-11.935,-8.729,-13.408,-10.414,-3.239,27.088,0.0,260.24,,265.0,260.0,-11.117,3.13,-3.342,24.288
5959.5,2.878,0.691,-35.209,3.33,9.595,4.987,36.339,4.448,-13.335,-2.699,0.0,37.8,38.5,9.593,3.209,-11.959,-8.743,-13.337,-10.394,-3.239,27.088,0.0,260.24,,265.0,260.0,-11.122,3.126,-3.345,24.258
5960.0,2.878,0.691,-35.209,3.33,9.595,5.009,36.37,4.454,-13.339,-2.714,0.0,37.768,38.516,9.593,3.209,-11.752,-8.695,-13.26,-10.372,-3.23,27.086,0.0,258.54,,265.0,260.0,-11.108,3.122,-3.343,24.189
5960.5,2.878,0.691,-35.209,3.33,9.595,5.009,36.37,4.454,-13.339,-2.714,0.0,37.8,38.5,9.593,3.209,-11.862,-8.715,-13.382,-10.399,-3.23,27.086,0.0,258.54,,266.0,260.0,-11.02,3.118,-3.354,24.177
5961.0,2.878,0.691,-35.209,3.33,9.595,5.009,36.37,4.454,-13.339,-2.714,0.0,37.8,38.5,9.593,3.209,-11.789,-8.701,-13.386,-10.391,-3.23,27.086,0.0,258.94,,266.0,260.0,-11.089,3.114,-3.338,24.178
5961.5,3.294,0.77,-35.209,3.303,9.579,5.009,36.37,4.454,-13.339,-2.714,0.0,37.8,38.5,9.586,3.413,-11.925,-8.696,-13.46,-10.422,-3.23,27.086,0.0,258.94,,267.0,260.0,-11.067,3.11,-3.311,24.214
5962.0,3.294,0.77,-35.209,3.303,9.579,5.009,36.37,4.454,-13.339,-2.714,0.0,37.8,38.5,9.586,3.413,-11.848,-8.752,-13.27,-10.377,-3.23,27.086,0.0,258.64,,267.0,260.0,-11.126,3.113,-3.32,24.214
5962.5,3.294,0.77,-35.209,3.303,9.579,5.009,36.37,4.454,-13.339,-2.714,0.0,37.8,38.5,9.586,3.413,-11.833,-8.748,-13.174,-10.359,-3.23,27.086,0.0,258.64,,268.0,260.0,-11.062,3.116,-3.324,24.208
5963.0,3.294,0.77,-35.209,3.303,9.579,5.009,36.37,4.454,-13.339,-2.714,0.0,37.8,38.5,9.586,3.413,-11.83,-8.695,-13.289,-10.383,-3.23,27.086,0.0,259.54,,268.0,260.0,-11.028,3.119,-3.307,24.199
5963.5,3.294,0.77,-35.209,3.303,9.579,4.994,36.339,4.429,-13.337,-2.712,0.0,37.777,38.495,9.586,3.413,-11.786,-8.648,-13.342,-10.372,-3.244,27.085,0.0,259.54,,268.0,260.0,-11.049,3.122,-3.317,24.171
5964.0,3.294,0.77,-35.209,3.303,9.579,4.994,36.339,4.429,-13.337,-2.712,0.0,37.8,38.5,9.586,3.413,-11.898,-8.687,-13.444,-10.409,-3.244,27.085,0.0,259.54,,268.0,260.0,-11.037,3.125,-3.309,24.168
5964.5,2.692,0.761,-33.629,3.327,9.493,4.994,36.339,4.429,-13.337,-2.712,0.0,37.8,38.5,9.688,3.326,-11.862,-8.721,-13.358,-10.383,-3.244,27.085,0.0,259.54,,268.0,260.0,-11.11,3.128,-3.305,24.226
5965.0,2.692,0.761,-33.629,3.327,9.493,4.994,36.339,4.429,-13.337,-2.712,0.0,37.8,38.5,9.688,3.326,-11.877,-8.715,-13.176,-10.324,-3.244,27.085,0.0,259.44,,268.0,260.0,-11.081,3.12,-3.298,24.142
5965.5,2.692,0.761,-33.629,3.327,9.493,4.994,36.339,4.429,-13.337,-2.712,0.0,37.8,38.5,9.688,3.326,-11.875,-8.691,-13.288,-10.387,-3.244,27.085,0.0,259.44,,268.0,260.0,-11.023,3.113,-3.311,24.072
5966.0,2.692,0.761,-33.629,3.327,9.493,4.994,36.339,4.429,-13.337,-2.712,0.0,37.8,38.5,9.688,3.326,-11.877,-8.699,-13.378,-10.389,-3.244,27.085,0.0,261.24,,268.0,260.0,-11.06,3.107,-3.299,23.986
5966.5,2.692,0.761,-33.629,3.327,9.493,4.925,36.346,4.453,-13.302,-2.734,0.0,37.774,38.462,9.688,3.326,-11.811,-8.685,-13.338,-10.407,-3.238,27.081,0.0,261.24,,267.0,260.0,-11.086,3.1,-3.319,23.944
5967.0,2.692,0.761,-33.629,3.327,9.493,4.925,36.346,4.453,-13.302,-2.734,0.0,37.8,38.5,9.688,3.326,-11.833,-8.702,-13.364,-10.381,-3.238,27.081,0.0,261.44,,267.0,260.0,-11.06,3.093,-3.291,23.912
5967.5,2.692,0.761,-33.629,3.327,9.493,4.925,36.346,4.453,-13.302,-2.734,0.0,37.8,38.5,9.688,3.326,-11.833,-8.71,-13.164,-10.317,-3.238,27.081,0.0,261.44,,266.0,260.0,-11.07,3.086,-3.299,23.842
5968.0,2.899,0.761,-33.863,3.362,9.499,4.925,36.346,4.453,-13.302,-2.734,0.0,37.8,38.5,9.637,3.126,-11.814,-8.69,-13.209,-10.351,-3.238,27.081,0.0,261.24,,266.0,260.0,-11.006,3.08,-3.298,23.737
5968.5,2.899,0.761,-33.863,3.362,9.499,4.925,36.346,4.453,-13.302,-2.734,0.0,37.8,38.5,9.637,3.126,-11.738,-8.691,-13.269,-10.345,-3.238,27.081,0.0,261.24,,265.0,260.0,-11.016,3.077,-3.293,23.725
5969.0,2.899,0.761,-33.863,3.362,9.499,4.925,36.346,4.453,-13.302,-2.734,0.0,37.8,38.5,9.637,3.126,-11.651,-8.643,-13.269,-10.314,-3.238,27.081,0.0,260.64,,265.0,260.0,-11.011,3.074,-3.273,23.676
5969.5,2.899,0.761,-33.863,3.362,9.499,4.925,36.346,4.453,-13.302,-2.734,0.0,37.8,38.5,9.637,3.126,-11.792,-8.652,-13.387,-10.355,-3.238,27.081,0.0,260.64,,265.0,260.0,-10.969,3.071,-3.286,23.646
5970.0,2.899,0.761,-33.863,3.362,9.499,4.92,36.353,4.45,-13.258,-2.734,0.0,37.795,38.534,9.637,3.126,-11.849,-8.704,-13.329,-10.339,-3.237,27.088,0.0,260.54,,265.0,260.0,-11.047,3.068,-3.285,23.674
5970.5,2.899,0.761,-33.863,3.362,9.499,4.92,36.353,4.45,-13.258,-2.734,0.0,37.8,38.5,9.637,3.126,-11.809,-8.74,-13.063,-10.309,-3.237,27.088,0.0,260.54,,265.0,260.0,-11.055,3.066,-3.308,23.679
5971.0,3.15,0.808,-34.572,3.354,9.495,4.92,36.353,4.45,-13.258,-2.734,0.0,37.8,38.5,9.555,3.18,-11.549,-8.672,-13.12,-10.282,-3.237,27.088,0.0,260.14,,265.0,260.0,-10.98,3.063,-3.278,23.688
5971.5,3.15,0.808,-34.572,3.354,9.495,4.92,36.353,4.45,-13.258,-2.734,0.0,37.8,38.5,9.555,3.18,-11.648,-8.65,-13.222,-10.311,-3.237,27.088,0.0,260.14,,265.0,260.0,-10.906,3.064,-3.273,23.686
5972.0,3.15,0.808,-34.572,3.354,9.495,4.92,36.353,4.45,-13.258,-2.734,0.0,37.8,38.5,9.555,3.18,-11.785,-8.661,-13.328,-10.364,-3.237,27.088,0.0,259.94,,265.0,260.0,-10.958,3.066,-3.267,23.683
5972.5,3.15,0.808,-34.572,3.354,9.495,4.92,36.353,4.45,-13.258,-2.734,0.0,37.8,38.5,9.555,3.18,-11.808,-8.696,-13.191,-10.345,-3.237,27.088,0.0,259.94,,265.0,260.0,-11.034,3.067,-3.264,23.655
5973.0,3.15,0.808,-34.572,3.354,9.495,4.963,36.341,4.468,-13.223,-2.722,0.0,37.795,38.495,9.555,3.18,-11.531,-8.716,-12.965,-10.296,-3.23,27.085,0.0,258.64,,265.0,260.0,-11.01,3.069,-3.272,23.625
5973.5,3.15,0.808,-34.572,3.354,9.495,4.963,36.341,4.468,-13.223,-2.722,0.0,37.8,38.5,9.555,3.18,-11.686,-8.706,-13.014,-10.311,-3.23,27.085,0.0,258.64,,266.0,260.0,-10.877,3.07,-3.28,23.59
5974.0,3.15,0.808,-34.572,3.354,9.495,4.963,36.341,4.468,-13.223,-2.722,0.0,37.8,38.5,9.555,3.18,-11.764,-8.684,-13.071,-10.316,-3.23,27.085,0.0,258.74,,266.0,260.0,-10.929,3.071,-3.257,23.576
5974.5,3.647,0.903,-35.209,3.277,9.509,4.963,36.341,4.468,-13.223,-2.722,0.0,37.8,38.5,9.502,3.373,-11.789,-8.676,-13.219,-10.341,-3.23,27.085,0.0,258.74,,267.0,260.0,-10.959,3.072,-3.254,23.586
5975.0,3.647,0.903,-35.209,3.277,9.509,4.963,36.341,4.468,-13.223,-2.722,0.0,37.8,38.5,9.502,3.373,-11.832,-8.712,-13.22,-10.381,-3.23,27.085,0.0,258.54,,267.0,260.0,-11.006,3.082,-3.252,23.617
5975.5,3.647,0.903,-35.209,3.277,9.509,4.963,36.341,4.468,-13.223,-2.722,0.0,37.8,38.5,9.502,3.373,-11.873,-8.651,-13.386,-10.4,-3.23,27.085,0.0,258.54,,268.0,260.0,-11.036,3.091,-3.234,23.711
5976.0,3.647,0.903,-35.209,3.277,9.509,4.963,36.341,4.468,-13.223,-2.722,0.0,37.8,38.5,9.502,3.373,-11.937,-8.703,-13.449,-10.458,-3.23,27.085,0.0,258.94,,268.0,260.0,-11.078,3.1,-3.232,23.759
5976.5,3.647,0.903,-35.209,3.277,9.509,4.944,36.369,4.456,-13.194,-2.751,0.0,37.802,38.489,9.502,3.373,-11.763,-8.745,-13.138,-10.392,-3.235,27.088,0.0,258.94,,269.0,260.0,-11.137,3.109,-3.241,23.785
5977.0,3.647,0.903,-35.209,3.277,9.509,4.944,36.369,4.456,-13.194,-2.751,0.0,37.8,38.5,9.502,3.373,-11.701,-8.685,-13.233,-10.318,-3.235,27.088,0.0,259.54,,269.0,260.0,-11.01,3.118,-3.243,23.788
5977.5,2.333,0.587,-34.316,3.301,9.516,4.944,36.369,4.456,-13.194,-2.751,0.0,37.8,38.5,9.658,3.338,-11.752,-8.649,-13.113,-10.265,-3.235,27.088,0.0,259.54,,269.0,260.0,-10.984,3.127,-3.253,23.738
5978.0,2.333,0.587,-34.316,3.301,9.516,4.944,36.369,4.456,-13.194,-2.751,0.0,37.8,38.5,9.658,3.338,-11.762,-8.689,-13.138,-10.294,-3.235,27.088,0.0,259.54,,269.0,260.0,-10.945,3.114,-3.26,23.733
5978.5,2.333,0.587,-34.316,3.301,9.516,4.944,36.369,4.456,-13.194,-2.751,0.0,37.8,38.5,9.658,3.338,-11.745,-8.68,-13.159,-10.333,-3.235,27.088,0.0,259.54,,269.0,260.0,-10.971,3.101,-3.263,23.715
5979.0,2.333,0.587,-34.316,3.301,9.516,4.944,36.369,4.456,-13.194,-2.751,0.0,37.8,38.5,9.658,3.338,-11.648,-8.661,-13.189,-10.298,-3.235,27.088,0.0,262.64,,269.0,260.0,-10.979,3.088,-3.259,23.718
5979.5,2.333,0.587,-34.316,3.301,9.516,4.961,36.357,4.447,-13.169,-2.738,0.0,37.814,38.548,9.658,3.338,-11.668,-8.72,-13.015,-10.341,-3.23,27.08,0.0,262.64,,268.0,260.0,-10.949,3.076,-3.251,23.741
5980.0,2.333,0.587,-34.316,3.301,9.516,4.961,36.357,4.447,-13.169,-2.738,0.0,37.8,38.5,9.658,3.338,-11.764,-8.671,-13.097,-10.314,-3.23,27.08,0.0,262.34,,268.0,260.0,-10.936,3.064,-3.256,23.775
5980.5,2.692,0.734,-33.968,3.308,9.402,4.961,36.357,4.447,-13.169,-2.738,0.0,37.8,38.5,9.717,3.232,-11.665,-8.643,-13.169,-10.344,-3.23,27.08,0.0,262.34,,267.0,260.0,-10.962,3.052,-3.252,23.809
5981.0,2.692,0.734,-33.968,3.308,9.402,4.961,36.357,4.447,-13.169,-2.738,0.0,37.8,38.5,9.717,3.232,-11.649,-8.644,-13.195,-10.315,-3.23,27.08,0.0,262.24,,267.0,260.0,-10.955,3.046,-3.246,23.865
5981.5,2.692,0.734,-33.968,3.308,9.402,4.961,36.357,4.447,-13.169,-2.738,0.0,37.8,38.5,9.717,3.232,-11.719,-8.652,-13.281,-10.313,-3.23,27.08,0.0,262.24,,266.0,260.0,-10.951,3.04,-3.244,23.913
5982.0,2.692,0.734,-33.968,3.308,9.402,4.961,36.357,4.447,-13.169,-2.738,0.0,37.8,38.5,9.717,3.232,-11.725,-8.631,-13.259,-10.269,-3.23,27.08,0.0,262.04,,266.0,260.0,-10.991,3.034,-3.228,23.985
5982.5,2.692,0.734,-33.968,3.308,9.402,4.961,36.357,4.447,-13.169,-2.738,0.0,37.8,38.5,9.717,3.232,-11.713,-8.591,-13.264,-10.277,-3.23,27.08,0.0,262.04,,265.0,260.0,-10.971,3.029,-3.231,24.056
5983.0,2.692,0.734,-33.968,3.308,9.402,4.995,36.38,4.487,-13.15,-2.737,0.0,37.832,38.547,9.717,3.232,-11.748,-8.673,-13.136,-10.296,-3.229,27.095,0.0,261.74,,265.0,260.0,-10.961,3.023,-3.224,24.053
5983.5,2.692,0.734,-33.968,3.308,9.402,4.995,36.38,4.487,-13.15,-2.737,0.0,37.8,38.5,9.717,3.232,-11.663,-8.619,-13.094,-10.273,-3.229,27.095,0.0,261.74,,264.0,260.0,-10.963,3.018,-3.244,24.076
5984.0,3.491,0.842,-35.108,3.314,9.579,4.995,36.38,4.487,-13.15,-2.737,0.0,37.8,38.5,9.624,3.225,-11.67,-8.631,-13.189,-10.243,-3.229,27.095,0.0,261.84,,264.0,260.0,-10.912,3.012,-3.236,24.112
5984.5,3.491,0.842,-35.108,3.314,9.579,4.995,36.38,4.487,-13.15,-2.737,0.0,37.8,38.5,9.624,3.225,-11.635,-8.621,-13.138,-10.227,-3.229,27.095,0.0,261.84,,263.0,260.0,-10.933,3.02,-3.217,24.11
5985.0,3.491,0.842,-35.108,3.314,9.579,4.995,36.38,4.487,-13.15,-2.737,0.0,37.8,38.5,9.624,3.225,-11.709,-8.636,-13.14,-10.276,-3.229,27.095,0.0,257.94,,263.0,260.0,-10.905,3.028,-3.22,24.11
5985.5,3.491,0.842,-35.108,3.314,9.579,4.995,36.38,4.487,-13.15,-2.737,0.0,37.8,38.5,9.624,3.225,-11.771,-8.656,-13.243,-10.358,-3.229,27.095,0.0,257.94,,264.0,260.0,-10.94,3.036,-3.215,24.138
5986.0,3.491,0.842,-35.108,3.314,9.579,4.962,36.372,4.437,-13.136,-2.764,0.0,37.839,38.582,9.624,3.225,-11.777,-8.673,-13.224,-10.343,-3.24,27.089,0.0,258.14,,264.0,260.0,-11.007,3.043,-3.21,24.176
5986.5,3.491,0.842,-35.108,3.314,9.579,4.962,36.372,4.437,-13.136,-2.764,0.0,37.8,38.6,9.624,3.225,-11.744,-8.62,-13.279,-10.337,-3.24,27.089,0.0,258.14,,265.0,260.0,-11.004,3.05,-3.205,24.212
5987.0,2.518,0.681,-33.946,3.361,9.505,4.962,36.372,4.437,-13.136,-2.764,0.0,37.8,38.6,9.634,3.23,-11.751,-8.631,-13.293,-10.337,-3.24,27.089,0.0,257.74,,265.0,260.0,-10.995,3.058,-3.206,24.197
5987.5,2.518,0.681,-33.946,3.361,9.505,4.962,36.372,4.437,-13.136,-2.764,0.0,37.8,38.6,9.634,3.23,-11.805,-8.595,-13.368,-10.316,-3.24,27.089,0.0,257.74,,266.0,260.0,-11.003,3.049,-3.199,24.253
5988.0,2.518,0.681,-33.946,3.361,9.505,4.962,36.372,4.437,-13.136,-2.764,0.0,37.8,38.6,9.634,3.23,-11.777,-8.584,-13.18,-10.214,-3.24,27.089,0.0,257.54,,266.0,260.0,-11.021,3.04,-3.199,24.274
5988.5,2.518,0.681,-33.946,3.361,9.505,4.962,36.372,4.437,-13.136,-2.764,0.0,37.8,38.6,9.634,3.23,-11.676,-8.527,-13.041,-10.177,-3.24,27.089,0.0,257.54,,267.0,260.0,-10.939,3.032,-3.204,24.259
5989.0,2.518,0.681,-33.946,3.361,9.505,4.962,36.372,4.437,-13.136,-2.764,0.0,37.8,38.6,9.634,3.23,-11.544,-8.535,-13.136,-10.24,-3.24,27.089,0.0,258.94,,267.0,260.0,-10.855,3.023,-3.192,24.231
5989.5,2.518,0.681,-33.946,3.361,9.505,4.961,36.385,4.455,-13.131,-2.741,0.0,37.853,38.626,9.634,3.23,-11.593,-8.557,-13.149,-10.166,-3.232,27.097,0.0,258.94,,268.0,260.0,-10.864,3.015,-3.203,24.217
5990.0,2.518,0.681,-33.946,3.361,9.505,4.961,36.385,4.455,-13.131,-2.741,0.0,37.9,38.6,9.634,3.23,-11.6,-8.597,-13.002,-10.165,-3.232,27.097,0.0,259.04,,268.0,260.0,-10.866,3.007,-3.185,24.095
5990.5,3.168,0.79,-34.772,3.394,9.435,4.961,36.385,4.455,-13.131,-2.741,0.0,37.9,38.6,9.535,3.194,-11.657,-8.557,-13.012,-10.165,-3.232,27.097,0.0,259.04,,268.0,260.0,-10.841,2.999,-3.179,24.062
5991.0,3.168,0.79,-34.772,3.394,9.435,4.961,36.385,4.455,-13.131,-2.741,0.0,37.9,38.6,9.535,3.194,-11.574,-8.556,-13.181,-10.218,-3.232,27.097,0.0,259.24,,268.0,260.0,-10.848,3.002,-3.179,24.082
5991.5,3.168,0.79,-34.772,3.394,9.435,4.961,36.385,4.455,-13.131,-2.741,0.0,37.9,38.6,9.535,3.194,-11.663,-8.548,-13.209,-10.261,-3.232,27.097,0.0,259.24,,268.0,260.0,-10.882,3.004,-3.179,24.074
5992.0,3.168,0.79,-34.772,3.394,9.435,4.961,36.385,4.455,-13.131,-2.741,0.0,37.9,38.6,9.535,3.194,-11.722,-8.58,-13.187,-10.232,-3.232,27.097,0.0,261.74,,268.0,260.0,-10.92,3.007,-3.158,24.073
5992.5,3.168,0.79,-34.772,3.394,9.435,4.959,36.373,4.441,-13.105,-2.761,0.0,37.862,38.628,9.535,3.194,-11.739,-8.585,-13.107,-10.247,-3.225,27.087,0.0,261.74,,267.0,260.0,-10.93,3.01,-3.144,24.076
5993.0,3.168,0.79,-34.772,3.394,9.435,4.959,36.373,4.441,-13.105,-2.761,0.0,37.9,38.6,9.535,3.194,-11.624,-8.572,-13.111,-10.249,-3.225,27.087,0.0,262.64,,267.0,260.0,-10.919,3.012,-3.173,24.063
5993.5,3.593,0.85,-35.209,3.278,9.648,4.959,36.373,4.441,-13.105,-2.761,0.0,37.9,38.6,9.351,3.311,-11.566,-8.552,-13.169,-10.233,-3.225,27.087,0.0,262.64,,266.0,260.0,-10.889,3.015,-3.161,24.13
5994.0,3.593,0.85,-35.209,3.278,9.648,4.959,36.373,4.441,-13.105,-2.761,0.0,37.9,38.6,9.351,3.311,-11.672,-8.57,-13.257,-10.265,-3.225,27.087,0.0,262.64,,266.0,260.0,-10.88,3.024,-3.136,24.152
5994.5,3.593,0.85,-35.209,3.278,9.648,4.959,36.373,4.441,-13.105,-2.761,0.0,37.9,38.6,9.351,3.311,-11.732,-8.608,-13.227,-10.254,-3.225,27.087,0.0,262.64,,265.0,260.0,-10.941,3.033,-3.144,24.163
5995.0,3.593,0.85,-35.209,3.278,9.648,4.959,36.373,4.441,-13.105,-2.761,0.0,37.9,38.6,9.351,3.311,-11.423,-8.559,-12.933,-10.175,-3.225,27.087,0.0,261.24,,265.0,260.0,-10.955,3.043,-3.155,24.252
5995.5,3.593,0.85,-35.209,3.278,9.648,4.959,36.373,4.441,-13.105,-2.761,0.0,37.9,38.6,9.351,3.311,-11.486,-8.545,-13.067,-10.226,-3.225,27.087,0.0,261.24,,264.0,260.0,-10.772,3.052,-3.164,24.221
5996.0,3.593,0.85,-35.209,3.278,9.648,4.928,36.349,4.47,-13.091,-2.754,0.0,37.884,38.774,9.351,3.311,-11.688,-8.595,-13.183,-10.317,-3.225,27.102,0.0,261.74,,264.0,260.0,-10.831,3.061,-3.164,24.217
5996.5,3.593,0.85,-35.209,3.278,9.648,4.928,36.349,4.47,-13.091,-2.754,0.0,37.9,38.8,9.351,3.311,-11.741,-8.643,-13.058,-10.308,-3.225,27.102,0.0,261.74,,263.0,260.0,-10.946,3.069,-3.135,24.139
5997.0,3.404,0.826,-35.174,3.295,9.555,4.928,36.349,4.47,-13.091,-2.754,0.0,37.9,38.8,9.597,3.062,-11.584,-8.614,-12.923,-10.233,-3.225,27.102,0.0,261.94,,263.0,260.0,-10.938,3.078,-3.153,24.043
5997.5,3.404,0.826,-35.174,3.295,9.555,4.928,36.349,4.47,-13.091,-2.754,0.0,37.9,38.8,9.597,3.062,-11.457,-8.596,-12.983,-10.234,-3.225,27.102,0.0,261.94,,262.0,260.0,-10.839,3.083,-3.15,24.017
5998.0,3.404,0.826,-35.174,3.295,9.555,4.928,36.349,4.47,-13.091,-2.754,0.0,37.9,38.8,9.597,3.062,-11.678,-8.619,-13.124,-10.305,-3.225,27.102,0.0,257.14,,262.0,260.0,-10.817,3.088,-3.156,23.985
5998.5,3.404,0.826,-35.174,3.295,9.555,4.928,36.349,4.47,-13.091,-2.754,0.0,37.9,38.8,9.597,3.062,-11.674,-8.641,-13.072,-10.286,-3.225,27.102,0.0,257.14,,263.0,260.0,-10.931,3.094,-3.15,23.901
5999.0,3.404,0.826,-35.174,3.295,9.555,4.98,36.376,4.436,-13.034,-2.749,0.0,37.899,38.694,9.597,3.062,-11.617,-8.584,-13.089,-10.265,-3.219,27.103,0.0,256.94,,263.0,260.0,-10.918,3.099,-3.149,23.929
5999.5,3.404,0.826,-35.174,3.295,9.555,4.98,36.376,4.436,-13.034,-2.749,0.0,37.9,38.7,9.597,3.062,-11.677,-8.616,-13.076,-10.284,-3.219,27.103,0.0,256.94,,264.0,260.0,-10.889,3.104,-3.148,23.917
6000.0,2.672,0.662,-34.822,3.326,9.527,4.98,36.376,4.436,-13.034,-2.749,0.0,37.9,38.7,9.684,3.37,-11.708,-8.568,-13.2,-10.299,-3.219,27.103,0.0,257.14,,264.0,260.0,-10.913,3.109,-3.147,23.906
6000.5,2.672,0.662,-34.822,3.326,9.527,4.98,36.376,4.436,-13.034,-2.749,0.0,37.9,38.7,9.684,3.37,-11.738,-8.598,-13.089,-10.266,-3.219,27.103,0.0,257.14,,265.0,260.0,-10.944,3.101,-3.138,23.87
6001.0,2.672,0.662,-34.822,3.326,9.527,4.98,36.376,4.436,-13.034,-2.749,0.0,37.9,38.7,9.684,3.37,-11.606,-8.583,-13.01,-10.236,-3.219,27.103,0.0,258.04,,265.0,260.0,-10.923,3.094,-3.145,23.844
6001.5,2.672,0.662,-34.822,3.326,9.527,4.98,36.376,4.436,-13.034,-2.749,0.0,37.9,38.7,9.684,3.37,-11.495,-8.552,-13.077,-10.232,-3.219,27.103,0.0,258.04,,266.0,260.0,-10.859,3.087,-3.136,23.779
6002.0,2.672,0.662,-34.822,3.326,9.527,4.956,36.395,4.481,-13.013,-2.752,0.0,37.919,38.74,9.684,3.37,-11.696,-8.598,-13.09,-10.272,-3.221,27.106,0.0,258.14,,266.0,260.0,-10.839,3.081,-3.151,23.703
6002.5,2.672,0.662,-34.822,3.326,9.527,4.956,36.395,4.481,-13.013,-2.752,0.0,37.9,38.7,9.684,3.37,-11.578,-8.601,-12.97,-10.216,-3.221,27.106,0.0,258.14,,267.0,260.0,-10.914,3.074,-3.118,23.675
6003.0,2.672,0.662,-34.822,3.326,9.527,4.956,36.395,4.481,-13.013,-2.752,0.0,37.9,38.7,9.684,3.37,-11.454,-8.567,-12.842,-10.105,-3.221,27.106,0.0,258.44,,267.0,260.0,-10.841,3.067,-3.14,23.619
6003.5,3.352,0.842,-34.326,3.366,9.554,4.956,36.395,4.481,-13.013,-2.752,0.0,37.9,38.7,9.592,3.089,-11.515,-8.537,-12.904,-10.142,-3.221,27.106,0.0,258.44,,268.0,260.0,-10.742,3.061,-3.143,23.551
6004.0,3.352,0.842,-34.326,3.366,9.554,4.956,36.395,4.481,-13.013,-2.752,0.0,37.9,38.7,9.592,3.089,-11.605,-8.554,-12.917,-10.181,-3.221,27.106,0.0,258.14,,268.0,260.0,-10.775,3.066,-3.137,23.576
6004.5,3.352,0.842,-34.326,3.366,9.554,4.956,36.395,4.481,-13.013,-2.752,0.0,37.9,38.7,9.592,3.089,-11.619,-8.543,-12.996,-10.174,-3.221,27.106,0.0,258.14,,269.0,260.0,-10.814,3.07,-3.134,23.633
6005.0,3.352,0.842,-34.326,3.366,9.554,4.956,36.395,4.481,-13.013,-2.752,0.0,37.9,38.7,9.592,3.089,-11.485,-8.51,-13.001,-10.16,-3.221,27.106,0.0,261.54,,269.0,260.0,-10.833,3.075,-3.134,23.671
6005.5,3.352,0.842,-34.326,3.366,9.554,4.989,36.373,4.456,-13.008,-2.744,0.0,37.933,38.727,9.592,3.089,-11.478,-8.505,-12.904,-10.125,-3.213,27.107,0.0,261.54,,268.0,260.0,-10.789,3.079,-3.118,23.696
6006.0,3.352,0.842,-34.326,3.366,9.554,4.989,36.373,4.456,-13.008,-2.744,0.0,37.9,38.7,9.592,3.089,-11.584,-8.522,-12.905,-10.165,-3.213,27.107,0.0,261.14,,268.0,260.0,-10.753,3.084,-3.123,23.69
6006.5,3.329,0.786,-35.209,3.277,9.563,4.989,36.373,4.456,-13.008,-2.744,0.0,37.9,38.7,9.479,3.332,-11.613,-8.478,-13.178,-10.185,-3.213,27.107,0.0,261.14,,267.0,260.0,-10.794,3.088,-3.113,23.679
6007.0,3.329,0.786,-35.209,3.277,9.563,4.989,36.373,4.456,-13.008,-2.744,0.0,37.9,38.7,9.479,3.332,-11.684,-8.525,-13.226,-10.253,-3.213,27.107,0.0,260.74,,267.0,260.0,-10.864,3.092,-3.103,23.701
6007.5,3.329,0.786,-35.209,3.277,9.563,4.989,36.373,4.456,-13.008,-2.744,0.0,37.9,38.7,9.479,3.332,-11.746,-8.574,-13.221,-10.297,-3.213,27.107,0.0,260.74,,267.0,260.0,-10.922,3.096,-3.101,23.742
6008.0,3.329,0.786,-35.209,3.277,9.563,4.989,36.373,4.456,-13.008,-2.744,0.0,37.9,38.7,9.479,3.332,-11.721,-8.61,-13.129,-10.307,-3.213,27.107,0.0,262.14,,267.0,260.0,-10.96,3.1,-3.104,23.845
6008.5,3.329,0.786,-35.209,3.277,9.563,4.964,36.406,4.449,-12.989,-2.751,0.0,37.943,38.811,9.479,3.332,-11.714,-8.536,-13.185,-10.282,-3.209,27.114,0.0,262.14,,266.0,260.0,-10.942,3.104,-3.102,23.87
6009.0,3.329,0.786,-35.209,3.277,9.563,4.964,36.406,4.449,-12.989,-2.751,0.0,37.9,38.8,9.479,3.332,-11.739,-8.577,-13.187,-10.291,-3.209,27.114,0.0,262.24,,266.0,260.0,-10.929,3.107,-3.099,23.875
6009.5,3.329,0.786,-35.209,3.277,9.563,4.964,36.406,4.449,-12.989,-2.751,0.0,37.9,38.8,9.479,3.332,-11.736,-8.559,-13.12,-10.232,-3.209,27.114,0.0,262.24,,265.0,260.0,-10.948,3.111,-3.116,23.859
6010.0,3.191,0.774,-35.153,3.37,9.564,4.964,36.406,4.449,-12.989,-2.751,0.0,37.9,38.8,9.612,3.233,-11.646,-8.537,-13.08,-10.192,-3.209,27.114,0.0,262.04,,265.0,260.0,-10.912,3.115,-3.101,23.842
6010.5,3.191,0.774,-35.153,3.37,9.564,4.964,36.406,4.449,-12.989,-2.751,0.0,37.9,38.8,9.612,3.233,-11.6,-8.541,-13.122,-10.226,-3.209,27.114,0.0,262.04,,264.0,260.0,-10.864,3.116,-3.117,23.823
6011.0,3.191,0.774,-35.153,3.37,9.564,4.964,36.406,4.449,-12.989,-2.751,0.0,37.9,38.8,9.612,3.233,-11.543,-8.515,-13.125,-10.208,-3.209,27.114,0.0,260.04,,264.0,260.0,-10.872,3.117,-3.123,23.755
6011.5,3.191,0.774,-35.153,3.37,9.564,4.964,36.406,4.449,-12.989,-2.751,0.0,37.9,38.8,9.612,3.233,-11.572,-8.533,-13.127,-10.183,-3.209,27.114,0.0,260.04,,264.0,260.0,-10.848,3.118,-3.132,23.731
6012.0,3.191,0.774,-35.153,3.37,9.564,4.979,36.411,4.433,-12.986,-2.733,0.0,37.965,38.794,9.612,3.233,-11.625,-8.545,-12.927,-10.145,-3.197,27.12,0.0,260.34,,264.0,260.0,-10.854,3.119,-3.105,23.627
6012.5,3.191,0.774,-35.153,3.37,9.564,4.979,36.411,4.433,-12.986,-2.733,0.0,38.0,38.8,9.612,3.233,-11.599,-8.465,-13.189,-10.198,-3.197,27.12,0.0,260.34,,264.0,260.0,-10.81,3.121,-3.106,23.565
6013.0,2.571,0.593,-35.209,3.366,9.602,4.979,36.411,4.433,-12.986,-2.733,0.0,38.0,38.8,9.517,3.343,-11.69,-8.549,-13.047,-10.18,-3.197,27.12,0.0,260.14,,264.0,260.0,-10.863,3.122,-3.089,23.518
6013.5,2.571,0.593,-35.209,3.366,9.602,4.979,36.411,4.433,-12.986,-2.733,0.0,38.0,38.8,9.517,3.343,-11.442,-8.497,-12.974,-10.095,-3.197,27.12,0.0,260.14,,264.0,260.0,-10.866,3.113,-3.098,23.557
6014.0,2.571,0.593,-35.209,3.366,9.602,4.979,36.411,4.433,-12.986,-2.733,0.0,38.0,38.8,9.517,3.343,-11.435,-8.475,-13.051,-10.143,-3.197,27.12,0.0,257.84,,264.0,260.0,-10.752,3.104,-3.094,23.608
6014.5,2.571,0.593,-35.209,3.366,9.602,4.979,36.411,4.433,-12.986,-2.733,0.0,38.0,38.8,9.517,3.343,-11.603,-8.509,-13.115,-10.194,-3.197,27.12,0.0,257.84,,265.0,260.0,-10.776,3.095,-3.089,23.652
6015.0,2.571,0.593,-35.209,3.366,9.602,4.939,36.403,4.461,-12.973,-2.712,0.0,37.978,38.82,9.517,3.343,-11.549,-8.498,-13.066,-10.149,-3.197,27.117,0.0,257.84,,265.0,260.0,-10.855,3.087,-3.077,23.661
6015.5,2.571,0.593,-35.209,3.366,9.602,4.939,36.403,4.461,-12.973,-2.712,0.0,38.0,38.8,9.517,3.343,-11.574,-8.553,-12.803,-10.124,-3.197,27.117,0.0,257.84,,266.0,260.0,-10.815,3.078,-3.094,23.534
6016.0,2.571,0.593,-35.209,3.366,9.602,4.939,36.403,4.461,-12.973,-2.712,0.0,38.0,38.8,9.517,3.343,-11.237,-8.554,-12.645,-10.101,-3.197,27.117,0.0,258.54,,266.0,260.0,-10.763,3.07,-3.095,23.531
6016.5,3.204,0.867,-33.655,3.251,9.515,4.939,36.403,4.461,-12.973,-2.712,0.0,38.0,38.8,9.658,3.231,-11.414,-8.523,-12.773,-10.14,-3.197,27.117,0.0,258.54,,267.0,260.0,-10.634,3.062,-3.099,23.539
6017.0,3.204,0.867,-33.655,3.251,9.515,4.939,36.403,4.461,-12.973,-2.712,0.0,38.0,38.8,9.658,3.231,-11.479,-8.52,-12.871,-10.177,-3.197,27.117,0.0,258.34,,267.0,260.0,-10.712,3.064,-3.094,23.503
6017.5,3.204,0.867,-33.655,3.251,9.515,4.939,36.403,4.461,-12.973,-2.712,0.0,38.0,38.8,9.658,3.231,-11.559,-8.517,-12.975,-10.2,-3.197,27.117,0.0,258.34,,268.0,260.0,-10.762,3.066,-3.064,23.494
6018.0,3.204,0.867,-33.655,3.251,9.515,4.939,36.403,4.461,-12.973,-2.712,0.0,38.0,38.8,9.658,3.231,-11.48,-8.517,-12.917,-10.204,-3.197,27.117,0.0,260.44,,268.0,260.0,-10.813,3.069,-3.081,23.514
6018.5,3.204,0.867,-33.655,3.251,9.515,4.909,36.373,4.448,-12.94,-2.738,0.0,37.995,38.881,9.658,3.231,-11.48,-8.594,-12.736,-10.155,-3.202,27.109,0.0,260.44,,268.0,260.0,-10.78,3.071,-3.088,23.446
6019.0,3.204,0.867,-33.655,3.251,9.515,4.909,36.373,4.448,-12.94,-2.738,0.0,38.0,38.9,9.658,3.231,-11.532,-8.528,-12.866,-10.151,-3.202,27.109,0.0,260.14,,268.0,260.0,-10.741,3.073,-3.084,23.49
6019.5,3.033,0.709,-35.209,3.222,9.558,4.909,36.373,4.448,-12.94,-2.738,0.0,38.0,38.9,9.587,3.384,-11.557,-8.52,-12.853,-10.135,-3.202,27.109,0.0,260.14,,268.0,260.0,-10.769,3.075,-3.086,23.499
6020.0,3.033,0.709,-35.209,3.222,9.558,4.909,36.373,4.448,-12.94,-2.738,0.0,38.0,38.9,9.587,3.384,-11.579,-8.495,-12.962,-10.163,-3.202,27.109,0.0,259.44,,268.0,260.0,-10.766,3.074,-3.083,23.571
6020.5,3.033,0.709,-35.209,3.222,9.558,4.909,36.373,4.448,-12.94,-2.738,0.0,38.0,38.9,9.587,3.384,-11.366,-8.48,-12.918,-10.133,-3.202,27.109,0.0,259.44,,268.0,260.0,-10.8,3.074,-3.064,23.593
6021.0,3.033,0.709,-35.209,3.222,9.558,4.909,36.373,4.448,-12.94,-2.738,0.0,38.0,38.9,9.587,3.384,-11.414,-8.48,-12.897,-10.031,-3.202,27.109,0.0,261.94,,268.0,260.0,-10.724,3.073,-3.062,23.588
6021.5,3.033,0.709,-35.209,3.222,9.558,4.922,36.404,4.43,-12.913,-2.742,0.0,38.011,38.892,9.587,3.384,-11.435,-8.438,-12.801,-10.029,-3.198,27.117,0.0,261.94,,267.0,260.0,-10.706,3.072,-3.071,23.625
6022.0,3.033,0.709,-35.209,3.222,9.558,4.922,36.404,4.43,-12.913,-2.742,0.0,38.0,38.9,9.587,3.384,-11.442,-8.475,-12.78,-10.049,-3.198,27.117,0.0,261.94,,267.0,260.0,-10.676,3.072,-3.064,23.612
6022.5,3.248,0.776,-35.209,3.217,9.57,4.922,36.404,4.43,-12.913,-2.742,0.0,38.0,38.9,9.586,3.459,-11.466,-8.459,-12.903,-10.124,-3.198,27.117,0.0,261.94,,266.0,260.0,-10.687,3.071,-3.053,23.606
6023.0,3.248,0.776,-35.209,3.217,9.57,4.922,36.404,4.43,-12.913,-2.742,0.0,38.0,38.9,9.586,3.459,-11.406,-8.458,-12.956,-10.131,-3.198,27.117,0.0,262.34,,266.0,260.0,-10.738,3.074,-3.051,23.584
6023.5,3.248,0.776,-35.209,3.217,9.57,4.922,36.404,4.43,-12.913,-2.742,0.0,38.0,38.9,9.586,3.459,-11.591,-8.441,-13.108,-10.171,-3.198,27.117,0.0,262.34,,265.0,260.0,-10.738,3.077,-3.06,23.592
6024.0,3.248,0.776,-35.209,3.217,9.57,4.922,36.404,4.43,-12.913,-2.742,0.0,38.0,38.9,9.586,3.459,-11.646,-8.553,-13.002,-10.237,-3.198,27.117,0.0,261.14,,265.0,260.0,-10.828,3.08,-3.056,23.588
6024.5,3.248,0.776,-35.209,3.217,9.57,4.922,36.404,4.43,-12.913,-2.742,0.0,38.0,38.9,9.586,3.459,-11.417,-8.489,-12.918,-10.111,-3.198,27.117,0.0,261.14,,264.0,260.0,-10.86,3.082,-3.046,23.595
6025.0,3.248,0.776,-35.209,3.217,9.57,4.958,36.423,4.431,-12.883,-2.73,0.0,38.019,38.894,9.586,3.459,-11.446,-8.468,-12.925,-10.108,-3.19,27.104,0.0,261.14,,264.0,260.0,-10.734,3.085,-3.067,23.575
6025.5,3.248,0.776,-35.209,3.217,9.57,4.958,36.423,4.431,-12.883,-2.73,0.0,38.0,38.9,9.586,3.459,-11.537,-8.492,-12.876,-10.118,-3.19,27.104,0.0,261.14,,263.0,260.0,-10.737,3.088,-3.048,23.57
6026.0,3.125,0.813,-33.901,3.361,9.463,4.958,36.423,4.431,-12.883,-2.73,0.0,38.0,38.9,9.663,3.123,-11.531,-8.476,-12.884,-10.088,-3.19,27.104,0.0,261.44,,263.0,260.0,-10.756,3.09,-3.06,23.598
6026.5,3.125,0.813,-33.901,3.361,9.463,4.958,36.423,4.431,-12.883,-2.73,0.0,38.0,38.9,9.663,3.123,-11.495,-8.474,-12.841,-10.086,-3.19,27.104,0.0,261.44,,262.0,260.0,-10.745,3.091,-3.061,23.563
6027.0,3.125,0.813,-33.901,3.361,9.463,4.958,36.423,4.431,-12.883,-2.73,0.0,38.0,38.9,9.663,3.123,-11.194,-8.435,-12.713,-9.967,-3.19,27.104,0.0,256.74,,262.0,260.0,-10.724,3.092,-3.064,23.564
6027.5,3.125,0.813,-33.901,3.361,9.463,4.958,36.423,4.431,-12.883,-2.73,0.0,38.0,38.9,9.663,3.123,-11.413,-8.434,-12.763,-10.053,-3.19,27.104,0.0,256.74,,263.0,260.0,-10.577,3.092,-3.051,23.448
6028.0,3.125,0.813,-33.901,3.361,9.463,4.975,36.386,4.409,-12.874,-2.742,0.0,38.031,38.894,9.663,3.123,-11.48,-8.454,-12.83,-10.094,-3.195,27.104,0.0,257.04,,263.0,260.0,-10.666,3.093,-3.051,23.447
6028.5,3.125,0.813,-33.901,3.361,9.463,4.975,36.386,4.409,-12.874,-2.742,0.0,38.0,38.9,9.663,3.123,-11.357,-8.433,-12.85,-10.083,-3.195,27.104,0.0,257.04,,264.0,260.0,-10.714,3.093,-3.032,23.406
6029.0,3.337,0.775,-35.209,3.263,9.602,4.975,36.386,4.409,-12.874,-2.742,0.0,38.0,38.9,9.559,3.199,-11.374,-8.391,-12.905,-10.09,-3.195,27.104,0.0,257.14,,264.0,260.0,-10.681,3.094,-3.03,23.44
6029.5,3.337,0.775,-35.209,3.263,9.602,4.975,36.386,4.409,-12.874,-2.742,0.0,38.0,38.9,9.559,3.199,-11.341,-8.406,-12.94,-10.07,-3.195,27.104,0.0,257.14,,265.0,260.0,-10.69,3.098,-3.032,23.446
