t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6030.0,3.337,0.775,-35.209,3.263,9.602,4.975,36.386,4.409,-12.874,-2.742,0.0,38.0,38.9,9.559,3.199,-11.432,-8.423,-12.964,-10.067,-3.195,27.104,0.0,257.44,,265.0,260.0,-10.689,3.102,-3.046,23.51
6030.5,3.337,0.775,-35.209,3.263,9.602,4.975,36.386,4.409,-12.874,-2.742,0.0,38.0,38.9,9.559,3.199,-11.479,-8.441,-12.821,-10.026,-3.195,27.104,0.0,257.44,,266.0,260.0,-10.722,3.106,-3.027,23.547
6031.0,3.337,0.775,-35.209,3.263,9.602,4.975,36.386,4.409,-12.874,-2.742,0.0,38.0,38.9,9.559,3.199,-11.439,-8.415,-12.808,-10.052,-3.195,27.104,0.0,258.44,,266.0,260.0,-10.692,3.109,-3.038,23.577
6031.5,3.337,0.775,-35.209,3.263,9.602,4.971,36.423,4.427,-12.832,-2.727,0.0,38.044,38.897,9.559,3.199,-11.331,-8.403,-12.823,-10.054,-3.193,27.101,0.0,258.44,,267.0,260.0,-10.678,3.113,-3.026,23.604
6032.0,3.337,0.775,-35.209,3.263,9.602,4.971,36.423,4.427,-12.832,-2.727,0.0,38.0,38.9,9.559,3.199,-11.28,-8.401,-12.834,-10.05,-3.193,27.101,0.0,257.84,,267.0,260.0,-10.653,3.117,-3.033,23.606
6032.5,3.38,0.83,-35.171,3.269,9.511,4.971,36.423,4.427,-12.832,-2.727,0.0,38.0,38.9,9.624,3.392,-11.371,-8.405,-12.92,-10.048,-3.193,27.101,0.0,257.84,,268.0,260.0,-10.641,3.12,-3.014,23.573
6033.0,3.38,0.83,-35.171,3.269,9.511,4.971,36.423,4.427,-12.832,-2.727,0.0,38.0,38.9,9.624,3.392,-11.422,-8.381,-12.937,-10.04,-3.193,27.101,0.0,258.14,,268.0,260.0,-10.686,3.125,-3.017,23.553
6033.5,3.38,0.83,-35.171,3.269,9.511,4.971,36.423,4.427,-12.832,-2.727,0.0,38.0,38.9,9.624,3.392,-11.448,-8.424,-12.85,-10.049,-3.193,27.101,0.0,258.14,,269.0,260.0,-10.695,3.129,-3.014,23.529
6034.0,3.38,0.83,-35.171,3.269,9.511,4.971,36.423,4.427,-12.832,-2.727,0.0,38.0,38.9,9.624,3.392,-11.48,-8.429,-12.8,-10.037,-3.193,27.101,0.0,261.44,,269.0,260.0,-10.693,3.133,-2.998,23.518
6034.5,3.38,0.83,-35.171,3.269,9.511,4.977,36.431,4.443,-12.825,-2.737,0.0,38.049,38.981,9.624,3.392,-11.475,-8.416,-12.916,-10.053,-3.197,27.091,0.0,261.44,,268.0,260.0,-10.686,3.137,-2.981,23.508
6035.0,3.38,0.83,-35.171,3.269,9.511,4.977,36.431,4.443,-12.825,-2.737,0.0,38.0,39.0,9.624,3.392,-11.279,-8.383,-12.83,-10.077,-3.197,27.091,0.0,261.94,,268.0,260.0,-10.715,3.141,-2.992,23.495
6035.5,3.067,0.76,-35.01,3.37,9.566,4.977,36.431,4.443,-12.825,-2.737,0.0,38.0,39.0,9.56,3.156,-11.376,-8.376,-12.901,-10.07,-3.197,27.091,0.0,261.94,,267.0,260.0,-10.642,3.145,-2.996,23.484
6036.0,3.067,0.76,-35.01,3.37,9.566,4.977,36.431,4.443,-12.825,-2.737,0.0,38.0,39.0,9.56,3.156,-11.433,-8.402,-12.948,-10.099,-3.197,27.091,0.0,261.44,,267.0,260.0,-10.681,3.144,-2.992,23.525
6036.5,3.067,0.76,-35.01,3.37,9.566,4.977,36.431,4.443,-12.825,-2.737,0.0,38.0,39.0,9.56,3.156,-11.527,-8.41,-13.028,-10.12,-3.197,27.091,0.0,261.44,,266.0,260.0,-10.721,3.142,-2.979,23.569
6037.0,3.067,0.76,-35.01,3.37,9.566,4.977,36.431,4.443,-12.825,-2.737,0.0,38.0,39.0,9.56,3.156,-11.568,-8.466,-12.975,-10.121,-3.197,27.091,0.0,262.24,,266.0,260.0,-10.771,3.141,-2.981,23.619
6037.5,3.067,0.76,-35.01,3.37,9.566,4.973,36.455,4.443,-12.805,-2.752,0.0,38.058,38.903,9.56,3.156,-11.415,-8.476,-12.695,-10.039,-3.199,27.096,0.0,262.24,,265.0,260.0,-10.783,3.14,-2.991,23.63
6038.0,3.067,0.76,-35.01,3.37,9.566,4.973,36.455,4.443,-12.805,-2.752,0.0,38.1,38.9,9.56,3.156,-11.236,-8.407,-12.663,-10.005,-3.199,27.096,0.0,262.44,,265.0,260.0,-10.656,3.139,-3.006,23.649
6038.5,3.067,0.76,-35.01,3.37,9.566,4.973,36.455,4.443,-12.805,-2.752,0.0,38.1,38.9,9.56,3.156,-11.319,-8.356,-12.887,-10.038,-3.199,27.096,0.0,262.44,,264.0,260.0,-10.578,3.137,-3.003,23.648
6039.0,2.913,0.715,-34.845,3.341,9.596,4.973,36.455,4.443,-12.805,-2.752,0.0,38.1,38.9,9.592,3.139,-11.38,-8.389,-12.899,-10.042,-3.199,27.096,0.0,262.14,,264.0,260.0,-10.65,3.136,-2.989,23.648
6039.5,2.913,0.715,-34.845,3.341,9.596,4.973,36.455,4.443,-12.805,-2.752,0.0,38.1,38.9,9.592,3.139,-11.382,-8.406,-12.656,-9.947,-3.199,27.096,0.0,262.14,,263.0,260.0,-10.678,3.133,-2.988,23.591
6040.0,2.913,0.715,-34.845,3.341,9.596,4.973,36.455,4.443,-12.805,-2.752,0.0,38.1,38.9,9.592,3.139,-11.287,-8.389,-12.637,-9.979,-3.199,27.096,0.0,257.84,,263.0,260.0,-10.598,3.129,-2.984,23.54
6040.5,2.913,0.715,-34.845,3.341,9.596,4.973,36.455,4.443,-12.805,-2.752,0.0,38.1,38.9,9.592,3.139,-11.435,-8.429,-12.864,-10.1,-3.199,27.096,0.0,257.84,,264.0,260.0,-10.573,3.126,-2.982,23.547
6041.0,2.913,0.715,-34.845,3.341,9.596,4.895,36.408,4.444,-12.786,-2.739,0.0,38.067,38.975,9.592,3.139,-11.415,-8.401,-12.825,-10.077,-3.2,27.096,0.0,257.34,,264.0,260.0,-10.707,3.122,-2.986,23.604
6041.5,2.913,0.715,-34.845,3.341,9.596,4.895,36.408,4.444,-12.786,-2.739,0.0,38.1,39.0,9.592,3.139,-11.311,-8.387,-12.837,-10.017,-3.2,27.096,0.0,257.34,,265.0,260.0,-10.679,3.119,-2.972,23.618
6042.0,2.836,0.738,-33.664,3.333,9.551,4.895,36.408,4.444,-12.786,-2.739,0.0,38.1,39.0,9.671,3.204,-11.39,-8.401,-12.723,-10.021,-3.2,27.096,0.0,257.44,,265.0,260.0,-10.638,3.115,-2.991,23.565
6042.5,2.836,0.738,-33.664,3.333,9.551,4.895,36.408,4.444,-12.786,-2.739,0.0,38.1,39.0,9.671,3.204,-11.378,-8.384,-12.732,-10.021,-3.2,27.096,0.0,257.44,,266.0,260.0,-10.634,3.111,-2.978,23.548
6043.0,2.836,0.738,-33.664,3.333,9.551,4.895,36.408,4.444,-12.786,-2.739,0.0,38.1,39.0,9.671,3.204,-11.227,-8.347,-12.772,-9.99,-3.2,27.096,0.0,258.84,,266.0,260.0,-10.629,3.106,-2.959,23.547
6043.5,2.836,0.738,-33.664,3.333,9.551,4.895,36.408,4.444,-12.786,-2.739,0.0,38.1,39.0,9.671,3.204,-11.254,-8.349,-12.798,-9.971,-3.2,27.096,0.0,258.84,,267.0,260.0,-10.584,3.102,-2.975,23.583
6044.0,2.836,0.738,-33.664,3.333,9.551,4.912,36.408,4.429,-12.787,-2.741,0.0,38.065,39.002,9.671,3.204,-11.347,-8.386,-12.694,-9.993,-3.199,27.088,0.0,258.94,,267.0,260.0,-10.593,3.097,-2.964,23.629
6044.5,2.836,0.738,-33.664,3.333,9.551,4.912,36.408,4.429,-12.787,-2.741,0.0,38.1,39.0,9.671,3.204,-11.331,-8.309,-12.576,-9.909,-3.199,27.088,0.0,258.94,,268.0,260.0,-10.605,3.093,-2.965,23.663
6045.0,2.836,0.738,-33.664,3.333,9.551,4.912,36.408,4.429,-12.787,-2.741,0.0,38.1,39.0,9.671,3.204,-11.327,-8.355,-12.692,-9.988,-3.199,27.088,0.0,258.94,,268.0,260.0,-10.531,3.085,-2.947,23.702
6045.5,3.318,0.78,-35.209,3.252,9.591,4.912,36.408,4.429,-12.787,-2.741,0.0,38.1,39.0,9.425,3.319,-11.355,-8.392,-12.799,-10.072,-3.199,27.088,0.0,258.94,,269.0,260.0,-10.59,3.085,-2.956,23.697
6046.0,3.318,0.78,-35.209,3.252,9.591,4.912,36.408,4.429,-12.787,-2.741,0.0,38.1,39.0,9.425,3.319,-11.347,-8.386,-12.791,-10.077,-3.199,27.088,0.0,258.74,,269.0,260.0,-10.654,3.088,-2.943,23.691
6046.5,3.318,0.78,-35.209,3.252,9.591,4.912,36.408,4.429,-12.787,-2.741,0.0,38.1,39.0,9.425,3.319,-11.41,-8.41,-12.847,-10.085,-3.199,27.088,0.0,258.74,,270.0,260.0,-10.65,3.092,-2.95,23.695
6047.0,3.318,0.78,-35.209,3.252,9.591,4.912,36.408,4.429,-12.787,-2.741,0.0,38.1,39.0,9.425,3.319,-11.435,-8.433,-12.796,-10.091,-3.199,27.088,0.0,261.94,,270.0,260.0,-10.688,3.096,-2.954,23.743
6047.5,3.318,0.78,-35.209,3.252,9.591,4.993,36.438,4.445,-12.725,-2.713,0.0,38.083,38.987,9.425,3.319,-11.407,-8.398,-12.822,-10.049,-3.187,27.092,0.0,261.94,,269.0,260.0,-10.689,3.1,-2.955,23.778
6048.0,3.318,0.78,-35.209,3.252,9.591,4.993,36.438,4.445,-12.725,-2.713,0.0,38.1,39.0,9.425,3.319,-11.429,-8.429,-12.736,-10.058,-3.187,27.092,0.0,261.64,,269.0,260.0,-10.669,3.103,-2.97,23.754
6048.5,3.47,0.835,-35.209,3.278,9.559,4.993,36.438,4.445,-12.725,-2.713,0.0,38.1,39.0,9.423,3.352,-11.338,-8.376,-12.67,-9.994,-3.187,27.092,0.0,261.64,,268.0,260.0,-10.663,3.107,-2.987,23.728
6049.0,3.47,0.835,-35.209,3.278,9.559,4.993,36.438,4.445,-12.725,-2.713,0.0,38.1,39.0,9.423,3.352,-11.215,-8.368,-12.739,-10.007,-3.187,27.092,0.0,261.84,,268.0,260.0,-10.595,3.113,-2.953,23.755
6049.5,3.47,0.835,-35.209,3.278,9.559,4.993,36.438,4.445,-12.725,-2.713,0.0,38.1,39.0,9.423,3.352,-11.344,-8.368,-12.733,-10.011,-3.187,27.092,0.0,261.84,,267.0,260.0,-10.582,3.119,-2.956,23.791
6050.0,3.47,0.835,-35.209,3.278,9.559,4.993,36.438,4.445,-12.725,-2.713,0.0,38.1,39.0,9.423,3.352,-11.331,-8.402,-12.501,-9.981,-3.187,27.092,0.0,262.84,,267.0,260.0,-10.614,3.124,-2.955,23.781
6050.5,3.47,0.835,-35.209,3.278,9.559,4.981,36.417,4.418,-12.7,-2.745,0.0,38.063,38.921,9.423,3.352,-11.286,-8.343,-12.692,-9.99,-3.196,27.075,0.0,262.84,,266.0,260.0,-10.554,3.13,-2.962,23.713
6051.0,3.47,0.835,-35.209,3.278,9.559,4.981,36.417,4.418,-12.7,-2.745,0.0,38.1,38.9,9.423,3.352,-11.308,-8.359,-12.821,-10.02,-3.196,27.075,0.0,263.14,,266.0,260.0,-10.578,3.136,-2.968,23.667
6051.5,3.47,0.835,-35.209,3.278,9.559,4.981,36.417,4.418,-12.7,-2.745,0.0,38.1,38.9,9.423,3.352,-11.444,-8.349,-12.942,-10.07,-3.196,27.075,0.0,263.14,,265.0,260.0,-10.627,3.141,-2.958,23.611
6052.0,2.44,0.663,-33.99,3.372,9.496,4.981,36.417,4.418,-12.7,-2.745,0.0,38.1,38.9,9.632,3.211,-11.507,-8.396,-12.924,-10.109,-3.196,27.075,0.0,262.64,,265.0,260.0,-10.701,3.146,-2.947,23.625
6052.5,2.44,0.663,-33.99,3.372,9.496,4.981,36.417,4.418,-12.7,-2.745,0.0,38.1,38.9,9.632,3.211,-11.482,-8.492,-12.637,-10.092,-3.196,27.075,0.0,262.64,,264.0,260.0,-10.734,3.135,-2.956,23.594
6053.0,2.44,0.663,-33.99,3.372,9.496,4.981,36.417,4.418,-12.7,-2.745,0.0,38.1,38.9,9.632,3.211,-11.295,-8.339,-12.783,-10.015,-3.196,27.075,0.0,259.94,,264.0,260.0,-10.676,3.123,-2.956,23.624
6053.5,2.44,0.663,-33.99,3.372,9.496,4.981,36.417,4.418,-12.7,-2.745,0.0,38.1,38.9,9.632,3.211,-11.352,-8.352,-12.812,-10.032,-3.196,27.075,0.0,259.94,,264.0,260.0,-10.608,3.112,-2.954,23.682
6054.0,2.44,0.663,-33.99,3.372,9.496,4.978,36.415,4.435,-12.688,-2.75,0.0,38.071,38.876,9.632,3.211,-11.386,-8.353,-12.732,-9.977,-3.207,27.075,0.0,259.74,,264.0,260.0,-10.637,3.101,-2.935,23.726
6054.5,2.44,0.663,-33.99,3.372,9.496,4.978,36.415,4.435,-12.688,-2.75,0.0,38.1,38.9,9.632,3.211,-11.326,-8.334,-12.601,-9.949,-3.207,27.075,0.0,259.74,,264.0,260.0,-10.612,3.09,-2.951,23.749
6055.0,3.749,0.88,-35.209,3.263,9.527,4.978,36.415,4.435,-12.688,-2.75,0.0,38.1,38.9,9.596,3.349,-11.261,-8.316,-12.724,-9.97,-3.207,27.075,0.0,259.94,,264.0,260.0,-10.552,3.08,-2.948,23.781
6055.5,3.749,0.88,-35.209,3.263,9.527,4.978,36.415,4.435,-12.688,-2.75,0.0,38.1,38.9,9.596,3.349,-11.33,-8.326,-12.838,-10.015,-3.207,27.075,0.0,259.94,,264.0,260.0,-10.568,3.091,-2.934,23.885
6056.0,3.749,0.88,-35.209,3.263,9.527,4.978,36.415,4.435,-12.688,-2.75,0.0,38.1,38.9,9.596,3.349,-11.409,-8.326,-12.886,-10.04,-3.207,27.075,0.0,257.84,,264.0,260.0,-10.627,3.102,-2.934,23.93
6056.5,3.749,0.88,-35.209,3.263,9.527,4.978,36.415,4.435,-12.688,-2.75,0.0,38.1,38.9,9.596,3.349,-11.367,-8.358,-12.706,-9.989,-3.207,27.075,0.0,257.84,,265.0,260.0,-10.665,3.112,-2.923,23.978
6057.0,3.749,0.88,-35.209,3.263,9.527,5.017,36.449,4.438,-12.673,-2.747,0.0,38.072,38.892,9.596,3.349,-11.405,-8.336,-12.759,-9.991,-3.214,27.075,0.0,257.94,,265.0,260.0,-10.605,3.123,-2.919,24.032
6057.5,3.749,0.88,-35.209,3.263,9.527,5.017,36.449,4.438,-12.673,-2.747,0.0,38.1,38.9,9.596,3.349,-11.367,-8.331,-12.784,-9.988,-3.214,27.075,0.0,257.94,,266.0,260.0,-10.622,3.133,-2.927,24.1
6058.0,2.903,0.798,-33.617,3.388,9.524,5.017,36.449,4.438,-12.673,-2.747,0.0,38.1,38.9,9.656,3.312,-11.44,-8.33,-12.901,-9.996,-3.214,27.075,0.0,257.54,,266.0,260.0,-10.617,3.143,-2.913,24.118
6058.5,2.903,0.798,-33.617,3.388,9.524,5.017,36.449,4.438,-12.673,-2.747,0.0,38.1,38.9,9.656,3.312,-11.407,-8.301,-12.834,-9.998,-3.214,27.075,0.0,257.54,,267.0,260.0,-10.667,3.139,-2.924,24.168
6059.0,2.903,0.798,-33.617,3.388,9.524,5.017,36.449,4.438,-12.673,-2.747,0.0,38.1,38.9,9.656,3.312,-11.317,-8.388,-12.637,-10.019,-3.214,27.075,0.0,258.04,,267.0,260.0,-10.635,3.135,-2.916,24.213
6059.5,2.903,0.798,-33.617,3.388,9.524,5.017,36.449,4.438,-12.673,-2.747,0.0,38.1,38.9,9.656,3.312,-11.267,-8.34,-12.677,-10.024,-3.214,27.075,0.0,258.04,,268.0,260.0,-10.59,3.131,-2.905,24.241
6060.0,2.903,0.798,-33.617,3.388,9.524,5.017,36.449,4.438,-12.673,-2.747,0.0,38.1,38.9,9.656,3.312,-11.327,-8.285,-12.811,-9.986,-3.214,27.075,0.0,259.94,,268.0,260.0,-10.577,3.128,-2.932,24.235
6060.5,2.903,0.798,-33.617,3.388,9.524,4.963,36.42,4.432,-12.651,-2.732,0.0,38.061,38.85,9.656,3.312,-11.354,-8.325,-12.68,-9.96,-3.196,27.076,0.0,259.94,,268.0,260.0,-10.602,3.124,-2.91,24.277
6061.0,2.903,0.798,-33.617,3.388,9.524,4.963,36.42,4.432,-12.651,-2.732,0.0,38.1,38.9,9.656,3.312,-11.087,-8.317,-12.513,-9.897,-3.196,27.076,0.0,259.74,,268.0,260.0,-10.58,3.12,-2.927,24.253
6061.5,2.966,0.824,-33.627,3.274,9.519,4.963,36.42,4.432,-12.651,-2.732,0.0,38.1,38.9,9.653,3.262,-11.15,-8.292,-12.675,-9.927,-3.196,27.076,0.0,259.74,,268.0,260.0,-10.454,3.117,-2.929,24.22
6062.0,2.966,0.824,-33.627,3.274,9.519,4.963,36.42,4.432,-12.651,-2.732,0.0,38.1,38.9,9.653,3.262,-11.285,-8.3,-12.803,-9.976,-3.196,27.076,0.0,259.64,,268.0,260.0,-10.511,3.114,-2.908,24.202
6062.5,2.966,0.824,-33.627,3.274,9.519,4.963,36.42,4.432,-12.651,-2.732,0.0,38.1,38.9,9.653,3.262,-11.368,-8.329,-12.811,-9.992,-3.196,27.076,0.0,259.64,,268.0,260.0,-10.591,3.112,-2.924,24.22
6063.0,2.966,0.824,-33.627,3.274,9.519,4.963,36.42,4.432,-12.651,-2.732,0.0,38.1,38.9,9.653,3.262,-11.338,-8.349,-12.668,-10.003,-3.196,27.076,0.0,261.54,,268.0,260.0,-10.625,3.109,-2.907,24.241
6063.5,2.966,0.824,-33.627,3.274,9.519,4.932,36.438,4.427,-12.634,-2.739,0.0,38.051,38.889,9.653,3.262,-11.352,-8.322,-12.853,-10.03,-3.197,27.074,0.0,261.54,,267.0,260.0,-10.589,3.107,-2.927,24.294
6064.0,2.966,0.824,-33.627,3.274,9.519,4.932,36.438,4.427,-12.634,-2.739,0.0,38.1,38.9,9.653,3.262,-11.447,-8.409,-12.662,-10.033,-3.197,27.074,0.0,261.64,,267.0,260.0,-10.639,3.105,-2.905,24.245
6064.5,2.578,0.713,-33.914,3.365,9.551,4.932,36.438,4.427,-12.634,-2.739,0.0,38.1,38.9,9.609,3.25,-11.199,-8.31,-12.689,-9.973,-3.197,27.074,0.0,261.64,,266.0,260.0,-10.637,3.102,-2.919,24.272
6065.0,2.578,0.713,-33.914,3.365,9.551,4.932,36.438,4.427,-12.634,-2.739,0.0,38.1,38.9,9.609,3.25,-11.329,-8.319,-12.759,-9.989,-3.197,27.074,0.0,262.34,,266.0,260.0,-10.543,3.094,-2.924,24.254
6065.5,2.578,0.713,-33.914,3.365,9.551,4.932,36.438,4.427,-12.634,-2.739,0.0,38.1,38.9,9.609,3.25,-11.331,-8.339,-12.648,-9.969,-3.197,27.074,0.0,262.34,,265.0,260.0,-10.599,3.085,-2.908,24.223
6066.0,2.578,0.713,-33.914,3.365,9.551,4.932,36.438,4.427,-12.634,-2.739,0.0,38.1,38.9,9.609,3.25,-11.249,-8.333,-12.545,-9.945,-3.197,27.074,0.0,260.94,,265.0,260.0,-10.572,3.077,-2.918,24.215
6066.5,2.578,0.713,-33.914,3.365,9.551,4.932,36.438,4.427,-12.634,-2.739,0.0,38.1,38.9,9.609,3.25,-11.033,-8.282,-12.621,-9.917,-3.197,27.074,0.0,260.94,,265.0,260.0,-10.518,3.069,-2.907,24.144
6067.0,2.578,0.713,-33.914,3.365,9.551,4.907,36.425,4.443,-12.599,-2.737,0.0,38.052,38.874,9.609,3.25,-11.195,-8.276,-12.703,-9.94,-3.201,27.07,0.0,260.34,,265.0,260.0,-10.463,3.061,-2.921,24.066
6067.5,2.578,0.713,-33.914,3.365,9.551,4.907,36.425,4.443,-12.599,-2.737,0.0,38.1,38.9,9.609,3.25,-11.324,-8.32,-12.76,-9.987,-3.201,27.07,0.0,260.34,,265.0,260.0,-10.528,3.053,-2.907,24.031
6068.0,2.607,0.729,-33.949,3.317,9.494,4.907,36.425,4.443,-12.599,-2.737,0.0,38.1,38.9,9.663,3.282,-11.345,-8.282,-12.54,-9.906,-3.201,27.07,0.0,261.04,,265.0,260.0,-10.598,3.045,-2.921,24.0
6068.5,2.607,0.729,-33.949,3.317,9.494,4.907,36.425,4.443,-12.599,-2.737,0.0,38.1,38.9,9.663,3.282,-11.133,-8.275,-12.556,-9.901,-3.201,27.07,0.0,261.04,,264.0,260.0,-10.518,3.038,-2.898,23.946
6069.0,2.607,0.729,-33.949,3.317,9.494,4.907,36.425,4.443,-12.599,-2.737,0.0,38.1,38.9,9.663,3.282,-11.263,-8.3,-12.739,-9.966,-3.201,27.07,0.0,259.24,,264.0,260.0,-10.466,3.031,-2.914,23.884
6069.5,2.607,0.729,-33.949,3.317,9.494,4.907,36.425,4.443,-12.599,-2.737,0.0,38.1,38.9,9.663,3.282,-11.283,-8.311,-12.723,-9.935,-3.201,27.07,0.0,259.24,,264.0,260.0,-10.567,3.024,-2.918,23.813
6070.0,2.607,0.729,-33.949,3.317,9.494,4.928,36.416,4.448,-12.581,-2.744,0.0,38.037,38.778,9.663,3.282,-11.269,-8.33,-12.499,-9.892,-3.193,27.067,0.0,258.74,,264.0,260.0,-10.563,3.017,-2.898,23.821
6070.5,2.607,0.729,-33.949,3.317,9.494,4.928,36.416,4.448,-12.581,-2.744,0.0,38.0,38.8,9.663,3.282,-11.199,-8.295,-12.556,-9.895,-3.193,27.067,0.0,258.74,,265.0,260.0,-10.498,3.01,-2.896,23.798
6071.0,2.897,0.671,-35.209,3.252,9.562,4.928,36.416,4.448,-12.581,-2.744,0.0,38.0,38.8,9.519,3.201,-11.168,-8.256,-12.621,-9.845,-3.193,27.067,0.0,259.04,,265.0,260.0,-10.486,3.004,-2.883,23.801
6071.5,2.897,0.671,-35.209,3.252,9.562,4.928,36.416,4.448,-12.581,-2.744,0.0,38.0,38.8,9.519,3.201,-11.229,-8.287,-12.522,-9.889,-3.193,27.067,0.0,259.04,,265.0,260.0,-10.473,3.002,-2.881,23.845
6072.0,2.897,0.671,-35.209,3.252,9.562,4.928,36.416,4.448,-12.581,-2.744,0.0,38.0,38.8,9.519,3.201,-11.074,-8.277,-12.438,-9.871,-3.193,27.067,0.0,258.44,,265.0,260.0,-10.482,3.0,-2.881,23.813
6072.5,2.897,0.671,-35.209,3.252,9.562,4.928,36.416,4.448,-12.581,-2.744,0.0,38.0,38.8,9.519,3.201,-10.991,-8.261,-12.438,-9.79,-3.193,27.067,0.0,258.44,,266.0,260.0,-10.415,2.999,-2.894,23.81
6073.0,2.897,0.671,-35.209,3.252,9.562,4.974,36.376,4.431,-12.567,-2.748,0.0,38.019,38.706,9.519,3.201,-11.104,-8.286,-12.44,-9.866,-3.19,27.061,0.0,258.94,,266.0,260.0,-10.37,2.997,-2.882,23.823
6073.5,2.897,0.671,-35.209,3.252,9.562,4.974,36.376,4.431,-12.567,-2.748,0.0,38.0,38.7,9.519,3.201,-11.208,-8.271,-12.523,-9.89,-3.19,27.061,0.0,258.94,,267.0,260.0,-10.424,2.995,-2.875,23.906
6074.0,2.897,0.671,-35.209,3.252,9.562,4.974,36.376,4.431,-12.567,-2.748,0.0,38.0,38.7,9.519,3.201,-11.237,-8.304,-12.503,-9.923,-3.19,27.061,0.0,257.94,,267.0,260.0,-10.473,2.994,-2.885,23.953
6074.5,3.826,0.898,-35.209,3.288,9.58,4.974,36.376,4.431,-12.567,-2.748,0.0,38.0,38.7,9.391,3.295,-11.08,-8.273,-12.457,-9.808,-3.19,27.061,0.0,257.94,,268.0,260.0,-10.492,2.992,-2.889,23.972
6075.0,3.826,0.898,-35.209,3.288,9.58,4.974,36.376,4.431,-12.567,-2.748,0.0,38.0,38.7,9.391,3.295,-11.149,-8.288,-12.408,-9.841,-3.19,27.061,0.0,258.94,,268.0,260.0,-10.404,3.006,-2.878,23.977
6075.5,3.826,0.898,-35.209,3.288,9.58,4.974,36.376,4.431,-12.567,-2.748,0.0,38.0,38.7,9.391,3.295,-11.197,-8.285,-12.523,-9.868,-3.19,27.061,0.0,258.94,,269.0,260.0,-10.422,3.019,-2.896,24.029
6076.0,3.826,0.898,-35.209,3.288,9.58,4.974,36.376,4.431,-12.567,-2.748,0.0,38.0,38.7,9.391,3.295,-11.095,-8.257,-12.532,-9.893,-3.19,27.061,0.0,261.34,,269.0,260.0,-10.468,3.032,-2.871,24.027
6076.5,3.826,0.898,-35.209,3.288,9.58,4.956,36.421,4.45,-12.524,-2.718,0.0,38.019,38.733,9.391,3.295,-11.079,-8.275,-12.333,-9.789,-3.184,27.066,0.0,261.34,,268.0,260.0,-10.444,3.045,-2.852,24.04
6077.0,3.826,0.898,-35.209,3.288,9.58,4.956,36.421,4.45,-12.524,-2.718,0.0,38.0,38.7,9.391,3.295,-11.074,-8.237,-12.39,-9.83,-3.184,27.066,0.0,261.14,,268.0,260.0,-10.369,3.058,-2.84,24.07
6077.5,3.381,0.879,-34.499,3.288,9.427,4.956,36.421,4.45,-12.524,-2.718,0.0,38.0,38.7,9.655,3.273,-11.187,-8.29,-12.445,-9.892,-3.184,27.066,0.0,261.14,,267.0,260.0,-10.383,3.071,-2.854,24.114
6078.0,3.381,0.879,-34.499,3.288,9.427,4.956,36.421,4.45,-12.524,-2.718,0.0,38.0,38.7,9.655,3.273,-11.214,-8.26,-12.511,-9.888,-3.184,27.066,0.0,261.34,,267.0,260.0,-10.454,3.076,-2.847,24.067
6078.5,3.381,0.879,-34.499,3.288,9.427,4.956,36.421,4.45,-12.524,-2.718,0.0,38.0,38.7,9.655,3.273,-10.976,-8.201,-12.218,-9.682,-3.184,27.066,0.0,261.34,,266.0,260.0,-10.468,3.081,-2.852,24.091
6079.0,3.381,0.879,-34.499,3.288,9.427,4.956,36.421,4.45,-12.524,-2.718,0.0,38.0,38.7,9.655,3.273,-11.064,-8.197,-12.266,-9.736,-3.184,27.066,0.0,262.34,,266.0,260.0,-10.27,3.086,-2.833,24.041
6079.5,3.381,0.879,-34.499,3.288,9.427,4.963,36.397,4.39,-12.495,-2.745,0.0,38.01,38.752,9.655,3.273,-11.069,-8.225,-12.449,-9.84,-3.196,27.071,0.0,262.34,,265.0,260.0,-10.316,3.091,-2.823,23.993
6080.0,3.381,0.879,-34.499,3.288,9.427,4.963,36.397,4.39,-12.495,-2.745,0.0,38.0,38.8,9.655,3.273,-11.102,-8.213,-12.535,-9.876,-3.196,27.071,0.0,262.74,,265.0,260.0,-10.396,3.095,-2.816,23.961
6080.5,3.381,0.879,-34.499,3.288,9.427,4.963,36.397,4.39,-12.495,-2.745,0.0,38.0,38.8,9.655,3.273,-11.089,-8.209,-12.511,-9.828,-3.196,27.071,0.0,262.74,,264.0,260.0,-10.432,3.1,-2.829,24.043
6081.0,3.714,0.856,-35.209,3.249,9.529,4.963,36.397,4.39,-12.495,-2.745,0.0,38.0,38.8,9.6,3.349,-11.05,-8.187,-12.559,-9.831,-3.196,27.071,0.0,262.14,,264.0,260.0,-10.409,3.105,-2.82,23.951
6081.5,3.714,0.856,-35.209,3.249,9.529,4.963,36.397,4.39,-12.495,-2.745,0.0,38.0,38.8,9.6,3.349,-11.158,-8.203,-12.601,-9.863,-3.196,27.071,0.0,262.14,,263.0,260.0,-10.407,3.115,-2.799,23.947
6082.0,3.714,0.856,-35.209,3.249,9.529,4.963,36.397,4.39,-12.495,-2.745,0.0,38.0,38.8,9.6,3.349,-11.288,-8.233,-12.748,-9.945,-3.196,27.071,0.0,261.04,,263.0,260.0,-10.456,3.125,-2.808,23.963
6082.5,3.714,0.856,-35.209,3.249,9.529,4.963,36.397,4.39,-12.495,-2.745,0.0,38.0,38.8,9.6,3.349,-11.3,-8.292,-12.575,-9.92,-3.196,27.071,0.0,261.04,,262.0,260.0,-10.554,3.134,-2.797,23.951
6083.0,3.714,0.856,-35.209,3.249,9.529,4.955,36.456,4.44,-12.472,-2.747,0.0,37.992,38.643,9.6,3.349,-11.097,-8.251,-12.372,-9.832,-3.198,27.063,0.0,259.54,,262.0,260.0,-10.522,3.144,-2.812,24.011
6083.5,3.714,0.856,-35.209,3.249,9.529,4.955,36.456,4.44,-12.472,-2.747,0.0,38.0,38.6,9.6,3.349,-11.01,-8.203,-12.533,-9.824,-3.198,27.063,0.0,259.54,,262.0,260.0,-10.388,3.153,-2.795,24.022
6084.0,3.188,0.753,-35.209,3.276,9.605,4.955,36.456,4.44,-12.472,-2.747,0.0,38.0,38.6,9.37,3.231,-11.081,-8.197,-12.561,-9.841,-3.198,27.063,0.0,259.84,,262.0,260.0,-10.393,3.162,-2.826,23.985
6084.5,3.188,0.753,-35.209,3.276,9.605,4.955,36.456,4.44,-12.472,-2.747,0.0,38.0,38.6,9.37,3.231,-11.192,-8.198,-12.572,-9.822,-3.198,27.063,0.0,259.84,,262.0,260.0,-10.42,3.163,-2.802,23.972
6085.0,3.188,0.753,-35.209,3.276,9.605,4.955,36.456,4.44,-12.472,-2.747,0.0,38.0,38.6,9.37,3.231,-11.176,-8.222,-12.404,-9.807,-3.198,27.063,0.0,259.84,,262.0,260.0,-10.446,3.163,-2.814,23.972
6085.5,3.188,0.753,-35.209,3.276,9.605,4.955,36.456,4.44,-12.472,-2.747,0.0,38.0,38.6,9.37,3.231,-10.906,-8.186,-12.332,-9.814,-3.198,27.063,0.0,259.84,,262.0,260.0,-10.402,3.164,-2.805,23.966
6086.0,3.188,0.753,-35.209,3.276,9.605,4.925,36.383,4.422,-12.481,-2.737,0.0,37.979,38.62,9.37,3.231,-11.115,-8.25,-12.364,-9.843,-3.192,27.064,0.0,256.94,,262.0,260.0,-10.309,3.164,-2.807,23.943
6086.5,3.188,0.753,-35.209,3.276,9.605,4.925,36.383,4.422,-12.481,-2.737,0.0,38.0,38.6,9.37,3.231,-11.133,-8.253,-12.414,-9.897,-3.192,27.064,0.0,256.94,,263.0,260.0,-10.393,3.164,-2.798,23.935
6087.0,3.188,0.753,-35.209,3.276,9.605,4.925,36.383,4.422,-12.481,-2.737,0.0,38.0,38.6,9.37,3.231,-11.175,-8.19,-12.473,-9.831,-3.192,27.064,0.0,256.34,,263.0,260.0,-10.424,3.165,-2.795,23.928
6087.5,2.616,0.634,-35.209,3.287,9.541,4.925,36.383,4.422,-12.481,-2.737,0.0,38.0,38.6,9.507,3.274,-11.06,-8.196,-12.485,-9.832,-3.192,27.064,0.0,256.34,,264.0,260.0,-10.417,3.165,-2.781,23.936
6088.0,2.616,0.634,-35.209,3.287,9.541,4.925,36.383,4.422,-12.481,-2.737,0.0,38.0,38.6,9.507,3.274,-11.188,-8.191,-12.594,-9.857,-3.192,27.064,0.0,256.74,,264.0,260.0,-10.393,3.156,-2.761,23.985
6088.5,2.616,0.634,-35.209,3.287,9.541,4.925,36.383,4.422,-12.481,-2.737,0.0,38.0,38.6,9.507,3.274,-11.189,-8.183,-12.6,-9.871,-3.192,27.064,0.0,256.74,,265.0,260.0,-10.457,3.147,-2.78,24.033
6089.0,2.616,0.634,-35.209,3.287,9.541,4.925,36.383,4.422,-12.481,-2.737,0.0,38.0,38.6,9.507,3.274,-11.122,-8.189,-12.579,-9.794,-3.192,27.064,0.0,257.34,,265.0,260.0,-10.461,3.139,-2.765,24.044
6089.5,2.616,0.634,-35.209,3.287,9.541,4.925,36.42,4.419,-12.45,-2.745,0.0,37.96,38.623,9.507,3.274,-11.135,-8.171,-12.592,-9.798,-3.201,27.062,0.0,257.34,,266.0,260.0,-10.421,3.13,-2.754,24.034
6090.0,2.616,0.634,-35.209,3.287,9.541,4.925,36.42,4.419,-12.45,-2.745,0.0,38.0,38.6,9.507,3.274,-11.144,-8.176,-12.359,-9.727,-3.201,27.062,0.0,257.14,,266.0,260.0,-10.424,3.122,-2.77,24.076
6090.5,3.121,0.854,-34.097,3.345,9.525,4.925,36.42,4.419,-12.45,-2.745,0.0,38.0,38.6,9.674,3.293,-10.921,-8.109,-12.328,-9.715,-3.201,27.062,0.0,257.14,,267.0,260.0,-10.351,3.113,-2.768,24.098
6091.0,3.121,0.854,-34.097,3.345,9.525,4.925,36.42,4.419,-12.45,-2.745,0.0,38.0,38.6,9.674,3.293,-10.937,-8.152,-12.441,-9.781,-3.201,27.062,0.0,257.14,,267.0,260.0,-10.268,3.113,-2.768,24.114
6091.5,3.121,0.854,-34.097,3.345,9.525,4.925,36.42,4.419,-12.45,-2.745,0.0,38.0,38.6,9.674,3.293,-10.984,-8.132,-12.474,-9.767,-3.201,27.062,0.0,257.14,,268.0,260.0,-10.328,3.114,-2.766,24.11
6092.0,3.121,0.854,-34.097,3.345,9.525,4.925,36.42,4.419,-12.45,-2.745,0.0,38.0,38.6,9.674,3.293,-11.058,-8.16,-12.478,-9.754,-3.201,27.062,0.0,259.74,,268.0,260.0,-10.339,3.114,-2.757,24.185
6092.5,3.121,0.854,-34.097,3.345,9.525,4.918,36.389,4.467,-12.429,-2.742,0.0,37.949,38.598,9.674,3.293,-11.097,-8.112,-12.543,-9.8,-3.193,27.065,0.0,259.74,,268.0,260.0,-10.363,3.114,-2.768,24.178
6093.0,3.121,0.854,-34.097,3.345,9.525,4.918,36.389,4.467,-12.429,-2.742,0.0,37.9,38.6,9.674,3.293,-10.949,-8.155,-12.278,-9.718,-3.193,27.065,0.0,260.44,,268.0,260.0,-10.388,3.114,-2.754,24.156
6093.5,3.121,0.854,-34.097,3.345,9.525,4.918,36.389,4.467,-12.429,-2.742,0.0,37.9,38.6,9.674,3.293,-10.844,-8.144,-12.223,-9.659,-3.193,27.065,0.0,260.44,,268.0,260.0,-10.275,3.114,-2.78,24.23
6094.0,3.261,0.844,-34.136,3.304,9.546,4.918,36.389,4.467,-12.429,-2.742,0.0,37.9,38.6,9.6,3.182,-10.995,-8.14,-12.246,-9.705,-3.193,27.065,0.0,259.64,,268.0,260.0,-10.217,3.114,-2.761,24.297
6094.5,3.261,0.844,-34.136,3.304,9.546,4.918,36.389,4.467,-12.429,-2.742,0.0,37.9,38.6,9.6,3.182,-11.051,-8.174,-12.354,-9.803,-3.193,27.065,0.0,259.64,,268.0,260.0,-10.272,3.117,-2.752,24.326
6095.0,3.261,0.844,-34.136,3.304,9.546,4.918,36.389,4.467,-12.429,-2.742,0.0,37.9,38.6,9.6,3.182,-11.14,-8.168,-12.481,-9.821,-3.193,27.065,0.0,261.54,,268.0,260.0,-10.346,3.119,-2.746,24.305
6095.5,3.261,0.844,-34.136,3.304,9.546,4.918,36.389,4.467,-12.429,-2.742,0.0,37.9,38.6,9.6,3.182,-11.144,-8.194,-12.445,-9.806,-3.193,27.065,0.0,261.54,,267.0,260.0,-10.403,3.121,-2.737,24.316
6096.0,3.261,0.844,-34.136,3.304,9.546,4.969,36.397,4.432,-12.389,-2.74,0.0,37.939,38.545,9.6,3.182,-11.191,-8.15,-12.588,-9.85,-3.195,27.064,0.0,261.24,,267.0,260.0,-10.397,3.124,-2.741,24.32
6096.5,3.261,0.844,-34.136,3.304,9.546,4.969,36.397,4.432,-12.389,-2.74,0.0,37.9,38.5,9.6,3.182,-11.089,-8.183,-12.393,-9.777,-3.195,27.064,0.0,261.24,,266.0,260.0,-10.445,3.126,-2.736,24.324
6097.0,3.117,0.824,-34.385,3.353,9.479,4.969,36.397,4.432,-12.389,-2.74,0.0,37.9,38.5,9.603,3.312,-11.035,-8.153,-12.413,-9.756,-3.195,27.064,0.0,261.74,,266.0,260.0,-10.36,3.128,-2.752,24.34
6097.5,3.117,0.824,-34.385,3.353,9.479,4.969,36.397,4.432,-12.389,-2.74,0.0,37.9,38.5,9.603,3.312,-11.104,-8.187,-12.345,-9.763,-3.195,27.064,0.0,261.74,,265.0,260.0,-10.339,3.128,-2.74,24.331
6098.0,3.117,0.824,-34.385,3.353,9.479,4.969,36.397,4.432,-12.389,-2.74,0.0,37.9,38.5,9.603,3.312,-11.125,-8.129,-12.545,-9.811,-3.195,27.064,0.0,261.44,,265.0,260.0,-10.35,3.128,-2.765,24.386
6098.5,3.117,0.824,-34.385,3.353,9.479,4.969,36.397,4.432,-12.389,-2.74,0.0,37.9,38.5,9.603,3.312,-11.168,-8.174,-12.431,-9.809,-3.195,27.064,0.0,261.44,,264.0,260.0,-10.403,3.127,-2.731,24.373
6099.0,3.117,0.824,-34.385,3.353,9.479,4.986,36.407,4.43,-12.371,-2.738,0.0,37.928,38.538,9.603,3.312,-10.97,-8.107,-12.386,-9.75,-3.177,27.059,0.0,259.84,,264.0,260.0,-10.395,3.127,-2.76,24.343
6099.5,3.117,0.824,-34.385,3.353,9.479,4.986,36.407,4.43,-12.371,-2.738,0.0,37.9,38.5,9.603,3.312,-10.869,-8.091,-12.443,-9.733,-3.177,27.059,0.0,259.84,,264.0,260.0,-10.303,3.127,-2.752,24.342
6100.0,3.264,0.747,-35.209,3.246,9.615,4.986,36.407,4.43,-12.371,-2.738,0.0,37.9,38.5,9.597,3.324,-11.21,-8.208,-12.527,-9.831,-3.177,27.059,0.0,259.64,,264.0,260.0,-10.284,3.127,-2.741,24.277
6100.5,3.264,0.747,-35.209,3.246,9.615,4.986,36.407,4.43,-12.371,-2.738,0.0,37.9,38.5,9.597,3.324,-10.994,-8.173,-12.322,-9.742,-3.177,27.059,0.0,259.64,,264.0,260.0,-10.444,3.129,-2.732,24.252
6101.0,3.264,0.747,-35.209,3.246,9.615,4.986,36.407,4.43,-12.371,-2.738,0.0,37.9,38.5,9.597,3.324,-11.002,-8.163,-12.271,-9.753,-3.177,27.059,0.0,260.04,,264.0,260.0,-10.308,3.131,-2.746,24.239
6101.5,3.264,0.747,-35.209,3.246,9.615,4.986,36.407,4.43,-12.371,-2.738,0.0,37.9,38.5,9.597,3.324,-11.075,-8.146,-12.383,-9.769,-3.177,27.059,0.0,260.04,,264.0,260.0,-10.297,3.134,-2.746,24.254
6102.0,3.264,0.747,-35.209,3.246,9.615,4.986,36.407,4.43,-12.371,-2.738,0.0,37.9,38.5,9.597,3.324,-11.143,-8.168,-12.437,-9.807,-3.177,27.059,0.0,258.14,,264.0,260.0,-10.344,3.136,-2.748,24.219
6102.5,3.264,0.747,-35.209,3.246,9.615,4.98,36.378,4.373,-12.382,-2.731,0.0,37.911,38.46,9.597,3.324,-11.156,-8.12,-12.591,-9.84,-3.187,27.054,0.0,258.14,,265.0,260.0,-10.389,3.138,-2.748,24.205
6103.0,3.264,0.747,-35.209,3.246,9.615,4.98,36.378,4.373,-12.382,-2.731,0.0,37.9,38.5,9.597,3.324,-11.133,-8.181,-12.454,-9.788,-3.187,27.054,0.0,258.54,,265.0,260.0,-10.427,3.14,-2.75,24.24
6103.5,2.743,0.718,-34.083,3.318,9.431,4.98,36.378,4.373,-12.382,-2.731,0.0,37.9,38.5,9.676,3.251,-11.057,-8.134,-12.235,-9.712,-3.187,27.054,0.0,258.54,,266.0,260.0,-10.389,3.142,-2.737,24.244
6104.0,2.743,0.718,-34.083,3.318,9.431,4.98,36.378,4.373,-12.382,-2.731,0.0,37.9,38.5,9.676,3.251,-11.086,-8.09,-12.561,-9.781,-3.187,27.054,0.0,257.84,,266.0,260.0,-10.284,3.135,-2.746,24.308
6104.5,2.743,0.718,-34.083,3.318,9.431,4.98,36.378,4.373,-12.382,-2.731,0.0,37.9,38.5,9.676,3.251,-11.127,-8.112,-12.622,-9.817,-3.187,27.054,0.0,257.84,,267.0,260.0,-10.379,3.129,-2.745,24.344
6105.0,2.743,0.718,-34.083,3.318,9.431,4.98,36.378,4.373,-12.382,-2.731,0.0,37.9,38.5,9.676,3.251,-11.1,-8.153,-12.532,-9.789,-3.187,27.054,0.0,259.14,,267.0,260.0,-10.42,3.123,-2.739,24.319
6105.5,2.743,0.718,-34.083,3.318,9.431,4.962,36.409,4.437,-12.348,-2.739,0.0,37.897,38.426,9.676,3.251,-11.061,-8.166,-12.25,-9.719,-3.186,27.038,0.0,259.14,,267.0,260.0,-10.393,3.116,-2.755,24.267
6106.0,2.743,0.718,-34.083,3.318,9.431,4.962,36.409,4.437,-12.348,-2.739,0.0,37.9,38.4,9.676,3.251,-11.073,-8.138,-12.397,-9.752,-3.186,27.038,0.0,257.44,,267.0,260.0,-10.299,3.11,-2.736,24.223
6106.5,3.173,0.76,-35.209,3.329,9.518,4.962,36.409,4.437,-12.348,-2.739,0.0,37.9,38.4,9.606,3.417,-11.124,-8.149,-12.434,-9.774,-3.186,27.038,0.0,257.44,,268.0,260.0,-10.34,3.104,-2.732,24.223
6107.0,3.173,0.76,-35.209,3.329,9.518,4.962,36.409,4.437,-12.348,-2.739,0.0,37.9,38.4,9.606,3.417,-11.16,-8.101,-12.648,-9.8,-3.186,27.038,0.0,259.94,,268.0,260.0,-10.37,3.105,-2.727,24.235
6107.5,3.173,0.76,-35.209,3.329,9.518,4.962,36.409,4.437,-12.348,-2.739,0.0,37.9,38.4,9.606,3.417,-11.21,-8.175,-12.562,-9.852,-3.186,27.038,0.0,259.94,,268.0,260.0,-10.427,3.107,-2.717,24.239
6108.0,3.173,0.76,-35.209,3.329,9.518,4.962,36.409,4.437,-12.348,-2.739,0.0,37.9,38.4,9.606,3.417,-11.118,-8.25,-12.352,-9.859,-3.186,27.038,0.0,261.44,,268.0,260.0,-10.45,3.108,-2.728,24.239
6108.5,3.173,0.76,-35.209,3.329,9.518,4.962,36.409,4.437,-12.348,-2.739,0.0,37.9,38.4,9.606,3.417,-11.185,-8.192,-12.493,-9.866,-3.186,27.038,0.0,261.44,,267.0,260.0,-10.395,3.109,-2.745,24.235
6109.0,3.173,0.76,-35.209,3.329,9.518,4.95,36.386,4.456,-12.329,-2.729,0.0,37.895,38.51,9.606,3.417,-11.128,-8.21,-12.451,-9.876,-3.172,27.049,0.0,262.04,,267.0,260.0,-10.434,3.11,-2.744,24.241
6109.5,3.173,0.76,-35.209,3.329,9.518,4.95,36.386,4.456,-12.329,-2.729,0.0,37.9,38.5,9.606,3.417,-11.213,-8.191,-12.535,-9.877,-3.172,27.049,0.0,262.04,,266.0,260.0,-10.416,3.111,-2.755,24.235
6110.0,2.614,0.672,-34.999,3.294,9.559,4.95,36.386,4.456,-12.329,-2.729,0.0,37.9,38.5,9.615,3.474,-11.207,-8.247,-12.48,-9.912,-3.172,27.049,0.0,261.74,,266.0,260.0,-10.454,3.112,-2.759,24.235
6110.5,2.614,0.672,-34.999,3.294,9.559,4.95,36.386,4.456,-12.329,-2.729,0.0,37.9,38.5,9.615,3.474,-11.166,-8.251,-12.414,-9.904,-3.172,27.049,0.0,261.74,,265.0,260.0,-10.461,3.104,-2.782,24.231
6111.0,2.614,0.672,-34.999,3.294,9.559,4.95,36.386,4.456,-12.329,-2.729,0.0,37.9,38.5,9.615,3.474,-11.171,-8.217,-12.408,-9.859,-3.172,27.049,0.0,261.84,,265.0,260.0,-10.434,3.096,-2.786,24.217
6111.5,2.614,0.672,-34.999,3.294,9.559,4.95,36.386,4.456,-12.329,-2.729,0.0,37.9,38.5,9.615,3.474,-11.022,-8.176,-12.348,-9.785,-3.172,27.049,0.0,261.84,,264.0,260.0,-10.414,3.088,-2.769,24.18
6112.0,2.614,0.672,-34.999,3.294,9.559,4.942,36.372,4.45,-12.308,-2.739,0.0,37.875,38.426,9.615,3.474,-10.913,-8.12,-12.419,-9.735,-3.188,27.03,0.0,260.54,,264.0,260.0,-10.333,3.08,-2.786,24.157
6112.5,2.614,0.672,-34.999,3.294,9.559,4.942,36.372,4.45,-12.308,-2.739,0.0,37.9,38.4,9.615,3.474,-11.008,-8.154,-12.452,-9.751,-3.188,27.03,0.0,260.54,,264.0,260.0,-10.296,3.072,-2.764,24.145
6113.0,3.141,0.772,-35.209,3.231,9.499,4.942,36.372,4.45,-12.308,-2.739,0.0,37.9,38.4,9.503,3.393,-11.071,-8.128,-12.438,-9.756,-3.188,27.03,0.0,260.04,,264.0,260.0,-10.341,3.065,-2.768,24.127
6113.5,3.141,0.772,-35.209,3.231,9.499,4.942,36.372,4.45,-12.308,-2.739,0.0,37.9,38.4,9.503,3.393,-11.12,-8.172,-12.345,-9.768,-3.188,27.03,0.0,260.04,,264.0,260.0,-10.348,3.066,-2.751,24.114
6114.0,3.141,0.772,-35.209,3.231,9.499,4.942,36.372,4.45,-12.308,-2.739,0.0,37.9,38.4,9.503,3.393,-11.088,-8.121,-12.374,-9.731,-3.188,27.03,0.0,259.64,,264.0,260.0,-10.351,3.067,-2.762,24.087
6114.5,3.141,0.772,-35.209,3.231,9.499,4.942,36.372,4.45,-12.308,-2.739,0.0,37.9,38.4,9.503,3.393,-10.872,-8.094,-12.246,-9.634,-3.188,27.03,0.0,259.64,,264.0,260.0,-10.329,3.069,-2.765,24.124
6115.0,3.141,0.772,-35.209,3.231,9.499,4.97,36.368,4.424,-12.289,-2.726,0.0,37.866,38.439,9.503,3.393,-10.979,-8.066,-12.138,-9.617,-3.175,27.042,0.0,259.14,,264.0,260.0,-10.212,3.07,-2.753,24.07
6115.5,3.141,0.772,-35.209,3.231,9.499,4.97,36.368,4.424,-12.289,-2.726,0.0,37.9,38.4,9.503,3.393,-10.923,-8.094,-12.243,-9.66,-3.175,27.042,0.0,259.14,,264.0,260.0,-10.2,3.071,-2.751,24.077
6116.0,3.141,0.772,-35.209,3.231,9.499,4.97,36.368,4.424,-12.289,-2.726,0.0,37.9,38.4,9.503,3.393,-10.836,-8.077,-12.296,-9.686,-3.175,27.042,0.0,257.84,,264.0,260.0,-10.23,3.072,-2.73,24.063
6116.5,2.896,0.762,-33.311,3.301,9.503,4.97,36.368,4.424,-12.289,-2.726,0.0,37.9,38.4,9.743,3.212,-10.874,-8.088,-12.376,-9.704,-3.175,27.042,0.0,257.84,,265.0,260.0,-10.224,3.073,-2.725,24.029
6117.0,2.896,0.762,-33.311,3.301,9.503,4.97,36.368,4.424,-12.289,-2.726,0.0,37.9,38.4,9.743,3.212,-10.978,-8.074,-12.396,-9.71,-3.175,27.042,0.0,258.94,,265.0,260.0,-10.26,3.07,-2.715,23.876
6117.5,2.896,0.762,-33.311,3.301,9.503,4.97,36.368,4.424,-12.289,-2.726,0.0,37.9,38.4,9.743,3.212,-11.015,-8.118,-12.302,-9.725,-3.175,27.042,0.0,258.94,,266.0,260.0,-10.289,3.067,-2.711,23.893
6118.0,2.896,0.762,-33.311,3.301,9.503,4.97,36.368,4.424,-12.289,-2.726,0.0,37.9,38.4,9.743,3.212,-11.022,-8.127,-12.229,-9.725,-3.175,27.042,0.0,257.64,,266.0,260.0,-10.29,3.065,-2.712,23.9
6118.5,2.896,0.762,-33.311,3.301,9.503,4.942,36.368,4.424,-12.26,-2.728,0.0,37.861,38.38,9.743,3.212,-11.016,-8.14,-12.352,-9.772,-3.187,27.033,0.0,257.64,,267.0,260.0,-10.276,3.062,-2.718,23.887
6119.0,2.896,0.762,-33.311,3.301,9.503,4.942,36.368,4.424,-12.26,-2.728,0.0,37.9,38.4,9.743,3.212,-10.98,-8.093,-12.36,-9.734,-3.187,27.033,0.0,258.44,,267.0,260.0,-10.32,3.059,-2.72,23.848
6119.5,3.198,0.734,-35.209,3.22,9.571,4.942,36.368,4.424,-12.26,-2.728,0.0,37.9,38.4,9.537,3.298,-11.017,-8.113,-12.357,-9.765,-3.187,27.033,0.0,258.44,,268.0,260.0,-10.292,3.056,-2.716,23.805
6120.0,3.198,0.734,-35.209,3.22,9.571,4.942,36.368,4.424,-12.26,-2.728,0.0,37.9,38.4,9.537,3.298,-11.076,-8.13,-12.422,-9.765,-3.187,27.033,0.0,257.94,,268.0,260.0,-10.313,3.059,-2.702,23.786
6120.5,3.198,0.734,-35.209,3.22,9.571,4.942,36.368,4.424,-12.26,-2.728,0.0,37.9,38.4,9.537,3.298,-11.083,-8.132,-12.288,-9.723,-3.187,27.033,0.0,257.94,,269.0,260.0,-10.348,3.061,-2.725,23.771
6121.0,3.198,0.734,-35.209,3.22,9.571,4.942,36.368,4.424,-12.26,-2.728,0.0,37.9,38.4,9.537,3.298,-10.771,-8.127,-12.107,-9.65,-3.187,27.033,0.0,261.44,,269.0,260.0,-10.306,3.063,-2.727,23.724
6121.5,3.198,0.734,-35.209,3.22,9.571,4.953,36.349,4.444,-12.256,-2.724,0.0,37.853,38.398,9.537,3.298,-10.821,-8.102,-12.034,-9.62,-3.187,27.036,0.0,261.44,,268.0,260.0,-10.164,3.066,-2.72,23.757
6122.0,3.198,0.734,-35.209,3.22,9.571,4.953,36.349,4.444,-12.256,-2.724,0.0,37.9,38.4,9.537,3.298,-10.97,-8.117,-12.317,-9.74,-3.187,27.036,0.0,260.74,,268.0,260.0,-10.144,3.068,-2.71,23.757
6122.5,3.198,0.734,-35.209,3.22,9.571,4.953,36.349,4.444,-12.256,-2.724,0.0,37.9,38.4,9.537,3.298,-11.058,-8.042,-12.365,-9.714,-3.187,27.036,0.0,260.74,,268.0,260.0,-10.286,3.07,-2.718,23.776
6123.0,3.242,0.774,-35.209,3.272,9.583,4.953,36.349,4.444,-12.256,-2.724,0.0,37.9,38.4,9.411,3.304,-10.949,-8.099,-12.346,-9.732,-3.187,27.036,0.0,261.74,,268.0,260.0,-10.295,3.072,-2.714,23.745
6123.5,3.242,0.774,-35.209,3.272,9.583,4.953,36.349,4.444,-12.256,-2.724,0.0,37.9,38.4,9.411,3.304,-10.916,-8.074,-12.285,-9.644,-3.187,27.036,0.0,261.74,,267.0,260.0,-10.282,3.075,-2.709,23.766
6124.0,3.242,0.774,-35.209,3.272,9.583,4.953,36.349,4.444,-12.256,-2.724,0.0,37.9,38.4,9.411,3.304,-10.937,-8.08,-12.243,-9.658,-3.187,27.036,0.0,260.44,,267.0,260.0,-10.23,3.078,-2.695,23.756
6124.5,3.242,0.774,-35.209,3.272,9.583,4.953,36.349,4.444,-12.256,-2.724,0.0,37.9,38.4,9.411,3.304,-11.004,-8.054,-12.32,-9.677,-3.187,27.036,0.0,260.44,,267.0,260.0,-10.229,3.08,-2.675,23.82
6125.0,3.242,0.774,-35.209,3.272,9.583,4.957,36.387,4.426,-12.198,-2.72,0.0,37.846,38.377,9.411,3.304,-11.031,-8.02,-12.529,-9.717,-3.182,27.035,0.0,262.64,,267.0,260.0,-10.264,3.083,-2.672,23.865
6125.5,3.242,0.774,-35.209,3.272,9.583,4.957,36.387,4.426,-12.198,-2.72,0.0,37.8,38.4,9.411,3.304,-11.17,-8.088,-12.385,-9.713,-3.182,27.035,0.0,262.64,,266.0,260.0,-10.324,3.086,-2.667,23.898
6126.0,3.014,0.695,-35.209,3.287,9.603,4.957,36.387,4.426,-12.198,-2.72,0.0,37.8,38.4,9.402,3.332,-10.844,-8.045,-12.305,-9.654,-3.182,27.035,0.0,260.24,,266.0,260.0,-10.339,3.088,-2.672,23.909
6126.5,3.014,0.695,-35.209,3.287,9.603,4.957,36.387,4.426,-12.198,-2.72,0.0,37.8,38.4,9.402,3.332,-10.865,-8.02,-12.382,-9.656,-3.182,27.035,0.0,260.24,,266.0,260.0,-10.212,3.087,-2.669,23.867
6127.0,3.014,0.695,-35.209,3.287,9.603,4.957,36.387,4.426,-12.198,-2.72,0.0,37.8,38.4,9.402,3.332,-10.956,-8.089,-12.311,-9.654,-3.182,27.035,0.0,262.44,,266.0,260.0,-10.231,3.086,-2.673,23.864
6127.5,3.014,0.695,-35.209,3.287,9.603,4.957,36.387,4.426,-12.198,-2.72,0.0,37.8,38.4,9.402,3.332,-10.954,-8.002,-12.146,-9.6,-3.182,27.035,0.0,262.44,,265.0,260.0,-10.252,3.084,-2.676,23.833
6128.0,3.014,0.695,-35.209,3.287,9.603,4.935,36.367,4.447,-12.216,-2.73,0.0,37.84,38.486,9.402,3.332,-10.643,-8.101,-11.896,-9.595,-3.199,27.026,0.0,258.14,,265.0,260.0,-10.176,3.083,-2.668,23.84
6128.5,3.014,0.695,-35.209,3.287,9.603,4.935,36.367,4.447,-12.216,-2.73,0.0,37.8,38.5,9.402,3.332,-10.737,-8.078,-11.961,-9.625,-3.199,27.026,0.0,258.14,,266.0,260.0,-10.059,3.082,-2.669,23.853
6129.0,3.014,0.695,-35.209,3.287,9.603,4.935,36.367,4.447,-12.216,-2.73,0.0,37.8,38.5,9.402,3.332,-10.802,-8.002,-12.267,-9.656,-3.199,27.026,0.0,260.54,,266.0,260.0,-10.1,3.081,-2.669,23.891
6129.5,3.468,0.795,-35.209,3.222,9.539,4.935,36.367,4.447,-12.216,-2.73,0.0,37.8,38.5,9.551,3.304,-10.953,-8.022,-12.336,-9.703,-3.199,27.026,0.0,260.54,,266.0,260.0,-10.182,3.08,-2.677,23.887
6130.0,3.468,0.795,-35.209,3.222,9.539,4.935,36.367,4.447,-12.216,-2.73,0.0,37.8,38.5,9.551,3.304,-11.007,-8.103,-12.242,-9.726,-3.199,27.026,0.0,258.54,,266.0,260.0,-10.254,3.086,-2.648,23.894
6130.5,3.468,0.795,-35.209,3.222,9.539,4.935,36.367,4.447,-12.216,-2.73,0.0,37.8,38.5,9.551,3.304,-10.881,-8.062,-12.2,-9.714,-3.199,27.026,0.0,258.54,,267.0,260.0,-10.27,3.093,-2.661,23.852
6131.0,3.468,0.795,-35.209,3.222,9.539,4.935,36.367,4.447,-12.216,-2.73,0.0,37.8,38.5,9.551,3.304,-10.898,-8.078,-12.309,-9.712,-3.199,27.026,0.0,260.54,,267.0,260.0,-10.214,3.099,-2.643,23.858
6131.5,3.468,0.795,-35.209,3.222,9.539,4.933,36.361,4.453,-12.197,-2.74,0.0,37.832,38.433,9.551,3.304,-10.997,-8.108,-12.223,-9.701,-3.206,27.029,0.0,260.54,,267.0,260.0,-10.249,3.105,-2.641,23.792
6132.0,3.468,0.795,-35.209,3.222,9.539,4.933,36.361,4.453,-12.197,-2.74,0.0,37.8,38.4,9.551,3.304,-10.971,-8.087,-12.146,-9.678,-3.206,27.029,0.0,259.44,,267.0,260.0,-10.257,3.111,-2.654,23.778
6132.5,2.779,0.776,-34.059,3.274,9.53,4.933,36.361,4.453,-12.197,-2.74,0.0,37.8,38.4,9.678,3.273,-10.756,-8.041,-12.14,-9.65,-3.206,27.029,0.0,259.44,,267.0,260.0,-10.22,3.117,-2.653,23.742
6133.0,2.779,0.776,-34.059,3.274,9.53,4.933,36.361,4.453,-12.197,-2.74,0.0,37.8,38.4,9.678,3.273,-10.836,-8.045,-12.266,-9.632,-3.206,27.029,0.0,260.24,,267.0,260.0,-10.147,3.111,-2.657,23.659
6133.5,2.779,0.776,-34.059,3.274,9.53,4.933,36.361,4.453,-12.197,-2.74,0.0,37.8,38.4,9.678,3.273,-10.862,-8.004,-12.1,-9.544,-3.206,27.029,0.0,260.24,,267.0,260.0,-10.195,3.106,-2.65,23.572
6134.0,2.779,0.776,-34.059,3.274,9.53,4.933,36.361,4.453,-12.197,-2.74,0.0,37.8,38.4,9.678,3.273,-10.828,-8.012,-12.06,-9.553,-3.206,27.029,0.0,260.54,,267.0,260.0,-10.128,3.1,-2.671,23.506
6134.5,2.779,0.776,-34.059,3.274,9.53,4.958,36.364,4.463,-12.156,-2.735,0.0,37.834,38.451,9.678,3.273,-10.687,-7.935,-12.166,-9.567,-3.198,27.028,0.0,260.54,,267.0,260.0,-10.113,3.095,-2.639,23.468
6135.0,2.779,0.776,-34.059,3.274,9.53,4.958,36.364,4.463,-12.156,-2.735,0.0,37.8,38.5,9.678,3.273,-10.82,-7.955,-12.273,-9.611,-3.198,27.028,0.0,261.44,,267.0,260.0,-10.089,3.09,-2.614,23.458
6135.5,2.779,0.776,-34.059,3.274,9.53,4.958,36.364,4.463,-12.156,-2.735,0.0,37.8,38.5,9.678,3.273,-10.873,-7.982,-12.305,-9.616,-3.198,27.028,0.0,261.44,,266.0,260.0,-10.165,3.085,-2.612,23.465
6136.0,3.459,0.807,-35.209,3.287,9.583,4.958,36.364,4.463,-12.156,-2.735,0.0,37.8,38.5,9.513,3.293,-10.91,-8.013,-12.191,-9.582,-3.198,27.028,0.0,260.54,,266.0,260.0,-10.194,3.08,-2.61,23.484
6136.5,3.459,0.807,-35.209,3.287,9.583,4.958,36.364,4.463,-12.156,-2.735,0.0,37.8,38.5,9.513,3.293,-10.981,-8.031,-12.234,-9.645,-3.198,27.028,0.0,260.54,,266.0,260.0,-10.174,3.086,-2.603,23.553
6137.0,3.459,0.807,-35.209,3.287,9.583,4.958,36.364,4.463,-12.156,-2.735,0.0,37.8,38.5,9.513,3.293,-10.826,-8.003,-12.119,-9.623,-3.198,27.028,0.0,261.14,,266.0,260.0,-10.223,3.092,-2.619,23.615
6137.5,3.459,0.807,-35.209,3.287,9.583,4.958,36.364,4.463,-12.156,-2.735,0.0,37.8,38.5,9.513,3.293,-10.711,-7.961,-12.175,-9.573,-3.198,27.028,0.0,261.14,,265.0,260.0,-10.143,3.098,-2.599,23.609
6138.0,3.459,0.807,-35.209,3.287,9.583,4.997,36.388,4.46,-12.131,-2.745,0.0,37.831,38.419,9.513,3.293,-10.874,-7.969,-12.269,-9.604,-3.204,27.035,0.0,260.24,,265.0,260.0,-10.105,3.104,-2.618,23.595
6138.5,3.459,0.807,-35.209,3.287,9.583,4.997,36.388,4.46,-12.131,-2.745,0.0,37.8,38.4,9.513,3.293,-10.92,-8.015,-12.188,-9.61,-3.204,27.035,0.0,260.24,,265.0,260.0,-10.179,3.11,-2.621,23.573
6139.0,3.582,0.839,-35.209,3.265,9.537,4.997,36.388,4.46,-12.131,-2.745,0.0,37.8,38.4,9.603,3.44,-10.877,-7.984,-12.106,-9.578,-3.204,27.035,0.0,261.64,,265.0,260.0,-10.183,3.115,-2.622,23.553
6139.5,3.582,0.839,-35.209,3.265,9.537,4.997,36.388,4.46,-12.131,-2.745,0.0,37.8,38.4,9.603,3.44,-10.648,-7.954,-12.125,-9.563,-3.204,27.035,0.0,261.64,,264.0,260.0,-10.136,3.123,-2.591,23.577
6140.0,3.582,0.839,-35.209,3.265,9.537,4.997,36.388,4.46,-12.131,-2.745,0.0,37.8,38.4,9.603,3.44,-10.881,-8.002,-12.172,-9.602,-3.204,27.035,0.0,260.34,,264.0,260.0,-10.073,3.131,-2.589,23.587
6140.5,3.582,0.839,-35.209,3.265,9.537,4.997,36.388,4.46,-12.131,-2.745,0.0,37.8,38.4,9.603,3.44,-10.927,-7.954,-12.2,-9.562,-3.204,27.035,0.0,260.34,,264.0,260.0,-10.164,3.138,-2.596,23.56
6141.0,3.582,0.839,-35.209,3.265,9.537,4.991,36.381,4.417,-12.122,-2.737,0.0,37.831,38.403,9.603,3.44,-10.895,-7.942,-12.132,-9.555,-3.215,27.026,0.0,259.64,,264.0,260.0,-10.161,3.145,-2.598,23.493
6141.5,3.582,0.839,-35.209,3.265,9.537,4.991,36.381,4.417,-12.122,-2.737,0.0,37.8,38.4,9.603,3.44,-10.641,-7.933,-12.159,-9.511,-3.215,27.026,0.0,259.64,,264.0,260.0,-10.131,3.152,-2.584,23.528
6142.0,2.751,0.767,-34.135,3.358,9.512,4.991,36.381,4.417,-12.122,-2.737,0.0,37.8,38.4,9.615,3.223,-10.727,-7.939,-12.191,-9.514,-3.215,27.026,0.0,258.44,,264.0,260.0,-10.061,3.159,-2.614,23.535
6142.5,2.751,0.767,-34.135,3.358,9.512,4.991,36.381,4.417,-12.122,-2.737,0.0,37.8,38.4,9.615,3.223,-10.823,-7.903,-12.2,-9.512,-3.215,27.026,0.0,258.44,,265.0,260.0,-10.093,3.153,-2.561,23.573
6143.0,2.751,0.767,-34.135,3.358,9.512,4.991,36.381,4.417,-12.122,-2.737,0.0,37.8,38.4,9.615,3.223,-10.854,-7.944,-12.067,-9.516,-3.215,27.026,0.0,259.04,,265.0,260.0,-10.11,3.146,-2.578,23.552
6143.5,2.751,0.767,-34.135,3.358,9.512,4.991,36.381,4.417,-12.122,-2.737,0.0,37.8,38.4,9.615,3.223,-10.528,-7.93,-11.662,-9.382,-3.215,27.026,0.0,259.04,,265.0,260.0,-10.095,3.14,-2.566,23.422
6144.0,2.751,0.767,-34.135,3.358,9.512,4.991,36.381,4.417,-12.122,-2.737,0.0,37.8,38.4,9.615,3.223,-10.597,-7.886,-11.852,-9.454,-3.215,27.026,0.0,258.24,,265.0,260.0,-9.876,3.133,-2.578,23.384
6144.5,2.751,0.767,-34.135,3.358,9.512,4.971,36.335,4.429,-12.126,-2.743,0.0,37.828,38.424,9.615,3.223,-10.644,-7.928,-12.007,-9.51,-3.215,27.026,0.0,258.24,,266.0,260.0,-9.947,3.127,-2.568,23.376
6145.0,2.751,0.767,-34.135,3.358,9.512,4.971,36.335,4.429,-12.126,-2.743,0.0,37.8,38.4,9.615,3.223,-10.732,-7.907,-12.126,-9.59,-3.215,27.026,0.0,258.94,,266.0,260.0,-10.022,3.121,-2.562,23.356
6145.5,3.093,0.816,-34.259,3.359,9.546,4.971,36.335,4.429,-12.126,-2.743,0.0,37.8,38.4,9.597,3.188,-10.741,-7.919,-12.12,-9.573,-3.215,27.026,0.0,258.94,,267.0,260.0,-10.089,3.115,-2.554,23.387
6146.0,3.093,0.816,-34.259,3.359,9.546,4.971,36.335,4.429,-12.126,-2.743,0.0,37.8,38.4,9.597,3.188,-10.85,-7.911,-12.26,-9.57,-3.215,27.026,0.0,258.14,,267.0,260.0,-10.088,3.115,-2.543,23.299
6146.5,3.093,0.816,-34.259,3.359,9.546,4.971,36.335,4.429,-12.126,-2.743,0.0,37.8,38.4,9.597,3.188,-10.881,-7.909,-12.28,-9.596,-3.215,27.026,0.0,258.14,,268.0,260.0,-10.148,3.114,-2.531,23.275
6147.0,3.093,0.816,-34.259,3.359,9.546,4.971,36.335,4.429,-12.126,-2.743,0.0,37.8,38.4,9.597,3.188,-10.939,-7.898,-12.383,-9.6,-3.215,27.026,0.0,260.34,,268.0,260.0,-10.166,3.114,-2.534,23.319
6147.5,3.093,0.816,-34.259,3.359,9.546,4.981,36.431,4.474,-12.043,-2.741,0.0,37.842,38.411,9.597,3.188,-10.931,-7.936,-12.34,-9.623,-3.207,27.038,0.0,260.34,,268.0,260.0,-10.205,3.113,-2.524,23.402
6148.0,3.093,0.816,-34.259,3.359,9.546,4.981,36.431,4.474,-12.043,-2.741,0.0,37.8,38.4,9.597,3.188,-10.937,-7.933,-12.33,-9.638,-3.207,27.038,0.0,260.24,,268.0,260.0,-10.208,3.113,-2.534,23.45
6148.5,2.687,0.659,-34.488,3.341,9.485,4.981,36.431,4.474,-12.043,-2.741,0.0,37.8,38.4,9.651,3.195,-10.904,-7.96,-12.262,-9.637,-3.207,27.038,0.0,260.24,,268.0,260.0,-10.21,3.113,-2.525,23.53
6149.0,2.687,0.659,-34.488,3.341,9.485,4.981,36.431,4.474,-12.043,-2.741,0.0,37.8,38.4,9.651,3.195,-10.869,-8.003,-11.97,-9.569,-3.207,27.038,0.0,260.34,,268.0,260.0,-10.191,3.106,-2.529,23.576
6149.5,2.687,0.659,-34.488,3.341,9.485,4.981,36.431,4.474,-12.043,-2.741,0.0,37.8,38.4,9.651,3.195,-10.812,-7.928,-12.108,-9.526,-3.207,27.038,0.0,260.34,,268.0,260.0,-10.103,3.099,-2.552,23.582
6150.0,2.687,0.659,-34.488,3.341,9.485,4.981,36.431,4.474,-12.043,-2.741,0.0,37.8,38.4,9.651,3.195,-10.861,-7.94,-12.111,-9.522,-3.207,27.038,0.0,262.54,,268.0,260.0,-10.094,3.092,-2.537,23.638
6150.5,2.687,0.659,-34.488,3.341,9.485,4.981,36.431,4.474,-12.043,-2.741,0.0,37.8,38.4,9.651,3.195,-10.889,-7.917,-12.233,-9.548,-3.207,27.038,0.0,262.54,,267.0,260.0,-10.108,3.086,-2.53,23.588
6151.0,2.687,0.659,-34.488,3.341,9.485,4.963,36.401,4.468,-12.07,-2.747,0.0,37.84,38.491,9.651,3.195,-10.762,-7.903,-12.172,-9.521,-3.218,27.02,0.0,262.54,,267.0,260.0,-10.147,3.079,-2.52,23.552
6151.5,2.687,0.659,-34.488,3.341,9.485,4.963,36.401,4.468,-12.07,-2.747,0.0,37.8,38.5,9.651,3.195,-10.688,-7.912,-11.934,-9.436,-3.218,27.02,0.0,262.54,,266.0,260.0,-10.09,3.073,-2.525,23.557
6152.0,2.961,0.776,-33.882,3.364,9.488,4.963,36.401,4.468,-12.07,-2.747,0.0,37.8,38.5,9.665,3.22,-10.764,-7.863,-12.219,-9.529,-3.218,27.02,0.0,263.04,,266.0,260.0,-9.992,3.066,-2.537,23.569
6152.5,2.961,0.776,-33.882,3.364,9.488,4.963,36.401,4.468,-12.07,-2.747,0.0,37.8,38.5,9.665,3.22,-10.861,-7.885,-12.182,-9.534,-3.218,27.02,0.0,263.04,,265.0,260.0,-10.094,3.065,-2.514,23.603
6153.0,2.961,0.776,-33.882,3.364,9.488,4.963,36.401,4.468,-12.07,-2.747,0.0,37.8,38.5,9.665,3.22,-10.866,-7.868,-12.238,-9.511,-3.218,27.02,0.0,263.14,,265.0,260.0,-10.116,3.063,-2.526,23.609
6153.5,2.961,0.776,-33.882,3.364,9.488,4.963,36.401,4.468,-12.07,-2.747,0.0,37.8,38.5,9.665,3.22,-10.823,-7.924,-12.008,-9.492,-3.218,27.02,0.0,263.14,,264.0,260.0,-10.121,3.061,-2.536,23.645
