t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6154.0,2.961,0.776,-33.882,3.364,9.488,4.965,36.407,4.472,-12.067,-2.74,0.0,37.854,38.486,9.665,3.22,-10.517,-7.85,-12.02,-9.376,-3.218,27.018,0.0,261.34,,264.0,260.0,-10.062,3.06,-2.513,23.671
6154.5,2.961,0.776,-33.882,3.364,9.488,4.965,36.407,4.472,-12.067,-2.74,0.0,37.9,38.5,9.665,3.22,-10.805,-7.892,-12.048,-9.488,-3.218,27.018,0.0,261.34,,263.0,260.0,-9.941,3.058,-2.511,23.624
6155.0,2.947,0.739,-35.122,3.289,9.495,4.965,36.407,4.472,-12.067,-2.74,0.0,37.9,38.5,9.613,3.337,-10.76,-7.873,-12.113,-9.499,-3.218,27.018,0.0,261.04,,263.0,260.0,-10.058,3.056,-2.533,23.604
6155.5,2.947,0.739,-35.122,3.289,9.495,4.965,36.407,4.472,-12.067,-2.74,0.0,37.9,38.5,9.613,3.337,-10.599,-7.847,-12.122,-9.466,-3.218,27.018,0.0,261.04,,262.0,260.0,-10.061,3.055,-2.492,23.595
6156.0,2.947,0.739,-35.122,3.289,9.495,4.965,36.407,4.472,-12.067,-2.74,0.0,37.9,38.5,9.613,3.337,-10.717,-7.872,-12.163,-9.481,-3.218,27.018,0.0,259.84,,262.0,260.0,-10.009,3.053,-2.494,23.604
6156.5,2.947,0.739,-35.122,3.289,9.495,4.965,36.407,4.472,-12.067,-2.74,0.0,37.9,38.5,9.613,3.337,-10.73,-7.837,-12.209,-9.473,-3.218,27.018,0.0,259.84,,262.0,260.0,-10.058,3.051,-2.485,23.576
6157.0,2.947,0.739,-35.122,3.289,9.495,5.0,36.398,4.479,-12.048,-2.752,0.0,37.854,38.529,9.613,3.337,-10.791,-7.876,-12.16,-9.479,-3.218,27.012,0.0,257.84,,262.0,260.0,-10.062,3.049,-2.467,23.733
6157.5,2.947,0.739,-35.122,3.289,9.495,5.0,36.398,4.479,-12.048,-2.752,0.0,37.9,38.5,9.613,3.337,-10.78,-7.844,-11.984,-9.406,-3.218,27.012,0.0,257.84,,263.0,260.0,-10.076,3.048,-2.482,23.701
6158.0,2.947,0.739,-35.122,3.289,9.495,5.0,36.398,4.479,-12.048,-2.752,0.0,37.9,38.5,9.613,3.337,-10.788,-7.824,-12.244,-9.482,-3.218,27.012,0.0,256.74,,263.0,260.0,-10.004,3.046,-2.477,23.656
6158.5,3.092,0.736,-35.209,3.283,9.623,5.0,36.398,4.479,-12.048,-2.752,0.0,37.9,38.5,9.464,3.416,-10.804,-7.882,-12.037,-9.482,-3.218,27.012,0.0,256.74,,264.0,260.0,-10.085,3.044,-2.474,23.655
6159.0,3.092,0.736,-35.209,3.283,9.623,5.0,36.398,4.479,-12.048,-2.752,0.0,37.9,38.5,9.464,3.416,-10.533,-7.807,-12.076,-9.417,-3.218,27.012,0.0,258.24,,264.0,260.0,-10.051,3.045,-2.474,23.601
6159.5,3.092,0.736,-35.209,3.283,9.623,5.0,36.398,4.479,-12.048,-2.752,0.0,37.9,38.5,9.464,3.416,-10.681,-7.835,-12.059,-9.418,-3.218,27.012,0.0,258.24,,265.0,260.0,-9.958,3.046,-2.475,23.529
6160.0,3.092,0.736,-35.209,3.283,9.623,5.0,36.398,4.479,-12.048,-2.752,0.0,37.9,38.5,9.464,3.416,-10.75,-7.838,-12.088,-9.43,-3.218,27.012,0.0,256.94,,265.0,260.0,-9.998,3.047,-2.472,23.513
6160.5,3.092,0.736,-35.209,3.283,9.623,4.991,36.392,4.465,-12.019,-2.756,0.0,37.858,38.552,9.464,3.416,-10.786,-7.885,-12.004,-9.44,-3.217,27.005,0.0,256.94,,266.0,260.0,-10.027,3.047,-2.468,23.32
6161.0,3.092,0.736,-35.209,3.283,9.623,4.991,36.392,4.465,-12.019,-2.756,0.0,37.9,38.6,9.464,3.416,-10.77,-7.832,-12.074,-9.445,-3.217,27.005,0.0,257.74,,266.0,260.0,-10.029,3.048,-2.462,23.31
6161.5,3.221,0.853,-33.506,3.327,9.463,4.991,36.392,4.465,-12.019,-2.756,0.0,37.9,38.6,9.826,3.207,-10.657,-7.843,-12.083,-9.455,-3.217,27.005,0.0,257.74,,267.0,260.0,-10.03,3.049,-2.467,23.324
6162.0,3.221,0.853,-33.506,3.327,9.463,4.991,36.392,4.465,-12.019,-2.756,0.0,37.9,38.6,9.826,3.207,-10.693,-7.84,-12.086,-9.429,-3.217,27.005,0.0,256.44,,267.0,260.0,-10.01,3.052,-2.455,23.415
6162.5,3.221,0.853,-33.506,3.327,9.463,4.991,36.392,4.465,-12.019,-2.756,0.0,37.9,38.6,9.826,3.207,-10.758,-7.843,-12.045,-9.448,-3.217,27.005,0.0,256.44,,268.0,260.0,-10.012,3.054,-2.444,23.444
6163.0,3.221,0.853,-33.506,3.327,9.463,4.991,36.392,4.465,-12.019,-2.756,0.0,37.9,38.6,9.826,3.207,-10.774,-7.86,-12.036,-9.446,-3.217,27.005,0.0,260.04,,268.0,260.0,-10.023,3.057,-2.447,23.46
6163.5,3.221,0.853,-33.506,3.327,9.463,4.985,36.41,4.458,-11.995,-2.759,0.0,37.872,38.598,9.826,3.207,-10.603,-7.84,-11.99,-9.458,-3.232,27.013,0.0,260.04,,268.0,260.0,-10.029,3.06,-2.43,23.48
6164.0,3.221,0.853,-33.506,3.327,9.463,4.985,36.41,4.458,-11.995,-2.759,0.0,37.9,38.6,9.826,3.207,-10.743,-7.863,-12.112,-9.514,-3.232,27.013,0.0,258.94,,268.0,260.0,-9.973,3.062,-2.45,23.48
6164.5,3.221,0.853,-33.506,3.327,9.463,4.985,36.41,4.458,-11.995,-2.759,0.0,37.9,38.6,9.826,3.207,-10.721,-7.872,-12.076,-9.54,-3.232,27.013,0.0,258.94,,269.0,260.0,-10.052,3.068,-2.439,23.57
6165.0,3.262,0.765,-35.209,3.293,9.597,4.985,36.41,4.458,-11.995,-2.759,0.0,37.9,38.6,9.386,3.314,-10.777,-7.885,-12.165,-9.561,-3.232,27.013,0.0,259.74,,269.0,260.0,-10.052,3.068,-2.444,23.656
6165.5,3.262,0.765,-35.209,3.293,9.597,4.985,36.41,4.458,-11.995,-2.759,0.0,37.9,38.6,9.386,3.314,-10.77,-7.897,-11.967,-9.475,-3.232,27.013,0.0,259.74,,269.0,260.0,-10.097,3.071,-2.455,23.666
6166.0,3.262,0.765,-35.209,3.293,9.597,4.985,36.41,4.458,-11.995,-2.759,0.0,37.9,38.6,9.386,3.314,-10.741,-7.841,-12.012,-9.466,-3.232,27.013,0.0,261.94,,269.0,260.0,-10.027,3.074,-2.46,23.701
6166.5,3.262,0.765,-35.209,3.293,9.597,4.985,36.41,4.458,-11.995,-2.759,0.0,37.9,38.6,9.386,3.314,-10.689,-7.852,-12.038,-9.464,-3.232,27.013,0.0,261.94,,268.0,260.0,-10.015,3.077,-2.459,23.765
6167.0,3.262,0.765,-35.209,3.293,9.597,4.988,36.401,4.475,-11.964,-2.763,0.0,37.882,38.585,9.386,3.314,-10.715,-7.844,-12.12,-9.483,-3.226,27.004,0.0,262.84,,268.0,260.0,-10.011,3.08,-2.454,23.864
6167.5,3.262,0.765,-35.209,3.293,9.597,4.988,36.401,4.475,-11.964,-2.763,0.0,37.9,38.6,9.386,3.314,-10.651,-7.825,-12.107,-9.489,-3.226,27.004,0.0,262.84,,267.0,260.0,-10.041,3.083,-2.448,23.865
6168.0,2.559,0.6,-35.209,3.274,9.635,4.988,36.401,4.475,-11.964,-2.763,0.0,37.9,38.6,9.517,3.344,-10.849,-7.871,-12.176,-9.544,-3.226,27.004,0.0,261.54,,267.0,260.0,-10.018,3.086,-2.453,23.87
6168.5,2.559,0.6,-35.209,3.274,9.635,4.988,36.401,4.475,-11.964,-2.763,0.0,37.9,38.6,9.517,3.344,-10.727,-7.902,-12.042,-9.535,-3.226,27.004,0.0,261.54,,266.0,260.0,-10.11,3.077,-2.454,23.854
6169.0,2.559,0.6,-35.209,3.274,9.635,4.988,36.401,4.475,-11.964,-2.763,0.0,37.9,38.6,9.517,3.344,-10.562,-7.855,-11.771,-9.366,-3.226,27.004,0.0,262.54,,266.0,260.0,-10.051,3.069,-2.444,23.865
6169.5,2.559,0.6,-35.209,3.274,9.635,4.988,36.401,4.475,-11.964,-2.763,0.0,37.9,38.6,9.517,3.344,-10.576,-7.824,-11.936,-9.412,-3.226,27.004,0.0,262.54,,265.0,260.0,-9.888,3.06,-2.454,23.948
6170.0,2.559,0.6,-35.209,3.274,9.635,4.971,36.378,4.477,-11.973,-2.746,0.0,37.89,38.613,9.517,3.344,-10.585,-7.814,-12.001,-9.441,-3.219,27.004,0.0,260.14,,265.0,260.0,-9.937,3.052,-2.442,24.014
6170.5,2.559,0.6,-35.209,3.274,9.635,4.971,36.378,4.477,-11.973,-2.746,0.0,37.9,38.6,9.517,3.344,-10.589,-7.831,-12.008,-9.453,-3.219,27.004,0.0,260.14,,265.0,260.0,-9.96,3.044,-2.44,23.984
6171.0,2.559,0.6,-35.209,3.274,9.635,4.971,36.378,4.477,-11.973,-2.746,0.0,37.9,38.6,9.517,3.344,-10.775,-7.852,-12.168,-9.516,-3.219,27.004,0.0,260.94,,265.0,260.0,-9.97,3.036,-2.441,23.954
6171.5,2.694,0.757,-34.263,3.293,9.514,4.971,36.378,4.477,-11.973,-2.746,0.0,37.9,38.6,9.702,3.307,-10.809,-7.89,-12.133,-9.545,-3.219,27.004,0.0,260.94,,265.0,260.0,-10.078,3.028,-2.417,24.071
6172.0,2.694,0.757,-34.263,3.293,9.514,4.971,36.378,4.477,-11.973,-2.746,0.0,37.9,38.6,9.702,3.307,-10.708,-7.852,-11.913,-9.404,-3.219,27.004,0.0,260.84,,265.0,260.0,-10.094,3.023,-2.438,24.14
6172.5,2.694,0.757,-34.263,3.293,9.514,4.971,36.378,4.477,-11.973,-2.746,0.0,37.9,38.6,9.702,3.307,-10.644,-7.854,-11.867,-9.426,-3.219,27.004,0.0,260.84,,265.0,260.0,-9.969,3.018,-2.427,24.103
6173.0,2.694,0.757,-34.263,3.293,9.514,4.971,36.378,4.477,-11.973,-2.746,0.0,37.9,38.6,9.702,3.307,-10.58,-7.803,-12.038,-9.447,-3.219,27.004,0.0,259.14,,265.0,260.0,-9.953,3.012,-2.431,24.045
6173.5,2.694,0.757,-34.263,3.293,9.514,4.964,36.41,4.468,-11.929,-2.754,0.0,37.905,38.616,9.702,3.307,-10.612,-7.791,-12.076,-9.412,-3.222,27.003,0.0,259.14,,265.0,260.0,-9.967,3.007,-2.419,24.048
6174.0,2.694,0.757,-34.263,3.293,9.514,4.964,36.41,4.468,-11.929,-2.754,0.0,37.9,38.6,9.702,3.307,-10.598,-7.776,-12.077,-9.407,-3.222,27.003,0.0,258.74,,265.0,260.0,-9.973,3.002,-2.424,23.975
6174.5,3.462,0.804,-35.209,3.25,9.546,4.964,36.41,4.468,-11.929,-2.754,0.0,37.9,38.6,9.573,3.389,-10.659,-7.817,-11.971,-9.417,-3.222,27.003,0.0,258.74,,266.0,260.0,-9.965,2.997,-2.423,23.888
6175.0,3.462,0.804,-35.209,3.25,9.546,4.964,36.41,4.468,-11.929,-2.754,0.0,37.9,38.6,9.573,3.389,-10.642,-7.809,-11.76,-9.339,-3.222,27.003,0.0,258.64,,266.0,260.0,-9.966,3.005,-2.413,23.798
6175.5,3.462,0.804,-35.209,3.25,9.546,4.964,36.41,4.468,-11.929,-2.754,0.0,37.9,38.6,9.573,3.389,-10.528,-7.772,-11.878,-9.358,-3.222,27.003,0.0,258.64,,267.0,260.0,-9.887,3.012,-2.42,23.79
6176.0,3.462,0.804,-35.209,3.25,9.546,4.964,36.41,4.468,-11.929,-2.754,0.0,37.9,38.6,9.573,3.389,-10.408,-7.781,-11.812,-9.242,-3.222,27.003,0.0,259.04,,267.0,260.0,-9.884,3.019,-2.412,23.766
6176.5,3.462,0.804,-35.209,3.25,9.546,5.001,36.397,4.479,-11.927,-2.763,0.0,37.92,38.669,9.573,3.389,-10.467,-7.758,-11.692,-9.266,-3.226,26.996,0.0,259.04,,267.0,260.0,-9.811,3.027,-2.409,23.727
6177.0,3.462,0.804,-35.209,3.25,9.546,5.001,36.397,4.479,-11.927,-2.763,0.0,37.9,38.7,9.573,3.389,-10.513,-7.761,-11.813,-9.375,-3.226,26.996,0.0,259.44,,267.0,260.0,-9.796,3.034,-2.418,23.734
6177.5,3.462,0.804,-35.209,3.25,9.546,5.001,36.397,4.479,-11.927,-2.763,0.0,37.9,38.7,9.573,3.389,-10.532,-7.76,-11.913,-9.395,-3.226,26.996,0.0,259.44,,267.0,260.0,-9.866,3.041,-2.392,23.697
6178.0,2.756,0.693,-35.209,3.233,9.503,5.001,36.397,4.479,-11.927,-2.763,0.0,37.9,38.7,9.561,3.45,-10.556,-7.761,-11.969,-9.396,-3.226,26.996,0.0,259.34,,267.0,260.0,-9.9,3.048,-2.394,23.71
6178.5,2.756,0.693,-35.209,3.233,9.503,5.001,36.397,4.479,-11.927,-2.763,0.0,37.9,38.7,9.561,3.45,-10.555,-7.773,-11.846,-9.312,-3.226,26.996,0.0,259.34,,267.0,260.0,-9.921,3.043,-2.39,23.707
6179.0,2.756,0.693,-35.209,3.233,9.503,5.001,36.397,4.479,-11.927,-2.763,0.0,37.9,38.7,9.561,3.45,-10.588,-7.767,-11.777,-9.298,-3.226,26.996,0.0,261.34,,267.0,260.0,-9.871,3.038,-2.388,23.741
6179.5,2.756,0.693,-35.209,3.233,9.503,5.001,36.397,4.479,-11.927,-2.763,0.0,37.9,38.7,9.561,3.45,-10.568,-7.781,-11.802,-9.376,-3.226,26.996,0.0,261.34,,266.0,260.0,-9.858,3.034,-2.385,23.758
6180.0,2.756,0.693,-35.209,3.233,9.503,4.967,36.422,4.465,-11.892,-2.774,0.0,37.928,38.713,9.561,3.45,-10.551,-7.744,-11.931,-9.374,-3.224,26.976,0.0,261.24,,266.0,260.0,-9.882,3.029,-2.376,23.75
6180.5,2.756,0.693,-35.209,3.233,9.503,4.967,36.422,4.465,-11.892,-2.774,0.0,37.9,38.7,9.561,3.45,-10.472,-7.727,-11.959,-9.349,-3.224,26.976,0.0,261.24,,265.0,260.0,-9.9,3.025,-2.378,23.742
6181.0,2.892,0.689,-35.209,3.292,9.576,4.967,36.422,4.465,-11.892,-2.774,0.0,37.9,38.7,9.552,3.367,-10.594,-7.74,-11.995,-9.371,-3.224,26.976,0.0,261.24,,265.0,260.0,-9.877,3.02,-2.376,23.738
6181.5,2.892,0.689,-35.209,3.292,9.576,4.967,36.422,4.465,-11.892,-2.774,0.0,37.9,38.7,9.552,3.367,-10.585,-7.798,-11.71,-9.329,-3.224,26.976,0.0,261.24,,264.0,260.0,-9.925,3.018,-2.366,23.76
6182.0,2.892,0.689,-35.209,3.292,9.576,4.967,36.422,4.465,-11.892,-2.774,0.0,37.9,38.7,9.552,3.367,-10.569,-7.722,-11.778,-9.309,-3.224,26.976,0.0,261.14,,264.0,260.0,-9.856,3.016,-2.359,23.759
6182.5,2.892,0.689,-35.209,3.292,9.576,4.967,36.422,4.465,-11.892,-2.774,0.0,37.9,38.7,9.552,3.367,-10.505,-7.739,-11.78,-9.29,-3.224,26.976,0.0,261.14,,263.0,260.0,-9.845,3.014,-2.349,23.64
6183.0,2.892,0.689,-35.209,3.292,9.576,4.955,36.424,4.485,-11.878,-2.766,0.0,37.953,38.725,9.552,3.367,-10.449,-7.709,-11.872,-9.326,-3.228,26.977,0.0,259.14,,263.0,260.0,-9.828,3.012,-2.368,23.595
6183.5,2.892,0.689,-35.209,3.292,9.576,4.955,36.424,4.485,-11.878,-2.766,0.0,38.0,38.7,9.552,3.367,-10.535,-7.694,-11.97,-9.344,-3.228,26.977,0.0,259.14,,263.0,260.0,-9.839,3.01,-2.346,23.633
6184.0,2.966,0.799,-33.6,3.311,9.531,4.955,36.424,4.485,-11.878,-2.766,0.0,38.0,38.7,9.691,3.25,-10.536,-7.781,-11.738,-9.311,-3.228,26.977,0.0,259.54,,263.0,260.0,-9.886,3.007,-2.33,23.67
6184.5,2.966,0.799,-33.6,3.311,9.531,4.955,36.424,4.485,-11.878,-2.766,0.0,38.0,38.7,9.691,3.25,-10.452,-7.705,-11.616,-9.261,-3.228,26.977,0.0,259.54,,263.0,260.0,-9.841,3.007,-2.356,23.725
6185.0,2.966,0.799,-33.6,3.311,9.531,4.955,36.424,4.485,-11.878,-2.766,0.0,38.0,38.7,9.691,3.25,-10.398,-7.686,-11.816,-9.273,-3.228,26.977,0.0,259.34,,263.0,260.0,-9.758,3.007,-2.35,23.764
6185.5,2.966,0.799,-33.6,3.311,9.531,4.955,36.424,4.485,-11.878,-2.766,0.0,38.0,38.7,9.691,3.25,-10.433,-7.673,-11.887,-9.294,-3.228,26.977,0.0,259.34,,263.0,260.0,-9.793,3.006,-2.336,23.793
6186.0,2.966,0.799,-33.6,3.311,9.531,4.955,36.424,4.485,-11.878,-2.766,0.0,38.0,38.7,9.691,3.25,-10.495,-7.711,-11.666,-9.223,-3.228,26.977,0.0,257.44,,263.0,260.0,-9.822,3.005,-2.348,23.801
6186.5,2.966,0.799,-33.6,3.311,9.531,4.952,36.435,4.477,-11.867,-2.764,0.0,37.964,38.792,9.691,3.25,-10.366,-7.697,-11.496,-9.215,-3.229,26.968,0.0,257.44,,264.0,260.0,-9.774,3.005,-2.335,23.802
6187.0,2.966,0.799,-33.6,3.311,9.531,4.952,36.435,4.477,-11.867,-2.764,0.0,38.0,38.8,9.691,3.25,-10.411,-7.689,-11.625,-9.217,-3.229,26.968,0.0,257.44,,264.0,260.0,-9.693,3.004,-2.328,23.797
6187.5,2.967,0.755,-35.038,3.274,9.528,4.952,36.435,4.477,-11.867,-2.764,0.0,38.0,38.8,9.556,3.176,-10.454,-7.672,-11.726,-9.253,-3.229,26.968,0.0,257.44,,265.0,260.0,-9.736,3.003,-2.337,23.82
6188.0,2.967,0.755,-35.038,3.274,9.528,4.952,36.435,4.477,-11.867,-2.764,0.0,38.0,38.8,9.556,3.176,-10.504,-7.709,-11.647,-9.27,-3.229,26.968,0.0,257.84,,265.0,260.0,-9.776,3.003,-2.321,23.841
6188.5,2.967,0.755,-35.038,3.274,9.528,4.952,36.435,4.477,-11.867,-2.764,0.0,38.0,38.8,9.556,3.176,-10.28,-7.689,-11.584,-9.224,-3.229,26.968,0.0,257.84,,266.0,260.0,-9.782,3.002,-2.324,23.861
6189.0,2.967,0.755,-35.038,3.274,9.528,4.952,36.435,4.477,-11.867,-2.764,0.0,38.0,38.8,9.556,3.176,-10.249,-7.607,-11.701,-9.164,-3.229,26.968,0.0,258.64,,266.0,260.0,-9.694,3.002,-2.306,23.853
6189.5,2.967,0.755,-35.038,3.274,9.528,4.905,36.412,4.486,-11.843,-2.784,0.0,37.967,38.769,9.556,3.176,-10.374,-7.618,-11.673,-9.182,-3.233,26.951,0.0,258.64,,267.0,260.0,-9.68,3.001,-2.303,23.875
6190.0,2.967,0.755,-35.038,3.274,9.528,4.905,36.412,4.486,-11.843,-2.784,0.0,38.0,38.8,9.556,3.176,-10.429,-7.626,-11.787,-9.249,-3.233,26.951,0.0,258.34,,267.0,260.0,-9.712,3.001,-2.292,23.918
6190.5,3.005,0.792,-33.354,3.311,9.48,4.905,36.412,4.486,-11.843,-2.784,0.0,38.0,38.8,9.79,3.209,-10.523,-7.656,-11.725,-9.251,-3.233,26.951,0.0,258.34,,268.0,260.0,-9.773,3.0,-2.267,23.946
6191.0,3.005,0.792,-33.354,3.311,9.48,4.905,36.412,4.486,-11.843,-2.784,0.0,38.0,38.8,9.79,3.209,-10.593,-7.712,-11.798,-9.294,-3.233,26.951,0.0,258.14,,268.0,260.0,-9.789,3.0,-2.279,23.966
6191.5,3.005,0.792,-33.354,3.311,9.48,4.905,36.412,4.486,-11.843,-2.784,0.0,38.0,38.8,9.79,3.209,-10.553,-7.673,-11.699,-9.263,-3.233,26.951,0.0,258.14,,269.0,260.0,-9.849,3.0,-2.29,23.975
6192.0,3.005,0.792,-33.354,3.311,9.48,4.905,36.412,4.486,-11.843,-2.784,0.0,38.0,38.8,9.79,3.209,-10.245,-7.697,-11.52,-9.176,-3.233,26.951,0.0,261.34,,269.0,260.0,-9.797,3.0,-2.295,24.003
6192.5,3.005,0.792,-33.354,3.311,9.48,4.905,36.412,4.486,-11.843,-2.784,0.0,38.0,38.8,9.79,3.209,-10.327,-7.7,-11.527,-9.242,-3.233,26.951,0.0,261.34,,268.0,260.0,-9.659,3.0,-2.291,23.978
6193.0,3.005,0.792,-33.354,3.311,9.48,4.958,36.434,4.484,-11.822,-2.768,0.0,38.003,38.811,9.79,3.209,-10.456,-7.67,-11.657,-9.257,-3.215,26.969,0.0,261.44,,268.0,260.0,-9.699,3.0,-2.283,23.982
6193.5,3.005,0.792,-33.354,3.311,9.48,4.958,36.434,4.484,-11.822,-2.768,0.0,38.0,38.8,9.79,3.209,-10.375,-7.633,-11.694,-9.251,-3.215,26.969,0.0,261.44,,267.0,260.0,-9.738,3.001,-2.274,23.937
6194.0,3.244,0.742,-35.209,3.189,9.558,4.958,36.434,4.484,-11.822,-2.768,0.0,38.0,38.8,9.552,3.269,-10.299,-7.627,-11.602,-9.101,-3.215,26.969,0.0,261.54,,267.0,260.0,-9.738,3.001,-2.258,23.901
6194.5,3.244,0.742,-35.209,3.189,9.558,4.958,36.434,4.484,-11.822,-2.768,0.0,38.0,38.8,9.552,3.269,-10.471,-7.615,-11.844,-9.261,-3.215,26.969,0.0,261.54,,266.0,260.0,-9.657,3.005,-2.268,23.919
6195.0,3.244,0.742,-35.209,3.189,9.558,4.958,36.434,4.484,-11.822,-2.768,0.0,38.0,38.8,9.552,3.269,-10.516,-7.691,-11.714,-9.279,-3.215,26.969,0.0,261.54,,266.0,260.0,-9.798,3.009,-2.26,23.919
6195.5,3.244,0.742,-35.209,3.189,9.558,4.958,36.434,4.484,-11.822,-2.768,0.0,38.0,38.8,9.552,3.269,-10.467,-7.627,-11.529,-9.157,-3.215,26.969,0.0,261.54,,265.0,260.0,-9.8,3.012,-2.269,23.969
6196.0,3.244,0.742,-35.209,3.189,9.558,4.978,36.464,4.501,-11.779,-2.757,0.0,38.014,38.833,9.552,3.269,-10.452,-7.625,-11.673,-9.227,-3.23,26.951,0.0,261.14,,265.0,260.0,-9.695,3.016,-2.275,23.987
6196.5,3.244,0.742,-35.209,3.189,9.558,4.978,36.464,4.501,-11.779,-2.757,0.0,38.0,38.8,9.552,3.269,-10.418,-7.62,-11.637,-9.209,-3.23,26.951,0.0,261.14,,264.0,260.0,-9.744,3.02,-2.252,23.959
6197.0,3.796,0.952,-35.066,3.276,9.52,4.978,36.464,4.501,-11.779,-2.757,0.0,38.0,38.8,9.544,3.41,-10.176,-7.626,-11.443,-9.069,-3.23,26.951,0.0,261.14,,264.0,260.0,-9.721,3.024,-2.266,24.02
6197.5,3.796,0.952,-35.066,3.276,9.52,4.978,36.464,4.501,-11.779,-2.757,0.0,38.0,38.8,9.544,3.41,-10.254,-7.591,-11.38,-9.091,-3.23,26.951,0.0,261.14,,263.0,260.0,-9.578,3.036,-2.257,24.048
6198.0,3.796,0.952,-35.066,3.276,9.52,4.978,36.464,4.501,-11.779,-2.757,0.0,38.0,38.8,9.544,3.41,-10.272,-7.571,-11.649,-9.173,-3.23,26.951,0.0,261.34,,263.0,260.0,-9.579,3.049,-2.253,23.999
6198.5,3.796,0.952,-35.066,3.276,9.52,4.978,36.464,4.501,-11.779,-2.757,0.0,38.0,38.8,9.544,3.41,-10.329,-7.553,-11.724,-9.167,-3.23,26.951,0.0,261.34,,262.0,260.0,-9.667,3.061,-2.242,23.981
6199.0,3.796,0.952,-35.066,3.276,9.52,4.978,36.464,4.501,-11.779,-2.757,0.0,38.0,38.8,9.544,3.41,-10.337,-7.586,-11.625,-9.154,-3.23,26.951,0.0,258.94,,262.0,260.0,-9.693,3.073,-2.233,23.984
6199.5,3.796,0.952,-35.066,3.276,9.52,5.009,36.457,4.494,-11.767,-2.759,0.0,38.03,38.842,9.544,3.41,-10.293,-7.551,-11.594,-9.129,-3.234,26.95,0.0,258.94,,263.0,260.0,-9.676,3.085,-2.241,24.104
6200.0,3.796,0.952,-35.066,3.276,9.52,5.009,36.457,4.494,-11.767,-2.759,0.0,38.0,38.8,9.544,3.41,-10.391,-7.578,-11.56,-9.136,-3.234,26.95,0.0,258.74,,263.0,260.0,-9.642,3.097,-2.209,24.099
6200.5,2.465,0.715,-34.037,3.296,9.535,5.009,36.457,4.494,-11.767,-2.759,0.0,38.0,38.8,9.664,3.265,-10.416,-7.56,-11.708,-9.172,-3.234,26.95,0.0,258.74,,264.0,260.0,-9.666,3.108,-2.223,24.22
6201.0,2.465,0.715,-34.037,3.296,9.535,5.009,36.457,4.494,-11.767,-2.759,0.0,38.0,38.8,9.664,3.265,-10.455,-7.589,-11.622,-9.183,-3.234,26.95,0.0,259.04,,264.0,260.0,-9.714,3.097,-2.19,24.186
6201.5,2.465,0.715,-34.037,3.296,9.535,5.009,36.457,4.494,-11.767,-2.759,0.0,38.0,38.8,9.664,3.265,-10.28,-7.606,-11.466,-9.167,-3.234,26.95,0.0,259.04,,264.0,260.0,-9.712,3.087,-2.201,24.087
6202.0,2.465,0.715,-34.037,3.296,9.535,5.009,36.457,4.494,-11.767,-2.759,0.0,38.0,38.8,9.664,3.265,-10.158,-7.565,-11.443,-9.149,-3.234,26.95,0.0,258.24,,264.0,260.0,-9.63,3.077,-2.196,24.046
6202.5,2.465,0.715,-34.037,3.296,9.535,4.986,36.422,4.483,-11.752,-2.76,0.0,38.05,38.884,9.664,3.265,-10.188,-7.523,-11.561,-9.153,-3.227,26.941,0.0,258.24,,265.0,260.0,-9.579,3.067,-2.188,24.036
6203.0,2.465,0.715,-34.037,3.296,9.535,4.986,36.422,4.483,-11.752,-2.76,0.0,38.1,38.9,9.664,3.265,-10.361,-7.511,-11.668,-9.18,-3.227,26.941,0.0,258.64,,265.0,260.0,-9.606,3.057,-2.204,23.953
6203.5,3.768,0.919,-35.209,3.304,9.582,4.986,36.422,4.483,-11.752,-2.76,0.0,38.1,38.9,9.53,3.171,-10.401,-7.565,-11.679,-9.228,-3.227,26.941,0.0,258.64,,266.0,260.0,-9.68,3.047,-2.199,23.954
6204.0,3.768,0.919,-35.209,3.304,9.582,4.986,36.422,4.483,-11.752,-2.76,0.0,38.1,38.9,9.53,3.171,-10.475,-7.647,-11.583,-9.232,-3.227,26.941,0.0,258.44,,266.0,260.0,-9.718,3.059,-2.185,23.93
6204.5,3.768,0.919,-35.209,3.304,9.582,4.986,36.422,4.483,-11.752,-2.76,0.0,38.1,38.9,9.53,3.171,-10.411,-7.575,-11.691,-9.215,-3.227,26.941,0.0,258.44,,267.0,260.0,-9.734,3.071,-2.185,23.931
6205.0,3.768,0.919,-35.209,3.304,9.582,4.986,36.422,4.483,-11.752,-2.76,0.0,38.1,38.9,9.53,3.171,-10.321,-7.533,-11.7,-9.18,-3.227,26.941,0.0,260.14,,267.0,260.0,-9.723,3.082,-2.179,23.914
6205.5,3.768,0.919,-35.209,3.304,9.582,5.013,36.48,4.491,-11.708,-2.753,0.0,38.072,38.907,9.53,3.171,-10.36,-7.546,-11.758,-9.155,-3.21,26.94,0.0,260.14,,267.0,260.0,-9.684,3.093,-2.193,23.867
6206.0,3.768,0.919,-35.209,3.304,9.582,5.013,36.48,4.491,-11.708,-2.753,0.0,38.1,38.9,9.53,3.171,-10.365,-7.488,-11.806,-9.146,-3.21,26.94,0.0,260.44,,267.0,260.0,-9.705,3.104,-2.181,23.819
6206.5,3.768,0.919,-35.209,3.304,9.582,5.013,36.48,4.491,-11.708,-2.753,0.0,38.1,38.9,9.53,3.171,-10.417,-7.515,-11.817,-9.161,-3.21,26.94,0.0,260.44,,267.0,260.0,-9.701,3.115,-2.172,23.781
6207.0,2.952,0.742,-34.696,3.381,9.57,5.013,36.48,4.491,-11.708,-2.753,0.0,38.1,38.9,9.581,3.175,-10.43,-7.568,-11.655,-9.148,-3.21,26.94,0.0,260.54,,267.0,260.0,-9.727,3.126,-2.168,23.754
6207.5,2.952,0.742,-34.696,3.381,9.57,5.013,36.48,4.491,-11.708,-2.753,0.0,38.1,38.9,9.581,3.175,-10.42,-7.536,-11.662,-9.13,-3.21,26.94,0.0,260.54,,267.0,260.0,-9.7,3.123,-2.17,23.768
6208.0,2.952,0.742,-34.696,3.381,9.57,5.013,36.48,4.491,-11.708,-2.753,0.0,38.1,38.9,9.581,3.175,-10.425,-7.535,-11.698,-9.149,-3.21,26.94,0.0,262.74,,267.0,260.0,-9.687,3.12,-2.146,23.755
6208.5,2.952,0.742,-34.696,3.381,9.57,5.013,36.48,4.491,-11.708,-2.753,0.0,38.1,38.9,9.581,3.175,-10.455,-7.535,-11.782,-9.167,-3.21,26.94,0.0,262.74,,266.0,260.0,-9.702,3.118,-2.146,23.747
6209.0,2.952,0.742,-34.696,3.381,9.57,4.997,36.512,4.494,-11.707,-2.767,0.0,38.08,38.957,9.581,3.175,-10.337,-7.493,-11.778,-9.128,-3.216,26.927,0.0,262.74,,266.0,260.0,-9.735,3.115,-2.136,23.763
6209.5,2.952,0.742,-34.696,3.381,9.57,4.997,36.512,4.494,-11.707,-2.767,0.0,38.1,39.0,9.581,3.175,-10.298,-7.515,-11.719,-9.072,-3.216,26.927,0.0,262.74,,265.0,260.0,-9.684,3.112,-2.15,23.756
6210.0,3.153,0.752,-34.802,3.333,9.552,4.997,36.512,4.494,-11.707,-2.767,0.0,38.1,39.0,9.608,3.115,-10.365,-7.51,-11.557,-9.053,-3.216,26.927,0.0,262.44,,265.0,260.0,-9.651,3.11,-2.132,23.754
6210.5,3.153,0.752,-34.802,3.333,9.552,4.997,36.512,4.494,-11.707,-2.767,0.0,38.1,39.0,9.608,3.115,-10.356,-7.445,-11.821,-9.13,-3.216,26.927,0.0,262.44,,264.0,260.0,-9.621,3.11,-2.133,23.781
6211.0,3.153,0.752,-34.802,3.333,9.552,4.997,36.512,4.494,-11.707,-2.767,0.0,38.1,39.0,9.608,3.115,-10.471,-7.493,-11.9,-9.167,-3.216,26.927,0.0,262.34,,264.0,260.0,-9.688,3.111,-2.12,23.795
6211.5,3.153,0.752,-34.802,3.333,9.552,4.997,36.512,4.494,-11.707,-2.767,0.0,38.1,39.0,9.608,3.115,-10.507,-7.606,-11.736,-9.224,-3.216,26.927,0.0,262.34,,263.0,260.0,-9.758,3.112,-2.145,23.797
6212.0,3.153,0.752,-34.802,3.333,9.552,4.993,36.493,4.512,-11.712,-2.757,0.0,38.093,38.985,9.608,3.115,-10.301,-7.621,-11.477,-9.166,-3.228,26.928,0.0,260.14,,263.0,260.0,-9.768,3.112,-2.134,23.807
6212.5,3.153,0.752,-34.802,3.333,9.552,4.993,36.493,4.512,-11.712,-2.757,0.0,38.1,39.0,9.608,3.115,-10.267,-7.512,-11.505,-9.093,-3.228,26.928,0.0,260.14,,263.0,260.0,-9.641,3.113,-2.134,23.788
6213.0,3.153,0.752,-34.802,3.333,9.552,4.993,36.493,4.512,-11.712,-2.757,0.0,38.1,39.0,9.608,3.115,-10.266,-7.501,-11.615,-9.122,-3.228,26.928,0.0,260.24,,263.0,260.0,-9.594,3.114,-2.157,23.787
6213.5,2.403,0.632,-33.981,3.317,9.468,4.993,36.493,4.512,-11.712,-2.757,0.0,38.1,39.0,9.792,3.332,-10.264,-7.471,-11.66,-9.11,-3.228,26.928,0.0,260.24,,263.0,260.0,-9.626,3.114,-2.13,23.773
6214.0,2.403,0.632,-33.981,3.317,9.468,4.993,36.493,4.512,-11.712,-2.757,0.0,38.1,39.0,9.792,3.332,-10.224,-7.497,-11.343,-9.0,-3.228,26.928,0.0,260.44,,263.0,260.0,-9.626,3.103,-2.124,23.788
6214.5,2.403,0.632,-33.981,3.317,9.468,4.993,36.493,4.512,-11.712,-2.757,0.0,38.1,39.0,9.792,3.332,-10.047,-7.506,-11.249,-9.005,-3.228,26.928,0.0,260.44,,263.0,260.0,-9.516,3.091,-2.143,23.761
6215.0,2.403,0.632,-33.981,3.317,9.468,4.993,36.493,4.512,-11.712,-2.757,0.0,38.1,39.0,9.792,3.332,-10.083,-7.452,-11.489,-9.037,-3.228,26.928,0.0,258.74,,263.0,260.0,-9.452,3.08,-2.136,23.729
6215.5,2.403,0.632,-33.981,3.317,9.468,4.995,36.45,4.479,-11.678,-2.779,0.0,38.11,39.01,9.792,3.332,-10.14,-7.413,-11.593,-9.041,-3.23,26.91,0.0,258.74,,264.0,260.0,-9.515,3.069,-2.106,23.754
6216.0,2.403,0.632,-33.981,3.317,9.468,4.995,36.45,4.479,-11.678,-2.779,0.0,38.1,39.0,9.792,3.332,-10.264,-7.444,-11.673,-9.089,-3.23,26.91,0.0,258.54,,264.0,260.0,-9.547,3.058,-2.104,23.753
6216.5,2.561,0.699,-34.162,3.29,9.54,4.995,36.45,4.479,-11.678,-2.779,0.0,38.1,39.0,9.629,3.159,-10.366,-7.49,-11.744,-9.132,-3.23,26.91,0.0,258.54,,265.0,260.0,-9.617,3.047,-2.1,23.769
6217.0,2.561,0.699,-34.162,3.29,9.54,4.995,36.45,4.479,-11.678,-2.779,0.0,38.1,39.0,9.629,3.159,-10.415,-7.499,-11.766,-9.132,-3.23,26.91,0.0,258.64,,265.0,260.0,-9.683,3.039,-2.092,23.808
6217.5,2.561,0.699,-34.162,3.29,9.54,4.995,36.45,4.479,-11.678,-2.779,0.0,38.1,39.0,9.629,3.159,-10.349,-7.476,-11.53,-9.032,-3.23,26.91,0.0,258.64,,266.0,260.0,-9.703,3.031,-2.096,23.871
6218.0,2.561,0.699,-34.162,3.29,9.54,4.995,36.45,4.479,-11.678,-2.779,0.0,38.1,39.0,9.629,3.159,-10.325,-7.465,-11.592,-9.039,-3.23,26.91,0.0,259.44,,266.0,260.0,-9.597,3.024,-2.085,23.918
6218.5,2.561,0.699,-34.162,3.29,9.54,5.012,36.507,4.522,-11.622,-2.764,0.0,38.12,39.012,9.629,3.159,-10.348,-7.522,-11.589,-9.076,-3.225,26.916,0.0,259.44,,266.0,260.0,-9.605,3.016,-2.093,23.952
6219.0,2.561,0.699,-34.162,3.29,9.54,5.012,36.507,4.522,-11.622,-2.764,0.0,38.1,39.0,9.629,3.159,-10.266,-7.46,-11.681,-9.069,-3.225,26.916,0.0,259.64,,266.0,260.0,-9.634,3.009,-2.085,23.942
6219.5,2.561,0.699,-34.162,3.29,9.54,5.012,36.507,4.522,-11.622,-2.764,0.0,38.1,39.0,9.629,3.159,-10.211,-7.456,-11.333,-8.931,-3.225,26.916,0.0,259.64,,266.0,260.0,-9.619,3.001,-2.091,23.913
6220.0,3.773,0.875,-35.209,3.274,9.632,5.012,36.507,4.522,-11.622,-2.764,0.0,38.1,39.0,9.56,3.232,-10.159,-7.416,-11.428,-8.976,-3.225,26.916,0.0,259.34,,266.0,260.0,-9.483,2.994,-2.075,23.96
6220.5,3.773,0.875,-35.209,3.274,9.632,5.012,36.507,4.522,-11.622,-2.764,0.0,38.1,39.0,9.56,3.232,-10.134,-7.45,-11.528,-9.035,-3.225,26.916,0.0,259.34,,266.0,260.0,-9.495,3.007,-2.075,23.977
6221.0,3.773,0.875,-35.209,3.274,9.632,5.012,36.507,4.522,-11.622,-2.764,0.0,38.1,39.0,9.56,3.232,-10.206,-7.444,-11.611,-9.05,-3.225,26.916,0.0,261.74,,266.0,260.0,-9.537,3.019,-2.078,24.038
6221.5,3.773,0.875,-35.209,3.274,9.632,5.012,36.507,4.522,-11.622,-2.764,0.0,38.1,39.0,9.56,3.232,-10.212,-7.52,-11.321,-9.021,-3.225,26.916,0.0,261.74,,265.0,260.0,-9.578,3.032,-2.094,24.091
6222.0,3.773,0.875,-35.209,3.274,9.632,5.051,36.483,4.498,-11.599,-2.777,0.0,38.122,38.99,9.56,3.232,-9.978,-7.423,-11.259,-8.925,-3.237,26.907,0.0,261.64,,265.0,260.0,-9.518,3.044,-2.086,24.052
6222.5,3.773,0.875,-35.209,3.274,9.632,5.051,36.483,4.498,-11.599,-2.777,0.0,38.1,39.0,9.56,3.232,-9.979,-7.346,-11.407,-8.903,-3.237,26.907,0.0,261.64,,264.0,260.0,-9.396,3.056,-2.068,24.069
6223.0,3.533,0.868,-35.209,3.254,9.631,5.051,36.483,4.498,-11.599,-2.777,0.0,38.1,39.0,9.442,3.235,-10.252,-7.402,-11.565,-9.029,-3.237,26.907,0.0,261.24,,264.0,260.0,-9.409,3.068,-2.06,24.12
6223.5,3.533,0.868,-35.209,3.254,9.631,5.051,36.483,4.498,-11.599,-2.777,0.0,38.1,39.0,9.442,3.235,-10.297,-7.501,-11.476,-9.035,-3.237,26.907,0.0,261.24,,263.0,260.0,-9.562,3.075,-2.051,24.119
6224.0,3.533,0.868,-35.209,3.254,9.631,5.051,36.483,4.498,-11.599,-2.777,0.0,38.1,39.0,9.442,3.235,-10.295,-7.36,-11.71,-9.058,-3.237,26.907,0.0,261.34,,263.0,260.0,-9.577,3.083,-2.058,24.043
6224.5,3.533,0.868,-35.209,3.254,9.631,5.051,36.483,4.498,-11.599,-2.777,0.0,38.1,39.0,9.442,3.235,-10.369,-7.417,-11.775,-9.089,-3.237,26.907,0.0,261.34,,262.0,260.0,-9.606,3.09,-2.038,23.985
6225.0,3.533,0.868,-35.209,3.254,9.631,4.996,36.524,4.534,-11.54,-2.778,0.0,38.123,39.007,9.442,3.235,-10.417,-7.473,-11.753,-9.127,-3.235,26.904,0.0,258.84,,262.0,260.0,-9.663,3.097,-2.035,23.927
6225.5,3.533,0.868,-35.209,3.254,9.631,4.996,36.524,4.534,-11.54,-2.778,0.0,38.1,39.0,9.442,3.235,-10.41,-7.493,-11.652,-9.172,-3.235,26.904,0.0,258.84,,263.0,260.0,-9.692,3.105,-2.024,23.878
6226.0,3.149,0.717,-35.209,3.328,9.565,4.996,36.524,4.534,-11.54,-2.778,0.0,38.1,39.0,9.537,3.341,-10.399,-7.451,-11.733,-9.124,-3.235,26.904,0.0,258.84,,263.0,260.0,-9.682,3.112,-2.019,23.821
6226.5,3.149,0.717,-35.209,3.328,9.565,4.996,36.524,4.534,-11.54,-2.778,0.0,38.1,39.0,9.537,3.341,-10.347,-7.534,-11.603,-9.127,-3.235,26.904,0.0,258.84,,264.0,260.0,-9.676,3.113,-2.046,23.791
6227.0,3.149,0.717,-35.209,3.328,9.565,4.996,36.524,4.534,-11.54,-2.778,0.0,38.1,39.0,9.537,3.341,-10.254,-7.527,-11.379,-9.048,-3.235,26.904,0.0,259.04,,264.0,260.0,-9.653,3.113,-2.069,23.74
6227.5,3.149,0.717,-35.209,3.328,9.565,4.996,36.524,4.534,-11.54,-2.778,0.0,38.1,39.0,9.537,3.341,-10.124,-7.494,-11.355,-9.077,-3.235,26.904,0.0,259.04,,264.0,260.0,-9.512,3.114,-2.062,23.712
6228.0,3.149,0.717,-35.209,3.328,9.565,4.996,36.524,4.534,-11.54,-2.778,0.0,38.1,39.0,9.537,3.341,-10.14,-7.402,-11.51,-9.003,-3.235,26.904,0.0,258.04,,264.0,260.0,-9.512,3.114,-2.061,23.704
6228.5,3.149,0.717,-35.209,3.328,9.565,4.995,36.473,4.501,-11.524,-2.764,0.0,38.135,39.056,9.537,3.341,-10.119,-7.421,-11.493,-8.965,-3.223,26.909,0.0,258.04,,265.0,260.0,-9.514,3.115,-2.07,23.688
6229.0,3.149,0.717,-35.209,3.328,9.565,4.995,36.473,4.501,-11.524,-2.764,0.0,38.1,39.1,9.537,3.341,-10.158,-7.414,-11.459,-8.998,-3.223,26.909,0.0,258.04,,265.0,260.0,-9.499,3.115,-2.064,23.727
6229.5,3.164,0.808,-34.17,3.292,9.49,4.995,36.473,4.501,-11.524,-2.764,0.0,38.1,39.1,9.682,3.313,-10.239,-7.422,-11.329,-8.98,-3.223,26.909,0.0,258.04,,266.0,260.0,-9.507,3.116,-2.068,23.728
6230.0,3.164,0.808,-34.17,3.292,9.49,4.995,36.473,4.501,-11.524,-2.764,0.0,38.1,39.1,9.682,3.313,-10.13,-7.389,-11.301,-8.927,-3.223,26.909,0.0,258.14,,266.0,260.0,-9.493,3.116,-2.052,23.709
6230.5,3.164,0.808,-34.17,3.292,9.49,4.995,36.473,4.501,-11.524,-2.764,0.0,38.1,39.1,9.682,3.313,-10.087,-7.354,-11.47,-8.96,-3.223,26.909,0.0,258.14,,267.0,260.0,-9.437,3.117,-2.058,23.721
6231.0,3.164,0.808,-34.17,3.292,9.49,4.995,36.473,4.501,-11.524,-2.764,0.0,38.1,39.1,9.682,3.313,-10.14,-7.336,-11.55,-8.991,-3.223,26.909,0.0,259.94,,267.0,260.0,-9.468,3.118,-2.05,23.704
6231.5,3.164,0.808,-34.17,3.292,9.49,5.015,36.5,4.511,-11.489,-2.762,0.0,38.137,39.0,9.682,3.313,-10.185,-7.349,-11.606,-9.0,-3.225,26.914,0.0,259.94,,267.0,260.0,-9.504,3.119,-2.022,23.699
6232.0,3.164,0.808,-34.17,3.292,9.49,5.015,36.5,4.511,-11.489,-2.762,0.0,38.1,39.0,9.682,3.313,-10.236,-7.386,-11.635,-9.002,-3.225,26.914,0.0,259.84,,267.0,260.0,-9.535,3.12,-2.026,23.665
6232.5,2.984,0.768,-34.437,3.335,9.578,5.015,36.5,4.511,-11.489,-2.762,0.0,38.1,39.0,9.631,3.13,-10.182,-7.419,-11.503,-9.003,-3.225,26.914,0.0,259.84,,267.0,260.0,-9.565,3.12,-2.02,23.636
6233.0,2.984,0.768,-34.437,3.335,9.578,5.015,36.5,4.511,-11.489,-2.762,0.0,38.1,39.0,9.631,3.13,-10.137,-7.445,-11.233,-8.96,-3.225,26.914,0.0,260.04,,267.0,260.0,-9.527,3.118,-2.024,23.608
6233.5,2.984,0.768,-34.437,3.335,9.578,5.015,36.5,4.511,-11.489,-2.762,0.0,38.1,39.0,9.631,3.13,-10.096,-7.337,-11.465,-8.971,-3.225,26.914,0.0,260.04,,267.0,260.0,-9.444,3.116,-2.04,23.633
6234.0,2.984,0.768,-34.437,3.335,9.578,5.015,36.5,4.511,-11.489,-2.762,0.0,38.1,39.0,9.631,3.13,-10.178,-7.345,-11.326,-8.863,-3.225,26.914,0.0,262.34,,267.0,260.0,-9.468,3.114,-2.03,23.604
6234.5,2.984,0.768,-34.437,3.335,9.578,5.015,36.5,4.511,-11.489,-2.762,0.0,38.1,39.0,9.631,3.13,-9.968,-7.335,-11.199,-8.837,-3.225,26.914,0.0,262.34,,266.0,260.0,-9.428,3.112,-2.032,23.573
6235.0,2.984,0.768,-34.437,3.335,9.578,5.015,36.508,4.505,-11.458,-2.762,0.0,38.144,38.969,9.631,3.13,-9.839,-7.29,-11.275,-8.828,-3.215,26.923,0.0,262.04,,266.0,260.0,-9.335,3.109,-2.013,23.576
6235.5,2.984,0.768,-34.437,3.335,9.578,5.015,36.508,4.505,-11.458,-2.762,0.0,38.1,39.0,9.631,3.13,-10.01,-7.278,-11.446,-8.864,-3.215,26.923,0.0,262.04,,265.0,260.0,-9.308,3.107,-2.022,23.578
6236.0,2.352,0.542,-35.209,3.298,9.579,5.015,36.508,4.505,-11.458,-2.762,0.0,38.1,39.0,9.557,3.343,-10.099,-7.321,-11.437,-8.898,-3.215,26.923,0.0,261.84,,265.0,260.0,-9.399,3.105,-1.99,23.549
6236.5,2.352,0.542,-35.209,3.298,9.579,5.015,36.508,4.505,-11.458,-2.762,0.0,38.1,39.0,9.557,3.343,-10.113,-7.391,-11.145,-8.861,-3.215,26.923,0.0,261.84,,264.0,260.0,-9.439,3.093,-1.997,23.571
6237.0,2.352,0.542,-35.209,3.298,9.579,5.015,36.508,4.505,-11.458,-2.762,0.0,38.1,39.0,9.557,3.343,-9.77,-7.25,-11.205,-8.73,-3.215,26.923,0.0,259.74,,264.0,260.0,-9.377,3.081,-1.974,23.608
6237.5,2.352,0.542,-35.209,3.298,9.579,5.015,36.508,4.505,-11.458,-2.762,0.0,38.1,39.0,9.557,3.343,-9.943,-7.297,-11.127,-8.805,-3.215,26.923,0.0,259.74,,264.0,260.0,-9.239,3.069,-1.979,23.628
6238.0,2.352,0.542,-35.209,3.298,9.579,5.024,36.445,4.496,-11.443,-2.765,0.0,38.145,38.937,9.557,3.343,-9.872,-7.279,-11.174,-8.841,-3.229,26.91,0.0,259.94,,264.0,260.0,-9.293,3.057,-1.963,23.631
6238.5,2.352,0.542,-35.209,3.298,9.579,5.024,36.445,4.496,-11.443,-2.765,0.0,38.1,38.9,9.557,3.343,-9.939,-7.282,-11.296,-8.878,-3.229,26.91,0.0,259.94,,264.0,260.0,-9.292,3.046,-1.975,23.698
6239.0,3.705,0.925,-34.952,3.231,9.582,5.024,36.445,4.496,-11.443,-2.765,0.0,38.1,38.9,9.642,3.368,-9.965,-7.285,-11.338,-8.863,-3.229,26.91,0.0,259.54,,264.0,260.0,-9.349,3.034,-1.963,23.734
6239.5,3.705,0.925,-34.952,3.231,9.582,5.024,36.445,4.496,-11.443,-2.765,0.0,38.1,38.9,9.642,3.368,-10.0,-7.278,-11.35,-8.883,-3.229,26.91,0.0,259.54,,264.0,260.0,-9.363,3.045,-1.941,23.745
6240.0,3.705,0.925,-34.952,3.231,9.582,5.024,36.445,4.496,-11.443,-2.765,0.0,38.1,38.9,9.642,3.368,-10.133,-7.314,-11.462,-8.939,-3.229,26.91,0.0,259.24,,264.0,260.0,-9.378,3.056,-1.921,23.716
6240.5,3.705,0.925,-34.952,3.231,9.582,5.024,36.445,4.496,-11.443,-2.765,0.0,38.1,38.9,9.642,3.368,-10.209,-7.374,-11.378,-9.01,-3.229,26.91,0.0,259.24,,264.0,260.0,-9.462,3.067,-1.909,23.691
6241.0,3.705,0.925,-34.952,3.231,9.582,5.008,36.502,4.531,-11.389,-2.757,0.0,38.138,38.946,9.642,3.368,-10.204,-7.385,-11.396,-9.004,-3.219,26.92,0.0,258.04,,264.0,260.0,-9.493,3.077,-1.911,23.7
6241.5,3.705,0.925,-34.952,3.231,9.582,5.008,36.502,4.531,-11.389,-2.757,0.0,38.1,38.9,9.642,3.368,-10.087,-7.324,-11.414,-8.956,-3.219,26.92,0.0,258.04,,265.0,260.0,-9.497,3.087,-1.942,23.678
6242.0,3.705,0.925,-34.952,3.231,9.582,5.008,36.502,4.531,-11.389,-2.757,0.0,38.1,38.9,9.642,3.368,-10.113,-7.289,-11.449,-8.896,-3.219,26.92,0.0,258.44,,265.0,260.0,-9.445,3.097,-1.94,23.716
6242.5,2.157,0.547,-33.91,3.335,9.559,5.008,36.502,4.531,-11.389,-2.757,0.0,38.1,38.9,9.682,3.092,-10.069,-7.26,-11.483,-8.879,-3.219,26.92,0.0,258.44,,266.0,260.0,-9.437,3.107,-1.942,23.86
6243.0,2.157,0.547,-33.91,3.335,9.559,5.008,36.502,4.531,-11.389,-2.757,0.0,38.1,38.9,9.682,3.092,-10.09,-7.319,-11.395,-8.89,-3.219,26.92,0.0,258.74,,266.0,260.0,-9.423,3.092,-1.941,23.86
6243.5,2.157,0.547,-33.91,3.335,9.559,5.008,36.502,4.531,-11.389,-2.757,0.0,38.1,38.9,9.682,3.092,-10.045,-7.348,-11.103,-8.839,-3.219,26.92,0.0,258.74,,267.0,260.0,-9.423,3.077,-1.937,23.82
6244.0,2.157,0.547,-33.91,3.335,9.559,5.008,36.502,4.531,-11.389,-2.757,0.0,38.1,38.9,9.682,3.092,-9.715,-7.272,-11.081,-8.736,-3.219,26.92,0.0,259.84,,267.0,260.0,-9.334,3.061,-1.941,23.775
6244.5,2.157,0.547,-33.91,3.335,9.559,4.97,36.477,4.516,-11.386,-2.761,0.0,38.136,38.963,9.682,3.092,-9.786,-7.189,-10.969,-8.706,-3.22,26.902,0.0,259.84,,267.0,260.0,-9.201,3.047,-1.913,23.747
6245.0,2.157,0.547,-33.91,3.335,9.559,4.97,36.477,4.516,-11.386,-2.761,0.0,38.1,39.0,9.682,3.092,-9.653,-7.181,-11.076,-8.701,-3.22,26.902,0.0,260.04,,267.0,260.0,-9.163,3.032,-1.903,23.777
6245.5,3.244,0.804,-35.209,3.248,9.547,4.97,36.477,4.516,-11.386,-2.761,0.0,38.1,39.0,9.47,3.324,-9.812,-7.197,-11.168,-8.748,-3.22,26.902,0.0,260.04,,267.0,260.0,-9.152,3.018,-1.918,23.816
6246.0,3.244,0.804,-35.209,3.248,9.547,4.97,36.477,4.516,-11.386,-2.761,0.0,38.1,39.0,9.47,3.324,-9.906,-7.17,-11.291,-8.776,-3.22,26.902,0.0,260.14,,267.0,260.0,-9.231,3.021,-1.898,23.798
6246.5,3.244,0.804,-35.209,3.248,9.547,4.97,36.477,4.516,-11.386,-2.761,0.0,38.1,39.0,9.47,3.324,-9.994,-7.204,-11.311,-8.786,-3.22,26.902,0.0,260.14,,267.0,260.0,-9.286,3.025,-1.867,23.863
6247.0,3.244,0.804,-35.209,3.248,9.547,4.97,36.477,4.516,-11.386,-2.761,0.0,38.1,39.0,9.47,3.324,-10.004,-7.233,-11.146,-8.772,-3.22,26.902,0.0,262.14,,267.0,260.0,-9.324,3.029,-1.853,23.85
6247.5,3.244,0.804,-35.209,3.248,9.547,4.962,36.497,4.538,-11.357,-2.755,0.0,38.138,38.955,9.47,3.324,-9.878,-7.225,-11.069,-8.732,-3.219,26.904,0.0,262.14,,266.0,260.0,-9.289,3.032,-1.853,23.828
6248.0,3.244,0.804,-35.209,3.248,9.547,4.962,36.497,4.538,-11.357,-2.755,0.0,38.1,39.0,9.47,3.324,-9.789,-7.175,-11.197,-8.731,-3.219,26.904,0.0,262.34,,266.0,260.0,-9.226,3.036,-1.854,23.828
6248.5,3.244,0.804,-35.209,3.248,9.547,4.962,36.497,4.538,-11.357,-2.755,0.0,38.1,39.0,9.47,3.324,-9.887,-7.133,-11.125,-8.649,-3.219,26.904,0.0,262.34,,265.0,260.0,-9.223,3.039,-1.837,23.839
6249.0,3.02,0.715,-35.209,3.21,9.627,4.962,36.497,4.538,-11.357,-2.755,0.0,38.1,39.0,9.526,3.301,-9.849,-7.134,-10.943,-8.652,-3.219,26.904,0.0,261.94,,265.0,260.0,-9.199,3.042,-1.83,23.879
6249.5,3.02,0.715,-35.209,3.21,9.627,4.962,36.497,4.538,-11.357,-2.755,0.0,38.1,39.0,9.526,3.301,-9.516,-7.155,-10.952,-8.665,-3.219,26.904,0.0,261.94,,264.0,260.0,-9.144,3.042,-1.814,23.951
6250.0,3.02,0.715,-35.209,3.21,9.627,4.962,36.497,4.538,-11.357,-2.755,0.0,38.1,39.0,9.526,3.301,-9.752,-7.143,-11.113,-8.715,-3.219,26.904,0.0,260.64,,264.0,260.0,-9.072,3.042,-1.827,23.989
6250.5,3.02,0.715,-35.209,3.21,9.627,4.962,36.497,4.538,-11.357,-2.755,0.0,38.1,39.0,9.526,3.301,-9.816,-7.184,-11.068,-8.684,-3.219,26.904,0.0,260.64,,264.0,260.0,-9.181,3.041,-1.817,24.032
6251.0,3.02,0.715,-35.209,3.21,9.627,4.983,36.478,4.528,-11.302,-2.756,0.0,38.142,38.893,9.526,3.301,-9.83,-7.157,-10.864,-8.638,-3.215,26.902,0.0,261.04,,264.0,260.0,-9.188,3.041,-1.798,24.021
6251.5,3.02,0.715,-35.209,3.21,9.627,4.983,36.478,4.528,-11.302,-2.756,0.0,38.1,38.9,9.526,3.301,-9.515,-7.092,-10.78,-8.542,-3.215,26.902,0.0,261.04,,263.0,260.0,-9.123,3.041,-1.794,23.999
6252.0,3.419,0.887,-34.545,3.233,9.553,4.983,36.478,4.528,-11.302,-2.756,0.0,38.1,38.9,9.538,3.113,-9.699,-7.12,-10.763,-8.581,-3.215,26.902,0.0,260.94,,263.0,260.0,-8.983,3.04,-1.782,23.96
6252.5,3.419,0.887,-34.545,3.233,9.553,4.983,36.478,4.528,-11.302,-2.756,0.0,38.1,38.9,9.538,3.113,-9.782,-7.144,-10.991,-8.688,-3.215,26.902,0.0,260.94,,263.0,260.0,-9.041,3.047,-1.778,23.954
6253.0,3.419,0.887,-34.545,3.233,9.553,4.983,36.478,4.528,-11.302,-2.756,0.0,38.1,38.9,9.538,3.113,-9.778,-7.144,-10.917,-8.734,-3.215,26.902,0.0,260.34,,263.0,260.0,-9.151,3.053,-1.772,23.906
6253.5,3.419,0.887,-34.545,3.233,9.553,4.983,36.478,4.528,-11.302,-2.756,0.0,38.1,38.9,9.538,3.113,-9.775,-7.226,-10.662,-8.718,-3.215,26.902,0.0,260.34,,263.0,260.0,-9.143,3.059,-1.743,23.752
6254.0,3.419,0.887,-34.545,3.233,9.553,4.973,36.471,4.516,-11.274,-2.756,0.0,38.118,38.905,9.538,3.113,-9.549,-7.11,-10.78,-8.625,-3.222,26.897,0.0,258.04,,263.0,260.0,-9.095,3.065,-1.741,23.471
6254.5,3.419,0.887,-34.545,3.233,9.553,4.973,36.471,4.516,-11.274,-2.756,0.0,38.1,38.9,9.538,3.113,-9.619,-7.036,-10.972,-8.658,-3.222,26.897,0.0,258.04,,264.0,260.0,-9.016,3.07,-1.748,23.462
6255.0,3.419,0.887,-34.545,3.233,9.553,4.973,36.471,4.516,-11.274,-2.756,0.0,38.1,38.9,9.538,3.113,-9.734,-7.039,-11.042,-8.648,-3.222,26.897,0.0,258.24,,264.0,260.0,-9.071,3.076,-1.703,23.473
6255.5,2.869,0.773,-33.0,3.269,9.389,4.973,36.471,4.516,-11.274,-2.756,0.0,38.1,38.9,9.711,3.215,-9.829,-7.122,-10.955,-8.625,-3.222,26.897,0.0,258.24,,265.0,260.0,-9.115,3.082,-1.697,23.484
6256.0,2.869,0.773,-33.0,3.269,9.389,4.973,36.471,4.516,-11.274,-2.756,0.0,38.1,38.9,9.711,3.215,-9.733,-7.066,-10.767,-8.55,-3.222,26.897,0.0,258.44,,265.0,260.0,-9.133,3.078,-1.694,23.514
6256.5,2.869,0.773,-33.0,3.269,9.389,4.973,36.471,4.516,-11.274,-2.756,0.0,38.1,38.9,9.711,3.215,-9.595,-7.049,-10.898,-8.569,-3.222,26.897,0.0,258.44,,266.0,260.0,-9.029,3.075,-1.69,23.514
6257.0,2.869,0.773,-33.0,3.269,9.389,4.973,36.471,4.516,-11.274,-2.756,0.0,38.1,38.9,9.711,3.215,-9.625,-7.0,-10.999,-8.579,-3.222,26.897,0.0,259.04,,266.0,260.0,-9.028,3.071,-1.65,23.539
6257.5,2.869,0.773,-33.0,3.269,9.389,5.015,36.495,4.524,-11.252,-2.762,0.0,38.11,38.842,9.711,3.215,-9.71,-6.987,-11.085,-8.578,-3.218,26.892,0.0,259.04,,266.0,260.0,-9.051,3.068,-1.654,23.577
6258.0,2.869,0.773,-33.0,3.269,9.389,5.015,36.495,4.524,-11.252,-2.762,0.0,38.1,38.8,9.711,3.215,-9.764,-7.011,-11.056,-8.588,-3.218,26.892,0.0,258.84,,266.0,260.0,-9.09,3.065,-1.641,23.602
6258.5,3.439,0.916,-33.988,3.221,9.459,5.015,36.495,4.524,-11.252,-2.762,0.0,38.1,38.8,9.688,3.247,-9.798,-7.062,-10.824,-8.546,-3.218,26.892,0.0,258.84,,267.0,260.0,-9.105,3.062,-1.617,23.656
6259.0,3.439,0.916,-33.988,3.221,9.459,5.015,36.495,4.524,-11.252,-2.762,0.0,38.1,38.8,9.688,3.247,-9.74,-6.987,-11.012,-8.567,-3.218,26.892,0.0,259.04,,267.0,260.0,-9.058,3.068,-1.605,23.68
6259.5,3.439,0.916,-33.988,3.221,9.459,5.015,36.495,4.524,-11.252,-2.762,0.0,38.1,38.8,9.688,3.247,-9.644,-6.991,-10.98,-8.563,-3.218,26.892,0.0,259.04,,267.0,260.0,-9.077,3.074,-1.602,23.697
6260.0,3.439,0.916,-33.988,3.221,9.459,5.015,36.495,4.524,-11.252,-2.762,0.0,38.1,38.8,9.688,3.247,-9.738,-6.971,-11.057,-8.59,-3.218,26.892,0.0,261.34,,267.0,260.0,-9.045,3.08,-1.578,23.729
6260.5,3.439,0.916,-33.988,3.221,9.459,5.05,36.525,4.513,-11.242,-2.781,0.0,38.102,38.848,9.688,3.247,-9.706,-6.987,-11.006,-8.591,-3.222,26.889,0.0,261.34,,266.0,260.0,-9.089,3.086,-1.58,23.719
6261.0,3.439,0.916,-33.988,3.221,9.459,5.05,36.525,4.513,-11.242,-2.781,0.0,38.1,38.8,9.688,3.247,-9.704,-7.025,-10.813,-8.556,-3.222,26.889,0.0,261.04,,266.0,260.0,-9.073,3.092,-1.548,23.746
6261.5,3.439,0.916,-33.988,3.221,9.459,5.05,36.525,4.513,-11.242,-2.781,0.0,38.1,38.8,9.688,3.247,-9.715,-6.978,-10.889,-8.529,-3.222,26.889,0.0,261.04,,265.0,260.0,-9.024,3.097,-1.539,23.754
6262.0,3.549,0.852,-35.209,3.295,9.552,5.05,36.525,4.513,-11.242,-2.781,0.0,38.1,38.8,9.434,3.34,-9.699,-6.981,-10.951,-8.544,-3.222,26.889,0.0,261.34,,265.0,260.0,-9.028,3.103,-1.483,23.725
6262.5,3.549,0.852,-35.209,3.295,9.552,5.05,36.525,4.513,-11.242,-2.781,0.0,38.1,38.8,9.434,3.34,-9.708,-6.946,-11.008,-8.554,-3.222,26.889,0.0,261.34,,264.0,260.0,-9.044,3.11,-1.477,23.719
6263.0,3.549,0.852,-35.209,3.295,9.552,5.05,36.525,4.513,-11.242,-2.781,0.0,38.1,38.8,9.434,3.34,-9.813,-6.881,-11.23,-8.557,-3.222,26.889,0.0,261.64,,264.0,260.0,-9.054,3.117,-1.447,23.676
6263.5,3.549,0.852,-35.209,3.295,9.552,5.05,36.525,4.513,-11.242,-2.781,0.0,38.1,38.8,9.434,3.34,-9.901,-6.971,-11.216,-8.63,-3.222,26.889,0.0,261.64,,263.0,260.0,-9.12,3.124,-1.418,23.659
6264.0,3.549,0.852,-35.209,3.295,9.552,5.001,36.533,4.509,-11.219,-2.766,0.0,38.085,38.813,9.434,3.34,-9.884,-7.028,-10.975,-8.622,-3.226,26.878,0.0,261.44,,263.0,260.0,-9.18,3.131,-1.399,23.612
6264.5,3.549,0.852,-35.209,3.295,9.552,5.001,36.533,4.509,-11.219,-2.766,0.0,38.1,38.8,9.434,3.34,-9.612,-6.931,-10.914,-8.46,-3.226,26.878,0.0,261.44,,262.0,260.0,-9.127,3.138,-1.371,23.584
6265.0,2.957,0.783,-34.199,3.386,9.569,5.001,36.533,4.509,-11.219,-2.766,0.0,38.1,38.8,9.601,3.17,-9.601,-6.887,-10.841,-8.431,-3.226,26.878,0.0,261.24,,262.0,260.0,-8.979,3.145,-1.367,23.55
6265.5,2.957,0.783,-34.199,3.386,9.569,5.001,36.533,4.509,-11.219,-2.766,0.0,38.1,38.8,9.601,3.17,-9.663,-6.939,-10.837,-8.472,-3.226,26.878,0.0,261.24,,261.0,260.0,-8.94,3.142,-1.353,23.52
6266.0,2.957,0.783,-34.199,3.386,9.569,5.001,36.533,4.509,-11.219,-2.766,0.0,38.1,38.8,9.601,3.17,-9.743,-6.911,-10.892,-8.485,-3.226,26.878,0.0,257.84,,261.0,260.0,-8.978,3.139,-1.33,23.482
6266.5,2.957,0.783,-34.199,3.386,9.569,5.001,36.533,4.509,-11.219,-2.766,0.0,38.1,38.8,9.601,3.17,-9.452,-6.842,-10.843,-8.436,-3.226,26.878,0.0,257.84,,262.0,260.0,-9.008,3.136,-1.329,23.47
6267.0,2.957,0.783,-34.199,3.386,9.569,4.983,36.479,4.512,-11.201,-2.773,0.0,38.07,38.745,9.601,3.17,-9.606,-6.837,-10.963,-8.471,-3.236,26.875,0.0,257.24,,262.0,260.0,-8.894,3.133,-1.285,23.464
6267.5,2.957,0.783,-34.199,3.386,9.569,4.983,36.479,4.512,-11.201,-2.773,0.0,38.1,38.7,9.601,3.17,-9.556,-6.805,-10.96,-8.421,-3.236,26.875,0.0,257.24,,263.0,260.0,-8.969,3.13,-1.291,23.496
6268.0,2.995,0.698,-35.209,3.286,9.571,4.983,36.479,4.512,-11.201,-2.773,0.0,38.1,38.7,9.447,3.343,-9.652,-6.808,-11.031,-8.474,-3.236,26.875,0.0,257.14,,263.0,260.0,-8.936,3.127,-1.278,23.479
6268.5,2.995,0.698,-35.209,3.286,9.571,4.983,36.479,4.512,-11.201,-2.773,0.0,38.1,38.7,9.447,3.343,-9.647,-6.826,-10.967,-8.439,-3.236,26.875,0.0,257.14,,264.0,260.0,-8.991,3.125,-1.248,23.359
6269.0,2.995,0.698,-35.209,3.286,9.571,4.983,36.479,4.512,-11.201,-2.773,0.0,38.1,38.7,9.447,3.343,-9.65,-6.774,-11.011,-8.423,-3.236,26.875,0.0,256.94,,264.0,260.0,-8.97,3.123,-1.244,23.264
6269.5,2.995,0.698,-35.209,3.286,9.571,4.983,36.479,4.512,-11.201,-2.773,0.0,38.1,38.7,9.447,3.343,-9.672,-6.814,-10.923,-8.412,-3.236,26.875,0.0,256.94,,265.0,260.0,-8.965,3.121,-1.256,23.241
6270.0,2.995,0.698,-35.209,3.286,9.571,4.983,36.479,4.512,-11.201,-2.773,0.0,38.1,38.7,9.447,3.343,-9.623,-6.796,-10.844,-8.345,-3.236,26.875,0.0,258.04,,265.0,260.0,-8.955,3.119,-1.215,23.259
6270.5,2.995,0.698,-35.209,3.286,9.571,4.98,36.49,4.525,-11.18,-2.784,0.0,38.06,38.71,9.447,3.343,-9.481,-6.761,-10.802,-8.353,-3.235,26.871,0.0,258.04,,266.0,260.0,-8.902,3.117,-1.221,23.262
6271.0,2.995,0.698,-35.209,3.286,9.571,4.98,36.49,4.525,-11.18,-2.784,0.0,38.1,38.7,9.447,3.343,-9.518,-6.77,-10.897,-8.393,-3.235,26.871,0.0,257.74,,266.0,260.0,-8.849,3.115,-1.208,23.28
6271.5,2.747,0.628,-35.209,3.222,9.571,4.98,36.49,4.525,-11.18,-2.784,0.0,38.1,38.7,9.576,3.351,-9.52,-6.755,-10.876,-8.303,-3.235,26.871,0.0,257.74,,267.0,260.0,-8.894,3.113,-1.21,23.275
6272.0,2.747,0.628,-35.209,3.222,9.571,4.98,36.49,4.525,-11.18,-2.784,0.0,38.1,38.7,9.576,3.351,-9.517,-6.719,-10.726,-8.261,-3.235,26.871,0.0,258.34,,267.0,260.0,-8.864,3.107,-1.198,23.293
6272.5,2.747,0.628,-35.209,3.222,9.571,4.98,36.49,4.525,-11.18,-2.784,0.0,38.1,38.7,9.576,3.351,-9.571,-6.723,-10.848,-8.323,-3.235,26.871,0.0,258.34,,268.0,260.0,-8.806,3.101,-1.176,23.318
6273.0,2.747,0.628,-35.209,3.222,9.571,4.98,36.49,4.525,-11.18,-2.784,0.0,38.1,38.7,9.576,3.351,-9.605,-6.742,-10.781,-8.285,-3.235,26.871,0.0,261.14,,268.0,260.0,-8.866,3.095,-1.174,23.321
6273.5,2.747,0.628,-35.209,3.222,9.571,4.97,36.482,4.507,-11.176,-2.77,0.0,38.051,38.736,9.576,3.351,-9.341,-6.681,-10.628,-8.202,-3.236,26.87,0.0,261.14,,267.0,260.0,-8.853,3.089,-1.169,23.315
6274.0,2.747,0.628,-35.209,3.222,9.571,4.97,36.482,4.507,-11.176,-2.77,0.0,38.1,38.7,9.576,3.351,-9.456,-6.713,-10.661,-8.239,-3.236,26.87,0.0,260.84,,267.0,260.0,-8.713,3.084,-1.167,23.34
6274.5,3.263,0.746,-35.209,3.263,9.595,4.97,36.482,4.507,-11.176,-2.77,0.0,38.1,38.7,9.549,3.319,-9.51,-6.733,-10.657,-8.262,-3.236,26.87,0.0,260.84,,267.0,260.0,-8.767,3.078,-1.138,23.336
6275.0,3.263,0.746,-35.209,3.263,9.595,4.97,36.482,4.507,-11.176,-2.77,0.0,38.1,38.7,9.549,3.319,-9.269,-6.673,-10.68,-8.227,-3.236,26.87,0.0,260.54,,267.0,260.0,-8.79,3.081,-1.14,23.328
6275.5,3.263,0.746,-35.209,3.263,9.595,4.97,36.482,4.507,-11.176,-2.77,0.0,38.1,38.7,9.549,3.319,-9.364,-6.631,-10.75,-8.228,-3.236,26.87,0.0,260.54,,267.0,260.0,-8.712,3.084,-1.137,23.328
6276.0,3.263,0.746,-35.209,3.263,9.595,4.97,36.482,4.507,-11.176,-2.77,0.0,38.1,38.7,9.549,3.319,-9.461,-6.672,-10.748,-8.275,-3.236,26.87,0.0,261.64,,267.0,260.0,-8.743,3.087,-1.133,23.322
6276.5,3.263,0.746,-35.209,3.263,9.595,4.97,36.482,4.507,-11.176,-2.77,0.0,38.1,38.7,9.549,3.319,-9.475,-6.703,-10.785,-8.339,-3.236,26.87,0.0,261.64,,266.0,260.0,-8.789,3.09,-1.13,23.294
6277.0,3.263,0.746,-35.209,3.263,9.595,4.979,36.462,4.55,-11.144,-2.766,0.0,38.033,38.692,9.549,3.319,-9.6,-6.854,-10.649,-8.431,-3.23,26.872,0.0,261.84,,266.0,260.0,-8.825,3.093,-1.12,23.309
6277.5,3.263,0.746,-35.209,3.263,9.595,4.979,36.462,4.55,-11.144,-2.766,0.0,38.0,38.7,9.549,3.319,-9.286,-6.816,-10.34,-8.34,-3.23,26.872,0.0,261.84,,265.0,260.0,-8.884,3.096,-1.111,23.314
6278.0,3.477,0.92,-34.162,3.348,9.561,4.979,36.462,4.55,-11.144,-2.766,0.0,38.0,38.7,9.629,3.073,-9.262,-6.786,-10.338,-8.318,-3.23,26.872,0.0,262.14,,265.0,260.0,-8.695,3.098,-1.138,23.33
6278.5,3.477,0.92,-34.162,3.348,9.561,4.979,36.462,4.55,-11.144,-2.766,0.0,38.0,38.7,9.629,3.073,-9.38,-6.726,-10.495,-8.28,-3.23,26.872,0.0,262.14,,264.0,260.0,-8.676,3.105,-1.135,23.353
