t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6279.0,3.477,0.92,-34.162,3.348,9.561,4.979,36.462,4.55,-11.144,-2.766,0.0,38.0,38.7,9.629,3.073,-9.269,-6.681,-10.563,-8.256,-3.23,26.872,0.0,259.64,,264.0,260.0,-8.72,3.111,-1.132,23.363
6279.5,3.477,0.92,-34.162,3.348,9.561,4.979,36.462,4.55,-11.144,-2.766,0.0,38.0,38.7,9.629,3.073,-9.17,-6.688,-10.439,-8.187,-3.23,26.872,0.0,259.64,,264.0,260.0,-8.692,3.117,-1.127,23.398
6280.0,3.477,0.92,-34.162,3.348,9.561,5.026,36.442,4.536,-11.104,-2.762,0.0,38.019,38.656,9.629,3.073,-9.243,-6.788,-10.125,-8.198,-3.244,26.862,0.0,259.94,,264.0,260.0,-8.621,3.123,-1.136,23.398
6280.5,3.477,0.92,-34.162,3.348,9.561,5.026,36.442,4.536,-11.104,-2.762,0.0,38.0,38.7,9.629,3.073,-9.195,-6.653,-10.462,-8.237,-3.244,26.862,0.0,259.94,,264.0,260.0,-8.588,3.129,-1.129,23.382
6281.0,2.774,0.751,-33.327,3.22,9.39,5.026,36.442,4.536,-11.104,-2.762,0.0,38.0,38.7,9.84,3.224,-9.416,-6.596,-10.734,-8.227,-3.244,26.862,0.0,260.14,,264.0,260.0,-8.637,3.134,-1.097,23.373
6281.5,2.774,0.751,-33.327,3.22,9.39,5.026,36.442,4.536,-11.104,-2.762,0.0,38.0,38.7,9.84,3.224,-9.488,-6.651,-10.82,-8.28,-3.244,26.862,0.0,260.14,,264.0,260.0,-8.743,3.128,-1.09,23.352
6282.0,2.774,0.751,-33.327,3.22,9.39,5.026,36.442,4.536,-11.104,-2.762,0.0,38.0,38.7,9.84,3.224,-9.576,-6.705,-10.787,-8.342,-3.244,26.862,0.0,260.64,,264.0,260.0,-8.81,3.123,-1.076,23.337
6282.5,2.774,0.751,-33.327,3.22,9.39,5.026,36.442,4.536,-11.104,-2.762,0.0,38.0,38.7,9.84,3.224,-9.505,-6.633,-10.802,-8.277,-3.244,26.862,0.0,260.64,,264.0,260.0,-8.852,3.117,-1.071,23.384
6283.0,2.774,0.751,-33.327,3.22,9.39,4.995,36.498,4.54,-11.056,-2.784,0.0,38.007,38.685,9.84,3.224,-9.488,-6.657,-10.797,-8.294,-3.238,26.861,0.0,259.64,,264.0,260.0,-8.804,3.111,-1.087,23.478
6283.5,2.774,0.751,-33.327,3.22,9.39,4.995,36.498,4.54,-11.056,-2.784,0.0,38.0,38.7,9.84,3.224,-9.471,-6.667,-10.615,-8.235,-3.238,26.861,0.0,259.64,,264.0,260.0,-8.809,3.106,-1.096,23.542
6284.0,2.774,0.751,-33.327,3.22,9.39,4.995,36.498,4.54,-11.056,-2.784,0.0,38.0,38.7,9.84,3.224,-9.421,-6.681,-10.64,-8.28,-3.238,26.861,0.0,259.64,,264.0,260.0,-8.747,3.1,-1.092,23.597
6284.5,3.141,0.791,-35.209,3.29,9.514,4.995,36.498,4.54,-11.056,-2.784,0.0,38.0,38.7,9.57,3.452,-9.439,-6.698,-10.633,-8.312,-3.238,26.861,0.0,259.64,,264.0,260.0,-8.756,3.095,-1.081,23.635
6285.0,3.141,0.791,-35.209,3.29,9.514,4.995,36.498,4.54,-11.056,-2.784,0.0,38.0,38.7,9.57,3.452,-9.399,-6.722,-10.45,-8.257,-3.238,26.861,0.0,260.04,,264.0,260.0,-8.77,3.096,-1.085,23.622
6285.5,3.141,0.791,-35.209,3.29,9.514,4.995,36.498,4.54,-11.056,-2.784,0.0,38.0,38.7,9.57,3.452,-9.243,-6.723,-10.412,-8.263,-3.238,26.861,0.0,260.04,,264.0,260.0,-8.707,3.096,-1.091,23.63
6286.0,3.141,0.791,-35.209,3.29,9.514,4.995,36.498,4.54,-11.056,-2.784,0.0,38.0,38.7,9.57,3.452,-9.382,-6.642,-10.549,-8.229,-3.238,26.861,0.0,259.84,,264.0,260.0,-8.66,3.097,-1.09,23.614
6286.5,3.141,0.791,-35.209,3.29,9.514,5.026,36.452,4.525,-11.066,-2.773,0.0,38.0,38.589,9.57,3.452,-9.347,-6.651,-10.482,-8.214,-3.244,26.857,0.0,259.84,,264.0,260.0,-8.7,3.098,-1.098,23.595
6287.0,3.141,0.791,-35.209,3.29,9.514,5.026,36.452,4.525,-11.066,-2.773,0.0,38.0,38.6,9.57,3.452,-9.38,-6.598,-10.575,-8.21,-3.244,26.857,0.0,259.64,,264.0,260.0,-8.673,3.099,-1.076,23.551
6287.5,2.648,0.712,-34.143,3.308,9.562,5.026,36.452,4.525,-11.066,-2.773,0.0,38.0,38.6,9.586,3.157,-9.067,-6.602,-10.363,-8.064,-3.244,26.857,0.0,259.64,,264.0,260.0,-8.691,3.099,-1.076,23.549
6288.0,2.648,0.712,-34.143,3.308,9.562,5.026,36.452,4.525,-11.066,-2.773,0.0,38.0,38.6,9.586,3.157,-9.157,-6.531,-10.485,-8.104,-3.244,26.857,0.0,259.54,,264.0,260.0,-8.524,3.092,-1.065,23.536
6288.5,2.648,0.712,-34.143,3.308,9.562,5.026,36.452,4.525,-11.066,-2.773,0.0,38.0,38.6,9.586,3.157,-9.259,-6.572,-10.614,-8.151,-3.244,26.857,0.0,259.54,,264.0,260.0,-8.569,3.085,-1.073,23.549
6289.0,2.648,0.712,-34.143,3.308,9.562,5.026,36.452,4.525,-11.066,-2.773,0.0,38.0,38.6,9.586,3.157,-9.276,-6.537,-10.546,-8.103,-3.244,26.857,0.0,259.74,,264.0,260.0,-8.649,3.077,-1.059,23.539
6289.5,2.648,0.712,-34.143,3.308,9.562,5.053,36.48,4.541,-11.034,-2.781,0.0,37.987,38.62,9.586,3.157,-9.265,-6.499,-10.311,-7.998,-3.242,26.857,0.0,259.74,,264.0,260.0,-8.616,3.07,-1.065,23.563
6290.0,2.648,0.712,-34.143,3.308,9.562,5.053,36.48,4.541,-11.034,-2.781,0.0,38.0,38.6,9.586,3.157,-8.935,-6.553,-10.119,-8.007,-3.242,26.857,0.0,259.74,,264.0,260.0,-8.518,3.063,-1.077,23.575
6290.5,2.648,0.712,-34.143,3.308,9.562,5.053,36.48,4.541,-11.034,-2.781,0.0,38.0,38.6,9.586,3.157,-8.941,-6.48,-10.275,-7.97,-3.242,26.857,0.0,259.74,,264.0,260.0,-8.404,3.05,-1.044,23.581
6291.0,3.502,0.897,-35.015,3.268,9.47,5.053,36.48,4.541,-11.034,-2.781,0.0,38.0,38.6,9.598,3.267,-9.152,-6.48,-10.38,-8.029,-3.242,26.857,0.0,259.44,,264.0,260.0,-8.416,3.05,-1.026,23.593
6291.5,3.502,0.897,-35.015,3.268,9.47,5.053,36.48,4.541,-11.034,-2.781,0.0,38.0,38.6,9.598,3.267,-9.204,-6.54,-10.325,-8.059,-3.242,26.857,0.0,259.44,,264.0,260.0,-8.511,3.057,-1.026,23.602
6292.0,3.502,0.897,-35.015,3.268,9.47,5.053,36.48,4.541,-11.034,-2.781,0.0,38.0,38.6,9.598,3.267,-9.214,-6.536,-10.353,-8.054,-3.242,26.857,0.0,259.34,,264.0,260.0,-8.532,3.065,-1.009,23.589
6292.5,3.502,0.897,-35.015,3.268,9.47,5.053,36.48,4.541,-11.034,-2.781,0.0,38.0,38.6,9.598,3.267,-9.211,-6.485,-10.445,-8.091,-3.242,26.857,0.0,259.34,,264.0,260.0,-8.539,3.072,-0.985,23.584
6293.0,3.502,0.897,-35.015,3.268,9.47,5.023,36.455,4.5,-11.012,-2.786,0.0,37.96,38.569,9.598,3.267,-9.163,-6.485,-10.473,-8.078,-3.247,26.852,0.0,259.04,,264.0,260.0,-8.558,3.079,-0.981,23.598
6293.5,3.502,0.897,-35.015,3.268,9.47,5.023,36.455,4.5,-11.012,-2.786,0.0,38.0,38.6,9.598,3.267,-9.105,-6.507,-10.346,-7.978,-3.247,26.852,0.0,259.04,,264.0,260.0,-8.55,3.086,-0.969,23.6
6294.0,2.674,0.686,-35.193,3.279,9.493,5.023,36.455,4.5,-11.012,-2.786,0.0,38.0,38.6,9.596,3.354,-9.12,-6.469,-10.431,-8.055,-3.247,26.852,0.0,259.14,,264.0,260.0,-8.484,3.093,-0.961,23.606
6294.5,2.674,0.686,-35.193,3.279,9.493,5.023,36.455,4.5,-11.012,-2.786,0.0,38.0,38.6,9.596,3.354,-9.32,-6.565,-10.547,-8.149,-3.247,26.852,0.0,259.14,,264.0,260.0,-8.519,3.079,-0.952,23.607
6295.0,2.674,0.686,-35.193,3.279,9.493,5.023,36.455,4.5,-11.012,-2.786,0.0,38.0,38.6,9.596,3.354,-9.264,-6.542,-10.54,-8.14,-3.247,26.852,0.0,258.84,,264.0,260.0,-8.645,3.079,-0.932,23.615
6295.5,2.674,0.686,-35.193,3.279,9.493,5.023,36.455,4.5,-11.012,-2.786,0.0,38.0,38.6,9.596,3.354,-9.186,-6.581,-10.3,-8.01,-3.247,26.852,0.0,258.84,,265.0,260.0,-8.622,3.072,-0.949,23.618
6296.0,2.674,0.686,-35.193,3.279,9.493,5.022,36.466,4.529,-10.997,-2.763,0.0,37.952,38.512,9.596,3.354,-8.868,-6.549,-9.978,-7.921,-3.245,26.863,0.0,258.44,,265.0,260.0,-8.52,3.066,-0.936,23.626
6296.5,2.674,0.686,-35.193,3.279,9.493,5.022,36.466,4.529,-10.997,-2.763,0.0,38.0,38.5,9.596,3.354,-8.81,-6.454,-9.979,-7.817,-3.245,26.863,0.0,258.44,,266.0,260.0,-8.329,3.059,-0.953,23.636
6297.0,2.674,0.686,-35.193,3.279,9.493,5.022,36.466,4.529,-10.997,-2.763,0.0,38.0,38.5,9.596,3.354,-8.929,-6.405,-9.956,-7.84,-3.245,26.863,0.0,258.34,,266.0,260.0,-8.265,3.053,-0.941,23.628
6297.5,2.506,0.688,-34.181,3.271,9.522,5.022,36.466,4.529,-10.997,-2.763,0.0,38.0,38.5,9.621,3.133,-8.934,-6.378,-10.015,-7.857,-3.245,26.863,0.0,258.34,,267.0,260.0,-8.282,3.047,-0.939,23.636
6298.0,2.506,0.688,-34.181,3.271,9.522,5.022,36.466,4.529,-10.997,-2.763,0.0,38.0,38.5,9.621,3.133,-8.749,-6.366,-10.062,-7.877,-3.245,26.863,0.0,258.64,,267.0,260.0,-8.296,3.038,-0.914,23.62
6298.5,2.506,0.688,-34.181,3.271,9.522,5.022,36.466,4.529,-10.997,-2.763,0.0,38.0,38.5,9.621,3.133,-8.941,-6.396,-10.217,-7.943,-3.245,26.863,0.0,258.64,,268.0,260.0,-8.263,3.029,-0.903,23.631
6299.0,2.506,0.688,-34.181,3.271,9.522,5.022,36.466,4.529,-10.997,-2.763,0.0,38.0,38.5,9.621,3.133,-9.114,-6.444,-10.31,-8.056,-3.245,26.863,0.0,260.84,,268.0,260.0,-8.374,3.021,-0.888,23.62
6299.5,2.506,0.688,-34.181,3.271,9.522,4.966,36.424,4.523,-10.952,-2.774,0.0,37.947,38.551,9.621,3.133,-9.177,-6.484,-10.283,-8.115,-3.24,26.866,0.0,260.84,,268.0,260.0,-8.481,3.012,-0.874,23.63
6300.0,2.506,0.688,-34.181,3.271,9.522,4.966,36.424,4.523,-10.952,-2.774,0.0,37.9,38.6,9.621,3.133,-9.214,-6.546,-10.212,-8.082,-3.24,26.866,0.0,260.74,,268.0,260.0,-8.515,3.004,-0.886,23.633
6300.5,2.054,0.556,-33.498,3.285,9.541,4.966,36.424,4.523,-10.952,-2.774,0.0,37.9,38.6,9.774,3.16,-9.183,-6.463,-10.268,-8.03,-3.24,26.866,0.0,260.74,,268.0,260.0,-8.513,2.996,-0.893,23.628
6301.0,2.054,0.556,-33.498,3.285,9.541,4.966,36.424,4.523,-10.952,-2.774,0.0,37.9,38.6,9.774,3.16,-9.113,-6.425,-10.317,-8.005,-3.24,26.866,0.0,260.54,,268.0,260.0,-8.486,2.98,-0.863,23.649
6301.5,2.054,0.556,-33.498,3.285,9.541,4.966,36.424,4.523,-10.952,-2.774,0.0,37.9,38.6,9.774,3.16,-9.047,-6.388,-10.326,-7.977,-3.24,26.866,0.0,260.54,,268.0,260.0,-8.465,2.965,-0.87,23.636
6302.0,2.054,0.556,-33.498,3.285,9.541,4.966,36.424,4.523,-10.952,-2.774,0.0,37.9,38.6,9.774,3.16,-8.907,-6.432,-9.862,-7.802,-3.24,26.866,0.0,262.84,,268.0,260.0,-8.435,2.95,-0.862,23.636
6302.5,2.054,0.556,-33.498,3.285,9.541,4.961,36.445,4.559,-10.933,-2.775,0.0,37.935,38.47,9.774,3.16,-8.785,-6.306,-9.972,-7.791,-3.249,26.861,0.0,262.84,,267.0,260.0,-8.251,2.936,-0.859,23.625
6303.0,2.054,0.556,-33.498,3.285,9.541,4.961,36.445,4.559,-10.933,-2.775,0.0,37.9,38.5,9.774,3.16,-8.692,-6.31,-10.033,-7.792,-3.249,26.861,0.0,262.84,,267.0,260.0,-8.214,2.921,-0.841,23.641
6303.5,3.352,0.774,-35.209,3.146,9.558,4.961,36.445,4.559,-10.933,-2.775,0.0,37.9,38.5,9.599,3.299,-8.806,-6.28,-10.032,-7.758,-3.249,26.861,0.0,262.84,,266.0,260.0,-8.207,2.907,-0.842,23.653
6304.0,3.352,0.774,-35.209,3.146,9.558,4.961,36.445,4.559,-10.933,-2.775,0.0,37.9,38.5,9.599,3.299,-8.877,-6.354,-9.965,-7.842,-3.249,26.861,0.0,262.84,,266.0,260.0,-8.219,2.914,-0.819,23.616
6304.5,3.352,0.774,-35.209,3.146,9.558,4.961,36.445,4.559,-10.933,-2.775,0.0,37.9,38.5,9.599,3.299,-8.985,-6.336,-10.098,-7.869,-3.249,26.861,0.0,262.84,,265.0,260.0,-8.259,2.921,-0.808,23.606
6305.0,3.352,0.774,-35.209,3.146,9.558,4.961,36.445,4.559,-10.933,-2.775,0.0,37.9,38.5,9.599,3.299,-8.978,-6.338,-10.094,-7.861,-3.249,26.861,0.0,261.34,,265.0,260.0,-8.322,2.928,-0.799,23.642
6305.5,3.352,0.774,-35.209,3.146,9.558,4.961,36.445,4.559,-10.933,-2.775,0.0,37.9,38.5,9.599,3.299,-8.766,-6.34,-9.679,-7.714,-3.249,26.861,0.0,261.34,,264.0,260.0,-8.318,2.935,-0.805,23.625
6306.0,3.352,0.774,-35.209,3.146,9.558,4.983,36.438,4.559,-10.913,-2.778,0.0,37.934,38.512,9.599,3.299,-8.803,-6.286,-9.853,-7.737,-3.243,26.865,0.0,261.34,,264.0,260.0,-8.125,2.942,-0.799,23.65
6306.5,3.352,0.774,-35.209,3.146,9.558,4.983,36.438,4.559,-10.913,-2.778,0.0,37.9,38.5,9.599,3.299,-8.743,-6.245,-9.933,-7.745,-3.243,26.865,0.0,261.34,,263.0,260.0,-8.169,2.949,-0.779,23.64
6307.0,3.174,0.763,-35.209,3.273,9.514,4.983,36.438,4.559,-10.913,-2.778,0.0,37.9,38.5,9.5,3.18,-8.705,-6.21,-10.032,-7.751,-3.243,26.865,0.0,261.14,,263.0,260.0,-8.167,2.956,-0.777,23.607
6307.5,3.174,0.763,-35.209,3.273,9.514,4.983,36.438,4.559,-10.913,-2.778,0.0,37.9,38.5,9.5,3.18,-8.747,-6.208,-10.096,-7.751,-3.243,26.865,0.0,261.14,,262.0,260.0,-8.174,2.959,-0.76,23.589
6308.0,3.174,0.763,-35.209,3.273,9.514,4.983,36.438,4.559,-10.913,-2.778,0.0,37.9,38.5,9.5,3.18,-8.818,-6.201,-10.141,-7.764,-3.243,26.865,0.0,257.74,,262.0,260.0,-8.2,2.963,-0.727,23.51
6308.5,3.174,0.763,-35.209,3.273,9.514,4.983,36.438,4.559,-10.913,-2.778,0.0,37.9,38.5,9.5,3.18,-8.834,-6.189,-10.079,-7.683,-3.243,26.865,0.0,257.74,,263.0,260.0,-8.231,2.966,-0.724,23.502
6309.0,3.174,0.763,-35.209,3.273,9.514,4.979,36.449,4.549,-10.867,-2.765,0.0,37.915,38.51,9.5,3.18,-8.858,-6.216,-9.981,-7.724,-3.253,26.861,0.0,257.44,,263.0,260.0,-8.196,2.97,-0.712,23.505
6309.5,3.174,0.763,-35.209,3.273,9.514,4.979,36.449,4.549,-10.867,-2.765,0.0,37.9,38.5,9.5,3.18,-8.809,-6.213,-9.913,-7.715,-3.253,26.861,0.0,257.44,,264.0,260.0,-8.195,2.973,-0.702,23.499
6310.0,3.46,0.839,-35.209,3.183,9.585,4.979,36.449,4.549,-10.867,-2.765,0.0,37.9,38.5,9.495,3.303,-8.564,-6.231,-9.619,-7.568,-3.253,26.861,0.0,257.24,,264.0,260.0,-8.163,2.976,-0.694,23.52
6310.5,3.46,0.839,-35.209,3.183,9.585,4.979,36.449,4.549,-10.867,-2.765,0.0,37.9,38.5,9.495,3.303,-8.484,-6.148,-9.526,-7.547,-3.253,26.861,0.0,257.24,,265.0,260.0,-7.996,2.984,-0.709,23.515
6311.0,3.46,0.839,-35.209,3.183,9.585,4.979,36.449,4.549,-10.867,-2.765,0.0,37.9,38.5,9.495,3.303,-8.454,-6.111,-9.771,-7.573,-3.253,26.861,0.0,257.34,,265.0,260.0,-7.926,2.992,-0.683,23.526
6311.5,3.46,0.839,-35.209,3.183,9.585,4.979,36.449,4.549,-10.867,-2.765,0.0,37.9,38.5,9.495,3.303,-8.619,-6.091,-9.937,-7.6,-3.253,26.861,0.0,257.34,,266.0,260.0,-7.977,3.0,-0.642,23.522
6312.0,3.46,0.839,-35.209,3.183,9.585,4.979,36.449,4.549,-10.867,-2.765,0.0,37.9,38.5,9.495,3.303,-8.686,-6.139,-9.797,-7.634,-3.253,26.861,0.0,258.54,,266.0,260.0,-8.062,3.007,-0.628,23.535
6312.5,3.46,0.839,-35.209,3.183,9.585,4.987,36.433,4.576,-10.843,-2.781,0.0,37.919,38.466,9.495,3.303,-8.367,-6.058,-9.715,-7.537,-3.246,26.878,0.0,258.54,,267.0,260.0,-8.064,3.015,-0.63,23.498
6313.0,3.46,0.839,-35.209,3.183,9.585,4.987,36.433,4.576,-10.843,-2.781,0.0,37.9,38.5,9.495,3.303,-8.463,-6.043,-9.76,-7.52,-3.246,26.878,0.0,258.74,,267.0,260.0,-7.919,3.022,-0.625,23.508
6313.5,3.439,0.819,-35.209,3.215,9.603,4.987,36.433,4.576,-10.843,-2.781,0.0,37.9,38.5,9.394,3.268,-8.623,-6.006,-9.877,-7.569,-3.246,26.878,0.0,258.74,,268.0,260.0,-7.946,3.029,-0.601,23.52
6314.0,3.439,0.819,-35.209,3.215,9.603,4.987,36.433,4.576,-10.843,-2.781,0.0,37.9,38.5,9.394,3.268,-8.692,-6.101,-9.84,-7.615,-3.246,26.878,0.0,258.94,,268.0,260.0,-8.019,3.036,-0.602,23.465
6314.5,3.439,0.819,-35.209,3.215,9.603,4.987,36.433,4.576,-10.843,-2.781,0.0,37.9,38.5,9.394,3.268,-8.711,-6.094,-9.7,-7.554,-3.246,26.878,0.0,258.94,,269.0,260.0,-8.062,3.042,-0.564,23.41
6315.0,3.439,0.819,-35.209,3.215,9.603,4.987,36.433,4.576,-10.843,-2.781,0.0,37.9,38.5,9.394,3.268,-8.415,-6.023,-9.731,-7.5,-3.246,26.878,0.0,261.54,,269.0,260.0,-8.015,3.049,-0.548,23.347
6315.5,3.439,0.819,-35.209,3.215,9.603,4.997,36.435,4.542,-10.84,-2.787,0.0,37.91,38.444,9.394,3.268,-8.576,-6.011,-9.844,-7.558,-3.264,26.862,0.0,261.54,,268.0,260.0,-7.917,3.055,-0.564,23.377
6316.0,3.439,0.819,-35.209,3.215,9.603,4.997,36.435,4.542,-10.84,-2.787,0.0,37.9,38.4,9.394,3.268,-8.674,-5.991,-10.002,-7.594,-3.264,26.862,0.0,261.94,,268.0,260.0,-7.997,3.062,-0.541,23.405
6316.5,2.636,0.582,-35.209,3.241,9.56,4.997,36.435,4.542,-10.84,-2.787,0.0,37.9,38.4,9.53,3.208,-8.797,-6.054,-10.084,-7.665,-3.264,26.862,0.0,261.94,,267.0,260.0,-8.065,3.068,-0.511,23.388
6317.0,2.636,0.582,-35.209,3.241,9.56,4.997,36.435,4.542,-10.84,-2.787,0.0,37.9,38.4,9.53,3.208,-8.858,-6.148,-9.999,-7.679,-3.264,26.862,0.0,262.04,,267.0,260.0,-8.15,3.061,-0.528,23.374
6317.5,2.636,0.582,-35.209,3.241,9.56,4.997,36.435,4.542,-10.84,-2.787,0.0,37.9,38.4,9.53,3.208,-8.756,-6.229,-9.654,-7.687,-3.264,26.862,0.0,262.04,,266.0,260.0,-8.171,3.054,-0.514,23.331
6318.0,2.636,0.582,-35.209,3.241,9.56,4.997,36.435,4.542,-10.84,-2.787,0.0,37.9,38.4,9.53,3.208,-8.421,-6.141,-9.491,-7.606,-3.264,26.862,0.0,262.84,,266.0,260.0,-8.081,3.047,-0.538,23.334
6318.5,2.636,0.582,-35.209,3.241,9.56,4.997,36.435,4.542,-10.84,-2.787,0.0,37.9,38.4,9.53,3.208,-8.595,-6.18,-9.551,-7.654,-3.264,26.862,0.0,262.84,,265.0,260.0,-7.915,3.04,-0.542,23.278
6319.0,2.636,0.582,-35.209,3.241,9.56,4.964,36.404,4.517,-10.833,-2.775,0.0,37.904,38.48,9.53,3.208,-8.567,-6.07,-9.698,-7.581,-3.254,26.868,0.0,262.54,,265.0,260.0,-7.995,3.034,-0.532,23.279
6319.5,2.636,0.582,-35.209,3.241,9.56,4.964,36.404,4.517,-10.833,-2.775,0.0,37.9,38.5,9.53,3.208,-8.678,-6.019,-9.94,-7.603,-3.254,26.868,0.0,262.54,,264.0,260.0,-7.979,3.027,-0.507,23.274
6320.0,2.803,0.746,-33.628,3.239,9.471,4.964,36.404,4.517,-10.833,-2.775,0.0,37.9,38.5,9.822,3.249,-8.716,-6.091,-9.849,-7.627,-3.254,26.868,0.0,262.34,,264.0,260.0,-8.06,3.021,-0.502,23.293
6320.5,2.803,0.746,-33.628,3.239,9.471,4.964,36.404,4.517,-10.833,-2.775,0.0,37.9,38.5,9.822,3.249,-8.626,-6.038,-9.567,-7.483,-3.254,26.868,0.0,262.34,,263.0,260.0,-8.071,3.017,-0.484,23.292
6321.0,2.803,0.746,-33.628,3.239,9.471,4.964,36.404,4.517,-10.833,-2.775,0.0,37.9,38.5,9.822,3.249,-8.56,-6.048,-9.699,-7.568,-3.254,26.868,0.0,258.14,,263.0,260.0,-7.928,3.014,-0.502,23.301
6321.5,2.803,0.746,-33.628,3.239,9.471,4.964,36.404,4.517,-10.833,-2.775,0.0,37.9,38.5,9.822,3.249,-8.585,-6.011,-9.799,-7.601,-3.254,26.868,0.0,258.14,,264.0,260.0,-7.969,3.01,-0.475,23.33
6322.0,2.803,0.746,-33.628,3.239,9.471,4.947,36.442,4.553,-10.786,-2.791,0.0,37.898,38.562,9.822,3.249,-8.525,-6.011,-9.708,-7.504,-3.258,26.866,0.0,258.14,,264.0,260.0,-7.999,3.007,-0.457,23.366
6322.5,2.803,0.746,-33.628,3.239,9.471,4.947,36.442,4.553,-10.786,-2.791,0.0,37.9,38.6,9.822,3.249,-8.511,-5.946,-9.565,-7.396,-3.258,26.866,0.0,258.14,,265.0,260.0,-7.937,3.003,-0.475,23.373
6323.0,2.75,0.743,-33.894,3.274,9.503,4.947,36.442,4.553,-10.786,-2.791,0.0,37.9,38.6,9.663,3.104,-8.513,-5.917,-9.798,-7.477,-3.258,26.866,0.0,258.24,,265.0,260.0,-7.854,3.0,-0.474,23.384
6323.5,2.75,0.743,-33.894,3.274,9.503,4.947,36.442,4.553,-10.786,-2.791,0.0,37.9,38.6,9.663,3.104,-8.534,-6.037,-9.511,-7.456,-3.258,26.866,0.0,258.24,,266.0,260.0,-7.927,2.996,-0.462,23.38
6324.0,2.75,0.743,-33.894,3.274,9.503,4.947,36.442,4.553,-10.786,-2.791,0.0,37.9,38.6,9.663,3.104,-8.233,-5.949,-9.516,-7.385,-3.258,26.866,0.0,259.14,,266.0,260.0,-7.884,2.992,-0.453,23.415
6324.5,2.75,0.743,-33.894,3.274,9.503,4.947,36.442,4.553,-10.786,-2.791,0.0,37.9,38.6,9.663,3.104,-8.415,-5.904,-9.552,-7.358,-3.258,26.866,0.0,259.14,,266.0,260.0,-7.771,2.988,-0.441,23.401
6325.0,2.75,0.743,-33.894,3.274,9.503,4.947,36.429,4.551,-10.759,-2.774,0.0,37.901,38.518,9.663,3.104,-8.46,-5.93,-9.474,-7.372,-3.249,26.879,0.0,259.94,,266.0,260.0,-7.807,2.984,-0.44,23.441
6325.5,2.75,0.743,-33.894,3.274,9.503,4.947,36.429,4.551,-10.759,-2.774,0.0,37.9,38.5,9.663,3.104,-8.5,-5.933,-9.599,-7.394,-3.249,26.879,0.0,259.94,,266.0,260.0,-7.809,2.98,-0.406,23.46
6326.0,2.75,0.743,-33.894,3.274,9.503,4.947,36.429,4.551,-10.759,-2.774,0.0,37.9,38.5,9.663,3.104,-8.413,-5.93,-9.6,-7.434,-3.249,26.879,0.0,259.94,,266.0,260.0,-7.856,2.976,-0.412,23.478
6326.5,3.477,0.826,-35.209,3.237,9.571,4.947,36.429,4.551,-10.759,-2.774,0.0,37.9,38.5,9.585,3.073,-8.243,-5.886,-9.561,-7.33,-3.249,26.879,0.0,259.94,,266.0,260.0,-7.844,2.973,-0.393,23.469
6327.0,3.477,0.826,-35.209,3.237,9.571,4.947,36.429,4.551,-10.759,-2.774,0.0,37.9,38.5,9.585,3.073,-8.505,-5.925,-9.602,-7.415,-3.249,26.879,0.0,260.24,,266.0,260.0,-7.755,2.981,-0.381,23.486
6327.5,3.477,0.826,-35.209,3.237,9.571,4.947,36.429,4.551,-10.759,-2.774,0.0,37.9,38.5,9.585,3.073,-8.517,-5.951,-9.537,-7.417,-3.249,26.879,0.0,260.24,,266.0,260.0,-7.862,2.989,-0.38,23.458
6328.0,3.477,0.826,-35.209,3.237,9.571,4.947,36.429,4.551,-10.759,-2.774,0.0,37.9,38.5,9.585,3.073,-8.322,-5.906,-9.451,-7.363,-3.249,26.879,0.0,261.44,,266.0,260.0,-7.856,2.997,-0.369,23.462
6328.5,3.477,0.826,-35.209,3.237,9.571,4.99,36.453,4.548,-10.723,-2.766,0.0,37.907,38.474,9.585,3.073,-8.226,-5.857,-9.441,-7.279,-3.249,26.879,0.0,261.44,,265.0,260.0,-7.761,3.005,-0.377,23.413
6329.0,3.477,0.826,-35.209,3.237,9.571,4.99,36.453,4.548,-10.723,-2.766,0.0,37.9,38.5,9.585,3.073,-8.383,-5.874,-9.408,-7.324,-3.249,26.879,0.0,261.54,,265.0,260.0,-7.701,3.013,-0.38,23.412
6329.5,3.354,0.794,-35.209,3.272,9.595,4.99,36.453,4.548,-10.723,-2.766,0.0,37.9,38.5,9.522,3.129,-8.389,-5.864,-9.48,-7.34,-3.249,26.879,0.0,261.54,,264.0,260.0,-7.747,3.02,-0.356,23.44
6330.0,3.354,0.794,-35.209,3.272,9.595,4.99,36.453,4.548,-10.723,-2.766,0.0,37.9,38.5,9.522,3.129,-8.444,-5.881,-9.419,-7.338,-3.249,26.879,0.0,261.14,,264.0,260.0,-7.768,3.026,-0.325,23.451
6330.5,3.354,0.794,-35.209,3.272,9.595,4.99,36.453,4.548,-10.723,-2.766,0.0,37.9,38.5,9.522,3.129,-8.186,-5.748,-9.428,-7.183,-3.249,26.879,0.0,261.14,,263.0,260.0,-7.77,3.031,-0.337,23.468
6331.0,3.354,0.794,-35.209,3.272,9.595,4.99,36.453,4.548,-10.723,-2.766,0.0,37.9,38.5,9.522,3.129,-8.31,-5.765,-9.44,-7.289,-3.249,26.879,0.0,260.24,,263.0,260.0,-7.636,3.036,-0.316,23.483
6331.5,3.354,0.794,-35.209,3.272,9.595,4.976,36.442,4.572,-10.694,-2.774,0.0,37.908,38.507,9.522,3.129,-8.43,-5.72,-9.711,-7.325,-3.251,26.879,0.0,260.24,,263.0,260.0,-7.701,3.042,-0.306,23.491
6332.0,3.354,0.794,-35.209,3.272,9.595,4.976,36.442,4.572,-10.694,-2.774,0.0,37.9,38.5,9.522,3.129,-8.524,-5.82,-9.739,-7.403,-3.251,26.879,0.0,260.44,,263.0,260.0,-7.797,3.047,-0.284,23.51
6332.5,3.354,0.794,-35.209,3.272,9.595,4.976,36.442,4.572,-10.694,-2.774,0.0,37.9,38.5,9.522,3.129,-8.553,-5.981,-9.466,-7.498,-3.251,26.879,0.0,260.44,,263.0,260.0,-7.872,3.052,-0.282,23.522
6333.0,3.644,0.869,-35.209,3.217,9.57,4.976,36.442,4.572,-10.694,-2.774,0.0,37.9,38.5,9.446,3.255,-8.307,-6.02,-9.089,-7.41,-3.251,26.879,0.0,260.44,,263.0,260.0,-7.874,3.057,-0.292,23.443
6333.5,3.644,0.869,-35.209,3.217,9.57,4.976,36.442,4.572,-10.694,-2.774,0.0,37.9,38.5,9.446,3.255,-8.043,-5.872,-9.141,-7.303,-3.251,26.879,0.0,260.44,,263.0,260.0,-7.707,3.066,-0.292,23.385
6334.0,3.644,0.869,-35.209,3.217,9.57,4.976,36.442,4.572,-10.694,-2.774,0.0,37.9,38.5,9.446,3.255,-8.277,-5.705,-9.432,-7.318,-3.251,26.879,0.0,258.44,,263.0,260.0,-7.59,3.076,-0.289,23.346
6334.5,3.644,0.869,-35.209,3.217,9.57,4.976,36.442,4.572,-10.694,-2.774,0.0,37.9,38.5,9.446,3.255,-8.414,-5.694,-9.638,-7.275,-3.251,26.879,0.0,258.44,,264.0,260.0,-7.683,3.085,-0.272,23.347
6335.0,3.644,0.869,-35.209,3.217,9.57,5.001,36.447,4.542,-10.669,-2.782,0.0,37.909,38.529,9.446,3.255,-8.441,-5.721,-9.689,-7.326,-3.263,26.875,0.0,258.64,,264.0,260.0,-7.755,3.094,-0.255,23.327
6335.5,3.644,0.869,-35.209,3.217,9.57,5.001,36.447,4.542,-10.669,-2.782,0.0,37.9,38.5,9.446,3.255,-8.49,-5.857,-9.449,-7.309,-3.263,26.875,0.0,258.64,,265.0,260.0,-7.794,3.103,-0.253,23.327
6336.0,2.331,0.667,-34.033,3.271,9.504,5.001,36.447,4.542,-10.669,-2.782,0.0,37.9,38.5,9.647,3.183,-8.338,-5.819,-9.406,-7.299,-3.263,26.875,0.0,258.64,,265.0,260.0,-7.776,3.112,-0.246,23.32
6336.5,2.331,0.667,-34.033,3.271,9.504,5.001,36.447,4.542,-10.669,-2.782,0.0,37.9,38.5,9.647,3.183,-8.342,-5.738,-9.549,-7.264,-3.263,26.875,0.0,258.64,,266.0,260.0,-7.716,3.099,-0.216,23.28
6337.0,2.331,0.667,-34.033,3.271,9.504,5.001,36.447,4.542,-10.669,-2.782,0.0,37.9,38.5,9.647,3.183,-8.323,-5.755,-9.475,-7.253,-3.263,26.875,0.0,260.44,,266.0,260.0,-7.723,3.087,-0.211,23.27
6337.5,2.331,0.667,-34.033,3.271,9.504,5.001,36.447,4.542,-10.669,-2.782,0.0,37.9,38.5,9.647,3.183,-8.08,-5.752,-9.248,-7.179,-3.263,26.875,0.0,260.44,,266.0,260.0,-7.701,3.074,-0.226,23.304
6338.0,2.331,0.667,-34.033,3.271,9.504,4.998,36.46,4.56,-10.658,-2.8,0.0,37.907,38.511,9.647,3.183,-8.103,-5.676,-9.359,-7.126,-3.261,26.87,0.0,259.94,,266.0,260.0,-7.565,3.062,-0.196,23.306
6338.5,2.331,0.667,-34.033,3.271,9.504,4.998,36.46,4.56,-10.658,-2.8,0.0,37.9,38.5,9.647,3.183,-8.13,-5.618,-9.445,-7.148,-3.261,26.87,0.0,259.94,,266.0,260.0,-7.566,3.05,-0.2,23.328
6339.0,2.331,0.667,-34.033,3.271,9.504,4.998,36.46,4.56,-10.658,-2.8,0.0,37.9,38.5,9.647,3.183,-8.255,-5.677,-9.539,-7.231,-3.261,26.87,0.0,259.94,,266.0,260.0,-7.585,3.038,-0.203,23.33
6339.5,2.842,0.725,-35.209,3.254,9.478,4.998,36.46,4.56,-10.658,-2.8,0.0,37.9,38.5,9.557,3.317,-8.297,-5.721,-9.494,-7.257,-3.261,26.87,0.0,259.94,,266.0,260.0,-7.675,3.027,-0.161,23.359
6340.0,2.842,0.725,-35.209,3.254,9.478,4.998,36.46,4.56,-10.658,-2.8,0.0,37.9,38.5,9.557,3.317,-8.353,-5.759,-9.502,-7.301,-3.261,26.87,0.0,259.84,,266.0,260.0,-7.692,3.024,-0.15,23.344
6340.5,2.842,0.725,-35.209,3.254,9.478,4.998,36.46,4.56,-10.658,-2.8,0.0,37.9,38.5,9.557,3.317,-8.33,-5.775,-9.3,-7.265,-3.261,26.87,0.0,259.84,,266.0,260.0,-7.667,3.018,-0.171,23.345
6341.0,2.842,0.725,-35.209,3.254,9.478,4.998,36.46,4.56,-10.658,-2.8,0.0,37.9,38.5,9.557,3.317,-8.082,-5.689,-9.29,-7.188,-3.261,26.87,0.0,260.64,,266.0,260.0,-7.667,3.018,-0.171,23.37
6341.5,2.842,0.725,-35.209,3.254,9.478,4.964,36.432,4.579,-10.629,-2.789,0.0,37.913,38.527,9.557,3.317,-8.089,-5.633,-9.349,-7.136,-3.249,26.878,0.0,260.64,,266.0,260.0,-7.562,3.015,-0.17,23.395
6342.0,2.842,0.725,-35.209,3.254,9.478,4.964,36.432,4.579,-10.629,-2.789,0.0,37.9,38.5,9.557,3.317,-8.126,-5.659,-9.371,-7.138,-3.249,26.878,0.0,260.74,,266.0,260.0,-7.552,3.012,-0.146,23.401
6342.5,2.767,0.738,-34.081,3.269,9.494,4.964,36.432,4.579,-10.629,-2.789,0.0,37.9,38.5,9.671,3.209,-8.16,-5.535,-9.153,-6.99,-3.249,26.878,0.0,260.74,,266.0,260.0,-7.573,3.009,-0.138,23.409
6343.0,2.767,0.738,-34.081,3.269,9.494,4.964,36.432,4.579,-10.629,-2.789,0.0,37.9,38.5,9.671,3.209,-7.954,-5.612,-8.972,-7.017,-3.249,26.878,0.0,260.84,,266.0,260.0,-7.46,3.005,-0.115,23.41
6343.5,2.767,0.738,-34.081,3.269,9.494,4.964,36.432,4.579,-10.629,-2.789,0.0,37.9,38.5,9.671,3.209,-7.786,-5.544,-9.128,-6.999,-3.249,26.878,0.0,260.84,,266.0,260.0,-7.389,3.001,-0.113,23.388
6344.0,2.767,0.738,-34.081,3.269,9.494,4.964,36.432,4.579,-10.629,-2.789,0.0,37.9,38.5,9.671,3.209,-7.992,-5.552,-9.22,-7.04,-3.249,26.878,0.0,260.94,,266.0,260.0,-7.364,2.998,-0.097,23.391
6344.5,2.767,0.738,-34.081,3.269,9.494,4.969,36.433,4.534,-10.591,-2.802,0.0,37.912,38.606,9.671,3.209,-8.179,-5.628,-9.375,-7.165,-3.261,26.863,0.0,260.94,,266.0,260.0,-7.451,2.994,-0.078,23.423
6345.0,2.767,0.738,-34.081,3.269,9.494,4.969,36.433,4.534,-10.591,-2.802,0.0,37.9,38.6,9.671,3.209,-8.266,-5.681,-9.307,-7.167,-3.261,26.863,0.0,261.24,,266.0,260.0,-7.587,2.99,-0.059,23.472
6345.5,2.862,0.722,-33.931,3.271,9.565,4.969,36.433,4.534,-10.591,-2.802,0.0,37.9,38.6,9.704,3.142,-8.099,-5.584,-9.047,-7.032,-3.261,26.863,0.0,261.24,,265.0,260.0,-7.605,2.986,-0.064,23.484
6346.0,2.862,0.722,-33.931,3.271,9.565,4.969,36.433,4.534,-10.591,-2.802,0.0,37.9,38.6,9.704,3.142,-8.015,-5.527,-8.977,-6.954,-3.261,26.863,0.0,261.24,,265.0,260.0,-7.44,2.984,-0.057,23.494
6346.5,2.862,0.722,-33.931,3.271,9.565,4.969,36.433,4.534,-10.591,-2.802,0.0,37.9,38.6,9.704,3.142,-7.927,-5.53,-9.114,-6.989,-3.261,26.863,0.0,261.24,,264.0,260.0,-7.368,2.982,-0.034,23.484
6347.0,2.862,0.722,-33.931,3.271,9.565,4.969,36.433,4.534,-10.591,-2.802,0.0,37.9,38.6,9.704,3.142,-7.922,-5.512,-9.198,-6.98,-3.261,26.863,0.0,260.84,,264.0,260.0,-7.39,2.98,-0.03,23.489
6347.5,2.862,0.722,-33.931,3.271,9.565,4.969,36.433,4.534,-10.591,-2.802,0.0,37.9,38.6,9.704,3.142,-7.937,-5.501,-9.235,-7.006,-3.261,26.863,0.0,260.84,,264.0,260.0,-7.403,2.979,0.014,23.502
6348.0,2.862,0.722,-33.931,3.271,9.565,4.975,36.478,4.565,-10.567,-2.787,0.0,37.927,38.611,9.704,3.142,-7.982,-5.44,-9.222,-6.914,-3.257,26.872,0.0,260.94,,264.0,260.0,-7.42,2.977,-0.002,23.492
6348.5,2.862,0.722,-33.931,3.271,9.565,4.975,36.478,4.565,-10.567,-2.787,0.0,37.9,38.6,9.704,3.142,-8.066,-5.551,-9.104,-6.997,-3.257,26.872,0.0,260.94,,264.0,260.0,-7.389,2.975,0.026,23.472
6349.0,3.23,0.849,-33.456,3.312,9.522,4.975,36.478,4.565,-10.567,-2.787,0.0,37.9,38.6,9.756,3.252,-7.863,-5.458,-9.09,-6.916,-3.257,26.872,0.0,260.84,,264.0,260.0,-7.43,2.973,0.018,23.441
6349.5,3.23,0.849,-33.456,3.312,9.522,4.975,36.478,4.565,-10.567,-2.787,0.0,37.9,38.6,9.756,3.252,-7.882,-5.468,-9.211,-6.956,-3.257,26.872,0.0,260.84,,264.0,260.0,-7.332,2.977,0.046,23.426
6350.0,3.23,0.849,-33.456,3.312,9.522,4.975,36.478,4.565,-10.567,-2.787,0.0,37.9,38.6,9.756,3.252,-7.947,-5.44,-9.275,-6.952,-3.257,26.872,0.0,258.44,,264.0,260.0,-7.379,2.981,0.045,23.436
6350.5,3.23,0.849,-33.456,3.312,9.522,4.975,36.478,4.565,-10.567,-2.787,0.0,37.9,38.6,9.756,3.252,-7.99,-5.452,-9.232,-6.934,-3.257,26.872,0.0,258.44,,265.0,260.0,-7.403,2.985,0.072,23.424
6351.0,3.23,0.849,-33.456,3.312,9.522,4.969,36.487,4.551,-10.539,-2.793,0.0,37.938,38.623,9.756,3.252,-7.982,-5.54,-8.88,-6.884,-3.257,26.877,0.0,258.64,,265.0,260.0,-7.402,2.989,0.066,23.401
6351.5,3.23,0.849,-33.456,3.312,9.522,4.969,36.487,4.551,-10.539,-2.793,0.0,37.9,38.6,9.756,3.252,-7.865,-5.442,-9.016,-6.885,-3.257,26.877,0.0,258.64,,266.0,260.0,-7.322,2.993,0.09,23.426
6352.0,2.967,0.765,-34.396,3.215,9.512,4.969,36.487,4.551,-10.539,-2.793,0.0,37.9,38.6,9.73,3.331,-7.959,-5.437,-9.253,-6.957,-3.257,26.877,0.0,258.34,,266.0,260.0,-7.302,2.997,0.105,23.416
6352.5,2.967,0.765,-34.396,3.215,9.512,4.969,36.487,4.551,-10.539,-2.793,0.0,37.9,38.6,9.73,3.331,-7.98,-5.471,-9.138,-6.933,-3.257,26.877,0.0,258.34,,267.0,260.0,-7.401,2.997,0.109,23.435
6353.0,2.967,0.765,-34.396,3.215,9.512,4.969,36.487,4.551,-10.539,-2.793,0.0,37.9,38.6,9.73,3.331,-7.985,-5.455,-9.052,-6.916,-3.257,26.877,0.0,258.44,,267.0,260.0,-7.38,2.996,0.095,23.431
6353.5,2.967,0.765,-34.396,3.215,9.512,4.969,36.487,4.551,-10.539,-2.793,0.0,37.9,38.6,9.73,3.331,-7.979,-5.485,-9.028,-6.903,-3.257,26.877,0.0,258.44,,268.0,260.0,-7.352,2.996,0.125,23.453
6354.0,2.967,0.765,-34.396,3.215,9.512,4.969,36.487,4.551,-10.539,-2.793,0.0,37.9,38.6,9.73,3.331,-8.06,-5.427,-9.216,-6.966,-3.257,26.877,0.0,260.54,,268.0,260.0,-7.348,2.995,0.128,23.501
6354.5,2.967,0.765,-34.396,3.215,9.512,4.944,36.48,4.594,-10.517,-2.795,0.0,37.953,38.678,9.73,3.331,-8.121,-5.488,-9.213,-6.996,-3.263,26.871,0.0,260.54,,268.0,260.0,-7.417,2.995,0.124,23.502
6355.0,2.967,0.765,-34.396,3.215,9.512,4.944,36.48,4.594,-10.517,-2.795,0.0,38.0,38.7,9.73,3.331,-7.852,-5.455,-9.154,-6.922,-3.263,26.871,0.0,260.34,,268.0,260.0,-7.455,2.994,0.11,23.499
6355.5,3.364,0.784,-35.209,3.16,9.55,4.944,36.48,4.594,-10.517,-2.795,0.0,38.0,38.7,9.577,3.296,-7.955,-5.436,-9.059,-6.933,-3.263,26.871,0.0,260.34,,268.0,260.0,-7.346,2.994,0.109,23.514
6356.0,3.364,0.784,-35.209,3.16,9.55,4.944,36.48,4.594,-10.517,-2.795,0.0,38.0,38.7,9.577,3.296,-8.035,-5.44,-9.071,-6.912,-3.263,26.871,0.0,260.44,,268.0,260.0,-7.346,3.0,0.135,23.53
6356.5,3.364,0.784,-35.209,3.16,9.55,4.944,36.48,4.594,-10.517,-2.795,0.0,38.0,38.7,9.577,3.296,-7.88,-5.448,-9.076,-6.908,-3.263,26.871,0.0,260.44,,268.0,260.0,-7.365,3.006,0.12,23.524
6357.0,3.364,0.784,-35.209,3.16,9.55,4.944,36.48,4.594,-10.517,-2.795,0.0,38.0,38.7,9.577,3.296,-7.771,-5.326,-9.089,-6.846,-3.263,26.871,0.0,262.64,,268.0,260.0,-7.328,3.012,0.135,23.494
6357.5,3.364,0.784,-35.209,3.16,9.55,4.975,36.462,4.581,-10.48,-2.796,0.0,37.962,38.701,9.577,3.296,-7.914,-5.377,-9.213,-6.927,-3.259,26.874,0.0,262.64,,267.0,260.0,-7.258,3.018,0.147,23.484
6358.0,3.364,0.784,-35.209,3.16,9.55,4.975,36.462,4.581,-10.48,-2.796,0.0,38.0,38.7,9.577,3.296,-7.906,-5.353,-9.233,-6.887,-3.259,26.874,0.0,262.64,,267.0,260.0,-7.358,3.023,0.158,23.466
6358.5,2.708,0.749,-34.326,3.309,9.511,4.975,36.462,4.581,-10.48,-2.796,0.0,38.0,38.7,9.621,3.305,-7.961,-5.39,-9.245,-6.926,-3.259,26.874,0.0,262.64,,266.0,260.0,-7.345,3.029,0.162,23.477
6359.0,2.708,0.749,-34.326,3.309,9.511,4.975,36.462,4.581,-10.48,-2.796,0.0,38.0,38.7,9.621,3.305,-7.788,-5.421,-8.834,-6.812,-3.259,26.874,0.0,262.54,,266.0,260.0,-7.381,3.024,0.162,23.465
6359.5,2.708,0.749,-34.326,3.309,9.511,4.975,36.462,4.581,-10.48,-2.796,0.0,38.0,38.7,9.621,3.305,-7.664,-5.349,-9.012,-6.776,-3.259,26.874,0.0,262.54,,265.0,260.0,-7.214,3.018,0.148,23.457
6360.0,2.708,0.749,-34.326,3.309,9.511,4.975,36.462,4.581,-10.48,-2.796,0.0,38.0,38.7,9.621,3.305,-7.832,-5.317,-9.124,-6.829,-3.259,26.874,0.0,261.34,,265.0,260.0,-7.2,3.013,0.162,23.461
6360.5,2.708,0.749,-34.326,3.309,9.511,4.975,36.462,4.581,-10.48,-2.796,0.0,38.0,38.7,9.621,3.305,-7.891,-5.332,-8.993,-6.795,-3.259,26.874,0.0,261.34,,264.0,260.0,-7.275,3.008,0.174,23.499
6361.0,2.708,0.749,-34.326,3.309,9.511,4.957,36.469,4.594,-10.452,-2.804,0.0,37.97,38.673,9.621,3.305,-7.871,-5.333,-8.857,-6.748,-3.269,26.865,0.0,261.24,,264.0,260.0,-7.253,3.003,0.18,23.484
6361.5,2.708,0.749,-34.326,3.309,9.511,4.957,36.469,4.594,-10.452,-2.804,0.0,38.0,38.7,9.621,3.305,-7.679,-5.314,-8.95,-6.759,-3.269,26.865,0.0,261.24,,263.0,260.0,-7.202,2.999,0.193,23.457
6362.0,3.584,0.858,-35.209,3.267,9.597,4.957,36.469,4.594,-10.452,-2.804,0.0,38.0,38.7,9.517,3.205,-7.813,-5.322,-9.072,-6.82,-3.269,26.865,0.0,261.44,,263.0,260.0,-7.176,2.994,0.219,23.453
6362.5,3.584,0.858,-35.209,3.267,9.597,4.957,36.469,4.594,-10.452,-2.804,0.0,38.0,38.7,9.517,3.205,-7.928,-5.313,-9.21,-6.867,-3.269,26.865,0.0,261.44,,262.0,260.0,-7.257,3.003,0.219,23.499
6363.0,3.584,0.858,-35.209,3.267,9.597,4.957,36.469,4.594,-10.452,-2.804,0.0,38.0,38.7,9.517,3.205,-7.883,-5.324,-9.12,-6.811,-3.269,26.865,0.0,257.24,,262.0,260.0,-7.329,3.013,0.224,23.483
6363.5,3.584,0.858,-35.209,3.267,9.597,4.957,36.469,4.594,-10.452,-2.804,0.0,38.0,38.7,9.517,3.205,-7.829,-5.327,-8.893,-6.752,-3.269,26.865,0.0,257.24,,263.0,260.0,-7.285,3.022,0.225,23.502
6364.0,3.584,0.858,-35.209,3.267,9.597,5.005,36.485,4.586,-10.426,-2.813,0.0,37.981,38.747,9.517,3.205,-7.829,-5.318,-8.887,-6.747,-3.272,26.867,0.0,256.94,,263.0,260.0,-7.2,3.032,0.235,23.532
6364.5,3.584,0.858,-35.209,3.267,9.597,5.005,36.485,4.586,-10.426,-2.813,0.0,38.0,38.7,9.517,3.205,-7.891,-5.304,-9.074,-6.797,-3.272,26.867,0.0,256.94,,264.0,260.0,-7.195,3.041,0.237,23.552
6365.0,2.825,0.673,-35.209,3.22,9.547,5.005,36.485,4.586,-10.426,-2.813,0.0,38.0,38.7,9.456,3.311,-7.933,-5.337,-9.064,-6.838,-3.272,26.867,0.0,256.84,,264.0,260.0,-7.266,3.05,0.266,23.58
6365.5,2.825,0.673,-35.209,3.22,9.547,5.005,36.485,4.586,-10.426,-2.813,0.0,38.0,38.7,9.456,3.311,-7.7,-5.301,-9.053,-6.788,-3.272,26.867,0.0,256.84,,265.0,260.0,-7.293,3.046,0.271,23.61
6366.0,2.825,0.673,-35.209,3.22,9.547,5.005,36.485,4.586,-10.426,-2.813,0.0,38.0,38.7,9.456,3.311,-7.8,-5.273,-9.159,-6.803,-3.272,26.867,0.0,257.54,,265.0,260.0,-7.211,3.042,0.276,23.6
6366.5,2.825,0.673,-35.209,3.22,9.547,5.005,36.485,4.586,-10.426,-2.813,0.0,38.0,38.7,9.456,3.311,-7.91,-5.301,-9.196,-6.842,-3.272,26.867,0.0,257.54,,266.0,260.0,-7.259,3.039,0.272,23.602
6367.0,2.825,0.673,-35.209,3.22,9.547,5.005,36.485,4.586,-10.426,-2.813,0.0,38.0,38.7,9.456,3.311,-7.91,-5.332,-8.969,-6.774,-3.272,26.867,0.0,258.04,,266.0,260.0,-7.312,3.035,0.274,23.624
6367.5,2.825,0.673,-35.209,3.22,9.547,5.031,36.511,4.577,-10.395,-2.788,0.0,38.005,38.806,9.456,3.311,-7.876,-5.302,-8.99,-6.784,-3.277,26.867,0.0,258.04,,267.0,260.0,-7.246,3.032,0.256,23.558
6368.0,2.825,0.673,-35.209,3.22,9.547,5.031,36.511,4.577,-10.395,-2.788,0.0,38.0,38.8,9.456,3.311,-7.91,-5.339,-9.0,-6.787,-3.277,26.867,0.0,258.04,,267.0,260.0,-7.238,3.028,0.27,23.54
6368.5,3.192,0.789,-34.427,3.297,9.63,5.031,36.511,4.577,-10.395,-2.788,0.0,38.0,38.8,9.675,3.198,-7.899,-5.31,-9.069,-6.781,-3.277,26.867,0.0,258.04,,268.0,260.0,-7.259,3.025,0.271,23.502
6369.0,3.192,0.789,-34.427,3.297,9.63,5.031,36.511,4.577,-10.395,-2.788,0.0,38.0,38.8,9.675,3.198,-7.83,-5.306,-9.111,-6.792,-3.277,26.867,0.0,257.74,,268.0,260.0,-7.264,3.028,0.265,23.517
6369.5,3.192,0.789,-34.427,3.297,9.63,5.031,36.511,4.577,-10.395,-2.788,0.0,38.0,38.8,9.675,3.198,-7.698,-5.303,-8.88,-6.644,-3.277,26.867,0.0,257.74,,269.0,260.0,-7.26,3.03,0.269,23.494
6370.0,3.192,0.789,-34.427,3.297,9.63,5.031,36.511,4.577,-10.395,-2.788,0.0,38.0,38.8,9.675,3.198,-7.642,-5.274,-8.915,-6.723,-3.277,26.867,0.0,260.54,,269.0,260.0,-7.131,3.033,0.275,23.513
6370.5,3.192,0.789,-34.427,3.297,9.63,4.99,36.466,4.576,-10.382,-2.811,0.0,38.018,38.781,9.675,3.198,-7.696,-5.231,-8.984,-6.723,-3.274,26.872,0.0,260.54,,269.0,260.0,-7.139,3.036,0.273,23.502
6371.0,3.192,0.789,-34.427,3.297,9.63,4.99,36.466,4.576,-10.382,-2.811,0.0,38.0,38.8,9.675,3.198,-7.796,-5.247,-9.003,-6.659,-3.274,26.872,0.0,260.84,,269.0,260.0,-7.158,3.038,0.269,23.524
6371.5,3.052,0.708,-35.209,3.169,9.573,4.99,36.466,4.576,-10.382,-2.811,0.0,38.0,38.8,9.588,3.357,-7.76,-5.191,-9.105,-6.705,-3.274,26.872,0.0,260.84,,269.0,260.0,-7.176,3.041,0.294,23.53
6372.0,3.052,0.708,-35.209,3.169,9.573,4.99,36.466,4.576,-10.382,-2.811,0.0,38.0,38.8,9.588,3.357,-7.852,-5.278,-9.007,-6.743,-3.274,26.872,0.0,261.14,,269.0,260.0,-7.19,3.041,0.322,23.527
6372.5,3.052,0.708,-35.209,3.169,9.573,4.99,36.466,4.576,-10.382,-2.811,0.0,38.0,38.8,9.588,3.357,-7.831,-5.326,-8.782,-6.709,-3.274,26.872,0.0,261.14,,268.0,260.0,-7.22,3.041,0.31,23.542
6373.0,3.052,0.708,-35.209,3.169,9.573,4.99,36.466,4.576,-10.382,-2.811,0.0,38.0,38.8,9.588,3.357,-7.825,-5.239,-9.018,-6.768,-3.274,26.872,0.0,263.14,,268.0,260.0,-7.162,3.041,0.306,23.516
6373.5,3.052,0.708,-35.209,3.169,9.573,4.964,36.508,4.586,-10.34,-2.806,0.0,38.034,38.909,9.588,3.357,-7.837,-5.359,-8.875,-6.8,-3.27,26.876,0.0,263.14,,267.0,260.0,-7.212,3.041,0.313,23.497
6374.0,3.052,0.708,-35.209,3.169,9.573,4.964,36.508,4.586,-10.34,-2.806,0.0,38.0,38.9,9.588,3.357,-7.581,-5.282,-8.605,-6.663,-3.27,26.876,0.0,263.34,,267.0,260.0,-7.218,3.042,0.301,23.545
6374.5,3.052,0.708,-35.209,3.169,9.573,4.964,36.508,4.586,-10.34,-2.806,0.0,38.0,38.9,9.588,3.357,-7.628,-5.232,-8.573,-6.612,-3.27,26.876,0.0,263.34,,266.0,260.0,-7.033,3.042,0.29,23.537
6375.0,3.518,0.836,-35.209,3.226,9.501,4.964,36.508,4.586,-10.34,-2.806,0.0,38.0,38.9,9.573,3.263,-7.678,-5.255,-8.772,-6.67,-3.27,26.876,0.0,263.34,,266.0,260.0,-7.011,3.042,0.31,23.566
6375.5,3.518,0.836,-35.209,3.226,9.501,4.964,36.508,4.586,-10.34,-2.806,0.0,38.0,38.9,9.573,3.263,-7.665,-5.231,-8.791,-6.681,-3.27,26.876,0.0,263.34,,265.0,260.0,-7.094,3.05,0.307,23.575
6376.0,3.518,0.836,-35.209,3.226,9.501,4.964,36.508,4.586,-10.34,-2.806,0.0,38.0,38.9,9.573,3.263,-7.785,-5.172,-9.045,-6.724,-3.27,26.876,0.0,260.14,,265.0,260.0,-7.092,3.057,0.325,23.599
6376.5,3.518,0.836,-35.209,3.226,9.501,4.964,36.508,4.586,-10.34,-2.806,0.0,38.0,38.9,9.573,3.263,-7.909,-5.223,-9.173,-6.804,-3.27,26.876,0.0,260.14,,265.0,260.0,-7.182,3.065,0.356,23.601
6377.0,3.518,0.836,-35.209,3.226,9.501,4.94,36.541,4.613,-10.295,-2.791,0.0,38.061,38.898,9.573,3.263,-7.892,-5.379,-8.899,-6.868,-3.27,26.883,0.0,260.04,,265.0,260.0,-7.277,3.072,0.35,23.588
6377.5,3.518,0.836,-35.209,3.226,9.501,4.94,36.541,4.613,-10.295,-2.791,0.0,38.1,38.9,9.573,3.263,-7.812,-5.267,-9.008,-6.795,-3.27,26.883,0.0,260.04,,265.0,260.0,-7.259,3.08,0.348,23.591
6378.0,2.557,0.666,-33.876,3.274,9.55,4.94,36.541,4.613,-10.295,-2.791,0.0,38.1,38.9,9.7,3.14,-7.755,-5.248,-9.008,-6.744,-3.27,26.883,0.0,259.94,,265.0,260.0,-7.221,3.087,0.325,23.592
6378.5,2.557,0.666,-33.876,3.274,9.55,4.94,36.541,4.613,-10.295,-2.791,0.0,38.1,38.9,9.7,3.14,-7.728,-5.203,-8.882,-6.615,-3.27,26.883,0.0,259.94,,265.0,260.0,-7.189,3.078,0.332,23.606
6379.0,2.557,0.666,-33.876,3.274,9.55,4.94,36.541,4.613,-10.295,-2.791,0.0,38.1,38.9,9.7,3.14,-7.726,-5.238,-8.697,-6.606,-3.27,26.883,0.0,259.14,,265.0,260.0,-7.107,3.07,0.337,23.626
6379.5,2.557,0.666,-33.876,3.274,9.55,4.94,36.541,4.613,-10.295,-2.791,0.0,38.1,38.9,9.7,3.14,-7.517,-5.195,-8.785,-6.612,-3.27,26.883,0.0,259.14,,265.0,260.0,-7.067,3.061,0.338,23.606
6380.0,2.557,0.666,-33.876,3.274,9.55,4.95,36.502,4.595,-10.286,-2.807,0.0,38.071,38.958,9.7,3.14,-7.49,-5.157,-8.748,-6.5,-3.275,26.876,0.0,259.34,,265.0,260.0,-7.027,3.053,0.34,23.596
6380.5,2.557,0.666,-33.876,3.274,9.55,4.95,36.502,4.595,-10.286,-2.807,0.0,38.1,39.0,9.7,3.14,-7.562,-5.135,-8.644,-6.534,-3.275,26.876,0.0,259.34,,265.0,260.0,-6.974,3.045,0.346,23.569
6381.0,2.557,0.666,-33.876,3.274,9.55,4.95,36.502,4.595,-10.286,-2.807,0.0,38.1,39.0,9.7,3.14,-7.466,-5.18,-8.661,-6.574,-3.275,26.876,0.0,259.14,,265.0,260.0,-6.969,3.037,0.37,23.544
6381.5,3.285,0.775,-35.101,3.177,9.579,4.95,36.502,4.595,-10.286,-2.807,0.0,38.1,39.0,9.586,3.031,-7.398,-5.094,-8.738,-6.502,-3.275,26.876,0.0,259.14,,265.0,260.0,-6.97,3.029,0.378,23.526
6382.0,3.285,0.775,-35.101,3.177,9.579,4.95,36.502,4.595,-10.286,-2.807,0.0,38.1,39.0,9.586,3.031,-7.533,-5.146,-8.701,-6.59,-3.275,26.876,0.0,259.24,,265.0,260.0,-6.933,3.033,0.389,23.514
6382.5,3.285,0.775,-35.101,3.177,9.579,4.95,36.502,4.595,-10.286,-2.807,0.0,38.1,39.0,9.586,3.031,-7.662,-5.106,-8.736,-6.595,-3.275,26.876,0.0,259.24,,265.0,260.0,-6.992,3.037,0.399,23.531
6383.0,3.285,0.775,-35.101,3.177,9.579,4.95,36.502,4.595,-10.286,-2.807,0.0,38.1,39.0,9.586,3.031,-7.682,-5.194,-8.692,-6.623,-3.275,26.876,0.0,259.24,,265.0,260.0,-7.025,3.042,0.412,23.559
6383.5,3.285,0.775,-35.101,3.177,9.579,5.0,36.514,4.563,-10.246,-2.81,0.0,38.089,38.986,9.586,3.031,-7.503,-5.138,-8.666,-6.575,-3.27,26.879,0.0,259.24,,265.0,260.0,-7.048,3.045,0.442,23.565
6384.0,3.285,0.775,-35.101,3.177,9.579,5.0,36.514,4.563,-10.246,-2.81,0.0,38.1,39.0,9.586,3.031,-7.517,-5.128,-8.526,-6.465,-3.27,26.879,0.0,259.34,,265.0,260.0,-6.97,3.049,0.423,23.578
6384.5,2.795,0.74,-33.943,3.225,9.399,5.0,36.514,4.563,-10.246,-2.81,0.0,38.1,39.0,9.808,3.212,-7.524,-5.078,-8.489,-6.476,-3.27,26.879,0.0,259.34,,265.0,260.0,-6.909,3.053,0.435,23.587
6385.0,2.795,0.74,-33.943,3.225,9.399,5.0,36.514,4.563,-10.246,-2.81,0.0,38.1,39.0,9.808,3.212,-7.316,-5.044,-8.559,-6.462,-3.27,26.879,0.0,259.44,,265.0,260.0,-6.892,3.049,0.454,23.625
6385.5,2.795,0.74,-33.943,3.225,9.399,5.0,36.514,4.563,-10.246,-2.81,0.0,38.1,39.0,9.808,3.212,-7.351,-5.029,-8.644,-6.457,-3.27,26.879,0.0,259.44,,265.0,260.0,-6.845,3.045,0.447,23.631
6386.0,2.795,0.74,-33.943,3.225,9.399,5.0,36.514,4.563,-10.246,-2.81,0.0,38.1,39.0,9.808,3.212,-7.464,-5.025,-8.675,-6.466,-3.27,26.879,0.0,259.14,,265.0,260.0,-6.87,3.041,0.452,23.652
6386.5,2.795,0.74,-33.943,3.225,9.399,5.002,36.515,4.56,-10.208,-2.812,0.0,38.107,38.962,9.808,3.212,-7.541,-5.085,-8.583,-6.524,-3.268,26.879,0.0,259.14,,265.0,260.0,-6.908,3.037,0.485,23.664
6387.0,2.795,0.74,-33.943,3.225,9.399,5.002,36.515,4.56,-10.208,-2.812,0.0,38.1,39.0,9.808,3.212,-7.517,-4.999,-8.507,-6.439,-3.268,26.879,0.0,259.14,,265.0,260.0,-6.933,3.033,0.482,23.653
6387.5,3.486,0.816,-35.209,3.113,9.642,5.002,36.515,4.56,-10.208,-2.812,0.0,38.1,39.0,9.524,3.292,-7.384,-5.046,-8.675,-6.486,-3.268,26.879,0.0,259.14,,265.0,260.0,-6.865,3.029,0.492,23.672
6388.0,3.486,0.816,-35.209,3.113,9.642,5.002,36.515,4.56,-10.208,-2.812,0.0,38.1,39.0,9.524,3.292,-7.454,-5.005,-8.756,-6.475,-3.268,26.879,0.0,259.04,,265.0,260.0,-6.898,3.036,0.501,23.678
6388.5,3.486,0.816,-35.209,3.113,9.642,5.002,36.515,4.56,-10.208,-2.812,0.0,38.1,39.0,9.524,3.292,-7.492,-4.995,-8.806,-6.496,-3.268,26.879,0.0,259.04,,265.0,260.0,-6.922,3.044,0.508,23.665
6389.0,3.486,0.816,-35.209,3.113,9.642,5.002,36.515,4.56,-10.208,-2.812,0.0,38.1,39.0,9.524,3.292,-7.557,-5.034,-8.849,-6.507,-3.268,26.879,0.0,259.34,,265.0,260.0,-6.947,3.051,0.515,23.655
6389.5,3.486,0.816,-35.209,3.113,9.642,5.002,36.515,4.56,-10.208,-2.812,0.0,38.1,39.0,9.524,3.292,-7.586,-5.097,-8.554,-6.489,-3.268,26.879,0.0,259.34,,265.0,260.0,-6.987,3.058,0.519,23.617
6390.0,3.486,0.816,-35.209,3.113,9.642,4.988,36.554,4.596,-10.195,-2.812,0.0,38.121,38.97,9.524,3.292,-7.432,-5.056,-8.496,-6.455,-3.279,26.861,0.0,259.34,,265.0,260.0,-6.932,3.065,0.492,23.546
6390.5,3.486,0.816,-35.209,3.113,9.642,4.988,36.554,4.596,-10.195,-2.812,0.0,38.1,39.0,9.524,3.292,-7.51,-5.05,-8.643,-6.498,-3.279,26.861,0.0,259.34,,265.0,260.0,-6.86,3.072,0.519,23.507
6391.0,3.128,0.763,-35.209,3.249,9.595,4.988,36.554,4.596,-10.195,-2.812,0.0,38.1,39.0,9.491,3.364,-7.642,-5.07,-8.791,-6.582,-3.279,26.861,0.0,259.54,,265.0,260.0,-6.925,3.079,0.51,23.468
6391.5,3.128,0.763,-35.209,3.249,9.595,4.988,36.554,4.596,-10.195,-2.812,0.0,38.1,39.0,9.491,3.364,-7.542,-5.107,-8.688,-6.582,-3.279,26.861,0.0,259.54,,265.0,260.0,-7.021,3.08,0.521,23.462
6392.0,3.128,0.763,-35.209,3.249,9.595,4.988,36.554,4.596,-10.195,-2.812,0.0,38.1,39.0,9.491,3.364,-7.389,-5.207,-8.189,-6.494,-3.279,26.861,0.0,259.64,,265.0,260.0,-6.98,3.08,0.527,23.469
6392.5,3.128,0.763,-35.209,3.249,9.595,4.988,36.554,4.596,-10.195,-2.812,0.0,38.1,39.0,9.491,3.364,-7.371,-5.118,-8.428,-6.602,-3.279,26.861,0.0,259.64,,265.0,260.0,-6.82,3.081,0.501,23.446
6393.0,3.128,0.763,-35.209,3.249,9.595,4.959,36.499,4.559,-10.195,-2.809,0.0,38.131,39.001,9.491,3.364,-7.49,-5.099,-8.576,-6.621,-3.276,26.87,0.0,259.34,,265.0,260.0,-6.879,3.082,0.495,23.453
6393.5,3.128,0.763,-35.209,3.249,9.595,4.959,36.499,4.559,-10.195,-2.809,0.0,38.1,39.0,9.491,3.364,-7.569,-5.009,-8.725,-6.516,-3.276,26.87,0.0,259.34,,265.0,260.0,-6.947,3.083,0.513,23.392
6394.0,2.788,0.731,-34.689,3.268,9.517,4.959,36.499,4.559,-10.195,-2.809,0.0,38.1,39.0,9.592,3.307,-7.555,-5.076,-8.636,-6.521,-3.276,26.87,0.0,259.24,,265.0,260.0,-6.955,3.083,0.515,23.387
6394.5,2.788,0.731,-34.689,3.268,9.517,4.959,36.499,4.559,-10.195,-2.809,0.0,38.1,39.0,9.592,3.307,-7.563,-5.065,-8.476,-6.458,-3.276,26.87,0.0,259.24,,265.0,260.0,-6.947,3.079,0.523,23.399
6395.0,2.788,0.731,-34.689,3.268,9.517,4.959,36.499,4.559,-10.195,-2.809,0.0,38.1,39.0,9.592,3.307,-7.629,-5.078,-8.735,-6.583,-3.276,26.87,0.0,258.74,,265.0,260.0,-6.89,3.074,0.521,23.361
6395.5,2.788,0.731,-34.689,3.268,9.517,4.959,36.499,4.559,-10.195,-2.809,0.0,38.1,39.0,9.592,3.307,-7.646,-5.164,-8.678,-6.671,-3.276,26.87,0.0,258.74,,266.0,260.0,-7.006,3.069,0.534,23.326
6396.0,2.788,0.731,-34.689,3.268,9.517,4.959,36.499,4.559,-10.195,-2.809,0.0,38.1,39.0,9.592,3.307,-7.636,-5.246,-8.443,-6.653,-3.276,26.87,0.0,259.64,,266.0,260.0,-7.04,3.065,0.507,23.32
6396.5,2.788,0.731,-34.689,3.268,9.517,4.956,36.54,4.586,-10.128,-2.809,0.0,38.145,39.015,9.592,3.307,-7.27,-5.092,-8.403,-6.484,-3.282,26.863,0.0,259.64,,266.0,260.0,-6.995,3.06,0.503,23.313
6397.0,2.788,0.731,-34.689,3.268,9.517,4.956,36.54,4.586,-10.128,-2.809,0.0,38.1,39.0,9.592,3.307,-7.358,-5.001,-8.428,-6.414,-3.282,26.863,0.0,258.94,,266.0,260.0,-6.812,3.056,0.484,23.347
6397.5,2.795,0.784,-34.0,3.286,9.555,4.956,36.54,4.586,-10.128,-2.809,0.0,38.1,39.0,9.639,3.169,-7.435,-5.099,-8.405,-6.484,-3.282,26.863,0.0,258.94,,267.0,260.0,-6.8,3.051,0.492,23.373
6398.0,2.795,0.784,-34.0,3.286,9.555,4.956,36.54,4.586,-10.128,-2.809,0.0,38.1,39.0,9.639,3.169,-7.5,-5.072,-8.493,-6.488,-3.282,26.863,0.0,259.84,,267.0,260.0,-6.856,3.047,0.519,23.4
6398.5,2.795,0.784,-34.0,3.286,9.555,4.956,36.54,4.586,-10.128,-2.809,0.0,38.1,39.0,9.639,3.169,-7.27,-5.012,-8.537,-6.402,-3.282,26.863,0.0,259.84,,267.0,260.0,-6.888,3.043,0.519,23.397
6399.0,2.795,0.784,-34.0,3.286,9.555,4.956,36.54,4.586,-10.128,-2.809,0.0,38.1,39.0,9.639,3.169,-7.402,-4.939,-8.631,-6.407,-3.282,26.863,0.0,259.44,,267.0,260.0,-6.805,3.039,0.521,23.402
6399.5,2.795,0.784,-34.0,3.286,9.555,4.943,36.539,4.601,-10.107,-2.811,0.0,38.165,39.062,9.639,3.169,-7.477,-5.044,-8.569,-6.502,-3.282,26.857,0.0,259.44,,267.0,260.0,-6.845,3.035,0.519,23.407
6400.0,2.795,0.784,-34.0,3.286,9.555,4.943,36.539,4.601,-10.107,-2.811,0.0,38.2,39.1,9.639,3.169,-7.471,-5.107,-8.341,-6.447,-3.282,26.857,0.0,261.04,,267.0,260.0,-6.898,3.031,0.533,23.447
6400.5,3.545,0.82,-35.209,3.228,9.555,4.943,36.539,4.601,-10.107,-2.811,0.0,38.2,39.1,9.57,3.253,-7.124,-5.001,-8.404,-6.378,-3.282,26.857,0.0,261.04,,266.0,260.0,-6.841,3.027,0.522,23.424
6401.0,3.545,0.82,-35.209,3.228,9.555,4.943,36.539,4.601,-10.107,-2.811,0.0,38.2,39.1,9.57,3.253,-7.31,-4.972,-8.523,-6.379,-3.282,26.857,0.0,260.64,,266.0,260.0,-6.727,3.035,0.528,23.422
6401.5,3.545,0.82,-35.209,3.228,9.555,4.943,36.539,4.601,-10.107,-2.811,0.0,38.2,39.1,9.57,3.253,-7.399,-4.988,-8.439,-6.364,-3.282,26.857,0.0,260.64,,266.0,260.0,-6.796,3.044,0.564,23.395
6402.0,3.545,0.82,-35.209,3.228,9.555,4.943,36.539,4.601,-10.107,-2.811,0.0,38.2,39.1,9.57,3.253,-7.466,-5.062,-8.384,-6.442,-3.282,26.857,0.0,262.44,,266.0,260.0,-6.797,3.052,0.565,23.374
6402.5,3.545,0.82,-35.209,3.228,9.555,4.943,36.539,4.601,-10.107,-2.811,0.0,38.2,39.1,9.57,3.253,-7.15,-4.97,-8.39,-6.331,-3.282,26.857,0.0,262.44,,265.0,260.0,-6.838,3.06,0.552,23.37
6403.0,3.545,0.82,-35.209,3.228,9.555,4.97,36.551,4.607,-10.093,-2.798,0.0,38.182,39.081,9.57,3.253,-7.187,-4.878,-8.464,-6.324,-3.278,26.855,0.0,261.54,,265.0,260.0,-6.71,3.068,0.558,23.357
6403.5,3.545,0.82,-35.209,3.228,9.555,4.97,36.551,4.607,-10.093,-2.798,0.0,38.2,39.1,9.57,3.253,-7.325,-4.943,-8.532,-6.377,-3.278,26.855,0.0,261.54,,264.0,260.0,-6.713,3.076,0.576,23.368
6404.0,2.957,0.772,-33.796,3.248,9.432,4.97,36.551,4.607,-10.093,-2.798,0.0,38.2,39.1,9.75,3.168,-7.387,-4.922,-8.651,-6.43,-3.278,26.855,0.0,262.04,,264.0,260.0,-6.794,3.084,0.574,23.383
6404.5,2.957,0.772,-33.796,3.248,9.432,4.97,36.551,4.607,-10.093,-2.798,0.0,38.2,39.1,9.75,3.168,-7.483,-4.98,-8.684,-6.482,-3.278,26.855,0.0,262.04,,263.0,260.0,-6.848,3.081,0.619,23.41
