t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6405.0,2.957,0.772,-33.796,3.248,9.432,4.97,36.551,4.607,-10.093,-2.798,0.0,38.2,39.1,9.75,3.168,-7.469,-5.097,-8.429,-6.47,-3.278,26.855,0.0,261.64,,263.0,260.0,-6.907,3.079,0.615,23.434
6405.5,2.957,0.772,-33.796,3.248,9.432,4.97,36.551,4.607,-10.093,-2.798,0.0,38.2,39.1,9.75,3.168,-7.27,-4.948,-8.42,-6.4,-3.278,26.855,0.0,261.64,,262.0,260.0,-6.866,3.077,0.605,23.432
6406.0,2.957,0.772,-33.796,3.248,9.432,4.995,36.528,4.598,-10.076,-2.82,0.0,38.193,39.094,9.75,3.168,-7.321,-4.931,-8.513,-6.449,-3.282,26.847,0.0,258.74,,262.0,260.0,-6.76,3.075,0.588,23.462
6406.5,2.957,0.772,-33.796,3.248,9.432,4.995,36.528,4.598,-10.076,-2.82,0.0,38.2,39.1,9.75,3.168,-7.492,-4.862,-8.698,-6.422,-3.282,26.847,0.0,258.74,,263.0,260.0,-6.803,3.073,0.592,23.468
6407.0,2.675,0.728,-33.83,3.276,9.52,4.995,36.528,4.598,-10.076,-2.82,0.0,38.2,39.1,9.663,3.177,-7.507,-4.959,-8.617,-6.435,-3.282,26.847,0.0,258.54,,263.0,260.0,-6.868,3.072,0.624,23.499
6407.5,2.675,0.728,-33.83,3.276,9.52,4.995,36.528,4.598,-10.076,-2.82,0.0,38.2,39.1,9.663,3.177,-7.499,-4.976,-8.447,-6.425,-3.282,26.847,0.0,258.54,,264.0,260.0,-6.88,3.065,0.603,23.493
6408.0,2.675,0.728,-33.83,3.276,9.52,4.995,36.528,4.598,-10.076,-2.82,0.0,38.2,39.1,9.663,3.177,-7.251,-5.001,-8.426,-6.424,-3.282,26.847,0.0,258.94,,264.0,260.0,-6.837,3.059,0.629,23.493
6408.5,2.675,0.728,-33.83,3.276,9.52,4.995,36.528,4.598,-10.076,-2.82,0.0,38.2,39.1,9.663,3.177,-7.366,-4.956,-8.576,-6.43,-3.282,26.847,0.0,258.94,,265.0,260.0,-6.776,3.052,0.622,23.495
6409.0,2.675,0.728,-33.83,3.276,9.52,5.03,36.577,4.596,-10.03,-2.815,0.0,38.203,39.162,9.663,3.177,-7.347,-4.924,-8.634,-6.405,-3.283,26.845,0.0,257.74,,265.0,260.0,-6.832,3.046,0.64,23.49
6409.5,2.675,0.728,-33.83,3.276,9.52,5.03,36.577,4.596,-10.03,-2.815,0.0,38.2,39.2,9.663,3.177,-7.417,-4.934,-8.692,-6.417,-3.283,26.845,0.0,257.74,,266.0,260.0,-6.828,3.04,0.628,23.495
6410.0,2.675,0.728,-33.83,3.276,9.52,5.03,36.577,4.596,-10.03,-2.815,0.0,38.2,39.2,9.663,3.177,-7.434,-4.919,-8.711,-6.423,-3.283,26.845,0.0,257.84,,266.0,260.0,-6.865,3.034,0.655,23.495
6410.5,2.137,0.618,-34.067,3.27,9.551,5.03,36.577,4.596,-10.03,-2.815,0.0,38.2,39.2,9.682,3.271,-7.509,-4.951,-8.781,-6.466,-3.283,26.845,0.0,257.84,,267.0,260.0,-6.872,3.028,0.639,23.504
6411.0,2.137,0.618,-34.067,3.27,9.551,5.03,36.577,4.596,-10.03,-2.815,0.0,38.2,39.2,9.682,3.271,-7.467,-4.915,-8.561,-6.345,-3.283,26.845,0.0,257.24,,267.0,260.0,-6.927,3.014,0.656,23.498
6411.5,2.137,0.618,-34.067,3.27,9.551,5.03,36.577,4.596,-10.03,-2.815,0.0,38.2,39.2,9.682,3.271,-7.364,-4.951,-8.362,-6.328,-3.283,26.845,0.0,257.24,,268.0,260.0,-6.822,2.999,0.652,23.448
6412.0,2.137,0.618,-34.067,3.27,9.551,5.03,36.577,4.596,-10.03,-2.815,0.0,38.2,39.2,9.682,3.271,-7.226,-4.912,-8.502,-6.329,-3.283,26.845,0.0,260.44,,268.0,260.0,-6.751,2.985,0.646,23.463
6412.5,2.137,0.618,-34.067,3.27,9.551,4.987,36.568,4.578,-10.033,-2.811,0.0,38.208,39.16,9.682,3.271,-7.269,-4.884,-8.591,-6.347,-3.282,26.843,0.0,260.44,,268.0,260.0,-6.742,2.971,0.661,23.454
6413.0,2.137,0.618,-34.067,3.27,9.551,4.987,36.568,4.578,-10.033,-2.811,0.0,38.2,39.2,9.682,3.271,-7.603,-5.06,-8.693,-6.554,-3.282,26.843,0.0,260.44,,268.0,260.0,-6.773,2.958,0.649,23.47
6413.5,3.507,0.831,-35.209,3.284,9.528,4.987,36.568,4.578,-10.033,-2.811,0.0,38.2,39.2,9.631,3.313,-7.472,-5.101,-8.444,-6.485,-3.282,26.843,0.0,260.44,,268.0,260.0,-6.977,2.944,0.653,23.481
6414.0,3.507,0.831,-35.209,3.284,9.528,4.987,36.568,4.578,-10.033,-2.811,0.0,38.2,39.2,9.631,3.313,-7.458,-5.022,-8.338,-6.415,-3.282,26.843,0.0,260.74,,268.0,260.0,-6.876,2.953,0.642,23.527
6414.5,3.507,0.831,-35.209,3.284,9.528,4.987,36.568,4.578,-10.033,-2.811,0.0,38.2,39.2,9.631,3.313,-7.453,-4.971,-8.491,-6.43,-3.282,26.843,0.0,260.74,,268.0,260.0,-6.808,2.962,0.629,23.584
6415.0,3.507,0.831,-35.209,3.284,9.528,4.987,36.568,4.578,-10.033,-2.811,0.0,38.2,39.2,9.631,3.313,-7.466,-5.01,-8.484,-6.425,-3.282,26.843,0.0,262.74,,268.0,260.0,-6.836,2.971,0.622,23.62
6415.5,3.507,0.831,-35.209,3.284,9.528,5.007,36.554,4.593,-10.018,-2.804,0.0,38.224,39.149,9.631,3.313,-7.211,-4.929,-8.442,-6.335,-3.282,26.849,0.0,262.74,,267.0,260.0,-6.846,2.98,0.634,23.641
6416.0,3.507,0.831,-35.209,3.284,9.528,5.007,36.554,4.593,-10.018,-2.804,0.0,38.2,39.1,9.631,3.313,-7.166,-4.952,-8.122,-6.239,-3.282,26.849,0.0,262.24,,267.0,260.0,-6.729,2.989,0.627,23.657
6416.5,3.507,0.831,-35.209,3.284,9.528,5.007,36.554,4.593,-10.018,-2.804,0.0,38.2,39.1,9.631,3.313,-7.3,-4.956,-8.342,-6.364,-3.282,26.849,0.0,262.24,,266.0,260.0,-6.62,2.997,0.642,23.644
6417.0,2.541,0.684,-33.233,3.269,9.527,5.007,36.554,4.593,-10.018,-2.804,0.0,38.2,39.1,9.789,3.153,-7.332,-4.905,-8.449,-6.346,-3.282,26.849,0.0,261.94,,266.0,260.0,-6.741,3.006,0.637,23.586
6417.5,2.541,0.684,-33.233,3.269,9.527,5.007,36.554,4.593,-10.018,-2.804,0.0,38.2,39.1,9.789,3.153,-7.264,-4.903,-8.45,-6.359,-3.282,26.849,0.0,261.94,,265.0,260.0,-6.758,2.998,0.644,23.502
6418.0,2.541,0.684,-33.233,3.269,9.527,5.007,36.554,4.593,-10.018,-2.804,0.0,38.2,39.1,9.789,3.153,-7.211,-4.847,-8.5,-6.318,-3.282,26.849,0.0,261.24,,265.0,260.0,-6.744,2.99,0.66,23.487
6418.5,2.541,0.684,-33.233,3.269,9.527,5.007,36.554,4.593,-10.018,-2.804,0.0,38.2,39.1,9.789,3.153,-7.332,-4.868,-8.585,-6.351,-3.282,26.849,0.0,261.24,,264.0,260.0,-6.719,2.983,0.669,23.486
6419.0,2.541,0.684,-33.233,3.269,9.527,4.96,36.569,4.605,-9.977,-2.81,0.0,38.225,39.086,9.789,3.153,-7.372,-4.91,-8.604,-6.418,-3.276,26.841,0.0,260.64,,264.0,260.0,-6.784,2.976,0.696,23.482
6419.5,2.541,0.684,-33.233,3.269,9.527,4.96,36.569,4.605,-9.977,-2.81,0.0,38.2,39.1,9.789,3.153,-7.432,-4.963,-8.608,-6.448,-3.276,26.841,0.0,260.64,,264.0,260.0,-6.826,2.969,0.703,23.477
6420.0,2.556,0.62,-34.867,3.271,9.571,4.96,36.569,4.605,-9.977,-2.81,0.0,38.2,39.1,9.54,3.12,-7.443,-4.873,-8.532,-6.373,-3.276,26.841,0.0,260.74,,264.0,260.0,-6.863,2.962,0.693,23.49
6420.5,2.556,0.62,-34.867,3.271,9.571,4.96,36.569,4.605,-9.977,-2.81,0.0,38.2,39.1,9.54,3.12,-7.394,-4.952,-8.397,-6.34,-3.276,26.841,0.0,260.74,,264.0,260.0,-6.805,2.955,0.694,23.493
6421.0,2.556,0.62,-34.867,3.271,9.571,4.96,36.569,4.605,-9.977,-2.81,0.0,38.2,39.1,9.54,3.12,-7.247,-4.857,-8.297,-6.25,-3.276,26.841,0.0,260.34,,264.0,260.0,-6.771,2.949,0.697,23.534
6421.5,2.556,0.62,-34.867,3.271,9.571,4.96,36.569,4.605,-9.977,-2.81,0.0,38.2,39.1,9.54,3.12,-6.987,-4.828,-8.222,-6.14,-3.276,26.841,0.0,260.34,,264.0,260.0,-6.663,2.942,0.687,23.518
6422.0,2.556,0.62,-34.867,3.271,9.571,4.934,36.536,4.603,-9.969,-2.81,0.0,38.227,39.1,9.54,3.12,-7.171,-4.801,-8.269,-6.192,-3.299,26.844,0.0,257.34,,264.0,260.0,-6.544,2.936,0.666,23.525
6422.5,2.556,0.62,-34.867,3.271,9.571,4.934,36.536,4.603,-9.969,-2.81,0.0,38.2,39.1,9.54,3.12,-7.241,-4.844,-8.203,-6.25,-3.299,26.844,0.0,257.34,,265.0,260.0,-6.608,2.93,0.713,23.558
6423.0,3.139,0.829,-33.956,3.233,9.429,4.934,36.536,4.603,-9.969,-2.81,0.0,38.2,39.1,9.691,3.134,-6.981,-4.782,-8.17,-6.155,-3.299,26.844,0.0,257.04,,265.0,260.0,-6.634,2.923,0.702,23.589
6423.5,3.139,0.829,-33.956,3.233,9.429,4.934,36.536,4.603,-9.969,-2.81,0.0,38.2,39.1,9.691,3.134,-7.064,-4.718,-8.134,-6.015,-3.299,26.844,0.0,257.04,,266.0,260.0,-6.522,2.927,0.72,23.577
6424.0,3.139,0.829,-33.956,3.233,9.429,4.934,36.536,4.603,-9.969,-2.81,0.0,38.2,39.1,9.691,3.134,-7.023,-4.698,-7.944,-6.055,-3.299,26.844,0.0,256.94,,266.0,260.0,-6.483,2.93,0.744,23.563
6424.5,3.139,0.829,-33.956,3.233,9.429,4.934,36.536,4.603,-9.969,-2.81,0.0,38.2,39.1,9.691,3.134,-6.982,-4.714,-8.025,-6.082,-3.299,26.844,0.0,256.94,,267.0,260.0,-6.43,2.934,0.75,23.572
6425.0,3.139,0.829,-33.956,3.233,9.429,4.934,36.536,4.603,-9.969,-2.81,0.0,38.2,39.1,9.691,3.134,-7.039,-4.733,-8.172,-6.134,-3.299,26.844,0.0,257.94,,267.0,260.0,-6.451,2.937,0.768,23.554
6425.5,3.139,0.829,-33.956,3.233,9.429,4.972,36.527,4.6,-9.934,-2.815,0.0,38.229,39.077,9.691,3.134,-6.982,-4.709,-8.217,-6.093,-3.292,26.847,0.0,257.94,,268.0,260.0,-6.519,2.94,0.8,23.547
6426.0,3.139,0.829,-33.956,3.233,9.429,4.972,36.527,4.6,-9.934,-2.815,0.0,38.2,39.1,9.691,3.134,-6.938,-4.679,-8.097,-5.978,-3.292,26.847,0.0,258.54,,268.0,260.0,-6.5,2.944,0.793,23.536
6426.5,2.57,0.693,-33.343,3.247,9.551,4.972,36.527,4.6,-9.934,-2.815,0.0,38.2,39.1,9.735,3.124,-6.99,-4.641,-8.078,-6.053,-3.292,26.847,0.0,258.54,,269.0,260.0,-6.423,2.947,0.825,23.557
6427.0,2.57,0.693,-33.343,3.247,9.551,4.972,36.527,4.6,-9.934,-2.815,0.0,38.2,39.1,9.735,3.124,-7.061,-4.631,-8.137,-6.074,-3.292,26.847,0.0,258.44,,269.0,260.0,-6.441,2.941,0.837,23.553
6427.5,2.57,0.693,-33.343,3.247,9.551,4.972,36.527,4.6,-9.934,-2.815,0.0,38.2,39.1,9.735,3.124,-7.072,-4.754,-8.171,-6.141,-3.292,26.847,0.0,258.44,,270.0,260.0,-6.476,2.935,0.844,23.555
6428.0,2.57,0.693,-33.343,3.247,9.551,4.972,36.527,4.6,-9.934,-2.815,0.0,38.2,39.1,9.735,3.124,-6.874,-4.743,-8.034,-5.996,-3.292,26.847,0.0,261.64,,270.0,260.0,-6.535,2.929,0.852,23.532
6428.5,2.57,0.693,-33.343,3.247,9.551,5.03,36.581,4.582,-9.888,-2.818,0.0,38.229,39.134,9.735,3.124,-6.981,-4.669,-7.804,-5.991,-3.282,26.852,0.0,261.64,,269.0,260.0,-6.412,2.923,0.867,23.487
6429.0,2.57,0.693,-33.343,3.247,9.551,5.03,36.581,4.582,-9.888,-2.818,0.0,38.2,39.1,9.735,3.124,-6.757,-4.683,-7.971,-6.05,-3.282,26.852,0.0,261.84,,269.0,260.0,-6.361,2.917,0.861,23.486
6429.5,2.896,0.776,-34.214,3.236,9.46,5.03,36.581,4.582,-9.888,-2.818,0.0,38.2,39.1,9.626,3.217,-7.083,-4.747,-8.179,-6.182,-3.282,26.852,0.0,261.84,,268.0,260.0,-6.365,2.911,0.876,23.484
6430.0,2.896,0.776,-34.214,3.236,9.46,5.03,36.581,4.582,-9.888,-2.818,0.0,38.2,39.1,9.626,3.217,-7.148,-4.758,-8.263,-6.206,-3.282,26.852,0.0,261.64,,268.0,260.0,-6.548,2.911,0.869,23.5
6430.5,2.896,0.776,-34.214,3.236,9.46,5.03,36.581,4.582,-9.888,-2.818,0.0,38.2,39.1,9.626,3.217,-6.912,-4.755,-7.788,-6.064,-3.282,26.852,0.0,261.64,,267.0,260.0,-6.594,2.911,0.87,23.538
6431.0,2.896,0.776,-34.214,3.236,9.46,5.03,36.581,4.582,-9.888,-2.818,0.0,38.2,39.1,9.626,3.217,-6.836,-4.65,-8.024,-6.076,-3.282,26.852,0.0,262.54,,267.0,260.0,-6.38,2.911,0.869,23.552
6431.5,2.896,0.776,-34.214,3.236,9.46,5.03,36.581,4.582,-9.888,-2.818,0.0,38.2,39.1,9.626,3.217,-6.931,-4.621,-8.131,-6.096,-3.282,26.852,0.0,262.54,,266.0,260.0,-6.396,2.91,0.877,23.585
6432.0,2.896,0.776,-34.214,3.236,9.46,4.984,36.533,4.579,-9.866,-2.819,0.0,38.234,39.108,9.626,3.217,-7.141,-4.519,-8.303,-6.039,-3.283,26.838,0.0,262.84,,266.0,260.0,-6.445,2.91,0.877,23.597
6432.5,2.896,0.776,-34.214,3.236,9.46,4.984,36.533,4.579,-9.866,-2.819,0.0,38.2,39.1,9.626,3.217,-7.127,-4.661,-8.337,-6.181,-3.283,26.838,0.0,262.84,,265.0,260.0,-6.501,2.91,0.908,23.595
6433.0,3.26,0.796,-35.209,3.261,9.591,4.984,36.533,4.579,-9.866,-2.819,0.0,38.2,39.1,9.476,3.137,-7.261,-4.794,-8.183,-6.212,-3.283,26.838,0.0,263.14,,265.0,260.0,-6.576,2.91,0.912,23.572
6433.5,3.26,0.796,-35.209,3.261,9.591,4.984,36.533,4.579,-9.866,-2.819,0.0,38.2,39.1,9.476,3.137,-7.171,-4.836,-8.028,-6.173,-3.283,26.838,0.0,263.14,,264.0,260.0,-6.613,2.915,0.895,23.559
6434.0,3.26,0.796,-35.209,3.261,9.591,4.984,36.533,4.579,-9.866,-2.819,0.0,38.2,39.1,9.476,3.137,-7.0,-4.671,-8.181,-6.094,-3.283,26.838,0.0,262.74,,264.0,260.0,-6.552,2.921,0.915,23.572
6434.5,3.26,0.796,-35.209,3.261,9.591,4.984,36.533,4.579,-9.866,-2.819,0.0,38.2,39.1,9.476,3.137,-6.935,-4.588,-8.215,-6.038,-3.283,26.838,0.0,262.74,,263.0,260.0,-6.486,2.927,0.918,23.57
6435.0,3.26,0.796,-35.209,3.261,9.591,5.009,36.572,4.601,-9.846,-2.813,0.0,38.235,39.06,9.476,3.137,-7.065,-4.615,-8.353,-6.11,-3.282,26.842,0.0,258.44,,263.0,260.0,-6.444,2.932,0.915,23.541
6435.5,3.26,0.796,-35.209,3.261,9.591,5.009,36.572,4.601,-9.846,-2.813,0.0,38.2,39.1,9.476,3.137,-7.255,-4.736,-8.357,-6.241,-3.282,26.842,0.0,258.44,,264.0,260.0,-6.536,2.937,0.935,23.545
6436.0,2.987,0.8,-33.107,3.258,9.547,5.009,36.572,4.601,-9.846,-2.813,0.0,38.2,39.1,9.709,3.198,-7.126,-4.721,-8.049,-6.042,-3.282,26.842,0.0,258.54,,264.0,260.0,-6.647,2.943,0.922,23.556
6436.5,2.987,0.8,-33.107,3.258,9.547,5.009,36.572,4.601,-9.846,-2.813,0.0,38.2,39.1,9.709,3.198,-6.914,-4.631,-7.949,-6.004,-3.282,26.842,0.0,258.54,,265.0,260.0,-6.484,2.944,0.904,23.579
6437.0,2.987,0.8,-33.107,3.258,9.547,5.009,36.572,4.601,-9.846,-2.813,0.0,38.2,39.1,9.709,3.198,-6.821,-4.59,-8.09,-5.993,-3.282,26.842,0.0,258.44,,265.0,260.0,-6.374,2.944,0.924,23.584
6437.5,2.987,0.8,-33.107,3.258,9.547,5.009,36.572,4.601,-9.846,-2.813,0.0,38.2,39.1,9.709,3.198,-6.976,-4.621,-8.215,-6.058,-3.282,26.842,0.0,258.44,,266.0,260.0,-6.374,2.945,0.948,23.597
6438.0,2.987,0.8,-33.107,3.258,9.547,5.009,36.572,4.601,-9.846,-2.813,0.0,38.2,39.1,9.709,3.198,-7.05,-4.673,-8.099,-5.992,-3.282,26.842,0.0,257.64,,266.0,260.0,-6.467,2.946,0.936,23.58
6438.5,2.987,0.8,-33.107,3.258,9.547,5.011,36.598,4.62,-9.822,-2.812,0.0,38.241,39.047,9.709,3.198,-6.98,-4.736,-7.76,-5.992,-3.271,26.85,0.0,257.64,,267.0,260.0,-6.454,2.946,0.947,23.596
6439.0,2.987,0.8,-33.107,3.258,9.547,5.011,36.598,4.62,-9.822,-2.812,0.0,38.2,39.0,9.709,3.198,-6.752,-4.632,-7.945,-6.006,-3.271,26.85,0.0,257.74,,267.0,260.0,-6.367,2.947,0.939,23.598
6439.5,3.139,0.836,-33.034,3.248,9.499,5.011,36.598,4.62,-9.822,-2.812,0.0,38.2,39.0,9.831,3.155,-6.817,-4.562,-8.019,-5.984,-3.271,26.85,0.0,257.74,,268.0,260.0,-6.334,2.948,0.965,23.569
6440.0,3.139,0.836,-33.034,3.248,9.499,5.011,36.598,4.62,-9.822,-2.812,0.0,38.2,39.0,9.831,3.155,-6.926,-4.566,-8.091,-6.047,-3.271,26.85,0.0,257.74,,268.0,260.0,-6.345,2.951,0.963,23.549
6440.5,3.139,0.836,-33.034,3.248,9.499,5.011,36.598,4.62,-9.822,-2.812,0.0,38.2,39.0,9.831,3.155,-7.091,-4.585,-8.193,-6.096,-3.271,26.85,0.0,257.74,,269.0,260.0,-6.407,2.954,0.97,23.552
6441.0,3.139,0.836,-33.034,3.248,9.499,5.011,36.598,4.62,-9.822,-2.812,0.0,38.2,39.0,9.831,3.155,-7.123,-4.631,-8.125,-6.066,-3.271,26.85,0.0,260.54,,269.0,260.0,-6.491,2.957,0.964,23.561
6441.5,3.139,0.836,-33.034,3.248,9.499,5.036,36.581,4.575,-9.81,-2.819,0.0,38.225,39.004,9.831,3.155,-7.161,-4.686,-8.153,-6.078,-3.272,26.839,0.0,260.54,,269.0,260.0,-6.486,2.96,0.996,23.566
6442.0,3.139,0.836,-33.034,3.248,9.499,5.036,36.581,4.575,-9.81,-2.819,0.0,38.2,39.0,9.831,3.155,-6.933,-4.611,-8.125,-5.988,-3.272,26.839,0.0,260.74,,269.0,260.0,-6.52,2.963,0.988,23.55
6442.5,3.351,0.826,-35.209,3.233,9.553,5.036,36.581,4.575,-9.81,-2.819,0.0,38.2,39.0,9.52,3.371,-6.846,-4.559,-8.164,-5.95,-3.272,26.839,0.0,260.74,,269.0,260.0,-6.414,2.966,0.987,23.567
6443.0,3.351,0.826,-35.209,3.233,9.553,5.036,36.581,4.575,-9.81,-2.819,0.0,38.2,39.0,9.52,3.371,-7.004,-4.541,-8.211,-6.002,-3.272,26.839,0.0,260.94,,269.0,260.0,-6.38,2.972,0.993,23.537
6443.5,3.351,0.826,-35.209,3.233,9.553,5.036,36.581,4.575,-9.81,-2.819,0.0,38.2,39.0,9.52,3.371,-7.068,-4.534,-8.316,-6.03,-3.272,26.839,0.0,260.94,,269.0,260.0,-6.44,2.978,0.996,23.54
6444.0,3.351,0.826,-35.209,3.233,9.553,5.036,36.581,4.575,-9.81,-2.819,0.0,38.2,39.0,9.52,3.371,-7.121,-4.624,-8.245,-6.096,-3.272,26.839,0.0,262.84,,269.0,260.0,-6.487,2.984,1.004,23.535
6444.5,3.351,0.826,-35.209,3.233,9.553,5.036,36.581,4.575,-9.81,-2.819,0.0,38.2,39.0,9.52,3.371,-7.04,-4.659,-8.024,-6.02,-3.272,26.839,0.0,262.84,,268.0,260.0,-6.521,2.99,0.985,23.506
6445.0,3.351,0.826,-35.209,3.233,9.553,5.006,36.582,4.599,-9.797,-2.801,0.0,38.21,38.983,9.52,3.371,-6.842,-4.531,-8.128,-5.987,-3.284,26.825,0.0,262.34,,268.0,260.0,-6.436,2.996,1.006,23.519
6445.5,3.351,0.826,-35.209,3.233,9.553,5.006,36.582,4.599,-9.797,-2.801,0.0,38.2,39.0,9.52,3.371,-7.01,-4.513,-8.251,-5.981,-3.284,26.825,0.0,262.34,,267.0,260.0,-6.372,3.002,0.996,23.528
6446.0,3.162,0.754,-35.209,3.193,9.597,5.006,36.582,4.599,-9.797,-2.801,0.0,38.2,39.0,9.523,3.427,-7.036,-4.569,-8.058,-5.978,-3.284,26.825,0.0,262.24,,267.0,260.0,-6.439,3.008,1.003,23.504
6446.5,3.162,0.754,-35.209,3.193,9.597,5.006,36.582,4.599,-9.797,-2.801,0.0,38.2,39.0,9.523,3.427,-6.953,-4.581,-7.874,-5.913,-3.284,26.825,0.0,262.24,,266.0,260.0,-6.41,3.01,1.0,23.508
6447.0,3.162,0.754,-35.209,3.193,9.597,5.006,36.582,4.599,-9.797,-2.801,0.0,38.2,39.0,9.523,3.427,-6.61,-4.515,-7.868,-5.829,-3.284,26.825,0.0,262.24,,266.0,260.0,-6.331,3.013,1.017,23.496
6447.5,3.162,0.754,-35.209,3.193,9.597,5.006,36.582,4.599,-9.797,-2.801,0.0,38.2,39.0,9.523,3.427,-6.757,-4.5,-7.841,-5.878,-3.284,26.825,0.0,262.24,,265.0,260.0,-6.205,3.015,1.022,23.497
6448.0,3.162,0.754,-35.209,3.193,9.597,4.957,36.534,4.59,-9.785,-2.808,0.0,38.205,38.942,9.523,3.427,-6.884,-4.481,-7.99,-5.933,-3.286,26.836,0.0,260.74,,265.0,260.0,-6.244,3.018,1.016,23.514
6448.5,3.162,0.754,-35.209,3.193,9.597,4.957,36.534,4.59,-9.785,-2.808,0.0,38.2,38.9,9.523,3.427,-6.868,-4.556,-7.893,-5.929,-3.286,26.836,0.0,260.74,,265.0,260.0,-6.322,3.02,1.034,23.527
6449.0,3.182,0.742,-35.209,3.242,9.53,4.957,36.534,4.59,-9.785,-2.808,0.0,38.2,38.9,9.55,3.278,-6.684,-4.465,-7.91,-5.852,-3.286,26.836,0.0,260.54,,265.0,260.0,-6.311,3.022,1.042,23.564
6449.5,3.182,0.742,-35.209,3.242,9.53,4.957,36.534,4.59,-9.785,-2.808,0.0,38.2,38.9,9.55,3.278,-6.798,-4.417,-8.007,-5.829,-3.286,26.836,0.0,260.54,,265.0,260.0,-6.228,3.025,1.041,23.548
6450.0,3.182,0.742,-35.209,3.242,9.53,4.957,36.534,4.59,-9.785,-2.808,0.0,38.2,38.9,9.55,3.278,-6.866,-4.497,-7.926,-5.926,-3.286,26.836,0.0,260.34,,265.0,260.0,-6.263,3.028,1.065,23.558
6450.5,3.182,0.742,-35.209,3.242,9.53,4.957,36.534,4.59,-9.785,-2.808,0.0,38.2,38.9,9.55,3.278,-6.933,-4.461,-8.024,-5.927,-3.286,26.836,0.0,260.34,,265.0,260.0,-6.304,3.03,1.064,23.583
6451.0,3.182,0.742,-35.209,3.242,9.53,4.958,36.567,4.615,-9.739,-2.807,0.0,38.203,38.9,9.55,3.278,-6.98,-4.535,-7.966,-5.932,-3.284,26.833,0.0,258.24,,265.0,260.0,-6.336,3.033,1.087,23.599
6451.5,3.182,0.742,-35.209,3.242,9.53,4.958,36.567,4.615,-9.739,-2.807,0.0,38.2,38.9,9.55,3.278,-7.015,-4.534,-8.071,-5.958,-3.284,26.833,0.0,258.24,,266.0,260.0,-6.353,3.035,1.084,23.601
6452.0,3.182,0.742,-35.209,3.242,9.53,4.958,36.567,4.615,-9.739,-2.807,0.0,38.2,38.9,9.55,3.278,-6.865,-4.544,-7.967,-5.984,-3.284,26.833,0.0,258.64,,266.0,260.0,-6.395,3.037,1.075,23.593
6452.5,3.041,0.743,-34.84,3.238,9.584,4.958,36.567,4.615,-9.739,-2.807,0.0,38.2,38.9,9.608,3.143,-6.813,-4.494,-8.015,-5.922,-3.284,26.833,0.0,258.64,,267.0,260.0,-6.34,3.04,1.083,23.596
6453.0,3.041,0.743,-34.84,3.238,9.584,4.958,36.567,4.615,-9.739,-2.807,0.0,38.2,38.9,9.608,3.143,-6.841,-4.443,-8.046,-5.878,-3.284,26.833,0.0,258.74,,267.0,260.0,-6.311,3.04,1.084,23.589
6453.5,3.041,0.743,-34.84,3.238,9.584,4.958,36.567,4.615,-9.739,-2.807,0.0,38.2,38.9,9.608,3.143,-6.926,-4.468,-7.929,-5.887,-3.284,26.833,0.0,258.74,,268.0,260.0,-6.302,3.04,1.083,23.617
6454.0,3.041,0.743,-34.84,3.238,9.584,4.958,36.567,4.615,-9.739,-2.807,0.0,38.2,38.9,9.608,3.143,-6.888,-4.418,-7.942,-5.865,-3.284,26.833,0.0,259.64,,268.0,260.0,-6.303,3.04,1.084,23.619
6454.5,3.041,0.743,-34.84,3.238,9.584,5.006,36.582,4.616,-9.721,-2.805,0.0,38.191,38.927,9.608,3.143,-6.965,-4.547,-7.972,-5.924,-3.289,26.841,0.0,259.64,,268.0,260.0,-6.278,3.04,1.11,23.591
6455.0,3.041,0.743,-34.84,3.238,9.584,5.006,36.582,4.616,-9.721,-2.805,0.0,38.2,38.9,9.608,3.143,-6.672,-4.508,-7.917,-5.81,-3.289,26.841,0.0,260.04,,268.0,260.0,-6.352,3.04,1.092,23.582
6455.5,2.182,0.537,-34.797,3.213,9.661,5.006,36.582,4.616,-9.721,-2.805,0.0,38.2,38.9,9.622,3.164,-6.821,-4.445,-7.796,-5.851,-3.289,26.841,0.0,260.04,,268.0,260.0,-6.227,3.04,1.091,23.597
6456.0,2.182,0.537,-34.797,3.213,9.661,5.006,36.582,4.616,-9.721,-2.805,0.0,38.2,38.9,9.622,3.164,-6.835,-4.55,-7.807,-5.871,-3.289,26.841,0.0,260.14,,268.0,260.0,-6.228,3.026,1.077,23.619
6456.5,2.182,0.537,-34.797,3.213,9.661,5.006,36.582,4.616,-9.721,-2.805,0.0,38.2,38.9,9.622,3.164,-6.584,-4.462,-7.746,-5.783,-3.289,26.841,0.0,260.14,,268.0,260.0,-6.266,3.012,1.091,23.626
6457.0,2.182,0.537,-34.797,3.213,9.661,5.006,36.582,4.616,-9.721,-2.805,0.0,38.2,38.9,9.622,3.164,-6.694,-4.416,-7.88,-5.823,-3.289,26.841,0.0,262.24,,268.0,260.0,-6.144,2.998,1.092,23.616
6457.5,2.182,0.537,-34.797,3.213,9.661,5.036,36.547,4.595,-9.691,-2.814,0.0,38.184,38.889,9.622,3.164,-6.786,-4.44,-7.92,-5.869,-3.285,26.839,0.0,262.24,,267.0,260.0,-6.203,2.985,1.097,23.588
6458.0,2.182,0.537,-34.797,3.213,9.661,5.036,36.547,4.595,-9.691,-2.814,0.0,38.2,38.9,9.622,3.164,-6.822,-4.536,-7.611,-5.835,-3.285,26.839,0.0,262.14,,267.0,260.0,-6.254,2.972,1.106,23.535
6458.5,2.182,0.537,-34.797,3.213,9.661,5.036,36.547,4.595,-9.691,-2.814,0.0,38.2,38.9,9.622,3.164,-6.524,-4.459,-7.648,-5.806,-3.285,26.839,0.0,262.14,,266.0,260.0,-6.201,2.959,1.108,23.504
6459.0,2.957,0.68,-35.209,3.236,9.591,5.036,36.547,4.595,-9.691,-2.814,0.0,38.2,38.9,9.552,3.091,-6.581,-4.364,-7.817,-5.796,-3.285,26.839,0.0,262.44,,266.0,260.0,-6.109,2.946,1.127,23.488
6459.5,2.957,0.68,-35.209,3.236,9.591,5.036,36.547,4.595,-9.691,-2.814,0.0,38.2,38.9,9.552,3.091,-6.734,-4.414,-7.857,-5.762,-3.285,26.839,0.0,262.44,,265.0,260.0,-6.139,2.946,1.139,23.461
6460.0,2.957,0.68,-35.209,3.236,9.591,5.036,36.547,4.595,-9.691,-2.814,0.0,38.2,38.9,9.552,3.091,-6.75,-4.32,-7.608,-5.684,-3.285,26.839,0.0,262.14,,265.0,260.0,-6.192,2.947,1.13,23.442
6460.5,2.957,0.68,-35.209,3.236,9.591,5.036,36.547,4.595,-9.691,-2.814,0.0,38.2,38.9,9.552,3.091,-6.496,-4.313,-7.539,-5.629,-3.285,26.839,0.0,262.14,,264.0,260.0,-6.091,2.947,1.158,23.44
6461.0,2.957,0.68,-35.209,3.236,9.591,5.044,36.543,4.605,-9.66,-2.795,0.0,38.158,38.828,9.552,3.091,-6.621,-4.358,-7.712,-5.722,-3.288,26.839,0.0,261.34,,264.0,260.0,-5.994,2.947,1.161,23.423
6461.5,2.957,0.68,-35.209,3.236,9.591,5.044,36.543,4.605,-9.66,-2.795,0.0,38.2,38.8,9.552,3.091,-6.573,-4.333,-7.811,-5.677,-3.288,26.839,0.0,261.34,,263.0,260.0,-6.103,2.947,1.185,23.456
6462.0,2.678,0.694,-33.769,3.237,9.499,5.044,36.543,4.605,-9.66,-2.795,0.0,38.2,38.8,9.734,3.206,-6.583,-4.306,-7.578,-5.572,-3.288,26.839,0.0,261.04,,263.0,260.0,-6.098,2.947,1.177,23.465
6462.5,2.678,0.694,-33.769,3.237,9.499,5.044,36.543,4.605,-9.66,-2.795,0.0,38.2,38.8,9.734,3.206,-6.483,-4.339,-7.365,-5.625,-3.288,26.839,0.0,261.04,,262.0,260.0,-6.01,2.943,1.2,23.492
6463.0,2.678,0.694,-33.769,3.237,9.499,5.044,36.543,4.605,-9.66,-2.795,0.0,38.2,38.8,9.734,3.206,-6.451,-4.235,-7.593,-5.569,-3.288,26.839,0.0,260.84,,262.0,260.0,-5.953,2.938,1.195,23.479
6463.5,2.678,0.694,-33.769,3.237,9.499,5.044,36.543,4.605,-9.66,-2.795,0.0,38.2,38.8,9.734,3.206,-6.526,-4.179,-7.715,-5.596,-3.288,26.839,0.0,260.84,,262.0,260.0,-5.962,2.934,1.214,23.463
6464.0,2.678,0.694,-33.769,3.237,9.499,5.003,36.519,4.614,-9.634,-2.806,0.0,38.146,38.842,9.734,3.206,-6.595,-4.257,-7.687,-5.644,-3.284,26.841,0.0,257.04,,262.0,260.0,-6.004,2.93,1.227,23.452
6464.5,2.678,0.694,-33.769,3.237,9.499,5.003,36.519,4.614,-9.634,-2.806,0.0,38.1,38.8,9.734,3.206,-6.62,-4.351,-7.438,-5.683,-3.284,26.841,0.0,257.04,,263.0,260.0,-6.046,2.926,1.251,23.419
6465.0,2.678,0.694,-33.769,3.237,9.499,5.003,36.519,4.614,-9.634,-2.806,0.0,38.1,38.8,9.734,3.206,-6.368,-4.266,-7.47,-5.637,-3.284,26.841,0.0,256.94,,263.0,260.0,-6.023,2.922,1.266,23.39
6465.5,2.507,0.689,-34.001,3.261,9.487,5.003,36.519,4.614,-9.634,-2.806,0.0,38.1,38.8,9.627,3.094,-6.429,-4.208,-7.634,-5.644,-3.284,26.841,0.0,256.94,,264.0,260.0,-5.935,2.918,1.289,23.422
6466.0,2.507,0.689,-34.001,3.261,9.487,5.003,36.519,4.614,-9.634,-2.806,0.0,38.1,38.8,9.627,3.094,-6.498,-4.162,-7.67,-5.558,-3.284,26.841,0.0,256.94,,264.0,260.0,-5.979,2.911,1.28,23.455
6466.5,2.507,0.689,-34.001,3.261,9.487,5.003,36.519,4.614,-9.634,-2.806,0.0,38.1,38.8,9.627,3.094,-6.476,-4.396,-7.241,-5.609,-3.284,26.841,0.0,256.94,,265.0,260.0,-5.972,2.904,1.297,23.468
6467.0,2.507,0.689,-34.001,3.261,9.487,5.003,36.519,4.614,-9.634,-2.806,0.0,38.1,38.8,9.627,3.094,-6.207,-4.188,-7.426,-5.549,-3.284,26.841,0.0,257.14,,265.0,260.0,-5.93,2.898,1.281,23.504
6467.5,2.507,0.689,-34.001,3.261,9.487,4.996,36.547,4.598,-9.619,-2.819,0.0,38.137,38.801,9.627,3.094,-6.443,-4.131,-7.551,-5.585,-3.288,26.843,0.0,257.14,,266.0,260.0,-5.843,2.891,1.294,23.554
6468.0,2.507,0.689,-34.001,3.261,9.487,4.996,36.547,4.598,-9.619,-2.819,0.0,38.1,38.8,9.627,3.094,-6.501,-4.154,-7.567,-5.585,-3.288,26.843,0.0,257.04,,266.0,260.0,-5.927,2.885,1.294,23.586
6468.5,2.416,0.686,-33.999,3.29,9.528,4.996,36.547,4.598,-9.619,-2.819,0.0,38.1,38.8,9.619,3.14,-6.552,-4.234,-7.46,-5.609,-3.288,26.843,0.0,257.04,,267.0,260.0,-5.952,2.879,1.313,23.615
6469.0,2.416,0.686,-33.999,3.29,9.528,4.996,36.547,4.598,-9.619,-2.819,0.0,38.1,38.8,9.619,3.14,-6.557,-4.097,-7.702,-5.597,-3.288,26.843,0.0,257.44,,267.0,260.0,-5.964,2.871,1.344,23.677
6469.5,2.416,0.686,-33.999,3.29,9.528,4.996,36.547,4.598,-9.619,-2.819,0.0,38.1,38.8,9.619,3.14,-6.659,-4.198,-7.651,-5.631,-3.288,26.843,0.0,257.44,,268.0,260.0,-5.988,2.864,1.345,23.747
6470.0,2.416,0.686,-33.999,3.29,9.528,4.996,36.547,4.598,-9.619,-2.819,0.0,38.1,38.8,9.619,3.14,-6.285,-4.177,-7.451,-5.512,-3.288,26.843,0.0,260.24,,268.0,260.0,-6.035,2.857,1.352,23.823
6470.5,2.416,0.686,-33.999,3.29,9.528,4.978,36.556,4.646,-9.582,-2.812,0.0,38.128,38.765,9.619,3.14,-6.378,-4.135,-7.448,-5.495,-3.275,26.845,0.0,260.24,,268.0,260.0,-5.856,2.849,1.351,23.916
6471.0,2.416,0.686,-33.999,3.29,9.528,4.978,36.556,4.646,-9.582,-2.812,0.0,38.1,38.8,9.619,3.14,-6.449,-4.158,-7.329,-5.477,-3.275,26.845,0.0,260.24,,268.0,260.0,-5.864,2.842,1.345,23.981
6471.5,2.916,0.744,-34.798,3.18,9.472,4.978,36.556,4.646,-9.582,-2.812,0.0,38.1,38.8,9.664,3.228,-6.386,-4.145,-7.366,-5.484,-3.275,26.845,0.0,260.24,,268.0,260.0,-5.853,2.835,1.355,24.029
6472.0,2.916,0.744,-34.798,3.18,9.472,4.978,36.556,4.646,-9.582,-2.812,0.0,38.1,38.8,9.664,3.228,-6.301,-4.103,-7.478,-5.496,-3.275,26.845,0.0,260.44,,268.0,260.0,-5.845,2.837,1.37,24.059
6472.5,2.916,0.744,-34.798,3.18,9.472,4.978,36.556,4.646,-9.582,-2.812,0.0,38.1,38.8,9.664,3.228,-6.3,-4.089,-7.498,-5.466,-3.275,26.845,0.0,260.44,,268.0,260.0,-5.845,2.838,1.373,24.157
6473.0,2.916,0.744,-34.798,3.18,9.472,4.978,36.556,4.646,-9.582,-2.812,0.0,38.1,38.8,9.664,3.228,-6.35,-4.048,-7.533,-5.428,-3.275,26.845,0.0,263.14,,268.0,260.0,-5.838,2.839,1.388,24.181
6473.5,2.916,0.744,-34.798,3.18,9.472,4.978,36.556,4.646,-9.582,-2.812,0.0,38.1,38.8,9.664,3.228,-6.367,-4.053,-7.299,-5.412,-3.275,26.845,0.0,263.14,,267.0,260.0,-5.84,2.84,1.389,24.185
6474.0,2.916,0.744,-34.798,3.18,9.472,4.958,36.542,4.613,-9.561,-2.815,0.0,38.113,38.745,9.664,3.228,-6.08,-4.038,-7.26,-5.337,-3.263,26.855,0.0,262.74,,267.0,260.0,-5.783,2.842,1.428,24.198
6474.5,2.916,0.744,-34.798,3.18,9.472,4.958,36.542,4.613,-9.561,-2.815,0.0,38.1,38.7,9.664,3.228,-6.165,-3.985,-7.379,-5.359,-3.263,26.855,0.0,262.74,,266.0,260.0,-5.679,2.843,1.41,24.215
6475.0,2.521,0.694,-33.034,3.241,9.479,4.958,36.542,4.613,-9.561,-2.815,0.0,38.1,38.7,9.687,3.158,-6.26,-3.992,-7.49,-5.378,-3.263,26.855,0.0,262.54,,266.0,260.0,-5.722,2.844,1.415,24.21
6475.5,2.521,0.694,-33.034,3.241,9.479,4.958,36.542,4.613,-9.561,-2.815,0.0,38.1,38.7,9.687,3.158,-6.356,-4.033,-7.425,-5.401,-3.263,26.855,0.0,262.54,,265.0,260.0,-5.78,2.839,1.445,24.283
6476.0,2.521,0.694,-33.034,3.241,9.479,4.958,36.542,4.613,-9.561,-2.815,0.0,38.1,38.7,9.687,3.158,-6.389,-4.061,-7.318,-5.413,-3.263,26.855,0.0,261.94,,265.0,260.0,-5.804,2.834,1.474,24.377
6476.5,2.521,0.694,-33.034,3.241,9.479,4.958,36.542,4.613,-9.561,-2.815,0.0,38.1,38.7,9.687,3.158,-6.155,-4.021,-7.278,-5.385,-3.263,26.855,0.0,261.94,,264.0,260.0,-5.795,2.828,1.467,24.411
6477.0,2.521,0.694,-33.034,3.241,9.479,4.981,36.533,4.597,-9.534,-2.794,0.0,38.088,38.742,9.687,3.158,-6.315,-4.049,-7.481,-5.456,-3.261,26.857,0.0,260.44,,264.0,260.0,-5.71,2.823,1.482,24.412
6477.5,2.521,0.694,-33.034,3.241,9.479,4.981,36.533,4.597,-9.534,-2.794,0.0,38.1,38.7,9.687,3.158,-6.384,-4.009,-7.325,-5.375,-3.261,26.857,0.0,260.44,,264.0,260.0,-5.825,2.818,1.486,24.445
6478.0,2.949,0.765,-34.229,3.229,9.465,4.981,36.533,4.597,-9.534,-2.794,0.0,38.1,38.7,9.755,3.223,-6.414,-4.07,-7.317,-5.424,-3.261,26.857,0.0,260.34,,264.0,260.0,-5.773,2.814,1.472,24.437
6478.5,2.949,0.765,-34.229,3.229,9.465,4.981,36.533,4.597,-9.534,-2.794,0.0,38.1,38.7,9.755,3.223,-6.356,-4.116,-7.25,-5.434,-3.261,26.857,0.0,260.34,,264.0,260.0,-5.806,2.816,1.511,24.44
6479.0,2.949,0.765,-34.229,3.229,9.465,4.981,36.533,4.597,-9.534,-2.794,0.0,38.1,38.7,9.755,3.223,-6.285,-4.049,-7.366,-5.437,-3.261,26.857,0.0,260.24,,264.0,260.0,-5.789,2.818,1.496,24.445
6479.5,2.949,0.765,-34.229,3.229,9.465,4.981,36.533,4.597,-9.534,-2.794,0.0,38.1,38.7,9.755,3.223,-6.239,-4.023,-7.399,-5.385,-3.261,26.857,0.0,260.24,,264.0,260.0,-5.784,2.82,1.507,24.398
6480.0,2.949,0.765,-34.229,3.229,9.465,4.981,36.533,4.597,-9.534,-2.794,0.0,38.1,38.7,9.755,3.223,-6.275,-3.906,-7.453,-5.321,-3.261,26.857,0.0,258.04,,264.0,260.0,-5.762,2.822,1.52,24.41
6480.5,2.949,0.765,-34.229,3.229,9.465,4.997,36.518,4.576,-9.525,-2.805,0.0,38.085,38.669,9.755,3.223,-6.314,-4.063,-7.365,-5.449,-3.265,26.865,0.0,258.04,,265.0,260.0,-5.739,2.824,1.518,24.432
6481.0,2.949,0.765,-34.229,3.229,9.465,4.997,36.518,4.576,-9.525,-2.805,0.0,38.1,38.7,9.755,3.223,-6.101,-3.989,-7.205,-5.345,-3.265,26.865,0.0,258.14,,265.0,260.0,-5.798,2.826,1.523,24.423
6481.5,3.267,0.795,-35.209,3.219,9.569,4.997,36.518,4.576,-9.525,-2.805,0.0,38.1,38.7,9.54,3.134,-6.2,-3.991,-7.372,-5.39,-3.265,26.865,0.0,258.14,,266.0,260.0,-5.66,2.828,1.537,24.423
6482.0,3.267,0.795,-35.209,3.219,9.569,4.997,36.518,4.576,-9.525,-2.805,0.0,38.1,38.7,9.54,3.134,-6.242,-3.971,-7.461,-5.379,-3.265,26.865,0.0,257.84,,266.0,260.0,-5.738,2.835,1.542,24.405
6482.5,3.267,0.795,-35.209,3.219,9.569,4.997,36.518,4.576,-9.525,-2.805,0.0,38.1,38.7,9.54,3.134,-6.265,-3.984,-7.465,-5.391,-3.265,26.865,0.0,257.84,,267.0,260.0,-5.763,2.843,1.532,24.393
6483.0,3.267,0.795,-35.209,3.219,9.569,4.997,36.518,4.576,-9.525,-2.805,0.0,38.1,38.7,9.54,3.134,-6.313,-4.004,-7.166,-5.327,-3.265,26.865,0.0,259.24,,267.0,260.0,-5.776,2.85,1.547,24.382
6483.5,3.267,0.795,-35.209,3.219,9.569,5.021,36.542,4.59,-9.492,-2.818,0.0,38.064,38.698,9.54,3.134,-6.172,-3.956,-7.089,-5.299,-3.261,26.871,0.0,259.24,,267.0,260.0,-5.703,2.856,1.548,24.337
6484.0,3.267,0.795,-35.209,3.219,9.569,5.021,36.542,4.59,-9.492,-2.818,0.0,38.1,38.7,9.54,3.134,-6.055,-3.956,-7.246,-5.303,-3.261,26.871,0.0,259.34,,267.0,260.0,-5.629,2.863,1.554,24.321
6484.5,2.995,0.815,-34.432,3.281,9.53,5.021,36.542,4.59,-9.492,-2.818,0.0,38.1,38.7,9.649,3.344,-6.35,-3.921,-7.61,-5.417,-3.261,26.871,0.0,259.34,,267.0,260.0,-5.64,2.87,1.573,24.29
6485.0,2.995,0.815,-34.432,3.281,9.53,5.021,36.542,4.59,-9.492,-2.818,0.0,38.1,38.7,9.649,3.344,-6.562,-4.06,-7.638,-5.524,-3.261,26.871,0.0,259.24,,267.0,260.0,-5.825,2.872,1.577,24.352
6485.5,2.995,0.815,-34.432,3.281,9.53,5.021,36.542,4.59,-9.492,-2.818,0.0,38.1,38.7,9.649,3.344,-6.357,-4.003,-7.487,-5.398,-3.261,26.871,0.0,259.24,,267.0,260.0,-5.946,2.874,1.597,24.36
6486.0,2.995,0.815,-34.432,3.281,9.53,5.021,36.542,4.59,-9.492,-2.818,0.0,38.1,38.7,9.649,3.344,-6.378,-4.023,-7.443,-5.455,-3.261,26.871,0.0,261.54,,267.0,260.0,-5.811,2.876,1.575,24.355
6486.5,2.995,0.815,-34.432,3.281,9.53,5.021,36.542,4.59,-9.492,-2.818,0.0,38.1,38.7,9.649,3.344,-6.485,-3.963,-7.635,-5.48,-3.261,26.871,0.0,261.54,,266.0,260.0,-5.825,2.878,1.57,24.343
6487.0,2.995,0.815,-34.432,3.281,9.53,5.007,36.563,4.57,-9.476,-2.8,0.0,38.053,38.647,9.649,3.344,-6.551,-4.024,-7.628,-5.518,-3.261,26.881,0.0,261.24,,266.0,260.0,-5.891,2.88,1.568,24.315
6487.5,2.995,0.815,-34.432,3.281,9.53,5.007,36.563,4.57,-9.476,-2.8,0.0,38.1,38.6,9.649,3.344,-6.562,-4.005,-7.668,-5.53,-3.261,26.881,0.0,261.24,,265.0,260.0,-5.93,2.881,1.563,24.291
6488.0,2.963,0.793,-33.771,3.258,9.488,5.007,36.563,4.57,-9.476,-2.8,0.0,38.1,38.6,9.71,3.252,-6.443,-4.147,-7.451,-5.612,-3.261,26.881,0.0,261.24,,265.0,260.0,-5.941,2.883,1.552,24.292
6488.5,2.963,0.793,-33.771,3.258,9.488,5.007,36.563,4.57,-9.476,-2.8,0.0,38.1,38.6,9.71,3.252,-6.448,-4.069,-7.491,-5.528,-3.261,26.881,0.0,261.24,,264.0,260.0,-5.913,2.885,1.564,24.272
6489.0,2.963,0.793,-33.771,3.258,9.488,5.007,36.563,4.57,-9.476,-2.8,0.0,38.1,38.6,9.71,3.252,-6.406,-4.025,-7.554,-5.492,-3.261,26.881,0.0,260.24,,264.0,260.0,-5.884,2.886,1.541,24.196
6489.5,2.963,0.793,-33.771,3.258,9.488,5.007,36.563,4.57,-9.476,-2.8,0.0,38.1,38.6,9.71,3.252,-6.381,-4.009,-7.458,-5.366,-3.261,26.881,0.0,260.24,,264.0,260.0,-5.869,2.887,1.529,24.046
6490.0,2.963,0.793,-33.771,3.258,9.488,4.984,36.536,4.613,-9.469,-2.802,0.0,38.037,38.72,9.71,3.252,-6.311,-4.0,-7.153,-5.321,-3.264,26.876,0.0,259.24,,264.0,260.0,-5.803,2.888,1.534,24.085
6490.5,2.963,0.793,-33.771,3.258,9.488,4.984,36.536,4.613,-9.469,-2.802,0.0,38.0,38.7,9.71,3.252,-6.277,-4.002,-7.222,-5.34,-3.264,26.876,0.0,259.24,,264.0,260.0,-5.696,2.89,1.524,23.982
6491.0,2.891,0.757,-33.887,3.269,9.575,4.984,36.536,4.613,-9.469,-2.802,0.0,38.0,38.7,9.63,3.137,-6.106,-3.944,-7.303,-5.305,-3.264,26.876,0.0,259.34,,264.0,260.0,-5.71,2.891,1.528,23.968
6491.5,2.891,0.757,-33.887,3.269,9.575,4.984,36.536,4.613,-9.469,-2.802,0.0,38.0,38.7,9.63,3.137,-6.206,-3.905,-7.43,-5.262,-3.264,26.876,0.0,259.34,,264.0,260.0,-5.665,2.891,1.552,23.914
6492.0,2.891,0.757,-33.887,3.269,9.575,4.984,36.536,4.613,-9.469,-2.802,0.0,38.0,38.7,9.63,3.137,-6.223,-3.986,-7.369,-5.38,-3.264,26.876,0.0,259.64,,264.0,260.0,-5.701,2.891,1.55,23.867
6492.5,2.891,0.757,-33.887,3.269,9.575,4.984,36.536,4.613,-9.469,-2.802,0.0,38.0,38.7,9.63,3.137,-6.396,-3.971,-7.418,-5.363,-3.264,26.876,0.0,259.64,,264.0,260.0,-5.739,2.891,1.556,23.849
6493.0,2.891,0.757,-33.887,3.269,9.575,4.995,36.555,4.599,-9.436,-2.799,0.0,38.028,38.706,9.63,3.137,-6.324,-4.003,-7.488,-5.393,-3.27,26.891,0.0,258.54,,264.0,260.0,-5.787,2.891,1.57,23.81
6493.5,2.891,0.757,-33.887,3.269,9.575,4.995,36.555,4.599,-9.436,-2.799,0.0,38.0,38.7,9.63,3.137,-6.232,-3.954,-7.429,-5.332,-3.27,26.891,0.0,258.54,,265.0,260.0,-5.802,2.891,1.576,23.761
6494.0,2.891,0.757,-33.887,3.269,9.575,4.995,36.555,4.599,-9.436,-2.799,0.0,38.0,38.7,9.63,3.137,-6.255,-3.879,-7.18,-5.251,-3.27,26.891,0.0,258.34,,265.0,260.0,-5.737,2.891,1.551,23.692
6494.5,3.215,0.777,-35.209,3.225,9.609,4.995,36.555,4.599,-9.436,-2.799,0.0,38.0,38.7,9.578,3.407,-6.323,-3.987,-7.287,-5.348,-3.27,26.891,0.0,258.34,,266.0,260.0,-5.641,2.891,1.571,23.686
6495.0,3.215,0.777,-35.209,3.225,9.609,4.995,36.555,4.599,-9.436,-2.799,0.0,38.0,38.7,9.578,3.407,-6.431,-3.922,-7.541,-5.439,-3.27,26.891,0.0,258.34,,266.0,260.0,-5.736,2.896,1.555,23.658
6495.5,3.215,0.777,-35.209,3.225,9.609,4.995,36.555,4.599,-9.436,-2.799,0.0,38.0,38.7,9.578,3.407,-6.522,-4.064,-7.536,-5.548,-3.27,26.891,0.0,258.34,,267.0,260.0,-5.834,2.901,1.576,23.629
6496.0,3.215,0.777,-35.209,3.225,9.609,4.995,36.555,4.599,-9.436,-2.799,0.0,38.0,38.7,9.578,3.407,-6.563,-4.18,-7.33,-5.516,-3.27,26.891,0.0,259.44,,267.0,260.0,-5.918,2.907,1.574,23.569
6496.5,3.215,0.777,-35.209,3.225,9.609,4.956,36.534,4.61,-9.412,-2.805,0.0,38.019,38.587,9.578,3.407,-6.171,-4.033,-7.246,-5.434,-3.262,26.895,0.0,259.44,,267.0,260.0,-5.897,2.912,1.544,23.561
6497.0,3.215,0.777,-35.209,3.225,9.609,4.956,36.534,4.61,-9.412,-2.805,0.0,38.0,38.6,9.578,3.407,-6.368,-3.972,-7.435,-5.397,-3.262,26.895,0.0,259.44,,267.0,260.0,-5.721,2.917,1.552,23.566
6497.5,2.646,0.728,-34.175,3.224,9.502,4.956,36.534,4.61,-9.412,-2.805,0.0,38.0,38.6,9.68,3.233,-6.32,-3.999,-7.38,-5.378,-3.262,26.895,0.0,259.44,,267.0,260.0,-5.793,2.921,1.531,23.597
6498.0,2.646,0.728,-34.175,3.224,9.502,4.956,36.534,4.61,-9.412,-2.805,0.0,38.0,38.6,9.68,3.233,-6.329,-3.987,-7.097,-5.3,-3.262,26.895,0.0,259.14,,267.0,260.0,-5.769,2.917,1.523,23.575
6498.5,2.646,0.728,-34.175,3.224,9.502,4.956,36.534,4.61,-9.412,-2.805,0.0,38.0,38.6,9.68,3.233,-6.064,-3.891,-7.231,-5.257,-3.262,26.895,0.0,259.14,,267.0,260.0,-5.678,2.913,1.532,23.557
6499.0,2.646,0.728,-34.175,3.224,9.502,4.956,36.534,4.61,-9.412,-2.805,0.0,38.0,38.6,9.68,3.233,-6.176,-3.883,-7.275,-5.284,-3.262,26.895,0.0,260.94,,267.0,260.0,-5.611,2.908,1.546,23.459
6499.5,2.646,0.728,-34.175,3.224,9.502,4.979,36.501,4.632,-9.369,-2.797,0.0,38.014,38.587,9.68,3.233,-6.261,-3.953,-7.369,-5.345,-3.261,26.909,0.0,260.94,,267.0,260.0,-5.655,2.904,1.568,23.458
6500.0,2.646,0.728,-34.175,3.224,9.502,4.979,36.501,4.632,-9.369,-2.797,0.0,38.0,38.6,9.68,3.233,-6.352,-3.935,-7.209,-5.328,-3.261,26.909,0.0,261.34,,267.0,260.0,-5.732,2.9,1.553,23.496
6500.5,2.646,0.728,-34.175,3.224,9.502,4.979,36.501,4.632,-9.369,-2.797,0.0,38.0,38.6,9.68,3.233,-6.027,-4.072,-7.012,-5.32,-3.261,26.909,0.0,261.34,,266.0,260.0,-5.706,2.895,1.568,23.468
6501.0,3.465,0.812,-35.209,3.1,9.644,4.979,36.501,4.632,-9.369,-2.797,0.0,38.0,38.6,9.525,3.158,-6.006,-4.006,-6.961,-5.287,-3.261,26.909,0.0,261.54,,266.0,260.0,-5.608,2.891,1.555,23.479
6501.5,3.465,0.812,-35.209,3.1,9.644,4.979,36.501,4.632,-9.369,-2.797,0.0,38.0,38.6,9.525,3.158,-6.188,-3.978,-6.988,-5.315,-3.261,26.909,0.0,261.54,,265.0,260.0,-5.565,2.901,1.531,23.486
6502.0,3.465,0.812,-35.209,3.1,9.644,4.979,36.501,4.632,-9.369,-2.797,0.0,38.0,38.6,9.525,3.158,-5.934,-3.923,-7.132,-5.277,-3.261,26.909,0.0,261.14,,265.0,260.0,-5.617,2.91,1.539,23.536
6502.5,3.465,0.812,-35.209,3.1,9.644,4.979,36.501,4.632,-9.369,-2.797,0.0,38.0,38.6,9.525,3.158,-6.136,-3.957,-7.228,-5.307,-3.261,26.909,0.0,261.14,,264.0,260.0,-5.567,2.919,1.555,23.584
6503.0,3.465,0.812,-35.209,3.1,9.644,5.014,36.505,4.622,-9.318,-2.8,0.0,38.009,38.637,9.525,3.158,-6.266,-3.958,-7.318,-5.348,-3.258,26.907,0.0,260.94,,264.0,260.0,-5.657,2.928,1.557,23.659
6503.5,3.465,0.812,-35.209,3.1,9.644,5.014,36.505,4.622,-9.318,-2.8,0.0,38.0,38.6,9.525,3.158,-6.287,-3.991,-7.231,-5.35,-3.258,26.907,0.0,260.94,,264.0,260.0,-5.722,2.937,1.556,23.692
6504.0,2.971,0.718,-35.209,3.214,9.624,5.014,36.505,4.622,-9.318,-2.8,0.0,38.0,38.6,9.579,3.121,-6.266,-3.975,-7.047,-5.306,-3.258,26.907,0.0,260.84,,264.0,260.0,-5.715,2.946,1.55,23.651
6504.5,2.971,0.718,-35.209,3.214,9.624,5.014,36.505,4.622,-9.318,-2.8,0.0,38.0,38.6,9.579,3.121,-6.015,-3.965,-7.13,-5.312,-3.258,26.907,0.0,260.84,,264.0,260.0,-5.648,2.946,1.568,23.703
6505.0,2.971,0.718,-35.209,3.214,9.624,5.014,36.505,4.622,-9.318,-2.8,0.0,38.0,38.6,9.579,3.121,-6.254,-3.973,-7.275,-5.386,-3.258,26.907,0.0,261.44,,264.0,260.0,-5.606,2.946,1.565,23.809
6505.5,2.971,0.718,-35.209,3.214,9.624,5.014,36.505,4.622,-9.318,-2.8,0.0,38.0,38.6,9.579,3.121,-6.187,-4.017,-7.201,-5.354,-3.258,26.907,0.0,261.44,,263.0,260.0,-5.722,2.947,1.568,23.921
6506.0,2.971,0.718,-35.209,3.214,9.624,5.038,36.514,4.611,-9.278,-2.808,0.0,37.993,38.634,9.579,3.121,-5.784,-3.917,-6.874,-5.17,-3.263,26.91,0.0,258.54,,263.0,260.0,-5.69,2.947,1.55,23.911
6506.5,2.971,0.718,-35.209,3.214,9.624,5.038,36.514,4.611,-9.278,-2.808,0.0,38.0,38.6,9.579,3.121,-5.835,-3.821,-6.985,-5.147,-3.263,26.91,0.0,258.54,,264.0,260.0,-5.436,2.948,1.566,23.977
6507.0,2.971,0.718,-35.209,3.214,9.624,5.038,36.514,4.611,-9.278,-2.808,0.0,38.0,38.6,9.579,3.121,-6.047,-3.821,-7.006,-5.192,-3.263,26.91,0.0,258.44,,264.0,260.0,-5.447,2.948,1.565,23.977
6507.5,2.75,0.759,-33.963,3.258,9.49,5.038,36.514,4.611,-9.278,-2.808,0.0,38.0,38.6,9.645,3.077,-6.075,-3.807,-7.11,-5.199,-3.263,26.91,0.0,258.44,,265.0,260.0,-5.516,2.948,1.572,23.99
6508.0,2.75,0.759,-33.963,3.258,9.49,5.038,36.514,4.611,-9.278,-2.808,0.0,38.0,38.6,9.645,3.077,-6.148,-3.964,-6.922,-5.239,-3.263,26.91,0.0,258.64,,265.0,260.0,-5.548,2.945,1.582,24.028
6508.5,2.75,0.759,-33.963,3.258,9.49,5.038,36.514,4.611,-9.278,-2.808,0.0,38.0,38.6,9.645,3.077,-6.048,-3.85,-6.873,-5.17,-3.263,26.91,0.0,258.64,,266.0,260.0,-5.568,2.942,1.605,23.998
6509.0,2.75,0.759,-33.963,3.258,9.49,5.038,36.514,4.611,-9.278,-2.808,0.0,38.0,38.6,9.645,3.077,-6.022,-3.888,-7.048,-5.209,-3.263,26.91,0.0,258.74,,266.0,260.0,-5.486,2.939,1.623,24.012
6509.5,2.75,0.759,-33.963,3.258,9.49,5.039,36.514,4.604,-9.238,-2.803,0.0,37.989,38.614,9.645,3.077,-6.041,-3.75,-7.125,-5.105,-3.257,26.917,0.0,258.74,,267.0,260.0,-5.542,2.936,1.639,24.039
6510.0,2.75,0.759,-33.963,3.258,9.49,5.039,36.514,4.604,-9.238,-2.803,0.0,38.0,38.6,9.645,3.077,-6.061,-3.755,-6.935,-5.074,-3.257,26.917,0.0,258.44,,267.0,260.0,-5.505,2.933,1.636,24.016
6510.5,3.466,0.823,-35.209,3.122,9.576,5.039,36.514,4.604,-9.238,-2.803,0.0,38.0,38.6,9.584,3.329,-5.932,-3.825,-6.742,-5.082,-3.257,26.917,0.0,258.44,,268.0,260.0,-5.456,2.93,1.66,24.038
6511.0,3.466,0.823,-35.209,3.122,9.576,5.039,36.514,4.604,-9.238,-2.803,0.0,38.0,38.6,9.584,3.329,-5.814,-3.787,-6.94,-5.132,-3.257,26.917,0.0,258.54,,268.0,260.0,-5.395,2.938,1.646,24.034
6511.5,3.466,0.823,-35.209,3.122,9.576,5.039,36.514,4.604,-9.238,-2.803,0.0,38.0,38.6,9.584,3.329,-5.972,-3.789,-7.089,-5.168,-3.257,26.917,0.0,258.54,,269.0,260.0,-5.418,2.947,1.661,24.064
6512.0,3.466,0.823,-35.209,3.122,9.576,5.039,36.514,4.604,-9.238,-2.803,0.0,38.0,38.6,9.584,3.329,-6.073,-3.79,-7.198,-5.196,-3.257,26.917,0.0,261.24,,269.0,260.0,-5.504,2.956,1.683,24.169
6512.5,3.466,0.823,-35.209,3.122,9.576,5.026,36.546,4.646,-9.202,-2.808,0.0,37.985,38.623,9.584,3.329,-6.165,-3.902,-6.951,-5.244,-3.252,26.923,0.0,261.24,,268.0,260.0,-5.564,2.964,1.686,24.257
6513.0,3.466,0.823,-35.209,3.122,9.576,5.026,36.546,4.646,-9.202,-2.808,0.0,38.0,38.6,9.584,3.329,-5.665,-3.738,-6.841,-5.028,-3.252,26.923,0.0,261.74,,268.0,260.0,-5.565,2.972,1.678,24.251
6513.5,3.533,0.826,-35.209,3.143,9.567,5.026,36.546,4.646,-9.202,-2.808,0.0,38.0,38.6,9.586,3.108,-5.853,-3.718,-6.891,-5.062,-3.252,26.923,0.0,261.74,,267.0,260.0,-5.318,2.98,1.701,24.279
6514.0,3.533,0.826,-35.209,3.143,9.567,5.026,36.546,4.646,-9.202,-2.808,0.0,38.0,38.6,9.586,3.108,-5.961,-3.789,-6.83,-5.137,-3.252,26.923,0.0,261.74,,267.0,260.0,-5.381,2.989,1.676,24.25
6514.5,3.533,0.826,-35.209,3.143,9.567,5.026,36.546,4.646,-9.202,-2.808,0.0,38.0,38.6,9.586,3.108,-5.998,-3.787,-6.838,-5.092,-3.252,26.923,0.0,261.74,,266.0,260.0,-5.429,2.998,1.72,24.281
6515.0,3.533,0.826,-35.209,3.143,9.567,5.026,36.546,4.646,-9.202,-2.808,0.0,38.0,38.6,9.586,3.108,-5.89,-3.789,-6.859,-5.101,-3.252,26.923,0.0,262.64,,266.0,260.0,-5.429,3.007,1.73,24.274
6515.5,3.533,0.826,-35.209,3.143,9.567,5.026,36.546,4.646,-9.202,-2.808,0.0,38.0,38.6,9.586,3.108,-5.857,-3.719,-6.985,-5.091,-3.252,26.923,0.0,262.64,,265.0,260.0,-5.41,3.016,1.737,24.2
6516.0,3.533,0.826,-35.209,3.143,9.567,4.949,36.51,4.639,-9.205,-2.801,0.0,37.989,38.665,9.586,3.108,-5.933,-3.681,-7.045,-5.097,-3.252,26.932,0.0,262.24,,265.0,260.0,-5.413,3.024,1.757,24.285
6516.5,3.533,0.826,-35.209,3.143,9.567,4.949,36.51,4.639,-9.205,-2.801,0.0,38.0,38.7,9.586,3.108,-6.101,-3.746,-7.197,-5.156,-3.252,26.932,0.0,262.24,,264.0,260.0,-5.439,3.032,1.763,24.325
6517.0,2.674,0.601,-35.209,3.174,9.551,4.949,36.51,4.639,-9.205,-2.801,0.0,38.0,38.7,9.561,3.264,-6.048,-3.829,-6.821,-5.137,-3.252,26.932,0.0,262.24,,264.0,260.0,-5.55,3.041,1.782,24.351
6517.5,2.674,0.601,-35.209,3.174,9.551,4.949,36.51,4.639,-9.205,-2.801,0.0,38.0,38.7,9.561,3.264,-5.709,-3.845,-6.65,-5.036,-3.252,26.932,0.0,262.24,,263.0,260.0,-5.459,3.035,1.776,24.368
6518.0,2.674,0.601,-35.209,3.174,9.551,4.949,36.51,4.639,-9.205,-2.801,0.0,38.0,38.7,9.561,3.264,-5.743,-3.7,-6.695,-5.058,-3.252,26.932,0.0,262.04,,263.0,260.0,-5.31,3.029,1.752,24.386
6518.5,2.674,0.601,-35.209,3.174,9.551,4.949,36.51,4.639,-9.205,-2.801,0.0,38.0,38.7,9.561,3.264,-5.875,-3.66,-6.746,-5.021,-3.252,26.932,0.0,262.04,,262.0,260.0,-5.299,3.023,1.745,24.395
6519.0,2.674,0.601,-35.209,3.174,9.551,4.948,36.493,4.629,-9.162,-2.791,0.0,37.985,38.657,9.561,3.264,-5.914,-3.703,-6.701,-5.026,-3.25,26.933,0.0,258.54,,262.0,260.0,-5.325,3.017,1.771,24.369
6519.5,2.674,0.601,-35.209,3.174,9.551,4.948,36.493,4.629,-9.162,-2.791,0.0,38.0,38.7,9.561,3.264,-5.555,-3.65,-6.575,-4.907,-3.25,26.933,0.0,258.54,,263.0,260.0,-5.336,3.012,1.773,24.348
6520.0,2.751,0.734,-34.075,3.125,9.471,4.948,36.493,4.629,-9.162,-2.791,0.0,38.0,38.7,9.675,3.179,-5.681,-3.536,-6.55,-4.886,-3.25,26.933,0.0,258.34,,263.0,260.0,-5.172,3.006,1.777,24.338
6520.5,2.751,0.734,-34.075,3.125,9.471,4.948,36.493,4.629,-9.162,-2.791,0.0,38.0,38.7,9.675,3.179,-5.79,-3.644,-6.534,-4.924,-3.25,26.933,0.0,258.34,,264.0,260.0,-5.163,3.002,1.788,24.304
6521.0,2.751,0.734,-34.075,3.125,9.471,4.948,36.493,4.629,-9.162,-2.791,0.0,38.0,38.7,9.675,3.179,-5.608,-3.628,-6.436,-4.848,-3.25,26.933,0.0,258.64,,264.0,260.0,-5.223,2.998,1.806,24.311
6521.5,2.751,0.734,-34.075,3.125,9.471,4.948,36.493,4.629,-9.162,-2.791,0.0,38.0,38.7,9.675,3.179,-5.443,-3.489,-6.498,-4.843,-3.25,26.933,0.0,258.64,,265.0,260.0,-5.13,2.994,1.822,24.291
6522.0,2.751,0.734,-34.075,3.125,9.471,4.948,36.493,4.629,-9.162,-2.791,0.0,38.0,38.7,9.675,3.179,-5.674,-3.468,-6.674,-4.891,-3.25,26.933,0.0,257.44,,265.0,260.0,-5.068,2.99,1.858,24.292
6522.5,2.751,0.734,-34.075,3.125,9.471,5.008,36.466,4.642,-9.126,-2.783,0.0,37.99,38.642,9.675,3.179,-5.762,-3.54,-6.668,-4.901,-3.244,26.95,0.0,257.44,,266.0,260.0,-5.177,2.986,1.893,24.147
6523.0,2.751,0.734,-34.075,3.125,9.471,5.008,36.466,4.642,-9.126,-2.783,0.0,38.0,38.6,9.675,3.179,-5.779,-3.567,-6.528,-4.873,-3.244,26.95,0.0,257.84,,266.0,260.0,-5.218,2.982,1.911,24.049
6523.5,3.429,0.849,-35.209,3.176,9.539,5.008,36.466,4.642,-9.126,-2.783,0.0,38.0,38.6,9.516,3.195,-5.545,-3.478,-6.656,-4.813,-3.244,26.95,0.0,257.84,,267.0,260.0,-5.187,2.978,1.903,24.035
6524.0,3.429,0.849,-35.209,3.176,9.539,5.008,36.466,4.642,-9.126,-2.783,0.0,38.0,38.6,9.516,3.195,-5.705,-3.53,-6.653,-4.838,-3.244,26.95,0.0,257.34,,267.0,260.0,-5.123,2.986,1.927,24.057
6524.5,3.429,0.849,-35.209,3.176,9.539,5.008,36.466,4.642,-9.126,-2.783,0.0,38.0,38.6,9.516,3.195,-5.754,-3.459,-6.713,-4.833,-3.244,26.95,0.0,257.34,,268.0,260.0,-5.182,2.993,1.933,24.046
6525.0,3.429,0.849,-35.209,3.176,9.539,5.008,36.466,4.642,-9.126,-2.783,0.0,38.0,38.6,9.516,3.195,-5.788,-3.516,-6.561,-4.844,-3.244,26.95,0.0,260.14,,268.0,260.0,-5.19,3.0,1.937,24.095
6525.5,3.429,0.849,-35.209,3.176,9.539,5.033,36.521,4.627,-9.08,-2.787,0.0,37.986,38.681,9.516,3.195,-5.604,-3.568,-6.49,-4.848,-3.233,26.956,0.0,260.14,,268.0,260.0,-5.177,3.007,1.938,24.129
6526.0,3.429,0.849,-35.209,3.176,9.539,5.033,36.521,4.627,-9.08,-2.787,0.0,38.0,38.7,9.516,3.195,-5.49,-3.478,-6.57,-4.816,-3.233,26.956,0.0,260.44,,268.0,260.0,-5.128,3.014,1.952,24.175
6526.5,3.08,0.772,-35.209,3.164,9.49,5.033,36.521,4.627,-9.08,-2.787,0.0,38.0,38.7,9.522,3.281,-5.658,-3.501,-6.697,-4.845,-3.233,26.956,0.0,260.44,,268.0,260.0,-5.088,3.021,1.951,24.216
6527.0,3.08,0.772,-35.209,3.164,9.49,5.033,36.521,4.627,-9.08,-2.787,0.0,38.0,38.7,9.522,3.281,-5.692,-3.522,-6.609,-4.885,-3.233,26.956,0.0,260.54,,268.0,260.0,-5.175,3.022,1.968,24.206
6527.5,3.08,0.772,-35.209,3.164,9.49,5.033,36.521,4.627,-9.08,-2.787,0.0,38.0,38.7,9.522,3.281,-5.36,-3.478,-6.374,-4.752,-3.233,26.956,0.0,260.54,,268.0,260.0,-5.177,3.023,1.959,24.241
6528.0,3.08,0.772,-35.209,3.164,9.49,5.033,36.521,4.627,-9.08,-2.787,0.0,38.0,38.7,9.522,3.281,-5.509,-3.409,-6.579,-4.773,-3.233,26.956,0.0,262.54,,268.0,260.0,-4.991,3.024,1.939,24.269
6528.5,3.08,0.772,-35.209,3.164,9.49,5.033,36.521,4.627,-9.08,-2.787,0.0,38.0,38.7,9.522,3.281,-5.627,-3.422,-6.679,-4.802,-3.233,26.956,0.0,262.54,,267.0,260.0,-5.068,3.024,1.975,24.278
6529.0,3.08,0.772,-35.209,3.164,9.49,5.013,36.495,4.617,-9.039,-2.773,0.0,38.001,38.65,9.522,3.281,-5.648,-3.363,-6.736,-4.733,-3.225,26.965,0.0,262.54,,267.0,260.0,-5.132,3.025,1.999,24.273
6529.5,3.08,0.772,-35.209,3.164,9.49,5.013,36.495,4.617,-9.039,-2.773,0.0,38.0,38.6,9.522,3.281,-5.662,-3.455,-6.703,-4.82,-3.225,26.965,0.0,262.54,,266.0,260.0,-5.12,3.026,2.019,24.234
6530.0,2.899,0.747,-34.055,3.213,9.55,5.013,36.495,4.617,-9.039,-2.773,0.0,38.0,38.6,9.628,3.086,-5.684,-3.584,-6.4,-4.83,-3.225,26.965,0.0,263.04,,266.0,260.0,-5.16,3.027,2.016,24.25
6530.5,2.899,0.747,-34.055,3.213,9.55,5.013,36.495,4.617,-9.039,-2.773,0.0,38.0,38.6,9.628,3.086,-5.651,-3.501,-6.623,-4.881,-3.225,26.965,0.0,263.04,,265.0,260.0,-5.125,3.025,2.017,24.282
6531.0,2.899,0.747,-34.055,3.213,9.55,5.013,36.495,4.617,-9.039,-2.773,0.0,38.0,38.6,9.628,3.086,-5.876,-3.401,-6.98,-4.839,-3.225,26.965,0.0,261.84,,265.0,260.0,-5.164,3.023,2.039,24.255
6531.5,2.899,0.747,-34.055,3.213,9.55,5.013,36.495,4.617,-9.039,-2.773,0.0,38.0,38.6,9.628,3.086,-5.882,-3.523,-6.902,-4.966,-3.225,26.965,0.0,261.84,,264.0,260.0,-5.274,3.021,2.057,24.256
