t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6532.0,2.899,0.747,-34.055,3.213,9.55,5.047,36.582,4.644,-9.01,-2.772,0.0,38.013,38.671,9.628,3.086,-5.947,-3.667,-6.565,-4.977,-3.231,26.978,0.0,260.74,,264.0,260.0,-5.318,3.019,2.058,24.269
6532.5,2.899,0.747,-34.055,3.213,9.55,5.047,36.582,4.644,-9.01,-2.772,0.0,38.0,38.7,9.628,3.086,-5.613,-3.613,-6.476,-4.884,-3.231,26.978,0.0,260.74,,264.0,260.0,-5.289,3.017,2.043,24.25
6533.0,2.884,0.712,-34.63,3.232,9.608,5.047,36.582,4.644,-9.01,-2.772,0.0,38.0,38.7,9.633,3.016,-5.501,-3.44,-6.608,-4.78,-3.231,26.978,0.0,260.64,,264.0,260.0,-5.146,3.015,2.011,24.253
6533.5,2.884,0.712,-34.63,3.232,9.608,5.047,36.582,4.644,-9.01,-2.772,0.0,38.0,38.7,9.633,3.016,-5.609,-3.413,-6.72,-4.816,-3.231,26.978,0.0,260.64,,264.0,260.0,-5.082,3.013,2.009,24.265
6534.0,2.884,0.712,-34.63,3.232,9.608,5.047,36.582,4.644,-9.01,-2.772,0.0,38.0,38.7,9.633,3.016,-5.686,-3.391,-6.774,-4.822,-3.231,26.978,0.0,260.74,,264.0,260.0,-5.139,3.011,2.05,24.304
6534.5,2.884,0.712,-34.63,3.232,9.608,5.047,36.582,4.644,-9.01,-2.772,0.0,38.0,38.7,9.633,3.016,-5.896,-3.562,-6.769,-5.02,-3.231,26.978,0.0,260.74,,264.0,260.0,-5.168,3.009,2.062,24.307
6535.0,2.884,0.712,-34.63,3.232,9.608,5.047,36.582,4.644,-9.01,-2.772,0.0,38.0,38.7,9.633,3.016,-5.699,-3.627,-6.534,-4.985,-3.231,26.978,0.0,259.04,,264.0,260.0,-5.312,3.007,2.05,24.295
6535.5,2.884,0.712,-34.63,3.232,9.608,5.011,36.578,4.643,-8.997,-2.754,0.0,38.01,38.688,9.633,3.016,-5.683,-3.579,-6.296,-4.879,-3.236,26.973,0.0,259.04,,264.0,260.0,-5.211,3.005,2.028,24.345
6536.0,2.884,0.712,-34.63,3.232,9.608,5.011,36.578,4.643,-8.997,-2.754,0.0,38.0,38.7,9.633,3.016,-5.613,-3.539,-6.356,-4.799,-3.236,26.973,0.0,258.94,,264.0,260.0,-5.109,3.003,2.028,24.397
6536.5,3.482,0.801,-35.209,3.151,9.577,5.011,36.578,4.643,-8.997,-2.754,0.0,38.0,38.7,9.604,3.242,-5.599,-3.459,-6.51,-4.791,-3.236,26.973,0.0,258.94,,265.0,260.0,-5.077,3.001,2.012,24.42
6537.0,3.482,0.801,-35.209,3.151,9.577,5.011,36.578,4.643,-8.997,-2.754,0.0,38.0,38.7,9.604,3.242,-5.488,-3.424,-6.531,-4.744,-3.236,26.973,0.0,258.94,,265.0,260.0,-5.09,3.009,2.023,24.422
6537.5,3.482,0.801,-35.209,3.151,9.577,5.011,36.578,4.643,-8.997,-2.754,0.0,38.0,38.7,9.604,3.242,-5.367,-3.357,-6.519,-4.702,-3.236,26.973,0.0,258.94,,266.0,260.0,-5.047,3.016,2.049,24.488
6538.0,3.482,0.801,-35.209,3.151,9.577,5.011,36.578,4.643,-8.997,-2.754,0.0,38.0,38.7,9.604,3.242,-5.544,-3.373,-6.669,-4.754,-3.236,26.973,0.0,258.74,,266.0,260.0,-4.986,3.024,2.056,24.551
6538.5,3.482,0.801,-35.209,3.151,9.577,4.972,36.534,4.635,-8.972,-2.773,0.0,38.025,38.77,9.604,3.242,-5.657,-3.373,-6.746,-4.783,-3.223,26.976,0.0,258.74,,267.0,260.0,-5.085,3.032,2.075,24.542
6539.0,3.482,0.801,-35.209,3.151,9.577,4.972,36.534,4.635,-8.972,-2.773,0.0,38.0,38.8,9.604,3.242,-5.602,-3.407,-6.656,-4.742,-3.223,26.976,0.0,258.64,,267.0,260.0,-5.14,3.039,2.07,24.563
6539.5,3.23,0.802,-34.987,3.165,9.561,4.972,36.534,4.635,-8.972,-2.773,0.0,38.0,38.8,9.642,3.324,-5.531,-3.336,-6.354,-4.634,-3.223,26.976,0.0,258.64,,268.0,260.0,-5.102,3.046,2.074,24.546
6540.0,3.23,0.802,-34.987,3.165,9.561,4.972,36.534,4.635,-8.972,-2.773,0.0,38.0,38.8,9.642,3.324,-5.427,-3.33,-6.305,-4.6,-3.223,26.976,0.0,258.84,,268.0,260.0,-4.964,3.049,2.072,24.522
6540.5,3.23,0.802,-34.987,3.165,9.561,4.972,36.534,4.635,-8.972,-2.773,0.0,38.0,38.8,9.642,3.324,-5.576,-3.34,-6.519,-4.671,-3.223,26.976,0.0,258.84,,269.0,260.0,-4.916,3.052,2.116,24.488
6541.0,3.23,0.802,-34.987,3.165,9.561,4.972,36.534,4.635,-8.972,-2.773,0.0,38.0,38.8,9.642,3.324,-5.548,-3.346,-6.515,-4.677,-3.223,26.976,0.0,261.54,,269.0,260.0,-5.026,3.055,2.129,24.464
6541.5,3.23,0.802,-34.987,3.165,9.561,4.967,36.529,4.656,-8.965,-2.77,0.0,38.028,38.792,9.642,3.324,-5.375,-3.266,-6.29,-4.557,-3.232,26.968,0.0,261.54,,268.0,260.0,-5.021,3.058,2.133,24.428
6542.0,3.23,0.802,-34.987,3.165,9.561,4.967,36.529,4.656,-8.965,-2.77,0.0,38.0,38.8,9.642,3.324,-5.479,-3.283,-6.297,-4.581,-3.232,26.968,0.0,261.24,,268.0,260.0,-4.872,3.061,2.132,24.433
6542.5,3.23,0.802,-34.987,3.165,9.561,4.967,36.529,4.656,-8.965,-2.77,0.0,38.0,38.8,9.642,3.324,-5.446,-3.305,-6.248,-4.584,-3.232,26.968,0.0,261.24,,267.0,260.0,-4.91,3.064,2.147,24.498
6543.0,2.755,0.659,-35.117,3.209,9.529,4.967,36.529,4.656,-8.965,-2.77,0.0,38.0,38.8,9.596,2.964,-5.285,-3.247,-6.367,-4.591,-3.232,26.968,0.0,260.64,,267.0,260.0,-4.896,3.066,2.152,24.586
6543.5,2.755,0.659,-35.117,3.209,9.529,4.967,36.529,4.656,-8.965,-2.77,0.0,38.0,38.8,9.596,2.964,-5.317,-3.219,-6.327,-4.459,-3.232,26.968,0.0,260.64,,267.0,260.0,-4.873,3.061,2.172,24.506
6544.0,2.755,0.659,-35.117,3.209,9.529,4.967,36.529,4.656,-8.965,-2.77,0.0,38.0,38.8,9.596,2.964,-5.292,-3.147,-6.37,-4.465,-3.232,26.968,0.0,261.34,,267.0,260.0,-4.83,3.056,2.208,24.322
6544.5,2.755,0.659,-35.117,3.209,9.529,4.967,36.529,4.656,-8.965,-2.77,0.0,38.0,38.8,9.596,2.964,-5.373,-3.248,-6.164,-4.537,-3.232,26.968,0.0,261.34,,266.0,260.0,-4.819,3.051,2.22,24.279
6545.0,2.755,0.659,-35.117,3.209,9.529,4.982,36.525,4.646,-8.918,-2.771,0.0,38.046,38.795,9.596,2.964,-5.342,-3.209,-6.133,-4.484,-3.224,26.97,0.0,261.44,,266.0,260.0,-4.831,3.046,2.233,24.231
6545.5,2.755,0.659,-35.117,3.209,9.529,4.982,36.525,4.646,-8.918,-2.771,0.0,38.0,38.8,9.596,2.964,-5.45,-3.28,-6.278,-4.61,-3.224,26.97,0.0,261.44,,265.0,260.0,-4.792,3.042,2.236,24.222
6546.0,2.894,0.769,-34.437,3.189,9.496,4.982,36.525,4.646,-8.918,-2.771,0.0,38.0,38.8,9.605,3.195,-5.23,-3.188,-6.284,-4.475,-3.224,26.97,0.0,261.24,,265.0,260.0,-4.904,3.037,2.236,24.188
6546.5,2.894,0.769,-34.437,3.189,9.496,4.982,36.525,4.646,-8.918,-2.771,0.0,38.0,38.8,9.605,3.195,-5.192,-3.108,-6.312,-4.428,-3.224,26.97,0.0,261.24,,264.0,260.0,-4.794,3.035,2.245,24.127
6547.0,2.894,0.769,-34.437,3.189,9.496,4.982,36.525,4.646,-8.918,-2.771,0.0,38.0,38.8,9.605,3.195,-5.315,-3.119,-6.336,-4.457,-3.224,26.97,0.0,261.14,,264.0,260.0,-4.76,3.032,2.256,24.04
6547.5,2.894,0.769,-34.437,3.189,9.496,4.982,36.525,4.646,-8.918,-2.771,0.0,38.0,38.8,9.605,3.195,-5.312,-3.125,-6.113,-4.44,-3.224,26.97,0.0,261.14,,263.0,260.0,-4.807,3.03,2.264,23.908
6548.0,2.894,0.769,-34.437,3.189,9.496,5.027,36.526,4.651,-8.897,-2.778,0.0,38.054,38.77,9.605,3.195,-5.321,-3.112,-6.146,-4.423,-3.23,26.972,0.0,259.34,,263.0,260.0,-4.748,3.028,2.291,23.918
6548.5,2.894,0.769,-34.437,3.189,9.496,5.027,36.526,4.651,-8.897,-2.778,0.0,38.1,38.8,9.605,3.195,-5.22,-3.215,-6.147,-4.483,-3.23,26.972,0.0,259.34,,263.0,260.0,-4.75,3.026,2.302,23.894
6549.0,2.894,0.769,-34.437,3.189,9.496,5.027,36.526,4.651,-8.897,-2.778,0.0,38.1,38.8,9.605,3.195,-5.286,-3.163,-6.375,-4.497,-3.23,26.972,0.0,259.34,,263.0,260.0,-4.766,3.023,2.307,23.879
6549.5,2.897,0.748,-34.034,3.234,9.515,5.027,36.526,4.651,-8.897,-2.778,0.0,38.1,38.8,9.641,3.006,-5.294,-3.114,-6.429,-4.479,-3.23,26.972,0.0,259.34,,263.0,260.0,-4.83,3.021,2.309,23.855
6550.0,2.897,0.748,-34.034,3.234,9.515,5.027,36.526,4.651,-8.897,-2.778,0.0,38.1,38.8,9.641,3.006,-5.367,-3.157,-6.507,-4.548,-3.23,26.972,0.0,258.94,,263.0,260.0,-4.829,3.019,2.327,23.894
6550.5,2.897,0.748,-34.034,3.234,9.515,5.027,36.526,4.651,-8.897,-2.778,0.0,38.1,38.8,9.641,3.006,-5.413,-3.254,-6.228,-4.5,-3.23,26.972,0.0,258.94,,264.0,260.0,-4.895,3.017,2.322,23.961
6551.0,2.897,0.748,-34.034,3.234,9.515,5.027,36.526,4.651,-8.897,-2.778,0.0,38.1,38.8,9.641,3.006,-5.308,-3.222,-6.091,-4.444,-3.23,26.972,0.0,256.94,,264.0,260.0,-4.849,3.015,2.319,24.015
6551.5,2.897,0.748,-34.034,3.234,9.515,5.044,36.569,4.656,-8.885,-2.776,0.0,38.068,38.854,9.641,3.006,-5.146,-3.156,-6.263,-4.482,-3.226,26.972,0.0,256.94,,265.0,260.0,-4.766,3.013,2.325,23.929
6552.0,2.897,0.748,-34.034,3.234,9.515,5.044,36.569,4.656,-8.885,-2.776,0.0,38.1,38.9,9.641,3.006,-5.243,-3.069,-6.373,-4.397,-3.226,26.972,0.0,257.34,,265.0,260.0,-4.762,3.011,2.317,23.893
6552.5,3.284,0.76,-35.209,3.215,9.602,5.044,36.569,4.656,-8.885,-2.776,0.0,38.1,38.9,9.544,3.209,-5.334,-3.15,-6.277,-4.53,-3.226,26.972,0.0,257.34,,266.0,260.0,-4.771,3.01,2.317,23.878
6553.0,3.284,0.76,-35.209,3.215,9.602,5.044,36.569,4.656,-8.885,-2.776,0.0,38.1,38.9,9.544,3.209,-5.423,-3.286,-6.208,-4.59,-3.226,26.972,0.0,257.24,,266.0,260.0,-4.823,3.014,2.329,23.914
6553.5,3.284,0.76,-35.209,3.215,9.602,5.044,36.569,4.656,-8.885,-2.776,0.0,38.1,38.9,9.544,3.209,-5.084,-3.19,-6.136,-4.519,-3.226,26.972,0.0,257.24,,267.0,260.0,-4.877,3.019,2.297,23.92
6554.0,3.284,0.76,-35.209,3.215,9.602,5.044,36.569,4.656,-8.885,-2.776,0.0,38.1,38.9,9.544,3.209,-5.28,-3.202,-6.245,-4.556,-3.226,26.972,0.0,258.94,,267.0,260.0,-4.732,3.023,2.323,23.947
6554.5,3.284,0.76,-35.209,3.215,9.602,5.036,36.547,4.656,-8.856,-2.781,0.0,38.071,38.86,9.544,3.209,-5.2,-3.241,-5.915,-4.448,-3.24,26.969,0.0,258.94,,268.0,260.0,-4.821,3.027,2.318,23.992
6555.0,3.284,0.76,-35.209,3.215,9.602,5.036,36.547,4.656,-8.856,-2.781,0.0,38.1,38.9,9.544,3.209,-5.132,-3.118,-5.934,-4.392,-3.24,26.969,0.0,259.04,,268.0,260.0,-4.701,3.031,2.304,24.011
6555.5,3.284,0.76,-35.209,3.215,9.602,5.036,36.547,4.656,-8.856,-2.781,0.0,38.1,38.9,9.544,3.209,-5.028,-3.079,-6.115,-4.395,-3.24,26.969,0.0,259.04,,268.0,260.0,-4.644,3.036,2.306,24.035
6556.0,2.383,0.644,-34.381,3.196,9.553,5.036,36.547,4.656,-8.856,-2.781,0.0,38.1,38.9,9.592,3.083,-5.214,-3.098,-6.251,-4.41,-3.24,26.969,0.0,259.54,,268.0,260.0,-4.654,3.04,2.333,24.01
6556.5,2.383,0.644,-34.381,3.196,9.553,5.036,36.547,4.656,-8.856,-2.781,0.0,38.1,38.9,9.592,3.083,-5.197,-3.015,-6.103,-4.31,-3.24,26.969,0.0,259.54,,268.0,260.0,-4.743,3.029,2.346,24.063
6557.0,2.383,0.644,-34.381,3.196,9.553,5.036,36.547,4.656,-8.856,-2.781,0.0,38.1,38.9,9.592,3.083,-5.212,-3.026,-6.112,-4.334,-3.24,26.969,0.0,262.54,,268.0,260.0,-4.656,3.018,2.359,24.09
6557.5,2.383,0.644,-34.381,3.196,9.553,5.036,36.547,4.656,-8.856,-2.781,0.0,38.1,38.9,9.592,3.083,-5.274,-3.086,-6.116,-4.387,-3.24,26.969,0.0,262.54,,267.0,260.0,-4.671,3.008,2.359,24.191
6558.0,2.383,0.644,-34.381,3.196,9.553,5.005,36.559,4.628,-8.827,-2.786,0.0,38.088,38.909,9.592,3.083,-5.301,-3.082,-6.214,-4.418,-3.235,26.971,0.0,262.54,,267.0,260.0,-4.716,2.998,2.369,24.203
6558.5,2.383,0.644,-34.381,3.196,9.553,5.005,36.559,4.628,-8.827,-2.786,0.0,38.1,38.9,9.592,3.083,-5.198,-3.074,-6.228,-4.383,-3.235,26.971,0.0,262.54,,266.0,260.0,-4.754,2.988,2.395,24.143
6559.0,3.321,0.815,-35.209,3.218,9.601,5.005,36.559,4.628,-8.827,-2.786,0.0,38.1,38.9,9.556,3.114,-5.052,-2.986,-6.212,-4.326,-3.235,26.971,0.0,262.14,,266.0,260.0,-4.721,2.978,2.4,24.126
6559.5,3.321,0.815,-35.209,3.218,9.601,5.005,36.559,4.628,-8.827,-2.786,0.0,38.1,38.9,9.556,3.114,-5.214,-2.968,-6.239,-4.342,-3.235,26.971,0.0,262.14,,265.0,260.0,-4.644,2.983,2.42,24.145
6560.0,3.321,0.815,-35.209,3.218,9.601,5.005,36.559,4.628,-8.827,-2.786,0.0,38.1,38.9,9.556,3.114,-5.299,-3.062,-6.103,-4.369,-3.235,26.971,0.0,260.84,,265.0,260.0,-4.691,2.989,2.407,24.195
6560.5,3.321,0.815,-35.209,3.218,9.601,5.005,36.559,4.628,-8.827,-2.786,0.0,38.1,38.9,9.556,3.114,-5.327,-3.096,-6.18,-4.423,-3.235,26.971,0.0,260.84,,265.0,260.0,-4.708,2.994,2.407,24.199
6561.0,3.321,0.815,-35.209,3.218,9.601,5.011,36.57,4.657,-8.776,-2.764,0.0,38.109,38.926,9.556,3.114,-5.354,-3.121,-6.157,-4.429,-3.219,26.979,0.0,259.84,,265.0,260.0,-4.756,3.0,2.428,24.165
6561.5,3.321,0.815,-35.209,3.218,9.601,5.011,36.57,4.657,-8.776,-2.764,0.0,38.1,38.9,9.556,3.114,-5.123,-3.087,-6.206,-4.443,-3.219,26.979,0.0,259.84,,265.0,260.0,-4.765,3.005,2.403,24.174
6562.0,2.89,0.647,-35.209,3.175,9.623,5.011,36.57,4.657,-8.776,-2.764,0.0,38.1,38.9,9.548,3.144,-5.222,-3.059,-6.292,-4.423,-3.219,26.979,0.0,260.04,,265.0,260.0,-4.715,3.01,2.406,24.103
6562.5,2.89,0.647,-35.209,3.175,9.623,5.011,36.57,4.657,-8.776,-2.764,0.0,38.1,38.9,9.548,3.144,-5.243,-3.014,-6.224,-4.311,-3.219,26.979,0.0,260.04,,265.0,260.0,-4.749,3.008,2.422,24.049
6563.0,2.89,0.647,-35.209,3.175,9.623,5.011,36.57,4.657,-8.776,-2.764,0.0,38.1,38.9,9.548,3.144,-5.087,-3.037,-5.952,-4.28,-3.219,26.979,0.0,260.04,,265.0,260.0,-4.698,3.006,2.415,24.051
6563.5,2.89,0.647,-35.209,3.175,9.623,5.011,36.57,4.657,-8.776,-2.764,0.0,38.1,38.9,9.548,3.144,-4.943,-3.017,-6.025,-4.3,-3.219,26.979,0.0,260.04,,265.0,260.0,-4.589,3.004,2.425,24.049
6564.0,2.89,0.647,-35.209,3.175,9.623,5.011,36.57,4.657,-8.776,-2.764,0.0,38.1,38.9,9.548,3.144,-4.978,-2.981,-6.002,-4.166,-3.219,26.979,0.0,258.34,,265.0,260.0,-4.571,3.002,2.424,24.054
6564.5,2.89,0.647,-35.209,3.175,9.623,4.963,36.548,4.671,-8.747,-2.759,0.0,38.121,38.994,9.548,3.144,-5.051,-2.899,-5.941,-4.204,-3.217,26.974,0.0,258.34,,266.0,260.0,-4.532,3.0,2.436,24.035
6565.0,2.89,0.647,-35.209,3.175,9.623,4.963,36.548,4.671,-8.747,-2.759,0.0,38.1,39.0,9.548,3.144,-5.17,-3.033,-5.917,-4.298,-3.217,26.974,0.0,258.14,,266.0,260.0,-4.523,2.999,2.449,24.012
6565.5,2.984,0.67,-35.209,3.165,9.568,4.963,36.548,4.671,-8.747,-2.759,0.0,38.1,39.0,9.528,3.19,-5.185,-3.018,-5.981,-4.322,-3.217,26.974,0.0,258.14,,267.0,260.0,-4.605,2.997,2.465,23.965
6566.0,2.984,0.67,-35.209,3.165,9.568,4.963,36.548,4.671,-8.747,-2.759,0.0,38.1,39.0,9.528,3.19,-5.08,-3.012,-6.063,-4.316,-3.217,26.974,0.0,258.24,,267.0,260.0,-4.627,2.997,2.47,23.937
6566.5,2.984,0.67,-35.209,3.165,9.568,4.963,36.548,4.671,-8.747,-2.759,0.0,38.1,39.0,9.528,3.19,-4.962,-3.018,-6.059,-4.319,-3.217,26.974,0.0,258.24,,268.0,260.0,-4.617,2.996,2.452,23.964
6567.0,2.984,0.67,-35.209,3.165,9.568,4.963,36.548,4.671,-8.747,-2.759,0.0,38.1,39.0,9.528,3.19,-5.047,-2.95,-5.717,-4.185,-3.217,26.974,0.0,259.64,,268.0,260.0,-4.589,2.996,2.462,23.928
6567.5,2.984,0.67,-35.209,3.165,9.568,4.969,36.54,4.627,-8.725,-2.775,0.0,38.14,38.973,9.528,3.19,-4.952,-2.975,-5.773,-4.192,-3.224,26.976,0.0,259.64,,268.0,260.0,-4.475,2.996,2.468,23.893
6568.0,2.984,0.67,-35.209,3.165,9.568,4.969,36.54,4.627,-8.725,-2.775,0.0,38.1,39.0,9.528,3.19,-4.805,-2.933,-5.9,-4.221,-3.224,26.976,0.0,259.84,,268.0,260.0,-4.473,2.996,2.473,23.906
6568.5,2.361,0.574,-34.871,3.186,9.577,4.969,36.54,4.627,-8.725,-2.775,0.0,38.1,39.0,9.591,2.941,-4.946,-2.89,-5.996,-4.2,-3.224,26.976,0.0,259.84,,268.0,260.0,-4.465,2.996,2.494,23.917
6569.0,2.361,0.574,-34.871,3.186,9.577,4.969,36.54,4.627,-8.725,-2.775,0.0,38.1,39.0,9.591,2.941,-4.986,-2.902,-5.808,-4.126,-3.224,26.976,0.0,259.74,,268.0,260.0,-4.508,2.985,2.5,23.97
6569.5,2.361,0.574,-34.871,3.186,9.577,4.969,36.54,4.627,-8.725,-2.775,0.0,38.1,39.0,9.591,2.941,-4.917,-2.846,-5.611,-4.096,-3.224,26.976,0.0,259.74,,268.0,260.0,-4.456,2.975,2.514,23.956
6570.0,2.361,0.574,-34.871,3.186,9.577,4.969,36.54,4.627,-8.725,-2.775,0.0,38.1,39.0,9.591,2.941,-4.795,-2.865,-5.739,-4.133,-3.224,26.976,0.0,262.44,,268.0,260.0,-4.367,2.965,2.524,23.918
6570.5,2.361,0.574,-34.871,3.186,9.577,4.969,36.54,4.627,-8.725,-2.775,0.0,38.1,39.0,9.591,2.941,-4.835,-2.812,-5.866,-4.103,-3.224,26.976,0.0,262.44,,267.0,260.0,-4.383,2.955,2.548,23.887
6571.0,2.361,0.574,-34.871,3.186,9.577,4.945,36.527,4.654,-8.691,-2.761,0.0,38.153,38.985,9.591,2.941,-4.892,-2.86,-5.689,-4.128,-3.217,26.981,0.0,262.24,,267.0,260.0,-4.404,2.945,2.549,23.905
6571.5,2.361,0.574,-34.871,3.186,9.577,4.945,36.527,4.654,-8.691,-2.761,0.0,38.2,39.0,9.591,2.941,-4.965,-2.835,-5.772,-4.146,-3.217,26.981,0.0,262.24,,266.0,260.0,-4.392,2.936,2.536,23.827
6572.0,2.607,0.67,-34.4,3.19,9.576,4.945,36.527,4.654,-8.691,-2.761,0.0,38.2,39.0,9.667,3.046,-4.972,-2.886,-5.745,-4.156,-3.217,26.981,0.0,262.44,,266.0,260.0,-4.429,2.926,2.571,23.755
6572.5,2.607,0.67,-34.4,3.19,9.576,4.945,36.527,4.654,-8.691,-2.761,0.0,38.2,39.0,9.667,3.046,-4.66,-2.789,-5.727,-4.075,-3.217,26.981,0.0,262.44,,265.0,260.0,-4.44,2.921,2.606,23.776
6573.0,2.607,0.67,-34.4,3.19,9.576,4.945,36.527,4.654,-8.691,-2.761,0.0,38.2,39.0,9.667,3.046,-4.774,-2.729,-5.837,-4.009,-3.217,26.981,0.0,260.24,,265.0,260.0,-4.313,2.916,2.603,23.765
6573.5,2.607,0.67,-34.4,3.19,9.576,4.945,36.527,4.654,-8.691,-2.761,0.0,38.2,39.0,9.667,3.046,-4.747,-2.701,-5.894,-4.025,-3.217,26.981,0.0,260.24,,265.0,260.0,-4.337,2.911,2.617,23.756
6574.0,2.607,0.67,-34.4,3.19,9.576,5.0,36.555,4.638,-8.662,-2.754,0.0,38.165,39.035,9.667,3.046,-4.932,-2.801,-5.638,-4.044,-3.207,26.976,0.0,260.34,,265.0,260.0,-4.342,2.906,2.643,23.83
6574.5,2.607,0.67,-34.4,3.19,9.576,5.0,36.555,4.638,-8.662,-2.754,0.0,38.2,39.0,9.667,3.046,-4.941,-2.892,-5.741,-4.183,-3.207,26.976,0.0,260.34,,265.0,260.0,-4.354,2.901,2.644,23.838
6575.0,3.331,0.825,-34.827,3.133,9.549,5.0,36.555,4.638,-8.662,-2.754,0.0,38.2,39.0,9.688,3.213,-4.91,-2.93,-5.701,-4.192,-3.207,26.976,0.0,259.94,,265.0,260.0,-4.439,2.896,2.649,23.851
6575.5,3.331,0.825,-34.827,3.133,9.549,5.0,36.555,4.638,-8.662,-2.754,0.0,38.2,39.0,9.688,3.213,-4.609,-2.834,-5.702,-4.06,-3.207,26.976,0.0,259.94,,265.0,260.0,-4.433,2.903,2.636,23.844
6576.0,3.331,0.825,-34.827,3.133,9.549,5.0,36.555,4.638,-8.662,-2.754,0.0,38.2,39.0,9.688,3.213,-4.799,-2.8,-5.704,-4.05,-3.207,26.976,0.0,260.14,,265.0,260.0,-4.301,2.91,2.63,23.865
6576.5,3.331,0.825,-34.827,3.133,9.549,5.0,36.555,4.638,-8.662,-2.754,0.0,38.2,39.0,9.688,3.213,-4.87,-2.712,-5.657,-4.047,-3.207,26.976,0.0,260.14,,265.0,260.0,-4.338,2.917,2.654,23.857
6577.0,3.331,0.825,-34.827,3.133,9.549,5.0,36.555,4.638,-8.662,-2.754,0.0,38.2,39.0,9.688,3.213,-4.889,-2.818,-5.571,-4.062,-3.207,26.976,0.0,258.94,,265.0,260.0,-4.322,2.924,2.649,23.866
6577.5,3.331,0.825,-34.827,3.133,9.549,5.007,36.562,4.625,-8.629,-2.746,0.0,38.188,39.082,9.688,3.213,-4.695,-2.705,-5.709,-4.037,-3.207,26.99,0.0,258.94,,266.0,260.0,-4.335,2.931,2.622,23.912
6578.0,3.331,0.825,-34.827,3.133,9.549,5.007,36.562,4.625,-8.629,-2.746,0.0,38.2,39.1,9.688,3.213,-5.014,-3.126,-5.837,-4.466,-3.207,26.99,0.0,258.34,,266.0,260.0,-4.287,2.937,2.651,23.959
6578.5,2.67,0.722,-34.36,3.163,9.539,5.007,36.562,4.625,-8.629,-2.746,0.0,38.2,39.1,9.701,3.251,-5.243,-3.3,-5.996,-4.691,-3.207,26.99,0.0,258.34,,267.0,260.0,-4.611,2.944,2.637,24.02
6579.0,2.67,0.722,-34.36,3.163,9.539,5.007,36.562,4.625,-8.629,-2.746,0.0,38.2,39.1,9.701,3.251,-5.455,-3.438,-6.002,-4.878,-3.207,26.99,0.0,258.64,,267.0,260.0,-4.808,2.939,2.59,24.059
6579.5,2.67,0.722,-34.36,3.163,9.539,5.007,36.562,4.625,-8.629,-2.746,0.0,38.2,39.1,9.701,3.251,-5.355,-3.609,-5.687,-4.788,-3.207,26.99,0.0,258.64,,268.0,260.0,-4.943,2.935,2.55,24.003
6580.0,2.67,0.722,-34.36,3.163,9.539,5.007,36.562,4.625,-8.629,-2.746,0.0,38.2,39.1,9.701,3.251,-5.222,-3.501,-5.316,-4.601,-3.207,26.99,0.0,259.74,,268.0,260.0,-4.86,2.93,2.416,23.96
6580.5,2.67,0.722,-34.36,3.163,9.539,5.014,36.584,4.647,-8.555,-2.738,0.0,38.204,39.104,9.701,3.251,-4.926,-3.423,-5.522,-4.663,-3.201,26.988,0.0,259.74,,268.0,260.0,-4.66,2.926,2.386,23.947
6581.0,2.67,0.722,-34.36,3.163,9.539,5.014,36.584,4.647,-8.555,-2.738,0.0,38.2,39.1,9.701,3.251,-5.06,-3.453,-5.8,-4.619,-3.201,26.988,0.0,259.84,,268.0,260.0,-4.633,2.922,2.33,23.959
6581.5,3.794,0.925,-35.209,3.143,9.498,5.014,36.584,4.647,-8.555,-2.738,0.0,38.2,39.1,9.57,3.203,-5.191,-3.243,-5.443,-4.548,-3.201,26.988,0.0,259.84,,268.0,260.0,-4.733,2.918,2.307,23.951
6582.0,3.794,0.925,-35.209,3.143,9.498,5.014,36.584,4.647,-8.555,-2.738,0.0,38.2,39.1,9.57,3.203,-4.61,-3.687,-5.063,-4.899,-3.201,26.988,0.0,259.94,,268.0,260.0,-4.606,2.932,2.264,23.934
6582.5,3.794,0.925,-35.209,3.143,9.498,5.014,36.584,4.647,-8.555,-2.738,0.0,38.2,39.1,9.57,3.203,-5.089,-3.835,-5.472,-5.06,-3.201,26.988,0.0,259.94,,268.0,260.0,-4.565,2.946,2.214,23.977
6583.0,3.794,0.925,-35.209,3.143,9.498,5.014,36.584,4.647,-8.555,-2.738,0.0,38.2,39.1,9.57,3.203,-5.296,-3.984,-5.56,-5.265,-3.201,26.988,0.0,262.04,,268.0,260.0,-4.864,2.96,2.17,23.979
6583.5,3.794,0.925,-35.209,3.143,9.498,4.999,36.594,4.637,-8.431,-2.757,0.0,38.223,39.159,9.57,3.203,-5.626,-4.087,-5.695,-5.315,-3.207,26.987,0.0,262.04,,267.0,260.0,-5.026,2.974,2.044,24.007
6584.0,3.794,0.925,-35.209,3.143,9.498,4.999,36.594,4.637,-8.431,-2.757,0.0,38.2,39.2,9.57,3.203,-5.658,-4.047,-6.031,-5.401,-3.207,26.987,0.0,262.24,,267.0,260.0,-5.181,2.987,1.993,24.015
6584.5,3.794,0.925,-35.209,3.143,9.498,4.999,36.594,4.637,-8.431,-2.757,0.0,38.2,39.2,9.57,3.203,-6.1,-4.367,-5.878,-5.742,-3.207,26.987,0.0,262.24,,266.0,260.0,-5.285,3.001,1.94,24.009
6585.0,2.41,0.603,-34.679,3.211,9.493,4.999,36.594,4.637,-8.431,-2.757,0.0,38.2,39.2,9.686,3.314,-5.803,-4.403,-5.561,-5.622,-3.207,26.987,0.0,262.34,,266.0,260.0,-5.522,3.014,1.873,24.068
6585.5,2.41,0.603,-34.679,3.211,9.493,4.999,36.594,4.637,-8.431,-2.757,0.0,38.2,39.2,9.686,3.314,-5.563,-4.374,-5.5,-5.492,-3.207,26.987,0.0,262.34,,265.0,260.0,-5.347,3.004,1.783,24.083
6586.0,2.41,0.603,-34.679,3.211,9.493,4.999,36.594,4.637,-8.431,-2.757,0.0,38.2,39.2,9.686,3.314,-5.578,-4.321,-5.536,-5.513,-3.207,26.987,0.0,259.54,,265.0,260.0,-5.232,2.994,1.714,24.073
6586.5,2.41,0.603,-34.679,3.211,9.493,4.999,36.594,4.637,-8.431,-2.757,0.0,38.2,39.2,9.686,3.314,-5.766,-4.325,-5.86,-5.617,-3.207,26.987,0.0,259.54,,265.0,260.0,-5.237,2.984,1.666,24.092
6587.0,2.41,0.603,-34.679,3.211,9.493,4.97,36.616,4.631,-8.403,-2.729,0.0,38.236,39.122,9.686,3.314,-5.594,-4.366,-5.872,-5.574,-3.211,26.988,0.0,259.84,,265.0,260.0,-5.392,2.975,1.573,24.093
6587.5,2.41,0.603,-34.679,3.211,9.493,4.97,36.616,4.631,-8.403,-2.729,0.0,38.2,39.1,9.686,3.314,-5.562,-4.285,-5.898,-5.294,-3.211,26.988,0.0,259.84,,265.0,260.0,-5.352,2.966,1.542,24.087
6588.0,3.308,0.871,-33.633,3.214,9.491,4.97,36.616,4.631,-8.403,-2.729,0.0,38.2,39.1,9.745,3.147,-5.997,-4.368,-5.781,-5.565,-3.211,26.988,0.0,259.74,,265.0,260.0,-5.26,2.957,1.516,24.118
6588.5,3.308,0.871,-33.633,3.214,9.491,4.97,36.616,4.631,-8.403,-2.729,0.0,38.2,39.1,9.745,3.147,-6.066,-4.375,-5.693,-5.571,-3.211,26.988,0.0,259.74,,265.0,260.0,-5.428,2.962,1.493,24.114
6589.0,3.308,0.871,-33.633,3.214,9.491,4.97,36.616,4.631,-8.403,-2.729,0.0,38.2,39.1,9.745,3.147,-5.809,-4.33,-5.799,-5.579,-3.211,26.988,0.0,259.64,,265.0,260.0,-5.426,2.968,1.484,24.132
6589.5,3.308,0.871,-33.633,3.214,9.491,4.97,36.616,4.631,-8.403,-2.729,0.0,38.2,39.1,9.745,3.147,-5.836,-4.382,-6.052,-5.686,-3.211,26.988,0.0,259.64,,265.0,260.0,-5.379,2.974,1.444,24.131
6590.0,3.308,0.871,-33.633,3.214,9.491,4.958,36.606,4.669,-8.353,-2.746,0.0,38.251,39.178,9.745,3.147,-5.632,-4.443,-5.91,-5.75,-3.208,26.984,0.0,258.34,,265.0,260.0,-5.489,2.979,1.414,24.131
6590.5,3.308,0.871,-33.633,3.214,9.491,4.958,36.606,4.669,-8.353,-2.746,0.0,38.3,39.2,9.745,3.147,-6.033,-4.591,-5.954,-5.892,-3.208,26.984,0.0,258.34,,266.0,260.0,-5.434,2.984,1.353,24.123
6591.0,3.308,0.871,-33.633,3.214,9.491,4.958,36.606,4.669,-8.353,-2.746,0.0,38.3,39.2,9.745,3.147,-5.842,-4.598,-5.758,-5.763,-3.208,26.984,0.0,258.34,,266.0,260.0,-5.618,2.99,1.32,24.118
6591.5,2.879,0.744,-34.916,3.211,9.443,4.958,36.606,4.669,-8.353,-2.746,0.0,38.3,39.2,9.577,3.222,-5.498,-4.442,-5.34,-5.517,-3.208,26.984,0.0,258.34,,267.0,260.0,-5.49,2.993,1.299,24.126
6592.0,2.879,0.744,-34.916,3.211,9.443,4.958,36.606,4.669,-8.353,-2.746,0.0,38.3,39.2,9.577,3.222,-5.673,-4.434,-5.835,-5.648,-3.208,26.984,0.0,258.64,,267.0,260.0,-5.199,2.993,1.266,24.134
6592.5,2.879,0.744,-34.916,3.211,9.443,4.958,36.606,4.669,-8.353,-2.746,0.0,38.3,39.2,9.577,3.222,-5.552,-4.491,-5.881,-5.718,-3.208,26.984,0.0,258.64,,268.0,260.0,-5.398,2.991,1.257,24.16
6593.0,2.879,0.744,-34.916,3.211,9.443,4.958,36.606,4.669,-8.353,-2.746,0.0,38.3,39.2,9.577,3.222,-5.745,-4.505,-5.985,-5.695,-3.208,26.984,0.0,259.94,,268.0,260.0,-5.41,2.989,1.247,24.238
6593.5,2.879,0.744,-34.916,3.211,9.443,4.938,36.592,4.646,-8.322,-2.751,0.0,38.262,39.178,9.577,3.222,-5.813,-4.492,-5.898,-5.496,-3.21,26.992,0.0,259.94,,268.0,260.0,-5.483,2.988,1.246,24.224
6594.0,2.879,0.744,-34.916,3.211,9.443,4.938,36.592,4.646,-8.322,-2.751,0.0,38.3,39.2,9.577,3.222,-5.983,-4.36,-6.166,-5.562,-3.21,26.992,0.0,260.04,,268.0,260.0,-5.425,2.986,1.214,24.158
6594.5,3.175,0.752,-35.209,3.233,9.621,4.938,36.592,4.646,-8.322,-2.751,0.0,38.3,39.2,9.436,3.241,-6.062,-4.548,-5.762,-5.679,-3.21,26.992,0.0,260.04,,268.0,260.0,-5.518,2.984,1.218,24.142
6595.0,3.175,0.752,-35.209,3.233,9.621,4.938,36.592,4.646,-8.322,-2.751,0.0,38.3,39.2,9.436,3.241,-5.852,-4.43,-5.891,-5.681,-3.21,26.992,0.0,259.94,,268.0,260.0,-5.513,2.987,1.196,24.098
6595.5,3.175,0.752,-35.209,3.233,9.621,4.938,36.592,4.646,-8.322,-2.751,0.0,38.3,39.2,9.436,3.241,-6.016,-4.583,-6.006,-5.792,-3.21,26.992,0.0,259.94,,268.0,260.0,-5.464,2.99,1.168,24.081
6596.0,3.175,0.752,-35.209,3.233,9.621,4.938,36.592,4.646,-8.322,-2.751,0.0,38.3,39.2,9.436,3.241,-5.646,-4.575,-6.032,-5.587,-3.21,26.992,0.0,261.94,,268.0,260.0,-5.599,2.993,1.183,24.046
6596.5,3.175,0.752,-35.209,3.233,9.621,4.981,36.601,4.654,-8.273,-2.754,0.0,38.28,39.235,9.436,3.241,-5.843,-4.597,-6.05,-5.83,-3.197,26.997,0.0,261.94,,267.0,260.0,-5.46,2.996,1.154,24.041
6597.0,3.175,0.752,-35.209,3.233,9.621,4.981,36.601,4.654,-8.273,-2.754,0.0,38.3,39.2,9.436,3.241,-6.085,-4.69,-6.112,-5.909,-3.197,26.997,0.0,262.24,,267.0,260.0,-5.58,2.999,1.145,24.066
6597.5,3.175,0.752,-35.209,3.233,9.621,4.981,36.601,4.654,-8.273,-2.754,0.0,38.3,39.2,9.436,3.241,-6.11,-4.677,-5.855,-5.792,-3.197,26.997,0.0,262.24,,266.0,260.0,-5.699,3.002,1.102,24.007
6598.0,3.403,0.917,-33.748,3.274,9.505,4.981,36.601,4.654,-8.273,-2.754,0.0,38.3,39.2,9.657,3.102,-5.655,-4.618,-5.548,-5.636,-3.197,26.997,0.0,261.74,,266.0,260.0,-5.608,3.005,1.102,23.99
6598.5,3.403,0.917,-33.748,3.274,9.505,4.981,36.601,4.654,-8.273,-2.754,0.0,38.3,39.2,9.657,3.102,-5.426,-4.539,-5.859,-5.64,-3.197,26.997,0.0,261.74,,265.0,260.0,-5.364,3.011,1.082,23.997
6599.0,3.403,0.917,-33.748,3.274,9.505,4.981,36.601,4.654,-8.273,-2.754,0.0,38.3,39.2,9.657,3.102,-6.171,-4.651,-6.263,-5.886,-3.197,26.997,0.0,260.74,,265.0,260.0,-5.366,3.018,1.092,24.021
6599.5,3.403,0.917,-33.748,3.274,9.505,4.981,36.601,4.654,-8.273,-2.754,0.0,38.3,39.2,9.657,3.102,-6.166,-4.726,-5.943,-5.853,-3.197,26.997,0.0,260.74,,265.0,260.0,-5.743,3.024,1.081,24.039
6600.0,3.403,0.917,-33.748,3.274,9.505,5.013,36.619,4.639,-8.217,-2.744,0.0,38.289,39.217,9.657,3.102,-5.657,-4.676,-5.81,-5.753,-3.194,26.996,0.0,260.54,,265.0,260.0,-5.672,3.03,1.053,24.025
6600.5,3.403,0.917,-33.748,3.274,9.505,5.013,36.619,4.639,-8.217,-2.744,0.0,38.3,39.2,9.657,3.102,-5.677,-4.624,-5.913,-5.845,-3.194,26.996,0.0,260.54,,265.0,260.0,-5.474,3.037,1.043,24.04
6601.0,2.755,0.713,-34.456,3.237,9.471,5.013,36.619,4.639,-8.217,-2.744,0.0,38.3,39.2,9.655,3.189,-5.965,-4.726,-6.01,-5.934,-3.194,26.996,0.0,261.04,,265.0,260.0,-5.515,3.043,1.053,24.053
6601.5,2.755,0.713,-34.456,3.237,9.471,5.013,36.619,4.639,-8.217,-2.744,0.0,38.3,39.2,9.655,3.189,-6.009,-4.631,-6.334,-5.913,-3.194,26.996,0.0,261.04,,264.0,260.0,-5.659,3.038,1.046,24.066
6602.0,2.755,0.713,-34.456,3.237,9.471,5.013,36.619,4.639,-8.217,-2.744,0.0,38.3,39.2,9.655,3.189,-6.182,-4.742,-6.196,-6.028,-3.194,26.996,0.0,260.04,,264.0,260.0,-5.722,3.033,1.025,24.037
6602.5,2.755,0.713,-34.456,3.237,9.471,5.013,36.619,4.639,-8.217,-2.744,0.0,38.3,39.2,9.655,3.189,-5.39,-4.696,-5.39,-5.552,-3.194,26.996,0.0,260.04,,264.0,260.0,-5.787,3.029,1.001,24.027
6603.0,2.755,0.713,-34.456,3.237,9.471,4.987,36.587,4.651,-8.209,-2.756,0.0,38.294,39.196,9.655,3.189,-5.788,-4.565,-5.577,-5.684,-3.201,26.989,0.0,259.54,,264.0,260.0,-5.257,3.024,0.983,23.986
6603.5,2.755,0.713,-34.456,3.237,9.471,4.987,36.587,4.651,-8.209,-2.756,0.0,38.3,39.2,9.655,3.189,-6.154,-4.683,-5.894,-5.853,-3.201,26.989,0.0,259.54,,264.0,260.0,-5.404,3.02,0.984,23.956
6604.0,2.772,0.752,-33.226,3.228,9.568,4.987,36.587,4.651,-8.209,-2.756,0.0,38.3,39.2,9.69,3.159,-6.213,-4.722,-5.938,-5.921,-3.201,26.989,0.0,259.14,,264.0,260.0,-5.646,3.015,0.996,23.932
6604.5,2.772,0.752,-33.226,3.228,9.568,4.987,36.587,4.651,-8.209,-2.756,0.0,38.3,39.2,9.69,3.159,-6.362,-4.496,-6.795,-5.909,-3.201,26.989,0.0,259.14,,264.0,260.0,-5.699,3.011,0.989,23.918
6605.0,2.772,0.752,-33.226,3.228,9.568,4.987,36.587,4.651,-8.209,-2.756,0.0,38.3,39.2,9.69,3.159,-6.374,-4.825,-6.313,-6.161,-3.201,26.989,0.0,259.94,,264.0,260.0,-5.891,3.007,0.984,24.004
6605.5,2.772,0.752,-33.226,3.228,9.568,4.987,36.587,4.651,-8.209,-2.756,0.0,38.3,39.2,9.69,3.159,-6.319,-4.921,-5.996,-6.182,-3.201,26.989,0.0,259.94,,264.0,260.0,-5.918,3.004,0.989,24.0
6606.0,2.772,0.752,-33.226,3.228,9.568,4.987,36.587,4.651,-8.209,-2.756,0.0,38.3,39.2,9.69,3.159,-5.984,-4.836,-6.21,-6.087,-3.201,26.989,0.0,258.74,,264.0,260.0,-5.854,3.0,0.952,23.968
6606.5,2.772,0.752,-33.226,3.228,9.568,5.016,36.628,4.631,-8.14,-2.756,0.0,38.296,39.234,9.69,3.159,-6.111,-4.759,-6.441,-6.073,-3.204,26.98,0.0,258.74,,265.0,260.0,-5.779,2.996,0.928,23.85
6607.0,2.772,0.752,-33.226,3.228,9.568,5.016,36.628,4.631,-8.14,-2.756,0.0,38.3,39.2,9.69,3.159,-6.152,-4.791,-6.359,-5.933,-3.204,26.98,0.0,258.74,,265.0,260.0,-5.846,2.992,0.937,23.82
6607.5,2.758,0.734,-33.948,3.273,9.461,5.016,36.628,4.631,-8.14,-2.756,0.0,38.3,39.2,9.723,3.172,-6.207,-4.766,-6.423,-5.926,-3.204,26.98,0.0,258.74,,266.0,260.0,-5.809,2.989,0.919,23.781
6608.0,2.758,0.734,-33.948,3.273,9.461,5.016,36.628,4.631,-8.14,-2.756,0.0,38.3,39.2,9.723,3.172,-6.372,-4.78,-6.204,-5.957,-3.204,26.98,0.0,259.04,,266.0,260.0,-5.831,2.985,0.913,23.794
6608.5,2.758,0.734,-33.948,3.273,9.461,5.016,36.628,4.631,-8.14,-2.756,0.0,38.3,39.2,9.723,3.172,-6.445,-4.664,-6.624,-5.954,-3.204,26.98,0.0,259.04,,266.0,260.0,-5.828,2.981,0.924,23.796
6609.0,2.758,0.734,-33.948,3.273,9.461,5.016,36.628,4.631,-8.14,-2.756,0.0,38.3,39.2,9.723,3.172,-6.523,-4.803,-6.413,-6.033,-3.204,26.98,0.0,259.64,,266.0,260.0,-5.922,2.978,0.887,23.725
6609.5,2.758,0.734,-33.948,3.273,9.461,5.034,36.637,4.656,-8.096,-2.744,0.0,38.306,39.222,9.723,3.172,-5.893,-4.709,-6.208,-5.657,-3.189,26.989,0.0,259.64,,266.0,260.0,-5.943,2.974,0.895,23.706
6610.0,2.758,0.734,-33.948,3.273,9.461,5.034,36.637,4.656,-8.096,-2.744,0.0,38.3,39.2,9.723,3.172,-6.139,-4.702,-6.083,-5.822,-3.189,26.989,0.0,259.54,,266.0,260.0,-5.617,2.97,0.893,23.63
6610.5,3.232,0.897,-34.056,3.305,9.523,5.034,36.637,4.656,-8.096,-2.744,0.0,38.3,39.2,9.634,3.182,-6.052,-4.69,-6.31,-5.908,-3.189,26.989,0.0,259.54,,266.0,260.0,-5.686,2.967,0.907,23.561
6611.0,3.232,0.897,-34.056,3.305,9.523,5.034,36.637,4.656,-8.096,-2.744,0.0,38.3,39.2,9.634,3.182,-5.864,-4.695,-6.402,-5.948,-3.189,26.989,0.0,259.64,,266.0,260.0,-5.74,2.971,0.893,23.543
6611.5,3.232,0.897,-34.056,3.305,9.523,5.034,36.637,4.656,-8.096,-2.744,0.0,38.3,39.2,9.634,3.182,-6.162,-4.756,-6.504,-6.058,-3.189,26.989,0.0,259.64,,266.0,260.0,-5.727,2.976,0.886,23.558
6612.0,3.232,0.897,-34.056,3.305,9.523,5.034,36.637,4.656,-8.096,-2.744,0.0,38.3,39.2,9.634,3.182,-6.166,-4.772,-6.606,-6.089,-3.189,26.989,0.0,260.24,,266.0,260.0,-5.87,2.98,0.906,23.61
6612.5,3.232,0.897,-34.056,3.305,9.523,5.034,36.637,4.656,-8.096,-2.744,0.0,38.3,39.2,9.634,3.182,-6.349,-4.858,-6.587,-6.141,-3.189,26.989,0.0,260.24,,266.0,260.0,-5.908,2.984,0.869,23.667
6613.0,3.232,0.897,-34.056,3.305,9.523,4.975,36.629,4.637,-8.043,-2.727,0.0,38.306,39.198,9.634,3.182,-6.169,-4.67,-6.032,-5.855,-3.195,26.995,0.0,259.94,,266.0,260.0,-5.984,2.992,0.863,23.723
6613.5,3.232,0.897,-34.056,3.305,9.523,4.975,36.629,4.637,-8.043,-2.727,0.0,38.3,39.2,9.634,3.182,-6.343,-4.742,-6.304,-5.955,-3.195,26.995,0.0,259.94,,266.0,260.0,-5.682,2.992,0.867,23.754
6614.0,3.028,0.731,-35.209,3.24,9.658,4.975,36.629,4.637,-8.043,-2.727,0.0,38.3,39.2,9.441,3.206,-5.998,-4.758,-6.302,-6.009,-3.195,26.995,0.0,259.64,,266.0,260.0,-5.836,2.996,0.846,23.778
6614.5,3.028,0.731,-35.209,3.24,9.658,4.975,36.629,4.637,-8.043,-2.727,0.0,38.3,39.2,9.441,3.206,-6.57,-4.744,-6.696,-6.115,-3.195,26.995,0.0,259.64,,266.0,260.0,-5.767,2.996,0.863,23.784
6615.0,3.028,0.731,-35.209,3.24,9.658,4.975,36.629,4.637,-8.043,-2.727,0.0,38.3,39.2,9.441,3.206,-6.426,-4.959,-6.385,-6.193,-3.195,26.995,0.0,259.84,,266.0,260.0,-6.031,2.997,0.875,23.792
6615.5,3.028,0.731,-35.209,3.24,9.658,4.975,36.629,4.637,-8.043,-2.727,0.0,38.3,39.2,9.441,3.206,-6.12,-4.804,-6.37,-5.832,-3.195,26.995,0.0,259.84,,266.0,260.0,-5.991,2.997,0.857,23.83
6616.0,3.028,0.731,-35.209,3.24,9.658,4.973,36.613,4.634,-7.999,-2.741,0.0,38.309,39.245,9.441,3.206,-6.356,-4.713,-6.216,-5.907,-3.198,26.99,0.0,259.54,,266.0,260.0,-5.782,2.998,0.841,23.848
6616.5,3.028,0.731,-35.209,3.24,9.658,4.973,36.613,4.634,-7.999,-2.741,0.0,38.3,39.2,9.441,3.206,-6.339,-4.711,-6.393,-5.97,-3.198,26.99,0.0,259.54,,266.0,260.0,-5.798,2.998,0.834,23.883
6617.0,2.885,0.716,-35.209,3.248,9.587,4.973,36.613,4.634,-7.999,-2.741,0.0,38.3,39.2,9.551,3.184,-6.324,-4.845,-6.607,-6.107,-3.198,26.99,0.0,259.74,,266.0,260.0,-5.853,2.999,0.839,23.907
6617.5,2.885,0.716,-35.209,3.248,9.587,4.973,36.613,4.634,-7.999,-2.741,0.0,38.3,39.2,9.551,3.184,-6.18,-4.801,-6.671,-5.996,-3.198,26.99,0.0,259.74,,266.0,260.0,-5.971,2.997,0.832,23.926
6618.0,2.885,0.716,-35.209,3.248,9.587,4.973,36.613,4.634,-7.999,-2.741,0.0,38.3,39.2,9.551,3.184,-6.326,-4.781,-6.851,-6.139,-3.198,26.99,0.0,259.64,,266.0,260.0,-5.912,2.995,0.835,23.978
6618.5,2.885,0.716,-35.209,3.248,9.587,4.973,36.613,4.634,-7.999,-2.741,0.0,38.3,39.2,9.551,3.184,-6.666,-4.929,-6.798,-6.332,-3.198,26.99,0.0,259.64,,266.0,260.0,-6.024,2.993,0.829,23.993
6619.0,2.885,0.716,-35.209,3.248,9.587,4.973,36.613,4.634,-7.999,-2.741,0.0,38.3,39.2,9.551,3.184,-6.467,-5.036,-6.4,-6.238,-3.198,26.99,0.0,260.14,,266.0,260.0,-6.181,2.992,0.79,23.98
6619.5,2.885,0.716,-35.209,3.248,9.587,4.973,36.646,4.62,-7.954,-2.726,0.0,38.314,39.177,9.551,3.184,-5.742,-4.901,-5.956,-5.931,-3.173,27.006,0.0,260.14,,266.0,260.0,-6.035,2.99,0.77,23.976
6620.0,2.885,0.716,-35.209,3.248,9.587,4.973,36.646,4.62,-7.954,-2.726,0.0,38.3,39.2,9.551,3.184,-6.112,-4.843,-5.932,-5.931,-3.173,27.006,0.0,260.64,,266.0,260.0,-5.632,2.988,0.752,23.949
6620.5,2.927,0.767,-34.066,3.244,9.539,4.973,36.646,4.62,-7.954,-2.726,0.0,38.3,39.2,9.682,3.26,-6.443,-4.856,-6.246,-6.061,-3.173,27.006,0.0,260.64,,266.0,260.0,-5.704,2.986,0.758,23.929
6621.0,2.927,0.767,-34.066,3.244,9.539,4.973,36.646,4.62,-7.954,-2.726,0.0,38.3,39.2,9.682,3.26,-6.114,-4.85,-6.198,-6.031,-3.173,27.006,0.0,259.84,,266.0,260.0,-5.901,2.985,0.756,23.935
6621.5,2.927,0.767,-34.066,3.244,9.539,4.973,36.646,4.62,-7.954,-2.726,0.0,38.3,39.2,9.682,3.26,-5.958,-4.841,-6.226,-5.904,-3.173,27.006,0.0,259.84,,266.0,260.0,-5.798,2.984,0.751,23.897
6622.0,2.927,0.767,-34.066,3.244,9.539,4.973,36.646,4.62,-7.954,-2.726,0.0,38.3,39.2,9.682,3.26,-6.249,-4.795,-6.562,-5.978,-3.173,27.006,0.0,260.14,,266.0,260.0,-5.732,2.984,0.746,23.958
6622.5,2.927,0.767,-34.066,3.244,9.539,4.945,36.571,4.641,-7.937,-2.714,0.0,38.318,39.188,9.682,3.26,-6.382,-4.905,-6.282,-6.042,-3.168,27.005,0.0,260.14,,266.0,260.0,-5.896,2.983,0.76,23.951
6623.0,2.927,0.767,-34.066,3.244,9.539,4.945,36.571,4.641,-7.937,-2.714,0.0,38.3,39.2,9.682,3.26,-6.319,-4.782,-6.192,-5.938,-3.168,27.005,0.0,260.04,,266.0,260.0,-5.903,2.982,0.778,24.093
6623.5,3.42,0.872,-34.455,3.197,9.482,4.945,36.571,4.641,-7.937,-2.714,0.0,38.3,39.2,9.723,3.2,-5.676,-4.762,-5.919,-5.715,-3.168,27.005,0.0,260.04,,266.0,260.0,-5.808,2.981,0.778,24.069
6624.0,3.42,0.872,-34.455,3.197,9.482,4.945,36.571,4.641,-7.937,-2.714,0.0,38.3,39.2,9.723,3.2,-6.216,-4.715,-6.092,-5.865,-3.168,27.005,0.0,260.04,,266.0,260.0,-5.518,2.988,0.766,24.011
6624.5,3.42,0.872,-34.455,3.197,9.482,4.945,36.571,4.641,-7.937,-2.714,0.0,38.3,39.2,9.723,3.2,-6.274,-4.8,-5.951,-5.957,-3.168,27.005,0.0,260.04,,266.0,260.0,-5.722,2.995,0.778,24.015
6625.0,3.42,0.872,-34.455,3.197,9.482,4.945,36.571,4.641,-7.937,-2.714,0.0,38.3,39.2,9.723,3.2,-5.904,-4.733,-6.078,-5.897,-3.168,27.005,0.0,259.84,,266.0,260.0,-5.745,3.002,0.8,23.995
6625.5,3.42,0.872,-34.455,3.197,9.482,4.96,36.566,4.644,-7.886,-2.705,0.0,38.314,39.154,9.723,3.2,-5.78,-4.715,-5.921,-5.571,-3.174,27.007,0.0,259.84,,266.0,260.0,-5.653,3.009,0.8,23.913
6626.0,3.42,0.872,-34.455,3.197,9.482,4.96,36.566,4.644,-7.886,-2.705,0.0,38.3,39.2,9.723,3.2,-5.997,-4.606,-5.78,-5.67,-3.174,27.007,0.0,258.84,,266.0,260.0,-5.497,3.016,0.804,23.888
6626.5,3.42,0.872,-34.455,3.197,9.482,4.96,36.566,4.644,-7.886,-2.705,0.0,38.3,39.2,9.723,3.2,-5.723,-4.73,-5.655,-5.873,-3.174,27.007,0.0,258.84,,267.0,260.0,-5.513,3.022,0.826,23.853
6627.0,3.467,0.849,-35.209,3.131,9.546,4.96,36.566,4.644,-7.886,-2.705,0.0,38.3,39.2,9.574,3.33,-5.752,-4.74,-5.995,-5.898,-3.174,27.007,0.0,259.24,,267.0,260.0,-5.495,3.029,0.843,23.839
6627.5,3.467,0.849,-35.209,3.131,9.546,4.96,36.566,4.644,-7.886,-2.705,0.0,38.3,39.2,9.574,3.33,-6.1,-4.861,-6.149,-6.01,-3.174,27.007,0.0,259.24,,267.0,260.0,-5.596,3.036,0.834,23.786
6628.0,3.467,0.849,-35.209,3.131,9.546,4.96,36.566,4.644,-7.886,-2.705,0.0,38.3,39.2,9.574,3.33,-6.16,-4.832,-6.326,-6.101,-3.174,27.007,0.0,260.34,,267.0,260.0,-5.78,3.043,0.864,23.795
6628.5,3.467,0.849,-35.209,3.131,9.546,4.96,36.566,4.644,-7.886,-2.705,0.0,38.3,39.2,9.574,3.33,-6.307,-4.896,-6.316,-6.074,-3.174,27.007,0.0,260.34,,267.0,260.0,-5.855,3.05,0.848,23.819
6629.0,3.467,0.849,-35.209,3.131,9.546,4.948,36.607,4.636,-7.804,-2.706,0.0,38.309,39.155,9.574,3.33,-6.304,-4.788,-6.075,-5.872,-3.158,27.009,0.0,259.84,,267.0,260.0,-5.898,3.057,0.849,23.849
6629.5,3.467,0.849,-35.209,3.131,9.546,4.948,36.607,4.636,-7.804,-2.706,0.0,38.3,39.2,9.574,3.33,-6.072,-4.797,-5.923,-5.881,-3.158,27.009,0.0,259.84,,267.0,260.0,-5.76,3.064,0.832,23.895
6630.0,2.66,0.713,-33.355,3.191,9.482,4.948,36.607,4.636,-7.804,-2.706,0.0,38.3,39.2,9.824,3.178,-6.47,-4.782,-6.459,-6.034,-3.158,27.009,0.0,260.34,,267.0,260.0,-5.669,3.07,0.818,23.822
6630.5,2.66,0.713,-33.355,3.191,9.482,4.948,36.607,4.636,-7.804,-2.706,0.0,38.3,39.2,9.824,3.178,-6.547,-4.879,-6.343,-6.116,-3.158,27.009,0.0,260.34,,267.0,260.0,-5.936,3.063,0.829,23.769
6631.0,2.66,0.713,-33.355,3.191,9.482,4.948,36.607,4.636,-7.804,-2.706,0.0,38.3,39.2,9.824,3.178,-5.834,-4.844,-5.994,-5.655,-3.158,27.009,0.0,260.44,,267.0,260.0,-5.971,3.057,0.797,23.748
6631.5,2.66,0.713,-33.355,3.191,9.482,4.948,36.607,4.636,-7.804,-2.706,0.0,38.3,39.2,9.824,3.178,-5.852,-4.636,-5.632,-5.673,-3.158,27.009,0.0,260.44,,267.0,260.0,-5.582,3.05,0.796,23.71
6632.0,2.66,0.713,-33.355,3.191,9.482,4.956,36.58,4.633,-7.782,-2.698,0.0,38.306,39.058,9.824,3.178,-5.91,-4.686,-5.949,-5.872,-3.158,27.008,0.0,260.84,,267.0,260.0,-5.448,3.044,0.828,23.65
6632.5,2.66,0.713,-33.355,3.191,9.482,4.956,36.58,4.633,-7.782,-2.698,0.0,38.3,39.1,9.824,3.178,-5.772,-4.701,-6.122,-5.897,-3.158,27.008,0.0,260.84,,267.0,260.0,-5.604,3.038,0.823,23.645
6633.0,2.66,0.713,-33.355,3.191,9.482,4.956,36.58,4.633,-7.782,-2.698,0.0,38.3,39.1,9.824,3.178,-6.046,-4.783,-6.223,-5.912,-3.158,27.008,0.0,260.74,,267.0,260.0,-5.623,3.031,0.828,23.623
6633.5,3.494,0.83,-35.209,3.137,9.526,4.956,36.58,4.633,-7.782,-2.698,0.0,38.3,39.1,9.61,3.234,-6.12,-4.728,-6.022,-5.778,-3.158,27.008,0.0,260.74,,267.0,260.0,-5.741,3.025,0.836,23.631
6634.0,3.494,0.83,-35.209,3.137,9.526,4.956,36.58,4.633,-7.782,-2.698,0.0,38.3,39.1,9.61,3.234,-5.803,-4.715,-5.676,-5.755,-3.158,27.008,0.0,260.64,,267.0,260.0,-5.662,3.033,0.854,23.603
6634.5,3.494,0.83,-35.209,3.137,9.526,4.956,36.58,4.633,-7.782,-2.698,0.0,38.3,39.1,9.61,3.234,-6.124,-4.811,-6.174,-6.087,-3.158,27.008,0.0,260.64,,267.0,260.0,-5.487,3.041,0.871,23.578
6635.0,3.494,0.83,-35.209,3.137,9.526,4.956,36.58,4.633,-7.782,-2.698,0.0,38.3,39.1,9.61,3.234,-6.027,-4.853,-6.114,-6.107,-3.158,27.008,0.0,260.44,,267.0,260.0,-5.799,3.048,0.855,23.539
6635.5,3.494,0.83,-35.209,3.137,9.526,4.93,36.587,4.598,-7.735,-2.695,0.0,38.289,39.098,9.61,3.234,-6.446,-4.847,-6.311,-6.157,-3.159,27.001,0.0,260.44,,267.0,260.0,-5.775,3.055,0.855,23.542
6636.0,3.494,0.83,-35.209,3.137,9.526,4.93,36.587,4.598,-7.735,-2.695,0.0,38.3,39.1,9.61,3.234,-6.186,-4.903,-6.077,-6.064,-3.159,27.001,0.0,260.24,,267.0,260.0,-5.94,3.063,0.843,23.513
6636.5,2.634,0.645,-34.843,3.185,9.645,4.93,36.587,4.598,-7.735,-2.695,0.0,38.3,39.1,9.619,3.088,-5.897,-4.803,-6.195,-5.845,-3.159,27.001,0.0,260.24,,267.0,260.0,-5.807,3.07,0.849,23.491
6637.0,2.634,0.645,-34.843,3.185,9.645,4.93,36.587,4.598,-7.735,-2.695,0.0,38.3,39.1,9.619,3.088,-6.22,-4.8,-6.375,-5.941,-3.159,27.001,0.0,260.54,,267.0,260.0,-5.685,3.062,0.842,23.559
6637.5,2.634,0.645,-34.843,3.185,9.645,4.93,36.587,4.598,-7.735,-2.695,0.0,38.3,39.1,9.619,3.088,-6.28,-4.735,-6.154,-5.842,-3.159,27.001,0.0,260.54,,267.0,260.0,-5.834,3.055,0.838,23.53
6638.0,2.634,0.645,-34.843,3.185,9.645,4.93,36.587,4.598,-7.735,-2.695,0.0,38.3,39.1,9.619,3.088,-6.349,-4.808,-6.128,-6.023,-3.159,27.001,0.0,260.94,,267.0,260.0,-5.753,3.049,0.855,23.496
6638.5,2.634,0.645,-34.843,3.185,9.645,4.943,36.618,4.578,-7.703,-2.703,0.0,38.271,39.015,9.619,3.088,-5.888,-4.739,-6.228,-5.959,-3.161,26.996,0.0,260.94,,267.0,260.0,-5.827,3.042,0.841,23.407
6639.0,2.634,0.645,-34.843,3.185,9.645,4.943,36.618,4.578,-7.703,-2.703,0.0,38.3,39.0,9.619,3.088,-6.039,-4.751,-6.395,-5.977,-3.161,26.996,0.0,261.14,,267.0,260.0,-5.703,3.035,0.847,23.339
6639.5,2.634,0.645,-34.843,3.185,9.645,4.943,36.618,4.578,-7.703,-2.703,0.0,38.3,39.0,9.619,3.088,-6.109,-4.805,-6.199,-5.869,-3.161,26.996,0.0,261.14,,266.0,260.0,-5.791,3.028,0.843,23.311
6640.0,3.047,0.816,-33.147,3.226,9.464,4.943,36.618,4.578,-7.703,-2.703,0.0,38.3,39.0,9.81,3.148,-6.29,-4.711,-6.191,-5.916,-3.161,26.996,0.0,260.84,,266.0,260.0,-5.746,3.022,0.861,23.216
6640.5,3.047,0.816,-33.147,3.226,9.464,4.943,36.618,4.578,-7.703,-2.703,0.0,38.3,39.0,9.81,3.148,-6.358,-4.858,-6.127,-6.047,-3.161,26.996,0.0,260.84,,266.0,260.0,-5.777,3.022,0.851,23.161
6641.0,3.047,0.816,-33.147,3.226,9.464,4.943,36.618,4.578,-7.703,-2.703,0.0,38.3,39.0,9.81,3.148,-6.495,-4.886,-6.31,-6.122,-3.161,26.996,0.0,261.34,,266.0,260.0,-5.847,3.023,0.866,23.157
6641.5,3.047,0.816,-33.147,3.226,9.464,4.943,36.618,4.578,-7.703,-2.703,0.0,38.3,39.0,9.81,3.148,-5.992,-4.813,-6.385,-6.065,-3.161,26.996,0.0,261.34,,265.0,260.0,-5.953,3.023,0.832,23.196
6642.0,3.047,0.816,-33.147,3.226,9.464,4.978,36.602,4.605,-7.669,-2.712,0.0,38.261,38.981,9.81,3.148,-6.417,-4.948,-6.335,-6.229,-3.15,26.996,0.0,261.44,,265.0,260.0,-5.814,3.024,0.834,23.097
6642.5,3.047,0.816,-33.147,3.226,9.464,4.978,36.602,4.605,-7.669,-2.712,0.0,38.3,39.0,9.81,3.148,-6.14,-4.945,-6.218,-6.049,-3.15,26.996,0.0,261.44,,264.0,260.0,-5.982,3.024,0.81,23.071
6643.0,3.117,0.841,-33.677,3.244,9.547,4.978,36.602,4.605,-7.669,-2.712,0.0,38.3,39.0,9.7,3.155,-6.044,-4.876,-5.787,-5.917,-3.15,26.996,0.0,261.34,,264.0,260.0,-5.838,3.024,0.797,23.035
6643.5,3.117,0.841,-33.677,3.244,9.547,4.978,36.602,4.605,-7.669,-2.712,0.0,38.3,39.0,9.7,3.155,-5.926,-4.853,-6.141,-6.105,-3.15,26.996,0.0,261.34,,263.0,260.0,-5.656,3.026,0.805,22.986
6644.0,3.117,0.841,-33.677,3.244,9.547,4.978,36.602,4.605,-7.669,-2.712,0.0,38.3,39.0,9.7,3.155,-6.031,-4.87,-6.239,-6.134,-3.15,26.996,0.0,257.54,,263.0,260.0,-5.756,3.027,0.8,23.031
6644.5,3.117,0.841,-33.677,3.244,9.547,4.978,36.602,4.605,-7.669,-2.712,0.0,38.3,39.0,9.7,3.155,-6.015,-4.838,-6.342,-6.107,-3.15,26.996,0.0,257.54,,264.0,260.0,-5.819,3.029,0.781,23.067
6645.0,3.117,0.841,-33.677,3.244,9.547,4.986,36.577,4.598,-7.641,-2.709,0.0,38.241,38.979,9.7,3.155,-6.243,-4.879,-6.384,-6.075,-3.14,27.0,0.0,258.44,,264.0,260.0,-5.825,3.03,0.795,23.141
6645.5,3.117,0.841,-33.677,3.244,9.547,4.986,36.577,4.598,-7.641,-2.709,0.0,38.2,39.0,9.7,3.155,-6.255,-4.662,-6.171,-5.86,-3.14,27.0,0.0,258.44,,265.0,260.0,-5.895,3.032,0.797,23.17
6646.0,2.797,0.723,-34.114,3.22,9.531,4.986,36.577,4.598,-7.641,-2.709,0.0,38.2,39.0,9.707,3.246,-6.102,-4.687,-6.167,-5.884,-3.14,27.0,0.0,257.84,,265.0,260.0,-5.737,3.033,0.792,23.244
6646.5,2.797,0.723,-34.114,3.22,9.531,4.986,36.577,4.598,-7.641,-2.709,0.0,38.2,39.0,9.707,3.246,-6.451,-4.779,-6.438,-6.02,-3.14,27.0,0.0,257.84,,266.0,260.0,-5.71,3.029,0.804,23.363
6647.0,2.797,0.723,-34.114,3.22,9.531,4.986,36.577,4.598,-7.641,-2.709,0.0,38.2,39.0,9.707,3.246,-6.204,-4.799,-6.423,-6.038,-3.14,27.0,0.0,257.94,,266.0,260.0,-5.922,3.025,0.815,23.416
6647.5,2.797,0.723,-34.114,3.22,9.531,4.986,36.577,4.598,-7.641,-2.709,0.0,38.2,39.0,9.707,3.246,-6.0,-4.763,-6.297,-5.762,-3.14,27.0,0.0,257.94,,267.0,260.0,-5.866,3.022,0.82,23.492
6648.0,2.797,0.723,-34.114,3.22,9.531,4.986,36.577,4.598,-7.641,-2.709,0.0,38.2,39.0,9.707,3.246,-6.218,-4.612,-6.144,-5.803,-3.14,27.0,0.0,258.94,,267.0,260.0,-5.706,3.018,0.829,23.466
6648.5,2.797,0.723,-34.114,3.22,9.531,4.994,36.579,4.589,-7.592,-2.691,0.0,38.241,38.962,9.707,3.246,-6.411,-4.759,-6.298,-6.005,-3.142,27.003,0.0,258.94,,268.0,260.0,-5.694,3.014,0.834,23.475
6649.0,2.797,0.723,-34.114,3.22,9.531,4.994,36.579,4.589,-7.592,-2.691,0.0,38.2,39.0,9.707,3.246,-5.93,-4.736,-6.309,-6.019,-3.142,27.003,0.0,258.84,,268.0,260.0,-5.868,3.011,0.833,23.455
6649.5,2.695,0.627,-35.209,3.105,9.581,4.994,36.579,4.589,-7.592,-2.691,0.0,38.2,39.0,9.591,3.207,-6.233,-4.812,-6.545,-6.131,-3.142,27.003,0.0,258.84,,269.0,260.0,-5.749,3.007,0.848,23.512
6650.0,2.695,0.627,-35.209,3.105,9.581,4.994,36.579,4.589,-7.592,-2.691,0.0,38.2,39.0,9.591,3.207,-6.198,-4.833,-6.48,-6.156,-3.142,27.003,0.0,259.14,,269.0,260.0,-5.931,3.002,0.839,23.567
6650.5,2.695,0.627,-35.209,3.105,9.581,4.994,36.579,4.589,-7.592,-2.691,0.0,38.2,39.0,9.591,3.207,-6.681,-4.895,-6.631,-6.24,-3.142,27.003,0.0,259.14,,269.0,260.0,-5.917,2.997,0.83,23.593
6651.0,2.695,0.627,-35.209,3.105,9.581,4.994,36.579,4.589,-7.592,-2.691,0.0,38.2,39.0,9.591,3.207,-6.253,-4.939,-6.408,-6.174,-3.142,27.003,0.0,262.74,,269.0,260.0,-6.112,2.992,0.843,23.644
6651.5,2.695,0.627,-35.209,3.105,9.581,4.957,36.601,4.595,-7.544,-2.693,0.0,38.227,38.925,9.591,3.207,-6.169,-4.887,-5.998,-5.836,-3.142,27.0,0.0,262.74,,268.0,260.0,-5.943,2.987,0.801,23.713
6652.0,2.695,0.627,-35.209,3.105,9.581,4.957,36.601,4.595,-7.544,-2.693,0.0,38.2,38.9,9.591,3.207,-6.259,-4.761,-6.212,-5.942,-3.142,27.0,0.0,263.04,,268.0,260.0,-5.722,2.982,0.787,23.755
6652.5,2.687,0.646,-35.209,3.209,9.49,4.957,36.601,4.595,-7.544,-2.693,0.0,38.2,38.9,9.637,3.299,-6.546,-4.829,-6.494,-6.054,-3.142,27.0,0.0,263.04,,267.0,260.0,-5.794,2.978,0.801,23.78
6653.0,2.687,0.646,-35.209,3.209,9.49,4.957,36.601,4.595,-7.544,-2.693,0.0,38.2,38.9,9.637,3.299,-6.309,-4.861,-6.372,-6.041,-3.142,27.0,0.0,262.74,,267.0,260.0,-5.981,2.973,0.815,23.779
6653.5,2.687,0.646,-35.209,3.209,9.49,4.957,36.601,4.595,-7.544,-2.693,0.0,38.2,38.9,9.637,3.299,-5.905,-4.765,-6.315,-5.756,-3.142,27.0,0.0,262.74,,266.0,260.0,-5.896,2.968,0.791,23.788
6654.0,2.687,0.646,-35.209,3.209,9.49,4.957,36.601,4.595,-7.544,-2.693,0.0,38.2,38.9,9.637,3.299,-6.211,-4.694,-6.214,-5.849,-3.142,27.0,0.0,262.64,,266.0,260.0,-5.685,2.964,0.797,23.788
6654.5,2.687,0.646,-35.209,3.209,9.49,4.957,36.601,4.595,-7.544,-2.693,0.0,38.2,38.9,9.637,3.299,-6.429,-4.768,-6.342,-5.964,-3.142,27.0,0.0,262.64,,265.0,260.0,-5.742,2.959,0.824,23.787
6655.0,2.687,0.646,-35.209,3.209,9.49,4.939,36.549,4.59,-7.535,-2.687,0.0,38.209,38.87,9.637,3.299,-6.274,-4.741,-6.387,-5.996,-3.148,27.002,0.0,262.04,,265.0,260.0,-5.876,2.955,0.832,23.752
6655.5,2.687,0.646,-35.209,3.209,9.49,4.939,36.549,4.59,-7.535,-2.687,0.0,38.2,38.9,9.637,3.299,-6.368,-4.711,-6.557,-6.031,-3.148,27.002,0.0,262.04,,264.0,260.0,-5.85,2.95,0.828,23.805
6656.0,3.275,0.835,-33.895,3.256,9.515,4.939,36.549,4.59,-7.535,-2.687,0.0,38.2,38.9,9.686,3.027,-6.213,-4.748,-6.454,-5.801,-3.148,27.002,0.0,262.44,,264.0,260.0,-5.917,2.946,0.834,23.71
6656.5,3.275,0.835,-33.895,3.256,9.515,4.939,36.549,4.59,-7.535,-2.687,0.0,38.2,38.9,9.686,3.027,-6.363,-4.81,-6.582,-6.129,-3.148,27.002,0.0,262.44,,263.0,260.0,-5.804,2.951,0.848,23.545
6657.0,3.275,0.835,-33.895,3.256,9.515,4.939,36.549,4.59,-7.535,-2.687,0.0,38.2,38.9,9.686,3.027,-6.53,-4.924,-6.53,-6.276,-3.148,27.002,0.0,258.04,,263.0,260.0,-5.971,2.957,0.85,23.48
6657.5,3.275,0.835,-33.895,3.256,9.515,4.939,36.549,4.59,-7.535,-2.687,0.0,38.2,38.9,9.686,3.027,-6.439,-4.952,-6.342,-6.14,-3.148,27.002,0.0,258.04,,264.0,260.0,-6.065,2.962,0.856,23.378
6658.0,3.275,0.835,-33.895,3.256,9.515,4.94,36.581,4.603,-7.477,-2.692,0.0,38.196,38.834,9.686,3.027,-6.323,-4.818,-6.167,-5.987,-3.133,27.01,0.0,258.04,,264.0,260.0,-5.968,2.967,0.817,23.322
6658.5,3.275,0.835,-33.895,3.256,9.515,4.94,36.581,4.603,-7.477,-2.692,0.0,38.2,38.8,9.686,3.027,-6.38,-4.931,-6.431,-6.211,-3.133,27.01,0.0,258.04,,265.0,260.0,-5.824,2.972,0.793,23.312
