t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6659.0,2.729,0.721,-33.953,3.289,9.523,4.94,36.581,4.603,-7.477,-2.692,0.0,38.2,38.8,9.631,3.099,-6.417,-4.986,-6.413,-6.239,-3.133,27.01,0.0,258.94,,265.0,260.0,-5.988,2.977,0.796,23.352
6659.5,2.729,0.721,-33.953,3.289,9.523,4.94,36.581,4.603,-7.477,-2.692,0.0,38.2,38.8,9.631,3.099,-6.04,-4.78,-6.471,-5.946,-3.133,27.01,0.0,258.94,,266.0,260.0,-6.014,2.973,0.796,23.328
6660.0,2.729,0.721,-33.953,3.289,9.523,4.94,36.581,4.603,-7.477,-2.692,0.0,38.2,38.8,9.631,3.099,-6.124,-4.779,-6.599,-6.063,-3.133,27.01,0.0,259.14,,266.0,260.0,-5.809,2.969,0.785,23.317
6660.5,2.729,0.721,-33.953,3.289,9.523,4.94,36.581,4.603,-7.477,-2.692,0.0,38.2,38.8,9.631,3.099,-6.362,-4.819,-6.691,-6.141,-3.133,27.01,0.0,259.14,,266.0,260.0,-5.891,2.965,0.789,23.314
6661.0,2.729,0.721,-33.953,3.289,9.523,4.94,36.581,4.603,-7.477,-2.692,0.0,38.2,38.8,9.631,3.099,-6.375,-4.897,-6.589,-6.079,-3.133,27.01,0.0,259.44,,266.0,260.0,-6.003,2.961,0.81,23.357
6661.5,2.729,0.721,-33.953,3.289,9.523,4.94,36.578,4.61,-7.432,-2.697,0.0,38.185,38.806,9.631,3.099,-6.323,-4.806,-6.156,-5.989,-3.144,27.013,0.0,259.44,,266.0,260.0,-5.985,2.957,0.788,23.395
6662.0,2.729,0.721,-33.953,3.289,9.523,4.94,36.578,4.61,-7.432,-2.697,0.0,38.2,38.8,9.631,3.099,-5.783,-4.751,-6.039,-5.859,-3.144,27.013,0.0,259.94,,266.0,260.0,-5.818,2.954,0.774,23.548
6662.5,3.221,0.769,-35.209,3.198,9.648,4.94,36.578,4.61,-7.432,-2.697,0.0,38.2,38.8,9.584,3.175,-5.664,-4.696,-6.183,-5.874,-3.144,27.013,0.0,259.94,,266.0,260.0,-5.608,2.95,0.776,23.644
6663.0,3.221,0.769,-35.209,3.198,9.648,4.94,36.578,4.61,-7.432,-2.697,0.0,38.2,38.8,9.584,3.175,-6.118,-4.812,-6.27,-5.912,-3.144,27.013,0.0,259.44,,266.0,260.0,-5.604,2.954,0.81,23.571
6663.5,3.221,0.769,-35.209,3.198,9.648,4.94,36.578,4.61,-7.432,-2.697,0.0,38.2,38.8,9.584,3.175,-6.354,-4.908,-6.124,-6.079,-3.144,27.013,0.0,259.44,,266.0,260.0,-5.778,2.959,0.816,23.601
6664.0,3.221,0.769,-35.209,3.198,9.648,4.94,36.578,4.61,-7.432,-2.697,0.0,38.2,38.8,9.584,3.175,-6.069,-4.9,-5.978,-6.024,-3.144,27.013,0.0,260.74,,266.0,260.0,-5.866,2.963,0.797,23.55
6664.5,3.221,0.769,-35.209,3.198,9.648,4.99,36.534,4.589,-7.408,-2.678,0.0,38.176,38.806,9.584,3.175,-5.824,-4.904,-5.723,-5.934,-3.125,27.014,0.0,260.74,,266.0,260.0,-5.743,2.967,0.783,23.635
6665.0,3.221,0.769,-35.209,3.198,9.648,4.99,36.534,4.589,-7.408,-2.678,0.0,38.2,38.8,9.584,3.175,-5.779,-4.895,-5.902,-6.035,-3.125,27.014,0.0,259.74,,266.0,260.0,-5.596,2.972,0.794,23.678
6665.5,3.806,0.906,-35.209,3.193,9.41,4.99,36.534,4.589,-7.408,-2.678,0.0,38.2,38.8,9.605,3.233,-5.911,-4.821,-6.137,-5.91,-3.125,27.014,0.0,259.74,,266.0,260.0,-5.653,2.976,0.771,23.687
6666.0,3.806,0.906,-35.209,3.193,9.41,4.99,36.534,4.589,-7.408,-2.678,0.0,38.2,38.8,9.605,3.233,-6.179,-4.791,-6.407,-5.978,-3.125,27.014,0.0,259.84,,266.0,260.0,-5.695,2.989,0.807,23.652
6666.5,3.806,0.906,-35.209,3.193,9.41,4.99,36.534,4.589,-7.408,-2.678,0.0,38.2,38.8,9.605,3.233,-6.335,-4.833,-6.218,-6.003,-3.125,27.014,0.0,259.84,,266.0,260.0,-5.839,3.003,0.798,23.598
6667.0,3.806,0.906,-35.209,3.193,9.41,4.99,36.534,4.589,-7.408,-2.678,0.0,38.2,38.8,9.605,3.233,-6.413,-4.803,-6.28,-6.023,-3.125,27.014,0.0,259.94,,266.0,260.0,-5.847,3.016,0.797,23.576
6667.5,3.806,0.906,-35.209,3.193,9.41,5.021,36.553,4.583,-7.317,-2.681,0.0,38.168,38.803,9.605,3.233,-6.236,-4.87,-6.271,-6.12,-3.122,27.014,0.0,259.94,,266.0,260.0,-5.88,3.029,0.802,23.592
6668.0,3.806,0.906,-35.209,3.193,9.41,5.021,36.553,4.583,-7.317,-2.681,0.0,38.2,38.8,9.605,3.233,-6.174,-4.81,-6.509,-6.069,-3.122,27.014,0.0,260.04,,266.0,260.0,-5.874,3.041,0.817,23.628
6668.5,3.806,0.906,-35.209,3.193,9.41,5.021,36.553,4.583,-7.317,-2.681,0.0,38.2,38.8,9.605,3.233,-6.119,-4.774,-6.474,-5.816,-3.122,27.014,0.0,260.04,,266.0,260.0,-5.89,3.054,0.806,23.634
6669.0,3.377,0.8,-35.209,3.183,9.613,5.021,36.553,4.583,-7.317,-2.681,0.0,38.2,38.8,9.546,3.204,-6.244,-4.695,-6.377,-5.852,-3.122,27.014,0.0,259.64,,266.0,260.0,-5.796,3.066,0.816,23.626
6669.5,3.377,0.8,-35.209,3.183,9.613,5.021,36.553,4.583,-7.317,-2.681,0.0,38.2,38.8,9.546,3.204,-6.39,-4.787,-6.272,-5.948,-3.122,27.014,0.0,259.64,,266.0,260.0,-5.792,3.071,0.822,23.728
6670.0,3.377,0.8,-35.209,3.183,9.613,5.021,36.553,4.583,-7.317,-2.681,0.0,38.2,38.8,9.546,3.204,-6.468,-4.824,-6.416,-6.076,-3.122,27.014,0.0,260.44,,266.0,260.0,-5.849,3.076,0.85,23.737
6670.5,3.377,0.8,-35.209,3.183,9.613,5.021,36.553,4.583,-7.317,-2.681,0.0,38.2,38.8,9.546,3.204,-6.436,-4.796,-6.632,-6.111,-3.122,27.014,0.0,260.44,,266.0,260.0,-5.946,3.081,0.839,23.728
6671.0,3.377,0.8,-35.209,3.183,9.613,4.992,36.568,4.57,-7.283,-2.696,0.0,38.14,38.726,9.546,3.204,-6.205,-4.837,-6.494,-5.967,-3.135,27.009,0.0,259.74,,266.0,260.0,-5.994,3.086,0.831,23.728
6671.5,3.377,0.8,-35.209,3.183,9.613,4.992,36.568,4.57,-7.283,-2.696,0.0,38.1,38.7,9.546,3.204,-6.116,-4.687,-6.148,-5.751,-3.135,27.009,0.0,259.74,,266.0,260.0,-5.876,3.091,0.829,23.712
6672.0,2.831,0.749,-33.351,3.255,9.462,4.992,36.568,4.57,-7.283,-2.696,0.0,38.1,38.7,9.845,3.19,-6.389,-4.768,-6.303,-5.969,-3.135,27.009,0.0,260.44,,266.0,260.0,-5.676,3.096,0.82,23.715
6672.5,2.831,0.749,-33.351,3.255,9.462,4.992,36.568,4.57,-7.283,-2.696,0.0,38.1,38.7,9.845,3.19,-6.457,-4.761,-6.29,-6.021,-3.135,27.009,0.0,260.44,,266.0,260.0,-5.857,3.091,0.822,23.749
6673.0,2.831,0.749,-33.351,3.255,9.462,4.992,36.568,4.57,-7.283,-2.696,0.0,38.1,38.7,9.845,3.19,-6.6,-4.71,-6.812,-6.12,-3.135,27.009,0.0,260.14,,266.0,260.0,-5.882,3.087,0.835,23.846
6673.5,2.831,0.749,-33.351,3.255,9.462,4.992,36.568,4.57,-7.283,-2.696,0.0,38.1,38.7,9.845,3.19,-6.631,-4.956,-6.611,-6.296,-3.135,27.009,0.0,260.14,,266.0,260.0,-6.061,3.083,0.831,23.869
6674.0,2.831,0.749,-33.351,3.255,9.462,4.969,36.6,4.608,-7.249,-2.681,0.0,38.131,38.763,9.845,3.19,-6.014,-4.799,-6.3,-5.893,-3.137,27.005,0.0,260.24,,266.0,260.0,-6.123,3.079,0.817,23.866
6674.5,2.831,0.749,-33.351,3.255,9.462,4.969,36.6,4.608,-7.249,-2.681,0.0,38.1,38.8,9.845,3.19,-6.254,-4.744,-6.136,-5.908,-3.137,27.005,0.0,260.24,,266.0,260.0,-5.752,3.075,0.791,23.835
6675.0,2.831,0.749,-33.351,3.255,9.462,4.969,36.6,4.608,-7.249,-2.681,0.0,38.1,38.8,9.845,3.19,-6.344,-4.863,-6.361,-6.078,-3.137,27.005,0.0,259.74,,266.0,260.0,-5.761,3.071,0.787,23.846
6675.5,3.044,0.751,-35.068,3.25,9.63,4.969,36.6,4.608,-7.249,-2.681,0.0,38.1,38.8,9.573,3.166,-6.44,-4.861,-6.305,-6.066,-3.137,27.005,0.0,259.74,,266.0,260.0,-5.912,3.067,0.798,23.786
6676.0,3.044,0.751,-35.068,3.25,9.63,4.969,36.6,4.608,-7.249,-2.681,0.0,38.1,38.8,9.573,3.166,-6.103,-4.792,-6.299,-6.03,-3.137,27.005,0.0,259.64,,266.0,260.0,-5.918,3.066,0.791,23.755
6676.5,3.044,0.751,-35.068,3.25,9.63,4.969,36.6,4.608,-7.249,-2.681,0.0,38.1,38.8,9.573,3.166,-6.495,-4.84,-6.601,-6.113,-3.137,27.005,0.0,259.64,,266.0,260.0,-5.806,3.066,0.805,23.8
6677.0,3.044,0.751,-35.068,3.25,9.63,4.969,36.6,4.608,-7.249,-2.681,0.0,38.1,38.8,9.573,3.166,-6.474,-4.903,-6.714,-6.212,-3.137,27.005,0.0,259.44,,266.0,260.0,-6.012,3.066,0.842,23.817
6677.5,3.044,0.751,-35.068,3.25,9.63,4.928,36.575,4.592,-7.227,-2.695,0.0,38.1,38.7,9.573,3.166,-6.324,-4.816,-6.773,-5.942,-3.138,27.001,0.0,259.34,,266.0,260.0,-5.964,3.065,0.822,23.835
6678.0,3.044,0.751,-35.068,3.25,9.63,4.928,36.575,4.592,-7.227,-2.695,0.0,38.1,38.7,9.573,3.166,-6.409,-4.594,-6.453,-5.761,-3.138,27.001,0.0,259.34,,266.0,260.0,-5.964,3.065,0.789,23.853
6678.5,3.224,0.8,-35.209,3.219,9.568,4.928,36.575,4.592,-7.227,-2.695,0.0,38.1,38.7,9.585,3.412,-6.457,-4.705,-6.454,-5.96,-3.138,27.001,0.0,259.34,,266.0,260.0,-5.804,3.065,0.812,23.897
6679.0,3.224,0.8,-35.209,3.219,9.568,4.928,36.575,4.592,-7.227,-2.695,0.0,38.1,38.7,9.585,3.412,-6.202,-4.739,-6.428,-6.013,-3.138,27.001,0.0,259.74,,266.0,260.0,-5.894,3.067,0.812,23.903
6679.5,3.224,0.8,-35.209,3.219,9.568,4.928,36.575,4.592,-7.227,-2.695,0.0,38.1,38.7,9.585,3.412,-6.261,-4.782,-6.636,-6.079,-3.138,27.001,0.0,259.74,,266.0,260.0,-5.845,3.07,0.829,23.833
6680.0,3.224,0.8,-35.209,3.219,9.568,4.928,36.575,4.592,-7.227,-2.695,0.0,38.1,38.7,9.585,3.412,-6.195,-4.8,-6.641,-6.072,-3.138,27.001,0.0,260.14,,266.0,260.0,-5.939,3.072,0.824,23.832
6680.5,3.224,0.8,-35.209,3.219,9.568,4.943,36.554,4.554,-7.208,-2.674,0.0,38.103,38.694,9.585,3.412,-6.4,-4.82,-6.734,-5.959,-3.135,26.985,0.0,260.14,,266.0,260.0,-5.927,3.075,0.825,23.853
6681.0,3.224,0.8,-35.209,3.219,9.568,4.943,36.554,4.554,-7.208,-2.674,0.0,38.1,38.7,9.585,3.412,-6.488,-4.747,-6.66,-5.981,-3.135,26.985,0.0,259.74,,266.0,260.0,-5.978,3.077,0.838,23.902
6681.5,3.224,0.8,-35.209,3.219,9.568,4.943,36.554,4.554,-7.208,-2.674,0.0,38.1,38.7,9.585,3.412,-6.266,-4.736,-6.606,-5.994,-3.135,26.985,0.0,259.74,,266.0,260.0,-5.969,3.08,0.818,23.921
6682.0,3.618,0.843,-35.209,3.18,9.595,4.943,36.554,4.554,-7.208,-2.674,0.0,38.1,38.7,9.591,3.239,-6.219,-4.773,-6.737,-6.018,-3.135,26.985,0.0,260.04,,266.0,260.0,-5.9,3.082,0.825,23.934
6682.5,3.618,0.843,-35.209,3.18,9.595,4.943,36.554,4.554,-7.208,-2.674,0.0,38.1,38.7,9.591,3.239,-6.447,-4.824,-6.705,-6.07,-3.135,26.985,0.0,260.04,,266.0,260.0,-5.937,3.091,0.828,23.949
6683.0,3.618,0.843,-35.209,3.18,9.595,4.943,36.554,4.554,-7.208,-2.674,0.0,38.1,38.7,9.591,3.239,-6.488,-4.719,-6.722,-5.995,-3.135,26.985,0.0,259.94,,266.0,260.0,-6.011,3.099,0.829,23.957
6683.5,3.618,0.843,-35.209,3.18,9.595,4.943,36.554,4.554,-7.208,-2.674,0.0,38.1,38.7,9.591,3.239,-6.534,-4.787,-6.432,-6.037,-3.135,26.985,0.0,259.94,,266.0,260.0,-5.981,3.108,0.806,23.897
6684.0,3.618,0.843,-35.209,3.18,9.595,4.984,36.557,4.563,-7.159,-2.698,0.0,38.088,38.721,9.591,3.239,-6.079,-4.783,-6.431,-5.999,-3.134,26.991,0.0,260.14,,266.0,260.0,-5.947,3.116,0.819,23.871
6684.5,3.618,0.843,-35.209,3.18,9.595,4.984,36.557,4.563,-7.159,-2.698,0.0,38.1,38.7,9.591,3.239,-6.229,-4.785,-6.714,-6.076,-3.134,26.991,0.0,260.14,,266.0,260.0,-5.823,3.125,0.808,23.996
6685.0,3.258,0.865,-34.294,3.258,9.413,4.984,36.557,4.563,-7.159,-2.698,0.0,38.1,38.7,9.615,3.207,-6.328,-4.724,-6.858,-6.005,-3.134,26.991,0.0,259.64,,266.0,260.0,-5.951,3.133,0.809,24.089
6685.5,3.258,0.865,-34.294,3.258,9.413,4.984,36.557,4.563,-7.159,-2.698,0.0,38.1,38.7,9.615,3.207,-6.43,-4.868,-6.631,-6.005,-3.134,26.991,0.0,259.64,,266.0,260.0,-5.979,3.135,0.834,24.12
6686.0,3.258,0.865,-34.294,3.258,9.413,4.984,36.557,4.563,-7.159,-2.698,0.0,38.1,38.7,9.615,3.207,-6.354,-4.756,-6.221,-5.965,-3.134,26.991,0.0,260.44,,266.0,260.0,-5.984,3.137,0.82,24.156
6686.5,3.258,0.865,-34.294,3.258,9.413,4.984,36.557,4.563,-7.159,-2.698,0.0,38.1,38.7,9.615,3.207,-5.817,-4.768,-6.224,-5.927,-3.134,26.991,0.0,260.44,,266.0,260.0,-5.824,3.139,0.813,24.155
6687.0,3.258,0.865,-34.294,3.258,9.413,4.96,36.506,4.582,-7.154,-2.699,0.0,38.079,38.711,9.615,3.207,-6.111,-4.76,-6.555,-6.054,-3.14,26.989,0.0,259.94,,266.0,260.0,-5.684,3.141,0.831,24.188
6687.5,3.258,0.865,-34.294,3.258,9.413,4.96,36.506,4.582,-7.154,-2.699,0.0,38.1,38.7,9.615,3.207,-6.256,-4.792,-6.707,-6.083,-3.14,26.989,0.0,259.94,,266.0,260.0,-5.87,3.143,0.808,24.154
6688.0,2.565,0.677,-33.572,3.289,8.15,4.96,36.506,4.582,-7.154,-2.699,0.0,38.1,38.7,9.787,3.12,-6.417,-4.813,-6.586,-6.033,-3.14,26.989,0.0,260.24,,266.0,260.0,-5.959,3.144,0.824,24.222
6688.5,2.565,0.677,-33.572,3.289,8.15,4.96,36.506,4.582,-7.154,-2.699,0.0,38.1,38.7,9.787,3.12,-6.212,-4.729,-6.385,-5.978,-3.14,26.989,0.0,260.24,,266.0,260.0,-5.962,3.135,0.807,24.23
6689.0,2.565,0.677,-33.572,3.289,8.15,4.96,36.506,4.582,-7.154,-2.699,0.0,38.1,38.7,9.787,3.12,-6.174,-4.762,-6.617,-6.01,-3.14,26.989,0.0,259.94,,266.0,260.0,-5.826,3.126,0.812,24.231
6689.5,2.565,0.677,-33.572,3.289,8.15,4.96,36.506,4.582,-7.154,-2.699,0.0,38.1,38.7,9.787,3.12,-6.199,-4.756,-6.773,-6.078,-3.14,26.989,0.0,259.94,,266.0,260.0,-5.891,3.116,0.819,24.211
6690.0,2.565,0.677,-33.572,3.289,8.15,4.96,36.506,4.582,-7.154,-2.699,0.0,38.1,38.7,9.787,3.12,-6.482,-4.806,-6.836,-6.195,-3.14,26.989,0.0,260.34,,266.0,260.0,-5.951,3.107,0.82,24.2
6690.5,2.565,0.677,-33.572,3.289,8.15,5.007,36.557,4.558,-7.083,-2.672,0.0,38.074,38.673,9.787,3.12,-6.433,-4.843,-6.785,-6.094,-3.136,26.986,0.0,260.34,,266.0,260.0,-6.08,3.099,0.831,24.166
6691.0,2.565,0.677,-33.572,3.289,8.15,5.007,36.557,4.558,-7.083,-2.672,0.0,38.1,38.7,9.787,3.12,-6.436,-4.856,-6.434,-5.944,-3.136,26.986,0.0,259.94,,266.0,260.0,-6.039,3.09,0.801,24.178
6691.5,3.146,0.733,-35.209,3.201,9.543,5.007,36.557,4.558,-7.083,-2.672,0.0,38.1,38.7,9.562,3.297,-6.076,-4.769,-6.278,-5.979,-3.136,26.986,0.0,259.94,,266.0,260.0,-5.917,3.081,0.797,24.171
6692.0,3.146,0.733,-35.209,3.201,9.543,5.007,36.557,4.558,-7.083,-2.672,0.0,38.1,38.7,9.562,3.297,-6.209,-4.758,-6.712,-6.051,-3.136,26.986,0.0,260.44,,266.0,260.0,-5.776,3.082,0.803,24.162
6692.5,3.146,0.733,-35.209,3.201,9.543,5.007,36.557,4.558,-7.083,-2.672,0.0,38.1,38.7,9.562,3.297,-6.339,-4.785,-6.729,-6.012,-3.136,26.986,0.0,260.44,,266.0,260.0,-5.932,3.083,0.806,24.132
6693.0,3.146,0.733,-35.209,3.201,9.543,5.007,36.557,4.558,-7.083,-2.672,0.0,38.1,38.7,9.562,3.297,-6.41,-4.801,-6.365,-5.878,-3.136,26.986,0.0,259.84,,266.0,260.0,-5.966,3.084,0.808,24.116
6693.5,3.146,0.733,-35.209,3.201,9.543,4.963,36.542,4.545,-7.074,-2.698,0.0,38.063,38.734,9.562,3.297,-6.175,-4.751,-6.466,-5.98,-3.136,26.989,0.0,259.84,,266.0,260.0,-5.863,3.085,0.813,24.085
6694.0,3.146,0.733,-35.209,3.201,9.543,4.963,36.542,4.545,-7.074,-2.698,0.0,38.1,38.7,9.562,3.297,-6.263,-4.779,-6.702,-6.082,-3.136,26.989,0.0,259.54,,266.0,260.0,-5.843,3.086,0.807,24.089
6694.5,2.429,0.649,-33.762,3.245,9.486,4.963,36.542,4.545,-7.074,-2.698,0.0,38.1,38.7,9.824,3.257,-6.292,-4.822,-6.746,-6.147,-3.136,26.989,0.0,259.54,,266.0,260.0,-5.956,3.087,0.823,24.148
6695.0,2.429,0.649,-33.762,3.245,9.486,4.963,36.542,4.545,-7.074,-2.698,0.0,38.1,38.7,9.824,3.257,-6.401,-4.845,-6.834,-6.149,-3.136,26.989,0.0,259.24,,266.0,260.0,-6.002,3.077,0.824,24.184
6695.5,2.429,0.649,-33.762,3.245,9.486,4.963,36.542,4.545,-7.074,-2.698,0.0,38.1,38.7,9.824,3.257,-6.446,-4.75,-6.744,-6.017,-3.136,26.989,0.0,259.24,,266.0,260.0,-6.057,3.066,0.813,24.202
6696.0,2.429,0.649,-33.762,3.245,9.486,4.963,36.542,4.545,-7.074,-2.698,0.0,38.1,38.7,9.824,3.257,-6.591,-4.871,-6.545,-6.087,-3.136,26.989,0.0,260.04,,266.0,260.0,-5.989,3.055,0.806,24.178
6696.5,2.429,0.649,-33.762,3.245,9.486,4.963,36.542,4.545,-7.074,-2.698,0.0,38.1,38.7,9.824,3.257,-6.614,-4.814,-6.726,-6.104,-3.136,26.989,0.0,260.04,,266.0,260.0,-6.024,3.045,0.816,24.214
6697.0,2.429,0.649,-33.762,3.245,9.486,5.003,36.553,4.56,-7.039,-2.672,0.0,38.064,38.684,9.824,3.257,-6.195,-4.814,-6.689,-6.001,-3.132,26.987,0.0,260.24,,266.0,260.0,-6.065,3.035,0.799,24.291
6697.5,2.429,0.649,-33.762,3.245,9.486,5.003,36.553,4.56,-7.039,-2.672,0.0,38.1,38.7,9.824,3.257,-6.189,-4.7,-6.811,-5.947,-3.132,26.987,0.0,260.24,,266.0,260.0,-5.925,3.025,0.817,24.338
6698.0,3.691,0.868,-35.209,3.249,9.568,5.003,36.553,4.56,-7.039,-2.672,0.0,38.1,38.7,9.61,3.313,-6.443,-4.824,-6.759,-5.999,-3.132,26.987,0.0,259.34,,266.0,260.0,-5.912,3.015,0.824,24.347
6698.5,3.691,0.868,-35.209,3.249,9.568,5.003,36.553,4.56,-7.039,-2.672,0.0,38.1,38.7,9.61,3.313,-6.471,-4.732,-6.861,-6.005,-3.132,26.987,0.0,259.34,,266.0,260.0,-6.006,3.026,0.808,24.392
6699.0,3.691,0.868,-35.209,3.249,9.568,5.003,36.553,4.56,-7.039,-2.672,0.0,38.1,38.7,9.61,3.313,-6.427,-4.787,-6.551,-6.072,-3.132,26.987,0.0,259.94,,266.0,260.0,-6.017,3.037,0.812,24.386
6699.5,3.691,0.868,-35.209,3.249,9.568,5.003,36.553,4.56,-7.039,-2.672,0.0,38.1,38.7,9.61,3.313,-6.306,-4.772,-6.803,-6.091,-3.132,26.987,0.0,259.94,,266.0,260.0,-5.959,3.048,0.799,24.388
6700.0,3.691,0.868,-35.209,3.249,9.568,4.981,36.545,4.528,-7.029,-2.701,0.0,38.049,38.658,9.61,3.313,-6.439,-4.836,-6.903,-6.181,-3.132,26.97,0.0,260.04,,266.0,260.0,-5.993,3.059,0.808,24.35
6700.5,3.691,0.868,-35.209,3.249,9.568,4.981,36.545,4.528,-7.029,-2.701,0.0,38.0,38.7,9.61,3.313,-6.784,-4.817,-7.155,-6.229,-3.132,26.97,0.0,260.04,,266.0,260.0,-6.09,3.069,0.797,24.361
6701.0,2.43,0.564,-35.209,3.247,9.623,4.981,36.545,4.528,-7.029,-2.701,0.0,38.0,38.7,9.469,3.381,-6.769,-4.97,-6.845,-6.334,-3.132,26.97,0.0,260.64,,266.0,260.0,-6.246,3.079,0.812,24.349
6701.5,2.43,0.564,-35.209,3.247,9.623,4.981,36.545,4.528,-7.029,-2.701,0.0,38.0,38.7,9.469,3.381,-6.471,-5.029,-6.42,-6.266,-3.132,26.97,0.0,260.64,,266.0,260.0,-6.23,3.069,0.757,24.355
6702.0,2.43,0.564,-35.209,3.247,9.623,4.981,36.545,4.528,-7.029,-2.701,0.0,38.0,38.7,9.469,3.381,-6.065,-4.931,-6.46,-6.202,-3.132,26.97,0.0,259.94,,266.0,260.0,-6.046,3.058,0.768,24.339
6702.5,2.43,0.564,-35.209,3.247,9.623,4.981,36.545,4.528,-7.029,-2.701,0.0,38.0,38.7,9.469,3.381,-6.615,-4.985,-6.602,-6.294,-3.132,26.97,0.0,259.94,,266.0,260.0,-5.915,3.048,0.755,24.316
6703.0,2.43,0.564,-35.209,3.247,9.623,4.981,36.545,4.528,-7.029,-2.701,0.0,38.0,38.7,9.469,3.381,-6.361,-4.923,-6.591,-6.229,-3.132,26.97,0.0,260.04,,266.0,260.0,-6.124,3.038,0.729,24.273
6703.5,2.43,0.564,-35.209,3.247,9.623,4.982,36.533,4.542,-6.999,-2.689,0.0,38.068,38.696,9.469,3.381,-6.194,-4.963,-6.292,-5.965,-3.129,26.979,0.0,260.04,,266.0,260.0,-6.026,3.028,0.732,24.271
6704.0,2.43,0.564,-35.209,3.247,9.623,4.982,36.533,4.542,-6.999,-2.689,0.0,38.1,38.7,9.469,3.381,-6.353,-4.83,-6.459,-5.999,-3.129,26.979,0.0,259.74,,266.0,260.0,-5.854,3.018,0.704,24.223
6704.5,2.848,0.755,-34.095,3.248,9.546,4.982,36.533,4.542,-6.999,-2.689,0.0,38.1,38.7,9.586,3.123,-6.533,-4.862,-6.495,-6.082,-3.129,26.979,0.0,259.74,,266.0,260.0,-5.91,3.008,0.71,24.242
6705.0,2.848,0.755,-34.095,3.248,9.546,4.982,36.533,4.542,-6.999,-2.689,0.0,38.1,38.7,9.586,3.123,-6.645,-4.778,-6.874,-6.136,-3.129,26.979,0.0,260.54,,266.0,260.0,-5.993,3.006,0.73,24.232
6705.5,2.848,0.755,-34.095,3.248,9.546,4.982,36.533,4.542,-6.999,-2.689,0.0,38.1,38.7,9.586,3.123,-6.727,-5.016,-6.683,-6.335,-3.129,26.979,0.0,260.54,,266.0,260.0,-6.108,3.003,0.739,24.242
6706.0,2.848,0.755,-34.095,3.248,9.546,4.982,36.533,4.542,-6.999,-2.689,0.0,38.1,38.7,9.586,3.123,-6.487,-4.951,-6.659,-6.221,-3.129,26.979,0.0,259.84,,266.0,260.0,-6.19,3.001,0.722,24.269
6706.5,2.848,0.755,-34.095,3.248,9.546,4.954,36.558,4.568,-6.947,-2.706,0.0,38.069,38.718,9.586,3.123,-6.79,-4.98,-6.885,-6.368,-3.143,26.969,0.0,259.84,,266.0,260.0,-6.079,2.998,0.723,24.277
6707.0,2.848,0.755,-34.095,3.248,9.546,4.954,36.558,4.568,-6.947,-2.706,0.0,38.1,38.7,9.586,3.123,-6.843,-5.083,-6.751,-6.432,-3.143,26.969,0.0,260.04,,266.0,260.0,-6.256,2.996,0.712,24.282
6707.5,3.075,0.737,-35.209,3.194,9.62,4.954,36.558,4.568,-6.947,-2.706,0.0,38.1,38.7,9.524,3.171,-6.189,-4.952,-6.535,-6.022,-3.143,26.969,0.0,260.04,,266.0,260.0,-6.278,2.993,0.694,24.284
6708.0,3.075,0.737,-35.209,3.194,9.62,4.954,36.558,4.568,-6.947,-2.706,0.0,38.1,38.7,9.524,3.171,-6.37,-4.787,-6.445,-6.002,-3.143,26.969,0.0,258.84,,266.0,260.0,-5.924,2.995,0.688,24.288
6708.5,3.075,0.737,-35.209,3.194,9.62,4.954,36.558,4.568,-6.947,-2.706,0.0,38.1,38.7,9.524,3.171,-6.641,-4.882,-6.857,-6.157,-3.143,26.969,0.0,258.84,,267.0,260.0,-5.901,2.996,0.685,24.32
6709.0,3.075,0.737,-35.209,3.194,9.62,4.954,36.558,4.568,-6.947,-2.706,0.0,38.1,38.7,9.524,3.171,-6.721,-4.967,-6.666,-6.185,-3.143,26.969,0.0,259.54,,267.0,260.0,-6.134,2.997,0.678,24.255
6709.5,3.075,0.737,-35.209,3.194,9.62,4.95,36.55,4.557,-6.904,-2.686,0.0,38.075,38.752,9.524,3.171,-6.375,-4.948,-6.488,-6.151,-3.139,26.972,0.0,259.54,,267.0,260.0,-6.135,2.998,0.678,24.192
6710.0,3.075,0.737,-35.209,3.194,9.62,4.95,36.55,4.557,-6.904,-2.686,0.0,38.1,38.8,9.524,3.171,-6.25,-4.746,-6.131,-5.907,-3.139,26.972,0.0,258.04,,267.0,260.0,-5.99,3.0,0.664,24.172
6710.5,3.075,0.737,-35.209,3.194,9.62,4.95,36.55,4.557,-6.904,-2.686,0.0,38.1,38.8,9.524,3.171,-6.284,-4.802,-6.285,-6.013,-3.139,26.972,0.0,258.04,,268.0,260.0,-5.759,3.001,0.678,24.222
6711.0,2.4,0.653,-33.805,3.225,9.418,4.95,36.55,4.557,-6.904,-2.686,0.0,38.1,38.8,9.637,3.071,-6.014,-4.831,-6.369,-6.079,-3.139,26.972,0.0,259.14,,268.0,260.0,-5.846,3.002,0.684,24.198
6711.5,2.4,0.653,-33.805,3.225,9.418,4.95,36.55,4.557,-6.904,-2.686,0.0,38.1,38.8,9.637,3.071,-6.146,-4.807,-6.487,-5.961,-3.139,26.972,0.0,259.14,,268.0,260.0,-5.823,2.992,0.66,24.217
6712.0,2.4,0.653,-33.805,3.225,9.418,4.95,36.55,4.557,-6.904,-2.686,0.0,38.1,38.8,9.637,3.071,-6.243,-4.746,-6.647,-5.935,-3.139,26.972,0.0,258.94,,268.0,260.0,-5.85,2.983,0.695,24.212
6712.5,2.4,0.653,-33.805,3.225,9.418,4.95,36.55,4.557,-6.904,-2.686,0.0,38.1,38.8,9.637,3.071,-6.435,-4.865,-6.409,-6.029,-3.139,26.972,0.0,258.94,,269.0,260.0,-5.893,2.973,0.715,24.151
6713.0,2.4,0.653,-33.805,3.225,9.418,4.935,36.533,4.559,-6.85,-2.695,0.0,38.089,38.764,9.637,3.071,-6.412,-4.798,-6.328,-5.994,-3.138,26.964,0.0,260.74,,269.0,260.0,-5.934,2.964,0.729,24.184
6713.5,2.4,0.653,-33.805,3.225,9.418,4.935,36.533,4.559,-6.85,-2.695,0.0,38.1,38.8,9.637,3.071,-6.039,-4.766,-5.985,-5.772,-3.138,26.964,0.0,260.74,,269.0,260.0,-5.883,2.954,0.738,24.191
6714.0,3.166,0.795,-34.916,3.189,9.532,4.935,36.533,4.559,-6.85,-2.695,0.0,38.1,38.8,9.631,3.268,-6.167,-4.64,-6.209,-5.848,-3.138,26.964,0.0,260.24,,269.0,260.0,-5.641,2.945,0.736,24.235
6714.5,3.166,0.795,-34.916,3.189,9.532,4.935,36.533,4.559,-6.85,-2.695,0.0,38.1,38.8,9.631,3.268,-5.806,-4.67,-6.288,-5.901,-3.138,26.964,0.0,260.24,,269.0,260.0,-5.716,2.949,0.749,24.246
6715.0,3.166,0.795,-34.916,3.189,9.532,4.935,36.533,4.559,-6.85,-2.695,0.0,38.1,38.8,9.631,3.268,-6.133,-4.741,-6.492,-6.04,-3.138,26.964,0.0,262.64,,269.0,260.0,-5.666,2.953,0.771,24.102
6715.5,3.166,0.795,-34.916,3.189,9.532,4.935,36.533,4.559,-6.85,-2.695,0.0,38.1,38.8,9.631,3.268,-6.147,-4.799,-6.47,-5.975,-3.138,26.964,0.0,262.64,,268.0,260.0,-5.851,2.956,0.801,24.029
6716.0,3.166,0.795,-34.916,3.189,9.532,4.979,36.543,4.59,-6.816,-2.701,0.0,38.089,38.8,9.631,3.268,-6.327,-4.772,-6.646,-6.0,-3.144,26.961,0.0,262.14,,268.0,260.0,-5.848,2.959,0.795,24.031
6716.5,3.166,0.795,-34.916,3.189,9.532,4.979,36.543,4.59,-6.816,-2.701,0.0,38.1,38.8,9.631,3.268,-6.5,-4.855,-6.467,-6.037,-3.144,26.961,0.0,262.14,,267.0,260.0,-5.936,2.963,0.784,24.043
6717.0,3.166,0.795,-34.916,3.189,9.532,4.979,36.543,4.59,-6.816,-2.701,0.0,38.1,38.8,9.631,3.268,-6.364,-4.749,-6.567,-6.008,-3.144,26.961,0.0,262.24,,267.0,260.0,-5.922,2.97,0.801,24.083
6717.5,2.865,0.694,-35.209,3.204,9.548,4.979,36.543,4.59,-6.816,-2.701,0.0,38.1,38.8,9.476,3.329,-6.099,-4.746,-6.594,-6.026,-3.144,26.961,0.0,262.24,,266.0,260.0,-5.922,2.97,0.791,24.098
6718.0,2.865,0.694,-35.209,3.204,9.548,4.979,36.543,4.59,-6.816,-2.701,0.0,38.1,38.8,9.476,3.329,-6.27,-4.771,-6.737,-6.006,-3.144,26.961,0.0,262.84,,266.0,260.0,-5.866,2.968,0.798,24.12
6718.5,2.865,0.694,-35.209,3.204,9.548,4.979,36.543,4.59,-6.816,-2.701,0.0,38.1,38.8,9.476,3.329,-6.424,-4.716,-6.499,-5.881,-3.144,26.961,0.0,262.84,,265.0,260.0,-5.946,2.966,0.81,24.168
6719.0,2.865,0.694,-35.209,3.204,9.548,4.979,36.543,4.59,-6.816,-2.701,0.0,38.1,38.8,9.476,3.329,-6.349,-4.663,-6.38,-5.874,-3.144,26.961,0.0,261.34,,265.0,260.0,-5.88,2.964,0.79,24.249
6719.5,2.865,0.694,-35.209,3.204,9.548,4.958,36.569,4.534,-6.782,-2.712,0.0,38.106,38.864,9.476,3.329,-5.837,-4.672,-6.433,-5.953,-3.147,26.961,0.0,261.34,,264.0,260.0,-5.816,2.963,0.807,24.229
6720.0,2.865,0.694,-35.209,3.204,9.548,4.958,36.569,4.534,-6.782,-2.712,0.0,38.1,38.9,9.476,3.329,-6.182,-4.709,-6.637,-5.998,-3.147,26.961,0.0,261.34,,264.0,260.0,-5.724,2.961,0.823,24.306
6720.5,3.6,0.86,-35.209,3.221,9.661,4.958,36.569,4.534,-6.782,-2.712,0.0,38.1,38.9,9.533,3.311,-6.449,-4.78,-6.712,-6.007,-3.147,26.961,0.0,261.34,,263.0,260.0,-5.882,2.96,0.832,24.393
6721.0,3.6,0.86,-35.209,3.221,9.661,4.958,36.569,4.534,-6.782,-2.712,0.0,38.1,38.9,9.533,3.311,-6.552,-4.564,-6.608,-5.877,-3.147,26.961,0.0,261.44,,263.0,260.0,-5.987,2.97,0.826,24.398
6721.5,3.6,0.86,-35.209,3.221,9.661,4.958,36.569,4.534,-6.782,-2.712,0.0,38.1,38.9,9.533,3.311,-6.295,-4.63,-6.48,-5.882,-3.147,26.961,0.0,261.44,,262.0,260.0,-5.9,2.98,0.84,24.365
6722.0,3.6,0.86,-35.209,3.221,9.661,4.958,36.569,4.534,-6.782,-2.712,0.0,38.1,38.9,9.533,3.311,-6.108,-4.642,-6.684,-5.862,-3.147,26.961,0.0,258.44,,262.0,260.0,-5.822,2.991,0.832,24.391
6722.5,3.6,0.86,-35.209,3.221,9.661,4.999,36.581,4.547,-6.749,-2.721,0.0,38.111,38.835,9.533,3.311,-6.163,-4.569,-6.771,-5.766,-3.159,26.942,0.0,258.44,,263.0,260.0,-5.824,3.001,0.832,24.368
6723.0,3.6,0.86,-35.209,3.221,9.661,4.999,36.581,4.547,-6.749,-2.721,0.0,38.1,38.8,9.533,3.311,-6.402,-4.663,-6.465,-5.866,-3.159,26.942,0.0,258.64,,263.0,260.0,-5.817,3.01,0.86,24.347
6723.5,3.103,0.848,-34.007,3.249,9.527,4.999,36.581,4.547,-6.749,-2.721,0.0,38.1,38.8,9.623,3.148,-6.305,-4.667,-6.342,-5.908,-3.159,26.942,0.0,258.64,,264.0,260.0,-5.849,3.02,0.864,24.406
6724.0,3.103,0.848,-34.007,3.249,9.527,4.999,36.581,4.547,-6.749,-2.721,0.0,38.1,38.8,9.623,3.148,-6.36,-4.713,-6.615,-6.005,-3.159,26.942,0.0,259.34,,264.0,260.0,-5.805,3.021,0.853,24.455
6724.5,3.103,0.848,-34.007,3.249,9.527,4.999,36.581,4.547,-6.749,-2.721,0.0,38.1,38.8,9.623,3.148,-6.372,-4.735,-6.848,-6.099,-3.159,26.942,0.0,259.34,,264.0,260.0,-5.923,3.023,0.878,24.501
6725.0,3.103,0.848,-34.007,3.249,9.527,4.999,36.581,4.547,-6.749,-2.721,0.0,38.1,38.8,9.623,3.148,-6.327,-4.75,-6.831,-6.114,-3.159,26.942,0.0,257.94,,264.0,260.0,-6.014,3.024,0.87,24.542
6725.5,3.103,0.848,-34.007,3.249,9.527,4.999,36.581,4.547,-6.749,-2.721,0.0,38.1,38.8,9.623,3.148,-6.432,-4.781,-6.843,-6.07,-3.159,26.942,0.0,257.94,,265.0,260.0,-6.006,3.025,0.858,24.571
6726.0,3.103,0.848,-34.007,3.249,9.527,5.032,36.605,4.496,-6.726,-2.73,0.0,38.12,38.892,9.623,3.148,-6.439,-4.779,-6.529,-5.863,-3.167,26.939,0.0,257.44,,265.0,265.0,-6.032,3.027,0.842,24.563
6726.5,3.103,0.848,-34.007,3.249,9.527,5.032,36.605,4.496,-6.726,-2.73,0.0,38.1,38.9,9.623,3.148,-6.442,-4.632,-6.549,-5.901,-3.167,26.939,0.0,257.44,,266.0,265.0,-5.903,3.028,0.838,24.495
6727.0,3.427,0.809,-35.209,3.269,9.575,5.032,36.605,4.496,-6.726,-2.73,0.0,38.1,38.9,9.526,3.3,-6.475,-4.81,-6.606,-6.076,-3.167,26.939,0.0,257.54,,266.0,265.0,-5.881,3.029,0.833,24.456
6727.5,3.427,0.809,-35.209,3.269,9.575,5.032,36.605,4.496,-6.726,-2.73,0.0,38.1,38.9,9.526,3.3,-6.625,-4.811,-6.82,-6.149,-3.167,26.939,0.0,257.54,,267.0,265.0,-5.992,3.036,0.84,24.415
6728.0,3.427,0.809,-35.209,3.269,9.575,5.032,36.605,4.496,-6.726,-2.73,0.0,38.1,38.9,9.526,3.3,-6.739,-4.827,-6.911,-6.224,-3.167,26.939,0.0,257.04,,267.0,265.0,-6.101,3.042,0.832,24.432
6728.5,3.427,0.809,-35.209,3.269,9.575,5.032,36.605,4.496,-6.726,-2.73,0.0,38.1,38.9,9.526,3.3,-6.523,-4.906,-6.553,-6.126,-3.167,26.939,0.0,257.04,,268.0,265.0,-6.175,3.048,0.827,24.425
6729.0,3.427,0.809,-35.209,3.269,9.575,5.021,36.614,4.529,-6.711,-2.719,0.0,38.127,38.93,9.526,3.3,-6.048,-4.778,-6.694,-5.946,-3.176,26.924,0.0,259.24,,268.0,265.0,-6.027,3.055,0.796,24.341
6729.5,3.427,0.809,-35.209,3.269,9.575,5.021,36.614,4.529,-6.711,-2.719,0.0,38.1,38.9,9.526,3.3,-6.311,-4.629,-6.924,-5.966,-3.176,26.924,0.0,259.24,,269.0,265.0,-5.866,3.061,0.794,24.333
6730.0,3.463,0.824,-35.209,3.264,9.61,5.021,36.614,4.529,-6.711,-2.719,0.0,38.1,38.9,9.562,3.262,-6.492,-4.76,-6.952,-6.034,-3.176,26.924,0.0,259.24,,269.0,265.0,-5.958,3.067,0.791,24.349
6730.5,3.463,0.824,-35.209,3.264,9.61,5.021,36.614,4.529,-6.711,-2.719,0.0,38.1,38.9,9.562,3.262,-6.596,-4.768,-6.784,-5.963,-3.176,26.924,0.0,259.24,,270.0,265.0,-6.059,3.073,0.799,24.289
6731.0,3.463,0.824,-35.209,3.264,9.61,5.021,36.614,4.529,-6.711,-2.719,0.0,38.1,38.9,9.562,3.262,-6.474,-4.657,-6.665,-5.96,-3.176,26.924,0.0,259.44,,270.0,265.0,-6.028,3.08,0.798,24.306
6731.5,3.463,0.824,-35.209,3.264,9.61,5.021,36.614,4.529,-6.711,-2.719,0.0,38.1,38.9,9.562,3.262,-6.427,-4.743,-6.988,-6.038,-3.176,26.924,0.0,259.44,,271.0,265.0,-5.939,3.086,0.801,24.288
6732.0,3.463,0.824,-35.209,3.264,9.61,5.021,36.614,4.529,-6.711,-2.719,0.0,38.1,38.9,9.562,3.262,-6.483,-4.731,-7.068,-6.107,-3.176,26.924,0.0,263.64,,271.0,265.0,-6.049,3.092,0.826,24.257
6732.5,3.463,0.824,-35.209,3.264,9.61,4.993,36.594,4.534,-6.715,-2.711,0.0,38.142,38.939,9.562,3.262,-6.825,-4.641,-7.316,-6.129,-3.165,26.924,0.0,263.64,,272.0,265.0,-6.097,3.098,0.819,24.223
6733.0,3.463,0.824,-35.209,3.264,9.61,4.993,36.594,4.534,-6.715,-2.711,0.0,38.1,38.9,9.562,3.262,-6.902,-4.895,-7.102,-6.309,-3.165,26.924,0.0,263.44,,272.0,265.0,-6.228,3.104,0.834,24.191
6733.5,2.704,0.725,-33.444,3.3,9.539,4.993,36.594,4.534,-6.715,-2.711,0.0,38.1,38.9,9.766,3.31,-6.507,-4.886,-6.945,-6.208,-3.165,26.924,0.0,263.44,,273.0,265.0,-6.302,3.11,0.825,24.165
6734.0,2.704,0.725,-33.444,3.3,9.539,4.993,36.594,4.534,-6.715,-2.711,0.0,38.1,38.9,9.766,3.31,-6.425,-4.776,-7.049,-6.164,-3.165,26.924,0.0,263.54,,273.0,265.0,-6.136,3.103,0.795,24.178
6734.5,2.704,0.725,-33.444,3.3,9.539,4.993,36.594,4.534,-6.715,-2.711,0.0,38.1,38.9,9.766,3.31,-6.641,-4.843,-7.151,-6.253,-3.165,26.924,0.0,263.54,,274.0,265.0,-6.103,3.097,0.769,24.264
6735.0,2.704,0.725,-33.444,3.3,9.539,4.993,36.594,4.534,-6.715,-2.711,0.0,38.1,38.9,9.766,3.31,-6.734,-4.881,-7.156,-6.25,-3.165,26.924,0.0,266.44,,274.0,265.0,-6.222,3.09,0.76,24.308
6735.5,2.704,0.725,-33.444,3.3,9.539,4.994,36.627,4.575,-6.691,-2.72,0.0,38.169,39.019,9.766,3.31,-6.707,-4.914,-7.015,-6.167,-3.175,26.921,0.0,266.44,,273.0,265.0,-6.255,3.084,0.773,24.314
6736.0,2.704,0.725,-33.444,3.3,9.539,4.994,36.627,4.575,-6.691,-2.72,0.0,38.2,39.0,9.766,3.31,-6.669,-4.796,-6.72,-6.083,-3.175,26.921,0.0,265.94,,273.0,265.0,-6.201,3.078,0.743,24.285
6736.5,2.799,0.77,-34.149,3.337,9.533,4.994,36.627,4.575,-6.691,-2.72,0.0,38.2,39.0,9.647,3.277,-6.754,-4.858,-6.93,-6.15,-3.175,26.921,0.0,265.94,,273.0,265.0,-6.067,3.072,0.746,24.244
6737.0,2.799,0.77,-34.149,3.337,9.533,4.994,36.627,4.575,-6.691,-2.72,0.0,38.2,39.0,9.647,3.277,-6.632,-4.865,-6.888,-6.178,-3.175,26.921,0.0,266.54,,273.0,265.0,-6.173,3.067,0.751,24.188
6737.5,2.799,0.77,-34.149,3.337,9.533,4.994,36.627,4.575,-6.691,-2.72,0.0,38.2,39.0,9.647,3.277,-6.531,-4.838,-7.123,-6.176,-3.175,26.921,0.0,266.54,,272.0,265.0,-6.141,3.063,0.746,24.207
6738.0,2.799,0.77,-34.149,3.337,9.533,4.994,36.627,4.575,-6.691,-2.72,0.0,38.2,39.0,9.647,3.277,-6.599,-4.811,-7.101,-6.123,-3.175,26.921,0.0,268.04,,272.0,265.0,-6.167,3.058,0.741,24.173
6738.5,2.799,0.77,-34.149,3.337,9.533,4.994,36.627,4.575,-6.691,-2.72,0.0,38.2,39.0,9.647,3.277,-6.786,-4.859,-6.879,-6.107,-3.175,26.921,0.0,268.04,,271.0,265.0,-6.158,3.054,0.723,24.171
6739.0,2.799,0.77,-34.149,3.337,9.533,4.978,36.6,4.545,-6.679,-2.713,0.0,38.184,39.024,9.647,3.277,-6.693,-4.73,-6.876,-6.068,-3.181,26.914,0.0,268.14,,271.0,265.0,-6.158,3.05,0.731,24.138
6739.5,2.799,0.77,-34.149,3.337,9.533,4.978,36.6,4.545,-6.679,-2.713,0.0,38.2,39.0,9.647,3.277,-6.83,-4.762,-7.114,-6.135,-3.181,26.914,0.0,268.14,,270.0,265.0,-6.092,3.046,0.743,24.146
6740.0,2.901,0.671,-35.209,3.294,9.644,4.978,36.6,4.545,-6.679,-2.713,0.0,38.2,39.0,9.5,3.324,-6.853,-4.847,-6.982,-6.135,-3.181,26.914,0.0,268.24,,270.0,265.0,-6.21,3.042,0.746,24.103
6740.5,2.901,0.671,-35.209,3.294,9.644,4.978,36.6,4.545,-6.679,-2.713,0.0,38.2,39.0,9.5,3.324,-6.896,-4.877,-7.105,-6.192,-3.181,26.914,0.0,268.24,,269.0,265.0,-6.204,3.04,0.772,24.091
6741.0,2.901,0.671,-35.209,3.294,9.644,4.978,36.6,4.545,-6.679,-2.713,0.0,38.2,39.0,9.5,3.324,-6.655,-4.827,-7.006,-6.14,-3.181,26.914,0.0,266.94,,269.0,265.0,-6.267,3.037,0.735,24.045
6741.5,2.901,0.671,-35.209,3.294,9.644,4.978,36.6,4.545,-6.679,-2.713,0.0,38.2,39.0,9.5,3.324,-6.254,-4.777,-6.927,-5.908,-3.181,26.914,0.0,266.94,,268.0,265.0,-6.157,3.035,0.743,24.038
6742.0,2.901,0.671,-35.209,3.294,9.644,4.992,36.605,4.538,-6.649,-2.724,0.0,38.197,39.026,9.5,3.324,-6.569,-4.555,-6.797,-5.829,-3.186,26.904,0.0,265.04,,268.0,265.0,-5.967,3.033,0.746,23.993
6742.5,2.901,0.671,-35.209,3.294,9.644,4.992,36.605,4.538,-6.649,-2.724,0.0,38.2,39.0,9.5,3.324,-6.626,-4.738,-6.858,-6.033,-3.186,26.904,0.0,265.04,,268.0,265.0,-5.938,3.031,0.765,23.979
6743.0,3.444,0.779,-35.209,3.205,9.543,4.992,36.605,4.538,-6.649,-2.724,0.0,38.2,39.0,9.589,3.293,-6.312,-4.736,-6.917,-6.055,-3.186,26.904,0.0,264.04,,268.0,265.0,-6.064,3.029,0.764,23.969
6743.5,3.444,0.779,-35.209,3.205,9.543,4.992,36.605,4.538,-6.649,-2.724,0.0,38.2,39.0,9.589,3.293,-6.468,-4.755,-6.999,-6.066,-3.186,26.904,0.0,264.04,,268.0,265.0,-6.005,3.035,0.783,23.897
6744.0,3.444,0.779,-35.209,3.205,9.543,4.992,36.605,4.538,-6.649,-2.724,0.0,38.2,39.0,9.589,3.293,-6.536,-4.779,-6.705,-5.876,-3.186,26.904,0.0,264.74,,268.0,265.0,-6.072,3.042,0.788,23.852
6744.5,3.444,0.779,-35.209,3.205,9.543,4.992,36.605,4.538,-6.649,-2.724,0.0,38.2,39.0,9.589,3.293,-6.547,-4.761,-6.847,-6.038,-3.186,26.904,0.0,264.74,,268.0,265.0,-5.974,3.049,0.77,23.826
6745.0,3.444,0.779,-35.209,3.205,9.543,4.991,36.59,4.535,-6.62,-2.735,0.0,38.218,39.076,9.589,3.293,-6.628,-4.812,-6.675,-6.059,-3.201,26.895,0.0,262.44,,268.0,265.0,-6.048,3.055,0.782,23.819
6745.5,3.444,0.779,-35.209,3.205,9.543,4.991,36.59,4.535,-6.62,-2.735,0.0,38.2,39.1,9.589,3.293,-6.123,-4.738,-6.776,-5.98,-3.201,26.895,0.0,262.44,,269.0,265.0,-6.043,3.061,0.778,23.716
6746.0,3.444,0.779,-35.209,3.205,9.543,4.991,36.59,4.535,-6.62,-2.735,0.0,38.2,39.1,9.589,3.293,-6.531,-4.742,-6.964,-6.037,-3.201,26.895,0.0,262.64,,269.0,265.0,-5.904,3.068,0.779,23.622
6746.5,2.749,0.735,-34.337,3.233,9.531,4.991,36.59,4.535,-6.62,-2.735,0.0,38.2,39.1,9.648,3.318,-6.583,-4.672,-6.902,-5.927,-3.201,26.895,0.0,262.64,,270.0,265.0,-6.069,3.074,0.796,23.687
6747.0,2.749,0.735,-34.337,3.233,9.531,4.991,36.59,4.535,-6.62,-2.735,0.0,38.2,39.1,9.648,3.318,-6.532,-4.723,-6.585,-5.998,-3.201,26.895,0.0,261.64,,270.0,265.0,-6.021,3.069,0.808,23.724
6747.5,2.749,0.735,-34.337,3.233,9.531,4.991,36.59,4.535,-6.62,-2.735,0.0,38.2,39.1,9.648,3.318,-6.463,-4.7,-6.836,-6.017,-3.201,26.895,0.0,261.64,,271.0,265.0,-5.96,3.063,0.814,23.688
6748.0,2.749,0.735,-34.337,3.233,9.531,4.991,36.59,4.535,-6.62,-2.735,0.0,38.2,39.1,9.648,3.318,-6.383,-4.709,-6.926,-6.017,-3.201,26.895,0.0,263.14,,271.0,265.0,-6.004,3.058,0.821,23.653
6748.5,2.749,0.735,-34.337,3.233,9.531,5.009,36.627,4.533,-6.55,-2.721,0.0,38.243,39.146,9.648,3.318,-6.644,-4.713,-7.03,-6.122,-3.192,26.906,0.0,263.14,,272.0,265.0,-6.009,3.053,0.839,23.624
6749.0,2.749,0.735,-34.337,3.233,9.531,5.009,36.627,4.533,-6.55,-2.721,0.0,38.2,39.1,9.648,3.318,-6.571,-4.839,-6.834,-6.13,-3.192,26.906,0.0,262.34,,272.0,265.0,-6.127,3.048,0.843,23.673
6749.5,2.862,0.716,-35.209,3.267,9.574,5.009,36.627,4.533,-6.55,-2.721,0.0,38.2,39.1,9.54,3.196,-6.52,-4.706,-6.99,-5.98,-3.192,26.906,0.0,262.34,,273.0,265.0,-6.093,3.043,0.837,23.702
6750.0,2.862,0.716,-35.209,3.267,9.574,5.009,36.627,4.533,-6.55,-2.721,0.0,38.2,39.1,9.54,3.196,-6.627,-4.713,-6.954,-5.987,-3.192,26.906,0.0,263.44,,273.0,265.0,-6.049,3.04,0.827,23.623
6750.5,2.862,0.716,-35.209,3.267,9.574,5.009,36.627,4.533,-6.55,-2.721,0.0,38.2,39.1,9.54,3.196,-6.672,-4.697,-7.188,-6.032,-3.192,26.906,0.0,263.44,,274.0,265.0,-6.07,3.037,0.839,23.672
6751.0,2.862,0.716,-35.209,3.267,9.574,5.009,36.627,4.533,-6.55,-2.721,0.0,38.2,39.1,9.54,3.196,-6.692,-4.764,-6.834,-6.056,-3.192,26.906,0.0,265.54,,274.0,265.0,-6.147,3.034,0.832,23.662
6751.5,2.862,0.716,-35.209,3.267,9.574,5.012,36.651,4.57,-6.531,-2.743,0.0,38.257,39.113,9.54,3.196,-6.225,-4.732,-6.68,-5.971,-3.192,26.892,0.0,265.54,,274.0,265.0,-6.086,3.032,0.834,23.633
6752.0,2.862,0.716,-35.209,3.267,9.574,5.012,36.651,4.57,-6.531,-2.743,0.0,38.3,39.1,9.54,3.196,-6.032,-4.672,-6.729,-5.946,-3.192,26.892,0.0,265.64,,274.0,265.0,-5.902,3.029,0.802,23.644
6752.5,2.862,0.716,-35.209,3.267,9.574,5.012,36.651,4.57,-6.531,-2.743,0.0,38.3,39.1,9.54,3.196,-6.374,-4.699,-6.853,-5.931,-3.192,26.892,0.0,265.64,,274.0,265.0,-5.845,3.026,0.822,23.634
6753.0,3.436,0.822,-35.209,3.192,9.554,5.012,36.651,4.57,-6.531,-2.743,0.0,38.3,39.1,9.634,3.281,-6.356,-4.648,-6.609,-5.926,-3.192,26.892,0.0,265.74,,274.0,265.0,-5.964,3.023,0.841,23.561
6753.5,3.436,0.822,-35.209,3.192,9.554,5.012,36.651,4.57,-6.531,-2.743,0.0,38.3,39.1,9.634,3.281,-6.526,-4.732,-6.826,-6.032,-3.192,26.892,0.0,265.74,,274.0,265.0,-5.884,3.03,0.832,23.541
6754.0,3.436,0.822,-35.209,3.192,9.554,5.012,36.651,4.57,-6.531,-2.743,0.0,38.3,39.1,9.634,3.281,-6.404,-4.732,-6.827,-6.04,-3.192,26.892,0.0,266.24,,274.0,265.0,-6.029,3.037,0.844,23.592
6754.5,3.436,0.822,-35.209,3.192,9.554,5.012,36.651,4.57,-6.531,-2.743,0.0,38.3,39.1,9.634,3.281,-6.386,-4.667,-6.944,-6.031,-3.192,26.892,0.0,266.24,,273.0,265.0,-6.001,3.043,0.841,23.539
6755.0,3.436,0.822,-35.209,3.192,9.554,5.052,36.63,4.56,-6.485,-2.73,0.0,38.268,39.192,9.634,3.281,-6.376,-4.683,-6.878,-5.827,-3.185,26.884,0.0,267.94,,273.0,265.0,-6.007,3.05,0.857,23.541
6755.5,3.436,0.822,-35.209,3.192,9.554,5.052,36.63,4.56,-6.485,-2.73,0.0,38.3,39.2,9.634,3.281,-6.423,-4.678,-6.793,-5.935,-3.185,26.884,0.0,267.94,,272.0,265.0,-5.941,3.056,0.87,23.484
6756.0,2.999,0.706,-35.209,3.205,9.577,5.052,36.63,4.56,-6.485,-2.73,0.0,38.3,39.2,9.591,3.12,-6.569,-4.745,-6.731,-6.022,-3.185,26.884,0.0,267.94,,272.0,265.0,-5.957,3.062,0.864,23.495
6756.5,2.999,0.706,-35.209,3.205,9.577,5.052,36.63,4.56,-6.485,-2.73,0.0,38.3,39.2,9.591,3.12,-6.68,-4.706,-7.036,-6.089,-3.185,26.884,0.0,267.94,,271.0,265.0,-6.017,3.061,0.881,23.502
6757.0,2.999,0.706,-35.209,3.205,9.577,5.052,36.63,4.56,-6.485,-2.73,0.0,38.3,39.2,9.591,3.12,-6.339,-4.735,-6.686,-5.974,-3.185,26.884,0.0,267.74,,271.0,265.0,-6.128,3.06,0.863,23.484
6757.5,2.999,0.706,-35.209,3.205,9.577,5.052,36.63,4.56,-6.485,-2.73,0.0,38.3,39.2,9.591,3.12,-6.132,-4.611,-6.817,-5.914,-3.185,26.884,0.0,267.74,,270.0,265.0,-5.934,3.059,0.865,23.47
6758.0,2.999,0.706,-35.209,3.205,9.577,5.039,36.63,4.561,-6.474,-2.731,0.0,38.285,39.197,9.591,3.12,-6.365,-4.677,-6.862,-5.92,-3.196,26.876,0.0,264.74,,270.0,265.0,-5.868,3.058,0.861,23.467
6758.5,2.999,0.706,-35.209,3.205,9.577,5.039,36.63,4.561,-6.474,-2.731,0.0,38.3,39.2,9.591,3.12,-6.497,-4.609,-6.87,-5.877,-3.196,26.876,0.0,264.74,,270.0,265.0,-5.956,3.057,0.872,23.423
6759.0,2.999,0.706,-35.209,3.205,9.577,5.039,36.63,4.561,-6.474,-2.731,0.0,38.3,39.2,9.591,3.12,-6.476,-4.641,-6.564,-5.887,-3.196,26.876,0.0,265.04,,270.0,265.0,-5.963,3.056,0.873,23.268
6759.5,3.204,0.859,-34.161,3.137,9.531,5.039,36.63,4.561,-6.474,-2.731,0.0,38.3,39.2,9.692,3.232,-6.127,-4.637,-6.513,-5.915,-3.196,26.876,0.0,265.04,,270.0,265.0,-5.892,3.055,0.87,23.071
6760.0,3.204,0.859,-34.161,3.137,9.531,5.039,36.63,4.561,-6.474,-2.731,0.0,38.3,39.2,9.692,3.232,-6.181,-4.604,-6.748,-5.91,-3.196,26.876,0.0,264.44,,270.0,265.0,-5.798,3.058,0.88,23.165
6760.5,3.204,0.859,-34.161,3.137,9.531,5.039,36.63,4.561,-6.474,-2.731,0.0,38.3,39.2,9.692,3.232,-6.472,-4.71,-6.941,-6.02,-3.196,26.876,0.0,264.44,,270.0,265.0,-5.861,3.06,0.895,23.21
6761.0,3.204,0.859,-34.161,3.137,9.531,5.039,36.63,4.561,-6.474,-2.731,0.0,38.3,39.2,9.692,3.232,-6.461,-4.717,-6.615,-5.797,-3.196,26.876,0.0,263.64,,270.0,265.0,-6.036,3.063,0.905,23.287
6761.5,3.204,0.859,-34.161,3.137,9.531,5.054,36.668,4.573,-6.419,-2.713,0.0,38.302,39.188,9.692,3.232,-5.874,-4.625,-6.308,-5.717,-3.182,26.881,0.0,263.64,,271.0,265.0,-5.897,3.065,0.891,23.36
6762.0,3.204,0.859,-34.161,3.137,9.531,5.054,36.668,4.573,-6.419,-2.713,0.0,38.3,39.2,9.692,3.232,-5.859,-4.547,-6.564,-5.804,-3.182,26.881,0.0,264.04,,271.0,265.0,-5.631,3.067,0.88,23.406
6762.5,3.158,0.734,-35.209,3.189,9.555,5.054,36.668,4.573,-6.419,-2.713,0.0,38.3,39.2,9.559,3.268,-6.199,-4.585,-6.731,-5.895,-3.182,26.881,0.0,264.04,,271.0,265.0,-5.693,3.07,0.922,23.467
6763.0,3.158,0.734,-35.209,3.189,9.555,5.054,36.668,4.573,-6.419,-2.713,0.0,38.3,39.2,9.559,3.268,-6.321,-4.555,-6.868,-5.868,-3.182,26.881,0.0,264.04,,271.0,265.0,-5.852,3.071,0.927,23.574
6763.5,3.158,0.734,-35.209,3.189,9.555,5.054,36.668,4.573,-6.419,-2.713,0.0,38.3,39.2,9.559,3.268,-6.384,-4.667,-6.702,-5.873,-3.182,26.881,0.0,264.04,,271.0,265.0,-5.903,3.072,0.931,23.557
6764.0,3.158,0.734,-35.209,3.189,9.555,5.054,36.668,4.573,-6.419,-2.713,0.0,38.3,39.2,9.559,3.268,-5.957,-4.562,-6.587,-5.847,-3.182,26.881,0.0,264.74,,271.0,265.0,-5.907,3.074,0.934,23.599
6764.5,3.158,0.734,-35.209,3.189,9.555,4.988,36.644,4.564,-6.429,-2.729,0.0,38.322,39.246,9.559,3.268,-6.215,-4.542,-6.753,-5.845,-3.185,26.872,0.0,264.74,,271.0,265.0,-5.738,3.075,0.961,23.628
6765.0,3.158,0.734,-35.209,3.189,9.555,4.988,36.644,4.564,-6.429,-2.729,0.0,38.3,39.2,9.559,3.268,-6.273,-4.562,-6.788,-5.821,-3.185,26.872,0.0,264.54,,271.0,265.0,-5.839,3.077,0.947,23.637
6765.5,2.161,0.594,-34.038,3.3,9.539,4.988,36.644,4.564,-6.429,-2.729,0.0,38.3,39.2,9.592,3.076,-6.428,-4.582,-6.631,-5.813,-3.185,26.872,0.0,264.54,,271.0,265.0,-5.861,3.078,0.952,23.666
6766.0,2.161,0.594,-34.038,3.3,9.539,4.988,36.644,4.564,-6.429,-2.729,0.0,38.3,39.2,9.592,3.076,-6.347,-4.523,-6.381,-5.775,-3.185,26.872,0.0,264.94,,271.0,265.0,-5.863,3.063,0.977,23.712
6766.5,2.161,0.594,-34.038,3.3,9.539,4.988,36.644,4.564,-6.429,-2.729,0.0,38.3,39.2,9.592,3.076,-6.257,-4.51,-6.645,-5.806,-3.185,26.872,0.0,264.94,,271.0,265.0,-5.757,3.048,0.985,23.702
6767.0,2.161,0.594,-34.038,3.3,9.539,4.988,36.644,4.564,-6.429,-2.729,0.0,38.3,39.2,9.592,3.076,-6.184,-4.541,-6.752,-5.881,-3.185,26.872,0.0,264.64,,271.0,265.0,-5.804,3.034,0.986,23.718
6767.5,2.161,0.594,-34.038,3.3,9.539,4.988,36.644,4.564,-6.429,-2.729,0.0,38.3,39.2,9.592,3.076,-6.388,-4.516,-6.867,-5.739,-3.185,26.872,0.0,264.64,,271.0,265.0,-5.84,3.019,0.99,23.728
6768.0,2.161,0.594,-34.038,3.3,9.539,4.993,36.679,4.579,-6.382,-2.73,0.0,38.327,39.229,9.592,3.076,-6.417,-4.451,-7.039,-5.813,-3.198,26.869,0.0,265.04,,271.0,265.0,-5.877,3.005,0.978,23.722
6768.5,2.161,0.594,-34.038,3.3,9.539,4.993,36.679,4.579,-6.382,-2.73,0.0,38.3,39.2,9.592,3.076,-6.52,-4.583,-6.96,-5.889,-3.198,26.869,0.0,265.04,,271.0,265.0,-5.93,2.991,0.984,23.752
6769.0,2.976,0.684,-35.209,3.213,9.592,4.993,36.679,4.579,-6.382,-2.73,0.0,38.3,39.2,9.396,3.26,-6.428,-4.601,-6.519,-5.877,-3.198,26.869,0.0,265.14,,271.0,265.0,-5.988,2.978,0.99,23.763
6769.5,2.976,0.684,-35.209,3.213,9.592,4.993,36.679,4.579,-6.382,-2.73,0.0,38.3,39.2,9.396,3.26,-5.951,-4.548,-6.439,-5.799,-3.198,26.869,0.0,265.14,,271.0,265.0,-5.856,2.978,0.983,23.73
6770.0,2.976,0.684,-35.209,3.213,9.592,4.993,36.679,4.579,-6.382,-2.73,0.0,38.3,39.2,9.396,3.26,-6.096,-4.514,-6.717,-5.769,-3.198,26.869,0.0,264.74,,271.0,265.0,-5.684,2.978,0.982,23.768
6770.5,2.976,0.684,-35.209,3.213,9.592,4.993,36.679,4.579,-6.382,-2.73,0.0,38.3,39.2,9.396,3.26,-6.113,-4.506,-6.777,-5.782,-3.198,26.869,0.0,264.74,,271.0,265.0,-5.774,2.978,0.999,23.809
6771.0,2.976,0.684,-35.209,3.213,9.592,4.979,36.651,4.573,-6.371,-2.744,0.0,38.337,39.245,9.396,3.26,-6.302,-4.577,-6.587,-5.738,-3.193,26.864,0.0,265.34,,271.0,265.0,-5.795,2.978,1.018,23.82
6771.5,2.976,0.684,-35.209,3.213,9.592,4.979,36.651,4.573,-6.371,-2.744,0.0,38.3,39.2,9.396,3.26,-5.815,-4.443,-6.381,-5.688,-3.193,26.864,0.0,265.34,,271.0,265.0,-5.801,2.978,0.99,23.84
6772.0,2.874,0.654,-35.209,3.213,9.578,4.979,36.651,4.573,-6.371,-2.744,0.0,38.3,39.2,9.493,3.167,-6.011,-4.46,-6.626,-5.693,-3.193,26.864,0.0,265.14,,271.0,265.0,-5.582,2.978,1.002,23.853
6772.5,2.874,0.654,-35.209,3.213,9.578,4.979,36.651,4.573,-6.371,-2.744,0.0,38.3,39.2,9.493,3.167,-6.101,-4.477,-6.71,-5.786,-3.193,26.864,0.0,265.14,,271.0,265.0,-5.697,2.976,1.014,23.88
6773.0,2.874,0.654,-35.209,3.213,9.578,4.979,36.651,4.573,-6.371,-2.744,0.0,38.3,39.2,9.493,3.167,-6.26,-4.578,-6.552,-5.75,-3.193,26.864,0.0,264.84,,271.0,265.0,-5.769,2.974,1.047,23.884
6773.5,2.874,0.654,-35.209,3.213,9.578,4.979,36.651,4.573,-6.371,-2.744,0.0,38.3,39.2,9.493,3.167,-6.025,-4.578,-6.027,-5.636,-3.193,26.864,0.0,264.84,,271.0,265.0,-5.785,2.973,1.034,23.905
6774.0,2.874,0.654,-35.209,3.213,9.578,4.979,36.651,4.573,-6.371,-2.744,0.0,38.3,39.2,9.493,3.167,-5.524,-4.467,-6.09,-5.436,-3.193,26.864,0.0,263.94,,271.0,265.0,-5.567,2.971,1.04,23.924
6774.5,2.874,0.654,-35.209,3.213,9.578,4.983,36.613,4.57,-6.355,-2.733,0.0,38.35,39.402,9.493,3.167,-5.935,-4.391,-6.374,-5.552,-3.196,26.857,0.0,263.94,,272.0,265.0,-5.379,2.969,1.043,23.919
6775.0,2.874,0.654,-35.209,3.213,9.578,4.983,36.613,4.57,-6.355,-2.733,0.0,38.3,39.4,9.493,3.167,-6.197,-4.418,-6.201,-5.637,-3.196,26.857,0.0,264.14,,272.0,265.0,-5.563,2.968,1.051,23.909
6775.5,2.775,0.715,-34.613,3.256,9.575,4.983,36.613,4.57,-6.355,-2.733,0.0,38.3,39.4,9.557,3.099,-6.249,-4.483,-6.49,-5.751,-3.196,26.857,0.0,264.14,,272.0,265.0,-5.613,2.966,1.062,23.887
6776.0,2.775,0.715,-34.613,3.256,9.575,4.983,36.613,4.57,-6.355,-2.733,0.0,38.3,39.4,9.557,3.099,-6.244,-4.502,-6.3,-5.733,-3.196,26.857,0.0,264.74,,272.0,265.0,-5.743,2.963,1.068,23.872
6776.5,2.775,0.715,-34.613,3.256,9.575,4.983,36.613,4.57,-6.355,-2.733,0.0,38.3,39.4,9.557,3.099,-6.262,-4.441,-6.168,-5.687,-3.196,26.857,0.0,264.74,,272.0,265.0,-5.695,2.96,1.078,23.93
6777.0,2.775,0.715,-34.613,3.256,9.575,4.983,36.613,4.57,-6.355,-2.733,0.0,38.3,39.4,9.557,3.099,-5.461,-4.504,-5.894,-5.455,-3.196,26.857,0.0,265.04,,272.0,265.0,-5.64,2.957,1.069,23.963
6777.5,2.775,0.715,-34.613,3.256,9.575,5.02,36.629,4.57,-6.298,-2.729,0.0,38.364,39.301,9.557,3.099,-5.773,-4.328,-5.81,-5.405,-3.211,26.857,0.0,265.04,,272.0,265.0,-5.329,2.954,1.068,24.006
6778.0,2.775,0.715,-34.613,3.256,9.575,5.02,36.629,4.57,-6.298,-2.729,0.0,38.4,39.3,9.557,3.099,-5.837,-4.39,-5.876,-5.551,-3.211,26.857,0.0,265.54,,272.0,265.0,-5.329,2.951,1.103,24.037
6778.5,3.268,0.88,-33.984,3.172,9.52,5.02,36.629,4.57,-6.298,-2.729,0.0,38.4,39.3,9.619,3.077,-5.74,-4.444,-6.102,-5.638,-3.211,26.857,0.0,265.54,,272.0,265.0,-5.414,2.948,1.105,24.045
6779.0,3.268,0.88,-33.984,3.172,9.52,5.02,36.629,4.57,-6.298,-2.729,0.0,38.4,39.3,9.619,3.077,-5.84,-4.424,-5.819,-5.448,-3.211,26.857,0.0,265.54,,272.0,265.0,-5.481,2.953,1.104,24.045
6779.5,3.268,0.88,-33.984,3.172,9.52,5.02,36.629,4.57,-6.298,-2.729,0.0,38.4,39.3,9.619,3.077,-5.56,-4.337,-5.638,-5.462,-3.211,26.857,0.0,265.54,,272.0,265.0,-5.383,2.959,1.115,24.068
6780.0,3.268,0.88,-33.984,3.172,9.52,5.02,36.629,4.57,-6.298,-2.729,0.0,38.4,39.3,9.619,3.077,-5.713,-4.413,-5.828,-5.643,-3.211,26.857,0.0,264.54,,272.0,265.0,-5.249,2.964,1.107,24.119
6780.5,3.268,0.88,-33.984,3.172,9.52,5.02,36.629,4.57,-6.298,-2.729,0.0,38.4,39.3,9.619,3.077,-5.584,-4.454,-5.9,-5.738,-3.211,26.857,0.0,264.54,,272.0,265.0,-5.399,2.969,1.103,24.152
6781.0,3.268,0.88,-33.984,3.172,9.52,5.026,36.632,4.593,-6.232,-2.745,0.0,38.366,39.283,9.619,3.077,-6.16,-4.45,-6.303,-5.847,-3.202,26.866,0.0,264.64,,272.0,265.0,-5.419,2.974,1.118,24.125
6781.5,3.268,0.88,-33.984,3.172,9.52,5.026,36.632,4.593,-6.232,-2.745,0.0,38.4,39.3,9.619,3.077,-6.239,-4.55,-6.294,-5.906,-3.202,26.866,0.0,264.64,,272.0,265.0,-5.69,2.978,1.12,24.121
6782.0,3.033,0.725,-35.209,3.14,9.543,5.026,36.632,4.593,-6.232,-2.745,0.0,38.4,39.3,9.402,3.23,-6.231,-4.551,-6.327,-5.774,-3.202,26.866,0.0,265.44,,272.0,265.0,-5.747,2.983,1.131,24.094
6782.5,3.033,0.725,-35.209,3.14,9.543,5.026,36.632,4.593,-6.232,-2.745,0.0,38.4,39.3,9.402,3.23,-6.126,-4.5,-5.957,-5.561,-3.202,26.866,0.0,265.44,,272.0,265.0,-5.721,2.984,1.111,24.084
6783.0,3.033,0.725,-35.209,3.14,9.543,5.026,36.632,4.593,-6.232,-2.745,0.0,38.4,39.3,9.402,3.23,-6.131,-4.42,-6.177,-5.67,-3.202,26.866,0.0,265.34,,272.0,265.0,-5.536,2.985,1.106,24.051
6783.5,3.033,0.725,-35.209,3.14,9.543,5.026,36.632,4.593,-6.232,-2.745,0.0,38.4,39.3,9.402,3.23,-6.044,-4.473,-6.207,-5.736,-3.202,26.866,0.0,265.34,,272.0,265.0,-5.599,2.986,1.123,23.955
6784.0,3.033,0.725,-35.209,3.14,9.543,5.08,36.714,4.622,-6.155,-2.738,0.0,38.382,39.28,9.402,3.23,-6.06,-4.463,-6.392,-5.786,-3.198,26.862,0.0,265.24,,272.0,265.0,-5.615,2.986,1.129,23.884
6784.5,3.033,0.725,-35.209,3.14,9.543,5.08,36.714,4.622,-6.155,-2.738,0.0,38.4,39.3,9.402,3.23,-5.925,-4.509,-6.132,-5.572,-3.198,26.862,0.0,265.24,,272.0,265.0,-5.675,2.987,1.096,23.842
6785.0,3.404,0.881,-34.852,3.223,9.581,5.08,36.714,4.622,-6.155,-2.738,0.0,38.4,39.3,9.581,3.091,-5.806,-4.302,-5.822,-5.48,-3.198,26.862,0.0,265.44,,272.0,265.0,-5.535,2.988,1.105,23.845
6785.5,3.404,0.881,-34.852,3.223,9.581,5.08,36.714,4.622,-6.155,-2.738,0.0,38.4,39.3,9.581,3.091,-5.732,-4.351,-6.231,-5.642,-3.198,26.862,0.0,265.44,,272.0,265.0,-5.353,2.995,1.108,23.883
6786.0,3.404,0.881,-34.852,3.223,9.581,5.08,36.714,4.622,-6.155,-2.738,0.0,38.4,39.3,9.581,3.091,-5.712,-4.374,-6.223,-5.503,-3.198,26.862,0.0,265.14,,272.0,265.0,-5.489,3.001,1.119,23.904
