t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6786.5,3.404,0.881,-34.852,3.223,9.581,5.08,36.714,4.622,-6.155,-2.738,0.0,38.4,39.3,9.581,3.091,-5.93,-4.275,-6.071,-5.408,-3.198,26.862,0.0,265.14,,272.0,265.0,-5.453,3.008,1.149,23.91
6787.0,3.404,0.881,-34.852,3.223,9.581,5.026,36.673,4.576,-6.149,-2.745,0.0,38.375,39.317,9.581,3.091,-6.047,-4.296,-6.047,-5.528,-3.205,26.857,0.0,264.34,,272.0,265.0,-5.421,3.014,1.157,23.882
6787.5,3.404,0.881,-34.852,3.223,9.581,5.026,36.673,4.576,-6.149,-2.745,0.0,38.4,39.3,9.581,3.091,-6.026,-4.436,-6.051,-5.677,-3.205,26.857,0.0,264.34,,272.0,265.0,-5.48,3.021,1.167,23.909
6788.0,3.404,0.881,-34.852,3.223,9.581,5.026,36.673,4.576,-6.149,-2.745,0.0,38.4,39.3,9.581,3.091,-6.229,-4.41,-6.308,-5.729,-3.205,26.857,0.0,265.34,,272.0,265.0,-5.547,3.027,1.175,23.971
6788.5,2.919,0.693,-35.209,3.22,9.58,5.026,36.673,4.576,-6.149,-2.745,0.0,38.4,39.3,9.492,3.126,-6.011,-4.47,-6.279,-5.717,-3.205,26.857,0.0,265.34,,272.0,265.0,-5.669,3.033,1.182,23.956
6789.0,2.919,0.693,-35.209,3.22,9.58,5.026,36.673,4.576,-6.149,-2.745,0.0,38.4,39.3,9.492,3.126,-5.824,-4.358,-6.335,-5.523,-3.205,26.857,0.0,265.54,,272.0,265.0,-5.619,3.031,1.177,23.962
6789.5,2.919,0.693,-35.209,3.22,9.58,5.026,36.673,4.576,-6.149,-2.745,0.0,38.4,39.3,9.492,3.126,-6.16,-4.39,-6.192,-5.609,-3.205,26.857,0.0,265.54,,272.0,265.0,-5.51,3.03,1.164,24.0
6790.0,2.919,0.693,-35.209,3.22,9.58,5.026,36.673,4.576,-6.149,-2.745,0.0,38.4,39.3,9.492,3.126,-6.166,-4.407,-6.453,-5.728,-3.205,26.857,0.0,265.44,,272.0,265.0,-5.587,3.028,1.188,24.0
6790.5,2.919,0.693,-35.209,3.22,9.58,5.011,36.706,4.622,-6.133,-2.751,0.0,38.385,39.272,9.492,3.126,-6.201,-4.453,-6.18,-5.695,-3.208,26.865,0.0,265.44,,272.0,265.0,-5.689,3.026,1.189,24.09
6791.0,2.919,0.693,-35.209,3.22,9.58,5.011,36.706,4.622,-6.133,-2.751,0.0,38.4,39.3,9.492,3.126,-5.693,-4.436,-5.963,-5.535,-3.208,26.865,0.0,266.04,,272.0,265.0,-5.632,3.024,1.188,24.107
6791.5,2.833,0.782,-33.67,3.26,9.51,5.011,36.706,4.622,-6.133,-2.751,0.0,38.4,39.3,9.648,3.131,-5.646,-4.334,-6.019,-5.38,-3.208,26.865,0.0,266.04,,271.0,265.0,-5.407,3.023,1.18,24.045
6792.0,2.833,0.782,-33.67,3.26,9.51,5.011,36.706,4.622,-6.133,-2.751,0.0,38.4,39.3,9.648,3.131,-5.945,-4.314,-6.199,-5.547,-3.208,26.865,0.0,265.34,,271.0,265.0,-5.345,3.019,1.195,24.074
6792.5,2.833,0.782,-33.67,3.26,9.51,5.011,36.706,4.622,-6.133,-2.751,0.0,38.4,39.3,9.648,3.131,-6.041,-4.353,-5.977,-5.573,-3.208,26.865,0.0,265.34,,271.0,265.0,-5.501,3.016,1.202,24.036
6793.0,2.833,0.782,-33.67,3.26,9.51,5.011,36.706,4.622,-6.133,-2.751,0.0,38.4,39.3,9.648,3.131,-5.456,-4.273,-6.085,-5.447,-3.208,26.865,0.0,265.44,,271.0,265.0,-5.486,3.013,1.193,24.032
6793.5,2.833,0.782,-33.67,3.26,9.51,5.032,36.652,4.595,-6.145,-2.76,0.0,38.384,39.253,9.648,3.131,-5.842,-4.306,-6.154,-5.547,-3.215,26.86,0.0,265.44,,271.0,265.0,-5.315,3.01,1.199,24.008
6794.0,2.833,0.782,-33.67,3.26,9.51,5.032,36.652,4.595,-6.145,-2.76,0.0,38.4,39.3,9.648,3.131,-6.024,-4.262,-6.419,-5.607,-3.215,26.86,0.0,266.04,,271.0,265.0,-5.462,3.007,1.226,23.963
6794.5,2.833,0.782,-33.67,3.26,9.51,5.032,36.652,4.595,-6.145,-2.76,0.0,38.4,39.3,9.648,3.131,-6.119,-4.433,-6.235,-5.688,-3.215,26.86,0.0,266.04,,270.0,265.0,-5.578,3.005,1.241,23.889
6795.0,3.071,0.73,-35.209,3.229,9.539,5.032,36.652,4.595,-6.145,-2.76,0.0,38.4,39.3,9.583,3.285,-5.796,-4.416,-5.786,-5.536,-3.215,26.86,0.0,265.14,,270.0,265.0,-5.619,3.002,1.236,23.767
6795.5,3.071,0.73,-35.209,3.229,9.539,5.032,36.652,4.595,-6.145,-2.76,0.0,38.4,39.3,9.583,3.285,-5.387,-4.43,-5.472,-5.196,-3.215,26.86,0.0,265.14,,270.0,265.0,-5.383,3.003,1.19,23.541
6796.0,3.071,0.73,-35.209,3.229,9.539,5.032,36.652,4.595,-6.145,-2.76,0.0,38.4,39.3,9.583,3.285,-5.377,-4.251,-5.836,-5.338,-3.215,26.86,0.0,263.64,,270.0,265.0,-5.121,3.004,1.204,23.467
6796.5,3.071,0.73,-35.209,3.229,9.539,5.032,36.652,4.595,-6.145,-2.76,0.0,38.4,39.3,9.583,3.285,-5.908,-4.326,-5.805,-5.459,-3.215,26.86,0.0,263.64,,271.0,265.0,-5.201,3.005,1.235,23.408
6797.0,3.071,0.73,-35.209,3.229,9.539,5.038,36.657,4.598,-6.103,-2.745,0.0,38.388,39.25,9.583,3.285,-5.942,-4.279,-5.974,-5.526,-3.197,26.876,0.0,263.94,,271.0,265.0,-5.374,3.006,1.237,23.414
6797.5,3.071,0.73,-35.209,3.229,9.539,5.038,36.657,4.598,-6.103,-2.745,0.0,38.4,39.3,9.583,3.285,-5.811,-4.316,-6.012,-5.554,-3.197,26.876,0.0,263.94,,272.0,265.0,-5.43,3.007,1.258,23.369
6798.0,2.306,0.658,-34.242,3.273,9.491,5.038,36.657,4.598,-6.103,-2.745,0.0,38.4,39.3,9.64,3.266,-6.013,-4.252,-6.206,-5.592,-3.197,26.876,0.0,263.74,,272.0,265.0,-5.423,3.008,1.258,23.36
6798.5,2.306,0.658,-34.242,3.273,9.491,5.038,36.657,4.598,-6.103,-2.745,0.0,38.4,39.3,9.64,3.266,-5.885,-4.385,-6.042,-5.664,-3.197,26.876,0.0,263.74,,273.0,265.0,-5.516,2.997,1.275,23.286
6799.0,2.306,0.658,-34.242,3.273,9.491,5.038,36.657,4.598,-6.103,-2.745,0.0,38.4,39.3,9.64,3.266,-5.767,-4.374,-5.924,-5.376,-3.197,26.876,0.0,264.24,,273.0,265.0,-5.494,2.986,1.273,23.197
6799.5,2.306,0.658,-34.242,3.273,9.491,5.038,36.657,4.598,-6.103,-2.745,0.0,38.4,39.3,9.64,3.266,-5.884,-4.176,-6.028,-5.449,-3.197,26.876,0.0,264.24,,273.0,265.0,-5.36,2.974,1.271,23.145
6800.0,2.306,0.658,-34.242,3.273,9.491,5.037,36.71,4.635,-6.055,-2.753,0.0,38.391,39.229,9.64,3.266,-6.149,-4.347,-6.218,-5.667,-3.195,26.873,0.0,265.24,,273.0,265.0,-5.384,2.963,1.273,23.378
6800.5,2.306,0.658,-34.242,3.273,9.491,5.037,36.71,4.635,-6.055,-2.753,0.0,38.4,39.2,9.64,3.266,-6.143,-4.362,-6.159,-5.643,-3.195,26.873,0.0,265.24,,273.0,265.0,-5.595,2.953,1.258,23.401
6801.0,2.306,0.658,-34.242,3.273,9.491,5.037,36.71,4.635,-6.055,-2.753,0.0,38.4,39.2,9.64,3.266,-5.624,-4.285,-6.137,-5.466,-3.195,26.873,0.0,265.14,,273.0,265.0,-5.577,2.942,1.285,23.311
6801.5,3.315,0.884,-33.745,3.223,9.559,5.037,36.71,4.635,-6.055,-2.753,0.0,38.4,39.2,9.663,3.151,-5.706,-4.238,-6.146,-5.452,-3.195,26.873,0.0,265.14,,273.0,265.0,-5.378,2.932,1.28,23.389
6802.0,3.315,0.884,-33.745,3.223,9.559,5.037,36.71,4.635,-6.055,-2.753,0.0,38.4,39.2,9.663,3.151,-5.936,-4.28,-5.998,-5.491,-3.195,26.873,0.0,265.24,,273.0,265.0,-5.386,2.938,1.288,23.493
6802.5,3.315,0.884,-33.745,3.223,9.559,5.037,36.71,4.635,-6.055,-2.753,0.0,38.4,39.2,9.663,3.151,-6.015,-4.289,-6.087,-5.511,-3.195,26.873,0.0,265.24,,273.0,265.0,-5.426,2.944,1.295,23.518
6803.0,3.315,0.884,-33.745,3.223,9.559,5.037,36.71,4.635,-6.055,-2.753,0.0,38.4,39.2,9.663,3.151,-6.04,-4.302,-5.982,-5.553,-3.195,26.873,0.0,266.34,,273.0,265.0,-5.475,2.95,1.302,23.495
6803.5,3.315,0.884,-33.745,3.223,9.559,5.04,36.702,4.605,-6.031,-2.756,0.0,38.4,39.2,9.663,3.151,-5.824,-4.263,-6.345,-5.59,-3.217,26.852,0.0,265.74,,272.0,265.0,-5.505,2.962,1.312,23.545
6804.0,3.315,0.884,-33.745,3.223,9.559,5.04,36.702,4.605,-6.031,-2.756,0.0,38.4,39.2,9.663,3.151,-5.903,-4.273,-6.384,-5.619,-3.217,26.852,0.0,265.74,,272.0,265.0,-5.505,2.962,1.288,23.587
6804.5,2.493,0.679,-34.004,3.259,9.567,5.04,36.702,4.605,-6.031,-2.756,0.0,38.4,39.2,9.633,3.183,-6.056,-4.334,-6.396,-5.691,-3.217,26.852,0.0,265.74,,272.0,265.0,-5.545,2.968,1.321,23.664
6805.0,2.493,0.679,-34.004,3.259,9.567,5.04,36.702,4.605,-6.031,-2.756,0.0,38.4,39.2,9.633,3.183,-5.997,-4.387,-6.184,-5.63,-3.217,26.852,0.0,266.44,,272.0,265.0,-5.619,2.96,1.294,23.724
6805.5,2.493,0.679,-34.004,3.259,9.567,5.04,36.702,4.605,-6.031,-2.756,0.0,38.4,39.2,9.633,3.183,-5.924,-4.354,-5.892,-5.47,-3.217,26.852,0.0,266.44,,271.0,265.0,-5.55,2.952,1.291,23.72
6806.0,2.493,0.679,-34.004,3.259,9.567,5.04,36.702,4.605,-6.031,-2.756,0.0,38.4,39.2,9.633,3.183,-6.072,-4.252,-6.204,-5.522,-3.217,26.852,0.0,265.84,,271.0,265.0,-5.41,2.945,1.286,23.734
6806.5,2.493,0.679,-34.004,3.259,9.567,5.057,36.701,4.61,-5.995,-2.738,0.0,38.371,39.222,9.633,3.183,-6.068,-4.312,-6.18,-5.552,-3.205,26.852,0.0,265.84,,271.0,265.0,-5.513,2.937,1.276,23.707
6807.0,2.493,0.679,-34.004,3.259,9.567,5.057,36.701,4.61,-5.995,-2.738,0.0,38.4,39.2,9.633,3.183,-5.729,-4.238,-6.23,-5.498,-3.205,26.852,0.0,265.54,,271.0,265.0,-5.528,2.93,1.288,23.719
6807.5,2.493,0.679,-34.004,3.259,9.567,5.057,36.701,4.61,-5.995,-2.738,0.0,38.4,39.2,9.633,3.183,-5.946,-4.169,-6.188,-5.375,-3.205,26.852,0.0,265.54,,271.0,265.0,-5.424,2.923,1.31,23.708
6808.0,2.728,0.717,-34.423,3.242,9.519,5.057,36.701,4.61,-5.995,-2.738,0.0,38.4,39.2,9.683,3.274,-6.046,-4.2,-6.063,-5.432,-3.205,26.852,0.0,265.24,,271.0,265.0,-5.419,2.916,1.305,23.701
6808.5,2.728,0.717,-34.423,3.242,9.519,5.057,36.701,4.61,-5.995,-2.738,0.0,38.4,39.2,9.683,3.274,-5.83,-4.141,-6.067,-5.397,-3.205,26.852,0.0,265.24,,271.0,265.0,-5.435,2.913,1.321,23.724
6809.0,2.728,0.717,-34.423,3.242,9.519,5.057,36.701,4.61,-5.995,-2.738,0.0,38.4,39.2,9.683,3.274,-5.398,-4.157,-6.063,-5.359,-3.205,26.852,0.0,263.74,,271.0,265.0,-5.359,2.91,1.32,23.766
6809.5,2.728,0.717,-34.423,3.242,9.519,5.057,36.701,4.61,-5.995,-2.738,0.0,38.4,39.2,9.683,3.274,-5.719,-4.203,-6.117,-5.384,-3.205,26.852,0.0,263.74,,272.0,265.0,-5.244,2.907,1.346,23.623
6810.0,2.728,0.717,-34.423,3.242,9.519,5.036,36.674,4.614,-5.997,-2.745,0.0,38.363,39.201,9.683,3.274,-5.85,-4.135,-6.193,-5.363,-3.201,26.848,0.0,263.84,,272.0,265.0,-5.356,2.904,1.344,23.648
6810.5,2.728,0.717,-34.423,3.242,9.519,5.036,36.674,4.614,-5.997,-2.745,0.0,38.4,39.2,9.683,3.274,-5.985,-4.179,-5.972,-5.374,-3.201,26.848,0.0,263.84,,273.0,265.0,-5.385,2.901,1.367,23.642
6811.0,3.158,0.846,-33.334,3.238,9.543,5.036,36.674,4.614,-5.997,-2.745,0.0,38.4,39.2,9.655,3.152,-5.67,-4.164,-6.015,-5.391,-3.201,26.848,0.0,264.14,,273.0,265.0,-5.378,2.898,1.354,23.604
6811.5,3.158,0.846,-33.334,3.238,9.543,5.036,36.674,4.614,-5.997,-2.745,0.0,38.4,39.2,9.655,3.152,-5.54,-4.11,-6.035,-5.281,-3.201,26.848,0.0,264.14,,273.0,265.0,-5.31,2.902,1.369,23.578
6812.0,3.158,0.846,-33.334,3.238,9.543,5.036,36.674,4.614,-5.997,-2.745,0.0,38.4,39.2,9.655,3.152,-5.833,-4.085,-6.112,-5.315,-3.201,26.848,0.0,264.24,,273.0,265.0,-5.241,2.907,1.386,23.593
6812.5,3.158,0.846,-33.334,3.238,9.543,5.036,36.674,4.614,-5.997,-2.745,0.0,38.4,39.2,9.655,3.152,-5.968,-4.204,-5.995,-5.432,-3.201,26.848,0.0,264.24,,273.0,265.0,-5.336,2.911,1.39,23.657
6813.0,3.158,0.846,-33.334,3.238,9.543,5.058,36.687,4.615,-5.96,-2.746,0.0,38.351,39.12,9.655,3.152,-6.034,-4.114,-6.257,-5.419,-3.204,26.845,0.0,266.44,,273.0,265.0,-5.4,2.915,1.421,23.754
6813.5,3.158,0.846,-33.334,3.238,9.543,5.058,36.687,4.615,-5.96,-2.746,0.0,38.4,39.1,9.655,3.152,-6.084,-4.207,-6.128,-5.464,-3.204,26.845,0.0,266.44,,272.0,265.0,-5.456,2.919,1.403,23.782
6814.0,3.146,0.754,-35.209,3.225,9.676,5.058,36.687,4.615,-5.96,-2.746,0.0,38.4,39.1,9.476,3.236,-5.699,-4.153,-6.05,-5.436,-3.204,26.845,0.0,266.34,,272.0,265.0,-5.471,2.923,1.409,23.79
6814.5,3.146,0.754,-35.209,3.225,9.676,5.058,36.687,4.615,-5.96,-2.746,0.0,38.4,39.1,9.476,3.236,-5.729,-4.219,-6.139,-5.53,-3.204,26.845,0.0,266.34,,271.0,265.0,-5.335,2.926,1.413,23.776
6815.0,3.146,0.754,-35.209,3.225,9.676,5.058,36.687,4.615,-5.96,-2.746,0.0,38.4,39.1,9.476,3.236,-6.005,-4.226,-6.266,-5.577,-3.204,26.845,0.0,266.34,,271.0,265.0,-5.404,2.93,1.416,23.772
6815.5,3.146,0.754,-35.209,3.225,9.676,5.058,36.687,4.615,-5.96,-2.746,0.0,38.4,39.1,9.476,3.236,-5.749,-4.191,-6.207,-5.346,-3.204,26.845,0.0,266.34,,270.0,265.0,-5.519,2.934,1.427,23.753
6816.0,3.146,0.754,-35.209,3.225,9.676,5.058,36.687,4.615,-5.96,-2.746,0.0,38.4,39.1,9.476,3.236,-5.802,-4.11,-5.863,-5.182,-3.204,26.845,0.0,264.74,,270.0,265.0,-5.373,2.937,1.406,23.762
6816.5,3.146,0.754,-35.209,3.225,9.676,5.041,36.704,4.631,-5.935,-2.758,0.0,38.339,39.111,9.476,3.236,-5.679,-4.026,-5.879,-5.284,-3.212,26.843,0.0,264.74,,270.0,265.0,-5.239,2.94,1.405,23.738
6817.0,3.146,0.754,-35.209,3.225,9.676,5.041,36.704,4.631,-5.935,-2.758,0.0,38.3,39.1,9.476,3.236,-6.02,-4.159,-6.128,-5.447,-3.212,26.843,0.0,265.64,,270.0,265.0,-5.217,2.944,1.414,23.9
6817.5,3.037,0.674,-35.209,3.212,9.57,5.041,36.704,4.631,-5.935,-2.758,0.0,38.3,39.1,9.552,3.231,-5.998,-4.203,-6.09,-5.488,-3.212,26.843,0.0,265.64,,270.0,265.0,-5.439,2.947,1.441,23.922
6818.0,3.037,0.674,-35.209,3.212,9.57,5.041,36.704,4.631,-5.935,-2.758,0.0,38.3,39.1,9.552,3.231,-5.68,-4.046,-6.046,-5.274,-3.212,26.843,0.0,266.24,,270.0,265.0,-5.445,2.949,1.416,23.931
6818.5,3.037,0.674,-35.209,3.212,9.57,5.041,36.704,4.631,-5.935,-2.758,0.0,38.3,39.1,9.552,3.231,-5.894,-4.004,-6.324,-5.336,-3.212,26.843,0.0,266.24,,269.0,265.0,-5.261,2.95,1.427,23.93
6819.0,3.037,0.674,-35.209,3.212,9.57,5.041,36.704,4.631,-5.935,-2.758,0.0,38.3,39.1,9.552,3.231,-6.016,-4.191,-6.193,-5.45,-3.212,26.843,0.0,263.54,,269.0,265.0,-5.39,2.951,1.442,23.915
6819.5,3.037,0.674,-35.209,3.212,9.57,5.036,36.704,4.627,-5.901,-2.76,0.0,38.33,39.067,9.552,3.231,-6.05,-4.134,-6.326,-5.437,-3.215,26.838,0.0,263.54,,270.0,265.0,-5.463,2.953,1.444,23.945
6820.0,3.037,0.674,-35.209,3.212,9.57,5.036,36.704,4.627,-5.901,-2.76,0.0,38.3,39.1,9.552,3.231,-5.948,-4.203,-5.954,-5.437,-3.215,26.838,0.0,263.44,,270.0,265.0,-5.486,2.954,1.454,23.929
6820.5,3.595,0.88,-35.209,3.182,9.6,5.036,36.704,4.627,-5.901,-2.76,0.0,38.3,39.1,9.538,3.145,-5.359,-4.123,-5.843,-5.269,-3.215,26.838,0.0,263.44,,271.0,265.0,-5.386,2.956,1.418,23.891
6821.0,3.595,0.88,-35.209,3.182,9.6,5.036,36.704,4.627,-5.901,-2.76,0.0,38.3,39.1,9.538,3.145,-5.454,-4.025,-5.901,-5.161,-3.215,26.838,0.0,263.54,,271.0,265.0,-5.149,2.966,1.435,23.897
6821.5,3.595,0.88,-35.209,3.182,9.6,5.036,36.704,4.627,-5.901,-2.76,0.0,38.3,39.1,9.538,3.145,-5.906,-4.162,-5.933,-5.391,-3.215,26.838,0.0,263.54,,272.0,265.0,-5.136,2.976,1.437,23.888
6822.0,3.595,0.88,-35.209,3.182,9.6,5.036,36.704,4.627,-5.901,-2.76,0.0,38.3,39.1,9.538,3.145,-5.673,-4.094,-5.924,-5.326,-3.215,26.838,0.0,263.34,,272.0,265.0,-5.348,2.987,1.453,23.943
6822.5,3.595,0.88,-35.209,3.182,9.6,5.036,36.704,4.627,-5.901,-2.76,0.0,38.3,39.1,9.538,3.145,-5.502,-4.138,-5.863,-5.423,-3.215,26.838,0.0,263.34,,273.0,265.0,-5.254,2.996,1.429,23.935
6823.0,3.595,0.88,-35.209,3.182,9.6,5.055,36.669,4.629,-5.887,-2.743,0.0,38.315,39.119,9.538,3.145,-5.811,-4.19,-6.058,-5.518,-3.194,26.831,0.0,263.34,,273.0,265.0,-5.231,3.006,1.436,23.895
6823.5,3.595,0.88,-35.209,3.182,9.6,5.055,36.669,4.629,-5.887,-2.743,0.0,38.3,39.1,9.538,3.145,-5.742,-4.243,-5.965,-5.563,-3.194,26.831,0.0,263.34,,274.0,265.0,-5.394,3.016,1.436,23.876
6824.0,2.643,0.655,-35.209,3.247,9.618,5.055,36.669,4.629,-5.887,-2.743,0.0,38.3,39.1,9.544,3.132,-5.948,-4.222,-6.166,-5.568,-3.194,26.831,0.0,263.74,,274.0,265.0,-5.379,3.025,1.435,23.899
6824.5,2.643,0.655,-35.209,3.247,9.618,5.055,36.669,4.629,-5.887,-2.743,0.0,38.3,39.1,9.544,3.132,-5.719,-4.23,-5.994,-5.457,-3.194,26.831,0.0,263.74,,275.0,265.0,-5.476,3.019,1.419,23.96
6825.0,2.643,0.655,-35.209,3.247,9.618,5.055,36.669,4.629,-5.887,-2.743,0.0,38.3,39.1,9.544,3.132,-5.272,-4.03,-5.545,-5.21,-3.194,26.831,0.0,265.44,,275.0,265.0,-5.35,3.013,1.399,23.91
6825.5,2.643,0.655,-35.209,3.247,9.618,5.055,36.669,4.629,-5.887,-2.743,0.0,38.3,39.1,9.544,3.132,-5.389,-4.043,-5.788,-5.291,-3.194,26.831,0.0,265.44,,275.0,265.0,-5.014,3.007,1.398,23.965
6826.0,2.643,0.655,-35.209,3.247,9.618,5.057,36.637,4.644,-5.857,-2.742,0.0,38.304,39.085,9.544,3.132,-5.516,-4.103,-5.896,-5.287,-3.181,26.833,0.0,266.94,,275.0,265.0,-5.128,3.001,1.399,23.987
6826.5,2.643,0.655,-35.209,3.247,9.618,5.057,36.637,4.644,-5.857,-2.742,0.0,38.3,39.1,9.544,3.132,-5.719,-4.115,-5.814,-5.287,-3.181,26.833,0.0,266.94,,274.0,265.0,-5.2,2.995,1.41,23.962
6827.0,3.337,0.83,-34.453,3.19,9.51,5.057,36.637,4.644,-5.857,-2.742,0.0,38.3,39.1,9.672,3.114,-5.77,-3.946,-5.715,-5.205,-3.181,26.833,0.0,266.44,,274.0,265.0,-5.234,2.989,1.434,23.965
6827.5,3.337,0.83,-34.453,3.19,9.51,5.057,36.637,4.644,-5.857,-2.742,0.0,38.3,39.1,9.672,3.114,-5.393,-4.009,-5.6,-5.241,-3.181,26.833,0.0,266.44,,273.0,265.0,-5.159,2.995,1.437,23.944
6828.0,3.337,0.83,-34.453,3.19,9.51,5.057,36.637,4.644,-5.857,-2.742,0.0,38.3,39.1,9.672,3.114,-5.442,-4.043,-5.883,-5.276,-3.181,26.833,0.0,267.44,,273.0,265.0,-5.061,3.001,1.456,23.968
6828.5,3.337,0.83,-34.453,3.19,9.51,5.057,36.637,4.644,-5.857,-2.742,0.0,38.3,39.1,9.672,3.114,-5.462,-4.018,-5.973,-5.251,-3.181,26.833,0.0,267.44,,272.0,265.0,-5.161,3.006,1.473,24.039
6829.0,3.337,0.83,-34.453,3.19,9.51,5.057,36.637,4.644,-5.857,-2.742,0.0,38.3,39.1,9.672,3.114,-5.753,-4.019,-5.811,-5.23,-3.181,26.833,0.0,267.04,,272.0,265.0,-5.176,3.012,1.473,24.071
6829.5,3.337,0.83,-34.453,3.19,9.51,5.057,36.666,4.634,-5.785,-2.735,0.0,38.289,39.02,9.672,3.114,-5.751,-4.004,-5.657,-5.252,-3.188,26.829,0.0,267.04,,271.0,265.0,-5.203,3.017,1.476,24.011
6830.0,3.337,0.83,-34.453,3.19,9.51,5.057,36.666,4.634,-5.785,-2.735,0.0,38.3,39.0,9.672,3.114,-5.785,-4.063,-5.868,-5.313,-3.188,26.829,0.0,267.24,,271.0,265.0,-5.166,3.022,1.49,23.949
6830.5,2.704,0.724,-33.631,3.29,9.501,5.057,36.666,4.634,-5.785,-2.735,0.0,38.3,39.0,9.724,3.061,-5.654,-4.099,-5.882,-5.351,-3.188,26.829,0.0,267.24,,270.0,265.0,-5.257,3.027,1.496,23.915
6831.0,2.704,0.724,-33.631,3.29,9.501,5.057,36.666,4.634,-5.785,-2.735,0.0,38.3,39.0,9.724,3.061,-5.84,-4.048,-6.054,-5.366,-3.188,26.829,0.0,266.94,,270.0,265.0,-5.246,3.022,1.511,23.848
6831.5,2.704,0.724,-33.631,3.29,9.501,5.057,36.666,4.634,-5.785,-2.735,0.0,38.3,39.0,9.724,3.061,-5.605,-4.061,-6.009,-5.37,-3.188,26.829,0.0,266.94,,269.0,265.0,-5.327,3.017,1.52,23.809
6832.0,2.704,0.724,-33.631,3.29,9.501,5.057,36.666,4.634,-5.785,-2.735,0.0,38.3,39.0,9.724,3.061,-5.961,-4.052,-6.111,-5.427,-3.188,26.829,0.0,264.54,,269.0,265.0,-5.261,3.012,1.502,23.82
6832.5,2.704,0.724,-33.631,3.29,9.501,5.053,36.718,4.649,-5.756,-2.73,0.0,38.281,38.99,9.724,3.061,-5.496,-4.24,-5.493,-5.286,-3.171,26.827,0.0,264.54,,269.0,265.0,-5.129,3.002,1.497,23.827
6833.0,2.704,0.724,-33.631,3.29,9.501,5.053,36.718,4.649,-5.756,-2.73,0.0,38.3,39.0,9.724,3.061,-5.242,-4.116,-5.352,-5.173,-3.171,26.827,0.0,264.24,,269.0,265.0,-5.129,3.002,1.487,23.808
6833.5,3.071,0.709,-35.209,3.197,9.582,5.053,36.718,4.649,-5.756,-2.73,0.0,38.3,39.0,9.58,3.247,-5.62,-4.066,-5.737,-5.294,-3.171,26.827,0.0,264.24,,269.0,265.0,-4.971,2.997,1.475,23.721
6834.0,3.071,0.709,-35.209,3.197,9.582,5.053,36.718,4.649,-5.756,-2.73,0.0,38.3,39.0,9.58,3.247,-5.5,-4.056,-5.784,-5.319,-3.171,26.827,0.0,264.34,,269.0,265.0,-5.179,2.998,1.483,23.732
6834.5,3.071,0.709,-35.209,3.197,9.582,5.053,36.718,4.649,-5.756,-2.73,0.0,38.3,39.0,9.58,3.247,-5.923,-4.09,-6.061,-5.384,-3.171,26.827,0.0,264.34,,269.0,265.0,-5.165,2.999,1.503,23.599
6835.0,3.071,0.709,-35.209,3.197,9.582,5.053,36.718,4.649,-5.756,-2.73,0.0,38.3,39.0,9.58,3.247,-5.731,-4.105,-5.888,-5.387,-3.171,26.827,0.0,262.14,,269.0,265.0,-5.364,3.0,1.488,23.435
6835.5,3.071,0.709,-35.209,3.197,9.582,5.026,36.671,4.644,-5.736,-2.72,0.0,38.265,38.964,9.58,3.247,-5.419,-4.091,-5.751,-5.105,-3.166,26.828,0.0,262.14,,270.0,265.0,-5.278,3.002,1.488,23.394
6836.0,3.071,0.709,-35.209,3.197,9.582,5.026,36.671,4.644,-5.736,-2.72,0.0,38.3,39.0,9.58,3.247,-5.731,-4.036,-5.817,-5.275,-3.166,26.828,0.0,262.34,,270.0,265.0,-5.092,3.003,1.486,23.438
6836.5,3.071,0.709,-35.209,3.197,9.582,5.026,36.671,4.644,-5.736,-2.72,0.0,38.3,39.0,9.58,3.247,-5.777,-4.081,-5.718,-5.321,-3.166,26.828,0.0,262.34,,271.0,265.0,-5.215,3.004,1.487,23.459
6837.0,2.82,0.671,-35.209,3.228,9.551,5.026,36.671,4.644,-5.736,-2.72,0.0,38.3,39.0,9.441,3.251,-5.189,-4.01,-5.693,-5.231,-3.166,26.828,0.0,262.14,,271.0,265.0,-5.224,3.005,1.498,23.525
6837.5,2.82,0.671,-35.209,3.228,9.551,5.026,36.671,4.644,-5.736,-2.72,0.0,38.3,39.0,9.441,3.251,-5.445,-3.977,-5.929,-5.174,-3.166,26.828,0.0,262.14,,272.0,265.0,-5.031,3.002,1.485,23.563
6838.0,2.82,0.671,-35.209,3.228,9.551,5.026,36.671,4.644,-5.736,-2.72,0.0,38.3,39.0,9.441,3.251,-5.478,-3.918,-5.999,-5.131,-3.166,26.828,0.0,264.54,,272.0,265.0,-5.131,2.999,1.516,23.642
6838.5,2.82,0.671,-35.209,3.228,9.551,5.026,36.671,4.644,-5.736,-2.72,0.0,38.3,39.0,9.441,3.251,-5.634,-3.975,-5.81,-5.129,-3.166,26.828,0.0,264.54,,272.0,265.0,-5.131,2.996,1.544,23.672
6839.0,2.82,0.671,-35.209,3.228,9.551,4.968,36.662,4.637,-5.704,-2.725,0.0,38.241,38.914,9.441,3.251,-5.653,-3.868,-5.555,-5.118,-3.181,26.82,0.0,264.64,,272.0,265.0,-5.137,2.993,1.539,23.685
6839.5,2.82,0.671,-35.209,3.228,9.551,4.968,36.662,4.637,-5.704,-2.725,0.0,38.2,38.9,9.441,3.251,-5.407,-4.029,-5.688,-5.301,-3.181,26.82,0.0,264.64,,272.0,265.0,-5.049,2.99,1.549,23.711
6840.0,2.548,0.595,-35.209,3.199,9.63,4.968,36.662,4.637,-5.704,-2.725,0.0,38.2,38.9,9.36,3.2,-5.441,-4.005,-5.736,-5.247,-3.181,26.82,0.0,264.94,,272.0,265.0,-5.106,2.987,1.541,23.742
6840.5,2.548,0.595,-35.209,3.199,9.63,4.968,36.662,4.637,-5.704,-2.725,0.0,38.2,38.9,9.36,3.2,-5.509,-3.956,-5.475,-5.069,-3.181,26.82,0.0,264.94,,272.0,265.0,-5.107,2.98,1.558,23.689
6841.0,2.548,0.595,-35.209,3.199,9.63,4.968,36.662,4.637,-5.704,-2.725,0.0,38.2,38.9,9.36,3.2,-5.412,-3.863,-5.332,-4.978,-3.181,26.82,0.0,264.34,,272.0,265.0,-5.003,2.973,1.55,23.663
6841.5,2.548,0.595,-35.209,3.199,9.63,4.968,36.662,4.637,-5.704,-2.725,0.0,38.2,38.9,9.36,3.2,-5.604,-3.964,-5.618,-5.153,-3.181,26.82,0.0,264.34,,272.0,265.0,-4.896,2.966,1.547,23.635
6842.0,2.548,0.595,-35.209,3.199,9.63,5.015,36.639,4.646,-5.673,-2.74,0.0,38.232,38.89,9.36,3.2,-5.537,-3.943,-5.582,-5.202,-3.171,26.816,0.0,265.34,,272.0,265.0,-5.085,2.959,1.583,23.597
6842.5,2.548,0.595,-35.209,3.199,9.63,5.015,36.639,4.646,-5.673,-2.74,0.0,38.2,38.9,9.36,3.2,-5.786,-3.994,-5.808,-5.301,-3.171,26.816,0.0,265.34,,272.0,265.0,-5.066,2.952,1.577,23.571
6843.0,2.548,0.595,-35.209,3.199,9.63,5.015,36.639,4.646,-5.673,-2.74,0.0,38.2,38.9,9.36,3.2,-4.976,-4.03,-5.366,-5.101,-3.171,26.816,0.0,265.64,,272.0,265.0,-5.222,2.946,1.558,23.558
6843.5,3.521,0.85,-35.209,3.169,9.611,5.015,36.639,4.646,-5.673,-2.74,0.0,38.2,38.9,9.422,3.124,-5.236,-3.9,-5.54,-5.055,-3.171,26.816,0.0,265.64,,272.0,265.0,-4.868,2.939,1.564,23.548
6844.0,3.521,0.85,-35.209,3.169,9.611,5.015,36.639,4.646,-5.673,-2.74,0.0,38.2,38.9,9.422,3.124,-5.536,-3.89,-5.609,-5.132,-3.171,26.816,0.0,265.44,,272.0,265.0,-4.933,2.949,1.56,23.53
6844.5,3.521,0.85,-35.209,3.169,9.611,5.015,36.639,4.646,-5.673,-2.74,0.0,38.2,38.9,9.422,3.124,-5.591,-3.933,-5.458,-5.145,-3.171,26.816,0.0,265.44,,272.0,265.0,-5.042,2.958,1.573,23.563
6845.0,3.521,0.85,-35.209,3.169,9.611,5.015,36.639,4.646,-5.673,-2.74,0.0,38.2,38.9,9.422,3.124,-5.113,-3.867,-5.426,-4.962,-3.171,26.816,0.0,265.14,,272.0,265.0,-5.032,2.967,1.586,23.572
6845.5,3.521,0.85,-35.209,3.169,9.611,5.078,36.638,4.688,-5.625,-2.734,0.0,38.216,38.872,9.422,3.124,-5.099,-3.819,-5.56,-4.91,-3.181,26.811,0.0,265.14,,272.0,265.0,-4.842,2.977,1.589,23.655
6846.0,3.521,0.85,-35.209,3.169,9.611,5.078,36.638,4.688,-5.625,-2.734,0.0,38.2,38.9,9.422,3.124,-5.356,-3.824,-5.482,-5.017,-3.181,26.811,0.0,265.34,,272.0,265.0,-4.847,2.985,1.62,23.689
6846.5,3.47,0.851,-35.137,3.2,9.653,5.078,36.638,4.688,-5.625,-2.734,0.0,38.2,38.9,9.576,3.115,-5.515,-3.772,-5.508,-5.024,-3.181,26.811,0.0,265.34,,272.0,265.0,-4.92,2.994,1.641,23.71
6847.0,3.47,0.851,-35.137,3.2,9.653,5.078,36.638,4.688,-5.625,-2.734,0.0,38.2,38.9,9.576,3.115,-4.992,-3.831,-5.381,-4.784,-3.181,26.811,0.0,265.24,,272.0,265.0,-4.955,3.002,1.654,23.75
6847.5,3.47,0.851,-35.137,3.2,9.653,5.078,36.638,4.688,-5.625,-2.734,0.0,38.2,38.9,9.576,3.115,-5.207,-3.79,-5.191,-4.866,-3.181,26.811,0.0,265.24,,272.0,265.0,-4.747,3.01,1.653,23.717
6848.0,3.47,0.851,-35.137,3.2,9.653,5.078,36.638,4.688,-5.625,-2.734,0.0,38.2,38.9,9.576,3.115,-5.465,-3.848,-5.437,-5.037,-3.181,26.811,0.0,265.14,,272.0,265.0,-4.763,3.017,1.676,23.741
6848.5,3.47,0.851,-35.137,3.2,9.653,5.05,36.63,4.64,-5.598,-2.723,0.0,38.199,38.841,9.576,3.115,-5.455,-3.907,-5.462,-5.124,-3.186,26.804,0.0,265.14,,272.0,265.0,-4.947,3.025,1.678,23.748
6849.0,3.47,0.851,-35.137,3.2,9.653,5.05,36.63,4.64,-5.598,-2.723,0.0,38.2,38.8,9.576,3.115,-5.504,-3.947,-5.611,-5.267,-3.186,26.804,0.0,265.54,,272.0,265.0,-4.987,3.032,1.674,23.731
6849.5,3.47,0.851,-35.137,3.2,9.653,5.05,36.63,4.64,-5.598,-2.723,0.0,38.2,38.8,9.576,3.115,-5.431,-3.986,-5.539,-5.249,-3.186,26.804,0.0,265.54,,272.0,265.0,-5.082,3.039,1.659,23.749
6850.0,2.985,0.7,-35.209,3.135,9.634,5.05,36.63,4.64,-5.598,-2.723,0.0,38.2,38.8,9.513,3.192,-5.416,-4.029,-5.319,-5.092,-3.186,26.804,0.0,265.64,,272.0,265.0,-5.051,3.046,1.675,23.795
6850.5,2.985,0.7,-35.209,3.135,9.634,5.05,36.63,4.64,-5.598,-2.723,0.0,38.2,38.8,9.513,3.192,-5.591,-3.899,-5.609,-5.104,-3.186,26.804,0.0,265.64,,272.0,265.0,-4.964,3.045,1.659,23.676
6851.0,2.985,0.7,-35.209,3.135,9.634,5.05,36.63,4.64,-5.598,-2.723,0.0,38.2,38.8,9.513,3.192,-5.544,-3.863,-5.396,-5.007,-3.186,26.804,0.0,265.34,,272.0,265.0,-5.051,3.044,1.664,23.602
6851.5,2.985,0.7,-35.209,3.135,9.634,5.05,36.63,4.64,-5.598,-2.723,0.0,38.2,38.8,9.513,3.192,-5.05,-3.776,-5.436,-4.987,-3.186,26.804,0.0,265.34,,272.0,265.0,-4.953,3.043,1.664,23.637
6852.0,2.985,0.7,-35.209,3.135,9.634,5.07,36.654,4.635,-5.559,-2.74,0.0,38.187,38.812,9.513,3.192,-5.214,-3.779,-5.592,-4.924,-3.191,26.791,0.0,265.04,,272.0,265.0,-4.812,3.042,1.682,23.686
6852.5,2.985,0.7,-35.209,3.135,9.634,5.07,36.654,4.635,-5.559,-2.74,0.0,38.2,38.8,9.513,3.192,-5.344,-3.879,-5.43,-4.964,-3.191,26.791,0.0,265.04,,272.0,265.0,-4.877,3.041,1.663,23.737
6853.0,3.083,0.756,-34.87,3.252,9.577,5.07,36.654,4.635,-5.559,-2.74,0.0,38.2,38.8,9.562,3.072,-5.37,-3.728,-5.275,-4.931,-3.191,26.791,0.0,264.94,,272.0,265.0,-4.904,3.04,1.688,23.81
6853.5,3.083,0.756,-34.87,3.252,9.577,5.07,36.654,4.635,-5.559,-2.74,0.0,38.2,38.8,9.562,3.072,-5.532,-3.827,-5.488,-5.051,-3.191,26.791,0.0,264.94,,272.0,265.0,-4.826,3.041,1.705,23.808
6854.0,3.083,0.756,-34.87,3.252,9.577,5.07,36.654,4.635,-5.559,-2.74,0.0,38.2,38.8,9.562,3.072,-4.941,-3.781,-5.476,-4.986,-3.191,26.791,0.0,264.74,,272.0,265.0,-4.974,3.042,1.705,23.822
6854.5,3.083,0.756,-34.87,3.252,9.577,5.07,36.654,4.635,-5.559,-2.74,0.0,38.2,38.8,9.562,3.072,-5.265,-3.773,-5.693,-4.975,-3.191,26.791,0.0,264.74,,272.0,265.0,-4.796,3.042,1.714,23.812
6855.0,3.083,0.756,-34.87,3.252,9.577,5.036,36.653,4.666,-5.543,-2.75,0.0,38.187,38.811,9.562,3.072,-5.349,-3.766,-5.794,-5.076,-3.194,26.791,0.0,264.64,,272.0,265.0,-4.927,3.043,1.729,23.806
6855.5,3.083,0.756,-34.87,3.252,9.577,5.036,36.653,4.666,-5.543,-2.75,0.0,38.2,38.8,9.562,3.072,-5.514,-3.854,-5.817,-5.199,-3.194,26.791,0.0,264.64,,272.0,265.0,-4.996,3.044,1.716,23.875
6856.0,2.415,0.62,-34.208,3.225,9.501,5.036,36.653,4.666,-5.543,-2.75,0.0,38.2,38.8,9.683,3.254,-5.504,-3.903,-5.665,-5.064,-3.194,26.791,0.0,264.54,,272.0,265.0,-5.096,3.044,1.747,23.888
6856.5,2.415,0.62,-34.208,3.225,9.501,5.036,36.653,4.666,-5.543,-2.75,0.0,38.2,38.8,9.683,3.254,-5.466,-3.71,-5.382,-4.922,-3.194,26.791,0.0,264.54,,272.0,265.0,-5.034,3.034,1.734,23.922
6857.0,2.415,0.62,-34.208,3.225,9.501,5.036,36.653,4.666,-5.543,-2.75,0.0,38.2,38.8,9.683,3.254,-5.254,-3.697,-5.372,-4.903,-3.194,26.791,0.0,264.44,,272.0,265.0,-4.87,3.024,1.733,23.915
6857.5,2.415,0.62,-34.208,3.225,9.501,5.036,36.653,4.666,-5.543,-2.75,0.0,38.2,38.8,9.683,3.254,-5.206,-3.774,-5.617,-5.069,-3.194,26.791,0.0,264.44,,272.0,265.0,-4.807,3.014,1.739,23.961
6858.0,2.415,0.62,-34.208,3.225,9.501,5.036,36.653,4.666,-5.543,-2.75,0.0,38.2,38.8,9.683,3.254,-5.407,-3.865,-5.523,-5.132,-3.194,26.791,0.0,264.74,,272.0,265.0,-4.916,3.004,1.747,23.934
6858.5,2.415,0.62,-34.208,3.225,9.501,4.995,36.649,4.674,-5.534,-2.743,0.0,38.171,38.752,9.683,3.254,-5.124,-3.922,-5.131,-4.927,-3.202,26.788,0.0,264.74,,272.0,265.0,-4.982,2.995,1.741,23.834
6859.0,2.415,0.62,-34.208,3.225,9.501,4.995,36.649,4.674,-5.534,-2.743,0.0,38.2,38.8,9.683,3.254,-4.704,-3.898,-4.778,-4.903,-3.202,26.788,0.0,265.04,,272.0,265.0,-4.776,2.985,1.729,23.673
6859.5,3.448,0.877,-34.943,3.184,9.583,4.995,36.649,4.674,-5.534,-2.743,0.0,38.2,38.8,9.549,3.057,-4.788,-3.905,-4.804,-4.877,-3.202,26.788,0.0,265.04,,272.0,265.0,-4.571,2.976,1.705,23.548
6860.0,3.448,0.877,-34.943,3.184,9.583,4.995,36.649,4.674,-5.534,-2.743,0.0,38.2,38.8,9.549,3.057,-5.126,-3.805,-5.086,-4.972,-3.202,26.788,0.0,265.14,,272.0,265.0,-4.594,2.983,1.718,23.64
6860.5,3.448,0.877,-34.943,3.184,9.583,4.995,36.649,4.674,-5.534,-2.743,0.0,38.2,38.8,9.549,3.057,-5.286,-3.841,-5.1,-5.003,-3.202,26.788,0.0,265.14,,272.0,265.0,-4.747,2.991,1.726,23.683
6861.0,3.448,0.877,-34.943,3.184,9.583,4.995,36.649,4.674,-5.534,-2.743,0.0,38.2,38.8,9.549,3.057,-5.428,-3.983,-5.247,-5.242,-3.202,26.788,0.0,265.34,,272.0,265.0,-4.807,2.999,1.742,23.71
6861.5,3.448,0.877,-34.943,3.184,9.583,5.011,36.627,4.694,-5.48,-2.746,0.0,38.16,38.765,9.549,3.057,-5.17,-3.899,-5.245,-5.024,-3.208,26.781,0.0,265.34,,272.0,265.0,-4.975,3.006,1.744,23.765
6862.0,3.448,0.877,-34.943,3.184,9.583,5.011,36.627,4.694,-5.48,-2.746,0.0,38.2,38.8,9.549,3.057,-5.017,-3.732,-5.119,-4.851,-3.208,26.781,0.0,264.84,,272.0,265.0,-4.834,3.013,1.72,23.804
6862.5,3.588,0.852,-35.209,3.105,9.581,5.011,36.627,4.694,-5.48,-2.746,0.0,38.2,38.8,9.531,3.348,-5.27,-3.675,-5.144,-4.853,-3.208,26.781,0.0,264.84,,272.0,265.0,-4.68,3.02,1.713,23.866
6863.0,3.588,0.852,-35.209,3.105,9.581,5.011,36.627,4.694,-5.48,-2.746,0.0,38.2,38.8,9.531,3.348,-5.394,-3.817,-5.427,-5.111,-3.208,26.781,0.0,265.34,,272.0,265.0,-4.736,3.03,1.738,23.859
6863.5,3.588,0.852,-35.209,3.105,9.581,5.011,36.627,4.694,-5.48,-2.746,0.0,38.2,38.8,9.531,3.348,-5.448,-3.929,-5.251,-5.183,-3.208,26.781,0.0,265.34,,272.0,265.0,-4.937,3.039,1.752,23.908
6864.0,3.588,0.852,-35.209,3.105,9.581,5.011,36.627,4.694,-5.48,-2.746,0.0,38.2,38.8,9.531,3.348,-4.769,-3.905,-5.018,-4.868,-3.208,26.781,0.0,265.34,,272.0,265.0,-4.953,3.048,1.713,23.912
6864.5,3.588,0.852,-35.209,3.105,9.581,5.011,36.627,4.694,-5.48,-2.746,0.0,38.2,38.8,9.531,3.348,-5.039,-3.565,-4.92,-4.686,-3.208,26.781,0.0,265.34,,272.0,265.0,-4.64,3.057,1.724,23.869
6865.0,3.588,0.852,-35.209,3.105,9.581,5.067,36.606,4.652,-5.464,-2.745,0.0,38.142,38.754,9.531,3.348,-5.02,-3.722,-5.016,-4.897,-3.212,26.772,0.0,265.64,,272.0,265.0,-4.552,3.065,1.751,23.889
6865.5,3.588,0.852,-35.209,3.105,9.581,5.067,36.606,4.652,-5.464,-2.745,0.0,38.1,38.8,9.531,3.348,-5.295,-3.746,-5.289,-4.974,-3.212,26.772,0.0,265.64,,272.0,265.0,-4.664,3.074,1.743,23.896
6866.0,3.129,0.704,-35.209,3.094,9.633,5.067,36.606,4.652,-5.464,-2.745,0.0,38.1,38.8,9.566,3.164,-5.102,-3.743,-5.222,-4.997,-3.212,26.772,0.0,265.54,,272.0,265.0,-4.826,3.082,1.766,23.899
6866.5,3.129,0.704,-35.209,3.094,9.633,5.067,36.606,4.652,-5.464,-2.745,0.0,38.1,38.8,9.566,3.164,-5.258,-3.776,-5.366,-5.055,-3.212,26.772,0.0,265.54,,272.0,265.0,-4.766,3.083,1.781,23.888
6867.0,3.129,0.704,-35.209,3.094,9.633,5.067,36.606,4.652,-5.464,-2.745,0.0,38.1,38.8,9.566,3.164,-5.062,-3.821,-5.163,-4.848,-3.212,26.772,0.0,266.44,,272.0,265.0,-4.864,3.084,1.759,23.958
6867.5,3.129,0.704,-35.209,3.094,9.633,5.067,36.606,4.652,-5.464,-2.745,0.0,38.1,38.8,9.566,3.164,-5.03,-3.737,-5.304,-4.882,-3.212,26.772,0.0,266.44,,271.0,265.0,-4.723,3.085,1.774,23.95
6868.0,3.129,0.704,-35.209,3.094,9.633,5.067,36.633,4.687,-5.39,-2.754,0.0,38.144,38.773,9.566,3.164,-5.278,-3.745,-5.196,-4.892,-3.209,26.772,0.0,266.14,,271.0,265.0,-4.738,3.085,1.78,23.934
6868.5,3.129,0.704,-35.209,3.094,9.633,5.067,36.633,4.687,-5.39,-2.754,0.0,38.1,38.8,9.566,3.164,-4.752,-3.723,-5.033,-4.924,-3.209,26.772,0.0,266.14,,270.0,265.0,-4.778,3.086,1.783,23.902
6869.0,2.669,0.722,-33.757,3.166,9.527,5.067,36.633,4.687,-5.39,-2.754,0.0,38.1,38.8,9.719,3.18,-4.912,-3.666,-5.215,-4.842,-3.209,26.772,0.0,265.44,,270.0,265.0,-4.608,3.087,1.798,23.88
6869.5,2.669,0.722,-33.757,3.166,9.527,5.067,36.633,4.687,-5.39,-2.754,0.0,38.1,38.8,9.719,3.18,-4.997,-3.573,-5.348,-4.764,-3.209,26.772,0.0,265.44,,270.0,265.0,-4.659,3.08,1.814,23.876
6870.0,2.669,0.722,-33.757,3.166,9.527,5.067,36.633,4.687,-5.39,-2.754,0.0,38.1,38.8,9.719,3.18,-5.164,-3.707,-5.274,-4.846,-3.209,26.772,0.0,265.04,,270.0,265.0,-4.67,3.073,1.826,23.906
6870.5,2.669,0.722,-33.757,3.166,9.527,5.067,36.633,4.687,-5.39,-2.754,0.0,38.1,38.8,9.719,3.18,-5.186,-3.725,-5.403,-4.997,-3.209,26.772,0.0,265.04,,270.0,265.0,-4.748,3.066,1.851,23.945
6871.0,2.669,0.722,-33.757,3.166,9.527,5.072,36.669,4.67,-5.337,-2.733,0.0,38.143,38.777,9.719,3.18,-5.376,-3.75,-5.436,-5.112,-3.205,26.778,0.0,262.44,,270.0,265.0,-4.828,3.06,1.874,23.941
6871.5,2.669,0.722,-33.757,3.166,9.527,5.072,36.669,4.67,-5.337,-2.733,0.0,38.1,38.8,9.719,3.18,-5.292,-3.872,-5.091,-5.014,-3.205,26.778,0.0,262.44,,271.0,265.0,-4.918,3.054,1.85,23.969
6872.0,2.669,0.722,-33.757,3.166,9.527,5.072,36.669,4.67,-5.337,-2.733,0.0,38.1,38.8,9.719,3.18,-4.976,-3.543,-5.073,-4.611,-3.205,26.778,0.0,263.34,,271.0,265.0,-4.817,3.047,1.832,23.944
6872.5,3.408,0.855,-34.977,3.207,9.595,5.072,36.669,4.67,-5.337,-2.733,0.0,38.1,38.8,9.557,3.083,-5.191,-3.565,-5.229,-4.773,-3.205,26.778,0.0,263.34,,272.0,265.0,-4.551,3.041,1.836,23.908
6873.0,3.408,0.855,-34.977,3.207,9.595,5.072,36.669,4.67,-5.337,-2.733,0.0,38.1,38.8,9.557,3.083,-5.25,-3.682,-5.078,-4.855,-3.205,26.778,0.0,263.54,,272.0,265.0,-4.69,3.047,1.859,23.922
6873.5,3.408,0.855,-34.977,3.207,9.595,5.072,36.669,4.67,-5.337,-2.733,0.0,38.1,38.8,9.557,3.083,-4.944,-3.571,-5.171,-4.776,-3.205,26.778,0.0,263.54,,273.0,265.0,-4.716,3.053,1.871,23.887
6874.0,3.408,0.855,-34.977,3.207,9.595,5.072,36.669,4.67,-5.337,-2.733,0.0,38.1,38.8,9.557,3.083,-5.256,-3.536,-5.388,-4.812,-3.205,26.778,0.0,264.24,,273.0,265.0,-4.615,3.059,1.901,23.878
6874.5,3.408,0.855,-34.977,3.207,9.595,5.026,36.659,4.698,-5.33,-2.759,0.0,38.126,38.732,9.557,3.083,-4.973,-3.671,-5.271,-4.837,-3.211,26.764,0.0,264.24,,273.0,265.0,-4.748,3.064,1.895,23.843
6875.0,3.408,0.855,-34.977,3.207,9.595,5.026,36.659,4.698,-5.33,-2.759,0.0,38.1,38.7,9.557,3.083,-4.879,-3.539,-5.196,-4.571,-3.211,26.764,0.0,264.44,,273.0,265.0,-4.688,3.07,1.905,23.825
6875.5,2.374,0.674,-34.037,3.309,9.502,5.026,36.659,4.698,-5.33,-2.759,0.0,38.1,38.7,9.624,3.17,-5.214,-3.645,-5.204,-4.835,-3.211,26.764,0.0,264.44,,273.0,265.0,-4.546,3.076,1.924,23.819
6876.0,2.374,0.674,-34.037,3.309,9.502,5.026,36.659,4.698,-5.33,-2.759,0.0,38.1,38.7,9.624,3.17,-5.144,-3.659,-5.265,-4.874,-3.211,26.764,0.0,264.64,,273.0,265.0,-4.725,3.064,1.932,23.811
6876.5,2.374,0.674,-34.037,3.309,9.502,5.026,36.659,4.698,-5.33,-2.759,0.0,38.1,38.7,9.624,3.17,-4.92,-3.575,-5.381,-4.803,-3.211,26.764,0.0,264.64,,273.0,265.0,-4.735,3.053,1.909,23.816
6877.0,2.374,0.674,-34.037,3.309,9.502,5.026,36.659,4.698,-5.33,-2.759,0.0,38.1,38.7,9.624,3.17,-4.975,-3.568,-5.494,-4.805,-3.211,26.764,0.0,265.74,,273.0,265.0,-4.67,3.042,1.929,23.825
6877.5,2.374,0.674,-34.037,3.309,9.502,5.006,36.648,4.695,-5.35,-2.761,0.0,38.116,38.787,9.624,3.17,-5.165,-3.6,-5.44,-4.747,-3.225,26.762,0.0,265.74,,273.0,265.0,-4.711,3.031,1.931,23.832
6878.0,2.374,0.674,-34.037,3.309,9.502,5.006,36.648,4.695,-5.35,-2.761,0.0,38.1,38.8,9.624,3.17,-5.236,-3.438,-5.221,-4.681,-3.225,26.762,0.0,266.44,,273.0,265.0,-4.738,3.02,1.949,23.776
6878.5,2.374,0.674,-34.037,3.309,9.502,5.006,36.648,4.695,-5.35,-2.761,0.0,38.1,38.8,9.624,3.17,-5.312,-3.576,-5.278,-4.813,-3.225,26.762,0.0,266.44,,272.0,265.0,-4.644,3.009,1.946,23.765
6879.0,3.132,0.743,-35.209,3.21,9.625,5.006,36.648,4.695,-5.35,-2.761,0.0,38.1,38.8,9.474,3.281,-4.913,-3.641,-5.279,-4.855,-3.225,26.762,0.0,267.04,,272.0,265.0,-4.745,2.999,1.959,23.769
6879.5,3.132,0.743,-35.209,3.21,9.625,5.006,36.648,4.695,-5.35,-2.761,0.0,38.1,38.8,9.474,3.281,-5.094,-3.587,-5.446,-4.902,-3.225,26.762,0.0,267.04,,271.0,265.0,-4.672,3.001,1.957,23.736
6880.0,3.132,0.743,-35.209,3.21,9.625,5.006,36.648,4.695,-5.35,-2.761,0.0,38.1,38.8,9.474,3.281,-5.01,-3.623,-5.324,-4.68,-3.225,26.762,0.0,266.84,,271.0,265.0,-4.757,3.003,1.961,23.653
6880.5,3.132,0.743,-35.209,3.21,9.625,5.006,36.648,4.695,-5.35,-2.761,0.0,38.1,38.8,9.474,3.281,-5.075,-3.473,-5.003,-4.574,-3.225,26.762,0.0,266.84,,270.0,265.0,-4.659,3.005,1.947,23.54
6881.0,3.132,0.743,-35.209,3.21,9.625,5.022,36.628,4.683,-5.327,-2.742,0.0,38.122,38.78,9.474,3.281,-4.841,-3.56,-5.097,-4.725,-3.208,26.773,0.0,266.14,,270.0,265.0,-4.531,3.007,1.933,23.54
6881.5,3.132,0.743,-35.209,3.21,9.625,5.022,36.628,4.683,-5.327,-2.742,0.0,38.1,38.8,9.474,3.281,-4.763,-3.498,-5.293,-4.68,-3.208,26.773,0.0,266.14,,269.0,265.0,-4.556,3.009,1.95,23.461
6882.0,3.026,0.732,-35.209,3.191,9.522,5.022,36.628,4.683,-5.327,-2.742,0.0,38.1,38.8,9.104,3.306,-4.869,-3.512,-5.26,-4.67,-3.208,26.773,0.0,266.84,,269.0,265.0,-4.558,3.012,1.98,23.543
6882.5,3.026,0.732,-35.209,3.191,9.522,5.022,36.628,4.683,-5.327,-2.742,0.0,38.1,38.8,9.104,3.306,-5.047,-3.502,-5.061,-4.599,-3.208,26.773,0.0,266.84,,268.0,265.0,-4.578,3.012,1.988,23.49
6883.0,3.026,0.732,-35.209,3.191,9.522,5.022,36.628,4.683,-5.327,-2.742,0.0,38.1,38.8,9.104,3.306,-4.658,-3.533,-4.923,-4.715,-3.208,26.773,0.0,266.44,,268.0,265.0,-4.552,3.012,1.996,23.418
6883.5,3.026,0.732,-35.209,3.191,9.522,5.022,36.628,4.683,-5.327,-2.742,0.0,38.1,38.8,9.104,3.306,-4.81,-3.532,-5.105,-4.729,-3.208,26.773,0.0,266.44,,267.0,265.0,-4.457,3.012,1.998,23.388
6884.0,3.026,0.732,-35.209,3.191,9.522,5.034,36.598,4.68,-5.292,-2.754,0.0,38.118,38.76,9.104,3.306,-4.86,-3.532,-4.914,-4.524,-3.215,26.767,0.0,263.14,,267.0,265.0,-4.544,3.012,2.004,23.309
6884.5,3.026,0.732,-35.209,3.191,9.522,5.034,36.598,4.68,-5.292,-2.754,0.0,38.1,38.8,9.104,3.306,-4.885,-3.454,-4.751,-4.556,-3.215,26.767,0.0,263.14,,268.0,265.0,-4.457,3.013,1.993,23.284
6885.0,3.026,0.732,-35.209,3.191,9.522,5.034,36.598,4.68,-5.292,-2.754,0.0,38.1,38.8,9.104,3.306,-4.853,-3.465,-4.96,-4.648,-3.215,26.767,0.0,263.14,,268.0,265.0,-4.412,3.013,2.005,23.296
6885.5,3.202,0.798,-35.074,3.244,9.588,5.034,36.598,4.68,-5.292,-2.754,0.0,38.1,38.8,9.554,3.067,-4.752,-3.557,-5.013,-4.789,-3.215,26.767,0.0,263.14,,269.0,265.0,-4.481,3.013,2.023,23.399
6886.0,3.202,0.798,-35.074,3.244,9.588,5.034,36.598,4.68,-5.292,-2.754,0.0,38.1,38.8,9.554,3.067,-4.936,-3.549,-5.18,-4.814,-3.215,26.767,0.0,263.14,,269.0,265.0,-4.528,3.016,2.025,23.347
6886.5,3.202,0.798,-35.074,3.244,9.588,5.034,36.598,4.68,-5.292,-2.754,0.0,38.1,38.8,9.554,3.067,-5.022,-3.342,-4.915,-4.566,-3.215,26.767,0.0,263.14,,270.0,265.0,-4.62,3.019,2.027,23.384
6887.0,3.202,0.798,-35.074,3.244,9.588,5.034,36.598,4.68,-5.292,-2.754,0.0,38.1,38.8,9.554,3.067,-5.129,-3.488,-5.064,-4.697,-3.215,26.767,0.0,261.94,,270.0,265.0,-4.461,3.022,2.019,23.442
6887.5,3.202,0.798,-35.074,3.244,9.588,5.072,36.626,4.686,-5.233,-2.747,0.0,38.135,38.83,9.554,3.067,-5.052,-3.548,-4.998,-4.737,-3.197,26.777,0.0,261.94,,271.0,265.0,-4.595,3.025,2.01,23.465
6888.0,3.202,0.798,-35.074,3.244,9.588,5.072,36.626,4.686,-5.233,-2.747,0.0,38.1,38.8,9.554,3.067,-4.708,-3.42,-5.093,-4.646,-3.197,26.777,0.0,261.84,,271.0,265.0,-4.584,3.028,2.04,23.4
6888.5,3.212,0.868,-33.582,3.221,9.53,5.072,36.626,4.686,-5.233,-2.747,0.0,38.1,38.8,9.725,3.151,-4.724,-3.413,-5.113,-4.504,-3.197,26.777,0.0,261.84,,272.0,265.0,-4.467,3.031,2.025,23.364
6889.0,3.212,0.868,-33.582,3.221,9.53,5.072,36.626,4.686,-5.233,-2.747,0.0,38.1,38.8,9.725,3.151,-4.98,-3.379,-5.053,-4.513,-3.197,26.777,0.0,261.74,,272.0,265.0,-4.438,3.034,2.064,23.4
6889.5,3.212,0.868,-33.582,3.221,9.53,5.072,36.626,4.686,-5.233,-2.747,0.0,38.1,38.8,9.725,3.151,-5.08,-3.446,-5.026,-4.642,-3.197,26.777,0.0,261.74,,273.0,265.0,-4.481,3.037,2.072,23.47
6890.0,3.212,0.868,-33.582,3.221,9.53,5.072,36.626,4.686,-5.233,-2.747,0.0,38.1,38.8,9.725,3.151,-4.753,-3.443,-4.976,-4.676,-3.197,26.777,0.0,265.24,,273.0,265.0,-4.548,3.04,2.066,23.55
6890.5,3.212,0.868,-33.582,3.221,9.53,5.092,36.641,4.69,-5.193,-2.741,0.0,38.129,38.824,9.725,3.151,-4.794,-3.438,-5.159,-4.718,-3.199,26.764,0.0,265.24,,273.0,265.0,-4.462,3.042,2.074,23.561
6891.0,3.212,0.868,-33.582,3.221,9.53,5.092,36.641,4.69,-5.193,-2.741,0.0,38.1,38.8,9.725,3.151,-4.795,-3.486,-5.129,-4.638,-3.199,26.764,0.0,264.44,,273.0,265.0,-4.527,3.045,2.084,23.568
6891.5,2.546,0.675,-33.792,3.265,9.506,5.092,36.641,4.69,-5.193,-2.741,0.0,38.1,38.8,11.727,2.985,-5.016,-3.409,-4.951,-4.587,-3.199,26.764,0.0,264.44,,273.0,265.0,-4.512,3.048,2.087,23.574
6892.0,2.546,0.675,-33.792,3.265,9.506,5.092,36.641,4.69,-5.193,-2.741,0.0,38.1,38.8,11.727,2.985,-5.037,-3.294,-5.185,-4.552,-3.199,26.764,0.0,264.64,,273.0,265.0,-4.491,3.04,2.075,23.583
6892.5,2.546,0.675,-33.792,3.265,9.506,5.092,36.641,4.69,-5.193,-2.741,0.0,38.1,38.8,11.727,2.985,-5.068,-3.468,-4.953,-4.643,-3.199,26.764,0.0,264.64,,273.0,265.0,-4.517,3.032,2.09,23.6
6893.0,2.546,0.675,-33.792,3.265,9.506,5.092,36.641,4.69,-5.193,-2.741,0.0,38.1,38.8,11.727,2.985,-5.219,-3.458,-5.438,-4.816,-3.199,26.764,0.0,267.04,,273.0,265.0,-4.533,3.024,2.097,23.603
6893.5,2.546,0.675,-33.792,3.265,9.506,5.092,36.641,4.69,-5.193,-2.741,0.0,38.1,38.8,11.727,2.985,-5.118,-3.693,-4.887,-4.828,-3.199,26.764,0.0,267.04,,272.0,265.0,-4.733,3.016,2.093,23.624
6894.0,2.546,0.675,-33.792,3.265,9.506,5.097,36.685,4.692,-5.157,-2.749,0.0,38.133,38.849,11.727,2.985,-4.628,-3.536,-4.733,-4.637,-3.196,26.762,0.0,266.74,,272.0,265.0,-4.631,3.008,2.071,23.624
6894.5,2.546,0.675,-33.792,3.265,9.506,5.097,36.685,4.692,-5.157,-2.749,0.0,38.1,38.8,11.727,2.985,-4.57,-3.375,-5.0,-4.546,-3.196,26.762,0.0,266.74,,271.0,265.0,-4.383,3.001,2.045,23.662
6895.0,2.951,0.79,-34.237,3.258,9.466,5.097,36.685,4.692,-5.157,-2.749,0.0,38.1,38.8,9.631,3.186,-4.865,-3.369,-5.104,-4.587,-3.196,26.762,0.0,267.14,,271.0,265.0,-4.373,2.993,2.039,23.67
6895.5,2.951,0.79,-34.237,3.258,9.466,5.097,36.685,4.692,-5.157,-2.749,0.0,38.1,38.8,9.631,3.186,-5.079,-3.544,-4.938,-4.696,-3.196,26.762,0.0,267.14,,270.0,265.0,-4.481,2.992,2.064,23.667
6896.0,2.951,0.79,-34.237,3.258,9.466,5.097,36.685,4.692,-5.157,-2.749,0.0,38.1,38.8,9.631,3.186,-4.851,-3.471,-4.824,-4.667,-3.196,26.762,0.0,264.64,,270.0,265.0,-4.564,2.992,2.044,23.676
6896.5,2.951,0.79,-34.237,3.258,9.466,5.097,36.685,4.692,-5.157,-2.749,0.0,38.1,38.8,9.631,3.186,-4.515,-3.41,-4.963,-4.585,-3.196,26.762,0.0,264.64,,270.0,265.0,-4.453,2.991,2.065,23.662
6897.0,2.951,0.79,-34.237,3.258,9.466,5.051,36.62,4.679,-5.162,-2.722,0.0,38.144,38.82,9.631,3.186,-5.009,-3.468,-5.182,-4.741,-3.191,26.758,0.0,264.94,,270.0,265.0,-4.368,2.99,2.072,23.66
6897.5,2.951,0.79,-34.237,3.258,9.466,5.051,36.62,4.679,-5.162,-2.722,0.0,38.1,38.8,9.631,3.186,-5.117,-3.516,-5.085,-4.739,-3.191,26.758,0.0,264.94,,270.0,265.0,-4.6,2.99,2.088,23.682
6898.0,2.368,0.664,-33.58,3.193,9.547,5.051,36.62,4.679,-5.162,-2.722,0.0,38.1,38.8,9.695,3.171,-5.057,-3.464,-4.865,-4.611,-3.191,26.758,0.0,265.24,,270.0,265.0,-4.615,2.989,2.11,23.665
6898.5,2.368,0.664,-33.58,3.193,9.547,5.051,36.62,4.679,-5.162,-2.722,0.0,38.1,38.8,9.695,3.171,-4.554,-3.355,-4.907,-4.571,-3.191,26.758,0.0,265.24,,270.0,265.0,-4.499,2.979,2.071,23.686
6899.0,2.368,0.664,-33.58,3.193,9.547,5.051,36.62,4.679,-5.162,-2.722,0.0,38.1,38.8,9.695,3.171,-4.616,-3.388,-5.014,-4.567,-3.191,26.758,0.0,265.24,,270.0,265.0,-4.347,2.969,2.096,23.659
6899.5,2.368,0.664,-33.58,3.193,9.547,5.051,36.62,4.679,-5.162,-2.722,0.0,38.1,38.8,9.695,3.171,-4.838,-3.499,-4.974,-4.721,-3.191,26.758,0.0,265.24,,270.0,265.0,-4.396,2.959,2.091,23.584
6900.0,2.368,0.664,-33.58,3.193,9.547,5.051,36.62,4.679,-5.162,-2.722,0.0,38.1,38.8,9.695,3.171,-4.974,-3.542,-4.823,-4.675,-3.191,26.758,0.0,264.34,,270.0,265.0,-4.508,2.949,2.086,23.545
6900.5,2.368,0.664,-33.58,3.193,9.547,5.02,36.62,4.704,-5.134,-2.737,0.0,38.149,38.852,9.695,3.171,-4.901,-3.5,-4.71,-4.699,-3.2,26.763,0.0,264.34,,270.0,265.0,-4.503,2.94,2.101,23.538
6901.0,2.368,0.664,-33.58,3.193,9.547,5.02,36.62,4.704,-5.134,-2.737,0.0,38.1,38.9,9.695,3.171,-4.544,-3.414,-4.968,-4.491,-3.2,26.763,0.0,264.44,,270.0,265.0,-4.452,2.93,2.11,23.521
6901.5,3.1,0.764,-35.209,3.062,9.569,5.02,36.62,4.704,-5.134,-2.737,0.0,38.1,38.9,9.552,3.376,-4.729,-3.356,-4.934,-4.451,-3.2,26.763,0.0,264.44,,270.0,265.0,-4.354,2.921,2.096,23.518
6902.0,3.1,0.764,-35.209,3.062,9.569,5.02,36.62,4.704,-5.134,-2.737,0.0,38.1,38.9,9.552,3.376,-4.908,-3.385,-4.738,-4.583,-3.2,26.763,0.0,264.24,,270.0,265.0,-4.368,2.924,2.115,23.505
6902.5,3.1,0.764,-35.209,3.062,9.569,5.02,36.62,4.704,-5.134,-2.737,0.0,38.1,38.9,9.552,3.376,-5.029,-3.423,-4.884,-4.624,-3.2,26.763,0.0,264.24,,270.0,265.0,-4.404,2.927,2.099,23.513
6903.0,3.1,0.764,-35.209,3.062,9.569,5.02,36.62,4.704,-5.134,-2.737,0.0,38.1,38.9,9.552,3.376,-4.724,-3.446,-4.885,-4.654,-3.2,26.763,0.0,264.44,,270.0,265.0,-4.49,2.93,2.119,23.512
6903.5,3.1,0.764,-35.209,3.062,9.569,5.017,36.645,4.724,-5.087,-2.732,0.0,38.165,38.956,9.552,3.376,-4.531,-3.42,-4.87,-4.648,-3.195,26.755,0.0,264.44,,270.0,265.0,-4.427,2.933,2.113,23.515
6904.0,3.1,0.764,-35.209,3.062,9.569,5.017,36.645,4.724,-5.087,-2.732,0.0,38.2,39.0,9.552,3.376,-4.736,-3.404,-4.973,-4.586,-3.195,26.755,0.0,264.64,,270.0,265.0,-4.367,2.935,2.12,23.49
6904.5,2.721,0.712,-33.59,3.193,9.555,5.017,36.645,4.724,-5.087,-2.732,0.0,38.2,39.0,9.773,3.084,-4.538,-3.282,-4.53,-4.354,-3.195,26.755,0.0,264.64,,270.0,265.0,-4.425,2.938,2.14,23.469
6905.0,2.721,0.712,-33.59,3.193,9.555,5.017,36.645,4.724,-5.087,-2.732,0.0,38.2,39.0,9.773,3.084,-4.085,-3.279,-4.612,-4.309,-3.195,26.755,0.0,264.74,,270.0,265.0,-4.176,2.935,2.121,23.48
6905.5,2.721,0.712,-33.59,3.193,9.555,5.017,36.645,4.724,-5.087,-2.732,0.0,38.2,39.0,9.773,3.084,-4.571,-3.339,-4.611,-4.345,-3.195,26.755,0.0,264.74,,270.0,265.0,-4.071,2.931,2.146,23.468
6906.0,2.721,0.712,-33.59,3.193,9.555,5.017,36.645,4.724,-5.087,-2.732,0.0,38.2,39.0,9.773,3.084,-4.637,-3.253,-4.351,-4.357,-3.195,26.755,0.0,264.54,,270.0,265.0,-4.216,2.928,2.173,23.46
6906.5,2.721,0.712,-33.59,3.193,9.555,5.017,36.645,4.724,-5.087,-2.732,0.0,38.2,39.0,9.773,3.084,-4.182,-3.249,-4.475,-4.322,-3.195,26.755,0.0,264.54,,270.0,265.0,-4.149,2.924,2.163,23.424
6907.0,2.721,0.712,-33.59,3.193,9.555,5.037,36.596,4.692,-5.075,-2.763,0.0,38.159,38.897,9.773,3.084,-4.237,-3.226,-4.655,-4.333,-3.217,26.748,0.0,265.24,,270.0,265.0,-4.057,2.921,2.196,23.394
6907.5,2.721,0.712,-33.59,3.193,9.555,5.037,36.596,4.692,-5.075,-2.763,0.0,38.2,38.9,9.773,3.084,-4.603,-3.319,-4.686,-4.43,-3.217,26.748,0.0,265.24,,270.0,265.0,-4.113,2.918,2.222,23.353
6908.0,3.256,0.785,-35.209,3.112,9.611,5.037,36.596,4.692,-5.075,-2.763,0.0,38.2,38.9,9.378,3.223,-4.884,-3.373,-4.657,-4.533,-3.217,26.748,0.0,264.34,,270.0,265.0,-4.26,2.914,2.226,23.371
6908.5,3.256,0.785,-35.209,3.112,9.611,5.037,36.596,4.692,-5.075,-2.763,0.0,38.2,38.9,9.378,3.223,-4.671,-3.36,-4.595,-4.537,-3.217,26.748,0.0,264.34,,270.0,265.0,-4.362,2.92,2.243,23.394
6909.0,3.256,0.785,-35.209,3.112,9.611,5.037,36.596,4.692,-5.075,-2.763,0.0,38.2,38.9,9.378,3.223,-4.403,-3.28,-4.71,-4.365,-3.217,26.748,0.0,264.74,,270.0,265.0,-4.291,2.926,2.239,23.375
6909.5,3.256,0.785,-35.209,3.112,9.611,5.037,36.596,4.692,-5.075,-2.763,0.0,38.2,38.9,9.378,3.223,-4.529,-3.298,-4.75,-4.583,-3.217,26.748,0.0,264.74,,270.0,265.0,-4.189,2.931,2.249,23.36
6910.0,3.256,0.785,-35.209,3.112,9.611,5.078,36.633,4.712,-5.013,-2.766,0.0,38.187,38.943,9.378,3.223,-4.826,-3.453,-4.824,-4.736,-3.211,26.743,0.0,264.24,,270.0,265.0,-4.29,2.936,2.241,23.395
6910.5,3.256,0.785,-35.209,3.112,9.611,5.078,36.633,4.712,-5.013,-2.766,0.0,38.2,38.9,9.378,3.223,-4.729,-3.511,-4.594,-4.428,-3.211,26.743,0.0,264.24,,270.0,265.0,-4.46,2.942,2.231,23.409
6911.0,3.317,0.903,-34.038,3.236,9.525,5.078,36.633,4.712,-5.013,-2.766,0.0,38.2,38.9,9.65,3.04,-4.314,-3.352,-4.186,-4.188,-3.211,26.743,0.0,263.84,,270.0,265.0,-4.315,2.947,2.202,23.425
6911.5,3.317,0.903,-34.038,3.236,9.525,5.078,36.633,4.712,-5.013,-2.766,0.0,38.2,38.9,9.65,3.04,-4.004,-3.256,-4.233,-4.229,-3.211,26.743,0.0,263.84,,271.0,265.0,-4.01,2.953,2.228,23.42
6912.0,3.317,0.903,-34.038,3.236,9.525,5.078,36.633,4.712,-5.013,-2.766,0.0,38.2,38.9,9.65,3.04,-4.715,-3.408,-4.492,-4.605,-3.211,26.743,0.0,263.64,,271.0,265.0,-3.931,2.959,2.226,23.412
6912.5,3.317,0.903,-34.038,3.236,9.525,5.078,36.633,4.712,-5.013,-2.766,0.0,38.2,38.9,9.65,3.04,-4.791,-3.404,-4.618,-4.629,-3.211,26.743,0.0,263.64,,272.0,265.0,-4.305,2.965,2.243,23.433
6913.0,3.317,0.903,-34.038,3.236,9.525,5.082,36.664,4.686,-4.953,-2.745,0.0,38.195,38.947,9.65,3.04,-4.573,-3.464,-4.483,-4.454,-3.206,26.747,0.0,264.04,,272.0,265.0,-4.36,2.97,2.26,23.441
6913.5,3.317,0.903,-34.038,3.236,9.525,5.082,36.664,4.686,-4.953,-2.745,0.0,38.2,38.9,9.65,3.04,-4.311,-3.278,-4.302,-4.29,-3.206,26.747,0.0,264.04,,272.0,265.0,-4.244,2.976,2.235,23.453
