t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6914.0,3.317,0.903,-34.038,3.236,9.525,5.082,36.664,4.686,-4.953,-2.745,0.0,38.2,38.9,9.65,3.04,-4.694,-3.305,-4.672,-4.458,-3.206,26.747,0.0,263.74,,272.0,265.0,-4.045,2.982,2.235,23.484
6914.5,2.773,0.72,-33.818,3.191,9.521,5.082,36.664,4.686,-4.953,-2.745,0.0,38.2,38.9,9.773,3.214,-4.857,-3.384,-4.611,-4.528,-3.206,26.747,0.0,263.74,,273.0,265.0,-4.282,2.987,2.245,23.481
6915.0,2.773,0.72,-33.818,3.191,9.521,5.082,36.664,4.686,-4.953,-2.745,0.0,38.2,38.9,9.773,3.214,-4.712,-3.305,-4.576,-4.502,-3.206,26.747,0.0,263.54,,273.0,265.0,-4.345,2.98,2.262,23.499
6915.5,2.773,0.72,-33.818,3.191,9.521,5.082,36.664,4.686,-4.953,-2.745,0.0,38.2,38.9,9.773,3.214,-4.554,-3.306,-4.777,-4.334,-3.206,26.747,0.0,263.54,,274.0,265.0,-4.274,2.98,2.242,23.5
6916.0,2.773,0.72,-33.818,3.191,9.521,5.082,36.664,4.686,-4.953,-2.745,0.0,38.2,38.9,9.773,3.214,-4.648,-3.266,-4.928,-4.453,-3.206,26.747,0.0,265.64,,274.0,265.0,-4.243,2.977,2.246,23.517
6916.5,2.773,0.72,-33.818,3.191,9.521,5.047,36.66,4.691,-4.944,-2.726,0.0,38.212,39.009,9.773,3.214,-4.803,-3.364,-4.764,-4.516,-3.2,26.742,0.0,265.64,,274.0,265.0,-4.324,2.973,2.295,23.528
6917.0,2.773,0.72,-33.818,3.191,9.521,5.047,36.66,4.691,-4.944,-2.726,0.0,38.2,39.0,9.773,3.214,-4.781,-3.271,-4.519,-4.35,-3.2,26.742,0.0,265.14,,274.0,265.0,-4.362,2.97,2.274,23.546
6917.5,3.431,0.851,-35.209,3.154,9.543,5.047,36.66,4.691,-4.944,-2.726,0.0,38.2,39.0,9.586,3.37,-4.16,-3.279,-4.463,-4.233,-3.2,26.742,0.0,265.14,,274.0,265.0,-4.23,2.967,2.237,23.575
6918.0,3.431,0.851,-35.209,3.154,9.543,5.047,36.66,4.691,-4.944,-2.726,0.0,38.2,39.0,9.586,3.37,-4.369,-3.265,-4.495,-4.275,-3.2,26.742,0.0,265.44,,274.0,265.0,-4.034,2.975,2.268,23.61
6918.5,3.431,0.851,-35.209,3.154,9.543,5.047,36.66,4.691,-4.944,-2.726,0.0,38.2,39.0,9.586,3.37,-4.641,-3.193,-4.466,-4.296,-3.2,26.742,0.0,265.44,,274.0,265.0,-4.101,2.982,2.281,23.603
6919.0,3.431,0.851,-35.209,3.154,9.543,5.047,36.66,4.691,-4.944,-2.726,0.0,38.2,39.0,9.586,3.37,-4.168,-3.174,-4.633,-4.327,-3.2,26.742,0.0,267.74,,274.0,265.0,-4.149,2.989,2.277,23.637
6919.5,3.431,0.851,-35.209,3.154,9.543,5.033,36.653,4.703,-4.94,-2.771,0.0,38.218,39.009,9.586,3.37,-4.476,-3.217,-4.78,-4.412,-3.214,26.737,0.0,267.74,,273.0,265.0,-4.076,2.997,2.312,23.624
6920.0,3.431,0.851,-35.209,3.154,9.543,5.033,36.653,4.703,-4.94,-2.771,0.0,38.2,39.0,9.586,3.37,-4.555,-3.211,-4.891,-4.5,-3.214,26.737,0.0,267.34,,273.0,265.0,-4.221,3.004,2.301,23.63
6920.5,3.431,0.851,-35.209,3.154,9.543,5.033,36.653,4.703,-4.94,-2.771,0.0,38.2,39.0,9.586,3.37,-4.726,-3.342,-4.866,-4.566,-3.214,26.737,0.0,267.34,,272.0,265.0,-4.289,3.011,2.332,23.653
6921.0,2.754,0.741,-33.819,3.173,9.392,5.033,36.653,4.703,-4.94,-2.771,0.0,38.2,39.0,9.74,3.145,-4.699,-3.375,-4.583,-4.285,-3.214,26.737,0.0,267.84,,272.0,265.0,-4.375,3.018,2.329,23.661
6921.5,2.754,0.741,-33.819,3.173,9.392,5.033,36.653,4.703,-4.94,-2.771,0.0,38.2,39.0,9.74,3.145,-4.368,-3.142,-4.377,-4.273,-3.214,26.737,0.0,267.84,,271.0,265.0,-4.235,3.013,2.322,23.65
6922.0,2.754,0.741,-33.819,3.173,9.392,5.033,36.653,4.703,-4.94,-2.771,0.0,38.2,39.0,9.74,3.145,-4.226,-3.181,-4.635,-4.32,-3.214,26.737,0.0,264.74,,271.0,265.0,-4.04,3.009,2.314,23.628
6922.5,2.754,0.741,-33.819,3.173,9.392,5.033,36.653,4.703,-4.94,-2.771,0.0,38.2,39.0,9.74,3.145,-4.666,-3.084,-4.814,-4.254,-3.214,26.737,0.0,264.74,,271.0,265.0,-4.091,3.005,2.339,23.589
6923.0,2.754,0.741,-33.819,3.173,9.392,4.989,36.677,4.699,-4.908,-2.743,0.0,38.242,39.048,9.74,3.145,-4.727,-3.017,-4.536,-4.206,-3.209,26.742,0.0,265.14,,271.0,265.0,-4.204,3.001,2.333,23.563
6923.5,2.754,0.741,-33.819,3.173,9.392,4.989,36.677,4.699,-4.908,-2.743,0.0,38.2,39.0,9.74,3.145,-4.073,-3.126,-4.462,-4.22,-3.209,26.742,0.0,265.14,,271.0,265.0,-4.122,2.997,2.363,23.56
6924.0,3.5,0.826,-35.209,3.191,9.608,4.989,36.677,4.699,-4.908,-2.743,0.0,38.2,39.0,9.439,3.291,-4.055,-3.053,-4.573,-4.127,-3.209,26.742,0.0,265.24,,271.0,265.0,-3.97,2.993,2.37,23.561
6924.5,3.5,0.826,-35.209,3.191,9.608,4.989,36.677,4.699,-4.908,-2.743,0.0,38.2,39.0,9.439,3.291,-4.47,-3.193,-4.585,-4.283,-3.209,26.742,0.0,265.24,,271.0,265.0,-3.952,3.001,2.364,23.566
6925.0,3.5,0.826,-35.209,3.191,9.608,4.989,36.677,4.699,-4.908,-2.743,0.0,38.2,39.0,9.439,3.291,-4.594,-3.054,-4.535,-4.194,-3.209,26.742,0.0,266.44,,271.0,265.0,-4.133,3.009,2.395,23.61
6925.5,3.5,0.826,-35.209,3.191,9.608,4.989,36.677,4.699,-4.908,-2.743,0.0,38.2,39.0,9.439,3.291,-4.572,-3.033,-4.386,-4.229,-3.209,26.742,0.0,266.44,,270.0,265.0,-4.094,3.017,2.405,23.622
6926.0,3.5,0.826,-35.209,3.191,9.608,4.996,36.667,4.699,-4.896,-2.755,0.0,38.258,39.129,9.439,3.291,-4.793,-3.176,-4.752,-4.415,-3.208,26.748,0.0,264.74,,270.0,265.0,-4.055,3.025,2.435,23.655
6926.5,3.5,0.826,-35.209,3.191,9.608,4.996,36.667,4.699,-4.896,-2.755,0.0,38.3,39.1,9.439,3.291,-4.878,-3.268,-4.708,-4.481,-3.208,26.748,0.0,264.74,,270.0,265.0,-4.284,3.033,2.423,23.667
6927.0,3.5,0.826,-35.209,3.191,9.608,4.996,36.667,4.699,-4.896,-2.755,0.0,38.3,39.1,9.439,3.291,-4.714,-3.31,-4.536,-4.483,-3.208,26.748,0.0,264.84,,270.0,265.0,-4.334,3.041,2.417,23.677
6927.5,2.425,0.659,-34.45,3.225,9.561,4.996,36.667,4.699,-4.896,-2.755,0.0,38.3,39.1,9.648,3.278,-4.195,-3.204,-4.608,-4.245,-3.208,26.748,0.0,264.84,,270.0,265.0,-4.261,3.048,2.419,23.697
6928.0,2.425,0.659,-34.45,3.225,9.561,4.996,36.667,4.699,-4.896,-2.755,0.0,38.3,39.1,9.648,3.278,-4.411,-2.972,-4.419,-4.09,-3.208,26.748,0.0,264.74,,270.0,265.0,-4.063,3.038,2.391,23.721
6928.5,2.425,0.659,-34.45,3.225,9.561,4.996,36.667,4.699,-4.896,-2.755,0.0,38.3,39.1,9.648,3.278,-4.518,-3.044,-4.369,-4.246,-3.208,26.748,0.0,264.74,,270.0,265.0,-3.973,3.028,2.414,23.716
6929.0,2.425,0.659,-34.45,3.225,9.561,4.996,36.667,4.699,-4.896,-2.755,0.0,38.3,39.1,9.648,3.278,-4.227,-3.03,-4.424,-4.218,-3.208,26.748,0.0,263.24,,270.0,265.0,-4.045,3.018,2.433,23.736
6929.5,2.425,0.659,-34.45,3.225,9.561,5.007,36.658,4.692,-4.866,-2.755,0.0,38.274,39.13,9.648,3.278,-4.197,-3.071,-4.575,-4.301,-3.221,26.75,0.0,263.24,,271.0,265.0,-3.975,3.008,2.434,23.728
6930.0,2.425,0.659,-34.45,3.225,9.561,5.007,36.658,4.692,-4.866,-2.755,0.0,38.3,39.1,9.648,3.278,-4.55,-3.197,-4.53,-4.282,-3.221,26.75,0.0,263.94,,271.0,265.0,-4.036,2.999,2.434,23.709
6930.5,3.255,0.741,-35.209,3.167,9.552,5.007,36.658,4.692,-4.866,-2.755,0.0,38.3,39.1,9.523,3.165,-4.557,-3.057,-4.273,-4.197,-3.221,26.75,0.0,263.94,,272.0,265.0,-4.14,2.989,2.445,23.691
6931.0,3.255,0.741,-35.209,3.167,9.552,5.007,36.658,4.692,-4.866,-2.755,0.0,38.3,39.1,9.523,3.165,-4.574,-3.082,-4.357,-4.28,-3.221,26.75,0.0,263.84,,272.0,265.0,-4.021,2.994,2.448,23.654
6931.5,3.255,0.741,-35.209,3.167,9.552,5.007,36.658,4.692,-4.866,-2.755,0.0,38.3,39.1,9.523,3.165,-4.259,-3.206,-4.345,-4.406,-3.221,26.75,0.0,263.84,,273.0,265.0,-4.073,2.998,2.449,23.662
6932.0,3.255,0.741,-35.209,3.167,9.552,5.007,36.658,4.692,-4.866,-2.755,0.0,38.3,39.1,9.523,3.165,-4.381,-3.217,-4.546,-4.449,-3.221,26.75,0.0,265.14,,273.0,265.0,-4.054,3.002,2.461,23.603
6932.5,3.255,0.741,-35.209,3.167,9.552,5.049,36.683,4.707,-4.827,-2.75,0.0,38.293,39.222,9.523,3.165,-4.361,-3.174,-4.645,-4.37,-3.224,26.752,0.0,265.14,,273.0,265.0,-4.148,3.006,2.457,23.589
6933.0,3.255,0.741,-35.209,3.167,9.552,5.049,36.683,4.707,-4.827,-2.75,0.0,38.3,39.2,9.523,3.165,-4.486,-3.204,-4.664,-4.357,-3.224,26.752,0.0,265.14,,273.0,265.0,-4.137,3.01,2.441,23.584
6933.5,3.255,0.741,-35.209,3.167,9.552,5.049,36.683,4.707,-4.827,-2.75,0.0,38.3,39.2,9.523,3.165,-4.59,-2.991,-4.357,-4.152,-3.224,26.752,0.0,265.14,,273.0,265.0,-4.178,3.014,2.446,23.592
6934.0,3.715,0.878,-35.209,3.174,9.569,5.049,36.683,4.707,-4.827,-2.75,0.0,38.3,39.2,9.549,3.339,-4.289,-3.118,-4.509,-4.287,-3.224,26.752,0.0,265.64,,273.0,265.0,-4.022,3.018,2.46,23.567
6934.5,3.715,0.878,-35.209,3.174,9.569,5.049,36.683,4.707,-4.827,-2.75,0.0,38.3,39.2,9.549,3.339,-4.304,-3.11,-4.645,-4.335,-3.224,26.752,0.0,265.64,,273.0,265.0,-4.051,3.03,2.453,23.605
6935.0,3.715,0.878,-35.209,3.174,9.569,5.049,36.683,4.707,-4.827,-2.75,0.0,38.3,39.2,9.549,3.339,-4.345,-3.146,-4.728,-4.331,-3.224,26.752,0.0,267.44,,273.0,265.0,-4.098,3.041,2.445,23.581
6935.5,3.715,0.878,-35.209,3.174,9.569,5.049,36.683,4.707,-4.827,-2.75,0.0,38.3,39.2,9.549,3.339,-4.512,-3.16,-4.649,-4.239,-3.224,26.752,0.0,267.44,,272.0,265.0,-4.138,3.052,2.481,23.569
6936.0,3.715,0.878,-35.209,3.174,9.569,5.068,36.711,4.701,-4.802,-2.769,0.0,38.307,39.215,9.549,3.339,-4.49,-3.145,-4.211,-4.155,-3.224,26.755,0.0,266.94,,272.0,265.0,-4.14,3.063,2.467,23.559
6936.5,3.715,0.878,-35.209,3.174,9.569,5.068,36.711,4.701,-4.802,-2.769,0.0,38.3,39.2,9.549,3.339,-4.045,-3.115,-4.311,-4.258,-3.224,26.755,0.0,266.94,,271.0,265.0,-4.0,3.074,2.448,23.557
6937.0,2.807,0.754,-33.158,3.245,9.511,5.068,36.711,4.701,-4.802,-2.769,0.0,38.3,39.2,9.805,3.111,-4.3,-3.089,-4.66,-4.29,-3.224,26.755,0.0,266.94,,271.0,265.0,-3.932,3.084,2.461,23.566
6937.5,2.807,0.754,-33.158,3.245,9.511,5.068,36.711,4.701,-4.802,-2.769,0.0,38.3,39.2,9.805,3.111,-4.514,-3.13,-4.72,-4.467,-3.224,26.755,0.0,266.94,,270.0,265.0,-4.085,3.08,2.481,23.573
6938.0,2.807,0.754,-33.158,3.245,9.511,5.068,36.711,4.701,-4.802,-2.769,0.0,38.3,39.2,9.805,3.111,-4.577,-3.302,-4.516,-4.357,-3.224,26.755,0.0,266.04,,270.0,265.0,-4.208,3.075,2.499,23.594
6938.5,2.807,0.754,-33.158,3.245,9.511,5.068,36.711,4.701,-4.802,-2.769,0.0,38.3,39.2,9.805,3.111,-4.563,-3.053,-4.414,-4.252,-3.224,26.755,0.0,266.04,,269.0,265.0,-4.188,3.071,2.494,23.61
6939.0,2.807,0.754,-33.158,3.245,9.511,5.056,36.712,4.705,-4.773,-2.753,0.0,38.327,39.195,9.805,3.111,-4.401,-3.12,-4.5,-4.309,-3.21,26.76,0.0,265.04,,269.0,265.0,-4.071,3.066,2.475,23.629
6939.5,2.807,0.754,-33.158,3.245,9.511,5.056,36.712,4.705,-4.773,-2.753,0.0,38.3,39.2,9.805,3.111,-4.702,-3.118,-4.705,-4.407,-3.21,26.76,0.0,265.04,,269.0,265.0,-4.083,3.062,2.477,23.645
6940.0,2.807,0.754,-33.158,3.245,9.511,5.056,36.712,4.705,-4.773,-2.753,0.0,38.3,39.2,9.805,3.111,-4.431,-3.184,-4.654,-4.338,-3.21,26.76,0.0,265.14,,269.0,265.0,-4.233,3.058,2.47,23.616
6940.5,2.963,0.703,-35.209,3.253,9.589,5.056,36.712,4.705,-4.773,-2.753,0.0,38.3,39.2,9.426,3.174,-4.521,-2.94,-4.39,-4.098,-3.21,26.76,0.0,265.14,,269.0,265.0,-4.152,3.054,2.495,23.609
6941.0,2.963,0.703,-35.209,3.253,9.589,5.056,36.712,4.705,-4.773,-2.753,0.0,38.3,39.2,9.426,3.174,-4.607,-2.956,-4.659,-4.166,-3.21,26.76,0.0,263.94,,269.0,265.0,-3.987,3.052,2.499,23.627
6941.5,2.963,0.703,-35.209,3.253,9.589,5.056,36.712,4.705,-4.773,-2.753,0.0,38.3,39.2,9.426,3.174,-4.403,-3.148,-4.455,-4.285,-3.21,26.76,0.0,263.94,,270.0,265.0,-4.097,3.051,2.523,23.632
6942.0,2.963,0.703,-35.209,3.253,9.589,5.056,36.712,4.705,-4.773,-2.753,0.0,38.3,39.2,9.426,3.174,-4.029,-3.106,-4.467,-4.026,-3.21,26.76,0.0,262.64,,270.0,265.0,-4.073,3.049,2.518,23.649
6942.5,2.963,0.703,-35.209,3.253,9.589,5.059,36.733,4.709,-4.773,-2.728,0.0,38.344,39.284,9.426,3.174,-4.319,-2.894,-4.354,-3.984,-3.209,26.768,0.0,262.64,,271.0,265.0,-3.907,3.048,2.507,23.642
6943.0,2.963,0.703,-35.209,3.253,9.589,5.059,36.733,4.709,-4.773,-2.728,0.0,38.3,39.3,9.426,3.174,-4.547,-3.04,-4.44,-4.188,-3.209,26.768,0.0,261.44,,271.0,265.0,-3.888,3.047,2.521,23.638
6943.5,2.911,0.82,-34.067,3.265,9.559,5.059,36.733,4.709,-4.773,-2.728,0.0,38.3,39.3,9.635,3.133,-4.579,-3.117,-4.409,-4.303,-3.209,26.768,0.0,261.44,,272.0,265.0,-4.054,3.045,2.541,23.653
6944.0,2.911,0.82,-34.067,3.265,9.559,5.059,36.733,4.709,-4.773,-2.728,0.0,38.3,39.3,9.635,3.133,-4.58,-3.158,-4.528,-4.286,-3.209,26.768,0.0,262.94,,272.0,265.0,-4.102,3.043,2.543,23.643
6944.5,2.911,0.82,-34.067,3.265,9.559,5.059,36.733,4.709,-4.773,-2.728,0.0,38.3,39.3,9.635,3.133,-4.002,-3.101,-4.396,-4.034,-3.209,26.768,0.0,262.94,,273.0,265.0,-4.138,3.041,2.529,23.637
6945.0,2.911,0.82,-34.067,3.265,9.559,5.059,36.733,4.709,-4.773,-2.728,0.0,38.3,39.3,9.635,3.133,-4.411,-3.138,-4.41,-4.239,-3.209,26.768,0.0,262.94,,273.0,265.0,-3.883,3.039,2.53,23.645
6945.5,2.911,0.82,-34.067,3.265,9.559,5.059,36.698,4.705,-4.749,-2.749,0.0,38.362,39.294,9.635,3.133,-4.604,-3.061,-4.505,-4.245,-3.216,26.759,0.0,262.94,,274.0,265.0,-4.05,3.037,2.533,23.645
6946.0,2.911,0.82,-34.067,3.265,9.559,5.059,36.698,4.705,-4.749,-2.749,0.0,38.4,39.3,9.635,3.133,-4.593,-3.128,-4.521,-4.305,-3.216,26.759,0.0,265.14,,274.0,265.0,-4.104,3.035,2.535,23.658
6946.5,2.967,0.748,-35.07,3.236,9.618,5.059,36.698,4.705,-4.749,-2.749,0.0,38.4,39.3,9.56,3.134,-4.136,-3.047,-4.524,-4.099,-3.216,26.759,0.0,265.14,,274.0,265.0,-4.137,3.033,2.542,23.662
6947.0,2.967,0.748,-35.07,3.236,9.618,5.059,36.698,4.705,-4.749,-2.749,0.0,38.4,39.3,9.56,3.134,-4.185,-2.931,-4.336,-3.968,-3.216,26.759,0.0,263.34,,274.0,265.0,-3.952,3.031,2.539,23.665
6947.5,2.967,0.748,-35.07,3.236,9.618,5.059,36.698,4.705,-4.749,-2.749,0.0,38.4,39.3,9.56,3.134,-4.352,-3.18,-4.353,-4.376,-3.216,26.759,0.0,263.34,,275.0,265.0,-3.855,3.03,2.551,23.64
6948.0,2.967,0.748,-35.07,3.236,9.618,5.059,36.698,4.705,-4.749,-2.749,0.0,38.4,39.3,9.56,3.134,-4.521,-3.07,-4.786,-4.311,-3.216,26.759,0.0,268.04,,275.0,265.0,-4.065,3.029,2.534,23.611
6948.5,2.967,0.748,-35.07,3.236,9.618,5.059,36.698,4.705,-4.749,-2.749,0.0,38.4,39.3,9.56,3.134,-4.567,-3.168,-4.604,-4.288,-3.216,26.759,0.0,268.04,,274.0,265.0,-4.172,3.028,2.538,23.609
6949.0,2.967,0.748,-35.07,3.236,9.618,5.053,36.711,4.69,-4.715,-2.753,0.0,38.361,39.308,9.56,3.134,-4.525,-3.045,-4.284,-4.115,-3.224,26.754,0.0,267.04,,274.0,265.0,-4.157,3.027,2.539,23.595
6949.5,2.967,0.748,-35.07,3.236,9.618,5.053,36.711,4.69,-4.715,-2.753,0.0,38.4,39.3,9.56,3.134,-3.954,-3.01,-4.223,-4.072,-3.224,26.754,0.0,267.04,,273.0,265.0,-3.992,3.026,2.531,23.591
6950.0,2.741,0.747,-34.208,3.198,9.528,5.053,36.711,4.69,-4.715,-2.753,0.0,38.4,39.3,9.657,3.195,-3.989,-3.021,-4.344,-3.971,-3.224,26.754,0.0,267.64,,273.0,265.0,-3.815,3.025,2.532,23.571
6950.5,2.741,0.747,-34.208,3.198,9.528,5.053,36.711,4.69,-4.715,-2.753,0.0,38.4,39.3,9.657,3.195,-4.278,-2.944,-4.394,-4.106,-3.224,26.754,0.0,267.64,,272.0,265.0,-3.831,3.021,2.549,23.582
6951.0,2.741,0.747,-34.208,3.198,9.528,5.053,36.711,4.69,-4.715,-2.753,0.0,38.4,39.3,9.657,3.195,-4.578,-3.05,-4.404,-4.21,-3.224,26.754,0.0,266.04,,272.0,265.0,-3.93,3.016,2.556,23.593
6951.5,2.741,0.747,-34.208,3.198,9.528,5.053,36.711,4.69,-4.715,-2.753,0.0,38.4,39.3,9.657,3.195,-4.69,-3.098,-4.558,-4.313,-3.224,26.754,0.0,266.04,,271.0,265.0,-4.061,3.012,2.593,23.615
6952.0,2.741,0.747,-34.208,3.198,9.528,5.02,36.699,4.679,-4.695,-2.763,0.0,38.37,39.298,9.657,3.195,-4.476,-3.1,-4.456,-4.305,-3.238,26.749,0.0,267.04,,271.0,265.0,-4.165,3.007,2.57,23.602
6952.5,2.741,0.747,-34.208,3.198,9.528,5.02,36.699,4.679,-4.695,-2.763,0.0,38.4,39.3,9.657,3.195,-4.175,-3.01,-4.546,-4.066,-3.238,26.749,0.0,267.04,,270.0,265.0,-4.084,3.003,2.567,23.602
6953.0,3.678,0.879,-35.209,3.219,9.617,5.02,36.699,4.679,-4.695,-2.763,0.0,38.4,39.3,9.439,3.321,-4.215,-2.763,-4.354,-3.914,-3.238,26.749,0.0,265.84,,270.0,265.0,-3.949,2.999,2.572,23.626
6953.5,3.678,0.879,-35.209,3.219,9.617,5.02,36.699,4.679,-4.695,-2.763,0.0,38.4,39.3,9.439,3.321,-4.302,-2.923,-4.082,-4.033,-3.238,26.749,0.0,265.84,,270.0,265.0,-3.812,3.01,2.595,23.603
6954.0,3.678,0.879,-35.209,3.219,9.617,5.02,36.699,4.679,-4.695,-2.763,0.0,38.4,39.3,9.439,3.321,-4.375,-2.969,-4.359,-4.134,-3.238,26.749,0.0,267.04,,270.0,265.0,-3.835,3.021,2.607,23.638
6954.5,3.678,0.879,-35.209,3.219,9.617,5.02,36.699,4.679,-4.695,-2.763,0.0,38.4,39.3,9.439,3.321,-4.143,-3.021,-4.289,-4.181,-3.238,26.749,0.0,267.04,,269.0,265.0,-3.959,3.031,2.601,23.648
6955.0,3.678,0.879,-35.209,3.219,9.617,5.02,36.699,4.679,-4.695,-2.763,0.0,38.4,39.3,9.439,3.321,-4.193,-3.095,-4.059,-4.163,-3.238,26.749,0.0,261.24,,269.0,265.0,-3.908,3.042,2.592,23.645
6955.5,3.678,0.879,-35.209,3.219,9.617,5.056,36.695,4.714,-4.67,-2.753,0.0,38.394,39.315,9.439,3.321,-4.211,-3.115,-4.09,-4.258,-3.234,26.767,0.0,261.24,,270.0,265.0,-3.878,3.052,2.6,23.662
6956.0,3.678,0.879,-35.209,3.219,9.617,5.056,36.695,4.714,-4.67,-2.753,0.0,38.4,39.3,9.439,3.321,-4.382,-3.056,-4.508,-4.286,-3.234,26.767,0.0,263.84,,270.0,265.0,-3.919,3.063,2.611,23.686
6956.5,2.56,0.602,-35.209,3.193,9.607,5.056,36.695,4.714,-4.67,-2.753,0.0,38.4,39.3,9.602,3.036,-4.475,-3.053,-4.288,-4.134,-3.234,26.767,0.0,263.84,,271.0,265.0,-4.058,3.073,2.61,23.709
6957.0,2.56,0.602,-35.209,3.193,9.607,5.056,36.695,4.714,-4.67,-2.753,0.0,38.4,39.3,9.602,3.036,-4.354,-2.866,-4.16,-4.045,-3.234,26.767,0.0,263.04,,271.0,265.0,-3.988,3.064,2.603,23.712
6957.5,2.56,0.602,-35.209,3.193,9.607,5.056,36.695,4.714,-4.67,-2.753,0.0,38.4,39.3,9.602,3.036,-3.685,-2.919,-4.089,-3.956,-3.234,26.767,0.0,263.04,,272.0,265.0,-3.856,3.056,2.609,23.729
6958.0,2.56,0.602,-35.209,3.193,9.607,5.056,36.695,4.714,-4.67,-2.753,0.0,38.4,39.3,9.602,3.036,-4.071,-2.844,-4.238,-3.83,-3.234,26.767,0.0,263.94,,272.0,265.0,-3.662,3.048,2.609,23.711
6958.5,2.56,0.602,-35.209,3.193,9.607,5.049,36.704,4.705,-4.616,-2.776,0.0,38.4,39.3,9.602,3.036,-4.133,-2.956,-4.1,-4.086,-3.235,26.768,0.0,263.94,,273.0,265.0,-3.819,3.032,2.631,23.723
6959.0,2.56,0.602,-35.209,3.193,9.607,5.049,36.704,4.705,-4.616,-2.776,0.0,38.4,39.3,9.602,3.036,-3.895,-2.857,-4.226,-3.872,-3.235,26.768,0.0,262.84,,273.0,265.0,-3.819,3.032,2.628,23.725
6959.5,3.252,0.911,-33.938,3.231,9.53,5.049,36.704,4.705,-4.616,-2.776,0.0,38.4,39.3,9.686,3.191,-4.076,-2.864,-4.369,-4.042,-3.235,26.768,0.0,262.84,,274.0,265.0,-3.712,3.024,2.646,23.708
6960.0,3.252,0.911,-33.938,3.231,9.53,5.049,36.704,4.705,-4.616,-2.776,0.0,38.4,39.3,9.686,3.191,-4.298,-2.982,-4.349,-4.155,-3.235,26.768,0.0,263.04,,274.0,265.0,-3.837,3.028,2.684,23.709
6960.5,3.252,0.911,-33.938,3.231,9.53,5.049,36.704,4.705,-4.616,-2.776,0.0,38.4,39.3,9.686,3.191,-4.353,-2.984,-4.188,-4.012,-3.235,26.768,0.0,263.04,,275.0,265.0,-3.946,3.032,2.681,23.705
6961.0,3.252,0.911,-33.938,3.231,9.53,5.049,36.704,4.705,-4.616,-2.776,0.0,38.4,39.3,9.686,3.191,-4.106,-2.935,-4.031,-4.0,-3.235,26.768,0.0,265.94,,275.0,265.0,-3.884,3.035,2.696,23.697
6961.5,3.252,0.911,-33.938,3.231,9.53,5.049,36.704,4.705,-4.616,-2.776,0.0,38.4,39.3,9.686,3.191,-3.858,-2.848,-4.225,-4.015,-3.235,26.768,0.0,265.94,,275.0,265.0,-3.768,3.039,2.699,23.691
6962.0,3.252,0.911,-33.938,3.231,9.53,5.057,36.723,4.702,-4.585,-2.765,0.0,38.411,39.331,9.686,3.191,-4.059,-2.901,-4.407,-4.124,-3.238,26.767,0.0,266.84,,275.0,265.0,-3.736,3.042,2.7,23.689
6962.5,3.252,0.911,-33.938,3.231,9.53,5.057,36.723,4.702,-4.585,-2.765,0.0,38.4,39.3,9.686,3.191,-4.256,-2.894,-4.387,-4.02,-3.238,26.767,0.0,266.84,,274.0,265.0,-3.873,3.046,2.711,23.69
6963.0,2.86,0.714,-35.174,3.205,9.416,5.057,36.723,4.702,-4.585,-2.765,0.0,38.4,39.3,9.584,3.38,-4.396,-2.928,-4.126,-4.069,-3.238,26.767,0.0,266.14,,274.0,265.0,-3.889,3.049,2.705,23.692
6963.5,2.86,0.714,-35.174,3.205,9.416,5.057,36.723,4.702,-4.585,-2.765,0.0,38.4,39.3,9.584,3.38,-4.081,-2.902,-4.092,-3.997,-3.238,26.767,0.0,266.14,,273.0,265.0,-3.88,3.046,2.717,23.681
6964.0,2.86,0.714,-35.174,3.205,9.416,5.057,36.723,4.702,-4.585,-2.765,0.0,38.4,39.3,9.584,3.38,-4.487,-2.952,-4.392,-4.138,-3.238,26.767,0.0,267.64,,273.0,265.0,-3.768,3.043,2.729,23.681
6964.5,2.86,0.714,-35.174,3.205,9.416,5.057,36.723,4.702,-4.585,-2.765,0.0,38.4,39.3,9.584,3.38,-4.3,-2.983,-4.341,-4.153,-3.238,26.767,0.0,267.64,,272.0,265.0,-3.992,3.04,2.73,23.666
6965.0,2.86,0.714,-35.174,3.205,9.416,5.069,36.752,4.689,-4.551,-2.777,0.0,38.418,39.347,9.584,3.38,-3.907,-2.938,-4.248,-3.855,-3.248,26.764,0.0,267.14,,272.0,265.0,-3.944,3.037,2.711,23.684
6965.5,2.86,0.714,-35.174,3.205,9.416,5.069,36.752,4.689,-4.551,-2.777,0.0,38.4,39.3,9.584,3.38,-4.015,-2.76,-3.896,-3.728,-3.248,26.764,0.0,267.14,,271.0,265.0,-3.737,3.034,2.712,23.69
6966.0,3.381,0.801,-35.209,3.186,9.547,5.069,36.752,4.689,-4.551,-2.777,0.0,38.4,39.3,9.615,3.255,-4.36,-3.102,-4.103,-4.297,-3.248,26.764,0.0,268.04,,271.0,265.0,-3.6,3.031,2.734,23.7
6966.5,3.381,0.801,-35.209,3.186,9.547,5.069,36.752,4.689,-4.551,-2.777,0.0,38.4,39.3,9.615,3.255,-4.403,-2.874,-4.507,-4.149,-3.248,26.764,0.0,268.04,,270.0,265.0,-3.965,3.037,2.728,23.698
6967.0,3.381,0.801,-35.209,3.186,9.547,5.069,36.752,4.689,-4.551,-2.777,0.0,38.4,39.3,9.615,3.255,-4.419,-2.939,-4.299,-4.11,-3.248,26.764,0.0,264.24,,270.0,265.0,-3.983,3.043,2.735,23.694
6967.5,3.381,0.801,-35.209,3.186,9.547,5.069,36.752,4.689,-4.551,-2.777,0.0,38.4,39.3,9.615,3.255,-4.386,-2.812,-4.165,-3.969,-3.248,26.764,0.0,264.24,,270.0,265.0,-3.942,3.048,2.726,23.71
6968.0,3.381,0.801,-35.209,3.186,9.547,5.078,36.739,4.695,-4.549,-2.776,0.0,38.43,39.334,9.615,3.255,-3.713,-2.849,-4.105,-3.895,-3.252,26.76,0.0,264.94,,270.0,265.0,-3.833,3.054,2.708,23.703
6968.5,3.381,0.801,-35.209,3.186,9.547,5.078,36.739,4.695,-4.549,-2.776,0.0,38.4,39.3,9.615,3.255,-4.033,-2.864,-4.372,-3.99,-3.252,26.76,0.0,264.94,,270.0,265.0,-3.64,3.059,2.722,23.735
6969.0,3.381,0.801,-35.209,3.186,9.547,5.078,36.739,4.695,-4.549,-2.776,0.0,38.4,39.3,9.615,3.255,-4.278,-2.822,-4.427,-3.913,-3.252,26.76,0.0,263.84,,270.0,265.0,-3.815,3.064,2.755,23.738
6969.5,2.985,0.796,-33.236,3.236,9.52,5.078,36.739,4.695,-4.549,-2.776,0.0,38.4,39.3,9.758,3.197,-4.217,-2.866,-3.989,-3.983,-3.252,26.76,0.0,263.84,,271.0,265.0,-3.86,3.07,2.76,23.741
6970.0,2.985,0.796,-33.236,3.236,9.52,5.078,36.739,4.695,-4.549,-2.776,0.0,38.4,39.3,9.758,3.197,-3.475,-2.866,-4.028,-3.874,-3.252,26.76,0.0,265.14,,271.0,265.0,-3.764,3.068,2.745,23.745
6970.5,2.985,0.796,-33.236,3.236,9.52,5.078,36.739,4.695,-4.549,-2.776,0.0,38.4,39.3,9.758,3.197,-4.03,-2.831,-4.157,-3.838,-3.252,26.76,0.0,265.14,,271.0,265.0,-3.561,3.067,2.751,23.707
6971.0,2.985,0.796,-33.236,3.236,9.52,5.078,36.739,4.695,-4.549,-2.776,0.0,38.4,39.3,9.758,3.197,-4.18,-2.717,-4.469,-3.96,-3.252,26.76,0.0,262.94,,271.0,265.0,-3.714,3.066,2.757,23.688
6971.5,2.985,0.796,-33.236,3.236,9.52,5.03,36.714,4.676,-4.535,-2.774,0.0,38.43,39.329,9.758,3.197,-4.291,-2.944,-4.337,-4.201,-3.258,26.753,0.0,262.94,,272.0,265.0,-3.832,3.064,2.785,23.672
6972.0,2.985,0.796,-33.236,3.236,9.52,5.03,36.714,4.676,-4.535,-2.774,0.0,38.4,39.3,9.758,3.197,-4.359,-3.073,-4.151,-4.241,-3.258,26.753,0.0,263.64,,272.0,265.0,-3.943,3.063,2.784,23.7
6972.5,2.331,0.58,-34.606,3.211,9.517,5.03,36.714,4.676,-4.535,-2.774,0.0,38.4,39.3,9.659,3.289,-4.419,-2.944,-4.133,-4.122,-3.258,26.753,0.0,263.64,,273.0,265.0,-3.956,3.062,2.768,23.687
6973.0,2.331,0.58,-34.606,3.211,9.517,5.03,36.714,4.676,-4.535,-2.774,0.0,38.4,39.3,9.659,3.289,-4.419,-2.97,-4.222,-4.151,-3.258,26.753,0.0,262.84,,273.0,265.0,-3.904,3.05,2.764,23.697
6973.5,2.331,0.58,-34.606,3.211,9.517,5.03,36.714,4.676,-4.535,-2.774,0.0,38.4,39.3,9.659,3.289,-3.907,-2.891,-4.268,-3.981,-3.258,26.753,0.0,262.84,,274.0,265.0,-3.94,3.038,2.771,23.722
6974.0,2.331,0.58,-34.606,3.211,9.517,5.03,36.714,4.676,-4.535,-2.774,0.0,38.4,39.3,9.659,3.289,-3.989,-2.824,-4.425,-4.006,-3.258,26.753,0.0,265.74,,274.0,265.0,-3.762,3.026,2.748,23.72
6974.5,2.331,0.58,-34.606,3.211,9.517,5.026,36.741,4.713,-4.498,-2.764,0.0,38.43,39.315,9.659,3.289,-4.218,-2.917,-4.387,-4.032,-3.251,26.767,0.0,265.74,,274.0,265.0,-3.811,3.015,2.767,23.701
6975.0,2.331,0.58,-34.606,3.211,9.517,5.026,36.741,4.713,-4.498,-2.764,0.0,38.4,39.3,9.659,3.289,-4.314,-2.729,-4.314,-3.875,-3.251,26.767,0.0,264.04,,274.0,265.0,-3.888,3.004,2.774,23.734
6975.5,2.331,0.58,-34.606,3.211,9.517,5.026,36.741,4.713,-4.498,-2.764,0.0,38.4,39.3,9.659,3.289,-4.019,-2.749,-3.986,-3.845,-3.251,26.767,0.0,264.04,,274.0,265.0,-3.808,2.993,2.761,23.743
6976.0,3.762,0.939,-35.209,3.273,9.579,5.026,36.741,4.713,-4.498,-2.764,0.0,38.4,39.3,9.563,3.118,-3.745,-2.806,-4.143,-3.923,-3.251,26.767,0.0,266.64,,274.0,265.0,-3.65,2.982,2.765,23.761
6976.5,3.762,0.939,-35.209,3.273,9.579,5.026,36.741,4.713,-4.498,-2.764,0.0,38.4,39.3,9.563,3.118,-4.273,-2.899,-4.394,-4.101,-3.251,26.767,0.0,266.64,,273.0,265.0,-3.654,2.995,2.797,23.774
6977.0,3.762,0.939,-35.209,3.273,9.579,5.026,36.741,4.713,-4.498,-2.764,0.0,38.4,39.3,9.563,3.118,-4.368,-2.983,-4.319,-4.122,-3.251,26.767,0.0,267.14,,273.0,265.0,-3.917,3.007,2.793,23.756
6977.5,3.762,0.939,-35.209,3.273,9.579,5.026,36.741,4.713,-4.498,-2.764,0.0,38.4,39.3,9.563,3.118,-4.283,-2.897,-3.964,-3.877,-3.251,26.767,0.0,267.14,,272.0,265.0,-3.948,3.02,2.791,23.719
6978.0,3.762,0.939,-35.209,3.273,9.579,5.055,36.758,4.708,-4.461,-2.784,0.0,38.442,39.363,9.563,3.118,-3.632,-2.766,-3.983,-3.819,-3.254,26.765,0.0,268.14,,272.0,265.0,-3.756,3.032,2.79,23.68
6978.5,3.762,0.939,-35.209,3.273,9.579,5.055,36.758,4.708,-4.461,-2.784,0.0,38.4,39.4,9.563,3.118,-3.829,-2.771,-4.116,-3.813,-3.254,26.765,0.0,268.14,,271.0,265.0,-3.55,3.044,2.78,23.655
6979.0,3.186,0.758,-35.209,3.169,9.634,5.055,36.758,4.708,-4.461,-2.784,0.0,38.4,39.4,9.418,3.19,-4.128,-2.895,-4.096,-3.992,-3.254,26.765,0.0,267.14,,271.0,265.0,-3.632,3.055,2.821,23.631
6979.5,3.186,0.758,-35.209,3.169,9.634,5.055,36.758,4.708,-4.461,-2.784,0.0,38.4,39.4,9.418,3.19,-4.271,-2.856,-4.282,-4.08,-3.254,26.765,0.0,267.14,,270.0,265.0,-3.778,3.058,2.819,23.613
6980.0,3.186,0.758,-35.209,3.169,9.634,5.055,36.758,4.708,-4.461,-2.784,0.0,38.4,39.4,9.418,3.19,-4.406,-2.909,-4.109,-4.05,-3.254,26.765,0.0,264.84,,270.0,265.0,-3.872,3.06,2.809,23.599
6980.5,3.186,0.758,-35.209,3.169,9.634,5.055,36.758,4.708,-4.461,-2.784,0.0,38.4,39.4,9.418,3.19,-4.436,-2.941,-4.269,-4.105,-3.254,26.765,0.0,264.84,,270.0,265.0,-3.869,3.062,2.814,23.616
6981.0,3.186,0.758,-35.209,3.169,9.634,5.046,36.767,4.726,-4.413,-2.779,0.0,38.424,39.299,9.418,3.19,-4.434,-2.896,-4.154,-4.071,-3.257,26.757,0.0,262.44,,270.0,265.0,-3.938,3.064,2.819,23.61
6981.5,3.186,0.758,-35.209,3.169,9.634,5.046,36.767,4.726,-4.413,-2.779,0.0,38.4,39.3,9.418,3.19,-4.481,-2.856,-4.356,-4.046,-3.257,26.757,0.0,262.44,,271.0,265.0,-3.889,3.066,2.815,23.601
6982.0,3.186,0.758,-35.209,3.169,9.634,5.046,36.767,4.726,-4.413,-2.779,0.0,38.4,39.3,9.418,3.19,-4.194,-2.903,-4.234,-4.087,-3.257,26.757,0.0,265.04,,271.0,265.0,-3.935,3.068,2.81,23.582
6982.5,3.404,0.812,-35.209,3.234,9.542,5.046,36.767,4.726,-4.413,-2.779,0.0,38.4,39.3,9.65,3.274,-3.957,-2.848,-4.326,-3.906,-3.257,26.757,0.0,265.04,,271.0,265.0,-3.855,3.07,2.798,23.594
6983.0,3.404,0.812,-35.209,3.234,9.542,5.046,36.767,4.726,-4.413,-2.779,0.0,38.4,39.3,9.65,3.274,-4.163,-2.833,-4.343,-3.946,-3.257,26.757,0.0,262.74,,271.0,265.0,-3.759,3.075,2.813,23.588
6983.5,3.404,0.812,-35.209,3.234,9.542,5.046,36.767,4.726,-4.413,-2.779,0.0,38.4,39.3,9.65,3.274,-4.333,-2.858,-4.123,-3.971,-3.257,26.757,0.0,262.74,,272.0,265.0,-3.821,3.081,2.809,23.568
6984.0,3.404,0.812,-35.209,3.234,9.542,5.046,36.767,4.726,-4.413,-2.779,0.0,38.4,39.3,9.65,3.274,-4.299,-2.801,-4.154,-3.972,-3.257,26.757,0.0,265.14,,272.0,265.0,-3.821,3.086,2.816,23.541
6984.5,3.404,0.812,-35.209,3.234,9.542,5.077,36.745,4.716,-4.409,-2.78,0.0,38.425,39.348,9.65,3.274,-4.146,-2.806,-4.286,-4.017,-3.251,26.761,0.0,265.14,,272.0,265.0,-3.806,3.091,2.82,23.473
6985.0,3.404,0.812,-35.209,3.234,9.542,5.077,36.745,4.716,-4.409,-2.78,0.0,38.4,39.3,9.65,3.274,-3.958,-2.812,-4.239,-3.897,-3.251,26.761,0.0,263.74,,272.0,265.0,-3.814,3.096,2.833,23.456
6985.5,2.879,0.763,-33.207,3.215,9.518,5.077,36.745,4.716,-4.409,-2.78,0.0,38.4,39.3,9.753,3.184,-4.029,-2.667,-4.099,-3.739,-3.251,26.761,0.0,263.74,,273.0,265.0,-3.727,3.101,2.836,23.41
6986.0,2.879,0.763,-33.207,3.215,9.518,5.077,36.745,4.716,-4.409,-2.78,0.0,38.4,39.3,9.753,3.184,-4.136,-2.778,-3.891,-3.894,-3.251,26.761,0.0,265.04,,273.0,265.0,-3.634,3.098,2.835,23.364
6986.5,2.879,0.763,-33.207,3.215,9.518,5.077,36.745,4.716,-4.409,-2.78,0.0,38.4,39.3,9.753,3.184,-4.158,-2.723,-4.145,-3.944,-3.251,26.761,0.0,265.04,,273.0,265.0,-3.675,3.094,2.862,23.355
6987.0,2.879,0.763,-33.207,3.215,9.518,5.077,36.745,4.716,-4.409,-2.78,0.0,38.4,39.3,9.753,3.184,-3.969,-2.84,-4.135,-4.02,-3.251,26.761,0.0,264.84,,273.0,265.0,-3.742,3.091,2.864,23.353
6987.5,2.879,0.763,-33.207,3.215,9.518,5.103,36.75,4.728,-4.365,-2.79,0.0,38.429,39.296,9.753,3.184,-4.294,-3.07,-4.029,-4.234,-3.245,26.766,0.0,264.84,,273.0,265.0,-3.741,3.087,2.854,23.351
6988.0,2.879,0.763,-33.207,3.215,9.518,5.103,36.75,4.728,-4.365,-2.79,0.0,38.4,39.3,9.753,3.184,-4.055,-3.014,-3.752,-3.982,-3.245,26.766,0.0,265.74,,273.0,265.0,-3.907,3.084,2.825,23.337
6988.5,3.768,0.865,-35.209,3.183,9.5,5.103,36.75,4.728,-4.365,-2.79,0.0,38.4,39.3,9.58,3.084,-3.64,-2.797,-3.97,-3.839,-3.245,26.766,0.0,265.74,,273.0,265.0,-3.701,3.08,2.823,23.352
6989.0,3.768,0.865,-35.209,3.183,9.5,5.103,36.75,4.728,-4.365,-2.79,0.0,38.4,39.3,9.58,3.084,-3.915,-2.8,-4.145,-3.974,-3.245,26.766,0.0,264.64,,273.0,265.0,-3.562,3.092,2.823,23.364
6989.5,3.768,0.865,-35.209,3.183,9.5,5.103,36.75,4.728,-4.365,-2.79,0.0,38.4,39.3,9.58,3.084,-4.137,-2.888,-4.205,-4.002,-3.245,26.766,0.0,264.64,,273.0,265.0,-3.709,3.103,2.841,23.363
6990.0,3.768,0.865,-35.209,3.183,9.5,5.103,36.75,4.728,-4.365,-2.79,0.0,38.4,39.3,9.58,3.084,-4.157,-2.857,-4.267,-4.084,-3.245,26.766,0.0,266.94,,273.0,265.0,-3.808,3.114,2.875,23.438
6990.5,3.768,0.865,-35.209,3.183,9.5,5.103,36.75,4.728,-4.365,-2.79,0.0,38.4,39.3,9.58,3.084,-4.26,-2.933,-4.267,-4.156,-3.245,26.766,0.0,266.94,,272.0,265.0,-3.841,3.124,2.859,23.449
6991.0,3.768,0.865,-35.209,3.183,9.5,5.08,36.768,4.709,-4.324,-2.78,0.0,38.42,39.227,9.58,3.084,-4.121,-2.723,-3.925,-3.85,-3.257,26.763,0.0,263.84,,272.0,265.0,-3.904,3.135,2.835,23.478
6991.5,3.768,0.865,-35.209,3.183,9.5,5.08,36.768,4.709,-4.324,-2.78,0.0,38.4,39.2,9.58,3.084,-3.865,-2.86,-4.094,-3.952,-3.257,26.763,0.0,263.84,,273.0,265.0,-3.655,3.145,2.847,23.477
6992.0,3.057,0.705,-35.209,3.162,9.612,5.08,36.768,4.709,-4.324,-2.78,0.0,38.4,39.2,9.588,3.244,-3.992,-2.783,-4.271,-4.014,-3.257,26.763,0.0,266.54,,273.0,265.0,-3.693,3.155,2.859,23.487
6992.5,3.057,0.705,-35.209,3.162,9.612,5.08,36.768,4.709,-4.324,-2.78,0.0,38.4,39.2,9.588,3.244,-4.029,-2.814,-4.248,-3.814,-3.257,26.763,0.0,266.54,,272.0,265.0,-3.765,3.154,2.861,23.491
6993.0,3.057,0.705,-35.209,3.162,9.612,5.08,36.768,4.709,-4.324,-2.78,0.0,38.4,39.2,9.588,3.244,-4.063,-2.684,-3.923,-3.687,-3.257,26.763,0.0,264.84,,272.0,265.0,-3.726,3.152,2.845,23.489
6993.5,3.057,0.705,-35.209,3.162,9.612,5.08,36.768,4.709,-4.324,-2.78,0.0,38.4,39.2,9.588,3.244,-3.897,-2.716,-3.849,-3.82,-3.257,26.763,0.0,264.84,,272.0,265.0,-3.589,3.151,2.876,23.523
6994.0,3.057,0.705,-35.209,3.162,9.612,5.048,36.714,4.704,-4.348,-2.785,0.0,38.403,39.207,9.588,3.244,-4.251,-2.767,-4.12,-3.935,-3.267,26.762,0.0,267.04,,272.0,265.0,-3.571,3.149,2.879,23.525
6994.5,3.057,0.705,-35.209,3.162,9.612,5.048,36.714,4.704,-4.348,-2.785,0.0,38.4,39.2,9.588,3.244,-3.779,-2.75,-4.163,-3.793,-3.267,26.762,0.0,267.04,,271.0,265.0,-3.768,3.148,2.877,23.531
6995.0,3.44,0.82,-35.209,3.24,9.607,5.048,36.714,4.704,-4.348,-2.785,0.0,38.4,39.2,9.55,3.121,-3.906,-2.761,-4.158,-3.854,-3.267,26.762,0.0,264.84,,271.0,265.0,-3.621,3.146,2.885,23.541
6995.5,3.44,0.82,-35.209,3.24,9.607,5.048,36.714,4.704,-4.348,-2.785,0.0,38.4,39.2,9.55,3.121,-4.17,-2.72,-4.147,-3.812,-3.267,26.762,0.0,264.84,,271.0,265.0,-3.67,3.151,2.905,23.537
6996.0,3.44,0.82,-35.209,3.24,9.607,5.048,36.714,4.704,-4.348,-2.785,0.0,38.4,39.2,9.55,3.121,-4.246,-2.574,-4.469,-3.826,-3.267,26.762,0.0,266.14,,271.0,265.0,-3.712,3.156,2.915,23.538
6996.5,3.44,0.82,-35.209,3.24,9.607,5.048,36.714,4.704,-4.348,-2.785,0.0,38.4,39.2,9.55,3.121,-4.314,-2.864,-4.128,-4.05,-3.267,26.762,0.0,266.14,,270.0,265.0,-3.779,3.16,2.915,23.533
6997.0,3.44,0.82,-35.209,3.24,9.607,5.048,36.714,4.704,-4.348,-2.785,0.0,38.4,39.2,9.55,3.121,-3.973,-2.809,-4.06,-3.922,-3.267,26.762,0.0,263.74,,270.0,265.0,-3.839,3.165,2.918,23.543
6997.5,3.44,0.82,-35.209,3.24,9.607,5.104,36.764,4.699,-4.299,-2.787,0.0,38.399,39.168,9.55,3.121,-3.73,-2.725,-4.081,-3.877,-3.25,26.761,0.0,263.74,,271.0,265.0,-3.691,3.169,2.895,23.557
6998.0,3.44,0.82,-35.209,3.24,9.607,5.104,36.764,4.699,-4.299,-2.787,0.0,38.4,39.2,9.55,3.121,-4.109,-2.83,-4.148,-4.013,-3.25,26.761,0.0,264.14,,271.0,265.0,-3.603,3.174,2.917,23.554
6998.5,2.668,0.714,-33.407,3.279,9.542,5.104,36.764,4.699,-4.299,-2.787,0.0,38.4,39.2,9.781,3.147,-4.362,-2.865,-4.248,-4.132,-3.25,26.761,0.0,264.14,,271.0,265.0,-3.775,3.178,2.908,23.549
6999.0,2.668,0.714,-33.407,3.279,9.542,5.104,36.764,4.699,-4.299,-2.787,0.0,38.4,39.2,9.781,3.147,-3.929,-2.887,-4.067,-4.008,-3.25,26.761,0.0,263.84,,271.0,265.0,-3.902,3.17,2.888,23.56
6999.5,2.668,0.714,-33.407,3.279,9.542,5.104,36.764,4.699,-4.299,-2.787,0.0,38.4,39.2,9.781,3.147,-4.017,-2.828,-3.803,-3.763,-3.25,26.761,0.0,263.84,,272.0,265.0,-3.722,3.162,2.884,23.528
7000.0,2.668,0.714,-33.407,3.279,9.542,5.104,36.764,4.699,-4.299,-2.787,0.0,38.4,39.2,9.781,3.147,-4.038,-2.859,-3.944,-3.95,-3.25,26.761,0.0,263.54,,272.0,265.0,-3.603,3.154,2.885,23.511
7000.5,2.668,0.714,-33.407,3.279,9.542,5.097,36.726,4.704,-4.298,-2.772,0.0,38.388,39.171,9.781,3.147,-4.144,-2.816,-4.072,-4.021,-3.255,26.759,0.0,263.54,,273.0,265.0,-3.698,3.146,2.893,23.454
7001.0,2.668,0.714,-33.407,3.279,9.542,5.097,36.726,4.704,-4.298,-2.772,0.0,38.4,39.2,9.781,3.147,-4.068,-2.85,-4.181,-4.028,-3.255,26.759,0.0,264.04,,273.0,265.0,-3.763,3.138,2.889,23.446
7001.5,3.226,0.772,-35.209,3.217,9.703,5.097,36.726,4.704,-4.298,-2.772,0.0,38.4,39.2,9.427,3.207,-3.941,-2.751,-4.211,-3.731,-3.255,26.759,0.0,264.04,,273.0,265.0,-3.782,3.13,2.885,23.485
7002.0,3.226,0.772,-35.209,3.217,9.703,5.097,36.726,4.704,-4.298,-2.772,0.0,38.4,39.2,9.427,3.207,-3.925,-2.627,-3.92,-3.744,-3.255,26.759,0.0,264.64,,273.0,265.0,-3.658,3.132,2.907,23.503
7002.5,3.226,0.772,-35.209,3.217,9.703,5.097,36.726,4.704,-4.298,-2.772,0.0,38.4,39.2,9.427,3.207,-3.881,-2.702,-4.102,-3.877,-3.255,26.759,0.0,264.64,,273.0,265.0,-3.554,3.133,2.912,23.497
7003.0,3.226,0.772,-35.209,3.217,9.703,5.097,36.726,4.704,-4.298,-2.772,0.0,38.4,39.2,9.427,3.207,-3.847,-2.748,-4.181,-3.903,-3.255,26.759,0.0,265.74,,273.0,265.0,-3.64,3.135,2.93,23.499
7003.5,3.226,0.772,-35.209,3.217,9.703,5.054,36.733,4.729,-4.265,-2.765,0.0,38.377,39.163,9.427,3.207,-3.966,-2.71,-4.187,-3.824,-3.255,26.756,0.0,265.74,,273.0,265.0,-3.67,3.136,2.924,23.459
7004.0,3.226,0.772,-35.209,3.217,9.703,5.054,36.733,4.729,-4.265,-2.765,0.0,38.4,39.2,9.427,3.207,-4.078,-2.609,-3.968,-3.688,-3.255,26.756,0.0,267.04,,273.0,265.0,-3.672,3.138,2.942,23.462
7004.5,3.226,0.772,-35.209,3.217,9.703,5.054,36.733,4.729,-4.265,-2.765,0.0,38.4,39.2,9.427,3.207,-3.609,-2.741,-3.725,-3.79,-3.255,26.756,0.0,267.04,,272.0,265.0,-3.585,3.139,2.941,23.441
7005.0,2.423,0.682,-34.127,3.201,9.552,5.054,36.733,4.729,-4.265,-2.765,0.0,38.4,39.2,9.656,3.237,-3.855,-2.701,-4.052,-3.874,-3.255,26.756,0.0,266.54,,272.0,265.0,-3.466,3.141,2.968,23.395
7005.5,2.423,0.682,-34.127,3.201,9.552,5.054,36.733,4.729,-4.265,-2.765,0.0,38.4,39.2,9.656,3.237,-4.051,-2.756,-4.242,-3.968,-3.255,26.756,0.0,266.54,,271.0,265.0,-3.62,3.129,2.956,23.386
7006.0,2.423,0.682,-34.127,3.201,9.552,5.054,36.733,4.729,-4.265,-2.765,0.0,38.4,39.2,9.656,3.237,-4.115,-2.829,-4.122,-4.021,-3.255,26.756,0.0,266.34,,271.0,265.0,-3.754,3.117,2.978,23.363
7006.5,2.423,0.682,-34.127,3.201,9.552,5.054,36.733,4.729,-4.265,-2.765,0.0,38.4,39.2,9.656,3.237,-4.027,-2.876,-4.097,-4.114,-3.255,26.756,0.0,266.34,,270.0,265.0,-3.772,3.106,2.972,23.366
7007.0,2.423,0.682,-34.127,3.201,9.552,5.052,36.745,4.73,-4.227,-2.774,0.0,38.362,39.112,9.656,3.237,-4.14,-2.91,-4.098,-4.151,-3.254,26.756,0.0,266.14,,270.0,265.0,-3.779,3.095,2.961,23.377
7007.5,2.423,0.682,-34.127,3.201,9.552,5.052,36.745,4.73,-4.227,-2.774,0.0,38.4,39.1,9.656,3.237,-3.896,-3.033,-3.622,-4.071,-3.254,26.756,0.0,266.14,,269.0,265.0,-3.825,3.084,2.942,23.36
7008.0,2.952,0.785,-33.442,3.177,9.506,5.052,36.745,4.73,-4.227,-2.774,0.0,38.4,39.1,9.84,3.139,-3.323,-2.811,-3.611,-3.622,-3.254,26.756,0.0,265.74,,269.0,265.0,-3.656,3.073,2.904,23.36
7008.5,2.952,0.785,-33.442,3.177,9.506,5.052,36.745,4.73,-4.227,-2.774,0.0,38.4,39.1,9.84,3.139,-3.74,-2.639,-3.942,-3.715,-3.254,26.756,0.0,265.74,,269.0,265.0,-3.341,3.071,2.911,23.372
7009.0,2.952,0.785,-33.442,3.177,9.506,5.052,36.745,4.73,-4.227,-2.774,0.0,38.4,39.1,9.84,3.139,-4.057,-2.654,-3.793,-3.81,-3.254,26.756,0.0,262.34,,269.0,265.0,-3.509,3.069,2.934,23.373
7009.5,2.952,0.785,-33.442,3.177,9.506,5.052,36.745,4.73,-4.227,-2.774,0.0,38.4,39.1,9.84,3.139,-3.883,-2.656,-3.928,-3.809,-3.254,26.756,0.0,262.34,,270.0,265.0,-3.579,3.067,2.936,23.405
7010.0,2.952,0.785,-33.442,3.177,9.506,5.043,36.713,4.751,-4.194,-2.778,0.0,38.352,39.141,9.84,3.139,-3.682,-2.676,-3.966,-3.713,-3.248,26.768,0.0,262.24,,270.0,265.0,-3.569,3.065,2.968,23.419
7010.5,2.952,0.785,-33.442,3.177,9.506,5.043,36.713,4.751,-4.194,-2.778,0.0,38.4,39.1,9.84,3.139,-3.8,-2.675,-3.901,-3.753,-3.248,26.768,0.0,262.24,,271.0,265.0,-3.509,3.063,2.945,23.424
7011.0,2.952,0.785,-33.442,3.177,9.506,5.043,36.713,4.751,-4.194,-2.778,0.0,38.4,39.1,9.84,3.139,-4.096,-2.569,-4.099,-3.769,-3.248,26.768,0.0,262.84,,271.0,265.0,-3.532,3.061,2.99,23.438
7011.5,2.731,0.722,-33.291,3.228,9.523,5.043,36.713,4.751,-4.194,-2.778,0.0,38.4,39.1,9.733,3.175,-4.138,-2.707,-3.858,-3.819,-3.248,26.768,0.0,262.84,,272.0,265.0,-3.633,3.06,3.012,23.428
7012.0,2.731,0.722,-33.291,3.228,9.523,5.043,36.713,4.751,-4.194,-2.778,0.0,38.4,39.1,9.733,3.175,-3.729,-2.658,-3.807,-3.757,-3.248,26.768,0.0,262.64,,272.0,265.0,-3.63,3.054,2.997,23.432
7012.5,2.731,0.722,-33.291,3.228,9.523,5.043,36.713,4.751,-4.194,-2.778,0.0,38.4,39.1,9.733,3.175,-3.887,-2.627,-4.129,-3.775,-3.248,26.768,0.0,262.64,,273.0,265.0,-3.488,3.049,3.024,23.398
7013.0,2.731,0.722,-33.291,3.228,9.523,5.043,36.713,4.751,-4.194,-2.778,0.0,38.4,39.1,9.733,3.175,-3.936,-2.599,-4.092,-3.639,-3.248,26.768,0.0,265.34,,273.0,265.0,-3.604,3.044,3.017,23.411
7013.5,2.731,0.722,-33.291,3.228,9.523,5.055,36.734,4.702,-4.166,-2.765,0.0,38.34,39.001,9.733,3.175,-4.065,-2.405,-3.995,-3.638,-3.24,26.764,0.0,265.34,,273.0,265.0,-3.567,3.039,3.034,23.394
7014.0,2.731,0.722,-33.291,3.228,9.523,5.055,36.734,4.702,-4.166,-2.765,0.0,38.3,39.0,9.733,3.175,-3.98,-2.482,-3.841,-3.661,-3.24,26.764,0.0,265.64,,273.0,265.0,-3.526,3.034,3.037,23.383
7014.5,3.5,0.822,-35.209,3.14,9.629,5.055,36.734,4.702,-4.166,-2.765,0.0,38.3,39.0,9.608,3.088,-3.52,-2.599,-3.811,-3.709,-3.24,26.764,0.0,265.64,,273.0,265.0,-3.491,3.029,3.045,23.415
7015.0,3.5,0.822,-35.209,3.14,9.629,5.055,36.734,4.702,-4.166,-2.765,0.0,38.3,39.0,9.608,3.088,-3.749,-2.573,-3.985,-3.602,-3.24,26.764,0.0,265.44,,273.0,265.0,-3.41,3.036,3.077,23.397
7015.5,3.5,0.822,-35.209,3.14,9.629,5.055,36.734,4.702,-4.166,-2.765,0.0,38.3,39.0,9.608,3.088,-3.915,-2.519,-3.925,-3.663,-3.24,26.764,0.0,265.44,,273.0,265.0,-3.478,3.044,3.077,23.419
7016.0,3.5,0.822,-35.209,3.14,9.629,5.055,36.734,4.702,-4.166,-2.765,0.0,38.3,39.0,9.608,3.088,-4.035,-2.575,-3.732,-3.733,-3.24,26.764,0.0,268.14,,273.0,265.0,-3.506,3.051,3.079,23.43
7016.5,3.5,0.822,-35.209,3.14,9.629,5.029,36.718,4.733,-4.16,-2.787,0.0,38.317,38.987,9.608,3.088,-3.523,-2.578,-3.828,-3.689,-3.252,26.763,0.0,268.14,,272.0,265.0,-3.519,3.059,3.08,23.403
7017.0,3.5,0.822,-35.209,3.14,9.629,5.029,36.718,4.733,-4.16,-2.787,0.0,38.3,39.0,9.608,3.088,-3.782,-2.519,-3.93,-3.535,-3.252,26.763,0.0,267.64,,272.0,265.0,-3.405,3.066,3.09,23.41
7017.5,3.5,0.822,-35.209,3.14,9.629,5.029,36.718,4.733,-4.16,-2.787,0.0,38.3,39.0,9.608,3.088,-3.817,-2.539,-3.82,-3.594,-3.252,26.763,0.0,267.64,,271.0,265.0,-3.441,3.073,3.095,23.441
7018.0,2.86,0.787,-34.088,3.221,9.555,5.029,36.718,4.733,-4.16,-2.787,0.0,38.3,39.0,9.633,3.116,-4.022,-2.52,-3.865,-3.709,-3.252,26.763,0.0,267.34,,271.0,265.0,-3.443,3.08,3.102,23.434
7018.5,2.86,0.787,-34.088,3.221,9.555,5.029,36.718,4.733,-4.16,-2.787,0.0,38.3,39.0,9.633,3.116,-4.044,-2.588,-3.786,-3.75,-3.252,26.763,0.0,267.34,,270.0,265.0,-3.529,3.077,3.119,23.436
7019.0,2.86,0.787,-34.088,3.221,9.555,5.029,36.718,4.733,-4.16,-2.787,0.0,38.3,39.0,9.633,3.116,-3.648,-2.604,-3.866,-3.734,-3.252,26.763,0.0,266.54,,270.0,265.0,-3.542,3.073,3.118,23.461
7019.5,2.86,0.787,-34.088,3.221,9.555,5.029,36.718,4.733,-4.16,-2.787,0.0,38.3,39.0,9.633,3.116,-3.805,-2.574,-4.053,-3.802,-3.252,26.763,0.0,266.54,,269.0,265.0,-3.463,3.069,3.124,23.473
7020.0,2.86,0.787,-34.088,3.221,9.555,5.051,36.742,4.721,-4.114,-2.772,0.0,38.303,38.962,9.633,3.116,-3.762,-2.419,-3.819,-3.485,-3.257,26.763,0.0,266.44,,269.0,265.0,-3.558,3.066,3.104,23.471
7020.5,2.86,0.787,-34.088,3.221,9.555,5.051,36.742,4.721,-4.114,-2.772,0.0,38.3,39.0,9.633,3.116,-3.942,-2.416,-3.887,-3.62,-3.257,26.763,0.0,266.44,,268.0,265.0,-3.371,3.063,3.115,23.478
7021.0,2.988,0.79,-33.888,3.289,9.517,5.051,36.742,4.721,-4.114,-2.772,0.0,38.3,39.0,9.655,3.052,-3.867,-2.603,-3.756,-3.713,-3.257,26.763,0.0,266.44,,268.0,265.0,-3.466,3.059,3.131,23.514
7021.5,2.988,0.79,-33.888,3.289,9.517,5.051,36.742,4.721,-4.114,-2.772,0.0,38.3,39.0,9.655,3.052,-3.456,-2.524,-3.767,-3.672,-3.257,26.763,0.0,266.44,,267.0,265.0,-3.485,3.058,3.132,23.534
7022.0,2.988,0.79,-33.888,3.289,9.517,5.051,36.742,4.721,-4.114,-2.772,0.0,38.3,39.0,9.655,3.052,-3.604,-2.504,-3.951,-3.501,-3.257,26.763,0.0,261.04,,267.0,265.0,-3.355,3.057,3.136,23.529
7022.5,2.988,0.79,-33.888,3.289,9.517,5.051,36.742,4.721,-4.114,-2.772,0.0,38.3,39.0,9.655,3.052,-3.819,-2.396,-3.924,-3.51,-3.257,26.763,0.0,261.04,,268.0,265.0,-3.39,3.056,3.175,23.514
7023.0,2.988,0.79,-33.888,3.289,9.517,5.103,36.711,4.709,-4.123,-2.786,0.0,38.282,38.947,9.655,3.052,-3.949,-2.367,-3.753,-3.502,-3.257,26.759,0.0,261.64,,268.0,265.0,-3.412,3.055,3.184,23.503
7023.5,2.988,0.79,-33.888,3.289,9.517,5.103,36.711,4.709,-4.123,-2.786,0.0,38.3,38.9,9.655,3.052,-3.868,-2.645,-3.682,-3.765,-3.257,26.759,0.0,261.64,,269.0,265.0,-3.393,3.054,3.201,23.5
7024.0,3.359,0.841,-35.209,3.196,9.499,5.103,36.711,4.709,-4.123,-2.786,0.0,38.3,38.9,9.635,3.241,-3.266,-2.535,-3.66,-3.452,-3.257,26.759,0.0,261.94,,269.0,265.0,-3.49,3.053,3.182,23.497
7024.5,3.359,0.841,-35.209,3.196,9.499,5.103,36.711,4.709,-4.123,-2.786,0.0,38.3,38.9,9.635,3.241,-3.492,-2.347,-3.538,-3.37,-3.257,26.759,0.0,261.94,,270.0,265.0,-3.228,3.058,3.167,23.493
7025.0,3.359,0.841,-35.209,3.196,9.499,5.103,36.711,4.709,-4.123,-2.786,0.0,38.3,38.9,9.635,3.241,-3.826,-2.456,-3.636,-3.569,-3.257,26.759,0.0,262.54,,270.0,265.0,-3.187,3.063,3.177,23.492
7025.5,3.359,0.841,-35.209,3.196,9.499,5.103,36.711,4.709,-4.123,-2.786,0.0,38.3,38.9,9.635,3.241,-3.902,-2.612,-3.632,-3.72,-3.257,26.759,0.0,262.54,,271.0,265.0,-3.372,3.067,3.178,23.535
7026.0,3.359,0.841,-35.209,3.196,9.499,5.103,36.711,4.709,-4.123,-2.786,0.0,38.3,38.9,9.635,3.241,-4.032,-2.438,-4.015,-3.693,-3.257,26.759,0.0,263.44,,271.0,265.0,-3.466,3.072,3.206,23.531
7026.5,3.359,0.841,-35.209,3.196,9.499,5.104,36.722,4.725,-4.08,-2.773,0.0,38.275,38.931,9.635,3.241,-4.046,-2.647,-3.795,-3.83,-3.254,26.764,0.0,263.44,,272.0,265.0,-3.544,3.077,3.196,23.512
7027.0,3.359,0.841,-35.209,3.196,9.499,5.104,36.722,4.725,-4.08,-2.773,0.0,38.3,38.9,9.635,3.241,-3.385,-2.557,-3.556,-3.397,-3.254,26.764,0.0,262.94,,272.0,265.0,-3.579,3.082,3.18,23.52
7027.5,2.829,0.782,-33.604,3.184,9.523,5.104,36.722,4.725,-4.08,-2.773,0.0,38.3,38.9,9.737,3.149,-3.721,-2.391,-3.956,-3.521,-3.254,26.764,0.0,262.94,,273.0,265.0,-3.224,3.086,3.167,23.513
7028.0,2.829,0.782,-33.604,3.184,9.523,5.104,36.722,4.725,-4.08,-2.773,0.0,38.3,38.9,9.737,3.149,-3.877,-2.56,-3.848,-3.621,-3.254,26.764,0.0,262.44,,273.0,265.0,-3.397,3.082,3.17,23.483
7028.5,2.829,0.782,-33.604,3.184,9.523,5.104,36.722,4.725,-4.08,-2.773,0.0,38.3,38.9,9.737,3.149,-3.882,-2.508,-3.594,-3.55,-3.254,26.764,0.0,262.44,,274.0,265.0,-3.476,3.078,3.16,23.471
7029.0,2.829,0.782,-33.604,3.184,9.523,5.104,36.722,4.725,-4.08,-2.773,0.0,38.3,38.9,9.737,3.149,-3.25,-2.427,-3.64,-3.391,-3.254,26.764,0.0,265.94,,274.0,265.0,-3.383,3.074,3.172,23.46
7029.5,2.829,0.782,-33.604,3.184,9.523,5.105,36.689,4.705,-4.09,-2.773,0.0,38.265,38.952,9.737,3.149,-3.486,-2.467,-3.509,-3.493,-3.27,26.758,0.0,265.94,,274.0,265.0,-3.177,3.07,3.179,23.481
7030.0,2.829,0.782,-33.604,3.184,9.523,5.105,36.689,4.705,-4.09,-2.773,0.0,38.3,39.0,9.737,3.149,-3.768,-2.315,-3.638,-3.496,-3.27,26.758,0.0,266.44,,274.0,265.0,-3.239,3.066,3.21,23.499
7030.5,2.482,0.612,-35.209,3.172,9.523,5.105,36.689,4.705,-4.09,-2.773,0.0,38.3,39.0,9.619,3.402,-3.831,-2.387,-3.83,-3.59,-3.27,26.758,0.0,265.94,,273.0,265.0,-3.41,3.052,3.215,23.497
7031.0,2.482,0.612,-35.209,3.172,9.523,5.105,36.689,4.705,-4.09,-2.773,0.0,38.3,39.0,9.619,3.402,-3.565,-2.518,-3.768,-3.705,-3.27,26.758,0.0,265.94,,273.0,265.0,-3.41,3.052,3.238,23.523
7031.5,2.482,0.612,-35.209,3.172,9.523,5.105,36.689,4.705,-4.09,-2.773,0.0,38.3,39.0,9.619,3.402,-3.545,-2.48,-3.909,-3.66,-3.27,26.758,0.0,265.94,,273.0,265.0,-3.389,3.043,3.23,23.536
7032.0,2.482,0.612,-35.209,3.172,9.523,5.105,36.689,4.705,-4.09,-2.773,0.0,38.3,39.0,9.619,3.402,-3.736,-2.514,-3.938,-3.669,-3.27,26.758,0.0,267.74,,273.0,265.0,-3.398,3.034,3.237,23.544
7032.5,2.482,0.612,-35.209,3.172,9.523,5.105,36.689,4.705,-4.09,-2.773,0.0,38.3,39.0,9.619,3.402,-3.791,-2.421,-3.754,-3.498,-3.27,26.758,0.0,267.74,,272.0,265.0,-3.464,3.025,3.227,23.534
7033.0,2.482,0.612,-35.209,3.172,9.523,5.065,36.739,4.74,-4.062,-2.783,0.0,38.245,38.921,9.619,3.402,-3.708,-2.39,-3.529,-3.465,-3.27,26.758,0.0,267.54,,272.0,265.0,-3.366,3.016,3.209,23.497
7033.5,2.482,0.612,-35.209,3.172,9.523,5.065,36.739,4.74,-4.062,-2.783,0.0,38.2,38.9,9.619,3.402,-3.288,-2.411,-3.559,-3.52,-3.27,26.758,0.0,267.54,,271.0,265.0,-3.273,3.007,3.237,23.522
7034.0,3.214,0.84,-34.113,3.101,9.507,5.065,36.739,4.74,-4.062,-2.783,0.0,38.2,38.9,9.693,3.234,-3.492,-2.434,-3.745,-3.54,-3.27,26.758,0.0,267.74,,271.0,265.0,-3.195,2.998,3.226,23.562
7034.5,3.214,0.84,-34.113,3.101,9.507,5.065,36.739,4.74,-4.062,-2.783,0.0,38.2,38.9,9.693,3.234,-3.74,-2.383,-3.471,-3.473,-3.27,26.758,0.0,267.74,,270.0,265.0,-3.303,3.002,3.234,23.561
7035.0,3.214,0.84,-34.113,3.101,9.507,5.065,36.739,4.74,-4.062,-2.783,0.0,38.2,38.9,9.693,3.234,-3.705,-2.421,-3.417,-3.546,-3.27,26.758,0.0,264.74,,270.0,265.0,-3.267,3.005,3.248,23.565
7035.5,3.214,0.84,-34.113,3.101,9.507,5.065,36.739,4.74,-4.062,-2.783,0.0,38.2,38.9,9.693,3.234,-3.778,-2.513,-3.634,-3.655,-3.27,26.758,0.0,264.74,,270.0,265.0,-3.272,3.009,3.255,23.573
7036.0,3.214,0.84,-34.113,3.101,9.507,5.042,36.704,4.734,-4.035,-2.789,0.0,38.241,38.87,9.693,3.234,-3.576,-2.545,-3.699,-3.699,-3.26,26.77,0.0,265.04,,270.0,265.0,-3.395,3.012,3.268,23.552
7036.5,3.214,0.84,-34.113,3.101,9.507,5.042,36.704,4.734,-4.035,-2.789,0.0,38.2,38.9,9.693,3.234,-3.619,-2.454,-3.853,-3.657,-3.26,26.77,0.0,265.04,,270.0,265.0,-3.38,3.015,3.274,23.584
7037.0,2.588,0.727,-33.671,3.249,9.535,5.042,36.704,4.734,-4.035,-2.789,0.0,38.2,38.9,9.669,3.128,-3.562,-2.537,-3.672,-3.516,-3.26,26.77,0.0,264.94,,270.0,265.0,-3.396,3.019,3.24,23.603
7037.5,2.588,0.727,-33.671,3.249,9.535,5.042,36.704,4.734,-4.035,-2.789,0.0,38.2,38.9,9.669,3.128,-3.701,-2.362,-3.705,-3.472,-3.26,26.77,0.0,264.94,,270.0,265.0,-3.322,3.012,3.246,23.601
7038.0,2.588,0.727,-33.671,3.249,9.535,5.042,36.704,4.734,-4.035,-2.789,0.0,38.2,38.9,9.669,3.128,-3.874,-2.461,-3.812,-3.629,-3.26,26.77,0.0,264.84,,270.0,265.0,-3.31,3.005,3.258,23.603
7038.5,2.588,0.727,-33.671,3.249,9.535,5.042,36.704,4.734,-4.035,-2.789,0.0,38.2,38.9,9.669,3.128,-3.628,-2.488,-3.78,-3.68,-3.26,26.77,0.0,264.84,,270.0,265.0,-3.444,2.998,3.257,23.615
7039.0,2.588,0.727,-33.671,3.249,9.535,5.042,36.704,4.734,-4.035,-2.789,0.0,38.2,38.9,9.669,3.128,-3.505,-2.485,-3.748,-3.662,-3.26,26.77,0.0,264.14,,270.0,265.0,-3.394,2.991,3.251,23.623
7039.5,2.588,0.727,-33.671,3.249,9.535,5.061,36.727,4.737,-4.012,-2.798,0.0,38.226,38.844,9.669,3.128,-3.744,-2.525,-3.779,-3.583,-3.262,26.763,0.0,264.14,,270.0,265.0,-3.35,2.985,3.246,23.637
7040.0,2.588,0.727,-33.671,3.249,9.535,5.061,36.727,4.737,-4.012,-2.798,0.0,38.2,38.8,9.669,3.128,-3.795,-2.342,-3.732,-3.478,-3.262,26.763,0.0,263.74,,270.0,265.0,-3.408,2.978,3.234,23.612
7040.5,2.881,0.671,-35.209,3.186,9.546,5.061,36.727,4.737,-4.012,-2.798,0.0,38.2,38.8,9.605,3.104,-3.958,-2.402,-3.829,-3.558,-3.262,26.763,0.0,263.74,,271.0,265.0,-3.337,2.972,3.242,23.509
7041.0,2.881,0.671,-35.209,3.186,9.546,5.061,36.727,4.737,-4.012,-2.798,0.0,38.2,38.8,9.605,3.104,-3.815,-2.377,-3.799,-3.573,-3.262,26.763,0.0,263.64,,271.0,265.0,-3.437,2.97,3.236,23.49
