t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7041.5,2.881,0.671,-35.209,3.186,9.546,5.061,36.727,4.737,-4.012,-2.798,0.0,38.2,38.8,9.605,3.104,-3.655,-2.443,-3.842,-3.438,-3.262,26.763,0.0,263.64,,272.0,265.0,-3.391,2.969,3.262,23.443
7042.0,2.881,0.671,-35.209,3.186,9.546,5.061,36.727,4.737,-4.012,-2.798,0.0,38.2,38.8,9.605,3.104,-3.718,-2.273,-3.821,-3.411,-3.262,26.763,0.0,263.44,,272.0,265.0,-3.345,2.967,3.258,23.411
7042.5,2.881,0.671,-35.209,3.186,9.546,5.04,36.703,4.715,-3.991,-2.784,0.0,38.219,38.831,9.605,3.104,-3.82,-2.416,-3.572,-3.563,-3.254,26.771,0.0,263.44,,273.0,265.0,-3.306,2.966,3.272,23.413
7043.0,2.881,0.671,-35.209,3.186,9.546,5.04,36.703,4.715,-3.991,-2.784,0.0,38.2,38.8,9.605,3.104,-3.41,-2.402,-3.712,-3.508,-3.254,26.771,0.0,263.34,,273.0,265.0,-3.343,2.965,3.271,23.391
7043.5,3.338,0.79,-35.209,3.198,9.608,5.04,36.703,4.715,-3.991,-2.784,0.0,38.2,38.8,9.583,3.104,-3.267,-2.35,-3.776,-3.477,-3.254,26.771,0.0,263.34,,274.0,265.0,-3.258,2.963,3.289,23.367
7044.0,3.338,0.79,-35.209,3.198,9.608,5.04,36.703,4.715,-3.991,-2.784,0.0,38.2,38.8,9.583,3.104,-3.564,-2.403,-3.762,-3.452,-3.254,26.771,0.0,263.24,,274.0,265.0,-3.217,2.969,3.291,23.326
7044.5,3.338,0.79,-35.209,3.198,9.608,5.04,36.703,4.715,-3.991,-2.784,0.0,38.2,38.8,9.583,3.104,-3.588,-2.191,-3.493,-3.208,-3.254,26.771,0.0,263.24,,275.0,265.0,-3.295,2.975,3.301,23.307
7045.0,3.338,0.79,-35.209,3.198,9.608,5.04,36.703,4.715,-3.991,-2.784,0.0,38.2,38.8,9.583,3.104,-3.208,-2.339,-3.584,-3.443,-3.254,26.771,0.0,266.54,,275.0,265.0,-3.12,2.981,3.31,23.3
7045.5,3.338,0.79,-35.209,3.198,9.608,5.04,36.703,4.715,-3.991,-2.784,0.0,38.2,38.8,9.583,3.104,-3.535,-2.327,-3.776,-3.512,-3.254,26.771,0.0,266.54,,274.0,265.0,-3.144,2.987,3.326,23.299
7046.0,3.338,0.79,-35.209,3.198,9.608,4.998,36.672,4.702,-3.994,-2.783,0.0,38.219,38.861,9.583,3.104,-3.581,-2.454,-3.674,-3.472,-3.245,26.764,0.0,266.44,,274.0,265.0,-3.288,2.993,3.338,23.307
7046.5,3.338,0.79,-35.209,3.198,9.608,4.998,36.672,4.702,-3.994,-2.783,0.0,38.2,38.9,9.583,3.104,-3.684,-2.173,-3.444,-3.287,-3.245,26.764,0.0,266.44,,273.0,265.0,-3.295,2.999,3.338,23.307
7047.0,3.145,0.803,-34.984,3.184,9.556,4.998,36.672,4.702,-3.994,-2.783,0.0,38.2,38.9,9.642,3.315,-3.704,-2.274,-3.459,-3.419,-3.245,26.764,0.0,266.34,,273.0,265.0,-3.147,3.004,3.336,23.308
7047.5,3.145,0.803,-34.984,3.184,9.556,4.998,36.672,4.702,-3.994,-2.783,0.0,38.2,38.9,9.642,3.315,-3.389,-2.388,-3.488,-3.539,-3.245,26.764,0.0,266.34,,272.0,265.0,-3.214,3.006,3.337,23.325
7048.0,3.145,0.803,-34.984,3.184,9.556,4.998,36.672,4.702,-3.994,-2.783,0.0,38.2,38.9,9.642,3.315,-3.488,-2.347,-3.655,-3.505,-3.245,26.764,0.0,266.74,,272.0,265.0,-3.201,3.009,3.348,23.326
7048.5,3.145,0.803,-34.984,3.184,9.556,4.998,36.672,4.702,-3.994,-2.783,0.0,38.2,38.9,9.642,3.315,-3.445,-2.248,-3.203,-3.23,-3.245,26.764,0.0,266.74,,271.0,265.0,-3.031,3.013,3.33,23.328
7049.0,3.145,0.803,-34.984,3.184,9.556,5.04,36.686,4.707,-3.952,-2.787,0.0,38.203,38.83,9.642,3.315,-3.083,-2.31,-3.413,-3.384,-3.251,26.767,0.0,266.84,,271.0,265.0,-3.031,3.013,3.331,23.374
7049.5,3.145,0.803,-34.984,3.184,9.556,5.04,36.686,4.707,-3.952,-2.787,0.0,38.2,38.8,9.642,3.315,-3.349,-2.291,-3.619,-3.435,-3.251,26.767,0.0,266.84,,270.0,265.0,-3.048,3.015,3.347,23.401
7050.0,2.779,0.735,-34.024,3.164,9.509,5.04,36.686,4.707,-3.952,-2.787,0.0,38.2,38.8,9.708,3.241,-3.426,-2.261,-3.686,-3.362,-3.251,26.767,0.0,266.54,,270.0,265.0,-3.174,3.017,3.366,23.411
7050.5,2.779,0.735,-34.024,3.164,9.509,5.04,36.686,4.707,-3.952,-2.787,0.0,38.2,38.8,9.708,3.241,-3.619,-2.352,-3.525,-3.408,-3.251,26.767,0.0,266.54,,269.0,265.0,-3.184,3.014,3.371,23.446
7051.0,2.779,0.735,-34.024,3.164,9.509,5.04,36.686,4.707,-3.952,-2.787,0.0,38.2,38.8,9.708,3.241,-3.667,-2.266,-3.3,-3.383,-3.251,26.767,0.0,266.84,,269.0,265.0,-3.226,3.01,3.379,23.479
7051.5,2.779,0.735,-34.024,3.164,9.509,5.04,36.686,4.707,-3.952,-2.787,0.0,38.2,38.8,9.708,3.241,-3.696,-2.299,-3.541,-3.454,-3.251,26.767,0.0,266.84,,268.0,265.0,-3.154,3.006,3.377,23.453
7052.0,2.779,0.735,-34.024,3.164,9.509,5.063,36.704,4.702,-3.899,-2.797,0.0,38.201,38.837,9.708,3.241,-3.458,-2.421,-3.576,-3.527,-3.241,26.769,0.0,263.84,,268.0,265.0,-3.248,3.002,3.397,23.472
7052.5,2.779,0.735,-34.024,3.164,9.509,5.063,36.704,4.702,-3.899,-2.797,0.0,38.2,38.8,9.708,3.241,-3.464,-2.434,-3.608,-3.607,-3.241,26.769,0.0,263.84,,269.0,265.0,-3.246,2.999,3.386,23.492
7053.0,2.779,0.735,-34.024,3.164,9.509,5.063,36.704,4.702,-3.899,-2.797,0.0,38.2,38.8,9.708,3.241,-3.399,-2.399,-3.451,-3.291,-3.241,26.769,0.0,263.74,,269.0,265.0,-3.278,2.995,3.375,23.517
7053.5,3.452,0.858,-34.882,3.106,9.53,5.063,36.704,4.702,-3.899,-2.797,0.0,38.2,38.8,9.672,3.245,-3.579,-2.284,-3.419,-3.374,-3.241,26.769,0.0,263.74,,270.0,265.0,-3.135,2.991,3.367,23.532
7054.0,3.452,0.858,-34.882,3.106,9.53,5.063,36.704,4.702,-3.899,-2.797,0.0,38.2,38.8,9.672,3.245,-3.732,-2.26,-3.596,-3.433,-3.241,26.769,0.0,263.84,,270.0,265.0,-3.164,2.999,3.353,23.574
7054.5,3.452,0.858,-34.882,3.106,9.53,5.063,36.704,4.702,-3.899,-2.797,0.0,38.2,38.8,9.672,3.245,-3.456,-2.367,-3.539,-3.48,-3.241,26.769,0.0,263.84,,271.0,265.0,-3.255,3.006,3.368,23.578
7055.0,3.452,0.858,-34.882,3.106,9.53,5.063,36.704,4.702,-3.899,-2.797,0.0,38.2,38.8,9.672,3.245,-3.276,-2.314,-3.578,-3.382,-3.241,26.769,0.0,262.54,,271.0,265.0,-3.21,3.014,3.371,23.609
7055.5,3.452,0.858,-34.882,3.106,9.53,5.073,36.708,4.684,-3.899,-2.79,0.0,38.194,38.856,9.672,3.245,-3.478,-2.275,-3.613,-3.314,-3.253,26.76,0.0,262.54,,272.0,265.0,-3.137,3.021,3.395,23.608
7056.0,3.452,0.858,-34.882,3.106,9.53,5.073,36.708,4.684,-3.899,-2.79,0.0,38.2,38.9,9.672,3.245,-3.711,-2.413,-3.641,-3.598,-3.253,26.76,0.0,262.84,,272.0,265.0,-3.17,3.028,3.374,23.615
7056.5,3.055,0.78,-34.4,3.193,9.531,5.073,36.708,4.684,-3.899,-2.79,0.0,38.2,38.9,9.709,3.28,-3.855,-2.421,-3.453,-3.538,-3.253,26.76,0.0,262.84,,273.0,265.0,-3.341,3.035,3.372,23.63
7057.0,3.055,0.78,-34.4,3.193,9.531,5.073,36.708,4.684,-3.899,-2.79,0.0,38.2,38.9,9.709,3.28,-3.356,-2.335,-3.533,-3.417,-3.253,26.76,0.0,263.34,,273.0,265.0,-3.317,3.035,3.376,23.625
7057.5,3.055,0.78,-34.4,3.193,9.531,5.073,36.708,4.684,-3.899,-2.79,0.0,38.2,38.9,9.709,3.28,-3.245,-2.368,-3.453,-3.502,-3.253,26.76,0.0,263.34,,274.0,265.0,-3.16,3.036,3.376,23.653
7058.0,3.055,0.78,-34.4,3.193,9.531,5.073,36.708,4.684,-3.899,-2.79,0.0,38.2,38.9,9.709,3.28,-3.879,-2.444,-3.734,-3.677,-3.253,26.76,0.0,266.44,,274.0,265.0,-3.142,3.036,3.37,23.631
7058.5,3.055,0.78,-34.4,3.193,9.531,5.069,36.718,4.712,-3.865,-2.787,0.0,38.189,38.881,9.709,3.28,-3.83,-2.648,-3.45,-3.771,-3.253,26.75,0.0,266.44,,273.0,265.0,-3.434,3.036,3.362,23.644
7059.0,3.055,0.78,-34.4,3.193,9.531,5.069,36.718,4.712,-3.865,-2.787,0.0,38.2,38.9,9.709,3.28,-3.3,-2.62,-3.004,-3.194,-3.253,26.75,0.0,265.74,,273.0,265.0,-3.425,3.037,3.32,23.656
7059.5,3.055,0.78,-34.4,3.193,9.531,5.069,36.718,4.712,-3.865,-2.787,0.0,38.2,38.9,9.709,3.28,-3.153,-2.26,-3.069,-3.35,-3.253,26.75,0.0,265.74,,273.0,265.0,-3.029,3.037,3.324,23.654
7060.0,2.73,0.715,-33.531,3.231,9.56,5.069,36.718,4.712,-3.865,-2.787,0.0,38.2,38.9,9.779,3.07,-3.198,-2.336,-3.33,-3.464,-3.253,26.75,0.0,265.14,,273.0,265.0,-2.958,3.037,3.336,23.677
7060.5,2.73,0.715,-33.531,3.231,9.56,5.069,36.718,4.712,-3.865,-2.787,0.0,38.2,38.9,9.779,3.07,-3.126,-2.313,-3.408,-3.32,-3.253,26.75,0.0,265.14,,273.0,265.0,-3.082,3.032,3.335,23.676
7061.0,2.73,0.715,-33.531,3.231,9.56,5.069,36.718,4.712,-3.865,-2.787,0.0,38.2,38.9,9.779,3.07,-3.389,-2.283,-3.386,-3.194,-3.253,26.75,0.0,266.84,,273.0,265.0,-3.042,3.027,3.337,23.666
7061.5,2.73,0.715,-33.531,3.231,9.56,5.069,36.718,4.712,-3.865,-2.787,0.0,38.2,38.9,9.779,3.07,-3.513,-2.157,-3.398,-3.28,-3.253,26.75,0.0,266.84,,272.0,265.0,-3.063,3.022,3.351,23.676
7062.0,2.73,0.715,-33.531,3.231,9.56,5.049,36.67,4.722,-3.847,-2.779,0.0,38.203,38.905,9.779,3.07,-3.578,-2.226,-3.259,-3.405,-3.252,26.753,0.0,266.74,,272.0,265.0,-3.087,3.017,3.38,23.675
7062.5,2.73,0.715,-33.531,3.231,9.56,5.049,36.67,4.722,-3.847,-2.779,0.0,38.2,38.9,9.779,3.07,-3.223,-2.356,-3.217,-3.473,-3.252,26.753,0.0,266.74,,271.0,265.0,-3.117,3.013,3.389,23.672
7063.0,3.155,0.731,-35.209,3.121,9.579,5.049,36.67,4.722,-3.847,-2.779,0.0,38.2,38.9,9.583,3.241,-3.481,-2.384,-3.603,-3.557,-3.252,26.753,0.0,267.04,,271.0,265.0,-3.067,3.008,3.397,23.684
7063.5,3.155,0.731,-35.209,3.121,9.579,5.049,36.67,4.722,-3.847,-2.779,0.0,38.2,38.9,9.583,3.241,-3.612,-2.376,-3.727,-3.638,-3.252,26.753,0.0,267.04,,270.0,265.0,-3.256,3.011,3.384,23.697
7064.0,3.155,0.731,-35.209,3.121,9.579,5.049,36.67,4.722,-3.847,-2.779,0.0,38.2,38.9,9.583,3.241,-3.651,-2.504,-3.609,-3.595,-3.252,26.753,0.0,266.84,,270.0,265.0,-3.338,3.013,3.401,23.697
7064.5,3.155,0.731,-35.209,3.121,9.579,5.049,36.67,4.722,-3.847,-2.779,0.0,38.2,38.9,9.583,3.241,-3.688,-2.477,-3.407,-3.538,-3.252,26.753,0.0,266.84,,269.0,265.0,-3.34,3.015,3.393,23.661
7065.0,3.155,0.731,-35.209,3.121,9.579,5.035,36.736,4.743,-3.799,-2.791,0.0,38.195,38.853,9.583,3.241,-3.555,-2.329,-3.247,-3.44,-3.253,26.753,0.0,264.74,,269.0,265.0,-3.277,3.018,3.361,23.659
7065.5,3.155,0.731,-35.209,3.121,9.579,5.035,36.736,4.743,-3.799,-2.791,0.0,38.2,38.9,9.583,3.241,-3.717,-2.327,-3.531,-3.449,-3.253,26.753,0.0,264.74,,269.0,265.0,-3.143,3.02,3.377,23.688
7066.0,3.155,0.731,-35.209,3.121,9.579,5.035,36.736,4.743,-3.799,-2.791,0.0,38.2,38.9,9.583,3.241,-3.447,-2.35,-3.475,-3.507,-3.253,26.753,0.0,264.34,,269.0,265.0,-3.256,3.022,3.358,23.698
7066.5,3.037,0.708,-35.209,3.237,9.562,5.035,36.736,4.743,-3.799,-2.791,0.0,38.2,38.9,9.594,3.051,-3.219,-2.339,-3.405,-3.182,-3.253,26.753,0.0,264.34,,269.0,265.0,-3.195,3.024,3.359,23.727
7067.0,3.037,0.708,-35.209,3.237,9.562,5.035,36.736,4.743,-3.799,-2.791,0.0,38.2,38.9,9.594,3.051,-2.372,-2.287,-2.736,-2.951,-3.253,26.753,0.0,264.54,,269.0,265.0,-3.036,3.024,3.358,23.737
7067.5,3.037,0.708,-35.209,3.237,9.562,5.035,36.736,4.743,-3.799,-2.791,0.0,38.2,38.9,9.594,3.051,-2.777,-2.203,-2.83,-2.963,-3.253,26.753,0.0,264.54,,269.0,265.0,-2.587,3.025,3.367,23.706
7068.0,3.037,0.708,-35.209,3.237,9.562,5.035,36.736,4.743,-3.799,-2.791,0.0,38.2,38.9,9.594,3.051,-3.215,-2.184,-2.855,-3.179,-3.253,26.753,0.0,262.94,,269.0,265.0,-2.693,3.025,3.369,23.682
7068.5,3.037,0.708,-35.209,3.237,9.562,5.009,36.617,4.697,-3.837,-2.783,0.0,38.208,38.919,9.594,3.051,-3.324,-2.206,-3.03,-3.276,-3.257,26.75,0.0,262.94,,270.0,265.0,-2.858,3.025,3.394,23.647
7069.0,3.037,0.708,-35.209,3.237,9.562,5.009,36.617,4.697,-3.837,-2.783,0.0,38.2,38.9,9.594,3.051,-3.344,-2.29,-3.093,-3.41,-3.257,26.75,0.0,262.84,,270.0,265.0,-2.959,3.025,3.418,23.615
7069.5,2.387,0.657,-34.225,3.175,9.494,5.009,36.617,4.697,-3.837,-2.783,0.0,38.2,38.9,9.617,3.151,-3.045,-2.278,-3.14,-3.383,-3.257,26.75,0.0,262.84,,271.0,265.0,-3.034,3.025,3.45,23.628
7070.0,2.387,0.657,-34.225,3.175,9.494,5.009,36.617,4.697,-3.837,-2.783,0.0,38.2,38.9,9.617,3.151,-3.24,-2.272,-3.343,-3.447,-3.257,26.75,0.0,262.44,,271.0,265.0,-2.961,3.015,3.427,23.639
7070.5,2.387,0.657,-34.225,3.175,9.494,5.009,36.617,4.697,-3.837,-2.783,0.0,38.2,38.9,9.617,3.151,-3.283,-2.046,-3.053,-3.06,-3.257,26.75,0.0,262.44,,272.0,265.0,-3.076,3.005,3.432,23.648
7071.0,2.387,0.657,-34.225,3.175,9.494,5.009,36.617,4.697,-3.837,-2.783,0.0,38.2,38.9,9.617,3.151,-3.367,-2.173,-2.946,-3.251,-3.257,26.75,0.0,263.44,,272.0,265.0,-2.861,2.995,3.443,23.717
7071.5,2.387,0.657,-34.225,3.175,9.494,5.04,36.697,4.703,-3.749,-2.782,0.0,38.215,38.937,9.617,3.151,-3.005,-2.134,-3.044,-3.255,-3.256,26.759,0.0,263.44,,273.0,265.0,-2.934,2.985,3.462,23.736
7072.0,2.387,0.657,-34.225,3.175,9.494,5.04,36.697,4.703,-3.749,-2.782,0.0,38.2,38.9,9.617,3.151,-3.009,-2.18,-3.209,-3.155,-3.256,26.759,0.0,263.54,,273.0,265.0,-2.859,2.975,3.457,23.78
7072.5,3.064,0.848,-34.165,3.177,9.535,5.04,36.697,4.703,-3.749,-2.782,0.0,38.2,38.9,9.643,3.163,-3.153,-2.11,-3.168,-3.107,-3.256,26.759,0.0,263.54,,274.0,265.0,-2.888,2.965,3.47,23.778
7073.0,3.064,0.848,-34.165,3.177,9.535,5.04,36.697,4.703,-3.749,-2.782,0.0,38.2,38.9,9.643,3.163,-3.446,-2.172,-3.313,-3.289,-3.256,26.759,0.0,263.44,,274.0,265.0,-2.884,2.967,3.489,23.728
7073.5,3.064,0.848,-34.165,3.177,9.535,5.04,36.697,4.703,-3.749,-2.782,0.0,38.2,38.9,9.643,3.163,-3.532,-2.286,-3.084,-3.345,-3.256,26.759,0.0,263.44,,275.0,265.0,-3.055,2.968,3.489,23.772
7074.0,3.064,0.848,-34.165,3.177,9.535,5.04,36.697,4.703,-3.749,-2.782,0.0,38.2,38.9,9.643,3.163,-2.839,-2.241,-2.924,-3.325,-3.256,26.759,0.0,267.24,,275.0,265.0,-3.062,2.97,3.473,23.832
7074.5,3.064,0.848,-34.165,3.177,9.535,5.04,36.697,4.703,-3.749,-2.782,0.0,38.2,38.9,9.643,3.163,-3.591,-2.363,-3.203,-3.548,-3.256,26.759,0.0,267.24,,274.0,265.0,-2.832,2.971,3.488,23.895
7075.0,3.064,0.848,-34.165,3.177,9.535,5.074,36.701,4.687,-3.721,-2.794,0.0,38.222,39.001,9.643,3.163,-3.59,-2.477,-3.074,-3.645,-3.246,26.755,0.0,266.44,,274.0,265.0,-3.176,2.973,3.496,23.919
7075.5,3.064,0.848,-34.165,3.177,9.535,5.074,36.701,4.687,-3.721,-2.794,0.0,38.2,39.0,9.643,3.163,-3.425,-2.466,-2.948,-3.48,-3.246,26.755,0.0,266.44,,273.0,265.0,-3.196,2.974,3.483,23.93
7076.0,3.103,0.78,-35.176,3.168,9.589,5.074,36.701,4.687,-3.721,-2.794,0.0,38.2,39.0,9.518,3.097,-2.952,-2.333,-3.014,-3.444,-3.246,26.755,0.0,266.94,,273.0,265.0,-3.08,2.976,3.445,23.909
7076.5,3.103,0.78,-35.176,3.168,9.589,5.074,36.701,4.687,-3.721,-2.794,0.0,38.2,39.0,9.518,3.097,-3.078,-2.341,-3.119,-3.32,-3.246,26.755,0.0,266.94,,272.0,265.0,-2.936,2.978,3.442,23.906
7077.0,3.103,0.78,-35.176,3.168,9.589,5.074,36.701,4.687,-3.721,-2.794,0.0,38.2,39.0,9.518,3.097,-3.38,-2.3,-3.093,-3.291,-3.246,26.755,0.0,266.84,,272.0,265.0,-2.965,2.98,3.427,23.884
7077.5,3.103,0.78,-35.176,3.168,9.589,5.074,36.701,4.687,-3.721,-2.794,0.0,38.2,39.0,9.518,3.097,-3.391,-2.31,-2.97,-3.407,-3.246,26.755,0.0,266.84,,271.0,265.0,-3.016,2.982,3.416,23.913
7078.0,3.103,0.78,-35.176,3.168,9.589,5.103,36.688,4.701,-3.693,-2.795,0.0,38.224,38.984,9.518,3.097,-3.099,-2.315,-3.035,-3.393,-3.252,26.761,0.0,266.64,,271.0,265.0,-3.019,2.984,3.42,23.916
7078.5,3.103,0.78,-35.176,3.168,9.589,5.103,36.688,4.701,-3.693,-2.795,0.0,38.2,39.0,9.518,3.097,-2.914,-2.24,-3.163,-3.334,-3.252,26.761,0.0,266.64,,270.0,265.0,-2.961,2.986,3.421,23.949
7079.0,3.553,0.827,-35.209,3.191,9.598,5.103,36.688,4.701,-3.693,-2.795,0.0,38.2,39.0,9.423,3.152,-3.175,-2.266,-3.259,-3.31,-3.252,26.761,0.0,267.24,,270.0,265.0,-2.913,2.988,3.414,23.946
7079.5,3.553,0.827,-35.209,3.191,9.598,5.103,36.688,4.701,-3.693,-2.795,0.0,38.2,39.0,9.423,3.152,-3.246,-2.105,-3.101,-3.089,-3.252,26.761,0.0,267.24,,269.0,265.0,-3.003,2.997,3.439,24.008
7080.0,3.553,0.827,-35.209,3.191,9.598,5.103,36.688,4.701,-3.693,-2.795,0.0,38.2,39.0,9.423,3.152,-3.108,-2.144,-2.728,-3.195,-3.252,26.761,0.0,267.24,,269.0,265.0,-2.885,3.006,3.44,24.048
7080.5,3.553,0.827,-35.209,3.191,9.598,5.103,36.688,4.701,-3.693,-2.795,0.0,38.2,39.0,9.423,3.152,-3.248,-2.252,-3.013,-3.348,-3.252,26.761,0.0,267.24,,268.0,265.0,-2.794,3.015,3.474,24.073
7081.0,3.553,0.827,-35.209,3.191,9.598,5.103,36.688,4.701,-3.693,-2.795,0.0,38.2,39.0,9.423,3.152,-3.118,-2.292,-3.162,-3.423,-3.252,26.761,0.0,264.04,,268.0,265.0,-2.965,3.024,3.477,24.093
7081.5,3.553,0.827,-35.209,3.191,9.598,5.098,36.715,4.681,-3.665,-2.781,0.0,38.242,39.118,9.423,3.152,-3.222,-2.313,-3.231,-3.327,-3.244,26.766,0.0,264.04,,268.0,265.0,-2.999,3.033,3.468,24.066
7082.0,3.553,0.827,-35.209,3.191,9.598,5.098,36.715,4.681,-3.665,-2.781,0.0,38.2,39.1,9.423,3.152,-3.321,-2.276,-3.358,-3.403,-3.244,26.766,0.0,263.84,,268.0,265.0,-3.023,3.041,3.454,24.031
7082.5,2.563,0.702,-34.127,3.26,9.544,5.098,36.715,4.681,-3.665,-2.781,0.0,38.2,39.1,9.641,3.072,-3.526,-2.383,-3.318,-3.473,-3.244,26.766,0.0,263.84,,269.0,265.0,-3.089,3.05,3.454,23.989
7083.0,2.563,0.702,-34.127,3.26,9.544,5.098,36.715,4.681,-3.665,-2.781,0.0,38.2,39.1,9.641,3.072,-3.568,-2.276,-3.595,-3.462,-3.244,26.766,0.0,263.94,,269.0,265.0,-3.175,3.042,3.461,23.994
7083.5,2.563,0.702,-34.127,3.26,9.544,5.098,36.715,4.681,-3.665,-2.781,0.0,38.2,39.1,9.641,3.072,-3.589,-2.403,-3.413,-3.442,-3.244,26.766,0.0,263.94,,270.0,265.0,-3.225,3.034,3.44,24.014
7084.0,2.563,0.702,-34.127,3.26,9.544,5.098,36.715,4.681,-3.665,-2.781,0.0,38.2,39.1,9.641,3.072,-3.391,-2.363,-3.001,-3.381,-3.244,26.766,0.0,261.34,,270.0,265.0,-3.212,3.026,3.442,24.053
7084.5,2.563,0.702,-34.127,3.26,9.544,5.094,36.763,4.715,-3.649,-2.782,0.0,38.257,39.074,9.641,3.072,-2.681,-2.292,-2.884,-3.239,-3.245,26.769,0.0,261.34,,271.0,265.0,-3.034,3.019,3.419,24.096
7085.0,2.563,0.702,-34.127,3.26,9.544,5.094,36.763,4.715,-3.649,-2.782,0.0,38.3,39.1,9.641,3.072,-3.263,-2.361,-3.176,-3.518,-3.245,26.769,0.0,261.34,,271.0,265.0,-2.774,3.011,3.421,24.124
7085.5,2.789,0.63,-35.209,3.22,9.595,5.094,36.763,4.715,-3.649,-2.782,0.0,38.3,39.1,9.564,3.23,-3.448,-2.429,-3.241,-3.459,-3.245,26.769,0.0,261.34,,272.0,265.0,-3.08,3.004,3.423,24.144
7086.0,2.789,0.63,-35.209,3.22,9.595,5.094,36.763,4.715,-3.649,-2.782,0.0,38.3,39.1,9.564,3.23,-3.42,-2.332,-3.028,-3.241,-3.245,26.769,0.0,261.94,,272.0,265.0,-3.144,3.0,3.43,24.177
7086.5,2.789,0.63,-35.209,3.22,9.595,5.094,36.763,4.715,-3.649,-2.782,0.0,38.3,39.1,9.564,3.23,-3.39,-2.137,-2.952,-3.222,-3.245,26.769,0.0,261.94,,273.0,265.0,-3.005,2.997,3.421,24.212
7087.0,2.789,0.63,-35.209,3.22,9.595,5.094,36.763,4.715,-3.649,-2.782,0.0,38.3,39.1,9.564,3.23,-3.358,-2.179,-3.127,-3.303,-3.245,26.769,0.0,264.84,,273.0,265.0,-2.925,2.993,3.419,24.162
7087.5,2.789,0.63,-35.209,3.22,9.595,5.032,36.728,4.733,-3.631,-2.765,0.0,38.266,39.149,9.564,3.23,-2.923,-2.235,-3.172,-3.232,-3.238,26.779,0.0,264.84,,273.0,265.0,-2.991,2.99,3.43,24.096
7088.0,2.789,0.63,-35.209,3.22,9.595,5.032,36.728,4.733,-3.631,-2.765,0.0,38.3,39.1,9.564,3.23,-3.136,-2.105,-3.091,-3.012,-3.238,26.779,0.0,264.84,,273.0,265.0,-2.891,2.987,3.451,24.121
7088.5,2.789,0.63,-35.209,3.22,9.595,5.032,36.728,4.733,-3.631,-2.765,0.0,38.3,39.1,9.564,3.23,-3.162,-2.179,-3.09,-3.279,-3.238,26.779,0.0,264.84,,273.0,265.0,-2.927,2.98,3.451,24.147
7089.0,3.223,0.771,-35.209,3.172,9.634,5.032,36.728,4.733,-3.631,-2.765,0.0,38.3,39.1,9.391,3.209,-2.845,-2.2,-3.129,-3.251,-3.238,26.779,0.0,264.74,,273.0,265.0,-2.927,2.98,3.456,24.163
7089.5,3.223,0.771,-35.209,3.172,9.634,5.032,36.728,4.733,-3.631,-2.765,0.0,38.3,39.1,9.391,3.209,-3.175,-2.265,-3.09,-3.256,-3.238,26.779,0.0,264.74,,273.0,265.0,-2.856,2.984,3.494,24.096
7090.0,3.223,0.771,-35.209,3.172,9.634,5.032,36.728,4.733,-3.631,-2.765,0.0,38.3,39.1,9.391,3.209,-3.255,-2.065,-2.921,-3.143,-3.238,26.779,0.0,265.54,,273.0,265.0,-2.946,2.988,3.489,24.053
7090.5,3.223,0.771,-35.209,3.172,9.634,5.032,36.728,4.733,-3.631,-2.765,0.0,38.3,39.1,9.391,3.209,-3.416,-2.061,-3.303,-3.211,-3.238,26.779,0.0,265.54,,273.0,265.0,-2.846,2.992,3.494,23.981
7091.0,3.223,0.771,-35.209,3.172,9.634,5.008,36.711,4.742,-3.605,-2.781,0.0,38.285,39.135,9.391,3.209,-3.408,-2.297,-2.986,-3.335,-3.247,26.773,0.0,267.04,,273.0,265.0,-2.998,2.996,3.514,23.89
7091.5,3.223,0.771,-35.209,3.172,9.634,5.008,36.711,4.742,-3.605,-2.781,0.0,38.3,39.1,9.391,3.209,-3.597,-2.216,-3.512,-3.421,-3.247,26.773,0.0,267.04,,272.0,265.0,-3.007,3.0,3.516,23.823
7092.0,3.214,0.787,-35.127,3.181,9.594,5.008,36.711,4.742,-3.605,-2.781,0.0,38.3,39.1,9.637,3.324,-3.03,-2.512,-2.731,-3.312,-3.247,26.773,0.0,267.34,,272.0,265.0,-3.186,3.003,3.483,23.821
7092.5,3.214,0.787,-35.127,3.181,9.594,5.008,36.711,4.742,-3.605,-2.781,0.0,38.3,39.1,9.637,3.324,-2.854,-2.264,-2.468,-3.099,-3.247,26.773,0.0,267.34,,271.0,265.0,-2.896,3.007,3.475,23.805
7093.0,3.214,0.787,-35.127,3.181,9.594,5.008,36.711,4.742,-3.605,-2.781,0.0,38.3,39.1,9.637,3.324,-2.68,-2.138,-2.687,-3.162,-3.247,26.773,0.0,267.34,,271.0,265.0,-2.671,3.01,3.433,23.828
7093.5,3.214,0.787,-35.127,3.181,9.594,5.008,36.711,4.742,-3.605,-2.781,0.0,38.3,39.1,9.637,3.324,-2.878,-2.174,-2.992,-3.271,-3.247,26.773,0.0,267.34,,270.0,265.0,-2.667,3.013,3.444,23.823
7094.0,3.214,0.787,-35.127,3.181,9.594,5.07,36.71,4.714,-3.603,-2.762,0.0,38.291,39.118,9.637,3.324,-2.924,-2.214,-2.951,-3.069,-3.243,26.781,0.0,266.74,,270.0,265.0,-2.829,3.017,3.462,23.839
7094.5,3.214,0.787,-35.127,3.181,9.594,5.07,36.71,4.714,-3.603,-2.762,0.0,38.3,39.1,9.637,3.324,-3.045,-2.123,-2.6,-3.043,-3.243,26.781,0.0,266.74,,269.0,265.0,-2.789,3.02,3.469,23.86
7095.0,3.214,0.787,-35.127,3.181,9.594,5.07,36.71,4.714,-3.603,-2.762,0.0,38.3,39.1,9.637,3.324,-2.894,-1.969,-2.573,-3.017,-3.243,26.781,0.0,266.74,,269.0,265.0,-2.703,3.023,3.485,23.859
7095.5,2.851,0.72,-34.461,3.116,9.498,5.07,36.71,4.714,-3.603,-2.762,0.0,38.3,39.1,9.691,3.188,-2.818,-2.162,-2.872,-3.244,-3.243,26.781,0.0,266.74,,268.0,265.0,-2.613,3.026,3.494,23.869
7096.0,2.851,0.72,-34.461,3.116,9.498,5.07,36.71,4.714,-3.603,-2.762,0.0,38.3,39.1,9.691,3.188,-2.858,-2.232,-2.83,-3.308,-3.243,26.781,0.0,266.24,,268.0,265.0,-2.774,3.023,3.513,23.863
7096.5,2.851,0.72,-34.461,3.116,9.498,5.07,36.71,4.714,-3.603,-2.762,0.0,38.3,39.1,9.691,3.188,-3.142,-2.261,-3.005,-3.437,-3.243,26.781,0.0,266.24,,267.0,265.0,-2.807,3.021,3.535,23.875
7097.0,2.851,0.72,-34.461,3.116,9.498,5.07,36.71,4.714,-3.603,-2.762,0.0,38.3,39.1,9.691,3.188,-3.09,-2.364,-2.899,-3.341,-3.243,26.781,0.0,263.24,,267.0,265.0,-2.961,3.018,3.526,23.905
7097.5,2.851,0.72,-34.461,3.116,9.498,5.098,36.765,4.711,-3.55,-2.797,0.0,38.31,39.197,9.691,3.188,-3.142,-2.198,-2.642,-3.092,-3.25,26.793,0.0,263.24,,268.0,265.0,-2.924,3.015,3.522,23.906
7098.0,2.851,0.72,-34.461,3.116,9.498,5.098,36.765,4.711,-3.55,-2.797,0.0,38.3,39.2,9.691,3.188,-2.826,-2.143,-2.65,-3.138,-3.25,26.793,0.0,263.34,,268.0,265.0,-2.769,3.012,3.49,23.873
7098.5,3.194,0.793,-34.569,3.222,9.544,5.098,36.765,4.711,-3.55,-2.797,0.0,38.3,39.2,9.608,2.985,-3.009,-2.409,-2.628,-3.419,-3.25,26.793,0.0,263.34,,269.0,265.0,-2.689,3.01,3.496,23.833
7099.0,3.194,0.793,-34.569,3.222,9.544,5.098,36.765,4.711,-3.55,-2.797,0.0,38.3,39.2,9.608,2.985,-3.02,-2.385,-2.635,-3.31,-3.25,26.793,0.0,263.34,,269.0,265.0,-2.866,3.016,3.49,23.859
7099.5,3.194,0.793,-34.569,3.222,9.544,5.098,36.765,4.711,-3.55,-2.797,0.0,38.3,39.2,9.608,2.985,-2.996,-2.022,-2.529,-3.088,-3.25,26.793,0.0,263.34,,270.0,265.0,-2.837,3.016,3.481,23.879
7100.0,3.194,0.793,-34.569,3.222,9.544,5.098,36.765,4.711,-3.55,-2.797,0.0,38.3,39.2,9.608,2.985,-3.303,-2.26,-2.692,-3.298,-3.25,26.793,0.0,262.34,,270.0,265.0,-2.659,3.019,3.481,23.897
7100.5,3.194,0.793,-34.569,3.222,9.544,5.107,36.729,4.688,-3.517,-2.78,0.0,38.332,39.24,9.608,2.985,-2.924,-2.305,-2.656,-3.35,-3.234,26.807,0.0,262.34,,271.0,265.0,-2.888,3.021,3.476,23.95
7101.0,3.194,0.793,-34.569,3.222,9.544,5.107,36.729,4.688,-3.517,-2.78,0.0,38.3,39.2,9.608,2.985,-2.712,-2.225,-2.775,-3.223,-3.234,26.807,0.0,262.24,,271.0,265.0,-2.809,3.024,3.486,23.998
7101.5,3.194,0.793,-34.569,3.222,9.544,5.107,36.729,4.688,-3.517,-2.78,0.0,38.3,39.2,9.608,2.985,-2.931,-2.147,-2.565,-2.93,-3.234,26.807,0.0,262.24,,272.0,265.0,-2.734,3.027,3.5,24.029
7102.0,3.488,0.832,-35.209,3.162,9.567,5.107,36.729,4.688,-3.517,-2.78,0.0,38.3,39.2,9.525,3.191,-3.031,-1.978,-2.739,-3.034,-3.234,26.807,0.0,262.54,,272.0,265.0,-2.643,3.03,3.494,24.043
7102.5,3.488,0.832,-35.209,3.162,9.567,5.107,36.729,4.688,-3.517,-2.78,0.0,38.3,39.2,9.525,3.191,-3.186,-2.156,-2.663,-3.218,-3.234,26.807,0.0,262.54,,273.0,265.0,-2.695,3.037,3.504,24.111
7103.0,3.488,0.832,-35.209,3.162,9.567,5.107,36.729,4.688,-3.517,-2.78,0.0,38.3,39.2,9.525,3.191,-3.336,-2.269,-2.887,-3.332,-3.234,26.807,0.0,264.54,,273.0,265.0,-2.805,3.045,3.535,24.142
7103.5,3.488,0.832,-35.209,3.162,9.567,5.107,36.729,4.688,-3.517,-2.78,0.0,38.3,39.2,9.525,3.191,-2.885,-2.131,-2.988,-3.078,-3.234,26.807,0.0,264.54,,273.0,265.0,-2.956,3.052,3.554,24.181
7104.0,3.488,0.832,-35.209,3.162,9.567,5.131,36.802,4.725,-3.481,-2.784,0.0,38.344,39.267,9.525,3.191,-2.784,-2.058,-2.709,-2.874,-3.244,26.815,0.0,265.04,,273.0,265.0,-2.77,3.059,3.532,24.213
7104.5,3.488,0.832,-35.209,3.162,9.567,5.131,36.802,4.725,-3.481,-2.784,0.0,38.3,39.3,9.525,3.191,-3.149,-2.015,-2.707,-3.083,-3.244,26.815,0.0,265.04,,273.0,265.0,-2.606,3.066,3.53,24.208
7105.0,3.901,0.919,-35.209,3.146,9.609,5.131,36.802,4.725,-3.481,-2.784,0.0,38.3,39.3,9.58,3.263,-3.113,-2.18,-2.665,-3.264,-3.244,26.815,0.0,264.34,,273.0,265.0,-2.739,3.073,3.553,24.219
7105.5,3.901,0.919,-35.209,3.146,9.609,5.131,36.802,4.725,-3.481,-2.784,0.0,38.3,39.3,9.58,3.263,-3.339,-2.321,-2.911,-3.505,-3.244,26.815,0.0,264.34,,273.0,265.0,-2.806,3.087,3.551,24.094
7106.0,3.901,0.919,-35.209,3.146,9.609,5.131,36.802,4.725,-3.481,-2.784,0.0,38.3,39.3,9.58,3.263,-3.358,-2.435,-2.808,-3.628,-3.244,26.815,0.0,264.04,,273.0,265.0,-3.019,3.1,3.521,24.071
7106.5,3.901,0.919,-35.209,3.146,9.609,5.131,36.802,4.725,-3.481,-2.784,0.0,38.3,39.3,9.58,3.263,-3.528,-2.32,-3.148,-3.552,-3.244,26.815,0.0,264.04,,273.0,265.0,-3.057,3.113,3.522,24.095
7107.0,3.901,0.919,-35.209,3.146,9.609,5.077,36.797,4.734,-3.448,-2.777,0.0,38.364,39.34,9.58,3.263,-3.128,-2.36,-3.036,-3.364,-3.241,26.825,0.0,265.84,,273.0,265.0,-3.137,3.126,3.492,24.155
7107.5,3.901,0.919,-35.209,3.146,9.609,5.077,36.797,4.734,-3.448,-2.777,0.0,38.4,39.3,9.58,3.263,-2.99,-2.245,-2.967,-3.098,-3.241,26.825,0.0,265.84,,273.0,265.0,-2.972,3.139,3.471,24.135
7108.0,3.901,0.919,-35.209,3.146,9.609,5.077,36.797,4.734,-3.448,-2.777,0.0,38.4,39.3,9.58,3.263,-3.285,-2.162,-3.115,-3.199,-3.241,26.825,0.0,267.34,,273.0,265.0,-2.825,3.151,3.482,24.091
7108.5,2.636,0.719,-33.071,3.23,9.531,5.077,36.797,4.734,-3.448,-2.777,0.0,38.4,39.3,9.731,3.18,-3.424,-2.147,-2.87,-3.234,-3.241,26.825,0.0,267.34,,272.0,265.0,-2.94,3.164,3.46,24.068
7109.0,2.636,0.719,-33.071,3.23,9.531,5.077,36.797,4.734,-3.448,-2.777,0.0,38.4,39.3,9.731,3.18,-3.416,-2.011,-3.221,-3.186,-3.241,26.825,0.0,267.54,,272.0,265.0,-2.919,3.155,3.479,24.054
7109.5,2.636,0.719,-33.071,3.23,9.531,5.077,36.797,4.734,-3.448,-2.777,0.0,38.4,39.3,9.731,3.18,-3.166,-2.202,-2.864,-3.255,-3.241,26.825,0.0,267.54,,272.0,265.0,-2.958,3.146,3.485,24.069
7110.0,2.636,0.719,-33.071,3.23,9.531,5.077,36.797,4.734,-3.448,-2.777,0.0,38.4,39.3,9.731,3.18,-2.949,-2.272,-2.631,-3.178,-3.241,26.825,0.0,267.44,,271.0,265.0,-2.872,3.138,3.474,24.06
7110.5,2.636,0.719,-33.071,3.23,9.531,5.087,36.775,4.725,-3.475,-2.778,0.0,38.376,39.351,9.731,3.18,-3.21,-2.188,-2.822,-3.225,-3.241,26.835,0.0,267.44,,271.0,265.0,-2.758,3.13,3.486,24.047
7111.0,2.636,0.719,-33.071,3.23,9.531,5.087,36.775,4.725,-3.475,-2.778,0.0,38.4,39.4,9.731,3.18,-2.854,-2.164,-2.903,-3.126,-3.241,26.835,0.0,267.34,,270.0,265.0,-2.861,3.122,3.49,24.041
7111.5,3.827,0.888,-35.209,3.124,9.603,5.087,36.775,4.725,-3.475,-2.778,0.0,38.4,39.4,9.619,3.266,-2.829,-2.026,-2.729,-2.801,-3.241,26.835,0.0,267.34,,269.0,265.0,-2.762,3.114,3.481,24.133
7112.0,3.827,0.888,-35.209,3.124,9.603,5.087,36.775,4.725,-3.475,-2.778,0.0,38.4,39.4,9.619,3.266,-2.823,-1.977,-2.482,-2.938,-3.241,26.835,0.0,267.54,,269.0,265.0,-2.596,3.125,3.501,24.225
7112.5,3.827,0.888,-35.209,3.124,9.603,5.087,36.775,4.725,-3.475,-2.778,0.0,38.4,39.4,9.619,3.266,-3.081,-2.04,-2.825,-3.132,-3.241,26.835,0.0,267.54,,268.0,265.0,-2.555,3.137,3.547,24.336
7113.0,3.827,0.888,-35.209,3.124,9.603,5.087,36.775,4.725,-3.475,-2.778,0.0,38.4,39.4,9.619,3.266,-2.982,-2.189,-2.797,-3.27,-3.241,26.835,0.0,264.24,,268.0,265.0,-2.769,3.148,3.543,24.339
7113.5,3.827,0.888,-35.209,3.124,9.603,5.052,36.761,4.728,-3.443,-2.783,0.0,38.394,39.321,9.619,3.266,-2.895,-2.211,-2.868,-3.122,-3.24,26.84,0.0,264.24,,268.0,265.0,-2.81,3.159,3.549,24.364
7114.0,3.827,0.888,-35.209,3.124,9.603,5.052,36.761,4.728,-3.443,-2.783,0.0,38.4,39.3,9.619,3.266,-3.105,-2.043,-2.755,-3.056,-3.24,26.84,0.0,264.34,,268.0,265.0,-2.774,3.181,3.541,24.376
7114.5,2.495,0.654,-34.172,3.287,9.56,5.052,36.761,4.728,-3.443,-2.783,0.0,38.4,39.3,9.61,3.11,-3.331,-2.016,-3.263,-3.185,-3.24,26.84,0.0,264.34,,268.0,265.0,-2.74,3.181,3.558,24.409
7115.0,2.495,0.654,-34.172,3.287,9.56,5.052,36.761,4.728,-3.443,-2.783,0.0,38.4,39.3,9.61,3.11,-3.336,-2.318,-2.854,-3.38,-3.24,26.84,0.0,263.94,,268.0,265.0,-2.949,3.17,3.555,24.421
7115.5,2.495,0.654,-34.172,3.287,9.56,5.052,36.761,4.728,-3.443,-2.783,0.0,38.4,39.3,9.61,3.11,-2.687,-2.27,-2.554,-3.115,-3.24,26.84,0.0,263.94,,269.0,265.0,-2.972,3.159,3.547,24.519
7116.0,2.495,0.654,-34.172,3.287,9.56,5.052,36.761,4.728,-3.443,-2.783,0.0,38.4,39.3,9.61,3.11,-2.525,-2.118,-2.575,-2.816,-3.24,26.84,0.0,261.74,,269.0,265.0,-2.656,3.148,3.541,24.429
7116.5,2.495,0.654,-34.172,3.287,9.56,5.052,36.761,4.728,-3.443,-2.783,0.0,38.4,39.3,9.61,3.11,-2.816,-1.91,-2.34,-2.901,-3.24,26.84,0.0,261.74,,270.0,265.0,-2.509,3.137,3.538,24.38
7117.0,2.495,0.654,-34.172,3.287,9.56,5.049,36.743,4.74,-3.442,-2.773,0.0,38.419,39.359,9.61,3.11,-3.264,-2.188,-2.556,-3.218,-3.231,26.855,0.0,261.74,,270.0,265.0,-2.492,3.127,3.537,24.326
7117.5,2.495,0.654,-34.172,3.287,9.56,5.049,36.743,4.74,-3.442,-2.773,0.0,38.4,39.4,9.61,3.11,-2.648,-2.166,-2.659,-3.127,-3.231,26.855,0.0,261.74,,271.0,265.0,-2.807,3.116,3.549,24.295
7118.0,3.487,0.821,-35.209,3.221,9.59,5.049,36.743,4.74,-3.442,-2.773,0.0,38.4,39.4,9.558,3.143,-2.771,-2.03,-2.632,-2.865,-3.231,26.855,0.0,261.44,,271.0,265.0,-2.65,3.106,3.548,24.283
7118.5,3.487,0.821,-35.209,3.221,9.59,5.049,36.743,4.74,-3.442,-2.773,0.0,38.4,39.4,9.558,3.143,-3.119,-2.176,-2.828,-3.314,-3.231,26.855,0.0,261.44,,271.0,265.0,-2.575,3.112,3.531,24.282
7119.0,3.487,0.821,-35.209,3.221,9.59,5.049,36.743,4.74,-3.442,-2.773,0.0,38.4,39.4,9.558,3.143,-3.22,-2.439,-2.613,-3.38,-3.231,26.855,0.0,262.94,,272.0,265.0,-2.859,3.118,3.547,24.287
7119.5,3.487,0.821,-35.209,3.221,9.59,5.049,36.743,4.74,-3.442,-2.773,0.0,38.4,39.4,9.558,3.143,-3.058,-2.225,-2.358,-3.154,-3.231,26.855,0.0,262.94,,273.0,265.0,-2.913,3.125,3.552,24.308
7120.0,3.487,0.821,-35.209,3.221,9.59,5.084,36.779,4.736,-3.4,-2.771,0.0,38.432,39.393,9.558,3.143,-2.54,-2.193,-2.365,-3.143,-3.229,26.847,0.0,265.04,,273.0,265.0,-2.699,3.13,3.499,24.376
7120.5,3.487,0.821,-35.209,3.221,9.59,5.084,36.779,4.736,-3.4,-2.771,0.0,38.4,39.4,9.558,3.143,-2.579,-2.326,-2.248,-3.266,-3.229,26.847,0.0,265.04,,273.0,265.0,-2.56,3.136,3.502,24.19
7121.0,3.092,0.816,-34.394,3.186,9.514,5.084,36.779,4.736,-3.4,-2.771,0.0,38.4,39.4,9.699,3.205,-2.894,-2.497,-2.308,-3.463,-3.229,26.847,0.0,265.04,,273.0,265.0,-2.605,3.142,3.502,24.141
7121.5,3.092,0.816,-34.394,3.186,9.514,5.084,36.779,4.736,-3.4,-2.771,0.0,38.4,39.4,9.699,3.205,-2.384,-2.401,-2.246,-2.997,-3.229,26.847,0.0,265.04,,273.0,265.0,-2.79,3.141,3.476,24.122
7122.0,3.092,0.816,-34.394,3.186,9.514,5.084,36.779,4.736,-3.4,-2.771,0.0,38.4,39.4,9.699,3.205,-2.67,-2.18,-2.079,-2.964,-3.229,26.847,0.0,265.04,,273.0,265.0,-2.507,3.14,3.429,24.181
7122.5,3.092,0.816,-34.394,3.186,9.514,5.084,36.779,4.736,-3.4,-2.771,0.0,38.4,39.4,9.699,3.205,-2.937,-2.357,-2.323,-3.31,-3.229,26.847,0.0,265.04,,273.0,265.0,-2.473,3.14,3.426,24.177
7123.0,3.092,0.816,-34.394,3.186,9.514,5.084,36.779,4.736,-3.4,-2.771,0.0,38.4,39.4,9.699,3.205,-2.845,-2.38,-2.389,-3.416,-3.229,26.847,0.0,266.84,,273.0,265.0,-2.732,3.139,3.437,24.13
7123.5,3.092,0.816,-34.394,3.186,9.514,5.089,36.75,4.719,-3.385,-2.786,0.0,38.449,39.451,9.699,3.205,-2.555,-2.378,-2.378,-3.454,-3.233,26.854,0.0,266.84,,273.0,265.0,-2.757,3.138,3.438,23.927
7124.0,3.092,0.816,-34.394,3.186,9.514,5.089,36.75,4.719,-3.385,-2.786,0.0,38.4,39.5,9.699,3.205,-2.794,-2.387,-2.441,-3.49,-3.233,26.854,0.0,266.74,,272.0,265.0,-2.691,3.137,3.419,23.853
7124.5,3.044,0.735,-35.209,3.181,9.6,5.089,36.75,4.719,-3.385,-2.786,0.0,38.4,39.5,9.547,3.098,-2.941,-2.097,-2.404,-3.146,-3.233,26.854,0.0,266.74,,271.0,265.0,-2.778,3.137,3.412,23.826
7125.0,3.044,0.735,-35.209,3.181,9.6,5.089,36.75,4.719,-3.385,-2.786,0.0,38.4,39.5,9.547,3.098,-3.033,-2.274,-2.228,-3.282,-3.233,26.854,0.0,267.14,,271.0,265.0,-2.647,3.135,3.438,23.839
7125.5,3.044,0.735,-35.209,3.181,9.6,5.089,36.75,4.719,-3.385,-2.786,0.0,38.4,39.5,9.547,3.098,-3.3,-2.333,-2.466,-3.418,-3.233,26.854,0.0,267.14,,270.0,265.0,-2.704,3.134,3.421,23.962
7126.0,3.044,0.735,-35.209,3.181,9.6,5.089,36.75,4.719,-3.385,-2.786,0.0,38.4,39.5,9.547,3.098,-3.033,-2.395,-2.27,-3.395,-3.233,26.854,0.0,266.14,,270.0,265.0,-2.879,3.132,3.422,23.996
7126.5,3.044,0.735,-35.209,3.181,9.6,5.092,36.799,4.733,-3.354,-2.78,0.0,38.458,39.46,9.547,3.098,-2.418,-2.288,-2.408,-3.302,-3.223,26.854,0.0,266.14,,269.0,265.0,-2.773,3.131,3.426,24.07
7127.0,3.044,0.735,-35.209,3.181,9.6,5.092,36.799,4.733,-3.354,-2.78,0.0,38.5,39.5,9.547,3.098,-2.829,-2.339,-2.588,-3.44,-3.223,26.854,0.0,265.74,,269.0,265.0,-2.604,3.129,3.409,24.066
7127.5,2.439,0.629,-34.23,3.185,9.599,5.092,36.799,4.733,-3.354,-2.78,0.0,38.5,39.5,9.726,3.114,-2.957,-2.457,-2.589,-3.556,-3.223,26.854,0.0,265.74,,269.0,265.0,-2.799,3.128,3.415,24.054
7128.0,2.439,0.629,-34.23,3.185,9.599,5.092,36.799,4.733,-3.354,-2.78,0.0,38.5,39.5,9.726,3.114,-3.213,-2.145,-2.608,-3.187,-3.223,26.854,0.0,265.64,,269.0,265.0,-2.89,3.117,3.408,24.097
7128.5,2.439,0.629,-34.23,3.185,9.599,5.092,36.799,4.733,-3.354,-2.78,0.0,38.5,39.5,9.726,3.114,-2.902,-2.195,-2.335,-3.165,-3.223,26.854,0.0,265.64,,269.0,265.0,-2.788,3.105,3.393,24.039
7129.0,2.439,0.629,-34.23,3.185,9.599,5.092,36.799,4.733,-3.354,-2.78,0.0,38.5,39.5,9.726,3.114,-2.507,-2.277,-2.448,-3.258,-3.223,26.854,0.0,262.74,,269.0,265.0,-2.649,3.094,3.393,24.022
7129.5,2.439,0.629,-34.23,3.185,9.599,5.086,36.785,4.72,-3.344,-2.784,0.0,38.47,39.448,9.726,3.114,-2.92,-2.402,-2.505,-3.29,-3.222,26.86,0.0,262.74,,270.0,265.0,-2.623,3.084,3.395,24.06
7130.0,2.439,0.629,-34.23,3.185,9.599,5.086,36.785,4.72,-3.344,-2.784,0.0,38.5,39.4,9.726,3.114,-3.093,-2.244,-2.639,-3.217,-3.222,26.86,0.0,262.84,,270.0,265.0,-2.779,3.073,3.402,24.034
7130.5,2.439,0.629,-34.23,3.185,9.599,5.086,36.785,4.72,-3.344,-2.784,0.0,38.5,39.4,9.726,3.114,-3.186,-2.196,-2.439,-3.185,-3.222,26.86,0.0,262.84,,271.0,265.0,-2.798,3.063,3.412,24.075
7131.0,3.86,0.9,-35.209,3.215,9.639,5.086,36.785,4.72,-3.344,-2.784,0.0,38.5,39.4,9.572,3.165,-2.551,-2.215,-2.348,-3.155,-3.222,26.86,0.0,263.04,,271.0,265.0,-2.752,3.053,3.412,24.104
7131.5,3.86,0.9,-35.209,3.215,9.639,5.086,36.785,4.72,-3.344,-2.784,0.0,38.5,39.4,9.572,3.165,-2.629,-2.206,-2.653,-3.23,-3.222,26.86,0.0,263.04,,271.0,265.0,-2.567,3.066,3.439,24.135
7132.0,3.86,0.9,-35.209,3.215,9.639,5.086,36.785,4.72,-3.344,-2.784,0.0,38.5,39.4,9.572,3.165,-3.105,-2.278,-2.621,-3.17,-3.222,26.86,0.0,265.24,,272.0,265.0,-2.679,3.079,3.433,24.152
7132.5,3.86,0.9,-35.209,3.215,9.639,5.086,36.785,4.72,-3.344,-2.784,0.0,38.5,39.4,9.572,3.165,-3.146,-2.194,-2.371,-3.236,-3.222,26.86,0.0,265.24,,272.0,265.0,-2.794,3.092,3.423,24.162
7133.0,3.86,0.9,-35.209,3.215,9.639,5.109,36.806,4.721,-3.325,-2.764,0.0,38.475,39.451,9.572,3.165,-2.574,-2.358,-2.277,-3.418,-3.22,26.861,0.0,265.34,,272.0,265.0,-2.737,3.104,3.434,24.201
7133.5,3.86,0.9,-35.209,3.215,9.639,5.109,36.806,4.721,-3.325,-2.764,0.0,38.5,39.5,9.572,3.165,-2.79,-2.429,-2.464,-3.538,-3.22,26.861,0.0,265.34,,272.0,265.0,-2.657,3.117,3.424,24.202
7134.0,2.961,0.7,-35.209,3.239,9.635,5.109,36.806,4.721,-3.325,-2.764,0.0,38.5,39.5,9.603,3.114,-2.762,-2.428,-2.604,-3.501,-3.22,26.861,0.0,265.44,,272.0,265.0,-2.806,3.129,3.413,24.206
7134.5,2.961,0.7,-35.209,3.239,9.635,5.109,36.806,4.721,-3.325,-2.764,0.0,38.5,39.5,9.603,3.114,-3.354,-2.486,-2.832,-3.609,-3.22,26.861,0.0,265.44,,272.0,265.0,-2.824,3.126,3.401,24.175
7135.0,2.961,0.7,-35.209,3.239,9.635,5.109,36.806,4.721,-3.325,-2.764,0.0,38.5,39.5,9.603,3.114,-2.866,-2.651,-2.344,-3.578,-3.22,26.861,0.0,265.24,,272.0,265.0,-3.07,3.123,3.357,24.196
7135.5,2.961,0.7,-35.209,3.239,9.635,5.109,36.806,4.721,-3.325,-2.764,0.0,38.5,39.5,9.603,3.114,-2.161,-2.488,-1.956,-3.367,-3.22,26.861,0.0,265.24,,272.0,265.0,-2.86,3.121,3.31,24.194
7136.0,2.961,0.7,-35.209,3.239,9.635,5.072,36.774,4.724,-3.343,-2.762,0.0,38.491,39.451,9.603,3.114,-2.82,-2.434,-2.397,-3.52,-3.223,26.868,0.0,265.94,,272.0,265.0,-2.493,3.118,3.327,24.255
7136.5,2.961,0.7,-35.209,3.239,9.635,5.072,36.774,4.724,-3.343,-2.762,0.0,38.5,39.5,9.603,3.114,-2.599,-2.472,-2.422,-3.377,-3.223,26.868,0.0,265.94,,272.0,265.0,-2.793,3.115,3.312,24.31
7137.0,2.961,0.7,-35.209,3.239,9.635,5.072,36.774,4.724,-3.343,-2.762,0.0,38.5,39.5,9.603,3.114,-2.803,-2.452,-2.407,-3.15,-3.223,26.868,0.0,265.44,,272.0,265.0,-2.717,3.113,3.324,24.318
7137.5,2.796,0.676,-35.209,3.19,9.659,5.072,36.774,4.724,-3.343,-2.762,0.0,38.5,39.5,9.533,3.177,-2.874,-2.389,-2.487,-3.294,-3.223,26.868,0.0,265.44,,272.0,265.0,-2.703,3.11,3.288,24.309
7138.0,2.796,0.676,-35.209,3.19,9.659,5.072,36.774,4.724,-3.343,-2.762,0.0,38.5,39.5,9.533,3.177,-3.128,-2.381,-2.365,-3.312,-3.223,26.868,0.0,265.74,,272.0,265.0,-2.761,3.105,3.306,24.292
7138.5,2.796,0.676,-35.209,3.19,9.659,5.072,36.774,4.724,-3.343,-2.762,0.0,38.5,39.5,9.533,3.177,-3.197,-2.489,-2.536,-3.481,-3.223,26.868,0.0,265.74,,272.0,265.0,-2.797,3.1,3.335,24.345
7139.0,2.796,0.676,-35.209,3.19,9.659,5.072,36.774,4.724,-3.343,-2.762,0.0,38.5,39.5,9.533,3.177,-2.728,-2.416,-2.362,-3.37,-3.223,26.868,0.0,265.44,,272.0,265.0,-2.926,3.095,3.323,24.322
7139.5,2.796,0.676,-35.209,3.19,9.659,5.081,36.801,4.729,-3.286,-2.782,0.0,38.494,39.446,9.533,3.177,-3.408,-2.386,-2.837,-3.481,-3.226,26.865,0.0,265.44,,272.0,265.0,-2.719,3.09,3.311,24.34
7140.0,2.796,0.676,-35.209,3.19,9.659,5.081,36.801,4.729,-3.286,-2.782,0.0,38.5,39.4,9.533,3.177,-2.921,-2.49,-2.555,-3.53,-3.226,26.865,0.0,265.84,,272.0,265.0,-3.028,3.086,3.324,24.354
7140.5,2.833,0.696,-34.968,3.236,9.618,5.081,36.801,4.729,-3.286,-2.782,0.0,38.5,39.4,9.557,3.121,-2.761,-2.413,-2.38,-3.085,-3.226,26.865,0.0,265.84,,272.0,265.0,-2.874,3.081,3.318,24.407
7141.0,2.833,0.696,-34.968,3.236,9.618,5.081,36.801,4.729,-3.286,-2.782,0.0,38.5,39.4,9.557,3.121,-3.059,-2.291,-2.367,-3.278,-3.226,26.865,0.0,265.54,,272.0,265.0,-2.66,3.077,3.3,24.445
7141.5,2.833,0.696,-34.968,3.236,9.618,5.081,36.801,4.729,-3.286,-2.782,0.0,38.5,39.4,9.557,3.121,-3.284,-2.303,-2.571,-3.328,-3.226,26.865,0.0,265.54,,272.0,265.0,-2.749,3.073,3.305,24.418
7142.0,2.833,0.696,-34.968,3.236,9.618,5.081,36.801,4.729,-3.286,-2.782,0.0,38.5,39.4,9.557,3.121,-2.627,-2.403,-2.426,-3.358,-3.226,26.865,0.0,266.14,,272.0,265.0,-2.872,3.069,3.32,24.402
7142.5,2.833,0.696,-34.968,3.236,9.618,5.053,36.802,4.738,-3.283,-2.745,0.0,38.501,39.491,9.557,3.121,-2.786,-2.276,-2.073,-3.222,-3.216,26.873,0.0,266.14,,271.0,265.0,-2.704,3.065,3.315,24.394
7143.0,2.833,0.696,-34.968,3.236,9.618,5.053,36.802,4.738,-3.283,-2.745,0.0,38.5,39.5,9.557,3.121,-2.939,-2.334,-2.295,-3.35,-3.216,26.873,0.0,265.84,,271.0,265.0,-2.589,3.057,3.321,24.378
7143.5,2.833,0.696,-34.968,3.236,9.618,5.053,36.802,4.738,-3.283,-2.745,0.0,38.5,39.5,9.557,3.121,-2.52,-2.342,-2.424,-3.366,-3.216,26.873,0.0,265.84,,271.0,265.0,-2.73,3.057,3.343,24.39
7144.0,2.919,0.671,-35.209,3.133,9.593,5.053,36.802,4.738,-3.283,-2.745,0.0,38.5,39.5,9.594,3.103,-2.843,-2.433,-2.421,-3.267,-3.216,26.873,0.0,265.64,,271.0,265.0,-2.663,3.054,3.355,24.412
7144.5,2.919,0.671,-35.209,3.133,9.593,5.053,36.802,4.738,-3.283,-2.745,0.0,38.5,39.5,9.594,3.103,-2.939,-2.13,-2.183,-3.047,-3.216,26.873,0.0,265.64,,271.0,265.0,-2.741,3.052,3.349,24.407
7145.0,2.919,0.671,-35.209,3.133,9.593,5.053,36.802,4.738,-3.283,-2.745,0.0,38.5,39.5,9.594,3.103,-2.18,-2.173,-1.856,-3.064,-3.216,26.873,0.0,264.74,,271.0,265.0,-2.575,3.049,3.359,24.469
7145.5,2.919,0.671,-35.209,3.133,9.593,5.053,36.802,4.738,-3.283,-2.745,0.0,38.5,39.5,9.594,3.103,-2.973,-2.415,-2.17,-3.449,-3.216,26.873,0.0,264.74,,271.0,265.0,-2.318,3.047,3.361,24.452
7146.0,2.919,0.671,-35.209,3.133,9.593,5.049,36.763,4.713,-3.262,-2.746,0.0,38.521,39.493,9.594,3.103,-2.786,-2.522,-2.078,-3.473,-3.205,26.878,0.0,265.24,,271.0,265.0,-2.752,3.045,3.355,24.437
7146.5,2.919,0.671,-35.209,3.133,9.593,5.049,36.763,4.713,-3.262,-2.746,0.0,38.5,39.5,9.594,3.103,-2.662,-2.209,-1.999,-2.961,-3.205,26.878,0.0,265.24,,271.0,265.0,-2.715,3.043,3.343,24.401
7147.0,3.363,0.862,-34.67,3.133,9.556,5.049,36.763,4.713,-3.262,-2.746,0.0,38.5,39.5,9.698,3.228,-2.859,-2.168,-2.012,-3.185,-3.205,26.878,0.0,265.34,,271.0,265.0,-2.458,3.041,3.358,24.359
7147.5,3.363,0.862,-34.67,3.133,9.556,5.049,36.763,4.713,-3.262,-2.746,0.0,38.5,39.5,9.698,3.228,-2.655,-2.277,-2.057,-3.359,-3.205,26.878,0.0,265.34,,271.0,265.0,-2.556,3.046,3.368,24.391
7148.0,3.363,0.862,-34.67,3.133,9.556,5.049,36.763,4.713,-3.262,-2.746,0.0,38.5,39.5,9.698,3.228,-3.047,-2.362,-2.361,-3.451,-3.205,26.878,0.0,265.24,,271.0,265.0,-2.587,3.051,3.377,24.334
7148.5,3.363,0.862,-34.67,3.133,9.556,5.049,36.763,4.713,-3.262,-2.746,0.0,38.5,39.5,9.698,3.228,-2.528,-2.377,-2.285,-3.099,-3.205,26.878,0.0,265.24,,271.0,265.0,-2.805,3.057,3.392,24.292
7149.0,3.363,0.862,-34.67,3.133,9.556,5.046,36.804,4.77,-3.208,-2.724,0.0,38.521,39.457,9.698,3.228,-2.715,-2.101,-2.164,-2.941,-3.196,26.894,0.0,264.94,,271.0,265.0,-2.572,3.062,3.387,24.293
7149.5,3.363,0.862,-34.67,3.133,9.556,5.046,36.804,4.77,-3.208,-2.724,0.0,38.5,39.5,9.698,3.228,-2.495,-2.151,-1.887,-3.057,-3.196,26.894,0.0,264.94,,271.0,265.0,-2.48,3.067,3.409,24.307
7150.0,2.325,0.662,-34.154,3.178,9.52,5.046,36.804,4.77,-3.208,-2.724,0.0,38.5,39.5,9.661,3.168,-2.446,-2.468,-1.944,-3.284,-3.196,26.894,0.0,264.54,,271.0,265.0,-2.398,3.071,3.393,24.379
7150.5,2.325,0.662,-34.154,3.178,9.52,5.046,36.804,4.77,-3.208,-2.724,0.0,38.5,39.5,9.661,3.168,-2.542,-2.05,-1.726,-2.862,-3.196,26.894,0.0,264.54,,271.0,265.0,-2.535,3.059,3.37,24.425
7151.0,2.325,0.662,-34.154,3.178,9.52,5.046,36.804,4.77,-3.208,-2.724,0.0,38.5,39.5,9.661,3.168,-1.835,-2.14,-1.44,-2.789,-3.196,26.894,0.0,264.44,,271.0,265.0,-2.295,3.047,3.375,24.503
7151.5,2.325,0.662,-34.154,3.178,9.52,5.046,36.804,4.77,-3.208,-2.724,0.0,38.5,39.5,9.661,3.168,-1.64,-2.183,-1.515,-2.883,-3.196,26.894,0.0,264.44,,271.0,265.0,-2.051,3.035,3.383,24.51
7152.0,2.325,0.662,-34.154,3.178,9.52,5.046,36.804,4.77,-3.208,-2.724,0.0,38.5,39.5,9.661,3.168,-2.419,-2.299,-1.687,-3.136,-3.196,26.894,0.0,264.84,,271.0,265.0,-2.055,3.024,3.393,24.552
7152.5,2.325,0.662,-34.154,3.178,9.52,5.058,36.717,4.719,-3.212,-2.755,0.0,38.523,39.447,9.661,3.168,-2.628,-2.404,-1.835,-3.326,-3.2,26.894,0.0,264.84,,271.0,265.0,-2.385,3.012,3.43,24.516
7153.0,2.325,0.662,-34.154,3.178,9.52,5.058,36.717,4.719,-3.212,-2.755,0.0,38.5,39.4,9.661,3.168,-2.671,-2.242,-1.745,-3.172,-3.2,26.894,0.0,264.84,,271.0,265.0,-2.548,3.001,3.427,24.529
7153.5,3.374,0.826,-35.209,3.107,9.585,5.058,36.717,4.719,-3.212,-2.755,0.0,38.5,39.4,9.487,3.201,-1.68,-2.175,-1.611,-3.001,-3.2,26.894,0.0,264.84,,271.0,265.0,-2.457,2.99,3.424,24.591
7154.0,3.374,0.826,-35.209,3.107,9.585,5.058,36.717,4.719,-3.212,-2.755,0.0,38.5,39.4,9.487,3.201,-2.331,-2.261,-1.904,-3.181,-3.2,26.894,0.0,264.94,,271.0,265.0,-2.117,2.996,3.424,24.6
7154.5,3.374,0.826,-35.209,3.107,9.585,5.058,36.717,4.719,-3.212,-2.755,0.0,38.5,39.4,9.487,3.201,-2.528,-2.4,-1.818,-3.348,-3.2,26.894,0.0,264.94,,271.0,265.0,-2.419,3.002,3.446,24.499
7155.0,3.374,0.826,-35.209,3.107,9.585,5.058,36.717,4.719,-3.212,-2.755,0.0,38.5,39.4,9.487,3.201,-2.734,-2.399,-1.793,-3.191,-3.2,26.894,0.0,264.14,,271.0,265.0,-2.523,3.009,3.451,24.44
7155.5,3.374,0.826,-35.209,3.107,9.585,5.102,36.809,4.761,-3.122,-2.743,0.0,38.532,39.434,9.487,3.201,-2.511,-2.269,-1.745,-3.115,-3.183,26.91,0.0,264.14,,271.0,265.0,-2.529,3.014,3.453,24.379
7156.0,3.374,0.826,-35.209,3.107,9.585,5.102,36.809,4.761,-3.122,-2.743,0.0,38.5,39.4,9.487,3.201,-2.246,-2.342,-1.671,-3.281,-3.183,26.91,0.0,264.24,,271.0,265.0,-2.41,3.02,3.446,24.316
7156.5,3.098,0.822,-34.622,3.212,9.504,5.102,36.809,4.761,-3.122,-2.743,0.0,38.5,39.4,9.624,3.222,-2.649,-2.342,-2.008,-3.38,-3.183,26.91,0.0,264.24,,271.0,265.0,-2.385,3.026,3.429,24.274
7157.0,3.098,0.822,-34.622,3.212,9.504,5.102,36.809,4.761,-3.122,-2.743,0.0,38.5,39.4,9.624,3.222,-2.344,-2.355,-2.004,-3.195,-3.183,26.91,0.0,264.94,,271.0,265.0,-2.595,3.027,3.438,24.236
7157.5,3.098,0.822,-34.622,3.212,9.504,5.102,36.809,4.761,-3.122,-2.743,0.0,38.5,39.4,9.624,3.222,-2.864,-2.24,-1.979,-3.177,-3.183,26.91,0.0,264.94,,271.0,265.0,-2.474,3.029,3.442,24.24
7158.0,3.098,0.822,-34.622,3.212,9.504,5.102,36.809,4.761,-3.122,-2.743,0.0,38.5,39.4,9.624,3.222,-2.875,-2.338,-1.903,-3.264,-3.183,26.91,0.0,264.54,,271.0,265.0,-2.565,3.03,3.444,24.261
7158.5,3.098,0.822,-34.622,3.212,9.504,5.102,36.809,4.761,-3.122,-2.743,0.0,38.5,39.4,9.624,3.222,-3.116,-2.245,-2.395,-3.26,-3.183,26.91,0.0,264.54,,271.0,265.0,-2.595,3.031,3.462,24.236
7159.0,3.098,0.822,-34.622,3.212,9.504,5.086,36.811,4.747,-3.096,-2.741,0.0,38.52,39.417,9.624,3.222,-2.95,-2.298,-2.039,-3.352,-3.187,26.901,0.0,264.54,,271.0,265.0,-2.754,3.032,3.456,24.205
7159.5,3.098,0.822,-34.622,3.212,9.504,5.086,36.811,4.747,-3.096,-2.741,0.0,38.5,39.4,9.624,3.222,-2.242,-2.243,-1.962,-3.276,-3.187,26.901,0.0,264.54,,271.0,265.0,-2.66,3.033,3.447,24.156
7160.0,2.475,0.667,-33.801,3.17,9.451,5.086,36.811,4.747,-3.096,-2.741,0.0,38.5,39.4,9.835,3.209,-2.491,-2.325,-2.103,-3.367,-3.187,26.901,0.0,264.64,,271.0,265.0,-2.43,3.034,3.434,24.177
7160.5,2.475,0.667,-33.801,3.17,9.451,5.086,36.811,4.747,-3.096,-2.741,0.0,38.5,39.4,9.835,3.209,-2.516,-2.412,-2.075,-3.268,-3.187,26.901,0.0,264.64,,271.0,265.0,-2.571,3.025,3.419,24.146
7161.0,2.475,0.667,-33.801,3.17,9.451,5.086,36.811,4.747,-3.096,-2.741,0.0,38.5,39.4,9.835,3.209,-2.929,-2.414,-2.2,-3.227,-3.187,26.901,0.0,264.54,,271.0,265.0,-2.568,3.016,3.439,24.171
7161.5,2.475,0.667,-33.801,3.17,9.451,5.086,36.811,4.747,-3.096,-2.741,0.0,38.5,39.4,9.835,3.209,-2.878,-2.017,-2.051,-3.068,-3.187,26.901,0.0,264.54,,271.0,265.0,-2.692,3.007,3.451,24.178
7162.0,2.475,0.667,-33.801,3.17,9.451,5.091,36.83,4.735,-3.079,-2.737,0.0,38.526,39.386,9.835,3.209,-2.31,-2.165,-1.921,-3.133,-3.185,26.916,0.0,264.34,,271.0,265.0,-2.504,2.998,3.429,24.179
7162.5,2.475,0.667,-33.801,3.17,9.451,5.091,36.83,4.735,-3.079,-2.737,0.0,38.5,39.4,9.835,3.209,-2.589,-2.353,-1.95,-3.36,-3.185,26.916,0.0,264.34,,271.0,265.0,-2.382,2.99,3.429,24.15
7163.0,3.039,0.801,-34.166,3.221,9.56,5.091,36.83,4.735,-3.079,-2.737,0.0,38.5,39.4,9.707,3.277,-2.233,-2.347,-1.916,-3.424,-3.185,26.916,0.0,264.74,,271.0,265.0,-2.563,2.981,3.428,24.087
7163.5,3.039,0.801,-34.166,3.221,9.56,5.091,36.83,4.735,-3.079,-2.737,0.0,38.5,39.4,9.707,3.277,-3.033,-2.386,-2.294,-3.495,-3.185,26.916,0.0,264.74,,271.0,265.0,-2.48,2.982,3.426,24.061
7164.0,3.039,0.801,-34.166,3.221,9.56,5.091,36.83,4.735,-3.079,-2.737,0.0,38.5,39.4,9.707,3.277,-2.699,-2.415,-2.18,-3.496,-3.185,26.916,0.0,264.44,,271.0,265.0,-2.802,2.983,3.408,24.063
7164.5,3.039,0.801,-34.166,3.221,9.56,5.091,36.83,4.735,-3.079,-2.737,0.0,38.5,39.4,9.707,3.277,-2.642,-2.209,-2.57,-3.142,-3.185,26.916,0.0,264.44,,271.0,265.0,-2.698,2.984,3.403,24.029
7165.0,3.039,0.801,-34.166,3.221,9.56,5.03,36.812,4.757,-3.077,-2.738,0.0,38.512,39.379,9.707,3.277,-2.949,-2.363,-2.229,-3.253,-3.183,26.921,0.0,264.64,,271.0,265.0,-2.641,2.985,3.415,24.06
7165.5,3.039,0.801,-34.166,3.221,9.56,5.03,36.812,4.757,-3.077,-2.738,0.0,38.5,39.4,9.707,3.277,-2.855,-2.302,-1.993,-3.159,-3.183,26.921,0.0,264.64,,271.0,265.0,-2.699,2.986,3.41,24.05
7166.0,3.039,0.801,-34.166,3.221,9.56,5.03,36.812,4.757,-3.077,-2.738,0.0,38.5,39.4,9.707,3.277,-2.895,-2.226,-2.307,-3.302,-3.183,26.921,0.0,263.94,,271.0,265.0,-2.577,2.987,3.411,24.065
7166.5,2.983,0.702,-35.209,3.154,9.529,5.03,36.812,4.757,-3.077,-2.738,0.0,38.5,39.4,9.568,3.389,-2.508,-2.314,-2.138,-3.311,-3.183,26.921,0.0,263.94,,272.0,265.0,-2.683,2.988,3.411,24.082
7167.0,2.983,0.702,-35.209,3.154,9.529,5.03,36.812,4.757,-3.077,-2.738,0.0,38.5,39.4,9.568,3.389,-2.331,-2.213,-2.098,-2.876,-3.183,26.921,0.0,264.64,,272.0,265.0,-2.568,2.988,3.404,24.213
7167.5,2.983,0.702,-35.209,3.154,9.529,5.03,36.812,4.757,-3.077,-2.738,0.0,38.5,39.4,9.568,3.389,-2.725,-2.089,-1.957,-3.052,-3.183,26.921,0.0,264.64,,272.0,265.0,-2.38,2.987,3.436,24.257
7168.0,2.983,0.702,-35.209,3.154,9.529,5.03,36.812,4.757,-3.077,-2.738,0.0,38.5,39.4,9.568,3.389,-2.945,-2.139,-2.293,-3.185,-3.183,26.921,0.0,264.64,,272.0,265.0,-2.456,2.987,3.434,24.288
7168.5,2.983,0.702,-35.209,3.154,9.529,5.028,36.799,4.763,-3.052,-2.737,0.0,38.501,39.361,9.568,3.389,-2.488,-2.241,-2.209,-3.041,-3.191,26.92,0.0,264.64,,272.0,265.0,-2.641,2.987,3.453,24.313
