t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7169.0,2.983,0.702,-35.209,3.154,9.529,5.028,36.799,4.763,-3.052,-2.737,0.0,38.5,39.4,9.568,3.389,-2.743,-2.244,-2.167,-3.162,-3.191,26.92,0.0,264.64,,272.0,265.0,-2.495,2.987,3.463,24.353
7169.5,2.781,0.731,-35.003,3.157,9.533,5.028,36.799,4.763,-3.052,-2.737,0.0,38.5,39.4,9.622,3.351,-3.03,-2.178,-2.17,-3.169,-3.191,26.92,0.0,264.64,,272.0,265.0,-2.579,2.987,3.486,24.33
7170.0,2.781,0.731,-35.003,3.157,9.533,5.028,36.799,4.763,-3.052,-2.737,0.0,38.5,39.4,9.622,3.351,-3.149,-2.158,-2.433,-3.213,-3.191,26.92,0.0,263.94,,273.0,265.0,-2.637,2.984,3.47,24.332
7170.5,2.781,0.731,-35.003,3.157,9.533,5.028,36.799,4.763,-3.052,-2.737,0.0,38.5,39.4,9.622,3.351,-3.004,-2.231,-2.147,-3.246,-3.191,26.92,0.0,263.94,,273.0,265.0,-2.738,2.98,3.48,24.327
7171.0,2.781,0.731,-35.003,3.157,9.533,5.028,36.799,4.763,-3.052,-2.737,0.0,38.5,39.4,9.622,3.351,-2.43,-2.235,-2.105,-3.154,-3.191,26.92,0.0,265.54,,273.0,265.0,-2.657,2.977,3.463,24.355
7171.5,2.781,0.731,-35.003,3.157,9.533,5.076,36.785,4.756,-3.043,-2.731,0.0,38.493,39.327,9.622,3.351,-2.377,-2.266,-2.09,-3.291,-3.191,26.916,0.0,265.54,,273.0,265.0,-2.481,2.974,3.452,24.342
7172.0,2.781,0.731,-35.003,3.157,9.533,5.076,36.785,4.756,-3.043,-2.731,0.0,38.5,39.3,9.622,3.351,-2.676,-2.329,-2.228,-3.2,-3.191,26.916,0.0,264.74,,273.0,265.0,-2.506,2.971,3.478,24.272
7172.5,2.781,0.731,-35.003,3.157,9.533,5.076,36.785,4.756,-3.043,-2.731,0.0,38.5,39.3,9.622,3.351,-2.944,-2.151,-2.206,-3.057,-3.191,26.916,0.0,264.74,,273.0,265.0,-2.608,2.968,3.5,24.277
7173.0,3.305,0.855,-34.389,3.263,9.544,5.076,36.785,4.756,-3.043,-2.731,0.0,38.5,39.3,9.599,3.081,-2.824,-2.04,-2.079,-3.088,-3.191,26.916,0.0,265.44,,273.0,265.0,-2.589,2.965,3.462,24.285
7173.5,3.305,0.855,-34.389,3.263,9.544,5.076,36.785,4.756,-3.043,-2.731,0.0,38.5,39.3,9.599,3.081,-2.627,-2.24,-2.111,-3.276,-3.191,26.916,0.0,265.44,,273.0,265.0,-2.508,2.97,3.473,24.284
7174.0,3.305,0.855,-34.389,3.263,9.544,5.076,36.785,4.756,-3.043,-2.731,0.0,38.5,39.3,9.599,3.081,-2.394,-2.214,-2.288,-3.121,-3.191,26.916,0.0,265.64,,273.0,265.0,-2.564,2.976,3.48,24.337
7174.5,3.305,0.855,-34.389,3.263,9.544,5.076,36.785,4.756,-3.043,-2.731,0.0,38.5,39.3,9.599,3.081,-2.551,-2.158,-2.184,-2.922,-3.191,26.916,0.0,265.64,,273.0,265.0,-2.504,2.981,3.496,24.236
7175.0,3.305,0.855,-34.389,3.263,9.544,5.086,36.793,4.728,-3.003,-2.729,0.0,38.488,39.302,9.599,3.081,-2.86,-2.053,-2.034,-3.094,-3.2,26.925,0.0,266.74,,272.0,265.0,-2.454,2.986,3.505,24.172
7175.5,3.305,0.855,-34.389,3.263,9.544,5.086,36.793,4.728,-3.003,-2.729,0.0,38.5,39.3,9.599,3.081,-2.869,-2.232,-2.441,-3.311,-3.2,26.925,0.0,266.74,,272.0,265.0,-2.51,2.992,3.508,24.14
7176.0,3.201,0.811,-34.443,3.275,9.603,5.086,36.793,4.728,-3.003,-2.729,0.0,38.5,39.3,9.61,3.104,-2.831,-2.371,-2.404,-3.303,-3.2,26.925,0.0,265.84,,272.0,265.0,-2.713,2.997,3.508,24.112
7176.5,3.201,0.811,-34.443,3.275,9.603,5.086,36.793,4.728,-3.003,-2.729,0.0,38.5,39.3,9.61,3.104,-2.781,-2.368,-2.149,-3.161,-3.2,26.925,0.0,265.84,,272.0,265.0,-2.727,3.0,3.502,24.041
7177.0,3.201,0.811,-34.443,3.275,9.603,5.086,36.793,4.728,-3.003,-2.729,0.0,38.5,39.3,9.61,3.104,-2.553,-2.238,-1.813,-2.962,-3.2,26.925,0.0,266.84,,271.0,265.0,-2.615,3.003,3.485,23.988
7177.5,3.201,0.811,-34.443,3.275,9.603,5.086,36.793,4.728,-3.003,-2.729,0.0,38.5,39.3,9.61,3.104,-2.769,-2.308,-1.977,-3.298,-3.2,26.925,0.0,266.84,,271.0,265.0,-2.392,3.007,3.469,23.922
7178.0,3.201,0.811,-34.443,3.275,9.603,5.017,36.771,4.721,-2.995,-2.73,0.0,38.475,39.254,9.61,3.104,-2.515,-2.335,-2.032,-3.357,-3.193,26.924,0.0,265.24,,271.0,265.0,-2.588,3.01,3.464,23.95
7178.5,3.201,0.811,-34.443,3.275,9.603,5.017,36.771,4.721,-2.995,-2.73,0.0,38.5,39.3,9.61,3.104,-3.275,-2.264,-2.757,-3.417,-3.193,26.924,0.0,265.24,,271.0,265.0,-2.56,3.013,3.472,24.006
7179.0,3.201,0.811,-34.443,3.275,9.603,5.017,36.771,4.721,-2.995,-2.73,0.0,38.5,39.3,9.61,3.104,-2.995,-2.474,-2.141,-3.351,-3.193,26.924,0.0,265.74,,271.0,265.0,-2.928,3.016,3.478,23.987
7179.5,2.898,0.767,-34.813,3.227,9.569,5.017,36.771,4.721,-2.995,-2.73,0.0,38.5,39.3,9.666,3.351,-2.349,-2.244,-2.258,-3.273,-3.193,26.924,0.0,265.74,,271.0,265.0,-2.74,3.019,3.455,23.959
7180.0,2.898,0.767,-34.813,3.227,9.569,5.017,36.771,4.721,-2.995,-2.73,0.0,38.5,39.3,9.666,3.351,-2.661,-2.489,-2.122,-3.524,-3.193,26.924,0.0,266.14,,270.0,265.0,-2.531,3.017,3.434,23.98
7180.5,2.898,0.767,-34.813,3.227,9.569,5.017,36.771,4.721,-2.995,-2.73,0.0,38.5,39.3,9.666,3.351,-2.58,-2.562,-2.001,-3.48,-3.193,26.924,0.0,266.14,,270.0,265.0,-2.699,3.015,3.436,24.022
7181.0,2.898,0.767,-34.813,3.227,9.569,5.017,36.771,4.721,-2.995,-2.73,0.0,38.5,39.3,9.666,3.351,-3.084,-2.445,-2.414,-3.442,-3.193,26.924,0.0,265.14,,270.0,265.0,-2.656,3.013,3.43,23.995
7181.5,2.898,0.767,-34.813,3.227,9.569,5.028,36.78,4.73,-2.977,-2.734,0.0,38.46,39.225,9.666,3.351,-3.208,-2.563,-2.282,-3.482,-3.193,26.927,0.0,265.14,,270.0,265.0,-2.846,3.011,3.394,23.933
7182.0,2.898,0.767,-34.813,3.227,9.569,5.028,36.78,4.73,-2.977,-2.734,0.0,38.5,39.2,9.666,3.351,-3.191,-2.361,-2.831,-3.428,-3.193,26.927,0.0,264.84,,270.0,265.0,-2.884,3.009,3.382,23.918
7182.5,2.94,0.654,-35.209,3.219,9.588,5.028,36.78,4.73,-2.977,-2.734,0.0,38.5,39.2,9.596,3.262,-3.094,-2.451,-2.422,-3.355,-3.193,26.927,0.0,264.84,,270.0,265.0,-2.953,3.008,3.379,23.886
7183.0,2.94,0.654,-35.209,3.219,9.588,5.028,36.78,4.73,-2.977,-2.734,0.0,38.5,39.2,9.596,3.262,-2.014,-2.21,-1.859,-2.901,-3.193,26.927,0.0,264.84,,270.0,265.0,-2.83,3.007,3.352,23.859
7183.5,2.94,0.654,-35.209,3.219,9.588,5.028,36.78,4.73,-2.977,-2.734,0.0,38.5,39.2,9.596,3.262,-2.752,-2.309,-1.883,-3.274,-3.193,26.927,0.0,264.84,,270.0,265.0,-2.246,3.005,3.351,23.826
7184.0,2.94,0.654,-35.209,3.219,9.588,5.028,36.78,4.73,-2.977,-2.734,0.0,38.5,39.2,9.596,3.262,-2.875,-2.476,-2.006,-3.434,-3.193,26.927,0.0,262.54,,271.0,265.0,-2.555,3.004,3.377,23.795
7184.5,2.94,0.654,-35.209,3.219,9.588,5.024,36.756,4.737,-2.97,-2.733,0.0,38.449,39.212,9.596,3.262,-2.412,-2.379,-2.07,-3.291,-3.188,26.931,0.0,262.54,,271.0,265.0,-2.698,3.003,3.34,23.801
7185.0,2.94,0.654,-35.209,3.219,9.588,5.024,36.756,4.737,-2.97,-2.733,0.0,38.4,39.2,9.596,3.262,-2.453,-2.31,-2.018,-3.018,-3.188,26.931,0.0,264.04,,271.0,265.0,-2.538,3.002,3.352,23.76
7185.5,2.94,0.654,-35.209,3.219,9.588,5.024,36.756,4.737,-2.97,-2.733,0.0,38.4,39.2,9.596,3.262,-2.838,-2.125,-1.934,-3.101,-3.188,26.931,0.0,264.04,,271.0,265.0,-2.45,3.001,3.354,23.769
7186.0,2.799,0.704,-34.877,3.146,9.595,5.024,36.756,4.737,-2.97,-2.733,0.0,38.4,39.2,9.629,3.325,-2.976,-2.197,-2.092,-3.257,-3.188,26.931,0.0,262.44,,272.0,265.0,-2.5,3.0,3.367,23.796
7186.5,2.799,0.704,-34.877,3.146,9.595,5.024,36.756,4.737,-2.97,-2.733,0.0,38.4,39.2,9.629,3.325,-2.333,-2.34,-1.958,-3.172,-3.188,26.931,0.0,262.44,,272.0,265.0,-2.63,2.997,3.376,23.786
7187.0,2.799,0.704,-34.877,3.146,9.595,5.024,36.756,4.737,-2.97,-2.733,0.0,38.4,39.2,9.629,3.325,-2.666,-2.287,-1.881,-3.118,-3.188,26.931,0.0,264.74,,272.0,265.0,-2.451,2.994,3.39,23.725
7187.5,2.799,0.704,-34.877,3.146,9.595,5.024,36.756,4.737,-2.97,-2.733,0.0,38.4,39.2,9.629,3.325,-2.953,-2.299,-1.917,-3.321,-3.188,26.931,0.0,264.74,,272.0,265.0,-2.488,2.991,3.404,23.659
7188.0,2.799,0.704,-34.877,3.146,9.595,5.006,36.747,4.772,-2.936,-2.741,0.0,38.435,39.179,9.629,3.325,-2.774,-2.335,-1.848,-3.294,-3.201,26.933,0.0,263.34,,273.0,265.0,-2.622,2.987,3.43,23.681
7188.5,2.799,0.704,-34.877,3.146,9.595,5.006,36.747,4.772,-2.936,-2.741,0.0,38.4,39.2,9.629,3.325,-2.311,-2.22,-1.869,-3.002,-3.201,26.933,0.0,263.34,,273.0,265.0,-2.563,2.984,3.382,23.71
7189.0,3.336,0.851,-34.422,3.114,9.544,5.006,36.747,4.772,-2.936,-2.741,0.0,38.4,39.2,9.744,3.207,-2.187,-2.09,-1.76,-2.615,-3.201,26.933,0.0,264.64,,273.0,265.0,-2.35,2.981,3.407,23.696
7189.5,3.336,0.851,-34.422,3.114,9.544,5.006,36.747,4.772,-2.936,-2.741,0.0,38.4,39.2,9.744,3.207,-2.404,-2.06,-1.618,-3.005,-3.201,26.933,0.0,264.64,,273.0,265.0,-2.163,2.987,3.44,23.663
7190.0,3.336,0.851,-34.422,3.114,9.544,5.006,36.747,4.772,-2.936,-2.741,0.0,38.4,39.2,9.744,3.207,-2.479,-2.2,-1.791,-3.198,-3.201,26.933,0.0,263.84,,274.0,265.0,-2.272,2.993,3.442,23.671
7190.5,3.336,0.851,-34.422,3.114,9.544,5.006,36.747,4.772,-2.936,-2.741,0.0,38.4,39.2,9.744,3.207,-2.096,-2.275,-1.634,-2.809,-3.201,26.933,0.0,263.84,,274.0,265.0,-2.417,2.998,3.467,23.702
7191.0,3.336,0.851,-34.422,3.114,9.544,5.043,36.739,4.751,-2.898,-2.73,0.0,38.425,39.142,9.744,3.207,-2.331,-2.043,-1.721,-2.924,-3.197,26.931,0.0,266.54,,273.0,265.0,-2.203,3.004,3.457,23.78
7191.5,3.336,0.851,-34.422,3.114,9.544,5.043,36.739,4.751,-2.898,-2.73,0.0,38.4,39.1,9.744,3.207,-2.595,-2.241,-1.586,-3.161,-3.197,26.931,0.0,266.54,,273.0,265.0,-2.255,3.009,3.475,23.747
7192.0,3.18,0.736,-35.209,3.125,9.588,5.043,36.739,4.751,-2.898,-2.73,0.0,38.4,39.1,9.569,3.051,-2.761,-2.287,-1.715,-3.265,-3.197,26.931,0.0,265.94,,273.0,265.0,-2.396,3.015,3.481,23.738
7192.5,3.18,0.736,-35.209,3.125,9.588,5.043,36.739,4.751,-2.898,-2.73,0.0,38.4,39.1,9.569,3.051,-2.312,-2.266,-1.707,-3.247,-3.197,26.931,0.0,265.94,,273.0,265.0,-2.507,3.018,3.483,23.718
7193.0,3.18,0.736,-35.209,3.125,9.588,5.043,36.739,4.751,-2.898,-2.73,0.0,38.4,39.1,9.569,3.051,-2.014,-2.322,-1.605,-2.758,-3.197,26.931,0.0,266.94,,272.0,265.0,-2.383,3.02,3.475,23.73
7193.5,3.18,0.736,-35.209,3.125,9.588,5.043,36.739,4.751,-2.898,-2.73,0.0,38.4,39.1,9.569,3.051,-1.942,-2.217,-1.273,-2.761,-3.197,26.931,0.0,266.94,,272.0,265.0,-2.175,3.023,3.469,23.762
7194.0,3.18,0.736,-35.209,3.125,9.588,5.043,36.739,4.751,-2.898,-2.73,0.0,38.4,39.1,9.569,3.051,-2.051,-2.177,-1.755,-3.166,-3.197,26.931,0.0,265.54,,272.0,265.0,-2.048,3.025,3.485,23.848
7194.5,3.18,0.736,-35.209,3.125,9.588,5.035,36.728,4.71,-2.865,-2.736,0.0,38.4,39.127,9.569,3.051,-2.576,-2.382,-1.829,-3.334,-3.195,26.921,0.0,265.54,,272.0,265.0,-2.287,3.028,3.507,23.986
7195.0,3.18,0.736,-35.209,3.125,9.588,5.035,36.728,4.71,-2.865,-2.736,0.0,38.4,39.1,9.569,3.051,-2.079,-2.412,-1.632,-3.066,-3.195,26.921,0.0,266.64,,271.0,265.0,-2.53,3.03,3.504,23.986
7195.5,2.943,0.775,-33.124,3.192,9.528,5.035,36.728,4.71,-2.865,-2.736,0.0,38.4,39.1,9.835,3.059,-2.358,-2.07,-1.534,-2.83,-3.195,26.921,0.0,266.64,,271.0,265.0,-2.297,3.033,3.486,23.989
7196.0,2.943,0.775,-33.124,3.192,9.528,5.035,36.728,4.71,-2.865,-2.736,0.0,38.4,39.1,9.835,3.059,-2.277,-2.058,-1.49,-3.006,-3.195,26.921,0.0,266.04,,270.0,265.0,-2.198,3.031,3.492,24.023
7196.5,2.943,0.775,-33.124,3.192,9.528,5.035,36.728,4.71,-2.865,-2.736,0.0,38.4,39.1,9.835,3.059,-2.092,-2.227,-1.698,-3.164,-3.195,26.921,0.0,266.04,,270.0,265.0,-2.208,3.03,3.487,24.04
7197.0,2.943,0.775,-33.124,3.192,9.528,5.035,36.728,4.71,-2.865,-2.736,0.0,38.4,39.1,9.835,3.059,-2.342,-2.214,-1.961,-3.107,-3.195,26.921,0.0,264.64,,270.0,265.0,-2.295,3.029,3.527,24.053
7197.5,2.943,0.775,-33.124,3.192,9.528,5.051,36.764,4.716,-2.813,-2.729,0.0,38.383,39.052,9.835,3.059,-2.593,-1.782,-1.675,-2.817,-3.203,26.932,0.0,264.64,,270.0,265.0,-2.406,3.027,3.51,24.114
7198.0,2.943,0.775,-33.124,3.192,9.528,5.051,36.764,4.716,-2.813,-2.729,0.0,38.4,39.1,9.835,3.059,-2.484,-2.055,-1.688,-3.054,-3.203,26.932,0.0,263.84,,271.0,265.0,-2.217,3.026,3.537,24.09
7198.5,3.0,0.693,-35.209,3.113,9.613,5.051,36.764,4.716,-2.813,-2.729,0.0,38.4,39.1,9.589,3.094,-1.972,-2.207,-1.708,-3.195,-3.203,26.932,0.0,263.84,,271.0,265.0,-2.32,3.024,3.522,24.054
7199.0,3.0,0.693,-35.209,3.113,9.613,5.051,36.764,4.716,-2.813,-2.729,0.0,38.4,39.1,9.589,3.094,-2.29,-2.237,-1.818,-3.186,-3.203,26.932,0.0,264.64,,271.0,265.0,-2.27,3.024,3.545,24.031
7199.5,3.0,0.693,-35.209,3.113,9.613,5.051,36.764,4.716,-2.813,-2.729,0.0,38.4,39.1,9.589,3.094,-2.428,-2.068,-2.025,-2.91,-3.203,26.932,0.0,264.64,,271.0,265.0,-2.383,3.024,3.542,23.985
7200.0,3.0,0.693,-35.209,3.113,9.613,5.051,36.764,4.716,-2.813,-2.729,0.0,38.4,39.1,9.589,3.094,-2.774,-2.273,-1.941,-3.296,-3.203,26.932,0.0,263.54,,272.0,265.0,-2.358,3.023,3.568,23.946
7200.5,3.0,0.693,-35.209,3.113,9.613,5.051,36.764,4.716,-2.813,-2.729,0.0,38.4,39.1,9.589,3.094,-2.872,-2.41,-1.943,-3.486,-3.203,26.932,0.0,263.54,,272.0,265.0,-2.571,3.023,3.543,23.962
7201.0,3.0,0.693,-35.209,3.113,9.613,5.05,36.794,4.73,-2.778,-2.742,0.0,38.379,39.063,9.589,3.094,-2.214,-2.252,-1.847,-2.891,-3.192,26.932,0.0,264.34,,272.0,265.0,-2.678,3.023,3.521,23.953
7201.5,3.0,0.693,-35.209,3.113,9.613,5.05,36.794,4.73,-2.778,-2.742,0.0,38.4,39.1,9.589,3.094,-2.592,-2.156,-1.657,-3.039,-3.192,26.932,0.0,264.34,,272.0,265.0,-2.301,3.022,3.507,23.918
7202.0,3.548,0.838,-35.209,3.185,9.616,5.05,36.794,4.73,-2.778,-2.742,0.0,38.4,39.1,9.397,3.21,-2.89,-2.232,-2.083,-3.259,-3.192,26.932,0.0,263.54,,273.0,265.0,-2.361,3.022,3.499,23.91
7202.5,3.548,0.838,-35.209,3.185,9.616,5.05,36.794,4.73,-2.778,-2.742,0.0,38.4,39.1,9.397,3.21,-2.907,-2.272,-1.923,-3.273,-3.192,26.932,0.0,263.54,,273.0,265.0,-2.616,3.03,3.511,23.893
7203.0,3.548,0.838,-35.209,3.185,9.616,5.05,36.794,4.73,-2.778,-2.742,0.0,38.4,39.1,9.397,3.21,-2.42,-2.183,-1.912,-3.141,-3.192,26.932,0.0,266.14,,272.0,265.0,-2.594,3.039,3.508,23.928
7203.5,3.548,0.838,-35.209,3.185,9.616,5.05,36.794,4.73,-2.778,-2.742,0.0,38.4,39.1,9.397,3.21,-2.157,-2.163,-1.922,-2.766,-3.192,26.932,0.0,266.14,,272.0,265.0,-2.414,3.047,3.506,23.95
7204.0,3.548,0.838,-35.209,3.185,9.616,5.047,36.761,4.75,-2.776,-2.746,0.0,38.354,39.022,9.397,3.21,-2.551,-2.01,-1.825,-2.947,-3.188,26.928,0.0,264.74,,272.0,265.0,-2.252,3.055,3.51,23.966
7204.5,3.548,0.838,-35.209,3.185,9.616,5.047,36.761,4.75,-2.776,-2.746,0.0,38.4,39.0,9.397,3.21,-2.893,-2.194,-2.051,-3.221,-3.188,26.928,0.0,264.74,,272.0,265.0,-2.333,3.064,3.517,23.927
7205.0,2.951,0.718,-35.209,3.204,9.624,5.047,36.761,4.75,-2.776,-2.746,0.0,38.4,39.0,9.41,3.163,-2.351,-2.231,-1.883,-3.193,-3.188,26.928,0.0,265.54,,272.0,265.0,-2.589,3.071,3.541,23.942
7205.5,2.951,0.718,-35.209,3.204,9.624,5.047,36.761,4.75,-2.776,-2.746,0.0,38.4,39.0,9.41,3.163,-2.076,-2.273,-1.643,-2.729,-3.188,26.928,0.0,265.54,,272.0,265.0,-2.415,3.069,3.51,23.939
7206.0,2.951,0.718,-35.209,3.204,9.624,5.047,36.761,4.75,-2.776,-2.746,0.0,38.4,39.0,9.41,3.163,-2.34,-1.911,-1.517,-2.844,-3.188,26.928,0.0,264.74,,272.0,265.0,-2.181,3.068,3.514,23.949
7206.5,2.951,0.718,-35.209,3.204,9.624,5.047,36.761,4.75,-2.776,-2.746,0.0,38.4,39.0,9.41,3.163,-2.2,-2.14,-1.558,-3.13,-3.188,26.928,0.0,264.74,,272.0,265.0,-2.153,3.066,3.519,23.944
7207.0,2.951,0.718,-35.209,3.204,9.624,5.047,36.761,4.75,-2.776,-2.746,0.0,38.4,39.0,9.41,3.163,-2.354,-2.17,-1.85,-3.174,-3.188,26.928,0.0,265.94,,272.0,265.0,-2.257,3.064,3.531,23.947
7207.5,2.951,0.718,-35.209,3.204,9.624,5.012,36.734,4.708,-2.763,-2.72,0.0,38.344,39.014,9.41,3.163,-2.212,-2.231,-1.848,-3.224,-3.189,26.927,0.0,265.94,,272.0,265.0,-2.387,3.062,3.567,23.951
7208.0,2.951,0.718,-35.209,3.204,9.624,5.012,36.734,4.708,-2.763,-2.72,0.0,38.3,39.0,9.41,3.163,-2.442,-2.461,-1.61,-3.372,-3.189,26.927,0.0,264.44,,272.0,265.0,-2.379,3.06,3.528,23.96
7208.5,2.559,0.677,-33.627,3.231,9.482,5.012,36.734,4.708,-2.763,-2.72,0.0,38.3,39.0,9.841,3.172,-2.179,-2.436,-1.554,-3.363,-3.189,26.927,0.0,264.44,,272.0,265.0,-2.471,3.058,3.525,23.989
7209.0,2.559,0.677,-33.627,3.231,9.482,5.012,36.734,4.708,-2.763,-2.72,0.0,38.3,39.0,9.841,3.172,-2.254,-2.421,-1.707,-3.445,-3.189,26.927,0.0,266.04,,271.0,265.0,-2.383,3.05,3.498,23.988
7209.5,2.559,0.677,-33.627,3.231,9.482,5.012,36.734,4.708,-2.763,-2.72,0.0,38.3,39.0,9.841,3.172,-2.807,-2.419,-2.09,-3.521,-3.189,26.927,0.0,266.04,,271.0,265.0,-2.457,3.042,3.493,23.98
7210.0,2.559,0.677,-33.627,3.231,9.482,5.012,36.734,4.708,-2.763,-2.72,0.0,38.3,39.0,9.841,3.172,-2.456,-2.377,-2.043,-3.29,-3.189,26.927,0.0,264.74,,271.0,265.0,-2.71,3.034,3.483,23.927
7210.5,2.559,0.677,-33.627,3.231,9.482,5.063,36.78,4.748,-2.723,-2.74,0.0,38.324,39.008,9.841,3.172,-2.559,-2.262,-1.814,-2.892,-3.188,26.924,0.0,264.74,,271.0,265.0,-2.541,3.026,3.478,23.814
7211.0,2.559,0.677,-33.627,3.231,9.482,5.063,36.78,4.748,-2.723,-2.74,0.0,38.3,39.0,9.841,3.172,-2.48,-2.179,-1.69,-3.103,-3.188,26.924,0.0,265.94,,271.0,265.0,-2.382,3.019,3.487,23.783
7211.5,2.369,0.65,-33.274,3.244,9.525,5.063,36.78,4.748,-2.723,-2.74,0.0,38.3,39.0,9.68,3.139,-2.468,-2.221,-1.934,-3.216,-3.188,26.924,0.0,265.94,,271.0,265.0,-2.363,3.011,3.48,23.785
7212.0,2.369,0.65,-33.274,3.244,9.525,5.063,36.78,4.748,-2.723,-2.74,0.0,38.3,39.0,9.68,3.139,-2.528,-2.288,-2.115,-3.084,-3.188,26.924,0.0,264.34,,271.0,265.0,-2.46,3.001,3.49,23.722
7212.5,2.369,0.65,-33.274,3.244,9.525,5.063,36.78,4.748,-2.723,-2.74,0.0,38.3,39.0,9.68,3.139,-2.653,-2.016,-1.98,-2.95,-3.188,26.924,0.0,264.34,,271.0,265.0,-2.504,2.99,3.488,23.669
7213.0,2.369,0.65,-33.274,3.244,9.525,5.063,36.78,4.748,-2.723,-2.74,0.0,38.3,39.0,9.68,3.139,-2.468,-2.055,-1.73,-3.035,-3.188,26.924,0.0,264.74,,271.0,265.0,-2.4,2.98,3.503,23.655
7213.5,2.369,0.65,-33.274,3.244,9.525,5.094,36.747,4.707,-2.725,-2.733,0.0,38.324,39.049,9.68,3.139,-2.918,-2.195,-1.964,-3.227,-3.19,26.926,0.0,264.74,,271.0,265.0,-2.322,2.97,3.518,23.622
7214.0,2.369,0.65,-33.274,3.244,9.525,5.094,36.747,4.707,-2.725,-2.733,0.0,38.3,39.0,9.68,3.139,-2.376,-2.256,-1.881,-3.233,-3.19,26.926,0.0,263.44,,272.0,265.0,-2.576,2.96,3.512,23.597
7214.5,2.369,0.65,-33.274,3.244,9.525,5.094,36.747,4.707,-2.725,-2.733,0.0,38.3,39.0,9.68,3.139,-2.209,-2.154,-2.035,-2.798,-3.19,26.926,0.0,263.44,,272.0,265.0,-2.436,2.951,3.511,23.596
7215.0,3.016,0.842,-34.081,3.213,9.555,5.094,36.747,4.707,-2.725,-2.733,0.0,38.3,39.0,9.705,3.218,-2.402,-2.272,-1.941,-3.262,-3.19,26.926,0.0,264.64,,272.0,265.0,-2.299,2.941,3.534,23.617
7215.5,3.016,0.842,-34.081,3.213,9.555,5.094,36.747,4.707,-2.725,-2.733,0.0,38.3,39.0,9.705,3.218,-2.742,-2.05,-1.854,-3.009,-3.19,26.926,0.0,264.64,,272.0,265.0,-2.469,2.943,3.516,23.705
7216.0,3.016,0.842,-34.081,3.213,9.555,5.094,36.747,4.707,-2.725,-2.733,0.0,38.3,39.0,9.705,3.218,-2.637,-2.263,-1.763,-3.207,-3.19,26.926,0.0,264.74,,272.0,265.0,-2.414,2.943,3.504,23.75
7216.5,3.016,0.842,-34.081,3.213,9.555,5.094,36.747,4.707,-2.725,-2.733,0.0,38.3,39.0,9.705,3.218,-2.583,-2.215,-1.699,-3.198,-3.19,26.926,0.0,264.74,,272.0,265.0,-2.467,2.945,3.487,23.766
7217.0,3.016,0.842,-34.081,3.213,9.555,5.08,36.743,4.702,-2.705,-2.734,0.0,38.302,38.948,9.705,3.218,-2.38,-2.362,-1.922,-3.337,-3.199,26.914,0.0,265.24,,272.0,265.0,-2.424,2.946,3.501,23.801
7217.5,3.016,0.842,-34.081,3.213,9.555,5.08,36.743,4.702,-2.705,-2.734,0.0,38.3,38.9,9.705,3.218,-2.54,-2.381,-1.901,-3.174,-3.199,26.914,0.0,265.24,,272.0,265.0,-2.5,2.947,3.494,23.831
7218.0,2.192,0.553,-34.924,3.197,9.538,5.08,36.743,4.702,-2.705,-2.734,0.0,38.3,38.9,9.67,3.311,-2.535,-2.377,-1.912,-3.371,-3.199,26.914,0.0,264.34,,272.0,265.0,-2.499,2.948,3.49,23.886
7218.5,2.192,0.553,-34.924,3.197,9.538,5.08,36.743,4.702,-2.705,-2.734,0.0,38.3,38.9,9.67,3.311,-2.683,-2.415,-1.892,-3.208,-3.199,26.914,0.0,264.34,,272.0,265.0,-2.549,2.936,3.479,23.963
7219.0,2.192,0.553,-34.924,3.197,9.538,5.08,36.743,4.702,-2.705,-2.734,0.0,38.3,38.9,9.67,3.311,-2.749,-2.177,-1.744,-3.037,-3.199,26.914,0.0,265.94,,272.0,265.0,-2.55,2.923,3.48,23.966
7219.5,2.192,0.553,-34.924,3.197,9.538,5.08,36.743,4.702,-2.705,-2.734,0.0,38.3,38.9,9.67,3.311,-1.883,-2.16,-1.63,-2.752,-3.199,26.914,0.0,265.94,,272.0,265.0,-2.427,2.911,3.454,23.99
7220.0,2.192,0.553,-34.924,3.197,9.538,5.048,36.713,4.718,-2.69,-2.74,0.0,38.305,39.02,9.67,3.311,-2.436,-2.188,-1.757,-3.039,-3.2,26.915,0.0,264.64,,272.0,265.0,-2.106,2.9,3.476,24.006
7220.5,2.192,0.553,-34.924,3.197,9.538,5.048,36.713,4.718,-2.69,-2.74,0.0,38.3,39.0,9.67,3.311,-2.656,-2.17,-1.72,-3.085,-3.2,26.915,0.0,264.64,,272.0,265.0,-2.355,2.888,3.496,23.979
7221.0,2.192,0.553,-34.924,3.197,9.538,5.048,36.713,4.718,-2.69,-2.74,0.0,38.3,39.0,9.67,3.311,-2.567,-2.262,-1.69,-3.225,-3.2,26.915,0.0,266.14,,271.0,265.0,-2.408,2.877,3.518,24.141
7221.5,2.573,0.64,-34.449,3.191,9.593,5.048,36.713,4.718,-2.69,-2.74,0.0,38.3,39.0,9.679,3.037,-2.717,-2.279,-1.818,-3.3,-3.2,26.915,0.0,266.14,,271.0,265.0,-2.436,2.865,3.494,23.779
7222.0,2.573,0.64,-34.449,3.191,9.593,5.048,36.713,4.718,-2.69,-2.74,0.0,38.3,39.0,9.679,3.037,-2.254,-2.285,-1.904,-3.167,-3.2,26.915,0.0,264.64,,271.0,265.0,-2.529,2.861,3.503,23.65
7222.5,2.573,0.64,-34.449,3.191,9.593,5.048,36.713,4.718,-2.69,-2.74,0.0,38.3,39.0,9.679,3.037,-2.16,-2.104,-1.852,-2.863,-3.2,26.915,0.0,264.64,,271.0,265.0,-2.402,2.856,3.485,23.545
7223.0,2.573,0.64,-34.449,3.191,9.593,5.048,36.713,4.718,-2.69,-2.74,0.0,38.3,39.0,9.679,3.037,-2.758,-2.192,-1.837,-3.185,-3.2,26.915,0.0,266.04,,270.0,265.0,-2.245,2.851,3.526,23.566
7223.5,2.573,0.64,-34.449,3.191,9.593,5.052,36.766,4.751,-2.634,-2.746,0.0,38.296,38.948,9.679,3.037,-2.369,-2.289,-1.809,-3.339,-3.199,26.92,0.0,266.04,,270.0,265.0,-2.493,2.847,3.54,23.571
7224.0,2.573,0.64,-34.449,3.191,9.593,5.052,36.766,4.751,-2.634,-2.746,0.0,38.3,38.9,9.679,3.037,-2.614,-2.311,-2.014,-3.391,-3.199,26.92,0.0,264.94,,270.0,265.0,-2.452,2.842,3.518,23.561
7224.5,2.611,0.639,-34.407,3.265,9.586,5.052,36.766,4.751,-2.634,-2.746,0.0,38.3,38.9,9.622,2.999,-2.351,-2.37,-1.883,-3.43,-3.199,26.92,0.0,264.94,,270.0,265.0,-2.583,2.838,3.518,23.604
7225.0,2.611,0.639,-34.407,3.265,9.586,5.052,36.766,4.751,-2.634,-2.746,0.0,38.3,38.9,9.622,2.999,-2.818,-2.41,-2.069,-3.454,-3.199,26.92,0.0,265.94,,270.0,265.0,-2.509,2.834,3.507,23.554
7225.5,2.611,0.639,-34.407,3.265,9.586,5.052,36.766,4.751,-2.634,-2.746,0.0,38.3,38.9,9.622,2.999,-2.357,-2.364,-1.811,-3.122,-3.199,26.92,0.0,265.94,,270.0,265.0,-2.688,2.831,3.477,23.393
7226.0,2.611,0.639,-34.407,3.265,9.586,5.052,36.766,4.751,-2.634,-2.746,0.0,38.3,38.9,9.622,2.999,-2.028,-2.129,-1.679,-2.783,-3.199,26.92,0.0,263.14,,271.0,265.0,-2.413,2.827,3.475,23.384
7226.5,2.611,0.639,-34.407,3.265,9.586,5.038,36.722,4.728,-2.648,-2.746,0.0,38.287,38.957,9.622,2.999,-1.467,-2.106,-1.407,-2.925,-3.196,26.909,0.0,263.14,,271.0,265.0,-2.155,2.823,3.466,23.426
7227.0,2.611,0.639,-34.407,3.265,9.586,5.038,36.722,4.728,-2.648,-2.746,0.0,38.3,39.0,9.622,2.999,-2.098,-2.128,-1.74,-2.889,-3.196,26.909,0.0,264.04,,271.0,265.0,-1.976,2.82,3.484,23.486
7227.5,2.611,0.639,-34.407,3.265,9.586,5.038,36.722,4.728,-2.648,-2.746,0.0,38.3,39.0,9.622,2.999,-2.461,-2.159,-1.769,-3.009,-3.196,26.909,0.0,264.04,,271.0,265.0,-2.214,2.816,3.529,23.509
7228.0,2.881,0.795,-34.173,3.237,9.526,5.038,36.722,4.728,-2.648,-2.746,0.0,38.3,39.0,9.63,3.182,-2.644,-2.146,-1.718,-3.064,-3.196,26.909,0.0,263.94,,272.0,265.0,-2.349,2.813,3.54,23.536
7228.5,2.881,0.795,-34.173,3.237,9.526,5.038,36.722,4.728,-2.648,-2.746,0.0,38.3,39.0,9.63,3.182,-2.714,-2.166,-1.855,-3.17,-3.196,26.909,0.0,263.94,,272.0,265.0,-2.393,2.814,3.539,23.581
7229.0,2.881,0.795,-34.173,3.237,9.526,5.038,36.722,4.728,-2.648,-2.746,0.0,38.3,39.0,9.63,3.182,-2.466,-2.228,-1.687,-3.22,-3.196,26.909,0.0,264.84,,272.0,265.0,-2.476,2.815,3.531,23.726
7229.5,2.881,0.795,-34.173,3.237,9.526,5.038,36.722,4.728,-2.648,-2.746,0.0,38.3,39.0,9.63,3.182,-1.97,-2.205,-1.608,-2.879,-3.196,26.909,0.0,264.84,,272.0,265.0,-2.4,2.816,3.534,23.775
7230.0,2.881,0.795,-34.173,3.237,9.526,5.086,36.738,4.803,-2.604,-2.722,0.0,38.283,38.925,9.63,3.182,-1.531,-1.941,-1.149,-2.732,-3.179,26.924,0.0,264.84,,272.0,265.0,-2.165,2.817,3.522,23.791
7230.5,2.881,0.795,-34.173,3.237,9.526,5.086,36.738,4.803,-2.604,-2.722,0.0,38.3,38.9,9.63,3.182,-1.756,-2.069,-1.332,-3.022,-3.179,26.924,0.0,264.84,,272.0,265.0,-1.838,2.818,3.529,23.797
7231.0,2.522,0.647,-34.888,3.083,9.554,5.086,36.738,4.803,-2.604,-2.722,0.0,38.3,38.9,9.667,3.27,-1.749,-2.101,-1.461,-2.975,-3.179,26.924,0.0,265.44,,272.0,265.0,-2.045,2.819,3.566,23.816
7231.5,2.522,0.647,-34.888,3.083,9.554,5.086,36.738,4.803,-2.604,-2.722,0.0,38.3,38.9,9.667,3.27,-2.189,-2.153,-1.546,-2.796,-3.179,26.924,0.0,265.44,,272.0,265.0,-2.071,2.815,3.565,23.818
7232.0,2.522,0.647,-34.888,3.083,9.554,5.086,36.738,4.803,-2.604,-2.722,0.0,38.3,38.9,9.667,3.27,-2.291,-1.738,-1.326,-2.738,-3.179,26.924,0.0,265.04,,272.0,265.0,-2.171,2.81,3.583,23.837
7232.5,2.522,0.647,-34.888,3.083,9.554,5.086,36.738,4.803,-2.604,-2.722,0.0,38.3,38.9,9.667,3.27,-1.763,-1.935,-1.224,-2.869,-3.179,26.924,0.0,265.04,,272.0,265.0,-2.023,2.805,3.636,23.835
7233.0,2.522,0.647,-34.888,3.083,9.554,5.058,36.687,4.723,-2.596,-2.734,0.0,38.271,38.921,9.667,3.27,-2.602,-2.04,-1.684,-3.047,-3.183,26.919,0.0,265.94,,272.0,265.0,-1.948,2.8,3.629,23.928
7233.5,2.522,0.647,-34.888,3.083,9.554,5.058,36.687,4.723,-2.596,-2.734,0.0,38.3,38.9,9.667,3.27,-1.924,-2.106,-1.419,-2.79,-3.183,26.919,0.0,265.94,,272.0,265.0,-2.343,2.796,3.641,23.859
7234.0,2.522,0.647,-34.888,3.083,9.554,5.058,36.687,4.723,-2.596,-2.734,0.0,38.3,38.9,9.667,3.27,-1.049,-1.906,-0.85,-2.612,-3.183,26.919,0.0,265.34,,272.0,265.0,-2.06,2.791,3.623,23.824
7234.5,3.346,0.835,-35.209,3.154,9.627,5.058,36.687,4.723,-2.596,-2.734,0.0,38.3,38.9,9.54,3.01,-1.571,-2.02,-1.12,-2.966,-3.183,26.919,0.0,265.34,,272.0,265.0,-1.604,2.787,3.651,23.826
7235.0,3.346,0.835,-35.209,3.154,9.627,5.058,36.687,4.723,-2.596,-2.734,0.0,38.3,38.9,9.54,3.01,-1.782,-2.09,-1.324,-3.087,-3.183,26.919,0.0,265.84,,272.0,265.0,-1.919,2.796,3.645,23.795
7235.5,3.346,0.835,-35.209,3.154,9.627,5.058,36.687,4.723,-2.596,-2.734,0.0,38.3,38.9,9.54,3.01,-2.8,-2.038,-2.195,-3.166,-3.183,26.919,0.0,265.84,,272.0,265.0,-2.071,2.805,3.681,23.755
7236.0,3.346,0.835,-35.209,3.154,9.627,5.058,36.687,4.723,-2.596,-2.734,0.0,38.3,38.9,9.54,3.01,-2.365,-2.273,-1.528,-3.205,-3.183,26.919,0.0,265.44,,272.0,265.0,-2.55,2.814,3.696,23.782
7236.5,3.346,0.835,-35.209,3.154,9.627,5.067,36.786,4.771,-2.518,-2.742,0.0,38.271,38.992,9.54,3.01,-1.977,-2.157,-1.379,-3.047,-3.176,26.925,0.0,265.44,,272.0,265.0,-2.343,2.823,3.657,23.897
7237.0,3.346,0.835,-35.209,3.154,9.627,5.067,36.786,4.771,-2.518,-2.742,0.0,38.3,39.0,9.54,3.01,-1.944,-2.11,-1.531,-3.143,-3.176,26.925,0.0,265.94,,272.0,265.0,-2.14,2.831,3.666,23.97
7237.5,2.471,0.648,-33.556,3.218,9.472,5.067,36.786,4.771,-2.518,-2.742,0.0,38.3,39.0,9.843,3.14,-2.234,-2.209,-1.701,-2.779,-3.176,26.925,0.0,265.94,,272.0,265.0,-2.182,2.84,3.651,23.979
7238.0,2.471,0.648,-33.556,3.218,9.472,5.067,36.786,4.771,-2.518,-2.742,0.0,38.3,39.0,9.843,3.14,-2.144,-1.774,-1.32,-2.51,-3.176,26.925,0.0,265.54,,272.0,265.0,-2.231,2.834,3.639,24.002
7238.5,2.471,0.648,-33.556,3.218,9.472,5.067,36.786,4.771,-2.518,-2.742,0.0,38.3,39.0,9.843,3.14,-1.354,-1.923,-1.164,-2.444,-3.176,26.925,0.0,265.54,,272.0,265.0,-1.937,2.828,3.637,24.003
7239.0,2.471,0.648,-33.556,3.218,9.472,5.067,36.786,4.771,-2.518,-2.742,0.0,38.3,39.0,9.843,3.14,-1.712,-2.083,-1.104,-2.755,-3.176,26.925,0.0,265.64,,272.0,265.0,-1.721,2.822,3.653,24.009
7239.5,2.471,0.648,-33.556,3.218,9.472,5.03,36.684,4.692,-2.569,-2.739,0.0,38.255,38.93,9.843,3.14,-2.005,-2.093,-1.179,-2.804,-3.185,26.911,0.0,265.64,,272.0,265.0,-1.913,2.816,3.659,24.026
7240.0,2.471,0.648,-33.556,3.218,9.472,5.03,36.684,4.692,-2.569,-2.739,0.0,38.3,38.9,9.843,3.14,-2.073,-2.168,-1.258,-3.058,-3.185,26.911,0.0,265.54,,272.0,265.0,-2.02,2.81,3.694,24.02
7240.5,2.562,0.632,-34.884,3.148,9.634,5.03,36.684,4.692,-2.569,-2.739,0.0,38.3,38.9,9.636,2.944,-1.895,-2.105,-1.162,-2.675,-3.185,26.911,0.0,265.54,,272.0,265.0,-2.139,2.805,3.663,24.068
7241.0,2.562,0.632,-34.884,3.148,9.634,5.03,36.684,4.692,-2.569,-2.739,0.0,38.3,38.9,9.636,2.944,-1.563,-2.043,-1.001,-2.931,-3.185,26.911,0.0,266.34,,271.0,265.0,-1.959,2.801,3.663,24.163
7241.5,2.562,0.632,-34.884,3.148,9.634,5.03,36.684,4.692,-2.569,-2.739,0.0,38.3,38.9,9.636,2.944,-2.188,-2.056,-1.403,-3.082,-3.185,26.911,0.0,266.34,,271.0,265.0,-1.884,2.797,3.68,24.222
7242.0,2.562,0.632,-34.884,3.148,9.634,5.03,36.684,4.692,-2.569,-2.739,0.0,38.3,38.9,9.636,2.944,-1.861,-2.115,-1.247,-2.997,-3.185,26.911,0.0,266.54,,270.0,265.0,-2.182,2.793,3.696,24.226
7242.5,2.562,0.632,-34.884,3.148,9.634,5.03,36.684,4.692,-2.569,-2.739,0.0,38.3,38.9,9.636,2.944,-1.649,-1.836,-1.007,-2.416,-3.185,26.911,0.0,266.54,,270.0,265.0,-2.055,2.789,3.677,24.205
7243.0,2.562,0.632,-34.884,3.148,9.634,5.043,36.741,4.745,-2.496,-2.738,0.0,38.256,38.965,9.636,2.944,-1.812,-1.816,-0.949,-2.725,-3.19,26.923,0.0,266.54,,269.0,265.0,-1.727,2.786,3.672,24.185
7243.5,2.562,0.632,-34.884,3.148,9.634,5.043,36.741,4.745,-2.496,-2.738,0.0,38.3,39.0,9.636,2.944,-1.752,-1.892,-1.04,-2.889,-3.19,26.923,0.0,266.54,,269.0,265.0,-1.825,2.782,3.711,24.163
7244.0,2.861,0.675,-35.209,3.144,9.654,5.043,36.741,4.745,-2.496,-2.738,0.0,38.3,39.0,9.41,3.169,-1.814,-1.961,-1.399,-2.942,-3.19,26.923,0.0,266.24,,268.0,265.0,-1.893,2.778,3.694,24.179
7244.5,2.861,0.675,-35.209,3.144,9.654,5.043,36.741,4.745,-2.496,-2.738,0.0,38.3,39.0,9.41,3.169,-1.773,-1.962,-1.632,-2.896,-3.19,26.923,0.0,266.24,,268.0,265.0,-2.029,2.78,3.722,24.209
7245.0,2.861,0.675,-35.209,3.144,9.654,5.043,36.741,4.745,-2.496,-2.738,0.0,38.3,39.0,9.41,3.169,-2.176,-1.805,-1.389,-2.593,-3.19,26.923,0.0,262.84,,269.0,265.0,-2.066,2.781,3.733,24.223
7245.5,2.861,0.675,-35.209,3.144,9.654,5.043,36.741,4.745,-2.496,-2.738,0.0,38.3,39.0,9.41,3.169,-2.02,-1.756,-1.326,-2.705,-3.19,26.923,0.0,262.84,,269.0,265.0,-1.991,2.782,3.734,24.242
7246.0,2.861,0.675,-35.209,3.144,9.654,4.991,36.749,4.764,-2.477,-2.755,0.0,38.249,38.933,9.41,3.169,-1.583,-1.917,-1.307,-2.767,-3.199,26.919,0.0,262.74,,270.0,265.0,-1.952,2.784,3.725,24.274
7246.5,2.861,0.675,-35.209,3.144,9.654,4.991,36.749,4.764,-2.477,-2.755,0.0,38.2,38.9,9.41,3.169,-1.955,-1.994,-1.32,-2.683,-3.199,26.919,0.0,262.74,,270.0,265.0,-1.893,2.785,3.746,24.286
7247.0,2.701,0.726,-33.995,3.121,9.555,4.991,36.749,4.764,-2.477,-2.755,0.0,38.2,38.9,9.703,3.217,-2.176,-1.919,-1.381,-2.838,-3.199,26.919,0.0,262.64,,271.0,265.0,-1.988,2.786,3.775,24.127
7247.5,2.701,0.726,-33.995,3.121,9.555,4.991,36.749,4.764,-2.477,-2.755,0.0,38.2,38.9,9.703,3.217,-2.394,-1.861,-1.367,-2.825,-3.199,26.919,0.0,262.64,,271.0,265.0,-2.079,2.785,3.77,23.997
7248.0,2.701,0.726,-33.995,3.121,9.555,4.991,36.749,4.764,-2.477,-2.755,0.0,38.2,38.9,9.703,3.217,-2.579,-1.874,-1.755,-2.931,-3.199,26.919,0.0,262.84,,272.0,265.0,-2.112,2.783,3.774,23.938
7248.5,2.701,0.726,-33.995,3.121,9.555,4.991,36.749,4.764,-2.477,-2.755,0.0,38.2,38.9,9.703,3.217,-1.491,-1.935,-1.225,-2.322,-3.199,26.919,0.0,262.84,,272.0,265.0,-2.285,2.782,3.752,23.896
7249.0,2.701,0.726,-33.995,3.121,9.555,4.991,36.749,4.764,-2.477,-2.755,0.0,38.2,38.9,9.703,3.217,-1.881,-1.625,-1.041,-2.531,-3.199,26.919,0.0,264.14,,272.0,265.0,-1.743,2.781,3.758,23.83
7249.5,2.701,0.726,-33.995,3.121,9.555,5.029,36.747,4.767,-2.473,-2.753,0.0,38.253,39.02,9.703,3.217,-1.442,-1.727,-0.965,-2.668,-3.199,26.918,0.0,264.14,,272.0,265.0,-1.769,2.779,3.76,23.773
7250.0,2.701,0.726,-33.995,3.121,9.555,5.029,36.747,4.767,-2.473,-2.753,0.0,38.3,39.0,9.703,3.217,-2.242,-1.937,-1.265,-2.942,-3.199,26.918,0.0,264.44,,272.0,265.0,-1.701,2.778,3.782,23.807
7250.5,3.492,0.823,-35.209,3.139,9.552,5.029,36.747,4.767,-2.473,-2.753,0.0,38.3,39.0,9.586,3.236,-1.716,-1.974,-1.256,-2.888,-3.199,26.918,0.0,264.44,,272.0,265.0,-2.096,2.777,3.776,23.947
7251.0,3.492,0.823,-35.209,3.139,9.552,5.029,36.747,4.767,-2.473,-2.753,0.0,38.3,39.0,9.586,3.236,-1.609,-1.853,-1.209,-2.421,-3.199,26.918,0.0,264.24,,272.0,265.0,-1.959,2.789,3.779,24.021
7251.5,3.492,0.823,-35.209,3.139,9.552,5.029,36.747,4.767,-2.473,-2.753,0.0,38.3,39.0,9.586,3.236,-1.831,-1.482,-0.943,-2.345,-3.199,26.918,0.0,264.24,,272.0,265.0,-1.773,2.8,3.804,23.962
7252.0,3.492,0.823,-35.209,3.139,9.552,5.029,36.747,4.767,-2.473,-2.753,0.0,38.3,39.0,9.586,3.236,-1.932,-1.883,-1.056,-2.845,-3.199,26.918,0.0,266.64,,271.0,265.0,-1.65,2.811,3.825,23.897
7252.5,3.492,0.823,-35.209,3.139,9.552,5.053,36.723,4.72,-2.447,-2.757,0.0,38.261,39.009,9.586,3.236,-1.731,-1.819,-1.284,-2.649,-3.202,26.909,0.0,266.64,,271.0,265.0,-1.929,2.823,3.82,23.844
7253.0,3.492,0.823,-35.209,3.139,9.552,5.053,36.723,4.72,-2.447,-2.757,0.0,38.3,39.0,9.586,3.236,-1.63,-1.686,-1.037,-2.206,-3.202,26.909,0.0,266.54,,270.0,265.0,-1.871,2.834,3.839,23.8
7253.5,3.646,0.879,-35.209,3.138,9.632,5.053,36.723,4.72,-2.447,-2.757,0.0,38.3,39.0,9.557,3.019,-1.898,-1.528,-1.025,-2.432,-3.202,26.909,0.0,266.54,,270.0,265.0,-1.64,2.844,3.84,23.77
7254.0,3.646,0.879,-35.209,3.138,9.632,5.053,36.723,4.72,-2.447,-2.757,0.0,38.3,39.0,9.557,3.019,-2.133,-1.787,-1.188,-2.721,-3.202,26.909,0.0,266.54,,269.0,265.0,-1.72,2.858,3.862,23.776
7254.5,3.646,0.879,-35.209,3.138,9.632,5.053,36.723,4.72,-2.447,-2.757,0.0,38.3,39.0,9.557,3.019,-2.224,-1.901,-1.521,-2.918,-3.202,26.909,0.0,266.54,,269.0,265.0,-1.957,2.87,3.871,23.726
7255.0,3.646,0.879,-35.209,3.138,9.632,5.053,36.723,4.72,-2.447,-2.757,0.0,38.3,39.0,9.557,3.019,-1.961,-2.11,-1.079,-2.937,-3.202,26.909,0.0,264.24,,269.0,265.0,-2.141,2.883,3.851,23.725
7255.5,3.646,0.879,-35.209,3.138,9.632,5.06,36.748,4.695,-2.423,-2.745,0.0,38.271,39.027,9.557,3.019,-1.446,-1.965,-0.76,-2.722,-3.2,26.92,0.0,264.24,,269.0,265.0,-2.022,2.896,3.823,23.729
7256.0,3.646,0.879,-35.209,3.138,9.632,5.06,36.748,4.695,-2.423,-2.745,0.0,38.3,39.0,9.557,3.019,-2.176,-1.847,-1.186,-2.809,-3.2,26.92,0.0,264.04,,269.0,265.0,-1.723,2.908,3.807,23.729
7256.5,3.646,0.879,-35.209,3.138,9.632,5.06,36.748,4.695,-2.423,-2.745,0.0,38.3,39.0,9.557,3.019,-1.772,-1.98,-1.231,-2.919,-3.2,26.92,0.0,264.04,,269.0,265.0,-2.005,2.92,3.813,23.724
7257.0,3.118,0.758,-34.873,3.148,9.49,5.06,36.748,4.695,-2.423,-2.745,0.0,38.3,39.0,9.73,3.255,-2.529,-1.926,-1.766,-3.016,-3.2,26.92,0.0,263.84,,270.0,265.0,-1.976,2.932,3.838,23.713
7257.5,3.118,0.758,-34.873,3.148,9.49,5.06,36.748,4.695,-2.423,-2.745,0.0,38.3,39.0,9.73,3.255,-2.219,-2.045,-1.343,-3.055,-3.2,26.92,0.0,263.84,,270.0,265.0,-2.309,2.935,3.822,23.713
7258.0,3.118,0.758,-34.873,3.148,9.49,5.06,36.748,4.695,-2.423,-2.745,0.0,38.3,39.0,9.73,3.255,-2.599,-2.001,-1.777,-3.075,-3.2,26.92,0.0,262.74,,271.0,265.0,-2.165,2.938,3.814,23.753
7258.5,3.118,0.758,-34.873,3.148,9.49,5.06,36.748,4.695,-2.423,-2.745,0.0,38.3,39.0,9.73,3.255,-2.15,-2.063,-1.444,-2.971,-3.2,26.92,0.0,262.74,,271.0,265.0,-2.363,2.941,3.786,23.695
7259.0,3.118,0.758,-34.873,3.148,9.49,5.032,36.797,4.72,-2.377,-2.746,0.0,38.275,39.064,9.73,3.255,-1.672,-2.015,-1.363,-2.564,-3.195,26.918,0.0,262.84,,272.0,265.0,-2.157,2.944,3.787,23.581
7259.5,3.118,0.758,-34.873,3.148,9.49,5.032,36.797,4.72,-2.377,-2.746,0.0,38.3,39.1,9.73,3.255,-2.48,-1.87,-1.46,-2.867,-3.195,26.918,0.0,262.84,,272.0,265.0,-1.903,2.947,3.786,23.571
7260.0,3.145,0.76,-35.209,3.22,9.672,5.032,36.797,4.72,-2.377,-2.746,0.0,38.3,39.1,9.489,3.206,-2.239,-1.926,-1.575,-2.911,-3.195,26.918,0.0,262.84,,273.0,265.0,-2.169,2.95,3.802,23.512
7260.5,3.145,0.76,-35.209,3.22,9.672,5.032,36.797,4.72,-2.377,-2.746,0.0,38.3,39.1,9.489,3.206,-2.274,-1.899,-1.715,-2.948,-3.195,26.918,0.0,262.84,,273.0,265.0,-2.163,2.953,3.792,23.526
7261.0,3.145,0.76,-35.209,3.22,9.672,5.032,36.797,4.72,-2.377,-2.746,0.0,38.3,39.1,9.489,3.206,-1.809,-1.97,-1.492,-2.607,-3.195,26.918,0.0,263.24,,274.0,265.0,-2.209,2.956,3.801,23.55
7261.5,3.145,0.76,-35.209,3.22,9.672,5.032,36.797,4.72,-2.377,-2.746,0.0,38.3,39.1,9.489,3.206,-1.862,-1.811,-1.121,-2.475,-3.195,26.918,0.0,263.24,,274.0,265.0,-1.97,2.959,3.796,23.594
7262.0,3.145,0.76,-35.209,3.22,9.672,5.02,36.738,4.723,-2.427,-2.747,0.0,38.287,39.005,9.489,3.206,-2.216,-1.85,-1.311,-2.817,-3.208,26.912,0.0,265.94,,274.0,265.0,-1.817,2.962,3.814,23.631
7262.5,3.145,0.76,-35.209,3.22,9.672,5.02,36.738,4.723,-2.427,-2.747,0.0,38.3,39.0,9.489,3.206,-1.985,-1.947,-1.407,-2.928,-3.208,26.912,0.0,265.94,,274.0,265.0,-2.048,2.965,3.795,23.609
7263.0,3.145,0.76,-35.209,3.22,9.672,5.02,36.738,4.723,-2.427,-2.747,0.0,38.3,39.0,9.489,3.206,-2.064,-2.122,-1.338,-2.806,-3.208,26.912,0.0,265.74,,274.0,265.0,-2.067,2.968,3.796,23.605
7263.5,2.76,0.621,-35.209,3.156,9.584,5.02,36.738,4.723,-2.427,-2.747,0.0,38.3,39.0,9.582,3.062,-2.296,-1.715,-1.359,-2.706,-3.208,26.912,0.0,265.74,,274.0,265.0,-2.083,2.971,3.793,23.569
7264.0,2.76,0.621,-35.209,3.156,9.584,5.02,36.738,4.723,-2.427,-2.747,0.0,38.3,39.0,9.582,3.062,-2.06,-1.785,-1.411,-2.818,-3.208,26.912,0.0,266.04,,273.0,265.0,-2.019,2.967,3.773,23.569
7264.5,2.76,0.621,-35.209,3.156,9.584,5.02,36.738,4.723,-2.427,-2.747,0.0,38.3,39.0,9.582,3.062,-2.033,-1.942,-1.447,-2.951,-3.208,26.912,0.0,266.04,,273.0,265.0,-2.018,2.964,3.775,23.637
7265.0,2.76,0.621,-35.209,3.156,9.584,5.02,36.738,4.723,-2.427,-2.747,0.0,38.3,39.0,9.582,3.062,-2.036,-1.912,-1.859,-2.886,-3.208,26.912,0.0,267.94,,272.0,265.0,-2.093,2.961,3.802,23.721
7265.5,2.76,0.621,-35.209,3.156,9.584,5.019,36.758,4.726,-2.378,-2.75,0.0,38.291,39.105,9.582,3.062,-2.297,-2.061,-1.688,-2.868,-3.2,26.912,0.0,267.94,,272.0,265.0,-2.173,2.957,3.82,23.772
7266.0,2.76,0.621,-35.209,3.156,9.584,5.019,36.758,4.726,-2.378,-2.75,0.0,38.3,39.1,9.582,3.062,-2.26,-2.051,-1.53,-2.861,-3.2,26.912,0.0,268.04,,271.0,265.0,-2.229,2.954,3.792,23.819
7266.5,2.411,0.643,-33.841,3.269,9.613,5.019,36.758,4.726,-2.378,-2.75,0.0,38.3,39.1,9.759,3.14,-2.545,-1.881,-1.767,-2.943,-3.2,26.912,0.0,268.04,,271.0,265.0,-2.176,2.951,3.81,23.904
7267.0,2.411,0.643,-33.841,3.269,9.613,5.019,36.758,4.726,-2.378,-2.75,0.0,38.3,39.1,9.759,3.14,-2.212,-1.937,-1.7,-2.947,-3.2,26.912,0.0,267.94,,270.0,265.0,-2.284,2.942,3.8,23.9
7267.5,2.411,0.643,-33.841,3.269,9.613,5.019,36.758,4.726,-2.378,-2.75,0.0,38.3,39.1,9.759,3.14,-2.038,-1.943,-1.824,-2.973,-3.2,26.912,0.0,267.94,,270.0,265.0,-2.199,2.933,3.788,23.937
7268.0,2.411,0.643,-33.841,3.269,9.613,5.019,36.758,4.726,-2.378,-2.75,0.0,38.3,39.1,9.759,3.14,-2.267,-2.019,-1.851,-2.829,-3.2,26.912,0.0,265.04,,270.0,265.0,-2.195,2.925,3.787,23.984
7268.5,2.411,0.643,-33.841,3.269,9.613,4.987,36.798,4.746,-2.361,-2.747,0.0,38.315,39.115,9.759,3.14,-2.231,-1.847,-1.425,-2.522,-3.184,26.919,0.0,265.04,,270.0,265.0,-2.242,2.916,3.791,24.051
7269.0,2.411,0.643,-33.841,3.269,9.613,4.987,36.798,4.746,-2.361,-2.747,0.0,38.3,39.1,9.759,3.14,-1.361,-1.843,-1.151,-2.512,-3.184,26.919,0.0,264.84,,270.0,265.0,-2.006,2.908,3.781,23.943
7269.5,2.411,0.643,-33.841,3.269,9.613,4.987,36.798,4.746,-2.361,-2.747,0.0,38.3,39.1,9.759,3.14,-1.828,-1.938,-1.472,-2.612,-3.184,26.919,0.0,264.84,,270.0,265.0,-1.717,2.9,3.787,23.9
7270.0,2.614,0.742,-34.023,3.223,9.548,4.987,36.798,4.746,-2.361,-2.747,0.0,38.3,39.1,9.684,3.183,-2.431,-1.838,-1.666,-2.839,-3.184,26.919,0.0,264.84,,270.0,265.0,-1.962,2.892,3.781,23.884
7270.5,2.614,0.742,-34.023,3.223,9.548,4.987,36.798,4.746,-2.361,-2.747,0.0,38.3,39.1,9.684,3.183,-2.328,-1.895,-1.358,-2.888,-3.184,26.919,0.0,264.84,,270.0,265.0,-2.193,2.887,3.795,23.909
7271.0,2.614,0.742,-34.023,3.223,9.548,4.987,36.798,4.746,-2.361,-2.747,0.0,38.3,39.1,9.684,3.183,-1.787,-1.881,-1.343,-2.725,-3.184,26.919,0.0,263.84,,271.0,265.0,-2.117,2.883,3.794,23.951
7271.5,2.614,0.742,-34.023,3.223,9.548,4.987,36.798,4.746,-2.361,-2.747,0.0,38.3,39.1,9.684,3.183,-1.639,-1.809,-1.248,-2.52,-3.184,26.919,0.0,263.84,,271.0,265.0,-1.934,2.879,3.775,23.944
7272.0,2.614,0.742,-34.023,3.223,9.548,5.027,36.754,4.724,-2.371,-2.738,0.0,38.327,39.12,9.684,3.183,-2.25,-1.766,-1.475,-2.707,-3.184,26.913,0.0,263.54,,272.0,265.0,-1.804,2.874,3.793,23.988
7272.5,2.614,0.742,-34.023,3.223,9.548,5.027,36.754,4.724,-2.371,-2.738,0.0,38.3,39.1,9.684,3.183,-2.115,-1.838,-1.435,-2.806,-3.184,26.913,0.0,263.54,,272.0,265.0,-2.049,2.87,3.797,24.017
7273.0,2.915,0.791,-33.613,3.227,9.543,5.027,36.754,4.724,-2.371,-2.738,0.0,38.3,39.1,9.717,3.179,-1.852,-1.914,-1.306,-2.922,-3.184,26.913,0.0,263.44,,273.0,265.0,-2.048,2.866,3.803,23.999
7273.5,2.915,0.791,-33.613,3.227,9.543,5.027,36.754,4.724,-2.371,-2.738,0.0,38.3,39.1,9.717,3.179,-1.913,-1.924,-1.57,-2.867,-3.184,26.913,0.0,263.44,,273.0,265.0,-1.999,2.867,3.804,23.959
7274.0,2.915,0.791,-33.613,3.227,9.543,5.027,36.754,4.724,-2.371,-2.738,0.0,38.3,39.1,9.717,3.179,-2.333,-2.033,-1.495,-2.803,-3.184,26.913,0.0,264.74,,273.0,265.0,-2.069,2.867,3.795,23.931
7274.5,2.915,0.791,-33.613,3.227,9.543,5.027,36.754,4.724,-2.371,-2.738,0.0,38.3,39.1,9.717,3.179,-2.419,-1.692,-1.445,-2.706,-3.184,26.913,0.0,264.74,,273.0,265.0,-2.166,2.868,3.809,23.938
7275.0,2.915,0.791,-33.613,3.227,9.543,5.034,36.766,4.727,-2.347,-2.75,0.0,38.337,39.154,9.717,3.179,-1.878,-1.864,-1.265,-2.861,-3.191,26.906,0.0,265.74,,273.0,265.0,-2.065,2.869,3.794,23.974
7275.5,2.915,0.791,-33.613,3.227,9.543,5.034,36.766,4.727,-2.347,-2.75,0.0,38.3,39.2,9.717,3.179,-1.986,-1.975,-1.496,-2.96,-3.191,26.906,0.0,265.74,,273.0,265.0,-1.967,2.87,3.794,24.022
7276.0,2.915,0.791,-33.613,3.227,9.543,5.034,36.766,4.727,-2.347,-2.75,0.0,38.3,39.2,9.717,3.179,-1.898,-1.976,-1.589,-2.659,-3.191,26.906,0.0,265.74,,273.0,265.0,-2.104,2.87,3.789,24.038
7276.5,3.553,0.911,-34.245,3.198,9.431,5.034,36.766,4.727,-2.347,-2.75,0.0,38.3,39.2,9.709,3.14,-2.086,-1.742,-1.252,-2.476,-3.191,26.906,0.0,265.74,,273.0,265.0,-2.03,2.871,3.79,23.998
7277.0,3.553,0.911,-34.245,3.198,9.431,5.034,36.766,4.727,-2.347,-2.75,0.0,38.3,39.2,9.709,3.14,-2.179,-1.742,-1.269,-2.751,-3.191,26.906,0.0,265.74,,273.0,265.0,-1.889,2.882,3.803,23.988
7277.5,3.553,0.911,-34.245,3.198,9.431,5.034,36.766,4.727,-2.347,-2.75,0.0,38.3,39.2,9.709,3.14,-2.327,-2.075,-1.471,-3.155,-3.191,26.906,0.0,265.74,,273.0,265.0,-1.985,2.893,3.797,23.993
7278.0,3.553,0.911,-34.245,3.198,9.431,5.034,36.766,4.727,-2.347,-2.75,0.0,38.3,39.2,9.709,3.14,-1.873,-2.098,-1.386,-3.022,-3.191,26.906,0.0,266.94,,272.0,265.0,-2.257,2.904,3.775,23.985
7278.5,3.553,0.911,-34.245,3.198,9.431,5.077,36.764,4.713,-2.315,-2.744,0.0,38.349,39.212,9.709,3.14,-1.956,-1.959,-1.616,-2.644,-3.204,26.898,0.0,266.94,,272.0,265.0,-2.095,2.915,3.74,23.996
7279.0,3.553,0.911,-34.245,3.198,9.431,5.077,36.764,4.713,-2.315,-2.744,0.0,38.3,39.2,9.709,3.14,-2.171,-1.93,-1.48,-2.813,-3.204,26.898,0.0,267.04,,271.0,265.0,-2.044,2.925,3.767,23.948
7279.5,2.952,0.705,-35.209,3.194,9.591,5.077,36.764,4.713,-2.315,-2.744,0.0,38.3,39.2,9.58,3.391,-2.418,-1.944,-1.484,-2.846,-3.204,26.898,0.0,267.04,,271.0,265.0,-2.099,2.936,3.773,23.813
7280.0,2.952,0.705,-35.209,3.194,9.591,5.077,36.764,4.713,-2.315,-2.744,0.0,38.3,39.2,9.58,3.391,-2.526,-1.92,-1.674,-2.932,-3.204,26.898,0.0,267.04,,270.0,265.0,-2.173,2.936,3.768,23.733
7280.5,2.952,0.705,-35.209,3.194,9.591,5.077,36.764,4.713,-2.315,-2.744,0.0,38.3,39.2,9.58,3.391,-2.135,-1.936,-1.503,-2.931,-3.204,26.898,0.0,267.04,,270.0,265.0,-2.263,2.936,3.768,23.758
7281.0,2.952,0.705,-35.209,3.194,9.591,5.077,36.764,4.713,-2.315,-2.744,0.0,38.3,39.2,9.58,3.391,-2.019,-1.668,-1.251,-2.546,-3.204,26.898,0.0,265.14,,270.0,265.0,-2.126,2.936,3.76,23.782
7281.5,2.952,0.705,-35.209,3.194,9.591,5.066,36.757,4.695,-2.308,-2.747,0.0,38.362,39.202,9.58,3.391,-2.314,-1.857,-1.519,-2.82,-3.198,26.893,0.0,265.14,,270.0,265.0,-1.871,2.937,3.783,23.833
7282.0,2.952,0.705,-35.209,3.194,9.591,5.066,36.757,4.695,-2.308,-2.747,0.0,38.4,39.2,9.58,3.391,-2.393,-1.876,-1.434,-2.885,-3.198,26.893,0.0,264.74,,270.0,265.0,-2.128,2.937,3.78,23.863
7282.5,2.774,0.771,-34.065,3.253,9.584,5.066,36.757,4.695,-2.308,-2.747,0.0,38.4,39.2,9.667,3.176,-2.615,-1.831,-2.06,-2.931,-3.198,26.893,0.0,264.74,,270.0,265.0,-2.147,2.937,3.791,23.904
7283.0,2.774,0.771,-34.065,3.253,9.584,5.066,36.757,4.695,-2.308,-2.747,0.0,38.4,39.2,9.667,3.176,-2.4,-2.042,-1.599,-2.95,-3.198,26.893,0.0,264.74,,270.0,265.0,-2.359,2.934,3.792,23.924
7283.5,2.774,0.771,-34.065,3.253,9.584,5.066,36.757,4.695,-2.308,-2.747,0.0,38.4,39.2,9.667,3.176,-1.714,-2.0,-1.542,-2.984,-3.198,26.893,0.0,264.74,,270.0,265.0,-2.248,2.932,3.79,23.987
7284.0,2.774,0.771,-34.065,3.253,9.584,5.066,36.757,4.695,-2.308,-2.747,0.0,38.4,39.2,9.667,3.176,-2.167,-1.998,-1.85,-3.057,-3.198,26.893,0.0,263.34,,271.0,265.0,-2.06,2.929,3.764,24.017
7284.5,2.774,0.771,-34.065,3.253,9.584,5.066,36.757,4.695,-2.308,-2.747,0.0,38.4,39.2,9.667,3.176,-2.286,-2.083,-1.854,-3.029,-3.198,26.893,0.0,263.34,,271.0,265.0,-2.268,2.927,3.763,24.035
7285.0,2.774,0.771,-34.065,3.253,9.584,5.044,36.804,4.723,-2.281,-2.745,0.0,38.376,39.227,9.667,3.176,-2.276,-2.034,-1.813,-2.754,-3.191,26.894,0.0,263.84,,272.0,265.0,-2.313,2.924,3.783,24.021
7285.5,2.774,0.771,-34.065,3.253,9.584,5.044,36.804,4.723,-2.281,-2.745,0.0,38.4,39.2,9.667,3.176,-2.438,-1.954,-1.823,-2.865,-3.191,26.894,0.0,263.84,,272.0,265.0,-2.219,2.922,3.756,24.012
7286.0,2.988,0.722,-35.209,3.256,9.629,5.044,36.804,4.723,-2.281,-2.745,0.0,38.4,39.2,9.415,3.18,-2.633,-1.963,-1.692,-2.941,-3.191,26.894,0.0,263.74,,273.0,265.0,-2.27,2.919,3.765,23.978
7286.5,2.988,0.722,-35.209,3.256,9.629,5.044,36.804,4.723,-2.281,-2.745,0.0,38.4,39.2,9.415,3.18,-2.195,-1.822,-1.76,-2.831,-3.191,26.894,0.0,263.74,,273.0,265.0,-2.307,2.92,3.741,23.95
7287.0,2.988,0.722,-35.209,3.256,9.629,5.044,36.804,4.723,-2.281,-2.745,0.0,38.4,39.2,9.415,3.18,-1.909,-1.998,-1.513,-2.647,-3.191,26.894,0.0,266.14,,272.0,265.0,-2.152,2.922,3.739,23.932
7287.5,2.988,0.722,-35.209,3.256,9.629,5.044,36.804,4.723,-2.281,-2.745,0.0,38.4,39.2,9.415,3.18,-2.185,-2.024,-1.616,-2.865,-3.191,26.894,0.0,266.14,,272.0,265.0,-2.017,2.923,3.747,23.933
7288.0,2.988,0.722,-35.209,3.256,9.629,5.021,36.776,4.715,-2.288,-2.75,0.0,38.385,39.301,9.415,3.18,-2.465,-2.003,-1.526,-2.861,-3.187,26.885,0.0,265.74,,272.0,265.0,-2.173,2.924,3.738,23.966
7288.5,2.988,0.722,-35.209,3.256,9.629,5.021,36.776,4.715,-2.288,-2.75,0.0,38.4,39.3,9.415,3.18,-1.689,-1.882,-1.429,-2.69,-3.187,26.885,0.0,265.74,,272.0,265.0,-2.214,2.925,3.753,23.969
7289.0,2.344,0.618,-34.67,3.226,9.602,5.021,36.776,4.715,-2.288,-2.75,0.0,38.4,39.3,9.564,3.136,-1.959,-1.885,-1.857,-2.838,-3.187,26.885,0.0,266.24,,271.0,265.0,-1.923,2.926,3.745,23.937
7289.5,2.344,0.618,-34.67,3.226,9.602,5.021,36.776,4.715,-2.288,-2.75,0.0,38.4,39.3,9.564,3.136,-2.307,-2.071,-1.697,-2.894,-3.187,26.885,0.0,266.24,,271.0,265.0,-2.135,2.916,3.761,23.893
7290.0,2.344,0.618,-34.67,3.226,9.602,5.021,36.776,4.715,-2.288,-2.75,0.0,38.4,39.3,9.564,3.136,-2.259,-2.08,-1.666,-3.14,-3.187,26.885,0.0,266.14,,270.0,265.0,-2.242,2.907,3.779,23.888
7290.5,2.344,0.618,-34.67,3.226,9.602,5.021,36.776,4.715,-2.288,-2.75,0.0,38.4,39.3,9.564,3.136,-2.419,-2.159,-1.709,-3.023,-3.187,26.885,0.0,266.14,,270.0,265.0,-2.286,2.898,3.758,23.88
7291.0,2.344,0.618,-34.67,3.226,9.602,5.021,36.776,4.715,-2.288,-2.75,0.0,38.4,39.3,9.564,3.136,-2.213,-1.895,-1.366,-2.606,-3.187,26.885,0.0,266.14,,269.0,265.0,-2.328,2.889,3.745,23.901
7291.5,2.344,0.618,-34.67,3.226,9.602,4.998,36.801,4.749,-2.268,-2.735,0.0,38.409,39.312,9.564,3.136,-1.435,-1.889,-1.28,-2.538,-3.193,26.883,0.0,266.14,,269.0,265.0,-2.02,2.88,3.743,23.909
7292.0,2.344,0.618,-34.67,3.226,9.602,4.998,36.801,4.749,-2.268,-2.735,0.0,38.4,39.3,9.564,3.136,-2.209,-1.656,-1.585,-2.655,-3.193,26.883,0.0,266.24,,268.0,265.0,-1.785,2.871,3.743,23.92
7292.5,3.395,0.778,-35.209,3.154,9.613,4.998,36.801,4.749,-2.268,-2.735,0.0,38.4,39.3,9.583,3.218,-1.965,-1.81,-1.371,-2.742,-3.193,26.883,0.0,266.24,,268.0,265.0,-2.026,2.862,3.773,23.944
7293.0,3.395,0.778,-35.209,3.154,9.613,4.998,36.801,4.749,-2.268,-2.735,0.0,38.4,39.3,9.583,3.218,-1.565,-1.808,-1.364,-2.417,-3.193,26.883,0.0,266.14,,267.0,265.0,-1.972,2.871,3.791,23.956
7293.5,3.395,0.778,-35.209,3.154,9.613,4.998,36.801,4.749,-2.268,-2.735,0.0,38.4,39.3,9.583,3.218,-1.712,-1.793,-1.321,-2.485,-3.193,26.883,0.0,266.14,,267.0,265.0,-1.788,2.88,3.795,23.938
7294.0,3.395,0.778,-35.209,3.154,9.613,4.998,36.801,4.749,-2.268,-2.735,0.0,38.4,39.3,9.583,3.218,-2.16,-1.508,-1.341,-2.515,-3.193,26.883,0.0,261.84,,268.0,265.0,-1.828,2.888,3.825,23.932
7294.5,3.395,0.778,-35.209,3.154,9.613,5.014,36.761,4.698,-2.263,-2.75,0.0,38.425,39.385,9.583,3.218,-2.273,-1.756,-1.3,-2.761,-3.192,26.884,0.0,261.84,,268.0,265.0,-1.881,2.896,3.864,23.937
7295.0,3.395,0.778,-35.209,3.154,9.613,5.014,36.761,4.698,-2.263,-2.75,0.0,38.4,39.4,9.583,3.218,-2.024,-1.874,-1.407,-2.864,-3.192,26.884,0.0,262.04,,269.0,265.0,-2.023,2.905,3.871,23.94
7295.5,2.842,0.752,-33.436,3.197,9.479,5.014,36.761,4.698,-2.263,-2.75,0.0,38.4,39.4,9.744,3.199,-1.971,-1.914,-1.634,-2.564,-3.192,26.884,0.0,262.04,,269.0,265.0,-2.042,2.913,3.867,23.948
7296.0,2.842,0.752,-33.436,3.197,9.479,5.014,36.761,4.698,-2.263,-2.75,0.0,38.4,39.4,9.744,3.199,-2.22,-1.73,-1.485,-2.696,-3.192,26.884,0.0,262.14,,270.0,265.0,-2.021,2.911,3.847,23.946
