t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7423.5,3.219,0.811,-34.119,3.14,9.538,5.081,36.808,4.773,-1.444,-2.778,0.0,38.3,39.0,9.673,2.943,-1.508,-1.142,-0.825,-2.106,-3.229,26.751,0.0,265.64,,271.0,265.0,-1.125,2.965,4.517,23.327
7424.0,3.219,0.811,-34.119,3.14,9.538,5.11,36.809,4.789,-1.423,-2.771,0.0,38.306,39.025,9.673,2.943,-1.342,-1.166,-0.684,-2.13,-3.222,26.757,0.0,266.94,,270.0,265.0,-1.395,2.969,4.516,23.34
7424.5,3.219,0.811,-34.119,3.14,9.538,5.11,36.809,4.789,-1.423,-2.771,0.0,38.3,39.0,9.673,2.943,-0.782,-1.13,-0.575,-1.867,-3.222,26.757,0.0,266.94,,270.0,265.0,-1.33,2.973,4.515,23.352
7425.0,2.694,0.674,-34.745,3.138,9.606,5.11,36.809,4.789,-1.423,-2.771,0.0,38.3,39.0,9.689,3.024,-0.79,-0.932,-0.359,-1.494,-3.222,26.757,0.0,265.64,,270.0,265.0,-1.089,2.977,4.525,23.332
7425.5,2.694,0.674,-34.745,3.138,9.606,5.11,36.809,4.789,-1.423,-2.771,0.0,38.3,39.0,9.689,3.024,-1.121,-0.862,-0.299,-1.779,-3.222,26.757,0.0,265.64,,270.0,265.0,-0.894,2.973,4.539,23.333
7426.0,2.694,0.674,-34.745,3.138,9.606,5.11,36.809,4.789,-1.423,-2.771,0.0,38.3,39.0,9.689,3.024,-0.975,-1.096,-0.445,-2.071,-3.222,26.757,0.0,266.74,,269.0,265.0,-1.015,2.968,4.562,23.356
7426.5,2.694,0.674,-34.745,3.138,9.606,5.11,36.809,4.789,-1.423,-2.771,0.0,38.3,39.0,9.689,3.024,-0.886,-1.242,-0.55,-2.04,-3.222,26.757,0.0,266.74,,269.0,265.0,-1.147,2.964,4.554,23.383
7427.0,2.694,0.674,-34.745,3.138,9.606,5.065,36.819,4.774,-1.377,-2.753,0.0,38.314,39.02,9.689,3.024,-0.716,-1.078,-0.16,-1.489,-3.227,26.764,0.0,263.64,,270.0,265.0,-1.179,2.959,4.538,23.411
7427.5,2.694,0.674,-34.745,3.138,9.606,5.065,36.819,4.774,-1.377,-2.753,0.0,38.3,39.0,9.689,3.024,-0.121,-1.027,-0.033,-1.746,-3.227,26.764,0.0,263.64,,270.0,265.0,-0.861,2.955,4.532,23.472
7428.0,3.043,0.797,-34.838,3.151,9.551,5.065,36.819,4.774,-1.377,-2.753,0.0,38.3,39.0,9.575,3.201,-0.483,-1.1,-0.27,-1.898,-3.227,26.764,0.0,264.94,,270.0,265.0,-0.732,2.951,4.523,23.501
7428.5,3.043,0.797,-34.838,3.151,9.551,5.065,36.819,4.774,-1.377,-2.753,0.0,38.3,39.0,9.575,3.201,-0.932,-1.106,-0.592,-1.913,-3.227,26.764,0.0,264.94,,270.0,265.0,-0.938,2.952,4.532,23.516
7429.0,3.043,0.797,-34.838,3.151,9.551,5.065,36.819,4.774,-1.377,-2.753,0.0,38.3,39.0,9.575,3.201,-1.168,-1.029,-1.088,-2.055,-3.227,26.764,0.0,263.84,,271.0,265.0,-1.136,2.954,4.571,23.652
7429.5,3.043,0.797,-34.838,3.151,9.551,5.065,36.819,4.774,-1.377,-2.753,0.0,38.3,39.0,9.575,3.201,-1.31,-1.235,-0.855,-2.106,-3.227,26.764,0.0,263.84,,271.0,265.0,-1.335,2.955,4.59,23.793
7430.0,3.043,0.797,-34.838,3.151,9.551,5.061,36.857,4.789,-1.357,-2.775,0.0,38.313,39.017,9.575,3.201,-1.47,-0.96,-0.754,-1.966,-3.223,26.767,0.0,265.04,,271.0,265.0,-1.377,2.956,4.579,23.815
7430.5,3.043,0.797,-34.838,3.151,9.551,5.061,36.857,4.789,-1.357,-2.775,0.0,38.3,39.0,9.575,3.201,-0.98,-1.059,-0.81,-2.046,-3.223,26.767,0.0,265.04,,271.0,265.0,-1.287,2.958,4.583,23.852
7431.0,3.043,0.797,-34.838,3.151,9.551,5.061,36.857,4.789,-1.357,-2.775,0.0,38.3,39.0,9.575,3.201,-1.182,-1.137,-0.979,-1.938,-3.223,26.767,0.0,264.04,,271.0,265.0,-1.224,2.959,4.586,23.823
7431.5,2.804,0.716,-33.652,3.183,9.488,5.061,36.857,4.789,-1.357,-2.775,0.0,38.3,39.0,9.765,3.095,-1.255,-0.89,-0.964,-1.739,-3.223,26.767,0.0,264.04,,271.0,265.0,-1.309,2.961,4.58,23.852
7432.0,2.804,0.716,-33.652,3.183,9.488,5.061,36.857,4.789,-1.357,-2.775,0.0,38.3,39.0,9.765,3.095,-1.189,-0.943,-0.515,-1.817,-3.223,26.767,0.0,264.84,,271.0,265.0,-1.212,2.958,4.573,23.888
7432.5,2.804,0.716,-33.652,3.183,9.488,5.061,36.857,4.789,-1.357,-2.775,0.0,38.3,39.0,9.765,3.095,-1.255,-0.977,-0.656,-1.955,-3.223,26.767,0.0,264.84,,271.0,265.0,-1.116,2.956,4.607,23.866
7433.0,2.804,0.716,-33.652,3.183,9.488,5.061,36.857,4.789,-1.357,-2.775,0.0,38.3,39.0,9.765,3.095,-0.877,-1.022,-0.695,-1.627,-3.223,26.767,0.0,265.44,,271.0,265.0,-1.211,2.953,4.594,23.809
7433.5,2.804,0.716,-33.652,3.183,9.488,5.1,36.834,4.805,-1.374,-2.763,0.0,38.319,39.043,9.765,3.095,-1.302,-0.966,-0.535,-1.787,-3.217,26.757,0.0,265.44,,271.0,265.0,-1.055,2.951,4.616,23.832
7434.0,2.804,0.716,-33.652,3.183,9.488,5.1,36.834,4.805,-1.374,-2.763,0.0,38.3,39.0,9.765,3.095,-1.295,-0.882,-0.653,-1.867,-3.217,26.757,0.0,266.24,,270.0,265.0,-1.148,2.948,4.626,23.88
7434.5,3.187,0.834,-34.368,3.209,9.459,5.1,36.834,4.805,-1.374,-2.763,0.0,38.3,39.0,9.706,3.135,-0.993,-0.981,-0.592,-1.903,-3.217,26.757,0.0,266.24,,270.0,265.0,-1.174,2.946,4.628,23.89
7435.0,3.187,0.834,-34.368,3.209,9.459,5.1,36.834,4.805,-1.374,-2.763,0.0,38.3,39.0,9.706,3.135,-0.467,-1.079,-0.369,-2.034,-3.217,26.757,0.0,265.34,,270.0,265.0,-1.117,2.95,4.637,23.885
7435.5,3.187,0.834,-34.368,3.209,9.459,5.1,36.834,4.805,-1.374,-2.763,0.0,38.3,39.0,9.706,3.135,-0.963,-1.129,-0.585,-2.112,-3.217,26.757,0.0,265.34,,270.0,265.0,-0.987,2.954,4.638,23.881
7436.0,3.187,0.834,-34.368,3.209,9.459,5.1,36.834,4.805,-1.374,-2.763,0.0,38.3,39.0,9.706,3.135,-0.897,-1.173,-0.498,-1.702,-3.217,26.757,0.0,264.84,,270.0,265.0,-1.197,2.958,4.619,23.918
7436.5,3.187,0.834,-34.368,3.209,9.459,5.132,36.808,4.799,-1.371,-2.764,0.0,38.321,39.088,9.706,3.135,-1.079,-0.672,-0.47,-1.648,-3.232,26.747,0.0,264.84,,270.0,265.0,-1.068,2.961,4.643,23.887
7437.0,3.187,0.834,-34.368,3.209,9.459,5.132,36.808,4.799,-1.371,-2.764,0.0,38.3,39.1,9.706,3.135,-1.222,-1.0,-0.45,-1.928,-3.232,26.747,0.0,263.84,,271.0,265.0,-0.967,2.965,4.645,23.881
7437.5,3.187,0.834,-34.368,3.209,9.459,5.132,36.808,4.799,-1.371,-2.764,0.0,38.3,39.1,9.706,3.135,-0.604,-1.104,-0.412,-1.913,-3.232,26.747,0.0,263.84,,271.0,265.0,-1.15,2.969,4.649,23.876
7438.0,3.093,0.786,-34.225,3.132,9.559,5.132,36.808,4.799,-1.371,-2.764,0.0,38.3,39.1,9.692,3.175,-1.011,-1.186,-0.447,-1.917,-3.232,26.747,0.0,265.04,,271.0,265.0,-1.008,2.972,4.632,23.898
7438.5,3.093,0.786,-34.225,3.132,9.559,5.132,36.808,4.799,-1.371,-2.764,0.0,38.3,39.1,9.692,3.175,-1.232,-0.998,-0.524,-1.847,-3.232,26.747,0.0,265.04,,271.0,265.0,-1.14,2.974,4.637,23.944
7439.0,3.093,0.786,-34.225,3.132,9.559,5.132,36.808,4.799,-1.371,-2.764,0.0,38.3,39.1,9.692,3.175,-1.171,-0.962,-0.45,-1.887,-3.232,26.747,0.0,264.84,,271.0,265.0,-1.15,2.976,4.6,23.973
7439.5,3.093,0.786,-34.225,3.132,9.559,5.132,36.808,4.799,-1.371,-2.764,0.0,38.3,39.1,9.692,3.175,-0.698,-1.02,-0.484,-2.004,-3.232,26.747,0.0,264.84,,271.0,265.0,-1.118,2.978,4.628,23.929
7440.0,3.093,0.786,-34.225,3.132,9.559,5.132,36.818,4.775,-1.34,-2.765,0.0,38.329,39.082,9.692,3.175,-1.107,-1.1,-0.714,-2.128,-3.221,26.743,0.0,265.64,,271.0,265.0,-1.051,2.98,4.627,23.912
7440.5,3.093,0.786,-34.225,3.132,9.559,5.132,36.818,4.775,-1.34,-2.765,0.0,38.3,39.1,9.692,3.175,-0.931,-1.092,-0.709,-1.843,-3.221,26.743,0.0,265.64,,271.0,265.0,-1.262,2.982,4.635,23.881
7441.0,3.09,0.789,-34.994,3.157,9.519,5.132,36.818,4.775,-1.34,-2.765,0.0,38.3,39.1,9.629,3.257,-1.391,-1.003,-0.969,-1.965,-3.221,26.743,0.0,264.04,,271.0,265.0,-1.144,2.984,4.644,23.851
7441.5,3.09,0.789,-34.994,3.157,9.519,5.132,36.818,4.775,-1.34,-2.765,0.0,38.3,39.1,9.629,3.257,-1.475,-1.041,-0.833,-1.952,-3.221,26.743,0.0,264.04,,271.0,265.0,-1.332,2.985,4.643,23.861
7442.0,3.09,0.789,-34.994,3.157,9.519,5.132,36.818,4.775,-1.34,-2.765,0.0,38.3,39.1,9.629,3.257,-1.647,-1.009,-0.875,-2.006,-3.221,26.743,0.0,265.64,,271.0,265.0,-1.325,2.987,4.64,23.853
7442.5,3.09,0.789,-34.994,3.157,9.519,5.132,36.818,4.775,-1.34,-2.765,0.0,38.3,39.1,9.629,3.257,-1.385,-1.032,-0.691,-2.007,-3.221,26.743,0.0,265.64,,271.0,265.0,-1.384,2.989,4.638,23.838
7443.0,3.09,0.789,-34.994,3.157,9.519,5.111,36.854,4.788,-1.31,-2.772,0.0,38.338,39.13,9.629,3.257,-0.657,-1.044,-0.664,-1.947,-3.235,26.74,0.0,263.34,,272.0,265.0,-1.279,2.99,4.625,23.839
7443.5,3.09,0.789,-34.994,3.157,9.519,5.111,36.854,4.788,-1.31,-2.772,0.0,38.3,39.1,9.629,3.257,-1.054,-1.084,-0.884,-1.951,-3.235,26.74,0.0,263.34,,272.0,265.0,-1.078,2.992,4.624,23.824
7444.0,2.815,0.638,-35.209,3.184,9.615,5.111,36.854,4.788,-1.31,-2.772,0.0,38.3,39.1,9.436,3.218,-1.163,-1.017,-1.066,-1.877,-3.235,26.74,0.0,265.54,,272.0,265.0,-1.243,2.994,4.641,23.794
7444.5,2.815,0.638,-35.209,3.184,9.615,5.111,36.854,4.788,-1.31,-2.772,0.0,38.3,39.1,9.436,3.218,-1.337,-0.747,-0.677,-1.734,-3.235,26.74,0.0,265.54,,272.0,265.0,-1.281,2.991,4.639,23.791
7445.0,2.815,0.638,-35.209,3.184,9.615,5.111,36.854,4.788,-1.31,-2.772,0.0,38.3,39.1,9.436,3.218,-0.459,-0.971,-0.317,-1.218,-3.235,26.74,0.0,264.34,,272.0,265.0,-1.124,2.988,4.628,23.792
7445.5,2.815,0.638,-35.209,3.184,9.615,5.111,36.854,4.788,-1.31,-2.772,0.0,38.3,39.1,9.436,3.218,-0.666,-0.865,-0.34,-1.587,-3.235,26.74,0.0,264.34,,272.0,265.0,-0.741,2.985,4.629,23.791
7446.0,2.815,0.638,-35.209,3.184,9.615,5.111,36.854,4.788,-1.31,-2.772,0.0,38.3,39.1,9.436,3.218,-1.084,-0.775,-0.438,-1.673,-3.235,26.74,0.0,266.54,,271.0,265.0,-0.865,2.982,4.667,23.786
7446.5,2.815,0.638,-35.209,3.184,9.615,5.047,36.779,4.768,-1.336,-2.781,0.0,38.354,39.195,9.436,3.218,-1.285,-0.795,-0.651,-1.809,-3.233,26.733,0.0,266.54,,271.0,265.0,-0.993,2.979,4.671,23.786
7447.0,2.815,0.638,-35.209,3.184,9.615,5.047,36.779,4.768,-1.336,-2.781,0.0,38.4,39.2,9.436,3.218,-0.878,-0.892,-0.514,-1.842,-3.233,26.733,0.0,265.14,,271.0,265.0,-1.135,2.977,4.713,23.763
7447.5,2.279,0.568,-34.887,3.19,9.572,5.047,36.779,4.768,-1.336,-2.781,0.0,38.4,39.2,9.542,3.064,-1.113,-0.923,-0.851,-1.975,-3.233,26.733,0.0,265.14,,271.0,265.0,-1.031,2.974,4.72,23.743
7448.0,2.279,0.568,-34.887,3.19,9.572,5.047,36.779,4.768,-1.336,-2.781,0.0,38.4,39.2,9.542,3.064,-1.128,-0.838,-0.607,-1.534,-3.233,26.733,0.0,266.34,,270.0,265.0,-1.215,2.963,4.728,23.726
7448.5,2.279,0.568,-34.887,3.19,9.572,5.047,36.779,4.768,-1.336,-2.781,0.0,38.4,39.2,9.542,3.064,-1.207,-0.877,-0.863,-1.788,-3.233,26.733,0.0,266.34,,270.0,265.0,-1.027,2.952,4.715,23.805
7449.0,2.279,0.568,-34.887,3.19,9.572,5.047,36.779,4.768,-1.336,-2.781,0.0,38.4,39.2,9.542,3.064,-1.387,-0.933,-0.661,-1.843,-3.233,26.733,0.0,264.04,,270.0,265.0,-1.184,2.94,4.73,23.821
7449.5,2.279,0.568,-34.887,3.19,9.572,5.063,36.856,4.807,-1.294,-2.777,0.0,38.363,39.193,9.542,3.064,-1.314,-1.032,-1.073,-2.049,-3.242,26.731,0.0,264.04,,270.0,265.0,-1.206,2.93,4.721,23.825
7450.0,2.279,0.568,-34.887,3.19,9.572,5.063,36.856,4.807,-1.294,-2.777,0.0,38.4,39.2,9.542,3.064,-1.252,-1.139,-0.753,-2.026,-3.242,26.731,0.0,265.24,,270.0,265.0,-1.367,2.919,4.734,23.789
7450.5,3.068,0.708,-35.209,3.194,9.611,5.063,36.856,4.807,-1.294,-2.777,0.0,38.4,39.2,9.607,3.072,-0.888,-1.009,-0.518,-1.676,-3.242,26.731,0.0,265.24,,270.0,265.0,-1.293,2.909,4.682,23.774
7451.0,3.068,0.708,-35.209,3.194,9.611,5.063,36.856,4.807,-1.294,-2.777,0.0,38.4,39.2,9.607,3.072,-0.793,-0.794,-0.559,-1.507,-3.242,26.731,0.0,263.04,,271.0,265.0,-1.023,2.911,4.696,23.798
7451.5,3.068,0.708,-35.209,3.194,9.611,5.063,36.856,4.807,-1.294,-2.777,0.0,38.4,39.2,9.607,3.072,-1.202,-0.817,-0.625,-1.776,-3.242,26.731,0.0,263.04,,271.0,265.0,-0.913,2.914,4.692,23.849
7452.0,3.068,0.708,-35.209,3.194,9.611,5.063,36.856,4.807,-1.294,-2.777,0.0,38.4,39.2,9.607,3.072,-0.742,-0.876,-0.516,-1.674,-3.242,26.731,0.0,264.64,,271.0,265.0,-1.105,2.916,4.716,23.858
7452.5,3.068,0.708,-35.209,3.194,9.611,5.063,36.856,4.807,-1.294,-2.777,0.0,38.4,39.2,9.607,3.072,-0.768,-0.781,-0.534,-1.493,-3.242,26.731,0.0,264.64,,271.0,265.0,-0.952,2.919,4.701,23.879
7453.0,3.068,0.708,-35.209,3.194,9.611,5.081,36.826,4.777,-1.294,-2.787,0.0,38.376,39.247,9.607,3.072,-1.231,-0.703,-0.716,-1.695,-3.239,26.727,0.0,261.84,,272.0,265.0,-0.894,2.921,4.732,23.86
7453.5,3.068,0.708,-35.209,3.194,9.611,5.081,36.826,4.777,-1.294,-2.787,0.0,38.4,39.2,9.607,3.072,-1.373,-0.726,-0.763,-1.74,-3.239,26.727,0.0,261.84,,272.0,265.0,-1.086,2.924,4.759,23.862
7454.0,3.064,0.815,-33.828,3.197,9.544,5.081,36.826,4.777,-1.294,-2.787,0.0,38.4,39.2,9.695,3.166,-0.94,-0.883,-0.63,-1.819,-3.239,26.727,0.0,264.04,,272.0,265.0,-1.15,2.926,4.759,23.865
7454.5,3.064,0.815,-33.828,3.197,9.544,5.081,36.826,4.777,-1.294,-2.787,0.0,38.4,39.2,9.695,3.166,-0.824,-0.905,-0.629,-1.419,-3.239,26.727,0.0,264.04,,272.0,265.0,-1.068,2.928,4.778,23.863
7455.0,3.064,0.815,-33.828,3.197,9.544,5.081,36.826,4.777,-1.294,-2.787,0.0,38.4,39.2,9.695,3.166,-1.007,-0.733,-0.804,-1.602,-3.239,26.727,0.0,263.24,,273.0,265.0,-0.944,2.93,4.751,23.855
7455.5,3.064,0.815,-33.828,3.197,9.544,5.081,36.826,4.777,-1.294,-2.787,0.0,38.4,39.2,9.695,3.166,-1.436,-0.808,-0.981,-1.799,-3.239,26.727,0.0,263.24,,273.0,265.0,-1.036,2.933,4.773,23.78
7456.0,3.064,0.815,-33.828,3.197,9.544,5.12,36.855,4.814,-1.265,-2.785,0.0,38.392,39.283,9.695,3.166,-1.445,-0.92,-0.694,-1.854,-3.229,26.723,0.0,266.04,,272.0,265.0,-1.256,2.935,4.788,23.727
7456.5,3.064,0.815,-33.828,3.197,9.544,5.12,36.855,4.814,-1.265,-2.785,0.0,38.4,39.3,9.695,3.166,-1.108,-0.792,-0.825,-1.786,-3.229,26.723,0.0,266.04,,272.0,265.0,-1.228,2.937,4.809,23.693
7457.0,2.7,0.645,-35.209,3.185,9.593,5.12,36.855,4.814,-1.265,-2.785,0.0,38.4,39.3,9.562,3.093,-1.038,-0.918,-0.966,-1.83,-3.229,26.723,0.0,264.34,,272.0,265.0,-1.128,2.939,4.784,23.667
7457.5,2.7,0.645,-35.209,3.185,9.593,5.12,36.855,4.814,-1.265,-2.785,0.0,38.4,39.3,9.562,3.093,-1.176,-0.755,-1.007,-1.581,-3.229,26.723,0.0,264.34,,272.0,265.0,-1.188,2.935,4.788,23.675
7458.0,2.7,0.645,-35.209,3.185,9.593,5.12,36.855,4.814,-1.265,-2.785,0.0,38.4,39.3,9.562,3.093,-1.348,-0.704,-0.716,-1.569,-3.229,26.723,0.0,266.24,,271.0,265.0,-1.13,2.931,4.762,23.628
7458.5,2.7,0.645,-35.209,3.185,9.593,5.12,36.855,4.814,-1.265,-2.785,0.0,38.4,39.3,9.562,3.093,-0.687,-0.793,-0.549,-1.701,-3.229,26.723,0.0,266.24,,271.0,265.0,-1.084,2.927,4.785,23.615
7459.0,2.7,0.645,-35.209,3.185,9.593,5.168,36.85,4.786,-1.265,-2.777,0.0,38.403,39.306,9.562,3.093,-1.094,-0.974,-0.781,-1.879,-3.239,26.713,0.0,264.44,,271.0,265.0,-0.933,2.924,4.799,23.566
7459.5,2.7,0.645,-35.209,3.185,9.593,5.168,36.85,4.786,-1.265,-2.777,0.0,38.4,39.3,9.562,3.093,-1.258,-0.92,-0.73,-1.738,-3.239,26.713,0.0,264.44,,271.0,265.0,-1.182,2.92,4.789,23.522
7460.0,2.7,0.645,-35.209,3.185,9.593,5.168,36.85,4.786,-1.265,-2.777,0.0,38.4,39.3,9.562,3.093,-1.188,-0.674,-0.482,-1.594,-3.239,26.713,0.0,266.24,,270.0,265.0,-1.162,2.916,4.787,23.482
7460.5,3.441,0.799,-35.209,3.173,9.571,5.168,36.85,4.786,-1.265,-2.777,0.0,38.4,39.3,9.639,3.212,-0.488,-0.749,-0.467,-1.443,-3.239,26.713,0.0,266.24,,270.0,265.0,-0.984,2.913,4.775,23.449
7461.0,3.441,0.799,-35.209,3.173,9.571,5.168,36.85,4.786,-1.265,-2.777,0.0,38.4,39.3,9.639,3.212,-0.624,-0.687,-0.804,-1.56,-3.239,26.713,0.0,264.44,,270.0,265.0,-0.787,2.922,4.793,23.439
7461.5,3.441,0.799,-35.209,3.173,9.571,5.168,36.85,4.786,-1.265,-2.777,0.0,38.4,39.3,9.639,3.212,-1.112,-0.894,-0.669,-1.668,-3.239,26.713,0.0,264.44,,270.0,265.0,-0.919,2.93,4.801,23.527
7462.0,3.441,0.799,-35.209,3.173,9.571,5.168,36.85,4.786,-1.265,-2.777,0.0,38.4,39.3,9.639,3.212,-1.217,-0.685,-0.609,-1.656,-3.239,26.713,0.0,264.34,,270.0,265.0,-1.086,2.938,4.838,23.551
7462.5,3.441,0.799,-35.209,3.173,9.571,5.134,36.852,4.769,-1.249,-2.802,0.0,38.417,39.36,9.639,3.212,-1.358,-0.633,-0.73,-1.683,-3.242,26.706,0.0,264.34,,270.0,265.0,-1.042,2.947,4.852,23.573
7463.0,3.441,0.799,-35.209,3.173,9.571,5.134,36.852,4.769,-1.249,-2.802,0.0,38.4,39.4,9.639,3.212,-1.184,-0.842,-0.746,-1.905,-3.242,26.706,0.0,262.74,,271.0,265.0,-1.101,2.955,4.858,23.617
7463.5,2.841,0.769,-33.823,3.181,9.533,5.134,36.852,4.769,-1.249,-2.802,0.0,38.4,39.4,9.72,3.202,-0.939,-0.799,-0.876,-1.782,-3.242,26.706,0.0,262.74,,271.0,265.0,-1.17,2.963,4.86,23.637
7464.0,2.841,0.769,-33.823,3.181,9.533,5.134,36.852,4.769,-1.249,-2.802,0.0,38.4,39.4,9.72,3.202,-0.957,-0.821,-0.852,-1.734,-3.242,26.706,0.0,264.54,,271.0,265.0,-1.099,2.961,4.861,23.666
7464.5,2.841,0.769,-33.823,3.181,9.533,5.134,36.852,4.769,-1.249,-2.802,0.0,38.4,39.4,9.72,3.202,-1.231,-0.68,-0.992,-1.633,-3.242,26.706,0.0,264.54,,271.0,265.0,-1.091,2.959,4.88,23.678
7465.0,2.841,0.769,-33.823,3.181,9.533,5.134,36.852,4.769,-1.249,-2.802,0.0,38.4,39.4,9.72,3.202,-1.286,-0.775,-0.884,-1.773,-3.242,26.706,0.0,264.34,,271.0,265.0,-1.134,2.957,4.868,23.673
7465.5,2.841,0.769,-33.823,3.181,9.533,5.099,36.889,4.786,-1.242,-2.813,0.0,38.437,39.332,9.72,3.202,-1.284,-0.821,-0.664,-1.791,-3.253,26.703,0.0,264.34,,271.0,265.0,-1.179,2.955,4.878,23.687
7466.0,2.841,0.769,-33.823,3.181,9.533,5.099,36.889,4.786,-1.242,-2.813,0.0,38.4,39.3,9.72,3.202,-1.575,-0.863,-0.85,-1.892,-3.253,26.703,0.0,265.44,,271.0,265.0,-1.14,2.953,4.868,23.686
7466.5,2.841,0.769,-33.823,3.181,9.533,5.099,36.889,4.786,-1.242,-2.813,0.0,38.4,39.3,9.72,3.202,-0.878,-0.797,-0.852,-1.669,-3.253,26.703,0.0,265.44,,271.0,265.0,-1.295,2.951,4.838,23.693
7467.0,2.596,0.704,-33.926,3.257,9.549,5.099,36.889,4.786,-1.242,-2.813,0.0,38.4,39.3,9.669,3.118,-1.126,-0.723,-1.059,-1.603,-3.253,26.703,0.0,264.84,,271.0,265.0,-1.049,2.949,4.866,23.731
7467.5,2.596,0.704,-33.926,3.257,9.549,5.099,36.889,4.786,-1.242,-2.813,0.0,38.4,39.3,9.669,3.118,-1.383,-0.499,-0.885,-1.508,-3.253,26.703,0.0,264.84,,271.0,265.0,-1.128,2.944,4.862,23.799
7468.0,2.596,0.704,-33.926,3.257,9.549,5.099,36.889,4.786,-1.242,-2.813,0.0,38.4,39.3,9.669,3.118,-1.344,-0.679,-0.7,-1.703,-3.253,26.703,0.0,265.14,,271.0,265.0,-1.069,2.938,4.875,23.804
7468.5,2.596,0.704,-33.926,3.257,9.549,5.099,36.889,4.786,-1.242,-2.813,0.0,38.4,39.3,9.669,3.118,-0.635,-0.772,-0.572,-1.519,-3.253,26.703,0.0,265.14,,271.0,265.0,-1.107,2.932,4.86,23.83
7469.0,2.596,0.704,-33.926,3.257,9.549,5.1,36.881,4.783,-1.254,-2.784,0.0,38.456,39.381,9.669,3.118,-0.592,-0.73,-0.763,-1.487,-3.247,26.707,0.0,264.34,,271.0,265.0,-0.875,2.927,4.872,23.794
7469.5,2.596,0.704,-33.926,3.257,9.549,5.1,36.881,4.783,-1.254,-2.784,0.0,38.5,39.4,9.669,3.118,-1.146,-0.686,-0.778,-1.508,-3.247,26.707,0.0,264.34,,271.0,265.0,-0.893,2.921,4.884,23.814
7470.0,2.787,0.731,-34.371,3.235,9.48,5.1,36.881,4.783,-1.254,-2.784,0.0,38.5,39.4,9.699,3.196,-1.361,-0.845,-0.794,-1.79,-3.247,26.707,0.0,265.44,,271.0,265.0,-1.029,2.916,4.907,23.842
7470.5,2.787,0.731,-34.371,3.235,9.48,5.1,36.881,4.783,-1.254,-2.784,0.0,38.5,39.4,9.699,3.196,-1.416,-0.666,-0.736,-1.694,-3.247,26.707,0.0,265.44,,271.0,265.0,-1.198,2.914,4.92,23.8
7471.0,2.787,0.731,-34.371,3.235,9.48,5.1,36.881,4.783,-1.254,-2.784,0.0,38.5,39.4,9.699,3.196,-0.949,-0.701,-0.676,-1.748,-3.247,26.707,0.0,265.24,,271.0,265.0,-1.128,2.912,4.905,23.756
7471.5,2.787,0.731,-34.371,3.235,9.48,5.1,36.881,4.783,-1.254,-2.784,0.0,38.5,39.4,9.699,3.196,-1.003,-0.826,-0.802,-1.813,-3.247,26.707,0.0,265.24,,271.0,265.0,-1.019,2.91,4.896,23.742
7472.0,2.787,0.731,-34.371,3.235,9.48,5.07,36.869,4.809,-1.238,-2.779,0.0,38.472,39.398,9.699,3.196,-0.934,-0.834,-0.803,-1.584,-3.244,26.698,0.0,265.34,,271.0,265.0,-1.111,2.908,4.892,23.73
7472.5,2.787,0.731,-34.371,3.235,9.48,5.07,36.869,4.809,-1.238,-2.779,0.0,38.5,39.4,9.699,3.196,-1.226,-0.725,-0.854,-1.623,-3.244,26.698,0.0,265.34,,271.0,265.0,-1.039,2.906,4.883,23.69
7473.0,2.787,0.731,-34.371,3.235,9.48,5.07,36.869,4.809,-1.238,-2.779,0.0,38.5,39.4,9.699,3.196,-1.413,-0.594,-0.685,-1.56,-3.244,26.698,0.0,264.64,,271.0,265.0,-1.107,2.904,4.903,23.681
7473.5,2.57,0.694,-34.385,3.235,9.491,5.07,36.869,4.809,-1.238,-2.779,0.0,38.5,39.4,9.673,3.265,-0.65,-0.645,-0.572,-1.382,-3.244,26.698,0.0,264.64,,271.0,265.0,-1.063,2.902,4.914,23.649
7474.0,2.57,0.694,-34.385,3.235,9.491,5.07,36.869,4.809,-1.238,-2.779,0.0,38.5,39.4,9.673,3.265,-1.108,-0.606,-0.641,-1.523,-3.244,26.698,0.0,264.94,,271.0,265.0,-0.812,2.896,4.915,23.677
7474.5,2.57,0.694,-34.385,3.235,9.491,5.07,36.869,4.809,-1.238,-2.779,0.0,38.5,39.4,9.673,3.265,-1.199,-0.686,-0.475,-1.664,-3.244,26.698,0.0,264.94,,271.0,265.0,-0.969,2.891,4.93,23.69
7475.0,2.57,0.694,-34.385,3.235,9.491,5.07,36.869,4.809,-1.238,-2.779,0.0,38.5,39.4,9.673,3.265,-0.767,-0.619,-0.454,-1.439,-3.244,26.698,0.0,264.44,,271.0,265.0,-1.006,2.886,4.94,23.727
7475.5,2.57,0.694,-34.385,3.235,9.491,5.097,36.85,4.817,-1.236,-2.774,0.0,38.483,39.436,9.673,3.265,-0.484,-0.629,-0.506,-1.277,-3.245,26.692,0.0,264.44,,271.0,265.0,-0.82,2.881,4.932,23.766
7476.0,2.57,0.694,-34.385,3.235,9.491,5.097,36.85,4.817,-1.236,-2.774,0.0,38.5,39.4,9.673,3.265,-0.79,-0.648,-0.671,-1.606,-3.245,26.692,0.0,264.94,,271.0,265.0,-0.724,2.876,4.984,23.682
7476.5,2.917,0.731,-34.339,3.169,9.479,5.097,36.85,4.817,-1.236,-2.774,0.0,38.5,39.4,9.755,3.246,-1.054,-0.769,-0.685,-1.595,-3.245,26.692,0.0,264.94,,271.0,265.0,-0.929,2.871,4.985,23.784
7477.0,2.917,0.731,-34.339,3.169,9.479,5.097,36.85,4.817,-1.236,-2.774,0.0,38.5,39.4,9.755,3.246,-1.094,-0.438,-0.609,-1.417,-3.245,26.692,0.0,264.44,,271.0,265.0,-1.026,2.871,4.982,23.799
7477.5,2.917,0.731,-34.339,3.169,9.479,5.097,36.85,4.817,-1.236,-2.774,0.0,38.5,39.4,9.755,3.246,-0.668,-0.669,-0.691,-1.518,-3.245,26.692,0.0,264.44,,271.0,265.0,-0.89,2.872,4.988,23.73
7478.0,2.917,0.731,-34.339,3.169,9.479,5.097,36.85,4.817,-1.236,-2.774,0.0,38.5,39.4,9.755,3.246,-0.91,-0.738,-0.607,-1.485,-3.245,26.692,0.0,264.94,,271.0,265.0,-0.887,2.873,4.984,23.702
7478.5,2.917,0.731,-34.339,3.169,9.479,5.095,36.895,4.81,-1.195,-2.776,0.0,38.519,39.453,9.755,3.246,-1.017,-0.498,-0.433,-1.421,-3.226,26.702,0.0,264.94,,271.0,265.0,-0.935,2.874,4.989,23.729
7479.0,2.917,0.731,-34.339,3.169,9.479,5.095,36.895,4.81,-1.195,-2.776,0.0,38.5,39.5,9.755,3.246,-0.686,-0.582,-0.176,-1.492,-3.226,26.702,0.0,265.24,,271.0,265.0,-0.842,2.874,4.978,23.692
7479.5,3.653,0.956,-33.44,3.22,9.544,5.095,36.895,4.81,-1.195,-2.776,0.0,38.5,39.5,9.8,3.083,-0.205,-0.735,-0.112,-1.653,-3.226,26.702,0.0,265.24,,271.0,265.0,-0.734,2.875,5.002,23.62
7480.0,3.653,0.956,-33.44,3.22,9.544,5.095,36.895,4.81,-1.195,-2.776,0.0,38.5,39.5,9.8,3.083,-0.771,-0.772,-0.452,-1.778,-3.226,26.702,0.0,264.94,,271.0,265.0,-0.677,2.888,4.977,23.584
7480.5,3.653,0.956,-33.44,3.22,9.544,5.095,36.895,4.81,-1.195,-2.776,0.0,38.5,39.5,9.8,3.083,-0.767,-0.794,-0.421,-1.41,-3.226,26.702,0.0,264.94,,271.0,265.0,-0.943,2.9,4.985,23.609
7481.0,3.653,0.956,-33.44,3.22,9.544,5.095,36.895,4.81,-1.195,-2.776,0.0,38.5,39.5,9.8,3.083,-0.94,-0.572,-0.393,-1.539,-3.226,26.702,0.0,264.74,,271.0,265.0,-0.848,2.913,4.99,23.604
7481.5,3.653,0.956,-33.44,3.22,9.544,5.095,36.895,4.81,-1.195,-2.776,0.0,38.5,39.5,9.8,3.083,-0.937,-0.798,-0.534,-1.658,-3.226,26.702,0.0,264.74,,271.0,265.0,-0.861,2.925,4.996,23.519
7482.0,3.653,0.956,-33.44,3.22,9.544,5.143,36.879,4.779,-1.185,-2.78,0.0,38.529,39.503,9.8,3.083,-0.743,-0.826,-0.38,-1.577,-3.222,26.69,0.0,264.34,,271.0,265.0,-0.982,2.937,4.998,23.484
7482.5,3.653,0.956,-33.44,3.22,9.544,5.143,36.879,4.779,-1.185,-2.78,0.0,38.5,39.5,9.8,3.083,-0.939,-0.595,-0.213,-1.283,-3.222,26.69,0.0,264.34,,271.0,265.0,-0.881,2.948,4.973,23.448
7483.0,3.206,0.819,-33.912,3.216,9.541,5.143,36.879,4.779,-1.185,-2.78,0.0,38.5,39.5,9.686,2.965,-0.476,-0.547,-0.152,-1.467,-3.222,26.69,0.0,265.04,,271.0,265.0,-0.758,2.96,4.987,23.371
7483.5,3.206,0.819,-33.912,3.216,9.541,5.143,36.879,4.779,-1.185,-2.78,0.0,38.5,39.5,9.686,2.965,-0.624,-0.613,-0.485,-1.601,-3.222,26.69,0.0,265.04,,271.0,265.0,-0.661,2.964,5.001,23.401
7484.0,3.206,0.819,-33.912,3.216,9.541,5.143,36.879,4.779,-1.185,-2.78,0.0,38.5,39.5,9.686,2.965,-0.756,-0.777,-0.443,-1.807,-3.222,26.69,0.0,264.84,,271.0,265.0,-0.831,2.968,5.042,23.401
7484.5,3.206,0.819,-33.912,3.216,9.541,5.143,36.879,4.779,-1.185,-2.78,0.0,38.5,39.5,9.686,2.965,-0.968,-0.725,-0.555,-1.416,-3.222,26.69,0.0,264.84,,271.0,265.0,-0.946,2.972,4.994,23.449
7485.0,3.206,0.819,-33.912,3.216,9.541,5.084,36.921,4.809,-1.15,-2.772,0.0,38.537,39.552,9.686,2.965,-1.041,-0.362,-0.292,-1.326,-3.221,26.696,0.0,264.94,,271.0,265.0,-0.916,2.976,4.996,23.511
7485.5,3.206,0.819,-33.912,3.216,9.541,5.084,36.921,4.809,-1.15,-2.772,0.0,38.5,39.6,9.686,2.965,-0.417,-0.489,-0.254,-1.309,-3.221,26.696,0.0,264.94,,271.0,265.0,-0.755,2.98,4.988,23.523
7486.0,3.34,0.771,-35.209,3.194,9.574,5.084,36.921,4.809,-1.15,-2.772,0.0,38.5,39.6,9.544,3.142,-0.577,-0.566,-0.317,-1.203,-3.221,26.696,0.0,264.64,,271.0,265.0,-0.617,2.983,5.002,23.546
7486.5,3.34,0.771,-35.209,3.194,9.574,5.084,36.921,4.809,-1.15,-2.772,0.0,38.5,39.6,9.544,3.142,-0.871,-0.226,-0.406,-1.22,-3.221,26.696,0.0,264.64,,271.0,265.0,-0.666,2.989,5.031,23.572
7487.0,3.34,0.771,-35.209,3.194,9.574,5.084,36.921,4.809,-1.15,-2.772,0.0,38.5,39.6,9.544,3.142,-0.51,-0.419,-0.085,-1.28,-3.221,26.696,0.0,265.14,,271.0,265.0,-0.681,2.995,5.057,23.645
7487.5,3.34,0.771,-35.209,3.194,9.574,5.084,36.921,4.809,-1.15,-2.772,0.0,38.5,39.6,9.544,3.142,-0.444,-0.531,-0.238,-1.516,-3.221,26.696,0.0,265.14,,271.0,265.0,-0.574,3.0,5.076,23.743
7488.0,3.34,0.771,-35.209,3.194,9.574,5.084,36.921,4.809,-1.15,-2.772,0.0,38.5,39.6,9.544,3.142,-0.794,-0.637,-0.542,-1.513,-3.221,26.696,0.0,265.34,,271.0,265.0,-0.682,3.006,5.076,23.802
7488.5,3.34,0.771,-35.209,3.194,9.574,5.07,36.858,4.785,-1.152,-2.778,0.0,38.553,39.567,9.544,3.142,-0.969,-0.491,-0.692,-1.327,-3.216,26.696,0.0,265.34,,271.0,265.0,-0.872,3.012,5.099,23.781
7489.0,3.34,0.771,-35.209,3.194,9.574,5.07,36.858,4.785,-1.152,-2.778,0.0,38.6,39.6,9.544,3.142,-1.027,-0.514,-0.481,-1.484,-3.216,26.696,0.0,265.14,,271.0,265.0,-0.87,3.017,5.092,23.792
7489.5,2.993,0.72,-35.197,3.117,9.552,5.07,36.858,4.785,-1.152,-2.778,0.0,38.6,39.6,9.631,3.25,-1.101,-0.471,-0.339,-1.434,-3.216,26.696,0.0,265.14,,271.0,265.0,-0.876,3.022,5.097,23.815
7490.0,2.993,0.72,-35.197,3.117,9.552,5.07,36.858,4.785,-1.152,-2.778,0.0,38.6,39.6,9.631,3.25,-0.329,-0.513,-0.274,-1.397,-3.216,26.696,0.0,265.04,,271.0,265.0,-0.837,3.022,5.086,23.886
7490.5,2.993,0.72,-35.197,3.117,9.552,5.07,36.858,4.785,-1.152,-2.778,0.0,38.6,39.6,9.631,3.25,-0.618,-0.586,-0.424,-1.446,-3.216,26.696,0.0,265.04,,271.0,265.0,-0.628,3.021,5.072,23.891
7491.0,2.993,0.72,-35.197,3.117,9.552,5.07,36.858,4.785,-1.152,-2.778,0.0,38.6,39.6,9.631,3.25,-0.772,-0.566,-0.454,-1.473,-3.216,26.696,0.0,265.04,,271.0,265.0,-0.769,3.021,5.092,23.863
7491.5,2.993,0.72,-35.197,3.117,9.552,5.072,36.893,4.8,-1.11,-2.767,0.0,38.572,39.57,9.631,3.25,-1.145,-0.577,-0.775,-1.641,-3.213,26.699,0.0,265.04,,271.0,265.0,-0.816,3.02,5.1,23.829
7492.0,2.993,0.72,-35.197,3.117,9.552,5.072,36.893,4.8,-1.11,-2.767,0.0,38.6,39.6,9.631,3.25,-1.048,-0.703,-0.29,-1.644,-3.213,26.699,0.0,265.34,,271.0,265.0,-1.035,3.02,5.086,23.802
7492.5,2.205,0.542,-35.209,3.175,9.49,5.072,36.893,4.8,-1.11,-2.767,0.0,38.6,39.6,9.599,3.225,-0.589,-0.676,-0.284,-1.654,-3.213,26.699,0.0,265.34,,271.0,265.0,-0.921,3.02,5.07,23.794
7493.0,2.205,0.542,-35.209,3.175,9.49,5.072,36.893,4.8,-1.11,-2.767,0.0,38.6,39.6,9.599,3.225,-0.485,-0.646,-0.418,-1.509,-3.213,26.699,0.0,265.14,,271.0,265.0,-0.801,3.006,5.054,23.746
7493.5,2.205,0.542,-35.209,3.175,9.49,5.072,36.893,4.8,-1.11,-2.767,0.0,38.6,39.6,9.599,3.225,-0.885,-0.649,-0.58,-1.465,-3.213,26.699,0.0,265.14,,271.0,265.0,-0.764,2.993,5.037,23.754
7494.0,2.205,0.542,-35.209,3.175,9.49,5.072,36.893,4.8,-1.11,-2.767,0.0,38.6,39.6,9.599,3.225,-1.062,-0.519,-0.842,-1.439,-3.213,26.699,0.0,265.54,,271.0,265.0,-0.895,2.98,5.06,23.736
7494.5,2.205,0.542,-35.209,3.175,9.49,5.072,36.893,4.8,-1.11,-2.767,0.0,38.6,39.6,9.599,3.225,-1.013,-0.526,-0.361,-1.481,-3.213,26.699,0.0,265.54,,271.0,265.0,-0.965,2.967,5.055,23.741
7495.0,2.205,0.542,-35.209,3.175,9.49,5.042,36.934,4.802,-1.099,-2.776,0.0,38.577,39.639,9.599,3.225,-0.547,-0.538,-0.182,-1.277,-3.217,26.683,0.0,265.04,,271.0,265.0,-0.845,2.955,5.06,23.719
7495.5,2.205,0.542,-35.209,3.175,9.49,5.042,36.934,4.802,-1.099,-2.776,0.0,38.6,39.6,9.599,3.225,-0.666,-0.434,-0.497,-1.214,-3.217,26.683,0.0,265.04,,271.0,265.0,-0.636,2.943,5.034,23.711
7496.0,3.483,0.882,-34.295,3.193,9.641,5.042,36.934,4.802,-1.099,-2.776,0.0,38.6,39.6,9.682,3.086,-0.863,-0.426,-0.185,-1.278,-3.217,26.683,0.0,265.34,,271.0,265.0,-0.703,2.93,5.064,23.723
7496.5,3.483,0.882,-34.295,3.193,9.641,5.042,36.934,4.802,-1.099,-2.776,0.0,38.6,39.6,9.682,3.086,-0.153,-0.444,0.149,-0.845,-3.217,26.683,0.0,265.34,,271.0,265.0,-0.688,2.94,5.064,23.702
7497.0,3.483,0.882,-34.295,3.193,9.641,5.042,36.934,4.802,-1.099,-2.776,0.0,38.6,39.6,9.682,3.086,0.292,-0.15,0.51,-0.782,-3.217,26.683,0.0,265.24,,271.0,265.0,-0.323,2.948,5.059,23.688
7497.5,3.483,0.882,-34.295,3.193,9.641,5.042,36.934,4.802,-1.099,-2.776,0.0,38.6,39.6,9.682,3.086,-0.012,-0.344,0.274,-1.168,-3.217,26.683,0.0,265.24,,271.0,265.0,-0.033,2.957,5.079,23.63
7498.0,3.483,0.882,-34.295,3.193,9.641,5.121,36.823,4.782,-1.131,-2.763,0.0,38.603,39.685,9.682,3.086,-0.247,-0.44,-0.055,-1.369,-3.208,26.693,0.0,265.14,,271.0,265.0,-0.312,2.966,5.149,23.458
7498.5,3.483,0.882,-34.295,3.193,9.641,5.121,36.823,4.782,-1.131,-2.763,0.0,38.6,39.7,9.682,3.086,-0.294,-0.482,-0.109,-1.231,-3.208,26.693,0.0,265.14,,271.0,265.0,-0.528,2.974,5.164,23.46
7499.0,3.447,0.886,-34.457,3.153,9.604,5.121,36.823,4.782,-1.131,-2.763,0.0,38.6,39.7,9.581,2.975,-0.497,-0.14,0.226,-1.018,-3.208,26.693,0.0,265.04,,271.0,265.0,-0.529,2.983,5.179,23.43
7499.5,3.447,0.886,-34.457,3.153,9.604,5.121,36.823,4.782,-1.131,-2.763,0.0,38.6,39.7,9.581,2.975,-0.592,-0.341,0.116,-1.285,-3.208,26.693,0.0,265.04,,271.0,265.0,-0.357,2.99,5.168,23.37
7500.0,3.447,0.886,-34.457,3.153,9.604,5.121,36.823,4.782,-1.131,-2.763,0.0,38.6,39.7,9.581,2.975,-0.656,-0.384,0.116,-1.343,-3.208,26.693,0.0,265.54,,271.0,265.0,-0.526,2.998,5.198,23.332
7500.5,3.447,0.886,-34.457,3.153,9.604,5.121,36.823,4.782,-1.131,-2.763,0.0,38.6,39.7,9.581,2.975,-0.747,-0.417,-0.155,-1.383,-3.208,26.693,0.0,265.54,,271.0,265.0,-0.567,3.005,5.211,23.317
7501.0,3.447,0.886,-34.457,3.153,9.604,5.105,36.904,4.78,-1.052,-2.773,0.0,38.6,39.603,9.581,2.975,-0.211,-0.457,-0.119,-1.194,-3.218,26.687,0.0,265.94,,271.0,265.0,-0.675,3.012,5.217,23.299
7501.5,3.447,0.886,-34.457,3.153,9.604,5.105,36.904,4.78,-1.052,-2.773,0.0,38.6,39.6,9.581,2.975,-0.455,-0.52,-0.052,-1.529,-3.218,26.687,0.0,265.94,,271.0,265.0,-0.496,3.019,5.226,23.314
7502.0,3.447,0.886,-34.457,3.153,9.604,5.105,36.904,4.78,-1.052,-2.773,0.0,38.6,39.6,9.581,2.975,-0.762,-0.635,-0.252,-1.702,-3.218,26.687,0.0,265.74,,271.0,265.0,-0.639,3.026,5.221,23.329
7502.5,2.902,0.704,-35.209,3.131,9.634,5.105,36.904,4.78,-1.052,-2.773,0.0,38.6,39.6,9.456,3.104,-0.521,-0.791,-0.03,-1.702,-3.218,26.687,0.0,265.74,,271.0,265.0,-0.838,3.033,5.199,23.349
7503.0,2.902,0.704,-35.209,3.131,9.634,5.105,36.904,4.78,-1.052,-2.773,0.0,38.6,39.6,9.456,3.104,-0.584,-0.819,0.145,-1.653,-3.218,26.687,0.0,265.44,,271.0,265.0,-0.761,3.031,5.158,23.372
7503.5,2.902,0.704,-35.209,3.131,9.634,5.105,36.904,4.78,-1.052,-2.773,0.0,38.6,39.6,9.456,3.104,-0.917,-0.672,-0.07,-1.599,-3.218,26.687,0.0,265.44,,271.0,265.0,-0.728,3.029,5.131,23.476
7504.0,2.902,0.704,-35.209,3.131,9.634,5.105,36.904,4.78,-1.052,-2.773,0.0,38.6,39.6,9.456,3.104,-0.915,-0.584,-0.095,-1.565,-3.218,26.687,0.0,265.64,,271.0,265.0,-0.815,3.027,5.123,23.528
7504.5,2.902,0.704,-35.209,3.131,9.634,5.106,36.916,4.788,-1.03,-2.772,0.0,38.615,39.579,9.456,3.104,-0.927,-0.519,-0.367,-1.518,-3.21,26.69,0.0,265.64,,271.0,265.0,-0.79,3.025,5.12,23.596
7505.0,2.902,0.704,-35.209,3.131,9.634,5.106,36.916,4.788,-1.03,-2.772,0.0,38.6,39.6,9.456,3.104,-0.38,-0.643,-0.111,-1.145,-3.21,26.69,0.0,266.04,,270.0,265.0,-0.833,3.023,5.12,23.598
7505.5,2.882,0.662,-35.209,3.188,9.587,5.106,36.916,4.788,-1.03,-2.772,0.0,38.6,39.6,9.549,3.202,-0.523,-0.591,-0.204,-1.391,-3.21,26.69,0.0,266.04,,270.0,265.0,-0.57,3.021,5.109,23.603
7506.0,2.882,0.662,-35.209,3.188,9.587,5.106,36.916,4.788,-1.03,-2.772,0.0,38.6,39.6,9.549,3.202,-0.895,-0.526,-0.31,-1.353,-3.21,26.69,0.0,266.04,,269.0,265.0,-0.677,3.019,5.095,23.583
7506.5,2.882,0.662,-35.209,3.188,9.587,5.106,36.916,4.788,-1.03,-2.772,0.0,38.6,39.6,9.549,3.202,-0.602,-0.55,-0.002,-1.382,-3.21,26.69,0.0,266.04,,269.0,265.0,-0.771,3.016,5.091,23.552
7507.0,2.882,0.662,-35.209,3.188,9.587,5.106,36.916,4.788,-1.03,-2.772,0.0,38.6,39.6,9.549,3.202,-0.274,-0.438,0.191,-1.075,-3.21,26.69,0.0,264.44,,269.0,265.0,-0.634,3.014,5.097,23.577
7507.5,2.882,0.662,-35.209,3.188,9.587,5.122,36.894,4.803,-1.04,-2.757,0.0,38.629,39.636,9.549,3.202,-0.019,-0.406,0.16,-1.033,-3.206,26.695,0.0,264.44,,269.0,265.0,-0.399,3.012,5.085,23.601
7508.0,2.882,0.662,-35.209,3.188,9.587,5.122,36.894,4.803,-1.04,-2.757,0.0,38.6,39.6,9.549,3.202,-0.51,-0.355,-0.131,-1.257,-3.206,26.695,0.0,264.94,,269.0,265.0,-0.324,3.01,5.095,23.582
7508.5,2.882,0.662,-35.209,3.188,9.587,5.122,36.894,4.803,-1.04,-2.757,0.0,38.6,39.6,9.549,3.202,-0.738,-0.501,0.033,-1.381,-3.206,26.695,0.0,264.94,,269.0,265.0,-0.563,3.008,5.13,23.585
7509.0,3.22,0.813,-34.156,3.217,9.539,5.122,36.894,4.803,-1.04,-2.757,0.0,38.6,39.6,9.664,2.94,-0.43,-0.49,0.166,-1.218,-3.206,26.695,0.0,264.74,,269.0,265.0,-0.647,3.006,5.133,23.524
7509.5,3.22,0.813,-34.156,3.217,9.539,5.122,36.894,4.803,-1.04,-2.757,0.0,38.6,39.6,9.664,2.94,-0.018,-0.46,0.109,-1.083,-3.206,26.695,0.0,264.74,,269.0,265.0,-0.493,3.009,5.139,23.519
7510.0,3.22,0.813,-34.156,3.217,9.539,5.122,36.894,4.803,-1.04,-2.757,0.0,38.6,39.6,9.664,2.94,-0.783,-0.65,-0.197,-1.658,-3.206,26.695,0.0,263.54,,270.0,265.0,-0.363,3.013,5.176,23.547
7510.5,3.22,0.813,-34.156,3.217,9.539,5.122,36.894,4.803,-1.04,-2.757,0.0,38.6,39.6,9.664,2.94,-0.56,-0.738,-0.122,-1.779,-3.206,26.695,0.0,263.54,,270.0,265.0,-0.822,3.016,5.161,23.568
7511.0,3.22,0.813,-34.156,3.217,9.539,5.098,36.937,4.798,-0.984,-2.751,0.0,38.633,39.642,9.664,2.94,-0.908,-0.713,-0.296,-1.742,-3.209,26.688,0.0,263.64,,271.0,265.0,-0.8,3.019,5.157,23.548
7511.5,3.22,0.813,-34.156,3.217,9.539,5.098,36.937,4.798,-0.984,-2.751,0.0,38.6,39.6,9.664,2.94,-0.626,-0.645,-0.312,-1.401,-3.209,26.688,0.0,263.64,,271.0,265.0,-0.915,3.023,5.135,23.549
7512.0,2.174,0.568,-33.805,3.202,9.498,5.098,36.937,4.798,-0.984,-2.751,0.0,38.6,39.6,9.772,3.112,-0.823,-0.461,-0.227,-1.394,-3.209,26.688,0.0,263.24,,272.0,265.0,-0.746,3.026,5.133,23.539
7512.5,2.174,0.568,-33.805,3.202,9.498,5.098,36.937,4.798,-0.984,-2.751,0.0,38.6,39.6,9.772,3.112,-1.108,-0.442,-0.594,-1.46,-3.209,26.688,0.0,263.24,,272.0,265.0,-0.726,3.012,5.139,23.597
7513.0,2.174,0.568,-33.805,3.202,9.498,5.098,36.937,4.798,-0.984,-2.751,0.0,38.6,39.6,9.772,3.112,-1.074,-0.551,-0.248,-1.514,-3.209,26.688,0.0,263.74,,273.0,265.0,-0.901,2.998,5.129,23.771
7513.5,2.174,0.568,-33.805,3.202,9.498,5.098,36.937,4.798,-0.984,-2.751,0.0,38.6,39.6,9.772,3.112,-0.258,-0.5,-0.127,-1.418,-3.209,26.688,0.0,263.74,,273.0,265.0,-0.847,2.985,5.12,23.849
7514.0,2.174,0.568,-33.805,3.202,9.498,5.128,36.92,4.803,-0.989,-2.75,0.0,38.64,39.596,9.772,3.112,-0.6,-0.567,-0.253,-1.3,-3.204,26.691,0.0,266.04,,272.0,265.0,-0.576,2.971,5.123,23.785
7514.5,2.174,0.568,-33.805,3.202,9.498,5.128,36.92,4.803,-0.989,-2.75,0.0,38.6,39.6,9.772,3.112,-0.702,-0.32,0.004,-1.088,-3.204,26.691,0.0,266.04,,272.0,265.0,-0.68,2.958,5.131,23.761
7515.0,2.174,0.568,-33.805,3.202,9.498,5.128,36.92,4.803,-0.989,-2.75,0.0,38.6,39.6,9.772,3.112,-0.129,-0.381,0.215,-0.962,-3.204,26.691,0.0,265.44,,272.0,265.0,-0.527,2.946,5.142,23.764
7515.5,3.085,0.677,-35.209,3.091,9.513,5.128,36.92,4.803,-0.989,-2.75,0.0,38.6,39.6,9.58,3.174,0.103,-0.393,0.195,-1.041,-3.204,26.691,0.0,265.44,,272.0,265.0,-0.314,2.933,5.119,23.751
7516.0,3.085,0.677,-35.209,3.091,9.513,5.128,36.92,4.803,-0.989,-2.75,0.0,38.6,39.6,9.58,3.174,-0.618,-0.379,-0.023,-1.195,-3.204,26.691,0.0,265.84,,272.0,265.0,-0.284,2.935,5.177,23.774
7516.5,3.085,0.677,-35.209,3.091,9.513,5.128,36.92,4.803,-0.989,-2.75,0.0,38.6,39.6,9.58,3.174,-0.857,-0.266,-0.079,-1.215,-3.204,26.691,0.0,265.84,,272.0,265.0,-0.554,2.938,5.201,23.79
7517.0,3.085,0.677,-35.209,3.091,9.513,5.128,36.92,4.803,-0.989,-2.75,0.0,38.6,39.6,9.58,3.174,-0.903,-0.504,-0.45,-1.553,-3.204,26.691,0.0,266.74,,271.0,265.0,-0.604,2.94,5.215,23.797
7517.5,3.085,0.677,-35.209,3.091,9.513,5.113,36.91,4.816,-0.966,-2.738,0.0,38.639,39.619,9.58,3.174,-0.346,-0.448,0.195,-0.923,-3.204,26.696,0.0,266.74,,271.0,265.0,-0.852,2.943,5.189,23.776
7518.0,3.085,0.677,-35.209,3.091,9.513,5.113,36.91,4.816,-0.966,-2.738,0.0,38.6,39.6,9.58,3.174,0.208,-0.371,0.328,-1.059,-3.204,26.696,0.0,266.84,,270.0,265.0,-0.381,2.945,5.164,23.743
7518.5,3.76,0.948,-35.098,3.082,9.515,5.113,36.91,4.816,-0.966,-2.738,0.0,38.6,39.6,9.555,3.187,0.033,-0.509,0.396,-1.215,-3.204,26.696,0.0,266.84,,270.0,265.0,-0.224,2.947,5.168,23.726
7519.0,3.76,0.948,-35.098,3.082,9.515,5.113,36.91,4.816,-0.966,-2.738,0.0,38.6,39.6,9.555,3.187,-0.488,-0.437,0.136,-1.278,-3.204,26.696,0.0,266.64,,269.0,265.0,-0.324,2.961,5.183,23.685
7519.5,3.76,0.948,-35.098,3.082,9.515,5.113,36.91,4.816,-0.966,-2.738,0.0,38.6,39.6,9.555,3.187,-0.474,-0.421,0.232,-1.35,-3.204,26.696,0.0,266.64,,269.0,265.0,-0.517,2.974,5.18,23.669
7520.0,3.76,0.948,-35.098,3.082,9.515,5.113,36.91,4.816,-0.966,-2.738,0.0,38.6,39.6,9.555,3.187,-0.133,-0.473,0.323,-1.292,-3.204,26.696,0.0,264.54,,269.0,265.0,-0.503,2.987,5.178,23.638
7520.5,3.76,0.948,-35.098,3.082,9.515,5.079,36.876,4.799,-0.973,-2.758,0.0,38.629,39.557,9.555,3.187,0.156,-0.455,0.277,-1.38,-3.218,26.684,0.0,264.54,,269.0,265.0,-0.394,2.999,5.198,23.609
7521.0,3.76,0.948,-35.098,3.082,9.515,5.079,36.876,4.799,-0.973,-2.758,0.0,38.6,39.6,9.555,3.187,-0.455,-0.529,-0.115,-1.51,-3.218,26.684,0.0,263.94,,270.0,265.0,-0.351,3.012,5.2,23.563
7521.5,2.615,0.689,-33.864,3.201,9.561,5.079,36.876,4.799,-0.973,-2.758,0.0,38.6,39.6,9.769,3.229,-1.026,-0.576,-0.364,-1.606,-3.218,26.684,0.0,263.94,,270.0,265.0,-0.652,3.024,5.22,23.53
7522.0,2.615,0.689,-33.864,3.201,9.561,5.079,36.876,4.799,-0.973,-2.758,0.0,38.6,39.6,9.769,3.229,-0.511,-0.671,0.14,-1.388,-3.218,26.684,0.0,264.54,,270.0,265.0,-0.893,3.017,5.217,23.461
7522.5,2.615,0.689,-33.864,3.201,9.561,5.079,36.876,4.799,-0.973,-2.758,0.0,38.6,39.6,9.769,3.229,0.179,-0.524,0.397,-0.926,-3.218,26.684,0.0,264.54,,270.0,265.0,-0.607,3.011,5.196,23.382
7523.0,2.615,0.689,-33.864,3.201,9.561,5.079,36.876,4.799,-0.973,-2.758,0.0,38.6,39.6,9.769,3.229,0.238,-0.291,0.566,-0.924,-3.218,26.684,0.0,264.74,,270.0,265.0,-0.218,3.004,5.18,23.326
7523.5,2.615,0.689,-33.864,3.201,9.561,5.079,36.876,4.799,-0.973,-2.758,0.0,38.6,39.6,9.769,3.229,-0.358,-0.412,0.378,-1.227,-3.218,26.684,0.0,264.74,,270.0,265.0,-0.103,2.998,5.169,23.341
7524.0,2.615,0.689,-33.864,3.201,9.561,5.049,36.858,4.788,-0.968,-2.759,0.0,38.629,39.548,9.769,3.229,-0.5,-0.393,0.42,-1.294,-3.216,26.683,0.0,264.04,,270.0,265.0,-0.405,2.992,5.168,23.254
7524.5,2.615,0.689,-33.864,3.201,9.561,5.049,36.858,4.788,-0.968,-2.759,0.0,38.6,39.5,9.769,3.229,-0.078,-0.16,0.375,-0.806,-3.216,26.683,0.0,264.04,,270.0,265.0,-0.442,2.985,5.176,23.16
7525.0,3.313,0.845,-34.875,3.112,9.484,5.049,36.858,4.788,-0.968,-2.759,0.0,38.6,39.5,9.579,3.148,-0.363,-0.04,0.475,-0.935,-3.216,26.683,0.0,264.74,,270.0,265.0,-0.167,2.979,5.22,23.162
7525.5,3.313,0.845,-34.875,3.112,9.484,5.049,36.858,4.788,-0.968,-2.759,0.0,38.6,39.5,9.579,3.148,-0.502,-0.293,0.253,-1.193,-3.216,26.683,0.0,264.74,,270.0,265.0,-0.216,2.985,5.233,23.134
7526.0,3.313,0.845,-34.875,3.112,9.484,5.049,36.858,4.788,-0.968,-2.759,0.0,38.6,39.5,9.579,3.148,-0.496,-0.348,0.32,-1.239,-3.216,26.683,0.0,264.74,,270.0,265.0,-0.434,2.99,5.263,23.144
7526.5,3.313,0.845,-34.875,3.112,9.484,5.049,36.858,4.788,-0.968,-2.759,0.0,38.6,39.5,9.579,3.148,-0.283,-0.475,0.297,-1.411,-3.216,26.683,0.0,264.74,,270.0,265.0,-0.441,2.995,5.269,23.155
7527.0,3.313,0.845,-34.875,3.112,9.484,5.01,36.893,4.797,-0.928,-2.772,0.0,38.629,39.534,9.579,3.148,-0.417,-0.482,0.108,-1.457,-3.213,26.678,0.0,264.64,,270.0,265.0,-0.468,3.001,5.286,23.175
7527.5,3.313,0.845,-34.875,3.112,9.484,5.01,36.893,4.797,-0.928,-2.772,0.0,38.6,39.5,9.579,3.148,-0.146,-0.506,0.179,-1.252,-3.213,26.678,0.0,264.64,,270.0,265.0,-0.562,3.006,5.255,23.256
7528.0,2.68,0.709,-33.333,3.148,9.546,5.01,36.893,4.797,-0.928,-2.772,0.0,38.6,39.5,9.733,3.088,-0.43,-0.276,0.427,-1.122,-3.213,26.678,0.0,264.64,,270.0,265.0,-0.431,3.011,5.245,23.34
7528.5,2.68,0.709,-33.333,3.148,9.546,5.01,36.893,4.797,-0.928,-2.772,0.0,38.6,39.5,9.733,3.088,-0.44,-0.251,0.168,-1.209,-3.213,26.678,0.0,264.64,,270.0,265.0,-0.35,3.005,5.264,23.376
7529.0,2.68,0.709,-33.333,3.148,9.546,5.01,36.893,4.797,-0.928,-2.772,0.0,38.6,39.5,9.733,3.088,-0.072,-0.335,0.262,-1.235,-3.213,26.678,0.0,264.04,,270.0,265.0,-0.433,3.0,5.272,23.379
7529.5,2.68,0.709,-33.333,3.148,9.546,5.01,36.893,4.797,-0.928,-2.772,0.0,38.6,39.5,9.733,3.088,-0.271,-0.319,-0.02,-1.259,-3.213,26.678,0.0,264.04,,270.0,265.0,-0.345,2.995,5.292,23.405
7530.0,2.68,0.709,-33.333,3.148,9.546,5.01,36.893,4.797,-0.928,-2.772,0.0,38.6,39.5,9.733,3.088,-0.27,-0.407,0.129,-1.086,-3.213,26.678,0.0,263.74,,271.0,265.0,-0.467,2.99,5.297,23.428
7530.5,2.68,0.709,-33.333,3.148,9.546,5.102,36.929,4.809,-0.879,-2.767,0.0,38.625,39.552,9.733,3.088,-0.295,-0.18,0.427,-0.833,-3.205,26.679,0.0,263.74,,271.0,265.0,-0.408,2.985,5.318,23.468
7531.0,2.68,0.709,-33.333,3.148,9.546,5.102,36.929,4.809,-0.879,-2.767,0.0,38.6,39.6,9.733,3.088,0.101,-0.157,0.452,-0.962,-3.205,26.679,0.0,264.44,,271.0,265.0,-0.22,2.98,5.332,23.511
7531.5,2.689,0.671,-34.695,3.121,9.533,5.102,36.929,4.809,-0.879,-2.767,0.0,38.6,39.6,9.687,3.188,0.024,-0.19,0.112,-1.012,-3.205,26.679,0.0,264.44,,271.0,265.0,-0.141,2.975,5.359,23.536
7532.0,2.689,0.671,-34.695,3.121,9.533,5.102,36.929,4.809,-0.879,-2.767,0.0,38.6,39.6,9.687,3.188,-0.325,-0.415,0.272,-1.303,-3.205,26.679,0.0,264.44,,271.0,265.0,-0.266,2.97,5.366,23.55
7532.5,2.689,0.671,-34.695,3.121,9.533,5.102,36.929,4.809,-0.879,-2.767,0.0,38.6,39.6,9.687,3.188,-0.43,-0.497,0.368,-1.259,-3.205,26.679,0.0,264.44,,271.0,265.0,-0.443,2.965,5.359,23.551
7533.0,2.689,0.671,-34.695,3.121,9.533,5.102,36.929,4.809,-0.879,-2.767,0.0,38.6,39.6,9.687,3.188,0.405,-0.358,0.53,-0.819,-3.205,26.679,0.0,265.14,,271.0,265.0,-0.455,2.961,5.355,23.53
7533.5,2.689,0.671,-34.695,3.121,9.533,5.087,36.886,4.799,-0.881,-2.761,0.0,38.612,39.522,9.687,3.188,-0.133,0.02,0.615,-0.814,-3.209,26.671,0.0,265.14,,271.0,265.0,-0.06,2.956,5.327,23.487
7534.0,2.689,0.671,-34.695,3.121,9.533,5.087,36.886,4.799,-0.881,-2.761,0.0,38.6,39.5,9.687,3.188,0.125,-0.124,0.503,-1.003,-3.209,26.671,0.0,264.44,,271.0,265.0,-0.078,2.952,5.379,23.451
7534.5,3.463,0.842,-35.209,3.127,9.681,5.087,36.886,4.799,-0.881,-2.761,0.0,38.6,39.5,9.639,3.125,-0.414,-0.253,0.237,-1.197,-3.209,26.671,0.0,264.44,,271.0,265.0,-0.125,2.948,5.378,23.464
7535.0,3.463,0.842,-35.209,3.127,9.681,5.087,36.886,4.799,-0.881,-2.761,0.0,38.6,39.5,9.639,3.125,-0.028,-0.289,0.309,-1.026,-3.209,26.671,0.0,264.64,,271.0,265.0,-0.407,2.956,5.39,23.486
7535.5,3.463,0.842,-35.209,3.127,9.681,5.087,36.886,4.799,-0.881,-2.761,0.0,38.6,39.5,9.639,3.125,-0.232,0.217,0.423,-0.726,-3.209,26.671,0.0,264.64,,271.0,265.0,-0.258,2.965,5.391,23.508
7536.0,3.463,0.842,-35.209,3.127,9.681,5.087,36.886,4.799,-0.881,-2.761,0.0,38.6,39.5,9.639,3.125,-0.137,-0.08,0.373,-1.021,-3.209,26.671,0.0,264.84,,271.0,265.0,-0.08,2.973,5.436,23.531
7536.5,3.463,0.842,-35.209,3.127,9.681,5.087,36.886,4.799,-0.881,-2.761,0.0,38.6,39.5,9.639,3.125,-0.14,-0.256,0.312,-1.224,-3.209,26.671,0.0,264.84,,271.0,265.0,-0.216,2.981,5.47,23.568
7537.0,3.463,0.842,-35.209,3.127,9.681,5.14,36.874,4.788,-0.853,-2.753,0.0,38.602,39.49,9.639,3.125,-0.623,-0.265,-0.016,-1.298,-3.202,26.667,0.0,264.74,,271.0,265.0,-0.327,2.989,5.446,23.568
7537.5,3.463,0.842,-35.209,3.127,9.681,5.14,36.874,4.788,-0.853,-2.753,0.0,38.6,39.5,9.639,3.125,-0.145,-0.325,0.152,-0.928,-3.202,26.667,0.0,264.74,,271.0,265.0,-0.551,2.996,5.464,23.574
7538.0,2.904,0.695,-35.209,3.135,9.693,5.14,36.874,4.788,-0.853,-2.753,0.0,38.6,39.5,9.515,3.1,-0.156,0.031,0.36,-0.808,-3.202,26.667,0.0,264.94,,271.0,265.0,-0.311,3.004,5.457,23.613
7538.5,2.904,0.695,-35.209,3.135,9.693,5.14,36.874,4.788,-0.853,-2.753,0.0,38.6,39.5,9.515,3.1,-0.238,0.001,0.403,-0.943,-3.202,26.667,0.0,264.94,,271.0,265.0,-0.143,3.002,5.438,23.625
7539.0,2.904,0.695,-35.209,3.135,9.693,5.14,36.874,4.788,-0.853,-2.753,0.0,38.6,39.5,9.515,3.1,-0.074,-0.346,0.222,-1.236,-3.202,26.667,0.0,264.64,,271.0,265.0,-0.194,3.001,5.467,23.624
7539.5,2.904,0.695,-35.209,3.135,9.693,5.14,36.874,4.788,-0.853,-2.753,0.0,38.6,39.5,9.515,3.1,-0.104,-0.352,0.381,-1.048,-3.202,26.667,0.0,264.64,,271.0,265.0,-0.359,2.999,5.483,23.63
7540.0,2.904,0.695,-35.209,3.135,9.693,5.105,36.905,4.805,-0.816,-2.75,0.0,38.609,39.517,9.515,3.1,-0.237,-0.035,0.445,-0.817,-3.192,26.675,0.0,265.04,,271.0,265.0,-0.281,2.998,5.457,23.634
7540.5,2.904,0.695,-35.209,3.135,9.693,5.105,36.905,4.805,-0.816,-2.75,0.0,38.6,39.5,9.515,3.1,0.15,-0.087,0.5,-0.905,-3.192,26.675,0.0,265.04,,271.0,265.0,-0.161,2.996,5.437,23.639
7541.0,2.922,0.677,-35.209,3.098,9.581,5.105,36.905,4.805,-0.816,-2.75,0.0,38.6,39.5,9.501,3.161,0.318,-0.075,0.319,-0.795,-3.192,26.675,0.0,264.54,,271.0,265.0,-0.085,2.995,5.432,23.633
7541.5,2.922,0.677,-35.209,3.098,9.581,5.105,36.905,4.805,-0.816,-2.75,0.0,38.6,39.5,9.501,3.161,-0.168,-0.213,0.362,-0.892,-3.192,26.675,0.0,264.54,,271.0,265.0,-0.058,2.993,5.482,23.629
7542.0,2.922,0.677,-35.209,3.098,9.581,5.105,36.905,4.805,-0.816,-2.75,0.0,38.6,39.5,9.501,3.161,-0.341,-0.08,-0.066,-0.96,-3.192,26.675,0.0,265.24,,271.0,265.0,-0.228,2.992,5.508,23.599
7542.5,2.922,0.677,-35.209,3.098,9.581,5.105,36.905,4.805,-0.816,-2.75,0.0,38.6,39.5,9.501,3.161,-0.379,-0.034,0.347,-0.988,-3.192,26.675,0.0,265.24,,271.0,265.0,-0.362,2.991,5.506,23.584
7543.0,2.922,0.677,-35.209,3.098,9.581,5.05,36.914,4.801,-0.803,-2.742,0.0,38.591,39.435,9.501,3.161,-0.375,-0.056,0.095,-1.051,-3.202,26.666,0.0,265.24,,271.0,265.0,-0.263,2.99,5.537,23.57
7543.5,2.922,0.677,-35.209,3.098,9.581,5.05,36.914,4.801,-0.803,-2.742,0.0,38.6,39.4,9.501,3.161,0.056,-0.071,0.032,-1.028,-3.202,26.666,0.0,265.24,,271.0,265.0,-0.347,2.989,5.518,23.559
7544.0,2.922,0.677,-35.209,3.098,9.581,5.05,36.914,4.801,-0.803,-2.742,0.0,38.6,39.4,9.501,3.161,-0.235,-0.162,-0.006,-1.084,-3.202,26.666,0.0,264.84,,271.0,265.0,-0.253,2.988,5.536,23.588
7544.5,3.096,0.748,-35.209,3.141,9.537,5.05,36.914,4.801,-0.803,-2.742,0.0,38.6,39.4,9.488,3.258,-0.244,-0.202,0.05,-1.149,-3.202,26.666,0.0,264.84,,271.0,265.0,-0.372,2.987,5.543,23.596
7545.0,3.096,0.748,-35.209,3.141,9.537,5.05,36.914,4.801,-0.803,-2.742,0.0,38.6,39.4,9.488,3.258,-0.467,-0.278,-0.03,-1.119,-3.202,26.666,0.0,265.14,,271.0,265.0,-0.386,2.988,5.559,23.601
7545.5,3.096,0.748,-35.209,3.141,9.537,5.05,36.914,4.801,-0.803,-2.742,0.0,38.6,39.4,9.488,3.258,-0.505,-0.128,-0.013,-0.851,-3.202,26.666,0.0,265.14,,271.0,265.0,-0.473,2.99,5.532,23.625
7546.0,3.096,0.748,-35.209,3.141,9.537,5.05,36.914,4.801,-0.803,-2.742,0.0,38.6,39.4,9.488,3.258,-0.51,0.133,0.117,-0.873,-3.202,26.666,0.0,264.74,,271.0,265.0,-0.374,2.992,5.548,23.627
7546.5,3.096,0.748,-35.209,3.141,9.537,5.05,36.907,4.81,-0.801,-2.75,0.0,38.578,39.354,9.488,3.258,0.083,0.001,0.045,-0.868,-3.201,26.669,0.0,264.74,,271.0,265.0,-0.283,2.994,5.564,23.637
7547.0,3.096,0.748,-35.209,3.141,9.537,5.05,36.907,4.81,-0.801,-2.75,0.0,38.6,39.4,9.488,3.258,-0.283,-0.159,0.127,-0.872,-3.201,26.669,0.0,264.54,,271.0,265.0,-0.185,2.995,5.578,23.665
7547.5,3.938,0.902,-35.209,3.093,9.637,5.05,36.907,4.81,-0.801,-2.75,0.0,38.6,39.4,9.61,3.207,-0.365,0.188,0.238,-0.729,-3.201,26.669,0.0,264.54,,271.0,265.0,-0.297,2.997,5.592,23.658
7548.0,3.938,0.902,-35.209,3.093,9.637,5.05,36.907,4.81,-0.801,-2.75,0.0,38.6,39.4,9.61,3.207,0.023,0.109,0.384,-0.713,-3.201,26.669,0.0,265.64,,271.0,265.0,-0.167,3.012,5.596,23.668
7548.5,3.938,0.902,-35.209,3.093,9.637,5.05,36.907,4.81,-0.801,-2.75,0.0,38.6,39.4,9.61,3.207,0.389,0.135,0.538,-0.364,-3.201,26.669,0.0,265.64,,271.0,265.0,-0.049,3.028,5.603,23.694
7549.0,3.938,0.902,-35.209,3.093,9.637,5.05,36.907,4.81,-0.801,-2.75,0.0,38.6,39.4,9.61,3.207,-0.012,0.245,0.274,-0.661,-3.201,26.669,0.0,265.64,,271.0,265.0,0.174,3.042,5.636,23.693
7549.5,3.938,0.902,-35.209,3.093,9.637,5.101,36.852,4.796,-0.794,-2.743,0.0,38.569,39.326,9.61,3.207,-0.253,0.061,0.457,-0.765,-3.2,26.668,0.0,265.64,,271.0,265.0,-0.039,3.057,5.662,23.706
7550.0,3.938,0.902,-35.209,3.093,9.637,5.101,36.852,4.796,-0.794,-2.743,0.0,38.6,39.3,9.61,3.207,-0.293,-0.136,0.322,-1.014,-3.2,26.668,0.0,265.04,,271.0,265.0,-0.125,3.072,5.672,23.729
7550.5,3.938,0.902,-35.209,3.093,9.637,5.101,36.852,4.796,-0.794,-2.743,0.0,38.6,39.3,9.61,3.207,-0.228,-0.054,0.467,-0.959,-3.2,26.668,0.0,265.04,,271.0,265.0,-0.28,3.086,5.681,23.747
