t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7551.0,2.283,0.614,-33.286,3.192,9.507,5.101,36.852,4.796,-0.794,-2.743,0.0,38.6,39.3,9.844,3.117,0.309,-0.072,0.428,-0.892,-3.2,26.668,0.0,265.04,,271.0,265.0,-0.193,3.1,5.641,23.742
7551.5,2.283,0.614,-33.286,3.192,9.507,5.101,36.852,4.796,-0.794,-2.743,0.0,38.6,39.3,9.844,3.117,-0.055,-0.071,0.152,-0.914,-3.2,26.668,0.0,265.04,,271.0,265.0,-0.057,3.086,5.653,23.747
7552.0,2.283,0.614,-33.286,3.192,9.507,5.101,36.852,4.796,-0.794,-2.743,0.0,38.6,39.3,9.844,3.117,-0.415,-0.069,0.032,-0.847,-3.2,26.668,0.0,265.84,,271.0,265.0,-0.222,3.073,5.641,23.732
7552.5,2.283,0.614,-33.286,3.192,9.507,5.101,36.852,4.796,-0.794,-2.743,0.0,38.6,39.3,9.844,3.117,-0.471,0.088,-0.215,-0.83,-3.2,26.668,0.0,265.84,,271.0,265.0,-0.324,3.06,5.668,23.734
7553.0,2.283,0.614,-33.286,3.192,9.507,5.125,36.897,4.787,-0.769,-2.757,0.0,38.546,39.31,9.844,3.117,-0.365,0.099,0.295,-0.825,-3.204,26.671,0.0,266.04,,270.0,265.0,-0.357,3.047,5.658,23.719
7553.5,2.283,0.614,-33.286,3.192,9.507,5.125,36.897,4.787,-0.769,-2.757,0.0,38.5,39.3,9.844,3.117,0.435,0.198,0.6,-0.47,-3.204,26.671,0.0,266.04,,270.0,265.0,-0.199,3.035,5.662,23.7
7554.0,3.433,0.832,-35.209,3.14,9.562,5.125,36.897,4.787,-0.769,-2.757,0.0,38.5,39.3,9.575,3.334,-0.235,0.187,0.196,-0.74,-3.204,26.671,0.0,265.54,,270.0,265.0,0.191,3.023,5.675,23.694
7554.5,3.433,0.832,-35.209,3.14,9.562,5.125,36.897,4.787,-0.769,-2.757,0.0,38.5,39.3,9.575,3.334,-0.405,0.005,0.32,-0.883,-3.204,26.671,0.0,265.54,,270.0,265.0,-0.148,3.029,5.694,23.686
7555.0,3.433,0.832,-35.209,3.14,9.562,5.125,36.897,4.787,-0.769,-2.757,0.0,38.5,39.3,9.575,3.334,-0.575,0.119,-0.21,-0.928,-3.204,26.671,0.0,264.64,,270.0,265.0,-0.241,3.036,5.692,23.679
7555.5,3.433,0.832,-35.209,3.14,9.562,5.125,36.897,4.787,-0.769,-2.757,0.0,38.5,39.3,9.575,3.334,-0.344,-0.073,0.215,-0.952,-3.204,26.671,0.0,264.64,,270.0,265.0,-0.398,3.042,5.712,23.711
7556.0,3.433,0.832,-35.209,3.14,9.562,5.147,36.908,4.779,-0.77,-2.758,0.0,38.533,39.319,9.575,3.334,0.141,-0.02,0.188,-0.766,-3.217,26.669,0.0,264.34,,270.0,265.0,-0.289,3.055,5.688,23.705
7556.5,3.433,0.832,-35.209,3.14,9.562,5.147,36.908,4.779,-0.77,-2.758,0.0,38.5,39.3,9.575,3.334,-0.079,0.075,-0.161,-0.849,-3.217,26.669,0.0,264.34,,270.0,265.0,-0.114,3.055,5.696,23.731
7557.0,3.08,0.753,-35.209,3.197,9.531,5.147,36.908,4.779,-0.77,-2.758,0.0,38.5,39.3,9.556,3.144,-0.516,0.065,0.148,-0.816,-3.217,26.669,0.0,264.24,,270.0,265.0,-0.253,3.061,5.712,23.715
7557.5,3.08,0.753,-35.209,3.197,9.531,5.147,36.908,4.779,-0.77,-2.758,0.0,38.5,39.3,9.556,3.144,-0.501,0.196,-0.259,-0.839,-3.217,26.669,0.0,264.24,,270.0,265.0,-0.28,3.062,5.704,23.719
7558.0,3.08,0.753,-35.209,3.197,9.531,5.147,36.908,4.779,-0.77,-2.758,0.0,38.5,39.3,9.556,3.144,-0.548,0.05,0.128,-0.951,-3.217,26.669,0.0,264.34,,270.0,265.0,-0.351,3.062,5.717,23.663
7558.5,3.08,0.753,-35.209,3.197,9.531,5.147,36.908,4.779,-0.77,-2.758,0.0,38.5,39.3,9.556,3.144,-0.627,0.061,-0.167,-0.985,-3.217,26.669,0.0,264.34,,270.0,265.0,-0.33,3.062,5.704,23.624
7559.0,3.08,0.753,-35.209,3.197,9.531,5.147,36.908,4.779,-0.77,-2.758,0.0,38.5,39.3,9.556,3.144,-0.127,-0.063,0.004,-0.893,-3.217,26.669,0.0,263.54,,271.0,265.0,-0.43,3.063,5.695,23.616
7559.5,3.08,0.753,-35.209,3.197,9.531,5.12,36.929,4.788,-0.757,-2.763,0.0,38.511,39.313,9.556,3.144,-0.07,0.02,-0.174,-0.861,-3.224,26.661,0.0,263.54,,271.0,265.0,-0.27,3.063,5.692,23.633
7560.0,3.08,0.753,-35.209,3.197,9.531,5.12,36.929,4.788,-0.757,-2.763,0.0,38.5,39.3,9.556,3.144,-0.456,-0.062,-0.125,-0.865,-3.224,26.661,0.0,264.04,,271.0,265.0,-0.271,3.063,5.717,23.617
7560.5,2.982,0.733,-34.727,3.196,9.557,5.12,36.929,4.788,-0.757,-2.763,0.0,38.5,39.3,9.722,3.26,-0.493,0.191,0.042,-0.681,-3.224,26.661,0.0,264.04,,271.0,265.0,-0.377,3.063,5.7,23.613
7561.0,2.982,0.733,-34.727,3.196,9.557,5.12,36.929,4.788,-0.757,-2.763,0.0,38.5,39.3,9.722,3.26,-0.596,0.01,0.011,-0.981,-3.224,26.661,0.0,264.34,,271.0,265.0,-0.235,3.062,5.699,23.635
7561.5,2.982,0.733,-34.727,3.196,9.557,5.12,36.929,4.788,-0.757,-2.763,0.0,38.5,39.3,9.722,3.26,-0.105,0.045,0.058,-0.862,-3.224,26.661,0.0,264.34,,271.0,265.0,-0.389,3.061,5.704,23.649
7562.0,2.982,0.733,-34.727,3.196,9.557,5.12,36.929,4.788,-0.757,-2.763,0.0,38.5,39.3,9.722,3.26,-0.072,0.018,-0.121,-0.737,-3.224,26.661,0.0,264.84,,271.0,265.0,-0.216,3.059,5.706,23.668
7562.5,2.982,0.733,-34.727,3.196,9.557,5.098,36.885,4.802,-0.769,-2.758,0.0,38.51,39.259,9.722,3.26,-0.325,0.046,-0.234,-0.786,-3.218,26.675,0.0,264.84,,271.0,265.0,-0.228,3.058,5.716,23.673
7563.0,2.982,0.733,-34.727,3.196,9.557,5.098,36.885,4.802,-0.769,-2.758,0.0,38.5,39.3,9.722,3.26,-0.566,0.121,-0.027,-0.818,-3.218,26.675,0.0,265.34,,271.0,265.0,-0.325,3.057,5.711,23.699
7563.5,2.799,0.736,-34.304,3.161,9.457,5.098,36.885,4.802,-0.769,-2.758,0.0,38.5,39.3,9.696,3.151,-0.615,0.203,-0.056,-0.848,-3.218,26.675,0.0,265.34,,271.0,265.0,-0.323,3.056,5.753,23.724
7564.0,2.799,0.736,-34.304,3.161,9.457,5.098,36.885,4.802,-0.769,-2.758,0.0,38.5,39.3,9.696,3.151,-0.273,0.084,0.107,-0.913,-3.218,26.675,0.0,265.44,,271.0,265.0,-0.329,3.052,5.737,23.732
7564.5,2.799,0.736,-34.304,3.161,9.457,5.098,36.885,4.802,-0.769,-2.758,0.0,38.5,39.3,9.696,3.151,-0.131,0.017,-0.187,-0.83,-3.218,26.675,0.0,265.44,,271.0,265.0,-0.249,3.047,5.734,23.727
7565.0,2.799,0.736,-34.304,3.161,9.457,5.098,36.885,4.802,-0.769,-2.758,0.0,38.5,39.3,9.696,3.151,-0.493,-0.11,-0.075,-0.888,-3.218,26.675,0.0,265.64,,271.0,265.0,-0.283,3.043,5.762,23.755
7565.5,2.799,0.736,-34.304,3.161,9.457,5.098,36.885,4.802,-0.769,-2.758,0.0,38.5,39.3,9.696,3.151,-0.379,-0.137,-0.043,-1.113,-3.218,26.675,0.0,265.64,,271.0,265.0,-0.391,3.039,5.736,23.76
7566.0,2.799,0.736,-34.304,3.161,9.457,5.061,36.893,4.811,-0.759,-2.767,0.0,38.493,39.196,9.696,3.151,-0.526,-0.233,0.089,-1.015,-3.218,26.677,0.0,265.14,,271.0,265.0,-0.418,3.035,5.725,23.761
7566.5,2.799,0.736,-34.304,3.161,9.457,5.061,36.893,4.811,-0.759,-2.767,0.0,38.5,39.2,9.696,3.151,-0.28,0.065,0.365,-0.753,-3.218,26.677,0.0,265.14,,271.0,265.0,-0.421,3.031,5.715,23.745
7567.0,2.158,0.584,-34.353,3.129,9.445,5.061,36.893,4.811,-0.759,-2.767,0.0,38.5,39.2,9.675,3.199,0.276,0.062,0.352,-0.671,-3.218,26.677,0.0,265.84,,271.0,265.0,-0.151,3.028,5.7,23.743
7567.5,2.158,0.584,-34.353,3.129,9.445,5.061,36.893,4.811,-0.759,-2.767,0.0,38.5,39.2,9.675,3.199,0.162,0.062,0.269,-0.686,-3.218,26.677,0.0,265.84,,271.0,265.0,0.005,3.013,5.702,23.717
7568.0,2.158,0.584,-34.353,3.129,9.445,5.061,36.893,4.811,-0.759,-2.767,0.0,38.5,39.2,9.675,3.199,-0.327,0.023,0.199,-0.854,-3.218,26.677,0.0,265.64,,271.0,265.0,-0.048,2.999,5.707,23.7
7568.5,2.158,0.584,-34.353,3.129,9.445,5.061,36.893,4.811,-0.759,-2.767,0.0,38.5,39.2,9.675,3.199,-0.284,0.07,0.451,-0.862,-3.218,26.677,0.0,265.64,,271.0,265.0,-0.24,2.986,5.729,23.671
7569.0,2.158,0.584,-34.353,3.129,9.445,5.063,36.858,4.786,-0.73,-2.749,0.0,38.48,39.174,9.675,3.199,0.477,0.035,0.542,-0.561,-3.232,26.667,0.0,265.84,,271.0,265.0,-0.156,2.972,5.698,23.692
7569.5,2.158,0.584,-34.353,3.129,9.445,5.063,36.858,4.786,-0.73,-2.749,0.0,38.5,39.2,9.675,3.199,0.294,0.176,0.602,-0.358,-3.232,26.667,0.0,265.84,,271.0,265.0,0.123,2.959,5.701,23.689
7570.0,2.905,0.704,-35.055,3.108,9.528,5.063,36.858,4.786,-0.73,-2.749,0.0,38.5,39.2,9.647,3.246,-0.052,0.146,0.254,-0.638,-3.232,26.667,0.0,265.34,,271.0,265.0,0.179,2.946,5.724,23.675
7570.5,2.905,0.704,-35.055,3.108,9.528,5.063,36.858,4.786,-0.73,-2.749,0.0,38.5,39.2,9.647,3.246,-0.215,0.125,0.544,-0.748,-3.232,26.667,0.0,265.34,,271.0,265.0,-0.072,2.945,5.731,23.672
7571.0,2.905,0.704,-35.055,3.108,9.528,5.063,36.858,4.786,-0.73,-2.749,0.0,38.5,39.2,9.647,3.246,0.351,0.122,0.686,-0.573,-3.232,26.667,0.0,264.94,,271.0,265.0,-0.074,2.944,5.744,23.688
7571.5,2.905,0.704,-35.055,3.108,9.528,5.063,36.858,4.786,-0.73,-2.749,0.0,38.5,39.2,9.647,3.246,0.108,0.51,0.651,-0.362,-3.232,26.667,0.0,264.94,,271.0,265.0,0.146,2.944,5.76,23.676
7572.0,2.905,0.704,-35.055,3.108,9.528,5.063,36.858,4.786,-0.73,-2.749,0.0,38.5,39.2,9.647,3.246,-0.119,0.365,0.471,-0.609,-3.232,26.667,0.0,265.64,,271.0,265.0,0.227,2.943,5.795,23.671
7572.5,2.905,0.704,-35.055,3.108,9.528,5.067,36.815,4.78,-0.701,-2.777,0.0,38.468,39.175,9.647,3.246,0.306,0.138,0.697,-0.782,-3.233,26.678,0.0,265.64,,271.0,265.0,0.027,2.942,5.814,23.686
7573.0,2.905,0.704,-35.055,3.108,9.528,5.067,36.815,4.78,-0.701,-2.777,0.0,38.5,39.2,9.647,3.246,0.448,0.114,0.696,-0.644,-3.233,26.678,0.0,265.64,,271.0,265.0,0.09,2.942,5.826,23.666
7573.5,3.792,0.952,-35.209,3.092,9.53,5.067,36.815,4.78,-0.701,-2.777,0.0,38.5,39.2,9.607,3.166,0.354,0.16,0.522,-0.566,-3.233,26.678,0.0,265.64,,271.0,265.0,0.153,2.941,5.825,23.69
7574.0,3.792,0.952,-35.209,3.092,9.53,5.067,36.815,4.78,-0.701,-2.777,0.0,38.5,39.2,9.607,3.166,-0.093,0.142,0.658,-0.662,-3.233,26.678,0.0,265.74,,271.0,265.0,0.118,2.955,5.862,23.674
7574.5,3.792,0.952,-35.209,3.092,9.53,5.067,36.815,4.78,-0.701,-2.777,0.0,38.5,39.2,9.607,3.166,-0.213,0.283,0.148,-0.713,-3.233,26.678,0.0,265.74,,271.0,265.0,0.011,2.969,5.865,23.677
7575.0,3.792,0.952,-35.209,3.092,9.53,5.067,36.815,4.78,-0.701,-2.777,0.0,38.5,39.2,9.607,3.166,-0.232,0.148,0.504,-0.758,-3.233,26.678,0.0,265.64,,271.0,265.0,-0.124,2.982,5.868,23.696
7575.5,3.792,0.952,-35.209,3.092,9.53,5.067,36.889,4.8,-0.642,-2.767,0.0,38.452,39.115,9.607,3.166,0.017,0.058,0.517,-0.901,-3.224,26.678,0.0,265.64,,271.0,265.0,-0.085,2.996,5.857,23.697
7576.0,3.792,0.952,-35.209,3.092,9.53,5.067,36.889,4.8,-0.642,-2.767,0.0,38.5,39.1,9.607,3.166,0.276,0.051,0.488,-0.783,-3.224,26.678,0.0,265.64,,271.0,265.0,-0.077,3.009,5.864,23.706
7576.5,2.71,0.71,-33.765,3.212,9.56,5.067,36.889,4.8,-0.642,-2.767,0.0,38.5,39.1,9.707,2.947,0.138,-0.021,0.624,-0.952,-3.224,26.678,0.0,265.64,,271.0,265.0,0.008,3.021,5.855,23.713
7577.0,2.71,0.71,-33.765,3.212,9.56,5.067,36.889,4.8,-0.642,-2.767,0.0,38.5,39.1,9.707,2.947,-0.042,-0.162,0.587,-1.003,-3.224,26.678,0.0,265.74,,271.0,265.0,-0.053,3.016,5.83,23.715
7577.5,2.71,0.71,-33.765,3.212,9.56,5.067,36.889,4.8,-0.642,-2.767,0.0,38.5,39.1,9.707,2.947,0.164,-0.145,0.751,-0.724,-3.224,26.678,0.0,265.74,,271.0,265.0,-0.155,3.011,5.821,23.767
7578.0,2.71,0.71,-33.765,3.212,9.56,5.067,36.889,4.8,-0.642,-2.767,0.0,38.5,39.1,9.707,2.947,0.353,0.111,0.962,-0.553,-3.224,26.678,0.0,265.74,,271.0,265.0,0.012,3.006,5.782,23.757
7578.5,2.71,0.71,-33.765,3.212,9.56,5.112,36.836,4.789,-0.645,-2.786,0.0,38.441,39.12,9.707,2.947,1.089,0.081,1.14,-0.539,-3.242,26.682,0.0,265.74,,271.0,265.0,0.218,3.002,5.786,23.766
7579.0,2.71,0.71,-33.765,3.212,9.56,5.112,36.836,4.789,-0.645,-2.786,0.0,38.4,39.1,9.707,2.947,0.523,0.318,0.282,-0.629,-3.242,26.682,0.0,265.74,,271.0,265.0,0.443,2.997,5.784,23.77
7579.5,2.71,0.71,-33.765,3.212,9.56,5.112,36.836,4.789,-0.645,-2.786,0.0,38.4,39.1,9.707,2.947,-0.059,-0.009,0.412,-0.952,-3.242,26.682,0.0,265.74,,271.0,265.0,0.124,2.992,5.819,23.785
7580.0,2.95,0.71,-35.197,3.151,9.662,5.112,36.836,4.789,-0.645,-2.786,0.0,38.4,39.1,9.637,3.099,0.282,-0.115,0.766,-0.73,-3.242,26.682,0.0,264.64,,271.0,265.0,-0.152,2.987,5.844,23.769
7580.5,2.95,0.71,-35.197,3.151,9.662,5.112,36.836,4.789,-0.645,-2.786,0.0,38.4,39.1,9.637,3.099,0.103,0.286,0.897,-0.531,-3.242,26.682,0.0,264.64,,271.0,265.0,0.051,2.987,5.838,23.75
7581.0,2.95,0.71,-35.197,3.151,9.662,5.112,36.836,4.789,-0.645,-2.786,0.0,38.4,39.1,9.637,3.099,0.391,0.282,0.827,-0.605,-3.242,26.682,0.0,265.34,,271.0,265.0,0.189,2.986,5.825,23.714
7581.5,2.95,0.71,-35.197,3.151,9.662,5.112,36.836,4.789,-0.645,-2.786,0.0,38.4,39.1,9.637,3.099,0.338,0.248,0.369,-0.555,-3.242,26.682,0.0,265.34,,271.0,265.0,0.224,2.986,5.877,23.729
7582.0,2.95,0.71,-35.197,3.151,9.662,5.087,36.86,4.783,-0.616,-2.776,0.0,38.429,39.104,9.637,3.099,0.182,0.078,0.479,-0.692,-3.229,26.678,0.0,265.04,,271.0,265.0,0.1,2.985,5.873,23.744
7582.5,2.95,0.71,-35.197,3.151,9.662,5.087,36.86,4.783,-0.616,-2.776,0.0,38.4,39.1,9.637,3.099,-0.238,0.339,0.643,-0.64,-3.229,26.678,0.0,265.04,,271.0,265.0,0.012,2.985,5.895,23.726
7583.0,2.465,0.62,-35.011,3.141,9.584,5.087,36.86,4.783,-0.616,-2.776,0.0,38.4,39.1,9.643,3.303,-0.336,0.191,0.393,-0.78,-3.229,26.678,0.0,264.94,,271.0,265.0,0.026,2.984,5.886,23.681
7583.5,2.465,0.62,-35.011,3.141,9.584,5.087,36.86,4.783,-0.616,-2.776,0.0,38.4,39.1,9.643,3.303,-0.108,0.116,0.585,-0.787,-3.229,26.678,0.0,264.94,,271.0,265.0,-0.133,2.975,5.884,23.661
7584.0,2.465,0.62,-35.011,3.141,9.584,5.087,36.86,4.783,-0.616,-2.776,0.0,38.4,39.1,9.643,3.303,0.591,0.136,0.644,-0.363,-3.229,26.678,0.0,264.94,,271.0,265.0,-0.049,2.967,5.868,23.641
7584.5,2.465,0.62,-35.011,3.141,9.584,5.087,36.86,4.783,-0.616,-2.776,0.0,38.4,39.1,9.643,3.303,0.264,0.261,0.371,-0.475,-3.229,26.678,0.0,264.94,,271.0,265.0,0.252,2.959,5.865,23.642
7585.0,2.465,0.62,-35.011,3.141,9.584,5.061,36.873,4.814,-0.597,-2.759,0.0,38.425,39.08,9.643,3.303,-0.148,0.205,0.561,-0.64,-3.229,26.686,0.0,264.54,,271.0,265.0,0.105,2.951,5.879,23.625
7585.5,2.465,0.62,-35.011,3.141,9.584,5.061,36.873,4.814,-0.597,-2.759,0.0,38.4,39.1,9.643,3.303,-0.039,0.334,0.721,-0.554,-3.229,26.686,0.0,264.54,,271.0,265.0,-0.005,2.943,5.877,23.601
7586.0,2.465,0.62,-35.011,3.141,9.584,5.061,36.873,4.814,-0.597,-2.759,0.0,38.4,39.1,9.643,3.303,0.465,0.199,0.579,-0.586,-3.229,26.686,0.0,265.34,,271.0,265.0,0.116,2.935,5.9,23.575
7586.5,2.662,0.689,-34.742,3.131,9.572,5.061,36.873,4.814,-0.597,-2.759,0.0,38.4,39.1,9.649,3.246,0.018,0.142,0.447,-0.564,-3.229,26.686,0.0,265.34,,271.0,265.0,0.164,2.927,5.916,23.584
7587.0,2.662,0.689,-34.742,3.131,9.572,5.061,36.873,4.814,-0.597,-2.759,0.0,38.4,39.1,9.649,3.246,0.13,0.278,0.748,-0.527,-3.229,26.686,0.0,265.14,,271.0,265.0,0.011,2.923,5.919,23.597
7587.5,2.662,0.689,-34.742,3.131,9.572,5.061,36.873,4.814,-0.597,-2.759,0.0,38.4,39.1,9.649,3.246,-0.172,0.224,0.625,-0.664,-3.229,26.686,0.0,265.14,,271.0,265.0,0.158,2.919,5.918,23.595
7588.0,2.662,0.689,-34.742,3.131,9.572,5.061,36.873,4.814,-0.597,-2.759,0.0,38.4,39.1,9.649,3.246,0.182,0.21,0.563,-0.666,-3.229,26.686,0.0,265.74,,271.0,265.0,0.004,2.914,5.936,23.584
7588.5,2.662,0.689,-34.742,3.131,9.572,5.064,36.887,4.818,-0.575,-2.768,0.0,38.419,39.057,9.649,3.246,-0.035,0.019,0.59,-0.903,-3.225,26.682,0.0,265.74,,271.0,265.0,0.072,2.91,5.923,23.565
7589.0,2.662,0.689,-34.742,3.131,9.572,5.064,36.887,4.818,-0.575,-2.768,0.0,38.4,39.1,9.649,3.246,0.346,0.118,0.574,-0.7,-3.225,26.682,0.0,265.74,,271.0,265.0,-0.082,2.906,5.928,23.565
7589.5,3.271,0.818,-34.438,3.147,9.666,5.064,36.887,4.818,-0.575,-2.768,0.0,38.4,39.1,9.714,3.105,-0.036,0.325,0.021,-0.559,-3.225,26.682,0.0,265.74,,271.0,265.0,0.085,2.902,5.915,23.588
7590.0,3.271,0.818,-34.438,3.147,9.666,5.064,36.887,4.818,-0.575,-2.768,0.0,38.4,39.1,9.714,3.105,-0.191,0.229,0.431,-0.665,-3.225,26.682,0.0,264.84,,271.0,265.0,-0.062,2.908,5.927,23.607
7590.5,3.271,0.818,-34.438,3.147,9.666,5.064,36.887,4.818,-0.575,-2.768,0.0,38.4,39.1,9.714,3.105,-0.098,0.299,0.556,-0.637,-3.225,26.682,0.0,264.84,,271.0,265.0,-0.049,2.914,5.944,23.623
7591.0,3.271,0.818,-34.438,3.147,9.666,5.064,36.887,4.818,-0.575,-2.768,0.0,38.4,39.1,9.714,3.105,0.404,0.258,0.569,-0.573,-3.225,26.682,0.0,265.74,,271.0,265.0,0.03,2.92,5.945,23.621
7591.5,3.271,0.818,-34.438,3.147,9.666,5.097,36.867,4.784,-0.596,-2.762,0.0,38.397,39.037,9.714,3.105,0.287,0.231,0.744,-0.329,-3.232,26.684,0.0,265.74,,271.0,265.0,0.164,2.926,5.935,23.616
7592.0,3.271,0.818,-34.438,3.147,9.666,5.097,36.867,4.784,-0.596,-2.762,0.0,38.4,39.0,9.714,3.105,0.044,0.288,0.782,-0.601,-3.232,26.684,0.0,265.74,,271.0,265.0,0.233,2.931,5.938,23.626
7592.5,3.271,0.818,-34.438,3.147,9.666,5.097,36.867,4.784,-0.596,-2.762,0.0,38.4,39.0,9.714,3.105,-0.003,0.244,0.713,-0.692,-3.232,26.684,0.0,265.74,,271.0,265.0,0.128,2.937,5.936,23.64
7593.0,2.845,0.692,-35.209,3.157,9.677,5.097,36.867,4.784,-0.596,-2.762,0.0,38.4,39.0,9.584,3.125,0.352,0.059,0.712,-0.863,-3.232,26.684,0.0,265.74,,271.0,265.0,0.066,2.942,5.936,23.659
7593.5,2.845,0.692,-35.209,3.157,9.677,5.097,36.867,4.784,-0.596,-2.762,0.0,38.4,39.0,9.584,3.125,0.38,0.332,0.75,-0.413,-3.232,26.684,0.0,265.74,,271.0,265.0,0.065,2.941,5.917,23.67
7594.0,2.845,0.692,-35.209,3.157,9.677,5.097,36.867,4.784,-0.596,-2.762,0.0,38.4,39.0,9.584,3.125,0.173,0.448,0.795,-0.482,-3.232,26.684,0.0,265.14,,271.0,265.0,0.262,2.939,5.896,23.684
7594.5,2.845,0.692,-35.209,3.157,9.677,5.097,36.867,4.784,-0.596,-2.762,0.0,38.4,39.0,9.584,3.125,0.507,0.198,0.76,-0.704,-3.232,26.684,0.0,265.14,,271.0,265.0,0.233,2.938,5.906,23.677
7595.0,2.845,0.692,-35.209,3.157,9.677,5.141,36.863,4.793,-0.571,-2.781,0.0,38.402,39.041,9.584,3.125,0.247,0.124,0.527,-0.65,-3.229,26.697,0.0,265.54,,271.0,265.0,0.19,2.936,5.918,23.701
7595.5,2.845,0.692,-35.209,3.157,9.677,5.141,36.863,4.793,-0.571,-2.781,0.0,38.4,39.0,9.584,3.125,0.021,0.3,0.549,-0.516,-3.229,26.697,0.0,265.54,,271.0,265.0,0.062,2.935,5.931,23.705
7596.0,3.421,0.889,-33.136,3.189,9.522,5.141,36.863,4.793,-0.571,-2.781,0.0,38.4,39.0,9.767,3.14,0.146,0.333,0.901,-0.527,-3.229,26.697,0.0,266.14,,270.0,265.0,0.089,2.933,5.923,23.729
7596.5,3.421,0.889,-33.136,3.189,9.522,5.141,36.863,4.793,-0.571,-2.781,0.0,38.4,39.0,9.767,3.14,-0.083,0.277,0.47,-0.667,-3.229,26.697,0.0,266.14,,270.0,265.0,0.213,2.941,5.95,23.708
7597.0,3.421,0.889,-33.136,3.189,9.522,5.141,36.863,4.793,-0.571,-2.781,0.0,38.4,39.0,9.767,3.14,0.195,0.005,0.582,-0.94,-3.229,26.697,0.0,265.54,,270.0,265.0,-0.001,2.949,5.935,23.704
7597.5,3.421,0.889,-33.136,3.189,9.522,5.141,36.863,4.793,-0.571,-2.781,0.0,38.4,39.0,9.767,3.14,0.175,-0.093,0.626,-0.78,-3.229,26.697,0.0,265.54,,270.0,265.0,-0.04,2.957,5.934,23.704
7598.0,3.421,0.889,-33.136,3.189,9.522,5.129,36.888,4.785,-0.546,-2.783,0.0,38.392,39.058,9.767,3.14,0.171,0.122,0.798,-0.715,-3.245,26.691,0.0,265.94,,270.0,265.0,-0.018,2.964,5.902,23.733
7598.5,3.421,0.889,-33.136,3.189,9.522,5.129,36.888,4.785,-0.546,-2.783,0.0,38.4,39.1,9.767,3.14,-0.141,0.067,0.549,-0.854,-3.245,26.691,0.0,265.94,,270.0,265.0,0.094,2.972,5.884,23.74
7599.0,2.389,0.591,-35.209,3.199,9.583,5.129,36.888,4.785,-0.546,-2.783,0.0,38.4,39.1,9.603,3.306,-0.249,-0.04,0.648,-0.926,-3.245,26.691,0.0,266.24,,269.0,265.0,-0.095,2.979,5.874,23.716
7599.5,2.389,0.591,-35.209,3.199,9.583,5.129,36.888,4.785,-0.546,-2.783,0.0,38.4,39.1,9.603,3.306,-0.48,0.113,0.095,-0.894,-3.245,26.691,0.0,266.24,,269.0,265.0,-0.142,2.97,5.878,23.71
7600.0,2.389,0.591,-35.209,3.199,9.583,5.129,36.888,4.785,-0.546,-2.783,0.0,38.4,39.1,9.603,3.306,-0.315,-0.009,0.448,-0.894,-3.245,26.691,0.0,265.34,,269.0,265.0,-0.291,2.96,5.854,23.702
7600.5,2.389,0.591,-35.209,3.199,9.583,5.129,36.888,4.785,-0.546,-2.783,0.0,38.4,39.1,9.603,3.306,0.113,0.029,0.349,-0.741,-3.245,26.691,0.0,265.34,,269.0,265.0,-0.193,2.951,5.865,23.709
7601.0,2.389,0.591,-35.209,3.199,9.583,5.129,36.888,4.785,-0.546,-2.783,0.0,38.4,39.1,9.603,3.306,-0.232,0.108,0.381,-0.654,-3.245,26.691,0.0,264.94,,269.0,265.0,-0.062,2.942,5.852,23.728
7601.5,2.389,0.591,-35.209,3.199,9.583,5.123,36.897,4.816,-0.551,-2.786,0.0,38.384,39.071,9.603,3.306,-0.23,0.355,0.423,-0.622,-3.24,26.687,0.0,264.94,,269.0,265.0,-0.099,2.932,5.861,23.735
7602.0,2.389,0.591,-35.209,3.199,9.583,5.123,36.897,4.816,-0.551,-2.786,0.0,38.4,39.1,9.603,3.306,0.33,0.195,0.617,-0.738,-3.24,26.687,0.0,263.64,,270.0,265.0,-0.018,2.924,5.854,23.757
7602.5,2.934,0.747,-34.984,3.234,9.537,5.123,36.897,4.816,-0.551,-2.786,0.0,38.4,39.1,9.605,3.245,-0.449,0.001,0.406,-0.976,-3.24,26.687,0.0,263.64,,270.0,265.0,0.101,2.915,5.845,23.75
7603.0,2.934,0.747,-34.984,3.234,9.537,5.123,36.897,4.816,-0.551,-2.786,0.0,38.4,39.1,9.605,3.245,-0.105,-0.007,0.515,-0.943,-3.24,26.687,0.0,264.94,,270.0,265.0,-0.254,2.915,5.846,23.742
7603.5,2.934,0.747,-34.984,3.234,9.537,5.123,36.897,4.816,-0.551,-2.786,0.0,38.4,39.1,9.605,3.245,0.455,0.014,0.725,-0.387,-3.24,26.687,0.0,264.94,,270.0,265.0,-0.135,2.915,5.834,23.713
7604.0,2.934,0.747,-34.984,3.234,9.537,5.123,36.897,4.816,-0.551,-2.786,0.0,38.4,39.1,9.605,3.245,0.119,0.169,0.947,-0.674,-3.24,26.687,0.0,264.64,,270.0,265.0,0.202,2.916,5.828,23.707
7604.5,2.934,0.747,-34.984,3.234,9.537,5.098,36.81,4.803,-0.561,-2.793,0.0,38.389,39.089,9.605,3.245,0.137,0.113,0.86,-0.751,-3.246,26.684,0.0,264.64,,270.0,265.0,0.14,2.916,5.83,23.681
7605.0,2.934,0.747,-34.984,3.234,9.537,5.098,36.81,4.803,-0.561,-2.793,0.0,38.4,39.1,9.605,3.245,-0.315,0.167,0.109,-0.853,-3.246,26.684,0.0,264.44,,270.0,265.0,0.09,2.916,5.842,23.631
7605.5,2.228,0.639,-33.879,3.241,9.536,5.098,36.81,4.803,-0.561,-2.793,0.0,38.4,39.1,9.683,3.118,0.026,-0.062,0.635,-0.855,-3.246,26.684,0.0,264.44,,270.0,265.0,-0.223,2.917,5.857,23.638
7606.0,2.228,0.639,-33.879,3.241,9.536,5.098,36.81,4.803,-0.561,-2.793,0.0,38.4,39.1,9.683,3.118,0.587,0.012,0.901,-0.553,-3.246,26.684,0.0,264.14,,270.0,265.0,-0.064,2.905,5.868,23.626
7606.5,2.228,0.639,-33.879,3.241,9.536,5.098,36.81,4.803,-0.561,-2.793,0.0,38.4,39.1,9.683,3.118,0.73,0.264,1.178,-0.163,-3.246,26.684,0.0,264.14,,270.0,265.0,0.237,2.894,5.819,23.592
7607.0,2.228,0.639,-33.879,3.241,9.536,5.098,36.81,4.803,-0.561,-2.793,0.0,38.4,39.1,9.683,3.118,0.757,0.279,1.175,-0.364,-3.246,26.684,0.0,263.24,,271.0,265.0,0.502,2.883,5.839,23.601
7607.5,2.228,0.639,-33.879,3.241,9.536,5.098,36.81,4.803,-0.561,-2.793,0.0,38.4,39.1,9.683,3.118,0.25,0.341,0.672,-0.261,-3.246,26.684,0.0,263.24,,271.0,265.0,0.462,2.873,5.876,23.607
7608.0,2.228,0.639,-33.879,3.241,9.536,5.057,36.795,4.797,-0.555,-2.803,0.0,38.384,39.086,9.683,3.118,0.117,0.461,0.572,-0.504,-3.252,26.693,0.0,264.04,,271.0,265.0,0.25,2.862,5.883,23.583
7608.5,2.228,0.639,-33.879,3.241,9.536,5.057,36.795,4.797,-0.555,-2.803,0.0,38.4,39.1,9.683,3.118,0.174,0.2,0.928,-0.649,-3.252,26.693,0.0,264.04,,271.0,265.0,0.161,2.852,5.932,23.579
7609.0,1.878,0.488,-33.74,3.204,9.601,5.057,36.795,4.797,-0.555,-2.803,0.0,38.4,39.1,9.743,3.084,0.029,0.278,0.606,-0.677,-3.252,26.693,0.0,263.64,,272.0,265.0,0.163,2.841,5.93,23.565
7609.5,1.878,0.488,-33.74,3.204,9.601,5.057,36.795,4.797,-0.555,-2.803,0.0,38.4,39.1,9.743,3.084,0.413,0.18,0.668,-0.605,-3.252,26.693,0.0,263.64,,272.0,265.0,0.059,2.826,5.94,23.567
7610.0,1.878,0.488,-33.74,3.204,9.601,5.057,36.795,4.797,-0.555,-2.803,0.0,38.4,39.1,9.743,3.084,0.465,0.256,0.813,-0.186,-3.252,26.693,0.0,264.84,,272.0,265.0,0.164,2.81,5.93,23.538
7610.5,1.878,0.488,-33.74,3.204,9.601,5.057,36.795,4.797,-0.555,-2.803,0.0,38.4,39.1,9.743,3.084,0.343,0.552,1.048,-0.358,-3.252,26.693,0.0,264.84,,272.0,265.0,0.337,2.795,5.953,23.536
7611.0,1.878,0.488,-33.74,3.204,9.601,5.058,36.833,4.824,-0.521,-2.781,0.0,38.397,39.109,9.743,3.084,0.323,0.364,0.887,-0.572,-3.248,26.691,0.0,264.54,,272.0,265.0,0.396,2.78,5.972,23.56
7611.5,1.878,0.488,-33.74,3.204,9.601,5.058,36.833,4.824,-0.521,-2.781,0.0,38.4,39.1,9.743,3.084,0.494,0.236,0.835,-0.486,-3.248,26.691,0.0,264.54,,272.0,265.0,0.25,2.765,5.974,23.546
7612.0,3.406,0.913,-34.449,3.042,9.544,5.058,36.833,4.824,-0.521,-2.781,0.0,38.4,39.1,9.713,3.241,0.25,0.168,0.715,-0.59,-3.248,26.691,0.0,264.84,,272.0,265.0,0.27,2.75,5.995,23.576
7612.5,3.406,0.913,-34.449,3.042,9.544,5.058,36.833,4.824,-0.521,-2.781,0.0,38.4,39.1,9.713,3.241,0.081,0.225,0.789,-0.578,-3.248,26.691,0.0,264.84,,272.0,265.0,0.136,2.761,5.983,23.606
7613.0,3.406,0.913,-34.449,3.042,9.544,5.058,36.833,4.824,-0.521,-2.781,0.0,38.4,39.1,9.713,3.241,0.181,0.337,0.913,-0.575,-3.248,26.691,0.0,265.64,,272.0,265.0,0.129,2.772,5.989,23.625
7613.5,3.406,0.913,-34.449,3.042,9.544,5.058,36.833,4.824,-0.521,-2.781,0.0,38.4,39.1,9.713,3.241,0.671,0.328,0.911,-0.588,-3.248,26.691,0.0,265.64,,272.0,265.0,0.214,2.782,6.001,23.641
7614.0,3.406,0.913,-34.449,3.042,9.544,5.058,36.833,4.824,-0.521,-2.781,0.0,38.4,39.1,9.713,3.241,0.452,0.193,0.864,-0.563,-3.248,26.691,0.0,266.24,,271.0,265.0,0.331,2.792,5.992,23.658
7614.5,3.406,0.913,-34.449,3.042,9.544,5.09,36.871,4.804,-0.475,-2.779,0.0,38.406,39.173,9.713,3.241,0.549,0.17,0.905,-0.565,-3.249,26.694,0.0,266.24,,271.0,265.0,0.237,2.802,6.012,23.669
7615.0,3.406,0.913,-34.449,3.042,9.544,5.09,36.871,4.804,-0.475,-2.779,0.0,38.4,39.2,9.713,3.241,0.46,0.339,1.095,-0.411,-3.249,26.694,0.0,265.24,,271.0,265.0,0.265,2.812,6.005,23.646
7615.5,2.538,0.644,-35.154,3.146,9.527,5.09,36.871,4.804,-0.475,-2.779,0.0,38.4,39.2,9.605,3.262,0.987,0.324,1.187,-0.143,-3.249,26.694,0.0,265.24,,271.0,265.0,0.371,2.822,5.982,23.652
7616.0,2.538,0.644,-35.154,3.146,9.527,5.09,36.871,4.804,-0.475,-2.779,0.0,38.4,39.2,9.605,3.262,0.754,0.575,1.253,-0.026,-3.249,26.694,0.0,266.64,,270.0,265.0,0.589,2.817,5.998,23.672
7616.5,2.538,0.644,-35.154,3.146,9.527,5.09,36.871,4.804,-0.475,-2.779,0.0,38.4,39.2,9.605,3.262,0.816,0.44,1.422,-0.293,-3.249,26.694,0.0,266.64,,270.0,265.0,0.639,2.813,6.032,23.662
7617.0,2.538,0.644,-35.154,3.146,9.527,5.09,36.871,4.804,-0.475,-2.779,0.0,38.4,39.2,9.605,3.262,0.498,0.385,0.962,-0.484,-3.249,26.694,0.0,264.94,,270.0,265.0,0.596,2.808,6.027,23.685
7617.5,2.538,0.644,-35.154,3.146,9.527,5.096,36.84,4.794,-0.465,-2.783,0.0,38.416,39.176,9.605,3.262,0.879,0.31,1.012,-0.237,-3.245,26.695,0.0,264.94,,270.0,265.0,0.34,2.804,6.064,23.71
7618.0,2.538,0.644,-35.154,3.146,9.527,5.096,36.84,4.794,-0.465,-2.783,0.0,38.4,39.2,9.605,3.262,0.703,0.651,1.26,0.069,-3.245,26.695,0.0,265.54,,270.0,265.0,0.491,2.8,6.081,23.722
7618.5,3.521,0.874,-34.593,3.105,9.545,5.096,36.84,4.794,-0.465,-2.783,0.0,38.4,39.2,9.674,3.119,1.024,0.438,1.371,-0.344,-3.245,26.695,0.0,265.54,,270.0,265.0,0.671,2.795,6.08,23.718
7619.0,3.521,0.874,-34.593,3.105,9.545,5.096,36.84,4.794,-0.465,-2.783,0.0,38.4,39.2,9.674,3.119,0.872,0.329,1.237,-0.542,-3.245,26.695,0.0,265.64,,270.0,265.0,0.622,2.807,6.108,23.725
7619.5,3.521,0.874,-34.593,3.105,9.545,5.096,36.84,4.794,-0.465,-2.783,0.0,38.4,39.2,9.674,3.119,0.535,0.229,1.003,-0.623,-3.245,26.695,0.0,265.64,,270.0,265.0,0.474,2.819,6.151,23.754
7620.0,3.521,0.874,-34.593,3.105,9.545,5.096,36.84,4.794,-0.465,-2.783,0.0,38.4,39.2,9.674,3.119,0.639,0.188,1.178,-0.398,-3.245,26.695,0.0,264.84,,270.0,265.0,0.286,2.83,6.136,23.737
7620.5,3.521,0.874,-34.593,3.105,9.545,5.102,36.891,4.843,-0.415,-2.783,0.0,38.434,39.212,9.674,3.119,0.522,0.52,1.252,-0.199,-3.243,26.702,0.0,264.84,,270.0,265.0,0.402,2.842,6.14,23.743
7621.0,3.521,0.874,-34.593,3.105,9.545,5.102,36.891,4.843,-0.415,-2.783,0.0,38.4,39.2,9.674,3.119,0.254,0.532,0.927,-0.431,-3.243,26.702,0.0,265.14,,270.0,265.0,0.524,2.853,6.134,23.744
7621.5,3.521,0.874,-34.593,3.105,9.545,5.102,36.891,4.843,-0.415,-2.783,0.0,38.4,39.2,9.674,3.119,0.213,0.344,1.115,-0.527,-3.243,26.702,0.0,265.14,,270.0,265.0,0.32,2.864,6.121,23.751
7622.0,2.599,0.706,-33.649,3.2,9.436,5.102,36.891,4.843,-0.415,-2.783,0.0,38.4,39.2,9.827,3.091,0.606,0.277,0.946,-0.522,-3.243,26.702,0.0,263.94,,271.0,265.0,0.286,2.875,6.151,23.714
7622.5,2.599,0.706,-33.649,3.2,9.436,5.102,36.891,4.843,-0.415,-2.783,0.0,38.4,39.2,9.827,3.091,0.484,0.513,0.847,-0.268,-3.243,26.702,0.0,263.94,,271.0,265.0,0.327,2.87,6.124,23.682
7623.0,2.599,0.706,-33.649,3.2,9.436,5.102,36.891,4.843,-0.415,-2.783,0.0,38.4,39.2,9.827,3.091,0.198,0.389,0.684,-0.493,-3.243,26.702,0.0,264.34,,271.0,265.0,0.394,2.866,6.126,23.655
7623.5,2.599,0.706,-33.649,3.2,9.436,5.102,36.891,4.843,-0.415,-2.783,0.0,38.4,39.2,9.827,3.091,0.152,0.341,0.968,-0.51,-3.243,26.702,0.0,264.34,,271.0,265.0,0.194,2.861,6.134,23.661
7624.0,2.599,0.706,-33.649,3.2,9.436,5.068,36.927,4.839,-0.402,-2.78,0.0,38.436,39.222,9.827,3.091,0.441,0.455,1.0,-0.437,-3.254,26.694,0.0,263.84,,272.0,265.0,0.238,2.857,6.143,23.664
7624.5,2.599,0.706,-33.649,3.2,9.436,5.068,36.927,4.839,-0.402,-2.78,0.0,38.4,39.2,9.827,3.091,0.856,0.285,1.17,-0.307,-3.254,26.694,0.0,263.84,,272.0,265.0,0.365,2.853,6.121,23.63
7625.0,3.16,0.716,-35.209,3.109,9.613,5.068,36.927,4.839,-0.402,-2.78,0.0,38.4,39.2,9.559,3.204,0.645,0.29,1.042,-0.621,-3.254,26.694,0.0,264.94,,272.0,265.0,0.501,2.849,6.126,23.637
7625.5,3.16,0.716,-35.209,3.109,9.613,5.068,36.927,4.839,-0.402,-2.78,0.0,38.4,39.2,9.559,3.204,0.628,0.142,1.251,-0.316,-3.254,26.694,0.0,264.94,,272.0,265.0,0.339,2.854,6.118,23.653
7626.0,3.16,0.716,-35.209,3.109,9.613,5.068,36.927,4.839,-0.402,-2.78,0.0,38.4,39.2,9.559,3.204,1.113,0.474,1.479,-0.123,-3.254,26.694,0.0,267.04,,271.0,265.0,0.426,2.859,6.098,23.675
7626.5,3.16,0.716,-35.209,3.109,9.613,5.068,36.927,4.839,-0.402,-2.78,0.0,38.4,39.2,9.559,3.204,1.455,0.397,1.534,-0.357,-3.254,26.694,0.0,267.04,,271.0,265.0,0.736,2.864,6.076,23.666
7627.0,3.16,0.716,-35.209,3.109,9.613,5.051,36.841,4.819,-0.432,-2.799,0.0,38.453,39.278,9.559,3.204,0.916,0.315,1.313,-0.459,-3.262,26.693,0.0,267.04,,270.0,265.0,0.757,2.869,6.085,23.626
7627.5,3.16,0.716,-35.209,3.109,9.613,5.051,36.841,4.819,-0.432,-2.799,0.0,38.5,39.3,9.559,3.204,0.741,0.389,1.215,-0.202,-3.262,26.693,0.0,267.04,,270.0,265.0,0.521,2.873,6.097,23.587
7628.0,3.16,0.716,-35.209,3.109,9.613,5.051,36.841,4.819,-0.432,-2.799,0.0,38.5,39.3,9.559,3.204,0.557,0.78,1.427,-0.1,-3.262,26.693,0.0,267.04,,269.0,265.0,0.536,2.878,6.114,23.575
7628.5,2.781,0.649,-35.026,3.1,9.602,5.051,36.841,4.819,-0.432,-2.799,0.0,38.5,39.3,9.597,2.952,0.968,0.657,1.48,-0.047,-3.262,26.693,0.0,267.04,,269.0,265.0,0.666,2.883,6.121,23.586
7629.0,2.781,0.649,-35.026,3.1,9.602,5.051,36.841,4.819,-0.432,-2.799,0.0,38.5,39.3,9.597,2.952,1.001,0.482,1.196,-0.174,-3.262,26.693,0.0,266.64,,268.0,265.0,0.764,2.881,6.166,23.599
7629.5,2.781,0.649,-35.026,3.1,9.602,5.051,36.841,4.819,-0.432,-2.799,0.0,38.5,39.3,9.597,2.952,0.462,0.758,1.34,-0.119,-3.262,26.693,0.0,266.64,,268.0,265.0,0.626,2.879,6.186,23.634
7630.0,2.781,0.649,-35.026,3.1,9.602,5.051,36.841,4.819,-0.432,-2.799,0.0,38.5,39.3,9.597,2.952,1.076,0.66,1.508,-0.048,-3.262,26.693,0.0,264.84,,268.0,265.0,0.61,2.878,6.213,23.618
7630.5,2.781,0.649,-35.026,3.1,9.602,5.084,36.875,4.831,-0.384,-2.792,0.0,38.467,39.325,9.597,2.952,1.268,0.576,1.499,0.115,-3.26,26.698,0.0,264.84,,268.0,265.0,0.799,2.876,6.22,23.621
7631.0,2.781,0.649,-35.026,3.1,9.602,5.084,36.875,4.831,-0.384,-2.792,0.0,38.5,39.3,9.597,2.952,0.866,0.731,1.407,-0.086,-3.26,26.698,0.0,264.24,,268.0,265.0,0.865,2.875,6.246,23.633
7631.5,3.425,0.821,-35.209,3.122,9.611,5.084,36.875,4.831,-0.384,-2.792,0.0,38.5,39.3,9.538,3.224,0.458,0.608,1.062,-0.233,-3.26,26.698,0.0,264.24,,268.0,265.0,0.729,2.873,6.292,23.69
7632.0,3.425,0.821,-35.209,3.122,9.611,5.084,36.875,4.831,-0.384,-2.792,0.0,38.5,39.3,9.538,3.224,0.477,0.478,1.389,-0.297,-3.26,26.698,0.0,264.54,,268.0,265.0,0.474,2.882,6.271,23.698
7632.5,3.425,0.821,-35.209,3.122,9.611,5.084,36.875,4.831,-0.384,-2.792,0.0,38.5,39.3,9.538,3.224,1.035,0.577,1.328,-0.198,-3.26,26.698,0.0,264.54,,268.0,265.0,0.512,2.891,6.293,23.72
7633.0,3.425,0.821,-35.209,3.122,9.611,5.084,36.875,4.831,-0.384,-2.792,0.0,38.5,39.3,9.538,3.224,0.572,0.75,1.309,-0.067,-3.26,26.698,0.0,262.24,,269.0,265.0,0.686,2.9,6.301,23.732
7633.5,3.425,0.821,-35.209,3.122,9.611,5.028,36.89,4.809,-0.368,-2.811,0.0,38.479,39.351,9.538,3.224,0.661,0.409,1.131,-0.54,-3.264,26.688,0.0,262.24,,269.0,265.0,0.641,2.908,6.31,23.776
7634.0,3.425,0.821,-35.209,3.122,9.611,5.028,36.89,4.809,-0.368,-2.811,0.0,38.5,39.4,9.538,3.224,0.543,0.272,1.173,-0.632,-3.264,26.688,0.0,262.74,,270.0,265.0,0.415,2.917,6.328,23.743
7634.5,3.425,0.821,-35.209,3.122,9.611,5.028,36.89,4.809,-0.368,-2.811,0.0,38.5,39.4,9.538,3.224,1.006,0.277,1.327,-0.398,-3.264,26.688,0.0,262.74,,270.0,265.0,0.339,2.925,6.304,23.712
7635.0,3.086,0.748,-35.209,3.124,9.624,5.028,36.89,4.809,-0.368,-2.811,0.0,38.5,39.4,9.422,3.096,0.83,0.605,1.153,-0.042,-3.264,26.688,0.0,262.64,,271.0,265.0,0.553,2.933,6.261,23.698
7635.5,3.086,0.748,-35.209,3.124,9.624,5.028,36.89,4.809,-0.368,-2.811,0.0,38.5,39.4,9.422,3.096,0.655,0.492,1.376,-0.265,-3.264,26.688,0.0,262.64,,271.0,265.0,0.637,2.936,6.259,23.707
7636.0,3.086,0.748,-35.209,3.124,9.624,5.028,36.89,4.809,-0.368,-2.811,0.0,38.5,39.4,9.422,3.096,0.426,0.448,1.188,-0.448,-3.264,26.688,0.0,264.44,,271.0,265.0,0.565,2.938,6.263,23.716
7636.5,3.086,0.748,-35.209,3.124,9.624,5.028,36.89,4.809,-0.368,-2.811,0.0,38.5,39.4,9.422,3.096,1.123,0.494,1.238,-0.059,-3.264,26.688,0.0,264.44,,271.0,265.0,0.404,2.941,6.245,23.723
7637.0,3.086,0.748,-35.209,3.124,9.624,5.089,36.918,4.803,-0.333,-2.788,0.0,38.491,39.416,9.422,3.096,0.803,0.606,1.472,-0.08,-3.248,26.695,0.0,264.54,,271.0,265.0,0.699,2.943,6.258,23.722
7637.5,3.086,0.748,-35.209,3.124,9.624,5.089,36.918,4.803,-0.333,-2.788,0.0,38.5,39.4,9.422,3.096,0.473,0.639,1.244,-0.265,-3.248,26.695,0.0,264.54,,271.0,265.0,0.7,2.945,6.256,23.715
7638.0,3.242,0.825,-35.073,3.167,9.54,5.089,36.918,4.803,-0.333,-2.788,0.0,38.5,39.4,9.579,3.194,0.764,0.552,1.343,-0.297,-3.248,26.695,0.0,265.34,,271.0,265.0,0.523,2.948,6.279,23.716
7638.5,3.242,0.825,-35.073,3.167,9.54,5.089,36.918,4.803,-0.333,-2.788,0.0,38.5,39.4,9.579,3.194,1.019,0.554,1.279,0.006,-3.248,26.695,0.0,265.34,,271.0,265.0,0.591,2.953,6.276,23.754
7639.0,3.242,0.825,-35.073,3.167,9.54,5.089,36.918,4.803,-0.333,-2.788,0.0,38.5,39.4,9.579,3.194,0.939,0.563,1.289,-0.179,-3.248,26.695,0.0,265.94,,271.0,265.0,0.714,2.957,6.289,23.766
7639.5,3.242,0.825,-35.073,3.167,9.54,5.089,36.918,4.803,-0.333,-2.788,0.0,38.5,39.4,9.579,3.194,0.516,0.614,1.259,-0.271,-3.248,26.695,0.0,265.94,,271.0,265.0,0.653,2.962,6.292,23.744
7640.0,3.242,0.825,-35.073,3.167,9.54,5.079,36.916,4.798,-0.336,-2.784,0.0,38.513,39.405,9.579,3.194,0.433,0.514,1.19,-0.388,-3.238,26.698,0.0,265.54,,271.0,265.0,0.53,2.967,6.323,23.756
7640.5,3.242,0.825,-35.073,3.167,9.54,5.079,36.916,4.798,-0.336,-2.784,0.0,38.5,39.4,9.579,3.194,0.796,0.579,1.129,-0.246,-3.238,26.698,0.0,265.54,,271.0,265.0,0.437,2.971,6.297,23.766
7641.0,2.974,0.82,-34.075,3.187,9.53,5.079,36.916,4.798,-0.336,-2.784,0.0,38.5,39.4,9.673,3.168,0.855,0.489,1.266,-0.098,-3.238,26.698,0.0,266.24,,270.0,265.0,0.565,2.975,6.306,23.774
7641.5,2.974,0.82,-34.075,3.187,9.53,5.079,36.916,4.798,-0.336,-2.784,0.0,38.5,39.4,9.673,3.168,0.508,0.739,1.176,-0.166,-3.238,26.698,0.0,266.24,,270.0,265.0,0.628,2.975,6.292,23.777
7642.0,2.974,0.82,-34.075,3.187,9.53,5.079,36.916,4.798,-0.336,-2.784,0.0,38.5,39.4,9.673,3.168,0.322,0.581,0.727,-0.335,-3.238,26.698,0.0,266.44,,269.0,265.0,0.564,2.975,6.321,23.785
7642.5,2.974,0.82,-34.075,3.187,9.53,5.079,36.916,4.798,-0.336,-2.784,0.0,38.5,39.4,9.673,3.168,0.314,0.514,1.127,-0.37,-3.238,26.698,0.0,266.44,,269.0,265.0,0.324,2.975,6.316,23.78
7643.0,2.974,0.82,-34.075,3.187,9.53,5.079,36.916,4.798,-0.336,-2.784,0.0,38.5,39.4,9.673,3.168,0.935,0.502,1.307,-0.185,-3.238,26.698,0.0,266.54,,268.0,265.0,0.396,2.975,6.294,23.79
7643.5,2.974,0.82,-34.075,3.187,9.53,5.113,36.945,4.804,-0.343,-2.776,0.0,38.526,39.443,9.673,3.168,0.504,0.623,1.036,-0.145,-3.252,26.692,0.0,266.54,,268.0,265.0,0.639,2.975,6.31,23.783
7644.0,2.974,0.82,-34.075,3.187,9.53,5.113,36.945,4.804,-0.343,-2.776,0.0,38.5,39.4,9.673,3.168,0.279,0.638,1.007,-0.285,-3.252,26.692,0.0,266.54,,267.0,265.0,0.504,2.975,6.3,23.781
7644.5,3.088,0.839,-34.31,3.175,9.56,5.113,36.945,4.804,-0.343,-2.776,0.0,38.5,39.4,9.707,3.204,0.489,0.534,1.245,-0.348,-3.252,26.692,0.0,266.54,,267.0,265.0,0.41,2.975,6.308,23.802
7645.0,3.088,0.839,-34.31,3.175,9.56,5.113,36.945,4.804,-0.343,-2.776,0.0,38.5,39.4,9.707,3.204,0.851,0.532,1.065,-0.386,-3.252,26.692,0.0,265.94,,267.0,265.0,0.48,2.977,6.293,23.794
7645.5,3.088,0.839,-34.31,3.175,9.56,5.113,36.945,4.804,-0.343,-2.776,0.0,38.5,39.4,9.707,3.204,0.592,0.527,0.728,-0.368,-3.252,26.692,0.0,265.94,,267.0,265.0,0.515,2.979,6.315,23.798
7646.0,3.088,0.839,-34.31,3.175,9.56,5.113,36.945,4.804,-0.343,-2.776,0.0,38.5,39.4,9.707,3.204,0.381,0.552,0.48,-0.469,-3.252,26.692,0.0,261.74,,268.0,265.0,0.37,2.981,6.333,23.799
7646.5,3.088,0.839,-34.31,3.175,9.56,5.086,36.974,4.799,-0.321,-2.788,0.0,38.537,39.539,9.707,3.204,0.161,0.3,0.651,-0.582,-3.247,26.699,0.0,261.74,,268.0,265.0,0.236,2.982,6.325,23.768
7647.0,3.088,0.839,-34.31,3.175,9.56,5.086,36.974,4.799,-0.321,-2.788,0.0,38.5,39.5,9.707,3.204,0.274,0.286,0.895,-0.43,-3.247,26.699,0.0,261.54,,269.0,265.0,0.132,2.984,6.307,23.773
7647.5,3.096,0.751,-34.9,3.201,9.547,5.086,36.974,4.799,-0.321,-2.788,0.0,38.5,39.5,9.664,3.295,0.097,0.542,0.455,-0.442,-3.247,26.699,0.0,261.54,,269.0,265.0,0.256,2.986,6.269,23.804
7648.0,3.096,0.751,-34.9,3.201,9.547,5.086,36.974,4.799,-0.321,-2.788,0.0,38.5,39.5,9.664,3.295,0.022,0.19,0.796,-0.67,-3.247,26.699,0.0,261.94,,270.0,265.0,0.163,2.988,6.289,23.788
7648.5,3.096,0.751,-34.9,3.201,9.547,5.086,36.974,4.799,-0.321,-2.788,0.0,38.5,39.5,9.664,3.295,0.443,0.211,0.936,-0.551,-3.247,26.699,0.0,261.94,,270.0,265.0,0.085,2.989,6.286,23.825
7649.0,3.096,0.751,-34.9,3.201,9.547,5.086,36.974,4.799,-0.321,-2.788,0.0,38.5,39.5,9.664,3.295,0.842,0.369,1.029,-0.179,-3.247,26.699,0.0,262.74,,271.0,265.0,0.26,2.991,6.225,23.828
7649.5,3.096,0.751,-34.9,3.201,9.547,5.086,36.974,4.799,-0.321,-2.788,0.0,38.5,39.5,9.664,3.295,0.345,0.69,1.077,-0.225,-3.247,26.699,0.0,262.74,,271.0,265.0,0.515,2.993,6.219,23.827
7650.0,3.096,0.751,-34.9,3.201,9.547,5.069,36.926,4.817,-0.371,-2.786,0.0,38.561,39.613,9.664,3.295,0.146,0.496,1.032,-0.433,-3.249,26.702,0.0,263.24,,272.0,265.0,0.472,2.995,6.229,23.854
7650.5,3.096,0.751,-34.9,3.201,9.547,5.069,36.926,4.817,-0.371,-2.786,0.0,38.6,39.6,9.664,3.295,0.473,0.462,0.948,-0.447,-3.249,26.702,0.0,263.24,,272.0,265.0,0.31,2.996,6.245,23.846
7651.0,3.005,0.741,-35.209,3.215,9.534,5.069,36.926,4.817,-0.371,-2.786,0.0,38.6,39.6,9.577,3.264,0.68,0.389,0.927,-0.116,-3.249,26.702,0.0,263.64,,273.0,265.0,0.359,2.998,6.245,23.839
7651.5,3.005,0.741,-35.209,3.215,9.534,5.069,36.926,4.817,-0.371,-2.786,0.0,38.6,39.6,9.577,3.264,0.615,0.795,1.118,-0.073,-3.249,26.702,0.0,263.64,,273.0,265.0,0.47,2.998,6.239,23.817
7652.0,3.005,0.741,-35.209,3.215,9.534,5.069,36.926,4.817,-0.371,-2.786,0.0,38.6,39.6,9.577,3.264,0.369,0.688,0.862,-0.231,-3.249,26.702,0.0,266.94,,272.0,265.0,0.614,2.998,6.242,23.826
7652.5,3.005,0.741,-35.209,3.215,9.534,5.069,36.926,4.817,-0.371,-2.786,0.0,38.6,39.6,9.577,3.264,0.555,0.479,1.049,-0.416,-3.249,26.702,0.0,266.94,,272.0,265.0,0.422,2.998,6.25,23.815
7653.0,3.005,0.741,-35.209,3.215,9.534,5.068,36.934,4.8,-0.357,-2.783,0.0,38.583,39.571,9.577,3.264,0.572,0.488,0.813,-0.414,-3.237,26.709,0.0,266.74,,271.0,265.0,0.417,2.998,6.274,23.822
7653.5,3.005,0.741,-35.209,3.215,9.534,5.068,36.934,4.8,-0.357,-2.783,0.0,38.6,39.6,9.577,3.264,0.643,0.494,0.739,-0.411,-3.237,26.709,0.0,266.74,,271.0,265.0,0.365,2.999,6.262,23.823
7654.0,2.522,0.716,-34.076,3.223,9.515,5.068,36.934,4.8,-0.357,-2.783,0.0,38.6,39.6,9.687,3.212,0.352,0.386,0.745,-0.326,-3.237,26.709,0.0,266.74,,270.0,265.0,0.366,2.999,6.262,23.832
7654.5,2.522,0.716,-34.076,3.223,9.515,5.068,36.934,4.8,-0.357,-2.783,0.0,38.6,39.6,9.687,3.212,0.34,0.69,0.947,-0.215,-3.237,26.709,0.0,266.74,,270.0,265.0,0.29,2.991,6.27,23.806
7655.0,2.522,0.716,-34.076,3.223,9.515,5.068,36.934,4.8,-0.357,-2.783,0.0,38.6,39.6,9.687,3.212,0.495,0.507,0.905,-0.455,-3.237,26.709,0.0,266.24,,269.0,265.0,0.44,2.983,6.315,23.793
7655.5,2.522,0.716,-34.076,3.223,9.515,5.068,36.934,4.8,-0.357,-2.783,0.0,38.6,39.6,9.687,3.212,0.674,0.379,0.924,-0.542,-3.237,26.709,0.0,266.24,,269.0,265.0,0.363,2.976,6.294,23.813
7656.0,2.522,0.716,-34.076,3.223,9.515,5.068,36.934,4.8,-0.357,-2.783,0.0,38.6,39.6,9.687,3.212,0.235,0.394,0.611,-0.573,-3.237,26.709,0.0,265.14,,269.0,265.0,0.359,2.968,6.299,23.804
7656.5,2.522,0.716,-34.076,3.223,9.515,5.069,36.943,4.793,-0.332,-2.774,0.0,38.6,39.619,9.687,3.212,0.541,0.4,0.808,-0.182,-3.243,26.7,0.0,265.14,,269.0,265.0,0.167,2.961,6.297,23.798
7657.0,2.522,0.716,-34.076,3.223,9.515,5.069,36.943,4.793,-0.332,-2.774,0.0,38.6,39.6,9.687,3.212,0.268,0.717,0.903,-0.196,-3.243,26.7,0.0,265.04,,269.0,265.0,0.392,2.954,6.28,23.817
7657.5,3.057,0.764,-35.078,3.183,9.543,5.069,36.943,4.793,-0.332,-2.774,0.0,38.6,39.6,9.654,3.408,0.342,0.418,0.652,-0.516,-3.243,26.7,0.0,265.04,,269.0,265.0,0.423,2.947,6.271,23.819
7658.0,3.057,0.764,-35.078,3.183,9.543,5.069,36.943,4.793,-0.332,-2.774,0.0,38.6,39.6,9.654,3.408,0.59,0.256,1.212,-0.545,-3.243,26.7,0.0,265.44,,269.0,265.0,0.224,2.948,6.258,23.822
7658.5,3.057,0.764,-35.078,3.183,9.543,5.069,36.943,4.793,-0.332,-2.774,0.0,38.6,39.6,9.654,3.408,1.039,0.436,1.095,-0.177,-3.243,26.7,0.0,265.44,,269.0,265.0,0.378,2.95,6.207,23.788
7659.0,3.057,0.764,-35.078,3.183,9.543,5.069,36.943,4.793,-0.332,-2.774,0.0,38.6,39.6,9.654,3.408,0.696,0.5,1.117,-0.172,-3.243,26.7,0.0,263.34,,270.0,265.0,0.598,2.952,6.209,23.773
7659.5,3.057,0.764,-35.078,3.183,9.543,5.137,36.913,4.786,-0.344,-2.804,0.0,38.611,39.628,9.654,3.408,0.269,0.541,0.975,-0.369,-3.247,26.702,0.0,263.34,,270.0,265.0,0.535,2.954,6.223,23.748
7660.0,3.057,0.764,-35.078,3.183,9.543,5.137,36.913,4.786,-0.344,-2.804,0.0,38.6,39.6,9.654,3.408,0.318,0.492,0.919,-0.374,-3.247,26.702,0.0,263.34,,271.0,265.0,0.354,2.955,6.246,23.754
7660.5,3.232,0.779,-35.209,3.162,9.731,5.137,36.913,4.786,-0.344,-2.804,0.0,38.6,39.6,9.548,3.154,0.826,0.503,0.888,-0.338,-3.247,26.702,0.0,263.34,,271.0,265.0,0.339,2.957,6.243,23.715
7661.0,3.232,0.779,-35.209,3.162,9.731,5.137,36.913,4.786,-0.344,-2.804,0.0,38.6,39.6,9.548,3.154,0.926,0.451,1.088,-0.379,-3.247,26.702,0.0,263.64,,272.0,265.0,0.47,2.962,6.254,23.723
7661.5,3.232,0.779,-35.209,3.162,9.731,5.137,36.913,4.786,-0.344,-2.804,0.0,38.6,39.6,9.548,3.154,0.343,0.549,0.547,-0.308,-3.247,26.702,0.0,263.64,,272.0,265.0,0.521,2.966,6.255,23.762
7662.0,3.232,0.779,-35.209,3.162,9.731,5.137,36.913,4.786,-0.344,-2.804,0.0,38.6,39.6,9.548,3.154,0.287,0.642,0.792,-0.225,-3.247,26.702,0.0,265.64,,272.0,265.0,0.283,2.97,6.281,23.76
7662.5,3.232,0.779,-35.209,3.162,9.731,5.132,36.981,4.825,-0.296,-2.79,0.0,38.631,39.666,9.548,3.154,0.522,0.699,1.039,-0.186,-3.25,26.706,0.0,265.64,,272.0,265.0,0.374,2.975,6.292,23.771
7663.0,3.232,0.779,-35.209,3.162,9.731,5.132,36.981,4.825,-0.296,-2.79,0.0,38.6,39.7,9.548,3.154,0.488,0.517,0.925,-0.376,-3.25,26.706,0.0,265.84,,272.0,265.0,0.518,2.979,6.273,23.755
7663.5,3.232,0.779,-35.209,3.162,9.731,5.132,36.981,4.825,-0.296,-2.79,0.0,38.6,39.7,9.548,3.154,0.74,0.611,0.709,-0.294,-3.25,26.706,0.0,265.84,,272.0,265.0,0.388,2.983,6.296,23.775
7664.0,2.924,0.746,-34.852,3.208,9.546,5.132,36.981,4.825,-0.296,-2.79,0.0,38.6,39.7,9.685,3.318,0.46,0.494,0.705,-0.178,-3.25,26.706,0.0,265.74,,272.0,265.0,0.442,2.987,6.306,23.809
7664.5,2.924,0.746,-34.852,3.208,9.546,5.132,36.981,4.825,-0.296,-2.79,0.0,38.6,39.7,9.685,3.318,0.378,0.881,0.895,0.021,-3.25,26.706,0.0,265.74,,272.0,265.0,0.37,2.986,6.321,23.825
7665.0,2.924,0.746,-34.852,3.208,9.546,5.132,36.981,4.825,-0.296,-2.79,0.0,38.6,39.7,9.685,3.318,1.047,0.743,0.982,-0.108,-3.25,26.706,0.0,266.84,,271.0,265.0,0.544,2.985,6.329,23.845
7665.5,2.924,0.746,-34.852,3.208,9.546,5.132,36.981,4.825,-0.296,-2.79,0.0,38.6,39.7,9.685,3.318,0.609,0.593,0.777,-0.319,-3.25,26.706,0.0,266.84,,271.0,265.0,0.666,2.984,6.382,23.896
7666.0,2.924,0.746,-34.852,3.208,9.546,5.129,36.941,4.787,-0.318,-2.782,0.0,38.646,39.614,9.685,3.318,0.521,0.581,0.671,-0.253,-3.241,26.701,0.0,266.84,,270.0,265.0,0.415,2.983,6.38,23.934
7666.5,2.924,0.746,-34.852,3.208,9.546,5.129,36.941,4.787,-0.318,-2.782,0.0,38.6,39.6,9.685,3.318,0.322,0.536,0.833,-0.183,-3.241,26.701,0.0,266.84,,270.0,265.0,0.38,2.982,6.392,23.951
7667.0,3.486,0.789,-35.209,3.16,9.633,5.129,36.941,4.787,-0.318,-2.782,0.0,38.6,39.6,9.579,3.198,0.491,0.74,1.164,-0.141,-3.241,26.701,0.0,267.14,,269.0,265.0,0.377,2.981,6.369,23.949
7667.5,3.486,0.789,-35.209,3.16,9.633,5.129,36.941,4.787,-0.318,-2.782,0.0,38.6,39.6,9.579,3.198,1.065,0.643,1.232,-0.114,-3.241,26.701,0.0,267.14,,269.0,265.0,0.564,2.989,6.377,23.917
7668.0,3.486,0.789,-35.209,3.16,9.633,5.129,36.941,4.787,-0.318,-2.782,0.0,38.6,39.6,9.579,3.198,0.825,0.657,0.865,-0.248,-3.241,26.701,0.0,264.94,,269.0,265.0,0.707,2.998,6.373,23.882
7668.5,3.486,0.789,-35.209,3.16,9.633,5.129,36.941,4.787,-0.318,-2.782,0.0,38.6,39.6,9.579,3.198,0.334,0.459,0.717,-0.434,-3.241,26.701,0.0,264.94,,269.0,265.0,0.525,3.006,6.382,23.849
7669.0,3.486,0.789,-35.209,3.16,9.633,5.077,36.991,4.836,-0.28,-2.801,0.0,38.666,39.633,9.579,3.198,0.285,0.632,0.376,-0.412,-3.262,26.709,0.0,265.04,,269.0,265.0,0.269,3.013,6.398,23.856
7669.5,3.486,0.789,-35.209,3.16,9.633,5.077,36.991,4.836,-0.28,-2.801,0.0,38.7,39.6,9.579,3.198,0.184,0.369,0.606,-0.597,-3.262,26.709,0.0,265.04,,269.0,265.0,0.22,3.021,6.391,23.856
7670.0,3.486,0.789,-35.209,3.16,9.633,5.077,36.991,4.836,-0.28,-2.801,0.0,38.7,39.6,9.579,3.198,0.505,0.308,0.998,-0.5,-3.262,26.709,0.0,265.04,,269.0,265.0,0.141,3.029,6.38,23.84
7670.5,2.427,0.658,-34.044,3.263,9.503,5.077,36.991,4.836,-0.28,-2.801,0.0,38.7,39.6,9.651,3.131,0.519,0.446,1.163,-0.362,-3.262,26.709,0.0,265.04,,269.0,265.0,0.328,3.036,6.355,23.81
7671.0,2.427,0.658,-34.044,3.263,9.503,5.077,36.991,4.836,-0.28,-2.801,0.0,38.7,39.6,9.651,3.131,0.981,0.524,1.028,-0.335,-3.262,26.709,0.0,264.64,,269.0,265.0,0.442,3.026,6.327,23.798
7671.5,2.427,0.658,-34.044,3.263,9.503,5.077,36.991,4.836,-0.28,-2.801,0.0,38.7,39.6,9.651,3.131,0.548,0.511,0.716,-0.416,-3.262,26.709,0.0,264.64,,269.0,265.0,0.549,3.017,6.301,23.816
7672.0,2.427,0.658,-34.044,3.263,9.503,5.077,36.991,4.836,-0.28,-2.801,0.0,38.7,39.6,9.651,3.131,0.291,0.749,0.932,0.015,-3.262,26.709,0.0,263.74,,270.0,265.0,0.34,3.007,6.345,23.798
7672.5,2.427,0.658,-34.044,3.263,9.503,5.099,36.989,4.815,-0.294,-2.791,0.0,38.677,39.703,9.651,3.131,0.222,0.79,0.731,-0.193,-3.255,26.705,0.0,263.74,,270.0,265.0,0.497,2.997,6.338,23.837
7673.0,2.427,0.658,-34.044,3.263,9.503,5.099,36.989,4.815,-0.294,-2.791,0.0,38.7,39.7,9.651,3.131,0.262,0.628,0.961,-0.307,-3.255,26.705,0.0,263.54,,271.0,265.0,0.387,2.988,6.349,23.853
7673.5,2.998,0.747,-34.615,3.252,9.663,5.099,36.989,4.815,-0.294,-2.791,0.0,38.7,39.7,9.645,3.134,0.681,0.668,0.823,-0.286,-3.255,26.705,0.0,263.54,,271.0,265.0,0.386,2.979,6.353,23.868
7674.0,2.998,0.747,-34.615,3.252,9.663,5.099,36.989,4.815,-0.294,-2.791,0.0,38.7,39.7,9.645,3.134,0.221,0.354,0.949,-0.45,-3.255,26.705,0.0,263.04,,272.0,265.0,0.472,2.979,6.351,23.865
7674.5,2.998,0.747,-34.615,3.252,9.663,5.099,36.989,4.815,-0.294,-2.791,0.0,38.7,39.7,9.645,3.134,0.551,0.383,1.147,-0.34,-3.255,26.705,0.0,263.04,,272.0,265.0,0.269,2.979,6.328,23.885
7675.0,2.998,0.747,-34.615,3.252,9.663,5.099,36.989,4.815,-0.294,-2.791,0.0,38.7,39.7,9.645,3.134,0.924,0.488,1.381,-0.008,-3.255,26.705,0.0,265.24,,272.0,265.0,0.435,2.98,6.311,23.881
7675.5,2.998,0.747,-34.615,3.252,9.663,5.074,36.939,4.818,-0.299,-2.789,0.0,38.683,39.725,9.645,3.134,1.416,0.475,1.626,-0.096,-3.244,26.698,0.0,265.24,,272.0,265.0,0.696,2.98,6.298,23.908
7676.0,2.998,0.747,-34.615,3.252,9.663,5.074,36.939,4.818,-0.299,-2.789,0.0,38.7,39.7,9.645,3.134,0.774,0.491,1.18,-0.112,-3.244,26.698,0.0,265.44,,272.0,265.0,0.855,2.98,6.304,23.909
7676.5,2.464,0.651,-34.065,3.197,9.605,5.074,36.939,4.818,-0.299,-2.789,0.0,38.7,39.7,9.616,3.07,0.585,0.779,0.907,-0.093,-3.244,26.698,0.0,265.44,,272.0,265.0,0.583,2.981,6.306,23.914
7677.0,2.464,0.651,-34.065,3.197,9.605,5.074,36.939,4.818,-0.299,-2.789,0.0,38.7,39.7,9.616,3.07,0.59,0.713,1.267,-0.147,-3.244,26.698,0.0,265.04,,272.0,265.0,0.545,2.972,6.336,23.898
7677.5,2.464,0.651,-34.065,3.197,9.605,5.074,36.939,4.818,-0.299,-2.789,0.0,38.7,39.7,9.616,3.07,1.286,0.661,1.356,0.069,-3.244,26.698,0.0,265.04,,272.0,265.0,0.606,2.964,6.344,23.905
7678.0,2.464,0.651,-34.065,3.197,9.605,5.074,36.939,4.818,-0.299,-2.789,0.0,38.7,39.7,9.616,3.07,1.118,0.576,1.399,-0.263,-3.244,26.698,0.0,265.34,,272.0,265.0,0.843,2.956,6.372,23.906
7678.5,2.464,0.651,-34.065,3.197,9.605,5.074,36.939,4.818,-0.299,-2.789,0.0,38.7,39.7,9.616,3.07,0.764,0.466,1.257,-0.361,-3.244,26.698,0.0,265.34,,272.0,265.0,0.707,2.948,6.384,23.91
7679.0,2.464,0.651,-34.065,3.197,9.605,5.069,36.937,4.787,-0.277,-2.785,0.0,38.691,39.671,9.616,3.07,0.792,0.58,1.333,0.137,-3.25,26.695,0.0,266.44,,271.0,265.0,0.531,2.94,6.356,23.921
7679.5,2.464,0.651,-34.065,3.197,9.605,5.069,36.937,4.787,-0.277,-2.785,0.0,38.7,39.7,9.616,3.07,1.492,0.772,1.679,0.472,-3.25,26.695,0.0,266.44,,271.0,265.0,0.711,2.932,6.374,23.912
7680.0,3.652,0.883,-35.209,3.089,9.615,5.069,36.937,4.787,-0.277,-2.785,0.0,38.7,39.7,9.509,2.978,1.462,0.662,1.741,-0.002,-3.25,26.695,0.0,265.34,,271.0,265.0,1.104,2.924,6.383,23.888
