t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7680.5,3.652,0.883,-35.209,3.089,9.615,5.069,36.937,4.787,-0.277,-2.785,0.0,38.7,39.7,9.509,2.978,0.986,0.53,1.652,-0.048,-3.25,26.695,0.0,265.34,,271.0,265.0,0.966,2.936,6.417,23.885
7681.0,3.652,0.883,-35.209,3.089,9.615,5.069,36.937,4.787,-0.277,-2.785,0.0,38.7,39.7,9.509,2.978,0.844,0.547,1.63,-0.151,-3.25,26.695,0.0,265.44,,271.0,265.0,0.78,2.948,6.423,23.851
7681.5,3.652,0.883,-35.209,3.089,9.615,5.069,36.937,4.787,-0.277,-2.785,0.0,38.7,39.7,9.509,2.978,0.711,0.575,1.362,-0.193,-3.25,26.695,0.0,265.44,,271.0,265.0,0.717,2.959,6.421,23.841
7682.0,3.652,0.883,-35.209,3.089,9.615,5.116,36.969,4.805,-0.211,-2.76,0.0,38.704,39.677,9.509,2.978,1.433,0.586,1.564,-0.034,-3.252,26.694,0.0,263.34,,272.0,265.0,0.614,2.971,6.439,23.824
7682.5,3.652,0.883,-35.209,3.089,9.615,5.116,36.969,4.805,-0.211,-2.76,0.0,38.7,39.7,9.509,2.978,1.125,0.791,1.364,0.296,-3.252,26.694,0.0,263.34,,272.0,265.0,0.887,2.982,6.437,23.821
7683.0,2.709,0.653,-35.209,3.143,9.714,5.116,36.969,4.805,-0.211,-2.76,0.0,38.7,39.7,9.533,3.066,1.052,0.864,1.611,0.014,-3.252,26.694,0.0,265.84,,272.0,265.0,0.894,2.993,6.453,23.81
7683.5,2.709,0.653,-35.209,3.143,9.714,5.116,36.969,4.805,-0.211,-2.76,0.0,38.7,39.7,9.533,3.066,1.447,0.689,1.608,-0.015,-3.252,26.694,0.0,265.84,,272.0,265.0,0.885,2.988,6.471,23.817
7684.0,2.709,0.653,-35.209,3.143,9.714,5.116,36.969,4.805,-0.211,-2.76,0.0,38.7,39.7,9.533,3.066,1.002,0.761,1.303,0.099,-3.252,26.694,0.0,263.94,,273.0,265.0,0.932,2.984,6.493,23.815
7684.5,2.709,0.653,-35.209,3.143,9.714,5.116,36.969,4.805,-0.211,-2.76,0.0,38.7,39.7,9.533,3.066,0.744,0.822,1.323,0.008,-3.252,26.694,0.0,263.94,,273.0,265.0,0.791,2.979,6.504,23.823
7685.0,2.709,0.653,-35.209,3.143,9.714,5.116,36.969,4.805,-0.211,-2.76,0.0,38.7,39.7,9.533,3.066,0.597,0.868,1.508,0.008,-3.252,26.694,0.0,266.64,,272.0,265.0,0.724,2.975,6.513,23.804
7685.5,2.709,0.653,-35.209,3.143,9.714,5.119,36.987,4.79,-0.19,-2.788,0.0,38.709,39.708,9.533,3.066,1.215,0.823,1.691,0.14,-3.252,26.703,0.0,266.64,,272.0,265.0,0.745,2.97,6.514,23.834
7686.0,2.709,0.653,-35.209,3.143,9.714,5.119,36.987,4.79,-0.19,-2.788,0.0,38.7,39.7,9.533,3.066,1.421,0.853,1.379,0.116,-3.252,26.703,0.0,265.84,,272.0,265.0,0.967,2.966,6.544,23.857
7686.5,3.235,0.859,-33.922,3.205,9.527,5.119,36.987,4.79,-0.19,-2.788,0.0,38.7,39.7,9.704,2.968,0.896,0.692,1.247,-0.133,-3.252,26.703,0.0,265.84,,272.0,265.0,0.942,2.962,6.56,23.877
7687.0,3.235,0.859,-33.922,3.205,9.527,5.119,36.987,4.79,-0.19,-2.788,0.0,38.7,39.7,9.704,2.968,0.668,0.739,1.271,-0.016,-3.252,26.703,0.0,266.84,,271.0,265.0,0.675,2.966,6.562,23.867
7687.5,3.235,0.859,-33.922,3.205,9.527,5.119,36.987,4.79,-0.19,-2.788,0.0,38.7,39.7,9.704,2.968,0.719,0.902,1.558,0.033,-3.252,26.703,0.0,266.84,,271.0,265.0,0.666,2.971,6.552,23.891
7688.0,3.235,0.859,-33.922,3.205,9.527,5.119,36.987,4.79,-0.19,-2.788,0.0,38.7,39.7,9.704,2.968,1.348,0.883,1.624,0.064,-3.252,26.703,0.0,265.84,,271.0,265.0,0.803,2.975,6.557,23.896
7688.5,3.235,0.859,-33.922,3.205,9.527,5.158,36.994,4.834,-0.179,-2.771,0.0,38.717,39.702,9.704,2.968,1.254,0.926,1.256,0.231,-3.249,26.707,0.0,265.84,,271.0,265.0,0.98,2.979,6.561,23.894
7689.0,3.235,0.859,-33.922,3.205,9.527,5.158,36.994,4.834,-0.179,-2.771,0.0,38.7,39.7,9.704,2.968,0.915,0.725,1.364,-0.069,-3.249,26.707,0.0,265.94,,271.0,265.0,0.917,2.984,6.559,23.907
7689.5,2.835,0.694,-35.209,3.031,9.528,5.158,36.994,4.834,-0.179,-2.771,0.0,38.7,39.7,9.539,3.229,0.903,0.767,1.616,0.019,-3.249,26.707,0.0,265.94,,271.0,265.0,0.734,2.988,6.563,23.879
7690.0,2.835,0.694,-35.209,3.031,9.528,5.158,36.994,4.834,-0.179,-2.771,0.0,38.7,39.7,9.539,3.229,1.708,0.863,1.649,0.361,-3.249,26.707,0.0,265.84,,271.0,265.0,0.826,2.985,6.547,23.876
7690.5,2.835,0.694,-35.209,3.031,9.528,5.158,36.994,4.834,-0.179,-2.771,0.0,38.7,39.7,9.539,3.229,1.148,0.871,1.413,0.18,-3.249,26.707,0.0,265.84,,271.0,265.0,1.146,2.983,6.563,23.836
7691.0,2.835,0.694,-35.209,3.031,9.528,5.158,36.994,4.834,-0.179,-2.771,0.0,38.7,39.7,9.539,3.229,0.786,1.072,1.311,0.151,-3.249,26.707,0.0,265.54,,271.0,265.0,0.903,2.98,6.571,23.832
7691.5,2.835,0.694,-35.209,3.031,9.528,5.158,36.994,4.834,-0.179,-2.771,0.0,38.7,39.7,9.539,3.229,0.969,0.852,1.745,0.022,-3.249,26.707,0.0,265.54,,271.0,265.0,0.83,2.978,6.599,23.841
7692.0,2.835,0.694,-35.209,3.031,9.528,5.109,36.993,4.795,-0.153,-2.781,0.0,38.723,39.701,9.539,3.229,0.843,0.753,1.57,-0.138,-3.246,26.713,0.0,264.44,,271.0,265.0,0.897,2.976,6.602,23.837
7692.5,2.835,0.694,-35.209,3.031,9.528,5.109,36.993,4.795,-0.153,-2.781,0.0,38.7,39.7,9.539,3.229,1.122,0.713,1.671,-0.074,-3.246,26.713,0.0,264.44,,271.0,265.0,0.757,2.973,6.575,23.851
7693.0,3.13,0.753,-35.123,3.15,9.596,5.109,36.993,4.795,-0.153,-2.781,0.0,38.7,39.7,9.576,3.043,1.53,0.756,1.583,-0.028,-3.246,26.713,0.0,264.54,,271.0,265.0,0.858,2.971,6.591,23.85
7693.5,3.13,0.753,-35.123,3.15,9.596,5.109,36.993,4.795,-0.153,-2.781,0.0,38.7,39.7,9.576,3.043,1.141,0.718,1.263,-0.158,-3.246,26.713,0.0,264.54,,271.0,265.0,0.96,2.974,6.586,23.85
7694.0,3.13,0.753,-35.123,3.15,9.596,5.109,36.993,4.795,-0.153,-2.781,0.0,38.7,39.7,9.576,3.043,0.748,0.614,1.272,-0.074,-3.246,26.713,0.0,265.24,,271.0,265.0,0.741,2.976,6.571,23.85
7694.5,3.13,0.753,-35.123,3.15,9.596,5.109,36.993,4.795,-0.153,-2.781,0.0,38.7,39.7,9.576,3.043,0.78,0.964,1.522,0.175,-3.246,26.713,0.0,265.24,,271.0,265.0,0.64,2.979,6.585,23.855
7695.0,3.13,0.753,-35.123,3.15,9.596,5.103,37.033,4.822,-0.136,-2.788,0.0,38.717,39.778,9.576,3.043,0.618,0.778,1.462,-0.115,-3.255,26.713,0.0,265.94,,271.0,265.0,0.86,2.981,6.579,23.86
7695.5,3.13,0.753,-35.123,3.15,9.596,5.103,37.033,4.822,-0.136,-2.788,0.0,38.7,39.8,9.576,3.043,0.515,0.821,1.486,-0.098,-3.255,26.713,0.0,265.94,,271.0,265.0,0.685,2.984,6.554,23.835
7696.0,2.855,0.666,-35.209,3.209,9.603,5.103,37.033,4.822,-0.136,-2.788,0.0,38.7,39.8,9.495,3.253,0.363,0.851,0.621,-0.223,-3.255,26.713,0.0,265.74,,271.0,265.0,0.681,2.986,6.591,23.847
7696.5,2.855,0.666,-35.209,3.209,9.603,5.103,37.033,4.822,-0.136,-2.788,0.0,38.7,39.8,9.495,3.253,0.603,0.448,1.239,-0.417,-3.255,26.713,0.0,265.74,,271.0,265.0,0.403,2.984,6.563,23.861
7697.0,2.855,0.666,-35.209,3.209,9.603,5.103,37.033,4.822,-0.136,-2.788,0.0,38.7,39.8,9.495,3.253,0.769,0.407,1.508,-0.397,-3.255,26.713,0.0,266.14,,270.0,265.0,0.468,2.982,6.516,23.821
7697.5,2.855,0.666,-35.209,3.209,9.603,5.103,37.033,4.822,-0.136,-2.788,0.0,38.7,39.8,9.495,3.253,1.415,0.72,1.247,-0.052,-3.255,26.713,0.0,266.14,,270.0,265.0,0.572,2.98,6.501,23.788
7698.0,2.855,0.666,-35.209,3.209,9.603,5.083,36.988,4.816,-0.167,-2.79,0.0,38.706,39.652,9.495,3.253,0.892,0.627,1.255,-0.029,-3.246,26.712,0.0,264.54,,270.0,265.0,0.832,2.978,6.49,23.833
7698.5,2.855,0.666,-35.209,3.209,9.603,5.083,36.988,4.816,-0.167,-2.79,0.0,38.7,39.7,9.495,3.253,0.794,1.012,1.312,0.272,-3.246,26.712,0.0,264.54,,270.0,265.0,0.686,2.976,6.517,23.94
7699.0,2.855,0.666,-35.209,3.209,9.603,5.083,36.988,4.816,-0.167,-2.79,0.0,38.7,39.7,9.495,3.253,0.65,0.864,1.339,-0.049,-3.246,26.712,0.0,265.54,,270.0,265.0,0.847,2.974,6.501,24.036
7699.5,2.641,0.695,-33.872,3.193,9.512,5.083,36.988,4.816,-0.167,-2.79,0.0,38.7,39.7,9.795,3.18,0.646,0.817,1.346,-0.105,-3.246,26.712,0.0,265.54,,270.0,265.0,0.701,2.972,6.53,24.118
7700.0,2.641,0.695,-33.872,3.193,9.512,5.083,36.988,4.816,-0.167,-2.79,0.0,38.7,39.7,9.795,3.18,0.75,0.807,1.143,-0.079,-3.246,26.712,0.0,265.84,,270.0,265.0,0.676,2.966,6.534,24.142
7700.5,2.641,0.695,-33.872,3.193,9.512,5.083,36.988,4.816,-0.167,-2.79,0.0,38.7,39.7,9.795,3.18,1.243,0.885,1.438,0.333,-3.246,26.712,0.0,265.84,,270.0,265.0,0.655,2.961,6.539,24.173
7701.0,2.641,0.695,-33.872,3.193,9.512,5.083,36.988,4.816,-0.167,-2.79,0.0,38.7,39.7,9.795,3.18,1.033,0.839,1.352,0.014,-3.246,26.712,0.0,264.04,,270.0,265.0,0.975,2.956,6.555,24.188
7701.5,2.641,0.695,-33.872,3.193,9.512,5.07,36.967,4.797,-0.171,-2.78,0.0,38.715,39.644,9.795,3.18,0.663,0.776,1.426,-0.045,-3.238,26.725,0.0,264.04,,270.0,265.0,0.81,2.951,6.566,24.165
7702.0,2.641,0.695,-33.872,3.193,9.512,5.07,36.967,4.797,-0.171,-2.78,0.0,38.7,39.6,9.795,3.18,0.676,0.92,1.299,-0.028,-3.238,26.725,0.0,264.04,,270.0,265.0,0.705,2.945,6.572,24.175
7702.5,2.746,0.71,-33.737,3.215,9.533,5.07,36.967,4.797,-0.171,-2.78,0.0,38.7,39.6,9.732,2.982,1.303,0.826,1.371,0.25,-3.238,26.725,0.0,264.04,,270.0,265.0,0.717,2.94,6.565,24.153
7703.0,2.746,0.71,-33.737,3.215,9.533,5.07,36.967,4.797,-0.171,-2.78,0.0,38.7,39.6,9.732,2.982,1.065,0.771,1.407,0.1,-3.238,26.725,0.0,263.94,,271.0,265.0,0.938,2.937,6.572,24.196
7703.5,2.746,0.71,-33.737,3.215,9.533,5.07,36.967,4.797,-0.171,-2.78,0.0,38.7,39.6,9.732,2.982,0.74,0.754,1.364,0.088,-3.238,26.725,0.0,263.94,,271.0,265.0,0.836,2.934,6.592,24.229
7704.0,2.746,0.71,-33.737,3.215,9.533,5.07,36.967,4.797,-0.171,-2.78,0.0,38.7,39.6,9.732,2.982,0.754,0.822,1.417,0.001,-3.238,26.725,0.0,263.14,,272.0,265.0,0.736,2.931,6.602,24.213
7704.5,2.746,0.71,-33.737,3.215,9.533,5.129,36.986,4.827,-0.125,-2.784,0.0,38.706,39.645,9.732,2.982,1.245,0.916,1.659,0.049,-3.243,26.737,0.0,263.14,,272.0,265.0,0.749,2.928,6.593,24.237
7705.0,2.746,0.71,-33.737,3.215,9.533,5.129,36.986,4.827,-0.125,-2.784,0.0,38.7,39.6,9.732,2.982,1.31,0.816,1.599,-0.139,-3.243,26.737,0.0,264.44,,272.0,265.0,0.967,2.925,6.604,24.211
7705.5,2.746,0.71,-33.737,3.215,9.533,5.129,36.986,4.827,-0.125,-2.784,0.0,38.7,39.6,9.732,2.982,1.009,0.694,1.456,-0.146,-3.243,26.737,0.0,264.44,,272.0,265.0,0.897,2.922,6.62,24.185
7706.0,3.445,0.823,-35.209,3.106,9.624,5.129,36.986,4.827,-0.125,-2.784,0.0,38.7,39.6,9.639,3.289,1.088,0.766,1.617,0.413,-3.243,26.737,0.0,264.04,,272.0,265.0,0.753,2.919,6.591,24.198
7706.5,3.445,0.823,-35.209,3.106,9.624,5.129,36.986,4.827,-0.125,-2.784,0.0,38.7,39.6,9.639,3.289,1.245,0.881,1.916,0.221,-3.243,26.737,0.0,264.04,,272.0,265.0,0.971,2.928,6.577,24.178
7707.0,3.445,0.823,-35.209,3.106,9.624,5.129,36.986,4.827,-0.125,-2.784,0.0,38.7,39.6,9.639,3.289,1.671,0.89,1.896,0.1,-3.243,26.737,0.0,265.84,,272.0,265.0,1.066,2.936,6.618,24.198
7707.5,3.445,0.823,-35.209,3.106,9.624,5.129,36.986,4.827,-0.125,-2.784,0.0,38.7,39.6,9.639,3.289,0.78,0.827,1.383,-0.046,-3.243,26.737,0.0,265.84,,272.0,265.0,1.139,2.945,6.618,24.188
7708.0,3.445,0.823,-35.209,3.106,9.624,5.125,36.968,4.801,-0.099,-2.784,0.0,38.696,39.635,9.639,3.289,1.27,1.037,1.569,0.319,-3.245,26.737,0.0,266.24,,271.0,265.0,0.736,2.953,6.601,24.172
7708.5,3.445,0.823,-35.209,3.106,9.624,5.125,36.968,4.801,-0.099,-2.784,0.0,38.7,39.6,9.639,3.289,0.849,1.077,1.653,0.184,-3.245,26.737,0.0,266.24,,271.0,265.0,1.049,2.961,6.61,24.162
7709.0,3.729,0.947,-34.696,3.162,9.485,5.125,36.968,4.801,-0.099,-2.784,0.0,38.7,39.6,9.675,3.149,0.801,0.815,1.596,-0.02,-3.245,26.737,0.0,266.74,,270.0,265.0,0.94,2.969,6.619,24.187
7709.5,3.729,0.947,-34.696,3.162,9.485,5.125,36.968,4.801,-0.099,-2.784,0.0,38.7,39.6,9.675,3.149,1.001,0.862,1.299,-0.053,-3.245,26.737,0.0,266.74,,270.0,265.0,0.798,2.981,6.641,24.18
7710.0,3.729,0.947,-34.696,3.162,9.485,5.125,36.968,4.801,-0.099,-2.784,0.0,38.7,39.6,9.675,3.149,1.261,0.763,1.524,-0.111,-3.245,26.737,0.0,266.64,,269.0,265.0,0.777,2.994,6.633,24.247
7710.5,3.729,0.947,-34.696,3.162,9.485,5.125,36.968,4.801,-0.099,-2.784,0.0,38.7,39.6,9.675,3.149,1.064,0.655,1.591,0.077,-3.245,26.737,0.0,266.64,,269.0,265.0,0.859,3.006,6.631,24.196
7711.0,3.729,0.947,-34.696,3.162,9.485,5.093,36.986,4.796,-0.094,-2.777,0.0,38.691,39.573,9.675,3.149,0.982,1.01,1.569,0.277,-3.234,26.745,0.0,265.74,,269.0,265.0,0.847,3.017,6.63,24.209
7711.5,3.729,0.947,-34.696,3.162,9.485,5.093,36.986,4.796,-0.094,-2.777,0.0,38.7,39.6,9.675,3.149,0.853,0.835,1.571,-0.071,-3.234,26.745,0.0,265.74,,269.0,265.0,0.959,3.029,6.633,24.192
7712.0,3.729,0.947,-34.696,3.162,9.485,5.093,36.986,4.796,-0.094,-2.777,0.0,38.7,39.6,9.675,3.149,1.033,0.732,1.478,-0.189,-3.234,26.745,0.0,265.44,,269.0,265.0,0.797,3.041,6.636,24.206
7712.5,2.449,0.674,-33.246,3.193,9.555,5.093,36.986,4.796,-0.094,-2.777,0.0,38.7,39.6,9.725,3.108,1.057,0.675,1.487,-0.122,-3.234,26.745,0.0,265.44,,269.0,265.0,0.764,3.052,6.636,24.249
7713.0,2.449,0.674,-33.246,3.193,9.555,5.093,36.986,4.796,-0.094,-2.777,0.0,38.7,39.6,9.725,3.108,1.081,0.967,1.615,0.303,-3.234,26.745,0.0,265.64,,269.0,265.0,0.774,3.042,6.618,24.246
7713.5,2.449,0.674,-33.246,3.193,9.555,5.093,36.986,4.796,-0.094,-2.777,0.0,38.7,39.6,9.725,3.108,0.866,1.053,1.748,0.187,-3.234,26.745,0.0,265.64,,269.0,265.0,0.991,3.032,6.61,24.307
7714.0,2.449,0.674,-33.246,3.193,9.555,5.093,36.986,4.796,-0.094,-2.777,0.0,38.7,39.6,9.725,3.108,0.666,0.874,1.145,-0.091,-3.234,26.745,0.0,264.14,,269.0,265.0,0.963,3.023,6.641,24.411
7714.5,2.449,0.674,-33.246,3.193,9.555,5.095,36.961,4.794,-0.082,-2.784,0.0,38.683,39.581,9.725,3.108,0.6,0.641,1.495,-0.188,-3.234,26.735,0.0,264.14,,269.0,265.0,0.648,3.013,6.625,24.48
7715.0,2.449,0.674,-33.246,3.193,9.555,5.095,36.961,4.794,-0.082,-2.784,0.0,38.7,39.6,9.725,3.108,1.307,0.823,1.549,0.35,-3.234,26.735,0.0,263.44,,270.0,265.0,0.637,3.004,6.612,24.543
7715.5,2.711,0.737,-33.685,3.205,9.563,5.095,36.961,4.794,-0.082,-2.784,0.0,38.7,39.6,9.668,3.076,1.077,1.102,1.7,0.266,-3.234,26.735,0.0,263.44,,270.0,265.0,1.007,2.995,6.589,24.558
7716.0,2.711,0.737,-33.685,3.205,9.563,5.095,36.961,4.794,-0.082,-2.784,0.0,38.7,39.6,9.668,3.076,0.738,1.039,1.356,0.086,-3.234,26.735,0.0,264.24,,270.0,265.0,1.036,2.99,6.613,24.524
7716.5,2.711,0.737,-33.685,3.205,9.563,5.095,36.961,4.794,-0.082,-2.784,0.0,38.7,39.6,9.668,3.076,1.037,0.827,1.608,-0.059,-3.234,26.735,0.0,264.24,,270.0,265.0,0.805,2.986,6.63,24.497
7717.0,2.711,0.737,-33.685,3.205,9.563,5.095,36.961,4.794,-0.082,-2.784,0.0,38.7,39.6,9.668,3.076,0.61,0.87,1.199,-0.092,-3.234,26.735,0.0,265.74,,270.0,265.0,0.853,2.981,6.648,24.476
7717.5,2.711,0.737,-33.685,3.205,9.563,5.079,37.004,4.821,-0.059,-2.793,0.0,38.668,39.534,9.668,3.076,1.096,0.78,1.394,0.228,-3.237,26.753,0.0,265.74,,270.0,265.0,0.647,2.977,6.609,24.399
7718.0,2.711,0.737,-33.685,3.205,9.563,5.079,37.004,4.821,-0.059,-2.793,0.0,38.7,39.5,9.668,3.076,1.103,0.971,1.526,0.267,-3.237,26.753,0.0,265.14,,270.0,265.0,0.875,2.972,6.639,24.379
7718.5,2.753,0.61,-35.209,3.14,9.606,5.079,37.004,4.821,-0.059,-2.793,0.0,38.7,39.5,9.6,3.117,0.64,0.939,1.434,0.042,-3.237,26.753,0.0,265.14,,270.0,265.0,0.967,2.968,6.65,24.344
7719.0,2.753,0.61,-35.209,3.14,9.606,5.079,37.004,4.821,-0.059,-2.793,0.0,38.7,39.5,9.6,3.117,0.648,0.795,1.398,-0.122,-3.237,26.753,0.0,265.24,,270.0,265.0,0.764,2.965,6.642,24.348
7719.5,2.753,0.61,-35.209,3.14,9.606,5.079,37.004,4.821,-0.059,-2.793,0.0,38.7,39.5,9.6,3.117,0.888,0.765,1.678,-0.053,-3.237,26.753,0.0,265.24,,270.0,265.0,0.68,2.961,6.622,24.369
7720.0,2.753,0.61,-35.209,3.14,9.606,5.079,37.004,4.821,-0.059,-2.793,0.0,38.7,39.5,9.6,3.117,1.432,0.851,1.608,0.198,-3.237,26.753,0.0,264.64,,270.0,265.0,0.819,2.958,6.597,24.351
7720.5,2.753,0.61,-35.209,3.14,9.606,5.079,37.004,4.821,-0.059,-2.793,0.0,38.7,39.5,9.6,3.117,1.324,0.947,1.585,0.518,-3.237,26.753,0.0,264.64,,270.0,265.0,1.022,2.954,6.598,24.319
7721.0,2.753,0.61,-35.209,3.14,9.606,5.073,36.956,4.816,-0.09,-2.787,0.0,38.647,39.512,9.6,3.117,1.029,1.191,1.335,0.339,-3.239,26.74,0.0,264.64,,270.0,265.0,1.094,2.951,6.636,24.284
7721.5,2.753,0.61,-35.209,3.14,9.606,5.073,36.956,4.816,-0.09,-2.787,0.0,38.6,39.5,9.6,3.117,0.909,1.001,1.687,0.156,-3.239,26.74,0.0,264.64,,270.0,265.0,0.974,2.948,6.617,24.375
7722.0,3.559,0.822,-35.209,3.106,9.584,5.073,36.956,4.816,-0.09,-2.787,0.0,38.6,39.5,9.592,3.214,1.524,0.962,1.704,0.219,-3.239,26.74,0.0,264.64,,270.0,265.0,0.938,2.945,6.648,24.496
7722.5,3.559,0.822,-35.209,3.106,9.584,5.073,36.956,4.816,-0.09,-2.787,0.0,38.6,39.5,9.592,3.214,1.208,0.87,1.45,0.16,-3.239,26.74,0.0,264.64,,270.0,265.0,1.102,2.955,6.654,24.571
7723.0,3.559,0.822,-35.209,3.106,9.584,5.073,36.956,4.816,-0.09,-2.787,0.0,38.6,39.5,9.592,3.214,0.878,0.933,1.451,0.22,-3.239,26.74,0.0,264.74,,270.0,265.0,0.922,2.965,6.666,24.581
7723.5,3.559,0.822,-35.209,3.106,9.584,5.073,36.956,4.816,-0.09,-2.787,0.0,38.6,39.5,9.592,3.214,0.745,1.101,1.351,0.131,-3.239,26.74,0.0,264.74,,270.0,265.0,0.871,2.974,6.678,24.539
7724.0,3.559,0.822,-35.209,3.106,9.584,5.124,36.98,4.809,-0.044,-2.784,0.0,38.645,39.472,9.592,3.214,0.888,0.983,1.652,0.104,-3.233,26.755,0.0,264.74,,270.0,265.0,0.832,2.984,6.681,24.551
7724.5,3.559,0.822,-35.209,3.106,9.584,5.124,36.98,4.809,-0.044,-2.784,0.0,38.6,39.5,9.592,3.214,0.757,0.888,1.62,-0.044,-3.233,26.755,0.0,264.74,,270.0,265.0,0.907,2.993,6.683,24.513
7725.0,2.278,0.643,-34.083,3.249,9.56,5.124,36.98,4.809,-0.044,-2.784,0.0,38.6,39.5,9.642,3.086,1.213,0.85,1.61,0.004,-3.233,26.755,0.0,265.24,,270.0,265.0,0.805,3.003,6.683,24.467
7725.5,2.278,0.643,-34.083,3.249,9.56,5.124,36.98,4.809,-0.044,-2.784,0.0,38.6,39.5,9.642,3.086,1.317,0.885,1.55,0.136,-3.233,26.755,0.0,265.24,,270.0,265.0,0.919,2.991,6.689,24.419
7726.0,2.278,0.643,-34.083,3.249,9.56,5.124,36.98,4.809,-0.044,-2.784,0.0,38.6,39.5,9.642,3.086,0.939,1.002,1.669,0.141,-3.233,26.755,0.0,265.34,,270.0,265.0,0.972,2.979,6.689,24.409
7726.5,2.278,0.643,-34.083,3.249,9.56,5.124,36.98,4.809,-0.044,-2.784,0.0,38.6,39.5,9.642,3.086,1.051,0.948,1.892,0.111,-3.233,26.755,0.0,265.34,,270.0,265.0,0.938,2.968,6.671,24.393
7727.0,2.278,0.643,-34.083,3.249,9.56,5.124,36.98,4.809,-0.044,-2.784,0.0,38.6,39.5,9.642,3.086,1.417,1.004,1.791,0.378,-3.233,26.755,0.0,264.34,,270.0,265.0,1.001,2.956,6.688,24.364
7727.5,2.278,0.643,-34.083,3.249,9.56,5.119,36.948,4.828,-0.05,-2.766,0.0,38.634,39.546,9.642,3.086,1.633,1.138,2.116,0.77,-3.228,26.767,0.0,264.34,,270.0,265.0,1.147,2.945,6.681,24.375
7728.0,2.278,0.643,-34.083,3.249,9.56,5.119,36.948,4.828,-0.05,-2.766,0.0,38.6,39.5,9.642,3.086,1.798,1.112,2.286,0.468,-3.228,26.767,0.0,264.64,,270.0,265.0,1.414,2.934,6.683,24.421
7728.5,3.829,0.922,-35.209,3.103,9.64,5.119,36.948,4.828,-0.05,-2.766,0.0,38.6,39.5,9.393,3.132,1.249,0.754,2.116,-0.032,-3.228,26.767,0.0,264.64,,270.0,265.0,1.416,2.923,6.683,24.433
7729.0,3.829,0.922,-35.209,3.103,9.64,5.119,36.948,4.828,-0.05,-2.766,0.0,38.6,39.5,9.393,3.132,1.175,0.595,2.17,-0.086,-3.228,26.767,0.0,265.64,,270.0,265.0,1.022,2.938,6.666,24.42
7729.5,3.829,0.922,-35.209,3.103,9.64,5.119,36.948,4.828,-0.05,-2.766,0.0,38.6,39.5,9.393,3.132,1.203,0.808,2.002,0.009,-3.228,26.767,0.0,265.64,,270.0,265.0,0.963,2.953,6.653,24.435
7730.0,3.829,0.922,-35.209,3.103,9.64,5.119,36.948,4.828,-0.05,-2.766,0.0,38.6,39.5,9.393,3.132,1.842,0.77,2.084,0.16,-3.228,26.767,0.0,265.24,,270.0,265.0,1.006,2.967,6.628,24.413
7730.5,3.829,0.922,-35.209,3.103,9.64,5.12,36.956,4.834,-0.008,-2.785,0.0,38.617,39.451,9.393,3.132,1.405,0.806,1.647,0.108,-3.237,26.772,0.0,265.24,,270.0,265.0,1.214,2.981,6.615,24.446
7731.0,3.829,0.922,-35.209,3.103,9.64,5.12,36.956,4.834,-0.008,-2.785,0.0,38.6,39.5,9.393,3.132,1.0,0.788,1.714,0.112,-3.237,26.772,0.0,264.64,,270.0,265.0,0.992,2.995,6.625,24.438
7731.5,2.994,0.667,-35.209,3.162,9.631,5.12,36.956,4.834,-0.008,-2.785,0.0,38.6,39.5,9.623,3.219,0.865,0.961,1.422,0.064,-3.237,26.772,0.0,264.64,,270.0,265.0,0.904,3.009,6.636,24.433
7732.0,2.994,0.667,-35.209,3.162,9.631,5.12,36.956,4.834,-0.008,-2.785,0.0,38.6,39.5,9.623,3.219,0.929,0.868,1.834,0.028,-3.237,26.772,0.0,264.14,,270.0,265.0,0.828,3.009,6.609,24.39
7732.5,2.994,0.667,-35.209,3.162,9.631,5.12,36.956,4.834,-0.008,-2.785,0.0,38.6,39.5,9.623,3.219,1.245,0.96,1.753,0.063,-3.237,26.772,0.0,264.14,,270.0,265.0,0.915,3.008,6.611,24.388
7733.0,2.994,0.667,-35.209,3.162,9.631,5.12,36.956,4.834,-0.008,-2.785,0.0,38.6,39.5,9.623,3.219,1.272,0.713,1.692,-0.152,-3.237,26.772,0.0,264.24,,270.0,265.0,1.005,3.008,6.613,24.285
7733.5,2.994,0.667,-35.209,3.162,9.631,5.12,36.956,4.834,-0.008,-2.785,0.0,38.6,39.5,9.623,3.219,0.947,0.606,1.573,-0.172,-3.237,26.772,0.0,264.24,,270.0,265.0,0.881,3.008,6.645,24.22
7734.0,2.994,0.667,-35.209,3.162,9.631,5.125,36.975,4.813,0.022,-2.77,0.0,38.605,39.37,9.623,3.219,0.96,0.782,1.621,0.124,-3.237,26.781,0.0,265.14,,270.0,265.0,0.739,3.008,6.621,24.203
7734.5,2.994,0.667,-35.209,3.162,9.631,5.125,36.975,4.813,0.022,-2.77,0.0,38.6,39.4,9.623,3.219,0.838,1.087,1.768,0.194,-3.237,26.781,0.0,265.14,,270.0,265.0,0.872,3.008,6.612,24.191
7735.0,2.541,0.686,-34.061,3.228,9.508,5.125,36.975,4.813,0.022,-2.77,0.0,38.6,39.4,9.699,3.165,1.255,0.804,1.762,-0.036,-3.237,26.781,0.0,265.14,,270.0,265.0,0.972,3.007,6.583,24.11
7735.5,2.541,0.686,-34.061,3.228,9.508,5.125,36.975,4.813,0.022,-2.77,0.0,38.6,39.4,9.699,3.165,1.159,0.698,1.578,-0.098,-3.237,26.781,0.0,265.14,,270.0,265.0,0.946,3.0,6.624,24.015
7736.0,2.541,0.686,-34.061,3.228,9.508,5.125,36.975,4.813,0.022,-2.77,0.0,38.6,39.4,9.699,3.165,1.195,0.684,1.619,-0.148,-3.237,26.781,0.0,264.94,,270.0,265.0,0.834,2.992,6.62,23.966
7736.5,2.541,0.686,-34.061,3.228,9.508,5.125,36.975,4.813,0.022,-2.77,0.0,38.6,39.4,9.699,3.165,0.981,0.619,1.654,-0.008,-3.237,26.781,0.0,264.94,,270.0,265.0,0.838,2.985,6.592,23.952
7737.0,2.541,0.686,-34.061,3.228,9.508,5.14,36.986,4.796,0.032,-2.783,0.0,38.585,39.361,9.699,3.165,1.132,1.058,1.861,0.188,-3.235,26.79,0.0,264.84,,270.0,265.0,1.0,2.977,6.574,23.976
7737.5,2.541,0.686,-34.061,3.228,9.508,5.14,36.986,4.796,0.032,-2.783,0.0,38.6,39.4,9.699,3.165,0.945,0.802,1.745,-0.023,-3.235,26.79,0.0,264.84,,270.0,265.0,1.059,2.97,6.58,23.977
7738.0,3.124,0.727,-35.209,3.123,9.6,5.14,36.986,4.796,0.032,-2.783,0.0,38.6,39.4,9.642,3.223,1.433,0.775,1.783,-0.108,-3.235,26.79,0.0,265.14,,270.0,265.0,0.867,2.963,6.578,23.965
7738.5,3.124,0.727,-35.209,3.123,9.6,5.14,36.986,4.796,0.032,-2.783,0.0,38.6,39.4,9.642,3.223,1.452,0.697,1.851,-0.145,-3.235,26.79,0.0,265.14,,270.0,265.0,0.971,2.966,6.578,23.933
7739.0,3.124,0.727,-35.209,3.123,9.6,5.14,36.986,4.796,0.032,-2.783,0.0,38.6,39.4,9.642,3.223,0.981,0.655,1.453,-0.293,-3.235,26.79,0.0,264.74,,270.0,265.0,0.964,2.968,6.594,23.859
7739.5,3.124,0.727,-35.209,3.123,9.6,5.14,36.986,4.796,0.032,-2.783,0.0,38.6,39.4,9.642,3.223,1.238,0.774,1.273,-0.149,-3.235,26.79,0.0,264.74,,270.0,265.0,0.699,2.971,6.593,23.828
7740.0,3.124,0.727,-35.209,3.123,9.6,5.138,37.016,4.812,0.071,-2.773,0.0,38.57,39.343,9.642,3.223,0.9,0.662,1.329,-0.125,-3.224,26.796,0.0,264.14,,270.0,265.0,0.784,2.974,6.571,23.816
7740.5,3.124,0.727,-35.209,3.123,9.6,5.138,37.016,4.812,0.071,-2.773,0.0,38.6,39.3,9.642,3.223,1.399,0.929,1.894,0.195,-3.224,26.796,0.0,264.14,,270.0,265.0,0.691,2.976,6.557,23.816
7741.0,3.124,0.727,-35.209,3.123,9.6,5.138,37.016,4.812,0.071,-2.773,0.0,38.6,39.3,9.642,3.223,1.39,0.761,1.44,0.089,-3.224,26.796,0.0,265.24,,270.0,265.0,1.104,2.978,6.545,23.776
7741.5,3.141,0.776,-35.209,3.181,9.576,5.138,37.016,4.812,0.071,-2.773,0.0,38.6,39.3,9.564,3.273,1.024,0.683,1.593,0.133,-3.224,26.796,0.0,265.24,,270.0,265.0,0.92,2.981,6.534,23.753
7742.0,3.141,0.776,-35.209,3.181,9.576,5.138,37.016,4.812,0.071,-2.773,0.0,38.6,39.3,9.564,3.273,0.909,1.093,1.711,0.251,-3.224,26.796,0.0,264.94,,270.0,265.0,0.858,2.983,6.537,23.731
7742.5,3.141,0.776,-35.209,3.181,9.576,5.138,37.016,4.812,0.071,-2.773,0.0,38.6,39.3,9.564,3.273,1.669,0.958,1.914,0.127,-3.224,26.796,0.0,264.94,,270.0,265.0,0.991,2.986,6.547,23.718
7743.0,3.141,0.776,-35.209,3.181,9.576,5.138,37.016,4.812,0.071,-2.773,0.0,38.6,39.3,9.564,3.273,1.406,0.788,1.798,-0.032,-3.224,26.796,0.0,264.74,,270.0,265.0,1.167,2.989,6.585,23.764
7743.5,3.141,0.776,-35.209,3.181,9.576,5.151,36.933,4.809,0.028,-2.786,0.0,38.548,39.292,9.564,3.273,1.112,0.62,1.649,-0.22,-3.249,26.792,0.0,264.74,,270.0,265.0,0.99,2.991,6.572,23.824
7744.0,3.141,0.776,-35.209,3.181,9.576,5.151,36.933,4.809,0.028,-2.786,0.0,38.5,39.3,9.564,3.273,0.9,0.82,1.513,0.071,-3.249,26.792,0.0,264.24,,270.0,265.0,0.79,2.994,6.56,23.88
7744.5,2.853,0.74,-34.523,3.235,9.591,5.151,36.933,4.809,0.028,-2.786,0.0,38.5,39.3,9.583,3.093,0.776,1.059,1.608,0.115,-3.249,26.792,0.0,264.24,,270.0,265.0,0.826,2.996,6.554,23.811
7745.0,2.853,0.74,-34.523,3.235,9.591,5.151,36.933,4.809,0.028,-2.786,0.0,38.5,39.3,9.583,3.093,0.657,0.765,1.211,-0.187,-3.249,26.792,0.0,263.84,,271.0,265.0,0.889,2.994,6.55,23.698
7745.5,2.853,0.74,-34.523,3.235,9.591,5.151,36.933,4.809,0.028,-2.786,0.0,38.5,39.3,9.583,3.093,0.629,0.413,1.569,-0.402,-3.249,26.792,0.0,263.84,,271.0,265.0,0.611,2.991,6.55,23.624
7746.0,2.853,0.74,-34.523,3.235,9.591,5.151,36.933,4.809,0.028,-2.786,0.0,38.5,39.3,9.583,3.093,1.113,0.374,1.836,-0.21,-3.249,26.792,0.0,264.54,,271.0,265.0,0.552,2.989,6.539,23.56
7746.5,2.853,0.74,-34.523,3.235,9.591,5.121,36.974,4.833,0.061,-2.785,0.0,38.547,39.247,9.583,3.093,1.594,0.618,2.101,0.182,-3.242,26.804,0.0,264.54,,271.0,265.0,0.778,2.987,6.48,23.477
7747.0,2.853,0.74,-34.523,3.235,9.591,5.121,36.974,4.833,0.061,-2.785,0.0,38.5,39.2,9.583,3.093,1.753,0.749,2.103,0.051,-3.242,26.804,0.0,263.74,,272.0,265.0,1.124,2.985,6.455,23.519
7747.5,2.853,0.74,-34.523,3.235,9.591,5.121,36.974,4.833,0.061,-2.785,0.0,38.5,39.2,9.583,3.093,1.277,0.712,1.618,0.021,-3.242,26.804,0.0,263.74,,272.0,265.0,1.164,2.982,6.465,23.611
7748.0,2.59,0.685,-33.767,3.214,9.568,5.121,36.974,4.833,0.061,-2.785,0.0,38.5,39.2,9.789,3.057,1.115,0.935,1.678,0.204,-3.242,26.804,0.0,263.54,,273.0,265.0,0.907,2.98,6.478,23.744
7748.5,2.59,0.685,-33.767,3.214,9.568,5.121,36.974,4.833,0.061,-2.785,0.0,38.5,39.2,9.789,3.057,0.972,1.108,1.822,0.215,-3.242,26.804,0.0,263.54,,273.0,265.0,0.983,2.974,6.473,23.836
7749.0,2.59,0.685,-33.767,3.214,9.568,5.121,36.974,4.833,0.061,-2.785,0.0,38.5,39.2,9.789,3.057,1.566,0.949,1.87,0.198,-3.242,26.804,0.0,264.94,,273.0,265.0,1.029,2.968,6.497,23.956
7749.5,2.59,0.685,-33.767,3.214,9.568,5.121,36.974,4.833,0.061,-2.785,0.0,38.5,39.2,9.789,3.057,1.349,0.784,1.739,0.325,-3.242,26.804,0.0,264.94,,273.0,265.0,1.145,2.961,6.524,23.967
7750.0,2.59,0.685,-33.767,3.214,9.568,5.099,36.934,4.801,0.075,-2.779,0.0,38.536,39.225,9.789,3.057,1.158,0.805,1.619,0.162,-3.227,26.817,0.0,267.34,,272.0,265.0,1.049,2.955,6.564,24.027
7750.5,2.59,0.685,-33.767,3.214,9.568,5.099,36.934,4.801,0.075,-2.779,0.0,38.5,39.2,9.789,3.057,0.848,0.88,1.803,0.127,-3.227,26.817,0.0,267.34,,272.0,265.0,0.936,2.949,6.55,24.089
7751.0,2.822,0.652,-35.209,3.145,9.608,5.099,36.934,4.801,0.075,-2.779,0.0,38.5,39.2,9.546,3.179,0.61,0.849,1.428,-0.08,-3.227,26.817,0.0,267.44,,271.0,265.0,0.915,2.943,6.561,24.052
7751.5,2.822,0.652,-35.209,3.145,9.608,5.099,36.934,4.801,0.075,-2.779,0.0,38.5,39.2,9.546,3.179,1.027,0.733,1.714,-0.06,-3.227,26.817,0.0,267.44,,271.0,265.0,0.702,2.941,6.583,24.079
7752.0,2.822,0.652,-35.209,3.145,9.608,5.099,36.934,4.801,0.075,-2.779,0.0,38.5,39.2,9.546,3.179,1.507,0.776,1.567,-0.024,-3.227,26.817,0.0,266.84,,270.0,265.0,0.853,2.939,6.571,24.102
7752.5,2.822,0.652,-35.209,3.145,9.608,5.099,36.934,4.801,0.075,-2.779,0.0,38.5,39.2,9.546,3.179,1.038,0.676,1.482,-0.057,-3.227,26.817,0.0,266.84,,270.0,265.0,0.957,2.938,6.556,24.12
7753.0,2.822,0.652,-35.209,3.145,9.608,5.107,36.975,4.82,0.106,-2.765,0.0,38.514,39.265,9.546,3.179,1.058,1.05,1.63,0.298,-3.224,26.816,0.0,266.94,,269.0,265.0,0.785,2.936,6.55,24.147
7753.5,2.822,0.652,-35.209,3.145,9.608,5.107,36.975,4.82,0.106,-2.765,0.0,38.5,39.3,9.546,3.179,1.079,1.035,1.822,0.155,-3.224,26.816,0.0,266.94,,269.0,265.0,1.009,2.934,6.57,24.143
7754.0,2.822,0.652,-35.209,3.145,9.608,5.107,36.975,4.82,0.106,-2.765,0.0,38.5,39.3,9.546,3.179,1.459,0.791,1.869,-0.068,-3.224,26.816,0.0,267.24,,268.0,265.0,1.023,2.932,6.584,24.122
7754.5,2.848,0.672,-35.209,3.188,9.582,5.107,36.975,4.82,0.106,-2.765,0.0,38.5,39.3,9.573,3.251,1.277,0.646,1.758,0.365,-3.224,26.816,0.0,267.24,,268.0,265.0,1.013,2.93,6.58,24.138
7755.0,2.848,0.672,-35.209,3.188,9.582,5.107,36.975,4.82,0.106,-2.765,0.0,38.5,39.3,9.573,3.251,1.186,1.111,1.82,0.299,-3.224,26.816,0.0,267.54,,267.0,265.0,1.012,2.929,6.561,24.176
7755.5,2.848,0.672,-35.209,3.188,9.582,5.107,36.975,4.82,0.106,-2.765,0.0,38.5,39.3,9.573,3.251,1.294,0.755,1.932,-0.063,-3.224,26.816,0.0,267.54,,267.0,265.0,1.104,2.928,6.586,24.243
7756.0,2.848,0.672,-35.209,3.188,9.582,5.107,36.975,4.82,0.106,-2.765,0.0,38.5,39.3,9.573,3.251,1.096,0.581,1.888,-0.21,-3.224,26.816,0.0,264.34,,267.0,265.0,0.979,2.926,6.58,24.278
7756.5,2.848,0.672,-35.209,3.188,9.582,5.117,36.935,4.804,0.11,-2.765,0.0,38.507,39.197,9.573,3.251,1.394,0.591,1.931,0.084,-3.218,26.824,0.0,264.34,,267.0,265.0,0.839,2.925,6.596,24.343
7757.0,2.848,0.672,-35.209,3.188,9.582,5.117,36.935,4.804,0.11,-2.765,0.0,38.5,39.2,9.573,3.251,1.264,0.999,2.041,0.487,-3.218,26.824,0.0,263.64,,268.0,265.0,1.0,2.924,6.533,24.386
7757.5,3.636,0.87,-35.209,3.118,9.666,5.117,36.935,4.804,0.11,-2.765,0.0,38.5,39.2,9.41,3.164,1.386,1.1,2.079,0.286,-3.218,26.824,0.0,263.64,,268.0,265.0,1.198,2.922,6.561,24.402
7758.0,3.636,0.87,-35.209,3.118,9.666,5.117,36.935,4.804,0.11,-2.765,0.0,38.5,39.2,9.41,3.164,1.132,0.909,1.751,0.032,-3.218,26.824,0.0,264.04,,268.0,265.0,1.213,2.934,6.586,24.284
7758.5,3.636,0.87,-35.209,3.118,9.666,5.117,36.935,4.804,0.11,-2.765,0.0,38.5,39.2,9.41,3.164,1.102,0.679,1.847,-0.007,-3.218,26.824,0.0,264.04,,268.0,265.0,0.956,2.946,6.577,24.221
7759.0,3.636,0.87,-35.209,3.118,9.666,5.117,36.935,4.804,0.11,-2.765,0.0,38.5,39.2,9.41,3.164,1.655,0.712,2.136,0.44,-3.218,26.824,0.0,263.34,,269.0,265.0,0.905,2.957,6.563,24.17
7759.5,3.636,0.87,-35.209,3.118,9.666,5.137,36.938,4.814,0.12,-2.776,0.0,38.492,39.231,9.41,3.164,1.924,0.971,2.415,0.6,-3.214,26.828,0.0,263.34,,269.0,265.0,1.236,2.968,6.55,24.216
7760.0,3.636,0.87,-35.209,3.118,9.666,5.137,36.938,4.814,0.12,-2.776,0.0,38.5,39.2,9.41,3.164,2.085,0.914,2.243,0.287,-3.214,26.828,0.0,263.04,,270.0,265.0,1.477,2.979,6.54,24.206
7760.5,3.122,0.721,-35.209,3.092,9.535,5.137,36.938,4.814,0.12,-2.776,0.0,38.5,39.2,9.607,3.195,1.521,0.864,1.952,0.315,-3.214,26.828,0.0,263.04,,270.0,265.0,1.382,2.99,6.574,24.368
7761.0,3.122,0.721,-35.209,3.092,9.535,5.137,36.938,4.814,0.12,-2.776,0.0,38.5,39.2,9.607,3.195,1.202,1.081,1.604,0.322,-3.214,26.828,0.0,262.94,,271.0,265.0,1.163,2.992,6.623,24.349
7761.5,3.122,0.721,-35.209,3.092,9.535,5.137,36.938,4.814,0.12,-2.776,0.0,38.5,39.2,9.607,3.195,1.212,1.075,2.049,0.383,-3.214,26.828,0.0,262.94,,271.0,265.0,1.052,2.994,6.622,24.327
7762.0,3.122,0.721,-35.209,3.092,9.535,5.137,36.938,4.814,0.12,-2.776,0.0,38.5,39.2,9.607,3.195,1.586,0.769,2.15,0.194,-3.214,26.828,0.0,264.94,,271.0,265.0,1.18,2.996,6.637,24.288
7762.5,3.122,0.721,-35.209,3.092,9.535,5.137,36.938,4.814,0.12,-2.776,0.0,38.5,39.2,9.607,3.195,1.293,0.893,1.809,0.286,-3.214,26.828,0.0,264.94,,271.0,265.0,1.174,2.998,6.629,24.243
7763.0,3.122,0.721,-35.209,3.092,9.535,5.121,36.927,4.809,0.145,-2.758,0.0,38.481,39.191,9.607,3.195,1.063,1.06,1.717,0.209,-3.21,26.834,0.0,264.64,,271.0,265.0,1.07,3.0,6.633,24.201
7763.5,3.122,0.721,-35.209,3.092,9.535,5.121,36.927,4.809,0.145,-2.758,0.0,38.5,39.2,9.607,3.195,1.045,1.004,1.91,0.139,-3.21,26.834,0.0,264.64,,271.0,265.0,1.012,3.002,6.658,24.254
7764.0,2.966,0.717,-35.209,3.113,9.589,5.121,36.927,4.809,0.145,-2.758,0.0,38.5,39.2,9.624,3.315,1.572,0.956,2.05,0.142,-3.21,26.834,0.0,265.04,,271.0,265.0,1.024,3.004,6.663,24.221
7764.5,2.966,0.717,-35.209,3.113,9.589,5.121,36.927,4.809,0.145,-2.758,0.0,38.5,39.2,9.624,3.315,1.358,0.928,1.675,-0.019,-3.21,26.834,0.0,265.04,,271.0,265.0,1.18,3.004,6.672,24.163
7765.0,2.966,0.717,-35.209,3.113,9.589,5.121,36.927,4.809,0.145,-2.758,0.0,38.5,39.2,9.624,3.315,1.331,0.833,1.537,-0.028,-3.21,26.834,0.0,264.74,,271.0,265.0,0.985,3.003,6.661,24.101
7765.5,2.966,0.717,-35.209,3.113,9.589,5.121,36.927,4.809,0.145,-2.758,0.0,38.5,39.2,9.624,3.315,1.23,0.679,1.773,0.175,-3.21,26.834,0.0,264.74,,271.0,265.0,0.918,3.002,6.658,24.122
7766.0,2.966,0.717,-35.209,3.113,9.589,5.098,37.012,4.806,0.184,-2.741,0.0,38.483,39.161,9.624,3.315,1.018,1.203,1.84,0.338,-3.202,26.852,0.0,265.34,,271.0,265.0,0.964,3.002,6.647,24.091
7766.5,2.966,0.717,-35.209,3.113,9.589,5.098,37.012,4.806,0.184,-2.741,0.0,38.5,39.2,9.624,3.315,1.471,1.044,1.972,0.23,-3.202,26.852,0.0,265.34,,271.0,265.0,1.1,3.001,6.621,24.128
7767.0,3.155,0.714,-35.209,3.156,9.595,5.098,37.012,4.806,0.184,-2.741,0.0,38.5,39.2,9.587,3.134,1.192,0.925,1.695,0.005,-3.202,26.852,0.0,266.14,,270.0,265.0,1.179,3.001,6.649,24.106
7767.5,3.155,0.714,-35.209,3.156,9.595,5.098,37.012,4.806,0.184,-2.741,0.0,38.5,39.2,9.587,3.134,1.443,0.828,1.807,-0.056,-3.202,26.852,0.0,266.14,,270.0,265.0,0.954,3.003,6.65,24.118
7768.0,3.155,0.714,-35.209,3.156,9.595,5.098,37.012,4.806,0.184,-2.741,0.0,38.5,39.2,9.587,3.134,1.134,0.79,1.598,-0.003,-3.202,26.852,0.0,264.84,,270.0,265.0,1.005,3.006,6.66,24.135
7768.5,3.155,0.714,-35.209,3.156,9.595,5.098,37.012,4.806,0.184,-2.741,0.0,38.5,39.2,9.587,3.134,1.119,0.831,1.562,0.267,-3.202,26.852,0.0,264.84,,270.0,265.0,0.88,3.008,6.644,24.078
7769.0,3.155,0.714,-35.209,3.156,9.595,5.098,37.012,4.806,0.184,-2.741,0.0,38.5,39.2,9.587,3.134,0.857,0.895,1.805,0.013,-3.202,26.852,0.0,265.84,,270.0,265.0,0.945,3.01,6.65,24.092
7769.5,3.155,0.714,-35.209,3.156,9.595,5.108,36.949,4.839,0.168,-2.742,0.0,38.477,39.176,9.587,3.134,1.237,0.932,1.791,0.051,-3.196,26.859,0.0,265.84,,270.0,265.0,0.892,3.013,6.648,24.089
7770.0,3.155,0.714,-35.209,3.156,9.595,5.108,36.949,4.839,0.168,-2.742,0.0,38.5,39.2,9.587,3.134,1.489,0.925,1.807,0.43,-3.196,26.859,0.0,266.14,,269.0,265.0,1.003,3.015,6.646,24.115
7770.5,2.882,0.761,-33.532,3.193,9.51,5.108,36.949,4.839,0.168,-2.742,0.0,38.5,39.2,9.791,3.099,1.41,0.892,1.668,-0.031,-3.196,26.859,0.0,266.14,,269.0,265.0,1.163,3.017,6.643,24.166
7771.0,2.882,0.761,-33.532,3.193,9.51,5.108,36.949,4.839,0.168,-2.742,0.0,38.5,39.2,9.791,3.099,1.111,0.642,1.82,-0.137,-3.196,26.859,0.0,265.64,,269.0,265.0,0.985,3.015,6.649,24.186
7771.5,2.882,0.761,-33.532,3.193,9.51,5.108,36.949,4.839,0.168,-2.742,0.0,38.5,39.2,9.791,3.099,1.209,0.919,1.722,0.389,-3.196,26.859,0.0,265.64,,269.0,265.0,0.859,3.013,6.631,24.12
7772.0,2.882,0.761,-33.532,3.193,9.51,5.108,36.949,4.839,0.168,-2.742,0.0,38.5,39.2,9.791,3.099,1.162,1.24,1.995,0.447,-3.196,26.859,0.0,264.34,,269.0,265.0,1.06,3.011,6.633,24.134
7772.5,2.882,0.761,-33.532,3.193,9.51,5.049,36.922,4.864,0.166,-2.735,0.0,38.467,39.182,9.791,3.099,1.654,0.925,2.065,0.212,-3.175,26.874,0.0,264.34,,269.0,265.0,1.211,3.009,6.648,24.141
7773.0,2.882,0.761,-33.532,3.193,9.51,5.049,36.922,4.864,0.166,-2.735,0.0,38.5,39.2,9.791,3.099,1.583,0.893,2.004,0.347,-3.175,26.874,0.0,263.64,,270.0,265.0,1.214,3.007,6.648,24.132
7773.5,3.165,0.753,-35.209,3.143,9.558,5.049,36.922,4.864,0.166,-2.735,0.0,38.5,39.2,9.664,3.205,1.229,1.151,2.071,0.431,-3.175,26.874,0.0,263.64,,270.0,265.0,1.207,3.005,6.651,24.093
7774.0,3.165,0.753,-35.209,3.143,9.558,5.049,36.922,4.864,0.166,-2.735,0.0,38.5,39.2,9.664,3.205,1.576,1.246,2.281,0.55,-3.175,26.874,0.0,263.34,,271.0,265.0,1.22,3.007,6.684,24.024
7774.5,3.165,0.753,-35.209,3.143,9.558,5.049,36.922,4.864,0.166,-2.735,0.0,38.5,39.2,9.664,3.205,2.226,1.118,2.325,0.612,-3.175,26.874,0.0,263.34,,271.0,265.0,1.413,3.01,6.668,23.895
7775.0,3.165,0.753,-35.209,3.143,9.558,5.049,36.922,4.864,0.166,-2.735,0.0,38.5,39.2,9.664,3.205,1.569,1.18,2.27,0.543,-3.175,26.874,0.0,264.34,,271.0,265.0,1.57,3.012,6.719,23.762
7775.5,3.165,0.753,-35.209,3.143,9.558,5.049,36.922,4.864,0.166,-2.735,0.0,38.5,39.2,9.664,3.205,1.422,1.136,2.252,0.306,-3.175,26.874,0.0,264.34,,271.0,265.0,1.39,3.015,6.74,23.762
7776.0,3.165,0.753,-35.209,3.143,9.558,5.095,36.881,4.806,0.189,-2.728,0.0,38.464,39.18,9.664,3.205,1.938,1.089,2.249,0.7,-3.186,26.874,0.0,264.04,,271.0,265.0,1.279,3.017,6.736,23.797
7776.5,3.165,0.753,-35.209,3.143,9.558,5.095,36.881,4.806,0.189,-2.728,0.0,38.5,39.2,9.664,3.205,1.74,1.378,2.162,0.638,-3.186,26.874,0.0,264.04,,271.0,265.0,1.494,3.02,6.75,23.865
7777.0,3.177,0.824,-34.996,3.102,9.498,5.095,36.881,4.806,0.189,-2.728,0.0,38.5,39.2,9.586,3.14,1.292,1.364,2.101,0.498,-3.186,26.874,0.0,264.74,,271.0,265.0,1.48,3.022,6.78,23.972
7777.5,3.177,0.824,-34.996,3.102,9.498,5.095,36.881,4.806,0.189,-2.728,0.0,38.5,39.2,9.586,3.14,1.182,1.176,1.857,0.305,-3.186,26.874,0.0,264.74,,271.0,265.0,1.314,3.025,6.791,23.969
7778.0,3.177,0.824,-34.996,3.102,9.498,5.095,36.881,4.806,0.189,-2.728,0.0,38.5,39.2,9.586,3.14,1.631,1.027,2.142,0.192,-3.186,26.874,0.0,264.74,,271.0,265.0,1.13,3.027,6.808,23.932
7778.5,3.177,0.824,-34.996,3.102,9.498,5.095,36.881,4.806,0.189,-2.728,0.0,38.5,39.2,9.586,3.14,1.122,0.929,1.999,0.063,-3.186,26.874,0.0,264.74,,271.0,265.0,1.248,3.03,6.795,23.871
7779.0,3.177,0.824,-34.996,3.102,9.498,5.164,36.945,4.835,0.253,-2.729,0.0,38.455,39.189,9.586,3.14,1.652,0.92,2.124,0.058,-3.189,26.876,0.0,265.74,,271.0,265.0,1.028,3.032,6.787,23.832
7779.5,3.177,0.824,-34.996,3.102,9.498,5.164,36.945,4.835,0.253,-2.729,0.0,38.5,39.2,9.586,3.14,1.297,0.9,1.948,0.018,-3.189,26.876,0.0,265.74,,271.0,265.0,1.188,3.034,6.753,23.85
7780.0,3.318,0.783,-35.209,3.103,9.642,5.164,36.945,4.835,0.253,-2.729,0.0,38.5,39.2,9.483,3.21,1.611,1.238,2.329,0.717,-3.189,26.876,0.0,264.94,,271.0,265.0,1.041,3.037,6.745,23.901
7780.5,3.318,0.783,-35.209,3.103,9.642,5.164,36.945,4.835,0.253,-2.729,0.0,38.5,39.2,9.483,3.21,1.832,0.874,2.229,0.205,-3.189,26.876,0.0,264.94,,271.0,265.0,1.474,3.041,6.744,23.931
7781.0,3.318,0.783,-35.209,3.103,9.642,5.164,36.945,4.835,0.253,-2.729,0.0,38.5,39.2,9.483,3.21,1.69,0.715,2.377,0.091,-3.189,26.876,0.0,265.24,,271.0,265.0,1.285,3.046,6.721,23.941
7781.5,3.318,0.783,-35.209,3.103,9.642,5.164,36.945,4.835,0.253,-2.729,0.0,38.5,39.2,9.483,3.21,1.913,0.746,2.532,0.241,-3.189,26.876,0.0,265.24,,271.0,265.0,1.218,3.05,6.706,23.931
7782.0,3.318,0.783,-35.209,3.103,9.642,5.196,36.909,4.83,0.251,-2.738,0.0,38.459,39.196,9.483,3.21,2.154,0.826,2.644,0.538,-3.186,26.878,0.0,265.64,,271.0,265.0,1.358,3.055,6.665,23.978
7782.5,3.318,0.783,-35.209,3.103,9.642,5.196,36.909,4.83,0.251,-2.738,0.0,38.5,39.2,9.483,3.21,1.852,1.085,2.641,0.669,-3.186,26.878,0.0,265.64,,271.0,265.0,1.54,3.059,6.669,24.011
7783.0,3.318,0.783,-35.209,3.103,9.642,5.196,36.909,4.83,0.251,-2.738,0.0,38.5,39.2,9.483,3.21,1.506,1.171,1.722,0.313,-3.186,26.878,0.0,264.84,,271.0,265.0,1.562,3.063,6.721,24.052
7783.5,3.05,0.818,-34.171,3.131,9.61,5.196,36.909,4.83,0.251,-2.738,0.0,38.5,39.2,9.651,3.055,1.666,0.911,2.392,0.176,-3.186,26.878,0.0,264.84,,271.0,265.0,1.178,3.068,6.71,24.079
7784.0,3.05,0.818,-34.171,3.131,9.61,5.196,36.909,4.83,0.251,-2.738,0.0,38.5,39.2,9.651,3.055,2.113,0.992,2.355,0.478,-3.186,26.878,0.0,264.54,,271.0,265.0,1.286,3.067,6.677,24.08
7784.5,3.05,0.818,-34.171,3.131,9.61,5.196,36.909,4.83,0.251,-2.738,0.0,38.5,39.2,9.651,3.055,1.797,1.131,2.211,0.634,-3.186,26.878,0.0,264.54,,271.0,265.0,1.485,3.067,6.676,24.062
7785.0,3.05,0.818,-34.171,3.131,9.61,5.196,36.909,4.83,0.251,-2.738,0.0,38.5,39.2,9.651,3.055,1.383,1.171,2.234,0.362,-3.186,26.878,0.0,265.14,,271.0,265.0,1.443,3.067,6.707,24.113
7785.5,3.05,0.818,-34.171,3.131,9.61,5.196,36.919,4.78,0.273,-2.743,0.0,38.463,39.218,9.651,3.055,1.145,1.132,2.152,0.297,-3.185,26.884,0.0,265.14,,271.0,265.0,1.288,3.066,6.735,24.167
7786.0,3.05,0.818,-34.171,3.131,9.61,5.196,36.919,4.78,0.273,-2.743,0.0,38.5,39.2,9.651,3.055,1.595,1.073,2.127,0.233,-3.185,26.884,0.0,265.34,,271.0,265.0,1.181,3.066,6.744,24.157
7786.5,2.943,0.786,-34.344,3.129,9.561,5.196,36.919,4.78,0.273,-2.743,0.0,38.5,39.2,9.696,3.193,1.379,1.033,1.858,0.105,-3.185,26.884,0.0,265.34,,271.0,265.0,1.257,3.066,6.751,24.16
7787.0,2.943,0.786,-34.344,3.129,9.561,5.196,36.919,4.78,0.273,-2.743,0.0,38.5,39.2,9.696,3.193,1.257,0.904,1.794,0.286,-3.185,26.884,0.0,265.04,,271.0,265.0,1.094,3.064,6.783,24.137
7787.5,2.943,0.786,-34.344,3.129,9.561,5.196,36.919,4.78,0.273,-2.743,0.0,38.5,39.2,9.696,3.193,1.173,1.084,1.958,0.366,-3.185,26.884,0.0,265.04,,271.0,265.0,1.06,3.062,6.763,24.078
7788.0,2.943,0.786,-34.344,3.129,9.561,5.196,36.919,4.78,0.273,-2.743,0.0,38.5,39.2,9.696,3.193,0.986,1.147,1.609,0.247,-3.185,26.884,0.0,266.04,,270.0,265.0,1.145,3.06,6.754,24.056
7788.5,2.943,0.786,-34.344,3.129,9.561,5.162,36.992,4.806,0.301,-2.721,0.0,38.469,39.248,9.696,3.193,0.909,0.989,1.839,0.127,-3.186,26.892,0.0,266.04,,270.0,265.0,0.997,3.058,6.785,24.063
7789.0,2.943,0.786,-34.344,3.129,9.561,5.162,36.992,4.806,0.301,-2.721,0.0,38.5,39.2,9.696,3.193,0.675,0.968,1.306,0.021,-3.186,26.892,0.0,265.94,,270.0,265.0,0.966,3.056,6.766,24.009
7789.5,2.943,0.786,-34.344,3.129,9.561,5.162,36.992,4.806,0.301,-2.721,0.0,38.5,39.2,9.696,3.193,0.84,0.814,1.742,-0.004,-3.186,26.892,0.0,265.94,,270.0,265.0,0.743,3.054,6.724,23.952
7790.0,3.178,0.817,-34.334,3.169,9.506,5.162,36.992,4.806,0.301,-2.721,0.0,38.5,39.2,9.691,3.103,1.321,0.933,1.915,0.408,-3.186,26.892,0.0,266.14,,269.0,265.0,0.848,3.052,6.71,23.909
7790.5,3.178,0.817,-34.334,3.169,9.506,5.162,36.992,4.806,0.301,-2.721,0.0,38.5,39.2,9.691,3.103,1.182,1.005,2.102,0.248,-3.186,26.892,0.0,266.14,,269.0,265.0,1.144,3.054,6.693,23.867
7791.0,3.178,0.817,-34.334,3.169,9.506,5.162,36.992,4.806,0.301,-2.721,0.0,38.5,39.2,9.691,3.103,1.103,0.929,1.785,0.147,-3.186,26.892,0.0,264.34,,269.0,265.0,1.134,3.056,6.712,23.831
7791.5,3.178,0.817,-34.334,3.169,9.506,5.162,36.992,4.806,0.301,-2.721,0.0,38.5,39.2,9.691,3.103,1.391,0.891,1.784,0.086,-3.186,26.892,0.0,264.34,,269.0,265.0,0.991,3.058,6.706,23.797
7792.0,3.178,0.817,-34.334,3.169,9.506,5.072,36.959,4.839,0.273,-2.715,0.0,38.463,39.238,9.691,3.103,1.469,0.886,1.779,0.373,-3.185,26.891,0.0,265.24,,269.0,265.0,1.038,3.06,6.704,23.753
7792.5,3.178,0.817,-34.334,3.169,9.506,5.072,36.959,4.839,0.273,-2.715,0.0,38.5,39.2,9.691,3.103,1.214,1.279,1.662,0.478,-3.185,26.891,0.0,265.24,,269.0,265.0,1.127,3.062,6.707,23.706
7793.0,2.793,0.783,-34.05,3.227,9.557,5.072,36.959,4.839,0.273,-2.715,0.0,38.5,39.2,9.656,3.166,0.914,1.152,1.815,0.272,-3.185,26.891,0.0,265.04,,269.0,265.0,1.158,3.064,6.723,23.718
7793.5,2.793,0.783,-34.05,3.227,9.557,5.072,36.959,4.839,0.273,-2.715,0.0,38.5,39.2,9.656,3.166,1.173,1.063,1.754,0.169,-3.185,26.891,0.0,265.04,,269.0,265.0,1.038,3.06,6.748,23.715
7794.0,2.793,0.783,-34.05,3.227,9.557,5.072,36.959,4.839,0.273,-2.715,0.0,38.5,39.2,9.656,3.166,1.116,0.697,1.917,-0.048,-3.185,26.891,0.0,263.84,,270.0,265.0,1.04,3.055,6.71,23.686
7794.5,2.793,0.783,-34.05,3.227,9.557,5.072,36.959,4.839,0.273,-2.715,0.0,38.5,39.2,9.656,3.166,1.476,0.817,1.869,0.075,-3.185,26.891,0.0,263.84,,270.0,265.0,0.92,3.051,6.7,23.7
7795.0,2.793,0.783,-34.05,3.227,9.557,5.11,36.957,4.822,0.279,-2.722,0.0,38.468,39.295,9.656,3.166,1.153,0.757,1.746,-0.023,-3.181,26.89,0.0,264.54,,270.0,265.0,1.059,3.047,6.67,23.693
7795.5,2.793,0.783,-34.05,3.227,9.557,5.11,36.957,4.822,0.279,-2.722,0.0,38.5,39.3,9.656,3.166,0.969,0.747,1.633,0.124,-3.181,26.89,0.0,264.54,,270.0,265.0,0.908,3.043,6.679,23.728
7796.0,2.793,0.783,-34.05,3.227,9.557,5.11,36.957,4.822,0.279,-2.722,0.0,38.5,39.3,9.656,3.166,1.186,0.991,1.985,0.231,-3.181,26.89,0.0,264.54,,270.0,265.0,0.869,3.039,6.644,23.837
7796.5,3.354,0.8,-35.209,3.195,9.608,5.11,36.957,4.822,0.279,-2.722,0.0,38.5,39.3,9.493,3.216,1.758,1.053,2.17,0.591,-3.181,26.89,0.0,264.54,,270.0,265.0,1.098,3.035,6.615,23.953
7797.0,3.354,0.8,-35.209,3.195,9.608,5.11,36.957,4.822,0.279,-2.722,0.0,38.5,39.3,9.493,3.216,2.011,1.152,2.058,0.619,-3.181,26.89,0.0,263.54,,271.0,265.0,1.393,3.04,6.625,23.976
7797.5,3.354,0.8,-35.209,3.195,9.608,5.11,36.957,4.822,0.279,-2.722,0.0,38.5,39.3,9.493,3.216,1.182,1.05,2.14,0.219,-3.181,26.89,0.0,263.54,,271.0,265.0,1.46,3.045,6.662,23.967
7798.0,3.354,0.8,-35.209,3.195,9.608,5.11,36.957,4.822,0.279,-2.722,0.0,38.5,39.3,9.493,3.216,1.294,1.148,2.016,0.24,-3.181,26.89,0.0,266.24,,270.0,265.0,1.148,3.05,6.677,24.097
7798.5,3.354,0.8,-35.209,3.195,9.608,5.107,36.906,4.829,0.259,-2.746,0.0,38.474,39.258,9.493,3.216,1.369,0.977,1.918,0.097,-3.189,26.878,0.0,266.24,,270.0,265.0,1.174,3.055,6.7,24.032
7799.0,3.354,0.8,-35.209,3.195,9.608,5.107,36.906,4.829,0.259,-2.746,0.0,38.5,39.3,9.493,3.216,1.57,0.923,1.847,0.059,-3.189,26.878,0.0,265.64,,270.0,265.0,1.09,3.06,6.695,23.93
7799.5,2.868,0.695,-35.209,3.159,9.607,5.107,36.906,4.829,0.259,-2.746,0.0,38.5,39.3,9.443,3.148,1.189,0.829,1.698,0.005,-3.189,26.878,0.0,265.64,,270.0,265.0,1.1,3.065,6.719,23.9
7800.0,2.868,0.695,-35.209,3.159,9.607,5.107,36.906,4.829,0.259,-2.746,0.0,38.5,39.3,9.443,3.148,1.209,0.98,1.816,0.355,-3.189,26.878,0.0,265.34,,270.0,265.0,0.93,3.062,6.694,23.948
7800.5,2.868,0.695,-35.209,3.159,9.607,5.107,36.906,4.829,0.259,-2.746,0.0,38.5,39.3,9.443,3.148,1.089,1.381,1.831,0.445,-3.189,26.878,0.0,265.34,,270.0,265.0,1.09,3.058,6.711,23.973
7801.0,2.868,0.695,-35.209,3.159,9.607,5.107,36.906,4.829,0.259,-2.746,0.0,38.5,39.3,9.443,3.148,1.103,1.041,1.96,0.167,-3.189,26.878,0.0,265.34,,270.0,265.0,1.187,3.055,6.721,23.988
7801.5,2.868,0.695,-35.209,3.159,9.607,5.135,36.95,4.801,0.299,-2.755,0.0,38.482,39.297,9.443,3.148,1.275,0.916,1.698,0.14,-3.194,26.875,0.0,265.34,,270.0,265.0,1.068,3.052,6.723,23.969
7802.0,2.868,0.695,-35.209,3.159,9.607,5.135,36.95,4.801,0.299,-2.755,0.0,38.5,39.3,9.443,3.148,1.263,0.929,1.857,0.475,-3.194,26.875,0.0,265.64,,270.0,265.0,1.007,3.049,6.716,23.915
7802.5,3.35,0.877,-33.526,3.2,9.515,5.135,36.95,4.801,0.299,-2.755,0.0,38.5,39.3,9.861,3.118,1.313,1.235,2.121,0.488,-3.194,26.875,0.0,265.64,,270.0,265.0,1.131,3.046,6.715,23.913
7803.0,3.35,0.877,-33.526,3.2,9.515,5.135,36.95,4.801,0.299,-2.755,0.0,38.5,39.3,9.861,3.118,1.683,1.094,2.069,0.261,-3.194,26.875,0.0,265.24,,270.0,265.0,1.289,3.051,6.703,23.89
7803.5,3.35,0.877,-33.526,3.2,9.515,5.135,36.95,4.801,0.299,-2.755,0.0,38.5,39.3,9.861,3.118,1.54,0.996,1.863,0.206,-3.194,26.875,0.0,265.24,,270.0,265.0,1.277,3.056,6.735,23.979
7804.0,3.35,0.877,-33.526,3.2,9.515,5.135,36.95,4.801,0.299,-2.755,0.0,38.5,39.3,9.861,3.118,1.308,0.847,1.833,0.068,-3.194,26.875,0.0,265.24,,270.0,265.0,1.151,3.061,6.741,24.062
7804.5,3.35,0.877,-33.526,3.2,9.515,5.135,36.95,4.801,0.299,-2.755,0.0,38.5,39.3,9.861,3.118,1.088,0.774,1.836,0.142,-3.194,26.875,0.0,265.24,,270.0,265.0,1.014,3.066,6.729,24.117
7805.0,3.35,0.877,-33.526,3.2,9.515,5.124,36.972,4.808,0.327,-2.742,0.0,38.504,39.323,9.861,3.118,1.074,0.719,1.817,-0.09,-3.21,26.876,0.0,265.14,,270.0,265.0,0.96,3.07,6.723,24.143
7805.5,3.35,0.877,-33.526,3.2,9.515,5.124,36.972,4.808,0.327,-2.742,0.0,38.5,39.3,9.861,3.118,1.631,0.794,1.958,0.383,-3.21,26.876,0.0,265.14,,270.0,265.0,0.88,3.075,6.696,24.198
7806.0,2.833,0.742,-34.024,3.165,9.544,5.124,36.972,4.808,0.327,-2.742,0.0,38.5,39.3,9.727,3.203,1.129,1.163,1.814,0.338,-3.21,26.876,0.0,265.04,,270.0,265.0,1.192,3.079,6.675,24.226
7806.5,2.833,0.742,-34.024,3.165,9.544,5.124,36.972,4.808,0.327,-2.742,0.0,38.5,39.3,9.727,3.203,1.243,0.807,1.745,-0.069,-3.21,26.876,0.0,265.04,,270.0,265.0,1.111,3.075,6.681,24.211
7807.0,2.833,0.742,-34.024,3.165,9.544,5.124,36.972,4.808,0.327,-2.742,0.0,38.5,39.3,9.727,3.203,0.808,0.714,1.643,-0.202,-3.21,26.876,0.0,264.94,,270.0,265.0,0.932,3.071,6.687,24.254
7807.5,2.833,0.742,-34.024,3.165,9.544,5.124,36.972,4.808,0.327,-2.742,0.0,38.5,39.3,9.727,3.203,1.245,0.603,1.99,0.012,-3.21,26.876,0.0,264.94,,270.0,265.0,0.74,3.067,6.648,24.317
7808.0,2.833,0.742,-34.024,3.165,9.544,5.145,36.981,4.835,0.336,-2.758,0.0,38.511,39.409,9.727,3.203,1.732,0.863,2.228,0.385,-3.194,26.881,0.0,265.34,,270.0,265.0,0.963,3.064,6.585,24.352
7808.5,2.833,0.742,-34.024,3.165,9.544,5.145,36.981,4.835,0.336,-2.758,0.0,38.5,39.4,9.727,3.203,1.281,0.993,1.718,0.25,-3.194,26.881,0.0,265.34,,270.0,265.0,1.302,3.06,6.606,24.403
7809.0,2.398,0.541,-35.209,3.149,9.576,5.145,36.981,4.835,0.336,-2.758,0.0,38.5,39.4,9.626,3.223,1.124,0.835,1.932,0.2,-3.194,26.881,0.0,265.14,,270.0,265.0,1.061,3.056,6.626,24.408
7809.5,2.398,0.541,-35.209,3.149,9.576,5.145,36.981,4.835,0.336,-2.758,0.0,38.5,39.4,9.626,3.223,1.223,1.049,2.107,0.365,-3.194,26.881,0.0,265.14,,270.0,265.0,1.023,3.045,6.625,24.444
7810.0,2.398,0.541,-35.209,3.149,9.576,5.145,36.981,4.835,0.336,-2.758,0.0,38.5,39.4,9.626,3.223,1.788,1.053,2.087,0.581,-3.194,26.881,0.0,265.04,,270.0,265.0,1.186,3.035,6.623,24.521
7810.5,2.398,0.541,-35.209,3.149,9.576,5.145,36.981,4.835,0.336,-2.758,0.0,38.5,39.4,9.626,3.223,1.777,1.15,2.267,0.865,-3.194,26.881,0.0,265.04,,270.0,265.0,1.377,3.024,6.635,24.512
7811.0,2.398,0.541,-35.209,3.149,9.576,5.145,36.981,4.835,0.336,-2.758,0.0,38.5,39.4,9.626,3.223,1.554,1.14,2.147,0.439,-3.194,26.881,0.0,265.24,,270.0,265.0,1.515,3.014,6.651,24.514
