t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7811.5,2.398,0.541,-35.209,3.149,9.576,5.159,36.908,4.797,0.319,-2.755,0.0,38.517,39.421,9.626,3.223,1.355,1.174,2.212,0.365,-3.201,26.869,0.0,265.24,,270.0,265.0,1.32,3.004,6.688,24.485
7812.0,2.398,0.541,-35.209,3.149,9.576,5.159,36.908,4.797,0.319,-2.755,0.0,38.5,39.4,9.626,3.223,1.542,0.912,2.087,0.088,-3.201,26.869,0.0,265.34,,270.0,265.0,1.277,2.994,6.702,24.482
7812.5,2.869,0.786,-33.69,3.196,9.581,5.159,36.908,4.797,0.319,-2.755,0.0,38.5,39.4,9.674,3.104,0.978,0.916,1.62,-0.034,-3.201,26.869,0.0,265.34,,270.0,265.0,1.157,2.984,6.711,24.468
7813.0,2.869,0.786,-33.69,3.196,9.581,5.159,36.908,4.797,0.319,-2.755,0.0,38.5,39.4,9.674,3.104,1.364,0.831,1.794,0.017,-3.201,26.869,0.0,265.14,,270.0,265.0,0.87,2.982,6.716,24.482
7813.5,2.869,0.786,-33.69,3.196,9.581,5.159,36.908,4.797,0.319,-2.755,0.0,38.5,39.4,9.674,3.104,1.505,0.97,1.802,0.514,-3.201,26.869,0.0,265.14,,270.0,265.0,1.002,2.981,6.703,24.505
7814.0,2.869,0.786,-33.69,3.196,9.581,5.159,36.908,4.797,0.319,-2.755,0.0,38.5,39.4,9.674,3.104,1.308,1.594,2.037,0.721,-3.201,26.869,0.0,264.64,,270.0,265.0,1.198,2.979,6.702,24.491
7814.5,2.869,0.786,-33.69,3.196,9.581,5.159,36.969,4.851,0.382,-2.74,0.0,38.535,39.464,9.674,3.104,1.218,1.24,2.101,0.391,-3.202,26.867,0.0,264.64,,270.0,265.0,1.415,2.977,6.729,24.393
7815.0,2.869,0.786,-33.69,3.196,9.581,5.159,36.969,4.851,0.382,-2.74,0.0,38.5,39.5,9.674,3.104,1.554,1.05,2.137,0.251,-3.202,26.867,0.0,265.14,,270.0,265.0,1.238,2.975,6.745,24.378
7815.5,3.256,0.752,-35.209,3.186,9.616,5.159,36.969,4.851,0.382,-2.74,0.0,38.5,39.5,9.513,3.178,1.409,0.969,2.039,0.422,-3.202,26.867,0.0,265.14,,270.0,265.0,1.248,2.973,6.725,24.375
7816.0,3.256,0.752,-35.209,3.186,9.616,5.159,36.969,4.851,0.382,-2.74,0.0,38.5,39.5,9.513,3.178,1.295,1.449,2.137,0.556,-3.202,26.867,0.0,265.54,,270.0,265.0,1.21,2.978,6.733,24.364
7816.5,3.256,0.752,-35.209,3.186,9.616,5.159,36.969,4.851,0.382,-2.74,0.0,38.5,39.5,9.513,3.178,1.065,1.162,2.099,0.279,-3.202,26.867,0.0,265.54,,270.0,265.0,1.359,2.983,6.767,24.37
7817.0,3.256,0.752,-35.209,3.186,9.616,5.159,36.969,4.851,0.382,-2.74,0.0,38.5,39.5,9.513,3.178,1.25,0.957,2.069,0.13,-3.202,26.867,0.0,265.34,,270.0,265.0,1.151,2.987,6.769,24.406
7817.5,3.256,0.752,-35.209,3.186,9.616,5.159,36.969,4.851,0.382,-2.74,0.0,38.5,39.5,9.513,3.178,1.104,1.016,1.665,0.154,-3.202,26.867,0.0,265.34,,270.0,265.0,1.101,2.991,6.788,24.378
7818.0,3.256,0.752,-35.209,3.186,9.616,5.101,36.971,4.799,0.386,-2.76,0.0,38.549,39.484,9.513,3.178,1.647,0.954,1.989,0.389,-3.212,26.868,0.0,264.94,,270.0,265.0,0.985,2.996,6.772,24.433
7818.5,3.256,0.752,-35.209,3.186,9.616,5.101,36.971,4.799,0.386,-2.76,0.0,38.5,39.5,9.513,3.178,1.513,1.491,2.016,0.727,-3.212,26.868,0.0,264.94,,270.0,265.0,1.245,3.0,6.769,24.445
7819.0,3.436,0.833,-35.209,3.149,9.59,5.101,36.971,4.799,0.386,-2.76,0.0,38.5,39.5,9.493,3.207,1.41,1.014,2.2,0.201,-3.212,26.868,0.0,265.14,,270.0,265.0,1.437,3.004,6.775,24.411
7819.5,3.436,0.833,-35.209,3.149,9.59,5.101,36.971,4.799,0.386,-2.76,0.0,38.5,39.5,9.493,3.207,1.478,1.043,2.056,0.192,-3.212,26.868,0.0,265.14,,270.0,265.0,1.206,3.011,6.783,24.411
7820.0,3.436,0.833,-35.209,3.149,9.59,5.101,36.971,4.799,0.386,-2.76,0.0,38.5,39.5,9.493,3.207,1.612,0.986,2.011,0.093,-3.212,26.868,0.0,265.14,,270.0,265.0,1.192,3.018,6.78,24.444
7820.5,3.436,0.833,-35.209,3.149,9.59,5.101,36.971,4.799,0.386,-2.76,0.0,38.5,39.5,9.493,3.207,1.172,0.972,1.753,0.005,-3.212,26.868,0.0,265.14,,270.0,265.0,1.175,3.025,6.777,24.419
7821.0,3.436,0.833,-35.209,3.149,9.59,5.096,37.002,4.801,0.398,-2.753,0.0,38.571,39.484,9.493,3.207,1.388,0.838,1.919,0.199,-3.201,26.865,0.0,265.44,,270.0,265.0,0.975,3.032,6.786,24.394
7821.5,3.436,0.833,-35.209,3.149,9.59,5.096,37.002,4.801,0.398,-2.753,0.0,38.6,39.5,9.493,3.207,1.233,0.979,1.985,0.303,-3.201,26.865,0.0,265.44,,270.0,265.0,1.086,3.038,6.758,24.347
7822.0,2.853,0.739,-34.558,3.183,9.485,5.096,37.002,4.801,0.398,-2.753,0.0,38.6,39.5,9.688,3.247,1.133,1.145,2.071,0.386,-3.201,26.865,0.0,265.34,,270.0,265.0,1.125,3.045,6.747,24.315
7822.5,2.853,0.739,-34.558,3.183,9.485,5.096,37.002,4.801,0.398,-2.753,0.0,38.6,39.5,9.688,3.247,1.152,1.075,1.985,0.229,-3.201,26.865,0.0,265.34,,270.0,265.0,1.184,3.042,6.741,24.253
7823.0,2.853,0.739,-34.558,3.183,9.485,5.096,37.002,4.801,0.398,-2.753,0.0,38.6,39.5,9.688,3.247,1.49,1.176,2.026,0.63,-3.201,26.865,0.0,265.34,,270.0,265.0,1.11,3.039,6.764,24.237
7823.5,2.853,0.739,-34.558,3.183,9.485,5.096,37.002,4.801,0.398,-2.753,0.0,38.6,39.5,9.688,3.247,1.168,1.268,1.851,0.394,-3.201,26.865,0.0,265.34,,270.0,265.0,1.331,3.036,6.775,24.222
7824.0,2.853,0.739,-34.558,3.183,9.485,5.139,36.995,4.825,0.418,-2.751,0.0,38.594,39.522,9.688,3.247,1.087,1.307,1.942,0.371,-3.203,26.864,0.0,265.24,,270.0,265.0,1.17,3.033,6.758,24.225
7824.5,2.853,0.739,-34.558,3.183,9.485,5.139,36.995,4.825,0.418,-2.751,0.0,38.6,39.5,9.688,3.247,1.217,1.124,1.948,0.247,-3.203,26.864,0.0,265.24,,270.0,265.0,1.177,3.03,6.797,24.233
7825.0,2.853,0.739,-34.558,3.183,9.485,5.139,36.995,4.825,0.418,-2.751,0.0,38.6,39.5,9.688,3.247,1.485,1.112,1.893,0.347,-3.203,26.864,0.0,265.24,,270.0,265.0,1.134,3.027,6.81,24.17
7825.5,2.841,0.728,-34.171,3.221,9.564,5.139,36.995,4.825,0.418,-2.751,0.0,38.6,39.5,9.666,2.964,1.531,1.12,1.989,0.465,-3.203,26.864,0.0,265.24,,270.0,265.0,1.209,3.024,6.809,24.147
7826.0,2.841,0.728,-34.171,3.221,9.564,5.139,36.995,4.825,0.418,-2.751,0.0,38.6,39.5,9.666,2.964,1.082,1.282,1.757,0.367,-3.203,26.864,0.0,265.24,,270.0,265.0,1.276,3.021,6.816,24.109
7826.5,2.841,0.728,-34.171,3.221,9.564,5.139,36.995,4.825,0.418,-2.751,0.0,38.6,39.5,9.666,2.964,1.554,1.126,2.009,0.428,-3.203,26.864,0.0,265.24,,270.0,265.0,1.122,3.018,6.823,24.108
7827.0,2.841,0.728,-34.171,3.221,9.564,5.139,36.995,4.825,0.418,-2.751,0.0,38.6,39.5,9.666,2.964,1.647,1.197,2.023,0.768,-3.203,26.864,0.0,265.34,,270.0,265.0,1.279,3.015,6.821,24.07
7827.5,2.841,0.728,-34.171,3.221,9.564,5.147,36.997,4.806,0.412,-2.757,0.0,38.607,39.572,9.666,2.964,1.347,1.41,1.942,0.559,-3.204,26.861,0.0,265.34,,270.0,265.0,1.409,3.012,6.827,24.047
7828.0,2.841,0.728,-34.171,3.221,9.564,5.147,36.997,4.806,0.412,-2.757,0.0,38.6,39.6,9.666,2.964,1.28,1.318,2.057,0.544,-3.204,26.861,0.0,265.24,,270.0,265.0,1.314,3.009,6.85,24.079
7828.5,3.068,0.74,-35.209,3.169,9.632,5.147,36.997,4.806,0.412,-2.757,0.0,38.6,39.6,9.556,3.068,1.34,1.213,1.79,0.314,-3.204,26.861,0.0,265.24,,270.0,265.0,1.3,3.007,6.851,24.128
7829.0,3.068,0.74,-35.209,3.169,9.632,5.147,36.997,4.806,0.412,-2.757,0.0,38.6,39.6,9.556,3.068,1.643,0.996,2.055,0.21,-3.204,26.861,0.0,264.94,,270.0,265.0,1.164,3.008,6.861,24.12
7829.5,3.068,0.74,-35.209,3.169,9.632,5.147,36.997,4.806,0.412,-2.757,0.0,38.6,39.6,9.556,3.068,1.637,1.149,1.659,0.275,-3.204,26.861,0.0,264.94,,270.0,265.0,1.226,3.009,6.868,24.151
7830.0,3.068,0.74,-35.209,3.169,9.632,5.147,36.997,4.806,0.412,-2.757,0.0,38.6,39.6,9.556,3.068,1.213,1.38,1.952,0.571,-3.204,26.861,0.0,265.44,,270.0,265.0,1.18,3.01,6.845,24.135
7830.5,3.068,0.74,-35.209,3.169,9.632,5.144,37.015,4.789,0.416,-2.751,0.0,38.622,39.586,9.556,3.068,1.54,1.316,2.195,0.496,-3.199,26.864,0.0,265.44,,270.0,265.0,1.279,3.011,6.856,24.176
7831.0,3.068,0.74,-35.209,3.169,9.632,5.144,37.015,4.789,0.416,-2.751,0.0,38.6,39.6,9.556,3.068,1.529,1.065,2.103,0.198,-3.199,26.864,0.0,265.14,,270.0,265.0,1.387,3.012,6.85,24.245
7831.5,3.068,0.74,-35.209,3.169,9.632,5.144,37.015,4.789,0.416,-2.751,0.0,38.6,39.6,9.556,3.068,1.648,1.008,2.017,0.102,-3.199,26.864,0.0,265.14,,270.0,265.0,1.224,3.013,6.851,24.342
7832.0,2.317,0.634,-33.128,3.228,9.517,5.144,37.015,4.789,0.416,-2.751,0.0,38.6,39.6,9.826,3.113,1.309,0.952,1.786,0.193,-3.199,26.864,0.0,265.04,,270.0,265.0,1.194,3.013,6.829,24.376
7832.5,2.317,0.634,-33.128,3.228,9.517,5.144,37.015,4.789,0.416,-2.751,0.0,38.6,39.6,9.826,3.113,1.302,1.098,1.835,0.492,-3.199,26.864,0.0,265.04,,270.0,265.0,1.06,3.002,6.845,24.344
7833.0,2.317,0.634,-33.128,3.228,9.517,5.144,37.015,4.789,0.416,-2.751,0.0,38.6,39.6,9.826,3.113,1.205,1.349,2.054,0.48,-3.199,26.864,0.0,265.24,,270.0,265.0,1.182,2.991,6.829,24.35
7833.5,2.317,0.634,-33.128,3.228,9.517,5.144,37.015,4.789,0.416,-2.751,0.0,38.6,39.6,9.826,3.113,1.509,0.971,2.021,0.061,-3.199,26.864,0.0,265.24,,270.0,265.0,1.272,2.98,6.821,24.409
7834.0,2.317,0.634,-33.128,3.228,9.517,5.092,36.994,4.8,0.423,-2.749,0.0,38.638,39.687,9.826,3.113,1.131,0.919,1.826,-0.014,-3.196,26.873,0.0,264.74,,270.0,265.0,1.14,2.969,6.793,24.423
7834.5,2.317,0.634,-33.128,3.228,9.517,5.092,36.994,4.8,0.423,-2.749,0.0,38.6,39.7,9.826,3.113,1.552,0.94,1.888,0.387,-3.196,26.873,0.0,264.74,,270.0,265.0,0.965,2.958,6.802,24.471
7835.0,2.751,0.756,-34.021,3.225,9.546,5.092,36.994,4.8,0.423,-2.749,0.0,38.6,39.7,9.68,3.124,1.308,1.376,2.049,0.571,-3.196,26.873,0.0,264.84,,270.0,265.0,1.192,2.948,6.784,24.534
7835.5,2.751,0.756,-34.021,3.225,9.546,5.092,36.994,4.8,0.423,-2.749,0.0,38.6,39.7,9.68,3.124,1.275,1.205,2.153,0.351,-3.196,26.873,0.0,264.84,,270.0,265.0,1.326,2.944,6.772,24.58
7836.0,2.751,0.756,-34.021,3.225,9.546,5.092,36.994,4.8,0.423,-2.749,0.0,38.6,39.7,9.68,3.124,1.174,1.046,1.96,0.155,-3.196,26.873,0.0,265.24,,270.0,265.0,1.246,2.941,6.796,24.461
7836.5,2.751,0.756,-34.021,3.225,9.546,5.092,36.994,4.8,0.423,-2.749,0.0,38.6,39.7,9.68,3.124,1.473,1.008,1.837,0.147,-3.196,26.873,0.0,265.24,,270.0,265.0,1.084,2.938,6.786,24.427
7837.0,2.751,0.756,-34.021,3.225,9.546,5.069,37.013,4.83,0.458,-2.725,0.0,38.665,39.644,9.68,3.124,1.138,0.927,1.631,-0.006,-3.18,26.88,0.0,265.54,,270.0,265.0,1.116,2.935,6.794,24.454
7837.5,2.751,0.756,-34.021,3.225,9.546,5.069,37.013,4.83,0.458,-2.725,0.0,38.7,39.6,9.68,3.124,1.339,0.949,1.702,0.459,-3.18,26.88,0.0,265.54,,270.0,265.0,0.922,2.932,6.792,24.44
7838.0,2.751,0.756,-34.021,3.225,9.546,5.069,37.013,4.83,0.458,-2.725,0.0,38.7,39.6,9.68,3.124,1.152,1.068,1.853,0.299,-3.18,26.88,0.0,265.34,,270.0,265.0,1.112,2.929,6.764,24.422
7838.5,2.557,0.665,-34.887,3.221,9.525,5.069,37.013,4.83,0.458,-2.725,0.0,38.7,39.6,9.614,3.215,0.979,1.146,1.947,0.32,-3.18,26.88,0.0,265.34,,270.0,265.0,1.093,2.926,6.772,24.376
7839.0,2.557,0.665,-34.887,3.221,9.525,5.069,37.013,4.83,0.458,-2.725,0.0,38.7,39.6,9.614,3.215,1.32,1.189,1.833,0.277,-3.18,26.88,0.0,265.14,,270.0,265.0,1.098,2.92,6.758,24.373
7839.5,2.557,0.665,-34.887,3.221,9.525,5.069,37.013,4.83,0.458,-2.725,0.0,38.7,39.6,9.614,3.215,1.456,1.056,1.686,0.329,-3.18,26.88,0.0,265.14,,270.0,265.0,1.155,2.914,6.766,24.372
7840.0,2.557,0.665,-34.887,3.221,9.525,5.069,37.013,4.83,0.458,-2.725,0.0,38.7,39.6,9.614,3.215,1.337,1.039,1.619,0.381,-3.18,26.88,0.0,265.64,,270.0,265.0,1.132,2.908,6.779,24.346
7840.5,2.557,0.665,-34.887,3.221,9.525,5.061,37.005,4.791,0.436,-2.752,0.0,38.67,39.684,9.614,3.215,1.048,1.225,1.911,0.372,-3.192,26.866,0.0,265.64,,270.0,265.0,1.094,2.903,6.778,24.357
7841.0,2.557,0.665,-34.887,3.221,9.525,5.061,37.005,4.791,0.436,-2.752,0.0,38.7,39.7,9.614,3.215,1.721,1.091,2.055,0.353,-3.192,26.866,0.0,265.34,,270.0,265.0,1.139,2.897,6.768,24.346
7841.5,3.194,0.778,-35.209,3.189,9.621,5.061,37.005,4.791,0.436,-2.752,0.0,38.7,39.7,9.532,3.089,1.548,1.039,1.944,0.313,-3.192,26.866,0.0,265.34,,270.0,265.0,1.305,2.891,6.779,24.33
7842.0,3.194,0.778,-35.209,3.189,9.621,5.061,37.005,4.791,0.436,-2.752,0.0,38.7,39.7,9.532,3.089,1.218,0.894,1.852,0.061,-3.192,26.866,0.0,265.34,,270.0,265.0,1.211,2.896,6.789,24.302
7842.5,3.194,0.778,-35.209,3.189,9.621,5.061,37.005,4.791,0.436,-2.752,0.0,38.7,39.7,9.532,3.089,1.292,0.842,2.076,0.118,-3.192,26.866,0.0,265.34,,270.0,265.0,1.006,2.901,6.785,24.281
7843.0,3.194,0.778,-35.209,3.189,9.621,5.061,37.005,4.791,0.436,-2.752,0.0,38.7,39.7,9.532,3.089,1.422,1.09,2.142,0.307,-3.192,26.866,0.0,265.34,,270.0,265.0,1.082,2.906,6.755,24.263
7843.5,3.194,0.778,-35.209,3.189,9.621,5.136,37.003,4.811,0.457,-2.736,0.0,38.701,39.752,9.532,3.089,2.013,1.078,2.146,0.546,-3.172,26.884,0.0,265.34,,270.0,265.0,1.24,2.911,6.718,24.259
7844.0,3.194,0.778,-35.209,3.189,9.621,5.136,37.003,4.811,0.457,-2.736,0.0,38.7,39.8,9.532,3.089,1.655,1.084,1.835,0.239,-3.172,26.884,0.0,265.04,,270.0,265.0,1.446,2.915,6.754,24.315
7844.5,3.374,0.757,-35.209,3.16,9.652,5.136,37.003,4.811,0.457,-2.736,0.0,38.7,39.8,9.607,3.26,1.324,0.851,1.937,0.364,-3.172,26.884,0.0,264.74,,270.0,265.0,1.119,2.927,6.74,24.356
7845.0,3.374,0.757,-35.209,3.16,9.652,5.136,37.003,4.811,0.457,-2.736,0.0,38.7,39.8,9.607,3.26,1.242,1.357,2.126,0.516,-3.172,26.884,0.0,264.74,,270.0,265.0,1.119,2.927,6.734,24.389
7845.5,3.374,0.757,-35.209,3.16,9.652,5.136,37.003,4.811,0.457,-2.736,0.0,38.7,39.8,9.607,3.26,1.804,1.253,2.277,0.443,-3.172,26.884,0.0,264.74,,270.0,265.0,1.311,2.935,6.737,24.471
7846.0,3.374,0.757,-35.209,3.16,9.652,5.136,37.003,4.811,0.457,-2.736,0.0,38.7,39.8,9.607,3.26,1.768,1.064,1.997,0.307,-3.172,26.884,0.0,264.64,,270.0,265.0,1.444,2.942,6.745,24.469
7846.5,3.374,0.757,-35.209,3.16,9.652,5.136,37.003,4.811,0.457,-2.736,0.0,38.7,39.8,9.607,3.26,1.466,0.914,1.936,0.101,-3.172,26.884,0.0,264.64,,270.0,265.0,1.284,2.949,6.773,24.51
7847.0,3.374,0.757,-35.209,3.16,9.652,5.13,37.0,4.79,0.476,-2.724,0.0,38.712,39.77,9.607,3.26,1.208,0.821,1.827,-0.059,-3.175,26.889,0.0,264.94,,270.0,265.0,1.104,2.956,6.743,24.423
7847.5,3.374,0.757,-35.209,3.16,9.652,5.13,37.0,4.79,0.476,-2.724,0.0,38.7,39.8,9.607,3.26,1.533,0.694,2.156,0.214,-3.175,26.889,0.0,264.94,,270.0,265.0,0.949,2.963,6.737,24.433
7848.0,3.557,0.891,-34.459,3.193,9.653,5.13,37.0,4.79,0.476,-2.724,0.0,38.7,39.8,9.7,3.097,1.597,1.018,2.267,0.283,-3.175,26.889,0.0,265.04,,270.0,265.0,1.149,2.97,6.725,24.347
7848.5,3.557,0.891,-34.459,3.193,9.653,5.13,37.0,4.79,0.476,-2.724,0.0,38.7,39.8,9.7,3.097,1.367,1.031,1.855,0.19,-3.175,26.889,0.0,265.04,,270.0,265.0,1.291,2.979,6.71,24.241
7849.0,3.557,0.891,-34.459,3.193,9.653,5.13,37.0,4.79,0.476,-2.724,0.0,38.7,39.8,9.7,3.097,1.659,0.985,1.863,0.335,-3.175,26.889,0.0,265.24,,270.0,265.0,1.111,2.989,6.703,24.209
7849.5,3.557,0.891,-34.459,3.193,9.653,5.13,37.0,4.79,0.476,-2.724,0.0,38.7,39.8,9.7,3.097,1.409,0.896,1.987,0.091,-3.175,26.889,0.0,265.24,,270.0,265.0,1.21,2.998,6.717,24.161
7850.0,3.557,0.891,-34.459,3.193,9.653,5.162,37.018,4.778,0.492,-2.725,0.0,38.73,39.742,9.7,3.097,1.247,0.782,1.901,-0.032,-3.168,26.898,0.0,265.14,,270.0,265.0,1.096,3.007,6.722,24.141
7850.5,3.557,0.891,-34.459,3.193,9.653,5.162,37.018,4.778,0.492,-2.725,0.0,38.7,39.7,9.7,3.097,1.259,0.826,1.73,-0.076,-3.168,26.898,0.0,265.14,,270.0,265.0,0.974,3.016,6.711,24.16
7851.0,1.914,0.516,-33.632,3.277,9.549,5.162,37.018,4.778,0.492,-2.725,0.0,38.7,39.7,9.741,3.019,0.964,0.755,1.604,-0.026,-3.168,26.898,0.0,265.04,,270.0,265.0,0.935,3.025,6.695,24.16
7851.5,1.914,0.516,-33.632,3.277,9.549,5.162,37.018,4.778,0.492,-2.725,0.0,38.7,39.7,9.741,3.019,1.299,1.034,2.061,0.362,-3.168,26.898,0.0,265.04,,270.0,265.0,0.824,3.007,6.676,24.167
7852.0,1.914,0.516,-33.632,3.277,9.549,5.162,37.018,4.778,0.492,-2.725,0.0,38.7,39.7,9.741,3.019,1.391,0.82,1.846,-0.035,-3.168,26.898,0.0,265.04,,270.0,265.0,1.189,2.989,6.657,24.19
7852.5,1.914,0.516,-33.632,3.277,9.549,5.162,37.018,4.778,0.492,-2.725,0.0,38.7,39.7,9.741,3.019,1.316,0.769,1.811,-0.109,-3.168,26.898,0.0,265.04,,270.0,265.0,1.005,2.971,6.657,24.193
7853.0,1.914,0.516,-33.632,3.277,9.549,5.162,37.018,4.778,0.492,-2.725,0.0,38.7,39.7,9.741,3.019,1.229,0.84,1.662,0.316,-3.168,26.898,0.0,265.04,,270.0,265.0,0.947,2.954,6.647,24.282
7853.5,1.914,0.516,-33.632,3.277,9.549,5.144,37.034,4.817,0.49,-2.731,0.0,38.733,39.791,9.741,3.019,1.163,1.274,1.855,0.475,-3.165,26.883,0.0,265.04,,270.0,265.0,1.012,2.937,6.65,24.421
7854.0,1.914,0.516,-33.632,3.277,9.549,5.144,37.034,4.817,0.49,-2.731,0.0,38.7,39.8,9.741,3.019,1.437,1.152,2.034,0.436,-3.165,26.883,0.0,264.94,,270.0,265.0,1.192,2.92,6.648,24.543
7854.5,3.453,0.806,-35.209,3.133,9.648,5.144,37.034,4.817,0.49,-2.731,0.0,38.7,39.8,9.594,3.091,1.941,1.008,2.193,0.25,-3.165,26.883,0.0,264.94,,270.0,265.0,1.265,2.904,6.638,24.557
7855.0,3.453,0.806,-35.209,3.133,9.648,5.144,37.034,4.817,0.49,-2.731,0.0,38.7,39.8,9.594,3.091,1.579,0.84,2.123,0.219,-3.165,26.883,0.0,265.24,,270.0,265.0,1.348,2.913,6.678,24.585
7855.5,3.453,0.806,-35.209,3.133,9.648,5.144,37.034,4.817,0.49,-2.731,0.0,38.7,39.8,9.594,3.091,1.234,1.042,1.932,0.301,-3.165,26.883,0.0,265.24,,270.0,265.0,1.19,2.921,6.683,24.505
7856.0,3.453,0.806,-35.209,3.133,9.648,5.144,37.034,4.817,0.49,-2.731,0.0,38.7,39.8,9.594,3.091,1.231,1.015,2.01,0.16,-3.165,26.883,0.0,264.84,,270.0,265.0,1.127,2.93,6.69,24.464
7856.5,3.453,0.806,-35.209,3.133,9.648,5.089,37.007,4.808,0.508,-2.735,0.0,38.753,39.805,9.594,3.091,1.006,0.908,1.986,0.064,-3.17,26.893,0.0,264.84,,270.0,265.0,1.104,2.939,6.701,24.418
7857.0,3.453,0.806,-35.209,3.133,9.648,5.089,37.007,4.808,0.508,-2.735,0.0,38.8,39.8,9.594,3.091,1.28,0.893,1.899,0.05,-3.17,26.893,0.0,264.94,,270.0,265.0,0.991,2.947,6.687,24.378
7857.5,3.15,0.708,-35.209,3.129,9.631,5.089,37.007,4.808,0.508,-2.735,0.0,38.8,39.8,9.601,3.168,1.18,0.918,1.641,0.067,-3.17,26.893,0.0,264.94,,270.0,265.0,1.031,2.955,6.681,24.349
7858.0,3.15,0.708,-35.209,3.129,9.631,5.089,37.007,4.808,0.508,-2.735,0.0,38.8,39.8,9.601,3.168,1.444,1.058,1.973,0.622,-3.17,26.893,0.0,264.74,,270.0,265.0,0.951,2.959,6.658,24.361
7858.5,3.15,0.708,-35.209,3.129,9.631,5.089,37.007,4.808,0.508,-2.735,0.0,38.8,39.8,9.601,3.168,1.275,1.236,2.008,0.404,-3.17,26.893,0.0,264.74,,270.0,265.0,1.274,2.962,6.676,24.342
7859.0,3.15,0.708,-35.209,3.129,9.631,5.089,37.007,4.808,0.508,-2.735,0.0,38.8,39.8,9.601,3.168,1.383,0.984,1.749,0.143,-3.17,26.893,0.0,264.74,,270.0,265.0,1.231,2.965,6.69,24.313
7859.5,3.15,0.708,-35.209,3.129,9.631,5.083,37.03,4.812,0.507,-2.728,0.0,38.762,39.8,9.601,3.168,1.365,0.903,1.973,0.399,-3.17,26.882,0.0,264.74,,270.0,265.0,1.065,2.968,6.707,24.265
7860.0,3.15,0.708,-35.209,3.129,9.631,5.083,37.03,4.812,0.507,-2.728,0.0,38.8,39.8,9.601,3.168,1.145,1.334,2.042,0.488,-3.17,26.882,0.0,264.54,,270.0,265.0,1.16,2.971,6.686,24.233
7860.5,3.15,0.708,-35.209,3.129,9.631,5.083,37.03,4.812,0.507,-2.728,0.0,38.8,39.8,9.601,3.168,1.265,1.245,1.937,0.343,-3.17,26.882,0.0,264.54,,270.0,265.0,1.252,2.974,6.705,24.242
7861.0,2.901,0.739,-33.847,3.217,9.547,5.083,37.03,4.812,0.507,-2.728,0.0,38.8,39.8,9.714,2.99,1.358,1.075,1.763,0.183,-3.17,26.882,0.0,264.64,,270.0,265.0,1.198,2.977,6.708,24.225
7861.5,2.901,0.739,-33.847,3.217,9.547,5.083,37.03,4.812,0.507,-2.728,0.0,38.8,39.8,9.714,2.99,1.436,1.018,1.806,0.277,-3.17,26.882,0.0,264.64,,270.0,265.0,1.095,2.975,6.742,24.222
7862.0,2.901,0.739,-33.847,3.217,9.547,5.083,37.03,4.812,0.507,-2.728,0.0,38.8,39.8,9.714,2.99,1.14,1.034,1.663,0.327,-3.17,26.882,0.0,264.84,,270.0,265.0,1.134,2.974,6.755,24.187
7862.5,2.901,0.739,-33.847,3.217,9.547,5.083,37.03,4.812,0.507,-2.728,0.0,38.8,39.8,9.714,2.99,1.007,1.177,1.648,0.244,-3.17,26.882,0.0,264.84,,270.0,265.0,1.041,2.973,6.738,24.189
7863.0,2.901,0.739,-33.847,3.217,9.547,5.087,37.046,4.831,0.496,-2.726,0.0,38.771,39.831,9.714,2.99,1.522,1.052,1.768,0.309,-3.169,26.886,0.0,264.14,,270.0,265.0,1.019,2.972,6.748,24.165
7863.5,2.901,0.739,-33.847,3.217,9.547,5.087,37.046,4.831,0.496,-2.726,0.0,38.8,39.8,9.714,2.99,1.566,0.939,1.807,0.207,-3.169,26.886,0.0,264.14,,270.0,265.0,1.163,2.971,6.719,24.183
7864.0,2.81,0.714,-33.88,3.229,9.621,5.087,37.046,4.831,0.496,-2.726,0.0,38.8,39.8,9.765,3.116,1.092,0.933,1.68,0.257,-3.169,26.886,0.0,264.34,,270.0,265.0,1.13,2.97,6.743,24.146
7864.5,2.81,0.714,-33.88,3.229,9.621,5.087,37.046,4.831,0.496,-2.726,0.0,38.8,39.8,9.765,3.116,0.933,1.195,1.808,0.31,-3.169,26.886,0.0,264.34,,270.0,265.0,0.991,2.967,6.738,24.119
7865.0,2.81,0.714,-33.88,3.229,9.621,5.087,37.046,4.831,0.496,-2.726,0.0,38.8,39.8,9.765,3.116,1.177,1.057,1.863,0.159,-3.169,26.886,0.0,264.54,,270.0,265.0,1.061,2.964,6.734,24.109
7865.5,2.81,0.714,-33.88,3.229,9.621,5.087,37.046,4.831,0.496,-2.726,0.0,38.8,39.8,9.765,3.116,1.182,0.996,1.541,0.198,-3.169,26.886,0.0,264.54,,270.0,265.0,1.064,2.962,6.738,24.134
7866.0,2.81,0.714,-33.88,3.229,9.621,5.123,37.056,4.797,0.505,-2.723,0.0,38.773,39.824,9.765,3.116,1.268,1.205,2.018,0.412,-3.171,26.882,0.0,265.14,,270.0,265.0,0.979,2.959,6.712,24.099
7866.5,2.81,0.714,-33.88,3.229,9.621,5.123,37.056,4.797,0.505,-2.723,0.0,38.8,39.8,9.765,3.116,0.878,1.009,1.81,0.15,-3.171,26.882,0.0,265.14,,270.0,265.0,1.226,2.957,6.723,24.015
7867.0,2.81,0.714,-33.88,3.229,9.621,5.123,37.056,4.797,0.505,-2.723,0.0,38.8,39.8,9.765,3.116,1.172,0.956,1.855,0.068,-3.171,26.882,0.0,264.94,,270.0,265.0,0.962,2.954,6.737,23.945
7867.5,3.298,0.792,-35.209,3.209,9.551,5.123,37.056,4.797,0.505,-2.723,0.0,38.8,39.8,9.669,3.267,1.373,1.033,1.658,0.225,-3.171,26.882,0.0,264.94,,270.0,265.0,1.013,2.952,6.717,23.921
7868.0,3.298,0.792,-35.209,3.209,9.551,5.123,37.056,4.797,0.505,-2.723,0.0,38.8,39.8,9.669,3.267,1.173,0.951,1.598,0.389,-3.171,26.882,0.0,264.84,,270.0,265.0,1.072,2.958,6.728,23.892
7868.5,3.298,0.792,-35.209,3.209,9.551,5.123,37.056,4.797,0.505,-2.723,0.0,38.8,39.8,9.669,3.267,1.052,1.128,1.277,0.312,-3.171,26.882,0.0,264.84,,270.0,265.0,1.028,2.963,6.73,23.871
7869.0,3.298,0.792,-35.209,3.209,9.551,5.123,37.056,4.797,0.505,-2.723,0.0,38.8,39.8,9.669,3.267,0.842,1.115,1.661,0.256,-3.171,26.882,0.0,264.94,,270.0,265.0,0.942,2.969,6.73,23.889
7869.5,3.298,0.792,-35.209,3.209,9.551,5.12,37.078,4.822,0.498,-2.738,0.0,38.782,39.785,9.669,3.267,0.785,0.992,1.658,0.106,-3.178,26.875,0.0,264.94,,270.0,265.0,0.968,2.974,6.715,23.883
7870.0,3.298,0.792,-35.209,3.209,9.551,5.12,37.078,4.822,0.498,-2.738,0.0,38.8,39.8,9.669,3.267,1.365,1.014,1.63,0.326,-3.178,26.875,0.0,264.84,,270.0,265.0,0.885,2.98,6.713,23.872
7870.5,3.509,0.892,-35.058,3.243,9.534,5.12,37.078,4.822,0.498,-2.738,0.0,38.8,39.8,9.617,3.147,1.199,0.964,1.564,0.302,-3.178,26.875,0.0,264.84,,270.0,265.0,1.084,2.985,6.712,23.89
7871.0,3.509,0.892,-35.058,3.243,9.534,5.12,37.078,4.822,0.498,-2.738,0.0,38.8,39.8,9.617,3.147,0.818,1.14,1.57,0.298,-3.178,26.875,0.0,264.64,,270.0,265.0,1.007,2.993,6.711,23.946
7871.5,3.509,0.892,-35.058,3.243,9.534,5.12,37.078,4.822,0.498,-2.738,0.0,38.8,39.8,9.617,3.147,0.728,0.974,1.659,0.086,-3.178,26.875,0.0,264.64,,270.0,265.0,0.957,3.002,6.716,23.94
7872.0,3.509,0.892,-35.058,3.243,9.534,5.12,37.078,4.822,0.498,-2.738,0.0,38.8,39.8,9.617,3.147,1.023,0.938,1.637,0.055,-3.178,26.875,0.0,265.04,,270.0,265.0,0.862,3.01,6.698,23.869
7872.5,3.509,0.892,-35.058,3.243,9.534,5.139,37.044,4.78,0.488,-2.728,0.0,38.781,39.808,9.617,3.147,1.28,0.958,1.623,0.008,-3.186,26.871,0.0,265.04,,270.0,265.0,0.913,3.018,6.706,23.834
7873.0,3.509,0.892,-35.058,3.243,9.534,5.139,37.044,4.78,0.488,-2.728,0.0,38.8,39.8,9.617,3.147,1.112,0.881,1.401,-0.089,-3.186,26.871,0.0,264.94,,270.0,265.0,0.967,3.026,6.692,23.853
7873.5,3.509,0.892,-35.058,3.243,9.534,5.139,37.044,4.78,0.488,-2.728,0.0,38.8,39.8,9.617,3.147,0.863,0.838,1.292,-0.053,-3.186,26.871,0.0,264.94,,270.0,265.0,0.826,3.034,6.695,23.867
7874.0,2.493,0.657,-33.889,3.314,9.563,5.139,37.044,4.78,0.488,-2.728,0.0,38.8,39.8,9.703,3.104,0.963,0.751,1.543,0.162,-3.186,26.871,0.0,265.14,,270.0,265.0,0.735,3.042,6.686,23.863
7874.5,2.493,0.657,-33.889,3.314,9.563,5.139,37.044,4.78,0.488,-2.728,0.0,38.8,39.8,9.703,3.104,0.84,1.074,1.577,0.195,-3.186,26.871,0.0,265.14,,270.0,265.0,0.855,3.033,6.667,23.839
7875.0,2.493,0.657,-33.889,3.314,9.563,5.139,37.044,4.78,0.488,-2.728,0.0,38.8,39.8,9.703,3.104,0.688,0.954,1.567,0.028,-3.186,26.871,0.0,264.64,,270.0,265.0,0.922,3.024,6.643,23.811
7875.5,2.493,0.657,-33.889,3.314,9.563,5.139,37.044,4.78,0.488,-2.728,0.0,38.8,39.8,9.703,3.104,1.007,0.898,1.579,0.044,-3.186,26.871,0.0,264.64,,270.0,265.0,0.809,3.015,6.653,23.839
7876.0,2.493,0.657,-33.889,3.314,9.563,5.109,37.045,4.8,0.478,-2.721,0.0,38.783,39.814,9.703,3.104,1.267,1.006,1.409,0.334,-3.181,26.875,0.0,264.64,,270.0,265.0,0.882,3.007,6.641,23.791
7876.5,2.493,0.657,-33.889,3.314,9.563,5.109,37.045,4.8,0.478,-2.721,0.0,38.8,39.8,9.703,3.104,0.944,0.981,1.372,0.236,-3.181,26.875,0.0,264.64,,270.0,265.0,1.004,2.998,6.648,23.759
7877.0,2.767,0.717,-34.839,3.293,9.628,5.109,37.045,4.8,0.478,-2.721,0.0,38.8,39.8,9.612,3.17,0.526,0.988,1.2,0.065,-3.181,26.875,0.0,264.74,,270.0,265.0,0.883,2.99,6.667,23.691
7877.5,2.767,0.717,-34.839,3.293,9.628,5.109,37.045,4.8,0.478,-2.721,0.0,38.8,39.8,9.612,3.17,0.759,0.93,1.441,0.014,-3.181,26.875,0.0,264.74,,270.0,265.0,0.695,2.987,6.683,23.676
7878.0,2.767,0.717,-34.839,3.293,9.628,5.109,37.045,4.8,0.478,-2.721,0.0,38.8,39.8,9.612,3.17,1.305,0.963,1.562,0.511,-3.181,26.875,0.0,265.04,,270.0,265.0,0.786,2.983,6.667,23.674
7878.5,2.767,0.717,-34.839,3.293,9.628,5.109,37.045,4.8,0.478,-2.721,0.0,38.8,39.8,9.612,3.17,1.101,1.226,1.412,0.381,-3.181,26.875,0.0,265.04,,270.0,265.0,1.085,2.979,6.665,23.615
7879.0,2.767,0.717,-34.839,3.293,9.628,5.098,37.033,4.798,0.471,-2.718,0.0,38.792,39.824,9.612,3.17,0.901,1.187,1.621,0.283,-3.169,26.869,0.0,265.04,,270.0,265.0,1.03,2.976,6.672,23.579
7879.5,2.767,0.717,-34.839,3.293,9.628,5.098,37.033,4.798,0.471,-2.718,0.0,38.8,39.8,9.612,3.17,0.594,0.97,1.469,0.093,-3.169,26.869,0.0,265.04,,270.0,265.0,0.998,2.972,6.686,23.603
7880.0,2.767,0.717,-34.839,3.293,9.628,5.098,37.033,4.798,0.471,-2.718,0.0,38.8,39.8,9.612,3.17,0.9,0.972,1.513,0.067,-3.169,26.869,0.0,264.84,,270.0,265.0,0.782,2.969,6.673,23.626
7880.5,2.801,0.773,-33.948,3.282,9.469,5.098,37.033,4.798,0.471,-2.718,0.0,38.8,39.8,9.692,3.121,1.212,1.322,1.859,0.64,-3.169,26.869,0.0,264.84,,270.0,265.0,0.863,2.966,6.684,23.669
7881.0,2.801,0.773,-33.948,3.282,9.469,5.098,37.033,4.798,0.471,-2.718,0.0,38.8,39.8,9.692,3.121,1.094,1.155,1.48,0.285,-3.169,26.869,0.0,265.04,,270.0,265.0,1.258,2.963,6.686,23.667
7881.5,2.801,0.773,-33.948,3.282,9.469,5.098,37.033,4.798,0.471,-2.718,0.0,38.8,39.8,9.692,3.121,0.901,1.026,1.753,0.239,-3.169,26.869,0.0,265.04,,270.0,265.0,1.003,2.96,6.696,23.654
7882.0,2.801,0.773,-33.948,3.282,9.469,5.098,37.033,4.798,0.471,-2.718,0.0,38.8,39.8,9.692,3.121,0.776,0.909,1.358,-0.085,-3.169,26.869,0.0,265.04,,270.0,265.0,0.98,2.958,6.694,23.682
7882.5,2.801,0.773,-33.948,3.282,9.469,5.058,37.025,4.797,0.467,-2.725,0.0,38.787,39.77,9.692,3.121,0.805,0.712,1.531,-0.063,-3.166,26.872,0.0,265.04,,270.0,265.0,0.739,2.955,6.694,23.661
7883.0,2.801,0.773,-33.948,3.282,9.469,5.058,37.025,4.797,0.467,-2.725,0.0,38.8,39.8,9.692,3.121,1.232,0.835,1.698,0.135,-3.166,26.872,0.0,265.14,,270.0,265.0,0.746,2.953,6.65,23.57
7883.5,2.68,0.656,-34.913,3.196,9.541,5.058,37.025,4.797,0.467,-2.725,0.0,38.8,39.8,9.712,3.258,1.361,1.039,1.477,0.404,-3.166,26.872,0.0,265.14,,270.0,265.0,0.975,2.95,6.654,23.509
7884.0,2.68,0.656,-34.913,3.196,9.541,5.058,37.025,4.797,0.467,-2.725,0.0,38.8,39.8,9.712,3.258,0.911,1.075,1.763,0.186,-3.166,26.872,0.0,265.04,,270.0,265.0,1.07,2.946,6.658,23.538
7884.5,2.68,0.656,-34.913,3.196,9.541,5.058,37.025,4.797,0.467,-2.725,0.0,38.8,39.8,9.712,3.258,1.281,1.022,1.771,0.205,-3.166,26.872,0.0,265.04,,270.0,265.0,0.984,2.941,6.659,23.51
7885.0,2.68,0.656,-34.913,3.196,9.541,5.058,37.025,4.797,0.467,-2.725,0.0,38.8,39.8,9.712,3.258,1.43,0.923,1.775,0.248,-3.166,26.872,0.0,264.14,,270.0,265.0,1.07,2.937,6.663,23.533
7885.5,2.68,0.656,-34.913,3.196,9.541,5.093,36.999,4.809,0.469,-2.73,0.0,38.772,39.739,9.712,3.258,1.07,0.99,1.619,0.289,-3.168,26.869,0.0,264.14,,270.0,265.0,1.094,2.933,6.669,23.518
7886.0,2.68,0.656,-34.913,3.196,9.541,5.093,36.999,4.809,0.469,-2.73,0.0,38.8,39.7,9.712,3.258,0.907,1.212,1.528,0.313,-3.168,26.869,0.0,264.54,,270.0,265.0,0.992,2.929,6.666,23.539
7886.5,2.614,0.713,-34.129,3.261,9.566,5.093,36.999,4.809,0.469,-2.73,0.0,38.8,39.7,9.653,3.04,1.371,1.062,1.821,0.341,-3.168,26.869,0.0,264.54,,270.0,265.0,0.99,2.925,6.691,23.636
7887.0,2.614,0.713,-34.129,3.261,9.566,5.093,36.999,4.809,0.469,-2.73,0.0,38.8,39.7,9.653,3.04,1.69,1.03,1.813,0.19,-3.168,26.869,0.0,264.44,,270.0,265.0,1.149,2.92,6.693,23.646
7887.5,2.614,0.713,-34.129,3.261,9.566,5.093,36.999,4.809,0.469,-2.73,0.0,38.8,39.7,9.653,3.04,1.181,0.908,1.591,0.346,-3.168,26.869,0.0,264.44,,270.0,265.0,1.181,2.915,6.709,23.745
7888.0,2.614,0.713,-34.129,3.261,9.566,5.093,36.999,4.809,0.469,-2.73,0.0,38.8,39.7,9.653,3.04,1.127,1.267,1.788,0.472,-3.168,26.869,0.0,264.74,,270.0,265.0,1.006,2.91,6.68,23.789
7888.5,2.614,0.713,-34.129,3.261,9.566,5.093,36.999,4.809,0.469,-2.73,0.0,38.8,39.7,9.653,3.04,1.257,1.255,1.907,0.383,-3.168,26.869,0.0,264.74,,270.0,265.0,1.164,2.905,6.684,23.857
7889.0,2.614,0.713,-34.129,3.261,9.566,5.116,37.007,4.769,0.484,-2.727,0.0,38.766,39.716,9.653,3.04,1.474,1.079,1.856,0.299,-3.174,26.859,0.0,264.84,,270.0,265.0,1.201,2.9,6.68,23.929
7889.5,2.614,0.713,-34.129,3.261,9.566,5.116,37.007,4.769,0.484,-2.727,0.0,38.8,39.7,9.653,3.04,1.306,0.979,1.71,0.238,-3.174,26.859,0.0,264.84,,270.0,265.0,1.177,2.895,6.712,23.987
7890.0,3.753,0.882,-35.209,3.196,9.648,5.116,37.007,4.769,0.484,-2.727,0.0,38.8,39.7,9.6,3.092,0.967,0.949,1.604,0.283,-3.174,26.859,0.0,264.64,,270.0,265.0,1.058,2.891,6.736,24.082
7890.5,3.753,0.882,-35.209,3.196,9.648,5.116,37.007,4.769,0.484,-2.727,0.0,38.8,39.7,9.6,3.092,0.928,0.912,1.513,0.121,-3.174,26.859,0.0,264.64,,270.0,265.0,0.951,2.905,6.728,24.01
7891.0,3.753,0.882,-35.209,3.196,9.648,5.116,37.007,4.769,0.484,-2.727,0.0,38.8,39.7,9.6,3.092,1.641,1.173,2.089,0.684,-3.174,26.859,0.0,264.54,,270.0,265.0,0.868,2.919,6.707,23.996
7891.5,3.753,0.882,-35.209,3.196,9.648,5.116,37.007,4.769,0.484,-2.727,0.0,38.8,39.7,9.6,3.092,1.848,1.251,1.958,0.829,-3.174,26.859,0.0,264.54,,270.0,265.0,1.397,2.932,6.696,24.0
7892.0,3.753,0.882,-35.209,3.196,9.648,5.133,36.982,4.784,0.492,-2.726,0.0,38.769,39.706,9.6,3.092,1.258,1.282,1.971,0.467,-3.168,26.872,0.0,264.14,,270.0,265.0,1.471,2.946,6.716,24.026
7892.5,3.753,0.882,-35.209,3.196,9.648,5.133,36.982,4.784,0.492,-2.726,0.0,38.8,39.7,9.6,3.092,1.101,1.023,1.875,0.187,-3.168,26.872,0.0,264.14,,270.0,265.0,1.244,2.959,6.747,24.029
7893.0,3.265,0.764,-35.209,3.165,9.581,5.133,36.982,4.784,0.492,-2.726,0.0,38.8,39.7,9.613,3.232,0.837,1.021,1.626,0.118,-3.168,26.872,0.0,264.04,,270.0,265.0,1.046,2.972,6.762,24.075
7893.5,3.265,0.764,-35.209,3.165,9.581,5.133,36.982,4.784,0.492,-2.726,0.0,38.8,39.7,9.613,3.232,1.078,0.938,1.623,0.104,-3.168,26.872,0.0,264.04,,270.0,265.0,0.901,2.977,6.763,23.901
7894.0,3.265,0.764,-35.209,3.165,9.581,5.133,36.982,4.784,0.492,-2.726,0.0,38.8,39.7,9.613,3.232,1.075,0.969,1.395,0.057,-3.168,26.872,0.0,264.04,,270.0,265.0,0.936,2.982,6.749,23.778
7894.5,3.265,0.764,-35.209,3.165,9.581,5.133,36.982,4.784,0.492,-2.726,0.0,38.8,39.7,9.613,3.232,1.215,0.889,1.539,-0.054,-3.168,26.872,0.0,264.04,,270.0,265.0,0.874,2.986,6.763,23.733
7895.0,3.265,0.764,-35.209,3.165,9.581,5.133,36.982,4.784,0.492,-2.726,0.0,38.8,39.7,9.613,3.232,1.153,0.835,1.448,-0.126,-3.168,26.872,0.0,264.34,,270.0,265.0,0.897,2.991,6.732,23.651
7895.5,3.265,0.764,-35.209,3.165,9.581,5.113,37.057,4.765,0.524,-2.729,0.0,38.756,39.771,9.613,3.232,0.743,0.828,1.218,-0.141,-3.169,26.871,0.0,264.34,,270.0,265.0,0.828,2.995,6.73,23.661
7896.0,3.265,0.764,-35.209,3.165,9.581,5.113,37.057,4.765,0.524,-2.729,0.0,38.8,39.8,9.613,3.232,1.009,0.751,1.519,0.096,-3.169,26.871,0.0,264.44,,270.0,265.0,0.662,3.0,6.711,23.666
7896.5,3.441,0.814,-35.209,3.22,9.613,5.113,37.057,4.765,0.524,-2.729,0.0,38.8,39.8,9.572,3.179,1.004,1.028,1.741,0.326,-3.169,26.871,0.0,264.44,,270.0,265.0,0.844,3.004,6.692,23.691
7897.0,3.441,0.814,-35.209,3.22,9.613,5.113,37.057,4.765,0.524,-2.729,0.0,38.8,39.8,9.572,3.179,1.077,0.863,1.737,0.114,-3.169,26.871,0.0,264.64,,270.0,265.0,1.025,3.011,6.667,23.637
7897.5,3.441,0.814,-35.209,3.22,9.613,5.113,37.057,4.765,0.524,-2.729,0.0,38.8,39.8,9.572,3.179,0.973,0.909,1.379,-0.033,-3.169,26.871,0.0,264.64,,270.0,265.0,0.947,3.018,6.655,23.652
7898.0,3.441,0.814,-35.209,3.22,9.613,5.113,37.057,4.765,0.524,-2.729,0.0,38.8,39.8,9.572,3.179,1.14,0.825,1.463,-0.015,-3.169,26.871,0.0,264.94,,270.0,265.0,0.807,3.025,6.659,23.624
7898.5,3.441,0.814,-35.209,3.22,9.613,5.116,37.048,4.792,0.515,-2.721,0.0,38.754,39.646,9.572,3.179,0.977,0.909,1.69,0.136,-3.171,26.864,0.0,264.94,,270.0,265.0,0.853,3.032,6.641,23.61
7899.0,3.441,0.814,-35.209,3.22,9.613,5.116,37.048,4.792,0.515,-2.721,0.0,38.8,39.6,9.572,3.179,0.831,0.713,1.692,-0.061,-3.171,26.864,0.0,264.64,,270.0,265.0,0.928,3.039,6.642,23.597
7899.5,2.433,0.637,-33.579,3.22,9.594,5.116,37.048,4.792,0.515,-2.721,0.0,38.8,39.6,9.803,3.107,1.183,0.709,1.794,-0.095,-3.171,26.864,0.0,264.64,,270.0,265.0,0.794,3.045,6.635,23.607
7900.0,2.433,0.637,-33.579,3.22,9.594,5.116,37.048,4.792,0.515,-2.721,0.0,38.8,39.6,9.803,3.107,1.389,0.835,1.723,0.338,-3.171,26.864,0.0,264.04,,270.0,265.0,0.898,3.035,6.617,23.572
7900.5,2.433,0.637,-33.579,3.22,9.594,5.116,37.048,4.792,0.515,-2.721,0.0,38.8,39.6,9.803,3.107,1.111,0.926,1.507,0.156,-3.171,26.864,0.0,264.04,,270.0,265.0,1.071,3.026,6.61,23.612
7901.0,2.433,0.637,-33.579,3.22,9.594,5.116,37.048,4.792,0.515,-2.721,0.0,38.8,39.6,9.803,3.107,0.848,0.822,1.569,0.005,-3.171,26.864,0.0,264.14,,270.0,265.0,0.925,3.016,6.618,23.632
7901.5,2.433,0.637,-33.579,3.22,9.594,5.116,37.048,4.792,0.515,-2.721,0.0,38.8,39.6,9.803,3.107,0.687,0.697,1.515,-0.181,-3.171,26.864,0.0,264.14,,270.0,265.0,0.811,3.006,6.614,23.603
7902.0,2.433,0.637,-33.579,3.22,9.594,5.081,37.026,4.804,0.515,-2.729,0.0,38.738,39.662,9.803,3.107,1.183,0.84,1.43,0.353,-3.164,26.866,0.0,264.54,,270.0,265.0,0.68,2.997,6.616,23.576
7902.5,2.433,0.637,-33.579,3.22,9.594,5.081,37.026,4.804,0.515,-2.729,0.0,38.7,39.7,9.803,3.107,1.15,1.25,1.657,0.537,-3.164,26.866,0.0,264.54,,270.0,265.0,0.952,2.988,6.601,23.707
7903.0,3.213,0.803,-35.066,3.223,9.626,5.081,37.026,4.804,0.515,-2.729,0.0,38.7,39.7,9.573,3.08,1.533,1.07,1.842,0.243,-3.164,26.866,0.0,264.64,,270.0,265.0,1.148,2.978,6.617,23.767
7903.5,3.213,0.803,-35.066,3.223,9.626,5.081,37.026,4.804,0.515,-2.729,0.0,38.7,39.7,9.573,3.08,1.248,0.989,1.484,0.158,-3.164,26.866,0.0,264.64,,270.0,265.0,1.172,2.982,6.626,23.799
7904.0,3.213,0.803,-35.066,3.223,9.626,5.081,37.026,4.804,0.515,-2.729,0.0,38.7,39.7,9.573,3.08,1.17,0.947,1.606,0.447,-3.164,26.866,0.0,264.64,,270.0,265.0,0.97,2.986,6.641,23.724
7904.5,3.213,0.803,-35.066,3.223,9.626,5.081,37.026,4.804,0.515,-2.729,0.0,38.7,39.7,9.573,3.08,0.99,1.333,1.794,0.481,-3.164,26.866,0.0,264.64,,270.0,265.0,1.043,2.99,6.655,23.806
7905.0,3.213,0.803,-35.066,3.223,9.626,5.087,36.988,4.787,0.491,-2.715,0.0,38.734,39.572,9.573,3.08,0.827,1.003,1.672,0.161,-3.168,26.873,0.0,264.34,,270.0,265.0,1.149,2.994,6.654,23.839
7905.5,3.213,0.803,-35.066,3.223,9.626,5.087,36.988,4.787,0.491,-2.715,0.0,38.7,39.6,9.573,3.08,1.061,0.969,1.647,0.157,-3.168,26.873,0.0,264.34,,270.0,265.0,0.916,2.997,6.655,23.878
7906.0,2.484,0.662,-33.537,3.223,9.479,5.087,36.988,4.787,0.491,-2.715,0.0,38.7,39.6,9.85,3.168,1.253,0.951,1.525,0.079,-3.168,26.873,0.0,264.54,,270.0,265.0,0.959,3.001,6.656,23.923
7906.5,2.484,0.662,-33.537,3.223,9.479,5.087,36.988,4.787,0.491,-2.715,0.0,38.7,39.6,9.85,3.168,0.983,0.988,1.23,0.11,-3.168,26.873,0.0,264.54,,270.0,265.0,0.952,2.992,6.676,23.89
7907.0,2.484,0.662,-33.537,3.223,9.479,5.087,36.988,4.787,0.491,-2.715,0.0,38.7,39.6,9.85,3.168,0.681,0.876,1.2,0.114,-3.168,26.873,0.0,264.44,,270.0,265.0,0.828,2.984,6.653,23.907
7907.5,2.484,0.662,-33.537,3.223,9.479,5.087,36.988,4.787,0.491,-2.715,0.0,38.7,39.6,9.85,3.168,0.626,1.101,1.287,0.144,-3.168,26.873,0.0,264.44,,270.0,265.0,0.718,2.976,6.678,23.911
7908.0,2.484,0.662,-33.537,3.223,9.479,5.101,37.048,4.821,0.531,-2.707,0.0,38.725,39.552,9.85,3.168,1.068,1.029,1.48,0.28,-3.168,26.877,0.0,264.14,,270.0,265.0,0.789,2.968,6.666,23.968
7908.5,2.484,0.662,-33.537,3.223,9.479,5.101,37.048,4.821,0.531,-2.707,0.0,38.7,39.6,9.85,3.168,1.446,0.992,1.663,0.634,-3.168,26.877,0.0,264.14,,270.0,265.0,0.964,2.96,6.664,24.017
7909.0,2.484,0.662,-33.537,3.223,9.479,5.101,37.048,4.821,0.531,-2.707,0.0,38.7,39.6,9.85,3.168,0.91,0.93,1.676,0.221,-3.168,26.877,0.0,264.04,,270.0,265.0,1.184,2.952,6.664,24.007
7909.5,3.276,0.759,-35.209,3.165,9.595,5.101,37.048,4.821,0.531,-2.707,0.0,38.7,39.6,9.627,3.244,1.155,1.057,1.863,0.394,-3.168,26.877,0.0,264.04,,270.0,265.0,0.934,2.944,6.684,24.02
7910.0,3.276,0.759,-35.209,3.165,9.595,5.101,37.048,4.821,0.531,-2.707,0.0,38.7,39.6,9.627,3.244,1.747,1.105,1.738,0.494,-3.168,26.877,0.0,264.34,,270.0,265.0,1.117,2.95,6.668,24.011
7910.5,3.276,0.759,-35.209,3.165,9.595,5.101,37.048,4.821,0.531,-2.707,0.0,38.7,39.6,9.627,3.244,1.403,1.08,1.583,0.422,-3.168,26.877,0.0,264.34,,270.0,265.0,1.271,2.955,6.669,24.028
7911.0,3.276,0.759,-35.209,3.165,9.595,5.101,37.048,4.821,0.531,-2.707,0.0,38.7,39.6,9.627,3.244,1.005,1.124,1.483,0.378,-3.168,26.877,0.0,264.14,,270.0,265.0,1.122,2.96,6.703,24.022
7911.5,3.276,0.759,-35.209,3.165,9.595,5.117,36.996,4.765,0.519,-2.716,0.0,38.709,39.564,9.627,3.244,0.781,1.155,1.572,0.25,-3.164,26.873,0.0,264.14,,270.0,265.0,0.997,2.965,6.713,23.877
7912.0,3.276,0.759,-35.209,3.165,9.595,5.117,36.996,4.765,0.519,-2.716,0.0,38.7,39.6,9.627,3.244,0.836,0.935,1.669,0.065,-3.164,26.873,0.0,264.04,,270.0,265.0,0.94,2.971,6.73,23.813
7912.5,2.418,0.649,-33.538,3.224,9.506,5.117,36.996,4.765,0.519,-2.716,0.0,38.7,39.6,9.87,3.159,1.177,0.88,1.589,-0.024,-3.164,26.873,0.0,264.04,,270.0,265.0,0.876,2.976,6.721,23.739
7913.0,2.418,0.649,-33.538,3.224,9.506,5.117,36.996,4.765,0.519,-2.716,0.0,38.7,39.6,9.87,3.159,0.607,0.791,1.427,-0.148,-3.164,26.873,0.0,264.04,,270.0,265.0,0.906,2.966,6.692,23.652
7913.5,2.418,0.649,-33.538,3.224,9.506,5.117,36.996,4.765,0.519,-2.716,0.0,38.7,39.6,9.87,3.159,1.065,0.783,1.561,-0.064,-3.164,26.873,0.0,264.04,,270.0,265.0,0.669,2.957,6.691,23.611
7914.0,2.418,0.649,-33.538,3.224,9.506,5.117,36.996,4.765,0.519,-2.716,0.0,38.7,39.6,9.87,3.159,1.38,0.911,1.778,0.543,-3.164,26.873,0.0,264.14,,270.0,265.0,0.836,2.949,6.664,23.583
7914.5,2.418,0.649,-33.538,3.224,9.506,5.132,37.005,4.801,0.533,-2.732,0.0,38.688,39.525,9.87,3.159,1.183,1.18,1.937,0.433,-3.171,26.86,0.0,264.14,,270.0,265.0,1.153,2.94,6.636,23.588
7915.0,2.418,0.649,-33.538,3.224,9.506,5.132,37.005,4.801,0.533,-2.732,0.0,38.7,39.5,9.87,3.159,1.365,0.963,1.695,0.155,-3.171,26.86,0.0,264.04,,270.0,265.0,1.183,2.931,6.661,23.617
7915.5,2.418,0.649,-33.538,3.224,9.506,5.132,37.005,4.801,0.533,-2.732,0.0,38.7,39.5,9.87,3.159,1.204,0.947,1.499,0.147,-3.171,26.86,0.0,264.04,,270.0,265.0,1.044,2.923,6.659,23.575
7916.0,3.118,0.727,-35.209,3.22,9.629,5.132,37.005,4.801,0.533,-2.732,0.0,38.7,39.5,9.609,3.053,0.925,1.301,1.776,0.454,-3.171,26.86,0.0,264.14,,270.0,265.0,0.949,2.915,6.676,23.556
7916.5,3.118,0.727,-35.209,3.22,9.629,5.132,37.005,4.801,0.533,-2.732,0.0,38.7,39.5,9.609,3.053,1.223,1.169,1.741,0.324,-3.171,26.86,0.0,264.14,,270.0,265.0,1.114,2.918,6.673,23.505
7917.0,3.118,0.727,-35.209,3.22,9.629,5.132,37.005,4.801,0.533,-2.732,0.0,38.7,39.5,9.609,3.053,1.123,1.0,1.498,0.102,-3.171,26.86,0.0,264.04,,270.0,265.0,1.114,2.921,6.699,23.48
7917.5,3.118,0.727,-35.209,3.22,9.629,5.132,37.005,4.801,0.533,-2.732,0.0,38.7,39.5,9.609,3.053,1.139,1.087,1.174,0.145,-3.171,26.86,0.0,264.04,,270.0,265.0,0.931,2.924,6.722,23.493
7918.0,3.118,0.727,-35.209,3.22,9.629,5.128,37.018,4.767,0.564,-2.734,0.0,38.678,39.463,9.609,3.053,0.881,0.873,1.259,0.153,-3.166,26.858,0.0,264.44,,270.0,265.0,0.886,2.928,6.739,23.517
7918.5,3.118,0.727,-35.209,3.22,9.629,5.128,37.018,4.767,0.564,-2.734,0.0,38.7,39.5,9.609,3.053,0.901,1.149,1.508,0.42,-3.166,26.858,0.0,264.44,,270.0,265.0,0.791,2.931,6.701,23.594
7919.0,3.266,0.767,-35.209,3.246,9.629,5.128,37.018,4.767,0.564,-2.734,0.0,38.7,39.5,9.582,3.203,0.96,1.192,1.629,0.291,-3.166,26.858,0.0,264.54,,270.0,265.0,0.995,2.934,6.725,23.616
7919.5,3.266,0.767,-35.209,3.246,9.629,5.128,37.018,4.767,0.564,-2.734,0.0,38.7,39.5,9.582,3.203,0.927,0.978,1.515,0.098,-3.166,26.858,0.0,264.54,,270.0,265.0,1.018,2.939,6.724,23.65
7920.0,3.266,0.767,-35.209,3.246,9.629,5.128,37.018,4.767,0.564,-2.734,0.0,38.7,39.5,9.582,3.203,1.054,0.96,1.408,0.368,-3.166,26.858,0.0,264.64,,270.0,265.0,0.88,2.945,6.723,23.619
7920.5,3.266,0.767,-35.209,3.246,9.629,5.128,37.018,4.767,0.564,-2.734,0.0,38.7,39.5,9.582,3.203,0.932,1.419,1.712,0.496,-3.166,26.858,0.0,264.64,,270.0,265.0,0.948,2.95,6.719,23.658
7921.0,3.266,0.767,-35.209,3.246,9.629,5.131,37.006,4.765,0.523,-2.703,0.0,38.658,39.44,9.582,3.203,1.813,1.075,2.063,0.383,-3.169,26.852,0.0,264.74,,270.0,265.0,1.14,2.955,6.722,23.651
7921.5,3.266,0.767,-35.209,3.246,9.629,5.131,37.006,4.765,0.523,-2.703,0.0,38.7,39.4,9.582,3.203,1.656,1.014,1.943,0.348,-3.169,26.852,0.0,264.74,,270.0,265.0,1.334,2.96,6.694,23.659
7922.0,3.266,0.767,-35.209,3.246,9.629,5.131,37.006,4.765,0.523,-2.703,0.0,38.7,39.4,9.582,3.203,1.463,1.28,1.732,0.532,-3.169,26.852,0.0,264.64,,270.0,265.0,1.24,2.965,6.723,23.646
7922.5,2.879,0.754,-33.861,3.201,9.612,5.131,37.006,4.765,0.523,-2.703,0.0,38.7,39.4,9.798,3.067,0.997,1.232,1.615,0.334,-3.169,26.852,0.0,264.64,,270.0,265.0,1.252,2.97,6.758,23.647
7923.0,2.879,0.754,-33.861,3.201,9.612,5.131,37.006,4.765,0.523,-2.703,0.0,38.7,39.4,9.798,3.067,0.984,0.923,1.707,0.063,-3.169,26.852,0.0,264.54,,270.0,265.0,1.044,2.969,6.77,23.635
7923.5,2.879,0.754,-33.861,3.201,9.612,5.131,37.006,4.765,0.523,-2.703,0.0,38.7,39.4,9.798,3.067,0.666,0.681,1.612,-0.208,-3.169,26.852,0.0,264.54,,270.0,265.0,0.919,2.967,6.764,23.669
7924.0,2.879,0.754,-33.861,3.201,9.612,5.131,37.006,4.765,0.523,-2.703,0.0,38.7,39.4,9.798,3.067,1.066,0.81,1.734,-0.011,-3.169,26.852,0.0,264.54,,270.0,265.0,0.688,2.966,6.737,23.694
7924.5,2.879,0.754,-33.861,3.201,9.612,5.049,37.018,4.793,0.552,-2.73,0.0,38.642,39.385,9.798,3.067,1.357,0.96,1.409,0.116,-3.176,26.849,0.0,264.54,,270.0,265.0,0.899,2.964,6.718,23.743
7925.0,2.879,0.754,-33.861,3.201,9.612,5.049,37.018,4.793,0.552,-2.73,0.0,38.6,39.4,9.798,3.067,0.784,0.754,1.445,-0.128,-3.176,26.849,0.0,264.24,,270.0,265.0,0.961,2.963,6.7,23.773
7925.5,2.398,0.571,-35.041,3.215,9.57,5.049,37.018,4.793,0.552,-2.73,0.0,38.6,39.4,9.561,3.072,0.969,0.61,1.694,-0.143,-3.176,26.849,0.0,264.24,,270.0,265.0,0.714,2.962,6.675,23.754
7926.0,2.398,0.571,-35.041,3.215,9.57,5.049,37.018,4.793,0.552,-2.73,0.0,38.6,39.4,9.561,3.072,1.086,0.714,1.587,-0.125,-3.176,26.849,0.0,264.74,,270.0,265.0,0.783,2.952,6.643,23.712
7926.5,2.398,0.571,-35.041,3.215,9.57,5.049,37.018,4.793,0.552,-2.73,0.0,38.6,39.4,9.561,3.072,1.078,0.871,1.766,0.052,-3.176,26.849,0.0,264.74,,270.0,265.0,0.815,2.943,6.605,23.658
7927.0,2.398,0.571,-35.041,3.215,9.57,5.049,37.018,4.793,0.552,-2.73,0.0,38.6,39.4,9.561,3.072,1.553,1.06,1.624,0.445,-3.176,26.849,0.0,264.74,,270.0,265.0,0.942,2.934,6.584,23.626
7927.5,2.398,0.571,-35.041,3.215,9.57,5.095,36.962,4.774,0.543,-2.734,0.0,38.631,39.364,9.561,3.072,1.013,1.081,1.538,0.299,-3.185,26.855,0.0,264.74,,270.0,265.0,1.17,2.925,6.586,23.624
7928.0,2.398,0.571,-35.041,3.215,9.57,5.095,36.962,4.774,0.543,-2.734,0.0,38.6,39.4,9.561,3.072,0.983,1.114,1.677,0.256,-3.185,26.855,0.0,264.74,,270.0,265.0,0.983,2.917,6.6,23.609
7928.5,3.844,0.91,-35.209,3.055,9.606,5.095,36.962,4.774,0.543,-2.734,0.0,38.6,39.4,9.596,3.164,1.57,1.005,1.94,0.799,-3.185,26.855,0.0,264.74,,270.0,265.0,1.007,2.908,6.617,23.584
7929.0,3.844,0.91,-35.209,3.055,9.606,5.095,36.962,4.774,0.543,-2.734,0.0,38.6,39.4,9.596,3.164,2.04,1.249,2.325,0.948,-3.185,26.855,0.0,264.94,,270.0,265.0,1.328,2.924,6.629,23.607
7929.5,3.844,0.91,-35.209,3.055,9.606,5.095,36.962,4.774,0.543,-2.734,0.0,38.6,39.4,9.596,3.164,2.506,1.119,2.352,0.592,-3.185,26.855,0.0,264.94,,270.0,265.0,1.641,2.939,6.645,23.569
7930.0,3.844,0.91,-35.209,3.055,9.606,5.095,36.962,4.774,0.543,-2.734,0.0,38.6,39.4,9.596,3.164,1.611,0.97,2.191,0.438,-3.185,26.855,0.0,264.84,,270.0,265.0,1.643,2.954,6.67,23.556
7930.5,3.844,0.91,-35.209,3.055,9.606,5.095,36.962,4.774,0.543,-2.734,0.0,38.6,39.4,9.596,3.164,1.196,0.928,1.78,0.168,-3.185,26.855,0.0,264.84,,270.0,265.0,1.302,2.968,6.705,23.539
7931.0,3.844,0.91,-35.209,3.055,9.606,5.076,36.946,4.785,0.581,-2.716,0.0,38.619,39.348,9.596,3.164,1.525,0.935,1.885,0.131,-3.178,26.853,0.0,264.74,,270.0,265.0,1.018,2.983,6.72,23.547
7931.5,3.844,0.91,-35.209,3.055,9.606,5.076,36.946,4.785,0.581,-2.716,0.0,38.6,39.3,9.596,3.164,1.362,0.993,1.777,0.344,-3.178,26.853,0.0,264.74,,270.0,265.0,1.119,2.997,6.731,23.547
7932.0,2.756,0.631,-35.209,3.156,9.592,5.076,36.946,4.785,0.581,-2.716,0.0,38.6,39.3,9.532,3.143,1.049,0.957,1.614,-0.034,-3.178,26.853,0.0,264.94,,270.0,265.0,1.119,3.011,6.742,23.559
7932.5,2.756,0.631,-35.209,3.156,9.592,5.076,36.946,4.785,0.581,-2.716,0.0,38.6,39.3,9.532,3.143,0.785,0.749,1.62,-0.169,-3.178,26.853,0.0,264.94,,270.0,265.0,0.897,3.006,6.737,23.577
7933.0,2.756,0.631,-35.209,3.156,9.592,5.076,36.946,4.785,0.581,-2.716,0.0,38.6,39.3,9.532,3.143,1.339,0.791,1.966,0.164,-3.178,26.853,0.0,265.14,,270.0,265.0,0.746,3.002,6.698,23.626
7933.5,2.756,0.631,-35.209,3.156,9.592,5.076,36.946,4.785,0.581,-2.716,0.0,38.6,39.3,9.532,3.143,2.14,0.927,2.247,0.792,-3.178,26.853,0.0,265.14,,270.0,265.0,1.065,2.998,6.658,23.658
7934.0,2.756,0.631,-35.209,3.156,9.592,5.076,36.952,4.783,0.563,-2.732,0.0,38.592,39.33,9.532,3.143,2.217,1.236,2.43,0.566,-3.186,26.857,0.0,264.94,,270.0,265.0,1.527,2.994,6.658,23.705
7934.5,2.756,0.631,-35.209,3.156,9.592,5.076,36.952,4.783,0.563,-2.732,0.0,38.6,39.3,9.532,3.143,1.694,1.145,1.964,0.312,-3.186,26.857,0.0,264.94,,270.0,265.0,1.612,2.99,6.679,23.744
7935.0,3.57,0.846,-35.209,3.125,9.715,5.076,36.952,4.783,0.563,-2.732,0.0,38.6,39.3,9.415,3.137,1.611,1.104,1.791,0.341,-3.186,26.857,0.0,264.64,,270.0,265.0,1.279,2.986,6.714,23.778
7935.5,3.57,0.846,-35.209,3.125,9.715,5.076,36.952,4.783,0.563,-2.732,0.0,38.6,39.3,9.415,3.137,1.247,1.022,1.834,0.491,-3.186,26.857,0.0,264.64,,270.0,265.0,1.212,2.996,6.736,23.782
7936.0,3.57,0.846,-35.209,3.125,9.715,5.076,36.952,4.783,0.563,-2.732,0.0,38.6,39.3,9.415,3.137,1.359,1.491,2.008,0.613,-3.186,26.857,0.0,264.64,,270.0,265.0,1.149,3.005,6.74,23.797
7936.5,3.57,0.846,-35.209,3.125,9.715,5.076,36.952,4.783,0.563,-2.732,0.0,38.6,39.3,9.415,3.137,1.227,1.206,1.983,0.313,-3.186,26.857,0.0,264.64,,270.0,265.0,1.368,3.015,6.804,23.811
7937.0,3.57,0.846,-35.209,3.125,9.715,5.076,36.952,4.783,0.563,-2.732,0.0,38.6,39.3,9.415,3.137,1.462,0.952,1.967,0.015,-3.186,26.857,0.0,264.54,,270.0,265.0,1.182,3.024,6.806,23.832
7937.5,3.57,0.846,-35.209,3.125,9.715,5.094,36.988,4.752,0.615,-2.734,0.0,38.6,39.4,9.415,3.137,1.403,0.862,1.838,0.208,-3.177,26.847,0.0,264.54,,270.0,265.0,1.078,3.042,6.8,23.848
7938.0,3.57,0.846,-35.209,3.125,9.715,5.094,36.988,4.752,0.615,-2.734,0.0,38.6,39.4,9.415,3.137,1.252,1.135,2.014,0.437,-3.177,26.847,0.0,264.54,,270.0,265.0,1.078,3.042,6.753,23.841
7938.5,2.883,0.685,-35.209,3.205,9.573,5.094,36.988,4.752,0.615,-2.734,0.0,38.6,39.4,9.549,3.083,1.021,1.128,1.802,0.219,-3.177,26.847,0.0,264.54,,270.0,265.0,1.21,3.05,6.761,23.873
7939.0,2.883,0.685,-35.209,3.205,9.573,5.094,36.988,4.752,0.615,-2.734,0.0,38.6,39.4,9.549,3.083,1.228,1.092,1.796,0.173,-3.177,26.847,0.0,264.54,,270.0,265.0,1.042,3.048,6.76,23.9
7939.5,2.883,0.685,-35.209,3.205,9.573,5.094,36.988,4.752,0.615,-2.734,0.0,38.6,39.4,9.549,3.083,1.092,0.96,1.703,0.025,-3.177,26.847,0.0,264.54,,270.0,265.0,1.072,3.045,6.747,23.946
7940.0,2.883,0.685,-35.209,3.205,9.573,5.094,36.988,4.752,0.615,-2.734,0.0,38.6,39.4,9.549,3.083,1.432,0.919,1.789,0.197,-3.177,26.847,0.0,264.24,,270.0,265.0,0.945,3.042,6.739,23.987
7940.5,2.883,0.685,-35.209,3.205,9.573,5.115,37.003,4.783,0.629,-2.73,0.0,38.566,39.274,9.549,3.083,1.349,1.104,1.815,0.543,-3.176,26.845,0.0,264.24,,270.0,265.0,1.085,3.04,6.732,24.047
7941.0,2.883,0.685,-35.209,3.205,9.573,5.115,37.003,4.783,0.629,-2.73,0.0,38.6,39.3,9.549,3.083,1.301,1.082,1.914,0.277,-3.176,26.845,0.0,264.34,,270.0,265.0,1.203,3.037,6.734,24.091
7941.5,3.389,0.814,-35.209,3.137,9.575,5.115,37.003,4.783,0.629,-2.73,0.0,38.6,39.3,9.633,3.226,1.77,1.029,1.924,0.427,-3.176,26.845,0.0,264.34,,270.0,265.0,1.144,3.034,6.743,24.126
7942.0,3.389,0.814,-35.209,3.137,9.575,5.115,37.003,4.783,0.629,-2.73,0.0,38.6,39.3,9.633,3.226,1.57,1.12,2.164,0.534,-3.176,26.845,0.0,264.24,,270.0,265.0,1.287,3.04,6.721,24.142
