t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7942.5,3.389,0.814,-35.209,3.137,9.575,5.115,37.003,4.783,0.629,-2.73,0.0,38.6,39.3,9.633,3.226,1.1,1.054,1.997,0.222,-3.176,26.845,0.0,264.24,,270.0,265.0,1.347,3.046,6.73,24.162
7943.0,3.389,0.814,-35.209,3.137,9.575,5.115,37.003,4.783,0.629,-2.73,0.0,38.6,39.3,9.633,3.226,1.034,1.106,1.924,0.202,-3.176,26.845,0.0,264.34,,270.0,265.0,1.093,3.052,6.738,24.191
7943.5,3.389,0.814,-35.209,3.137,9.575,5.106,36.984,4.773,0.62,-2.727,0.0,38.549,39.302,9.633,3.226,0.813,0.985,1.844,0.121,-3.182,26.835,0.0,264.34,,270.0,265.0,1.067,3.057,6.731,24.329
7944.0,3.389,0.814,-35.209,3.137,9.575,5.106,36.984,4.773,0.62,-2.727,0.0,38.5,39.3,9.633,3.226,1.346,0.986,1.81,0.112,-3.182,26.835,0.0,264.44,,270.0,265.0,0.941,3.063,6.745,24.407
7944.5,3.389,0.814,-35.209,3.137,9.575,5.106,36.984,4.773,0.62,-2.727,0.0,38.5,39.3,9.633,3.226,1.283,0.902,1.681,0.017,-3.182,26.835,0.0,264.44,,270.0,265.0,1.063,3.068,6.736,24.509
7945.0,2.914,0.746,-34.905,3.221,9.633,5.106,36.984,4.773,0.62,-2.727,0.0,38.5,39.3,9.587,3.143,1.03,0.862,1.428,-0.105,-3.182,26.835,0.0,264.34,,270.0,265.0,0.971,3.073,6.726,24.557
7945.5,2.914,0.746,-34.905,3.221,9.633,5.106,36.984,4.773,0.62,-2.727,0.0,38.5,39.3,9.587,3.143,0.844,0.743,1.478,-0.007,-3.182,26.835,0.0,264.34,,270.0,265.0,0.804,3.071,6.72,24.509
7946.0,2.914,0.746,-34.905,3.221,9.633,5.106,36.984,4.773,0.62,-2.727,0.0,38.5,39.3,9.587,3.143,1.09,0.845,1.827,0.241,-3.182,26.835,0.0,264.74,,270.0,265.0,0.764,3.068,6.707,24.516
7946.5,2.914,0.746,-34.905,3.221,9.633,5.106,36.984,4.773,0.62,-2.727,0.0,38.5,39.3,9.587,3.143,1.614,0.756,2.045,0.299,-3.182,26.835,0.0,264.74,,270.0,265.0,1.001,3.065,6.669,24.541
7947.0,2.914,0.746,-34.905,3.221,9.633,5.12,36.983,4.767,0.598,-2.742,0.0,38.543,39.243,9.587,3.143,1.213,1.045,1.556,0.245,-3.191,26.84,0.0,265.14,,270.0,265.0,1.179,3.063,6.663,24.4
7947.5,2.914,0.746,-34.905,3.221,9.633,5.12,36.983,4.767,0.598,-2.742,0.0,38.5,39.2,9.587,3.143,0.938,1.02,1.672,0.196,-3.191,26.84,0.0,265.14,,270.0,265.0,1.015,3.061,6.639,24.341
7948.0,3.048,0.789,-33.687,3.199,9.587,5.12,36.983,4.767,0.598,-2.742,0.0,38.5,39.2,9.789,3.116,1.294,1.036,1.772,0.264,-3.191,26.84,0.0,265.04,,270.0,265.0,0.957,3.058,6.65,24.28
7948.5,3.048,0.789,-33.687,3.199,9.587,5.12,36.983,4.767,0.598,-2.742,0.0,38.5,39.2,9.789,3.116,1.115,1.051,1.453,0.271,-3.191,26.84,0.0,265.04,,270.0,265.0,1.092,3.058,6.659,24.273
7949.0,3.048,0.789,-33.687,3.199,9.587,5.12,36.983,4.767,0.598,-2.742,0.0,38.5,39.2,9.789,3.116,0.9,0.949,1.698,0.175,-3.191,26.84,0.0,265.24,,270.0,270.0,0.972,3.058,6.694,24.269
7949.5,3.048,0.789,-33.687,3.199,9.587,5.12,36.983,4.767,0.598,-2.742,0.0,38.5,39.2,9.789,3.116,0.708,0.858,1.396,0.004,-3.191,26.84,0.0,265.24,,270.0,270.0,0.931,3.058,6.671,24.242
7950.0,3.048,0.789,-33.687,3.199,9.587,5.096,37.0,4.796,0.617,-2.736,0.0,38.541,39.279,9.789,3.116,0.706,0.753,1.55,-0.004,-3.184,26.839,0.0,265.34,,271.0,270.0,0.741,3.058,6.672,24.324
7950.5,3.048,0.789,-33.687,3.199,9.587,5.096,37.0,4.796,0.617,-2.736,0.0,38.5,39.3,9.789,3.116,0.774,0.856,1.724,0.077,-3.184,26.839,0.0,265.34,,271.0,270.0,0.751,3.057,6.645,24.298
7951.0,3.048,0.789,-33.687,3.199,9.587,5.096,37.0,4.796,0.617,-2.736,0.0,38.5,39.3,9.789,3.116,1.198,0.938,1.612,0.116,-3.184,26.839,0.0,265.44,,272.0,270.0,0.858,3.057,6.618,24.323
7951.5,2.693,0.681,-35.164,3.173,9.575,5.096,37.0,4.796,0.617,-2.736,0.0,38.5,39.3,9.643,3.388,1.361,0.807,1.701,0.06,-3.184,26.839,0.0,265.44,,272.0,270.0,0.966,3.057,6.614,24.357
7952.0,2.693,0.681,-35.164,3.173,9.575,5.096,37.0,4.796,0.617,-2.736,0.0,38.5,39.3,9.643,3.388,1.011,1.049,1.875,0.351,-3.184,26.839,0.0,265.34,,273.0,270.0,0.982,3.051,6.599,24.357
7952.5,2.693,0.681,-35.164,3.173,9.575,5.096,37.0,4.796,0.617,-2.736,0.0,38.5,39.3,9.643,3.388,1.476,1.015,1.958,0.249,-3.184,26.839,0.0,265.34,,273.0,270.0,1.071,3.045,6.614,24.325
7953.0,2.693,0.681,-35.164,3.173,9.575,5.096,37.0,4.796,0.617,-2.736,0.0,38.5,39.3,9.643,3.388,1.418,0.894,1.675,0.243,-3.184,26.839,0.0,266.44,,274.0,270.0,1.175,3.039,6.599,24.348
7953.5,2.693,0.681,-35.164,3.173,9.575,5.126,36.948,4.779,0.597,-2.737,0.0,38.528,39.265,9.643,3.388,1.064,0.861,1.758,0.315,-3.191,26.846,0.0,266.44,,274.0,270.0,1.058,3.034,6.594,24.326
7954.0,2.693,0.681,-35.164,3.173,9.575,5.126,36.948,4.779,0.597,-2.737,0.0,38.5,39.3,9.643,3.388,1.215,1.088,1.982,0.313,-3.191,26.846,0.0,266.24,,275.0,270.0,0.999,3.028,6.599,24.316
7954.5,3.211,0.805,-34.279,3.201,9.637,5.126,36.948,4.779,0.597,-2.737,0.0,38.5,39.3,9.699,3.022,1.581,0.955,1.918,0.121,-3.191,26.846,0.0,266.24,,275.0,270.0,1.149,3.023,6.62,24.301
7955.0,3.211,0.805,-34.279,3.201,9.637,5.126,36.948,4.779,0.597,-2.737,0.0,38.5,39.3,9.699,3.022,1.247,0.729,1.815,-0.055,-3.191,26.846,0.0,266.74,,276.0,270.0,1.144,3.026,6.611,24.257
7955.5,3.211,0.805,-34.279,3.201,9.637,5.126,36.948,4.779,0.597,-2.737,0.0,38.5,39.3,9.699,3.022,1.211,0.849,1.989,0.133,-3.191,26.846,0.0,266.74,,276.0,270.0,0.934,3.029,6.598,24.255
7956.0,3.211,0.805,-34.279,3.201,9.637,5.126,36.948,4.779,0.597,-2.737,0.0,38.5,39.3,9.699,3.022,1.282,0.826,1.968,0.081,-3.191,26.846,0.0,270.74,,276.0,270.0,1.046,3.032,6.584,24.295
7956.5,3.211,0.805,-34.279,3.201,9.637,5.127,36.951,4.773,0.622,-2.749,0.0,38.511,39.232,9.699,3.022,1.088,0.818,1.788,-0.062,-3.188,26.834,0.0,270.74,,276.0,270.0,1.039,3.035,6.57,24.333
7957.0,3.211,0.805,-34.279,3.201,9.637,5.127,36.951,4.773,0.622,-2.749,0.0,38.5,39.2,9.699,3.022,1.271,0.847,1.608,-0.01,-3.188,26.834,0.0,270.54,,276.0,270.0,0.908,3.038,6.578,24.342
7957.5,3.211,0.805,-34.279,3.201,9.637,5.127,36.951,4.773,0.622,-2.749,0.0,38.5,39.2,9.699,3.022,0.917,0.823,1.353,-0.087,-3.188,26.834,0.0,270.54,,276.0,270.0,0.929,3.04,6.592,24.333
7958.0,3.039,0.682,-35.209,3.199,9.631,5.127,36.951,4.773,0.622,-2.749,0.0,38.5,39.2,9.609,3.252,1.119,0.719,1.617,0.088,-3.188,26.834,0.0,270.24,,276.0,270.0,0.752,3.043,6.572,24.193
7958.5,3.039,0.682,-35.209,3.199,9.631,5.127,36.951,4.773,0.622,-2.749,0.0,38.5,39.2,9.609,3.252,1.041,0.904,1.777,0.256,-3.188,26.834,0.0,270.24,,276.0,270.0,0.886,3.043,6.558,24.078
7959.0,3.039,0.682,-35.209,3.199,9.631,5.127,36.951,4.773,0.622,-2.749,0.0,38.5,39.2,9.609,3.252,0.894,0.91,1.809,0.052,-3.188,26.834,0.0,271.24,,275.0,270.0,0.995,3.043,6.556,23.977
7959.5,3.039,0.682,-35.209,3.199,9.631,5.127,36.951,4.773,0.622,-2.749,0.0,38.5,39.2,9.609,3.252,0.953,0.733,1.456,-0.099,-3.188,26.834,0.0,271.24,,275.0,270.0,0.916,3.043,6.561,23.963
7960.0,3.039,0.682,-35.209,3.199,9.631,5.128,36.974,4.777,0.62,-2.748,0.0,38.506,39.245,9.609,3.252,0.827,0.701,1.463,-0.006,-3.197,26.84,0.0,271.04,,274.0,270.0,0.761,3.043,6.553,24.007
7960.5,3.039,0.682,-35.209,3.199,9.631,5.128,36.974,4.777,0.62,-2.748,0.0,38.5,39.2,9.609,3.252,0.808,0.939,1.679,0.127,-3.197,26.84,0.0,271.04,,274.0,270.0,0.746,3.043,6.552,23.916
7961.0,2.669,0.709,-34.194,3.18,9.519,5.128,36.974,4.777,0.62,-2.748,0.0,38.5,39.2,9.717,3.271,0.822,0.944,1.648,0.036,-3.197,26.84,0.0,271.24,,273.0,270.0,0.888,3.043,6.554,23.835
7961.5,2.669,0.709,-34.194,3.18,9.519,5.128,36.974,4.777,0.62,-2.748,0.0,38.5,39.2,9.717,3.271,0.962,0.876,1.77,0.054,-3.197,26.84,0.0,271.24,,273.0,270.0,0.863,3.037,6.556,23.908
7962.0,2.669,0.709,-34.194,3.18,9.519,5.128,36.974,4.777,0.62,-2.748,0.0,38.5,39.2,9.717,3.271,1.651,0.857,1.789,0.457,-3.197,26.84,0.0,268.94,,274.0,270.0,0.915,3.031,6.54,23.926
7962.5,2.669,0.709,-34.194,3.18,9.519,5.128,36.974,4.777,0.62,-2.748,0.0,38.5,39.2,9.717,3.271,1.27,1.188,1.535,0.417,-3.197,26.84,0.0,268.94,,274.0,270.0,1.188,3.025,6.561,23.969
7963.0,2.669,0.709,-34.194,3.18,9.519,5.093,36.946,4.762,0.626,-2.755,0.0,38.493,39.219,9.717,3.271,0.978,0.983,1.751,0.093,-3.194,26.844,0.0,269.04,,274.0,270.0,1.103,3.019,6.595,24.04
7963.5,2.669,0.709,-34.194,3.18,9.519,5.093,36.946,4.762,0.626,-2.755,0.0,38.5,39.2,9.717,3.271,1.454,0.941,1.768,0.239,-3.194,26.844,0.0,269.04,,274.0,270.0,0.951,3.013,6.594,24.038
7964.0,2.669,0.709,-34.194,3.18,9.519,5.093,36.946,4.762,0.626,-2.755,0.0,38.5,39.2,9.717,3.271,1.328,1.062,1.392,0.25,-3.194,26.844,0.0,269.04,,274.0,270.0,1.1,3.008,6.61,24.055
7964.5,3.084,0.761,-35.208,3.175,9.539,5.093,36.946,4.762,0.626,-2.755,0.0,38.5,39.2,9.653,3.236,0.951,0.807,1.636,0.186,-3.194,26.844,0.0,269.04,,274.0,270.0,1.008,3.002,6.643,24.041
7965.0,3.084,0.761,-35.208,3.175,9.539,5.093,36.946,4.762,0.626,-2.755,0.0,38.5,39.2,9.653,3.236,0.974,0.991,1.843,0.3,-3.194,26.844,0.0,269.64,,274.0,270.0,0.895,3.003,6.62,24.119
7965.5,3.084,0.761,-35.208,3.175,9.539,5.093,36.946,4.762,0.626,-2.755,0.0,38.5,39.2,9.653,3.236,1.447,1.021,1.792,0.189,-3.194,26.844,0.0,269.64,,274.0,270.0,1.027,3.005,6.649,24.09
7966.0,3.084,0.761,-35.208,3.175,9.539,5.093,36.946,4.762,0.626,-2.755,0.0,38.5,39.2,9.653,3.236,1.187,0.863,1.658,0.022,-3.194,26.844,0.0,269.24,,274.0,270.0,1.112,3.006,6.67,24.123
7966.5,3.084,0.761,-35.208,3.175,9.539,5.093,36.974,4.786,0.647,-2.731,0.0,38.495,39.302,9.653,3.236,1.138,0.996,1.958,0.159,-3.196,26.846,0.0,269.24,,274.0,270.0,0.932,3.007,6.622,24.107
7967.0,3.084,0.761,-35.208,3.175,9.539,5.093,36.974,4.786,0.647,-2.731,0.0,38.5,39.3,9.653,3.236,1.659,0.958,2.018,0.242,-3.196,26.846,0.0,269.64,,274.0,270.0,1.063,3.009,6.609,24.098
7967.5,2.882,0.668,-35.209,3.226,9.643,5.093,36.974,4.786,0.647,-2.731,0.0,38.5,39.3,9.552,3.131,1.448,1.027,1.559,0.368,-3.196,26.846,0.0,269.64,,274.0,270.0,1.219,3.01,6.618,24.115
7968.0,2.882,0.668,-35.209,3.226,9.643,5.093,36.974,4.786,0.647,-2.731,0.0,38.5,39.3,9.552,3.131,1.19,1.209,1.714,0.531,-3.196,26.846,0.0,269.34,,274.0,270.0,1.101,3.008,6.66,24.139
7968.5,2.882,0.668,-35.209,3.226,9.643,5.093,36.974,4.786,0.647,-2.731,0.0,38.5,39.3,9.552,3.131,1.0,1.256,1.683,0.339,-3.196,26.846,0.0,269.34,,274.0,270.0,1.161,3.006,6.662,24.146
7969.0,2.882,0.668,-35.209,3.226,9.643,5.093,36.974,4.786,0.647,-2.731,0.0,38.5,39.3,9.552,3.131,1.435,1.095,1.927,0.252,-3.196,26.846,0.0,269.14,,274.0,270.0,1.069,3.004,6.69,24.043
7969.5,2.882,0.668,-35.209,3.226,9.643,5.1,36.96,4.779,0.653,-2.754,0.0,38.501,39.276,9.552,3.131,1.52,1.024,1.758,0.317,-3.202,26.836,0.0,269.14,,274.0,270.0,1.177,3.002,6.702,23.991
7970.0,2.882,0.668,-35.209,3.226,9.643,5.1,36.96,4.779,0.653,-2.754,0.0,38.5,39.3,9.552,3.131,0.976,0.847,1.605,0.177,-3.202,26.836,0.0,269.44,,274.0,270.0,1.155,3.0,6.735,23.995
7970.5,3.055,0.753,-35.209,3.197,9.597,5.1,36.96,4.779,0.653,-2.754,0.0,38.5,39.3,9.559,3.129,0.953,1.21,1.737,0.33,-3.202,26.836,0.0,269.44,,274.0,270.0,0.901,2.998,6.73,23.977
7971.0,3.055,0.753,-35.209,3.197,9.597,5.1,36.96,4.779,0.653,-2.754,0.0,38.5,39.3,9.559,3.129,1.122,1.214,1.856,0.276,-3.202,26.836,0.0,269.34,,274.0,270.0,1.058,2.999,6.726,23.768
7971.5,3.055,0.753,-35.209,3.197,9.597,5.1,36.96,4.779,0.653,-2.754,0.0,38.5,39.3,9.559,3.129,1.116,0.988,1.809,0.078,-3.202,26.836,0.0,269.34,,274.0,270.0,1.117,3.0,6.746,23.643
7972.0,3.055,0.753,-35.209,3.197,9.597,5.1,36.96,4.779,0.653,-2.754,0.0,38.5,39.3,9.559,3.129,1.358,0.864,1.874,0.017,-3.202,26.836,0.0,269.14,,274.0,270.0,0.998,3.0,6.737,23.593
7972.5,3.055,0.753,-35.209,3.197,9.597,5.1,36.96,4.779,0.653,-2.754,0.0,38.5,39.3,9.559,3.129,1.482,1.021,1.677,0.424,-3.202,26.836,0.0,269.14,,274.0,270.0,1.028,3.001,6.71,23.475
7973.0,3.055,0.753,-35.209,3.197,9.597,5.108,36.966,4.791,0.665,-2.745,0.0,38.509,39.258,9.559,3.129,1.128,1.266,1.907,0.447,-3.207,26.848,0.0,269.54,,274.0,270.0,1.151,3.002,6.734,23.451
7973.5,3.055,0.753,-35.209,3.197,9.597,5.108,36.966,4.791,0.665,-2.745,0.0,38.5,39.3,9.559,3.129,1.278,1.004,1.854,0.086,-3.207,26.848,0.0,269.54,,274.0,270.0,1.187,3.003,6.741,23.48
7974.0,2.889,0.705,-35.064,3.239,9.616,5.108,36.966,4.791,0.665,-2.745,0.0,38.5,39.3,9.6,3.048,1.1,0.744,1.846,-0.077,-3.207,26.848,0.0,268.74,,275.0,270.0,1.056,3.004,6.748,23.514
7974.5,2.889,0.705,-35.064,3.239,9.616,5.108,36.966,4.791,0.665,-2.745,0.0,38.5,39.3,9.6,3.048,1.901,0.911,2.045,0.601,-3.207,26.848,0.0,268.74,,275.0,270.0,0.903,3.002,6.737,23.542
7975.0,2.889,0.705,-35.064,3.239,9.616,5.108,36.966,4.791,0.665,-2.745,0.0,38.5,39.3,9.6,3.048,1.538,1.392,2.23,0.593,-3.207,26.848,0.0,269.24,,275.0,270.0,1.365,3.0,6.693,23.547
7975.5,2.889,0.705,-35.064,3.239,9.616,5.108,36.966,4.791,0.665,-2.745,0.0,38.5,39.3,9.6,3.048,1.706,1.169,2.182,0.348,-3.207,26.848,0.0,269.24,,275.0,270.0,1.438,2.998,6.693,23.539
7976.0,2.889,0.705,-35.064,3.239,9.616,5.095,36.922,4.772,0.666,-2.756,0.0,38.504,39.239,9.6,3.048,1.566,1.014,2.041,0.177,-3.22,26.837,0.0,268.64,,276.0,270.0,1.351,2.997,6.747,23.548
7976.5,2.889,0.705,-35.064,3.239,9.616,5.095,36.922,4.772,0.666,-2.756,0.0,38.5,39.2,9.6,3.048,1.606,1.079,1.788,0.359,-3.22,26.837,0.0,268.64,,276.0,270.0,1.199,2.995,6.762,23.523
7977.0,3.54,0.841,-35.209,3.116,9.626,5.095,36.922,4.772,0.666,-2.756,0.0,38.5,39.2,9.492,3.239,1.187,1.313,2.062,0.404,-3.22,26.837,0.0,268.84,,277.0,270.0,1.208,2.993,6.759,23.547
7977.5,3.54,0.841,-35.209,3.116,9.626,5.095,36.922,4.772,0.666,-2.756,0.0,38.5,39.2,9.492,3.239,1.031,1.053,1.996,0.186,-3.22,26.837,0.0,268.84,,277.0,270.0,1.241,3.002,6.765,23.558
7978.0,3.54,0.841,-35.209,3.116,9.626,5.095,36.922,4.772,0.666,-2.756,0.0,38.5,39.2,9.492,3.239,1.427,1.011,1.952,0.128,-3.22,26.837,0.0,268.24,,278.0,270.0,1.066,3.011,6.781,23.578
7978.5,3.54,0.841,-35.209,3.116,9.626,5.095,36.922,4.772,0.666,-2.756,0.0,38.5,39.2,9.492,3.239,1.534,0.975,1.959,0.066,-3.22,26.837,0.0,268.24,,278.0,270.0,1.129,3.02,6.766,23.583
7979.0,3.54,0.841,-35.209,3.116,9.626,5.095,36.922,4.772,0.666,-2.756,0.0,38.5,39.2,9.492,3.239,1.325,0.882,1.862,0.132,-3.22,26.837,0.0,270.54,,278.0,270.0,1.133,3.028,6.772,23.603
7979.5,3.54,0.841,-35.209,3.116,9.626,5.125,36.982,4.755,0.706,-2.771,0.0,38.512,39.315,9.492,3.239,1.339,0.984,1.989,0.414,-3.221,26.832,0.0,270.54,,278.0,270.0,1.05,3.037,6.759,23.691
7980.0,3.54,0.841,-35.209,3.116,9.626,5.125,36.982,4.755,0.706,-2.771,0.0,38.5,39.3,9.492,3.239,1.17,1.23,1.943,0.371,-3.221,26.832,0.0,270.14,,278.0,270.0,1.181,3.045,6.748,23.712
7980.5,2.77,0.669,-35.116,3.183,9.557,5.125,36.982,4.755,0.706,-2.771,0.0,38.5,39.3,9.63,3.224,1.14,0.815,1.893,-0.076,-3.221,26.832,0.0,270.14,,278.0,270.0,1.178,3.053,6.766,23.74
7981.0,2.77,0.669,-35.116,3.183,9.557,5.125,36.982,4.755,0.706,-2.771,0.0,38.5,39.3,9.63,3.224,1.248,0.784,1.886,0.089,-3.221,26.832,0.0,270.54,,278.0,270.0,0.943,3.048,6.756,23.774
7981.5,2.77,0.669,-35.116,3.183,9.557,5.125,36.982,4.755,0.706,-2.771,0.0,38.5,39.3,9.63,3.224,1.419,0.835,2.119,0.283,-3.221,26.832,0.0,270.54,,278.0,270.0,1.002,3.044,6.727,23.813
7982.0,2.77,0.669,-35.116,3.183,9.557,5.125,36.982,4.755,0.706,-2.771,0.0,38.5,39.3,9.63,3.224,1.587,1.046,2.283,0.447,-3.221,26.832,0.0,272.44,,277.0,270.0,1.164,3.039,6.718,23.805
7982.5,2.77,0.669,-35.116,3.183,9.557,5.126,36.965,4.788,0.703,-2.759,0.0,38.513,39.276,9.63,3.224,1.628,0.908,2.013,0.159,-3.207,26.82,0.0,272.44,,277.0,270.0,1.341,3.035,6.7,23.737
7983.0,2.77,0.669,-35.116,3.183,9.557,5.126,36.965,4.788,0.703,-2.759,0.0,38.5,39.3,9.63,3.224,1.571,0.884,2.021,0.153,-3.207,26.82,0.0,272.54,,276.0,270.0,1.177,3.03,6.701,23.84
7983.5,2.88,0.71,-35.138,3.146,9.629,5.126,36.965,4.788,0.703,-2.759,0.0,38.5,39.3,9.594,3.05,1.483,0.871,2.102,0.359,-3.207,26.82,0.0,272.54,,276.0,270.0,1.157,3.026,6.683,23.965
7984.0,2.88,0.71,-35.138,3.146,9.629,5.126,36.965,4.788,0.703,-2.759,0.0,38.5,39.3,9.594,3.05,1.052,0.885,2.116,0.102,-3.207,26.82,0.0,272.34,,275.0,270.0,1.204,3.024,6.694,23.996
7984.5,2.88,0.71,-35.138,3.146,9.629,5.126,36.965,4.788,0.703,-2.759,0.0,38.5,39.3,9.594,3.05,1.268,0.928,2.136,0.092,-3.207,26.82,0.0,272.34,,275.0,270.0,1.039,3.021,6.698,23.947
7985.0,2.88,0.71,-35.138,3.146,9.629,5.126,36.965,4.788,0.703,-2.759,0.0,38.5,39.3,9.594,3.05,1.757,1.005,2.139,0.408,-3.207,26.82,0.0,270.84,,275.0,270.0,1.106,3.019,6.69,23.79
7985.5,2.88,0.71,-35.138,3.146,9.629,5.126,36.965,4.788,0.703,-2.759,0.0,38.5,39.3,9.594,3.05,1.613,1.296,2.249,0.764,-3.207,26.82,0.0,270.84,,275.0,270.0,1.327,3.017,6.69,23.742
7986.0,2.88,0.71,-35.138,3.146,9.629,5.104,36.973,4.819,0.734,-2.734,0.0,38.523,39.351,9.594,3.05,1.325,1.196,2.139,0.405,-3.201,26.83,0.0,270.44,,275.0,270.0,1.48,3.015,6.723,23.768
7986.5,2.88,0.71,-35.138,3.146,9.629,5.104,36.973,4.819,0.734,-2.734,0.0,38.5,39.4,9.594,3.05,1.261,1.205,2.109,0.343,-3.201,26.83,0.0,270.44,,275.0,270.0,1.266,3.012,6.747,23.815
7987.0,2.829,0.685,-35.209,3.137,9.549,5.104,36.973,4.819,0.734,-2.734,0.0,38.5,39.4,9.537,3.183,1.731,1.133,2.273,0.508,-3.201,26.83,0.0,270.44,,275.0,270.0,1.23,3.01,6.751,23.781
7987.5,2.829,0.685,-35.209,3.137,9.549,5.104,36.973,4.819,0.734,-2.734,0.0,38.5,39.4,9.537,3.183,1.634,1.457,2.279,0.655,-3.201,26.83,0.0,270.44,,275.0,270.0,1.411,3.007,6.769,23.815
7988.0,2.829,0.685,-35.209,3.137,9.549,5.104,36.973,4.819,0.734,-2.734,0.0,38.5,39.4,9.537,3.183,1.492,1.263,2.426,0.473,-3.201,26.83,0.0,269.74,,275.0,270.0,1.506,3.004,6.809,23.838
7988.5,2.829,0.685,-35.209,3.137,9.549,5.104,36.973,4.819,0.734,-2.734,0.0,38.5,39.4,9.537,3.183,1.163,1.094,2.184,0.275,-3.201,26.83,0.0,269.74,,275.0,270.0,1.413,3.001,6.82,23.876
7989.0,2.829,0.685,-35.209,3.137,9.549,5.108,36.967,4.786,0.771,-2.721,0.0,38.541,39.387,9.537,3.183,1.58,1.145,2.215,0.331,-3.198,26.829,0.0,270.04,,275.0,270.0,1.179,2.999,6.832,23.888
7989.5,2.829,0.685,-35.209,3.137,9.549,5.108,36.967,4.786,0.771,-2.721,0.0,38.5,39.4,9.537,3.183,1.882,1.206,2.322,0.94,-3.198,26.829,0.0,270.04,,275.0,270.0,1.318,2.996,6.841,23.94
7990.0,3.036,0.819,-34.051,3.125,9.481,5.108,36.967,4.786,0.771,-2.721,0.0,38.5,39.4,9.637,2.992,2.046,1.709,2.644,0.991,-3.198,26.829,0.0,269.54,,275.0,270.0,1.588,2.993,6.865,24.047
7990.5,3.036,0.819,-34.051,3.125,9.481,5.108,36.967,4.786,0.771,-2.721,0.0,38.5,39.4,9.637,2.992,2.383,1.31,2.63,0.677,-3.198,26.829,0.0,269.54,,275.0,270.0,1.847,2.994,6.88,24.071
7991.0,3.036,0.819,-34.051,3.125,9.481,5.108,36.967,4.786,0.771,-2.721,0.0,38.5,39.4,9.637,2.992,2.045,1.222,2.587,0.754,-3.198,26.829,0.0,269.64,,275.0,270.0,1.75,2.994,6.916,24.11
7991.5,3.036,0.819,-34.051,3.125,9.481,5.108,36.967,4.786,0.771,-2.721,0.0,38.5,39.4,9.637,2.992,1.49,1.453,2.412,0.583,-3.198,26.829,0.0,269.64,,275.0,270.0,1.652,2.995,6.925,24.115
7992.0,3.036,0.819,-34.051,3.125,9.481,5.077,36.972,4.799,0.783,-2.745,0.0,38.547,39.375,9.637,2.992,1.278,1.336,2.03,0.456,-3.195,26.822,0.0,269.54,,275.0,270.0,1.485,2.996,6.951,24.091
7992.5,3.036,0.819,-34.051,3.125,9.481,5.077,36.972,4.799,0.783,-2.745,0.0,38.5,39.4,9.637,2.992,1.507,1.212,2.28,0.365,-3.195,26.822,0.0,269.54,,275.0,270.0,1.275,2.996,6.961,24.089
7993.0,3.036,0.819,-34.051,3.125,9.481,5.077,36.972,4.799,0.783,-2.745,0.0,38.5,39.4,9.637,2.992,1.723,1.215,2.207,0.352,-3.195,26.822,0.0,269.54,,275.0,270.0,1.341,2.997,6.956,24.07
7993.5,3.047,0.717,-35.209,3.159,9.629,5.077,36.972,4.799,0.783,-2.745,0.0,38.5,39.4,9.533,3.093,1.575,0.965,2.183,0.106,-3.195,26.822,0.0,269.54,,275.0,270.0,1.374,2.998,6.952,24.092
7994.0,3.047,0.717,-35.209,3.159,9.629,5.077,36.972,4.799,0.783,-2.745,0.0,38.5,39.4,9.533,3.093,1.677,0.995,2.209,0.408,-3.195,26.822,0.0,269.24,,275.0,270.0,1.207,2.999,6.926,24.07
7994.5,3.047,0.717,-35.209,3.159,9.629,5.077,36.972,4.799,0.783,-2.745,0.0,38.5,39.4,9.533,3.093,1.626,1.412,2.45,0.95,-3.195,26.822,0.0,269.24,,275.0,270.0,1.322,2.999,6.917,24.066
7995.0,3.047,0.717,-35.209,3.159,9.629,5.077,36.972,4.799,0.783,-2.745,0.0,38.5,39.4,9.533,3.093,2.27,1.311,2.577,0.697,-3.195,26.822,0.0,268.94,,276.0,270.0,1.609,3.0,6.903,24.089
7995.5,3.047,0.717,-35.209,3.159,9.629,5.102,36.962,4.785,0.765,-2.768,0.0,38.555,39.43,9.533,3.093,2.01,1.113,2.539,0.44,-3.197,26.811,0.0,268.94,,276.0,270.0,1.714,3.001,6.934,24.121
7996.0,3.047,0.717,-35.209,3.159,9.629,5.102,36.962,4.785,0.765,-2.768,0.0,38.6,39.4,9.533,3.093,2.216,0.988,2.738,0.479,-3.197,26.811,0.0,269.34,,276.0,270.0,1.525,3.002,6.932,24.17
7996.5,3.272,0.791,-35.209,3.132,9.581,5.102,36.962,4.785,0.765,-2.768,0.0,38.6,39.4,9.489,3.148,2.659,1.067,2.953,0.643,-3.197,26.811,0.0,269.34,,276.0,270.0,1.605,3.002,6.907,24.204
7997.0,3.272,0.791,-35.209,3.132,9.581,5.102,36.962,4.785,0.765,-2.768,0.0,38.6,39.4,9.489,3.148,2.463,1.115,2.852,0.706,-3.197,26.811,0.0,269.34,,276.0,270.0,1.831,3.007,6.885,24.169
7997.5,3.272,0.791,-35.209,3.132,9.581,5.102,36.962,4.785,0.765,-2.768,0.0,38.6,39.4,9.489,3.148,1.917,1.296,2.176,0.532,-3.197,26.811,0.0,269.34,,276.0,270.0,1.784,3.011,6.927,24.173
7998.0,3.272,0.791,-35.209,3.132,9.581,5.102,36.962,4.785,0.765,-2.768,0.0,38.6,39.4,9.489,3.148,1.504,1.113,2.356,0.458,-3.197,26.811,0.0,270.04,,276.0,270.0,1.48,3.015,6.928,24.151
7998.5,3.272,0.791,-35.209,3.132,9.581,5.098,37.02,4.807,0.834,-2.766,0.0,38.574,39.48,9.489,3.148,1.401,1.108,2.255,0.271,-3.214,26.802,0.0,270.04,,276.0,270.0,1.358,3.02,6.925,24.21
7999.0,3.272,0.791,-35.209,3.132,9.581,5.098,37.02,4.807,0.834,-2.766,0.0,38.6,39.5,9.489,3.148,1.46,1.071,2.361,0.309,-3.214,26.802,0.0,270.64,,276.0,270.0,1.258,3.024,6.952,24.199
7999.5,3.272,0.791,-35.209,3.132,9.581,5.098,37.02,4.807,0.834,-2.766,0.0,38.6,39.5,9.489,3.148,1.708,1.113,2.508,0.457,-3.214,26.802,0.0,270.64,,276.0,270.0,1.3,3.028,6.918,24.188
8000.0,2.838,0.737,-33.804,3.199,9.557,5.098,37.02,4.807,0.834,-2.766,0.0,38.6,39.5,9.669,2.977,2.403,1.138,2.682,0.879,-3.214,26.802,0.0,270.74,,276.0,270.0,1.446,3.032,6.879,24.177
8000.5,2.838,0.737,-33.804,3.199,9.557,5.098,37.02,4.807,0.834,-2.766,0.0,38.6,39.5,9.669,2.977,1.991,1.604,2.799,0.934,-3.214,26.802,0.0,270.74,,276.0,270.0,1.776,3.029,6.864,24.283
8001.0,2.838,0.737,-33.804,3.199,9.557,5.098,37.02,4.807,0.834,-2.766,0.0,38.6,39.5,9.669,2.977,2.449,1.471,2.885,0.86,-3.214,26.802,0.0,270.54,,276.0,270.0,1.832,3.026,6.908,24.331
8001.5,2.838,0.737,-33.804,3.199,9.557,5.098,37.02,4.807,0.834,-2.766,0.0,38.6,39.5,9.669,2.977,2.35,1.252,2.803,0.671,-3.214,26.802,0.0,270.54,,276.0,270.0,1.916,3.022,6.942,24.316
8002.0,2.838,0.737,-33.804,3.199,9.557,5.087,36.952,4.789,0.8,-2.767,0.0,38.582,39.48,9.669,2.977,1.839,1.629,2.824,0.939,-3.217,26.802,0.0,270.64,,276.0,270.0,1.769,3.019,6.941,24.302
8002.5,2.838,0.737,-33.804,3.199,9.557,5.087,36.952,4.789,0.8,-2.767,0.0,38.6,39.5,9.669,2.977,2.347,1.595,2.866,0.843,-3.217,26.802,0.0,270.64,,276.0,270.0,1.808,3.016,6.969,24.29
8003.0,3.24,0.835,-34.678,3.112,9.563,5.087,36.952,4.789,0.8,-2.767,0.0,38.6,39.5,9.691,3.164,2.183,1.383,2.615,0.549,-3.217,26.802,0.0,270.74,,276.0,270.0,1.913,3.014,7.0,24.263
8003.5,3.24,0.835,-34.678,3.112,9.563,5.087,36.952,4.789,0.8,-2.767,0.0,38.6,39.5,9.691,3.164,2.109,1.129,2.732,0.351,-3.217,26.802,0.0,270.74,,276.0,270.0,1.683,3.017,7.016,24.209
8004.0,3.24,0.835,-34.678,3.112,9.563,5.087,36.952,4.789,0.8,-2.767,0.0,38.6,39.5,9.691,3.164,1.865,1.075,2.603,0.433,-3.217,26.802,0.0,271.04,,275.0,270.0,1.58,3.021,7.026,24.204
8004.5,3.24,0.835,-34.678,3.112,9.563,5.087,36.952,4.789,0.8,-2.767,0.0,38.6,39.5,9.691,3.164,1.819,1.352,2.625,0.77,-3.217,26.802,0.0,271.04,,275.0,270.0,1.494,3.024,7.011,24.187
8005.0,3.24,0.835,-34.678,3.112,9.563,5.154,37.014,4.817,0.858,-2.762,0.0,38.596,39.532,9.691,3.164,1.706,1.247,2.188,0.462,-3.206,26.795,0.0,270.84,,275.0,270.0,1.641,3.028,7.024,24.132
8005.5,3.24,0.835,-34.678,3.112,9.563,5.154,37.014,4.817,0.858,-2.762,0.0,38.6,39.5,9.691,3.164,1.451,1.417,2.459,0.534,-3.206,26.795,0.0,270.84,,275.0,270.0,1.401,3.031,7.023,24.142
8006.0,3.24,0.835,-34.678,3.112,9.563,5.154,37.014,4.817,0.858,-2.762,0.0,38.6,39.5,9.691,3.164,1.783,1.345,2.466,0.561,-3.206,26.795,0.0,270.54,,275.0,270.0,1.465,3.035,6.99,24.153
8006.5,3.096,0.794,-34.808,3.19,9.553,5.154,37.014,4.817,0.858,-2.762,0.0,38.6,39.5,9.606,3.281,2.064,1.28,2.422,0.412,-3.206,26.795,0.0,270.54,,275.0,270.0,1.539,3.038,6.99,24.209
8007.0,3.096,0.794,-34.808,3.19,9.553,5.154,37.014,4.817,0.858,-2.762,0.0,38.6,39.5,9.606,3.281,1.772,1.1,2.319,0.223,-3.206,26.795,0.0,270.74,,275.0,270.0,1.544,3.039,7.01,24.204
8007.5,3.096,0.794,-34.808,3.19,9.553,5.154,37.014,4.817,0.858,-2.762,0.0,38.6,39.5,9.606,3.281,1.823,1.128,2.312,0.41,-3.206,26.795,0.0,270.74,,275.0,270.0,1.354,3.04,7.014,24.208
8008.0,3.096,0.794,-34.808,3.19,9.553,5.154,37.014,4.817,0.858,-2.762,0.0,38.6,39.5,9.606,3.281,1.837,1.133,2.314,0.561,-3.206,26.795,0.0,269.54,,275.0,270.0,1.418,3.041,6.984,24.18
8008.5,3.096,0.794,-34.808,3.19,9.553,5.136,37.042,4.796,0.863,-2.751,0.0,38.623,39.576,9.606,3.281,1.542,1.305,2.432,0.647,-3.206,26.792,0.0,269.54,,275.0,270.0,1.461,3.042,6.982,24.112
8009.0,3.096,0.794,-34.808,3.19,9.553,5.136,37.042,4.796,0.863,-2.751,0.0,38.6,39.6,9.606,3.281,1.374,1.237,2.397,0.452,-3.206,26.792,0.0,269.24,,275.0,270.0,1.481,3.044,6.993,24.028
8009.5,2.656,0.692,-33.574,3.193,9.45,5.136,37.042,4.796,0.863,-2.751,0.0,38.6,39.6,9.857,3.174,1.572,1.307,2.455,0.491,-3.206,26.792,0.0,269.24,,275.0,270.0,1.365,3.044,6.983,23.795
8010.0,2.656,0.692,-33.574,3.193,9.45,5.136,37.042,4.796,0.863,-2.751,0.0,38.6,39.6,9.857,3.174,1.191,1.297,1.886,0.435,-3.206,26.792,0.0,269.14,,275.0,270.0,1.456,3.037,6.983,23.677
8010.5,2.656,0.692,-33.574,3.193,9.45,5.136,37.042,4.796,0.863,-2.751,0.0,38.6,39.6,9.857,3.174,1.926,1.163,2.358,0.813,-3.206,26.792,0.0,269.14,,275.0,270.0,1.202,3.031,6.969,23.66
8011.0,2.656,0.692,-33.574,3.193,9.45,5.136,37.042,4.796,0.863,-2.751,0.0,38.6,39.6,9.857,3.174,2.068,1.514,2.609,1.024,-3.206,26.792,0.0,268.84,,276.0,270.0,1.565,3.025,6.948,23.617
8011.5,2.656,0.692,-33.574,3.193,9.45,5.173,37.023,4.779,0.84,-2.761,0.0,38.638,39.596,9.857,3.174,1.957,1.433,2.589,0.704,-3.209,26.8,0.0,268.84,,276.0,270.0,1.804,3.019,6.973,23.525
8012.0,2.656,0.692,-33.574,3.193,9.45,5.173,37.023,4.779,0.84,-2.761,0.0,38.6,39.6,9.857,3.174,1.854,1.342,2.229,0.539,-3.209,26.8,0.0,268.84,,277.0,270.0,1.671,3.013,6.989,23.401
8012.5,3.618,0.884,-35.209,3.143,9.501,5.173,37.023,4.779,0.84,-2.761,0.0,38.6,39.6,9.541,3.319,1.991,1.379,2.013,0.663,-3.209,26.8,0.0,268.84,,277.0,270.0,1.491,3.007,7.001,23.253
8013.0,3.618,0.884,-35.209,3.143,9.501,5.173,37.023,4.779,0.84,-2.761,0.0,38.6,39.6,9.541,3.319,1.728,1.348,2.532,0.721,-3.209,26.8,0.0,268.94,,278.0,270.0,1.512,3.017,7.005,23.272
8013.5,3.618,0.884,-35.209,3.143,9.501,5.173,37.023,4.779,0.84,-2.761,0.0,38.6,39.6,9.541,3.319,1.304,1.189,2.377,0.404,-3.209,26.8,0.0,268.94,,278.0,270.0,1.582,3.027,7.004,23.299
8014.0,3.618,0.884,-35.209,3.143,9.501,5.173,37.023,4.779,0.84,-2.761,0.0,38.6,39.6,9.541,3.319,1.468,1.203,2.305,0.389,-3.209,26.8,0.0,271.24,,277.0,270.0,1.318,3.037,7.011,23.354
8014.5,3.618,0.884,-35.209,3.143,9.501,5.173,37.023,4.779,0.84,-2.761,0.0,38.6,39.6,9.541,3.319,1.068,1.363,1.325,0.281,-3.209,26.8,0.0,271.24,,277.0,270.0,1.341,3.046,7.004,23.381
8015.0,3.618,0.884,-35.209,3.143,9.501,5.167,37.05,4.819,0.867,-2.766,0.0,38.651,39.612,9.541,3.319,1.276,0.929,1.979,0.162,-3.215,26.793,0.0,271.14,,276.0,270.0,1.009,3.056,7.014,23.47
8015.5,3.618,0.884,-35.209,3.143,9.501,5.167,37.05,4.819,0.867,-2.766,0.0,38.7,39.6,9.541,3.319,1.67,1.202,2.272,0.368,-3.215,26.793,0.0,271.14,,276.0,270.0,1.087,3.065,6.97,23.588
8016.0,2.838,0.761,-33.828,3.253,9.53,5.167,37.05,4.819,0.867,-2.766,0.0,38.7,39.6,9.742,3.274,1.342,1.328,2.228,0.418,-3.215,26.793,0.0,270.94,,276.0,270.0,1.378,3.074,6.963,23.627
8016.5,2.838,0.761,-33.828,3.253,9.53,5.167,37.05,4.819,0.867,-2.766,0.0,38.7,39.6,9.742,3.274,1.646,1.285,1.753,0.469,-3.215,26.793,0.0,270.94,,276.0,270.0,1.329,3.07,6.975,23.655
8017.0,2.838,0.761,-33.828,3.253,9.53,5.167,37.05,4.819,0.867,-2.766,0.0,38.7,39.6,9.742,3.274,1.313,1.163,1.95,0.571,-3.215,26.793,0.0,270.94,,276.0,270.0,1.289,3.066,6.983,23.573
8017.5,2.838,0.761,-33.828,3.253,9.53,5.167,37.05,4.819,0.867,-2.766,0.0,38.7,39.6,9.742,3.274,1.299,1.554,1.975,0.633,-3.215,26.793,0.0,270.94,,276.0,270.0,1.249,3.062,6.972,23.437
8018.0,2.838,0.761,-33.828,3.253,9.53,5.172,37.077,4.788,0.845,-2.768,0.0,38.669,39.625,9.742,3.274,1.457,1.285,2.038,0.407,-3.211,26.792,0.0,269.94,,276.0,270.0,1.365,3.059,6.977,23.403
8018.5,2.838,0.761,-33.828,3.253,9.53,5.172,37.077,4.788,0.845,-2.768,0.0,38.7,39.6,9.742,3.274,1.48,1.172,1.962,0.25,-3.211,26.792,0.0,269.94,,276.0,270.0,1.297,3.055,6.993,23.381
8019.0,2.792,0.667,-35.209,3.223,9.689,5.172,37.077,4.788,0.845,-2.768,0.0,38.7,39.6,9.47,3.293,1.419,1.106,1.783,0.188,-3.211,26.792,0.0,270.14,,276.0,270.0,1.216,3.052,6.988,23.424
8019.5,2.792,0.667,-35.209,3.223,9.689,5.172,37.077,4.788,0.845,-2.768,0.0,38.7,39.6,9.47,3.293,1.209,1.009,1.744,0.321,-3.211,26.792,0.0,270.14,,276.0,270.0,1.124,3.047,6.97,23.476
8020.0,2.792,0.667,-35.209,3.223,9.689,5.172,37.077,4.788,0.845,-2.768,0.0,38.7,39.6,9.47,3.293,1.671,1.365,2.285,0.611,-3.211,26.792,0.0,270.54,,276.0,270.0,1.071,3.043,6.954,23.545
8020.5,2.792,0.667,-35.209,3.223,9.689,5.172,37.077,4.788,0.845,-2.768,0.0,38.7,39.6,9.47,3.293,1.337,1.196,2.007,0.3,-3.211,26.792,0.0,270.54,,276.0,270.0,1.483,3.039,6.943,23.615
8021.0,2.792,0.667,-35.209,3.223,9.689,5.172,37.077,4.788,0.845,-2.768,0.0,38.7,39.6,9.47,3.293,1.606,1.123,2.039,0.259,-3.211,26.792,0.0,270.24,,276.0,270.0,1.21,3.035,6.928,23.562
8021.5,2.792,0.667,-35.209,3.223,9.689,5.138,37.058,4.792,0.829,-2.748,0.0,38.685,39.696,9.47,3.293,1.303,1.02,1.897,0.196,-3.21,26.798,0.0,270.24,,276.0,270.0,1.257,3.031,6.955,23.404
8022.0,2.792,0.667,-35.209,3.223,9.689,5.138,37.058,4.792,0.829,-2.748,0.0,38.7,39.7,9.47,3.293,1.178,0.961,1.949,0.292,-3.21,26.798,0.0,270.14,,276.0,270.0,1.104,3.027,6.961,23.473
8022.5,3.117,0.777,-34.613,3.253,9.559,5.138,37.058,4.792,0.829,-2.748,0.0,38.7,39.7,9.688,3.262,1.21,1.29,2.111,0.586,-3.21,26.798,0.0,270.14,,276.0,270.0,1.095,3.023,6.919,23.569
8023.0,3.117,0.777,-34.613,3.253,9.559,5.138,37.058,4.792,0.829,-2.748,0.0,38.7,39.7,9.688,3.262,1.104,1.29,1.869,0.364,-3.21,26.798,0.0,270.54,,276.0,270.0,1.299,3.025,6.933,23.608
8023.5,3.117,0.777,-34.613,3.253,9.559,5.138,37.058,4.792,0.829,-2.748,0.0,38.7,39.7,9.688,3.262,1.098,1.037,1.842,0.119,-3.21,26.798,0.0,270.54,,276.0,270.0,1.157,3.026,6.926,23.624
8024.0,3.117,0.777,-34.613,3.253,9.559,5.138,37.058,4.792,0.829,-2.748,0.0,38.7,39.7,9.688,3.262,1.452,1.033,1.911,0.293,-3.21,26.798,0.0,270.64,,276.0,270.0,1.024,3.028,6.935,23.649
8024.5,3.117,0.777,-34.613,3.253,9.559,5.144,37.073,4.811,0.843,-2.766,0.0,38.686,39.728,9.688,3.262,1.571,1.22,1.561,0.448,-3.222,26.777,0.0,270.64,,276.0,270.0,1.172,3.029,6.909,23.657
8025.0,3.117,0.777,-34.613,3.253,9.559,5.144,37.073,4.811,0.843,-2.766,0.0,38.7,39.7,9.688,3.262,1.154,1.068,1.821,0.404,-3.222,26.777,0.0,270.84,,276.0,270.0,1.2,3.031,6.9,23.687
8025.5,3.171,0.739,-35.209,3.258,9.574,5.144,37.073,4.811,0.843,-2.766,0.0,38.7,39.7,9.57,3.273,1.009,1.329,1.943,0.462,-3.222,26.777,0.0,270.84,,276.0,270.0,1.112,3.032,6.897,23.7
8026.0,3.171,0.739,-35.209,3.258,9.574,5.144,37.073,4.811,0.843,-2.766,0.0,38.7,39.7,9.57,3.273,1.418,1.304,2.074,0.485,-3.222,26.777,0.0,270.84,,276.0,270.0,1.186,3.034,6.897,23.585
8026.5,3.171,0.739,-35.209,3.258,9.574,5.144,37.073,4.811,0.843,-2.766,0.0,38.7,39.7,9.57,3.273,1.22,1.207,1.54,0.3,-3.222,26.777,0.0,270.84,,276.0,270.0,1.32,3.037,6.919,23.453
8027.0,3.171,0.739,-35.209,3.258,9.574,5.144,37.073,4.811,0.843,-2.766,0.0,38.7,39.7,9.57,3.273,1.875,0.923,2.337,0.499,-3.222,26.777,0.0,271.04,,275.0,270.0,1.067,3.039,6.872,23.441
8027.5,3.171,0.739,-35.209,3.258,9.574,5.144,37.073,4.811,0.843,-2.766,0.0,38.7,39.7,9.57,3.273,2.12,1.127,2.578,0.721,-3.222,26.777,0.0,271.04,,275.0,270.0,1.409,3.041,6.847,23.486
8028.0,3.171,0.739,-35.209,3.258,9.574,5.158,37.051,4.858,0.82,-2.775,0.0,38.708,39.752,9.57,3.273,2.578,1.169,2.668,0.888,-3.227,26.787,0.0,271.14,,274.0,270.0,1.637,3.043,6.824,23.504
8028.5,3.171,0.739,-35.209,3.258,9.574,5.158,37.051,4.858,0.82,-2.775,0.0,38.7,39.8,9.57,3.273,2.196,1.113,2.566,0.549,-3.227,26.787,0.0,271.14,,274.0,270.0,1.826,3.045,6.817,23.487
8029.0,3.064,0.787,-34.379,3.229,9.46,5.158,37.051,4.858,0.82,-2.775,0.0,38.7,39.8,9.771,3.198,1.517,1.168,2.186,0.458,-3.227,26.787,0.0,270.84,,274.0,270.0,1.606,3.047,6.832,23.547
8029.5,3.064,0.787,-34.379,3.229,9.46,5.158,37.051,4.858,0.82,-2.775,0.0,38.7,39.8,9.771,3.198,1.557,1.131,2.449,0.418,-3.227,26.787,0.0,270.84,,274.0,270.0,1.332,3.048,6.858,23.457
8030.0,3.064,0.787,-34.379,3.229,9.46,5.158,37.051,4.858,0.82,-2.775,0.0,38.7,39.8,9.771,3.198,1.695,1.258,2.41,0.424,-3.227,26.787,0.0,270.44,,274.0,270.0,1.389,3.048,6.862,23.472
8030.5,3.064,0.787,-34.379,3.229,9.46,5.158,37.051,4.858,0.82,-2.775,0.0,38.7,39.8,9.771,3.198,1.905,1.038,2.438,0.242,-3.227,26.787,0.0,270.44,,274.0,270.0,1.447,3.048,6.876,23.557
8031.0,3.064,0.787,-34.379,3.229,9.46,5.182,37.029,4.801,0.871,-2.759,0.0,38.73,39.75,9.771,3.198,1.569,0.984,2.309,0.543,-3.213,26.793,0.0,268.44,,275.0,270.0,1.406,3.048,6.882,23.514
8031.5,3.064,0.787,-34.379,3.229,9.46,5.182,37.029,4.801,0.871,-2.759,0.0,38.7,39.8,9.771,3.198,1.626,1.557,2.472,0.715,-3.213,26.793,0.0,268.44,,275.0,270.0,1.351,3.049,6.868,23.499
8032.0,3.484,0.874,-34.472,3.199,9.673,5.182,37.029,4.801,0.871,-2.759,0.0,38.7,39.8,9.69,3.083,2.08,1.351,2.549,0.633,-3.213,26.793,0.0,268.64,,276.0,270.0,1.592,3.049,6.859,23.483
8032.5,3.484,0.874,-34.472,3.199,9.673,5.182,37.029,4.801,0.871,-2.759,0.0,38.7,39.8,9.69,3.083,1.914,1.019,2.615,0.476,-3.213,26.793,0.0,268.64,,276.0,270.0,1.653,3.056,6.863,23.433
8033.0,3.484,0.874,-34.472,3.199,9.673,5.182,37.029,4.801,0.871,-2.759,0.0,38.7,39.8,9.69,3.083,1.675,1.113,2.612,0.549,-3.213,26.793,0.0,268.84,,277.0,270.0,1.506,3.063,6.891,23.423
8033.5,3.484,0.874,-34.472,3.199,9.673,5.182,37.029,4.801,0.871,-2.759,0.0,38.7,39.8,9.69,3.083,1.465,1.255,2.114,0.465,-3.213,26.793,0.0,268.84,,277.0,270.0,1.487,3.07,6.899,23.475
8034.0,3.484,0.874,-34.472,3.199,9.673,5.169,37.053,4.819,0.916,-2.762,0.0,38.74,39.805,9.69,3.083,1.477,1.344,2.302,0.513,-3.213,26.782,0.0,269.84,,277.0,270.0,1.325,3.077,6.908,23.528
8034.5,3.484,0.874,-34.472,3.199,9.673,5.169,37.053,4.819,0.916,-2.762,0.0,38.7,39.8,9.69,3.083,1.858,1.237,2.365,0.402,-3.213,26.782,0.0,269.84,,277.0,270.0,1.409,3.083,6.917,23.602
8035.0,3.484,0.874,-34.472,3.199,9.673,5.169,37.053,4.819,0.916,-2.762,0.0,38.7,39.8,9.69,3.083,1.641,1.107,2.336,0.285,-3.213,26.782,0.0,269.74,,277.0,270.0,1.466,3.09,6.932,23.638
8035.5,3.002,0.686,-35.209,3.138,9.635,5.169,37.053,4.819,0.916,-2.762,0.0,38.7,39.8,9.605,3.198,1.972,1.119,2.387,0.7,-3.213,26.782,0.0,269.74,,277.0,270.0,1.342,3.096,6.92,23.452
8036.0,3.002,0.686,-35.209,3.138,9.635,5.169,37.053,4.819,0.916,-2.762,0.0,38.7,39.8,9.605,3.198,1.628,1.282,2.359,0.604,-3.213,26.782,0.0,269.64,,277.0,270.0,1.544,3.095,6.898,23.464
8036.5,3.002,0.686,-35.209,3.138,9.635,5.169,37.053,4.819,0.916,-2.762,0.0,38.7,39.8,9.605,3.198,1.334,1.485,2.3,0.607,-3.213,26.782,0.0,269.64,,277.0,270.0,1.468,3.093,6.915,23.504
8037.0,3.002,0.686,-35.209,3.138,9.635,5.169,37.053,4.819,0.916,-2.762,0.0,38.7,39.8,9.605,3.198,1.667,1.395,2.371,0.575,-3.213,26.782,0.0,271.54,,276.0,270.0,1.432,3.092,6.936,23.576
8037.5,3.002,0.686,-35.209,3.138,9.635,5.141,37.054,4.825,0.929,-2.762,0.0,38.762,39.789,9.605,3.198,1.665,1.323,2.004,0.45,-3.208,26.783,0.0,271.54,,276.0,270.0,1.502,3.09,6.976,23.68
8038.0,3.002,0.686,-35.209,3.138,9.635,5.141,37.054,4.825,0.929,-2.762,0.0,38.8,39.8,9.605,3.198,1.819,1.117,2.418,0.385,-3.208,26.783,0.0,271.54,,275.0,270.0,1.361,3.089,6.965,23.675
8038.5,2.353,0.63,-33.879,3.207,9.517,5.141,37.054,4.825,0.929,-2.762,0.0,38.8,39.8,9.701,2.989,1.611,1.037,2.441,0.446,-3.208,26.783,0.0,271.54,,275.0,270.0,1.435,3.088,6.979,23.582
8039.0,2.353,0.63,-33.879,3.207,9.517,5.141,37.054,4.825,0.929,-2.762,0.0,38.8,39.8,9.701,2.989,1.7,1.336,2.528,0.757,-3.208,26.783,0.0,271.34,,274.0,270.0,1.384,3.075,6.951,23.534
8039.5,2.353,0.63,-33.879,3.207,9.517,5.141,37.054,4.825,0.929,-2.762,0.0,38.8,39.8,9.701,2.989,2.294,1.357,2.608,0.828,-3.208,26.783,0.0,271.34,,274.0,270.0,1.58,3.064,6.946,23.497
8040.0,2.353,0.63,-33.879,3.207,9.517,5.141,37.054,4.825,0.929,-2.762,0.0,38.8,39.8,9.701,2.989,2.086,1.456,2.721,1.06,-3.208,26.783,0.0,269.64,,274.0,270.0,1.772,3.052,6.975,23.492
8040.5,2.353,0.63,-33.879,3.207,9.517,5.119,37.019,4.822,0.918,-2.769,0.0,38.769,39.837,9.701,2.989,2.1,1.265,2.746,0.689,-3.214,26.775,0.0,269.64,,274.0,270.0,1.831,3.041,6.986,23.336
8041.0,2.353,0.63,-33.879,3.207,9.517,5.119,37.019,4.822,0.918,-2.769,0.0,38.8,39.8,9.701,2.989,1.841,1.39,2.688,0.657,-3.214,26.775,0.0,269.64,,274.0,270.0,1.7,3.029,6.998,23.356
8041.5,2.353,0.63,-33.879,3.207,9.517,5.119,37.019,4.822,0.918,-2.769,0.0,38.8,39.8,9.701,2.989,1.774,0.962,2.526,0.161,-3.214,26.775,0.0,269.64,,274.0,270.0,1.644,3.018,7.008,23.276
8042.0,2.183,0.603,-33.155,3.114,9.545,5.119,37.019,4.822,0.918,-2.769,0.0,38.8,39.8,9.743,3.133,1.935,0.978,2.612,0.37,-3.214,26.775,0.0,269.94,,274.0,270.0,1.356,3.007,6.989,23.279
8042.5,2.183,0.603,-33.155,3.114,9.545,5.119,37.019,4.822,0.918,-2.769,0.0,38.8,39.8,9.743,3.133,1.822,1.284,2.615,0.825,-3.214,26.775,0.0,269.94,,274.0,270.0,1.474,2.994,6.962,23.334
8043.0,2.183,0.603,-33.155,3.114,9.545,5.119,37.019,4.822,0.918,-2.769,0.0,38.8,39.8,9.743,3.133,1.766,1.105,2.459,0.366,-3.214,26.775,0.0,268.84,,275.0,270.0,1.637,2.98,6.943,23.364
8043.5,2.183,0.603,-33.155,3.114,9.545,5.119,37.019,4.822,0.918,-2.769,0.0,38.8,39.8,9.743,3.133,1.771,0.982,2.596,0.425,-3.214,26.775,0.0,268.84,,275.0,270.0,1.424,2.967,6.976,23.39
8044.0,2.183,0.603,-33.155,3.114,9.545,5.135,37.077,4.836,0.978,-2.757,0.0,38.771,39.825,9.743,3.133,1.98,1.254,2.744,0.582,-3.207,26.765,0.0,268.84,,276.0,270.0,1.443,2.954,6.935,23.553
8044.5,2.183,0.603,-33.155,3.114,9.545,5.135,37.077,4.836,0.978,-2.757,0.0,38.8,39.8,9.743,3.133,2.454,1.294,2.853,0.852,-3.207,26.765,0.0,268.84,,276.0,270.0,1.64,2.942,6.923,23.523
8045.0,3.211,0.763,-35.209,3.158,9.635,5.135,37.077,4.836,0.978,-2.757,0.0,38.8,39.8,9.467,3.127,1.979,1.09,2.763,0.657,-3.207,26.765,0.0,268.94,,277.0,270.0,1.863,2.929,6.932,23.52
8045.5,3.211,0.763,-35.209,3.158,9.635,5.135,37.077,4.836,0.978,-2.757,0.0,38.8,39.8,9.467,3.127,1.823,1.472,2.776,0.847,-3.207,26.765,0.0,268.94,,277.0,270.0,1.622,2.934,6.948,23.492
8046.0,3.211,0.763,-35.209,3.158,9.635,5.135,37.077,4.836,0.978,-2.757,0.0,38.8,39.8,9.467,3.127,1.861,1.617,2.768,0.793,-3.207,26.765,0.0,268.54,,278.0,270.0,1.729,2.939,6.961,23.545
8046.5,3.211,0.763,-35.209,3.158,9.635,5.135,37.077,4.836,0.978,-2.757,0.0,38.8,39.8,9.467,3.127,2.652,1.448,2.92,1.137,-3.207,26.765,0.0,268.54,,278.0,270.0,1.76,2.943,6.976,23.555
8047.0,3.211,0.763,-35.209,3.158,9.635,5.116,37.03,4.839,0.978,-2.76,0.0,38.778,39.828,9.467,3.127,2.432,1.681,3.12,1.203,-3.212,26.76,0.0,270.34,,278.0,270.0,2.039,2.947,6.991,23.624
8047.5,3.211,0.763,-35.209,3.158,9.635,5.116,37.03,4.839,0.978,-2.76,0.0,38.8,39.8,9.467,3.127,2.114,1.648,2.789,0.849,-3.212,26.76,0.0,270.34,,278.0,270.0,2.109,2.952,7.041,23.679
8048.0,3.211,0.763,-35.209,3.158,9.635,5.116,37.03,4.839,0.978,-2.76,0.0,38.8,39.8,9.467,3.127,2.622,1.478,2.957,0.856,-3.212,26.76,0.0,270.24,,278.0,270.0,1.85,2.956,7.09,23.574
8048.5,2.872,0.683,-34.801,3.122,9.541,5.116,37.03,4.839,0.978,-2.76,0.0,38.8,39.8,9.676,2.994,2.41,1.467,2.966,1.158,-3.212,26.76,0.0,270.24,,278.0,270.0,1.978,2.96,7.098,23.539
8049.0,2.872,0.683,-34.801,3.122,9.541,5.116,37.03,4.839,0.978,-2.76,0.0,38.8,39.8,9.676,2.994,1.893,1.449,2.794,0.676,-3.212,26.76,0.0,270.24,,278.0,270.0,2.0,2.959,7.139,23.476
8049.5,2.872,0.683,-34.801,3.122,9.541,5.116,37.03,4.839,0.978,-2.76,0.0,38.8,39.8,9.676,2.994,1.751,1.347,2.609,0.547,-3.212,26.76,0.0,270.24,,278.0,270.0,1.703,2.957,7.145,23.413
8050.0,2.872,0.683,-34.801,3.122,9.541,5.116,37.03,4.839,0.978,-2.76,0.0,38.8,39.8,9.676,2.994,2.208,1.321,2.888,0.803,-3.212,26.76,0.0,271.94,,277.0,270.0,1.564,2.956,7.146,23.43
8050.5,2.872,0.683,-34.801,3.122,9.541,5.182,37.089,4.836,1.04,-2.747,0.0,38.801,39.879,9.676,2.994,2.643,1.634,2.908,1.161,-3.2,26.766,0.0,271.94,,277.0,270.0,1.805,2.954,7.147,23.378
8051.0,2.872,0.683,-34.801,3.122,9.541,5.182,37.089,4.836,1.04,-2.747,0.0,38.8,39.9,9.676,2.994,2.128,1.681,2.91,0.917,-3.2,26.766,0.0,271.54,,276.0,270.0,2.086,2.953,7.145,23.403
8051.5,2.987,0.748,-34.589,3.18,9.559,5.182,37.089,4.836,1.04,-2.747,0.0,38.8,39.9,9.619,2.99,1.953,1.477,2.865,0.675,-3.2,26.766,0.0,271.54,,276.0,270.0,1.909,2.952,7.164,23.442
8052.0,2.987,0.748,-34.589,3.18,9.559,5.182,37.089,4.836,1.04,-2.747,0.0,38.8,39.9,9.619,2.99,2.447,1.447,2.88,1.095,-3.2,26.766,0.0,271.94,,275.0,270.0,1.742,2.952,7.161,23.428
8052.5,2.987,0.748,-34.589,3.18,9.559,5.182,37.089,4.836,1.04,-2.747,0.0,38.8,39.9,9.619,2.99,2.425,1.794,3.158,1.001,-3.2,26.766,0.0,271.94,,275.0,270.0,1.967,2.953,7.164,23.439
8053.0,2.987,0.748,-34.589,3.18,9.559,5.182,37.089,4.836,1.04,-2.747,0.0,38.8,39.9,9.619,2.99,2.463,1.533,3.068,0.77,-3.2,26.766,0.0,269.84,,275.0,270.0,2.095,2.954,7.192,23.419
8053.5,2.987,0.748,-34.589,3.18,9.559,5.171,37.05,4.801,1.046,-2.749,0.0,38.809,39.855,9.619,2.99,2.465,1.365,3.014,0.658,-3.196,26.761,0.0,269.84,,275.0,270.0,1.959,2.954,7.222,23.464
8054.0,2.987,0.748,-34.589,3.18,9.559,5.171,37.05,4.801,1.046,-2.749,0.0,38.8,39.9,9.619,2.99,2.316,1.362,2.993,0.94,-3.196,26.761,0.0,269.54,,275.0,270.0,1.876,2.955,7.201,23.498
8054.5,2.856,0.801,-34.012,3.15,9.521,5.171,37.05,4.801,1.046,-2.749,0.0,38.8,39.9,9.702,3.083,2.292,1.807,3.135,1.125,-3.196,26.761,0.0,269.54,,275.0,270.0,1.903,2.955,7.204,23.508
8055.0,2.856,0.801,-34.012,3.15,9.521,5.171,37.05,4.801,1.046,-2.749,0.0,38.8,39.9,9.702,3.083,2.0,1.757,2.762,0.911,-3.196,26.761,0.0,269.44,,275.0,270.0,2.09,2.954,7.237,23.569
8055.5,2.856,0.801,-34.012,3.15,9.521,5.171,37.05,4.801,1.046,-2.749,0.0,38.8,39.9,9.702,3.083,2.085,1.439,3.007,0.688,-3.196,26.761,0.0,269.44,,275.0,270.0,1.857,2.952,7.241,23.559
8056.0,2.856,0.801,-34.012,3.15,9.521,5.171,37.05,4.801,1.046,-2.749,0.0,38.8,39.9,9.702,3.083,2.012,1.325,2.848,0.591,-3.196,26.761,0.0,268.94,,276.0,270.0,1.805,2.95,7.239,23.549
8056.5,2.856,0.801,-34.012,3.15,9.521,5.171,37.05,4.801,1.046,-2.749,0.0,38.8,39.9,9.702,3.083,2.616,1.463,2.957,1.017,-3.196,26.761,0.0,268.94,,276.0,270.0,1.694,2.949,7.223,23.548
8057.0,2.856,0.801,-34.012,3.15,9.521,5.139,37.125,4.85,1.07,-2.744,0.0,38.808,39.842,9.702,3.083,2.482,1.926,3.132,1.441,-3.198,26.766,0.0,269.24,,276.0,270.0,2.013,2.947,7.225,23.627
8057.5,2.856,0.801,-34.012,3.15,9.521,5.139,37.125,4.85,1.07,-2.744,0.0,38.8,39.8,9.702,3.083,3.094,1.826,3.4,1.226,-3.198,26.766,0.0,269.24,,276.0,270.0,2.245,2.946,7.214,23.652
8058.0,2.943,0.729,-35.209,3.146,9.723,5.139,37.125,4.85,1.07,-2.744,0.0,38.8,39.8,9.585,3.064,2.571,1.651,3.271,0.915,-3.198,26.766,0.0,269.24,,276.0,270.0,2.387,2.944,7.23,23.655
8058.5,2.943,0.729,-35.209,3.146,9.723,5.139,37.125,4.85,1.07,-2.744,0.0,38.8,39.8,9.585,3.064,2.795,1.463,3.288,0.808,-3.198,26.766,0.0,269.24,,276.0,270.0,2.102,2.944,7.251,23.683
8059.0,2.943,0.729,-35.209,3.146,9.723,5.139,37.125,4.85,1.07,-2.744,0.0,38.8,39.8,9.585,3.064,2.092,1.441,2.848,0.691,-3.198,26.766,0.0,268.74,,277.0,270.0,2.088,2.944,7.259,23.735
8059.5,2.943,0.729,-35.209,3.146,9.723,5.139,37.125,4.85,1.07,-2.744,0.0,38.8,39.8,9.585,3.064,1.719,1.601,2.14,0.724,-3.198,26.766,0.0,268.74,,277.0,270.0,1.768,2.944,7.26,23.695
8060.0,2.943,0.729,-35.209,3.146,9.723,5.127,37.087,4.862,1.1,-2.741,0.0,38.823,39.905,9.585,3.064,2.203,1.459,2.751,0.782,-3.197,26.75,0.0,269.94,,277.0,270.0,1.546,2.944,7.267,23.682
8060.5,2.943,0.729,-35.209,3.146,9.723,5.127,37.087,4.862,1.1,-2.741,0.0,38.8,39.9,9.585,3.064,2.505,1.428,2.87,1.06,-3.197,26.75,0.0,269.94,,277.0,270.0,1.799,2.944,7.261,23.713
8061.0,2.982,0.722,-35.209,3.153,9.622,5.127,37.087,4.862,1.1,-2.741,0.0,38.8,39.9,9.439,3.138,2.201,1.5,2.916,0.798,-3.197,26.75,0.0,270.64,,277.0,270.0,1.966,2.945,7.233,23.78
8061.5,2.982,0.722,-35.209,3.153,9.622,5.127,37.087,4.862,1.1,-2.741,0.0,38.8,39.9,9.439,3.138,1.76,1.632,2.613,0.811,-3.197,26.75,0.0,270.64,,277.0,270.0,1.854,2.945,7.244,23.814
8062.0,2.982,0.722,-35.209,3.153,9.622,5.127,37.087,4.862,1.1,-2.741,0.0,38.8,39.9,9.439,3.138,1.917,1.553,2.856,0.718,-3.197,26.75,0.0,270.24,,277.0,270.0,1.704,2.945,7.233,23.818
8062.5,2.982,0.722,-35.209,3.153,9.622,5.127,37.087,4.862,1.1,-2.741,0.0,38.8,39.9,9.439,3.138,1.651,1.554,2.338,0.692,-3.197,26.75,0.0,270.24,,277.0,270.0,1.761,2.946,7.234,23.718
8063.0,2.982,0.722,-35.209,3.153,9.622,5.127,37.087,4.862,1.1,-2.741,0.0,38.8,39.9,9.439,3.138,1.975,1.29,2.727,0.44,-3.197,26.75,0.0,271.14,,276.0,270.0,1.559,2.947,7.25,23.655
8063.5,2.982,0.722,-35.209,3.153,9.622,5.112,37.137,4.847,1.075,-2.757,0.0,38.827,39.844,9.439,3.138,2.382,1.291,2.807,0.816,-3.202,26.742,0.0,271.14,,276.0,270.0,1.608,2.947,7.224,23.667
8064.0,2.982,0.722,-35.209,3.153,9.622,5.112,37.137,4.847,1.075,-2.757,0.0,38.8,39.8,9.439,3.138,2.278,1.803,2.672,1.098,-3.202,26.742,0.0,271.64,,275.0,270.0,1.824,2.948,7.193,23.663
8064.5,3.252,0.767,-35.209,3.2,9.696,5.112,37.137,4.847,1.075,-2.757,0.0,38.8,39.8,9.402,3.202,2.098,1.706,2.869,0.895,-3.202,26.742,0.0,271.64,,275.0,270.0,1.963,2.948,7.209,23.68
8065.0,3.252,0.767,-35.209,3.2,9.696,5.112,37.137,4.847,1.075,-2.757,0.0,38.8,39.8,9.402,3.202,1.974,1.511,2.593,0.665,-3.202,26.742,0.0,271.94,,274.0,270.0,1.892,2.953,7.209,23.672
8065.5,3.252,0.767,-35.209,3.2,9.696,5.112,37.137,4.847,1.075,-2.757,0.0,38.8,39.8,9.402,3.202,2.226,1.493,2.545,0.672,-3.202,26.742,0.0,271.94,,274.0,270.0,1.686,2.958,7.229,23.704
8066.0,3.252,0.767,-35.209,3.2,9.696,5.112,37.137,4.847,1.075,-2.757,0.0,38.8,39.8,9.402,3.202,2.387,1.453,2.714,0.792,-3.202,26.742,0.0,269.84,,274.0,270.0,1.734,2.963,7.22,23.708
8066.5,3.252,0.767,-35.209,3.2,9.696,5.113,37.102,4.827,1.076,-2.757,0.0,38.818,39.829,9.402,3.202,1.984,1.485,2.656,0.904,-3.217,26.726,0.0,269.84,,274.0,270.0,1.836,2.968,7.223,23.732
8067.0,3.252,0.767,-35.209,3.2,9.696,5.113,37.102,4.827,1.076,-2.757,0.0,38.8,39.8,9.402,3.202,1.605,1.58,2.527,0.691,-3.217,26.726,0.0,269.64,,274.0,270.0,1.757,2.972,7.225,23.786
8067.5,2.92,0.703,-35.076,3.202,9.542,5.113,37.102,4.827,1.076,-2.757,0.0,38.8,39.8,9.675,3.26,2.088,1.533,2.793,0.764,-3.217,26.726,0.0,269.64,,274.0,270.0,1.601,2.977,7.246,23.815
8068.0,2.92,0.703,-35.076,3.202,9.542,5.113,37.102,4.827,1.076,-2.757,0.0,38.8,39.8,9.675,3.26,2.49,1.622,2.843,1.46,-3.217,26.726,0.0,269.74,,274.0,270.0,1.794,2.976,7.255,23.741
8068.5,2.92,0.703,-35.076,3.202,9.542,5.113,37.102,4.827,1.076,-2.757,0.0,38.8,39.8,9.675,3.26,2.691,1.981,3.224,1.343,-3.217,26.726,0.0,269.74,,274.0,270.0,2.104,2.975,7.238,23.639
8069.0,2.92,0.703,-35.076,3.202,9.542,5.113,37.102,4.827,1.076,-2.757,0.0,38.8,39.8,9.675,3.26,2.265,1.623,3.109,0.889,-3.217,26.726,0.0,268.74,,275.0,270.0,2.31,2.974,7.245,23.53
8069.5,2.92,0.703,-35.076,3.202,9.542,5.113,37.102,4.827,1.076,-2.757,0.0,38.8,39.8,9.675,3.26,2.358,1.596,3.077,0.86,-3.217,26.726,0.0,268.74,,275.0,270.0,1.972,2.973,7.273,23.374
8070.0,2.92,0.703,-35.076,3.202,9.542,5.14,37.048,4.814,1.066,-2.761,0.0,38.823,39.877,9.675,3.26,2.067,1.453,3.062,0.741,-3.208,26.734,0.0,268.84,,276.0,270.0,1.973,2.972,7.249,23.273
8070.5,2.92,0.703,-35.076,3.202,9.542,5.14,37.048,4.814,1.066,-2.761,0.0,38.8,39.9,9.675,3.26,2.842,1.533,2.883,0.92,-3.208,26.734,0.0,268.84,,276.0,270.0,1.831,2.972,7.256,23.22
8071.0,3.057,0.721,-35.209,3.156,9.628,5.14,37.048,4.814,1.066,-2.761,0.0,38.8,39.9,9.55,3.097,2.144,1.47,2.658,0.897,-3.208,26.734,0.0,269.14,,276.0,270.0,2.045,2.971,7.264,23.159
8071.5,3.057,0.721,-35.209,3.156,9.628,5.14,37.048,4.814,1.066,-2.761,0.0,38.8,39.9,9.55,3.097,1.98,1.704,2.625,0.89,-3.208,26.734,0.0,269.14,,276.0,270.0,1.792,2.972,7.27,23.138
8072.0,3.057,0.721,-35.209,3.156,9.628,5.14,37.048,4.814,1.066,-2.761,0.0,38.8,39.9,9.55,3.097,1.649,1.582,2.783,0.684,-3.208,26.734,0.0,269.44,,276.0,270.0,1.8,2.974,7.278,23.134
8072.5,3.057,0.721,-35.209,3.156,9.628,5.14,37.048,4.814,1.066,-2.761,0.0,38.8,39.9,9.55,3.097,2.03,1.535,2.838,0.699,-3.208,26.734,0.0,269.44,,276.0,270.0,1.674,2.975,7.278,23.127
8073.0,3.057,0.721,-35.209,3.156,9.628,5.195,37.101,4.85,1.123,-2.767,0.0,38.816,39.819,9.55,3.097,2.382,1.495,2.872,0.903,-3.21,26.723,0.0,271.34,,275.0,270.0,1.775,2.976,7.267,23.342
8073.5,3.057,0.721,-35.209,3.156,9.628,5.195,37.101,4.85,1.123,-2.767,0.0,38.8,39.8,9.55,3.097,2.365,1.402,2.802,0.781,-3.21,26.723,0.0,271.34,,275.0,270.0,1.913,2.978,7.282,23.348
