t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8074.0,2.636,0.656,-34.403,3.211,9.648,5.195,37.101,4.85,1.123,-2.767,0.0,38.8,39.8,9.69,3.115,1.811,1.751,2.844,0.859,-3.21,26.723,0.0,271.44,,274.0,270.0,1.837,2.979,7.266,23.406
8074.5,2.636,0.656,-34.403,3.211,9.648,5.195,37.101,4.85,1.123,-2.767,0.0,38.8,39.8,9.69,3.115,2.227,1.602,2.897,0.749,-3.21,26.723,0.0,271.44,,274.0,270.0,1.816,2.973,7.278,23.426
8075.0,2.636,0.656,-34.403,3.211,9.648,5.195,37.101,4.85,1.123,-2.767,0.0,38.8,39.8,9.69,3.115,2.225,1.498,2.604,0.679,-3.21,26.723,0.0,271.04,,273.0,270.0,1.869,2.968,7.275,23.411
8075.5,2.636,0.656,-34.403,3.211,9.648,5.195,37.101,4.85,1.123,-2.767,0.0,38.8,39.8,9.69,3.115,2.195,1.44,2.609,0.644,-3.21,26.723,0.0,271.04,,273.0,270.0,1.751,2.962,7.28,23.414
8076.0,2.636,0.656,-34.403,3.211,9.648,5.179,37.116,4.835,1.156,-2.752,0.0,38.82,39.791,9.69,3.115,1.895,1.435,2.389,0.878,-3.195,26.735,0.0,270.04,,273.0,270.0,1.722,2.957,7.268,23.426
8076.5,2.636,0.656,-34.403,3.211,9.648,5.179,37.116,4.835,1.156,-2.752,0.0,38.8,39.8,9.69,3.115,1.791,1.439,2.564,0.735,-3.195,26.735,0.0,270.04,,273.0,270.0,1.649,2.952,7.271,23.503
8077.0,2.636,0.656,-34.403,3.211,9.648,5.179,37.116,4.835,1.156,-2.752,0.0,38.8,39.8,9.69,3.115,1.615,1.604,2.553,0.748,-3.195,26.735,0.0,270.24,,273.0,270.0,1.632,2.947,7.252,23.531
8077.5,2.717,0.729,-33.284,3.271,9.518,5.179,37.116,4.835,1.156,-2.752,0.0,38.8,39.8,9.835,3.184,1.984,1.297,2.449,0.652,-3.195,26.735,0.0,270.24,,273.0,270.0,1.63,2.941,7.271,23.55
8078.0,2.717,0.729,-33.284,3.271,9.518,5.179,37.116,4.835,1.156,-2.752,0.0,38.8,39.8,9.835,3.184,1.94,1.235,2.632,0.439,-3.195,26.735,0.0,269.64,,273.0,270.0,1.596,2.938,7.25,23.538
8078.5,2.717,0.729,-33.284,3.271,9.518,5.179,37.116,4.835,1.156,-2.752,0.0,38.8,39.8,9.835,3.184,2.04,1.219,2.705,0.609,-3.195,26.735,0.0,269.64,,273.0,270.0,1.562,2.934,7.227,23.486
8079.0,2.717,0.729,-33.284,3.271,9.518,5.179,37.116,4.835,1.156,-2.752,0.0,38.8,39.8,9.835,3.184,2.402,1.262,2.95,0.974,-3.195,26.735,0.0,267.74,,274.0,270.0,1.643,2.931,7.192,23.37
8079.5,2.717,0.729,-33.284,3.271,9.518,5.169,37.101,4.862,1.125,-2.752,0.0,38.812,39.76,9.835,3.184,2.411,1.692,3.123,1.297,-3.201,26.723,0.0,267.74,,274.0,270.0,1.897,2.927,7.196,23.303
8080.0,2.717,0.729,-33.284,3.271,9.518,5.169,37.101,4.862,1.125,-2.752,0.0,38.8,39.8,9.835,3.184,2.916,1.715,3.175,1.071,-3.201,26.723,0.0,267.74,,275.0,270.0,2.131,2.924,7.194,23.332
8080.5,3.205,0.768,-35.209,3.167,9.624,5.169,37.101,4.862,1.125,-2.752,0.0,38.8,39.8,9.608,3.339,2.318,1.545,2.822,0.739,-3.201,26.723,0.0,267.74,,275.0,270.0,2.22,2.92,7.192,23.389
8081.0,3.205,0.768,-35.209,3.167,9.624,5.169,37.101,4.862,1.125,-2.752,0.0,38.8,39.8,9.608,3.339,2.505,1.464,2.987,0.604,-3.201,26.723,0.0,268.04,,276.0,270.0,1.856,2.925,7.209,23.406
8081.5,3.205,0.768,-35.209,3.167,9.624,5.169,37.101,4.862,1.125,-2.752,0.0,38.8,39.8,9.608,3.339,2.314,1.363,2.814,0.572,-3.201,26.723,0.0,268.04,,276.0,270.0,1.89,2.929,7.229,23.444
8082.0,3.205,0.768,-35.209,3.167,9.624,5.169,37.101,4.862,1.125,-2.752,0.0,38.8,39.8,9.608,3.339,2.047,1.287,2.785,0.819,-3.201,26.723,0.0,270.04,,276.0,270.0,1.766,2.934,7.21,23.489
8082.5,3.205,0.768,-35.209,3.167,9.624,5.119,37.1,4.852,1.169,-2.751,0.0,38.802,39.747,9.608,3.339,2.034,1.708,2.899,0.999,-3.191,26.721,0.0,270.04,,276.0,270.0,1.734,2.938,7.221,23.519
8083.0,3.205,0.768,-35.209,3.167,9.624,5.119,37.1,4.852,1.169,-2.751,0.0,38.8,39.7,9.608,3.339,2.116,1.681,2.813,0.874,-3.191,26.721,0.0,270.14,,276.0,270.0,1.91,2.943,7.207,23.513
8083.5,3.205,0.768,-35.209,3.167,9.624,5.119,37.1,4.852,1.169,-2.751,0.0,38.8,39.7,9.608,3.339,1.909,1.276,2.63,0.415,-3.191,26.721,0.0,270.14,,276.0,270.0,1.871,2.947,7.226,23.548
8084.0,2.185,0.604,-33.75,3.289,9.509,5.119,37.1,4.852,1.169,-2.751,0.0,38.8,39.7,9.707,2.857,1.881,1.109,2.701,0.342,-3.191,26.721,0.0,270.04,,276.0,270.0,1.558,2.951,7.195,23.588
8084.5,2.185,0.604,-33.75,3.289,9.509,5.119,37.1,4.852,1.169,-2.751,0.0,38.8,39.7,9.707,2.857,2.168,1.163,2.899,0.652,-3.191,26.721,0.0,270.04,,276.0,270.0,1.508,2.939,7.161,23.616
8085.0,2.185,0.604,-33.75,3.289,9.509,5.119,37.1,4.852,1.169,-2.751,0.0,38.8,39.7,9.707,2.857,2.625,1.64,3.109,1.332,-3.191,26.721,0.0,270.94,,276.0,270.0,1.72,2.926,7.137,23.645
8085.5,2.185,0.604,-33.75,3.289,9.509,5.119,37.1,4.852,1.169,-2.751,0.0,38.8,39.7,9.707,2.857,2.197,1.662,3.051,0.907,-3.191,26.721,0.0,270.94,,276.0,270.0,2.176,2.914,7.128,23.706
8086.0,2.185,0.604,-33.75,3.289,9.509,5.107,37.035,4.863,1.155,-2.747,0.0,38.788,39.741,9.707,2.857,2.199,1.571,2.951,0.785,-3.203,26.724,0.0,270.74,,276.0,270.0,1.954,2.902,7.153,23.803
8086.5,2.185,0.604,-33.75,3.289,9.509,5.107,37.035,4.863,1.155,-2.747,0.0,38.8,39.7,9.707,2.857,2.245,1.533,2.857,0.746,-3.203,26.724,0.0,270.74,,276.0,270.0,1.877,2.891,7.158,23.833
8087.0,3.361,0.835,-35.191,3.097,9.581,5.107,37.035,4.863,1.155,-2.747,0.0,38.8,39.7,9.645,3.29,2.451,1.523,2.984,1.204,-3.203,26.724,0.0,271.24,,275.0,270.0,1.845,2.879,7.197,23.847
8087.5,3.361,0.835,-35.191,3.097,9.581,5.107,37.035,4.863,1.155,-2.747,0.0,38.8,39.7,9.645,3.29,2.467,1.897,3.241,1.292,-3.203,26.724,0.0,271.24,,275.0,270.0,2.041,2.887,7.238,23.866
8088.0,3.361,0.835,-35.191,3.097,9.581,5.107,37.035,4.863,1.155,-2.747,0.0,38.8,39.7,9.645,3.29,2.243,1.685,2.932,0.931,-3.203,26.724,0.0,271.24,,274.0,270.0,2.224,2.895,7.267,23.768
8088.5,3.361,0.835,-35.191,3.097,9.581,5.107,37.035,4.863,1.155,-2.747,0.0,38.8,39.7,9.645,3.29,2.235,1.512,2.727,0.948,-3.203,26.724,0.0,271.24,,274.0,270.0,1.948,2.902,7.255,23.733
8089.0,3.361,0.835,-35.191,3.097,9.581,5.136,37.079,4.865,1.209,-2.767,0.0,38.785,39.692,9.645,3.29,2.506,2.001,3.01,1.421,-3.206,26.715,0.0,271.54,,273.0,270.0,1.856,2.91,7.277,23.731
8089.5,3.361,0.835,-35.191,3.097,9.581,5.136,37.079,4.865,1.209,-2.767,0.0,38.8,39.7,9.645,3.29,2.889,1.936,3.277,1.456,-3.206,26.715,0.0,271.54,,273.0,270.0,2.234,2.917,7.281,23.686
8090.0,3.361,0.835,-35.191,3.097,9.581,5.136,37.079,4.865,1.209,-2.767,0.0,38.8,39.7,9.645,3.29,3.024,1.691,3.143,1.283,-3.206,26.715,0.0,271.44,,272.0,270.0,2.389,2.925,7.311,23.636
8090.5,3.368,0.794,-35.209,3.105,9.597,5.136,37.079,4.865,1.209,-2.767,0.0,38.8,39.7,9.605,3.233,2.468,1.625,3.224,1.255,-3.206,26.715,0.0,271.44,,272.0,270.0,2.285,2.932,7.328,23.58
8091.0,3.368,0.794,-35.209,3.105,9.597,5.136,37.079,4.865,1.209,-2.767,0.0,38.8,39.7,9.605,3.233,2.317,1.723,3.285,0.999,-3.206,26.715,0.0,271.44,,271.0,270.0,2.143,2.939,7.379,23.54
8091.5,3.368,0.794,-35.209,3.105,9.597,5.136,37.079,4.865,1.209,-2.767,0.0,38.8,39.7,9.605,3.233,1.943,1.655,2.856,0.855,-3.206,26.715,0.0,271.44,,271.0,270.0,2.081,2.946,7.343,23.693
8092.0,3.368,0.794,-35.209,3.105,9.597,5.136,37.079,4.865,1.209,-2.767,0.0,38.8,39.7,9.605,3.233,2.096,1.568,2.666,0.719,-3.206,26.715,0.0,268.24,,272.0,270.0,1.827,2.953,7.36,23.634
8092.5,3.368,0.794,-35.209,3.105,9.597,5.199,37.072,4.83,1.228,-2.77,0.0,38.778,39.656,9.605,3.233,2.509,1.474,2.937,0.654,-3.209,26.706,0.0,268.24,,272.0,270.0,1.762,2.96,7.361,23.699
8093.0,3.368,0.794,-35.209,3.105,9.597,5.199,37.072,4.83,1.228,-2.77,0.0,38.8,39.7,9.605,3.233,2.204,1.404,2.837,0.649,-3.209,26.706,0.0,267.94,,273.0,270.0,1.894,2.966,7.366,23.769
8093.5,2.887,0.716,-35.1,3.153,9.491,5.199,37.072,4.83,1.228,-2.77,0.0,38.8,39.7,9.68,3.25,2.26,1.406,2.822,0.854,-3.209,26.706,0.0,267.94,,273.0,270.0,1.774,2.973,7.345,23.9
8094.0,2.887,0.716,-35.1,3.153,9.491,5.199,37.072,4.83,1.228,-2.77,0.0,38.8,39.7,9.68,3.25,2.115,1.37,2.968,0.692,-3.209,26.706,0.0,268.14,,274.0,270.0,1.836,2.972,7.332,23.884
8094.5,2.887,0.716,-35.1,3.153,9.491,5.199,37.072,4.83,1.228,-2.77,0.0,38.8,39.7,9.68,3.25,2.304,1.534,3.111,0.802,-3.209,26.706,0.0,268.14,,274.0,270.0,1.786,2.97,7.273,23.827
8095.0,2.887,0.716,-35.1,3.153,9.491,5.199,37.072,4.83,1.228,-2.77,0.0,38.8,39.7,9.68,3.25,2.785,1.536,3.094,1.161,-3.209,26.706,0.0,268.24,,275.0,270.0,1.938,2.969,7.254,23.771
8095.5,2.887,0.716,-35.1,3.153,9.491,5.206,37.061,4.851,1.222,-2.764,0.0,38.761,39.622,9.68,3.25,1.986,1.321,2.7,0.592,-3.215,26.702,0.0,268.24,,275.0,270.0,2.144,2.967,7.28,23.835
8096.0,2.887,0.716,-35.1,3.153,9.491,5.206,37.061,4.851,1.222,-2.764,0.0,38.8,39.6,9.68,3.25,2.184,1.498,2.943,1.101,-3.215,26.702,0.0,268.44,,276.0,270.0,1.649,2.966,7.272,23.861
8096.5,2.887,0.716,-35.1,3.153,9.491,5.206,37.061,4.851,1.222,-2.764,0.0,38.8,39.6,9.68,3.25,2.121,1.825,2.992,0.975,-3.215,26.702,0.0,268.44,,276.0,270.0,1.932,2.965,7.261,23.839
8097.0,3.469,0.831,-35.209,3.173,9.679,5.206,37.061,4.851,1.222,-2.764,0.0,38.8,39.6,9.597,3.241,2.623,1.571,3.054,0.819,-3.215,26.702,0.0,268.54,,277.0,270.0,1.978,2.964,7.265,23.827
8097.5,3.469,0.831,-35.209,3.173,9.679,5.206,37.061,4.851,1.222,-2.764,0.0,38.8,39.6,9.597,3.241,2.355,1.42,2.952,0.761,-3.215,26.702,0.0,268.54,,277.0,270.0,2.017,2.972,7.272,23.772
8098.0,3.469,0.831,-35.209,3.173,9.679,5.206,37.061,4.851,1.222,-2.764,0.0,38.8,39.6,9.597,3.241,2.275,1.515,2.571,0.879,-3.215,26.702,0.0,272.04,,276.0,270.0,1.872,2.98,7.269,23.777
8098.5,3.469,0.831,-35.209,3.173,9.679,5.206,37.061,4.851,1.222,-2.764,0.0,38.8,39.6,9.597,3.241,1.904,1.548,2.712,0.908,-3.215,26.702,0.0,272.04,,276.0,270.0,1.81,2.988,7.283,23.888
8099.0,3.469,0.831,-35.209,3.173,9.679,5.169,37.095,4.848,1.265,-2.762,0.0,38.747,39.612,9.597,3.241,1.942,1.689,2.952,0.863,-3.2,26.711,0.0,272.04,,275.0,270.0,1.768,2.996,7.292,23.826
8099.5,3.469,0.831,-35.209,3.173,9.679,5.169,37.095,4.848,1.265,-2.762,0.0,38.7,39.6,9.597,3.241,2.06,1.499,2.837,0.67,-3.2,26.711,0.0,272.04,,275.0,270.0,1.862,3.004,7.272,23.828
8100.0,3.338,0.783,-35.209,3.218,9.62,5.169,37.095,4.848,1.265,-2.762,0.0,38.7,39.6,9.539,3.18,2.353,1.503,2.881,0.912,-3.2,26.711,0.0,271.84,,274.0,270.0,1.767,3.011,7.267,23.827
8100.5,3.338,0.783,-35.209,3.218,9.62,5.169,37.095,4.848,1.265,-2.762,0.0,38.7,39.6,9.539,3.18,2.365,1.378,3.01,0.673,-3.2,26.711,0.0,271.84,,274.0,270.0,1.912,3.017,7.249,23.842
8101.0,3.338,0.783,-35.209,3.218,9.62,5.169,37.095,4.848,1.265,-2.762,0.0,38.7,39.6,9.539,3.18,1.906,1.229,2.907,0.532,-3.2,26.711,0.0,271.24,,273.0,270.0,1.856,3.022,7.259,23.842
8101.5,3.338,0.783,-35.209,3.218,9.62,5.169,37.095,4.848,1.265,-2.762,0.0,38.7,39.6,9.539,3.18,2.432,1.356,2.975,0.533,-3.2,26.711,0.0,271.24,,273.0,270.0,1.643,3.027,7.238,23.885
8102.0,3.338,0.783,-35.209,3.218,9.62,5.14,37.079,4.876,1.263,-2.769,0.0,38.733,39.561,9.539,3.18,2.445,1.42,2.948,1.129,-3.212,26.688,0.0,270.54,,273.0,270.0,1.824,3.032,7.231,23.85
8102.5,3.338,0.783,-35.209,3.218,9.62,5.14,37.079,4.876,1.263,-2.769,0.0,38.7,39.6,9.539,3.18,2.362,1.88,3.194,1.318,-3.212,26.688,0.0,270.54,,273.0,270.0,1.985,3.037,7.219,23.817
8103.0,2.495,0.605,-35.209,3.153,9.557,5.14,37.079,4.876,1.263,-2.769,0.0,38.7,39.6,9.587,3.381,2.413,1.566,3.071,0.817,-3.212,26.688,0.0,270.54,,273.0,270.0,2.189,3.042,7.242,23.71
8103.5,2.495,0.605,-35.209,3.153,9.557,5.14,37.079,4.876,1.263,-2.769,0.0,38.7,39.6,9.587,3.381,2.584,1.549,2.863,0.792,-3.212,26.688,0.0,270.54,,273.0,270.0,1.967,3.033,7.254,23.634
8104.0,2.495,0.605,-35.209,3.153,9.557,5.14,37.079,4.876,1.263,-2.769,0.0,38.7,39.6,9.587,3.381,2.185,1.399,2.804,0.913,-3.212,26.688,0.0,270.14,,273.0,270.0,1.947,3.024,7.272,23.562
8104.5,2.495,0.605,-35.209,3.153,9.557,5.14,37.079,4.876,1.263,-2.769,0.0,38.7,39.6,9.587,3.381,2.238,1.706,2.925,1.334,-3.212,26.688,0.0,270.14,,273.0,270.0,1.825,3.016,7.273,23.461
8105.0,2.495,0.605,-35.209,3.153,9.557,5.14,37.079,4.876,1.263,-2.769,0.0,38.7,39.6,9.587,3.381,2.5,1.803,3.189,1.071,-3.212,26.688,0.0,267.94,,274.0,270.0,2.051,3.007,7.26,23.381
8105.5,2.495,0.605,-35.209,3.153,9.557,5.131,37.058,4.832,1.256,-2.778,0.0,38.71,39.554,9.587,3.381,2.794,1.679,3.244,0.889,-3.216,26.684,0.0,267.94,,274.0,270.0,2.141,2.999,7.299,23.186
8106.0,2.495,0.605,-35.209,3.153,9.557,5.131,37.058,4.832,1.256,-2.778,0.0,38.7,39.6,9.587,3.381,2.472,1.537,2.956,0.874,-3.216,26.684,0.0,267.94,,275.0,270.0,2.152,2.99,7.318,23.236
8106.5,3.508,0.871,-35.209,3.141,9.538,5.131,37.058,4.832,1.256,-2.778,0.0,38.7,39.6,9.639,3.238,1.867,1.851,2.502,0.955,-3.216,26.684,0.0,267.94,,275.0,270.0,1.96,2.982,7.318,23.233
8107.0,3.508,0.871,-35.209,3.141,9.538,5.131,37.058,4.832,1.256,-2.778,0.0,38.7,39.6,9.639,3.238,2.384,1.626,2.988,0.93,-3.216,26.684,0.0,267.94,,276.0,270.0,1.794,2.991,7.329,23.219
8107.5,3.508,0.871,-35.209,3.141,9.538,5.131,37.058,4.832,1.256,-2.778,0.0,38.7,39.6,9.639,3.238,2.777,1.704,3.126,1.404,-3.216,26.684,0.0,267.94,,276.0,270.0,1.982,2.999,7.33,23.201
8108.0,3.508,0.871,-35.209,3.141,9.538,5.131,37.058,4.832,1.256,-2.778,0.0,38.7,39.6,9.639,3.238,2.328,1.828,3.079,1.088,-3.216,26.684,0.0,270.14,,276.0,270.0,2.253,3.008,7.333,23.188
8108.5,3.508,0.871,-35.209,3.141,9.538,5.15,37.035,4.86,1.277,-2.754,0.0,38.708,39.519,9.639,3.238,2.006,1.658,3.005,0.846,-3.208,26.686,0.0,270.14,,276.0,270.0,2.081,3.016,7.348,23.13
8109.0,3.508,0.871,-35.209,3.141,9.538,5.15,37.035,4.86,1.277,-2.754,0.0,38.7,39.5,9.639,3.238,2.083,1.517,2.822,0.655,-3.208,26.686,0.0,269.94,,276.0,270.0,1.879,3.024,7.366,23.089
8109.5,2.998,0.701,-35.209,3.209,9.685,5.15,37.035,4.86,1.277,-2.754,0.0,38.7,39.5,9.428,3.216,1.829,1.421,2.707,0.548,-3.208,26.686,0.0,269.94,,276.0,270.0,1.769,3.032,7.338,23.03
8110.0,2.998,0.701,-35.209,3.209,9.685,5.15,37.035,4.86,1.277,-2.754,0.0,38.7,39.5,9.428,3.216,2.139,1.359,2.805,0.549,-3.208,26.686,0.0,270.04,,276.0,270.0,1.626,3.031,7.324,22.994
8110.5,2.998,0.701,-35.209,3.209,9.685,5.15,37.035,4.86,1.277,-2.754,0.0,38.7,39.5,9.428,3.216,2.323,1.414,2.786,0.97,-3.208,26.686,0.0,270.04,,276.0,270.0,1.713,3.031,7.308,22.903
8111.0,2.998,0.701,-35.209,3.209,9.685,5.15,37.035,4.86,1.277,-2.754,0.0,38.7,39.5,9.428,3.216,2.02,1.593,2.433,0.885,-3.208,26.686,0.0,271.04,,275.0,270.0,1.873,3.03,7.265,22.874
8111.5,2.998,0.701,-35.209,3.209,9.685,5.15,37.035,4.86,1.277,-2.754,0.0,38.7,39.5,9.428,3.216,1.806,1.675,2.533,0.969,-3.208,26.686,0.0,271.04,,275.0,270.0,1.733,3.03,7.297,22.81
8112.0,2.998,0.701,-35.209,3.209,9.685,5.13,37.075,4.831,1.305,-2.772,0.0,38.681,39.508,9.428,3.216,2.415,1.611,2.876,0.889,-3.218,26.678,0.0,271.34,,274.0,270.0,1.746,3.029,7.3,22.897
8112.5,2.998,0.701,-35.209,3.209,9.685,5.13,37.075,4.831,1.305,-2.772,0.0,38.7,39.5,9.428,3.216,2.497,1.546,2.946,1.434,-3.218,26.678,0.0,271.34,,274.0,270.0,1.948,3.029,7.29,22.842
8113.0,3.385,0.813,-35.209,3.178,9.704,5.13,37.075,4.831,1.305,-2.772,0.0,38.7,39.5,9.437,3.201,2.395,1.799,2.744,1.121,-3.218,26.678,0.0,271.24,,273.0,270.0,2.106,3.028,7.279,22.864
8113.5,3.385,0.813,-35.209,3.178,9.704,5.13,37.075,4.831,1.305,-2.772,0.0,38.7,39.5,9.437,3.201,1.892,1.542,2.83,0.727,-3.218,26.678,0.0,271.24,,273.0,270.0,1.748,3.04,7.3,22.864
8114.0,3.385,0.813,-35.209,3.178,9.704,5.13,37.075,4.831,1.305,-2.772,0.0,38.7,39.5,9.437,3.201,2.226,1.514,2.94,0.739,-3.218,26.678,0.0,269.94,,273.0,270.0,1.748,3.04,7.295,22.861
8114.5,3.385,0.813,-35.209,3.178,9.704,5.13,37.075,4.831,1.305,-2.772,0.0,38.7,39.5,9.437,3.201,2.55,1.534,3.009,1.171,-3.218,26.678,0.0,269.94,,273.0,270.0,1.855,3.045,7.301,22.871
8115.0,3.385,0.813,-35.209,3.178,9.704,5.182,37.056,4.877,1.318,-2.749,0.0,38.672,39.474,9.437,3.201,2.317,1.687,3.079,1.037,-3.207,26.686,0.0,269.34,,273.0,270.0,2.066,3.051,7.304,22.87
8115.5,3.385,0.813,-35.209,3.178,9.704,5.182,37.056,4.877,1.318,-2.749,0.0,38.7,39.5,9.437,3.201,1.919,1.697,2.604,0.847,-3.207,26.686,0.0,269.34,,273.0,270.0,2.03,3.056,7.316,22.804
8116.0,3.172,0.78,-35.209,3.138,9.589,5.182,37.056,4.877,1.318,-2.749,0.0,38.7,39.5,9.674,3.343,1.987,1.585,2.918,0.771,-3.207,26.686,0.0,268.94,,274.0,270.0,1.767,3.062,7.3,22.801
8116.5,3.172,0.78,-35.209,3.138,9.589,5.182,37.056,4.877,1.318,-2.749,0.0,38.7,39.5,9.674,3.343,1.734,1.454,2.875,0.619,-3.207,26.686,0.0,268.94,,274.0,270.0,1.815,3.064,7.287,22.881
8117.0,3.172,0.78,-35.209,3.138,9.589,5.182,37.056,4.877,1.318,-2.749,0.0,38.7,39.5,9.674,3.343,2.282,1.4,2.699,0.609,-3.207,26.686,0.0,268.64,,275.0,270.0,1.67,3.065,7.286,22.98
8117.5,3.172,0.78,-35.209,3.138,9.589,5.182,37.056,4.877,1.318,-2.749,0.0,38.7,39.5,9.674,3.343,2.157,1.266,2.743,0.77,-3.207,26.686,0.0,268.64,,275.0,270.0,1.748,3.067,7.294,23.051
8118.0,3.172,0.78,-35.209,3.138,9.589,5.182,37.056,4.877,1.318,-2.749,0.0,38.7,39.5,9.674,3.343,2.21,1.513,2.945,0.801,-3.207,26.686,0.0,268.04,,276.0,270.0,1.734,3.069,7.269,23.077
8118.5,3.172,0.78,-35.209,3.138,9.589,5.167,37.072,4.857,1.338,-2.76,0.0,38.662,39.426,9.674,3.343,2.432,1.536,3.033,1.012,-3.194,26.682,0.0,268.04,,276.0,270.0,1.867,3.071,7.232,23.165
8119.0,3.172,0.78,-35.209,3.138,9.589,5.167,37.072,4.857,1.338,-2.76,0.0,38.7,39.4,9.674,3.343,2.601,1.512,2.839,0.911,-3.194,26.682,0.0,268.54,,277.0,270.0,2.003,3.072,7.232,23.192
8119.5,2.72,0.707,-33.723,3.247,9.607,5.167,37.072,4.857,1.338,-2.76,0.0,38.7,39.4,9.806,3.116,2.082,1.489,2.611,0.92,-3.194,26.682,0.0,268.54,,277.0,270.0,1.966,3.074,7.252,23.321
8120.0,2.72,0.707,-33.723,3.247,9.607,5.167,37.072,4.857,1.338,-2.76,0.0,38.7,39.4,9.806,3.116,1.844,1.474,2.415,0.765,-3.194,26.682,0.0,268.34,,278.0,270.0,1.775,3.068,7.279,23.368
8120.5,2.72,0.707,-33.723,3.247,9.607,5.167,37.072,4.857,1.338,-2.76,0.0,38.7,39.4,9.806,3.116,1.781,1.54,2.7,0.747,-3.194,26.682,0.0,268.34,,278.0,270.0,1.625,3.062,7.248,23.457
8121.0,2.72,0.707,-33.723,3.247,9.607,5.167,37.072,4.857,1.338,-2.76,0.0,38.7,39.4,9.806,3.116,2.532,1.472,2.943,0.915,-3.194,26.682,0.0,271.84,,277.0,270.0,1.692,3.057,7.247,23.472
8121.5,2.72,0.707,-33.723,3.247,9.607,5.186,37.046,4.846,1.336,-2.743,0.0,38.644,39.447,9.806,3.116,2.209,1.423,2.762,0.808,-3.196,26.679,0.0,271.84,,277.0,270.0,1.966,3.051,7.273,23.498
8122.0,2.72,0.707,-33.723,3.247,9.607,5.186,37.046,4.846,1.336,-2.743,0.0,38.6,39.4,9.806,3.116,1.892,1.383,2.822,0.837,-3.196,26.679,0.0,271.34,,276.0,270.0,1.8,3.046,7.26,23.543
8122.5,3.221,0.748,-35.209,3.19,9.56,5.186,37.046,4.846,1.336,-2.743,0.0,38.6,39.4,9.638,3.26,1.979,1.693,3.0,0.903,-3.196,26.679,0.0,271.34,,276.0,270.0,1.734,3.04,7.233,23.581
8123.0,3.221,0.748,-35.209,3.19,9.56,5.186,37.046,4.846,1.336,-2.743,0.0,38.6,39.4,9.638,3.26,2.301,1.683,3.052,0.898,-3.196,26.679,0.0,271.64,,275.0,270.0,1.894,3.043,7.245,23.641
8123.5,3.221,0.748,-35.209,3.19,9.56,5.186,37.046,4.846,1.336,-2.743,0.0,38.6,39.4,9.638,3.26,2.656,1.562,2.967,0.8,-3.196,26.679,0.0,271.64,,275.0,270.0,1.983,3.046,7.264,23.625
8124.0,3.221,0.748,-35.209,3.19,9.56,5.186,37.046,4.846,1.336,-2.743,0.0,38.6,39.4,9.638,3.26,2.058,1.42,2.635,0.551,-3.196,26.679,0.0,270.54,,275.0,270.0,1.996,3.049,7.258,23.685
8124.5,3.221,0.748,-35.209,3.19,9.56,5.154,37.049,4.833,1.349,-2.752,0.0,38.622,39.405,9.638,3.26,2.077,1.576,2.782,1.129,-3.186,26.679,0.0,270.54,,275.0,270.0,1.666,3.052,7.283,23.724
8125.0,3.221,0.748,-35.209,3.19,9.56,5.154,37.049,4.833,1.349,-2.752,0.0,38.6,39.4,9.638,3.26,2.202,1.934,2.946,1.087,-3.186,26.679,0.0,270.34,,275.0,270.0,1.891,3.055,7.284,23.76
8125.5,3.221,0.748,-35.209,3.19,9.56,5.154,37.049,4.833,1.349,-2.752,0.0,38.6,39.4,9.638,3.26,2.334,1.637,3.013,0.839,-3.186,26.679,0.0,270.34,,275.0,270.0,2.042,3.057,7.277,23.709
8126.0,3.296,0.773,-35.209,3.199,9.69,5.154,37.049,4.833,1.349,-2.752,0.0,38.6,39.4,9.552,3.199,2.679,1.525,2.98,0.801,-3.186,26.679,0.0,269.84,,275.0,270.0,1.955,3.06,7.285,23.528
8126.5,3.296,0.773,-35.209,3.199,9.69,5.154,37.049,4.833,1.349,-2.752,0.0,38.6,39.4,9.552,3.199,2.243,1.449,2.784,0.826,-3.186,26.679,0.0,269.84,,275.0,270.0,1.996,3.064,7.316,23.439
8127.0,3.296,0.773,-35.209,3.199,9.69,5.154,37.049,4.833,1.349,-2.752,0.0,38.6,39.4,9.552,3.199,2.258,1.555,2.871,1.072,-3.186,26.679,0.0,269.04,,275.0,270.0,1.826,3.068,7.312,23.483
8127.5,3.296,0.773,-35.209,3.199,9.69,5.154,37.049,4.833,1.349,-2.752,0.0,38.6,39.4,9.552,3.199,2.139,1.661,3.007,0.882,-3.186,26.679,0.0,269.04,,275.0,270.0,1.939,3.072,7.297,23.434
8128.0,3.296,0.773,-35.209,3.199,9.69,5.125,37.028,4.835,1.36,-2.731,0.0,38.622,39.354,9.552,3.199,2.647,1.666,2.989,1.15,-3.179,26.682,0.0,269.54,,275.0,270.0,1.922,3.075,7.305,23.363
8128.5,3.296,0.773,-35.209,3.199,9.69,5.125,37.028,4.835,1.36,-2.731,0.0,38.6,39.4,9.552,3.199,2.69,1.679,2.958,1.239,-3.179,26.682,0.0,269.54,,275.0,270.0,2.113,3.079,7.294,23.274
8129.0,3.34,0.77,-35.209,3.173,9.623,5.125,37.028,4.835,1.36,-2.731,0.0,38.6,39.4,9.591,3.196,2.206,2.05,2.861,1.219,-3.179,26.682,0.0,269.64,,275.0,270.0,2.141,3.082,7.311,23.257
8129.5,3.34,0.77,-35.209,3.173,9.623,5.125,37.028,4.835,1.36,-2.731,0.0,38.6,39.4,9.591,3.196,2.599,1.867,3.224,1.126,-3.179,26.682,0.0,269.64,,275.0,270.0,2.084,3.087,7.343,23.188
8130.0,3.34,0.77,-35.209,3.173,9.623,5.125,37.028,4.835,1.36,-2.731,0.0,38.6,39.4,9.591,3.196,2.222,1.684,2.859,0.908,-3.179,26.682,0.0,269.04,,275.0,270.0,2.204,3.091,7.361,23.167
8130.5,3.34,0.77,-35.209,3.173,9.623,5.125,37.028,4.835,1.36,-2.731,0.0,38.6,39.4,9.591,3.196,2.768,1.564,3.159,1.146,-3.179,26.682,0.0,269.04,,275.0,270.0,1.918,3.095,7.362,23.061
8131.0,3.34,0.77,-35.209,3.173,9.623,5.126,37.014,4.87,1.365,-2.747,0.0,38.606,39.357,9.591,3.196,2.548,1.599,3.063,1.091,-3.179,26.68,0.0,269.84,,275.0,270.0,2.159,3.099,7.391,23.09
8131.5,3.34,0.77,-35.209,3.173,9.623,5.126,37.014,4.87,1.365,-2.747,0.0,38.6,39.4,9.591,3.196,2.011,1.7,2.871,0.863,-3.179,26.68,0.0,269.84,,275.0,270.0,2.075,3.103,7.39,23.193
8132.0,3.34,0.77,-35.209,3.173,9.623,5.126,37.014,4.87,1.365,-2.747,0.0,38.6,39.4,9.591,3.196,2.086,1.687,3.025,0.892,-3.179,26.68,0.0,269.74,,275.0,270.0,1.861,3.107,7.363,23.233
8132.5,2.729,0.658,-35.055,3.116,9.613,5.126,37.014,4.87,1.365,-2.747,0.0,38.6,39.4,9.666,3.256,2.444,1.695,2.923,1.016,-3.179,26.68,0.0,269.74,,275.0,270.0,1.922,3.111,7.376,23.271
8133.0,2.729,0.658,-35.055,3.116,9.613,5.126,37.014,4.87,1.365,-2.747,0.0,38.6,39.4,9.666,3.256,2.421,1.574,3.08,1.108,-3.179,26.68,0.0,270.24,,275.0,270.0,2.02,3.104,7.384,23.337
8133.5,2.729,0.658,-35.055,3.116,9.613,5.126,37.014,4.87,1.365,-2.747,0.0,38.6,39.4,9.666,3.256,2.109,1.947,3.099,1.169,-3.179,26.68,0.0,270.24,,275.0,270.0,2.046,3.098,7.394,23.384
8134.0,2.729,0.658,-35.055,3.116,9.613,5.126,37.014,4.87,1.365,-2.747,0.0,38.6,39.4,9.666,3.256,1.99,1.893,2.653,1.0,-3.179,26.68,0.0,270.24,,275.0,270.0,2.081,3.092,7.409,23.452
8134.5,2.729,0.658,-35.055,3.116,9.613,5.139,37.041,4.841,1.419,-2.743,0.0,38.593,39.362,9.666,3.256,2.208,1.673,3.055,0.894,-3.194,26.679,0.0,270.24,,275.0,270.0,1.884,3.086,7.396,23.472
8135.0,2.729,0.658,-35.055,3.116,9.613,5.139,37.041,4.841,1.419,-2.743,0.0,38.6,39.4,9.666,3.256,2.667,1.964,2.974,1.598,-3.194,26.679,0.0,270.44,,275.0,270.0,1.957,3.08,7.393,23.468
8135.5,3.432,0.827,-35.209,3.146,9.619,5.139,37.041,4.841,1.419,-2.743,0.0,38.6,39.4,9.455,3.1,2.865,1.977,3.409,1.269,-3.194,26.679,0.0,270.44,,275.0,270.0,2.301,3.075,7.381,23.471
8136.0,3.432,0.827,-35.209,3.146,9.619,5.139,37.041,4.841,1.419,-2.743,0.0,38.6,39.4,9.455,3.1,2.317,1.736,3.223,0.942,-3.194,26.679,0.0,270.54,,275.0,270.0,2.38,3.08,7.408,23.479
8136.5,3.432,0.827,-35.209,3.146,9.619,5.139,37.041,4.841,1.419,-2.743,0.0,38.6,39.4,9.455,3.1,2.665,1.701,3.164,0.928,-3.194,26.679,0.0,270.54,,275.0,270.0,2.055,3.086,7.414,23.499
8137.0,3.432,0.827,-35.209,3.146,9.619,5.139,37.041,4.841,1.419,-2.743,0.0,38.6,39.4,9.455,3.1,2.489,1.636,2.955,0.939,-3.194,26.679,0.0,270.94,,275.0,270.0,2.115,3.092,7.404,23.522
8137.5,3.432,0.827,-35.209,3.146,9.619,5.143,37.035,4.852,1.426,-2.745,0.0,38.578,39.326,9.455,3.1,2.543,1.766,2.989,1.401,-3.189,26.678,0.0,270.94,,275.0,270.0,2.005,3.097,7.415,23.51
8138.0,3.432,0.827,-35.209,3.146,9.619,5.143,37.035,4.852,1.426,-2.745,0.0,38.6,39.3,9.455,3.1,2.391,1.641,3.036,1.03,-3.189,26.678,0.0,270.64,,275.0,270.0,2.175,3.103,7.446,23.427
8138.5,3.432,0.827,-35.209,3.146,9.619,5.143,37.035,4.852,1.426,-2.745,0.0,38.6,39.3,9.455,3.1,2.154,1.802,3.005,1.04,-3.189,26.678,0.0,270.64,,275.0,270.0,2.024,3.108,7.445,23.38
8139.0,3.26,0.747,-35.209,3.179,9.636,5.143,37.035,4.852,1.426,-2.745,0.0,38.6,39.3,9.561,3.145,2.69,1.692,3.18,1.133,-3.189,26.678,0.0,270.74,,275.0,270.0,2.0,3.114,7.444,23.373
8139.5,3.26,0.747,-35.209,3.179,9.636,5.143,37.035,4.852,1.426,-2.745,0.0,38.6,39.3,9.561,3.145,2.704,1.96,3.145,1.466,-3.189,26.678,0.0,270.74,,275.0,270.0,2.173,3.116,7.44,23.358
8140.0,3.26,0.747,-35.209,3.179,9.636,5.143,37.035,4.852,1.426,-2.745,0.0,38.6,39.3,9.561,3.145,2.296,2.021,3.256,1.211,-3.189,26.678,0.0,270.74,,275.0,270.0,2.319,3.118,7.454,23.371
8140.5,3.26,0.747,-35.209,3.179,9.636,5.143,37.035,4.852,1.426,-2.745,0.0,38.6,39.3,9.561,3.145,2.545,1.882,3.285,1.077,-3.189,26.678,0.0,270.74,,275.0,270.0,2.196,3.121,7.492,23.379
8141.0,3.26,0.747,-35.209,3.179,9.636,5.187,37.016,4.8,1.442,-2.746,0.0,38.577,39.302,9.561,3.145,2.839,1.684,3.324,1.023,-3.175,26.674,0.0,270.84,,275.0,270.0,2.197,3.123,7.502,23.417
8141.5,3.26,0.747,-35.209,3.179,9.636,5.187,37.016,4.8,1.442,-2.746,0.0,38.6,39.3,9.561,3.145,2.805,1.567,3.231,0.998,-3.175,26.674,0.0,270.84,,275.0,270.0,2.217,3.125,7.497,23.426
8142.0,3.381,0.793,-35.209,3.108,9.607,5.187,37.016,4.8,1.442,-2.746,0.0,38.6,39.3,9.638,3.224,2.337,1.612,3.067,1.059,-3.175,26.674,0.0,270.94,,275.0,270.0,2.15,3.127,7.489,23.43
8142.5,3.381,0.793,-35.209,3.108,9.607,5.187,37.016,4.8,1.442,-2.746,0.0,38.6,39.3,9.638,3.224,2.098,1.715,3.07,0.955,-3.175,26.674,0.0,270.94,,275.0,270.0,2.019,3.132,7.495,23.438
8143.0,3.381,0.793,-35.209,3.108,9.607,5.187,37.016,4.8,1.442,-2.746,0.0,38.6,39.3,9.638,3.224,2.24,1.79,3.104,0.957,-3.175,26.674,0.0,270.74,,275.0,270.0,1.959,3.136,7.49,23.401
8143.5,3.381,0.793,-35.209,3.108,9.607,5.187,37.016,4.8,1.442,-2.746,0.0,38.6,39.3,9.638,3.224,2.623,1.686,3.203,0.952,-3.175,26.674,0.0,270.74,,275.0,270.0,2.023,3.14,7.461,23.419
8144.0,3.381,0.793,-35.209,3.108,9.607,5.159,37.028,4.842,1.46,-2.749,0.0,38.56,39.303,9.638,3.224,2.259,1.502,2.988,0.773,-3.186,26.672,0.0,270.54,,275.0,270.0,2.116,3.144,7.449,23.417
8144.5,3.381,0.793,-35.209,3.108,9.607,5.159,37.028,4.842,1.46,-2.749,0.0,38.6,39.3,9.638,3.224,2.726,1.376,3.277,0.783,-3.186,26.672,0.0,270.54,,275.0,270.0,1.881,3.148,7.448,23.422
8145.0,2.996,0.755,-35.098,3.186,9.589,5.159,37.028,4.842,1.46,-2.749,0.0,38.6,39.3,9.601,3.066,2.889,1.579,3.323,1.421,-3.186,26.672,0.0,270.64,,275.0,270.0,2.041,3.151,7.393,23.451
8145.5,2.996,0.755,-35.098,3.186,9.589,5.159,37.028,4.842,1.46,-2.749,0.0,38.6,39.3,9.601,3.066,2.635,2.077,3.41,1.306,-3.186,26.672,0.0,270.64,,275.0,270.0,2.303,3.149,7.391,23.465
8146.0,2.996,0.755,-35.098,3.186,9.589,5.159,37.028,4.842,1.46,-2.749,0.0,38.6,39.3,9.601,3.066,2.645,1.618,3.289,0.84,-3.186,26.672,0.0,270.74,,275.0,270.0,2.357,3.146,7.404,23.513
8146.5,2.996,0.755,-35.098,3.186,9.589,5.159,37.028,4.842,1.46,-2.749,0.0,38.6,39.3,9.601,3.066,2.787,1.613,3.133,0.847,-3.186,26.672,0.0,270.74,,275.0,270.0,2.098,3.144,7.421,23.533
8147.0,2.996,0.755,-35.098,3.186,9.589,5.159,37.028,4.842,1.46,-2.749,0.0,38.6,39.3,9.601,3.066,2.369,1.534,2.965,1.006,-3.186,26.672,0.0,270.84,,275.0,270.0,2.095,3.142,7.436,23.568
8147.5,2.996,0.755,-35.098,3.186,9.589,5.152,37.008,4.866,1.48,-2.754,0.0,38.555,39.308,9.601,3.066,2.539,1.77,3.237,1.447,-3.194,26.672,0.0,270.84,,275.0,270.0,1.969,3.139,7.422,23.579
8148.0,2.996,0.755,-35.098,3.186,9.589,5.152,37.008,4.866,1.48,-2.754,0.0,38.6,39.3,9.601,3.066,2.696,1.932,3.273,1.154,-3.194,26.672,0.0,270.74,,275.0,270.0,2.248,3.137,7.426,23.59
8148.5,2.404,0.666,-33.128,3.236,9.559,5.152,37.008,4.866,1.48,-2.754,0.0,38.6,39.3,9.794,3.156,2.647,1.686,3.296,0.897,-3.194,26.672,0.0,270.74,,275.0,270.0,2.264,3.135,7.455,23.622
8149.0,2.404,0.666,-33.128,3.236,9.559,5.152,37.008,4.866,1.48,-2.754,0.0,38.6,39.3,9.794,3.156,2.839,1.685,3.167,0.903,-3.194,26.672,0.0,270.84,,275.0,270.0,2.131,3.123,7.479,23.627
8149.5,2.404,0.666,-33.128,3.236,9.559,5.152,37.008,4.866,1.48,-2.754,0.0,38.6,39.3,9.794,3.156,2.651,1.475,3.17,0.712,-3.194,26.672,0.0,270.84,,275.0,270.0,2.148,3.111,7.477,23.642
8150.0,2.404,0.666,-33.128,3.236,9.559,5.152,37.008,4.866,1.48,-2.754,0.0,38.6,39.3,9.794,3.156,1.973,1.409,2.825,0.67,-3.194,26.672,0.0,270.54,,275.0,270.0,2.002,3.099,7.473,23.673
8150.5,2.404,0.666,-33.128,3.236,9.559,5.138,37.047,4.823,1.505,-2.747,0.0,38.547,39.296,9.794,3.156,2.662,1.485,3.23,0.941,-3.201,26.664,0.0,270.54,,275.0,270.0,1.719,3.088,7.46,23.669
8151.0,2.404,0.666,-33.128,3.236,9.559,5.138,37.047,4.823,1.505,-2.747,0.0,38.5,39.3,9.794,3.156,3.011,1.594,3.347,1.456,-3.201,26.664,0.0,270.64,,275.0,270.0,2.079,3.077,7.422,23.69
8151.5,2.713,0.712,-34.173,3.218,9.565,5.138,37.047,4.823,1.505,-2.747,0.0,38.5,39.3,9.626,3.059,2.951,2.004,3.525,1.397,-3.201,26.664,0.0,270.64,,275.0,270.0,2.352,3.066,7.391,23.718
8152.0,2.713,0.712,-34.173,3.218,9.565,5.138,37.047,4.823,1.505,-2.747,0.0,38.5,39.3,9.626,3.059,2.42,1.799,3.321,1.0,-3.201,26.664,0.0,271.14,,274.0,270.0,2.469,3.06,7.426,23.745
8152.5,2.713,0.712,-34.173,3.218,9.565,5.138,37.047,4.823,1.505,-2.747,0.0,38.5,39.3,9.626,3.059,2.863,1.71,3.219,0.979,-3.201,26.664,0.0,271.14,,274.0,270.0,2.135,3.054,7.436,23.747
8153.0,2.713,0.712,-34.173,3.218,9.565,5.138,37.047,4.823,1.505,-2.747,0.0,38.5,39.3,9.626,3.059,2.695,1.835,3.325,1.645,-3.201,26.664,0.0,270.94,,274.0,270.0,2.193,3.049,7.436,23.756
8153.5,2.713,0.712,-34.173,3.218,9.565,5.138,37.047,4.823,1.505,-2.747,0.0,38.5,39.3,9.626,3.059,2.931,2.012,3.53,1.325,-3.201,26.664,0.0,270.94,,274.0,270.0,2.375,3.043,7.454,23.754
8154.0,2.713,0.712,-34.173,3.218,9.565,5.124,37.027,4.857,1.5,-2.758,0.0,38.549,39.329,9.626,3.059,2.875,1.635,3.404,0.941,-3.198,26.68,0.0,270.84,,274.0,270.0,2.449,3.038,7.446,23.772
8154.5,2.713,0.712,-34.173,3.218,9.565,5.124,37.027,4.857,1.5,-2.758,0.0,38.5,39.3,9.626,3.059,2.714,1.639,3.117,1.078,-3.198,26.68,0.0,270.84,,274.0,270.0,2.214,3.032,7.476,23.784
8155.0,2.502,0.656,-34.123,3.18,9.546,5.124,37.027,4.857,1.5,-2.758,0.0,38.5,39.3,9.698,3.183,2.588,1.831,3.333,1.404,-3.198,26.68,0.0,270.74,,274.0,270.0,2.137,3.027,7.498,23.796
8155.5,2.502,0.656,-34.123,3.18,9.546,5.124,37.027,4.857,1.5,-2.758,0.0,38.5,39.3,9.698,3.183,2.452,2.105,3.2,1.299,-3.198,26.68,0.0,270.74,,274.0,270.0,2.289,3.018,7.502,23.806
8156.0,2.502,0.656,-34.123,3.18,9.546,5.124,37.027,4.857,1.5,-2.758,0.0,38.5,39.3,9.698,3.183,2.399,1.776,3.358,0.978,-3.198,26.68,0.0,270.14,,274.0,270.0,2.264,3.01,7.496,23.816
8156.5,2.502,0.656,-34.123,3.18,9.546,5.124,37.027,4.857,1.5,-2.758,0.0,38.5,39.3,9.698,3.183,2.725,1.683,3.195,0.96,-3.198,26.68,0.0,270.14,,274.0,270.0,2.128,3.002,7.516,23.799
8157.0,2.502,0.656,-34.123,3.18,9.546,5.083,37.019,4.87,1.525,-2.75,0.0,38.554,39.3,9.698,3.183,2.684,1.667,3.249,1.517,-3.198,26.668,0.0,269.84,,274.0,270.0,2.141,2.994,7.504,23.816
8157.5,2.502,0.656,-34.123,3.18,9.546,5.083,37.019,4.87,1.525,-2.75,0.0,38.6,39.3,9.698,3.183,2.769,2.107,3.476,1.467,-3.198,26.668,0.0,269.84,,274.0,270.0,2.279,2.985,7.503,23.799
8158.0,3.448,0.804,-35.209,3.185,9.575,5.083,37.019,4.87,1.525,-2.75,0.0,38.6,39.3,9.493,3.163,2.929,1.888,3.478,1.232,-3.198,26.668,0.0,270.04,,274.0,270.0,2.455,2.978,7.52,23.787
8158.5,3.448,0.804,-35.209,3.185,9.575,5.083,37.019,4.87,1.525,-2.75,0.0,38.6,39.3,9.493,3.163,3.09,1.79,3.365,1.415,-3.198,26.668,0.0,270.04,,274.0,270.0,2.382,2.985,7.524,23.786
8159.0,3.448,0.804,-35.209,3.185,9.575,5.083,37.019,4.87,1.525,-2.75,0.0,38.6,39.3,9.493,3.163,2.732,2.039,3.545,1.542,-3.198,26.668,0.0,269.84,,274.0,270.0,2.415,2.993,7.545,23.802
8159.5,3.448,0.804,-35.209,3.185,9.575,5.083,37.019,4.87,1.525,-2.75,0.0,38.6,39.3,9.493,3.163,2.61,2.176,3.342,1.41,-3.198,26.668,0.0,269.84,,274.0,270.0,2.464,3.0,7.584,23.801
8160.0,3.448,0.804,-35.209,3.185,9.575,5.083,37.019,4.87,1.525,-2.75,0.0,38.6,39.3,9.493,3.163,2.905,1.898,3.55,1.122,-3.198,26.668,0.0,269.64,,274.0,270.0,2.384,3.008,7.596,23.812
8160.5,3.448,0.804,-35.209,3.185,9.575,5.084,37.003,4.841,1.528,-2.75,0.0,38.553,39.357,9.493,3.163,2.917,1.719,3.431,1.495,-3.202,26.68,0.0,269.64,,274.0,270.0,2.369,3.015,7.62,23.794
8161.0,3.448,0.804,-35.209,3.185,9.575,5.084,37.003,4.841,1.528,-2.75,0.0,38.6,39.4,9.493,3.163,2.932,2.142,3.685,1.738,-3.202,26.68,0.0,269.64,,274.0,270.0,2.39,3.022,7.593,23.785
8161.5,2.759,0.73,-33.11,3.185,9.491,5.084,37.003,4.841,1.528,-2.75,0.0,38.6,39.4,9.839,3.038,3.465,1.906,3.853,1.455,-3.202,26.68,0.0,269.64,,274.0,270.0,2.624,3.029,7.566,23.732
8162.0,2.759,0.73,-33.11,3.185,9.491,5.084,37.003,4.841,1.528,-2.75,0.0,38.6,39.4,9.839,3.038,3.061,1.813,3.569,1.15,-3.202,26.68,0.0,269.64,,274.0,270.0,2.67,3.025,7.595,23.731
8162.5,2.759,0.73,-33.11,3.185,9.491,5.084,37.003,4.841,1.528,-2.75,0.0,38.6,39.4,9.839,3.038,3.171,1.749,3.673,1.105,-3.202,26.68,0.0,269.64,,274.0,270.0,2.398,3.02,7.612,23.697
8163.0,2.759,0.73,-33.11,3.185,9.491,5.084,37.003,4.841,1.528,-2.75,0.0,38.6,39.4,9.839,3.038,2.394,1.723,3.366,1.096,-3.202,26.68,0.0,269.64,,274.0,270.0,2.424,3.016,7.608,23.688
8163.5,2.759,0.73,-33.11,3.185,9.491,5.131,37.023,4.873,1.565,-2.753,0.0,38.564,39.423,9.839,3.038,2.964,1.797,3.611,1.172,-3.2,26.683,0.0,269.64,,274.0,270.0,2.145,3.012,7.593,23.671
8164.0,2.759,0.73,-33.11,3.185,9.491,5.131,37.023,4.873,1.565,-2.753,0.0,38.6,39.4,9.839,3.038,3.121,1.934,3.825,1.611,-3.2,26.683,0.0,269.64,,274.0,270.0,2.386,3.008,7.618,23.67
8164.5,3.11,0.794,-34.428,3.132,9.523,5.131,37.023,4.873,1.565,-2.753,0.0,38.6,39.4,9.754,3.142,2.946,1.897,3.775,1.189,-3.2,26.683,0.0,269.64,,274.0,270.0,2.623,3.004,7.604,23.68
8165.0,3.11,0.794,-34.428,3.132,9.523,5.131,37.023,4.873,1.565,-2.753,0.0,38.6,39.4,9.754,3.142,3.032,1.88,3.678,1.204,-3.2,26.683,0.0,269.44,,274.0,270.0,2.452,3.005,7.628,23.703
8165.5,3.11,0.794,-34.428,3.132,9.523,5.131,37.023,4.873,1.565,-2.753,0.0,38.6,39.4,9.754,3.142,3.179,1.924,3.722,1.669,-3.2,26.683,0.0,269.44,,274.0,270.0,2.448,3.007,7.622,23.699
8166.0,3.11,0.794,-34.428,3.132,9.523,5.131,37.023,4.873,1.565,-2.753,0.0,38.6,39.4,9.754,3.142,3.065,2.042,3.723,1.413,-3.2,26.683,0.0,269.54,,274.0,270.0,2.624,3.009,7.638,23.709
8166.5,3.11,0.794,-34.428,3.132,9.523,5.145,37.0,4.844,1.577,-2.765,0.0,38.561,39.356,9.754,3.142,2.574,2.141,3.421,1.324,-3.215,26.673,0.0,269.54,,274.0,270.0,2.561,3.01,7.668,23.705
8167.0,3.11,0.794,-34.428,3.132,9.523,5.145,37.0,4.844,1.577,-2.765,0.0,38.6,39.4,9.754,3.142,3.041,2.043,3.669,1.333,-3.215,26.673,0.0,269.34,,274.0,270.0,2.365,3.012,7.696,23.707
8167.5,3.11,0.794,-34.428,3.132,9.523,5.145,37.0,4.844,1.577,-2.765,0.0,38.6,39.4,9.754,3.142,3.22,1.778,3.656,1.588,-3.215,26.673,0.0,269.34,,274.0,270.0,2.521,3.014,7.676,23.723
8168.0,3.306,0.768,-35.209,3.078,9.631,5.145,37.0,4.844,1.577,-2.765,0.0,38.6,39.4,9.656,3.127,3.011,2.225,3.625,1.51,-3.215,26.673,0.0,269.24,,274.0,270.0,2.561,3.015,7.701,23.734
8168.5,3.306,0.768,-35.209,3.078,9.631,5.145,37.0,4.844,1.577,-2.765,0.0,38.6,39.4,9.656,3.127,2.696,2.065,3.674,1.288,-3.215,26.673,0.0,269.24,,274.0,270.0,2.593,3.02,7.706,23.741
8169.0,3.306,0.768,-35.209,3.078,9.631,5.145,37.0,4.844,1.577,-2.765,0.0,38.6,39.4,9.656,3.127,3.052,1.945,3.681,1.372,-3.215,26.673,0.0,269.24,,274.0,270.0,2.431,3.025,7.704,23.759
8169.5,3.306,0.768,-35.209,3.078,9.631,5.145,37.0,4.844,1.577,-2.765,0.0,38.6,39.4,9.656,3.127,3.506,2.122,3.823,1.961,-3.215,26.673,0.0,269.24,,274.0,270.0,2.513,3.029,7.689,23.746
8170.0,3.306,0.768,-35.209,3.078,9.631,5.109,37.025,4.827,1.602,-2.743,0.0,38.586,39.405,9.656,3.127,3.301,1.849,3.662,1.344,-3.205,26.692,0.0,269.64,,274.0,270.0,2.853,3.034,7.725,23.769
8170.5,3.306,0.768,-35.209,3.078,9.631,5.109,37.025,4.827,1.602,-2.743,0.0,38.6,39.4,9.656,3.127,2.856,1.798,3.597,1.364,-3.205,26.692,0.0,269.64,,274.0,270.0,2.539,3.038,7.706,23.764
8171.0,3.289,0.847,-34.279,3.165,9.64,5.109,37.025,4.827,1.602,-2.743,0.0,38.6,39.4,9.634,3.024,3.474,2.141,3.899,2.005,-3.205,26.692,0.0,269.64,,274.0,270.0,2.404,3.043,7.727,23.782
8171.5,3.289,0.847,-34.279,3.165,9.64,5.109,37.025,4.827,1.602,-2.743,0.0,38.6,39.4,9.634,3.024,3.636,2.368,4.07,2.06,-3.205,26.692,0.0,269.64,,274.0,270.0,2.88,3.047,7.731,23.753
8172.0,3.289,0.847,-34.279,3.165,9.64,5.109,37.025,4.827,1.602,-2.743,0.0,38.6,39.4,9.634,3.024,3.13,2.267,3.82,1.551,-3.205,26.692,0.0,269.34,,274.0,270.0,3.033,3.051,7.731,23.813
8172.5,3.289,0.847,-34.279,3.165,9.64,5.109,37.025,4.827,1.602,-2.743,0.0,38.6,39.4,9.634,3.024,2.877,2.05,3.779,1.368,-3.205,26.692,0.0,269.34,,274.0,270.0,2.692,3.055,7.769,23.821
8173.0,3.289,0.847,-34.279,3.165,9.64,5.149,37.02,4.853,1.638,-2.75,0.0,38.593,39.451,9.634,3.024,2.433,2.057,2.895,1.198,-3.206,26.692,0.0,269.34,,274.0,270.0,2.518,3.058,7.789,23.81
8173.5,3.289,0.847,-34.279,3.165,9.64,5.149,37.02,4.853,1.638,-2.75,0.0,38.6,39.5,9.634,3.024,3.105,1.861,3.635,1.451,-3.206,26.692,0.0,269.34,,274.0,270.0,2.146,3.062,7.756,23.803
8174.0,3.289,0.847,-34.279,3.165,9.64,5.149,37.02,4.853,1.638,-2.75,0.0,38.6,39.5,9.634,3.024,3.554,2.025,3.502,1.812,-3.206,26.692,0.0,269.54,,274.0,270.0,2.513,3.07,7.768,23.778
8174.5,3.329,0.823,-35.041,3.142,9.509,5.149,37.02,4.853,1.638,-2.75,0.0,38.6,39.5,9.659,3.177,3.084,2.131,3.769,1.6,-3.206,26.692,0.0,269.54,,274.0,270.0,2.723,3.07,7.769,23.778
8175.0,3.329,0.823,-35.041,3.142,9.509,5.149,37.02,4.853,1.638,-2.75,0.0,38.6,39.5,9.659,3.177,2.424,1.642,3.244,0.833,-3.206,26.692,0.0,269.54,,274.0,270.0,2.646,3.074,7.794,23.777
8175.5,3.329,0.823,-35.041,3.142,9.509,5.149,37.02,4.853,1.638,-2.75,0.0,38.6,39.5,9.659,3.177,2.884,1.514,3.561,0.966,-3.206,26.692,0.0,269.54,,274.0,270.0,2.036,3.078,7.777,23.799
8176.0,3.329,0.823,-35.041,3.142,9.509,5.149,37.02,4.853,1.638,-2.75,0.0,38.6,39.5,9.659,3.177,3.246,1.611,3.743,1.138,-3.206,26.692,0.0,269.54,,274.0,270.0,2.231,3.082,7.728,23.807
8176.5,3.329,0.823,-35.041,3.142,9.509,5.119,37.083,4.867,1.642,-2.774,0.0,38.592,39.456,9.659,3.177,3.408,1.795,3.475,1.043,-3.217,26.689,0.0,269.54,,274.0,270.0,2.434,3.086,7.692,23.784
8177.0,3.329,0.823,-35.041,3.142,9.509,5.119,37.083,4.867,1.642,-2.774,0.0,38.6,39.5,9.659,3.177,2.701,1.624,3.409,0.869,-3.217,26.689,0.0,269.24,,274.0,270.0,2.43,3.09,7.656,23.798
8177.5,2.559,0.688,-33.952,3.226,9.498,5.119,37.083,4.867,1.642,-2.774,0.0,38.6,39.5,9.711,3.07,3.007,1.6,3.57,1.144,-3.217,26.689,0.0,269.24,,274.0,270.0,2.151,3.094,7.636,23.798
8178.0,2.559,0.688,-33.952,3.226,9.498,5.119,37.083,4.867,1.642,-2.774,0.0,38.6,39.5,9.711,3.07,2.985,1.827,3.663,1.461,-3.217,26.689,0.0,269.34,,274.0,270.0,2.33,3.085,7.623,23.757
8178.5,2.559,0.688,-33.952,3.226,9.498,5.119,37.083,4.867,1.642,-2.774,0.0,38.6,39.5,9.711,3.07,2.646,1.814,3.499,1.079,-3.217,26.689,0.0,269.34,,274.0,270.0,2.484,3.077,7.615,23.738
8179.0,2.559,0.688,-33.952,3.226,9.498,5.119,37.083,4.867,1.642,-2.774,0.0,38.6,39.5,9.711,3.07,3.048,1.735,3.636,1.103,-3.217,26.689,0.0,269.34,,274.0,270.0,2.26,3.068,7.64,23.732
8179.5,2.559,0.688,-33.952,3.226,9.498,5.126,37.056,4.851,1.646,-2.763,0.0,38.614,39.48,9.711,3.07,3.269,1.775,3.706,1.677,-3.215,26.697,0.0,269.34,,274.0,270.0,2.381,3.06,7.615,23.755
8180.0,2.559,0.688,-33.952,3.226,9.498,5.126,37.056,4.851,1.646,-2.763,0.0,38.6,39.5,9.711,3.07,3.223,2.341,3.855,1.813,-3.215,26.697,0.0,269.24,,274.0,270.0,2.607,3.052,7.614,23.747
8180.5,2.559,0.688,-33.952,3.226,9.498,5.126,37.056,4.851,1.646,-2.763,0.0,38.6,39.5,9.711,3.07,3.838,2.107,4.067,1.939,-3.215,26.697,0.0,269.24,,274.0,270.0,2.808,3.044,7.613,23.764
8181.0,3.37,0.822,-35.209,3.147,9.651,5.126,37.056,4.851,1.646,-2.763,0.0,38.6,39.5,9.479,3.077,3.504,1.996,3.925,1.705,-3.215,26.697,0.0,269.54,,274.0,270.0,2.988,3.036,7.677,23.781
8181.5,3.37,0.822,-35.209,3.147,9.651,5.126,37.056,4.851,1.646,-2.763,0.0,38.6,39.5,9.479,3.077,2.979,2.226,3.747,1.525,-3.215,26.697,0.0,269.54,,274.0,270.0,2.783,3.041,7.695,23.794
8182.0,3.37,0.822,-35.209,3.147,9.651,5.126,37.056,4.851,1.646,-2.763,0.0,38.6,39.5,9.479,3.077,3.11,2.085,3.827,1.328,-3.215,26.697,0.0,269.84,,274.0,270.0,2.619,3.047,7.712,23.801
8182.5,3.37,0.822,-35.209,3.147,9.651,5.126,37.056,4.851,1.646,-2.763,0.0,38.6,39.5,9.479,3.077,3.179,1.896,3.776,1.168,-3.215,26.697,0.0,269.84,,274.0,270.0,2.587,3.052,7.731,23.81
8183.0,3.37,0.822,-35.209,3.147,9.651,5.142,37.028,4.851,1.666,-2.754,0.0,38.627,39.515,9.479,3.077,3.202,1.85,3.678,1.068,-3.213,26.7,0.0,269.74,,274.0,270.0,2.505,3.057,7.737,23.807
8183.5,3.37,0.822,-35.209,3.147,9.651,5.142,37.028,4.851,1.666,-2.754,0.0,38.6,39.5,9.479,3.077,2.545,1.788,3.219,0.95,-3.213,26.7,0.0,269.74,,274.0,270.0,2.449,3.062,7.743,23.805
8184.0,2.637,0.639,-35.209,3.184,9.594,5.142,37.028,4.851,1.666,-2.754,0.0,38.6,39.5,9.544,3.247,2.995,1.825,3.281,1.512,-3.213,26.7,0.0,269.34,,274.0,270.0,2.126,3.067,7.742,23.832
8184.5,2.637,0.639,-35.209,3.184,9.594,5.142,37.028,4.851,1.666,-2.754,0.0,38.6,39.5,9.544,3.247,2.819,2.355,3.501,1.651,-3.213,26.7,0.0,269.34,,274.0,270.0,2.403,3.06,7.736,23.857
8185.0,2.637,0.639,-35.209,3.184,9.594,5.142,37.028,4.851,1.666,-2.754,0.0,38.6,39.5,9.544,3.247,3.083,2.184,3.683,1.646,-3.213,26.7,0.0,269.24,,274.0,270.0,2.582,3.053,7.752,23.852
8185.5,2.637,0.639,-35.209,3.184,9.594,5.142,37.028,4.851,1.666,-2.754,0.0,38.6,39.5,9.544,3.247,2.826,1.984,3.67,1.206,-3.213,26.7,0.0,269.24,,274.0,270.0,2.649,3.046,7.753,23.861
8186.0,2.637,0.639,-35.209,3.184,9.594,5.106,37.08,4.858,1.694,-2.758,0.0,38.646,39.583,9.544,3.247,3.014,1.959,3.658,1.183,-3.218,26.703,0.0,269.44,,274.0,270.0,2.421,3.04,7.769,23.865
8186.5,2.637,0.639,-35.209,3.184,9.594,5.106,37.08,4.858,1.694,-2.758,0.0,38.6,39.6,9.544,3.247,2.911,1.875,3.298,1.388,-3.218,26.703,0.0,269.44,,274.0,270.0,2.453,3.033,7.751,23.871
8187.0,2.637,0.639,-35.209,3.184,9.594,5.106,37.08,4.858,1.694,-2.758,0.0,38.6,39.6,9.544,3.247,2.915,1.982,3.654,1.64,-3.218,26.703,0.0,269.24,,274.0,270.0,2.368,3.027,7.783,23.875
8187.5,3.084,0.805,-34.481,3.236,9.601,5.106,37.08,4.858,1.694,-2.758,0.0,38.6,39.6,9.592,3.091,3.309,2.267,3.849,1.653,-3.218,26.703,0.0,269.24,,274.0,270.0,2.548,3.02,7.757,23.884
8188.0,3.084,0.805,-34.481,3.236,9.601,5.106,37.08,4.858,1.694,-2.758,0.0,38.6,39.6,9.592,3.091,3.522,1.992,3.81,1.39,-3.218,26.703,0.0,269.14,,274.0,270.0,2.77,3.021,7.784,23.853
8188.5,3.084,0.805,-34.481,3.236,9.601,5.106,37.08,4.858,1.694,-2.758,0.0,38.6,39.6,9.592,3.091,3.102,1.919,3.496,1.39,-3.218,26.703,0.0,269.14,,274.0,270.0,2.678,3.022,7.776,23.868
8189.0,3.084,0.805,-34.481,3.236,9.601,5.106,37.08,4.858,1.694,-2.758,0.0,38.6,39.6,9.592,3.091,2.619,2.335,3.156,1.527,-3.218,26.703,0.0,268.74,,275.0,270.0,2.477,3.023,7.807,23.859
8189.5,3.084,0.805,-34.481,3.236,9.601,5.146,37.068,4.859,1.703,-2.731,0.0,38.663,39.562,9.592,3.091,2.429,1.886,3.063,1.177,-3.212,26.704,0.0,268.74,,275.0,270.0,2.409,3.024,7.812,23.849
8190.0,3.084,0.805,-34.481,3.236,9.601,5.146,37.068,4.859,1.703,-2.731,0.0,38.7,39.6,9.592,3.091,2.481,1.894,3.287,1.216,-3.212,26.704,0.0,268.94,,276.0,270.0,2.139,3.025,7.834,23.828
8190.5,3.217,0.753,-35.209,3.164,9.583,5.146,37.068,4.859,1.703,-2.731,0.0,38.7,39.6,9.635,3.237,2.716,2.018,3.555,1.309,-3.212,26.704,0.0,268.94,,276.0,270.0,2.219,3.026,7.813,23.807
8191.0,3.217,0.753,-35.209,3.164,9.583,5.146,37.068,4.859,1.703,-2.731,0.0,38.7,39.6,9.635,3.237,3.094,2.038,3.516,1.423,-3.212,26.704,0.0,268.84,,277.0,270.0,2.4,3.029,7.796,23.784
8191.5,3.217,0.753,-35.209,3.164,9.583,5.146,37.068,4.859,1.703,-2.731,0.0,38.7,39.6,9.635,3.237,3.123,1.899,3.377,1.214,-3.212,26.704,0.0,268.84,,277.0,270.0,2.518,3.032,7.8,23.762
8192.0,3.217,0.753,-35.209,3.164,9.583,5.146,37.068,4.859,1.703,-2.731,0.0,38.7,39.6,9.635,3.237,2.728,1.755,3.375,1.279,-3.212,26.704,0.0,272.04,,276.0,270.0,2.403,3.035,7.785,23.757
8192.5,3.217,0.753,-35.209,3.164,9.583,5.131,37.088,4.849,1.696,-2.767,0.0,38.7,39.6,9.635,3.237,2.873,2.319,3.604,1.484,-3.23,26.698,0.0,272.04,,276.0,270.0,2.284,3.041,7.788,23.774
8193.0,3.217,0.753,-35.209,3.164,9.583,5.131,37.088,4.849,1.696,-2.767,0.0,38.7,39.6,9.635,3.237,3.375,2.093,3.638,1.375,-3.23,26.698,0.0,271.84,,275.0,270.0,2.57,3.041,7.789,23.784
8193.5,2.979,0.714,-35.209,3.234,9.599,5.131,37.088,4.849,1.696,-2.767,0.0,38.7,39.6,9.56,3.143,2.872,1.893,3.401,1.165,-3.23,26.698,0.0,271.84,,275.0,270.0,2.62,3.044,7.807,23.798
8194.0,2.979,0.714,-35.209,3.234,9.599,5.131,37.088,4.849,1.696,-2.767,0.0,38.7,39.6,9.56,3.143,3.01,1.814,3.507,1.067,-3.23,26.698,0.0,272.24,,274.0,270.0,2.333,3.043,7.824,23.806
8194.5,2.979,0.714,-35.209,3.234,9.599,5.131,37.088,4.849,1.696,-2.767,0.0,38.7,39.6,9.56,3.143,3.031,1.783,3.649,1.493,-3.23,26.698,0.0,272.24,,274.0,270.0,2.35,3.042,7.81,23.827
8195.0,2.979,0.714,-35.209,3.234,9.599,5.131,37.088,4.849,1.696,-2.767,0.0,38.7,39.6,9.56,3.143,3.365,2.396,3.922,2.029,-3.23,26.698,0.0,270.94,,274.0,270.0,2.489,3.041,7.772,23.803
8195.5,2.979,0.714,-35.209,3.234,9.599,5.131,37.088,4.849,1.696,-2.767,0.0,38.7,39.6,9.56,3.143,3.852,2.146,4.05,1.936,-3.23,26.698,0.0,270.94,,274.0,270.0,2.928,3.04,7.792,23.818
8196.0,2.979,0.714,-35.209,3.234,9.599,5.169,37.023,4.824,1.658,-2.771,0.0,38.697,39.648,9.56,3.143,3.461,2.001,3.873,1.579,-3.237,26.709,0.0,271.14,,273.0,270.0,2.996,3.039,7.804,23.827
8196.5,2.979,0.714,-35.209,3.234,9.599,5.169,37.023,4.824,1.658,-2.771,0.0,38.7,39.6,9.56,3.143,2.979,2.225,3.866,1.485,-3.237,26.709,0.0,271.14,,273.0,270.0,2.729,3.038,7.822,23.819
8197.0,3.648,0.869,-35.209,3.159,9.573,5.169,37.023,4.824,1.658,-2.771,0.0,38.7,39.6,9.513,3.174,3.305,2.135,3.845,1.458,-3.237,26.709,0.0,270.54,,273.0,270.0,2.639,3.037,7.84,23.826
8197.5,3.648,0.869,-35.209,3.159,9.573,5.169,37.023,4.824,1.658,-2.771,0.0,38.7,39.6,9.513,3.174,3.33,1.939,3.5,1.331,-3.237,26.709,0.0,270.54,,273.0,270.0,2.686,3.047,7.841,23.817
8198.0,3.648,0.869,-35.209,3.159,9.573,5.169,37.023,4.824,1.658,-2.771,0.0,38.7,39.6,9.513,3.174,2.99,1.855,3.483,1.102,-3.237,26.709,0.0,269.44,,273.0,270.0,2.525,3.057,7.858,23.842
8198.5,3.648,0.869,-35.209,3.159,9.573,5.169,37.023,4.824,1.658,-2.771,0.0,38.7,39.6,9.513,3.174,2.736,1.91,2.862,1.035,-3.237,26.709,0.0,269.44,,273.0,270.0,2.357,3.067,7.851,23.832
8199.0,3.648,0.869,-35.209,3.159,9.573,5.147,37.119,4.85,1.758,-2.764,0.0,38.705,39.681,9.513,3.174,2.718,1.66,3.354,1.19,-3.236,26.712,0.0,268.64,,274.0,270.0,2.136,3.076,7.824,23.834
8199.5,3.648,0.869,-35.209,3.159,9.573,5.147,37.119,4.85,1.758,-2.764,0.0,38.7,39.7,9.513,3.174,3.053,2.063,3.664,1.34,-3.236,26.712,0.0,268.64,,274.0,270.0,2.23,3.086,7.791,23.833
8200.0,2.887,0.715,-34.611,3.26,9.575,5.147,37.119,4.85,1.758,-2.764,0.0,38.7,39.7,9.636,3.002,3.177,1.813,3.648,1.253,-3.236,26.712,0.0,269.14,,274.0,270.0,2.53,3.095,7.788,23.846
8200.5,2.887,0.715,-34.611,3.26,9.575,5.147,37.119,4.85,1.758,-2.764,0.0,38.7,39.7,9.636,3.002,2.842,1.772,3.456,1.299,-3.236,26.712,0.0,269.14,,274.0,270.0,2.473,3.091,7.8,23.841
8201.0,2.887,0.715,-34.611,3.26,9.575,5.147,37.119,4.85,1.758,-2.764,0.0,38.7,39.7,9.636,3.002,2.733,1.925,3.063,1.314,-3.236,26.712,0.0,268.94,,275.0,270.0,2.342,3.088,7.784,23.848
8201.5,2.887,0.715,-34.611,3.26,9.575,5.147,37.119,4.85,1.758,-2.764,0.0,38.7,39.7,9.636,3.002,2.495,2.012,3.334,1.375,-3.236,26.712,0.0,268.94,,275.0,270.0,2.259,3.085,7.779,23.854
8202.0,2.887,0.715,-34.611,3.26,9.575,5.147,37.119,4.85,1.758,-2.764,0.0,38.7,39.7,9.636,3.002,2.43,2.12,3.13,1.267,-3.236,26.712,0.0,269.94,,275.0,270.0,2.304,3.082,7.787,23.825
8202.5,2.887,0.715,-34.611,3.26,9.575,5.14,37.122,4.884,1.756,-2.752,0.0,38.728,39.691,9.636,3.002,2.879,2.013,3.426,1.33,-3.228,26.724,0.0,269.94,,275.0,270.0,2.237,3.078,7.78,23.784
8203.0,2.887,0.715,-34.611,3.26,9.575,5.14,37.122,4.884,1.756,-2.752,0.0,38.7,39.7,9.636,3.002,3.349,2.018,3.67,1.927,-3.228,26.724,0.0,270.14,,275.0,270.0,2.412,3.075,7.775,23.774
8203.5,3.034,0.741,-35.209,3.211,9.653,5.14,37.122,4.884,1.756,-2.752,0.0,38.7,39.7,9.56,3.134,2.807,2.228,3.703,1.416,-3.228,26.724,0.0,270.14,,275.0,270.0,2.741,3.072,7.778,23.775
8204.0,3.034,0.741,-35.209,3.211,9.653,5.14,37.122,4.884,1.756,-2.752,0.0,38.7,39.7,9.56,3.134,2.915,1.999,3.715,1.239,-3.228,26.724,0.0,270.24,,275.0,270.0,2.538,3.071,7.806,23.79
8204.5,3.034,0.741,-35.209,3.211,9.653,5.14,37.122,4.884,1.756,-2.752,0.0,38.7,39.7,9.56,3.134,3.355,2.0,3.639,1.375,-3.228,26.724,0.0,270.24,,275.0,270.0,2.467,3.071,7.825,23.775
8205.0,3.034,0.741,-35.209,3.211,9.653,5.14,37.122,4.884,1.756,-2.752,0.0,38.7,39.7,9.56,3.134,3.058,2.009,3.555,1.679,-3.228,26.724,0.0,270.34,,275.0,270.0,2.592,3.07,7.829,23.746
