t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8205.5,3.034,0.741,-35.209,3.211,9.653,5.138,37.094,4.85,1.745,-2.762,0.0,38.745,39.782,9.56,3.134,3.04,2.317,3.82,1.6,-3.24,26.722,0.0,270.34,,275.0,270.0,2.575,3.07,7.846,23.721
8206.0,3.034,0.741,-35.209,3.211,9.653,5.138,37.094,4.85,1.745,-2.762,0.0,38.7,39.8,9.56,3.134,2.789,2.077,3.656,1.272,-3.24,26.722,0.0,270.94,,275.0,270.0,2.694,3.069,7.851,23.734
8206.5,2.828,0.755,-33.809,3.166,9.57,5.138,37.094,4.85,1.745,-2.762,0.0,38.7,39.8,9.738,3.17,3.005,2.039,3.708,1.421,-3.24,26.722,0.0,270.94,,275.0,270.0,2.449,3.068,7.839,23.721
8207.0,2.828,0.755,-33.809,3.166,9.57,5.138,37.094,4.85,1.745,-2.762,0.0,38.7,39.8,9.738,3.17,3.159,2.325,3.959,1.644,-3.24,26.722,0.0,270.94,,275.0,270.0,2.543,3.065,7.828,23.674
8207.5,2.828,0.755,-33.809,3.166,9.57,5.138,37.094,4.85,1.745,-2.762,0.0,38.7,39.8,9.738,3.17,2.834,2.161,3.67,1.392,-3.24,26.722,0.0,270.94,,275.0,270.0,2.772,3.061,7.845,23.658
8208.0,2.828,0.755,-33.809,3.166,9.57,5.138,37.094,4.85,1.745,-2.762,0.0,38.7,39.8,9.738,3.17,3.194,2.047,3.709,1.305,-3.24,26.722,0.0,270.74,,275.0,270.0,2.514,3.057,7.876,23.627
8208.5,2.828,0.755,-33.809,3.166,9.57,5.112,37.094,4.851,1.767,-2.766,0.0,38.762,39.79,9.738,3.17,3.381,1.878,3.797,1.337,-3.226,26.72,0.0,270.74,,275.0,270.0,2.564,3.053,7.856,23.622
8209.0,2.828,0.755,-33.809,3.166,9.57,5.112,37.094,4.851,1.767,-2.766,0.0,38.8,39.8,9.738,3.17,3.086,1.904,3.781,1.605,-3.226,26.72,0.0,270.14,,275.0,270.0,2.598,3.049,7.878,23.636
8209.5,2.828,0.755,-33.809,3.166,9.57,5.112,37.094,4.851,1.767,-2.766,0.0,38.8,39.8,9.738,3.17,3.101,2.133,3.7,1.529,-3.226,26.72,0.0,270.14,,275.0,270.0,2.594,3.046,7.886,23.672
8210.0,3.125,0.7,-35.209,3.143,9.628,5.112,37.094,4.851,1.767,-2.766,0.0,38.8,39.8,9.596,3.146,2.973,2.305,3.889,1.543,-3.226,26.72,0.0,271.04,,274.0,270.0,2.616,3.042,7.856,23.674
8210.5,3.125,0.7,-35.209,3.143,9.628,5.112,37.094,4.851,1.767,-2.766,0.0,38.8,39.8,9.596,3.146,3.378,2.019,3.527,1.499,-3.226,26.72,0.0,271.04,,274.0,270.0,2.678,3.044,7.898,23.683
8211.0,3.125,0.7,-35.209,3.143,9.628,5.112,37.094,4.851,1.767,-2.766,0.0,38.8,39.8,9.596,3.146,2.996,2.066,3.584,1.692,-3.226,26.72,0.0,270.64,,274.0,270.0,2.606,3.045,7.892,23.712
8211.5,3.125,0.7,-35.209,3.143,9.628,5.112,37.094,4.851,1.767,-2.766,0.0,38.8,39.8,9.596,3.146,2.876,2.076,3.356,1.439,-3.226,26.72,0.0,270.64,,274.0,270.0,2.584,3.046,7.913,23.712
8212.0,3.125,0.7,-35.209,3.143,9.628,5.121,37.111,4.844,1.798,-2.76,0.0,38.783,39.776,9.596,3.146,2.855,2.166,3.732,1.501,-3.218,26.729,0.0,271.04,,273.0,270.0,2.437,3.047,7.913,23.716
8212.5,3.125,0.7,-35.209,3.143,9.628,5.121,37.111,4.844,1.798,-2.76,0.0,38.8,39.8,9.596,3.146,3.35,2.145,3.842,1.601,-3.218,26.729,0.0,271.04,,273.0,270.0,2.563,3.049,7.916,23.728
8213.0,3.161,0.798,-35.041,3.14,9.569,5.121,37.111,4.844,1.798,-2.76,0.0,38.8,39.8,9.68,3.258,3.512,2.148,3.907,1.977,-3.218,26.729,0.0,270.14,,273.0,270.0,2.735,3.05,7.902,23.769
8213.5,3.161,0.798,-35.041,3.14,9.569,5.121,37.111,4.844,1.798,-2.76,0.0,38.8,39.8,9.68,3.258,3.138,2.521,3.556,1.734,-3.218,26.729,0.0,270.14,,273.0,270.0,2.886,3.052,7.931,23.764
8214.0,3.161,0.798,-35.041,3.14,9.569,5.121,37.111,4.844,1.798,-2.76,0.0,38.8,39.8,9.68,3.258,3.056,2.112,3.815,1.348,-3.218,26.729,0.0,270.64,,273.0,270.0,2.737,3.054,7.939,23.775
8214.5,3.161,0.798,-35.041,3.14,9.569,5.121,37.111,4.844,1.798,-2.76,0.0,38.8,39.8,9.68,3.258,3.395,2.038,3.812,1.536,-3.218,26.729,0.0,270.64,,273.0,270.0,2.583,3.055,7.945,23.791
8215.0,3.161,0.798,-35.041,3.14,9.569,5.167,37.104,4.85,1.794,-2.765,0.0,38.796,39.79,9.68,3.258,3.525,2.069,3.736,1.387,-3.224,26.721,0.0,268.44,,274.0,270.0,2.695,3.057,7.946,23.777
8215.5,3.161,0.798,-35.041,3.14,9.569,5.167,37.104,4.85,1.794,-2.765,0.0,38.8,39.8,9.68,3.258,3.256,1.849,3.914,1.591,-3.224,26.721,0.0,268.44,,274.0,270.0,2.679,3.059,7.945,23.781
8216.0,3.161,0.798,-35.041,3.14,9.569,5.167,37.104,4.85,1.794,-2.765,0.0,38.8,39.8,9.68,3.258,3.234,2.443,4.063,1.991,-3.224,26.721,0.0,268.94,,275.0,270.0,2.653,3.06,7.929,23.811
8216.5,3.826,0.899,-35.209,3.048,9.473,5.167,37.104,4.85,1.794,-2.765,0.0,38.8,39.8,9.604,3.15,3.718,2.44,4.169,2.169,-3.224,26.721,0.0,268.94,,275.0,270.0,2.933,3.062,7.945,23.793
8217.0,3.826,0.899,-35.209,3.048,9.473,5.167,37.104,4.85,1.794,-2.765,0.0,38.8,39.8,9.604,3.15,4.038,2.715,4.348,2.371,-3.224,26.721,0.0,269.04,,275.0,270.0,3.124,3.075,7.977,23.805
8217.5,3.826,0.899,-35.209,3.048,9.473,5.167,37.104,4.85,1.794,-2.765,0.0,38.8,39.8,9.604,3.15,3.318,2.318,4.151,1.771,-3.224,26.721,0.0,269.04,,275.0,270.0,2.89,3.099,8.011,23.812
8218.0,3.826,0.899,-35.209,3.048,9.473,5.167,37.104,4.85,1.794,-2.765,0.0,38.8,39.8,9.604,3.15,3.31,2.032,3.716,1.295,-3.224,26.721,0.0,269.64,,275.0,270.0,2.89,3.099,8.014,23.837
8218.5,3.826,0.899,-35.209,3.048,9.473,5.169,37.075,4.826,1.819,-2.772,0.0,38.811,39.85,9.604,3.15,3.088,1.804,3.876,1.281,-3.228,26.723,0.0,269.64,,275.0,270.0,2.588,3.111,8.038,23.832
8219.0,3.826,0.899,-35.209,3.048,9.473,5.169,37.075,4.826,1.819,-2.772,0.0,38.8,39.8,9.604,3.15,3.68,1.873,4.175,1.635,-3.228,26.723,0.0,269.84,,275.0,270.0,2.512,3.123,7.996,23.857
8219.5,2.969,0.777,-34.689,3.193,9.636,5.169,37.075,4.826,1.819,-2.772,0.0,38.8,39.8,9.6,3.06,3.633,2.107,4.244,1.651,-3.228,26.723,0.0,269.84,,275.0,270.0,2.841,3.134,7.965,23.853
8220.0,2.969,0.777,-34.689,3.193,9.636,5.169,37.075,4.826,1.819,-2.772,0.0,38.8,39.8,9.6,3.06,3.552,2.188,4.257,1.524,-3.228,26.723,0.0,270.04,,275.0,270.0,2.909,3.132,7.948,23.852
8220.5,2.969,0.777,-34.689,3.193,9.636,5.169,37.075,4.826,1.819,-2.772,0.0,38.8,39.8,9.6,3.06,3.113,1.994,4.106,1.332,-3.228,26.723,0.0,270.04,,275.0,270.0,2.88,3.129,7.933,23.852
8221.0,2.969,0.777,-34.689,3.193,9.636,5.169,37.075,4.826,1.819,-2.772,0.0,38.8,39.8,9.6,3.06,3.617,2.001,4.115,1.846,-3.228,26.723,0.0,271.14,,274.0,270.0,2.636,3.126,7.93,23.868
8221.5,2.969,0.777,-34.689,3.193,9.636,5.154,37.114,4.853,1.856,-2.779,0.0,38.83,39.849,9.6,3.06,3.396,2.023,3.808,1.283,-3.23,26.712,0.0,271.14,,274.0,270.0,2.895,3.124,7.921,23.878
8222.0,2.969,0.777,-34.689,3.193,9.636,5.154,37.114,4.853,1.856,-2.779,0.0,38.8,39.8,9.6,3.06,3.0,1.762,3.816,1.153,-3.23,26.712,0.0,271.04,,273.0,270.0,2.628,3.121,7.942,23.875
8222.5,2.969,0.777,-34.689,3.193,9.636,5.154,37.114,4.853,1.856,-2.779,0.0,38.8,39.8,9.6,3.06,3.227,1.916,3.728,1.581,-3.23,26.712,0.0,271.04,,273.0,270.0,2.433,3.119,7.93,23.855
8223.0,2.945,0.709,-35.023,3.164,9.595,5.154,37.114,4.853,1.856,-2.779,0.0,38.8,39.8,9.673,3.139,2.969,2.398,3.695,1.564,-3.23,26.712,0.0,270.94,,273.0,270.0,2.613,3.116,7.918,23.852
8223.5,2.945,0.709,-35.023,3.164,9.595,5.154,37.114,4.853,1.856,-2.779,0.0,38.8,39.8,9.673,3.139,3.164,2.214,3.856,1.423,-3.23,26.712,0.0,270.94,,273.0,270.0,2.656,3.113,7.94,23.861
8224.0,2.945,0.709,-35.023,3.164,9.595,5.154,37.114,4.853,1.856,-2.779,0.0,38.8,39.8,9.673,3.139,3.317,2.065,3.68,1.384,-3.23,26.712,0.0,269.04,,273.0,270.0,2.664,3.111,7.934,23.872
8224.5,2.945,0.709,-35.023,3.164,9.595,5.154,37.114,4.853,1.856,-2.779,0.0,38.8,39.8,9.673,3.139,3.335,1.905,3.849,1.556,-3.23,26.712,0.0,269.04,,273.0,270.0,2.611,3.108,7.944,23.878
8225.0,2.945,0.709,-35.023,3.164,9.595,5.145,37.154,4.845,1.889,-2.762,0.0,38.845,39.902,9.673,3.139,2.98,2.126,3.802,1.459,-3.227,26.718,0.0,268.64,,274.0,270.0,2.661,3.105,7.936,23.857
8225.5,2.945,0.709,-35.023,3.164,9.595,5.145,37.154,4.845,1.889,-2.762,0.0,38.8,39.9,9.673,3.139,2.674,2.147,3.162,1.351,-3.227,26.718,0.0,268.64,,274.0,270.0,2.592,3.103,7.919,23.855
8226.0,2.24,0.605,-34.321,3.236,9.576,5.145,37.154,4.845,1.889,-2.762,0.0,38.8,39.9,9.621,3.105,2.926,2.009,3.654,1.341,-3.227,26.718,0.0,268.24,,275.0,270.0,2.333,3.1,7.946,23.867
8226.5,2.24,0.605,-34.321,3.236,9.576,5.145,37.154,4.845,1.889,-2.762,0.0,38.8,39.9,9.621,3.105,3.531,2.103,3.691,1.846,-3.227,26.718,0.0,268.24,,275.0,270.0,2.482,3.086,7.909,23.864
8227.0,2.24,0.605,-34.321,3.236,9.576,5.145,37.154,4.845,1.889,-2.762,0.0,38.8,39.9,9.621,3.105,3.175,2.412,3.86,1.921,-3.227,26.718,0.0,268.84,,276.0,270.0,2.793,3.072,7.911,23.829
8227.5,2.24,0.605,-34.321,3.236,9.576,5.145,37.154,4.845,1.889,-2.762,0.0,38.8,39.9,9.621,3.105,3.776,2.385,4.155,1.846,-3.227,26.718,0.0,268.84,,276.0,270.0,2.842,3.058,7.92,23.827
8228.0,2.24,0.605,-34.321,3.236,9.576,5.105,37.097,4.844,1.851,-2.764,0.0,38.858,39.913,9.621,3.105,3.822,2.043,4.086,1.572,-3.228,26.711,0.0,269.24,,276.0,270.0,3.041,3.045,7.938,23.788
8228.5,2.24,0.605,-34.321,3.236,9.576,5.105,37.097,4.844,1.851,-2.764,0.0,38.9,39.9,9.621,3.105,3.252,2.165,3.457,1.612,-3.228,26.711,0.0,269.24,,276.0,270.0,2.881,3.032,7.969,23.802
8229.0,2.24,0.605,-34.321,3.236,9.576,5.105,37.097,4.844,1.851,-2.764,0.0,38.9,39.9,9.621,3.105,2.955,2.214,3.775,1.577,-3.228,26.711,0.0,269.84,,276.0,270.0,2.621,3.019,7.979,23.797
8229.5,2.685,0.617,-35.209,3.161,9.619,5.105,37.097,4.844,1.851,-2.764,0.0,38.9,39.9,9.586,3.134,3.065,2.2,3.867,1.451,-3.228,26.711,0.0,269.84,,276.0,270.0,2.63,3.006,7.984,23.792
8230.0,2.685,0.617,-35.209,3.161,9.619,5.105,37.097,4.844,1.851,-2.764,0.0,38.9,39.9,9.586,3.134,3.005,2.047,3.653,1.295,-3.228,26.711,0.0,268.94,,277.0,270.0,2.646,3.001,7.987,23.764
8230.5,2.685,0.617,-35.209,3.161,9.619,5.105,37.097,4.844,1.851,-2.764,0.0,38.9,39.9,9.586,3.134,3.212,1.951,3.55,1.204,-3.228,26.711,0.0,268.94,,277.0,270.0,2.5,2.996,7.982,23.791
8231.0,2.685,0.617,-35.209,3.161,9.619,5.105,37.097,4.844,1.851,-2.764,0.0,38.9,39.9,9.586,3.134,2.914,1.951,3.282,1.39,-3.228,26.711,0.0,271.64,,276.0,270.0,2.479,2.99,7.954,23.756
8231.5,2.685,0.617,-35.209,3.161,9.619,5.11,37.188,4.836,1.905,-2.756,0.0,38.878,39.959,9.586,3.134,2.869,2.239,3.404,1.617,-3.226,26.718,0.0,271.64,,276.0,270.0,2.384,2.985,7.984,23.746
8232.0,2.685,0.617,-35.209,3.161,9.619,5.11,37.188,4.836,1.905,-2.756,0.0,38.9,40.0,9.586,3.134,2.861,2.127,3.695,1.347,-3.226,26.718,0.0,270.84,,276.0,270.0,2.532,2.981,7.979,23.756
8232.5,2.825,0.727,-34.473,3.277,9.602,5.11,37.188,4.836,1.905,-2.756,0.0,38.9,40.0,9.619,3.083,3.397,2.037,3.809,1.497,-3.226,26.718,0.0,270.84,,276.0,270.0,2.507,2.976,7.966,23.752
8233.0,2.825,0.727,-34.473,3.277,9.602,5.11,37.188,4.836,1.905,-2.756,0.0,38.9,40.0,9.619,3.083,3.427,2.127,3.411,1.406,-3.226,26.718,0.0,272.04,,275.0,270.0,2.685,2.973,7.949,23.79
8233.5,2.825,0.727,-34.473,3.277,9.602,5.11,37.188,4.836,1.905,-2.756,0.0,38.9,40.0,9.619,3.083,2.905,1.891,3.486,1.513,-3.226,26.718,0.0,272.04,,275.0,270.0,2.593,2.971,7.951,23.809
8234.0,2.825,0.727,-34.473,3.277,9.602,5.11,37.188,4.836,1.905,-2.756,0.0,38.9,40.0,9.619,3.083,3.053,2.35,3.82,1.96,-3.226,26.718,0.0,270.74,,275.0,270.0,2.449,2.968,7.976,23.8
8234.5,2.825,0.727,-34.473,3.277,9.602,5.115,37.152,4.86,1.871,-2.759,0.0,38.887,39.923,9.619,3.083,3.541,2.344,3.997,1.83,-3.236,26.716,0.0,270.74,,275.0,270.0,2.796,2.966,7.954,23.788
8235.0,2.825,0.727,-34.473,3.277,9.602,5.115,37.152,4.86,1.871,-2.759,0.0,38.9,39.9,9.619,3.083,3.656,2.185,4.035,2.009,-3.236,26.716,0.0,271.44,,274.0,270.0,2.928,2.964,7.988,23.768
8235.5,2.349,0.588,-35.119,3.138,9.543,5.115,37.152,4.86,1.871,-2.759,0.0,38.9,39.9,9.608,3.381,3.061,1.831,3.856,1.469,-3.236,26.716,0.0,271.44,,274.0,270.0,2.971,2.961,7.988,23.75
8236.0,2.349,0.588,-35.119,3.138,9.543,5.115,37.152,4.86,1.871,-2.759,0.0,38.9,39.9,9.608,3.381,3.023,2.362,3.692,1.628,-3.236,26.716,0.0,270.64,,274.0,270.0,2.554,2.951,8.003,23.79
8236.5,2.349,0.588,-35.119,3.138,9.543,5.115,37.152,4.86,1.871,-2.759,0.0,38.9,39.9,9.608,3.381,3.376,2.321,4.028,1.658,-3.236,26.716,0.0,270.64,,274.0,270.0,2.676,2.942,7.984,23.789
8237.0,2.349,0.588,-35.119,3.138,9.543,5.115,37.152,4.86,1.871,-2.759,0.0,38.9,39.9,9.608,3.381,3.114,2.069,3.91,1.379,-3.236,26.716,0.0,269.54,,274.0,270.0,2.846,2.932,7.996,23.783
8237.5,2.349,0.588,-35.119,3.138,9.543,5.115,37.152,4.86,1.871,-2.759,0.0,38.9,39.9,9.608,3.381,3.367,2.08,3.919,1.297,-3.236,26.716,0.0,269.54,,274.0,270.0,2.618,2.922,7.972,23.764
8238.0,2.349,0.588,-35.119,3.138,9.543,5.172,37.138,4.837,1.9,-2.76,0.0,38.896,39.949,9.608,3.381,2.994,2.0,3.834,1.328,-3.23,26.72,0.0,269.04,,274.0,270.0,2.666,2.913,7.975,23.744
8238.5,2.349,0.588,-35.119,3.138,9.543,5.172,37.138,4.837,1.9,-2.76,0.0,38.9,39.9,9.608,3.381,3.581,2.074,4.037,2.105,-3.23,26.72,0.0,269.04,,274.0,270.0,2.539,2.904,7.961,23.735
8239.0,3.661,0.906,-34.69,3.238,9.572,5.172,37.138,4.837,1.9,-2.76,0.0,38.9,39.9,9.634,3.015,3.477,2.601,4.117,1.966,-3.23,26.72,0.0,268.44,,275.0,270.0,2.949,2.895,7.955,23.741
8239.5,3.661,0.906,-34.69,3.238,9.572,5.172,37.138,4.837,1.9,-2.76,0.0,38.9,39.9,9.634,3.015,3.292,2.167,3.819,1.46,-3.23,26.72,0.0,268.44,,275.0,270.0,3.04,2.907,7.984,23.742
8240.0,3.661,0.906,-34.69,3.238,9.572,5.172,37.138,4.837,1.9,-2.76,0.0,38.9,39.9,9.634,3.015,3.571,2.001,3.932,1.36,-3.23,26.72,0.0,269.14,,275.0,270.0,2.684,2.919,8.006,23.747
8240.5,3.661,0.906,-34.69,3.238,9.572,5.172,37.138,4.837,1.9,-2.76,0.0,38.9,39.9,9.634,3.015,3.201,1.905,3.828,1.485,-3.23,26.72,0.0,269.14,,275.0,270.0,2.716,2.932,8.018,23.795
8241.0,3.661,0.906,-34.69,3.238,9.572,5.196,37.142,4.841,1.93,-2.775,0.0,38.904,39.958,9.634,3.015,3.111,2.214,3.759,1.72,-3.242,26.714,0.0,268.74,,276.0,270.0,2.605,2.944,7.999,23.822
8241.5,3.661,0.906,-34.69,3.238,9.572,5.196,37.142,4.841,1.93,-2.775,0.0,38.9,40.0,9.634,3.015,2.853,2.266,3.244,1.509,-3.242,26.714,0.0,268.74,,276.0,270.0,2.701,2.955,8.012,23.857
8242.0,2.885,0.766,-33.177,3.217,9.556,5.196,37.142,4.841,1.93,-2.775,0.0,38.9,40.0,9.859,3.138,2.895,2.116,3.749,1.421,-3.242,26.714,0.0,269.24,,276.0,270.0,2.468,2.967,8.001,23.848
8242.5,2.885,0.766,-33.177,3.217,9.556,5.196,37.142,4.841,1.93,-2.775,0.0,38.9,40.0,9.859,3.138,3.352,2.129,3.899,1.459,-3.242,26.714,0.0,269.24,,276.0,270.0,2.545,2.966,7.987,23.848
8243.0,2.885,0.766,-33.177,3.217,9.556,5.196,37.142,4.841,1.93,-2.775,0.0,38.9,40.0,9.859,3.138,3.372,2.055,3.547,1.532,-3.242,26.714,0.0,269.44,,276.0,270.0,2.71,2.964,7.983,23.865
8243.5,2.885,0.766,-33.177,3.217,9.556,5.196,37.142,4.841,1.93,-2.775,0.0,38.9,40.0,9.859,3.138,2.995,1.891,3.8,1.5,-3.242,26.714,0.0,269.44,,276.0,270.0,2.626,2.963,8.015,23.857
8244.0,2.885,0.766,-33.177,3.217,9.556,5.196,37.142,4.841,1.93,-2.775,0.0,38.9,40.0,9.859,3.138,2.897,2.415,3.608,1.577,-3.242,26.714,0.0,271.34,,275.0,270.0,2.546,2.962,7.996,23.879
8244.5,2.885,0.766,-33.177,3.217,9.556,5.193,37.171,4.833,1.949,-2.773,0.0,38.912,39.948,9.859,3.138,2.814,2.076,3.599,1.321,-3.234,26.724,0.0,271.34,,275.0,270.0,2.624,2.96,7.98,23.863
8245.0,2.885,0.766,-33.177,3.217,9.556,5.193,37.171,4.833,1.949,-2.773,0.0,38.9,39.9,9.859,3.138,2.97,2.049,3.802,1.362,-3.234,26.724,0.0,271.34,,274.0,270.0,2.453,2.959,7.967,23.883
8245.5,2.391,0.607,-34.562,3.207,9.665,5.193,37.171,4.833,1.949,-2.773,0.0,38.9,39.9,9.704,3.092,3.466,2.006,3.811,1.627,-3.234,26.724,0.0,271.34,,274.0,270.0,2.546,2.958,7.939,23.893
8246.0,2.391,0.607,-34.562,3.207,9.665,5.193,37.171,4.833,1.949,-2.773,0.0,38.9,39.9,9.704,3.092,3.265,2.044,3.462,1.544,-3.234,26.724,0.0,271.84,,273.0,270.0,2.728,2.949,7.955,23.882
8246.5,2.391,0.607,-34.562,3.207,9.665,5.193,37.171,4.833,1.949,-2.773,0.0,38.9,39.9,9.704,3.092,3.039,1.99,3.668,1.38,-3.234,26.724,0.0,271.84,,273.0,270.0,2.579,2.939,7.966,23.853
8247.0,2.391,0.607,-34.562,3.207,9.665,5.193,37.171,4.833,1.949,-2.773,0.0,38.9,39.9,9.704,3.092,3.164,2.141,3.897,1.656,-3.234,26.724,0.0,269.54,,273.0,270.0,2.519,2.931,7.973,23.845
8247.5,2.391,0.607,-34.562,3.207,9.665,5.159,37.173,4.823,1.939,-2.767,0.0,38.917,39.937,9.704,3.092,3.713,1.921,4.091,1.881,-3.245,26.716,0.0,269.54,,273.0,270.0,2.714,2.922,7.932,23.836
8248.0,2.391,0.607,-34.562,3.207,9.665,5.159,37.173,4.823,1.939,-2.767,0.0,38.9,39.9,9.704,3.092,3.543,1.918,4.157,1.481,-3.245,26.716,0.0,269.34,,273.0,270.0,2.901,2.913,7.914,23.838
8248.5,2.73,0.727,-33.835,3.227,9.556,5.159,37.173,4.823,1.939,-2.767,0.0,38.9,39.9,9.735,2.988,3.294,2.013,3.875,1.302,-3.245,26.716,0.0,269.34,,273.0,270.0,2.775,2.904,7.935,23.842
8249.0,2.73,0.727,-33.835,3.227,9.556,5.159,37.173,4.823,1.939,-2.767,0.0,38.9,39.9,9.735,2.988,3.551,1.966,3.815,1.435,-3.245,26.716,0.0,269.44,,273.0,270.0,2.621,2.902,7.92,23.836
8249.5,2.73,0.727,-33.835,3.227,9.556,5.159,37.173,4.823,1.939,-2.767,0.0,38.9,39.9,9.735,2.988,3.169,1.818,3.811,1.437,-3.245,26.716,0.0,269.44,,273.0,270.0,2.692,2.899,7.925,23.835
8250.0,2.73,0.727,-33.835,3.227,9.556,5.159,37.173,4.823,1.939,-2.767,0.0,38.9,39.9,9.735,2.988,2.84,2.204,3.299,1.439,-3.245,26.716,0.0,268.14,,274.0,270.0,2.559,2.896,7.91,23.846
8250.5,2.73,0.727,-33.835,3.227,9.556,5.135,37.163,4.839,1.969,-2.772,0.0,38.918,39.993,9.735,2.988,3.023,2.048,3.783,1.399,-3.238,26.726,0.0,268.14,,274.0,270.0,2.446,2.893,7.923,23.849
8251.0,2.73,0.727,-33.835,3.227,9.556,5.135,37.163,4.839,1.969,-2.772,0.0,38.9,40.0,9.735,2.988,2.512,2.043,3.262,1.24,-3.238,26.726,0.0,268.34,,275.0,270.0,2.563,2.891,7.92,23.858
8251.5,2.73,0.727,-33.835,3.227,9.556,5.135,37.163,4.839,1.969,-2.772,0.0,38.9,40.0,9.735,2.988,2.779,1.986,3.641,1.249,-3.238,26.726,0.0,268.34,,275.0,270.0,2.264,2.888,7.935,23.898
8252.0,2.644,0.726,-34.334,3.25,9.58,5.135,37.163,4.839,1.969,-2.772,0.0,38.9,40.0,9.684,3.294,3.374,1.975,3.746,1.312,-3.238,26.726,0.0,268.54,,276.0,270.0,2.414,2.885,7.909,23.917
8252.5,2.644,0.726,-34.334,3.25,9.58,5.135,37.163,4.839,1.969,-2.772,0.0,38.9,40.0,9.684,3.294,3.229,1.849,3.786,1.556,-3.238,26.726,0.0,268.54,,276.0,270.0,2.602,2.881,7.909,23.973
8253.0,2.644,0.726,-34.334,3.25,9.58,5.135,37.163,4.839,1.969,-2.772,0.0,38.9,40.0,9.684,3.294,3.195,2.172,3.389,1.609,-3.238,26.726,0.0,270.24,,276.0,270.0,2.605,2.877,7.924,23.963
8253.5,2.644,0.726,-34.334,3.25,9.58,5.135,37.163,4.839,1.969,-2.772,0.0,38.9,40.0,9.684,3.294,2.855,2.128,3.729,1.358,-3.238,26.726,0.0,270.24,,276.0,270.0,2.591,2.874,7.922,23.956
8254.0,2.644,0.726,-34.334,3.25,9.58,5.178,37.17,4.816,1.953,-2.776,0.0,38.913,39.945,9.684,3.294,3.223,2.05,3.721,1.535,-3.234,26.731,0.0,270.74,,276.0,270.0,2.517,2.87,7.91,23.952
8254.5,2.644,0.726,-34.334,3.25,9.58,5.178,37.17,4.816,1.953,-2.776,0.0,38.9,39.9,9.684,3.294,3.549,2.087,3.886,2.034,-3.234,26.731,0.0,270.74,,276.0,270.0,2.632,2.866,7.912,23.951
8255.0,3.335,0.821,-35.209,3.224,9.616,5.178,37.17,4.816,1.953,-2.776,0.0,38.9,39.9,9.569,3.09,3.37,2.583,4.096,1.928,-3.234,26.731,0.0,270.64,,276.0,270.0,2.889,2.863,7.905,23.929
8255.5,3.335,0.821,-35.209,3.224,9.616,5.178,37.17,4.816,1.953,-2.776,0.0,38.9,39.9,9.569,3.09,3.203,2.29,3.973,1.56,-3.234,26.731,0.0,270.64,,276.0,270.0,2.994,2.87,7.91,23.964
8256.0,3.335,0.821,-35.209,3.224,9.616,5.178,37.17,4.816,1.953,-2.776,0.0,38.9,39.9,9.569,3.09,3.605,1.974,4.014,1.299,-3.234,26.731,0.0,271.14,,275.0,270.0,2.757,2.878,7.96,23.974
8256.5,3.335,0.821,-35.209,3.224,9.616,5.178,37.17,4.816,1.953,-2.776,0.0,38.9,39.9,9.569,3.09,3.455,1.901,4.006,1.342,-3.234,26.731,0.0,271.14,,275.0,270.0,2.723,2.885,7.942,23.945
8257.0,3.335,0.821,-35.209,3.224,9.616,5.15,37.138,4.853,1.964,-2.774,0.0,38.921,39.9,9.569,3.09,3.314,2.526,4.04,1.82,-3.241,26.732,0.0,270.34,,275.0,270.0,2.676,2.893,7.937,23.969
8257.5,3.335,0.821,-35.209,3.224,9.616,5.15,37.138,4.853,1.964,-2.774,0.0,38.9,39.9,9.569,3.09,3.85,2.235,4.193,1.633,-3.241,26.732,0.0,270.34,,275.0,270.0,2.925,2.9,7.932,23.971
8258.0,3.335,0.821,-35.209,3.224,9.616,5.15,37.138,4.853,1.964,-2.774,0.0,38.9,39.9,9.569,3.09,3.039,2.07,3.771,1.327,-3.241,26.732,0.0,270.84,,275.0,270.0,2.978,2.907,7.986,23.955
8258.5,2.812,0.64,-35.209,3.17,9.639,5.15,37.138,4.853,1.964,-2.774,0.0,38.9,39.9,9.556,3.116,3.498,1.93,4.054,1.377,-3.241,26.732,0.0,270.84,,275.0,270.0,2.552,2.914,7.99,23.955
8259.0,2.812,0.64,-35.209,3.17,9.639,5.15,37.138,4.853,1.964,-2.774,0.0,38.9,39.9,9.556,3.116,3.734,1.964,4.097,1.765,-3.241,26.732,0.0,271.34,,274.0,270.0,2.715,2.913,7.991,23.963
8259.5,2.812,0.64,-35.209,3.17,9.639,5.15,37.138,4.853,1.964,-2.774,0.0,38.9,39.9,9.556,3.116,3.438,2.416,4.045,1.895,-3.241,26.732,0.0,271.34,,274.0,270.0,2.89,2.911,7.987,23.887
8260.0,2.812,0.64,-35.209,3.17,9.639,5.15,37.138,4.853,1.964,-2.774,0.0,38.9,39.9,9.556,3.116,3.269,2.349,4.016,1.608,-3.241,26.732,0.0,269.74,,274.0,270.0,2.948,2.909,8.001,23.908
8260.5,2.812,0.64,-35.209,3.17,9.639,5.094,37.136,4.836,1.998,-2.782,0.0,38.91,39.865,9.556,3.116,2.683,2.143,3.461,1.39,-3.238,26.728,0.0,269.74,,274.0,270.0,2.811,2.908,7.999,23.923
8261.0,2.812,0.64,-35.209,3.17,9.639,5.094,37.136,4.836,1.998,-2.782,0.0,38.9,39.9,9.556,3.116,3.389,2.11,3.709,1.526,-3.238,26.728,0.0,270.24,,274.0,270.0,2.419,2.906,7.998,23.901
8261.5,2.863,0.724,-34.791,3.133,9.562,5.094,37.136,4.836,1.998,-2.782,0.0,38.9,39.9,9.683,3.254,3.646,2.081,3.784,1.453,-3.238,26.728,0.0,270.24,,274.0,270.0,2.684,2.905,7.989,23.927
8262.0,2.863,0.724,-34.791,3.133,9.562,5.094,37.136,4.836,1.998,-2.782,0.0,38.9,39.9,9.683,3.254,3.362,1.84,3.92,1.382,-3.238,26.728,0.0,269.64,,274.0,270.0,2.741,2.904,8.0,23.942
8262.5,2.863,0.724,-34.791,3.133,9.562,5.094,37.136,4.836,1.998,-2.782,0.0,38.9,39.9,9.683,3.254,3.388,1.862,4.025,1.711,-3.238,26.728,0.0,269.64,,274.0,270.0,2.626,2.903,7.992,23.941
8263.0,2.863,0.724,-34.791,3.133,9.562,5.094,37.136,4.836,1.998,-2.782,0.0,38.9,39.9,9.683,3.254,3.268,2.158,3.594,1.641,-3.238,26.728,0.0,268.74,,275.0,270.0,2.747,2.903,7.976,23.902
8263.5,2.863,0.724,-34.791,3.133,9.562,5.132,37.165,4.863,2.02,-2.781,0.0,38.907,39.87,9.683,3.254,3.315,2.412,3.93,1.75,-3.23,26.73,0.0,268.74,,275.0,270.0,2.665,2.902,7.972,23.879
8264.0,2.863,0.724,-34.791,3.133,9.562,5.132,37.165,4.863,2.02,-2.781,0.0,38.9,39.9,9.683,3.254,3.692,2.221,4.008,1.523,-3.23,26.73,0.0,268.94,,276.0,270.0,2.852,2.901,8.003,23.874
8264.5,2.863,0.724,-34.791,3.133,9.562,5.132,37.165,4.863,2.02,-2.781,0.0,38.9,39.9,9.683,3.254,3.377,2.082,3.832,1.644,-3.23,26.73,0.0,268.94,,276.0,270.0,2.861,2.901,8.017,23.833
8265.0,2.782,0.634,-35.209,3.185,9.637,5.132,37.165,4.863,2.02,-2.781,0.0,38.9,39.9,9.608,3.13,3.118,2.428,3.935,1.754,-3.23,26.73,0.0,269.04,,276.0,270.0,2.734,2.9,8.028,23.794
8265.5,2.782,0.634,-35.209,3.185,9.637,5.132,37.165,4.863,2.02,-2.781,0.0,38.9,39.9,9.608,3.13,3.487,2.418,3.995,2.091,-3.23,26.73,0.0,269.04,,276.0,270.0,2.809,2.898,8.023,23.79
8266.0,2.782,0.634,-35.209,3.185,9.637,5.132,37.165,4.863,2.02,-2.781,0.0,38.9,39.9,9.608,3.13,4.084,2.308,3.992,2.088,-3.23,26.73,0.0,270.64,,276.0,270.0,2.998,2.896,8.03,23.783
8266.5,2.782,0.634,-35.209,3.185,9.637,5.132,37.165,4.863,2.02,-2.781,0.0,38.9,39.9,9.608,3.13,3.57,2.44,4.193,2.057,-3.23,26.73,0.0,270.64,,276.0,270.0,3.118,2.894,8.069,23.76
8267.0,2.782,0.634,-35.209,3.185,9.637,5.176,37.114,4.848,2.009,-2.761,0.0,38.9,39.859,9.608,3.13,3.447,2.642,4.148,1.91,-3.231,26.739,0.0,271.44,,275.0,270.0,3.065,2.892,8.103,23.78
8267.5,2.782,0.634,-35.209,3.185,9.637,5.176,37.114,4.848,2.009,-2.761,0.0,38.9,39.9,9.608,3.13,4.021,2.373,4.363,2.393,-3.231,26.739,0.0,271.44,,275.0,270.0,3.037,2.891,8.107,23.782
8268.0,3.807,0.938,-34.608,3.14,9.568,5.176,37.114,4.848,2.009,-2.761,0.0,38.9,39.9,9.629,2.915,3.785,2.519,4.527,2.035,-3.231,26.739,0.0,270.54,,275.0,270.0,3.287,2.889,8.143,23.764
8268.5,3.807,0.938,-34.608,3.14,9.568,5.176,37.114,4.848,2.009,-2.761,0.0,38.9,39.9,9.629,2.915,3.422,2.573,4.156,1.809,-3.231,26.739,0.0,270.54,,275.0,270.0,3.217,2.904,8.162,23.793
8269.0,3.807,0.938,-34.608,3.14,9.568,5.176,37.114,4.848,2.009,-2.761,0.0,38.9,39.9,9.629,2.915,3.57,2.449,4.296,1.813,-3.231,26.739,0.0,270.64,,275.0,270.0,2.99,2.919,8.178,23.801
8269.5,3.807,0.938,-34.608,3.14,9.568,5.176,37.114,4.848,2.009,-2.761,0.0,38.9,39.9,9.629,2.915,4.217,2.364,4.434,2.344,-3.231,26.739,0.0,270.64,,275.0,270.0,3.032,2.933,8.188,23.81
8270.0,3.807,0.938,-34.608,3.14,9.568,5.165,37.122,4.823,2.049,-2.766,0.0,38.91,39.895,9.629,2.915,4.079,2.837,4.606,2.44,-3.231,26.747,0.0,269.24,,275.0,270.0,3.34,2.948,8.196,23.817
8270.5,3.807,0.938,-34.608,3.14,9.568,5.165,37.122,4.823,2.049,-2.766,0.0,38.9,39.9,9.629,2.915,3.866,2.545,4.612,1.924,-3.231,26.747,0.0,269.24,,275.0,270.0,3.49,2.962,8.235,23.836
8271.0,3.807,0.938,-34.608,3.14,9.568,5.165,37.122,4.823,2.049,-2.766,0.0,38.9,39.9,9.629,2.915,3.413,2.354,4.245,1.646,-3.231,26.747,0.0,270.24,,275.0,270.0,3.237,2.975,8.239,23.846
8271.5,3.077,0.826,-33.765,3.155,9.479,5.165,37.122,4.823,2.049,-2.766,0.0,38.9,39.9,9.869,3.151,3.761,2.154,4.262,1.634,-3.231,26.747,0.0,270.24,,275.0,270.0,2.915,2.989,8.239,23.861
8272.0,3.077,0.826,-33.765,3.155,9.479,5.165,37.122,4.823,2.049,-2.766,0.0,38.9,39.9,9.869,3.151,3.623,2.201,3.998,1.692,-3.231,26.747,0.0,269.04,,275.0,270.0,2.953,2.991,8.227,23.863
8272.5,3.077,0.826,-33.765,3.155,9.479,5.165,37.122,4.823,2.049,-2.766,0.0,38.9,39.9,9.869,3.151,3.247,2.24,3.858,1.707,-3.231,26.747,0.0,269.04,,275.0,270.0,2.879,2.992,8.248,23.865
8273.0,3.077,0.826,-33.765,3.155,9.479,5.165,37.122,4.823,2.049,-2.766,0.0,38.9,39.9,9.869,3.151,3.083,2.221,3.387,1.441,-3.231,26.747,0.0,270.84,,275.0,270.0,2.763,2.993,8.227,23.859
8273.5,3.077,0.826,-33.765,3.155,9.479,5.18,37.185,4.832,2.097,-2.776,0.0,38.889,39.823,9.869,3.151,2.91,1.917,3.743,1.507,-3.238,26.738,0.0,270.84,,275.0,270.0,2.533,2.995,8.23,23.869
8274.0,3.077,0.826,-33.765,3.155,9.479,5.18,37.185,4.832,2.097,-2.776,0.0,38.9,39.8,9.869,3.151,3.45,1.983,4.081,1.758,-3.238,26.738,0.0,268.64,,276.0,270.0,2.52,2.996,8.151,23.851
8274.5,2.855,0.782,-34.076,3.229,9.558,5.18,37.185,4.832,2.097,-2.776,0.0,38.9,39.8,9.732,3.186,3.89,2.375,4.149,2.115,-3.238,26.738,0.0,268.64,,276.0,270.0,2.818,2.997,8.14,23.843
8275.0,2.855,0.782,-34.076,3.229,9.558,5.18,37.185,4.832,2.097,-2.776,0.0,38.9,39.8,9.732,3.186,3.086,2.242,3.817,1.504,-3.238,26.738,0.0,270.74,,276.0,270.0,3.132,2.995,8.133,23.835
8275.5,2.855,0.782,-34.076,3.229,9.558,5.18,37.185,4.832,2.097,-2.776,0.0,38.9,39.8,9.732,3.186,3.61,2.094,3.984,1.411,-3.238,26.738,0.0,270.74,,276.0,270.0,2.662,2.993,8.142,23.837
8276.0,2.855,0.782,-34.076,3.229,9.558,5.18,37.185,4.832,2.097,-2.776,0.0,38.9,39.8,9.732,3.186,3.149,2.019,3.733,1.369,-3.238,26.738,0.0,271.34,,275.0,270.0,2.775,2.99,8.129,23.801
8276.5,2.855,0.782,-34.076,3.229,9.558,5.167,37.19,4.816,2.09,-2.785,0.0,38.87,39.785,9.732,3.186,3.406,2.067,3.903,1.869,-3.24,26.741,0.0,271.34,,275.0,270.0,2.567,2.988,8.134,23.788
8277.0,2.855,0.782,-34.076,3.229,9.558,5.167,37.19,4.816,2.09,-2.785,0.0,38.9,39.8,9.732,3.186,3.364,1.964,3.984,1.437,-3.24,26.741,0.0,271.74,,274.0,270.0,2.811,2.986,8.103,23.761
8277.5,3.386,0.77,-35.209,3.162,9.658,5.167,37.19,4.816,2.09,-2.785,0.0,38.9,39.8,9.624,3.219,3.285,1.857,4.046,1.617,-3.24,26.741,0.0,271.74,,274.0,270.0,2.687,2.984,8.088,23.785
8278.0,3.386,0.77,-35.209,3.162,9.658,5.167,37.19,4.816,2.09,-2.785,0.0,38.9,39.8,9.624,3.219,3.223,2.465,3.962,1.801,-3.24,26.741,0.0,271.04,,273.0,270.0,2.701,2.991,8.081,23.774
8278.5,3.386,0.77,-35.209,3.162,9.658,5.167,37.19,4.816,2.09,-2.785,0.0,38.9,39.8,9.624,3.219,3.129,1.949,3.92,1.434,-3.24,26.741,0.0,271.04,,273.0,270.0,2.863,2.997,8.088,23.794
8279.0,3.386,0.77,-35.209,3.162,9.658,5.167,37.19,4.816,2.09,-2.785,0.0,38.9,39.8,9.624,3.219,3.595,2.191,4.158,1.799,-3.24,26.741,0.0,270.04,,273.0,270.0,2.608,3.003,8.061,23.791
8279.5,3.386,0.77,-35.209,3.162,9.658,5.167,37.19,4.816,2.09,-2.785,0.0,38.9,39.8,9.624,3.219,3.789,2.184,4.093,2.028,-3.24,26.741,0.0,270.04,,273.0,270.0,2.936,3.01,8.023,23.789
8280.0,3.386,0.77,-35.209,3.162,9.658,5.164,37.14,4.847,2.066,-2.778,0.0,38.868,39.791,9.624,3.219,3.526,2.449,3.857,1.914,-3.24,26.752,0.0,267.94,,274.0,270.0,3.024,3.016,8.045,23.809
8280.5,3.386,0.77,-35.209,3.162,9.658,5.164,37.14,4.847,2.066,-2.778,0.0,38.9,39.8,9.624,3.219,3.302,2.217,4.133,1.594,-3.24,26.752,0.0,267.94,,274.0,270.0,2.937,3.022,8.07,23.816
8281.0,1.823,0.517,-33.978,3.301,9.553,5.164,37.14,4.847,2.066,-2.778,0.0,38.9,39.8,9.617,3.068,3.269,2.125,4.116,1.45,-3.24,26.752,0.0,269.74,,274.0,270.0,2.812,3.028,8.078,23.846
8281.5,1.823,0.517,-33.978,3.301,9.553,5.164,37.14,4.847,2.066,-2.778,0.0,38.9,39.8,9.617,3.068,3.396,2.15,4.22,1.503,-3.24,26.752,0.0,269.74,,274.0,270.0,2.74,3.008,8.053,23.845
8282.0,1.823,0.517,-33.978,3.301,9.553,5.164,37.14,4.847,2.066,-2.778,0.0,38.9,39.8,9.617,3.068,3.897,2.452,4.32,2.032,-3.24,26.752,0.0,268.34,,275.0,270.0,2.817,2.989,8.061,23.865
8282.5,1.823,0.517,-33.978,3.301,9.553,5.164,37.14,4.847,2.066,-2.778,0.0,38.9,39.8,9.617,3.068,3.472,2.395,4.319,1.719,-3.24,26.752,0.0,268.34,,275.0,270.0,3.175,2.97,8.064,23.861
8283.0,1.823,0.517,-33.978,3.301,9.553,5.107,37.103,4.836,2.077,-2.771,0.0,38.858,39.704,9.617,3.068,3.564,2.403,4.377,1.691,-3.23,26.755,0.0,268.94,,276.0,270.0,2.976,2.951,8.073,23.865
8283.5,1.823,0.517,-33.978,3.301,9.553,5.107,37.103,4.836,2.077,-2.771,0.0,38.9,39.7,9.617,3.068,3.146,2.305,3.901,1.599,-3.23,26.755,0.0,268.94,,276.0,270.0,3.009,2.932,8.098,23.881
8284.0,2.948,0.799,-33.695,3.212,9.44,5.107,37.103,4.836,2.077,-2.771,0.0,38.9,39.7,9.723,3.131,3.711,2.15,4.234,1.565,-3.23,26.755,0.0,267.94,,277.0,270.0,2.738,2.914,8.092,23.891
8284.5,2.948,0.799,-33.695,3.212,9.44,5.107,37.103,4.836,2.077,-2.771,0.0,38.9,39.7,9.723,3.131,3.923,2.121,4.247,1.485,-3.23,26.755,0.0,267.94,,277.0,270.0,2.915,2.915,8.114,23.891
8285.0,2.948,0.799,-33.695,3.212,9.44,5.107,37.103,4.836,2.077,-2.771,0.0,38.9,39.7,9.723,3.131,3.464,2.067,3.986,1.629,-3.23,26.755,0.0,269.94,,277.0,270.0,2.944,2.915,8.112,23.89
8285.5,2.948,0.799,-33.695,3.212,9.44,5.107,37.103,4.836,2.077,-2.771,0.0,38.9,39.7,9.723,3.131,3.498,2.494,4.314,1.889,-3.23,26.755,0.0,269.94,,277.0,270.0,2.787,2.916,8.116,23.889
8286.0,2.948,0.799,-33.695,3.212,9.44,5.107,37.103,4.836,2.077,-2.771,0.0,38.9,39.7,9.723,3.131,3.865,2.444,4.245,1.804,-3.23,26.755,0.0,270.24,,277.0,270.0,3.049,2.916,8.101,23.868
8286.5,2.948,0.799,-33.695,3.212,9.44,5.143,37.119,4.851,2.098,-2.782,0.0,38.836,39.693,9.723,3.131,3.65,2.393,3.837,1.912,-3.242,26.743,0.0,270.24,,277.0,270.0,3.089,2.917,8.136,23.875
8287.0,2.948,0.799,-33.695,3.212,9.44,5.143,37.119,4.851,2.098,-2.782,0.0,38.8,39.7,9.723,3.131,3.554,2.252,3.972,1.712,-3.242,26.743,0.0,271.84,,276.0,270.0,2.948,2.917,8.171,23.859
8287.5,2.81,0.688,-35.209,3.181,9.531,5.143,37.119,4.851,2.098,-2.782,0.0,38.8,39.7,9.622,3.218,3.605,2.211,4.263,1.834,-3.242,26.743,0.0,271.84,,276.0,270.0,2.872,2.918,8.19,23.825
8288.0,2.81,0.688,-35.209,3.181,9.531,5.143,37.119,4.851,2.098,-2.782,0.0,38.8,39.7,9.622,3.218,3.959,2.413,4.428,1.861,-3.242,26.743,0.0,271.04,,275.0,270.0,2.978,2.916,8.168,23.849
8288.5,2.81,0.688,-35.209,3.181,9.531,5.143,37.119,4.851,2.098,-2.782,0.0,38.8,39.7,9.622,3.218,3.995,2.364,4.377,1.68,-3.242,26.743,0.0,271.04,,275.0,270.0,3.165,2.914,8.18,23.824
8289.0,2.81,0.688,-35.209,3.181,9.531,5.143,37.119,4.851,2.098,-2.782,0.0,38.8,39.7,9.622,3.218,2.966,2.39,3.272,1.462,-3.242,26.743,0.0,271.64,,274.0,270.0,3.104,2.913,8.217,23.801
8289.5,2.81,0.688,-35.209,3.181,9.531,5.101,37.152,4.812,2.135,-2.779,0.0,38.824,39.662,9.622,3.218,3.764,2.177,4.243,1.899,-3.239,26.741,0.0,271.64,,274.0,270.0,2.522,2.911,8.192,23.788
8290.0,2.81,0.688,-35.209,3.181,9.531,5.101,37.152,4.812,2.135,-2.779,0.0,38.8,39.7,9.622,3.218,4.306,2.389,4.441,2.637,-3.239,26.741,0.0,270.24,,274.0,270.0,3.021,2.909,8.165,23.768
8290.5,3.49,0.817,-35.209,3.157,9.579,5.101,37.152,4.812,2.135,-2.779,0.0,38.8,39.7,9.581,3.153,4.048,2.898,4.555,2.418,-3.239,26.741,0.0,270.24,,274.0,270.0,3.443,2.908,8.171,23.785
8291.0,3.49,0.817,-35.209,3.157,9.579,5.101,37.152,4.812,2.135,-2.779,0.0,38.8,39.7,9.581,3.153,3.804,2.326,4.514,1.896,-3.239,26.741,0.0,271.44,,273.0,270.0,3.48,2.917,8.182,23.805
8291.5,3.49,0.817,-35.209,3.157,9.579,5.101,37.152,4.812,2.135,-2.779,0.0,38.8,39.7,9.581,3.153,3.999,2.285,4.494,1.708,-3.239,26.741,0.0,271.44,,273.0,270.0,3.135,2.927,8.209,23.811
8292.0,3.49,0.817,-35.209,3.157,9.579,5.101,37.152,4.812,2.135,-2.779,0.0,38.8,39.7,9.581,3.153,4.081,2.356,4.39,2.192,-3.239,26.741,0.0,268.14,,274.0,270.0,3.122,2.936,8.22,23.837
8292.5,3.49,0.817,-35.209,3.157,9.579,5.168,37.092,4.836,2.118,-2.781,0.0,38.815,39.647,9.581,3.153,3.802,2.824,4.545,2.31,-3.236,26.745,0.0,268.14,,274.0,270.0,3.255,2.945,8.228,23.833
8293.0,3.49,0.817,-35.209,3.157,9.579,5.168,37.092,4.836,2.118,-2.781,0.0,38.8,39.6,9.581,3.153,3.774,2.506,4.315,1.846,-3.236,26.745,0.0,269.54,,274.0,270.0,3.37,2.954,8.258,23.816
8293.5,3.49,0.817,-35.209,3.157,9.579,5.168,37.092,4.836,2.118,-2.781,0.0,38.8,39.6,9.581,3.153,4.063,2.385,4.454,2.086,-3.236,26.745,0.0,269.54,,274.0,270.0,3.11,2.963,8.307,23.776
8294.0,3.015,0.783,-33.684,3.073,9.591,5.168,37.092,4.836,2.118,-2.781,0.0,38.8,39.6,9.792,3.035,3.947,2.906,4.505,2.382,-3.236,26.745,0.0,268.14,,275.0,270.0,3.247,2.971,8.301,23.747
8294.5,3.015,0.783,-33.684,3.073,9.591,5.168,37.092,4.836,2.118,-2.781,0.0,38.8,39.6,9.792,3.035,4.007,2.735,4.603,2.156,-3.236,26.745,0.0,268.14,,275.0,270.0,3.435,2.972,8.315,23.76
8295.0,3.015,0.783,-33.684,3.073,9.591,5.168,37.092,4.836,2.118,-2.781,0.0,38.8,39.6,9.792,3.035,3.96,2.458,4.497,1.857,-3.236,26.745,0.0,269.34,,275.0,270.0,3.375,2.973,8.336,23.753
8295.5,3.015,0.783,-33.684,3.073,9.591,5.168,37.092,4.836,2.118,-2.781,0.0,38.8,39.6,9.792,3.035,3.992,2.561,4.138,1.905,-3.236,26.745,0.0,269.34,,275.0,270.0,3.193,2.973,8.391,23.795
8296.0,3.015,0.783,-33.684,3.073,9.591,5.176,37.115,4.819,2.167,-2.768,0.0,38.801,39.615,9.792,3.035,3.697,2.418,4.089,2.072,-3.247,26.74,0.0,268.34,,276.0,270.0,3.149,2.974,8.41,23.801
8296.5,3.015,0.783,-33.684,3.073,9.591,5.176,37.115,4.819,2.167,-2.768,0.0,38.8,39.6,9.792,3.035,3.486,2.439,4.203,1.868,-3.247,26.74,0.0,268.34,,276.0,270.0,3.069,2.975,8.388,23.79
8297.0,2.548,0.649,-35.209,3.156,9.653,5.176,37.115,4.819,2.167,-2.768,0.0,38.8,39.6,9.579,3.119,3.165,2.633,3.545,1.856,-3.247,26.74,0.0,269.74,,276.0,270.0,2.999,2.975,8.407,23.825
8297.5,2.548,0.649,-35.209,3.156,9.653,5.176,37.115,4.819,2.167,-2.768,0.0,38.8,39.6,9.579,3.119,3.313,2.512,4.061,1.822,-3.247,26.74,0.0,269.74,,276.0,270.0,2.8,2.968,8.408,23.826
8298.0,2.548,0.649,-35.209,3.156,9.653,5.176,37.115,4.819,2.167,-2.768,0.0,38.8,39.6,9.579,3.119,3.843,2.482,4.223,2.037,-3.247,26.74,0.0,269.74,,276.0,270.0,2.927,2.962,8.392,23.84
8298.5,2.548,0.649,-35.209,3.156,9.653,5.176,37.115,4.819,2.167,-2.768,0.0,38.8,39.6,9.579,3.119,3.964,2.501,4.076,2.1,-3.247,26.74,0.0,269.74,,276.0,270.0,3.146,2.955,8.378,23.826
8299.0,2.548,0.649,-35.209,3.156,9.653,5.172,37.144,4.808,2.162,-2.791,0.0,38.785,39.57,9.579,3.119,3.409,2.583,4.081,2.039,-3.258,26.737,0.0,271.34,,275.0,270.0,3.16,2.948,8.389,23.81
8299.5,2.548,0.649,-35.209,3.156,9.653,5.172,37.144,4.808,2.162,-2.791,0.0,38.8,39.6,9.579,3.119,3.478,2.624,4.099,1.853,-3.258,26.737,0.0,271.34,,275.0,270.0,3.028,2.942,8.386,23.803
8300.0,2.548,0.649,-35.209,3.156,9.653,5.172,37.144,4.808,2.162,-2.791,0.0,38.8,39.6,9.579,3.119,3.877,2.537,4.299,1.993,-3.258,26.737,0.0,270.54,,275.0,270.0,3.014,2.935,8.398,23.82
8300.5,3.387,0.812,-35.209,3.214,9.659,5.172,37.144,4.808,2.162,-2.791,0.0,38.8,39.6,9.463,3.138,3.943,2.415,4.166,1.759,-3.258,26.737,0.0,270.54,,275.0,270.0,3.177,2.929,8.393,23.8
8301.0,3.387,0.812,-35.209,3.214,9.659,5.172,37.144,4.808,2.162,-2.791,0.0,38.8,39.6,9.463,3.138,3.424,2.277,3.997,1.63,-3.258,26.737,0.0,271.84,,274.0,270.0,3.071,2.936,8.4,23.808
8301.5,3.387,0.812,-35.209,3.214,9.659,5.172,37.144,4.808,2.162,-2.791,0.0,38.8,39.6,9.463,3.138,3.585,2.245,4.181,1.98,-3.258,26.737,0.0,271.84,,274.0,270.0,2.832,2.944,8.4,23.815
8302.0,3.387,0.812,-35.209,3.214,9.659,5.172,37.144,4.808,2.162,-2.791,0.0,38.8,39.6,9.463,3.138,3.513,2.857,4.302,2.227,-3.258,26.737,0.0,269.94,,274.0,270.0,2.998,2.951,8.379,23.831
8302.5,3.387,0.812,-35.209,3.214,9.659,5.157,37.133,4.82,2.161,-2.8,0.0,38.774,39.538,9.463,3.138,4.018,2.795,4.505,2.159,-3.249,26.733,0.0,269.94,,274.0,270.0,3.225,2.958,8.381,23.811
8303.0,3.387,0.812,-35.209,3.214,9.659,5.157,37.133,4.82,2.161,-2.8,0.0,38.8,39.5,9.463,3.138,4.02,2.582,4.37,2.107,-3.249,26.733,0.0,270.24,,274.0,270.0,3.369,2.965,8.39,23.804
8303.5,2.778,0.749,-33.803,3.215,9.542,5.157,37.133,4.82,2.161,-2.8,0.0,38.8,39.5,9.744,3.026,3.499,2.658,4.1,2.147,-3.249,26.733,0.0,270.24,,274.0,270.0,3.27,2.969,8.422,23.811
8304.0,2.778,0.749,-33.803,3.215,9.542,5.157,37.133,4.82,2.161,-2.8,0.0,38.8,39.5,9.744,3.026,3.608,2.762,4.337,2.176,-3.249,26.733,0.0,269.64,,274.0,270.0,3.101,2.969,8.422,23.794
8304.5,2.778,0.749,-33.803,3.215,9.542,5.157,37.133,4.82,2.161,-2.8,0.0,38.8,39.5,9.744,3.026,4.402,2.686,4.582,2.349,-3.249,26.733,0.0,269.64,,274.0,270.0,3.221,2.966,8.417,23.8
8305.0,2.778,0.749,-33.803,3.215,9.542,5.157,37.133,4.82,2.161,-2.8,0.0,38.8,39.5,9.744,3.026,4.256,2.55,4.621,1.91,-3.249,26.733,0.0,268.94,,275.0,270.0,3.505,2.963,8.43,23.788
8305.5,2.778,0.749,-33.803,3.215,9.542,5.189,37.085,4.829,2.154,-2.774,0.0,38.764,39.531,9.744,3.026,3.913,2.412,4.448,1.791,-3.234,26.739,0.0,268.94,,275.0,270.0,3.334,2.96,8.452,23.733
8306.0,2.778,0.749,-33.803,3.215,9.542,5.189,37.085,4.829,2.154,-2.774,0.0,38.8,39.5,9.744,3.026,4.1,2.424,4.283,1.741,-3.234,26.739,0.0,268.74,,276.0,270.0,3.141,2.957,8.488,23.736
8306.5,2.778,0.749,-33.803,3.215,9.542,5.189,37.085,4.829,2.154,-2.774,0.0,38.8,39.5,9.744,3.026,3.252,2.333,3.952,1.7,-3.234,26.739,0.0,268.74,,276.0,270.0,3.137,2.954,8.456,23.729
8307.0,2.778,0.655,-35.209,3.175,9.656,5.189,37.085,4.829,2.154,-2.774,0.0,38.8,39.5,9.444,3.234,3.888,2.258,4.333,2.045,-3.234,26.739,0.0,268.34,,277.0,270.0,2.809,2.951,8.442,23.753
8307.5,2.778,0.655,-35.209,3.175,9.656,5.189,37.085,4.829,2.154,-2.774,0.0,38.8,39.5,9.444,3.234,3.485,2.408,4.079,1.755,-3.234,26.739,0.0,268.34,,277.0,270.0,3.131,2.948,8.403,23.764
8308.0,2.778,0.655,-35.209,3.175,9.656,5.189,37.085,4.829,2.154,-2.774,0.0,38.8,39.5,9.444,3.234,3.431,2.286,4.288,1.738,-3.234,26.739,0.0,271.24,,276.0,270.0,2.932,2.945,8.398,23.734
8308.5,2.778,0.655,-35.209,3.175,9.656,5.189,37.085,4.829,2.154,-2.774,0.0,38.8,39.5,9.444,3.234,3.586,2.242,4.037,1.632,-3.234,26.739,0.0,271.24,,276.0,270.0,2.936,2.942,8.395,23.702
8309.0,2.778,0.655,-35.209,3.175,9.656,5.172,37.151,4.871,2.191,-2.784,0.0,38.748,39.49,9.444,3.234,3.61,2.439,4.253,1.877,-3.226,26.742,0.0,271.34,,275.0,270.0,2.874,2.94,8.362,23.676
8309.5,2.778,0.655,-35.209,3.175,9.656,5.172,37.151,4.871,2.191,-2.784,0.0,38.7,39.5,9.444,3.234,3.747,2.589,4.431,2.045,-3.226,26.742,0.0,271.34,,275.0,270.0,3.045,2.937,8.322,23.666
8310.0,2.914,0.774,-34.172,3.187,9.603,5.172,37.151,4.871,2.191,-2.784,0.0,38.7,39.5,9.652,3.07,4.118,2.47,4.459,2.248,-3.226,26.742,0.0,271.34,,274.0,270.0,3.203,2.934,8.329,23.661
8310.5,2.914,0.774,-34.172,3.187,9.603,5.172,37.151,4.871,2.191,-2.784,0.0,38.7,39.5,9.652,3.07,4.042,2.432,4.31,1.849,-3.226,26.742,0.0,271.34,,274.0,270.0,3.323,2.934,8.362,23.687
8311.0,2.914,0.774,-34.172,3.187,9.603,5.172,37.151,4.871,2.191,-2.784,0.0,38.7,39.5,9.652,3.07,3.815,2.324,4.192,1.703,-3.226,26.742,0.0,270.24,,274.0,270.0,3.159,2.934,8.358,23.737
8311.5,2.914,0.774,-34.172,3.187,9.603,5.172,37.151,4.871,2.191,-2.784,0.0,38.7,39.5,9.652,3.07,3.456,2.242,4.137,1.887,-3.226,26.742,0.0,270.24,,274.0,270.0,3.009,2.933,8.373,23.793
8312.0,2.914,0.774,-34.172,3.187,9.603,5.146,37.138,4.836,2.205,-2.774,0.0,38.733,39.472,9.652,3.07,3.499,2.741,4.343,2.178,-3.228,26.738,0.0,270.14,,274.0,270.0,2.93,2.933,8.377,23.85
8312.5,2.914,0.774,-34.172,3.187,9.603,5.146,37.138,4.836,2.205,-2.774,0.0,38.7,39.5,9.652,3.07,3.905,2.722,4.397,2.087,-3.228,26.738,0.0,270.14,,274.0,270.0,3.19,2.933,8.342,23.887
8313.0,3.243,0.776,-35.209,3.188,9.649,5.146,37.138,4.836,2.205,-2.774,0.0,38.7,39.5,9.458,3.227,4.091,2.547,4.334,2.078,-3.228,26.738,0.0,270.44,,274.0,270.0,3.278,2.933,8.368,23.894
8313.5,3.243,0.776,-35.209,3.188,9.649,5.146,37.138,4.836,2.205,-2.774,0.0,38.7,39.5,9.458,3.227,3.719,2.583,4.139,2.274,-3.228,26.738,0.0,270.44,,274.0,270.0,3.263,2.938,8.408,23.907
8314.0,3.243,0.776,-35.209,3.188,9.649,5.146,37.138,4.836,2.205,-2.774,0.0,38.7,39.5,9.458,3.227,3.525,2.968,4.193,2.193,-3.228,26.738,0.0,270.44,,274.0,270.0,3.179,2.943,8.41,23.941
8314.5,3.243,0.776,-35.209,3.188,9.649,5.146,37.138,4.836,2.205,-2.774,0.0,38.7,39.5,9.458,3.227,4.414,2.68,4.455,2.355,-3.228,26.738,0.0,270.44,,274.0,270.0,3.22,2.948,8.43,23.992
8315.0,3.243,0.776,-35.209,3.188,9.649,5.146,37.138,4.836,2.205,-2.774,0.0,38.7,39.5,9.458,3.227,3.844,2.501,4.531,2.239,-3.228,26.738,0.0,269.84,,274.0,270.0,3.476,2.952,8.466,23.997
8315.5,3.243,0.776,-35.209,3.188,9.649,5.111,37.078,4.826,2.171,-2.78,0.0,38.71,39.479,9.458,3.227,3.771,2.755,4.044,2.149,-3.223,26.747,0.0,269.84,,274.0,270.0,3.279,2.957,8.482,23.995
8316.0,3.243,0.776,-35.209,3.188,9.649,5.111,37.078,4.826,2.171,-2.78,0.0,38.7,39.5,9.458,3.227,3.539,2.735,4.305,2.057,-3.223,26.747,0.0,269.64,,274.0,270.0,3.18,2.962,8.499,24.008
8316.5,3.219,0.793,-34.961,3.185,9.605,5.111,37.078,4.826,2.171,-2.78,0.0,38.7,39.5,9.589,3.059,3.844,2.729,4.531,2.072,-3.223,26.747,0.0,269.64,,274.0,270.0,3.159,2.966,8.499,24.037
8317.0,3.219,0.793,-34.961,3.185,9.605,5.111,37.078,4.826,2.171,-2.78,0.0,38.7,39.5,9.589,3.059,3.859,2.586,4.533,1.876,-3.223,26.747,0.0,269.54,,274.0,270.0,3.294,2.971,8.493,24.164
8317.5,3.219,0.793,-34.961,3.185,9.605,5.111,37.078,4.826,2.171,-2.78,0.0,38.7,39.5,9.589,3.059,4.161,2.54,4.511,1.908,-3.223,26.747,0.0,269.54,,274.0,270.0,3.214,2.975,8.488,24.138
8318.0,3.219,0.793,-34.961,3.185,9.605,5.111,37.078,4.826,2.171,-2.78,0.0,38.7,39.5,9.589,3.059,3.719,2.69,3.841,2.091,-3.223,26.747,0.0,269.44,,274.0,270.0,3.28,2.979,8.505,24.095
8318.5,3.219,0.793,-34.961,3.185,9.605,5.113,37.102,4.838,2.205,-2.772,0.0,38.699,39.498,9.589,3.059,3.543,2.704,4.309,2.125,-3.218,26.754,0.0,269.44,,274.0,270.0,3.085,2.983,8.497,24.129
8319.0,3.219,0.793,-34.961,3.185,9.605,5.113,37.102,4.838,2.205,-2.772,0.0,38.7,39.5,9.589,3.059,3.693,2.823,4.318,2.091,-3.218,26.754,0.0,269.84,,274.0,270.0,3.17,2.986,8.495,24.086
8319.5,2.443,0.696,-34.026,3.221,9.549,5.113,37.102,4.838,2.205,-2.772,0.0,38.7,39.5,9.712,3.153,3.776,2.669,4.084,2.07,-3.218,26.754,0.0,269.84,,274.0,270.0,3.231,2.99,8.517,24.108
8320.0,2.443,0.696,-34.026,3.221,9.549,5.113,37.102,4.838,2.205,-2.772,0.0,38.7,39.5,9.712,3.153,3.856,2.555,4.288,2.225,-3.218,26.754,0.0,269.64,,274.0,270.0,3.15,2.981,8.511,24.116
8320.5,2.443,0.696,-34.026,3.221,9.549,5.113,37.102,4.838,2.205,-2.772,0.0,38.7,39.5,9.712,3.153,3.702,3.002,4.437,2.371,-3.218,26.754,0.0,269.64,,274.0,270.0,3.231,2.972,8.539,24.106
8321.0,2.443,0.696,-34.026,3.221,9.549,5.113,37.102,4.838,2.205,-2.772,0.0,38.7,39.5,9.712,3.153,3.65,2.698,4.456,1.981,-3.218,26.754,0.0,269.94,,274.0,270.0,3.378,2.964,8.55,23.935
8321.5,2.443,0.696,-34.026,3.221,9.549,5.113,37.102,4.838,2.205,-2.772,0.0,38.7,39.5,9.712,3.153,3.878,2.574,4.324,2.374,-3.218,26.754,0.0,269.94,,274.0,270.0,3.196,2.955,8.566,23.883
8322.0,2.443,0.696,-34.026,3.221,9.549,5.12,37.111,4.834,2.212,-2.766,0.0,38.695,39.437,9.712,3.153,4.042,2.877,4.442,2.334,-3.207,26.761,0.0,269.44,,274.0,270.0,3.288,2.947,8.549,23.883
8322.5,2.443,0.696,-34.026,3.221,9.549,5.12,37.111,4.834,2.212,-2.766,0.0,38.7,39.4,9.712,3.153,3.593,3.028,4.444,2.204,-3.207,26.761,0.0,269.44,,274.0,270.0,3.424,2.939,8.554,23.863
8323.0,3.213,0.8,-34.561,3.217,9.562,5.12,37.111,4.834,2.212,-2.766,0.0,38.7,39.4,9.619,2.971,3.72,2.722,4.384,1.95,-3.207,26.761,0.0,269.64,,274.0,270.0,3.318,2.93,8.567,23.858
8323.5,3.213,0.8,-34.561,3.217,9.562,5.12,37.111,4.834,2.212,-2.766,0.0,38.7,39.4,9.619,2.971,3.934,2.435,4.486,1.788,-3.207,26.761,0.0,269.64,,274.0,270.0,3.194,2.935,8.581,23.819
8324.0,3.213,0.8,-34.561,3.217,9.562,5.12,37.111,4.834,2.212,-2.766,0.0,38.7,39.4,9.619,2.971,3.838,2.345,4.444,1.959,-3.207,26.761,0.0,269.74,,274.0,270.0,3.161,2.94,8.555,23.817
8324.5,3.213,0.8,-34.561,3.217,9.562,5.12,37.111,4.834,2.212,-2.766,0.0,38.7,39.4,9.619,2.971,3.944,2.471,4.603,2.239,-3.207,26.761,0.0,269.74,,274.0,270.0,3.146,2.944,8.511,23.843
8325.0,3.213,0.8,-34.561,3.217,9.562,5.156,37.108,4.839,2.223,-2.754,0.0,38.681,39.449,9.619,2.971,3.628,2.639,4.531,1.886,-3.219,26.756,0.0,269.64,,274.0,270.0,3.314,2.949,8.518,23.896
8325.5,3.213,0.8,-34.561,3.217,9.562,5.156,37.108,4.839,2.223,-2.754,0.0,38.7,39.4,9.619,2.971,3.915,2.541,4.592,1.832,-3.219,26.756,0.0,269.64,,274.0,270.0,3.171,2.953,8.497,23.973
8326.0,3.045,0.768,-35.041,3.154,9.576,5.156,37.108,4.839,2.223,-2.754,0.0,38.7,39.4,9.691,3.308,4.179,2.481,4.568,2.019,-3.219,26.756,0.0,269.14,,274.0,270.0,3.22,2.957,8.494,24.025
8326.5,3.045,0.768,-35.041,3.154,9.576,5.156,37.108,4.839,2.223,-2.754,0.0,38.7,39.4,9.691,3.308,4.178,2.585,4.203,2.026,-3.219,26.756,0.0,269.14,,274.0,270.0,3.312,2.959,8.506,24.045
8327.0,3.045,0.768,-35.041,3.154,9.576,5.156,37.108,4.839,2.223,-2.754,0.0,38.7,39.4,9.691,3.308,3.696,2.324,4.356,2.037,-3.219,26.756,0.0,269.14,,274.0,270.0,3.248,2.96,8.504,24.075
8327.5,3.045,0.768,-35.041,3.154,9.576,5.156,37.108,4.839,2.223,-2.754,0.0,38.7,39.4,9.691,3.308,3.841,2.521,3.999,1.983,-3.219,26.756,0.0,269.14,,274.0,270.0,3.103,2.961,8.496,24.06
8328.0,3.045,0.768,-35.041,3.154,9.576,5.156,37.108,4.839,2.223,-2.754,0.0,38.7,39.4,9.691,3.308,3.512,2.583,4.349,2.058,-3.219,26.756,0.0,269.44,,274.0,270.0,3.086,2.963,8.48,24.075
8328.5,3.045,0.768,-35.041,3.154,9.576,5.157,37.13,4.825,2.251,-2.775,0.0,38.661,39.475,9.691,3.308,4.087,2.665,4.473,2.274,-3.22,26.767,0.0,269.44,,274.0,270.0,3.125,2.964,8.466,24.091
8329.0,3.045,0.768,-35.041,3.154,9.576,5.157,37.13,4.825,2.251,-2.775,0.0,38.7,39.5,9.691,3.308,4.213,2.648,4.644,2.305,-3.22,26.767,0.0,269.24,,274.0,270.0,3.375,2.965,8.484,24.154
8329.5,3.502,0.849,-35.209,3.14,9.589,5.157,37.13,4.825,2.251,-2.775,0.0,38.7,39.5,9.527,3.271,3.602,2.949,4.164,2.172,-3.22,26.767,0.0,269.24,,274.0,270.0,3.452,2.967,8.489,24.175
8330.0,3.502,0.849,-35.209,3.14,9.589,5.157,37.13,4.825,2.251,-2.775,0.0,38.7,39.5,9.527,3.271,4.008,2.678,4.617,2.07,-3.22,26.767,0.0,269.24,,274.0,270.0,3.222,2.975,8.494,24.198
8330.5,3.502,0.849,-35.209,3.14,9.589,5.157,37.13,4.825,2.251,-2.775,0.0,38.7,39.5,9.527,3.271,4.495,2.582,4.708,2.032,-3.22,26.767,0.0,269.24,,274.0,270.0,3.343,2.984,8.485,24.221
8331.0,3.502,0.849,-35.209,3.14,9.589,5.157,37.13,4.825,2.251,-2.775,0.0,38.7,39.5,9.527,3.271,4.017,2.459,4.412,1.819,-3.22,26.767,0.0,269.14,,274.0,270.0,3.454,2.993,8.492,24.143
8331.5,3.502,0.849,-35.209,3.14,9.589,5.138,37.089,4.814,2.246,-2.771,0.0,38.661,39.405,9.527,3.271,4.041,2.297,4.594,1.76,-3.22,26.772,0.0,269.14,,274.0,270.0,3.177,3.001,8.485,24.095
8332.0,3.502,0.849,-35.209,3.14,9.589,5.138,37.089,4.814,2.246,-2.771,0.0,38.7,39.4,9.527,3.271,4.263,2.248,4.765,1.94,-3.22,26.772,0.0,269.14,,274.0,270.0,3.173,3.009,8.432,24.087
8332.5,2.411,0.671,-33.193,3.223,9.571,5.138,37.089,4.814,2.246,-2.771,0.0,38.7,39.4,9.711,3.1,4.425,2.548,4.88,2.714,-3.22,26.772,0.0,269.14,,274.0,270.0,3.304,3.017,8.419,24.086
8333.0,2.411,0.671,-33.193,3.223,9.571,5.138,37.089,4.814,2.246,-2.771,0.0,38.7,39.4,9.711,3.1,4.265,2.489,4.748,2.103,-3.22,26.772,0.0,269.24,,274.0,270.0,3.642,3.007,8.382,24.093
8333.5,2.411,0.671,-33.193,3.223,9.571,5.138,37.089,4.814,2.246,-2.771,0.0,38.7,39.4,9.711,3.1,3.81,2.619,4.678,1.963,-3.22,26.772,0.0,269.24,,274.0,270.0,3.401,2.998,8.385,24.083
8334.0,2.411,0.671,-33.193,3.223,9.571,5.138,37.089,4.814,2.246,-2.771,0.0,38.7,39.4,9.711,3.1,3.569,2.802,4.436,1.972,-3.22,26.772,0.0,269.24,,274.0,270.0,3.267,2.988,8.394,24.119
8334.5,2.411,0.671,-33.193,3.223,9.571,5.132,37.096,4.839,2.268,-2.779,0.0,38.647,39.414,9.711,3.1,3.943,2.511,4.611,1.854,-3.22,26.768,0.0,269.24,,274.0,270.0,3.195,2.978,8.392,24.111
8335.0,2.411,0.671,-33.193,3.223,9.571,5.132,37.096,4.839,2.268,-2.779,0.0,38.6,39.4,9.711,3.1,4.29,2.452,4.634,1.817,-3.22,26.768,0.0,268.74,,275.0,270.0,3.23,2.969,8.4,24.074
8335.5,2.411,0.671,-33.193,3.223,9.571,5.132,37.096,4.839,2.268,-2.779,0.0,38.6,39.4,9.711,3.1,4.069,2.276,4.654,2.056,-3.22,26.768,0.0,268.74,,275.0,270.0,3.298,2.96,8.402,24.039
8336.0,3.018,0.787,-34.547,3.21,9.52,5.132,37.096,4.839,2.268,-2.779,0.0,38.6,39.4,9.62,3.244,3.728,2.431,4.563,2.09,-3.22,26.768,0.0,269.14,,275.0,270.0,3.264,2.951,8.415,24.023
8336.5,3.018,0.787,-34.547,3.21,9.52,5.132,37.096,4.839,2.268,-2.779,0.0,38.6,39.4,9.62,3.244,3.817,2.911,4.525,2.3,-3.22,26.768,0.0,269.14,,275.0,270.0,3.203,2.952,8.404,24.049
