t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8337.0,3.018,0.787,-34.547,3.21,9.52,5.132,37.096,4.839,2.268,-2.779,0.0,38.6,39.4,9.62,3.244,4.49,2.666,4.782,2.058,-3.22,26.768,0.0,269.34,,275.0,270.0,3.388,2.953,8.392,23.982
8337.5,3.018,0.787,-34.547,3.21,9.52,5.132,37.096,4.839,2.268,-2.779,0.0,38.6,39.4,9.62,3.244,4.297,2.467,4.631,2.05,-3.22,26.768,0.0,269.34,,275.0,270.0,3.499,2.954,8.408,23.987
8338.0,3.018,0.787,-34.547,3.21,9.52,5.133,37.073,4.839,2.267,-2.764,0.0,38.643,39.408,9.62,3.244,4.183,2.506,4.588,2.408,-3.214,26.778,0.0,270.24,,275.0,270.0,3.361,2.955,8.415,24.02
8338.5,3.018,0.787,-34.547,3.21,9.52,5.133,37.073,4.839,2.267,-2.764,0.0,38.6,39.4,9.62,3.244,4.025,2.652,4.344,2.119,-3.214,26.778,0.0,270.24,,275.0,270.0,3.421,2.956,8.414,23.98
8339.0,2.795,0.649,-35.209,3.173,9.605,5.133,37.073,4.839,2.267,-2.764,0.0,38.6,39.4,9.626,3.057,3.827,2.592,4.662,2.076,-3.214,26.778,0.0,270.34,,275.0,270.0,3.285,2.957,8.421,23.946
8339.5,2.795,0.649,-35.209,3.173,9.605,5.133,37.073,4.839,2.267,-2.764,0.0,38.6,39.4,9.626,3.057,4.189,2.66,4.791,2.117,-3.214,26.778,0.0,270.34,,275.0,270.0,3.289,2.955,8.402,23.926
8340.0,2.795,0.649,-35.209,3.173,9.605,5.133,37.073,4.839,2.267,-2.764,0.0,38.6,39.4,9.626,3.057,4.527,2.574,4.917,2.192,-3.214,26.778,0.0,270.24,,275.0,270.0,3.439,2.952,8.38,23.887
8340.5,2.795,0.649,-35.209,3.173,9.605,5.133,37.073,4.839,2.267,-2.764,0.0,38.6,39.4,9.626,3.057,4.738,2.454,4.993,2.118,-3.214,26.778,0.0,270.24,,275.0,270.0,3.553,2.949,8.369,23.816
8341.0,2.795,0.649,-35.209,3.173,9.605,5.106,37.055,4.852,2.282,-2.77,0.0,38.628,39.394,9.626,3.057,4.373,2.39,4.869,2.286,-3.222,26.779,0.0,270.44,,275.0,270.0,3.576,2.947,8.365,23.767
8341.5,2.795,0.649,-35.209,3.173,9.605,5.106,37.055,4.852,2.282,-2.77,0.0,38.6,39.4,9.626,3.057,4.226,2.816,4.492,2.35,-3.222,26.779,0.0,270.44,,275.0,270.0,3.479,2.944,8.37,23.704
8342.0,2.795,0.649,-35.209,3.173,9.605,5.106,37.055,4.852,2.282,-2.77,0.0,38.6,39.4,9.626,3.057,3.786,3.081,4.592,2.317,-3.222,26.779,0.0,270.14,,275.0,270.0,3.471,2.942,8.437,23.592
8342.5,3.912,0.964,-35.209,3.153,9.564,5.106,37.055,4.852,2.282,-2.77,0.0,38.6,39.4,9.529,3.21,4.643,2.832,4.977,3.018,-3.222,26.779,0.0,270.14,,275.0,270.0,3.444,2.94,8.465,23.63
8343.0,3.912,0.964,-35.209,3.153,9.564,5.106,37.055,4.852,2.282,-2.77,0.0,38.6,39.4,9.529,3.21,4.053,2.949,4.878,2.252,-3.222,26.779,0.0,270.24,,275.0,270.0,3.867,2.955,8.478,23.65
8343.5,3.912,0.964,-35.209,3.153,9.564,5.106,37.055,4.852,2.282,-2.77,0.0,38.6,39.4,9.529,3.21,4.231,2.472,4.963,1.974,-3.222,26.779,0.0,270.24,,275.0,270.0,3.533,2.971,8.49,23.718
8344.0,3.912,0.964,-35.209,3.153,9.564,5.106,37.055,4.852,2.282,-2.77,0.0,38.6,39.4,9.529,3.21,4.246,2.38,4.971,1.988,-3.222,26.779,0.0,270.34,,275.0,270.0,3.41,2.987,8.529,23.741
8344.5,3.912,0.964,-35.209,3.153,9.564,5.16,37.082,4.832,2.316,-2.769,0.0,38.631,39.401,9.529,3.21,4.735,2.327,5.125,2.322,-3.221,26.794,0.0,270.34,,275.0,270.0,3.396,3.002,8.484,23.815
8345.0,3.912,0.964,-35.209,3.153,9.564,5.16,37.082,4.832,2.316,-2.769,0.0,38.6,39.4,9.529,3.21,4.809,2.644,5.186,2.252,-3.221,26.794,0.0,270.24,,275.0,270.0,3.627,3.017,8.454,23.853
8345.5,1.999,0.512,-34.501,3.199,9.573,5.16,37.082,4.832,2.316,-2.769,0.0,38.6,39.4,9.632,3.01,4.602,2.678,5.218,2.201,-3.221,26.794,0.0,270.24,,275.0,270.0,3.723,3.031,8.423,23.939
8346.0,1.999,0.512,-34.501,3.199,9.573,5.16,37.082,4.832,2.316,-2.769,0.0,38.6,39.4,9.632,3.01,3.734,2.699,4.65,2.064,-3.221,26.794,0.0,270.54,,275.0,270.0,3.675,3.014,8.434,23.967
8346.5,1.999,0.512,-34.501,3.199,9.573,5.16,37.082,4.832,2.316,-2.769,0.0,38.6,39.4,9.632,3.01,4.812,2.841,5.147,3.02,-3.221,26.794,0.0,270.54,,275.0,270.0,3.287,2.998,8.434,23.973
8347.0,1.999,0.512,-34.501,3.199,9.573,5.16,37.082,4.832,2.316,-2.769,0.0,38.6,39.4,9.632,3.01,4.713,3.229,5.325,2.733,-3.221,26.794,0.0,270.24,,275.0,270.0,3.955,2.981,8.445,23.959
8347.5,1.999,0.512,-34.501,3.199,9.573,5.138,37.056,4.824,2.321,-2.776,0.0,38.632,39.434,9.632,3.01,4.694,2.829,5.3,2.245,-3.235,26.793,0.0,270.24,,275.0,270.0,4.0,2.965,8.464,23.935
8348.0,1.999,0.512,-34.501,3.199,9.573,5.138,37.056,4.824,2.321,-2.776,0.0,38.6,39.4,9.632,3.01,4.803,2.761,5.276,2.183,-3.235,26.793,0.0,270.44,,275.0,270.0,3.767,2.949,8.46,23.982
8348.5,3.088,0.695,-35.209,3.093,9.616,5.138,37.056,4.824,2.321,-2.776,0.0,38.6,39.4,9.566,3.119,4.214,2.689,4.783,2.218,-3.235,26.793,0.0,270.44,,275.0,270.0,3.756,2.934,8.494,24.006
8349.0,3.088,0.695,-35.209,3.093,9.616,5.138,37.056,4.824,2.321,-2.776,0.0,38.6,39.4,9.566,3.119,4.71,2.67,4.964,2.604,-3.235,26.793,0.0,270.44,,275.0,270.0,3.476,2.936,8.518,23.989
8349.5,3.088,0.695,-35.209,3.093,9.616,5.138,37.056,4.824,2.321,-2.776,0.0,38.6,39.4,9.566,3.119,4.459,3.233,5.153,2.779,-3.235,26.793,0.0,270.44,,275.0,270.0,3.737,2.939,8.55,23.968
8350.0,3.088,0.695,-35.209,3.093,9.616,5.138,37.056,4.824,2.321,-2.776,0.0,38.6,39.4,9.566,3.119,4.379,2.833,5.105,2.2,-3.235,26.793,0.0,270.24,,275.0,270.0,3.906,2.941,8.579,23.956
8350.5,3.088,0.695,-35.209,3.093,9.616,5.138,37.056,4.824,2.321,-2.776,0.0,38.6,39.4,9.566,3.119,3.947,2.679,4.781,2.018,-3.235,26.793,0.0,270.24,,275.0,270.0,3.629,2.944,8.583,23.919
8351.0,3.088,0.695,-35.209,3.093,9.616,5.117,37.088,4.859,2.364,-2.768,0.0,38.641,39.518,9.566,3.119,4.592,2.579,5.005,1.9,-3.225,26.798,0.0,270.24,,275.0,270.0,3.356,2.946,8.567,23.898
8351.5,3.088,0.695,-35.209,3.093,9.616,5.117,37.088,4.859,2.364,-2.768,0.0,38.6,39.5,9.566,3.119,3.865,2.47,4.787,1.898,-3.225,26.798,0.0,270.24,,275.0,270.0,3.519,2.948,8.563,23.804
8352.0,2.325,0.627,-33.757,3.171,9.491,5.117,37.088,4.859,2.364,-2.768,0.0,38.6,39.5,9.829,3.102,4.487,2.439,4.951,2.152,-3.225,26.798,0.0,269.74,,275.0,270.0,3.255,2.951,8.547,23.762
8352.5,2.325,0.627,-33.757,3.171,9.491,5.117,37.088,4.859,2.364,-2.768,0.0,38.6,39.5,9.829,3.102,4.555,2.933,4.838,2.631,-3.225,26.798,0.0,269.74,,275.0,270.0,3.507,2.94,8.539,23.89
8353.0,2.325,0.627,-33.757,3.171,9.491,5.117,37.088,4.859,2.364,-2.768,0.0,38.6,39.5,9.829,3.102,4.275,2.734,4.977,2.229,-3.225,26.798,0.0,269.94,,275.0,270.0,3.739,2.93,8.529,23.956
8353.5,2.325,0.627,-33.757,3.171,9.491,5.117,37.088,4.859,2.364,-2.768,0.0,38.6,39.5,9.829,3.102,4.774,2.82,5.077,2.698,-3.225,26.798,0.0,269.94,,275.0,270.0,3.553,2.92,8.538,23.996
8354.0,2.325,0.627,-33.757,3.171,9.491,5.1,37.116,4.846,2.372,-2.767,0.0,38.65,39.505,9.829,3.102,4.627,2.823,5.052,2.694,-3.231,26.804,0.0,269.54,,275.0,270.0,3.842,2.911,8.546,23.999
8354.5,2.325,0.627,-33.757,3.171,9.491,5.1,37.116,4.846,2.372,-2.767,0.0,38.6,39.5,9.829,3.102,4.387,3.135,5.134,2.539,-3.231,26.804,0.0,269.54,,275.0,270.0,3.799,2.901,8.554,24.051
8355.0,2.526,0.602,-35.209,3.109,9.584,5.1,37.116,4.846,2.372,-2.767,0.0,38.6,39.5,9.62,3.289,4.348,2.99,5.161,2.3,-3.231,26.804,0.0,269.54,,275.0,270.0,3.799,2.892,8.575,24.011
8355.5,2.526,0.602,-35.209,3.109,9.584,5.1,37.116,4.846,2.372,-2.767,0.0,38.6,39.5,9.62,3.289,4.736,2.781,5.133,2.387,-3.231,26.804,0.0,269.54,,275.0,270.0,3.7,2.886,8.593,23.971
8356.0,2.526,0.602,-35.209,3.109,9.584,5.1,37.116,4.846,2.372,-2.767,0.0,38.6,39.5,9.62,3.289,4.649,2.611,5.018,2.136,-3.231,26.804,0.0,269.64,,275.0,270.0,3.759,2.88,8.615,24.066
8356.5,2.526,0.602,-35.209,3.109,9.584,5.1,37.116,4.846,2.372,-2.767,0.0,38.6,39.5,9.62,3.289,4.382,2.597,5.037,2.563,-3.231,26.804,0.0,269.64,,275.0,270.0,3.604,2.874,8.616,24.029
8357.0,2.526,0.602,-35.209,3.109,9.584,5.1,37.116,4.846,2.372,-2.767,0.0,38.6,39.5,9.62,3.289,4.934,3.081,5.342,2.877,-3.231,26.804,0.0,269.44,,275.0,270.0,3.645,2.868,8.632,24.03
8357.5,2.526,0.602,-35.209,3.109,9.584,5.085,37.095,4.87,2.391,-2.777,0.0,38.651,39.492,9.62,3.289,4.933,2.721,5.362,2.604,-3.234,26.805,0.0,269.44,,275.0,270.0,4.059,2.863,8.653,24.043
8358.0,2.526,0.602,-35.209,3.109,9.584,5.085,37.095,4.87,2.391,-2.777,0.0,38.7,39.5,9.62,3.289,4.608,3.107,5.164,2.592,-3.234,26.805,0.0,269.84,,275.0,270.0,3.905,2.857,8.659,24.042
8358.5,3.075,0.77,-35.047,3.101,9.491,5.085,37.095,4.87,2.391,-2.777,0.0,38.7,39.5,9.635,3.147,4.765,3.004,5.388,2.563,-3.234,26.805,0.0,269.84,,275.0,270.0,3.868,2.852,8.691,24.044
8359.0,3.075,0.77,-35.047,3.101,9.491,5.085,37.095,4.87,2.391,-2.777,0.0,38.7,39.5,9.635,3.147,4.584,2.727,5.345,2.387,-3.234,26.805,0.0,269.94,,275.0,270.0,3.93,2.855,8.695,24.093
8359.5,3.075,0.77,-35.047,3.101,9.491,5.085,37.095,4.87,2.391,-2.777,0.0,38.7,39.5,9.635,3.147,5.111,2.724,5.462,2.56,-3.234,26.805,0.0,269.94,,275.0,270.0,3.761,2.859,8.66,24.139
8360.0,3.075,0.77,-35.047,3.101,9.491,5.085,37.095,4.87,2.391,-2.777,0.0,38.7,39.5,9.635,3.147,5.091,2.906,5.33,2.874,-3.234,26.805,0.0,269.54,,275.0,270.0,3.964,2.862,8.644,24.166
8360.5,3.075,0.77,-35.047,3.101,9.491,5.137,37.093,4.838,2.416,-2.769,0.0,38.668,39.557,9.635,3.147,4.809,2.608,5.331,2.344,-3.216,26.815,0.0,269.54,,275.0,270.0,4.05,2.866,8.662,24.177
8361.0,3.075,0.77,-35.047,3.101,9.491,5.137,37.093,4.838,2.416,-2.769,0.0,38.7,39.6,9.635,3.147,4.542,3.228,5.332,2.602,-3.216,26.815,0.0,269.74,,275.0,270.0,3.773,2.869,8.659,24.153
8361.5,3.139,0.837,-33.685,3.145,9.6,5.137,37.093,4.838,2.416,-2.769,0.0,38.7,39.6,9.824,3.011,4.898,2.993,5.427,2.559,-3.216,26.815,0.0,269.74,,275.0,270.0,3.926,2.873,8.66,24.166
8362.0,3.139,0.837,-33.685,3.145,9.6,5.137,37.093,4.838,2.416,-2.769,0.0,38.7,39.6,9.824,3.011,4.957,2.863,5.082,2.622,-3.216,26.815,0.0,269.84,,275.0,270.0,3.969,2.877,8.697,24.184
8362.5,3.139,0.837,-33.685,3.145,9.6,5.137,37.093,4.838,2.416,-2.769,0.0,38.7,39.6,9.824,3.011,4.531,3.147,5.196,2.75,-3.216,26.815,0.0,269.84,,275.0,270.0,3.881,2.881,8.682,24.147
8363.0,3.139,0.837,-33.685,3.145,9.6,5.137,37.093,4.838,2.416,-2.769,0.0,38.7,39.6,9.824,3.011,4.532,3.063,5.151,2.45,-3.216,26.815,0.0,270.14,,275.0,270.0,3.906,2.886,8.714,24.091
8363.5,3.139,0.837,-33.685,3.145,9.6,5.137,37.093,4.838,2.416,-2.769,0.0,38.7,39.6,9.824,3.011,4.596,3.174,5.314,2.504,-3.216,26.815,0.0,270.14,,275.0,270.0,3.799,2.89,8.721,23.999
8364.0,3.139,0.837,-33.685,3.145,9.6,5.193,37.136,4.85,2.472,-2.743,0.0,38.687,39.563,9.824,3.011,4.991,3.082,5.431,2.51,-3.217,26.818,0.0,269.94,,275.0,270.0,3.897,2.894,8.71,23.936
8364.5,3.139,0.837,-33.685,3.145,9.6,5.193,37.136,4.85,2.472,-2.743,0.0,38.7,39.6,9.824,3.011,5.024,2.897,5.318,2.621,-3.217,26.818,0.0,269.94,,275.0,270.0,4.004,2.898,8.735,23.886
8365.0,2.93,0.765,-34.408,3.175,9.613,5.193,37.136,4.85,2.472,-2.743,0.0,38.7,39.6,9.634,3.028,4.491,3.259,5.323,2.67,-3.217,26.818,0.0,269.84,,275.0,270.0,3.965,2.902,8.75,23.871
8365.5,2.93,0.765,-34.408,3.175,9.613,5.193,37.136,4.85,2.472,-2.743,0.0,38.7,39.6,9.634,3.028,4.283,3.135,5.173,2.412,-3.217,26.818,0.0,269.84,,275.0,270.0,3.936,2.902,8.756,23.861
8366.0,2.93,0.765,-34.408,3.175,9.613,5.193,37.136,4.85,2.472,-2.743,0.0,38.7,39.6,9.634,3.028,4.812,3.017,5.385,2.307,-3.217,26.818,0.0,269.94,,275.0,270.0,3.751,2.903,8.759,23.882
8366.5,2.93,0.765,-34.408,3.175,9.613,5.193,37.136,4.85,2.472,-2.743,0.0,38.7,39.6,9.634,3.028,4.778,2.819,5.192,2.267,-3.217,26.818,0.0,269.94,,275.0,270.0,3.88,2.903,8.745,23.969
8367.0,2.93,0.765,-34.408,3.175,9.613,5.169,37.133,4.844,2.48,-2.763,0.0,38.689,39.665,9.634,3.028,4.918,2.822,5.053,2.45,-3.224,26.819,0.0,270.04,,275.0,270.0,3.764,2.904,8.76,23.992
8367.5,2.93,0.765,-34.408,3.175,9.613,5.169,37.133,4.844,2.48,-2.763,0.0,38.7,39.7,9.634,3.028,4.414,2.894,5.032,2.678,-3.224,26.819,0.0,270.04,,275.0,270.0,3.811,2.904,8.749,24.029
8368.0,2.718,0.727,-33.075,3.199,9.544,5.169,37.133,4.844,2.48,-2.763,0.0,38.7,39.7,9.769,3.093,4.565,3.103,5.364,2.399,-3.224,26.819,0.0,269.94,,275.0,270.0,3.755,2.905,8.749,24.059
8368.5,2.718,0.727,-33.075,3.199,9.544,5.169,37.133,4.844,2.48,-2.763,0.0,38.7,39.7,9.769,3.093,4.478,2.867,5.337,2.229,-3.224,26.819,0.0,269.94,,275.0,270.0,3.858,2.902,8.761,24.111
8369.0,2.718,0.727,-33.075,3.199,9.544,5.169,37.133,4.844,2.48,-2.763,0.0,38.7,39.7,9.769,3.093,4.756,2.851,5.277,2.187,-3.224,26.819,0.0,269.64,,275.0,270.0,3.728,2.899,8.711,24.179
8369.5,2.718,0.727,-33.075,3.199,9.544,5.169,37.133,4.844,2.48,-2.763,0.0,38.7,39.7,9.769,3.093,4.172,2.676,4.961,2.043,-3.224,26.819,0.0,269.64,,275.0,270.0,3.768,2.896,8.725,24.239
8370.0,2.718,0.727,-33.075,3.199,9.544,5.124,37.169,4.858,2.501,-2.767,0.0,38.711,39.632,9.769,3.093,4.741,2.638,5.069,2.284,-3.221,26.817,0.0,269.84,,275.0,270.0,3.463,2.893,8.707,24.251
8370.5,2.718,0.727,-33.075,3.199,9.544,5.124,37.169,4.858,2.501,-2.767,0.0,38.7,39.6,9.769,3.093,4.536,3.045,5.045,2.834,-3.221,26.817,0.0,269.84,,275.0,270.0,3.683,2.89,8.69,24.182
8371.0,2.718,0.727,-33.075,3.199,9.544,5.124,37.169,4.858,2.501,-2.767,0.0,38.7,39.6,9.769,3.093,4.635,2.902,5.273,2.431,-3.221,26.817,0.0,269.74,,275.0,270.0,3.865,2.887,8.69,24.149
8371.5,2.705,0.619,-35.209,3.106,9.652,5.124,37.169,4.858,2.501,-2.767,0.0,38.7,39.6,9.622,3.262,4.766,2.722,5.234,2.685,-3.221,26.817,0.0,269.74,,275.0,270.0,3.81,2.884,8.693,24.297
8372.0,2.705,0.619,-35.209,3.106,9.652,5.124,37.169,4.858,2.501,-2.767,0.0,38.7,39.6,9.622,3.262,4.932,3.117,5.385,2.977,-3.221,26.817,0.0,269.14,,275.0,270.0,3.852,2.881,8.672,24.33
8372.5,2.705,0.619,-35.209,3.106,9.652,5.124,37.169,4.858,2.501,-2.767,0.0,38.7,39.6,9.622,3.262,4.848,3.455,5.508,2.789,-3.221,26.817,0.0,269.14,,275.0,270.0,4.103,2.878,8.686,24.356
8373.0,2.705,0.619,-35.209,3.106,9.652,5.124,37.169,4.858,2.501,-2.767,0.0,38.7,39.6,9.622,3.262,5.075,3.138,5.513,2.605,-3.221,26.817,0.0,269.84,,275.0,270.0,4.15,2.876,8.697,24.351
8373.5,2.705,0.619,-35.209,3.106,9.652,5.084,37.096,4.855,2.454,-2.766,0.0,38.714,39.668,9.622,3.262,4.781,2.768,5.509,2.227,-3.226,26.82,0.0,269.84,,275.0,270.0,4.083,2.873,8.718,24.352
8374.0,2.705,0.619,-35.209,3.106,9.652,5.084,37.096,4.855,2.454,-2.766,0.0,38.7,39.7,9.622,3.262,5.055,2.83,5.428,2.236,-3.226,26.82,0.0,270.14,,275.0,270.0,3.821,2.87,8.729,24.293
8374.5,1.799,0.542,-34.085,3.213,9.571,5.084,37.096,4.855,2.454,-2.766,0.0,38.7,39.7,9.645,3.168,4.142,2.726,4.639,2.03,-3.226,26.82,0.0,270.14,,275.0,270.0,3.887,2.867,8.695,24.284
8375.0,1.799,0.542,-34.085,3.213,9.571,5.084,37.096,4.855,2.454,-2.766,0.0,38.7,39.7,9.645,3.168,4.99,2.61,5.425,2.473,-3.226,26.82,0.0,269.84,,275.0,270.0,3.384,2.85,8.658,24.28
8375.5,1.799,0.542,-34.085,3.213,9.571,5.084,37.096,4.855,2.454,-2.766,0.0,38.7,39.7,9.645,3.168,5.253,2.703,5.487,2.61,-3.226,26.82,0.0,269.84,,275.0,270.0,3.875,2.833,8.618,24.297
8376.0,1.799,0.542,-34.085,3.213,9.571,5.084,37.096,4.855,2.454,-2.766,0.0,38.7,39.7,9.645,3.168,5.206,2.666,5.441,2.296,-3.226,26.82,0.0,269.94,,275.0,270.0,4.013,2.816,8.599,24.291
8376.5,1.799,0.542,-34.085,3.213,9.571,5.101,37.113,4.877,2.482,-2.756,0.0,38.74,39.662,9.645,3.168,4.772,2.65,5.211,2.575,-3.229,26.813,0.0,269.94,,275.0,270.0,3.902,2.799,8.606,24.315
8377.0,1.799,0.542,-34.085,3.213,9.571,5.101,37.113,4.877,2.482,-2.756,0.0,38.7,39.7,9.645,3.168,4.557,3.062,5.306,2.668,-3.229,26.813,0.0,270.14,,275.0,270.0,3.802,2.783,8.617,24.328
8377.5,1.799,0.542,-34.085,3.213,9.571,5.101,37.113,4.877,2.482,-2.756,0.0,38.7,39.7,9.645,3.168,4.769,3.17,5.473,2.527,-3.229,26.813,0.0,270.14,,275.0,270.0,3.898,2.766,8.632,24.314
8378.0,3.063,0.806,-33.263,3.201,9.511,5.101,37.113,4.877,2.482,-2.756,0.0,38.7,39.7,9.841,3.095,5.027,2.809,5.346,2.331,-3.229,26.813,0.0,269.74,,275.0,270.0,3.985,2.751,8.67,24.305
8378.5,3.063,0.806,-33.263,3.201,9.511,5.101,37.113,4.877,2.482,-2.756,0.0,38.7,39.7,9.841,3.095,4.723,2.554,5.275,2.357,-3.229,26.813,0.0,269.74,,275.0,270.0,3.878,2.756,8.667,24.308
8379.0,3.063,0.806,-33.263,3.201,9.511,5.101,37.113,4.877,2.482,-2.756,0.0,38.7,39.7,9.841,3.095,4.484,3.111,5.328,2.746,-3.229,26.813,0.0,270.04,,275.0,270.0,3.727,2.761,8.657,24.338
8379.5,3.063,0.806,-33.263,3.201,9.511,5.101,37.113,4.877,2.482,-2.756,0.0,38.7,39.7,9.841,3.095,4.787,3.212,5.402,2.756,-3.229,26.813,0.0,270.04,,275.0,270.0,3.917,2.766,8.674,24.362
8380.0,3.063,0.806,-33.263,3.201,9.511,5.127,37.142,4.851,2.512,-2.783,0.0,38.749,39.707,9.841,3.095,5.256,3.046,5.536,3.097,-3.234,26.817,0.0,269.84,,275.0,270.0,4.039,2.771,8.664,24.409
8380.5,3.063,0.806,-33.263,3.201,9.511,5.127,37.142,4.851,2.512,-2.783,0.0,38.7,39.7,9.841,3.095,4.734,3.135,5.311,2.682,-3.234,26.817,0.0,269.84,,275.0,270.0,4.233,2.775,8.705,24.403
8381.0,3.435,0.803,-35.209,3.124,9.637,5.127,37.142,4.851,2.512,-2.783,0.0,38.7,39.7,9.591,3.165,4.519,3.085,5.371,2.513,-3.234,26.817,0.0,269.44,,275.0,270.0,3.965,2.78,8.718,24.325
8381.5,3.435,0.803,-35.209,3.124,9.637,5.127,37.142,4.851,2.512,-2.783,0.0,38.7,39.7,9.591,3.165,4.732,3.073,5.479,2.397,-3.234,26.817,0.0,269.44,,275.0,270.0,3.872,2.791,8.727,24.275
8382.0,3.435,0.803,-35.209,3.124,9.637,5.127,37.142,4.851,2.512,-2.783,0.0,38.7,39.7,9.591,3.165,4.758,2.783,5.341,2.152,-3.234,26.817,0.0,269.74,,275.0,270.0,3.92,2.812,8.714,24.222
8382.5,3.435,0.803,-35.209,3.124,9.637,5.127,37.142,4.851,2.512,-2.783,0.0,38.7,39.7,9.591,3.165,4.294,2.688,5.083,2.309,-3.234,26.817,0.0,269.74,,275.0,270.0,3.759,2.812,8.728,24.221
8383.0,3.435,0.803,-35.209,3.124,9.637,5.159,37.178,4.884,2.554,-2.779,0.0,38.777,39.749,9.591,3.165,4.904,2.796,5.332,2.862,-3.229,26.826,0.0,270.04,,275.0,270.0,3.593,2.822,8.706,24.219
8383.5,3.435,0.803,-35.209,3.124,9.637,5.159,37.178,4.884,2.554,-2.779,0.0,38.8,39.7,9.591,3.165,4.701,2.96,5.366,2.571,-3.229,26.826,0.0,270.04,,275.0,270.0,3.973,2.832,8.694,24.17
8384.0,3.435,0.803,-35.209,3.124,9.637,5.159,37.178,4.884,2.554,-2.779,0.0,38.8,39.7,9.591,3.165,4.5,3.119,5.332,2.488,-3.229,26.826,0.0,269.94,,275.0,270.0,3.9,2.842,8.702,24.14
8384.5,3.467,0.836,-35.209,3.169,9.672,5.159,37.178,4.884,2.554,-2.779,0.0,38.8,39.7,9.552,3.116,5.011,2.981,5.46,2.913,-3.229,26.826,0.0,269.94,,275.0,270.0,3.86,2.852,8.72,24.03
8385.0,3.467,0.836,-35.209,3.169,9.672,5.159,37.178,4.884,2.554,-2.779,0.0,38.8,39.7,9.552,3.116,5.15,3.14,5.572,3.185,-3.229,26.826,0.0,269.54,,275.0,270.0,4.091,2.862,8.699,24.036
8385.5,3.467,0.836,-35.209,3.169,9.672,5.159,37.178,4.884,2.554,-2.779,0.0,38.8,39.7,9.552,3.116,4.782,3.266,5.341,2.661,-3.229,26.826,0.0,269.54,,275.0,270.0,4.262,2.872,8.733,24.02
8386.0,3.467,0.836,-35.209,3.169,9.672,5.159,37.178,4.884,2.554,-2.779,0.0,38.8,39.7,9.552,3.116,4.327,2.77,4.666,2.065,-3.229,26.826,0.0,269.34,,275.0,270.0,4.012,2.881,8.734,24.027
8386.5,3.467,0.836,-35.209,3.169,9.672,5.168,37.135,4.851,2.541,-2.795,0.0,38.785,39.778,9.552,3.116,4.283,2.448,5.063,2.208,-3.242,26.814,0.0,269.34,,275.0,270.0,3.457,2.891,8.746,24.047
8387.0,3.467,0.836,-35.209,3.169,9.672,5.168,37.135,4.851,2.541,-2.795,0.0,38.8,39.8,9.552,3.116,4.942,2.737,5.399,2.689,-3.242,26.814,0.0,269.44,,275.0,270.0,3.501,2.9,8.732,24.079
8387.5,3.373,0.79,-35.209,3.111,9.657,5.168,37.135,4.851,2.541,-2.795,0.0,38.8,39.8,9.45,3.123,5.337,3.266,5.588,3.376,-3.242,26.814,0.0,269.44,,275.0,270.0,3.942,2.91,8.701,23.972
8388.0,3.373,0.79,-35.209,3.111,9.657,5.168,37.135,4.851,2.541,-2.795,0.0,38.8,39.8,9.45,3.123,5.256,2.852,5.686,2.513,-3.242,26.814,0.0,269.74,,275.0,270.0,4.392,2.917,8.654,23.906
8388.5,3.373,0.79,-35.209,3.111,9.657,5.168,37.135,4.851,2.541,-2.795,0.0,38.8,39.8,9.45,3.123,4.696,2.81,5.345,2.372,-3.242,26.814,0.0,269.74,,275.0,270.0,4.077,2.925,8.68,23.961
8389.0,3.373,0.79,-35.209,3.111,9.657,5.168,37.135,4.851,2.541,-2.795,0.0,38.8,39.8,9.45,3.123,4.986,2.708,5.218,2.101,-3.242,26.814,0.0,269.44,,275.0,270.0,3.806,2.932,8.697,23.994
8389.5,3.373,0.79,-35.209,3.111,9.657,5.105,37.193,4.875,2.611,-2.781,0.0,38.806,39.835,9.45,3.123,4.722,2.628,5.104,2.592,-3.238,26.827,0.0,269.44,,275.0,270.0,3.753,2.939,8.679,24.006
8390.0,3.373,0.79,-35.209,3.111,9.657,5.105,37.193,4.875,2.611,-2.781,0.0,38.8,39.8,9.45,3.123,4.617,3.023,5.279,2.497,-3.238,26.827,0.0,269.54,,275.0,270.0,3.762,2.946,8.67,24.074
8390.5,3.373,0.79,-35.209,3.111,9.657,5.105,37.193,4.875,2.611,-2.781,0.0,38.8,39.8,9.45,3.123,4.387,2.853,4.969,2.223,-3.238,26.827,0.0,269.54,,275.0,270.0,3.854,2.953,8.647,24.155
8391.0,2.634,0.626,-35.209,3.164,9.626,5.105,37.193,4.875,2.611,-2.781,0.0,38.8,39.8,9.442,3.249,4.431,2.801,5.223,2.214,-3.238,26.827,0.0,269.44,,275.0,270.0,3.608,2.96,8.667,24.194
8391.5,2.634,0.626,-35.209,3.164,9.626,5.105,37.193,4.875,2.611,-2.781,0.0,38.8,39.8,9.442,3.249,4.503,2.826,5.293,2.261,-3.238,26.827,0.0,269.44,,275.0,270.0,3.667,2.955,8.632,24.224
8392.0,2.634,0.626,-35.209,3.164,9.626,5.105,37.193,4.875,2.611,-2.781,0.0,38.8,39.8,9.442,3.249,4.593,2.708,5.291,2.159,-3.238,26.827,0.0,269.44,,275.0,270.0,3.721,2.95,8.601,24.229
8392.5,2.634,0.626,-35.209,3.164,9.626,5.105,37.193,4.875,2.611,-2.781,0.0,38.8,39.8,9.442,3.249,4.899,2.617,5.377,2.195,-3.238,26.827,0.0,269.44,,275.0,270.0,3.688,2.944,8.598,24.261
8393.0,2.634,0.626,-35.209,3.164,9.626,5.154,37.178,4.864,2.579,-2.787,0.0,38.816,39.84,9.442,3.249,4.416,2.497,5.058,2.351,-3.244,26.838,0.0,269.64,,275.0,270.0,3.772,2.939,8.594,24.289
8393.5,2.634,0.626,-35.209,3.164,9.626,5.154,37.178,4.864,2.579,-2.787,0.0,38.8,39.8,9.442,3.249,4.509,2.775,5.216,2.543,-3.244,26.838,0.0,269.64,,275.0,270.0,3.581,2.934,8.577,24.349
8394.0,2.822,0.731,-33.692,3.214,9.592,5.154,37.178,4.864,2.579,-2.787,0.0,38.8,39.8,9.819,3.097,4.433,3.148,5.275,2.437,-3.244,26.838,0.0,269.64,,275.0,270.0,3.761,2.929,8.554,24.39
8394.5,2.822,0.731,-33.692,3.214,9.592,5.154,37.178,4.864,2.579,-2.787,0.0,38.8,39.8,9.819,3.097,4.149,2.861,4.964,2.226,-3.244,26.838,0.0,269.64,,275.0,270.0,3.823,2.928,8.583,24.441
8395.0,2.822,0.731,-33.692,3.214,9.592,5.154,37.178,4.864,2.579,-2.787,0.0,38.8,39.8,9.819,3.097,4.66,2.72,5.091,2.32,-3.244,26.838,0.0,269.84,,275.0,270.0,3.55,2.926,8.585,24.526
8395.5,2.822,0.731,-33.692,3.214,9.592,5.154,37.178,4.864,2.579,-2.787,0.0,38.8,39.8,9.819,3.097,4.54,2.536,5.24,2.298,-3.244,26.838,0.0,269.84,,275.0,270.0,3.698,2.924,8.578,24.514
8396.0,2.822,0.731,-33.692,3.214,9.592,5.125,37.185,4.892,2.597,-2.772,0.0,38.836,39.924,9.819,3.097,4.926,2.59,5.374,2.76,-3.223,26.837,0.0,269.54,,275.0,270.0,3.653,2.923,8.543,24.5
8396.5,2.822,0.731,-33.692,3.214,9.592,5.125,37.185,4.892,2.597,-2.772,0.0,38.8,39.9,9.819,3.097,5.352,2.883,5.651,2.738,-3.223,26.837,0.0,269.54,,275.0,270.0,3.913,2.921,8.525,24.486
8397.0,2.941,0.681,-35.209,3.172,9.653,5.125,37.185,4.892,2.597,-2.772,0.0,38.8,39.9,9.429,3.143,5.327,2.822,5.36,2.578,-3.223,26.837,0.0,269.84,,275.0,270.0,4.156,2.919,8.538,24.46
8397.5,2.941,0.681,-35.209,3.172,9.653,5.125,37.185,4.892,2.597,-2.772,0.0,38.8,39.9,9.429,3.143,4.667,2.712,5.431,2.706,-3.223,26.837,0.0,269.84,,275.0,270.0,4.022,2.92,8.578,24.447
8398.0,2.941,0.681,-35.209,3.172,9.653,5.125,37.185,4.892,2.597,-2.772,0.0,38.8,39.9,9.429,3.143,4.85,3.326,5.548,2.816,-3.223,26.837,0.0,269.94,,275.0,270.0,3.879,2.92,8.577,24.371
8398.5,2.941,0.681,-35.209,3.172,9.653,5.125,37.185,4.892,2.597,-2.772,0.0,38.8,39.9,9.429,3.143,5.047,2.982,5.588,2.483,-3.223,26.837,0.0,269.94,,275.0,270.0,4.135,2.92,8.588,24.334
8399.0,2.941,0.681,-35.209,3.172,9.653,5.125,37.185,4.892,2.597,-2.772,0.0,38.8,39.9,9.429,3.143,5.2,2.852,5.339,2.495,-3.223,26.837,0.0,270.14,,275.0,270.0,4.025,2.921,8.655,24.313
8399.5,2.941,0.681,-35.209,3.172,9.653,5.116,37.136,4.904,2.599,-2.776,0.0,38.86,39.925,9.429,3.143,4.705,2.724,5.41,2.746,-3.235,26.843,0.0,270.14,,275.0,270.0,3.972,2.921,8.669,24.255
8400.0,2.941,0.681,-35.209,3.172,9.653,5.116,37.136,4.904,2.599,-2.776,0.0,38.9,39.9,9.429,3.143,5.033,3.24,5.613,3.102,-3.235,26.843,0.0,270.34,,275.0,270.0,3.897,2.921,8.679,24.232
8400.5,3.759,0.881,-35.209,3.111,9.599,5.116,37.136,4.904,2.599,-2.776,0.0,38.9,39.9,9.623,3.033,5.412,2.941,5.423,2.767,-3.235,26.843,0.0,270.34,,275.0,270.0,4.247,2.922,8.685,24.249
8401.0,3.759,0.881,-35.209,3.111,9.599,5.116,37.136,4.904,2.599,-2.776,0.0,38.9,39.9,9.623,3.033,4.777,2.701,5.478,2.626,-3.235,26.843,0.0,270.24,,275.0,270.0,4.136,2.935,8.717,24.246
8401.5,3.759,0.881,-35.209,3.111,9.599,5.116,37.136,4.904,2.599,-2.776,0.0,38.9,39.9,9.623,3.033,4.863,3.105,5.615,2.689,-3.235,26.843,0.0,270.24,,275.0,270.0,3.896,2.949,8.748,24.273
8402.0,3.759,0.881,-35.209,3.111,9.599,5.116,37.136,4.904,2.599,-2.776,0.0,38.9,39.9,9.623,3.033,4.84,3.135,5.582,2.547,-3.235,26.843,0.0,270.34,,275.0,270.0,4.068,2.962,8.74,24.247
8402.5,3.759,0.881,-35.209,3.111,9.599,5.158,37.164,4.898,2.635,-2.784,0.0,38.869,39.897,9.623,3.033,5.107,2.841,5.67,2.336,-3.236,26.849,0.0,270.34,,275.0,270.0,4.026,2.975,8.729,24.211
8403.0,3.759,0.881,-35.209,3.111,9.599,5.158,37.164,4.898,2.635,-2.784,0.0,38.9,39.9,9.623,3.033,5.327,2.857,5.561,2.325,-3.236,26.849,0.0,270.14,,275.0,270.0,3.989,2.988,8.724,24.229
8403.5,2.673,0.663,-35.209,3.179,9.637,5.158,37.164,4.898,2.635,-2.784,0.0,38.9,39.9,9.607,3.081,4.952,2.636,5.502,2.64,-3.236,26.849,0.0,270.14,,275.0,270.0,4.017,3.001,8.735,24.214
8404.0,2.673,0.663,-35.209,3.179,9.637,5.158,37.164,4.898,2.635,-2.784,0.0,38.9,39.9,9.607,3.081,4.929,3.19,5.482,2.642,-3.236,26.849,0.0,270.04,,275.0,270.0,3.933,2.995,8.73,24.236
8404.5,2.673,0.663,-35.209,3.179,9.637,5.158,37.164,4.898,2.635,-2.784,0.0,38.9,39.9,9.607,3.081,4.705,3.365,5.512,2.729,-3.236,26.849,0.0,270.04,,275.0,270.0,4.061,2.99,8.732,24.218
8405.0,2.673,0.663,-35.209,3.179,9.637,5.158,37.164,4.898,2.635,-2.784,0.0,38.9,39.9,9.607,3.081,4.529,3.063,5.405,2.467,-3.236,26.849,0.0,270.14,,275.0,270.0,4.078,2.985,8.755,24.2
8405.5,2.673,0.663,-35.209,3.179,9.637,5.158,37.164,4.898,2.635,-2.784,0.0,38.9,39.9,9.607,3.081,5.181,2.848,5.415,2.641,-3.236,26.849,0.0,270.14,,275.0,270.0,3.866,2.98,8.737,24.16
8406.0,2.673,0.663,-35.209,3.179,9.637,5.192,37.196,4.847,2.667,-2.771,0.0,38.896,39.975,9.607,3.081,4.928,2.777,5.425,2.622,-3.216,26.86,0.0,270.34,,275.0,270.0,4.021,2.975,8.775,24.149
8406.5,2.673,0.663,-35.209,3.179,9.637,5.192,37.196,4.847,2.667,-2.771,0.0,38.9,40.0,9.607,3.081,4.764,3.274,5.485,2.721,-3.216,26.86,0.0,270.34,,275.0,270.0,3.938,2.97,8.789,24.146
8407.0,3.126,0.732,-35.209,3.153,9.638,5.192,37.196,4.847,2.667,-2.771,0.0,38.9,40.0,9.65,3.049,4.724,2.95,5.461,2.518,-3.216,26.86,0.0,270.04,,275.0,270.0,4.061,2.965,8.783,24.162
8407.5,3.126,0.732,-35.209,3.153,9.638,5.192,37.196,4.847,2.667,-2.771,0.0,38.9,40.0,9.65,3.049,5.267,3.01,5.658,3.168,-3.216,26.86,0.0,270.04,,275.0,270.0,3.913,2.968,8.784,24.243
8408.0,3.126,0.732,-35.209,3.153,9.638,5.192,37.196,4.847,2.667,-2.771,0.0,38.9,40.0,9.65,3.049,5.18,3.506,5.773,2.921,-3.216,26.86,0.0,270.24,,275.0,270.0,4.276,2.97,8.789,24.288
8408.5,3.126,0.732,-35.209,3.153,9.638,5.192,37.196,4.847,2.667,-2.771,0.0,38.9,40.0,9.65,3.049,5.082,2.921,5.698,2.522,-3.216,26.86,0.0,270.24,,275.0,270.0,4.345,2.973,8.825,24.307
8409.0,3.126,0.732,-35.209,3.153,9.638,5.183,37.149,4.847,2.66,-2.772,0.0,38.905,39.966,9.65,3.049,4.851,2.863,5.471,2.408,-3.218,26.849,0.0,270.14,,275.0,270.0,4.056,2.975,8.807,24.245
8409.5,3.126,0.732,-35.209,3.153,9.638,5.183,37.149,4.847,2.66,-2.772,0.0,38.9,40.0,9.65,3.049,5.172,2.959,5.594,3.164,-3.218,26.849,0.0,270.14,,275.0,270.0,3.898,2.978,8.802,24.223
8410.0,3.203,0.756,-35.209,3.157,9.626,5.183,37.149,4.847,2.66,-2.772,0.0,38.9,40.0,9.418,3.062,5.203,3.631,5.779,3.154,-3.218,26.849,0.0,270.04,,275.0,270.0,4.222,2.98,8.82,24.221
8410.5,3.203,0.756,-35.209,3.157,9.626,5.183,37.149,4.847,2.66,-2.772,0.0,38.9,40.0,9.418,3.062,5.086,2.899,5.638,2.368,-3.218,26.849,0.0,270.04,,275.0,270.0,4.442,2.984,8.829,24.22
8411.0,3.203,0.756,-35.209,3.157,9.626,5.183,37.149,4.847,2.66,-2.772,0.0,38.9,40.0,9.418,3.062,5.151,2.802,5.359,2.22,-3.218,26.849,0.0,269.94,,275.0,270.0,3.998,2.987,8.832,24.233
8411.5,3.203,0.756,-35.209,3.157,9.626,5.183,37.149,4.847,2.66,-2.772,0.0,38.9,40.0,9.418,3.062,4.641,2.618,5.352,2.466,-3.218,26.849,0.0,269.94,,275.0,270.0,3.883,2.991,8.837,24.218
8412.0,3.203,0.756,-35.209,3.157,9.626,5.183,37.149,4.847,2.66,-2.772,0.0,38.9,40.0,9.418,3.062,4.882,3.208,5.403,2.788,-3.218,26.849,0.0,269.94,,275.0,270.0,3.77,2.994,8.828,24.225
8412.5,3.203,0.756,-35.209,3.157,9.626,5.156,37.229,4.887,2.72,-2.758,0.0,38.929,39.989,9.418,3.062,4.808,3.18,5.571,2.533,-3.206,26.868,0.0,269.94,,275.0,270.0,4.07,2.998,8.828,24.272
8413.0,3.203,0.756,-35.209,3.157,9.626,5.156,37.229,4.887,2.72,-2.758,0.0,38.9,40.0,9.418,3.062,4.401,2.947,5.36,2.265,-3.206,26.868,0.0,270.04,,275.0,270.0,4.023,3.001,8.805,24.332
8413.5,2.625,0.682,-34.588,3.179,9.515,5.156,37.229,4.887,2.72,-2.758,0.0,38.9,40.0,9.67,3.191,4.548,2.948,5.331,2.264,-3.206,26.868,0.0,270.04,,275.0,270.0,3.743,3.005,8.799,24.353
8414.0,2.625,0.682,-34.588,3.179,9.515,5.156,37.229,4.887,2.72,-2.758,0.0,38.9,40.0,9.67,3.191,3.997,2.788,5.003,2.193,-3.206,26.868,0.0,269.74,,275.0,270.0,3.773,2.998,8.794,24.265
8414.5,2.625,0.682,-34.588,3.179,9.515,5.156,37.229,4.887,2.72,-2.758,0.0,38.9,40.0,9.67,3.191,5.208,3.124,5.544,3.057,-3.206,26.868,0.0,269.74,,275.0,270.0,3.495,2.992,8.762,24.249
8415.0,2.625,0.682,-34.588,3.179,9.515,5.156,37.229,4.887,2.72,-2.758,0.0,38.9,40.0,9.67,3.191,4.928,3.34,5.634,2.719,-3.206,26.868,0.0,269.74,,275.0,270.0,4.233,2.986,8.735,24.205
8415.5,2.625,0.682,-34.588,3.179,9.515,5.118,37.2,4.879,2.685,-2.756,0.0,38.935,40.014,9.67,3.191,4.303,3.001,5.317,2.373,-3.205,26.863,0.0,269.74,,275.0,270.0,4.156,2.98,8.75,24.256
8416.0,2.625,0.682,-34.588,3.179,9.515,5.118,37.2,4.879,2.685,-2.756,0.0,38.9,40.0,9.67,3.191,4.545,2.891,5.269,2.31,-3.205,26.863,0.0,270.04,,275.0,270.0,3.748,2.974,8.773,24.269
8416.5,2.448,0.651,-33.801,3.212,9.694,5.118,37.2,4.879,2.685,-2.756,0.0,38.9,40.0,9.758,3.073,5.097,2.77,5.425,2.389,-3.205,26.863,0.0,270.04,,275.0,270.0,3.754,2.969,8.767,24.206
8417.0,2.448,0.651,-33.801,3.212,9.694,5.118,37.2,4.879,2.685,-2.756,0.0,38.9,40.0,9.758,3.073,5.01,2.792,5.521,2.803,-3.205,26.863,0.0,270.14,,275.0,270.0,3.92,2.96,8.746,24.163
8417.5,2.448,0.651,-33.801,3.212,9.694,5.118,37.2,4.879,2.685,-2.756,0.0,38.9,40.0,9.758,3.073,4.708,2.847,5.128,2.46,-3.205,26.863,0.0,270.14,,275.0,270.0,4.031,2.952,8.751,24.139
8418.0,2.448,0.651,-33.801,3.212,9.694,5.118,37.2,4.879,2.685,-2.756,0.0,38.9,40.0,9.758,3.073,4.979,3.034,5.535,2.516,-3.205,26.863,0.0,270.24,,275.0,270.0,3.786,2.943,8.736,24.162
8418.5,2.448,0.651,-33.801,3.212,9.694,5.093,37.204,4.894,2.705,-2.738,0.0,38.94,40.032,9.758,3.073,5.296,2.912,5.577,2.358,-3.203,26.867,0.0,270.24,,275.0,270.0,4.016,2.935,8.741,24.276
8419.0,2.448,0.651,-33.801,3.212,9.694,5.093,37.204,4.894,2.705,-2.738,0.0,38.9,40.0,9.758,3.073,4.709,2.735,5.346,2.352,-3.203,26.867,0.0,270.34,,275.0,270.0,4.036,2.927,8.743,24.287
8419.5,2.448,0.651,-33.801,3.212,9.694,5.093,37.204,4.894,2.705,-2.738,0.0,38.9,40.0,9.758,3.073,5.064,2.788,5.439,2.714,-3.203,26.867,0.0,270.34,,275.0,270.0,3.785,2.92,8.721,24.259
8420.0,3.32,0.796,-35.209,3.135,9.626,5.093,37.204,4.894,2.705,-2.738,0.0,38.9,40.0,9.6,3.325,4.952,3.454,5.59,2.963,-3.203,26.867,0.0,270.84,,275.0,270.0,4.001,2.912,8.736,24.215
8420.5,3.32,0.796,-35.209,3.135,9.626,5.093,37.204,4.894,2.705,-2.738,0.0,38.9,40.0,9.6,3.325,5.214,3.264,5.705,2.791,-3.203,26.867,0.0,270.84,,275.0,270.0,4.24,2.918,8.75,24.231
8421.0,3.32,0.796,-35.209,3.135,9.626,5.093,37.204,4.894,2.705,-2.738,0.0,38.9,40.0,9.6,3.325,5.298,2.906,5.676,2.484,-3.203,26.867,0.0,270.84,,275.0,270.0,4.243,2.925,8.771,24.26
8421.5,3.32,0.796,-35.209,3.135,9.626,5.093,37.204,4.894,2.705,-2.738,0.0,38.9,40.0,9.6,3.325,5.044,3.101,5.588,2.756,-3.203,26.867,0.0,270.84,,275.0,270.0,4.091,2.932,8.807,24.279
8422.0,3.32,0.796,-35.209,3.135,9.626,5.159,37.184,4.883,2.734,-2.741,0.0,38.953,40.068,9.6,3.325,4.909,3.292,5.633,2.638,-3.19,26.878,0.0,270.84,,275.0,270.0,4.122,2.938,8.79,24.317
8422.5,3.32,0.796,-35.209,3.135,9.626,5.159,37.184,4.883,2.734,-2.741,0.0,39.0,40.1,9.6,3.325,4.843,3.216,5.638,2.523,-3.19,26.878,0.0,270.84,,275.0,270.0,4.118,2.944,8.796,24.336
8423.0,3.0,0.79,-33.151,3.18,9.547,5.159,37.184,4.883,2.734,-2.741,0.0,39.0,40.1,9.844,3.064,5.196,2.895,5.715,2.573,-3.19,26.878,0.0,270.74,,275.0,270.0,4.055,2.95,8.806,24.281
8423.5,3.0,0.79,-33.151,3.18,9.547,5.159,37.184,4.883,2.734,-2.741,0.0,39.0,40.1,9.844,3.064,5.231,2.915,5.412,2.566,-3.19,26.878,0.0,270.74,,275.0,270.0,4.095,2.951,8.807,24.248
8424.0,3.0,0.79,-33.151,3.18,9.547,5.159,37.184,4.883,2.734,-2.741,0.0,39.0,40.1,9.844,3.064,4.742,2.79,5.436,2.64,-3.19,26.878,0.0,270.84,,275.0,270.0,4.031,2.952,8.825,24.175
8424.5,3.0,0.79,-33.151,3.18,9.547,5.159,37.184,4.883,2.734,-2.741,0.0,39.0,40.1,9.844,3.064,4.946,3.026,5.62,2.595,-3.19,26.878,0.0,270.84,,275.0,270.0,3.902,2.953,8.8,24.158
8425.0,3.0,0.79,-33.151,3.18,9.547,5.171,37.199,4.856,2.752,-2.752,0.0,38.96,40.066,9.844,3.064,4.598,3.094,5.48,2.522,-3.198,26.873,0.0,270.54,,275.0,270.0,4.047,2.954,8.788,24.147
8425.5,3.0,0.79,-33.151,3.18,9.547,5.171,37.199,4.856,2.752,-2.752,0.0,39.0,40.1,9.844,3.064,5.253,3.011,5.647,2.951,-3.198,26.873,0.0,270.54,,275.0,270.0,3.924,2.954,8.785,24.094
8426.0,3.0,0.79,-33.151,3.18,9.547,5.171,37.199,4.856,2.752,-2.752,0.0,39.0,40.1,9.844,3.064,5.217,3.215,5.686,2.88,-3.198,26.873,0.0,270.54,,275.0,270.0,4.216,2.955,8.773,24.05
8426.5,3.212,0.849,-34.055,3.252,9.563,5.171,37.199,4.856,2.752,-2.752,0.0,39.0,40.1,9.653,3.052,4.62,3.25,5.456,2.573,-3.198,26.873,0.0,270.54,,275.0,270.0,4.249,2.956,8.806,24.036
8427.0,3.212,0.849,-34.055,3.252,9.563,5.171,37.199,4.856,2.752,-2.752,0.0,39.0,40.1,9.653,3.052,4.636,3.028,5.534,2.482,-3.198,26.873,0.0,270.84,,275.0,270.0,3.975,2.96,8.814,24.004
8427.5,3.212,0.849,-34.055,3.252,9.563,5.171,37.199,4.856,2.752,-2.752,0.0,39.0,40.1,9.653,3.052,4.786,2.912,5.456,2.55,-3.198,26.873,0.0,270.84,,275.0,270.0,3.92,2.964,8.816,24.13
8428.0,3.212,0.849,-34.055,3.252,9.563,5.171,37.199,4.856,2.752,-2.752,0.0,39.0,40.1,9.653,3.052,5.251,2.84,5.42,2.543,-3.198,26.873,0.0,270.74,,275.0,270.0,3.926,2.968,8.817,24.181
8428.5,3.212,0.849,-34.055,3.252,9.563,5.181,37.208,4.87,2.774,-2.743,0.0,38.983,40.065,9.653,3.052,4.596,2.804,4.905,2.299,-3.196,26.884,0.0,270.74,,275.0,270.0,4.013,2.972,8.814,24.208
8429.0,3.212,0.849,-34.055,3.252,9.563,5.181,37.208,4.87,2.774,-2.743,0.0,39.0,40.1,9.653,3.052,4.596,2.931,5.29,2.633,-3.196,26.884,0.0,270.34,,275.0,270.0,3.651,2.976,8.819,24.206
8429.5,3.326,0.833,-35.209,3.177,9.616,5.181,37.208,4.87,2.774,-2.743,0.0,39.0,40.1,9.644,3.357,4.822,3.304,5.527,2.825,-3.196,26.884,0.0,270.34,,275.0,270.0,3.862,2.98,8.789,24.231
8430.0,3.326,0.833,-35.209,3.177,9.616,5.181,37.208,4.87,2.774,-2.743,0.0,39.0,40.1,9.644,3.357,5.499,3.019,5.711,3.136,-3.196,26.884,0.0,269.94,,275.0,270.0,4.119,2.986,8.752,24.239
8430.5,3.326,0.833,-35.209,3.177,9.616,5.181,37.208,4.87,2.774,-2.743,0.0,39.0,40.1,9.644,3.357,5.367,2.8,5.755,2.53,-3.196,26.884,0.0,269.94,,275.0,270.0,4.341,2.991,8.781,24.276
8431.0,3.326,0.833,-35.209,3.177,9.616,5.181,37.208,4.87,2.774,-2.743,0.0,39.0,40.1,9.644,3.357,5.019,2.696,5.654,2.492,-3.196,26.884,0.0,270.54,,275.0,270.0,4.113,2.997,8.78,24.252
8431.5,3.326,0.833,-35.209,3.177,9.616,5.151,37.204,4.879,2.773,-2.744,0.0,38.985,40.051,9.644,3.357,5.153,2.706,5.507,2.103,-3.193,26.879,0.0,270.54,,275.0,270.0,3.965,3.002,8.81,24.276
8432.0,3.326,0.833,-35.209,3.177,9.616,5.151,37.204,4.879,2.773,-2.744,0.0,39.0,40.1,9.644,3.357,4.201,2.567,5.142,2.144,-3.193,26.879,0.0,270.14,,275.0,270.0,3.867,3.007,8.781,24.275
8432.5,3.326,0.833,-35.209,3.177,9.616,5.151,37.204,4.879,2.773,-2.744,0.0,39.0,40.1,9.644,3.357,5.301,2.939,5.64,2.756,-3.193,26.879,0.0,270.14,,275.0,270.0,3.514,3.013,8.739,24.243
8433.0,2.72,0.687,-34.082,3.189,9.57,5.151,37.204,4.879,2.773,-2.744,0.0,39.0,40.1,9.791,3.205,5.284,2.986,5.634,2.863,-3.193,26.879,0.0,269.84,,275.0,270.0,4.159,3.018,8.713,24.224
8433.5,2.72,0.687,-34.082,3.189,9.57,5.151,37.204,4.879,2.773,-2.744,0.0,39.0,40.1,9.791,3.205,4.689,3.21,5.309,2.612,-3.193,26.879,0.0,269.84,,275.0,270.0,4.192,3.013,8.734,24.269
8434.0,2.72,0.687,-34.082,3.189,9.57,5.151,37.204,4.879,2.773,-2.744,0.0,39.0,40.1,9.791,3.205,4.648,2.98,5.496,2.47,-3.193,26.879,0.0,269.64,,275.0,270.0,3.955,3.008,8.746,24.325
8434.5,2.72,0.687,-34.082,3.189,9.57,5.151,37.204,4.879,2.773,-2.744,0.0,39.0,40.1,9.791,3.205,4.0,2.965,4.895,2.27,-3.193,26.879,0.0,269.64,,275.0,270.0,3.899,3.003,8.74,24.332
8435.0,2.72,0.687,-34.082,3.189,9.57,5.168,37.228,4.876,2.815,-2.738,0.0,38.983,40.098,9.791,3.205,4.588,2.826,5.346,2.344,-3.204,26.875,0.0,270.24,,275.0,270.0,3.533,2.999,8.718,24.361
8435.5,2.72,0.687,-34.082,3.189,9.57,5.168,37.228,4.876,2.815,-2.738,0.0,39.0,40.1,9.791,3.205,4.911,2.857,5.406,2.499,-3.204,26.875,0.0,270.24,,275.0,270.0,3.776,2.994,8.709,24.377
8436.0,3.347,0.851,-34.208,3.218,9.546,5.168,37.228,4.876,2.815,-2.738,0.0,39.0,40.1,9.763,3.22,4.798,3.08,5.198,2.596,-3.204,26.875,0.0,270.04,,275.0,270.0,3.918,2.99,8.71,24.363
8436.5,3.347,0.851,-34.208,3.218,9.546,5.168,37.228,4.876,2.815,-2.738,0.0,39.0,40.1,9.763,3.22,4.517,3.104,5.357,2.617,-3.204,26.875,0.0,270.04,,275.0,270.0,3.918,2.996,8.713,24.332
8437.0,3.347,0.851,-34.208,3.218,9.546,5.168,37.228,4.876,2.815,-2.738,0.0,39.0,40.1,9.763,3.22,4.48,2.866,5.105,2.289,-3.204,26.875,0.0,270.74,,275.0,270.0,3.899,3.001,8.704,24.304
8437.5,3.347,0.851,-34.208,3.218,9.546,5.168,37.228,4.876,2.815,-2.738,0.0,39.0,40.1,9.763,3.22,4.398,2.957,5.243,2.316,-3.204,26.875,0.0,270.74,,275.0,270.0,3.685,3.007,8.711,24.329
8438.0,3.347,0.851,-34.208,3.218,9.546,5.125,37.246,4.886,2.808,-2.751,0.0,38.991,40.068,9.763,3.22,4.489,2.718,5.278,2.187,-3.209,26.881,0.0,270.54,,275.0,270.0,3.728,3.013,8.699,24.312
8438.5,3.347,0.851,-34.208,3.218,9.546,5.125,37.246,4.886,2.808,-2.751,0.0,39.0,40.1,9.763,3.22,4.771,2.807,5.379,2.427,-3.209,26.881,0.0,270.54,,275.0,270.0,3.668,3.018,8.648,24.293
8439.0,3.089,0.724,-35.209,3.208,9.632,5.125,37.246,4.886,2.808,-2.751,0.0,39.0,40.1,9.636,2.996,5.125,2.956,5.394,2.967,-3.209,26.881,0.0,270.44,,275.0,270.0,3.846,3.025,8.656,24.358
8439.5,3.089,0.724,-35.209,3.208,9.632,5.125,37.246,4.886,2.808,-2.751,0.0,39.0,40.1,9.636,2.996,5.149,3.143,5.658,2.58,-3.209,26.881,0.0,270.44,,275.0,270.0,4.11,3.025,8.674,24.438
8440.0,3.089,0.724,-35.209,3.208,9.632,5.125,37.246,4.886,2.808,-2.751,0.0,39.0,40.1,9.636,2.996,5.174,2.898,5.642,2.722,-3.209,26.881,0.0,270.54,,275.0,270.0,4.132,3.026,8.694,24.336
8440.5,3.089,0.724,-35.209,3.208,9.632,5.125,37.246,4.886,2.808,-2.751,0.0,39.0,40.1,9.636,2.996,5.122,2.723,5.602,2.515,-3.209,26.881,0.0,270.54,,275.0,270.0,4.109,3.027,8.727,24.272
8441.0,3.089,0.724,-35.209,3.208,9.632,5.125,37.246,4.886,2.808,-2.751,0.0,39.0,40.1,9.636,2.996,4.807,2.871,5.613,2.773,-3.209,26.881,0.0,270.54,,275.0,270.0,3.991,3.028,8.735,24.156
8441.5,3.089,0.724,-35.209,3.208,9.632,5.149,37.181,4.877,2.798,-2.761,0.0,38.985,40.027,9.636,2.996,5.068,3.345,5.74,2.936,-3.203,26.875,0.0,270.54,,275.0,270.0,4.016,3.029,8.74,24.04
8442.0,3.089,0.724,-35.209,3.208,9.632,5.149,37.181,4.877,2.798,-2.761,0.0,39.0,40.0,9.636,2.996,5.419,3.109,5.79,2.803,-3.203,26.875,0.0,270.24,,275.0,270.0,4.272,3.03,8.754,24.019
8442.5,2.842,0.706,-35.119,3.179,9.575,5.149,37.181,4.877,2.798,-2.761,0.0,39.0,40.0,9.746,3.191,5.319,2.966,5.605,2.699,-3.203,26.875,0.0,270.24,,275.0,270.0,4.28,3.031,8.79,23.969
8443.0,2.842,0.706,-35.119,3.179,9.575,5.149,37.181,4.877,2.798,-2.761,0.0,39.0,40.0,9.746,3.191,4.762,3.2,5.335,2.597,-3.203,26.875,0.0,270.54,,275.0,270.0,4.147,3.028,8.795,24.003
8443.5,2.842,0.706,-35.119,3.179,9.575,5.149,37.181,4.877,2.798,-2.761,0.0,39.0,40.0,9.746,3.191,4.711,3.205,5.501,2.783,-3.203,26.875,0.0,270.54,,275.0,270.0,3.973,3.024,8.803,24.032
8444.0,2.842,0.706,-35.119,3.179,9.575,5.149,37.181,4.877,2.798,-2.761,0.0,39.0,40.0,9.746,3.191,5.378,3.121,5.707,3.046,-3.203,26.875,0.0,270.24,,275.0,270.0,4.05,3.022,8.797,24.045
8444.5,2.842,0.706,-35.119,3.179,9.575,5.173,37.209,4.867,2.841,-2.755,0.0,38.99,40.028,9.746,3.191,5.562,3.405,5.774,3.525,-3.207,26.889,0.0,270.24,,275.0,270.0,4.313,3.019,8.78,24.076
8445.0,2.842,0.706,-35.119,3.179,9.575,5.173,37.209,4.867,2.841,-2.755,0.0,39.0,40.0,9.746,3.191,5.458,3.274,5.903,2.925,-3.207,26.889,0.0,270.04,,275.0,270.0,4.566,3.016,8.802,24.041
8445.5,2.692,0.719,-34.501,3.191,9.547,5.173,37.209,4.867,2.841,-2.755,0.0,39.0,40.0,9.642,3.177,5.078,3.215,5.847,2.745,-3.207,26.889,0.0,270.04,,275.0,270.0,4.39,3.013,8.836,24.028
8446.0,2.692,0.719,-34.501,3.191,9.547,5.173,37.209,4.867,2.841,-2.755,0.0,39.0,40.0,9.642,3.177,4.856,3.076,5.713,2.476,-3.207,26.889,0.0,269.54,,275.0,270.0,4.221,3.008,8.834,24.051
8446.5,2.692,0.719,-34.501,3.191,9.547,5.173,37.209,4.867,2.841,-2.755,0.0,39.0,40.0,9.642,3.177,5.18,2.949,5.631,2.399,-3.207,26.889,0.0,269.54,,275.0,270.0,4.03,3.002,8.831,24.063
8447.0,2.692,0.719,-34.501,3.191,9.547,5.173,37.209,4.867,2.841,-2.755,0.0,39.0,40.0,9.642,3.177,4.994,2.826,5.546,2.553,-3.207,26.889,0.0,269.74,,275.0,270.0,4.04,2.997,8.818,24.044
8447.5,2.692,0.719,-34.501,3.191,9.547,5.173,37.209,4.867,2.841,-2.755,0.0,39.0,40.0,9.642,3.177,5.109,3.11,5.694,3.098,-3.207,26.889,0.0,269.74,,275.0,270.0,3.98,2.992,8.836,24.016
8448.0,2.692,0.719,-34.501,3.191,9.547,5.176,37.226,4.872,2.89,-2.762,0.0,38.984,39.994,9.642,3.177,5.065,2.793,5.77,2.682,-3.206,26.889,0.0,269.64,,275.0,270.0,4.253,2.987,8.829,24.009
8448.5,2.692,0.719,-34.501,3.191,9.547,5.176,37.226,4.872,2.89,-2.762,0.0,39.0,40.0,9.642,3.177,5.114,3.13,5.792,2.725,-3.206,26.889,0.0,269.64,,275.0,270.0,4.077,2.983,8.826,24.008
8449.0,3.239,0.793,-35.209,3.156,9.518,5.176,37.226,4.872,2.89,-2.762,0.0,39.0,40.0,9.62,3.191,4.905,3.212,5.655,2.692,-3.206,26.889,0.0,269.74,,275.0,270.0,4.19,2.978,8.814,24.076
8449.5,3.239,0.793,-35.209,3.156,9.518,5.176,37.226,4.872,2.89,-2.762,0.0,39.0,40.0,9.62,3.191,5.319,3.008,5.726,2.938,-3.206,26.889,0.0,269.74,,275.0,270.0,4.116,2.982,8.844,24.105
8450.0,3.239,0.793,-35.209,3.156,9.518,5.176,37.226,4.872,2.89,-2.762,0.0,39.0,40.0,9.62,3.191,5.239,2.979,5.631,2.791,-3.206,26.889,0.0,269.44,,275.0,270.0,4.248,2.986,8.847,24.118
8450.5,3.239,0.793,-35.209,3.156,9.518,5.176,37.226,4.872,2.89,-2.762,0.0,39.0,40.0,9.62,3.191,4.823,2.883,5.288,2.471,-3.206,26.889,0.0,269.44,,275.0,270.0,4.16,2.99,8.87,24.038
8451.0,3.239,0.793,-35.209,3.156,9.518,5.187,37.207,4.868,2.912,-2.751,0.0,38.978,39.981,9.62,3.191,4.718,3.024,5.526,2.566,-3.216,26.888,0.0,269.94,,275.0,270.0,3.866,2.995,8.839,23.96
8451.5,3.239,0.793,-35.209,3.156,9.518,5.187,37.207,4.868,2.912,-2.751,0.0,39.0,40.0,9.62,3.191,4.66,3.242,5.543,2.624,-3.216,26.888,0.0,269.94,,275.0,270.0,3.958,2.999,8.855,23.928
8452.0,3.06,0.682,-35.209,3.135,9.618,5.187,37.207,4.868,2.912,-2.751,0.0,39.0,40.0,9.637,3.219,5.201,2.978,5.686,2.492,-3.216,26.888,0.0,270.24,,275.0,270.0,4.017,3.002,8.82,23.916
8452.5,3.06,0.682,-35.209,3.135,9.618,5.187,37.207,4.868,2.912,-2.751,0.0,39.0,40.0,9.637,3.219,5.357,2.925,5.7,2.35,-3.216,26.888,0.0,270.24,,275.0,270.0,4.089,3.003,8.829,23.861
8453.0,3.06,0.682,-35.209,3.135,9.618,5.187,37.207,4.868,2.912,-2.751,0.0,39.0,40.0,9.637,3.219,4.49,2.831,5.347,2.414,-3.216,26.888,0.0,270.04,,275.0,270.0,4.083,3.004,8.823,23.868
8453.5,3.06,0.682,-35.209,3.135,9.618,5.187,37.207,4.868,2.912,-2.751,0.0,39.0,40.0,9.637,3.219,5.105,3.174,5.62,3.358,-3.216,26.888,0.0,270.04,,275.0,270.0,3.77,3.005,8.806,23.93
8454.0,3.06,0.682,-35.209,3.135,9.618,5.187,37.207,4.868,2.912,-2.751,0.0,39.0,40.0,9.637,3.219,5.573,3.296,5.861,3.543,-3.216,26.888,0.0,269.74,,275.0,270.0,4.315,3.006,8.815,24.069
8454.5,3.06,0.682,-35.209,3.135,9.618,5.143,37.203,4.889,2.908,-2.762,0.0,38.984,39.978,9.637,3.219,5.538,2.977,5.961,2.904,-3.217,26.889,0.0,269.74,,275.0,270.0,4.568,3.007,8.841,24.08
8455.0,3.06,0.682,-35.209,3.135,9.618,5.143,37.203,4.889,2.908,-2.762,0.0,39.0,40.0,9.637,3.219,5.317,2.968,5.968,2.984,-3.217,26.889,0.0,269.64,,275.0,270.0,4.345,3.008,8.867,24.09
8455.5,2.237,0.632,-34.364,3.153,9.554,5.143,37.203,4.889,2.908,-2.762,0.0,39.0,40.0,9.683,3.195,5.141,2.837,5.7,2.25,-3.217,26.889,0.0,269.64,,275.0,270.0,4.309,3.009,8.856,24.137
8456.0,2.237,0.632,-34.364,3.153,9.554,5.143,37.203,4.889,2.908,-2.762,0.0,39.0,40.0,9.683,3.195,4.278,2.722,5.359,2.332,-3.217,26.889,0.0,269.54,,275.0,270.0,3.982,2.996,8.872,24.167
8456.5,2.237,0.632,-34.364,3.153,9.554,5.143,37.203,4.889,2.908,-2.762,0.0,39.0,40.0,9.683,3.195,5.089,2.742,5.679,2.464,-3.217,26.889,0.0,269.54,,275.0,270.0,3.673,2.984,8.836,24.186
8457.0,2.237,0.632,-34.364,3.153,9.554,5.143,37.203,4.889,2.908,-2.762,0.0,39.0,40.0,9.683,3.195,5.423,2.838,5.795,2.568,-3.217,26.889,0.0,269.54,,275.0,270.0,3.994,2.971,8.798,24.227
8457.5,2.237,0.632,-34.364,3.153,9.554,5.175,37.239,4.908,2.941,-2.756,0.0,38.978,39.931,9.683,3.195,5.025,2.714,5.646,2.474,-3.201,26.885,0.0,269.54,,275.0,270.0,4.156,2.959,8.789,24.185
8458.0,2.237,0.632,-34.364,3.153,9.554,5.175,37.239,4.908,2.941,-2.756,0.0,39.0,39.9,9.683,3.195,5.138,2.899,5.667,2.885,-3.201,26.885,0.0,269.54,,275.0,270.0,3.965,2.948,8.78,24.13
8458.5,3.502,0.806,-35.209,3.181,9.651,5.175,37.239,4.908,2.941,-2.756,0.0,39.0,39.9,9.586,3.127,5.068,3.357,5.771,2.906,-3.201,26.885,0.0,269.54,,275.0,270.0,4.147,2.936,8.774,24.115
8459.0,3.502,0.806,-35.209,3.181,9.651,5.175,37.239,4.908,2.941,-2.756,0.0,39.0,39.9,9.586,3.127,5.356,3.035,5.858,2.642,-3.201,26.885,0.0,269.64,,275.0,270.0,4.275,2.945,8.761,24.156
8459.5,3.502,0.806,-35.209,3.181,9.651,5.175,37.239,4.908,2.941,-2.756,0.0,39.0,39.9,9.586,3.127,4.977,2.858,5.758,2.588,-3.201,26.885,0.0,269.64,,275.0,270.0,4.223,2.954,8.783,24.086
8460.0,3.502,0.806,-35.209,3.181,9.651,5.175,37.239,4.908,2.941,-2.756,0.0,39.0,39.9,9.586,3.127,5.311,2.758,5.862,2.874,-3.201,26.885,0.0,269.54,,275.0,270.0,4.045,2.963,8.763,24.106
8460.5,3.502,0.806,-35.209,3.181,9.651,5.143,37.195,4.923,2.944,-2.764,0.0,38.971,39.955,9.586,3.127,5.333,3.21,5.96,3.052,-3.208,26.886,0.0,269.54,,275.0,270.0,4.201,2.972,8.748,24.088
8461.0,3.502,0.806,-35.209,3.181,9.651,5.143,37.195,4.923,2.944,-2.764,0.0,39.0,40.0,9.586,3.127,5.275,2.83,5.868,2.584,-3.208,26.886,0.0,268.54,,276.0,270.0,4.389,2.981,8.762,24.073
8461.5,3.502,0.806,-35.209,3.181,9.651,5.143,37.195,4.923,2.944,-2.764,0.0,39.0,40.0,9.586,3.127,5.386,2.731,5.951,2.661,-3.208,26.886,0.0,268.54,,276.0,270.0,4.139,2.989,8.785,24.089
8462.0,1.756,0.462,-33.826,3.139,9.547,5.143,37.195,4.923,2.944,-2.764,0.0,39.0,40.0,9.768,3.137,5.473,3.056,6.025,3.008,-3.208,26.886,0.0,268.94,,277.0,270.0,4.182,2.998,8.77,24.084
8462.5,1.756,0.462,-33.826,3.139,9.547,5.143,37.195,4.923,2.944,-2.764,0.0,39.0,40.0,9.768,3.137,5.789,3.162,6.107,3.171,-3.208,26.886,0.0,268.94,,277.0,270.0,4.391,2.977,8.76,24.071
8463.0,1.756,0.462,-33.826,3.139,9.547,5.143,37.195,4.923,2.944,-2.764,0.0,39.0,40.0,9.768,3.137,5.764,3.038,6.136,2.974,-3.208,26.886,0.0,269.74,,277.0,270.0,4.557,2.957,8.771,24.033
8463.5,1.756,0.462,-33.826,3.139,9.547,5.143,37.195,4.923,2.944,-2.764,0.0,39.0,40.0,9.768,3.137,5.649,3.0,6.105,3.246,-3.208,26.886,0.0,269.74,,277.0,270.0,4.478,2.938,8.81,24.076
8464.0,1.756,0.462,-33.826,3.139,9.547,5.139,37.168,4.92,2.967,-2.755,0.0,38.947,39.914,9.768,3.137,5.581,3.621,6.21,3.344,-3.22,26.883,0.0,270.44,,277.0,270.0,4.5,2.918,8.815,24.11
8464.5,1.756,0.462,-33.826,3.139,9.547,5.139,37.168,4.92,2.967,-2.755,0.0,38.9,39.9,9.768,3.137,6.02,3.228,6.31,3.47,-3.22,26.883,0.0,270.44,,277.0,270.0,4.689,2.899,8.849,24.136
8465.0,3.007,0.811,-34.358,3.156,9.571,5.139,37.168,4.92,2.967,-2.755,0.0,38.9,39.9,9.632,2.957,6.033,3.123,6.339,3.201,-3.22,26.883,0.0,270.04,,277.0,270.0,4.757,2.881,8.905,24.158
8465.5,3.007,0.811,-34.358,3.156,9.571,5.139,37.168,4.92,2.967,-2.755,0.0,38.9,39.9,9.632,2.957,5.779,3.456,6.366,3.227,-3.22,26.883,0.0,270.04,,277.0,270.0,4.674,2.883,8.895,24.155
8466.0,3.007,0.811,-34.358,3.156,9.571,5.139,37.168,4.92,2.967,-2.755,0.0,38.9,39.9,9.632,2.957,5.733,3.506,6.333,3.221,-3.22,26.883,0.0,270.54,,277.0,270.0,4.707,2.885,8.926,24.152
8466.5,3.007,0.811,-34.358,3.156,9.571,5.139,37.168,4.92,2.967,-2.755,0.0,38.9,39.9,9.632,2.957,6.042,3.47,6.36,3.863,-3.22,26.883,0.0,270.54,,277.0,270.0,4.698,2.887,8.927,24.114
8467.0,3.007,0.811,-34.358,3.156,9.571,5.175,37.143,4.923,2.987,-2.763,0.0,38.941,39.877,9.632,2.957,6.046,4.237,6.515,3.763,-3.217,26.887,0.0,270.94,,277.0,270.0,4.934,2.889,9.026,24.163
8467.5,3.007,0.811,-34.358,3.156,9.571,5.175,37.143,4.923,2.987,-2.763,0.0,38.9,39.9,9.632,2.957,5.747,3.611,6.441,3.187,-3.217,26.887,0.0,270.94,,277.0,270.0,5.14,2.891,9.076,24.228
