t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8468.0,3.007,0.811,-34.358,3.156,9.571,5.175,37.143,4.923,2.987,-2.763,0.0,38.9,39.9,9.632,2.957,5.88,3.38,6.367,3.277,-3.217,26.887,0.0,271.44,,276.0,270.0,4.747,2.892,9.135,24.227
8468.5,3.027,0.791,-34.556,3.062,9.52,5.175,37.143,4.923,2.987,-2.763,0.0,38.9,39.9,9.683,3.134,5.541,3.67,6.346,3.25,-3.217,26.887,0.0,271.44,,276.0,270.0,4.726,2.894,9.152,24.204
8469.0,3.027,0.791,-34.556,3.062,9.52,5.175,37.143,4.923,2.987,-2.763,0.0,38.9,39.9,9.683,3.134,5.611,3.45,6.257,2.943,-3.217,26.887,0.0,271.24,,275.0,270.0,4.702,2.897,9.171,24.19
8469.5,3.027,0.791,-34.556,3.062,9.52,5.175,37.143,4.923,2.987,-2.763,0.0,38.9,39.9,9.683,3.134,5.587,3.367,6.301,2.852,-3.217,26.887,0.0,271.24,,275.0,270.0,4.565,2.899,9.154,24.177
8470.0,3.027,0.791,-34.556,3.062,9.52,5.175,37.143,4.923,2.987,-2.763,0.0,38.9,39.9,9.683,3.134,5.521,3.103,6.084,2.731,-3.217,26.887,0.0,272.24,,274.0,270.0,4.527,2.901,9.14,24.218
8470.5,3.027,0.791,-34.556,3.062,9.52,5.176,37.212,4.94,3.079,-2.767,0.0,38.926,39.832,9.683,3.134,5.709,3.179,6.262,3.249,-3.209,26.886,0.0,272.24,,274.0,270.0,4.36,2.903,9.09,24.302
8471.0,3.027,0.791,-34.556,3.062,9.52,5.176,37.212,4.94,3.079,-2.767,0.0,38.9,39.8,9.683,3.134,6.22,3.384,6.446,3.339,-3.209,26.886,0.0,271.14,,273.0,270.0,4.6,2.905,9.07,24.316
8471.5,3.378,0.817,-34.793,3.057,9.651,5.176,37.212,4.94,3.079,-2.767,0.0,38.9,39.8,9.675,2.977,6.056,3.453,6.426,3.201,-3.209,26.886,0.0,271.14,,273.0,270.0,4.847,2.907,9.09,24.259
8472.0,3.378,0.817,-34.793,3.057,9.651,5.176,37.212,4.94,3.079,-2.767,0.0,38.9,39.8,9.675,2.977,5.458,3.552,6.291,3.045,-3.209,26.886,0.0,272.04,,272.0,270.0,4.784,2.915,9.11,24.173
8472.5,3.378,0.817,-34.793,3.057,9.651,5.176,37.212,4.94,3.079,-2.767,0.0,38.9,39.8,9.675,2.977,5.378,3.015,6.235,2.848,-3.209,26.886,0.0,272.04,,272.0,270.0,4.586,2.922,9.103,24.124
8473.0,3.378,0.817,-34.793,3.057,9.651,5.176,37.212,4.94,3.079,-2.767,0.0,38.9,39.8,9.675,2.977,5.778,3.355,6.363,3.223,-3.209,26.886,0.0,267.54,,273.0,270.0,4.369,2.93,9.11,24.043
8473.5,3.378,0.817,-34.793,3.057,9.651,5.13,37.216,4.94,3.083,-2.77,0.0,38.92,39.813,9.675,2.977,6.015,3.324,6.451,3.537,-3.205,26.881,0.0,267.54,,273.0,270.0,4.68,2.937,9.096,24.01
8474.0,3.378,0.817,-34.793,3.057,9.651,5.13,37.216,4.94,3.083,-2.77,0.0,38.9,39.8,9.675,2.977,6.234,3.411,6.575,3.744,-3.205,26.881,0.0,268.24,,274.0,270.0,4.832,2.944,9.082,23.964
8474.5,3.378,0.817,-34.793,3.057,9.651,5.13,37.216,4.94,3.083,-2.77,0.0,38.9,39.8,9.675,2.977,5.71,3.422,6.175,3.124,-3.205,26.881,0.0,268.24,,274.0,270.0,4.991,2.951,9.072,23.939
8475.0,2.841,0.661,-35.209,3.087,9.653,5.13,37.216,4.94,3.083,-2.77,0.0,38.9,39.8,9.551,3.07,5.597,3.476,6.319,3.082,-3.205,26.881,0.0,267.04,,275.0,270.0,4.608,2.958,9.096,23.923
8475.5,2.841,0.661,-35.209,3.087,9.653,5.13,37.216,4.94,3.083,-2.77,0.0,38.9,39.8,9.551,3.07,5.916,3.352,6.328,3.129,-3.205,26.881,0.0,267.04,,275.0,270.0,4.618,2.957,9.106,23.944
8476.0,2.841,0.661,-35.209,3.087,9.653,5.13,37.216,4.94,3.083,-2.77,0.0,38.9,39.8,9.551,3.07,5.644,3.037,6.344,2.85,-3.205,26.881,0.0,269.44,,275.0,270.0,4.681,2.955,9.112,23.946
8476.5,2.841,0.661,-35.209,3.087,9.653,5.13,37.216,4.94,3.083,-2.77,0.0,38.9,39.8,9.551,3.07,5.719,3.148,6.337,2.869,-3.205,26.881,0.0,269.44,,275.0,270.0,4.469,2.953,9.108,23.998
8477.0,2.841,0.661,-35.209,3.087,9.653,5.148,37.208,4.919,3.105,-2.754,0.0,38.905,39.797,9.551,3.07,5.129,3.186,6.125,2.883,-3.212,26.882,0.0,268.44,,276.0,270.0,4.518,2.951,9.091,24.014
8477.5,2.841,0.661,-35.209,3.087,9.653,5.148,37.208,4.919,3.105,-2.754,0.0,38.9,39.8,9.551,3.07,5.795,3.335,6.331,3.334,-3.212,26.882,0.0,268.44,,276.0,270.0,4.331,2.949,9.046,24.035
8478.0,3.387,0.805,-35.209,3.124,9.652,5.148,37.208,4.919,3.105,-2.754,0.0,38.9,39.8,9.422,3.11,6.232,3.376,6.421,3.675,-3.212,26.882,0.0,269.34,,276.0,270.0,4.699,2.947,9.054,24.035
8478.5,3.387,0.805,-35.209,3.124,9.652,5.148,37.208,4.919,3.105,-2.754,0.0,38.9,39.8,9.422,3.11,5.996,4.093,6.532,3.705,-3.212,26.882,0.0,269.34,,276.0,270.0,4.926,2.955,9.085,24.06
8479.0,3.387,0.805,-35.209,3.124,9.652,5.148,37.208,4.919,3.105,-2.754,0.0,38.9,39.8,9.422,3.11,5.936,3.282,6.403,2.915,-3.212,26.882,0.0,270.24,,276.0,270.0,5.081,2.962,9.111,24.054
8479.5,3.387,0.805,-35.209,3.124,9.652,5.148,37.208,4.919,3.105,-2.754,0.0,38.9,39.8,9.422,3.11,5.676,3.209,6.179,3.192,-3.212,26.882,0.0,270.24,,276.0,270.0,4.634,2.969,9.147,24.06
8480.0,3.387,0.805,-35.209,3.124,9.652,5.121,37.188,4.898,3.115,-2.754,0.0,38.885,39.72,9.422,3.11,5.679,3.586,6.352,3.45,-3.218,26.882,0.0,270.54,,276.0,270.0,4.564,2.975,9.169,24.048
8480.5,3.387,0.805,-35.209,3.124,9.652,5.121,37.188,4.898,3.115,-2.754,0.0,38.9,39.7,9.422,3.11,5.69,3.864,6.381,3.298,-3.218,26.882,0.0,270.54,,276.0,270.0,4.767,2.982,9.161,24.065
8481.0,3.387,0.805,-35.209,3.124,9.652,5.121,37.188,4.898,3.115,-2.754,0.0,38.9,39.7,9.422,3.11,5.996,3.39,6.415,3.03,-3.218,26.882,0.0,270.64,,276.0,270.0,4.808,2.989,9.169,24.107
8481.5,2.894,0.701,-34.925,3.145,9.591,5.121,37.188,4.898,3.115,-2.754,0.0,38.9,39.7,9.57,2.993,5.843,3.242,6.259,3.207,-3.218,26.882,0.0,270.64,,276.0,270.0,4.708,2.995,9.209,24.095
8482.0,2.894,0.701,-34.925,3.145,9.591,5.121,37.188,4.898,3.115,-2.754,0.0,38.9,39.7,9.57,2.993,5.681,3.229,6.005,2.781,-3.218,26.882,0.0,270.44,,276.0,270.0,4.638,2.994,9.215,24.109
8482.5,2.894,0.701,-34.925,3.145,9.591,5.121,37.188,4.898,3.115,-2.754,0.0,38.9,39.7,9.57,2.993,5.454,3.719,6.217,3.276,-3.218,26.882,0.0,270.44,,276.0,270.0,4.424,2.992,9.188,24.138
8483.0,2.894,0.701,-34.925,3.145,9.591,5.121,37.188,4.898,3.115,-2.754,0.0,38.9,39.7,9.57,2.993,5.358,3.726,6.201,3.077,-3.218,26.882,0.0,270.54,,276.0,270.0,4.666,2.99,9.175,24.166
8483.5,2.894,0.701,-34.925,3.145,9.591,5.141,37.21,4.921,3.123,-2.755,0.0,38.863,39.704,9.57,2.993,5.636,3.331,6.235,2.891,-3.216,26.877,0.0,270.54,,276.0,270.0,4.59,2.989,9.195,24.232
8484.0,2.894,0.701,-34.925,3.145,9.591,5.141,37.21,4.921,3.123,-2.755,0.0,38.9,39.7,9.57,2.993,5.781,3.304,6.051,2.868,-3.216,26.877,0.0,270.44,,276.0,270.0,4.523,2.987,9.176,24.211
8484.5,3.23,0.756,-35.209,3.148,9.626,5.141,37.21,4.921,3.123,-2.755,0.0,38.9,39.7,9.655,3.036,5.293,3.144,6.038,3.118,-3.216,26.877,0.0,270.44,,276.0,270.0,4.501,2.986,9.198,24.172
8485.0,3.23,0.756,-35.209,3.148,9.626,5.141,37.21,4.921,3.123,-2.755,0.0,38.9,39.7,9.655,3.036,5.552,3.612,6.209,3.305,-3.216,26.877,0.0,270.74,,276.0,270.0,4.398,2.99,9.202,24.217
8485.5,3.23,0.756,-35.209,3.148,9.626,5.141,37.21,4.921,3.123,-2.755,0.0,38.9,39.7,9.655,3.036,5.124,3.509,6.055,2.912,-3.216,26.877,0.0,270.74,,276.0,270.0,4.669,2.994,9.185,24.229
8486.0,3.23,0.756,-35.209,3.148,9.626,5.141,37.21,4.921,3.123,-2.755,0.0,38.9,39.7,9.655,3.036,5.642,3.241,6.115,2.88,-3.216,26.877,0.0,270.64,,276.0,270.0,4.4,2.998,9.172,24.23
8486.5,3.23,0.756,-35.209,3.148,9.626,5.148,37.219,4.906,3.143,-2.761,0.0,38.852,39.687,9.655,3.036,5.528,3.215,5.957,2.858,-3.218,26.874,0.0,270.64,,276.0,270.0,4.469,3.001,9.181,24.252
8487.0,3.23,0.756,-35.209,3.148,9.626,5.148,37.219,4.906,3.143,-2.761,0.0,38.9,39.7,9.655,3.036,5.119,3.147,5.876,3.075,-3.218,26.874,0.0,270.24,,276.0,270.0,4.389,3.005,9.173,24.305
8487.5,2.672,0.709,-34.048,3.181,9.466,5.148,37.219,4.906,3.143,-2.761,0.0,38.9,39.7,9.727,3.141,5.229,3.513,6.018,3.122,-3.218,26.874,0.0,270.24,,276.0,270.0,4.304,3.009,9.168,24.348
8488.0,2.672,0.709,-34.048,3.181,9.466,5.148,37.219,4.906,3.143,-2.761,0.0,38.9,39.7,9.727,3.141,5.409,3.39,6.087,2.824,-3.218,26.874,0.0,270.64,,276.0,270.0,4.471,3.003,9.167,24.359
8488.5,2.672,0.709,-34.048,3.181,9.466,5.148,37.219,4.906,3.143,-2.761,0.0,38.9,39.7,9.727,3.141,5.293,3.415,6.086,2.807,-3.218,26.874,0.0,270.64,,276.0,270.0,4.427,2.998,9.109,24.428
8489.0,2.672,0.709,-34.048,3.181,9.466,5.148,37.219,4.906,3.143,-2.761,0.0,38.9,39.7,9.727,3.141,5.653,3.242,6.158,3.221,-3.218,26.874,0.0,270.84,,276.0,270.0,4.4,2.993,9.117,24.438
8489.5,2.672,0.709,-34.048,3.181,9.466,5.148,37.219,4.906,3.143,-2.761,0.0,38.9,39.7,9.727,3.141,5.284,3.334,6.084,3.026,-3.218,26.874,0.0,270.84,,276.0,270.0,4.568,2.987,9.124,24.45
8490.0,2.672,0.709,-34.048,3.181,9.466,5.173,37.156,4.893,3.108,-2.776,0.0,38.835,39.628,9.727,3.141,5.436,3.266,5.945,2.806,-3.226,26.865,0.0,271.14,,275.0,270.0,4.432,2.982,9.135,24.417
8490.5,2.672,0.709,-34.048,3.181,9.466,5.173,37.156,4.893,3.108,-2.776,0.0,38.8,39.6,9.727,3.141,5.313,3.454,6.093,2.84,-3.226,26.865,0.0,271.14,,275.0,270.0,4.363,2.977,9.109,24.388
8491.0,2.778,0.765,-34.07,3.217,9.538,5.173,37.156,4.893,3.108,-2.776,0.0,38.8,39.6,9.677,3.103,5.569,3.48,6.186,3.181,-3.226,26.865,0.0,270.84,,275.0,270.0,4.425,2.972,9.093,24.405
8491.5,2.778,0.765,-34.07,3.217,9.538,5.173,37.156,4.893,3.108,-2.776,0.0,38.8,39.6,9.677,3.103,5.843,3.397,6.191,3.477,-3.226,26.865,0.0,270.84,,275.0,270.0,4.604,2.969,9.085,24.416
8492.0,2.778,0.765,-34.07,3.217,9.538,5.173,37.156,4.893,3.108,-2.776,0.0,38.8,39.6,9.677,3.103,5.682,3.244,6.109,3.053,-3.226,26.865,0.0,270.44,,275.0,270.0,4.727,2.966,9.116,24.346
8492.5,2.778,0.765,-34.07,3.217,9.538,5.173,37.156,4.893,3.108,-2.776,0.0,38.8,39.6,9.677,3.103,5.355,3.424,6.165,3.088,-3.226,26.865,0.0,270.44,,275.0,270.0,4.522,2.963,9.11,24.28
8493.0,2.778,0.765,-34.07,3.217,9.538,5.155,37.157,4.901,3.128,-2.76,0.0,38.823,39.602,9.677,3.103,5.721,3.502,6.268,2.95,-3.221,26.869,0.0,270.34,,275.0,270.0,4.508,2.96,9.115,24.252
8493.5,2.778,0.765,-34.07,3.217,9.538,5.155,37.157,4.901,3.128,-2.76,0.0,38.8,39.6,9.677,3.103,5.465,3.228,6.11,2.734,-3.221,26.869,0.0,270.34,,275.0,270.0,4.61,2.957,9.113,24.268
8494.0,2.972,0.763,-34.578,3.196,9.568,5.155,37.157,4.901,3.128,-2.76,0.0,38.8,39.6,9.619,3.04,5.581,2.976,6.167,2.505,-3.221,26.869,0.0,270.44,,275.0,270.0,4.384,2.954,9.126,24.204
8494.5,2.972,0.763,-34.578,3.196,9.568,5.155,37.157,4.901,3.128,-2.76,0.0,38.8,39.6,9.619,3.04,5.357,3.001,5.985,2.894,-3.221,26.869,0.0,270.44,,275.0,270.0,4.307,2.954,9.14,24.142
8495.0,2.972,0.763,-34.578,3.196,9.568,5.155,37.157,4.901,3.128,-2.76,0.0,38.8,39.6,9.619,3.04,5.266,3.701,6.011,3.274,-3.221,26.869,0.0,269.94,,275.0,270.0,4.309,2.954,9.113,24.113
8495.5,2.972,0.763,-34.578,3.196,9.568,5.155,37.157,4.901,3.128,-2.76,0.0,38.8,39.6,9.619,3.04,5.43,3.768,6.171,3.258,-3.221,26.869,0.0,269.94,,275.0,270.0,4.563,2.955,9.132,24.127
8496.0,2.972,0.763,-34.578,3.196,9.568,5.155,37.157,4.901,3.128,-2.76,0.0,38.8,39.6,9.619,3.04,6.052,3.302,6.314,3.081,-3.221,26.869,0.0,270.34,,275.0,270.0,4.657,2.955,9.124,24.161
8496.5,2.972,0.763,-34.578,3.196,9.568,5.159,37.141,4.893,3.135,-2.775,0.0,38.806,39.583,9.619,3.04,5.871,3.055,6.337,3.139,-3.228,26.864,0.0,270.34,,275.0,270.0,4.687,2.955,9.127,24.149
8497.0,2.972,0.763,-34.578,3.196,9.568,5.159,37.141,4.893,3.135,-2.775,0.0,38.8,39.6,9.619,3.04,6.034,3.377,6.255,3.323,-3.228,26.864,0.0,269.84,,275.0,270.0,4.6,2.955,9.114,24.155
8497.5,3.271,0.77,-35.209,3.142,9.653,5.159,37.141,4.893,3.135,-2.775,0.0,38.8,39.6,9.482,3.193,5.686,3.648,6.351,3.224,-3.228,26.864,0.0,269.84,,275.0,270.0,4.747,2.956,9.114,24.087
8498.0,3.271,0.77,-35.209,3.142,9.653,5.159,37.141,4.893,3.135,-2.775,0.0,38.8,39.6,9.482,3.193,5.315,3.063,6.136,2.525,-3.228,26.864,0.0,270.54,,275.0,270.0,4.727,2.961,9.131,24.04
8498.5,3.271,0.77,-35.209,3.142,9.653,5.159,37.141,4.893,3.135,-2.775,0.0,38.8,39.6,9.482,3.193,4.848,2.933,5.903,2.533,-3.228,26.864,0.0,270.54,,275.0,270.0,4.26,2.966,9.109,24.01
8499.0,3.271,0.77,-35.209,3.142,9.653,5.159,37.141,4.893,3.135,-2.775,0.0,38.8,39.6,9.482,3.193,5.538,2.886,6.128,2.641,-3.228,26.864,0.0,268.74,,276.0,270.0,4.054,2.971,9.065,23.999
8499.5,3.271,0.77,-35.209,3.142,9.653,5.161,37.19,4.906,3.188,-2.774,0.0,38.792,39.614,9.482,3.193,5.867,3.102,6.147,3.013,-3.234,26.855,0.0,268.74,,276.0,270.0,4.298,2.976,9.03,24.02
8500.0,3.271,0.77,-35.209,3.142,9.653,5.161,37.19,4.906,3.188,-2.774,0.0,38.8,39.6,9.482,3.193,5.279,3.344,5.955,2.958,-3.234,26.855,0.0,270.24,,276.0,270.0,4.532,2.981,9.044,23.966
8500.5,3.139,0.736,-35.209,3.184,9.574,5.161,37.19,4.906,3.188,-2.774,0.0,38.8,39.6,9.631,3.264,5.023,3.412,5.945,2.932,-3.234,26.855,0.0,270.24,,276.0,270.0,4.384,2.985,9.034,23.947
8501.0,3.139,0.736,-35.209,3.184,9.574,5.161,37.19,4.906,3.188,-2.774,0.0,38.8,39.6,9.631,3.264,4.54,3.325,5.615,2.69,-3.234,26.855,0.0,268.84,,277.0,270.0,4.328,2.988,9.025,23.926
8501.5,3.139,0.736,-35.209,3.184,9.574,5.161,37.19,4.906,3.188,-2.774,0.0,38.8,39.6,9.631,3.264,5.19,3.209,5.869,2.847,-3.234,26.855,0.0,268.84,,277.0,270.0,4.043,2.991,9.036,23.896
8502.0,3.139,0.736,-35.209,3.184,9.574,5.161,37.19,4.906,3.188,-2.774,0.0,38.8,39.6,9.631,3.264,5.657,3.13,5.978,2.651,-3.234,26.855,0.0,271.84,,276.0,270.0,4.279,2.993,9.009,23.876
8502.5,3.139,0.736,-35.209,3.184,9.574,5.158,37.186,4.922,3.183,-2.778,0.0,38.77,39.543,9.631,3.264,4.197,2.984,5.399,2.42,-3.234,26.857,0.0,271.84,,276.0,270.0,4.354,2.995,9.016,23.849
8503.0,3.139,0.736,-35.209,3.184,9.574,5.158,37.186,4.922,3.183,-2.778,0.0,38.8,39.5,9.631,3.264,5.17,2.882,5.814,2.714,-3.234,26.857,0.0,270.84,,276.0,270.0,3.75,2.998,8.969,23.849
8503.5,3.139,0.736,-35.209,3.184,9.574,5.158,37.186,4.922,3.183,-2.778,0.0,38.8,39.5,9.631,3.264,5.659,3.128,5.918,3.364,-3.234,26.857,0.0,270.84,,276.0,270.0,4.145,3.0,8.948,23.86
8504.0,3.139,0.846,-33.949,3.29,9.575,5.158,37.186,4.922,3.183,-2.778,0.0,38.8,39.5,9.66,3.041,5.56,3.472,6.136,2.968,-3.234,26.857,0.0,271.24,,275.0,270.0,4.517,3.002,8.953,23.865
8504.5,3.139,0.846,-33.949,3.29,9.575,5.158,37.186,4.922,3.183,-2.778,0.0,38.8,39.5,9.66,3.041,5.089,3.146,5.952,2.662,-3.234,26.857,0.0,271.24,,275.0,270.0,4.534,3.005,8.984,23.899
8505.0,3.139,0.846,-33.949,3.29,9.575,5.158,37.186,4.922,3.183,-2.778,0.0,38.8,39.5,9.66,3.041,5.638,3.05,6.067,2.908,-3.234,26.857,0.0,270.64,,275.0,270.0,4.212,3.007,8.996,23.912
8505.5,3.139,0.846,-33.949,3.29,9.575,5.158,37.186,4.922,3.183,-2.778,0.0,38.8,39.5,9.66,3.041,5.544,3.276,6.053,3.128,-3.234,26.857,0.0,270.64,,275.0,270.0,4.415,3.009,8.996,23.958
8506.0,3.139,0.846,-33.949,3.29,9.575,5.201,37.139,4.903,3.169,-2.763,0.0,38.757,39.512,9.66,3.041,5.42,3.137,6.153,2.855,-3.238,26.844,0.0,271.24,,274.0,270.0,4.5,3.011,9.018,23.953
8506.5,3.139,0.846,-33.949,3.29,9.575,5.201,37.139,4.903,3.169,-2.763,0.0,38.8,39.5,9.66,3.041,5.394,3.127,6.085,2.779,-3.238,26.844,0.0,271.24,,274.0,270.0,4.391,3.013,9.001,23.88
8507.0,2.773,0.704,-34.648,3.215,9.635,5.201,37.139,4.903,3.169,-2.763,0.0,38.8,39.5,9.647,3.061,5.485,3.151,6.083,2.66,-3.238,26.844,0.0,270.04,,274.0,270.0,4.346,3.015,9.008,23.871
8507.5,2.773,0.704,-34.648,3.215,9.635,5.201,37.139,4.903,3.169,-2.763,0.0,38.8,39.5,9.647,3.061,5.532,3.791,6.016,3.602,-3.238,26.844,0.0,270.04,,274.0,270.0,4.345,3.011,8.986,23.885
8508.0,2.773,0.704,-34.648,3.215,9.635,5.201,37.139,4.903,3.169,-2.763,0.0,38.8,39.5,9.647,3.061,5.584,3.737,6.225,3.228,-3.238,26.844,0.0,271.24,,273.0,270.0,4.735,3.007,9.003,23.95
8508.5,2.773,0.704,-34.648,3.215,9.635,5.201,37.139,4.903,3.169,-2.763,0.0,38.8,39.5,9.647,3.061,5.614,3.185,6.126,2.738,-3.238,26.844,0.0,271.24,,273.0,270.0,4.693,3.004,9.025,24.037
8509.0,2.773,0.704,-34.648,3.215,9.635,5.207,37.108,4.871,3.18,-2.769,0.0,38.743,39.493,9.647,3.061,5.409,3.097,6.003,2.924,-3.226,26.855,0.0,268.14,,274.0,270.0,4.415,3.0,9.057,24.046
8509.5,2.773,0.704,-34.648,3.215,9.635,5.207,37.108,4.871,3.18,-2.769,0.0,38.7,39.5,9.647,3.061,5.472,2.987,5.969,2.488,-3.226,26.855,0.0,268.14,,274.0,270.0,4.358,2.996,9.074,23.963
8510.0,2.773,0.704,-34.648,3.215,9.635,5.207,37.108,4.871,3.18,-2.769,0.0,38.7,39.5,9.647,3.061,5.071,2.926,5.866,2.817,-3.226,26.855,0.0,269.34,,274.0,270.0,4.229,2.992,9.056,23.921
8510.5,3.253,0.761,-35.209,3.16,9.702,5.207,37.108,4.871,3.18,-2.769,0.0,38.7,39.5,9.608,3.228,5.324,3.16,5.992,3.248,-3.226,26.855,0.0,269.34,,274.0,270.0,4.17,2.989,9.033,23.885
8511.0,3.253,0.761,-35.209,3.16,9.702,5.207,37.108,4.871,3.18,-2.769,0.0,38.7,39.5,9.608,3.228,5.214,3.145,6.011,2.89,-3.226,26.855,0.0,267.14,,275.0,270.0,4.431,2.993,9.027,23.826
8511.5,3.253,0.761,-35.209,3.16,9.702,5.207,37.108,4.871,3.18,-2.769,0.0,38.7,39.5,9.608,3.228,5.544,3.108,6.173,2.921,-3.226,26.855,0.0,267.14,,275.0,270.0,4.315,2.997,9.033,23.797
8512.0,3.253,0.761,-35.209,3.16,9.702,5.207,37.108,4.871,3.18,-2.769,0.0,38.7,39.5,9.608,3.228,5.452,2.929,5.741,2.416,-3.226,26.855,0.0,269.34,,275.0,270.0,4.437,3.002,9.006,23.744
8512.5,3.253,0.761,-35.209,3.16,9.702,5.175,37.141,4.894,3.205,-2.759,0.0,38.735,39.489,9.608,3.228,5.001,2.803,5.855,2.787,-3.214,26.856,0.0,269.34,,275.0,270.0,4.135,3.006,9.02,23.724
8513.0,3.253,0.761,-35.209,3.16,9.702,5.175,37.141,4.894,3.205,-2.759,0.0,38.7,39.5,9.608,3.228,5.633,3.157,6.098,3.291,-3.214,26.856,0.0,267.04,,276.0,270.0,4.111,3.01,8.996,23.719
8513.5,2.715,0.721,-34.267,3.258,9.525,5.175,37.141,4.894,3.205,-2.759,0.0,38.7,39.5,9.695,3.209,5.932,3.214,6.18,3.126,-3.214,26.856,0.0,267.04,,276.0,270.0,4.545,3.014,8.946,23.664
8514.0,2.715,0.721,-34.267,3.258,9.525,5.175,37.141,4.894,3.205,-2.759,0.0,38.7,39.5,9.695,3.209,5.669,2.985,6.19,2.93,-3.214,26.856,0.0,269.44,,276.0,270.0,4.613,3.009,8.961,23.687
8514.5,2.715,0.721,-34.267,3.258,9.525,5.175,37.141,4.894,3.205,-2.759,0.0,38.7,39.5,9.695,3.209,5.116,3.067,5.613,2.693,-3.214,26.856,0.0,269.44,,276.0,270.0,4.443,3.004,8.955,23.694
8515.0,2.715,0.721,-34.267,3.258,9.525,5.175,37.141,4.894,3.205,-2.759,0.0,38.7,39.5,9.695,3.209,5.155,3.193,5.905,2.97,-3.214,26.856,0.0,269.14,,276.0,270.0,4.122,2.999,8.983,23.74
8515.5,2.715,0.721,-34.267,3.258,9.525,5.179,37.173,4.894,3.25,-2.754,0.0,38.735,39.493,9.695,3.209,5.188,3.437,5.964,3.024,-3.203,26.87,0.0,269.14,,276.0,270.0,4.306,2.995,8.962,23.754
8516.0,2.715,0.721,-34.267,3.258,9.525,5.179,37.173,4.894,3.25,-2.754,0.0,38.7,39.5,9.695,3.209,5.654,3.194,6.072,3.001,-3.203,26.87,0.0,271.34,,275.0,270.0,4.403,2.99,8.963,23.754
8516.5,2.715,0.721,-34.267,3.258,9.525,5.179,37.173,4.894,3.25,-2.754,0.0,38.7,39.5,9.695,3.209,5.585,3.056,6.004,2.815,-3.203,26.87,0.0,271.34,,275.0,270.0,4.48,2.985,8.984,23.761
8517.0,3.228,0.739,-35.209,3.175,9.591,5.179,37.173,4.894,3.25,-2.754,0.0,38.7,39.5,9.607,3.139,5.184,3.135,5.935,3.099,-3.203,26.87,0.0,269.94,,275.0,270.0,4.365,2.981,9.001,23.76
8517.5,3.228,0.739,-35.209,3.175,9.591,5.179,37.173,4.894,3.25,-2.754,0.0,38.7,39.5,9.607,3.139,4.945,3.378,5.594,2.821,-3.203,26.87,0.0,269.94,,275.0,270.0,4.338,2.985,9.011,23.764
8518.0,3.228,0.739,-35.209,3.175,9.591,5.179,37.173,4.894,3.25,-2.754,0.0,38.7,39.5,9.607,3.139,5.33,3.301,5.961,2.78,-3.203,26.87,0.0,270.24,,275.0,270.0,4.185,2.989,8.98,23.79
8518.5,3.228,0.739,-35.209,3.175,9.591,5.179,37.173,4.894,3.25,-2.754,0.0,38.7,39.5,9.607,3.139,4.646,3.077,5.759,2.628,-3.203,26.87,0.0,270.24,,275.0,270.0,4.343,2.993,9.029,23.776
8519.0,3.228,0.739,-35.209,3.175,9.591,5.135,37.149,4.899,3.246,-2.762,0.0,38.719,39.465,9.607,3.139,5.481,3.088,5.854,3.125,-3.2,26.868,0.0,269.04,,275.0,270.0,4.027,2.997,9.002,23.793
8519.5,3.228,0.739,-35.209,3.175,9.591,5.135,37.149,4.899,3.246,-2.762,0.0,38.7,39.5,9.607,3.139,5.525,3.002,5.984,2.791,-3.2,26.868,0.0,269.04,,275.0,270.0,4.387,3.001,9.001,23.803
8520.0,2.454,0.678,-33.821,3.213,9.533,5.135,37.149,4.899,3.246,-2.762,0.0,38.7,39.5,9.751,3.179,5.34,2.918,5.988,2.943,-3.2,26.868,0.0,270.54,,275.0,270.0,4.326,3.004,9.006,23.836
8520.5,2.454,0.678,-33.821,3.213,9.533,5.135,37.149,4.899,3.246,-2.762,0.0,38.7,39.5,9.751,3.179,5.052,3.735,5.898,3.108,-3.2,26.868,0.0,270.54,,275.0,270.0,4.297,2.995,9.005,23.9
8521.0,2.454,0.678,-33.821,3.213,9.533,5.135,37.149,4.899,3.246,-2.762,0.0,38.7,39.5,9.751,3.179,5.446,3.523,6.083,3.041,-3.2,26.868,0.0,269.64,,275.0,270.0,4.448,2.986,9.009,23.918
8521.5,2.454,0.678,-33.821,3.213,9.533,5.135,37.149,4.899,3.246,-2.762,0.0,38.7,39.5,9.751,3.179,5.697,3.137,6.128,2.888,-3.2,26.868,0.0,269.64,,275.0,270.0,4.523,2.978,9.045,23.975
8522.0,2.454,0.678,-33.821,3.213,9.533,5.158,37.121,4.905,3.248,-2.75,0.0,38.71,39.47,9.751,3.179,5.346,3.789,6.11,3.246,-3.185,26.867,0.0,270.54,,275.0,270.0,4.462,2.969,9.049,24.055
8522.5,2.454,0.678,-33.821,3.213,9.533,5.158,37.121,4.905,3.248,-2.75,0.0,38.7,39.5,9.751,3.179,5.681,3.477,6.17,3.202,-3.185,26.867,0.0,270.54,,275.0,270.0,4.623,2.961,9.058,24.069
8523.0,3.55,0.858,-34.903,3.065,9.603,5.158,37.121,4.905,3.248,-2.75,0.0,38.7,39.5,9.667,2.949,5.797,3.249,6.191,3.248,-3.185,26.867,0.0,269.74,,275.0,270.0,4.633,2.962,9.067,24.139
8523.5,3.55,0.858,-34.903,3.065,9.603,5.158,37.121,4.905,3.248,-2.75,0.0,38.7,39.5,9.667,2.949,5.435,3.446,5.923,3.077,-3.185,26.867,0.0,269.74,,275.0,270.0,4.621,2.962,9.106,24.178
8524.0,3.55,0.858,-34.903,3.065,9.603,5.158,37.121,4.905,3.248,-2.75,0.0,38.7,39.5,9.667,2.949,5.149,3.561,6.037,3.036,-3.185,26.867,0.0,270.64,,275.0,270.0,4.47,2.972,9.119,24.208
8524.5,3.55,0.858,-34.903,3.065,9.603,5.158,37.121,4.905,3.248,-2.75,0.0,38.7,39.5,9.667,2.949,5.576,3.456,6.181,3.056,-3.185,26.867,0.0,270.64,,275.0,270.0,4.446,2.981,9.122,24.231
8525.0,3.55,0.858,-34.903,3.065,9.603,5.158,37.121,4.905,3.248,-2.75,0.0,38.7,39.5,9.667,2.949,5.957,3.391,6.136,2.939,-3.185,26.867,0.0,269.34,,275.0,270.0,4.567,2.991,9.129,24.224
8525.5,3.55,0.858,-34.903,3.065,9.603,5.206,37.104,4.893,3.257,-2.738,0.0,38.713,39.489,9.667,2.949,5.588,3.127,6.135,2.783,-3.19,26.863,0.0,269.34,,275.0,270.0,4.606,3.0,9.15,24.213
8526.0,3.55,0.858,-34.903,3.065,9.603,5.206,37.104,4.893,3.257,-2.738,0.0,38.7,39.5,9.667,2.949,5.31,3.107,6.114,3.123,-3.19,26.863,0.0,270.64,,275.0,270.0,4.408,3.009,9.139,24.192
8526.5,3.148,0.741,-35.209,3.089,9.594,5.206,37.104,4.893,3.257,-2.738,0.0,38.7,39.5,9.599,3.274,5.944,3.719,6.328,3.806,-3.19,26.863,0.0,270.64,,275.0,270.0,4.413,3.018,9.097,24.209
8527.0,3.148,0.741,-35.209,3.089,9.594,5.206,37.104,4.893,3.257,-2.738,0.0,38.7,39.5,9.599,3.274,5.935,3.659,6.369,3.365,-3.19,26.863,0.0,268.94,,276.0,270.0,4.949,3.02,9.073,24.185
8527.5,3.148,0.741,-35.209,3.089,9.594,5.206,37.104,4.893,3.257,-2.738,0.0,38.7,39.5,9.599,3.274,5.927,3.393,6.17,3.082,-3.19,26.863,0.0,268.94,,276.0,270.0,4.832,3.022,9.089,24.188
8528.0,3.148,0.741,-35.209,3.089,9.594,5.206,37.104,4.893,3.257,-2.738,0.0,38.7,39.5,9.599,3.274,5.481,3.164,6.19,3.253,-3.19,26.863,0.0,270.24,,276.0,270.0,4.643,3.024,9.16,24.238
8528.5,3.148,0.741,-35.209,3.089,9.594,5.191,37.125,4.871,3.293,-2.754,0.0,38.709,39.474,9.599,3.274,5.488,3.787,6.251,3.435,-3.193,26.859,0.0,270.24,,276.0,270.0,4.522,3.026,9.142,24.244
8529.0,3.148,0.741,-35.209,3.089,9.594,5.191,37.125,4.871,3.293,-2.754,0.0,38.7,39.5,9.599,3.274,5.957,3.22,6.302,2.913,-3.193,26.859,0.0,268.84,,277.0,270.0,4.74,3.028,9.165,24.212
8529.5,3.315,0.755,-35.209,3.092,9.61,5.191,37.125,4.871,3.293,-2.754,0.0,38.7,39.5,9.63,3.166,5.493,3.112,6.141,2.92,-3.193,26.859,0.0,268.84,,277.0,270.0,4.598,3.03,9.187,24.247
8530.0,3.315,0.755,-35.209,3.092,9.61,5.191,37.125,4.871,3.293,-2.754,0.0,38.7,39.5,9.63,3.166,5.414,3.166,5.746,2.477,-3.193,26.859,0.0,270.64,,277.0,270.0,4.417,3.035,9.169,24.263
8530.5,3.315,0.755,-35.209,3.092,9.61,5.191,37.125,4.871,3.293,-2.754,0.0,38.7,39.5,9.63,3.166,4.515,2.919,5.629,2.607,-3.193,26.859,0.0,270.64,,277.0,270.0,4.201,3.039,9.195,24.271
8531.0,3.315,0.755,-35.209,3.092,9.61,5.191,37.125,4.871,3.293,-2.754,0.0,38.7,39.5,9.63,3.166,5.558,3.047,6.024,3.14,-3.193,26.859,0.0,272.34,,276.0,270.0,3.917,3.044,9.163,24.271
8531.5,3.315,0.755,-35.209,3.092,9.61,5.191,37.125,4.871,3.293,-2.754,0.0,38.7,39.5,9.63,3.166,5.918,3.73,6.267,3.76,-3.193,26.859,0.0,272.34,,276.0,270.0,4.442,3.048,9.094,24.25
8532.0,3.315,0.755,-35.209,3.092,9.61,5.178,37.176,4.926,3.313,-2.734,0.0,38.717,39.49,9.63,3.166,5.894,3.406,6.178,3.152,-3.188,26.858,0.0,272.74,,275.0,275.0,4.919,3.053,9.104,24.223
8532.5,3.315,0.755,-35.209,3.092,9.61,5.178,37.176,4.926,3.313,-2.734,0.0,38.7,39.5,9.63,3.166,5.311,3.134,6.111,3.13,-3.188,26.858,0.0,272.74,,275.0,275.0,4.658,3.057,9.107,24.226
8533.0,2.077,0.592,-34.015,3.259,9.579,5.178,37.176,4.926,3.313,-2.734,0.0,38.7,39.5,9.668,3.084,5.335,3.666,6.159,3.149,-3.188,26.858,0.0,271.84,,276.0,275.0,4.421,3.061,9.126,24.224
8533.5,2.077,0.592,-34.015,3.259,9.579,5.178,37.176,4.926,3.313,-2.734,0.0,38.7,39.5,9.668,3.084,4.878,3.604,5.943,2.947,-3.188,26.858,0.0,271.84,,276.0,275.0,4.577,3.045,9.141,24.204
8534.0,2.077,0.592,-34.015,3.259,9.579,5.178,37.176,4.926,3.313,-2.734,0.0,38.7,39.5,9.668,3.084,5.61,3.44,6.105,2.923,-3.188,26.858,0.0,270.14,,277.0,275.0,4.343,3.029,9.142,24.237
8534.5,2.077,0.592,-34.015,3.259,9.579,5.178,37.176,4.926,3.313,-2.734,0.0,38.7,39.5,9.668,3.084,5.514,3.25,6.044,3.048,-3.188,26.858,0.0,270.14,,277.0,275.0,4.519,3.014,9.139,24.242
8535.0,2.077,0.592,-34.015,3.259,9.579,5.158,37.154,4.889,3.322,-2.742,0.0,38.726,39.529,9.668,3.084,5.471,3.233,6.083,3.117,-3.192,26.853,0.0,270.24,,278.0,275.0,4.464,2.998,9.166,24.172
8535.5,2.077,0.592,-34.015,3.259,9.579,5.158,37.154,4.889,3.322,-2.742,0.0,38.7,39.5,9.668,3.084,5.24,3.601,6.09,3.129,-3.192,26.853,0.0,270.24,,278.0,275.0,4.476,2.983,9.16,24.169
8536.0,2.647,0.696,-33.778,3.199,9.564,5.158,37.154,4.889,3.322,-2.742,0.0,38.7,39.5,9.775,3.233,5.51,3.238,6.106,2.733,-3.192,26.853,0.0,270.64,,279.0,275.0,4.515,2.968,9.145,24.137
8536.5,2.647,0.696,-33.778,3.199,9.564,5.158,37.154,4.889,3.322,-2.742,0.0,38.7,39.5,9.775,3.233,4.725,3.156,5.744,2.604,-3.192,26.853,0.0,270.64,,279.0,275.0,4.397,2.963,9.15,24.115
8537.0,2.647,0.696,-33.778,3.199,9.564,5.158,37.154,4.889,3.322,-2.742,0.0,38.7,39.5,9.775,3.233,5.451,3.103,5.924,2.987,-3.192,26.853,0.0,270.34,,280.0,275.0,4.057,2.958,9.144,24.104
8537.5,2.647,0.696,-33.778,3.199,9.564,5.158,37.154,4.889,3.322,-2.742,0.0,38.7,39.5,9.775,3.233,5.458,3.717,6.025,3.466,-3.192,26.853,0.0,270.34,,280.0,275.0,4.366,2.953,9.137,24.085
8538.0,2.647,0.696,-33.778,3.199,9.564,5.158,37.154,4.889,3.322,-2.742,0.0,38.7,39.5,9.775,3.233,5.418,3.664,6.168,3.063,-3.192,26.853,0.0,273.64,,281.0,275.0,4.666,2.948,9.124,24.046
8538.5,2.647,0.696,-33.778,3.199,9.564,5.148,37.155,4.896,3.329,-2.75,0.0,38.726,39.558,9.775,3.233,5.244,3.319,6.09,2.743,-3.203,26.854,0.0,273.64,,281.0,275.0,4.578,2.943,9.14,24.087
8539.0,2.647,0.696,-33.778,3.199,9.564,5.148,37.155,4.896,3.329,-2.75,0.0,38.7,39.6,9.775,3.233,5.474,3.342,5.924,2.86,-3.203,26.854,0.0,273.34,,282.0,275.0,4.349,2.938,9.145,24.121
8539.5,2.652,0.728,-33.82,3.177,9.56,5.148,37.155,4.896,3.329,-2.75,0.0,38.7,39.6,9.682,3.102,5.757,3.79,6.217,3.557,-3.203,26.854,0.0,273.34,,282.0,275.0,4.4,2.933,9.151,24.175
8540.0,2.652,0.728,-33.82,3.177,9.56,5.148,37.155,4.896,3.329,-2.75,0.0,38.7,39.6,9.682,3.102,5.666,3.654,6.321,3.066,-3.203,26.854,0.0,273.44,,283.0,275.0,4.83,2.929,9.159,24.187
8540.5,2.652,0.728,-33.82,3.177,9.56,5.148,37.155,4.896,3.329,-2.75,0.0,38.7,39.6,9.682,3.102,5.684,3.271,6.275,2.838,-3.203,26.854,0.0,273.44,,283.0,275.0,4.677,2.924,9.183,24.207
8541.0,2.652,0.728,-33.82,3.177,9.56,5.148,37.155,4.896,3.329,-2.75,0.0,38.7,39.6,9.682,3.102,5.515,3.139,6.205,2.892,-3.203,26.854,0.0,277.54,,282.0,275.0,4.517,2.92,9.166,24.204
8541.5,2.652,0.728,-33.82,3.177,9.56,5.158,37.134,4.907,3.34,-2.755,0.0,38.733,39.577,9.682,3.102,5.885,3.453,6.343,3.891,-3.195,26.86,0.0,277.54,,282.0,275.0,4.438,2.915,9.175,24.241
8542.0,2.652,0.728,-33.82,3.177,9.56,5.158,37.134,4.907,3.34,-2.755,0.0,38.7,39.6,9.682,3.102,6.258,3.956,6.536,3.586,-3.195,26.86,0.0,277.84,,281.0,275.0,4.893,2.911,9.165,24.196
8542.5,3.354,0.794,-35.209,3.13,9.567,5.158,37.134,4.907,3.34,-2.755,0.0,38.7,39.6,9.675,3.177,6.061,3.591,6.512,3.387,-3.195,26.86,0.0,277.84,,281.0,275.0,5.084,2.907,9.185,24.245
8543.0,3.354,0.794,-35.209,3.13,9.567,5.158,37.134,4.907,3.34,-2.755,0.0,38.7,39.6,9.675,3.177,5.971,3.396,6.28,3.174,-3.195,26.86,0.0,277.84,,280.0,275.0,4.888,2.914,9.24,24.257
8543.5,3.354,0.794,-35.209,3.13,9.567,5.158,37.134,4.907,3.34,-2.755,0.0,38.7,39.6,9.675,3.177,5.218,3.211,5.877,2.841,-3.195,26.86,0.0,277.84,,280.0,275.0,4.705,2.921,9.243,24.272
8544.0,3.354,0.794,-35.209,3.13,9.567,5.158,37.134,4.907,3.34,-2.755,0.0,38.7,39.6,9.675,3.177,5.181,3.51,6.058,3.188,-3.195,26.86,0.0,276.94,,279.0,275.0,4.286,2.928,9.253,24.27
8544.5,3.354,0.794,-35.209,3.13,9.567,5.157,37.2,4.91,3.393,-2.743,0.0,38.742,39.656,9.675,3.177,5.27,3.653,6.137,3.01,-3.189,26.862,0.0,276.94,,279.0,275.0,4.484,2.935,9.229,24.237
8545.0,3.354,0.794,-35.209,3.13,9.567,5.157,37.2,4.91,3.393,-2.743,0.0,38.7,39.7,9.675,3.177,5.915,3.478,6.29,2.974,-3.189,26.862,0.0,276.74,,278.0,275.0,4.518,2.942,9.221,24.167
8545.5,3.354,0.794,-35.209,3.13,9.567,5.157,37.2,4.91,3.393,-2.743,0.0,38.7,39.7,9.675,3.177,5.184,3.255,6.07,2.86,-3.189,26.862,0.0,276.74,,278.0,275.0,4.664,2.949,9.227,24.087
8546.0,2.793,0.74,-34.657,3.153,9.608,5.157,37.2,4.91,3.393,-2.743,0.0,38.7,39.7,9.714,3.27,5.78,3.312,6.238,3.492,-3.189,26.862,0.0,277.04,,277.0,275.0,4.342,2.956,9.231,24.051
8546.5,2.793,0.74,-34.657,3.153,9.608,5.157,37.2,4.91,3.393,-2.743,0.0,38.7,39.7,9.714,3.27,5.597,4.036,6.271,3.404,-3.189,26.862,0.0,277.04,,277.0,275.0,4.706,2.953,9.234,23.983
8547.0,2.793,0.74,-34.657,3.153,9.608,5.157,37.2,4.91,3.393,-2.743,0.0,38.7,39.7,9.714,3.27,6.034,3.498,6.273,3.103,-3.189,26.862,0.0,274.04,,277.0,275.0,4.827,2.95,9.256,23.995
8547.5,2.793,0.74,-34.657,3.153,9.608,5.157,37.2,4.91,3.393,-2.743,0.0,38.7,39.7,9.714,3.27,5.504,3.255,6.192,3.225,-3.189,26.862,0.0,274.04,,277.0,275.0,4.727,2.948,9.31,24.035
8548.0,2.793,0.74,-34.657,3.153,9.608,5.152,37.146,4.894,3.389,-2.746,0.0,38.755,39.643,9.714,3.27,5.583,3.276,5.969,2.704,-3.195,26.857,0.0,273.64,,278.0,275.0,4.544,2.945,9.294,24.051
8548.5,2.793,0.74,-34.657,3.153,9.608,5.152,37.146,4.894,3.389,-2.746,0.0,38.8,39.6,9.714,3.27,5.169,3.147,6.026,3.162,-3.195,26.857,0.0,273.64,,278.0,275.0,4.383,2.943,9.316,24.054
8549.0,2.724,0.752,-34.051,3.221,9.541,5.152,37.146,4.894,3.389,-2.746,0.0,38.8,39.6,9.71,3.154,5.51,4.003,6.242,3.608,-3.195,26.857,0.0,273.64,,279.0,275.0,4.376,2.94,9.301,24.035
8549.5,2.724,0.752,-34.051,3.221,9.541,5.152,37.146,4.894,3.389,-2.746,0.0,38.8,39.6,9.71,3.154,6.06,3.713,6.401,3.803,-3.195,26.857,0.0,273.64,,279.0,275.0,4.841,2.937,9.3,24.052
8550.0,2.724,0.752,-34.051,3.221,9.541,5.152,37.146,4.894,3.389,-2.746,0.0,38.8,39.6,9.71,3.154,6.093,3.868,6.436,3.624,-3.195,26.857,0.0,273.94,,280.0,275.0,4.994,2.933,9.322,24.031
8550.5,2.724,0.752,-34.051,3.221,9.541,5.152,37.146,4.894,3.389,-2.746,0.0,38.8,39.6,9.71,3.154,5.089,3.634,6.057,2.994,-3.195,26.857,0.0,273.94,,280.0,275.0,5.005,2.93,9.364,23.991
8551.0,2.724,0.752,-34.051,3.221,9.541,5.174,37.151,4.877,3.407,-2.75,0.0,38.776,39.677,9.71,3.154,5.513,3.607,6.308,3.037,-3.196,26.852,0.0,274.14,,280.0,275.0,4.443,2.926,9.357,23.983
8551.5,2.724,0.752,-34.051,3.221,9.541,5.174,37.151,4.877,3.407,-2.75,0.0,38.8,39.7,9.71,3.154,5.666,3.567,6.273,3.158,-3.196,26.852,0.0,274.14,,280.0,275.0,4.616,2.923,9.356,24.003
8552.0,2.724,0.752,-34.051,3.221,9.541,5.174,37.151,4.877,3.407,-2.75,0.0,38.8,39.7,9.71,3.154,5.664,3.273,6.357,2.905,-3.196,26.852,0.0,274.04,,280.0,275.0,4.666,2.917,9.363,24.044
8552.5,2.394,0.634,-33.919,3.164,9.509,5.174,37.151,4.877,3.407,-2.75,0.0,38.8,39.7,9.802,3.099,5.865,3.33,6.404,2.841,-3.196,26.852,0.0,274.04,,280.0,275.0,4.55,2.917,9.334,24.052
8553.0,2.394,0.634,-33.919,3.164,9.509,5.174,37.151,4.877,3.407,-2.75,0.0,38.8,39.7,9.802,3.099,4.687,3.28,5.963,2.825,-3.196,26.852,0.0,273.74,,281.0,275.0,4.61,2.908,9.294,24.111
8553.5,2.394,0.634,-33.919,3.164,9.509,5.174,37.151,4.877,3.407,-2.75,0.0,38.8,39.7,9.802,3.099,5.611,3.23,6.218,2.936,-3.196,26.852,0.0,273.74,,281.0,275.0,4.189,2.9,9.266,24.17
8554.0,2.394,0.634,-33.919,3.164,9.509,5.174,37.151,4.877,3.407,-2.75,0.0,38.8,39.7,9.802,3.099,5.793,3.18,6.232,3.017,-3.196,26.852,0.0,275.74,,281.0,275.0,4.499,2.891,9.276,24.206
8554.5,2.394,0.634,-33.919,3.164,9.509,5.173,37.2,4.88,3.44,-2.74,0.0,38.79,39.699,9.802,3.099,5.51,3.146,6.277,3.293,-3.194,26.849,0.0,275.74,,281.0,275.0,4.556,2.883,9.282,24.244
8555.0,2.394,0.634,-33.919,3.164,9.509,5.173,37.2,4.88,3.44,-2.74,0.0,38.8,39.7,9.802,3.099,5.523,3.698,6.29,3.386,-3.194,26.849,0.0,275.54,,281.0,275.0,4.557,2.875,9.276,24.258
8555.5,2.975,0.76,-34.047,3.205,9.587,5.173,37.2,4.88,3.44,-2.74,0.0,38.8,39.7,9.713,2.966,5.821,3.615,6.44,3.117,-3.194,26.849,0.0,275.54,,281.0,275.0,4.724,2.867,9.251,24.221
8556.0,2.975,0.76,-34.047,3.205,9.587,5.173,37.2,4.88,3.44,-2.74,0.0,38.8,39.7,9.713,2.966,5.257,3.428,6.225,2.887,-3.194,26.849,0.0,275.24,,281.0,275.0,4.748,2.869,9.24,24.226
8556.5,2.975,0.76,-34.047,3.205,9.587,5.173,37.2,4.88,3.44,-2.74,0.0,38.8,39.7,9.713,2.966,5.863,3.292,6.269,3.28,-3.194,26.849,0.0,275.24,,281.0,275.0,4.449,2.871,9.258,24.175
8557.0,2.975,0.76,-34.047,3.205,9.587,5.173,37.2,4.88,3.44,-2.74,0.0,38.8,39.7,9.713,2.966,5.601,3.833,6.349,3.479,-3.194,26.849,0.0,276.34,,280.0,275.0,4.676,2.872,9.284,24.187
8557.5,2.975,0.76,-34.047,3.205,9.587,5.157,37.166,4.885,3.424,-2.749,0.0,38.786,39.814,9.713,2.966,5.614,3.47,6.308,2.95,-3.193,26.841,0.0,276.34,,280.0,275.0,4.816,2.874,9.301,24.183
8558.0,2.975,0.76,-34.047,3.205,9.587,5.157,37.166,4.885,3.424,-2.749,0.0,38.8,39.8,9.713,2.966,5.346,3.262,6.199,2.989,-3.193,26.841,0.0,276.44,,279.0,275.0,4.585,2.876,9.327,24.125
8558.5,2.975,0.76,-34.047,3.205,9.587,5.157,37.166,4.885,3.424,-2.749,0.0,38.8,39.8,9.713,2.966,5.88,3.179,6.384,3.459,-3.193,26.841,0.0,276.44,,279.0,275.0,4.449,2.877,9.29,24.0
8559.0,2.758,0.656,-35.209,3.16,9.674,5.157,37.166,4.885,3.424,-2.749,0.0,38.8,39.8,9.567,3.263,5.767,3.78,6.461,3.599,-3.193,26.841,0.0,276.24,,278.0,275.0,4.725,2.879,9.265,24.026
8559.5,2.758,0.656,-35.209,3.16,9.674,5.157,37.166,4.885,3.424,-2.749,0.0,38.8,39.8,9.567,3.263,5.777,3.882,6.511,3.297,-3.193,26.841,0.0,276.24,,278.0,275.0,4.902,2.877,9.266,24.018
8560.0,2.758,0.656,-35.209,3.16,9.674,5.157,37.166,4.885,3.424,-2.749,0.0,38.8,39.8,9.567,3.263,5.502,3.562,6.381,2.996,-3.193,26.841,0.0,274.64,,278.0,275.0,4.867,2.875,9.308,24.042
8560.5,2.758,0.656,-35.209,3.16,9.674,5.157,37.166,4.885,3.424,-2.749,0.0,38.8,39.8,9.567,3.263,6.019,3.386,6.451,2.926,-3.193,26.841,0.0,274.64,,278.0,275.0,4.61,2.873,9.318,24.014
8561.0,2.758,0.656,-35.209,3.16,9.674,5.164,37.163,4.891,3.447,-2.742,0.0,38.8,39.763,9.567,3.263,5.672,3.977,6.329,3.527,-3.185,26.841,0.0,273.34,,279.0,275.0,4.696,2.871,9.319,24.053
8561.5,2.758,0.656,-35.209,3.16,9.674,5.164,37.163,4.891,3.447,-2.742,0.0,38.8,39.8,9.567,3.263,5.964,3.926,6.511,3.433,-3.185,26.841,0.0,273.34,,279.0,275.0,4.876,2.869,9.323,24.031
8562.0,3.638,0.903,-34.942,3.133,9.599,5.164,37.163,4.891,3.447,-2.742,0.0,38.8,39.8,9.703,3.209,6.11,3.457,6.51,3.458,-3.185,26.841,0.0,274.24,,279.0,275.0,4.959,2.868,9.359,23.973
8562.5,3.638,0.903,-34.942,3.133,9.599,5.164,37.163,4.891,3.447,-2.742,0.0,38.8,39.8,9.703,3.209,5.977,3.417,6.517,3.534,-3.185,26.841,0.0,274.24,,279.0,275.0,4.884,2.88,9.351,23.947
8563.0,3.638,0.903,-34.942,3.133,9.599,5.164,37.163,4.891,3.447,-2.742,0.0,38.8,39.8,9.703,3.209,5.965,3.312,6.46,3.125,-3.185,26.841,0.0,274.14,,279.0,275.0,4.861,2.893,9.376,23.957
8563.5,3.638,0.903,-34.942,3.133,9.599,5.164,37.163,4.891,3.447,-2.742,0.0,38.8,39.8,9.703,3.209,5.527,3.491,6.416,3.303,-3.185,26.841,0.0,274.14,,279.0,275.0,4.716,2.905,9.349,23.856
8564.0,3.638,0.903,-34.942,3.133,9.599,5.161,37.189,4.867,3.483,-2.743,0.0,38.816,39.843,9.703,3.209,5.724,3.075,6.405,2.718,-3.186,26.837,0.0,274.74,,279.0,275.0,4.684,2.917,9.334,23.843
8564.5,3.638,0.903,-34.942,3.133,9.599,5.161,37.189,4.867,3.483,-2.743,0.0,38.8,39.8,9.703,3.209,5.44,3.232,6.345,3.206,-3.186,26.837,0.0,274.74,,279.0,275.0,4.48,2.929,9.335,23.823
8565.0,2.839,0.743,-33.55,3.203,9.579,5.161,37.189,4.867,3.483,-2.743,0.0,38.8,39.8,9.831,3.06,5.773,3.72,6.425,3.672,-3.186,26.837,0.0,274.04,,279.0,275.0,4.556,2.94,9.324,23.802
8565.5,2.839,0.743,-33.55,3.203,9.579,5.161,37.189,4.867,3.483,-2.743,0.0,38.8,39.8,9.831,3.06,6.211,3.931,6.529,3.739,-3.186,26.837,0.0,274.04,,279.0,275.0,4.898,2.939,9.328,23.741
8566.0,2.839,0.743,-33.55,3.203,9.579,5.161,37.189,4.867,3.483,-2.743,0.0,38.8,39.8,9.831,3.06,5.726,3.877,6.56,3.425,-3.186,26.837,0.0,274.64,,279.0,275.0,5.103,2.937,9.354,23.73
8566.5,2.839,0.743,-33.55,3.203,9.579,5.161,37.189,4.867,3.483,-2.743,0.0,38.8,39.8,9.831,3.06,5.998,3.856,6.647,3.417,-3.186,26.837,0.0,274.64,,279.0,275.0,4.897,2.935,9.38,23.744
8567.0,2.839,0.743,-33.55,3.203,9.579,5.161,37.189,4.867,3.483,-2.743,0.0,38.8,39.8,9.831,3.06,6.388,3.706,6.739,3.312,-3.186,26.837,0.0,274.74,,279.0,275.0,4.979,2.934,9.378,23.894
8567.5,2.839,0.743,-33.55,3.203,9.579,5.194,37.163,4.884,3.486,-2.744,0.0,38.84,39.832,9.831,3.06,5.905,3.469,6.569,3.19,-3.183,26.837,0.0,274.74,,279.0,275.0,5.037,2.932,9.409,23.873
8568.0,2.839,0.743,-33.55,3.203,9.579,5.194,37.163,4.884,3.486,-2.744,0.0,38.8,39.8,9.831,3.06,5.955,3.334,6.494,2.843,-3.183,26.837,0.0,274.84,,279.0,275.0,4.783,2.931,9.408,23.886
8568.5,2.302,0.59,-34.314,3.169,9.611,5.194,37.163,4.884,3.486,-2.744,0.0,38.8,39.8,9.636,3.072,5.744,4.023,6.448,3.652,-3.183,26.837,0.0,274.84,,279.0,275.0,4.657,2.929,9.385,23.89
8569.0,2.302,0.59,-34.314,3.169,9.611,5.194,37.163,4.884,3.486,-2.744,0.0,38.8,39.8,9.636,3.072,6.084,3.992,6.646,3.646,-3.183,26.837,0.0,274.44,,279.0,275.0,4.967,2.919,9.4,23.903
8569.5,2.302,0.59,-34.314,3.169,9.611,5.194,37.163,4.884,3.486,-2.744,0.0,38.8,39.8,9.636,3.072,6.39,3.679,6.676,3.621,-3.183,26.837,0.0,274.44,,279.0,275.0,5.092,2.909,9.376,23.897
8570.0,2.302,0.59,-34.314,3.169,9.611,5.194,37.163,4.884,3.486,-2.744,0.0,38.8,39.8,9.636,3.072,6.147,3.496,6.696,3.548,-3.183,26.837,0.0,274.74,,279.0,275.0,5.091,2.899,9.425,23.899
8570.5,2.302,0.59,-34.314,3.169,9.611,5.163,37.169,4.889,3.509,-2.75,0.0,38.851,39.927,9.636,3.072,6.21,3.849,6.795,3.602,-3.203,26.831,0.0,274.74,,279.0,275.0,4.972,2.889,9.437,23.91
8571.0,2.302,0.59,-34.314,3.169,9.611,5.163,37.169,4.889,3.509,-2.75,0.0,38.9,39.9,9.636,3.072,6.443,3.864,6.872,3.733,-3.203,26.831,0.0,274.54,,279.0,275.0,5.114,2.88,9.438,23.92
8571.5,3.116,0.795,-34.838,3.118,9.594,5.163,37.169,4.889,3.509,-2.75,0.0,38.9,39.9,9.589,3.036,6.446,3.733,6.911,3.804,-3.203,26.831,0.0,274.54,,279.0,275.0,5.228,2.87,9.469,23.945
8572.0,3.116,0.795,-34.838,3.118,9.594,5.163,37.169,4.889,3.509,-2.75,0.0,38.9,39.9,9.589,3.036,5.88,3.648,6.737,3.494,-3.203,26.831,0.0,274.84,,279.0,275.0,5.224,2.874,9.492,23.951
8572.5,3.116,0.795,-34.838,3.118,9.594,5.163,37.169,4.889,3.509,-2.75,0.0,38.9,39.9,9.589,3.036,5.841,4.069,6.75,3.524,-3.203,26.831,0.0,274.84,,279.0,275.0,4.94,2.878,9.497,23.946
8573.0,3.116,0.795,-34.838,3.118,9.594,5.163,37.169,4.889,3.509,-2.75,0.0,38.9,39.9,9.589,3.036,6.29,3.838,6.851,3.605,-3.203,26.831,0.0,274.84,,279.0,275.0,5.046,2.882,9.483,23.943
8573.5,3.116,0.795,-34.838,3.118,9.594,5.163,37.169,4.889,3.509,-2.75,0.0,38.9,39.9,9.589,3.036,6.351,3.528,6.87,3.437,-3.203,26.831,0.0,274.84,,279.0,275.0,5.146,2.886,9.484,23.976
8574.0,3.116,0.795,-34.838,3.118,9.594,5.184,37.176,4.897,3.543,-2.744,0.0,38.861,39.885,9.589,3.036,6.086,3.46,6.812,3.572,-3.208,26.829,0.0,275.34,,279.0,275.0,5.047,2.89,9.5,23.984
8574.5,3.116,0.795,-34.838,3.118,9.594,5.184,37.176,4.897,3.543,-2.744,0.0,38.9,39.9,9.589,3.036,6.006,3.826,6.72,3.437,-3.208,26.829,0.0,275.34,,279.0,275.0,4.983,2.893,9.543,24.013
8575.0,2.818,0.786,-34.12,3.139,9.544,5.184,37.176,4.897,3.543,-2.744,0.0,38.9,39.9,9.731,3.12,5.724,4.029,6.718,3.472,-3.208,26.829,0.0,275.44,,279.0,275.0,4.997,2.897,9.522,24.009
8575.5,2.818,0.786,-34.12,3.139,9.544,5.184,37.176,4.897,3.543,-2.744,0.0,38.9,39.9,9.731,3.12,6.092,3.497,6.828,3.316,-3.208,26.829,0.0,275.44,,279.0,275.0,4.986,2.896,9.531,24.022
8576.0,2.818,0.786,-34.12,3.139,9.544,5.184,37.176,4.897,3.543,-2.744,0.0,38.9,39.9,9.731,3.12,6.213,3.637,6.859,3.616,-3.208,26.829,0.0,275.34,,279.0,275.0,4.933,2.894,9.527,24.042
8576.5,2.818,0.786,-34.12,3.139,9.544,5.184,37.176,4.897,3.543,-2.744,0.0,38.9,39.9,9.731,3.12,6.438,3.737,6.959,3.796,-3.208,26.829,0.0,275.34,,279.0,275.0,5.081,2.893,9.507,24.042
8577.0,2.818,0.786,-34.12,3.139,9.544,5.161,37.202,4.891,3.57,-2.767,0.0,38.881,39.907,9.731,3.12,6.582,3.749,6.912,3.887,-3.212,26.83,0.0,275.14,,279.0,275.0,5.233,2.892,9.507,24.063
8577.5,2.818,0.786,-34.12,3.139,9.544,5.161,37.202,4.891,3.57,-2.767,0.0,38.9,39.9,9.731,3.12,6.312,3.824,6.854,3.636,-3.212,26.83,0.0,275.14,,279.0,275.0,5.283,2.891,9.514,24.045
8578.0,2.543,0.692,-33.743,3.164,9.529,5.161,37.202,4.891,3.57,-2.767,0.0,38.9,39.9,9.77,3.026,5.816,3.736,6.794,3.447,-3.212,26.83,0.0,275.14,,279.0,275.0,5.157,2.89,9.567,24.073
8578.5,2.543,0.692,-33.743,3.164,9.529,5.161,37.202,4.891,3.57,-2.767,0.0,38.9,39.9,9.77,3.026,5.421,3.814,6.59,3.25,-3.212,26.83,0.0,275.14,,279.0,275.0,4.948,2.884,9.57,24.104
8579.0,2.543,0.692,-33.743,3.164,9.529,5.161,37.202,4.891,3.57,-2.767,0.0,38.9,39.9,9.77,3.026,6.315,3.748,6.791,3.461,-3.212,26.83,0.0,275.54,,279.0,275.0,4.769,2.878,9.547,24.114
8579.5,2.543,0.692,-33.743,3.164,9.529,5.161,37.202,4.891,3.57,-2.767,0.0,38.9,39.9,9.77,3.026,6.243,3.514,6.746,3.4,-3.212,26.83,0.0,275.54,,279.0,275.0,5.079,2.873,9.549,24.147
8580.0,2.543,0.692,-33.743,3.164,9.529,5.155,37.21,4.881,3.598,-2.755,0.0,38.899,39.979,9.77,3.026,5.985,3.528,6.707,3.598,-3.206,26.828,0.0,274.94,,279.0,275.0,4.976,2.867,9.556,24.153
8580.5,2.543,0.692,-33.743,3.164,9.529,5.155,37.21,4.881,3.598,-2.755,0.0,38.9,40.0,9.77,3.026,5.754,4.036,6.621,3.458,-3.206,26.828,0.0,274.94,,279.0,275.0,4.955,2.862,9.546,24.113
8581.0,2.543,0.692,-33.743,3.164,9.529,5.155,37.21,4.881,3.598,-2.755,0.0,38.9,40.0,9.77,3.026,5.991,4.066,6.769,3.508,-3.206,26.828,0.0,274.84,,279.0,275.0,4.967,2.857,9.562,24.138
8581.5,2.627,0.672,-34.934,3.2,9.648,5.155,37.21,4.881,3.598,-2.755,0.0,38.9,40.0,9.594,3.04,6.411,3.854,6.875,3.392,-3.206,26.828,0.0,274.84,,279.0,275.0,5.083,2.852,9.554,24.115
8582.0,2.627,0.672,-34.934,3.2,9.648,5.155,37.21,4.881,3.598,-2.755,0.0,38.9,40.0,9.594,3.04,6.314,3.704,6.768,3.713,-3.206,26.828,0.0,274.64,,279.0,275.0,5.133,2.848,9.581,24.101
8582.5,2.627,0.672,-34.934,3.2,9.648,5.155,37.21,4.881,3.598,-2.755,0.0,38.9,40.0,9.594,3.04,6.155,3.551,6.745,3.445,-3.206,26.828,0.0,274.64,,279.0,275.0,5.125,2.844,9.599,24.113
8583.0,2.627,0.672,-34.934,3.2,9.648,5.155,37.21,4.881,3.598,-2.755,0.0,38.9,40.0,9.594,3.04,5.777,4.067,6.703,3.512,-3.206,26.828,0.0,274.64,,279.0,275.0,4.974,2.841,9.577,24.111
8583.5,2.627,0.672,-34.934,3.2,9.648,5.178,37.237,4.891,3.621,-2.757,0.0,38.922,39.947,9.594,3.04,6.234,3.848,6.8,3.611,-3.201,26.826,0.0,274.64,,279.0,275.0,5.015,2.837,9.564,24.11
8584.0,2.627,0.672,-34.934,3.2,9.648,5.178,37.237,4.891,3.621,-2.757,0.0,38.9,39.9,9.594,3.04,6.441,3.686,6.781,3.517,-3.201,26.826,0.0,274.24,,279.0,275.0,5.123,2.834,9.589,24.115
8584.5,3.173,0.836,-33.424,3.207,9.609,5.178,37.237,4.891,3.621,-2.757,0.0,38.9,39.9,9.809,3.081,5.836,3.58,6.668,3.612,-3.201,26.826,0.0,274.24,,279.0,275.0,5.106,2.83,9.607,24.133
8585.0,3.173,0.836,-33.424,3.207,9.609,5.178,37.237,4.891,3.621,-2.757,0.0,38.9,39.9,9.809,3.081,5.666,3.611,6.532,3.388,-3.201,26.826,0.0,274.64,,279.0,275.0,4.924,2.836,9.603,24.101
8585.5,3.173,0.836,-33.424,3.207,9.609,5.178,37.237,4.891,3.621,-2.757,0.0,38.9,39.9,9.809,3.081,5.652,3.909,6.62,3.487,-3.201,26.826,0.0,274.64,,279.0,275.0,4.799,2.842,9.61,24.07
8586.0,3.173,0.836,-33.424,3.207,9.609,5.178,37.237,4.891,3.621,-2.757,0.0,38.9,39.9,9.809,3.081,5.915,4.007,6.727,3.468,-3.201,26.826,0.0,274.34,,279.0,275.0,4.917,2.847,9.599,24.045
8586.5,3.173,0.836,-33.424,3.207,9.609,5.201,37.233,4.877,3.63,-2.778,0.0,38.938,39.999,9.809,3.081,5.689,3.567,6.622,3.072,-3.207,26.821,0.0,274.34,,279.0,275.0,5.029,2.852,9.618,24.034
8587.0,3.173,0.836,-33.424,3.207,9.609,5.201,37.233,4.877,3.63,-2.778,0.0,38.9,40.0,9.809,3.081,6.165,3.503,6.685,2.994,-3.207,26.821,0.0,274.64,,279.0,275.0,4.738,2.858,9.593,24.013
8587.5,3.173,0.836,-33.424,3.207,9.609,5.201,37.233,4.877,3.63,-2.778,0.0,38.9,40.0,9.809,3.081,5.159,3.351,6.436,3.022,-3.207,26.821,0.0,274.64,,279.0,275.0,4.837,2.863,9.591,23.975
8588.0,2.375,0.603,-35.209,3.209,9.525,5.201,37.233,4.877,3.63,-2.778,0.0,38.9,40.0,9.607,3.264,6.056,3.387,6.657,3.301,-3.207,26.821,0.0,274.54,,279.0,275.0,4.492,2.868,9.545,24.001
8588.5,2.375,0.603,-35.209,3.209,9.525,5.201,37.233,4.877,3.63,-2.778,0.0,38.9,40.0,9.607,3.264,6.289,3.502,6.751,3.812,-3.207,26.821,0.0,274.54,,279.0,275.0,4.85,2.86,9.491,23.952
8589.0,2.375,0.603,-35.209,3.209,9.525,5.201,37.233,4.877,3.63,-2.778,0.0,38.9,40.0,9.607,3.264,6.23,4.258,6.796,3.915,-3.207,26.821,0.0,274.74,,279.0,275.0,5.088,2.852,9.497,23.914
8589.5,2.375,0.603,-35.209,3.209,9.525,5.201,37.233,4.877,3.63,-2.778,0.0,38.9,40.0,9.607,3.264,5.595,3.972,6.682,3.348,-3.207,26.821,0.0,274.74,,279.0,275.0,5.3,2.844,9.518,23.964
8590.0,2.375,0.603,-35.209,3.209,9.525,5.211,37.224,4.883,3.621,-2.758,0.0,38.95,40.016,9.607,3.264,5.568,3.596,6.557,3.163,-3.208,26.823,0.0,274.74,,279.0,275.0,4.899,2.836,9.541,23.971
8590.5,2.375,0.603,-35.209,3.209,9.525,5.211,37.224,4.883,3.621,-2.758,0.0,38.9,40.0,9.607,3.264,6.226,3.62,6.717,3.938,-3.208,26.823,0.0,274.74,,279.0,275.0,4.721,2.829,9.543,23.875
8591.0,3.453,0.813,-35.209,3.174,9.621,5.211,37.224,4.883,3.621,-2.758,0.0,38.9,40.0,9.656,3.06,6.149,3.821,6.69,3.673,-3.208,26.823,0.0,274.94,,279.0,275.0,5.125,2.821,9.54,23.812
8591.5,3.453,0.813,-35.209,3.174,9.621,5.211,37.224,4.883,3.621,-2.758,0.0,38.9,40.0,9.656,3.06,5.895,3.916,6.754,3.61,-3.208,26.823,0.0,274.94,,279.0,275.0,5.083,2.832,9.541,23.798
8592.0,3.453,0.813,-35.209,3.174,9.621,5.211,37.224,4.883,3.621,-2.758,0.0,38.9,40.0,9.656,3.06,5.728,3.847,6.629,3.319,-3.208,26.823,0.0,274.74,,279.0,275.0,5.044,2.842,9.558,23.796
8592.5,3.453,0.813,-35.209,3.174,9.621,5.211,37.224,4.883,3.621,-2.758,0.0,38.9,40.0,9.656,3.06,5.979,3.856,6.759,3.377,-3.208,26.823,0.0,274.74,,279.0,275.0,4.881,2.852,9.549,23.895
8593.0,3.453,0.813,-35.209,3.174,9.621,5.161,37.234,4.906,3.656,-2.769,0.0,38.964,40.03,9.656,3.06,5.902,3.81,6.681,3.485,-3.212,26.817,0.0,274.94,,279.0,275.0,4.993,2.862,9.54,23.996
8593.5,3.453,0.813,-35.209,3.174,9.621,5.161,37.234,4.906,3.656,-2.769,0.0,39.0,40.0,9.656,3.06,6.159,3.904,6.84,3.555,-3.212,26.817,0.0,274.94,,279.0,275.0,4.969,2.871,9.561,24.025
8594.0,3.453,0.813,-35.209,3.174,9.621,5.161,37.234,4.906,3.656,-2.769,0.0,39.0,40.0,9.656,3.06,5.849,3.988,6.78,3.519,-3.212,26.817,0.0,274.64,,279.0,275.0,5.114,2.881,9.574,24.065
8594.5,2.638,0.694,-34.849,3.214,9.554,5.161,37.234,4.906,3.656,-2.769,0.0,39.0,40.0,9.631,3.294,6.417,3.904,6.916,3.717,-3.212,26.817,0.0,274.64,,279.0,275.0,5.034,2.89,9.576,24.093
8595.0,2.638,0.694,-34.849,3.214,9.554,5.161,37.234,4.906,3.656,-2.769,0.0,39.0,40.0,9.631,3.294,6.693,3.889,7.01,4.132,-3.212,26.817,0.0,275.04,,279.0,275.0,5.239,2.886,9.576,24.102
8595.5,2.638,0.694,-34.849,3.214,9.554,5.161,37.234,4.906,3.656,-2.769,0.0,39.0,40.0,9.631,3.294,6.372,4.682,7.063,4.27,-3.212,26.817,0.0,275.04,,279.0,275.0,5.431,2.882,9.587,24.082
8596.0,2.638,0.694,-34.849,3.214,9.554,5.161,37.234,4.906,3.656,-2.769,0.0,39.0,40.0,9.631,3.294,6.205,4.259,7.059,3.714,-3.212,26.817,0.0,275.14,,279.0,275.0,5.597,2.878,9.649,24.096
8596.5,2.638,0.694,-34.849,3.214,9.554,5.166,37.185,4.865,3.652,-2.76,0.0,38.974,40.12,9.631,3.294,6.587,3.991,7.128,3.694,-3.212,26.809,0.0,275.14,,279.0,275.0,5.309,2.874,9.676,24.081
8597.0,2.638,0.694,-34.849,3.214,9.554,5.166,37.185,4.865,3.652,-2.76,0.0,39.0,40.1,9.631,3.294,6.712,3.692,7.185,3.626,-3.212,26.809,0.0,275.24,,279.0,275.0,5.35,2.87,9.685,24.069
8597.5,2.592,0.609,-35.209,3.123,9.637,5.166,37.185,4.865,3.652,-2.76,0.0,39.0,40.1,9.446,3.134,5.881,3.539,6.906,2.93,-3.212,26.809,0.0,275.24,,279.0,275.0,5.304,2.867,9.697,24.039
8598.0,2.592,0.609,-35.209,3.123,9.637,5.166,37.185,4.865,3.652,-2.76,0.0,39.0,40.1,9.446,3.134,5.752,3.375,6.811,3.626,-3.212,26.809,0.0,275.04,,279.0,275.0,4.814,2.862,9.716,24.07
8598.5,2.592,0.609,-35.209,3.123,9.637,5.166,37.185,4.865,3.652,-2.76,0.0,39.0,40.1,9.446,3.134,6.098,4.183,6.916,3.807,-3.212,26.809,0.0,275.04,,279.0,275.0,4.891,2.858,9.664,23.999
8599.0,2.592,0.609,-35.209,3.123,9.637,5.166,37.185,4.865,3.652,-2.76,0.0,39.0,40.1,9.446,3.134,6.152,4.103,6.941,3.71,-3.212,26.809,0.0,275.14,,279.0,275.0,5.251,2.853,9.659,23.948
