t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8599.5,2.592,0.609,-35.209,3.123,9.637,5.185,37.248,4.918,3.71,-2.757,0.0,38.999,40.073,9.446,3.134,6.568,3.87,7.028,4.022,-3.2,26.817,0.0,275.14,,279.0,275.0,5.227,2.849,9.692,24.033
8600.0,2.592,0.609,-35.209,3.123,9.637,5.185,37.248,4.918,3.71,-2.757,0.0,39.0,40.1,9.446,3.134,6.408,3.831,7.055,3.861,-3.2,26.817,0.0,274.94,,279.0,275.0,5.372,2.845,9.698,24.112
8600.5,3.465,0.819,-35.209,3.093,9.619,5.185,37.248,4.918,3.71,-2.757,0.0,39.0,40.1,9.624,3.187,6.502,4.231,7.144,3.693,-3.2,26.817,0.0,274.94,,279.0,275.0,5.289,2.841,9.709,24.124
8601.0,3.465,0.819,-35.209,3.093,9.619,5.185,37.248,4.918,3.71,-2.757,0.0,39.0,40.1,9.624,3.187,6.617,3.963,7.125,3.769,-3.2,26.817,0.0,274.94,,279.0,275.0,5.392,2.851,9.74,24.121
8601.5,3.465,0.819,-35.209,3.093,9.619,5.185,37.248,4.918,3.71,-2.757,0.0,39.0,40.1,9.624,3.187,6.431,3.976,7.06,4.0,-3.2,26.817,0.0,274.94,,279.0,275.0,5.368,2.861,9.756,24.015
8602.0,3.465,0.819,-35.209,3.093,9.619,5.185,37.248,4.918,3.71,-2.757,0.0,39.0,40.1,9.624,3.187,6.486,3.796,7.082,3.674,-3.2,26.817,0.0,274.74,,279.0,275.0,5.367,2.871,9.777,23.812
8602.5,3.465,0.819,-35.209,3.093,9.619,5.185,37.248,4.918,3.71,-2.757,0.0,39.0,40.1,9.624,3.187,5.559,3.98,6.864,3.388,-3.2,26.817,0.0,274.74,,279.0,275.0,5.26,2.881,9.794,23.677
8603.0,3.465,0.819,-35.209,3.093,9.619,5.125,37.246,4.897,3.743,-2.773,0.0,39.001,40.099,9.624,3.187,6.253,4.126,7.01,3.695,-3.209,26.81,0.0,275.04,,279.0,275.0,4.948,2.89,9.737,23.444
8603.5,3.465,0.819,-35.209,3.093,9.619,5.125,37.246,4.897,3.743,-2.773,0.0,39.0,40.1,9.624,3.187,6.741,3.974,7.135,4.294,-3.209,26.81,0.0,275.04,,279.0,275.0,5.271,2.9,9.731,23.376
8604.0,2.934,0.797,-34.236,3.083,9.551,5.125,37.246,4.897,3.743,-2.773,0.0,39.0,40.1,9.656,3.052,6.839,4.405,7.268,4.377,-3.209,26.81,0.0,274.74,,279.0,275.0,5.536,2.909,9.751,23.34
8604.5,2.934,0.797,-34.236,3.083,9.551,5.125,37.246,4.897,3.743,-2.773,0.0,39.0,40.1,9.656,3.052,6.255,4.417,7.194,3.925,-3.209,26.81,0.0,274.74,,279.0,275.0,5.722,2.909,9.795,23.293
8605.0,2.934,0.797,-34.236,3.083,9.551,5.125,37.246,4.897,3.743,-2.773,0.0,39.0,40.1,9.656,3.052,6.705,4.395,7.275,4.492,-3.209,26.81,0.0,274.54,,279.0,275.0,5.448,2.91,9.807,23.302
8605.5,2.934,0.797,-34.236,3.083,9.551,5.125,37.246,4.897,3.743,-2.773,0.0,39.0,40.1,9.656,3.052,7.155,4.818,7.469,5.16,-3.209,26.81,0.0,274.54,,279.0,275.0,5.717,2.91,9.819,23.199
8606.0,2.934,0.797,-34.236,3.083,9.551,5.169,37.183,4.902,3.715,-2.762,0.0,39.009,40.076,9.656,3.052,7.363,4.727,7.637,4.615,-3.226,26.799,0.0,274.84,,279.0,275.0,6.151,2.91,9.817,23.155
8606.5,2.934,0.797,-34.236,3.083,9.551,5.169,37.183,4.902,3.715,-2.762,0.0,39.0,40.1,9.656,3.052,7.187,4.226,7.595,4.05,-3.226,26.799,0.0,274.84,,279.0,275.0,6.085,2.911,9.908,23.144
8607.0,2.986,0.755,-34.614,3.017,9.604,5.169,37.183,4.902,3.715,-2.762,0.0,39.0,40.1,9.714,3.099,7.156,4.105,7.583,4.345,-3.226,26.799,0.0,275.24,,279.0,275.0,5.765,2.911,9.92,23.143
8607.5,2.986,0.755,-34.614,3.017,9.604,5.169,37.183,4.902,3.715,-2.762,0.0,39.0,40.1,9.714,3.099,7.137,4.475,7.617,4.608,-3.226,26.799,0.0,275.24,,279.0,275.0,5.797,2.912,9.961,23.202
8608.0,2.986,0.755,-34.614,3.017,9.604,5.169,37.183,4.902,3.715,-2.762,0.0,39.0,40.1,9.714,3.099,7.086,4.014,7.639,4.429,-3.226,26.799,0.0,275.04,,279.0,275.0,5.96,2.914,9.977,23.291
8608.5,2.986,0.755,-34.614,3.017,9.604,5.169,37.183,4.902,3.715,-2.762,0.0,39.0,40.1,9.714,3.099,7.16,3.79,7.646,3.475,-3.226,26.799,0.0,275.04,,279.0,275.0,5.792,2.915,9.962,23.343
8609.0,2.986,0.755,-34.614,3.017,9.604,5.169,37.183,4.902,3.715,-2.762,0.0,39.0,40.1,9.714,3.099,6.578,3.785,7.48,3.953,-3.226,26.799,0.0,272.84,,280.0,275.0,5.518,2.916,9.948,23.42
8609.5,2.986,0.755,-34.614,3.017,9.604,5.191,37.227,4.899,3.797,-2.771,0.0,39.014,40.121,9.714,3.099,6.88,4.475,7.49,4.389,-3.214,26.796,0.0,272.84,,280.0,275.0,5.449,2.917,9.91,23.524
8610.0,2.986,0.755,-34.614,3.017,9.604,5.191,37.227,4.899,3.797,-2.771,0.0,39.0,40.1,9.714,3.099,6.737,4.591,7.505,4.122,-3.214,26.796,0.0,272.64,,281.0,275.0,5.809,2.918,9.925,23.578
8610.5,2.92,0.704,-35.207,3.028,9.623,5.191,37.227,4.899,3.797,-2.771,0.0,39.0,40.1,9.688,3.213,6.617,4.183,7.467,3.754,-3.214,26.796,0.0,272.64,,281.0,275.0,5.739,2.919,9.937,23.691
8611.0,2.92,0.704,-35.207,3.028,9.623,5.191,37.227,4.899,3.797,-2.771,0.0,39.0,40.1,9.688,3.213,6.905,4.123,7.51,3.734,-3.214,26.796,0.0,272.74,,282.0,275.0,5.505,2.919,9.932,23.701
8611.5,2.92,0.704,-35.207,3.028,9.623,5.191,37.227,4.899,3.797,-2.771,0.0,39.0,40.1,9.688,3.213,6.909,3.945,7.406,3.825,-3.214,26.796,0.0,272.74,,282.0,275.0,5.568,2.919,9.932,23.725
8612.0,2.92,0.704,-35.207,3.028,9.623,5.191,37.227,4.899,3.797,-2.771,0.0,39.0,40.1,9.688,3.213,6.926,3.982,7.435,4.418,-3.214,26.796,0.0,275.14,,282.0,275.0,5.521,2.919,9.915,23.757
8612.5,2.92,0.704,-35.207,3.028,9.623,5.227,37.27,4.911,3.842,-2.773,0.0,39.026,40.139,9.688,3.213,6.81,4.921,7.487,4.405,-3.218,26.79,0.0,275.14,,282.0,275.0,5.69,2.919,9.933,23.806
8613.0,2.92,0.704,-35.207,3.028,9.623,5.227,37.27,4.911,3.842,-2.773,0.0,39.0,40.1,9.688,3.213,6.646,4.465,7.49,4.001,-3.218,26.79,0.0,275.04,,282.0,275.0,5.906,2.919,9.96,23.874
8613.5,2.957,0.769,-33.847,3.137,9.623,5.227,37.27,4.911,3.842,-2.773,0.0,39.0,40.1,9.741,3.027,6.983,4.133,7.478,3.798,-3.218,26.79,0.0,275.04,,282.0,275.0,5.65,2.919,9.987,23.927
8614.0,2.957,0.769,-33.847,3.137,9.623,5.227,37.27,4.911,3.842,-2.773,0.0,39.0,40.1,9.741,3.027,6.625,3.954,7.315,3.851,-3.218,26.79,0.0,274.84,,282.0,275.0,5.598,2.92,9.987,23.97
8614.5,2.957,0.769,-33.847,3.137,9.623,5.227,37.27,4.911,3.842,-2.773,0.0,39.0,40.1,9.741,3.027,6.675,3.824,7.262,3.468,-3.218,26.79,0.0,274.84,,282.0,275.0,5.436,2.921,10.006,23.952
8615.0,2.957,0.769,-33.847,3.137,9.623,5.227,37.27,4.911,3.842,-2.773,0.0,39.0,40.1,9.741,3.027,6.372,4.347,7.272,4.069,-3.218,26.79,0.0,275.94,,282.0,275.0,5.307,2.921,9.957,23.969
8615.5,2.957,0.769,-33.847,3.137,9.623,5.227,37.27,4.911,3.842,-2.773,0.0,39.0,40.1,9.741,3.027,6.371,4.404,7.276,3.843,-3.218,26.79,0.0,275.94,,282.0,275.0,5.515,2.922,9.963,23.989
8616.0,2.957,0.769,-33.847,3.137,9.623,5.19,37.315,4.909,3.866,-2.77,0.0,39.026,40.131,9.741,3.027,6.119,4.034,7.169,3.638,-3.223,26.785,0.0,276.14,,281.0,275.0,5.473,2.922,9.936,24.019
8616.5,2.957,0.769,-33.847,3.137,9.623,5.19,37.315,4.909,3.866,-2.77,0.0,39.0,40.1,9.741,3.027,6.727,3.872,7.233,3.883,-3.223,26.785,0.0,276.14,,281.0,275.0,5.24,2.923,9.936,24.059
8617.0,3.024,0.738,-35.046,3.236,9.624,5.19,37.315,4.909,3.866,-2.77,0.0,39.0,40.1,9.612,3.057,6.7,4.301,7.236,4.035,-3.223,26.785,0.0,275.94,,281.0,275.0,5.429,2.923,9.918,24.087
8617.5,3.024,0.738,-35.046,3.236,9.624,5.19,37.315,4.909,3.866,-2.77,0.0,39.0,40.1,9.612,3.057,6.162,4.323,7.176,3.729,-3.223,26.785,0.0,275.94,,281.0,275.0,5.568,2.925,9.915,24.087
8618.0,3.024,0.738,-35.046,3.236,9.624,5.19,37.315,4.909,3.866,-2.77,0.0,39.0,40.1,9.612,3.057,6.18,4.408,7.163,3.853,-3.223,26.785,0.0,274.84,,281.0,275.0,5.348,2.927,9.929,24.105
8618.5,3.024,0.738,-35.046,3.236,9.624,5.19,37.315,4.909,3.866,-2.77,0.0,39.0,40.1,9.612,3.057,6.385,4.037,7.158,3.545,-3.223,26.785,0.0,274.84,,281.0,275.0,5.401,2.928,9.902,24.045
8619.0,3.024,0.738,-35.046,3.236,9.624,5.216,37.312,4.877,3.872,-2.771,0.0,39.034,40.073,9.612,3.057,6.102,3.879,7.021,3.61,-3.224,26.774,0.0,274.84,,281.0,275.0,5.281,2.93,9.905,24.12
8619.5,3.024,0.738,-35.046,3.236,9.624,5.216,37.312,4.877,3.872,-2.771,0.0,39.0,40.1,9.612,3.057,6.551,3.882,7.079,4.032,-3.224,26.774,0.0,274.84,,281.0,275.0,5.153,2.931,9.888,24.171
8620.0,2.567,0.711,-34.124,3.235,9.559,5.216,37.312,4.877,3.872,-2.771,0.0,39.0,40.1,9.696,3.165,6.406,4.578,7.145,4.089,-3.224,26.774,0.0,274.74,,281.0,275.0,5.386,2.933,9.889,24.179
8620.5,2.567,0.711,-34.124,3.235,9.559,5.216,37.312,4.877,3.872,-2.771,0.0,39.0,40.1,9.696,3.165,6.073,4.251,7.144,3.623,-3.224,26.774,0.0,274.74,,281.0,275.0,5.554,2.927,9.892,24.204
8621.0,2.567,0.711,-34.124,3.235,9.559,5.216,37.312,4.877,3.872,-2.771,0.0,39.0,40.1,9.696,3.165,6.426,4.121,7.168,3.631,-3.224,26.774,0.0,274.64,,281.0,275.0,5.273,2.921,9.891,24.221
8621.5,2.567,0.711,-34.124,3.235,9.559,5.216,37.312,4.877,3.872,-2.771,0.0,39.0,40.1,9.696,3.165,6.332,3.907,7.125,3.786,-3.224,26.774,0.0,274.64,,281.0,275.0,5.336,2.915,9.904,24.214
8622.0,2.567,0.711,-34.124,3.235,9.559,5.162,37.281,4.887,3.86,-2.777,0.0,39.028,40.093,9.696,3.165,6.641,4.221,7.233,4.261,-3.214,26.762,0.0,274.54,,281.0,275.0,5.288,2.91,9.9,24.266
8622.5,2.567,0.711,-34.124,3.235,9.559,5.162,37.281,4.887,3.86,-2.777,0.0,39.0,40.1,9.696,3.165,6.436,4.202,7.261,3.692,-3.214,26.762,0.0,274.54,,281.0,275.0,5.589,2.904,9.925,24.287
8623.0,2.567,0.711,-34.124,3.235,9.559,5.162,37.281,4.887,3.86,-2.777,0.0,39.0,40.1,9.696,3.165,6.57,4.011,7.196,3.677,-3.214,26.762,0.0,274.74,,281.0,275.0,5.398,2.898,9.925,24.232
8623.5,2.72,0.659,-35.209,3.141,9.615,5.162,37.281,4.887,3.86,-2.777,0.0,39.0,40.1,9.536,3.278,6.516,3.722,7.175,3.629,-3.214,26.762,0.0,274.74,,281.0,275.0,5.363,2.893,9.945,24.21
8624.0,2.72,0.659,-35.209,3.141,9.615,5.162,37.281,4.887,3.86,-2.777,0.0,39.0,40.1,9.536,3.278,6.691,3.672,7.268,4.052,-3.214,26.762,0.0,274.74,,281.0,275.0,5.26,2.89,9.915,24.21
8624.5,2.72,0.659,-35.209,3.141,9.615,5.162,37.281,4.887,3.86,-2.777,0.0,39.0,40.1,9.536,3.278,6.708,4.445,7.363,4.192,-3.214,26.762,0.0,274.74,,281.0,275.0,5.421,2.887,9.88,24.091
8625.0,2.72,0.659,-35.209,3.141,9.615,5.162,37.281,4.887,3.86,-2.777,0.0,39.0,40.1,9.536,3.278,6.621,4.438,7.368,4.006,-3.214,26.762,0.0,274.84,,281.0,275.0,5.677,2.885,9.862,24.113
8625.5,2.72,0.659,-35.209,3.141,9.615,5.148,37.248,4.909,3.866,-2.776,0.0,39.026,40.071,9.536,3.278,6.972,3.9,7.393,3.62,-3.221,26.752,0.0,274.84,,281.0,275.0,5.608,2.882,9.863,24.15
8626.0,2.72,0.659,-35.209,3.141,9.615,5.148,37.248,4.909,3.866,-2.776,0.0,39.0,40.1,9.536,3.278,6.649,4.077,7.332,4.266,-3.221,26.752,0.0,275.14,,281.0,275.0,5.471,2.879,9.864,24.197
8626.5,2.224,0.611,-33.439,3.205,9.602,5.148,37.248,4.909,3.866,-2.776,0.0,39.0,40.1,9.704,3.052,6.577,4.509,7.364,4.036,-3.221,26.752,0.0,275.14,,281.0,275.0,5.581,2.877,9.882,24.254
8627.0,2.224,0.611,-33.439,3.205,9.602,5.148,37.248,4.909,3.866,-2.776,0.0,39.0,40.1,9.704,3.052,6.267,4.174,7.25,3.673,-3.221,26.752,0.0,274.94,,281.0,275.0,5.621,2.866,9.895,24.236
8627.5,2.224,0.611,-33.439,3.205,9.602,5.148,37.248,4.909,3.866,-2.776,0.0,39.0,40.1,9.704,3.052,6.563,4.315,7.309,3.917,-3.221,26.752,0.0,274.94,,281.0,275.0,5.341,2.855,9.882,24.189
8628.0,2.224,0.611,-33.439,3.205,9.602,5.148,37.248,4.909,3.866,-2.776,0.0,39.0,40.1,9.704,3.052,7.057,4.19,7.408,4.218,-3.221,26.752,0.0,274.94,,281.0,275.0,5.526,2.845,9.881,24.132
8628.5,2.224,0.611,-33.439,3.205,9.602,5.191,37.255,4.945,3.901,-2.767,0.0,39.03,40.026,9.704,3.052,6.968,4.549,7.471,4.598,-3.23,26.755,0.0,274.94,,281.0,275.0,5.718,2.835,9.912,24.144
8629.0,2.224,0.611,-33.439,3.205,9.602,5.191,37.255,4.945,3.901,-2.767,0.0,39.0,40.0,9.704,3.052,6.491,4.474,7.438,3.99,-3.23,26.755,0.0,274.94,,281.0,275.0,5.897,2.825,9.935,24.121
8629.5,2.224,0.611,-33.439,3.205,9.602,5.191,37.255,4.945,3.901,-2.767,0.0,39.0,40.0,9.704,3.052,6.678,4.238,7.417,3.966,-3.23,26.755,0.0,274.94,,281.0,275.0,5.598,2.815,9.938,24.116
8630.0,3.066,0.813,-33.123,3.169,9.573,5.191,37.255,4.945,3.901,-2.767,0.0,39.0,40.0,9.77,3.105,6.988,4.053,7.484,4.045,-3.23,26.755,0.0,274.64,,281.0,275.0,5.575,2.805,9.963,24.102
8630.5,3.066,0.813,-33.123,3.169,9.573,5.191,37.255,4.945,3.901,-2.767,0.0,39.0,40.0,9.77,3.105,6.896,3.938,7.476,4.176,-3.23,26.755,0.0,274.64,,281.0,275.0,5.643,2.81,9.959,24.098
8631.0,3.066,0.813,-33.123,3.169,9.573,5.191,37.255,4.945,3.901,-2.767,0.0,39.0,40.0,9.77,3.105,6.986,4.256,7.561,4.266,-3.23,26.755,0.0,274.34,,281.0,275.0,5.622,2.814,9.972,24.075
8631.5,3.066,0.813,-33.123,3.169,9.573,5.191,37.255,4.945,3.901,-2.767,0.0,39.0,40.0,9.77,3.105,6.358,4.344,7.417,3.906,-3.23,26.755,0.0,274.34,,281.0,275.0,5.767,2.818,9.981,24.079
8632.0,3.066,0.813,-33.123,3.169,9.573,5.226,37.252,4.898,3.936,-2.787,0.0,39.02,40.084,9.77,3.105,6.683,4.421,7.472,3.98,-3.244,26.757,0.0,275.04,,281.0,275.0,5.506,2.822,9.962,24.166
8632.5,3.066,0.813,-33.123,3.169,9.573,5.226,37.252,4.898,3.936,-2.787,0.0,39.0,40.1,9.77,3.105,7.048,4.235,7.535,4.277,-3.244,26.757,0.0,275.04,,281.0,275.0,5.639,2.826,9.981,24.345
8633.0,2.431,0.617,-34.473,3.108,9.571,5.226,37.252,4.898,3.936,-2.787,0.0,39.0,40.1,9.774,3.159,6.755,4.403,7.519,4.058,-3.244,26.757,0.0,274.74,,281.0,275.0,5.774,2.83,9.977,24.364
8633.5,2.431,0.617,-34.473,3.108,9.571,5.226,37.252,4.898,3.936,-2.787,0.0,39.0,40.1,9.774,3.159,6.476,4.549,7.499,4.141,-3.244,26.757,0.0,274.74,,281.0,275.0,5.684,2.823,9.998,24.326
8634.0,2.431,0.617,-34.473,3.108,9.571,5.226,37.252,4.898,3.936,-2.787,0.0,39.0,40.1,9.774,3.159,6.727,4.48,7.514,4.027,-3.244,26.757,0.0,274.64,,281.0,275.0,5.666,2.817,10.004,24.313
8634.5,2.431,0.617,-34.473,3.108,9.571,5.226,37.252,4.898,3.936,-2.787,0.0,39.0,40.1,9.774,3.159,7.125,4.427,7.604,4.538,-3.244,26.757,0.0,274.64,,281.0,275.0,5.687,2.811,10.019,24.354
8635.0,2.431,0.617,-34.473,3.108,9.571,5.191,37.243,4.903,3.941,-2.775,0.0,39.011,40.004,9.774,3.159,7.293,4.871,7.673,4.777,-3.239,26.748,0.0,274.74,,281.0,275.0,5.924,2.804,10.02,24.383
8635.5,2.431,0.617,-34.473,3.108,9.571,5.191,37.243,4.903,3.941,-2.775,0.0,39.0,40.0,9.774,3.159,6.947,4.705,7.671,4.225,-3.239,26.748,0.0,274.74,,281.0,275.0,6.154,2.798,10.092,24.307
8636.0,2.431,0.617,-34.473,3.108,9.571,5.191,37.243,4.903,3.941,-2.775,0.0,39.0,40.0,9.774,3.159,6.766,4.424,7.65,4.106,-3.239,26.748,0.0,274.74,,281.0,275.0,5.887,2.792,10.122,24.217
8636.5,2.808,0.661,-35.162,3.121,9.634,5.191,37.243,4.903,3.941,-2.775,0.0,39.0,40.0,9.656,2.992,7.076,4.192,7.644,3.996,-3.239,26.748,0.0,274.74,,281.0,275.0,5.737,2.787,10.078,24.179
8637.0,2.808,0.661,-35.162,3.121,9.634,5.191,37.243,4.903,3.941,-2.775,0.0,39.0,40.0,9.656,2.992,7.086,4.12,7.587,3.769,-3.239,26.748,0.0,274.74,,281.0,275.0,5.727,2.787,10.074,24.14
8637.5,2.808,0.661,-35.162,3.121,9.634,5.191,37.243,4.903,3.941,-2.775,0.0,39.0,40.0,9.656,2.992,6.652,3.906,7.485,3.75,-3.239,26.748,0.0,274.74,,281.0,275.0,5.641,2.787,10.097,24.109
8638.0,2.808,0.661,-35.162,3.121,9.634,5.191,37.243,4.903,3.941,-2.775,0.0,39.0,40.0,9.656,2.992,7.082,3.908,7.547,3.572,-3.239,26.748,0.0,274.64,,281.0,275.0,5.448,2.787,10.061,24.082
8638.5,2.808,0.661,-35.162,3.121,9.634,5.175,37.291,4.914,4.007,-2.783,0.0,39.004,39.954,9.656,2.992,6.261,3.821,7.398,3.618,-3.243,26.736,0.0,274.64,,281.0,275.0,5.527,2.788,10.062,24.065
8639.0,2.808,0.661,-35.162,3.121,9.634,5.175,37.291,4.914,4.007,-2.783,0.0,39.0,40.0,9.656,2.992,6.877,3.913,7.483,3.972,-3.243,26.736,0.0,274.74,,281.0,275.0,5.275,2.788,9.97,24.068
8639.5,2.825,0.693,-34.781,3.139,9.656,5.175,37.291,4.914,4.007,-2.783,0.0,39.0,40.0,9.704,3.021,7.179,4.206,7.599,4.616,-3.243,26.736,0.0,274.74,,281.0,275.0,5.561,2.788,9.952,24.082
8640.0,2.825,0.693,-34.781,3.139,9.656,5.175,37.291,4.914,4.007,-2.783,0.0,39.0,40.0,9.704,3.021,7.698,4.227,7.846,4.242,-3.243,26.736,0.0,274.54,,281.0,275.0,5.9,2.789,9.932,24.091
8640.5,2.825,0.693,-34.781,3.139,9.656,5.175,37.291,4.914,4.007,-2.783,0.0,39.0,40.0,9.704,3.021,7.106,4.062,7.709,4.403,-3.243,26.736,0.0,274.54,,281.0,275.0,6.003,2.79,9.951,24.105
8641.0,2.825,0.693,-34.781,3.139,9.656,5.175,37.291,4.914,4.007,-2.783,0.0,39.0,40.0,9.704,3.021,7.047,4.762,7.711,4.73,-3.243,26.736,0.0,274.34,,281.0,275.0,5.82,2.79,9.966,24.126
8641.5,2.825,0.693,-34.781,3.139,9.656,5.212,37.24,4.944,4.009,-2.788,0.0,39.004,39.999,9.704,3.021,6.877,4.66,7.689,4.176,-3.227,26.749,0.0,274.34,,281.0,275.0,6.062,2.791,9.991,24.133
8642.0,2.825,0.693,-34.781,3.139,9.656,5.212,37.24,4.944,4.009,-2.788,0.0,39.0,40.0,9.704,3.021,6.782,4.631,7.689,4.138,-3.227,26.749,0.0,274.54,,281.0,275.0,5.851,2.791,10.018,24.133
8642.5,2.35,0.632,-33.984,3.041,9.502,5.212,37.24,4.944,4.009,-2.788,0.0,39.0,40.0,9.635,3.021,6.946,4.367,7.697,3.92,-3.227,26.749,0.0,274.54,,281.0,275.0,5.81,2.792,10.055,24.148
8643.0,2.35,0.632,-33.984,3.041,9.502,5.212,37.24,4.944,4.009,-2.788,0.0,39.0,40.0,9.635,3.021,7.105,4.342,7.686,4.807,-3.227,26.749,0.0,274.54,,281.0,275.0,5.732,2.785,10.063,24.166
8643.5,2.35,0.632,-33.984,3.041,9.502,5.212,37.24,4.944,4.009,-2.788,0.0,39.0,40.0,9.635,3.021,7.5,4.458,7.87,4.427,-3.227,26.749,0.0,274.54,,281.0,275.0,5.985,2.778,10.101,24.167
8644.0,2.35,0.632,-33.984,3.041,9.502,5.212,37.24,4.944,4.009,-2.788,0.0,39.0,40.0,9.635,3.021,7.412,4.686,7.913,4.539,-3.227,26.749,0.0,274.54,,281.0,275.0,6.063,2.771,10.112,24.129
8644.5,2.35,0.632,-33.984,3.041,9.502,5.212,37.24,4.944,4.009,-2.788,0.0,39.0,40.0,9.635,3.021,7.402,4.403,7.87,4.192,-3.227,26.749,0.0,274.54,,281.0,275.0,6.137,2.764,10.121,24.056
8645.0,2.35,0.632,-33.984,3.041,9.502,5.142,37.216,4.949,4.03,-2.772,0.0,38.99,39.922,9.635,3.021,7.207,4.776,7.877,4.471,-3.225,26.749,0.0,274.64,,281.0,275.0,5.967,2.757,10.117,24.077
8645.5,2.35,0.632,-33.984,3.041,9.502,5.142,37.216,4.949,4.03,-2.772,0.0,39.0,39.9,9.635,3.021,7.646,4.622,7.984,4.913,-3.225,26.749,0.0,274.64,,281.0,275.0,6.083,2.75,10.109,24.097
8646.0,2.416,0.613,-35.209,3.12,9.53,5.142,37.216,4.949,4.03,-2.772,0.0,39.0,39.9,9.591,3.137,7.707,4.314,8.026,4.714,-3.225,26.749,0.0,274.84,,281.0,275.0,6.291,2.744,10.157,24.102
8646.5,2.416,0.613,-35.209,3.12,9.53,5.142,37.216,4.949,4.03,-2.772,0.0,39.0,39.9,9.591,3.137,7.635,4.582,8.061,4.579,-3.225,26.749,0.0,274.84,,281.0,275.0,6.19,2.738,10.156,24.085
8647.0,2.416,0.613,-35.209,3.12,9.53,5.142,37.216,4.949,4.03,-2.772,0.0,39.0,39.9,9.591,3.137,7.676,4.946,8.124,4.773,-3.225,26.749,0.0,274.94,,281.0,275.0,6.214,2.733,10.174,24.111
8647.5,2.416,0.613,-35.209,3.12,9.53,5.142,37.216,4.949,4.03,-2.772,0.0,39.0,39.9,9.591,3.137,8.067,5.906,8.35,5.728,-3.225,26.749,0.0,274.94,,281.0,275.0,6.38,2.728,10.211,24.063
8648.0,2.416,0.613,-35.209,3.12,9.53,5.17,37.171,4.946,4.04,-2.773,0.0,38.978,39.913,9.591,3.137,8.374,5.095,8.472,5.169,-3.224,26.75,0.0,274.94,,281.0,275.0,7.013,2.723,10.284,24.039
8648.5,2.416,0.613,-35.209,3.12,9.53,5.17,37.171,4.946,4.04,-2.773,0.0,39.0,39.9,9.591,3.137,8.014,4.588,8.387,5.039,-3.224,26.75,0.0,274.94,,281.0,275.0,6.777,2.718,10.345,24.004
8649.0,3.462,0.822,-35.209,3.012,9.648,5.17,37.171,4.946,4.04,-2.773,0.0,39.0,39.9,9.575,2.922,7.868,4.752,8.388,5.084,-3.224,26.75,0.0,275.14,,281.0,275.0,6.507,2.713,10.412,23.957
8649.5,3.462,0.822,-35.209,3.012,9.648,5.17,37.171,4.946,4.04,-2.773,0.0,39.0,39.9,9.575,2.922,7.514,5.265,8.317,4.806,-3.224,26.75,0.0,275.14,,281.0,275.0,6.523,2.725,10.446,23.934
8650.0,3.462,0.822,-35.209,3.012,9.648,5.17,37.171,4.946,4.04,-2.773,0.0,39.0,39.9,9.575,2.922,7.652,4.767,8.284,4.532,-3.224,26.75,0.0,275.04,,281.0,275.0,6.476,2.737,10.463,23.896
8650.5,3.462,0.822,-35.209,3.012,9.648,5.17,37.171,4.946,4.04,-2.773,0.0,39.0,39.9,9.575,2.922,7.285,4.586,8.216,4.317,-3.224,26.75,0.0,275.04,,281.0,275.0,6.308,2.749,10.449,23.925
8651.0,3.462,0.822,-35.209,3.012,9.648,5.17,37.171,4.946,4.04,-2.773,0.0,39.0,39.9,9.575,2.922,7.698,4.924,8.217,5.249,-3.224,26.75,0.0,275.24,,281.0,275.0,6.101,2.761,10.449,23.88
8651.5,3.462,0.822,-35.209,3.012,9.648,5.166,37.239,4.927,4.147,-2.779,0.0,38.976,39.897,9.575,2.922,7.578,5.381,8.272,4.875,-3.226,26.749,0.0,275.24,,281.0,275.0,6.522,2.772,10.454,23.86
8652.0,3.462,0.822,-35.209,3.012,9.648,5.166,37.239,4.927,4.147,-2.779,0.0,39.0,39.9,9.575,2.922,7.486,4.847,8.242,4.48,-3.226,26.749,0.0,275.54,,281.0,275.0,6.527,2.783,10.485,23.776
8652.5,3.537,0.83,-35.209,2.987,9.657,5.166,37.239,4.927,4.147,-2.779,0.0,39.0,39.9,9.642,3.158,7.697,4.525,8.218,4.396,-3.226,26.749,0.0,275.54,,281.0,275.0,6.264,2.795,10.506,23.779
8653.0,3.537,0.83,-35.209,2.987,9.657,5.166,37.239,4.927,4.147,-2.779,0.0,39.0,39.9,9.642,3.158,7.555,4.411,8.174,4.441,-3.226,26.749,0.0,275.24,,281.0,275.0,6.209,2.807,10.488,23.84
8653.5,3.537,0.83,-35.209,2.987,9.657,5.166,37.239,4.927,4.147,-2.779,0.0,39.0,39.9,9.642,3.158,7.753,4.773,8.214,5.225,-3.226,26.749,0.0,275.24,,281.0,275.0,6.145,2.819,10.481,23.82
8654.0,3.537,0.83,-35.209,2.987,9.657,5.166,37.239,4.927,4.147,-2.779,0.0,39.0,39.9,9.642,3.158,7.642,5.455,8.272,5.025,-3.226,26.749,0.0,274.84,,281.0,275.0,6.491,2.83,10.495,23.939
8654.5,3.537,0.83,-35.209,2.987,9.657,5.2,37.235,4.943,4.153,-2.769,0.0,38.962,39.828,9.642,3.158,7.852,4.616,8.346,4.881,-3.234,26.745,0.0,274.84,,281.0,275.0,6.598,2.842,10.535,23.953
8655.0,3.537,0.83,-35.209,2.987,9.657,5.2,37.235,4.943,4.153,-2.769,0.0,39.0,39.8,9.642,3.158,7.984,4.43,8.376,4.261,-3.234,26.745,0.0,274.44,,281.0,275.0,6.424,2.853,10.548,23.976
8655.5,3.032,0.716,-35.209,3.051,9.688,5.2,37.235,4.943,4.153,-2.769,0.0,39.0,39.8,9.602,3.169,7.511,4.304,8.255,4.48,-3.234,26.745,0.0,274.44,,281.0,275.0,6.263,2.865,10.554,23.855
8656.0,3.032,0.716,-35.209,3.051,9.688,5.2,37.235,4.943,4.153,-2.769,0.0,39.0,39.8,9.602,3.169,7.958,4.421,8.31,4.852,-3.234,26.745,0.0,274.24,,281.0,275.0,6.137,2.867,10.513,23.764
8656.5,3.032,0.716,-35.209,3.051,9.688,5.2,37.235,4.943,4.153,-2.769,0.0,39.0,39.8,9.602,3.169,7.979,4.803,8.391,4.824,-3.234,26.745,0.0,274.24,,281.0,275.0,6.385,2.87,10.467,23.744
8657.0,3.032,0.716,-35.209,3.051,9.688,5.2,37.235,4.943,4.153,-2.769,0.0,39.0,39.8,9.602,3.169,7.493,4.476,8.217,4.324,-3.234,26.745,0.0,274.34,,281.0,275.0,6.499,2.873,10.45,23.747
8657.5,3.032,0.716,-35.209,3.051,9.688,5.2,37.235,4.943,4.153,-2.769,0.0,39.0,39.8,9.602,3.169,7.543,4.795,8.236,4.621,-3.234,26.745,0.0,274.34,,281.0,275.0,6.128,2.875,10.421,23.796
8658.0,3.032,0.716,-35.209,3.051,9.688,5.231,37.271,4.926,4.225,-2.776,0.0,38.936,39.801,9.602,3.169,7.748,4.562,8.206,4.768,-3.234,26.736,0.0,274.84,,281.0,275.0,6.299,2.878,10.441,23.798
8658.5,3.032,0.716,-35.209,3.051,9.688,5.231,37.271,4.926,4.225,-2.776,0.0,38.9,39.8,9.602,3.169,7.758,4.588,8.257,4.597,-3.234,26.736,0.0,274.84,,281.0,275.0,6.321,2.881,10.448,23.807
8659.0,3.656,0.881,-35.209,3.107,9.592,5.231,37.271,4.926,4.225,-2.776,0.0,38.9,39.8,9.51,3.157,7.694,4.419,8.261,4.961,-3.234,26.736,0.0,274.34,,281.0,275.0,6.3,2.883,10.466,23.836
8659.5,3.656,0.881,-35.209,3.107,9.592,5.231,37.271,4.926,4.225,-2.776,0.0,38.9,39.8,9.51,3.157,7.74,5.061,8.335,5.093,-3.234,26.736,0.0,274.34,,281.0,275.0,6.334,2.896,10.451,23.863
8660.0,3.656,0.881,-35.209,3.107,9.592,5.231,37.271,4.926,4.225,-2.776,0.0,38.9,39.8,9.51,3.157,7.781,5.165,8.364,4.958,-3.234,26.736,0.0,274.54,,281.0,275.0,6.557,2.908,10.451,23.861
8660.5,3.656,0.881,-35.209,3.107,9.592,5.231,37.271,4.926,4.225,-2.776,0.0,38.9,39.8,9.51,3.157,7.877,4.644,8.373,4.463,-3.234,26.736,0.0,274.54,,281.0,275.0,6.567,2.92,10.473,23.983
8661.0,3.656,0.881,-35.209,3.107,9.592,5.241,37.216,4.957,4.201,-2.779,0.0,38.927,39.764,9.51,3.157,7.721,4.46,8.302,4.44,-3.242,26.73,0.0,274.04,,281.0,275.0,6.339,2.932,10.485,23.992
8661.5,3.656,0.881,-35.209,3.107,9.592,5.241,37.216,4.957,4.201,-2.779,0.0,38.9,39.8,9.51,3.157,6.821,4.401,8.102,4.316,-3.242,26.73,0.0,274.04,,281.0,275.0,6.231,2.944,10.478,24.007
8662.0,2.489,0.659,-34.421,3.18,9.536,5.241,37.216,4.957,4.201,-2.779,0.0,38.9,39.8,9.742,3.09,7.743,4.575,8.22,4.914,-3.242,26.73,0.0,274.14,,281.0,275.0,5.91,2.956,10.453,24.101
8662.5,2.489,0.659,-34.421,3.18,9.536,5.241,37.216,4.957,4.201,-2.779,0.0,38.9,39.8,9.742,3.09,8.045,4.823,8.368,5.562,-3.242,26.73,0.0,274.14,,281.0,275.0,6.363,2.948,10.417,24.089
8663.0,2.489,0.659,-34.421,3.18,9.536,5.241,37.216,4.957,4.201,-2.779,0.0,38.9,39.8,9.742,3.09,7.814,5.436,8.372,5.131,-3.242,26.73,0.0,274.24,,281.0,275.0,6.699,2.941,10.413,24.102
8663.5,2.489,0.659,-34.421,3.18,9.536,5.241,37.216,4.957,4.201,-2.779,0.0,38.9,39.8,9.742,3.09,7.376,4.918,8.324,4.518,-3.242,26.73,0.0,274.24,,281.0,275.0,6.688,2.933,10.421,24.125
8664.0,2.489,0.659,-34.421,3.18,9.536,5.199,37.229,4.935,4.248,-2.781,0.0,38.913,39.772,9.742,3.09,7.676,4.763,8.318,4.543,-3.239,26.736,0.0,274.74,,281.0,275.0,6.284,2.926,10.48,24.095
8664.5,2.489,0.659,-34.421,3.18,9.536,5.199,37.229,4.935,4.248,-2.781,0.0,38.9,39.8,9.742,3.09,7.946,4.665,8.328,4.386,-3.239,26.736,0.0,274.74,,281.0,275.0,6.325,2.919,10.473,24.126
8665.0,2.489,0.659,-34.421,3.18,9.536,5.199,37.229,4.935,4.248,-2.781,0.0,38.9,39.8,9.742,3.09,7.783,4.391,8.254,4.106,-3.239,26.736,0.0,274.34,,281.0,275.0,6.331,2.912,10.495,24.164
8665.5,2.891,0.756,-34.577,3.128,9.604,5.199,37.229,4.935,4.248,-2.781,0.0,38.9,39.8,9.68,3.282,7.327,4.273,8.137,4.634,-3.239,26.736,0.0,274.34,,281.0,275.0,6.133,2.905,10.48,24.196
8666.0,2.891,0.756,-34.577,3.128,9.604,5.199,37.229,4.935,4.248,-2.781,0.0,38.9,39.8,9.68,3.282,7.355,5.203,8.162,4.825,-3.239,26.736,0.0,274.44,,281.0,275.0,6.093,2.905,10.472,24.233
8666.5,2.891,0.756,-34.577,3.128,9.604,5.199,37.229,4.935,4.248,-2.781,0.0,38.9,39.8,9.68,3.282,7.434,5.132,8.211,4.671,-3.239,26.736,0.0,274.44,,281.0,275.0,6.386,2.904,10.473,24.239
8667.0,2.891,0.756,-34.577,3.128,9.604,5.199,37.229,4.935,4.248,-2.781,0.0,38.9,39.8,9.68,3.282,7.838,4.593,8.26,4.306,-3.239,26.736,0.0,274.74,,281.0,275.0,6.362,2.904,10.483,24.239
8667.5,2.891,0.756,-34.577,3.128,9.604,5.228,37.24,4.953,4.272,-2.797,0.0,38.906,39.737,9.68,3.282,7.177,4.385,8.131,4.234,-3.239,26.724,0.0,274.74,,281.0,275.0,6.249,2.904,10.494,24.199
8668.0,2.891,0.756,-34.577,3.128,9.604,5.228,37.24,4.953,4.272,-2.797,0.0,38.9,39.7,9.68,3.282,7.792,4.413,8.217,4.253,-3.239,26.724,0.0,275.24,,281.0,275.0,5.982,2.904,10.46,24.177
8668.5,2.696,0.665,-35.041,3.117,9.628,5.228,37.24,4.953,4.272,-2.797,0.0,38.9,39.7,9.678,3.302,6.826,4.154,7.984,3.994,-3.239,26.724,0.0,275.24,,281.0,275.0,6.169,2.904,10.425,24.158
8669.0,2.696,0.665,-35.041,3.117,9.628,5.228,37.24,4.953,4.272,-2.797,0.0,38.9,39.7,9.678,3.302,7.759,4.586,8.175,5.144,-3.239,26.724,0.0,274.54,,281.0,275.0,5.739,2.9,10.39,24.121
8669.5,2.696,0.665,-35.041,3.117,9.628,5.228,37.24,4.953,4.272,-2.797,0.0,38.9,39.7,9.678,3.302,7.919,5.038,8.257,5.21,-3.239,26.724,0.0,274.54,,281.0,275.0,6.416,2.897,10.354,24.147
8670.0,2.696,0.665,-35.041,3.117,9.628,5.228,37.24,4.953,4.272,-2.797,0.0,38.9,39.7,9.678,3.302,7.565,4.543,8.247,4.719,-3.239,26.724,0.0,274.74,,281.0,275.0,6.606,2.894,10.361,24.132
8670.5,2.696,0.665,-35.041,3.117,9.628,5.204,37.222,4.964,4.293,-2.779,0.0,38.888,39.672,9.678,3.302,7.733,4.915,8.274,4.764,-3.23,26.724,0.0,274.74,,281.0,275.0,6.269,2.89,10.375,24.095
8671.0,2.696,0.665,-35.041,3.117,9.628,5.204,37.222,4.964,4.293,-2.779,0.0,38.9,39.7,9.678,3.302,7.728,4.273,8.214,4.371,-3.23,26.724,0.0,274.34,,281.0,275.0,6.422,2.884,10.385,24.04
8671.5,2.696,0.665,-35.041,3.117,9.628,5.204,37.222,4.964,4.293,-2.779,0.0,38.9,39.7,9.678,3.302,7.676,4.782,8.212,4.669,-3.23,26.724,0.0,274.34,,281.0,275.0,6.147,2.884,10.358,23.973
8672.0,2.868,0.675,-35.209,3.148,9.674,5.204,37.222,4.964,4.293,-2.779,0.0,38.9,39.7,9.552,3.214,7.851,5.023,8.31,5.059,-3.23,26.724,0.0,274.84,,281.0,275.0,6.335,2.881,10.374,23.956
8672.5,2.868,0.675,-35.209,3.148,9.674,5.204,37.222,4.964,4.293,-2.779,0.0,38.9,39.7,9.552,3.214,8.227,4.753,8.517,5.303,-3.23,26.724,0.0,274.84,,281.0,275.0,6.561,2.881,10.373,23.91
8673.0,2.868,0.675,-35.209,3.148,9.674,5.204,37.222,4.964,4.293,-2.779,0.0,38.9,39.7,9.552,3.214,8.099,4.618,8.479,4.833,-3.23,26.724,0.0,274.34,,281.0,275.0,6.7,2.881,10.405,23.897
8673.5,2.868,0.675,-35.209,3.148,9.674,5.204,37.222,4.964,4.293,-2.779,0.0,38.9,39.7,9.552,3.214,7.659,5.032,8.417,4.794,-3.23,26.724,0.0,274.34,,281.0,275.0,6.507,2.88,10.433,23.849
8674.0,2.868,0.675,-35.209,3.148,9.674,5.179,37.183,4.956,4.302,-2.768,0.0,38.863,39.697,9.552,3.214,7.35,5.097,8.353,4.602,-3.228,26.726,0.0,274.54,,281.0,275.0,6.476,2.88,10.415,23.858
8674.5,2.868,0.675,-35.209,3.148,9.674,5.179,37.183,4.956,4.302,-2.768,0.0,38.9,39.7,9.552,3.214,7.873,4.796,8.391,4.552,-3.228,26.726,0.0,274.54,,281.0,275.0,6.351,2.88,10.446,23.851
8675.0,2.793,0.724,-33.816,3.125,9.576,5.179,37.183,4.956,4.302,-2.768,0.0,38.9,39.7,9.734,3.032,7.857,4.486,8.372,4.774,-3.228,26.726,0.0,274.14,,281.0,275.0,6.403,2.88,10.478,23.721
8675.5,2.793,0.724,-33.816,3.125,9.576,5.179,37.183,4.956,4.302,-2.768,0.0,38.9,39.7,9.734,3.032,7.883,4.371,8.357,4.508,-3.228,26.726,0.0,274.14,,281.0,275.0,6.372,2.878,10.482,23.658
8676.0,2.793,0.724,-33.816,3.125,9.576,5.179,37.183,4.956,4.302,-2.768,0.0,38.9,39.7,9.734,3.032,7.669,5.226,8.368,4.98,-3.228,26.726,0.0,274.64,,281.0,275.0,6.28,2.877,10.477,23.54
8676.5,2.793,0.724,-33.816,3.125,9.576,5.179,37.183,4.956,4.302,-2.768,0.0,38.9,39.7,9.734,3.032,7.874,4.954,8.413,4.639,-3.228,26.726,0.0,274.64,,281.0,275.0,6.561,2.876,10.494,23.437
8677.0,2.793,0.724,-33.816,3.125,9.576,5.192,37.21,4.982,4.34,-2.781,0.0,38.848,39.676,9.734,3.032,7.841,4.867,8.411,4.538,-3.22,26.719,0.0,274.54,,281.0,275.0,6.47,2.874,10.48,23.369
8677.5,2.793,0.724,-33.816,3.125,9.576,5.192,37.21,4.982,4.34,-2.781,0.0,38.8,39.7,9.734,3.032,7.469,4.724,8.312,4.369,-3.22,26.719,0.0,274.54,,281.0,275.0,6.414,2.873,10.518,23.346
8678.0,3.763,0.87,-35.209,3.105,9.659,5.192,37.21,4.982,4.34,-2.781,0.0,38.8,39.7,9.613,3.044,7.629,4.607,8.302,5.173,-3.22,26.719,0.0,274.74,,281.0,275.0,6.218,2.872,10.514,23.361
8678.5,3.763,0.87,-35.209,3.105,9.659,5.192,37.21,4.982,4.34,-2.781,0.0,38.8,39.7,9.613,3.044,7.974,4.622,8.403,4.998,-3.22,26.719,0.0,274.74,,281.0,275.0,6.428,2.886,10.518,23.36
8679.0,3.763,0.87,-35.209,3.105,9.659,5.192,37.21,4.982,4.34,-2.781,0.0,38.8,39.7,9.613,3.044,7.912,5.224,8.46,4.981,-3.22,26.719,0.0,274.34,,281.0,275.0,6.499,2.901,10.544,23.39
8679.5,3.763,0.87,-35.209,3.105,9.659,5.192,37.21,4.982,4.34,-2.781,0.0,38.8,39.7,9.613,3.044,7.35,4.635,8.307,4.461,-3.22,26.719,0.0,274.34,,281.0,275.0,6.644,2.915,10.547,23.447
8680.0,3.763,0.87,-35.209,3.105,9.659,5.192,37.21,4.982,4.34,-2.781,0.0,38.8,39.7,9.613,3.044,7.966,4.689,8.36,5.189,-3.22,26.719,0.0,274.94,,281.0,275.0,6.188,2.929,10.554,23.497
8680.5,3.763,0.87,-35.209,3.105,9.659,5.215,37.228,4.95,4.391,-2.773,0.0,38.842,39.628,9.613,3.044,7.883,5.321,8.448,5.128,-3.224,26.716,0.0,274.94,,281.0,275.0,6.551,2.942,10.549,23.53
8681.0,3.763,0.87,-35.209,3.105,9.659,5.215,37.228,4.95,4.391,-2.773,0.0,38.8,39.6,9.613,3.044,7.778,5.086,8.463,4.628,-3.224,26.716,0.0,274.64,,281.0,275.0,6.695,2.956,10.572,23.545
8681.5,2.536,0.711,-34.175,3.15,9.585,5.215,37.228,4.95,4.391,-2.773,0.0,38.8,39.6,9.698,3.174,7.515,4.952,8.395,4.458,-3.224,26.716,0.0,274.64,,281.0,275.0,6.489,2.969,10.571,23.529
8682.0,2.536,0.711,-34.175,3.15,9.585,5.215,37.228,4.95,4.391,-2.773,0.0,38.8,39.6,9.698,3.174,7.46,4.677,8.34,4.421,-3.224,26.716,0.0,274.74,,281.0,275.0,6.33,2.962,10.58,23.686
8682.5,2.536,0.711,-34.175,3.15,9.585,5.215,37.228,4.95,4.391,-2.773,0.0,38.8,39.6,9.698,3.174,7.852,4.635,8.345,5.148,-3.224,26.716,0.0,274.74,,281.0,275.0,6.224,2.955,10.571,23.764
8683.0,2.536,0.711,-34.175,3.15,9.585,5.215,37.228,4.95,4.391,-2.773,0.0,38.8,39.6,9.698,3.174,7.614,4.924,8.357,4.644,-3.224,26.716,0.0,274.34,,281.0,275.0,6.495,2.948,10.578,23.806
8683.5,2.536,0.711,-34.175,3.15,9.585,5.248,37.216,4.945,4.409,-2.766,0.0,38.822,39.6,9.698,3.174,7.238,4.74,8.28,4.416,-3.223,26.706,0.0,274.34,,281.0,275.0,6.385,2.941,10.583,23.844
8684.0,2.536,0.711,-34.175,3.15,9.585,5.248,37.216,4.945,4.409,-2.766,0.0,38.8,39.6,9.698,3.174,7.662,4.816,8.319,4.511,-3.223,26.706,0.0,274.94,,281.0,275.0,6.168,2.935,10.571,23.872
8684.5,3.169,0.774,-34.587,3.18,9.668,5.248,37.216,4.945,4.409,-2.766,0.0,38.8,39.6,9.669,3.071,7.847,4.667,8.347,4.98,-3.223,26.706,0.0,274.94,,281.0,275.0,6.327,2.928,10.541,23.887
8685.0,3.169,0.774,-34.587,3.18,9.668,5.248,37.216,4.945,4.409,-2.766,0.0,38.8,39.6,9.669,3.071,7.975,4.509,8.385,4.145,-3.223,26.706,0.0,274.34,,281.0,275.0,6.46,2.932,10.539,23.757
8685.5,3.169,0.774,-34.587,3.18,9.668,5.248,37.216,4.945,4.409,-2.766,0.0,38.8,39.6,9.669,3.071,7.427,4.315,8.268,4.389,-3.223,26.706,0.0,274.34,,281.0,275.0,6.253,2.936,10.509,23.725
8686.0,3.169,0.774,-34.587,3.18,9.668,5.248,37.216,4.945,4.409,-2.766,0.0,38.8,39.6,9.669,3.071,7.901,4.421,8.302,4.87,-3.223,26.706,0.0,274.64,,281.0,275.0,6.1,2.94,10.504,23.701
8686.5,3.169,0.774,-34.587,3.18,9.668,5.248,37.216,4.945,4.409,-2.766,0.0,38.8,39.6,9.669,3.071,7.917,5.033,8.405,4.829,-3.223,26.706,0.0,274.64,,281.0,275.0,6.373,2.943,10.507,23.689
8687.0,3.169,0.774,-34.587,3.18,9.668,5.223,37.237,4.948,4.436,-2.757,0.0,38.812,39.551,9.669,3.071,7.751,5.109,8.417,4.839,-3.213,26.707,0.0,274.04,,281.0,275.0,6.546,2.947,10.492,23.703
8687.5,3.169,0.774,-34.587,3.18,9.668,5.223,37.237,4.948,4.436,-2.757,0.0,38.8,39.6,9.669,3.071,8.238,4.891,8.514,5.364,-3.213,26.707,0.0,274.04,,281.0,275.0,6.529,2.951,10.485,23.74
8688.0,3.07,0.793,-34.529,3.201,9.585,5.223,37.237,4.948,4.436,-2.757,0.0,38.8,39.6,9.634,3.009,8.044,4.997,8.496,5.174,-3.213,26.707,0.0,274.04,,281.0,275.0,6.752,2.954,10.513,23.753
8688.5,3.07,0.793,-34.529,3.201,9.585,5.223,37.237,4.948,4.436,-2.757,0.0,38.8,39.6,9.634,3.009,7.731,5.112,8.464,4.79,-3.213,26.707,0.0,274.04,,281.0,275.0,6.678,2.956,10.546,23.78
8689.0,3.07,0.793,-34.529,3.201,9.585,5.223,37.237,4.948,4.436,-2.757,0.0,38.8,39.6,9.634,3.009,7.77,5.108,8.468,4.892,-3.213,26.707,0.0,274.24,,281.0,275.0,6.524,2.958,10.562,23.762
8689.5,3.07,0.793,-34.529,3.201,9.585,5.223,37.237,4.948,4.436,-2.757,0.0,38.8,39.6,9.634,3.009,8.118,4.968,8.543,4.691,-3.213,26.707,0.0,274.24,,281.0,275.0,6.559,2.96,10.56,23.756
8690.0,3.07,0.793,-34.529,3.201,9.585,5.235,37.186,4.937,4.442,-2.786,0.0,38.791,39.561,9.634,3.009,7.994,4.408,8.492,4.452,-3.227,26.698,0.0,274.54,,281.0,275.0,6.58,2.962,10.553,23.741
8690.5,3.07,0.793,-34.529,3.201,9.585,5.235,37.186,4.937,4.442,-2.786,0.0,38.8,39.6,9.634,3.009,7.801,4.366,8.395,4.725,-3.227,26.698,0.0,274.54,,281.0,275.0,6.336,2.964,10.566,23.754
8691.0,2.241,0.599,-34.553,3.172,9.442,5.235,37.186,4.937,4.442,-2.786,0.0,38.8,39.6,9.682,3.266,7.806,4.783,8.369,4.828,-3.227,26.698,0.0,274.24,,281.0,275.0,6.322,2.965,10.55,23.778
8691.5,2.241,0.599,-34.553,3.172,9.442,5.235,37.186,4.937,4.442,-2.786,0.0,38.8,39.6,9.682,3.266,7.649,5.243,8.402,4.928,-3.227,26.698,0.0,274.24,,281.0,275.0,6.447,2.953,10.537,23.765
8692.0,2.241,0.599,-34.553,3.172,9.442,5.235,37.186,4.937,4.442,-2.786,0.0,38.8,39.6,9.682,3.266,7.006,4.867,8.294,4.426,-3.227,26.698,0.0,273.94,,282.0,275.0,6.556,2.942,10.543,23.751
8692.5,2.241,0.599,-34.553,3.172,9.442,5.235,37.186,4.937,4.442,-2.786,0.0,38.8,39.6,9.682,3.266,7.688,4.839,8.351,4.517,-3.227,26.698,0.0,273.94,,282.0,275.0,6.148,2.93,10.512,23.722
8693.0,2.241,0.599,-34.553,3.172,9.442,5.235,37.186,4.937,4.442,-2.786,0.0,38.8,39.6,9.682,3.266,7.904,4.76,8.371,5.07,-3.227,26.698,0.0,274.54,,282.0,275.0,6.349,2.919,10.511,23.701
8693.5,2.241,0.599,-34.553,3.172,9.442,5.189,37.236,4.97,4.496,-2.766,0.0,38.791,39.542,9.682,3.266,7.922,5.468,8.445,5.338,-3.22,26.702,0.0,274.54,,282.0,275.0,6.526,2.908,10.548,23.71
8694.0,2.241,0.599,-34.553,3.172,9.442,5.189,37.236,4.97,4.496,-2.766,0.0,38.8,39.5,9.682,3.266,8.012,4.964,8.499,4.639,-3.22,26.702,0.0,274.74,,282.0,275.0,6.793,2.897,10.549,23.702
8694.5,3.11,0.736,-35.209,3.127,9.663,5.189,37.236,4.97,4.496,-2.766,0.0,38.8,39.5,9.442,3.09,7.133,4.738,8.36,4.507,-3.22,26.702,0.0,274.74,,282.0,275.0,6.528,2.886,10.592,23.733
8695.0,3.11,0.736,-35.209,3.127,9.663,5.189,37.236,4.97,4.496,-2.766,0.0,38.8,39.5,9.442,3.09,7.974,4.791,8.409,4.819,-3.22,26.702,0.0,274.34,,282.0,275.0,6.184,2.89,10.578,23.726
8695.5,3.11,0.736,-35.209,3.127,9.663,5.189,37.236,4.97,4.496,-2.766,0.0,38.8,39.5,9.442,3.09,7.992,5.203,8.48,5.667,-3.22,26.702,0.0,274.34,,282.0,275.0,6.498,2.893,10.584,23.714
8696.0,3.11,0.736,-35.209,3.127,9.663,5.189,37.236,4.97,4.496,-2.766,0.0,38.8,39.5,9.442,3.09,8.144,5.834,8.605,5.492,-3.22,26.702,0.0,274.94,,282.0,275.0,6.835,2.897,10.595,23.712
8696.5,3.11,0.736,-35.209,3.127,9.663,5.165,37.165,4.956,4.48,-2.767,0.0,38.769,39.526,9.442,3.09,7.841,5.141,8.586,4.777,-3.217,26.688,0.0,274.94,,282.0,275.0,7.019,2.9,10.655,23.752
8697.0,3.11,0.736,-35.209,3.127,9.663,5.165,37.165,4.956,4.48,-2.767,0.0,38.8,39.5,9.442,3.09,8.047,4.896,8.567,4.558,-3.217,26.688,0.0,275.24,,282.0,275.0,6.586,2.904,10.68,23.751
8697.5,2.269,0.652,-34.048,3.105,9.56,5.165,37.165,4.956,4.48,-2.767,0.0,38.8,39.5,9.687,3.063,8.21,4.923,8.602,5.478,-3.217,26.688,0.0,275.24,,282.0,275.0,6.517,2.907,10.681,23.768
8698.0,2.269,0.652,-34.048,3.105,9.56,5.165,37.165,4.956,4.48,-2.767,0.0,38.8,39.5,9.687,3.063,8.257,5.678,8.694,5.572,-3.217,26.688,0.0,275.04,,282.0,275.0,6.803,2.897,10.665,23.844
8698.5,2.269,0.652,-34.048,3.105,9.56,5.165,37.165,4.956,4.48,-2.767,0.0,38.8,39.5,9.687,3.063,7.887,4.53,8.624,4.685,-3.217,26.688,0.0,275.04,,282.0,275.0,7.05,2.886,10.68,23.886
8699.0,2.269,0.652,-34.048,3.105,9.56,5.165,37.165,4.956,4.48,-2.767,0.0,38.8,39.5,9.687,3.063,8.177,4.548,8.635,5.06,-3.217,26.688,0.0,275.34,,282.0,275.0,6.431,2.876,10.665,23.92
8699.5,2.269,0.652,-34.048,3.105,9.56,5.165,37.165,4.956,4.48,-2.767,0.0,38.8,39.5,9.687,3.063,8.474,5.159,8.745,5.664,-3.217,26.688,0.0,275.34,,282.0,275.0,6.605,2.866,10.64,23.952
8700.0,2.269,0.652,-34.048,3.105,9.56,5.164,37.208,4.976,4.546,-2.775,0.0,38.767,39.544,9.687,3.063,8.669,5.905,8.859,6.197,-3.213,26.69,0.0,274.94,,282.0,275.0,7.011,2.857,10.675,23.938
8700.5,2.269,0.652,-34.048,3.105,9.56,5.164,37.208,4.976,4.546,-2.775,0.0,38.8,39.5,9.687,3.063,8.76,5.687,8.967,5.699,-3.213,26.69,0.0,274.94,,282.0,275.0,7.408,2.847,10.725,23.986
8701.0,2.532,0.695,-34.272,3.138,9.501,5.164,37.208,4.976,4.546,-2.775,0.0,38.8,39.5,9.646,3.03,8.48,5.048,8.911,5.428,-3.213,26.69,0.0,275.54,,282.0,275.0,7.278,2.837,10.791,24.014
8701.5,2.532,0.695,-34.272,3.138,9.501,5.164,37.208,4.976,4.546,-2.775,0.0,38.8,39.5,9.646,3.03,8.039,4.73,8.793,4.908,-3.213,26.69,0.0,275.54,,282.0,275.0,6.967,2.832,10.827,24.049
8702.0,2.532,0.695,-34.272,3.138,9.501,5.164,37.208,4.976,4.546,-2.775,0.0,38.8,39.5,9.646,3.03,8.186,5.263,8.794,5.367,-3.213,26.69,0.0,275.04,,282.0,275.0,6.618,2.828,10.831,24.103
8702.5,2.532,0.695,-34.272,3.138,9.501,5.164,37.208,4.976,4.546,-2.775,0.0,38.8,39.5,9.646,3.03,8.18,5.506,8.814,5.129,-3.213,26.69,0.0,275.04,,282.0,275.0,6.903,2.823,10.828,24.132
8703.0,2.532,0.695,-34.272,3.138,9.501,5.228,37.189,4.994,4.585,-2.773,0.0,38.77,39.551,9.646,3.03,8.283,5.043,8.839,4.832,-3.213,26.685,0.0,275.74,,282.0,275.0,6.907,2.818,10.851,24.082
8703.5,2.532,0.695,-34.272,3.138,9.501,5.228,37.189,4.994,4.585,-2.773,0.0,38.8,39.6,9.646,3.03,8.177,4.86,8.764,4.973,-3.213,26.685,0.0,275.74,,282.0,275.0,6.749,2.813,10.84,23.969
8704.0,3.508,0.808,-35.209,3.058,9.609,5.228,37.189,4.994,4.585,-2.773,0.0,38.8,39.6,9.609,3.121,8.318,4.895,8.748,5.447,-3.213,26.685,0.0,274.74,,282.0,275.0,6.693,2.809,10.859,23.935
8704.5,3.508,0.808,-35.209,3.058,9.609,5.228,37.189,4.994,4.585,-2.773,0.0,38.8,39.6,9.609,3.121,7.888,5.135,8.742,5.034,-3.213,26.685,0.0,274.74,,282.0,275.0,6.852,2.82,10.858,23.95
8705.0,3.508,0.808,-35.209,3.058,9.609,5.228,37.189,4.994,4.585,-2.773,0.0,38.8,39.6,9.609,3.121,7.887,4.958,8.678,4.753,-3.213,26.685,0.0,276.04,,281.0,275.0,6.7,2.831,10.854,23.978
8705.5,3.508,0.808,-35.209,3.058,9.609,5.228,37.189,4.994,4.585,-2.773,0.0,38.8,39.6,9.609,3.121,8.249,5.042,8.709,4.776,-3.213,26.685,0.0,276.04,,281.0,275.0,6.569,2.842,10.815,23.991
8706.0,3.508,0.808,-35.209,3.058,9.609,5.234,37.224,4.967,4.622,-2.772,0.0,38.761,39.592,9.609,3.121,8.116,4.959,8.698,5.419,-3.214,26.678,0.0,274.54,,281.0,275.0,6.694,2.853,10.792,23.949
8706.5,3.508,0.808,-35.209,3.058,9.609,5.234,37.224,4.967,4.622,-2.772,0.0,38.8,39.6,9.609,3.121,8.379,5.183,8.772,5.409,-3.214,26.678,0.0,274.54,,281.0,275.0,6.798,2.864,10.8,23.869
8707.0,3.508,0.808,-35.209,3.058,9.609,5.234,37.224,4.967,4.622,-2.772,0.0,38.8,39.6,9.609,3.121,7.919,5.552,8.756,5.163,-3.214,26.678,0.0,276.04,,280.0,275.0,6.936,2.875,10.815,23.811
8707.5,2.549,0.687,-33.263,3.156,9.522,5.234,37.224,4.967,4.622,-2.772,0.0,38.8,39.6,9.881,3.119,7.509,4.872,8.625,4.599,-3.214,26.678,0.0,276.04,,280.0,275.0,6.848,2.885,10.808,23.831
8708.0,2.549,0.687,-33.263,3.156,9.522,5.234,37.224,4.967,4.622,-2.772,0.0,38.8,39.6,9.881,3.119,8.118,5.258,8.697,5.106,-3.214,26.678,0.0,274.54,,280.0,275.0,6.401,2.88,10.769,23.793
8708.5,2.549,0.687,-33.263,3.156,9.522,5.234,37.224,4.967,4.622,-2.772,0.0,38.8,39.6,9.881,3.119,8.368,4.963,8.746,5.21,-3.214,26.678,0.0,274.54,,280.0,275.0,6.795,2.874,10.755,23.787
8709.0,2.549,0.687,-33.263,3.156,9.522,5.234,37.224,4.967,4.622,-2.772,0.0,38.8,39.6,9.881,3.119,8.411,4.752,8.751,5.203,-3.214,26.678,0.0,274.84,,280.0,275.0,6.822,2.869,10.76,23.762
8709.5,2.549,0.687,-33.263,3.156,9.522,5.22,37.207,4.946,4.634,-2.764,0.0,38.767,39.576,9.881,3.119,8.017,5.255,8.741,5.304,-3.21,26.677,0.0,274.84,,280.0,275.0,6.779,2.864,10.75,23.774
8710.0,2.549,0.687,-33.263,3.156,9.522,5.22,37.207,4.946,4.634,-2.764,0.0,38.8,39.6,9.881,3.119,8.251,5.471,8.785,5.224,-3.21,26.677,0.0,273.54,,281.0,275.0,6.829,2.858,10.758,23.8
8710.5,3.594,0.876,-35.209,3.138,9.642,5.22,37.207,4.946,4.634,-2.764,0.0,38.8,39.6,9.544,3.225,8.405,5.178,8.821,4.93,-3.21,26.677,0.0,273.54,,281.0,275.0,6.933,2.853,10.789,23.792
8711.0,3.594,0.876,-35.209,3.138,9.642,5.22,37.207,4.946,4.634,-2.764,0.0,38.8,39.6,9.544,3.225,8.115,4.845,8.738,4.982,-3.21,26.677,0.0,275.24,,281.0,275.0,6.833,2.865,10.799,23.771
8711.5,3.594,0.876,-35.209,3.138,9.642,5.22,37.207,4.946,4.634,-2.764,0.0,38.8,39.6,9.544,3.225,7.872,4.597,8.627,4.971,-3.21,26.677,0.0,275.24,,281.0,275.0,6.67,2.877,10.793,23.775
8712.0,3.594,0.876,-35.209,3.138,9.642,5.22,37.207,4.946,4.634,-2.764,0.0,38.8,39.6,9.544,3.225,8.194,5.601,8.721,5.623,-3.21,26.677,0.0,272.94,,282.0,275.0,6.517,2.889,10.784,23.734
8712.5,3.594,0.876,-35.209,3.138,9.642,5.237,37.227,4.963,4.669,-2.765,0.0,38.764,39.546,9.544,3.225,8.251,5.255,8.775,5.003,-3.211,26.681,0.0,272.94,,282.0,275.0,7.035,2.901,10.771,23.691
8713.0,3.594,0.876,-35.209,3.138,9.642,5.237,37.227,4.963,4.669,-2.765,0.0,38.8,39.5,9.544,3.225,8.366,4.844,8.759,4.616,-3.211,26.681,0.0,274.84,,282.0,275.0,6.821,2.912,10.789,23.619
8713.5,3.594,0.876,-35.209,3.138,9.642,5.237,37.227,4.963,4.669,-2.765,0.0,38.8,39.5,9.544,3.225,7.997,4.675,8.685,5.023,-3.211,26.681,0.0,274.84,,282.0,275.0,6.646,2.923,10.801,23.532
8714.0,2.655,0.638,-35.209,3.14,9.65,5.237,37.227,4.963,4.669,-2.765,0.0,38.8,39.5,9.464,3.19,8.266,5.034,8.734,5.456,-3.211,26.681,0.0,272.84,,283.0,275.0,6.595,2.934,10.778,23.538
8714.5,2.655,0.638,-35.209,3.14,9.65,5.237,37.227,4.963,4.669,-2.765,0.0,38.8,39.5,9.464,3.19,8.358,5.713,8.828,5.447,-3.211,26.681,0.0,272.84,,283.0,275.0,6.873,2.93,10.801,23.543
8715.0,2.655,0.638,-35.209,3.14,9.65,5.237,37.227,4.963,4.669,-2.765,0.0,38.8,39.5,9.464,3.19,8.623,5.375,8.915,5.103,-3.211,26.681,0.0,275.44,,283.0,275.0,7.087,2.925,10.821,23.561
8715.5,2.655,0.638,-35.209,3.14,9.65,5.237,37.227,4.963,4.669,-2.765,0.0,38.8,39.5,9.464,3.19,8.413,4.88,8.837,4.953,-3.211,26.681,0.0,275.44,,283.0,275.0,7.004,2.921,10.817,23.59
8716.0,2.655,0.638,-35.209,3.14,9.65,5.213,37.198,4.938,4.689,-2.768,0.0,38.783,39.609,9.464,3.19,8.494,5.075,8.826,5.641,-3.215,26.666,0.0,273.44,,284.0,275.0,6.771,2.916,10.813,23.59
8716.5,2.655,0.638,-35.209,3.14,9.65,5.213,37.198,4.938,4.689,-2.768,0.0,38.8,39.6,9.464,3.19,8.529,5.846,8.942,5.833,-3.215,26.666,0.0,273.44,,284.0,275.0,7.009,2.912,10.827,23.612
8717.0,3.154,0.811,-35.009,3.152,9.651,5.213,37.198,4.938,4.689,-2.768,0.0,38.8,39.6,9.596,2.982,8.088,5.517,8.925,5.142,-3.215,26.666,0.0,275.64,,284.0,275.0,7.288,2.908,10.85,23.64
8717.5,3.154,0.811,-35.009,3.152,9.651,5.213,37.198,4.938,4.689,-2.768,0.0,38.8,39.6,9.596,2.982,8.32,5.044,8.912,4.993,-3.215,26.666,0.0,275.64,,284.0,275.0,6.918,2.912,10.866,23.729
8718.0,3.154,0.811,-35.009,3.152,9.651,5.213,37.198,4.938,4.689,-2.768,0.0,38.8,39.6,9.596,2.982,7.849,4.872,8.806,4.716,-3.215,26.666,0.0,273.14,,285.0,275.0,6.817,2.916,10.846,23.743
8718.5,3.154,0.811,-35.009,3.152,9.651,5.213,37.198,4.938,4.689,-2.768,0.0,38.8,39.6,9.596,2.982,8.355,5.029,8.846,4.781,-3.215,26.666,0.0,273.14,,285.0,275.0,6.561,2.92,10.855,23.682
8719.0,3.154,0.811,-35.009,3.152,9.651,5.222,37.234,5.0,4.739,-2.769,0.0,38.784,39.603,9.596,2.982,8.165,4.961,8.74,4.807,-3.22,26.669,0.0,277.84,,284.0,275.0,6.753,2.924,10.816,23.603
8719.5,3.154,0.811,-35.009,3.152,9.651,5.222,37.234,5.0,4.739,-2.769,0.0,38.8,39.6,9.596,2.982,8.313,4.924,8.768,5.229,-3.22,26.669,0.0,277.84,,284.0,275.0,6.668,2.927,10.78,23.546
8720.0,3.154,0.811,-35.009,3.152,9.651,5.222,37.234,5.0,4.739,-2.769,0.0,38.8,39.6,9.596,2.982,8.519,4.746,8.804,4.724,-3.22,26.669,0.0,277.44,,283.0,275.0,6.809,2.931,10.761,23.51
8720.5,2.7,0.67,-35.209,3.181,9.561,5.222,37.234,5.0,4.739,-2.769,0.0,38.8,39.6,9.578,3.239,8.074,4.646,8.73,5.151,-3.22,26.669,0.0,277.44,,283.0,275.0,6.698,2.935,10.779,23.482
8721.0,2.7,0.67,-35.209,3.181,9.561,5.222,37.234,5.0,4.739,-2.769,0.0,38.8,39.6,9.578,3.239,8.02,5.323,8.716,5.319,-3.22,26.669,0.0,277.74,,282.0,275.0,6.65,2.931,10.758,23.467
8721.5,2.7,0.67,-35.209,3.181,9.561,5.222,37.234,5.0,4.739,-2.769,0.0,38.8,39.6,9.578,3.239,7.982,5.298,8.731,4.901,-3.22,26.669,0.0,277.74,,282.0,275.0,6.844,2.927,10.776,23.487
8722.0,2.7,0.67,-35.209,3.181,9.561,5.222,37.234,5.0,4.739,-2.769,0.0,38.8,39.6,9.578,3.239,7.844,5.319,8.707,4.958,-3.22,26.669,0.0,277.34,,281.0,275.0,6.728,2.923,10.758,23.503
8722.5,2.7,0.67,-35.209,3.181,9.561,5.187,37.227,4.963,4.75,-2.775,0.0,38.797,39.614,9.578,3.239,8.263,4.838,8.737,4.919,-3.223,26.661,0.0,277.34,,281.0,275.0,6.707,2.92,10.776,23.5
8723.0,2.7,0.67,-35.209,3.181,9.561,5.187,37.227,4.963,4.75,-2.775,0.0,38.8,39.6,9.578,3.239,8.378,5.03,8.76,5.35,-3.223,26.661,0.0,277.34,,280.0,275.0,6.689,2.916,10.756,23.509
8723.5,2.685,0.67,-34.854,3.18,9.594,5.187,37.227,4.963,4.75,-2.775,0.0,38.8,39.6,9.73,3.237,8.166,4.979,8.714,4.916,-3.223,26.661,0.0,277.34,,280.0,275.0,6.879,2.913,10.768,23.499
8724.0,2.685,0.67,-34.854,3.18,9.594,5.187,37.227,4.963,4.75,-2.775,0.0,38.8,39.6,9.73,3.237,7.629,5.289,8.648,4.804,-3.223,26.661,0.0,277.14,,279.0,275.0,6.694,2.909,10.773,23.52
8724.5,2.685,0.67,-34.854,3.18,9.594,5.187,37.227,4.963,4.75,-2.775,0.0,38.8,39.6,9.73,3.237,7.834,5.136,8.659,5.085,-3.223,26.661,0.0,277.14,,279.0,275.0,6.593,2.905,10.773,23.501
8725.0,2.685,0.67,-34.854,3.18,9.594,5.187,37.227,4.963,4.75,-2.775,0.0,38.8,39.6,9.73,3.237,8.42,4.9,8.752,4.962,-3.223,26.661,0.0,273.54,,280.0,275.0,6.678,2.902,10.78,23.511
8725.5,2.685,0.67,-34.854,3.18,9.594,5.185,37.214,4.977,4.772,-2.766,0.0,38.8,39.651,9.73,3.237,8.17,4.704,8.723,5.198,-3.217,26.661,0.0,273.54,,280.0,275.0,6.758,2.898,10.772,23.503
8726.0,2.685,0.67,-34.854,3.18,9.594,5.185,37.214,4.977,4.772,-2.766,0.0,38.8,39.7,9.73,3.237,8.199,5.078,8.752,5.105,-3.217,26.661,0.0,272.84,,281.0,275.0,6.699,2.894,10.77,23.509
8726.5,2.995,0.757,-35.078,3.183,9.613,5.185,37.214,4.977,4.772,-2.766,0.0,38.8,39.7,9.601,3.071,8.226,5.461,8.779,5.288,-3.217,26.661,0.0,272.84,,281.0,275.0,6.783,2.891,10.795,23.506
8727.0,2.995,0.757,-35.078,3.183,9.613,5.185,37.214,4.977,4.772,-2.766,0.0,38.8,39.7,9.601,3.071,8.483,5.416,8.884,5.7,-3.217,26.661,0.0,273.54,,282.0,275.0,6.939,2.893,10.797,23.481
8727.5,2.995,0.757,-35.078,3.183,9.613,5.185,37.214,4.977,4.772,-2.766,0.0,38.8,39.7,9.601,3.071,8.815,5.223,8.987,5.761,-3.217,26.661,0.0,273.54,,282.0,275.0,7.121,2.894,10.785,23.443
8728.0,2.995,0.757,-35.078,3.183,9.613,5.185,37.214,4.977,4.772,-2.766,0.0,38.8,39.7,9.601,3.071,8.31,5.858,8.964,5.539,-3.217,26.661,0.0,274.14,,282.0,275.0,7.196,2.896,10.813,23.413
8728.5,2.995,0.757,-35.078,3.183,9.613,5.185,37.214,4.977,4.772,-2.766,0.0,38.8,39.7,9.601,3.071,8.224,5.527,8.924,5.133,-3.217,26.661,0.0,274.14,,282.0,275.0,7.168,2.898,10.896,23.368
8729.0,2.995,0.757,-35.078,3.183,9.613,5.215,37.184,4.951,4.78,-2.754,0.0,38.816,39.712,9.601,3.071,8.369,5.345,8.951,5.418,-3.21,26.665,0.0,274.64,,282.0,275.0,6.952,2.899,10.887,23.346
8729.5,2.995,0.757,-35.078,3.183,9.613,5.215,37.184,4.951,4.78,-2.754,0.0,38.8,39.7,9.601,3.071,8.735,5.93,9.072,6.031,-3.21,26.665,0.0,274.64,,282.0,275.0,7.021,2.901,10.921,23.38
8730.0,3.332,0.897,-33.684,3.089,9.579,5.215,37.184,4.951,4.78,-2.754,0.0,38.8,39.7,9.738,3.051,8.27,5.713,9.056,5.353,-3.21,26.665,0.0,273.34,,283.0,275.0,7.442,2.902,10.937,23.398
