t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8730.5,3.332,0.897,-33.684,3.089,9.579,5.215,37.184,4.951,4.78,-2.754,0.0,38.8,39.7,9.738,3.051,8.639,5.393,9.072,5.324,-3.21,26.665,0.0,273.34,,283.0,275.0,7.098,2.909,10.971,23.389
8731.0,3.332,0.897,-33.684,3.089,9.579,5.215,37.184,4.951,4.78,-2.754,0.0,38.8,39.7,9.738,3.051,8.26,5.298,9.034,5.015,-3.21,26.665,0.0,274.54,,283.0,275.0,7.107,2.916,10.969,23.353
8731.5,3.332,0.897,-33.684,3.089,9.579,5.215,37.184,4.951,4.78,-2.754,0.0,38.8,39.7,9.738,3.051,8.488,5.255,9.01,5.273,-3.21,26.665,0.0,274.54,,283.0,275.0,6.902,2.923,10.965,23.411
8732.0,3.332,0.897,-33.684,3.089,9.579,5.232,37.216,4.981,4.844,-2.763,0.0,38.831,39.734,9.738,3.051,8.714,5.267,9.03,5.757,-3.216,26.656,0.0,273.84,,284.0,275.0,7.007,2.93,10.98,23.655
8732.5,3.332,0.897,-33.684,3.089,9.579,5.232,37.216,4.981,4.844,-2.763,0.0,38.8,39.7,9.738,3.051,8.687,5.565,9.073,5.544,-3.216,26.656,0.0,273.84,,284.0,275.0,7.192,2.936,10.979,23.556
8733.0,3.071,0.703,-35.209,3.138,9.619,5.232,37.216,4.981,4.844,-2.763,0.0,38.8,39.7,9.602,3.113,8.18,5.506,9.04,5.156,-3.216,26.656,0.0,275.34,,284.0,275.0,7.217,2.943,10.996,23.563
8733.5,3.071,0.703,-35.209,3.138,9.619,5.232,37.216,4.981,4.844,-2.763,0.0,38.8,39.7,9.602,3.113,8.223,5.279,8.955,5.0,-3.216,26.656,0.0,275.34,,284.0,275.0,6.97,2.945,10.967,23.518
8734.0,3.071,0.703,-35.209,3.138,9.619,5.232,37.216,4.981,4.844,-2.763,0.0,38.8,39.7,9.602,3.113,8.164,5.189,8.933,4.823,-3.216,26.656,0.0,273.94,,285.0,275.0,6.864,2.947,10.967,23.477
8734.5,3.071,0.703,-35.209,3.138,9.619,5.232,37.216,4.981,4.844,-2.763,0.0,38.8,39.7,9.602,3.113,7.736,4.993,8.825,4.624,-3.216,26.656,0.0,273.94,,285.0,275.0,6.777,2.949,10.945,23.489
8735.0,3.071,0.703,-35.209,3.138,9.619,5.232,37.216,4.981,4.844,-2.763,0.0,38.8,39.7,9.602,3.113,8.294,4.991,8.831,4.875,-3.216,26.656,0.0,277.34,,284.0,275.0,6.544,2.951,10.943,23.596
8735.5,3.071,0.703,-35.209,3.138,9.619,5.235,37.275,4.942,4.893,-2.779,0.0,38.833,39.759,9.602,3.113,7.874,4.786,8.768,4.777,-3.22,26.648,0.0,277.34,,284.0,275.0,6.747,2.953,10.865,23.663
8736.0,3.071,0.703,-35.209,3.138,9.619,5.235,37.275,4.942,4.893,-2.779,0.0,38.8,39.8,9.602,3.113,8.46,4.953,8.841,5.293,-3.22,26.648,0.0,276.34,,283.0,275.0,6.551,2.955,10.851,23.676
8736.5,2.676,0.647,-34.652,3.173,9.629,5.235,37.275,4.942,4.893,-2.779,0.0,38.8,39.8,9.669,2.955,8.498,5.17,8.917,5.676,-3.22,26.648,0.0,276.34,,283.0,275.0,6.887,2.957,10.834,23.67
8737.0,2.676,0.647,-34.652,3.173,9.629,5.235,37.275,4.942,4.893,-2.779,0.0,38.8,39.8,9.669,2.955,8.033,5.303,8.885,4.982,-3.22,26.648,0.0,277.44,,282.0,275.0,7.065,2.952,10.863,23.639
8737.5,2.676,0.647,-34.652,3.173,9.629,5.235,37.275,4.942,4.893,-2.779,0.0,38.8,39.8,9.669,2.955,8.508,5.12,8.939,5.246,-3.22,26.648,0.0,277.44,,282.0,275.0,6.801,2.948,10.87,23.607
8738.0,2.676,0.647,-34.652,3.173,9.629,5.235,37.275,4.942,4.893,-2.779,0.0,38.8,39.8,9.669,2.955,8.697,4.984,8.97,4.79,-3.22,26.648,0.0,275.24,,282.0,275.0,6.954,2.943,10.857,23.638
8738.5,2.676,0.647,-34.652,3.173,9.629,5.24,37.231,4.943,4.889,-2.755,0.0,38.864,39.799,9.669,2.955,8.219,4.796,8.872,4.953,-3.208,26.655,0.0,275.24,,282.0,275.0,6.86,2.939,10.891,23.65
8739.0,2.676,0.647,-34.652,3.173,9.629,5.24,37.231,4.943,4.889,-2.755,0.0,38.9,39.8,9.669,2.955,8.37,4.753,8.886,4.792,-3.208,26.655,0.0,275.94,,282.0,275.0,6.71,2.935,10.878,23.689
8739.5,2.629,0.729,-34.043,3.184,9.569,5.24,37.231,4.943,4.889,-2.755,0.0,38.9,39.8,9.723,3.116,8.272,4.905,8.836,5.473,-3.208,26.655,0.0,275.94,,282.0,275.0,6.7,2.93,10.87,23.678
8740.0,2.629,0.729,-34.043,3.184,9.569,5.24,37.231,4.943,4.889,-2.755,0.0,38.9,39.8,9.723,3.116,8.336,5.921,8.917,5.704,-3.208,26.655,0.0,274.74,,282.0,275.0,6.872,2.925,10.874,23.69
8740.5,2.629,0.729,-34.043,3.184,9.569,5.24,37.231,4.943,4.889,-2.755,0.0,38.9,39.8,9.723,3.116,8.261,5.108,8.961,5.042,-3.208,26.655,0.0,274.74,,282.0,275.0,7.22,2.921,10.911,23.703
8741.0,2.629,0.729,-34.043,3.184,9.569,5.24,37.231,4.943,4.889,-2.755,0.0,38.9,39.8,9.723,3.116,8.56,5.018,8.987,4.681,-3.208,26.655,0.0,274.64,,282.0,275.0,6.843,2.916,10.928,23.696
8741.5,2.629,0.729,-34.043,3.184,9.569,5.205,37.226,4.955,4.912,-2.753,0.0,38.86,39.855,9.723,3.116,8.075,4.92,8.867,5.1,-3.217,26.642,0.0,274.64,,282.0,275.0,6.812,2.911,10.942,23.688
8742.0,2.629,0.729,-34.043,3.184,9.569,5.205,37.226,4.955,4.912,-2.753,0.0,38.9,39.9,9.723,3.116,8.411,5.792,8.92,5.868,-3.217,26.642,0.0,273.04,,283.0,275.0,6.74,2.906,10.917,23.711
8742.5,2.629,0.729,-34.043,3.184,9.569,5.205,37.226,4.955,4.912,-2.753,0.0,38.9,39.9,9.723,3.116,8.559,5.809,9.02,5.417,-3.217,26.642,0.0,273.04,,283.0,275.0,7.248,2.902,10.923,23.744
8743.0,2.904,0.733,-35.122,3.149,9.639,5.205,37.226,4.955,4.912,-2.753,0.0,38.9,39.9,9.595,3.068,8.44,5.104,9.012,4.898,-3.217,26.642,0.0,274.74,,283.0,275.0,7.201,2.897,10.976,23.815
8743.5,2.904,0.733,-35.122,3.149,9.639,5.205,37.226,4.955,4.912,-2.753,0.0,38.9,39.9,9.595,3.068,8.22,4.909,8.901,4.972,-3.217,26.642,0.0,274.74,,283.0,275.0,6.863,2.898,10.949,23.801
8744.0,2.904,0.733,-35.122,3.149,9.639,5.205,37.226,4.955,4.912,-2.753,0.0,38.9,39.9,9.595,3.068,8.056,5.169,8.843,5.111,-3.217,26.642,0.0,273.14,,284.0,275.0,6.75,2.898,10.947,23.812
8744.5,2.904,0.733,-35.122,3.149,9.639,5.205,37.226,4.955,4.912,-2.753,0.0,38.9,39.9,9.595,3.068,8.116,5.296,8.852,5.103,-3.217,26.642,0.0,273.14,,284.0,275.0,6.795,2.898,10.923,23.822
8745.0,2.904,0.733,-35.122,3.149,9.639,5.2,37.268,4.985,4.96,-2.769,0.0,38.876,39.865,9.595,3.068,7.919,4.953,8.77,4.694,-3.21,26.643,0.0,275.64,,284.0,275.0,6.842,2.898,10.915,23.834
8745.5,2.904,0.733,-35.122,3.149,9.639,5.2,37.268,4.985,4.96,-2.769,0.0,38.9,39.9,9.595,3.068,8.182,5.245,8.806,5.051,-3.21,26.643,0.0,275.64,,284.0,275.0,6.584,2.898,10.876,23.839
8746.0,2.629,0.719,-33.66,3.171,9.602,5.2,37.268,4.985,4.96,-2.769,0.0,38.9,39.9,9.754,3.114,8.486,5.101,8.886,5.289,-3.21,26.643,0.0,273.14,,285.0,275.0,6.821,2.898,10.846,23.842
8746.5,2.629,0.719,-33.66,3.171,9.602,5.2,37.268,4.985,4.96,-2.769,0.0,38.9,39.9,9.754,3.114,8.469,5.037,8.894,5.38,-3.21,26.643,0.0,273.14,,285.0,275.0,6.941,2.894,10.862,23.84
8747.0,2.629,0.719,-33.66,3.171,9.602,5.2,37.268,4.985,4.96,-2.769,0.0,38.9,39.9,9.754,3.114,8.467,4.974,8.903,5.204,-3.21,26.643,0.0,275.64,,285.0,275.0,6.945,2.889,10.866,23.874
8747.5,2.629,0.719,-33.66,3.171,9.602,5.2,37.268,4.985,4.96,-2.769,0.0,38.9,39.9,9.754,3.114,8.042,5.477,8.88,5.172,-3.21,26.643,0.0,275.64,,285.0,275.0,6.887,2.885,10.851,23.91
8748.0,2.629,0.719,-33.66,3.171,9.602,5.204,37.256,4.986,4.965,-2.788,0.0,38.895,39.87,9.754,3.114,8.514,5.088,8.926,5.093,-3.213,26.639,0.0,274.54,,285.0,275.0,6.893,2.881,10.86,23.907
8748.5,2.629,0.719,-33.66,3.171,9.602,5.204,37.256,4.986,4.965,-2.788,0.0,38.9,39.9,9.754,3.114,8.36,4.9,8.889,5.264,-3.213,26.639,0.0,274.54,,285.0,275.0,6.905,2.877,10.895,23.888
8749.0,2.629,0.719,-33.66,3.171,9.602,5.204,37.256,4.986,4.965,-2.788,0.0,38.9,39.9,9.754,3.114,8.247,4.7,8.841,4.553,-3.213,26.639,0.0,276.84,,284.0,275.0,6.853,2.873,10.913,23.875
8749.5,2.864,0.68,-35.209,3.145,9.714,5.204,37.256,4.986,4.965,-2.788,0.0,38.9,39.9,9.478,3.182,8.019,4.949,8.792,5.369,-3.213,26.639,0.0,276.84,,284.0,275.0,6.585,2.869,10.901,23.892
8750.0,2.864,0.68,-35.209,3.145,9.714,5.204,37.256,4.986,4.965,-2.788,0.0,38.9,39.9,9.478,3.182,8.346,5.876,8.909,5.542,-3.213,26.639,0.0,275.84,,284.0,275.0,6.782,2.869,10.899,23.882
8750.5,2.864,0.68,-35.209,3.145,9.714,5.204,37.256,4.986,4.965,-2.788,0.0,38.9,39.9,9.478,3.182,8.611,5.362,8.976,5.736,-3.213,26.639,0.0,275.84,,284.0,275.0,7.168,2.869,10.922,23.873
8751.0,2.864,0.68,-35.209,3.145,9.714,5.204,37.256,4.986,4.965,-2.788,0.0,38.9,39.9,9.478,3.182,8.767,5.009,9.065,5.432,-3.213,26.639,0.0,277.94,,283.0,275.0,7.171,2.868,10.969,23.863
8751.5,2.864,0.68,-35.209,3.145,9.714,5.19,37.22,4.975,4.961,-2.76,0.0,38.923,39.964,9.478,3.182,8.362,5.871,9.052,5.669,-3.212,26.639,0.0,277.94,,283.0,275.0,7.068,2.868,10.956,23.832
8752.0,2.864,0.68,-35.209,3.145,9.714,5.19,37.22,4.975,4.961,-2.76,0.0,38.9,40.0,9.478,3.182,8.916,5.623,9.19,6.15,-3.212,26.639,0.0,276.54,,282.0,275.0,7.238,2.868,10.964,23.81
8752.5,2.163,0.585,-33.481,3.148,9.53,5.19,37.22,4.975,4.961,-2.76,0.0,38.9,40.0,9.861,3.086,8.935,5.109,9.189,5.345,-3.212,26.639,0.0,276.54,,282.0,275.0,7.47,2.868,11.017,23.788
8753.0,2.163,0.585,-33.481,3.148,9.53,5.19,37.22,4.975,4.961,-2.76,0.0,38.9,40.0,9.861,3.086,8.609,5.274,9.135,5.671,-3.212,26.639,0.0,277.74,,281.0,275.0,7.144,2.857,11.043,23.747
8753.5,2.163,0.585,-33.481,3.148,9.53,5.19,37.22,4.975,4.961,-2.76,0.0,38.9,40.0,9.861,3.086,8.352,5.924,9.128,5.556,-3.212,26.639,0.0,277.74,,281.0,275.0,7.172,2.845,11.06,23.73
8754.0,2.163,0.585,-33.481,3.148,9.53,5.19,37.22,4.975,4.961,-2.76,0.0,38.9,40.0,9.861,3.086,8.539,5.749,9.145,5.583,-3.212,26.639,0.0,273.54,,282.0,275.0,7.24,2.834,11.1,23.777
8754.5,2.163,0.585,-33.481,3.148,9.53,5.183,37.232,4.984,5.002,-2.761,0.0,38.936,39.931,9.861,3.086,8.884,5.291,9.209,5.523,-3.215,26.642,0.0,273.54,,282.0,275.0,7.254,2.823,11.125,23.819
8755.0,2.163,0.585,-33.481,3.148,9.53,5.183,37.232,4.984,5.002,-2.761,0.0,38.9,39.9,9.861,3.086,8.647,5.995,9.208,5.894,-3.215,26.642,0.0,275.24,,282.0,275.0,7.227,2.812,11.147,23.871
8755.5,2.163,0.585,-33.481,3.148,9.53,5.183,37.232,4.984,5.002,-2.761,0.0,38.9,39.9,9.861,3.086,8.432,5.795,9.2,5.352,-3.215,26.642,0.0,275.24,,282.0,275.0,7.436,2.802,11.149,23.947
8756.0,3.061,0.801,-33.823,3.153,9.488,5.183,37.232,4.984,5.002,-2.761,0.0,38.9,39.9,9.84,3.103,8.655,5.545,9.202,5.499,-3.215,26.642,0.0,273.44,,283.0,275.0,7.195,2.791,11.152,23.965
8756.5,3.061,0.801,-33.823,3.153,9.488,5.183,37.232,4.984,5.002,-2.761,0.0,38.9,39.9,9.84,3.103,8.836,5.253,9.232,5.529,-3.215,26.642,0.0,273.44,,283.0,275.0,7.225,2.796,11.195,23.964
8757.0,3.061,0.801,-33.823,3.153,9.488,5.183,37.232,4.984,5.002,-2.761,0.0,38.9,39.9,9.84,3.103,8.9,5.496,9.239,5.846,-3.215,26.642,0.0,275.24,,283.0,275.0,7.213,2.8,11.21,24.0
8757.5,3.061,0.801,-33.823,3.153,9.488,5.183,37.232,4.984,5.002,-2.761,0.0,38.9,39.9,9.84,3.103,8.551,5.909,9.225,5.634,-3.215,26.642,0.0,275.24,,283.0,275.0,7.37,2.804,11.218,23.983
8758.0,3.061,0.801,-33.823,3.153,9.488,5.208,37.255,4.969,5.053,-2.774,0.0,38.953,40.007,9.84,3.103,8.47,5.788,9.212,5.341,-3.216,26.634,0.0,273.24,,284.0,275.0,7.33,2.808,11.243,23.957
8758.5,3.061,0.801,-33.823,3.153,9.488,5.208,37.255,4.969,5.053,-2.774,0.0,39.0,40.0,9.84,3.103,8.749,5.142,9.179,5.018,-3.216,26.634,0.0,273.24,,284.0,275.0,7.203,2.813,11.24,23.95
8759.0,3.554,0.854,-35.209,3.083,9.495,5.208,37.255,4.969,5.053,-2.774,0.0,39.0,40.0,9.643,3.205,8.501,5.149,9.096,5.545,-3.216,26.634,0.0,274.74,,284.0,275.0,7.022,2.817,11.229,23.935
8759.5,3.554,0.854,-35.209,3.083,9.495,5.208,37.255,4.969,5.053,-2.774,0.0,39.0,40.0,9.643,3.205,8.497,5.872,9.143,5.755,-3.216,26.634,0.0,274.74,,284.0,275.0,7.073,2.829,11.211,23.918
8760.0,3.554,0.854,-35.209,3.083,9.495,5.208,37.255,4.969,5.053,-2.774,0.0,39.0,40.0,9.643,3.205,8.983,5.855,9.254,5.63,-3.216,26.634,0.0,274.04,,284.0,275.0,7.317,2.841,11.201,23.922
8760.5,3.554,0.854,-35.209,3.083,9.495,5.208,37.255,4.969,5.053,-2.774,0.0,39.0,40.0,9.643,3.205,8.645,5.347,9.215,5.351,-3.216,26.634,0.0,274.04,,284.0,275.0,7.431,2.852,11.22,23.883
8761.0,3.554,0.854,-35.209,3.083,9.495,5.213,37.268,4.933,5.095,-2.756,0.0,38.964,40.021,9.643,3.205,8.849,5.179,9.206,5.168,-3.227,26.635,0.0,276.94,,283.0,275.0,7.139,2.864,11.224,23.95
8761.5,3.554,0.854,-35.209,3.083,9.495,5.213,37.268,4.933,5.095,-2.756,0.0,39.0,40.0,9.643,3.205,8.632,5.312,9.168,5.71,-3.227,26.635,0.0,276.94,,283.0,275.0,7.1,2.875,11.237,24.067
8762.0,3.427,0.79,-35.209,3.117,9.634,5.213,37.268,4.933,5.095,-2.756,0.0,39.0,40.0,9.566,3.108,8.923,5.865,9.295,5.76,-3.227,26.635,0.0,276.54,,282.0,275.0,7.206,2.886,11.225,24.142
8762.5,3.427,0.79,-35.209,3.117,9.634,5.213,37.268,4.933,5.095,-2.756,0.0,39.0,40.0,9.566,3.108,8.825,5.354,9.295,5.377,-3.227,26.635,0.0,276.54,,282.0,275.0,7.461,2.895,11.259,24.123
8763.0,3.427,0.79,-35.209,3.117,9.634,5.213,37.268,4.933,5.095,-2.756,0.0,39.0,40.0,9.566,3.108,8.965,5.237,9.278,5.443,-3.227,26.635,0.0,277.24,,281.0,275.0,7.213,2.904,11.245,24.144
8763.5,3.427,0.79,-35.209,3.117,9.634,5.213,37.268,4.933,5.095,-2.756,0.0,39.0,40.0,9.566,3.108,8.655,5.244,9.203,5.398,-3.227,26.635,0.0,277.24,,281.0,275.0,7.231,2.912,11.258,24.085
8764.0,3.427,0.79,-35.209,3.117,9.634,5.213,37.268,4.933,5.095,-2.756,0.0,39.0,40.0,9.566,3.108,8.457,5.819,9.198,5.793,-3.227,26.635,0.0,275.84,,281.0,275.0,7.125,2.921,11.25,24.069
8764.5,3.427,0.79,-35.209,3.117,9.634,5.216,37.29,4.941,5.127,-2.771,0.0,38.986,40.067,9.566,3.108,8.628,5.995,9.231,5.606,-3.22,26.642,0.0,275.84,,281.0,275.0,7.317,2.929,11.25,24.012
8765.0,3.427,0.79,-35.209,3.117,9.634,5.216,37.29,4.941,5.127,-2.771,0.0,39.0,40.1,9.566,3.108,8.9,5.552,9.297,5.712,-3.22,26.642,0.0,276.14,,280.0,275.0,7.365,2.937,11.283,24.103
8765.5,2.781,0.681,-35.209,3.126,9.724,5.216,37.29,4.941,5.127,-2.771,0.0,39.0,40.1,9.538,3.108,8.792,5.501,9.338,5.644,-3.22,26.642,0.0,276.14,,280.0,275.0,7.365,2.945,11.308,24.101
8766.0,2.781,0.681,-35.209,3.126,9.724,5.216,37.29,4.941,5.127,-2.771,0.0,39.0,40.1,9.538,3.108,8.783,5.656,9.328,5.569,-3.22,26.642,0.0,275.94,,280.0,275.0,7.318,2.943,11.294,24.111
8766.5,2.781,0.681,-35.209,3.126,9.724,5.216,37.29,4.941,5.127,-2.771,0.0,39.0,40.1,9.538,3.108,9.017,5.795,9.387,5.655,-3.22,26.642,0.0,275.94,,280.0,275.0,7.334,2.94,11.274,24.056
8767.0,2.781,0.681,-35.209,3.126,9.724,5.216,37.29,4.941,5.127,-2.771,0.0,39.0,40.1,9.538,3.108,9.167,5.741,9.457,6.354,-3.22,26.642,0.0,273.64,,281.0,275.0,7.463,2.937,11.275,24.065
8767.5,2.781,0.681,-35.209,3.126,9.724,5.198,37.258,4.806,5.129,-2.745,0.0,38.998,40.069,9.538,3.108,9.31,5.47,9.518,5.565,-3.224,26.64,0.0,273.64,,281.0,275.0,7.68,2.935,11.306,24.072
8768.0,2.781,0.681,-35.209,3.126,9.724,5.198,37.258,4.806,5.129,-2.745,0.0,39.0,40.1,9.538,3.108,8.963,5.325,9.463,5.777,-3.224,26.64,0.0,273.14,,282.0,275.0,7.466,2.932,11.312,24.04
8768.5,2.574,0.672,-34.509,3.111,9.591,5.198,37.258,4.806,5.129,-2.745,0.0,39.0,40.1,9.653,2.969,9.122,5.663,9.49,6.086,-3.224,26.64,0.0,273.14,,282.0,275.0,7.382,2.93,11.302,24.063
8769.0,2.574,0.672,-34.509,3.111,9.591,5.198,37.258,4.806,5.129,-2.745,0.0,39.0,40.1,9.653,2.969,8.978,5.312,9.449,5.423,-3.224,26.64,0.0,273.34,,283.0,275.0,7.59,2.924,11.319,24.053
8769.5,2.574,0.672,-34.509,3.111,9.591,5.198,37.258,4.806,5.129,-2.745,0.0,39.0,40.1,9.653,2.969,8.671,5.627,9.398,5.811,-3.224,26.64,0.0,273.34,,283.0,275.0,7.29,2.918,11.312,24.052
8770.0,2.574,0.672,-34.509,3.111,9.591,5.198,37.258,4.806,5.129,-2.745,0.0,39.0,40.1,9.653,2.969,8.902,6.017,9.452,5.905,-3.224,26.64,0.0,274.84,,283.0,275.0,7.377,2.913,11.304,24.061
8770.5,2.574,0.672,-34.509,3.111,9.591,5.198,37.258,4.806,5.129,-2.745,0.0,39.0,40.1,9.653,2.969,9.254,5.732,9.511,6.137,-3.224,26.64,0.0,274.84,,283.0,275.0,7.569,2.907,11.284,24.071
8771.0,2.574,0.672,-34.509,3.111,9.591,5.162,37.275,4.879,5.186,-2.767,0.0,39.019,40.075,9.653,2.969,9.098,5.731,9.504,6.073,-3.221,26.638,0.0,275.24,,283.0,275.0,7.658,2.902,11.309,24.078
8771.5,2.574,0.672,-34.509,3.111,9.591,5.162,37.275,4.879,5.186,-2.767,0.0,39.0,40.1,9.653,2.969,8.877,5.829,9.491,5.768,-3.221,26.638,0.0,275.24,,283.0,275.0,7.601,2.896,11.355,23.961
8772.0,2.052,0.483,-35.209,3.103,9.647,5.162,37.275,4.879,5.186,-2.767,0.0,39.0,40.1,9.471,3.056,8.83,5.999,9.472,5.757,-3.221,26.638,0.0,274.94,,283.0,275.0,7.491,2.891,11.366,23.948
8772.5,2.052,0.483,-35.209,3.103,9.647,5.162,37.275,4.879,5.186,-2.767,0.0,39.0,40.1,9.471,3.056,9.103,5.803,9.53,5.912,-3.221,26.638,0.0,274.94,,283.0,275.0,7.514,2.877,11.373,23.943
8773.0,2.052,0.483,-35.209,3.103,9.647,5.162,37.275,4.879,5.186,-2.767,0.0,39.0,40.1,9.471,3.056,9.131,6.475,9.62,6.255,-3.221,26.638,0.0,275.14,,283.0,275.0,7.587,2.864,11.411,23.927
8773.5,2.052,0.483,-35.209,3.103,9.647,5.162,37.275,4.879,5.186,-2.767,0.0,39.0,40.1,9.471,3.056,9.168,6.006,9.615,5.707,-3.221,26.638,0.0,275.14,,283.0,275.0,7.87,2.85,11.432,23.9
8774.0,2.052,0.483,-35.209,3.103,9.647,5.185,37.257,4.843,5.213,-2.767,0.0,39.034,40.118,9.471,3.056,8.795,5.893,9.551,5.965,-3.22,26.644,0.0,276.14,,282.0,275.0,7.624,2.837,11.46,23.909
8774.5,2.052,0.483,-35.209,3.103,9.647,5.185,37.257,4.843,5.213,-2.767,0.0,39.0,40.1,9.471,3.056,9.462,6.239,9.692,7.116,-3.22,26.644,0.0,276.14,,282.0,275.0,7.551,2.824,11.47,23.883
8775.0,3.663,0.927,-34.406,3.093,9.581,5.185,37.257,4.843,5.213,-2.767,0.0,39.0,40.1,9.77,3.088,9.608,6.949,9.831,6.89,-3.22,26.644,0.0,276.64,,281.0,275.0,8.128,2.812,11.525,23.875
8775.5,3.663,0.927,-34.406,3.093,9.581,5.185,37.257,4.843,5.213,-2.767,0.0,39.0,40.1,9.77,3.088,9.549,6.178,9.839,6.158,-3.22,26.644,0.0,276.64,,281.0,275.0,8.32,2.826,11.57,23.861
8776.0,3.663,0.927,-34.406,3.093,9.581,5.185,37.257,4.843,5.213,-2.767,0.0,39.0,40.1,9.77,3.088,9.296,6.184,9.839,6.082,-3.22,26.644,0.0,276.74,,280.0,275.0,7.931,2.839,11.567,23.855
8776.5,3.663,0.927,-34.406,3.093,9.581,5.185,37.257,4.843,5.213,-2.767,0.0,39.0,40.1,9.77,3.088,9.165,5.529,9.664,6.076,-3.22,26.644,0.0,276.74,,280.0,275.0,7.85,2.853,11.547,23.874
8777.0,3.663,0.927,-34.406,3.093,9.581,5.185,37.257,4.843,5.213,-2.767,0.0,39.0,40.1,9.77,3.088,9.534,5.885,9.779,6.581,-3.22,26.644,0.0,275.74,,280.0,275.0,7.608,2.866,11.526,23.836
8777.5,3.663,0.927,-34.406,3.093,9.581,5.245,37.301,4.857,5.264,-2.777,0.0,39.042,40.121,9.77,3.088,9.729,6.155,9.872,6.806,-3.228,26.639,0.0,275.74,,280.0,275.0,7.945,2.879,11.465,23.823
8778.0,3.663,0.927,-34.406,3.093,9.581,5.245,37.301,4.857,5.264,-2.777,0.0,39.0,40.1,9.77,3.088,9.803,6.098,9.919,6.647,-3.228,26.639,0.0,275.64,,280.0,275.0,8.14,2.892,11.477,23.827
8778.5,2.776,0.653,-35.209,3.053,9.648,5.245,37.301,4.857,5.264,-2.777,0.0,39.0,40.1,9.631,2.919,9.281,6.381,9.902,6.221,-3.228,26.639,0.0,275.64,,280.0,275.0,8.117,2.905,11.49,23.793
8779.0,2.776,0.653,-35.209,3.053,9.648,5.245,37.301,4.857,5.264,-2.777,0.0,39.0,40.1,9.631,2.919,9.212,6.037,9.84,5.802,-3.228,26.639,0.0,276.04,,279.0,275.0,7.946,2.903,11.561,23.851
8779.5,2.776,0.653,-35.209,3.053,9.648,5.245,37.301,4.857,5.264,-2.777,0.0,39.0,40.1,9.631,2.919,9.346,5.842,9.811,6.11,-3.228,26.639,0.0,276.04,,279.0,275.0,7.723,2.901,11.587,23.811
8780.0,2.776,0.653,-35.209,3.053,9.648,5.245,37.301,4.857,5.264,-2.777,0.0,39.0,40.1,9.631,2.919,9.241,5.877,9.786,6.232,-3.228,26.639,0.0,274.04,,279.0,275.0,7.777,2.898,11.605,23.796
8780.5,2.776,0.653,-35.209,3.053,9.648,5.256,37.284,4.84,5.3,-2.771,0.0,39.059,40.124,9.631,2.919,9.247,5.812,9.723,5.824,-3.219,26.642,0.0,274.04,,279.0,275.0,7.784,2.896,11.587,23.758
8781.0,2.776,0.653,-35.209,3.053,9.648,5.256,37.284,4.84,5.3,-2.771,0.0,39.1,40.1,9.631,2.919,8.934,6.188,9.714,5.973,-3.219,26.642,0.0,274.04,,279.0,275.0,7.651,2.895,11.6,23.801
8781.5,3.618,0.848,-35.209,3.101,9.634,5.256,37.284,4.84,5.3,-2.771,0.0,39.1,40.1,9.6,3.153,9.098,6.089,9.713,5.729,-3.219,26.642,0.0,274.04,,279.0,275.0,7.702,2.893,11.587,23.807
8782.0,3.618,0.848,-35.209,3.101,9.634,5.256,37.284,4.84,5.3,-2.771,0.0,39.1,40.1,9.6,3.153,8.832,5.705,9.609,5.568,-3.219,26.642,0.0,273.44,,280.0,275.0,7.657,2.904,11.576,23.809
8782.5,3.618,0.848,-35.209,3.101,9.634,5.256,37.284,4.84,5.3,-2.771,0.0,39.1,40.1,9.6,3.153,9.286,5.612,9.652,5.387,-3.219,26.642,0.0,273.44,,280.0,275.0,7.429,2.916,11.573,23.809
8783.0,3.618,0.848,-35.209,3.101,9.634,5.256,37.284,4.84,5.3,-2.771,0.0,39.1,40.1,9.6,3.153,8.95,5.502,9.566,5.772,-3.219,26.642,0.0,272.54,,281.0,275.0,7.484,2.928,11.561,23.799
8783.5,3.618,0.848,-35.209,3.101,9.634,5.21,37.328,4.82,5.334,-2.764,0.0,39.071,40.153,9.6,3.153,9.036,5.651,9.566,6.053,-3.224,26.646,0.0,272.54,,281.0,275.0,7.447,2.939,11.526,23.826
8784.0,3.618,0.848,-35.209,3.101,9.634,5.21,37.328,4.82,5.334,-2.764,0.0,39.1,40.2,9.6,3.153,9.084,6.304,9.621,6.203,-3.224,26.646,0.0,272.44,,282.0,275.0,7.576,2.95,11.526,23.855
8784.5,3.618,0.848,-35.209,3.101,9.634,5.21,37.328,4.82,5.334,-2.764,0.0,39.1,40.2,9.6,3.153,9.179,6.12,9.677,5.819,-3.224,26.646,0.0,272.44,,282.0,275.0,7.803,2.961,11.526,23.894
8785.0,3.412,0.851,-34.898,3.061,9.615,5.21,37.328,4.82,5.334,-2.764,0.0,39.1,40.2,9.698,3.206,9.154,5.675,9.64,5.87,-3.224,26.646,0.0,272.54,,283.0,275.0,7.699,2.972,11.541,23.897
8785.5,3.412,0.851,-34.898,3.061,9.615,5.21,37.328,4.82,5.334,-2.764,0.0,39.1,40.2,9.698,3.206,9.32,5.472,9.661,5.925,-3.224,26.646,0.0,272.54,,283.0,275.0,7.585,2.979,11.548,23.907
8786.0,3.412,0.851,-34.898,3.061,9.615,5.21,37.328,4.82,5.334,-2.764,0.0,39.1,40.2,9.698,3.206,9.202,5.707,9.623,6.15,-3.224,26.646,0.0,275.14,,283.0,275.0,7.594,2.986,11.528,23.929
8786.5,3.412,0.851,-34.898,3.061,9.615,5.21,37.328,4.82,5.334,-2.764,0.0,39.1,40.2,9.698,3.206,8.91,5.175,9.545,5.202,-3.224,26.646,0.0,275.14,,283.0,275.0,7.671,2.993,11.531,23.943
8787.0,3.412,0.851,-34.898,3.061,9.615,5.173,37.332,4.881,5.378,-2.77,0.0,39.085,40.169,9.698,3.206,9.104,6.115,9.58,6.001,-3.228,26.648,0.0,275.34,,283.0,275.0,7.208,3.0,11.489,23.96
8787.5,3.412,0.851,-34.898,3.061,9.615,5.173,37.332,4.881,5.378,-2.77,0.0,39.1,40.2,9.698,3.206,9.165,5.773,9.601,5.897,-3.228,26.648,0.0,275.34,,283.0,275.0,7.7,3.007,11.464,23.954
8788.0,3.015,0.708,-35.209,3.146,9.661,5.173,37.332,4.881,5.378,-2.77,0.0,39.1,40.2,9.457,3.175,9.25,5.479,9.629,5.674,-3.228,26.648,0.0,275.34,,283.0,275.0,7.609,3.013,11.473,23.951
8788.5,3.015,0.708,-35.209,3.146,9.661,5.173,37.332,4.881,5.378,-2.77,0.0,39.1,40.2,9.457,3.175,9.143,5.328,9.57,5.731,-3.228,26.648,0.0,275.34,,283.0,275.0,7.508,3.013,11.461,23.956
8789.0,3.015,0.708,-35.209,3.146,9.661,5.173,37.332,4.881,5.378,-2.77,0.0,39.1,40.2,9.457,3.175,9.005,5.136,9.492,4.821,-3.228,26.648,0.0,275.24,,283.0,275.0,7.443,3.013,11.454,23.929
8789.5,3.015,0.708,-35.209,3.146,9.661,5.173,37.332,4.881,5.378,-2.77,0.0,39.1,40.2,9.457,3.175,8.641,5.188,9.398,5.37,-3.228,26.648,0.0,275.24,,283.0,275.0,7.114,3.013,11.405,23.937
8790.0,3.015,0.708,-35.209,3.146,9.661,5.189,37.361,4.856,5.395,-2.785,0.0,39.091,40.185,9.457,3.175,9.089,5.637,9.474,6.173,-3.229,26.653,0.0,275.64,,283.0,275.0,7.149,3.013,11.38,23.959
8790.5,3.015,0.708,-35.209,3.146,9.661,5.189,37.361,4.856,5.395,-2.785,0.0,39.1,40.2,9.457,3.175,9.383,5.787,9.67,6.018,-3.229,26.653,0.0,275.64,,283.0,275.0,7.593,3.013,11.368,23.935
8791.0,3.015,0.708,-35.209,3.146,9.661,5.189,37.361,4.856,5.395,-2.785,0.0,39.1,40.2,9.457,3.175,9.432,5.55,9.683,5.407,-3.229,26.653,0.0,275.54,,283.0,275.0,7.714,3.014,11.398,23.907
8791.5,3.055,0.753,-35.138,3.116,9.624,5.189,37.361,4.856,5.395,-2.785,0.0,39.1,40.2,9.679,3.273,9.058,5.44,9.601,5.57,-3.229,26.653,0.0,275.54,,283.0,275.0,7.518,3.014,11.418,23.89
8792.0,3.055,0.753,-35.138,3.116,9.624,5.189,37.361,4.856,5.395,-2.785,0.0,39.1,40.2,9.679,3.273,9.297,5.669,9.597,6.331,-3.229,26.653,0.0,275.24,,283.0,275.0,7.417,3.014,11.426,23.871
8792.5,3.055,0.753,-35.138,3.116,9.624,5.189,37.361,4.856,5.395,-2.785,0.0,39.1,40.2,9.679,3.273,9.158,6.186,9.641,6.518,-3.229,26.653,0.0,275.24,,283.0,275.0,7.723,3.015,11.404,23.87
8793.0,3.055,0.753,-35.138,3.116,9.624,5.189,37.361,4.856,5.395,-2.785,0.0,39.1,40.2,9.679,3.273,9.461,5.899,9.739,5.743,-3.229,26.653,0.0,275.44,,283.0,275.0,7.876,3.016,11.451,23.868
8793.5,3.055,0.753,-35.138,3.116,9.624,5.179,37.27,4.842,5.362,-2.784,0.0,39.104,40.193,9.679,3.273,9.069,5.576,9.634,5.756,-3.236,26.65,0.0,275.44,,283.0,275.0,7.711,3.016,11.46,23.88
8794.0,3.055,0.753,-35.138,3.116,9.624,5.179,37.27,4.842,5.362,-2.784,0.0,39.1,40.2,9.679,3.273,9.284,5.836,9.62,6.411,-3.236,26.65,0.0,275.54,,283.0,275.0,7.509,3.017,11.475,23.842
8794.5,3.419,0.815,-35.209,3.133,9.615,5.179,37.27,4.842,5.362,-2.784,0.0,39.1,40.2,9.572,3.166,9.055,6.133,9.662,5.767,-3.236,26.65,0.0,275.54,,283.0,275.0,7.788,3.017,11.489,23.761
8795.0,3.419,0.815,-35.209,3.133,9.615,5.179,37.27,4.842,5.362,-2.784,0.0,39.1,40.2,9.572,3.166,9.276,5.998,9.712,5.767,-3.236,26.65,0.0,275.94,,283.0,275.0,7.654,3.024,11.53,23.738
8795.5,3.419,0.815,-35.209,3.133,9.615,5.179,37.27,4.842,5.362,-2.784,0.0,39.1,40.2,9.572,3.166,8.596,5.72,9.552,5.482,-3.236,26.65,0.0,275.94,,283.0,275.0,7.688,3.031,11.508,23.722
8796.0,3.419,0.815,-35.209,3.133,9.615,5.179,37.27,4.842,5.362,-2.784,0.0,39.1,40.2,9.572,3.166,9.086,5.69,9.584,5.714,-3.236,26.65,0.0,275.64,,283.0,275.0,7.338,3.037,11.504,23.68
8796.5,3.419,0.815,-35.209,3.133,9.615,5.19,37.312,4.861,5.419,-2.78,0.0,39.101,40.171,9.572,3.166,9.187,5.827,9.608,6.324,-3.227,26.646,0.0,275.64,,283.0,275.0,7.519,3.043,11.523,23.691
8797.0,3.419,0.815,-35.209,3.133,9.615,5.19,37.312,4.861,5.419,-2.78,0.0,39.1,40.2,9.572,3.166,9.157,6.024,9.609,5.924,-3.227,26.646,0.0,275.94,,283.0,275.0,7.736,3.049,11.533,23.706
8797.5,3.419,0.815,-35.209,3.133,9.615,5.19,37.312,4.861,5.419,-2.78,0.0,39.1,40.2,9.572,3.166,8.791,5.998,9.576,5.775,-3.227,26.646,0.0,275.94,,283.0,275.0,7.679,3.055,11.534,23.732
8798.0,2.558,0.577,-35.209,3.155,9.652,5.19,37.312,4.861,5.419,-2.78,0.0,39.1,40.2,9.648,3.062,8.975,5.846,9.537,5.779,-3.227,26.646,0.0,275.94,,283.0,275.0,7.535,3.061,11.526,23.736
8798.5,2.558,0.577,-35.209,3.155,9.652,5.19,37.312,4.861,5.419,-2.78,0.0,39.1,40.2,9.648,3.062,9.22,6.244,9.611,6.951,-3.227,26.646,0.0,275.94,,283.0,275.0,7.534,3.053,11.518,23.772
8799.0,2.558,0.577,-35.209,3.155,9.652,5.19,37.312,4.861,5.419,-2.78,0.0,39.1,40.2,9.648,3.062,9.463,6.872,9.777,6.872,-3.227,26.646,0.0,276.34,,282.0,275.0,8.007,3.045,11.547,23.772
8799.5,2.558,0.577,-35.209,3.155,9.652,5.19,37.312,4.861,5.419,-2.78,0.0,39.1,40.2,9.648,3.062,9.098,6.171,9.777,5.904,-3.227,26.646,0.0,276.34,,282.0,275.0,8.246,3.037,11.565,23.814
8800.0,2.558,0.577,-35.209,3.155,9.652,5.215,37.255,4.814,5.407,-2.778,0.0,39.108,40.199,9.648,3.062,9.391,6.005,9.78,6.047,-3.225,26.65,0.0,276.04,,281.0,275.0,7.738,3.029,11.589,23.821
8800.5,2.558,0.577,-35.209,3.155,9.652,5.215,37.255,4.814,5.407,-2.778,0.0,39.1,40.2,9.648,3.062,9.536,6.265,9.813,6.833,-3.225,26.65,0.0,276.04,,281.0,275.0,7.806,3.021,11.652,23.818
8801.0,3.629,0.835,-35.209,3.041,9.639,5.215,37.255,4.814,5.407,-2.778,0.0,39.1,40.2,9.642,3.079,9.564,6.957,9.911,6.826,-3.225,26.65,0.0,276.14,,280.0,275.0,8.112,3.014,11.694,23.82
8801.5,3.629,0.835,-35.209,3.041,9.639,5.215,37.255,4.814,5.407,-2.778,0.0,39.1,40.2,9.642,3.079,9.371,5.815,9.878,5.917,-3.225,26.65,0.0,276.14,,280.0,275.0,8.315,3.024,11.704,23.838
8802.0,3.629,0.835,-35.209,3.041,9.639,5.215,37.255,4.814,5.407,-2.778,0.0,39.1,40.2,9.642,3.079,9.522,5.717,9.878,5.545,-3.225,26.65,0.0,273.94,,281.0,275.0,7.745,3.034,11.712,23.852
8802.5,3.629,0.835,-35.209,3.041,9.639,5.215,37.255,4.814,5.407,-2.778,0.0,39.1,40.2,9.642,3.079,9.124,5.575,9.761,5.651,-3.225,26.65,0.0,273.94,,281.0,275.0,7.665,3.044,11.719,23.868
8803.0,3.629,0.835,-35.209,3.041,9.639,5.213,37.308,4.808,5.491,-2.789,0.0,39.102,40.186,9.642,3.079,9.469,5.705,9.76,6.169,-3.232,26.651,0.0,274.84,,281.0,275.0,7.528,3.053,11.7,23.899
8803.5,3.629,0.835,-35.209,3.041,9.639,5.213,37.308,4.808,5.491,-2.789,0.0,39.1,40.2,9.642,3.079,9.327,6.195,9.772,6.327,-3.232,26.651,0.0,274.84,,281.0,275.0,7.776,3.063,11.673,23.902
8804.0,2.305,0.62,-33.617,3.174,9.587,5.213,37.308,4.808,5.491,-2.789,0.0,39.1,40.2,9.86,3.054,9.368,5.682,9.786,5.646,-3.232,26.651,0.0,274.34,,281.0,275.0,7.905,3.072,11.669,23.889
8804.5,2.305,0.62,-33.617,3.174,9.587,5.213,37.308,4.808,5.491,-2.789,0.0,39.1,40.2,9.86,3.054,8.899,5.719,9.66,5.722,-3.232,26.651,0.0,274.34,,281.0,275.0,7.621,3.059,11.657,23.866
8805.0,2.305,0.62,-33.617,3.174,9.587,5.213,37.308,4.808,5.491,-2.789,0.0,39.1,40.2,9.86,3.054,9.613,7.15,9.872,7.266,-3.232,26.651,0.0,274.24,,281.0,275.0,7.5,3.047,11.644,23.873
8805.5,2.305,0.62,-33.617,3.174,9.587,5.213,37.308,4.808,5.491,-2.789,0.0,39.1,40.2,9.86,3.054,9.989,6.318,10.057,7.152,-3.232,26.651,0.0,274.24,,281.0,275.0,8.475,3.035,11.678,23.892
8806.0,2.305,0.62,-33.617,3.174,9.587,5.213,37.308,4.808,5.491,-2.789,0.0,39.1,40.2,9.86,3.054,9.913,6.398,10.089,6.649,-3.232,26.651,0.0,274.34,,281.0,275.0,8.379,3.023,11.73,23.865
8806.5,2.305,0.62,-33.617,3.174,9.587,5.207,37.236,4.803,5.466,-2.767,0.0,39.114,40.18,9.86,3.054,9.755,6.762,10.104,6.575,-3.225,26.647,0.0,274.34,,281.0,275.0,8.262,3.011,11.768,23.829
8807.0,2.305,0.62,-33.617,3.174,9.587,5.207,37.236,4.803,5.466,-2.767,0.0,39.1,40.2,9.86,3.054,9.406,6.352,10.046,6.134,-3.225,26.647,0.0,274.64,,281.0,275.0,8.299,3.0,11.814,23.833
8807.5,2.822,0.69,-35.209,3.084,9.649,5.207,37.236,4.803,5.466,-2.767,0.0,39.1,40.2,9.538,3.172,9.652,6.021,10.044,6.467,-3.225,26.647,0.0,274.64,,281.0,275.0,7.985,2.988,11.849,23.867
8808.0,2.822,0.69,-35.209,3.084,9.649,5.207,37.236,4.803,5.466,-2.767,0.0,39.1,40.2,9.538,3.172,9.765,5.746,10.029,5.95,-3.225,26.647,0.0,274.64,,281.0,275.0,8.046,2.985,11.866,23.894
8808.5,2.822,0.69,-35.209,3.084,9.649,5.207,37.236,4.803,5.466,-2.767,0.0,39.1,40.2,9.538,3.172,9.27,6.206,9.877,6.409,-3.225,26.647,0.0,274.64,,281.0,275.0,7.872,2.983,11.848,23.886
8809.0,2.822,0.69,-35.209,3.084,9.649,5.207,37.236,4.803,5.466,-2.767,0.0,39.1,40.2,9.538,3.172,9.152,6.747,9.883,6.267,-3.225,26.647,0.0,274.64,,281.0,275.0,7.941,2.98,11.832,23.919
8809.5,2.822,0.69,-35.209,3.084,9.649,5.194,37.316,4.838,5.549,-2.78,0.0,39.106,40.145,9.538,3.172,9.634,6.281,9.957,6.723,-3.229,26.657,0.0,274.64,,281.0,275.0,8.012,2.978,11.841,23.913
8810.0,2.822,0.69,-35.209,3.084,9.649,5.194,37.316,4.838,5.549,-2.78,0.0,39.1,40.1,9.538,3.172,9.791,5.965,10.008,6.351,-3.229,26.657,0.0,274.64,,281.0,275.0,8.149,2.975,11.86,23.924
8810.5,3.593,0.838,-35.209,3.041,9.615,5.194,37.316,4.838,5.549,-2.78,0.0,39.1,40.1,9.633,3.173,9.49,6.274,9.968,6.687,-3.229,26.657,0.0,274.64,,281.0,275.0,8.029,2.972,11.897,23.9
8811.0,3.593,0.838,-35.209,3.041,9.615,5.194,37.316,4.838,5.549,-2.78,0.0,39.1,40.1,9.633,3.173,9.525,7.067,10.042,6.851,-3.229,26.657,0.0,274.84,,281.0,275.0,8.105,2.983,11.918,23.915
8811.5,3.593,0.838,-35.209,3.041,9.615,5.194,37.316,4.838,5.549,-2.78,0.0,39.1,40.1,9.633,3.173,9.988,6.769,10.161,7.491,-3.229,26.657,0.0,274.84,,281.0,275.0,8.371,2.993,11.952,23.896
8812.0,3.593,0.838,-35.209,3.041,9.615,5.194,37.316,4.838,5.549,-2.78,0.0,39.1,40.1,9.633,3.173,9.945,6.246,10.242,6.867,-3.229,26.657,0.0,274.64,,281.0,275.0,8.602,3.002,11.98,23.91
8812.5,3.593,0.838,-35.209,3.041,9.615,5.194,37.316,4.838,5.549,-2.78,0.0,39.1,40.1,9.633,3.173,9.744,6.062,10.172,6.27,-3.229,26.657,0.0,274.64,,281.0,275.0,8.325,3.012,12.007,23.906
8813.0,3.593,0.838,-35.209,3.041,9.615,5.182,37.246,4.829,5.542,-2.788,0.0,39.104,40.114,9.633,3.173,9.535,6.768,10.131,6.646,-3.228,26.663,0.0,274.54,,281.0,275.0,8.062,3.022,12.034,23.914
8813.5,3.593,0.838,-35.209,3.041,9.615,5.182,37.246,4.829,5.542,-2.788,0.0,39.1,40.1,9.633,3.173,10.012,6.542,10.228,6.609,-3.228,26.663,0.0,274.54,,281.0,275.0,8.27,3.031,12.013,23.897
8814.0,2.609,0.668,-33.91,3.092,9.639,5.182,37.246,4.829,5.542,-2.788,0.0,39.1,40.1,9.765,2.993,9.859,6.097,10.197,5.881,-3.228,26.663,0.0,274.44,,281.0,275.0,8.348,3.04,12.034,23.866
8814.5,2.609,0.668,-33.91,3.092,9.639,5.182,37.246,4.829,5.542,-2.788,0.0,39.1,40.1,9.765,2.993,9.517,5.871,10.085,6.05,-3.228,26.663,0.0,274.44,,281.0,275.0,8.008,3.033,12.042,23.856
8815.0,2.609,0.668,-33.91,3.092,9.639,5.182,37.246,4.829,5.542,-2.788,0.0,39.1,40.1,9.765,2.993,9.755,5.854,10.103,5.841,-3.228,26.663,0.0,274.54,,281.0,275.0,7.881,3.026,12.032,23.832
8815.5,2.609,0.668,-33.91,3.092,9.639,5.182,37.246,4.829,5.542,-2.788,0.0,39.1,40.1,9.765,2.993,9.701,6.467,10.042,6.868,-3.228,26.663,0.0,274.54,,281.0,275.0,7.888,3.019,11.99,23.82
8816.0,2.609,0.668,-33.91,3.092,9.639,5.205,37.345,4.875,5.639,-2.78,0.0,39.113,40.187,9.765,2.993,9.618,6.781,10.104,6.757,-3.229,26.667,0.0,274.24,,281.0,275.0,8.27,3.013,11.972,23.809
8816.5,2.609,0.668,-33.91,3.092,9.639,5.205,37.345,4.875,5.639,-2.78,0.0,39.1,40.2,9.765,2.993,9.954,6.143,10.177,6.184,-3.229,26.667,0.0,274.24,,281.0,275.0,8.315,3.006,11.979,23.81
8817.0,3.303,0.762,-35.209,3.082,9.674,5.205,37.345,4.875,5.639,-2.78,0.0,39.1,40.2,9.671,3.116,9.67,5.966,10.096,6.317,-3.229,26.667,0.0,273.84,,282.0,275.0,8.115,3.0,11.987,23.814
8817.5,3.303,0.762,-35.209,3.082,9.674,5.205,37.345,4.875,5.639,-2.78,0.0,39.1,40.2,9.671,3.116,9.649,6.416,10.106,6.878,-3.229,26.667,0.0,273.84,,282.0,275.0,8.012,3.005,11.995,23.828
8818.0,3.303,0.762,-35.209,3.082,9.674,5.205,37.345,4.875,5.639,-2.78,0.0,39.1,40.2,9.671,3.116,9.676,6.841,10.16,6.654,-3.229,26.667,0.0,273.54,,283.0,275.0,8.262,3.009,12.006,23.87
8818.5,3.303,0.762,-35.209,3.082,9.674,5.205,37.345,4.875,5.639,-2.78,0.0,39.1,40.2,9.671,3.116,9.287,6.4,10.094,6.095,-3.229,26.667,0.0,273.54,,283.0,275.0,8.333,3.014,12.003,23.864
8819.0,3.303,0.762,-35.209,3.082,9.674,5.171,37.311,4.862,5.645,-2.768,0.0,39.095,40.093,9.671,3.116,9.643,6.188,10.111,6.037,-3.236,26.666,0.0,273.94,,284.0,275.0,7.969,3.019,12.008,23.868
8819.5,3.303,0.762,-35.209,3.082,9.674,5.171,37.311,4.862,5.645,-2.768,0.0,39.1,40.1,9.671,3.116,9.748,6.072,10.055,6.03,-3.236,26.666,0.0,273.94,,284.0,275.0,7.995,3.024,11.955,23.881
8820.0,3.303,0.762,-35.209,3.082,9.674,5.171,37.311,4.862,5.645,-2.768,0.0,39.1,40.1,9.671,3.116,8.892,5.82,9.91,5.904,-3.236,26.666,0.0,273.84,,285.0,275.0,7.976,3.028,11.965,23.885
8820.5,3.39,0.83,-35.044,3.207,9.625,5.171,37.311,4.862,5.645,-2.768,0.0,39.1,40.1,9.647,3.026,9.575,6.063,9.981,6.511,-3.236,26.666,0.0,273.84,,285.0,275.0,7.631,3.033,11.928,23.879
8821.0,3.39,0.83,-35.044,3.207,9.625,5.171,37.311,4.862,5.645,-2.768,0.0,39.1,40.1,9.647,3.026,9.845,6.509,10.074,7.355,-3.236,26.666,0.0,273.54,,286.0,275.0,8.033,3.039,11.887,23.9
8821.5,3.39,0.83,-35.044,3.207,9.625,5.171,37.311,4.862,5.645,-2.768,0.0,39.1,40.1,9.647,3.026,10.002,7.133,10.22,7.272,-3.236,26.666,0.0,273.54,,286.0,275.0,8.446,3.044,11.883,23.902
8822.0,3.39,0.83,-35.044,3.207,9.625,5.171,37.311,4.862,5.645,-2.768,0.0,39.1,40.1,9.647,3.026,10.219,6.426,10.298,6.991,-3.236,26.666,0.0,276.14,,285.0,275.0,8.657,3.05,11.972,23.951
8822.5,3.39,0.83,-35.044,3.207,9.625,5.205,37.238,4.854,5.612,-2.777,0.0,39.091,40.055,9.647,3.026,10.025,6.123,10.284,6.25,-3.228,26.662,0.0,276.14,,285.0,275.0,8.484,3.056,11.985,23.936
8823.0,3.39,0.83,-35.044,3.207,9.625,5.205,37.238,4.854,5.612,-2.777,0.0,39.1,40.1,9.647,3.026,9.725,7.096,10.221,7.054,-3.228,26.662,0.0,276.34,,284.0,275.0,8.171,3.061,12.013,23.927
8823.5,3.841,0.928,-35.199,3.103,9.605,5.205,37.238,4.854,5.612,-2.777,0.0,39.1,40.1,9.725,3.113,10.169,6.85,10.379,7.647,-3.228,26.662,0.0,276.34,,284.0,275.0,8.524,3.066,12.031,23.936
8824.0,3.841,0.928,-35.199,3.103,9.605,5.205,37.238,4.854,5.612,-2.777,0.0,39.1,40.1,9.725,3.113,10.396,6.945,10.51,7.466,-3.228,26.662,0.0,276.44,,283.0,275.0,8.761,3.079,12.04,23.962
8824.5,3.841,0.928,-35.199,3.103,9.605,5.205,37.238,4.854,5.612,-2.777,0.0,39.1,40.1,9.725,3.113,10.055,6.885,10.452,6.71,-3.228,26.662,0.0,276.44,,283.0,275.0,8.829,3.092,12.088,23.958
8825.0,3.841,0.928,-35.199,3.103,9.605,5.205,37.238,4.854,5.612,-2.777,0.0,39.1,40.1,9.725,3.113,9.757,6.378,10.386,6.369,-3.228,26.662,0.0,276.34,,282.0,275.0,8.525,3.104,12.125,23.944
8825.5,3.841,0.928,-35.199,3.103,9.605,5.21,37.273,4.848,5.68,-2.779,0.0,39.077,40.035,9.725,3.113,9.628,6.242,10.306,6.387,-3.241,26.668,0.0,276.34,,282.0,275.0,8.223,3.116,12.124,23.957
8826.0,3.841,0.928,-35.199,3.103,9.605,5.21,37.273,4.848,5.68,-2.779,0.0,39.1,40.0,9.725,3.113,9.989,6.304,10.292,6.914,-3.241,26.668,0.0,276.34,,281.0,275.0,8.141,3.128,12.124,23.952
8826.5,3.841,0.928,-35.199,3.103,9.605,5.21,37.273,4.848,5.68,-2.779,0.0,39.1,40.0,9.725,3.113,9.654,6.853,10.298,6.491,-3.241,26.668,0.0,276.34,,281.0,275.0,8.375,3.139,12.127,23.97
8827.0,3.101,0.824,-33.514,3.126,9.508,5.21,37.273,4.848,5.68,-2.779,0.0,39.1,40.0,9.888,3.068,9.663,6.586,10.26,6.574,-3.241,26.668,0.0,276.34,,280.0,275.0,8.324,3.151,12.153,23.963
8827.5,3.101,0.824,-33.514,3.126,9.508,5.21,37.273,4.848,5.68,-2.779,0.0,39.1,40.0,9.888,3.068,9.85,6.268,10.295,6.472,-3.241,26.668,0.0,276.34,,280.0,275.0,8.271,3.15,12.158,23.944
8828.0,3.101,0.824,-33.514,3.126,9.508,5.21,37.273,4.848,5.68,-2.779,0.0,39.1,40.0,9.888,3.068,9.973,6.556,10.284,7.196,-3.241,26.668,0.0,273.44,,281.0,275.0,8.221,3.149,12.161,23.919
8828.5,3.101,0.824,-33.514,3.126,9.508,5.21,37.273,4.848,5.68,-2.779,0.0,39.1,40.0,9.888,3.068,9.824,6.796,10.284,6.665,-3.241,26.668,0.0,273.44,,281.0,275.0,8.502,3.149,12.175,23.894
8829.0,3.101,0.824,-33.514,3.126,9.508,5.208,37.294,4.844,5.719,-2.785,0.0,39.073,40.008,9.888,3.068,9.876,6.757,10.302,6.73,-3.231,26.67,0.0,273.64,,282.0,275.0,8.393,3.148,12.18,23.898
8829.5,3.101,0.824,-33.514,3.126,9.508,5.208,37.294,4.844,5.719,-2.785,0.0,39.1,40.0,9.888,3.068,9.967,6.555,10.327,6.435,-3.231,26.67,0.0,273.64,,282.0,275.0,8.416,3.147,12.16,23.893
8830.0,2.667,0.632,-35.209,3.104,9.634,5.208,37.294,4.844,5.719,-2.785,0.0,39.1,40.0,9.51,3.143,9.778,6.395,10.275,6.748,-3.231,26.67,0.0,274.24,,282.0,275.0,8.321,3.146,12.149,23.871
8830.5,2.667,0.632,-35.209,3.104,9.634,5.208,37.294,4.844,5.719,-2.785,0.0,39.1,40.0,9.51,3.143,10.079,6.951,10.336,7.403,-3.231,26.67,0.0,274.24,,282.0,275.0,8.299,3.138,12.16,23.87
8831.0,2.667,0.632,-35.209,3.104,9.634,5.208,37.294,4.844,5.719,-2.785,0.0,39.1,40.0,9.51,3.143,9.733,6.94,10.336,6.673,-3.231,26.67,0.0,274.64,,282.0,275.0,8.692,3.131,12.166,23.849
8831.5,2.667,0.632,-35.209,3.104,9.634,5.208,37.294,4.844,5.719,-2.785,0.0,39.1,40.0,9.51,3.143,9.7,6.746,10.324,6.527,-3.231,26.67,0.0,274.64,,282.0,275.0,8.421,3.123,12.183,23.843
8832.0,2.667,0.632,-35.209,3.104,9.634,5.181,37.302,4.856,5.749,-2.781,0.0,39.059,40.008,9.51,3.143,9.6,6.154,10.24,6.067,-3.23,26.669,0.0,275.04,,282.0,275.0,8.324,3.116,12.204,23.821
8832.5,2.667,0.632,-35.209,3.104,9.634,5.181,37.302,4.856,5.749,-2.781,0.0,39.1,40.0,9.51,3.143,9.701,6.503,10.208,6.449,-3.23,26.669,0.0,275.04,,282.0,275.0,8.015,3.108,12.135,23.794
8833.0,3.212,0.792,-35.209,3.077,9.637,5.181,37.302,4.856,5.749,-2.781,0.0,39.1,40.0,9.647,3.276,9.928,6.487,10.281,6.84,-3.23,26.669,0.0,275.04,,282.0,275.0,8.215,3.101,12.146,23.782
8833.5,3.212,0.792,-35.209,3.077,9.637,5.181,37.302,4.856,5.749,-2.781,0.0,39.1,40.0,9.647,3.276,9.983,7.05,10.367,6.963,-3.23,26.669,0.0,275.04,,282.0,275.0,8.384,3.103,12.155,23.801
8834.0,3.212,0.792,-35.209,3.077,9.637,5.181,37.302,4.856,5.749,-2.781,0.0,39.1,40.0,9.647,3.276,9.55,6.615,10.288,6.335,-3.23,26.669,0.0,275.24,,282.0,275.0,8.591,3.105,12.181,23.76
8834.5,3.212,0.792,-35.209,3.077,9.637,5.181,37.302,4.856,5.749,-2.781,0.0,39.1,40.0,9.647,3.276,9.625,6.605,10.266,6.429,-3.23,26.669,0.0,275.24,,282.0,275.0,8.197,3.106,12.221,23.76
8835.0,3.212,0.792,-35.209,3.077,9.637,5.181,37.302,4.856,5.749,-2.781,0.0,39.1,40.0,9.647,3.276,9.816,6.42,10.264,6.669,-3.23,26.669,0.0,275.14,,282.0,275.0,8.231,3.108,12.189,23.783
8835.5,3.212,0.792,-35.209,3.077,9.637,5.174,37.306,4.862,5.789,-2.79,0.0,39.041,39.961,9.647,3.276,9.952,6.087,10.277,6.526,-3.223,26.67,0.0,275.14,,282.0,275.0,8.293,3.11,12.182,23.743
8836.0,3.212,0.792,-35.209,3.077,9.637,5.174,37.306,4.862,5.789,-2.79,0.0,39.0,40.0,9.647,3.276,9.986,6.284,10.312,6.764,-3.223,26.67,0.0,275.04,,282.0,275.0,8.21,3.111,12.129,23.752
8836.5,2.757,0.655,-35.209,3.026,9.711,5.174,37.306,4.862,5.789,-2.79,0.0,39.0,40.0,9.436,3.115,10.106,6.58,10.395,7.125,-3.223,26.67,0.0,275.04,,282.0,275.0,8.337,3.113,12.107,23.778
8837.0,2.757,0.655,-35.209,3.026,9.711,5.174,37.306,4.862,5.789,-2.79,0.0,39.0,40.0,9.436,3.115,10.301,6.514,10.458,7.356,-3.223,26.67,0.0,275.14,,282.0,275.0,8.552,3.107,12.104,23.794
8837.5,2.757,0.655,-35.209,3.026,9.711,5.174,37.306,4.862,5.789,-2.79,0.0,39.0,40.0,9.436,3.115,9.53,6.665,10.383,6.434,-3.223,26.67,0.0,275.14,,282.0,275.0,8.657,3.102,12.125,23.788
8838.0,2.757,0.655,-35.209,3.026,9.711,5.174,37.306,4.862,5.789,-2.79,0.0,39.0,40.0,9.436,3.115,9.872,6.637,10.386,6.644,-3.223,26.67,0.0,275.34,,282.0,275.0,8.253,3.096,12.157,23.787
8838.5,2.757,0.655,-35.209,3.026,9.711,5.213,37.279,4.856,5.804,-2.791,0.0,39.033,39.918,9.436,3.115,10.217,6.444,10.449,6.919,-3.232,26.678,0.0,275.34,,282.0,275.0,8.385,3.09,12.159,23.783
8839.0,2.757,0.655,-35.209,3.026,9.711,5.213,37.279,4.856,5.804,-2.791,0.0,39.0,39.9,9.436,3.115,10.148,7.084,10.469,7.383,-3.232,26.678,0.0,275.14,,282.0,275.0,8.507,3.085,12.18,23.821
8839.5,2.942,0.793,-34.171,3.179,9.518,5.213,37.279,4.856,5.804,-2.791,0.0,39.0,39.9,9.691,3.03,9.925,6.879,10.426,6.682,-3.232,26.678,0.0,275.14,,282.0,275.0,8.771,3.079,12.246,23.865
8840.0,2.942,0.793,-34.171,3.179,9.518,5.213,37.279,4.856,5.804,-2.791,0.0,39.0,39.9,9.691,3.03,9.765,6.836,10.407,6.697,-3.232,26.678,0.0,275.14,,282.0,275.0,8.478,3.077,12.249,23.881
8840.5,2.942,0.793,-34.171,3.179,9.518,5.213,37.279,4.856,5.804,-2.791,0.0,39.0,39.9,9.691,3.03,10.189,6.702,10.466,6.781,-3.232,26.678,0.0,275.14,,282.0,275.0,8.426,3.075,12.256,23.876
8841.0,2.942,0.793,-34.171,3.179,9.518,5.213,37.279,4.856,5.804,-2.791,0.0,39.0,39.9,9.691,3.03,10.197,6.321,10.467,6.681,-3.232,26.678,0.0,275.14,,282.0,275.0,8.534,3.073,12.275,23.894
8841.5,2.942,0.793,-34.171,3.179,9.518,5.213,37.279,4.856,5.804,-2.791,0.0,39.0,39.9,9.691,3.03,9.781,6.663,10.371,6.982,-3.232,26.678,0.0,275.14,,282.0,275.0,8.417,3.071,12.302,23.867
8842.0,2.942,0.793,-34.171,3.179,9.518,5.259,37.264,4.864,5.847,-2.781,0.0,39.017,39.882,9.691,3.03,9.64,5.959,10.29,6.113,-3.233,26.687,0.0,275.24,,282.0,275.0,8.449,3.069,12.297,23.855
8842.5,2.942,0.793,-34.171,3.179,9.518,5.259,37.264,4.864,5.847,-2.781,0.0,39.0,39.9,9.691,3.03,9.759,6.55,10.302,6.684,-3.233,26.687,0.0,275.24,,282.0,275.0,8.0,3.066,12.285,23.836
8843.0,2.999,0.806,-33.387,3.165,9.553,5.259,37.264,4.864,5.847,-2.781,0.0,39.0,39.9,9.827,3.105,9.788,6.844,10.343,6.72,-3.233,26.687,0.0,275.34,,282.0,275.0,8.324,3.064,12.26,23.856
8843.5,2.999,0.806,-33.387,3.165,9.553,5.259,37.264,4.864,5.847,-2.781,0.0,39.0,39.9,9.827,3.105,9.868,6.615,10.356,6.427,-3.233,26.687,0.0,275.34,,282.0,275.0,8.424,3.063,12.242,23.853
8844.0,2.999,0.806,-33.387,3.165,9.553,5.259,37.264,4.864,5.847,-2.781,0.0,39.0,39.9,9.827,3.105,9.932,6.278,10.332,6.289,-3.233,26.687,0.0,275.14,,282.0,275.0,8.316,3.062,12.243,23.833
8844.5,2.999,0.806,-33.387,3.165,9.553,5.259,37.264,4.864,5.847,-2.781,0.0,39.0,39.9,9.827,3.105,10.015,6.092,10.329,6.521,-3.233,26.687,0.0,275.14,,282.0,275.0,8.208,3.061,12.224,23.831
8845.0,2.999,0.806,-33.387,3.165,9.553,5.226,37.286,4.852,5.866,-2.784,0.0,38.987,39.85,9.827,3.105,10.004,6.692,10.364,6.853,-3.236,26.674,0.0,274.74,,282.0,275.0,8.239,3.06,12.212,23.821
8845.5,2.999,0.806,-33.387,3.165,9.553,5.226,37.286,4.852,5.866,-2.784,0.0,39.0,39.8,9.827,3.105,9.986,6.817,10.394,6.859,-3.236,26.674,0.0,274.74,,282.0,275.0,8.479,3.059,12.193,23.843
8846.0,2.677,0.636,-33.278,3.124,9.663,5.226,37.286,4.852,5.866,-2.784,0.0,39.0,39.8,9.642,3.037,10.191,6.504,10.436,6.596,-3.236,26.674,0.0,274.84,,282.0,275.0,8.514,3.058,12.203,23.808
8846.5,2.677,0.636,-33.278,3.124,9.663,5.226,37.286,4.852,5.866,-2.784,0.0,39.0,39.8,9.642,3.037,9.961,6.33,10.377,6.816,-3.236,26.674,0.0,274.84,,282.0,275.0,8.432,3.052,12.224,23.771
8847.0,2.677,0.636,-33.278,3.124,9.663,5.226,37.286,4.852,5.866,-2.784,0.0,39.0,39.8,9.642,3.037,10.007,6.1,10.331,6.372,-3.236,26.674,0.0,275.14,,282.0,275.0,8.371,3.046,12.249,23.774
8847.5,2.677,0.636,-33.278,3.124,9.663,5.226,37.286,4.852,5.866,-2.784,0.0,39.0,39.8,9.642,3.037,9.706,6.527,10.307,6.823,-3.236,26.674,0.0,275.14,,282.0,275.0,8.203,3.04,12.239,23.822
8848.0,2.677,0.636,-33.278,3.124,9.663,5.226,37.286,4.852,5.866,-2.784,0.0,39.0,39.8,9.642,3.037,10.114,6.851,10.425,6.848,-3.236,26.674,0.0,275.34,,282.0,275.0,8.341,3.034,12.245,23.852
8848.5,2.677,0.636,-33.278,3.124,9.663,5.212,37.296,4.845,5.902,-2.775,0.0,38.98,39.887,9.642,3.037,10.07,6.952,10.445,7.331,-3.232,26.68,0.0,275.34,,282.0,275.0,8.56,3.028,12.284,23.878
8849.0,2.677,0.636,-33.278,3.124,9.663,5.212,37.296,4.845,5.902,-2.775,0.0,39.0,39.9,9.642,3.037,9.956,7.463,10.49,7.11,-3.232,26.68,0.0,275.14,,282.0,275.0,8.7,3.022,12.317,23.899
8849.5,2.746,0.766,-33.984,3.212,9.589,5.212,37.296,4.845,5.902,-2.775,0.0,39.0,39.9,9.674,3.079,9.571,6.878,10.417,6.54,-3.232,26.68,0.0,275.14,,282.0,275.0,8.755,3.017,12.356,23.911
8850.0,2.746,0.766,-33.984,3.212,9.589,5.212,37.296,4.845,5.902,-2.775,0.0,39.0,39.9,9.674,3.079,9.973,6.753,10.443,6.69,-3.232,26.68,0.0,275.24,,282.0,275.0,8.352,3.012,12.364,23.928
8850.5,2.746,0.766,-33.984,3.212,9.589,5.212,37.296,4.845,5.902,-2.775,0.0,39.0,39.9,9.674,3.079,9.865,6.523,10.409,6.54,-3.232,26.68,0.0,275.24,,282.0,275.0,8.465,3.008,12.348,23.942
8851.0,2.746,0.766,-33.984,3.212,9.589,5.212,37.296,4.845,5.902,-2.775,0.0,39.0,39.9,9.674,3.079,10.12,6.578,10.436,6.952,-3.232,26.68,0.0,275.34,,282.0,275.0,8.334,3.004,12.312,23.945
8851.5,2.746,0.766,-33.984,3.212,9.589,5.217,37.283,4.84,5.928,-2.771,0.0,38.962,39.835,9.674,3.079,10.243,6.908,10.538,7.232,-3.238,26.675,0.0,275.34,,282.0,275.0,8.522,2.999,12.294,23.935
8852.0,2.746,0.766,-33.984,3.212,9.589,5.217,37.283,4.84,5.928,-2.771,0.0,39.0,39.8,9.674,3.079,10.336,6.376,10.562,6.801,-3.238,26.675,0.0,275.54,,282.0,275.0,8.73,2.995,12.3,23.924
8852.5,2.619,0.674,-34.829,3.104,9.575,5.217,37.283,4.84,5.928,-2.771,0.0,39.0,39.8,9.665,3.225,10.156,6.863,10.552,7.034,-3.238,26.675,0.0,275.54,,282.0,275.0,8.519,2.991,12.301,23.937
8853.0,2.619,0.674,-34.829,3.104,9.575,5.217,37.283,4.84,5.928,-2.771,0.0,39.0,39.8,9.665,3.225,10.307,7.15,10.621,7.163,-3.238,26.675,0.0,275.64,,282.0,275.0,8.651,2.985,12.294,23.922
8853.5,2.619,0.674,-34.829,3.104,9.575,5.217,37.283,4.84,5.928,-2.771,0.0,39.0,39.8,9.665,3.225,10.534,6.906,10.693,7.2,-3.238,26.675,0.0,275.64,,282.0,275.0,8.81,2.979,12.307,23.904
8854.0,2.619,0.674,-34.829,3.104,9.575,5.217,37.283,4.84,5.928,-2.771,0.0,39.0,39.8,9.665,3.225,10.553,6.643,10.719,7.234,-3.238,26.675,0.0,275.54,,282.0,275.0,8.833,2.973,12.374,23.908
8854.5,2.619,0.674,-34.829,3.104,9.575,5.217,37.283,4.84,5.928,-2.771,0.0,39.0,39.8,9.665,3.225,10.324,6.744,10.667,6.912,-3.238,26.675,0.0,275.54,,282.0,275.0,8.787,2.967,12.406,23.876
8855.0,2.619,0.674,-34.829,3.104,9.575,5.183,37.223,4.831,5.923,-2.777,0.0,38.948,39.762,9.665,3.225,10.345,7.172,10.714,7.404,-3.234,26.682,0.0,275.84,,282.0,275.0,8.662,2.962,12.432,23.862
8855.5,2.619,0.674,-34.829,3.104,9.575,5.183,37.223,4.831,5.923,-2.777,0.0,38.9,39.8,9.665,3.225,10.631,7.103,10.785,7.94,-3.234,26.682,0.0,275.84,,282.0,275.0,8.909,2.956,12.44,23.884
8856.0,3.226,0.778,-35.209,3.058,9.703,5.183,37.223,4.831,5.923,-2.777,0.0,38.9,39.8,9.5,3.035,10.487,7.511,10.841,7.425,-3.234,26.682,0.0,275.74,,282.0,275.0,9.115,2.95,12.471,23.869
8856.5,3.226,0.778,-35.209,3.058,9.703,5.183,37.223,4.831,5.923,-2.777,0.0,38.9,39.8,9.5,3.035,9.937,7.213,10.741,6.97,-3.234,26.682,0.0,275.74,,282.0,275.0,9.066,2.955,12.517,23.877
8857.0,3.226,0.778,-35.209,3.058,9.703,5.183,37.223,4.831,5.923,-2.777,0.0,38.9,39.8,9.5,3.035,10.506,6.968,10.787,7.041,-3.234,26.682,0.0,275.64,,282.0,275.0,8.715,2.959,12.539,23.878
8857.5,3.226,0.778,-35.209,3.058,9.703,5.183,37.223,4.831,5.923,-2.777,0.0,38.9,39.8,9.5,3.035,10.484,6.779,10.789,7.391,-3.234,26.682,0.0,275.64,,282.0,275.0,8.825,2.964,12.601,23.898
8858.0,3.226,0.778,-35.209,3.058,9.703,5.24,37.231,4.853,5.964,-2.772,0.0,38.929,39.775,9.5,3.035,10.6,6.832,10.819,7.294,-3.226,26.686,0.0,275.54,,282.0,275.0,8.861,2.968,12.611,23.903
8858.5,3.226,0.778,-35.209,3.058,9.703,5.24,37.231,4.853,5.964,-2.772,0.0,38.9,39.8,9.5,3.035,10.289,7.219,10.784,7.154,-3.226,26.686,0.0,275.54,,282.0,275.0,8.886,2.972,12.623,23.914
8859.0,3.348,0.789,-35.209,3.033,9.677,5.24,37.231,4.853,5.964,-2.772,0.0,38.9,39.8,9.61,3.139,10.751,7.261,10.929,8.162,-3.226,26.686,0.0,275.44,,282.0,275.0,8.862,2.976,12.619,23.896
8859.5,3.348,0.789,-35.209,3.033,9.677,5.24,37.231,4.853,5.964,-2.772,0.0,38.9,39.8,9.61,3.139,10.839,6.78,10.993,7.461,-3.226,26.686,0.0,275.44,,282.0,275.0,9.276,2.983,12.655,23.875
8860.0,3.348,0.789,-35.209,3.033,9.677,5.24,37.231,4.853,5.964,-2.772,0.0,38.9,39.8,9.61,3.139,10.531,6.998,10.931,7.567,-3.226,26.686,0.0,275.34,,282.0,275.0,9.018,2.989,12.704,23.875
8860.5,3.348,0.789,-35.209,3.033,9.677,5.24,37.231,4.853,5.964,-2.772,0.0,38.9,39.8,9.61,3.139,10.653,6.892,10.924,7.372,-3.226,26.686,0.0,275.34,,282.0,275.0,9.007,2.994,12.7,23.876
