t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8861.0,3.348,0.789,-35.209,3.033,9.677,5.206,37.237,4.844,6.004,-2.772,0.0,38.914,39.729,9.61,3.139,10.53,7.633,10.949,7.648,-3.227,26.673,0.0,275.14,,282.0,275.0,8.96,3.0,12.718,23.906
8861.5,3.348,0.789,-35.209,3.033,9.677,5.206,37.237,4.844,6.004,-2.772,0.0,38.9,39.7,9.61,3.139,10.867,7.408,11.035,7.808,-3.227,26.673,0.0,275.14,,282.0,275.0,9.19,3.006,12.734,23.909
8862.0,3.348,0.789,-35.209,3.033,9.677,5.206,37.237,4.844,6.004,-2.772,0.0,38.9,39.7,9.61,3.139,10.926,7.251,11.092,8.09,-3.227,26.673,0.0,275.14,,282.0,275.0,9.28,3.012,12.776,23.948
8862.5,3.035,0.78,-35.046,3.045,9.623,5.206,37.237,4.844,6.004,-2.772,0.0,38.9,39.7,9.613,2.953,10.317,7.463,10.985,7.401,-3.227,26.673,0.0,275.14,,282.0,275.0,9.34,3.017,12.797,23.933
8863.0,3.035,0.78,-35.046,3.045,9.623,5.206,37.237,4.844,6.004,-2.772,0.0,38.9,39.7,9.613,2.953,10.568,7.435,11.021,7.381,-3.227,26.673,0.0,274.74,,282.0,275.0,9.041,3.017,12.82,23.93
8863.5,3.035,0.78,-35.046,3.045,9.623,5.206,37.237,4.844,6.004,-2.772,0.0,38.9,39.7,9.613,2.953,10.738,7.478,11.053,8.294,-3.227,26.673,0.0,274.74,,282.0,275.0,9.101,3.018,12.834,23.902
8864.0,3.035,0.78,-35.046,3.045,9.623,5.206,37.237,4.844,6.004,-2.772,0.0,38.9,39.7,9.613,2.953,11.023,8.079,11.192,8.141,-3.227,26.673,0.0,274.74,,282.0,275.0,9.391,3.018,12.856,23.916
8864.5,3.035,0.78,-35.046,3.045,9.623,5.211,37.216,4.833,6.023,-2.788,0.0,38.907,39.752,9.613,2.953,10.592,7.493,11.145,7.256,-3.243,26.677,0.0,274.74,,282.0,275.0,9.609,3.018,12.88,23.933
8865.0,3.035,0.78,-35.046,3.045,9.623,5.211,37.216,4.833,6.023,-2.788,0.0,38.9,39.8,9.613,2.953,10.521,7.22,11.086,7.055,-3.243,26.677,0.0,274.54,,282.0,275.0,9.121,3.018,12.916,23.995
8865.5,2.422,0.624,-34.56,3.087,9.514,5.211,37.216,4.833,6.023,-2.788,0.0,38.9,39.8,9.635,3.004,10.005,6.781,10.899,6.829,-3.243,26.677,0.0,274.54,,282.0,275.0,8.97,3.019,12.871,24.005
8866.0,2.422,0.624,-34.56,3.087,9.514,5.211,37.216,4.833,6.023,-2.788,0.0,38.9,39.8,9.635,3.004,10.822,7.316,11.044,8.151,-3.243,26.677,0.0,274.54,,282.0,275.0,8.628,3.009,12.814,23.993
8866.5,2.422,0.624,-34.56,3.087,9.514,5.211,37.216,4.833,6.023,-2.788,0.0,38.9,39.8,9.635,3.004,10.879,7.771,11.14,7.888,-3.243,26.677,0.0,274.54,,282.0,275.0,9.333,2.999,12.815,23.989
8867.0,2.422,0.624,-34.56,3.087,9.514,5.211,37.216,4.833,6.023,-2.788,0.0,38.9,39.8,9.635,3.004,10.726,7.221,11.125,7.507,-3.243,26.677,0.0,274.74,,282.0,275.0,9.42,2.99,12.818,23.996
8867.5,2.422,0.624,-34.56,3.087,9.514,5.181,37.24,4.855,6.075,-2.792,0.0,38.892,39.692,9.635,3.004,10.738,6.904,11.097,7.244,-3.253,26.667,0.0,274.74,,282.0,275.0,9.145,2.981,12.834,24.021
8868.0,2.422,0.624,-34.56,3.087,9.514,5.181,37.24,4.855,6.075,-2.792,0.0,38.9,39.7,9.635,3.004,10.909,6.989,11.1,7.649,-3.253,26.667,0.0,274.64,,282.0,275.0,8.996,2.971,12.857,24.049
8868.5,2.422,0.624,-34.56,3.087,9.514,5.181,37.24,4.855,6.075,-2.792,0.0,38.9,39.7,9.635,3.004,10.774,7.576,11.084,7.77,-3.253,26.667,0.0,274.64,,282.0,275.0,9.162,2.962,12.86,24.037
8869.0,2.79,0.732,-33.719,3.069,9.59,5.181,37.24,4.855,6.075,-2.792,0.0,38.9,39.7,9.762,2.982,10.577,7.784,11.074,7.531,-3.253,26.667,0.0,274.34,,282.0,275.0,9.301,2.954,12.878,24.015
8869.5,2.79,0.732,-33.719,3.069,9.59,5.181,37.24,4.855,6.075,-2.792,0.0,38.9,39.7,9.762,2.982,10.824,7.098,11.147,7.468,-3.253,26.667,0.0,274.34,,282.0,275.0,9.241,2.951,12.904,23.98
8870.0,2.79,0.732,-33.719,3.069,9.59,5.181,37.24,4.855,6.075,-2.792,0.0,38.9,39.7,9.762,2.982,10.936,6.901,11.132,6.858,-3.253,26.667,0.0,274.64,,282.0,275.0,9.134,2.948,12.93,23.98
8870.5,2.79,0.732,-33.719,3.069,9.59,5.181,37.24,4.855,6.075,-2.792,0.0,38.9,39.7,9.762,2.982,10.479,6.843,11.0,7.37,-3.253,26.667,0.0,274.64,,282.0,275.0,8.957,2.946,12.936,24.013
8871.0,2.79,0.732,-33.719,3.069,9.59,5.193,37.256,4.855,6.13,-2.793,0.0,38.878,39.662,9.762,2.982,10.636,7.156,11.021,7.724,-3.249,26.675,0.0,274.54,,282.0,275.0,8.923,2.943,12.916,24.006
8871.5,2.79,0.732,-33.719,3.069,9.59,5.193,37.256,4.855,6.13,-2.793,0.0,38.9,39.7,9.762,2.982,10.752,7.849,11.122,7.807,-3.249,26.675,0.0,274.54,,282.0,275.0,9.134,2.941,12.906,23.971
8872.0,2.457,0.658,-33.862,3.126,9.594,5.193,37.256,4.855,6.13,-2.793,0.0,38.9,39.7,9.722,2.912,10.735,7.286,11.146,7.426,-3.249,26.675,0.0,274.44,,282.0,275.0,9.383,2.938,12.925,23.958
8872.5,2.457,0.658,-33.862,3.126,9.594,5.193,37.256,4.855,6.13,-2.793,0.0,38.9,39.7,9.722,2.912,10.52,6.967,11.081,7.247,-3.249,26.675,0.0,274.44,,282.0,275.0,9.148,2.93,12.904,23.957
8873.0,2.457,0.658,-33.862,3.126,9.594,5.193,37.256,4.855,6.13,-2.793,0.0,38.9,39.7,9.722,2.912,10.661,7.041,11.088,7.461,-3.249,26.675,0.0,274.34,,282.0,275.0,8.954,2.923,12.914,23.977
8873.5,2.457,0.658,-33.862,3.126,9.594,5.193,37.256,4.855,6.13,-2.793,0.0,38.9,39.7,9.722,2.912,10.976,7.532,11.171,8.4,-3.249,26.675,0.0,274.34,,282.0,275.0,9.063,2.915,12.87,23.986
8874.0,2.457,0.658,-33.862,3.126,9.594,5.19,37.254,4.861,6.141,-2.79,0.0,38.865,39.71,9.722,2.912,11.11,7.803,11.269,7.853,-3.252,26.666,0.0,274.44,,282.0,275.0,9.52,2.907,12.866,23.999
8874.5,2.457,0.658,-33.862,3.126,9.594,5.19,37.254,4.861,6.141,-2.79,0.0,38.9,39.7,9.722,2.912,10.832,7.316,11.235,7.576,-3.252,26.666,0.0,274.44,,282.0,275.0,9.509,2.9,12.887,23.998
8875.0,2.457,0.658,-33.862,3.126,9.594,5.19,37.254,4.861,6.141,-2.79,0.0,38.9,39.7,9.722,2.912,10.691,7.05,11.19,7.351,-3.252,26.666,0.0,274.64,,282.0,275.0,9.24,2.893,12.904,23.99
8875.5,2.287,0.595,-33.637,3.102,9.576,5.19,37.254,4.861,6.141,-2.79,0.0,38.9,39.7,9.805,2.999,10.977,7.114,11.217,7.93,-3.252,26.666,0.0,274.64,,282.0,275.0,9.07,2.886,12.907,23.981
8876.0,2.287,0.595,-33.637,3.102,9.576,5.19,37.254,4.861,6.141,-2.79,0.0,38.9,39.7,9.805,2.999,10.879,8.122,11.235,8.02,-3.252,26.666,0.0,274.74,,282.0,275.0,9.31,2.876,12.939,23.96
8876.5,2.287,0.595,-33.637,3.102,9.576,5.19,37.254,4.861,6.141,-2.79,0.0,38.9,39.7,9.805,2.999,10.884,7.713,11.254,7.708,-3.252,26.666,0.0,274.74,,282.0,275.0,9.564,2.866,12.981,23.931
8877.0,2.287,0.595,-33.637,3.102,9.576,5.19,37.254,4.861,6.141,-2.79,0.0,38.9,39.7,9.805,2.999,10.768,7.116,11.214,7.503,-3.252,26.666,0.0,274.94,,282.0,275.0,9.39,2.857,13.007,23.929
8877.5,2.287,0.595,-33.637,3.102,9.576,5.19,37.222,4.861,6.158,-2.794,0.0,38.87,39.676,9.805,2.999,10.923,7.709,11.247,8.207,-3.256,26.671,0.0,274.94,,282.0,275.0,9.15,2.847,13.018,23.918
8878.0,2.287,0.595,-33.637,3.102,9.576,5.19,37.222,4.861,6.158,-2.794,0.0,38.9,39.7,9.805,2.999,10.957,7.974,11.297,7.79,-3.256,26.671,0.0,274.84,,282.0,275.0,9.521,2.838,13.01,23.917
8878.5,3.335,0.816,-35.209,3.122,9.639,5.19,37.222,4.861,6.158,-2.794,0.0,38.9,39.7,9.575,2.987,10.403,7.398,11.2,7.18,-3.256,26.671,0.0,274.84,,282.0,275.0,9.504,2.829,13.052,23.912
8879.0,3.335,0.816,-35.209,3.122,9.639,5.19,37.222,4.861,6.158,-2.794,0.0,38.9,39.7,9.575,2.987,10.652,7.243,11.155,7.048,-3.256,26.671,0.0,274.94,,282.0,275.0,9.045,2.837,13.046,23.914
8879.5,3.335,0.816,-35.209,3.122,9.639,5.19,37.222,4.861,6.158,-2.794,0.0,38.9,39.7,9.575,2.987,10.335,7.059,11.047,7.185,-3.256,26.671,0.0,274.94,,282.0,275.0,9.025,2.846,13.035,23.917
8880.0,3.335,0.816,-35.209,3.122,9.639,5.19,37.222,4.861,6.158,-2.794,0.0,38.9,39.7,9.575,2.987,10.738,7.412,11.085,8.148,-3.256,26.671,0.0,274.64,,282.0,275.0,8.907,2.854,13.032,23.923
8880.5,3.335,0.816,-35.209,3.122,9.639,5.213,37.254,4.849,6.197,-2.795,0.0,38.855,39.626,9.575,2.987,10.835,7.6,11.242,7.422,-3.257,26.665,0.0,274.64,,282.0,275.0,9.346,2.861,13.055,23.948
8881.0,3.335,0.816,-35.209,3.122,9.639,5.213,37.254,4.849,6.197,-2.795,0.0,38.9,39.6,9.575,2.987,10.832,7.287,11.207,7.701,-3.257,26.665,0.0,274.84,,282.0,275.0,9.275,2.869,13.1,23.975
8881.5,2.376,0.572,-35.209,3.068,9.585,5.213,37.254,4.849,6.197,-2.795,0.0,38.9,39.6,9.648,3.238,10.976,7.144,11.244,7.668,-3.257,26.665,0.0,274.84,,282.0,275.0,9.257,2.877,13.115,24.0
8882.0,2.376,0.572,-35.209,3.068,9.585,5.213,37.254,4.849,6.197,-2.795,0.0,38.9,39.6,9.648,3.238,11.043,7.743,11.289,8.039,-3.257,26.665,0.0,275.14,,282.0,275.0,9.258,2.869,13.095,24.021
8882.5,2.376,0.572,-35.209,3.068,9.585,5.213,37.254,4.849,6.197,-2.795,0.0,38.9,39.6,9.648,3.238,11.015,7.783,11.337,7.848,-3.257,26.665,0.0,275.14,,282.0,275.0,9.529,2.861,13.103,24.042
8883.0,2.376,0.572,-35.209,3.068,9.585,5.213,37.254,4.849,6.197,-2.795,0.0,38.9,39.6,9.648,3.238,11.117,7.53,11.357,7.6,-3.257,26.665,0.0,275.14,,282.0,275.0,9.496,2.853,13.122,24.071
8883.5,2.376,0.572,-35.209,3.068,9.585,5.213,37.254,4.849,6.197,-2.795,0.0,38.9,39.6,9.648,3.238,10.748,7.201,11.291,7.275,-3.257,26.665,0.0,275.14,,282.0,275.0,9.401,2.845,13.111,24.098
8884.0,2.376,0.572,-35.209,3.068,9.585,5.212,37.234,4.813,6.234,-2.781,0.0,38.844,39.634,9.648,3.238,11.058,7.791,11.328,8.328,-3.255,26.671,0.0,275.14,,282.0,275.0,9.129,2.837,13.115,24.124
8884.5,2.376,0.572,-35.209,3.068,9.585,5.212,37.234,4.813,6.234,-2.781,0.0,38.8,39.6,9.648,3.238,10.939,8.316,11.379,8.295,-3.255,26.671,0.0,275.14,,282.0,275.0,9.626,2.83,13.116,24.116
8885.0,3.572,0.83,-35.209,3.018,9.579,5.212,37.234,4.813,6.234,-2.781,0.0,38.8,39.6,9.642,3.089,11.4,7.655,11.495,7.747,-3.255,26.671,0.0,274.74,,282.0,275.0,9.732,2.822,13.164,24.089
8885.5,3.572,0.83,-35.209,3.018,9.579,5.212,37.234,4.813,6.234,-2.781,0.0,38.8,39.6,9.642,3.089,11.064,7.445,11.412,7.865,-3.255,26.671,0.0,274.74,,282.0,275.0,9.574,2.834,13.182,24.081
8886.0,3.572,0.83,-35.209,3.018,9.579,5.212,37.234,4.813,6.234,-2.781,0.0,38.8,39.6,9.642,3.089,11.005,7.737,11.384,8.081,-3.255,26.671,0.0,274.44,,282.0,275.0,9.446,2.847,13.213,24.073
8886.5,3.572,0.83,-35.209,3.018,9.579,5.212,37.234,4.813,6.234,-2.781,0.0,38.8,39.6,9.642,3.089,11.009,8.419,11.428,8.164,-3.255,26.671,0.0,274.44,,282.0,275.0,9.552,2.858,13.264,24.102
8887.0,3.572,0.83,-35.209,3.018,9.579,5.206,37.213,4.81,6.235,-2.772,0.0,38.85,39.693,9.642,3.089,11.315,7.717,11.512,7.83,-3.243,26.673,0.0,274.64,,282.0,275.0,9.755,2.87,13.306,24.148
8887.5,3.572,0.83,-35.209,3.018,9.579,5.206,37.213,4.81,6.235,-2.772,0.0,38.8,39.7,9.642,3.089,11.128,7.193,11.396,7.04,-3.243,26.673,0.0,274.64,,282.0,275.0,9.594,2.882,13.295,24.159
8888.0,2.998,0.685,-35.209,2.941,9.647,5.206,37.213,4.81,6.235,-2.772,0.0,38.8,39.7,9.639,3.166,10.753,7.105,11.299,7.669,-3.243,26.673,0.0,274.24,,282.0,275.0,9.189,2.893,13.29,24.172
8888.5,2.998,0.685,-35.209,2.941,9.647,5.206,37.213,4.81,6.235,-2.772,0.0,38.8,39.7,9.639,3.166,11.024,7.58,11.362,8.043,-3.243,26.673,0.0,274.24,,282.0,275.0,9.206,2.895,13.272,24.181
8889.0,2.998,0.685,-35.209,2.941,9.647,5.206,37.213,4.81,6.235,-2.772,0.0,38.8,39.7,9.639,3.166,10.876,8.108,11.375,7.861,-3.243,26.673,0.0,273.54,,283.0,275.0,9.502,2.896,13.261,24.168
8889.5,2.998,0.685,-35.209,2.941,9.647,5.206,37.213,4.81,6.235,-2.772,0.0,38.8,39.7,9.639,3.166,11.137,7.833,11.426,7.773,-3.243,26.673,0.0,273.54,,283.0,275.0,9.555,2.898,13.279,24.178
8890.0,2.998,0.685,-35.209,2.941,9.647,5.206,37.213,4.81,6.235,-2.772,0.0,38.8,39.7,9.639,3.166,11.111,7.421,11.439,7.338,-3.243,26.673,0.0,273.84,,284.0,275.0,9.542,2.9,13.297,24.183
8890.5,2.998,0.685,-35.209,2.941,9.647,5.198,37.244,4.82,6.296,-2.784,0.0,38.844,39.66,9.639,3.166,10.958,7.278,11.381,7.786,-3.253,26.677,0.0,273.84,,284.0,275.0,9.327,2.901,13.297,24.167
8891.0,2.998,0.685,-35.209,2.941,9.647,5.198,37.244,4.82,6.296,-2.784,0.0,38.8,39.7,9.639,3.166,10.987,8.433,11.484,8.19,-3.253,26.677,0.0,274.44,,284.0,275.0,9.351,2.903,13.298,24.177
8891.5,3.714,0.871,-35.209,3.081,9.628,5.198,37.244,4.82,6.296,-2.784,0.0,38.8,39.7,9.585,3.104,11.099,7.748,11.488,7.683,-3.253,26.677,0.0,274.44,,284.0,275.0,9.773,2.904,13.336,24.132
8892.0,3.714,0.871,-35.209,3.081,9.628,5.198,37.244,4.82,6.296,-2.784,0.0,38.8,39.7,9.585,3.104,11.206,7.417,11.478,7.578,-3.253,26.677,0.0,274.84,,284.0,275.0,9.504,2.918,13.327,24.101
8892.5,3.714,0.871,-35.209,3.081,9.628,5.198,37.244,4.82,6.296,-2.784,0.0,38.8,39.7,9.585,3.104,10.945,7.308,11.429,7.705,-3.253,26.677,0.0,274.84,,284.0,275.0,9.42,2.931,13.348,24.086
8893.0,3.714,0.871,-35.209,3.081,9.628,5.198,37.244,4.82,6.296,-2.784,0.0,38.8,39.7,9.585,3.104,11.303,7.497,11.477,8.277,-3.253,26.677,0.0,276.44,,283.0,275.0,9.347,2.944,13.326,24.069
8893.5,3.714,0.871,-35.209,3.081,9.628,5.184,37.248,4.819,6.317,-2.805,0.0,38.846,39.664,9.585,3.104,11.374,8.425,11.595,8.653,-3.245,26.675,0.0,276.44,,283.0,275.0,9.638,2.956,13.305,24.059
8894.0,3.714,0.871,-35.209,3.081,9.628,5.184,37.248,4.819,6.317,-2.805,0.0,38.8,39.7,9.585,3.104,11.185,7.767,11.599,7.776,-3.245,26.675,0.0,276.84,,282.0,275.0,10.012,2.969,13.318,24.07
8894.5,3.337,0.772,-35.209,3.036,9.617,5.184,37.248,4.819,6.317,-2.805,0.0,38.8,39.7,9.648,3.129,11.293,7.519,11.539,8.233,-3.245,26.675,0.0,276.84,,282.0,275.0,9.582,2.981,13.344,24.073
8895.0,3.337,0.772,-35.209,3.036,9.617,5.184,37.248,4.819,6.317,-2.805,0.0,38.8,39.7,9.648,3.129,11.145,8.053,11.547,8.21,-3.245,26.675,0.0,277.14,,281.0,275.0,9.646,2.987,13.339,24.093
8895.5,3.337,0.772,-35.209,3.036,9.617,5.184,37.248,4.819,6.317,-2.805,0.0,38.8,39.7,9.648,3.129,10.805,7.958,11.483,7.706,-3.245,26.675,0.0,277.14,,281.0,275.0,9.739,2.992,13.371,24.065
8896.0,3.337,0.772,-35.209,3.036,9.617,5.184,37.248,4.819,6.317,-2.805,0.0,38.8,39.7,9.648,3.129,10.991,7.758,11.47,7.615,-3.245,26.675,0.0,275.54,,281.0,275.0,9.488,2.998,13.397,24.04
8896.5,3.337,0.772,-35.209,3.036,9.617,5.184,37.248,4.819,6.317,-2.805,0.0,38.8,39.7,9.648,3.129,10.623,7.481,11.374,7.338,-3.245,26.675,0.0,275.54,,281.0,275.0,9.459,3.004,13.374,24.002
8897.0,3.337,0.772,-35.209,3.036,9.617,5.195,37.256,4.826,6.36,-2.795,0.0,38.85,39.672,9.648,3.129,10.984,7.372,11.387,7.563,-3.255,26.678,0.0,275.54,,281.0,275.0,9.204,3.009,13.345,23.999
8897.5,3.337,0.772,-35.209,3.036,9.617,5.195,37.256,4.826,6.36,-2.795,0.0,38.8,39.7,9.648,3.129,11.169,7.215,11.406,7.019,-3.255,26.678,0.0,275.54,,281.0,275.0,9.326,3.014,13.312,23.998
8898.0,2.513,0.692,-34.279,3.174,9.527,5.195,37.256,4.826,6.36,-2.795,0.0,38.8,39.7,9.704,3.229,10.624,7.11,11.266,7.222,-3.255,26.678,0.0,275.24,,281.0,275.0,9.202,3.02,13.27,23.975
8898.5,2.513,0.692,-34.279,3.174,9.527,5.195,37.256,4.826,6.36,-2.795,0.0,38.8,39.7,9.704,3.229,10.433,7.13,11.17,7.288,-3.255,26.678,0.0,275.24,,281.0,275.0,9.056,3.011,13.256,23.99
8899.0,2.513,0.692,-34.279,3.174,9.527,5.195,37.256,4.826,6.36,-2.795,0.0,38.8,39.7,9.704,3.229,10.918,7.571,11.269,8.281,-3.255,26.678,0.0,274.04,,281.0,275.0,9.005,3.003,13.196,23.997
8899.5,2.513,0.692,-34.279,3.174,9.527,5.195,37.256,4.826,6.36,-2.795,0.0,38.8,39.7,9.704,3.229,10.964,8.034,11.336,7.857,-3.255,26.678,0.0,274.04,,281.0,275.0,9.51,2.995,13.184,24.03
8900.0,2.513,0.692,-34.279,3.174,9.527,5.22,37.29,4.84,6.366,-2.796,0.0,38.854,39.699,9.704,3.229,10.946,7.73,11.37,7.48,-3.241,26.681,0.0,274.44,,281.0,275.0,9.548,2.987,13.168,24.034
8900.5,2.513,0.692,-34.279,3.174,9.527,5.22,37.29,4.84,6.366,-2.796,0.0,38.9,39.7,9.704,3.229,10.837,7.288,11.302,7.54,-3.241,26.681,0.0,274.44,,281.0,275.0,9.381,2.98,13.229,23.99
8901.0,2.911,0.75,-34.398,3.175,9.499,5.22,37.29,4.84,6.366,-2.796,0.0,38.9,39.7,9.708,3.105,11.07,7.355,11.317,8.057,-3.241,26.681,0.0,275.04,,281.0,275.0,9.242,2.972,13.212,23.991
8901.5,2.911,0.75,-34.398,3.175,9.499,5.22,37.29,4.84,6.366,-2.796,0.0,38.9,39.7,9.708,3.105,11.069,7.07,11.33,7.358,-3.241,26.681,0.0,275.04,,281.0,275.0,9.45,2.971,13.224,24.011
8902.0,2.911,0.75,-34.398,3.175,9.499,5.22,37.29,4.84,6.366,-2.796,0.0,38.9,39.7,9.708,3.105,10.884,7.246,11.278,7.513,-3.241,26.681,0.0,274.54,,281.0,275.0,9.207,2.97,13.194,24.03
8902.5,2.911,0.75,-34.398,3.175,9.499,5.22,37.29,4.84,6.366,-2.796,0.0,38.9,39.7,9.708,3.105,10.512,7.647,11.185,7.396,-3.241,26.681,0.0,274.54,,281.0,275.0,9.23,2.969,13.184,24.018
8903.0,2.911,0.75,-34.398,3.175,9.499,5.19,37.306,4.823,6.417,-2.784,0.0,38.86,39.735,9.708,3.105,10.638,7.83,11.233,7.669,-3.249,26.687,0.0,274.34,,281.0,275.0,9.185,2.968,13.167,24.009
8903.5,2.911,0.75,-34.398,3.175,9.499,5.19,37.306,4.823,6.417,-2.784,0.0,38.9,39.7,9.708,3.105,11.002,7.619,11.309,7.962,-3.249,26.687,0.0,274.34,,281.0,275.0,9.342,2.967,13.17,24.01
8904.0,2.911,0.75,-34.398,3.175,9.499,5.19,37.306,4.823,6.417,-2.784,0.0,38.9,39.7,9.708,3.105,11.205,7.239,11.355,7.598,-3.249,26.687,0.0,274.44,,281.0,275.0,9.473,2.966,13.199,23.973
8904.5,2.493,0.663,-33.959,3.179,9.541,5.19,37.306,4.823,6.417,-2.784,0.0,38.9,39.7,9.763,3.066,10.757,7.418,11.293,7.822,-3.249,26.687,0.0,274.44,,281.0,275.0,9.349,2.965,13.176,23.994
8905.0,2.493,0.663,-33.959,3.179,9.541,5.19,37.306,4.823,6.417,-2.784,0.0,38.9,39.7,9.763,3.066,10.668,7.672,11.251,7.474,-3.249,26.687,0.0,274.84,,281.0,275.0,9.323,2.958,13.198,23.966
8905.5,2.493,0.663,-33.959,3.179,9.541,5.19,37.306,4.823,6.417,-2.784,0.0,38.9,39.7,9.763,3.066,10.982,7.607,11.314,7.618,-3.249,26.687,0.0,274.84,,281.0,275.0,9.266,2.95,13.198,23.975
8906.0,2.493,0.663,-33.959,3.179,9.541,5.19,37.306,4.823,6.417,-2.784,0.0,38.9,39.7,9.763,3.066,10.985,7.255,11.301,7.616,-3.249,26.687,0.0,274.84,,281.0,275.0,9.38,2.942,13.208,23.968
8906.5,2.493,0.663,-33.959,3.179,9.541,5.212,37.268,4.824,6.407,-2.787,0.0,38.867,39.748,9.763,3.066,10.914,7.465,11.269,7.623,-3.253,26.693,0.0,274.84,,281.0,275.0,9.289,2.935,13.233,23.963
8907.0,2.493,0.663,-33.959,3.179,9.541,5.212,37.268,4.824,6.407,-2.787,0.0,38.9,39.7,9.763,3.066,10.751,7.88,11.284,7.672,-3.253,26.693,0.0,274.64,,281.0,275.0,9.317,2.928,13.244,23.957
8907.5,3.211,0.815,-34.408,3.176,9.533,5.212,37.268,4.824,6.407,-2.787,0.0,38.9,39.7,9.802,3.19,10.698,7.693,11.289,7.478,-3.253,26.693,0.0,274.64,,281.0,275.0,9.397,2.921,13.239,23.964
8908.0,3.211,0.815,-34.408,3.176,9.533,5.212,37.268,4.824,6.407,-2.787,0.0,38.9,39.7,9.802,3.19,10.524,7.371,11.217,7.23,-3.253,26.693,0.0,274.64,,281.0,275.0,9.289,2.925,13.209,23.965
8908.5,3.211,0.815,-34.408,3.176,9.533,5.212,37.268,4.824,6.407,-2.787,0.0,38.9,39.7,9.802,3.19,10.918,7.35,11.268,7.755,-3.253,26.693,0.0,274.64,,281.0,275.0,9.085,2.93,13.208,23.976
8909.0,3.211,0.815,-34.408,3.176,9.533,5.212,37.268,4.824,6.407,-2.787,0.0,38.9,39.7,9.802,3.19,11.051,8.401,11.426,8.332,-3.253,26.693,0.0,274.44,,281.0,275.0,9.323,2.935,13.191,23.97
8909.5,3.211,0.815,-34.408,3.176,9.533,5.247,37.248,4.824,6.425,-2.797,0.0,38.884,39.766,9.802,3.19,10.897,7.814,11.427,7.568,-3.266,26.688,0.0,274.44,,281.0,275.0,9.802,2.939,13.221,23.966
8910.0,3.211,0.815,-34.408,3.176,9.533,5.247,37.248,4.824,6.425,-2.797,0.0,38.9,39.8,9.802,3.19,11.151,7.6,11.46,7.418,-3.266,26.688,0.0,274.34,,281.0,275.0,9.426,2.944,13.252,23.986
8910.5,3.211,0.815,-34.408,3.176,9.533,5.247,37.248,4.824,6.425,-2.797,0.0,38.9,39.8,9.802,3.19,10.901,7.386,11.374,7.686,-3.266,26.688,0.0,274.34,,281.0,275.0,9.407,2.948,13.261,24.003
8911.0,3.814,0.905,-35.209,3.118,9.645,5.247,37.248,4.824,6.425,-2.797,0.0,38.9,39.8,9.584,3.11,11.118,8.042,11.38,8.316,-3.266,26.688,0.0,274.14,,281.0,275.0,9.337,2.952,13.282,23.975
8911.5,3.814,0.905,-35.209,3.118,9.645,5.247,37.248,4.824,6.425,-2.797,0.0,38.9,39.8,9.584,3.11,11.191,8.437,11.511,8.443,-3.266,26.688,0.0,274.14,,281.0,275.0,9.714,2.966,13.346,23.958
8912.0,3.814,0.905,-35.209,3.118,9.645,5.247,37.248,4.824,6.425,-2.797,0.0,38.9,39.8,9.584,3.11,11.528,7.674,11.601,7.795,-3.266,26.688,0.0,274.14,,281.0,275.0,9.895,2.98,13.376,23.95
8912.5,3.814,0.905,-35.209,3.118,9.645,5.247,37.248,4.824,6.425,-2.797,0.0,38.9,39.8,9.584,3.11,11.248,7.548,11.517,7.934,-3.266,26.688,0.0,274.14,,281.0,275.0,9.649,2.994,13.373,23.959
8913.0,3.814,0.905,-35.209,3.118,9.645,5.245,37.245,4.821,6.462,-2.786,0.0,38.904,39.803,9.584,3.11,11.186,7.118,11.498,7.395,-3.247,26.702,0.0,274.14,,281.0,275.0,9.562,3.007,13.381,23.964
8913.5,3.814,0.905,-35.209,3.118,9.645,5.245,37.245,4.821,6.462,-2.786,0.0,38.9,39.8,9.584,3.11,11.083,7.196,11.47,7.816,-3.247,26.702,0.0,274.14,,281.0,275.0,9.299,3.021,13.394,23.917
8914.0,2.517,0.575,-35.209,3.099,9.632,5.245,37.245,4.821,6.462,-2.786,0.0,38.9,39.8,9.647,2.993,10.916,7.763,11.423,7.702,-3.247,26.702,0.0,273.94,,282.0,275.0,9.391,3.034,13.351,23.839
8914.5,2.517,0.575,-35.209,3.099,9.632,5.245,37.245,4.821,6.462,-2.786,0.0,38.9,39.8,9.647,2.993,10.624,6.892,11.313,6.978,-3.247,26.702,0.0,273.94,,282.0,275.0,9.451,3.025,13.323,23.867
8915.0,2.517,0.575,-35.209,3.099,9.632,5.245,37.245,4.821,6.462,-2.786,0.0,38.9,39.8,9.647,2.993,10.802,6.977,11.299,7.494,-3.247,26.702,0.0,274.04,,282.0,275.0,8.952,3.017,13.251,23.839
8915.5,2.517,0.575,-35.209,3.099,9.632,5.245,37.245,4.821,6.462,-2.786,0.0,38.9,39.8,9.647,2.993,10.847,7.639,11.318,7.779,-3.247,26.702,0.0,274.04,,282.0,275.0,9.143,3.009,13.214,23.827
8916.0,2.517,0.575,-35.209,3.099,9.632,5.204,37.304,4.827,6.508,-2.799,0.0,38.897,39.841,9.647,2.993,11.369,8.07,11.517,8.56,-3.265,26.689,0.0,273.94,,283.0,275.0,9.396,3.001,13.209,23.835
8916.5,2.517,0.575,-35.209,3.099,9.632,5.204,37.304,4.827,6.508,-2.799,0.0,38.9,39.8,9.647,2.993,11.47,7.839,11.613,8.202,-3.265,26.689,0.0,273.94,,283.0,275.0,9.879,2.993,13.235,23.829
8917.0,2.868,0.682,-35.209,3.077,9.643,5.204,37.304,4.827,6.508,-2.799,0.0,38.9,39.8,9.667,3.185,11.502,7.609,11.655,8.083,-3.265,26.689,0.0,273.54,,284.0,275.0,9.781,2.985,13.224,23.796
8917.5,2.868,0.682,-35.209,3.077,9.643,5.204,37.304,4.827,6.508,-2.799,0.0,38.9,39.8,9.667,3.185,11.5,7.549,11.664,8.189,-3.265,26.689,0.0,273.54,,284.0,275.0,9.712,2.983,13.266,23.783
8918.0,2.868,0.682,-35.209,3.077,9.643,5.204,37.304,4.827,6.508,-2.799,0.0,38.9,39.8,9.667,3.185,11.246,7.576,11.616,7.943,-3.265,26.689,0.0,273.54,,285.0,275.0,9.725,2.981,13.242,23.806
8918.5,2.868,0.682,-35.209,3.077,9.643,5.204,37.304,4.827,6.508,-2.799,0.0,38.9,39.8,9.667,3.185,11.22,7.839,11.61,8.102,-3.265,26.689,0.0,273.54,,285.0,275.0,9.595,2.979,13.258,23.82
8919.0,2.868,0.682,-35.209,3.077,9.643,5.204,37.304,4.827,6.508,-2.799,0.0,38.9,39.8,9.667,3.185,11.4,7.701,11.667,7.941,-3.265,26.689,0.0,276.14,,284.0,275.0,9.693,2.977,13.275,23.913
8919.5,2.868,0.682,-35.209,3.077,9.643,5.226,37.266,4.833,6.523,-2.8,0.0,38.917,39.897,9.667,3.185,11.387,7.498,11.648,7.939,-3.253,26.695,0.0,276.14,,284.0,275.0,9.677,2.976,13.272,23.939
8920.0,2.868,0.682,-35.209,3.077,9.643,5.226,37.266,4.833,6.523,-2.8,0.0,38.9,39.9,9.667,3.185,11.433,7.485,11.65,8.051,-3.253,26.695,0.0,275.64,,284.0,275.0,9.618,2.974,13.286,23.948
8920.5,3.035,0.718,-35.209,3.063,9.597,5.226,37.266,4.833,6.523,-2.8,0.0,38.9,39.9,9.658,3.149,11.336,8.108,11.653,8.123,-3.253,26.695,0.0,275.64,,284.0,275.0,9.655,2.972,13.319,23.914
8921.0,3.035,0.718,-35.209,3.063,9.597,5.226,37.266,4.833,6.523,-2.8,0.0,38.9,39.9,9.658,3.149,11.155,7.918,11.598,7.7,-3.253,26.695,0.0,275.44,,284.0,275.0,9.805,2.973,13.328,23.853
8921.5,3.035,0.718,-35.209,3.063,9.597,5.226,37.266,4.833,6.523,-2.8,0.0,38.9,39.9,9.658,3.149,11.051,7.937,11.579,7.73,-3.253,26.695,0.0,275.44,,284.0,275.0,9.593,2.974,13.338,23.886
8922.0,3.035,0.718,-35.209,3.063,9.597,5.226,37.266,4.833,6.523,-2.8,0.0,38.9,39.9,9.658,3.149,11.132,7.743,11.56,7.824,-3.253,26.695,0.0,276.44,,283.0,275.0,9.574,2.976,13.365,23.859
8922.5,3.035,0.718,-35.209,3.063,9.597,5.181,37.282,4.837,6.566,-2.796,0.0,38.935,39.954,9.658,3.149,11.303,7.571,11.573,8.117,-3.243,26.701,0.0,276.44,,283.0,275.0,9.565,2.976,13.365,23.905
8923.0,3.035,0.718,-35.209,3.063,9.597,5.181,37.282,4.837,6.566,-2.796,0.0,38.9,40.0,9.658,3.149,11.337,7.305,11.567,7.699,-3.243,26.701,0.0,276.94,,282.0,275.0,9.641,2.977,13.398,23.95
8923.5,3.221,0.747,-35.209,3.03,9.601,5.181,37.282,4.837,6.566,-2.796,0.0,38.9,40.0,9.619,3.123,11.104,8.26,11.575,8.141,-3.243,26.701,0.0,276.94,,282.0,275.0,9.477,2.978,13.387,23.965
8924.0,3.221,0.747,-35.209,3.03,9.601,5.181,37.282,4.837,6.566,-2.796,0.0,38.9,40.0,9.619,3.123,11.424,7.871,11.65,8.357,-3.243,26.701,0.0,276.74,,281.0,275.0,9.77,2.982,13.382,24.012
8924.5,3.221,0.747,-35.209,3.03,9.601,5.181,37.282,4.837,6.566,-2.796,0.0,38.9,40.0,9.619,3.123,11.482,7.518,11.672,7.884,-3.243,26.701,0.0,276.74,,281.0,275.0,9.825,2.986,13.413,24.02
8925.0,3.221,0.747,-35.209,3.03,9.601,5.181,37.282,4.837,6.566,-2.796,0.0,38.9,40.0,9.619,3.123,11.151,7.799,11.607,8.172,-3.243,26.701,0.0,275.04,,281.0,275.0,9.639,2.99,13.458,24.042
8925.5,3.221,0.747,-35.209,3.03,9.601,5.181,37.282,4.837,6.566,-2.796,0.0,38.9,40.0,9.619,3.123,11.125,7.736,11.588,7.77,-3.243,26.701,0.0,275.04,,281.0,275.0,9.682,2.994,13.452,23.964
8926.0,3.221,0.747,-35.209,3.03,9.601,5.226,37.28,4.843,6.594,-2.798,0.0,38.946,39.943,9.619,3.123,10.959,8.096,11.558,7.899,-3.246,26.711,0.0,274.84,,281.0,275.0,9.555,2.997,13.454,23.932
8926.5,3.221,0.747,-35.209,3.03,9.601,5.226,37.28,4.843,6.594,-2.798,0.0,38.9,39.9,9.619,3.123,10.796,7.828,11.504,7.54,-3.246,26.711,0.0,274.84,,281.0,275.0,9.628,3.001,13.444,23.912
8927.0,2.393,0.665,-33.655,3.139,9.581,5.226,37.28,4.843,6.594,-2.798,0.0,38.9,39.9,9.742,3.032,11.342,7.75,11.601,8.296,-3.246,26.711,0.0,274.54,,281.0,275.0,9.417,3.005,13.448,23.935
8927.5,2.393,0.665,-33.655,3.139,9.581,5.226,37.28,4.843,6.594,-2.798,0.0,38.9,39.9,9.742,3.032,11.154,7.96,11.566,7.929,-3.246,26.711,0.0,274.54,,281.0,275.0,9.747,2.995,13.462,23.933
8928.0,2.393,0.665,-33.655,3.139,9.581,5.226,37.28,4.843,6.594,-2.798,0.0,38.9,39.9,9.742,3.032,10.918,8.15,11.562,7.965,-3.246,26.711,0.0,274.04,,281.0,275.0,9.652,2.985,13.473,23.954
8928.5,2.393,0.665,-33.655,3.139,9.581,5.226,37.28,4.843,6.594,-2.798,0.0,38.9,39.9,9.742,3.032,11.092,7.925,11.591,8.013,-3.246,26.711,0.0,274.04,,281.0,275.0,9.649,2.975,13.478,23.984
8929.0,2.393,0.665,-33.655,3.139,9.581,5.228,37.315,4.828,6.633,-2.788,0.0,38.98,39.988,9.742,3.032,11.493,7.883,11.655,8.09,-3.224,26.722,0.0,273.84,,282.0,275.0,9.655,2.965,13.489,24.005
8929.5,2.393,0.665,-33.655,3.139,9.581,5.228,37.315,4.828,6.633,-2.788,0.0,39.0,40.0,9.742,3.032,11.17,7.678,11.646,7.923,-3.224,26.722,0.0,273.84,,282.0,275.0,9.78,2.956,13.456,23.983
8930.0,2.753,0.668,-35.07,3.076,9.635,5.228,37.315,4.828,6.633,-2.788,0.0,39.0,40.0,9.709,3.163,11.442,7.415,11.687,8.11,-3.224,26.722,0.0,273.74,,283.0,275.0,9.604,2.947,13.435,23.938
8930.5,2.753,0.668,-35.07,3.076,9.635,5.228,37.315,4.828,6.633,-2.788,0.0,39.0,40.0,9.709,3.163,11.506,8.264,11.763,8.325,-3.224,26.722,0.0,273.74,,283.0,275.0,9.664,2.944,13.44,23.954
8931.0,2.753,0.668,-35.07,3.076,9.635,5.228,37.315,4.828,6.633,-2.788,0.0,39.0,40.0,9.709,3.163,11.559,7.353,11.752,7.786,-3.224,26.722,0.0,274.44,,283.0,275.0,9.965,2.941,13.44,23.969
8931.5,2.753,0.668,-35.07,3.076,9.635,5.228,37.315,4.828,6.633,-2.788,0.0,39.0,40.0,9.709,3.163,11.403,7.825,11.757,8.336,-3.224,26.722,0.0,274.44,,283.0,275.0,9.612,2.937,13.429,24.006
8932.0,2.753,0.668,-35.07,3.076,9.635,5.228,37.315,4.828,6.633,-2.788,0.0,39.0,40.0,9.709,3.163,11.679,7.857,11.827,8.584,-3.224,26.722,0.0,275.14,,283.0,275.0,9.83,2.934,13.425,24.037
8932.5,2.753,0.668,-35.07,3.076,9.635,5.213,37.294,4.832,6.652,-2.788,0.0,38.982,40.063,9.709,3.163,11.685,8.325,11.869,8.87,-3.228,26.713,0.0,275.14,,283.0,275.0,9.987,2.931,13.433,24.138
8933.0,2.753,0.668,-35.07,3.076,9.635,5.213,37.294,4.832,6.652,-2.788,0.0,39.0,40.1,9.709,3.163,11.601,8.627,11.914,8.498,-3.228,26.713,0.0,275.84,,283.0,275.0,10.187,2.928,13.538,24.404
8933.5,2.869,0.738,-34.248,3.098,9.506,5.213,37.294,4.832,6.652,-2.788,0.0,39.0,40.1,9.781,3.121,11.429,8.058,11.857,8.001,-3.228,26.713,0.0,275.84,,283.0,275.0,10.16,2.926,13.53,24.461
8934.0,2.869,0.738,-34.248,3.098,9.506,5.213,37.294,4.832,6.652,-2.788,0.0,39.0,40.1,9.781,3.121,11.55,7.858,11.828,8.433,-3.228,26.713,0.0,275.74,,283.0,275.0,9.836,2.925,13.54,24.415
8934.5,2.869,0.738,-34.248,3.098,9.506,5.213,37.294,4.832,6.652,-2.788,0.0,39.0,40.1,9.781,3.121,11.629,8.291,11.848,8.615,-3.228,26.713,0.0,275.74,,283.0,275.0,9.917,2.924,13.565,24.368
8935.0,2.869,0.738,-34.248,3.098,9.506,5.213,37.294,4.832,6.652,-2.788,0.0,39.0,40.1,9.781,3.121,11.404,7.742,11.805,7.957,-3.228,26.713,0.0,276.44,,282.0,275.0,10.096,2.923,13.608,24.398
8935.5,2.869,0.738,-34.248,3.098,9.506,5.163,37.275,4.83,6.678,-2.779,0.0,39.002,40.087,9.781,3.121,11.278,7.925,11.773,8.179,-3.215,26.72,0.0,276.44,,282.0,275.0,9.727,2.922,13.617,24.48
8936.0,2.869,0.738,-34.248,3.098,9.506,5.163,37.275,4.83,6.678,-2.779,0.0,39.0,40.1,9.781,3.121,11.458,7.387,11.759,7.769,-3.215,26.72,0.0,275.94,,282.0,275.0,9.789,2.921,13.61,24.546
8936.5,2.983,0.725,-35.209,3.091,9.597,5.163,37.275,4.83,6.678,-2.779,0.0,39.0,40.1,9.675,3.163,11.34,7.92,11.773,8.295,-3.215,26.72,0.0,275.94,,282.0,275.0,9.593,2.92,13.575,24.528
8937.0,2.983,0.725,-35.209,3.091,9.597,5.163,37.275,4.83,6.678,-2.779,0.0,39.0,40.1,9.675,3.163,11.581,8.447,11.843,8.567,-3.215,26.72,0.0,276.04,,281.0,275.0,9.832,2.921,13.568,24.542
8937.5,2.983,0.725,-35.209,3.091,9.597,5.163,37.275,4.83,6.678,-2.779,0.0,39.0,40.1,9.675,3.163,11.939,7.833,12.019,8.485,-3.215,26.72,0.0,276.04,,281.0,275.0,10.11,2.922,13.597,24.555
8938.0,2.983,0.725,-35.209,3.091,9.597,5.163,37.275,4.83,6.678,-2.779,0.0,39.0,40.1,9.675,3.163,11.792,8.001,11.979,8.592,-3.215,26.72,0.0,275.14,,281.0,275.0,10.069,2.923,13.638,24.547
8938.5,2.983,0.725,-35.209,3.091,9.597,5.238,37.266,4.836,6.687,-2.779,0.0,39.013,40.064,9.675,3.163,11.725,8.926,12.032,8.831,-3.223,26.72,0.0,275.14,,281.0,275.0,10.091,2.924,13.669,24.458
8939.0,2.983,0.725,-35.209,3.091,9.597,5.238,37.266,4.836,6.687,-2.779,0.0,39.0,40.1,9.675,3.163,11.932,8.644,12.111,8.776,-3.223,26.72,0.0,275.24,,281.0,275.0,10.379,2.925,13.703,24.406
8939.5,2.983,0.725,-35.209,3.091,9.597,5.238,37.266,4.836,6.687,-2.779,0.0,39.0,40.1,9.675,3.163,11.706,8.113,12.069,8.347,-3.223,26.72,0.0,275.24,,281.0,275.0,10.366,2.926,13.766,24.383
8940.0,3.485,0.862,-35.209,3.024,9.591,5.238,37.266,4.836,6.687,-2.779,0.0,39.0,40.1,9.61,3.098,11.87,8.008,12.062,8.703,-3.223,26.72,0.0,275.04,,281.0,275.0,10.059,2.927,13.803,24.316
8940.5,3.485,0.862,-35.209,3.024,9.591,5.238,37.266,4.836,6.687,-2.779,0.0,39.0,40.1,9.61,3.098,11.822,8.913,12.069,8.854,-3.223,26.72,0.0,275.04,,281.0,275.0,10.161,2.936,13.835,24.27
8941.0,3.485,0.862,-35.209,3.024,9.591,5.238,37.266,4.836,6.687,-2.779,0.0,39.0,40.1,9.61,3.098,11.437,8.121,12.032,7.859,-3.223,26.72,0.0,274.24,,281.0,275.0,10.414,2.945,13.892,24.253
8941.5,3.485,0.862,-35.209,3.024,9.591,5.238,37.266,4.836,6.687,-2.779,0.0,39.0,40.1,9.61,3.098,11.496,7.914,11.989,7.759,-3.223,26.72,0.0,274.24,,281.0,275.0,9.862,2.954,13.871,24.239
8942.0,3.485,0.862,-35.209,3.024,9.591,5.235,37.309,4.843,6.771,-2.776,0.0,39.038,40.183,9.61,3.098,11.26,7.741,11.872,7.957,-3.216,26.732,0.0,273.54,,282.0,275.0,9.789,2.963,13.871,24.239
8942.5,3.485,0.862,-35.209,3.024,9.591,5.235,37.309,4.843,6.771,-2.776,0.0,39.0,40.2,9.61,3.098,11.675,7.843,11.894,8.416,-3.216,26.732,0.0,273.54,,282.0,275.0,9.708,2.971,13.835,24.264
8943.0,3.629,0.852,-35.209,3.079,9.594,5.235,37.309,4.843,6.771,-2.776,0.0,39.0,40.2,9.631,3.159,11.588,8.529,11.921,8.669,-3.216,26.732,0.0,274.34,,282.0,275.0,9.957,2.98,13.839,24.283
8943.5,3.629,0.852,-35.209,3.079,9.594,5.235,37.309,4.843,6.771,-2.776,0.0,39.0,40.2,9.631,3.159,11.349,7.53,11.845,7.736,-3.216,26.732,0.0,274.34,,282.0,275.0,10.177,2.99,13.828,24.328
8944.0,3.629,0.852,-35.209,3.079,9.594,5.235,37.309,4.843,6.771,-2.776,0.0,39.0,40.2,9.631,3.159,11.364,7.628,11.839,8.21,-3.216,26.732,0.0,275.24,,282.0,275.0,9.615,3.001,13.772,24.351
8944.5,3.629,0.852,-35.209,3.079,9.594,5.235,37.309,4.843,6.771,-2.776,0.0,39.0,40.2,9.631,3.159,11.349,8.457,11.865,8.562,-3.216,26.732,0.0,275.24,,282.0,275.0,9.76,3.011,13.762,24.313
8945.0,3.629,0.852,-35.209,3.079,9.594,5.24,37.342,4.832,6.779,-2.762,0.0,39.047,40.122,9.631,3.159,12.051,9.205,12.146,9.512,-3.209,26.737,0.0,274.94,,282.0,275.0,10.058,3.021,13.764,24.318
8945.5,3.629,0.852,-35.209,3.079,9.594,5.24,37.342,4.832,6.779,-2.762,0.0,39.0,40.1,9.631,3.159,11.883,8.731,12.155,8.617,-3.209,26.737,0.0,274.94,,282.0,275.0,10.728,3.031,13.812,24.345
8946.0,3.629,0.852,-35.209,3.079,9.594,5.24,37.342,4.832,6.779,-2.762,0.0,39.0,40.1,9.631,3.159,11.7,8.61,12.14,8.442,-3.209,26.737,0.0,275.24,,282.0,275.0,10.346,3.041,13.862,24.345
8946.5,2.128,0.622,-33.895,3.039,9.591,5.24,37.342,4.832,6.779,-2.762,0.0,39.0,40.1,9.713,3.028,11.456,8.19,12.058,8.078,-3.209,26.737,0.0,275.24,,282.0,275.0,10.223,3.051,13.886,24.355
8947.0,2.128,0.622,-33.895,3.039,9.591,5.24,37.342,4.832,6.779,-2.762,0.0,39.0,40.1,9.713,3.028,11.744,8.068,12.042,8.31,-3.209,26.737,0.0,274.74,,282.0,275.0,9.946,3.036,13.924,24.313
8947.5,2.128,0.622,-33.895,3.039,9.591,5.24,37.342,4.832,6.779,-2.762,0.0,39.0,40.1,9.713,3.028,11.657,8.771,12.03,8.989,-3.209,26.737,0.0,274.74,,282.0,275.0,10.041,3.021,13.906,24.324
8948.0,2.128,0.622,-33.895,3.039,9.591,5.24,37.342,4.832,6.779,-2.762,0.0,39.0,40.1,9.713,3.028,11.907,7.874,12.081,8.075,-3.209,26.737,0.0,274.94,,282.0,275.0,10.361,3.006,13.914,24.374
8948.5,2.128,0.622,-33.895,3.039,9.591,5.198,37.317,4.831,6.804,-2.768,0.0,39.062,40.159,9.713,3.028,11.894,8.399,12.134,8.945,-3.198,26.739,0.0,274.94,,282.0,275.0,9.984,2.992,13.885,24.327
8949.0,2.128,0.622,-33.895,3.039,9.591,5.198,37.317,4.831,6.804,-2.768,0.0,39.1,40.2,9.713,3.028,11.989,8.632,12.205,8.777,-3.198,26.739,0.0,275.34,,282.0,275.0,10.343,2.978,13.86,24.279
8949.5,2.432,0.648,-33.561,3.087,9.535,5.198,37.317,4.831,6.804,-2.768,0.0,39.1,40.2,9.82,2.976,12.072,8.427,12.259,8.453,-3.198,26.739,0.0,275.34,,282.0,275.0,10.401,2.964,13.865,24.259
8950.0,2.432,0.648,-33.561,3.087,9.535,5.198,37.317,4.831,6.804,-2.768,0.0,39.1,40.2,9.82,2.976,11.481,8.042,12.106,8.138,-3.198,26.739,0.0,275.24,,282.0,275.0,10.303,2.955,13.877,24.237
8950.5,2.432,0.648,-33.561,3.087,9.535,5.198,37.317,4.831,6.804,-2.768,0.0,39.1,40.2,9.82,2.976,11.753,7.984,12.098,7.838,-3.198,26.739,0.0,275.24,,282.0,275.0,9.942,2.946,13.853,24.114
8951.0,2.432,0.648,-33.561,3.087,9.535,5.198,37.317,4.831,6.804,-2.768,0.0,39.1,40.2,9.82,2.976,11.33,7.779,11.955,8.078,-3.198,26.739,0.0,274.94,,282.0,275.0,9.918,2.938,13.836,24.026
8951.5,2.432,0.648,-33.561,3.087,9.535,5.208,37.364,4.83,6.857,-2.77,0.0,39.081,40.154,9.82,2.976,11.753,7.862,11.951,8.404,-3.204,26.744,0.0,274.94,,282.0,275.0,9.786,2.93,13.825,23.971
8952.0,2.432,0.648,-33.561,3.087,9.535,5.208,37.364,4.83,6.857,-2.77,0.0,39.1,40.2,9.82,2.976,11.393,8.595,11.932,8.496,-3.204,26.744,0.0,274.94,,282.0,275.0,9.992,2.921,13.816,23.98
8952.5,2.432,0.648,-33.561,3.087,9.535,5.208,37.364,4.83,6.857,-2.77,0.0,39.1,40.2,9.82,2.976,11.246,8.37,11.911,8.106,-3.204,26.744,0.0,274.94,,282.0,275.0,10.104,2.913,13.815,23.921
8953.0,3.088,0.744,-35.209,3.127,9.648,5.208,37.364,4.83,6.857,-2.77,0.0,39.1,40.2,9.545,3.21,11.628,8.196,11.951,8.888,-3.204,26.744,0.0,275.14,,282.0,275.0,9.908,2.906,13.853,23.905
8953.5,3.088,0.744,-35.209,3.127,9.648,5.208,37.364,4.83,6.857,-2.77,0.0,39.1,40.2,9.545,3.21,11.863,8.049,12.061,8.756,-3.204,26.744,0.0,275.14,,282.0,275.0,10.166,2.909,13.857,23.911
8954.0,3.088,0.744,-35.209,3.127,9.648,5.208,37.364,4.83,6.857,-2.77,0.0,39.1,40.2,9.545,3.21,11.823,8.517,12.13,8.815,-3.204,26.744,0.0,275.14,,282.0,275.0,10.182,2.911,13.878,23.888
8954.5,3.088,0.744,-35.209,3.127,9.648,5.208,37.364,4.83,6.857,-2.77,0.0,39.1,40.2,9.545,3.21,11.72,8.708,12.142,8.577,-3.204,26.744,0.0,275.14,,282.0,275.0,10.321,2.914,13.897,23.845
8955.0,3.088,0.744,-35.209,3.127,9.648,5.183,37.312,4.822,6.847,-2.765,0.0,39.092,40.224,9.545,3.21,12.018,8.343,12.176,8.658,-3.204,26.745,0.0,275.24,,282.0,275.0,10.287,2.917,13.934,23.871
8955.5,3.088,0.744,-35.209,3.127,9.648,5.183,37.312,4.822,6.847,-2.765,0.0,39.1,40.2,9.545,3.21,11.837,8.066,12.125,8.413,-3.204,26.745,0.0,275.24,,282.0,275.0,10.299,2.92,13.959,23.92
8956.0,2.164,0.503,-34.75,3.133,9.635,5.183,37.312,4.822,6.847,-2.765,0.0,39.1,40.2,9.646,2.905,11.754,8.53,12.128,8.687,-3.204,26.745,0.0,275.24,,282.0,275.0,10.11,2.923,13.953,23.894
8956.5,2.164,0.503,-34.75,3.133,9.635,5.183,37.312,4.822,6.847,-2.765,0.0,39.1,40.2,9.646,2.905,11.547,8.694,12.118,8.376,-3.204,26.745,0.0,275.24,,282.0,275.0,10.275,2.91,13.952,23.862
8957.0,2.164,0.503,-34.75,3.133,9.635,5.183,37.312,4.822,6.847,-2.765,0.0,39.1,40.2,9.646,2.905,11.663,8.328,12.077,8.147,-3.204,26.745,0.0,275.34,,282.0,275.0,10.183,2.898,13.942,23.853
8957.5,2.164,0.503,-34.75,3.133,9.635,5.183,37.312,4.822,6.847,-2.765,0.0,39.1,40.2,9.646,2.905,11.617,8.024,12.038,8.415,-3.204,26.745,0.0,275.34,,282.0,275.0,10.053,2.886,13.959,23.844
8958.0,2.164,0.503,-34.75,3.133,9.635,5.202,37.349,4.828,6.897,-2.757,0.0,39.108,40.265,9.646,2.905,11.825,8.64,12.082,8.961,-3.214,26.748,0.0,275.54,,282.0,275.0,10.024,2.874,13.984,23.932
8958.5,2.164,0.503,-34.75,3.133,9.635,5.202,37.349,4.828,6.897,-2.757,0.0,39.1,40.3,9.646,2.905,11.607,8.963,12.118,8.731,-3.214,26.748,0.0,275.54,,282.0,275.0,10.377,2.863,13.996,23.932
8959.0,3.602,0.863,-35.209,3.073,9.685,5.202,37.349,4.828,6.897,-2.757,0.0,39.1,40.3,9.453,3.119,11.723,8.137,12.132,8.368,-3.214,26.748,0.0,275.44,,282.0,275.0,10.355,2.851,14.022,23.939
8959.5,3.602,0.863,-35.209,3.073,9.685,5.202,37.349,4.828,6.897,-2.757,0.0,39.1,40.3,9.453,3.119,11.93,8.121,12.154,8.805,-3.214,26.748,0.0,275.44,,282.0,275.0,10.09,2.863,14.004,23.952
8960.0,3.602,0.863,-35.209,3.073,9.685,5.202,37.349,4.828,6.897,-2.757,0.0,39.1,40.3,9.453,3.119,11.808,9.163,12.16,9.054,-3.214,26.748,0.0,275.64,,282.0,275.0,10.253,2.876,14.013,24.02
8960.5,3.602,0.863,-35.209,3.073,9.685,5.202,37.349,4.828,6.897,-2.757,0.0,39.1,40.3,9.453,3.119,11.828,8.221,12.124,8.358,-3.214,26.748,0.0,275.64,,282.0,275.0,10.546,2.887,14.028,24.084
8961.0,3.602,0.863,-35.209,3.073,9.685,5.202,37.349,4.828,6.897,-2.757,0.0,39.1,40.3,9.453,3.119,11.635,8.35,12.086,8.471,-3.214,26.748,0.0,274.94,,282.0,275.0,10.133,2.899,14.055,24.103
8961.5,3.602,0.863,-35.209,3.073,9.685,5.215,37.346,4.832,6.921,-2.771,0.0,39.127,40.276,9.453,3.119,11.232,7.488,11.967,7.169,-3.209,26.752,0.0,274.94,,282.0,275.0,10.136,2.911,13.98,24.182
8962.0,3.602,0.863,-35.209,3.073,9.685,5.215,37.346,4.832,6.921,-2.771,0.0,39.1,40.3,9.453,3.119,11.207,7.756,11.888,8.229,-3.209,26.752,0.0,274.84,,282.0,275.0,9.464,2.922,13.916,24.172
8962.5,2.816,0.7,-34.455,3.168,9.658,5.215,37.346,4.832,6.921,-2.771,0.0,39.1,40.3,9.721,2.957,11.685,8.248,12.007,8.859,-3.209,26.752,0.0,274.84,,282.0,275.0,9.77,2.933,13.873,24.141
8963.0,2.816,0.7,-34.455,3.168,9.658,5.215,37.346,4.832,6.921,-2.771,0.0,39.1,40.3,9.721,2.957,12.111,8.208,12.217,9.013,-3.209,26.752,0.0,275.34,,282.0,275.0,10.2,2.931,13.862,24.074
8963.5,2.816,0.7,-34.455,3.168,9.658,5.215,37.346,4.832,6.921,-2.771,0.0,39.1,40.3,9.721,2.957,12.107,9.15,12.297,9.428,-3.209,26.752,0.0,275.34,,282.0,275.0,10.387,2.929,13.878,23.93
8964.0,2.816,0.7,-34.455,3.168,9.658,5.215,37.346,4.832,6.921,-2.771,0.0,39.1,40.3,9.721,2.957,11.929,9.013,12.335,8.95,-3.209,26.752,0.0,275.54,,282.0,275.0,10.745,2.928,13.893,23.892
8964.5,2.816,0.7,-34.455,3.168,9.658,5.231,37.291,4.831,6.904,-2.764,0.0,39.132,40.237,9.721,2.957,12.116,8.677,12.372,8.944,-3.204,26.75,0.0,275.54,,282.0,275.0,10.557,2.926,13.948,23.867
8965.0,2.816,0.7,-34.455,3.168,9.658,5.231,37.291,4.831,6.904,-2.764,0.0,39.1,40.2,9.721,2.957,12.149,8.335,12.346,8.776,-3.204,26.75,0.0,274.64,,282.0,275.0,10.527,2.924,14.035,23.844
8965.5,3.095,0.751,-35.209,3.056,9.62,5.231,37.291,4.831,6.904,-2.764,0.0,39.1,40.2,9.601,3.275,12.171,8.378,12.333,9.148,-3.204,26.75,0.0,274.64,,282.0,275.0,10.401,2.922,14.048,23.844
8966.0,3.095,0.751,-35.209,3.056,9.62,5.231,37.291,4.831,6.904,-2.764,0.0,39.1,40.2,9.601,3.275,11.995,8.054,12.278,8.451,-3.204,26.75,0.0,275.44,,282.0,275.0,10.507,2.925,14.055,23.85
8966.5,3.095,0.751,-35.209,3.056,9.62,5.231,37.291,4.831,6.904,-2.764,0.0,39.1,40.2,9.601,3.275,11.79,8.856,12.248,8.782,-3.204,26.75,0.0,275.44,,282.0,275.0,10.194,2.928,14.053,23.769
8967.0,3.095,0.751,-35.209,3.056,9.62,5.231,37.291,4.831,6.904,-2.764,0.0,39.1,40.2,9.601,3.275,11.71,8.698,12.253,8.648,-3.204,26.75,0.0,274.84,,282.0,275.0,10.419,2.93,14.051,23.727
8967.5,3.095,0.751,-35.209,3.056,9.62,5.231,37.291,4.831,6.904,-2.764,0.0,39.1,40.2,9.601,3.275,12.133,8.383,12.317,8.424,-3.204,26.75,0.0,274.84,,282.0,275.0,10.327,2.933,14.082,23.658
8968.0,3.095,0.751,-35.209,3.056,9.62,5.224,37.34,4.825,6.976,-2.753,0.0,39.147,40.295,9.601,3.275,11.756,8.081,12.236,8.478,-3.199,26.759,0.0,275.34,,282.0,275.0,10.314,2.936,14.089,23.606
8968.5,3.095,0.751,-35.209,3.056,9.62,5.224,37.34,4.825,6.976,-2.753,0.0,39.1,40.3,9.601,3.275,11.995,8.076,12.277,8.63,-3.199,26.759,0.0,275.34,,282.0,275.0,10.138,2.938,14.044,23.616
8969.0,2.64,0.643,-35.09,3.098,9.707,5.224,37.34,4.825,6.976,-2.753,0.0,39.1,40.3,9.632,3.042,12.096,8.432,12.336,9.159,-3.199,26.759,0.0,274.34,,282.0,275.0,10.245,2.941,13.956,23.708
8969.5,2.64,0.643,-35.09,3.098,9.707,5.224,37.34,4.825,6.976,-2.753,0.0,39.1,40.3,9.632,3.042,12.255,8.864,12.434,9.207,-3.199,26.759,0.0,274.34,,282.0,275.0,10.506,2.936,14.002,23.851
8970.0,2.64,0.643,-35.09,3.098,9.707,5.224,37.34,4.825,6.976,-2.753,0.0,39.1,40.3,9.632,3.042,12.036,8.066,12.342,8.515,-3.199,26.759,0.0,275.54,,282.0,275.0,10.69,2.931,14.033,23.907
8970.5,2.64,0.643,-35.09,3.098,9.707,5.224,37.34,4.825,6.976,-2.753,0.0,39.1,40.3,9.632,3.042,11.705,8.471,12.276,8.781,-3.199,26.759,0.0,275.54,,282.0,275.0,10.24,2.926,14.034,23.997
8971.0,2.64,0.643,-35.09,3.098,9.707,5.226,37.349,4.836,7.009,-2.757,0.0,39.149,40.257,9.632,3.042,11.646,8.767,12.254,8.698,-3.198,26.751,0.0,274.64,,282.0,275.0,10.308,2.922,14.045,24.053
8971.5,2.64,0.643,-35.09,3.098,9.707,5.226,37.349,4.836,7.009,-2.757,0.0,39.1,40.3,9.632,3.042,11.782,8.583,12.246,8.426,-3.198,26.751,0.0,274.64,,282.0,275.0,10.341,2.917,14.044,24.086
8972.0,3.503,0.85,-35.209,3.12,9.639,5.226,37.349,4.836,7.009,-2.757,0.0,39.1,40.3,9.555,3.19,11.776,8.453,12.225,8.648,-3.198,26.751,0.0,275.44,,282.0,275.0,10.259,2.913,14.056,24.081
8972.5,3.503,0.85,-35.209,3.12,9.639,5.226,37.349,4.836,7.009,-2.757,0.0,39.1,40.3,9.555,3.19,12.067,8.249,12.307,8.962,-3.198,26.751,0.0,275.44,,282.0,275.0,10.276,2.922,14.045,24.128
8973.0,3.503,0.85,-35.209,3.12,9.639,5.226,37.349,4.836,7.009,-2.757,0.0,39.1,40.3,9.555,3.19,12.157,7.979,12.342,8.287,-3.198,26.751,0.0,275.34,,282.0,275.0,10.396,2.932,14.065,24.149
8973.5,3.503,0.85,-35.209,3.12,9.639,5.226,37.349,4.836,7.009,-2.757,0.0,39.1,40.3,9.555,3.19,11.8,8.311,12.204,8.857,-3.198,26.751,0.0,275.34,,282.0,275.0,10.191,2.941,14.041,24.162
8974.0,3.503,0.85,-35.209,3.12,9.639,5.226,37.349,4.836,7.009,-2.757,0.0,39.1,40.3,9.555,3.19,11.728,8.929,12.253,8.918,-3.198,26.751,0.0,275.14,,282.0,275.0,10.293,2.95,14.041,24.212
8974.5,3.503,0.85,-35.209,3.12,9.639,5.214,37.386,4.835,7.055,-2.748,0.0,39.166,40.317,9.555,3.19,11.709,7.794,12.201,8.148,-3.201,26.764,0.0,275.14,,282.0,275.0,10.457,2.959,14.033,24.234
8975.0,3.503,0.85,-35.209,3.12,9.639,5.214,37.386,4.835,7.055,-2.748,0.0,39.2,40.3,9.555,3.19,11.78,8.046,12.2,8.687,-3.201,26.764,0.0,275.24,,282.0,275.0,9.963,2.968,14.006,24.321
8975.5,2.095,0.55,-33.566,3.118,9.631,5.214,37.386,4.835,7.055,-2.748,0.0,39.2,40.3,9.865,3.027,12.051,8.973,12.29,8.938,-3.201,26.764,0.0,275.24,,282.0,275.0,10.178,2.977,13.978,24.349
8976.0,2.095,0.55,-33.566,3.118,9.631,5.214,37.386,4.835,7.055,-2.748,0.0,39.2,40.3,9.865,3.027,12.163,8.642,12.36,9.084,-3.201,26.764,0.0,275.64,,282.0,275.0,10.563,2.963,14.004,24.447
8976.5,2.095,0.55,-33.566,3.118,9.631,5.214,37.386,4.835,7.055,-2.748,0.0,39.2,40.3,9.865,3.027,12.207,8.84,12.397,9.348,-3.201,26.764,0.0,275.64,,282.0,275.0,10.562,2.948,14.063,24.486
8977.0,2.095,0.55,-33.566,3.118,9.631,5.214,37.386,4.835,7.055,-2.748,0.0,39.2,40.3,9.865,3.027,12.141,8.956,12.46,8.893,-3.201,26.764,0.0,273.94,,283.0,275.0,10.698,2.934,14.095,24.45
8977.5,2.095,0.55,-33.566,3.118,9.631,5.186,37.313,4.829,7.022,-2.771,0.0,39.166,40.294,9.865,3.027,12.031,8.623,12.433,8.656,-3.209,26.764,0.0,273.94,,283.0,275.0,10.613,2.921,14.139,24.411
8978.0,2.095,0.55,-33.566,3.118,9.631,5.186,37.313,4.829,7.022,-2.771,0.0,39.2,40.3,9.865,3.027,12.163,9.093,12.457,9.624,-3.209,26.764,0.0,275.44,,283.0,275.0,10.436,2.907,14.169,24.409
8978.5,3.201,0.768,-35.209,3.01,9.715,5.186,37.313,4.829,7.022,-2.771,0.0,39.2,40.3,9.604,3.085,12.371,9.647,12.594,9.759,-3.209,26.764,0.0,275.44,,283.0,275.0,10.834,2.894,14.212,24.446
8979.0,3.201,0.768,-35.209,3.01,9.715,5.186,37.313,4.829,7.022,-2.771,0.0,39.2,40.3,9.604,3.085,12.688,8.84,12.7,9.423,-3.209,26.764,0.0,272.94,,284.0,275.0,11.093,2.899,14.25,24.465
8979.5,3.201,0.768,-35.209,3.01,9.715,5.186,37.313,4.829,7.022,-2.771,0.0,39.2,40.3,9.604,3.085,12.467,8.565,12.647,9.301,-3.209,26.764,0.0,272.94,,284.0,275.0,10.913,2.904,14.322,24.43
8980.0,3.201,0.768,-35.209,3.01,9.715,5.186,37.313,4.829,7.022,-2.771,0.0,39.2,40.3,9.604,3.085,12.422,8.938,12.678,9.517,-3.209,26.764,0.0,276.74,,283.0,275.0,10.745,2.909,14.362,24.397
8980.5,3.201,0.768,-35.209,3.01,9.715,5.177,37.302,4.828,7.061,-2.769,0.0,39.175,40.275,9.604,3.085,12.519,8.945,12.694,9.151,-3.21,26.763,0.0,276.74,,283.0,275.0,10.889,2.914,14.377,24.368
8981.0,3.201,0.768,-35.209,3.01,9.715,5.177,37.302,4.828,7.061,-2.769,0.0,39.2,40.3,9.604,3.085,12.08,8.431,12.59,8.76,-3.21,26.763,0.0,274.24,,283.0,275.0,10.827,2.918,14.383,24.375
8981.5,3.201,0.768,-35.209,3.01,9.715,5.177,37.302,4.828,7.061,-2.769,0.0,39.2,40.3,9.604,3.085,12.221,8.462,12.572,8.88,-3.21,26.763,0.0,274.24,,283.0,275.0,10.465,2.923,14.343,24.371
8982.0,2.334,0.569,-35.209,3.055,9.6,5.177,37.302,4.828,7.061,-2.769,0.0,39.2,40.3,9.551,3.158,12.456,8.959,12.644,9.833,-3.21,26.763,0.0,276.74,,282.0,275.0,10.534,2.927,14.316,24.376
8982.5,2.334,0.569,-35.209,3.055,9.6,5.177,37.302,4.828,7.061,-2.769,0.0,39.2,40.3,9.551,3.158,12.623,9.421,12.747,9.463,-3.21,26.763,0.0,276.74,,282.0,275.0,10.973,2.918,14.296,24.357
8983.0,2.334,0.569,-35.209,3.055,9.6,5.177,37.302,4.828,7.061,-2.769,0.0,39.2,40.3,9.551,3.158,12.515,8.997,12.765,9.158,-3.21,26.763,0.0,275.14,,282.0,275.0,11.064,2.908,14.36,24.303
8983.5,2.334,0.569,-35.209,3.055,9.6,5.177,37.302,4.828,7.061,-2.769,0.0,39.2,40.3,9.551,3.158,12.608,8.604,12.739,9.093,-3.21,26.763,0.0,275.14,,282.0,275.0,10.859,2.899,14.39,24.304
8984.0,2.334,0.569,-35.209,3.055,9.6,5.151,37.314,4.829,7.102,-2.768,0.0,39.165,40.254,9.551,3.158,12.435,8.545,12.721,9.282,-3.207,26.762,0.0,276.24,,281.0,275.0,10.761,2.889,14.414,24.291
8984.5,2.334,0.569,-35.209,3.055,9.6,5.151,37.314,4.829,7.102,-2.768,0.0,39.2,40.3,9.551,3.158,12.402,9.31,12.764,9.433,-3.207,26.762,0.0,276.24,,281.0,275.0,10.745,2.88,14.42,24.295
8985.0,2.891,0.682,-35.209,2.997,9.639,5.151,37.314,4.829,7.102,-2.768,0.0,39.2,40.3,9.423,3.066,12.701,8.984,12.83,9.739,-3.207,26.762,0.0,275.14,,281.0,275.0,10.977,2.871,14.452,24.289
8985.5,2.891,0.682,-35.209,2.997,9.639,5.151,37.314,4.829,7.102,-2.768,0.0,39.2,40.3,9.423,3.066,12.583,8.458,12.815,8.758,-3.207,26.762,0.0,275.14,,281.0,275.0,11.063,2.872,14.49,24.302
8986.0,2.891,0.682,-35.209,2.997,9.639,5.151,37.314,4.829,7.102,-2.768,0.0,39.2,40.3,9.423,3.066,12.329,8.491,12.754,9.265,-3.207,26.762,0.0,275.94,,281.0,275.0,10.653,2.872,14.521,24.339
8986.5,2.891,0.682,-35.209,2.997,9.639,5.151,37.314,4.829,7.102,-2.768,0.0,39.2,40.3,9.423,3.066,12.521,9.06,12.79,9.589,-3.207,26.762,0.0,275.94,,281.0,275.0,10.71,2.872,14.495,24.32
8987.0,2.891,0.682,-35.209,2.997,9.639,5.173,37.353,4.829,7.158,-2.757,0.0,39.169,40.286,9.423,3.066,12.439,9.566,12.824,9.55,-3.205,26.764,0.0,273.04,,282.0,275.0,10.99,2.873,14.513,24.33
8987.5,2.891,0.682,-35.209,2.997,9.639,5.173,37.353,4.829,7.158,-2.757,0.0,39.2,40.3,9.423,3.066,12.763,8.787,12.874,9.001,-3.205,26.764,0.0,273.04,,282.0,275.0,11.095,2.873,14.527,24.404
8988.0,2.891,0.682,-35.209,2.997,9.639,5.173,37.353,4.829,7.158,-2.757,0.0,39.2,40.3,9.423,3.066,12.36,8.515,12.726,8.827,-3.205,26.764,0.0,273.74,,283.0,275.0,10.856,2.873,14.542,24.383
8988.5,2.681,0.726,-34.309,3.071,9.647,5.173,37.353,4.829,7.158,-2.757,0.0,39.2,40.3,9.671,2.991,12.256,9.26,12.723,9.26,-3.205,26.764,0.0,273.74,,283.0,275.0,10.607,2.874,14.519,24.359
8989.0,2.681,0.726,-34.309,3.071,9.647,5.173,37.353,4.829,7.158,-2.757,0.0,39.2,40.3,9.671,2.991,12.175,9.204,12.723,9.284,-3.205,26.764,0.0,273.14,,284.0,275.0,10.875,2.87,14.517,24.352
8989.5,2.681,0.726,-34.309,3.071,9.647,5.173,37.353,4.829,7.158,-2.757,0.0,39.2,40.3,9.671,2.991,12.655,9.003,12.83,9.587,-3.205,26.764,0.0,273.14,,284.0,275.0,10.847,2.867,14.519,24.325
