t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8990.0,2.681,0.726,-34.309,3.071,9.647,5.173,37.353,4.829,7.158,-2.757,0.0,39.2,40.3,9.671,2.991,12.61,8.686,12.832,9.192,-3.205,26.764,0.0,274.84,,284.0,275.0,11.019,2.864,14.536,24.232
8990.5,2.681,0.726,-34.309,3.071,9.647,5.23,37.337,4.833,7.177,-2.763,0.0,39.169,40.239,9.671,2.991,12.285,9.233,12.779,9.351,-3.209,26.764,0.0,274.84,,284.0,275.0,10.83,2.861,14.561,24.094
8991.0,2.681,0.726,-34.309,3.071,9.647,5.23,37.337,4.833,7.177,-2.763,0.0,39.2,40.2,9.671,2.991,12.415,9.305,12.82,9.313,-3.209,26.764,0.0,273.84,,285.0,275.0,10.912,2.858,14.556,24.091
8991.5,3.332,0.795,-35.209,3.057,9.635,5.23,37.337,4.833,7.177,-2.763,0.0,39.2,40.2,9.6,2.948,12.554,8.636,12.829,8.994,-3.209,26.764,0.0,273.84,,285.0,275.0,10.963,2.855,14.567,24.172
8992.0,3.332,0.795,-35.209,3.057,9.635,5.23,37.337,4.833,7.177,-2.763,0.0,39.2,40.2,9.6,2.948,12.357,8.451,12.751,8.818,-3.209,26.764,0.0,275.44,,285.0,275.0,10.753,2.863,14.563,24.209
8992.5,3.332,0.795,-35.209,3.057,9.635,5.23,37.337,4.833,7.177,-2.763,0.0,39.2,40.2,9.6,2.948,12.184,9.063,12.716,9.157,-3.209,26.764,0.0,275.44,,285.0,275.0,10.594,2.871,14.568,24.217
8993.0,3.332,0.795,-35.209,3.057,9.635,5.23,37.337,4.833,7.177,-2.763,0.0,39.2,40.2,9.6,2.948,12.145,9.418,12.702,9.015,-3.209,26.764,0.0,277.44,,284.0,275.0,10.78,2.879,14.562,24.21
8993.5,3.332,0.795,-35.209,3.057,9.635,5.221,37.377,4.842,7.236,-2.774,0.0,39.173,40.245,9.6,2.948,12.316,9.14,12.76,9.013,-3.204,26.763,0.0,277.44,,284.0,275.0,10.82,2.886,14.551,24.196
8994.0,3.332,0.795,-35.209,3.057,9.635,5.221,37.377,4.842,7.236,-2.774,0.0,39.2,40.2,9.6,2.948,12.45,8.613,12.748,8.904,-3.204,26.763,0.0,278.14,,283.0,275.0,10.807,2.893,14.571,24.192
8994.5,3.332,0.795,-35.209,3.057,9.635,5.221,37.377,4.842,7.236,-2.774,0.0,39.2,40.2,9.6,2.948,12.463,8.556,12.728,9.08,-3.204,26.763,0.0,278.14,,283.0,275.0,10.679,2.9,14.557,24.237
8995.0,3.415,0.815,-35.209,3.064,9.663,5.221,37.377,4.842,7.236,-2.774,0.0,39.2,40.2,9.468,3.121,12.27,9.324,12.725,9.013,-3.204,26.763,0.0,277.34,,282.0,275.0,10.707,2.908,14.557,24.22
8995.5,3.415,0.815,-35.209,3.064,9.663,5.221,37.377,4.842,7.236,-2.774,0.0,39.2,40.2,9.468,3.121,12.289,9.158,12.759,8.939,-3.204,26.763,0.0,277.34,,282.0,275.0,10.833,2.916,14.557,24.263
8996.0,3.415,0.815,-35.209,3.064,9.663,5.221,37.377,4.842,7.236,-2.774,0.0,39.2,40.2,9.468,3.121,12.293,8.689,12.72,8.985,-3.204,26.763,0.0,276.54,,281.0,275.0,10.786,2.924,14.572,24.272
8996.5,3.415,0.815,-35.209,3.064,9.663,5.221,37.377,4.842,7.236,-2.774,0.0,39.2,40.2,9.468,3.121,12.442,9.137,12.773,9.733,-3.204,26.763,0.0,276.54,,281.0,275.0,10.672,2.932,14.571,24.297
8997.0,3.415,0.815,-35.209,3.064,9.663,5.229,37.375,4.854,7.265,-2.763,0.0,39.162,40.203,9.468,3.121,12.591,9.674,12.863,9.488,-3.207,26.774,0.0,275.34,,281.0,275.0,11.021,2.94,14.573,24.484
8997.5,3.415,0.815,-35.209,3.064,9.663,5.229,37.375,4.854,7.265,-2.763,0.0,39.2,40.2,9.468,3.121,12.798,9.13,12.941,9.091,-3.207,26.774,0.0,275.34,,281.0,275.0,11.154,2.948,14.633,24.528
8998.0,2.653,0.707,-33.461,3.124,9.578,5.229,37.375,4.854,7.265,-2.763,0.0,39.2,40.2,9.838,2.987,12.538,8.723,12.894,9.095,-3.207,26.774,0.0,276.04,,280.0,275.0,10.99,2.955,14.653,24.532
8998.5,2.653,0.707,-33.461,3.124,9.578,5.229,37.375,4.854,7.265,-2.763,0.0,39.2,40.2,9.838,2.987,12.598,8.563,12.856,8.668,-3.207,26.774,0.0,276.04,,280.0,275.0,10.812,2.95,14.65,24.545
8999.0,2.653,0.707,-33.461,3.124,9.578,5.229,37.375,4.854,7.265,-2.763,0.0,39.2,40.2,9.838,2.987,12.509,8.373,12.803,8.484,-3.207,26.774,0.0,275.64,,280.0,275.0,10.671,2.946,14.622,24.456
8999.5,2.653,0.707,-33.461,3.124,9.578,5.229,37.375,4.854,7.265,-2.763,0.0,39.2,40.2,9.838,2.987,12.226,8.51,12.72,8.817,-3.207,26.774,0.0,275.64,,280.0,275.0,10.542,2.941,14.584,24.296
9000.0,2.653,0.707,-33.461,3.124,9.578,5.189,37.395,4.852,7.31,-2.766,0.0,39.163,40.189,9.838,2.987,12.471,8.677,12.773,9.225,-3.204,26.769,0.0,274.34,,280.0,275.0,10.568,2.936,14.556,24.211
9000.5,2.653,0.707,-33.461,3.124,9.578,5.189,37.395,4.852,7.31,-2.766,0.0,39.2,40.2,9.838,2.987,12.567,8.847,12.811,9.564,-3.204,26.769,0.0,274.34,,280.0,275.0,10.786,2.931,14.502,24.15
9001.0,2.149,0.544,-35.19,3.129,9.633,5.189,37.395,4.852,7.31,-2.766,0.0,39.2,40.2,9.592,3.041,12.349,8.731,12.815,9.151,-3.204,26.769,0.0,273.84,,281.0,275.0,10.947,2.927,14.465,24.132
9001.5,2.149,0.544,-35.19,3.129,9.633,5.189,37.395,4.852,7.31,-2.766,0.0,39.2,40.2,9.592,3.041,12.152,8.61,12.772,9.112,-3.204,26.769,0.0,273.84,,281.0,275.0,10.762,2.914,14.436,24.182
9002.0,2.149,0.544,-35.19,3.129,9.633,5.189,37.395,4.852,7.31,-2.766,0.0,39.2,40.2,9.592,3.041,12.505,9.035,12.822,9.193,-3.204,26.769,0.0,274.24,,281.0,275.0,10.662,2.902,14.431,24.118
9002.5,2.149,0.544,-35.19,3.129,9.633,5.189,37.395,4.852,7.31,-2.766,0.0,39.2,40.2,9.592,3.041,12.517,8.937,12.804,9.641,-3.204,26.769,0.0,274.24,,281.0,275.0,10.889,2.889,14.415,24.056
9003.0,2.149,0.544,-35.19,3.129,9.633,5.189,37.395,4.852,7.31,-2.766,0.0,39.2,40.2,9.592,3.041,12.566,8.804,12.824,9.201,-3.204,26.769,0.0,272.34,,282.0,275.0,10.975,2.877,14.472,24.022
9003.5,2.149,0.544,-35.19,3.129,9.633,5.19,37.348,4.855,7.29,-2.752,0.0,39.147,40.173,9.592,3.041,12.384,9.266,12.826,9.362,-3.211,26.772,0.0,272.34,,282.0,275.0,10.849,2.865,14.481,24.036
9004.0,2.149,0.544,-35.19,3.129,9.633,5.19,37.348,4.855,7.29,-2.752,0.0,39.1,40.2,9.592,3.041,12.276,9.443,12.834,9.26,-3.211,26.772,0.0,272.64,,283.0,275.0,10.96,2.853,14.487,24.055
9004.5,3.399,0.787,-35.209,3.08,9.655,5.19,37.348,4.855,7.29,-2.752,0.0,39.1,40.2,9.618,3.001,12.656,9.014,12.884,9.443,-3.211,26.772,0.0,272.64,,283.0,275.0,10.953,2.842,14.521,24.106
9005.0,3.399,0.787,-35.209,3.08,9.655,5.19,37.348,4.855,7.29,-2.752,0.0,39.1,40.2,9.618,3.001,12.532,9.406,12.879,9.569,-3.211,26.772,0.0,272.84,,284.0,275.0,10.999,2.851,14.585,24.213
9005.5,3.399,0.787,-35.209,3.08,9.655,5.19,37.348,4.855,7.29,-2.752,0.0,39.1,40.2,9.618,3.001,12.472,8.567,12.828,8.912,-3.211,26.772,0.0,272.84,,284.0,275.0,11.097,2.86,14.59,24.235
9006.0,3.399,0.787,-35.209,3.08,9.655,5.19,37.348,4.855,7.29,-2.752,0.0,39.1,40.2,9.618,3.001,12.244,9.494,12.828,9.418,-3.211,26.772,0.0,275.94,,284.0,275.0,10.695,2.869,14.577,24.294
9006.5,3.399,0.787,-35.209,3.08,9.655,5.196,37.372,4.859,7.338,-2.753,0.0,39.136,40.172,9.618,3.001,12.633,9.043,12.873,9.68,-3.193,26.789,0.0,275.94,,284.0,275.0,10.996,2.877,14.592,24.314
9007.0,3.399,0.787,-35.209,3.08,9.655,5.196,37.372,4.859,7.338,-2.753,0.0,39.1,40.2,9.618,3.001,12.722,9.66,12.962,9.729,-3.193,26.789,0.0,276.04,,283.0,275.0,11.057,2.886,14.612,24.325
9007.5,2.928,0.724,-34.777,3.084,9.597,5.196,37.372,4.859,7.338,-2.753,0.0,39.1,40.2,9.739,3.137,12.406,9.289,12.932,9.115,-3.193,26.789,0.0,276.04,,283.0,275.0,11.268,2.894,14.647,24.315
9008.0,2.928,0.724,-34.777,3.084,9.597,5.196,37.372,4.859,7.338,-2.753,0.0,39.1,40.2,9.739,3.137,12.492,9.242,12.932,9.114,-3.193,26.789,0.0,275.74,,283.0,275.0,10.935,2.895,14.651,24.244
9008.5,2.928,0.724,-34.777,3.084,9.597,5.196,37.372,4.859,7.338,-2.753,0.0,39.1,40.2,9.739,3.137,12.502,9.004,12.914,9.487,-3.193,26.789,0.0,275.74,,283.0,275.0,10.945,2.896,14.681,24.198
9009.0,2.928,0.724,-34.777,3.084,9.597,5.196,37.372,4.859,7.338,-2.753,0.0,39.1,40.2,9.739,3.137,12.733,9.149,12.937,9.63,-3.193,26.789,0.0,276.14,,282.0,275.0,10.977,2.896,14.706,24.166
9009.5,2.928,0.724,-34.777,3.084,9.597,5.196,37.372,4.859,7.338,-2.753,0.0,39.1,40.2,9.739,3.137,12.261,9.285,12.91,9.046,-3.193,26.789,0.0,276.14,,282.0,275.0,11.112,2.897,14.718,24.235
9010.0,2.928,0.724,-34.777,3.084,9.597,5.169,37.344,4.819,7.355,-2.73,0.0,39.123,40.087,9.739,3.137,12.601,9.264,12.942,9.421,-3.191,26.791,0.0,275.54,,282.0,275.0,10.876,2.897,14.736,24.309
9010.5,2.928,0.724,-34.777,3.084,9.597,5.169,37.344,4.819,7.355,-2.73,0.0,39.1,40.1,9.739,3.137,12.864,9.594,13.037,10.245,-3.191,26.791,0.0,275.54,,282.0,275.0,11.057,2.898,14.733,24.306
9011.0,3.616,0.918,-34.234,3.045,9.536,5.169,37.344,4.819,7.355,-2.73,0.0,39.1,40.1,9.792,3.049,12.897,10.27,13.14,10.179,-3.191,26.791,0.0,275.74,,282.0,275.0,11.435,2.898,14.742,24.284
9011.5,3.616,0.918,-34.234,3.045,9.536,5.169,37.344,4.819,7.355,-2.73,0.0,39.1,40.1,9.792,3.049,12.935,9.546,13.171,9.514,-3.191,26.791,0.0,275.74,,282.0,275.0,11.621,2.91,14.801,24.207
9012.0,3.616,0.918,-34.234,3.045,9.536,5.169,37.344,4.819,7.355,-2.73,0.0,39.1,40.1,9.792,3.049,12.853,9.256,13.132,9.287,-3.191,26.791,0.0,276.14,,281.0,275.0,11.292,2.921,14.85,24.323
9012.5,3.616,0.918,-34.234,3.045,9.536,5.169,37.344,4.819,7.355,-2.73,0.0,39.1,40.1,9.792,3.049,12.801,8.992,13.12,9.677,-3.191,26.791,0.0,276.14,,281.0,275.0,11.132,2.933,14.873,24.45
9013.0,3.616,0.918,-34.234,3.045,9.536,5.199,37.329,4.841,7.383,-2.73,0.0,39.111,40.059,9.792,3.049,12.546,8.824,13.046,9.315,-3.179,26.801,0.0,274.64,,281.0,275.0,11.147,2.944,14.851,24.428
9013.5,3.616,0.918,-34.234,3.045,9.536,5.199,37.329,4.841,7.383,-2.73,0.0,39.1,40.1,9.792,3.049,12.861,9.015,13.082,9.793,-3.179,26.801,0.0,274.64,,281.0,275.0,10.933,2.955,14.843,24.421
9014.0,2.931,0.686,-35.209,3.052,9.707,5.199,37.329,4.841,7.383,-2.73,0.0,39.1,40.1,9.643,3.083,12.794,9.741,13.113,9.842,-3.179,26.801,0.0,274.54,,281.0,275.0,11.188,2.966,14.818,24.403
9014.5,2.931,0.686,-35.209,3.052,9.707,5.199,37.329,4.841,7.383,-2.73,0.0,39.1,40.1,9.643,3.083,12.813,9.146,13.074,9.382,-3.179,26.801,0.0,274.54,,281.0,275.0,11.372,2.965,14.826,24.397
9015.0,2.931,0.686,-35.209,3.052,9.707,5.199,37.329,4.841,7.383,-2.73,0.0,39.1,40.1,9.643,3.083,12.602,9.313,13.043,9.317,-3.179,26.801,0.0,274.34,,281.0,275.0,11.104,2.965,14.794,24.4
9015.5,2.931,0.686,-35.209,3.052,9.707,5.199,37.329,4.841,7.383,-2.73,0.0,39.1,40.1,9.643,3.083,12.183,8.288,12.895,8.398,-3.179,26.801,0.0,274.34,,281.0,275.0,11.069,2.964,14.758,24.378
9016.0,2.931,0.686,-35.209,3.052,9.707,5.199,37.329,4.841,7.383,-2.73,0.0,39.1,40.1,9.643,3.083,12.321,8.644,12.867,9.329,-3.179,26.801,0.0,273.34,,282.0,275.0,10.441,2.964,14.693,24.367
9016.5,2.931,0.686,-35.209,3.052,9.707,5.214,37.416,4.843,7.467,-2.742,0.0,39.091,40.026,9.643,3.083,12.426,9.511,12.96,9.319,-3.187,26.808,0.0,273.34,,282.0,275.0,10.79,2.963,14.666,24.253
9017.0,2.931,0.686,-35.209,3.052,9.707,5.214,37.416,4.843,7.467,-2.742,0.0,39.1,40.0,9.643,3.083,12.645,8.904,12.95,9.031,-3.187,26.808,0.0,273.74,,283.0,275.0,11.054,2.963,14.683,24.191
9017.5,3.077,0.748,-35.209,3.094,9.634,5.214,37.416,4.843,7.467,-2.742,0.0,39.1,40.0,9.576,3.035,12.543,8.874,12.916,9.52,-3.187,26.808,0.0,273.74,,283.0,275.0,10.882,2.962,14.706,24.171
9018.0,3.077,0.748,-35.209,3.094,9.634,5.214,37.416,4.843,7.467,-2.742,0.0,39.1,40.0,9.576,3.035,12.624,9.886,12.985,9.978,-3.187,26.808,0.0,273.64,,284.0,275.0,10.963,2.964,14.71,24.159
9018.5,3.077,0.748,-35.209,3.094,9.634,5.214,37.416,4.843,7.467,-2.742,0.0,39.1,40.0,9.576,3.035,12.887,9.854,13.107,10.406,-3.187,26.808,0.0,273.64,,284.0,275.0,11.368,2.966,14.717,24.192
9019.0,3.077,0.748,-35.209,3.094,9.634,5.214,37.416,4.843,7.467,-2.742,0.0,39.1,40.0,9.576,3.035,13.196,10.105,13.275,10.818,-3.187,26.808,0.0,275.34,,284.0,275.0,11.564,2.968,14.827,24.271
9019.5,3.077,0.748,-35.209,3.094,9.634,5.228,37.269,4.835,7.376,-2.737,0.0,39.073,39.965,9.576,3.035,13.046,10.03,13.34,10.079,-3.184,26.809,0.0,275.34,,284.0,275.0,11.848,2.969,14.882,24.208
9020.0,3.077,0.748,-35.209,3.094,9.634,5.228,37.269,4.835,7.376,-2.737,0.0,39.1,40.0,9.576,3.035,13.003,9.456,13.333,9.437,-3.184,26.809,0.0,275.54,,284.0,275.0,11.624,2.971,14.921,24.199
9020.5,2.574,0.731,-34.263,3.076,9.583,5.228,37.269,4.835,7.376,-2.737,0.0,39.1,40.0,9.726,3.134,12.424,8.83,13.122,9.086,-3.184,26.809,0.0,275.54,,284.0,275.0,11.307,2.973,14.908,24.169
9021.0,2.574,0.731,-34.263,3.076,9.583,5.228,37.269,4.835,7.376,-2.737,0.0,39.1,40.0,9.726,3.134,12.713,8.967,13.138,9.511,-3.184,26.809,0.0,276.24,,283.0,275.0,10.865,2.966,14.888,24.155
9021.5,2.574,0.731,-34.263,3.076,9.583,5.228,37.269,4.835,7.376,-2.737,0.0,39.1,40.0,9.726,3.134,12.932,9.006,13.193,9.799,-3.184,26.809,0.0,276.24,,283.0,275.0,11.082,2.96,14.847,24.118
9022.0,2.574,0.731,-34.263,3.076,9.583,5.228,37.269,4.835,7.376,-2.737,0.0,39.1,40.0,9.726,3.134,13.013,8.747,13.176,8.942,-3.184,26.809,0.0,277.24,,282.0,275.0,11.233,2.954,14.82,24.098
9022.5,2.574,0.731,-34.263,3.076,9.583,5.253,37.358,4.838,7.491,-2.721,0.0,39.066,39.97,9.726,3.134,12.646,8.811,13.072,9.437,-3.179,26.813,0.0,277.24,,282.0,275.0,10.97,2.947,14.8,24.116
9023.0,2.574,0.731,-34.263,3.076,9.583,5.253,37.358,4.838,7.491,-2.721,0.0,39.1,40.0,9.726,3.134,12.647,9.023,13.048,9.429,-3.179,26.813,0.0,277.14,,281.0,275.0,10.991,2.941,14.787,24.166
9023.5,2.574,0.731,-34.263,3.076,9.583,5.253,37.358,4.838,7.491,-2.721,0.0,39.1,40.0,9.726,3.134,12.57,9.666,13.043,9.639,-3.179,26.813,0.0,277.14,,281.0,275.0,11.037,2.935,14.789,24.134
9024.0,3.283,0.827,-35.209,3.105,9.533,5.253,37.358,4.838,7.491,-2.721,0.0,39.1,40.0,9.618,3.172,12.587,9.268,13.026,9.244,-3.179,26.813,0.0,277.14,,280.0,275.0,11.229,2.929,14.79,24.14
9024.5,3.283,0.827,-35.209,3.105,9.533,5.253,37.358,4.838,7.491,-2.721,0.0,39.1,40.0,9.618,3.172,12.729,9.174,13.057,9.862,-3.179,26.813,0.0,277.14,,280.0,275.0,11.031,2.935,14.767,24.163
9025.0,3.283,0.827,-35.209,3.105,9.533,5.253,37.358,4.838,7.491,-2.721,0.0,39.1,40.0,9.618,3.172,12.931,9.668,13.141,9.984,-3.179,26.813,0.0,276.74,,279.0,275.0,11.205,2.941,14.763,24.154
9025.5,3.283,0.827,-35.209,3.105,9.533,5.253,37.358,4.838,7.491,-2.721,0.0,39.1,40.0,9.618,3.172,12.631,9.212,13.094,9.288,-3.179,26.813,0.0,276.74,,279.0,275.0,11.431,2.947,14.809,24.165
9026.0,3.283,0.827,-35.209,3.105,9.533,5.229,37.316,4.846,7.495,-2.731,0.0,39.045,39.908,9.618,3.172,12.472,9.328,13.042,9.39,-3.168,26.815,0.0,274.74,,279.0,275.0,11.056,2.952,14.793,24.219
9026.5,3.283,0.827,-35.209,3.105,9.533,5.229,37.316,4.846,7.495,-2.731,0.0,39.0,39.9,9.618,3.172,12.573,8.484,12.986,8.89,-3.168,26.815,0.0,274.74,,279.0,275.0,11.058,2.957,14.768,24.198
9027.0,2.491,0.564,-35.209,3.105,9.635,5.229,37.316,4.846,7.495,-2.731,0.0,39.0,39.9,9.637,3.192,12.528,9.154,12.973,9.337,-3.168,26.815,0.0,274.34,,279.0,275.0,10.733,2.963,14.739,24.194
9027.5,2.491,0.564,-35.209,3.105,9.635,5.229,37.316,4.846,7.495,-2.731,0.0,39.0,39.9,9.637,3.192,12.873,9.092,13.086,9.717,-3.168,26.815,0.0,274.34,,279.0,275.0,10.998,2.955,14.733,24.166
9028.0,2.491,0.564,-35.209,3.105,9.635,5.229,37.316,4.846,7.495,-2.731,0.0,39.0,39.9,9.637,3.192,12.775,8.814,13.1,9.18,-3.168,26.815,0.0,274.14,,279.0,275.0,11.192,2.947,14.771,24.159
9028.5,2.491,0.564,-35.209,3.105,9.635,5.229,37.316,4.846,7.495,-2.731,0.0,39.0,39.9,9.637,3.192,12.76,8.857,13.067,9.512,-3.168,26.815,0.0,274.14,,279.0,275.0,10.967,2.94,14.786,24.141
9029.0,2.491,0.564,-35.209,3.105,9.635,5.205,37.321,4.852,7.515,-2.722,0.0,39.025,39.875,9.637,3.192,12.759,9.522,13.108,10.032,-3.165,26.819,0.0,272.14,,280.0,275.0,11.049,2.933,14.765,24.143
9029.5,2.491,0.564,-35.209,3.105,9.635,5.205,37.321,4.852,7.515,-2.722,0.0,39.0,39.9,9.637,3.192,12.881,10.095,13.193,10.585,-3.165,26.819,0.0,272.14,,280.0,275.0,11.355,2.925,14.769,24.145
9030.0,2.491,0.564,-35.209,3.105,9.635,5.205,37.321,4.852,7.515,-2.722,0.0,39.0,39.9,9.637,3.192,13.291,10.602,13.365,10.823,-3.165,26.819,0.0,272.24,,281.0,275.0,11.689,2.918,14.882,24.193
9030.5,3.173,0.839,-33.447,3.069,9.599,5.205,37.321,4.852,7.515,-2.722,0.0,39.0,39.9,9.848,2.927,13.116,9.906,13.416,10.106,-3.165,26.819,0.0,272.24,,281.0,275.0,12.02,2.911,14.94,24.159
9031.0,3.173,0.839,-33.447,3.069,9.599,5.205,37.321,4.852,7.515,-2.722,0.0,39.0,39.9,9.848,2.927,13.21,9.146,13.4,9.68,-3.165,26.819,0.0,272.04,,282.0,275.0,11.636,2.916,14.97,24.187
9031.5,3.173,0.839,-33.447,3.069,9.599,5.205,37.321,4.852,7.515,-2.722,0.0,39.0,39.9,9.848,2.927,13.028,9.576,13.371,10.173,-3.165,26.819,0.0,272.04,,282.0,275.0,11.359,2.92,14.999,24.171
9032.0,3.173,0.839,-33.447,3.069,9.599,5.205,37.321,4.852,7.515,-2.722,0.0,39.0,39.9,9.848,2.927,12.978,8.809,13.327,8.706,-3.165,26.819,0.0,273.14,,283.0,275.0,11.537,2.924,15.007,24.155
9032.5,3.173,0.839,-33.447,3.069,9.599,5.172,37.276,4.847,7.523,-2.713,0.0,39.024,39.894,9.848,2.927,12.655,8.853,13.204,9.273,-3.153,26.824,0.0,273.14,,283.0,275.0,10.955,2.928,15.018,24.159
9033.0,3.173,0.839,-33.447,3.069,9.599,5.172,37.276,4.847,7.523,-2.713,0.0,39.0,39.9,9.848,2.927,12.865,9.163,13.233,9.908,-3.153,26.824,0.0,273.24,,284.0,275.0,10.996,2.932,14.966,24.177
9033.5,2.369,0.629,-34.262,3.057,9.536,5.172,37.276,4.847,7.523,-2.713,0.0,39.0,39.9,9.733,2.995,13.133,9.851,13.324,10.469,-3.153,26.824,0.0,273.24,,284.0,275.0,11.292,2.936,14.886,24.152
9034.0,2.369,0.629,-34.262,3.057,9.536,5.172,37.276,4.847,7.523,-2.713,0.0,39.0,39.9,9.733,2.995,13.351,9.666,13.444,10.446,-3.153,26.824,0.0,273.64,,285.0,275.0,11.694,2.927,14.942,24.14
9034.5,2.369,0.629,-34.262,3.057,9.536,5.172,37.276,4.847,7.523,-2.713,0.0,39.0,39.9,9.733,2.995,13.12,9.185,13.414,9.906,-3.153,26.824,0.0,273.64,,285.0,275.0,11.727,2.918,14.968,24.103
9035.0,2.369,0.629,-34.262,3.057,9.536,5.172,37.276,4.847,7.523,-2.713,0.0,39.0,39.9,9.733,2.995,13.034,9.768,13.404,10.063,-3.153,26.824,0.0,277.04,,284.0,275.0,11.406,2.909,14.976,24.02
9035.5,2.369,0.629,-34.262,3.057,9.536,5.226,37.303,4.859,7.584,-2.705,0.0,39.003,39.865,9.733,2.995,12.924,10.06,13.405,9.907,-3.139,26.828,0.0,277.04,,284.0,275.0,11.567,2.9,14.985,24.018
9036.0,2.369,0.629,-34.262,3.057,9.536,5.226,37.303,4.859,7.584,-2.705,0.0,39.0,39.9,9.733,2.995,13.207,9.725,13.461,9.962,-3.139,26.828,0.0,277.44,,283.0,275.0,11.574,2.891,15.016,24.146
9036.5,2.635,0.669,-35.191,3.044,9.606,5.226,37.303,4.859,7.584,-2.705,0.0,39.0,39.9,9.621,3.225,12.911,9.287,13.42,9.58,-3.139,26.828,0.0,277.44,,283.0,275.0,11.589,2.882,15.055,24.007
9037.0,2.635,0.669,-35.191,3.044,9.606,5.226,37.303,4.859,7.584,-2.705,0.0,39.0,39.9,9.621,3.225,13.1,9.327,13.41,9.766,-3.139,26.828,0.0,277.14,,282.0,275.0,11.299,2.878,15.036,23.912
9037.5,2.635,0.669,-35.191,3.044,9.606,5.226,37.303,4.859,7.584,-2.705,0.0,39.0,39.9,9.621,3.225,13.269,9.668,13.459,10.606,-3.139,26.828,0.0,277.14,,282.0,275.0,11.401,2.874,15.065,23.906
9038.0,2.635,0.669,-35.191,3.044,9.606,5.226,37.303,4.859,7.584,-2.705,0.0,39.0,39.9,9.621,3.225,13.437,9.931,13.667,9.974,-3.139,26.828,0.0,276.44,,281.0,275.0,11.75,2.871,15.104,23.89
9038.5,2.635,0.669,-35.191,3.044,9.606,5.226,37.303,4.859,7.584,-2.705,0.0,39.0,39.9,9.621,3.225,13.278,9.428,13.598,9.899,-3.139,26.828,0.0,276.44,,281.0,275.0,11.752,2.867,15.165,23.91
9039.0,2.635,0.669,-35.191,3.044,9.606,5.215,37.235,4.847,7.574,-2.717,0.0,38.988,39.797,9.621,3.225,13.329,9.13,13.565,9.193,-3.163,26.819,0.0,276.34,,280.0,275.0,11.551,2.863,15.208,23.96
9039.5,2.635,0.669,-35.191,3.044,9.606,5.215,37.235,4.847,7.574,-2.717,0.0,39.0,39.8,9.621,3.225,13.061,9.184,13.471,9.758,-3.163,26.819,0.0,276.34,,280.0,275.0,11.304,2.859,15.191,23.966
9040.0,3.04,0.781,-33.871,3.055,9.643,5.215,37.235,4.847,7.574,-2.717,0.0,39.0,39.8,9.765,2.965,13.116,9.381,13.449,9.9,-3.163,26.819,0.0,276.34,,279.0,275.0,11.368,2.855,15.184,23.972
9040.5,3.04,0.781,-33.871,3.055,9.643,5.215,37.235,4.847,7.574,-2.717,0.0,39.0,39.8,9.765,2.965,13.028,8.893,13.386,9.292,-3.163,26.819,0.0,276.34,,279.0,275.0,11.462,2.858,15.147,24.044
9041.0,3.04,0.781,-33.871,3.055,9.643,5.215,37.235,4.847,7.574,-2.717,0.0,39.0,39.8,9.765,2.965,12.719,9.26,13.319,9.727,-3.163,26.819,0.0,275.64,,279.0,275.0,11.15,2.861,15.115,24.064
9041.5,3.04,0.781,-33.871,3.055,9.643,5.215,37.235,4.847,7.574,-2.717,0.0,39.0,39.8,9.765,2.965,13.078,9.633,13.396,9.604,-3.163,26.819,0.0,275.64,,279.0,275.0,11.256,2.864,15.109,24.067
9042.0,3.04,0.781,-33.871,3.055,9.643,5.298,37.337,4.864,7.662,-2.718,0.0,38.969,39.823,9.765,2.965,13.002,9.064,13.368,9.124,-3.155,26.813,0.0,272.84,,280.0,275.0,11.428,2.867,15.088,24.144
9042.5,3.04,0.781,-33.871,3.055,9.643,5.298,37.337,4.864,7.662,-2.718,0.0,39.0,39.8,9.765,2.965,12.876,9.053,13.316,9.53,-3.155,26.813,0.0,272.84,,280.0,275.0,11.14,2.87,15.098,24.123
9043.0,3.08,0.738,-35.209,3.076,9.646,5.298,37.337,4.864,7.662,-2.718,0.0,39.0,39.8,9.564,3.231,12.958,8.897,13.275,9.097,-3.155,26.813,0.0,273.44,,281.0,275.0,11.194,2.873,15.052,24.135
9043.5,3.08,0.738,-35.209,3.076,9.646,5.298,37.337,4.864,7.662,-2.718,0.0,39.0,39.8,9.564,3.231,12.778,8.945,13.24,9.494,-3.155,26.813,0.0,273.44,,281.0,275.0,11.057,2.876,15.034,24.181
9044.0,3.08,0.738,-35.209,3.076,9.646,5.298,37.337,4.864,7.662,-2.718,0.0,39.0,39.8,9.564,3.231,12.929,9.602,13.259,10.089,-3.155,26.813,0.0,273.14,,282.0,275.0,11.114,2.88,14.993,24.125
9044.5,3.08,0.738,-35.209,3.076,9.646,5.298,37.337,4.864,7.662,-2.718,0.0,39.0,39.8,9.564,3.231,12.916,10.13,13.334,10.029,-3.155,26.813,0.0,273.14,,282.0,275.0,11.47,2.883,15.019,24.106
9045.0,3.08,0.738,-35.209,3.076,9.646,5.298,37.337,4.864,7.662,-2.718,0.0,39.0,39.8,9.564,3.231,13.116,9.679,13.395,9.726,-3.155,26.813,0.0,273.84,,283.0,275.0,11.602,2.886,15.041,24.085
9045.5,3.08,0.738,-35.209,3.076,9.646,5.229,37.286,4.87,7.646,-2.726,0.0,38.96,39.763,9.564,3.231,13.009,8.959,13.347,9.198,-3.157,26.808,0.0,273.84,,283.0,275.0,11.479,2.889,15.074,24.076
9046.0,3.08,0.738,-35.209,3.076,9.646,5.229,37.286,4.87,7.646,-2.726,0.0,39.0,39.8,9.564,3.231,12.827,9.107,13.297,9.801,-3.157,26.808,0.0,273.64,,284.0,275.0,11.128,2.892,15.077,24.123
9046.5,2.384,0.574,-35.209,3.122,9.742,5.229,37.286,4.87,7.646,-2.726,0.0,39.0,39.8,9.567,3.052,12.967,8.795,13.281,9.084,-3.157,26.808,0.0,273.64,,284.0,275.0,11.258,2.896,15.05,24.166
9047.0,2.384,0.574,-35.209,3.122,9.742,5.229,37.286,4.87,7.646,-2.726,0.0,39.0,39.8,9.567,3.052,12.784,9.021,13.229,9.707,-3.157,26.808,0.0,273.24,,285.0,275.0,11.031,2.887,15.028,24.167
9047.5,2.384,0.574,-35.209,3.122,9.742,5.229,37.286,4.87,7.646,-2.726,0.0,39.0,39.8,9.567,3.052,12.808,10.089,13.289,10.175,-3.157,26.808,0.0,273.24,,285.0,275.0,11.185,2.879,14.994,24.179
9048.0,2.384,0.574,-35.209,3.122,9.742,5.229,37.286,4.87,7.646,-2.726,0.0,39.0,39.8,9.567,3.052,13.089,9.576,13.362,9.909,-3.157,26.808,0.0,276.94,,284.0,275.0,11.59,2.871,15.019,24.157
9048.5,2.384,0.574,-35.209,3.122,9.742,5.211,37.285,4.866,7.678,-2.729,0.0,38.941,39.803,9.567,3.052,13.23,9.397,13.433,9.895,-3.16,26.808,0.0,276.94,,284.0,275.0,11.484,2.863,15.028,24.135
9049.0,2.384,0.574,-35.209,3.122,9.742,5.211,37.285,4.866,7.678,-2.729,0.0,38.9,39.8,9.567,3.052,13.224,9.409,13.444,10.157,-3.16,26.808,0.0,277.04,,283.0,275.0,11.489,2.855,14.999,24.112
9049.5,2.841,0.679,-35.209,3.067,9.607,5.211,37.285,4.866,7.678,-2.729,0.0,38.9,39.8,9.72,3.116,13.362,10.17,13.555,10.854,-3.16,26.808,0.0,277.04,,283.0,275.0,11.558,2.847,15.007,24.086
9050.0,2.841,0.679,-35.209,3.067,9.607,5.211,37.285,4.866,7.678,-2.729,0.0,38.9,39.8,9.72,3.116,13.385,10.09,13.613,10.221,-3.16,26.808,0.0,277.14,,282.0,275.0,11.985,2.847,15.0,24.065
9050.5,2.841,0.679,-35.209,3.067,9.607,5.211,37.285,4.866,7.678,-2.729,0.0,38.9,39.8,9.72,3.116,13.354,9.35,13.609,9.736,-3.16,26.808,0.0,277.14,,282.0,275.0,11.827,2.847,15.049,24.06
9051.0,2.841,0.679,-35.209,3.067,9.607,5.211,37.285,4.866,7.678,-2.729,0.0,38.9,39.8,9.72,3.116,13.223,9.17,13.506,9.523,-3.16,26.808,0.0,276.44,,281.0,275.0,11.512,2.847,15.063,24.065
9051.5,2.841,0.679,-35.209,3.067,9.607,5.211,37.285,4.866,7.678,-2.729,0.0,38.9,39.8,9.72,3.116,13.181,9.334,13.462,10.13,-3.16,26.808,0.0,276.44,,281.0,275.0,11.355,2.847,15.067,24.131
9052.0,2.841,0.679,-35.209,3.067,9.607,5.21,37.286,4.868,7.709,-2.741,0.0,38.933,39.744,9.72,3.116,13.12,10.221,13.484,10.186,-3.176,26.802,0.0,276.14,,280.0,275.0,11.527,2.847,15.083,24.164
9052.5,2.841,0.679,-35.209,3.067,9.607,5.21,37.286,4.868,7.709,-2.741,0.0,38.9,39.7,9.72,3.116,13.007,9.386,13.504,9.777,-3.176,26.802,0.0,276.14,,280.0,275.0,11.753,2.847,15.108,24.288
9053.0,2.372,0.565,-35.209,3.092,9.619,5.21,37.286,4.868,7.709,-2.741,0.0,38.9,39.7,9.695,3.121,13.326,9.444,13.535,10.293,-3.176,26.802,0.0,276.54,,279.0,275.0,11.419,2.846,15.097,24.367
9053.5,2.372,0.565,-35.209,3.092,9.619,5.21,37.286,4.868,7.709,-2.741,0.0,38.9,39.7,9.695,3.121,13.338,10.359,13.588,10.779,-3.176,26.802,0.0,276.54,,279.0,275.0,11.649,2.839,15.129,24.4
9054.0,2.372,0.565,-35.209,3.092,9.619,5.21,37.286,4.868,7.709,-2.741,0.0,38.9,39.7,9.695,3.121,13.503,10.44,13.71,10.654,-3.176,26.802,0.0,274.24,,279.0,275.0,12.016,2.831,15.139,24.451
9054.5,2.372,0.565,-35.209,3.092,9.619,5.21,37.286,4.868,7.709,-2.741,0.0,38.9,39.7,9.695,3.121,13.71,9.803,13.774,10.178,-3.176,26.802,0.0,274.24,,279.0,275.0,12.077,2.824,15.2,24.47
9055.0,2.372,0.565,-35.209,3.092,9.619,5.25,37.21,4.853,7.705,-2.724,0.0,38.932,39.77,9.695,3.121,13.41,9.658,13.704,10.366,-3.166,26.807,0.0,273.14,,280.0,275.0,11.866,2.816,15.318,24.51
9055.5,2.372,0.565,-35.209,3.092,9.619,5.25,37.21,4.853,7.705,-2.724,0.0,38.9,39.8,9.695,3.121,13.427,9.71,13.674,10.087,-3.166,26.807,0.0,273.14,,280.0,275.0,11.784,2.809,15.326,24.53
9056.0,2.247,0.625,-33.174,3.084,9.59,5.25,37.21,4.853,7.705,-2.724,0.0,38.9,39.8,9.803,3.036,13.405,10.043,13.71,10.069,-3.166,26.807,0.0,273.44,,281.0,275.0,11.725,2.802,15.341,24.533
9056.5,2.247,0.625,-33.174,3.084,9.59,5.25,37.21,4.853,7.705,-2.724,0.0,38.9,39.8,9.803,3.036,13.438,9.847,13.732,10.164,-3.166,26.807,0.0,273.44,,281.0,275.0,11.807,2.793,15.355,24.564
9057.0,2.247,0.625,-33.174,3.084,9.59,5.25,37.21,4.853,7.705,-2.724,0.0,38.9,39.8,9.803,3.036,13.626,9.757,13.778,10.575,-3.166,26.807,0.0,273.54,,282.0,275.0,11.795,2.784,15.347,24.574
9057.5,2.247,0.625,-33.174,3.084,9.59,5.25,37.21,4.853,7.705,-2.724,0.0,38.9,39.8,9.803,3.036,13.595,10.516,13.807,10.718,-3.166,26.807,0.0,273.54,,282.0,275.0,11.934,2.775,15.374,24.569
9058.0,2.247,0.625,-33.174,3.084,9.59,5.268,37.244,4.867,7.754,-2.736,0.0,38.916,39.728,9.803,3.036,13.627,10.679,13.881,10.731,-3.169,26.81,0.0,273.14,,283.0,275.0,12.159,2.766,15.412,24.515
9058.5,2.247,0.625,-33.174,3.084,9.59,5.268,37.244,4.867,7.754,-2.736,0.0,38.9,39.7,9.803,3.036,13.856,10.032,13.915,10.248,-3.169,26.81,0.0,273.14,,283.0,275.0,12.229,2.758,15.488,24.512
9059.0,2.247,0.625,-33.174,3.084,9.59,5.268,37.244,4.867,7.754,-2.736,0.0,38.9,39.7,9.803,3.036,13.574,9.766,13.858,10.401,-3.169,26.81,0.0,273.44,,284.0,275.0,12.013,2.749,15.527,24.496
9059.5,3.763,0.864,-35.209,3.008,9.642,5.268,37.244,4.867,7.754,-2.736,0.0,38.9,39.7,9.635,3.076,13.323,9.366,13.713,10.107,-3.169,26.81,0.0,273.44,,284.0,275.0,11.9,2.741,15.525,24.445
9060.0,3.763,0.864,-35.209,3.008,9.642,5.268,37.244,4.867,7.754,-2.736,0.0,38.9,39.7,9.635,3.076,13.304,9.82,13.696,10.041,-3.169,26.81,0.0,273.24,,285.0,275.0,11.627,2.758,15.487,24.426
9060.5,3.763,0.864,-35.209,3.008,9.642,5.268,37.244,4.867,7.754,-2.736,0.0,38.9,39.7,9.635,3.076,13.071,9.946,13.637,9.763,-3.169,26.81,0.0,273.24,,285.0,275.0,11.715,2.774,15.489,24.432
9061.0,3.763,0.864,-35.209,3.008,9.642,5.268,37.244,4.867,7.754,-2.736,0.0,38.9,39.7,9.635,3.076,13.065,9.843,13.609,9.827,-3.169,26.81,0.0,277.64,,284.0,275.0,11.604,2.791,15.463,24.48
9061.5,3.763,0.864,-35.209,3.008,9.642,5.293,37.332,4.863,7.858,-2.75,0.0,38.918,39.742,9.635,3.076,12.905,9.556,13.557,9.437,-3.161,26.807,0.0,277.64,,284.0,275.0,11.586,2.806,15.443,24.497
9062.0,3.763,0.864,-35.209,3.008,9.642,5.293,37.332,4.863,7.858,-2.75,0.0,38.9,39.7,9.635,3.076,13.084,9.561,13.528,9.813,-3.161,26.807,0.0,277.14,,283.0,275.0,11.364,2.838,15.36,24.473
9062.5,3.236,0.859,-33.164,3.1,9.577,5.293,37.332,4.863,7.858,-2.75,0.0,38.9,39.7,9.804,3.06,13.29,9.683,13.562,10.378,-3.161,26.807,0.0,277.14,,283.0,275.0,11.497,2.838,15.357,24.452
9063.0,3.236,0.859,-33.164,3.1,9.577,5.293,37.332,4.863,7.858,-2.75,0.0,38.9,39.7,9.804,3.06,13.297,10.112,13.653,9.957,-3.161,26.807,0.0,277.34,,282.0,275.0,11.728,2.844,15.371,24.42
9063.5,3.236,0.859,-33.164,3.1,9.577,5.293,37.332,4.863,7.858,-2.75,0.0,38.9,39.7,9.804,3.06,13.258,9.837,13.621,9.71,-3.161,26.807,0.0,277.34,,282.0,275.0,11.755,2.851,15.375,24.28
9064.0,3.236,0.859,-33.164,3.1,9.577,5.293,37.332,4.863,7.858,-2.75,0.0,38.9,39.7,9.804,3.06,13.152,9.529,13.573,9.951,-3.161,26.807,0.0,276.94,,281.0,275.0,11.606,2.857,15.382,24.251
9064.5,3.236,0.859,-33.164,3.1,9.577,5.272,37.31,4.859,7.85,-2.735,0.0,38.908,39.762,9.804,3.06,13.342,9.686,13.616,10.266,-3.172,26.802,0.0,276.94,,281.0,275.0,11.551,2.863,15.374,24.227
9065.0,3.236,0.859,-33.164,3.1,9.577,5.272,37.31,4.859,7.85,-2.735,0.0,38.9,39.8,9.804,3.06,13.225,9.821,13.622,10.045,-3.172,26.802,0.0,276.94,,280.0,275.0,11.728,2.869,15.393,24.216
9065.5,3.236,0.859,-33.164,3.1,9.577,5.272,37.31,4.859,7.85,-2.735,0.0,38.9,39.8,9.804,3.06,13.011,10.078,13.572,10.088,-3.172,26.802,0.0,276.94,,280.0,275.0,11.678,2.875,15.372,24.113
9066.0,2.417,0.64,-33.594,3.146,9.552,5.272,37.31,4.859,7.85,-2.735,0.0,38.9,39.8,9.886,3.126,12.979,8.886,13.504,8.71,-3.172,26.802,0.0,276.74,,279.0,275.0,11.687,2.881,15.336,24.037
9066.5,2.417,0.64,-33.594,3.146,9.552,5.272,37.31,4.859,7.85,-2.735,0.0,38.9,39.8,9.886,3.126,13.089,9.369,13.445,10.022,-3.172,26.802,0.0,276.74,,279.0,275.0,11.02,2.874,15.258,24.027
9067.0,2.417,0.64,-33.594,3.146,9.552,5.272,37.31,4.859,7.85,-2.735,0.0,38.9,39.8,9.886,3.126,13.169,9.815,13.511,10.243,-3.172,26.802,0.0,272.84,,280.0,275.0,11.481,2.866,15.202,24.041
9067.5,2.417,0.64,-33.594,3.146,9.552,5.272,37.31,4.859,7.85,-2.735,0.0,38.9,39.8,9.886,3.126,13.39,9.688,13.58,10.349,-3.172,26.802,0.0,272.84,,280.0,275.0,11.684,2.859,15.16,24.022
9068.0,2.417,0.64,-33.594,3.146,9.552,5.24,37.328,4.856,7.863,-2.747,0.0,38.913,39.758,9.886,3.126,13.399,9.608,13.613,10.376,-3.18,26.801,0.0,273.54,,281.0,275.0,11.752,2.851,15.171,24.042
9068.5,2.417,0.64,-33.594,3.146,9.552,5.24,37.328,4.856,7.863,-2.747,0.0,38.9,39.8,9.886,3.126,13.308,9.152,13.603,9.818,-3.18,26.801,0.0,273.54,,281.0,275.0,11.749,2.844,15.195,24.068
9069.0,2.893,0.656,-35.209,3.1,9.626,5.24,37.328,4.856,7.863,-2.747,0.0,38.9,39.8,9.612,3.131,13.11,9.298,13.545,10.103,-3.18,26.801,0.0,274.04,,281.0,275.0,11.47,2.837,15.176,24.133
9069.5,2.893,0.656,-35.209,3.1,9.626,5.24,37.328,4.856,7.863,-2.747,0.0,38.9,39.8,9.612,3.131,13.128,9.862,13.57,10.247,-3.18,26.801,0.0,274.04,,281.0,275.0,11.514,2.838,15.184,24.223
9070.0,2.893,0.656,-35.209,3.1,9.626,5.24,37.328,4.856,7.863,-2.747,0.0,38.9,39.8,9.612,3.131,13.063,9.943,13.536,10.062,-3.18,26.801,0.0,274.24,,281.0,275.0,11.701,2.839,15.173,24.239
9070.5,2.893,0.656,-35.209,3.1,9.626,5.24,37.328,4.856,7.863,-2.747,0.0,38.9,39.8,9.612,3.131,13.274,9.919,13.596,10.022,-3.18,26.801,0.0,274.24,,281.0,275.0,11.651,2.84,15.164,24.298
9071.0,2.893,0.656,-35.209,3.1,9.626,5.241,37.307,4.869,7.881,-2.735,0.0,38.919,39.779,9.612,3.131,13.428,9.636,13.641,9.587,-3.175,26.805,0.0,274.74,,281.0,275.0,11.703,2.841,15.164,24.381
9071.5,2.893,0.656,-35.209,3.1,9.626,5.241,37.307,4.869,7.881,-2.735,0.0,38.9,39.8,9.612,3.131,13.057,9.372,13.559,9.711,-3.175,26.805,0.0,274.74,,281.0,275.0,11.573,2.842,15.194,24.459
9072.0,2.893,0.656,-35.209,3.1,9.626,5.241,37.307,4.869,7.881,-2.735,0.0,38.9,39.8,9.612,3.131,13.265,9.366,13.54,10.097,-3.175,26.805,0.0,274.84,,281.0,275.0,11.425,2.843,15.213,24.444
9072.5,2.27,0.51,-35.209,3.073,9.685,5.241,37.307,4.869,7.881,-2.735,0.0,38.9,39.8,9.528,3.155,13.162,10.366,13.584,10.297,-3.175,26.805,0.0,274.84,,281.0,275.0,11.567,2.843,15.245,24.413
9073.0,2.27,0.51,-35.209,3.073,9.685,5.241,37.307,4.869,7.881,-2.735,0.0,38.9,39.8,9.528,3.155,13.113,10.264,13.609,10.012,-3.175,26.805,0.0,274.14,,281.0,275.0,11.852,2.834,15.257,24.401
9073.5,2.27,0.51,-35.209,3.073,9.685,5.241,37.307,4.869,7.881,-2.735,0.0,38.9,39.8,9.528,3.155,12.892,9.689,13.544,9.682,-3.175,26.805,0.0,274.14,,281.0,275.0,11.749,2.825,15.274,24.356
9074.0,2.27,0.51,-35.209,3.073,9.685,5.241,37.307,4.869,7.881,-2.735,0.0,38.9,39.8,9.528,3.155,13.202,10.053,13.577,10.596,-3.175,26.805,0.0,274.54,,281.0,275.0,11.452,2.816,15.273,24.329
9074.5,2.27,0.51,-35.209,3.073,9.685,5.202,37.298,4.87,7.909,-2.74,0.0,38.919,39.791,9.528,3.155,13.209,9.909,13.584,9.924,-3.185,26.8,0.0,274.54,,281.0,275.0,11.857,2.807,15.308,24.3
9075.0,2.27,0.51,-35.209,3.073,9.685,5.202,37.298,4.87,7.909,-2.74,0.0,38.9,39.8,9.528,3.155,12.963,9.966,13.549,9.888,-3.185,26.8,0.0,274.74,,281.0,275.0,11.656,2.798,15.321,24.238
9075.5,2.558,0.603,-35.209,3.102,9.659,5.202,37.298,4.87,7.909,-2.74,0.0,38.9,39.8,9.557,3.17,12.825,9.638,13.498,9.425,-3.185,26.8,0.0,274.74,,281.0,275.0,11.592,2.789,15.314,24.219
9076.0,2.558,0.603,-35.209,3.102,9.659,5.202,37.298,4.87,7.909,-2.74,0.0,38.9,39.8,9.557,3.17,12.934,9.581,13.475,9.516,-3.185,26.8,0.0,274.84,,281.0,275.0,11.346,2.785,15.269,24.26
9076.5,2.558,0.603,-35.209,3.102,9.659,5.202,37.298,4.87,7.909,-2.74,0.0,38.9,39.8,9.557,3.17,13.03,9.45,13.45,9.813,-3.185,26.8,0.0,274.84,,281.0,275.0,11.377,2.782,15.278,24.265
9077.0,2.558,0.603,-35.209,3.102,9.659,5.202,37.298,4.87,7.909,-2.74,0.0,38.9,39.8,9.557,3.17,13.218,9.865,13.532,10.639,-3.185,26.8,0.0,274.74,,281.0,275.0,11.436,2.778,15.262,24.244
9077.5,2.558,0.603,-35.209,3.102,9.659,5.245,37.289,4.853,7.923,-2.72,0.0,38.933,39.865,9.557,3.17,13.134,10.03,13.601,9.858,-3.179,26.808,0.0,274.74,,281.0,275.0,11.814,2.774,15.304,24.264
9078.0,2.558,0.603,-35.209,3.102,9.659,5.245,37.289,4.853,7.923,-2.72,0.0,38.9,39.9,9.557,3.17,13.302,9.87,13.609,10.06,-3.179,26.808,0.0,274.94,,281.0,275.0,11.656,2.771,15.329,24.288
9078.5,3.197,0.804,-34.168,3.132,9.645,5.245,37.289,4.853,7.923,-2.72,0.0,38.9,39.9,9.771,3.003,13.329,9.529,13.647,10.061,-3.179,26.808,0.0,274.94,,281.0,275.0,11.71,2.767,15.336,24.34
9079.0,3.197,0.804,-34.168,3.132,9.645,5.245,37.289,4.853,7.923,-2.72,0.0,38.9,39.9,9.771,3.003,13.432,9.748,13.659,10.382,-3.179,26.808,0.0,275.04,,281.0,275.0,11.641,2.774,15.335,24.422
9079.5,3.197,0.804,-34.168,3.132,9.645,5.245,37.289,4.853,7.923,-2.72,0.0,38.9,39.9,9.771,3.003,13.229,10.378,13.663,10.245,-3.179,26.808,0.0,275.04,,281.0,275.0,11.805,2.781,15.351,24.446
9080.0,3.197,0.804,-34.168,3.132,9.645,5.245,37.289,4.853,7.923,-2.72,0.0,38.9,39.9,9.771,3.003,13.26,10.118,13.674,10.21,-3.179,26.808,0.0,274.84,,281.0,275.0,11.879,2.788,15.389,24.43
9080.5,3.197,0.804,-34.168,3.132,9.645,5.245,37.289,4.853,7.923,-2.72,0.0,38.9,39.9,9.771,3.003,13.459,9.736,13.704,10.287,-3.179,26.808,0.0,274.84,,281.0,275.0,11.816,2.795,15.415,24.371
9081.0,3.197,0.804,-34.168,3.132,9.645,5.272,37.268,4.878,7.937,-2.753,0.0,38.932,39.824,9.771,3.003,13.114,10.0,13.636,10.233,-3.183,26.801,0.0,274.64,,281.0,275.0,11.797,2.801,15.431,24.171
9081.5,3.197,0.804,-34.168,3.132,9.645,5.272,37.268,4.878,7.937,-2.753,0.0,38.9,39.8,9.771,3.003,13.146,10.05,13.63,9.857,-3.183,26.801,0.0,274.64,,281.0,275.0,11.746,2.808,15.43,24.153
9082.0,2.816,0.745,-34.408,3.096,9.597,5.272,37.268,4.878,7.937,-2.753,0.0,38.9,39.8,9.7,3.204,13.113,10.024,13.613,9.95,-3.183,26.801,0.0,274.14,,281.0,275.0,11.671,2.814,15.412,24.153
9082.5,2.816,0.745,-34.408,3.096,9.597,5.272,37.268,4.878,7.937,-2.753,0.0,38.9,39.8,9.7,3.204,13.338,9.642,13.637,10.088,-3.183,26.801,0.0,274.14,,281.0,275.0,11.675,2.814,15.406,24.148
9083.0,2.816,0.745,-34.408,3.096,9.597,5.272,37.268,4.878,7.937,-2.753,0.0,38.9,39.8,9.7,3.204,13.274,9.254,13.613,9.413,-3.183,26.801,0.0,274.64,,281.0,275.0,11.676,2.814,15.429,24.162
9083.5,2.816,0.745,-34.408,3.096,9.597,5.272,37.268,4.878,7.937,-2.753,0.0,38.9,39.8,9.7,3.204,13.074,9.436,13.542,10.063,-3.183,26.801,0.0,274.64,,281.0,275.0,11.388,2.814,15.41,24.178
9084.0,2.816,0.745,-34.408,3.096,9.597,5.272,37.353,4.876,8.014,-2.732,0.0,38.943,39.895,9.7,3.204,13.115,10.414,13.588,10.355,-3.172,26.808,0.0,273.94,,282.0,275.0,11.529,2.814,15.394,24.198
9084.5,2.816,0.745,-34.408,3.096,9.597,5.272,37.353,4.876,8.014,-2.732,0.0,38.9,39.9,9.7,3.204,13.501,9.826,13.714,10.024,-3.172,26.808,0.0,273.94,,282.0,275.0,11.868,2.814,15.403,24.19
9085.0,2.34,0.67,-34.065,3.162,9.564,5.272,37.353,4.876,8.014,-2.732,0.0,38.9,39.9,9.685,3.098,13.128,9.46,13.649,9.903,-3.172,26.808,0.0,274.14,,282.0,275.0,11.766,2.814,15.427,24.173
9085.5,2.34,0.67,-34.065,3.162,9.564,5.272,37.353,4.876,8.014,-2.732,0.0,38.9,39.9,9.685,3.098,13.441,9.594,13.689,10.102,-3.172,26.808,0.0,274.14,,282.0,275.0,11.535,2.807,15.413,24.195
9086.0,2.34,0.67,-34.065,3.162,9.564,5.272,37.353,4.876,8.014,-2.732,0.0,38.9,39.9,9.685,3.098,13.476,9.947,13.729,10.76,-3.172,26.808,0.0,274.64,,282.0,275.0,11.706,2.799,15.399,24.225
9086.5,2.34,0.67,-34.065,3.162,9.564,5.272,37.353,4.876,8.014,-2.732,0.0,38.9,39.9,9.685,3.098,13.482,10.735,13.802,10.879,-3.172,26.808,0.0,274.64,,282.0,275.0,11.978,2.791,15.382,24.203
9087.0,2.34,0.67,-34.065,3.162,9.564,5.272,37.353,4.876,8.014,-2.732,0.0,38.9,39.9,9.685,3.098,13.29,10.137,13.773,10.037,-3.172,26.808,0.0,275.64,,282.0,275.0,12.224,2.784,15.439,24.172
9087.5,2.34,0.67,-34.065,3.162,9.564,5.215,37.274,4.859,7.996,-2.735,0.0,38.951,39.904,9.685,3.098,13.334,9.992,13.772,9.986,-3.176,26.807,0.0,275.64,,282.0,275.0,11.809,2.777,15.42,24.134
9088.0,2.34,0.67,-34.065,3.162,9.564,5.215,37.274,4.859,7.996,-2.735,0.0,39.0,39.9,9.685,3.098,13.226,9.809,13.649,9.962,-3.176,26.807,0.0,275.54,,282.0,275.0,11.771,2.77,15.41,24.077
9088.5,2.533,0.629,-34.118,3.139,9.613,5.215,37.274,4.859,7.996,-2.735,0.0,39.0,39.9,9.733,2.92,13.442,9.62,13.697,10.004,-3.176,26.807,0.0,275.54,,282.0,275.0,11.661,2.763,15.384,24.032
9089.0,2.533,0.629,-34.118,3.139,9.613,5.215,37.274,4.859,7.996,-2.735,0.0,39.0,39.9,9.733,2.92,13.113,9.395,13.624,9.714,-3.176,26.807,0.0,275.44,,282.0,275.0,11.691,2.759,15.344,24.063
9089.5,2.533,0.629,-34.118,3.139,9.613,5.215,37.274,4.859,7.996,-2.735,0.0,39.0,39.9,9.733,2.92,13.309,9.496,13.624,9.744,-3.176,26.807,0.0,275.44,,282.0,275.0,11.461,2.755,15.338,24.069
9090.0,2.533,0.629,-34.118,3.139,9.613,5.215,37.274,4.859,7.996,-2.735,0.0,39.0,39.9,9.733,2.92,12.94,9.229,13.509,9.447,-3.176,26.807,0.0,275.44,,282.0,275.0,11.543,2.751,15.285,24.072
9090.5,2.533,0.629,-34.118,3.139,9.613,5.236,37.361,4.869,8.077,-2.723,0.0,38.963,39.927,9.733,2.92,13.179,9.578,13.56,10.185,-3.186,26.806,0.0,275.44,,282.0,275.0,11.281,2.748,15.212,24.132
9091.0,2.533,0.629,-34.118,3.139,9.613,5.236,37.361,4.869,8.077,-2.723,0.0,39.0,39.9,9.733,2.92,13.45,10.059,13.673,10.917,-3.186,26.806,0.0,275.74,,282.0,275.0,11.625,2.744,15.2,24.125
9091.5,3.211,0.739,-35.209,3.095,9.611,5.236,37.361,4.869,8.077,-2.723,0.0,39.0,39.9,9.591,3.061,13.748,10.102,13.894,10.931,-3.186,26.806,0.0,275.74,,282.0,275.0,12.025,2.741,15.227,24.161
9092.0,3.211,0.739,-35.209,3.095,9.611,5.236,37.361,4.869,8.077,-2.723,0.0,39.0,39.9,9.591,3.061,13.867,10.44,13.975,10.991,-3.186,26.806,0.0,275.54,,282.0,275.0,12.168,2.749,15.302,24.116
9092.5,3.211,0.739,-35.209,3.095,9.611,5.236,37.361,4.869,8.077,-2.723,0.0,39.0,39.9,9.591,3.061,13.648,10.813,13.991,10.673,-3.186,26.806,0.0,275.54,,282.0,275.0,12.318,2.756,15.369,24.134
9093.0,3.211,0.739,-35.209,3.095,9.611,5.236,37.361,4.869,8.077,-2.723,0.0,39.0,39.9,9.591,3.061,13.785,10.448,14.023,11.191,-3.186,26.806,0.0,275.44,,282.0,275.0,12.281,2.764,15.431,24.162
9093.5,3.211,0.739,-35.209,3.095,9.611,5.236,37.361,4.869,8.077,-2.723,0.0,39.0,39.9,9.591,3.061,13.971,11.031,14.119,11.566,-3.186,26.806,0.0,275.44,,282.0,275.0,12.362,2.771,15.489,24.236
9094.0,3.211,0.739,-35.209,3.095,9.611,5.213,37.236,4.862,8.002,-2.73,0.0,38.977,39.961,9.591,3.061,13.884,10.799,14.153,10.709,-3.173,26.813,0.0,275.64,,282.0,275.0,12.672,2.778,15.654,24.278
9094.5,3.211,0.739,-35.209,3.095,9.611,5.213,37.236,4.862,8.002,-2.73,0.0,39.0,40.0,9.591,3.061,13.869,10.538,14.156,10.529,-3.173,26.813,0.0,275.64,,282.0,275.0,12.386,2.785,15.674,24.273
9095.0,3.344,0.849,-34.615,3.001,9.519,5.213,37.236,4.862,8.002,-2.73,0.0,39.0,40.0,9.77,3.041,13.787,10.029,14.094,10.555,-3.173,26.813,0.0,275.44,,282.0,275.0,12.273,2.792,15.718,24.217
9095.5,3.344,0.849,-34.615,3.001,9.519,5.213,37.236,4.862,8.002,-2.73,0.0,39.0,40.0,9.77,3.041,13.709,10.457,14.081,10.617,-3.173,26.813,0.0,275.44,,282.0,275.0,12.116,2.801,15.729,24.167
9096.0,3.344,0.849,-34.615,3.001,9.519,5.213,37.236,4.862,8.002,-2.73,0.0,39.0,40.0,9.77,3.041,13.833,10.383,14.101,10.42,-3.173,26.813,0.0,275.84,,282.0,275.0,12.216,2.81,15.752,24.165
9096.5,3.344,0.849,-34.615,3.001,9.519,5.213,37.236,4.862,8.002,-2.73,0.0,39.0,40.0,9.77,3.041,13.543,10.197,14.048,10.081,-3.173,26.813,0.0,275.84,,282.0,275.0,12.184,2.819,15.731,24.199
9097.0,3.344,0.849,-34.615,3.001,9.519,5.218,37.313,4.87,8.112,-2.75,0.0,38.991,40.008,9.77,3.041,13.656,10.1,14.006,10.229,-3.183,26.817,0.0,275.54,,282.0,275.0,11.967,2.828,15.724,24.13
9097.5,3.344,0.849,-34.615,3.001,9.519,5.218,37.313,4.87,8.112,-2.75,0.0,39.0,40.0,9.77,3.041,13.654,9.875,13.984,10.247,-3.183,26.817,0.0,275.54,,282.0,275.0,11.998,2.836,15.726,24.085
9098.0,2.767,0.739,-33.904,3.113,9.58,5.218,37.313,4.87,8.112,-2.75,0.0,39.0,40.0,9.72,2.904,13.763,10.054,14.005,10.787,-3.183,26.817,0.0,275.24,,282.0,275.0,11.94,2.844,15.726,24.114
9098.5,2.767,0.739,-33.904,3.113,9.58,5.218,37.313,4.87,8.112,-2.75,0.0,39.0,40.0,9.72,2.904,13.741,10.905,14.049,10.905,-3.183,26.817,0.0,275.24,,282.0,275.0,12.152,2.843,15.739,24.156
9099.0,2.767,0.739,-33.904,3.113,9.58,5.218,37.313,4.87,8.112,-2.75,0.0,39.0,40.0,9.72,2.904,13.559,10.049,14.07,10.157,-3.183,26.817,0.0,275.94,,282.0,275.0,12.4,2.842,15.76,24.153
9099.5,2.767,0.739,-33.904,3.113,9.58,5.218,37.313,4.87,8.112,-2.75,0.0,39.0,40.0,9.72,2.904,13.549,10.032,14.005,10.278,-3.183,26.817,0.0,275.94,,282.0,275.0,11.959,2.841,15.756,24.161
9100.0,2.767,0.739,-33.904,3.113,9.58,5.223,37.337,4.871,8.145,-2.747,0.0,38.995,40.005,9.72,2.904,13.534,9.994,13.981,10.288,-3.199,26.811,0.0,275.34,,282.0,275.0,11.966,2.84,15.737,24.172
9100.5,2.767,0.739,-33.904,3.113,9.58,5.223,37.337,4.871,8.145,-2.747,0.0,39.0,40.0,9.72,2.904,13.709,10.173,14.028,10.591,-3.199,26.811,0.0,275.34,,282.0,275.0,11.949,2.838,15.709,24.181
9101.0,2.767,0.739,-33.904,3.113,9.58,5.223,37.337,4.871,8.145,-2.747,0.0,39.0,40.0,9.72,2.904,13.962,10.471,14.105,11.208,-3.199,26.811,0.0,275.34,,282.0,275.0,12.125,2.837,15.711,24.181
9101.5,3.549,0.837,-35.209,3.052,9.623,5.223,37.337,4.871,8.145,-2.747,0.0,39.0,40.0,9.639,2.875,13.847,10.981,14.135,10.914,-3.199,26.811,0.0,275.34,,282.0,275.0,12.436,2.836,15.767,24.18
9102.0,3.549,0.837,-35.209,3.052,9.623,5.223,37.337,4.871,8.145,-2.747,0.0,39.0,40.0,9.639,2.875,13.537,10.49,14.114,10.29,-3.199,26.811,0.0,274.94,,282.0,275.0,12.469,2.848,15.778,24.168
9102.5,3.549,0.837,-35.209,3.052,9.623,5.223,37.337,4.871,8.145,-2.747,0.0,39.0,40.0,9.639,2.875,13.559,9.997,14.041,10.223,-3.199,26.811,0.0,274.94,,282.0,275.0,12.108,2.859,15.77,24.199
9103.0,3.549,0.837,-35.209,3.052,9.623,5.223,37.337,4.871,8.145,-2.747,0.0,39.0,40.0,9.639,2.875,13.796,9.852,14.03,10.469,-3.199,26.811,0.0,276.04,,281.0,275.0,11.955,2.871,15.759,24.141
9103.5,3.549,0.837,-35.209,3.052,9.623,5.198,37.346,4.85,8.172,-2.745,0.0,39.011,40.022,9.639,2.875,13.736,9.883,14.027,10.501,-3.192,26.8,0.0,276.04,,281.0,275.0,12.037,2.882,15.771,24.128
9104.0,3.549,0.837,-35.209,3.052,9.623,5.198,37.346,4.85,8.172,-2.745,0.0,39.0,40.0,9.639,2.875,13.576,10.428,14.017,10.601,-3.192,26.8,0.0,276.34,,280.0,275.0,12.037,2.893,15.778,24.069
9104.5,2.661,0.704,-33.625,3.101,9.578,5.198,37.346,4.85,8.172,-2.745,0.0,39.0,40.0,9.848,3.011,13.418,10.414,13.996,10.208,-3.192,26.8,0.0,276.34,,280.0,275.0,12.156,2.903,15.783,24.078
9105.0,2.661,0.704,-33.625,3.101,9.578,5.198,37.346,4.85,8.172,-2.745,0.0,39.0,40.0,9.848,3.011,13.416,10.35,13.949,10.392,-3.192,26.8,0.0,275.94,,280.0,275.0,12.009,2.899,15.79,24.109
9105.5,2.661,0.704,-33.625,3.101,9.578,5.198,37.346,4.85,8.172,-2.745,0.0,39.0,40.0,9.848,3.011,13.8,10.744,14.064,11.362,-3.192,26.8,0.0,275.94,,280.0,275.0,12.027,2.895,15.804,24.096
9106.0,2.661,0.704,-33.625,3.101,9.578,5.198,37.346,4.85,8.172,-2.745,0.0,39.0,40.0,9.848,3.011,13.952,10.285,14.181,10.671,-3.192,26.8,0.0,273.54,,281.0,275.0,12.492,2.892,15.804,24.139
9106.5,2.661,0.704,-33.625,3.101,9.578,5.199,37.318,4.851,8.167,-2.745,0.0,39.025,40.098,9.848,3.011,14.0,10.201,14.196,10.628,-3.187,26.808,0.0,273.54,,281.0,275.0,12.272,2.888,15.816,24.064
9107.0,2.661,0.704,-33.625,3.101,9.578,5.199,37.318,4.851,8.167,-2.745,0.0,39.0,40.1,9.848,3.011,13.97,9.955,14.178,10.265,-3.187,26.808,0.0,273.04,,282.0,275.0,12.256,2.884,15.812,24.007
9107.5,2.661,0.704,-33.625,3.101,9.578,5.199,37.318,4.851,8.167,-2.745,0.0,39.0,40.1,9.848,3.011,13.728,9.961,14.113,10.59,-3.187,26.808,0.0,273.04,,282.0,275.0,12.092,2.88,15.826,23.915
9108.0,2.75,0.702,-35.023,3.028,9.62,5.199,37.318,4.851,8.167,-2.745,0.0,39.0,40.1,9.695,3.223,13.68,10.548,14.107,10.773,-3.187,26.808,0.0,274.24,,282.0,275.0,12.098,2.877,15.833,23.842
9108.5,2.75,0.702,-35.023,3.028,9.62,5.199,37.318,4.851,8.167,-2.745,0.0,39.0,40.1,9.695,3.223,13.765,10.824,14.142,10.702,-3.187,26.808,0.0,274.24,,282.0,275.0,12.277,2.875,15.845,23.771
9109.0,2.75,0.702,-35.023,3.028,9.62,5.199,37.318,4.851,8.167,-2.745,0.0,39.0,40.1,9.695,3.223,13.568,10.247,14.114,10.177,-3.187,26.808,0.0,276.74,,281.0,275.0,12.358,2.873,15.832,23.839
9109.5,2.75,0.702,-35.023,3.028,9.62,5.199,37.318,4.851,8.167,-2.745,0.0,39.0,40.1,9.695,3.223,13.448,9.762,13.989,9.924,-3.187,26.808,0.0,276.74,,281.0,275.0,12.026,2.871,15.816,23.843
9110.0,2.75,0.702,-35.023,3.028,9.62,5.245,37.345,4.859,8.224,-2.739,0.0,39.041,40.104,9.695,3.223,13.602,9.753,13.948,10.19,-3.179,26.809,0.0,276.24,,280.0,275.0,11.781,2.869,15.79,23.848
9110.5,2.75,0.702,-35.023,3.028,9.62,5.245,37.345,4.859,8.224,-2.739,0.0,39.0,40.1,9.695,3.223,13.653,10.195,13.979,10.832,-3.179,26.809,0.0,276.24,,280.0,275.0,11.873,2.867,15.789,23.837
9111.0,2.781,0.723,-33.729,3.135,9.644,5.245,37.345,4.859,8.224,-2.739,0.0,39.0,40.1,9.865,2.987,13.543,10.87,14.028,10.694,-3.179,26.809,0.0,276.44,,279.0,275.0,12.165,2.865,15.747,23.848
9111.5,2.781,0.723,-33.729,3.135,9.644,5.245,37.345,4.859,8.224,-2.739,0.0,39.0,40.1,9.865,2.987,13.584,9.805,13.988,10.014,-3.179,26.809,0.0,276.44,,279.0,275.0,12.284,2.863,15.767,23.829
9112.0,2.781,0.723,-33.729,3.135,9.644,5.245,37.345,4.859,8.224,-2.739,0.0,39.0,40.1,9.865,2.987,13.57,10.1,13.986,10.3,-3.179,26.809,0.0,276.14,,278.0,275.0,11.848,2.862,15.725,23.787
9112.5,2.781,0.723,-33.729,3.135,9.644,5.245,37.345,4.859,8.224,-2.739,0.0,39.0,40.1,9.865,2.987,13.313,10.352,13.93,10.116,-3.179,26.809,0.0,276.14,,278.0,275.0,11.989,2.861,15.72,23.766
9113.0,2.781,0.723,-33.729,3.135,9.644,5.232,37.377,4.864,8.248,-2.741,0.0,39.06,40.112,9.865,2.987,13.817,10.749,14.048,11.217,-3.188,26.809,0.0,272.54,,279.0,275.0,11.928,2.859,15.726,23.78
9113.5,2.781,0.723,-33.729,3.135,9.644,5.232,37.377,4.864,8.248,-2.741,0.0,39.1,40.1,9.865,2.987,13.876,10.014,14.123,10.603,-3.188,26.809,0.0,272.54,,279.0,275.0,12.458,2.858,15.773,23.744
9114.0,2.781,0.723,-33.729,3.135,9.644,5.232,37.377,4.864,8.248,-2.741,0.0,39.1,40.1,9.865,2.987,13.827,10.377,14.121,10.759,-3.188,26.809,0.0,273.74,,280.0,275.0,12.154,2.857,15.789,23.76
9114.5,2.725,0.726,-34.133,3.125,9.627,5.232,37.377,4.864,8.248,-2.741,0.0,39.1,40.1,9.667,2.986,13.703,9.498,14.084,9.491,-3.188,26.809,0.0,273.74,,280.0,275.0,12.271,2.856,15.787,23.803
9115.0,2.725,0.726,-34.133,3.125,9.627,5.232,37.377,4.864,8.248,-2.741,0.0,39.1,40.1,9.667,2.986,13.342,9.593,13.939,9.98,-3.188,26.809,0.0,273.94,,281.0,275.0,11.694,2.854,15.746,23.86
9115.5,2.725,0.726,-34.133,3.125,9.627,5.232,37.377,4.864,8.248,-2.741,0.0,39.1,40.1,9.667,2.986,13.597,9.81,13.966,10.345,-3.188,26.809,0.0,273.94,,281.0,275.0,11.714,2.851,15.657,23.942
9116.0,2.725,0.726,-34.133,3.125,9.627,5.232,37.377,4.864,8.248,-2.741,0.0,39.1,40.1,9.667,2.986,13.809,9.789,14.017,10.449,-3.188,26.809,0.0,272.64,,282.0,275.0,11.929,2.849,15.603,23.947
9116.5,2.725,0.726,-34.133,3.125,9.627,5.25,37.37,4.868,8.261,-2.731,0.0,39.073,40.116,9.667,2.986,13.673,10.043,13.984,10.329,-3.189,26.798,0.0,272.64,,282.0,275.0,12.016,2.847,15.611,23.987
9117.0,2.725,0.726,-34.133,3.125,9.627,5.25,37.37,4.868,8.261,-2.731,0.0,39.1,40.1,9.667,2.986,13.567,10.631,13.989,10.499,-3.189,26.798,0.0,272.74,,283.0,275.0,12.007,2.845,15.618,24.023
9117.5,2.667,0.705,-34.162,3.207,9.621,5.25,37.37,4.868,8.261,-2.731,0.0,39.1,40.1,9.653,2.938,13.414,10.296,13.964,10.132,-3.189,26.798,0.0,272.74,,283.0,275.0,12.171,2.843,15.618,24.094
