t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9118.0,2.667,0.705,-34.162,3.207,9.621,5.25,37.37,4.868,8.261,-2.731,0.0,39.1,40.1,9.653,2.938,13.66,10.13,13.987,10.513,-3.189,26.798,0.0,273.24,,284.0,275.0,11.952,2.84,15.631,24.112
9118.5,2.667,0.705,-34.162,3.207,9.621,5.25,37.37,4.868,8.261,-2.731,0.0,39.1,40.1,9.653,2.938,13.764,10.285,14.025,10.892,-3.189,26.798,0.0,273.24,,284.0,275.0,12.073,2.838,15.642,24.117
9119.0,2.667,0.705,-34.162,3.207,9.621,5.25,37.37,4.868,8.261,-2.731,0.0,39.1,40.1,9.653,2.938,13.748,11.111,14.078,11.012,-3.189,26.798,0.0,276.14,,283.0,275.0,12.242,2.835,15.713,24.158
9119.5,2.667,0.705,-34.162,3.207,9.621,5.207,37.313,4.86,8.238,-2.735,0.0,39.101,40.219,9.653,2.938,13.867,10.648,14.169,10.736,-3.178,26.812,0.0,276.14,,283.0,275.0,12.487,2.832,15.769,24.203
9120.0,2.667,0.705,-34.162,3.207,9.621,5.207,37.313,4.86,8.238,-2.735,0.0,39.1,40.2,9.653,2.938,13.757,10.245,14.152,10.406,-3.178,26.812,0.0,276.44,,282.0,275.0,12.355,2.829,15.776,24.144
9120.5,2.667,0.705,-34.162,3.207,9.621,5.207,37.313,4.86,8.238,-2.735,0.0,39.1,40.2,9.653,2.938,13.536,9.954,14.061,10.351,-3.178,26.812,0.0,276.44,,282.0,275.0,12.14,2.827,15.766,24.131
9121.0,2.259,0.562,-35.209,3.036,9.566,5.207,37.313,4.86,8.238,-2.735,0.0,39.1,40.2,9.607,3.287,13.796,10.519,14.122,10.939,-3.178,26.812,0.0,277.04,,281.0,275.0,11.976,2.824,15.754,24.126
9121.5,2.259,0.562,-35.209,3.036,9.566,5.207,37.313,4.86,8.238,-2.735,0.0,39.1,40.2,9.607,3.287,14.019,10.596,14.237,11.243,-3.178,26.812,0.0,277.04,,281.0,275.0,12.344,2.815,15.734,24.149
9122.0,2.259,0.562,-35.209,3.036,9.566,5.207,37.313,4.86,8.238,-2.735,0.0,39.1,40.2,9.607,3.287,14.142,10.648,14.296,11.357,-3.178,26.812,0.0,276.14,,280.0,275.0,12.524,2.806,15.764,24.152
9122.5,2.259,0.562,-35.209,3.036,9.566,5.207,37.313,4.86,8.238,-2.735,0.0,39.1,40.2,9.607,3.287,14.235,10.615,14.375,11.514,-3.178,26.812,0.0,276.14,,280.0,275.0,12.611,2.797,15.822,24.181
9123.0,2.259,0.562,-35.209,3.036,9.566,5.145,37.283,4.857,8.254,-2.75,0.0,39.113,40.249,9.607,3.287,14.182,11.336,14.435,11.492,-3.178,26.805,0.0,276.44,,279.0,275.0,12.685,2.788,15.867,24.253
9123.5,2.259,0.562,-35.209,3.036,9.566,5.145,37.283,4.857,8.254,-2.75,0.0,39.1,40.2,9.607,3.287,14.234,10.817,14.469,11.09,-3.178,26.805,0.0,276.44,,279.0,275.0,12.861,2.779,15.93,24.25
9124.0,3.13,0.768,-34.785,2.991,9.608,5.145,37.283,4.857,8.254,-2.75,0.0,39.1,40.2,9.701,3.046,14.238,10.467,14.463,11.176,-3.178,26.805,0.0,276.14,,278.0,275.0,12.652,2.771,15.981,24.308
9124.5,3.13,0.768,-34.785,2.991,9.608,5.145,37.283,4.857,8.254,-2.75,0.0,39.1,40.2,9.701,3.046,14.169,10.041,14.444,10.676,-3.178,26.805,0.0,276.14,,278.0,275.0,12.586,2.777,16.007,24.31
9125.0,3.13,0.768,-34.785,2.991,9.608,5.145,37.283,4.857,8.254,-2.75,0.0,39.1,40.2,9.701,3.046,13.939,10.389,14.38,10.882,-3.178,26.805,0.0,273.44,,279.0,275.0,12.332,2.782,16.014,24.319
9125.5,3.13,0.768,-34.785,2.991,9.608,5.145,37.283,4.857,8.254,-2.75,0.0,39.1,40.2,9.701,3.046,13.887,10.922,14.35,10.914,-3.178,26.805,0.0,273.44,,279.0,275.0,12.397,2.788,16.021,24.273
9126.0,3.13,0.768,-34.785,2.991,9.608,5.181,37.34,4.856,8.326,-2.748,0.0,39.119,40.278,9.701,3.046,14.022,10.522,14.383,10.414,-3.178,26.797,0.0,272.94,,280.0,275.0,12.518,2.794,16.018,24.139
9126.5,3.13,0.768,-34.785,2.991,9.608,5.181,37.34,4.856,8.326,-2.748,0.0,39.1,40.3,9.701,3.046,13.872,10.11,14.307,10.278,-3.178,26.797,0.0,272.94,,280.0,275.0,12.335,2.799,16.015,24.059
9127.0,2.204,0.493,-35.209,3.057,9.64,5.181,37.34,4.856,8.326,-2.748,0.0,39.1,40.3,9.503,3.11,13.972,9.93,14.278,9.947,-3.178,26.797,0.0,273.14,,281.0,275.0,12.142,2.805,15.995,24.04
9127.5,2.204,0.493,-35.209,3.057,9.64,5.181,37.34,4.856,8.326,-2.748,0.0,39.1,40.3,9.503,3.11,13.882,10.894,14.241,11.222,-3.178,26.797,0.0,273.14,,281.0,275.0,12.032,2.795,15.96,24.011
9128.0,2.204,0.493,-35.209,3.057,9.64,5.181,37.34,4.856,8.326,-2.748,0.0,39.1,40.3,9.503,3.11,14.065,11.073,14.358,11.223,-3.178,26.797,0.0,273.34,,282.0,275.0,12.56,2.785,15.956,23.97
9128.5,2.204,0.493,-35.209,3.057,9.64,5.181,37.34,4.856,8.326,-2.748,0.0,39.1,40.3,9.503,3.11,14.281,10.953,14.459,11.817,-3.178,26.797,0.0,273.34,,282.0,275.0,12.68,2.776,15.961,23.964
9129.0,2.204,0.493,-35.209,3.057,9.64,5.181,37.34,4.856,8.326,-2.748,0.0,39.1,40.3,9.503,3.11,14.437,11.501,14.562,11.619,-3.178,26.797,0.0,274.64,,282.0,275.0,12.878,2.766,16.003,23.951
9129.5,2.204,0.493,-35.209,3.057,9.64,5.214,37.31,4.849,8.322,-2.731,0.0,39.13,40.247,9.503,3.11,14.364,11.058,14.604,11.259,-3.18,26.797,0.0,274.64,,282.0,275.0,13.03,2.757,16.042,23.895
9130.0,2.204,0.493,-35.209,3.057,9.64,5.214,37.31,4.849,8.322,-2.731,0.0,39.1,40.2,9.503,3.11,14.479,10.48,14.598,10.878,-3.18,26.797,0.0,273.24,,283.0,275.0,12.821,2.748,16.16,23.864
9130.5,2.809,0.777,-34.063,3.084,9.549,5.214,37.31,4.849,8.322,-2.731,0.0,39.1,40.2,9.696,2.966,14.274,10.345,14.543,11.01,-3.18,26.797,0.0,273.24,,283.0,275.0,12.609,2.739,16.15,23.889
9131.0,2.809,0.777,-34.063,3.084,9.549,5.214,37.31,4.849,8.322,-2.731,0.0,39.1,40.2,9.696,2.966,14.197,10.886,14.557,11.098,-3.18,26.797,0.0,273.94,,284.0,275.0,12.543,2.74,16.186,23.878
9131.5,2.809,0.777,-34.063,3.084,9.549,5.214,37.31,4.849,8.322,-2.731,0.0,39.1,40.2,9.696,2.966,13.976,11.022,14.505,10.844,-3.18,26.797,0.0,273.94,,284.0,275.0,12.685,2.741,16.186,23.898
9132.0,2.809,0.777,-34.063,3.084,9.549,5.214,37.31,4.849,8.322,-2.731,0.0,39.1,40.2,9.696,2.966,14.279,10.699,14.54,11.261,-3.18,26.797,0.0,276.94,,283.0,275.0,12.587,2.742,16.186,23.92
9132.5,2.809,0.777,-34.063,3.084,9.549,5.252,37.339,4.848,8.38,-2.734,0.0,39.15,40.28,9.696,2.966,14.369,10.565,14.583,11.272,-3.174,26.795,0.0,276.94,,283.0,275.0,12.695,2.743,16.228,24.067
9133.0,2.809,0.777,-34.063,3.084,9.549,5.252,37.339,4.848,8.38,-2.734,0.0,39.1,40.3,9.696,2.966,14.344,10.097,14.56,10.265,-3.174,26.795,0.0,277.34,,282.0,275.0,12.697,2.745,16.241,24.129
9133.5,3.37,0.787,-35.209,2.991,9.621,5.252,37.339,4.848,8.38,-2.734,0.0,39.1,40.3,9.657,3.083,13.956,10.151,14.438,10.8,-3.174,26.795,0.0,277.34,,282.0,275.0,12.317,2.746,16.193,24.22
9134.0,3.37,0.787,-35.209,2.991,9.621,5.252,37.339,4.848,8.38,-2.734,0.0,39.1,40.3,9.657,3.083,14.128,10.495,14.459,11.168,-3.174,26.795,0.0,277.44,,281.0,275.0,12.336,2.756,16.175,24.183
9134.5,3.37,0.787,-35.209,2.991,9.621,5.252,37.339,4.848,8.38,-2.734,0.0,39.1,40.3,9.657,3.083,13.968,10.285,14.45,10.667,-3.174,26.795,0.0,277.44,,281.0,275.0,12.562,2.766,16.165,24.142
9135.0,3.37,0.787,-35.209,2.991,9.621,5.252,37.339,4.848,8.38,-2.734,0.0,39.1,40.3,9.657,3.083,14.096,10.325,14.43,10.814,-3.174,26.795,0.0,276.14,,280.0,275.0,12.342,2.776,16.135,24.161
9135.5,3.37,0.787,-35.209,2.991,9.621,5.252,37.339,4.848,8.38,-2.734,0.0,39.1,40.3,9.657,3.083,14.208,10.497,14.482,11.155,-3.174,26.795,0.0,276.14,,280.0,275.0,12.416,2.786,16.073,24.089
9136.0,3.37,0.787,-35.209,2.991,9.621,5.281,37.395,4.88,8.45,-2.733,0.0,39.166,40.279,9.657,3.083,14.321,10.976,14.537,11.511,-3.188,26.791,0.0,275.94,,280.0,275.0,12.586,2.795,16.04,24.077
9136.5,3.37,0.787,-35.209,2.991,9.621,5.281,37.395,4.88,8.45,-2.733,0.0,39.2,40.3,9.657,3.083,14.452,10.956,14.637,11.752,-3.188,26.791,0.0,275.94,,280.0,275.0,12.836,2.805,16.053,24.09
9137.0,3.439,0.881,-34.138,3.044,9.682,5.281,37.395,4.88,8.45,-2.733,0.0,39.2,40.3,9.792,2.91,14.544,11.409,14.706,11.734,-3.188,26.791,0.0,275.44,,280.0,275.0,12.949,2.814,16.091,24.045
9137.5,3.439,0.881,-34.138,3.044,9.682,5.281,37.395,4.88,8.45,-2.733,0.0,39.2,40.3,9.792,2.91,14.352,10.543,14.699,10.58,-3.188,26.791,0.0,275.44,,280.0,275.0,13.098,2.824,16.113,24.039
9138.0,3.439,0.881,-34.138,3.044,9.682,5.281,37.395,4.88,8.45,-2.733,0.0,39.2,40.3,9.792,2.91,14.293,10.404,14.57,11.129,-3.188,26.791,0.0,273.64,,281.0,275.0,12.543,2.834,16.145,24.049
9138.5,3.439,0.881,-34.138,3.044,9.682,5.281,37.395,4.88,8.45,-2.733,0.0,39.2,40.3,9.792,2.91,14.275,10.187,14.56,10.424,-3.188,26.791,0.0,273.64,,281.0,275.0,12.599,2.844,16.145,24.06
9139.0,3.439,0.881,-34.138,3.044,9.682,5.224,37.362,4.861,8.444,-2.753,0.0,39.175,40.361,9.792,2.91,14.056,10.144,14.465,10.789,-3.188,26.785,0.0,273.64,,282.0,275.0,12.362,2.854,16.146,24.069
9139.5,3.439,0.881,-34.138,3.044,9.682,5.224,37.362,4.861,8.444,-2.753,0.0,39.2,40.4,9.792,2.91,14.199,10.439,14.495,11.236,-3.188,26.785,0.0,273.64,,282.0,275.0,12.363,2.863,16.106,24.064
9140.0,3.244,0.737,-35.209,3.061,9.686,5.224,37.362,4.861,8.444,-2.753,0.0,39.2,40.4,9.598,3.066,14.133,11.2,14.527,11.234,-3.188,26.785,0.0,273.94,,283.0,275.0,12.592,2.873,16.113,24.084
9140.5,3.244,0.737,-35.209,3.061,9.686,5.224,37.362,4.861,8.444,-2.753,0.0,39.2,40.4,9.598,3.066,14.077,10.16,14.513,10.501,-3.188,26.785,0.0,273.94,,283.0,275.0,12.774,2.879,16.098,24.08
9141.0,3.244,0.737,-35.209,3.061,9.686,5.224,37.362,4.861,8.444,-2.753,0.0,39.2,40.4,9.598,3.066,14.059,10.156,14.482,10.651,-3.188,26.785,0.0,273.74,,284.0,275.0,12.313,2.885,16.045,24.088
9141.5,3.244,0.737,-35.209,3.061,9.686,5.224,37.362,4.861,8.444,-2.753,0.0,39.2,40.4,9.598,3.066,14.253,10.434,14.493,11.159,-3.188,26.785,0.0,273.74,,284.0,275.0,12.337,2.891,16.036,24.116
9142.0,3.244,0.737,-35.209,3.061,9.686,5.207,37.385,4.866,8.492,-2.751,0.0,39.188,40.337,9.598,3.066,14.139,11.489,14.514,11.498,-3.169,26.784,0.0,275.54,,284.0,275.0,12.585,2.897,16.042,24.107
9142.5,3.244,0.737,-35.209,3.061,9.686,5.207,37.385,4.866,8.492,-2.751,0.0,39.2,40.3,9.598,3.066,14.406,11.209,14.626,11.51,-3.169,26.784,0.0,275.54,,284.0,275.0,12.91,2.902,16.1,24.187
9143.0,3.244,0.737,-35.209,3.061,9.686,5.207,37.385,4.866,8.492,-2.751,0.0,39.2,40.3,9.598,3.066,14.527,10.983,14.693,11.786,-3.169,26.784,0.0,276.04,,283.0,275.0,12.938,2.908,16.123,24.15
9143.5,3.216,0.813,-35.038,2.988,9.616,5.207,37.385,4.866,8.492,-2.751,0.0,39.2,40.3,9.667,3.201,14.474,11.359,14.709,11.435,-3.169,26.784,0.0,276.04,,283.0,275.0,12.997,2.913,16.199,24.083
9144.0,3.216,0.813,-35.038,2.988,9.616,5.207,37.385,4.866,8.492,-2.751,0.0,39.2,40.3,9.667,3.201,14.241,11.008,14.703,10.935,-3.169,26.784,0.0,276.34,,282.0,275.0,12.994,2.918,16.27,24.1
9144.5,3.216,0.813,-35.038,2.988,9.616,5.207,37.385,4.866,8.492,-2.751,0.0,39.2,40.3,9.667,3.201,14.302,10.849,14.686,11.015,-3.169,26.784,0.0,276.34,,282.0,275.0,12.722,2.923,16.277,24.109
9145.0,3.216,0.813,-35.038,2.988,9.616,5.207,37.385,4.866,8.492,-2.751,0.0,39.2,40.3,9.667,3.201,14.464,10.664,14.698,11.334,-3.169,26.784,0.0,277.14,,281.0,275.0,12.713,2.928,16.276,24.106
9145.5,3.216,0.813,-35.038,2.988,9.616,5.224,37.345,4.853,8.489,-2.738,0.0,39.187,40.292,9.667,3.201,14.112,11.059,14.618,10.91,-3.192,26.782,0.0,277.14,,281.0,275.0,12.79,2.933,16.292,24.12
9146.0,3.216,0.813,-35.038,2.988,9.616,5.224,37.345,4.853,8.489,-2.738,0.0,39.2,40.3,9.667,3.201,14.275,11.037,14.642,11.063,-3.192,26.782,0.0,277.14,,280.0,275.0,12.675,2.937,16.296,24.128
9146.5,3.236,0.793,-34.667,2.997,9.622,5.224,37.345,4.853,8.489,-2.738,0.0,39.2,40.3,9.715,3.138,14.429,10.554,14.665,10.778,-3.192,26.782,0.0,277.14,,280.0,275.0,12.754,2.942,16.311,24.214
9147.0,3.236,0.793,-34.667,2.997,9.622,5.224,37.345,4.853,8.489,-2.738,0.0,39.2,40.3,9.715,3.138,14.291,10.413,14.613,10.97,-3.192,26.782,0.0,276.44,,279.0,275.0,12.606,2.947,16.316,24.197
9147.5,3.236,0.793,-34.667,2.997,9.622,5.224,37.345,4.853,8.489,-2.738,0.0,39.2,40.3,9.715,3.138,14.22,11.04,14.601,11.442,-3.192,26.782,0.0,276.44,,279.0,275.0,12.572,2.952,16.324,24.154
9148.0,3.236,0.793,-34.667,2.997,9.622,5.224,37.345,4.853,8.489,-2.738,0.0,39.2,40.3,9.715,3.138,14.358,11.384,14.689,11.394,-3.192,26.782,0.0,273.94,,280.0,275.0,12.826,2.956,16.304,24.065
9148.5,3.236,0.793,-34.667,2.997,9.622,5.22,37.362,4.854,8.534,-2.747,0.0,39.185,40.313,9.715,3.138,14.138,10.527,14.63,10.665,-3.192,26.778,0.0,273.94,,280.0,275.0,12.956,2.961,16.321,24.062
9149.0,3.236,0.793,-34.667,2.997,9.622,5.22,37.362,4.854,8.534,-2.747,0.0,39.2,40.3,9.715,3.138,14.225,11.054,14.617,11.234,-3.192,26.778,0.0,273.74,,281.0,275.0,12.49,2.965,16.281,24.076
9149.5,3.236,0.793,-34.667,2.997,9.622,5.22,37.362,4.854,8.534,-2.747,0.0,39.2,40.3,9.715,3.138,14.522,10.719,14.69,11.549,-3.192,26.778,0.0,273.74,,281.0,275.0,12.783,2.97,16.274,24.105
9150.0,3.614,0.874,-35.209,3.031,9.624,5.22,37.362,4.854,8.534,-2.747,0.0,39.2,40.3,9.505,3.109,14.38,10.841,14.675,11.293,-3.192,26.778,0.0,274.44,,281.0,275.0,12.87,2.974,16.286,24.119
9150.5,3.614,0.874,-35.209,3.031,9.624,5.22,37.362,4.854,8.534,-2.747,0.0,39.2,40.3,9.505,3.109,14.23,10.424,14.623,10.849,-3.192,26.778,0.0,274.44,,281.0,275.0,12.797,2.985,16.305,24.117
9151.0,3.614,0.874,-35.209,3.031,9.624,5.22,37.362,4.854,8.534,-2.747,0.0,39.2,40.3,9.505,3.109,14.229,10.829,14.586,11.058,-3.192,26.778,0.0,275.64,,281.0,275.0,12.531,2.995,16.3,24.135
9151.5,3.614,0.874,-35.209,3.031,9.624,5.22,37.362,4.854,8.534,-2.747,0.0,39.2,40.3,9.505,3.109,14.057,11.054,14.575,10.882,-3.192,26.778,0.0,275.64,,281.0,275.0,12.675,3.005,16.299,24.006
9152.0,3.614,0.874,-35.209,3.031,9.624,5.251,37.394,4.846,8.567,-2.759,0.0,39.179,40.303,9.505,3.109,14.325,10.734,14.617,10.96,-3.194,26.775,0.0,275.64,,281.0,275.0,12.642,3.015,16.293,24.015
9152.5,3.614,0.874,-35.209,3.031,9.624,5.251,37.394,4.846,8.567,-2.759,0.0,39.2,40.3,9.505,3.109,14.332,10.504,14.587,11.128,-3.194,26.775,0.0,275.64,,281.0,275.0,12.659,3.025,16.283,24.054
9153.0,3.071,0.811,-33.839,3.077,9.522,5.251,37.394,4.846,8.567,-2.759,0.0,39.2,40.3,9.822,3.003,14.148,11.459,14.614,11.402,-3.194,26.775,0.0,275.04,,281.0,275.0,12.638,3.035,16.287,24.023
9153.5,3.071,0.811,-33.839,3.077,9.522,5.251,37.394,4.846,8.567,-2.759,0.0,39.2,40.3,9.822,3.003,14.379,11.051,14.66,10.969,-3.194,26.775,0.0,275.04,,281.0,275.0,12.906,3.035,16.29,23.992
9154.0,3.071,0.811,-33.839,3.077,9.522,5.251,37.394,4.846,8.567,-2.759,0.0,39.2,40.3,9.822,3.003,14.232,10.552,14.623,10.768,-3.194,26.775,0.0,275.74,,281.0,275.0,12.765,3.036,16.321,23.963
9154.5,3.071,0.811,-33.839,3.077,9.522,5.251,37.394,4.846,8.567,-2.759,0.0,39.2,40.3,9.822,3.003,14.33,10.43,14.621,10.704,-3.194,26.775,0.0,275.74,,281.0,275.0,12.544,3.036,16.328,23.93
9155.0,3.071,0.811,-33.839,3.077,9.522,5.269,37.386,4.86,8.594,-2.745,0.0,39.183,40.297,9.822,3.003,14.197,10.382,14.554,10.861,-3.174,26.781,0.0,275.24,,281.0,275.0,12.521,3.037,16.298,23.855
9155.5,3.071,0.811,-33.839,3.077,9.522,5.269,37.386,4.86,8.594,-2.745,0.0,39.2,40.3,9.822,3.003,14.265,10.896,14.581,11.497,-3.174,26.781,0.0,275.24,,281.0,275.0,12.498,3.037,16.275,23.967
9156.0,3.071,0.811,-33.839,3.077,9.522,5.269,37.386,4.86,8.594,-2.745,0.0,39.2,40.3,9.822,3.003,14.086,10.664,14.603,10.61,-3.174,26.781,0.0,275.24,,281.0,275.0,12.81,3.038,16.286,23.952
9156.5,3.26,0.779,-35.209,3.053,9.714,5.269,37.386,4.86,8.594,-2.745,0.0,39.2,40.3,9.482,3.115,13.935,10.403,14.518,10.474,-3.174,26.781,0.0,275.24,,281.0,275.0,12.491,3.038,16.292,23.946
9157.0,3.26,0.779,-35.209,3.053,9.714,5.269,37.386,4.86,8.594,-2.745,0.0,39.2,40.3,9.482,3.115,14.169,10.287,14.502,10.649,-3.174,26.781,0.0,275.24,,281.0,275.0,12.333,3.042,16.285,23.875
9157.5,3.26,0.779,-35.209,3.053,9.714,5.269,37.386,4.86,8.594,-2.745,0.0,39.2,40.3,9.482,3.115,14.133,10.408,14.491,11.07,-3.174,26.781,0.0,275.24,,281.0,275.0,12.402,3.046,16.26,23.817
9158.0,3.26,0.779,-35.209,3.053,9.714,5.269,37.386,4.86,8.594,-2.745,0.0,39.2,40.3,9.482,3.115,14.122,10.056,14.478,10.344,-3.174,26.781,0.0,274.24,,281.0,275.0,12.525,3.049,16.248,23.933
9158.5,3.26,0.779,-35.209,3.053,9.714,5.243,37.398,4.851,8.628,-2.746,0.0,39.18,40.274,9.482,3.115,13.86,9.987,14.383,10.554,-3.175,26.768,0.0,274.24,,281.0,275.0,12.25,3.053,16.192,23.925
9159.0,3.26,0.779,-35.209,3.053,9.714,5.243,37.398,4.851,8.628,-2.746,0.0,39.2,40.3,9.482,3.115,14.012,9.911,14.378,10.46,-3.175,26.768,0.0,273.84,,282.0,275.0,12.196,3.056,16.142,23.925
9159.5,3.225,0.769,-35.209,3.099,9.622,5.243,37.398,4.851,8.628,-2.746,0.0,39.2,40.3,9.707,3.185,13.978,11.265,14.434,11.31,-3.175,26.768,0.0,273.84,,282.0,275.0,12.19,3.059,16.13,23.931
9160.0,3.225,0.769,-35.209,3.099,9.622,5.243,37.398,4.851,8.628,-2.746,0.0,39.2,40.3,9.707,3.185,14.225,10.65,14.514,10.9,-3.175,26.768,0.0,274.44,,282.0,275.0,12.747,3.062,16.108,23.933
9160.5,3.225,0.769,-35.209,3.099,9.622,5.243,37.398,4.851,8.628,-2.746,0.0,39.2,40.3,9.707,3.185,14.228,10.439,14.526,10.936,-3.175,26.768,0.0,274.44,,282.0,275.0,12.572,3.065,16.13,23.959
9161.0,3.225,0.769,-35.209,3.099,9.622,5.243,37.398,4.851,8.628,-2.746,0.0,39.2,40.3,9.707,3.185,14.211,10.414,14.51,11.144,-3.175,26.768,0.0,276.14,,281.0,275.0,12.532,3.067,16.127,24.022
9161.5,3.225,0.769,-35.209,3.099,9.622,5.206,37.371,4.864,8.629,-2.757,0.0,39.174,40.244,9.707,3.185,14.252,11.356,14.572,11.583,-3.186,26.776,0.0,276.14,,281.0,275.0,12.57,3.07,16.131,24.034
9162.0,3.225,0.769,-35.209,3.099,9.622,5.206,37.371,4.864,8.629,-2.757,0.0,39.2,40.2,9.707,3.185,14.311,11.154,14.671,11.212,-3.186,26.776,0.0,276.84,,280.0,275.0,12.941,3.073,16.181,23.849
9162.5,1.647,0.507,-34.016,3.142,9.612,5.206,37.371,4.864,8.629,-2.757,0.0,39.2,40.2,9.748,3.056,14.127,10.639,14.616,10.856,-3.186,26.776,0.0,276.84,,280.0,275.0,12.837,3.075,16.174,23.821
9163.0,1.647,0.507,-34.016,3.142,9.612,5.206,37.371,4.864,8.629,-2.757,0.0,39.2,40.2,9.748,3.056,13.889,10.212,14.453,10.357,-3.186,26.776,0.0,276.44,,279.0,275.0,12.559,3.052,16.188,23.809
9163.5,1.647,0.507,-34.016,3.142,9.612,5.206,37.371,4.864,8.629,-2.757,0.0,39.2,40.2,9.748,3.056,14.022,10.523,14.443,10.962,-3.186,26.776,0.0,276.44,,279.0,275.0,12.228,3.029,16.15,23.807
9164.0,1.647,0.507,-34.016,3.142,9.612,5.206,37.371,4.864,8.629,-2.757,0.0,39.2,40.2,9.748,3.056,14.2,10.722,14.534,11.167,-3.186,26.776,0.0,274.34,,279.0,275.0,12.488,3.006,16.123,23.847
9164.5,1.647,0.507,-34.016,3.142,9.612,5.206,37.371,4.864,8.629,-2.757,0.0,39.2,40.2,9.748,3.056,14.377,10.322,14.565,10.505,-3.186,26.776,0.0,274.34,,279.0,275.0,12.656,2.984,16.101,23.917
9165.0,1.647,0.507,-34.016,3.142,9.612,5.259,37.385,4.875,8.66,-2.748,0.0,39.169,40.197,9.748,3.056,14.029,10.172,14.444,10.697,-3.177,26.781,0.0,274.44,,279.0,275.0,12.442,2.962,16.105,23.921
9165.5,1.647,0.507,-34.016,3.142,9.612,5.259,37.385,4.875,8.66,-2.748,0.0,39.2,40.2,9.748,3.056,14.08,10.048,14.427,10.501,-3.177,26.781,0.0,274.44,,279.0,275.0,12.336,2.94,16.088,23.959
9166.0,2.707,0.666,-35.209,3.169,9.677,5.259,37.385,4.875,8.66,-2.748,0.0,39.2,40.2,9.631,3.041,13.936,10.308,14.354,10.936,-3.177,26.781,0.0,274.44,,279.0,275.0,12.264,2.919,16.085,23.973
9166.5,2.707,0.666,-35.209,3.169,9.677,5.259,37.385,4.875,8.66,-2.748,0.0,39.2,40.2,9.631,3.041,13.951,10.005,14.387,10.211,-3.177,26.781,0.0,274.44,,279.0,275.0,12.384,2.916,16.089,24.028
9167.0,2.707,0.666,-35.209,3.169,9.677,5.259,37.385,4.875,8.66,-2.748,0.0,39.2,40.2,9.631,3.041,13.66,10.135,14.312,10.681,-3.177,26.781,0.0,271.64,,280.0,275.0,12.139,2.912,16.057,24.069
9167.5,2.707,0.666,-35.209,3.169,9.677,5.259,37.385,4.875,8.66,-2.748,0.0,39.2,40.2,9.631,3.041,14.07,10.56,14.404,11.409,-3.177,26.781,0.0,271.64,,280.0,275.0,12.197,2.909,16.018,24.121
9168.0,2.707,0.666,-35.209,3.169,9.677,5.267,37.404,4.865,8.686,-2.737,0.0,39.152,40.162,9.631,3.041,14.231,11.28,14.505,11.378,-3.19,26.76,0.0,272.84,,281.0,275.0,12.611,2.905,16.002,24.156
9168.5,2.707,0.666,-35.209,3.169,9.677,5.267,37.404,4.865,8.686,-2.737,0.0,39.2,40.2,9.631,3.041,14.281,10.708,14.552,11.043,-3.19,26.76,0.0,272.84,,281.0,275.0,12.849,2.902,16.0,24.15
9169.0,3.265,0.741,-35.209,3.071,9.648,5.267,37.404,4.865,8.686,-2.737,0.0,39.2,40.2,9.645,3.029,14.146,10.408,14.513,10.871,-3.19,26.76,0.0,273.64,,282.0,275.0,12.646,2.899,16.05,24.191
9169.5,3.265,0.741,-35.209,3.071,9.648,5.267,37.404,4.865,8.686,-2.737,0.0,39.2,40.2,9.645,3.029,14.255,10.238,14.511,10.624,-3.19,26.76,0.0,273.64,,282.0,275.0,12.484,2.905,16.07,24.195
9170.0,3.265,0.741,-35.209,3.071,9.648,5.267,37.404,4.865,8.686,-2.737,0.0,39.2,40.2,9.645,3.029,14.073,10.367,14.458,11.143,-3.19,26.76,0.0,273.34,,283.0,275.0,12.407,2.911,16.074,24.201
9170.5,3.265,0.741,-35.209,3.071,9.648,5.267,37.404,4.865,8.686,-2.737,0.0,39.2,40.2,9.645,3.029,14.121,11.198,14.545,11.071,-3.19,26.76,0.0,273.34,,283.0,275.0,12.51,2.917,16.104,24.187
9171.0,3.265,0.741,-35.209,3.071,9.648,5.267,37.404,4.865,8.686,-2.737,0.0,39.2,40.2,9.645,3.029,14.061,10.546,14.516,10.797,-3.19,26.76,0.0,275.14,,283.0,275.0,12.734,2.922,16.143,24.184
9171.5,3.265,0.741,-35.209,3.071,9.648,5.229,37.335,4.852,8.664,-2.756,0.0,39.141,40.148,9.645,3.029,14.248,10.365,14.535,10.597,-3.202,26.751,0.0,275.14,,283.0,275.0,12.48,2.928,16.162,24.193
9172.0,3.265,0.741,-35.209,3.071,9.648,5.229,37.335,4.852,8.664,-2.756,0.0,39.1,40.1,9.645,3.029,14.09,10.624,14.483,11.277,-3.202,26.751,0.0,275.04,,283.0,275.0,12.436,2.934,16.175,24.166
9172.5,2.395,0.65,-34.202,3.064,9.642,5.229,37.335,4.852,8.664,-2.756,0.0,39.1,40.1,9.687,2.979,14.012,11.367,14.502,11.255,-3.202,26.751,0.0,275.04,,283.0,275.0,12.618,2.939,16.205,24.161
9173.0,2.395,0.65,-34.202,3.064,9.642,5.229,37.335,4.852,8.664,-2.756,0.0,39.1,40.1,9.687,2.979,14.246,11.197,14.598,11.012,-3.202,26.751,0.0,275.44,,283.0,275.0,12.784,2.93,16.236,24.17
9173.5,2.395,0.65,-34.202,3.064,9.642,5.229,37.335,4.852,8.664,-2.756,0.0,39.1,40.1,9.687,2.979,14.064,10.534,14.555,10.629,-3.202,26.751,0.0,275.44,,283.0,275.0,12.763,2.921,16.241,24.131
9174.0,2.395,0.65,-34.202,3.064,9.642,5.229,37.335,4.852,8.664,-2.756,0.0,39.1,40.1,9.687,2.979,14.104,10.627,14.513,11.375,-3.202,26.751,0.0,277.14,,282.0,275.0,12.446,2.913,16.241,24.144
9174.5,2.395,0.65,-34.202,3.064,9.642,5.23,37.377,4.856,8.734,-2.757,0.0,39.138,40.11,9.687,2.979,14.171,11.401,14.569,11.296,-3.194,26.762,0.0,277.14,,282.0,275.0,12.655,2.904,16.253,24.261
9175.0,2.395,0.65,-34.202,3.064,9.642,5.23,37.377,4.856,8.734,-2.757,0.0,39.1,40.1,9.687,2.979,14.233,11.018,14.601,10.989,-3.194,26.762,0.0,277.14,,281.0,275.0,12.859,2.896,16.276,24.293
9175.5,3.089,0.698,-35.209,3.055,9.51,5.23,37.377,4.856,8.734,-2.757,0.0,39.1,40.1,9.618,3.115,14.175,10.773,14.582,10.656,-3.194,26.762,0.0,277.14,,281.0,275.0,12.71,2.888,16.292,24.299
9176.0,3.089,0.698,-35.209,3.055,9.51,5.23,37.377,4.856,8.734,-2.757,0.0,39.1,40.1,9.618,3.115,13.947,10.497,14.507,10.631,-3.194,26.762,0.0,277.34,,280.0,275.0,12.546,2.891,16.303,24.23
9176.5,3.089,0.698,-35.209,3.055,9.51,5.23,37.377,4.856,8.734,-2.757,0.0,39.1,40.1,9.618,3.115,14.258,10.714,14.541,11.574,-3.194,26.762,0.0,277.34,,280.0,275.0,12.396,2.894,16.298,24.2
9177.0,3.089,0.698,-35.209,3.055,9.51,5.23,37.377,4.856,8.734,-2.757,0.0,39.1,40.1,9.618,3.115,14.413,11.591,14.669,11.859,-3.194,26.762,0.0,275.44,,280.0,275.0,12.772,2.897,16.334,24.191
9177.5,3.089,0.698,-35.209,3.055,9.51,5.193,37.321,4.857,8.709,-2.761,0.0,39.122,40.116,9.618,3.115,14.444,10.615,14.725,11.075,-3.192,26.752,0.0,275.44,,280.0,275.0,13.133,2.901,16.366,24.173
9178.0,3.089,0.698,-35.209,3.055,9.51,5.193,37.321,4.857,8.709,-2.761,0.0,39.1,40.1,9.618,3.115,14.43,10.502,14.69,11.162,-3.192,26.752,0.0,274.94,,280.0,275.0,12.715,2.904,16.384,24.149
9178.5,3.089,0.698,-35.209,3.055,9.51,5.193,37.321,4.857,8.709,-2.761,0.0,39.1,40.1,9.618,3.115,14.286,11.392,14.712,11.638,-3.192,26.752,0.0,274.94,,280.0,275.0,12.696,2.907,16.392,24.174
9179.0,2.742,0.68,-35.209,3.018,9.564,5.193,37.321,4.857,8.709,-2.761,0.0,39.1,40.1,9.597,3.048,14.624,11.419,14.822,11.468,-3.192,26.752,0.0,275.54,,280.0,275.0,13.007,2.91,16.404,24.18
9179.5,2.742,0.68,-35.209,3.018,9.564,5.193,37.321,4.857,8.709,-2.761,0.0,39.1,40.1,9.597,3.048,14.329,10.784,14.788,10.898,-3.192,26.752,0.0,275.54,,280.0,275.0,13.083,2.907,16.444,24.207
9180.0,2.742,0.68,-35.209,3.018,9.564,5.193,37.321,4.857,8.709,-2.761,0.0,39.1,40.1,9.597,3.048,14.455,10.667,14.777,10.594,-3.192,26.752,0.0,273.74,,281.0,275.0,12.7,2.904,16.458,24.255
9180.5,2.742,0.68,-35.209,3.018,9.564,5.193,37.321,4.857,8.709,-2.761,0.0,39.1,40.1,9.597,3.048,14.091,10.536,14.656,10.928,-3.192,26.752,0.0,273.74,,281.0,275.0,12.623,2.902,16.439,24.318
9181.0,2.742,0.68,-35.209,3.018,9.564,5.218,37.365,4.861,8.801,-2.757,0.0,39.105,40.034,9.597,3.048,14.27,11.623,14.739,11.497,-3.193,26.749,0.0,274.14,,281.0,275.0,12.553,2.899,16.432,24.291
9181.5,2.742,0.68,-35.209,3.018,9.564,5.218,37.365,4.861,8.801,-2.757,0.0,39.1,40.0,9.597,3.048,14.48,10.998,14.787,11.337,-3.193,26.749,0.0,274.14,,281.0,275.0,13.032,2.896,16.457,24.273
9182.0,2.37,0.638,-34.416,3.071,9.648,5.218,37.365,4.861,8.801,-2.757,0.0,39.1,40.0,9.672,2.987,14.219,10.638,14.746,10.837,-3.193,26.749,0.0,274.24,,281.0,275.0,12.9,2.894,16.468,24.246
9182.5,2.37,0.638,-34.416,3.071,9.648,5.218,37.365,4.861,8.801,-2.757,0.0,39.1,40.0,9.672,2.987,14.342,10.711,14.718,11.149,-3.193,26.749,0.0,274.24,,281.0,275.0,12.61,2.885,16.445,24.224
9183.0,2.37,0.638,-34.416,3.071,9.648,5.218,37.365,4.861,8.801,-2.757,0.0,39.1,40.0,9.672,2.987,14.47,11.16,14.785,12.021,-3.193,26.749,0.0,274.34,,281.0,275.0,12.73,2.877,16.409,24.219
9183.5,2.37,0.638,-34.416,3.071,9.648,5.218,37.365,4.861,8.801,-2.757,0.0,39.1,40.0,9.672,2.987,14.573,11.838,14.871,11.759,-3.193,26.749,0.0,274.34,,281.0,275.0,13.109,2.868,16.469,24.267
9184.0,2.37,0.638,-34.416,3.071,9.648,5.272,37.316,4.874,8.78,-2.772,0.0,39.086,40.008,9.672,2.987,14.43,10.89,14.859,11.021,-3.2,26.746,0.0,274.94,,281.0,275.0,13.26,2.86,16.495,24.286
9184.5,2.37,0.638,-34.416,3.071,9.648,5.272,37.316,4.874,8.78,-2.772,0.0,39.1,40.0,9.672,2.987,14.511,10.996,14.811,11.417,-3.2,26.746,0.0,274.94,,281.0,275.0,12.8,2.852,16.51,24.309
9185.0,2.37,0.638,-34.416,3.071,9.648,5.272,37.316,4.874,8.78,-2.772,0.0,39.1,40.0,9.672,2.987,14.331,11.693,14.819,11.521,-3.2,26.746,0.0,275.14,,281.0,275.0,12.933,2.844,16.497,24.334
9185.5,3.479,0.943,-33.613,3.05,9.617,5.272,37.316,4.874,8.78,-2.772,0.0,39.1,40.0,9.765,3.009,14.42,10.933,14.844,10.974,-3.2,26.746,0.0,275.14,,281.0,275.0,13.091,2.837,16.519,24.369
9186.0,3.479,0.943,-33.613,3.05,9.617,5.272,37.316,4.874,8.78,-2.772,0.0,39.1,40.0,9.765,3.009,14.323,10.577,14.789,10.805,-3.2,26.746,0.0,275.44,,281.0,275.0,12.793,2.847,16.531,24.358
9186.5,3.479,0.943,-33.613,3.05,9.617,5.272,37.316,4.874,8.78,-2.772,0.0,39.1,40.0,9.765,3.009,14.384,10.687,14.745,11.356,-3.2,26.746,0.0,275.44,,281.0,275.0,12.624,2.858,16.525,24.35
9187.0,3.479,0.943,-33.613,3.05,9.617,5.272,37.316,4.874,8.78,-2.772,0.0,39.1,40.0,9.765,3.009,14.325,11.626,14.774,11.527,-3.2,26.746,0.0,275.74,,281.0,275.0,12.793,2.868,16.535,24.315
9187.5,3.479,0.943,-33.613,3.05,9.617,5.279,37.355,4.875,8.841,-2.761,0.0,39.077,39.956,9.765,3.009,14.536,11.58,14.855,11.683,-3.188,26.746,0.0,275.74,,281.0,275.0,13.063,2.878,16.543,24.308
9188.0,3.479,0.943,-33.613,3.05,9.617,5.279,37.355,4.875,8.841,-2.761,0.0,39.1,40.0,9.765,3.009,14.513,11.179,14.875,11.246,-3.188,26.746,0.0,275.34,,281.0,275.0,13.164,2.888,16.565,24.3
9188.5,2.511,0.668,-33.168,3.11,9.552,5.279,37.355,4.875,8.841,-2.761,0.0,39.1,40.0,9.898,3.021,14.113,10.977,14.782,10.9,-3.188,26.746,0.0,275.34,,281.0,275.0,12.954,2.897,16.529,24.355
9189.0,2.511,0.668,-33.168,3.11,9.552,5.279,37.355,4.875,8.841,-2.761,0.0,39.1,40.0,9.898,3.021,14.395,11.149,14.787,11.519,-3.188,26.746,0.0,275.64,,281.0,275.0,12.693,2.891,16.528,24.39
9189.5,2.511,0.668,-33.168,3.11,9.552,5.279,37.355,4.875,8.841,-2.761,0.0,39.1,40.0,9.898,3.021,14.714,11.459,14.918,12.292,-3.188,26.746,0.0,275.64,,281.0,275.0,12.962,2.885,16.534,24.385
9190.0,2.511,0.668,-33.168,3.11,9.552,5.279,37.355,4.875,8.841,-2.761,0.0,39.1,40.0,9.898,3.021,14.679,12.025,15.003,11.905,-3.188,26.746,0.0,275.34,,281.0,275.0,13.346,2.879,16.557,24.379
9190.5,2.511,0.668,-33.168,3.11,9.552,5.228,37.286,4.854,8.822,-2.762,0.0,39.055,39.923,9.898,3.021,14.548,11.315,14.99,11.28,-3.194,26.732,0.0,275.34,,281.0,275.0,13.403,2.873,16.623,24.446
9191.0,2.511,0.668,-33.168,3.11,9.552,5.228,37.286,4.854,8.822,-2.762,0.0,39.1,39.9,9.898,3.021,14.661,10.971,14.975,11.187,-3.194,26.732,0.0,275.04,,281.0,275.0,13.033,2.867,16.647,24.457
9191.5,2.511,0.668,-33.168,3.11,9.552,5.228,37.286,4.854,8.822,-2.762,0.0,39.1,39.9,9.898,3.021,14.31,10.81,14.885,11.139,-3.194,26.732,0.0,275.04,,281.0,275.0,12.949,2.861,16.614,24.463
9192.0,2.052,0.541,-34.598,3.101,9.565,5.228,37.286,4.854,8.822,-2.762,0.0,39.1,39.9,9.631,2.969,14.769,11.122,14.988,11.756,-3.194,26.732,0.0,274.84,,281.0,275.0,12.786,2.855,16.585,24.432
9192.5,2.052,0.541,-34.598,3.101,9.565,5.228,37.286,4.854,8.822,-2.762,0.0,39.1,39.9,9.631,2.969,14.76,10.97,15.005,11.769,-3.194,26.732,0.0,274.84,,281.0,275.0,13.159,2.842,16.567,24.354
9193.0,2.052,0.541,-34.598,3.101,9.565,5.228,37.286,4.854,8.822,-2.762,0.0,39.1,39.9,9.631,2.969,14.599,10.93,14.964,11.239,-3.194,26.732,0.0,275.24,,281.0,275.0,13.126,2.829,16.574,24.257
9193.5,2.052,0.541,-34.598,3.101,9.565,5.228,37.286,4.854,8.822,-2.762,0.0,39.1,39.9,9.631,2.969,14.194,11.377,14.889,11.349,-3.194,26.732,0.0,275.24,,281.0,275.0,12.933,2.816,16.588,24.163
9194.0,2.052,0.541,-34.598,3.101,9.565,5.211,37.342,4.873,8.907,-2.755,0.0,39.04,39.91,9.631,2.969,14.121,10.791,14.8,10.885,-3.193,26.743,0.0,274.54,,281.0,275.0,12.952,2.804,16.575,24.134
9194.5,2.052,0.541,-34.598,3.101,9.565,5.211,37.342,4.873,8.907,-2.755,0.0,39.0,39.9,9.631,2.969,14.307,11.273,14.809,11.42,-3.193,26.743,0.0,274.54,,281.0,275.0,12.649,2.791,16.544,24.169
9195.0,3.032,0.771,-34.742,3.075,9.639,5.211,37.342,4.873,8.907,-2.755,0.0,39.0,39.9,9.626,2.939,14.589,11.408,14.899,11.742,-3.193,26.743,0.0,274.24,,281.0,275.0,12.952,2.779,16.534,24.154
9195.5,3.032,0.771,-34.742,3.075,9.639,5.211,37.342,4.873,8.907,-2.755,0.0,39.0,39.9,9.626,2.939,14.585,10.826,14.92,11.164,-3.193,26.743,0.0,274.24,,281.0,275.0,13.16,2.783,16.567,24.162
9196.0,3.032,0.771,-34.742,3.075,9.639,5.211,37.342,4.873,8.907,-2.755,0.0,39.0,39.9,9.626,2.939,14.584,10.747,14.906,11.385,-3.193,26.743,0.0,274.54,,281.0,275.0,12.874,2.788,16.57,24.149
9196.5,3.032,0.771,-34.742,3.075,9.639,5.211,37.342,4.873,8.907,-2.755,0.0,39.0,39.9,9.626,2.939,14.518,10.744,14.894,11.394,-3.193,26.743,0.0,274.54,,281.0,275.0,12.906,2.792,16.56,24.138
9197.0,3.032,0.771,-34.742,3.075,9.639,5.241,37.343,4.89,8.928,-2.774,0.0,39.025,39.922,9.626,2.939,14.307,11.675,14.89,11.59,-3.194,26.741,0.0,274.14,,281.0,275.0,12.887,2.795,16.594,24.097
9197.5,3.032,0.771,-34.742,3.075,9.639,5.241,37.343,4.89,8.928,-2.774,0.0,39.0,39.9,9.626,2.939,14.138,11.109,14.812,11.015,-3.194,26.741,0.0,274.14,,281.0,275.0,13.116,2.799,16.574,23.946
9198.0,2.746,0.7,-34.193,3.081,9.595,5.241,37.343,4.89,8.928,-2.774,0.0,39.0,39.9,9.803,3.116,14.389,11.129,14.828,11.064,-3.194,26.741,0.0,274.44,,281.0,275.0,12.768,2.803,16.58,23.893
9198.5,2.746,0.7,-34.193,3.081,9.595,5.241,37.343,4.89,8.928,-2.774,0.0,39.0,39.9,9.803,3.116,14.223,10.959,14.8,10.906,-3.194,26.741,0.0,274.44,,281.0,275.0,12.852,2.802,16.558,23.82
9199.0,2.746,0.7,-34.193,3.081,9.595,5.241,37.343,4.89,8.928,-2.774,0.0,39.0,39.9,9.803,3.116,14.637,11.21,14.886,11.533,-3.194,26.741,0.0,274.34,,281.0,275.0,12.722,2.801,16.557,23.822
9199.5,2.746,0.7,-34.193,3.081,9.595,5.241,37.343,4.89,8.928,-2.774,0.0,39.0,39.9,9.803,3.116,14.333,11.534,14.865,11.399,-3.194,26.741,0.0,274.34,,281.0,275.0,13.067,2.8,16.582,23.783
9200.0,2.746,0.7,-34.193,3.081,9.595,5.241,37.343,4.89,8.928,-2.774,0.0,39.0,39.9,9.803,3.116,14.393,11.143,14.894,11.19,-3.194,26.741,0.0,274.84,,281.0,275.0,13.033,2.8,16.586,23.803
9200.5,2.746,0.7,-34.193,3.081,9.595,5.214,37.315,4.883,8.921,-2.77,0.0,39.013,39.9,9.803,3.116,14.561,10.819,14.893,10.87,-3.199,26.726,0.0,274.84,,281.0,275.0,12.905,2.799,16.598,23.665
9201.0,2.746,0.7,-34.193,3.081,9.595,5.214,37.315,4.883,8.921,-2.77,0.0,39.0,39.9,9.803,3.116,14.242,10.638,14.803,10.897,-3.199,26.726,0.0,275.04,,281.0,275.0,12.786,2.798,16.607,23.628
9201.5,2.938,0.674,-35.209,3.065,9.672,5.214,37.315,4.883,8.921,-2.77,0.0,39.0,39.9,9.631,3.001,14.511,10.709,14.826,11.336,-3.199,26.726,0.0,275.04,,281.0,275.0,12.645,2.797,16.542,23.753
9202.0,2.938,0.674,-35.209,3.065,9.672,5.214,37.315,4.883,8.921,-2.77,0.0,39.0,39.9,9.631,3.001,14.575,11.648,14.885,11.986,-3.199,26.726,0.0,274.84,,281.0,275.0,12.846,2.799,16.557,23.75
9202.5,2.938,0.674,-35.209,3.065,9.672,5.214,37.315,4.883,8.921,-2.77,0.0,39.0,39.9,9.631,3.001,14.532,11.065,14.937,11.287,-3.199,26.726,0.0,274.84,,281.0,275.0,13.274,2.802,16.604,23.805
9203.0,2.938,0.674,-35.209,3.065,9.672,5.214,37.315,4.883,8.921,-2.77,0.0,39.0,39.9,9.631,3.001,14.631,10.815,14.924,11.367,-3.199,26.726,0.0,275.14,,281.0,275.0,12.955,2.804,16.622,23.788
9203.5,2.938,0.674,-35.209,3.065,9.672,5.252,37.307,4.883,8.948,-2.768,0.0,39.008,39.831,9.631,3.001,14.564,10.63,14.93,11.268,-3.199,26.729,0.0,275.14,,281.0,275.0,12.934,2.806,16.629,23.79
9204.0,2.938,0.674,-35.209,3.065,9.672,5.252,37.307,4.883,8.948,-2.768,0.0,39.0,39.8,9.631,3.001,14.457,10.842,14.894,11.631,-3.199,26.729,0.0,274.54,,281.0,275.0,12.848,2.808,16.597,23.741
9204.5,3.358,0.849,-34.696,3.074,9.512,5.252,37.307,4.883,8.948,-2.768,0.0,39.0,39.8,9.781,3.063,14.585,11.954,14.972,11.904,-3.199,26.729,0.0,274.54,,281.0,275.0,12.956,2.81,16.627,23.79
9205.0,3.358,0.849,-34.696,3.074,9.512,5.252,37.307,4.883,8.948,-2.768,0.0,39.0,39.8,9.781,3.063,14.86,11.465,15.065,11.985,-3.199,26.729,0.0,275.04,,281.0,275.0,13.354,2.819,16.663,23.759
9205.5,3.358,0.849,-34.696,3.074,9.512,5.252,37.307,4.883,8.948,-2.768,0.0,39.0,39.8,9.781,3.063,14.865,11.253,15.084,11.913,-3.199,26.729,0.0,275.04,,281.0,275.0,13.344,2.828,16.699,23.771
9206.0,3.358,0.849,-34.696,3.074,9.512,5.252,37.307,4.883,8.948,-2.768,0.0,39.0,39.8,9.781,3.063,14.485,11.514,15.041,11.513,-3.199,26.729,0.0,275.34,,281.0,275.0,13.279,2.837,16.7,23.739
9206.5,3.358,0.849,-34.696,3.074,9.512,5.252,37.307,4.883,8.948,-2.768,0.0,39.0,39.8,9.781,3.063,14.672,11.322,15.065,11.57,-3.199,26.729,0.0,275.34,,281.0,275.0,13.138,2.845,16.714,23.751
9207.0,3.358,0.849,-34.696,3.074,9.512,5.301,37.306,4.887,8.979,-2.765,0.0,38.997,39.808,9.781,3.063,14.851,11.035,15.094,11.036,-3.192,26.729,0.0,274.64,,281.0,275.0,13.157,2.854,16.722,23.858
9207.5,3.358,0.849,-34.696,3.074,9.512,5.301,37.306,4.887,8.979,-2.765,0.0,39.0,39.8,9.781,3.063,14.139,10.464,14.907,10.731,-3.192,26.729,0.0,274.64,,281.0,275.0,13.004,2.862,16.733,23.851
9208.0,2.391,0.631,-34.723,3.082,9.517,5.301,37.306,4.887,8.979,-2.765,0.0,39.0,39.8,9.721,3.169,14.452,10.403,14.893,11.038,-3.192,26.729,0.0,274.24,,281.0,275.0,12.56,2.87,16.695,23.94
9208.5,2.391,0.631,-34.723,3.082,9.517,5.301,37.306,4.887,8.979,-2.765,0.0,39.0,39.8,9.721,3.169,14.61,10.806,14.936,11.601,-3.192,26.729,0.0,274.24,,281.0,275.0,12.696,2.862,16.579,23.791
9209.0,2.391,0.631,-34.723,3.082,9.517,5.301,37.306,4.887,8.979,-2.765,0.0,39.0,39.8,9.721,3.169,14.776,11.513,15.019,11.947,-3.192,26.729,0.0,275.44,,281.0,275.0,12.988,2.855,16.552,23.807
9209.5,2.391,0.631,-34.723,3.082,9.517,5.301,37.306,4.887,8.979,-2.765,0.0,39.0,39.8,9.721,3.169,14.892,11.248,15.119,11.918,-3.192,26.729,0.0,275.44,,281.0,275.0,13.314,2.847,16.563,23.776
9210.0,2.391,0.631,-34.723,3.082,9.517,5.246,37.306,4.871,9.001,-2.763,0.0,38.973,39.781,9.721,3.169,14.665,10.57,15.059,11.168,-3.203,26.721,0.0,275.14,,281.0,275.0,13.294,2.839,16.573,23.768
9210.5,2.391,0.631,-34.723,3.082,9.517,5.246,37.306,4.871,9.001,-2.763,0.0,39.0,39.8,9.721,3.169,14.419,11.023,14.969,11.526,-3.203,26.721,0.0,275.14,,281.0,275.0,12.865,2.832,16.586,23.774
9211.0,2.785,0.714,-34.769,3.1,9.663,5.246,37.306,4.871,9.001,-2.763,0.0,39.0,39.8,9.645,3.027,14.362,10.449,14.908,10.903,-3.203,26.721,0.0,275.24,,281.0,275.0,12.984,2.825,16.577,23.79
9211.5,2.785,0.714,-34.769,3.1,9.663,5.246,37.306,4.871,9.001,-2.763,0.0,39.0,39.8,9.645,3.027,14.246,10.882,14.857,11.408,-3.203,26.721,0.0,275.24,,281.0,275.0,12.656,2.824,16.561,23.801
9212.0,2.785,0.714,-34.769,3.1,9.663,5.246,37.306,4.871,9.001,-2.763,0.0,39.0,39.8,9.645,3.027,14.298,11.514,14.869,11.415,-3.203,26.721,0.0,275.04,,281.0,275.0,12.848,2.824,16.529,23.823
9212.5,2.785,0.714,-34.769,3.1,9.663,5.246,37.306,4.871,9.001,-2.763,0.0,39.0,39.8,9.645,3.027,14.441,11.233,14.891,11.194,-3.203,26.721,0.0,275.04,,281.0,275.0,13.024,2.823,16.555,23.812
9213.0,2.785,0.714,-34.769,3.1,9.663,5.246,37.306,4.871,9.001,-2.763,0.0,39.0,39.8,9.645,3.027,14.525,11.083,14.905,11.473,-3.203,26.721,0.0,274.24,,281.0,275.0,12.94,2.822,16.562,23.787
9213.5,2.785,0.714,-34.769,3.1,9.663,5.239,37.341,4.868,9.054,-2.758,0.0,38.97,39.78,9.645,3.027,14.56,11.195,14.951,11.43,-3.194,26.714,0.0,274.24,,281.0,275.0,12.997,2.822,16.574,23.693
9214.0,2.785,0.714,-34.769,3.1,9.663,5.239,37.341,4.868,9.054,-2.758,0.0,39.0,39.8,9.645,3.027,14.352,11.556,14.926,11.471,-3.194,26.714,0.0,274.94,,281.0,275.0,13.034,2.821,16.6,23.621
9214.5,2.732,0.696,-34.63,3.078,9.626,5.239,37.341,4.868,9.054,-2.758,0.0,39.0,39.8,9.711,3.155,14.561,11.325,14.952,11.762,-3.194,26.714,0.0,274.94,,281.0,275.0,13.076,2.821,16.622,23.556
9215.0,2.732,0.696,-34.63,3.078,9.626,5.239,37.341,4.868,9.054,-2.758,0.0,39.0,39.8,9.711,3.155,14.888,11.211,15.06,11.521,-3.194,26.714,0.0,274.64,,281.0,275.0,13.15,2.819,16.641,23.41
9215.5,2.732,0.696,-34.63,3.078,9.626,5.239,37.341,4.868,9.054,-2.758,0.0,39.0,39.8,9.711,3.155,14.724,10.951,15.043,11.534,-3.194,26.714,0.0,274.64,,281.0,275.0,13.17,2.818,16.656,23.372
9216.0,2.732,0.696,-34.63,3.078,9.626,5.239,37.341,4.868,9.054,-2.758,0.0,39.0,39.8,9.711,3.155,14.833,10.723,15.046,10.883,-3.194,26.714,0.0,274.34,,281.0,275.0,13.063,2.816,16.657,23.335
9216.5,2.732,0.696,-34.63,3.078,9.626,5.239,37.297,4.866,9.069,-2.76,0.0,38.958,39.796,9.711,3.155,14.367,10.876,14.954,11.222,-3.196,26.711,0.0,274.34,,281.0,275.0,12.871,2.815,16.634,23.33
9217.0,2.732,0.696,-34.63,3.078,9.626,5.239,37.297,4.866,9.069,-2.76,0.0,39.0,39.8,9.711,3.155,14.83,12.082,15.118,12.107,-3.196,26.711,0.0,275.04,,281.0,275.0,12.855,2.813,16.632,23.376
9217.5,2.995,0.726,-35.209,3.036,9.661,5.239,37.297,4.866,9.069,-2.76,0.0,39.0,39.8,9.588,2.985,14.989,11.491,15.208,11.792,-3.196,26.711,0.0,275.04,,281.0,275.0,13.534,2.812,16.666,23.467
9218.0,2.995,0.726,-35.209,3.036,9.661,5.239,37.297,4.866,9.069,-2.76,0.0,39.0,39.8,9.588,2.985,14.879,11.109,15.192,11.804,-3.196,26.711,0.0,275.14,,281.0,275.0,13.37,2.815,16.679,23.484
9218.5,2.995,0.726,-35.209,3.036,9.661,5.239,37.297,4.866,9.069,-2.76,0.0,39.0,39.8,9.588,2.985,14.86,11.132,15.169,11.922,-3.196,26.711,0.0,275.14,,281.0,275.0,13.246,2.818,16.721,23.452
9219.0,2.995,0.726,-35.209,3.036,9.661,5.239,37.297,4.866,9.069,-2.76,0.0,39.0,39.8,9.588,2.985,14.816,11.83,15.207,11.984,-3.196,26.711,0.0,274.84,,281.0,275.0,13.271,2.821,16.72,23.41
9219.5,2.995,0.726,-35.209,3.036,9.661,5.221,37.276,4.861,9.069,-2.762,0.0,38.944,39.782,9.588,2.985,14.9,11.643,15.225,11.497,-3.207,26.707,0.0,274.84,,281.0,275.0,13.459,2.824,16.772,23.358
9220.0,2.995,0.726,-35.209,3.036,9.661,5.221,37.276,4.861,9.069,-2.762,0.0,38.9,39.8,9.588,2.985,14.469,11.134,15.118,11.137,-3.207,26.707,0.0,274.74,,281.0,275.0,13.316,2.827,16.785,23.388
9220.5,2.995,0.726,-35.209,3.036,9.661,5.221,37.276,4.861,9.069,-2.762,0.0,38.9,39.8,9.588,2.985,14.417,10.996,15.01,11.047,-3.207,26.707,0.0,274.74,,281.0,275.0,12.964,2.829,16.736,23.451
9221.0,2.344,0.63,-34.307,3.097,9.558,5.221,37.276,4.861,9.069,-2.762,0.0,38.9,39.8,9.684,3.073,14.622,11.2,15.018,11.476,-3.207,26.707,0.0,275.64,,281.0,275.0,12.868,2.832,16.693,23.526
9221.5,2.344,0.63,-34.307,3.097,9.558,5.221,37.276,4.861,9.069,-2.762,0.0,38.9,39.8,9.684,3.073,14.892,11.099,15.105,11.907,-3.207,26.707,0.0,275.64,,281.0,275.0,13.079,2.824,16.689,23.621
9222.0,2.344,0.63,-34.307,3.097,9.558,5.221,37.276,4.861,9.069,-2.762,0.0,38.9,39.8,9.684,3.073,14.733,11.678,15.091,11.789,-3.207,26.707,0.0,275.24,,281.0,275.0,13.251,2.816,16.712,23.713
9222.5,2.344,0.63,-34.307,3.097,9.558,5.221,37.276,4.861,9.069,-2.762,0.0,38.9,39.8,9.684,3.073,14.638,11.555,15.11,11.441,-3.207,26.707,0.0,275.24,,281.0,275.0,13.323,2.808,16.741,23.731
9223.0,2.344,0.63,-34.307,3.097,9.558,5.232,37.315,4.873,9.126,-2.772,0.0,38.942,39.803,9.684,3.073,14.653,11.464,15.093,11.447,-3.205,26.7,0.0,275.64,,281.0,275.0,13.186,2.801,16.756,23.764
9223.5,2.344,0.63,-34.307,3.097,9.558,5.232,37.315,4.873,9.126,-2.772,0.0,38.9,39.8,9.684,3.073,14.754,11.197,15.098,11.546,-3.205,26.7,0.0,275.64,,281.0,275.0,13.164,2.793,16.771,23.801
9224.0,2.532,0.712,-33.642,3.106,9.574,5.232,37.315,4.873,9.126,-2.772,0.0,38.9,39.8,9.749,3.043,14.675,11.087,15.065,11.754,-3.205,26.7,0.0,275.64,,281.0,275.0,13.149,2.786,16.784,23.906
9224.5,2.532,0.712,-33.642,3.106,9.574,5.232,37.315,4.873,9.126,-2.772,0.0,38.9,39.8,9.749,3.043,14.674,11.424,15.072,11.437,-3.205,26.7,0.0,275.64,,281.0,275.0,13.145,2.782,16.772,23.892
9225.0,2.532,0.712,-33.642,3.106,9.574,5.232,37.315,4.873,9.126,-2.772,0.0,38.9,39.8,9.749,3.043,14.514,11.559,15.053,11.567,-3.205,26.7,0.0,275.74,,281.0,275.0,13.152,2.778,16.779,23.948
9225.5,2.532,0.712,-33.642,3.106,9.574,5.232,37.315,4.873,9.126,-2.772,0.0,38.9,39.8,9.749,3.043,14.768,11.238,15.097,11.195,-3.205,26.7,0.0,275.74,,281.0,275.0,13.173,2.774,16.748,23.992
9226.0,2.532,0.712,-33.642,3.106,9.574,5.269,37.322,4.873,9.152,-2.754,0.0,38.95,39.773,9.749,3.043,14.424,10.908,15.016,11.082,-3.194,26.703,0.0,275.64,,281.0,275.0,13.075,2.77,16.764,24.001
9226.5,2.532,0.712,-33.642,3.106,9.574,5.269,37.322,4.873,9.152,-2.754,0.0,39.0,39.8,9.749,3.043,14.693,10.901,15.02,11.524,-3.194,26.703,0.0,275.64,,281.0,275.0,12.857,2.766,16.761,24.032
9227.0,2.532,0.712,-33.642,3.106,9.574,5.269,37.322,4.873,9.152,-2.754,0.0,39.0,39.8,9.749,3.043,14.761,11.497,15.05,11.936,-3.194,26.703,0.0,275.24,,281.0,275.0,13.034,2.762,16.751,24.027
9227.5,2.949,0.756,-34.939,3.078,9.629,5.269,37.322,4.873,9.152,-2.754,0.0,39.0,39.8,9.61,2.971,14.562,11.413,15.105,11.379,-3.194,26.703,0.0,275.24,,281.0,275.0,13.311,2.758,16.778,24.008
9228.0,2.949,0.756,-34.939,3.078,9.629,5.269,37.322,4.873,9.152,-2.754,0.0,39.0,39.8,9.61,2.971,14.78,11.194,15.101,11.208,-3.194,26.703,0.0,275.34,,281.0,275.0,13.115,2.761,16.805,23.988
9228.5,2.949,0.756,-34.939,3.078,9.629,5.269,37.322,4.873,9.152,-2.754,0.0,39.0,39.8,9.61,2.971,14.722,10.959,15.07,10.857,-3.194,26.703,0.0,275.34,,281.0,275.0,13.071,2.764,16.799,24.006
9229.0,2.949,0.756,-34.939,3.078,9.629,5.269,37.322,4.873,9.152,-2.754,0.0,39.0,39.8,9.61,2.971,14.517,10.915,15.004,11.333,-3.194,26.703,0.0,275.64,,281.0,275.0,12.902,2.767,16.799,24.029
9229.5,2.949,0.756,-34.939,3.078,9.629,5.276,37.353,4.871,9.194,-2.763,0.0,38.95,39.797,9.61,2.971,14.738,10.878,15.044,11.581,-3.196,26.694,0.0,275.64,,281.0,275.0,12.942,2.77,16.771,24.049
9230.0,2.949,0.756,-34.939,3.078,9.629,5.276,37.353,4.871,9.194,-2.763,0.0,39.0,39.8,9.61,2.971,14.77,11.008,15.069,11.729,-3.196,26.694,0.0,275.44,,281.0,275.0,13.06,2.773,16.754,24.072
9230.5,2.521,0.63,-35.209,3.137,9.656,5.276,37.353,4.871,9.194,-2.763,0.0,39.0,39.8,9.603,2.985,14.696,10.859,15.034,11.243,-3.196,26.694,0.0,275.44,,281.0,275.0,13.144,2.776,16.743,24.042
9231.0,2.521,0.63,-35.209,3.137,9.656,5.276,37.353,4.871,9.194,-2.763,0.0,39.0,39.8,9.603,2.985,14.447,11.418,14.99,11.398,-3.196,26.694,0.0,275.64,,281.0,275.0,12.958,2.772,16.736,24.04
9231.5,2.521,0.63,-35.209,3.137,9.656,5.276,37.353,4.871,9.194,-2.763,0.0,39.0,39.8,9.603,2.985,14.782,11.382,15.056,12.082,-3.196,26.694,0.0,275.64,,281.0,275.0,13.063,2.768,16.736,24.008
9232.0,2.521,0.63,-35.209,3.137,9.656,5.276,37.353,4.871,9.194,-2.763,0.0,39.0,39.8,9.603,2.985,14.802,11.796,15.115,11.983,-3.196,26.694,0.0,275.14,,281.0,275.0,13.326,2.764,16.773,24.019
9232.5,2.521,0.63,-35.209,3.137,9.656,5.239,37.295,4.871,9.175,-2.775,0.0,38.951,39.795,9.603,2.985,14.769,11.818,15.153,11.651,-3.206,26.682,0.0,275.14,,281.0,275.0,13.424,2.76,16.791,24.005
9233.0,2.521,0.63,-35.209,3.137,9.656,5.239,37.295,4.871,9.175,-2.775,0.0,39.0,39.8,9.603,2.985,14.589,11.129,15.087,11.15,-3.206,26.682,0.0,274.64,,281.0,275.0,13.348,2.756,16.829,24.038
9233.5,2.842,0.767,-33.168,3.133,9.546,5.239,37.295,4.871,9.175,-2.775,0.0,39.0,39.8,9.92,3.011,14.638,11.467,15.079,11.442,-3.206,26.682,0.0,274.64,,281.0,275.0,12.989,2.752,16.824,24.0
9234.0,2.842,0.767,-33.168,3.133,9.546,5.239,37.295,4.871,9.175,-2.775,0.0,39.0,39.8,9.92,3.011,14.809,11.299,15.111,11.763,-3.206,26.682,0.0,275.44,,281.0,275.0,13.156,2.754,16.808,23.978
9234.5,2.842,0.767,-33.168,3.133,9.546,5.239,37.295,4.871,9.175,-2.775,0.0,39.0,39.8,9.92,3.011,14.916,11.191,15.163,11.793,-3.206,26.682,0.0,275.44,,281.0,275.0,13.245,2.755,16.818,23.962
9235.0,2.842,0.767,-33.168,3.133,9.546,5.239,37.295,4.871,9.175,-2.775,0.0,39.0,39.8,9.92,3.011,14.707,11.515,15.15,11.635,-3.206,26.682,0.0,275.64,,281.0,275.0,13.266,2.757,16.809,23.934
9235.5,2.842,0.767,-33.168,3.133,9.546,5.239,37.295,4.871,9.175,-2.775,0.0,39.0,39.8,9.92,3.011,14.694,11.68,15.169,11.626,-3.206,26.682,0.0,275.64,,281.0,275.0,13.252,2.758,16.82,23.944
9236.0,2.842,0.767,-33.168,3.133,9.546,5.282,37.318,4.878,9.22,-2.761,0.0,38.954,39.875,9.92,3.011,14.538,11.186,15.1,11.156,-3.211,26.683,0.0,275.24,,281.0,275.0,13.292,2.759,16.798,23.957
9236.5,2.842,0.767,-33.168,3.133,9.546,5.282,37.318,4.878,9.22,-2.761,0.0,39.0,39.9,9.92,3.011,14.674,11.179,15.092,11.125,-3.211,26.683,0.0,275.24,,281.0,275.0,12.995,2.761,16.797,23.876
9237.0,3.073,0.715,-35.209,3.08,9.68,5.282,37.318,4.878,9.22,-2.761,0.0,39.0,39.9,9.61,3.021,14.665,10.955,15.071,10.854,-3.211,26.683,0.0,275.54,,281.0,275.0,13.017,2.762,16.777,23.769
9237.5,3.073,0.715,-35.209,3.08,9.68,5.282,37.318,4.878,9.22,-2.761,0.0,39.0,39.9,9.61,3.021,14.558,10.712,14.978,11.032,-3.211,26.683,0.0,275.54,,281.0,275.0,12.886,2.767,16.722,23.57
9238.0,3.073,0.715,-35.209,3.08,9.68,5.282,37.318,4.878,9.22,-2.761,0.0,39.0,39.9,9.61,3.021,14.624,10.463,14.981,10.653,-3.211,26.683,0.0,275.64,,281.0,275.0,12.82,2.772,16.708,23.545
9238.5,3.073,0.715,-35.209,3.08,9.68,5.282,37.318,4.878,9.22,-2.761,0.0,39.0,39.9,9.61,3.021,14.51,11.147,14.931,11.622,-3.211,26.683,0.0,275.64,,281.0,275.0,12.68,2.777,16.672,23.503
9239.0,3.073,0.715,-35.209,3.08,9.68,5.282,37.392,4.896,9.291,-2.763,0.0,38.968,39.82,9.61,3.021,14.56,11.74,15.001,11.777,-3.207,26.699,0.0,275.74,,281.0,275.0,13.053,2.782,16.663,23.45
9239.5,3.073,0.715,-35.209,3.08,9.68,5.282,37.392,4.896,9.291,-2.763,0.0,39.0,39.8,9.61,3.021,14.866,11.199,15.057,11.508,-3.207,26.699,0.0,275.74,,281.0,275.0,13.27,2.787,16.646,23.467
9240.0,2.49,0.657,-34.945,3.085,9.593,5.282,37.392,4.896,9.291,-2.763,0.0,39.0,39.8,9.719,3.233,14.791,10.87,15.063,11.426,-3.207,26.699,0.0,275.94,,281.0,275.0,13.157,2.791,16.673,23.511
9240.5,2.49,0.657,-34.945,3.085,9.593,5.282,37.392,4.896,9.291,-2.763,0.0,39.0,39.8,9.719,3.233,14.722,11.079,15.056,11.825,-3.207,26.699,0.0,275.94,,281.0,275.0,13.038,2.786,16.71,23.525
9241.0,2.49,0.657,-34.945,3.085,9.593,5.282,37.392,4.896,9.291,-2.763,0.0,39.0,39.8,9.719,3.233,14.762,11.213,15.063,11.489,-3.207,26.699,0.0,275.94,,281.0,275.0,13.171,2.782,16.701,23.583
9241.5,2.49,0.657,-34.945,3.085,9.593,5.282,37.392,4.896,9.291,-2.763,0.0,39.0,39.8,9.719,3.233,14.563,11.536,15.046,11.709,-3.207,26.699,0.0,275.94,,281.0,275.0,13.132,2.777,16.709,23.625
9242.0,2.49,0.657,-34.945,3.085,9.593,5.282,37.392,4.896,9.291,-2.763,0.0,39.0,39.8,9.719,3.233,14.535,11.315,15.039,11.228,-3.207,26.699,0.0,276.34,,280.0,275.0,13.214,2.772,16.704,23.679
9242.5,2.49,0.657,-34.945,3.085,9.593,5.304,37.352,4.884,9.281,-2.764,0.0,38.976,39.855,9.719,3.233,14.648,11.188,15.034,11.377,-3.209,26.689,0.0,276.34,,280.0,275.0,13.029,2.767,16.691,23.75
9243.0,2.49,0.657,-34.945,3.085,9.593,5.304,37.352,4.884,9.281,-2.764,0.0,39.0,39.9,9.719,3.233,14.784,11.382,15.086,12.151,-3.209,26.689,0.0,275.94,,280.0,275.0,13.062,2.763,16.708,23.837
9243.5,3.261,0.829,-34.118,3.122,9.628,5.304,37.352,4.884,9.281,-2.764,0.0,39.0,39.9,9.763,2.862,14.874,11.955,15.178,12.212,-3.209,26.689,0.0,275.94,,280.0,275.0,13.35,2.758,16.733,23.862
9244.0,3.261,0.829,-34.118,3.122,9.628,5.304,37.352,4.884,9.281,-2.764,0.0,39.0,39.9,9.763,2.862,14.798,11.863,15.204,11.804,-3.209,26.689,0.0,276.14,,279.0,275.0,13.555,2.767,16.756,23.89
9244.5,3.261,0.829,-34.118,3.122,9.628,5.304,37.352,4.884,9.281,-2.764,0.0,39.0,39.9,9.763,2.862,14.806,11.376,15.209,11.397,-3.209,26.689,0.0,276.14,,279.0,275.0,13.417,2.775,16.817,23.956
