t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9245.0,3.261,0.829,-34.118,3.122,9.628,5.304,37.352,4.884,9.281,-2.764,0.0,39.0,39.9,9.763,2.862,14.824,11.271,15.191,11.421,-3.209,26.689,0.0,275.04,,279.0,275.0,13.197,2.783,16.819,23.963
9245.5,3.261,0.829,-34.118,3.122,9.628,5.331,37.322,4.899,9.284,-2.77,0.0,38.979,39.907,9.763,2.862,14.724,11.301,15.12,11.375,-3.213,26.681,0.0,275.04,,279.0,275.0,13.177,2.791,16.79,23.988
9246.0,3.261,0.829,-34.118,3.122,9.628,5.331,37.322,4.899,9.284,-2.77,0.0,39.0,39.9,9.763,2.862,14.818,11.286,15.151,11.907,-3.213,26.681,0.0,275.24,,279.0,275.0,13.13,2.798,16.752,24.009
9246.5,2.765,0.725,-33.629,3.071,9.615,5.331,37.322,4.899,9.284,-2.77,0.0,39.0,39.9,9.836,2.945,15.054,11.959,15.253,12.544,-3.213,26.681,0.0,275.24,,279.0,275.0,13.291,2.806,16.752,24.013
9247.0,2.765,0.725,-33.629,3.071,9.615,5.331,37.322,4.899,9.284,-2.77,0.0,39.0,39.9,9.836,2.945,15.156,11.874,15.369,12.005,-3.213,26.681,0.0,274.74,,279.0,275.0,13.702,2.805,16.771,24.039
9247.5,2.765,0.725,-33.629,3.071,9.615,5.331,37.322,4.899,9.284,-2.77,0.0,39.0,39.9,9.836,2.945,14.883,11.324,15.301,11.359,-3.213,26.681,0.0,274.74,,279.0,275.0,13.601,2.805,16.814,24.029
9248.0,2.765,0.725,-33.629,3.071,9.615,5.331,37.322,4.899,9.284,-2.77,0.0,39.0,39.9,9.836,2.945,14.95,11.11,15.268,11.087,-3.213,26.681,0.0,273.74,,280.0,275.0,13.217,2.804,16.833,24.066
9248.5,2.765,0.725,-33.629,3.071,9.615,5.331,37.322,4.899,9.284,-2.77,0.0,39.0,39.9,9.836,2.945,14.61,10.888,15.152,11.106,-3.213,26.681,0.0,273.74,,280.0,275.0,13.104,2.803,16.813,24.055
9249.0,2.765,0.725,-33.629,3.071,9.615,5.266,37.357,4.893,9.331,-2.78,0.0,38.99,39.983,9.836,2.945,14.828,10.956,15.136,11.494,-3.216,26.678,0.0,273.04,,281.0,275.0,12.939,2.803,16.79,24.038
9249.5,2.765,0.725,-33.629,3.071,9.615,5.266,37.357,4.893,9.331,-2.78,0.0,39.0,40.0,9.836,2.945,14.817,12.005,15.242,11.901,-3.216,26.678,0.0,273.04,,281.0,275.0,13.104,2.802,16.778,24.004
9250.0,2.944,0.769,-33.579,3.082,9.65,5.266,37.357,4.893,9.331,-2.78,0.0,39.0,40.0,9.845,2.965,14.947,11.618,15.274,12.225,-3.216,26.678,0.0,273.34,,282.0,275.0,13.491,2.801,16.788,24.015
9250.5,2.944,0.769,-33.579,3.082,9.65,5.266,37.357,4.893,9.331,-2.78,0.0,39.0,40.0,9.845,2.965,15.197,11.8,15.363,12.494,-3.216,26.678,0.0,273.34,,282.0,275.0,13.516,2.804,16.841,23.968
9251.0,2.944,0.769,-33.579,3.082,9.65,5.266,37.357,4.893,9.331,-2.78,0.0,39.0,40.0,9.845,2.965,15.142,11.071,15.384,11.732,-3.216,26.678,0.0,275.44,,282.0,275.0,13.714,2.806,16.888,24.03
9251.5,2.944,0.769,-33.579,3.082,9.65,5.266,37.357,4.893,9.331,-2.78,0.0,39.0,40.0,9.845,2.965,15.028,11.027,15.365,11.915,-3.216,26.678,0.0,275.44,,282.0,275.0,13.332,2.808,16.918,23.894
9252.0,2.944,0.769,-33.579,3.082,9.65,5.266,37.328,4.893,9.333,-2.787,0.0,39.003,39.942,9.845,2.965,14.978,10.758,15.302,11.017,-3.214,26.671,0.0,274.94,,282.0,275.0,13.334,2.811,16.891,23.959
9252.5,2.944,0.769,-33.579,3.082,9.65,5.266,37.328,4.893,9.333,-2.787,0.0,39.0,39.9,9.845,2.965,14.821,11.102,15.264,11.862,-3.214,26.671,0.0,274.94,,282.0,275.0,13.014,2.813,16.878,23.964
9253.0,2.389,0.643,-34.913,3.064,9.579,5.266,37.328,4.893,9.333,-2.787,0.0,39.0,39.9,9.646,3.154,14.966,11.646,15.332,11.634,-3.214,26.671,0.0,275.34,,282.0,275.0,13.262,2.815,16.887,23.967
9253.5,2.389,0.643,-34.913,3.064,9.579,5.266,37.328,4.893,9.333,-2.787,0.0,39.0,39.9,9.646,3.154,14.708,11.169,15.26,11.224,-3.214,26.671,0.0,275.34,,282.0,275.0,13.394,2.808,16.914,24.003
9254.0,2.389,0.643,-34.913,3.064,9.579,5.266,37.328,4.893,9.333,-2.787,0.0,39.0,39.9,9.646,3.154,14.787,11.356,15.229,11.557,-3.214,26.671,0.0,275.74,,282.0,275.0,13.09,2.801,16.889,24.008
9254.5,2.389,0.643,-34.913,3.064,9.579,5.266,37.328,4.893,9.333,-2.787,0.0,39.0,39.9,9.646,3.154,14.717,11.373,15.189,11.352,-3.214,26.671,0.0,275.74,,282.0,275.0,13.232,2.794,16.865,24.023
9255.0,2.389,0.643,-34.913,3.064,9.579,5.282,37.386,4.906,9.392,-2.773,0.0,39.01,40.021,9.646,3.154,14.913,11.46,15.233,12.236,-3.215,26.675,0.0,277.34,,281.0,275.0,13.158,2.788,16.84,23.971
9255.5,2.389,0.643,-34.913,3.064,9.579,5.282,37.386,4.906,9.392,-2.773,0.0,39.0,40.0,9.646,3.154,15.102,12.089,15.335,12.555,-3.215,26.675,0.0,277.34,,281.0,275.0,13.46,2.781,16.893,23.977
9256.0,2.389,0.643,-34.913,3.064,9.579,5.282,37.386,4.906,9.392,-2.773,0.0,39.0,40.0,9.646,3.154,15.1,12.22,15.403,12.128,-3.215,26.675,0.0,276.74,,280.0,275.0,13.77,2.775,16.935,23.988
9256.5,2.637,0.665,-34.962,3.041,9.561,5.282,37.386,4.906,9.392,-2.773,0.0,39.0,40.0,9.741,3.084,15.079,11.253,15.388,11.268,-3.215,26.675,0.0,276.74,,280.0,275.0,13.713,2.768,16.97,24.014
9257.0,2.637,0.665,-34.962,3.041,9.561,5.282,37.386,4.906,9.392,-2.773,0.0,39.0,40.0,9.741,3.084,14.941,11.14,15.32,11.807,-3.215,26.675,0.0,276.24,,279.0,275.0,13.247,2.766,16.981,24.015
9257.5,2.637,0.665,-34.962,3.041,9.561,5.282,37.386,4.906,9.392,-2.773,0.0,39.0,40.0,9.741,3.084,14.925,11.615,15.313,12.072,-3.215,26.675,0.0,276.24,,279.0,275.0,13.302,2.764,16.992,24.069
9258.0,2.637,0.665,-34.962,3.041,9.561,5.282,37.386,4.906,9.392,-2.773,0.0,39.0,40.0,9.741,3.084,14.949,10.827,15.314,11.339,-3.215,26.675,0.0,274.94,,279.0,275.0,13.481,2.762,17.004,24.133
9258.5,2.637,0.665,-34.962,3.041,9.561,5.243,37.364,4.908,9.409,-2.779,0.0,39.029,40.018,9.741,3.084,14.792,10.924,15.247,11.641,-3.221,26.677,0.0,274.94,,279.0,275.0,13.107,2.76,17.0,24.202
9259.0,2.637,0.665,-34.962,3.041,9.561,5.243,37.364,4.908,9.409,-2.779,0.0,39.0,40.0,9.741,3.084,14.932,10.821,15.258,11.147,-3.221,26.677,0.0,274.04,,279.0,275.0,13.151,2.758,16.92,24.195
9259.5,2.727,0.665,-35.209,3.078,9.653,5.243,37.364,4.908,9.409,-2.779,0.0,39.0,40.0,9.513,3.025,14.786,10.928,15.208,11.628,-3.221,26.677,0.0,274.04,,279.0,275.0,13.04,2.756,16.895,24.205
9260.0,2.727,0.665,-35.209,3.078,9.653,5.243,37.364,4.908,9.409,-2.779,0.0,39.0,40.0,9.513,3.025,14.795,11.252,15.192,11.449,-3.221,26.677,0.0,274.54,,279.0,275.0,13.137,2.756,16.881,24.207
9260.5,2.727,0.665,-35.209,3.078,9.653,5.243,37.364,4.908,9.409,-2.779,0.0,39.0,40.0,9.513,3.025,14.603,11.729,15.162,11.594,-3.221,26.677,0.0,274.54,,279.0,275.0,13.172,2.755,16.861,24.199
9261.0,2.727,0.665,-35.209,3.078,9.653,5.243,37.364,4.908,9.409,-2.779,0.0,39.0,40.0,9.513,3.025,14.814,11.53,15.225,11.642,-3.221,26.677,0.0,273.44,,280.0,275.0,13.272,2.755,16.87,24.16
9261.5,2.727,0.665,-35.209,3.078,9.653,5.277,37.377,4.903,9.427,-2.777,0.0,39.04,40.083,9.513,3.025,14.954,11.563,15.265,12.376,-3.221,26.656,0.0,273.44,,280.0,275.0,13.303,2.754,16.866,24.144
9262.0,2.727,0.665,-35.209,3.078,9.653,5.277,37.377,4.903,9.427,-2.777,0.0,39.0,40.1,9.513,3.025,15.122,12.391,15.379,12.434,-3.221,26.656,0.0,274.04,,280.0,275.0,13.539,2.754,16.912,24.168
9262.5,2.727,0.665,-35.209,3.078,9.653,5.277,37.377,4.903,9.427,-2.777,0.0,39.0,40.1,9.513,3.025,15.3,12.073,15.501,12.429,-3.221,26.656,0.0,274.04,,280.0,275.0,13.832,2.753,16.995,24.171
9263.0,3.075,0.804,-34.27,3.055,9.53,5.277,37.377,4.903,9.427,-2.777,0.0,39.0,40.1,9.749,2.954,15.428,12.067,15.578,12.957,-3.221,26.656,0.0,273.54,,281.0,275.0,13.825,2.753,17.045,24.145
9263.5,3.075,0.804,-34.27,3.055,9.53,5.277,37.377,4.903,9.427,-2.777,0.0,39.0,40.1,9.749,2.954,15.281,12.046,15.635,11.909,-3.221,26.656,0.0,273.54,,281.0,275.0,14.007,2.758,17.108,24.083
9264.0,3.075,0.804,-34.27,3.055,9.53,5.277,37.377,4.903,9.427,-2.777,0.0,39.0,40.1,9.749,2.954,15.156,11.714,15.583,11.917,-3.221,26.656,0.0,274.74,,281.0,275.0,13.718,2.763,17.161,24.081
9264.5,3.075,0.804,-34.27,3.055,9.53,5.277,37.377,4.903,9.427,-2.777,0.0,39.0,40.1,9.749,2.954,15.381,11.698,15.578,12.237,-3.221,26.656,0.0,274.74,,281.0,275.0,13.593,2.768,17.16,24.107
9265.0,3.075,0.804,-34.27,3.055,9.53,5.304,37.336,4.896,9.423,-2.782,0.0,39.05,40.114,9.749,2.954,15.453,12.551,15.658,13.007,-3.22,26.653,0.0,274.14,,281.0,275.0,13.724,2.774,17.172,24.134
9265.5,3.075,0.804,-34.27,3.055,9.53,5.304,37.336,4.896,9.423,-2.782,0.0,39.1,40.1,9.749,2.954,15.525,12.627,15.759,12.592,-3.22,26.653,0.0,274.14,,281.0,275.0,14.167,2.778,17.212,24.146
9266.0,2.386,0.607,-34.247,3.021,9.666,5.304,37.336,4.896,9.423,-2.782,0.0,39.1,40.1,9.779,2.907,15.531,11.748,15.771,11.891,-3.22,26.653,0.0,275.14,,281.0,275.0,14.126,2.783,17.286,24.245
9266.5,2.386,0.607,-34.247,3.021,9.666,5.304,37.336,4.896,9.423,-2.782,0.0,39.1,40.1,9.779,2.907,15.401,11.389,15.691,11.775,-3.22,26.653,0.0,275.14,,281.0,275.0,13.735,2.777,17.296,24.351
9267.0,2.386,0.607,-34.247,3.021,9.666,5.304,37.336,4.896,9.423,-2.782,0.0,39.1,40.1,9.779,2.907,15.243,12.477,15.647,12.523,-3.22,26.653,0.0,276.04,,280.0,275.0,13.564,2.77,17.309,24.302
9267.5,2.386,0.607,-34.247,3.021,9.666,5.304,37.336,4.896,9.423,-2.782,0.0,39.1,40.1,9.779,2.907,15.197,11.918,15.649,11.829,-3.22,26.653,0.0,276.04,,280.0,275.0,13.972,2.764,17.297,24.279
9268.0,2.386,0.607,-34.247,3.021,9.666,5.307,37.369,4.906,9.49,-2.781,0.0,39.06,40.139,9.779,2.907,15.109,12.025,15.591,11.93,-3.206,26.649,0.0,275.84,,280.0,275.0,13.648,2.758,17.299,24.245
9268.5,2.386,0.607,-34.247,3.021,9.666,5.307,37.369,4.906,9.49,-2.781,0.0,39.1,40.1,9.779,2.907,15.156,11.554,15.529,11.657,-3.206,26.649,0.0,275.84,,280.0,275.0,13.664,2.752,17.289,24.222
9269.0,2.386,0.607,-34.247,3.021,9.666,5.307,37.369,4.906,9.49,-2.781,0.0,39.1,40.1,9.779,2.907,15.094,12.004,15.525,12.08,-3.206,26.649,0.0,275.14,,280.0,275.0,13.474,2.746,17.254,24.195
9269.5,3.34,0.813,-35.209,3.083,9.686,5.307,37.369,4.906,9.49,-2.781,0.0,39.1,40.1,9.653,2.958,15.377,11.821,15.603,12.616,-3.206,26.649,0.0,275.14,,280.0,275.0,13.676,2.74,17.256,24.251
9270.0,3.34,0.813,-35.209,3.083,9.686,5.307,37.369,4.906,9.49,-2.781,0.0,39.1,40.1,9.653,2.958,15.33,12.482,15.662,12.492,-3.206,26.649,0.0,275.34,,280.0,275.0,13.854,2.75,17.282,24.222
9270.5,3.34,0.813,-35.209,3.083,9.686,5.307,37.369,4.906,9.49,-2.781,0.0,39.1,40.1,9.653,2.958,15.261,11.911,15.631,11.907,-3.206,26.649,0.0,275.34,,280.0,275.0,13.991,2.759,17.292,24.195
9271.0,3.34,0.813,-35.209,3.083,9.686,5.307,37.369,4.906,9.49,-2.781,0.0,39.1,40.1,9.653,2.958,15.354,11.633,15.637,11.625,-3.206,26.649,0.0,274.14,,280.0,275.0,13.678,2.769,17.313,24.206
9271.5,3.34,0.813,-35.209,3.083,9.686,5.238,37.365,4.924,9.503,-2.777,0.0,39.081,40.135,9.653,2.958,15.127,11.384,15.561,11.642,-3.218,26.639,0.0,274.14,,280.0,275.0,13.562,2.778,17.309,24.214
9272.0,3.34,0.813,-35.209,3.083,9.686,5.238,37.365,4.924,9.503,-2.777,0.0,39.1,40.1,9.653,2.958,15.296,11.419,15.574,11.632,-3.218,26.639,0.0,274.64,,280.0,275.0,13.428,2.788,17.29,24.205
9272.5,2.326,0.526,-35.209,3.109,9.671,5.238,37.365,4.924,9.503,-2.777,0.0,39.1,40.1,9.592,3.025,14.937,11.268,15.484,11.503,-3.218,26.639,0.0,274.64,,280.0,275.0,13.48,2.797,17.265,24.203
9273.0,2.326,0.526,-35.209,3.109,9.671,5.238,37.365,4.924,9.503,-2.777,0.0,39.1,40.1,9.592,3.025,15.111,11.421,15.47,11.743,-3.218,26.639,0.0,274.24,,280.0,275.0,13.298,2.789,17.186,24.236
9273.5,2.326,0.526,-35.209,3.109,9.671,5.238,37.365,4.924,9.503,-2.777,0.0,39.1,40.1,9.592,3.025,15.245,11.443,15.506,12.158,-3.218,26.639,0.0,274.24,,280.0,275.0,13.436,2.781,17.189,24.261
9274.0,2.326,0.526,-35.209,3.109,9.671,5.238,37.365,4.924,9.503,-2.777,0.0,39.1,40.1,9.592,3.025,15.108,11.434,15.486,11.868,-3.218,26.639,0.0,274.54,,280.0,275.0,13.588,2.774,17.182,24.297
9274.5,2.326,0.526,-35.209,3.109,9.671,5.277,37.405,4.923,9.547,-2.785,0.0,39.095,40.229,9.592,3.025,15.073,11.867,15.463,11.776,-3.228,26.638,0.0,274.54,,280.0,275.0,13.474,2.766,17.177,24.299
9275.0,2.326,0.526,-35.209,3.109,9.671,5.277,37.405,4.923,9.547,-2.785,0.0,39.1,40.2,9.592,3.025,15.083,11.916,15.494,12.231,-3.228,26.638,0.0,274.14,,280.0,275.0,13.545,2.759,17.155,24.293
9275.5,2.692,0.721,-34.246,3.124,9.652,5.277,37.405,4.923,9.547,-2.785,0.0,39.1,40.2,9.651,2.949,15.347,12.021,15.567,12.81,-3.228,26.638,0.0,274.14,,280.0,275.0,13.681,2.752,17.192,24.275
9276.0,2.692,0.721,-34.246,3.124,9.652,5.277,37.405,4.923,9.547,-2.785,0.0,39.1,40.2,9.651,2.949,15.303,12.297,15.615,12.249,-3.228,26.638,0.0,273.94,,281.0,275.0,13.936,2.751,17.198,24.251
9276.5,2.692,0.721,-34.246,3.124,9.652,5.277,37.405,4.923,9.547,-2.785,0.0,39.1,40.2,9.651,2.949,15.108,11.949,15.598,11.733,-3.228,26.638,0.0,273.94,,281.0,275.0,13.866,2.75,17.243,24.253
9277.0,2.692,0.721,-34.246,3.124,9.652,5.277,37.405,4.923,9.547,-2.785,0.0,39.1,40.2,9.651,2.949,15.083,11.793,15.554,11.675,-3.228,26.638,0.0,273.64,,282.0,275.0,13.597,2.749,17.238,24.25
9277.5,2.692,0.721,-34.246,3.124,9.652,5.277,37.405,4.923,9.547,-2.785,0.0,39.1,40.2,9.651,2.949,15.037,11.49,15.52,11.619,-3.228,26.638,0.0,273.64,,282.0,275.0,13.526,2.748,17.241,24.219
9278.0,2.692,0.721,-34.246,3.124,9.652,5.248,37.41,4.928,9.565,-2.773,0.0,39.111,40.188,9.651,2.949,15.21,11.469,15.545,11.722,-3.218,26.622,0.0,274.04,,282.0,275.0,13.416,2.747,17.256,24.205
9278.5,2.692,0.721,-34.246,3.124,9.652,5.248,37.41,4.928,9.565,-2.773,0.0,39.1,40.2,9.651,2.949,15.176,11.48,15.537,12.019,-3.218,26.622,0.0,274.04,,282.0,275.0,13.487,2.746,17.229,24.2
9279.0,2.701,0.622,-35.209,3.085,9.705,5.248,37.41,4.928,9.565,-2.773,0.0,39.1,40.2,9.659,3.091,15.318,11.629,15.563,12.496,-3.218,26.622,0.0,273.74,,283.0,275.0,13.553,2.746,17.206,24.162
9279.5,2.701,0.622,-35.209,3.085,9.705,5.248,37.41,4.928,9.565,-2.773,0.0,39.1,40.2,9.659,3.091,15.288,12.492,15.634,12.443,-3.218,26.622,0.0,273.74,,283.0,275.0,13.752,2.745,17.172,24.169
9280.0,2.701,0.622,-35.209,3.085,9.705,5.248,37.41,4.928,9.565,-2.773,0.0,39.1,40.2,9.659,3.091,15.395,12.012,15.662,12.523,-3.218,26.622,0.0,274.04,,283.0,275.0,13.964,2.744,17.243,24.205
9280.5,2.701,0.622,-35.209,3.085,9.705,5.248,37.41,4.928,9.565,-2.773,0.0,39.1,40.2,9.659,3.091,15.532,11.962,15.718,12.759,-3.218,26.622,0.0,274.04,,283.0,275.0,13.898,2.743,17.294,24.213
9281.0,2.701,0.622,-35.209,3.085,9.705,5.225,37.35,4.904,9.538,-2.779,0.0,39.132,40.207,9.659,3.091,15.466,12.627,15.768,12.617,-3.216,26.624,0.0,276.34,,282.0,275.0,13.993,2.743,17.317,24.153
9281.5,2.701,0.622,-35.209,3.085,9.705,5.225,37.35,4.904,9.538,-2.779,0.0,39.1,40.2,9.659,3.091,15.575,11.864,15.824,12.366,-3.216,26.624,0.0,276.34,,282.0,275.0,14.119,2.742,17.387,24.117
9282.0,3.438,0.853,-35.209,3.022,9.524,5.225,37.35,4.904,9.538,-2.779,0.0,39.1,40.2,9.656,3.049,15.639,11.765,15.824,12.429,-3.216,26.624,0.0,276.04,,281.0,275.0,13.907,2.741,17.422,24.105
9282.5,3.438,0.853,-35.209,3.022,9.524,5.225,37.35,4.904,9.538,-2.779,0.0,39.1,40.2,9.656,3.049,15.568,11.907,15.809,12.233,-3.216,26.624,0.0,276.04,,281.0,275.0,13.914,2.753,17.425,24.072
9283.0,3.438,0.853,-35.209,3.022,9.524,5.225,37.35,4.904,9.538,-2.779,0.0,39.1,40.2,9.656,3.049,15.456,12.357,15.815,12.302,-3.216,26.624,0.0,276.14,,280.0,275.0,13.879,2.764,17.44,24.084
9283.5,3.438,0.853,-35.209,3.022,9.524,5.225,37.35,4.904,9.538,-2.779,0.0,39.1,40.2,9.656,3.049,15.542,12.215,15.853,12.389,-3.216,26.624,0.0,276.14,,280.0,275.0,13.982,2.775,17.456,24.055
9284.0,3.438,0.853,-35.209,3.022,9.524,5.225,37.35,4.904,9.538,-2.779,0.0,39.1,40.2,9.656,3.049,15.543,11.772,15.834,12.006,-3.216,26.624,0.0,275.94,,280.0,275.0,14.0,2.786,17.459,24.044
9284.5,3.438,0.853,-35.209,3.022,9.524,5.314,37.385,4.913,9.592,-2.771,0.0,39.15,40.348,9.656,3.049,15.547,11.728,15.794,11.648,-3.216,26.61,0.0,275.94,,280.0,275.0,13.789,2.797,17.45,24.027
9285.0,3.438,0.853,-35.209,3.022,9.524,5.314,37.385,4.913,9.592,-2.771,0.0,39.1,40.3,9.656,3.049,15.454,11.887,15.745,12.681,-3.216,26.61,0.0,276.04,,279.0,275.0,13.679,2.807,17.426,24.049
9285.5,2.598,0.693,-33.898,3.06,9.568,5.314,37.385,4.913,9.592,-2.771,0.0,39.1,40.3,9.716,2.906,15.487,12.76,15.801,12.818,-3.216,26.61,0.0,276.04,,279.0,275.0,13.942,2.817,17.429,24.046
9286.0,2.598,0.693,-33.898,3.06,9.568,5.314,37.385,4.913,9.592,-2.771,0.0,39.1,40.3,9.716,2.906,15.608,12.495,15.887,12.743,-3.216,26.61,0.0,275.74,,279.0,275.0,14.217,2.814,17.433,24.05
9286.5,2.598,0.693,-33.898,3.06,9.568,5.314,37.385,4.913,9.592,-2.771,0.0,39.1,40.3,9.716,2.906,15.527,12.009,15.851,12.203,-3.216,26.61,0.0,275.74,,279.0,275.0,14.183,2.81,17.484,24.039
9287.0,2.598,0.693,-33.898,3.06,9.568,5.314,37.385,4.913,9.592,-2.771,0.0,39.1,40.3,9.716,2.906,15.614,12.061,15.906,12.573,-3.216,26.61,0.0,273.14,,280.0,275.0,13.897,2.807,17.468,24.053
9287.5,2.598,0.693,-33.898,3.06,9.568,5.337,37.381,4.917,9.617,-2.794,0.0,39.151,40.291,9.716,2.906,15.776,12.477,15.953,13.405,-3.232,26.602,0.0,273.14,,280.0,275.0,14.038,2.803,17.499,24.038
9288.0,2.598,0.693,-33.898,3.06,9.568,5.337,37.381,4.917,9.617,-2.794,0.0,39.2,40.3,9.716,2.906,15.894,13.155,16.066,13.32,-3.232,26.602,0.0,273.14,,281.0,275.0,14.402,2.8,17.572,24.039
9288.5,3.21,0.724,-35.209,2.958,9.675,5.337,37.381,4.917,9.617,-2.794,0.0,39.2,40.3,9.647,3.038,15.691,11.996,16.037,12.052,-3.232,26.602,0.0,273.14,,281.0,275.0,14.609,2.797,17.563,24.063
9289.0,3.21,0.724,-35.209,2.958,9.675,5.337,37.381,4.917,9.617,-2.794,0.0,39.2,40.3,9.647,3.038,15.696,11.798,15.992,11.806,-3.232,26.602,0.0,273.84,,282.0,275.0,13.944,2.803,17.6,24.113
9289.5,3.21,0.724,-35.209,2.958,9.675,5.337,37.381,4.917,9.617,-2.794,0.0,39.2,40.3,9.647,3.038,15.403,11.692,15.9,11.886,-3.232,26.602,0.0,273.84,,282.0,275.0,13.823,2.81,17.583,24.146
9290.0,3.21,0.724,-35.209,2.958,9.675,5.337,37.381,4.917,9.617,-2.794,0.0,39.2,40.3,9.647,3.038,15.609,11.644,15.864,12.116,-3.232,26.602,0.0,275.84,,282.0,275.0,13.72,2.817,17.567,24.179
9290.5,3.21,0.724,-35.209,2.958,9.675,5.337,37.381,4.917,9.617,-2.794,0.0,39.2,40.3,9.647,3.038,15.547,11.491,15.86,11.854,-3.232,26.602,0.0,275.84,,282.0,275.0,13.808,2.823,17.548,24.175
9291.0,3.21,0.724,-35.209,2.958,9.675,5.324,37.435,4.915,9.68,-2.785,0.0,39.172,40.297,9.647,3.038,15.452,11.513,15.794,12.169,-3.232,26.597,0.0,275.34,,282.0,275.0,13.688,2.829,17.489,24.159
9291.5,3.21,0.724,-35.209,2.958,9.675,5.324,37.435,4.915,9.68,-2.785,0.0,39.2,40.3,9.647,3.038,15.496,11.712,15.799,12.2,-3.232,26.597,0.0,275.34,,282.0,275.0,13.732,2.836,17.467,24.151
9292.0,3.38,0.771,-35.209,3.036,9.659,5.324,37.435,4.915,9.68,-2.785,0.0,39.2,40.3,9.629,3.107,15.564,12.042,15.837,12.449,-3.232,26.597,0.0,275.34,,282.0,275.0,13.802,2.842,17.468,24.099
9292.5,3.38,0.771,-35.209,3.036,9.659,5.324,37.435,4.915,9.68,-2.785,0.0,39.2,40.3,9.629,3.107,15.625,12.203,15.869,12.511,-3.232,26.597,0.0,275.34,,282.0,275.0,13.973,2.851,17.456,24.067
9293.0,3.38,0.771,-35.209,3.036,9.659,5.324,37.435,4.915,9.68,-2.785,0.0,39.2,40.3,9.629,3.107,15.76,11.853,15.925,12.557,-3.232,26.597,0.0,275.84,,282.0,275.0,14.052,2.859,17.443,24.029
9293.5,3.38,0.771,-35.209,3.036,9.659,5.324,37.435,4.915,9.68,-2.785,0.0,39.2,40.3,9.629,3.107,15.643,11.626,15.914,12.162,-3.232,26.597,0.0,275.84,,282.0,275.0,14.024,2.868,17.463,24.016
9294.0,3.38,0.771,-35.209,3.036,9.659,5.314,37.396,4.901,9.669,-2.793,0.0,39.187,40.306,9.629,3.107,15.596,11.66,15.874,12.47,-3.242,26.584,0.0,276.54,,281.0,275.0,13.836,2.876,17.494,24.028
9294.5,3.38,0.771,-35.209,3.036,9.659,5.314,37.396,4.901,9.669,-2.793,0.0,39.2,40.3,9.629,3.107,15.576,12.51,15.922,12.686,-3.242,26.584,0.0,276.54,,281.0,275.0,13.9,2.885,17.487,23.977
9295.0,2.551,0.615,-34.8,3.039,9.634,5.314,37.396,4.901,9.669,-2.793,0.0,39.2,40.3,9.65,2.832,15.508,12.685,15.935,12.475,-3.242,26.584,0.0,276.64,,280.0,275.0,14.174,2.893,17.515,23.935
9295.5,2.551,0.615,-34.8,3.039,9.634,5.314,37.396,4.901,9.669,-2.793,0.0,39.2,40.3,9.65,2.832,15.634,11.899,15.906,12.439,-3.242,26.584,0.0,276.64,,280.0,275.0,14.151,2.887,17.527,23.884
9296.0,2.551,0.615,-34.8,3.039,9.634,5.314,37.396,4.901,9.669,-2.793,0.0,39.2,40.3,9.65,2.832,15.64,11.697,15.906,12.482,-3.242,26.584,0.0,276.94,,279.0,275.0,13.969,2.882,17.547,23.892
9296.5,2.551,0.615,-34.8,3.039,9.634,5.314,37.396,4.901,9.669,-2.793,0.0,39.2,40.3,9.65,2.832,15.551,12.117,15.898,12.585,-3.242,26.584,0.0,276.94,,279.0,275.0,13.931,2.876,17.559,23.927
9297.0,2.551,0.615,-34.8,3.039,9.634,5.279,37.431,4.925,9.717,-2.776,0.0,39.203,40.325,9.65,2.832,15.505,12.335,15.881,12.26,-3.236,26.588,0.0,275.54,,279.0,275.0,14.038,2.871,17.539,23.905
9297.5,2.551,0.615,-34.8,3.039,9.634,5.279,37.431,4.925,9.717,-2.776,0.0,39.2,40.3,9.65,2.832,15.348,12.428,15.851,12.268,-3.236,26.588,0.0,275.54,,279.0,275.0,13.995,2.866,17.537,23.889
9298.0,2.551,0.615,-34.8,3.039,9.634,5.279,37.431,4.925,9.717,-2.776,0.0,39.2,40.3,9.65,2.832,15.65,12.023,15.915,12.313,-3.236,26.588,0.0,275.24,,279.0,275.0,13.974,2.86,17.584,23.785
9298.5,2.486,0.686,-33.156,3.092,9.587,5.279,37.431,4.925,9.717,-2.776,0.0,39.2,40.3,9.723,2.97,15.604,11.887,15.901,12.539,-3.236,26.588,0.0,275.24,,279.0,275.0,13.975,2.855,17.598,23.814
9299.0,2.486,0.686,-33.156,3.092,9.587,5.279,37.431,4.925,9.717,-2.776,0.0,39.2,40.3,9.723,2.97,15.419,12.709,15.882,12.539,-3.236,26.588,0.0,275.14,,279.0,275.0,13.983,2.849,17.609,23.877
9299.5,2.486,0.686,-33.156,3.092,9.587,5.279,37.431,4.925,9.717,-2.776,0.0,39.2,40.3,9.723,2.97,15.67,12.308,15.968,12.522,-3.236,26.588,0.0,275.14,,279.0,275.0,14.137,2.843,17.599,23.907
9300.0,2.486,0.686,-33.156,3.092,9.587,5.279,37.431,4.925,9.717,-2.776,0.0,39.2,40.3,9.723,2.97,15.763,11.96,15.994,12.627,-3.236,26.588,0.0,273.34,,280.0,275.0,14.117,2.837,17.649,23.912
9300.5,2.486,0.686,-33.156,3.092,9.587,5.268,37.403,4.916,9.714,-2.789,0.0,39.212,40.337,9.723,2.97,15.711,11.656,15.961,12.208,-3.225,26.59,0.0,273.34,,280.0,275.0,14.086,2.832,17.637,23.932
9301.0,2.486,0.686,-33.156,3.092,9.587,5.268,37.403,4.916,9.714,-2.789,0.0,39.2,40.3,9.723,2.97,15.486,11.986,15.895,12.506,-3.225,26.59,0.0,273.54,,281.0,275.0,13.884,2.826,17.668,23.945
9301.5,3.064,0.747,-35.209,3.029,9.627,5.268,37.403,4.916,9.714,-2.789,0.0,39.2,40.3,9.567,3.155,15.573,11.704,15.892,12.101,-3.225,26.59,0.0,273.54,,281.0,275.0,13.968,2.82,17.592,24.045
9302.0,3.064,0.747,-35.209,3.029,9.627,5.268,37.403,4.916,9.714,-2.789,0.0,39.2,40.3,9.567,3.155,15.446,12.486,15.899,12.507,-3.225,26.59,0.0,273.24,,282.0,275.0,13.817,2.824,17.601,24.006
9302.5,3.064,0.747,-35.209,3.029,9.627,5.268,37.403,4.916,9.714,-2.789,0.0,39.2,40.3,9.567,3.155,15.605,12.449,15.934,12.743,-3.225,26.59,0.0,273.24,,282.0,275.0,14.084,2.828,17.601,23.947
9303.0,3.064,0.747,-35.209,3.029,9.627,5.268,37.403,4.916,9.714,-2.789,0.0,39.2,40.3,9.567,3.155,15.814,11.936,16.009,12.521,-3.225,26.59,0.0,275.24,,282.0,275.0,14.183,2.832,17.639,23.951
9303.5,3.064,0.747,-35.209,3.029,9.627,5.279,37.404,4.931,9.736,-2.786,0.0,39.228,40.375,9.567,3.155,15.607,12.468,15.993,12.597,-3.229,26.581,0.0,275.24,,282.0,275.0,14.07,2.836,17.657,23.95
9304.0,3.064,0.747,-35.209,3.029,9.627,5.279,37.404,4.931,9.736,-2.786,0.0,39.2,40.4,9.567,3.155,15.526,12.516,15.985,12.295,-3.229,26.581,0.0,275.34,,282.0,275.0,14.166,2.84,17.65,23.927
9304.5,3.064,0.747,-35.209,3.029,9.627,5.279,37.404,4.931,9.736,-2.786,0.0,39.2,40.4,9.567,3.155,15.421,12.138,15.921,11.975,-3.229,26.581,0.0,275.34,,282.0,275.0,14.081,2.843,17.667,23.909
9305.0,3.025,0.799,-33.574,3.098,9.593,5.279,37.404,4.931,9.736,-2.786,0.0,39.2,40.4,9.861,2.953,15.519,12.087,15.915,12.268,-3.229,26.581,0.0,275.64,,282.0,275.0,13.864,2.847,17.63,24.003
9305.5,3.025,0.799,-33.574,3.098,9.593,5.279,37.404,4.931,9.736,-2.786,0.0,39.2,40.4,9.861,2.953,15.605,11.964,15.925,12.24,-3.229,26.581,0.0,275.64,,282.0,275.0,13.947,2.85,17.616,24.032
9306.0,3.025,0.799,-33.574,3.098,9.593,5.279,37.404,4.931,9.736,-2.786,0.0,39.2,40.4,9.861,2.953,15.683,12.018,15.95,12.61,-3.229,26.581,0.0,276.14,,281.0,275.0,13.934,2.853,17.607,24.004
9306.5,3.025,0.799,-33.574,3.098,9.593,5.279,37.404,4.931,9.736,-2.786,0.0,39.2,40.4,9.861,2.953,15.781,12.588,16.039,12.653,-3.229,26.581,0.0,276.14,,281.0,275.0,14.065,2.856,17.633,23.976
9307.0,3.025,0.799,-33.574,3.098,9.593,5.31,37.418,4.926,9.759,-2.772,0.0,39.222,40.367,9.861,2.953,15.682,12.722,16.061,12.706,-3.232,26.582,0.0,276.44,,280.0,275.0,14.265,2.858,17.656,23.939
9307.5,3.025,0.799,-33.574,3.098,9.593,5.31,37.418,4.926,9.759,-2.772,0.0,39.2,40.4,9.861,2.953,15.732,12.389,16.056,12.423,-3.232,26.582,0.0,276.44,,280.0,275.0,14.293,2.861,17.669,23.9
9308.0,2.934,0.78,-33.826,3.034,9.608,5.31,37.418,4.926,9.759,-2.772,0.0,39.2,40.4,9.778,3.049,15.754,12.141,16.06,12.276,-3.232,26.582,0.0,276.44,,279.0,275.0,14.15,2.864,17.689,23.835
9308.5,2.934,0.78,-33.826,3.034,9.608,5.31,37.418,4.926,9.759,-2.772,0.0,39.2,40.4,9.778,3.049,15.584,11.915,16.013,12.088,-3.232,26.582,0.0,276.44,,279.0,275.0,14.058,2.865,17.674,23.893
9309.0,2.934,0.78,-33.826,3.034,9.608,5.31,37.418,4.926,9.759,-2.772,0.0,39.2,40.4,9.778,3.049,15.692,11.804,15.991,12.38,-3.232,26.582,0.0,276.64,,278.0,275.0,13.9,2.866,17.657,23.909
9309.5,2.934,0.78,-33.826,3.034,9.608,5.31,37.418,4.926,9.759,-2.772,0.0,39.2,40.4,9.778,3.049,15.676,11.973,15.971,12.759,-3.232,26.582,0.0,276.64,,278.0,275.0,13.967,2.867,17.669,23.974
9310.0,2.934,0.78,-33.826,3.034,9.608,5.342,37.436,4.93,9.801,-2.783,0.0,39.226,40.367,9.778,3.049,15.604,11.674,15.948,12.136,-3.223,26.584,0.0,274.74,,278.0,275.0,14.095,2.868,17.661,24.068
9310.5,2.934,0.78,-33.826,3.034,9.608,5.342,37.436,4.93,9.801,-2.783,0.0,39.2,40.4,9.778,3.049,15.631,11.84,15.935,12.562,-3.223,26.584,0.0,274.74,,278.0,275.0,13.841,2.869,17.625,24.098
9311.0,3.259,0.782,-35.209,3.044,9.652,5.342,37.436,4.93,9.801,-2.783,0.0,39.2,40.4,9.733,3.204,15.55,12.623,15.938,12.58,-3.223,26.584,0.0,274.14,,278.0,275.0,13.992,2.871,17.617,24.105
9311.5,3.259,0.782,-35.209,3.044,9.652,5.342,37.436,4.93,9.801,-2.783,0.0,39.2,40.4,9.733,3.204,15.56,12.417,15.971,12.49,-3.223,26.584,0.0,274.14,,278.0,275.0,14.173,2.877,17.612,24.139
9312.0,3.259,0.782,-35.209,3.044,9.652,5.342,37.436,4.93,9.801,-2.783,0.0,39.2,40.4,9.733,3.204,15.614,11.462,15.937,11.958,-3.223,26.584,0.0,274.54,,278.0,275.0,14.109,2.883,17.624,24.178
9312.5,3.259,0.782,-35.209,3.044,9.652,5.342,37.436,4.93,9.801,-2.783,0.0,39.2,40.4,9.733,3.204,15.577,11.787,15.918,12.51,-3.223,26.584,0.0,274.54,,278.0,275.0,13.743,2.889,17.597,24.177
9313.0,3.259,0.782,-35.209,3.044,9.652,5.342,37.436,4.93,9.801,-2.783,0.0,39.2,40.4,9.733,3.204,15.567,12.479,15.947,12.644,-3.223,26.584,0.0,273.14,,279.0,275.0,13.948,2.895,17.588,24.167
9313.5,3.259,0.782,-35.209,3.044,9.652,5.33,37.451,4.922,9.841,-2.783,0.0,39.227,40.328,9.733,3.204,15.624,11.981,15.973,12.123,-3.225,26.575,0.0,273.14,,279.0,275.0,14.159,2.901,17.606,24.163
9314.0,3.259,0.782,-35.209,3.044,9.652,5.33,37.451,4.922,9.841,-2.783,0.0,39.2,40.3,9.733,3.204,15.545,11.778,15.935,12.028,-3.225,26.575,0.0,272.94,,280.0,275.0,13.925,2.907,17.619,24.259
9314.5,2.556,0.675,-34.473,3.08,9.622,5.33,37.451,4.922,9.841,-2.783,0.0,39.2,40.3,9.777,3.125,15.629,11.704,15.926,12.159,-3.225,26.575,0.0,272.94,,280.0,275.0,13.822,2.913,17.604,24.238
9315.0,2.556,0.675,-34.473,3.08,9.622,5.33,37.451,4.922,9.841,-2.783,0.0,39.2,40.3,9.777,3.125,15.548,12.227,15.915,12.737,-3.225,26.575,0.0,272.14,,281.0,275.0,13.855,2.907,17.594,24.21
9315.5,2.556,0.675,-34.473,3.08,9.622,5.33,37.451,4.922,9.841,-2.783,0.0,39.2,40.3,9.777,3.125,15.552,12.59,15.957,12.528,-3.225,26.575,0.0,272.14,,281.0,275.0,14.107,2.901,17.593,24.18
9316.0,2.556,0.675,-34.473,3.08,9.622,5.33,37.451,4.922,9.841,-2.783,0.0,39.2,40.3,9.777,3.125,15.526,11.836,15.915,11.991,-3.225,26.575,0.0,274.84,,281.0,275.0,14.157,2.896,17.587,24.061
9316.5,2.556,0.675,-34.473,3.08,9.622,5.349,37.45,4.92,9.859,-2.781,0.0,39.226,40.355,9.777,3.125,15.473,11.981,15.891,12.238,-3.225,26.578,0.0,274.84,,281.0,275.0,13.817,2.89,17.556,24.05
9317.0,2.556,0.675,-34.473,3.08,9.622,5.349,37.45,4.92,9.859,-2.781,0.0,39.2,40.4,9.777,3.125,15.589,12.079,15.912,12.494,-3.225,26.578,0.0,274.94,,281.0,275.0,13.896,2.885,17.541,24.04
9317.5,2.529,0.63,-35.18,3.138,9.689,5.349,37.45,4.92,9.859,-2.781,0.0,39.2,40.4,9.655,2.958,15.711,11.842,15.946,12.24,-3.225,26.578,0.0,274.94,,281.0,275.0,14.019,2.879,17.54,23.997
9318.0,2.529,0.63,-35.18,3.138,9.689,5.349,37.45,4.92,9.859,-2.781,0.0,39.2,40.4,9.655,2.958,15.601,11.649,15.925,12.266,-3.225,26.578,0.0,275.14,,281.0,275.0,13.935,2.874,17.533,24.046
9318.5,2.529,0.63,-35.18,3.138,9.689,5.349,37.45,4.92,9.859,-2.781,0.0,39.2,40.4,9.655,2.958,15.69,11.788,15.972,12.587,-3.225,26.578,0.0,275.14,,281.0,275.0,13.86,2.868,17.522,24.047
9319.0,2.529,0.63,-35.18,3.138,9.689,5.349,37.45,4.92,9.859,-2.781,0.0,39.2,40.4,9.655,2.958,15.701,12.671,15.994,12.844,-3.225,26.578,0.0,275.64,,281.0,275.0,14.009,2.862,17.496,24.022
9319.5,2.529,0.63,-35.18,3.138,9.689,5.349,37.45,4.92,9.859,-2.781,0.0,39.2,40.4,9.655,2.958,15.833,12.068,16.043,12.482,-3.225,26.578,0.0,275.64,,281.0,275.0,14.303,2.857,17.546,23.99
9320.0,2.529,0.63,-35.18,3.138,9.689,5.311,37.411,4.935,9.845,-2.772,0.0,39.222,40.294,9.655,2.958,15.767,11.764,16.013,12.204,-3.222,26.576,0.0,275.84,,281.0,275.0,14.107,2.851,17.57,24.019
9320.5,2.529,0.63,-35.18,3.138,9.689,5.311,37.411,4.935,9.845,-2.772,0.0,39.2,40.3,9.655,2.958,15.49,12.442,15.927,12.524,-3.222,26.576,0.0,275.84,,281.0,275.0,13.937,2.846,17.572,24.058
9321.0,2.882,0.77,-33.31,3.081,9.612,5.311,37.411,4.935,9.845,-2.772,0.0,39.2,40.3,9.754,2.998,15.469,12.582,15.949,12.38,-3.222,26.576,0.0,275.94,,281.0,275.0,14.096,2.841,17.571,24.078
9321.5,2.882,0.77,-33.31,3.081,9.612,5.311,37.411,4.935,9.845,-2.772,0.0,39.2,40.3,9.754,2.998,15.73,12.271,15.979,12.499,-3.222,26.576,0.0,275.94,,281.0,275.0,14.095,2.842,17.59,24.067
9322.0,2.882,0.77,-33.31,3.081,9.612,5.311,37.411,4.935,9.845,-2.772,0.0,39.2,40.3,9.754,2.998,15.712,12.225,16.007,12.761,-3.222,26.576,0.0,275.84,,281.0,275.0,14.12,2.842,17.642,24.111
9322.5,2.882,0.77,-33.31,3.081,9.612,5.311,37.411,4.935,9.845,-2.772,0.0,39.2,40.3,9.754,2.998,15.705,12.32,16.034,12.524,-3.222,26.576,0.0,275.84,,281.0,275.0,14.176,2.843,17.669,24.213
9323.0,2.882,0.77,-33.31,3.081,9.612,5.285,37.413,4.923,9.885,-2.777,0.0,39.211,40.286,9.754,2.998,15.518,12.658,16.004,12.47,-3.218,26.587,0.0,275.74,,281.0,275.0,14.146,2.844,17.67,24.304
9323.5,2.882,0.77,-33.31,3.081,9.612,5.285,37.413,4.923,9.885,-2.777,0.0,39.2,40.3,9.754,2.998,15.629,12.028,16.007,12.257,-3.218,26.587,0.0,275.74,,281.0,275.0,14.162,2.844,17.667,24.284
9324.0,1.898,0.461,-34.555,3.085,9.624,5.285,37.413,4.923,9.885,-2.777,0.0,39.2,40.3,9.688,2.841,15.531,12.27,15.971,12.395,-3.218,26.587,0.0,275.74,,281.0,275.0,13.98,2.845,17.645,24.3
9324.5,1.898,0.461,-34.555,3.085,9.624,5.285,37.413,4.923,9.885,-2.777,0.0,39.2,40.3,9.688,2.841,15.804,12.093,16.03,12.821,-3.218,26.587,0.0,275.74,,281.0,275.0,14.042,2.829,17.628,24.254
9325.0,1.898,0.461,-34.555,3.085,9.624,5.285,37.413,4.923,9.885,-2.777,0.0,39.2,40.3,9.688,2.841,15.809,12.707,16.084,13.173,-3.218,26.587,0.0,275.74,,281.0,275.0,14.187,2.814,17.633,24.247
9325.5,1.898,0.461,-34.555,3.085,9.624,5.285,37.413,4.923,9.885,-2.777,0.0,39.2,40.3,9.688,2.841,15.777,11.715,16.066,12.31,-3.218,26.587,0.0,275.74,,281.0,275.0,14.443,2.799,17.682,24.24
9326.0,1.898,0.461,-34.555,3.085,9.624,5.285,37.413,4.923,9.885,-2.777,0.0,39.2,40.3,9.688,2.841,15.638,12.312,16.054,12.585,-3.218,26.587,0.0,275.14,,281.0,275.0,13.967,2.784,17.696,24.253
9326.5,1.898,0.461,-34.555,3.085,9.624,5.301,37.407,4.93,9.906,-2.785,0.0,39.21,40.243,9.688,2.841,15.647,12.803,16.077,12.635,-3.216,26.588,0.0,275.14,,281.0,275.0,14.147,2.77,17.695,24.199
9327.0,1.898,0.461,-34.555,3.085,9.624,5.301,37.407,4.93,9.906,-2.785,0.0,39.2,40.2,9.688,2.841,15.78,12.288,16.096,12.602,-3.216,26.588,0.0,275.44,,281.0,275.0,14.29,2.755,17.709,24.214
9327.5,3.101,0.747,-35.209,3.039,9.603,5.301,37.407,4.93,9.906,-2.785,0.0,39.2,40.2,9.476,3.023,15.721,11.581,16.043,11.956,-3.216,26.588,0.0,275.44,,281.0,275.0,14.192,2.741,17.729,24.253
9328.0,3.101,0.747,-35.209,3.039,9.603,5.301,37.407,4.93,9.906,-2.785,0.0,39.2,40.2,9.476,3.023,15.601,12.075,15.99,12.574,-3.216,26.588,0.0,275.74,,281.0,275.0,13.825,2.747,17.722,24.167
9328.5,3.101,0.747,-35.209,3.039,9.603,5.301,37.407,4.93,9.906,-2.785,0.0,39.2,40.2,9.476,3.023,15.582,12.825,16.029,12.711,-3.216,26.588,0.0,275.74,,281.0,275.0,14.06,2.753,17.702,24.132
9329.0,3.101,0.747,-35.209,3.039,9.603,5.301,37.407,4.93,9.906,-2.785,0.0,39.2,40.2,9.476,3.023,15.764,12.526,16.077,12.658,-3.216,26.588,0.0,275.64,,281.0,275.0,14.287,2.759,17.706,24.129
9329.5,3.101,0.747,-35.209,3.039,9.603,5.288,37.419,4.928,9.936,-2.765,0.0,39.204,40.22,9.476,3.023,15.884,12.116,16.114,12.761,-3.216,26.595,0.0,275.64,,281.0,275.0,14.256,2.764,17.733,24.092
9330.0,3.101,0.747,-35.209,3.039,9.603,5.288,37.419,4.928,9.936,-2.765,0.0,39.2,40.2,9.476,3.023,15.839,12.034,16.121,12.551,-3.216,26.595,0.0,275.44,,281.0,275.0,14.219,2.77,17.771,24.08
9330.5,2.952,0.734,-34.457,3.044,9.664,5.288,37.419,4.928,9.936,-2.765,0.0,39.2,40.2,9.756,2.967,15.687,12.642,16.117,12.774,-3.216,26.595,0.0,275.44,,281.0,275.0,14.136,2.775,17.75,24.097
9331.0,2.952,0.734,-34.457,3.044,9.664,5.288,37.419,4.928,9.936,-2.765,0.0,39.2,40.2,9.756,2.967,16.116,13.285,16.291,14.022,-3.216,26.595,0.0,275.64,,281.0,275.0,14.305,2.778,17.774,24.089
9331.5,2.952,0.734,-34.457,3.044,9.664,5.288,37.419,4.928,9.936,-2.765,0.0,39.2,40.2,9.756,2.967,16.321,13.308,16.438,13.502,-3.216,26.595,0.0,275.64,,281.0,275.0,14.929,2.781,17.829,24.099
9332.0,2.952,0.734,-34.457,3.044,9.664,5.288,37.419,4.928,9.936,-2.765,0.0,39.2,40.2,9.756,2.967,16.24,12.481,16.468,12.759,-3.216,26.595,0.0,275.44,,281.0,275.0,14.893,2.784,17.9,24.095
9332.5,2.952,0.734,-34.457,3.044,9.664,5.245,37.337,4.911,9.917,-2.765,0.0,39.19,40.189,9.756,2.967,16.212,12.4,16.437,12.853,-3.212,26.597,0.0,275.44,,281.0,275.0,14.487,2.787,17.923,24.13
9333.0,2.952,0.734,-34.457,3.044,9.664,5.245,37.337,4.911,9.917,-2.765,0.0,39.2,40.2,9.756,2.967,16.238,12.407,16.437,13.143,-3.212,26.597,0.0,275.54,,281.0,275.0,14.476,2.789,17.956,24.133
9333.5,2.952,0.734,-34.457,3.044,9.664,5.245,37.337,4.911,9.917,-2.765,0.0,39.2,40.2,9.756,2.967,16.095,12.3,16.387,12.739,-3.212,26.597,0.0,275.54,,281.0,275.0,14.556,2.792,17.981,24.147
9334.0,2.598,0.622,-35.209,3.007,9.706,5.245,37.337,4.911,9.917,-2.765,0.0,39.2,40.2,9.47,3.036,15.909,12.712,16.331,12.836,-3.212,26.597,0.0,275.44,,281.0,275.0,14.38,2.795,18.006,24.122
9334.5,2.598,0.622,-35.209,3.007,9.706,5.245,37.337,4.911,9.917,-2.765,0.0,39.2,40.2,9.47,3.036,15.914,12.45,16.303,12.454,-3.212,26.597,0.0,275.44,,281.0,275.0,14.447,2.791,17.959,24.1
9335.0,2.598,0.622,-35.209,3.007,9.706,5.245,37.337,4.911,9.917,-2.765,0.0,39.2,40.2,9.47,3.036,16.059,12.666,16.349,13.173,-3.212,26.597,0.0,275.34,,281.0,275.0,14.281,2.788,17.96,24.061
9335.5,2.598,0.622,-35.209,3.007,9.706,5.245,37.337,4.911,9.917,-2.765,0.0,39.2,40.2,9.47,3.036,16.166,13.118,16.394,13.608,-3.212,26.597,0.0,275.34,,281.0,275.0,14.562,2.785,17.975,23.987
9336.0,2.598,0.622,-35.209,3.007,9.706,5.299,37.396,4.927,9.983,-2.771,0.0,39.174,40.158,9.47,3.036,16.087,12.647,16.412,13.054,-3.213,26.603,0.0,275.24,,281.0,275.0,14.822,2.782,18.011,23.941
9336.5,2.598,0.622,-35.209,3.007,9.706,5.299,37.396,4.927,9.983,-2.771,0.0,39.2,40.2,9.47,3.036,16.002,12.983,16.427,12.95,-3.213,26.603,0.0,275.24,,281.0,275.0,14.55,2.779,18.043,23.913
9337.0,3.48,0.803,-35.209,2.994,9.668,5.299,37.396,4.927,9.983,-2.771,0.0,39.2,40.2,9.597,2.944,16.092,12.884,16.429,12.924,-3.213,26.603,0.0,275.34,,281.0,275.0,14.591,2.776,18.038,23.933
9337.5,3.48,0.803,-35.209,2.994,9.668,5.299,37.396,4.927,9.983,-2.771,0.0,39.2,40.2,9.597,2.944,16.155,12.442,16.44,12.691,-3.213,26.603,0.0,275.34,,281.0,275.0,14.582,2.788,18.068,23.976
9338.0,3.48,0.803,-35.209,2.994,9.668,5.299,37.396,4.927,9.983,-2.771,0.0,39.2,40.2,9.597,2.944,16.17,12.227,16.42,12.43,-3.213,26.603,0.0,275.74,,281.0,275.0,14.432,2.799,18.052,24.019
9338.5,3.48,0.803,-35.209,2.994,9.668,5.299,37.396,4.927,9.983,-2.771,0.0,39.2,40.2,9.597,2.944,16.108,12.041,16.359,12.516,-3.213,26.603,0.0,275.74,,281.0,275.0,14.312,2.81,18.031,24.049
9339.0,3.48,0.803,-35.209,2.994,9.668,5.297,37.425,4.939,10.042,-2.772,0.0,39.165,40.123,9.597,2.944,15.988,12.573,16.327,13.049,-3.203,26.606,0.0,275.54,,281.0,275.0,14.256,2.821,17.992,24.09
9339.5,3.48,0.803,-35.209,2.994,9.668,5.297,37.425,4.939,10.042,-2.772,0.0,39.2,40.1,9.597,2.944,15.962,12.94,16.337,12.809,-3.203,26.606,0.0,275.54,,281.0,275.0,14.484,2.832,17.994,24.129
9340.0,3.48,0.803,-35.209,2.994,9.668,5.297,37.425,4.939,10.042,-2.772,0.0,39.2,40.1,9.597,2.944,15.829,12.509,16.308,12.416,-3.203,26.606,0.0,274.94,,281.0,275.0,14.512,2.843,18.007,24.107
9340.5,3.212,0.742,-35.209,3.058,9.647,5.297,37.425,4.939,10.042,-2.772,0.0,39.2,40.1,9.635,3.097,15.844,12.59,16.292,12.484,-3.203,26.606,0.0,274.94,,281.0,275.0,14.266,2.853,17.992,24.118
9341.0,3.212,0.742,-35.209,3.058,9.647,5.297,37.425,4.939,10.042,-2.772,0.0,39.2,40.1,9.635,3.097,15.929,12.539,16.303,13.062,-3.203,26.606,0.0,275.34,,281.0,275.0,14.302,2.859,17.965,24.099
9341.5,3.212,0.742,-35.209,3.058,9.647,5.297,37.425,4.939,10.042,-2.772,0.0,39.2,40.1,9.635,3.097,16.16,13.025,16.383,13.644,-3.203,26.606,0.0,275.34,,281.0,275.0,14.458,2.865,18.003,24.118
9342.0,3.212,0.742,-35.209,3.058,9.647,5.297,37.425,4.939,10.042,-2.772,0.0,39.2,40.1,9.635,3.097,16.138,12.856,16.486,12.934,-3.203,26.606,0.0,275.24,,281.0,275.0,14.803,2.87,18.032,24.103
9342.5,3.212,0.742,-35.209,3.058,9.647,5.313,37.363,4.947,10.014,-2.771,0.0,39.146,40.092,9.635,3.097,16.249,12.66,16.508,12.923,-3.192,26.598,0.0,275.24,,281.0,275.0,14.604,2.876,18.044,24.123
9343.0,3.212,0.742,-35.209,3.058,9.647,5.313,37.363,4.947,10.014,-2.771,0.0,39.1,40.1,9.635,3.097,16.312,12.439,16.507,13.093,-3.192,26.598,0.0,275.54,,281.0,275.0,14.585,2.881,18.082,24.092
9343.5,3.605,0.874,-35.209,3.029,9.697,5.313,37.363,4.947,10.014,-2.771,0.0,39.1,40.1,9.495,2.964,16.2,12.959,16.514,13.108,-3.192,26.598,0.0,275.54,,281.0,275.0,14.588,2.887,18.097,24.052
9344.0,3.605,0.874,-35.209,3.029,9.697,5.313,37.363,4.947,10.014,-2.771,0.0,39.1,40.1,9.495,2.964,16.011,12.667,16.441,12.645,-3.192,26.598,0.0,275.04,,281.0,275.0,14.696,2.899,18.122,24.034
9344.5,3.605,0.874,-35.209,3.029,9.697,5.313,37.363,4.947,10.014,-2.771,0.0,39.1,40.1,9.495,2.964,15.875,12.529,16.386,12.517,-3.192,26.598,0.0,275.04,,281.0,275.0,14.441,2.91,18.085,24.113
9345.0,3.605,0.874,-35.209,3.029,9.697,5.313,37.363,4.947,10.014,-2.771,0.0,39.1,40.1,9.495,2.964,15.766,12.435,16.343,12.553,-3.192,26.598,0.0,275.14,,281.0,275.0,14.326,2.922,18.035,24.183
9345.5,3.605,0.874,-35.209,3.029,9.697,5.294,37.43,4.961,10.102,-2.752,0.0,39.136,40.065,9.495,2.964,16.243,12.678,16.432,13.259,-3.191,26.605,0.0,275.14,,281.0,275.0,14.274,2.933,18.012,24.199
9346.0,3.605,0.874,-35.209,3.029,9.697,5.294,37.43,4.961,10.102,-2.752,0.0,39.1,40.1,9.495,2.964,15.991,12.847,16.403,12.769,-3.191,26.605,0.0,274.84,,281.0,275.0,14.653,2.944,18.037,24.22
9346.5,3.605,0.874,-35.209,3.029,9.697,5.294,37.43,4.961,10.102,-2.752,0.0,39.1,40.1,9.495,2.964,15.831,12.634,16.357,12.456,-3.191,26.605,0.0,274.84,,281.0,275.0,14.503,2.955,18.032,24.239
9347.0,3.137,0.703,-35.209,3.001,9.629,5.294,37.43,4.961,10.102,-2.752,0.0,39.1,40.1,9.656,3.105,15.859,12.579,16.343,12.495,-3.191,26.605,0.0,274.84,,281.0,275.0,14.32,2.965,18.03,24.236
9347.5,3.137,0.703,-35.209,3.001,9.629,5.294,37.43,4.961,10.102,-2.752,0.0,39.1,40.1,9.656,3.105,15.995,12.461,16.343,13.09,-3.191,26.605,0.0,274.84,,281.0,275.0,14.319,2.968,18.03,24.214
9348.0,3.137,0.703,-35.209,3.001,9.629,5.294,37.43,4.961,10.102,-2.752,0.0,39.1,40.1,9.656,3.105,16.106,12.833,16.382,13.013,-3.191,26.605,0.0,274.64,,281.0,275.0,14.473,2.971,18.072,24.253
9348.5,3.137,0.703,-35.209,3.001,9.629,5.294,37.43,4.961,10.102,-2.752,0.0,39.1,40.1,9.656,3.105,15.956,12.592,16.357,12.599,-3.191,26.605,0.0,274.64,,281.0,275.0,14.584,2.974,18.066,24.243
9349.0,3.137,0.703,-35.209,3.001,9.629,5.298,37.399,4.96,10.096,-2.761,0.0,39.118,40.039,9.656,3.105,15.922,12.692,16.341,12.705,-3.19,26.594,0.0,274.64,,281.0,275.0,14.376,2.976,18.049,24.269
9349.5,3.137,0.703,-35.209,3.001,9.629,5.298,37.399,4.96,10.096,-2.761,0.0,39.1,40.0,9.656,3.105,16.079,12.472,16.366,13.044,-3.19,26.594,0.0,274.64,,281.0,275.0,14.415,2.979,18.049,24.276
9350.0,3.187,0.763,-34.989,3.064,9.664,5.298,37.399,4.96,10.096,-2.761,0.0,39.1,40.0,9.662,2.876,16.228,12.223,16.411,12.695,-3.19,26.594,0.0,274.44,,281.0,275.0,14.49,2.981,18.041,24.259
9350.5,3.187,0.763,-34.989,3.064,9.664,5.298,37.399,4.96,10.096,-2.761,0.0,39.1,40.0,9.662,2.876,16.037,12.245,16.375,12.943,-3.19,26.594,0.0,274.44,,281.0,275.0,14.389,2.985,18.055,24.324
9351.0,3.187,0.763,-34.989,3.064,9.664,5.298,37.399,4.96,10.096,-2.761,0.0,39.1,40.0,9.662,2.876,16.053,11.895,16.356,12.164,-3.19,26.594,0.0,274.64,,281.0,275.0,14.4,2.988,18.069,24.31
9351.5,3.187,0.763,-34.989,3.064,9.664,5.298,37.399,4.96,10.096,-2.761,0.0,39.1,40.0,9.662,2.876,15.935,12.104,16.297,12.838,-3.19,26.594,0.0,274.64,,281.0,275.0,14.117,2.991,18.017,24.325
9352.0,3.187,0.763,-34.989,3.064,9.664,5.301,37.416,4.956,10.129,-2.758,0.0,39.1,39.998,9.662,2.876,15.973,13.198,16.347,13.163,-3.182,26.594,0.0,274.84,,281.0,275.0,14.294,2.995,18.013,24.272
9352.5,3.187,0.763,-34.989,3.064,9.664,5.301,37.416,4.956,10.129,-2.758,0.0,39.1,40.0,9.662,2.876,16.085,13.01,16.404,13.009,-3.182,26.594,0.0,274.84,,281.0,275.0,14.67,2.998,18.046,24.243
9353.0,2.859,0.714,-34.715,3.045,9.623,5.301,37.416,4.956,10.129,-2.758,0.0,39.1,40.0,9.766,3.139,16.174,12.276,16.434,12.994,-3.182,26.594,0.0,274.74,,281.0,275.0,14.627,3.001,18.06,24.189
9353.5,2.859,0.714,-34.715,3.045,9.623,5.301,37.416,4.956,10.129,-2.758,0.0,39.1,40.0,9.766,3.139,16.175,12.047,16.424,12.52,-3.182,26.594,0.0,274.74,,281.0,275.0,14.47,2.999,18.088,24.172
9354.0,2.859,0.714,-34.715,3.045,9.623,5.301,37.416,4.956,10.129,-2.758,0.0,39.1,40.0,9.766,3.139,16.032,12.311,16.407,13.012,-3.182,26.594,0.0,274.84,,281.0,275.0,14.291,2.996,18.067,24.157
9354.5,2.859,0.714,-34.715,3.045,9.623,5.301,37.416,4.956,10.129,-2.758,0.0,39.1,40.0,9.766,3.139,16.11,12.966,16.437,13.243,-3.182,26.594,0.0,274.84,,281.0,275.0,14.44,2.994,18.067,24.109
9355.0,2.859,0.714,-34.715,3.045,9.623,5.301,37.416,4.956,10.129,-2.758,0.0,39.1,40.0,9.766,3.139,16.112,13.095,16.481,13.082,-3.182,26.594,0.0,275.14,,281.0,275.0,14.689,2.992,18.079,24.092
9355.5,2.859,0.714,-34.715,3.045,9.623,5.262,37.373,4.952,10.121,-2.76,0.0,39.083,39.987,9.766,3.139,16.03,12.368,16.43,12.501,-3.184,26.579,0.0,275.14,,281.0,275.0,14.692,2.99,18.045,24.059
9356.0,2.859,0.714,-34.715,3.045,9.623,5.262,37.373,4.952,10.121,-2.76,0.0,39.1,40.0,9.766,3.139,16.022,12.586,16.406,12.79,-3.184,26.579,0.0,274.94,,281.0,275.0,14.332,2.987,18.04,24.001
9356.5,2.128,0.505,-35.004,3.135,9.667,5.262,37.373,4.952,10.121,-2.76,0.0,39.1,40.0,9.612,2.939,15.995,12.638,16.413,12.554,-3.184,26.579,0.0,274.94,,281.0,275.0,14.451,2.985,18.006,23.951
9357.0,2.128,0.505,-35.004,3.135,9.667,5.262,37.373,4.952,10.121,-2.76,0.0,39.1,40.0,9.612,2.939,15.918,12.327,16.365,12.44,-3.184,26.579,0.0,275.14,,281.0,275.0,14.4,2.971,18.029,23.928
9357.5,2.128,0.505,-35.004,3.135,9.667,5.262,37.373,4.952,10.121,-2.76,0.0,39.1,40.0,9.612,2.939,16.066,12.254,16.363,12.645,-3.184,26.579,0.0,275.14,,281.0,275.0,14.262,2.957,18.016,23.927
9358.0,2.128,0.505,-35.004,3.135,9.667,5.262,37.373,4.952,10.121,-2.76,0.0,39.1,40.0,9.612,2.939,16.075,12.328,16.388,13.093,-3.184,26.579,0.0,275.54,,281.0,275.0,14.332,2.944,18.006,23.877
9358.5,2.128,0.505,-35.004,3.135,9.667,5.298,37.382,4.962,10.158,-2.754,0.0,39.07,39.966,9.612,2.939,16.086,12.41,16.411,12.896,-3.196,26.578,0.0,275.54,,281.0,275.0,14.471,2.931,18.046,23.938
9359.0,2.128,0.505,-35.004,3.135,9.667,5.298,37.382,4.962,10.158,-2.754,0.0,39.1,40.0,9.612,2.939,15.957,12.868,16.393,12.998,-3.196,26.578,0.0,275.24,,281.0,275.0,14.451,2.917,18.028,23.914
9359.5,3.009,0.695,-35.209,2.983,9.67,5.298,37.382,4.962,10.158,-2.754,0.0,39.1,40.0,9.605,3.187,16.022,13.092,16.433,13.036,-3.196,26.578,0.0,275.24,,281.0,275.0,14.554,2.904,18.033,23.926
9360.0,3.009,0.695,-35.209,2.983,9.67,5.298,37.382,4.962,10.158,-2.754,0.0,39.1,40.0,9.605,3.187,16.276,12.564,16.498,13.149,-3.196,26.578,0.0,275.14,,281.0,275.0,14.646,2.906,18.071,23.75
9360.5,3.009,0.695,-35.209,2.983,9.67,5.298,37.382,4.962,10.158,-2.754,0.0,39.1,40.0,9.605,3.187,16.157,12.666,16.483,13.007,-3.196,26.578,0.0,275.14,,281.0,275.0,14.622,2.908,18.108,23.687
9361.0,3.009,0.695,-35.209,2.983,9.67,5.298,37.382,4.962,10.158,-2.754,0.0,39.1,40.0,9.605,3.187,16.074,11.932,16.424,11.957,-3.196,26.578,0.0,274.84,,281.0,275.0,14.578,2.909,18.137,23.602
9361.5,3.009,0.695,-35.209,2.983,9.67,5.298,37.382,4.962,10.158,-2.754,0.0,39.1,40.0,9.605,3.187,15.914,12.119,16.374,12.667,-3.196,26.578,0.0,274.84,,281.0,275.0,14.097,2.911,18.121,23.503
9362.0,3.009,0.695,-35.209,2.983,9.67,5.292,37.375,4.948,10.19,-2.763,0.0,39.056,39.892,9.605,3.187,16.17,12.962,16.448,13.408,-3.204,26.563,0.0,274.94,,281.0,275.0,14.268,2.913,18.055,23.512
9362.5,3.009,0.695,-35.209,2.983,9.67,5.292,37.375,4.948,10.19,-2.763,0.0,39.1,39.9,9.605,3.187,16.273,13.046,16.523,13.405,-3.204,26.563,0.0,274.94,,281.0,275.0,14.747,2.914,18.06,23.517
9363.0,3.301,0.794,-35.209,3.025,9.693,5.292,37.375,4.948,10.19,-2.763,0.0,39.1,39.9,9.475,3.083,16.453,12.64,16.602,12.878,-3.204,26.563,0.0,275.34,,281.0,275.0,14.812,2.916,18.089,23.522
9363.5,3.301,0.794,-35.209,3.025,9.693,5.292,37.375,4.948,10.19,-2.763,0.0,39.1,39.9,9.475,3.083,16.224,12.222,16.507,12.873,-3.204,26.563,0.0,275.34,,281.0,275.0,14.643,2.922,18.096,23.506
9364.0,3.301,0.794,-35.209,3.025,9.693,5.292,37.375,4.948,10.19,-2.763,0.0,39.1,39.9,9.475,3.083,16.114,13.409,16.529,13.452,-3.204,26.563,0.0,275.24,,281.0,275.0,14.457,2.928,18.109,23.534
9364.5,3.301,0.794,-35.209,3.025,9.693,5.292,37.375,4.948,10.19,-2.763,0.0,39.1,39.9,9.475,3.083,16.224,13.042,16.574,13.004,-3.204,26.563,0.0,275.24,,281.0,275.0,14.876,2.934,18.117,23.488
9365.0,3.301,0.794,-35.209,3.025,9.693,5.315,37.337,4.956,10.192,-2.773,0.0,39.041,39.917,9.475,3.083,16.211,12.852,16.598,12.854,-3.202,26.568,0.0,274.74,,281.0,275.0,14.711,2.94,18.134,23.435
9365.5,3.301,0.794,-35.209,3.025,9.693,5.315,37.337,4.956,10.192,-2.773,0.0,39.0,39.9,9.475,3.083,16.267,12.594,16.544,12.792,-3.202,26.568,0.0,274.74,,281.0,275.0,14.629,2.946,18.156,23.377
9366.0,3.116,0.709,-35.209,3.005,9.632,5.315,37.337,4.956,10.192,-2.773,0.0,39.0,39.9,9.666,3.076,16.193,12.549,16.546,12.845,-3.202,26.568,0.0,275.44,,281.0,275.0,14.549,2.952,18.195,23.344
9366.5,3.116,0.709,-35.209,3.005,9.632,5.315,37.337,4.956,10.192,-2.773,0.0,39.0,39.9,9.666,3.076,16.33,12.678,16.57,13.492,-3.202,26.568,0.0,275.44,,281.0,275.0,14.533,2.955,18.196,23.411
9367.0,3.116,0.709,-35.209,3.005,9.632,5.315,37.337,4.956,10.192,-2.773,0.0,39.0,39.9,9.666,3.076,16.402,13.228,16.703,13.116,-3.202,26.568,0.0,275.24,,281.0,275.0,14.768,2.958,18.212,23.544
9367.5,3.116,0.709,-35.209,3.005,9.632,5.315,37.337,4.956,10.192,-2.773,0.0,39.0,39.9,9.666,3.076,16.308,12.845,16.682,12.869,-3.202,26.568,0.0,275.24,,281.0,275.0,14.862,2.96,18.263,23.59
9368.0,3.116,0.709,-35.209,3.005,9.632,5.315,37.337,4.956,10.192,-2.773,0.0,39.0,39.9,9.666,3.076,16.401,12.658,16.675,13.253,-3.202,26.568,0.0,275.54,,281.0,275.0,14.676,2.963,18.283,23.584
9368.5,3.116,0.709,-35.209,3.005,9.632,5.277,37.334,4.948,10.214,-2.747,0.0,39.03,39.907,9.666,3.076,16.452,12.408,16.671,12.802,-3.198,26.559,0.0,275.54,,281.0,275.0,14.747,2.965,18.304,23.61
9369.0,3.116,0.709,-35.209,3.005,9.632,5.277,37.334,4.948,10.214,-2.747,0.0,39.0,39.9,9.666,3.076,16.279,12.346,16.599,12.91,-3.198,26.559,0.0,275.54,,281.0,275.0,14.583,2.968,18.326,23.626
9369.5,2.134,0.604,-34.483,3.056,9.624,5.277,37.334,4.948,10.214,-2.747,0.0,39.0,39.9,9.722,3.124,16.16,12.692,16.58,13.167,-3.198,26.559,0.0,275.54,,281.0,275.0,14.534,2.97,18.297,23.682
9370.0,2.134,0.604,-34.483,3.056,9.624,5.277,37.334,4.948,10.214,-2.747,0.0,39.0,39.9,9.722,3.124,16.26,12.124,16.58,12.559,-3.198,26.559,0.0,275.84,,281.0,275.0,14.65,2.956,18.276,23.718
9370.5,2.134,0.604,-34.483,3.056,9.624,5.277,37.334,4.948,10.214,-2.747,0.0,39.0,39.9,9.722,3.124,16.198,13.435,16.582,13.484,-3.198,26.559,0.0,275.84,,281.0,275.0,14.381,2.943,18.238,23.729
9371.0,2.134,0.604,-34.483,3.056,9.624,5.277,37.334,4.948,10.214,-2.747,0.0,39.0,39.9,9.722,3.124,16.302,13.191,16.667,13.303,-3.198,26.559,0.0,275.44,,281.0,275.0,14.925,2.93,18.243,23.748
