t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9371.5,2.134,0.604,-34.483,3.056,9.624,5.314,37.357,4.947,10.25,-2.76,0.0,39.014,39.883,9.722,3.124,16.283,12.751,16.649,12.908,-3.197,26.565,0.0,275.44,,281.0,275.0,14.866,2.917,18.255,23.745
9372.0,2.134,0.604,-34.483,3.056,9.624,5.314,37.357,4.947,10.25,-2.76,0.0,39.0,39.9,9.722,3.124,16.299,12.919,16.656,12.954,-3.197,26.565,0.0,275.24,,281.0,275.0,14.648,2.904,18.226,23.761
9372.5,2.653,0.707,-33.764,3.005,9.571,5.314,37.357,4.947,10.25,-2.76,0.0,39.0,39.9,9.776,2.993,16.359,12.942,16.678,13.644,-3.197,26.565,0.0,275.24,,281.0,275.0,14.707,2.891,18.236,23.738
9373.0,2.653,0.707,-33.764,3.005,9.571,5.314,37.357,4.947,10.25,-2.76,0.0,39.0,39.9,9.776,2.993,16.577,14.361,16.798,14.412,-3.197,26.565,0.0,275.44,,281.0,275.0,14.906,2.887,18.33,23.669
9373.5,2.653,0.707,-33.764,3.005,9.571,5.314,37.357,4.947,10.25,-2.76,0.0,39.0,39.9,9.776,2.993,16.793,13.552,16.936,14.239,-3.197,26.565,0.0,275.44,,281.0,275.0,15.537,2.883,18.402,23.669
9374.0,2.653,0.707,-33.764,3.005,9.571,5.314,37.357,4.947,10.25,-2.76,0.0,39.0,39.9,9.776,2.993,16.741,13.462,16.99,13.832,-3.197,26.565,0.0,275.74,,281.0,275.0,15.38,2.88,18.482,23.668
9374.5,2.653,0.707,-33.764,3.005,9.571,5.306,37.281,4.942,10.229,-2.755,0.0,39.011,39.87,9.776,2.993,16.658,13.691,17.001,13.496,-3.192,26.552,0.0,275.74,,281.0,275.0,15.256,2.876,18.498,23.649
9375.0,2.653,0.707,-33.764,3.005,9.571,5.306,37.281,4.942,10.229,-2.755,0.0,39.0,39.9,9.776,2.993,16.713,13.307,17.008,13.319,-3.192,26.552,0.0,276.14,,280.0,275.0,15.212,2.872,18.549,23.66
9375.5,2.653,0.707,-33.764,3.005,9.571,5.306,37.281,4.942,10.229,-2.755,0.0,39.0,39.9,9.776,2.993,16.715,12.834,16.951,13.163,-3.192,26.552,0.0,276.14,,280.0,275.0,15.087,2.869,18.595,23.681
9376.0,2.582,0.7,-33.877,3.028,9.498,5.306,37.281,4.942,10.229,-2.755,0.0,39.0,39.9,9.746,2.923,16.636,12.637,16.923,12.732,-3.192,26.552,0.0,275.94,,280.0,275.0,14.916,2.865,18.61,23.694
9376.5,2.582,0.7,-33.877,3.028,9.498,5.306,37.281,4.942,10.229,-2.755,0.0,39.0,39.9,9.746,2.923,16.431,12.234,16.812,12.551,-3.192,26.552,0.0,275.94,,280.0,275.0,14.732,2.861,18.582,23.738
9377.0,2.582,0.7,-33.877,3.028,9.498,5.306,37.281,4.942,10.229,-2.755,0.0,39.0,39.9,9.746,2.923,16.369,12.789,16.777,13.371,-3.192,26.552,0.0,274.64,,280.0,275.0,14.507,2.856,18.513,23.766
9377.5,2.582,0.7,-33.877,3.028,9.498,5.306,37.281,4.942,10.229,-2.755,0.0,39.0,39.9,9.746,2.923,16.806,13.226,16.965,13.914,-3.192,26.552,0.0,274.64,,280.0,275.0,14.826,2.851,18.508,23.74
9378.0,2.582,0.7,-33.877,3.028,9.498,5.296,37.361,4.97,10.293,-2.749,0.0,39.006,39.862,9.746,2.923,16.807,12.884,16.983,13.575,-3.2,26.556,0.0,274.84,,280.0,275.0,15.228,2.847,18.553,23.755
9378.5,2.582,0.7,-33.877,3.028,9.498,5.296,37.361,4.97,10.293,-2.749,0.0,39.0,39.9,9.746,2.923,16.622,13.041,16.965,13.655,-3.2,26.556,0.0,274.84,,280.0,275.0,15.062,2.843,18.556,23.763
9379.0,2.302,0.511,-35.209,2.938,9.653,5.296,37.361,4.97,10.293,-2.749,0.0,39.0,39.9,9.661,2.885,16.603,13.673,16.958,13.578,-3.2,26.556,0.0,275.34,,280.0,275.0,15.071,2.838,18.582,23.756
9379.5,2.302,0.511,-35.209,2.938,9.653,5.296,37.361,4.97,10.293,-2.749,0.0,39.0,39.9,9.661,2.885,16.619,13.19,16.94,13.323,-3.2,26.556,0.0,275.34,,280.0,275.0,15.203,2.83,18.588,23.755
9380.0,2.302,0.511,-35.209,2.938,9.653,5.296,37.361,4.97,10.293,-2.749,0.0,39.0,39.9,9.661,2.885,16.482,13.505,16.921,13.426,-3.2,26.556,0.0,275.04,,280.0,275.0,15.018,2.821,18.612,23.719
9380.5,2.302,0.511,-35.209,2.938,9.653,5.296,37.361,4.97,10.293,-2.749,0.0,39.0,39.9,9.661,2.885,16.638,13.302,16.946,13.455,-3.2,26.556,0.0,275.04,,280.0,275.0,15.083,2.812,18.615,23.723
9381.0,2.302,0.511,-35.209,2.938,9.653,5.28,37.35,4.954,10.314,-2.754,0.0,38.998,39.845,9.661,2.885,16.667,13.292,16.954,13.66,-3.206,26.548,0.0,275.04,,280.0,275.0,15.085,2.804,18.645,23.713
9381.5,2.302,0.511,-35.209,2.938,9.653,5.28,37.35,4.954,10.314,-2.754,0.0,39.0,39.8,9.661,2.885,16.662,13.623,16.991,13.573,-3.206,26.548,0.0,275.04,,280.0,275.0,15.143,2.796,18.692,23.731
9382.0,2.302,0.511,-35.209,2.938,9.653,5.28,37.35,4.954,10.314,-2.754,0.0,39.0,39.8,9.661,2.885,16.557,13.564,16.984,13.367,-3.206,26.548,0.0,274.24,,280.0,275.0,15.212,2.788,18.696,23.718
9382.5,3.389,0.809,-35.209,2.992,9.634,5.28,37.35,4.954,10.314,-2.754,0.0,39.0,39.8,9.602,2.992,16.522,13.118,16.958,13.159,-3.206,26.548,0.0,274.24,,280.0,275.0,15.118,2.78,18.72,23.732
9383.0,3.389,0.809,-35.209,2.992,9.634,5.28,37.35,4.954,10.314,-2.754,0.0,39.0,39.8,9.602,2.992,16.693,13.087,16.974,13.555,-3.206,26.548,0.0,274.44,,280.0,275.0,14.939,2.79,18.722,23.704
9383.5,3.389,0.809,-35.209,2.992,9.634,5.28,37.35,4.954,10.314,-2.754,0.0,39.0,39.8,9.602,2.992,16.738,14.152,17.037,14.459,-3.206,26.548,0.0,274.44,,280.0,275.0,15.077,2.8,18.748,23.7
9384.0,3.389,0.809,-35.209,2.992,9.634,5.28,37.35,4.954,10.314,-2.754,0.0,39.0,39.8,9.602,2.992,16.929,13.991,17.149,13.914,-3.206,26.548,0.0,274.34,,280.0,275.0,15.597,2.809,18.779,23.721
9384.5,3.389,0.809,-35.209,2.992,9.634,5.313,37.307,4.957,10.315,-2.759,0.0,38.995,39.853,9.602,2.992,17.009,13.248,17.196,13.821,-3.204,26.543,0.0,274.34,,280.0,275.0,15.496,2.819,18.817,23.747
9385.0,3.389,0.809,-35.209,2.992,9.634,5.313,37.307,4.957,10.315,-2.759,0.0,39.0,39.9,9.602,2.992,16.927,13.345,17.179,14.037,-3.204,26.543,0.0,274.64,,280.0,275.0,15.318,2.828,18.846,23.746
9385.5,3.67,0.866,-35.209,2.953,9.685,5.313,37.307,4.957,10.315,-2.759,0.0,39.0,39.9,9.455,2.992,16.885,14.058,17.2,14.138,-3.204,26.543,0.0,274.64,,280.0,275.0,15.372,2.837,18.844,23.752
9386.0,3.67,0.866,-35.209,2.953,9.685,5.313,37.307,4.957,10.315,-2.759,0.0,39.0,39.9,9.455,2.992,17.009,13.901,17.268,13.951,-3.204,26.543,0.0,274.84,,280.0,275.0,15.57,2.851,18.855,23.753
9386.5,3.67,0.866,-35.209,2.953,9.685,5.313,37.307,4.957,10.315,-2.759,0.0,39.0,39.9,9.455,2.992,16.977,13.295,17.242,13.529,-3.204,26.543,0.0,274.84,,280.0,275.0,15.532,2.864,18.899,23.778
9387.0,3.67,0.866,-35.209,2.953,9.685,5.313,37.307,4.957,10.315,-2.759,0.0,39.0,39.9,9.455,2.992,17.024,13.246,17.239,13.933,-3.204,26.543,0.0,274.74,,280.0,275.0,15.261,2.878,18.916,23.8
9387.5,3.67,0.866,-35.209,2.953,9.685,5.32,37.33,4.964,10.374,-2.764,0.0,38.997,39.842,9.455,2.992,17.051,13.822,17.262,14.409,-3.207,26.535,0.0,274.74,,280.0,275.0,15.36,2.891,18.943,23.827
9388.0,3.67,0.866,-35.209,2.953,9.685,5.32,37.33,4.964,10.374,-2.764,0.0,39.0,39.8,9.455,2.992,17.07,14.458,17.339,14.399,-3.207,26.535,0.0,274.34,,280.0,275.0,15.636,2.903,18.98,23.838
9388.5,3.217,0.839,-33.176,2.961,9.569,5.32,37.33,4.964,10.374,-2.764,0.0,39.0,39.8,9.806,2.916,17.243,13.457,17.438,14.254,-3.207,26.535,0.0,274.34,,280.0,275.0,15.816,2.916,19.028,23.869
9389.0,3.217,0.839,-33.176,2.961,9.569,5.32,37.33,4.964,10.374,-2.764,0.0,39.0,39.8,9.806,2.916,17.253,13.153,17.444,13.775,-3.207,26.535,0.0,274.14,,280.0,275.0,15.598,2.921,19.079,23.855
9389.5,3.217,0.839,-33.176,2.961,9.569,5.32,37.33,4.964,10.374,-2.764,0.0,39.0,39.8,9.806,2.916,17.054,13.361,17.394,14.066,-3.207,26.535,0.0,274.14,,280.0,275.0,15.406,2.926,19.082,23.86
9390.0,3.217,0.839,-33.176,2.961,9.569,5.32,37.33,4.964,10.374,-2.764,0.0,39.0,39.8,9.806,2.916,17.003,13.936,17.364,14.035,-3.207,26.535,0.0,274.64,,280.0,275.0,15.469,2.93,19.067,23.88
9390.5,3.217,0.839,-33.176,2.961,9.569,5.32,37.33,4.964,10.374,-2.764,0.0,39.0,39.8,9.806,2.916,16.998,13.723,17.37,13.638,-3.207,26.535,0.0,274.64,,280.0,275.0,15.585,2.935,19.083,23.913
9391.0,3.217,0.839,-33.176,2.961,9.569,5.297,37.347,4.955,10.424,-2.756,0.0,39.009,39.873,9.806,2.916,16.812,13.358,17.282,13.31,-3.202,26.542,0.0,274.44,,280.0,275.0,15.432,2.94,19.041,23.897
9391.5,3.217,0.839,-33.176,2.961,9.569,5.297,37.347,4.955,10.424,-2.756,0.0,39.0,39.9,9.806,2.916,16.867,13.544,17.257,13.793,-3.202,26.542,0.0,274.44,,280.0,275.0,15.191,2.944,19.001,23.902
9392.0,2.927,0.649,-35.209,2.996,9.69,5.297,37.347,4.955,10.424,-2.756,0.0,39.0,39.9,9.604,2.963,17.148,13.529,17.363,14.311,-3.202,26.542,0.0,274.64,,280.0,275.0,15.365,2.949,18.987,23.92
9392.5,2.927,0.649,-35.209,2.996,9.69,5.297,37.347,4.955,10.424,-2.756,0.0,39.0,39.9,9.604,2.963,17.093,14.24,17.382,14.409,-3.202,26.542,0.0,274.64,,280.0,275.0,15.588,2.948,19.021,23.908
9393.0,2.927,0.649,-35.209,2.996,9.69,5.297,37.347,4.955,10.424,-2.756,0.0,39.0,39.9,9.604,2.963,17.149,13.153,17.393,13.822,-3.202,26.542,0.0,274.44,,280.0,275.0,15.781,2.948,19.041,23.915
9393.5,2.927,0.649,-35.209,2.996,9.69,5.297,37.347,4.955,10.424,-2.756,0.0,39.0,39.9,9.604,2.963,17.049,13.652,17.396,14.153,-3.202,26.542,0.0,274.44,,280.0,275.0,15.38,2.948,19.053,23.949
9394.0,2.927,0.649,-35.209,2.996,9.69,5.292,37.362,4.958,10.446,-2.76,0.0,39.004,39.902,9.604,2.963,17.043,14.172,17.414,14.072,-3.21,26.536,0.0,274.44,,280.0,275.0,15.563,2.947,19.061,23.94
9394.5,2.927,0.649,-35.209,2.996,9.69,5.292,37.362,4.958,10.446,-2.76,0.0,39.0,39.9,9.604,2.963,17.191,13.683,17.42,14.109,-3.21,26.536,0.0,274.44,,280.0,275.0,15.675,2.947,19.111,23.968
9395.0,2.067,0.566,-33.799,3.03,9.512,5.292,37.362,4.958,10.446,-2.76,0.0,39.0,39.9,9.828,2.855,17.262,14.684,17.493,15.054,-3.21,26.536,0.0,274.54,,280.0,275.0,15.601,2.947,19.169,23.981
9395.5,2.067,0.566,-33.799,3.03,9.512,5.292,37.362,4.958,10.446,-2.76,0.0,39.0,39.9,9.828,2.855,17.341,14.15,17.585,14.476,-3.21,26.536,0.0,274.54,,280.0,275.0,16.123,2.932,19.21,23.99
9396.0,2.067,0.566,-33.799,3.03,9.512,5.292,37.362,4.958,10.446,-2.76,0.0,39.0,39.9,9.828,2.855,17.497,13.944,17.638,14.645,-3.21,26.536,0.0,274.64,,280.0,275.0,15.888,2.918,19.262,24.0
9396.5,2.067,0.566,-33.799,3.03,9.512,5.292,37.362,4.958,10.446,-2.76,0.0,39.0,39.9,9.828,2.855,17.361,13.545,17.623,14.158,-3.21,26.536,0.0,274.64,,280.0,275.0,15.931,2.904,19.328,23.995
9397.0,2.067,0.566,-33.799,3.03,9.512,5.292,37.362,4.958,10.446,-2.76,0.0,39.0,39.9,9.828,2.855,17.235,14.011,17.585,14.359,-3.21,26.536,0.0,274.54,,280.0,275.0,15.672,2.89,19.318,24.008
9397.5,2.067,0.566,-33.799,3.03,9.512,5.276,37.307,4.93,10.44,-2.774,0.0,39.004,39.91,9.828,2.855,17.206,14.289,17.568,14.136,-3.217,26.522,0.0,274.54,,280.0,275.0,15.798,2.877,19.316,24.021
9398.0,2.067,0.566,-33.799,3.03,9.512,5.276,37.307,4.93,10.44,-2.774,0.0,39.0,39.9,9.828,2.855,17.255,14.092,17.592,14.082,-3.217,26.522,0.0,274.54,,280.0,275.0,15.8,2.864,19.345,24.019
9398.5,2.769,0.758,-34.374,2.931,9.608,5.276,37.307,4.93,10.44,-2.774,0.0,39.0,39.9,9.762,3.008,17.366,13.763,17.608,14.2,-3.217,26.522,0.0,274.54,,280.0,275.0,15.755,2.851,19.369,24.016
9399.0,2.769,0.758,-34.374,2.931,9.608,5.276,37.307,4.93,10.44,-2.774,0.0,39.0,39.9,9.762,3.008,17.314,13.425,17.573,13.899,-3.217,26.522,0.0,274.94,,280.0,275.0,15.734,2.849,19.36,24.012
9399.5,2.769,0.758,-34.374,2.931,9.608,5.276,37.307,4.93,10.44,-2.774,0.0,39.0,39.9,9.762,3.008,17.342,13.595,17.562,14.36,-3.217,26.522,0.0,274.94,,280.0,275.0,15.553,2.848,19.358,24.005
9400.0,2.769,0.758,-34.374,2.931,9.608,5.276,37.307,4.93,10.44,-2.774,0.0,39.0,39.9,9.762,3.008,17.343,14.119,17.595,14.412,-3.217,26.522,0.0,274.64,,280.0,275.0,15.715,2.847,19.348,24.01
9400.5,2.769,0.758,-34.374,2.931,9.608,5.27,37.358,4.94,10.498,-2.772,0.0,39.017,39.937,9.762,3.008,17.226,14.325,17.603,14.253,-3.205,26.523,0.0,274.64,,280.0,275.0,15.867,2.845,19.346,23.997
9401.0,2.769,0.758,-34.374,2.931,9.608,5.27,37.358,4.94,10.498,-2.772,0.0,39.0,39.9,9.762,3.008,17.252,13.829,17.585,13.788,-3.205,26.523,0.0,274.64,,280.0,275.0,15.851,2.844,19.345,23.981
9401.5,2.932,0.726,-34.897,3.019,9.727,5.27,37.358,4.94,10.498,-2.772,0.0,39.0,39.9,9.704,2.964,17.237,13.659,17.562,13.609,-3.205,26.523,0.0,274.64,,280.0,275.0,15.613,2.843,19.321,23.934
9402.0,2.932,0.726,-34.897,3.019,9.727,5.27,37.358,4.94,10.498,-2.772,0.0,39.0,39.9,9.704,2.964,17.088,13.438,17.514,13.595,-3.205,26.523,0.0,274.74,,280.0,275.0,15.517,2.844,19.305,23.925
9402.5,2.932,0.726,-34.897,3.019,9.727,5.27,37.358,4.94,10.498,-2.772,0.0,39.0,39.9,9.704,2.964,17.119,13.375,17.44,14.031,-3.205,26.523,0.0,274.74,,280.0,275.0,15.409,2.846,19.304,23.931
9403.0,2.932,0.726,-34.897,3.019,9.727,5.27,37.358,4.94,10.498,-2.772,0.0,39.0,39.9,9.704,2.964,17.145,13.914,17.474,14.313,-3.205,26.523,0.0,274.44,,280.0,275.0,15.491,2.847,19.266,23.94
9403.5,2.932,0.726,-34.897,3.019,9.727,5.27,37.358,4.94,10.498,-2.772,0.0,39.0,39.9,9.704,2.964,17.103,14.432,17.496,14.265,-3.205,26.523,0.0,274.44,,280.0,275.0,15.711,2.849,19.268,23.927
9404.0,2.932,0.726,-34.897,3.019,9.727,5.314,37.392,4.954,10.534,-2.764,0.0,39.031,39.975,9.704,2.964,17.215,14.018,17.549,14.282,-3.202,26.533,0.0,275.14,,280.0,275.0,15.824,2.85,19.284,23.954
9404.5,2.932,0.726,-34.897,3.019,9.727,5.314,37.392,4.954,10.534,-2.764,0.0,39.0,40.0,9.704,2.964,17.408,14.107,17.61,14.779,-3.202,26.533,0.0,275.14,,280.0,275.0,15.766,2.851,19.297,23.941
9405.0,2.631,0.674,-33.828,3.022,9.648,5.314,37.392,4.954,10.534,-2.764,0.0,39.0,40.0,9.762,2.759,17.394,14.38,17.64,14.513,-3.202,26.533,0.0,274.64,,280.0,275.0,15.976,2.853,19.366,23.957
9405.5,2.631,0.674,-33.828,3.022,9.648,5.314,37.392,4.954,10.534,-2.764,0.0,39.0,40.0,9.762,2.759,17.31,14.078,17.646,13.979,-3.202,26.533,0.0,274.64,,280.0,275.0,15.982,2.849,19.393,23.973
9406.0,2.631,0.674,-33.828,3.022,9.648,5.314,37.392,4.954,10.534,-2.764,0.0,39.0,40.0,9.762,2.759,17.446,13.91,17.661,14.655,-3.202,26.533,0.0,274.84,,280.0,275.0,15.753,2.845,19.415,23.959
9406.5,2.631,0.674,-33.828,3.022,9.648,5.314,37.392,4.954,10.534,-2.764,0.0,39.0,40.0,9.762,2.759,17.478,13.639,17.685,14.242,-3.202,26.533,0.0,274.84,,280.0,275.0,15.918,2.842,19.426,23.974
9407.0,2.631,0.674,-33.828,3.022,9.648,5.249,37.333,4.934,10.515,-2.762,0.0,39.038,40.065,9.762,2.759,17.345,13.66,17.657,14.317,-3.208,26.523,0.0,274.64,,280.0,275.0,15.761,2.838,19.45,24.004
9407.5,2.631,0.674,-33.828,3.022,9.648,5.249,37.333,4.934,10.515,-2.762,0.0,39.0,40.1,9.762,2.759,17.26,13.685,17.634,14.28,-3.208,26.523,0.0,274.64,,280.0,275.0,15.745,2.835,19.466,23.994
9408.0,2.478,0.706,-34.042,3.071,9.581,5.249,37.333,4.934,10.515,-2.762,0.0,39.0,40.1,9.722,2.998,17.186,13.486,17.601,13.925,-3.208,26.523,0.0,274.84,,280.0,275.0,15.715,2.832,19.45,24.011
9408.5,2.478,0.706,-34.042,3.071,9.581,5.249,37.333,4.934,10.515,-2.762,0.0,39.0,40.1,9.722,2.998,17.101,13.932,17.556,14.194,-3.208,26.523,0.0,274.84,,280.0,275.0,15.549,2.826,19.398,24.025
9409.0,2.478,0.706,-34.042,3.071,9.581,5.249,37.333,4.934,10.515,-2.762,0.0,39.0,40.1,9.722,2.998,17.133,13.775,17.537,14.018,-3.208,26.523,0.0,274.14,,280.0,275.0,15.696,2.82,19.371,24.016
9409.5,2.478,0.706,-34.042,3.071,9.581,5.249,37.333,4.934,10.515,-2.762,0.0,39.0,40.1,9.722,2.998,17.126,13.908,17.533,13.811,-3.208,26.523,0.0,274.14,,280.0,275.0,15.616,2.815,19.344,24.02
9410.0,2.478,0.706,-34.042,3.071,9.581,5.265,37.392,4.951,10.574,-2.759,0.0,39.051,40.024,9.722,2.998,16.984,13.622,17.498,13.591,-3.204,26.526,0.0,274.04,,280.0,275.0,15.594,2.809,19.344,23.999
9410.5,2.478,0.706,-34.042,3.071,9.581,5.265,37.392,4.951,10.574,-2.759,0.0,39.1,40.0,9.722,2.998,17.119,13.618,17.496,13.737,-3.204,26.526,0.0,274.04,,280.0,275.0,15.424,2.804,19.3,24.008
9411.0,2.478,0.706,-34.042,3.071,9.581,5.265,37.392,4.951,10.574,-2.759,0.0,39.1,40.0,9.722,2.998,17.183,13.589,17.501,14.302,-3.204,26.526,0.0,274.44,,280.0,275.0,15.492,2.798,19.295,23.998
9411.5,3.325,0.788,-35.209,2.989,9.661,5.265,37.392,4.951,10.574,-2.759,0.0,39.1,40.0,9.638,3.102,17.255,14.559,17.557,14.681,-3.204,26.526,0.0,274.44,,280.0,275.0,15.644,2.793,19.301,23.963
9412.0,3.325,0.788,-35.209,2.989,9.661,5.265,37.392,4.951,10.574,-2.759,0.0,39.1,40.0,9.638,3.102,17.256,14.39,17.612,14.25,-3.204,26.526,0.0,274.44,,280.0,275.0,16.013,2.802,19.352,23.924
9412.5,3.325,0.788,-35.209,2.989,9.661,5.265,37.392,4.951,10.574,-2.759,0.0,39.1,40.0,9.638,3.102,17.359,13.914,17.637,14.111,-3.204,26.526,0.0,274.44,,280.0,275.0,15.877,2.81,19.378,23.905
9413.0,3.325,0.788,-35.209,2.989,9.661,5.265,37.392,4.951,10.574,-2.759,0.0,39.1,40.0,9.638,3.102,17.417,14.509,17.675,15.017,-3.204,26.526,0.0,274.64,,280.0,275.0,15.756,2.819,19.393,23.861
9413.5,3.325,0.788,-35.209,2.989,9.661,5.273,37.356,4.941,10.576,-2.765,0.0,39.059,40.083,9.638,3.102,17.64,14.928,17.82,15.482,-3.21,26.523,0.0,274.64,,280.0,275.0,16.154,2.827,19.416,23.806
9414.0,3.325,0.788,-35.209,2.989,9.661,5.273,37.356,4.941,10.576,-2.765,0.0,39.1,40.1,9.638,3.102,17.916,14.892,17.968,15.741,-3.21,26.523,0.0,274.64,,280.0,275.0,16.468,2.835,19.481,23.783
9414.5,2.997,0.701,-35.209,2.926,9.63,5.273,37.356,4.941,10.576,-2.765,0.0,39.1,40.1,9.582,2.87,17.906,14.67,18.044,15.109,-3.21,26.523,0.0,274.64,,280.0,275.0,16.629,2.843,19.563,23.773
9415.0,2.997,0.701,-35.209,2.926,9.63,5.273,37.356,4.941,10.576,-2.765,0.0,39.1,40.1,9.582,2.87,17.769,14.863,18.051,14.903,-3.21,26.523,0.0,274.64,,280.0,275.0,16.432,2.846,19.624,23.776
9415.5,2.997,0.701,-35.209,2.926,9.63,5.273,37.356,4.941,10.576,-2.765,0.0,39.1,40.1,9.582,2.87,17.855,14.21,18.07,14.559,-3.21,26.523,0.0,274.64,,280.0,275.0,16.397,2.848,19.681,23.807
9416.0,2.997,0.701,-35.209,2.926,9.63,5.273,37.356,4.941,10.576,-2.765,0.0,39.1,40.1,9.582,2.87,17.677,13.985,17.997,14.233,-3.21,26.523,0.0,274.84,,280.0,275.0,16.173,2.851,19.647,23.786
9416.5,2.997,0.701,-35.209,2.926,9.63,5.301,37.349,4.941,10.609,-2.768,0.0,39.076,40.091,9.582,2.87,17.658,14.15,17.974,14.34,-3.217,26.525,0.0,274.84,,280.0,275.0,15.973,2.853,19.645,23.785
9417.0,2.997,0.701,-35.209,2.926,9.63,5.301,37.349,4.941,10.609,-2.768,0.0,39.1,40.1,9.582,2.87,17.494,14.186,17.863,14.241,-3.217,26.525,0.0,274.34,,280.0,275.0,16.03,2.855,19.602,23.766
9417.5,2.997,0.701,-35.209,2.926,9.63,5.301,37.349,4.941,10.609,-2.768,0.0,39.1,40.1,9.582,2.87,17.538,14.06,17.858,14.251,-3.217,26.525,0.0,274.34,,280.0,275.0,15.946,2.858,19.578,23.778
9418.0,2.48,0.676,-34.138,3.098,9.567,5.301,37.349,4.941,10.609,-2.768,0.0,39.1,40.1,9.683,2.9,17.626,13.89,17.863,14.495,-3.217,26.525,0.0,273.94,,281.0,275.0,15.927,2.86,19.567,23.773
9418.5,2.48,0.676,-34.138,3.098,9.567,5.301,37.349,4.941,10.609,-2.768,0.0,39.1,40.1,9.683,2.9,17.676,13.777,17.884,14.507,-3.217,26.525,0.0,273.94,,281.0,275.0,15.968,2.854,19.558,23.778
9419.0,2.48,0.676,-34.138,3.098,9.567,5.301,37.349,4.941,10.609,-2.768,0.0,39.1,40.1,9.683,2.9,17.533,14.316,17.839,14.534,-3.217,26.525,0.0,274.84,,281.0,275.0,15.961,2.848,19.609,23.805
9419.5,2.48,0.676,-34.138,3.098,9.567,5.301,37.349,4.941,10.609,-2.768,0.0,39.1,40.1,9.683,2.9,17.454,14.75,17.856,14.471,-3.217,26.525,0.0,274.84,,281.0,275.0,16.055,2.842,19.605,23.782
9420.0,2.48,0.676,-34.138,3.098,9.567,5.337,37.378,4.956,10.644,-2.76,0.0,39.088,40.142,9.683,2.9,17.542,14.216,17.871,14.166,-3.212,26.515,0.0,274.94,,281.0,275.0,16.133,2.836,19.637,23.767
9420.5,2.48,0.676,-34.138,3.098,9.567,5.337,37.378,4.956,10.644,-2.76,0.0,39.1,40.1,9.683,2.9,17.515,14.29,17.864,14.827,-3.212,26.515,0.0,274.94,,281.0,275.0,15.949,2.83,19.663,23.704
9421.0,2.814,0.721,-35.183,3.029,9.637,5.337,37.378,4.956,10.644,-2.76,0.0,39.1,40.1,9.633,2.906,17.572,14.515,17.865,14.51,-3.212,26.515,0.0,274.24,,281.0,275.0,16.124,2.824,19.669,23.703
9421.5,2.814,0.721,-35.183,3.029,9.637,5.337,37.378,4.956,10.644,-2.76,0.0,39.1,40.1,9.633,2.906,17.508,14.695,17.878,14.543,-3.212,26.515,0.0,274.24,,281.0,275.0,16.116,2.824,19.687,23.691
9422.0,2.814,0.721,-35.183,3.029,9.637,5.337,37.378,4.956,10.644,-2.76,0.0,39.1,40.1,9.633,2.906,17.475,14.217,17.872,14.076,-3.212,26.515,0.0,274.54,,281.0,275.0,16.156,2.824,19.697,23.703
9422.5,2.814,0.721,-35.183,3.029,9.637,5.337,37.378,4.956,10.644,-2.76,0.0,39.1,40.1,9.633,2.906,17.524,14.076,17.848,14.222,-3.212,26.515,0.0,274.54,,281.0,275.0,15.91,2.824,19.704,23.655
9423.0,2.814,0.721,-35.183,3.029,9.637,5.283,37.402,4.954,10.689,-2.774,0.0,39.108,40.134,9.633,2.906,17.644,13.882,17.879,13.901,-3.203,26.521,0.0,275.54,,281.0,275.0,15.917,2.824,19.68,23.613
9423.5,2.814,0.721,-35.183,3.029,9.637,5.283,37.402,4.954,10.689,-2.774,0.0,39.1,40.1,9.633,2.906,17.427,13.745,17.824,14.1,-3.203,26.521,0.0,275.54,,281.0,275.0,15.827,2.823,19.66,23.628
9424.0,2.814,0.721,-35.183,3.029,9.637,5.283,37.402,4.954,10.689,-2.774,0.0,39.1,40.1,9.633,2.906,17.607,14.674,17.878,14.614,-3.203,26.521,0.0,275.94,,281.0,275.0,15.774,2.823,19.633,23.639
9424.5,2.999,0.762,-34.711,3.023,9.531,5.283,37.402,4.954,10.689,-2.774,0.0,39.1,40.1,9.752,3.054,17.503,14.477,17.883,14.488,-3.203,26.521,0.0,275.94,,281.0,275.0,16.193,2.823,19.64,23.661
9425.0,2.999,0.762,-34.711,3.023,9.531,5.283,37.402,4.954,10.689,-2.774,0.0,39.1,40.1,9.752,3.054,17.626,14.278,17.926,14.379,-3.203,26.521,0.0,276.44,,280.0,275.0,16.088,2.826,19.65,23.66
9425.5,2.999,0.762,-34.711,3.023,9.531,5.283,37.402,4.954,10.689,-2.774,0.0,39.1,40.1,9.752,3.054,17.677,14.182,17.921,14.537,-3.203,26.521,0.0,276.44,,280.0,275.0,16.052,2.829,19.646,23.689
9426.0,2.999,0.762,-34.711,3.023,9.531,5.283,37.402,4.954,10.689,-2.774,0.0,39.1,40.1,9.752,3.054,17.742,14.295,17.949,15.089,-3.203,26.521,0.0,276.04,,279.0,275.0,16.079,2.832,19.672,23.676
9426.5,2.999,0.762,-34.711,3.023,9.531,5.267,37.369,4.944,10.687,-2.757,0.0,39.124,40.171,9.752,3.054,17.786,15.114,18.028,15.112,-3.212,26.518,0.0,276.04,,279.0,275.0,16.269,2.834,19.732,23.706
9427.0,2.999,0.762,-34.711,3.023,9.531,5.267,37.369,4.944,10.687,-2.757,0.0,39.1,40.2,9.752,3.054,17.839,14.856,18.08,14.987,-3.212,26.518,0.0,275.94,,279.0,275.0,16.51,2.837,19.788,23.687
9427.5,3.17,0.829,-34.403,3.033,9.621,5.267,37.369,4.944,10.687,-2.757,0.0,39.1,40.2,9.66,2.827,17.98,14.679,18.173,14.839,-3.212,26.518,0.0,275.94,,279.0,275.0,16.441,2.84,19.83,23.693
9428.0,3.17,0.829,-34.403,3.033,9.621,5.267,37.369,4.944,10.687,-2.757,0.0,39.1,40.2,9.66,2.827,17.698,14.839,18.115,14.799,-3.212,26.518,0.0,275.94,,279.0,275.0,16.418,2.845,19.853,23.731
9428.5,3.17,0.829,-34.403,3.033,9.621,5.267,37.369,4.944,10.687,-2.757,0.0,39.1,40.2,9.66,2.827,17.715,14.699,18.117,14.524,-3.212,26.518,0.0,275.94,,279.0,275.0,16.363,2.85,19.873,23.753
9429.0,3.17,0.829,-34.403,3.033,9.621,5.267,37.369,4.944,10.687,-2.757,0.0,39.1,40.2,9.66,2.827,17.842,14.547,18.124,14.563,-3.212,26.518,0.0,274.34,,279.0,275.0,16.264,2.856,19.908,23.754
9429.5,3.17,0.829,-34.403,3.033,9.621,5.288,37.362,4.93,10.712,-2.755,0.0,39.136,40.244,9.66,2.827,17.687,14.099,18.063,14.183,-3.217,26.514,0.0,274.34,,279.0,275.0,16.269,2.861,19.895,23.78
9430.0,3.17,0.829,-34.403,3.033,9.621,5.288,37.362,4.93,10.712,-2.755,0.0,39.1,40.2,9.66,2.827,17.647,14.606,18.047,14.521,-3.217,26.514,0.0,274.74,,279.0,275.0,16.008,2.866,19.852,23.787
9430.5,2.685,0.718,-33.263,2.993,9.59,5.288,37.362,4.93,10.712,-2.755,0.0,39.1,40.2,9.906,2.897,17.72,14.674,18.06,15.021,-3.217,26.514,0.0,274.74,,279.0,275.0,16.205,2.871,19.858,23.777
9431.0,2.685,0.718,-33.263,2.993,9.59,5.288,37.362,4.93,10.712,-2.755,0.0,39.1,40.2,9.906,2.897,18.055,15.174,18.27,15.172,-3.217,26.514,0.0,274.34,,279.0,275.0,16.369,2.868,19.895,23.796
9431.5,2.685,0.718,-33.263,2.993,9.59,5.288,37.362,4.93,10.712,-2.755,0.0,39.1,40.2,9.906,2.897,17.88,14.559,18.237,14.557,-3.217,26.514,0.0,274.34,,279.0,275.0,16.668,2.865,19.913,23.79
9432.0,2.685,0.718,-33.263,2.993,9.59,5.288,37.362,4.93,10.712,-2.755,0.0,39.1,40.2,9.906,2.897,17.919,14.385,18.202,14.496,-3.217,26.514,0.0,273.94,,280.0,275.0,16.308,2.862,19.958,23.825
9432.5,2.685,0.718,-33.263,2.993,9.59,5.288,37.362,4.93,10.712,-2.755,0.0,39.1,40.2,9.906,2.897,17.95,14.29,18.173,14.649,-3.217,26.514,0.0,273.94,,280.0,275.0,16.25,2.859,19.957,23.837
9433.0,2.685,0.718,-33.263,2.993,9.59,5.331,37.387,4.956,10.752,-2.761,0.0,39.154,40.285,9.906,2.897,17.96,14.597,18.2,15.379,-3.212,26.517,0.0,273.04,,281.0,275.0,16.266,2.856,19.941,23.841
9433.5,2.685,0.718,-33.263,2.993,9.59,5.331,37.387,4.956,10.752,-2.761,0.0,39.2,40.3,9.906,2.897,18.041,14.441,18.262,15.012,-3.212,26.517,0.0,273.04,,281.0,275.0,16.534,2.853,19.959,23.888
9434.0,2.836,0.751,-33.968,2.989,9.594,5.331,37.387,4.956,10.752,-2.761,0.0,39.2,40.3,9.789,2.992,17.969,15.019,18.258,14.988,-3.212,26.517,0.0,273.14,,282.0,275.0,16.439,2.85,19.963,23.904
9434.5,2.836,0.751,-33.968,2.989,9.594,5.331,37.387,4.956,10.752,-2.761,0.0,39.2,40.3,9.789,2.992,18.024,14.527,18.268,14.669,-3.212,26.517,0.0,273.14,,282.0,275.0,16.558,2.85,19.945,23.935
9435.0,2.836,0.751,-33.968,2.989,9.594,5.331,37.387,4.956,10.752,-2.761,0.0,39.2,40.3,9.789,2.992,17.934,14.435,18.241,14.561,-3.212,26.517,0.0,273.54,,283.0,275.0,16.372,2.85,19.906,23.944
9435.5,2.836,0.751,-33.968,2.989,9.594,5.331,37.387,4.956,10.752,-2.761,0.0,39.2,40.3,9.789,2.992,18.07,14.096,18.25,14.356,-3.212,26.517,0.0,273.54,,283.0,275.0,16.293,2.85,19.918,23.973
9436.0,2.836,0.751,-33.968,2.989,9.594,5.309,37.403,4.946,10.779,-2.762,0.0,39.163,40.261,9.789,2.992,17.979,13.978,18.211,14.73,-3.213,26.51,0.0,275.44,,283.0,275.0,16.193,2.85,19.898,23.951
9436.5,2.836,0.751,-33.968,2.989,9.594,5.309,37.403,4.946,10.779,-2.762,0.0,39.2,40.3,9.789,2.992,18.018,14.323,18.216,14.929,-3.213,26.51,0.0,275.44,,283.0,275.0,16.225,2.849,19.88,23.965
9437.0,2.578,0.645,-34.801,3.005,9.636,5.309,37.403,4.946,10.779,-2.762,0.0,39.2,40.3,9.744,3.068,17.964,14.253,18.208,14.748,-3.213,26.51,0.0,275.54,,283.0,275.0,16.371,2.849,19.89,23.997
9437.5,2.578,0.645,-34.801,3.005,9.636,5.309,37.403,4.946,10.779,-2.762,0.0,39.2,40.3,9.744,3.068,17.888,14.857,18.232,14.805,-3.213,26.51,0.0,275.54,,283.0,275.0,16.293,2.845,19.862,23.991
9438.0,2.578,0.645,-34.801,3.005,9.636,5.309,37.403,4.946,10.779,-2.762,0.0,39.2,40.3,9.744,3.068,17.839,14.412,18.184,14.361,-3.213,26.51,0.0,275.84,,283.0,275.0,16.446,2.84,19.859,24.002
9438.5,2.578,0.645,-34.801,3.005,9.636,5.309,37.403,4.946,10.779,-2.762,0.0,39.2,40.3,9.744,3.068,17.949,14.273,18.202,15.075,-3.213,26.51,0.0,275.84,,283.0,275.0,16.199,2.836,19.825,23.996
9439.0,2.578,0.645,-34.801,3.005,9.636,5.309,37.403,4.946,10.779,-2.762,0.0,39.2,40.3,9.744,3.068,18.074,13.975,18.24,14.75,-3.213,26.51,0.0,277.94,,282.0,275.0,16.375,2.832,19.827,23.974
9439.5,2.578,0.645,-34.801,3.005,9.636,5.304,37.424,4.934,10.813,-2.757,0.0,39.183,40.274,9.744,3.068,17.932,14.337,18.209,14.739,-3.218,26.506,0.0,277.94,,282.0,275.0,16.26,2.828,19.85,23.979
9440.0,2.578,0.645,-34.801,3.005,9.636,5.304,37.424,4.934,10.813,-2.757,0.0,39.2,40.3,9.744,3.068,17.848,14.337,18.179,14.464,-3.218,26.506,0.0,277.94,,281.0,275.0,16.304,2.824,19.827,23.954
9440.5,2.659,0.716,-33.166,3.069,9.562,5.304,37.424,4.934,10.813,-2.757,0.0,39.2,40.3,9.901,2.982,17.798,14.538,18.154,14.56,-3.218,26.506,0.0,277.94,,281.0,275.0,16.207,2.82,19.807,23.88
9441.0,2.659,0.716,-33.166,3.069,9.562,5.304,37.424,4.934,10.813,-2.757,0.0,39.2,40.3,9.901,2.982,17.949,14.539,18.205,14.675,-3.218,26.506,0.0,277.44,,280.0,275.0,16.263,2.817,19.772,23.898
9441.5,2.659,0.716,-33.166,3.069,9.562,5.304,37.424,4.934,10.813,-2.757,0.0,39.2,40.3,9.901,2.982,17.837,14.155,18.197,14.403,-3.218,26.506,0.0,277.44,,280.0,275.0,16.342,2.814,19.763,23.939
9442.0,2.659,0.716,-33.166,3.069,9.562,5.304,37.424,4.934,10.813,-2.757,0.0,39.2,40.3,9.901,2.982,17.71,13.88,18.104,14.122,-3.218,26.506,0.0,275.84,,280.0,275.0,16.148,2.812,19.754,23.931
9442.5,2.659,0.716,-33.166,3.069,9.562,5.295,37.431,4.924,10.856,-2.755,0.0,39.195,40.299,9.901,2.982,17.709,14.145,18.07,14.283,-3.223,26.499,0.0,275.84,,280.0,275.0,15.954,2.809,19.694,23.944
9443.0,2.659,0.716,-33.166,3.069,9.562,5.295,37.431,4.924,10.856,-2.755,0.0,39.2,40.3,9.901,2.982,17.823,14.231,18.104,15.057,-3.223,26.499,0.0,275.94,,280.0,275.0,16.052,2.807,19.66,23.974
9443.5,3.124,0.739,-35.209,3.001,9.626,5.295,37.431,4.924,10.856,-2.755,0.0,39.2,40.3,9.631,3.159,17.981,14.736,18.175,15.063,-3.223,26.499,0.0,275.94,,280.0,275.0,16.304,2.804,19.644,23.986
9444.0,3.124,0.739,-35.209,3.001,9.626,5.295,37.431,4.924,10.856,-2.755,0.0,39.2,40.3,9.631,3.159,17.935,14.784,18.222,14.866,-3.223,26.499,0.0,275.84,,280.0,275.0,16.489,2.81,19.687,23.996
9444.5,3.124,0.739,-35.209,3.001,9.626,5.295,37.431,4.924,10.856,-2.755,0.0,39.2,40.3,9.631,3.159,17.971,14.409,18.23,14.478,-3.223,26.499,0.0,275.84,,280.0,275.0,16.452,2.815,19.73,24.015
9445.0,3.124,0.739,-35.209,3.001,9.626,5.295,37.431,4.924,10.856,-2.755,0.0,39.2,40.3,9.631,3.159,17.936,14.122,18.207,14.652,-3.223,26.499,0.0,274.94,,280.0,275.0,16.272,2.82,19.742,24.038
9445.5,3.124,0.739,-35.209,3.001,9.626,5.295,37.431,4.924,10.856,-2.755,0.0,39.2,40.3,9.631,3.159,17.995,14.954,18.234,15.123,-3.223,26.499,0.0,274.94,,280.0,275.0,16.229,2.825,19.75,24.025
9446.0,3.124,0.739,-35.209,3.001,9.626,5.281,37.406,4.942,10.854,-2.768,0.0,39.219,40.362,9.631,3.159,18.032,14.855,18.293,14.869,-3.227,26.511,0.0,274.74,,280.0,275.0,16.576,2.83,19.78,24.018
9446.5,3.124,0.739,-35.209,3.001,9.626,5.281,37.406,4.942,10.854,-2.768,0.0,39.2,40.4,9.631,3.159,17.977,14.351,18.278,14.468,-3.227,26.511,0.0,274.74,,280.0,275.0,16.512,2.835,19.81,24.053
9447.0,3.059,0.703,-35.209,3.014,9.688,5.281,37.406,4.942,10.854,-2.768,0.0,39.2,40.4,9.61,2.925,18.049,14.207,18.27,14.819,-3.227,26.511,0.0,274.54,,280.0,275.0,16.268,2.839,19.812,24.062
9447.5,3.059,0.703,-35.209,3.014,9.688,5.281,37.406,4.942,10.854,-2.768,0.0,39.2,40.4,9.61,2.925,18.119,14.668,18.314,15.417,-3.227,26.511,0.0,274.54,,280.0,275.0,16.336,2.843,19.816,24.047
9448.0,3.059,0.703,-35.209,3.014,9.688,5.281,37.406,4.942,10.854,-2.768,0.0,39.2,40.4,9.61,2.925,18.116,14.228,18.345,14.832,-3.227,26.511,0.0,274.24,,280.0,275.0,16.629,2.846,19.851,24.014
9448.5,3.059,0.703,-35.209,3.014,9.688,5.281,37.406,4.942,10.854,-2.768,0.0,39.2,40.4,9.61,2.925,18.068,14.174,18.315,14.969,-3.227,26.511,0.0,274.24,,280.0,275.0,16.38,2.85,19.829,24.022
9449.0,3.059,0.703,-35.209,3.014,9.688,5.258,37.412,4.936,10.878,-2.778,0.0,39.236,40.372,9.61,2.925,17.931,14.052,18.278,14.687,-3.222,26.506,0.0,274.44,,280.0,275.0,16.381,2.853,19.803,24.018
9449.5,3.059,0.703,-35.209,3.014,9.688,5.258,37.412,4.936,10.878,-2.778,0.0,39.2,40.4,9.61,2.925,18.103,14.263,18.307,14.974,-3.222,26.506,0.0,274.44,,280.0,275.0,16.237,2.857,19.769,24.012
9450.0,2.522,0.622,-35.209,3.023,9.598,5.258,37.412,4.936,10.878,-2.778,0.0,39.2,40.4,9.616,2.951,18.146,14.568,18.322,15.301,-3.222,26.506,0.0,274.74,,280.0,275.0,16.412,2.86,19.758,24.009
9450.5,2.522,0.622,-35.209,3.023,9.598,5.258,37.412,4.936,10.878,-2.778,0.0,39.2,40.4,9.616,2.951,18.083,14.941,18.35,15.126,-3.222,26.506,0.0,274.74,,280.0,275.0,16.584,2.854,19.745,23.98
9451.0,2.522,0.622,-35.209,3.023,9.598,5.258,37.412,4.936,10.878,-2.778,0.0,39.2,40.4,9.616,2.951,18.052,13.93,18.33,14.798,-3.222,26.506,0.0,274.34,,280.0,275.0,16.625,2.849,19.77,23.95
9451.5,2.522,0.622,-35.209,3.023,9.598,5.258,37.412,4.936,10.878,-2.778,0.0,39.2,40.4,9.616,2.951,18.07,14.467,18.335,15.158,-3.222,26.506,0.0,274.34,,280.0,275.0,16.278,2.844,19.781,23.944
9452.0,2.522,0.622,-35.209,3.023,9.598,5.258,37.412,4.936,10.878,-2.778,0.0,39.2,40.4,9.616,2.951,18.086,15.11,18.387,15.324,-3.222,26.506,0.0,274.44,,280.0,275.0,16.507,2.838,19.792,23.964
9452.5,2.522,0.622,-35.209,3.023,9.598,5.33,37.413,4.958,10.899,-2.772,0.0,39.25,40.374,9.616,2.951,18.42,15.042,18.554,15.607,-3.216,26.509,0.0,274.44,,280.0,275.0,16.727,2.833,19.859,23.969
9453.0,2.522,0.622,-35.209,3.023,9.598,5.33,37.413,4.958,10.899,-2.772,0.0,39.2,40.4,9.616,2.951,18.299,15.113,18.543,15.134,-3.216,26.509,0.0,274.64,,280.0,275.0,16.906,2.828,19.928,23.97
9453.5,3.271,0.779,-35.209,2.996,9.648,5.33,37.413,4.958,10.899,-2.772,0.0,39.2,40.4,9.622,2.89,18.291,14.965,18.54,15.257,-3.216,26.509,0.0,274.64,,280.0,275.0,16.772,2.823,19.97,23.967
9454.0,3.271,0.779,-35.209,2.996,9.648,5.33,37.413,4.958,10.899,-2.772,0.0,39.2,40.4,9.622,2.89,18.467,14.741,18.584,15.331,-3.216,26.509,0.0,275.04,,280.0,275.0,16.763,2.83,20.007,23.983
9454.5,3.271,0.779,-35.209,2.996,9.648,5.33,37.413,4.958,10.899,-2.772,0.0,39.2,40.4,9.622,2.89,18.459,14.321,18.586,15.165,-3.216,26.509,0.0,275.04,,280.0,275.0,16.781,2.838,20.054,23.979
9455.0,3.271,0.779,-35.209,2.996,9.648,5.33,37.413,4.958,10.899,-2.772,0.0,39.2,40.4,9.622,2.89,18.35,14.055,18.554,14.721,-3.216,26.509,0.0,274.94,,280.0,275.0,16.633,2.845,20.108,23.998
9455.5,3.271,0.779,-35.209,2.996,9.648,5.335,37.391,4.94,10.93,-2.78,0.0,39.26,40.463,9.622,2.89,18.212,14.432,18.498,15.134,-3.226,26.507,0.0,274.94,,280.0,275.0,16.42,2.852,20.093,24.008
9456.0,3.271,0.779,-35.209,2.996,9.648,5.335,37.391,4.94,10.93,-2.78,0.0,39.3,40.5,9.622,2.89,18.163,14.98,18.483,15.016,-3.226,26.507,0.0,274.94,,280.0,275.0,16.569,2.859,20.069,24.011
9456.5,3.281,0.8,-35.209,2.988,9.642,5.335,37.391,4.94,10.93,-2.78,0.0,39.3,40.5,9.62,2.93,18.205,14.751,18.486,14.822,-3.226,26.507,0.0,274.94,,280.0,275.0,16.661,2.865,20.067,24.014
9457.0,3.281,0.8,-35.209,2.988,9.642,5.335,37.391,4.94,10.93,-2.78,0.0,39.3,40.5,9.62,2.93,18.122,14.025,18.436,14.591,-3.226,26.507,0.0,275.04,,280.0,275.0,16.566,2.872,20.073,24.005
9457.5,3.281,0.8,-35.209,2.988,9.642,5.335,37.391,4.94,10.93,-2.78,0.0,39.3,40.5,9.62,2.93,18.169,14.421,18.451,15.222,-3.226,26.507,0.0,275.04,,280.0,275.0,16.294,2.879,20.041,24.011
9458.0,3.281,0.8,-35.209,2.988,9.642,5.335,37.391,4.94,10.93,-2.78,0.0,39.3,40.5,9.62,2.93,18.353,15.329,18.539,15.721,-3.226,26.507,0.0,275.34,,280.0,275.0,16.566,2.885,20.008,23.999
9458.5,3.281,0.8,-35.209,2.988,9.642,5.379,37.42,4.966,10.954,-2.779,0.0,39.283,40.463,9.62,2.93,18.544,15.052,18.624,16.043,-3.226,26.515,0.0,275.34,,280.0,275.0,16.985,2.892,20.074,23.994
9459.0,3.281,0.8,-35.209,2.988,9.642,5.379,37.42,4.966,10.954,-2.779,0.0,39.3,40.5,9.62,2.93,18.544,15.762,18.731,15.853,-3.226,26.515,0.0,275.14,,280.0,275.0,17.066,2.898,20.129,23.984
9459.5,3.281,0.8,-35.209,2.988,9.642,5.379,37.42,4.966,10.954,-2.779,0.0,39.3,40.5,9.62,2.93,18.498,15.2,18.716,15.276,-3.226,26.515,0.0,275.14,,280.0,275.0,17.222,2.905,20.179,23.956
9460.0,3.414,0.813,-35.209,2.975,9.602,5.379,37.42,4.966,10.954,-2.779,0.0,39.3,40.5,9.73,2.992,18.595,14.433,18.734,15.192,-3.226,26.515,0.0,274.64,,280.0,275.0,16.922,2.911,20.212,23.935
9460.5,3.414,0.813,-35.209,2.975,9.602,5.379,37.42,4.966,10.954,-2.779,0.0,39.3,40.5,9.73,2.992,18.432,14.553,18.669,15.334,-3.226,26.515,0.0,274.64,,280.0,275.0,16.739,2.919,20.235,23.881
9461.0,3.414,0.813,-35.209,2.975,9.602,5.379,37.42,4.966,10.954,-2.779,0.0,39.3,40.5,9.73,2.992,18.439,14.289,18.666,14.68,-3.226,26.515,0.0,274.84,,280.0,275.0,16.747,2.927,20.247,23.837
9461.5,3.414,0.813,-35.209,2.975,9.602,5.379,37.42,4.966,10.954,-2.779,0.0,39.3,40.5,9.73,2.992,18.227,13.829,18.566,14.416,-3.226,26.515,0.0,274.84,,280.0,275.0,16.518,2.935,20.22,23.794
9462.0,3.414,0.813,-35.209,2.975,9.602,5.31,37.459,4.94,11.031,-2.769,0.0,39.284,40.529,9.73,2.992,18.231,14.517,18.544,15.185,-3.231,26.505,0.0,274.84,,280.0,275.0,16.26,2.943,20.104,23.779
9462.5,3.414,0.813,-35.209,2.975,9.602,5.31,37.459,4.94,11.031,-2.769,0.0,39.3,40.5,9.73,2.992,18.375,15.111,18.6,15.771,-3.231,26.505,0.0,274.84,,280.0,275.0,16.619,2.951,20.105,23.769
9463.0,3.08,0.735,-35.209,2.907,9.72,5.31,37.459,4.94,11.031,-2.769,0.0,39.3,40.5,9.673,3.001,18.617,15.139,18.709,16.176,-3.231,26.505,0.0,274.64,,280.0,275.0,16.964,2.958,20.124,23.765
9463.5,3.08,0.735,-35.209,2.907,9.72,5.31,37.459,4.94,11.031,-2.769,0.0,39.3,40.5,9.673,3.001,18.486,15.424,18.786,15.4,-3.231,26.505,0.0,274.64,,280.0,275.0,17.16,2.96,20.193,23.758
9464.0,3.08,0.735,-35.209,2.907,9.72,5.31,37.459,4.94,11.031,-2.769,0.0,39.3,40.5,9.673,3.001,18.469,14.968,18.733,15.079,-3.231,26.505,0.0,274.44,,280.0,275.0,17.024,2.962,20.216,23.772
9464.5,3.08,0.735,-35.209,2.907,9.72,5.31,37.459,4.94,11.031,-2.769,0.0,39.3,40.5,9.673,3.001,18.429,15.12,18.71,15.233,-3.231,26.505,0.0,274.44,,280.0,275.0,16.812,2.964,20.226,23.785
9465.0,3.08,0.735,-35.209,2.907,9.72,5.294,37.415,4.925,11.014,-2.771,0.0,39.303,40.464,9.673,3.001,18.542,14.739,18.743,15.206,-3.244,26.49,0.0,274.34,,280.0,275.0,16.873,2.966,20.244,23.783
9465.5,3.08,0.735,-35.209,2.907,9.72,5.294,37.415,4.925,11.014,-2.771,0.0,39.3,40.5,9.673,3.001,18.513,14.398,18.735,14.843,-3.244,26.49,0.0,274.34,,280.0,275.0,16.808,2.968,20.265,23.778
9466.0,3.08,0.735,-35.209,2.907,9.72,5.294,37.415,4.925,11.014,-2.771,0.0,39.3,40.5,9.673,3.001,18.437,14.369,18.678,15.041,-3.244,26.49,0.0,274.44,,280.0,275.0,16.622,2.97,20.233,23.742
9466.5,2.464,0.684,-33.807,3.021,9.587,5.294,37.415,4.925,11.014,-2.771,0.0,39.3,40.5,9.725,2.936,18.431,14.678,18.678,15.325,-3.244,26.49,0.0,274.44,,280.0,275.0,16.631,2.972,20.236,23.702
9467.0,2.464,0.684,-33.807,3.021,9.587,5.294,37.415,4.925,11.014,-2.771,0.0,39.3,40.5,9.725,2.936,18.327,14.892,18.655,14.981,-3.244,26.49,0.0,274.54,,280.0,275.0,16.778,2.963,20.252,23.697
9467.5,2.464,0.684,-33.807,3.021,9.587,5.294,37.415,4.925,11.014,-2.771,0.0,39.3,40.5,9.725,2.936,18.363,14.499,18.641,14.804,-3.244,26.49,0.0,274.54,,280.0,275.0,16.714,2.955,20.248,23.726
9468.0,2.464,0.684,-33.807,3.021,9.587,5.294,37.415,4.925,11.014,-2.771,0.0,39.3,40.5,9.725,2.936,18.416,14.487,18.648,15.269,-3.244,26.49,0.0,274.04,,280.0,275.0,16.577,2.947,20.251,23.723
9468.5,2.464,0.684,-33.807,3.021,9.587,5.306,37.464,4.947,11.069,-2.778,0.0,39.319,40.494,9.725,2.936,18.412,15.514,18.674,15.78,-3.238,26.496,0.0,274.04,,280.0,275.0,16.705,2.939,20.268,23.728
9469.0,2.464,0.684,-33.807,3.021,9.587,5.306,37.464,4.947,11.069,-2.778,0.0,39.3,40.5,9.725,2.936,18.458,15.604,18.728,15.604,-3.238,26.496,0.0,274.04,,280.0,275.0,17.095,2.931,20.277,23.752
9469.5,3.098,0.758,-34.963,2.988,9.72,5.306,37.464,4.947,11.069,-2.778,0.0,39.3,40.5,9.69,2.865,18.467,14.882,18.722,15.032,-3.238,26.496,0.0,274.04,,280.0,275.0,17.098,2.924,20.304,23.73
9470.0,3.098,0.758,-34.963,2.988,9.72,5.306,37.464,4.947,11.069,-2.778,0.0,39.3,40.5,9.69,2.865,18.359,15.086,18.701,15.126,-3.238,26.496,0.0,273.94,,281.0,275.0,16.776,2.927,20.281,23.724
9470.5,3.098,0.758,-34.963,2.988,9.72,5.306,37.464,4.947,11.069,-2.778,0.0,39.3,40.5,9.69,2.865,18.613,14.789,18.761,15.653,-3.238,26.496,0.0,273.94,,281.0,275.0,16.818,2.929,20.301,23.734
9471.0,3.098,0.758,-34.963,2.988,9.72,5.306,37.464,4.947,11.069,-2.778,0.0,39.3,40.5,9.69,2.865,18.608,14.579,18.786,15.383,-3.238,26.496,0.0,273.94,,282.0,275.0,16.954,2.932,20.34,23.75
9471.5,3.098,0.758,-34.963,2.988,9.72,5.287,37.435,4.954,11.078,-2.784,0.0,39.329,40.51,9.69,2.865,18.51,14.785,18.768,15.406,-3.222,26.51,0.0,273.94,,282.0,275.0,16.839,2.935,20.348,23.793
9472.0,3.098,0.758,-34.963,2.988,9.72,5.287,37.435,4.954,11.078,-2.784,0.0,39.3,40.5,9.69,2.865,18.457,15.305,18.773,15.349,-3.222,26.51,0.0,273.74,,283.0,275.0,16.867,2.938,20.358,23.807
9472.5,3.098,0.758,-34.963,2.988,9.72,5.287,37.435,4.954,11.078,-2.784,0.0,39.3,40.5,9.69,2.865,18.557,15.314,18.784,15.525,-3.222,26.51,0.0,273.74,,283.0,275.0,16.971,2.94,20.355,23.843
9473.0,3.101,0.735,-35.209,3.006,9.712,5.287,37.435,4.954,11.078,-2.784,0.0,39.3,40.5,9.442,2.976,18.703,14.942,18.848,15.785,-3.222,26.51,0.0,273.94,,284.0,275.0,17.045,2.943,20.422,23.847
9473.5,3.101,0.735,-35.209,3.006,9.712,5.287,37.435,4.954,11.078,-2.784,0.0,39.3,40.5,9.442,2.976,18.699,15.266,18.88,15.731,-3.222,26.51,0.0,273.94,,284.0,275.0,17.07,2.945,20.46,23.842
9474.0,3.101,0.735,-35.209,3.006,9.712,5.287,37.435,4.954,11.078,-2.784,0.0,39.3,40.5,9.442,2.976,18.542,15.348,18.886,15.324,-3.222,26.51,0.0,276.84,,283.0,275.0,17.144,2.948,20.455,23.872
9474.5,3.101,0.735,-35.209,3.006,9.712,5.287,37.435,4.954,11.078,-2.784,0.0,39.3,40.5,9.442,2.976,18.613,15.222,18.863,15.486,-3.222,26.51,0.0,276.84,,283.0,275.0,17.025,2.95,20.46,23.885
9475.0,3.101,0.735,-35.209,3.006,9.712,5.309,37.438,4.955,11.109,-2.782,0.0,39.335,40.511,9.442,2.976,18.747,15.035,18.918,15.689,-3.226,26.505,0.0,276.44,,282.0,275.0,17.046,2.953,20.46,23.888
9475.5,3.101,0.735,-35.209,3.006,9.712,5.309,37.438,4.955,11.109,-2.782,0.0,39.3,40.5,9.442,2.976,18.749,14.931,18.927,15.671,-3.226,26.505,0.0,276.44,,282.0,275.0,17.097,2.955,20.497,23.884
9476.0,2.411,0.551,-35.209,2.978,9.654,5.309,37.438,4.955,11.109,-2.782,0.0,39.3,40.5,9.624,3.042,18.726,14.69,18.902,15.456,-3.226,26.505,0.0,276.14,,281.0,275.0,17.069,2.958,20.511,23.889
9476.5,2.411,0.551,-35.209,2.978,9.654,5.309,37.438,4.955,11.109,-2.782,0.0,39.3,40.5,9.624,3.042,18.624,15.27,18.908,15.567,-3.226,26.505,0.0,276.14,,281.0,275.0,16.944,2.949,20.51,23.888
9477.0,2.411,0.551,-35.209,2.978,9.654,5.309,37.438,4.955,11.109,-2.782,0.0,39.3,40.5,9.624,3.042,18.589,15.426,18.916,15.388,-3.226,26.505,0.0,275.44,,281.0,275.0,17.093,2.94,20.51,23.877
9477.5,2.411,0.551,-35.209,2.978,9.654,5.309,37.438,4.955,11.109,-2.782,0.0,39.3,40.5,9.624,3.042,18.479,14.703,18.808,14.821,-3.226,26.505,0.0,275.44,,281.0,275.0,17.08,2.931,20.501,23.871
9478.0,2.411,0.551,-35.209,2.978,9.654,5.337,37.456,4.963,11.169,-2.776,0.0,39.339,40.505,9.624,3.042,18.451,14.871,18.798,15.05,-3.236,26.496,0.0,275.24,,281.0,275.0,16.703,2.923,20.487,23.887
9478.5,2.411,0.551,-35.209,2.978,9.654,5.337,37.456,4.963,11.169,-2.776,0.0,39.3,40.5,9.624,3.042,18.524,14.863,18.782,15.025,-3.236,26.496,0.0,275.24,,281.0,275.0,16.792,2.914,20.446,23.873
9479.0,3.146,0.83,-33.756,3.066,9.578,5.337,37.456,4.963,11.169,-2.776,0.0,39.3,40.5,9.866,2.95,18.537,14.632,18.786,15.391,-3.236,26.496,0.0,275.54,,281.0,275.0,16.798,2.906,20.432,23.886
9479.5,3.146,0.83,-33.756,3.066,9.578,5.337,37.456,4.963,11.169,-2.776,0.0,39.3,40.5,9.866,2.95,18.532,14.392,18.793,14.81,-3.236,26.496,0.0,275.54,,281.0,275.0,16.837,2.91,20.412,23.91
9480.0,3.146,0.83,-33.756,3.066,9.578,5.337,37.456,4.963,11.169,-2.776,0.0,39.3,40.5,9.866,2.95,18.464,14.358,18.741,14.908,-3.236,26.496,0.0,275.54,,281.0,275.0,16.632,2.914,20.346,23.963
9480.5,3.146,0.83,-33.756,3.066,9.578,5.337,37.456,4.963,11.169,-2.776,0.0,39.3,40.5,9.866,2.95,18.426,14.601,18.725,15.428,-3.236,26.496,0.0,275.54,,281.0,275.0,16.618,2.918,20.344,24.007
9481.0,3.146,0.83,-33.756,3.066,9.578,5.337,37.456,4.963,11.169,-2.776,0.0,39.3,40.5,9.866,2.95,18.481,15.295,18.774,15.679,-3.236,26.496,0.0,274.54,,281.0,275.0,16.795,2.921,20.332,24.004
9481.5,3.146,0.83,-33.756,3.066,9.578,5.36,37.482,4.964,11.178,-2.78,0.0,39.331,40.496,9.866,2.95,18.528,14.737,18.801,14.868,-3.243,26.491,0.0,274.54,,281.0,275.0,17.057,2.925,20.336,23.992
9482.0,3.146,0.83,-33.756,3.066,9.578,5.36,37.482,4.964,11.178,-2.78,0.0,39.3,40.5,9.866,2.95,18.477,14.618,18.787,14.767,-3.243,26.491,0.0,274.44,,281.0,275.0,16.734,2.929,20.351,23.997
9482.5,2.891,0.68,-35.209,3.031,9.7,5.36,37.482,4.964,11.178,-2.78,0.0,39.3,40.5,9.695,3.059,18.269,14.588,18.695,14.765,-3.243,26.491,0.0,274.44,,281.0,275.0,16.662,2.932,20.322,23.933
9483.0,2.891,0.68,-35.209,3.031,9.7,5.36,37.482,4.964,11.178,-2.78,0.0,39.3,40.5,9.695,3.059,18.384,14.729,18.711,15.281,-3.243,26.491,0.0,274.54,,281.0,275.0,16.579,2.932,20.303,23.923
9483.5,2.891,0.68,-35.209,3.031,9.7,5.36,37.482,4.964,11.178,-2.78,0.0,39.3,40.5,9.695,3.059,18.579,15.076,18.754,15.947,-3.243,26.491,0.0,274.54,,281.0,275.0,16.776,2.931,20.307,23.946
9484.0,2.891,0.68,-35.209,3.031,9.7,5.36,37.482,4.964,11.178,-2.78,0.0,39.3,40.5,9.695,3.059,18.57,14.965,18.809,15.334,-3.243,26.491,0.0,274.84,,281.0,275.0,17.089,2.93,20.3,23.969
9484.5,2.891,0.68,-35.209,3.031,9.7,5.368,37.457,4.977,11.189,-2.786,0.0,39.348,40.46,9.695,3.059,18.564,15.093,18.812,15.388,-3.232,26.492,0.0,274.84,,281.0,275.0,16.919,2.93,20.317,23.949
9485.0,2.891,0.68,-35.209,3.031,9.7,5.368,37.457,4.977,11.189,-2.786,0.0,39.3,40.5,9.695,3.059,18.792,15.517,18.918,16.253,-3.232,26.492,0.0,274.74,,281.0,275.0,16.964,2.929,20.339,23.945
9485.5,3.899,0.894,-35.209,2.954,9.692,5.368,37.457,4.977,11.189,-2.786,0.0,39.3,40.5,9.691,3.024,18.882,15.517,19.001,16.068,-3.232,26.492,0.0,274.74,,281.0,275.0,17.37,2.928,20.389,23.938
9486.0,3.899,0.894,-35.209,2.954,9.692,5.368,37.457,4.977,11.189,-2.786,0.0,39.3,40.5,9.691,3.024,18.775,15.049,18.988,15.471,-3.232,26.492,0.0,274.84,,281.0,275.0,17.367,2.944,20.438,23.927
9486.5,3.899,0.894,-35.209,2.954,9.692,5.368,37.457,4.977,11.189,-2.786,0.0,39.3,40.5,9.691,3.024,18.601,15.177,18.941,15.5,-3.232,26.492,0.0,274.84,,281.0,275.0,17.071,2.96,20.466,23.879
9487.0,3.899,0.894,-35.209,2.954,9.692,5.368,37.457,4.977,11.189,-2.786,0.0,39.3,40.5,9.691,3.024,18.63,15.474,18.945,15.505,-3.232,26.492,0.0,275.04,,281.0,275.0,17.055,2.975,20.477,23.86
9487.5,3.899,0.894,-35.209,2.954,9.692,5.368,37.457,4.977,11.189,-2.786,0.0,39.3,40.5,9.691,3.024,18.613,15.139,18.928,15.295,-3.232,26.492,0.0,275.04,,281.0,275.0,17.138,2.991,20.479,23.843
9488.0,3.899,0.894,-35.209,2.954,9.692,5.352,37.439,4.97,11.207,-2.784,0.0,39.329,40.438,9.691,3.024,18.648,14.733,18.908,14.941,-3.244,26.486,0.0,274.84,,281.0,275.0,16.994,3.005,20.482,23.807
9488.5,3.899,0.894,-35.209,2.954,9.692,5.352,37.439,4.97,11.207,-2.784,0.0,39.3,40.4,9.691,3.024,18.326,13.87,18.763,14.277,-3.244,26.486,0.0,274.84,,281.0,275.0,16.808,3.02,20.439,23.802
9489.0,1.957,0.517,-34.037,3.069,9.623,5.352,37.439,4.97,11.207,-2.784,0.0,39.3,40.4,9.818,2.985,18.309,14.341,18.696,14.975,-3.244,26.486,0.0,275.24,,281.0,275.0,16.309,3.034,20.371,23.804
9489.5,1.957,0.517,-34.037,3.069,9.623,5.352,37.439,4.97,11.207,-2.784,0.0,39.3,40.4,9.818,2.985,18.451,14.807,18.713,15.57,-3.244,26.486,0.0,275.24,,281.0,275.0,16.58,3.017,20.304,23.838
9490.0,1.957,0.517,-34.037,3.069,9.623,5.352,37.439,4.97,11.207,-2.784,0.0,39.3,40.4,9.818,2.985,18.618,15.069,18.813,16.098,-3.244,26.486,0.0,274.94,,281.0,275.0,16.885,2.999,20.241,23.844
9490.5,1.957,0.517,-34.037,3.069,9.623,5.352,37.439,4.97,11.207,-2.784,0.0,39.3,40.4,9.818,2.985,18.668,15.521,18.883,15.91,-3.244,26.486,0.0,274.94,,281.0,275.0,17.149,2.982,20.241,23.854
9491.0,1.957,0.517,-34.037,3.069,9.623,5.378,37.44,4.986,11.228,-2.797,0.0,39.317,40.435,9.818,2.985,18.543,14.157,18.843,14.866,-3.247,26.476,0.0,275.04,,281.0,275.0,17.245,2.966,20.263,23.874
9491.5,1.957,0.517,-34.037,3.069,9.623,5.378,37.44,4.986,11.228,-2.797,0.0,39.3,40.4,9.818,2.985,18.431,14.436,18.795,15.254,-3.247,26.476,0.0,275.04,,281.0,275.0,16.602,2.949,20.251,23.889
9492.0,2.768,0.739,-34.368,3.049,9.644,5.378,37.44,4.986,11.228,-2.797,0.0,39.3,40.4,9.806,3.047,18.459,15.479,18.835,15.507,-3.247,26.476,0.0,275.34,,281.0,275.0,16.729,2.933,20.218,23.899
