t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9493.0,2.904,0.782,-33.196,3.436,9.523,5.302,37.818,4.742,-0.201,-2.683,0.0,39.3,40.1,9.811,3.362,-8.388,-5.707,-9.457,-7.166,-3.14,27.007,0.0,250.14,,256.0,250.0,-7.642,3.241,-0.379,24.534
9493.5,2.893,0.78,-34.074,3.506,9.593,5.302,37.818,4.742,-0.201,-2.683,0.0,39.3,40.1,9.691,3.282,-8.332,-5.661,-9.513,-7.173,-3.14,27.007,0.0,250.34,,256.0,250.0,-7.67,3.229,-0.376,24.527
9494.0,2.893,0.78,-34.074,3.506,9.593,5.302,37.818,4.742,-0.201,-2.683,0.0,39.3,40.1,9.691,3.282,-8.377,-5.664,-9.585,-7.16,-3.14,27.007,0.0,250.34,,256.0,250.0,-7.67,3.229,-0.378,24.574
9494.5,2.893,0.78,-34.074,3.506,9.593,5.302,37.818,4.742,-0.201,-2.683,0.0,39.3,40.1,9.691,3.282,-8.372,-5.645,-9.601,-7.173,-3.14,27.007,0.0,250.34,,256.0,250.0,-7.697,3.224,-0.399,24.576
9495.0,2.893,0.78,-34.074,3.506,9.593,5.302,37.818,4.742,-0.201,-2.683,0.0,39.3,40.1,9.691,3.282,-8.419,-5.678,-9.614,-7.184,-3.14,27.007,0.0,250.24,,256.0,250.0,-7.698,3.218,-0.397,24.569
9495.5,2.893,0.78,-34.074,3.506,9.593,5.328,37.814,4.746,-0.383,-2.677,0.0,39.285,40.188,9.691,3.282,-8.452,-5.748,-9.57,-7.236,-3.14,27.015,0.0,250.24,,256.0,250.0,-7.723,3.213,-0.39,24.597
9496.0,2.893,0.78,-34.074,3.506,9.593,5.328,37.814,4.746,-0.383,-2.677,0.0,39.3,40.2,9.691,3.282,-8.483,-5.723,-9.623,-7.229,-3.14,27.015,0.0,250.04,,256.0,250.0,-7.752,3.208,-0.394,24.557
9496.5,3.325,0.884,-33.941,3.461,9.597,5.328,37.814,4.746,-0.383,-2.677,0.0,39.3,40.2,9.731,3.305,-8.465,-5.692,-9.663,-7.232,-3.14,27.015,0.0,250.04,,256.0,250.0,-7.765,3.203,-0.417,24.569
9497.0,3.325,0.884,-33.941,3.461,9.597,5.328,37.814,4.746,-0.383,-2.677,0.0,39.3,40.2,9.731,3.305,-8.488,-5.711,-9.699,-7.232,-3.14,27.015,0.0,250.14,,256.0,250.0,-7.763,3.205,-0.409,24.579
9497.5,3.325,0.884,-33.941,3.461,9.597,5.328,37.814,4.746,-0.383,-2.677,0.0,39.3,40.2,9.731,3.305,-8.52,-5.735,-9.712,-7.251,-3.14,27.015,0.0,250.14,,256.0,250.0,-7.783,3.207,-0.418,24.536
9498.0,3.325,0.884,-33.941,3.461,9.597,5.328,37.814,4.746,-0.383,-2.677,0.0,39.3,40.2,9.731,3.305,-8.566,-5.782,-9.696,-7.268,-3.14,27.015,0.0,250.34,,256.0,250.0,-7.805,3.209,-0.426,24.526
9498.5,3.325,0.884,-33.941,3.461,9.597,5.321,37.799,4.733,-0.532,-2.678,0.0,39.28,40.191,9.731,3.305,-8.577,-5.721,-9.789,-7.293,-3.151,27.019,0.0,250.34,,256.0,250.0,-7.828,3.211,-0.409,24.546
9499.0,3.325,0.884,-33.941,3.461,9.597,5.321,37.799,4.733,-0.532,-2.678,0.0,39.3,40.2,9.731,3.305,-8.621,-5.777,-9.802,-7.31,-3.151,27.019,0.0,250.14,,256.0,250.0,-7.845,3.212,-0.44,24.549
9499.5,3.325,0.884,-33.941,3.461,9.597,5.321,37.799,4.733,-0.532,-2.678,0.0,39.3,40.2,9.731,3.305,-8.577,-5.774,-9.8,-7.315,-3.151,27.019,0.0,250.14,,256.0,250.0,-7.877,3.214,-0.471,24.521
9500.0,3.431,0.845,-35.209,3.418,9.658,5.321,37.799,4.733,-0.532,-2.678,0.0,39.3,40.2,9.599,3.516,-8.558,-5.778,-9.75,-7.276,-3.151,27.019,0.0,250.24,,256.0,250.0,-7.866,3.216,-0.461,24.501
9500.5,3.431,0.845,-35.209,3.418,9.658,5.321,37.799,4.733,-0.532,-2.678,0.0,39.3,40.2,9.599,3.516,-8.584,-5.826,-9.725,-7.277,-3.151,27.019,0.0,250.24,,256.0,250.0,-7.84,3.22,-0.463,24.456
9501.0,3.431,0.845,-35.209,3.418,9.658,5.321,37.799,4.733,-0.532,-2.678,0.0,39.3,40.2,9.599,3.516,-8.576,-5.797,-9.747,-7.299,-3.151,27.019,0.0,250.14,,256.0,250.0,-7.853,3.223,-0.454,24.457
9501.5,3.431,0.845,-35.209,3.418,9.658,5.321,37.799,4.733,-0.532,-2.678,0.0,39.3,40.2,9.599,3.516,-8.434,-5.785,-9.734,-7.264,-3.151,27.019,0.0,250.14,,256.0,250.0,-7.855,3.226,-0.484,24.418
9502.0,3.431,0.845,-35.209,3.418,9.658,5.265,37.791,4.722,-0.658,-2.641,0.0,39.269,40.097,9.599,3.516,-8.515,-5.842,-9.681,-7.308,-3.139,27.029,0.0,250.04,,256.0,250.0,-7.804,3.23,-0.515,24.388
9502.5,3.431,0.845,-35.209,3.418,9.658,5.265,37.791,4.722,-0.658,-2.641,0.0,39.3,40.1,9.599,3.516,-8.584,-5.841,-9.711,-7.288,-3.139,27.029,0.0,250.04,,256.0,250.0,-7.837,3.233,-0.514,24.402
9503.0,3.124,0.753,-35.209,3.409,9.683,5.265,37.791,4.722,-0.658,-2.641,0.0,39.3,40.1,9.605,3.285,-8.564,-5.846,-9.762,-7.34,-3.139,27.029,0.0,249.94,,256.0,250.0,-7.856,3.236,-0.532,24.38
9503.5,3.124,0.753,-35.209,3.409,9.683,5.265,37.791,4.722,-0.658,-2.641,0.0,39.3,40.1,9.605,3.285,-8.559,-5.814,-9.785,-7.323,-3.139,27.029,0.0,249.94,,256.0,250.0,-7.878,3.235,-0.536,24.376
9504.0,3.124,0.753,-35.209,3.409,9.683,5.265,37.791,4.722,-0.658,-2.641,0.0,39.3,40.1,9.605,3.285,-8.573,-5.871,-9.799,-7.385,-3.139,27.029,0.0,250.34,,256.0,250.0,-7.87,3.233,-0.542,24.383
9504.5,3.124,0.753,-35.209,3.409,9.683,5.265,37.791,4.722,-0.658,-2.641,0.0,39.3,40.1,9.605,3.285,-8.704,-5.884,-9.873,-7.387,-3.139,27.029,0.0,250.34,,256.0,250.0,-7.907,3.231,-0.545,24.384
9505.0,3.124,0.753,-35.209,3.409,9.683,5.25,37.798,4.731,-0.769,-2.667,0.0,39.269,40.117,9.605,3.285,-8.652,-5.897,-9.86,-7.354,-3.14,27.035,0.0,250.24,,256.0,250.0,-7.962,3.229,-0.548,24.389
9505.5,3.124,0.753,-35.209,3.409,9.683,5.25,37.798,4.731,-0.769,-2.667,0.0,39.3,40.1,9.605,3.285,-8.57,-5.934,-9.714,-7.382,-3.14,27.035,0.0,250.24,,256.0,250.0,-7.941,3.227,-0.566,24.36
9506.0,3.124,0.753,-35.209,3.409,9.683,5.25,37.798,4.731,-0.769,-2.667,0.0,39.3,40.1,9.605,3.285,-8.63,-5.916,-9.741,-7.375,-3.14,27.035,0.0,250.04,,256.0,250.0,-7.9,3.226,-0.568,24.385
9506.5,3.0,0.697,-35.209,3.369,9.64,5.25,37.798,4.731,-0.769,-2.667,0.0,39.3,40.1,9.574,3.36,-8.608,-5.896,-9.824,-7.388,-3.14,27.035,0.0,250.04,,256.0,250.0,-7.916,3.224,-0.578,24.408
9507.0,3.0,0.697,-35.209,3.369,9.64,5.25,37.798,4.731,-0.769,-2.667,0.0,39.3,40.1,9.574,3.36,-8.623,-5.894,-9.833,-7.377,-3.14,27.035,0.0,250.04,,256.0,250.0,-7.929,3.22,-0.603,24.445
9507.5,3.0,0.697,-35.209,3.369,9.64,5.25,37.798,4.731,-0.769,-2.667,0.0,39.3,40.1,9.574,3.36,-8.672,-5.922,-9.755,-7.363,-3.14,27.035,0.0,250.04,,256.0,250.0,-7.932,3.217,-0.594,24.462
9508.0,3.0,0.697,-35.209,3.369,9.64,5.25,37.798,4.731,-0.769,-2.667,0.0,39.3,40.1,9.574,3.36,-8.54,-5.91,-9.686,-7.366,-3.14,27.035,0.0,250.04,,256.0,250.0,-7.928,3.213,-0.607,24.457
9508.5,3.0,0.697,-35.209,3.369,9.64,5.237,37.733,4.707,-0.86,-2.661,0.0,39.265,40.114,9.574,3.36,-8.586,-5.934,-9.711,-7.364,-3.153,27.039,0.0,250.04,,256.0,250.0,-7.875,3.21,-0.62,24.488
9509.0,3.0,0.697,-35.209,3.369,9.64,5.237,37.733,4.707,-0.86,-2.661,0.0,39.3,40.1,9.574,3.36,-8.616,-5.916,-9.824,-7.392,-3.153,27.039,0.0,250.04,,256.0,250.0,-7.899,3.206,-0.618,24.521
9509.5,3.235,0.837,-34.464,3.377,9.511,5.237,37.733,4.707,-0.86,-2.661,0.0,39.3,40.1,9.709,3.312,-8.632,-5.956,-9.709,-7.391,-3.153,27.039,0.0,250.04,,256.0,250.0,-7.937,3.203,-0.625,24.506
9510.0,3.235,0.837,-34.464,3.377,9.511,5.237,37.733,4.707,-0.86,-2.661,0.0,39.3,40.1,9.709,3.312,-8.596,-5.944,-9.726,-7.414,-3.153,27.039,0.0,250.04,,256.0,250.0,-7.922,3.203,-0.633,24.48
9510.5,3.235,0.837,-34.464,3.377,9.511,5.237,37.733,4.707,-0.86,-2.661,0.0,39.3,40.1,9.709,3.312,-8.619,-5.947,-9.761,-7.418,-3.153,27.039,0.0,250.04,,256.0,250.0,-7.92,3.204,-0.641,24.42
9511.0,3.235,0.837,-34.464,3.377,9.511,5.237,37.733,4.707,-0.86,-2.661,0.0,39.3,40.1,9.709,3.312,-8.577,-5.924,-9.815,-7.392,-3.153,27.039,0.0,249.84,,256.0,250.0,-7.936,3.204,-0.663,24.465
9511.5,3.235,0.837,-34.464,3.377,9.511,5.248,37.767,4.714,-0.919,-2.681,0.0,39.3,40.1,9.709,3.312,-8.668,-6.029,-9.754,-7.451,-3.144,27.054,0.0,249.84,,256.0,250.0,-7.975,3.205,-0.646,24.536
9512.0,3.235,0.837,-34.464,3.377,9.511,5.248,37.767,4.714,-0.919,-2.681,0.0,39.3,40.1,9.709,3.312,-8.622,-5.966,-9.8,-7.442,-3.144,27.054,0.0,250.14,,256.0,250.0,-7.975,3.205,-0.648,24.599
9512.5,3.703,0.917,-34.951,3.325,9.578,5.248,37.767,4.714,-0.919,-2.681,0.0,39.3,40.1,9.763,3.399,-8.634,-5.968,-9.84,-7.45,-3.144,27.054,0.0,250.14,,256.0,250.0,-7.958,3.206,-0.675,24.585
9513.0,3.703,0.917,-34.951,3.325,9.578,5.248,37.767,4.714,-0.919,-2.681,0.0,39.3,40.1,9.763,3.399,-8.65,-5.982,-9.823,-7.456,-3.144,27.054,0.0,250.14,,256.0,250.0,-7.973,3.214,-0.669,24.5
9513.5,3.703,0.917,-34.951,3.325,9.578,5.248,37.767,4.714,-0.919,-2.681,0.0,39.3,40.1,9.763,3.399,-8.731,-6.042,-9.833,-7.461,-3.144,27.054,0.0,250.14,,256.0,250.0,-7.978,3.222,-0.679,24.395
9514.0,3.703,0.917,-34.951,3.325,9.578,5.248,37.767,4.714,-0.919,-2.681,0.0,39.3,40.1,9.763,3.399,-8.72,-6.002,-9.9,-7.498,-3.144,27.054,0.0,249.74,,256.0,250.0,-8.017,3.238,-0.677,24.21
9514.5,3.703,0.917,-34.951,3.325,9.578,5.248,37.767,4.714,-0.919,-2.681,0.0,39.3,40.1,9.763,3.399,-8.732,-5.999,-9.92,-7.497,-3.144,27.054,0.0,249.74,,256.0,250.0,-8.03,3.238,-0.687,24.186
9515.0,3.703,0.917,-34.951,3.325,9.578,5.258,37.795,4.707,-1.047,-2.693,0.0,39.271,40.164,9.763,3.399,-8.786,-5.999,-9.979,-7.523,-3.146,27.05,0.0,250.24,,256.0,250.0,-8.037,3.245,-0.683,24.193
9515.5,3.703,0.917,-34.951,3.325,9.578,5.258,37.795,4.707,-1.047,-2.693,0.0,39.3,40.2,9.763,3.399,-8.756,-6.017,-9.853,-7.433,-3.146,27.05,0.0,250.24,,256.0,250.0,-8.072,3.253,-0.684,24.224
9516.0,3.189,0.847,-34.049,3.409,9.543,5.258,37.795,4.707,-1.047,-2.693,0.0,39.3,40.2,9.731,3.302,-8.736,-6.017,-9.918,-7.501,-3.146,27.05,0.0,250.04,,256.0,250.0,-8.015,3.26,-0.703,24.28
9516.5,3.189,0.847,-34.049,3.409,9.543,5.258,37.795,4.707,-1.047,-2.693,0.0,39.3,40.2,9.731,3.302,-8.792,-6.032,-10.003,-7.533,-3.146,27.05,0.0,250.04,,256.0,250.0,-8.043,3.259,-0.726,24.352
9517.0,3.189,0.847,-34.049,3.409,9.543,5.258,37.795,4.707,-1.047,-2.693,0.0,39.3,40.2,9.731,3.302,-8.77,-6.002,-10.033,-7.528,-3.146,27.05,0.0,250.24,,256.0,250.0,-8.09,3.258,-0.734,24.407
9517.5,3.189,0.847,-34.049,3.409,9.543,5.258,37.795,4.707,-1.047,-2.693,0.0,39.3,40.2,9.731,3.302,-8.751,-6.031,-10.021,-7.471,-3.146,27.05,0.0,250.24,,256.0,250.0,-8.083,3.257,-0.716,24.405
9518.0,3.189,0.847,-34.049,3.409,9.543,5.297,37.798,4.705,-1.187,-2.689,0.0,39.266,40.186,9.731,3.302,-8.759,-6.056,-9.841,-7.466,-3.152,27.059,0.0,250.14,,256.0,250.0,-8.068,3.256,-0.738,24.354
9518.5,3.189,0.847,-34.049,3.409,9.543,5.297,37.798,4.705,-1.187,-2.689,0.0,39.3,40.2,9.731,3.302,-8.661,-6.058,-9.879,-7.488,-3.152,27.059,0.0,250.14,,256.0,250.0,-8.031,3.255,-0.731,24.377
9519.0,3.587,0.847,-35.209,3.364,9.656,5.297,37.798,4.705,-1.187,-2.689,0.0,39.3,40.2,9.638,3.284,-8.803,-5.99,-10.063,-7.539,-3.152,27.059,0.0,250.14,,256.0,250.0,-8.022,3.254,-0.739,24.308
9519.5,3.587,0.847,-35.209,3.364,9.656,5.297,37.798,4.705,-1.187,-2.689,0.0,39.3,40.2,9.638,3.284,-8.837,-5.997,-10.128,-7.553,-3.152,27.059,0.0,250.14,,256.0,250.0,-8.099,3.259,-0.742,24.232
9520.0,3.587,0.847,-35.209,3.364,9.656,5.297,37.798,4.705,-1.187,-2.689,0.0,39.3,40.2,9.638,3.284,-8.863,-6.004,-10.13,-7.578,-3.152,27.059,0.0,250.44,,256.0,250.0,-8.129,3.264,-0.763,24.231
9520.5,3.587,0.847,-35.209,3.364,9.656,5.297,37.798,4.705,-1.187,-2.689,0.0,39.3,40.2,9.638,3.284,-8.92,-6.061,-10.169,-7.635,-3.152,27.059,0.0,250.44,,256.0,250.0,-8.144,3.27,-0.735,24.191
9521.0,3.587,0.847,-35.209,3.364,9.656,5.297,37.798,4.705,-1.187,-2.689,0.0,39.3,40.2,9.638,3.284,-8.943,-6.044,-10.183,-7.607,-3.152,27.059,0.0,250.64,,256.0,250.0,-8.196,3.275,-0.74,24.148
9521.5,3.587,0.847,-35.209,3.364,9.656,5.27,37.816,4.706,-1.318,-2.685,0.0,39.272,40.205,9.638,3.284,-8.946,-6.103,-10.165,-7.621,-3.149,27.072,0.0,250.64,,256.0,250.0,-8.194,3.28,-0.765,24.097
9522.0,3.587,0.847,-35.209,3.364,9.656,5.27,37.816,4.706,-1.318,-2.685,0.0,39.3,40.2,9.638,3.284,-8.955,-6.095,-10.191,-7.601,-3.149,27.072,0.0,250.54,,256.0,250.0,-8.209,3.285,-0.743,24.118
9522.5,2.703,0.72,-33.401,3.452,9.467,5.27,37.816,4.706,-1.318,-2.685,0.0,39.3,40.2,9.918,3.396,-8.929,-6.079,-10.244,-7.606,-3.149,27.072,0.0,250.54,,256.0,250.0,-8.211,3.29,-0.764,24.113
9523.0,2.703,0.72,-33.401,3.452,9.467,5.27,37.816,4.706,-1.318,-2.685,0.0,39.3,40.2,9.918,3.396,-8.921,-6.083,-10.211,-7.559,-3.149,27.072,0.0,250.54,,256.0,250.0,-8.215,3.28,-0.779,24.128
9523.5,2.703,0.72,-33.401,3.452,9.467,5.27,37.816,4.706,-1.318,-2.685,0.0,39.3,40.2,9.918,3.396,-8.932,-6.127,-10.146,-7.603,-3.149,27.072,0.0,250.54,,256.0,250.0,-8.194,3.271,-0.78,24.135
9524.0,2.703,0.72,-33.401,3.452,9.467,5.27,37.816,4.706,-1.318,-2.685,0.0,39.3,40.2,9.918,3.396,-8.895,-6.104,-10.186,-7.616,-3.149,27.072,0.0,250.64,,256.0,250.0,-8.202,3.262,-0.785,24.172
9524.5,2.703,0.72,-33.401,3.452,9.467,5.29,37.802,4.706,-1.434,-2.666,0.0,39.291,40.229,9.918,3.396,-8.926,-6.108,-10.226,-7.634,-3.141,27.084,0.0,250.64,,256.0,250.0,-8.2,3.253,-0.801,24.15
9525.0,2.703,0.72,-33.401,3.452,9.467,5.29,37.802,4.706,-1.434,-2.666,0.0,39.3,40.2,9.918,3.396,-8.98,-6.175,-10.233,-7.663,-3.141,27.084,0.0,250.64,,256.0,250.0,-8.224,3.244,-0.815,24.156
9525.5,2.885,0.691,-35.209,3.388,9.644,5.29,37.802,4.706,-1.434,-2.666,0.0,39.3,40.2,9.517,3.453,-9.022,-6.17,-10.211,-7.65,-3.141,27.084,0.0,250.64,,256.0,250.0,-8.263,3.235,-0.814,24.204
9526.0,2.885,0.691,-35.209,3.388,9.644,5.29,37.802,4.706,-1.434,-2.666,0.0,39.3,40.2,9.517,3.453,-8.888,-6.189,-10.15,-7.651,-3.141,27.084,0.0,250.54,,256.0,250.0,-8.263,3.229,-0.838,24.173
9526.5,2.885,0.691,-35.209,3.388,9.644,5.29,37.802,4.706,-1.434,-2.666,0.0,39.3,40.2,9.517,3.453,-8.97,-6.187,-10.179,-7.663,-3.141,27.084,0.0,250.54,,256.0,250.0,-8.22,3.223,-0.824,24.19
9527.0,2.885,0.691,-35.209,3.388,9.644,5.29,37.802,4.706,-1.434,-2.666,0.0,39.3,40.2,9.517,3.453,-8.975,-6.208,-10.269,-7.722,-3.141,27.084,0.0,251.34,,255.0,250.0,-8.25,3.218,-0.821,24.133
9527.5,2.885,0.691,-35.209,3.388,9.644,5.228,37.77,4.69,-1.551,-2.649,0.0,39.303,40.275,9.517,3.453,-8.967,-6.172,-10.289,-7.725,-3.134,27.097,0.0,251.34,,255.0,250.0,-8.294,3.212,-0.855,24.125
9528.0,2.885,0.691,-35.209,3.388,9.644,5.228,37.77,4.69,-1.551,-2.649,0.0,39.3,40.3,9.517,3.453,-8.992,-6.206,-10.288,-7.688,-3.134,27.097,0.0,251.34,,254.0,250.0,-8.288,3.207,-0.845,24.09
9528.5,2.885,0.691,-35.209,3.388,9.644,5.228,37.77,4.69,-1.551,-2.649,0.0,39.3,40.3,9.517,3.453,-9.004,-6.161,-10.276,-7.714,-3.134,27.097,0.0,251.34,,254.0,250.0,-8.293,3.202,-0.882,24.067
9529.0,3.713,0.875,-35.209,3.327,9.693,5.228,37.77,4.69,-1.551,-2.649,0.0,39.3,40.3,9.589,3.467,-9.045,-6.287,-10.229,-7.715,-3.134,27.097,0.0,251.14,,253.0,250.0,-8.289,3.196,-0.891,24.044
9529.5,3.713,0.875,-35.209,3.327,9.693,5.228,37.77,4.69,-1.551,-2.649,0.0,39.3,40.3,9.589,3.467,-8.897,-6.215,-10.191,-7.698,-3.134,27.097,0.0,251.14,,253.0,250.0,-8.319,3.205,-0.883,24.047
9530.0,3.713,0.875,-35.209,3.327,9.693,5.228,37.77,4.69,-1.551,-2.649,0.0,39.3,40.3,9.589,3.467,-8.986,-6.185,-10.241,-7.71,-3.134,27.097,0.0,250.64,,253.0,250.0,-8.25,3.213,-0.893,24.077
9530.5,3.713,0.875,-35.209,3.327,9.693,5.228,37.77,4.69,-1.551,-2.649,0.0,39.3,40.3,9.589,3.467,-9.038,-6.26,-10.265,-7.746,-3.134,27.097,0.0,250.64,,253.0,250.0,-8.28,3.221,-0.89,24.008
9531.0,3.713,0.875,-35.209,3.327,9.693,5.208,37.775,4.692,-1.666,-2.663,0.0,39.32,40.292,9.589,3.467,-8.994,-6.253,-10.245,-7.731,-3.13,27.099,0.0,249.24,,253.0,250.0,-8.327,3.23,-0.919,24.026
9531.5,3.713,0.875,-35.209,3.327,9.693,5.208,37.775,4.692,-1.666,-2.663,0.0,39.3,40.3,9.589,3.467,-9.002,-6.215,-10.291,-7.764,-3.13,27.099,0.0,249.24,,253.0,250.0,-8.306,3.237,-0.898,24.0
9532.0,3.039,0.772,-34.996,3.273,9.533,5.208,37.775,4.692,-1.666,-2.663,0.0,39.3,40.3,9.625,3.397,-9.026,-6.22,-10.337,-7.777,-3.13,27.099,0.0,249.24,,253.0,250.0,-8.318,3.245,-0.914,24.051
9532.5,3.039,0.772,-34.996,3.273,9.533,5.208,37.775,4.692,-1.666,-2.663,0.0,39.3,40.3,9.625,3.397,-9.103,-6.271,-10.416,-7.8,-3.13,27.099,0.0,249.24,,253.0,250.0,-8.34,3.242,-0.928,24.064
9533.0,3.039,0.772,-34.996,3.273,9.533,5.208,37.775,4.692,-1.666,-2.663,0.0,39.3,40.3,9.625,3.397,-9.147,-6.325,-10.42,-7.843,-3.13,27.099,0.0,249.04,,253.0,250.0,-8.397,3.239,-0.958,24.074
9533.5,3.039,0.772,-34.996,3.273,9.533,5.208,37.775,4.692,-1.666,-2.663,0.0,39.3,40.3,9.625,3.397,-9.032,-6.294,-10.381,-7.791,-3.13,27.099,0.0,249.04,,253.0,250.0,-8.434,3.235,-0.949,24.066
9534.0,3.039,0.772,-34.996,3.273,9.533,5.204,37.796,4.698,-1.775,-2.642,0.0,39.337,40.339,9.625,3.397,-9.059,-6.315,-10.311,-7.791,-3.119,27.12,0.0,248.14,,254.0,250.0,-8.374,3.232,-0.979,24.127
9534.5,3.039,0.772,-34.996,3.273,9.533,5.204,37.796,4.698,-1.775,-2.642,0.0,39.3,40.3,9.625,3.397,-9.132,-6.333,-10.36,-7.836,-3.119,27.12,0.0,248.14,,254.0,250.0,-8.369,3.229,-0.974,24.167
9535.0,3.039,0.772,-34.996,3.273,9.533,5.204,37.796,4.698,-1.775,-2.642,0.0,39.3,40.3,9.625,3.397,-9.054,-6.362,-10.352,-7.828,-3.119,27.12,0.0,247.14,,255.0,250.0,-8.415,3.226,-0.992,24.232
9535.5,3.803,0.948,-35.036,3.329,9.621,5.204,37.796,4.698,-1.775,-2.642,0.0,39.3,40.3,9.711,3.428,-9.018,-6.315,-10.346,-7.81,-3.119,27.12,0.0,247.14,,255.0,250.0,-8.399,3.223,-1.001,24.332
9536.0,3.803,0.948,-35.036,3.329,9.621,5.204,37.796,4.698,-1.775,-2.642,0.0,39.3,40.3,9.711,3.428,-9.084,-6.357,-10.301,-7.837,-3.119,27.12,0.0,247.34,,256.0,250.0,-8.372,3.232,-1.016,24.351
9536.5,3.803,0.948,-35.036,3.329,9.621,5.204,37.796,4.698,-1.775,-2.642,0.0,39.3,40.3,9.711,3.428,-9.14,-6.38,-10.358,-7.864,-3.119,27.12,0.0,247.34,,256.0,250.0,-8.395,3.242,-1.029,24.389
9537.0,3.803,0.948,-35.036,3.329,9.621,5.204,37.796,4.698,-1.775,-2.642,0.0,39.3,40.3,9.711,3.428,-9.131,-6.338,-10.456,-7.893,-3.119,27.12,0.0,249.04,,256.0,250.0,-8.436,3.251,-1.029,24.314
9537.5,3.803,0.948,-35.036,3.329,9.621,5.234,37.788,4.684,-1.872,-2.67,0.0,39.342,40.387,9.711,3.428,-9.174,-6.32,-10.485,-7.872,-3.128,27.126,0.0,249.04,,256.0,250.0,-8.454,3.26,-1.03,24.277
9538.0,3.803,0.948,-35.036,3.329,9.621,5.234,37.788,4.684,-1.872,-2.67,0.0,39.3,40.4,9.711,3.428,-9.215,-6.358,-10.52,-7.912,-3.128,27.126,0.0,248.54,,257.0,250.0,-8.463,3.269,-1.035,24.249
9538.5,3.493,0.907,-34.412,3.373,9.662,5.234,37.788,4.684,-1.872,-2.67,0.0,39.3,40.4,9.656,3.261,-9.22,-6.489,-10.328,-7.94,-3.128,27.126,0.0,248.54,,257.0,250.0,-8.501,3.277,-1.044,24.229
9539.0,3.493,0.907,-34.412,3.373,9.662,5.234,37.788,4.684,-1.872,-2.67,0.0,39.3,40.4,9.656,3.261,-8.989,-6.412,-10.331,-7.85,-3.128,27.126,0.0,248.54,,258.0,250.0,-8.494,3.281,-1.068,24.245
9539.5,3.493,0.907,-34.412,3.373,9.662,5.234,37.788,4.684,-1.872,-2.67,0.0,39.3,40.4,9.656,3.261,-9.067,-6.393,-10.301,-7.857,-3.128,27.126,0.0,248.54,,258.0,250.0,-8.395,3.284,-1.075,24.2
9540.0,3.493,0.907,-34.412,3.373,9.662,5.234,37.788,4.684,-1.872,-2.67,0.0,39.3,40.4,9.656,3.261,-9.161,-6.45,-10.359,-7.931,-3.128,27.126,0.0,251.34,,257.0,250.0,-8.405,3.288,-1.09,24.216
9540.5,3.493,0.907,-34.412,3.373,9.662,5.261,37.77,4.683,-1.968,-2.655,0.0,39.359,40.37,9.656,3.261,-9.202,-6.422,-10.493,-7.954,-3.121,27.129,0.0,251.34,,257.0,250.0,-8.475,3.291,-1.083,24.219
9541.0,3.493,0.907,-34.412,3.373,9.662,5.261,37.77,4.683,-1.968,-2.655,0.0,39.4,40.4,9.656,3.261,-9.195,-6.402,-10.534,-7.955,-3.121,27.129,0.0,251.64,,256.0,250.0,-8.518,3.295,-1.083,24.177
9541.5,3.148,0.829,-33.425,3.387,9.642,5.261,37.77,4.683,-1.968,-2.655,0.0,39.4,40.4,9.799,3.264,-9.22,-6.409,-10.482,-7.896,-3.121,27.129,0.0,251.64,,256.0,250.0,-8.522,3.298,-1.098,24.145
9542.0,3.148,0.829,-33.425,3.387,9.642,5.261,37.77,4.683,-1.968,-2.655,0.0,39.4,40.4,9.799,3.264,-9.206,-6.41,-10.505,-7.931,-3.121,27.129,0.0,251.14,,255.0,250.0,-8.502,3.295,-1.111,24.207
9542.5,3.148,0.829,-33.425,3.387,9.642,5.261,37.77,4.683,-1.968,-2.655,0.0,39.4,40.4,9.799,3.264,-9.284,-6.479,-10.566,-7.992,-3.121,27.129,0.0,251.14,,255.0,250.0,-8.513,3.293,-1.112,24.241
9543.0,3.148,0.829,-33.425,3.387,9.642,5.261,37.77,4.683,-1.968,-2.655,0.0,39.4,40.4,9.799,3.264,-9.342,-6.457,-10.598,-8.006,-3.121,27.129,0.0,250.44,,255.0,250.0,-8.58,3.291,-1.109,24.328
9543.5,3.148,0.829,-33.425,3.387,9.642,5.261,37.77,4.683,-1.968,-2.655,0.0,39.4,40.4,9.799,3.264,-9.355,-6.481,-10.624,-8.027,-3.121,27.129,0.0,250.44,,255.0,250.0,-8.601,3.288,-1.119,24.388
9544.0,3.148,0.829,-33.425,3.387,9.642,5.277,37.846,4.695,-2.079,-2.66,0.0,39.365,40.403,9.799,3.264,-9.396,-6.519,-10.639,-8.056,-3.127,27.132,0.0,250.54,,255.0,250.0,-8.622,3.286,-1.122,24.379
9544.5,3.148,0.829,-33.425,3.387,9.642,5.277,37.846,4.695,-2.079,-2.66,0.0,39.4,40.4,9.799,3.264,-9.411,-6.475,-10.754,-8.061,-3.127,27.132,0.0,250.54,,255.0,250.0,-8.653,3.284,-1.14,24.197
9545.0,3.432,0.822,-35.209,3.431,9.701,5.277,37.846,4.695,-2.079,-2.66,0.0,39.4,40.4,9.617,3.346,-9.394,-6.489,-10.724,-8.06,-3.127,27.132,0.0,250.14,,255.0,250.0,-8.675,3.281,-1.152,24.066
9545.5,3.432,0.822,-35.209,3.431,9.701,5.277,37.846,4.695,-2.079,-2.66,0.0,39.4,40.4,9.617,3.346,-9.364,-6.46,-10.759,-8.078,-3.127,27.132,0.0,250.14,,255.0,250.0,-8.667,3.284,-1.172,23.963
9546.0,3.432,0.822,-35.209,3.431,9.701,5.277,37.846,4.695,-2.079,-2.66,0.0,39.4,40.4,9.617,3.346,-9.441,-6.502,-10.81,-8.092,-3.127,27.132,0.0,250.14,,255.0,250.0,-8.665,3.286,-1.173,23.883
9546.5,3.432,0.822,-35.209,3.431,9.701,5.277,37.846,4.695,-2.079,-2.66,0.0,39.4,40.4,9.617,3.346,-9.433,-6.557,-10.688,-8.082,-3.127,27.132,0.0,250.14,,255.0,250.0,-8.711,3.289,-1.185,23.805
9547.0,3.432,0.822,-35.209,3.431,9.701,5.276,37.852,4.679,-2.222,-2.665,0.0,39.381,40.439,9.617,3.346,-9.392,-6.512,-10.609,-8.039,-3.127,27.141,0.0,249.24,,255.0,250.0,-8.69,3.291,-1.2,23.795
9547.5,3.432,0.822,-35.209,3.431,9.701,5.276,37.852,4.679,-2.222,-2.665,0.0,39.4,40.4,9.617,3.346,-9.278,-6.517,-10.66,-8.047,-3.127,27.141,0.0,249.24,,255.0,250.0,-8.638,3.293,-1.21,23.778
9548.0,3.437,0.817,-35.209,3.378,9.734,5.276,37.852,4.679,-2.222,-2.665,0.0,39.4,40.4,9.531,3.405,-9.406,-6.511,-10.762,-8.087,-3.127,27.141,0.0,248.24,,256.0,250.0,-8.626,3.296,-1.226,23.745
9548.5,3.437,0.817,-35.209,3.378,9.734,5.276,37.852,4.679,-2.222,-2.665,0.0,39.4,40.4,9.531,3.405,-9.463,-6.596,-10.743,-8.117,-3.127,27.141,0.0,248.24,,256.0,250.0,-8.692,3.298,-1.216,23.76
9549.0,3.437,0.817,-35.209,3.378,9.734,5.276,37.852,4.679,-2.222,-2.665,0.0,39.4,40.4,9.531,3.405,-9.461,-6.598,-10.693,-8.14,-3.127,27.141,0.0,248.84,,257.0,250.0,-8.73,3.3,-1.218,23.751
9549.5,3.437,0.817,-35.209,3.378,9.734,5.276,37.852,4.679,-2.222,-2.665,0.0,39.4,40.4,9.531,3.405,-9.332,-6.592,-10.703,-8.116,-3.127,27.141,0.0,248.84,,257.0,250.0,-8.723,3.302,-1.253,23.799
9550.0,3.437,0.817,-35.209,3.378,9.734,5.276,37.852,4.679,-2.222,-2.665,0.0,39.4,40.4,9.531,3.405,-9.401,-6.575,-10.727,-8.127,-3.127,27.141,0.0,248.74,,258.0,250.0,-8.686,3.305,-1.257,23.845
9550.5,3.437,0.817,-35.209,3.378,9.734,5.246,37.793,4.686,-2.348,-2.657,0.0,39.395,40.471,9.531,3.405,-9.459,-6.638,-10.771,-8.173,-3.125,27.15,0.0,248.74,,258.0,250.0,-8.707,3.307,-1.273,23.826
9551.0,3.437,0.817,-35.209,3.378,9.734,5.246,37.793,4.686,-2.348,-2.657,0.0,39.4,40.5,9.531,3.405,-9.517,-6.606,-10.807,-8.17,-3.125,27.15,0.0,249.04,,258.0,250.0,-8.76,3.309,-1.271,23.795
9551.5,2.835,0.72,-34.024,3.399,9.693,5.246,37.793,4.686,-2.348,-2.657,0.0,39.4,40.5,9.786,3.321,-9.611,-6.659,-10.965,-8.277,-3.125,27.15,0.0,249.04,,258.0,250.0,-8.775,3.311,-1.28,23.785
9552.0,2.835,0.72,-34.024,3.399,9.693,5.246,37.793,4.686,-2.348,-2.657,0.0,39.4,40.5,9.786,3.321,-9.564,-6.682,-10.919,-8.24,-3.125,27.15,0.0,248.44,,259.0,250.0,-8.878,3.303,-1.298,23.816
9552.5,2.835,0.72,-34.024,3.399,9.693,5.246,37.793,4.686,-2.348,-2.657,0.0,39.4,40.5,9.786,3.321,-9.528,-6.75,-10.847,-8.255,-3.125,27.15,0.0,248.44,,259.0,250.0,-8.851,3.296,-1.309,23.783
9553.0,2.835,0.72,-34.024,3.399,9.693,5.246,37.793,4.686,-2.348,-2.657,0.0,39.4,40.5,9.786,3.321,-9.597,-6.745,-10.881,-8.268,-3.125,27.15,0.0,252.64,,258.0,250.0,-8.845,3.288,-1.334,23.742
9553.5,2.835,0.72,-34.024,3.399,9.693,5.267,37.821,4.677,-2.431,-2.65,0.0,39.42,40.481,9.786,3.321,-9.597,-6.762,-10.925,-8.296,-3.119,27.155,0.0,252.64,,258.0,250.0,-8.873,3.281,-1.326,23.726
9554.0,2.835,0.72,-34.024,3.399,9.693,5.267,37.821,4.677,-2.431,-2.65,0.0,39.4,40.5,9.786,3.321,-9.619,-6.729,-10.953,-8.321,-3.119,27.155,0.0,251.64,,257.0,250.0,-8.895,3.273,-1.362,23.726
9554.5,3.061,0.807,-33.578,3.452,9.592,5.267,37.821,4.677,-2.431,-2.65,0.0,39.4,40.5,9.891,3.294,-9.618,-6.755,-10.999,-8.318,-3.119,27.155,0.0,251.64,,257.0,250.0,-8.905,3.266,-1.372,23.743
9555.0,3.061,0.807,-33.578,3.452,9.592,5.267,37.821,4.677,-2.431,-2.65,0.0,39.4,40.5,9.891,3.294,-9.639,-6.8,-10.974,-8.353,-3.119,27.155,0.0,252.74,,256.0,250.0,-8.922,3.263,-1.381,23.748
9555.5,3.061,0.807,-33.578,3.452,9.592,5.267,37.821,4.677,-2.431,-2.65,0.0,39.4,40.5,9.891,3.294,-9.723,-6.785,-11.025,-8.361,-3.119,27.155,0.0,252.74,,256.0,250.0,-8.941,3.259,-1.395,23.743
9556.0,3.061,0.807,-33.578,3.452,9.592,5.267,37.821,4.677,-2.431,-2.65,0.0,39.4,40.5,9.891,3.294,-9.708,-6.82,-11.048,-8.381,-3.119,27.155,0.0,251.44,,255.0,250.0,-8.974,3.256,-1.407,23.744
9556.5,3.061,0.807,-33.578,3.452,9.592,5.249,37.852,4.676,-2.558,-2.648,0.0,39.436,40.536,9.891,3.294,-9.768,-6.799,-11.165,-8.421,-3.098,27.172,0.0,251.44,,255.0,250.0,-8.989,3.253,-1.438,23.727
9557.0,3.061,0.807,-33.578,3.452,9.592,5.249,37.852,4.676,-2.558,-2.648,0.0,39.4,40.5,9.891,3.294,-9.801,-6.822,-11.186,-8.45,-3.098,27.172,0.0,251.64,,254.0,250.0,-9.038,3.25,-1.424,23.713
9557.5,3.061,0.807,-33.578,3.452,9.592,5.249,37.852,4.676,-2.558,-2.648,0.0,39.4,40.5,9.891,3.294,-9.811,-6.824,-11.192,-8.443,-3.098,27.172,0.0,251.64,,254.0,250.0,-9.065,3.247,-1.438,23.727
9558.0,3.143,0.733,-35.209,3.373,9.725,5.249,37.852,4.676,-2.558,-2.648,0.0,39.4,40.5,9.456,3.448,-9.848,-6.877,-11.134,-8.462,-3.098,27.172,0.0,251.24,,253.0,250.0,-9.067,3.244,-1.474,23.742
9558.5,3.143,0.733,-35.209,3.373,9.725,5.249,37.852,4.676,-2.558,-2.648,0.0,39.4,40.5,9.456,3.448,-9.647,-6.829,-11.088,-8.397,-3.098,27.172,0.0,251.24,,253.0,250.0,-9.08,3.242,-1.475,23.737
9559.0,3.143,0.733,-35.209,3.373,9.725,5.249,37.852,4.676,-2.558,-2.648,0.0,39.4,40.5,9.456,3.448,-9.758,-6.841,-11.15,-8.411,-3.098,27.172,0.0,250.54,,253.0,250.0,-8.99,3.24,-1.481,23.744
9559.5,3.143,0.733,-35.209,3.373,9.725,5.249,37.852,4.676,-2.558,-2.648,0.0,39.4,40.5,9.456,3.448,-9.723,-6.831,-11.156,-8.437,-3.098,27.172,0.0,250.54,,253.0,250.0,-9.04,3.239,-1.485,23.722
9560.0,3.143,0.733,-35.209,3.373,9.725,5.269,37.847,4.675,-2.679,-2.633,0.0,39.454,40.602,9.456,3.448,-9.77,-6.9,-11.085,-8.413,-3.102,27.178,0.0,248.44,,254.0,250.0,-9.037,3.237,-1.507,23.715
9560.5,3.143,0.733,-35.209,3.373,9.725,5.269,37.847,4.675,-2.679,-2.633,0.0,39.5,40.6,9.456,3.448,-9.652,-6.928,-10.954,-8.413,-3.102,27.178,0.0,248.44,,254.0,250.0,-9.042,3.236,-1.524,23.748
9561.0,3.233,0.861,-33.479,3.377,9.621,5.269,37.847,4.675,-2.679,-2.633,0.0,39.5,40.6,9.831,3.279,-9.619,-6.906,-10.936,-8.448,-3.102,27.178,0.0,248.64,,255.0,250.0,-8.987,3.234,-1.544,23.735
9561.5,3.233,0.861,-33.479,3.377,9.621,5.269,37.847,4.675,-2.679,-2.633,0.0,39.5,40.6,9.831,3.279,-9.727,-6.947,-10.959,-8.431,-3.102,27.178,0.0,248.64,,255.0,250.0,-8.977,3.234,-1.556,23.798
9562.0,3.233,0.861,-33.479,3.377,9.621,5.269,37.847,4.675,-2.679,-2.633,0.0,39.5,40.6,9.831,3.279,-9.77,-6.912,-11.063,-8.468,-3.102,27.178,0.0,247.04,,256.0,250.0,-9.016,3.234,-1.55,23.846
9562.5,3.233,0.861,-33.479,3.377,9.621,5.269,37.847,4.675,-2.679,-2.633,0.0,39.5,40.6,9.831,3.279,-9.724,-6.89,-11.117,-8.46,-3.102,27.178,0.0,247.04,,256.0,250.0,-9.053,3.234,-1.564,23.859
9563.0,3.233,0.861,-33.479,3.377,9.621,5.3,37.836,4.656,-2.765,-2.631,0.0,39.472,40.599,9.831,3.279,-9.718,-6.894,-11.158,-8.465,-3.102,27.182,0.0,248.24,,257.0,250.0,-9.048,3.234,-1.571,23.809
9563.5,3.233,0.861,-33.479,3.377,9.621,5.3,37.836,4.656,-2.765,-2.631,0.0,39.5,40.6,9.831,3.279,-9.775,-6.894,-11.195,-8.491,-3.102,27.182,0.0,248.24,,257.0,250.0,-9.059,3.234,-1.577,23.749
9564.0,3.233,0.861,-33.479,3.377,9.621,5.3,37.836,4.656,-2.765,-2.631,0.0,39.5,40.6,9.831,3.279,-9.837,-6.881,-11.219,-8.498,-3.102,27.182,0.0,246.74,,258.0,250.0,-9.089,3.234,-1.588,23.689
9564.5,2.952,0.804,-33.625,3.382,9.611,5.3,37.836,4.656,-2.765,-2.631,0.0,39.5,40.6,9.782,3.389,-9.867,-6.952,-11.159,-8.492,-3.102,27.182,0.0,246.74,,258.0,250.0,-9.109,3.234,-1.587,23.701
9565.0,2.952,0.804,-33.625,3.382,9.611,5.3,37.836,4.656,-2.765,-2.631,0.0,39.5,40.6,9.782,3.389,-9.746,-6.968,-11.077,-8.485,-3.102,27.182,0.0,248.44,,259.0,250.0,-9.117,3.229,-1.605,23.673
9565.5,2.952,0.804,-33.625,3.382,9.611,5.3,37.836,4.656,-2.765,-2.631,0.0,39.5,40.6,9.782,3.389,-9.693,-7.014,-11.005,-8.494,-3.102,27.182,0.0,248.44,,259.0,250.0,-9.069,3.225,-1.614,23.632
9566.0,2.952,0.804,-33.625,3.382,9.611,5.3,37.836,4.656,-2.765,-2.631,0.0,39.5,40.6,9.782,3.389,-9.754,-6.983,-11.075,-8.518,-3.102,27.182,0.0,250.84,,259.0,250.0,-9.051,3.22,-1.606,23.677
9566.5,2.952,0.804,-33.625,3.382,9.611,5.283,37.815,4.648,-2.855,-2.633,0.0,39.48,40.596,9.782,3.389,-9.826,-6.965,-11.185,-8.545,-3.092,27.195,0.0,250.84,,259.0,250.0,-9.082,3.216,-1.623,23.743
9567.0,2.952,0.804,-33.625,3.382,9.611,5.283,37.815,4.648,-2.855,-2.633,0.0,39.5,40.6,9.782,3.389,-9.873,-7.009,-11.24,-8.597,-3.092,27.195,0.0,251.44,,258.0,250.0,-9.13,3.212,-1.641,23.891
9567.5,2.889,0.757,-34.626,3.38,9.553,5.283,37.815,4.648,-2.855,-2.633,0.0,39.5,40.6,9.711,3.369,-9.867,-6.971,-11.268,-8.578,-3.092,27.195,0.0,251.44,,258.0,250.0,-9.18,3.207,-1.617,23.93
9568.0,2.889,0.757,-34.626,3.38,9.553,5.283,37.815,4.648,-2.855,-2.633,0.0,39.5,40.6,9.711,3.369,-9.918,-6.978,-11.338,-8.606,-3.092,27.195,0.0,251.84,,257.0,250.0,-9.171,3.202,-1.634,23.951
9568.5,2.889,0.757,-34.626,3.38,9.553,5.283,37.815,4.648,-2.855,-2.633,0.0,39.5,40.6,9.711,3.369,-9.986,-6.983,-11.407,-8.611,-3.092,27.195,0.0,251.84,,257.0,250.0,-9.21,3.197,-1.655,23.939
9569.0,2.889,0.757,-34.626,3.38,9.553,5.283,37.815,4.648,-2.855,-2.633,0.0,39.5,40.6,9.711,3.369,-9.96,-7.009,-11.394,-8.589,-3.092,27.195,0.0,252.84,,256.0,250.0,-9.247,3.192,-1.655,23.872
9569.5,2.889,0.757,-34.626,3.38,9.553,5.244,37.884,4.635,-2.97,-2.643,0.0,39.491,40.63,9.711,3.369,-9.897,-7.054,-11.209,-8.576,-3.097,27.194,0.0,252.84,,256.0,250.0,-9.238,3.187,-1.673,23.804
9570.0,2.889,0.757,-34.626,3.38,9.553,5.244,37.884,4.635,-2.97,-2.643,0.0,39.5,40.6,9.711,3.369,-9.93,-7.06,-11.294,-8.637,-3.097,27.194,0.0,252.94,,255.0,250.0,-9.184,3.182,-1.684,23.841
9570.5,3.312,0.769,-35.209,3.387,9.674,5.244,37.884,4.635,-2.97,-2.643,0.0,39.5,40.6,9.588,3.382,-9.954,-7.041,-11.354,-8.657,-3.097,27.194,0.0,252.94,,255.0,250.0,-9.23,3.177,-1.684,23.871
9571.0,3.312,0.769,-35.209,3.387,9.674,5.244,37.884,4.635,-2.97,-2.643,0.0,39.5,40.6,9.588,3.382,-9.933,-7.082,-11.23,-8.587,-3.097,27.194,0.0,252.44,,254.0,250.0,-9.252,3.18,-1.711,23.917
9571.5,3.312,0.769,-35.209,3.387,9.674,5.244,37.884,4.635,-2.97,-2.643,0.0,39.5,40.6,9.588,3.382,-9.91,-7.056,-11.14,-8.554,-3.097,27.194,0.0,252.44,,254.0,250.0,-9.208,3.182,-1.719,23.938
9572.0,3.312,0.769,-35.209,3.387,9.674,5.244,37.884,4.635,-2.97,-2.643,0.0,39.5,40.6,9.588,3.382,-9.719,-7.037,-11.146,-8.519,-3.097,27.194,0.0,248.14,,255.0,250.0,-9.165,3.184,-1.732,23.988
9572.5,3.312,0.769,-35.209,3.387,9.674,5.244,37.884,4.635,-2.97,-2.643,0.0,39.5,40.6,9.588,3.382,-9.788,-7.065,-11.086,-8.552,-3.097,27.194,0.0,248.14,,255.0,250.0,-9.105,3.186,-1.746,24.005
9573.0,3.312,0.769,-35.209,3.387,9.674,5.204,37.801,4.631,-3.058,-2.635,0.0,39.511,40.692,9.588,3.382,-9.948,-7.097,-11.278,-8.657,-3.093,27.201,0.0,249.64,,255.0,250.0,-9.123,3.188,-1.738,23.941
9573.5,3.312,0.769,-35.209,3.387,9.674,5.204,37.801,4.631,-3.058,-2.635,0.0,39.5,40.7,9.588,3.382,-9.968,-7.104,-11.226,-8.639,-3.093,27.201,0.0,249.64,,255.0,250.0,-9.245,3.19,-1.741,23.937
9574.0,2.591,0.71,-33.958,3.445,9.6,5.204,37.801,4.631,-3.058,-2.635,0.0,39.5,40.7,9.677,3.202,-9.793,-7.089,-11.195,-8.644,-3.093,27.201,0.0,248.54,,256.0,250.0,-9.234,3.192,-1.739,23.933
9574.5,2.591,0.71,-33.958,3.445,9.6,5.204,37.801,4.631,-3.058,-2.635,0.0,39.5,40.7,9.677,3.202,-9.952,-7.09,-11.341,-8.697,-3.093,27.201,0.0,248.54,,256.0,250.0,-9.18,3.182,-1.737,23.958
9575.0,2.591,0.71,-33.958,3.445,9.6,5.204,37.801,4.631,-3.058,-2.635,0.0,39.5,40.7,9.677,3.202,-9.961,-7.122,-11.357,-8.68,-3.093,27.201,0.0,249.44,,256.0,250.0,-9.27,3.173,-1.751,23.978
9575.5,2.591,0.71,-33.958,3.445,9.6,5.204,37.801,4.631,-3.058,-2.635,0.0,39.5,40.7,9.677,3.202,-9.95,-7.172,-11.225,-8.727,-3.093,27.201,0.0,249.44,,256.0,250.0,-9.28,3.163,-1.775,23.867
9576.0,2.591,0.71,-33.958,3.445,9.6,5.251,37.836,4.641,-3.133,-2.631,0.0,39.518,40.629,9.677,3.202,-9.891,-7.173,-11.182,-8.7,-3.098,27.2,0.0,249.04,,256.0,250.0,-9.268,3.154,-1.796,23.863
9576.5,2.591,0.71,-33.958,3.445,9.6,5.251,37.836,4.641,-3.133,-2.631,0.0,39.5,40.6,9.677,3.202,-9.857,-7.101,-11.24,-8.624,-3.098,27.2,0.0,249.04,,256.0,250.0,-9.237,3.144,-1.805,23.903
9577.0,2.427,0.666,-33.064,3.309,9.593,5.251,37.836,4.641,-3.133,-2.631,0.0,39.5,40.6,9.803,3.3,-9.884,-7.141,-11.182,-8.607,-3.098,27.2,0.0,249.44,,256.0,250.0,-9.206,3.135,-1.795,23.991
9577.5,2.427,0.666,-33.064,3.309,9.593,5.251,37.836,4.641,-3.133,-2.631,0.0,39.5,40.6,9.803,3.3,-9.833,-7.159,-11.082,-8.631,-3.098,27.2,0.0,249.44,,256.0,250.0,-9.204,3.124,-1.815,23.99
9578.0,2.427,0.666,-33.064,3.309,9.593,5.251,37.836,4.641,-3.133,-2.631,0.0,39.5,40.6,9.803,3.3,-9.815,-7.107,-11.203,-8.671,-3.098,27.2,0.0,248.94,,257.0,250.0,-9.176,3.112,-1.812,24.037
9578.5,2.427,0.666,-33.064,3.309,9.593,5.251,37.836,4.641,-3.133,-2.631,0.0,39.5,40.6,9.803,3.3,-9.857,-7.171,-11.137,-8.665,-3.098,27.2,0.0,248.94,,257.0,250.0,-9.199,3.101,-1.819,24.013
9579.0,2.427,0.666,-33.064,3.309,9.593,5.251,37.836,4.641,-3.133,-2.631,0.0,39.5,40.6,9.803,3.3,-9.858,-7.147,-11.134,-8.645,-3.098,27.2,0.0,249.94,,257.0,250.0,-9.207,3.09,-1.856,23.747
9579.5,2.427,0.666,-33.064,3.309,9.593,5.234,37.806,4.659,-3.196,-2.642,0.0,39.527,40.66,9.803,3.3,-9.909,-7.149,-11.119,-8.656,-3.103,27.204,0.0,249.94,,257.0,250.0,-9.196,3.079,-1.861,23.714
9580.0,2.427,0.666,-33.064,3.309,9.593,5.234,37.806,4.659,-3.196,-2.642,0.0,39.5,40.7,9.803,3.3,-9.734,-7.143,-11.097,-8.597,-3.103,27.204,0.0,250.44,,257.0,250.0,-9.208,3.068,-1.826,23.65
9580.5,3.602,0.947,-33.738,3.307,9.617,5.234,37.806,4.659,-3.196,-2.642,0.0,39.5,40.7,9.706,3.204,-9.865,-7.153,-11.12,-8.643,-3.103,27.204,0.0,250.44,,257.0,250.0,-9.143,3.058,-1.846,23.616
9581.0,3.602,0.947,-33.738,3.307,9.617,5.234,37.806,4.659,-3.196,-2.642,0.0,39.5,40.7,9.706,3.204,-9.803,-7.136,-11.147,-8.622,-3.103,27.204,0.0,250.54,,257.0,250.0,-9.195,3.067,-1.844,23.656
9581.5,3.602,0.947,-33.738,3.307,9.617,5.234,37.806,4.659,-3.196,-2.642,0.0,39.5,40.7,9.706,3.204,-9.794,-7.116,-11.21,-8.636,-3.103,27.204,0.0,250.54,,257.0,250.0,-9.177,3.076,-1.854,23.646
9582.0,3.602,0.947,-33.738,3.307,9.617,5.234,37.806,4.659,-3.196,-2.642,0.0,39.5,40.7,9.706,3.204,-9.852,-7.092,-11.245,-8.651,-3.103,27.204,0.0,251.04,,256.0,250.0,-9.189,3.084,-1.853,23.64
9582.5,3.602,0.947,-33.738,3.307,9.617,5.234,37.848,4.647,-3.272,-2.656,0.0,39.529,40.717,9.706,3.204,-9.906,-7.138,-11.219,-8.65,-3.103,27.198,0.0,251.04,,256.0,250.0,-9.21,3.093,-1.853,23.678
9583.0,3.602,0.947,-33.738,3.307,9.617,5.234,37.848,4.647,-3.272,-2.656,0.0,39.5,40.7,9.706,3.204,-9.929,-7.11,-11.284,-8.689,-3.103,27.198,0.0,250.94,,256.0,250.0,-9.228,3.101,-1.845,23.717
9583.5,3.127,0.719,-35.209,3.293,9.634,5.234,37.848,4.647,-3.272,-2.656,0.0,39.5,40.7,9.664,3.274,-9.998,-7.16,-11.256,-8.693,-3.103,27.198,0.0,250.94,,256.0,250.0,-9.253,3.109,-1.847,23.75
9584.0,3.127,0.719,-35.209,3.293,9.634,5.234,37.848,4.647,-3.272,-2.656,0.0,39.5,40.7,9.664,3.274,-10.041,-7.167,-11.331,-8.694,-3.103,27.198,0.0,250.74,,256.0,250.0,-9.277,3.11,-1.847,23.776
9584.5,3.127,0.719,-35.209,3.293,9.634,5.234,37.848,4.647,-3.272,-2.656,0.0,39.5,40.7,9.664,3.274,-9.863,-7.192,-11.17,-8.654,-3.103,27.198,0.0,250.74,,256.0,250.0,-9.308,3.11,-1.847,23.805
9585.0,3.127,0.719,-35.209,3.293,9.634,5.234,37.848,4.647,-3.272,-2.656,0.0,39.5,40.7,9.664,3.274,-9.881,-7.23,-11.08,-8.685,-3.103,27.198,0.0,250.24,,256.0,250.0,-9.22,3.11,-1.861,23.827
9585.5,3.127,0.719,-35.209,3.293,9.634,5.25,37.848,4.636,-3.395,-2.647,0.0,39.548,40.678,9.664,3.274,-9.817,-7.163,-11.192,-8.683,-3.114,27.203,0.0,250.24,,256.0,250.0,-9.219,3.11,-1.858,23.821
9586.0,3.127,0.719,-35.209,3.293,9.634,5.25,37.848,4.636,-3.395,-2.647,0.0,39.5,40.7,9.664,3.274,-9.865,-7.138,-11.262,-8.677,-3.114,27.203,0.0,249.84,,256.0,250.0,-9.214,3.111,-1.88,23.841
9586.5,3.127,0.719,-35.209,3.293,9.634,5.25,37.848,4.636,-3.395,-2.647,0.0,39.5,40.7,9.664,3.274,-9.931,-7.176,-11.255,-8.688,-3.114,27.203,0.0,249.84,,256.0,250.0,-9.236,3.111,-1.889,23.836
9587.0,3.846,1.0,-34.23,3.322,9.506,5.25,37.848,4.636,-3.395,-2.647,0.0,39.5,40.7,9.858,3.324,-9.955,-7.214,-11.139,-8.683,-3.114,27.203,0.0,249.84,,256.0,250.0,-9.263,3.111,-1.895,23.852
9587.5,3.846,1.0,-34.23,3.322,9.506,5.25,37.848,4.636,-3.395,-2.647,0.0,39.5,40.7,9.858,3.324,-9.912,-7.178,-11.261,-8.691,-3.114,27.203,0.0,249.84,,256.0,250.0,-9.247,3.123,-1.881,23.862
9588.0,3.846,1.0,-34.23,3.322,9.506,5.25,37.848,4.636,-3.395,-2.647,0.0,39.5,40.7,9.858,3.324,-9.979,-7.157,-11.336,-8.713,-3.114,27.203,0.0,249.74,,256.0,250.0,-9.261,3.135,-1.892,23.863
9588.5,3.846,1.0,-34.23,3.322,9.506,5.25,37.848,4.636,-3.395,-2.647,0.0,39.5,40.7,9.858,3.324,-9.964,-7.154,-11.355,-8.733,-3.114,27.203,0.0,249.74,,256.0,250.0,-9.296,3.147,-1.891,23.859
9589.0,3.846,1.0,-34.23,3.322,9.506,5.239,37.886,4.633,-3.477,-2.659,0.0,39.538,40.674,9.858,3.324,-10.077,-7.133,-11.478,-8.736,-3.12,27.2,0.0,249.74,,256.0,250.0,-9.302,3.158,-1.893,23.832
9589.5,3.846,1.0,-34.23,3.322,9.506,5.239,37.886,4.633,-3.477,-2.659,0.0,39.5,40.7,9.858,3.324,-10.152,-7.194,-11.521,-8.805,-3.12,27.2,0.0,249.74,,256.0,250.0,-9.356,3.17,-1.874,23.819
9590.0,2.874,0.775,-33.896,3.432,9.582,5.239,37.886,4.633,-3.477,-2.659,0.0,39.5,40.7,9.734,3.221,-10.146,-7.234,-11.493,-8.808,-3.12,27.2,0.0,249.94,,256.0,250.0,-9.418,3.181,-1.888,23.878
9590.5,2.874,0.775,-33.896,3.432,9.582,5.239,37.886,4.633,-3.477,-2.659,0.0,39.5,40.7,9.734,3.221,-10.047,-7.25,-11.323,-8.753,-3.12,27.2,0.0,249.94,,256.0,250.0,-9.42,3.176,-1.908,23.918
9591.0,2.874,0.775,-33.896,3.432,9.582,5.239,37.886,4.633,-3.477,-2.659,0.0,39.5,40.7,9.734,3.221,-10.025,-7.233,-11.395,-8.788,-3.12,27.2,0.0,249.94,,256.0,250.0,-9.343,3.171,-1.907,23.95
9591.5,2.874,0.775,-33.896,3.432,9.582,5.239,37.886,4.633,-3.477,-2.659,0.0,39.5,40.7,9.734,3.221,-10.077,-7.23,-11.488,-8.831,-3.12,27.2,0.0,249.94,,256.0,250.0,-9.36,3.166,-1.932,23.976
9592.0,2.874,0.775,-33.896,3.432,9.582,5.212,37.871,4.631,-3.593,-2.664,0.0,39.547,40.751,9.734,3.221,-10.082,-7.23,-11.51,-8.822,-3.122,27.196,0.0,250.14,,256.0,250.0,-9.406,3.161,-1.925,24.052
9592.5,2.874,0.775,-33.896,3.432,9.582,5.212,37.871,4.631,-3.593,-2.664,0.0,39.5,40.8,9.734,3.221,-10.15,-7.25,-11.535,-8.824,-3.122,27.196,0.0,250.14,,256.0,250.0,-9.411,3.156,-1.92,24.107
9593.0,2.874,0.775,-33.896,3.432,9.582,5.212,37.871,4.631,-3.593,-2.664,0.0,39.5,40.8,9.734,3.221,-10.175,-7.282,-11.475,-8.813,-3.122,27.196,0.0,250.14,,256.0,250.0,-9.44,3.152,-1.928,24.133
9593.5,3.071,0.735,-35.209,3.38,9.743,5.212,37.871,4.631,-3.593,-2.664,0.0,39.5,40.8,9.484,3.385,-10.166,-7.261,-11.544,-8.844,-3.122,27.196,0.0,250.14,,256.0,250.0,-9.436,3.147,-1.924,24.172
9594.0,3.071,0.735,-35.209,3.38,9.743,5.212,37.871,4.631,-3.593,-2.664,0.0,39.5,40.8,9.484,3.385,-10.203,-7.276,-11.558,-8.859,-3.122,27.196,0.0,250.44,,256.0,250.0,-9.454,3.146,-1.943,24.171
9594.5,3.071,0.735,-35.209,3.38,9.743,5.212,37.871,4.631,-3.593,-2.664,0.0,39.5,40.8,9.484,3.385,-10.273,-7.293,-11.645,-8.869,-3.122,27.196,0.0,250.44,,256.0,250.0,-9.474,3.145,-1.927,24.145
9595.0,3.071,0.735,-35.209,3.38,9.743,5.212,37.871,4.631,-3.593,-2.664,0.0,39.5,40.8,9.484,3.385,-10.209,-7.286,-11.624,-8.881,-3.122,27.196,0.0,250.64,,256.0,250.0,-9.52,3.143,-1.947,24.167
9595.5,3.071,0.735,-35.209,3.38,9.743,5.206,37.919,4.639,-3.728,-2.65,0.0,39.546,40.661,9.484,3.385,-10.183,-7.25,-11.645,-8.845,-3.12,27.204,0.0,250.64,,256.0,250.0,-9.5,3.142,-1.948,24.186
9596.0,3.071,0.735,-35.209,3.38,9.743,5.206,37.919,4.639,-3.728,-2.65,0.0,39.5,40.7,9.484,3.385,-10.2,-7.283,-11.618,-8.862,-3.12,27.204,0.0,250.84,,256.0,250.0,-9.481,3.141,-1.96,24.274
9596.5,3.081,0.811,-34.077,3.427,9.562,5.206,37.919,4.639,-3.728,-2.65,0.0,39.5,40.7,9.776,3.324,-10.21,-7.316,-11.565,-8.849,-3.12,27.204,0.0,250.84,,256.0,250.0,-9.491,3.14,-1.963,24.258
9597.0,3.081,0.811,-34.077,3.427,9.562,5.206,37.919,4.639,-3.728,-2.65,0.0,39.5,40.7,9.776,3.324,-10.23,-7.312,-11.641,-8.883,-3.12,27.204,0.0,250.94,,256.0,250.0,-9.485,3.139,-1.969,24.157
9597.5,3.081,0.811,-34.077,3.427,9.562,5.206,37.919,4.639,-3.728,-2.65,0.0,39.5,40.7,9.776,3.324,-10.261,-7.304,-11.694,-8.903,-3.12,27.204,0.0,250.94,,256.0,250.0,-9.516,3.138,-1.965,24.094
9598.0,3.081,0.811,-34.077,3.427,9.562,5.206,37.919,4.639,-3.728,-2.65,0.0,39.5,40.7,9.776,3.324,-10.192,-7.314,-11.677,-8.893,-3.12,27.204,0.0,250.34,,256.0,250.0,-9.541,3.137,-1.999,24.106
9598.5,3.081,0.811,-34.077,3.427,9.562,5.24,37.894,4.627,-3.84,-2.645,0.0,39.557,40.66,9.776,3.324,-10.255,-7.317,-11.727,-8.88,-3.126,27.213,0.0,250.34,,256.0,250.0,-9.519,3.136,-1.997,24.063
9599.0,3.081,0.811,-34.077,3.427,9.562,5.24,37.894,4.627,-3.84,-2.645,0.0,39.6,40.7,9.776,3.324,-10.248,-7.295,-11.723,-8.906,-3.126,27.213,0.0,250.84,,256.0,250.0,-9.545,3.135,-2.015,24.024
9599.5,3.354,0.778,-35.209,3.425,9.64,5.24,37.894,4.627,-3.84,-2.645,0.0,39.6,40.7,9.658,3.34,-10.316,-7.328,-11.775,-8.924,-3.126,27.213,0.0,250.84,,256.0,250.0,-9.543,3.134,-2.012,24.01
9600.0,3.354,0.778,-35.209,3.425,9.64,5.24,37.894,4.627,-3.84,-2.645,0.0,39.6,40.7,9.658,3.34,-10.318,-7.325,-11.773,-8.922,-3.126,27.213,0.0,250.74,,256.0,250.0,-9.586,3.138,-2.013,24.041
9600.5,3.354,0.778,-35.209,3.425,9.64,5.24,37.894,4.627,-3.84,-2.645,0.0,39.6,40.7,9.658,3.34,-10.352,-7.409,-11.704,-8.933,-3.126,27.213,0.0,250.74,,256.0,250.0,-9.584,3.142,-2.019,24.074
9601.0,3.354,0.778,-35.209,3.425,9.64,5.24,37.894,4.627,-3.84,-2.645,0.0,39.6,40.7,9.658,3.34,-10.207,-7.375,-11.665,-8.953,-3.126,27.213,0.0,250.74,,256.0,250.0,-9.599,3.145,-2.046,24.225
9601.5,3.354,0.778,-35.209,3.425,9.64,5.24,37.894,4.627,-3.84,-2.645,0.0,39.6,40.7,9.658,3.34,-10.243,-7.342,-11.734,-8.918,-3.126,27.213,0.0,250.74,,256.0,250.0,-9.55,3.148,-2.05,24.303
9602.0,3.354,0.778,-35.209,3.425,9.64,5.196,37.875,4.617,-3.955,-2.666,0.0,39.557,40.672,9.658,3.34,-10.354,-7.361,-11.831,-8.993,-3.128,27.209,0.0,250.64,,256.0,250.0,-9.559,3.152,-2.052,24.357
9602.5,3.354,0.778,-35.209,3.425,9.64,5.196,37.875,4.617,-3.955,-2.666,0.0,39.6,40.7,9.658,3.34,-10.397,-7.432,-11.87,-9.057,-3.128,27.209,0.0,250.64,,256.0,250.0,-9.635,3.155,-2.068,24.379
9603.0,2.736,0.693,-34.243,3.481,9.617,5.196,37.875,4.617,-3.955,-2.666,0.0,39.6,40.7,9.672,3.19,-10.393,-7.483,-11.756,-9.031,-3.128,27.209,0.0,251.14,,255.0,250.0,-9.689,3.158,-2.073,24.35
9603.5,2.736,0.693,-34.243,3.481,9.617,5.196,37.875,4.617,-3.955,-2.666,0.0,39.6,40.7,9.672,3.19,-10.229,-7.438,-11.698,-8.999,-3.128,27.209,0.0,251.14,,255.0,250.0,-9.666,3.151,-2.075,24.27
9604.0,2.736,0.693,-34.243,3.481,9.617,5.196,37.875,4.617,-3.955,-2.666,0.0,39.6,40.7,9.672,3.19,-10.317,-7.412,-11.809,-9.01,-3.128,27.209,0.0,250.44,,255.0,250.0,-9.591,3.145,-2.099,24.186
9604.5,2.736,0.693,-34.243,3.481,9.617,5.196,37.875,4.617,-3.955,-2.666,0.0,39.6,40.7,9.672,3.19,-10.324,-7.432,-11.764,-8.962,-3.128,27.209,0.0,250.44,,255.0,250.0,-9.637,3.138,-2.125,24.294
9605.0,2.736,0.693,-34.243,3.481,9.617,5.182,37.861,4.599,-4.007,-2.672,0.0,39.561,40.681,9.672,3.19,-10.334,-7.427,-11.743,-8.975,-3.125,27.217,0.0,251.04,,254.0,250.0,-9.621,3.131,-2.113,24.342
9605.5,2.736,0.693,-34.243,3.481,9.617,5.182,37.861,4.599,-4.007,-2.672,0.0,39.6,40.7,9.672,3.19,-10.274,-7.425,-11.755,-9.006,-3.125,27.217,0.0,251.04,,254.0,250.0,-9.62,3.125,-2.125,24.402
9606.0,3.637,0.858,-35.209,3.379,9.637,5.182,37.861,4.599,-4.007,-2.672,0.0,39.6,40.7,9.466,3.345,-10.251,-7.411,-11.761,-8.965,-3.125,27.217,0.0,250.44,,254.0,250.0,-9.615,3.118,-2.132,24.373
9606.5,3.637,0.858,-35.209,3.379,9.637,5.182,37.861,4.599,-4.007,-2.672,0.0,39.6,40.7,9.466,3.345,-10.313,-7.447,-11.747,-8.995,-3.125,27.217,0.0,250.44,,254.0,250.0,-9.597,3.127,-2.149,24.297
9607.0,3.637,0.858,-35.209,3.379,9.637,5.182,37.861,4.599,-4.007,-2.672,0.0,39.6,40.7,9.466,3.345,-10.305,-7.493,-11.638,-8.985,-3.125,27.217,0.0,250.94,,254.0,250.0,-9.626,3.135,-2.136,24.298
9607.5,3.637,0.858,-35.209,3.379,9.637,5.182,37.861,4.599,-4.007,-2.672,0.0,39.6,40.7,9.466,3.345,-10.3,-7.454,-11.747,-9.01,-3.125,27.217,0.0,250.94,,254.0,250.0,-9.605,3.144,-2.156,24.316
9608.0,3.637,0.858,-35.209,3.379,9.637,5.182,37.861,4.599,-4.007,-2.672,0.0,39.6,40.7,9.466,3.345,-10.265,-7.447,-11.751,-8.999,-3.125,27.217,0.0,248.54,,255.0,250.0,-9.628,3.152,-2.153,24.268
9608.5,3.637,0.858,-35.209,3.379,9.637,5.223,37.851,4.617,-4.067,-2.657,0.0,39.545,40.635,9.466,3.345,-10.289,-7.431,-11.75,-8.968,-3.136,27.212,0.0,248.54,,255.0,250.0,-9.615,3.16,-2.156,24.276
9609.0,3.637,0.858,-35.209,3.379,9.637,5.223,37.851,4.617,-4.067,-2.657,0.0,39.5,40.6,9.466,3.345,-10.316,-7.473,-11.74,-9.011,-3.136,27.212,0.0,249.04,,255.0,250.0,-9.61,3.167,-2.174,24.296
9609.5,3.633,0.956,-34.348,3.342,9.615,5.223,37.851,4.617,-4.067,-2.657,0.0,39.5,40.6,9.715,3.452,-10.296,-7.454,-11.787,-9.03,-3.136,27.212,0.0,249.04,,255.0,250.0,-9.635,3.175,-2.173,24.309
9610.0,3.633,0.956,-34.348,3.342,9.615,5.223,37.851,4.617,-4.067,-2.657,0.0,39.5,40.6,9.715,3.452,-10.329,-7.443,-11.825,-9.052,-3.136,27.212,0.0,248.54,,256.0,250.0,-9.642,3.183,-2.172,24.309
9610.5,3.633,0.956,-34.348,3.342,9.615,5.223,37.851,4.617,-4.067,-2.657,0.0,39.5,40.6,9.715,3.452,-10.369,-7.45,-11.849,-9.056,-3.136,27.212,0.0,248.54,,256.0,250.0,-9.662,3.19,-2.168,24.219
9611.0,3.633,0.956,-34.348,3.342,9.615,5.223,37.851,4.617,-4.067,-2.657,0.0,39.5,40.6,9.715,3.452,-10.41,-7.442,-11.912,-9.043,-3.136,27.212,0.0,249.84,,256.0,250.0,-9.681,3.197,-2.177,24.195
9611.5,3.633,0.956,-34.348,3.342,9.615,5.229,37.87,4.63,-4.156,-2.67,0.0,39.549,40.611,9.715,3.452,-10.459,-7.49,-11.884,-9.077,-3.124,27.218,0.0,249.84,,256.0,250.0,-9.702,3.204,-2.172,24.134
9612.0,3.633,0.956,-34.348,3.342,9.615,5.229,37.87,4.63,-4.156,-2.67,0.0,39.5,40.6,9.715,3.452,-10.453,-7.52,-11.781,-9.043,-3.124,27.218,0.0,249.74,,256.0,250.0,-9.728,3.211,-2.195,24.149
9612.5,2.956,0.791,-33.925,3.417,9.569,5.229,37.87,4.63,-4.156,-2.67,0.0,39.5,40.6,9.735,3.23,-10.426,-7.487,-11.863,-9.087,-3.124,27.218,0.0,249.74,,256.0,250.0,-9.699,3.218,-2.202,24.168
9613.0,2.956,0.791,-33.925,3.417,9.569,5.229,37.87,4.63,-4.156,-2.67,0.0,39.5,40.6,9.735,3.23,-10.466,-7.506,-11.961,-9.105,-3.124,27.218,0.0,250.14,,256.0,250.0,-9.716,3.214,-2.204,24.164
9613.5,2.956,0.791,-33.925,3.417,9.569,5.229,37.87,4.63,-4.156,-2.67,0.0,39.5,40.6,9.735,3.23,-10.45,-7.485,-11.924,-9.048,-3.124,27.218,0.0,250.14,,256.0,250.0,-9.759,3.21,-2.204,24.264
9614.0,2.956,0.791,-33.925,3.417,9.569,5.229,37.87,4.63,-4.156,-2.67,0.0,39.5,40.6,9.735,3.23,-10.419,-7.475,-11.94,-9.074,-3.124,27.218,0.0,251.34,,255.0,250.0,-9.727,3.206,-2.213,24.326
9614.5,2.956,0.791,-33.925,3.417,9.569,5.229,37.88,4.605,-4.262,-2.666,0.0,39.542,40.593,9.735,3.23,-10.477,-7.548,-11.91,-9.091,-3.126,27.217,0.0,251.34,,255.0,250.0,-9.727,3.202,-2.212,24.359
9615.0,2.956,0.791,-33.925,3.417,9.569,5.229,37.88,4.605,-4.262,-2.666,0.0,39.5,40.6,9.735,3.23,-10.491,-7.552,-11.824,-9.108,-3.126,27.217,0.0,251.34,,254.0,250.0,-9.756,3.198,-2.222,24.376
9615.5,2.956,0.791,-33.925,3.417,9.569,5.229,37.88,4.605,-4.262,-2.666,0.0,39.5,40.6,9.735,3.23,-10.303,-7.513,-11.801,-9.027,-3.126,27.217,0.0,251.34,,254.0,250.0,-9.744,3.194,-2.225,24.397
9616.0,3.4,0.786,-35.209,3.335,9.663,5.229,37.88,4.605,-4.262,-2.666,0.0,39.5,40.6,9.679,3.294,-10.336,-7.505,-11.839,-9.059,-3.126,27.217,0.0,250.94,,254.0,250.0,-9.661,3.19,-2.238,24.364
9616.5,3.4,0.786,-35.209,3.335,9.663,5.229,37.88,4.605,-4.262,-2.666,0.0,39.5,40.6,9.679,3.294,-10.451,-7.55,-11.886,-9.129,-3.126,27.217,0.0,250.94,,254.0,250.0,-9.685,3.193,-2.24,24.378
9617.0,3.4,0.786,-35.209,3.335,9.663,5.229,37.88,4.605,-4.262,-2.666,0.0,39.5,40.6,9.679,3.294,-10.418,-7.537,-11.891,-9.121,-3.126,27.217,0.0,248.84,,255.0,250.0,-9.754,3.197,-2.252,24.391
9617.5,3.4,0.786,-35.209,3.335,9.663,5.229,37.88,4.605,-4.262,-2.666,0.0,39.5,40.6,9.679,3.294,-10.438,-7.511,-11.92,-9.102,-3.126,27.217,0.0,248.84,,255.0,250.0,-9.742,3.2,-2.271,24.325
9618.0,3.4,0.786,-35.209,3.335,9.663,5.234,37.86,4.617,-4.339,-2.656,0.0,39.528,40.578,9.679,3.294,-10.473,-7.53,-11.952,-9.127,-3.124,27.224,0.0,248.94,,256.0,250.0,-9.743,3.203,-2.276,24.141
9618.5,3.4,0.786,-35.209,3.335,9.663,5.234,37.86,4.617,-4.339,-2.656,0.0,39.5,40.6,9.679,3.294,-10.481,-7.527,-12.003,-9.147,-3.124,27.224,0.0,248.94,,256.0,250.0,-9.771,3.206,-2.282,24.068
