t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9619.0,3.269,0.807,-35.209,3.357,9.642,5.234,37.86,4.617,-4.339,-2.656,0.0,39.5,40.6,9.597,3.477,-10.574,-7.558,-12.071,-9.185,-3.124,27.224,0.0,249.14,,256.0,250.0,-9.79,3.21,-2.281,24.047
9619.5,3.269,0.807,-35.209,3.357,9.642,5.234,37.86,4.617,-4.339,-2.656,0.0,39.5,40.6,9.597,3.477,-10.626,-7.602,-12.099,-9.215,-3.124,27.224,0.0,249.14,,256.0,250.0,-9.847,3.211,-2.276,24.04
9620.0,3.269,0.807,-35.209,3.357,9.642,5.234,37.86,4.617,-4.339,-2.656,0.0,39.5,40.6,9.597,3.477,-10.58,-7.6,-12.028,-9.234,-3.124,27.224,0.0,248.74,,257.0,250.0,-9.886,3.211,-2.3,24.244
9620.5,3.269,0.807,-35.209,3.357,9.642,5.234,37.86,4.617,-4.339,-2.656,0.0,39.5,40.6,9.597,3.477,-10.556,-7.597,-12.014,-9.213,-3.124,27.224,0.0,248.74,,257.0,250.0,-9.861,3.212,-2.309,24.196
9621.0,3.269,0.807,-35.209,3.357,9.642,5.205,37.845,4.624,-4.448,-2.652,0.0,39.517,40.567,9.597,3.477,-10.605,-7.598,-12.058,-9.235,-3.126,27.225,0.0,250.54,,257.0,250.0,-9.845,3.213,-2.311,24.158
9621.5,3.269,0.807,-35.209,3.357,9.642,5.205,37.845,4.624,-4.448,-2.652,0.0,39.5,40.6,9.597,3.477,-10.639,-7.665,-12.023,-9.23,-3.126,27.225,0.0,250.54,,257.0,250.0,-9.874,3.214,-2.324,24.182
9622.0,3.269,0.807,-35.209,3.357,9.642,5.205,37.845,4.624,-4.448,-2.652,0.0,39.5,40.6,9.597,3.477,-10.599,-7.654,-11.995,-9.253,-3.126,27.225,0.0,250.44,,257.0,250.0,-9.889,3.215,-2.316,24.201
9622.5,3.059,0.695,-35.209,3.38,9.656,5.205,37.845,4.624,-4.448,-2.652,0.0,39.5,40.6,9.599,3.356,-10.632,-7.63,-12.069,-9.275,-3.126,27.225,0.0,250.44,,257.0,250.0,-9.875,3.216,-2.334,24.252
9623.0,3.059,0.695,-35.209,3.38,9.656,5.205,37.845,4.624,-4.448,-2.652,0.0,39.5,40.6,9.599,3.356,-10.669,-7.677,-12.054,-9.268,-3.126,27.225,0.0,250.74,,257.0,250.0,-9.901,3.213,-2.343,24.282
9623.5,3.059,0.695,-35.209,3.38,9.656,5.205,37.845,4.624,-4.448,-2.652,0.0,39.5,40.6,9.599,3.356,-10.657,-7.655,-12.049,-9.245,-3.126,27.225,0.0,250.74,,257.0,250.0,-9.917,3.211,-2.342,24.3
9624.0,3.059,0.695,-35.209,3.38,9.656,5.205,37.845,4.624,-4.448,-2.652,0.0,39.5,40.6,9.599,3.356,-10.464,-7.623,-11.999,-9.143,-3.126,27.225,0.0,251.54,,256.0,250.0,-9.902,3.208,-2.353,24.313
9624.5,3.059,0.695,-35.209,3.38,9.656,5.203,37.864,4.604,-4.531,-2.661,0.0,39.508,40.515,9.599,3.356,-10.52,-7.6,-12.004,-9.176,-3.122,27.226,0.0,251.54,,256.0,250.0,-9.807,3.206,-2.369,24.303
9625.0,3.059,0.695,-35.209,3.38,9.656,5.203,37.864,4.604,-4.531,-2.661,0.0,39.5,40.5,9.599,3.356,-10.565,-7.661,-11.973,-9.197,-3.122,27.226,0.0,251.34,,255.0,250.0,-9.825,3.204,-2.372,24.299
9625.5,3.884,0.909,-35.209,3.292,9.644,5.203,37.864,4.604,-4.531,-2.661,0.0,39.5,40.5,9.665,3.407,-10.557,-7.663,-11.904,-9.167,-3.122,27.226,0.0,251.34,,255.0,250.0,-9.849,3.201,-2.378,24.291
9626.0,3.884,0.909,-35.209,3.292,9.644,5.203,37.864,4.604,-4.531,-2.661,0.0,39.5,40.5,9.665,3.407,-10.471,-7.622,-11.961,-9.159,-3.122,27.226,0.0,251.44,,254.0,250.0,-9.823,3.212,-2.379,24.325
9626.5,3.884,0.909,-35.209,3.292,9.644,5.203,37.864,4.604,-4.531,-2.661,0.0,39.5,40.5,9.665,3.407,-10.532,-7.633,-11.995,-9.202,-3.122,27.226,0.0,251.44,,254.0,250.0,-9.803,3.223,-2.391,24.32
9627.0,3.884,0.909,-35.209,3.292,9.644,5.203,37.864,4.604,-4.531,-2.661,0.0,39.5,40.5,9.665,3.407,-10.58,-7.686,-11.96,-9.207,-3.122,27.226,0.0,249.44,,254.0,250.0,-9.84,3.234,-2.374,24.334
9627.5,3.884,0.909,-35.209,3.292,9.644,5.201,37.852,4.613,-4.6,-2.653,0.0,39.495,40.476,9.665,3.407,-10.57,-7.65,-12.023,-9.224,-3.121,27.219,0.0,249.44,,254.0,250.0,-9.858,3.245,-2.383,24.335
9628.0,3.884,0.909,-35.209,3.292,9.644,5.201,37.852,4.613,-4.6,-2.653,0.0,39.5,40.5,9.665,3.407,-10.551,-7.628,-12.065,-9.226,-3.121,27.219,0.0,249.64,,254.0,250.0,-9.867,3.255,-2.37,24.35
9628.5,3.311,0.787,-35.209,3.361,9.715,5.201,37.852,4.613,-4.6,-2.653,0.0,39.5,40.5,9.459,3.369,-10.585,-7.674,-12.013,-9.228,-3.121,27.219,0.0,249.64,,254.0,250.0,-9.868,3.266,-2.377,24.277
9629.0,3.311,0.787,-35.209,3.361,9.715,5.201,37.852,4.613,-4.6,-2.653,0.0,39.5,40.5,9.459,3.369,-10.627,-7.631,-12.082,-9.241,-3.121,27.219,0.0,249.54,,254.0,250.0,-9.875,3.266,-2.389,24.257
9629.5,3.311,0.787,-35.209,3.361,9.715,5.201,37.852,4.613,-4.6,-2.653,0.0,39.5,40.5,9.459,3.369,-10.673,-7.683,-12.055,-9.262,-3.121,27.219,0.0,249.54,,254.0,250.0,-9.895,3.267,-2.392,24.266
9630.0,3.311,0.787,-35.209,3.361,9.715,5.201,37.852,4.613,-4.6,-2.653,0.0,39.5,40.5,9.459,3.369,-10.647,-7.685,-12.068,-9.24,-3.121,27.219,0.0,248.54,,255.0,250.0,-9.918,3.268,-2.402,24.276
9630.5,3.311,0.787,-35.209,3.361,9.715,5.201,37.852,4.613,-4.6,-2.653,0.0,39.5,40.5,9.459,3.369,-10.61,-7.666,-12.106,-9.278,-3.121,27.219,0.0,248.54,,255.0,250.0,-9.91,3.269,-2.401,24.295
9631.0,3.311,0.787,-35.209,3.361,9.715,5.246,37.858,4.592,-4.687,-2.665,0.0,39.479,40.45,9.459,3.369,-10.651,-7.674,-12.161,-9.271,-3.131,27.225,0.0,248.74,,256.0,250.0,-9.915,3.269,-2.394,24.274
9631.5,3.311,0.787,-35.209,3.361,9.715,5.246,37.858,4.592,-4.687,-2.665,0.0,39.5,40.5,9.459,3.369,-10.667,-7.69,-12.07,-9.219,-3.131,27.225,0.0,248.74,,256.0,250.0,-9.939,3.27,-2.389,24.186
9632.0,3.137,0.836,-33.089,3.385,9.565,5.246,37.858,4.592,-4.687,-2.665,0.0,39.5,40.5,9.792,3.346,-10.651,-7.688,-12.106,-9.295,-3.131,27.225,0.0,248.54,,257.0,250.0,-9.912,3.271,-2.404,24.191
9632.5,3.137,0.836,-33.089,3.385,9.565,5.246,37.858,4.592,-4.687,-2.665,0.0,39.5,40.5,9.792,3.346,-10.724,-7.703,-12.182,-9.309,-3.131,27.225,0.0,248.54,,257.0,250.0,-9.935,3.268,-2.415,24.205
9633.0,3.137,0.836,-33.089,3.385,9.565,5.246,37.858,4.592,-4.687,-2.665,0.0,39.5,40.5,9.792,3.346,-10.729,-7.709,-12.197,-9.317,-3.131,27.225,0.0,249.44,,257.0,250.0,-9.98,3.266,-2.411,24.153
9633.5,3.137,0.836,-33.089,3.385,9.565,5.246,37.858,4.592,-4.687,-2.665,0.0,39.5,40.5,9.792,3.346,-10.722,-7.712,-12.177,-9.296,-3.131,27.225,0.0,249.44,,257.0,250.0,-9.988,3.264,-2.405,24.112
9634.0,3.137,0.836,-33.089,3.385,9.565,5.286,37.87,4.596,-4.789,-2.672,0.0,39.452,40.445,9.792,3.346,-10.662,-7.707,-12.197,-9.325,-3.129,27.221,0.0,250.64,,257.0,250.0,-9.976,3.262,-2.413,24.117
9634.5,3.137,0.836,-33.089,3.385,9.565,5.286,37.87,4.596,-4.789,-2.672,0.0,39.5,40.4,9.792,3.346,-10.768,-7.752,-12.262,-9.369,-3.129,27.221,0.0,250.64,,257.0,250.0,-10.038,3.258,-2.426,24.052
9635.0,3.568,0.89,-35.209,3.298,9.648,5.286,37.87,4.596,-4.789,-2.672,0.0,39.5,40.4,9.665,3.556,-10.743,-7.806,-12.118,-9.315,-3.129,27.221,0.0,250.64,,257.0,250.0,-10.038,3.258,-2.435,23.994
9635.5,3.568,0.89,-35.209,3.298,9.648,5.286,37.87,4.596,-4.789,-2.672,0.0,39.5,40.4,9.665,3.556,-10.698,-7.777,-12.163,-9.348,-3.129,27.221,0.0,250.64,,257.0,250.0,-9.996,3.263,-2.432,23.97
9636.0,3.568,0.89,-35.209,3.298,9.648,5.286,37.87,4.596,-4.789,-2.672,0.0,39.5,40.4,9.665,3.556,-10.659,-7.746,-12.192,-9.342,-3.129,27.221,0.0,250.74,,257.0,250.0,-9.996,3.268,-2.444,23.952
9636.5,3.568,0.89,-35.209,3.298,9.648,5.286,37.87,4.596,-4.789,-2.672,0.0,39.5,40.4,9.665,3.556,-10.74,-7.74,-12.249,-9.359,-3.129,27.221,0.0,250.74,,257.0,250.0,-9.985,3.273,-2.444,23.953
9637.0,3.568,0.89,-35.209,3.298,9.648,5.286,37.87,4.596,-4.789,-2.672,0.0,39.5,40.4,9.665,3.556,-10.792,-7.778,-12.302,-9.425,-3.129,27.221,0.0,251.74,,256.0,250.0,-10.022,3.278,-2.462,24.098
9637.5,3.568,0.89,-35.209,3.298,9.648,5.252,37.83,4.598,-4.873,-2.668,0.0,39.445,40.372,9.665,3.556,-10.852,-7.83,-12.343,-9.448,-3.125,27.225,0.0,251.74,,256.0,250.0,-10.074,3.283,-2.496,24.119
9638.0,3.568,0.89,-35.209,3.298,9.648,5.252,37.83,4.598,-4.873,-2.668,0.0,39.4,40.4,9.665,3.556,-10.886,-7.809,-12.37,-9.456,-3.125,27.225,0.0,252.04,,255.0,250.0,-10.119,3.287,-2.485,24.076
9638.5,3.021,0.748,-34.934,3.404,9.736,5.252,37.83,4.598,-4.873,-2.668,0.0,39.4,40.4,9.705,3.319,-10.892,-7.792,-12.392,-9.445,-3.125,27.225,0.0,252.04,,255.0,250.0,-10.13,3.292,-2.482,24.113
9639.0,3.021,0.748,-34.934,3.404,9.736,5.252,37.83,4.598,-4.873,-2.668,0.0,39.4,40.4,9.705,3.319,-10.906,-7.837,-12.408,-9.477,-3.125,27.225,0.0,252.04,,254.0,250.0,-10.13,3.287,-2.501,24.122
9639.5,3.021,0.748,-34.934,3.404,9.736,5.252,37.83,4.598,-4.873,-2.668,0.0,39.4,40.4,9.705,3.319,-10.859,-7.828,-12.366,-9.444,-3.125,27.225,0.0,252.04,,254.0,250.0,-10.157,3.283,-2.484,24.101
9640.0,3.021,0.748,-34.934,3.404,9.736,5.252,37.83,4.598,-4.873,-2.668,0.0,39.4,40.4,9.705,3.319,-10.863,-7.801,-12.386,-9.437,-3.125,27.225,0.0,249.44,,254.0,250.0,-10.124,3.279,-2.512,24.122
9640.5,3.021,0.748,-34.934,3.404,9.736,5.225,37.844,4.58,-4.958,-2.673,0.0,39.426,40.341,9.705,3.319,-10.863,-7.852,-12.355,-9.448,-3.131,27.223,0.0,249.44,,254.0,250.0,-10.122,3.275,-2.511,24.134
9641.0,3.021,0.748,-34.934,3.404,9.736,5.225,37.844,4.58,-4.958,-2.673,0.0,39.4,40.3,9.705,3.319,-10.897,-7.802,-12.428,-9.454,-3.131,27.223,0.0,249.34,,254.0,250.0,-10.13,3.27,-2.512,24.114
9641.5,2.808,0.705,-35.209,3.429,9.697,5.225,37.844,4.58,-4.958,-2.673,0.0,39.4,40.3,9.57,3.304,-10.931,-7.857,-12.489,-9.486,-3.131,27.223,0.0,249.34,,254.0,250.0,-10.145,3.266,-2.52,24.083
9642.0,2.808,0.705,-35.209,3.429,9.697,5.225,37.844,4.58,-4.958,-2.673,0.0,39.4,40.3,9.57,3.304,-10.926,-7.955,-12.355,-9.551,-3.131,27.223,0.0,249.74,,254.0,250.0,-10.191,3.259,-2.544,24.028
9642.5,2.808,0.705,-35.209,3.429,9.697,5.225,37.844,4.58,-4.958,-2.673,0.0,39.4,40.3,9.57,3.304,-10.889,-7.919,-12.357,-9.546,-3.131,27.223,0.0,249.74,,254.0,250.0,-10.197,3.251,-2.553,24.009
9643.0,2.808,0.705,-35.209,3.429,9.697,5.225,37.844,4.58,-4.958,-2.673,0.0,39.4,40.3,9.57,3.304,-10.872,-7.888,-12.371,-9.513,-3.131,27.223,0.0,248.74,,255.0,250.0,-10.178,3.244,-2.562,24.0
9643.5,2.808,0.705,-35.209,3.429,9.697,5.198,37.802,4.58,-5.024,-2.651,0.0,39.415,40.32,9.57,3.304,-10.911,-7.859,-12.433,-9.5,-3.128,27.231,0.0,248.74,,255.0,250.0,-10.161,3.237,-2.564,23.991
9644.0,2.808,0.705,-35.209,3.429,9.697,5.198,37.802,4.58,-5.024,-2.651,0.0,39.4,40.3,9.57,3.304,-10.912,-7.911,-12.401,-9.497,-3.128,27.231,0.0,248.64,,256.0,250.0,-10.176,3.23,-2.575,23.994
9644.5,2.808,0.705,-35.209,3.429,9.697,5.198,37.802,4.58,-5.024,-2.651,0.0,39.4,40.3,9.57,3.304,-10.852,-7.932,-12.243,-9.466,-3.128,27.231,0.0,248.64,,256.0,250.0,-10.18,3.223,-2.58,24.015
9645.0,2.875,0.708,-35.209,3.329,9.649,5.198,37.802,4.58,-5.024,-2.651,0.0,39.4,40.3,9.523,3.275,-10.795,-7.887,-12.324,-9.468,-3.128,27.231,0.0,248.84,,257.0,250.0,-10.123,3.216,-2.592,23.973
9645.5,2.875,0.708,-35.209,3.329,9.649,5.198,37.802,4.58,-5.024,-2.651,0.0,39.4,40.3,9.523,3.275,-10.887,-7.912,-12.393,-9.532,-3.128,27.231,0.0,248.84,,257.0,250.0,-10.119,3.211,-2.599,23.962
9646.0,2.875,0.708,-35.209,3.329,9.649,5.198,37.802,4.58,-5.024,-2.651,0.0,39.4,40.3,9.523,3.275,-10.924,-7.911,-12.457,-9.547,-3.128,27.231,0.0,251.04,,256.0,250.0,-10.181,3.205,-2.606,24.005
9646.5,2.875,0.708,-35.209,3.329,9.649,5.198,37.802,4.58,-5.024,-2.651,0.0,39.4,40.3,9.523,3.275,-10.984,-7.971,-12.447,-9.574,-3.128,27.231,0.0,251.04,,256.0,250.0,-10.21,3.2,-2.583,23.985
9647.0,2.875,0.708,-35.209,3.329,9.649,5.192,37.82,4.591,-5.091,-2.666,0.0,39.392,40.283,9.523,3.275,-10.94,-7.971,-12.366,-9.554,-3.129,27.218,0.0,250.74,,256.0,250.0,-10.244,3.194,-2.613,23.94
9647.5,2.875,0.708,-35.209,3.329,9.649,5.192,37.82,4.591,-5.091,-2.666,0.0,39.4,40.3,9.523,3.275,-10.899,-7.926,-12.418,-9.553,-3.129,27.218,0.0,250.74,,256.0,250.0,-10.208,3.189,-2.619,23.976
9648.0,2.627,0.586,-35.209,3.195,9.631,5.192,37.82,4.591,-5.091,-2.666,0.0,39.4,40.3,9.658,3.396,-10.872,-7.93,-12.415,-9.533,-3.129,27.218,0.0,251.04,,255.0,250.0,-10.199,3.184,-2.631,23.957
9648.5,2.627,0.586,-35.209,3.195,9.631,5.192,37.82,4.591,-5.091,-2.666,0.0,39.4,40.3,9.658,3.396,-10.901,-7.905,-12.44,-9.537,-3.129,27.218,0.0,251.04,,255.0,250.0,-10.188,3.175,-2.629,23.944
9649.0,2.627,0.586,-35.209,3.195,9.631,5.192,37.82,4.591,-5.091,-2.666,0.0,39.4,40.3,9.658,3.396,-10.975,-7.899,-12.514,-9.575,-3.129,27.218,0.0,251.04,,254.0,250.0,-10.196,3.166,-2.643,23.989
9649.5,2.627,0.586,-35.209,3.195,9.631,5.192,37.82,4.591,-5.091,-2.666,0.0,39.4,40.3,9.658,3.396,-11.009,-7.993,-12.456,-9.571,-3.129,27.218,0.0,251.04,,254.0,250.0,-10.241,3.157,-2.636,24.001
9650.0,2.627,0.586,-35.209,3.195,9.631,5.2,37.837,4.6,-5.18,-2.664,0.0,39.386,40.259,9.658,3.396,-10.993,-8.003,-12.4,-9.606,-3.13,27.23,0.0,250.84,,254.0,250.0,-10.257,3.148,-2.626,24.033
9650.5,2.627,0.586,-35.209,3.195,9.631,5.2,37.837,4.6,-5.18,-2.664,0.0,39.4,40.3,9.658,3.396,-10.928,-8.104,-12.262,-9.634,-3.13,27.23,0.0,250.84,,254.0,250.0,-10.251,3.14,-2.642,24.053
9651.0,2.627,0.586,-35.209,3.195,9.631,5.2,37.837,4.6,-5.18,-2.664,0.0,39.4,40.3,9.658,3.396,-10.941,-8.03,-12.397,-9.66,-3.13,27.23,0.0,250.94,,254.0,250.0,-10.232,3.131,-2.676,24.052
9651.5,3.868,0.944,-35.048,3.268,9.611,5.2,37.837,4.6,-5.18,-2.664,0.0,39.4,40.3,9.726,3.366,-10.992,-8.057,-12.403,-9.655,-3.13,27.23,0.0,250.94,,254.0,250.0,-10.257,3.123,-2.687,24.089
9652.0,3.868,0.944,-35.048,3.268,9.611,5.2,37.837,4.6,-5.18,-2.664,0.0,39.4,40.3,9.726,3.366,-10.991,-7.997,-12.447,-9.611,-3.13,27.23,0.0,251.24,,253.0,250.0,-10.277,3.135,-2.689,24.09
9652.5,3.868,0.944,-35.048,3.268,9.611,5.2,37.837,4.6,-5.18,-2.664,0.0,39.4,40.3,9.726,3.366,-10.855,-8.001,-12.258,-9.518,-3.13,27.23,0.0,248.64,,253.0,250.0,-10.158,3.159,-2.693,24.091
9653.0,3.868,0.944,-35.048,3.268,9.611,5.2,37.837,4.6,-5.18,-2.664,0.0,39.4,40.3,9.726,3.366,-10.925,-7.999,-12.386,-9.588,-3.13,27.23,0.0,248.64,,254.0,250.0,-10.158,3.159,-2.698,24.138
9653.5,3.868,0.944,-35.048,3.268,9.611,5.235,37.773,4.576,-5.238,-2.656,0.0,39.368,40.244,9.726,3.366,-10.909,-7.987,-12.403,-9.581,-3.138,27.225,0.0,248.64,,254.0,250.0,-10.225,3.171,-2.679,24.145
9654.0,3.868,0.944,-35.048,3.268,9.611,5.235,37.773,4.576,-5.238,-2.656,0.0,39.4,40.2,9.726,3.366,-10.989,-7.989,-12.443,-9.602,-3.138,27.225,0.0,248.64,,255.0,250.0,-10.22,3.182,-2.689,24.111
9654.5,2.862,0.736,-34.633,3.351,9.627,5.235,37.773,4.576,-5.238,-2.656,0.0,39.4,40.2,9.659,3.263,-10.921,-7.984,-12.421,-9.567,-3.138,27.225,0.0,248.64,,255.0,250.0,-10.256,3.194,-2.684,24.092
9655.0,2.862,0.736,-34.633,3.351,9.627,5.235,37.773,4.576,-5.238,-2.656,0.0,39.4,40.2,9.659,3.263,-10.884,-8.014,-12.21,-9.514,-3.138,27.225,0.0,248.74,,256.0,250.0,-10.223,3.188,-2.718,23.999
9655.5,2.862,0.736,-34.633,3.351,9.627,5.235,37.773,4.576,-5.238,-2.656,0.0,39.4,40.2,9.659,3.263,-10.771,-7.963,-12.301,-9.525,-3.138,27.225,0.0,248.74,,256.0,250.0,-10.156,3.183,-2.691,24.014
9656.0,2.862,0.736,-34.633,3.351,9.627,5.235,37.773,4.576,-5.238,-2.656,0.0,39.4,40.2,9.659,3.263,-10.91,-7.981,-12.357,-9.57,-3.138,27.225,0.0,249.64,,256.0,250.0,-10.14,3.178,-2.685,24.072
9656.5,2.862,0.736,-34.633,3.351,9.627,5.267,37.78,4.561,-5.31,-2.662,0.0,39.353,40.221,9.659,3.263,-10.952,-8.033,-12.322,-9.596,-3.131,27.225,0.0,249.64,,256.0,250.0,-10.205,3.172,-2.691,24.143
9657.0,2.862,0.736,-34.633,3.351,9.627,5.267,37.78,4.561,-5.31,-2.662,0.0,39.4,40.2,9.659,3.263,-10.843,-7.976,-12.351,-9.549,-3.131,27.225,0.0,249.54,,256.0,250.0,-10.225,3.167,-2.697,24.11
9657.5,2.435,0.581,-35.209,3.325,9.704,5.267,37.78,4.561,-5.31,-2.662,0.0,39.4,40.2,9.619,3.274,-10.889,-7.982,-12.401,-9.568,-3.131,27.225,0.0,249.54,,256.0,250.0,-10.18,3.162,-2.703,24.067
9658.0,2.435,0.581,-35.209,3.325,9.704,5.267,37.78,4.561,-5.31,-2.662,0.0,39.4,40.2,9.619,3.274,-10.976,-7.967,-12.488,-9.594,-3.131,27.225,0.0,249.34,,256.0,250.0,-10.21,3.15,-2.697,24.033
9658.5,2.435,0.581,-35.209,3.325,9.704,5.267,37.78,4.561,-5.31,-2.662,0.0,39.4,40.2,9.619,3.274,-10.997,-7.966,-12.548,-9.591,-3.131,27.225,0.0,249.34,,256.0,250.0,-10.256,3.139,-2.701,23.961
9659.0,2.435,0.581,-35.209,3.325,9.704,5.267,37.78,4.561,-5.31,-2.662,0.0,39.4,40.2,9.619,3.274,-11.027,-8.011,-12.561,-9.624,-3.131,27.225,0.0,250.44,,256.0,250.0,-10.276,3.127,-2.724,23.924
9659.5,2.435,0.581,-35.209,3.325,9.704,5.267,37.78,4.561,-5.31,-2.662,0.0,39.4,40.2,9.619,3.274,-11.059,-7.978,-12.587,-9.637,-3.131,27.225,0.0,250.44,,256.0,250.0,-10.306,3.116,-2.711,23.942
9660.0,2.435,0.581,-35.209,3.325,9.704,5.255,37.832,4.587,-5.409,-2.664,0.0,39.342,40.191,9.619,3.274,-11.107,-8.072,-12.511,-9.666,-3.136,27.231,0.0,250.44,,256.0,250.0,-10.315,3.105,-2.706,23.941
9660.5,2.435,0.581,-35.209,3.325,9.704,5.255,37.832,4.587,-5.409,-2.664,0.0,39.3,40.2,9.619,3.274,-10.992,-8.055,-12.514,-9.673,-3.136,27.231,0.0,250.44,,256.0,250.0,-10.339,3.094,-2.718,23.961
9661.0,3.141,0.742,-35.209,3.345,9.706,5.255,37.832,4.587,-5.409,-2.664,0.0,39.3,40.2,9.573,3.33,-11.08,-8.025,-12.534,-9.661,-3.136,27.231,0.0,250.04,,256.0,250.0,-10.308,3.083,-2.731,23.974
9661.5,3.141,0.742,-35.209,3.345,9.706,5.255,37.832,4.587,-5.409,-2.664,0.0,39.3,40.2,9.573,3.33,-11.07,-8.067,-12.519,-9.656,-3.136,27.231,0.0,250.04,,256.0,250.0,-10.325,3.084,-2.727,24.025
9662.0,3.141,0.742,-35.209,3.345,9.706,5.255,37.832,4.587,-5.409,-2.664,0.0,39.3,40.2,9.573,3.33,-11.045,-8.0,-12.598,-9.652,-3.136,27.231,0.0,250.24,,256.0,250.0,-10.328,3.085,-2.724,24.049
9662.5,3.141,0.742,-35.209,3.345,9.706,5.255,37.832,4.587,-5.409,-2.664,0.0,39.3,40.2,9.573,3.33,-11.124,-8.07,-12.555,-9.665,-3.136,27.231,0.0,250.24,,256.0,250.0,-10.324,3.086,-2.739,24.061
9663.0,3.141,0.742,-35.209,3.345,9.706,5.205,37.835,4.58,-5.504,-2.656,0.0,39.337,40.187,9.573,3.33,-11.044,-8.081,-12.505,-9.628,-3.122,27.243,0.0,250.44,,256.0,250.0,-10.354,3.087,-2.758,24.039
9663.5,3.141,0.742,-35.209,3.345,9.706,5.205,37.835,4.58,-5.504,-2.656,0.0,39.3,40.2,9.573,3.33,-10.955,-8.052,-12.383,-9.614,-3.122,27.243,0.0,250.44,,256.0,250.0,-10.315,3.087,-2.766,24.039
9664.0,2.958,0.764,-34.952,3.349,9.647,5.205,37.835,4.58,-5.504,-2.656,0.0,39.3,40.2,9.602,3.238,-10.971,-8.069,-12.484,-9.662,-3.122,27.243,0.0,250.84,,256.0,250.0,-10.251,3.088,-2.749,24.054
9664.5,2.958,0.764,-34.952,3.349,9.647,5.205,37.835,4.58,-5.504,-2.656,0.0,39.3,40.2,9.602,3.238,-11.015,-8.052,-12.543,-9.674,-3.122,27.243,0.0,250.84,,256.0,250.0,-10.296,3.086,-2.776,24.049
9665.0,2.958,0.764,-34.952,3.349,9.647,5.205,37.835,4.58,-5.504,-2.656,0.0,39.3,40.2,9.602,3.238,-11.072,-8.025,-12.575,-9.68,-3.122,27.243,0.0,250.54,,256.0,250.0,-10.321,3.084,-2.753,24.046
9665.5,2.958,0.764,-34.952,3.349,9.647,5.205,37.835,4.58,-5.504,-2.656,0.0,39.3,40.2,9.602,3.238,-11.069,-8.064,-12.638,-9.684,-3.122,27.243,0.0,250.54,,256.0,250.0,-10.338,3.082,-2.78,24.049
9666.0,2.958,0.764,-34.952,3.349,9.647,5.205,37.835,4.58,-5.504,-2.656,0.0,39.3,40.2,9.602,3.238,-11.1,-8.067,-12.623,-9.691,-3.122,27.243,0.0,250.54,,256.0,250.0,-10.364,3.08,-2.773,24.05
9666.5,2.958,0.764,-34.952,3.349,9.647,5.194,37.825,4.596,-5.563,-2.665,0.0,39.325,40.186,9.602,3.238,-11.11,-8.105,-12.547,-9.67,-3.116,27.238,0.0,250.54,,256.0,250.0,-10.37,3.078,-2.752,24.059
9667.0,2.958,0.764,-34.952,3.349,9.647,5.194,37.825,4.596,-5.563,-2.665,0.0,39.3,40.2,9.602,3.238,-11.085,-8.068,-12.66,-9.706,-3.116,27.238,0.0,250.54,,256.0,250.0,-10.358,3.076,-2.776,24.058
9667.5,3.206,0.779,-34.841,3.375,9.685,5.194,37.825,4.596,-5.563,-2.665,0.0,39.3,40.2,9.71,3.272,-11.141,-8.071,-12.679,-9.709,-3.116,27.238,0.0,250.54,,256.0,250.0,-10.38,3.074,-2.781,24.064
9668.0,3.206,0.779,-34.841,3.375,9.685,5.194,37.825,4.596,-5.563,-2.665,0.0,39.3,40.2,9.71,3.272,-11.14,-8.076,-12.686,-9.726,-3.116,27.238,0.0,250.64,,256.0,250.0,-10.4,3.076,-2.781,24.066
9668.5,3.206,0.779,-34.841,3.375,9.685,5.194,37.825,4.596,-5.563,-2.665,0.0,39.3,40.2,9.71,3.272,-11.118,-8.061,-12.707,-9.714,-3.116,27.238,0.0,250.64,,256.0,250.0,-10.407,3.078,-2.774,24.061
9669.0,3.206,0.779,-34.841,3.375,9.685,5.194,37.825,4.596,-5.563,-2.665,0.0,39.3,40.2,9.71,3.272,-11.135,-8.081,-12.675,-9.726,-3.116,27.238,0.0,250.84,,256.0,250.0,-10.4,3.08,-2.79,24.078
9669.5,3.206,0.779,-34.841,3.375,9.685,5.21,37.822,4.603,-5.649,-2.666,0.0,39.317,40.127,9.71,3.272,-11.172,-8.114,-12.655,-9.717,-3.122,27.243,0.0,250.84,,256.0,250.0,-10.404,3.083,-2.781,24.117
9670.0,3.206,0.779,-34.841,3.375,9.685,5.21,37.822,4.603,-5.649,-2.666,0.0,39.3,40.1,9.71,3.272,-11.149,-8.111,-12.646,-9.712,-3.122,27.243,0.0,250.84,,256.0,250.0,-10.415,3.085,-2.799,24.127
9670.5,3.131,0.769,-35.165,3.375,9.723,5.21,37.822,4.603,-5.649,-2.666,0.0,39.3,40.1,9.633,3.311,-11.105,-8.082,-12.665,-9.742,-3.122,27.243,0.0,250.84,,256.0,250.0,-10.399,3.087,-2.796,24.138
9671.0,3.131,0.769,-35.165,3.375,9.723,5.21,37.822,4.603,-5.649,-2.666,0.0,39.3,40.1,9.633,3.311,-11.156,-8.107,-12.698,-9.764,-3.122,27.243,0.0,251.14,,255.0,250.0,-10.399,3.087,-2.805,24.007
9671.5,3.131,0.769,-35.165,3.375,9.723,5.21,37.822,4.603,-5.649,-2.666,0.0,39.3,40.1,9.633,3.311,-11.157,-8.156,-12.672,-9.78,-3.122,27.243,0.0,251.14,,255.0,250.0,-10.431,3.088,-2.796,23.95
9672.0,3.131,0.769,-35.165,3.375,9.723,5.21,37.822,4.603,-5.649,-2.666,0.0,39.3,40.1,9.633,3.311,-11.113,-8.185,-12.594,-9.718,-3.122,27.243,0.0,251.04,,254.0,250.0,-10.441,3.089,-2.828,23.958
9672.5,3.131,0.769,-35.165,3.375,9.723,5.26,37.79,4.557,-5.734,-2.659,0.0,39.307,40.113,9.633,3.311,-11.116,-8.163,-12.612,-9.741,-3.132,27.237,0.0,251.04,,254.0,250.0,-10.402,3.089,-2.823,23.971
9673.0,3.131,0.769,-35.165,3.375,9.723,5.26,37.79,4.557,-5.734,-2.659,0.0,39.3,40.1,9.633,3.311,-11.172,-8.18,-12.627,-9.752,-3.132,27.237,0.0,250.84,,254.0,250.0,-10.408,3.09,-2.84,24.04
9673.5,3.131,0.769,-35.165,3.375,9.723,5.26,37.79,4.557,-5.734,-2.659,0.0,39.3,40.1,9.633,3.311,-11.055,-8.184,-12.566,-9.774,-3.132,27.237,0.0,250.84,,254.0,250.0,-10.433,3.091,-2.847,24.074
9674.0,3.636,0.899,-35.209,3.359,9.543,5.26,37.79,4.557,-5.734,-2.659,0.0,39.3,40.1,9.673,3.366,-11.055,-8.146,-12.614,-9.715,-3.132,27.237,0.0,250.74,,254.0,250.0,-10.395,3.091,-2.85,24.104
9674.5,3.636,0.899,-35.209,3.359,9.543,5.26,37.79,4.557,-5.734,-2.659,0.0,39.3,40.1,9.673,3.366,-11.127,-8.174,-12.573,-9.755,-3.132,27.237,0.0,250.74,,254.0,250.0,-10.383,3.1,-2.848,24.091
9675.0,3.636,0.899,-35.209,3.359,9.543,5.26,37.79,4.557,-5.734,-2.659,0.0,39.3,40.1,9.673,3.366,-11.144,-8.155,-12.652,-9.788,-3.132,27.237,0.0,248.64,,255.0,250.0,-10.407,3.109,-2.85,24.082
9675.5,3.636,0.899,-35.209,3.359,9.543,5.26,37.79,4.557,-5.734,-2.659,0.0,39.3,40.1,9.673,3.366,-11.142,-8.165,-12.713,-9.777,-3.132,27.237,0.0,248.64,,255.0,250.0,-10.435,3.118,-2.866,24.049
9676.0,3.636,0.899,-35.209,3.359,9.543,5.251,37.8,4.576,-5.776,-2.682,0.0,39.294,40.139,9.673,3.366,-11.111,-8.174,-12.699,-9.783,-3.138,27.242,0.0,248.54,,256.0,250.0,-10.449,3.126,-2.846,24.054
9676.5,3.636,0.899,-35.209,3.359,9.543,5.251,37.8,4.576,-5.776,-2.682,0.0,39.3,40.1,9.673,3.366,-11.195,-8.159,-12.759,-9.817,-3.138,27.242,0.0,248.54,,256.0,250.0,-10.442,3.135,-2.851,24.011
9677.0,2.752,0.646,-35.209,3.386,9.647,5.251,37.8,4.576,-5.776,-2.682,0.0,39.3,40.1,9.597,3.314,-11.257,-8.146,-12.818,-9.833,-3.138,27.242,0.0,248.14,,257.0,250.0,-10.483,3.143,-2.864,23.984
9677.5,2.752,0.646,-35.209,3.386,9.647,5.251,37.8,4.576,-5.776,-2.682,0.0,39.3,40.1,9.597,3.314,-11.251,-8.174,-12.864,-9.834,-3.138,27.242,0.0,248.14,,257.0,250.0,-10.513,3.136,-2.846,23.985
9678.0,2.752,0.646,-35.209,3.386,9.647,5.251,37.8,4.576,-5.776,-2.682,0.0,39.3,40.1,9.597,3.314,-11.311,-8.246,-12.878,-9.901,-3.138,27.242,0.0,248.24,,258.0,250.0,-10.531,3.13,-2.859,23.959
9678.5,2.752,0.646,-35.209,3.386,9.647,5.251,37.8,4.576,-5.776,-2.682,0.0,39.3,40.1,9.597,3.314,-11.324,-8.227,-12.829,-9.89,-3.138,27.242,0.0,248.24,,258.0,250.0,-10.584,3.124,-2.869,23.996
9679.0,2.752,0.646,-35.209,3.386,9.647,5.256,37.83,4.567,-5.886,-2.689,0.0,39.293,40.187,9.597,3.314,-11.321,-8.187,-12.855,-9.87,-3.148,27.234,0.0,250.04,,258.0,250.0,-10.568,3.118,-2.893,23.982
9679.5,2.752,0.646,-35.209,3.386,9.647,5.256,37.83,4.567,-5.886,-2.689,0.0,39.3,40.2,9.597,3.314,-11.341,-8.205,-12.871,-9.864,-3.148,27.234,0.0,250.04,,258.0,250.0,-10.558,3.112,-2.892,23.983
9680.0,2.752,0.646,-35.209,3.386,9.647,5.256,37.83,4.567,-5.886,-2.689,0.0,39.3,40.2,9.597,3.314,-11.352,-8.231,-12.912,-9.89,-3.148,27.234,0.0,250.74,,258.0,250.0,-10.57,3.106,-2.868,23.955
9680.5,3.563,0.847,-35.209,3.379,9.703,5.256,37.83,4.567,-5.886,-2.689,0.0,39.3,40.2,9.647,3.429,-11.312,-8.217,-12.848,-9.857,-3.148,27.234,0.0,250.74,,258.0,250.0,-10.596,3.1,-2.904,23.949
9681.0,3.563,0.847,-35.209,3.379,9.703,5.256,37.83,4.567,-5.886,-2.689,0.0,39.3,40.2,9.647,3.429,-11.293,-8.203,-12.841,-9.858,-3.148,27.234,0.0,250.64,,258.0,250.0,-10.559,3.108,-2.916,23.96
9681.5,3.563,0.847,-35.209,3.379,9.703,5.256,37.83,4.567,-5.886,-2.689,0.0,39.3,40.2,9.647,3.429,-11.202,-8.212,-12.766,-9.838,-3.148,27.234,0.0,250.64,,258.0,250.0,-10.549,3.115,-2.912,23.979
9682.0,3.563,0.847,-35.209,3.379,9.703,5.256,37.83,4.567,-5.886,-2.689,0.0,39.3,40.2,9.647,3.429,-11.309,-8.199,-12.88,-9.891,-3.148,27.234,0.0,252.64,,257.0,250.0,-10.505,3.122,-2.924,23.993
9682.5,3.563,0.847,-35.209,3.379,9.703,5.275,37.814,4.58,-5.993,-2.697,0.0,39.29,40.121,9.647,3.429,-11.345,-8.215,-12.942,-9.896,-3.15,27.233,0.0,252.64,,257.0,250.0,-10.57,3.13,-2.943,24.012
9683.0,3.563,0.847,-35.209,3.379,9.703,5.275,37.814,4.58,-5.993,-2.697,0.0,39.3,40.1,9.647,3.429,-11.359,-8.195,-12.956,-9.899,-3.15,27.233,0.0,252.44,,256.0,250.0,-10.599,3.137,-2.918,24.042
9683.5,3.244,0.807,-35.209,3.412,9.504,5.275,37.814,4.58,-5.993,-2.697,0.0,39.3,40.1,9.666,3.583,-11.376,-8.243,-12.97,-9.93,-3.15,27.233,0.0,252.44,,256.0,250.0,-10.602,3.144,-2.915,24.087
9684.0,3.244,0.807,-35.209,3.412,9.504,5.275,37.814,4.58,-5.993,-2.697,0.0,39.3,40.1,9.666,3.583,-11.407,-8.32,-12.861,-9.956,-3.15,27.233,0.0,252.04,,255.0,250.0,-10.629,3.145,-2.951,24.131
9684.5,3.244,0.807,-35.209,3.412,9.504,5.275,37.814,4.58,-5.993,-2.697,0.0,39.3,40.1,9.666,3.583,-11.327,-8.266,-12.898,-9.927,-3.15,27.233,0.0,252.04,,255.0,250.0,-10.636,3.147,-2.942,24.077
9685.0,3.244,0.807,-35.209,3.412,9.504,5.275,37.814,4.58,-5.993,-2.697,0.0,39.3,40.1,9.666,3.583,-11.332,-8.241,-12.922,-9.9,-3.15,27.233,0.0,251.14,,254.0,250.0,-10.604,3.149,-2.951,23.915
9685.5,3.244,0.807,-35.209,3.412,9.504,5.224,37.792,4.577,-6.078,-2.688,0.0,39.293,40.117,9.666,3.583,-11.37,-8.285,-12.883,-9.928,-3.157,27.238,0.0,251.14,,254.0,250.0,-10.599,3.15,-2.98,23.845
9686.0,3.244,0.807,-35.209,3.412,9.504,5.224,37.792,4.577,-6.078,-2.688,0.0,39.3,40.1,9.666,3.583,-11.348,-8.26,-12.801,-9.854,-3.157,27.238,0.0,250.94,,254.0,250.0,-10.617,3.152,-2.976,23.79
9686.5,2.957,0.729,-35.209,3.381,9.69,5.224,37.792,4.577,-6.078,-2.688,0.0,39.3,40.1,9.601,3.311,-11.201,-8.242,-12.843,-9.85,-3.157,27.238,0.0,250.94,,254.0,250.0,-10.534,3.15,-2.976,23.682
9687.0,2.957,0.729,-35.209,3.381,9.69,5.224,37.792,4.577,-6.078,-2.688,0.0,39.3,40.1,9.601,3.311,-11.269,-8.226,-12.875,-9.866,-3.157,27.238,0.0,250.94,,254.0,250.0,-10.534,3.15,-2.967,23.644
9687.5,2.957,0.729,-35.209,3.381,9.69,5.224,37.792,4.577,-6.078,-2.688,0.0,39.3,40.1,9.601,3.311,-11.313,-8.222,-12.948,-9.889,-3.157,27.238,0.0,250.94,,254.0,250.0,-10.559,3.147,-2.968,23.686
9688.0,2.957,0.729,-35.209,3.381,9.69,5.224,37.792,4.577,-6.078,-2.688,0.0,39.3,40.1,9.601,3.311,-11.387,-8.283,-12.987,-9.942,-3.157,27.238,0.0,249.14,,254.0,250.0,-10.593,3.144,-2.989,23.685
9688.5,2.957,0.729,-35.209,3.381,9.69,5.224,37.792,4.577,-6.078,-2.688,0.0,39.3,40.1,9.601,3.311,-11.408,-8.268,-13.036,-9.942,-3.157,27.238,0.0,249.14,,254.0,250.0,-10.663,3.138,-2.974,23.52
9689.0,2.957,0.729,-35.209,3.381,9.69,5.2,37.835,4.56,-6.145,-2.7,0.0,39.29,40.154,9.601,3.311,-11.4,-8.281,-12.915,-9.881,-3.161,27.236,0.0,249.24,,254.0,250.0,-10.663,3.138,-2.959,23.447
9689.5,2.957,0.729,-35.209,3.381,9.69,5.2,37.835,4.56,-6.145,-2.7,0.0,39.3,40.2,9.601,3.311,-11.314,-8.261,-12.79,-9.856,-3.161,27.236,0.0,249.24,,254.0,250.0,-10.555,3.132,-2.984,23.363
9690.0,3.362,0.754,-35.209,3.395,9.683,5.2,37.835,4.56,-6.145,-2.7,0.0,39.3,40.2,9.603,3.379,-11.262,-8.258,-12.882,-9.878,-3.161,27.236,0.0,249.54,,254.0,250.0,-10.555,3.132,-2.99,23.368
9690.5,3.362,0.754,-35.209,3.395,9.683,5.2,37.835,4.56,-6.145,-2.7,0.0,39.3,40.2,9.603,3.379,-11.266,-8.252,-12.914,-9.874,-3.161,27.236,0.0,249.54,,254.0,250.0,-10.57,3.136,-2.982,23.389
9691.0,3.362,0.754,-35.209,3.395,9.683,5.2,37.835,4.56,-6.145,-2.7,0.0,39.3,40.2,9.603,3.379,-11.306,-8.264,-12.896,-9.881,-3.161,27.236,0.0,249.24,,254.0,250.0,-10.576,3.139,-3.007,23.535
9691.5,3.362,0.754,-35.209,3.395,9.683,5.2,37.835,4.56,-6.145,-2.7,0.0,39.3,40.2,9.603,3.379,-11.377,-8.305,-12.908,-9.896,-3.161,27.236,0.0,249.24,,254.0,250.0,-10.587,3.143,-3.007,23.636
9692.0,3.362,0.754,-35.209,3.395,9.683,5.19,37.814,4.584,-6.213,-2.697,0.0,39.293,40.157,9.603,3.379,-11.311,-8.299,-12.91,-9.931,-3.165,27.236,0.0,249.14,,254.0,250.0,-10.621,3.146,-2.986,23.668
9692.5,3.362,0.754,-35.209,3.395,9.683,5.19,37.814,4.584,-6.213,-2.697,0.0,39.3,40.2,9.603,3.379,-11.354,-8.305,-12.979,-9.937,-3.165,27.236,0.0,249.14,,254.0,250.0,-10.613,3.15,-3.019,23.663
9693.0,3.221,0.796,-35.209,3.409,9.679,5.19,37.814,4.584,-6.213,-2.697,0.0,39.3,40.2,9.602,3.278,-11.384,-8.336,-12.935,-9.947,-3.165,27.236,0.0,248.74,,255.0,250.0,-10.644,3.153,-3.029,23.639
9693.5,3.221,0.796,-35.209,3.409,9.679,5.19,37.814,4.584,-6.213,-2.697,0.0,39.3,40.2,9.602,3.278,-11.408,-8.339,-12.91,-9.954,-3.165,27.236,0.0,248.74,,255.0,250.0,-10.651,3.155,-3.021,23.67
9694.0,3.221,0.796,-35.209,3.409,9.679,5.19,37.814,4.584,-6.213,-2.697,0.0,39.3,40.2,9.602,3.278,-11.382,-8.341,-12.933,-9.961,-3.165,27.236,0.0,248.74,,256.0,250.0,-10.653,3.156,-3.023,23.669
9694.5,3.221,0.796,-35.209,3.409,9.679,5.19,37.814,4.584,-6.213,-2.697,0.0,39.3,40.2,9.602,3.278,-11.39,-8.335,-12.981,-9.987,-3.165,27.236,0.0,248.74,,256.0,250.0,-10.654,3.157,-3.015,23.757
9695.0,3.221,0.796,-35.209,3.409,9.679,5.19,37.814,4.584,-6.213,-2.697,0.0,39.3,40.2,9.602,3.278,-11.359,-8.331,-13.002,-9.962,-3.165,27.236,0.0,248.84,,257.0,250.0,-10.673,3.158,-3.026,23.741
9695.5,3.221,0.796,-35.209,3.409,9.679,5.224,37.827,4.571,-6.274,-2.699,0.0,39.312,40.199,9.602,3.278,-11.391,-8.328,-13.027,-9.979,-3.152,27.234,0.0,248.84,,257.0,250.0,-10.664,3.159,-3.039,23.789
9696.0,3.221,0.796,-35.209,3.409,9.679,5.224,37.827,4.571,-6.274,-2.699,0.0,39.3,40.2,9.602,3.278,-11.446,-8.336,-12.923,-9.964,-3.152,27.234,0.0,248.94,,258.0,250.0,-10.681,3.16,-3.044,23.797
9696.5,3.139,0.802,-33.814,3.414,9.643,5.224,37.827,4.571,-6.274,-2.699,0.0,39.3,40.2,9.807,3.282,-11.303,-8.333,-12.953,-9.93,-3.152,27.234,0.0,248.94,,258.0,250.0,-10.667,3.161,-3.072,23.846
9697.0,3.139,0.802,-33.814,3.414,9.643,5.224,37.827,4.571,-6.274,-2.699,0.0,39.3,40.2,9.807,3.282,-11.346,-8.349,-12.956,-9.951,-3.152,27.234,0.0,249.24,,258.0,250.0,-10.63,3.16,-3.055,23.914
9697.5,3.139,0.802,-33.814,3.414,9.643,5.224,37.827,4.571,-6.274,-2.699,0.0,39.3,40.2,9.807,3.282,-11.431,-8.405,-12.945,-10.011,-3.152,27.234,0.0,249.24,,258.0,250.0,-10.651,3.16,-3.075,23.95
9698.0,3.139,0.802,-33.814,3.414,9.643,5.224,37.827,4.571,-6.274,-2.699,0.0,39.3,40.2,9.807,3.282,-11.46,-8.369,-13.002,-10.043,-3.152,27.234,0.0,252.64,,257.0,250.0,-10.698,3.16,-3.075,23.974
9698.5,3.139,0.802,-33.814,3.414,9.643,5.23,37.812,4.588,-6.34,-2.69,0.0,39.304,40.19,9.807,3.282,-11.396,-8.374,-13.016,-10.019,-3.162,27.228,0.0,252.64,,257.0,250.0,-10.718,3.159,-3.075,24.031
9699.0,3.139,0.802,-33.814,3.414,9.643,5.23,37.812,4.588,-6.34,-2.69,0.0,39.3,40.2,9.807,3.282,-11.421,-8.397,-13.062,-10.023,-3.162,27.228,0.0,252.84,,256.0,250.0,-10.701,3.159,-3.079,24.044
9699.5,3.554,0.853,-35.209,3.359,9.73,5.23,37.812,4.588,-6.34,-2.69,0.0,39.3,40.2,9.585,3.341,-11.497,-8.432,-13.026,-10.058,-3.162,27.228,0.0,252.84,,256.0,250.0,-10.726,3.159,-3.07,24.093
9700.0,3.554,0.853,-35.209,3.359,9.73,5.23,37.812,4.588,-6.34,-2.69,0.0,39.3,40.2,9.585,3.341,-11.533,-8.429,-13.058,-10.054,-3.162,27.228,0.0,253.04,,255.0,250.0,-10.753,3.165,-3.095,24.093
9700.5,3.554,0.853,-35.209,3.359,9.73,5.23,37.812,4.588,-6.34,-2.69,0.0,39.3,40.2,9.585,3.341,-11.529,-8.421,-13.086,-10.071,-3.162,27.228,0.0,253.04,,255.0,250.0,-10.769,3.172,-3.111,24.091
9701.0,3.554,0.853,-35.209,3.359,9.73,5.23,37.812,4.588,-6.34,-2.69,0.0,39.3,40.2,9.585,3.341,-11.542,-8.421,-13.11,-10.092,-3.162,27.228,0.0,250.84,,255.0,250.0,-10.777,3.178,-3.107,24.082
9701.5,3.554,0.853,-35.209,3.359,9.73,5.258,37.838,4.597,-6.397,-2.696,0.0,39.314,40.226,9.585,3.341,-11.523,-8.41,-13.108,-10.054,-3.155,27.233,0.0,250.84,,255.0,250.0,-10.791,3.184,-3.113,24.071
9702.0,3.554,0.853,-35.209,3.359,9.73,5.258,37.838,4.597,-6.397,-2.696,0.0,39.3,40.2,9.585,3.341,-11.438,-8.401,-13.094,-10.073,-3.155,27.233,0.0,250.54,,255.0,250.0,-10.774,3.19,-3.119,24.11
9702.5,3.554,0.853,-35.209,3.359,9.73,5.258,37.838,4.597,-6.397,-2.696,0.0,39.3,40.2,9.585,3.341,-11.532,-8.432,-13.166,-10.079,-3.155,27.233,0.0,250.54,,255.0,250.0,-10.751,3.196,-3.126,24.123
9703.0,3.161,0.751,-35.209,3.335,9.654,5.258,37.838,4.597,-6.397,-2.696,0.0,39.3,40.2,9.594,3.472,-11.454,-8.411,-12.957,-10.017,-3.155,27.233,0.0,250.34,,255.0,250.0,-10.802,3.202,-3.118,24.137
9703.5,3.161,0.751,-35.209,3.335,9.654,5.258,37.838,4.597,-6.397,-2.696,0.0,39.3,40.2,9.594,3.472,-11.41,-8.396,-13.06,-10.031,-3.155,27.233,0.0,250.34,,255.0,250.0,-10.71,3.201,-3.154,24.189
9704.0,3.161,0.751,-35.209,3.335,9.654,5.258,37.838,4.597,-6.397,-2.696,0.0,39.3,40.2,9.594,3.472,-11.456,-8.42,-13.065,-10.089,-3.155,27.233,0.0,249.14,,255.0,250.0,-10.724,3.201,-3.146,24.213
9704.5,3.161,0.751,-35.209,3.335,9.654,5.258,37.838,4.597,-6.397,-2.696,0.0,39.3,40.2,9.594,3.472,-11.537,-8.399,-13.161,-10.075,-3.155,27.233,0.0,249.14,,255.0,250.0,-10.758,3.2,-3.141,24.287
9705.0,3.161,0.751,-35.209,3.335,9.654,5.22,37.834,4.583,-6.48,-2.7,0.0,39.318,40.269,9.594,3.472,-11.57,-8.488,-13.072,-10.102,-3.171,27.229,0.0,249.54,,255.0,250.0,-10.793,3.199,-3.142,24.31
9705.5,3.161,0.751,-35.209,3.335,9.654,5.22,37.834,4.583,-6.48,-2.7,0.0,39.3,40.3,9.594,3.472,-11.485,-8.464,-13.017,-10.063,-3.171,27.229,0.0,249.54,,255.0,250.0,-10.808,3.199,-3.147,24.368
9706.0,3.242,0.818,-35.209,3.363,9.566,5.22,37.834,4.583,-6.48,-2.7,0.0,39.3,40.3,9.594,3.426,-11.408,-8.421,-13.071,-10.062,-3.171,27.229,0.0,249.14,,255.0,250.0,-10.757,3.198,-3.144,24.394
9706.5,3.242,0.818,-35.209,3.363,9.566,5.22,37.834,4.583,-6.48,-2.7,0.0,39.3,40.3,9.594,3.426,-11.489,-8.442,-13.116,-10.074,-3.171,27.229,0.0,249.14,,255.0,250.0,-10.741,3.199,-3.176,24.432
9707.0,3.242,0.818,-35.209,3.363,9.566,5.22,37.834,4.583,-6.48,-2.7,0.0,39.3,40.3,9.594,3.426,-11.603,-8.483,-13.163,-10.13,-3.171,27.229,0.0,249.04,,255.0,250.0,-10.78,3.199,-3.15,24.423
9707.5,3.242,0.818,-35.209,3.363,9.566,5.22,37.834,4.583,-6.48,-2.7,0.0,39.3,40.3,9.594,3.426,-11.601,-8.504,-13.088,-10.113,-3.171,27.229,0.0,249.04,,255.0,250.0,-10.845,3.2,-3.166,24.427
9708.0,3.242,0.818,-35.209,3.363,9.566,5.221,37.855,4.576,-6.557,-2.691,0.0,39.329,40.287,9.594,3.426,-11.599,-8.475,-13.144,-10.127,-3.163,27.241,0.0,248.84,,256.0,250.0,-10.827,3.201,-3.155,24.357
9708.5,3.242,0.818,-35.209,3.363,9.566,5.221,37.855,4.576,-6.557,-2.691,0.0,39.3,40.3,9.594,3.426,-11.565,-8.474,-13.126,-10.12,-3.163,27.241,0.0,248.84,,256.0,250.0,-10.836,3.202,-3.192,24.254
9709.0,3.242,0.818,-35.209,3.363,9.566,5.221,37.855,4.576,-6.557,-2.691,0.0,39.3,40.3,9.594,3.426,-11.611,-8.485,-13.183,-10.122,-3.163,27.241,0.0,249.44,,256.0,250.0,-10.821,3.202,-3.177,24.258
9709.5,2.654,0.696,-34.588,3.338,9.569,5.221,37.855,4.576,-6.557,-2.691,0.0,39.3,40.3,9.716,3.45,-11.584,-8.479,-13.177,-10.127,-3.163,27.241,0.0,249.44,,256.0,250.0,-10.85,3.203,-3.195,24.215
9710.0,2.654,0.696,-34.588,3.338,9.569,5.221,37.855,4.576,-6.557,-2.691,0.0,39.3,40.3,9.716,3.45,-11.513,-8.457,-13.142,-10.077,-3.163,27.241,0.0,249.44,,256.0,250.0,-10.842,3.194,-3.189,24.244
9710.5,2.654,0.696,-34.588,3.338,9.569,5.221,37.855,4.576,-6.557,-2.691,0.0,39.3,40.3,9.716,3.45,-11.56,-8.47,-13.06,-10.095,-3.163,27.241,0.0,249.44,,256.0,250.0,-10.797,3.185,-3.207,24.121
9711.0,2.654,0.696,-34.588,3.338,9.569,5.221,37.855,4.576,-6.557,-2.691,0.0,39.3,40.3,9.716,3.45,-11.545,-8.479,-13.082,-10.098,-3.163,27.241,0.0,250.34,,256.0,250.0,-10.796,3.176,-3.202,24.123
9711.5,2.654,0.696,-34.588,3.338,9.569,5.192,37.855,4.603,-6.644,-2.691,0.0,39.35,40.301,9.716,3.45,-11.449,-8.445,-13.073,-10.063,-3.159,27.235,0.0,250.34,,256.0,250.0,-10.801,3.168,-3.211,24.05
9712.0,2.654,0.696,-34.588,3.338,9.569,5.192,37.855,4.603,-6.644,-2.691,0.0,39.4,40.3,9.716,3.45,-11.503,-8.496,-13.066,-10.087,-3.159,27.235,0.0,250.24,,256.0,250.0,-10.758,3.159,-3.214,23.871
9712.5,2.683,0.639,-35.209,3.287,9.556,5.192,37.855,4.603,-6.644,-2.691,0.0,39.4,40.3,9.595,3.429,-11.582,-8.485,-13.14,-10.14,-3.159,27.235,0.0,250.24,,256.0,250.0,-10.788,3.151,-3.214,23.727
9713.0,2.683,0.639,-35.209,3.287,9.556,5.192,37.855,4.603,-6.644,-2.691,0.0,39.4,40.3,9.595,3.429,-11.605,-8.491,-13.136,-10.14,-3.159,27.235,0.0,250.44,,256.0,250.0,-10.837,3.143,-3.208,23.747
9713.5,2.683,0.639,-35.209,3.287,9.556,5.192,37.855,4.603,-6.644,-2.691,0.0,39.4,40.3,9.595,3.429,-11.535,-8.478,-13.113,-10.123,-3.159,27.235,0.0,250.44,,256.0,250.0,-10.843,3.136,-3.216,23.771
9714.0,2.683,0.639,-35.209,3.287,9.556,5.192,37.855,4.603,-6.644,-2.691,0.0,39.4,40.3,9.595,3.429,-11.507,-8.472,-13.096,-10.127,-3.159,27.235,0.0,250.64,,256.0,250.0,-10.812,3.128,-3.229,23.802
9714.5,2.683,0.639,-35.209,3.287,9.556,5.206,37.844,4.579,-6.724,-2.689,0.0,39.354,40.345,9.595,3.429,-11.58,-8.53,-13.073,-10.136,-3.16,27.223,0.0,250.64,,256.0,250.0,-10.8,3.121,-3.226,23.79
9715.0,2.683,0.639,-35.209,3.287,9.556,5.206,37.844,4.579,-6.724,-2.689,0.0,39.4,40.3,9.595,3.429,-11.486,-8.509,-13.043,-10.121,-3.16,27.223,0.0,250.74,,256.0,250.0,-10.83,3.114,-3.216,23.792
9715.5,2.683,0.639,-35.209,3.287,9.556,5.206,37.844,4.579,-6.724,-2.689,0.0,39.4,40.3,9.595,3.429,-11.474,-8.51,-13.062,-10.093,-3.16,27.223,0.0,250.74,,256.0,250.0,-10.789,3.107,-3.249,23.799
9716.0,3.974,0.933,-35.209,3.327,9.634,5.206,37.844,4.579,-6.724,-2.689,0.0,39.4,40.3,9.6,3.343,-11.552,-8.537,-13.069,-10.148,-3.16,27.223,0.0,250.64,,256.0,250.0,-10.785,3.1,-3.246,23.777
9716.5,3.974,0.933,-35.209,3.327,9.634,5.206,37.844,4.579,-6.724,-2.689,0.0,39.4,40.3,9.6,3.343,-11.565,-8.523,-13.092,-10.146,-3.16,27.223,0.0,250.64,,256.0,250.0,-10.827,3.114,-3.246,23.863
9717.0,3.974,0.933,-35.209,3.327,9.634,5.206,37.844,4.579,-6.724,-2.689,0.0,39.4,40.3,9.6,3.343,-11.527,-8.528,-13.127,-10.16,-3.16,27.223,0.0,250.84,,256.0,250.0,-10.832,3.128,-3.259,23.9
9717.5,3.974,0.933,-35.209,3.327,9.634,5.206,37.844,4.579,-6.724,-2.689,0.0,39.4,40.3,9.6,3.343,-11.604,-8.524,-13.197,-10.186,-3.16,27.223,0.0,250.84,,256.0,250.0,-10.835,3.142,-3.267,23.91
9718.0,3.974,0.933,-35.209,3.327,9.634,5.242,37.848,4.586,-6.757,-2.683,0.0,39.374,40.35,9.6,3.343,-11.633,-8.568,-13.179,-10.194,-3.151,27.234,0.0,251.04,,255.0,250.0,-10.878,3.156,-3.275,23.923
9718.5,3.974,0.933,-35.209,3.327,9.634,5.242,37.848,4.586,-6.757,-2.683,0.0,39.4,40.4,9.6,3.343,-11.661,-8.545,-13.167,-10.174,-3.151,27.234,0.0,251.04,,255.0,250.0,-10.894,3.169,-3.273,23.971
9719.0,3.26,0.814,-35.209,3.32,9.592,5.242,37.848,4.586,-6.757,-2.683,0.0,39.4,40.4,9.582,3.432,-11.588,-8.537,-13.19,-10.171,-3.151,27.234,0.0,251.04,,254.0,250.0,-10.887,3.182,-3.272,23.965
9719.5,3.26,0.814,-35.209,3.32,9.592,5.242,37.848,4.586,-6.757,-2.683,0.0,39.4,40.4,9.582,3.432,-11.527,-8.527,-13.19,-10.159,-3.151,27.234,0.0,251.04,,254.0,250.0,-10.871,3.184,-3.291,23.945
9720.0,3.26,0.814,-35.209,3.32,9.592,5.242,37.848,4.586,-6.757,-2.683,0.0,39.4,40.4,9.582,3.432,-11.597,-8.575,-13.189,-10.186,-3.151,27.234,0.0,249.54,,254.0,250.0,-10.851,3.185,-3.283,24.011
9720.5,3.26,0.814,-35.209,3.32,9.592,5.242,37.848,4.586,-6.757,-2.683,0.0,39.4,40.4,9.582,3.432,-11.646,-8.579,-13.185,-10.197,-3.151,27.234,0.0,249.54,,254.0,250.0,-10.887,3.186,-3.293,23.984
9721.0,3.26,0.814,-35.209,3.32,9.592,5.254,37.857,4.598,-6.831,-2.705,0.0,39.383,40.374,9.582,3.432,-11.621,-8.565,-13.245,-10.212,-3.16,27.235,0.0,249.34,,254.0,250.0,-10.902,3.187,-3.293,23.941
9721.5,3.26,0.814,-35.209,3.32,9.592,5.254,37.857,4.598,-6.831,-2.705,0.0,39.4,40.4,9.582,3.432,-11.653,-8.585,-13.246,-10.203,-3.16,27.235,0.0,249.34,,254.0,250.0,-10.911,3.189,-3.291,23.927
9722.0,3.408,0.894,-34.603,3.407,9.57,5.254,37.857,4.598,-6.831,-2.705,0.0,39.4,40.4,9.686,3.5,-11.654,-8.571,-13.19,-10.175,-3.16,27.235,0.0,249.64,,254.0,250.0,-10.922,3.19,-3.311,23.91
9722.5,3.408,0.894,-34.603,3.407,9.57,5.254,37.857,4.598,-6.831,-2.705,0.0,39.4,40.4,9.686,3.5,-11.678,-8.577,-13.173,-10.18,-3.16,27.235,0.0,249.64,,254.0,250.0,-10.898,3.193,-3.295,23.886
9723.0,3.408,0.894,-34.603,3.407,9.57,5.254,37.857,4.598,-6.831,-2.705,0.0,39.4,40.4,9.686,3.5,-11.546,-8.556,-13.196,-10.216,-3.16,27.235,0.0,249.74,,254.0,250.0,-10.902,3.197,-3.308,23.866
9723.5,3.408,0.894,-34.603,3.407,9.57,5.254,37.857,4.598,-6.831,-2.705,0.0,39.4,40.4,9.686,3.5,-11.655,-8.582,-13.272,-10.242,-3.16,27.235,0.0,249.74,,254.0,250.0,-10.879,3.2,-3.343,23.871
9724.0,3.408,0.894,-34.603,3.407,9.57,5.254,37.857,4.598,-6.831,-2.705,0.0,39.4,40.4,9.686,3.5,-11.689,-8.592,-13.283,-10.267,-3.16,27.235,0.0,248.54,,255.0,250.0,-10.938,3.204,-3.327,23.906
9724.5,3.408,0.894,-34.603,3.407,9.57,5.265,37.88,4.58,-6.878,-2.693,0.0,39.397,40.407,9.686,3.5,-11.727,-8.597,-13.314,-10.288,-3.159,27.239,0.0,248.54,,255.0,250.0,-10.958,3.207,-3.335,23.903
9725.0,3.408,0.894,-34.603,3.407,9.57,5.265,37.88,4.58,-6.878,-2.693,0.0,39.4,40.4,9.686,3.5,-11.769,-8.616,-13.365,-10.286,-3.159,27.239,0.0,248.44,,256.0,250.0,-10.982,3.21,-3.335,23.886
9725.5,2.877,0.793,-34.241,3.394,9.622,5.265,37.88,4.58,-6.878,-2.693,0.0,39.4,40.4,9.71,3.44,-11.802,-8.625,-13.395,-10.319,-3.159,27.239,0.0,248.44,,256.0,250.0,-11.009,3.214,-3.332,23.818
9726.0,2.877,0.793,-34.241,3.394,9.622,5.265,37.88,4.58,-6.878,-2.693,0.0,39.4,40.4,9.71,3.44,-11.764,-8.627,-13.358,-10.296,-3.159,27.239,0.0,248.64,,257.0,250.0,-11.035,3.208,-3.342,23.801
9726.5,2.877,0.793,-34.241,3.394,9.622,5.265,37.88,4.58,-6.878,-2.693,0.0,39.4,40.4,9.71,3.44,-11.725,-8.593,-13.341,-10.278,-3.159,27.239,0.0,248.64,,257.0,250.0,-11.011,3.203,-3.354,23.72
9727.0,2.877,0.793,-34.241,3.394,9.622,5.265,37.88,4.58,-6.878,-2.693,0.0,39.4,40.4,9.71,3.44,-11.726,-8.626,-13.305,-10.242,-3.159,27.239,0.0,250.34,,257.0,250.0,-10.984,3.197,-3.358,23.588
9727.5,2.877,0.793,-34.241,3.394,9.622,5.285,37.903,4.608,-6.935,-2.696,0.0,39.419,40.469,9.71,3.44,-11.742,-8.635,-13.312,-10.261,-3.166,27.235,0.0,250.34,,257.0,250.0,-10.975,3.192,-3.385,23.561
9728.0,2.877,0.793,-34.241,3.394,9.622,5.285,37.903,4.608,-6.935,-2.696,0.0,39.4,40.5,9.71,3.44,-11.75,-8.616,-13.282,-10.245,-3.166,27.235,0.0,250.14,,257.0,250.0,-10.988,3.187,-3.369,23.492
9728.5,3.452,0.893,-33.947,3.409,9.571,5.285,37.903,4.608,-6.935,-2.696,0.0,39.4,40.5,9.781,3.166,-11.705,-8.607,-13.319,-10.279,-3.166,27.235,0.0,250.14,,257.0,250.0,-10.973,3.182,-3.374,23.468
9729.0,3.452,0.893,-33.947,3.409,9.571,5.285,37.903,4.608,-6.935,-2.696,0.0,39.4,40.5,9.781,3.166,-11.793,-8.604,-13.391,-10.303,-3.166,27.235,0.0,250.04,,257.0,250.0,-10.977,3.186,-3.364,23.451
9729.5,3.452,0.893,-33.947,3.409,9.571,5.285,37.903,4.608,-6.935,-2.696,0.0,39.4,40.5,9.781,3.166,-11.816,-8.631,-13.425,-10.322,-3.166,27.235,0.0,250.04,,257.0,250.0,-11.023,3.191,-3.362,23.49
9730.0,3.452,0.893,-33.947,3.409,9.571,5.285,37.903,4.608,-6.935,-2.696,0.0,39.4,40.5,9.781,3.166,-11.792,-8.642,-13.338,-10.312,-3.166,27.235,0.0,250.64,,257.0,250.0,-11.049,3.195,-3.365,23.536
9730.5,3.452,0.893,-33.947,3.409,9.571,5.285,37.903,4.608,-6.935,-2.696,0.0,39.4,40.5,9.781,3.166,-11.762,-8.669,-13.238,-10.268,-3.166,27.235,0.0,250.64,,257.0,250.0,-11.021,3.199,-3.385,23.573
9731.0,3.452,0.893,-33.947,3.409,9.571,5.282,37.91,4.593,-7.027,-2.702,0.0,39.428,40.482,9.781,3.166,-11.704,-8.638,-13.293,-10.275,-3.171,27.231,0.0,250.94,,257.0,250.0,-10.984,3.203,-3.382,23.633
9731.5,3.452,0.893,-33.947,3.409,9.571,5.282,37.91,4.593,-7.027,-2.702,0.0,39.4,40.5,9.781,3.166,-11.698,-8.623,-13.324,-10.273,-3.171,27.231,0.0,250.94,,257.0,250.0,-10.977,3.208,-3.383,23.631
9732.0,2.467,0.684,-33.601,3.417,9.594,5.282,37.91,4.593,-7.027,-2.702,0.0,39.4,40.5,9.757,3.354,-11.734,-8.638,-13.346,-10.273,-3.171,27.231,0.0,250.94,,257.0,250.0,-10.98,3.212,-3.385,23.642
9732.5,2.467,0.684,-33.601,3.417,9.594,5.282,37.91,4.593,-7.027,-2.702,0.0,39.4,40.5,9.757,3.354,-11.724,-8.627,-13.174,-10.203,-3.171,27.231,0.0,250.94,,257.0,250.0,-10.998,3.199,-3.381,23.658
9733.0,2.467,0.684,-33.601,3.417,9.594,5.282,37.91,4.593,-7.027,-2.702,0.0,39.4,40.5,9.757,3.354,-11.703,-8.624,-13.262,-10.236,-3.171,27.231,0.0,251.24,,256.0,250.0,-10.932,3.187,-3.393,23.715
9733.5,2.467,0.684,-33.601,3.417,9.594,5.282,37.91,4.593,-7.027,-2.702,0.0,39.4,40.5,9.757,3.354,-11.699,-8.624,-13.329,-10.299,-3.171,27.231,0.0,251.24,,256.0,250.0,-10.956,3.176,-3.4,23.74
9734.0,2.467,0.684,-33.601,3.417,9.594,5.228,37.896,4.604,-7.101,-2.705,0.0,39.447,40.474,9.757,3.354,-11.744,-8.622,-13.355,-10.279,-3.171,27.231,0.0,250.94,,256.0,250.0,-10.988,3.164,-3.392,23.732
9734.5,2.467,0.684,-33.601,3.417,9.594,5.228,37.896,4.604,-7.101,-2.705,0.0,39.4,40.5,9.757,3.354,-11.73,-8.593,-13.375,-10.263,-3.171,27.231,0.0,250.94,,256.0,250.0,-11.0,3.152,-3.413,23.928
9735.0,2.593,0.688,-33.502,3.444,9.553,5.228,37.896,4.604,-7.101,-2.705,0.0,39.4,40.5,9.845,3.297,-11.758,-8.639,-13.391,-10.292,-3.171,27.231,0.0,250.34,,256.0,250.0,-10.99,3.141,-3.397,23.922
9735.5,2.593,0.688,-33.502,3.444,9.553,5.228,37.896,4.604,-7.101,-2.705,0.0,39.4,40.5,9.845,3.297,-11.854,-8.651,-13.477,-10.357,-3.171,27.231,0.0,250.34,,256.0,250.0,-11.02,3.132,-3.386,23.938
9736.0,2.593,0.688,-33.502,3.444,9.553,5.228,37.896,4.604,-7.101,-2.705,0.0,39.4,40.5,9.845,3.297,-11.857,-8.643,-13.481,-10.336,-3.171,27.231,0.0,251.04,,255.0,250.0,-11.085,3.123,-3.403,23.95
9736.5,2.593,0.688,-33.502,3.444,9.553,5.228,37.896,4.604,-7.101,-2.705,0.0,39.4,40.5,9.845,3.297,-11.83,-8.662,-13.445,-10.305,-3.171,27.231,0.0,251.04,,255.0,250.0,-11.079,3.115,-3.387,23.978
9737.0,2.593,0.688,-33.502,3.444,9.553,5.227,37.925,4.587,-7.183,-2.715,0.0,39.454,40.522,9.845,3.297,-11.815,-8.706,-13.343,-10.326,-3.179,27.226,0.0,249.94,,255.0,250.0,-11.06,3.106,-3.402,24.101
9737.5,2.593,0.688,-33.502,3.444,9.553,5.227,37.925,4.587,-7.183,-2.715,0.0,39.5,40.5,9.845,3.297,-11.714,-8.657,-13.347,-10.31,-3.179,27.226,0.0,249.94,,255.0,250.0,-11.048,3.098,-3.41,24.193
9738.0,2.593,0.688,-33.502,3.444,9.553,5.227,37.925,4.587,-7.183,-2.715,0.0,39.5,40.5,9.845,3.297,-11.728,-8.655,-13.382,-10.31,-3.179,27.226,0.0,250.24,,255.0,250.0,-11.007,3.089,-3.428,24.266
9738.5,2.496,0.657,-34.499,3.436,9.629,5.227,37.925,4.587,-7.183,-2.715,0.0,39.5,40.5,9.607,3.273,-11.776,-8.651,-13.36,-10.283,-3.179,27.226,0.0,250.24,,255.0,250.0,-11.019,3.081,-3.425,24.37
9739.0,2.496,0.657,-34.499,3.436,9.629,5.227,37.925,4.587,-7.183,-2.715,0.0,39.5,40.5,9.607,3.273,-11.69,-8.639,-13.289,-10.296,-3.179,27.226,0.0,250.64,,255.0,250.0,-11.017,3.072,-3.408,24.389
9739.5,2.496,0.657,-34.499,3.436,9.629,5.227,37.925,4.587,-7.183,-2.715,0.0,39.5,40.5,9.607,3.273,-11.739,-8.663,-13.358,-10.315,-3.179,27.226,0.0,250.64,,255.0,250.0,-10.979,3.062,-3.432,24.364
9740.0,2.496,0.657,-34.499,3.436,9.629,5.227,37.925,4.587,-7.183,-2.715,0.0,39.5,40.5,9.607,3.273,-11.73,-8.643,-13.369,-10.316,-3.179,27.226,0.0,249.74,,255.0,250.0,-11.019,3.053,-3.41,24.365
9740.5,2.496,0.657,-34.499,3.436,9.629,5.197,37.9,4.597,-7.246,-2.698,0.0,39.466,40.521,9.607,3.273,-11.773,-8.658,-13.421,-10.336,-3.179,27.222,0.0,249.74,,255.0,250.0,-11.014,3.044,-3.406,24.306
9741.0,2.496,0.657,-34.499,3.436,9.629,5.197,37.9,4.597,-7.246,-2.698,0.0,39.5,40.5,9.607,3.273,-11.774,-8.702,-13.256,-10.285,-3.179,27.222,0.0,250.04,,255.0,250.0,-11.047,3.035,-3.429,24.27
9741.5,3.71,0.92,-35.209,3.33,9.652,5.197,37.9,4.597,-7.246,-2.698,0.0,39.5,40.5,9.653,3.555,-11.746,-8.667,-13.261,-10.281,-3.179,27.222,0.0,250.04,,255.0,250.0,-11.004,3.026,-3.431,24.131
9742.0,3.71,0.92,-35.209,3.33,9.652,5.197,37.9,4.597,-7.246,-2.698,0.0,39.5,40.5,9.653,3.555,-11.671,-8.64,-13.331,-10.284,-3.179,27.222,0.0,249.44,,255.0,250.0,-10.989,3.037,-3.452,24.124
9742.5,3.71,0.92,-35.209,3.33,9.652,5.197,37.9,4.597,-7.246,-2.698,0.0,39.5,40.5,9.653,3.555,-11.763,-8.649,-13.412,-10.345,-3.179,27.222,0.0,249.44,,255.0,250.0,-10.982,3.048,-3.458,24.148
9743.0,3.71,0.92,-35.209,3.33,9.652,5.197,37.9,4.597,-7.246,-2.698,0.0,39.5,40.5,9.653,3.555,-11.827,-8.721,-13.313,-10.324,-3.179,27.222,0.0,250.24,,255.0,250.0,-11.042,3.059,-3.458,24.202
